Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3005.0000,13.2759,19.0716,2216.3000,40853.4000,-38637.1000,2.0460,460.2660,6638.4368,7098.7028,99.3966,47491.8368,1756.0340,-45735.8028,19.1680,15.3537,23178.8000,0.0000,23178.8000,-1.2737,4440.2039,0.0000,4440.2039,56.9755,0.0000,18738.5961,18738.5961,19.1902,11.8121,15.5012,0.7569,51087.8171,19.0716,19.1680,19.1198,-2.0353,1.4342,19.1680,19.5508,19.3594,-0.9215,0.1605,19.0716,19.1548,19.1132,-2.0031,-1.6348,14.9303,14.9358,14.9330,-0.1442,-1.4476,11.8121,11.8282,11.8202,-0.0705,-0.1738,11.8121,11.7941,11.8031,0.3946,1.6214,3.9741,310.5402,-15458.3000,51087.8171
3006.0000,12.8285,18.4741,3395.6000,49577.8000,-46182.2000,2.5196,710.4603,7973.3473,8683.8076,122.4624,57551.1473,2685.1397,-54866.0076,18.8771,15.0661,6831.4000,0.0000,6831.4000,-0.3754,1313.4126,0.0000,1313.4126,16.8417,0.0000,5517.9874,5517.9874,18.8799,12.0926,15.4863,0.8316,56133.4536,18.4741,18.8771,18.6756,-5.4087,0.9197,18.8771,19.2962,19.0866,-3.3397,0.5443,18.4741,18.7384,18.6062,-6.1663,-1.6000,13.1124,14.2098,13.6611,-15.3975,-0.9650,12.0926,11.8685,11.9806,1.8876,-0.5896,12.0926,11.9711,12.0318,2.7124,1.5546,4.9966,390.4402,-39350.8000,56133.4536
3007.0000,12.5469,18.7110,1393.0000,77991.8000,-76598.8000,3.7583,292.8421,12462.6885,12755.5306,181.9350,90454.4885,1100.1579,-89354.3306,18.6935,14.8847,2085.2000,0.0000,2085.2000,-0.1146,401.8356,0.0000,401.8356,5.1660,0.0000,1683.3644,1683.3644,18.7506,12.4021,15.5764,1.3218,89220.3650,18.7110,18.6935,18.7023,0.2741,1.2005,18.6935,18.9121,18.8028,-3.4733,1.0859,18.7110,18.6821,18.6966,1.0423,-2.5578,12.4225,13.0268,12.7247,-11.3490,-1.2910,12.4021,12.1827,12.2924,3.7157,-1.1764,12.4021,12.2958,12.3489,3.7789,2.4673,7.4747,584.0852,-74513.6000,89220.3650
3008.0000,12.5499,18.7967,958.4000,92559.3000,-91600.9000,4.4241,201.4683,14791.5340,14993.0023,213.7362,107350.8340,756.9317,-106593.9023,12.4716,18.1152,0.0000,5562.6000,-5562.6000,0.2956,0.0000,892.4680,892.4680,14.7429,6455.0680,0.0000,-6455.0680,18.7508,12.5893,15.6700,1.6617,112162.0349,18.7967,18.7502,18.7735,0.8112,1.2476,18.6286,18.7032,18.6659,-1.7002,1.5432,18.7967,18.7739,18.7853,1.0227,-3.1765,12.4716,12.5898,12.5307,-2.3888,-1.3762,12.5893,12.4716,12.5305,2.8247,-1.6717,12.5893,12.5320,12.5606,2.5066,3.0479,9.3980,734.3693,-97163.5000,112162.0349
3009.0000,12.6848,19.0236,282.8000,119986.4000,-119703.6000,5.6852,59.3133,19233.5002,19292.8135,274.5534,139219.9002,223.4867,-138996.4135,12.6806,18.3452,0.0000,11640.5000,-11640.5000,0.6185,0.0000,1872.7326,1872.7326,29.9898,13513.2326,0.0000,-13513.2326,18.8937,12.7460,15.8199,2.2144,149472.1499,19.0236,18.9163,18.9700,2.3234,1.5114,18.7505,18.7233,18.7369,0.8088,2.1299,19.0236,18.9807,19.0022,2.5694,-4.1738,12.6806,12.6220,12.6513,1.4074,-1.6889,12.7460,12.6806,12.7133,2.1584,-2.3074,12.7460,12.7113,12.7287,1.9796,3.9963,12.5394,979.8462,-131344.1000,149472.1499
3010.0000,12.7956,19.1618,18.7000,135857.5000,-135838.8000,6.4215,3.9148,21832.8380,21836.7527,310.3427,157690.3380,14.7852,-157675.5527,12.8006,18.4664,0.0000,12573.3000,-12573.3000,0.6681,0.0000,2026.0264,2026.0264,32.4182,14599.3264,0.0000,-14599.3264,19.0437,12.8334,15.9386,2.5158,169817.2827,19.1618,19.0877,19.1247,1.8197,1.7189,18.9138,18.8617,18.8878,1.7725,2.3870,19.1618,19.1361,19.1490,1.7236,-4.7026,12.8006,12.7479,12.7742,1.4355,-1.9178,12.8334,12.8006,12.8170,1.2033,-2.5859,12.8334,12.8160,12.8247,1.1110,4.5037,14.1078,1102.4042,-148412.1000,169817.2827
3011.0000,12.8684,19.2376,0.0000,142598.0000,-142598.0000,6.7391,0.0000,22954.2856,22954.2856,325.9189,165552.2856,0.0000,-165552.2856,12.8719,18.5385,0.0000,12308.4000,-12308.4000,0.6540,0.0000,1985.2356,1985.2356,31.7496,14293.6356,0.0000,-14293.6356,19.1437,12.8915,16.0176,2.6412,178280.2973,19.2376,19.1962,19.2169,1.0639,1.8220,19.0225,18.9842,19.0033,1.3466,2.4760,19.2376,19.2240,19.2308,0.9392,-4.9170,12.8719,12.8392,12.8555,0.9333,-2.0284,12.8915,12.8719,12.8817,0.7330,-2.6823,12.8915,12.8809,12.8862,0.6943,4.7107,14.7166,1149.9723,-154906.4000,178280.2973
3012.0000,12.9367,19.3073,0.0000,149385.7000,-149385.7000,7.0598,0.0000,24084.6916,24084.6916,341.5913,173470.3916,0.0000,-173470.3916,12.9389,18.6062,0.0000,13189.9000,-13189.9000,0.7008,0.0000,2129.3329,2129.3329,34.0326,15319.2329,0.0000,-15319.2329,19.2204,12.9582,16.0893,2.7770,187444.8417,19.3073,19.2754,19.2913,0.8506,1.9027,19.0953,19.0704,19.0828,0.9113,2.6035,19.3073,19.2961,19.3017,0.8079,-5.1571,12.9389,12.9121,12.9255,0.7962,-2.1197,12.9582,12.9389,12.9486,0.7588,-2.8205,12.9582,12.9473,12.9527,0.7547,4.9402,15.4518,1207.4272,-162575.6000,187444.8417
3013.0000,13.0151,19.3873,0.0000,159142.4000,-159142.4000,7.5209,0.0000,25704.0856,25704.0856,364.0605,184846.4856,0.0000,-184846.4856,13.0172,18.6853,0.0000,14375.4000,-14375.4000,0.7638,0.0000,2323.1738,2323.1738,37.1009,16698.5738,0.0000,-16698.5738,19.2993,13.0386,16.1689,2.9638,200055.2551,19.3873,19.3551,19.3712,0.9156,2.0204,19.1713,19.1487,19.1600,0.8837,2.7842,19.3873,19.3755,19.3814,0.9140,-5.5006,13.0172,12.9890,13.0031,0.8885,-2.2524,13.0386,13.0172,13.0279,0.9092,-3.0162,13.0386,13.0263,13.0324,0.9140,5.2686,16.4988,1289.2398,-173517.8000,200055.2551
3014.0000,13.0913,19.4651,0.0000,172295.5000,-172295.5000,8.1425,0.0000,27877.5204,27877.5204,394.3483,200173.0204,0.0000,-200173.0204,13.0931,18.7621,0.0000,12396.5000,-12396.5000,0.6587,0.0000,2005.4417,2005.4417,32.0032,14401.9417,0.0000,-14401.9417,19.3878,13.1125,16.2501,3.1559,213021.5385,19.4651,19.4363,19.4507,0.9115,2.2521,19.2837,19.2532,19.2684,1.2607,2.9107,19.4651,19.4543,19.4597,0.8967,-5.8905,13.0931,13.0678,13.0805,0.8859,-2.4946,13.1125,13.0931,13.1028,0.8564,-3.1533,13.1125,13.1017,13.1071,0.8533,5.6479,17.5310,1369.9006,-184692.0000,213021.5385
3015.0000,13.0462,19.4191,0.0000,140133.3000,-140133.3000,6.6226,0.0000,22650.0553,22650.0553,320.8928,162783.3553,0.0000,-162783.3553,13.0475,18.7160,0.0000,16173.4000,-16173.4000,0.8594,0.0000,2614.8226,2614.8226,41.7660,18788.2226,0.0000,-18788.2226,19.3530,13.0275,16.1903,2.7043,182539.9704,19.4191,19.4321,19.4256,-0.3513,1.7072,19.1923,19.2139,19.2031,-0.8364,2.5665,19.4191,19.4256,19.4224,-0.4984,-4.9154,13.0475,13.0598,13.0536,-0.3719,-1.9211,13.0275,13.0475,13.0375,-0.8360,-2.7804,13.0275,13.0407,13.0341,-0.9289,4.7015,14.9076,1164.9023,-156306.7000,182539.9704
3016.0000,13.0668,19.4400,0.0000,145609.2000,-145609.2000,6.8814,0.0000,23546.2977,23546.2977,333.3355,169155.4977,0.0000,-169155.4977,13.0659,18.7346,0.0000,18972.4000,-18972.4000,1.0081,0.0000,3068.1183,3068.1183,48.9855,22040.5183,0.0000,-22040.5183,19.3497,13.0747,16.2122,2.8288,190946.3714,19.4400,19.4350,19.4375,0.0964,1.7296,19.1771,19.1843,19.1807,-0.3181,2.7377,19.4400,19.4376,19.4388,0.1508,-5.1517,13.0659,13.0621,13.0640,0.0776,-1.9578,13.0747,13.0659,13.0703,0.3479,-2.9658,13.0747,13.0686,13.0717,0.4052,4.9236,15.7177,1228.2050,-164581.6000,190946.3714
3017.0000,13.0967,19.4706,0.0000,155643.5000,-155643.5000,7.3556,0.0000,25186.3627,25186.3627,356.3535,180829.8627,0.0000,-180829.8627,13.0974,18.7664,0.0000,15720.4000,-15720.4000,0.8353,0.0000,2543.3128,2543.3128,40.5919,18263.7128,0.0000,-18263.7128,19.3872,13.1056,16.2464,2.9400,198450.5599,19.4706,19.4595,19.4651,0.2843,1.9420,19.2510,19.2331,19.2421,0.6923,2.7773,19.4706,19.4663,19.4685,0.3097,-5.4136,13.0974,13.0872,13.0923,0.2928,-2.1734,13.1056,13.0974,13.1015,0.3282,-3.0087,13.1056,13.1008,13.1032,0.3324,5.1821,16.3186,1275.1576,-171363.9000,198450.5599
3018.0000,13.0368,19.4095,0.0000,141438.2000,-141438.2000,6.6842,0.0000,22856.0121,22856.0121,323.8922,164294.2121,0.0000,-164294.2121,13.0379,18.7063,0.0000,9861.5000,-9861.5000,0.5240,0.0000,1594.1429,1594.1429,25.4667,11455.6429,0.0000,-11455.6429,19.3675,13.0129,16.1902,2.6174,176671.2326,19.4095,19.4304,19.4199,-0.5924,1.8552,19.2709,19.2628,19.2668,0.2510,2.3791,19.4095,19.4191,19.4143,-0.7018,-4.8291,13.0379,13.0567,13.0473,-0.5903,-2.0534,13.0129,13.0379,13.0254,-0.9661,-2.5774,13.0129,13.0280,13.0205,-1.0463,4.6308,14.3616,1122.2345,-151299.7000,176671.2326
3019.0000,12.9401,19.3108,0.0000,131364.0000,-131364.0000,6.2081,0.0000,21180.7968,21180.7968,300.7066,152544.7968,0.0000,-152544.7968,12.9411,18.6085,0.0000,1658.1000,-1658.1000,0.0881,0.0000,267.6861,267.6861,4.2809,1925.7861,0.0000,-1925.7861,19.3202,12.8995,16.1098,2.3100,155923.8725,19.3108,19.3509,19.3308,-1.1232,1.8763,19.3176,19.3004,19.3090,0.4609,1.9644,19.3108,19.3291,19.3199,-1.1863,-4.3318,12.9411,12.9776,12.9594,-1.1093,-2.0400,12.8995,12.9411,12.9203,-1.3160,-2.1281,12.8995,12.9217,12.9106,-1.3735,4.1681,12.5411,979.9774,-133022.1000,155923.8725
3020.0000,12.7205,19.0867,0.0000,73279.7000,-73279.7000,3.4631,0.0000,11756.1230,11756.1230,167.6412,85035.8230,0.0000,-85035.8230,12.7409,18.4061,0.0000,75.6000,-75.6000,0.0040,0.0000,12.1723,12.1723,0.1951,87.7723,0.0000,-87.7723,19.1916,12.5380,15.8648,1.3182,88977.6340,19.0867,19.2247,19.1557,-2.1610,1.0640,19.2217,19.2714,19.2466,-0.8015,1.0681,19.0867,19.1561,19.1214,-2.4441,-2.3991,12.7409,12.8575,12.7992,-1.9806,-1.1530,12.5380,12.7409,12.6395,-3.4373,-1.1571,12.5380,12.6521,12.5951,-3.8559,2.3101,6.9037,539.4660,-73355.3000,88977.6340
3021.0000,12.5633,18.9264,0.0000,65604.0000,-65604.0000,3.1004,0.0000,10487.0921,10487.0921,149.8713,76091.0921,0.0000,-76091.0921,12.5578,12.5578,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0476,12.4458,15.7467,1.1696,78944.6710,18.9264,19.0665,18.9964,-1.9702,0.9540,19.0665,19.1767,19.1216,-1.5555,0.9540,18.9264,18.9901,18.9582,-2.0167,-2.1464,12.5578,12.6972,12.6275,-2.1203,-1.0335,12.4458,12.5578,12.5018,-1.7089,-1.0335,12.4458,12.4963,12.4711,-1.5440,2.0669,6.1691,482.0625,-65604.0000,78944.6710
3022.0000,12.4543,18.8153,0.0000,53811.3000,-53811.3000,2.5431,0.0000,8580.7453,8580.7453,122.8083,62392.0453,0.0000,-62392.0453,12.4505,12.4505,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9312,12.3487,15.6400,0.9565,64564.5318,18.8153,18.9420,18.8786,-1.4694,0.7825,18.9420,19.0677,19.0049,-1.4569,0.7825,18.8153,18.8705,18.8429,-1.4403,-1.7606,12.4505,12.5680,12.5092,-1.4751,-0.8477,12.3487,12.4505,12.3996,-1.2813,-0.8477,12.3487,12.3975,12.3731,-1.2299,1.6954,5.0577,395.2125,-53811.3000,64564.5318
3023.0000,12.3720,18.7313,0.0000,48099.0000,-48099.0000,2.2731,0.0000,7655.5875,7655.5875,109.6959,55754.5875,0.0000,-55754.5875,12.3672,12.3672,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8358,12.2848,15.5603,0.8509,57435.2670,18.7313,18.8423,18.7868,-1.1567,0.6994,18.8423,18.9646,18.9035,-1.2717,0.6994,18.7313,18.7785,18.7549,-1.1095,-1.5737,12.3672,12.4689,12.4181,-1.1480,-0.7577,12.2848,12.3672,12.3260,-0.9361,-0.7577,12.2848,12.3235,12.3041,-0.8805,1.5154,4.5192,353.1379,-48099.0000,57435.2670
3024.0000,12.3049,18.6629,0.0000,41984.6000,-41984.6000,1.9842,0.0000,6672.2974,6672.2974,95.7014,48656.8974,0.0000,-48656.8974,18.7643,14.9395,59.9000,0.0000,59.9000,-0.0033,11.5329,0.0000,11.5329,0.1666,0.0000,48.3671,48.3671,18.7592,12.2168,15.4880,0.7405,49985.3062,18.6629,18.7643,18.7136,-0.9308,0.6118,18.7643,18.8785,18.8214,-1.0378,0.6085,18.6629,18.7064,18.6846,-0.8960,-1.3724,12.3155,12.3958,12.3557,-0.8010,-0.6625,12.2168,12.3024,12.2596,-0.8489,-0.6592,12.2168,12.2593,12.2381,-0.8451,1.3217,3.9438,308.1762,-41924.7000,49985.3062
3025.0000,12.2533,18.6097,1.8000,36925.8000,-36924.0000,1.7452,0.3803,5861.5273,5861.9075,84.1394,42787.3273,1.4197,-42785.9075,18.7005,14.8915,615.1000,0.0000,615.1000,-0.0338,118.5246,0.0000,118.5246,1.5268,0.0000,496.5754,496.5754,18.6976,12.1476,15.4226,0.6405,43234.8230,18.6097,18.7005,18.6551,-0.7541,0.5500,18.7005,18.8097,18.7551,-0.8483,0.5162,18.6097,18.6491,18.6294,-0.7139,-1.1952,12.3953,12.3639,12.3796,0.2409,-0.5930,12.1476,12.2444,12.1960,-0.8155,-0.5592,12.1476,12.1964,12.1720,-0.8453,1.1522,3.4654,270.7949,-36308.9000,43234.8230
3026.0000,12.2649,18.6162,16.7000,32390.9000,-32374.2000,1.5316,3.5276,5143.0057,5146.5332,73.8221,37533.9057,13.1724,-37520.7332,18.6452,14.8369,1706.3000,0.0000,1706.3000,-0.0938,329.0211,0.0000,329.0211,4.2399,0.0000,1377.2789,1377.2789,18.6548,12.1890,15.4219,0.8142,54956.6512,18.6162,18.6452,18.6307,-0.3420,0.7430,18.6452,18.7322,18.6887,-0.8494,0.6492,18.6162,18.6224,18.6193,-0.1697,-1.5545,12.5061,12.4204,12.4632,0.9614,-0.7971,12.1890,12.1953,12.1921,-0.0946,-0.7033,12.1890,12.1823,12.1856,0.1165,1.5004,3.0362,237.2563,-30667.9000,54956.6512
3027.0000,12.2951,18.6293,58.8000,28201.3000,-28142.5000,1.3358,12.4140,4480.8346,4493.2486,64.3953,32682.1346,46.3860,-32635.7486,18.6315,14.8234,2999.0000,0.0000,2999.0000,-0.1648,578.3897,0.0000,578.3897,7.4591,0.0000,2420.6103,2420.6103,18.6417,12.1158,15.3788,0.6857,46286.6239,18.6293,18.6315,18.6304,-0.0512,0.6799,18.6315,18.6839,18.6577,-0.4216,0.5151,18.6293,18.6253,18.6273,0.0485,-1.3238,12.7844,12.5509,12.6677,2.4194,-0.7228,12.1158,12.1823,12.1490,-0.5680,-0.5580,12.1158,12.1508,12.1333,-0.6793,1.2809,2.6423,206.4724,-25143.5000,46286.6239
3028.0000,12.3517,18.6337,185.8000,27182.3000,-26996.5000,1.2943,39.1889,4324.4379,4363.6268,62.4213,31506.7379,146.6111,-31360.1268,18.6324,14.8242,4569.1000,0.0000,4569.1000,-0.2511,881.1908,0.0000,881.1908,11.3668,0.0000,3687.9092,3687.9092,18.6383,12.0522,15.3453,0.6361,42939.2391,18.6337,18.6324,18.6330,-0.0163,0.6939,18.6324,18.6584,18.6454,-0.1969,0.4428,18.6337,18.6312,18.6325,0.0146,-1.2475,13.0645,12.7778,12.9211,3.0109,-0.7308,12.0522,12.1435,12.0979,-0.6657,-0.4797,12.0522,12.0944,12.0733,-0.7718,1.2106,2.5541,199.5775,-22427.4000,42939.2391
3029.0000,12.4820,18.5694,593.7000,23903.2000,-23309.5000,1.1605,124.9470,3813.9892,3938.9362,56.0456,27717.1892,468.7530,-27248.4362,18.6182,14.8102,7524.9000,0.0000,7524.9000,-0.4135,1451.5055,0.0000,1451.5055,18.7199,0.0000,6073.3945,6073.3945,18.6159,11.9756,15.2958,0.5036,33993.9287,18.5694,18.6182,18.5938,-0.5213,0.6947,18.6182,18.6524,18.6353,-0.1694,0.2812,18.5694,18.6061,18.5878,-0.5872,-1.0461,13.6685,13.1214,13.3950,5.6702,-0.7181,11.9756,12.1184,12.0470,-0.6611,-0.3046,11.9756,12.0330,12.0043,-0.8807,1.0227,2.2779,177.9976,-15784.6000,33993.9287
3030.0000,12.6716,17.6168,5177.4000,35653.1000,-30475.7000,1.9543,1086.1274,5713.3731,6799.5005,94.9521,41366.4731,4091.2726,-37275.2005,18.1712,14.3684,7094.0000,0.0000,7094.0000,-0.3898,1376.3090,0.0000,1376.3090,17.6522,0.0000,5717.6910,5717.6910,18.1154,12.5591,15.3372,0.8069,54466.5335,17.6168,18.1712,17.8940,-8.4928,1.0519,18.1712,18.5304,18.3508,-3.4806,0.6621,17.6168,17.9691,17.7930,-9.6395,-1.8795,12.9534,13.1954,13.0744,-3.9163,-1.1071,12.5591,12.1844,12.3717,3.8706,-0.7172,12.5591,12.3537,12.4564,5.4083,1.8243,3.8701,302.4131,-23381.7000,54466.5335
3031.0000,12.6429,18.8394,757.9000,50263.9000,-49506.0000,2.4149,159.0709,8049.4747,8208.5456,116.7786,58313.3747,598.8291,-57714.5456,18.2042,16.4266,2868.3000,799.6000,2068.7000,-0.2001,556.2404,140.4702,696.7106,9.3050,940.0702,2312.0596,1371.9894,18.3836,12.2810,15.3323,0.7723,52130.9235,18.8394,18.2042,18.5218,7.5279,0.8200,18.2042,18.3231,18.2637,-1.0997,0.6199,18.8394,18.4072,18.6233,9.9720,-1.5949,13.2870,13.1506,13.2188,1.6953,-0.8717,12.2810,12.3515,12.3162,-0.7175,-0.6715,12.2810,12.3561,12.3185,-1.7119,1.5432,4.7964,374.7970,-47437.3000,52130.9235
3032.0000,12.4894,18.5562,1680.9000,62772.2000,-61091.3000,3.0540,353.7089,10017.6066,10371.3155,147.7412,72789.8066,1327.1911,-71462.6155,12.3175,17.9483,4.6000,3385.6000,-3381.0000,0.1801,0.9731,542.1089,543.0819,8.9610,3927.7089,3.6269,-3924.0819,18.5003,12.3173,15.4088,1.1426,77126.8746,18.5562,18.5349,18.5456,0.2392,0.8704,18.4343,18.3384,18.3863,1.4328,1.0505,18.5562,18.5781,18.5672,-0.7247,-2.1836,12.3175,12.8641,12.5908,-7.6270,-0.9580,12.3173,12.3175,12.3174,-0.0338,-1.1381,12.3173,12.3182,12.3177,-0.0572,2.0960,6.4427,503.4436,-64472.3000,77126.8746
3033.0000,12.4367,18.7324,435.4000,75557.3000,-75121.9000,3.5934,91.7022,12043.5513,12135.2535,173.5021,87600.8513,343.6978,-87257.1535,12.3930,18.0546,0.0000,13202.6000,-13202.6000,0.7015,0.0000,2116.0797,2116.0797,33.9951,15318.6797,0.0000,-15318.6797,18.5750,12.4423,15.5087,1.5051,101591.3561,18.7324,18.6092,18.6708,1.4638,0.8359,18.3562,18.3697,18.3629,-0.3307,1.5374,18.7324,18.6895,18.7109,1.6871,-2.7576,12.3930,12.5131,12.4531,-1.7100,-0.9640,12.4423,12.3930,12.4176,1.1619,-1.6655,12.4423,12.4087,12.4255,1.2527,2.6294,8.5436,667.6067,-88324.5000,101591.3561
3034.0000,12.4706,18.8084,166.1000,80036.8000,-79870.7000,3.7911,34.9632,12767.3750,12802.3383,182.9514,92804.1750,131.1368,-92673.0383,12.4645,18.1269,0.0000,15453.3000,-15453.3000,0.8211,0.0000,2479.1111,2479.1111,39.8014,17932.4111,0.0000,-17932.4111,18.6462,12.4916,15.5689,1.6220,109486.4526,18.8084,18.7190,18.7637,1.0735,0.8507,18.4282,18.4028,18.4155,0.5868,1.6718,18.8084,18.7846,18.7965,0.9852,-2.9404,12.4645,12.4586,12.4616,0.0551,-0.9900,12.4916,12.4645,12.4781,0.6813,-1.8111,12.4916,12.4749,12.4832,0.6491,2.8011,9.1732,716.8080,-95324.0000,109486.4526
3035.0000,12.4699,18.8239,52.6000,83154.9000,-83102.3000,3.9326,11.0722,13264.5384,13275.6106,189.8034,96419.4384,41.5278,-96377.9106,12.4716,18.1340,0.0000,9469.8000,-9469.8000,0.5032,0.0000,1519.3416,1519.3416,24.3967,10989.1416,0.0000,-10989.1416,18.7107,12.4662,15.5885,1.5827,106834.1818,18.8239,18.7898,18.8069,0.4731,1.0165,18.5727,18.5058,18.5392,1.4456,1.5197,18.8239,18.8175,18.8207,0.2440,-2.9161,12.4716,12.4670,12.4693,0.0457,-1.1431,12.4662,12.4716,12.4689,-0.1582,-1.6463,12.4662,12.4710,12.4686,-0.2242,2.7894,8.8216,689.3342,-92572.1000,106834.1818
3036.0000,12.4620,18.8043,142.0000,85386.0000,-85244.0000,4.0427,29.8947,13618.0121,13647.9067,195.1267,99004.0121,112.1053,-98891.9067,12.4624,18.1247,0.0000,5592.2000,-5592.2000,0.2971,0.0000,897.1089,897.1089,14.4074,6489.3089,0.0000,-6489.3089,18.7430,12.4564,15.5997,1.5589,105227.5659,18.8043,18.8065,18.8054,-0.0660,1.1296,18.6645,18.6086,18.6366,1.1267,1.4267,18.8043,18.8088,18.8065,-0.2189,-2.9130,12.4624,12.4666,12.4645,-0.1064,-1.2485,12.4564,12.4624,12.4594,-0.1626,-1.5456,12.4564,12.4600,12.4582,-0.1735,2.7941,8.6301,674.3714,-90836.2000,105227.5659
3037.0000,12.5046,18.8378,228.5000,89902.6000,-89674.1000,4.2606,48.0705,14352.2051,14400.2756,205.6460,104254.8051,180.4295,-104074.3756,12.5037,18.1665,0.0000,10329.8000,-10329.8000,0.5489,0.0000,1658.0128,1658.0128,26.6121,11987.8128,0.0000,-11987.8128,18.7576,12.5297,15.6436,1.7115,115528.5017,18.8378,18.8208,18.8293,0.2411,1.0999,18.6030,18.6171,18.6101,-0.3677,1.6487,18.8378,18.8309,18.8343,0.2880,-3.1607,12.5037,12.4847,12.4942,0.3111,-1.2372,12.5297,12.5037,12.5167,0.6437,-1.7861,12.5297,12.5128,12.5212,0.7127,3.0234,9.5651,747.4311,-100003.9000,115528.5017
3038.0000,12.5687,18.8905,352.7000,96268.7000,-95916.0000,4.5679,74.1187,15390.8644,15464.9831,220.5508,111659.5644,278.5813,-111380.9831,12.5712,18.2347,0.0000,12795.4000,-12795.4000,0.6799,0.0000,2055.5728,2055.5728,32.9691,14850.9728,0.0000,-14850.9728,18.7890,12.5995,15.6942,1.8560,125279.8391,18.8905,18.8587,18.8746,0.4984,1.1440,18.6261,18.6207,18.6234,0.1130,1.8239,18.8905,18.8786,18.8846,0.5583,-3.4239,12.5712,12.5345,12.5529,0.6603,-1.2960,12.5995,12.5712,12.5854,0.7809,-1.9759,12.5995,12.5822,12.5908,0.7923,3.2719,10.4388,815.7013,-108711.4000,125279.8391
3039.0000,12.6502,18.9591,508.4000,102526.2000,-102017.8000,4.8717,106.6917,16421.7241,16528.4158,235.3293,118947.9241,401.7083,-118546.2158,12.6551,18.3194,0.0000,18351.2000,-18351.2000,0.9751,0.0000,2951.3604,2951.3604,47.2963,21302.5604,0.0000,-21302.5604,18.8329,12.6856,15.7593,2.0537,138627.5885,18.9591,18.9143,18.9367,0.7016,1.1240,18.6379,18.6336,18.6358,0.1019,2.0990,18.9591,18.9445,18.9518,0.7637,-3.7478,12.6551,12.6062,12.6307,0.8911,-1.2989,12.6856,12.6551,12.6704,0.9782,-2.2740,12.6856,12.6662,12.6759,0.9790,3.5729,11.6338,909.0788,-120369.0000,138627.5885
3040.0000,12.7529,18.9047,1978.7000,102176.9000,-100198.2000,4.9317,414.5288,16404.1815,16818.7102,238.5075,118581.0815,1564.1712,-117016.9102,12.7603,18.4257,0.0000,24268.0000,-24268.0000,1.2894,0.0000,3908.3835,3908.3835,62.5652,28176.3835,0.0000,-28176.3835,18.8135,12.7956,15.8045,2.1392,144399.0682,18.9047,18.9240,18.9144,-0.3171,1.0215,18.6460,18.6433,18.6447,0.0598,2.3110,18.9047,18.9140,18.9093,-0.5602,-3.9102,12.7603,12.6949,12.7276,1.1226,-1.2141,12.7956,12.7603,12.7780,1.2508,-2.5035,12.7956,12.7718,12.7837,1.2531,3.7176,12.3858,967.8470,-124466.2000,144399.0682
3041.0000,12.7902,18.7044,3665.9000,87688.3000,-84022.4000,4.3348,767.5081,14090.1100,14857.6181,209.9606,101778.4100,2898.3919,-98880.0181,12.7968,18.4626,0.0000,19968.7000,-19968.7000,1.0610,0.0000,3217.5389,3217.5389,51.5015,23186.2389,0.0000,-23186.2389,18.7089,12.8051,15.7570,1.8203,122867.9216,18.7044,18.8355,18.7699,-1.7907,0.9257,18.6363,18.6397,18.6380,-0.1279,1.9867,18.7044,18.7493,18.7268,-2.2502,-3.4091,12.7968,12.7595,12.7781,0.5615,-1.0913,12.8051,12.7968,12.8009,0.2295,-2.1523,12.8051,12.8006,12.8028,0.1831,3.2435,10.7494,839.9730,-103991.1000,122867.9216
3042.0000,12.7194,18.7781,2172.9000,77777.2000,-75604.3000,3.7887,455.4696,12477.3220,12932.7915,183.4439,90254.5220,1717.4304,-88537.0915,12.7220,18.3870,0.0000,13310.0000,-13310.0000,0.7072,0.0000,2142.4948,2142.4948,34.3327,15452.4948,0.0000,-15452.4948,18.7131,12.6712,15.6921,1.5522,104770.6745,18.7781,18.7739,18.7760,0.0255,0.8938,18.6029,18.6180,18.6105,-0.3801,1.6010,18.7781,18.7656,18.7719,0.4958,-2.8950,12.7220,12.7552,12.7386,-0.5251,-1.0272,12.6712,12.7220,12.6966,-1.3073,-1.7344,12.6712,12.7060,12.6886,-1.4261,2.7615,8.9550,699.7602,-88914.3000,104770.6745
3043.0000,12.6495,18.5319,3063.5000,68637.1000,-65573.6000,3.4031,642.9069,10993.5036,11636.4106,164.8243,79630.6036,2420.5931,-77210.0106,12.6482,18.3125,0.0000,3377.6000,-3377.6000,0.1795,0.0000,543.1587,543.1587,8.7100,3920.7587,0.0000,-3920.7587,18.6071,12.5988,15.6030,1.2300,83021.6598,18.5319,18.6784,18.6051,-2.1095,0.9781,18.6217,18.6165,18.6191,0.0564,1.1575,18.5319,18.6026,18.5672,-2.5173,-2.4250,12.6482,12.6995,12.6739,-0.8286,-1.0745,12.5988,12.6482,12.6235,-0.9291,-1.2540,12.5988,12.6265,12.6126,-0.9644,2.3285,7.1358,557.6004,-68951.2000,83021.6598
3044.0000,12.7281,17.4733,7476.4000,44085.4000,-36609.0000,2.4723,1566.9264,7073.7570,8640.6834,120.2789,51159.1570,5909.4736,-45249.6834,12.6992,18.3640,0.0000,793.2000,-793.2000,0.0421,0.0000,127.6420,127.6420,2.0449,920.8420,0.0000,-920.8420,18.0923,12.8407,15.4665,0.7546,50932.8154,17.4733,18.2856,17.8794,-8.8056,0.7445,18.2898,18.5186,18.4042,-2.6415,0.7867,17.4733,17.8982,17.6858,-10.6850,-1.7278,12.6992,12.6830,12.6911,0.1607,-0.8101,12.8407,12.6992,12.7699,1.7192,-0.8522,12.8407,12.7500,12.7953,2.1568,1.6623,5.0192,392.2043,-37402.2000,50932.8154
3045.0000,12.7668,18.0326,4658.0000,42855.3000,-38197.3000,2.2676,975.6022,6882.4716,7858.0738,110.1069,49737.7716,3682.3978,-46055.3738,12.7763,18.4419,0.0000,939.0000,-939.0000,0.0499,0.0000,151.2590,151.2590,2.4212,1090.2590,0.0000,-1090.2590,18.0128,12.7872,15.4000,0.6920,46708.9599,18.0326,17.9173,17.9749,1.1051,0.6785,17.9532,18.2821,18.1177,-3.5054,0.7284,18.0326,17.8893,17.9609,3.2733,-1.5891,12.7763,12.7161,12.7462,0.6168,-0.7392,12.7872,12.7763,12.7818,0.0952,-0.7891,12.7872,12.7913,12.7893,-0.1206,1.5284,4.6216,361.1376,-39136.3000,46708.9599
3046.0000,12.7778,17.6379,5389.1000,34634.7000,-29245.6000,1.9171,1128.5199,5563.6609,6692.1808,93.2497,40198.3609,4260.5801,-35937.7808,12.7841,18.4498,0.0000,1176.4000,-1176.4000,0.0625,0.0000,189.5203,189.5203,3.0343,1365.9203,0.0000,-1365.9203,17.8857,12.7868,15.3363,0.5768,38932.6812,17.6379,17.9247,17.7813,-2.3844,0.5658,17.9769,18.0902,18.0336,-1.0625,0.6284,17.6379,17.7906,17.7143,-3.0244,-1.3513,12.7841,12.7548,12.7695,0.2332,-0.6182,12.7868,12.7841,12.7855,-0.0031,-0.6807,12.7868,12.7887,12.7878,-0.0659,1.2989,3.9511,308.7467,-30422.0000,38932.6812
3047.0000,12.8205,17.2846,6174.9000,30003.2000,-23828.3000,1.7391,1292.1459,4824.3783,6116.5242,84.7239,34827.5783,4882.7541,-29944.8242,12.8081,18.4740,0.0000,828.7000,-828.7000,0.0440,0.0000,133.5478,133.5478,2.1375,962.2478,0.0000,-962.2478,17.6595,12.8990,15.2793,0.4851,32741.0170,17.2846,17.7282,17.5064,-3.3650,0.5182,17.7866,17.9979,17.8922,-1.7532,0.5622,17.2846,17.5037,17.3942,-3.9108,-1.2210,12.8081,12.7766,12.7923,0.2284,-0.5650,12.8990,12.8081,12.8536,0.7740,-0.6091,12.8990,12.8416,12.8703,0.9484,1.1741,3.5617,278.3174,-24657.0000,32741.0170
3048.0000,12.8814,17.2450,6063.6000,27637.3000,-21573.7000,1.6215,1267.5610,4450.1603,5717.7213,79.0297,32087.4603,4796.0390,-27291.4213,12.8750,18.5416,0.0000,1166.8000,-1166.8000,0.0620,0.0000,188.2023,188.2023,3.0099,1355.0023,0.0000,-1355.0023,17.4951,12.9749,15.2350,0.4348,29351.4888,17.2450,17.4904,17.3677,-1.7215,0.4751,17.6118,17.8578,17.7348,-1.9476,0.5371,17.2450,17.3252,17.2851,-1.3638,-1.1464,12.8750,12.8029,12.8389,0.5144,-0.5198,12.9749,12.8750,12.9250,0.8139,-0.5818,12.9749,12.9184,12.9467,0.8736,1.1017,3.3633,262.8168,-22740.5000,29351.4888
3049.0000,13.0050,17.0990,6506.7000,25273.5000,-18766.8000,1.5329,1357.3784,4081.1257,5438.5041,74.7867,29354.6257,5149.3216,-24205.3041,12.9956,18.6635,0.0000,764.3000,-764.3000,0.0406,0.0000,123.4806,123.4806,1.9721,887.7806,0.0000,-887.7806,17.3205,13.1480,15.2342,0.5579,37657.2840,17.0990,17.3019,17.2004,-2.0663,0.6919,17.3774,17.6373,17.5073,-2.7927,0.7325,17.0990,17.1761,17.1376,-1.8282,-1.6074,12.9956,12.8852,12.9404,1.1770,-0.7529,13.1480,12.9956,13.0718,1.7244,-0.7935,13.1480,13.0633,13.1056,1.8707,1.5464,3.1452,245.7683,-19531.1000,37657.2840
3050.0000,13.1366,16.8704,7137.8000,22850.1000,-15712.3000,1.4512,1485.7674,3701.0312,5186.7986,70.8890,26551.1312,5652.0326,-20899.0986,13.1324,18.8017,0.0000,127.5000,-127.5000,0.0068,0.0000,20.6374,20.6374,0.3291,148.1374,0.0000,-148.1374,17.1209,13.2887,15.2048,0.4781,32274.0245,16.8704,17.1250,16.9977,-2.4940,0.6672,17.1418,17.4219,17.2819,-2.7685,0.6739,16.8704,16.9865,16.9285,-2.5711,-1.5096,13.1324,12.9933,13.0628,1.4299,-0.7233,13.2887,13.1324,13.2105,1.6267,-0.7301,13.2887,13.2079,13.2483,1.6743,1.4534,2.9162,227.8753,-15839.8000,32274.0245
3051.0000,13.2779,16.6072,7820.8000,20554.4000,-12733.6000,1.3782,1624.1172,3340.1215,4964.2386,67.4015,23894.5215,6196.6828,-17697.8386,13.2717,13.2717,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8923,13.4535,15.1729,0.4062,27419.8020,16.6072,16.9171,16.7622,-2.8903,0.6361,16.9171,17.2067,17.0619,-2.7023,0.6361,16.6072,16.7525,16.6799,-3.0476,-1.4312,13.2717,13.1156,13.1937,1.5314,-0.6891,13.4535,13.2717,13.3626,1.7874,-0.6891,13.4535,13.3590,13.4063,1.8584,1.3782,2.7583,215.5378,-12733.6000,27419.8020
3052.0000,13.3156,17.2414,7467.0000,26392.2000,-18925.2000,1.6357,1549.6747,4292.5357,5842.2104,79.8559,30684.7357,5917.3253,-24767.4104,13.3571,19.0289,0.0000,10.5000,-10.5000,0.0006,0.0000,1.7048,1.7048,0.0271,12.2048,0.0000,-12.2048,16.9710,13.3122,15.1416,0.3421,23090.6809,17.2414,16.8090,17.0252,3.1269,0.5031,16.8115,17.0393,16.9254,-1.6948,0.5036,17.2414,16.9406,17.0910,4.9142,-1.1326,13.3571,13.2169,13.2870,1.0787,-0.5450,13.3122,13.3571,13.3347,-0.3849,-0.5456,13.3122,13.3649,13.3386,-0.8642,1.0907,3.2719,255.6720,-18935.7000,23090.6809
3053.0000,13.1374,18.5320,3195.5000,33524.3000,-30328.8000,1.7506,665.1500,5430.0303,6095.1803,85.1524,38954.3303,2530.3500,-36423.9803,13.2335,17.3878,71.1000,382.6000,-311.5000,0.0242,14.8198,62.0144,76.8343,1.1832,444.6144,56.2802,-388.3343,17.5410,12.7694,15.1552,0.4839,32662.9096,18.5320,17.2075,17.8697,10.1438,0.5293,17.2154,16.9679,17.0916,1.9582,0.5535,18.5320,17.8007,18.1664,12.9295,-1.2212,13.2335,13.2796,13.2566,-0.4147,-0.5754,12.7694,13.2335,13.0015,-4.0682,-0.5997,12.7694,13.0677,12.9186,-5.1162,1.1751,3.5426,276.8215,-30640.3000,32662.9096
3054.0000,12.6890,18.6872,3297.8000,98187.8000,-94890.0000,4.8118,691.6169,15740.7668,16432.3837,233.4762,113928.5668,2606.1831,-111322.3837,12.6883,17.1742,10.2000,73.5000,-63.3000,0.0045,2.1447,11.8259,13.9706,0.2178,85.3259,8.0553,-77.2706,18.3298,12.4686,15.3992,1.6131,108880.9645,18.6872,18.3290,18.5081,7.6559,1.4788,18.3255,17.7858,18.0557,11.5867,1.4833,18.6872,18.5720,18.6296,5.5421,-3.3330,12.6883,12.9231,12.8057,-5.4890,-1.6024,12.4686,12.6883,12.5784,-5.1527,-1.6069,12.4686,12.5722,12.5204,-4.8530,3.2094,9.6013,750.2613,-94953.3000,108880.9645
3055.0000,12.5770,18.9370,44.2000,149677.7000,-149633.5000,7.0759,9.2872,23934.1122,23943.3994,341.9836,173611.8122,34.9128,-173576.8994,12.5612,18.2245,0.0000,63.3000,-63.3000,0.0034,0.0000,10.1678,10.1678,0.1632,73.4678,0.0000,-73.4678,18.7882,12.5531,15.6707,2.5222,170248.0842,18.9370,18.7999,18.8684,4.3010,2.1759,18.7990,18.5612,18.6801,7.4878,2.1793,18.9370,18.8891,18.9131,3.3739,-4.9000,12.5612,12.6349,12.5980,-2.5535,-2.3575,12.5531,12.5612,12.5571,-0.3048,-2.3609,12.5531,12.5481,12.5506,0.3169,4.7184,14.0850,1100.6210,-149696.8000,170248.0842
3056.0000,12.8240,19.1923,0.0000,180862.9000,-180862.9000,8.5474,0.0000,29084.2833,29084.2833,412.8016,209947.1833,0.0000,-209947.1833,12.8250,18.4911,0.0000,22663.4000,-22663.4000,1.2042,0.0000,3653.1100,3653.1100,58.4079,26316.5100,0.0000,-26316.5100,19.0457,12.8935,15.9696,3.4281,231398.0518,19.1923,19.0885,19.1404,3.2346,2.1668,18.8751,18.8326,18.8538,2.0490,3.3710,19.1923,19.1583,19.1753,3.1171,-6.3806,12.8250,12.7595,12.7923,2.2964,-2.4477,12.8935,12.8250,12.8592,3.5983,-3.6519,12.8935,12.8499,12.8717,3.8274,6.0997,19.4000,1515.9395,-203526.3000,231398.0518
3057.0000,13.0824,19.4559,0.0000,199375.5000,-199375.5000,9.4223,0.0000,32252.4154,32252.4154,455.7709,231627.9154,0.0000,-231627.9154,13.0918,18.7607,0.0000,35808.1000,-35808.1000,1.9026,0.0000,5792.7478,5792.7478,92.3757,41600.8478,0.0000,-41600.8478,19.2856,13.1400,16.2128,3.9769,268443.6535,19.4559,19.3548,19.4054,3.1502,2.1674,19.0771,19.0360,19.0566,2.3988,4.0700,19.4559,19.4257,19.4408,3.1564,-7.2549,13.0918,13.0070,13.0494,3.0558,-2.5066,13.1400,13.0918,13.1159,3.0499,-4.4092,13.1400,13.1097,13.1248,3.0075,6.9157,22.5486,1761.9799,-235183.6000,268443.6535
3058.0000,13.3006,19.6786,0.0000,216286.7000,-216286.7000,10.2215,0.0000,35165.4582,35165.4582,495.2489,251452.1582,0.0000,-251452.1582,13.3095,18.9807,0.0000,43497.7000,-43497.7000,2.3112,0.0000,7057.8186,7057.8186,112.3274,50555.5186,0.0000,-50555.5186,19.5061,13.3447,16.4254,4.4123,297833.4407,19.6786,19.5941,19.6364,2.7397,2.2562,19.2837,19.2460,19.2649,2.4663,4.5674,19.6786,19.6552,19.6669,2.6811,-7.9654,13.3095,13.2390,13.2742,2.6653,-2.6368,13.3447,13.3095,13.3271,2.5007,-4.9480,13.3447,13.3220,13.3333,2.4686,7.5847,24.9733,1951.4455,-259784.4000,297833.4407
3059.0000,13.5129,19.8953,0.0000,231465.1000,-231465.1000,10.9388,0.0000,37820.0462,37820.0462,530.7500,269285.1462,0.0000,-269285.1462,13.5212,19.1949,0.0000,53505.4000,-53505.4000,2.8429,0.0000,8707.3989,8707.3989,138.2881,62212.7989,0.0000,-62212.7989,19.7132,13.5525,16.6329,4.8516,327482.4577,19.8953,19.8157,19.8555,2.5973,2.2724,19.4706,19.4399,19.4553,2.2504,5.1153,19.8953,19.8746,19.8850,2.5837,-8.6665,13.5212,13.4557,13.4885,2.5377,-2.6986,13.5525,13.5212,13.5369,2.4843,-5.5416,13.5525,13.5316,13.5420,2.4710,8.2402,27.4808,2147.3881,-284970.5000,327482.4577
3060.0000,13.6718,20.0576,0.0000,246387.9000,-246387.9000,11.6441,0.0000,40408.6637,40408.6637,565.7460,286796.5637,0.0000,-286796.5637,13.6779,19.3533,0.0000,51821.0000,-51821.0000,2.7534,0.0000,8452.0351,8452.0351,134.0467,60273.0351,0.0000,-60273.0351,19.8925,13.6998,16.7961,5.0946,343888.0250,20.0576,20.0009,20.0293,2.0492,2.5238,19.6630,19.6329,19.6479,2.2773,5.2772,20.0576,20.0427,20.0502,1.9464,-9.1203,13.6779,13.6317,13.6548,1.9596,-2.9635,13.6998,13.6779,13.6889,1.7865,-5.7170,13.6998,13.6855,13.6927,1.7700,8.6805,28.7263,2244.7101,-298208.9000,343888.0250
3061.0000,13.8758,20.2660,0.0000,261338.4000,-261338.4000,12.3506,0.0000,43067.2113,43067.2113,600.6962,304405.6113,0.0000,-304405.6113,13.8828,19.5606,0.0000,65145.9000,-65145.9000,3.4614,0.0000,10656.6559,10656.6559,168.6202,75802.5559,0.0000,-75802.5559,20.0815,13.9095,16.9955,5.5765,376412.8115,20.2660,20.1982,20.2321,2.4001,2.4689,19.8260,19.8029,19.8144,1.9619,5.9303,20.2660,20.2487,20.2573,2.4525,-9.8818,13.8828,13.8271,13.8550,2.3682,-2.9631,13.9095,13.8828,13.8962,2.4543,-6.4245,13.9095,13.8912,13.9004,2.4589,9.3876,31.5644,2466.4828,-326484.3000,376412.8115
3062.0000,14.0544,20.4484,0.0000,275836.6000,-275836.6000,13.0358,0.0000,45649.1844,45649.1844,634.8679,321485.7844,0.0000,-321485.7844,14.0608,19.7406,0.0000,70582.2000,-70582.2000,3.7503,0.0000,11575.8879,11575.8879,182.8428,82158.0879,0.0000,-82158.0879,20.2633,14.0819,17.1726,5.9290,400208.9275,20.4484,20.3885,20.4185,2.2018,2.5686,20.0040,19.9808,19.9924,2.1000,6.3189,20.4484,20.4339,20.4412,2.1708,-10.4672,14.0608,14.0124,14.0366,2.1448,-3.0952,14.0819,14.0608,14.0714,2.0670,-6.8455,14.0819,14.0675,14.0747,2.0566,9.9406,33.5293,2620.0253,-346418.8000,400208.9275
3063.0000,14.2591,20.6576,0.0000,292606.9000,-292606.9000,13.8283,0.0000,48661.2430,48661.2430,674.2578,341268.1430,0.0000,-341268.1430,14.2661,19.9483,0.0000,82567.8000,-82567.8000,4.3871,0.0000,13582.6534,13582.6534,214.0476,96150.4534,0.0000,-96150.4534,20.4597,14.2887,17.3742,6.4231,433557.8804,20.6576,20.5913,20.6244,2.4380,2.5675,20.1857,20.1641,20.1749,2.1546,6.9546,20.6576,20.6423,20.6499,2.4714,-11.2608,14.2661,14.2129,14.2395,2.4005,-3.1471,14.2887,14.2661,14.2774,2.4383,-7.5342,14.2887,14.2727,14.2807,2.4383,10.6813,36.4041,2844.6713,-375174.7000,433557.8804
3064.0000,14.4357,20.8380,0.0000,300760.1000,-300760.1000,14.2136,0.0000,50229.0598,50229.0598,693.9835,350989.1598,0.0000,-350989.1598,14.4422,20.1265,0.0000,92670.8000,-92670.8000,4.9239,0.0000,15284.7832,15284.7832,240.4434,107955.5832,0.0000,-107955.5832,20.6323,14.4600,17.5462,6.7496,455600.7297,20.8380,20.7771,20.8076,2.1626,2.4796,20.3444,20.3265,20.3355,1.8906,7.4036,20.8380,20.8253,20.8317,2.1459,-11.7340,14.4422,14.3945,14.4184,2.1111,-3.0966,14.4600,14.4422,14.4511,2.0490,-8.0205,14.4600,14.4472,14.4536,2.0393,11.1171,38.2706,2990.5215,-393430.9000,455600.7297
3065.0000,14.5460,20.9507,0.0000,312066.7000,-312066.7000,14.7480,0.0000,52255.5838,52255.5838,720.9177,364322.2838,0.0000,-364322.2838,14.5500,20.2357,0.0000,86315.4000,-86315.4000,4.5863,0.0000,14259.7151,14259.7151,224.1196,100575.1151,0.0000,-100575.1151,20.7646,14.5607,17.6627,6.8539,462640.3743,20.9507,20.9138,20.9323,1.4571,2.7739,20.4912,20.4747,20.4830,1.7326,7.3602,20.9507,20.9428,20.9468,1.3419,-11.9741,14.5500,14.5215,14.5358,1.3695,-3.3872,14.5607,14.5500,14.5554,1.2107,-7.9735,14.5607,14.5533,14.5570,1.2000,11.3607,38.6845,3022.8649,-398382.1000,462640.3743
3066.0000,14.1775,20.5741,0.0000,218454.0000,-218454.0000,10.3239,0.0000,36258.7263,36258.7263,505.0302,254712.7263,0.0000,-254712.7263,14.1668,19.8478,0.0000,53725.8000,-53725.8000,2.8547,0.0000,8825.0811,8825.0811,139.5639,62550.8811,0.0000,-62550.8811,20.4745,14.1010,17.2877,4.7994,323960.6753,20.5741,20.6940,20.6340,-3.6466,2.0787,20.2044,20.2479,20.2261,-3.1472,4.9333,20.5741,20.6100,20.5920,-4.3286,-8.2453,14.1668,14.2729,14.2198,-3.8601,-2.4898,14.1010,14.1668,14.1339,-5.1333,-5.3444,14.1010,14.1471,14.1241,-5.2719,7.8342,26.3771,2061.1441,-272179.8000,323960.6753
3067.0000,13.9534,20.3453,0.0000,208379.6000,-208379.6000,9.8478,0.0000,34402.9844,34402.9844,480.5620,242782.5844,0.0000,-242782.5844,13.9438,19.6222,0.0000,35588.1000,-35588.1000,1.8909,0.0000,5826.6959,5826.6959,92.2986,41414.7959,0.0000,-41414.7959,20.2732,13.9052,17.0892,4.2714,288319.7604,20.3453,20.4340,20.3897,-2.9966,2.3028,20.0680,20.0968,20.0824,-1.7821,4.1937,20.3453,20.3712,20.3582,-2.8691,-7.5450,13.9438,14.0190,13.9814,-2.9250,-2.6523,13.9052,13.9438,13.9245,-2.5751,-4.5432,13.9052,13.9293,13.9172,-2.5439,7.1955,23.4685,1833.8600,-243967.7000,288319.7604
3068.0000,13.5326,19.9154,0.0000,138224.6000,-138224.6000,6.5324,0.0000,22595.5171,22595.5171,318.3011,160820.1171,0.0000,-160820.1171,13.5284,19.2020,0.0000,10937.0000,-10937.0000,0.5811,0.0000,1780.0528,1780.0528,28.3393,12717.0528,0.0000,-12717.0528,19.9707,13.3746,16.6726,2.6811,180976.5543,19.9154,20.0951,20.0052,-4.6866,1.7865,19.8759,19.9380,19.9069,-2.1649,2.3676,19.9154,19.9870,19.9512,-4.9594,-4.7459,13.5284,13.6859,13.6072,-4.5637,-1.9837,13.3746,13.5284,13.4515,-5.7555,-2.5649,13.3746,13.4657,13.4201,-6.0461,4.5486,14.2112,1110.4829,-149161.6000,180976.5543
3069.0000,13.2834,19.6611,0.0000,125956.6000,-125956.6000,5.9526,0.0000,20470.7442,20470.7442,289.2535,146427.3442,0.0000,-146427.3442,13.2725,18.9433,0.0000,6874.8000,-6874.8000,0.3653,0.0000,1114.9150,1114.9150,17.7837,7989.7150,0.0000,-7989.7150,19.7198,13.1897,16.4547,2.3574,159127.6972,19.6611,19.7975,19.7293,-3.3775,1.6911,19.6458,19.7341,19.6900,-2.6661,2.0564,19.6611,19.7129,19.6870,-3.2359,-4.2615,13.2725,13.3952,13.3338,-3.3458,-1.8624,13.1897,13.2725,13.2311,-2.7074,-2.2277,13.1897,13.2325,13.2111,-2.5706,4.0902,12.6047,984.9475,-132831.4000,159127.6972
3070.0000,13.0642,19.4374,0.0000,96178.2000,-96178.2000,4.5453,0.0000,15551.9409,15551.9409,220.5123,111730.1409,0.0000,-111730.1409,13.0588,18.7274,0.0000,5707.1000,-5707.1000,0.3032,0.0000,922.8333,922.8333,14.7482,6629.9333,0.0000,-6629.9333,19.5064,12.9478,16.2271,1.8170,122650.1804,19.4374,19.5811,19.5092,-2.7030,1.2819,19.4178,19.5315,19.4746,-2.6457,1.5852,19.4374,19.4941,19.4658,-2.7173,-3.2634,13.0588,13.1845,13.1217,-2.6081,-1.4140,12.9478,13.0588,13.0033,-2.7959,-1.7173,12.9478,13.0099,12.9788,-2.8498,3.1313,9.6657,755.2881,-101885.3000,122650.1804
3071.0000,12.8831,19.2526,0.0000,77959.1000,-77959.1000,3.6843,0.0000,12553.4864,12553.4864,178.4883,90512.5864,0.0000,-90512.5864,12.8749,18.5415,0.0000,5782.7000,-5782.7000,0.3073,0.0000,932.7352,932.7352,14.9312,6715.4352,0.0000,-6715.4352,19.3181,12.7686,16.0434,1.4938,100831.1470,19.2526,19.4026,19.3276,-2.2394,1.0154,19.2026,19.3334,19.2680,-2.5414,1.3227,19.2526,19.3105,19.2816,-2.2704,-2.6688,12.8749,13.0088,12.9418,-2.2175,-1.1257,12.7686,12.8749,12.8218,-2.2386,-1.4329,12.7686,12.8278,12.7982,-2.2271,2.5586,7.9519,621.3751,-83741.8000,100831.1470
3072.0000,12.7118,19.0778,0.0000,57078.2000,-57078.2000,2.6975,0.0000,9155.1194,9155.1194,130.5296,66233.3194,0.0000,-66233.3194,12.7075,18.2333,59.7000,4108.6000,-4048.9000,0.2216,12.5489,661.2301,673.7789,10.7656,4769.8301,47.1511,-4722.6789,19.1570,12.5551,15.8560,1.1012,74329.2935,19.0778,19.2579,19.1678,-1.9755,0.7448,19.0229,19.1713,19.0971,-2.1096,0.9663,19.0778,19.1499,19.1138,-2.0714,-1.9527,12.7075,12.8655,12.7865,-1.9217,-0.8253,12.5551,12.7075,12.6313,-2.3458,-1.0469,12.5551,12.6440,12.5995,-2.4454,1.8722,5.8122,454.1710,-61127.1000,74329.2935
3073.0000,12.6121,18.9762,0.0000,54474.0000,-54474.0000,2.5744,0.0000,8717.5888,8717.5888,124.4380,63191.5888,0.0000,-63191.5888,12.5921,17.0240,733.6000,5024.1000,-4290.5000,0.3073,154.4898,807.3397,961.8295,14.9823,5831.4397,579.1102,-5252.3295,18.9636,12.5399,15.7518,1.0577,71397.1012,18.9762,19.1236,19.0499,-1.4711,0.6739,18.4661,18.8426,18.6544,-5.3904,0.9812,18.9762,19.0261,19.0012,-1.4073,-1.9004,12.5921,12.7312,12.6617,-1.5544,-0.7557,12.5399,12.5921,12.5660,-0.8353,-1.0630,12.5399,12.5626,12.5513,-0.6298,1.8187,5.7364,448.2491,-58764.5000,71397.1012
3074.0000,12.5971,18.9609,0.0000,47392.6000,-47392.6000,2.2397,0.0000,7581.7555,7581.7555,108.1930,54974.3555,0.0000,-54974.3555,12.5785,14.1222,2461.2000,3254.8000,-793.6000,0.3082,518.4219,522.9314,1041.3533,15.2049,3777.7314,1942.7781,-1834.9533,18.7010,12.5956,15.6483,0.8889,60000.1444,18.9609,19.0372,18.9990,-0.6609,0.5706,17.3135,18.1758,17.7447,-11.0256,0.8788,18.9609,18.9776,18.9692,-0.4326,-1.6691,12.5785,12.6449,12.6117,-0.6501,-0.6438,12.5956,12.5785,12.5870,0.2064,-0.9520,12.5956,12.5779,12.5867,0.3806,1.5959,5.0746,396.5347,-48186.2000,60000.1444
3075.0000,12.6330,18.9940,13.3000,42541.2000,-42527.9000,2.0112,2.7919,6811.2021,6813.9940,97.1434,49352.4021,10.5081,-49341.8940,12.6230,14.2213,2819.7000,3818.2000,-998.5000,0.3578,593.5074,613.8088,1207.3162,17.6513,4432.0088,2226.1926,-2205.8162,18.4519,12.6813,15.5666,0.7811,52727.5959,18.9940,19.0000,18.9970,-0.0719,0.4812,16.9620,17.4817,17.2218,-6.3567,0.8390,18.9940,18.9840,18.9890,0.1912,-1.5300,12.6230,12.6146,12.6188,0.0382,-0.5511,12.6813,12.6230,12.6522,0.7383,-0.9089,12.6813,12.6400,12.6606,0.8445,1.4600,4.7195,368.7866,-43526.4000,52727.5959
3076.0000,13.1298,19.5039,1.8000,56168.3000,-56166.5000,2.6546,0.3747,9096.1534,9096.5281,128.2489,65264.4534,1.4253,-65263.0281,19.2170,19.0165,6830.5000,4323.0000,2507.5000,-0.6050,1307.6768,774.0352,2081.7120,30.0483,5097.0352,5522.8232,425.7880,18.8583,12.1785,15.5184,0.7823,52803.3457,19.5039,19.2170,19.3605,4.3387,1.0495,19.2170,17.2897,18.2534,12.4007,0.4444,19.5039,19.2926,19.3982,4.8912,-1.6051,16.1815,14.2101,15.1958,31.0515,-1.0865,12.1785,12.6189,12.3987,-3.1064,-0.4815,12.1785,12.3812,12.2798,-4.6427,1.5680,5.2908,413.4269,-53659.0000,52803.3457
3077.0000,13.0946,19.4651,18.4000,64252.6000,-64234.2000,3.0375,3.8327,10396.8862,10400.7189,147.2170,74649.4862,14.5673,-74634.9189,19.4099,16.7922,8404.2000,1244.8000,7159.4000,-0.5280,1605.1412,223.7109,1828.8521,24.0109,1468.5109,6799.0588,5330.5479,19.2064,11.8768,15.5416,1.0510,70943.6951,19.4651,19.4099,19.4375,0.8826,1.1377,19.4099,18.4732,18.9415,8.2577,0.6097,19.4651,19.4416,19.4534,0.6183,-1.8998,14.2852,14.7580,14.5216,-8.1839,-1.1885,11.8768,12.2812,12.0790,-3.9050,-0.6605,11.8768,12.0254,11.9511,-4.0147,1.8490,6.0155,470.0608,-57074.8000,70943.6951
3078.0000,12.7122,19.0782,0.0000,141483.0000,-141483.0000,6.6864,0.0000,22693.5636,22693.5636,323.9902,164176.5636,0.0000,-164176.5636,19.1981,18.8689,878.9000,520.9000,358.0000,-0.0760,168.3019,93.2336,261.5355,3.5441,614.1336,710.5981,96.4645,19.1316,12.5604,15.8460,2.4821,167539.4752,19.0782,19.1981,19.1382,-3.6598,2.0866,19.1981,19.1107,19.1544,2.5214,2.0106,19.0782,19.1407,19.1095,-4.1980,-4.5998,12.6244,13.2158,12.9201,-19.3741,-2.2541,12.5604,12.4066,12.4835,4.8339,-2.1781,12.5604,12.4562,12.5083,6.6767,4.4322,13.3169,1040.5995,-141125.0000,167539.4752
3079.0000,12.9123,19.2824,0.0000,194874.5000,-194874.5000,9.2096,0.0000,31401.0183,31401.0183,445.1642,226275.5183,0.0000,-226275.5183,12.8694,18.3668,20.9000,1335.5000,-1314.6000,0.0721,4.3817,215.3971,219.7788,3.6009,1550.8971,16.5183,-1534.3788,19.2444,12.9877,16.1161,3.3183,223986.7870,19.2824,19.2456,19.2640,1.4708,2.8060,19.2235,19.2065,19.2150,0.6838,2.8781,19.2824,19.2615,19.2719,1.9135,-6.4036,12.8694,12.8819,12.8757,-0.5832,-3.0458,12.9877,12.8694,12.9286,5.3239,-3.1179,12.9877,12.9273,12.9575,5.3740,6.1638,18.4705,1443.3093,-196189.1000,223986.7870
3080.0000,13.2956,19.6735,0.0000,224969.1000,-224969.1000,10.6318,0.0000,36572.8774,36572.8774,514.5680,261541.9774,0.0000,-261541.9774,13.3038,18.9750,0.0000,33738.0000,-33738.0000,1.7926,0.0000,5473.8079,5473.8079,87.0500,39211.8079,0.0000,-39211.8079,19.5174,13.3757,16.4465,4.3602,294316.0265,19.6735,19.5603,19.6169,4.2118,2.5819,19.3204,19.3024,19.3114,1.1161,4.3745,19.6735,19.6342,19.6539,4.5616,-8.0500,13.3038,13.1983,13.2510,4.4826,-2.9464,13.3757,13.3038,13.3398,4.9149,-4.7390,13.3757,13.3329,13.3543,4.7412,7.6854,24.7430,1933.4537,-258707.1000,294316.0265
3081.0000,13.5524,19.9357,0.0000,240998.5000,-240998.5000,11.3894,0.0000,39414.2035,39414.2035,552.5924,280412.7035,0.0000,-280412.7035,13.5618,19.2359,0.0000,43780.4000,-43780.4000,2.3262,0.0000,7128.8496,7128.8496,113.1507,50909.2496,0.0000,-50909.2496,19.7704,13.5990,16.6847,4.8366,326470.4616,19.9357,19.8485,19.8921,3.2734,2.6097,19.5598,19.5214,19.5406,2.7184,4.9359,19.9357,19.9103,19.9230,3.2008,-8.7796,13.5618,13.4870,13.5244,3.2516,-3.0211,13.5990,13.5618,13.5804,2.8570,-5.3473,13.5990,13.5760,13.5875,2.7668,8.3683,27.3471,2136.9442,-284778.9000,326470.4616
3082.0000,13.7438,20.1311,0.0000,250029.2000,-250029.2000,11.8162,0.0000,41075.3426,41075.3426,574.2546,291104.5426,0.0000,-291104.5426,13.7508,19.4270,0.0000,51566.7000,-51566.7000,2.7399,0.0000,8419.3274,8419.3274,133.4105,59986.0274,0.0000,-59986.0274,19.9653,13.7771,16.8712,5.1470,347425.8554,20.1311,20.0652,20.0982,2.4398,2.5819,19.7367,19.7084,19.7225,2.1484,5.3219,20.1311,20.1133,20.1222,2.3568,-9.2342,13.7508,13.6964,13.7236,2.3567,-3.0254,13.7771,13.7508,13.7639,2.1670,-5.7653,13.7771,13.7601,13.7686,2.1374,8.7907,29.0460,2269.6970,-301595.9000,347425.8554
3083.0000,13.9571,20.3490,0.0000,267797.7000,-267797.7000,12.6559,0.0000,44216.6152,44216.6152,615.8326,312014.3152,0.0000,-312014.3152,13.9642,19.6428,0.0000,61995.3000,-61995.3000,3.2940,0.0000,10153.2470,10153.2470,160.5125,72148.5470,0.0000,-72148.5470,20.1708,13.9917,17.0813,5.6316,380132.1607,20.3490,20.2809,20.3149,2.5683,2.6272,19.9259,19.8994,19.9127,2.2470,5.9212,20.3490,20.3311,20.3400,2.5810,-10.0287,13.9642,13.9079,13.9360,2.5162,-3.1206,13.9917,13.9642,13.9779,2.5352,-6.4147,13.9917,13.9732,13.9824,2.5338,9.5353,31.8461,2488.5012,-329793.0000,380132.1607
3084.0000,14.1051,20.5002,0.0000,279540.7000,-279540.7000,13.2108,0.0000,46317.9591,46317.9591,643.7367,325858.6591,0.0000,-325858.6591,14.1102,19.7906,0.0000,60428.6000,-60428.6000,3.2108,0.0000,9917.8178,9917.8178,156.5920,70346.4178,0.0000,-70346.4178,20.3368,14.1279,17.2323,5.8260,393256.5627,20.5002,20.4531,20.4767,1.9044,2.8300,20.1010,20.0769,20.0889,2.0798,6.0407,20.5002,20.4880,20.4941,1.8118,-10.3809,14.1102,14.0719,14.0910,1.8231,-3.3333,14.1279,14.1102,14.1191,1.6558,-6.5441,14.1279,14.1163,14.1221,1.6382,9.8775,32.8089,2563.7358,-339969.3000,393256.5627
3085.0000,14.2931,20.6922,0.0000,292288.7000,-292288.7000,13.8133,0.0000,48647.7582,48647.7582,673.7498,340936.4582,0.0000,-340936.4582,14.2989,19.9815,0.0000,73405.1000,-73405.1000,3.9003,0.0000,12081.2512,12081.2512,190.3332,85486.3512,0.0000,-85486.3512,20.5110,14.3207,17.4158,6.2656,422925.2741,20.6922,20.6360,20.6641,2.2149,2.7501,20.2522,20.2331,20.2426,1.8076,6.6504,20.6922,20.6780,20.6851,2.2579,-11.0632,14.2989,14.2528,14.2758,2.1826,-3.3043,14.3207,14.2989,14.3098,2.2546,-7.2046,14.3207,14.3057,14.3132,2.2590,10.5090,35.4063,2766.6972,-365693.8000,422925.2741
3086.0000,14.4939,20.8975,0.0000,308803.6000,-308803.6000,14.5938,0.0000,51644.4716,51644.4716,712.7036,360448.0716,0.0000,-360448.0716,14.5003,20.1854,0.0000,84709.4000,-84709.4000,4.5009,0.0000,13983.8994,13983.8994,219.8169,98693.2994,0.0000,-98693.2994,20.7042,14.5214,17.6128,6.7459,455350.3859,20.8975,20.8368,20.8671,2.4026,2.7593,20.4329,20.4125,20.4227,2.1258,7.2602,20.8975,20.8832,20.8903,2.4293,-11.8345,14.5003,14.4513,14.4758,2.3661,-3.3643,14.5214,14.5003,14.5109,2.3794,-7.8652,14.5214,14.5067,14.5141,2.3764,11.2295,38.1887,2984.1199,-393513.0000,455350.3859
3087.0000,14.6983,21.1064,0.0000,324293.9000,-324293.9000,15.3258,0.0000,54502.8055,54502.8055,749.4545,378796.7055,0.0000,-378796.7055,14.7049,20.3925,0.0000,96828.3000,-96828.3000,5.1448,0.0000,16034.2280,16034.2280,251.4785,112862.5280,0.0000,-112862.5280,20.9027,14.7246,17.8136,7.2265,487788.7277,21.1064,21.0437,21.0750,2.4619,2.7369,20.6186,20.5991,20.6089,2.1990,7.8817,21.1064,21.0927,21.0996,2.4775,-12.5890,14.7049,14.6552,14.6801,2.4177,-3.3937,14.7246,14.7049,14.7148,2.4131,-8.5385,14.7246,14.7105,14.7176,2.4088,11.9322,40.9655,3201.1009,-421122.2000,487788.7277
3088.0000,14.8645,21.2764,0.0000,331961.9000,-331961.9000,15.6882,0.0000,56016.4689,56016.4689,768.2241,387978.3689,0.0000,-387978.3689,14.8702,20.5598,0.0000,105338.0000,-105338.0000,5.5970,0.0000,17487.7330,17487.7330,273.8189,122825.7330,0.0000,-122825.7330,21.0684,14.8852,17.9768,7.5205,507631.3531,21.2764,21.2226,21.2495,2.0577,2.6745,20.7741,20.7584,20.7663,1.8522,8.2715,21.2764,21.2655,21.2709,2.0210,-13.0138,14.8702,14.8287,14.8494,1.9964,-3.3637,14.8852,14.8702,14.8777,1.9184,-8.9607,14.8852,14.8743,14.8797,1.9094,12.3245,42.6218,3330.5257,-437299.9000,507631.3531
