Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3089.0000,14.9900,21.4047,0.0000,346029.3000,-346029.3000,16.3530,0.0000,58568.5637,58568.5637,801.6730,404597.8637,0.0000,-404597.8637,14.9941,20.6853,0.0000,101393.5000,-101393.5000,5.3874,0.0000,16865.2537,16865.2537,263.7539,118258.7537,0.0000,-118258.7537,21.2106,15.0052,18.1079,7.7088,520341.5837,21.4047,21.3668,21.3858,1.5976,2.9596,20.9269,20.9118,20.9194,1.8005,8.3470,21.4047,21.3967,21.4007,1.5191,-13.3934,14.9941,14.9648,14.9795,1.5220,-3.6552,15.0052,14.9941,14.9996,1.4245,-9.0426,15.0052,14.9973,15.0012,1.4189,12.6978,43.5558,3403.5120,-447422.8000,520341.5837
3090.0000,14.6364,21.0431,0.0000,251214.3000,-251214.3000,11.8722,0.0000,42157.6125,42157.6125,582.5002,293371.9125,0.0000,-293371.9125,14.6258,20.3124,0.0000,72311.9000,-72311.9000,3.8422,0.0000,11960.0193,11960.0193,188.2060,84271.9193,0.0000,-84271.9193,20.9130,14.5747,17.7439,5.6914,384169.1182,21.0431,21.1536,21.0984,-3.5157,2.1752,20.6165,20.6558,20.6361,-3.4654,6.0174,21.0431,21.0727,21.0579,-4.1845,-9.6970,14.6258,14.7213,14.6736,-3.7385,-2.6767,14.5747,14.6258,14.6003,-4.8666,-6.5189,14.5747,14.6117,14.5932,-4.9711,9.1955,31.4951,2461.0722,-323526.2000,384169.1182
3091.0000,14.4123,20.8141,0.0000,239149.9000,-239149.9000,11.3020,0.0000,39917.3187,39917.3187,553.2100,279067.2187,0.0000,-279067.2187,14.4029,20.0867,0.0000,53458.6000,-53458.6000,2.8405,0.0000,8812.0687,8812.0687,138.9148,62270.6687,0.0000,-62270.6687,20.7059,14.3714,17.5386,5.1190,345535.7395,20.8141,20.8990,20.8565,-2.9654,2.3851,20.4575,20.4840,20.4707,-2.0431,5.2255,20.8141,20.8360,20.8251,-2.8571,-8.9169,14.4029,14.4728,14.4379,-2.8919,-2.8205,14.3714,14.4029,14.3871,-2.6194,-5.6610,14.3714,14.3922,14.3818,-2.5986,8.4815,28.3142,2212.5115,-292608.5000,345535.7395
3092.0000,13.9433,20.3349,0.0000,163108.6000,-163108.6000,7.7084,0.0000,26922.4133,26922.4133,376.7450,190031.0133,0.0000,-190031.0133,13.9319,19.6101,0.0000,22035.8000,-22035.8000,1.1708,0.0000,3607.2117,3607.2117,57.2069,25643.0117,0.0000,-25643.0117,20.3470,13.8025,17.0747,3.3204,224129.7484,20.3349,20.5210,20.4279,-5.2197,1.9215,20.1761,20.2463,20.2112,-3.1791,3.0923,20.3349,20.4008,20.3678,-5.5651,-5.7869,13.9319,14.0945,14.0132,-5.1714,-2.1792,13.8025,13.9319,13.8672,-6.3213,-3.3500,13.8025,13.8837,13.8431,-6.5478,5.5292,17.7647,1388.1569,-185144.4000,224129.7484
3093.0000,13.6639,20.0496,0.0000,151836.3000,-151836.3000,7.1756,0.0000,24897.1785,24897.1785,349.6227,176733.4785,0.0000,-176733.4785,13.6517,19.3268,0.0000,13266.6000,-13266.6000,0.7049,0.0000,2162.9823,2162.9823,34.3739,15429.5823,0.0000,-15429.5823,20.0726,13.5779,16.8253,2.9246,197409.3549,20.0496,20.1838,20.1167,-3.8032,1.9368,19.9551,20.0252,19.9902,-2.7149,2.6417,20.0496,20.0966,20.0731,-3.6042,-5.2389,13.6517,13.7690,13.7104,-3.7022,-2.1569,13.5779,13.6517,13.6148,-3.0933,-2.8618,13.5779,13.6187,13.5983,-3.0015,5.0187,15.7431,1230.1918,-165102.9000,197409.3549
3094.0000,13.4247,19.8054,0.0000,124662.4000,-124662.4000,5.8914,0.0000,20327.2128,20327.2128,286.5265,144989.6128,0.0000,-144989.6128,13.4171,19.0895,0.0000,10057.3000,-10057.3000,0.5344,0.0000,1634.3186,1634.3186,26.0290,11691.6186,0.0000,-11691.6186,19.8388,13.3300,16.5844,2.3899,161316.7198,19.8054,19.9340,19.8697,-3.0283,1.6072,19.7232,19.8105,19.7669,-2.7417,2.1416,19.8054,19.8530,19.8292,-2.9903,-4.2842,13.4171,13.5284,13.4727,-2.9150,-1.7857,13.3300,13.4171,13.3735,-2.9587,-2.3201,13.3300,13.3797,13.3548,-2.9854,4.1057,12.8256,1002.2109,-134719.7000,161316.7198
3095.0000,13.2185,19.5948,0.0000,107987.7000,-107987.7000,5.1034,0.0000,17523.9682,17523.9682,247.8152,125511.6682,0.0000,-125511.6682,13.2124,18.8826,0.0000,6269.8000,-6269.8000,0.3331,0.0000,1015.9558,1015.9558,16.2116,7285.7558,0.0000,-7285.7558,19.6420,13.1226,16.3823,2.0252,136703.2334,19.5948,19.7185,19.6567,-2.6177,1.4421,19.5616,19.6401,19.6009,-2.0507,1.7753,19.5948,19.6429,19.6189,-2.5853,-3.6613,13.2124,13.3209,13.2666,-2.5343,-1.5901,13.1226,13.2124,13.1675,-2.5338,-1.9232,13.1226,13.1721,13.1474,-2.5512,3.5133,10.8427,847.2615,-114257.5000,136703.2334
3096.0000,13.0218,19.3941,0.0000,86583.8000,-86583.8000,4.0919,0.0000,13986.8367,13986.8367,198.4316,100570.6367,0.0000,-100570.6367,13.0179,18.6860,0.0000,4516.8000,-4516.8000,0.2400,0.0000,729.9567,729.9567,11.6695,5246.7567,0.0000,-5246.7567,19.4620,12.9045,16.1833,1.6231,109561.7015,19.3941,19.5328,19.4635,-2.3786,1.1667,19.3884,19.4860,19.4372,-2.0224,1.4067,19.3941,19.4504,19.4223,-2.4200,-2.9251,13.0179,13.1403,13.0791,-2.3102,-1.2840,12.9045,13.0179,12.9612,-2.5364,-1.5240,12.9045,12.9676,12.9361,-2.5972,2.8079,8.6338,674.6599,-91100.6000,109561.7015
3097.0000,12.8889,19.2585,0.0000,80674.0000,-80674.0000,3.8126,0.0000,12992.3879,12992.3879,184.6538,93666.3879,0.0000,-93666.3879,12.8789,18.5455,0.0000,5462.0000,-5462.0000,0.2902,0.0000,881.0543,881.0543,14.1009,6343.0543,0.0000,-6343.0543,19.3048,12.8124,16.0586,1.5221,102738.9873,19.2585,19.3747,19.3166,-1.8191,1.0615,19.1967,19.3105,19.2536,-2.2625,1.3517,19.2585,19.3019,19.2802,-1.7610,-2.7511,12.8789,12.9844,12.9316,-1.8272,-1.1741,12.8124,12.8789,12.8456,-1.4424,-1.4643,12.8124,12.8464,12.8294,-1.3342,2.6385,8.1724,638.6058,-86136.0000,102738.9873
3098.0000,12.7877,19.1553,0.0000,70652.2000,-70652.2000,3.3390,0.0000,11352.0326,11352.0326,161.5774,82004.2326,0.0000,-82004.2326,12.7795,18.4451,0.0000,6570.4000,-6570.4000,0.3491,0.0000,1058.4385,1058.4385,16.9534,7628.8385,0.0000,-7628.8385,19.1755,12.7190,15.9473,1.3606,91842.6156,19.1553,19.2588,19.2070,-1.3699,0.8931,19.0301,19.1429,19.0865,-2.0638,1.2422,19.1553,19.1920,19.1737,-1.3331,-2.4459,12.7795,12.8699,12.8247,-1.3373,-0.9966,12.7190,12.7795,12.7493,-1.2099,-1.3457,12.7190,12.7528,12.7359,-1.1756,2.3423,7.3436,573.8401,-77222.6000,91842.6156
3099.0000,12.6929,19.0586,0.0000,62870.8000,-62870.8000,2.9712,0.0000,10079.8988,10079.8988,143.6889,72950.6988,0.0000,-72950.6988,12.6875,18.3521,0.0000,4722.5000,-4722.5000,0.2509,0.0000,759.8281,759.8281,12.1807,5482.3281,0.0000,-5482.3281,19.0764,12.6165,15.8464,1.1894,80281.6763,19.0586,19.1597,19.1091,-1.2284,0.8177,18.9700,19.0361,19.0031,-1.0540,1.0686,19.0586,19.0963,19.0775,-1.2081,-2.1535,12.6875,12.7747,12.7311,-1.1771,-0.9068,12.6165,12.6875,12.6520,-1.2210,-1.1577,12.6165,12.6570,12.6368,-1.2432,2.0645,6.4137,501.1740,-67593.3000,80281.6763
3100.0000,12.6748,19.0401,0.0000,79007.4000,-79007.4000,3.7338,0.0000,12661.7992,12661.7992,180.4595,91669.1992,0.0000,-91669.1992,12.6642,18.3286,0.0000,5014.4000,-5014.4000,0.2664,0.0000,806.5454,806.5454,12.9292,5820.9454,0.0000,-5820.9454,19.0224,12.6730,15.8477,1.4513,97963.5387,19.0401,19.0802,19.0602,-0.6380,1.0464,18.9277,18.9647,18.9462,-0.7339,1.3128,19.0401,19.0505,19.0453,-0.4350,-2.6874,12.6642,12.7004,12.6823,-0.6361,-1.1558,12.6730,12.6642,12.6686,0.1534,-1.4222,12.6730,12.6634,12.6682,0.3321,2.5780,7.9600,622.0071,-84021.8000,97963.5387
3101.0000,12.6758,19.0411,0.0000,86169.2000,-86169.2000,4.0723,0.0000,13809.8544,13809.8544,196.7949,99979.0544,0.0000,-99979.0544,12.6735,18.3095,10.1000,3431.7000,-3421.6000,0.1829,2.1242,552.0427,554.1669,8.8755,3983.7427,7.9758,-3975.7669,19.0129,12.6762,15.8446,1.5407,103999.1843,19.0411,19.0518,19.0465,-0.2128,1.1827,18.9524,18.9502,18.9513,0.0144,1.3656,19.0411,19.0425,19.0418,-0.0896,-2.8896,12.6735,12.6785,12.6760,-0.1228,-1.2965,12.6762,12.6735,12.6749,0.0283,-1.4794,12.6762,12.6745,12.6754,0.0391,2.7758,8.4664,661.5778,-89590.8000,103999.1843
3102.0000,12.9169,19.2870,0.0000,166451.3000,-166451.3000,7.8663,0.0000,26823.8684,26823.8684,380.1471,193275.1684,0.0000,-193275.1684,12.9113,18.5782,0.0000,751.5000,-751.5000,0.0399,0.0000,121.2744,121.2744,1.9376,872.7744,0.0000,-872.7744,19.2154,12.9987,16.1071,2.8085,189574.3520,19.2870,19.2165,19.2518,2.4309,2.4051,19.2061,19.1325,19.1693,2.5839,2.4450,19.2870,19.2526,19.2698,2.7040,-5.4613,12.9113,12.8470,12.8791,2.4039,-2.6088,12.9987,12.9113,12.9550,3.3335,-2.6487,12.9987,12.9516,12.9751,3.5707,5.2575,15.7297,1229.1422,-167202.8000,189574.3520
3103.0000,13.2217,19.5981,0.0000,223569.6000,-223569.6000,10.5657,0.0000,36283.0593,36283.0593,511.3818,259852.6593,0.0000,-259852.6593,13.2232,18.8935,0.0000,3797.3000,-3797.3000,0.2018,0.0000,615.4045,615.4045,9.7993,4412.7045,0.0000,-4412.7045,19.5162,13.2916,16.4039,3.8297,258506.3191,19.5981,19.5182,19.5582,3.6503,3.1734,19.4809,19.4128,19.4469,3.3025,3.3751,19.5981,19.5633,19.5807,3.7051,-7.3923,13.2232,13.1496,13.1864,3.6607,-3.4546,13.2916,13.2232,13.2574,3.6020,-3.6564,13.2916,13.2568,13.2742,3.5618,7.1111,21.4390,1675.2743,-227366.9000,258506.3191
3104.0000,13.6142,19.9987,0.0000,249832.6000,-249832.6000,11.8069,0.0000,40918.2060,40918.2060,572.5751,290750.8060,0.0000,-290750.8060,13.6248,19.2996,0.0000,43328.7000,-43328.7000,2.3022,0.0000,7061.6017,7061.6017,111.9480,50390.3017,0.0000,-50390.3017,19.8295,13.6851,16.7573,4.9537,334372.7691,19.9987,19.8833,19.9410,4.5729,2.7474,19.6172,19.5915,19.6043,1.8531,5.0496,19.9987,19.9622,19.9805,4.7768,-9.0594,13.6248,13.5234,13.5741,4.6327,-3.1682,13.6851,13.6248,13.6550,4.7508,-5.4704,13.6851,13.6475,13.6663,4.6842,8.6386,28.1252,2197.7401,-293161.3000,334372.7691
3105.0000,13.8755,20.2657,0.0000,264210.6000,-264210.6000,12.4864,0.0000,43540.2223,43540.2223,607.0699,307750.8223,0.0000,-307750.8223,13.8849,19.5626,0.0000,55126.7000,-55126.7000,2.9291,0.0000,9017.9677,9017.9677,142.6566,64144.6677,0.0000,-64144.6677,20.0895,13.9182,17.0039,5.4360,366930.2899,20.2657,20.1798,20.2228,3.3529,2.7154,19.8596,19.8247,19.8421,2.8228,5.6445,20.2657,20.2425,20.2541,3.2551,-9.7710,13.8849,13.8135,13.8492,3.2720,-3.1858,13.9182,13.8849,13.9016,2.9288,-6.1148,13.9182,13.8968,13.9075,2.8641,9.3006,30.7666,2404.1466,-319337.3000,366930.2899
3106.0000,14.0817,20.4763,0.0000,271901.8000,-271901.8000,12.8498,0.0000,45027.2424,45027.2424,625.8103,316929.0424,0.0000,-316929.0424,14.0892,19.7694,0.0000,66604.0000,-66604.0000,3.5389,0.0000,10927.9891,10927.9891,172.5388,77531.9891,0.0000,-77531.9891,20.2926,14.1141,17.2034,5.7860,390552.5212,20.4763,20.4066,20.4415,2.5926,2.5927,20.0388,20.0140,20.0264,2.1770,6.1316,20.4763,20.4591,20.4677,2.5311,-10.2572,14.0892,14.0329,14.0610,2.5097,-3.1036,14.1141,14.0892,14.1017,2.3678,-6.6426,14.1141,14.0973,14.1057,2.3448,9.7462,32.7355,2557.9985,-338505.8000,390552.5212
3107.0000,14.3066,20.7060,0.0000,289888.1000,-289888.1000,13.6998,0.0000,48263.7939,48263.7939,668.1133,338151.8939,0.0000,-338151.8939,14.3142,19.9970,0.0000,78445.0000,-78445.0000,4.1681,0.0000,12913.6763,12913.6763,203.3836,91358.6763,0.0000,-91358.6763,20.5100,14.3395,17.4248,6.3000,425252.1847,20.7060,20.6338,20.6699,2.7094,2.6122,20.2423,20.2175,20.2299,2.4087,6.7803,20.7060,20.6889,20.6975,2.7253,-11.0876,14.3142,14.2559,14.2851,2.6563,-3.1773,14.3395,14.3142,14.3268,2.6703,-7.3453,14.3395,14.3218,14.3307,2.6678,10.5226,35.7124,2790.6197,-368333.1000,425252.1847
3108.0000,14.4763,20.8795,0.0000,303138.8000,-303138.8000,14.3261,0.0000,50675.5996,50675.5996,699.6922,353814.3996,0.0000,-353814.3996,14.4821,20.1670,0.0000,79541.7000,-79541.7000,4.2263,0.0000,13127.2046,13127.2046,206.4202,92668.9046,0.0000,-92668.9046,20.6929,14.4999,17.5964,6.5651,443147.3554,20.8795,20.8254,20.8524,2.1554,2.7825,20.4283,20.4063,20.4173,2.2142,7.0088,20.8795,20.8669,20.8732,2.0735,-11.5436,14.4821,14.4391,14.4606,2.0715,-3.3666,14.4999,14.4821,14.4910,1.9342,-7.5929,14.4999,14.4877,14.4938,1.9215,10.9595,37.1057,2899.4914,-382680.5000,443147.3554
3109.0000,14.6911,21.0990,0.0000,317112.2000,-317112.2000,14.9864,0.0000,53286.4872,53286.4872,732.7712,370398.6872,0.0000,-370398.6872,14.6980,20.3854,0.0000,95858.8000,-95858.8000,5.0933,0.0000,15872.0019,15872.0019,248.9413,111730.8019,0.0000,-111730.8019,20.8928,14.7194,17.8061,7.0832,478118.9105,21.0990,21.0326,21.0658,2.5279,2.6522,20.6070,20.5878,20.5974,2.1268,7.7456,21.0990,21.0844,21.0917,2.5898,-12.3342,14.6980,14.6452,14.6716,2.4987,-3.2977,14.7194,14.6980,14.7087,2.5797,-8.3910,14.7194,14.7040,14.7117,2.5825,11.6887,40.1810,3139.8015,-412971.0000,478118.9105
3110.0000,14.8965,21.3091,0.0000,333601.8000,-333601.8000,15.7657,0.0000,56336.8999,56336.8999,771.9817,389938.6999,0.0000,-389938.6999,14.9033,20.5933,0.0000,105626.6000,-105626.6000,5.6123,0.0000,17544.6250,17544.6250,274.5609,123171.2250,0.0000,-123171.2250,21.0973,14.9220,18.0096,7.5434,509182.0336,21.3091,21.2444,21.2767,2.4984,2.6924,20.8044,20.7848,20.7946,2.3320,8.3047,21.3091,21.2958,21.3024,2.4958,-13.0733,14.9033,14.8529,14.8781,2.4453,-3.3845,14.9220,14.9033,14.9126,2.4142,-8.9968,14.9220,14.9084,14.9152,2.4089,12.3813,42.8067,3344.9793,-439228.4000,509182.0336
3111.0000,15.0865,21.5033,0.0000,347755.4000,-347755.4000,16.4346,0.0000,58999.1458,58999.1458,805.8455,406754.5458,0.0000,-406754.5458,15.0927,20.7851,0.0000,114272.0000,-114272.0000,6.0717,0.0000,19036.6675,19036.6675,297.2974,133308.6675,0.0000,-133308.6675,21.2884,15.1090,18.1987,7.9469,536416.9453,21.5033,21.4436,21.4735,2.3276,2.7215,20.9889,20.9715,20.9802,2.1929,8.7932,21.5033,21.4916,21.4975,2.3068,-13.7131,15.0927,15.0469,15.0698,2.2660,-3.4543,15.1090,15.0927,15.1008,2.2237,-9.5260,15.1090,15.0970,15.1030,2.2189,12.9803,45.0939,3523.7027,-462027.4000,536416.9453
3112.0000,15.2419,21.6623,0.0000,354333.8000,-354333.8000,16.7455,0.0000,60343.9866,60343.9866,822.1430,414677.7866,0.0000,-414677.7866,15.2471,20.9415,0.0000,121686.9000,-121686.9000,6.4657,0.0000,20321.2384,20321.2384,316.8514,142008.1384,0.0000,-142008.1384,21.4447,15.2598,18.3523,8.2031,553707.2167,21.6623,21.6118,21.6371,1.9269,2.6657,21.1372,21.1236,21.1304,1.7656,9.1313,21.6623,21.6530,21.6577,1.8862,-14.0798,15.2471,15.2090,15.2281,1.8635,-3.4266,15.2598,15.2471,15.2535,1.7952,-9.8923,15.2598,15.2504,15.2551,1.7888,13.3189,46.5329,3636.1447,-476020.7000,553707.2167
3113.0000,15.3669,21.7902,0.0000,369033.8000,-369033.8000,17.4402,0.0000,63040.2560,63040.2560,857.1537,432074.0560,0.0000,-432074.0560,15.3708,21.0668,0.0000,117722.7000,-117722.7000,6.2550,0.0000,19697.8504,19697.8504,306.7392,137420.5504,0.0000,-137420.5504,21.5849,15.3809,18.4829,8.4000,566999.3139,21.7902,21.7528,21.7715,1.5755,2.9604,21.2872,21.2738,21.2805,1.7642,9.2155,21.7902,21.7829,21.7865,1.5082,-14.4798,15.3708,15.3425,15.3566,1.5045,-3.7284,15.3809,15.3708,15.3758,1.4299,-9.9834,15.3809,15.3736,15.3772,1.4266,13.7118,47.5268,3713.8086,-486756.5000,566999.3139
3114.0000,15.0309,21.4464,0.0000,278128.0000,-278128.0000,13.1441,0.0000,47122.4947,47122.4947,646.5566,325250.4947,0.0000,-325250.4947,15.0207,20.7122,0.0000,89684.8000,-89684.8000,4.7653,0.0000,14923.8806,14923.8806,233.8127,104608.6806,0.0000,-104608.6806,21.2924,14.9792,18.1358,6.4607,436097.4974,21.4464,21.5498,21.4981,-3.3462,2.2115,20.9777,21.0119,20.9948,-3.4947,6.9768,21.4464,21.4715,21.4590,-4.0001,-10.9325,15.0207,15.1082,15.0644,-3.5733,-2.7929,14.9792,15.0207,14.9999,-4.5833,-7.5582,14.9792,15.0100,14.9946,-4.6643,10.3511,35.9355,2808.0538,-367812.8000,436097.4974
3115.0000,14.7948,21.2050,0.0000,259364.0000,-259364.0000,12.2573,0.0000,43692.1162,43692.1162,601.5632,303056.1162,0.0000,-303056.1162,14.7849,20.4735,0.0000,70924.2000,-70924.2000,3.7685,0.0000,11759.0631,11759.0631,184.6158,82683.2631,0.0000,-82683.2631,21.0689,14.7558,17.9124,5.7810,390219.8951,21.2050,21.2945,21.2498,-3.0440,2.3221,20.7865,20.8133,20.7999,-2.3989,6.0905,21.2050,21.2256,21.2153,-2.9874,-9.9352,14.7849,14.8569,14.8209,-2.9855,-2.8296,14.7558,14.7849,14.7704,-2.8174,-6.5981,14.7558,14.7761,14.7660,-2.8063,9.4277,32.1233,2510.1629,-330288.2000,390219.8951
3116.0000,14.3029,20.7022,0.0000,180252.3000,-180252.3000,8.5186,0.0000,30007.7650,30007.7650,417.4088,210260.0650,0.0000,-210260.0650,14.2854,19.9678,0.0000,36683.7000,-36683.7000,1.9491,0.0000,6036.3152,6036.3152,95.3897,42720.0152,0.0000,-42720.0152,20.6665,14.1768,17.4217,3.8817,262016.9597,20.7022,20.9018,20.8020,-5.4508,1.8714,20.4253,20.4991,20.4622,-4.1222,3.8206,20.7022,20.7628,20.7325,-5.8737,-6.6471,14.2854,14.4568,14.3711,-5.4752,-2.1898,14.1768,14.2854,14.2311,-6.5548,-4.1389,14.1768,14.2496,14.2132,-6.7177,6.3288,20.9676,1638.4384,-216936.0000,262016.9597
3117.0000,14.0105,20.4035,0.0000,169006.4000,-169006.4000,7.9871,0.0000,27940.3098,27940.3098,390.0839,196946.7098,0.0000,-196946.7098,13.9952,19.6742,0.0000,25817.7000,-25817.7000,1.3718,0.0000,4230.1937,4230.1937,66.9920,30047.8937,0.0000,-30047.8937,20.3754,13.9328,17.1541,3.4454,232562.1791,20.4035,20.5453,20.4744,-4.0003,1.9300,20.1834,20.2461,20.2147,-3.0334,3.3017,20.4035,20.4459,20.4247,-3.7607,-6.0571,13.9952,14.1150,14.0551,-3.8608,-2.2051,13.9328,13.9952,13.9640,-3.2704,-3.5769,13.9328,13.9706,13.9517,-3.2028,5.7820,18.7178,1462.6374,-194824.1000,232562.1791
3118.0000,13.7337,20.1209,0.0000,142782.2000,-142782.2000,6.7478,0.0000,23451.0258,23451.0258,328.9196,166233.2258,0.0000,-166233.2258,13.7239,19.3998,0.0000,15616.9000,-15616.9000,0.8298,0.0000,2548.7994,2548.7994,40.4741,18165.6994,0.0000,-18165.6994,20.1265,13.6397,16.8831,2.8087,189586.0399,20.1209,20.2567,20.1888,-3.4935,1.7571,19.9819,20.0468,20.0143,-2.4657,2.5869,20.1209,20.1678,20.1443,-3.4305,-4.9907,13.7239,13.8397,13.7818,-3.3448,-1.9727,13.6397,13.7239,13.6818,-3.4523,-2.8024,13.6397,13.6899,13.6648,-3.5086,4.7751,15.1411,1183.1497,-158399.1000,189586.0399
3119.0000,13.5399,19.9229,0.0000,128063.8000,-128063.8000,6.0522,0.0000,20938.1155,20938.1155,294.4786,149001.9155,0.0000,-149001.9155,13.5292,19.2029,0.0000,16182.0000,-16182.0000,0.8598,0.0000,2633.7344,2633.7344,41.8924,18815.7344,0.0000,-18815.7344,19.9118,13.4703,16.6911,2.5441,171726.4699,19.9229,20.0371,19.9800,-2.5664,1.5315,19.7372,19.8197,19.7784,-2.8933,2.3913,19.9229,19.9605,19.9417,-2.4922,-4.5207,13.5292,13.6277,13.5784,-2.5012,-1.7308,13.4703,13.5292,13.4998,-2.2438,-2.5906,13.4703,13.5047,13.4875,-2.1867,4.3214,13.7994,1078.3061,-144245.8000,171726.4699
3120.0000,13.3561,19.7353,0.0000,108898.4000,-108898.4000,5.1464,0.0000,17728.3845,17728.3845,250.0921,126626.7845,0.0000,-126626.7845,13.3467,19.0184,0.0000,14396.4000,-14396.4000,0.7649,0.0000,2337.1297,2337.1297,37.2407,16733.5297,0.0000,-16733.5297,19.7228,13.2757,16.4992,2.1777,146995.7705,19.7353,19.8554,19.7954,-2.2753,1.2893,19.5437,19.6232,19.5835,-2.3998,2.0542,19.7353,19.7758,19.7556,-2.2933,-3.8571,13.3467,13.4501,13.3984,-2.2201,-1.4605,13.2757,13.3467,13.3112,-2.3231,-2.2254,13.2757,13.3189,13.2973,-2.3429,3.6859,11.7947,921.6555,-123294.8000,146995.7705
3121.0000,13.2016,19.5777,0.0000,102819.4000,-102819.4000,4.8592,0.0000,16678.7653,16678.7653,235.8498,119498.1653,0.0000,-119498.1653,13.1934,18.8634,0.0000,9561.9000,-9561.9000,0.5081,0.0000,1549.0020,1549.0020,24.7169,11110.9020,0.0000,-11110.9020,19.5773,13.1291,16.3532,1.9776,133484.8449,19.5777,19.6839,19.6308,-2.0331,1.2997,19.4533,19.5025,19.4779,-1.3206,1.8078,19.5777,19.6152,19.5964,-1.9674,-3.5594,13.1934,13.2854,13.2394,-1.9654,-1.4504,13.1291,13.1934,13.1613,-1.8559,-1.9584,13.1291,13.1660,13.1476,-1.8536,3.4088,10.7025,836.3083,-112381.3000,133484.8449
3122.0000,13.0726,19.4459,0.0000,90962.4000,-90962.4000,4.2988,0.0000,14711.3937,14711.3937,208.4438,105673.7937,0.0000,-105673.7937,13.0648,18.7334,0.0000,9521.8000,-9521.8000,0.5059,0.0000,1539.7930,1539.7930,24.5986,11061.5930,0.0000,-11061.5930,19.4432,13.0047,16.2240,1.7677,119317.7449,19.4459,19.5463,19.4961,-1.6721,1.1281,19.2946,19.3696,19.3321,-1.8067,1.6340,19.4459,19.4812,19.4636,-1.6504,-3.1707,13.0648,13.1520,13.1084,-1.6279,-1.2643,13.0047,13.0648,13.0348,-1.5735,-1.7702,13.0047,13.0395,13.0221,-1.5611,3.0345,9.5764,748.3161,-100484.2000,119317.7449
3123.0000,12.9439,19.3146,0.0000,80770.0000,-80770.0000,3.8171,0.0000,13024.2886,13024.2886,184.9338,93794.2886,0.0000,-93794.2886,12.9395,18.6068,0.0000,5181.1000,-5181.1000,0.2753,0.0000,836.4256,836.4256,13.3782,6017.5256,0.0000,-6017.5256,19.3331,12.8621,16.0976,1.5132,102140.9393,19.3146,19.4171,19.3659,-1.6187,1.0686,19.2511,19.2901,19.2706,-0.7890,1.3439,19.3146,19.3542,19.3344,-1.6057,-2.7485,12.9395,13.0282,12.9839,-1.5498,-1.1806,12.8621,12.9395,12.9008,-1.6635,-1.4559,12.8621,12.9061,12.8841,-1.7121,2.6365,8.1530,637.0857,-85951.1000,102140.9393
3124.0000,12.9218,19.2921,0.0000,97582.5000,-97582.5000,4.6117,0.0000,15727.3390,15727.3390,223.2439,113309.8390,0.0000,-113309.8390,12.9126,18.5796,0.0000,6736.1000,-6736.1000,0.3579,0.0000,1087.0674,1087.0674,17.3850,7823.1674,0.0000,-7823.1674,19.2710,12.9189,16.0950,1.8038,121755.6362,19.2921,19.3290,19.3105,-0.7148,1.2813,19.1653,19.2085,19.1869,-1.0566,1.6392,19.2921,19.3018,19.2970,-0.4987,-3.3303,12.9126,12.9456,12.9291,-0.7079,-1.4179,12.9189,12.9126,12.9157,0.1335,-1.7758,12.9189,12.9112,12.9151,0.3266,3.1937,9.8966,773.3357,-104318.6000,121755.6362
3125.0000,12.9147,19.2848,0.0000,104788.1000,-104788.1000,4.9522,0.0000,16885.9074,16885.9074,239.6946,121674.0074,0.0000,-121674.0074,12.9132,18.5802,0.0000,4257.8000,-4257.8000,0.2262,0.0000,687.1263,687.1263,10.9877,4944.9263,0.0000,-4944.9263,19.2580,12.9107,16.0844,1.8781,126774.3385,19.2848,19.2970,19.2909,-0.2833,1.4367,19.1995,19.1951,19.1973,0.0780,1.6630,19.2848,19.2877,19.2863,-0.1756,-3.5155,12.9132,12.9204,12.9168,-0.1952,-1.5753,12.9107,12.9132,12.9120,-0.0927,-1.8016,12.9107,12.9120,12.9114,-0.0914,3.3769,10.3113,805.7409,-109045.9000,126774.3385
3126.0000,13.1484,19.5233,0.0000,184784.6000,-184784.6000,8.7328,0.0000,29937.7313,29937.7313,422.6611,214722.3313,0.0000,-214722.3313,13.1438,18.8133,0.0000,999.8000,-999.8000,0.0531,0.0000,161.8546,161.8546,2.5801,1161.6546,0.0000,-1161.6546,19.4587,13.2195,16.3391,3.1323,211429.3901,19.5233,19.4610,19.4922,2.3813,2.6666,19.4483,19.3821,19.4152,2.5834,2.7197,19.5233,19.4931,19.5082,2.6310,-6.0662,13.1438,13.0871,13.1155,2.3506,-2.8932,13.2195,13.1438,13.1817,3.2079,-2.9463,13.2195,13.1787,13.1991,3.4257,5.8395,17.4930,1366.9265,-185784.4000,211429.3901
3127.0000,13.4358,19.8166,0.0000,242339.9000,-242339.9000,11.4528,0.0000,39525.6336,39525.6336,555.1406,281865.5336,0.0000,-281865.5336,13.4363,19.1090,0.0000,1513.2000,-1513.2000,0.0804,0.0000,245.9624,245.9624,3.9084,1759.1624,0.0000,-1759.1624,19.7494,13.4973,16.6233,4.1202,278115.1803,19.8166,19.7479,19.7822,3.4539,3.4930,19.7335,19.6675,19.7005,3.3953,3.5734,19.8166,19.7861,19.8014,3.4911,-7.9598,13.4363,13.3732,13.4047,3.4442,-3.7908,13.4973,13.4363,13.4668,3.3940,-3.8712,13.4973,13.4667,13.4820,3.3665,7.6620,22.9801,1795.6962,-243853.1000,278115.1803
3128.0000,13.8438,20.2332,0.0000,267603.3000,-267603.3000,12.6467,0.0000,44066.2867,44066.2867,614.1523,311669.5867,0.0000,-311669.5867,13.8541,19.5314,0.0000,47323.7000,-47323.7000,2.5145,0.0000,7738.0610,7738.0610,122.3722,55061.7610,0.0000,-55061.7610,20.0651,13.9127,16.9889,5.3300,359774.0195,20.2332,20.1213,20.1773,4.7203,2.9242,19.8486,19.8278,19.8382,1.6147,5.4387,20.2332,20.1979,20.2156,4.9519,-9.7225,13.8541,13.7559,13.8050,4.7834,-3.3774,13.9127,13.8541,13.8834,4.9808,-5.8919,13.9127,13.8758,13.8943,4.9286,9.2693,30.2420,2363.1547,-314927.0000,359774.0195
3129.0000,14.1544,20.5506,0.0000,283068.8000,-283068.8000,13.3776,0.0000,46957.6290,46957.6290,651.3768,330026.4290,0.0000,-330026.4290,14.1652,19.8462,0.0000,69410.6000,-69410.6000,3.6880,0.0000,11401.2168,11401.2168,179.7868,80811.8168,0.0000,-80811.8168,20.3550,14.2011,17.2780,6.0010,405065.1774,20.5506,20.4512,20.5009,3.8586,2.6977,20.1018,20.0698,20.0858,2.9412,6.3857,20.5506,20.5256,20.5381,3.8447,-10.6799,14.1652,14.0834,14.1243,3.8062,-3.2298,14.2011,14.1652,14.1831,3.5703,-6.9179,14.2011,14.1770,14.1890,3.5104,10.1477,34.0843,2663.3931,-352479.4000,405065.1774
3130.0000,14.4089,20.8106,0.0000,293420.8000,-293420.8000,13.8668,0.0000,48971.8276,48971.8276,676.5797,342392.6276,0.0000,-342392.6276,14.4183,20.1024,0.0000,86817.7000,-86817.7000,4.6129,0.0000,14314.2650,14314.2650,225.1623,101131.9650,0.0000,-101131.9650,20.6003,14.4450,17.5226,6.4996,438725.3156,20.8106,20.7225,20.7665,3.1590,2.4925,20.3199,20.2942,20.3070,2.6231,7.1054,20.8106,20.7915,20.8011,3.1270,-11.3743,14.4183,14.3488,14.3836,3.0820,-3.0846,14.4450,14.4183,14.4317,2.9523,-7.6976,14.4450,14.4261,14.4356,2.9280,10.7822,36.9435,2886.8207,-380238.5000,438725.3156
3131.0000,14.6663,21.0737,0.0000,313787.9000,-313787.9000,14.8293,0.0000,52696.3501,52696.3501,724.7645,366484.2501,0.0000,-366484.2501,14.6753,20.3625,0.0000,100321.4000,-100321.4000,5.3305,0.0000,16605.1601,16605.1601,260.4602,116926.5601,0.0000,-116926.5601,20.8540,14.7002,17.7771,7.0888,478496.3312,21.0737,20.9869,21.0303,3.1358,2.5127,20.5625,20.5369,20.5497,2.8822,7.8431,21.0737,21.0560,21.0648,3.1362,-12.3166,14.6753,14.6079,14.6416,3.0674,-3.1663,14.7002,14.6753,14.6878,3.0440,-8.4967,14.7002,14.6821,14.6912,3.0381,11.6630,40.3329,3151.6732,-414109.3000,478496.3312
3132.0000,14.8398,21.2511,0.0000,326898.2000,-326898.2000,15.4489,0.0000,55128.9468,55128.9468,756.3435,382027.1468,0.0000,-382027.1468,14.8460,20.5353,0.0000,98594.7000,-98594.7000,5.2387,0.0000,16362.1328,16362.1328,256.2575,114956.8328,0.0000,-114956.8328,21.0470,14.8618,17.9544,7.3115,493524.8673,21.2511,21.1933,21.2222,2.2691,2.7386,20.7612,20.7404,20.7508,2.3793,7.9773,21.2511,21.2394,21.2452,2.1305,-12.7103,14.8460,14.8018,14.8239,2.1528,-3.4034,14.8618,14.8460,14.8539,1.9580,-8.6421,14.8618,14.8505,14.8562,1.9444,12.0455,41.4213,3236.7211,-425492.9000,493524.8673
3133.0000,15.0499,21.4659,0.0000,340643.5000,-340643.5000,16.0985,0.0000,57741.0065,57741.0065,789.0641,398384.5065,0.0000,-398384.5065,15.0566,20.7485,0.0000,112570.4000,-112570.4000,5.9813,0.0000,18742.6193,18742.6193,292.7975,131313.0193,0.0000,-131313.0193,21.2486,15.0753,18.1619,7.7886,525728.5091,21.4659,21.4002,21.4330,2.4980,2.6529,20.9488,20.9307,20.9397,2.2337,8.6342,21.4659,21.4527,21.4593,2.5365,-13.4456,15.0566,15.0058,15.0312,2.4550,-3.3724,15.0753,15.0566,15.0659,2.5120,-9.3537,15.0753,15.0615,15.0684,2.5144,12.7261,44.2317,3456.3241,-453213.9000,525728.5091
3134.0000,15.2432,21.6636,0.0000,355741.9000,-355741.9000,16.8120,0.0000,60585.6445,60585.6445,825.2058,416327.5445,0.0000,-416327.5445,15.2494,20.9439,0.0000,120037.3000,-120037.3000,6.3780,0.0000,20046.5001,20046.5001,312.5065,140083.8001,0.0000,-140083.8001,21.4446,15.2655,18.3550,8.1880,552688.5303,21.6636,21.6028,21.6332,2.3690,2.7198,21.1409,21.1234,21.1321,2.2750,9.0979,21.6636,21.6520,21.6578,2.3486,-14.0922,15.2494,15.2031,15.2263,2.3075,-3.4780,15.2655,15.2494,15.2575,2.2643,-9.8560,15.2655,15.2536,15.2596,2.2598,13.3340,46.4855,3632.4442,-475779.2000,552688.5303
3135.0000,15.4276,21.8523,0.0000,369255.3000,-369255.3000,17.4507,0.0000,63172.1911,63172.1911,857.6754,432427.4911,0.0000,-432427.4911,15.4334,21.1302,0.0000,128357.5000,-128357.5000,6.8201,0.0000,21498.7616,21498.7616,334.4528,149856.2616,0.0000,-149856.2616,21.6303,15.4480,18.5391,8.5740,578741.8684,21.8523,21.7950,21.8236,2.2511,2.7463,21.3211,21.3054,21.3133,2.1389,9.5664,21.8523,21.8416,21.8469,2.2358,-14.7044,15.4334,15.3902,15.4118,2.1920,-3.5435,15.4480,15.4334,15.4407,2.1645,-10.3636,15.4480,15.4371,15.4426,2.1616,13.9072,48.6804,3803.9583,-497612.8000,578741.8684
3136.0000,15.5579,21.9856,0.0000,372699.4000,-372699.4000,17.6134,0.0000,63966.2798,63966.2798,866.7628,436665.6798,0.0000,-436665.6798,15.5622,21.2607,0.0000,132687.0000,-132687.0000,7.0502,0.0000,22269.8806,22269.8806,346.0189,154956.8806,0.0000,-154956.8806,21.7648,15.5720,18.6684,8.7275,589104.1396,21.9856,21.9429,21.9642,1.6497,2.7079,21.4500,21.4389,21.4445,1.5368,9.7581,21.9856,21.9781,21.9819,1.5814,-14.9055,15.5622,15.5307,15.5465,1.5784,-3.5211,15.5720,15.5622,15.5671,1.4789,-10.5712,15.5720,15.5647,15.5684,1.4714,14.0923,49.4961,3867.6983,-505386.4000,589104.1396
3137.0000,15.6510,22.0809,0.0000,385368.7000,-385368.7000,18.2122,0.0000,66292.8640,66292.8640,897.0257,451661.5640,0.0000,-451661.5640,15.6539,21.3536,0.0000,124928.3000,-124928.3000,6.6379,0.0000,20998.7318,20998.7318,325.9757,145927.0318,0.0000,-145927.0318,21.8759,15.6609,18.7684,8.8250,595689.3723,22.0809,22.0532,22.0670,1.1940,3.0507,21.5739,21.5634,21.5686,1.4514,9.6886,22.0809,22.0756,22.0783,1.1165,-15.1615,15.6539,15.6333,15.6436,1.1250,-3.8581,15.6609,15.6539,15.6574,1.0426,-10.4960,15.6609,15.6558,15.6583,1.0391,14.3541,49.8919,3898.6226,-510297.0000,595689.3723
3138.0000,15.2721,21.6931,0.0000,290355.2000,-290355.2000,13.7219,0.0000,49484.7414,49484.7414,676.2936,339839.9414,0.0000,-339839.9414,15.2607,20.9552,0.0000,93310.6000,-93310.6000,4.9579,0.0000,15585.8597,15585.8597,243.5772,108896.4597,0.0000,-108896.4597,21.5425,15.2163,18.3794,6.7524,455787.7141,21.6931,21.8074,21.7502,-3.8698,2.3152,21.2265,21.2637,21.2451,-3.9513,7.2732,21.6931,21.7203,21.7067,-4.5308,-11.4067,15.2607,15.3565,15.3086,-4.0890,-2.9213,15.2163,15.2607,15.2385,-5.1014,-7.8793,15.2163,15.2492,15.2328,-5.1822,10.8006,37.5149,2931.4641,-383665.8000,455787.7141
3139.0000,14.9989,21.4137,0.0000,268870.2000,-268870.2000,12.7066,0.0000,45518.4651,45518.4651,624.6318,314388.6651,0.0000,-314388.6651,14.9881,20.6791,0.0000,72273.9000,-72273.9000,3.8402,0.0000,12020.5320,12020.5320,188.3289,84294.4320,0.0000,-84294.4320,21.2835,14.9552,18.1194,5.9833,403873.3504,21.4137,21.5124,21.4630,-3.5126,2.4327,21.0023,21.0327,21.0175,-2.7934,6.2729,21.4137,21.4366,21.4252,-3.4441,-10.2738,14.9881,15.0675,15.0278,-3.4355,-2.9555,14.9552,14.9881,14.9717,-3.2673,-6.7956,14.9552,14.9781,14.9666,-3.2585,9.7511,33.1927,2593.7229,-341144.1000,403873.3504
3140.0000,14.4994,20.9030,0.0000,189739.0000,-189739.0000,8.9669,0.0000,31736.2225,31736.2225,439.9813,221475.2225,0.0000,-221475.2225,14.4812,20.1659,0.0000,40453.3000,-40453.3000,2.1494,0.0000,6676.1405,6676.1405,105.2849,47129.4405,0.0000,-47129.4405,20.8599,14.3791,17.6195,4.1165,277866.6973,20.9030,21.1019,21.0024,-5.6055,1.9323,20.6090,20.6848,20.6469,-4.5187,4.0818,20.9030,20.9614,20.9322,-5.9956,-7.0346,14.4812,14.6508,14.5660,-5.6197,-2.2725,14.3791,14.4812,14.4302,-6.5814,-4.4219,14.3791,14.4480,14.4136,-6.7214,6.6944,22.2810,1741.0714,-230192.3000,277866.6973
3141.0000,14.1982,20.5953,0.0000,177804.1000,-177804.1000,8.4029,0.0000,29526.3364,29526.3364,410.9265,207330.4364,0.0000,-207330.4364,14.1829,19.8642,0.0000,29381.5000,-29381.5000,1.5611,0.0000,4827.3974,4827.3974,76.3022,34208.8974,0.0000,-34208.8974,20.5576,14.1226,17.3401,3.6638,247305.0366,20.5953,20.7368,20.6661,-4.1054,1.9851,20.3527,20.4147,20.3837,-3.2230,3.5462,20.5953,20.6365,20.6159,-3.8635,-6.4178,14.1829,14.3015,14.2422,-3.9537,-2.2806,14.1226,14.1829,14.1528,-3.3944,-3.8417,14.1226,14.1598,14.1412,-3.3337,6.1223,19.9404,1558.1676,-207185.6000,247305.0366
3142.0000,13.9203,20.3114,0.0000,151497.7000,-151497.7000,7.1596,0.0000,24992.2769,24992.2769,349.4298,176489.9769,0.0000,-176489.9769,13.9091,19.5871,0.0000,20380.1000,-20380.1000,1.0829,0.0000,3335.0708,3335.0708,52.8598,23715.1708,0.0000,-23715.1708,20.2972,13.8333,17.0653,3.0444,205495.7217,20.3114,20.4459,20.3786,-3.5160,1.7865,20.1218,20.1884,20.1551,-2.8053,2.8693,20.3114,20.3553,20.3333,-3.4569,-5.3732,13.9091,14.0231,13.9661,-3.3796,-2.0256,13.8333,13.9091,13.8712,-3.4444,-3.1085,13.8333,13.8797,13.8565,-3.4818,5.1341,16.4797,1287.7451,-171877.8000,205495.7217
3143.0000,13.7278,20.1148,0.0000,137802.7000,-137802.7000,6.5124,0.0000,22630.0157,22630.0157,317.2604,160432.7157,0.0000,-160432.7157,13.7167,19.3925,0.0000,21007.1000,-21007.1000,1.1162,0.0000,3428.1677,3428.1677,54.4246,24435.2677,0.0000,-24435.2677,20.0802,13.6648,16.8725,2.7965,188765.9625,20.1148,20.2257,20.1702,-2.5612,1.5745,19.8800,19.9541,19.9171,-2.9194,2.6907,20.1148,20.1490,20.1319,-2.4774,-4.9379,13.7167,13.8109,13.7638,-2.4877,-1.7987,13.6648,13.7167,13.6907,-2.2246,-2.9149,13.6648,13.6961,13.6804,-2.1716,4.7137,15.2391,1190.8067,-158809.8000,188765.9625
3144.0000,13.5351,19.9180,0.0000,120489.4000,-120489.4000,5.6942,0.0000,19697.5009,19697.5009,277.0508,140186.9009,0.0000,-140186.9009,13.5257,19.1994,0.0000,16666.9000,-16666.9000,0.8856,0.0000,2712.5212,2712.5212,43.1465,19379.4212,0.0000,-19379.4212,19.8930,13.4589,16.6760,2.4190,163285.2338,19.9180,20.0335,19.9758,-2.3937,1.4115,19.7119,19.7753,19.7436,-2.1401,2.2970,19.9180,19.9561,19.9371,-2.3978,-4.2828,13.5257,13.6244,13.5751,-2.3241,-1.6029,13.4589,13.5257,13.4923,-2.4409,-2.4885,13.4589,13.5001,13.4795,-2.4715,4.0913,13.1361,1026.4699,-137156.3000,163285.2338
3145.0000,13.3910,19.7710,0.0000,114669.7000,-114669.7000,5.4192,0.0000,18683.1302,18683.1302,263.3380,133352.8302,0.0000,-133352.8302,13.3819,19.0540,0.0000,14438.8000,-14438.8000,0.7672,0.0000,2345.1638,2345.1638,37.3499,16783.9638,0.0000,-16783.9638,19.7429,13.3330,16.5379,2.2659,152945.3307,19.7710,19.8669,19.8189,-1.9390,1.3724,19.5754,19.6306,19.6030,-1.7431,2.1396,19.7710,19.8022,19.7866,-1.8627,-4.0468,13.3819,13.4642,13.4231,-1.8811,-1.5507,13.3330,13.3819,13.3574,-1.6745,-2.3179,13.3330,13.3617,13.3473,-1.6416,3.8685,12.3432,964.5125,-129108.5000,152945.3307
3146.0000,13.2624,19.6397,0.0000,103485.8000,-103485.8000,4.8906,0.0000,16810.5529,16810.5529,237.4321,120296.3529,0.0000,-120296.3529,13.2550,18.9257,0.0000,12886.9000,-12886.9000,0.6847,0.0000,2089.4160,2089.4160,33.3165,14976.3160,0.0000,-14976.3160,19.6117,13.2032,16.4075,2.0416,137809.3553,19.6397,19.7304,19.6850,-1.6626,1.2415,19.4443,19.5012,19.4727,-1.6187,1.9262,19.6397,19.6701,19.6549,-1.6363,-3.6492,13.2550,13.3325,13.2938,-1.6071,-1.4020,13.2032,13.2550,13.2291,-1.5955,-2.0867,13.2032,13.2342,13.2187,-1.5987,3.4887,11.1191,868.8654,-116372.7000,137809.3553
3147.0000,13.1383,19.5130,0.0000,93599.6000,-93599.6000,4.4234,0.0000,15160.9297,15160.9297,214.5712,108760.5297,0.0000,-108760.5297,13.1321,18.8014,0.0000,9523.1000,-9523.1000,0.5060,0.0000,1541.4179,1541.4179,24.6078,11064.5179,0.0000,-11064.5179,19.4983,13.0734,16.2858,1.8097,122155.2304,19.5130,19.6042,19.5586,-1.5723,1.1664,19.3613,19.4063,19.3838,-1.1201,1.6724,19.5130,19.5455,19.5293,-1.5626,-3.2570,13.1321,13.2109,13.1715,-1.5225,-1.3058,13.0734,13.1321,13.1027,-1.5719,-1.8118,13.0734,13.1079,13.0906,-1.5925,3.1176,9.8268,767.8790,-103122.7000,122155.2304
3148.0000,13.1116,19.4858,0.0000,110749.8000,-110749.8000,5.2339,0.0000,17927.7672,17927.7672,253.6839,128677.5672,0.0000,-128677.5672,13.1046,18.7737,0.0000,8654.9000,-8654.9000,0.4599,0.0000,1400.3648,1400.3648,22.3537,10055.2648,0.0000,-10055.2648,19.4482,13.1049,16.2765,2.0638,139306.6234,19.4858,19.5192,19.5025,-0.7243,1.4336,19.3381,19.3551,19.3466,-0.4955,1.8934,19.4858,19.4946,19.4902,-0.5181,-3.8004,13.1046,13.1329,13.1188,-0.6824,-1.5914,13.1049,13.1046,13.1047,-0.0221,-2.0512,13.1049,13.1022,13.1036,0.1091,3.6426,11.3459,886.5818,-119404.7000,139306.6234
3149.0000,13.1045,19.4785,0.0000,118885.8000,-118885.8000,5.6184,0.0000,19241.6297,19241.6297,272.2733,138127.4297,0.0000,-138127.4297,13.1030,18.7720,0.0000,6814.6000,-6814.6000,0.3621,0.0000,1102.5793,1102.5793,17.5987,7917.1793,0.0000,-7917.1793,19.4393,13.1014,16.2704,2.1658,146194.1808,19.4785,19.4890,19.4838,-0.2722,1.5895,19.3560,19.3532,19.3546,0.0501,1.9516,19.4785,19.4810,19.4797,-0.1729,-4.0289,13.1030,13.1096,13.1063,-0.1971,-1.7521,13.1014,13.1030,13.1022,-0.0771,-2.1142,13.1014,13.1021,13.1018,-0.0680,3.8663,11.9159,931.1216,-125700.4000,146194.1808
3150.0000,13.3336,19.7124,0.0000,200273.7000,-200273.7000,9.4648,0.0000,32586.9851,32586.9851,458.6477,232860.6851,0.0000,-232860.6851,13.3299,19.0014,0.0000,1341.4000,-1341.4000,0.0713,0.0000,217.7139,217.7139,3.4641,1559.1139,0.0000,-1559.1139,19.6491,13.3975,16.5233,3.4065,229938.8185,19.7124,19.6551,19.6838,2.3668,2.8848,19.6394,19.5695,19.6044,2.9683,2.9561,19.7124,19.6849,19.6986,2.5951,-6.5799,13.3299,13.2778,13.3039,2.3379,-3.1312,13.3975,13.3299,13.3637,3.1090,-3.2024,13.3975,13.3612,13.3793,3.3029,6.3336,18.9981,1484.5375,-201615.1000,229938.8185
3151.0000,13.6304,20.0153,0.0000,256766.0000,-256766.0000,12.1345,0.0000,42069.7658,42069.7658,588.8909,298835.7658,0.0000,-298835.7658,13.6316,19.3064,0.0000,5157.2000,-5157.2000,0.2740,0.0000,840.5877,840.5877,13.3302,5997.7877,0.0000,-5997.7877,19.9417,13.6897,16.8157,4.4329,299220.1207,20.0153,19.9474,19.9814,3.5450,3.6283,19.9024,19.8453,19.8739,3.2048,3.9023,20.0153,19.9859,20.0006,3.5978,-8.5062,13.6316,13.5695,13.6005,3.5331,-3.9535,13.6897,13.6316,13.6606,3.5367,-4.2275,13.6897,13.6598,13.6748,3.5184,8.1810,24.7394,1933.1752,-261923.2000,299220.1207
3152.0000,14.0513,20.4451,0.0000,280281.5000,-280281.5000,13.2458,0.0000,46381.3245,46381.3245,644.0636,326662.8245,0.0000,-326662.8245,14.0623,19.7420,0.0000,55230.2000,-55230.2000,2.9346,0.0000,9058.2636,9058.2636,142.9283,64288.4636,0.0000,-64288.4636,20.2671,14.1182,17.1927,5.6851,383744.8739,20.4451,20.3308,20.3880,4.8600,2.9470,20.0370,20.0157,20.0264,1.7936,5.8815,20.4451,20.4107,20.4279,5.1101,-10.2989,14.0623,13.9629,14.0126,4.9263,-3.4371,14.1182,14.0623,14.0902,5.1376,-6.3717,14.1182,14.0822,14.1002,5.0875,9.8088,32.2946,2523.5491,-335511.7000,383744.8739
3153.0000,14.3557,20.7562,0.0000,294583.6000,-294583.6000,13.9218,0.0000,49103.2363,49103.2363,678.7987,343686.8363,0.0000,-343686.8363,14.3663,20.0497,0.0000,76118.1000,-76118.1000,4.0444,0.0000,12540.3680,12540.3680,197.3287,88658.4680,0.0000,-88658.4680,20.5562,14.3993,17.4777,6.3207,426646.4447,20.7562,20.6592,20.7077,3.8119,2.7281,20.2952,20.2643,20.2797,3.0111,6.7725,20.7562,20.7328,20.7445,3.7737,-11.1937,14.3663,14.2873,14.3268,3.7449,-3.2924,14.3993,14.3663,14.3828,3.4839,-7.3369,14.3993,14.3769,14.3881,3.4275,10.6293,35.9055,2805.7073,-370701.7000,426646.4447
3154.0000,14.6128,21.0190,0.0000,309391.2000,-309391.2000,14.6215,0.0000,51890.9496,51890.9496,714.3566,361282.1496,0.0000,-361282.1496,14.6217,20.3083,0.0000,90963.4000,-90963.4000,4.8332,0.0000,15043.9453,15043.9453,236.1126,106007.3453,0.0000,-106007.3453,20.8096,14.6475,17.7285,6.8502,462391.1813,21.0190,20.9346,20.9768,3.2010,2.6400,20.5295,20.5034,20.5164,2.8100,7.4732,21.0190,21.0006,21.0098,3.1550,-11.9815,14.6217,14.5554,14.5886,3.1124,-3.2628,14.6475,14.6217,14.6346,2.9923,-8.0960,14.6475,14.6292,14.6383,2.9736,11.3588,38.9163,3040.9739,-400354.6000,462391.1813
3155.0000,14.8404,21.2517,0.0000,323105.9000,-323105.9000,15.2697,0.0000,54490.2519,54490.2519,747.3016,377596.1519,0.0000,-377596.1519,14.8483,20.5376,0.0000,102191.9000,-102191.9000,5.4298,0.0000,16959.7099,16959.7099,265.5460,119151.6099,0.0000,-119151.6099,21.0369,14.8696,17.9533,7.2946,492386.4140,21.2517,21.1766,21.2141,2.8178,2.6100,20.7451,20.7227,20.7339,2.5776,8.0398,21.2517,21.2364,21.2441,2.7808,-12.6597,14.8483,14.7902,14.8193,2.7374,-3.2800,14.8696,14.8483,14.8590,2.6610,-8.7098,14.8696,14.8542,14.8619,2.6513,11.9897,41.4383,3238.0465,-425297.8000,492386.4140
3156.0000,15.0020,21.4169,0.0000,335003.9000,-335003.9000,15.8320,0.0000,56718.8568,56718.8568,776.0039,391722.7568,0.0000,-391722.7568,15.0075,20.6988,0.0000,101085.8000,-101085.8000,5.3711,0.0000,16817.5826,16817.5826,262.9285,117903.3826,0.0000,-117903.3826,21.2144,15.0220,18.1182,7.5025,506421.3072,21.4169,21.3649,21.3909,2.0866,2.8056,20.9274,20.9088,20.9181,2.1764,8.1766,21.4169,21.4063,21.4116,1.9749,-13.0264,15.0075,14.9677,14.9876,1.9849,-3.4870,15.0220,15.0075,15.0147,1.8333,-8.8580,15.0220,15.0116,15.0168,1.8229,12.3450,42.4759,3319.1276,-436089.7000,506421.3072
3157.0000,15.1885,21.6077,0.0000,346140.4000,-346140.4000,16.3583,0.0000,58871.6848,58871.6848,802.6736,405012.0848,0.0000,-405012.0848,15.1944,20.8881,0.0000,113022.9000,-113022.9000,6.0053,0.0000,18858.6963,18858.6963,294.1817,131881.5963,0.0000,-131881.5963,21.3943,15.2108,18.3025,7.9017,533365.7370,21.6077,21.5507,21.5792,2.2256,2.7236,21.0949,21.0789,21.0869,1.9905,8.7289,21.6077,21.5962,21.6020,2.2508,-13.6347,15.1944,15.1502,15.1723,2.1829,-3.4510,15.2108,15.1944,15.2026,2.2208,-9.4563,15.2108,15.1988,15.2048,2.2222,12.9073,44.8225,3502.4922,-459163.3000,533365.7370
3158.0000,15.3677,21.7909,0.0000,360202.8000,-360202.8000,17.0229,0.0000,61532.8295,61532.8295,836.3387,421735.6295,0.0000,-421735.6295,15.3733,21.0693,0.0000,120488.4000,-120488.4000,6.4020,0.0000,20161.4191,20161.4191,313.8720,140649.8191,0.0000,-140649.8191,21.5746,15.3881,18.4813,8.2807,558947.1419,21.7909,21.7361,21.7635,2.1781,2.7755,21.2710,21.2552,21.2631,2.0797,9.1775,21.7909,21.7803,21.7856,2.1699,-14.2474,15.3733,15.3314,15.3523,2.1258,-3.5403,15.3881,15.3733,15.3807,2.1025,-9.9423,15.3881,15.3772,15.3826,2.0996,13.4826,46.9762,3670.7883,-480691.2000,558947.1419
3159.0000,15.4909,21.9171,0.0000,366382.0000,-366382.0000,17.3149,0.0000,62778.3471,62778.3471,851.7226,429160.3471,0.0000,-429160.3471,15.4949,21.1926,0.0000,121887.4000,-121887.4000,6.4763,0.0000,20435.2043,20435.2043,317.7700,142322.6043,0.0000,-142322.6043,21.7062,15.5046,18.6054,8.4307,569072.4032,21.9171,21.8782,21.8976,1.5715,2.8368,21.4014,21.3897,21.3956,1.5523,9.3131,21.9171,21.9098,21.9134,1.4958,-14.4781,15.4949,15.4658,15.4804,1.4987,-3.6128,15.5046,15.4949,15.4998,1.3909,-10.0892,15.5046,15.4975,15.5011,1.3830,13.7020,47.7374,3730.2670,-488269.4000,569072.4032
3160.0000,15.4774,21.9032,0.0000,355464.8000,-355464.8000,16.7989,0.0000,60887.4264,60887.4264,827.0391,416352.2264,0.0000,-416352.2264,15.4776,21.1750,0.0000,108799.4000,-108799.4000,5.7809,0.0000,18235.8433,18235.8433,283.8040,127035.2433,0.0000,-127035.2433,21.7162,15.4754,18.5958,8.0521,543516.2513,21.9032,21.9022,21.9027,0.0148,2.9455,21.4205,21.4183,21.4194,0.2411,8.7264,21.9032,21.9039,21.9035,-0.1657,-13.8535,15.4776,15.4785,15.4780,-0.0749,-3.6727,15.4754,15.4776,15.4765,-0.3276,-9.4536,15.4754,15.4771,15.4763,-0.3463,13.1263,45.3252,3541.7711,-464264.2000,543516.2513
3161.0000,15.4714,21.8971,0.0000,363583.3000,-363583.3000,17.1826,0.0000,62268.8976,62268.8976,845.8496,425852.1976,0.0000,-425852.1976,15.4712,21.1685,0.0000,94695.9000,-94695.9000,5.0315,0.0000,15870.3367,15870.3367,246.9956,110566.2367,0.0000,-110566.2367,21.7312,15.4706,18.6009,7.9468,536410.9002,21.8971,21.8987,21.8979,-0.1046,3.3517,21.4604,21.4567,21.4586,0.4265,8.3833,21.8971,21.8976,21.8973,-0.1215,-13.8309,15.4712,15.4728,15.4720,-0.1194,-4.0504,15.4706,15.4712,15.4709,-0.1142,-9.0819,15.4706,15.4710,15.4708,-0.1124,13.1323,44.5909,3484.3983,-458279.2000,536410.9002
3162.0000,15.0107,21.4257,0.0000,267003.1000,-267003.1000,12.6183,0.0000,45215.3455,45215.3455,621.1376,312218.4455,0.0000,-312218.4455,14.9993,20.6905,0.0000,57519.2000,-57519.2000,3.0562,0.0000,9568.2219,9568.2219,150.0232,67087.4219,0.0000,-67087.4219,21.3463,14.9319,18.1391,5.7451,387794.9948,21.4257,21.5518,21.4888,-4.9838,2.7071,21.0951,21.1442,21.1196,-4.1369,5.7633,21.4257,21.4638,21.4447,-5.5084,-9.9112,14.9993,15.1088,15.0541,-5.0899,-3.1874,14.9319,14.9993,14.9656,-6.1442,-6.2436,14.9319,14.9775,14.9547,-6.2749,9.4310,31.4646,2458.6874,-324522.3000,387794.9948
3163.0000,14.7383,21.1473,0.0000,251803.4000,-251803.4000,11.9000,0.0000,42360.5147,42360.5147,583.9475,294163.9147,0.0000,-294163.9147,14.7288,20.4167,0.0000,42925.3000,-42925.3000,2.2808,0.0000,7110.7922,7110.7922,111.7241,50036.0922,0.0000,-50036.0922,21.0778,14.6898,17.8838,5.1762,349393.9265,21.1473,21.2364,21.1918,-3.6298,2.7843,20.8673,20.9058,20.8865,-2.8595,5.0651,21.1473,21.1733,21.1603,-3.4790,-9.1157,14.7288,14.8038,14.7663,-3.5186,-3.2064,14.6898,14.7288,14.7093,-3.1394,-5.4872,14.6898,14.7141,14.7019,-3.0965,8.6936,28.4251,2221.1807,-294728.7000,349393.9265
3164.0000,14.3031,20.7025,0.0000,177534.7000,-177534.7000,8.3901,0.0000,29555.5275,29555.5275,410.9598,207090.2275,0.0000,-207090.2275,14.2911,19.9736,0.0000,26262.3000,-26262.3000,1.3954,0.0000,4321.8363,4321.8363,68.2741,30584.1363,0.0000,-30584.1363,20.6988,14.1857,17.4423,3.6418,245822.6074,20.7025,20.8683,20.7854,-4.9512,2.0449,20.5054,20.5879,20.5467,-4.1478,3.4403,20.7025,20.7589,20.7307,-5.2308,-6.3452,14.2911,14.4354,14.3633,-4.9106,-2.3316,14.1857,14.2911,14.2384,-5.7289,-3.7270,14.1857,14.2522,14.2190,-5.8746,6.0586,19.5982,1531.4302,-203797.0000,245822.6074
3165.0000,14.0407,20.4344,0.0000,167247.3000,-167247.3000,7.9040,0.0000,27669.3624,27669.3624,386.0244,194916.6624,0.0000,-194916.6624,14.0289,19.7083,0.0000,19924.2000,-19924.2000,1.0586,0.0000,3266.1559,3266.1559,51.7007,23190.3559,0.0000,-23190.3559,20.4248,13.9689,17.1968,3.3063,223174.2396,20.4344,20.5545,20.4945,-3.5573,2.0248,20.2640,20.3315,20.2977,-3.0505,3.0835,20.4344,20.4738,20.4541,-3.3846,-5.8791,14.0289,14.1324,14.0806,-3.4572,-2.2818,13.9689,14.0289,13.9989,-2.9374,-3.3404,13.9689,14.0035,13.9862,-2.8557,5.6222,17.9253,1400.7105,-187171.5000,223174.2396
3166.0000,13.7886,20.1769,0.0000,141073.0000,-141073.0000,6.6670,0.0000,23200.2680,23200.2680,325.0470,164273.2680,0.0000,-164273.2680,13.7805,19.4571,0.0000,14064.4000,-14064.4000,0.7473,0.0000,2297.2835,2297.2835,36.4556,16361.6835,0.0000,-16361.6835,20.1863,13.7012,16.9438,2.7474,185451.6592,20.1769,20.2986,20.2378,-3.1444,1.7640,20.0482,20.1195,20.0838,-2.6276,2.5113,20.1769,20.2205,20.1987,-3.1287,-4.9030,13.7805,13.8855,13.8330,-3.0346,-1.9732,13.7012,13.7805,13.7409,-3.1597,-2.7205,13.7012,13.7479,13.7245,-3.2040,4.6938,14.8163,1157.7661,-155137.4000,185451.6592
3167.0000,13.6056,19.9900,0.0000,127034.2000,-127034.2000,6.0035,0.0000,20801.7770,20801.7770,292.2159,147835.9770,0.0000,-147835.9770,13.5962,19.2706,0.0000,14897.9000,-14897.9000,0.7916,0.0000,2427.0342,2427.0342,38.5769,17324.9342,0.0000,-17324.9342,19.9817,13.5386,16.7602,2.5017,168865.1012,19.9900,20.0958,20.0429,-2.3976,1.5428,19.8160,19.8974,19.8567,-2.7873,2.3344,19.9900,20.0258,20.0079,-2.3483,-4.4607,13.5962,13.6882,13.6422,-2.3493,-1.7373,13.5386,13.5962,13.5674,-2.1399,-2.5289,13.5386,13.5719,13.5553,-2.0890,4.2662,13.5683,1060.2473,-141932.1000,168865.1012
3168.0000,13.4098,19.7901,0.0000,108364.1000,-108364.1000,5.1212,0.0000,17663.4710,17663.4710,248.9714,126027.5710,0.0000,-126027.5710,13.4035,19.0758,0.0000,9637.4000,-9637.4000,0.5121,0.0000,1565.7876,1565.7876,24.9368,11203.1876,0.0000,-11203.1876,19.8044,13.3192,16.5618,2.0875,140906.0509,19.7901,19.9079,19.8490,-2.3864,1.3788,19.6826,19.7459,19.7142,-1.7659,1.8909,19.7901,19.8340,19.8120,-2.4105,-3.7424,13.4035,13.5058,13.4546,-2.3098,-1.5364,13.3192,13.4035,13.3614,-2.5329,-2.0484,13.3192,13.3686,13.3439,-2.5970,3.5848,11.2417,878.4440,-118001.5000,140906.0509
3169.0000,13.2592,19.6364,0.0000,102533.0000,-102533.0000,4.8456,0.0000,16654.5180,16654.5180,235.2746,119187.5180,0.0000,-119187.5180,13.2521,18.9228,0.0000,6579.8000,-6579.8000,0.3496,0.0000,1066.7729,1066.7729,17.0122,7646.5729,0.0000,-7646.5729,19.6587,13.1878,16.4232,1.9209,129662.5923,19.6364,19.7368,19.6866,-2.0063,1.3565,19.5700,19.6271,19.5986,-1.4423,1.7061,19.6364,19.6741,19.6552,-1.9386,-3.4891,13.2521,13.3407,13.2964,-1.9559,-1.4987,13.1878,13.2521,13.2200,-1.7528,-1.8483,13.1878,13.2226,13.2052,-1.7201,3.3469,10.3610,809.6212,-109112.8000,129662.5923
3170.0000,13.1364,19.5111,0.0000,90819.4000,-90819.4000,4.2920,0.0000,14709.9518,14709.9518,208.1934,105529.3518,0.0000,-105529.3518,13.1303,18.7997,0.0000,6958.4000,-6958.4000,0.3697,0.0000,1126.2666,1126.2666,17.9804,8084.6666,0.0000,-8084.6666,19.5274,13.0703,16.2989,1.7200,116102.3825,19.5111,19.6034,19.5572,-1.6075,1.1784,19.4115,19.4913,19.4514,-1.8226,1.5482,19.5111,19.5454,19.5282,-1.5790,-3.1136,13.1303,13.2112,13.1708,-1.5627,-1.3074,13.0703,13.1303,13.1003,-1.4904,-1.6772,13.0703,13.1036,13.0870,-1.4737,2.9846,9.2928,726.1551,-97777.8000,116102.3825
3171.0000,13.0148,19.3870,0.0000,80448.0000,-80448.0000,3.8019,0.0000,12993.5797,12993.5797,184.2722,93441.5797,0.0000,-93441.5797,13.0120,18.6800,0.0000,3782.1000,-3782.1000,0.2010,0.0000,611.1730,611.1730,9.7683,4393.2730,0.0000,-4393.2730,19.4181,12.9362,16.1771,1.4826,100074.7481,19.3870,19.4817,19.4344,-1.5293,1.0925,19.3571,19.4037,19.3804,-0.9027,1.2935,19.3870,19.4250,19.4060,-1.5212,-2.7094,13.0120,13.0944,13.0532,-1.4651,-1.2003,12.9362,13.0120,12.9741,-1.5698,-1.4013,12.9362,12.9781,12.9572,-1.6128,2.6016,7.9760,623.2535,-84230.1000,100074.7481
