Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3172.0000,12.9287,19.2992,0.0000,75981.5000,-75981.5000,3.5908,0.0000,12247.8614,12247.8614,173.9054,88229.3614,0.0000,-88229.3614,12.9220,18.5891,0.0000,4924.8000,-4924.8000,0.2617,0.0000,794.8622,794.8622,12.7138,5719.6622,0.0000,-5719.6622,19.3189,12.8755,16.0972,1.4184,95742.8450,19.2992,19.3792,19.3392,-1.1951,1.0042,19.2159,19.2980,19.2569,-1.5367,1.2659,19.2992,19.3292,19.3142,-1.1550,-2.5866,12.9220,12.9943,12.9582,-1.1928,-1.1097,12.8755,12.9220,12.8988,-0.9550,-1.3714,12.8755,12.8994,12.8874,-0.8878,2.4811,7.6736,599.6297,-80906.3000,95742.8450
3173.0000,12.8698,19.2391,0.0000,70523.5000,-70523.5000,3.3329,0.0000,11352.6908,11352.6908,161.3241,81876.1908,0.0000,-81876.1908,12.8636,18.5300,0.0000,6819.7000,-6819.7000,0.3624,0.0000,1099.8337,1099.8337,17.5996,7919.5337,0.0000,-7919.5337,19.2300,12.8310,16.0305,1.3511,91202.5834,19.2391,19.3039,19.2715,-0.8630,0.8861,19.0793,19.1688,19.1241,-1.6497,1.2485,19.2391,19.2613,19.2502,-0.8183,-2.4467,12.8636,12.9204,12.8920,-0.8455,-0.9902,12.8310,12.8636,12.8473,-0.6679,-1.3525,12.8310,12.8484,12.8397,-0.6221,2.3427,7.3588,575.0286,-77343.2000,91202.5834
3174.0000,12.8373,19.2059,0.0000,83114.7000,-83114.7000,3.9279,0.0000,13369.6163,13369.6163,190.0552,96484.3163,0.0000,-96484.3163,12.8330,18.4991,0.0000,1361.5000,-1361.5000,0.0723,0.0000,219.4833,219.4833,3.5128,1580.9833,0.0000,-1580.9833,19.2004,12.8190,16.0097,1.4586,98457.8998,19.2059,19.2408,19.2234,-0.6273,1.1808,19.1980,19.1619,19.1799,0.6281,1.2531,19.2059,19.2179,19.2119,-0.5082,-2.7472,12.8330,12.8625,12.8477,-0.5802,-1.2852,12.8190,12.8330,12.8260,-0.3032,-1.3575,12.8190,12.8250,12.8220,-0.2597,2.6427,7.9637,622.2953,-84476.2000,98457.8998
3175.0000,12.8814,19.2509,0.0000,108828.2000,-108828.2000,5.1431,0.0000,17523.5292,17523.5292,248.8015,126351.7292,0.0000,-126351.7292,12.8762,12.8762,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2346,12.9074,16.0710,1.8594,125512.6948,19.2509,19.2400,19.2454,0.2201,1.5825,19.2400,19.2156,19.2278,0.5315,1.5825,19.2509,19.2430,19.2469,0.3764,-3.5606,12.8762,12.8656,12.8709,0.2334,-1.7144,12.9074,12.8762,12.8918,0.7477,-1.7144,12.9074,12.8892,12.8983,0.8742,3.4287,10.2375,799.9732,-108828.2000,125512.6948
3176.0000,12.9888,19.3604,0.0000,122649.1000,-122649.1000,5.7963,0.0000,19797.7933,19797.7933,280.4777,142446.8933,0.0000,-142446.8933,12.9895,18.6573,0.0000,9244.4000,-9244.4000,0.4912,0.0000,1493.4053,1493.4053,23.8528,10737.8053,0.0000,-10737.8053,19.2878,13.0329,16.1604,2.2472,151686.8807,19.3604,19.3134,19.3369,1.0579,1.5946,19.1589,19.1823,19.1706,-0.7365,2.0857,19.3604,19.3402,19.3503,1.2014,-4.2017,12.9895,12.9449,12.9672,1.1157,-1.7684,13.0329,12.9895,13.0112,1.3950,-2.2596,13.0329,13.0080,13.0205,1.4278,4.0279,12.5189,978.2409,-131893.5000,151686.8807
3177.0000,13.0815,19.4551,0.0000,129212.5000,-129212.5000,6.1065,0.0000,20901.9319,20901.9319,295.6903,150114.4319,0.0000,-150114.4319,13.0859,18.7548,0.0000,15468.0000,-15468.0000,0.8219,0.0000,2502.0866,2502.0866,39.9285,17970.0866,0.0000,-17970.0866,19.3486,13.1140,16.2313,2.4682,166604.9278,19.4551,19.4060,19.4306,1.0838,1.5628,19.1816,19.1788,19.1802,0.0689,2.3847,19.4551,19.4378,19.4464,1.1136,-4.5437,13.0859,13.0411,13.0635,1.1161,-1.7615,13.1140,13.0859,13.1000,1.0248,-2.5834,13.1140,13.0979,13.1060,0.9856,4.3449,13.8004,1078.3801,-144680.5000,166604.9278
3178.0000,13.2742,19.6517,0.0000,174030.9000,-174030.9000,8.2245,0.0000,28277.8496,28277.8496,398.4902,202308.7496,0.0000,-202308.7496,13.2784,18.9493,0.0000,18021.7000,-18021.7000,0.9576,0.0000,2922.8935,2922.8935,46.5378,20944.5935,0.0000,-20944.5935,19.5281,13.3281,16.4281,3.2530,219576.2845,19.6517,19.5808,19.6163,2.1948,2.1623,19.3870,19.3387,19.3629,2.1584,3.1199,19.6517,19.6255,19.6386,2.2730,-6.0622,13.2784,13.2159,13.2471,2.1695,-2.4223,13.3281,13.2784,13.3032,2.4066,-3.3799,13.3281,13.2985,13.3133,2.4557,5.8022,18.2944,1429.5471,-192052.6000,219576.2845
3179.0000,13.3978,19.7779,0.0000,182169.1000,-182169.1000,8.6091,0.0000,29685.4893,29685.4893,417.6429,211854.5893,0.0000,-211854.5893,13.4028,19.0751,0.0000,21775.7000,-21775.7000,1.1570,0.0000,3537.8634,3537.8634,56.2738,25313.5634,0.0000,-25313.5634,19.6617,13.4281,16.5449,3.4786,234805.6904,19.7779,19.7271,19.7525,1.5974,2.2040,19.5026,19.4722,19.4874,1.4567,3.3610,19.7779,19.7611,19.7695,1.5331,-6.4052,13.4028,13.3586,13.3807,1.5657,-2.4840,13.4281,13.4028,13.4155,1.3083,-3.6411,13.4281,13.4137,13.4209,1.2525,6.1251,19.4699,1521.4091,-203944.8000,234805.6904
3180.0000,13.4826,19.8644,0.0000,189451.1000,-189451.1000,8.9533,0.0000,30933.2822,30933.2822,434.6853,220384.3822,0.0000,-220384.3822,13.4858,19.1590,0.0000,22337.0000,-22337.0000,1.1868,0.0000,3633.2788,3633.2788,57.7526,25970.2788,0.0000,-25970.2788,19.7587,13.5028,16.6308,3.6248,244671.4028,19.8644,19.8306,19.8475,1.1005,2.2984,19.6019,19.5778,19.5898,1.1899,3.4852,19.8644,19.8534,19.8589,1.0331,-6.6549,13.4858,13.4571,13.4714,1.0485,-2.5888,13.5028,13.4858,13.4943,0.9047,-3.7757,13.5028,13.4929,13.4979,0.8823,6.3645,20.2231,1580.2650,-211788.1000,244671.4028
3181.0000,13.5606,19.9441,0.0000,197769.4000,-197769.4000,9.3464,0.0000,32350.4969,32350.4969,454.0208,230119.8969,0.0000,-230119.8969,13.5629,19.2370,0.0000,23100.5000,-23100.5000,1.2274,0.0000,3761.5578,3761.5578,59.7462,26862.0578,0.0000,-26862.0578,19.8427,13.5788,16.7108,3.7846,255462.7971,19.9441,19.9160,19.9301,0.9501,2.4037,19.6865,19.6669,19.6767,1.0024,3.6311,19.9441,19.9346,19.9394,0.9244,-6.9427,13.5629,13.5389,13.5509,0.9131,-2.7063,13.5788,13.5629,13.5709,0.8778,-3.9337,13.5788,13.5694,13.5741,0.8739,6.6401,21.0936,1648.2802,-220869.9000,255462.7971
3182.0000,13.5981,19.9824,0.0000,208449.5000,-208449.5000,9.8511,0.0000,34127.5117,34127.5117,478.7820,242577.0117,0.0000,-242577.0117,13.5994,19.2739,0.0000,14345.1000,-14345.1000,0.7622,0.0000,2337.0842,2337.0842,37.1130,16682.1842,0.0000,-16682.1842,19.9152,13.6061,16.7607,3.8262,258268.8081,19.9824,19.9690,19.9757,0.5044,2.7380,19.8176,19.7880,19.8028,1.4755,3.5002,19.9824,19.9778,19.9801,0.4454,-7.1132,13.5994,13.5881,13.5937,0.4704,-3.0296,13.6061,13.5994,13.6028,0.3387,-3.7919,13.6061,13.6026,13.6043,0.3185,6.8215,21.1767,1654.7734,-222794.6000,258268.8081
3183.0000,13.5254,19.9082,0.0000,175118.6000,-175118.6000,8.2759,0.0000,28621.7732,28621.7732,402.3234,203740.3732,0.0000,-203740.3732,13.5255,19.1992,0.0000,16584.4000,-16584.4000,0.8812,0.0000,2699.0856,2699.0856,42.9127,19283.4856,0.0000,-19283.4856,19.8581,13.5032,16.6806,3.3252,224450.5291,19.9082,19.9301,19.9191,-0.7289,2.2075,19.7215,19.7412,19.7314,-0.9086,3.0887,19.9082,19.9176,19.9129,-0.8573,-6.0684,13.5255,13.5456,13.5356,-0.7483,-2.4649,13.5032,13.5255,13.5143,-1.1132,-3.3461,13.5032,13.5169,13.5100,-1.1844,5.8110,18.2737,1427.9292,-191703.0000,224450.5291
3184.0000,13.5444,19.9276,0.0000,183059.4000,-183059.4000,8.6512,0.0000,29932.9352,29932.9352,420.3680,212992.3352,0.0000,-212992.3352,13.5433,19.2172,0.0000,19168.2000,-19168.2000,1.0185,0.0000,3120.3798,3120.3798,49.5837,22288.5798,0.0000,-22288.5798,19.8532,13.5506,16.7019,3.4824,235063.0289,19.9276,19.9254,19.9265,0.0428,2.2702,19.7061,19.7121,19.7091,-0.3150,3.2887,19.9276,19.9260,19.9268,0.1212,-6.3810,13.5433,13.5415,13.5424,0.0368,-2.5442,13.5506,13.5433,13.5470,0.3476,-3.5627,13.5506,13.5456,13.5481,0.4134,6.1070,19.2923,1507.5266,-202227.6000,235063.0289
3185.0000,13.5451,19.9282,0.0000,183470.7000,-183470.7000,8.6707,0.0000,30000.6367,30000.6367,421.3645,213471.3367,0.0000,-213471.3367,13.5453,19.2192,0.0000,17061.5000,-17061.5000,0.9065,0.0000,2777.5091,2777.5091,44.1373,19839.0091,0.0000,-19839.0091,19.8597,13.5445,16.7021,3.4560,233279.8234,19.9282,19.9282,19.9282,-0.0258,2.3192,19.7289,19.7247,19.7268,0.1678,3.2258,19.9282,19.9282,19.9282,-0.0286,-6.3514,13.5453,13.5449,13.5451,-0.0140,-2.5880,13.5445,13.5453,13.5449,-0.0713,-3.4946,13.5445,13.5451,13.5448,-0.0862,6.0826,19.1087,1493.1787,-200532.2000,233279.8234
3186.0000,13.4067,19.7870,0.0000,161631.3000,-161631.3000,7.6385,0.0000,26344.1941,26344.1941,371.2090,187975.4941,0.0000,-187975.4941,13.4091,19.0815,0.0000,3548.9000,-3548.9000,0.1886,0.0000,576.6347,576.6347,9.1809,4125.5347,0.0000,-4125.5347,19.7927,13.3585,16.5756,2.8777,194243.8577,19.7870,19.8310,19.8090,-1.4847,2.2778,19.7737,19.7606,19.7672,0.4406,2.4664,19.7870,19.8075,19.7972,-1.6270,-5.3608,13.4091,13.4485,13.4288,-1.4496,-2.4833,13.3585,13.4091,13.3838,-1.9900,-2.6719,13.3585,13.3865,13.3725,-2.1251,5.1552,15.6159,1220.2456,-165180.2000,194243.8577
3187.0000,13.3168,19.6952,0.0000,152486.4000,-152486.4000,7.2064,0.0000,24801.6868,24801.6868,349.8919,177288.0868,0.0000,-177288.0868,13.3150,18.9864,0.0000,3275.8000,-3275.8000,0.1741,0.0000,531.5635,531.5635,8.4698,3807.3635,0.0000,-3807.3635,19.7089,13.2872,16.4981,2.7082,182801.7952,19.6952,19.7326,19.7139,-1.1940,2.1504,19.6767,19.7046,19.6906,-0.9697,2.3245,19.6952,19.7109,19.7031,-1.1826,-5.0560,13.3150,13.3497,13.3324,-1.2099,-2.3441,13.2872,13.3150,13.3011,-1.0439,-2.5182,13.2872,13.3009,13.2941,-0.9929,4.8623,14.7181,1150.0955,-155762.2000,182801.7952
3188.0000,13.0958,19.4696,0.0000,96955.0000,-96955.0000,4.5820,0.0000,15688.9961,15688.9961,222.3413,112643.9961,0.0000,-112643.9961,13.1041,18.7732,0.0000,2160.1000,-2160.1000,0.1148,0.0000,349.5023,349.5023,5.5830,2509.6023,0.0000,-2509.6023,19.5464,12.9652,16.2558,1.7662,119220.8460,19.4696,19.5843,19.5270,-2.3017,1.3657,19.5214,19.5963,19.5589,-1.6364,1.4805,19.4696,19.5234,19.4965,-2.5388,-3.2163,13.1041,13.2044,13.1543,-2.1956,-1.4891,12.9652,13.1041,13.0347,-3.2617,-1.6039,12.9652,13.0435,13.0044,-3.5423,3.0929,9.3637,731.6920,-99115.1000,119220.8460
3189.0000,12.9730,19.3443,0.0000,86662.2000,-86662.2000,4.0956,0.0000,13983.7676,13983.7676,198.4544,100645.9676,0.0000,-100645.9676,12.9621,18.6296,0.0000,7888.1000,-7888.1000,0.4191,0.0000,1273.8263,1273.8263,20.3710,9161.9263,0.0000,-9161.9263,19.3766,12.9120,16.1443,1.6677,112570.0648,19.3443,19.4454,19.3948,-1.6408,1.0990,19.2202,19.3664,19.2933,-3.2509,1.5181,19.3443,19.3817,19.3630,-1.6572,-2.9966,12.9621,13.0602,13.0111,-1.7736,-1.2255,12.9120,12.9621,12.9370,-1.2247,-1.6446,12.9120,12.9357,12.9238,-1.0180,2.8701,8.9953,702.9058,-94550.3000,112570.0648
3190.0000,12.8624,19.2315,0.0000,71528.8000,-71528.8000,3.3804,0.0000,11512.5713,11512.5713,163.6702,83041.3713,0.0000,-83041.3713,12.8569,18.5233,0.0000,5945.2000,-5945.2000,0.3159,0.0000,958.7147,958.7147,15.3451,6903.9147,0.0000,-6903.9147,19.2504,12.7833,16.0168,1.3659,92198.7993,19.2315,19.3342,19.2829,-1.3974,0.9186,19.1267,19.2114,19.1690,-1.5456,1.2345,19.2315,19.2699,19.2507,-1.4012,-2.4618,12.8569,12.9470,12.9019,-1.3641,-1.0215,12.7833,12.8569,12.8201,-1.4574,-1.3374,12.7833,12.8258,12.8045,-1.4857,2.3589,7.3617,575.2567,-77474.0000,92198.7993
3191.0000,12.7578,19.1248,0.0000,60802.8000,-60802.8000,2.8735,0.0000,9762.8031,9762.8031,139.0288,70565.6031,0.0000,-70565.6031,12.7516,18.4169,0.0000,5473.7000,-5473.7000,0.2908,0.0000,881.4414,881.4414,14.1224,6355.1414,0.0000,-6355.1414,19.1448,12.6725,15.9087,1.1703,78993.3499,19.1248,19.2365,19.1806,-1.2798,0.7723,19.0122,19.1012,19.0567,-1.4014,1.0631,19.1248,19.1669,19.1459,-1.3118,-2.1012,12.7516,12.8504,12.8010,-1.2640,-0.8609,12.6725,12.7516,12.7120,-1.3498,-1.1517,12.6725,12.7182,12.6954,-1.3636,2.0126,6.3002,492.3067,-66276.5000,78993.3499
3192.0000,12.6630,18.9552,289.7000,44755.2000,-44465.5000,2.1302,60.7827,7170.5787,7231.3614,103.0252,51925.7787,228.9173,-51696.8614,12.6576,17.8961,201.6000,4389.7000,-4188.1000,0.2443,42.4103,706.0034,748.4137,11.8778,5095.7034,159.1897,-4936.5137,19.0120,12.5559,15.7839,0.8760,59127.2773,18.9552,19.1483,19.0517,-1.6017,0.5615,18.7686,18.9657,18.8672,-2.3337,0.8058,18.9552,19.0357,18.9955,-1.8612,-1.5687,12.6576,12.7729,12.7153,-1.0810,-0.6286,12.5559,12.6576,12.6067,-1.3171,-0.8729,12.5559,12.6170,12.5864,-1.3607,1.5015,4.7272,369.3899,-48653.6000,59127.2773
3193.0000,12.6061,18.9700,0.0000,44027.7000,-44027.7000,2.0807,0.0000,7044.8812,7044.8812,100.5438,51072.5812,0.0000,-51072.5812,12.5901,16.1039,998.5000,3476.8000,-2478.3000,0.2396,210.2823,558.6842,768.9665,11.7253,4035.4842,788.2177,-3247.2665,18.8676,12.5559,15.7117,0.8368,56486.5619,18.9700,19.0418,19.0059,-0.5992,0.5481,18.1481,18.6460,18.3970,-5.7197,0.7877,18.9700,18.9815,18.9758,-0.2836,-1.5326,12.5901,12.6924,12.6413,-0.9391,-0.6137,12.5559,12.5901,12.5730,-0.4530,-0.8533,12.5559,12.5700,12.5629,-0.3296,1.4670,4.6191,360.9432,-46506.0000,56486.5619
3194.0000,12.6215,18.9833,8.3000,38214.1000,-38205.8000,1.8064,1.7427,6116.7936,6118.5362,87.2578,44330.8936,6.5573,-44324.3362,12.6046,15.2763,2274.8000,5029.5000,-2754.7000,0.3922,478.9565,808.3398,1287.2963,19.2631,5837.8398,1795.8435,-4041.9963,18.6296,12.6606,15.6451,0.7499,50618.2899,18.9833,19.0077,18.9955,-0.1718,0.4050,17.1717,18.0128,17.5923,-9.7579,0.7972,18.9833,18.9805,18.9819,0.0281,-1.4014,12.6046,12.6403,12.6225,-0.2730,-0.4714,12.6606,12.6046,12.6326,0.6731,-0.8636,12.6606,12.6149,12.6377,0.8567,1.3350,4.3797,342.2381,-40960.5000,50618.2899
3195.0000,12.6862,19.0444,21.8000,33849.6000,-33827.8000,1.6008,4.5721,5426.1722,5430.7444,77.3374,39275.7722,17.2279,-39258.5444,12.6806,14.7499,2905.5000,4843.6000,-1938.1000,0.4170,610.9984,779.2418,1390.2402,20.5291,5622.8418,2294.5016,-3328.3402,18.3845,12.7784,15.5815,0.6464,43631.5695,19.0444,18.9916,19.0180,0.2258,0.3322,16.6305,17.3181,16.9743,-7.5034,0.7492,19.0444,19.0143,19.0293,0.5262,-1.2687,12.6806,12.6224,12.6515,0.3045,-0.3946,12.7784,12.6806,12.7295,1.1233,-0.8116,12.7784,12.7070,12.7427,1.2207,1.2062,4.0217,314.2647,-35765.9000,43631.5695
3196.0000,12.7453,19.0863,75.6000,33271.3000,-33195.7000,1.5763,15.8399,5340.6767,5356.5166,76.1893,38611.9767,59.7601,-38552.2166,12.7561,14.5700,2882.4000,4288.7000,-1406.3000,0.3863,605.4026,690.6602,1296.0628,19.0267,4979.3602,2276.9974,-2702.3628,18.2580,12.8131,15.5356,0.6106,41215.3279,19.0863,19.0124,19.0494,0.3322,0.3365,16.6381,16.8847,16.7614,-2.6154,0.7227,19.0863,19.0584,19.0724,0.4733,-1.2399,12.7561,12.6505,12.7033,0.5792,-0.3967,12.8131,12.7561,12.7846,0.6192,-0.7829,12.8131,12.7772,12.7952,0.5868,1.1796,3.9122,305.7039,-34602.0000,41215.3279
3197.0000,12.7911,19.0922,177.5000,30047.9000,-29870.4000,1.4293,37.1616,4828.3172,4865.4788,69.1195,34876.2172,140.3384,-34735.8788,12.8049,13.9141,3675.1000,4034.9000,-359.8000,0.4163,771.2908,650.2100,1421.5008,20.5526,4685.1100,2903.8092,-1781.3008,18.1328,12.8511,15.4920,0.5570,37597.7628,19.0922,19.0427,19.0674,0.1721,0.2796,15.9748,16.5642,16.2695,-5.9822,0.6960,19.0922,19.0824,19.0873,0.1341,-1.1496,12.8049,12.6944,12.7496,0.5128,-0.3376,12.8511,12.8049,12.8280,0.4775,-0.7540,12.8511,12.8211,12.8361,0.4479,1.0916,3.6817,287.6943,-30230.2000,37597.7628
3198.0000,13.1688,18.4870,4066.4000,39232.2000,-35165.8000,2.0656,845.9873,6359.1761,7205.1634,100.3029,45591.3761,3220.4127,-42370.9634,18.8931,19.5994,3489.3000,3255.1000,234.2000,-0.3647,670.7218,579.2407,1249.9625,18.0213,3834.3407,2818.5782,-1015.7625,18.1702,12.7428,15.4565,0.5275,35606.4382,18.4870,18.8931,18.6900,-4.6006,0.7758,18.8931,16.2561,17.5746,15.7035,0.4111,18.4870,18.7804,18.6337,-5.5202,-1.2898,15.8756,13.7560,14.8158,24.8880,-0.8101,12.7428,12.8265,12.7846,-0.5698,-0.4454,12.7428,12.7899,12.7663,-0.8880,1.2555,4.1237,322.2300,-34931.6000,35606.4382
3199.0000,13.2093,19.4868,447.8000,51072.5000,-50624.7000,2.4369,93.0990,8286.1530,8379.2521,118.1725,59358.6530,354.7010,-59003.9521,18.9509,19.8241,1653.1000,1642.9000,10.2000,-0.1781,317.5322,292.6722,610.2044,8.4534,1935.5722,1335.5678,-600.0044,18.7786,12.2249,15.5017,0.8459,57096.7811,19.4868,18.9509,19.2188,6.3355,0.8183,18.9509,17.8681,18.4095,10.0296,0.6402,19.4868,19.1386,19.3127,8.1484,-1.6186,14.1125,14.5677,14.3401,-5.7860,-0.8717,12.2249,12.6456,12.4352,-4.2624,-0.6936,12.2249,12.4528,12.3388,-5.2050,1.5652,4.8516,379.1072,-50614.5000,57096.7811
3200.0000,13.1129,16.7316,13848.4000,41848.6000,-28000.2000,2.6981,2883.7495,6774.5042,9658.2537,131.8323,48623.1042,10964.6505,-37658.4537,12.6904,17.8796,77.3000,1564.5000,-1487.2000,0.0874,16.2529,251.7304,267.9833,4.3436,1816.2304,61.0471,-1755.1833,17.8941,13.0798,15.4870,0.7663,51722.4333,16.7316,18.4387,17.5851,-19.7610,0.7966,18.3834,18.4010,18.3922,-0.2545,0.8840,16.7316,17.6584,17.1950,-25.6022,-1.9015,12.6904,13.7581,13.2243,-13.5122,-0.8702,13.0798,12.6904,12.8851,5.3831,-0.9576,13.0798,12.8057,12.9428,7.2421,1.8279,5.5738,435.5429,-29487.4000,51722.4333
3201.0000,12.8245,19.1529,247.6000,70251.3000,-70003.7000,3.3329,51.8088,11297.1241,11348.9329,161.5352,81548.4241,195.7912,-81352.6329,12.7660,18.4314,0.0000,1643.3000,-1643.3000,0.0873,0.0000,264.6747,264.6747,4.2371,1907.9747,0.0000,-1907.9747,18.4884,12.6328,15.5606,1.1444,77245.6242,19.1529,18.2276,18.6903,13.2904,0.9919,18.2441,18.3273,18.2857,-1.3317,1.0792,19.1529,18.5627,18.8578,20.0206,-2.3410,12.7660,13.0212,12.8936,-4.0363,-1.0819,12.6328,12.7660,12.6994,-2.2872,-1.1692,12.6328,12.7299,12.6814,-3.2004,2.2510,6.8145,532.4955,-71647.0000,77245.6242
3202.0000,12.5907,18.9274,173.2000,72923.4000,-72750.2000,3.4553,36.3839,11664.3924,11700.7763,167.1556,84587.7924,136.8161,-84450.9763,12.5742,18.2377,0.0000,1825.4000,-1825.4000,0.0970,0.0000,293.2608,293.2608,4.7080,2118.6608,0.0000,-2118.6608,18.7777,12.4427,15.6102,1.2859,86797.2036,18.9274,18.7914,18.8594,1.9955,1.0259,18.7436,18.4969,18.6202,3.9914,1.1229,18.9274,18.9075,18.9175,0.6736,-2.4294,12.5742,12.7480,12.6611,-2.8516,-1.1194,12.4427,12.5742,12.5085,-2.3501,-1.2164,12.4427,12.5153,12.4790,-2.4885,2.3359,7.0713,552.5630,-74575.6000,86797.2036
3203.0000,12.5016,18.8564,47.2000,75357.1000,-75309.9000,3.5638,9.9302,12029.3113,12039.2414,172.1340,87386.4113,37.2698,-87349.1414,12.4839,18.1464,0.0000,2140.2000,-2140.2000,0.1137,0.0000,343.4300,343.4300,5.5160,2483.6300,0.0000,-2483.6300,18.8193,12.4583,15.6388,1.3367,90224.2114,18.8564,18.8589,18.8576,-0.0677,1.0528,18.7895,18.7013,18.7454,1.4639,1.1665,18.8564,18.8741,18.8652,-0.6761,-2.5110,12.4839,12.5788,12.5313,-1.6123,-1.1500,12.4583,12.4839,12.4711,-0.4968,-1.2637,12.4583,12.4648,12.4616,-0.2560,2.4137,7.3150,571.6034,-77450.1000,90224.2114
3204.0000,12.4969,18.8587,0.0000,77756.5000,-77756.5000,3.6747,0.0000,12411.0150,12411.0150,177.3867,90167.5150,0.0000,-90167.5150,12.4875,18.1501,0.0000,3224.4000,-3224.4000,0.1713,0.0000,517.4323,517.4323,8.3075,3741.8323,0.0000,-3741.8323,18.8264,12.5011,15.6637,1.3901,93831.4116,18.8587,18.8589,18.8588,-0.0319,1.0648,18.7607,18.7537,18.7572,0.0966,1.2361,18.8587,18.8609,18.8598,-0.1117,-2.6099,12.4875,12.5113,12.4994,-0.4309,-1.1678,12.5011,12.4875,12.4943,0.2340,-1.3391,12.5011,12.4902,12.4956,0.3652,2.5069,7.6482,597.6446,-80980.9000,93831.4116
3205.0000,12.5134,18.8704,36.5000,80573.2000,-80536.7000,3.8097,7.6775,12865.4202,12873.0977,183.9031,93438.6202,28.8225,-93409.7977,12.5111,18.1739,0.0000,2298.1000,-2298.1000,0.1221,0.0000,368.8983,368.8983,5.9210,2666.9983,0.0000,-2666.9983,18.8394,12.5247,15.6820,1.4187,95762.4901,18.8704,18.8649,18.8677,0.0611,1.1253,18.7973,18.7779,18.7876,0.3213,1.2474,18.8704,18.8679,18.8692,0.0674,-2.6845,12.5111,12.5059,12.5085,0.0636,-1.2292,12.5247,12.5111,12.5179,0.2387,-1.3513,12.5247,12.5170,12.5209,0.2585,2.5805,7.8186,610.9566,-82834.8000,95762.4901
3206.0000,12.5474,18.8928,126.6000,82563.7000,-82437.1000,3.9085,26.6141,13193.4058,13220.0200,188.7005,95757.1058,99.9859,-95657.1200,12.5469,18.2101,0.0000,4984.7000,-4984.7000,0.2649,0.0000,800.5338,800.5338,12.8441,5785.2338,0.0000,-5785.2338,18.8482,12.5684,15.7083,1.4975,101082.0999,18.8928,18.8798,18.8863,0.1788,1.1007,18.7499,18.7682,18.7590,-0.3907,1.3656,18.8928,18.8871,18.8899,0.2044,-2.8077,12.5469,12.5280,12.5374,0.3036,-1.2145,12.5684,12.5469,12.5576,0.4338,-1.4794,12.5684,12.5561,12.5623,0.4534,2.6939,8.3001,648.5811,-87421.8000,101082.0999
3207.0000,12.5691,18.9033,214.1000,83410.2000,-83196.1000,3.9530,44.9921,13335.2615,13380.2536,190.9025,96745.4615,169.1079,-96576.3536,12.5708,18.2342,0.0000,4191.7000,-4191.7000,0.2227,0.0000,673.3900,673.3900,10.8022,4865.0900,0.0000,-4865.0900,18.8594,12.5800,15.7197,1.4983,101133.8578,18.9033,18.8949,18.8991,0.1088,1.1307,18.7862,18.7741,18.7801,0.2088,1.3534,18.9033,18.9002,18.9018,0.0970,-2.8224,12.5708,12.5548,12.5628,0.2598,-1.2434,12.5800,12.5708,12.5754,0.1684,-1.4662,12.5800,12.5757,12.5779,0.1425,2.7096,8.3058,649.0264,-87387.8000,101133.8578
3208.0000,12.5712,18.8899,326.6000,82693.5000,-82366.9000,3.9250,68.6309,13221.3184,13289.9493,189.5884,95914.8184,257.9691,-95656.8493,12.5731,18.2366,0.0000,2531.1000,-2531.1000,0.1345,0.0000,406.6296,406.6296,6.5234,2937.7296,0.0000,-2937.7296,18.8652,12.5699,15.7176,1.4603,98568.5847,18.8899,18.8955,18.8927,-0.1230,1.1560,18.8269,18.8048,18.8158,0.3846,1.2905,18.8899,18.8934,18.8916,-0.1681,-2.7690,12.5731,12.5687,12.5709,0.0520,-1.2635,12.5699,12.5731,12.5715,-0.0930,-1.3980,12.5699,12.5725,12.5712,-0.1265,2.6615,8.0750,630.9935,-84898.0000,98568.5847
3209.0000,12.6165,18.4322,3314.4000,64879.0000,-61564.6000,3.2385,695.9485,10383.7552,11079.7037,156.7823,75262.7552,2618.4515,-72644.3037,12.6112,18.2751,0.0000,1072.4000,-1072.4000,0.0570,0.0000,172.3709,172.3709,2.7639,1244.7709,0.0000,-1244.7709,18.6333,12.6566,15.6450,1.1255,75968.2641,18.4322,18.7085,18.5704,-3.9362,0.9746,18.6846,18.7608,18.7227,-1.1698,1.0315,18.4322,18.5752,18.5037,-4.7274,-2.2640,12.6112,12.5893,12.6003,0.3088,-1.0605,12.6566,12.6112,12.6339,0.7076,-1.1175,12.6566,12.6297,12.6432,0.8229,2.1780,6.5623,512.7900,-62637.0000,75968.2641
3210.0000,12.6063,18.5859,1922.9000,54603.8000,-52680.9000,2.6806,403.8344,8737.2081,9141.0425,129.7064,63341.0081,1519.0656,-61821.9425,12.6147,18.2786,0.0000,2163.2000,-2163.2000,0.1149,0.0000,347.7152,347.7152,5.5760,2510.9152,0.0000,-2510.9152,18.5886,12.5838,15.5862,0.9592,64745.4425,18.5859,18.5761,18.5810,0.0822,0.7806,18.5379,18.6560,18.5969,-1.5633,0.8955,18.5859,18.5569,18.5714,0.7706,-1.9000,12.6147,12.6062,12.6105,0.0772,-0.8552,12.5838,12.6147,12.5993,-0.4644,-0.9701,12.5838,12.6064,12.5951,-0.6263,1.8253,5.5655,434.8956,-54844.1000,64745.4425
3211.0000,12.6113,18.3583,2904.7000,50182.3000,-47277.6000,2.5227,609.9745,8030.6233,8640.5978,122.1835,58212.9233,2294.7255,-55918.1978,12.6086,18.2724,0.0000,3117.3000,-3117.3000,0.1656,0.0000,501.0378,501.0378,8.0355,3618.3378,0.0000,-3618.3378,18.4764,12.6208,15.5486,0.8995,60715.3305,18.3583,18.5235,18.4409,-1.7365,0.7125,18.4761,18.5547,18.5154,-1.0299,0.8781,18.3583,18.4384,18.3984,-2.1338,-1.8102,12.6086,12.6109,12.6097,-0.0549,-0.7857,12.6208,12.6086,12.6147,0.1404,-0.9513,12.6208,12.6114,12.6161,0.2081,1.7370,5.3546,418.4182,-50394.9000,60715.3305
3212.0000,12.7544,17.0039,7381.0000,31423.0000,-24042.0000,1.8690,1546.2469,5045.0395,6591.2864,91.1119,36468.0395,5834.7531,-30633.2864,12.7220,18.3870,0.0000,3545.3000,-3545.3000,0.1884,0.0000,570.6834,570.6834,9.1385,4115.9834,0.0000,-4115.9834,17.9289,12.9867,15.4578,0.5810,39217.2268,17.0039,18.3064,17.6551,-9.5279,0.5026,18.3284,18.4700,18.3992,-1.4486,0.6910,17.0039,17.6553,17.3296,-12.9433,-1.3664,12.7220,12.6276,12.6748,0.7394,-0.5602,12.9867,12.7220,12.8544,2.8466,-0.7486,12.9867,12.8087,12.8977,3.3524,1.3088,4.1100,321.1648,-27587.3000,39217.2268
3213.0000,12.8726,17.8417,4610.1000,32294.3000,-27684.2000,1.7660,963.8569,5198.9833,6162.8402,85.8599,37493.2833,3646.2431,-33847.0402,12.8914,18.5582,0.0000,3397.0000,-3397.0000,0.1805,0.0000,548.0494,548.0494,8.7600,3945.0494,0.0000,-3945.0494,17.8281,12.9924,15.4102,0.5379,36304.9023,17.8417,17.6687,17.7552,1.1612,0.4740,17.9140,18.2921,18.1030,-3.6194,0.6545,17.8417,17.5930,17.7173,4.6333,-1.2920,12.8914,12.7019,12.7967,1.4247,-0.5285,12.9924,12.8914,12.9419,1.0101,-0.7090,12.9924,12.9455,12.9689,0.8134,1.2375,3.8839,303.4946,-31081.2000,36304.9023
3214.0000,12.9247,17.3924,5402.8000,26286.9000,-20884.1000,1.5233,1128.6043,4236.9380,5365.5423,74.2207,30523.8380,4274.1957,-26249.6423,12.9509,18.6183,0.0000,3041.9000,-3041.9000,0.1616,0.0000,491.1533,491.1533,7.8493,3533.0533,0.0000,-3533.0533,17.7447,12.9824,15.3635,0.4585,30949.7407,17.3924,17.7607,17.5765,-2.2017,0.4066,18.0047,18.0890,18.0468,-0.7241,0.5682,17.3924,17.5695,17.4809,-2.8991,-1.1168,12.9509,12.8048,12.8778,0.9337,-0.4539,12.9824,12.9509,12.9666,0.2528,-0.6155,12.9824,12.9757,12.9790,0.0760,1.0694,3.3654,262.9780,-23926.0000,30949.7407
3215.0000,13.0580,17.0774,6243.9000,23257.4000,-17013.5000,1.4239,1301.4028,3760.1625,5061.5652,69.4909,27017.5625,4942.4972,-22075.0652,13.0519,18.7204,0.0000,2596.8000,-2596.8000,0.1380,0.0000,419.8610,419.8610,6.7023,3016.6610,0.0000,-3016.6610,17.4801,13.2316,15.3558,0.5520,37260.6096,17.0774,17.4855,17.2815,-3.6066,0.6041,17.7151,17.9544,17.8348,-2.6051,0.7421,17.0774,17.2503,17.1639,-3.8721,-1.5318,13.0519,12.9192,12.9856,1.2542,-0.6660,13.2316,13.0519,13.1418,2.0675,-0.8039,13.2316,13.1208,13.1762,2.3339,1.4699,3.1220,243.9583,-19610.3000,37260.6096
3216.0000,13.1852,17.0709,6163.3000,21341.3000,-15178.0000,1.3292,1281.8824,3460.5456,4742.4280,64.8974,24801.8456,4881.4176,-19920.4280,13.1991,18.8692,0.0000,4102.5000,-4102.5000,0.2180,0.0000,664.6461,664.6461,10.5926,4767.1461,0.0000,-4767.1461,17.3467,13.3171,15.3319,0.5093,34375.5286,17.0709,17.2574,17.1641,-1.4617,0.5296,17.7273,17.8051,17.7662,-0.8728,0.7476,17.0709,17.1126,17.0918,-0.9156,-1.4641,13.1991,13.0241,13.1116,1.4750,-0.5919,13.3171,13.1991,13.2581,1.3583,-0.8099,13.3171,13.2533,13.2852,1.2694,1.4018,3.0929,241.6811,-19280.5000,34375.5286
3217.0000,13.2827,16.8005,6636.3000,19072.3000,-12436.0000,1.2466,1378.0276,3099.6204,4477.6480,60.9264,22171.9204,5258.2724,-16913.6480,13.2999,18.9711,0.0000,4283.7000,-4283.7000,0.2276,0.0000,694.9695,694.9695,11.0667,4978.6695,0.0000,-4978.6695,17.2153,13.3934,15.3044,0.4581,30918.5913,16.8005,17.1365,16.9685,-2.4068,0.4878,17.7202,17.7551,17.7376,-0.3910,0.7154,16.8005,16.9359,16.8682,-2.7439,-1.3820,13.2999,13.1385,13.2192,1.2533,-0.5474,13.3934,13.2999,13.3467,1.0228,-0.7750,13.3934,13.3423,13.3679,0.9516,1.3224,2.9483,230.3820,-16719.7000,30918.5913
3218.0000,13.3907,16.4343,7276.3000,16790.8000,-9514.5000,1.1720,1508.2201,2735.7044,4243.9245,57.3484,19526.5044,5768.0799,-13758.4245,13.3994,19.0717,0.0000,3860.2000,-3860.2000,0.2051,0.0000,627.1308,627.1308,9.9766,4487.3308,0.0000,-4487.3308,17.0061,13.5386,15.2723,0.3890,26255.5094,16.4343,16.9417,16.6880,-3.4307,0.4620,17.5966,17.7060,17.6513,-1.0880,0.6672,16.4343,16.6458,16.5400,-4.0060,-1.2960,13.3994,13.2402,13.3198,1.1678,-0.5176,13.5386,13.3994,13.4690,1.4306,-0.7227,13.5386,13.4536,13.4961,1.5014,1.2404,2.7557,215.3308,-13374.7000,26255.5094
3219.0000,13.5275,16.0917,7932.5000,14902.8000,-6970.3000,1.1169,1640.5256,2435.8629,4076.3885,54.7005,17338.6629,6291.9744,-11046.6885,13.5326,19.2064,0.0000,3580.5000,-3580.5000,0.1902,0.0000,582.7794,582.7794,9.2573,4163.2794,0.0000,-4163.2794,16.7555,13.7246,15.2401,0.3231,21810.1400,16.0917,16.6710,16.3813,-3.7467,0.4423,17.4335,17.6074,17.5204,-1.6248,0.6326,16.0917,16.3185,16.2051,-4.0876,-1.2331,13.5326,13.3396,13.4361,1.3580,-0.4951,13.7246,13.5326,13.6286,1.8803,-0.6853,13.7246,13.6063,13.6654,1.9980,1.1803,2.6168,204.4773,-10550.8000,21810.1400
3220.0000,13.5665,17.0599,7547.3000,21406.4000,-13859.1000,1.4042,1559.8578,3502.0770,5061.9348,68.6180,24908.4770,5987.4422,-18921.0348,13.6068,19.2814,0.0000,3504.9000,-3504.9000,0.1862,0.0000,571.0736,571.0736,9.0666,4075.9736,0.0000,-4075.9736,16.9361,13.5598,15.2480,0.4423,29854.6707,17.0599,16.4924,16.7762,4.7191,0.5765,17.1734,17.4193,17.2963,-2.7501,0.7627,17.0599,16.6952,16.8776,8.0692,-1.5299,13.6068,13.4735,13.5402,1.2099,-0.6400,13.5598,13.6068,13.5833,-0.5921,-0.8263,13.5598,13.6071,13.5835,-1.0347,1.4663,3.1811,248.5776,-17364.0000,29854.6707
3221.0000,13.3671,18.6213,3203.9000,28847.6000,-25643.7000,1.5300,664.3592,4697.5162,5361.8755,74.5169,33545.1162,2539.5408,-31005.5755,13.4560,19.1289,0.0000,3071.0000,-3071.0000,0.1632,0.0000,499.3121,499.3121,7.9465,3570.3121,0.0000,-3570.3121,17.5578,12.9283,15.2431,0.4479,30232.4860,18.6213,16.7601,17.6907,10.9905,0.4080,17.4368,17.3196,17.3782,0.9426,0.5712,18.6213,17.6790,18.1501,15.3117,-1.1220,13.4560,13.5377,13.4968,-0.5686,-0.4556,12.9283,13.4560,13.1922,-4.7662,-0.6188,12.9283,13.2948,13.1116,-5.7408,1.0744,3.3816,264.2465,-28714.7000,30232.4860
3222.0000,12.8187,18.8007,3256.5000,92130.1000,-88873.6000,4.5234,681.4684,14813.4977,15494.9660,219.7686,106943.5977,2575.0316,-104368.5660,12.8175,12.8175,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4094,12.5311,15.4703,1.5194,102557.0345,18.8007,18.2907,18.5457,10.2722,1.3918,18.2907,17.8715,18.0811,8.4363,1.3918,18.8007,18.6485,18.7246,6.8867,-3.1316,12.8175,13.1118,12.9647,-6.4676,-1.5078,12.5311,12.8175,12.6743,-6.2949,-1.5078,12.5311,12.6722,12.6016,-6.1992,3.0156,9.0233,705.0933,-88873.6000,102557.0345
3223.0000,12.6687,19.0339,0.0000,149538.9000,-149538.9000,7.0671,0.0000,23961.8988,23961.8988,341.8332,173500.7988,0.0000,-173500.7988,12.6484,12.6484,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8739,12.6366,15.7553,2.5187,170012.4916,19.0339,18.8776,18.9557,4.9030,2.1745,18.8776,18.6223,18.7500,8.0261,2.1745,19.0339,18.9857,19.0098,3.3958,-4.8926,12.6484,12.7437,12.6961,-3.2876,-2.3557,12.6366,12.6484,12.6425,-0.4298,-2.3557,12.6366,12.6312,12.6339,0.3438,4.7114,14.0663,1099.1641,-149538.9000,170012.4916
3224.0000,12.8422,19.2109,0.0000,168779.6000,-168779.6000,7.9764,0.0000,27152.5095,27152.5095,385.4472,195932.1095,0.0000,-195932.1095,12.8397,18.5060,0.0000,16449.5000,-16449.5000,0.8740,0.0000,2652.0149,2652.0149,42.4073,19101.5149,0.0000,-19101.5149,19.0878,12.8974,15.9926,3.1306,211315.3690,19.2109,19.1276,19.1693,2.5309,2.1181,18.9460,18.8985,18.9223,2.0338,2.9921,19.2109,19.1844,19.1977,2.2216,-5.8583,12.8397,12.7972,12.8185,1.4318,-2.3674,12.8974,12.8397,12.8686,2.6822,-3.2415,12.8974,12.8612,12.8793,2.9154,5.6089,17.6110,1376.1493,-185229.1000,211315.3690
3225.0000,13.0306,19.4032,0.0000,185234.1000,-185234.1000,8.7540,0.0000,29929.0329,29929.0329,423.4929,215163.1329,0.0000,-215163.1329,13.0358,18.7041,0.0000,21147.0000,-21147.0000,1.1236,0.0000,3418.3800,3418.3800,54.5569,24565.3800,0.0000,-24565.3800,19.2760,13.0782,16.1771,3.4982,236125.3151,19.4032,19.3309,19.3670,2.3412,2.2614,19.1229,19.0793,19.1011,2.1119,3.3850,19.4032,19.3786,19.3909,2.2859,-6.4926,13.0358,12.9751,13.0054,2.2104,-2.5435,13.0782,13.0358,13.0570,2.2280,-3.6671,13.0782,13.0534,13.0658,2.2049,6.2105,19.6660,1536.7304,-206381.1000,236125.3151
3226.0000,13.2108,19.5870,0.0000,202690.7000,-202690.7000,9.5790,0.0000,32886.2926,32886.2926,463.9628,235576.9926,0.0000,-235576.9926,13.2163,18.8865,0.0000,25649.2000,-25649.2000,1.3628,0.0000,4156.4095,4156.4095,66.2216,29805.6095,0.0000,-29805.6095,19.4585,13.2519,16.3552,3.8805,261934.8792,19.5870,19.5230,19.5550,2.2226,2.4232,19.2939,19.2560,19.2749,2.0527,3.7860,19.5870,19.5656,19.5763,2.1923,-7.1558,13.2163,13.1611,13.1887,2.1655,-2.7387,13.2519,13.2163,13.2341,2.0917,-4.1016,13.2519,13.2307,13.2413,2.0725,6.8403,21.7977,1703.3038,-228339.9000,261934.8792
3227.0000,13.4147,19.7952,0.0000,218608.1000,-218608.1000,10.3312,0.0000,35637.5000,35637.5000,500.9784,254245.6000,0.0000,-254245.6000,13.4213,19.0938,0.0000,37133.1000,-37133.1000,1.9730,0.0000,6034.5140,6034.5140,95.9379,43167.6140,0.0000,-43167.6140,19.6448,13.4569,16.5508,4.3506,293662.6088,19.7952,19.7252,19.7602,2.4302,2.4200,19.4416,19.4130,19.4273,1.7930,4.3930,19.7952,19.7735,19.7843,2.4644,-7.9112,13.4213,13.3612,13.3913,2.3993,-2.7861,13.4569,13.4213,13.4391,2.4282,-4.7591,13.4569,13.4345,13.4457,2.4206,7.5452,24.5265,1916.5367,-255741.2000,293662.6088
3228.0000,13.5878,19.9718,0.0000,233582.0000,-233582.0000,11.0389,0.0000,38232.9442,38232.9442,536.0000,271814.9442,0.0000,-271814.9442,13.5937,19.2681,0.0000,40720.2000,-40720.2000,2.1636,0.0000,6633.5397,6633.5397,105.2903,47353.7397,0.0000,-47353.7397,19.8230,13.6207,16.7219,4.6790,315830.9680,19.9718,19.9132,19.9425,2.1547,2.5644,19.6180,19.5874,19.6027,2.0707,4.7280,19.9718,19.9544,19.9631,2.1122,-8.4745,13.5937,13.5441,13.5689,2.0980,-2.9584,13.6207,13.5937,13.6072,1.9833,-5.1220,13.6207,13.6037,13.6122,1.9643,8.0805,26.3334,2057.7256,-274302.2000,315830.9680
3229.0000,13.8153,20.2041,0.0000,247662.0000,-247662.0000,11.7043,0.0000,40755.0665,40755.0665,568.9487,288417.0665,0.0000,-288417.0665,13.8232,19.5003,0.0000,60106.4000,-60106.4000,3.1937,0.0000,9823.8287,9823.8287,155.5237,69930.2287,0.0000,-69930.2287,20.0196,13.8550,16.9373,5.2478,354226.5191,20.2041,20.1265,20.1653,2.6435,2.3730,19.7672,19.7446,19.7559,1.8034,5.5667,20.2041,20.1837,20.1939,2.7394,-9.3313,13.8232,13.7586,13.7909,2.6334,-2.8369,13.8550,13.8232,13.8391,2.7531,-6.0305,13.8550,13.8334,13.8442,2.7537,8.8674,29.7320,2323.3032,-307768.4000,354226.5191
3230.0000,14.0330,20.4265,0.0000,264385.4000,-264385.4000,12.4946,0.0000,43731.8084,43731.8084,608.2701,308117.2084,0.0000,-308117.2084,14.0412,19.7208,0.0000,72036.0000,-72036.0000,3.8275,0.0000,11810.9330,11810.9330,186.5636,83846.9330,0.0000,-83846.9330,20.2287,14.0677,17.1482,5.7461,387861.3385,20.4265,20.3490,20.3878,2.6386,2.3724,19.9612,19.9356,19.9484,2.2773,6.1999,20.4265,20.4083,20.4174,2.6512,-10.1222,14.0412,13.9786,14.0099,2.5976,-2.8890,14.0677,14.0412,14.0545,2.5535,-6.7166,14.0677,14.0493,14.0585,2.5407,9.6056,32.5969,2547.1702,-336421.4000,387861.3385
3231.0000,14.2622,20.6607,0.0000,282464.2000,-282464.2000,13.3490,0.0000,46977.9887,46977.9887,650.7939,329442.1887,0.0000,-329442.1887,14.2708,19.9531,0.0000,85958.9000,-85958.9000,4.5673,0.0000,14141.4946,14141.4946,222.8207,100100.3946,0.0000,-100100.3946,20.4494,14.2961,17.3727,6.2994,425212.1722,20.6607,20.5791,20.6199,2.7561,2.3507,20.1658,20.1413,20.1536,2.4305,6.9180,20.6607,20.6431,20.6519,2.7849,-10.9983,14.2708,14.2063,14.2386,2.7133,-2.9272,14.2961,14.2708,14.2834,2.7174,-7.4945,14.2961,14.2780,14.2870,2.7117,10.4218,35.8042,2797.7897,-368423.1000,425212.1722
3232.0000,14.4412,20.8437,0.0000,289870.0000,-289870.0000,13.6990,0.0000,48416.7300,48416.7300,668.8691,338286.7300,0.0000,-338286.7300,14.4484,20.1328,0.0000,94650.1000,-94650.1000,5.0291,0.0000,15612.7046,15612.7046,245.5837,110262.8046,0.0000,-110262.8046,20.6288,14.4665,17.5477,6.5945,445126.9074,20.8437,20.7751,20.8094,2.2408,2.2808,20.3332,20.3140,20.3236,2.0067,7.3099,20.8437,20.8303,20.8370,2.1876,-11.4182,14.4484,14.3960,14.4222,2.1705,-2.8900,14.4665,14.4484,14.4575,2.0545,-7.9191,14.4665,14.4533,14.4599,2.0412,10.8090,37.4522,2926.5651,-384520.1000,445126.9074
3233.0000,14.5499,20.9548,0.0000,301257.1000,-301257.1000,14.2371,0.0000,50450.3082,50450.3082,695.9715,351707.4082,0.0000,-351707.4082,14.5542,20.2399,0.0000,86905.7000,-86905.7000,4.6176,0.0000,14358.1513,14358.1513,225.6583,101263.8513,0.0000,-101263.8513,20.7627,14.5649,17.6638,6.6773,450717.9481,20.9548,20.9151,20.9349,1.4697,2.6046,20.4834,20.4662,20.4748,1.7788,7.2223,20.9548,20.9467,20.9508,1.3274,-11.6325,14.5542,14.5242,14.5392,1.3668,-3.2065,14.5649,14.5542,14.5596,1.1865,-7.8241,14.5649,14.5574,14.5612,1.1759,11.0306,37.7258,2947.9451,-388162.8000,450717.9481
3234.0000,14.1847,20.5815,0.0000,209019.4000,-209019.4000,9.8781,0.0000,34698.8108,34698.8108,483.2317,243718.2108,0.0000,-243718.2108,14.1736,19.8547,0.0000,53314.3000,-53314.3000,2.8328,0.0000,8758.3616,8758.3616,138.4975,62072.6616,0.0000,-62072.6616,20.4782,14.1060,17.2921,4.6282,312404.1135,20.5815,20.7063,20.6439,-3.5580,1.9499,20.2019,20.2458,20.2238,-3.0747,4.7827,20.5815,20.6185,20.6000,-4.2785,-7.9282,14.1736,14.2840,14.2288,-3.7916,-2.3484,14.1060,14.1736,14.1398,-5.1114,-5.1812,14.1060,14.1538,14.1299,-5.2501,7.5296,25.4412,1988.0106,-262333.7000,312404.1135
3235.0000,13.9791,20.3715,0.0000,201727.0000,-201727.0000,9.5334,0.0000,33324.9195,33324.9195,465.2422,235051.9195,0.0000,-235051.9195,13.9691,19.6479,0.0000,36922.3000,-36922.3000,1.9618,0.0000,6047.3691,6047.3691,95.7616,42969.6691,0.0000,-42969.6691,20.2903,13.9340,17.1121,4.1751,281819.4259,20.3715,20.4593,20.4154,-2.8034,2.1788,20.0748,20.1023,20.0886,-1.6779,4.1406,20.3715,20.3961,20.3838,-2.6547,-7.3546,13.9691,14.0430,14.0061,-2.7335,-2.5239,13.9340,13.9691,13.9516,-2.3170,-4.4857,13.9340,13.9561,13.9450,-2.2763,7.0096,22.9822,1795.8614,-238649.3000,281819.4259
3236.0000,13.5874,19.9714,0.0000,134986.7000,-134986.7000,6.3793,0.0000,22094.5698,22094.5698,310.8974,157081.2698,0.0000,-157081.2698,13.5803,19.2545,0.0000,14175.3000,-14175.3000,0.7532,0.0000,2308.7949,2308.7949,36.7340,16484.0949,0.0000,-16484.0949,20.0034,13.4402,16.7218,2.6749,180554.7045,19.9714,20.1487,20.0600,-4.3335,1.6732,19.8711,19.9352,19.9031,-2.2830,2.4264,19.9714,20.0386,20.0050,-4.6169,-4.7062,13.5803,13.7354,13.6578,-4.2483,-1.8754,13.4402,13.5803,13.5102,-5.3713,-2.6286,13.4402,13.5258,13.4830,-5.6214,4.5040,14.2505,1113.5566,-149162.0000,180554.7045
3237.0000,13.3515,19.7306,0.0000,125517.0000,-125517.0000,5.9318,0.0000,20431.6288,20431.6288,288.3469,145948.6288,0.0000,-145948.6288,13.3400,19.0116,0.0000,8316.5000,-8316.5000,0.4419,0.0000,1349.9855,1349.9855,21.5176,9666.4855,0.0000,-9666.4855,19.7721,13.2631,16.5176,2.3706,160012.6215,19.7306,19.8634,19.7970,-3.2199,1.6552,19.6839,19.7570,19.7205,-2.2503,2.0971,19.7306,19.7795,19.7550,-3.0622,-4.2766,13.3400,13.4582,13.3991,-3.1676,-1.8300,13.2631,13.3400,13.3015,-2.5642,-2.2719,13.2631,13.3038,13.2835,-2.4536,4.1018,12.7184,993.8334,-133833.5000,160012.6215
3238.0000,13.1463,19.5212,0.0000,98033.8000,-98033.8000,4.6330,0.0000,15882.0978,15882.0978,224.8657,113915.8978,0.0000,-113915.8978,13.1395,18.8089,0.0000,7308.2000,-7308.2000,0.3883,0.0000,1183.0321,1183.0321,18.8908,8491.2321,0.0000,-8491.2321,19.5702,13.0414,16.3058,1.8732,126442.7429,19.5212,19.6574,19.5893,-2.5520,1.2762,19.4595,19.5644,19.5119,-2.5620,1.6645,19.5212,19.5730,19.5471,-2.5546,-3.3568,13.1395,13.2581,13.1988,-2.4634,-1.4149,13.0414,13.1395,13.0904,-2.5930,-1.8032,13.0414,13.0972,13.0693,-2.6299,3.2181,10.0124,782.3818,-105342.0000,126442.7429
3239.0000,12.9732,19.3446,0.0000,81512.9000,-81512.9000,3.8522,0.0000,13152.9654,13152.9654,186.7233,94665.8654,0.0000,-94665.8654,12.9653,18.6328,0.0000,6216.7000,-6216.7000,0.3303,0.0000,1003.9601,1003.9601,16.0568,7220.6601,0.0000,-7220.6601,19.3943,12.8685,16.1314,1.5596,105274.8066,19.3446,19.4834,19.4140,-2.1609,1.0583,19.2811,19.3881,19.3346,-2.1852,1.3886,19.3446,19.3974,19.3710,-2.1706,-2.7940,12.9653,13.0881,13.0267,-2.1218,-1.1740,12.8685,12.9653,12.9169,-2.1399,-1.5043,12.8685,12.9229,12.8957,-2.1404,2.6783,8.3346,651.2779,-87729.6000,105274.8066
3240.0000,12.8014,19.1692,0.0000,60703.6000,-60703.6000,2.8688,0.0000,9756.5876,9756.5876,138.9005,70460.1876,0.0000,-70460.1876,12.7984,18.4642,0.0000,4028.6000,-4028.6000,0.2141,0.0000,649.1384,649.1384,10.3983,4677.7384,0.0000,-4677.7384,19.2446,12.6523,15.9485,1.1613,78385.3874,19.1692,19.3376,19.2534,-1.9838,0.8004,19.1533,19.2595,19.2064,-1.5927,1.0144,19.1692,19.2372,19.2032,-2.0701,-2.0684,12.7984,12.9453,12.8718,-1.9147,-0.8849,12.6523,12.7984,12.7254,-2.3570,-1.0990,12.6523,12.7372,12.6948,-2.4704,1.9839,6.1398,479.7764,-64732.2000,78385.3874
3241.0000,12.6796,19.0450,0.0000,57818.0000,-57818.0000,2.7324,0.0000,9266.9768,9266.9768,132.1524,67084.9768,0.0000,-67084.9768,12.6646,18.3290,0.0000,4542.2000,-4542.2000,0.2413,0.0000,730.5980,730.5980,11.7165,5272.7980,0.0000,-5272.7980,19.1057,12.5858,15.8457,1.1079,74782.2214,19.0450,19.1949,19.1200,-1.6556,0.7479,18.9837,19.1164,19.0500,-1.9328,0.9893,19.0450,19.1003,19.0727,-1.6211,-1.9845,12.6646,12.8038,12.7342,-1.7061,-0.8304,12.5858,12.6646,12.6252,-1.2545,-1.0717,12.5858,12.6254,12.6056,-1.1219,1.9021,5.9196,462.5648,-62360.2000,74782.2214
3242.0000,12.5866,18.9501,0.0000,49105.0000,-49105.0000,2.3207,0.0000,7853.8088,7853.8088,112.1504,56958.8088,0.0000,-56958.8088,12.5764,18.2399,0.0000,3985.9000,-3985.9000,0.2118,0.0000,640.3761,640.3761,10.2764,4626.2761,0.0000,-4626.2761,18.9964,12.4929,15.7446,0.9411,63524.4403,18.9501,19.0860,19.0180,-1.2756,0.6326,18.8738,18.9910,18.9324,-1.4649,0.8444,18.9501,18.9991,18.9746,-1.2288,-1.6881,12.5764,12.6948,12.6356,-1.2354,-0.7030,12.4929,12.5764,12.5347,-1.1379,-0.9147,12.4929,12.5395,12.5162,-1.1240,1.6177,5.0392,393.7715,-53090.9000,63524.4403
3243.0000,12.5110,18.8730,0.0000,42872.9000,-42872.9000,2.0261,0.0000,6845.2924,6845.2924,97.8591,49718.1924,0.0000,-49718.1924,12.4999,18.1626,0.0000,4610.0000,-4610.0000,0.2449,0.0000,739.9041,739.9041,11.8815,5349.9041,0.0000,-5349.9041,18.9030,12.4288,15.6659,0.8402,56711.2349,18.8730,19.0019,18.9375,-1.0179,0.5292,18.7363,18.8744,18.8053,-1.5787,0.7742,18.8730,18.9178,18.8954,-1.0011,-1.4969,12.4999,12.6129,12.5564,-1.0015,-0.5937,12.4288,12.4999,12.4644,-0.8938,-0.8387,12.4288,12.4688,12.4488,-0.8591,1.4324,4.5181,353.0504,-47482.9000,56711.2349
3244.0000,12.4968,18.8585,0.0000,57274.5000,-57274.5000,2.7067,0.0000,9141.7714,9141.7714,130.6687,66416.2714,0.0000,-66416.2714,12.4801,17.9791,71.5000,4171.0000,-4099.5000,0.2255,15.0847,669.2723,684.3570,10.9454,4840.2723,56.4153,-4783.8570,18.8360,12.4988,15.6674,1.0618,71672.0724,18.8585,18.9160,18.8873,-0.6510,0.7461,18.6986,18.7634,18.7310,-0.9429,0.9716,18.8585,18.8719,18.8652,-0.4098,-1.9606,12.4801,12.5321,12.5061,-0.6523,-0.8271,12.4988,12.4801,12.4895,0.2578,-1.0526,12.4988,12.4812,12.4900,0.4524,1.8797,5.8319,455.7158,-61374.0000,71672.0724
3245.0000,12.5153,18.8775,0.0000,65580.0000,-65580.0000,3.0993,0.0000,10471.8463,10471.8463,149.6038,76051.8463,0.0000,-76051.8463,12.5098,16.9336,370.1000,2516.8000,-2146.7000,0.1541,78.0439,403.9982,482.0421,7.5114,2920.7982,292.0561,-2628.7421,18.8097,12.5317,15.6707,1.1670,78775.8742,18.8775,18.8846,18.8810,-0.1210,0.8944,18.5979,18.6743,18.6361,-1.1905,1.0484,18.8775,18.8740,18.8757,0.0814,-2.2049,12.5098,12.5085,12.5092,-0.0087,-0.9817,12.5317,12.5098,12.5208,0.3323,-1.1358,12.5317,12.5185,12.5251,0.3779,2.1175,6.4704,505.6029,-67726.7000,78775.8742
3246.0000,12.7593,19.1262,0.0000,146615.0000,-146615.0000,6.9289,0.0000,23542.0014,23542.0014,334.5034,170157.0014,0.0000,-170157.0014,12.7530,18.4183,0.0000,672.5000,-672.5000,0.0357,0.0000,108.2961,108.2961,1.7328,780.7961,0.0000,-780.7961,19.0310,12.8530,15.9420,2.4586,165956.9316,19.1262,19.0462,19.0862,2.4310,2.1182,19.0358,18.9069,18.9714,4.0005,2.1540,19.1262,19.0866,19.1064,2.7383,-4.8107,12.7530,12.6787,12.7158,2.4486,-2.2977,12.8530,12.7530,12.8030,3.3603,-2.3335,12.8530,12.7992,12.8261,3.5872,4.6312,13.8493,1082.2035,-147287.5000,165956.9316
3247.0000,13.0559,19.4289,0.0000,201564.7000,-201564.7000,9.5258,0.0000,32586.6046,32586.6046,460.5850,234151.3046,0.0000,-234151.3046,13.0578,18.7263,0.0000,3421.7000,-3421.7000,0.1818,0.0000,553.2780,553.2780,8.8247,3974.9780,0.0000,-3974.9780,19.3392,13.1309,16.2351,3.4438,232453.2293,19.4289,19.3423,19.3856,3.5671,2.8611,19.3055,19.2255,19.2655,3.5039,3.0429,19.4289,19.3912,19.4100,3.6185,-6.6647,13.0578,12.9775,13.0177,3.5971,-3.1147,13.1309,13.0578,13.0943,3.4704,-3.2965,13.1309,13.0939,13.1124,3.4095,6.4111,19.3191,1509.6188,-204986.4000,232453.2293
3248.0000,13.4421,19.8230,0.0000,229362.8000,-229362.8000,10.8395,0.0000,37414.6021,37414.6021,525.1008,266777.4021,0.0000,-266777.4021,13.4535,19.1263,0.0000,40134.4000,-40134.4000,2.1325,0.0000,6525.2037,6525.2037,103.6285,46659.6037,0.0000,-46659.6037,19.6494,13.5180,16.5837,4.5448,306774.5440,19.8230,19.6993,19.7612,4.4872,2.5150,19.4364,19.4086,19.4225,1.8494,4.6475,19.8230,19.7839,19.8035,4.7024,-8.3244,13.4535,13.3446,13.3991,4.5577,-2.9023,13.5180,13.4535,13.4857,4.6781,-5.0348,13.5180,13.4777,13.4978,4.6057,7.9371,25.8456,2019.6147,-269497.2000,306774.5440
3249.0000,13.6882,20.0744,0.0000,243172.1000,-243172.1000,11.4921,0.0000,39896.6223,39896.6223,558.1054,283068.7223,0.0000,-283068.7223,13.6979,19.3735,0.0000,48860.6000,-48860.6000,2.5961,0.0000,7971.4600,7971.4600,126.3550,56832.0600,0.0000,-56832.0600,19.9004,13.7319,16.8161,4.9657,335185.6146,20.0744,19.9866,20.0305,3.2044,2.5375,19.6765,19.6387,19.6576,2.7917,5.1337,20.0744,20.0504,20.0624,3.0796,-8.9546,13.6979,13.6247,13.6613,3.1187,-2.9653,13.7319,13.6979,13.7149,2.7198,-5.5615,13.7319,13.7103,13.7211,2.6487,8.5268,28.1030,2196.0114,-292032.7000,335185.6146
3250.0000,13.8733,20.2634,0.0000,255102.7000,-255102.7000,12.0559,0.0000,42037.1116,42037.1116,586.4259,297139.8116,0.0000,-297139.8116,13.8801,19.5578,0.0000,53256.9000,-53256.9000,2.8297,0.0000,8711.4882,8711.4882,137.8584,61968.3882,0.0000,-61968.3882,20.0967,13.9049,17.0008,5.2666,355495.3855,20.2634,20.2000,20.2317,2.3836,2.6212,19.8666,19.8372,19.8519,2.2997,5.4509,20.2634,20.2466,20.2550,2.2791,-9.4348,13.8801,13.8283,13.8542,2.2826,-3.0754,13.9049,13.8801,13.8925,2.0980,-5.9051,13.9049,13.8887,13.8968,2.0754,8.9805,29.7159,2322.0413,-308359.6000,355495.3855
3251.0000,14.0597,20.4538,0.0000,266973.0000,-266973.0000,12.6169,0.0000,44187.8346,44187.8346,614.4572,311160.8346,0.0000,-311160.8346,14.0660,19.7459,0.0000,62193.4000,-62193.4000,3.3046,0.0000,10200.8468,10200.8468,161.1099,72394.2468,0.0000,-72394.2468,20.2783,14.0899,17.1841,5.6300,380027.0445,20.4538,20.3932,20.4235,2.2685,2.6111,20.0316,20.0082,20.0199,1.9816,5.9157,20.4538,20.4380,20.4459,2.2583,-10.0058,14.0660,14.0163,14.0411,2.2107,-3.1041,14.0899,14.0660,14.0779,2.1926,-6.4087,14.0899,14.0738,14.0818,2.1875,9.5128,31.8017,2485.0334,-329166.4000,380027.0445
3252.0000,14.1957,20.5927,0.0000,278534.2000,-278534.2000,13.1633,0.0000,46250.8268,46250.8268,641.8522,324785.0268,0.0000,-324785.0268,14.2003,19.8817,0.0000,60139.8000,-60139.8000,3.1955,0.0000,9883.5365,9883.5365,155.9089,70023.3365,0.0000,-70023.3365,20.4310,14.2168,17.3239,5.8088,392094.3298,20.5927,20.5496,20.5712,1.7370,2.8212,20.1949,20.1725,20.1837,1.9315,6.0167,20.5927,20.5815,20.5871,1.6586,-10.3421,14.2003,14.1652,14.1827,1.6635,-3.3226,14.2168,14.2003,14.2085,1.5306,-6.5181,14.2168,14.2059,14.2114,1.5175,9.8407,32.6934,2554.7115,-338674.0000,392094.3298
3253.0000,14.3786,20.7796,0.0000,291645.7000,-291645.7000,13.7829,0.0000,48640.1588,48640.1588,672.6700,340285.8588,0.0000,-340285.8588,14.3842,20.0678,0.0000,72751.7000,-72751.7000,3.8656,0.0000,11988.9633,11988.9633,188.7095,84740.6633,0.0000,-84740.6633,20.5996,14.4056,17.5026,6.2463,421628.0490,20.7796,20.7253,20.7525,2.1423,2.7541,20.3414,20.3229,20.3321,1.7460,6.6197,20.7796,20.7657,20.7727,2.1939,-11.0288,14.3842,14.3395,14.3618,2.1157,-3.3058,14.4056,14.3842,14.3949,2.2036,-7.1713,14.4056,14.3909,14.3982,2.2100,10.4771,35.2858,2757.2842,-364397.4000,421628.0490
3254.0000,14.5684,20.9736,0.0000,308018.2000,-308018.2000,14.5567,0.0000,51605.4538,51605.4538,711.2945,359623.6538,0.0000,-359623.6538,14.5744,20.2603,0.0000,82188.9000,-82188.9000,4.3670,0.0000,13583.0128,13583.0128,213.3528,95771.9128,0.0000,-95771.9128,20.7845,14.5945,17.6895,6.6933,451797.1559,20.9736,20.9168,20.9452,2.2805,2.7994,20.5168,20.4967,20.5067,2.0616,7.1664,20.9736,20.9600,20.9668,2.2972,-11.7573,14.5744,14.5283,14.5514,2.2421,-3.3966,14.5945,14.5744,14.5845,2.2426,-7.7636,14.5945,14.5805,14.5875,2.2391,11.1601,37.8565,2958.1573,-390207.1000,451797.1559
3255.0000,14.7641,21.1737,0.0000,323296.8000,-323296.8000,15.2787,0.0000,54421.7901,54421.7901,747.5214,377718.5901,0.0000,-377718.5901,14.7704,20.4587,0.0000,93534.3000,-93534.3000,4.9698,0.0000,15504.2966,15504.2966,243.0000,109038.5966,0.0000,-109038.5966,20.9747,14.7896,17.8821,7.1563,483048.7598,21.1737,21.1148,21.1443,2.3573,2.7897,20.6946,20.6756,20.6851,2.1078,7.7595,21.1737,21.1605,21.1671,2.3722,-12.4890,14.7704,14.7234,14.7469,2.3143,-3.4363,14.7896,14.7704,14.7800,2.3141,-8.4061,14.7896,14.7760,14.7828,2.3107,11.8424,40.5302,3167.0836,-416831.1000,483048.7598
