Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3256.0000,14.9293,21.3426,0.0000,331231.6000,-331231.6000,15.6537,0.0000,55981.1732,55981.1732,766.8726,387212.7732,0.0000,-387212.7732,14.9348,20.6252,0.0000,102531.9000,-102531.9000,5.4479,0.0000,17038.9085,17038.9085,266.5998,119570.8085,0.0000,-119570.8085,21.1380,14.9499,18.0440,7.4613,503640.9031,21.3426,21.2904,21.3165,2.0330,2.7212,20.8468,20.8313,20.8390,1.8120,8.1691,21.3426,21.3317,21.3372,2.0069,-12.9325,14.9348,14.8942,14.9145,1.9772,-3.4019,14.9499,14.9348,14.9424,1.9143,-8.8498,14.9499,14.9390,14.9445,1.9061,12.2518,42.2627,3302.4651,-433763.5000,503640.9031
3257.0000,15.0567,21.4729,0.0000,345798.6000,-345798.6000,16.3421,0.0000,58624.6573,58624.6573,801.4880,404423.2573,0.0000,-404423.2573,15.0608,20.7528,0.0000,99017.4000,-99017.4000,5.2612,0.0000,16487.1666,16487.1666,257.6455,115504.5666,0.0000,-115504.5666,21.2814,15.0722,18.1768,7.6649,517378.8859,21.4729,21.4352,21.4541,1.6152,3.0048,21.0009,20.9855,20.9932,1.8151,8.2660,21.4729,21.4648,21.4689,1.5441,-13.3373,15.0608,15.0315,15.0461,1.5433,-3.6937,15.0722,15.0608,15.0665,1.4525,-8.9548,15.0722,15.0641,15.0681,1.4472,12.6485,43.2898,3382.7251,-444816.0000,517378.8859
3258.0000,14.7037,21.1119,0.0000,251169.5000,-251169.5000,11.8700,0.0000,42218.6144,42218.6144,582.6589,293388.1144,0.0000,-293388.1144,14.6934,20.3808,0.0000,70025.6000,-70025.6000,3.7207,0.0000,11593.8139,11593.8139,182.3088,81619.4139,0.0000,-81619.4139,20.9862,14.6417,17.8139,5.6521,381514.9565,21.1119,21.2203,21.1661,-3.5206,2.2213,20.6946,20.7339,20.7142,-3.4117,5.9420,21.1119,21.1415,21.1267,-4.1742,-9.6488,14.6934,14.7874,14.7404,-3.7342,-2.7164,14.6417,14.6934,14.6676,-4.8592,-6.4372,14.6417,14.6789,14.6603,-4.9672,9.1536,31.2540,2442.2325,-321195.1000,381514.9565
3259.0000,14.4849,20.8883,0.0000,239391.1000,-239391.1000,11.3134,0.0000,40027.2037,40027.2037,554.0175,279418.3037,0.0000,-279418.3037,14.4757,20.1605,0.0000,52130.7000,-52130.7000,2.7699,0.0000,8602.5885,8602.5885,135.5035,60733.2885,0.0000,-60733.2885,20.7824,14.4448,17.6136,5.1001,344255.1204,20.8883,20.9703,20.9293,-2.9032,2.4157,20.5377,20.5641,20.5509,-2.0159,5.1856,20.8883,20.9097,20.8990,-2.7938,-8.8977,14.4757,14.5435,14.5096,-2.8305,-2.8478,14.4448,14.4757,14.4603,-2.5467,-5.6177,14.4448,14.4651,14.4550,-2.5229,8.4656,28.2017,2203.7228,-291521.8000,344255.1204
3260.0000,14.0068,20.3997,0.0000,161069.5000,-161069.5000,7.6120,0.0000,26625.8625,26625.8625,372.2148,187695.3625,0.0000,-187695.3625,13.9965,19.6755,0.0000,20038.0000,-20038.0000,1.0647,0.0000,3283.2595,3283.2595,52.0364,23321.2595,0.0000,-23321.2595,20.4217,13.8599,17.1408,3.2533,219598.7243,20.3997,20.5877,20.4937,-5.3017,1.9327,20.2637,20.3340,20.2988,-3.0874,2.9973,20.3997,20.4680,20.4338,-5.6584,-5.6793,13.9965,14.1612,14.0789,-5.2438,-2.1824,13.8599,13.9965,13.9282,-6.4664,-3.2471,13.8599,13.9447,13.9023,-6.7149,5.4296,17.3635,1356.8110,-181107.5000,219598.7243
3261.0000,13.7298,20.1168,0.0000,148650.5000,-148650.5000,7.0251,0.0000,24412.5695,24412.5695,342.4299,173063.0695,0.0000,-173063.0695,13.7170,19.3928,0.0000,13441.9000,-13441.9000,0.7142,0.0000,2193.6058,2193.6058,34.8374,15635.5058,0.0000,-15635.5058,20.1412,13.6434,16.8923,2.8735,193962.4856,20.1168,20.2534,20.1851,-3.7691,1.8869,20.0171,20.0952,20.0561,-2.9741,2.6011,20.1168,20.1645,20.1406,-3.5834,-5.1382,13.7170,13.8369,13.7770,-3.6885,-2.1036,13.6434,13.7170,13.6802,-3.0379,-2.8178,13.6434,13.6840,13.6637,-2.9249,4.9215,15.4641,1208.3878,-162092.4000,193962.4856
3262.0000,13.4961,19.8783,0.0000,120655.7000,-120655.7000,5.7021,0.0000,19706.7283,19706.7283,277.4367,140362.4283,0.0000,-140362.4283,13.4872,19.1604,0.0000,11589.4000,-11589.4000,0.6158,0.0000,1885.1400,1885.1400,30.0021,13474.5400,0.0000,-13474.5400,19.9039,13.4019,16.6529,2.3473,158441.5093,19.8783,20.0109,19.9446,-2.9481,1.5176,19.7654,19.8607,19.8131,-2.9788,2.1334,19.8783,19.9260,19.9021,-2.9237,-4.1844,13.4872,13.6019,13.5445,-2.8499,-1.6954,13.4019,13.4872,13.4446,-2.8890,-2.3112,13.4019,13.4514,13.4266,-2.9057,4.0066,12.6129,985.5891,-132245.1000,158441.5093
3263.0000,13.2803,19.6579,0.0000,102562.4000,-102562.4000,4.8470,0.0000,16667.4749,16667.4749,235.4741,119229.8749,0.0000,-119229.8749,13.2742,18.9450,0.0000,6348.2000,-6348.2000,0.3373,0.0000,1029.5380,1029.5380,16.4188,7377.7380,0.0000,-7377.7380,19.7066,13.1739,16.4403,1.9352,130628.3487,19.6579,19.7927,19.7253,-2.6910,1.3617,19.6244,19.6992,19.6618,-1.8707,1.6990,19.6579,19.7103,19.6841,-2.6760,-3.4854,13.2742,13.3919,13.3331,-2.5974,-1.5032,13.1739,13.2742,13.2240,-2.7065,-1.8405,13.1739,13.2301,13.2020,-2.7563,3.3438,10.3420,808.1379,-108910.6000,130628.3487
3264.0000,13.0815,19.4551,0.0000,80497.1000,-80497.1000,3.8042,0.0000,13021.5277,13021.5277,184.5558,93518.6277,0.0000,-93518.6277,13.0753,18.7440,0.0000,5688.2000,-5688.2000,0.3022,0.0000,919.9839,919.9839,14.6995,6608.1839,0.0000,-6608.1839,19.5210,12.9568,16.2389,1.5403,103967.8158,19.4551,19.6087,19.5319,-2.3793,1.0543,19.4161,19.5320,19.4741,-2.3106,1.3565,19.4551,19.5156,19.4853,-2.4440,-2.7499,13.0753,13.2114,13.1434,-2.3342,-1.1673,12.9568,13.0753,13.0161,-2.5547,-1.4696,12.9568,13.0240,12.9904,-2.5984,2.6369,8.1863,639.6927,-86185.3000,103967.8158
3265.0000,12.9401,19.3108,0.0000,75333.9000,-75333.9000,3.5602,0.0000,12146.6478,12146.6478,172.4971,87480.5478,0.0000,-87480.5478,12.9293,18.5965,0.0000,4778.2000,-4778.2000,0.2539,0.0000,771.2765,771.2765,12.3383,5549.4765,0.0000,-5549.4765,19.3641,12.8513,16.1077,1.4194,95808.8107,19.3108,19.4417,19.3762,-1.9240,0.9978,19.2703,19.3726,19.3214,-1.8872,1.2517,19.3108,19.3599,19.3353,-1.8555,-2.5624,12.9293,13.0474,12.9883,-1.9162,-1.1021,12.8513,12.9293,12.8903,-1.5628,-1.3560,12.8513,12.8920,12.8717,-1.4784,2.4581,7.5987,593.7754,-80112.1000,95808.8107
3266.0000,12.8481,19.2169,0.0000,66098.9000,-66098.9000,3.1238,0.0000,10635.1311,10635.1311,151.2138,76734.0311,0.0000,-76734.0311,12.8364,18.4688,29.6000,8489.1000,-8459.5000,0.4527,6.2090,1368.5649,1374.7738,21.9898,9857.6649,23.3910,-9834.2738,19.2241,12.7868,16.0054,1.3155,88798.8013,19.2169,19.3280,19.2725,-1.2972,0.7871,19.0143,19.1693,19.0918,-2.8164,1.2397,19.2169,19.2531,19.2350,-1.2557,-2.3367,12.8364,12.9340,12.8852,-1.2897,-0.8904,12.7868,12.8364,12.8116,-0.9955,-1.3430,12.7868,12.8138,12.8003,-0.9063,2.2334,7.1229,556.5952,-74558.4000,88798.8013
3267.0000,12.7761,19.1435,0.0000,59439.7000,-59439.7000,2.8091,0.0000,9547.9259,9547.9259,135.8996,68987.6259,0.0000,-68987.6259,12.7676,17.7618,451.7000,6069.1000,-5617.4000,0.3473,94.8549,977.5284,1072.3833,16.9026,7046.6284,356.8451,-6689.7833,19.0966,12.7174,15.9070,1.1505,77660.9537,19.1435,19.2381,19.1908,-1.0312,0.7308,18.7625,18.9466,18.8545,-2.9084,1.0780,19.1435,19.1745,19.1590,-0.9629,-2.0783,12.7676,12.8477,12.8076,-0.9814,-0.8206,12.7174,12.7676,12.7425,-0.8784,-1.1679,12.7174,12.7466,12.7320,-0.8693,1.9885,6.2851,491.1261,-65057.1000,77660.9537
3268.0000,12.7801,19.1475,0.0000,75221.4000,-75221.4000,3.5549,0.0000,12084.0659,12084.0659,171.9030,87305.4659,0.0000,-87305.4659,12.7692,15.2146,1379.0000,2733.9000,-1354.9000,0.2210,289.5759,440.3492,729.9251,10.8576,3174.2492,1089.4241,-2084.8251,18.9915,12.7922,15.8919,1.3376,90285.1157,19.1475,19.1736,19.1605,-0.4099,1.0088,18.4620,18.6611,18.5616,-3.5807,1.2298,19.1475,19.1511,19.1493,-0.1617,-2.5461,12.7692,12.7909,12.7801,-0.3776,-1.1113,12.7922,12.7692,12.7807,0.4161,-1.3323,12.7922,12.7751,12.7837,0.5783,2.4436,7.5181,587.4739,-76576.3000,90285.1157
3269.0000,12.8944,19.2641,0.0000,83052.0000,-83052.0000,3.9250,0.0000,13377.0373,13377.0373,189.8030,96429.0373,0.0000,-96429.0373,19.2143,19.6423,2135.2000,1772.6000,362.6000,-0.2115,408.7910,317.3681,726.1591,10.4654,2089.9681,1726.4090,-363.5591,19.1225,12.6225,15.8725,1.3792,93097.3694,19.2641,19.2143,19.2392,0.9042,1.2890,19.2143,18.8516,19.0329,5.6432,1.0775,19.2641,19.2332,19.2487,1.1541,-2.6359,13.7704,13.3121,13.5413,9.1406,-1.3788,12.6225,12.7064,12.6644,-1.4485,-1.1673,12.6225,12.6682,12.6453,-1.7145,2.5461,7.8141,610.6030,-82689.4000,93097.3694
3270.0000,12.9900,19.3617,0.0000,160898.8000,-160898.8000,7.6039,0.0000,25972.7265,25972.7265,367.9789,186871.5265,0.0000,-186871.5265,12.9036,18.0278,35.6000,624.0000,-588.4000,0.0351,7.4595,100.6885,108.1480,1.7463,724.6885,28.1405,-696.5480,19.3080,12.9959,16.1519,2.7552,185977.9022,19.3617,19.3250,19.3433,1.2113,2.3262,19.3057,19.2244,19.2650,2.7561,2.3613,19.3617,19.3454,19.3535,1.2202,-5.2778,12.9036,13.0845,12.9940,-6.6490,-2.5229,12.9959,12.9036,12.9498,3.3980,-2.5581,12.9959,12.9431,12.9695,3.8668,5.0810,15.2094,1188.4857,-161487.2000,185977.9022
3271.0000,13.2409,19.6177,0.0000,216317.6000,-216317.6000,10.2230,0.0000,35121.7757,35121.7757,495.0258,251439.3757,0.0000,-251439.3757,13.2328,18.9032,0.0000,1875.2000,-1875.2000,0.0996,0.0000,303.9422,303.9422,4.8390,2179.1422,0.0000,-2179.1422,19.5524,13.3094,16.4309,3.6824,248563.5889,19.6177,19.5533,19.5855,2.8779,3.1072,19.5331,19.4719,19.5025,2.8205,3.2068,19.6177,19.5887,19.6032,2.9684,-7.1158,13.2328,13.1807,13.2067,2.5219,-3.3744,13.3094,13.2328,13.2711,3.8325,-3.4741,13.3094,13.2706,13.2900,3.8226,6.8485,20.5577,1606.4069,-218192.8000,248563.5889
3272.0000,13.6198,20.0045,0.0000,242726.2000,-242726.2000,11.4710,0.0000,39759.5292,39759.5292,556.3573,282485.7292,0.0000,-282485.7292,13.6293,19.3041,0.0000,38829.4000,-38829.4000,2.0632,0.0000,6328.7161,6328.7161,100.3270,45158.1161,0.0000,-45158.1161,19.8442,13.6913,16.7678,4.7584,321190.8783,20.0045,19.8943,19.9494,4.3459,2.7360,19.6406,19.6188,19.6297,1.4896,4.7992,20.0045,19.9681,19.9863,4.5777,-8.7350,13.6293,13.5307,13.5800,4.4591,-3.1360,13.6913,13.6293,13.6603,4.6522,-5.1991,13.6913,13.6533,13.6723,4.5689,8.3351,26.9802,2108.2740,-281555.6000,321190.8783
3273.0000,13.8733,20.2634,0.0000,256996.4000,-256996.4000,12.1454,0.0000,42349.0981,42349.0981,590.5156,299345.4981,0.0000,-299345.4981,13.8823,19.5600,0.0000,50238.0000,-50238.0000,2.6693,0.0000,8217.9310,8217.9310,130.0080,58455.9310,0.0000,-58455.9310,20.0940,13.9161,17.0051,5.2297,353006.7267,20.2634,20.1802,20.2218,3.2423,2.7104,19.8725,19.8378,19.8551,2.6760,5.3797,20.2634,20.2401,20.2517,3.1581,-9.4350,13.8823,13.8123,13.8473,3.1804,-3.1587,13.9161,13.8823,13.8992,2.8379,-5.8280,13.9161,13.8947,13.9054,2.7680,8.9867,29.5680,2310.4830,-307234.4000,353006.7267
3274.0000,14.0705,20.4648,0.0000,265182.3000,-265182.3000,12.5323,0.0000,43902.7282,43902.7282,610.3356,309085.0282,0.0000,-309085.0282,14.0776,19.7576,0.0000,60385.5000,-60385.5000,3.2085,0.0000,9905.9978,9905.9978,156.4280,70291.4978,0.0000,-70291.4978,20.2896,14.1025,17.1960,5.5649,375631.3595,20.4648,20.3987,20.4318,2.4888,2.6220,20.0459,20.0207,20.0333,2.1047,5.8306,20.4648,20.4478,20.4563,2.4238,-9.9102,14.0776,14.0235,14.0505,2.4082,-3.1079,14.1025,14.0776,14.0900,2.2578,-6.3164,14.1025,14.0860,14.0942,2.2334,9.4244,31.4408,2456.8284,-325567.8000,375631.3595
3275.0000,14.2981,20.6973,0.0000,283991.0000,-283991.0000,13.4212,0.0000,47272.3674,47272.3674,654.4734,331263.3674,0.0000,-331263.3674,14.3056,19.9883,0.0000,73277.6000,-73277.6000,3.8935,0.0000,12061.4761,12061.4761,189.9770,85339.0761,0.0000,-85339.0761,20.5064,14.3324,17.4194,6.1084,412314.5163,20.6973,20.6253,20.6613,2.7251,2.6321,20.2452,20.2200,20.2326,2.3606,6.5256,20.6973,20.6796,20.6885,2.7564,-10.7891,14.3056,14.2469,14.2763,2.6787,-3.1759,14.3324,14.3056,14.3190,2.7182,-7.0694,14.3324,14.3139,14.3232,2.7176,10.2453,34.6054,2704.1132,-357268.6000,412314.5163
3276.0000,14.4684,20.8715,0.0000,297916.2000,-297916.2000,14.0792,0.0000,49793.1612,49793.1612,687.5988,347709.3612,0.0000,-347709.3612,14.4742,20.1590,0.0000,74114.9000,-74114.9000,3.9380,0.0000,12230.1387,12230.1387,192.3301,86345.0387,0.0000,-86345.0387,20.6906,14.4928,17.5917,6.3807,430700.5682,20.8715,20.8178,20.8446,2.1671,2.8175,20.4337,20.4106,20.4222,2.2423,6.7555,20.8715,20.8585,20.8650,2.0854,-11.2618,14.4742,14.4312,14.4527,2.0844,-3.3804,14.4928,14.4742,14.4835,1.9402,-7.3184,14.4928,14.4802,14.4865,1.9260,10.6988,36.0344,2815.7796,-372031.1000,430700.5682
3277.0000,14.6972,21.1053,0.0000,314186.0000,-314186.0000,14.8481,0.0000,52802.5980,52802.5980,725.9715,366988.5980,0.0000,-366988.5980,14.7044,20.3920,0.0000,92086.7000,-92086.7000,4.8929,0.0000,15248.9336,15248.9336,239.1373,107335.6336,0.0000,-107335.6336,20.9014,14.7279,17.8146,6.9639,470064.8626,21.1053,21.0358,21.0705,2.6814,2.6868,20.6202,20.5997,20.6100,2.2214,7.5797,21.1053,21.0895,21.0974,2.7595,-12.1614,14.7044,14.6487,14.6766,2.6564,-3.3184,14.7279,14.7044,14.7161,2.7624,-8.2113,14.7279,14.7111,14.7195,2.7671,11.5297,39.5023,3086.7680,-406272.7000,470064.8626
3278.0000,14.9195,21.3325,0.0000,332511.3000,-332511.3000,15.7142,0.0000,56184.0694,56184.0694,769.4898,388695.3694,0.0000,-388695.3694,14.9267,20.6171,0.0000,103370.0000,-103370.0000,5.4924,0.0000,17176.0413,17176.0413,268.7026,120546.0413,0.0000,-120546.0413,21.1213,14.9472,18.0343,7.4815,504998.6108,21.3325,21.2635,21.2980,2.7003,2.7227,20.8313,20.8101,20.8207,2.4982,8.2151,21.3325,21.3180,21.3253,2.7055,-12.9915,14.9267,14.8726,14.8997,2.6476,-3.4072,14.9472,14.9267,14.9370,2.6202,-8.8997,14.9472,14.9325,14.9398,2.6141,12.3069,42.4643,3318.2227,-435881.3000,504998.6108
3279.0000,15.1318,21.5496,0.0000,348847.2000,-348847.2000,16.4862,0.0000,59249.8219,59249.8219,808.5006,408097.0219,0.0000,-408097.0219,15.1386,20.8316,0.0000,114003.3000,-114003.3000,6.0574,0.0000,19005.5921,19005.5921,296.6287,133008.8921,0.0000,-133008.8921,21.3332,15.1569,18.2450,7.9561,537038.9411,21.5496,21.4838,21.5167,2.5941,2.7429,21.0349,21.0157,21.0253,2.4237,8.8003,21.5496,21.5365,21.5431,2.5834,-13.7433,15.1386,15.0878,15.1132,2.5320,-3.4763,15.1569,15.1386,15.1477,2.4982,-9.5337,15.1569,15.1435,15.1502,2.4933,13.0099,45.1719,3529.7972,-462850.5000,537038.9411
3280.0000,15.3044,21.7263,0.0000,356653.1000,-356653.1000,16.8551,0.0000,60832.0032,60832.0032,827.7782,417485.1032,0.0000,-417485.1032,15.3101,21.0053,0.0000,122260.7000,-122260.7000,6.4962,0.0000,20437.4471,20437.4471,318.4101,142698.1471,0.0000,-142698.1471,21.5071,15.3242,18.4156,8.2499,556869.7709,21.7263,21.6705,21.6984,2.1473,2.6877,21.2000,21.1850,21.1925,1.9730,9.1838,21.7263,21.7159,21.7211,2.1028,-14.1674,15.3101,15.2681,15.2891,2.0777,-3.4530,15.3242,15.3101,15.3172,1.9996,-9.9491,15.3242,15.3138,15.3190,1.9920,13.4021,46.8203,3658.6022,-478913.8000,556869.7709
3281.0000,15.4388,21.8638,0.0000,371440.3000,-371440.3000,17.5539,0.0000,63563.5597,63563.5597,863.1098,435003.8597,0.0000,-435003.8597,15.4430,21.1400,0.0000,118398.4000,-118398.4000,6.2909,0.0000,19833.7516,19833.7516,308.5866,138232.1516,0.0000,-138232.1516,21.6575,15.4538,18.5556,8.4526,570551.2357,21.8638,21.8236,21.8437,1.7088,2.9816,21.3598,21.3456,21.3527,1.8882,9.2726,21.8638,21.8559,21.8598,1.6297,-14.5723,15.4430,15.4126,15.4278,1.6289,-3.7543,15.4538,15.4430,15.4484,1.5389,-10.0453,15.4538,15.4460,15.4499,1.5346,13.7996,47.8362,3737.9867,-489838.7000,570551.2357
3282.0000,15.1061,21.5234,0.0000,280146.1000,-280146.1000,13.2394,0.0000,47551.5434,47551.5434,651.5676,327697.6434,0.0000,-327697.6434,15.0962,20.7886,0.0000,90112.7000,-90112.7000,4.7880,0.0000,15012.7786,15012.7786,235.0045,105125.4786,0.0000,-105125.4786,21.3688,15.0553,18.2120,6.5036,438992.9619,21.5234,21.6244,21.5739,-3.3007,2.2321,21.0544,21.0879,21.0711,-3.4427,7.0202,21.5234,21.5480,21.5357,-3.9568,-11.0073,15.0962,15.1818,15.1390,-3.5302,-2.8171,15.0553,15.0962,15.0757,-4.5423,-7.6052,15.0553,15.0857,15.0705,-4.6235,10.4223,36.1807,2827.2076,-370258.8000,438992.9619
3283.0000,14.8705,21.2824,0.0000,260786.1000,-260786.1000,12.3245,0.0000,44012.3613,44012.3613,605.1694,304798.4613,0.0000,-304798.4613,14.8608,20.5502,0.0000,71131.0000,-71131.0000,3.7795,0.0000,11807.1286,11807.1286,185.2156,82938.1286,0.0000,-82938.1286,21.1462,14.8318,17.9890,5.8104,392203.9079,21.2824,21.3709,21.3267,-3.0287,2.3385,20.8639,20.8905,20.8772,-2.3852,6.1180,21.2824,21.3028,21.2926,-2.9782,-9.9860,14.8608,14.9320,14.8964,-2.9729,-2.8484,14.8318,14.8608,14.8463,-2.8138,-6.6278,14.8318,14.8520,14.8419,-2.8034,9.4762,32.2877,2523.0029,-331917.1000,392203.9079
3284.0000,14.3828,20.7838,0.0000,181771.5000,-181771.5000,8.5904,0.0000,30318.6062,30318.6062,421.1411,212090.1062,0.0000,-212090.1062,14.3654,20.0487,0.0000,37438.8000,-37438.8000,1.9893,0.0000,6167.9164,6167.9164,97.3852,43606.7164,0.0000,-43606.7164,20.7452,14.2591,17.5021,3.9210,264667.1572,20.7838,20.9811,20.8825,-5.4052,1.8781,20.5015,20.5747,20.5381,-4.1368,3.8673,20.7838,20.8433,20.8136,-5.8258,-6.7123,14.3654,14.5346,14.4500,-5.4317,-2.2004,14.2591,14.3654,14.3123,-6.4895,-4.1896,14.2591,14.3305,14.2948,-6.6471,6.3900,21.1968,1656.3483,-219210.3000,264667.1572
3285.0000,14.0918,20.4866,0.0000,170094.6000,-170094.6000,8.0385,0.0000,28174.5731,28174.5731,392.8039,198269.1731,0.0000,-198269.1731,14.0766,19.7566,0.0000,26601.1000,-26601.1000,1.4134,0.0000,4363.7417,4363.7417,69.0479,30964.8417,0.0000,-30964.8417,20.4551,14.0151,17.2351,3.4782,234779.1074,20.4866,20.6274,20.5570,-3.9727,1.9298,20.2593,20.3213,20.2903,-3.0361,3.3432,20.4866,20.5284,20.5075,-3.7387,-6.1087,14.0766,14.1954,14.1360,-3.8345,-2.2084,14.0151,14.0766,14.0459,-3.2597,-3.6218,14.0151,14.0525,14.0338,-3.1944,5.8301,18.9087,1477.5502,-196695.7000,234779.1074
3286.0000,13.8139,20.2027,0.0000,143447.9000,-143447.9000,6.7792,0.0000,23604.9206,23604.9206,330.6303,167052.8206,0.0000,-167052.8206,13.8038,19.4807,0.0000,16290.9000,-16290.9000,0.8656,0.0000,2661.8524,2661.8524,42.2351,18952.7524,0.0000,-18952.7524,20.2052,13.7202,16.9627,2.8328,191215.8768,20.2027,20.3391,20.2709,-3.4972,1.7530,20.0553,20.1201,20.0877,-2.4890,2.6186,20.2027,20.2495,20.2261,-3.4404,-5.0262,13.8038,13.9201,13.8620,-3.3519,-1.9712,13.7202,13.8038,13.7620,-3.4698,-2.8368,13.7202,13.7704,13.7453,-3.5266,4.8080,15.2795,1193.9610,-159738.8000,191215.8768
3287.0000,13.6177,20.0024,0.0000,129175.9000,-129175.9000,6.1047,0.0000,21158.4855,21158.4855,297.1917,150334.3855,0.0000,-150334.3855,13.6071,19.2816,0.0000,16205.8000,-16205.8000,0.8611,0.0000,2640.5131,2640.5131,41.9676,18846.3131,0.0000,-18846.3131,19.9909,13.5478,16.7693,2.5646,173109.0936,20.0024,20.1167,20.0596,-2.5956,1.5472,19.8181,19.8979,19.8580,-2.8166,2.4083,20.0024,20.0400,20.0212,-2.5179,-4.5575,13.6071,13.7056,13.6563,-2.5265,-1.7479,13.5478,13.6071,13.5774,-2.2731,-2.6090,13.5478,13.5824,13.5651,-2.2198,4.3568,13.9103,1086.9730,-145381.7000,173109.0936
3288.0000,13.4261,19.8068,0.0000,110853.6000,-110853.6000,5.2388,0.0000,18076.1548,18076.1548,254.7113,128929.7548,0.0000,-128929.7548,13.4176,19.0901,0.0000,12673.4000,-12673.4000,0.6734,0.0000,2059.4533,2059.4533,32.7938,14732.8533,0.0000,-14732.8533,19.8046,13.3423,16.5734,2.1831,147362.2022,19.8068,19.9263,19.8665,-2.3741,1.3530,19.6484,19.7203,19.6843,-2.1411,2.0263,19.8068,19.8485,19.8277,-2.3805,-3.8859,13.4176,13.5207,13.4691,-2.3035,-1.5218,13.3423,13.4176,13.3800,-2.4276,-2.1952,13.3423,13.3874,13.3648,-2.4613,3.7170,11.7991,921.9978,-123527.0000,147362.2022
3289.0000,13.2746,19.6521,0.0000,104762.0000,-104762.0000,4.9510,0.0000,17022.6662,17022.6662,240.4148,121784.6662,0.0000,-121784.6662,13.2665,18.9373,0.0000,9214.9000,-9214.9000,0.4896,0.0000,1494.2942,1494.2942,23.8266,10709.1942,0.0000,-10709.1942,19.6559,13.2052,16.4306,2.0054,135362.9141,19.6521,19.7546,19.7034,-2.0141,1.3351,19.5353,19.5911,19.5632,-1.5065,1.8247,19.6521,19.6886,19.6704,-1.9431,-3.6159,13.2665,13.3557,13.3111,-1.9526,-1.4871,13.2052,13.2665,13.2359,-1.7838,-1.9767,13.2052,13.2398,13.2225,-1.7626,3.4638,10.8511,847.9208,-113976.9000,135362.9141
3290.0000,13.1498,19.5247,0.0000,93402.7000,-93402.7000,4.4141,0.0000,15133.0456,15133.0456,214.1366,108535.7456,0.0000,-108535.7456,13.1425,18.8120,0.0000,9361.2000,-9361.2000,0.4974,0.0000,1515.4298,1515.4298,24.1905,10876.6298,0.0000,-10876.6298,19.5224,13.0857,16.3040,1.8064,121934.2625,19.5247,19.6193,19.5720,-1.6298,1.1669,19.3780,19.4526,19.4153,-1.8295,1.6643,19.5247,19.5581,19.5414,-1.6008,-3.2472,13.1425,13.2246,13.1836,-1.5834,-1.3056,13.0857,13.1425,13.1141,-1.5140,-1.8030,13.0857,13.1183,13.1020,-1.4988,3.1085,9.7914,765.1167,-102763.9000,121934.2625
3291.0000,13.0177,19.3900,0.0000,81950.3000,-81950.3000,3.8729,0.0000,13237.1081,13237.1081,187.7295,95187.4081,0.0000,-95187.4081,13.0144,18.6825,0.0000,4839.4000,-4839.4000,0.2571,0.0000,782.0545,782.0545,12.4996,5621.4545,0.0000,-5621.4545,19.4117,12.9340,16.1729,1.5287,103186.6226,19.3900,19.4911,19.4406,-1.6313,1.0928,19.3371,19.3746,19.3558,-0.7628,1.3499,19.3900,19.4298,19.4099,-1.6321,-2.7801,13.0144,13.1019,13.0581,-1.5583,-1.2053,12.9340,13.0144,12.9742,-1.7331,-1.4624,12.9340,12.9797,12.9569,-1.7963,2.6676,8.2299,643.0930,-86789.7000,103186.6226
3292.0000,12.9806,19.3521,0.0000,98078.3000,-98078.3000,4.6351,0.0000,15828.6460,15828.6460,224.4845,113906.9460,0.0000,-113906.9460,12.9718,18.6394,0.0000,4470.6000,-4470.6000,0.2375,0.0000,722.0388,722.0388,11.5413,5192.6388,0.0000,-5192.6388,19.3484,12.9693,16.1588,1.7761,119886.6033,19.3521,19.3948,19.3734,-0.8547,1.3348,19.2807,19.3127,19.2967,-0.7587,1.5724,19.3521,19.3653,19.3587,-0.6622,-3.3003,12.9718,13.0106,12.9912,-0.8531,-1.4659,12.9693,12.9718,12.9705,-0.0893,-1.7034,12.9693,12.9667,12.9680,0.0895,3.1692,9.7054,758.3955,-102548.9000,119886.6033
3293.0000,12.9820,19.3535,0.0000,105704.3000,-105704.3000,4.9955,0.0000,17059.9363,17059.9363,241.8814,122764.2363,0.0000,-122764.2363,12.9794,18.6471,0.0000,4881.1000,-4881.1000,0.2594,0.0000,788.4193,788.4193,12.5990,5669.5193,0.0000,-5669.5193,19.3279,12.9838,16.1558,1.9049,128581.6362,19.3535,19.3631,19.3583,-0.2275,1.4373,19.2536,19.2711,19.2624,-0.4586,1.6967,19.3535,19.3549,19.3542,-0.0992,-3.5582,12.9794,12.9849,12.9821,-0.1537,-1.5787,12.9838,12.9794,12.9816,0.0886,-1.8381,12.9838,12.9806,12.9822,0.1265,3.4168,10.4655,817.7893,-110585.4000,128581.6362
3294.0000,13.2288,19.6054,0.0000,188257.7000,-188257.7000,8.8969,0.0000,30557.3335,30557.3335,430.7908,218815.0335,0.0000,-218815.0335,13.2246,18.8949,0.0000,1344.6000,-1344.6000,0.0714,0.0000,217.9152,217.9152,3.4708,1562.5152,0.0000,-1562.5152,19.5373,13.3020,16.4197,3.1954,215686.3589,19.6054,19.5400,19.5727,2.5428,2.7100,19.5235,19.4559,19.4897,2.6983,2.7815,19.6054,19.5739,19.5897,2.7968,-6.1869,13.2246,13.1649,13.1948,2.5211,-2.9418,13.3020,13.2246,13.2633,3.3550,-3.0133,13.3020,13.2604,13.2812,3.5635,5.9551,17.8601,1395.6166,-189602.3000,215686.3589
3295.0000,13.5401,19.9232,0.0000,246138.3000,-246138.3000,11.6323,0.0000,40243.2325,40243.2325,564.1342,286381.5325,0.0000,-286381.5325,13.5419,19.2157,0.0000,5984.9000,-5984.9000,0.3180,0.0000,974.2581,974.2581,15.4632,6959.1581,0.0000,-6959.1581,19.8416,13.6046,16.7231,4.2589,287477.8856,19.9232,19.8482,19.8857,3.7320,3.4569,19.7949,19.7346,19.7648,3.2749,3.7749,19.9232,19.8910,19.9071,3.7858,-8.1754,13.5419,13.4732,13.5075,3.7296,-3.7714,13.6046,13.5419,13.5732,3.6954,-4.0894,13.6046,13.5722,13.5884,3.6627,7.8608,23.8179,1861.1670,-252123.2000,287477.8856
3296.0000,13.9648,20.3568,0.0000,270550.5000,-270550.5000,12.7860,0.0000,44679.2449,44679.2449,621.3373,315229.7449,0.0000,-315229.7449,13.9766,19.6553,0.0000,54878.6000,-54878.6000,2.9159,0.0000,8989.3392,8989.3392,141.9675,63867.9392,0.0000,-63867.9392,20.1734,14.0343,17.1039,5.5081,371798.3364,20.3568,20.2358,20.2963,4.9101,2.8126,19.9403,19.9167,19.9285,1.9315,5.7285,20.3568,20.3209,20.3388,5.1653,-9.9733,13.9766,13.8716,13.9241,4.9825,-3.2900,14.0343,13.9766,14.0055,5.1713,-6.2059,14.0343,13.9970,14.0157,5.1112,9.4959,31.3311,2448.2544,-325429.1000,371798.3364
3297.0000,14.2699,20.6686,0.0000,286062.4000,-286062.4000,13.5190,0.0000,47585.1557,47585.1557,658.7883,333647.5557,0.0000,-333647.5557,14.2810,19.9633,0.0000,74293.2000,-74293.2000,3.9475,0.0000,12224.1589,12224.1589,192.5299,86517.3589,0.0000,-86517.3589,20.4665,14.3149,17.3907,6.1397,414426.6278,20.6686,20.5677,20.6181,3.8394,2.6414,20.2056,20.1729,20.1893,3.1016,6.5889,20.6686,20.6444,20.6565,3.7888,-10.8776,14.2810,14.1990,14.2400,3.7672,-3.1905,14.3149,14.2810,14.2979,3.4848,-7.1380,14.3149,14.2918,14.3034,3.4270,10.3285,34.8979,2726.9680,-360355.6000,414426.6278
3298.0000,14.5159,20.9199,0.0000,296241.0000,-296241.0000,14.0001,0.0000,49569.6580,49569.6580,683.6049,345810.6580,0.0000,-345810.6580,14.5251,20.2104,0.0000,89712.2000,-89712.2000,4.7667,0.0000,14815.2921,14815.2921,232.7815,104527.4921,0.0000,-104527.4921,20.7074,14.5503,17.6288,6.6025,445668.6573,20.9199,20.8335,20.8767,3.0759,2.4744,20.4233,20.3980,20.4107,2.6274,7.2411,20.9199,20.9017,20.9108,3.0245,-11.5257,14.5251,14.4575,14.4913,2.9880,-3.0778,14.5503,14.5251,14.5377,2.8487,-7.8445,14.5503,14.5323,14.5413,2.8270,10.9223,37.5305,2932.6843,-385953.2000,445668.6573
3299.0000,14.7620,21.1715,0.0000,315960.8000,-315960.8000,14.9320,0.0000,53184.1586,53184.1586,730.3034,369144.9586,0.0000,-369144.9586,14.7707,20.4590,0.0000,101343.6000,-101343.6000,5.3848,0.0000,16798.8419,16798.8419,263.2331,118142.4419,0.0000,-118142.4419,20.9525,14.7943,17.8734,7.1492,482568.0475,21.1715,21.0885,21.1300,3.0124,2.5234,20.6599,20.6351,20.6475,2.8133,7.9082,21.1715,21.1547,21.1631,3.0004,-12.4086,14.7707,14.7064,14.7385,2.9390,-3.1824,14.7943,14.7707,14.7825,2.9092,-8.5672,14.7943,14.7771,14.7857,2.9042,11.7496,40.6601,3177.2404,-417304.4000,482568.0475
3300.0000,14.9372,21.3507,0.0000,329570.9000,-329570.9000,15.5752,0.0000,55711.2086,55711.2086,763.0168,385282.1086,0.0000,-385282.1086,14.9433,20.6339,0.0000,100422.6000,-100422.6000,5.3358,0.0000,16690.5951,16690.5951,261.1156,117113.1951,0.0000,-117113.1951,21.1451,14.9593,18.0522,7.3913,498915.9767,21.3507,21.2929,21.3218,2.2694,2.7401,20.8575,20.8370,20.8473,2.3660,8.0760,21.3507,21.3390,21.3448,2.1480,-12.8351,14.9433,14.8992,14.9213,2.1604,-3.4131,14.9593,14.9433,14.9513,1.9928,-8.7490,14.9593,14.9479,14.9536,1.9813,12.1621,41.8809,3272.6306,-429993.5000,498915.9767
3301.0000,15.1524,21.5707,0.0000,343670.6000,-343670.6000,16.2416,0.0000,58400.0158,58400.0158,796.5982,402070.6158,0.0000,-402070.6158,15.1593,20.8525,0.0000,115347.1000,-115347.1000,6.1288,0.0000,19235.8644,19235.8644,300.1469,134582.9644,0.0000,-134582.9644,21.3508,15.1782,18.2645,7.8903,532592.4000,21.5707,21.5034,21.5371,2.5532,2.6402,21.0485,21.0304,21.0394,2.2745,8.7690,21.5707,21.5574,21.5641,2.6012,-13.6014,15.1593,15.1073,15.1333,2.5141,-3.3709,15.1782,15.1593,15.1687,2.5792,-9.4997,15.1782,15.1642,15.1712,2.5817,12.8706,44.8270,3502.8453,-459017.7000,532592.4000
3302.0000,15.3457,21.7684,0.0000,358849.0000,-358849.0000,16.9589,0.0000,61268.4942,61268.4942,832.9912,420117.4942,0.0000,-420117.4942,15.3519,21.0477,0.0000,122382.5000,-122382.5000,6.5026,0.0000,20471.3960,20471.3960,318.7565,142853.8960,0.0000,-142853.8960,21.5478,15.3677,18.4578,8.2851,559241.1338,21.7684,21.7074,21.7379,2.3793,2.7171,21.2421,21.2247,21.2334,2.2962,9.2197,21.7684,21.7569,21.7627,2.3521,-14.2418,15.3519,15.3056,15.3288,2.3145,-3.4854,15.3677,15.3519,15.3598,2.2615,-9.9881,15.3677,15.3560,15.3619,2.2565,13.4735,47.0444,3676.1122,-481231.5000,559241.1338
3303.0000,15.5290,21.9560,0.0000,372727.9000,-372727.9000,17.6148,0.0000,63925.6263,63925.6263,866.3451,436653.5263,0.0000,-436653.5263,15.5347,21.2329,0.0000,130139.9000,-130139.9000,6.9148,0.0000,21832.7352,21832.7352,339.2524,151972.6352,0.0000,-151972.6352,21.7333,15.5491,18.6412,8.6681,585096.5657,21.9560,21.8993,21.9276,2.2449,2.7604,21.4230,21.4075,21.4153,2.1497,9.6752,21.9560,21.9456,21.9508,2.2252,-14.8544,15.5347,15.4920,15.5134,2.1832,-3.5667,15.5491,15.5347,15.5419,2.1527,-10.4815,15.5491,15.5384,15.5437,2.1499,14.0481,49.2151,3845.7334,-502867.8000,585096.5657
3304.0000,15.6215,22.0506,0.0000,371186.2000,-371186.2000,17.5419,0.0000,63806.5894,63806.5894,863.8421,434992.7894,0.0000,-434992.7894,15.6247,21.3241,0.0000,129260.1000,-129260.1000,6.8681,0.0000,21716.6140,21716.6140,337.2367,150976.7140,0.0000,-150976.7140,21.8359,15.6315,18.7337,8.6539,584138.9040,22.0506,22.0188,22.0347,1.2474,2.7559,21.5230,21.5142,21.5186,1.2026,9.6240,22.0506,22.0453,22.0480,1.1280,-14.7860,15.6247,15.6017,15.6132,1.1603,-3.5580,15.6315,15.6247,15.6281,0.9957,-10.4260,15.6315,15.6265,15.6290,0.9844,13.9840,49.0029,3829.1573,-500446.3000,584138.9040
3305.0000,15.6292,22.0586,0.0000,376659.6000,-376659.6000,17.8006,0.0000,64759.8388,64759.8388,877.1356,441419.4388,0.0000,-441419.4388,15.6298,21.3292,0.0000,109722.8000,-109722.8000,5.8300,0.0000,18435.7244,18435.7244,286.3814,128158.5244,0.0000,-128158.5244,21.8753,15.6298,18.7526,8.4331,569234.2145,22.0586,22.0535,22.0560,0.2125,3.2348,21.5877,21.5817,21.5847,0.7531,9.0648,22.0586,22.0581,22.0583,0.0804,-14.5658,15.6298,15.6270,15.6284,0.1383,-3.9902,15.6298,15.6298,15.6298,-0.0239,-9.8202,15.6298,15.6299,15.6299,-0.0343,13.8104,47.4544,3708.1534,-486382.4000,569234.2145
3306.0000,15.1901,21.6093,0.0000,280357.8000,-280357.8000,13.2495,0.0000,47685.2083,47685.2083,652.9101,328043.0083,0.0000,-328043.0083,15.1781,20.8715,0.0000,73009.2000,-73009.2000,3.8793,0.0000,12178.9832,12178.9832,190.5617,85188.1832,0.0000,-85188.1832,21.4988,15.1209,18.3098,6.2424,421364.7957,21.6093,21.7335,21.6714,-4.6865,2.5847,21.2162,21.2609,21.2385,-4.2223,6.4640,21.6093,21.6431,21.6262,-5.2598,-10.6647,15.1781,15.2842,15.2311,-4.8386,-3.1234,15.1209,15.1781,15.1495,-5.8417,-7.0027,15.1209,15.1611,15.1410,-5.9444,10.1261,34.3994,2688.0161,-353367.0000,421364.7957
3307.0000,14.9176,21.3306,0.0000,262109.3000,-262109.3000,12.3870,0.0000,44286.3189,44286.3189,608.5864,306395.6189,0.0000,-306395.6189,14.9074,20.5975,0.0000,56621.2000,-56621.2000,3.0085,0.0000,9405.4126,9405.4126,147.4874,66026.6126,0.0000,-66026.6126,21.2316,14.8721,18.0518,5.5946,377632.7035,21.3306,21.4233,21.3770,-3.5973,2.6543,20.9846,21.0195,21.0020,-2.8984,5.6628,21.3306,21.3550,21.3428,-3.4642,-9.7328,14.9074,14.9838,14.9456,-3.4903,-3.1262,14.8721,14.9074,14.8898,-3.1787,-6.1347,14.8721,14.8953,14.8837,-3.1498,9.2609,30.8767,2412.7474,-318730.5000,377632.7035
3308.0000,14.4738,20.8768,0.0000,187589.5000,-187589.5000,8.8653,0.0000,31357.3802,31357.3802,434.7586,218946.8802,0.0000,-218946.8802,14.4585,20.1430,0.0000,36291.2000,-36291.2000,1.9283,0.0000,5987.2097,5987.2097,94.4192,42278.4097,0.0000,-42278.4097,20.8395,14.3645,17.6020,3.9935,269561.5096,20.8768,21.0505,20.9636,-5.0325,1.9861,20.6034,20.6803,20.6418,-4.3914,3.9144,20.8768,20.9301,20.9035,-5.3464,-6.8792,14.4585,14.6074,14.5330,-5.0242,-2.3123,14.3645,14.4585,14.4115,-5.8161,-4.2406,14.3645,14.4266,14.3955,-5.9354,6.5530,21.6289,1690.1113,-223880.7000,269561.5096
3309.0000,14.2109,20.6083,0.0000,177492.8000,-177492.8000,8.3881,0.0000,29483.5610,29483.5610,410.1370,206976.3610,0.0000,-206976.3610,14.1976,19.8790,0.0000,28948.2000,-28948.2000,1.5381,0.0000,4757.2340,4757.2340,75.1698,33705.4340,0.0000,-33705.4340,20.5646,14.1450,17.3548,3.6412,245778.4821,20.6083,20.7317,20.6700,-3.5884,1.9894,20.3599,20.4196,20.3897,-3.0870,3.5275,20.6083,20.6445,20.6264,-3.3880,-6.3988,14.1976,14.3013,14.2495,-3.4661,-2.2833,14.1450,14.1976,14.1713,-2.9434,-3.8215,14.1450,14.1771,14.1611,-2.8741,6.1048,19.8633,1552.1438,-206441.0000,245778.4821
3310.0000,13.9536,20.3454,0.0000,151502.6000,-151502.6000,7.1599,0.0000,25012.8289,25012.8289,349.4704,176515.4289,0.0000,-176515.4289,13.9433,19.6217,0.0000,21319.3000,-21319.3000,1.1328,0.0000,3490.4971,3490.4971,55.2992,24809.7971,0.0000,-24809.7971,20.3215,13.8733,17.0974,3.0555,206243.9542,20.3454,20.4696,20.4075,-3.2120,1.7674,20.1384,20.2018,20.1701,-2.6951,2.9001,20.3454,20.3859,20.3656,-3.1914,-5.3925,13.9433,14.0488,13.9960,-3.1030,-2.0090,13.8733,13.9433,13.9083,-3.2183,-3.1418,13.8733,13.9165,13.8949,-3.2565,5.1508,16.5806,1295.6307,-172821.9000,206243.9542
3311.0000,13.7647,20.1525,0.0000,137473.1000,-137473.1000,6.4969,0.0000,22595.5201,22595.5201,316.5709,160068.6201,0.0000,-160068.6201,13.7542,19.4304,0.0000,21016.3000,-21016.3000,1.1167,0.0000,3431.5097,3431.5097,54.4561,24447.8097,0.0000,-24447.8097,20.1146,13.7023,16.9085,2.7896,188299.7211,20.1525,20.2599,20.2062,-2.4737,1.5695,19.9151,19.9838,19.9495,-2.7072,2.6862,20.1525,20.1859,20.1692,-2.4150,-4.9273,13.7542,13.8457,13.7999,-2.4107,-1.7934,13.7023,13.7542,13.7282,-2.2173,-2.9101,13.7023,13.7338,13.7181,-2.1784,4.7035,15.2106,1188.5749,-158489.4000,188299.7211
3312.0000,13.5688,19.9525,0.0000,120607.9000,-120607.9000,5.6998,0.0000,19732.4737,19732.4737,277.3902,140340.3737,0.0000,-140340.3737,13.5603,19.2344,0.0000,15077.8000,-15077.8000,0.8011,0.0000,2455.0947,2455.0947,39.0386,17532.8947,0.0000,-17532.8947,19.9343,13.4905,16.7124,2.3937,161573.0999,19.9525,20.0665,20.0095,-2.4185,1.4457,19.7698,19.8263,19.7980,-1.8717,2.2468,19.9525,19.9913,19.9719,-2.4253,-4.2542,13.5603,13.6581,13.6092,-2.3462,-1.6329,13.4905,13.5603,13.5254,-2.4922,-2.4340,13.4905,13.5330,13.5118,-2.5342,4.0669,12.9801,1014.2801,-135685.7000,161573.0999
3313.0000,13.4310,19.8118,0.0000,115268.8000,-115268.8000,5.4475,0.0000,18798.2487,18798.2487,264.7720,134067.0487,0.0000,-134067.0487,13.4222,19.0947,0.0000,13600.5000,-13600.5000,0.7226,0.0000,2210.2499,2210.2499,35.1862,15810.7499,0.0000,-15810.7499,19.7876,13.3759,16.5818,2.2605,152585.7947,19.8118,19.9031,19.8574,-1.8798,1.3982,19.6276,19.6840,19.6558,-1.7613,2.1209,19.8118,19.8419,19.8268,-1.7957,-4.0493,13.4222,13.5009,13.4615,-1.8267,-1.5750,13.3759,13.4222,13.3991,-1.5692,-2.2976,13.3759,13.4026,13.3893,-1.5229,3.8725,12.3120,962.0769,-128869.3000,152585.7947
3314.0000,13.3104,19.6887,0.0000,104947.1000,-104947.1000,4.9597,0.0000,17066.9508,17066.9508,240.8472,122014.0508,0.0000,-122014.0508,13.3036,18.9749,0.0000,12220.8000,-12220.8000,0.6493,0.0000,1982.7540,1982.7540,31.5994,14203.5540,0.0000,-14203.5540,19.6624,13.2554,16.4589,2.0535,138608.7724,19.6887,19.7723,19.7305,-1.5763,1.2763,19.5034,19.5580,19.5307,-1.5540,1.9257,19.6887,19.7170,19.7028,-1.5407,-3.6834,13.3036,13.3751,13.3394,-1.5185,-1.4368,13.2554,13.3036,13.2795,-1.4868,-2.0861,13.2554,13.2840,13.2697,-1.4870,3.5229,11.1876,874.2131,-117167.9000,138608.7724
3315.0000,13.1878,19.5635,0.0000,94322.2000,-94322.2000,4.4576,0.0000,15295.4747,15295.4747,216.2947,109617.6747,0.0000,-109617.6747,13.1825,18.8523,0.0000,8853.0000,-8853.0000,0.4704,0.0000,1433.9461,1433.9461,22.8806,10286.9461,0.0000,-10286.9461,19.5523,13.1233,16.3378,1.8103,122197.2222,19.5635,19.6507,19.6071,-1.5337,1.1906,19.4246,19.4676,19.4461,-1.0654,1.6610,19.5635,19.5953,19.5794,-1.5342,-3.2669,13.1825,13.2579,13.2202,-1.4831,-1.3291,13.1233,13.1825,13.1529,-1.5734,-1.7995,13.1233,13.1580,13.1406,-1.6026,3.1285,9.8253,767.7594,-103175.2000,122197.2222
3316.0000,13.1567,19.5318,0.0000,109983.3000,-109983.3000,5.1977,0.0000,17822.2876,17822.2876,252.0084,127805.5876,0.0000,-127805.5876,13.1500,18.8195,0.0000,7979.6000,-7979.6000,0.4240,0.0000,1291.9030,1291.9030,20.6136,9271.5030,0.0000,-9271.5030,19.4996,13.1478,16.3237,2.0404,137726.6311,19.5318,19.5662,19.5490,-0.7451,1.4362,19.3960,19.4148,19.4054,-0.5352,1.8602,19.5318,19.5416,19.5367,-0.5597,-3.7615,13.1500,13.1796,13.1648,-0.7126,-1.5912,13.1478,13.1500,13.1489,-0.0924,-2.0152,13.1478,13.1466,13.1472,0.0349,3.6065,11.2038,875.4824,-117962.9000,137726.6311
3317.0000,13.1407,19.5155,0.0000,117120.4000,-117120.4000,5.5350,0.0000,18971.7964,18971.7964,268.3081,136092.1964,0.0000,-136092.1964,13.1393,18.8087,0.0000,5429.6000,-5429.6000,0.2885,0.0000,878.9271,878.9271,14.0244,6308.5271,0.0000,-6308.5271,19.4859,13.1336,16.3098,2.1138,142679.5330,19.5155,19.5300,19.5227,-0.3619,1.5921,19.4193,19.4148,19.4171,0.0956,1.8806,19.5155,19.5198,19.5176,-0.2743,-3.9429,13.1393,13.1496,13.1444,-0.2903,-1.7488,13.1336,13.1393,13.1365,-0.1944,-2.0373,13.1336,13.1366,13.1351,-0.1901,3.7862,11.6045,906.7885,-122550.0000,142679.5330
3318.0000,13.3635,19.7429,0.0000,196846.2000,-196846.2000,9.3028,0.0000,32051.5727,32051.5727,450.9035,228897.7727,0.0000,-228897.7727,13.3592,19.0310,0.0000,531.3000,-531.3000,0.0282,0.0000,86.2670,86.2670,1.3723,617.5670,0.0000,-617.5670,19.6845,13.4273,16.5559,3.3362,225195.1944,19.7429,19.6872,19.7150,2.2763,2.8515,19.6808,19.6146,19.6477,2.7385,2.8798,19.7429,19.7158,19.7293,2.5100,-6.4512,13.3592,13.3086,13.3339,2.2422,-3.0915,13.4273,13.3592,13.3933,3.0548,-3.1197,13.4273,13.3908,13.4091,3.2616,6.2113,18.5917,1452.7789,-197377.5000,225195.1944
3319.0000,13.6216,20.0063,0.0000,247610.9000,-247610.9000,11.7019,0.0000,40561.3519,40561.3519,568.0035,288172.2519,0.0000,-288172.2519,13.6219,19.2967,0.0000,847.2000,-847.2000,0.0450,0.0000,138.0688,138.0688,2.1901,985.2688,0.0000,-985.2688,19.9483,13.6757,16.8120,4.2103,284196.3576,20.0063,19.9460,19.9762,3.1071,3.5833,19.9380,19.8786,19.9083,3.1006,3.6283,20.0063,19.9795,19.9929,3.1364,-8.1186,13.6219,13.5665,13.5942,3.0969,-3.8856,13.6757,13.6219,13.6488,3.0397,-3.9306,13.6757,13.6489,13.6623,3.0118,7.8162,23.4220,1830.2276,-248458.1000,284196.3576
3320.0000,13.9199,20.3110,0.0000,266587.7000,-266587.7000,12.5987,0.0000,43978.0984,43978.0984,612.5612,310565.7984,0.0000,-310565.7984,13.9254,19.6036,0.0000,29369.3000,-29369.3000,1.5605,0.0000,4807.2326,4807.2326,76.0009,34176.5326,0.0000,-34176.5326,20.1912,13.9728,17.0820,5.0311,339600.4504,20.3110,20.2359,20.2735,3.5431,3.2763,20.0319,20.0125,20.0222,1.3307,4.8368,20.3110,20.2840,20.2975,3.6313,-9.3224,13.9254,13.8584,13.8919,3.5478,-3.6794,13.9728,13.9254,13.9491,3.5793,-5.2399,13.9728,13.9453,13.9591,3.5365,8.9193,28.2580,2208.1185,-295957.0000,339600.4504
3321.0000,14.0962,20.4912,0.0000,274411.8000,-274411.8000,12.9685,0.0000,45458.5598,45458.5598,631.7714,319870.3598,0.0000,-319870.3598,14.1010,19.7812,0.0000,35101.1000,-35101.1000,1.8651,0.0000,5760.1721,5760.1721,90.9450,40861.2721,0.0000,-40861.2721,20.3715,14.1253,17.2484,5.2943,357366.5558,20.4912,20.4424,20.4668,2.2885,3.2730,20.2024,20.1756,20.1890,1.9684,5.1380,20.4912,20.4753,20.4832,2.1974,-9.6955,14.1010,14.0590,14.0800,2.2254,-3.7011,14.1253,14.1010,14.1131,1.9348,-5.5662,14.1253,14.1111,14.1182,1.8759,9.2673,29.6316,2315.4571,-309512.9000,357366.5558
3322.0000,14.2204,20.6180,0.0000,281916.8000,-281916.8000,13.3231,0.0000,46840.1555,46840.1555,649.8037,328756.9555,0.0000,-328756.9555,14.2235,19.9052,0.0000,36590.0000,-36590.0000,1.9442,0.0000,6015.3611,6015.3611,94.8711,42605.3611,0.0000,-42605.3611,20.5057,14.2405,17.3731,5.4657,368932.9809,20.6180,20.5849,20.6015,1.5813,3.3517,20.3354,20.3143,20.3248,1.5948,5.2958,20.6180,20.6073,20.6127,1.5177,-9.9715,14.2235,14.1954,14.2094,1.5175,-3.7930,14.2405,14.2235,14.2320,1.3899,-5.7372,14.2405,14.2304,14.2354,1.3705,9.5301,30.5150,2384.4877,-318506.8000,368932.9809
3323.0000,14.3623,20.7630,0.0000,291861.7000,-291861.7000,13.7931,0.0000,48657.2121,48657.2121,673.2784,340518.9121,0.0000,-340518.9121,14.3654,20.0488,0.0000,44126.3000,-44126.3000,2.3446,0.0000,7269.6610,7269.6610,114.4696,51395.9610,0.0000,-51395.9610,20.6387,14.3845,17.5116,5.7671,389278.5491,20.7630,20.7276,20.7453,1.6908,3.3423,20.4477,20.4312,20.4394,1.3387,5.6869,20.7630,20.7516,20.7573,1.7007,-10.4508,14.3654,14.3350,14.3502,1.6548,-3.8162,14.3845,14.3654,14.3750,1.6813,-6.1608,14.3845,14.3727,14.3786,1.6836,9.9769,32.2674,2521.4205,-335988.0000,389278.5491
3324.0000,14.4659,20.8689,0.0000,299895.4000,-299895.4000,14.1728,0.0000,50120.9308,50120.9308,692.4620,350016.3308,0.0000,-350016.3308,14.4684,20.1531,0.0000,43770.2000,-43770.2000,2.3257,0.0000,7222.1448,7222.1448,113.6134,50992.3448,0.0000,-50992.3448,20.7513,14.4815,17.6164,5.9108,398975.9116,20.8689,20.8427,20.8558,1.2895,3.4664,20.5658,20.5491,20.5574,1.3794,5.7920,20.8689,20.8606,20.8648,1.2527,-10.7064,14.4684,14.4461,14.4573,1.2476,-3.9490,14.4815,14.4684,14.4749,1.1621,-6.2747,14.4815,14.4735,14.4775,1.1490,10.2237,33.0034,2578.9332,-343665.6000,398975.9116
3325.0000,14.6133,21.0195,0.0000,307379.0000,-307379.0000,14.5265,0.0000,51554.0841,51554.0841,710.2311,358933.0841,0.0000,-358933.0841,14.6167,20.3032,0.0000,57784.0000,-57784.0000,3.0703,0.0000,9555.8534,9555.8534,150.0539,67339.8534,0.0000,-67339.8534,20.8765,14.6347,17.7556,6.2760,423628.9203,21.0195,20.9831,21.0013,1.7112,3.2888,20.6548,20.6430,20.6489,1.0597,6.3591,21.0195,21.0085,21.0140,1.7568,-11.2377,14.6167,14.5857,14.6012,1.6924,-3.8187,14.6347,14.6167,14.6257,1.7754,-6.8890,14.6347,14.6231,14.6289,1.7829,10.7077,35.2117,2751.4893,-365163.0000,423628.9203
3326.0000,14.7223,21.1310,0.0000,313688.0000,-313688.0000,14.8246,0.0000,52750.9244,52750.9244,725.5217,366438.9244,0.0000,-366438.9244,14.7253,20.4131,0.0000,61734.5000,-61734.5000,3.2802,0.0000,10226.0804,10226.0804,160.4139,71960.5804,0.0000,-71960.5804,20.9859,14.7375,17.8617,6.4641,436327.3027,21.1310,21.1023,21.1166,1.3478,3.2998,20.7587,20.7458,20.7523,1.2032,6.5800,21.1310,21.1229,21.1270,1.3187,-11.5248,14.7253,14.7014,14.7133,1.3092,-3.8481,14.7375,14.7253,14.7314,1.2310,-7.1283,14.7375,14.7297,14.7336,1.2187,10.9765,36.2449,2832.2309,-375422.5000,436327.3027
3327.0000,14.7981,21.2084,0.0000,317885.1000,-317885.1000,15.0230,0.0000,53554.7915,53554.7915,735.7661,371439.8915,0.0000,-371439.8915,14.8002,20.4889,0.0000,62545.9000,-62545.9000,3.3233,0.0000,10372.3903,10372.3903,162.5980,72918.2903,0.0000,-72918.2903,21.0673,14.8084,17.9378,6.5613,442887.6306,21.2084,21.1884,21.1984,0.9431,3.3443,20.8398,20.8297,20.8347,0.9506,6.6676,21.2084,21.2029,21.2057,0.9058,-11.6787,14.8002,14.7837,14.7919,0.9042,-3.8999,14.8084,14.8002,14.8043,0.8354,-7.2232,14.8084,14.8031,14.8058,0.8269,11.1231,36.7409,2870.9850,-380431.0000,442887.6306
3328.0000,14.8263,21.2373,0.0000,318440.1000,-318440.1000,15.0492,0.0000,53685.0437,53685.0437,737.4255,372125.1437,0.0000,-372125.1437,14.8273,20.5164,0.0000,57844.2000,-57844.2000,3.0735,0.0000,9596.6788,9596.6788,150.4238,67440.8788,0.0000,-67440.8788,21.1097,14.8300,17.9699,6.5030,438949.4673,21.2373,21.2293,21.2333,0.3765,3.4484,20.8933,20.8865,20.8899,0.6213,6.5219,21.2373,21.2353,21.2363,0.3251,-11.6008,14.8273,14.8209,14.8241,0.3435,-3.9919,14.8300,14.8273,14.8286,0.2494,-7.0654,14.8300,14.8283,14.8292,0.2380,11.0573,36.3020,2836.6897,-376284.3000,438949.4673
3329.0000,14.8167,21.2275,0.0000,319477.1000,-319477.1000,15.0982,0.0000,53847.3428,53847.3428,739.9675,373324.4428,0.0000,-373324.4428,14.8168,20.5057,0.0000,48137.3000,-48137.3000,2.5577,0.0000,7984.9548,7984.9548,125.1957,56122.2548,0.0000,-56122.2548,21.1220,14.8150,17.9685,6.3629,429496.2936,21.2275,21.2290,21.2283,-0.1052,3.6619,20.9316,20.9265,20.9290,0.4281,6.2196,21.2275,21.2282,21.2279,-0.1458,-11.4363,14.8168,14.8183,14.8175,-0.1232,-4.1802,14.8150,14.8168,14.8159,-0.1982,-6.7379,14.8150,14.8161,14.8156,-0.2081,10.9180,35.3707,2763.9189,-367614.4000,429496.2936
3330.0000,14.3733,20.7741,0.0000,218610.5000,-218610.5000,10.3313,0.0000,36454.8548,36454.8548,506.3093,255065.3548,0.0000,-255065.3548,14.3688,20.0522,0.0000,21940.1000,-21940.1000,1.1658,0.0000,3614.7423,3614.7423,57.0593,25554.8423,0.0000,-25554.8423,20.7795,14.2708,17.5252,4.2759,288625.9511,20.7741,20.8945,20.8343,-4.7984,2.7305,20.6425,20.6980,20.6703,-3.1671,3.8963,20.7741,20.8213,20.7977,-5.2355,-7.6008,14.3688,14.4767,14.4227,-4.8087,-3.0552,14.2708,14.3688,14.3198,-6.0308,-4.2210,14.2708,14.3298,14.3003,-6.2623,7.2761,23.0325,1799.7888,-240550.6000,288625.9511
3331.0000,14.1487,20.5447,0.0000,210103.7000,-210103.7000,9.9293,0.0000,34848.8554,34848.8554,485.1673,244952.5554,0.0000,-244952.5554,14.1421,19.8229,0.0000,14446.3000,-14446.3000,0.7676,0.0000,2372.1064,2372.1064,37.4985,16818.4064,0.0000,-16818.4064,20.5469,14.0984,17.3226,3.9415,266051.7105,20.5447,20.6209,20.5828,-3.0793,2.7599,20.4473,20.4946,20.4709,-2.4498,3.5275,20.5447,20.5726,20.5587,-2.9292,-7.1694,14.1421,14.2097,14.1759,-3.0229,-3.0539,14.0984,14.1421,14.1202,-2.4525,-3.8215,14.0984,14.1216,14.1100,-2.3413,6.8754,21.3988,1672.1357,-224550.0000,266051.7105
3332.0000,13.7705,20.1583,0.0000,136317.1000,-136317.1000,6.4422,0.0000,22408.5533,22408.5533,314.3127,158725.6533,0.0000,-158725.6533,13.7708,19.4472,0.0000,6646.0000,-6646.0000,0.3531,0.0000,1085.4084,1085.4084,17.2348,7731.4084,0.0000,-7731.4084,20.2395,13.6225,16.9310,2.5693,173430.1015,20.1583,20.3149,20.2366,-4.2221,1.8464,20.1756,20.2699,20.2228,-3.0389,2.1995,20.1583,20.2250,20.1917,-4.4731,-4.5958,13.7708,13.9091,13.8399,-4.0986,-2.0297,13.6225,13.7708,13.6967,-5.1558,-2.3828,13.6225,13.7067,13.6646,-5.4188,4.4125,13.5840,1061.4741,-142963.1000,173430.1015
3333.0000,13.5331,19.9160,0.0000,125709.3000,-125709.3000,5.9409,0.0000,20549.8790,20549.8790,289.1339,146259.1790,0.0000,-146259.1790,13.5256,19.1993,0.0000,3578.7000,-3578.7000,0.1901,0.0000,582.4289,582.4289,9.2664,4161.1289,0.0000,-4161.1289,19.9931,13.4408,16.7169,2.2955,154944.3519,19.9160,20.0393,19.9777,-3.1692,1.7548,19.9572,20.0512,20.0042,-2.6814,1.9450,19.9160,19.9660,19.9410,-3.0691,-4.1861,13.5256,13.6382,13.5819,-3.1583,-1.9169,13.4408,13.5256,13.4832,-2.6202,-2.1071,13.4408,13.4830,13.4619,-2.4904,4.0240,12.2410,956.5299,-129288.0000,154944.3519
3334.0000,13.3426,19.7215,0.0000,98409.6000,-98409.6000,4.6507,0.0000,16015.7866,16015.7866,225.9938,114425.3866,0.0000,-114425.3866,13.3355,19.0070,0.0000,7679.2000,-7679.2000,0.4080,0.0000,1246.4568,1246.4568,19.8643,8925.6568,0.0000,-8925.6568,19.7758,13.2473,16.5115,1.8871,127381.4589,19.7215,19.8483,19.7849,-2.3705,1.2741,19.6442,19.7875,19.7158,-3.5245,1.6821,19.7215,19.7700,19.7457,-2.4006,-3.3767,13.3355,13.4481,13.3918,-2.3384,-1.4142,13.2473,13.3355,13.2914,-2.3590,-1.8223,13.2473,13.2965,13.2719,-2.3372,3.2365,10.0929,788.6727,-106088.8000,127381.4589
3335.0000,13.1708,19.5462,0.0000,84704.8000,-84704.8000,4.0031,0.0000,13730.5060,13730.5060,194.2811,98435.3060,0.0000,-98435.3060,13.1654,18.8351,0.0000,4671.4000,-4671.4000,0.2482,0.0000,756.4625,756.4625,12.0748,5427.8625,0.0000,-5427.8625,19.6024,13.0676,16.3350,1.5874,107152.6562,19.5462,19.6748,19.6105,-2.1486,1.1362,19.5243,19.6134,19.5688,-1.8181,1.3845,19.5462,19.5971,19.5716,-2.1452,-2.8668,13.1654,13.2790,13.2222,-2.0912,-1.2516,13.0676,13.1654,13.1165,-2.1552,-1.4998,13.0676,13.1216,13.0946,-2.1839,2.7515,8.4766,662.3704,-89376.2000,107152.6562
3336.0000,13.0193,19.3915,0.0000,69995.3000,-69995.3000,3.3079,0.0000,11306.4566,11306.4566,160.3650,81301.7566,0.0000,-81301.7566,13.0163,16.1907,570.3000,1633.3000,-1063.0000,0.1181,119.2832,263.9508,383.2340,5.7816,1897.2508,451.0168,-1446.2340,19.4277,12.9061,16.1669,1.2767,86177.9106,19.3915,19.5235,19.4575,-1.8903,0.9724,19.1625,19.3876,19.2751,-3.5893,1.0905,19.3915,19.4464,19.4190,-1.8867,-2.3355,13.0163,13.1328,13.0746,-1.8250,-1.0633,12.9061,13.0163,12.9612,-1.9178,-1.1814,12.9061,12.9654,12.9358,-1.9610,2.2447,6.8280,533.5500,-71058.3000,86177.9106
3337.0000,13.0397,19.4096,16.8000,68381.5000,-68364.7000,3.2325,3.5027,11050.9895,11054.4921,156.5588,79432.4895,13.2973,-79419.1921,19.4372,19.4859,2094.1000,1477.8000,616.3000,-0.1936,399.8241,265.7252,665.5493,9.5688,1743.5252,1694.2759,-49.2493,19.3902,12.7135,16.0519,1.1594,78258.4220,19.4096,19.4372,19.4234,-0.4557,1.0691,19.4372,19.3337,19.3855,1.2879,0.8755,19.4096,19.4131,19.4114,-0.1359,-2.1634,13.9877,13.5010,13.7443,8.0379,-1.1420,12.7135,12.8654,12.7894,-2.1172,-0.9484,12.7135,12.7877,12.7506,-2.2784,2.0905,6.4405,503.2700,-67748.4000,78258.4220
3338.0000,13.1332,19.4787,159.6000,62097.6000,-61938.0000,2.9430,33.2234,10057.1653,10090.3887,142.5663,72154.7653,126.3766,-72028.3887,19.4475,19.4079,3249.5000,2190.2000,1059.3000,-0.2949,620.3457,393.9008,1014.2465,13.8038,2584.1008,2629.1543,45.0535,19.4410,12.4768,15.9589,1.0538,71128.8037,19.4787,19.4475,19.4631,0.4347,1.0190,19.4475,19.4032,19.4254,0.4373,0.7240,19.4787,19.4553,19.4670,0.6274,-1.9240,14.5290,14.0933,14.3111,6.7962,-1.0793,12.4768,12.6944,12.5856,-2.5037,-0.7844,12.4768,12.5772,12.5270,-2.7423,1.8637,5.8498,457.1135,-60878.7000,71128.8037
