Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3339.0000,13.3485,19.6689,293.7000,56591.2000,-56297.5000,2.6897,60.9203,9211.2670,9272.1873,130.3869,65802.4670,232.7797,-65569.6873,19.5509,19.0059,6153.7000,3304.9000,2848.8000,-0.5138,1173.2921,595.5693,1768.8614,23.8959,3900.4693,4980.4079,1079.9386,19.5537,12.1898,15.8717,0.9156,61802.7587,19.6689,19.5509,19.6099,1.7273,1.0252,19.5509,19.4395,19.4952,0.7991,0.5114,19.6689,19.5887,19.6288,1.9084,-1.6645,15.6459,14.8985,15.2722,11.5541,-1.0678,12.1898,12.5304,12.3601,-2.7659,-0.5541,12.1898,12.3280,12.2589,-3.2801,1.6219,5.3350,416.8853,-53448.7000,61802.7587
3340.0000,13.1514,19.4501,368.0000,54394.6000,-54026.6000,2.5898,76.5821,8813.3165,8889.8986,125.7178,63207.9165,291.4179,-62916.4986,12.6177,13.5312,6417.6000,6538.0000,-120.4000,0.7001,1350.9316,1050.9666,2401.8981,33.1312,7588.9666,5066.6684,-2522.2981,18.8859,12.8508,15.8684,1.1345,76577.8359,19.4501,19.5922,19.5211,-1.1152,0.5276,16.1360,17.8366,16.9863,-30.3215,1.2277,19.4501,19.5105,19.4803,-1.8359,-2.0622,12.6177,14.7299,13.6738,-19.3338,-0.6299,12.8508,12.6177,12.7343,4.4716,-1.3300,12.8508,12.6441,12.7475,5.8520,1.9599,6.5424,511.2306,-54147.0000,76577.8359
3341.0000,13.1863,19.4637,438.1000,50150.3000,-49712.2000,2.3928,91.1173,8132.1897,8223.3069,116.0221,58282.4897,346.9827,-57935.5069,13.0100,14.4293,6785.0000,8506.8000,-1721.8000,0.8248,1419.2860,1374.6300,2793.9160,40.7087,9881.4300,5365.7140,-4515.7160,18.3478,13.2549,15.8014,0.9364,63207.0325,19.4637,19.5223,19.4930,-0.3840,0.4190,16.1450,16.5672,16.3561,-7.6493,1.2439,19.4637,19.4699,19.4668,-0.2073,-1.9738,13.0100,13.5994,13.3047,-4.4980,-0.5227,13.2549,13.0100,13.1324,4.7609,-1.3475,13.2549,13.0708,13.1628,4.9684,1.8702,6.4269,502.2046,-51434.0000,63207.0325
3342.0000,13.0507,19.1426,1475.1000,57984.6000,-56509.5000,2.8170,307.4891,9373.1501,9680.6392,136.6896,67357.7501,1167.6109,-66190.1392,13.0289,14.6427,406.9000,554.8000,-147.9000,0.0518,85.0896,89.6742,174.7638,2.5504,644.4742,321.8104,-322.6638,18.6638,12.8726,15.7682,0.9494,64081.4834,19.1426,19.3743,19.2584,-2.8745,0.8468,19.1013,17.3654,18.2334,22.6106,0.8987,19.1426,19.2561,19.1993,-3.2718,-1.9702,13.0289,13.2013,13.1151,-2.3323,-0.9217,12.8726,13.0289,12.9508,-2.2366,-0.9736,12.8726,12.9775,12.9250,-2.9137,1.8953,5.7199,446.9616,-56657.4000,64081.4834
3343.0000,12.8092,19.1712,44.4000,84221.7000,-84177.3000,3.9826,9.2928,13538.9696,13548.2624,192.9254,97760.6696,35.1072,-97725.5624,12.8032,12.8032,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0374,12.6673,15.8524,1.4496,97848.3103,19.1712,19.2161,19.1937,-0.8256,1.2254,19.2161,18.7188,18.9675,8.8151,1.2254,19.1712,19.1790,19.1751,-0.3366,-2.7572,12.8032,12.9526,12.8779,-2.9063,-1.3275,12.6673,12.8032,12.7353,-2.6445,-1.3275,12.6673,12.7375,12.7024,-2.7306,2.6550,7.9328,619.8828,-84177.3000,97848.3103
3344.0000,12.7393,19.1059,0.0000,95769.4000,-95769.4000,4.5260,0.0000,15370.6949,15370.6949,218.9074,111140.0949,0.0000,-111140.0949,12.7250,12.7250,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1048,12.7161,15.9104,1.6522,111525.5472,19.1059,19.1469,19.1264,-0.8560,1.3926,19.1469,19.0650,19.1060,1.6271,1.3926,19.1059,19.1224,19.1142,-0.7794,-3.1334,12.7250,12.7917,12.7583,-1.4875,-1.5087,12.7161,12.7250,12.7205,-0.2221,-1.5087,12.7161,12.7131,12.7146,0.1027,3.0173,9.0083,703.9179,-95769.4000,111525.5472
3345.0000,12.8217,19.1900,0.0000,121047.4000,-121047.4000,5.7206,0.0000,19464.4153,19464.4153,276.5639,140511.8153,0.0000,-140511.8153,12.8136,12.8136,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1659,12.8647,16.0153,2.0598,139033.3939,19.1900,19.1662,19.1781,0.5799,1.7602,19.1662,19.1437,19.1550,0.5473,1.7602,19.1900,19.1758,19.1829,0.7856,-3.9604,12.8136,12.7943,12.8039,0.5062,-1.9069,12.8647,12.8136,12.8391,1.3872,-1.9069,12.8647,12.8354,12.8501,1.5908,3.8137,11.3834,889.5172,-121047.4000,139033.3939
3346.0000,12.9145,19.2847,0.0000,134747.3000,-134747.3000,6.3680,0.0000,21713.5555,21713.5555,308.0267,156460.8555,0.0000,-156460.8555,12.9142,12.9142,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2515,12.9501,16.1008,2.2929,154771.1536,19.2847,19.2478,19.2663,1.0200,1.9594,19.2478,19.2158,19.2318,0.8836,1.9594,19.2847,19.2674,19.2760,1.0797,-4.4086,12.9142,12.8785,12.8964,1.0718,-2.1227,12.9501,12.9142,12.9322,1.0791,-2.1227,12.9501,12.9325,12.9413,1.0575,4.2454,12.6751,990.4500,-134747.3000,154771.1536
3347.0000,12.9685,19.3397,0.0000,138717.3000,-138717.3000,6.5557,0.0000,22381.0365,22381.0365,317.2902,161098.3365,0.0000,-161098.3365,12.9699,12.9699,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3163,12.9870,16.1516,2.3709,160037.6754,19.3397,19.3151,19.3274,0.6938,2.0171,19.3151,19.2871,19.3011,0.7918,2.0171,19.3397,19.3293,19.3345,0.6614,-4.5385,12.9699,12.9468,12.9584,0.7040,-2.1852,12.9870,12.9699,12.9784,0.5142,-2.1852,12.9870,12.9793,12.9831,0.4603,4.3704,13.0524,1019.9323,-138717.3000,160037.6754
3348.0000,13.0059,19.3779,0.0000,141958.1000,-141958.1000,6.7088,0.0000,22923.6845,22923.6845,324.8151,164881.7845,0.0000,-164881.7845,13.0066,13.0066,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3620,13.0188,16.1904,2.4317,164136.4010,19.3779,19.3615,19.3697,0.4665,2.0642,19.3615,19.3417,19.3516,0.5652,2.0642,19.3779,19.3710,19.3745,0.4387,-4.6446,13.0066,12.9919,12.9992,0.4491,-2.2363,13.0188,13.0066,13.0127,0.3691,-2.2363,13.0188,13.0130,13.0159,0.3510,4.4725,13.3596,1043.9401,-141958.1000,164136.4010
3349.0000,13.0359,19.4086,0.0000,144414.3000,-144414.3000,6.8249,0.0000,23336.4586,23336.4586,330.5146,167750.7586,0.0000,-167750.7586,13.0362,13.0362,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3967,13.0461,16.2214,2.4766,167169.4663,19.4086,19.3962,19.4024,0.3503,2.1000,19.3962,19.3819,19.3890,0.4081,2.1000,19.4086,19.4033,19.4059,0.3354,-4.7249,13.0362,13.0252,13.0307,0.3361,-2.2750,13.0461,13.0362,13.0412,0.3001,-2.2750,13.0461,13.0413,13.0437,0.2922,4.5499,13.5924,1062.1297,-144414.3000,167169.4663
3350.0000,13.0620,19.4351,0.0000,147087.1000,-147087.1000,6.9512,0.0000,23782.6506,23782.6506,336.6965,170869.7506,0.0000,-170869.7506,13.0621,13.0621,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4255,13.0707,16.2481,2.5241,170376.9748,19.4351,19.4249,19.4300,0.2898,2.1388,19.4249,19.4137,19.4193,0.3214,2.1388,19.4351,19.4307,19.4329,0.2819,-4.8124,13.0621,13.0530,13.0576,0.2799,-2.3171,13.0707,13.0621,13.0664,0.2604,-2.3171,13.0707,13.0665,13.0686,0.2560,4.6341,13.8453,1081.8912,-147087.1000,170376.9748
3351.0000,12.9593,19.3303,0.0000,111125.5000,-111125.5000,5.2517,0.0000,17925.4986,17925.4986,254.4195,129050.9986,0.0000,-129050.9986,12.9660,12.9660,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3640,12.9025,16.1333,1.9390,130882.4034,19.3303,19.3717,19.3510,-0.9976,1.6159,19.3717,19.3917,19.3817,-0.4975,1.6159,19.3303,19.3517,19.3410,-1.1534,-3.6358,12.9660,13.0016,12.9838,-0.9340,-1.7506,12.9025,12.9660,12.9342,-1.6390,-1.7506,12.9025,12.9381,12.9203,-1.8335,3.5011,10.4611,817.4457,-111125.5000,130882.4034
3352.0000,12.9144,19.2846,0.0000,112542.3000,-112542.3000,5.3186,0.0000,18135.3413,18135.3413,257.4935,130677.6413,0.0000,-130677.6413,12.9115,12.9115,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3100,12.8967,16.1033,1.9491,131563.4842,19.2846,19.3121,19.2983,-0.6797,1.6365,19.3121,19.3408,19.3265,-0.7109,1.6365,19.2846,19.2963,19.2905,-0.6538,-3.6821,12.9115,12.9395,12.9255,-0.7478,-1.7729,12.8967,12.9115,12.9041,-0.4079,-1.7729,12.8967,12.9019,12.8993,-0.2972,3.5458,10.5910,827.5961,-112542.3000,131563.4842
3353.0000,12.8904,19.2601,0.0000,110488.7000,-110488.7000,5.2216,0.0000,17794.5904,17794.5904,252.7224,128283.2904,0.0000,-128283.2904,12.8893,12.8893,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2761,12.8791,16.0776,1.9087,128833.9143,19.2601,19.2764,19.2682,-0.4073,1.6066,19.2764,19.2975,19.2869,-0.5207,1.6066,19.2601,19.2666,19.2633,-0.3711,-3.6150,12.8893,12.9038,12.8965,-0.3933,-1.7405,12.8791,12.8893,12.8842,-0.2838,-1.7405,12.8791,12.8837,12.8814,-0.2597,3.4811,10.3963,812.3786,-110488.7000,128833.9143
3354.0000,12.8370,19.2055,0.0000,98366.4000,-98366.4000,4.6487,0.0000,15822.8380,15822.8380,224.9602,114189.2380,0.0000,-114189.2380,12.8391,12.8391,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2313,12.8050,16.0182,1.7070,115222.6153,19.2055,19.2344,19.2200,-0.6262,1.4304,19.2344,19.2587,19.2465,-0.5316,1.4304,19.2055,19.2191,19.2123,-0.6598,-3.2183,12.8391,12.8640,12.8515,-0.5866,-1.5496,12.8050,12.8391,12.8221,-0.7935,-1.5496,12.8050,12.8234,12.8142,-0.8546,3.0991,9.2549,723.1929,-98366.4000,115222.6153
3355.0000,12.7978,19.1656,0.0000,95085.6000,-95085.6000,4.4937,0.0000,15281.3996,15281.3996,217.3829,110366.9996,0.0000,-110366.9996,19.1913,15.3618,349.4000,0.0000,349.4000,-0.0192,66.9128,0.0000,66.9128,0.9631,0.0000,282.4872,282.4872,19.1894,12.7663,15.9779,1.6422,110850.7315,19.1656,19.1913,19.1785,-0.5448,1.3900,19.1913,19.2176,19.2045,-0.5517,1.3708,19.1656,19.1770,19.1713,-0.5387,-3.1036,12.8241,12.8366,12.8303,-0.2998,-1.5043,12.7663,12.7913,12.7788,-0.5663,-1.4851,12.7663,12.7783,12.7723,-0.5499,2.9894,8.9452,698.9942,-94736.2000,110850.7315
3356.0000,12.6966,19.0603,9.8000,55222.6000,-55212.8000,2.6103,2.0550,8854.4135,8856.4685,126.2430,64077.0135,7.7450,-64069.2685,19.1393,15.3253,1882.1000,0.0000,1882.1000,-0.1034,360.6695,0.0000,360.6695,4.6382,0.0000,1521.4305,1521.4305,19.1279,12.4789,15.8034,0.9524,64288.7897,19.0603,19.1393,19.0998,-0.9933,0.8429,19.1393,19.1872,19.1632,-0.5415,0.7395,19.0603,19.1031,19.0817,-1.1252,-1.7673,12.9867,12.8891,12.9379,1.2539,-0.9046,12.4789,12.6848,12.5818,-2.4207,-0.8011,12.4789,12.5945,12.5367,-2.8874,1.7057,5.1867,405.2990,-53330.7000,64288.7897
3357.0000,12.6513,18.9892,123.8000,51933.6000,-51809.8000,2.4608,25.9799,8318.4598,8344.4398,118.9478,60252.0598,97.8201,-60154.2398,19.0636,15.2505,3733.6000,0.0000,3733.6000,-0.2052,716.1500,0.0000,716.1500,9.2090,0.0000,3017.4500,3017.4500,19.0600,12.3751,15.7175,0.8616,58157.8133,18.9892,19.0636,19.0264,-0.9299,0.8361,19.0636,19.1438,19.1037,-0.7623,0.6309,18.9892,19.0274,19.0083,-0.9297,-1.6247,13.1600,13.0193,13.0897,1.7878,-0.8886,12.3751,12.5325,12.4538,-1.5889,-0.6835,12.3751,12.4433,12.4092,-1.5826,1.5721,4.8797,381.3071,-48076.2000,58157.8133
3358.0000,12.6935,18.9949,250.5000,43924.0000,-43673.5000,2.0888,52.5311,7042.3011,7094.8322,100.9566,50966.3011,197.9689,-50768.3322,19.0177,15.2051,6550.0000,0.0000,6550.0000,-0.3599,1257.0895,0.0000,1257.0895,16.1764,0.0000,5292.9105,5292.9105,19.0270,12.2311,15.6291,0.6714,45317.4839,18.9949,19.0177,19.0063,-0.2857,0.7812,19.0177,19.1045,19.0611,-0.5578,0.4212,18.9949,19.0020,18.9985,-0.1624,-1.3077,13.6620,13.2766,13.4693,4.5374,-0.8163,12.2311,12.4448,12.3379,-1.4421,-0.4563,12.2311,12.3195,12.2753,-1.6594,1.2726,4.1273,322.5115,-37123.5000,45317.4839
3359.0000,12.6974,18.9618,354.3000,39274.4000,-38920.1000,1.8745,74.2936,6297.3872,6371.6809,90.6349,45571.7872,280.0064,-45291.7809,18.9887,15.1765,6389.9000,0.0000,6389.9000,-0.3511,1226.8075,0.0000,1226.8075,15.7932,0.0000,5163.0925,5163.0925,18.9946,12.2890,15.6418,0.9428,63640.1412,18.9618,18.9887,18.9753,-0.4184,1.0002,18.9887,19.0463,19.0175,-0.5696,0.6491,18.9618,18.9760,18.9689,-0.4006,-1.8115,13.2756,13.3860,13.3308,-1.7152,-1.0543,12.2890,12.3264,12.3077,-0.4092,-0.7032,12.2890,12.2843,12.2866,0.0925,1.7575,3.7026,289.3226,-32530.2000,63640.1412
3360.0000,12.6796,18.8264,664.7000,33749.5000,-33084.8000,1.6295,139.4234,5409.3180,5548.7415,78.8308,39158.8180,525.2766,-38633.5415,18.9226,15.1111,6222.1000,0.0000,6222.1000,-0.3419,1195.5839,0.0000,1195.5839,15.3859,0.0000,5026.5161,5026.5161,18.9177,12.2717,15.5947,0.7984,53891.9444,18.8264,18.9226,18.8745,-1.2603,0.8836,18.9226,19.0062,18.9644,-0.6851,0.5417,18.8264,18.8869,18.8567,-1.3983,-1.5607,13.3366,13.3339,13.3352,0.0095,-0.9287,12.2717,12.3027,12.2872,-0.2910,-0.5868,12.2717,12.2787,12.2752,-0.1813,1.5156,3.2168,251.3639,-26862.7000,53891.9444
3361.0000,12.7204,18.7262,964.2000,29283.8000,-28319.6000,1.4341,202.1059,4697.9355,4900.0414,69.4087,33981.7355,762.0941,-33219.6414,18.8271,15.0167,7394.5000,0.0000,7394.5000,-0.4063,1422.5729,0.0000,1422.5729,18.3055,0.0000,5971.9271,5971.9271,18.8308,12.2426,15.5367,0.6568,44335.8068,18.7262,18.8271,18.7766,-1.2245,0.8182,18.8271,18.9664,18.8967,-0.8602,0.4118,18.7262,18.7889,18.7576,-1.2398,-1.3330,13.5881,13.4232,13.5056,2.0127,-0.8525,12.2426,12.2869,12.2648,-0.3141,-0.4461,12.2426,12.2591,12.2509,-0.3375,1.2986,2.8237,220.6515,-20925.1000,44335.8068
3362.0000,12.7664,18.6359,1170.1000,25390.7000,-24220.6000,1.2608,245.0752,4077.6543,4322.7295,61.0697,29468.3543,925.0248,-28543.3295,18.7387,14.9293,7211.9000,0.0000,7211.9000,-0.3963,1388.9976,0.0000,1388.9976,17.8822,0.0000,5822.9024,5822.9024,18.7493,12.2198,15.4845,0.5577,37647.7936,18.6359,18.7387,18.6873,-1.1220,0.7343,18.7387,18.9146,18.8266,-0.8901,0.3380,18.6359,18.7010,18.6685,-1.1192,-1.1569,13.6517,13.5496,13.6006,1.1029,-0.7625,12.2198,12.2691,12.2445,-0.2892,-0.3662,12.2198,12.2373,12.2285,-0.3132,1.1287,2.4811,193.8762,-17008.7000,37647.7936
3363.0000,12.8016,18.4985,1371.9000,21688.7000,-20316.8000,1.0964,287.1718,3485.9364,3773.1082,53.1524,25174.6364,1084.7282,-24089.9082,18.6464,14.8381,6971.6000,0.0000,6971.6000,-0.3831,1344.2931,0.0000,1344.2931,17.3123,0.0000,5627.3069,5627.3069,18.6569,12.2149,15.4359,0.4643,31342.2065,18.4985,18.6464,18.5724,-1.4300,0.6534,18.6464,18.8665,18.7565,-0.8904,0.2703,18.4985,18.5997,18.5491,-1.4841,-0.9912,13.7175,13.6295,13.6735,0.8356,-0.6759,12.2149,12.2512,12.2331,-0.1814,-0.2928,12.2149,12.2239,12.2194,-0.1538,0.9687,2.1561,168.4776,-13345.2000,31342.2065
3364.0000,12.8798,18.4502,1578.1000,20679.7000,-19101.6000,1.0594,329.9013,3329.7300,3659.6313,51.3941,24009.4300,1248.1987,-22761.2313,18.5448,14.7377,8596.1000,0.0000,8596.1000,-0.4724,1659.6901,0.0000,1659.6901,21.3797,0.0000,6936.4099,6936.4099,18.5696,12.2223,15.3959,0.4050,27339.2491,18.4502,18.5448,18.4975,-0.9476,0.6706,18.5448,18.8333,18.6891,-0.8572,0.1983,18.4502,18.5127,18.4815,-0.8598,-0.9185,13.9565,13.7442,13.8503,2.0898,-0.6872,12.2223,12.2383,12.2303,-0.0773,-0.2148,12.2223,12.2213,12.2218,-0.0152,0.9019,2.0771,162.3085,-10505.5000,27339.2491
3365.0000,12.9466,18.3402,1746.5000,18368.1000,-16621.6000,0.9589,364.6970,2962.0728,3326.7698,46.5650,21330.1728,1381.8030,-19948.3698,18.4682,14.6620,8182.0000,0.0000,8182.0000,-0.4496,1581.2934,0.0000,1581.2934,20.3848,0.0000,6600.7066,6600.7066,18.4947,12.2260,15.3603,0.3542,23906.4306,18.3402,18.4682,18.4042,-1.1699,0.6155,18.4682,18.7859,18.6270,-0.7921,0.1659,18.3402,18.4360,18.3881,-1.1705,-0.8229,13.9686,13.8756,13.9221,0.8224,-0.6293,12.2260,12.2339,12.2299,-0.0480,-0.1797,12.2260,12.2241,12.2250,-0.0050,0.8090,1.8801,146.9163,-8439.6000,23906.4306
3366.0000,12.9755,17.3168,6658.6000,29911.6000,-23253.0000,1.7600,1389.7496,4826.8078,6216.5574,85.7962,34738.4078,5268.8504,-29469.5574,17.9696,14.1692,7522.3000,0.0000,7522.3000,-0.4134,1463.2703,0.0000,1463.2703,18.7656,0.0000,6059.0297,6059.0297,17.9421,12.8594,15.4008,0.6467,43649.7843,17.3168,17.9696,17.6432,-9.2273,0.9713,17.9696,18.5323,18.2509,-4.5826,0.5579,17.3168,17.7448,17.5308,-10.3896,-1.6687,13.0873,13.5724,13.3299,-7.1908,-1.0178,12.8594,12.3474,12.6034,4.4634,-0.6044,12.8594,12.6011,12.7303,6.0536,1.6222,3.4876,272.5241,-15730.7000,43649.7843
3367.0000,12.8825,18.8119,1626.1000,40140.6000,-38514.5000,1.9816,339.9203,6463.6159,6803.5362,96.0884,46604.2159,1286.1797,-45318.0362,17.9457,14.1457,4506.8000,0.0000,4506.8000,-0.2477,876.9584,0.0000,876.9584,11.3389,0.0000,3629.8416,3629.8416,18.1975,12.5670,15.3822,0.5579,37655.2405,18.8119,17.9457,18.3788,8.8331,0.7050,17.9457,18.2377,18.0917,-1.9650,0.4573,18.8119,18.1830,18.4975,11.6215,-1.2766,13.1162,13.2705,13.1933,-1.6914,-0.7431,12.5670,12.6015,12.5843,-0.2749,-0.4954,12.5670,12.6498,12.6084,-1.5143,1.2385,3.9336,307.3759,-34007.7000,37655.2405
3368.0000,12.6848,18.5205,2383.3000,48401.9000,-46018.6000,2.4114,499.8633,7758.6914,8258.5546,116.9110,56160.5914,1883.4367,-54277.1546,18.4213,14.6155,873.0000,0.0000,873.0000,-0.0480,168.8223,0.0000,168.8223,2.1973,0.0000,704.1777,704.1777,18.4116,12.4420,15.4268,0.8062,54417.1382,18.5205,18.4213,18.4709,1.0676,0.7604,18.4213,18.1794,18.3003,2.4736,0.7124,18.5205,18.5118,18.5161,0.1817,-1.6510,12.6639,13.0211,12.8425,-4.2773,-0.8198,12.4420,12.5426,12.4923,-1.1535,-0.7718,12.4420,12.5115,12.4768,-1.6323,1.5916,4.8023,375.2552,-45145.6000,54417.1382
3369.0000,12.5070,18.7391,687.7000,59275.2000,-58587.5000,2.8371,144.6686,9463.2968,9607.9654,137.1851,68738.4968,543.0314,-68195.4654,12.4494,12.4494,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5798,12.3798,15.4798,1.0051,67843.7224,18.7391,18.5669,18.6530,2.1538,0.8729,18.5669,18.3957,18.4813,2.1405,0.8729,18.7391,18.6616,18.7003,2.1795,-1.9641,12.4494,12.6903,12.5698,-3.3341,-0.9457,12.3798,12.4494,12.4146,-0.9812,-0.9457,12.3798,12.4153,12.3976,-0.9994,1.8914,5.6460,441.1885,-58587.5000,67843.7224
3370.0000,12.4236,18.6754,603.1000,62330.1000,-61727.0000,2.9770,127.0508,9932.2374,10059.2881,143.7856,72262.3374,476.0492,-71786.2881,12.4001,12.4001,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6430,12.3773,15.5101,1.0659,71945.1139,18.6754,18.6623,18.6688,0.1477,0.9160,18.6623,18.5501,18.6062,1.4632,0.9160,18.6754,18.6842,18.6798,-0.2913,-2.0610,12.4001,12.5012,12.4507,-1.4821,-0.9923,12.3773,12.4001,12.3887,-0.3560,-0.9923,12.3773,12.3848,12.3811,-0.2428,1.9847,5.9211,462.6868,-61727.0000,71945.1139
3371.0000,12.4068,18.6774,519.9000,65294.7000,-64774.8000,3.1128,109.5548,10400.6941,10510.2489,150.2539,75695.3941,410.3452,-75285.0489,12.3957,12.3957,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6647,12.4032,15.5339,1.1137,75176.4847,18.6774,18.6730,18.6752,0.0330,0.9578,18.6730,18.6334,18.6532,0.5237,0.9578,18.6774,18.6786,18.6780,-0.0661,-2.1550,12.3957,12.4279,12.4118,-0.5125,-1.0376,12.4032,12.3957,12.3994,0.0855,-1.0376,12.4032,12.3962,12.3997,0.1815,2.0752,6.1894,483.6458,-64774.8000,75176.4847
3372.0000,12.4195,18.6973,499.8000,68096.6000,-67596.8000,3.2442,105.2966,10850.1244,10955.4210,156.5738,78946.7244,394.5034,-78552.2210,12.4150,18.0768,0.0000,425.5000,-425.5000,0.0226,0.0000,68.2174,68.2174,1.0959,493.7174,0.0000,-493.7174,18.6824,12.4323,15.5573,1.1667,78750.6780,18.6973,18.6850,18.6911,0.1487,0.9895,18.6714,18.6616,18.6665,0.1170,1.0121,18.6973,18.6917,18.6945,0.1554,-2.2547,12.4150,12.4140,12.4145,-0.0114,-1.0739,12.4323,12.4150,12.4236,0.2486,-1.0965,12.4323,12.4223,12.4273,0.2892,2.1703,6.4952,507.5431,-68022.3000,78750.6780
3373.0000,12.4573,18.7098,691.6000,71435.2000,-70743.6000,3.4119,145.6112,11391.8228,11537.4340,164.7038,82827.0228,545.9888,-82281.0340,12.4551,18.1173,0.0000,2426.3000,-2426.3000,0.1289,0.0000,389.1939,389.1939,6.2497,2815.4939,0.0000,-2815.4939,18.6885,12.4861,15.5873,1.2549,84707.1390,18.7098,18.6996,18.7047,0.1200,1.0002,18.6331,18.6518,18.6425,-0.3335,1.1292,18.7098,18.7057,18.7077,0.1162,-2.4117,12.4551,12.4335,12.4443,0.3161,-1.0943,12.4861,12.4551,12.4706,0.5227,-1.2233,12.4861,12.4686,12.4773,0.5603,2.3176,7.0412,550.2130,-73169.9000,84707.1390
3374.0000,12.4991,18.7192,955.9000,75420.6000,-74464.7000,3.6140,201.1156,12038.7582,12239.8738,174.5267,87459.3582,754.7844,-86704.5738,12.4994,18.1621,0.0000,1741.4000,-1741.4000,0.0925,0.0000,279.4926,279.4926,4.4862,2020.8926,0.0000,-2020.8926,18.6972,12.5263,15.6117,1.3070,88220.0108,18.7192,18.7119,18.7155,0.0873,1.0764,18.6684,18.6555,18.6619,0.1910,1.1690,18.7192,18.7163,18.7178,0.0779,-2.5376,12.4994,12.4713,12.4854,0.4520,-1.1738,12.5263,12.4994,12.5129,0.4666,-1.2664,12.5263,12.5124,12.5194,0.4636,2.4402,7.3720,576.0564,-76206.1000,88220.0108
3375.0000,12.5369,18.7190,1257.9000,77645.7000,-76387.8000,3.7349,264.4855,12404.5662,12669.0518,180.4406,90050.2662,993.4145,-89056.8518,12.5380,18.2011,0.0000,1850.2000,-1850.2000,0.0983,0.0000,297.1042,297.1042,4.7672,2147.3042,0.0000,-2147.3042,18.7034,12.5600,15.6317,1.3456,90827.3370,18.7190,18.7178,18.7184,-0.0087,1.1114,18.6759,18.6694,18.6726,0.0857,1.2097,18.7190,18.7190,18.7190,-0.0286,-2.6235,12.5380,12.5118,12.5249,0.4333,-1.2122,12.5600,12.5380,12.5490,0.3926,-1.3105,12.5600,12.5489,12.5545,0.3802,2.5227,7.6255,595.8648,-78238.0000,90827.3370
3376.0000,12.5764,18.7262,1547.9000,80476.1000,-78928.2000,3.8837,325.2437,12868.2974,13193.5411,187.7015,93344.3974,1222.6563,-92121.7411,12.5772,18.2407,0.0000,2600.6000,-2600.6000,0.1382,0.0000,417.8173,417.8173,6.7017,3018.4173,0.0000,-3018.4173,18.7080,12.6002,15.6541,1.4037,94748.5648,18.7262,18.7228,18.7245,0.0295,1.1419,18.6707,18.6723,18.6715,-0.0570,1.2800,18.7262,18.7247,18.7254,0.0338,-2.7419,12.5772,12.5517,12.5645,0.4340,-1.2485,12.6002,12.5772,12.5887,0.4351,-1.3867,12.6002,12.5881,12.5941,0.4347,2.6352,8.0025,625.3240,-81528.8000,94748.5648
3377.0000,12.6748,18.1957,5114.4000,63062.3000,-57947.9000,3.2463,1072.8520,10106.4236,11179.2756,157.3684,73168.7236,4041.5480,-69127.1756,12.6686,18.3331,0.0000,2114.7000,-2114.7000,0.1124,0.0000,340.1606,340.1606,5.4503,2454.8606,0.0000,-2454.8606,18.4343,12.7568,15.5955,1.0896,73548.0526,18.1957,18.5172,18.3564,-4.4850,0.9556,18.4978,18.5959,18.5469,-1.5480,1.0680,18.1957,18.3589,18.2773,-5.4514,-2.2907,12.6686,12.6101,12.6394,0.8603,-1.0447,12.7568,12.6686,12.7127,1.4535,-1.1570,12.7568,12.7056,12.7312,1.6106,2.2017,6.6925,522.9614,-60062.6000,73548.0526
3378.0000,12.6991,18.3898,3523.0000,55313.4000,-51790.4000,2.7973,738.7209,8869.4859,9608.2068,135.5627,64182.8859,2784.2791,-61398.6068,12.7102,18.3751,0.0000,1893.2000,-1893.2000,0.1006,0.0000,304.6986,304.6986,4.8811,2197.8986,0.0000,-2197.8986,18.3923,12.7046,15.5484,0.9418,63572.6489,18.3898,18.3683,18.3790,0.2293,0.8220,18.3690,18.4804,18.4247,-1.5178,0.9226,18.3898,18.3511,18.3705,1.0808,-1.9753,12.7102,12.6662,12.6882,0.5460,-0.8989,12.7046,12.7102,12.7074,-0.1078,-0.9995,12.7046,12.7147,12.7096,-0.3037,1.8984,5.7736,451.1574,-53683.6000,63572.6489
3379.0000,12.7165,18.1549,4497.5000,50039.8000,-45542.3000,2.5988,942.7831,8027.0527,8969.8358,126.0858,58066.8527,3554.7169,-54512.1358,12.7179,18.3828,0.0000,960.7000,-960.7000,0.0510,0.0000,154.6343,154.6343,2.4773,1115.3343,0.0000,-1115.3343,18.2839,12.7335,15.5087,0.8404,56727.2156,18.1549,18.3117,18.2333,-1.8022,0.7800,18.3161,18.3894,18.3528,-0.9117,0.8310,18.1549,18.2356,18.1953,-2.1579,-1.8188,12.7179,12.6993,12.7086,0.2021,-0.8492,12.7335,12.7179,12.7257,0.1770,-0.9003,12.7335,12.7248,12.7292,0.1922,1.7495,5.2823,412.7628,-46503.0000,56727.2156
3380.0000,12.8772,16.6156,9212.5000,29601.8000,-20389.3000,1.8782,1925.9551,4766.0282,6691.9833,91.7573,34367.8282,7286.5449,-27081.2833,12.8205,18.4865,0.0000,461.7000,-461.7000,0.0245,0.0000,74.4168,74.4168,1.1906,536.1168,0.0000,-536.1168,17.6628,13.1634,15.4131,0.4892,33019.9343,16.6156,17.9836,17.2996,-11.3118,0.5685,18.0044,18.2927,18.1485,-2.5081,0.5930,16.6156,17.3776,16.9966,-14.5093,-1.3097,12.8205,12.7315,12.7760,0.7703,-0.6179,13.1634,12.8205,12.9919,3.1696,-0.6424,13.1634,12.9486,13.0560,3.9006,1.2603,3.8059,297.3971,-20851.0000,33019.9343
3381.0000,13.0336,17.4669,6170.6000,29343.3000,-23172.7000,1.7077,1286.6472,4741.4448,6028.0920,83.2156,34084.7448,4883.9528,-29200.7920,13.0316,13.0316,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.4784,13.2394,15.3589,0.4136,27920.9369,17.4669,17.3203,17.3936,1.0912,0.5255,17.3203,18.0533,17.6868,-5.6162,0.5255,17.4669,17.2229,17.3449,4.1601,-1.1823,13.0316,12.8170,12.9243,1.7460,-0.5692,13.2394,13.0316,13.1355,1.6891,-0.5692,13.2394,13.1420,13.1907,1.5818,1.1385,3.4116,266.5890,-23172.7000,27920.9369
3382.0000,13.2060,16.9980,6979.1000,23009.0000,-16029.9000,1.4504,1451.0566,3732.7629,5183.8195,70.8387,26741.7629,5528.0434,-21213.7195,13.2085,13.2085,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2869,13.4009,15.3439,0.4831,32609.2034,16.9980,17.3022,17.1501,-2.9820,0.6694,17.3022,17.5979,17.4501,-2.9000,0.6694,16.9980,17.1487,17.0733,-3.3205,-1.5062,13.2085,13.0023,13.1054,2.1421,-0.7252,13.4009,13.2085,13.3047,1.9982,-0.7252,13.4009,13.3078,13.3544,1.9319,1.4504,2.9009,226.6806,-16029.9000,32609.2034
3383.0000,13.3852,16.6264,7877.1000,19867.5000,-11990.4000,1.3487,1632.9012,3236.5734,4869.4746,65.9670,23104.0734,6244.1988,-16859.8746,13.3790,13.3790,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9976,13.6139,15.3057,0.3911,26402.2481,16.6264,17.0469,16.8366,-3.8261,0.6225,17.0469,17.3709,17.2089,-2.9534,0.6225,16.6264,16.8316,16.7290,-4.1990,-1.4005,13.3790,13.1713,13.2752,2.0055,-0.6743,13.6139,13.3790,13.4965,2.2707,-0.6743,13.6139,13.4922,13.5530,2.3539,1.3487,2.6994,210.9348,-11990.4000,26402.2481
3384.0000,13.5403,16.5855,7766.5000,17925.1000,-10158.6000,1.2511,1605.8557,2930.7367,4536.5925,61.2062,20855.8367,6160.6443,-14695.1925,13.5456,13.5456,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8057,13.7353,15.2705,0.3293,22224.4402,16.5855,16.7969,16.6912,-1.7984,0.5774,16.7969,17.1430,16.9700,-2.9272,0.5774,16.5855,16.6557,16.6206,-1.3511,-1.2992,13.5456,13.3307,13.4382,1.9238,-0.6256,13.7353,13.5456,13.6405,1.6947,-0.6256,13.7353,13.6451,13.6902,1.6118,1.2511,2.5044,195.6949,-10158.6000,22224.4402
3385.0000,13.6745,16.3603,8216.9000,16235.2000,-8018.3000,1.1947,1695.2348,2662.8094,4358.0442,58.4674,18898.0094,6521.6652,-12376.3442,13.6800,13.6800,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6253,13.8546,15.2399,0.2837,19150.3061,16.3603,16.6460,16.5032,-2.3127,0.5514,16.6460,16.9257,16.7859,-2.2652,0.5514,16.3603,16.4917,16.4260,-2.3920,-1.2406,13.6800,13.4826,13.5813,1.6835,-0.5973,13.8546,13.6800,13.7673,1.4869,-0.5973,13.8546,13.7704,13.8125,1.4328,1.1947,2.3919,186.9030,-8018.3000,19150.3061
3386.0000,13.8105,16.0932,8826.7000,14766.6000,-5939.9000,1.1570,1816.9844,2429.7082,4246.6926,56.6373,17196.3082,7009.7156,-10186.5926,13.8080,13.8080,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.4129,14.0094,15.2111,0.2384,16089.0029,16.0932,16.4533,16.2733,-2.8181,0.5340,16.4533,16.7457,16.5995,-2.2923,0.5340,16.0932,16.2650,16.1791,-3.0234,-1.2015,13.8080,13.6195,13.7138,1.5554,-0.5785,14.0094,13.8080,13.9087,1.6631,-0.5785,14.0094,13.9060,13.9577,1.7085,1.1570,2.3167,181.0302,-5939.9000,16089.0029
3387.0000,13.9602,15.8095,9462.5000,13321.0000,-3858.5000,1.1218,1943.1052,2199.6189,4142.7241,54.9128,15520.6189,7519.3948,-8001.2241,16.2235,12.4434,31.3000,0.0000,31.3000,-0.0017,6.2363,0.0000,6.2363,0.0848,0.0000,25.0637,25.0637,16.1754,14.1913,15.1834,0.1906,12863.8503,15.8095,16.2235,16.0165,-3.1418,0.5184,16.2235,16.5601,16.3918,-2.5501,0.5167,15.8095,16.0047,15.9071,-3.3257,-1.1643,13.9469,13.7497,13.8483,1.5800,-0.5615,14.1913,13.9516,14.0714,1.9201,-0.5597,14.1913,14.0656,14.1285,2.0173,1.1212,2.2462,175.5181,-3827.2000,12863.8503
3388.0000,14.0022,16.8030,9088.2000,18831.8000,-9743.6000,1.3627,1864.9656,3112.6841,4977.6497,66.6067,21944.4841,7223.2344,-14721.2497,16.1791,12.4017,85.7000,0.0000,85.7000,-0.0047,17.0859,0.0000,17.0859,0.2222,0.0000,68.6141,68.6141,16.3821,13.9899,15.1860,0.2788,18816.8516,16.8030,16.1791,16.4911,5.6836,0.6308,16.1791,16.3500,16.2645,-1.5791,0.6261,16.8030,16.3963,16.5997,8.3144,-1.4133,14.0415,13.8963,13.9689,1.4119,-0.6829,13.9899,14.0529,14.0214,-0.6472,-0.6782,13.9899,14.0554,14.0226,-1.3206,1.3612,2.7264,213.0442,-9657.9000,18816.8516
3389.0000,13.7021,18.3828,4442.9000,24763.4000,-20320.5000,1.4014,916.2025,4064.1953,4980.3978,68.3947,28827.5953,3526.6975,-25300.8978,16.9052,13.1180,61.7000,0.0000,61.7000,-0.0034,12.1761,0.0000,12.1761,0.1601,0.0000,49.5239,49.5239,17.2259,13.2188,15.2224,0.4805,32436.0607,18.3828,16.9052,17.6440,13.8700,0.6481,16.9052,16.4039,16.6545,4.6628,0.6447,18.3828,17.5903,17.9866,16.6938,-1.4540,13.8155,13.9306,13.8730,-1.2002,-0.7018,13.2188,13.8188,13.5188,-6.1081,-0.6984,13.2188,13.5875,13.4032,-7.5187,1.4003,2.8017,218.9310,-20258.8000,32436.0607
3390.0000,12.9865,18.8465,4111.4000,86764.3000,-82652.9000,4.3143,857.9534,14004.6149,14862.5683,210.0360,100768.9149,3253.4466,-97515.4683,12.9986,12.9986,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2875,12.5743,15.4309,1.4084,95067.9767,18.8465,18.2735,18.5600,11.0106,1.3275,18.2735,17.5018,17.8876,14.8378,1.3275,18.8465,18.6367,18.7416,9.0676,-2.9868,12.9986,13.3915,13.1950,-8.2253,-1.4381,12.5743,12.9986,12.7865,-8.8816,-1.4381,12.5743,12.7840,12.6792,-8.7806,2.8762,8.6149,673.1810,-82652.9000,95067.9767
3391.0000,12.6748,19.0401,0.0000,144620.6000,-144620.6000,6.8346,0.0000,23177.0186,23177.0186,330.9455,167797.6186,0.0000,-167797.6186,12.6494,12.6494,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8573,12.5875,15.7224,2.4486,165279.0809,19.0401,18.8820,18.9610,4.7964,2.1030,18.8820,18.5541,18.7181,9.9781,2.1030,19.0401,18.9921,19.0161,3.2692,-4.7317,12.6494,12.8182,12.7338,-5.6097,-2.2782,12.5875,12.6494,12.6184,-2.0709,-2.2782,12.5875,12.6031,12.5953,-1.0554,4.5564,13.6110,1063.5811,-144620.6000,165279.0809
3392.0000,12.7889,19.1565,0.0000,164150.6000,-164150.6000,7.7576,0.0000,26375.5605,26375.5605,374.8903,190526.1605,0.0000,-190526.1605,12.7805,18.4461,0.0000,11512.4000,-11512.4000,0.6117,0.0000,1854.5806,1854.5806,29.6794,13366.9806,0.0000,-13366.9806,19.0556,12.8324,15.9440,2.9761,200887.7585,19.1565,19.0936,19.1250,1.9358,2.1517,18.9503,18.8899,18.9201,2.3946,2.7634,19.1565,19.1373,19.1469,1.5352,-5.6059,12.7805,12.7670,12.7738,0.4393,-2.3820,12.8324,12.7805,12.8065,2.2255,-2.9937,12.8324,12.7985,12.8155,2.6134,5.3756,16.6532,1301.3008,-175663.0000,200887.7585
3393.0000,12.9633,19.3345,0.0000,182164.6000,-182164.6000,8.6089,0.0000,29387.4743,29387.4743,416.3334,211552.0743,0.0000,-211552.0743,12.9658,18.6333,0.0000,14120.5000,-14120.5000,0.7503,0.0000,2280.3920,2280.3920,36.4211,16400.8920,0.0000,-16400.8920,19.2316,13.0102,16.1209,3.3272,224582.6597,19.3345,19.2721,19.3033,2.1079,2.3603,19.1181,19.0717,19.0949,2.0659,3.1106,19.3345,19.3112,19.3228,2.0803,-6.2486,12.9658,12.9135,12.9396,1.9583,-2.6196,13.0102,12.9658,12.9880,2.1474,-3.3698,13.0102,12.9851,12.9977,2.1556,5.9894,18.6297,1455.7490,-196285.1000,224582.6597
3394.0000,13.1017,19.4757,0.0000,191331.3000,-191331.3000,9.0421,0.0000,30964.9509,30964.9509,437.7718,222296.2509,0.0000,-222296.2509,13.1054,18.7745,0.0000,16174.9000,-16174.9000,0.8594,0.0000,2617.1299,2617.1299,41.7494,18792.0299,0.0000,-18792.0299,19.3786,13.1358,16.2572,3.5320,238413.3426,19.4757,19.4261,19.4509,1.7377,2.4516,19.2569,19.2211,19.2390,1.6962,3.3111,19.4757,19.4577,19.4667,1.6927,-6.5905,13.1054,13.0619,13.0836,1.6945,-2.7276,13.1358,13.1054,13.1206,1.5571,-3.5870,13.1358,13.1189,13.1274,1.5219,6.3146,19.7201,1540.9571,-207506.2000,238413.3426
3395.0000,13.3058,19.6839,0.0000,215145.4000,-215145.4000,10.1676,0.0000,34984.1172,34984.1172,492.6967,250129.5172,0.0000,-250129.5172,13.3103,18.9816,0.0000,25111.0000,-25111.0000,1.3342,0.0000,4074.4906,4074.4906,64.8495,29185.4906,0.0000,-29185.4906,19.5625,13.3509,16.4567,4.0824,275563.6270,19.6839,19.6204,19.6522,2.3856,2.6153,19.4046,19.3733,19.3889,1.7659,3.9496,19.6839,19.6614,19.6727,2.4424,-7.5523,13.3103,13.2545,13.2824,2.3555,-2.9444,13.3509,13.3103,13.3306,2.4905,-4.2787,13.3509,13.3267,13.3388,2.5077,7.2231,22.9180,1790.8421,-240256.4000,275563.6270
3396.0000,13.4910,19.8730,0.0000,231248.0000,-231248.0000,10.9286,0.0000,37765.2357,37765.2357,530.2700,269013.2357,0.0000,-269013.2357,13.4961,19.1695,0.0000,30812.2000,-30812.2000,1.6372,0.0000,5012.5633,5012.5633,79.6364,35824.7633,0.0000,-35824.7633,19.7451,13.5277,16.6364,4.4642,301333.4331,19.8730,19.8150,19.8440,2.2721,2.7330,19.5732,19.5414,19.5573,1.9885,4.3701,19.8730,19.8538,19.8634,2.2583,-8.1956,13.4961,13.4459,13.4710,2.2323,-3.0971,13.5277,13.4961,13.5119,2.1453,-4.7343,13.5277,13.5088,13.5183,2.1232,7.8314,25.0540,1957.7546,-262060.2000,301333.4331
3397.0000,13.7126,20.0993,0.0000,246209.2000,-246209.2000,11.6356,0.0000,40418.0903,40418.0903,565.2552,286627.2903,0.0000,-286627.2903,13.7194,19.3952,0.0000,47337.1000,-47337.1000,2.5152,0.0000,7725.2806,7725.2806,122.4359,55062.3806,0.0000,-55062.3806,19.9394,13.7527,16.8461,5.0025,337667.6862,20.0993,20.0296,20.0644,2.6164,2.6128,19.7184,19.6945,19.7064,1.7566,5.1280,20.0993,20.0786,20.0889,2.6785,-9.0228,13.7194,13.6599,13.6896,2.5955,-3.0401,13.7527,13.7194,13.7360,2.6612,-5.5553,13.7527,13.7312,13.7420,2.6560,8.5955,28.2318,2206.0707,-293546.3000,337667.6862
3398.0000,13.9344,20.3258,0.0000,263690.0000,-263690.0000,12.4617,0.0000,43514.9418,43514.9418,606.2628,307204.9418,0.0000,-307204.9418,13.9418,19.6203,0.0000,59985.1000,-59985.1000,3.1872,0.0000,9820.8412,9820.8412,155.2882,69805.9412,0.0000,-69805.9412,20.1483,13.9708,17.0596,5.5239,372862.6976,20.3258,20.2543,20.2900,2.6794,2.6085,19.9056,19.8791,19.8924,2.2005,5.7958,20.3258,20.3067,20.3162,2.6997,-9.8532,13.9418,13.8824,13.9121,2.6413,-3.0915,13.9708,13.9418,13.9563,2.6153,-6.2787,13.9708,13.9515,13.9612,2.6022,9.3702,31.2423,2441.3151,-323675.1000,372862.6976
3399.0000,14.1570,20.5532,0.0000,279968.7000,-279968.7000,13.2311,0.0000,46446.2500,46446.2500,644.6260,326414.9500,0.0000,-326414.9500,14.1648,19.8458,0.0000,73382.1000,-73382.1000,3.8991,0.0000,12053.4882,12053.4882,190.1418,85435.5882,0.0000,-85435.5882,20.3609,14.1909,17.2759,6.0394,407661.7714,20.5532,20.4803,20.5168,2.6934,2.5715,20.0980,20.0733,20.0856,2.2891,6.4705,20.5532,20.5355,20.5444,2.7101,-10.6596,14.1648,14.1055,14.1351,2.6483,-3.1107,14.1909,14.1648,14.1778,2.6296,-7.0097,14.1909,14.1729,14.1819,2.6201,10.1204,34.2226,2674.2010,-353350.8000,407661.7714
3400.0000,14.3298,20.7298,0.0000,286270.3000,-286270.3000,13.5289,0.0000,47687.9674,47687.9674,660.1032,333958.2674,0.0000,-333958.2674,14.3363,20.0194,0.0000,82047.6000,-82047.6000,4.3595,0.0000,13511.1981,13511.1981,212.7906,95558.7981,0.0000,-95558.7981,20.5326,14.3550,17.4438,6.3145,426228.0920,20.7298,20.6691,20.6995,2.1612,2.4860,20.2554,20.2361,20.2457,1.8886,6.8455,20.7298,20.7164,20.7231,2.1135,-11.0429,14.3363,14.2885,14.3124,2.0958,-3.0565,14.3550,14.3363,14.3457,1.9821,-7.4160,14.3550,14.3419,14.3484,1.9667,10.4724,35.7615,2794.4524,-368317.9000,426228.0920
3401.0000,14.4671,20.8701,0.0000,300574.1000,-300574.1000,14.2049,0.0000,50235.8222,50235.8222,693.8795,350809.9222,0.0000,-350809.9222,14.4719,20.1566,0.0000,79505.4000,-79505.4000,4.2244,0.0000,13119.1957,13119.1957,206.3452,92624.5957,0.0000,-92624.5957,20.6862,14.4865,17.5863,6.5287,440690.0326,20.8701,20.8256,20.8479,1.7476,2.7459,20.4202,20.4007,20.4104,1.9444,6.9704,20.8701,20.8599,20.8650,1.6693,-11.4589,14.4719,14.4368,14.4543,1.6697,-3.3268,14.4865,14.4719,14.4792,1.5682,-7.5512,14.4865,14.4764,14.4814,1.5618,10.8780,36.8620,2880.4491,-380079.5000,440690.0326
3402.0000,14.1251,20.5206,0.0000,209696.0000,-209696.0000,9.9100,0.0000,34761.7340,34761.7340,484.5283,244457.7340,0.0000,-244457.7340,14.1159,19.7963,0.0000,48613.8000,-48613.8000,2.5830,0.0000,7979.3929,7979.3929,126.2426,56593.1929,0.0000,-56593.1929,20.4259,14.0502,17.2380,4.5514,307221.0651,20.5206,20.6312,20.5759,-3.3252,2.0558,20.1663,20.2067,20.1865,-2.7453,4.6388,20.5206,20.5554,20.5380,-3.9897,-7.8543,14.1159,14.2148,14.1654,-3.5304,-2.4423,14.0502,14.1159,14.0830,-4.8237,-5.0254,14.0502,14.0958,14.0730,-4.9723,7.4677,24.9990,1953.4598,-258309.8000,307221.0651
3403.0000,13.9042,20.2950,0.0000,200513.5000,-200513.5000,9.4761,0.0000,33065.7401,33065.7401,462.2614,233579.2401,0.0000,-233579.2401,13.8955,19.5734,0.0000,28347.7000,-28347.7000,1.5062,0.0000,4638.0059,4638.0059,73.5049,32985.7059,0.0000,-32985.7059,20.2401,13.8536,17.0468,4.0078,270524.4295,20.2950,20.3803,20.3376,-2.9188,2.3364,20.0640,20.0882,20.0761,-1.3759,3.8426,20.2950,20.3219,20.3084,-2.8139,-7.1397,13.8955,13.9689,13.9322,-2.8568,-2.6566,13.8536,13.8955,13.8746,-2.5593,-4.1628,13.8536,13.8790,13.8663,-2.5376,6.8195,21.9525,1715.3989,-228861.2000,270524.4295
3404.0000,13.5270,19.9098,0.0000,134662.7000,-134662.7000,6.3640,0.0000,22010.3922,22010.3922,309.9985,156673.0922,0.0000,-156673.0922,13.5240,19.1976,0.0000,9544.0000,-9544.0000,0.5071,0.0000,1553.2393,1553.2393,24.7250,11097.2393,0.0000,-11097.2393,19.9640,13.3809,16.6724,2.5847,174467.9335,19.9098,20.0736,19.9917,-4.2179,1.7631,19.8779,19.9397,19.9088,-2.0619,2.2702,19.9098,19.9761,19.9429,-4.4539,-4.6009,13.5240,13.6679,13.5959,-4.1012,-1.9523,13.3809,13.5240,13.4524,-5.1370,-2.4594,13.3809,13.4647,13.4228,-5.3952,4.4117,13.7248,1072.4785,-144206.7000,174467.9335
3405.0000,13.2957,19.6736,0.0000,126050.0000,-126050.0000,5.9570,0.0000,20491.7841,20491.7841,289.4576,146541.7841,0.0000,-146541.7841,13.2881,18.9591,0.0000,3026.7000,-3026.7000,0.1608,0.0000,490.9585,490.9585,7.8293,3517.6585,0.0000,-3517.6585,19.7441,13.2059,16.4750,2.2856,154279.3890,19.6736,19.7951,19.7344,-3.1482,1.7711,19.7255,19.7909,19.7582,-1.8605,1.9319,19.6736,19.7225,19.6981,-2.9976,-4.1859,13.2881,13.3976,13.3428,-3.0976,-1.9321,13.2059,13.2881,13.2470,-2.5226,-2.0929,13.2059,13.2468,13.2263,-2.4139,4.0249,12.2050,953.7148,-129076.7000,154279.3890
3406.0000,13.1065,19.4806,0.0000,100306.5000,-100306.5000,4.7404,0.0000,16235.3387,16235.3387,229.9958,116541.8387,0.0000,-116541.8387,13.1027,18.7717,0.0000,3976.3000,-3976.3000,0.2113,0.0000,643.3491,643.3491,10.2761,4619.6491,0.0000,-4619.6491,19.5520,13.0099,16.2809,1.8510,124945.1484,19.4806,19.5989,19.5397,-2.3920,1.3773,19.4889,19.6012,19.5450,-2.6157,1.5886,19.4806,19.5287,19.5046,-2.3777,-3.3631,13.1027,13.2070,13.1548,-2.3120,-1.5097,13.0099,13.1027,13.0563,-2.3447,-1.7210,13.0099,13.0595,13.0347,-2.3557,3.2307,9.8714,771.3655,-104282.8000,124945.1484
3407.0000,12.9561,19.3271,0.0000,84759.2000,-84759.2000,4.0056,0.0000,13671.4082,13671.4082,194.1100,98430.6082,0.0000,-98430.6082,12.9500,18.6174,0.0000,5048.8000,-5048.8000,0.2683,0.0000,815.1827,815.1827,13.0384,5863.9827,0.0000,-5863.9827,19.3828,12.8685,16.1256,1.5909,107385.0198,19.3271,19.4423,19.3847,-1.9138,1.1293,19.2839,19.4043,19.3441,-2.4677,1.3976,19.3271,19.3723,19.3497,-1.9126,-2.8763,12.9500,13.0532,13.0016,-1.8926,-1.2458,12.8685,12.9500,12.9092,-1.8178,-1.5141,12.8685,12.9123,12.8904,-1.7845,2.7598,8.5154,665.4063,-89808.0000,107385.0198
3408.0000,12.8068,19.1748,0.0000,64503.0000,-64503.0000,3.0484,0.0000,10368.5424,10368.5424,147.5780,74871.5424,0.0000,-74871.5424,12.8029,18.4687,0.0000,4895.8000,-4895.8000,0.2601,0.0000,788.9202,788.9202,12.6359,5684.7202,0.0000,-5684.7202,19.2342,12.6872,15.9607,1.2377,83544.9386,19.1748,19.3149,19.2449,-1.7308,0.8379,19.1145,19.2414,19.1779,-2.0488,1.0980,19.1748,19.2306,19.2027,-1.8174,-2.2104,12.8029,12.9266,12.8647,-1.6945,-0.9294,12.6872,12.8029,12.7451,-2.0241,-1.1895,12.6872,12.7543,12.7208,-2.0903,2.1189,6.5890,514.8720,-69398.8000,83544.9386
3409.0000,12.6991,19.0649,0.0000,62137.3000,-62137.3000,2.9366,0.0000,9963.7072,9963.7072,142.0298,72101.0072,0.0000,-72101.0072,12.6877,18.3523,0.0000,4336.6000,-4336.6000,0.2304,0.0000,697.7404,697.7404,11.1864,5034.3404,0.0000,-5034.3404,19.1082,12.6195,15.8638,1.1742,79259.7430,19.0649,19.1874,19.1262,-1.4752,0.8149,19.0033,19.1035,19.0534,-1.5456,1.0454,19.0649,19.1105,19.0877,-1.4304,-2.1216,12.6877,12.8002,12.7440,-1.5006,-0.9020,12.6195,12.6877,12.6536,-1.1471,-1.1325,12.6195,12.6543,12.6369,-1.0550,2.0345,6.3042,492.6175,-66473.9000,79259.7430
3410.0000,12.6229,18.9872,0.0000,53539.5000,-53539.5000,2.5302,0.0000,8570.1496,8570.1496,122.2935,62109.6496,0.0000,-62109.6496,12.6122,18.2760,0.0000,6523.3000,-6523.3000,0.3466,0.0000,1048.5269,1048.5269,16.8197,7571.8269,0.0000,-7571.8269,19.0001,12.5582,15.7791,1.0590,71479.7514,18.9872,19.0972,19.0422,-1.0566,0.6452,18.8102,18.9547,18.8825,-2.1061,0.9918,18.9872,19.0240,19.0056,-1.0340,-1.8850,12.6122,12.7090,12.6606,-1.0494,-0.7279,12.5582,12.6122,12.5852,-0.8687,-1.0745,12.5582,12.5882,12.5732,-0.8121,1.8024,5.7253,447.3811,-60062.8000,71479.7514
3411.0000,12.5494,18.9122,0.0000,46727.3000,-46727.3000,2.2083,0.0000,7467.2191,7467.2191,106.6815,54194.5191,0.0000,-54194.5191,12.5438,18.2070,0.0000,4003.0000,-4003.0000,0.2127,0.0000,642.8491,642.8491,10.3184,4645.8491,0.0000,-4645.8491,18.9203,12.4671,15.6937,0.8927,60258.2078,18.9122,19.0200,18.9661,-0.9612,0.5977,18.8066,18.8590,18.8328,-0.6425,0.8104,18.9122,18.9511,18.9317,-0.9353,-1.6106,12.5438,12.6347,12.5893,-0.9035,-0.6652,12.4671,12.5438,12.5055,-1.0048,-0.8779,12.4671,12.5127,12.4899,-1.0482,1.5431,4.8166,376.3791,-50730.3000,60258.2078
3412.0000,12.5385,18.9011,0.0000,63252.7000,-63252.7000,2.9893,0.0000,10105.5464,10105.5464,144.3428,73358.2464,0.0000,-73358.2464,12.5246,18.1876,0.0000,4960.4000,-4960.4000,0.2636,0.0000,796.3995,796.3995,12.7831,5756.7995,0.0000,-5756.7995,18.8749,12.5442,15.7095,1.1767,79426.4067,18.9011,18.9458,18.9235,-0.5575,0.8184,18.7611,18.8017,18.7814,-0.6633,1.0820,18.9011,18.9114,18.9063,-0.3498,-2.1709,12.5246,12.5660,12.5453,-0.5733,-0.9086,12.5442,12.5246,12.5344,0.3059,-1.1721,12.5442,12.5265,12.5353,0.5055,2.0807,6.4701,505.5820,-68213.1000,79426.4067
3413.0000,12.5768,18.9401,0.0000,72972.6000,-72972.6000,3.4486,0.0000,11668.5736,11668.5736,166.5121,84641.1736,0.0000,-84641.1736,12.5731,18.2366,0.0000,7121.9000,-7121.9000,0.3784,0.0000,1144.1571,1144.1571,18.3520,8266.0571,0.0000,-8266.0571,18.8713,12.6047,15.7380,1.3704,92500.6518,18.9401,18.9306,18.9353,0.1002,0.9156,18.7276,18.7544,18.7410,-0.5301,1.2940,18.9401,18.9310,18.9355,0.3103,-2.5330,12.5731,12.5578,12.5655,0.2002,-1.0234,12.6047,12.5731,12.5889,0.6147,-1.4018,12.6047,12.5848,12.5947,0.6733,2.4252,7.6123,594.8322,-80094.5000,92500.6518
3414.0000,12.8181,19.1863,0.0000,153367.4000,-153367.4000,7.2480,0.0000,24659.4246,24659.4246,350.0454,178026.8246,0.0000,-178026.8246,12.8137,18.4797,0.0000,895.1000,-895.1000,0.0476,0.0000,144.2593,144.2593,2.3069,1039.3593,0.0000,-1039.3593,19.0976,12.9052,16.0014,2.5814,174247.7354,19.1863,19.1073,19.1468,2.5084,2.2119,19.0941,18.9847,19.0394,3.5578,2.2594,19.1863,19.1482,19.1672,2.7531,-5.0361,12.8137,12.7408,12.7773,2.5129,-2.4001,12.9052,12.8137,12.8595,3.2223,-2.4477,12.9052,12.8564,12.8808,3.4092,4.8479,14.5102,1133.8493,-154262.5000,174247.7354
3415.0000,13.1069,19.4809,0.0000,211189.3000,-211189.3000,9.9806,0.0000,34182.8480,34182.8480,482.7588,245372.1480,0.0000,-245372.1480,13.1075,13.1075,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4055,13.1779,16.2917,3.5516,239730.6461,19.4809,19.4016,19.4412,3.5107,3.0710,19.4016,19.3155,19.3585,3.8082,3.0710,19.4809,19.4455,19.4632,3.5287,-6.9097,13.1075,13.0344,13.0709,3.5010,-3.3269,13.1779,13.1075,13.1427,3.3752,-3.3269,13.1779,13.1431,13.1605,3.3332,6.6537,19.8654,1552.3134,-211189.3000,239730.6461
3416.0000,13.4446,19.8256,0.0000,241236.8000,-241236.8000,11.4006,0.0000,39353.8433,39353.8433,552.4661,280590.6433,0.0000,-280590.6433,13.4511,19.1239,0.0000,24324.8000,-24324.8000,1.2925,0.0000,3954.6813,3954.6813,62.8196,28279.4813,0.0000,-28279.4813,19.6982,13.5112,16.6047,4.4874,302900.5241,19.8256,19.7327,19.7791,4.0346,3.0108,19.5498,19.5163,19.5331,2.0634,4.3033,19.8256,19.7915,19.8086,4.1247,-8.3898,13.4511,13.3678,13.4094,4.0421,-3.3694,13.5112,13.4511,13.4811,4.0409,-4.6619,13.5112,13.4768,13.4940,3.9810,8.0312,25.2915,1976.3138,-265561.6000,302900.5241
3417.0000,13.7843,20.1725,0.0000,258399.7000,-258399.7000,12.2117,0.0000,42491.0075,42491.0075,593.0640,300890.7075,0.0000,-300890.7075,13.7952,19.4719,0.0000,54765.8000,-54765.8000,2.9099,0.0000,8947.3537,8947.3537,141.6247,63713.1537,0.0000,-63713.1537,19.9887,13.8417,16.9152,5.3113,358515.3948,20.1725,20.0657,20.1191,4.0597,2.6383,19.7543,19.7236,19.7390,2.4418,5.5482,20.1725,20.1423,20.1574,4.1665,-9.5735,13.7952,13.7043,13.7498,4.0642,-3.1006,13.8417,13.7952,13.8185,4.0284,-6.0105,13.8417,13.8115,13.8266,3.9712,9.1111,30.1649,2357.1285,-313165.5000,358515.3948
3418.0000,14.0504,20.4443,0.0000,269332.4000,-269332.4000,12.7284,0.0000,44568.5474,44568.5474,619.5260,313900.9474,0.0000,-313900.9474,14.0606,19.7404,0.0000,71945.8000,-71945.8000,3.8227,0.0000,11799.4871,11799.4871,186.3089,83745.2871,0.0000,-83745.2871,20.2428,14.0920,17.1674,5.8171,392653.5584,20.4443,20.3502,20.3973,3.3138,2.4461,19.9783,19.9487,19.9635,2.6671,6.2689,20.4443,20.4221,20.4332,3.2857,-10.2823,14.0606,13.9846,14.0226,3.2491,-2.9686,14.0920,14.0606,14.0763,3.0683,-6.7913,14.0920,14.0704,14.0812,3.0295,9.7599,33.0512,2582.6663,-341278.2000,392653.5584
3419.0000,14.3072,20.7067,0.0000,288625.5000,-288625.5000,13.6402,0.0000,48054.3349,48054.3349,665.0659,336679.8349,0.0000,-336679.8349,14.3166,19.9995,0.0000,84827.6000,-84827.6000,4.5072,0.0000,13964.8978,13964.8978,219.9057,98792.4978,0.0000,-98792.4978,20.4960,14.3445,17.4202,6.3788,430570.7069,20.7067,20.6177,20.6622,3.1544,2.4634,20.2180,20.1895,20.2037,2.8554,6.9706,20.7067,20.6872,20.6969,3.1396,-11.1767,14.3166,14.2463,14.2815,3.0813,-3.0443,14.3445,14.3166,14.3306,3.0255,-7.5515,14.3445,14.3247,14.3346,3.0149,10.5959,36.2678,2834.0168,-373453.1000,430570.7069
3420.0000,14.4627,20.8656,0.0000,299513.7000,-299513.7000,14.1547,0.0000,50053.3009,50053.3009,691.3279,349567.0009,0.0000,-349567.0009,14.4686,20.1533,0.0000,80226.0000,-80226.0000,4.2627,0.0000,13237.4444,13237.4444,208.1982,93463.4444,0.0000,-93463.4444,20.6768,14.4845,17.5807,6.5167,439877.9761,20.8656,20.8120,20.8388,2.0881,2.7158,20.4096,20.3866,20.3981,2.3031,6.9785,20.8656,20.8539,20.8597,1.9219,-11.4389,14.4686,14.4270,14.4478,1.9643,-3.2973,14.4845,14.4686,14.4766,1.7188,-7.5601,14.4845,14.4736,14.4790,1.7000,10.8574,36.8359,2878.4074,-379739.7000,439877.9761
3421.0000,14.6601,21.0674,0.0000,311176.7000,-311176.7000,14.7059,0.0000,52250.0438,52250.0438,718.9908,363426.7438,0.0000,-363426.7438,14.6666,20.3537,0.0000,93774.8000,-93774.8000,4.9826,0.0000,15519.5030,15519.5030,243.5153,109294.3030,0.0000,-109294.3030,20.8629,14.6867,17.7748,6.9484,469015.4404,21.0674,21.0049,21.0361,2.3386,2.6085,20.5774,20.5590,20.5682,2.0098,7.5911,21.0674,21.0537,21.0605,2.3799,-12.0974,14.6666,14.6171,14.6419,2.2991,-3.2411,14.6867,14.6666,14.6766,2.3716,-8.2237,14.6867,14.6722,14.6795,2.3759,11.4648,39.3965,3078.4994,-404951.5000,469015.4404
3422.0000,14.7725,21.1823,0.0000,317578.2000,-317578.2000,15.0085,0.0000,53470.0107,53470.0107,734.7495,371048.2107,0.0000,-371048.2107,14.7767,20.4651,0.0000,89543.8000,-89543.8000,4.7578,0.0000,14844.2589,14844.2589,232.7246,104388.0589,0.0000,-104388.0589,20.9936,14.7872,17.8904,7.0099,473167.1572,21.1823,21.1447,21.1635,1.4945,2.7881,20.7162,20.7009,20.7086,1.6508,7.5459,21.1823,21.1744,21.1784,1.3792,-12.2204,14.7767,14.7477,14.7622,1.4090,-3.4169,14.7872,14.7767,14.7819,1.2278,-8.1747,14.7872,14.7799,14.7835,1.2131,11.5916,39.5760,3092.5214,-407122.0000,473167.1572
3423.0000,14.8463,21.2578,0.0000,321660.9000,-321660.9000,15.2014,0.0000,54254.3220,54254.3220,744.7563,375915.2220,0.0000,-375915.2220,14.8488,20.5382,0.0000,85285.7000,-85285.7000,4.5315,0.0000,14154.0805,14154.0805,221.7629,99439.7805,0.0000,-99439.7805,21.0819,14.8559,17.9689,7.0201,473854.4149,21.2578,21.2347,21.2463,0.9556,2.9345,20.8120,20.8012,20.8066,1.1401,7.4660,21.2578,21.2527,21.2552,0.8848,-12.2669,14.8488,14.8310,14.8399,0.8952,-3.5566,14.8559,14.8488,14.8524,0.8073,-8.0882,14.8559,14.8510,14.8535,0.8013,11.6448,39.5231,3088.3911,-406946.6000,473854.4149
