Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3424.0000,14.8929,21.3054,0.0000,323848.0000,-323848.0000,15.3048,0.0000,54684.9418,54684.9418,750.1921,378532.9418,0.0000,-378532.9418,14.8944,20.5843,0.0000,80631.8000,-80631.8000,4.2843,0.0000,13391.1366,13391.1366,209.7272,94022.9366,0.0000,-94022.9366,21.1407,14.8989,18.0198,6.9866,471597.7564,21.3054,21.2916,21.2985,0.5874,3.0614,20.8791,20.8715,20.8753,0.7861,7.3456,21.3054,21.3022,21.3038,0.5431,-12.2434,14.8944,14.8836,14.8890,0.5495,-3.6735,14.8989,14.8944,14.8966,0.4912,-7.9578,14.8989,14.8958,14.8974,0.4866,11.6313,39.2441,3066.5854,-404479.8000,471597.7564
3425.0000,14.8990,21.3117,0.0000,326463.3000,-326463.3000,15.4284,0.0000,55134.7504,55134.7504,756.4874,381598.0504,0.0000,-381598.0504,14.8994,20.5894,0.0000,69647.2000,-69647.2000,3.7006,0.0000,11567.7327,11567.7327,181.1916,81214.9327,0.0000,-81214.9327,21.1690,14.8995,18.0343,6.8528,462563.9325,21.3117,21.3090,21.3103,0.1002,3.3239,20.9299,20.9239,20.9269,0.5805,7.0245,21.3117,21.3112,21.3114,0.0494,-12.1045,14.8994,14.8976,14.8985,0.0721,-3.9092,14.8995,14.8994,14.8995,-0.0088,-7.6099,14.8995,14.8995,14.8995,-0.0168,11.5191,38.3286,2995.0515,-396110.5000,462563.9325
3426.0000,14.4706,20.8736,0.0000,230336.9000,-230336.9000,10.8855,0.0000,38500.1363,38500.1363,533.7634,268837.0363,0.0000,-268837.0363,14.4617,20.1462,0.0000,38935.8000,-38935.8000,2.0688,0.0000,6423.8159,6423.8159,101.2962,45359.6159,0.0000,-45359.6159,20.8269,14.3822,17.6045,4.7705,322009.0979,20.8736,20.9963,20.9350,-4.5726,2.5537,20.6159,20.6674,20.6416,-3.4856,4.6225,20.8736,20.9154,20.8945,-5.0742,-8.3318,14.4617,14.5703,14.5160,-4.6587,-2.9389,14.3822,14.4617,14.4220,-5.8054,-5.0077,14.3822,14.4338,14.4080,-5.9746,7.9466,25.9576,2028.3638,-269272.7000,322009.0979
3427.0000,14.2556,20.6540,0.0000,223635.1000,-223635.1000,10.5688,0.0000,37187.9493,37187.9493,516.7484,260823.0493,0.0000,-260823.0493,14.2476,19.9296,0.0000,28802.9000,-28802.9000,1.5304,0.0000,4736.8616,4736.8616,74.7935,33539.7616,0.0000,-33539.7616,20.6077,14.2122,17.4099,4.4216,298460.4522,20.6540,20.7302,20.6921,-2.9738,2.6633,20.4380,20.4750,20.4565,-2.2766,4.1937,20.6540,20.6781,20.6661,-2.7998,-7.9055,14.2476,14.3130,14.2803,-2.8877,-3.0128,14.2122,14.2476,14.2299,-2.3610,-4.5432,14.2122,14.2327,14.2224,-2.2819,7.5560,24.2114,1891.9153,-252438.0000,298460.4522
3428.0000,13.8812,20.2714,0.0000,155400.0000,-155400.0000,7.3441,0.0000,25612.3527,25612.3527,358.5666,181012.3527,0.0000,-181012.3527,13.8745,19.5521,0.0000,15840.7000,-15840.7000,0.8417,0.0000,2590.9318,2590.9318,41.0971,18431.6318,0.0000,-18431.6318,20.2967,13.7602,17.0284,3.0574,206373.1220,20.2714,20.4206,20.3460,-4.2191,1.9360,20.1575,20.2357,20.1966,-3.1798,2.7777,20.2714,20.3280,20.2997,-4.4641,-5.4081,13.8745,14.0056,13.9401,-4.1486,-2.1675,13.7602,13.8745,13.8173,-5.0210,-3.0091,13.7602,13.8291,13.7946,-5.2056,5.1766,16.3691,1279.1069,-171240.7000,206373.1220
3429.0000,13.6509,20.0363,0.0000,146469.8000,-146469.8000,6.9220,0.0000,24009.8814,24009.8814,337.1280,170479.6814,0.0000,-170479.6814,13.6417,19.3167,0.0000,10281.0000,-10281.0000,0.5463,0.0000,1675.9737,1675.9737,26.6320,11956.9737,0.0000,-11956.9737,20.0617,13.5765,16.8191,2.7675,186808.1596,20.0363,20.1471,20.0917,-3.1122,1.9198,19.9631,20.0309,19.9970,-2.4513,2.4660,20.0363,20.0769,20.0566,-2.9761,-5.0023,13.6417,13.7398,13.6908,-3.0510,-2.1253,13.5765,13.6417,13.6091,-2.5554,-2.6715,13.5765,13.6115,13.5940,-2.4637,4.7968,14.9165,1165.5992,-156750.8000,186808.1596
3430.0000,13.4507,19.8319,0.0000,120849.9000,-120849.9000,5.7113,0.0000,19717.5170,19717.5170,277.7402,140567.4170,0.0000,-140567.4170,13.4440,19.1167,0.0000,10385.2000,-10385.2000,0.5518,0.0000,1688.2393,1688.2393,26.8766,12073.4393,0.0000,-12073.4393,19.8538,13.3694,16.6116,2.3206,156641.2685,19.8319,19.9427,19.8873,-2.5093,1.5451,19.7253,19.8157,19.7705,-2.7762,2.0969,19.8319,19.8730,19.8524,-2.5067,-4.1662,13.4440,13.5406,13.4923,-2.4380,-1.7198,13.3694,13.4440,13.4067,-2.4859,-2.2716,13.3694,13.4120,13.3907,-2.4964,3.9914,12.5003,976.7913,-131235.1000,156641.2685
3431.0000,13.2653,19.6427,0.0000,105749.2000,-105749.2000,4.9976,0.0000,17179.3943,17179.3943,242.7191,122928.5943,0.0000,-122928.5943,13.2604,18.9312,0.0000,6026.7000,-6026.7000,0.3202,0.0000,977.2120,977.2120,15.5846,7003.9120,0.0000,-7003.9120,19.6805,13.1766,16.4285,1.9763,133401.8273,19.6427,19.7544,19.6986,-2.3204,1.4146,19.6025,19.6680,19.6352,-1.6754,1.7348,19.6427,19.6866,19.6646,-2.3092,-3.5830,13.2604,13.3586,13.3095,-2.2484,-1.5591,13.1766,13.2604,13.2185,-2.3138,-1.8794,13.1766,13.2231,13.1998,-2.3465,3.4385,10.6068,828.8289,-111775.9000,133401.8273
3432.0000,13.0985,19.4724,0.0000,85432.3000,-85432.3000,4.0375,0.0000,13825.2981,13825.2981,195.8519,99257.5981,0.0000,-99257.5981,13.0918,18.7607,0.0000,7249.6000,-7249.6000,0.3852,0.0000,1172.7820,1172.7820,18.7335,8422.3820,0.0000,-8422.3820,19.5110,13.0021,16.2566,1.6449,111029.5622,19.4724,19.5977,19.5351,-2.0156,1.0941,19.3798,19.4924,19.4361,-2.4454,1.4793,19.4724,19.5203,19.4964,-2.0730,-2.9433,13.0918,13.2034,13.1476,-1.9969,-1.2174,13.0021,13.0918,13.0470,-2.1124,-1.6026,13.0021,13.0533,13.0277,-2.1195,2.8200,8.8164,688.9287,-92681.9000,111029.5622
3433.0000,12.9795,19.3509,0.0000,80915.4000,-80915.4000,3.8240,0.0000,13058.4230,13058.4230,185.2977,93973.8230,0.0000,-93973.8230,12.9704,18.6381,0.0000,5983.5000,-5983.5000,0.3179,0.0000,966.3673,966.3673,15.4516,6949.8673,0.0000,-6949.8673,19.3749,12.9100,16.1424,1.5301,103280.0348,19.3509,19.4559,19.4034,-1.6318,1.0543,19.2664,19.3459,19.3062,-1.6109,1.3723,19.3509,19.3893,19.3701,-1.5668,-2.7697,12.9704,13.0641,13.0173,-1.6153,-1.1687,12.9100,12.9704,12.9402,-1.3314,-1.4866,12.9100,12.9422,12.9261,-1.2692,2.6553,8.2524,644.8539,-86898.9000,103280.0348
3434.0000,12.8783,19.2477,0.0000,72108.4000,-72108.4000,3.4078,0.0000,11610.0753,11610.0753,165.0033,83718.4753,0.0000,-83718.4753,12.8721,18.5387,0.0000,5416.5000,-5416.5000,0.2878,0.0000,873.6355,873.6355,13.9809,6290.1355,0.0000,-6290.1355,19.2664,12.8088,16.0376,1.3636,92046.1981,19.2477,19.3442,19.2959,-1.3396,0.9379,19.1550,19.2323,19.1936,-1.4005,1.2257,19.2477,19.2833,19.2655,-1.3048,-2.4699,12.8721,12.9558,12.9139,-1.2898,-1.0400,12.8088,12.8721,12.8404,-1.2467,-1.3278,12.8088,12.8442,12.8265,-1.2445,2.3678,7.3604,575.1522,-77524.9000,92046.1981
3435.0000,12.7952,19.1629,0.0000,64915.6000,-64915.6000,3.0679,0.0000,10432.0910,10432.0910,148.4480,75347.6910,0.0000,-75347.6910,12.7883,18.4540,0.0000,5946.7000,-5946.7000,0.3160,0.0000,958.0782,958.0782,15.3437,6904.7782,0.0000,-6904.7782,19.1697,12.7339,15.9518,1.2444,83995.3846,19.1629,19.2532,19.2080,-1.1031,0.8224,19.0313,19.1189,19.0751,-1.4730,1.1384,19.1629,19.1954,19.1792,-1.0845,-2.2454,12.7883,12.8675,12.8279,-1.0808,-0.9173,12.7339,12.7883,12.7611,-0.9997,-1.2333,12.7339,12.7644,12.7492,-0.9760,2.1506,6.7376,526.4834,-70862.3000,83995.3846
3436.0000,12.7844,19.1519,0.0000,82654.2000,-82654.2000,3.9062,0.0000,13279.4323,13279.4323,188.9121,95933.6323,0.0000,-95933.6323,12.7752,18.4408,0.0000,4401.4000,-4401.4000,0.2339,0.0000,708.9899,708.9899,11.3529,5110.3899,0.0000,-5110.3899,19.1286,12.7854,15.9570,1.5006,101287.6887,19.1519,19.1832,19.1675,-0.5315,1.1119,19.0542,19.0647,19.0594,-0.2320,1.3458,19.1519,19.1593,19.1556,-0.3272,-2.7942,12.7752,12.8026,12.7889,-0.5132,-1.2241,12.7854,12.7752,12.7803,0.1890,-1.4580,12.7854,12.7760,12.7807,0.3384,2.6821,8.2406,643.9314,-87055.6000,101287.6887
3437.0000,12.8176,19.1858,0.0000,90811.6000,-90811.6000,4.2917,0.0000,14601.1207,14601.1207,207.5421,105412.7207,0.0000,-105412.7207,12.8156,18.4816,0.0000,8356.6000,-8356.6000,0.4440,0.0000,1346.8291,1346.8291,21.5538,9703.4291,0.0000,-9703.4291,19.1239,12.8371,15.9805,1.7012,114832.4714,19.1858,19.1768,19.1813,0.1232,1.1497,18.9831,19.0152,18.9992,-0.7699,1.5938,19.1858,19.1790,19.1824,0.2808,-3.1419,12.8156,12.8032,12.8094,0.2041,-1.2826,12.8371,12.8156,12.8263,0.5125,-1.7266,12.8371,12.8237,12.8304,0.5568,3.0091,9.4266,736.6070,-99168.2000,114832.4714
3438.0000,13.0446,19.4174,0.0000,170886.0000,-170886.0000,8.0759,0.0000,27619.6491,27619.6491,390.6280,198505.6491,0.0000,-198505.6491,13.0407,13.0407,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3435,13.1185,16.2310,2.8726,193900.7043,19.4174,19.3501,19.3837,2.4005,2.4849,19.3501,19.2499,19.3000,3.5873,2.4849,19.4174,19.3850,19.4012,2.5980,-5.5910,13.0407,12.9791,13.0099,2.3771,-2.6920,13.1185,13.0407,13.0796,3.0134,-2.6920,13.1185,13.0774,13.0979,3.1856,5.3839,16.0743,1256.0684,-170886.0000,193900.7043
3439.0000,13.3308,19.7094,0.0000,228935.5000,-228935.5000,10.8193,0.0000,37248.1119,37248.1119,524.0846,266183.6119,0.0000,-266183.6119,13.3309,13.3309,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6419,13.3961,16.5190,3.8613,260639.8263,19.7094,19.6374,19.6734,3.4529,3.3290,19.6374,19.5627,19.6001,3.5789,3.3290,19.7094,19.6771,19.6933,3.4818,-7.4903,13.3309,13.2648,13.2979,3.4326,-3.6064,13.3961,13.3309,13.3635,3.3838,-3.6064,13.3961,13.3637,13.3799,3.3603,7.2129,21.5503,1683.9694,-228935.5000,260639.8263
3440.0000,13.6702,20.0559,0.0000,253926.7000,-253926.7000,12.0003,0.0000,41643.4656,41643.4656,582.3681,295570.1656,0.0000,-295570.1656,13.6770,19.3523,0.0000,29352.9000,-29352.9000,1.5596,0.0000,4787.4100,4787.4100,75.8708,34140.3100,0.0000,-34140.3100,19.9243,13.7331,16.8287,4.7971,323805.2859,20.0559,19.9656,20.0108,4.0285,3.0926,19.7600,19.7340,19.7470,1.7301,4.6522,20.0559,20.0237,20.0398,4.1395,-8.9078,13.6770,13.5963,13.6366,4.0457,-3.4802,13.7331,13.6770,13.7050,4.0789,-5.0399,13.7331,13.7003,13.7167,4.0221,8.5201,27.0379,2112.7778,-283279.6000,323805.2859
3441.0000,13.9600,20.3520,0.0000,269574.5000,-269574.5000,12.7398,0.0000,44513.0858,44513.0858,619.6206,314087.5858,0.0000,-314087.5858,13.9687,19.6474,0.0000,50338.2000,-50338.2000,2.6747,0.0000,8244.6585,8244.6585,130.2922,58582.8585,0.0000,-58582.8585,20.1865,14.0076,17.0971,5.4424,367361.9879,20.3520,20.2665,20.3092,3.5596,2.8912,19.9690,19.9383,19.9537,2.4519,5.5659,20.3520,20.3268,20.3394,3.5726,-9.8486,13.9687,13.8958,13.9322,3.5247,-3.3551,14.0076,13.9687,13.9881,3.3741,-6.0297,14.0076,13.9830,13.9953,3.3192,9.3848,30.7695,2404.3714,-319912.7000,367361.9879
3442.0000,14.1910,20.5879,0.0000,281630.6000,-281630.6000,13.3096,0.0000,46759.7499,46759.7499,648.5620,328390.3499,0.0000,-328390.3499,14.1986,19.8800,0.0000,62677.8000,-62677.8000,3.3303,0.0000,10300.3762,10300.3762,162.4235,72978.1762,0.0000,-72978.1762,20.4121,14.2264,17.3193,5.8815,396999.8375,20.5879,20.5165,20.5522,2.8894,2.8144,20.1715,20.1441,20.1578,2.4209,6.1447,20.5879,20.5691,20.5785,2.8428,-10.4952,14.1986,14.1397,14.1691,2.8160,-3.3264,14.2264,14.1986,14.2125,2.6648,-6.6567,14.2264,14.2080,14.2172,2.6358,9.9832,33.2454,2597.8429,-344308.4000,396999.8375
3443.0000,14.4116,20.8134,0.0000,294441.2000,-294441.2000,13.9150,0.0000,49145.3101,49145.3101,679.0966,343586.5101,0.0000,-343586.5101,14.4189,20.1029,0.0000,75687.7000,-75687.7000,4.0216,0.0000,12479.2883,12479.2883,196.3238,88166.9883,0.0000,-88166.9883,20.6243,14.4436,17.5339,6.3347,427590.9676,20.8134,20.7448,20.7791,2.6953,2.7348,20.3627,20.3391,20.3509,2.2882,6.7564,20.8134,20.7966,20.8050,2.6910,-11.1802,14.4189,14.3632,14.3911,2.6359,-3.2978,14.4436,14.4189,14.4312,2.5972,-7.3194,14.4436,14.4266,14.4351,2.5867,10.6172,35.8614,2802.2632,-370128.9000,427590.9676
3444.0000,14.5846,20.9902,0.0000,307183.9000,-307183.9000,14.5172,0.0000,51485.7680,51485.7680,709.5238,358669.6680,0.0000,-358669.6680,14.5903,20.2764,0.0000,78272.8000,-78272.8000,4.1589,0.0000,12938.9362,12938.9362,203.2168,91211.7362,0.0000,-91211.7362,20.8070,14.6085,17.7078,6.6149,446502.7628,20.9902,20.9370,20.9636,2.1842,2.8673,20.5460,20.5244,20.5352,2.1810,7.0262,20.9902,20.9775,20.9838,2.1155,-11.6500,14.5903,14.5478,14.5690,2.1050,-3.4528,14.6085,14.5903,14.5994,1.9869,-7.6117,14.6085,14.5961,14.6023,1.9750,11.0645,37.3652,2919.7663,-385456.7000,446502.7628
3445.0000,14.7790,21.1890,0.0000,318850.4000,-318850.4000,15.0686,0.0000,53692.6568,53692.6568,737.3203,372543.0568,0.0000,-372543.0568,14.7852,20.4737,0.0000,91263.3000,-91263.3000,4.8492,0.0000,15131.2932,15131.2932,237.1161,106394.5932,0.0000,-106394.5932,20.9915,14.8047,17.8981,7.0412,475283.3337,21.1890,21.1305,21.1597,2.3243,2.7714,20.7126,20.6944,20.7035,1.9882,7.6206,21.1890,21.1756,21.1823,2.3524,-12.2972,14.7852,14.7384,14.7618,2.2839,-3.4065,14.8047,14.7852,14.7950,2.3173,-8.2556,14.8047,14.7909,14.7978,2.3171,11.6621,39.8700,3115.4985,-410113.7000,475283.3337
3446.0000,14.9535,21.3674,0.0000,332962.2000,-332962.2000,15.7355,0.0000,56306.7968,56306.7968,770.9563,389268.9968,0.0000,-389268.9968,14.9591,20.6498,0.0000,97002.2000,-97002.2000,5.1541,0.0000,16126.0508,16126.0508,252.2378,113128.2508,0.0000,-113128.2508,21.1692,14.9755,18.0723,7.3931,499033.6348,21.3674,21.3150,21.3412,2.1470,2.8593,20.8871,20.8692,20.8782,2.0655,8.0134,21.3674,21.3559,21.3616,2.1214,-12.8761,14.9591,14.9177,14.9384,2.0887,-3.5271,14.9755,14.9591,14.9673,2.0368,-8.6812,14.9755,14.9638,14.9696,2.0311,12.2084,41.8402,3269.4519,-429964.4000,499033.6348
3447.0000,15.1313,21.5492,0.0000,347138.1000,-347138.1000,16.4054,0.0000,58958.8751,58958.8751,804.7241,406096.9751,0.0000,-406096.9751,15.1368,20.8297,0.0000,105314.9000,-105314.9000,5.5958,0.0000,17556.6332,17556.6332,274.0608,122871.5332,0.0000,-122871.5332,21.3461,15.1527,18.2494,7.7862,525567.7475,21.5492,21.4973,21.5232,2.1546,2.8956,21.0574,21.0408,21.0491,2.0200,8.4914,21.5492,21.5381,21.5436,2.1540,-13.5098,15.1368,15.0960,15.1164,2.1051,-3.6032,15.1527,15.1368,15.1447,2.0990,-9.1990,15.1527,15.1412,15.1470,2.0973,12.8022,44.0901,3445.2608,-452453.0000,525567.7475
3448.0000,15.2702,21.6912,0.0000,351950.0000,-351950.0000,16.6328,0.0000,59979.4561,59979.4561,816.8599,411929.4561,0.0000,-411929.4561,15.2746,20.9694,0.0000,111733.2000,-111733.2000,5.9368,0.0000,18667.1387,18667.1387,290.9904,130400.3387,0.0000,-130400.3387,21.4859,15.2864,18.3861,7.9951,539671.5246,21.6912,21.6486,21.6699,1.7275,2.8344,21.1889,21.1763,21.1826,1.5690,8.7712,21.6912,21.6827,21.6869,1.6871,-13.7984,15.2746,15.2419,15.2582,1.6697,-3.5653,15.2864,15.2746,15.2805,1.5964,-9.5021,15.2864,15.2779,15.2822,1.5889,13.0675,45.2536,3536.1838,-463683.2000,539671.5246
3449.0000,15.3803,21.8038,0.0000,365136.0000,-365136.0000,17.2560,0.0000,62394.8430,62394.8430,848.2630,427530.8430,0.0000,-427530.8430,15.3836,21.0797,0.0000,107583.2000,-107583.2000,5.7163,0.0000,18004.9266,18004.9266,280.3540,125588.1266,0.0000,-125588.1266,21.6105,15.3928,18.5017,8.1617,550913.9812,21.8038,21.7726,21.7882,1.3852,3.1110,21.3239,21.3113,21.3176,1.5868,8.8273,21.8038,21.7972,21.8005,1.3284,-14.1450,15.3836,15.3594,15.3715,1.3239,-3.8466,15.3928,15.3836,15.3882,1.2569,-9.5629,15.3928,15.3862,15.3895,1.2534,13.4094,46.0815,3600.8744,-472719.2000,550913.9812
3450.0000,15.0157,21.4309,0.0000,272060.9000,-272060.9000,12.8574,0.0000,46077.4834,46077.4834,632.5101,318138.3834,0.0000,-318138.3834,15.0054,20.6966,0.0000,76913.2000,-76913.2000,4.0867,0.0000,12795.5778,12795.5778,200.5280,89708.7778,0.0000,-89708.7778,21.3007,14.9569,18.1288,6.1420,414586.4166,21.4309,21.5374,21.4841,-3.7119,2.3843,21.0064,21.0441,21.0253,-3.5704,6.4710,21.4309,21.4592,21.4450,-4.3326,-10.4730,15.0054,15.0969,15.0511,-3.9086,-2.9236,14.9569,15.0054,14.9811,-4.9548,-7.0102,14.9569,14.9918,14.9743,-5.0529,9.9338,34.0011,2656.8917,-348974.1000,414586.4166
3451.0000,14.7799,21.1899,0.0000,254912.3000,-254912.3000,12.0469,0.0000,42926.7652,42926.7652,591.1772,297839.0652,0.0000,-297839.0652,14.7705,20.4589,0.0000,60428.2000,-60428.2000,3.2108,0.0000,10016.6316,10016.6316,157.2841,70444.8316,0.0000,-70444.8316,21.0740,14.7398,17.9069,5.5224,372763.1000,21.1899,21.2750,21.2324,-3.0798,2.4718,20.8139,20.8429,20.8284,-2.4186,5.6826,21.1899,21.2112,21.2005,-2.9929,-9.5751,14.7705,14.8403,14.8054,-3.0078,-2.9454,14.7398,14.7705,14.7552,-2.7695,-6.1562,14.7398,14.7604,14.7501,-2.7485,9.1015,30.5830,2389.7962,-315340.5000,372763.1000
3452.0000,14.3195,20.7192,0.0000,179010.2000,-179010.2000,8.4599,0.0000,29812.8337,29812.8337,414.4911,208823.0337,0.0000,-208823.0337,14.3047,19.9873,0.0000,32258.0000,-32258.0000,1.7140,0.0000,5309.5874,5309.5874,83.8762,37567.5874,0.0000,-37567.5874,20.6938,14.1988,17.4463,3.7758,254869.1780,20.7192,20.9005,20.8098,-5.1421,1.9438,20.4726,20.5455,20.5091,-3.8958,3.6578,20.7192,20.7771,20.7481,-5.5021,-6.5161,14.3047,14.4614,14.3831,-5.1391,-2.2486,14.1988,14.3047,14.2517,-6.1175,-3.9626,14.1988,14.2681,14.2335,-6.2773,6.2112,20.3783,1592.3864,-211268.2000,254869.1780
3453.0000,14.0405,20.4342,0.0000,167546.3000,-167546.3000,7.9181,0.0000,27718.6862,27718.6862,386.7565,195264.9862,0.0000,-195264.9862,14.0271,19.7065,0.0000,22437.7000,-22437.7000,1.1922,0.0000,3678.0949,3678.0949,58.2262,26115.7949,0.0000,-26115.7949,20.4159,13.9648,17.1904,3.3583,226682.3614,20.4342,20.5652,20.4997,-3.7854,1.9778,20.2422,20.3044,20.2733,-2.8873,3.1700,20.4342,20.4754,20.4548,-3.5820,-5.9403,14.0271,14.1389,14.0830,-3.6637,-2.2420,13.9648,14.0271,13.9959,-3.1294,-3.4342,13.9648,14.0017,13.9832,-3.0621,5.6761,18.2216,1423.8628,-189984.0000,226682.3614
3454.0000,13.7725,20.1604,0.0000,140450.6000,-140450.6000,6.6376,0.0000,23089.1336,23089.1336,323.6125,163539.7336,0.0000,-163539.7336,13.7640,19.4403,0.0000,13645.7000,-13645.7000,0.7250,0.0000,2228.3634,2228.3634,35.3700,15874.0634,0.0000,-15874.0634,20.1739,13.6789,16.9264,2.7325,184441.3764,20.1604,20.2904,20.2254,-3.3523,1.7635,20.0427,20.1091,20.0759,-2.4244,2.4885,20.1604,20.2069,20.1837,-3.3146,-4.8741,13.7640,13.8756,13.8198,-3.2184,-1.9708,13.6789,13.7640,13.7214,-3.3549,-2.6959,13.6789,13.7289,13.7039,-3.4131,4.6667,14.7130,1149.6970,-154096.3000,184441.3764
3455.0000,13.5777,19.9615,0.0000,125428.9000,-125428.9000,5.9277,0.0000,20525.4810,20525.4810,288.4928,145954.3810,0.0000,-145954.3810,13.5681,19.2423,0.0000,13469.8000,-13469.8000,0.7157,0.0000,2193.5091,2193.5091,34.8766,15663.3091,0.0000,-15663.3091,19.9639,13.5050,16.7345,2.4519,165500.4709,19.9615,20.0738,20.0177,-2.5493,1.5486,19.8110,19.8936,19.8523,-2.7413,2.2643,19.9615,20.0003,19.9809,-2.4892,-4.3790,13.5681,13.6658,13.6170,-2.4900,-1.7373,13.5050,13.5681,13.5365,-2.2737,-2.4530,13.5050,13.5411,13.5231,-2.2249,4.1903,13.2646,1036.5123,-138898.7000,165500.4709
3456.0000,13.3956,19.7756,0.0000,106456.8000,-106456.8000,5.0311,0.0000,17346.8294,17346.8294,244.5449,123803.6294,0.0000,-123803.6294,13.3872,19.0594,0.0000,11887.2000,-11887.2000,0.6316,0.0000,1930.8741,1930.8741,30.7547,13818.0741,0.0000,-13818.0741,19.7782,13.3128,16.5455,2.0920,141211.0494,19.7756,19.8932,19.8344,-2.2539,1.3051,19.6213,19.7034,19.6623,-2.3346,1.9367,19.7756,19.8171,19.7963,-2.2697,-3.7260,13.3872,13.4893,13.4383,-2.1988,-1.4665,13.3128,13.3872,13.3500,-2.2935,-2.0981,13.3128,13.3570,13.3349,-2.3133,3.5646,11.2996,882.9678,-118344.0000,141211.0494
3457.0000,13.2474,19.6243,0.0000,100466.4000,-100466.4000,4.7480,0.0000,16314.3658,16314.3658,230.5113,116780.7658,0.0000,-116780.7658,13.2398,18.9103,0.0000,7987.6000,-7987.6000,0.4244,0.0000,1294.7973,1294.7973,20.6508,9282.3973,0.0000,-9282.3973,19.6342,13.1758,16.4050,1.9088,128843.8603,19.6243,19.7269,19.6756,-1.9585,1.2977,19.5257,19.5794,19.5525,-1.3678,1.7221,19.6243,19.6616,19.6430,-1.8932,-3.4503,13.2398,13.3293,13.2845,-1.8977,-1.4412,13.1758,13.2398,13.2078,-1.7583,-1.8656,13.1758,13.2117,13.1937,-1.7456,3.3068,10.3151,806.0350,-108454.0000,128843.8603
3458.0000,13.1180,19.4923,0.0000,89219.0000,-89219.0000,4.2164,0.0000,14444.5786,14444.5786,204.5090,103663.5786,0.0000,-103663.5786,13.1119,18.7811,0.0000,6931.5000,-6931.5000,0.3683,0.0000,1121.6303,1121.6303,17.9100,8053.1303,0.0000,-8053.1303,19.5068,13.0465,16.2766,1.6924,114238.3688,19.4923,19.5900,19.5411,-1.6653,1.1557,19.3945,19.4628,19.4287,-1.5369,1.5240,19.4923,19.5286,19.5105,-1.6414,-3.0607,13.1119,13.1971,13.1545,-1.6115,-1.2827,13.0465,13.1119,13.0792,-1.5942,-1.6510,13.0465,13.0834,13.0649,-1.5967,2.9337,9.1389,714.1258,-96150.5000,114238.3688
3459.0000,12.9963,19.3681,0.0000,79463.7000,-79463.7000,3.7554,0.0000,12829.1199,12829.1199,181.9960,92292.8199,0.0000,-92292.8199,12.9925,18.6603,0.0000,4088.9000,-4088.9000,0.2173,0.0000,660.5763,660.5763,10.5599,4749.4763,0.0000,-4749.4763,19.3976,12.9178,16.1577,1.4709,99286.3411,19.3681,19.4656,19.4169,-1.5422,1.0719,19.3299,19.3787,19.3543,-0.9398,1.2892,19.3681,19.4067,19.3874,-1.5273,-2.6834,12.9925,13.0776,13.0351,-1.4838,-1.1794,12.9178,12.9925,12.9552,-1.5395,-1.3966,12.9178,12.9591,12.9385,-1.5687,2.5760,7.9154,618.5172,-83552.6000,99286.3411
3460.0000,12.9775,19.3489,0.0000,96814.2000,-96814.2000,4.5754,0.0000,15623.5130,15623.5130,221.5607,112437.7130,0.0000,-112437.7130,12.9684,18.6360,0.0000,5100.2000,-5100.2000,0.2710,0.0000,823.6873,823.6873,13.1656,5923.8873,0.0000,-5923.8873,19.3379,12.9762,16.1570,1.7617,118916.3404,19.3489,19.3824,19.3657,-0.6601,1.3036,19.2540,19.2964,19.2752,-0.9968,1.5746,19.3489,19.3579,19.3534,-0.4526,-3.2718,12.9684,12.9990,12.9837,-0.6620,-1.4348,12.9762,12.9684,12.9723,0.1647,-1.7058,12.9762,12.9677,12.9719,0.3615,3.1406,9.6525,754.2622,-101914.4000,118916.3404
3461.0000,12.9861,19.3577,0.0000,104666.2000,-104666.2000,4.9464,0.0000,16893.9868,16893.9868,239.5012,121560.1868,0.0000,-121560.1868,12.9843,18.6520,0.0000,4961.5000,-4961.5000,0.2636,0.0000,801.4588,801.4588,12.8064,5762.9588,0.0000,-5762.9588,19.3260,12.9906,16.1583,1.8861,127311.9734,19.3577,19.3619,19.3598,-0.1131,1.4206,19.2508,19.2610,19.2559,-0.2753,1.6842,19.3577,19.3571,19.3574,0.0057,-3.5258,12.9843,12.9846,12.9844,-0.0336,-1.5609,12.9906,12.9843,12.9874,0.1401,-1.8246,12.9906,12.9868,12.9887,0.1599,3.3855,10.3762,810.8129,-109627.7000,127311.9734
3462.0000,13.2162,19.5925,0.0000,183842.5000,-183842.5000,8.6882,0.0000,29831.9144,29831.9144,420.6986,213674.4144,0.0000,-213674.4144,13.2117,13.2117,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5298,13.2865,16.4081,3.0995,209215.4389,19.5925,19.5302,19.5613,2.3900,2.6733,19.5302,19.4567,19.4935,2.8247,2.6733,19.5925,19.5623,19.5774,2.6125,-6.0149,13.2117,13.1550,13.1834,2.3584,-2.8961,13.2865,13.2117,13.2491,3.1159,-2.8961,13.2865,13.2468,13.2666,3.3123,5.7922,17.3023,1352.0282,-183842.5000,209215.4389
3463.0000,13.4879,19.8699,0.0000,238024.9000,-238024.9000,11.2488,0.0000,38869.1853,38869.1853,545.4943,276894.0853,0.0000,-276894.0853,13.4881,13.4881,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8087,13.5474,16.6781,4.0246,271657.3636,19.8699,19.8040,19.8369,3.2832,3.4612,19.8040,19.7376,19.7708,3.3047,3.4612,19.8699,19.8403,19.8551,3.3093,-7.7877,13.4881,13.4276,13.4579,3.2703,-3.7496,13.5474,13.4881,13.5178,3.2002,-3.7496,13.5474,13.5181,13.5328,3.1693,7.4992,22.4182,1751.7910,-238024.9000,271657.3636
3464.0000,13.7940,20.1824,0.0000,259037.0000,-259037.0000,12.2419,0.0000,42605.5408,42605.5408,594.6939,301642.5408,0.0000,-301642.5408,13.7996,19.4763,0.0000,27030.8000,-27030.8000,1.4362,0.0000,4416.4276,4416.4276,69.9121,31447.2276,0.0000,-31447.2276,20.0631,13.8500,16.9566,4.8560,327778.1191,20.1824,20.1035,20.1430,3.6512,3.2143,19.9098,19.8872,19.8985,1.4992,4.6506,20.1824,20.1537,20.1680,3.7342,-9.0275,13.7996,13.7291,13.7643,3.6565,-3.6019,13.8500,13.7996,13.8248,3.6628,-5.0381,13.8500,13.8210,13.8355,3.6115,8.6400,27.2864,2132.1955,-286067.8000,327778.1191
3465.0000,13.9914,20.3840,0.0000,269398.4000,-269398.4000,12.7315,0.0000,44517.0480,44517.0480,619.7172,313915.4480,0.0000,-313915.4480,13.9966,19.6756,0.0000,34343.1000,-34343.1000,1.8248,0.0000,5627.1776,5627.1776,88.9355,39970.2776,0.0000,-39970.2776,20.2612,14.0247,17.1429,5.1873,350140.5519,20.3840,20.3291,20.3566,2.5355,3.2156,20.0925,20.0631,20.0778,2.1216,5.0403,20.3840,20.3660,20.3750,2.4558,-9.5160,13.9966,13.9492,13.9729,2.4740,-3.6356,14.0247,13.9966,14.0106,2.1999,-5.4604,14.0247,14.0082,14.0164,2.1409,9.0959,29.0665,2271.2941,-303741.5000,350140.5519
3466.0000,14.1596,20.5559,0.0000,280137.0000,-280137.0000,13.2390,0.0000,46477.0037,46477.0037,645.2553,326614.0037,0.0000,-326614.0037,14.1638,19.8448,0.0000,41164.6000,-41164.6000,2.1872,0.0000,6761.4533,6761.4533,106.6863,47926.0533,0.0000,-47926.0533,20.4281,14.1869,17.3075,5.5015,371347.8757,20.5559,20.5107,20.5333,2.0907,3.2323,20.2420,20.2188,20.2304,1.7985,5.4195,20.5559,20.5415,20.5487,2.0538,-10.0067,14.1638,14.1253,14.1445,2.0296,-3.6839,14.1869,14.1638,14.1753,1.9458,-5.8712,14.1869,14.1728,14.1799,1.9299,9.5551,30.8228,2408.5354,-321301.6000,371347.8757
3467.0000,14.3361,20.7362,0.0000,290372.1000,-290372.1000,13.7227,0.0000,48378.5417,48378.5417,669.5728,338750.6417,0.0000,-338750.6417,14.3406,20.0238,0.0000,52411.0000,-52411.0000,2.7848,0.0000,8631.3441,8631.3441,135.9275,61042.3441,0.0000,-61042.3441,20.5912,14.3633,17.4773,5.8745,396525.9184,20.7362,20.6892,20.7127,2.1230,3.1513,20.3770,20.3580,20.3675,1.6130,5.9361,20.7362,20.7221,20.7292,2.1356,-10.5714,14.3406,14.3008,14.3207,2.0838,-3.6460,14.3633,14.3406,14.3520,2.0895,-6.4308,14.3633,14.3489,14.3561,2.0846,10.0767,33.0007,2578.7207,-342783.1000,396525.9184
3468.0000,14.4624,20.8653,0.0000,299651.7000,-299651.7000,14.1613,0.0000,50075.9576,50075.9576,691.7790,349727.6576,0.0000,-349727.6576,14.4658,20.1505,0.0000,52624.7000,-52624.7000,2.7961,0.0000,8682.8165,8682.8165,136.5826,61307.5165,0.0000,-61307.5165,20.7276,14.4810,17.6043,6.0527,408557.1948,20.8653,20.8313,20.8483,1.5936,3.2819,20.5181,20.4990,20.5085,1.6594,6.0780,20.8653,20.8554,20.8603,1.5404,-10.8794,14.4658,14.4374,14.4516,1.5378,-3.7884,14.4810,14.4658,14.4734,1.4236,-6.5845,14.4810,14.4715,14.4763,1.4079,10.3729,33.9187,2650.4546,-352276.4000,408557.1948
3469.0000,14.6273,21.0338,0.0000,308040.5000,-308040.5000,14.5577,0.0000,51682.4888,51682.4888,711.7428,359722.9888,0.0000,-359722.9888,14.6316,20.3183,0.0000,67090.6000,-67090.6000,3.5648,0.0000,11097.4229,11097.4229,174.2195,78188.0229,0.0000,-78188.0229,20.8727,14.6508,17.7618,6.4430,434905.1095,21.0338,20.9903,21.0121,1.9346,3.1082,20.6313,20.6171,20.6242,1.3538,6.6730,21.0338,21.0217,21.0278,1.9787,-11.4495,14.6316,14.5952,14.6134,1.9104,-3.6643,14.6508,14.6316,14.6412,1.9825,-7.2291,14.6508,14.6380,14.6444,1.9872,10.8934,36.2632,2833.6563,-375131.1000,434905.1095
3470.0000,14.7480,21.1572,0.0000,315025.9000,-315025.9000,14.8878,0.0000,53008.7603,53008.7603,728.6844,368034.6603,0.0000,-368034.6603,14.7516,20.4397,0.0000,70591.7000,-70591.7000,3.7508,0.0000,11697.9432,11697.9432,183.4406,82289.6432,0.0000,-82289.6432,20.9963,14.7644,17.8804,6.6371,448007.0521,21.1572,21.1235,21.1404,1.5062,3.1383,20.7512,20.7369,20.7441,1.4045,6.8891,21.1572,21.1484,21.1528,1.4669,-11.7496,14.7516,14.7240,14.7378,1.4586,-3.7123,14.7644,14.7516,14.7580,1.3673,-7.4631,14.7644,14.7559,14.7602,1.3548,11.1755,37.3150,2915.8493,-385617.6000,448007.0521
3471.0000,14.8488,21.2603,0.0000,321325.6000,-321325.6000,15.1856,0.0000,54201.0494,54201.0494,743.8573,375526.6494,0.0000,-375526.6494,14.8518,20.5411,0.0000,73530.0000,-73530.0000,3.9069,0.0000,12203.6443,12203.6443,191.1746,85733.6443,0.0000,-85733.6443,21.0998,14.8624,17.9811,6.8048,459323.1978,21.2603,21.2328,21.2466,1.2396,3.1698,20.8510,20.8392,20.8451,1.1771,7.0767,21.2603,21.2532,21.2568,1.2126,-12.0157,14.8518,14.8293,14.8405,1.1978,-3.7595,14.8624,14.8518,14.8571,1.1532,-7.6665,14.8624,14.8553,14.8588,1.1482,11.4260,38.2379,2987.9641,-394855.6000,459323.1978
3472.0000,14.9392,21.3528,0.0000,326676.0000,-326676.0000,15.4384,0.0000,55224.5827,55224.5827,756.7559,381900.5827,0.0000,-381900.5827,14.9418,20.6323,0.0000,76616.0000,-76616.0000,4.0709,0.0000,12733.5458,12733.5458,199.2845,89349.5458,0.0000,-89349.5458,21.1909,14.9511,18.0710,6.9560,469527.8660,21.3528,21.3285,21.3407,1.0931,3.1846,20.9379,20.9280,20.9329,1.0179,7.2554,21.3528,21.3466,21.3497,1.0786,-12.2539,14.9418,14.9220,14.9319,1.0605,-3.7892,14.9511,14.9418,14.9464,1.0367,-7.8601,14.9511,14.9448,14.9480,1.0338,11.6492,39.0849,3054.1491,-403292.0000,469527.8660
3473.0000,14.9599,21.3739,0.0000,329072.0000,-329072.0000,15.5516,0.0000,55657.6133,55657.6133,762.7704,384729.6133,0.0000,-384729.6133,14.9608,20.6516,0.0000,66728.0000,-66728.0000,3.5455,0.0000,11093.4396,11093.4396,173.6330,77821.4396,0.0000,-77821.4396,21.2348,14.9623,18.0986,6.8447,462015.6838,21.3739,21.3670,21.3705,0.3177,3.4215,21.0029,20.9952,20.9991,0.7557,6.9670,21.3739,21.3724,21.3732,0.2416,-12.1302,14.9608,14.9556,14.9582,0.2754,-4.0020,14.9623,14.9608,14.9616,0.1404,-7.5476,14.9623,14.9614,14.9619,0.1257,11.5496,38.2707,2990.5238,-395800.0000,462015.6838
3474.0000,14.5317,20.9361,0.0000,236096.2000,-236096.2000,11.1577,0.0000,39520.7624,39520.7624,547.3341,275616.9624,0.0000,-275616.9624,14.5248,20.2101,0.0000,33126.6000,-33126.6000,1.7601,0.0000,5470.5883,5470.5883,86.2059,38597.1883,0.0000,-38597.1883,20.9048,14.4434,17.6741,4.7693,321930.3453,20.9361,21.0503,20.9932,-4.5951,2.7562,20.7228,20.7696,20.7462,-3.0929,4.5163,20.9361,20.9774,20.9567,-5.0675,-8.4015,14.5248,14.6267,14.5758,-4.6574,-3.1325,14.4434,14.5248,14.4841,-5.8037,-4.8927,14.4434,14.4946,14.4690,-5.9895,8.0252,25.8900,2023.0816,-269222.8000,321930.3453
3475.0000,14.2883,20.6874,0.0000,222113.9000,-222113.9000,10.4969,0.0000,36963.8688,36963.8688,513.4424,259077.7688,0.0000,-259077.7688,14.2811,19.9635,0.0000,21990.7000,-21990.7000,1.1684,0.0000,3618.3443,3618.3443,57.1193,25609.0443,0.0000,-25609.0443,20.6663,14.2371,17.4517,4.2855,289270.6751,20.6874,20.7673,20.7273,-3.2502,2.7804,20.5295,20.5710,20.5502,-2.4074,3.9489,20.6874,20.7151,20.7012,-3.1256,-7.7165,14.2811,14.3509,14.3160,-3.1766,-3.1095,14.2371,14.2811,14.2591,-2.7576,-4.2779,14.2371,14.2620,14.2495,-2.6910,7.3874,23.3480,1824.4455,-244104.6000,289270.6751
3476.0000,13.8989,20.2895,0.0000,149610.2000,-149610.2000,7.0704,0.0000,24668.4283,24668.4283,345.2822,174278.6283,0.0000,-174278.6283,13.8947,19.5725,0.0000,11399.6000,-11399.6000,0.6057,0.0000,1865.0824,1865.0824,29.5792,13264.6824,0.0000,-13264.6824,20.3428,13.7650,17.0539,2.8852,194748.1062,20.2895,20.4444,20.3669,-4.3915,1.9426,20.2371,20.3253,20.2812,-3.2883,2.5483,20.2895,20.3515,20.3205,-4.6369,-5.1279,13.8947,14.0314,13.9631,-4.3014,-2.1549,13.7650,13.8947,13.8299,-5.2222,-2.7606,13.7650,13.8408,13.8029,-5.4321,4.9155,15.3517,1199.6031,-161009.8000,194748.1062
3477.0000,13.6647,20.0504,0.0000,139917.4000,-139917.4000,6.6124,0.0000,22943.2208,22943.2208,322.0838,162860.6208,0.0000,-162860.6208,13.6558,19.3309,0.0000,7605.8000,-7605.8000,0.4041,0.0000,1240.1200,1240.1200,19.7037,8845.9200,0.0000,-8845.9200,20.0959,13.5850,16.8404,2.6104,176203.6238,20.0504,20.1656,20.1080,-3.1670,1.8791,20.0178,20.0994,20.0586,-2.7285,2.2833,20.0504,20.0942,20.0723,-3.0369,-4.7332,13.6558,13.7591,13.7074,-3.1268,-2.0694,13.5850,13.6558,13.6204,-2.5699,-2.4735,13.5850,13.6217,13.6033,-2.4502,4.5430,14.0148,1095.1388,-147523.2000,176203.6238
3478.0000,13.4527,19.8340,0.0000,112475.8000,-112475.8000,5.3155,0.0000,18352.0776,18352.0776,258.5179,130827.8776,0.0000,-130827.8776,13.4475,19.1203,0.0000,7216.7000,-7216.7000,0.3835,0.0000,1173.2190,1173.2190,18.6777,8389.9190,0.0000,-8389.9190,19.8819,13.3576,16.6197,2.1246,143410.4929,19.8340,19.9542,19.8941,-2.6231,1.4881,19.7834,19.8839,19.8336,-2.7571,1.8715,19.8340,19.8809,19.8574,-2.6348,-3.8274,13.4475,13.5530,13.5002,-2.5427,-1.6440,13.3576,13.4475,13.4025,-2.6710,-2.0275,13.3576,13.4079,13.3827,-2.7044,3.6715,11.3747,888.8372,-119692.5000,143410.4929
3479.0000,13.2673,19.6447,0.0000,97010.8000,-97010.8000,4.5846,0.0000,15760.5280,15760.5280,222.6653,112771.3280,0.0000,-112771.3280,13.2622,18.9330,0.0000,4895.5000,-4895.5000,0.2601,0.0000,793.8111,793.8111,12.6596,5689.3111,0.0000,-5689.3111,19.6999,13.1707,16.4353,1.8075,122007.2052,19.6447,19.7655,19.7051,-2.3230,1.3106,19.6276,19.7144,19.6710,-2.0046,1.5707,19.6447,19.6929,19.6688,-2.3183,-3.2740,13.2622,13.3694,13.3158,-2.2675,-1.4415,13.1707,13.2622,13.2164,-2.2877,-1.7016,13.1707,13.2205,13.1956,-2.3004,3.1431,9.6632,755.0961,-101906.3000,122007.2052
3480.0000,13.1003,19.4743,0.0000,78633.3000,-78633.3000,3.7161,0.0000,12725.5601,12725.5601,180.2676,91358.8601,0.0000,-91358.8601,13.0947,18.7637,0.0000,5261.4000,-5261.4000,0.2796,0.0000,851.1807,851.1807,13.5959,6112.5807,0.0000,-6112.5807,19.5330,12.9934,16.2632,1.4931,100784.4022,19.4743,19.6072,19.5408,-2.0250,1.0359,19.4280,19.5453,19.4867,-2.2667,1.3155,19.4743,19.5269,19.5006,-2.0724,-2.6802,13.0947,13.2132,13.1540,-1.9952,-1.1455,12.9934,13.0947,13.0440,-2.1224,-1.4251,12.9934,13.0500,13.0217,-2.1403,2.5706,7.9652,622.4109,-83894.7000,100784.4022
3481.0000,12.9892,19.3609,0.0000,76018.4000,-76018.4000,3.5926,0.0000,12270.8720,12270.8720,174.0854,88289.2720,0.0000,-88289.2720,12.9790,18.6467,0.0000,5289.3000,-5289.3000,0.2810,0.0000,854.3488,854.3488,13.6591,6143.6488,0.0000,-6143.6488,19.3951,12.9220,16.1586,1.4328,96711.9737,19.3609,19.4675,19.4142,-1.5695,0.9973,19.2870,19.3857,19.3364,-1.8558,1.2784,19.3609,19.3998,19.3803,-1.4931,-2.5952,12.9790,13.0754,13.0272,-1.5716,-1.1038,12.9220,12.9790,12.9505,-1.1711,-1.3849,12.9220,12.9509,12.9365,-1.0707,2.4887,7.7178,603.0799,-81307.7000,96711.9737
3482.0000,12.9163,19.2865,0.0000,68731.3000,-68731.3000,3.2482,0.0000,11076.0076,11076.0076,157.2854,79807.3076,0.0000,-79807.3076,12.9073,18.5742,0.0000,8345.2000,-8345.2000,0.4434,0.0000,1346.6462,1346.6462,21.5411,9691.8462,0.0000,-9691.8462,19.2799,12.8688,16.0743,1.3524,91284.3778,19.2865,19.3727,19.3296,-1.0626,0.8289,19.0944,19.2142,19.1543,-2.2387,1.2723,19.2865,19.3144,19.3005,-1.0058,-2.4193,12.9073,12.9819,12.9446,-1.0390,-0.9349,12.8688,12.9073,12.8880,-0.7957,-1.3783,12.8688,12.8898,12.8793,-0.7318,2.3133,7.3532,574.5884,-77076.5000,91284.3778
3483.0000,12.8496,19.2184,0.0000,63421.5000,-63421.5000,2.9972,0.0000,10204.6909,10204.6909,145.0666,73626.1909,0.0000,-73626.1909,12.8434,18.5096,0.0000,7319.2000,-7319.2000,0.3889,0.0000,1180.0705,1180.0705,18.8876,8499.2705,0.0000,-8499.2705,19.1943,12.7980,15.9962,1.2376,83538.0400,19.2184,19.2971,19.2578,-0.9086,0.7727,19.0335,19.0979,19.0657,-1.1117,1.1615,19.2184,19.2447,19.2315,-0.8736,-2.2246,12.8434,12.9097,12.8765,-0.8631,-0.8694,12.7980,12.8434,12.8207,-0.8545,-1.2583,12.7980,12.8250,12.8115,-0.8599,2.1278,6.7432,526.9243,-70740.7000,83538.0400
3484.0000,12.8372,19.2058,0.0000,79848.0000,-79848.0000,3.7735,0.0000,12844.1173,12844.1173,182.5617,92692.1173,0.0000,-92692.1173,12.8295,18.4957,0.0000,5584.0000,-5584.0000,0.2967,0.0000,900.1384,900.1384,14.4063,6484.1384,0.0000,-6484.1384,19.1658,12.8356,16.0007,1.4723,99377.3950,19.2058,19.2361,19.2210,-0.4863,1.0470,19.0726,19.0699,19.0713,0.0256,1.3437,19.2058,19.2130,19.2094,-0.3093,-2.7266,12.8295,12.8550,12.8423,-0.4553,-1.1589,12.8356,12.8295,12.8325,0.1011,-1.4556,12.8356,12.8293,12.8324,0.2106,2.6146,8.1033,633.2033,-85432.0000,99377.3950
3485.0000,12.8398,19.2084,0.0000,87050.7000,-87050.7000,4.1139,0.0000,14003.5385,14003.5385,199.0140,101054.2385,0.0000,-101054.2385,12.8381,18.5043,0.0000,4647.4000,-4647.4000,0.2469,0.0000,749.2446,749.2446,11.9893,5396.6446,0.0000,-5396.6446,19.1680,12.8412,16.0046,1.5765,106416.4151,19.2084,19.2157,19.2120,-0.1495,1.1709,19.0918,19.0831,19.0874,0.1529,1.4178,19.2084,19.2090,19.2087,-0.0504,-2.9431,12.8381,12.8408,12.8394,-0.0765,-1.2890,12.8412,12.8381,12.8396,0.0438,-1.5359,12.8412,12.8393,12.8403,0.0525,2.8249,8.6813,678.3698,-91698.1000,106416.4151
3486.0000,13.0642,19.4374,0.0000,164549.1000,-164549.1000,7.7764,0.0000,26607.4462,26607.4462,376.1958,191156.5462,0.0000,-191156.5462,13.0586,18.7272,0.0000,178.6000,-178.6000,0.0095,0.0000,28.8794,28.8794,0.4608,207.4794,0.0000,-207.4794,19.3681,13.1416,16.2548,2.7702,186985.2274,19.4374,19.3709,19.4041,2.2765,2.3891,19.3684,19.2857,19.3271,2.8502,2.3986,19.4374,19.4048,19.4211,2.5211,-5.3873,13.0586,12.9983,13.0285,2.2395,-2.5890,13.1416,13.0586,13.1001,3.1012,-2.5985,13.1416,13.0970,13.1193,3.3256,5.1875,15.4982,1211.0540,-164727.7000,186985.2274
3487.0000,13.3370,19.7158,0.0000,218448.2000,-218448.2000,10.3237,0.0000,35546.9775,35546.9775,500.1396,253995.1775,0.0000,-253995.1775,13.3373,13.3373,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6489,13.4021,16.5255,3.6850,248736.8792,19.7158,19.6439,19.6799,3.2855,3.1765,19.6439,19.5709,19.6074,3.3414,3.1765,19.7158,19.6835,19.6997,3.3202,-7.1472,13.3373,13.2710,13.3041,3.2844,-3.4412,13.4021,13.3373,13.3697,3.2113,-3.4412,13.4021,13.3700,13.3860,3.1772,6.8824,20.5644,1606.9290,-218448.2000,248736.8792
3488.0000,13.6349,20.0199,0.0000,242505.9000,-242505.9000,11.4606,0.0000,39737.4996,39737.4996,556.1975,282243.3996,0.0000,-282243.3996,13.6402,19.3152,0.0000,22373.9000,-22373.9000,1.1888,0.0000,3647.2392,3647.2392,57.8331,26021.1392,0.0000,-26021.1392,19.9047,13.6936,16.7992,4.4894,303033.3487,20.0199,19.9391,19.9795,3.5737,3.0691,19.7649,19.7371,19.7510,1.6906,4.2579,20.0199,19.9898,20.0048,3.6409,-8.3915,13.6402,13.5677,13.6040,3.5770,-3.4239,13.6936,13.6402,13.6669,3.5453,-4.6127,13.6936,13.6635,13.6785,3.4878,8.0367,25.2221,1970.8922,-264879.8000,303033.3487
3489.0000,13.8323,20.2215,0.0000,254184.1000,-254184.1000,12.0125,0.0000,41845.1467,41845.1467,584.1110,296029.2467,0.0000,-296029.2467,13.8374,19.5146,0.0000,29008.6000,-29008.6000,1.5413,0.0000,4742.1547,4742.1547,75.0730,33750.7547,0.0000,-33750.7547,20.1044,13.8679,16.9862,4.8300,326026.6731,20.2215,20.1646,20.1931,2.5359,3.1033,19.9489,19.9166,19.9328,2.1520,4.6447,20.2215,20.2023,20.2119,2.4573,-8.9092,13.8374,13.7880,13.8127,2.4772,-3.4904,13.8679,13.8374,13.8527,2.1998,-5.0317,13.8679,13.8504,13.8592,2.1380,8.5221,27.0511,2113.8108,-283192.7000,326026.6731
3490.0000,13.9992,20.3921,0.0000,265261.0000,-265261.0000,12.5360,0.0000,43841.5419,43841.5419,610.3527,309102.5419,0.0000,-309102.5419,14.0034,19.6825,0.0000,35359.2000,-35359.2000,1.8788,0.0000,5794.2423,5794.2423,91.5809,41153.4423,0.0000,-41153.4423,20.2709,14.0281,17.1495,5.1420,347086.2308,20.3921,20.3458,20.3689,2.0801,3.1346,20.0972,20.0722,20.0847,1.7917,5.0134,20.3921,20.3769,20.3845,2.0407,-9.4014,14.0034,13.9637,13.9835,2.0194,-3.5524,14.0281,14.0034,14.0157,1.9261,-5.4312,14.0281,14.0133,14.0207,1.9077,8.9836,28.7873,2249.4833,-300620.2000,347086.2308
3491.0000,14.1793,20.5760,0.0000,276626.6000,-276626.6000,13.0731,0.0000,45916.1372,45916.1372,637.2026,322542.7372,0.0000,-322542.7372,14.1839,19.8651,0.0000,46647.9000,-46647.9000,2.4786,0.0000,7664.3835,7664.3835,120.9008,54312.2835,0.0000,-54312.2835,20.4360,14.2087,17.3223,5.5338,373533.6051,20.5760,20.5269,20.5514,2.1609,3.0692,20.2312,20.2110,20.2211,1.6043,5.5478,20.5760,20.5608,20.5684,2.1776,-10.0039,14.1839,14.1419,14.1629,2.1231,-3.5315,14.2087,14.1839,14.1963,2.1369,-6.0101,14.2087,14.1931,14.2009,2.1326,9.5416,31.0744,2428.1970,-323274.5000,373533.6051
3492.0000,14.3250,20.7249,0.0000,288106.9000,-288106.9000,13.6157,0.0000,47988.4547,47988.4547,664.4359,336095.3547,0.0000,-336095.3547,14.3290,20.0120,0.0000,49458.8000,-49458.8000,2.6279,0.0000,8143.7459,8143.7459,128.2817,57602.5459,0.0000,-57602.5459,20.5866,14.3476,17.4671,5.7909,390882.8351,20.7249,20.6851,20.7050,1.8116,3.1787,20.3805,20.3593,20.3699,1.7539,5.8066,20.7249,20.7130,20.7190,1.7756,-10.4370,14.3290,14.2954,14.3122,1.7599,-3.6626,14.3476,14.3290,14.3383,1.6722,-6.2905,14.3476,14.3360,14.3418,1.6585,9.9531,32.4750,2537.6459,-337565.7000,390882.8351
3493.0000,14.5138,20.9178,0.0000,298422.1000,-298422.1000,14.1032,0.0000,49932.1325,49932.1325,688.8898,348354.2325,0.0000,-348354.2325,14.5190,20.2043,0.0000,66455.4000,-66455.4000,3.5310,0.0000,10973.6103,10973.6103,172.4705,77429.0103,0.0000,-77429.0103,20.7512,14.5415,17.6464,6.2571,422351.9188,20.9178,20.8661,20.8919,2.2140,2.9813,20.5073,20.4909,20.4991,1.5172,6.5124,20.9178,20.9036,20.9107,2.2719,-11.1218,14.5190,14.4757,14.4973,2.1924,-3.5240,14.5415,14.5190,14.5303,2.2748,-7.0551,14.5415,14.5265,14.5340,2.2779,10.5791,35.2711,2756.1361,-364877.5000,422351.9188
3494.0000,14.6563,21.0635,0.0000,307383.5000,-307383.5000,14.5267,0.0000,51608.4421,51608.4421,710.4682,358991.9421,0.0000,-358991.9421,14.6608,20.3478,0.0000,71418.8000,-71418.8000,3.7947,0.0000,11818.5934,11818.5934,185.5007,83237.3934,0.0000,-83237.3934,20.8956,14.6762,17.7859,6.5111,439498.3158,21.0635,21.0222,21.0429,1.7796,3.0102,20.6461,20.6293,20.6377,1.6314,6.8050,21.0635,21.0530,21.0583,1.7388,-11.5164,14.6608,14.6270,14.6439,1.7269,-3.5773,14.6762,14.6608,14.6685,1.6264,-7.3721,14.6762,14.6659,14.6711,1.6124,10.9494,36.6670,2865.2112,-378802.3000,439498.3158
3495.0000,14.7753,21.1852,0.0000,315357.2000,-315357.2000,14.9035,0.0000,53099.6592,53099.6592,729.5926,368456.8592,0.0000,-368456.8592,14.7789,20.4674,0.0000,75027.9000,-75027.9000,3.9865,0.0000,12438.2981,12438.2981,194.9929,87466.1981,0.0000,-87466.1981,21.0177,14.7915,17.9046,6.7205,453632.9836,21.1852,21.1514,21.1683,1.4716,3.0524,20.7640,20.7501,20.7570,1.3979,7.0389,21.1852,21.1767,21.1809,1.4386,-11.8511,14.7789,14.7515,14.7652,1.4222,-3.6390,14.7915,14.7789,14.7852,1.3667,-7.6255,14.7915,14.7830,14.7873,1.3604,11.2645,37.8215,2955.4285,-390385.1000,453632.9836
3496.0000,14.8542,21.2658,0.0000,315301.1000,-315301.1000,14.9008,0.0000,53191.7049,53191.7049,730.0448,368492.8049,0.0000,-368492.8049,14.8567,20.5462,0.0000,77483.3000,-77483.3000,4.1170,0.0000,12860.7499,12860.7499,201.4768,90344.0499,0.0000,-90344.0499,21.0994,14.8647,17.9821,6.7752,457327.0766,21.2658,21.2424,21.2541,0.9938,3.0014,20.8397,20.8307,20.8352,0.9018,7.1184,21.2658,21.2601,21.2630,0.9484,-11.8994,14.8567,14.8380,14.8474,0.9496,-3.5946,14.8647,14.8567,14.8607,0.8693,-7.7116,14.8647,14.8593,14.8620,0.8602,11.3062,38.0914,2976.5138,-392784.4000,457327.0766
3497.0000,14.8973,21.3099,0.0000,324858.2000,-324858.2000,15.3525,0.0000,54861.3350,54861.3350,752.5718,379719.5350,0.0000,-379719.5350,14.8986,20.5886,0.0000,67557.1000,-67557.1000,3.5896,0.0000,11220.4485,11220.4485,175.7253,78777.5485,0.0000,-78777.5485,21.1652,14.9029,18.0340,6.7781,457524.1417,21.3099,21.2978,21.3038,0.5587,3.3432,20.9306,20.9199,20.9253,1.0449,6.9328,21.3099,21.3068,21.3083,0.5057,-12.0093,14.8986,14.8890,14.8938,0.5188,-3.9210,14.9029,14.8986,14.9007,0.4413,-7.5105,14.9029,14.9001,14.9015,0.4347,11.4315,37.9496,2965.4350,-392415.3000,457524.1417
3498.0000,14.4808,20.8840,0.0000,232501.7000,-232501.7000,10.9878,0.0000,38871.4795,38871.4795,538.7735,271373.1795,0.0000,-271373.1795,14.4739,20.1586,0.0000,33790.4000,-33790.4000,1.7954,0.0000,5575.9278,5575.9278,87.9095,39366.3278,0.0000,-39366.3278,20.8480,14.3938,17.6209,4.7145,318225.8618,20.8840,20.9968,20.9404,-4.4273,2.6903,20.6613,20.7063,20.6838,-2.9556,4.4857,20.8840,20.9247,20.9044,-4.9168,-8.2975,14.4739,14.5746,14.5243,-4.5013,-3.0641,14.3938,14.4739,14.4339,-5.6757,-4.8595,14.3938,14.4446,14.4192,-5.8620,7.9237,25.6150,2001.5923,-266292.1000,318225.8618
3499.0000,14.2403,20.6383,0.0000,218574.4000,-218574.4000,10.3296,0.0000,36333.1134,36333.1134,505.0890,254907.5134,0.0000,-254907.5134,14.2330,19.9149,0.0000,21909.7000,-21909.7000,1.1641,0.0000,3602.4450,3602.4450,56.8966,25512.1450,0.0000,-25512.1450,20.6159,14.1888,17.4024,4.2211,284923.3717,20.6383,20.7185,20.6784,-3.2037,2.7306,20.4783,20.5182,20.4982,-2.2810,3.8947,20.6383,20.6660,20.6522,-3.0850,-7.5990,14.2330,14.3031,14.2681,-3.1332,-3.0552,14.1888,14.2330,14.2109,-2.7320,-4.2193,14.1888,14.2139,14.2014,-2.6703,7.2745,23.0008,1797.3165,-240484.1000,284923.3717
3500.0000,13.8532,20.2428,0.0000,146685.2000,-146685.2000,6.9322,0.0000,24160.0257,24160.0257,338.4239,170845.2257,0.0000,-170845.2257,13.8495,19.5268,0.0000,10691.9000,-10691.9000,0.5681,0.0000,1748.1530,1748.1530,27.7373,12440.0530,0.0000,-12440.0530,20.2989,13.7168,17.0079,2.8209,190412.7152,20.2428,20.3987,20.3208,-4.3575,1.9145,20.1992,20.2854,20.2423,-3.1305,2.4826,20.2428,20.3057,20.2742,-4.6025,-5.0177,13.8495,13.9871,13.9183,-4.2626,-2.1214,13.7168,13.8495,13.7832,-5.2040,-2.6895,13.7168,13.7941,13.7555,-5.4226,4.8108,14.9977,1171.9427,-157377.1000,190412.7152
3501.0000,13.6224,20.0072,0.0000,137682.2000,-137682.2000,6.5067,0.0000,22554.3069,22554.3069,316.8435,160236.5069,0.0000,-160236.5069,13.6137,19.2883,0.0000,6819.4000,-6819.4000,0.3623,0.0000,1111.2323,1111.2323,17.6632,7930.6323,0.0000,-7930.6323,20.0565,13.5425,16.7995,2.5568,172583.3736,20.0072,20.1221,20.0647,-3.1320,1.8627,19.9864,20.0674,20.0269,-2.6413,2.2251,20.0072,20.0513,20.0293,-2.9977,-4.6440,13.6137,13.7169,13.6653,-3.0948,-2.0481,13.5425,13.6137,13.5781,-2.5164,-2.4105,13.5425,13.5790,13.5608,-2.3913,4.4586,13.7183,1071.9699,-144501.6000,172583.3736
3502.0000,13.4178,19.7983,0.0000,110964.4000,-110964.4000,5.2441,0.0000,18090.7130,18090.7130,254.9738,129055.1130,0.0000,-129055.1130,13.4127,19.0851,0.0000,6867.4000,-6867.4000,0.3649,0.0000,1115.8892,1115.8892,17.7706,7983.2892,0.0000,-7983.2892,19.8474,13.3247,16.5860,2.0905,141110.6935,19.7983,19.9161,19.8572,-2.5453,1.4732,19.7512,19.8534,19.8023,-2.7520,1.8381,19.7983,19.8444,19.8214,-2.5507,-3.7709,13.4127,13.5161,13.4644,-2.4665,-1.6264,13.3247,13.4127,13.3687,-2.5687,-1.9913,13.3247,13.3736,13.3491,-2.5954,3.6177,11.1936,874.6837,-117831.8000,141110.6935
3503.0000,13.2405,19.6173,0.0000,95969.1000,-95969.1000,4.5354,0.0000,15581.5831,15581.5831,220.2244,111550.6831,0.0000,-111550.6831,13.2354,18.9059,0.0000,4910.5000,-4910.5000,0.2609,0.0000,795.9480,795.9480,12.6967,5706.4480,0.0000,-5706.4480,19.6703,13.1473,16.4088,1.7877,120672.4628,19.6173,19.7346,19.6759,-2.2294,1.2952,19.5956,19.6833,19.6395,-2.0064,1.5561,19.6173,19.6640,19.6407,-2.2223,-3.2403,13.2354,13.3394,13.2874,-2.1772,-1.4248,13.1473,13.2354,13.1913,-2.1819,-1.6857,13.1473,13.1952,13.1712,-2.1889,3.1106,9.5655,747.4654,-100879.6000,120672.4628
3504.0000,13.0816,19.4551,0.0000,77817.5000,-77817.5000,3.6776,0.0000,12588.0849,12588.0849,178.3665,90405.5849,0.0000,-90405.5849,13.0756,18.7443,0.0000,5756.0000,-5756.0000,0.3058,0.0000,930.9526,930.9526,14.8724,6686.9526,0.0000,-6686.9526,19.5070,12.9795,16.2433,1.4858,100289.1884,19.4551,19.5843,19.5197,-1.9266,1.0139,19.3897,19.5100,19.4498,-2.3301,1.3198,19.4551,19.5056,19.4804,-1.9760,-2.6636,13.0756,13.1907,13.1331,-1.9036,-1.1239,12.9795,13.0756,13.0275,-2.0180,-1.4298,12.9795,13.0336,13.0066,-2.0286,2.5537,7.9401,620.4524,-83573.5000,100289.1884
3505.0000,12.9679,19.3391,0.0000,75335.2000,-75335.2000,3.5603,0.0000,12154.6366,12154.6366,172.5001,87489.8366,0.0000,-87489.8366,12.9591,18.6266,0.0000,4181.7000,-4181.7000,0.2222,0.0000,675.2638,675.2638,10.7980,4856.9638,0.0000,-4856.9638,19.3778,12.8961,16.1369,1.4009,94561.5501,19.3391,19.4452,19.3922,-1.5808,1.0100,19.2976,19.3751,19.3364,-1.4108,1.2322,19.3391,19.3791,19.3591,-1.5047,-2.5503,12.9591,13.0545,13.0068,-1.5656,-1.1127,12.8961,12.9591,12.9276,-1.2475,-1.3349,12.8961,12.9285,12.9123,-1.1789,2.4476,7.5356,588.8440,-79516.9000,94561.5501
3506.0000,12.8825,19.2520,0.0000,67855.5000,-67855.5000,3.2068,0.0000,10926.3780,10926.3780,155.2600,78781.8780,0.0000,-78781.8780,12.8751,18.5417,0.0000,5509.2000,-5509.2000,0.2927,0.0000,888.6236,888.6236,14.2196,6397.8236,0.0000,-6397.8236,19.2715,12.8224,16.0470,1.2896,87047.1181,19.2520,19.3432,19.2976,-1.1831,0.8741,19.1422,19.2449,19.1935,-1.7653,1.1668,19.2520,19.2848,19.2684,-1.1366,-2.3327,12.8751,12.9549,12.9150,-1.1497,-0.9714,12.8224,12.8751,12.8488,-0.9929,-1.2641,12.8224,12.8510,12.8367,-0.9538,2.2354,6.9697,544.6242,-73364.7000,87047.1181
3507.0000,12.8162,19.1844,0.0000,62483.5000,-62483.5000,2.9529,0.0000,10046.0860,10046.0860,142.8902,72529.5860,0.0000,-72529.5860,12.8093,18.4752,0.0000,6089.7000,-6089.7000,0.3236,0.0000,981.3921,981.3921,15.7128,7071.0921,0.0000,-7071.0921,19.1813,12.7661,15.9737,1.2011,81071.3540,19.1844,19.2638,19.2241,-0.9287,0.7841,19.0334,19.1215,19.0775,-1.4419,1.1077,19.1844,19.2119,19.1981,-0.8894,-2.1688,12.8093,12.8782,12.8438,-0.9014,-0.8764,12.7661,12.8093,12.7877,-0.7784,-1.2000,12.7661,12.7901,12.7781,-0.7488,2.0765,6.5240,509.7937,-68573.2000,81071.3540
