Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3508.0000,12.7621,19.1292,0.0000,60670.3000,-60670.3000,2.8672,0.0000,9742.4870,9742.4870,138.6850,70412.7870,0.0000,-70412.7870,12.7564,18.4218,0.0000,5205.6000,-5205.6000,0.2766,0.0000,838.3230,838.3230,13.4283,6043.9230,0.0000,-6043.9230,19.1153,12.7190,15.9172,1.1490,77559.9040,19.1292,19.1963,19.1628,-0.7814,0.7758,18.9928,19.0415,19.0171,-0.7698,1.0524,19.1292,19.1525,19.1409,-0.7327,-2.0914,12.7564,12.8140,12.7852,-0.7477,-0.8635,12.7190,12.7564,12.7377,-0.6449,-1.1401,12.7190,12.7398,12.7294,-0.6294,2.0037,6.2584,489.0434,-65875.9000,77559.9040
3509.0000,12.7067,19.0727,0.0000,56504.5000,-56504.5000,2.6704,0.0000,9062.0587,9062.0587,129.1179,65566.5587,0.0000,-65566.5587,12.7036,18.3684,0.0000,4164.9000,-4164.9000,0.2213,0.0000,670.2557,670.2557,10.7416,4835.1557,0.0000,-4835.1557,19.0636,12.6562,15.8599,1.0587,71462.8714,19.0727,19.1386,19.1057,-0.7307,0.7365,18.9607,18.9956,18.9782,-0.5118,0.9578,19.0727,19.0973,19.0850,-0.7158,-1.9338,12.7036,12.7596,12.7316,-0.6892,-0.8164,12.6562,12.7036,12.6799,-0.7398,-1.0376,12.6562,12.6835,12.6698,-0.7605,1.8540,5.7554,449.7326,-60669.4000,71462.8714
3510.0000,12.7018,18.8875,1040.7000,64357.8000,-63317.1000,3.0956,218.2094,10320.3926,10538.6020,149.7383,74678.1926,822.4906,-73855.7020,12.6922,18.3569,0.0000,105.8000,-105.8000,0.0056,0.0000,17.0238,17.0238,0.2728,122.8238,0.0000,-122.8238,18.9651,12.7070,15.8360,1.1090,74856.3899,18.8875,19.0211,18.9543,-1.8685,0.9503,19.0172,18.9943,19.0057,0.2913,0.9560,18.8875,18.9520,18.9197,-2.0357,-2.1453,12.6922,12.7156,12.7039,-0.3757,-1.0300,12.7070,12.6922,12.6996,0.1962,-1.0356,12.7070,12.6949,12.7010,0.3342,2.0656,6.1728,482.3538,-63422.9000,74856.3899
3511.0000,12.7451,19.1118,0.0000,92128.3000,-92128.3000,4.3539,0.0000,14788.2713,14788.2713,210.4406,106916.5713,0.0000,-106916.5713,12.7408,12.7408,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0525,12.7729,15.9127,1.5623,105454.4667,19.1118,19.0378,19.0748,1.4132,1.3397,19.0378,19.0232,19.0305,0.2574,1.3397,19.1118,19.0656,19.0887,1.9974,-3.0142,12.7408,12.7249,12.7329,0.3083,-1.4513,12.7729,12.7408,12.7568,0.6496,-1.4513,12.7729,12.7552,12.7640,0.7196,2.9026,8.6628,676.9247,-92128.3000,105454.4667
3512.0000,12.7979,19.1657,0.0000,105719.3000,-105719.3000,4.9962,0.0000,16990.3790,16990.3790,241.5519,122709.6790,0.0000,-122709.6790,12.7975,12.7975,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1301,12.8237,15.9769,1.8004,121527.8367,19.1657,19.1275,19.1466,0.8249,1.5373,19.1275,19.0868,19.1071,0.8834,1.5373,19.1657,19.1494,19.1575,0.7895,-3.4589,12.7975,12.7722,12.7848,0.5857,-1.6654,12.8237,12.7975,12.8106,0.6072,-1.6654,12.8237,12.8107,12.8172,0.6003,3.3308,9.9421,776.8929,-105719.3000,121527.8367
3513.0000,12.9155,19.2856,0.0000,134925.6000,-134925.6000,6.3765,0.0000,21742.7548,21742.7548,308.3874,156668.3548,0.0000,-156668.3548,12.9136,18.5807,0.0000,208.0000,-208.0000,0.0111,0.0000,33.5674,33.5674,0.5365,241.5674,0.0000,-241.5674,19.2411,12.9629,16.1020,2.2914,154672.2733,19.2856,19.2374,19.2615,1.3452,1.9577,19.2337,19.1900,19.2118,1.2220,1.9688,19.2856,19.2638,19.2747,1.3727,-4.4187,12.9136,12.8719,12.8927,1.2609,-2.1218,12.9629,12.9136,12.9383,1.4997,-2.1329,12.9629,12.9372,12.9501,1.5621,4.2547,12.7129,993.4076,-135133.6000,154672.2733
3514.0000,13.0321,19.4047,0.0000,153773.7000,-153773.7000,7.2672,0.0000,24846.7033,24846.7033,351.7311,178620.4033,0.0000,-178620.4033,13.0328,18.7010,0.0000,618.2000,-618.2000,0.0328,0.0000,99.9270,99.9270,1.5953,718.1270,0.0000,-718.1270,19.3612,13.0710,16.2161,2.6238,177108.8520,19.4047,19.3600,19.3823,1.4167,2.2234,19.3504,19.3077,19.3290,1.3727,2.2563,19.4047,19.3851,19.3949,1.4086,-5.0438,13.0328,12.9920,13.0124,1.4020,-2.4115,13.0710,13.0328,13.0519,1.3291,-2.4443,13.0710,13.0521,13.0615,1.3036,4.8558,14.5347,1135.7586,-154391.9000,177108.8520
3515.0000,13.1166,19.4909,0.0000,161758.1000,-161758.1000,7.6445,0.0000,26187.8510,26187.8510,370.2708,187945.9510,0.0000,-187945.9510,13.1179,18.7871,0.0000,1790.6000,-1790.6000,0.0951,0.0000,289.7721,289.7721,4.6230,2080.3721,0.0000,-2080.3721,19.4537,13.1424,16.2981,2.7912,188405.0460,19.4909,19.4582,19.4746,1.0716,2.3156,19.4317,19.4019,19.4168,1.0181,2.4107,19.4909,19.4772,19.4840,1.0344,-5.3290,13.1179,13.0883,13.1031,1.0538,-2.5165,13.1424,13.1179,13.1302,0.9035,-2.6116,13.1424,13.1305,13.1365,0.8628,5.1281,15.4159,1204.6197,-163548.7000,188405.0460
3516.0000,13.1918,19.5676,0.0000,168517.6000,-168517.6000,7.9640,0.0000,27329.7079,27329.7079,385.9531,195847.3079,0.0000,-195847.3079,13.1927,18.8627,0.0000,3794.2000,-3794.2000,0.2016,0.0000,614.6439,614.6439,9.7990,4408.8439,0.0000,-4408.8439,19.5284,13.2141,16.3713,2.9462,198867.0616,19.5676,19.5403,19.5539,0.9166,2.3729,19.4872,19.4680,19.4776,0.6920,2.5745,19.5676,19.5562,19.5619,0.8986,-5.5911,13.1927,13.1682,13.1804,0.8917,-2.5875,13.2141,13.1927,13.2034,0.8422,-2.7891,13.2141,13.2031,13.2086,0.8296,5.3765,16.2689,1271.2739,-172311.8000,198867.0616
3517.0000,13.2603,19.6376,0.0000,174532.5000,-174532.5000,8.2482,0.0000,28350.2291,28350.2291,399.9225,202882.7291,0.0000,-202882.7291,13.2612,18.9320,0.0000,5415.8000,-5415.8000,0.2878,0.0000,878.1658,878.1658,13.9911,6293.9658,0.0000,-6293.9658,19.5949,13.2798,16.4374,3.0802,207914.7144,19.6376,19.6135,19.6255,0.8226,2.4272,19.5413,19.5247,19.5330,0.6270,2.7150,19.6376,19.6277,19.6326,0.8118,-5.8210,13.2612,13.2397,13.2504,0.8033,-2.6535,13.2798,13.2612,13.2705,0.7686,-2.9413,13.2798,13.2701,13.2750,0.7593,5.5948,17.0112,1329.2775,-179948.3000,207914.7144
3518.0000,13.2971,19.6751,0.0000,180768.8000,-180768.8000,8.5430,0.0000,29388.2851,29388.2851,414.3955,210157.0851,0.0000,-210157.0851,13.2979,18.9690,0.0000,1250.5000,-1250.5000,0.0664,0.0000,202.8701,202.8701,3.2314,1453.3701,0.0000,-1453.3701,19.6527,13.3066,16.4796,3.1219,210730.1795,19.6751,19.6618,19.6684,0.4761,2.6031,19.6445,19.6148,19.6297,1.1256,2.6695,19.6751,19.6697,19.6724,0.4383,-5.9399,13.2979,13.2860,13.2919,0.4596,-2.8255,13.3066,13.2979,13.3022,0.3416,-2.8920,13.3066,13.3025,13.3046,0.3157,5.7175,17.1606,1340.9547,-182019.3000,210730.1795
3519.0000,13.1864,19.5621,0.0000,140953.9000,-140953.9000,6.6614,0.0000,22856.6268,22856.6268,323.2003,163810.5268,0.0000,-163810.5268,13.1907,18.8607,0.0000,1068.8000,-1068.8000,0.0568,0.0000,173.1363,173.1363,2.7623,1241.9363,0.0000,-1241.9363,19.5853,13.1398,16.3625,2.4743,167014.5136,19.5621,19.5987,19.5804,-1.1037,2.0278,19.5786,19.5960,19.5873,-0.5526,2.0846,19.5621,19.5805,19.5713,-1.2615,-4.6335,13.1907,13.2233,13.2070,-1.0663,-2.2015,13.1398,13.1907,13.1653,-1.6944,-2.2583,13.1398,13.1681,13.1540,-1.8587,4.4598,13.3925,1046.5051,-142022.7000,167014.5136
3520.0000,13.1577,19.5328,0.0000,145789.1000,-145789.1000,6.8899,0.0000,23624.9702,23624.9702,334.0484,169414.0702,0.0000,-169414.0702,13.1550,18.8246,0.0000,592.0000,-592.0000,0.0315,0.0000,95.8518,95.8518,1.5294,687.8518,0.0000,-687.8518,19.5439,13.1499,16.3469,2.5288,170691.0766,19.5328,19.5489,19.5408,-0.5187,2.1079,19.5382,19.5546,19.5464,-0.5346,2.1393,19.5328,19.5391,19.5360,-0.4674,-4.7820,13.1550,13.1714,13.1632,-0.5701,-2.2861,13.1499,13.1550,13.1525,-0.1958,-2.3176,13.1499,13.1508,13.1504,-0.0847,4.6037,13.7925,1077.7657,-146381.1000,170691.0766
3521.0000,13.1382,19.5129,0.0000,143412.9000,-143412.9000,6.7776,0.0000,23229.4609,23229.4609,328.5430,166642.3609,0.0000,-166642.3609,13.1379,18.8073,0.0000,15.4000,-15.4000,0.0008,0.0000,2.4929,2.4929,0.0398,17.8929,0.0000,-17.8929,19.5212,13.1307,16.3260,2.4752,167073.6891,19.5129,19.5227,19.5178,-0.3193,2.0851,19.5224,19.5308,19.5266,-0.2809,2.0859,19.5129,19.5169,19.5149,-0.2952,-4.6925,13.1379,13.1462,13.1420,-0.2969,-2.2589,13.1307,13.1379,13.1343,-0.2605,-2.2597,13.1307,13.1343,13.1325,-0.2572,4.5186,13.5063,1055.4047,-143428.3000,167073.6891
3522.0000,13.0861,19.4598,0.0000,129783.2000,-129783.2000,6.1334,0.0000,20996.4810,20996.4810,297.2816,150779.6810,0.0000,-150779.6810,13.0873,18.7562,0.0000,871.6000,-871.6000,0.0463,0.0000,140.9918,140.9918,2.2512,1012.5918,0.0000,-1012.5918,19.4751,13.0631,16.2691,2.2641,152829.7344,19.4598,19.4814,19.4706,-0.6110,1.8694,19.4638,19.4867,19.4753,-0.6606,1.9157,19.4598,19.4698,19.4648,-0.6461,-4.2640,13.0873,13.1064,13.0969,-0.5864,-2.0290,13.0631,13.0873,13.0752,-0.7541,-2.0754,13.0631,13.0761,13.0696,-0.7997,4.1044,12.3129,962.1467,-130654.8000,152829.7344
3523.0000,13.0622,19.4353,0.0000,124685.5000,-124685.5000,5.8925,0.0000,20160.5998,20160.5998,285.5092,144846.0998,0.0000,-144846.0998,13.0608,18.7294,0.0000,4716.0000,-4716.0000,0.2506,0.0000,762.5934,762.5934,12.1783,5478.5934,0.0000,-5478.5934,19.4276,13.0531,16.2403,2.2376,151035.9444,19.4353,19.4496,19.4425,-0.3808,1.7167,19.3578,19.3993,19.3786,-1.2084,1.9673,19.4353,19.4409,19.4381,-0.3635,-4.1758,13.0608,13.0743,13.0675,-0.3951,-1.8806,13.0531,13.0608,13.0569,-0.2621,-2.1312,13.0531,13.0565,13.0548,-0.2205,4.0119,12.2385,956.3306,-129401.5000,151035.9444
3524.0000,12.8975,19.2673,0.0000,71761.9000,-71761.9000,3.3914,0.0000,11559.3972,11559.3972,164.2976,83321.2972,0.0000,-83321.2972,12.9049,18.5718,0.0000,5896.6000,-5896.6000,0.3133,0.0000,951.4909,951.4909,15.2254,6848.0909,0.0000,-6848.0909,19.3036,12.7668,16.0352,1.3838,93404.9423,19.2673,19.3769,19.3221,-1.4934,0.9230,19.1729,19.2771,19.2250,-1.8947,1.2363,19.2673,19.3169,19.2921,-1.8029,-2.4684,12.9049,12.9994,12.9522,-1.4334,-1.0260,12.7668,12.9049,12.8359,-2.7092,-1.3393,12.7668,12.8533,12.8101,-2.9945,2.3654,7.3806,576.7281,-77658.5000,93404.9423
3525.0000,12.7807,19.1481,0.0000,66303.5000,-66303.5000,3.1334,0.0000,10651.5823,10651.5823,151.6405,76955.0823,0.0000,-76955.0823,12.7694,18.4349,0.0000,5971.5000,-5971.5000,0.3173,0.0000,961.8319,961.8319,15.4096,6933.3319,0.0000,-6933.3319,19.1740,12.7024,15.9382,1.2760,86133.3007,19.1481,19.2640,19.2061,-1.4420,0.8421,19.0371,19.1370,19.0870,-1.7058,1.1594,19.1481,19.1927,19.1704,-1.5101,-2.2913,12.7694,12.8824,12.8259,-1.5647,-0.9387,12.7024,12.7694,12.7359,-1.2472,-1.2560,12.7024,12.7371,12.7198,-1.1309,2.1947,6.8712,536.9252,-72275.0000,86133.3007
3526.0000,12.6958,19.0616,0.0000,56730.0000,-56730.0000,2.6810,0.0000,9095.9592,9095.9592,129.6485,65825.9592,0.0000,-65825.9592,12.6864,18.3510,0.0000,5647.4000,-5647.4000,0.3001,0.0000,908.6274,908.6274,14.5658,6556.0274,0.0000,-6556.0274,19.0731,12.6240,15.8486,1.0985,74151.6496,19.0616,19.1693,19.1154,-1.1349,0.7095,18.9261,19.0207,18.9734,-1.4125,1.0096,19.0616,19.0999,19.0807,-1.1234,-1.9715,12.6864,12.7832,12.7348,-1.1409,-0.7936,12.6240,12.6864,12.6552,-1.0154,-1.0937,12.6240,12.6591,12.6416,-0.9853,1.8874,5.9340,463.6882,-62377.4000,74151.6496
3527.0000,12.6268,18.9911,0.0000,51527.6000,-51527.6000,2.4351,0.0000,8248.8211,8248.8211,117.6955,59776.4211,0.0000,-59776.4211,12.6182,18.2821,0.0000,5097.7000,-5097.7000,0.2709,0.0000,819.4468,819.4468,13.1439,5917.1468,0.0000,-5917.1468,18.9925,12.5628,15.7777,0.9942,67106.7569,18.9911,19.0896,19.0403,-0.9473,0.6451,18.8508,18.9282,18.8895,-1.0542,0.9160,18.9911,19.0254,19.0083,-0.9161,-1.7900,12.6182,12.7044,12.6613,-0.9286,-0.7214,12.5628,12.6182,12.5905,-0.8223,-0.9923,12.5628,12.5941,12.5785,-0.8027,1.7137,5.3850,420.7942,-56625.3000,67106.7569
3528.0000,12.5633,18.9264,0.0000,45490.9000,-45490.9000,2.1499,0.0000,7271.9287,7271.9287,103.8613,52762.8287,0.0000,-52762.8287,12.5570,18.2203,0.0000,4423.2000,-4423.2000,0.2350,0.0000,710.4516,710.4516,11.4018,5133.6516,0.0000,-5133.6516,18.9263,12.4937,15.7100,0.8766,59170.9335,18.9264,19.0235,18.9749,-0.8304,0.5711,18.7893,18.8584,18.8238,-0.8333,0.8061,18.9264,18.9611,18.9437,-0.8199,-1.5788,12.5570,12.6403,12.5986,-0.7974,-0.6383,12.4937,12.5570,12.5253,-0.8278,-0.8733,12.4937,12.5308,12.5122,-0.8403,1.5116,4.7450,370.7789,-49914.1000,59170.9335
3529.0000,12.5036,18.8655,0.0000,40689.0000,-40689.0000,1.9229,0.0000,6495.5153,6495.5153,92.8605,47184.5153,0.0000,-47184.5153,12.4977,18.1603,0.0000,3744.5000,-3744.5000,0.1990,0.0000,600.9739,600.9739,9.6501,4345.4739,0.0000,-4345.4739,18.8685,12.4304,15.6494,0.7806,52689.9396,18.8655,18.9644,18.9150,-0.7650,0.5151,18.7404,18.8028,18.7716,-0.6719,0.7141,18.8655,18.9018,18.8836,-0.7662,-1.4078,12.4977,12.5835,12.5406,-0.7416,-0.5747,12.4304,12.4977,12.4640,-0.7809,-0.7736,12.4304,12.4696,12.4500,-0.7926,1.3483,4.2209,329.8241,-44433.5000,52689.9396
3530.0000,12.4480,18.8088,0.0000,36390.7000,-36390.7000,1.7198,0.0000,5802.0285,5802.0285,83.0195,42192.7285,0.0000,-42192.7285,12.4424,18.1045,0.0000,3098.4000,-3098.4000,0.1646,0.0000,496.9210,496.9210,7.9833,3595.3210,0.0000,-3595.3210,18.8170,12.3710,15.5940,0.6941,46851.2911,18.8088,18.9102,18.8595,-0.7107,0.4658,18.6998,18.7579,18.7288,-0.5571,0.6305,18.8088,18.8467,18.8278,-0.7154,-1.2539,12.4424,12.5309,12.4866,-0.6920,-0.5184,12.3710,12.4424,12.4067,-0.7334,-0.6830,12.3710,12.4122,12.3916,-0.7457,1.2014,3.7478,292.8558,-39489.1000,46851.2911
3531.0000,12.3978,18.7576,0.0000,32442.5000,-32442.5000,1.5332,0.0000,5166.6653,5166.6653,73.9863,37609.1653,0.0000,-37609.1653,12.3915,18.0531,0.0000,2761.9000,-2761.9000,0.1468,0.0000,442.6620,442.6620,7.1148,3204.5620,0.0000,-3204.5620,18.7702,12.3208,15.5455,0.6191,41789.5080,18.7576,18.8608,18.8092,-0.6478,0.4153,18.6500,18.7181,18.6840,-0.5817,0.5621,18.7576,18.7964,18.7770,-0.6542,-1.1179,12.3915,12.4828,12.4372,-0.6382,-0.4622,12.3208,12.3915,12.3561,-0.6508,-0.6089,12.3208,12.3611,12.3409,-0.6526,1.0711,3.3406,261.0357,-35204.4000,41789.5080
3532.0000,12.3579,18.7170,0.0000,31866.7000,-31866.7000,1.5060,0.0000,5070.3984,5070.3984,72.6501,36937.0984,0.0000,-36937.0984,12.3475,18.0087,0.0000,2689.7000,-2689.7000,0.1429,0.0000,430.8460,430.8460,6.9275,3120.5460,0.0000,-3120.5460,18.7250,12.3022,15.5136,0.6051,40847.5483,18.7170,18.8113,18.7642,-0.5850,0.4084,18.6033,18.6738,18.6386,-0.5900,0.5513,18.7170,18.7506,18.7338,-0.5622,-1.0976,12.3475,12.4344,12.3910,-0.5986,-0.4544,12.3022,12.3475,12.3249,-0.4184,-0.5973,12.3022,12.3249,12.3136,-0.3716,1.0516,3.2783,256.1720,-34556.4000,40847.5483
3533.0000,12.3572,18.7162,0.0000,29345.9000,-29345.9000,1.3869,0.0000,4669.2240,4669.2240,66.8863,34015.1240,0.0000,-34015.1240,12.3403,18.0014,0.0000,2591.8000,-2591.8000,0.1377,0.0000,415.1256,415.1256,6.6743,3006.9256,0.0000,-3006.9256,18.6944,12.3722,15.5333,0.8013,54085.6797,18.7162,18.7570,18.7366,-0.3738,0.5871,18.6135,18.6327,18.6231,-0.2279,0.7248,18.7162,18.7244,18.7203,-0.2043,-1.4932,12.3403,12.3809,12.3606,-0.4074,-0.6475,12.3722,12.3403,12.3563,0.3376,-0.7852,12.3722,12.3464,12.3593,0.5109,1.4328,3.0308,236.8293,-31937.7000,54085.6797
3534.0000,12.4908,17.8189,4032.9000,39786.8000,-35753.9000,2.0901,848.6165,6349.6415,7198.2581,101.3238,46136.4415,3184.2835,-42952.1581,12.4586,18.1208,0.0000,2543.6000,-2543.6000,0.1352,0.0000,408.0279,408.0279,6.5500,2951.6279,0.0000,-2951.6279,18.3342,12.6850,15.5096,0.7183,48485.4443,17.8189,18.5779,18.1984,-6.5360,0.5911,18.4928,18.5886,18.5407,-1.0350,0.7263,17.8189,18.2109,18.0149,-8.5533,-1.4990,12.4586,12.3833,12.4209,0.6863,-0.6516,12.6850,12.4586,12.5718,2.5597,-0.7868,12.6850,12.5395,12.6122,3.0114,1.4384,4.4340,346.4803,-38297.5000,48485.4443
3535.0000,12.5339,18.8964,0.0000,52464.7000,-52464.7000,2.4794,0.0000,8381.1267,8381.1267,119.6801,60845.8267,0.0000,-60845.8267,12.5588,18.2221,0.0000,2653.5000,-2653.5000,0.1410,0.0000,426.2139,426.2139,6.8360,3079.7139,0.0000,-3079.7139,18.5345,12.5354,15.5349,0.8983,60632.6609,18.8964,18.3811,18.6388,5.2735,0.7087,18.3547,18.4778,18.4163,-1.5429,0.8497,18.8964,18.5616,18.7290,8.5768,-1.7708,12.5588,12.4638,12.5113,1.0496,-0.7795,12.5354,12.5588,12.5471,-0.3389,-0.9205,12.5354,12.5661,12.5507,-0.7835,1.7000,5.2109,407.1893,-55118.2000,60632.6609
3536.0000,12.5217,18.7366,819.5000,62143.6000,-61324.1000,2.9795,172.3519,9924.5523,10096.9043,143.9525,72068.1523,647.1481,-71421.0043,12.5300,18.1930,0.0000,3112.6000,-3112.6000,0.1654,0.0000,499.7679,499.7679,8.0217,3612.3679,0.0000,-3612.3679,18.6561,12.5078,15.5819,1.1048,74576.8961,18.7366,18.6733,18.7050,0.7577,0.8532,18.5953,18.4923,18.5438,1.4979,1.0185,18.7366,18.7345,18.7356,0.0378,-2.1263,12.5300,12.5193,12.5247,0.1202,-0.9380,12.5078,12.5300,12.5189,-0.3812,-1.1034,12.5078,12.5228,12.5153,-0.4688,2.0414,6.2566,488.9028,-64436.7000,74576.8961
3537.0000,12.5111,18.8731,0.0000,74093.4000,-74093.4000,3.5016,0.0000,11830.1357,11830.1357,169.0515,85923.5357,0.0000,-85923.5357,12.5117,18.1745,0.0000,2082.1000,-2082.1000,0.1106,0.0000,334.2280,334.2280,5.3653,2416.3280,0.0000,-2416.3280,18.7681,12.5031,15.6356,1.2931,87284.9753,18.8731,18.7775,18.8253,1.4112,1.0349,18.7192,18.6265,18.6729,1.5163,1.1455,18.8731,18.8338,18.8535,1.3819,-2.4667,12.5117,12.5194,12.5155,-0.1512,-1.1303,12.5031,12.5117,12.5074,-0.1797,-1.2409,12.5031,12.5072,12.5052,-0.1635,2.3713,7.1835,561.3307,-76175.5000,87284.9753
3538.0000,12.5218,18.8840,0.0000,78310.5000,-78310.5000,3.7009,0.0000,12506.4931,12506.4931,178.6613,90816.9931,0.0000,-90816.9931,12.5200,18.1829,0.0000,3410.8000,-3410.8000,0.1812,0.0000,547.5763,547.5763,8.7887,3958.3763,0.0000,-3958.3763,18.8241,12.5301,15.6771,1.3962,94242.0344,18.8840,18.8519,18.8680,0.4737,1.0690,18.7549,18.7146,18.7347,0.7058,1.2503,18.8840,18.8761,18.8801,0.2796,-2.6319,12.5200,12.5183,12.5192,0.0030,-1.1732,12.5301,12.5200,12.5250,0.1715,-1.3544,12.5301,12.5234,12.5267,0.2192,2.5277,7.7203,603.2736,-81721.3000,94242.0344
3539.0000,12.5508,18.9136,0.0000,82822.4000,-82822.4000,3.9141,0.0000,13235.7637,13235.7637,188.9678,96058.1637,0.0000,-96058.1637,12.5499,18.2131,0.0000,3945.3000,-3945.3000,0.2096,0.0000,633.6332,633.6332,10.1662,4578.9332,0.0000,-4578.9332,18.8585,12.5690,15.7138,1.4820,100036.8699,18.9136,18.8896,18.9016,0.3651,1.1237,18.7833,18.7608,18.7720,0.4091,1.3333,18.9136,18.9052,18.9094,0.3132,-2.7904,12.5499,12.5351,12.5425,0.2403,-1.2348,12.5690,12.5499,12.5595,0.3742,-1.4445,12.5690,12.5580,12.5635,0.4026,2.6793,8.2011,640.8492,-86767.7000,100036.8699
3540.0000,12.5892,18.9528,0.0000,86710.4000,-86710.4000,4.0979,0.0000,13869.2107,13869.2107,197.8750,100579.6107,0.0000,-100579.6107,12.5898,18.2534,0.0000,5416.3000,-5416.3000,0.2878,0.0000,870.3369,870.3369,13.9582,6286.6369,0.0000,-6286.6369,18.8903,12.6109,15.7506,1.5736,106217.3041,18.9528,18.9263,18.9395,0.4167,1.1502,18.7916,18.7834,18.7875,0.1458,1.4380,18.9528,18.9424,18.9476,0.4197,-2.9477,12.5898,12.5671,12.5784,0.3927,-1.2700,12.6109,12.5898,12.6004,0.4527,-1.5578,12.6109,12.5991,12.6050,0.4603,2.8278,8.7231,681.6334,-92126.7000,106217.3041
3541.0000,12.6401,19.0047,0.0000,91250.0000,-91250.0000,4.3124,0.0000,14612.2466,14612.2466,208.2852,105862.2466,0.0000,-105862.2466,12.6417,18.3059,0.0000,8246.4000,-8246.4000,0.4382,0.0000,1326.0060,1326.0060,21.2548,9572.4060,0.0000,-9572.4060,18.9235,12.6671,15.7953,1.6983,114635.4459,19.0047,18.9710,18.9879,0.5421,1.1584,18.7884,18.7886,18.7885,-0.0290,1.5965,19.0047,18.9917,18.9982,0.5703,-3.1540,12.6417,12.6115,12.6266,0.5402,-1.2914,12.6671,12.6417,12.6544,0.6108,-1.7296,12.6671,12.6524,12.6597,0.6189,3.0210,9.4505,738.4790,-99496.4000,114635.4459
3542.0000,12.7242,19.0905,0.0000,98349.9000,-98349.9000,4.6479,0.0000,15779.4277,15779.4277,224.5639,114129.3277,0.0000,-114129.3277,12.7280,18.3931,0.0000,14945.1000,-14945.1000,0.7941,0.0000,2405.8883,2405.8883,38.5279,17350.9883,0.0000,-17350.9883,18.9675,12.7642,15.8659,1.9290,130206.9150,19.0905,19.0358,19.0632,0.8678,1.1247,18.7698,18.7769,18.7734,-0.2238,1.9188,19.0905,19.0713,19.0809,0.9569,-3.5232,12.7280,12.6790,12.7035,0.8873,-1.2846,12.7642,12.7280,12.7461,1.0660,-2.0787,12.7642,12.7415,12.7528,1.0830,3.3633,10.8290,846.1937,-113295.0000,130206.9150
3543.0000,12.8469,19.2157,0.0000,104278.1000,-104278.1000,4.9281,0.0000,16777.6014,16777.6014,238.2273,121055.7014,0.0000,-121055.7014,12.8560,18.5224,0.0000,27686.7000,-27686.7000,1.4711,0.0000,4464.6674,4464.6674,71.3984,32151.3674,0.0000,-32151.3674,19.0287,12.8969,15.9628,2.2421,151342.9350,19.2157,19.1236,19.1697,1.2442,0.9505,18.7584,18.7632,18.7608,-0.1928,2.4216,19.2157,19.1904,19.2031,1.4329,-3.9776,12.8560,12.7758,12.8159,1.3154,-1.1523,12.8969,12.8560,12.8765,1.5324,-2.6234,12.8969,12.8686,12.8828,1.5271,3.7758,12.7390,995.4425,-131964.8000,151342.9350
3544.0000,12.9309,19.1791,1138.1000,104473.8000,-103335.7000,4.9965,237.7161,16841.5212,17079.2374,241.8351,121315.3212,900.3839,-120414.9374,12.9401,18.6074,0.0000,27818.5000,-27818.5000,1.4781,0.0000,4490.9965,4490.9965,71.7730,32309.4965,0.0000,-32309.4965,19.0432,12.9633,16.0032,2.2493,151830.2368,19.1791,19.1742,19.1767,0.0438,0.9689,18.8318,18.8116,18.8217,0.6942,2.4470,19.1791,19.1839,19.1815,-0.3010,-4.0276,12.9401,12.8758,12.9079,1.0695,-1.1728,12.9633,12.9401,12.9517,0.8669,-2.6509,12.9633,12.9478,12.9555,0.8371,3.8237,12.8960,1007.7105,-131154.2000,151830.2368
3545.0000,13.0137,19.0903,2594.3000,96803.0000,-94208.7000,4.7098,541.1240,15634.7536,16175.8777,228.2099,112437.7536,2053.1760,-110384.5777,13.0226,18.6908,0.0000,34289.7000,-34289.7000,1.8219,0.0000,5541.8852,5541.8852,88.4973,39831.5852,0.0000,-39831.5852,18.9964,13.0470,16.0217,2.2205,149882.0069,19.0903,19.1529,19.1216,-0.7057,0.7484,18.8253,18.8247,18.8250,-0.0011,2.5704,19.0903,19.1079,19.0991,-1.0358,-3.9614,13.0226,12.9542,12.9884,0.9299,-0.9626,13.0470,13.0226,13.0348,0.9619,-2.7846,13.0470,13.0290,13.0380,0.9544,3.7472,13.0165,1017.1289,-128498.4000,149882.0069
3546.0000,12.9857,19.2127,1154.9000,89382.3000,-88227.4000,4.2842,241.0039,14426.9274,14667.9312,207.5834,103809.2274,913.8961,-102895.3312,12.9884,18.6562,0.0000,31506.6000,-31506.6000,1.6741,0.0000,5089.7210,5089.7210,81.3402,36596.3210,0.0000,-36596.3210,19.0381,12.9698,16.0039,2.0660,139456.3526,19.2127,19.1442,19.1784,0.6450,0.6743,18.7963,18.8053,18.8008,-0.3326,2.3484,19.2127,19.1895,19.2011,1.1903,-3.6099,12.9884,12.9892,12.9888,-0.0359,-0.8700,12.9698,12.9884,12.9791,-0.7135,-2.5441,12.9698,12.9849,12.9773,-0.7736,3.4142,11.8742,927.8651,-119734.0000,139456.3526
3547.0000,12.9393,19.0284,2059.4000,80752.7000,-78693.3000,3.9234,430.0882,13020.1326,13450.2208,190.1577,93772.8326,1629.3118,-92143.5208,12.9362,18.6035,0.0000,22676.4000,-22676.4000,1.2049,0.0000,3660.6677,3660.6677,58.5357,26337.0677,0.0000,-26337.0677,18.9686,12.9146,15.9416,1.7740,119747.5497,19.0284,19.1369,19.0826,-1.1970,0.7438,18.8071,18.8053,18.8062,0.0240,1.9487,19.0284,19.0686,19.0485,-1.8825,-3.1796,12.9362,12.9701,12.9532,-0.4711,-0.9062,12.9146,12.9362,12.9254,-0.6887,-2.1111,12.9146,12.9301,12.9223,-0.7044,3.0172,10.2205,798.6428,-101369.7000,119747.5497
3548.0000,12.9442,18.1405,6356.2000,54447.0000,-48090.8000,2.9038,1327.3306,8779.7218,10107.0525,141.1359,63226.7218,5028.8694,-58197.8525,12.9381,18.6054,0.0000,3559.2000,-3559.2000,0.1891,0.0000,574.5787,574.5787,9.1857,4133.7787,0.0000,-4133.7787,18.5533,12.9521,15.7527,0.9899,66818.6888,18.1405,18.7750,18.4577,-7.5820,0.8207,18.7432,18.7807,18.7620,-0.5748,1.0098,18.1405,18.4431,18.2918,-9.1724,-2.0830,12.9381,12.9484,12.9432,-0.1607,-0.9049,12.9521,12.9381,12.9451,0.1966,-1.0940,12.9521,12.9423,12.9472,0.2590,1.9989,6.1708,482.1959,-51650.0000,66818.6888
3549.0000,12.8893,18.5097,3637.6000,51101.7000,-47464.1000,2.6042,760.3182,8229.9020,8990.2202,126.3948,59331.6020,2877.2818,-56454.3202,12.8995,18.5664,0.0000,1363.3000,-1363.3000,0.0724,0.0000,219.9698,219.9698,3.5185,1583.2698,0.0000,-1583.2698,18.5047,12.8218,15.6632,0.8692,58670.3089,18.5097,18.4743,18.4920,0.3722,0.7734,18.4821,18.6674,18.5748,-2.2997,0.8459,18.5097,18.4295,18.4696,2.1047,-1.8308,12.8995,12.9292,12.9144,-0.3890,-0.8439,12.8218,12.8995,12.8607,-1.0596,-0.9164,12.8218,12.8702,12.8460,-1.2621,1.7603,5.3367,417.0209,-48827.4000,58670.3089
3550.0000,12.8476,18.1375,4368.5000,41142.4000,-36773.9000,2.1716,913.7268,6619.6248,7533.3516,105.4959,47762.0248,3454.7732,-44307.2516,12.8448,18.5111,0.0000,1608.4000,-1608.4000,0.0855,0.0000,259.3263,259.3263,4.1504,1867.7263,0.0000,-1867.7263,18.3617,12.8057,15.5837,0.7166,48367.5818,18.1375,18.4190,18.2782,-2.6203,0.6353,18.4299,18.5368,18.4834,-1.1442,0.7208,18.1375,18.2795,18.2085,-3.1917,-1.5363,12.8448,12.8978,12.8713,-0.5608,-0.6954,12.8057,12.8448,12.8252,-0.4683,-0.7808,12.8057,12.8240,12.8148,-0.4167,1.4762,4.5021,351.8037,-38382.3000,48367.5818
3551.0000,12.8680,17.8287,5175.1000,36002.7000,-30827.6000,1.9707,1082.0673,5795.3813,6877.4486,95.8367,41798.0813,4093.0327,-37705.0486,12.8546,18.5210,0.0000,4993.1000,-4993.1000,0.2653,0.0000,805.1556,805.1556,12.8819,5798.2556,0.0000,-5798.2556,18.1494,12.9104,15.5299,0.6694,45181.6051,17.8287,18.2361,18.0324,-3.0074,0.5043,18.3343,18.4398,18.3870,-1.2031,0.7696,17.8287,17.9971,17.9129,-3.6087,-1.4663,12.8546,12.8698,12.8622,-0.1509,-0.5685,12.9104,12.8546,12.8825,0.6504,-0.8338,12.9104,12.8673,12.8889,0.8527,1.4022,4.4620,348.6707,-35820.7000,45181.6051
3552.0000,13.0656,16.4383,10157.8000,27269.3000,-17111.5000,1.8171,2116.8982,4409.5694,6526.4676,88.8863,31678.8694,8040.9018,-23637.9676,13.0418,18.7102,0.0000,6282.3000,-6282.3000,0.3338,0.0000,1015.6072,1015.6072,16.2085,7297.9072,0.0000,-7297.9072,17.5625,13.3604,15.4614,0.5165,34861.2395,16.4383,18.0056,17.2219,-9.8214,0.4307,18.3132,18.3661,18.3397,-0.6127,0.7645,16.4383,17.1193,16.7788,-13.7263,-1.3864,13.0418,12.8789,12.9603,1.1435,-0.4944,13.3604,13.0418,13.2011,3.8035,-0.8282,13.3604,13.1354,13.2479,4.2919,1.3227,4.3028,336.2278,-23393.8000,34861.2395
3553.0000,13.2006,17.4553,6861.3000,29202.0000,-22340.7000,1.7370,1426.6915,4736.8678,6163.5592,84.7108,33938.8678,5434.6085,-28504.2592,13.2369,18.9074,0.0000,4723.7000,-4723.7000,0.2510,0.0000,765.6856,765.6856,12.1960,5489.3856,0.0000,-5489.3856,17.5054,13.3239,15.4146,0.4750,32061.7123,17.4553,17.2292,17.3423,1.4112,0.4379,17.8406,18.2173,18.0289,-3.7906,0.6889,17.4553,17.1278,17.2916,6.1471,-1.2991,13.2369,12.9856,13.1113,1.7808,-0.4953,13.3239,13.2369,13.2804,0.9166,-0.7463,13.3239,13.2864,13.3052,0.6502,1.2416,3.9722,310.3932,-27064.4000,32061.7123
3554.0000,13.2437,17.0943,7701.7000,26170.8000,-18469.1000,1.6374,1600.2921,4249.4204,5849.7125,79.9566,30420.2204,6101.4079,-24318.8125,13.2795,18.9505,0.0000,5542.5000,-5542.5000,0.2945,0.0000,898.9376,898.9376,14.3209,6441.4376,0.0000,-6441.4376,17.4910,13.2739,15.3825,0.4655,31423.5154,17.0943,17.3513,17.2228,-1.4821,0.3906,18.0388,18.0323,18.0355,0.0388,0.6851,17.0943,17.1936,17.1440,-1.8222,-1.2469,13.2795,13.1187,13.1991,1.0191,-0.4476,13.2739,13.2795,13.2767,-0.0855,-0.7421,13.2739,13.2908,13.2823,-0.3162,1.1898,3.8623,301.8081,-24011.6000,31423.5154
3555.0000,13.2897,16.7296,8538.4000,23638.2000,-15099.8000,1.5613,1772.7917,3842.2962,5615.0879,76.3207,27480.4962,6765.6083,-20714.8879,13.3020,18.9732,0.0000,5768.5000,-5768.5000,0.3065,0.0000,935.8837,935.8837,14.9073,6704.3837,0.0000,-6704.3837,17.3358,13.3665,15.3512,0.4236,28595.2029,16.7296,17.2580,16.9938,-2.8045,0.3625,18.0438,18.0384,18.0411,0.0263,0.6690,16.7296,16.9437,16.8367,-3.7490,-1.1988,13.3020,13.2007,13.2513,0.5893,-0.4183,13.3665,13.3020,13.3342,0.6532,-0.7248,13.3665,13.3223,13.3444,0.7079,1.1430,3.7357,291.9158,-20868.3000,28595.2029
3556.0000,13.3588,16.7260,9353.2000,25011.8000,-15658.6000,1.6686,1939.7410,4072.1135,6011.8545,81.5771,29083.9135,7413.4590,-21670.4545,13.3685,19.0405,0.0000,5476.5000,-5476.5000,0.2910,0.0000,889.3327,889.3327,14.1539,6365.8327,0.0000,-6365.8327,17.2106,13.4508,15.3307,0.4210,28417.2605,16.7260,16.9998,16.8629,-1.6203,0.4015,17.8573,17.9962,17.9267,-1.4208,0.6925,16.7260,16.7813,16.7537,-1.0422,-1.2671,13.3685,13.2583,13.3134,0.7090,-0.4592,13.4508,13.3685,13.4097,0.8697,-0.7502,13.4508,13.3970,13.4239,0.9186,1.2094,3.9197,306.2929,-21135.1000,28417.2605
3557.0000,13.4345,16.5452,10156.3000,24143.4000,-13987.1000,1.6693,2103.6589,3937.6713,6041.3302,81.6558,28081.0713,8052.6411,-20028.4302,13.4452,19.1180,0.0000,5101.0000,-5101.0000,0.2710,0.0000,829.2428,829.2428,13.1869,5930.2428,0.0000,-5930.2428,17.0838,13.5338,15.3088,0.3936,26567.6621,16.5452,16.8667,16.7059,-1.9352,0.4094,17.7634,17.8883,17.8259,-1.2582,0.6804,16.5452,16.6493,16.5972,-1.9288,-1.2599,13.4452,13.3221,13.3837,0.8067,-0.4661,13.5338,13.4452,13.4895,0.9227,-0.7371,13.5338,13.4780,13.5059,0.9492,1.2032,3.8823,303.3700,-19088.1000,26567.6621
3558.0000,13.5274,16.8877,16035.3000,42708.8000,-26673.5000,2.8525,3316.2749,6980.7427,10297.0176,139.4383,49689.5427,12719.0251,-36970.5176,13.5406,19.2144,0.0000,6486.7000,-6486.7000,0.3447,0.0000,1055.9251,1055.9251,16.7743,7542.6251,0.0000,-7542.6251,17.1005,13.5947,15.3476,0.6405,43231.6999,16.8877,16.7584,16.8230,1.3726,0.7451,17.5351,17.6964,17.6158,-2.5758,1.0898,16.8877,16.7924,16.8400,2.8893,-2.1074,13.5406,13.4372,13.4889,1.2290,-0.8360,13.5947,13.5406,13.5677,0.9026,-1.1806,13.5947,13.5648,13.5798,0.8508,2.0166,6.3957,499.7722,-33160.2000,43231.6999
3559.0000,13.4032,17.7807,11684.6000,53488.5000,-41803.9000,3.1356,2421.4663,8717.3478,11138.8140,152.9587,62205.8478,9263.1337,-52942.7140,13.4331,19.1057,0.0000,2060.9000,-2060.9000,0.1095,0.0000,334.9729,334.9729,5.3314,2395.8729,0.0000,-2395.8729,17.4953,13.2722,15.3837,0.7831,52858.1122,17.7807,17.1865,17.4836,7.9309,0.9227,17.3901,17.5204,17.4553,-1.9778,1.0322,17.7807,17.4835,17.6321,9.5181,-2.2129,13.4331,13.4664,13.4497,-0.5131,-1.0087,13.2722,13.4331,13.3526,-2.6357,-1.1182,13.2722,13.3732,13.3227,-3.1430,2.1269,6.4862,506.8441,-43864.8000,52858.1122
3560.0000,13.2429,17.7592,12247.9000,61337.6000,-49089.7000,3.5359,2544.9575,9959.3450,12504.3025,172.3984,71296.9450,9702.9425,-61594.0025,13.2308,18.9012,0.0000,15342.5000,-15342.5000,0.8152,0.0000,2486.7237,2486.7237,39.6730,17829.2237,0.0000,-17829.2237,17.7977,13.1524,15.4751,1.1549,77958.5859,17.7592,17.5675,17.6634,2.1288,0.7744,18.2515,17.9218,18.0866,7.5786,1.5896,17.7592,17.7263,17.7428,1.2944,-2.7615,13.2308,13.3692,13.3000,-1.8475,-0.9069,13.1524,13.2308,13.1916,-1.9841,-1.7221,13.1524,13.1993,13.1758,-1.8132,2.6290,8.6934,679.3141,-64432.2000,77958.5859
3561.0000,13.0399,18.3809,7477.0000,74078.1000,-66601.1000,3.8898,1558.8855,11971.6527,13530.5382,189.1845,86049.7527,5918.1145,-80131.6382,13.0190,18.6872,0.0000,22528.4000,-22528.4000,1.1970,0.0000,3640.8543,3640.8543,58.2082,26169.2543,0.0000,-26169.2543,18.2477,12.9329,15.5903,1.5448,104274.8636,18.3809,17.8640,18.1224,5.4991,0.7365,18.3736,18.2725,18.3230,2.8121,1.9335,18.3809,18.2325,18.3067,6.7649,-3.1533,13.0190,13.1978,13.1084,-2.3530,-0.8976,12.9329,13.0190,12.9760,-2.6424,-2.0946,12.9329,12.9925,12.9627,-2.6122,2.9922,10.1524,793.3200,-89129.5000,104274.8636
3562.0000,12.9874,18.4009,7545.1000,81112.5000,-73567.4000,4.2258,1574.4642,13092.6150,14667.0792,205.3199,94205.1150,5970.6358,-88234.4792,12.9716,18.6392,0.0000,28844.7000,-28844.7000,1.5326,0.0000,4658.6440,4658.6440,74.4670,33503.3440,0.0000,-33503.3440,18.4058,12.9692,15.6875,1.7889,120747.9403,18.4009,18.1963,18.2986,2.0851,0.7108,18.4989,18.4443,18.4716,1.7518,2.2434,18.4009,18.3812,18.3911,0.9774,-3.5150,12.9716,13.0590,13.0153,-1.1644,-0.8977,12.9692,12.9716,12.9704,-0.1084,-2.4303,12.9692,12.9680,12.9686,0.0304,3.3281,11.4872,897.6298,-102412.1000,120747.9403
3563.0000,13.0224,18.4897,7658.2000,87660.9000,-80002.7000,4.5411,1597.1307,14161.0313,15758.1620,220.5575,101821.9313,6061.0693,-95760.8620,13.0199,18.6880,0.0000,33313.5000,-33313.5000,1.7701,0.0000,5383.9136,5383.9136,85.9882,38697.4136,0.0000,-38697.4136,18.5046,13.0375,15.7710,1.9716,133082.7124,18.4897,18.3503,18.4200,1.4242,0.7165,18.5907,18.5569,18.5738,1.1932,2.4865,18.4897,18.4706,18.4801,1.0342,-3.8247,13.0199,13.0178,13.0188,0.0023,-0.9237,13.0375,13.0199,13.0287,0.6629,-2.6938,13.0375,13.0235,13.0305,0.7062,3.6175,12.5880,983.6405,-113316.2000,133082.7124
3564.0000,13.1013,18.6126,7780.7000,93893.3000,-86112.6000,4.8421,1620.5431,15195.4902,16816.0333,235.1732,109088.7902,6160.1569,-102928.6333,13.1074,18.7765,0.0000,44980.3000,-44980.3000,2.3900,0.0000,7278.1006,7278.1006,116.1239,52258.4006,0.0000,-52258.4006,18.6263,13.1305,15.8784,2.2711,153299.8307,18.6126,18.4513,18.5319,1.3108,0.5706,18.7138,18.6796,18.6967,1.4428,2.9606,18.6126,18.5893,18.6010,1.4178,-4.2714,13.1074,13.0485,13.0780,0.6730,-0.8174,13.1305,13.1074,13.1190,1.0489,-3.2073,13.1305,13.1120,13.1213,1.0544,4.0247,14.4251,1127.1960,-131092.9000,153299.8307
3565.0000,13.1598,18.7304,7877.1000,102569.2000,-94692.1000,5.2571,1639.0224,16622.0675,18261.0898,255.3699,119191.2675,6238.0776,-112953.1898,13.1669,18.8367,0.0000,43152.7000,-43152.7000,2.2929,0.0000,6988.0781,6988.0781,111.4432,50140.7781,0.0000,-50140.7781,18.7283,13.1805,15.9544,2.3934,161553.4499,18.7304,18.5880,18.6592,1.4953,0.7357,18.7763,18.7574,18.7668,0.8051,3.0286,18.7304,18.7088,18.7196,1.3914,-4.5214,13.1669,13.1150,13.1410,0.7195,-0.9881,13.1805,13.1669,13.1737,0.6201,-3.2809,13.1805,13.1702,13.1753,0.6122,4.2690,15.0607,1176.8646,-137844.8000,161553.4499
3566.0000,13.2663,18.9060,7950.1000,113749.8000,-105799.7000,5.7893,1651.2875,18479.5181,20130.8056,281.2384,132229.3181,6298.8125,-125930.5056,13.2758,18.9467,0.0000,57383.8000,-57383.8000,3.0490,0.0000,9306.5963,9306.5963,148.2297,66690.3963,0.0000,-66690.3963,18.8785,13.2994,16.0890,2.8176,190185.2023,18.9060,18.7067,18.8063,1.7347,0.6086,18.9068,18.8785,18.8926,1.4775,3.6576,18.9060,18.8785,18.8922,2.0421,-5.1807,13.2758,13.1922,13.2340,1.0823,-0.9134,13.2994,13.2758,13.2876,1.3339,-3.9624,13.2994,13.2801,13.2898,1.3404,4.8758,17.6319,1377.7847,-163183.5000,190185.2023
3567.0000,13.3724,19.0694,7995.9000,124407.5000,-116411.6000,6.2953,1657.8805,20260.9057,21918.7862,305.9259,144668.4057,6338.0195,-138330.3862,13.3830,19.0550,0.0000,64494.6000,-64494.6000,3.4268,0.0000,10475.4277,10475.4277,166.6684,74970.0277,0.0000,-74970.0277,19.0268,13.4027,16.2147,3.1244,210894.7005,19.0694,18.8590,18.9642,1.8648,0.6190,19.0251,19.0006,19.0128,1.4102,4.0458,19.0694,19.0454,19.0574,1.9531,-5.6763,13.3830,13.2934,13.3382,1.2167,-0.9562,13.4027,13.3830,13.3928,1.2289,-4.3830,13.4027,13.3865,13.3946,1.2244,5.3392,19.3989,1515.8544,-180906.2000,210894.7005
3568.0000,13.5388,18.9872,11778.1000,130416.7000,-118638.6000,6.7761,2435.3811,21322.2722,23757.6534,329.6464,151738.9722,9342.7189,-142396.2534,13.5530,19.2269,0.0000,73992.0000,-73992.0000,3.9315,0.0000,12046.7524,12046.7524,191.2923,86038.7524,0.0000,-86038.7524,19.0667,13.5826,16.3246,3.3554,226488.0428,18.9872,18.9689,18.9781,0.1267,0.5728,19.1941,19.1637,19.1789,1.9637,4.5043,18.9872,18.9962,18.9917,-0.8335,-6.2032,13.5530,13.4228,13.4879,1.7657,-0.9482,13.5826,13.5530,13.5678,2.0707,-4.8797,13.5826,13.5577,13.5701,2.0776,5.8279,21.3741,1670.2032,-192630.6000,226488.0428
3569.0000,13.6384,18.7511,15754.5000,123584.1000,-107829.6000,6.6600,3252.2509,20252.4233,23504.6742,324.4310,143836.5233,12502.2491,-131334.2742,13.6502,19.3252,0.0000,65635.7000,-65635.7000,3.4875,0.0000,10700.9884,10700.9884,169.8030,76336.6884,0.0000,-76336.6884,18.9730,13.6665,16.3198,3.0769,207692.0493,18.7511,18.9200,18.8356,-1.7602,0.7079,19.2569,19.2430,19.2499,0.8167,4.1954,18.7511,18.7827,18.7669,-2.7532,-5.9521,13.6502,13.5593,13.6047,1.3694,-1.0575,13.6665,13.6502,13.6583,1.0524,-4.5450,13.6665,13.6533,13.6599,1.0431,5.6025,20.2673,1583.7123,-173465.3000,207692.0493
3570.0000,13.6154,18.8896,12643.6000,115652.9000,-103009.3000,6.1234,2611.0443,18942.4800,21553.5243,298.3065,134595.3800,10032.5557,-124562.8243,13.6175,19.2922,0.0000,65227.3000,-65227.3000,3.4658,0.0000,10629.4707,10629.4707,168.8121,75856.7707,0.0000,-75856.7707,19.0243,13.6086,16.3165,2.9674,200300.7753,18.8896,18.8442,18.8669,0.3372,0.5511,19.2308,19.2346,19.2327,-0.2490,4.0169,18.8896,18.8727,18.8811,1.3375,-5.5722,13.6175,13.6101,13.6138,0.0694,-0.8859,13.6086,13.6175,13.6131,-0.5868,-4.3516,13.6086,13.6163,13.6125,-0.6131,5.2375,19.1537,1496.6975,-168236.6000,200300.7753
3571.0000,13.5562,18.6814,13411.4000,106527.3000,-93115.9000,5.7320,2772.3094,17423.5851,20195.8945,279.2897,123950.8851,10639.0906,-113311.7945,13.5529,19.2268,0.0000,40607.1000,-40607.1000,2.1576,0.0000,6611.2953,6611.2953,105.0798,47218.3953,0.0000,-47218.3953,18.8764,13.5354,16.2059,2.4078,162528.6007,18.6814,18.7965,18.7389,-1.5845,0.9339,19.0968,19.1294,19.1131,-1.4836,3.0915,18.6814,18.7135,18.6974,-2.2571,-4.7982,13.5529,13.5851,13.5690,-0.5819,-1.1915,13.5354,13.5529,13.5441,-0.8722,-3.3491,13.5354,13.5486,13.5420,-0.8910,4.5406,15.7599,1231.4985,-133723.0000,162528.6007
3572.0000,13.5020,18.3207,14053.8000,86781.5000,-72727.7000,4.8323,2907.6979,14175.9836,17083.6816,235.5381,100957.4836,11146.1021,-89811.3816,13.4974,19.1708,0.0000,23527.6000,-23527.6000,1.2501,0.0000,3827.5646,3827.5646,60.8671,27355.1646,0.0000,-27355.1646,18.6072,13.4777,16.0425,1.7828,120337.4741,18.3207,18.5661,18.4434,-3.6075,1.0060,18.9011,18.9675,18.9343,-2.1981,2.2562,18.3207,18.3948,18.3577,-4.1400,-3.8262,13.4974,13.5350,13.5162,-0.6771,-1.1941,13.4777,13.4974,13.4875,-0.7235,-2.4442,13.4777,13.4912,13.4844,-0.7352,3.6382,12.1515,949.5346,-96255.3000,120337.4741
3573.0000,13.4753,18.0805,14662.2000,77739.2000,-63077.0000,4.4366,3034.9092,12690.9928,15725.9020,216.3144,90430.1928,11627.2908,-78802.9020,13.4722,19.1453,0.0000,7111.7000,-7111.7000,0.3779,0.0000,1156.5502,1156.5502,18.3943,8268.2502,0.0000,-8268.2502,18.3169,13.4617,15.8893,1.3357,90158.0150,18.0805,18.2656,18.1731,-3.3026,1.2198,18.4737,18.6645,18.5691,-4.4480,1.5976,18.0805,18.1442,18.1124,-3.0016,-3.2168,13.4722,13.4935,13.4828,-0.4431,-1.3529,13.4617,13.4722,13.4669,-0.2892,-1.7308,13.4617,13.4674,13.4645,-0.2805,3.0837,9.6203,751.7431,-70188.7000,90158.0150
3574.0000,13.4897,17.7908,15250.5000,66583.9000,-51333.4000,3.9400,3155.9324,10873.5285,14029.4609,192.2134,77457.4285,12094.5676,-65362.8609,13.4872,19.1605,0.0000,8291.8000,-8291.8000,0.4406,0.0000,1348.7502,1348.7502,21.4444,9640.5502,0.0000,-9640.5502,18.0667,13.5005,15.7836,1.1430,77150.5900,17.7908,18.0095,17.9002,-3.3338,1.0429,18.3513,18.4472,18.3993,-2.0897,1.4834,17.7908,17.8719,17.8314,-3.4316,-2.8971,13.4872,13.4856,13.4864,0.0025,-1.1665,13.5005,13.4872,13.4938,0.2842,-1.6071,13.5005,13.4914,13.4960,0.3387,2.7735,8.7554,684.1575,-59625.2000,77150.5900
3575.0000,13.5285,17.5271,15826.2000,58102.9000,-42276.7000,3.5692,3272.9734,9497.1404,12770.1139,174.2315,67600.0404,12553.2266,-55046.8139,13.5269,19.2006,0.0000,3729.5000,-3729.5000,0.1982,0.0000,606.9821,606.9821,9.6459,4336.4821,0.0000,-4336.4821,17.8011,13.5560,15.6785,0.9138,61682.7639,17.5271,17.7436,17.6354,-3.2357,1.0220,17.9803,18.1939,18.0871,-3.8080,1.2201,17.5271,17.6129,17.5700,-3.1943,-2.5472,13.5269,13.5057,13.5163,0.3202,-1.1237,13.5560,13.5269,13.5414,0.5340,-1.3218,13.5560,13.5389,13.5475,0.5812,2.4455,7.5323,588.5870,-46006.2000,61682.7639
3576.0000,13.7265,16.6228,21299.3000,46027.2000,-24727.9000,3.2832,4390.5252,7558.3674,11948.8926,160.6161,53585.5674,16908.7748,-36676.7926,13.7220,19.3979,0.0000,7451.7000,-7451.7000,0.3959,0.0000,1216.1422,1216.1422,19.2759,8667.8422,0.0000,-8667.8422,17.2820,13.8802,15.5811,0.7151,48271.7256,16.6228,17.2847,16.9538,-8.2662,0.8579,17.9520,18.0199,17.9860,-1.2605,1.2539,16.6228,16.9004,16.7616,-9.7963,-2.4252,13.7220,13.5986,13.6603,1.6979,-0.9624,13.8802,13.7220,13.8011,3.0932,-1.3583,13.8802,13.7795,13.8299,3.3672,2.3208,7.3625,575.3177,-32179.6000,48271.7256
3577.0000,13.7153,17.2580,15506.7000,45006.9000,-29500.2000,2.9336,3197.0565,7388.8719,10585.9284,143.3177,52395.7719,12309.6435,-40086.1284,13.7389,19.4150,0.0000,7090.7000,-7090.7000,0.3768,0.0000,1157.5062,1157.5062,18.3564,8248.2062,0.0000,-8248.2062,17.3787,13.6741,15.5264,0.7008,47300.9443,17.2580,17.0433,17.1507,2.3357,0.7577,17.8309,17.9148,17.8728,-1.4056,1.1345,17.2580,17.0991,17.1786,4.9915,-2.1759,13.7389,13.6882,13.7136,0.6022,-0.8523,13.6741,13.7389,13.7065,-1.1823,-1.2290,13.6741,13.7264,13.7002,-1.6049,2.0813,6.6208,517.3565,-36590.9000,47300.9443
3578.0000,13.6803,16.8336,15829.1000,38317.3000,-22488.2000,2.6343,3265.4014,6285.4548,9550.8563,128.7664,44602.7548,12563.6986,-32039.0563,13.6818,19.3572,0.0000,8386.7000,-8386.7000,0.4456,0.0000,1367.9506,1367.9506,21.7130,9754.6506,0.0000,-9754.6506,17.3001,13.6533,15.4767,0.6418,43320.6477,16.8336,17.0845,16.9591,-2.3521,0.6391,18.0181,17.9383,17.9782,1.2313,1.0848,16.8336,16.9531,16.8934,-3.4823,-1.9951,13.6818,13.7058,13.6938,-0.2794,-0.7295,13.6533,13.6818,13.6675,-0.5108,-1.1752,13.6533,13.6705,13.6619,-0.5025,1.9047,6.1610,481.4324,-30874.9000,43320.6477
3579.0000,13.7234,16.4619,16203.0000,32728.1000,-16525.1000,2.3896,3340.1668,5374.0697,8714.2365,116.8873,38102.1697,12862.8332,-25239.3365,13.7141,19.3899,0.0000,5710.8000,-5710.8000,0.3034,0.0000,931.9156,931.9156,14.7818,6642.7156,0.0000,-6642.7156,17.0528,13.7787,15.4157,0.5038,34007.8121,16.4619,16.8627,16.6623,-3.6221,0.6185,17.6944,17.8716,17.7830,-2.3962,0.9220,16.4619,16.6265,16.5442,-4.2540,-1.7710,13.7141,13.6998,13.7069,0.1186,-0.6954,13.7787,13.7141,13.7464,0.9111,-0.9988,13.7787,13.7331,13.7559,1.0939,1.6942,5.3890,421.1052,-22235.9000,34007.8121
3580.0000,13.6745,17.1821,14413.4000,41137.7000,-26724.3000,2.6939,2973.6397,6747.1812,9720.8209,131.6131,47884.8812,11439.7603,-36445.1209,13.6859,19.3614,0.0000,5544.1000,-5544.1000,0.2946,0.0000,904.3495,904.3495,14.3521,6448.4495,0.0000,-6448.4495,17.2059,13.6104,15.4081,0.6140,41444.1902,17.1821,16.8009,16.9915,3.9324,0.7156,17.5476,17.6856,17.6166,-2.0484,1.0102,17.1821,16.9609,17.0715,6.3230,-1.9783,13.6859,13.7012,13.6936,-0.2018,-0.7998,13.6104,13.6859,13.6482,-1.2255,-1.0944,13.6104,13.6632,13.6368,-1.4779,1.8941,5.9772,467.0682,-32268.4000,41444.1902
3581.0000,13.3772,18.2185,8075.9000,50803.5000,-42727.6000,2.8210,1674.3346,8274.7437,9949.0783,137.5405,59078.2437,6401.5654,-52676.6783,13.3966,19.0688,0.0000,4794.2000,-4794.2000,0.2547,0.0000,778.8383,778.8383,12.4095,5573.0383,0.0000,-5573.0383,17.7842,13.0938,15.4390,0.8243,55642.9165,18.2185,17.3589,17.7887,9.5797,0.7700,17.7839,17.6881,17.7360,1.4002,1.0248,18.2185,17.8322,18.0253,11.4704,-2.0510,13.3966,13.5917,13.4941,-2.4468,-0.8554,13.0938,13.3966,13.2452,-4.9031,-1.1102,13.0938,13.2839,13.1888,-5.4461,1.9656,6.1461,480.2642,-47521.8000,55642.9165
3582.0000,13.0512,18.7080,8247.7000,121726.2000,-113478.5000,6.1817,1719.2441,19677.1359,21396.3800,300.5858,141403.3359,6528.4559,-134874.8800,13.0367,18.7049,0.0000,2675.9000,-2675.9000,0.1422,0.0000,432.5604,432.5604,6.9184,3108.4604,0.0000,-3108.4604,18.4561,12.9364,15.6962,1.9946,134633.4274,18.7080,18.3706,18.5393,9.0184,1.8474,18.3945,18.1673,18.2809,6.5355,1.9896,18.7080,18.5887,18.6483,7.4781,-4.3343,13.0367,13.1937,13.1152,-4.6134,-2.0132,12.9364,13.0367,12.9865,-3.1622,-2.1554,12.9364,12.9824,12.9594,-2.8094,4.1685,12.6203,986.1641,-116154.4000,134633.4274
3583.0000,13.0216,19.3148,1291.4000,183787.1000,-182495.7000,8.7528,269.3271,29689.0514,29958.3785,424.1086,213476.1514,1022.0729,-212454.0785,13.0135,18.6816,0.0000,14049.9000,-14049.9000,0.7465,0.0000,2270.4589,2270.4589,36.2744,16320.3589,0.0000,-16320.3589,19.0978,13.0207,16.0592,3.2986,222657.8934,19.3148,19.0866,19.2007,7.9411,2.4060,18.9907,18.8256,18.9081,7.5291,3.1526,19.3148,19.2330,19.2739,7.5086,-6.3467,13.0135,13.0413,13.0274,-1.0998,-2.6688,13.0207,13.0135,13.0171,0.3288,-3.4153,13.0207,13.0130,13.0168,0.6530,6.0840,18.9260,1478.9024,-196545.6000,222657.8934
3584.0000,13.3878,19.7676,0.0000,216995.5000,-216995.5000,10.2550,0.0000,35352.3650,35352.3650,496.6779,252347.8650,0.0000,-252347.8650,13.4001,19.0723,0.0000,61134.5000,-61134.5000,3.2483,0.0000,9932.0410,9932.0410,157.8247,71066.5410,0.0000,-71066.5410,19.5232,13.4615,16.4923,4.6771,315706.7743,19.7676,19.5650,19.6663,5.5784,1.9060,19.2545,19.2030,19.2287,3.8284,5.1543,19.7676,19.7209,19.7442,5.6358,-8.3490,13.4001,13.2878,13.3439,3.7795,-2.3356,13.4615,13.4001,13.4308,4.9518,-5.5839,13.4615,13.4172,13.4394,5.0587,7.9194,26.9047,2102.3722,-278130.0000,315706.7743
3585.0000,13.7247,20.1116,0.0000,237428.3000,-237428.3000,11.2206,0.0000,38987.6871,38987.6871,544.7309,276415.9871,0.0000,-276415.9871,13.7408,19.4168,0.0000,81058.5000,-81058.5000,4.3069,0.0000,13232.5678,13232.5678,209.5755,94291.0678,0.0000,-94291.0678,19.8636,13.7822,16.8229,5.3958,364216.0615,20.1116,19.9446,20.0281,4.3260,1.7960,19.5721,19.5285,19.5503,3.8408,6.1029,20.1116,20.0806,20.0961,4.2062,-9.4247,13.7408,13.6198,13.6803,4.0189,-2.3046,13.7822,13.7408,13.7615,3.9507,-6.6115,13.7822,13.7518,13.7670,3.9134,8.9161,30.9725,2420.2376,-318486.8000,364216.0615
3586.0000,13.9979,20.3907,0.0000,252486.7000,-252486.7000,11.9323,0.0000,41728.9558,41728.9558,580.5506,294215.6558,0.0000,-294215.6558,14.0115,19.6907,0.0000,93681.7000,-93681.7000,4.9777,0.0000,15353.2512,15353.2512,242.5421,109034.9512,0.0000,-109034.9512,20.1432,14.0415,17.0924,5.8957,397960.1695,20.3907,20.2524,20.3215,3.5011,1.7570,19.8372,19.8040,19.8206,3.2216,6.7346,20.3907,20.3677,20.3792,3.3759,-10.1753,14.0115,13.9111,13.9613,3.3507,-2.3182,14.0415,14.0115,14.0265,3.1579,-7.2959,14.0415,14.0189,14.0302,3.1362,9.6141,33.7633,2638.3157,-346168.4000,397960.1695
3587.0000,14.2690,20.6677,0.0000,276324.6000,-276324.6000,13.0588,0.0000,45964.3617,45964.3617,636.5015,322288.9617,0.0000,-322288.9617,14.2811,19.9635,0.0000,103411.1000,-103411.1000,5.4946,0.0000,17015.2313,17015.2313,268.0270,120426.3313,0.0000,-120426.3313,20.4217,14.3088,17.3652,6.4806,437442.1027,20.6677,20.5441,20.6059,3.3911,1.9048,20.1129,20.0820,20.0975,3.3007,7.3994,20.6677,20.6470,20.6574,3.3168,-11.1541,14.2811,14.1909,14.2360,3.2748,-2.5214,14.3088,14.2811,14.2949,3.1994,-8.0160,14.3088,14.2877,14.2983,3.1949,10.5374,37.0743,2897.0397,-379735.7000,437442.1027
3588.0000,14.4578,20.8606,0.0000,292057.2000,-292057.2000,13.8024,0.0000,48801.4052,48801.4052,673.9465,340858.6052,0.0000,-340858.6052,14.4660,20.1506,0.0000,99524.6000,-99524.6000,5.2881,0.0000,16421.0962,16421.0962,258.2424,115945.6962,0.0000,-115945.6962,20.6363,14.4843,17.5603,6.7109,452986.3274,20.8606,20.7804,20.8205,2.5493,2.2130,20.3364,20.3114,20.3239,2.6926,7.5011,20.8606,20.8466,20.8536,2.3274,-11.5894,14.4660,14.4075,14.4367,2.3823,-2.8381,14.4843,14.4660,14.4751,2.1340,-8.1262,14.4843,14.4708,14.4775,2.1228,10.9643,38.1777,2983.2585,-391581.8000,452986.3274
3589.0000,14.6980,21.1061,0.0000,309309.3000,-309309.3000,14.6177,0.0000,51984.0080,51984.0080,714.6525,361293.3080,0.0000,-361293.3080,14.7070,20.3945,0.0000,114523.7000,-114523.7000,6.0851,0.0000,18965.0827,18965.0827,297.3929,133488.7827,0.0000,-133488.7827,20.8687,14.7295,17.7991,7.2626,490222.5169,21.1061,21.0142,21.0601,2.8520,2.1573,20.5567,20.5345,20.5456,2.6351,8.2424,21.1061,21.0899,21.0980,2.9093,-12.4603,14.7070,14.6383,14.6727,2.8069,-2.8442,14.7295,14.7070,14.7182,2.8937,-8.9293,14.7295,14.7124,14.7209,2.8974,11.7735,41.4251,3237.0145,-423833.0000,490222.5169
3590.0000,14.9066,21.3194,0.0000,325161.5000,-325161.5000,15.3668,0.0000,54924.9974,54924.9974,752.4851,380086.4974,0.0000,-380086.4974,14.9145,20.6047,0.0000,120658.1000,-120658.1000,6.4110,0.0000,20044.8407,20044.8407,313.6452,140702.9407,0.0000,-140702.9407,21.0844,14.9325,18.0085,7.6553,516735.7388,21.3194,21.2393,21.2793,2.6050,2.2625,20.7702,20.7498,20.7600,2.5468,8.6735,21.3194,21.3058,21.3126,2.5500,-13.1044,14.9145,14.8557,14.8851,2.5232,-2.9853,14.9325,14.9145,14.9235,2.4372,-9.3963,14.9325,14.9189,14.9257,2.4310,12.3816,43.6076,3407.5604,-445819.6000,516735.7388
3591.0000,15.0428,21.4587,0.0000,332189.4000,-332189.4000,15.6990,0.0000,56298.3071,56298.3071,769.8270,388487.7071,0.0000,-388487.7071,15.0481,20.7399,0.0000,119308.1000,-119308.1000,6.3393,0.0000,19861.7839,19861.7839,310.4148,139169.8839,0.0000,-139169.8839,21.2351,15.0594,18.1473,7.7769,524943.4679,21.4587,21.4059,21.4323,1.8059,2.3923,20.9224,20.9077,20.9151,1.8315,8.7315,21.4587,21.4499,21.4543,1.6696,-13.3067,15.0481,15.0100,15.0290,1.6972,-3.1199,15.0594,15.0481,15.0537,1.5313,-9.4592,15.0594,15.0509,15.0552,1.5221,12.5791,44.1570,3450.4871,-451497.5000,524943.4679
