Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3592.0000,15.1582,21.5767,0.0000,338670.3000,-338670.3000,16.0052,0.0000,57558.4773,57558.4773,785.5677,396228.7773,0.0000,-396228.7773,15.1623,20.8556,0.0000,119946.6000,-119946.6000,6.3732,0.0000,20003.8580,20003.8580,312.2587,139950.4580,0.0000,-139950.4580,21.3578,15.1721,18.2649,7.9099,533918.0791,21.5767,21.5355,21.5561,1.4538,2.4735,21.0457,21.0341,21.0399,1.4663,8.8467,21.5767,21.5695,21.5731,1.3935,-13.5318,15.1623,15.1320,15.1472,1.3854,-3.2107,15.1721,15.1623,15.1672,1.3289,-9.5839,15.1721,15.1648,15.1684,1.3264,12.7946,44.8572,3505.2066,-458616.9000,533918.0791
3593.0000,15.3042,21.7261,0.0000,358880.4000,-358880.4000,16.9604,0.0000,61211.6334,61211.6334,833.0969,420092.0334,0.0000,-420092.0334,15.3087,21.0039,0.0000,119700.7000,-119700.7000,6.3601,0.0000,20009.0683,20009.0683,311.7757,139709.7683,0.0000,-139709.7683,21.5129,15.3210,18.4170,8.2509,556939.0782,21.7261,21.6821,21.7041,1.7456,2.7724,21.2098,21.1951,21.2025,1.9214,9.1325,21.7261,21.7174,21.7218,1.7540,-14.1880,15.3087,15.2750,15.2919,1.7058,-3.5334,15.3210,15.3087,15.3149,1.7424,-9.8936,15.3210,15.3120,15.3165,1.7470,13.4270,46.7626,3654.0932,-478581.1000,556939.0782
3594.0000,14.9802,21.3946,0.0000,265817.9000,-265817.9000,12.5623,0.0000,44981.3275,44981.3275,617.6760,310799.2275,0.0000,-310799.2275,14.9695,20.6604,0.0000,94278.8000,-94278.8000,5.0094,0.0000,15675.8500,15675.8500,245.7211,109954.6500,0.0000,-109954.6500,21.2261,14.9290,18.0776,6.3227,426780.8081,21.3946,21.5044,21.4495,-3.1122,1.9386,20.8959,20.9306,20.9132,-3.5303,6.9480,21.3946,21.4194,21.4070,-3.8385,-10.6237,14.9695,15.0613,15.0154,-3.3763,-2.5176,14.9290,14.9695,14.9493,-4.4523,-7.5270,14.9290,14.9599,14.9445,-4.5298,10.0447,35.2504,2754.5126,-360096.7000,426780.8081
3595.0000,14.7992,21.2096,0.0000,253811.3000,-253811.3000,11.9949,0.0000,42761.3188,42761.3188,588.4830,296572.6188,0.0000,-296572.6188,14.7902,20.4788,0.0000,82055.9000,-82055.9000,4.3599,0.0000,13605.7764,13605.7764,213.5437,95661.6764,0.0000,-95661.6764,21.0432,14.7697,17.9064,5.8628,395736.5308,21.2096,21.2921,21.2509,-2.4372,2.0138,20.7358,20.7577,20.7467,-2.0494,6.3738,21.2096,21.2255,21.2175,-2.3265,-9.9811,14.7902,14.8538,14.8220,-2.3739,-2.5450,14.7697,14.7902,14.7799,-2.0836,-6.9049,14.7697,14.7845,14.7771,-2.0599,9.4499,32.7769,2561.2320,-335867.2000,395736.5308
3596.0000,14.3738,20.7746,0.0000,183480.6000,-183480.6000,8.6711,0.0000,30597.0602,30597.0602,424.8972,214077.6602,0.0000,-214077.6602,14.3549,20.0381,0.0000,50491.6000,-50491.6000,2.6828,0.0000,8317.0120,8317.0120,131.2977,58808.6120,0.0000,-58808.6120,20.6831,14.2717,17.4774,4.1595,280768.9382,20.7746,20.9681,20.8714,-4.6196,1.6362,20.3904,20.4532,20.4218,-3.9612,4.3190,20.7746,20.8242,20.7994,-5.0859,-7.0349,14.3549,14.5164,14.4356,-4.7032,-1.9961,14.2717,14.3549,14.3133,-5.6718,-4.6789,14.2717,14.3311,14.3014,-5.7807,6.6750,22.7424,1777.1242,-233972.2000,280768.9382
3597.0000,14.1068,20.5019,0.0000,170994.3000,-170994.3000,8.0810,0.0000,28333.7280,28333.7280,394.8579,199328.0280,0.0000,-199328.0280,14.0903,19.7704,0.0000,38750.5000,-38750.5000,2.0590,0.0000,6358.0501,6358.0501,100.5794,45108.5501,0.0000,-45108.5501,20.4197,14.0392,17.2295,3.6969,249543.1869,20.5019,20.6480,20.5750,-3.6172,1.6946,20.1666,20.2178,20.1922,-2.8112,3.7535,20.5019,20.5385,20.5202,-3.4097,-6.3865,14.0903,14.2092,14.1498,-3.4898,-2.0074,14.0392,14.0903,14.0647,-3.0393,-4.0663,14.0392,14.0730,14.0561,-3.0006,6.0737,20.2844,1585.0531,-209744.8000,249543.1869
3598.0000,13.8597,20.2495,0.0000,145681.3000,-145681.3000,6.8848,0.0000,23998.3839,23998.3839,335.8113,169679.6839,0.0000,-169679.6839,13.8456,19.5229,0.0000,30075.0000,-30075.0000,1.5980,0.0000,4917.0615,4917.0615,77.9755,34992.0615,0.0000,-34992.0615,20.1841,13.7833,16.9837,3.1025,209419.7523,20.2495,20.3911,20.3203,-3.1134,1.5038,19.9438,20.0028,19.9733,-2.6817,3.1018,20.2495,20.2885,20.2690,-3.0709,-5.3810,13.8456,13.9622,13.9039,-3.0072,-1.7623,13.7833,13.8456,13.8145,-3.0605,-3.3603,13.7833,13.8245,13.8039,-3.0834,5.1225,16.9553,1324.9139,-175756.3000,209419.7523
3599.0000,13.6565,20.0420,0.0000,132808.4000,-132808.4000,6.2764,0.0000,21773.2961,21773.2961,305.6407,154581.6961,0.0000,-154581.6961,13.6441,19.3191,0.0000,23139.3000,-23139.3000,1.2295,0.0000,3772.2151,3772.2151,59.9331,26911.5151,0.0000,-26911.5151,19.9898,13.5869,16.7883,2.7461,185364.4381,20.0420,20.1660,20.1040,-2.6502,1.4583,19.7786,19.8311,19.8049,-2.0727,2.6878,20.0420,20.0783,20.0601,-2.5613,-4.8181,13.6441,13.7476,13.6958,-2.5511,-1.6823,13.5869,13.6441,13.6155,-2.4412,-2.9118,13.5869,13.6231,13.6050,-2.4403,4.5941,14.9913,1171.4382,-155947.7000,185364.4381
3600.0000,13.4631,19.8445,0.0000,117596.5000,-117596.5000,5.5575,0.0000,19192.2417,19192.2417,270.2730,136788.7417,0.0000,-136788.7417,13.4527,19.1256,0.0000,16774.9000,-16774.9000,0.8913,0.0000,2727.2952,2727.2952,43.4134,19502.1952,0.0000,-19502.1952,19.8151,13.3855,16.6003,2.3692,159923.2009,19.8445,19.9662,19.9054,-2.4374,1.3672,19.6344,19.6878,19.6611,-1.7749,2.2585,19.8445,19.8837,19.8641,-2.4053,-4.1903,13.4527,13.5558,13.5042,-2.3518,-1.5554,13.3855,13.4527,13.4191,-2.4098,-2.4467,13.3855,13.4271,13.4063,-2.4379,4.0021,12.8718,1005.8177,-134371.4000,159923.2009
3601.0000,13.3248,19.7034,0.0000,112549.0000,-112549.0000,5.3190,0.0000,18309.3435,18309.3435,258.3470,130858.3435,0.0000,-130858.3435,13.3154,18.9868,0.0000,14007.7000,-14007.7000,0.7443,0.0000,2273.0401,2273.0401,36.2242,16280.7401,0.0000,-16280.7401,19.6742,13.2684,16.4713,2.2194,149807.5667,19.7034,19.7991,19.7512,-1.8999,1.3503,19.5104,19.5608,19.5356,-1.5546,2.0946,19.7034,19.7341,19.7188,-1.7943,-3.9686,13.3154,13.3969,13.3562,-1.8271,-1.5249,13.2684,13.3154,13.2919,-1.5753,-2.2692,13.2684,13.2959,13.2821,-1.5389,3.7941,12.0948,945.1044,-126556.7000,149807.5667
3602.0000,13.2058,19.5819,0.0000,102644.2000,-102644.2000,4.8509,0.0000,16651.9318,16651.9318,235.4003,119296.1318,0.0000,-119296.1318,13.1986,18.8687,0.0000,12399.5000,-12399.5000,0.6588,0.0000,2008.8289,2008.8289,32.0480,14408.3289,0.0000,-14408.3289,19.5527,13.1507,16.3517,2.0156,136049.6775,19.5819,19.6676,19.6247,-1.5666,1.2392,19.3903,19.4430,19.4166,-1.4759,1.8980,19.5819,19.6104,19.5961,-1.5198,-3.6117,13.1986,13.2714,13.2350,-1.5019,-1.3973,13.1507,13.1986,13.1746,-1.4552,-2.0562,13.1507,13.1792,13.1649,-1.4541,3.4535,10.9859,858.4533,-115043.7000,136049.6775
3603.0000,13.0907,19.4644,0.0000,92937.8000,-92937.8000,4.3922,0.0000,15037.1586,15037.1586,212.9762,107974.9586,0.0000,-107974.9586,13.0848,18.7537,0.0000,9415.2000,-9415.2000,0.5003,0.0000,1522.9700,1522.9700,24.3237,10938.1700,0.0000,-10938.1700,19.4467,13.0300,16.2384,1.7938,121082.2910,19.4644,19.5497,19.5071,-1.4599,1.1590,19.3097,19.3531,19.3314,-1.0684,1.6593,19.4644,19.4947,19.4796,-1.4467,-3.2331,13.0848,13.1583,13.1216,-1.4087,-1.2973,13.0300,13.0848,13.0574,-1.4542,-1.7976,13.0300,13.0623,13.0462,-1.4731,3.0949,9.7513,761.9803,-102353.0000,121082.2910
3604.0000,13.0674,19.4407,0.0000,108153.1000,-108153.1000,5.1112,0.0000,17489.5584,17489.5584,247.6599,125642.6584,0.0000,-125642.6584,13.0608,18.7294,0.0000,9208.8000,-9208.8000,0.4893,0.0000,1489.0950,1489.0950,23.7799,10697.8950,0.0000,-10697.8950,19.3982,13.0619,16.2301,2.0278,136873.5094,19.4407,19.4719,19.4563,-0.6528,1.3845,19.2780,19.2979,19.2879,-0.5645,1.8738,19.4407,19.4487,19.4447,-0.4608,-3.7267,13.0608,13.0872,13.0740,-0.6147,-1.5406,13.0619,13.0608,13.0613,0.0068,-2.0299,13.0619,13.0588,13.0604,0.1312,3.5706,11.1584,871.9359,-117361.9000,136873.5094
3605.0000,13.0650,19.4383,0.0000,117213.8000,-117213.8000,5.5394,0.0000,18953.7472,18953.7472,268.3679,136167.5472,0.0000,-136167.5472,13.0636,18.7322,0.0000,7120.9000,-7120.9000,0.3784,0.0000,1151.5188,1151.5188,18.3866,8272.4188,0.0000,-8272.4188,19.3942,13.0641,16.2292,2.1405,144482.6608,19.4383,19.4464,19.4423,-0.2085,1.5589,19.3069,19.3006,19.3038,0.1511,1.9373,19.4383,19.4397,19.4390,-0.1087,-3.9805,13.0636,13.0681,13.0659,-0.1377,-1.7204,13.0641,13.0636,13.0639,-0.0091,-2.0987,13.0641,13.0636,13.0639,0.0027,3.8191,11.7893,921.2307,-124334.7000,144482.6608
3606.0000,13.3032,19.6813,0.0000,200179.6000,-200179.6000,9.4603,0.0000,32548.6068,32548.6068,458.3160,232728.2068,0.0000,-232728.2068,13.2996,18.9708,0.0000,1633.5000,-1633.5000,0.0868,0.0000,265.0110,265.0110,4.2179,1898.5110,0.0000,-1898.5110,19.6143,13.3694,16.4918,3.4068,229958.2312,19.6813,19.6213,19.6513,2.4816,2.8775,19.6022,19.5291,19.5656,3.1204,2.9643,19.6813,19.6526,19.6670,2.7112,-6.5828,13.2996,13.2450,13.2723,2.4511,-3.1245,13.3694,13.2996,13.3345,3.2256,-3.2113,13.3694,13.3319,13.3506,3.4202,6.3358,19.0178,1486.0780,-201813.1000,229958.2312
3607.0000,13.5848,19.9687,0.0000,254628.7000,-254628.7000,12.0335,0.0000,41674.9549,41674.9549,583.8740,296303.6549,0.0000,-296303.6549,13.5855,19.2599,0.0000,2505.1000,-2505.1000,0.1331,0.0000,408.0473,408.0473,6.4743,2913.1473,0.0000,-2913.1473,19.9026,13.6419,16.7723,4.3525,293794.2006,19.9687,19.9041,19.9364,3.4011,3.6514,19.8814,19.8191,19.8503,3.3950,3.7845,19.9687,19.9403,19.9545,3.4305,-8.3821,13.5855,13.5263,13.5559,3.3831,-3.9668,13.6419,13.5855,13.6137,3.3302,-4.0999,13.6419,13.6135,13.6277,3.3041,8.0667,24.2544,1895.2746,-257133.8000,293794.2006
3608.0000,13.9977,20.3905,0.0000,280472.1000,-280472.1000,13.2549,0.0000,46353.9443,46353.9443,644.3100,326826.0443,0.0000,-326826.0443,14.0076,19.6867,0.0000,49061.8000,-49061.8000,2.6068,0.0000,8040.1568,8040.1568,126.9420,57101.9568,0.0000,-57101.9568,20.2243,14.0645,17.1444,5.5829,376848.5541,20.3905,20.2826,20.3365,4.7887,3.0758,20.0092,19.9877,19.9985,1.7486,5.6826,20.3905,20.3563,20.3734,5.0148,-10.1791,14.0076,13.9131,13.9604,4.8406,-3.5493,14.0645,14.0076,14.0360,5.0563,-6.1562,14.0645,14.0287,14.0466,5.0149,9.7055,31.6536,2473.4582,-329533.9000,376848.5541
3609.0000,14.3523,20.7528,0.0000,295819.2000,-295819.2000,13.9801,0.0000,49305.2442,49305.2442,681.4056,345124.4442,0.0000,-345124.4442,14.3645,20.0478,0.0000,80893.4000,-80893.4000,4.2982,0.0000,13326.7294,13326.7294,209.6610,94220.1294,0.0000,-94220.1294,20.5423,14.4027,17.4725,6.4124,432838.6953,20.7528,20.6401,20.6965,4.3036,2.6484,20.2736,20.2427,20.2582,3.0940,6.9466,20.7528,20.7260,20.7394,4.3768,-11.3317,14.3645,14.2725,14.3185,4.2818,-3.2273,14.4027,14.3645,14.3836,4.1544,-7.5255,14.4027,14.3763,14.3895,4.0986,10.7528,36.5235,2853.9998,-376712.6000,432838.6953
3610.0000,14.6281,21.0347,0.0000,309758.4000,-309758.4000,14.6389,0.0000,51971.7827,51971.7827,715.1885,361730.1827,0.0000,-361730.1827,14.6382,20.3249,0.0000,96646.1000,-96646.1000,5.1352,0.0000,15987.7823,15987.7823,250.8612,112633.8823,0.0000,-112633.8823,20.8155,14.6649,17.7402,6.9496,469097.2650,21.0347,20.9395,20.9871,3.4673,2.5292,20.5277,20.5001,20.5139,3.0465,7.6644,21.0347,21.0151,21.0249,3.4056,-12.1097,14.6382,14.5643,14.6013,3.3726,-3.1679,14.6649,14.6382,14.6516,3.1940,-8.3031,14.6649,14.6457,14.6553,3.1680,11.4710,39.5546,3090.8531,-406404.5000,469097.2650
3611.0000,14.8596,21.2713,0.0000,322244.5000,-322244.5000,15.2290,0.0000,54370.2364,54370.2364,745.3859,376614.7364,0.0000,-376614.7364,14.8680,20.5575,0.0000,107221.0000,-107221.0000,5.6971,0.0000,17799.7327,17799.7327,278.6338,125020.7327,0.0000,-125020.7327,21.0490,14.8891,17.9691,7.3656,497177.6945,21.2713,21.1905,21.2309,2.9024,2.4947,20.7503,20.7276,20.7389,2.6754,8.1917,21.2713,21.2558,21.2636,2.8405,-12.7343,14.8680,14.8065,14.8372,2.8080,-3.1773,14.8891,14.8680,14.8785,2.6992,-8.8744,14.8891,14.8736,14.8814,2.6878,12.0517,41.8936,3273.6212,-429465.5000,497177.6945
3612.0000,15.0174,21.4327,0.0000,332335.0000,-332335.0000,15.7058,0.0000,56288.1123,56288.1123,769.9209,388623.1123,0.0000,-388623.1123,15.0230,20.7146,0.0000,105154.1000,-105154.1000,5.5872,0.0000,17498.6626,17498.6626,273.5336,122652.7626,0.0000,-122652.7626,21.2240,15.0370,18.1305,7.5278,508128.1454,21.4327,21.3789,21.4058,2.0704,2.6836,20.9301,20.9119,20.9210,2.1576,8.2709,21.4327,21.4223,21.4275,1.9380,-13.0222,15.0230,14.9825,15.0028,1.9578,-3.3729,15.0370,15.0230,15.0300,1.7880,-8.9601,15.0370,15.0269,15.0319,1.7773,12.3330,42.6585,3333.3985,-437489.1000,508128.1454
3613.0000,15.1822,21.6012,0.0000,340168.7000,-340168.7000,16.0761,0.0000,57847.0333,57847.0333,788.9078,398015.7333,0.0000,-398015.7333,15.1876,20.8813,0.0000,113867.2000,-113867.2000,6.0502,0.0000,18997.5438,18997.5438,296.3995,132864.7438,0.0000,-132864.7438,21.3860,15.2021,18.2941,7.8184,527740.2891,21.6012,21.5480,21.5746,1.9979,2.6195,21.0827,21.0680,21.0754,1.8229,8.6697,21.6012,21.5909,21.5961,1.9946,-13.4566,15.1876,15.1470,15.1673,1.9457,-3.3420,15.2021,15.1876,15.1949,1.9498,-9.3921,15.2021,15.1914,15.1968,1.9494,12.7341,44.3487,3465.4681,-454035.9000,527740.2891
3614.0000,15.2870,21.7084,0.0000,346779.5000,-346779.5000,16.3885,0.0000,59122.6513,59122.6513,805.1371,405902.1513,0.0000,-405902.1513,15.2906,20.9856,0.0000,110307.4000,-110307.4000,5.8610,0.0000,18433.5937,18433.5937,287.3419,128740.9937,0.0000,-128740.9937,21.5050,15.2994,18.4022,7.8895,532543.8815,21.7084,21.6740,21.6912,1.3673,2.7884,21.2075,21.1955,21.2015,1.4824,8.6494,21.7084,21.7018,21.7051,1.2764,-13.6001,15.2906,15.2647,15.2777,1.2921,-3.5091,15.2994,15.2906,15.2950,1.1685,-9.3702,15.2994,15.2930,15.2962,1.1602,12.8793,44.6188,3486.5757,-457086.9000,532543.8815
3615.0000,15.4331,21.8579,0.0000,358805.2000,-358805.2000,16.9568,0.0000,61392.6653,61392.6653,833.6509,420197.8653,0.0000,-420197.8653,15.4375,21.1343,0.0000,118513.3000,-118513.3000,6.2971,0.0000,19851.2319,19851.2319,308.8591,138364.5319,0.0000,-138364.5319,21.6467,15.4499,18.5483,8.2340,555792.8350,21.8579,21.8150,21.8365,1.7129,2.7955,21.3436,21.3313,21.3375,1.6007,9.0926,21.8579,21.8492,21.8535,1.7514,-14.1613,15.4375,15.4042,15.4208,1.6879,-3.5533,15.4499,15.4375,15.4437,1.7545,-9.8503,15.4499,15.4407,15.4453,1.7595,13.4036,46.6476,3645.1055,-477318.5000,555792.8350
3616.0000,15.5794,22.0076,0.0000,369538.2000,-369538.2000,17.4640,0.0000,63457.3550,63457.3550,859.4432,432995.5550,0.0000,-432995.5550,15.5839,21.2827,0.0000,125786.9000,-125786.9000,6.6835,0.0000,21119.1626,21119.1626,328.0309,146906.0626,0.0000,-146906.0626,21.7919,15.5956,18.6938,8.5498,577109.3340,22.0076,21.9637,21.9856,1.7605,2.8030,21.4839,21.4717,21.4778,1.6539,9.4865,22.0076,21.9991,22.0034,1.7681,-14.6611,15.5839,15.5503,15.5671,1.7253,-3.5935,15.5956,15.5839,15.5897,1.7230,-10.2770,15.5956,15.5869,15.5913,1.7216,13.8705,48.4619,3786.8834,-495325.1000,577109.3340
3617.0000,15.6751,22.1055,0.0000,379445.1000,-379445.1000,17.9322,0.0000,65312.7353,65312.7353,883.3674,444757.8353,0.0000,-444757.8353,15.6781,21.3781,0.0000,121209.6000,-121209.6000,6.4403,0.0000,20381.6661,20381.6661,316.3037,141591.2661,0.0000,-141591.2661,21.9024,15.6854,18.7939,8.6581,584422.0295,22.1055,22.0770,22.0912,1.2347,3.0406,21.6023,21.5919,21.5971,1.3997,9.4809,22.1055,22.1000,22.1028,1.1599,-14.8917,15.6781,15.6566,15.6673,1.1699,-3.8306,15.6854,15.6781,15.6818,1.0707,-10.2710,15.6854,15.6801,15.6828,1.0646,14.1016,48.9367,3823.9789,-500654.7000,584422.0295
3618.0000,15.2867,21.7081,0.0000,279883.0000,-279883.0000,13.2270,0.0000,47717.1374,47717.1374,652.0097,327600.1374,0.0000,-327600.1374,15.2746,20.9693,0.0000,91454.8000,-91454.8000,4.8593,0.0000,15279.2504,15279.2504,238.7593,106734.0504,0.0000,-106734.0504,21.5577,15.2277,18.3927,6.5418,441574.2184,21.7081,21.8303,21.7692,-3.9263,2.2009,21.2377,21.2778,21.2578,-4.1345,7.0602,21.7081,21.7369,21.7225,-4.6290,-11.0261,15.2746,15.3769,15.3258,-4.1620,-2.7892,15.2277,15.2746,15.2512,-5.2362,-7.6486,15.2277,15.2627,15.2452,-5.3207,10.4378,36.3255,2838.5232,-371337.8000,441574.2184
3619.0000,15.0440,21.4599,0.0000,265730.5000,-265730.5000,12.5582,0.0000,45036.4361,45036.4361,617.3994,310766.9361,0.0000,-310766.9361,15.0337,20.7254,0.0000,73407.1000,-73407.1000,3.9004,0.0000,12217.6926,12217.6926,191.2936,85624.7926,0.0000,-85624.7926,21.3225,15.0052,18.1638,5.9411,401026.9776,21.4599,21.5528,21.5064,-3.2114,2.3639,21.0376,21.0652,21.0514,-2.5301,6.2643,21.4599,21.4806,21.4702,-3.0836,-10.1943,15.0337,15.1076,15.0707,-3.1181,-2.8859,15.0052,15.0337,15.0195,-2.8360,-6.7863,15.0052,15.0251,15.0151,-2.8159,9.6723,33.0171,2580.0050,-339137.6000,401026.9776
3620.0000,14.5954,21.0011,0.0000,194010.4000,-194010.4000,9.1688,0.0000,32525.6984,32525.6984,450.0235,226536.0984,0.0000,-226536.0984,14.5780,20.2639,0.0000,45362.0000,-45362.0000,2.4103,0.0000,7497.1970,7497.1970,118.0841,52859.1970,0.0000,-52859.1970,20.9346,14.4913,17.7130,4.2631,287758.4452,21.0011,21.1835,21.0923,-5.0368,1.8941,20.6686,20.7362,20.7024,-4.2516,4.3044,21.0011,21.0520,21.0265,-5.3944,-7.2746,14.5780,14.7319,14.6550,-5.0564,-2.2528,14.4913,14.5780,14.5347,-5.8902,-4.6631,14.4913,14.5509,14.5211,-6.0016,6.9159,23.2114,1813.7720,-239372.4000,287758.4452
3621.0000,14.3226,20.7224,0.0000,182806.4000,-182806.4000,8.6393,0.0000,30447.3050,30447.3050,422.7581,213253.7050,0.0000,-213253.7050,14.3080,19.9908,0.0000,35087.8000,-35087.8000,1.8643,0.0000,5775.6527,5775.6527,91.1587,40863.4527,0.0000,-40863.4527,20.6590,14.2569,17.4580,3.8424,259362.5013,20.7224,20.8533,20.7879,-3.7133,1.9412,20.4308,20.4845,20.4576,-2.9934,3.8055,20.7224,20.7581,20.7402,-3.4947,-6.6981,14.3080,14.4163,14.3622,-3.5729,-2.2583,14.2569,14.3080,14.2825,-3.0829,-4.1227,14.2569,14.2894,14.2732,-3.0317,6.3810,21.0264,1643.0338,-217894.2000,259362.5013
3622.0000,14.0731,20.4675,0.0000,156410.6000,-156410.6000,7.3918,0.0000,25896.4597,25896.4597,361.0587,182307.0597,0.0000,-182307.0597,14.0608,19.7406,0.0000,28923.8000,-28923.8000,1.5368,0.0000,4743.6694,4743.6694,75.0588,33667.4694,0.0000,-33667.4694,20.4126,14.0005,17.2066,3.2714,220819.4987,20.4675,20.5949,20.5312,-3.1368,1.6833,20.1872,20.2493,20.2183,-2.9283,3.2201,20.4675,20.5047,20.4861,-3.1064,-5.7085,14.0608,14.1671,14.1140,-3.0350,-1.9517,14.0005,14.0608,14.0307,-3.0787,-3.4885,14.0005,14.0394,14.0199,-3.0955,5.4402,17.8585,1395.4855,-185334.4000,220819.4987
3623.0000,13.8800,20.2702,0.0000,141786.0000,-141786.0000,6.7007,0.0000,23367.8900,23367.8900,326.7596,165153.8900,0.0000,-165153.8900,13.8683,19.5459,0.0000,26841.4000,-26841.4000,1.4262,0.0000,4389.8312,4389.8312,69.5833,31231.2312,0.0000,-31231.2312,20.2065,13.8192,17.0128,2.9661,200212.1018,20.2702,20.3833,20.3268,-2.5069,1.5132,19.9770,20.0371,20.0070,-2.5887,2.9394,20.2702,20.3025,20.2864,-2.4503,-5.1875,13.8683,13.9628,13.9155,-2.4343,-1.7582,13.8192,13.8683,13.8438,-2.2952,-3.1843,13.8192,13.8505,13.8349,-2.2732,4.9425,16.2423,1269.1930,-168627.4000,200212.1018
3624.0000,13.6646,20.0503,0.0000,123922.8000,-123922.8000,5.8565,0.0000,20320.4393,20320.4393,285.2295,144243.2393,0.0000,-144243.2393,13.6547,19.3298,0.0000,17764.4000,-17764.4000,0.9439,0.0000,2896.4260,2896.4260,46.0159,20660.8260,0.0000,-20660.8260,20.0207,13.5816,16.8012,2.5021,168890.4422,20.0503,20.1748,20.1126,-2.6246,1.4390,19.8401,19.8901,19.8651,-1.7527,2.3828,20.0503,20.0911,20.0707,-2.6419,-4.4175,13.6547,13.7608,13.7078,-2.5470,-1.6375,13.5816,13.6547,13.6182,-2.7621,-2.5814,13.5816,13.6273,13.6045,-2.8202,4.2189,13.5828,1061.3830,-141687.2000,168890.4422
3625.0000,13.5112,19.8937,0.0000,115357.6000,-115357.6000,5.4517,0.0000,18848.0437,18848.0437,265.1414,134205.6437,0.0000,-134205.6437,13.5007,19.1741,0.0000,16678.7000,-16678.7000,0.8862,0.0000,2713.4839,2713.4839,43.1662,19392.1839,0.0000,-19392.1839,19.8581,13.4511,16.6546,2.3203,156620.2484,19.8937,19.9982,19.9459,-2.0505,1.3366,19.6696,19.7316,19.7006,-2.0245,2.2228,19.8937,19.9264,19.9101,-1.9784,-4.1151,13.5007,13.5901,13.5454,-1.9992,-1.5218,13.4511,13.5007,13.4759,-1.7563,-2.4080,13.4511,13.4807,13.4659,-1.7114,3.9299,12.6507,988.5444,-132036.3000,156620.2484
3626.0000,13.3805,19.7602,0.0000,102337.5000,-102337.5000,4.8364,0.0000,16669.7417,16669.7417,234.9808,119007.2417,0.0000,-119007.2417,13.3713,19.0432,0.0000,16183.6000,-16183.6000,0.8599,0.0000,2628.1654,2628.1654,41.8591,18811.7654,0.0000,-18811.7654,19.7149,13.3215,16.5182,2.0810,140467.5781,19.7602,19.8590,19.8096,-1.6845,1.1574,19.5113,19.5764,19.5439,-1.9313,2.0173,19.7602,19.7909,19.7756,-1.6628,-3.6790,13.3713,13.4550,13.4131,-1.6357,-1.3255,13.3215,13.3713,13.3464,-1.6028,-2.1854,13.3215,13.3523,13.3369,-1.5964,3.5109,11.3648,888.0585,-118521.1000,140467.5781
3627.0000,13.2537,19.6308,0.0000,89405.0000,-89405.0000,4.2252,0.0000,14520.2964,14520.2964,205.1119,103925.2964,0.0000,-103925.2964,13.2446,18.9152,0.0000,14196.5000,-14196.5000,0.7543,0.0000,2301.4184,2301.4184,36.7007,16497.9184,0.0000,-16497.9184,19.5870,13.1873,16.3871,1.8209,122911.1340,19.6308,19.7358,19.6833,-1.5636,1.0099,19.3850,19.4460,19.4155,-1.5884,1.7643,19.6308,19.6643,19.6476,-1.5843,-3.2153,13.2446,13.3344,13.2895,-1.5317,-1.1570,13.1873,13.2446,13.2160,-1.6133,-1.9113,13.1873,13.2233,13.2053,-1.6276,3.0682,9.9308,776.0062,-103601.5000,122911.1340
3628.0000,13.2166,19.5929,0.0000,104801.2000,-104801.2000,4.9528,0.0000,17006.1346,17006.1346,240.2367,121807.3346,0.0000,-121807.3346,13.2086,18.8788,0.0000,13185.3000,-13185.3000,0.7006,0.0000,2136.4300,2136.4300,34.0696,15321.7300,0.0000,-15321.7300,19.5281,13.2044,16.3662,2.0428,137888.4356,19.5929,19.6386,19.6158,-0.8553,1.2545,19.3663,19.3840,19.3752,-0.5266,1.9551,19.5929,19.6042,19.5986,-0.6306,-3.6983,13.2086,13.2459,13.2272,-0.7909,-1.4174,13.2044,13.2086,13.2065,-0.1538,-2.1180,13.2044,13.2049,13.2046,-0.0480,3.5354,11.2700,880.6542,-117986.5000,137888.4356
3629.0000,13.2225,19.5990,0.0000,113456.2000,-113456.2000,5.3618,0.0000,18413.1149,18413.1149,260.0143,131869.3149,0.0000,-131869.3149,13.2204,18.8907,0.0000,15076.9000,-15076.9000,0.8011,0.0000,2443.3247,2443.3247,38.9519,17520.2247,0.0000,-17520.2247,19.5130,13.2259,16.3695,2.2140,149448.0239,19.5990,19.6075,19.6032,-0.1905,1.3417,19.3395,19.3515,19.3455,-0.3973,2.1428,19.5990,19.5991,19.5991,-0.0338,-4.0202,13.2204,13.2239,13.2221,-0.1013,-1.5202,13.2259,13.2204,13.2231,0.1612,-2.3213,13.2259,13.2220,13.2239,0.1935,3.8416,12.2845,959.9257,-128533.1000,149448.0239
3630.0000,13.4304,19.8111,0.0000,201060.6000,-201060.6000,9.5019,0.0000,32788.8759,32788.8759,460.8001,233849.4759,0.0000,-233849.4759,13.4273,19.0999,0.0000,1205.9000,-1205.9000,0.0641,0.0000,195.9878,195.9878,3.1156,1401.8878,0.0000,-1401.8878,19.7431,13.4877,16.6154,3.4192,230797.9201,19.8111,19.7593,19.7852,2.1566,2.8990,19.7450,19.6470,19.6960,4.1904,2.9631,19.8111,19.7862,19.7987,2.3691,-6.6029,13.4273,13.3797,13.4035,2.1494,-3.1460,13.4877,13.4273,13.4575,2.7889,-3.2100,13.4877,13.4555,13.4716,2.9491,6.3560,19.0650,1489.7670,-202266.5000,230797.9201
3631.0000,13.7147,20.1014,0.0000,257039.4000,-257039.4000,12.1474,0.0000,42198.1205,42198.1205,589.8875,299237.5205,0.0000,-299237.5205,13.7156,19.3913,0.0000,4477.2000,-4477.2000,0.2379,0.0000,730.6265,730.6265,11.5770,5207.8265,0.0000,-5207.8265,20.0313,13.7719,16.9016,4.4299,299015.1386,20.1014,20.0370,20.0692,3.3875,3.6462,19.9974,19.9394,19.9684,3.2473,3.8841,20.1014,20.0733,20.0874,3.4448,-8.5013,13.7156,13.6566,13.6861,3.3705,-3.9699,13.7719,13.7156,13.7437,3.4142,-4.2077,13.7719,13.7429,13.7574,3.4095,8.1776,24.7007,1930.1510,-261516.6000,299015.1386
3632.0000,14.1421,20.5379,0.0000,280157.0000,-280157.0000,13.2400,0.0000,46460.9943,46460.9943,644.1320,326617.9943,0.0000,-326617.9943,14.1535,19.8343,0.0000,56997.9000,-56997.9000,3.0285,0.0000,9360.7152,9360.7152,147.5527,66358.6152,0.0000,-66358.6152,20.3567,14.2099,17.2833,5.7140,385694.5322,20.5379,20.4210,20.4795,4.9116,2.9090,20.1217,20.1018,20.1118,1.6910,5.9375,20.5379,20.5032,20.5206,5.1880,-10.3309,14.1535,14.0520,14.1027,4.9883,-3.4038,14.2099,14.1535,14.1817,5.2460,-6.4323,14.2099,14.1733,14.1916,5.2006,9.8361,32.4788,2537.9371,-337154.9000,385694.5322
3633.0000,14.4183,20.8202,0.0000,293551.1000,-293551.1000,13.8730,0.0000,49004.5654,49004.5654,676.8252,342555.6654,0.0000,-342555.6654,14.4279,20.1121,0.0000,71539.8000,-71539.8000,3.8012,0.0000,11796.9906,11796.9906,185.5299,83336.7906,0.0000,-83336.7906,20.6288,14.4582,17.5435,6.2318,420648.6424,20.8202,20.7326,20.7764,3.5433,2.8066,20.3756,20.3445,20.3601,2.9570,6.6078,20.8202,20.7986,20.8094,3.4458,-11.0663,14.4279,14.3565,14.3922,3.4544,-3.3573,14.4582,14.4279,14.4430,3.1145,-7.1584,14.4582,14.4380,14.4481,3.0552,10.5157,35.3315,2760.8498,-365090.9000,420648.6424
3634.0000,14.6353,21.0420,0.0000,302719.9000,-302719.9000,14.3063,0.0000,50799.6653,50799.6653,699.2440,353519.5653,0.0000,-353519.5653,14.6429,20.3297,0.0000,83455.8000,-83455.8000,4.4343,0.0000,13806.7484,13806.7484,216.6815,97262.5484,0.0000,-97262.5484,20.8445,14.6655,17.7550,6.6168,446637.2336,21.0420,20.9714,21.0067,2.7401,2.6964,20.5723,20.5491,20.5607,2.3816,7.1307,21.0420,21.0260,21.0340,2.6717,-11.6098,14.6429,14.5869,14.6149,2.6478,-3.2906,14.6655,14.6429,14.6542,2.5086,-7.7250,14.6655,14.6498,14.6576,2.4895,11.0156,37.4948,2929.8965,-386175.7000,446637.2336
3635.0000,14.8667,21.2786,0.0000,321936.5000,-321936.5000,15.2144,0.0000,54327.6585,54327.6585,744.7093,376264.1585,0.0000,-376264.1585,14.8742,20.5639,0.0000,94838.4000,-94838.4000,5.0391,0.0000,15745.6245,15745.6245,246.4602,110584.0245,0.0000,-110584.0245,21.0725,14.8969,17.9847,7.1471,482426.5869,21.2786,21.2074,21.2430,2.8120,2.7432,20.7907,20.7675,20.7791,2.5961,7.7824,21.2786,21.2629,21.2708,2.8174,-12.4712,14.8742,14.8179,14.8460,2.7498,-3.3918,14.8969,14.8742,14.8856,2.7529,-8.4309,14.8969,14.8808,14.8888,2.7508,11.8227,40.5484,3168.5117,-416774.9000,482426.5869
3636.0000,15.0241,21.4395,0.0000,334504.4000,-334504.4000,15.8084,0.0000,56664.7840,56664.7840,774.9839,391169.1840,0.0000,-391169.1840,15.0293,20.7209,0.0000,92588.4000,-92588.4000,4.9196,0.0000,15409.1045,15409.1045,240.8535,107997.5045,0.0000,-107997.5045,21.2482,15.0438,18.1460,7.3485,496026.1875,21.4395,21.3916,21.4155,2.0429,2.9720,20.9735,20.9541,20.9638,2.1894,7.8915,21.4395,21.4290,21.4343,1.9336,-12.8364,15.0293,14.9918,15.0106,1.9458,-3.6296,15.0438,15.0293,15.0365,1.7823,-8.5492,15.0438,15.0337,15.0387,1.7696,12.1788,41.5279,3245.0503,-427092.8000,496026.1875
3637.0000,15.2167,21.6365,0.0000,347212.7000,-347212.7000,16.4090,0.0000,59094.7311,59094.7311,805.2804,406307.4311,0.0000,-406307.4311,15.2224,20.9165,0.0000,105393.5000,-105393.5000,5.5999,0.0000,17593.4509,17593.4509,274.3497,122986.9509,0.0000,-122986.9509,21.4323,15.2399,18.3361,7.7875,525658.8701,21.6365,21.5813,21.6089,2.2942,2.8951,21.1431,21.1265,21.1348,2.0239,8.4950,21.6365,21.6245,21.6305,2.3290,-13.5139,15.2224,15.1789,15.2006,2.2546,-3.6030,15.2399,15.2224,15.2312,2.3095,-9.2030,15.2399,15.2273,15.2336,2.3124,12.8060,44.1151,3447.2151,-452606.2000,525658.8701
3638.0000,15.3929,21.8167,0.0000,361645.6000,-361645.6000,17.0910,0.0000,61817.5431,61817.5431,839.8491,423463.1431,0.0000,-423463.1431,15.3982,21.0945,0.0000,111547.3000,-111547.3000,5.9269,0.0000,18672.7016,18672.7016,290.6166,130220.0016,0.0000,-130220.0016,21.6114,15.4131,18.5123,8.1524,550285.7783,21.8167,21.7661,21.7914,2.1631,2.9792,21.3192,21.3028,21.3110,2.0875,8.9061,21.8167,21.8061,21.8114,2.1439,-14.1118,15.3982,15.3587,15.3785,2.1064,-3.7214,15.4131,15.3982,15.4057,2.0661,-9.6483,15.4131,15.4024,15.4077,2.0617,13.3697,46.1650,3607.4015,-473192.9000,550285.7783
3639.0000,15.5677,21.9956,0.0000,375152.1000,-375152.1000,17.7293,0.0000,64402.8642,64402.8642,872.2602,439554.9642,0.0000,-439554.9642,15.5729,21.2715,0.0000,119968.5000,-119968.5000,6.3744,0.0000,20138.7008,20138.7008,312.8022,140107.2008,0.0000,-140107.2008,21.7861,15.5870,18.6866,8.5379,576310.9904,21.9956,21.9463,21.9710,2.1273,3.0035,21.4876,21.4727,21.4802,2.0020,9.3779,21.9956,21.9856,21.9906,2.1231,-14.7258,15.5729,15.5346,15.5538,2.0761,-3.7850,15.5870,15.5729,15.5800,2.0641,-10.1594,15.5870,15.5767,15.5819,2.0622,13.9444,48.3687,3779.5985,-495120.6000,576310.9904
3640.0000,15.7002,22.1312,0.0000,379712.0000,-379712.0000,17.9448,0.0000,65399.2975,65399.2975,883.9182,445111.2975,0.0000,-445111.2975,15.7043,21.4047,0.0000,125654.6000,-125654.6000,6.6765,0.0000,21138.0826,21138.0826,327.8867,146792.6826,0.0000,-146792.6826,21.9206,15.7145,18.8175,8.7312,589356.8290,22.1312,22.0920,22.1116,1.6578,2.9536,21.6155,21.6044,21.6099,1.5264,9.6301,22.1312,22.1237,22.1275,1.6119,-14.9912,15.7043,15.6745,15.6894,1.5977,-3.7561,15.7145,15.7043,15.7094,1.5226,-10.4326,15.7145,15.7070,15.7108,1.5159,14.1887,49.4339,3862.8341,-505366.6000,589356.8290
3641.0000,15.8038,22.2373,0.0000,393711.6000,-393711.6000,18.6065,0.0000,67984.7086,67984.7086,917.3408,461696.3086,0.0000,-461696.3086,15.8068,21.5086,0.0000,119897.3000,-119897.3000,6.3706,0.0000,20203.2554,20203.2554,313.0511,140100.5554,0.0000,-140100.5554,22.0399,15.8148,18.9273,8.8846,599707.1783,22.2373,22.2092,22.2232,1.3080,3.2748,21.7464,21.7353,21.7409,1.5407,9.6454,22.2373,22.2315,22.2344,1.2512,-15.3316,15.8068,15.7853,15.7960,1.2475,-4.0786,15.8148,15.8068,15.8108,1.1840,-10.4492,15.8148,15.8090,15.8119,1.1811,14.5278,50.1702,3920.3683,-513608.9000,599707.1783
3642.0000,15.4598,21.8852,0.0000,302444.1000,-302444.1000,14.2932,0.0000,51783.1285,51783.1285,705.1918,354227.2285,0.0000,-354227.2285,15.4502,21.1471,0.0000,93667.9000,-93667.9000,4.9769,0.0000,15692.7600,15692.7600,244.6815,109360.6600,0.0000,-109360.6600,21.7347,15.4109,18.5728,6.9632,470013.5860,21.8852,21.9825,21.9338,-3.5321,2.4837,21.4252,21.4587,21.4420,-3.6464,7.4606,21.8852,21.9090,21.8971,-4.1100,-11.8095,15.4502,15.5321,15.4911,-3.7188,-3.1054,15.4109,15.4502,15.4305,-4.6281,-8.0824,15.4109,15.4397,15.4253,-4.7046,11.1878,38.7195,3025.5946,-396112.0000,470013.5860
3643.0000,15.2485,21.6690,0.0000,285779.1000,-285779.1000,13.5057,0.0000,48676.7277,48676.7277,664.7641,334455.8277,0.0000,-334455.8277,15.2401,20.9344,0.0000,80531.1000,-80531.1000,4.2789,0.0000,13446.8992,13446.8992,210.0235,93977.9992,0.0000,-93977.9992,21.5225,15.2172,18.3698,6.4076,432515.2923,21.6690,21.7446,21.7068,-2.7786,2.5099,21.2340,21.2581,21.2460,-2.4036,6.7888,21.6690,21.6857,21.6774,-2.6907,-10.9958,15.2401,15.3002,15.2702,-2.7059,-3.0756,15.2172,15.2401,15.2287,-2.4755,-7.3545,15.2172,15.2332,15.2252,-2.4543,10.4301,35.6965,2789.3721,-366310.2000,432515.2923
3644.0000,14.7452,21.1542,0.0000,205276.6000,-205276.6000,9.7012,0.0000,34539.1562,34539.1562,476.8165,239815.7562,0.0000,-239815.7562,14.7286,20.4164,0.0000,43470.0000,-43470.0000,2.3097,0.0000,7201.0020,7201.0020,113.2623,50671.0020,0.0000,-50671.0020,21.1036,14.6330,17.8683,4.4409,299759.2914,21.1542,21.3376,21.2459,-5.6018,2.0966,20.8547,20.9224,20.8885,-4.3537,4.4063,21.1542,21.2086,21.1814,-6.0244,-7.6046,14.7286,14.8854,14.8070,-5.6288,-2.4638,14.6330,14.7286,14.6808,-6.6507,-4.7735,14.6330,14.6975,14.6652,-6.7971,7.2374,24.0932,1882.6753,-248746.6000,299759.2914
3645.0000,14.4180,20.8199,0.0000,190478.6000,-190478.6000,9.0018,0.0000,31797.7217,31797.7217,440.9429,222276.3217,0.0000,-222276.3217,14.4043,20.0882,0.0000,27634.6000,-27634.6000,1.4683,0.0000,4555.3601,4555.3601,71.8416,32189.9601,0.0000,-32189.9601,20.7930,14.3395,17.5662,3.8610,260615.3087,20.8199,20.9554,20.8876,-4.3626,2.2051,20.6088,20.6659,20.6373,-3.0708,3.6734,20.8199,20.8617,20.8408,-4.1502,-6.7968,14.4043,14.5191,14.4617,-4.2066,-2.5112,14.3395,14.4043,14.3719,-3.7671,-3.9795,14.3395,14.3789,14.3592,-3.7325,6.4907,20.9698,1638.6094,-218113.2000,260615.3087
3646.0000,14.1221,20.5176,0.0000,159638.2000,-159638.2000,7.5444,0.0000,26461.6694,26461.6694,368.7430,186099.8694,0.0000,-186099.8694,14.1117,19.7921,0.0000,19512.8000,-19512.8000,1.0368,0.0000,3202.6030,3202.6030,50.6573,22715.4030,0.0000,-22715.4030,20.5134,14.0338,17.2736,3.1771,214456.5034,20.5176,20.6496,20.5836,-3.7084,1.9226,20.3492,20.4205,20.3849,-3.0862,2.9594,20.5176,20.5623,20.5399,-3.6699,-5.6218,14.1117,14.2247,14.1682,-3.5806,-2.1692,14.0338,14.1117,14.0728,-3.6488,-3.2060,14.0338,14.0807,14.0573,-3.6824,5.3752,17.1687,1341.5830,-179151.0000,214456.5034
3647.0000,13.8774,20.2676,0.0000,143484.6000,-143484.6000,6.7810,0.0000,23646.4149,23646.4149,330.7811,167131.0149,0.0000,-167131.0149,13.8692,19.5468,0.0000,12459.1000,-12459.1000,0.6620,0.0000,2037.6748,2037.6748,32.3056,14496.7748,0.0000,-14496.7748,20.2820,13.7947,17.0383,2.7590,186234.5608,20.2676,20.3850,20.3263,-3.1441,1.8318,20.1625,20.2264,20.1944,-2.3372,2.4938,20.2676,20.3100,20.2888,-3.0693,-4.9491,13.8692,13.9709,13.9201,-3.0343,-2.0397,13.7947,13.8692,13.8319,-2.9457,-2.7016,13.7947,13.8372,13.8160,-2.9515,4.7413,14.8774,1162.5414,-155943.7000,186234.5608
3648.0000,13.6640,20.0497,0.0000,122521.8000,-122521.8000,5.7903,0.0000,20090.4170,20090.4170,282.0002,142612.2170,0.0000,-142612.2170,13.6564,19.3315,0.0000,11077.7000,-11077.7000,0.5886,0.0000,1806.2245,1806.2245,28.6951,12883.9245,0.0000,-12883.9245,20.0687,13.5792,16.8240,2.3654,159662.8983,20.0497,20.1669,20.1083,-2.6702,1.5552,19.9375,20.0214,19.9795,-2.6334,2.1438,20.0497,20.0927,20.0712,-2.6659,-4.2350,13.6564,13.7588,13.7076,-2.6031,-1.7339,13.5792,13.6564,13.6178,-2.6237,-2.3225,13.5792,13.6235,13.6014,-2.6291,4.0564,12.7406,995.5663,-133599.5000,159662.8983
3649.0000,13.5012,19.8834,0.0000,115939.2000,-115939.2000,5.4792,0.0000,18938.5984,18938.5984,266.4771,134877.7984,0.0000,-134877.7984,13.4944,19.1678,0.0000,7611.5000,-7611.5000,0.4044,0.0000,1238.2179,1238.2179,19.6995,8849.7179,0.0000,-8849.7179,19.9033,13.4328,16.6681,2.1754,146837.3614,19.8834,19.9800,19.9317,-2.1702,1.5304,19.8102,19.8705,19.8404,-1.7177,1.9348,19.8834,19.9194,19.9014,-2.0879,-3.9488,13.4944,13.5790,13.5367,-2.1012,-1.6916,13.4328,13.4944,13.4636,-1.9000,-2.0960,13.4328,13.4664,13.4496,-1.8710,3.7876,11.7433,917.6360,-123550.7000,146837.3614
3650.0000,13.3823,19.7621,0.0000,103697.2000,-103697.2000,4.9006,0.0000,16891.9475,16891.9475,238.0872,120589.1475,0.0000,-120589.1475,13.3751,19.0471,0.0000,11149.4000,-11149.4000,0.5924,0.0000,1810.7249,1810.7249,28.8374,12960.1249,0.0000,-12960.1249,19.7544,13.3289,16.5416,2.0168,136135.3528,19.7621,19.8459,19.8040,-1.5806,1.2800,19.5932,19.6835,19.6383,-2.4779,1.8724,19.7621,19.7910,19.7766,-1.5457,-3.6206,13.3751,13.4482,13.4117,-1.5483,-1.4361,13.3289,13.3751,13.3520,-1.3861,-2.0285,13.3289,13.3550,13.3419,-1.3382,3.4646,10.9585,856.3136,-114846.6000,136135.3528
3651.0000,13.2778,19.6554,0.0000,93445.7000,-93445.7000,4.4162,0.0000,15185.0425,15185.0425,214.3846,108630.7425,0.0000,-108630.7425,13.2713,18.9422,0.0000,11189.0000,-11189.0000,0.5945,0.0000,1814.5381,1814.5381,28.9261,13003.5381,0.0000,-13003.5381,19.6307,13.2245,16.4276,1.8342,123807.9428,19.6554,19.7360,19.6957,-1.3457,1.1302,19.4624,19.5312,19.4968,-1.7471,1.7247,19.6554,19.6829,19.6692,-1.3352,-3.2860,13.2713,13.3410,13.3062,-1.3124,-1.2739,13.2245,13.2713,13.2479,-1.2953,-1.8684,13.2245,13.2522,13.2383,-1.2893,3.1423,9.9926,780.8381,-104634.7000,123807.9428
3652.0000,13.3217,19.7002,0.0000,116309.3000,-116309.3000,5.4967,0.0000,18919.6961,18919.6961,266.6583,135228.9961,0.0000,-135228.9961,13.3175,18.9889,0.0000,19155.3000,-19155.3000,1.0178,0.0000,3108.4356,3108.4356,49.5007,22263.7356,0.0000,-22263.7356,19.5973,13.3447,16.4710,2.3275,157105.8507,19.7002,19.6986,19.6994,0.0056,1.2998,19.3870,19.4207,19.4038,-1.1608,2.3176,19.7002,19.6948,19.6975,0.3030,-4.1968,13.3175,13.3131,13.3153,0.0712,-1.4930,13.3447,13.3175,13.3311,0.9649,-2.5108,13.3447,13.3249,13.3348,1.1248,4.0037,12.9880,1014.9038,-135464.6000,157105.8507
3653.0000,13.3041,19.6822,0.0000,125776.6000,-125776.6000,5.9441,0.0000,20451.3153,20451.3153,288.4454,146227.9153,0.0000,-146227.9153,13.3056,18.9769,0.0000,8992.4000,-8992.4000,0.4778,0.0000,1459.0048,1459.0048,23.2422,10451.4048,0.0000,-10451.4048,19.6201,13.2938,16.4570,2.3215,156697.9700,19.6822,19.6896,19.6859,-0.2021,1.6452,19.5292,19.4886,19.5089,1.2285,2.1230,19.6822,19.6851,19.6837,-0.2066,-4.2989,13.3056,13.3097,13.3077,-0.1318,-1.8221,13.2938,13.3056,13.2997,-0.4179,-2.2999,13.2938,13.3016,13.2977,-0.4869,4.1220,12.8039,1000.5155,-134769.0000,156697.9700
3654.0000,13.5235,19.9062,0.0000,209949.7000,-209949.7000,9.9220,0.0000,34313.0626,34313.0626,481.4259,244262.7626,0.0000,-244262.7626,13.5199,19.1935,0.0000,1045.0000,-1045.0000,0.0555,0.0000,170.0588,170.0588,2.7008,1215.0588,0.0000,-1215.0588,19.8444,13.5821,16.7133,3.5703,240994.9450,19.9062,19.8533,19.8797,2.2999,3.0316,19.8415,19.7628,19.8021,3.4996,3.0871,19.9062,19.8810,19.8936,2.4940,-6.8905,13.5199,13.4726,13.4962,2.2367,-3.2888,13.5821,13.5199,13.5510,2.9935,-3.3444,13.5821,13.5487,13.5654,3.1916,6.6332,19.8904,1554.2631,-210994.7000,240994.9450
3655.0000,13.7961,20.1845,0.0000,261639.3000,-261639.3000,12.3648,0.0000,43035.6791,43035.6791,600.8070,304674.9791,0.0000,-304674.9791,13.7967,19.4735,0.0000,3185.4000,-3185.4000,0.1693,0.0000,520.4254,520.4254,8.2397,3705.8254,0.0000,-3705.8254,20.1209,13.8500,16.9855,4.4913,303162.5218,20.1845,20.1238,20.1541,3.2723,3.7395,20.0956,20.0394,20.0675,3.1634,3.9087,20.1845,20.1579,20.1712,3.3112,-8.6254,13.7967,13.7412,13.7690,3.2521,-4.0652,13.8500,13.7967,13.8234,3.2475,-4.2344,13.8500,13.8230,13.8365,3.2320,8.2996,25.0047,1953.9060,-264824.7000,303162.5218
3656.0000,14.1248,20.5203,0.0000,285268.8000,-285268.8000,13.4815,0.0000,47289.2255,47289.2255,656.2340,332558.0255,0.0000,-332558.0255,14.1307,19.8113,0.0000,33465.9000,-33465.9000,1.7782,0.0000,5494.2338,5494.2338,86.6629,38960.1338,0.0000,-38960.1338,20.3937,14.1791,17.2864,5.4188,365770.5855,20.5203,20.4421,20.4812,3.9074,3.4643,20.2281,20.2047,20.2164,1.7577,5.2424,20.5203,20.4926,20.5064,4.0063,-10.0173,14.1307,14.0613,14.0960,3.9072,-3.9011,14.1791,14.1307,14.1549,3.9617,-5.6793,14.1791,14.1507,14.1649,3.9240,9.5804,30.4710,2381.0504,-318734.7000,365770.5855
3657.0000,14.4304,20.8326,0.0000,301402.4000,-301402.4000,14.2440,0.0000,50329.8922,50329.8922,694.8480,351732.2922,0.0000,-351732.2922,14.4387,20.1229,0.0000,59644.6000,-59644.6000,3.1691,0.0000,9837.0445,9837.0445,154.6665,69481.6445,0.0000,-69481.6445,20.6639,14.4751,17.5695,6.1578,415650.5169,20.8326,20.7512,20.7919,3.7105,3.1639,20.4368,20.4098,20.4233,2.4578,6.3330,20.8326,20.8091,20.8208,3.7549,-11.0801,14.4387,14.3695,14.4041,3.6793,-3.6916,14.4751,14.4387,14.4569,3.6055,-6.8608,14.4751,14.4517,14.4634,3.5637,10.5524,34.8075,2719.9107,-361047.0000,415650.5169
3658.0000,14.7151,21.1235,0.0000,315983.8000,-315983.8000,14.9331,0.0000,53127.6986,53127.6986,729.9408,369111.4986,0.0000,-369111.4986,14.7239,20.4116,0.0000,82334.4000,-82334.4000,4.3747,0.0000,13638.0728,13638.0728,213.7797,95972.4728,0.0000,-95972.4728,20.9275,14.7534,17.8405,6.8117,459786.8052,21.1235,21.0410,21.0823,3.4651,2.9122,20.6632,20.6374,20.6503,2.6999,7.2869,21.1235,21.1034,21.1135,3.4927,-12.0209,14.7239,14.6566,14.6902,3.4137,-3.5195,14.7534,14.7239,14.7387,3.3611,-7.8942,14.7534,14.7331,14.7433,3.3383,11.4136,38.6312,3018.6947,-398318.2000,459786.8052
3659.0000,14.9608,21.3748,0.0000,330191.4000,-330191.4000,15.6045,0.0000,55848.1808,55848.1808,764.2128,386039.5808,0.0000,-386039.5808,14.9688,20.6596,0.0000,96569.2000,-96569.2000,5.1311,0.0000,16056.4901,16056.4901,251.0455,112625.6901,0.0000,-112625.6901,21.1686,14.9920,18.0803,7.3183,493987.2424,21.3748,21.3001,21.3375,3.0409,2.8279,20.8872,20.8638,20.8755,2.6790,7.9590,21.3748,21.3584,21.3666,3.0161,-12.7766,14.9688,14.9098,14.9393,2.9665,-3.4912,14.9920,14.9688,14.9804,2.8782,-8.6222,14.9920,14.9756,14.9838,2.8632,12.1134,41.5237,3244.7243,-426760.6000,493987.2424
3660.0000,15.1298,21.5477,0.0000,342295.9000,-342295.9000,16.1766,0.0000,58134.3933,58134.3933,793.5383,400430.2933,0.0000,-400430.2933,15.1353,20.8283,0.0000,96098.3000,-96098.3000,5.1061,0.0000,16019.8072,16019.8072,250.0871,112118.1072,0.0000,-112118.1072,21.3537,15.1506,18.2521,7.5436,509196.2434,21.5477,21.4970,21.5223,2.1919,3.0135,21.0765,21.0570,21.0667,2.2688,8.1196,21.5477,21.5367,21.5422,2.0794,-13.1630,15.1353,15.0959,15.1156,2.0887,-3.6902,15.1506,15.1353,15.1429,1.9226,-8.7962,15.1506,15.1399,15.1452,1.9094,12.4864,42.6516,3332.8571,-438394.2000,509196.2434
3661.0000,15.3325,21.7549,0.0000,354727.7000,-354727.7000,16.7641,0.0000,60545.2279,60545.2279,823.2987,415272.9279,0.0000,-415272.9279,15.3385,21.0341,0.0000,110260.7000,-110260.7000,5.8586,0.0000,18439.7961,18439.7961,287.1537,128700.4961,0.0000,-128700.4961,21.5467,15.3563,18.4515,8.0022,540151.8624,21.7549,21.6970,21.7260,2.4182,2.9049,21.2538,21.2370,21.2454,2.1169,8.7635,21.7549,21.7426,21.7488,2.4542,-13.8592,15.3385,15.2930,15.3157,2.3764,-3.6352,15.3563,15.3385,15.3474,2.4283,-9.4937,15.3563,15.3434,15.3499,2.4303,13.1289,45.3600,3544.4911,-464988.4000,540151.8624
3662.0000,15.5110,21.9376,0.0000,368113.9000,-368113.9000,17.3967,0.0000,63106.3484,63106.3484,855.5437,431220.2484,0.0000,-431220.2484,15.5164,21.2144,0.0000,116671.3000,-116671.3000,6.1992,0.0000,19567.4422,19567.4422,304.1237,136238.7422,0.0000,-136238.7422,21.7284,15.5311,18.6298,8.3558,564014.0060,21.9376,21.8859,21.9118,2.2032,2.9685,21.4318,21.4157,21.4238,2.1136,9.1677,21.9376,21.9271,21.9324,2.1765,-14.4282,15.5164,15.4765,15.4965,2.1418,-3.7325,15.5311,15.5164,15.5238,2.0896,-9.9317,15.5311,15.5205,15.5258,2.0843,13.6642,47.3409,3699.2854,-484785.2000,564014.0060
3663.0000,15.6580,22.0880,0.0000,377451.3000,-377451.3000,17.8380,0.0000,64942.1169,64942.1169,878.3146,442393.4169,0.0000,-442393.4169,15.6624,21.3623,0.0000,120811.7000,-120811.7000,6.4192,0.0000,20309.6029,20309.6029,315.1689,141121.3029,0.0000,-141121.3029,21.8804,15.6741,18.7772,8.6024,580665.1951,22.0880,22.0456,22.0668,1.8323,3.0197,21.5809,21.5677,21.5743,1.7778,9.4389,22.0880,22.0796,22.0838,1.7885,-14.8183,15.6624,15.6300,15.6462,1.7682,-3.8063,15.6741,15.6624,15.6683,1.7045,-10.2255,15.6741,15.6656,15.6698,1.6993,14.0317,48.6946,3805.0638,-498263.0000,580665.1951
3664.0000,15.7524,22.1846,0.0000,377929.2000,-377929.2000,17.8606,0.0000,65176.3267,65176.3267,880.3128,443105.5267,0.0000,-443105.5267,15.7554,21.4564,0.0000,122421.2000,-122421.2000,6.5047,0.0000,20611.2526,20611.2526,319.5798,143032.4526,0.0000,-143032.4526,21.9801,15.7626,18.8713,8.6563,584302.4858,22.1846,22.1562,22.1704,1.2108,2.9938,21.6770,21.6685,21.6727,1.1487,9.4985,22.1846,22.1792,22.1819,1.1448,-14.8668,15.7554,15.7340,15.7447,1.1493,-3.7853,15.7626,15.7554,15.7590,1.0558,-10.2900,15.7626,15.7573,15.7600,1.0485,14.0753,48.9339,3823.7658,-500350.4000,584302.4858
3665.0000,15.8292,22.2632,0.0000,389499.3000,-389499.3000,18.4074,0.0000,67299.5847,67299.5847,907.8518,456798.8847,0.0000,-456798.8847,15.8313,21.5334,0.0000,115790.6000,-115790.6000,6.1524,0.0000,19519.0780,19519.0780,302.3994,135309.6780,0.0000,-135309.6780,22.0715,15.8373,18.9544,8.7488,590544.9126,22.2632,22.2427,22.2529,0.9570,3.2975,21.7809,21.7719,21.7764,1.2121,9.4499,22.2632,22.2589,22.2610,0.9160,-15.1099,15.8313,15.8155,15.8234,0.9114,-4.0850,15.8373,15.8313,15.8343,0.8704,-10.2374,15.8373,15.8330,15.8352,0.8689,14.3224,49.3405,3855.5368,-505289.9000,590544.9126
3666.0000,15.4043,21.8283,0.0000,291466.7000,-291466.7000,13.7745,0.0000,49835.5877,49835.5877,679.7150,341302.2877,0.0000,-341302.2877,15.3930,21.0892,0.0000,78945.0000,-78945.0000,4.1946,0.0000,13214.0704,13214.0704,206.2453,92159.0704,0.0000,-92159.0704,21.7078,15.3402,18.5240,6.5381,441321.8625,21.8283,21.9448,21.8866,-4.4600,2.6250,21.4185,21.4598,21.4392,-4.1087,6.8196,21.8283,21.8595,21.8439,-5.0723,-11.1495,15.3930,15.4924,15.4427,-4.6333,-3.1933,15.3402,15.3930,15.3666,-5.6836,-7.3879,15.3402,15.3777,15.3589,-5.7862,10.5812,36.1098,2821.6669,-370411.7000,441321.8625
3667.0000,15.1473,21.5655,0.0000,275619.8000,-275619.8000,13.0255,0.0000,46830.2647,46830.2647,640.8892,322450.0647,0.0000,-322450.0647,15.1378,20.8308,0.0000,62482.0000,-62482.0000,3.3199,0.0000,10416.3065,10416.3065,162.9099,72898.3065,0.0000,-72898.3065,21.4556,15.1067,18.2811,5.9298,400261.9725,21.5655,21.6507,21.6081,-3.3998,2.7310,21.2008,21.2317,21.2162,-2.7290,6.0509,21.5655,21.5872,21.5763,-3.2683,-10.2946,15.1378,15.2076,15.1727,-3.2973,-3.2352,15.1067,15.1378,15.1223,-2.9872,-6.5551,15.1067,15.1273,15.1170,-2.9585,9.7903,32.8038,2563.3344,-338101.8000,400261.9725
3668.0000,14.6908,21.0987,0.0000,201063.0000,-201063.0000,9.5021,0.0000,33785.7760,33785.7760,466.7085,234848.7760,0.0000,-234848.7760,14.6765,20.3636,0.0000,37747.1000,-37747.1000,2.0056,0.0000,6247.9988,6247.9988,98.3065,43995.0988,0.0000,-43995.0988,21.0597,14.5856,17.8227,4.2571,287356.2094,21.0987,21.2640,21.1814,-5.1884,2.1523,20.8297,20.9002,20.8650,-4.2782,4.1580,21.0987,21.1500,21.1243,-5.4938,-7.3497,14.6765,14.8184,14.7475,-5.1706,-2.4988,14.5856,14.6765,14.6310,-5.9669,-4.5044,14.5856,14.6453,14.6154,-6.0919,7.0033,23.0768,1803.2518,-238810.1000,287356.2094
3669.0000,14.3999,20.8014,0.0000,189879.5000,-189879.5000,8.9735,0.0000,31684.0008,31684.0008,439.3959,221563.5008,0.0000,-221563.5008,14.3881,20.0718,0.0000,25350.1000,-25350.1000,1.3469,0.0000,4177.7646,4177.7646,65.8878,29527.8646,0.0000,-29527.8646,20.7758,14.3297,17.5527,3.8014,256594.4815,20.8014,20.9206,20.8610,-3.9045,2.2430,20.6022,20.6570,20.6296,-2.8796,3.5900,20.8014,20.8391,20.8203,-3.7080,-6.7305,14.3881,14.4895,14.4388,-3.7638,-2.5422,14.3297,14.3881,14.3589,-3.3232,-3.8891,14.3297,14.3645,14.3471,-3.2772,6.4313,20.6665,1614.9106,-215229.6000,256594.4815
3670.0000,14.1296,20.5252,0.0000,161134.7000,-161134.7000,7.6151,0.0000,26714.4730,26714.4730,372.1550,187849.1730,0.0000,-187849.1730,14.1206,19.8011,0.0000,18947.7000,-18947.7000,1.0068,0.0000,3110.2591,3110.2591,49.1868,22057.9591,0.0000,-22057.9591,20.5172,14.0493,17.2833,3.1865,215087.5572,20.5252,20.6434,20.5843,-3.3785,1.9559,20.3572,20.4245,20.3908,-2.9198,2.9626,20.5252,20.5658,20.5455,-3.3551,-5.6592,14.1206,14.2220,14.1713,-3.2669,-2.2028,14.0493,14.1206,14.0850,-3.3448,-3.2095,14.0493,14.0920,14.0706,-3.3752,5.4123,17.2491,1347.8698,-180082.4000,215087.5572
3671.0000,13.8985,20.2892,0.0000,146441.2000,-146441.2000,6.9207,0.0000,24145.7063,24145.7063,337.6138,170586.9063,0.0000,-170586.9063,13.8916,19.5694,0.0000,11652.4000,-11652.4000,0.6191,0.0000,1906.3560,1906.3560,30.2150,13558.7560,0.0000,-13558.7560,20.3020,13.8213,17.0617,2.7921,188466.0864,20.2892,20.3960,20.3426,-2.9558,1.8913,20.1921,20.2490,20.2205,-2.0939,2.5104,20.2892,20.3285,20.3088,-2.8946,-5.0294,13.8916,13.9844,13.9380,-2.8547,-2.1005,13.8213,13.8916,13.8564,-2.7965,-2.7196,13.8213,13.8611,13.8412,-2.8075,4.8202,15.0714,1177.6976,-158093.6000,188466.0864
3672.0000,13.7080,20.0946,0.0000,127769.7000,-127769.7000,6.0383,0.0000,20972.6021,20972.6021,294.1197,148742.3021,0.0000,-148742.3021,13.7007,19.3763,0.0000,12071.4000,-12071.4000,0.6414,0.0000,1969.4926,1969.4926,31.2720,14040.8926,0.0000,-14040.8926,20.1020,13.6362,16.8691,2.4679,166580.6954,20.0946,20.1968,20.1457,-2.4149,1.6112,19.9632,20.0438,20.0035,-2.6582,2.2526,20.0946,20.1316,20.1131,-2.4014,-4.4270,13.7007,13.7903,13.7455,-2.3621,-1.7990,13.6362,13.7007,13.6685,-2.3074,-2.4404,13.6362,13.6731,13.6546,-2.2904,4.2393,13.3423,1042.5861,-139841.1000,166580.6954
3673.0000,13.5576,19.9410,0.0000,122886.6000,-122886.6000,5.8075,0.0000,20099.9739,20099.9739,282.5262,142986.5739,0.0000,-142986.5739,13.5521,19.2261,0.0000,7447.5000,-7447.5000,0.3957,0.0000,1212.5249,1212.5249,19.2785,8660.0249,0.0000,-8660.0249,19.9536,13.4973,16.7255,2.2885,154472.5392,19.9410,20.0245,19.9828,-2.0052,1.6347,19.8689,19.9151,19.8920,-1.3844,2.0304,19.9410,19.9724,19.9567,-1.9260,-4.1728,13.5521,13.6250,13.5886,-1.9322,-1.8039,13.4973,13.5521,13.5247,-1.7732,-2.1996,13.4973,13.5272,13.5123,-1.7571,4.0036,12.3829,967.6160,-130334.1000,154472.5392
3674.0000,13.4603,19.8418,0.0000,111937.2000,-111937.2000,5.2901,0.0000,18267.4449,18267.4449,257.1004,130204.6449,0.0000,-130204.6449,13.4540,19.1268,0.0000,12969.7000,-12969.7000,0.6891,0.0000,2108.6760,2108.6760,33.5532,15078.3760,0.0000,-15078.3760,19.8177,13.4208,16.6193,2.1855,147523.4309,19.8418,19.9083,19.8750,-1.3391,1.3627,19.6458,19.7292,19.6875,-2.5067,2.0518,19.8418,19.8640,19.8529,-1.2918,-3.9274,13.4540,13.5119,13.4829,-1.3137,-1.5336,13.4208,13.4540,13.4374,-1.0928,-2.2228,13.4208,13.4393,13.4301,-1.0306,3.7564,11.9305,932.2672,-124906.9000,147523.4309
