Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3675.0000,13.3712,19.7508,0.0000,101921.6000,-101921.6000,4.8167,0.0000,16598.4121,16598.4121,233.9485,118520.0121,0.0000,-118520.0121,13.3658,19.0377,0.0000,13613.8000,-13613.8000,0.7234,0.0000,2210.6712,2210.6712,35.2058,15824.4712,0.0000,-15824.4712,19.7060,13.3296,16.5178,2.0185,136250.1433,19.7508,19.8152,19.7830,-1.1495,1.2039,19.5234,19.5821,19.5527,-1.6652,1.9272,19.7508,19.7721,19.7614,-1.1424,-3.6129,13.3658,13.4211,13.3935,-1.1184,-1.3645,13.3296,13.3658,13.3477,-1.1208,-2.0878,13.3296,13.3515,13.3406,-1.1188,3.4523,11.0512,863.5559,-115535.4000,136250.1433
3676.0000,13.3031,19.6812,0.0000,96987.7000,-96987.7000,4.5836,0.0000,15769.8750,15769.8750,222.4947,112757.5750,0.0000,-112757.5750,13.2974,18.9685,0.0000,14808.0000,-14808.0000,0.7868,0.0000,2402.3034,2402.3034,38.2807,17210.3034,0.0000,-17210.3034,19.6169,13.2712,16.4440,1.9473,131442.1726,19.6812,19.7374,19.7093,-0.9276,1.1077,19.4181,19.4670,19.4425,-1.3684,1.8945,19.6812,19.6986,19.6899,-0.9018,-3.4758,13.2974,13.3455,13.3214,-0.9080,-1.2656,13.2712,13.2974,13.2843,-0.8047,-2.0524,13.2712,13.2869,13.2790,-0.7814,3.3180,10.7099,836.8877,-111795.7000,131442.1726
3677.0000,13.2382,19.6150,0.0000,90537.9000,-90537.9000,4.2787,0.0000,14698.9952,14698.9952,207.6070,105236.8952,0.0000,-105236.8952,13.2331,18.9035,0.0000,14977.4000,-14977.4000,0.7958,0.0000,2427.6247,2427.6247,38.7082,17405.0247,0.0000,-17405.0247,19.5404,13.2048,16.3726,1.8371,124003.7359,19.6150,19.6707,19.6429,-0.8408,1.0105,19.3327,19.3743,19.3535,-1.1136,1.8063,19.6150,19.6322,19.6236,-0.8390,-3.2683,13.2331,13.2803,13.2567,-0.8202,-1.1610,13.2048,13.2331,13.2189,-0.8274,-1.9568,13.2048,13.2225,13.2137,-0.8277,3.1178,10.1180,790.6363,-105515.3000,124003.7359
3678.0000,13.1550,19.5301,0.0000,100558.3000,-100558.3000,4.7523,0.0000,16294.3744,16294.3744,230.4875,116852.6744,0.0000,-116852.6744,13.1544,18.8240,0.0000,1758.1000,-1758.1000,0.0934,0.0000,284.6549,284.6549,4.5426,2042.7549,0.0000,-2042.7549,19.5218,13.1100,16.3159,1.7754,119836.1625,19.5301,19.5815,19.5558,-1.0891,1.4263,19.5350,19.4575,19.4962,1.6842,1.5197,19.5301,19.5511,19.5406,-1.0401,-3.3260,13.1544,13.1981,13.1763,-1.0094,-1.5530,13.1100,13.1544,13.1322,-1.0855,-1.6464,13.1100,13.1341,13.1220,-1.1445,3.1993,9.6581,754.6986,-102316.4000,119836.1625
3679.0000,13.2091,19.5853,0.0000,136186.4000,-136186.4000,6.4360,0.0000,22095.1802,22095.1802,311.9826,158281.5802,0.0000,-158281.5802,13.2030,18.8731,0.0000,353.7000,-353.7000,0.0188,0.0000,57.3060,57.3060,0.9136,411.0060,0.0000,-411.0060,19.5675,13.2362,16.4018,2.3352,157625.4230,19.5853,19.5754,19.5804,0.2575,1.9731,19.5688,19.5442,19.5565,0.6883,1.9919,19.5853,19.5779,19.5816,0.4555,-4.4630,13.2030,13.1947,13.1988,0.2336,-2.1391,13.2362,13.2030,13.2196,1.0161,-2.1579,13.2362,13.2163,13.2262,1.2187,4.2970,12.8616,1005.0241,-136540.1000,157625.4230
3680.0000,13.3327,19.7114,0.0000,153101.9000,-153101.9000,7.2355,0.0000,24911.0074,24911.0074,350.8557,178012.9074,0.0000,-178012.9074,13.3335,19.0050,0.0000,9622.1000,-9622.1000,0.5113,0.0000,1561.7764,1561.7764,24.8586,11183.8764,0.0000,-11183.8764,19.6426,13.3735,16.5081,2.7750,187314.6780,19.7114,19.6673,19.6893,1.2765,2.0297,19.5340,19.5407,19.5373,-0.2698,2.5409,19.7114,19.6924,19.7019,1.4135,-5.2058,13.3335,13.2917,13.3126,1.3340,-2.2414,13.3735,13.3335,13.3535,1.5773,-2.7527,13.3735,13.3511,13.3623,1.6035,4.9941,15.4397,1206.4820,-162724.0000,187314.6780
3681.0000,13.5933,19.9775,0.0000,193721.2000,-193721.2000,9.1551,0.0000,31712.5989,31712.5989,444.2954,225433.7989,0.0000,-225433.7989,13.5998,19.2743,0.0000,26729.5000,-26729.5000,1.4202,0.0000,4354.7608,4354.7608,69.0906,31084.2608,0.0000,-31084.2608,19.8356,13.6568,16.7462,3.7338,252028.6598,19.9775,19.8886,19.9331,2.9023,2.2707,19.6523,19.6292,19.6408,1.2092,3.6909,19.9775,19.9462,19.9618,3.0980,-6.8844,13.5998,13.5204,13.5601,2.9486,-2.5783,13.6568,13.5998,13.6283,3.2775,-3.9985,13.6568,13.6219,13.6393,3.3041,6.5768,21.0873,1647.7884,-220450.7000,252028.6598
3682.0000,13.8165,20.2054,0.0000,214681.5000,-214681.5000,10.1457,0.0000,35328.8682,35328.8682,493.2010,250010.3682,0.0000,-250010.3682,13.8250,19.5021,0.0000,39248.0000,-39248.0000,2.0854,0.0000,6414.8833,6414.8833,101.5556,45662.8833,0.0000,-45662.8833,20.0426,13.8623,16.9525,4.3193,291554.4849,20.2054,20.1230,20.1642,2.7507,2.3197,19.8290,19.7968,19.8129,2.0388,4.4051,20.2054,20.1810,20.1932,2.7533,-7.8260,13.8250,13.7543,13.7897,2.7315,-2.6868,13.8623,13.8250,13.8437,2.5604,-4.7721,13.8623,13.8389,13.8506,2.5114,7.4589,24.4091,1907.3618,-253929.5000,291554.4849
3683.0000,13.9888,20.3814,0.0000,224427.7000,-224427.7000,10.6062,0.0000,37083.5194,37083.5194,516.3439,261511.2194,0.0000,-261511.2194,13.9960,19.6751,0.0000,49646.9000,-49646.9000,2.6379,0.0000,8134.6679,8134.6679,128.5798,57781.5679,0.0000,-57781.5679,20.2091,14.0218,17.1154,4.6824,316064.9429,20.3814,20.3140,20.3477,2.1753,2.2489,19.9691,19.9448,19.9569,1.6994,4.8868,20.3814,20.3636,20.3725,2.1251,-8.3574,13.9960,13.9405,13.9682,2.1163,-2.6561,14.0218,13.9960,14.0089,1.9552,-5.2940,14.0218,14.0049,14.0133,1.9248,7.9501,26.4494,2066.7963,-274074.6000,316064.9429
3684.0000,14.1279,20.5235,0.0000,233364.7000,-233364.7000,11.0286,0.0000,38687.8716,38687.8716,537.5128,272052.5716,0.0000,-272052.5716,14.1337,19.8144,0.0000,55640.9000,-55640.9000,2.9564,0.0000,9135.1985,9135.1985,144.2042,64776.0985,0.0000,-64776.0985,20.3486,14.1534,17.2510,4.9507,334173.0614,20.5235,20.4691,20.4963,1.7552,2.2563,20.0978,20.0772,20.0875,1.5368,5.2127,20.5235,20.5099,20.5167,1.7016,-8.7723,14.1337,14.0897,14.1117,1.6928,-2.6907,14.1534,14.1337,14.1435,1.5862,-5.6471,14.1534,14.1402,14.1468,1.5717,8.3379,27.9436,2183.5558,-289005.6000,334173.0614
3685.0000,14.2120,20.6094,0.0000,239368.1000,-239368.1000,11.3123,0.0000,39762.7185,39762.7185,551.8463,279130.8185,0.0000,-279130.8185,14.2156,19.8973,0.0000,53281.5000,-53281.5000,2.8310,0.0000,8758.4136,8758.4136,138.1679,62039.9136,0.0000,-62039.9136,20.4496,14.2269,17.3382,5.0290,339455.3043,20.6094,20.5762,20.5928,1.1262,2.3918,20.2082,20.1906,20.1994,1.3121,5.2229,20.6094,20.6012,20.6053,1.0308,-8.9205,14.2156,14.1893,14.2025,1.0564,-2.8271,14.2269,14.2156,14.2213,0.8993,-5.6581,14.2269,14.2195,14.2232,0.8837,8.4852,28.2719,2209.2051,-292649.6000,339455.3043
3686.0000,14.2402,20.6383,0.0000,249455.7000,-249455.7000,11.7890,0.0000,41466.4021,41466.4021,575.4223,290922.1021,0.0000,-290922.1021,14.2416,19.9236,0.0000,39863.2000,-39863.2000,2.1181,0.0000,6555.2384,6555.2384,103.4072,46418.4384,0.0000,-46418.4384,20.5185,14.2449,17.3817,4.9854,336514.7920,20.6383,20.6269,20.6326,0.4414,2.8128,20.3248,20.3055,20.3151,1.3580,4.9308,20.6383,20.6355,20.6369,0.3424,-8.9763,14.2416,14.2330,14.2373,0.3818,-3.2237,14.2449,14.2416,14.2433,0.2269,-5.3417,14.2449,14.2430,14.2439,0.2116,8.5654,27.8066,2172.8499,-289318.9000,336514.7920
3687.0000,14.1038,20.4989,0.0000,206376.7000,-206376.7000,9.7532,0.0000,34194.1354,34194.1354,476.1407,240570.8354,0.0000,-240570.8354,14.1012,19.7815,0.0000,34047.1000,-34047.1000,1.8090,0.0000,5587.2265,5587.2265,88.3295,39634.3265,0.0000,-39634.3265,20.4115,14.0717,17.2416,4.1886,282727.2113,20.4989,20.5401,20.5195,-1.4034,2.3052,20.2065,20.2267,20.2166,-1.2274,4.1142,20.4989,20.5136,20.5062,-1.6152,-7.4480,14.1012,14.1385,14.1198,-1.4563,-2.6480,14.0717,14.1012,14.0864,-1.9310,-4.4571,14.0717,14.0909,14.0813,-2.0013,7.1051,23.1201,1806.6407,-240423.8000,282727.2113
3688.0000,14.0127,20.4058,0.0000,206121.5000,-206121.5000,9.7411,0.0000,34078.0055,34078.0055,475.1231,240199.5055,0.0000,-240199.5055,14.0097,19.6889,0.0000,23307.3000,-23307.3000,1.2384,0.0000,3819.6728,3819.6728,60.4316,27126.9728,0.0000,-27126.9728,20.3415,13.9919,17.1667,3.9836,268891.1994,20.4058,20.4383,20.4221,-1.2144,2.5210,20.1915,20.1967,20.1941,-0.3106,3.7594,20.4058,20.4169,20.4113,-1.1839,-7.2202,14.0097,14.0382,14.0239,-1.1960,-2.8342,13.9919,14.0097,14.0008,-1.0722,-4.0726,13.9919,14.0022,13.9971,-1.0549,6.9069,21.9454,1714.8426,-229428.8000,268891.1994
3689.0000,13.9363,20.3277,0.0000,206030.5000,-206030.5000,9.7368,0.0000,34001.3272,34001.3272,474.6282,240031.8272,0.0000,-240031.8272,13.9346,19.6130,0.0000,14228.2000,-14228.2000,0.7560,0.0000,2329.2164,2329.2164,36.8772,16557.4164,0.0000,-16557.4164,20.2894,13.9178,17.1036,3.8202,257863.0984,20.3277,20.3532,20.3405,-1.0232,2.7052,20.1915,20.1923,20.1919,-0.0646,3.4612,20.3277,20.3372,20.3325,-0.9902,-7.0316,13.9346,13.9567,13.9457,-0.9827,-2.9936,13.9178,13.9346,13.9262,-0.9383,-3.7496,13.9178,13.9272,13.9225,-0.9384,6.7432,20.9662,1638.3318,-220258.7000,257863.0984
3690.0000,13.8122,20.2011,0.0000,191137.9000,-191137.9000,9.0330,0.0000,31451.2556,31451.2556,440.0992,222589.1556,0.0000,-222589.1556,13.8120,19.4889,0.0000,5848.3000,-5848.3000,0.3107,0.0000,955.6955,955.6955,15.1532,6803.9955,0.0000,-6803.9955,20.2018,13.7778,16.9898,3.4299,231515.8786,20.2011,20.2391,20.2201,-1.4916,2.6599,20.1606,20.1686,20.1646,-0.3683,2.9706,20.2011,20.2173,20.2092,-1.5265,-6.3731,13.8120,13.8458,13.8289,-1.4480,-2.9074,13.7778,13.8120,13.7949,-1.6238,-3.2182,13.7778,13.7963,13.7870,-1.6735,6.1256,18.6654,1458.5373,-196986.2000,231515.8786
3691.0000,13.7227,20.1096,0.0000,185526.9000,-185526.9000,8.7678,0.0000,30463.6252,30463.6252,426.8323,215990.5252,0.0000,-215990.5252,13.7216,19.3975,0.0000,2879.5000,-2879.5000,0.1530,0.0000,469.9416,469.9416,7.4572,3349.4416,0.0000,-3349.4416,20.1206,13.6979,16.9092,3.2739,220988.8420,20.1096,20.1400,20.1248,-1.1881,2.6389,20.0993,20.1166,20.1079,-0.7224,2.7919,20.1096,20.1224,20.1160,-1.1629,-6.1289,13.7216,13.7491,13.7354,-1.1672,-2.8716,13.6979,13.7216,13.7098,-1.0655,-3.0246,13.6979,13.7098,13.7039,-1.0422,5.8962,17.8132,1391.9495,-188406.4000,220988.8420
3692.0000,13.5123,19.8947,0.0000,127237.7000,-127237.7000,6.0131,0.0000,20789.6040,20789.6040,292.5578,148027.3040,0.0000,-148027.3040,13.5123,19.1858,0.0000,8296.5000,-8296.5000,0.4408,0.0000,1349.9916,1349.9916,21.4780,9646.4916,0.0000,-9646.4916,19.9275,13.4245,16.6760,2.3982,161877.9713,19.8947,19.9865,19.9406,-2.2614,1.6806,19.8201,19.9148,19.8675,-2.9404,2.1215,19.8947,19.9337,19.9142,-2.4737,-4.3325,13.5123,13.5944,13.5533,-2.2353,-1.8574,13.4245,13.5123,13.4684,-2.9512,-2.2983,13.4245,13.4756,13.4501,-3.1015,4.1557,12.8841,1006.7790,-135534.2000,161877.9713
3693.0000,13.3781,19.7578,0.0000,116468.4000,-116468.4000,5.5042,0.0000,18970.4641,18970.4641,267.4290,135438.8641,0.0000,-135438.8641,13.3712,19.0432,0.0000,9299.0000,-9299.0000,0.4941,0.0000,1510.1276,1510.1276,24.0531,10809.1276,0.0000,-10809.1276,19.7648,13.3244,16.5446,2.2074,149001.0694,19.7578,19.8375,19.7976,-1.7638,1.5036,19.6410,19.7195,19.6803,-2.2977,1.9977,19.7578,19.7875,19.7726,-1.7473,-4.0006,13.3712,13.4443,13.4078,-1.7951,-1.6700,13.3244,13.3712,13.3478,-1.4939,-2.1641,13.3244,13.3492,13.3368,-1.4048,3.8342,11.9666,935.0855,-125767.4000,149001.0694
3694.0000,13.2537,19.6308,0.0000,102070.9000,-102070.9000,4.8238,0.0000,16577.3397,16577.3397,234.1662,118648.2397,0.0000,-118648.2397,13.2494,18.9200,0.0000,7485.4000,-7485.4000,0.3977,0.0000,1213.5503,1213.5503,19.3512,8698.9503,0.0000,-8698.9503,19.6370,13.1925,16.4147,1.9228,129788.1881,19.6308,19.7108,19.6708,-1.5696,1.3313,19.5289,19.5880,19.5584,-1.5086,1.7290,19.6308,19.6612,19.6460,-1.5667,-3.4925,13.2494,13.3195,13.2844,-1.5267,-1.4754,13.1925,13.2494,13.2209,-1.5701,-1.8731,13.1925,13.2246,13.2085,-1.5866,3.3484,10.4125,813.6436,-109556.3000,129788.1881
3695.0000,13.1332,19.5078,0.0000,90884.1000,-90884.1000,4.2951,0.0000,14719.3456,14719.3456,208.3343,105603.4456,0.0000,-105603.4456,13.1299,18.7992,0.0000,5006.4000,-5006.4000,0.2660,0.0000,810.3167,810.3167,12.9363,5816.7167,0.0000,-5816.7167,19.5269,13.0656,16.2963,1.6840,113668.0753,19.5078,19.5913,19.5496,-1.5010,1.2193,19.4495,19.4977,19.4736,-1.0629,1.4853,19.5078,19.5410,19.5244,-1.5054,-3.0758,13.1299,13.2035,13.1667,-1.4592,-1.3430,13.0656,13.1299,13.0978,-1.5246,-1.6090,13.0656,13.1012,13.0834,-1.5485,2.9521,9.0918,710.4444,-95890.5000,113668.0753
3696.0000,13.0084,19.3320,296.3000,69047.0000,-68750.7000,3.2785,61.8083,11150.4897,11212.2979,158.9240,80197.4897,234.4917,-79962.9979,13.0059,18.6739,0.0000,5013.1000,-5013.1000,0.2664,0.0000,810.0311,810.0311,12.9476,5823.1311,0.0000,-5823.1311,19.3886,12.9153,16.1519,1.3112,88506.4759,19.3320,19.4696,19.4008,-1.8340,0.9063,19.2889,19.3862,19.3375,-1.6801,1.1727,19.3320,19.3897,19.3609,-2.0124,-2.3722,13.0059,13.1008,13.0533,-1.4068,-1.0040,12.9153,13.0059,12.9606,-1.6939,-1.2704,12.9153,12.9676,12.9415,-1.7516,2.2745,7.0641,551.9962,-73763.8000,88506.4759
3697.0000,12.9264,19.2968,0.0000,67370.7000,-67370.7000,3.1839,0.0000,10859.2741,10859.2741,154.1908,78229.9741,0.0000,-78229.9741,12.9161,18.5831,0.0000,7163.5000,-7163.5000,0.3806,0.0000,1156.0955,1156.0955,18.4927,8319.5955,0.0000,-8319.5955,19.2877,12.8738,16.0808,1.3064,88180.0563,19.2968,19.3668,19.3318,-0.8705,0.8333,19.1211,19.2322,19.1766,-1.9800,1.2139,19.2968,19.3164,19.3066,-0.6927,-2.3506,12.9161,13.0014,12.9587,-1.1801,-0.9344,12.8738,12.9161,12.8950,-0.8302,-1.3150,12.8738,12.8953,12.8846,-0.7248,2.2495,7.1003,554.8288,-74534.2000,88180.0563
3698.0000,12.8604,19.2294,0.0000,59737.8000,-59737.8000,2.8232,0.0000,9614.3511,9614.3511,136.6496,69352.1511,0.0000,-69352.1511,12.8527,18.5191,0.0000,7843.4000,-7843.4000,0.4167,0.0000,1264.7451,1264.7451,20.2410,9108.1451,0.0000,-9108.1451,19.2022,12.8077,16.0050,1.1838,79908.0820,19.2294,19.3061,19.2677,-0.8119,0.7084,19.0146,19.1027,19.0586,-1.4625,1.1251,19.2294,19.2552,19.2423,-0.8148,-2.1148,12.8527,12.9259,12.8893,-0.8761,-0.8021,12.8077,12.8527,12.8302,-0.8200,-1.2189,12.8077,12.8343,12.8210,-0.8055,2.0210,6.4523,504.1955,-67581.2000,79908.0820
3699.0000,12.8035,19.1714,0.0000,53062.3000,-53062.3000,2.5077,0.0000,8528.8577,8528.8577,121.3282,61591.1577,0.0000,-61591.1577,12.7954,18.4612,0.0000,8956.9000,-8956.9000,0.4759,0.0000,1443.1901,1443.1901,23.1089,10400.0901,0.0000,-10400.0901,19.1229,12.7548,15.9388,1.0857,73282.7583,19.1714,19.2522,19.2118,-0.7136,0.5885,18.8985,18.9891,18.9438,-1.4238,1.0645,19.1714,19.1971,19.1843,-0.7390,-1.9191,12.7954,12.8678,12.8316,-0.7352,-0.6773,12.7548,12.7954,12.7751,-0.7037,-1.1532,12.7548,12.7797,12.7672,-0.6874,1.8304,5.9410,464.2412,-62019.2000,73282.7583
3700.0000,12.7492,19.1160,0.0000,50308.9000,-50308.9000,2.3776,0.0000,8076.2550,8076.2550,114.9907,58385.1550,0.0000,-58385.1550,12.7421,18.4073,0.0000,7116.6000,-7116.6000,0.3781,0.0000,1145.8565,1145.8565,18.3569,8262.4565,0.0000,-8262.4565,19.0651,12.6968,15.8810,1.0028,67686.4863,19.1160,19.1965,19.1563,-0.7085,0.5861,18.8870,18.9220,18.9045,-0.5131,0.9643,19.1160,19.1422,19.1291,-0.7040,-1.7914,12.7421,12.8118,12.7769,-0.6979,-0.6665,12.6968,12.7421,12.7195,-0.7095,-1.0446,12.6968,12.7248,12.7108,-0.7191,1.7111,5.4861,428.6893,-57425.5000,67686.4863
3701.0000,12.6993,19.0651,0.0000,46166.1000,-46166.1000,2.1818,0.0000,7402.7530,7402.7530,105.4850,53568.8530,0.0000,-53568.8530,12.6916,18.3562,0.0000,7456.1000,-7456.1000,0.3962,0.0000,1199.7165,1199.7165,19.2288,8655.8165,0.0000,-8655.8165,19.0119,12.6495,15.8307,0.9372,63261.9194,19.0651,19.1473,19.1062,-0.6427,0.5189,18.8048,18.8678,18.8363,-0.8609,0.9151,19.0651,19.0912,19.0781,-0.6533,-1.6628,12.6916,12.7628,12.7272,-0.6389,-0.5952,12.6495,12.6916,12.6705,-0.6287,-0.9914,12.6495,12.6755,12.6625,-0.6217,1.5866,5.1315,400.9858,-53622.2000,63261.9194
3702.0000,12.7962,18.5533,3204.1000,56001.6000,-52797.5000,2.8133,670.7561,8999.8001,9670.5562,136.3142,65001.4001,2533.3439,-62468.0562,12.7804,18.4460,0.0000,7047.3000,-7047.3000,0.3744,0.0000,1135.2764,1135.2764,18.1711,8182.5764,0.0000,-8182.5764,18.7571,12.8974,15.8273,1.0673,72044.5993,18.5533,18.9584,18.7558,-4.2664,0.7216,18.7833,18.8131,18.7982,-0.4980,1.0960,18.5533,18.7277,18.6405,-5.3198,-2.0917,12.7804,12.7452,12.7628,0.3913,-0.8129,12.8974,12.7804,12.8389,1.9934,-1.1874,12.8974,12.8170,12.8572,2.3114,2.0003,6.3509,496.2684,-59844.8000,72044.5993
3703.0000,12.7799,19.1474,0.0000,71644.3000,-71644.3000,3.3858,0.0000,11509.3828,11509.3828,163.7493,83153.6828,0.0000,-83153.6828,12.7952,18.4610,0.0000,1344.9000,-1344.9000,0.0715,0.0000,216.6981,216.6981,3.4689,1561.5981,0.0000,-1561.5981,18.9473,12.7462,15.8468,1.2251,82690.8818,19.1474,18.9204,19.0339,3.3170,1.0143,18.8901,18.8399,18.8650,0.7676,1.0858,19.1474,18.9965,19.0719,5.1681,-2.3715,12.7952,12.7781,12.7867,0.2504,-1.1048,12.7462,12.7952,12.7707,-0.8611,-1.1763,12.7462,12.7808,12.7635,-1.1693,2.2810,6.8812,537.7077,-72989.2000,82690.8818
3704.0000,12.7766,19.0880,425.5000,85919.8000,-85494.3000,4.0826,89.1049,13801.6245,13890.7294,197.4700,99721.4245,336.3951,-99385.0294,12.7752,18.4407,0.0000,2914.2000,-2914.2000,0.1548,0.0000,469.4271,469.4271,7.5170,3383.6271,0.0000,-3383.6271,19.0356,12.7777,15.9067,1.5152,102277.9223,19.0880,19.0607,19.0744,0.4506,1.1966,18.9897,18.9316,18.9606,1.1155,1.3515,19.0880,19.0843,19.0862,0.1335,-2.8860,12.7752,12.7813,12.7782,-0.1404,-1.3093,12.7777,12.7752,12.7764,0.0308,-1.4641,12.7777,12.7743,12.7760,0.1129,2.7734,8.4347,659.1010,-88408.5000,102277.9223
3705.0000,12.8101,19.1782,0.0000,98535.0000,-98535.0000,4.6567,0.0000,15840.2180,15840.2180,225.1820,114375.2180,0.0000,-114375.2180,12.8085,18.4744,0.0000,3711.2000,-3711.2000,0.1972,0.0000,598.0761,598.0761,9.5721,4309.2761,0.0000,-4309.2761,19.1108,12.8288,15.9698,1.7423,117607.8799,19.1782,19.1300,19.1541,0.9238,1.3570,19.0469,19.0110,19.0289,0.7857,1.5542,19.1782,19.1578,19.1680,0.9493,-3.2997,12.8085,12.7958,12.8022,0.2507,-1.4865,12.8288,12.8085,12.8187,0.4713,-1.6837,12.8288,12.8168,12.8228,0.5264,3.1702,9.6606,754.8945,-102246.2000,117607.8799
3706.0000,12.8453,19.2140,0.0000,102399.7000,-102399.7000,4.8393,0.0000,16474.7605,16474.7605,234.0642,118874.4605,0.0000,-118874.4605,12.8459,18.5122,0.0000,4791.5000,-4791.5000,0.2546,0.0000,772.5574,772.5574,12.3601,5564.0574,0.0000,-5564.0574,19.1582,12.8618,16.0100,1.8327,123706.6070,19.2140,19.1870,19.2005,0.5217,1.3911,19.0826,19.0614,19.0720,0.4819,1.6457,19.2140,19.2044,19.2092,0.4588,-3.4482,12.8459,12.8277,12.8368,0.3800,-1.5282,12.8618,12.8459,12.8539,0.3865,-1.7828,12.8618,12.8534,12.8576,0.3812,3.3111,10.1396,792.3238,-107191.2000,123706.6070
3707.0000,12.8724,19.2417,0.0000,104294.9000,-104294.9000,4.9289,0.0000,16790.1155,16790.1155,238.4497,121085.0155,0.0000,-121085.0155,12.8735,18.5401,0.0000,5321.2000,-5321.2000,0.2827,0.0000,858.2809,858.2809,13.7284,6179.4809,0.0000,-6179.4809,19.1896,12.8844,16.0370,1.8777,126743.6433,19.2417,19.2235,19.2326,0.3487,1.4078,19.1092,19.0950,19.1021,0.3244,1.6906,19.2417,19.2351,19.2384,0.3140,-3.5210,12.8735,12.8585,12.8660,0.3138,-1.5487,12.8844,12.8735,12.8789,0.2643,-1.8315,12.8844,12.8788,12.8816,0.2511,3.3802,10.3751,810.7281,-109616.1000,126743.6433
3708.0000,12.8775,19.2469,0.0000,104916.9000,-104916.9000,4.9583,0.0000,16892.2133,16892.2133,239.9134,121809.1133,0.0000,-121809.1133,12.8788,18.5455,0.0000,3043.9000,-3043.9000,0.1617,0.0000,490.9998,490.9998,7.8539,3534.8998,0.0000,-3534.8998,19.2131,12.8780,16.0456,1.8534,125104.4741,19.2469,19.2411,19.2440,0.0992,1.4634,19.1718,19.1439,19.1579,0.6351,1.6252,19.2469,19.2453,19.2461,0.0547,-3.4949,12.8788,12.8740,12.8764,0.0877,-1.5988,12.8780,12.8788,12.8784,-0.0442,-1.7606,12.8780,12.8791,12.8786,-0.0744,3.3594,10.1932,796.5125,-107960.8000,125104.4741
3709.0000,12.8902,19.2599,0.0000,107082.3000,-107082.3000,5.0606,0.0000,17245.8966,17245.8966,244.8729,124328.1966,0.0000,-124328.1966,12.8900,18.5568,0.0000,3496.2000,-3496.2000,0.1858,0.0000,564.0432,564.0432,9.0211,4060.2432,0.0000,-4060.2432,19.2292,12.8962,16.0627,1.8985,128149.9779,19.2599,19.2534,19.2566,0.1148,1.4857,19.1760,19.1693,19.1726,0.1398,1.6714,19.2599,19.2572,19.2585,0.1121,-3.5749,12.8900,12.8850,12.8875,0.0952,-1.6249,12.8962,12.8900,12.8931,0.1388,-1.8107,12.8962,12.8927,12.8944,0.1533,3.4357,10.4450,816.1899,-110578.5000,128149.9779
3710.0000,12.9096,19.2797,0.0000,110230.5000,-110230.5000,5.2094,0.0000,17760.8505,17760.8505,252.0927,127991.3505,0.0000,-127991.3505,12.9096,18.5766,0.0000,3605.7000,-3605.7000,0.1916,0.0000,581.8620,581.8620,9.3041,4187.5620,0.0000,-4187.5620,19.2470,12.9184,16.0827,1.9531,131834.4134,19.2797,19.2703,19.2750,0.1835,1.5292,19.1931,19.1856,19.1894,0.1636,1.7208,19.2797,19.2756,19.2777,0.1925,-3.6802,12.9096,12.9013,12.9054,0.1782,-1.6726,12.9184,12.9096,12.9140,0.2135,-1.8642,12.9184,12.9136,12.9160,0.2217,3.5368,10.7533,840.2748,-113836.2000,131834.4134
3711.0000,12.9304,19.3009,0.0000,113070.2000,-113070.2000,5.3436,0.0000,18227.1124,18227.1124,258.6191,131297.3124,0.0000,-131297.3124,12.9307,18.5979,0.0000,4004.2000,-4004.2000,0.2128,0.0000,646.3530,646.3530,10.3331,4650.5530,0.0000,-4650.5530,19.2660,12.9393,16.1027,2.0087,135587.8770,19.3009,19.2905,19.2957,0.2117,1.5624,19.2075,19.2011,19.2043,0.1422,1.7751,19.3009,19.2966,19.2987,0.2161,-3.7812,12.9307,12.9213,12.9260,0.2101,-1.7103,12.9393,12.9307,12.9350,0.2155,-1.9230,12.9393,12.9348,12.9370,0.2158,3.6333,11.0633,864.5048,-117074.4000,135587.8770
3712.0000,12.9331,19.3037,0.0000,112715.0000,-112715.0000,5.3268,0.0000,18170.9698,18170.9698,257.8410,130885.9698,0.0000,-130885.9698,12.9340,18.6013,0.0000,2934.6000,-2934.6000,0.1559,0.0000,473.7208,473.7208,7.5736,3408.3208,0.0000,-3408.3208,19.2784,12.9328,16.1056,1.9880,134189.0146,19.3037,19.3008,19.3022,0.0405,1.5790,19.2380,19.2254,19.2317,0.2924,1.7350,19.3037,19.3029,19.3033,0.0166,-3.7478,12.9340,12.9314,12.9327,0.0428,-1.7236,12.9328,12.9340,12.9334,-0.0571,-1.8796,12.9328,12.9339,12.9334,-0.0821,3.6032,10.9173,853.0919,-115649.6000,134189.0146
3713.0000,12.8990,19.0429,1749.5000,85963.0000,-84213.5000,4.1535,365.6148,13847.3849,14212.9996,201.2116,99810.3849,1383.8852,-98426.4996,12.9018,18.5687,0.0000,1376.5000,-1376.5000,0.0731,0.0000,222.1063,222.1063,3.5525,1598.6063,0.0000,-1598.6063,19.1322,12.8749,16.0035,1.5112,102007.7738,19.0429,19.1730,19.1080,-2.3829,1.2499,19.1396,19.1842,19.1619,-0.8805,1.3230,19.0429,19.1084,19.0757,-2.7848,-2.9037,12.9018,12.9168,12.9093,-0.3209,-1.3601,12.8749,12.9018,12.8883,-0.5825,-1.4333,12.8749,12.8904,12.8826,-0.6506,2.7934,8.4194,657.9012,-85590.0000,102007.7738
3714.0000,12.8121,19.1281,348.0000,75568.8000,-75220.8000,3.5894,72.8320,12148.7709,12221.6029,173.7409,87717.5709,275.1680,-87442.4029,12.8179,18.4839,0.0000,918.9000,-918.9000,0.0488,0.0000,148.1032,148.1032,2.3712,1067.0032,0.0000,-1067.0032,19.1185,12.7446,15.9315,1.3251,89443.0196,19.1281,19.1176,19.1229,0.1420,1.0857,19.0903,19.1294,19.1099,-0.6662,1.1345,19.1281,19.1135,19.1208,0.5068,-2.5038,12.8179,12.8661,12.8420,-0.8503,-1.1802,12.7446,12.8179,12.7812,-1.3308,-1.2290,12.7446,12.7856,12.7651,-1.4569,2.4092,7.2443,566.0766,-76139.7000,89443.0196
3715.0000,12.7613,18.9498,1101.0000,68764.0000,-67663.0000,3.3070,230.6221,11041.9594,11272.5815,160.0609,79805.9594,870.3779,-78935.5815,12.7571,18.4224,0.0000,1049.3000,-1049.3000,0.0558,0.0000,168.9834,168.9834,2.7069,1218.2834,0.0000,-1218.2834,19.0239,12.7280,15.8759,1.2098,81658.7935,18.9498,19.0525,19.0011,-1.5073,0.9961,19.0191,19.0712,19.0451,-0.8193,1.0518,18.9498,19.0023,18.9761,-1.7851,-2.3109,12.7571,12.8048,12.7810,-0.7748,-1.0837,12.7280,12.7571,12.7425,-0.5051,-1.1395,12.7280,12.7400,12.7340,-0.4131,2.2232,6.6955,523.1984,-68712.3000,81658.7935
3716.0000,12.8380,18.0529,5254.8000,45902.5000,-40647.7000,2.4427,1099.2845,7383.8795,8483.1640,118.6447,53286.3795,4155.5155,-49130.8640,12.8149,18.4808,0.0000,1808.4000,-1808.4000,0.0961,0.0000,291.4561,291.4561,4.6640,2099.8561,0.0000,-2099.8561,18.5806,12.9428,15.7617,0.8179,55204.8922,18.0529,18.7514,18.4021,-7.2671,0.7146,18.7193,18.9410,18.8302,-2.6323,0.8107,18.0529,18.4115,18.2322,-9.0156,-1.7280,12.8149,12.7921,12.8035,0.2340,-0.7822,12.9428,12.8149,12.8788,1.6067,-0.8783,12.9428,12.8596,12.9012,1.9798,1.6605,5.0636,395.6752,-42456.1000,55204.8922
3717.0000,12.8719,18.5778,2803.8000,44884.2000,-42080.4000,2.2670,586.2118,7225.6808,7811.8926,109.9417,52109.8808,2217.5882,-49892.2926,12.8822,18.5489,0.0000,3417.1000,-3417.1000,0.1816,0.0000,551.2240,551.2240,8.8149,3968.3240,0.0000,-3968.3240,18.5292,12.8861,15.7077,0.7896,53294.6366,18.5778,18.4387,18.5082,1.2427,0.6277,18.4634,18.7132,18.5883,-2.9567,0.8093,18.5778,18.4384,18.5081,3.2916,-1.6393,12.8822,12.8242,12.8532,0.5615,-0.6952,12.8861,12.8822,12.8842,0.0264,-0.8767,12.8861,12.8929,12.8895,-0.1789,1.5719,4.8802,381.3477,-45497.5000,53294.6366
3718.0000,12.8718,18.2401,3626.7000,37132.1000,-33505.4000,1.9435,758.2630,5977.6961,6735.9591,94.3816,43109.7961,2868.4370,-40241.3591,12.8795,18.5462,0.0000,3332.6000,-3332.6000,0.1771,0.0000,537.5737,537.5737,8.5991,3870.1737,0.0000,-3870.1737,18.4299,12.8657,15.6478,0.6742,45510.1772,18.2401,18.4769,18.3585,-1.8448,0.5299,18.4943,18.5648,18.5295,-0.7472,0.7070,18.2401,18.3625,18.3013,-2.5336,-1.4136,12.8795,12.8587,12.8691,0.1541,-0.5888,12.8657,12.8795,12.8726,-0.1778,-0.7659,12.8657,12.8774,12.8715,-0.2553,1.3547,4.2292,330.4726,-36838.0000,45510.1772
3719.0000,12.8979,17.9158,4446.5000,32437.6000,-27991.1000,1.7643,929.2573,5225.0938,6154.3510,85.7878,37662.6938,3517.2427,-34145.4510,12.8913,18.5581,0.0000,2642.2000,-2642.2000,0.1404,0.0000,426.2746,426.2746,6.8176,3068.4746,0.0000,-3068.4746,18.2358,12.9463,15.5911,0.5757,38858.7262,17.9158,18.3239,18.1198,-2.9187,0.4889,18.3761,18.4992,18.4377,-1.1471,0.6292,17.9158,18.1059,18.0109,-3.5430,-1.2754,12.8913,12.8731,12.8822,0.1199,-0.5413,12.9463,12.8913,12.9188,0.5197,-0.6817,12.9463,12.9090,12.9276,0.6386,1.2230,3.8008,297.0017,-30633.3000,38858.7262
3720.0000,12.9402,17.8668,4415.3000,29849.6000,-25434.3000,1.6403,922.0839,4812.8896,5734.9736,79.7938,34662.4896,3493.2161,-31169.2736,12.9388,18.6061,0.0000,3539.4000,-3539.4000,0.1881,0.0000,571.3879,571.3879,9.1330,4110.7879,0.0000,-4110.7879,18.0984,12.9998,15.5491,0.5327,35955.7036,17.8668,18.1161,17.9914,-1.5879,0.4324,18.2646,18.4044,18.3345,-1.2828,0.6205,17.8668,17.9412,17.9040,-1.3280,-1.2080,12.9388,12.8876,12.9132,0.3360,-0.4841,12.9998,12.9388,12.9693,0.5715,-0.6722,12.9998,12.9623,12.9811,0.6068,1.1562,3.6492,285.1572,-28973.7000,35955.7036
3721.0000,12.9870,17.6164,4881.0000,26437.8000,-21556.8000,1.5033,1018.5423,4267.3719,5285.9143,73.2123,30705.1719,3862.4577,-26842.7143,12.9888,18.6566,0.0000,3688.8000,-3688.8000,0.1960,0.0000,595.9086,595.9086,9.5203,4284.7086,0.0000,-4284.7086,17.9598,13.0590,15.5094,0.4759,32121.4530,17.6164,18.0060,17.8112,-2.2127,0.3872,18.2247,18.3171,18.2709,-0.8060,0.5832,17.6164,17.7731,17.6948,-2.5625,-1.1162,12.9888,12.9161,12.9524,0.4355,-0.4358,13.0590,12.9888,13.0239,0.6204,-0.6318,13.0590,13.0160,13.0375,0.6431,1.0676,3.3933,265.1601,-25245.6000,32121.4530
3722.0000,13.1193,17.3123,5571.0000,22881.4000,-17310.4000,1.3712,1159.9646,3704.6185,4864.5831,66.8783,26586.0185,4411.0354,-22174.9831,13.1111,18.7803,0.0000,3635.8000,-3635.8000,0.1932,0.0000,588.3256,588.3256,9.3853,4224.1256,0.0000,-4224.1256,17.7185,13.2907,15.5046,0.5692,38423.6953,17.3123,17.7391,17.5257,-3.4830,0.5585,18.0067,18.1957,18.1012,-2.0855,0.7517,17.3123,17.4790,17.3957,-3.6476,-1.4982,13.1111,12.9848,13.0480,1.1149,-0.6212,13.2907,13.1111,13.2009,2.0984,-0.8144,13.2907,13.1775,13.2341,2.3347,1.4355,3.1259,244.2611,-20946.2000,38423.6953
3723.0000,13.2795,16.9743,6314.8000,19804.3000,-13489.5000,1.2644,1311.3368,3218.3488,4529.6856,61.7709,23022.6488,5003.4632,-18019.1856,13.2825,18.9535,0.0000,3475.5000,-3475.5000,0.1847,0.0000,563.7145,563.7145,8.9757,4039.2145,0.0000,-4039.2145,17.4617,13.4795,15.4706,0.4736,31967.9448,16.9743,17.4693,17.2218,-3.7055,0.5126,17.8624,18.0417,17.9521,-1.8377,0.6972,16.9743,17.1695,17.0719,-3.9449,-1.3841,13.2825,13.0858,13.1841,1.6053,-0.5707,13.4795,13.2825,13.3810,2.1349,-0.7553,13.4795,13.3629,13.4212,2.2194,1.3260,2.8977,226.4285,-16965.0000,31967.9448
3724.0000,13.3023,17.9519,5880.3000,32197.9000,-26317.6000,1.8275,1220.6456,5235.1807,6455.8263,89.0555,37433.0807,4659.6544,-32773.4263,13.3504,18.5731,157.1000,3242.3000,-3085.2000,0.1809,32.6847,526.3860,559.0708,8.8086,3768.6860,124.4153,-3644.2708,17.6493,13.2661,15.4577,0.5030,33954.4240,17.9519,17.2847,17.6183,4.7464,0.4927,17.6307,17.8769,17.7538,-2.4305,0.6736,17.9519,17.5344,17.7431,8.0619,-1.3348,13.3504,13.2081,13.2792,1.1094,-0.5489,13.2661,13.3504,13.3082,-0.9158,-0.7298,13.2661,13.3428,13.3045,-1.4464,1.2787,4.0123,313.5247,-29402.8000,33954.4240
3725.0000,13.0878,18.9772,1893.7000,42326.9000,-40433.2000,2.0988,394.5032,6847.9657,7242.4689,101.9611,49174.8657,1499.1968,-47675.6689,13.1317,16.6823,949.4000,3375.4000,-2426.0000,0.2315,198.2099,546.3431,744.5530,11.3179,3921.7431,751.1901,-3170.5530,18.1888,12.7945,15.4916,0.7183,48485.2268,18.9772,17.8162,18.3967,9.3557,0.5568,17.4832,17.6709,17.5770,-2.1714,0.7883,18.9772,18.4535,18.7153,11.6945,-1.5421,13.1317,13.2508,13.1913,-1.0993,-0.6224,12.7945,13.1317,12.9631,-4.2031,-0.8540,12.7945,13.0191,12.9068,-4.8369,1.4764,4.6498,363.3438,-42859.2000,48485.2268
3726.0000,12.8627,18.9935,2522.9000,117381.5000,-114858.6000,5.6786,527.5627,18892.6933,19420.2560,275.3484,136274.1933,1995.3373,-134278.8560,12.8481,17.8080,41.1000,522.8000,-481.7000,0.0300,8.6196,84.2961,92.9158,1.4630,607.0961,32.4804,-574.6158,18.7429,12.7836,15.7633,1.9439,131213.8024,18.9935,18.7633,18.8784,5.7751,1.7357,18.7470,18.3015,18.5242,11.3926,1.7657,18.9935,18.9407,18.9671,3.0000,-3.9429,12.8481,12.9727,12.9104,-3.4274,-1.8828,12.7836,12.8481,12.8159,-1.8148,-1.9129,12.7836,12.8082,12.7959,-1.3765,3.7957,11.3765,888.9777,-115340.3000,131213.8024
3727.0000,12.9362,19.3068,0.0000,175520.9000,-175520.9000,8.2950,0.0000,28298.0370,28298.0370,401.3386,203818.9370,0.0000,-203818.9370,12.9278,18.5949,0.0000,1714.3000,-1714.3000,0.0911,0.0000,276.7092,276.7092,4.4228,1991.0092,0.0000,-1991.0092,19.1767,12.9660,16.0713,2.9761,200885.2809,19.3068,19.1857,19.2463,4.4014,2.5173,19.1651,18.9892,19.0771,6.6339,2.6083,19.3068,19.2614,19.2841,3.7878,-5.7777,12.9278,12.9235,12.9256,0.1458,-2.7346,12.9660,12.9278,12.9469,1.5432,-2.8257,12.9660,12.9425,12.9542,1.8731,5.5603,16.6943,1304.5157,-177235.2000,200885.2809
3728.0000,13.2483,19.6253,0.0000,196733.9000,-196733.9000,9.2975,0.0000,31947.6154,31947.6154,450.0550,228681.5154,0.0000,-228681.5154,13.2563,18.9270,0.0000,34223.6000,-34223.6000,1.8184,0.0000,5548.9453,5548.9453,88.3226,39772.5453,0.0000,-39772.5453,19.4524,13.3222,16.3873,3.8937,262826.1222,19.6253,19.5034,19.5643,3.8005,2.1614,19.2400,19.2094,19.2247,1.7434,3.9798,19.6253,19.5878,19.6066,3.8536,-7.1361,13.2563,13.1621,13.2092,3.3845,-2.4930,13.3222,13.2563,13.2893,4.0937,-4.3114,13.3222,13.2799,13.3010,4.1472,6.8045,22.1395,1730.0156,-230957.5000,262826.1222
3729.0000,13.4876,19.8695,0.0000,213369.2000,-213369.2000,10.0836,0.0000,34842.6696,34842.6696,489.0910,248211.8696,0.0000,-248211.8696,13.4975,19.1709,0.0000,41826.3000,-41826.3000,2.2224,0.0000,6804.4828,6804.4828,108.0803,48630.7828,0.0000,-48630.7828,19.6938,13.5364,16.6151,4.3298,292258.4579,19.8695,19.7746,19.8221,3.0725,2.2479,19.4745,19.4321,19.4533,2.7207,4.4703,19.8695,19.8431,19.8563,2.9763,-7.8357,13.4975,13.4189,13.4582,2.9664,-2.6204,13.5364,13.4975,13.5170,2.7101,-4.8428,13.5364,13.5117,13.5241,2.6534,7.4632,24.5335,1917.0838,-255195.5000,292258.4579
3730.0000,13.6562,20.0417,0.0000,221738.3000,-221738.3000,10.4792,0.0000,36352.7138,36352.7138,509.0629,258091.0138,0.0000,-258091.0138,13.6635,19.3387,0.0000,45679.2000,-45679.2000,2.4271,0.0000,7448.7696,7448.7696,118.1484,53127.9696,0.0000,-53127.9696,19.8749,13.6892,16.7820,4.5618,307920.3623,20.0417,19.9746,20.0082,2.2080,2.2909,19.6475,19.6162,19.6318,2.1166,4.7180,20.0417,20.0239,20.0328,2.0921,-8.1883,13.6635,13.6087,13.6361,2.1088,-2.6840,13.6892,13.6635,13.6763,1.8852,-5.1111,13.6892,13.6726,13.6809,1.8548,7.7951,25.7488,2012.0512,-267417.5000,307920.3623
3731.0000,13.8695,20.2595,0.0000,244222.4000,-244222.4000,11.5417,0.0000,40240.5351,40240.5351,561.2974,284462.9351,0.0000,-284462.9351,13.8769,19.5545,0.0000,54172.2000,-54172.2000,2.8784,0.0000,8860.7949,8860.7949,140.2083,63032.9949,0.0000,-63032.9949,20.0827,13.9078,16.9953,5.0879,343434.9717,20.2595,20.1868,20.2231,2.5563,2.4442,19.8449,19.8142,19.8295,2.3476,5.3226,20.2595,20.2398,20.2497,2.5786,-9.0975,13.8769,13.8165,13.8467,2.5038,-2.8878,13.9078,13.8769,13.8923,2.5690,-5.7662,13.9078,13.8871,13.8975,2.5760,8.6539,28.7839,2249.2160,-298394.6000,343434.9717
3732.0000,14.0212,20.4145,0.0000,257551.9000,-257551.9000,12.1717,0.0000,42589.6188,42589.6188,592.7589,300141.5188,0.0000,-300141.5188,14.0267,19.7061,0.0000,52200.2000,-52200.2000,2.7736,0.0000,8556.8612,8556.8612,135.2211,60757.0612,0.0000,-60757.0612,20.2549,14.0469,17.1509,5.3016,357855.0859,20.4145,20.3634,20.3890,1.9633,2.6784,20.0290,20.0009,20.0150,2.2003,5.4520,20.4145,20.4008,20.4077,1.8689,-9.4933,14.0267,13.9848,14.0058,1.8817,-3.1327,14.0469,14.0267,14.0368,1.7054,-5.9063,14.0469,14.0338,14.0404,1.6864,9.0390,29.8512,2332.6116,-309752.1000,357855.0859
3733.0000,14.2244,20.6221,0.0000,272978.7000,-272978.7000,12.9007,0.0000,45359.4303,45359.4303,628.8908,318338.1303,0.0000,-318338.1303,14.2309,19.9127,0.0000,65942.1000,-65942.1000,3.5037,0.0000,10842.0190,10842.0190,170.9234,76784.1190,0.0000,-76784.1190,20.4418,14.2567,17.3493,5.7977,391344.8651,20.6221,20.5586,20.5903,2.3924,2.6219,20.1892,20.1672,20.1782,1.9317,6.1256,20.6221,20.6055,20.6138,2.4499,-10.2789,14.2309,14.1784,14.2047,2.3627,-3.1323,14.2567,14.2309,14.2438,2.4605,-6.6361,14.2567,14.2392,14.2479,2.4671,9.7684,32.7812,2561.5715,-338920.8000,391344.8651
3734.0000,14.4382,20.8405,0.0000,292245.8000,-292245.8000,13.8113,0.0000,48809.9663,48809.9663,674.1823,341055.7663,0.0000,-341055.7663,14.4452,20.1296,0.0000,76486.8000,-76486.8000,4.0640,0.0000,12616.0360,12616.0360,198.4233,89102.8360,0.0000,-89102.8360,20.6497,14.4694,17.5595,6.3126,426101.9735,20.8405,20.7738,20.8072,2.5786,2.6865,20.3860,20.3620,20.3740,2.3252,6.7506,20.8405,20.8243,20.8324,2.6002,-11.1247,14.4452,14.3909,14.4181,2.5375,-3.2491,14.4694,14.4452,14.4573,2.5385,-7.3131,14.4694,14.4527,14.4610,2.5339,10.5622,35.7425,2792.9701,-368732.6000,426101.9735
3735.0000,14.6641,21.0714,0.0000,310573.3000,-310573.3000,14.6774,0.0000,52153.7033,52153.7033,717.4793,362727.0033,0.0000,-362727.0033,14.6715,20.3587,0.0000,89801.5000,-89801.5000,4.7715,0.0000,14863.0499,14863.0499,233.1743,104664.5499,0.0000,-104664.5499,20.8683,14.6947,17.7815,6.8609,463111.6925,21.0714,21.0008,21.0361,2.7249,2.6809,20.5896,20.5670,20.5783,2.4279,7.4524,21.0714,21.0555,21.0634,2.7503,-11.9965,14.6715,14.6151,14.6433,2.6802,-3.3020,14.6947,14.6715,14.6831,2.6868,-8.0735,14.6947,14.6783,14.6865,2.6825,11.3754,38.9142,3040.8103,-400374.8000,463111.6925
3736.0000,14.8487,21.2602,0.0000,319514.2000,-319514.2000,15.1000,0.0000,53895.3792,53895.3792,739.2482,373409.5792,0.0000,-373409.5792,14.8552,20.5446,0.0000,99186.2000,-99186.2000,5.2701,0.0000,16462.6353,16462.6353,257.7907,115648.8353,0.0000,-115648.8353,21.0524,14.8727,17.9626,7.1930,485527.1635,21.2602,21.1991,21.2297,2.2986,2.6192,20.7619,20.7437,20.7528,2.0677,7.8893,21.2602,21.2476,21.2539,2.2610,-12.4808,14.8552,14.8077,14.8315,2.2329,-3.2766,14.8727,14.8552,14.8639,2.1447,-8.5467,14.8727,14.8601,14.8664,2.1336,11.8233,40.7852,3187.0092,-418700.4000,485527.1635
3737.0000,14.9511,21.3649,0.0000,329082.2000,-329082.2000,15.5521,0.0000,55647.3708,55647.3708,762.3294,384729.5708,0.0000,-384729.5708,14.9547,20.6454,0.0000,90825.2000,-90825.2000,4.8259,0.0000,15098.1413,15098.1413,236.2473,105923.3413,0.0000,-105923.3413,21.1795,14.9641,18.0718,7.2374,488524.3256,21.3649,21.3316,21.3482,1.3927,2.9292,20.9046,20.8892,20.8969,1.7016,7.7550,21.3649,21.3579,21.3614,1.2590,-12.6230,14.9547,14.9293,14.9420,1.2962,-3.5754,14.9641,14.9547,14.9594,1.1141,-8.4013,14.9641,14.9576,14.9608,1.1017,11.9767,40.8246,3190.0889,-419907.4000,488524.3256
3738.0000,14.5746,20.9800,0.0000,235608.9000,-235608.9000,11.1347,0.0000,39479.9460,39479.9460,546.1718,275088.8460,0.0000,-275088.8460,14.5644,20.2502,0.0000,56694.7000,-56694.7000,3.0124,0.0000,9368.2765,9368.2765,147.5337,66062.9765,0.0000,-66062.9765,20.8799,14.5023,17.6911,5.1555,347998.6280,20.9800,21.0945,21.0372,-3.7910,2.2674,20.6128,20.6544,20.6336,-3.2155,5.2798,20.9800,21.0142,20.9971,-4.4339,-8.8672,14.5644,14.6653,14.6148,-3.9861,-2.7074,14.5023,14.5644,14.5333,-5.1793,-5.7198,14.5023,14.5455,14.5239,-5.3104,8.4272,28.3512,2215.4003,-292303.6000,347998.6280
3739.0000,14.3566,20.7571,0.0000,227620.0000,-227620.0000,10.7571,0.0000,37942.0760,37942.0760,526.3212,265562.0760,0.0000,-265562.0760,14.3479,20.0311,0.0000,38269.3000,-38269.3000,2.0334,0.0000,6303.0932,6303.0932,99.4186,44572.3932,0.0000,-44572.3932,20.6817,14.3136,17.4977,4.6542,314156.4883,20.7571,20.8366,20.7969,-2.9382,2.5278,20.4775,20.5038,20.4907,-1.7627,4.5612,20.7571,20.7803,20.7687,-2.7936,-8.2293,14.3479,14.4150,14.3815,-2.8540,-2.9079,14.3136,14.3479,14.3308,-2.4823,-4.9413,14.3136,14.3349,14.3243,-2.4469,7.8492,25.6030,2000.6516,-265889.3000,314156.4883
3740.0000,13.9435,20.3351,0.0000,157165.4000,-157165.4000,7.4275,0.0000,25941.5531,25941.5531,362.8830,183106.9531,0.0000,-183106.9531,13.9369,19.6152,0.0000,15304.6000,-15304.6000,0.8132,0.0000,2505.5107,2505.5107,39.7229,17810.1107,0.0000,-17810.1107,20.3656,13.8107,17.0881,3.0866,208343.8755,20.3351,20.4963,20.4157,-4.6378,1.9726,20.2391,20.3047,20.2719,-2.6774,2.7858,20.3351,20.3967,20.3659,-4.8993,-5.4549,13.9369,14.0784,14.0076,-4.5489,-2.2048,13.8107,13.9369,13.8738,-5.5525,-3.0180,13.8107,13.8866,13.8486,-5.7776,5.2227,16.4843,1288.1080,-172470.0000,208343.8755
3741.0000,13.6943,20.0806,0.0000,144600.5000,-144600.5000,6.8337,0.0000,23727.6651,23727.6651,332.9617,168328.1651,0.0000,-168328.1651,13.6847,19.3601,0.0000,9431.0000,-9431.0000,0.5011,0.0000,1538.3497,1538.3497,24.4364,10969.3497,0.0000,-10969.3497,20.1165,13.6126,16.8646,2.7259,183999.0285,20.0806,20.2009,20.1408,-3.3554,1.9099,20.0261,20.0988,20.0625,-2.5655,2.4110,20.0806,20.1253,20.1029,-3.2106,-4.9237,13.6847,13.7914,13.7380,-3.2917,-2.1109,13.6126,13.6847,13.6486,-2.7551,-2.6120,13.6126,13.6510,13.6318,-2.6546,4.7228,14.6528,1144.9879,-154031.5000,183999.0285
3742.0000,13.4905,19.8725,0.0000,113381.1000,-113381.1000,5.3583,0.0000,18516.1353,18516.1353,260.6491,131897.2353,0.0000,-131897.2353,13.4815,19.1546,0.0000,12787.4000,-12787.4000,0.6794,0.0000,2079.8393,2079.8393,33.0991,14867.2393,0.0000,-14867.2393,19.8886,13.4047,16.6466,2.2370,150994.8728,19.8725,19.9968,19.9347,-2.5247,1.3874,19.7199,19.8351,19.7775,-3.4764,2.0668,19.8725,19.9165,19.8945,-2.5532,-3.9709,13.4815,13.5900,13.5357,-2.4791,-1.5596,13.4047,13.4815,13.4431,-2.5185,-2.2391,13.4047,13.4497,13.4272,-2.5068,3.7987,12.0524,941.7939,-126168.5000,150994.8728
3743.0000,13.2899,19.6677,0.0000,95108.3000,-95108.3000,4.4947,0.0000,15459.5489,15459.5489,218.3522,110567.8489,0.0000,-110567.8489,13.2835,18.9545,0.0000,7133.3000,-7133.3000,0.3790,0.0000,1157.0130,1157.0130,18.4490,8290.3130,0.0000,-8290.3130,19.7047,13.1833,16.4440,1.8161,122589.8149,19.6677,19.8026,19.7352,-2.4452,1.2372,19.6037,19.6753,19.6395,-1.7028,1.6162,19.6677,19.7193,19.6935,-2.4629,-3.2575,13.2835,13.4014,13.3424,-2.3703,-1.3719,13.1833,13.2835,13.2334,-2.5677,-1.7509,13.1833,13.2409,13.2121,-2.6329,3.1228,9.7224,759.7235,-102241.6000,122589.8149
3744.0000,13.1239,19.4983,0.0000,72741.0000,-72741.0000,3.4377,0.0000,11778.3986,11778.3986,166.7838,84519.3986,0.0000,-84519.3986,13.1107,18.7798,0.0000,11227.0000,-11227.0000,0.5965,0.0000,1816.6824,1816.6824,29.0139,13043.6824,0.0000,-13043.6824,19.5156,13.0194,16.2675,1.4975,101081.1736,19.4983,19.6574,19.5779,-1.9360,0.8283,19.2900,19.4485,19.3692,-3.2995,1.4248,19.4983,19.5523,19.5253,-2.0678,-2.6094,13.1107,13.2528,13.1818,-1.9763,-0.9470,13.0194,13.1107,13.0651,-2.0693,-1.5436,13.0194,13.0749,13.0471,-2.0289,2.4906,8.0433,628.5148,-83968.0000,101081.1736
3745.0000,13.0121,19.3842,0.0000,69637.8000,-69637.8000,3.2910,0.0000,11246.8512,11246.8512,159.4978,80884.6512,0.0000,-80884.6512,12.9967,18.6646,0.0000,10181.4000,-10181.4000,0.5410,0.0000,1644.9356,1644.9356,26.2941,11826.3356,0.0000,-11826.3356,19.3695,12.9412,16.1554,1.4075,95009.4790,19.3842,19.5170,19.4506,-1.5735,0.8046,19.1743,19.2669,19.2206,-1.8315,1.3455,19.3842,19.4250,19.4046,-1.4943,-2.4865,12.9967,13.1129,13.0548,-1.5695,-0.9167,12.9412,12.9967,12.9690,-1.1971,-1.4577,12.9412,12.9731,12.9572,-1.1230,2.3743,7.6362,596.7045,-79819.2000,95009.4790
3746.0000,12.9288,19.2993,0.0000,60552.1000,-60552.1000,2.8616,0.0000,9760.7445,9760.7445,138.5884,70312.8445,0.0000,-70312.8445,12.9156,18.5827,0.0000,12392.9000,-12392.9000,0.6585,0.0000,2000.0397,2000.0397,31.9914,14392.9397,0.0000,-14392.9397,19.2492,12.8692,16.0592,1.2833,86621.8032,19.2993,19.4209,19.3601,-1.1301,0.6272,18.9916,19.1041,19.0478,-2.1224,1.2857,19.2993,19.3327,19.3160,-1.1069,-2.2344,12.9156,13.0171,12.9664,-1.1051,-0.7344,12.8692,12.9156,12.8924,-0.9615,-1.3929,12.8692,12.8984,12.8838,-0.9234,2.1273,7.0129,547.9947,-72945.0000,86621.8032
3747.0000,12.8463,19.2151,0.0000,54591.3000,-54591.3000,2.5799,0.0000,8783.2364,8783.2364,124.8790,63374.5364,0.0000,-63374.5364,12.8356,18.5018,0.0000,9531.6000,-9531.6000,0.5064,0.0000,1536.6150,1536.6150,24.5975,11068.2150,0.0000,-11068.2150,19.1628,12.7739,15.9684,1.1267,76054.1649,19.2151,19.3349,19.2750,-1.0644,0.5990,18.9532,19.0056,18.9794,-0.8634,1.1055,19.2151,19.2505,19.2328,-1.0413,-1.9809,12.8356,12.9347,12.8852,-1.0175,-0.6912,12.7739,12.8356,12.8048,-1.0952,-1.1976,12.7739,12.8140,12.7940,-1.1215,1.8888,6.1470,480.3369,-64122.9000,76054.1649
3748.0000,12.8226,19.1909,0.0000,75297.4000,-75297.4000,3.5585,0.0000,12108.0741,12108.0741,172.1538,87405.4741,0.0000,-87405.4741,12.8110,18.4769,0.0000,6113.1000,-6113.1000,0.3248,0.0000,985.1850,985.1850,15.7709,7098.2850,0.0000,-7098.2850,19.1407,12.8152,15.9779,1.4036,94741.5333,19.1909,19.2421,19.2165,-0.7434,0.9700,19.0501,19.0163,19.0332,0.6119,1.2948,19.1909,19.2029,19.1969,-0.4712,-2.5885,12.8110,12.8529,12.8320,-0.6797,-1.0779,12.8152,12.8110,12.8131,0.0630,-1.4027,12.8152,12.8095,12.8123,0.1842,2.4806,7.7312,604.1259,-81410.5000,94741.5333
3749.0000,12.8340,19.2025,0.0000,84992.9000,-84992.9000,4.0167,0.0000,13670.6907,13670.6907,194.2914,98663.5907,0.0000,-98663.5907,12.8305,18.4967,0.0000,6229.0000,-6229.0000,0.3310,0.0000,1004.1259,1004.1259,16.0684,7233.1259,0.0000,-7233.1259,19.1483,12.8424,15.9953,1.5666,105743.8795,19.2025,19.2108,19.2066,-0.1568,1.1086,19.0466,19.0411,19.0439,0.0908,1.4396,19.2025,19.2014,19.2019,0.0233,-2.9081,12.8305,12.8319,12.8312,-0.0468,-1.2286,12.8424,12.8305,12.8365,0.2442,-1.5595,12.8424,12.8349,12.8386,0.2796,2.7881,8.6549,676.3077,-91221.9000,105743.8795
3750.0000,13.0809,19.4544,0.0000,168716.0000,-168716.0000,7.9734,0.0000,27291.7623,27291.7623,385.7080,196007.7623,0.0000,-196007.7623,13.0759,18.7446,0.0000,927.0000,-927.0000,0.0493,0.0000,149.9299,149.9299,2.3915,1076.9299,0.0000,-1076.9299,19.3751,13.1629,16.2690,2.8478,192225.7934,19.4544,19.3825,19.4184,2.5184,2.4344,19.3698,19.2767,19.3232,3.3337,2.4837,19.4544,19.4193,19.4369,2.7975,-5.5390,13.0759,13.0096,13.0427,2.5152,-2.6414,13.1629,13.0759,13.1194,3.3769,-2.6906,13.1629,13.1162,13.1396,3.5941,5.3320,15.9692,1247.8579,-169643.0000,192225.7934
3751.0000,13.3597,19.7390,0.0000,221021.7000,-221021.7000,10.4453,0.0000,35984.7892,35984.7892,506.0861,257006.4892,0.0000,-257006.4892,13.3607,19.0325,0.0000,1310.3000,-1310.3000,0.0696,0.0000,212.7572,212.7572,3.3835,1523.0572,0.0000,-1523.0572,19.6665,13.4248,16.5457,3.7502,253137.2143,19.7390,19.6653,19.7021,3.3861,3.1872,19.6517,19.5776,19.6147,3.4797,3.2568,19.7390,19.7064,19.7227,3.4118,-7.2581,13.3607,13.2927,13.3267,3.3890,-3.4586,13.4248,13.3607,13.3928,3.2612,-3.5282,13.4248,13.3929,13.4089,3.2124,6.9867,20.9467,1636.8008,-222332.0000,253137.2143
3752.0000,13.7221,20.1089,0.0000,250064.6000,-250064.6000,11.8178,0.0000,41060.1647,41060.1647,573.6181,291124.7647,0.0000,-291124.7647,13.7301,19.4060,0.0000,33187.5000,-33187.5000,1.7634,0.0000,5416.9364,5416.9364,85.7925,38604.4364,0.0000,-38604.4364,19.9639,13.7896,16.8767,4.7915,323428.0191,20.1089,20.0089,20.0589,4.2682,2.9580,19.7838,19.7566,19.7702,1.8388,4.7214,20.1089,20.0744,20.0917,4.4151,-8.8598,13.7301,13.6413,13.6857,4.2950,-3.3515,13.7896,13.7301,13.7598,4.3924,-5.1149,13.7896,13.7540,13.7718,4.3424,8.4663,27.0831,2116.3111,-283252.1000,323428.0191
3753.0000,14.0024,20.3953,0.0000,265108.7000,-265108.7000,12.5288,0.0000,43819.6636,43819.6636,609.5624,308928.3636,0.0000,-308928.3636,14.0114,19.6906,0.0000,50615.4000,-50615.4000,2.6894,0.0000,8295.2151,8295.2151,131.0377,58910.6151,0.0000,-58910.6151,20.2269,14.0489,17.1379,5.3723,362631.8290,20.3953,20.3091,20.3522,3.5017,2.8206,20.0072,19.9741,19.9907,2.6235,5.5100,20.3953,20.3704,20.3828,3.4765,-9.7082,14.0114,13.9383,13.9749,3.4521,-3.2798,14.0489,14.0114,14.0301,3.2242,-5.9692,14.0489,14.0251,14.0370,3.1626,9.2490,30.3825,2374.1304,-315724.1000,362631.8290
3754.0000,14.2198,20.6174,0.0000,276989.3000,-276989.3000,13.0903,0.0000,46020.7716,46020.7716,638.0514,323010.0716,0.0000,-323010.0716,14.2271,19.9088,0.0000,60203.8000,-60203.8000,3.1989,0.0000,9897.9758,9897.9758,156.0397,70101.7758,0.0000,-70101.7758,20.4447,14.2538,17.3493,5.7623,388957.0668,20.6174,20.5490,20.5832,2.7502,2.7974,20.2075,20.1795,20.1935,2.4104,5.9963,20.6174,20.5992,20.6083,2.6833,-10.2928,14.2271,14.1708,14.1989,2.6668,-3.2971,14.2538,14.2271,14.2404,2.5008,-6.4960,14.2538,14.2363,14.2451,2.4734,9.7931,32.5487,2543.4002,-337193.1000,388957.0668
3755.0000,14.4202,20.8222,0.0000,288903.8000,-288903.8000,13.6533,0.0000,48231.0378,48231.0378,666.4523,337134.8378,0.0000,-337134.8378,14.4268,20.1110,0.0000,69886.1000,-69886.1000,3.7133,0.0000,11524.0964,11524.0964,181.2967,81410.1964,0.0000,-81410.1964,20.6417,14.4501,17.5459,6.1442,414732.6823,20.8222,20.7602,20.7912,2.4724,2.7728,20.3885,20.3651,20.3768,2.1746,6.4861,20.8222,20.8065,20.8144,2.4493,-10.8805,14.4268,14.3762,14.4015,2.4072,-3.3133,14.4501,14.4268,14.4384,2.3519,-7.0266,14.4501,14.4343,14.4422,2.3418,10.3400,34.7249,2713.4521,-358789.9000,414732.6823
3756.0000,14.5663,20.9715,0.0000,300610.5000,-300610.5000,14.2066,0.0000,50361.8343,50361.8343,694.3806,350972.3343,0.0000,-350972.3343,14.5710,20.2569,0.0000,68480.6000,-68480.6000,3.6386,0.0000,11316.9198,11316.9198,177.7996,79797.5198,0.0000,-79797.5198,20.8035,14.5872,17.6954,6.3387,427863.9145,20.9715,20.9275,20.9495,1.8728,2.9718,20.5584,20.5370,20.5477,2.0248,6.6104,20.9715,20.9603,20.9659,1.7912,-11.2348,14.5710,14.5355,14.5532,1.7934,-3.5226,14.5872,14.5710,14.5791,1.6600,-7.1613,14.5872,14.5764,14.5818,1.6473,10.6839,35.7037,2789.9381,-369091.1000,427863.9145
3757.0000,14.7657,21.1753,0.0000,313485.2000,-313485.2000,14.8150,0.0000,52772.1206,52772.1206,724.8251,366257.3206,0.0000,-366257.3206,14.7716,20.4600,0.0000,84030.6000,-84030.6000,4.4649,0.0000,13929.2291,13929.2291,218.3065,97959.8291,0.0000,-97959.8291,20.9857,14.7929,17.8893,6.8225,460515.4558,21.1753,21.1179,21.1466,2.3415,2.8412,20.7159,20.6979,20.7069,1.8834,7.3061,21.1753,21.1613,21.1683,2.4051,-11.9738,14.7716,14.7249,14.7483,2.3163,-3.4501,14.7929,14.7716,14.7823,2.4141,-7.9149,14.7929,14.7780,14.7855,2.4200,11.3650,38.5912,3015.5678,-397515.8000,460515.4558
3758.0000,14.9654,21.3795,0.0000,329325.2000,-329325.2000,15.5636,0.0000,55707.8343,55707.8343,762.4667,385033.0343,0.0000,-385033.0343,14.9716,20.6625,0.0000,94565.6000,-94565.6000,5.0246,0.0000,15724.0477,15724.0477,245.8875,110289.6477,0.0000,-110289.6477,21.1807,14.9909,18.0858,7.2819,491526.5844,21.3795,21.3206,21.3500,2.4176,2.8563,20.9010,20.8817,20.8914,2.1887,7.8809,21.3795,21.3662,21.3728,2.4308,-12.7074,14.9716,14.9246,14.9481,2.3742,-3.5130,14.9909,14.9716,14.9813,2.3643,-8.5376,14.9909,14.9773,14.9841,2.3597,12.0506,41.2350,3222.1601,-423890.8000,491526.5844
