Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3759.0000,15.1616,21.5801,0.0000,343556.8000,-343556.8000,16.2362,0.0000,58393.7874,58393.7874,796.4858,401950.5874,0.0000,-401950.5874,15.1677,20.8611,0.0000,105505.2000,-105505.2000,5.6059,0.0000,17596.9222,17596.9222,274.5711,123102.1222,0.0000,-123102.1222,21.3735,15.1854,18.2794,7.7232,521314.8232,21.5801,21.5217,21.5509,2.3865,2.8396,21.0832,21.0653,21.0743,2.1699,8.4455,21.5801,21.5677,21.5739,2.3894,-13.3965,15.1677,15.1219,15.1448,2.3360,-3.5434,15.1854,15.1677,15.1766,2.3193,-9.1493,15.1854,15.1727,15.1790,2.3151,12.6927,43.7727,3420.4609,-449062.0000,521314.8232
3760.0000,15.3336,21.7561,0.0000,351923.2000,-351923.2000,16.6316,0.0000,60068.1452,60068.1452,816.9653,411991.3452,0.0000,-411991.3452,15.3391,21.0347,0.0000,115345.9000,-115345.9000,6.1288,0.0000,19290.4207,19290.4207,300.4403,134636.3207,0.0000,-134636.3207,21.5431,15.3537,18.4484,8.0496,543349.3481,21.7561,21.7026,21.7293,2.1160,2.7602,21.2421,21.2272,21.2346,1.8981,8.8889,21.7561,21.7455,21.7508,2.0967,-13.8714,15.3391,15.2981,15.3186,2.0600,-3.5009,15.3537,15.3391,15.3464,2.0120,-9.6297,15.3537,15.3430,15.3483,2.0057,13.1306,45.6400,3566.3730,-467269.1000,543349.3481
3761.0000,15.4627,21.8882,0.0000,365489.9000,-365489.9000,17.2727,0.0000,62581.9954,62581.9954,849.4514,428071.8954,0.0000,-428071.8954,15.4667,21.1640,0.0000,112149.5000,-112149.5000,5.9589,0.0000,18794.0792,18794.0792,292.3377,130943.5792,0.0000,-130943.5792,21.6873,15.4774,18.5823,8.2435,556436.1623,21.8882,21.8500,21.8691,1.6492,3.0228,21.3949,21.3808,21.3878,1.8112,8.9817,21.8882,21.8804,21.8843,1.5739,-14.2499,15.4667,15.4375,15.4521,1.5741,-3.7713,15.4774,15.4667,15.4720,1.4791,-9.7302,15.4774,15.4697,15.4735,1.4735,13.5015,46.6106,3642.2157,-477639.4000,556436.1623
3762.0000,15.1083,21.5256,0.0000,270210.3000,-270210.3000,12.7699,0.0000,45867.5363,45867.5363,628.5612,316077.8363,0.0000,-316077.8363,15.0978,20.7902,0.0000,82875.3000,-82875.3000,4.4035,0.0000,13807.3693,13807.3693,216.1533,96682.6693,0.0000,-96682.6693,21.3822,15.0517,18.2170,6.2122,419321.8262,21.5256,21.6337,21.5797,-3.5300,2.2356,21.0742,21.1113,21.0928,-3.5979,6.6390,21.5256,21.5530,21.5393,-4.2008,-10.5343,15.0978,15.1900,15.1439,-3.7571,-2.7888,15.0517,15.0978,15.0747,-4.8321,-7.1923,15.0517,15.0855,15.0686,-4.9241,9.9811,34.4695,2693.4941,-353085.6000,419321.8262
3763.0000,14.9057,21.3184,0.0000,259970.5000,-259970.5000,12.2860,0.0000,43912.1960,43912.1960,603.2858,303882.6960,0.0000,-303882.6960,14.8969,20.5869,0.0000,66979.6000,-66979.6000,3.5589,0.0000,11124.2493,11124.2493,174.4071,78103.8493,0.0000,-78103.8493,21.1859,14.8724,18.0291,5.7162,385843.7817,21.3184,21.3956,21.3570,-2.7245,2.4115,20.9135,20.9370,20.9253,-2.0588,5.9704,21.3184,21.3364,21.3274,-2.5946,-9.8745,14.8969,14.9590,14.9280,-2.6431,-2.9090,14.8724,14.8969,14.8846,-2.3312,-6.4679,14.8724,14.8891,14.8807,-2.3045,9.3769,31.7687,2482.4472,-326950.1000,385843.7817
3764.0000,14.4635,20.8663,0.0000,188710.3000,-188710.3000,8.9183,0.0000,31536.9509,31536.9509,437.3209,220247.2509,0.0000,-220247.2509,14.4492,20.1336,0.0000,35865.0000,-35865.0000,1.9056,0.0000,5916.0685,5916.0685,93.3061,41781.0685,0.0000,-41781.0685,20.8251,14.3544,17.5897,4.0020,270138.1614,20.8663,21.0349,20.9506,-4.9421,2.0111,20.5964,20.6597,20.6280,-3.6245,3.9168,20.8663,20.9188,20.8926,-5.2848,-6.9071,14.4492,14.5942,14.5217,-4.9402,-2.3375,14.3544,14.4492,14.4018,-5.8644,-4.2432,14.3544,14.4171,14.3857,-6.0113,6.5807,21.6889,1694.7995,-224575.3000,270138.1614
3765.0000,14.1866,20.5834,0.0000,177749.1000,-177749.1000,8.4003,0.0000,29508.9941,29508.9941,410.7011,207258.0941,0.0000,-207258.0941,14.1744,19.8555,0.0000,23414.8000,-23414.8000,1.2441,0.0000,3846.5800,3846.5800,60.7988,27261.3800,0.0000,-27261.3800,20.5595,14.1153,17.3374,3.5514,239716.9846,20.5834,20.7049,20.6442,-3.7353,2.1062,20.3895,20.4424,20.4159,-2.5968,3.3503,20.5834,20.6219,20.6027,-3.5359,-6.2941,14.1744,14.2779,14.2261,-3.6042,-2.3854,14.1153,14.1744,14.1448,-3.1382,-3.6295,14.1153,14.1504,14.1328,-3.0891,6.0149,19.2987,1508.0250,-201163.9000,239716.9846
3766.0000,13.9242,20.3154,0.0000,149752.7000,-149752.7000,7.0772,0.0000,24706.7433,24706.7433,345.3783,174459.4433,0.0000,-174459.4433,13.9159,19.5940,0.0000,15604.0000,-15604.0000,0.8291,0.0000,2553.7452,2553.7452,40.4706,18157.7452,0.0000,-18157.7452,20.3182,13.8392,17.0787,2.9270,197573.0451,20.3154,20.4361,20.3757,-3.2764,1.8587,20.1763,20.2408,20.2086,-2.5400,2.6878,20.3154,20.3580,20.3367,-3.2465,-5.2185,13.9159,14.0195,13.9677,-3.1559,-2.0827,13.8392,13.9159,13.8775,-3.2629,-2.9118,13.8392,13.8845,13.8619,-3.3072,4.9945,15.8068,1235.1657,-165356.7000,197573.0451
3767.0000,13.7081,20.0947,0.0000,135516.5000,-135516.5000,6.4044,0.0000,22244.2768,22244.2768,312.0051,157760.7768,0.0000,-157760.7768,13.7014,19.3770,0.0000,9685.8000,-9685.8000,0.5146,0.0000,1580.2888,1580.2888,25.0944,11266.0888,0.0000,-11266.0888,20.1153,13.6299,16.8726,2.5641,173075.2026,20.0947,20.2020,20.1484,-2.7815,1.7726,20.0164,20.0758,20.0461,-1.9979,2.2873,20.0947,20.1348,20.1148,-2.7158,-4.6317,13.7014,13.7949,13.7481,-2.6870,-1.9632,13.6299,13.7014,13.6656,-2.5946,-2.4779,13.6299,13.6698,13.6498,-2.5960,4.4411,13.8214,1080.0219,-145202.3000,173075.2026
3768.0000,13.5344,19.9173,0.0000,116633.3000,-116633.3000,5.5120,0.0000,19066.7879,19066.7879,268.1497,135700.0879,0.0000,-135700.0879,13.5267,19.2004,0.0000,11644.4000,-11644.4000,0.6187,0.0000,1895.1410,1895.1410,30.1426,13539.5410,0.0000,-13539.5410,19.9246,13.4632,16.6939,2.2635,152785.4474,19.9173,20.0204,19.9688,-2.2037,1.4580,19.7761,19.8666,19.8213,-2.7499,2.0767,19.9173,19.9543,19.9358,-2.1973,-4.0540,13.5267,13.6172,13.5719,-2.1635,-1.6311,13.4632,13.5267,13.4950,-2.0967,-2.2498,13.4632,13.4996,13.4814,-2.0700,3.8809,12.2384,956.3287,-128277.7000,152785.4474
3769.0000,13.4112,19.7916,0.0000,111368.5000,-111368.5000,5.2632,0.0000,18153.8004,18153.8004,255.7556,129522.3004,0.0000,-129522.3004,13.4039,19.0763,0.0000,10756.6000,-10756.6000,0.5715,0.0000,1747.6347,1747.6347,27.8250,12504.2347,0.0000,-12504.2347,19.7810,13.3593,16.5702,2.1410,144517.2316,19.7916,19.8733,19.8324,-1.6831,1.3996,19.6422,19.7050,19.6736,-1.8198,1.9712,19.7916,19.8198,19.8057,-1.6070,-3.8636,13.4039,13.4750,13.4395,-1.6360,-1.5639,13.3593,13.4039,13.3816,-1.4050,-2.1354,13.3593,13.3842,13.3718,-1.3599,3.6993,11.6412,909.6616,-122125.1000,144517.2316
3770.0000,13.2956,19.6736,0.0000,101058.2000,-101058.2000,4.7759,0.0000,16428.8668,16428.8668,231.8927,117487.0668,0.0000,-117487.0668,13.2904,18.9614,0.0000,9494.7000,-9494.7000,0.5045,0.0000,1540.1762,1540.1762,24.5488,11034.8762,0.0000,-11034.8762,19.6620,13.2395,16.4508,1.9378,130804.2652,19.6736,19.7523,19.7129,-1.4797,1.2755,19.5281,19.5837,19.5559,-1.4578,1.7800,19.6736,19.7019,19.6877,-1.4610,-3.5004,13.2904,13.3583,13.3243,-1.4268,-1.4238,13.2395,13.2904,13.2649,-1.4455,-1.9283,13.2395,13.2690,13.2542,-1.4557,3.3521,10.5312,822.9248,-110552.9000,130804.2652
3771.0000,13.2142,19.5905,0.0000,92214.9000,-92214.9000,4.3580,0.0000,14962.9273,14962.9273,211.4422,107177.8273,0.0000,-107177.8273,13.2073,18.8775,0.0000,12780.7000,-12780.7000,0.6791,0.0000,2070.8359,2070.8359,33.0301,14851.5359,0.0000,-14851.5359,19.5502,13.1745,16.3624,1.8351,123866.5716,19.5905,19.6592,19.6249,-1.0998,1.0797,19.3574,19.4338,19.3956,-1.9719,1.7588,19.5905,19.6127,19.6016,-1.0767,-3.2783,13.2073,13.2672,13.2373,-1.0879,-1.2263,13.1745,13.2073,13.1909,-0.9303,-1.9054,13.1745,13.1935,13.1840,-0.8849,3.1317,10.0428,784.7600,-104995.6000,123866.5716
3772.0000,13.1965,19.5724,0.0000,116499.7000,-116499.7000,5.5057,0.0000,18895.6550,18895.6550,266.9852,135395.3550,0.0000,-135395.3550,13.1918,18.8618,0.0000,4893.7000,-4893.7000,0.2600,0.0000,792.7488,792.7488,12.6430,5686.4488,0.0000,-5686.4488,19.5393,13.1917,16.3655,2.0913,141159.9841,19.5724,19.5946,19.5835,-0.5361,1.5940,19.4918,19.4570,19.4744,0.9143,1.8541,19.5724,19.5783,19.5754,-0.3538,-3.9116,13.1918,13.2097,13.2008,-0.4776,-1.7485,13.1917,13.1918,13.1917,-0.0275,-2.0086,13.1917,13.1904,13.1910,0.0473,3.7571,11.4913,897.9443,-121393.4000,141159.9841
3773.0000,13.2488,19.6258,0.0000,127203.7000,-127203.7000,6.0115,0.0000,20656.8478,20656.8478,291.4825,147860.5478,0.0000,-147860.5478,13.2480,18.9186,0.0000,12626.6000,-12626.6000,0.6709,0.0000,2047.0160,2047.0160,32.6193,14673.6160,0.0000,-14673.6160,19.5527,13.2706,16.4116,2.3988,161916.5288,19.6258,19.6088,19.6173,0.3707,1.5917,19.4042,19.4263,19.4152,-0.7514,2.2626,19.6258,19.6174,19.6216,0.5210,-4.4199,13.2480,13.2306,13.2393,0.4279,-1.7802,13.2706,13.2480,13.2593,0.7781,-2.4511,13.2706,13.2565,13.2635,0.8381,4.2313,13.3186,1040.7372,-139830.3000,161916.5288
3774.0000,13.4919,19.8740,0.0000,213100.1000,-213100.1000,10.0709,0.0000,34802.2744,34802.2744,488.4757,247902.3744,0.0000,-247902.3744,13.4899,19.1632,0.0000,998.1000,-998.1000,0.0530,0.0000,162.3578,162.3578,2.5790,1160.4578,0.0000,-1160.4578,19.8043,13.5540,16.6792,3.6157,244062.2791,19.8740,19.8132,19.8436,2.6932,3.0783,19.8022,19.7117,19.7569,4.0864,3.1314,19.8740,19.8458,19.8599,2.8382,-6.9926,13.4899,13.4347,13.4623,2.6538,-3.3393,13.5540,13.4899,13.5220,3.1327,-3.3923,13.5540,13.5204,13.5372,3.2651,6.7316,20.1786,1576.7873,-214098.2000,244062.2791
3775.0000,13.7837,20.1719,0.0000,267635.7000,-267635.7000,12.6482,0.0000,44009.1411,44009.1411,614.4507,311644.8411,0.0000,-311644.8411,13.7846,19.4612,0.0000,3592.0000,-3592.0000,0.1909,0.0000,586.7526,586.7526,9.2904,4178.7526,0.0000,-4178.7526,20.1043,13.8400,16.9721,4.5957,310210.1355,20.1719,20.1076,20.1397,3.5370,3.8184,20.0768,20.0169,20.0469,3.4619,4.0092,20.1719,20.1439,20.1579,3.5592,-8.8299,13.7846,13.7261,13.7554,3.4997,-4.1525,13.8400,13.7846,13.8123,3.4664,-4.3433,13.8400,13.8118,13.8259,3.4470,8.4958,25.6106,2001.2492,-271227.7000,310210.1355
3776.0000,14.2162,20.6137,0.0000,292191.6000,-292191.6000,13.8087,0.0000,48542.4537,48542.4537,672.1047,340734.0537,0.0000,-340734.0537,14.2266,19.9083,0.0000,54597.2000,-54597.2000,2.9010,0.0000,8976.1515,8976.1515,141.3773,63573.3515,0.0000,-63573.3515,20.4408,14.2828,17.3618,5.8797,396878.4391,20.6137,20.5029,20.5583,5.0135,3.1331,20.2170,20.1952,20.2061,1.8846,6.0340,20.6137,20.5796,20.5966,5.2572,-10.6756,14.2266,14.1301,14.1784,5.0679,-3.6359,14.2828,14.2266,14.2547,5.3020,-6.5369,14.2828,14.2470,14.2649,5.2605,10.1728,33.3663,2607.2878,-346788.8000,396878.4391
3777.0000,14.5488,20.9535,0.0000,306596.2000,-306596.2000,14.4895,0.0000,51342.9748,51342.9748,707.2490,357939.1748,0.0000,-357939.1748,14.5597,20.2455,0.0000,80201.7000,-80201.7000,4.2614,0.0000,13251.6554,13251.6554,208.0568,93453.3554,0.0000,-93453.3554,20.7504,14.5946,17.6725,6.5956,445203.9651,20.9535,20.8522,20.9029,4.1214,2.8193,20.4871,20.4560,20.4715,3.1657,7.0807,20.9535,20.9290,20.9413,4.1223,-11.6702,14.5597,14.4771,14.5184,4.0661,-3.4093,14.5946,14.5597,14.5772,3.8541,-7.6708,14.5946,14.5708,14.5827,3.7981,11.0801,37.4924,2929.7089,-386797.9000,445203.9651
3778.0000,14.8073,21.2178,0.0000,319934.7000,-319934.7000,15.1198,0.0000,53912.1347,53912.1347,739.6508,373846.8347,0.0000,-373846.8347,14.8161,20.5051,0.0000,93426.7000,-93426.7000,4.9641,0.0000,15497.3597,15497.3597,242.7053,108924.0597,0.0000,-108924.0597,21.0093,14.8411,17.9252,7.0787,477811.2090,21.2178,21.1352,21.1765,3.2655,2.7430,20.7293,20.7031,20.7162,2.9155,7.7071,21.2178,21.1999,21.2089,3.1924,-12.3768,14.8161,14.7513,14.7837,3.1644,-3.3852,14.8411,14.8161,14.8286,2.9974,-8.3493,14.8411,14.8235,14.8323,2.9749,11.7346,40.1984,3141.1565,-413361.4000,477811.2090
3779.0000,14.9906,21.4053,0.0000,328658.6000,-328658.6000,15.5321,0.0000,55629.1423,55629.1423,761.1361,384287.7423,0.0000,-384287.7423,14.9969,20.6881,0.0000,96629.2000,-96629.2000,5.1343,0.0000,16073.4813,16073.4813,251.3016,112702.6813,0.0000,-112702.6813,21.2037,15.0138,18.1088,7.3096,493397.5631,21.4053,21.3465,21.3759,2.3685,2.8044,20.9207,20.9004,20.9105,2.3081,7.9387,21.4053,21.3929,21.3991,2.2581,-12.7277,14.9969,14.9514,14.9741,2.2612,-3.4659,15.0138,14.9969,15.0053,2.0957,-8.6002,15.0138,15.0018,15.0078,2.0814,12.0662,41.3967,3234.8000,-425287.8000,493397.5631
3780.0000,15.1193,21.5369,0.0000,338025.3000,-338025.3000,15.9748,0.0000,57394.3007,57394.3007,783.7951,395419.6007,0.0000,-395419.6007,15.1234,20.8163,0.0000,92511.2000,-92511.2000,4.9155,0.0000,15418.9577,15418.9577,240.7816,107930.1577,0.0000,-107930.1577,21.3502,15.1353,18.2428,7.4187,500759.2663,21.5369,21.4983,21.5176,1.6730,3.0247,21.0761,21.0597,21.0679,1.8618,7.9402,21.5369,21.5284,21.5326,1.5748,-12.9500,15.1234,15.0934,15.1084,1.5834,-3.6864,15.1353,15.1234,15.1294,1.4598,-8.6019,15.1353,15.1271,15.1312,1.4517,12.2883,41.8692,3271.7148,-430536.5000,500759.2663
3781.0000,15.2852,21.7066,0.0000,347020.9000,-347020.9000,16.3999,0.0000,59161.1699,59161.1699,805.3541,406182.0699,0.0000,-406182.0699,15.2900,20.9850,0.0000,103840.0000,-103840.0000,5.5174,0.0000,17352.6603,17352.6603,270.4180,121192.6603,0.0000,-121192.6603,21.5069,15.3052,18.4061,7.7668,524258.6192,21.7066,21.6598,21.6832,1.9613,2.9240,21.2187,21.2047,21.2117,1.6985,8.4414,21.7066,21.6962,21.7014,1.9992,-13.4759,15.2900,15.2529,15.2715,1.9305,-3.6275,15.3052,15.2900,15.2976,1.9933,-9.1449,15.3052,15.2943,15.2998,1.9974,12.7724,43.9445,3433.8839,-450860.9000,524258.6192
3782.0000,15.4454,21.8705,0.0000,358848.6000,-358848.6000,16.9589,0.0000,61418.7125,61418.7125,833.7415,420267.3125,0.0000,-420267.3125,15.4502,21.1473,0.0000,110570.0000,-110570.0000,5.8750,0.0000,18524.4972,18524.4972,288.1572,129094.4972,0.0000,-129094.4972,21.6669,15.4640,18.5655,8.0932,546292.7557,21.8705,21.8246,21.8475,1.9466,2.9585,21.3741,21.3596,21.3669,1.8355,8.8335,21.8705,21.8608,21.8656,1.9452,-14.0004,15.4502,15.4143,15.4323,1.9034,-3.6946,15.4640,15.4502,15.4571,1.8876,-9.5696,15.4640,15.4541,15.4590,1.8849,13.2642,45.8055,3579.3075,-469418.6000,546292.7557
3783.0000,15.6108,22.0397,0.0000,370740.6000,-370740.6000,17.5209,0.0000,63713.2193,63713.2193,862.3122,434453.8193,0.0000,-434453.8193,15.6157,21.3149,0.0000,119667.9000,-119667.9000,6.3584,0.0000,20102.1296,20102.1296,312.0916,139770.0296,0.0000,-139770.0296,21.8297,15.6293,18.7295,8.4603,571071.3603,22.0397,21.9925,22.0161,1.9970,2.9455,21.5294,21.5156,21.5225,1.8414,9.3039,22.0397,22.0301,22.0349,2.0060,-14.5754,15.6157,15.5791,15.5974,1.9558,-3.7208,15.6293,15.6157,15.6225,1.9588,-10.0792,15.6293,15.6194,15.6243,1.9577,13.8000,47.9260,3745.0055,-490408.5000,571071.3603
3784.0000,15.7379,22.1698,0.0000,373967.1000,-373967.1000,17.6733,0.0000,64469.9310,64469.9310,870.8019,438437.0310,0.0000,-438437.0310,15.7419,21.4428,0.0000,126370.6000,-126370.6000,6.7145,0.0000,21271.5299,21271.5299,329.8194,147642.1299,0.0000,-147642.1299,21.9566,15.7518,18.8542,8.6467,583650.0317,22.1698,22.1310,22.1504,1.5838,2.8554,21.6481,21.6378,21.6430,1.4164,9.5700,22.1698,22.1625,22.1661,1.5464,-14.8179,15.7419,15.7126,15.7273,1.5300,-3.6529,15.7518,15.7419,15.7468,1.4636,-10.3675,15.7518,15.7445,15.7481,1.4572,14.0204,48.9714,3826.6978,-500337.7000,583650.0317
3785.0000,15.8313,22.2654,0.0000,385827.7000,-385827.7000,18.2339,0.0000,66668.8151,66668.8151,899.2044,452496.5151,0.0000,-452496.5151,15.8341,21.5363,0.0000,120819.0000,-120819.0000,6.4196,0.0000,20367.6672,20367.6672,315.5121,141186.6672,0.0000,-141186.6672,22.0650,15.8413,18.9532,8.7673,591794.2933,22.2654,22.2388,22.2521,1.1904,3.1414,21.7671,21.7568,21.7620,1.3992,9.5609,22.2654,22.2602,22.2628,1.1293,-15.0925,15.8341,15.8139,15.8240,1.1310,-3.9381,15.8413,15.8341,15.8377,1.0600,-10.3577,15.8413,15.8361,15.8387,1.0563,14.2958,49.5256,3870.0002,-506646.7000,591794.2933
3786.0000,15.4457,21.8707,0.0000,290931.8000,-290931.8000,13.7492,0.0000,49794.7734,49794.7734,678.4779,340726.5734,0.0000,-340726.5734,15.4346,21.1314,0.0000,88339.3000,-88339.3000,4.6938,0.0000,14796.3522,14796.3522,230.7911,103135.6522,0.0000,-103135.6522,21.7289,15.3885,18.5587,6.6818,451021.8312,21.8707,21.9827,21.9267,-3.9639,2.4252,21.4214,21.4591,21.4403,-3.9194,7.1190,21.8707,21.8986,21.8846,-4.6004,-11.3240,15.4346,15.5292,15.4819,-4.1657,-3.0185,15.3885,15.4346,15.4116,-5.1798,-7.7123,15.3885,15.4222,15.4054,-5.2667,10.7307,37.0609,2895.9900,-379271.1000,451021.8312
3787.0000,15.2145,21.6342,0.0000,275646.2000,-275646.2000,13.0268,0.0000,46911.7578,46911.7578,641.1317,322557.9578,0.0000,-322557.9578,15.2052,20.8991,0.0000,73237.9000,-73237.9000,3.8914,0.0000,12222.3570,12222.3570,190.9896,85460.2570,0.0000,-85460.2570,21.4996,15.1787,18.3392,6.1105,412460.8658,21.6342,21.7177,21.6759,-3.0631,2.5115,21.2201,21.2471,21.2336,-2.5304,6.4030,21.6342,21.6534,21.6438,-2.9433,-10.5152,15.2052,15.2720,15.2386,-2.9734,-3.0451,15.1787,15.2052,15.1920,-2.6872,-6.9365,15.1787,15.1970,15.1878,-2.6622,9.9817,33.9565,2653.4054,-348884.1000,412460.8658
3788.0000,14.7600,21.1694,0.0000,201855.3000,-201855.3000,9.5395,0.0000,33975.6758,33975.6758,468.7613,235830.9758,0.0000,-235830.9758,14.7439,20.4318,0.0000,44677.7000,-44677.7000,2.3739,0.0000,7402.7899,7402.7899,116.3909,52080.4899,0.0000,-52080.4899,21.1078,14.6579,17.8828,4.3907,296371.4515,21.1694,21.3426,21.2560,-5.1048,2.0222,20.8508,20.9171,20.8840,-4.2569,4.3961,21.1694,21.2193,21.1943,-5.4612,-7.5173,14.7439,14.8909,14.8174,-5.1198,-2.3885,14.6579,14.7439,14.7009,-5.9632,-4.7624,14.6579,14.7163,14.6871,-6.0799,7.1510,23.8948,1867.1726,-246533.0000,296371.4515
3789.0000,14.4636,20.8665,0.0000,190047.6000,-190047.6000,8.9815,0.0000,31760.5498,31760.5498,439.9890,221808.1498,0.0000,-221808.1498,14.4504,20.1349,0.0000,30162.3000,-30162.3000,1.6026,0.0000,4975.4782,4975.4782,78.4180,35137.7782,0.0000,-35137.7782,20.8241,14.3931,17.6086,3.8894,262534.4982,20.8665,20.9933,20.9299,-3.9722,2.1471,20.6264,20.6780,20.6522,-2.8335,3.7498,20.8665,20.9043,20.8854,-3.7652,-6.8343,14.4504,14.5569,14.5037,-3.8228,-2.4596,14.3931,14.4504,14.4218,-3.4054,-4.0622,14.3931,14.4285,14.4108,-3.3717,6.5219,21.1989,1656.5085,-220209.9000,262534.4982
3790.0000,14.1802,20.5769,0.0000,160200.9000,-160200.9000,7.5709,0.0000,26591.6721,26591.6721,370.1552,186792.5721,0.0000,-186792.5721,14.1698,19.8508,0.0000,21462.3000,-21462.3000,1.1404,0.0000,3525.5829,3525.5829,55.7292,24987.8829,0.0000,-24987.8829,20.5598,14.0964,17.3281,3.2173,217167.2279,20.5769,20.7046,20.6407,-3.5267,1.8909,20.3834,20.4485,20.4160,-2.8881,3.0313,20.5769,20.6191,20.5980,-3.5051,-5.6800,14.1698,14.2786,14.2242,-3.4095,-2.1435,14.0964,14.1698,14.1331,-3.5207,-3.2839,14.0964,14.1413,14.1188,-3.5599,5.4274,17.4316,1362.1299,-181663.2000,217167.2279
3791.0000,13.9386,20.3301,0.0000,144600.9000,-144600.9000,6.8337,0.0000,23864.8730,23864.8730,333.4825,168465.7730,0.0000,-168465.7730,13.9303,19.6086,0.0000,13369.6000,-13369.6000,0.7104,0.0000,2188.5218,2188.5218,34.6748,15558.1218,0.0000,-15558.1218,20.3370,13.8577,17.0973,2.7931,188532.6600,20.3301,20.4456,20.3878,-3.0889,1.8295,20.2115,20.2693,20.2404,-2.1556,2.5398,20.3301,20.3714,20.3507,-3.0210,-5.0042,13.9303,14.0302,13.9802,-2.9812,-2.0411,13.8577,13.9303,13.8940,-2.9221,-2.7515,13.8577,13.8996,13.8786,-2.9357,4.7926,15.0824,1178.5569,-157970.5000,188532.6600
3792.0000,13.7283,20.1153,0.0000,124896.9000,-124896.9000,5.9025,0.0000,20510.8358,20510.8358,287.5822,145407.7358,0.0000,-145407.7358,13.7207,19.3966,0.0000,11296.2000,-11296.2000,0.6002,0.0000,1843.5432,1843.5432,29.2684,13139.7432,0.0000,-13139.7432,20.1302,13.6464,16.8883,2.4092,162620.2384,20.1153,20.2290,20.1722,-2.6396,1.5853,20.0004,20.0775,20.0390,-2.4678,2.1855,20.1153,20.1569,20.1361,-2.6273,-4.3172,13.7207,13.8200,13.7704,-2.5696,-1.7674,13.6464,13.7207,13.6835,-2.5764,-2.3676,13.6464,13.6890,13.6677,-2.5821,4.1351,12.9905,1015.0930,-136193.1000,162620.2384
3793.0000,13.5728,19.9565,0.0000,118953.3000,-118953.3000,5.6216,0.0000,19463.5640,19463.5640,273.5195,138416.8640,0.0000,-138416.8640,13.5660,19.2402,0.0000,8299.5000,-8299.5000,0.4410,0.0000,1351.5044,1351.5044,21.4857,9651.0044,0.0000,-9651.0044,19.9697,13.5097,16.7397,2.2379,151057.8833,19.9565,20.0478,20.0022,-2.0883,1.5601,19.8698,19.9284,19.8991,-1.7246,2.0011,19.9565,19.9901,19.9733,-2.0008,-4.0615,13.5660,13.6458,13.6059,-2.0213,-1.7269,13.5097,13.5660,13.5379,-1.7948,-2.1679,13.5097,13.5404,13.5251,-1.7583,3.8947,12.1030,945.7490,-127252.8000,151057.8833
3794.0000,13.4515,19.8327,0.0000,106816.4000,-106816.4000,5.0480,0.0000,17428.1728,17428.1728,245.3631,124244.5728,0.0000,-124244.5728,13.4452,19.1180,0.0000,10395.0000,-10395.0000,0.5523,0.0000,1689.8618,1689.8618,26.8938,12084.8618,0.0000,-12084.8618,19.8272,13.3975,16.6123,2.0575,138884.3800,19.8327,19.9135,19.8731,-1.5940,1.3408,19.6814,19.7602,19.7208,-2.1883,1.8931,19.8327,19.8613,19.8470,-1.5608,-3.7072,13.4452,13.5155,13.4804,-1.5518,-1.4986,13.3975,13.4452,13.4214,-1.4428,-2.0509,13.3975,13.4245,13.4110,-1.4132,3.5495,11.1750,873.2320,-117211.4000,138884.3800
3795.0000,13.3576,19.7368,0.0000,95903.3000,-95903.3000,4.5323,0.0000,15613.3358,15613.3358,220.1216,111516.6358,0.0000,-111516.6358,13.3507,19.0224,0.0000,13210.2000,-13210.2000,0.7019,0.0000,2144.6799,2144.6799,34.1609,15354.8799,0.0000,-15354.8799,19.7004,13.3125,16.5064,1.9106,128962.7477,19.7368,19.8110,19.7739,-1.2339,1.1246,19.5080,19.5873,19.5477,-2.1266,1.8265,19.7368,19.7610,19.7489,-1.2208,-3.4077,13.3507,13.4150,13.3828,-1.2141,-1.2768,13.3125,13.3507,13.3316,-1.1206,-1.9787,13.3125,13.3350,13.3237,-1.0899,3.2555,10.4408,815.8605,-109113.5000,128962.7477
3796.0000,13.3426,19.7215,0.0000,119060.0000,-119060.0000,5.6267,0.0000,19376.5477,19376.5477,273.1055,138436.5477,0.0000,-138436.5477,13.3374,19.0090,0.0000,8461.1000,-8461.1000,0.4496,0.0000,1373.4091,1373.4091,21.8718,9834.5091,0.0000,-9834.5091,19.6747,13.3397,16.5072,2.1995,148466.8250,19.7215,19.7441,19.7328,-0.5331,1.5584,19.5795,19.5690,19.5742,0.2840,2.0079,19.7215,19.7268,19.7242,-0.3357,-4.0683,13.3374,13.3555,13.3465,-0.4754,-1.7257,13.3397,13.3374,13.3386,0.0476,-2.1753,13.3397,13.3368,13.3383,0.1383,3.9010,12.1161,946.7694,-127521.1000,148466.8250
3797.0000,13.3651,19.7445,0.0000,128229.7000,-128229.7000,6.0600,0.0000,20879.8185,20879.8185,294.1108,149109.5185,0.0000,-149109.5185,13.3642,19.0361,0.0000,11698.6000,-11698.6000,0.6216,0.0000,1899.6289,1899.6289,30.2391,13598.2289,0.0000,-13598.2289,19.6785,13.3743,16.5264,2.4069,162465.7203,19.7445,19.7402,19.7423,0.0784,1.6255,19.5454,19.5548,19.5501,-0.3280,2.2471,19.7445,19.7412,19.7428,0.1886,-4.4345,13.3642,13.3580,13.3611,0.1398,-1.8128,13.3743,13.3642,13.3693,0.3335,-2.4344,13.3743,13.3681,13.3712,0.3606,4.2472,13.3229,1041.0703,-139928.3000,162465.7203
3798.0000,13.5881,19.9722,0.0000,211681.7000,-211681.7000,10.0039,0.0000,34648.5851,34648.5851,485.5892,246330.2851,0.0000,-246330.2851,13.5856,19.2599,0.0000,1042.1000,-1042.1000,0.0554,0.0000,169.7443,169.7443,2.6940,1211.8443,0.0000,-1211.8443,19.9080,13.6461,16.7771,3.5993,242950.7785,19.9722,19.9174,19.9448,2.4067,3.0568,19.9057,19.8222,19.8640,3.7507,3.1122,19.9722,19.9464,19.9593,2.5756,-6.9471,13.5856,13.5358,13.5607,2.3719,-3.3162,13.6461,13.5856,13.6159,2.9393,-3.3715,13.6461,13.6141,13.6301,3.0879,6.6877,20.0572,1567.2974,-212723.8000,242950.7785
3799.0000,13.8638,20.2537,0.0000,264367.8000,-264367.8000,12.4938,0.0000,43554.0367,43554.0367,607.3281,307921.8367,0.0000,-307921.8367,13.8646,19.5421,0.0000,3643.9000,-3643.9000,0.1936,0.0000,595.9167,595.9167,9.4282,4239.8167,0.0000,-4239.8167,20.1888,13.9177,17.0532,4.5463,306878.3837,20.2537,20.1925,20.2231,3.3216,3.7698,20.1608,20.1046,20.1327,3.2063,3.9634,20.2537,20.2270,20.2403,3.3546,-8.7240,13.8646,13.8088,13.8367,3.2939,-4.1001,13.9177,13.8646,13.8911,3.2850,-4.2937,13.9177,13.8906,13.9041,3.2703,8.3937,25.3159,1978.2209,-268011.7000,306878.3837
3800.0000,14.2251,20.6228,0.0000,288261.7000,-288261.7000,13.6230,0.0000,47899.7692,47899.7692,663.4132,336161.4692,0.0000,-336161.4692,14.2325,19.9143,0.0000,40923.0000,-40923.0000,2.1744,0.0000,6728.6009,6728.6009,106.0029,47651.6009,0.0000,-47651.6009,20.4796,14.2832,17.3814,5.5933,377550.2975,20.6228,20.5349,20.5789,4.2564,3.3554,20.2909,20.2689,20.2799,1.7395,5.5298,20.6228,20.5931,20.6080,4.3997,-10.2676,14.2325,14.1549,14.1937,4.2714,-3.8162,14.2832,14.2325,14.2578,4.3888,-5.9906,14.2832,14.2525,14.2678,4.3523,9.8068,31.5517,2465.4951,-329184.7000,377550.2975
3801.0000,14.5248,20.9291,0.0000,302707.5000,-302707.5000,14.3057,0.0000,50662.5849,50662.5849,698.3199,353370.0849,0.0000,-353370.0849,14.5335,20.2190,0.0000,64777.3000,-64777.3000,3.4419,0.0000,10698.8550,10698.8550,168.0474,75476.1550,0.0000,-75476.1550,20.7522,14.5679,17.6600,6.2715,423328.2845,20.9291,20.8460,20.8875,3.6881,3.0780,20.5150,20.4869,20.5009,2.6311,6.5198,20.9291,20.9062,20.9176,3.7003,-11.2277,14.5335,14.4638,14.4987,3.6435,-3.6213,14.5679,14.5335,14.5507,3.4977,-7.0631,14.5679,14.5455,14.5567,3.4491,10.6844,35.4870,2773.0054,-367484.8000,423328.2845
3802.0000,14.7368,21.1458,0.0000,310595.2000,-310595.2000,14.6784,0.0000,52249.0859,52249.0859,717.9443,362844.2859,0.0000,-362844.2859,14.7436,20.4316,0.0000,75494.5000,-75494.5000,4.0113,0.0000,12508.8744,12508.8744,196.0989,88003.3744,0.0000,-88003.3744,20.9640,14.7659,17.8650,6.6192,446799.2652,21.1458,21.0827,21.1142,2.6990,2.9736,20.7088,20.6856,20.6972,2.3314,6.9849,21.1458,21.1302,21.1380,2.6222,-11.7048,14.7436,14.6926,14.7181,2.6113,-3.5557,14.7659,14.7436,14.7548,2.4256,-7.5670,14.7659,14.7509,14.7584,2.3975,11.1227,37.4054,2922.9126,-386089.7000,446799.2652
3803.0000,14.9694,21.3836,0.0000,329150.3000,-329150.3000,15.5553,0.0000,55683.7186,55683.7186,761.9140,384834.0186,0.0000,-384834.0186,14.9764,20.6673,0.0000,88461.4000,-88461.4000,4.7003,0.0000,14710.1414,14710.1414,229.9876,103171.5414,0.0000,-103171.5414,21.1894,14.9996,18.0945,7.1643,483587.5729,21.3836,21.3179,21.3508,2.8179,2.9785,20.9196,20.8969,20.9083,2.5108,7.6787,21.3836,21.3680,21.3758,2.8334,-12.5769,14.9764,14.9233,14.9499,2.7602,-3.6184,14.9996,14.9764,14.9880,2.7775,-8.3186,14.9996,14.9834,14.9915,2.7759,11.9370,40.5655,3169.8459,-417611.7000,483587.5729
3804.0000,15.1303,21.5481,0.0000,340123.7000,-340123.7000,16.0739,0.0000,57766.0847,57766.0847,788.5482,397889.7847,0.0000,-397889.7847,15.1353,20.8282,0.0000,88666.2000,-88666.2000,4.7112,0.0000,14780.8484,14780.8484,230.7533,103447.0484,0.0000,-103447.0484,21.3642,15.1503,18.2573,7.3802,498160.3831,21.5481,21.5022,21.5251,2.0678,3.1338,21.0974,21.0785,21.0880,2.1319,7.8450,21.5481,21.5375,21.5428,1.9788,-12.9401,15.1353,15.0988,15.1170,1.9809,-3.7876,15.1503,15.1353,15.1428,1.8318,-8.4988,15.1503,15.1400,15.1451,1.8178,12.2863,41.6560,3255.0596,-428789.9000,498160.3831
3805.0000,15.3105,21.7325,0.0000,349784.1000,-349784.1000,16.5305,0.0000,59669.3463,59669.3463,811.8273,409453.4463,0.0000,-409453.4463,15.3158,21.0111,0.0000,100948.0000,-100948.0000,5.3637,0.0000,16876.2671,16876.2671,262.9004,117824.2671,0.0000,-117824.2671,21.5360,15.3323,18.4341,7.7612,523881.1866,21.7325,21.6826,21.7076,2.1649,3.0233,21.2531,21.2376,21.2454,1.8630,8.3871,21.7325,21.7212,21.7269,2.1847,-13.5072,15.3158,15.2761,15.2959,2.1220,-3.7222,15.3323,15.3158,15.3240,2.1504,-9.0860,15.3323,15.3206,15.3264,2.1508,12.8082,43.9000,3430.4097,-450732.1000,523881.1866
3806.0000,15.4854,21.9114,0.0000,362946.7000,-362946.7000,17.1525,0.0000,62181.3367,62181.3367,843.4085,425128.0367,0.0000,-425128.0367,15.4906,21.1881,0.0000,109070.6000,-109070.6000,5.7953,0.0000,18285.1031,18285.1031,284.2823,127355.7031,0.0000,-127355.7031,21.7098,15.5056,18.6077,8.1354,549137.2079,21.9114,21.8628,21.8871,2.1300,3.0487,21.4207,21.4051,21.4129,1.9845,8.8441,21.9114,21.9009,21.9062,2.1273,-14.1038,15.4906,15.4523,15.4714,2.0813,-3.7857,15.5056,15.4906,15.4981,2.0639,-9.5811,15.5056,15.4948,15.5002,2.0608,13.3668,46.0381,3597.4833,-472017.3000,549137.2079
3807.0000,15.6359,22.0654,0.0000,372022.4000,-372022.4000,17.5814,0.0000,63973.0892,63973.0892,865.5303,435995.4892,0.0000,-435995.4892,15.6404,21.3399,0.0000,115454.4000,-115454.4000,6.1345,0.0000,19402.0582,19402.0582,301.1577,134856.4582,0.0000,-134856.4582,21.8617,15.6527,18.7572,8.4142,567960.4412,22.0654,22.0229,22.0441,1.8583,3.0502,21.5667,21.5535,21.5601,1.7401,9.1848,22.0654,22.0566,22.0610,1.8315,-14.5312,15.6404,15.6074,15.6239,1.8031,-3.8156,15.6527,15.6404,15.6465,1.7547,-9.9502,15.6527,15.6438,15.6482,1.7496,13.7658,47.6047,3719.8995,-487476.8000,567960.4412
3808.0000,15.7401,22.1720,0.0000,373200.5000,-373200.5000,17.6371,0.0000,64341.1865,64341.1865,869.1662,437541.6865,0.0000,-437541.6865,15.7433,21.4442,0.0000,119339.1000,-119339.1000,6.3409,0.0000,20088.3982,20088.3982,311.5026,139427.4982,0.0000,-139427.4982,21.9684,15.7515,18.8600,8.5180,574963.4819,22.1720,22.1410,22.1565,1.3195,2.9880,21.6674,21.6583,21.6629,1.2036,9.3289,22.1720,22.1659,22.1690,1.2663,-14.6491,15.7433,15.7198,15.7315,1.2627,-3.7654,15.7515,15.7433,15.7474,1.1809,-10.1063,15.7515,15.7456,15.7485,1.1738,13.8717,48.1531,3762.7485,-492539.6000,574963.4819
3809.0000,15.8481,22.2826,0.0000,388347.7000,-388347.7000,18.3530,0.0000,67132.2150,67132.2150,905.0909,455479.9150,0.0000,-455479.9150,15.8511,21.5535,0.0000,116844.0000,-116844.0000,6.2084,0.0000,19703.0271,19703.0271,305.1335,136547.0271,0.0000,-136547.0271,22.0866,15.8598,18.9732,8.7391,589887.5620,22.2826,22.2543,22.2685,1.3145,3.2592,21.7947,21.7837,21.7892,1.4883,9.4676,22.2826,22.2766,22.2796,1.2985,-15.0937,15.8511,15.8290,15.8401,1.2731,-4.0482,15.8598,15.8511,15.8554,1.2670,-10.2566,15.8598,15.8535,15.8567,1.2681,14.3048,49.3415,3855.6149,-505191.7000,589887.5620
3810.0000,15.3973,21.8212,0.0000,282860.5000,-282860.5000,13.3677,0.0000,48355.7833,48355.7833,659.7313,331216.2833,0.0000,-331216.2833,15.3851,21.0812,0.0000,76938.4000,-76938.4000,4.0880,0.0000,12876.5885,12876.5885,201.0214,89814.9885,0.0000,-89814.9885,21.7042,15.3272,18.5157,6.3607,429348.4803,21.8212,21.9473,21.8843,-4.6732,2.5408,21.4132,21.4577,21.4355,-4.3059,6.6289,21.8212,21.8552,21.8382,-5.3634,-10.8269,15.3851,15.4932,15.4392,-4.8745,-3.0932,15.3272,15.3851,15.3562,-6.0618,-7.1813,15.3272,15.3685,15.3478,-6.1772,10.2745,35.0803,2741.2216,-359798.9000,429348.4803
3811.0000,15.1341,21.5520,0.0000,271589.2000,-271589.2000,12.8351,0.0000,46130.5890,46130.5890,631.4869,317719.7890,0.0000,-317719.7890,15.1245,20.8173,0.0000,57519.6000,-57519.6000,3.0562,0.0000,9587.0151,9587.0151,149.9661,67106.6151,0.0000,-67106.6151,21.4515,15.0916,18.2716,5.7750,389812.0600,21.5520,21.6389,21.5955,-3.5215,2.7738,21.2082,21.2386,21.2234,-2.5957,5.8300,21.5520,21.5748,21.5634,-3.3525,-10.0613,15.1245,15.1959,15.1602,-3.4033,-3.2596,15.0916,15.1245,15.1080,-3.0307,-6.3158,15.0916,15.1131,15.1023,-2.9989,9.5754,31.8921,2492.0925,-329108.8000,389812.0600
3812.0000,14.6863,21.0941,0.0000,199365.5000,-199365.5000,9.4218,0.0000,33496.8674,33496.8674,462.7270,232862.3674,0.0000,-232862.3674,14.6733,20.3604,0.0000,33658.4000,-33658.4000,1.7884,0.0000,5570.9548,5570.9548,87.6529,39229.3548,0.0000,-39229.3548,21.0663,14.5808,17.8235,4.1544,280420.6733,21.0941,21.2532,21.1736,-5.1276,2.2112,20.8540,20.9238,20.8889,-4.0737,3.9996,21.0941,21.1454,21.1197,-5.3911,-7.2107,14.6733,14.8104,14.7419,-5.0849,-2.5445,14.5808,14.6733,14.6270,-5.8412,-4.3329,14.5808,14.6404,14.6106,-5.9712,6.8774,22.4796,1756.5908,-233023.9000,280420.6733
3813.0000,14.4078,20.8095,0.0000,188881.6000,-188881.6000,8.9264,0.0000,31523.4629,31523.4629,437.0734,220405.0629,0.0000,-220405.0629,14.3969,20.0807,0.0000,22907.7000,-22907.7000,1.2172,0.0000,3775.7490,3775.7490,59.5389,26683.4490,0.0000,-26683.4490,20.7905,14.3399,17.5652,3.7388,252371.9692,20.8095,20.9222,20.8659,-3.7501,2.2784,20.6292,20.6847,20.6570,-2.8352,3.4956,20.8095,20.8462,20.8278,-3.5588,-6.6479,14.3969,14.4933,14.4451,-3.6173,-2.5697,14.3399,14.3969,14.3684,-3.1575,-3.7869,14.3399,14.3733,14.3566,-3.1016,6.3566,20.3120,1587.2106,-211789.3000,252371.9692
3814.0000,14.1428,20.5387,0.0000,159616.7000,-159616.7000,7.5433,0.0000,26471.1175,26471.1175,368.6684,186087.8175,0.0000,-186087.8175,14.1348,19.8154,0.0000,17028.7000,-17028.7000,0.9048,0.0000,2795.8381,2795.8381,44.2069,19824.5381,0.0000,-19824.5381,20.5376,14.0625,17.3000,3.1258,210988.5190,20.5387,20.6530,20.5958,-3.2953,1.9730,20.3897,20.4574,20.4235,-2.8532,2.8778,20.5387,20.5790,20.5589,-3.2826,-5.5703,14.1348,14.2333,14.1840,-3.1875,-2.2128,14.0625,14.1348,14.0986,-3.2924,-3.1176,14.0625,14.1052,14.0838,-3.3279,5.3305,16.9020,1320.7500,-176645.4000,210988.5190
3815.0000,13.9174,20.3084,0.0000,144595.9000,-144595.9000,6.8335,0.0000,23852.0666,23852.0666,333.3885,168447.9666,0.0000,-168447.9666,13.9108,19.5889,0.0000,10741.4000,-10741.4000,0.5707,0.0000,1757.8057,1757.8057,27.8544,12499.2057,0.0000,-12499.2057,20.3251,13.8408,17.0830,2.7434,185179.4949,20.3084,20.4128,20.3606,-2.8753,1.8831,20.2212,20.2802,20.2507,-2.1228,2.4538,20.3084,20.3474,20.3279,-2.8235,-4.9504,13.9108,14.0020,13.9564,-2.7834,-2.0876,13.8408,13.9108,13.8758,-2.7252,-2.6583,13.8408,13.8801,13.8605,-2.7323,4.7459,14.8009,1156.5634,-155337.3000,185179.4949
3816.0000,13.7234,20.1103,0.0000,125193.1000,-125193.1000,5.9165,0.0000,20557.1192,20557.1192,288.2241,145750.2192,0.0000,-145750.2192,13.7168,19.3926,0.0000,10576.5000,-10576.5000,0.5620,0.0000,1725.9914,1725.9914,27.4015,12302.4914,0.0000,-12302.4914,20.1263,13.6478,16.8871,2.3982,161881.8673,20.1103,20.2138,20.1621,-2.4325,1.6043,20.0008,20.0816,20.0412,-2.5641,2.1663,20.1103,20.1488,20.1295,-2.4303,-4.3122,13.7168,13.8078,13.7623,-2.3792,-1.7848,13.6478,13.7168,13.6823,-2.3718,-2.3468,13.6478,13.6869,13.6674,-2.3667,4.1317,12.9411,1011.2385,-135769.6000,161881.8673
3817.0000,13.5749,19.9587,0.0000,119431.7000,-119431.7000,5.6442,0.0000,19542.8319,19542.8319,274.6108,138974.5319,0.0000,-138974.5319,13.5693,19.2434,0.0000,7274.7000,-7274.7000,0.3865,0.0000,1184.6785,1184.6785,18.8324,8459.3785,0.0000,-8459.3785,19.9745,13.5142,16.7443,2.2262,150270.4540,19.9587,20.0436,20.0012,-1.9780,1.5880,19.8870,19.9410,19.9140,-1.5717,1.9746,19.9587,19.9907,19.9747,-1.9047,-4.0562,13.5693,13.6437,13.6065,-1.9164,-1.7526,13.5142,13.5693,13.5417,-1.7330,-2.1391,13.5142,13.5440,13.5291,-1.7054,3.8917,12.0392,940.7615,-126706.4000,150270.4540
3818.0000,13.4665,19.8480,0.0000,108510.0000,-108510.0000,5.1281,0.0000,17710.6860,17710.6860,249.2569,126220.6860,0.0000,-126220.6860,13.4606,19.1335,0.0000,10373.3000,-10373.3000,0.5512,0.0000,1686.6972,1686.6972,26.8380,12059.9972,0.0000,-12059.9972,19.8395,13.4194,16.6294,2.0834,140631.8670,19.8480,19.9200,19.8840,-1.4502,1.3659,19.6939,19.7728,19.7333,-2.2166,1.9171,19.8480,19.8735,19.8607,-1.4121,-3.7622,13.4606,13.5236,13.4921,-1.4174,-1.5256,13.4194,13.4606,13.4400,-1.2644,-2.0768,13.4194,13.4423,13.4308,-1.2219,3.6024,11.3325,885.5370,-118883.3000,140631.8670
3819.0000,13.3843,19.7641,0.0000,99453.1000,-99453.1000,4.7001,0.0000,16201.3264,16201.3264,228.2914,115654.4264,0.0000,-115654.4264,13.3784,19.0504,0.0000,12974.9000,-12974.9000,0.6894,0.0000,2107.2924,2107.2924,33.5544,15082.1924,0.0000,-15082.1924,19.7245,13.3460,16.5353,1.9643,132591.9043,19.7641,19.8271,19.7956,-1.1035,1.1810,19.5409,19.6113,19.5761,-1.9343,1.8704,19.7641,19.7847,19.7744,-1.0783,-3.5190,13.3784,13.4329,13.4056,-1.0796,-1.3369,13.3460,13.3784,13.3622,-0.9750,-2.0263,13.3460,13.3649,13.3555,-0.9460,3.3632,10.7509,840.0939,-112428.0000,132591.9043
3820.0000,13.3805,19.7603,0.0000,124706.0000,-124706.0000,5.8935,0.0000,20313.3748,20313.3748,286.1060,145019.3748,0.0000,-145019.3748,13.3762,19.0483,0.0000,7792.9000,-7792.9000,0.4141,0.0000,1265.6304,1265.6304,20.1467,9058.5304,0.0000,-9058.5304,19.7135,13.3821,16.5478,2.2819,154030.9711,19.7603,19.7749,19.7676,-0.3742,1.6541,19.6295,19.6120,19.6207,0.5022,2.0682,19.7603,19.7630,19.7617,-0.1903,-4.2394,13.3762,13.3876,13.3819,-0.3227,-1.8265,13.3821,13.3762,13.3792,0.1686,-2.2405,13.3821,13.3774,13.3798,0.2568,4.0670,12.5783,982.8858,-132498.9000,154030.9711
3821.0000,13.4217,19.8023,0.0000,134077.8000,-134077.8000,6.3364,0.0000,21860.9152,21860.9152,307.5998,155938.7152,0.0000,-155938.7152,13.4215,19.0940,0.0000,13353.8000,-13353.8000,0.7095,0.0000,2170.1369,2170.1369,34.5228,15523.9369,0.0000,-15523.9369,19.7275,13.4373,16.5824,2.5325,170944.3163,19.8023,19.7890,19.7956,0.3017,1.6768,19.5823,19.5941,19.5882,-0.4288,2.3863,19.8023,19.7958,19.7991,0.4150,-4.6596,13.4215,13.4075,13.4145,0.3570,-1.8756,13.4373,13.4215,13.4294,0.5692,-2.5852,13.4373,13.4277,13.4325,0.5995,4.4608,14.0511,1097.9753,-147431.6000,170944.3163
3822.0000,13.6551,20.0406,0.0000,220179.3000,-220179.3000,10.4055,0.0000,36096.1902,36096.1902,505.2677,256275.4902,0.0000,-256275.4902,13.6531,19.3282,0.0000,985.7000,-985.7000,0.0524,0.0000,160.7114,160.7114,2.5487,1146.4114,0.0000,-1146.4114,19.9747,13.7130,16.8439,3.7418,252572.2155,20.0406,19.9842,20.0124,2.5797,3.1815,19.9736,19.8860,19.9298,4.0864,3.2339,20.0406,20.0144,20.0275,2.7205,-7.2239,13.6531,13.6020,13.6275,2.5344,-3.4510,13.7130,13.6531,13.6830,3.0248,-3.5034,13.7130,13.6815,13.6972,3.1591,6.9544,20.8557,1629.6972,-221165.0000,252572.2155
3823.0000,13.9440,20.3356,0.0000,273872.3000,-273872.3000,12.9430,0.0000,45205.5840,45205.5840,629.4373,319077.8840,0.0000,-319077.8840,13.9449,19.6234,0.0000,4452.3000,-4452.3000,0.2366,0.0000,728.9693,728.9693,11.5229,5181.2693,0.0000,-5181.2693,20.2685,13.9984,17.1334,4.7219,318728.1932,20.3356,20.2734,20.3045,3.4887,3.8915,20.2362,20.1803,20.2082,3.3236,4.1280,20.3356,20.3086,20.3221,3.5190,-9.0515,13.9449,13.8884,13.9167,3.4528,-4.2355,13.9984,13.9449,13.9717,3.4468,-4.4720,13.9984,13.9711,13.9847,3.4329,8.7075,26.3036,2055.4029,-278324.6000,318728.1932
3824.0000,14.3196,20.7193,0.0000,295845.1000,-295845.1000,13.9814,0.0000,49270.9108,49270.9108,681.2245,345116.0108,0.0000,-345116.0108,14.3274,20.0103,0.0000,45171.9000,-45171.9000,2.4002,0.0000,7437.7025,7437.7025,117.0473,52609.6025,0.0000,-52609.6025,20.5697,14.3779,17.4738,5.7958,391218.3552,20.7193,20.6286,20.6740,4.4219,3.3788,20.3718,20.3500,20.3609,1.8063,5.7790,20.7193,20.6894,20.7043,4.5760,-10.6025,14.3274,14.2478,14.2876,4.4401,-3.8604,14.3779,14.3274,14.3527,4.5615,-6.2606,14.3779,14.3470,14.3624,4.5217,10.1210,32.7267,2557.3100,-341017.0000,391218.3552
3825.0000,14.6058,21.0119,0.0000,310091.2000,-310091.2000,14.6546,0.0000,51999.6693,51999.6693,715.8012,362090.8693,0.0000,-362090.8693,14.6140,20.3004,0.0000,64665.1000,-64665.1000,3.4359,0.0000,10693.3601,10693.3601,167.8230,75358.4601,0.0000,-75358.4601,20.8389,14.6461,17.7425,6.4016,432109.7939,21.0119,20.9341,20.9730,3.5725,3.1876,20.6054,20.5767,20.5910,2.7406,6.6235,21.0119,20.9904,21.0011,3.5455,-11.4670,14.6140,14.5489,14.5815,3.5101,-3.7396,14.6461,14.6140,14.6300,3.3109,-7.1755,14.6461,14.6253,14.6357,3.2613,10.9151,36.1833,2827.4179,-374756.3000,432109.7939
3826.0000,14.8755,21.2875,0.0000,325886.4000,-325886.4000,15.4011,0.0000,55005.8813,55005.8813,753.6977,380892.2813,0.0000,-380892.2813,14.8835,20.5733,0.0000,83428.3000,-83428.3000,4.4329,0.0000,13853.2378,13853.2378,216.7816,97281.5378,0.0000,-97281.5378,21.0952,14.9108,18.0030,7.0089,473101.6415,21.2875,21.2120,21.2498,3.3036,3.0339,20.8328,20.8074,20.8201,2.7278,7.4667,21.2875,21.2690,21.2783,3.3079,-12.3672,14.8835,14.8220,14.8528,3.2376,-3.6561,14.9108,14.8835,14.8972,3.1874,-8.0889,14.9108,14.8921,14.9015,3.1712,11.7450,39.7052,3102.6197,-409314.7000,473101.6415
3827.0000,15.1138,21.5312,0.0000,338333.5000,-338333.5000,15.9893,0.0000,57438.9179,57438.9179,783.9013,395772.4179,0.0000,-395772.4179,15.1212,20.8140,0.0000,97854.7000,-97854.7000,5.1994,0.0000,16308.9965,16308.9965,254.5632,114163.6965,0.0000,-114163.6965,21.3276,15.1433,18.2355,7.4875,505408.9196,21.5312,21.4614,21.4963,2.9389,2.9200,21.0468,21.0248,21.0358,2.5671,8.1194,21.5312,21.5157,21.5235,2.9230,-13.0693,15.1212,15.0658,15.0935,2.8690,-3.5966,15.1433,15.1212,15.1323,2.8010,-8.7960,15.1433,15.1277,15.1355,2.7882,12.3927,42.4520,3317.2595,-436188.2000,505408.9196
3828.0000,15.2887,21.7101,0.0000,349670.1000,-349670.1000,16.5251,0.0000,59617.9448,59617.9448,811.4721,409288.0448,0.0000,-409288.0448,15.2942,20.9892,0.0000,100027.0000,-100027.0000,5.3148,0.0000,16716.5665,16716.5665,260.4857,116743.5665,0.0000,-116743.5665,21.5136,15.3096,18.4116,7.7422,522600.2293,21.7101,21.6590,21.6846,2.2355,3.0405,21.2329,21.2143,21.2236,2.2300,8.3553,21.7101,21.6990,21.7046,2.1493,-13.4846,15.2942,15.2542,15.2742,2.1440,-3.7368,15.3096,15.2942,15.3019,2.0107,-9.0516,15.3096,15.2988,15.3042,1.9992,12.7883,43.7890,3421.7328,-449697.1000,522600.2293
3829.0000,15.4777,21.9035,0.0000,359408.1000,-359408.1000,16.9853,0.0000,61563.3091,61563.3091,835.0613,420971.4091,0.0000,-420971.4091,15.4833,21.1808,0.0000,112765.5000,-112765.5000,5.9917,0.0000,18902.3330,18902.3330,293.8843,131667.8330,0.0000,-131667.8330,21.6951,15.4995,18.5973,8.1343,549065.5341,21.9035,21.8492,21.8763,2.2783,2.9218,21.3999,21.3843,21.3921,1.9967,8.9134,21.9035,21.8921,21.8978,2.2954,-14.0635,15.4833,15.4409,15.4621,2.2316,-3.6645,15.4995,15.4833,15.4914,2.2508,-9.6562,15.4995,15.4878,15.4937,2.2501,13.3208,46.0929,3601.7644,-472173.6000,549065.5341
3830.0000,15.6499,22.0797,0.0000,371818.3000,-371818.3000,17.5718,0.0000,63960.1026,63960.1026,865.0095,435778.4026,0.0000,-435778.4026,15.6551,21.3548,0.0000,119600.5000,-119600.5000,6.3548,0.0000,20103.5941,20103.5941,311.9624,139704.0941,0.0000,-139704.0941,21.8690,15.6690,18.7690,8.4766,572167.1879,22.0797,22.0299,22.0548,2.1174,2.9625,21.5695,21.5544,21.5619,2.0135,9.3174,22.0797,22.0697,22.0747,2.0985,-14.6093,15.6551,15.6167,15.6359,2.0606,-3.7390,15.6690,15.6551,15.6621,2.0229,-10.0938,15.6690,15.6589,15.6640,2.0188,13.8328,48.0259,3752.8143,-491418.8000,572167.1879
3831.0000,15.8180,22.2518,0.0000,383309.8000,-383309.8000,18.1149,0.0000,66211.8405,66211.8405,892.7961,449521.6405,0.0000,-449521.6405,15.8230,21.5250,0.0000,128105.3000,-128105.3000,6.8067,0.0000,21592.0509,21592.0509,334.4069,149697.3509,0.0000,-149697.3509,22.0365,15.8361,18.9363,8.8296,595999.0433,22.2518,22.2035,22.2276,2.0491,2.9558,21.7304,21.7167,21.7236,1.9141,9.7626,22.2518,22.2424,22.2471,2.0439,-15.1590,15.8230,15.7860,15.8045,1.9987,-3.7694,15.8361,15.8230,15.8295,1.9847,-10.5761,15.8361,15.8264,15.8312,1.9826,14.3455,50.0494,3910.9324,-511415.1000,595999.0433
3832.0000,15.9438,22.3806,0.0000,386621.6000,-386621.6000,18.2714,0.0000,66992.9060,66992.9060,901.5518,453614.5060,0.0000,-453614.5060,15.9477,21.6514,0.0000,133637.7000,-133637.7000,7.1007,0.0000,22570.6645,22570.6645,349.1176,156208.3645,0.0000,-156208.3645,22.1639,15.9571,19.0605,8.9986,607403.4001,22.3806,22.3424,22.3615,1.5791,2.8909,21.8513,21.8412,21.8463,1.4446,9.9916,22.3806,22.3736,22.3771,1.5327,-15.3804,15.9477,15.9192,15.9335,1.5200,-3.7236,15.9571,15.9477,15.9524,1.4468,-10.8242,15.9571,15.9502,15.9536,1.4406,14.5478,50.9804,3983.6792,-520259.3000,607403.4001
3833.0000,15.9683,22.4056,0.0000,390872.0000,-390872.0000,18.4723,0.0000,67770.5663,67770.5663,912.2554,458642.5663,0.0000,-458642.5663,15.9693,21.6733,0.0000,117208.6000,-117208.6000,6.2277,0.0000,19802.9297,19802.9297,306.3749,137011.5297,0.0000,-137011.5297,22.2163,15.9707,19.0935,8.8150,595010.0792,22.4056,22.3959,22.4008,0.4378,3.2885,21.9230,21.9167,21.9199,0.8519,9.5162,22.4056,22.4041,22.4048,0.2989,-15.1838,15.9693,15.9629,15.9661,0.3582,-4.0815,15.9707,15.9693,15.9700,0.1763,-10.3092,15.9707,15.9698,15.9702,0.1643,14.3907,49.6523,3879.9001,-508080.6000,595010.0792
3834.0000,15.5205,21.9472,0.0000,293723.5000,-293723.5000,13.8811,0.0000,50365.2589,50365.2589,685.6365,344088.7589,0.0000,-344088.7589,15.5086,21.2063,0.0000,77991.9000,-77991.9000,4.1440,0.0000,13078.7000,13078.7000,203.8858,91070.6000,0.0000,-91070.6000,21.8318,15.4534,18.6426,6.5696,443444.7886,21.9472,22.0695,22.0084,-4.7715,2.6773,21.5451,21.5883,21.5667,-4.2984,6.8213,21.9472,21.9801,21.9637,-5.3604,-11.2038,15.5086,15.6128,15.5607,-4.9294,-3.2457,15.4534,15.5086,15.4810,-5.9377,-7.3897,15.4534,15.4924,15.4729,-6.0380,10.6354,36.2387,2831.7428,-371715.4000,443444.7886
3835.0000,15.2446,21.6651,0.0000,278096.0000,-278096.0000,13.1426,0.0000,47363.5936,47363.5936,647.1607,325459.5936,0.0000,-325459.5936,15.2350,20.9292,0.0000,59245.3000,-59245.3000,3.1479,0.0000,9891.8379,9891.8379,154.5513,69137.1379,0.0000,-69137.1379,21.5647,15.2011,18.3829,5.9236,399845.4202,21.6651,21.7532,21.7091,-3.6472,2.8331,21.3195,21.3518,21.3357,-2.8240,5.9810,21.6651,21.6883,21.6767,-3.4995,-10.3094,15.2350,15.3075,15.2712,-3.5289,-3.3315,15.2011,15.2350,15.2180,-3.2096,-6.4795,15.2011,15.2233,15.2122,-3.1825,9.8110,32.7061,2555.7008,-337341.3000,399845.4202
3836.0000,14.7871,21.1971,0.0000,204726.4000,-204726.4000,9.6752,0.0000,34481.5284,34481.5284,475.5260,239207.9284,0.0000,-239207.9284,14.7737,20.4620,0.0000,35671.2000,-35671.2000,1.8953,0.0000,5913.1754,5913.1754,92.9401,41584.3754,0.0000,-41584.3754,21.1659,14.6827,17.9243,4.2864,289331.6818,21.1971,21.3573,21.2772,-5.2486,2.2480,20.9477,21.0187,20.9832,-4.2892,4.1433,21.1971,21.2481,21.2226,-5.5160,-7.4272,14.7737,14.9115,14.8426,-5.2092,-2.5933,14.6827,14.7737,14.7282,-5.9476,-4.4886,14.6827,14.7415,14.7121,-6.0707,7.0819,23.2103,1813.6832,-240397.6000,289331.6818
3837.0000,14.5017,20.9055,0.0000,193494.3000,-193494.3000,9.1444,0.0000,32366.1667,32366.1667,448.0501,225860.4667,0.0000,-225860.4667,14.4905,20.1754,0.0000,24975.2000,-24975.2000,1.3270,0.0000,4122.3171,4122.3171,64.9406,29097.5171,0.0000,-29097.5171,20.8813,14.4341,17.6577,3.8577,260393.8671,20.9055,21.0195,20.9625,-3.8341,2.3033,20.7110,20.7672,20.7391,-2.9827,3.6303,20.9055,20.9419,20.9237,-3.6431,-6.8411,14.4905,14.5877,14.5391,-3.6981,-2.6058,14.4341,14.4905,14.4623,-3.2447,-3.9328,14.4341,14.4675,14.4508,-3.1902,6.5386,20.9752,1639.0341,-218469.5000,260393.8671
3838.0000,14.2353,20.6332,0.0000,164356.9000,-164356.9000,7.7674,0.0000,27317.4436,27317.4436,379.8543,191674.3436,0.0000,-191674.3436,14.2266,19.9083,0.0000,19662.0000,-19662.0000,1.0447,0.0000,3232.5636,3232.5636,51.0632,22894.5636,0.0000,-22894.5636,20.6221,14.1579,17.3900,3.2549,219706.6026,20.6332,20.7475,20.6904,-3.3197,1.9881,20.4585,20.5264,20.4924,-3.0125,3.0329,20.6332,20.6724,20.6528,-3.3051,-5.7792,14.2266,14.3248,14.2757,-3.2155,-2.2409,14.1579,14.2266,14.1923,-3.2949,-3.2856,14.1579,14.1991,14.1785,-3.3216,5.5265,17.6354,1378.0559,-184018.9000,219706.6026
3839.0000,13.9990,20.3918,0.0000,149844.6000,-149844.6000,7.0815,0.0000,24765.7287,24765.7287,345.7018,174610.3287,0.0000,-174610.3287,13.9926,19.6716,0.0000,11194.6000,-11194.6000,0.5948,0.0000,1834.1486,1834.1486,29.0407,13028.7486,0.0000,-13028.7486,20.4067,13.9212,17.1640,2.8447,192017.8612,20.3918,20.4972,20.4445,-3.0038,1.9502,20.3042,20.3574,20.3308,-1.9867,2.5450,20.3918,20.4311,20.4115,-2.9489,-5.1314,13.9926,14.0843,14.0384,-2.8992,-2.1622,13.9212,13.9926,13.9569,-2.8762,-2.7570,13.9212,13.9615,13.9414,-2.8977,4.9193,15.3494,1199.4272,-161039.2000,192017.8612
3840.0000,13.8034,20.1920,0.0000,131805.6000,-131805.6000,6.2290,0.0000,21683.7692,21683.7692,303.6105,153489.3692,0.0000,-153489.3692,13.7969,19.4736,0.0000,10774.8000,-10774.8000,0.5725,0.0000,1760.3729,1760.3729,27.9246,12535.1729,0.0000,-12535.1729,20.2066,13.7313,16.9690,2.5166,169871.5985,20.1920,20.2919,20.2420,-2.4800,1.6964,20.0854,20.1618,20.1236,-2.5365,2.2689,20.1920,20.2291,20.2106,-2.4603,-4.5326,13.7969,13.8846,13.8407,-2.4217,-1.8855,13.7313,13.7969,13.7641,-2.3631,-2.4580,13.7313,13.7682,13.7497,-2.3490,4.3435,13.5899,1061.9364,-142580.4000,169871.5985
3841.0000,13.6550,20.0405,0.0000,126385.8000,-126385.8000,5.9729,0.0000,20719.6479,20719.6479,290.7526,147105.4479,0.0000,-147105.4479,13.6498,19.3249,0.0000,7240.4000,-7240.4000,0.3847,0.0000,1180.4414,1180.4414,18.7497,8420.8414,0.0000,-8420.8414,20.0554,13.5975,16.8264,2.3460,158357.7184,20.0405,20.1205,20.0805,-1.9841,1.6898,19.9730,20.0237,19.9983,-1.5478,2.0746,20.0405,20.0708,20.0557,-1.9053,-4.2830,13.6498,13.7199,13.6849,-1.9169,-1.8627,13.5975,13.6498,13.6236,-1.7308,-2.2474,13.5975,13.6256,13.6116,-1.7036,4.1102,12.6949,991.9945,-133626.2000,158357.7184
