Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3842.0000,13.5587,19.9421,0.0000,115710.0000,-115710.0000,5.4683,0.0000,18926.6238,18926.6238,265.9347,134636.6238,0.0000,-134636.6238,13.5528,19.2268,0.0000,12558.2000,-12558.2000,0.6673,0.0000,2044.6154,2044.6154,32.5013,14602.8154,0.0000,-14602.8154,19.9205,13.5205,16.7205,2.2438,151457.0359,19.9421,20.0051,19.9736,-1.3261,1.4259,19.7570,19.8374,19.7972,-2.4633,2.0932,19.9421,19.9635,19.9528,-1.2772,-4.0424,13.5528,13.6077,13.5803,-1.2985,-1.6004,13.5205,13.5528,13.5366,-1.0862,-2.2676,13.5205,13.5384,13.5294,-1.0272,3.8680,12.2463,956.9431,-128268.2000,151457.0359
3843.0000,13.4693,19.8509,0.0000,105555.8000,-105555.8000,4.9885,0.0000,17229.6315,17229.6315,242.4452,122785.4315,0.0000,-122785.4315,13.4643,19.1373,0.0000,13339.8000,-13339.8000,0.7088,0.0000,2169.1641,2169.1641,34.5107,15508.9641,0.0000,-15508.9641,19.8091,13.4288,16.6190,2.0771,140202.4668,19.8509,19.9123,19.8816,-1.1472,1.2623,19.6336,19.6910,19.6623,-1.6640,1.9711,19.8509,19.8716,19.8612,-1.1417,-3.7262,13.4643,13.5172,13.4908,-1.1163,-1.4266,13.4288,13.4643,13.4466,-1.1229,-2.1354,13.4288,13.4501,13.4395,-1.1218,3.5619,11.3681,888.3217,-118895.6000,140202.4668
3844.0000,13.3978,19.7779,0.0000,99706.8000,-99706.8000,4.7121,0.0000,16247.7980,16247.7980,228.8779,115954.5980,0.0000,-115954.5980,13.3925,19.0647,0.0000,14502.1000,-14502.1000,0.7706,0.0000,2355.7922,2355.7922,37.5045,16857.8922,0.0000,-16857.8922,19.7180,13.3649,16.5415,1.9903,134345.1337,19.7779,19.8334,19.8057,-0.9517,1.1535,19.5256,19.5746,19.5501,-1.3905,1.9240,19.7779,19.7956,19.7868,-0.9345,-3.5586,13.3925,13.4403,13.4164,-0.9337,-1.3138,13.3649,13.3925,13.3787,-0.8551,-2.0844,13.3649,13.3814,13.3732,-0.8358,3.3982,10.9370,854.6302,-114208.9000,134345.1337
3845.0000,13.3372,19.7160,0.0000,92704.3000,-92704.3000,4.3811,0.0000,15085.3771,15085.3771,212.7050,107789.6771,0.0000,-107789.6771,13.3320,19.0035,0.0000,16192.9000,-16192.9000,0.8604,0.0000,2628.2379,2628.2379,41.8652,18821.1379,0.0000,-18821.1379,19.6367,13.3074,16.4721,1.8957,127957.6662,19.7160,19.7687,19.7424,-0.8000,1.0171,19.4181,19.4663,19.4422,-1.3378,1.8775,19.7160,19.7318,19.7239,-0.7941,-3.3640,13.3320,13.3767,13.3543,-0.7844,-1.1736,13.3074,13.3320,13.3197,-0.7483,-2.0340,13.3074,13.3227,13.3151,-0.7374,3.2075,10.4540,816.8914,-108897.2000,127957.6662
3846.0000,13.2653,19.6426,0.0000,106467.3000,-106467.3000,5.0315,0.0000,17296.0210,17296.0210,244.1876,123763.3210,0.0000,-123763.3210,13.2640,18.9348,0.0000,2491.5000,-2491.5000,0.1324,0.0000,404.0096,404.0096,6.4400,2895.5096,0.0000,-2895.5096,19.6257,13.2290,16.4274,1.8875,127404.4571,19.6426,19.6865,19.6645,-0.9753,1.4973,19.6254,19.5514,19.5884,1.7283,1.6296,19.6426,19.6600,19.6513,-0.9127,-3.5343,13.2640,13.3011,13.2826,-0.9021,-1.6331,13.2290,13.2640,13.2465,-0.9188,-1.7654,13.2290,13.2480,13.2385,-0.9596,3.3985,10.2957,804.5209,-108958.8000,127404.4571
3847.0000,13.3943,19.7743,0.0000,143649.0000,-143649.0000,6.7887,0.0000,23406.4962,23406.4962,329.3123,167055.4962,0.0000,-167055.4962,13.3919,19.0641,0.0000,13146.4000,-13146.4000,0.6985,0.0000,2135.5494,2135.5494,33.9717,15281.9494,0.0000,-15281.9494,19.6897,13.4438,16.5667,2.6722,180370.3041,19.7743,19.7339,19.7541,1.0448,1.8202,19.5481,19.5599,19.5540,-0.4510,2.5187,19.7743,19.7555,19.7649,1.3349,-4.9685,13.3919,13.3551,13.3735,1.0615,-2.0301,13.4438,13.3919,13.4179,2.0317,-2.7286,13.4438,13.4110,13.4274,2.2432,4.7587,14.9257,1166.3177,-156795.4000,180370.3041
3848.0000,13.5786,19.9625,0.0000,159762.6000,-159762.6000,7.5502,0.0000,26144.4923,26144.4923,366.5582,185907.0923,0.0000,-185907.0923,13.5862,19.2605,0.0000,30320.7000,-30320.7000,1.6111,0.0000,4938.8823,4938.8823,78.3912,35259.5823,0.0000,-35259.5823,19.8053,13.6300,16.7176,3.2327,218205.0565,19.9625,19.8811,19.9218,1.9879,1.7035,19.5795,19.5741,19.5768,0.2389,3.3146,19.9625,19.9364,19.9494,2.1910,-5.8467,13.5862,13.5128,13.5495,2.0874,-1.9797,13.6300,13.5862,13.6081,2.2598,-3.5908,13.6300,13.6020,13.6160,2.2401,5.5705,18.2719,1427.7949,-190083.3000,218205.0565
3849.0000,13.8147,20.2035,0.0000,198660.5000,-198660.5000,9.3885,0.0000,32690.9573,32690.9573,456.3513,231351.4573,0.0000,-231351.4573,13.8242,19.5013,0.0000,40424.2000,-40424.2000,2.1479,0.0000,6607.0507,6607.0507,104.5934,47031.2507,0.0000,-47031.2507,20.0242,13.8673,16.9458,4.0586,273953.6841,20.2035,20.1094,20.1564,2.7955,2.0627,19.7992,19.7594,19.7793,2.4076,4.2106,20.2035,20.1763,20.1899,2.8664,-7.3259,13.8242,13.7438,13.7840,2.7942,-2.4135,13.8673,13.8242,13.8458,2.8323,-4.5614,13.8673,13.8392,13.8533,2.8273,6.9750,23.0221,1798.9824,-239084.7000,273953.6841
3850.0000,13.9915,20.3842,0.0000,218198.3000,-218198.3000,10.3119,0.0000,36056.5424,36056.5424,502.0057,254254.8424,0.0000,-254254.8424,13.9991,19.6782,0.0000,44678.0000,-44678.0000,2.3739,0.0000,7320.8459,7320.8459,115.7105,51998.8459,0.0000,-51998.8459,20.2150,14.0266,17.1208,4.4858,302788.6117,20.3842,20.3137,20.3489,2.2870,2.2598,19.9882,19.9539,19.9710,2.2783,4.6337,20.3842,20.3652,20.3747,2.1934,-8.0520,13.9991,13.9410,13.9701,2.2096,-2.6460,14.0266,13.9991,14.0129,1.9808,-5.0199,14.0266,14.0089,14.0178,1.9495,7.6659,25.3339,1979.6293,-262876.3000,302788.6117
3851.0000,14.1389,20.5348,0.0000,227349.4000,-227349.4000,10.7443,0.0000,37700.5762,37700.5762,523.6671,265049.9762,0.0000,-265049.9762,14.1451,19.8259,0.0000,52415.1000,-52415.1000,2.7850,0.0000,8607.0286,8607.0286,135.8457,61022.1286,0.0000,-61022.1286,20.3618,14.1668,17.2643,4.7892,323271.4933,20.5348,20.4768,20.5058,1.8571,2.2348,20.1157,20.0937,20.1047,1.5773,5.0198,20.5348,20.5200,20.5274,1.8070,-8.5095,14.1451,14.0980,14.1216,1.7921,-2.6531,14.1668,14.1451,14.1560,1.6908,-5.4381,14.1668,14.1524,14.1596,1.6755,8.0912,27.0333,2112.4218,-279764.5000,323271.4933
3852.0000,14.2646,20.6632,0.0000,236396.3000,-236396.3000,11.1719,0.0000,39318.4132,39318.4132,545.0349,275714.7132,0.0000,-275714.7132,14.2697,19.9520,0.0000,56930.0000,-56930.0000,3.0249,0.0000,9365.6654,9365.6654,147.6360,66295.6654,0.0000,-66295.6654,20.4893,14.2873,17.3883,5.0311,339599.3837,20.6632,20.6149,20.6390,1.5715,2.2741,20.2365,20.2175,20.2270,1.4394,5.2990,20.6632,20.6511,20.6571,1.5301,-8.8978,14.2697,14.2307,14.2502,1.5167,-2.7157,14.2873,14.2697,14.2785,1.4431,-5.7406,14.2873,14.2755,14.2814,1.4339,8.4562,28.3797,2217.6297,-293326.3000,339599.3837
3853.0000,14.3625,20.7632,0.0000,244080.1000,-244080.1000,11.5350,0.0000,40691.6091,40691.6091,563.2186,284771.7091,0.0000,-284771.7091,14.3665,20.0499,0.0000,57668.5000,-57668.5000,3.0641,0.0000,9500.8433,9500.8433,149.6288,67169.3433,0.0000,-67169.3433,20.5956,14.3797,17.4876,5.1854,350015.4241,20.7632,20.7265,20.7449,1.2415,2.3707,20.3450,20.3284,20.3367,1.2885,5.4349,20.7632,20.7541,20.7587,1.1893,-9.1643,14.3665,14.3369,14.3517,1.1887,-2.8236,14.3797,14.3665,14.3731,1.1048,-5.8878,14.3797,14.3708,14.3752,1.0964,8.7114,29.1952,2281.3537,-301748.6000,350015.4241
3854.0000,14.3899,20.7913,0.0000,254257.8000,-254257.8000,12.0160,0.0000,42416.2513,42416.2513,587.0851,296674.0513,0.0000,-296674.0513,14.3915,20.0752,0.0000,43164.1000,-43164.1000,2.2935,0.0000,7113.9138,7113.9138,112.0406,50278.0138,0.0000,-50278.0138,20.6657,14.3943,17.5300,5.1279,346131.8222,20.7913,20.7796,20.7854,0.4539,2.8151,20.4634,20.4445,20.4539,1.3785,5.1086,20.7913,20.7885,20.7899,0.3411,-9.2009,14.3915,14.3827,14.3871,0.3910,-3.2408,14.3943,14.3915,14.3929,0.2030,-5.5343,14.3943,14.3926,14.3934,0.1840,8.7752,28.6245,2236.7627,-297421.9000,346131.8222
3855.0000,14.3102,20.7097,0.0000,217173.9000,-217173.9000,10.2634,0.0000,36160.6305,36160.6305,501.5493,253334.5305,0.0000,-253334.5305,14.3082,19.9910,0.0000,45703.5000,-45703.5000,2.4284,0.0000,7523.0793,7523.0793,118.6446,53226.5793,0.0000,-53226.5793,20.5881,14.2928,17.4404,4.5654,308167.6270,20.7097,20.7339,20.7218,-0.8035,2.2240,20.3461,20.3640,20.3551,-1.2287,4.6524,20.7097,20.7177,20.7137,-0.9552,-8.0395,14.3082,14.3302,14.3192,-0.8545,-2.6117,14.2928,14.3082,14.3005,-1.1500,-5.0401,14.2928,14.3033,14.2981,-1.1869,7.6518,25.3907,1984.0683,-262877.4000,308167.6270
3856.0000,14.2344,20.6323,0.0000,215625.8000,-215625.8000,10.1903,0.0000,35837.9532,35837.9532,497.7102,251463.7532,0.0000,-251463.7532,14.2319,19.9137,0.0000,34414.4000,-34414.4000,1.8286,0.0000,5658.4023,5658.4023,89.3073,40072.8023,0.0000,-40072.8023,20.5349,14.2181,17.3765,4.3381,292824.9876,20.6323,20.6588,20.6456,-0.9562,2.4322,20.3390,20.3421,20.3406,-0.2109,4.2607,20.6323,20.6407,20.6365,-0.9674,-7.7581,14.2319,14.2549,14.2434,-0.9511,-2.7872,14.2181,14.2319,14.2250,-0.9474,-4.6158,14.2181,14.2267,14.2224,-0.9490,7.4030,24.0384,1878.3974,-250040.2000,292824.9876
3857.0000,14.1589,20.5552,0.0000,214073.8000,-214073.8000,10.1169,0.0000,35515.9820,35515.9820,493.8799,249589.7820,0.0000,-249589.7820,14.1569,19.8379,0.0000,24493.8000,-24493.8000,1.3014,0.0000,4022.7994,4022.7994,63.5425,28516.5994,0.0000,-28516.5994,20.4854,14.1419,17.3136,4.1389,279374.0615,20.5552,20.5803,20.5677,-0.9752,2.6123,20.3334,20.3350,20.3342,-0.1126,3.9138,20.5552,20.5638,20.5595,-0.9656,-7.5046,14.1569,14.1786,14.1678,-0.9484,-2.9385,14.1419,14.1569,14.1494,-0.9483,-4.2399,14.1419,14.1508,14.1463,-0.9539,7.1784,22.8320,1784.1241,-238567.6000,279374.0615
3858.0000,14.0716,20.4660,0.0000,205534.3000,-205534.3000,9.7134,0.0000,34028.4831,34028.4831,473.9420,239562.7831,0.0000,-239562.7831,14.0699,19.7498,0.0000,18202.5000,-18202.5000,0.9672,0.0000,2985.7104,2985.7104,47.2067,21188.2104,0.0000,-21188.2104,20.4179,14.0505,17.2342,3.8860,262303.5462,20.4660,20.4942,20.4801,-1.0936,2.6167,20.2933,20.3020,20.2977,-0.4767,3.5839,20.4660,20.4764,20.4712,-1.1012,-7.0966,14.0699,14.0946,14.0822,-1.0679,-2.9154,14.0505,14.0699,14.0602,-1.1119,-3.8826,14.0505,14.0617,14.0561,-1.1244,6.7980,21.3514,1668.4295,-223736.8000,262303.5462
3859.0000,14.0190,20.4122,0.0000,200671.4000,-200671.4000,9.4835,0.0000,33181.8979,33181.8979,462.4620,233853.2979,0.0000,-233853.2979,14.0173,19.6966,0.0000,18624.7000,-18624.7000,0.9896,0.0000,3052.6129,3052.6129,48.2842,21677.3129,0.0000,-21677.3129,20.3590,14.0065,17.1828,3.8016,256609.4515,20.4122,20.4317,20.4219,-0.7374,2.5374,20.2254,20.2409,20.2331,-0.8144,3.5270,20.4122,20.4190,20.4156,-0.7066,-6.9461,14.0173,14.0342,14.0257,-0.7176,-2.8313,14.0065,14.0173,14.0119,-0.6188,-3.8209,14.0065,14.0125,14.0095,-0.5984,6.6522,20.9310,1635.5805,-219296.1000,256609.4515
3860.0000,13.7234,20.1103,0.0000,139124.6000,-139124.6000,6.5749,0.0000,22844.7354,22844.7354,320.5118,161969.3354,0.0000,-161969.3354,13.7276,19.4035,0.0000,5058.9000,-5058.9000,0.2688,0.0000,825.6954,825.6954,13.1123,5884.5954,0.0000,-5884.5954,20.1595,13.6062,16.8829,2.5627,172982.8388,20.1103,20.2217,20.1660,-3.1245,1.9197,20.1212,20.1573,20.1392,-1.1690,2.1885,20.1103,20.1606,20.1354,-3.4170,-4.6552,13.7276,13.8264,13.7770,-3.0372,-2.1020,13.6062,13.7276,13.6669,-4.1992,-2.3708,13.6062,13.6750,13.6406,-4.4878,4.4729,13.6749,1068.5748,-144183.5000,172982.8388
3861.0000,13.5534,19.9367,0.0000,126799.1000,-126799.1000,5.9924,0.0000,20737.8955,20737.8955,291.5508,147536.9955,0.0000,-147536.9955,13.5461,19.2200,0.0000,6898.3000,-6898.3000,0.3665,0.0000,1123.0146,1123.0146,17.8588,8021.3146,0.0000,-8021.3146,19.9714,13.4906,16.7310,2.3548,158949.6381,19.9367,20.0272,19.9819,-2.2568,1.7028,19.8842,19.9699,19.9271,-2.5963,2.0694,19.9367,19.9721,19.9544,-2.2206,-4.2896,13.5461,13.6303,13.5882,-2.3140,-1.8753,13.4906,13.5461,13.5184,-1.8281,-2.2418,13.4906,13.5183,13.5045,-1.6784,4.1171,12.6943,991.9520,-133697.4000,158949.6381
3862.0000,13.4250,19.8057,0.0000,111448.6000,-111448.6000,5.2670,0.0000,18172.7171,18172.7171,255.9712,129621.3171,0.0000,-129621.3171,13.4200,19.0925,0.0000,7386.6000,-7386.6000,0.3925,0.0000,1200.3777,1200.3777,19.1090,8586.9777,0.0000,-8586.9777,19.8217,13.3684,16.5951,2.0869,140867.6123,19.8057,19.8839,19.8448,-1.6907,1.4696,19.7171,19.7942,19.7556,-2.1043,1.8621,19.8057,19.8353,19.8205,-1.6518,-3.7973,13.4200,13.4890,13.4545,-1.6494,-1.6248,13.3684,13.4200,13.3942,-1.5344,-2.0173,13.3684,13.3965,13.3824,-1.5087,3.6421,11.2919,882.3648,-118835.2000,140867.6123
3863.0000,13.3159,19.6943,0.0000,99707.3000,-99707.3000,4.7121,0.0000,16216.9110,16216.9110,228.8134,115924.2110,0.0000,-115924.2110,13.3112,18.9825,0.0000,7878.8000,-7878.8000,0.4186,0.0000,1278.4228,1278.4228,20.3721,9157.2228,0.0000,-9157.2228,19.6968,13.2623,16.4796,1.8864,127332.6300,19.6943,19.7683,19.7313,-1.4057,1.2889,19.5756,19.6466,19.6111,-1.7803,1.7075,19.6943,19.7219,19.7081,-1.3920,-3.4232,13.3112,13.3762,13.3437,-1.3733,-1.4311,13.2623,13.3112,13.2868,-1.3322,-1.8498,13.2623,13.2896,13.2760,-1.3202,3.2809,10.2330,799.6174,-107586.1000,127332.6300
3864.0000,13.1827,19.5132,298.6000,74817.2000,-74518.6000,3.5513,62.1074,12131.0794,12193.1868,172.3461,86948.2794,236.4926,-86711.7868,13.1796,18.8495,0.0000,7137.9000,-7137.9000,0.3793,0.0000,1156.1009,1156.1009,18.4485,8294.0009,0.0000,-8294.0009,19.5483,13.0914,16.3198,1.4502,97888.3025,19.5132,19.6470,19.5801,-1.8606,0.9468,19.4189,19.5112,19.4650,-1.7983,1.3261,19.5132,19.5671,19.5402,-2.0623,-2.6045,13.1796,13.2729,13.2262,-1.4532,-1.0574,13.0914,13.1796,13.1355,-1.8612,-1.4366,13.0914,13.1445,13.1179,-1.9432,2.4940,7.8372,612.4131,-81656.5000,97888.3025
3865.0000,13.0701,19.4434,0.0000,71149.9000,-71149.9000,3.3625,0.0000,11506.4408,11506.4408,163.0228,82656.3408,0.0000,-82656.3408,13.0623,18.7309,0.0000,5640.0000,-5640.0000,0.2997,0.0000,912.0271,912.0271,14.5696,6552.0271,0.0000,-6552.0271,19.4482,12.9941,16.2211,1.3506,91163.3975,19.4434,19.5292,19.4863,-1.1673,0.9193,19.3330,19.4007,19.3668,-1.2206,1.2190,19.4434,19.4719,19.4576,-1.0317,-2.4431,13.0623,13.1578,13.1101,-1.4370,-1.0209,12.9941,13.0623,13.0282,-1.3301,-1.3206,12.9941,13.0318,13.0129,-1.3025,2.3415,7.2985,570.3136,-76789.9000,91163.3975
3866.0000,12.9817,19.3532,0.0000,61242.4000,-61242.4000,2.8943,0.0000,9884.0355,9884.0355,140.2205,71126.4355,0.0000,-71126.4355,12.9725,18.6401,0.0000,7776.8000,-7776.8000,0.4132,0.0000,1256.0297,1256.0297,20.0803,9032.8297,0.0000,-9032.8297,19.3466,12.9152,16.1309,1.2155,82045.9591,19.3532,19.4505,19.4019,-1.0546,0.7316,19.1580,19.2699,19.2139,-1.8809,1.1448,19.3532,19.3873,19.3703,-1.0900,-2.1626,12.9725,13.0653,13.0189,-1.1362,-0.8270,12.9152,12.9725,12.9438,-1.0542,-1.2402,12.9152,12.9483,12.9317,-1.0159,2.0672,6.5897,514.9317,-69019.2000,82045.9591
3867.0000,12.8950,19.2647,0.0000,54339.3000,-54339.3000,2.5680,0.0000,8752.4490,8752.4490,124.3446,63091.7490,0.0000,-63091.7490,12.8893,18.5561,0.0000,4640.0000,-4640.0000,0.2465,0.0000,748.5658,748.5658,11.9767,5388.5658,0.0000,-5388.5658,19.2662,12.8128,16.0395,1.0379,70056.3089,19.2647,19.3682,19.3165,-1.0664,0.6953,19.1556,19.1920,19.1738,-0.5198,0.9419,19.2647,19.3035,19.2841,-1.0755,-1.8727,12.8893,12.9807,12.9350,-1.0482,-0.7738,12.8128,12.8893,12.8511,-1.1550,-1.0204,12.8128,12.8580,12.8354,-1.1980,1.7942,5.6058,438.0483,-58979.3000,70056.3089
3868.0000,12.8324,19.2009,0.0000,51655.3000,-51655.3000,2.4412,0.0000,8308.2135,8308.2135,118.1372,59963.5135,0.0000,-59963.5135,12.8217,18.4877,0.0000,6501.2000,-6501.2000,0.3454,0.0000,1047.8803,1047.8803,16.7755,7549.0803,0.0000,-7549.0803,19.1891,12.7812,15.9852,1.0203,68872.1030,19.2009,19.2947,19.2478,-0.8637,0.6183,19.0055,19.1076,19.0565,-1.4510,0.9637,19.2009,19.2322,19.2166,-0.8502,-1.8229,12.8217,12.9071,12.8644,-0.8881,-0.6986,12.7812,12.8217,12.8014,-0.6345,-1.0440,12.7812,12.8025,12.7919,-0.5607,1.7426,5.5490,433.6103,-58156.5000,68872.1030
3869.0000,12.7736,19.1409,0.0000,46929.3000,-46929.3000,2.2178,0.0000,7537.9279,7537.9279,107.2858,54467.2279,0.0000,-54467.2279,12.7684,18.4339,0.0000,4116.0000,-4116.0000,0.2187,0.0000,662.9565,662.9565,10.6181,4778.9565,0.0000,-4778.9565,19.1294,12.7079,15.9186,0.8940,60347.6494,19.1409,19.2295,19.1852,-0.7912,0.5983,19.0165,19.0443,19.0304,-0.3511,0.8170,19.1409,19.1723,19.1566,-0.7593,-1.6195,12.7684,12.8430,12.8057,-0.7436,-0.6664,12.7079,12.7684,12.7381,-0.7998,-0.8851,12.7079,12.7438,12.7259,-0.8325,1.5515,4.8507,379.0404,-51045.3000,60347.6494
3870.0000,12.8013,18.9762,1075.0000,62012.9000,-60937.9000,2.9866,225.0246,9967.0138,10192.0384,144.5285,71979.9138,849.9754,-71129.9384,12.7866,18.4523,0.0000,4435.3000,-4435.3000,0.2357,0.0000,714.5590,714.5590,11.4395,5149.8590,0.0000,-5149.8590,19.0248,12.8401,15.9324,1.1387,76864.5521,18.9762,19.1167,19.0464,-1.7109,0.8283,18.9695,19.0044,18.9869,-0.5602,1.0640,18.9762,19.0348,19.0055,-1.8594,-2.1583,12.7866,12.7992,12.7929,-0.1898,-0.9170,12.8401,12.7866,12.8134,0.8723,-1.1526,12.8401,12.8022,12.8212,1.1147,2.0696,6.4158,501.3405,-65373.2000,76864.5521
3871.0000,12.8300,19.1984,0.0000,73562.5000,-73562.5000,3.4765,0.0000,11831.0820,11831.0820,168.1389,85393.5820,0.0000,-85393.5820,12.8310,18.4971,0.0000,5881.8000,-5881.8000,0.3125,0.0000,948.1619,948.1619,15.1713,6829.9619,0.0000,-6829.9619,19.0867,12.8454,15.9661,1.3513,91212.6963,19.1984,19.1065,19.1524,1.2441,0.9495,18.9556,18.9717,18.9636,-0.3168,1.2620,19.1984,19.1442,19.1713,1.9653,-2.5270,12.8310,12.8101,12.8205,0.2975,-1.0547,12.8454,12.8310,12.8382,0.2639,-1.3672,12.8454,12.8386,12.8420,0.2157,2.4218,7.5424,589.3757,-79444.3000,91212.6963
3872.0000,12.9410,19.2555,437.0000,87793.4000,-87356.4000,4.1718,91.2611,14155.8915,14247.1527,201.8449,101949.2915,345.7389,-101603.5527,12.9456,18.6129,0.0000,17582.9000,-17582.9000,0.9342,0.0000,2838.7785,2838.7785,45.3604,20421.6785,0.0000,-20421.6785,19.1230,13.0009,16.0619,1.7862,120567.4958,19.2555,19.1922,19.2239,0.8264,0.9243,18.9010,18.9243,18.9127,-0.6505,1.8585,19.2555,19.2366,19.2461,0.8668,-3.2475,12.9456,12.8766,12.9111,1.0575,-1.0792,13.0009,12.9456,12.9732,1.5942,-2.0134,13.0009,12.9635,12.9822,1.6562,3.0926,10.1677,794.5196,-104939.3000,120567.4958
3873.0000,12.9642,19.3354,0.0000,97844.6000,-97844.6000,4.6240,0.0000,15784.9848,15784.9848,223.8394,113629.5848,0.0000,-113629.5848,12.9714,18.6391,0.0000,8911.5000,-8911.5000,0.4735,0.0000,1439.2745,1439.2745,22.9999,10350.7745,0.0000,-10350.7745,19.2196,12.9698,16.0947,1.8204,122879.1424,19.3354,19.2800,19.3077,0.9758,1.2407,19.1029,19.0291,19.0660,1.8148,1.7142,19.3354,19.3161,19.3258,0.9259,-3.3834,12.9714,12.9441,12.9578,0.5275,-1.3835,12.9698,12.9714,12.9706,-0.0672,-1.8570,12.9698,12.9728,12.9713,-0.1669,3.2405,10.1518,793.2725,-106756.1000,122879.1424
3874.0000,12.9580,19.3291,0.0000,100932.8000,-100932.8000,4.7700,0.0000,16280.8672,16280.8672,230.9387,117213.6672,0.0000,-117213.6672,12.9600,18.6275,0.0000,5601.4000,-5601.4000,0.2976,0.0000,904.5289,904.5289,14.4582,6505.9289,0.0000,-6505.9289,19.2683,12.9530,16.1106,1.8287,123437.6852,19.3291,19.3195,19.3243,0.1649,1.3532,19.1948,19.1434,19.1691,1.2085,1.6508,19.3291,19.3286,19.3288,0.0016,-3.4168,12.9600,12.9595,12.9598,-0.0111,-1.4908,12.9530,12.9600,12.9565,-0.2058,-1.7884,12.9530,12.9573,12.9552,-0.2306,3.2792,10.0923,788.6256,-106534.2000,123437.6852
3875.0000,12.9814,19.3529,0.0000,104833.5000,-104833.5000,4.9543,0.0000,16919.1570,16919.1570,239.8541,121752.6570,0.0000,-121752.6570,12.9807,18.6485,0.0000,7812.5000,-7812.5000,0.4151,0.0000,1261.9361,1261.9361,20.1646,9074.4361,0.0000,-9074.4361,19.2909,12.9934,16.1422,1.9322,130420.4525,19.3529,19.3401,19.3465,0.2320,1.3648,19.1788,19.1755,19.1771,0.0615,1.7799,19.3529,19.3481,19.3505,0.2261,-3.5896,12.9807,12.9722,12.9764,0.1656,-1.5131,12.9934,12.9807,12.9871,0.3335,-1.9282,12.9934,12.9854,12.9894,0.3781,3.4413,10.6935,835.6057,-112646.0000,130420.4525
3876.0000,12.9905,19.3622,0.0000,106084.4000,-106084.4000,5.0135,0.0000,17124.6397,17124.6397,242.7524,123209.0397,0.0000,-123209.0397,12.9915,18.6593,0.0000,5713.6000,-5713.6000,0.3036,0.0000,923.0395,923.0395,14.7484,6636.6395,0.0000,-6636.6395,19.3119,12.9933,16.1526,1.9197,129579.6800,19.3622,19.3556,19.3589,0.1145,1.4258,19.2334,19.2120,19.2227,0.5142,1.7294,19.3622,19.3600,19.3611,0.0924,-3.5876,12.9915,12.9856,12.9885,0.1105,-1.5700,12.9933,12.9915,12.9924,0.0285,-1.8735,12.9933,12.9927,12.9930,0.0078,3.4435,10.5895,827.4820,-111798.0000,129579.6800
3877.0000,12.9752,19.3465,0.0000,105318.4000,-105318.4000,4.9773,0.0000,16994.9809,16994.9809,241.0137,122313.3809,0.0000,-122313.3809,12.9764,18.6441,0.0000,2369.0000,-2369.0000,0.1259,0.0000,382.6370,382.6370,6.1153,2751.6370,0.0000,-2751.6370,19.3237,12.9657,16.1447,1.8540,125144.0679,19.3465,19.3524,19.3495,-0.1491,1.4830,19.2970,19.2669,19.2820,0.6801,1.6089,19.3465,19.3499,19.3482,-0.1911,-3.4942,12.9764,12.9818,12.9791,-0.1494,-1.6171,12.9657,12.9764,12.9710,-0.2932,-1.7430,12.9657,12.9719,12.9688,-0.3276,3.3601,10.1633,794.1718,-107687.4000,125144.0679
3878.0000,12.9884,19.3601,0.0000,108679.6000,-108679.6000,5.1361,0.0000,17542.7283,17542.7283,248.6811,126222.3283,0.0000,-126222.3283,12.9872,18.6550,0.0000,4291.3000,-4291.3000,0.2280,0.0000,693.2250,693.2250,11.0768,4984.5250,0.0000,-4984.5250,19.3300,12.9958,16.1629,1.9415,131049.6388,19.3601,19.3560,19.3580,0.0674,1.4926,19.2631,19.2709,19.2670,-0.2168,1.7207,19.3601,19.3579,19.3590,0.0945,-3.6435,12.9872,12.9844,12.9858,0.0449,-1.6360,12.9958,12.9872,12.9915,0.2115,-1.8640,12.9958,12.9903,12.9931,0.2572,3.5001,10.6828,834.7719,-112970.9000,131049.6388
3879.0000,12.9985,19.3703,0.0000,110710.2000,-110710.2000,5.2321,0.0000,17874.6388,17874.6388,253.3490,128584.8388,0.0000,-128584.8388,12.9987,18.6667,0.0000,3492.9000,-3492.9000,0.1856,0.0000,564.3383,564.3383,9.0164,4057.2383,0.0000,-4057.2383,19.3407,13.0023,16.1715,1.9622,132447.5727,19.3703,19.3656,19.3680,0.0844,1.5385,19.2903,19.2817,19.2860,0.1944,1.7241,19.3703,19.3683,19.3693,0.0891,-3.6936,12.9987,12.9940,12.9964,0.0927,-1.6822,13.0023,12.9987,13.0005,0.0732,-1.8677,13.0023,13.0006,13.0014,0.0653,3.5499,10.7898,843.1278,-114203.1000,132447.5727
3880.0000,13.0178,19.3900,0.0000,111794.8000,-111794.8000,5.2833,0.0000,18057.7841,18057.7841,255.8475,129852.5841,0.0000,-129852.5841,13.0178,18.6859,0.0000,6029.7000,-6029.7000,0.3204,0.0000,974.4535,974.4535,15.5654,7004.1535,0.0000,-7004.1535,19.3481,13.0264,16.1873,2.0242,136634.9448,19.3900,19.3809,19.3855,0.1762,1.5024,19.2588,19.2693,19.2640,-0.3005,1.8228,19.3900,19.3861,19.3881,0.1913,-3.7809,13.0178,13.0096,13.0137,0.1734,-1.6543,13.0264,13.0178,13.0221,0.2250,-1.9747,13.0264,13.0215,13.0239,0.2364,3.6290,11.1611,872.1417,-117824.5000,136634.9448
3881.0000,12.9820,19.1390,1650.5000,85551.5000,-83901.0000,4.1289,344.4468,13807.4254,14151.8722,200.1111,99358.9254,1306.0532,-98052.8722,12.9855,18.6533,0.0000,2719.5000,-2719.5000,0.1445,0.0000,439.3033,439.3033,7.0208,3158.8033,0.0000,-3158.8033,19.2108,12.9558,16.0833,1.5274,103098.1261,19.1390,19.2653,19.2022,-2.2477,1.2149,19.2002,19.2306,19.2154,-0.6219,1.3594,19.1390,19.2015,19.1703,-2.6639,-2.9141,12.9855,12.9995,12.9925,-0.2914,-1.3281,12.9558,12.9855,12.9707,-0.6558,-1.4726,12.9558,12.9737,12.9648,-0.7492,2.8008,8.5146,665.3436,-86620.5000,103098.1261
3882.0000,12.8906,19.2221,247.2000,73131.2000,-72884.0000,3.4690,51.6677,11778.0933,11829.7610,167.9907,84909.2933,195.5323,-84713.7610,12.8948,18.5616,0.0000,3285.6000,-3285.6000,0.1746,0.0000,530.1008,530.1008,8.4812,3815.7008,0.0000,-3815.7008,19.1947,12.8200,16.0073,1.3272,89584.4861,19.2221,19.2110,19.2165,0.1380,1.0002,19.1145,19.1679,19.1412,-0.9315,1.1748,19.2221,19.2075,19.2148,0.5012,-2.4687,12.8948,12.9491,12.9219,-0.8872,-1.0981,12.8200,12.8948,12.8574,-1.4026,-1.2727,12.8200,12.8635,12.8418,-1.5199,2.3708,7.2569,567.0670,-76169.6000,89584.4861
3883.0000,12.8481,19.0585,944.4000,66607.6000,-65663.2000,3.1969,197.5316,10716.9760,10914.5076,154.7949,77324.5760,746.8684,-76577.7076,12.8409,18.5072,0.0000,5708.7000,-5708.7000,0.3033,0.0000,920.3806,920.3806,14.7309,6629.0806,0.0000,-6629.0806,19.0943,12.8238,15.9591,1.2541,84655.1151,19.0585,19.1617,19.1101,-1.3204,0.8670,18.9920,19.0708,19.0314,-1.3600,1.1703,19.0585,19.1061,19.0823,-1.6339,-2.3299,12.8409,12.8904,12.8657,-0.7141,-0.9645,12.8238,12.8409,12.8324,-0.3371,-1.2679,12.8238,12.8298,12.8268,-0.2160,2.2324,6.9714,544.7569,-71371.9000,84655.1151
3884.0000,12.9482,18.2162,5052.5000,46451.6000,-41399.1000,2.4581,1055.0143,7491.1429,8546.1572,119.4062,53942.7429,3997.4857,-49945.2572,12.9391,18.6063,0.0000,9446.8000,-9446.8000,0.5019,0.0000,1525.0621,1525.0621,24.3718,10971.8621,0.0000,-10971.8621,18.6734,13.0580,15.8657,0.9498,64110.4882,18.2162,18.9764,18.5963,-6.2352,0.5633,18.8020,18.9315,18.8667,-2.0229,1.0652,18.2162,18.5284,18.3723,-8.6035,-1.8948,12.9391,12.8828,12.9109,0.5106,-0.6520,13.0580,12.9391,12.9985,1.9695,-1.1540,13.0580,12.9719,13.0149,2.2347,1.8060,5.9040,461.3457,-50845.9000,64110.4882
3885.0000,12.9646,18.7361,2612.3000,46584.0000,-43971.7000,2.3374,545.3261,7515.3219,8060.6479,113.3877,54099.3219,2066.9739,-52032.3479,12.9811,18.6488,0.0000,6243.9000,-6243.9000,0.3318,0.0000,1008.5688,1008.5688,16.1146,7252.4688,0.0000,-7252.4688,18.6594,12.9548,15.8071,0.8701,58729.3244,18.7361,18.6216,18.6789,0.9607,0.5916,18.6314,18.7782,18.7048,-1.9894,0.9234,18.7361,18.5966,18.6663,3.5129,-1.7458,12.9811,12.9281,12.9546,0.4920,-0.6685,12.9548,12.9811,12.9679,-0.4046,-1.0003,12.9548,12.9792,12.9670,-0.6141,1.6689,5.3208,415.7763,-50215.6000,58729.3244
3886.0000,12.9430,18.4016,3433.9000,38962.3000,-35528.4000,2.0200,717.0971,6282.5988,6999.6959,98.0997,45244.8988,2716.8029,-42528.0959,12.9500,18.6174,0.0000,5054.6000,-5054.6000,0.2686,0.0000,816.1197,816.1197,13.0473,5870.7197,0.0000,-5870.7197,18.5747,12.9138,15.7443,0.7403,49968.1546,18.4016,18.6494,18.5255,-1.8857,0.5182,18.6385,18.6851,18.6618,-0.5542,0.7868,18.4016,18.5169,18.4593,-2.5343,-1.5017,12.9500,12.9548,12.9524,-0.0622,-0.5838,12.9138,12.9500,12.9319,-0.4701,-0.8524,12.9138,12.9382,12.9260,-0.5301,1.4362,4.5643,356.6635,-40583.0000,49968.1546
3887.0000,12.9589,18.0919,4266.1000,34425.8000,-30159.7000,1.8488,890.6474,5553.1280,6443.7754,89.8833,39978.9280,3375.4526,-36603.4754,12.9520,18.6194,0.0000,5522.2000,-5522.2000,0.2934,0.0000,891.6427,891.6427,14.2526,6413.8427,0.0000,-6413.8427,18.3906,12.9919,15.6912,0.6609,44607.7283,18.0919,18.5066,18.2992,-2.7664,0.4560,18.5508,18.6308,18.5908,-0.8925,0.7494,18.0919,18.2613,18.1766,-3.4466,-1.3928,12.9520,12.9533,12.9527,-0.0320,-0.5185,12.9919,12.9520,12.9720,0.4479,-0.8119,12.9919,12.9610,12.9765,0.5738,1.3304,4.2745,334.0171,-35681.9000,44607.7283
3888.0000,12.9929,18.0677,4219.3000,32296.4000,-28077.1000,1.7458,880.3753,5213.7274,6094.1027,84.8939,37510.1274,3338.9247,-34171.2027,12.9936,18.6615,0.0000,7750.8000,-7750.8000,0.4118,0.0000,1252.1885,1252.1885,20.0047,9002.9885,0.0000,-9002.9885,18.2811,13.0324,15.6568,0.6471,43679.0235,18.0677,18.3112,18.1895,-1.3600,0.3788,18.4937,18.5614,18.5275,-0.7989,0.7906,18.0677,18.1190,18.0934,-1.0393,-1.3670,12.9936,12.9551,12.9744,0.2265,-0.4447,13.0324,12.9936,13.0130,0.4604,-0.8565,13.0324,13.0059,13.0191,0.4798,1.3011,4.3055,336.4365,-35827.9000,43679.0235
3889.0000,13.0259,17.8643,4688.0000,29545.1000,-24857.1000,1.6401,977.6333,4773.1980,5750.8313,79.8276,34318.2980,3710.3667,-30607.9313,13.0307,18.6990,0.0000,7075.3000,-7075.3000,0.3759,0.0000,1143.6331,1143.6331,18.2642,8218.9331,0.0000,-8218.9331,18.1717,13.0669,15.6193,0.5881,39694.6902,17.8643,18.2140,18.0391,-1.8492,0.3601,18.4617,18.5100,18.4859,-0.5378,0.7360,17.8643,17.9772,17.9207,-2.1188,-1.2801,13.0307,12.9758,13.0033,0.3137,-0.4214,13.0669,13.0307,13.0488,0.3968,-0.7973,13.0669,13.0432,13.0551,0.3981,1.2187,4.0246,314.4859,-31932.4000,39694.6902
3890.0000,13.0713,17.5736,5348.9000,26583.2000,-21234.3000,1.5345,1114.6118,4299.1879,5413.7997,74.7753,30882.3879,4234.2882,-26648.0997,13.0721,18.7408,0.0000,4218.6000,-4218.6000,0.2241,0.0000,682.2677,682.2677,10.8914,4900.8677,0.0000,-4900.8677,17.9997,13.1474,15.5735,0.4876,32914.2468,17.5736,18.0576,17.8156,-2.7327,0.3860,18.3086,18.4532,18.3809,-1.3019,0.6101,17.5736,17.7587,17.6662,-3.1072,-1.1486,13.0721,13.0061,13.0391,0.3968,-0.4368,13.1474,13.0721,13.1098,0.6999,-0.6609,13.1474,13.0973,13.1223,0.7765,1.0977,3.5128,274.4934,-25452.9000,32914.2468
3891.0000,17.3868,14.4704,59092.2000,7656.6000,51435.6000,-3.4358,11505.7626,1375.9148,12881.6774,171.2606,9032.5148,47586.4374,38553.9226,13.7506,19.4267,0.0000,5163.4000,-5163.4000,0.2744,0.0000,843.0296,843.0296,13.3328,6006.4296,0.0000,-6006.4296,13.8358,16.8107,15.3233,-0.5374,-36274.7271,18.1936,17.9950,18.0943,3.3275,-1.1627,16.8107,17.8127,17.3117,-12.9383,-0.8883,16.8107,17.0756,16.9432,-8.7605,2.2731,14.4704,13.7506,14.1105,12.8947,1.2367,13.7506,13.3646,13.5576,5.3693,0.9624,14.4704,14.0420,14.2562,13.6482,-2.1991,0.6183,48.3130,46272.2000,-36274.7271
3892.0000,13.7745,18.6404,5564.8000,35694.6000,-30129.8000,1.9764,1146.1957,5868.2290,7014.4247,97.5130,41562.8290,4418.6043,-37144.2247,13.4488,19.1216,0.0000,2466.1000,-2466.1000,0.1310,0.0000,400.9215,400.9215,6.3850,2867.0215,0.0000,-2867.0215,17.7731,13.1722,15.4726,0.5540,37396.7974,18.6404,18.1748,18.4076,3.7461,0.5577,18.3550,17.5703,17.9626,7.8199,0.6887,18.6404,17.8715,18.2560,15.8072,-1.4187,13.4488,13.9835,13.7162,-4.7943,-0.6151,13.1722,13.4488,13.3105,-3.0170,-0.7461,13.1722,13.6800,13.4261,-10.0526,1.3613,4.2348,330.9121,-32595.9000,37396.7974
3893.0000,13.1077,19.1129,1555.5000,46210.3000,-44654.8000,2.2648,323.9405,7479.6910,7803.6314,110.2792,53689.9910,1231.5595,-52458.4314,13.0380,18.7062,0.0000,3425.3000,-3425.3000,0.1820,0.0000,553.7111,553.7111,8.8578,3979.0111,0.0000,-3979.0111,18.5670,12.5437,15.5554,0.8421,56843.2867,19.1129,18.5512,18.8321,5.0868,0.6269,18.5861,18.1635,18.3748,4.9387,0.8089,19.1129,18.7663,18.9396,8.2150,-1.6379,13.0380,13.5469,13.2924,-5.1488,-0.6943,12.5437,13.0380,12.7909,-6.3066,-0.8763,12.5437,12.9136,12.7287,-8.4520,1.5705,4.8862,381.8133,-48080.1000,56843.2867
3894.0000,12.8391,18.9939,2352.7000,122334.7000,-119982.0000,5.9038,492.1675,19679.2322,20171.3998,286.2814,142013.9322,1860.5325,-140153.3998,12.7888,18.4545,0.0000,596.4000,-596.4000,0.0317,0.0000,96.0872,96.0872,1.5398,692.4872,0.0000,-692.4872,18.9032,12.7872,15.8452,2.0743,140015.0648,18.9939,18.9337,18.9638,1.5546,1.8044,18.9254,18.7225,18.8240,5.3851,1.8361,18.9939,18.9841,18.9890,0.5609,-4.0994,12.7888,12.9657,12.8773,-5.0454,-1.9574,12.7872,12.7888,12.7880,-0.0696,-1.9891,12.7872,12.7762,12.7817,0.6048,3.9464,11.8288,924.3223,-120578.4000,140015.0648
3895.0000,12.9755,19.3469,0.0000,175687.2000,-175687.2000,8.3028,0.0000,28350.4483,28350.4483,401.6581,204037.6483,0.0000,-204037.6483,12.9649,18.6324,0.0000,1303.2000,-1303.2000,0.0692,0.0000,210.4579,210.4579,3.3615,1513.6579,0.0000,-1513.6579,19.2413,13.0258,16.1335,2.9734,200703.8688,19.3469,19.2390,19.2929,3.9365,2.5281,19.2228,19.1130,19.1679,4.1156,2.5973,19.3469,19.2990,19.3229,3.9943,-5.7747,12.9649,12.9421,12.9535,0.8845,-2.7445,13.0258,12.9649,12.9953,2.4667,-2.8138,13.0258,12.9920,13.0089,2.7064,5.5583,16.6651,1302.2360,-176990.4000,200703.8688
3896.0000,13.3665,19.7459,0.0000,207788.8000,-207788.8000,9.8199,0.0000,33835.6821,33835.6821,475.4641,241624.4821,0.0000,-241624.4821,13.3778,19.0498,0.0000,39568.0000,-39568.0000,2.1024,0.0000,6426.3081,6426.3081,102.1296,45994.3081,0.0000,-45994.3081,19.5582,13.4523,16.5053,4.1597,280777.1271,19.7459,19.6029,19.6744,4.5685,2.2129,19.3334,19.3045,19.3190,1.7881,4.3153,19.7459,19.7022,19.7240,4.8053,-7.6070,13.3778,13.2600,13.3189,4.3752,-2.5725,13.4523,13.3778,13.4151,5.0302,-4.6749,13.4523,13.4043,13.4283,5.0263,7.2474,23.7489,1855.7757,-247356.8000,280777.1271
3897.0000,13.6630,20.0486,0.0000,226108.8000,-226108.8000,10.6857,0.0000,37075.0991,37075.0991,518.6892,263183.8991,0.0000,-263183.8991,13.6759,19.3513,0.0000,53623.7000,-53623.7000,2.8492,0.0000,8745.8088,8745.8088,138.6311,62369.5088,0.0000,-62369.5088,19.8475,13.7187,16.7831,4.7400,319949.1715,20.0486,19.9296,19.9891,3.7624,2.1920,19.6027,19.5597,19.5812,3.1291,5.0413,20.0486,20.0184,20.0335,3.6994,-8.4936,13.6759,13.5782,13.6271,3.6830,-2.6122,13.7187,13.6759,13.6973,3.3710,-5.4614,13.7187,13.6904,13.7046,3.2986,8.0735,26.9940,2109.3505,-279732.5000,319949.1715
3898.0000,13.9017,20.2925,0.0000,237597.7000,-237597.7000,11.2287,0.0000,39178.8552,39178.8552,546.0958,276776.5552,0.0000,-276776.5552,13.9124,19.5905,0.0000,65406.4000,-65406.4000,3.4753,0.0000,10703.8548,10703.8548,169.2931,76110.2548,0.0000,-76110.2548,20.0859,13.9440,17.0149,5.1604,348325.7037,20.2925,20.1933,20.2429,3.0271,2.1183,19.8188,19.7860,19.8024,2.6343,5.5936,20.2925,20.2699,20.2812,2.9541,-9.1103,13.9124,13.8336,13.8730,2.9333,-2.5845,13.9440,13.9124,13.9282,2.7510,-6.0597,13.9440,13.9221,13.9330,2.7219,8.6442,29.3520,2293.6086,-303004.1000,348325.7037
3899.0000,14.1628,20.5591,0.0000,260019.2000,-260019.2000,12.2883,0.0000,43142.6062,43142.6062,598.5642,303161.8062,0.0000,-303161.8062,14.1734,19.8545,0.0000,78358.3000,-78358.3000,4.1635,0.0000,12872.5020,12872.5020,203.0113,91230.8020,0.0000,-91230.8020,20.3417,14.2049,17.2733,5.7691,389412.4236,20.5591,20.4581,20.5086,3.1723,2.1797,20.0619,20.0301,20.0460,2.9050,6.3431,20.5591,20.5373,20.5482,3.1870,-10.1086,14.1734,14.0937,14.1336,3.1090,-2.7083,14.2049,14.1734,14.1891,3.1137,-6.8717,14.2049,14.1823,14.1936,3.1092,9.5800,32.8646,2568.0828,-338377.5000,389412.4236
3900.0000,14.3426,20.7429,0.0000,274872.4000,-274872.4000,12.9902,0.0000,45803.2795,45803.2795,633.8453,320675.6795,0.0000,-320675.6795,14.3500,20.0332,0.0000,76335.1000,-76335.1000,4.0560,0.0000,12573.0580,12573.0580,197.9823,88908.1580,0.0000,-88908.1580,20.5448,14.3701,17.4574,6.0144,405971.6032,20.7429,20.6749,20.7089,2.3813,2.4370,20.2741,20.2468,20.2604,2.5518,6.4930,20.7429,20.7282,20.7355,2.2254,-10.5532,14.3500,14.2972,14.3236,2.2582,-2.9781,14.3701,14.3500,14.3600,2.0273,-7.0341,14.3701,14.3561,14.3631,2.0102,10.0121,34.0784,2662.9373,-351207.5000,405971.6032
3901.0000,14.5691,20.9744,0.0000,291075.4000,-291075.4000,13.7560,0.0000,48767.7586,48767.7586,672.0086,339843.1586,0.0000,-339843.1586,14.5773,20.2633,0.0000,91224.2000,-91224.2000,4.8471,0.0000,15076.9041,15076.9041,236.7733,106301.1041,0.0000,-106301.1041,20.7599,14.6016,17.6808,6.5463,441874.0943,20.9744,20.8954,20.9349,2.6923,2.3683,20.4708,20.4480,20.4594,2.3658,7.2154,20.9744,20.9576,20.9660,2.7462,-11.3876,14.5773,14.5153,14.5463,2.6519,-2.9696,14.6016,14.5773,14.5894,2.7334,-7.8167,14.6016,14.5840,14.5928,2.7369,10.7863,37.2110,2907.7189,-382299.6000,441874.0943
3902.0000,14.7902,21.2004,0.0000,308802.7000,-308802.7000,14.5937,0.0000,52014.7370,52014.7370,714.0121,360817.4370,0.0000,-360817.4370,14.7982,20.4870,0.0000,101234.8000,-101234.8000,5.3790,0.0000,16787.9208,16787.9208,263.0090,118022.7208,0.0000,-118022.7208,20.9806,14.8197,17.9002,7.0311,474600.2473,21.2004,21.1229,21.1616,2.7011,2.4215,20.6844,20.6617,20.6730,2.5434,7.8005,21.2004,21.1850,21.1927,2.7002,-12.1722,14.7982,14.7384,14.7683,2.6446,-3.0716,14.8197,14.7982,14.8090,2.6143,-8.4506,14.8197,14.8040,14.8119,2.6089,11.5222,39.9779,3123.9300,-410037.5000,474600.2473
3903.0000,14.9953,21.4101,0.0000,323609.8000,-323609.8000,15.2935,0.0000,54780.8977,54780.8977,749.3575,378390.6977,0.0000,-378390.6977,15.0027,20.6939,0.0000,110349.5000,-110349.5000,5.8633,0.0000,18357.4005,18357.4005,286.9615,128706.9005,0.0000,-128706.9005,21.1872,15.0213,18.1043,7.4541,503149.9044,21.4101,21.3383,21.3742,2.5304,2.4506,20.8839,20.8639,20.8739,2.3888,8.3139,21.4101,21.3965,21.4033,2.5070,-12.8429,15.0027,14.9482,14.9754,2.4640,-3.1434,15.0213,15.0027,15.0120,2.4146,-9.0067,15.0213,15.0075,15.0144,2.4091,12.1501,42.3761,3311.3314,-433959.3000,503149.9044
3904.0000,15.1666,21.5853,0.0000,331522.7000,-331522.7000,15.6675,0.0000,56355.2654,56355.2654,768.7418,387877.9654,0.0000,-387877.9654,15.1728,20.8663,0.0000,118019.0000,-118019.0000,6.2708,0.0000,19685.6365,19685.6365,307.1793,137704.6365,0.0000,-137704.6365,21.3600,15.1876,18.2738,7.7376,522286.5792,21.5853,21.5235,21.5544,2.1390,2.4089,21.0487,21.0328,21.0407,1.9782,8.6797,21.5853,21.5743,21.5798,2.0944,-13.2585,15.1728,15.1268,15.1498,2.0695,-3.1322,15.1876,15.1728,15.1802,1.9950,-9.4030,15.1876,15.1765,15.1821,1.9882,12.5352,43.9685,3435.7595,-449541.7000,522286.5792
3905.0000,15.2875,21.7090,0.0000,343897.9000,-343897.9000,16.2523,0.0000,58632.1155,58632.1155,798.3623,402530.0155,0.0000,-402530.0155,15.2918,20.9867,0.0000,112527.9000,-112527.9000,5.9790,0.0000,18805.0057,18805.0057,293.1068,131332.9057,0.0000,-131332.9057,21.4995,15.3020,18.4007,7.8728,531413.8334,21.7090,21.6680,21.6885,1.5834,2.7011,21.1987,21.1844,21.1916,1.7853,8.6801,21.7090,21.7013,21.7051,1.4778,-13.5512,15.2918,15.2613,15.2765,1.4939,-3.4244,15.3020,15.2918,15.2969,1.3728,-9.4035,15.3020,15.2945,15.2982,1.3670,12.8279,44.5799,3483.5379,-456425.8000,531413.8334
3906.0000,14.9470,21.3607,0.0000,252165.2000,-252165.2000,11.9171,0.0000,42636.5817,42636.5817,585.8848,294801.7817,0.0000,-294801.7817,14.9358,20.6262,0.0000,83028.1000,-83028.1000,4.4116,0.0000,13797.9484,13797.9484,216.3818,96826.0484,0.0000,-96826.0484,21.2075,14.8894,18.0485,5.8950,397911.0774,21.3607,21.4753,21.4180,-3.2994,1.9700,20.8883,20.9255,20.9069,-3.4701,6.3816,21.3607,21.3884,21.3745,-4.0249,-9.9471,14.9358,15.0332,14.9845,-3.5590,-2.5018,14.8894,14.9358,14.9126,-4.6723,-6.9134,14.8894,14.9241,14.9068,-4.7595,9.4153,32.7557,2559.5733,-335193.3000,397911.0774
3907.0000,14.7479,21.1571,0.0000,242938.3000,-242938.3000,11.4810,0.0000,40878.6914,40878.6914,563.1468,283816.9914,0.0000,-283816.9914,14.7385,20.4264,0.0000,65764.6000,-65764.6000,3.4943,0.0000,10895.8436,10895.8436,171.1217,76660.4436,0.0000,-76660.4436,21.0192,14.7131,17.8661,5.3961,364239.9872,21.1571,21.2408,21.1990,-2.6781,2.1887,20.7401,20.7630,20.7515,-1.9105,5.6830,21.1571,21.1759,21.1665,-2.5454,-9.2924,14.7385,14.8052,14.7718,-2.6012,-2.6622,14.7131,14.7385,14.7258,-2.2896,-6.1566,14.7131,14.7306,14.7219,-2.2665,8.8188,30.0100,2345.0255,-308702.9000,364239.9872
3908.0000,14.3044,20.7037,0.0000,171788.2000,-171788.2000,8.1186,0.0000,28599.7197,28599.7197,397.6834,200387.9197,0.0000,-200387.9197,14.2890,19.9715,0.0000,32997.4000,-32997.4000,1.7533,0.0000,5430.0242,5430.0242,85.7869,38427.4242,0.0000,-38427.4242,20.6681,14.1838,17.4259,3.6577,246893.6431,20.7037,20.8880,20.7959,-4.8993,1.8237,20.4388,20.5041,20.4715,-3.4147,3.5770,20.7037,20.7612,20.7325,-5.2729,-6.2949,14.2890,14.4476,14.3683,-4.9046,-2.1218,14.1838,14.2890,14.2364,-5.9406,-3.8750,14.1838,14.2537,14.2187,-6.1065,5.9968,19.7712,1544.9511,-204785.6000,246893.6431
3909.0000,14.0218,20.4151,0.0000,160405.6000,-160405.6000,7.5806,0.0000,26525.5639,26525.5639,370.2361,186931.1639,0.0000,-186931.1639,14.0084,19.6876,0.0000,19885.9000,-19885.9000,1.0566,0.0000,3258.9027,3258.9027,51.6009,23144.8027,0.0000,-23144.8027,20.4041,13.9407,17.1724,3.1899,215321.1548,20.4151,20.5507,20.4829,-3.8120,1.9261,20.2449,20.3006,20.2728,-2.4324,2.9827,20.4151,20.4587,20.4369,-3.6017,-5.6545,14.0084,14.1243,14.0663,-3.6793,-2.1747,13.9407,14.0084,13.9746,-3.1950,-3.2313,13.9407,13.9806,13.9607,-3.1495,5.4060,17.2746,1349.8648,-180291.5000,215321.1548
3910.0000,13.7591,20.1467,0.0000,130024.9000,-130024.9000,6.1449,0.0000,21368.4648,21368.4648,299.5537,151393.3648,0.0000,-151393.3648,13.7498,19.4260,0.0000,13388.6000,-13388.6000,0.7114,0.0000,2185.9335,2185.9335,34.7009,15574.5335,0.0000,-15574.5335,20.1627,13.6606,16.9117,2.5473,171945.1322,20.1467,20.2847,20.2157,-3.2594,1.6171,20.0224,20.0986,20.0605,-2.5973,2.3285,20.1467,20.1957,20.1712,-3.2412,-4.5277,13.7498,13.8684,13.8091,-3.1393,-1.8112,13.6606,13.7498,13.7052,-3.2854,-2.5225,13.6606,13.7134,13.6870,-3.3375,4.3337,13.7003,1070.5641,-143413.5000,171945.1322
3911.0000,13.5417,19.9248,0.0000,112789.7000,-112789.7000,5.3303,0.0000,18441.6368,18441.6368,259.3992,131231.3368,0.0000,-131231.3368,13.5333,19.2071,0.0000,9002.6000,-9002.6000,0.4783,0.0000,1465.3205,1465.3205,23.3086,10467.9205,0.0000,-10467.9205,19.9558,13.4477,16.7017,2.1601,145808.2969,19.9248,20.0545,19.9897,-2.7626,1.4561,19.8450,19.9216,19.8833,-2.1730,1.9345,19.9248,19.9728,19.9488,-2.7190,-3.8742,13.5333,13.6466,13.5899,-2.6799,-1.6173,13.4477,13.5333,13.4905,-2.6264,-2.0957,13.4477,13.4961,13.4719,-2.6312,3.7130,11.5973,906.2310,-121792.3000,145808.2969
3912.0000,13.3657,19.7451,0.0000,90802.2000,-90802.2000,4.2912,0.0000,14785.6650,14785.6650,208.5355,105587.8650,0.0000,-105587.8650,13.3545,19.0262,0.0000,12063.4000,-12063.4000,0.6410,0.0000,1958.5995,1958.5995,31.2062,14021.9995,0.0000,-14021.9995,19.7558,13.2754,16.5156,1.8264,123281.2224,19.7451,19.8823,19.8137,-2.1589,1.0738,19.5623,19.6880,19.6252,-3.1502,1.7148,19.7451,19.7920,19.7686,-2.2103,-3.2174,13.3545,13.4750,13.4147,-2.1495,-1.2168,13.2754,13.3545,13.3149,-2.1535,-1.8577,13.2754,13.3225,13.2989,-2.1221,3.0745,9.8411,768.9960,-102865.6000,123281.2224
3913.0000,13.2530,19.6301,0.0000,85579.1000,-85579.1000,4.0444,0.0000,13898.6999,13898.6999,196.3158,99477.7999,0.0000,-99477.7999,13.2404,18.9110,0.0000,13316.0000,-13316.0000,0.7075,0.0000,2158.5548,2158.5548,34.4221,15474.5548,0.0000,-15474.5548,19.6001,13.1957,16.3979,1.7390,117382.2747,19.6301,19.7407,19.6854,-1.5828,0.9723,19.3913,19.4845,19.4379,-2.2949,1.6798,19.6301,19.6634,19.6467,-1.5049,-3.0721,13.2404,13.3359,13.2882,-1.5622,-1.1123,13.1957,13.2404,13.2181,-1.2039,-1.8198,13.1957,13.2216,13.2086,-1.1245,2.9321,9.4764,740.5023,-98895.1000,117382.2747
3914.0000,13.1151,19.4894,0.0000,74080.6000,-74080.6000,3.5010,0.0000,11992.8827,11992.8827,169.8148,86073.4827,0.0000,-86073.4827,13.1102,18.7793,0.0000,6550.6000,-6550.6000,0.3481,0.0000,1059.9697,1059.9697,16.9259,7610.5697,0.0000,-7610.5697,19.4928,13.0181,16.2555,1.4240,96122.1656,19.4894,19.6100,19.5497,-1.6729,0.9434,19.3861,19.4119,19.3990,-0.5041,1.2914,19.4894,19.5337,19.5115,-1.6665,-2.5576,13.1102,13.2117,13.1610,-1.5697,-1.0510,13.0181,13.1102,13.0642,-1.8920,-1.3990,13.0181,13.0737,13.0459,-1.9987,2.4500,7.6727,599.5544,-80631.2000,96122.1656
3915.0000,13.0264,19.3989,0.0000,64728.9000,-64728.9000,3.0590,0.0000,10457.4991,10457.4991,148.2461,75186.3991,0.0000,-75186.3991,13.0132,18.6812,0.0000,12373.7000,-12373.7000,0.6575,0.0000,1999.5760,1999.5760,31.9558,14373.2760,0.0000,-14373.2760,19.3649,12.9716,16.1683,1.3577,91644.6884,19.3989,19.5133,19.4561,-1.1646,0.6884,19.1068,19.2453,19.1760,-2.7255,1.3458,19.3989,19.4328,19.4158,-1.1897,-2.3707,13.0132,13.1150,13.0641,-1.2043,-0.8005,12.9716,13.0132,12.9924,-0.9010,-1.4580,12.9716,12.9951,12.9833,-0.7900,2.2585,7.4063,578.7349,-77102.6000,91644.6884
3916.0000,13.0197,19.3920,0.0000,84743.8000,-84743.8000,4.0049,0.0000,13688.9434,13688.9434,193.9749,98432.7434,0.0000,-98432.7434,13.0101,18.6781,0.0000,9476.3000,-9476.3000,0.5035,0.0000,1531.2954,1531.2954,24.4640,11007.5954,0.0000,-11007.5954,19.3239,13.0211,16.1725,1.6237,109599.1064,19.3920,19.4293,19.4106,-0.5835,1.0386,19.1840,19.1811,19.1826,0.0437,1.5421,19.3920,19.3981,19.3951,-0.2858,-2.9663,13.0101,13.0390,13.0246,-0.5117,-1.1671,13.0211,13.0101,13.0156,0.2452,-1.6706,13.0211,13.0117,13.0164,0.3643,2.8378,8.9811,701.7969,-94220.1000,109599.1064
3917.0000,13.0468,19.4196,0.0000,95057.1000,-95057.1000,4.4923,0.0000,15364.4834,15364.4834,217.5721,110421.5834,0.0000,-110421.5834,13.0454,18.7138,0.0000,11674.5000,-11674.5000,0.6203,0.0000,1887.4109,1887.4109,30.1385,13561.9109,0.0000,-13561.9109,19.3316,13.0613,16.1965,1.8318,123647.0005,19.4196,19.4154,19.4175,0.0484,1.1437,19.1687,19.1744,19.1715,-0.1679,1.7640,19.4196,19.4144,19.4170,0.2305,-3.3486,13.0454,13.0358,13.0406,0.1581,-1.2907,13.0613,13.0454,13.0533,0.4204,-1.9110,13.0613,13.0512,13.0563,0.4460,3.2016,10.1847,795.8445,-106731.6000,123647.0005
3918.0000,13.2700,19.6474,0.0000,179780.9000,-179780.9000,8.4963,0.0000,29209.2863,29209.2863,411.5644,208990.1863,0.0000,-208990.1863,13.2665,18.9373,0.0000,717.4000,-717.4000,0.0381,0.0000,116.3342,116.3342,1.8523,833.7342,0.0000,-833.7342,19.5703,13.3388,16.4545,3.0389,205122.4453,19.6474,19.5843,19.6158,2.3584,2.5996,19.5749,19.4654,19.5202,4.1723,2.6377,19.6474,19.6172,19.6323,2.5627,-5.8967,13.2665,13.2087,13.2376,2.3436,-2.8194,13.3388,13.2665,13.3027,2.9742,-2.8575,13.3388,13.3004,13.3196,3.1429,5.6769,16.9994,1328.3567,-180498.3000,205122.4453
3919.0000,13.5598,19.9433,0.0000,236688.1000,-236688.1000,11.1857,0.0000,38715.9742,38715.9742,542.6190,275404.0742,0.0000,-275404.0742,13.5605,19.2345,0.0000,2386.9000,-2386.9000,0.1268,0.0000,388.6563,388.6563,6.1681,2775.5563,0.0000,-2775.5563,19.8708,13.6233,16.7470,4.0384,272589.6417,19.9433,19.8720,19.9076,3.4864,3.3930,19.8490,19.7798,19.8144,3.5160,3.5198,19.9433,19.9119,19.9276,3.5284,-7.7927,13.5605,13.4953,13.5279,3.4676,-3.6863,13.6233,13.5605,13.5919,3.4556,-3.8131,13.6233,13.5915,13.6074,3.4388,7.4994,22.5493,1762.0331,-239075.0000,272589.6417
3920.0000,13.9377,20.3291,0.0000,263996.1000,-263996.1000,12.4762,0.0000,43568.8659,43568.8659,606.3623,307564.9659,0.0000,-307564.9659,13.9462,19.6246,0.0000,38410.5000,-38410.5000,2.0409,0.0000,6289.0146,6289.0146,99.3730,44699.5146,0.0000,-44699.5146,20.1778,14.0037,17.0908,5.1215,345703.6657,20.3291,20.2283,20.2787,4.4435,3.0539,19.9865,19.9607,19.9736,1.8862,5.0948,20.3291,20.2952,20.3122,4.6067,-9.4223,13.9462,13.8571,13.9016,4.4756,-3.4784,14.0037,13.9462,13.9750,4.5877,-5.5193,14.0037,13.9688,13.9863,4.5369,8.9978,28.9675,2263.5637,-302406.6000,345703.6657
3921.0000,14.2550,20.6534,0.0000,279589.8000,-279589.8000,13.2132,0.0000,46491.9444,46491.9444,643.7676,326081.7444,0.0000,-326081.7444,14.2654,19.9476,0.0000,62994.7000,-62994.7000,3.3471,0.0000,10362.7102,10362.7102,163.2297,73357.4102,0.0000,-73357.4102,20.4663,14.3041,17.3852,5.8311,393598.7527,20.6534,20.5561,20.6047,3.8994,2.7782,20.2236,20.1919,20.2078,2.7911,6.1254,20.6534,20.6273,20.6403,3.9253,-10.4349,14.2654,14.1840,14.2247,3.8636,-3.2887,14.3041,14.2654,14.2847,3.7035,-6.6358,14.3041,14.2786,14.2913,3.6466,9.9245,33.0841,2585.2410,-342584.5000,393598.7527
3922.0000,14.5126,20.9166,0.0000,289826.5000,-289826.5000,13.6969,0.0000,48492.4821,48492.4821,668.7369,338318.9821,0.0000,-338318.9821,14.5219,20.2072,0.0000,80393.5000,-80393.5000,4.2716,0.0000,13275.7413,13275.7413,208.5881,93669.2413,0.0000,-93669.2413,20.7131,14.5499,17.6315,6.3280,427138.5162,20.9166,20.8301,20.8733,3.2063,2.5715,20.4412,20.4146,20.4279,2.6222,6.8431,20.9166,20.8967,20.9066,3.1791,-11.1254,14.5219,14.4527,14.4873,3.1341,-3.1418,14.5499,14.5219,14.5359,2.9964,-7.4134,14.5499,14.5304,14.5402,2.9681,10.5552,35.9324,2807.8073,-370220.0000,427138.5162
3923.0000,14.7642,21.1738,0.0000,309002.4000,-309002.4000,14.6032,0.0000,52015.6233,52015.6233,714.2042,361018.0233,0.0000,-361018.0233,14.7729,20.4613,0.0000,92945.1000,-92945.1000,4.9385,0.0000,15407.2326,15407.2326,241.4153,108352.3326,0.0000,-108352.3326,20.9617,14.7983,17.8800,6.8823,464556.7649,21.1738,21.0910,21.1324,3.0920,2.5939,20.6782,20.6521,20.6651,2.8278,7.5324,21.1738,21.1560,21.1649,3.0814,-12.0093,14.7729,14.7079,14.7404,3.0199,-3.2216,14.7983,14.7729,14.7856,2.9784,-8.1601,14.7983,14.7801,14.7892,2.9705,11.3816,39.1087,3056.0066,-401947.5000,464556.7649
3924.0000,14.9164,21.3294,0.0000,319418.4000,-319418.4000,15.0954,0.0000,53967.6833,53967.6833,739.5227,373386.0833,0.0000,-373386.0833,14.9218,20.6121,0.0000,88540.5000,-88540.5000,4.7045,0.0000,14710.8389,14710.8389,230.2224,103251.3389,0.0000,-103251.3389,21.1373,14.9363,18.0368,7.0157,473557.8748,21.3294,21.2793,21.3043,2.0398,2.8353,20.8630,20.8424,20.8527,2.2287,7.5398,21.3294,21.3186,21.3240,1.8857,-12.2601,14.9218,14.8832,14.9025,1.9215,-3.4636,14.9363,14.9218,14.9291,1.6968,-8.1681,14.9363,14.9262,14.9313,1.6799,11.6318,39.6561,3098.7851,-407958.9000,473557.8748
3925.0000,15.1044,21.5216,0.0000,330530.7000,-330530.7000,15.6206,0.0000,56101.3615,56101.3615,766.0335,386632.0615,0.0000,-386632.0615,15.1103,20.8029,0.0000,100877.3000,-100877.3000,5.3600,0.0000,16809.8784,16809.8784,262.4701,117687.1784,0.0000,-117687.1784,21.3165,15.1282,18.2224,7.4188,500770.6252,21.5216,21.4647,21.4932,2.2446,2.7448,21.0271,21.0102,21.0186,1.9675,8.1048,21.5216,21.5093,21.5155,2.2761,-12.8758,15.1103,15.0655,15.0879,2.2025,-3.4202,15.1282,15.1103,15.1192,2.2603,-8.7802,15.1282,15.1153,15.1218,2.2638,12.2004,42.0399,3285.0568,-431408.0000,500770.6252
