Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3926.0000,15.2659,21.6868,0.0000,341786.9000,-341786.9000,16.1525,0.0000,58241.3051,58241.3051,793.1272,400028.2051,0.0000,-400028.2051,15.2711,20.9658,0.0000,105729.6000,-105729.6000,5.6178,0.0000,17663.1300,17663.1300,275.3228,123392.7300,0.0000,-123392.7300,21.4818,15.2855,18.3837,7.7081,520298.9232,21.6868,21.6372,21.6620,2.0021,2.8093,21.1896,21.1736,21.1816,1.9324,8.4271,21.6868,21.6765,21.6817,1.9705,-13.3432,15.2711,15.2325,15.2518,1.9434,-3.5116,15.2855,15.2711,15.2783,1.8844,-9.1294,15.2855,15.2751,15.2803,1.8786,12.6410,43.6476,3410.6855,-447516.5000,520298.9232
3927.0000,15.4253,21.8499,0.0000,353315.4000,-353315.4000,16.6974,0.0000,60441.8227,60441.8227,820.7780,413757.2227,0.0000,-413757.2227,15.4303,21.1271,0.0000,112619.8000,-112619.8000,5.9839,0.0000,18861.9008,18861.9008,293.4744,131481.7008,0.0000,-131481.7008,21.6416,15.4440,18.5428,8.0323,542178.0574,21.8499,21.8021,21.8260,1.9452,2.8361,21.3441,21.3296,21.3369,1.8390,8.8201,21.8499,21.8402,21.8451,1.9373,-13.8612,15.4303,15.3933,15.4118,1.8960,-3.5712,15.4440,15.4303,15.4372,1.8827,-9.5551,15.4440,15.4340,15.4390,1.8810,13.1262,45.4964,3555.1505,-465935.2000,542178.0574
3928.0000,15.5742,22.0023,0.0000,359948.8000,-359948.8000,17.0109,0.0000,61802.7578,61802.7578,837.0966,421751.5578,0.0000,-421751.5578,15.5789,21.2777,0.0000,121646.9000,-121646.9000,6.4636,0.0000,20422.4414,20422.4414,317.2243,142069.3414,0.0000,-142069.3414,21.7872,15.5912,18.6892,8.3110,560991.7605,22.0023,21.9562,21.9793,1.8143,2.7481,21.4801,21.4678,21.4740,1.6196,9.2117,22.0023,21.9934,21.9979,1.8091,-14.2627,15.5789,15.5438,15.5614,1.7704,-3.5158,15.5912,15.5789,15.5851,1.7500,-9.9793,15.5912,15.5821,15.5867,1.7467,13.4951,47.1099,3681.2366,-481595.7000,560991.7605
3929.0000,15.6989,22.1299,0.0000,374909.6000,-374909.6000,17.7179,0.0000,64570.0459,64570.0459,872.7775,439479.6459,0.0000,-439479.6459,15.7027,21.4031,0.0000,119000.4000,-119000.4000,6.3229,0.0000,20018.1657,20018.1657,310.5316,139018.5657,0.0000,-139018.5657,21.9247,15.7127,18.8187,8.5336,576018.6472,22.1299,22.0937,22.1118,1.5644,3.0198,21.6263,21.6134,21.6198,1.7256,9.3427,22.1299,22.1227,22.1263,1.5150,-14.6981,15.7027,15.6750,15.6888,1.5036,-3.7983,15.7127,15.7027,15.7077,1.4451,-10.1213,15.7127,15.7054,15.7090,1.4423,13.9196,48.2699,3771.8783,-493910.0000,576018.6472
3930.0000,15.3526,21.7754,0.0000,284116.7000,-284116.7000,13.4271,0.0000,48517.1700,48517.1700,661.9806,332633.8700,0.0000,-332633.8700,15.3424,21.0380,0.0000,89458.2000,-89458.2000,4.7532,0.0000,14961.7488,14961.7488,233.5731,104419.9488,0.0000,-104419.9488,21.6245,15.3002,18.4624,6.5699,443471.1203,21.7754,21.8786,21.8270,-3.4708,2.3032,21.3124,21.3467,21.3295,-3.5380,7.0565,21.7754,21.8008,21.7881,-4.1154,-11.1239,15.3424,15.4298,15.3861,-3.6884,-2.8913,15.3002,15.3424,15.3213,-4.6973,-7.6445,15.3002,15.3314,15.3158,-4.7803,10.5358,36.5174,2853.5237,-373574.9000,443471.1203
3931.0000,15.1120,21.5294,0.0000,266571.8000,-266571.8000,12.5979,0.0000,45253.9217,45253.9217,619.6316,311825.7217,0.0000,-311825.7217,15.1024,20.7950,0.0000,70024.8000,-70024.8000,3.7207,0.0000,11667.2744,11667.2744,182.5348,81692.0744,0.0000,-81692.0744,21.3977,15.0732,18.2355,5.8973,398068.7156,21.5294,21.6162,21.5728,-3.1026,2.4453,21.1206,21.1472,21.1339,-2.3953,6.1659,21.5294,21.5498,21.5396,-3.0335,-10.1527,15.1024,15.1726,15.1375,-3.0344,-2.9591,15.0732,15.1024,15.0878,-2.8523,-6.6798,15.0732,15.0934,15.0833,-2.8404,9.6389,32.7435,2558.6261,-336596.6000,398068.7156
3932.0000,14.6499,21.0568,0.0000,193885.9000,-193885.9000,9.1629,0.0000,32547.5929,32547.5929,449.9414,226433.4929,0.0000,-226433.4929,14.6343,20.3209,0.0000,38869.0000,-38869.0000,2.0653,0.0000,6429.5592,6429.5592,101.2124,45298.5592,0.0000,-45298.5592,21.0115,14.5401,17.7758,4.1519,280255.5750,21.0568,21.2330,21.1449,-5.1983,2.0250,20.7724,20.8394,20.8059,-3.9930,4.0903,21.0568,21.1101,21.0835,-5.5392,-7.1379,14.6343,14.7850,14.7097,-5.1979,-2.3659,14.5401,14.6343,14.5872,-6.0762,-4.4311,14.5401,14.6029,14.5715,-6.2112,6.7970,22.5134,1759.2278,-232754.9000,280255.5750
3933.0000,14.3500,20.7504,0.0000,181872.9000,-181872.9000,8.5951,0.0000,30311.6966,30311.6966,420.7527,212184.5966,0.0000,-212184.5966,14.3373,20.0204,0.0000,24168.2000,-24168.2000,1.2841,0.0000,3979.9599,3979.9599,62.8045,28148.1599,0.0000,-28148.1599,20.7285,14.2742,17.5014,3.6436,245940.4868,20.7504,20.8786,20.8145,-4.0224,2.1508,20.5577,20.6116,20.5846,-2.7047,3.4349,20.7504,20.7909,20.7706,-3.8100,-6.4444,14.3373,14.4462,14.3917,-3.8712,-2.4370,14.2742,14.3373,14.3057,-3.4310,-3.7211,14.2742,14.3119,14.2930,-3.3947,6.1581,19.7805,1545.6735,-206041.1000,245940.4868
3934.0000,14.0767,20.4711,0.0000,152168.7000,-152168.7000,7.1914,0.0000,25196.2589,25196.2589,351.3306,177364.9589,0.0000,-177364.9589,14.0672,19.7470,0.0000,17508.9000,-17508.9000,0.9303,0.0000,2871.8271,2871.8271,45.4421,20380.7271,0.0000,-20380.7271,20.4698,13.9906,17.2302,3.0069,202964.7505,20.4711,20.5973,20.5342,-3.4170,1.8549,20.3133,20.3841,20.3487,-2.8824,2.7852,20.4711,20.5146,20.4929,-3.3869,-5.3364,14.0672,14.1754,14.1213,-3.2985,-2.0870,13.9906,14.0672,14.0289,-3.3759,-3.0173,13.9906,14.0363,14.0134,-3.4089,5.1043,16.2459,1269.4749,-169677.6000,202964.7505
3935.0000,13.8435,20.2330,0.0000,136302.7000,-136302.7000,6.4415,0.0000,22444.8330,22444.8330,314.1301,158747.5330,0.0000,-158747.5330,13.8362,19.5134,0.0000,10482.1000,-10482.1000,0.5570,0.0000,1713.5217,1713.5217,27.1744,12195.6217,0.0000,-12195.6217,20.2536,13.7596,17.0066,2.5970,175294.4290,20.2330,20.3481,20.2906,-2.9749,1.7678,20.1481,20.2093,20.1787,-2.0854,2.3248,20.2330,20.2756,20.2543,-2.9133,-4.6737,13.8362,13.9363,13.8863,-2.8707,-1.9615,13.7596,13.8362,13.7979,-2.8219,-2.5185,13.7596,13.8029,13.7812,-2.8367,4.4800,13.9869,1092.9594,-146784.8000,175294.4290
3936.0000,13.6564,20.0420,0.0000,116440.0000,-116440.0000,5.5028,0.0000,19089.7643,19089.7643,267.9425,135529.7643,0.0000,-135529.7643,13.6479,19.3229,0.0000,12362.7000,-12362.7000,0.6569,0.0000,2015.5016,2015.5016,32.0194,14378.2016,0.0000,-14378.2016,20.0498,13.5802,16.8150,2.2771,153705.8149,20.0420,20.1538,20.0979,-2.3597,1.4405,19.8936,19.9883,19.9409,-2.9041,2.0974,20.0420,20.0816,20.0618,-2.3580,-4.0623,13.6479,13.7459,13.6969,-2.3196,-1.6153,13.5802,13.6479,13.6140,-2.2532,-2.2722,13.5802,13.6193,13.5997,-2.2249,3.8875,12.3017,961.2687,-128802.7000,153705.8149
3937.0000,13.4963,19.8785,0.0000,110277.2000,-110277.2000,5.2116,0.0000,18011.6911,18011.6911,253.4509,128288.8911,0.0000,-128288.8911,13.4907,19.1640,0.0000,6446.0000,-6446.0000,0.3425,0.0000,1048.5625,1048.5625,16.6825,7494.5625,0.0000,-7494.5625,19.8996,13.4239,16.6618,2.0552,138722.8602,19.8785,19.9756,19.9271,-2.0960,1.4718,19.8224,19.8670,19.8447,-1.1959,1.8143,19.8785,19.9154,19.8969,-2.0237,-3.7398,13.4907,13.5753,13.5330,-2.0129,-1.6230,13.4239,13.4907,13.4573,-1.9260,-1.9655,13.4239,13.4607,13.4423,-1.9345,3.5886,11.0853,866.2186,-116723.2000,138722.8602
3938.0000,13.3994,19.7796,0.0000,98800.5000,-98800.5000,4.6692,0.0000,16100.7098,16100.7098,226.8374,114901.2098,0.0000,-114901.2098,13.3911,19.0633,0.0000,13443.6000,-13443.6000,0.7143,0.0000,2183.8040,2183.8040,34.7707,15627.4040,0.0000,-15627.4040,19.7545,13.3566,16.5555,1.9681,132849.0987,19.7796,19.8579,19.8187,-1.3420,1.1619,19.5554,19.6608,19.6081,-2.8903,1.8763,19.7796,19.8047,19.7921,-1.2996,-3.5073,13.3911,13.4597,13.4254,-1.3326,-1.3183,13.3566,13.3911,13.3739,-1.0418,-2.0326,13.3566,13.3757,13.3661,-0.9536,3.3509,10.7401,839.2495,-112244.1000,132849.0987
3939.0000,13.2752,19.6528,0.0000,88393.8000,-88393.8000,4.1774,0.0000,14363.2359,14363.2359,202.8169,102757.0359,0.0000,-102757.0359,13.2720,18.9429,0.0000,6950.4000,-6950.4000,0.3693,0.0000,1127.1680,1127.1680,17.9695,8077.5680,0.0000,-8077.5680,19.6491,13.2020,16.4255,1.6750,113059.4160,19.6528,19.7419,19.6973,-1.4995,1.1433,19.5468,19.5737,19.5602,-0.6117,1.5126,19.6528,19.6866,19.6697,-1.5118,-3.0341,13.2720,13.3482,13.3101,-1.4257,-1.2694,13.2020,13.2720,13.2370,-1.6857,-1.6387,13.2020,13.2434,13.2227,-1.7656,2.9080,9.0675,708.5447,-95344.2000,113059.4160
3940.0000,13.2857,19.6634,0.0000,110649.5000,-110649.5000,5.2292,0.0000,17983.9541,17983.9541,253.6780,128633.4541,0.0000,-128633.4541,13.2785,18.9494,0.0000,11432.5000,-11432.5000,0.6075,0.0000,1854.2100,1854.2100,29.5437,13286.7100,0.0000,-13286.7100,19.6063,13.2979,16.4521,2.1039,142015.4256,19.6634,19.6797,19.6716,-0.3455,1.3753,19.4560,19.4925,19.4742,-1.0726,1.9828,19.6634,19.6649,19.6641,-0.1016,-3.8538,13.2785,13.2924,13.2854,-0.3326,-1.5406,13.2979,13.2785,13.2882,0.5827,-2.1480,13.2979,13.2829,13.2904,0.7820,3.6886,11.6358,909.2384,-122082.0000,142015.4256
3941.0000,13.3296,19.7083,0.0000,119761.6000,-119761.6000,5.6598,0.0000,19484.8423,19484.8423,274.5871,139246.4423,0.0000,-139246.4423,13.3300,19.0015,0.0000,15269.3000,-15269.3000,0.8113,0.0000,2478.2626,2478.2626,39.4597,17747.5626,0.0000,-17747.5626,19.6147,13.3469,16.4808,2.3176,156439.4503,19.7083,19.6922,19.7002,0.3116,1.4294,19.4421,19.4525,19.4473,-0.3591,2.2408,19.7083,19.7006,19.7044,0.4514,-4.2304,13.3300,13.3122,13.3211,0.3960,-1.6162,13.3469,13.3300,13.3384,0.5721,-2.4275,13.3469,13.3365,13.3417,0.5850,4.0437,12.9015,1008.1389,-135030.9000,156439.4503
3942.0000,13.5416,19.9247,0.0000,204727.4000,-204727.4000,9.6752,0.0000,33473.7815,33473.7815,469.5284,238201.1815,0.0000,-238201.1815,13.5395,19.2133,0.0000,482.5000,-482.5000,0.0256,0.0000,78.5417,78.5417,1.2472,561.0417,0.0000,-561.0417,19.8570,13.5984,16.7277,3.4693,234176.2017,19.9247,19.8698,19.8972,2.3430,2.9671,19.8642,19.7627,19.8134,4.3839,2.9928,19.9247,19.8991,19.9119,2.4696,-6.7081,13.5395,13.4898,13.5146,2.3010,-3.2165,13.5984,13.5395,13.5689,2.7472,-3.2422,13.5984,13.5674,13.5829,2.8764,6.4587,19.3403,1511.2804,-205209.9000,234176.2017
3943.0000,13.8208,20.2098,0.0000,258215.7000,-258215.7000,12.2030,0.0000,42497.3425,42497.3425,593.0153,300713.0425,0.0000,-300713.0425,13.8215,19.4985,0.0000,3637.1000,-3637.1000,0.1933,0.0000,594.4352,594.4352,9.4089,4231.5352,0.0000,-4231.5352,20.1428,13.8768,17.0098,4.4384,299590.9671,20.2098,20.1466,20.1782,3.3556,3.6805,20.1142,20.0561,20.0852,3.2447,3.8737,20.2098,20.1822,20.1960,3.3936,-8.5226,13.8215,13.7640,13.7927,3.3216,-4.0033,13.8768,13.8215,13.8492,3.3473,-4.1965,13.8768,13.8486,13.8627,3.3420,8.1998,24.7313,1932.5424,-261852.8000,299590.9671
3944.0000,14.1563,20.5525,0.0000,279186.5000,-279186.5000,13.1941,0.0000,46315.7085,46315.7085,642.3463,325502.2085,0.0000,-325502.2085,14.1630,19.8440,0.0000,36358.4000,-36358.4000,1.9319,0.0000,5971.9487,5971.9487,94.1628,42330.3487,0.0000,-42330.3487,20.4172,14.2124,17.3148,5.3629,361997.0815,20.5525,20.4693,20.5109,3.9810,3.3167,20.2392,20.2167,20.2279,1.6883,5.2486,20.5525,20.5238,20.5381,4.0946,-9.8774,14.1630,14.0894,14.1262,3.9896,-3.7541,14.2124,14.1630,14.1877,4.0507,-5.6859,14.2124,14.1829,14.1977,4.0077,9.4400,30.2065,2360.3781,-315544.9000,361997.0815
3945.0000,14.4177,20.8196,0.0000,293357.1000,-293357.1000,13.8638,0.0000,48971.5420,48971.5420,676.4413,342328.6420,0.0000,-342328.6420,14.4249,20.1091,0.0000,52929.2000,-52929.2000,2.8123,0.0000,8727.6903,8727.6903,137.2710,61656.8903,0.0000,-61656.8903,20.6625,14.4572,17.5599,5.9129,399121.6847,20.8196,20.7485,20.7841,3.2622,3.1841,20.4486,20.4201,20.4344,2.4571,5.9964,20.8196,20.7986,20.8091,3.2357,-10.6797,14.4249,14.3646,14.3948,3.2065,-3.6838,14.4572,14.4249,14.4411,3.0237,-6.4961,14.4572,14.4370,14.4471,2.9759,10.1800,33.3374,2605.0348,-346286.3000,399121.6847
3946.0000,14.6520,21.0590,0.0000,306523.1000,-306523.1000,14.4860,0.0000,51458.5473,51458.5473,708.0263,357981.6473,0.0000,-357981.6473,14.6588,20.3458,0.0000,67516.8000,-67516.8000,3.5874,0.0000,11172.5377,11172.5377,175.2959,78689.3377,0.0000,-78689.3377,20.8862,14.6853,17.7857,6.4039,432265.5902,21.0590,20.9938,21.0264,2.8903,3.0775,20.6450,20.6204,20.6327,2.3588,6.6649,21.0590,21.0415,21.0503,2.8761,-11.4085,14.6588,14.6048,14.6318,2.8260,-3.6329,14.6853,14.6588,14.6720,2.7523,-7.2203,14.6853,14.6678,14.6765,2.7340,10.8531,36.1601,2825.5982,-374039.9000,432265.5902
3947.0000,14.8703,21.2823,0.0000,318860.6000,-318860.6000,15.0691,0.0000,53813.3129,53813.3129,737.6763,372673.9129,0.0000,-372673.9129,14.8770,20.5666,0.0000,80562.2000,-80562.2000,4.2806,0.0000,13375.9694,13375.9694,209.3744,93938.1694,0.0000,-93938.1694,21.0966,14.8997,17.9981,6.8516,462485.1103,21.2823,21.2201,21.2512,2.6780,2.9903,20.8354,20.8136,20.8245,2.2800,7.2708,21.2823,21.2669,21.2746,2.6728,-12.0788,14.8770,14.8264,14.8517,2.6190,-3.5962,14.8997,14.8770,14.8883,2.5758,-7.8767,14.8997,14.8841,14.8919,2.5650,11.4729,38.7412,3027.2885,-399422.8000,462485.1103
3948.0000,15.0623,21.4786,0.0000,333277.7000,-333277.7000,15.7504,0.0000,56509.5742,56509.5742,772.1607,389787.2742,0.0000,-389787.2742,15.0681,20.7602,0.0000,86827.4000,-86827.4000,4.6135,0.0000,14459.0817,14459.0817,225.8699,101286.4817,0.0000,-101286.4817,21.2919,15.0868,18.1894,7.2203,487368.1178,21.4786,21.4246,21.4516,2.3840,3.0719,21.0257,21.0052,21.0155,2.2704,7.6853,21.4786,21.4657,21.4721,2.3493,-12.6785,15.0681,15.0247,15.0464,2.3153,-3.7123,15.0868,15.0681,15.0774,2.2480,-8.3258,15.0868,15.0739,15.0804,2.2398,12.0381,40.7992,3188.1099,-420105.1000,487368.1178
3949.0000,15.2751,21.6963,0.0000,345850.3000,-345850.3000,16.3446,0.0000,58947.1262,58947.1262,802.3279,404797.4262,0.0000,-404797.4262,15.2815,20.9763,0.0000,102238.2000,-102238.2000,5.4323,0.0000,17082.6705,17082.6705,266.1815,119320.8705,0.0000,-119320.8705,21.4933,15.3010,18.3972,7.7054,520114.8481,21.6963,21.6359,21.6661,2.5541,2.9398,21.2079,21.1898,21.1989,2.1789,8.3721,21.6963,21.6829,21.6896,2.5895,-13.4048,15.2815,15.2335,15.2575,2.5133,-3.6374,15.3010,15.2815,15.2912,2.5456,-9.0697,15.3010,15.2871,15.2940,2.5441,12.7071,43.6553,3411.2902,-448088.5000,520114.8481
3950.0000,15.4762,21.9020,0.0000,361843.2000,-361843.2000,17.1004,0.0000,61978.1952,61978.1952,840.6418,423821.3952,0.0000,-423821.3952,15.4822,21.1797,0.0000,111246.3000,-111246.3000,5.9109,0.0000,18647.3580,18647.3580,289.9087,129893.6580,0.0000,-129893.6580,21.6946,15.4994,18.5970,8.1460,549853.5068,21.9020,21.8446,21.8733,2.4661,2.9882,21.4030,21.3848,21.3939,2.3193,8.8992,21.9020,21.8899,21.8959,2.4560,-14.1122,15.4822,15.4374,15.4598,2.4074,-3.7298,15.4994,15.4822,15.4908,2.3741,-9.6407,15.4994,15.4870,15.4932,2.3693,13.3706,46.1601,3607.0169,-473089.5000,549853.5068
3951.0000,15.6726,22.1029,0.0000,377092.7000,-377092.7000,17.8211,0.0000,64903.8020,64903.8020,877.2712,441996.5020,0.0000,-441996.5020,15.6783,21.3784,0.0000,120572.1000,-120572.1000,6.4064,0.0000,20274.5521,20274.5521,314.4952,140846.6521,0.0000,-140846.6521,21.8911,15.6942,18.7926,8.5788,579071.7421,22.1029,22.0476,22.0753,2.4028,3.0194,21.5928,21.5760,21.5844,2.2645,9.4258,22.1029,22.0917,22.0973,2.3957,-14.8017,15.6783,15.6355,15.6569,2.3444,-3.8049,15.6942,15.6783,15.6863,2.3243,-10.2113,15.6942,15.6827,15.6884,2.3214,14.0162,48.6298,3799.9975,-497664.8000,579071.7421
3952.0000,15.8329,22.2670,0.0000,384332.6000,-384332.6000,18.1632,0.0000,66412.9710,66412.9710,895.3179,450745.5710,0.0000,-450745.5710,15.8377,21.5399,0.0000,127903.8000,-127903.8000,6.7960,0.0000,21563.2752,21563.2752,333.9164,149467.0752,0.0000,-149467.0752,22.0528,15.8500,18.9514,8.8464,597129.6743,22.2670,22.2202,22.2436,1.9970,2.9748,21.7470,21.7338,21.7404,1.8484,9.7708,22.2670,22.2580,22.2625,1.9589,-15.1884,15.8377,15.8022,15.8199,1.9327,-3.7891,15.8500,15.8377,15.8438,1.8673,-10.5851,15.8500,15.8410,15.8455,1.8610,14.3741,50.1286,3917.1230,-512236.4000,597129.6743
3953.0000,15.9588,22.3959,0.0000,399457.5000,-399457.5000,18.8780,0.0000,69242.8122,69242.8122,931.5789,468700.3122,0.0000,-468700.3122,15.9624,21.6662,0.0000,123188.7000,-123188.7000,6.5455,0.0000,20810.8956,20810.8956,321.8423,143999.5956,0.0000,-143999.5956,22.1945,15.9719,19.0832,9.0396,610175.4917,22.3959,22.3619,22.3789,1.5986,3.2911,21.8990,21.8862,21.8926,1.8023,9.8366,22.3959,22.3890,22.3924,1.5339,-15.5869,15.9624,15.9364,15.9494,1.5278,-4.1108,15.9719,15.9624,15.9671,1.4534,-10.6563,15.9719,15.9650,15.9685,1.4498,14.7672,51.0881,3992.0999,-522646.2000,610175.4917
3954.0000,15.6047,22.0334,0.0000,305762.9000,-305762.9000,14.4501,0.0000,52538.5820,52538.5820,713.6932,358301.4820,0.0000,-358301.4820,15.5950,21.2939,0.0000,93435.7000,-93435.7000,4.9646,0.0000,15690.3316,15690.3316,244.2509,109126.0316,0.0000,-109126.0316,21.8848,15.5548,18.7198,7.0223,474008.3001,22.0334,22.1310,22.0822,-3.6148,2.5367,21.5770,21.6103,21.5936,-3.6423,7.5013,22.0334,22.0577,22.0455,-4.2205,-11.9134,15.5950,15.6776,15.6363,-3.8119,-3.1618,15.5548,15.5950,15.5749,-4.7676,-8.1264,15.5548,15.5842,15.5695,-4.8487,11.2882,39.0292,3049.7996,-399198.6000,474008.3001
3955.0000,15.3875,21.8112,0.0000,288644.5000,-288644.5000,13.6411,0.0000,49332.6447,49332.6447,672.0954,337977.1447,0.0000,-337977.1447,15.3791,21.0752,0.0000,79138.0000,-79138.0000,4.2049,0.0000,13243.4520,13243.4520,206.5258,92381.4520,0.0000,-92381.4520,21.6685,15.3555,18.5120,6.4376,434538.0926,21.8112,21.8867,21.8490,-2.8489,2.5800,21.3838,21.4082,21.3960,-2.4194,6.7849,21.8112,21.8283,21.8197,-2.7592,-11.0611,15.3791,15.4394,15.4093,-2.7743,-3.1454,15.3555,15.3791,15.3673,-2.5393,-7.3503,15.3555,15.3719,15.3637,-2.5178,10.4957,35.8364,2800.3035,-367782.5000,434538.0926
3956.0000,14.9026,21.3152,0.0000,209967.4000,-209967.4000,9.9229,0.0000,35463.4445,35463.4445,488.1739,245430.8445,0.0000,-245430.8445,14.8866,20.5763,0.0000,45240.9000,-45240.9000,2.4038,0.0000,7512.5926,7512.5926,117.9496,52753.4926,0.0000,-52753.4926,21.2579,14.7974,18.0277,4.5505,307156.4088,21.3152,21.4900,21.4026,-5.4208,2.1286,21.0054,21.0712,21.0383,-4.3504,4.5325,21.3152,21.3664,21.3408,-5.8138,-7.7942,14.8866,15.0356,14.9611,-5.4427,-2.5064,14.7974,14.8866,14.8420,-6.3737,-4.9102,14.7974,14.8577,14.8276,-6.5046,7.4165,24.7375,1933.0223,-255208.3000,307156.4088
3957.0000,14.5920,20.9978,0.0000,195819.3000,-195819.3000,9.2542,0.0000,32826.3227,32826.3227,453.7862,228645.6227,0.0000,-228645.6227,14.5787,20.2647,0.0000,30830.9000,-30830.9000,1.6382,0.0000,5095.6288,5095.6288,80.2058,35926.5288,0.0000,-35926.5288,20.9577,14.5203,17.7390,4.0066,270447.4067,20.9978,21.1260,21.0619,-4.1465,2.2174,20.7600,20.8144,20.7872,-3.0645,3.8556,20.9978,21.0362,21.0170,-3.9426,-7.0368,14.5787,14.6867,14.6327,-3.9975,-2.5387,14.5203,14.5787,14.5495,-3.5640,-4.1769,14.5203,14.5562,14.5383,-3.5253,6.7155,21.8263,1705.5349,-226650.2000,270447.4067
3958.0000,14.2992,20.6985,0.0000,165851.6000,-165851.6000,7.8380,0.0000,27607.9577,27607.9577,383.5399,193459.5577,0.0000,-193459.5577,14.2890,19.9715,0.0000,21329.6000,-21329.6000,1.1333,0.0000,3509.9803,3509.9803,55.4149,24839.5803,0.0000,-24839.5803,20.6846,14.2153,17.4500,3.3163,223853.2146,20.6985,20.8252,20.7619,-3.6546,1.9758,20.5140,20.5787,20.5464,-2.9407,3.1091,20.6985,20.7408,20.7197,-3.6220,-5.8622,14.2890,14.3972,14.3431,-3.5291,-2.2349,14.2153,14.2890,14.2522,-3.6223,-3.3682,14.2153,14.2601,14.2377,-3.6611,5.6031,17.9592,1403.3589,-187181.2000,223853.2146
3959.0000,14.0531,20.4470,0.0000,150520.1000,-150520.1000,7.1134,0.0000,24909.3133,24909.3133,347.4072,175429.4133,0.0000,-175429.4133,14.0453,19.7249,0.0000,12986.5000,-12986.5000,0.6900,0.0000,2129.3750,2129.3750,33.6980,15115.8750,0.0000,-15115.8750,20.4570,13.9736,17.2153,2.8909,195136.9467,20.4470,20.5593,20.5032,-3.1558,1.9234,20.3390,20.3962,20.3676,-2.1915,2.6134,20.4470,20.4876,20.4673,-3.0793,-5.1901,14.0453,14.1425,14.0939,-3.0421,-2.1411,13.9736,14.0453,14.0094,-2.9636,-2.8312,13.9736,14.0146,13.9941,-2.9744,4.9723,15.6069,1219.5419,-163506.6000,195136.9467
3960.0000,13.8429,20.2324,0.0000,130750.4000,-130750.4000,6.1791,0.0000,21530.2218,21530.2218,301.2871,152280.6218,0.0000,-152280.6218,13.8357,19.5128,0.0000,11561.9000,-11561.9000,0.6143,0.0000,1890.0229,1890.0229,29.9710,13451.9229,0.0000,-13451.9229,20.2464,13.7648,17.0056,2.5160,169831.3646,20.2324,20.3410,20.2867,-2.6468,1.6650,20.1178,20.1952,20.1565,-2.5818,2.2793,20.2324,20.2722,20.2523,-2.6296,-4.5141,13.8357,13.9306,13.8831,-2.5772,-1.8549,13.7648,13.8357,13.8003,-2.5587,-2.4693,13.7648,13.8053,13.7851,-2.5569,4.3242,13.5762,1060.8645,-142312.3000,169831.3646
3961.0000,13.6988,20.0852,0.0000,123076.5000,-123076.5000,5.8165,0.0000,20197.8611,20197.8611,283.2127,143274.3611,0.0000,-143274.3611,13.6912,19.3667,0.0000,11929.1000,-11929.1000,0.6338,0.0000,1946.0113,1946.0113,30.8963,13875.1113,0.0000,-13875.1113,20.0788,13.6441,16.8614,2.3717,160087.9397,20.0852,20.1711,20.1281,-1.9479,1.5459,19.9372,20.0078,19.9725,-2.2552,2.1797,20.0852,20.1150,20.1001,-1.8706,-4.2706,13.6912,13.7661,13.7286,-1.8989,-1.7275,13.6441,13.6912,13.6676,-1.6346,-2.3614,13.6441,13.6703,13.6572,-1.5770,4.0889,12.8819,1006.6117,-135005.6000,160087.9397
3962.0000,13.5610,19.9445,0.0000,110672.6000,-110672.6000,5.2303,0.0000,18103.6471,18103.6471,254.4299,128776.2471,0.0000,-128776.2471,13.5556,19.2296,0.0000,10092.1000,-10092.1000,0.5362,0.0000,1643.1723,1643.1723,26.1232,11735.2723,0.0000,-11735.2723,19.9386,13.4998,16.7192,2.1216,143208.6612,19.9445,20.0289,19.9867,-1.7403,1.4031,19.8079,19.8664,19.8372,-1.6670,1.9393,19.9445,19.9752,19.9599,-1.7264,-3.8272,13.5556,13.6287,13.5922,-1.6809,-1.5647,13.4998,13.5556,13.5277,-1.7227,-2.1009,13.4998,13.5321,13.5160,-1.7387,3.6656,11.5110,899.4888,-120764.7000,143208.6612
3963.0000,13.4638,19.8452,0.0000,99173.7000,-99173.7000,4.6869,0.0000,16185.8141,16185.8141,227.7900,115359.5141,0.0000,-115359.5141,13.4562,19.1291,0.0000,14501.5000,-14501.5000,0.7705,0.0000,2357.7973,2357.7973,37.5165,16859.2973,0.0000,-16859.2973,19.8053,13.4198,16.6126,1.9912,134409.1937,19.8452,19.9212,19.8832,-1.2835,1.1458,19.6027,19.6867,19.6447,-2.3571,1.9163,19.8452,19.8696,19.8574,-1.2707,-3.5411,13.4562,13.5224,13.4893,-1.2755,-1.3054,13.4198,13.4562,13.4380,-1.1166,-2.0760,13.4198,13.4411,13.4305,-1.0656,3.3814,10.8897,850.9376,-113675.2000,134409.1937
3964.0000,13.4397,19.8207,0.0000,121956.7000,-121956.7000,5.7636,0.0000,19892.9917,19892.9917,279.9428,141849.6917,0.0000,-141849.6917,13.4348,19.1075,0.0000,8155.4000,-8155.4000,0.4333,0.0000,1325.5876,1325.5876,21.0903,9480.9876,0.0000,-9480.9876,19.7773,13.4328,16.6051,2.2466,151643.0509,19.8207,19.8469,19.8338,-0.6304,1.6067,19.6898,19.6749,19.6823,0.4203,2.0401,19.8207,19.8276,19.8242,-0.4353,-4.1568,13.4348,13.4559,13.4453,-0.5648,-1.7767,13.4328,13.4348,13.4338,-0.0852,-2.2101,13.4328,13.4326,13.4327,-0.0076,3.9868,12.3608,965.8866,-130112.1000,151643.0509
3965.0000,13.4612,19.8427,0.0000,130231.5000,-130231.5000,6.1546,0.0000,21253.4007,21253.4007,298.8904,151484.9007,0.0000,-151484.9007,13.4602,19.1331,0.0000,12685.4000,-12685.4000,0.6740,0.0000,2062.6323,2062.6323,32.8024,14748.0323,0.0000,-14748.0323,19.7751,13.4702,16.6227,2.4601,166057.9049,19.8427,19.8395,19.8411,0.0539,1.6345,19.6333,19.6486,19.6409,-0.5342,2.3085,19.8427,19.8397,19.8412,0.1715,-4.5201,13.4602,13.4551,13.4576,0.1140,-1.8269,13.4702,13.4602,13.4652,0.3449,-2.5009,13.4702,13.4638,13.4670,0.3806,4.3278,13.6203,1064.3084,-142916.9000,166057.9049
3966.0000,13.6754,20.0613,0.0000,212900.1000,-212900.1000,10.0615,0.0000,34919.4517,34919.4517,488.6887,247819.5517,0.0000,-247819.5517,13.6729,19.3482,0.0000,878.3000,-878.3000,0.0467,0.0000,143.2410,143.2410,2.2714,1021.5410,0.0000,-1021.5410,19.9992,13.7308,16.8650,3.6205,244386.2824,20.0613,20.0091,20.0352,2.3085,3.0779,19.9992,19.9153,19.9573,3.7839,3.1246,20.0613,20.0367,20.0490,2.4733,-6.9836,13.6729,13.6254,13.6492,2.2776,-3.3383,13.7308,13.6729,13.7018,2.8215,-3.3849,13.7308,13.7002,13.7155,2.9638,6.7232,20.1609,1575.3998,-213778.4000,244386.2824
3967.0000,13.9306,20.3219,0.0000,261471.2000,-261471.2000,12.3569,0.0000,43144.9301,43144.9301,601.0155,304616.1301,0.0000,-304616.1301,13.9312,19.6095,0.0000,3021.1000,-3021.1000,0.1605,0.0000,494.5424,494.5424,7.8195,3515.6424,0.0000,-3515.6424,20.2617,13.9811,17.1214,4.4922,303225.3419,20.3219,20.2648,20.2933,3.0809,3.7404,20.2378,20.1840,20.2109,3.0261,3.9009,20.3219,20.2969,20.3094,3.1086,-8.6165,13.9312,13.8791,13.9052,3.0553,-4.0655,13.9811,13.9312,13.9562,3.0352,-4.2260,13.9811,13.9558,13.9685,3.0189,8.2914,24.9837,1952.2642,-264492.3000,303225.3419
3968.0000,14.2401,20.6381,0.0000,281859.8000,-281859.8000,13.3204,0.0000,46852.6847,46852.6847,648.9641,328712.4847,0.0000,-328712.4847,14.2457,19.9276,0.0000,33019.9000,-33019.9000,1.7545,0.0000,5430.2285,5430.2285,85.5548,38450.1285,0.0000,-38450.1285,20.5142,14.2919,17.4030,5.3599,361790.9052,20.6381,20.5636,20.6009,3.6772,3.4238,20.3482,20.3279,20.3380,1.5005,5.1783,20.6381,20.6117,20.6249,3.7731,-9.8966,14.2457,14.1796,14.2126,3.6763,-3.8553,14.2919,14.2457,14.2688,3.7384,-5.6098,14.2919,14.2647,14.2783,3.7051,9.4651,30.1147,2353.2048,-314879.7000,361790.9052
3969.0000,14.4383,20.8407,0.0000,293318.0000,-293318.0000,13.8619,0.0000,48989.2291,48989.2291,676.7260,342307.2291,0.0000,-342307.2291,14.4433,20.1276,0.0000,39873.7000,-39873.7000,2.1186,0.0000,6576.7309,6576.7309,103.4474,46450.4309,0.0000,-46450.4309,20.7147,14.4689,17.5918,5.7033,384971.0084,20.8407,20.7893,20.8150,2.5503,3.4504,20.5376,20.5100,20.5238,2.2079,5.5690,20.8407,20.8242,20.8324,2.4709,-10.4116,14.4433,14.3992,14.4212,2.4832,-3.9144,14.4689,14.4433,14.4561,2.2267,-6.0331,14.4689,14.4537,14.4613,2.1749,9.9475,31.9552,2497.0225,-333191.7000,384971.0084
3970.0000,14.6282,21.0348,0.0000,305316.5000,-305316.5000,14.4290,0.0000,51226.6033,51226.6033,705.3359,356543.1033,0.0000,-356543.1033,14.6327,20.3194,0.0000,50771.7000,-50771.7000,2.6977,0.0000,8398.2599,8398.2599,131.8303,59169.9599,0.0000,-59169.9599,20.8956,14.6563,17.7759,6.1060,412154.1109,21.0348,20.9871,21.0109,2.3303,3.4021,20.6918,20.6705,20.6812,1.8648,6.0998,21.0348,21.0201,21.0274,2.3191,-11.0269,14.6327,14.5923,14.6125,2.2741,-3.9104,14.6563,14.6327,14.6445,2.2395,-6.6081,14.6563,14.6415,14.6489,2.2296,10.5185,34.2682,2677.7681,-356088.2000,412154.1109
3971.0000,14.8354,21.2466,0.0000,317259.6000,-317259.6000,14.9934,0.0000,53497.7943,53497.7943,733.8557,370757.3943,0.0000,-370757.3943,14.8408,20.5300,0.0000,66383.0000,-66383.0000,3.5272,0.0000,11015.6093,11015.6093,172.5046,77398.6093,0.0000,-77398.6093,21.0843,14.8642,17.9743,6.5826,444324.8681,21.2466,21.1935,21.2200,2.4895,3.2567,20.8485,20.8293,20.8389,1.8700,6.7839,21.2466,21.2317,21.2391,2.5208,-11.7367,14.8408,14.7962,14.8185,2.4521,-3.8221,14.8642,14.8408,14.8525,2.4762,-7.3493,14.8642,14.8488,14.8565,2.4714,11.1713,37.0789,2897.4003,-383642.6000,444324.8681
3972.0000,14.9980,21.4129,0.0000,328516.3000,-328516.3000,15.5254,0.0000,55615.1672,55615.1672,760.9503,384131.4672,0.0000,-384131.4672,15.0025,20.6938,0.0000,70902.8000,-70902.8000,3.7673,0.0000,11795.1488,11795.1488,184.4152,82697.9488,0.0000,-82697.9488,21.2510,15.0196,18.1353,6.8695,463689.8034,21.4129,21.3703,21.3916,2.0362,3.3281,21.0111,20.9922,21.0016,1.9296,7.0954,21.4129,21.4015,21.4072,1.9941,-12.1973,15.0025,14.9674,14.9850,1.9752,-3.9194,15.0196,15.0025,15.0111,1.8794,-7.6867,15.0196,15.0084,15.0140,1.8661,11.6060,38.6497,3020.1445,-399419.1000,463689.8034
3973.0000,15.1905,21.6097,0.0000,338573.7000,-338573.7000,16.0007,0.0000,57587.4280,57587.4280,785.1063,396161.1280,0.0000,-396161.1280,15.1958,20.8895,0.0000,87275.6000,-87275.6000,4.6373,0.0000,14562.8823,14562.8823,227.1604,101838.4823,0.0000,-101838.4823,21.4263,15.2148,18.3205,7.3249,494433.8503,21.6097,21.5589,21.5843,2.2914,3.1397,21.1598,21.1438,21.1518,1.7778,7.7770,21.6097,21.5971,21.6034,2.3332,-12.8610,15.1958,15.1543,15.1750,2.2592,-3.7878,15.2148,15.1958,15.2053,2.3100,-8.4251,15.2148,15.2017,15.2083,2.3104,12.2129,41.3648,3232.3061,-425849.3000,494433.8503
3974.0000,15.3630,21.7862,0.0000,350902.3000,-350902.3000,16.5833,0.0000,59937.1898,59937.1898,814.7549,410839.4898,0.0000,-410839.4898,15.3680,21.0640,0.0000,95648.9000,-95648.9000,5.0822,0.0000,16003.6563,16003.6563,249.1667,111652.5563,0.0000,-111652.5563,21.5970,15.3838,18.4904,7.6918,519197.5217,21.7862,21.7393,21.7627,2.1196,3.1479,21.3223,21.3060,21.3141,1.9252,8.2301,21.7862,21.7753,21.7807,2.1063,-13.4354,15.3680,15.3304,15.3492,2.0683,-3.8337,15.3838,15.3680,15.3759,2.0249,-8.9159,15.3838,15.3728,15.3783,2.0182,12.7496,43.4500,3395.2476,-446551.2000,519197.5217
3975.0000,15.4974,21.9236,0.0000,358812.9000,-358812.9000,16.9572,0.0000,61491.1467,61491.1467,834.1004,420304.0467,0.0000,-420304.0467,15.5013,21.1990,0.0000,99815.0000,-99815.0000,5.3035,0.0000,16736.3346,16736.3346,260.2193,116551.3346,0.0000,-116551.3346,21.7355,15.5131,18.6243,7.9149,534255.8164,21.9236,21.8866,21.9051,1.6844,3.1778,21.4567,21.4434,21.4501,1.6063,8.4813,21.9236,21.9153,21.9195,1.6405,-13.7794,15.5013,15.4721,15.4867,1.6252,-3.8845,15.5131,15.5013,15.5072,1.5505,-9.1881,15.5131,15.5049,15.5090,1.5429,13.0726,44.6677,3490.3951,-458627.9000,534255.8164
3976.0000,15.6124,22.0413,0.0000,361984.3000,-361984.3000,17.1070,0.0000,62210.8269,62210.8269,842.2447,424195.1269,0.0000,-424195.1269,15.6158,21.3150,0.0000,106274.6000,-106274.6000,5.6468,0.0000,17852.3048,17852.3048,277.2261,124126.9048,0.0000,-124126.9048,21.8486,15.6257,18.7371,8.0909,546136.8922,22.0413,22.0093,22.0253,1.4164,3.0919,21.5607,21.5507,21.5557,1.2408,8.7386,22.0413,22.0344,22.0379,1.3947,-14.0152,15.6158,15.5907,15.6032,1.3720,-3.8201,15.6257,15.6158,15.6207,1.3359,-9.4669,15.6257,15.6186,15.6222,1.3318,13.2870,45.6758,3569.1683,-468258.9000,546136.8922
3977.0000,15.7319,22.1636,0.0000,378151.9000,-378151.9000,17.8711,0.0000,65181.6050,65181.6050,880.5559,443333.5050,0.0000,-443333.5050,15.7351,21.4359,0.0000,105267.6000,-105267.6000,5.5933,0.0000,17717.3635,17717.3635,274.7419,122984.9635,0.0000,-122984.9635,21.9768,15.7452,18.8610,8.3551,563967.1685,22.1636,22.1333,22.1484,1.4518,3.3476,21.6970,21.6845,21.6908,1.5961,8.9408,22.1636,22.1567,22.1601,1.4416,-14.5236,15.7351,15.7109,15.7230,1.4116,-4.0926,15.7452,15.7351,15.7401,1.4072,-9.6859,15.7452,15.7381,15.7417,1.4082,13.7785,47.1199,3682.0158,-483419.5000,563967.1685
3978.0000,15.3940,21.8178,0.0000,288717.2000,-288717.2000,13.6445,0.0000,49352.9662,49352.9662,672.8521,338070.1662,0.0000,-338070.1662,15.3851,21.0813,0.0000,79122.6000,-79122.6000,4.2041,0.0000,13242.1423,13242.1423,206.6178,92364.7423,0.0000,-92364.7423,21.6860,15.3424,18.5142,6.4697,436706.9159,21.8178,21.9099,21.8638,-3.4684,2.5814,21.3965,21.4306,21.4135,-3.3793,6.7854,21.8178,21.8427,21.8303,-4.0146,-11.0632,15.3851,15.4642,15.4247,-3.6339,-3.1468,15.3424,15.3851,15.3638,-4.5758,-7.3509,15.3424,15.3729,15.3577,-4.6676,10.4977,35.8564,2801.8658,-367839.8000,436706.9159
3979.0000,15.1607,21.5793,0.0000,270951.9000,-270951.9000,12.8049,0.0000,46052.3006,46052.3006,629.9908,317004.2006,0.0000,-317004.2006,15.1524,20.8455,0.0000,62032.2000,-62032.2000,3.2960,0.0000,10343.6791,10343.6791,161.7314,72375.8791,0.0000,-72375.8791,21.4643,15.1232,18.2937,5.8340,393793.8198,21.5793,21.6562,21.6177,-3.0040,2.6723,21.2085,21.2354,21.2219,-2.3463,5.9683,21.5793,21.5991,21.5892,-2.9430,-10.1327,15.1524,15.2158,15.1841,-2.9377,-3.1696,15.1232,15.1524,15.1378,-2.7616,-6.4656,15.1232,15.1426,15.1329,-2.7466,9.6353,32.3120,2524.9058,-332984.1000,393793.8198
3980.0000,14.6918,21.0997,0.0000,195039.5000,-195039.5000,9.2174,0.0000,32774.3669,32774.3669,452.7681,227813.8669,0.0000,-227813.8669,14.6787,20.3658,0.0000,32373.7000,-32373.7000,1.7201,0.0000,5358.7595,5358.7595,84.3177,37732.4595,0.0000,-37732.4595,21.0770,14.5781,17.8275,4.0616,274161.1347,21.0997,21.2663,21.1830,-5.2803,2.1745,20.8686,20.9370,20.9028,-3.8851,3.8947,21.0997,21.1544,21.1270,-5.6117,-7.0429,14.6787,14.8232,14.7509,-5.2607,-2.4991,14.5781,14.6787,14.6284,-6.1807,-4.2192,14.5781,14.6429,14.6105,-6.3381,6.7183,21.9347,1714.0109,-227413.2000,274161.1347
3981.0000,14.3952,20.7966,0.0000,183036.9000,-183036.9000,8.6502,0.0000,30538.7771,30538.7771,423.5643,213575.6771,0.0000,-213575.6771,14.3842,20.0678,0.0000,19631.2000,-19631.2000,1.0431,0.0000,3235.0824,3235.0824,51.0242,22866.2824,0.0000,-22866.2824,20.7924,14.3197,17.5560,3.5851,241995.0960,20.7966,20.9170,20.8568,-3.9701,2.2604,20.6489,20.7059,20.6774,-2.7543,3.3035,20.7966,20.8371,20.8169,-3.7765,-6.3898,14.3842,14.4878,14.4360,-3.8348,-2.5357,14.3197,14.3842,14.3519,-3.3706,-3.5788,14.3197,14.3568,14.3383,-3.3194,6.1145,19.4108,1516.7848,-202668.1000,241995.0960
3982.0000,14.1269,20.5225,0.0000,152922.4000,-152922.4000,7.2270,0.0000,25351.3517,25351.3517,353.1769,178273.7517,0.0000,-178273.7517,14.1191,19.7995,0.0000,14541.7000,-14541.7000,0.7727,0.0000,2386.9615,2386.9615,37.7486,16928.6615,0.0000,-16928.6615,20.5349,14.0415,17.2882,2.9681,200349.5201,20.5225,20.6416,20.5820,-3.3500,1.9265,20.4005,20.4747,20.4376,-2.9271,2.6992,20.5225,20.5655,20.5440,-3.3271,-5.3005,14.1191,14.2221,14.1706,-3.2369,-2.1514,14.0415,14.1191,14.0803,-3.3118,-2.9241,14.0415,14.0866,14.0641,-3.3428,5.0755,16.0041,1250.5830,-167464.1000,200349.5201
3983.0000,13.9096,20.3005,0.0000,136854.1000,-136854.1000,6.4676,0.0000,22570.8850,22570.8850,315.5056,159424.9850,0.0000,-159424.9850,13.9025,19.5805,0.0000,10730.0000,-10730.0000,0.5701,0.0000,1755.7279,1755.7279,27.8230,12485.7279,0.0000,-12485.7279,20.3191,13.8324,17.0757,2.6086,176079.0544,20.3005,20.4080,20.3543,-2.7824,1.7708,20.2065,20.2765,20.2415,-2.4009,2.3409,20.3005,20.3403,20.3204,-2.7317,-4.6968,13.9025,13.9965,13.9495,-2.7017,-1.9658,13.8324,13.9025,13.8674,-2.6025,-2.5359,13.8324,13.8717,13.8520,-2.5924,4.5018,14.0676,1099.2635,-147584.1000,176079.0544
3984.0000,13.7136,20.1004,0.0000,115401.3000,-115401.3000,5.4538,0.0000,18944.9303,18944.9303,265.6676,134346.2303,0.0000,-134346.2303,13.7065,19.3822,0.0000,10638.5000,-10638.5000,0.5653,0.0000,1735.8540,1735.8540,27.5612,12374.3540,0.0000,-12374.3540,20.1179,13.6308,16.8744,2.2311,150601.7530,20.1004,20.2134,20.1569,-2.4162,1.4607,19.9815,20.0704,20.0259,-2.6352,2.0259,20.1004,20.1421,20.1212,-2.4379,-3.9931,13.7065,13.8057,13.7561,-2.3674,-1.6295,13.6308,13.7065,13.6687,-2.4328,-2.1948,13.6308,13.6744,13.6526,-2.4408,3.8243,12.0231,939.5010,-126039.8000,150601.7530
3985.0000,13.5572,19.9406,0.0000,109399.0000,-109399.0000,5.1701,0.0000,17893.7264,17893.7264,251.5264,127292.7264,0.0000,-127292.7264,13.5510,19.2250,0.0000,6563.1000,-6563.1000,0.3487,0.0000,1068.5193,1068.5193,16.9895,7631.6193,0.0000,-7631.6193,19.9635,13.4869,16.7252,2.0424,137860.2994,19.9406,20.0371,19.9889,-2.0608,1.4567,19.8803,19.9352,19.9077,-1.4601,1.8054,19.9406,19.9772,19.9589,-1.9922,-3.7134,13.5510,13.6358,13.5934,-1.9976,-1.6071,13.4869,13.5510,13.5190,-1.8400,-1.9558,13.4869,13.5218,13.5044,-1.8227,3.5630,11.0169,860.8739,-115962.1000,137860.2994
3986.0000,13.4604,19.8418,0.0000,97299.8000,-97299.8000,4.5983,0.0000,15878.7258,15878.7258,223.4803,113178.5258,0.0000,-113178.5258,13.4521,19.1250,0.0000,13503.8000,-13503.8000,0.7175,0.0000,2195.4550,2195.4550,34.9348,15699.2550,0.0000,-15699.2550,19.8163,13.4167,16.6165,1.9439,131211.5766,19.8418,19.9210,19.8814,-1.3308,1.1389,19.6134,19.7215,19.6674,-2.9339,1.8564,19.8418,19.8672,19.8545,-1.2945,-3.4594,13.4521,13.5214,13.4867,-1.3211,-1.2936,13.4167,13.4521,13.4344,-1.0546,-2.0111,13.4167,13.4365,13.4266,-0.9722,3.3047,10.6070,828.8488,-110803.6000,131211.5766
3987.0000,13.3778,19.7575,0.0000,87344.2000,-87344.2000,4.1278,0.0000,14226.6013,14226.6013,200.4879,101570.8013,0.0000,-101570.8013,13.3706,19.0425,0.0000,15025.8000,-15025.8000,0.7984,0.0000,2440.1186,2440.1186,38.8570,17465.9186,0.0000,-17465.9186,19.6975,13.3344,16.5159,1.7911,120900.0599,19.7575,19.8329,19.7952,-1.0744,0.9630,19.4746,19.5487,19.5117,-1.9135,1.7614,19.7575,19.7803,19.7689,-1.0667,-3.1648,13.3706,13.4345,13.4025,-1.0501,-1.1098,13.3344,13.3706,13.3525,-1.0223,-1.9082,13.3344,13.3570,13.3457,-1.0101,3.0180,9.8269,767.8907,-102370.0000,120900.0599
3988.0000,13.3845,19.7643,0.0000,110302.0000,-110302.0000,5.2128,0.0000,17968.7603,17968.7603,253.0492,128270.7603,0.0000,-128270.7603,13.3794,19.0515,0.0000,14269.0000,-14269.0000,0.7582,0.0000,2317.5051,2317.5051,36.8880,16586.5051,0.0000,-16586.5051,19.6779,13.3912,16.5345,2.1449,144780.4005,19.7643,19.7797,19.7720,-0.3135,1.3123,19.5130,19.5129,19.5130,-0.0177,2.0705,19.7643,19.7654,19.7649,-0.0823,-3.9004,13.3794,13.3900,13.3847,-0.2484,-1.4849,13.3912,13.3794,13.3853,0.3628,-2.2430,13.3912,13.3823,13.3868,0.4619,3.7279,11.9076,930.4769,-124571.0000,144780.4005
3989.0000,13.3876,19.7675,0.0000,118791.6000,-118791.6000,5.6140,0.0000,19353.1682,19353.1682,272.5374,138144.7682,0.0000,-138144.7682,13.3875,19.0597,0.0000,12086.4000,-12086.4000,0.6422,0.0000,1963.2380,1963.2380,31.2467,14049.6380,0.0000,-14049.6380,19.6907,13.3880,16.5393,2.2531,152084.3981,19.7675,19.7699,19.7687,-0.0733,1.4804,19.5550,19.5416,19.5483,0.3927,2.1226,19.7675,19.7672,19.7674,-0.0036,-4.1336,13.3875,13.3868,13.3872,-0.0044,-1.6573,13.3880,13.3875,13.3877,-0.0047,-2.2995,13.3880,13.3880,13.3880,-0.0192,3.9567,12.4764,974.9210,-130878.0000,152084.3981
3990.0000,13.6010,19.9853,0.0000,204066.0000,-204066.0000,9.6440,0.0000,33412.0961,33412.0961,468.1875,237478.0961,0.0000,-237478.0961,13.5977,19.2721,0.0000,362.4000,-362.4000,0.0193,0.0000,59.0402,59.0402,0.9369,421.4402,0.0000,-421.4402,19.9215,13.6594,16.7905,3.4577,233393.2023,19.9853,19.9322,19.9588,2.2597,2.9600,19.9280,19.8352,19.8816,3.9881,2.9792,19.9853,19.9599,19.9726,2.4433,-6.6840,13.5977,13.5496,13.5736,2.2166,-3.2082,13.6594,13.5977,13.6285,2.8722,-3.2275,13.6594,13.6266,13.6430,3.0441,6.4357,19.2689,1505.6973,-204428.4000,233393.2023
3991.0000,13.8878,20.2782,0.0000,258018.6000,-258018.6000,12.1937,0.0000,42532.1581,42532.1581,592.7918,300550.7581,0.0000,-300550.7581,13.8886,19.5664,0.0000,4453.7000,-4453.7000,0.2366,0.0000,728.6035,728.6035,11.5240,5182.3035,0.0000,-5182.3035,20.2085,13.9452,17.0769,4.4487,300284.8950,20.2782,20.2133,20.2457,3.4292,3.6609,20.1740,20.1178,20.1459,3.1559,3.8975,20.2782,20.2499,20.2641,3.4832,-8.5328,13.8886,13.8293,13.8590,3.4099,-3.9857,13.9452,13.8886,13.9169,3.4466,-4.2223,13.9452,13.9162,13.9307,3.4381,8.2080,24.8042,1938.2315,-262472.3000,300284.8950
3992.0000,14.3212,20.7209,0.0000,282671.7000,-282671.7000,13.3588,0.0000,47078.7909,47078.7909,650.6507,329750.4909,0.0000,-329750.4909,14.3325,20.0154,0.0000,56699.9000,-56699.9000,3.0127,0.0000,9336.5279,9336.5279,146.8843,66036.4279,0.0000,-66036.4279,20.5401,14.3895,17.4648,5.7538,388380.4125,20.7209,20.6038,20.6624,4.9940,2.9517,20.3066,20.2858,20.2962,1.7802,5.9644,20.7209,20.6859,20.7034,5.2681,-10.4071,14.3325,14.2308,14.2816,5.0669,-3.4487,14.3895,14.3325,14.3610,5.3250,-6.4614,14.3895,14.3526,14.3711,5.2803,9.9101,32.7016,2555.3468,-339371.6000,388380.4125
3993.0000,14.6112,21.0174,0.0000,297342.3000,-297342.3000,14.0521,0.0000,49868.2619,49868.2619,686.3796,347210.5619,0.0000,-347210.5619,14.6212,20.3077,0.0000,72895.5000,-72895.5000,3.8732,0.0000,12055.6902,12055.6902,189.1871,84951.1902,0.0000,-84951.1902,20.8238,14.6526,17.7382,6.3210,426664.2048,21.0174,20.9268,20.9721,3.7040,2.8340,20.5693,20.5375,20.5534,3.0700,6.7072,21.0174,20.9950,21.0062,3.6204,-11.2181,14.6212,14.5473,14.5842,3.6177,-3.3930,14.6526,14.6212,14.6369,3.2959,-7.2662,14.6526,14.6316,14.6421,3.2371,10.6592,35.8532,2801.6176,-370237.8000,426664.2048
3994.0000,14.8324,21.2435,0.0000,306669.1000,-306669.1000,14.4929,0.0000,51708.1412,51708.1412,709.2782,358377.2412,0.0000,-358377.2412,14.8400,20.5293,0.0000,84492.9000,-84492.9000,4.4894,0.0000,14020.6065,14020.6065,219.5546,98513.5065,0.0000,-98513.5065,21.0453,14.8627,17.9540,6.7060,452652.6660,21.2435,21.1721,21.2078,2.8106,2.7327,20.7725,20.7488,20.7606,2.4671,7.2221,21.2435,21.2273,21.2354,2.7325,-11.7602,14.8400,14.7835,14.8118,2.7127,-3.3345,14.8627,14.8400,14.8514,2.5547,-7.8239,14.8627,14.8470,14.8548,2.5337,11.1584,38.0008,2969.4380,-391162.0000,452652.6660
3995.0000,15.0601,21.4763,0.0000,326183.5000,-326183.5000,15.4151,0.0000,55303.6967,55303.6967,755.5313,381487.1967,0.0000,-381487.1967,15.0673,20.7594,0.0000,94317.2000,-94317.2000,5.0114,0.0000,15706.1540,15706.1540,245.3143,110023.3540,0.0000,-110023.3540,21.2726,15.0895,18.1810,7.2168,487135.1638,21.4763,21.4075,21.4419,2.7915,2.8156,20.9925,20.9692,20.9809,2.6245,7.8271,21.4763,21.4610,21.4686,2.7809,-12.5995,15.0673,15.0128,15.0401,2.7211,-3.4679,15.0895,15.0673,15.0784,2.7059,-8.4793,15.0895,15.0738,15.0816,2.7031,11.9472,40.9196,3197.5130,-420500.7000,487135.1638
3996.0000,15.2147,21.6345,0.0000,338979.6000,-338979.6000,16.0199,0.0000,57690.6991,57690.6991,786.3769,396670.2991,0.0000,-396670.2991,15.2197,20.9137,0.0000,91446.2000,-91446.2000,4.8589,0.0000,15264.5508,15264.5508,238.0833,106710.7508,0.0000,-106710.7508,21.4464,15.2340,18.3402,7.4116,500282.2706,21.6345,21.5887,21.6116,2.0143,3.0604,21.1746,21.1554,21.1650,2.1877,7.9193,21.6345,21.6243,21.6294,1.9062,-12.9595,15.2197,15.1838,15.2017,1.9173,-3.7203,15.2340,15.2197,15.2268,1.7577,-8.5792,15.2340,15.2241,15.2290,1.7453,12.2995,41.8553,3270.6309,-430425.8000,500282.2706
3997.0000,15.4168,21.8412,0.0000,353096.5000,-353096.5000,16.6870,0.0000,60391.7384,60391.7384,819.9846,413488.2384,0.0000,-413488.2384,15.4227,21.1193,0.0000,105600.0000,-105600.0000,5.6109,0.0000,17684.0431,17684.0431,275.1186,123284.0431,0.0000,-123284.0431,21.6379,15.4409,18.5394,7.8958,532964.5970,21.8412,21.7852,21.8132,2.3994,2.9764,21.3501,21.3331,21.3416,2.0981,8.5873,21.8412,21.8288,21.8350,2.4479,-13.7106,15.4227,15.3781,15.4004,2.3637,-3.6920,15.4409,15.4227,15.4318,2.4393,-9.3030,15.4409,15.4278,15.4343,2.4439,12.9950,44.7209,3494.5577,-458696.5000,532964.5970
3998.0000,15.6116,22.0405,0.0000,369361.7000,-369361.7000,17.4557,0.0000,63477.4316,63477.4316,858.9373,432839.1316,0.0000,-432839.1316,15.6173,21.3165,0.0000,114026.4000,-114026.4000,6.0586,0.0000,19154.9416,19154.9416,297.3417,133181.3416,0.0000,-133181.3416,21.8332,15.6335,18.7334,8.3300,562277.9965,22.0405,21.9861,22.0133,2.3809,3.0407,21.5403,21.5230,21.5316,2.2595,9.0994,22.0405,22.0290,22.0348,2.3769,-14.4150,15.6173,15.5747,15.5960,2.3269,-3.7990,15.6335,15.6173,15.6254,2.3034,-9.8577,15.6335,15.6218,15.6277,2.2997,13.6567,47.1900,3687.4905,-483388.1000,562277.9965
3999.0000,15.8029,22.2363,0.0000,384186.5000,-384186.5000,18.1563,0.0000,66338.3774,66338.3774,894.6029,450524.8774,0.0000,-450524.8774,15.8084,21.5102,0.0000,123682.4000,-123682.4000,6.5717,0.0000,20841.6099,20841.6099,322.8057,144524.0099,0.0000,-144524.0099,22.0240,15.8235,18.9238,8.7612,591379.5650,22.2363,22.1832,22.2097,2.3369,3.0590,21.7239,21.7081,21.7160,2.1915,9.6307,22.2363,22.2255,22.2309,2.3333,-15.0973,15.8084,15.7673,15.7879,2.2816,-3.8615,15.8235,15.8084,15.8159,2.2657,-10.4332,15.8235,15.8125,15.8180,2.2630,14.2948,49.6553,3880.1354,-507868.9000,591379.5650
4000.0000,15.9527,22.3896,0.0000,390042.6000,-390042.6000,18.4331,0.0000,67600.5941,67600.5941,909.4343,457643.1941,0.0000,-457643.1941,15.9572,21.6610,0.0000,130803.7000,-130803.7000,6.9501,0.0000,22095.4604,22095.4604,341.6911,152899.1604,0.0000,-152899.1604,22.1752,15.9684,19.0718,9.0024,607660.9508,22.3896,22.3461,22.3679,1.8748,2.9986,21.8675,21.8554,21.8614,1.7214,9.9487,22.3896,22.3814,22.3855,1.8321,-15.4345,15.9572,15.9242,15.9407,1.8110,-3.8277,15.9684,15.9572,15.9628,1.7388,-10.7777,15.9684,15.9602,15.9643,1.7321,14.6054,51.0008,3985.2754,-520846.3000,607660.9508
4001.0000,16.0761,22.5160,0.0000,406513.1000,-406513.1000,19.2114,0.0000,70672.0180,70672.0180,948.8183,477185.1180,0.0000,-477185.1180,16.0795,21.7850,0.0000,125833.3000,-125833.3000,6.6860,0.0000,21298.8532,21298.8532,328.9337,147132.1532,0.0000,-147132.1532,22.3142,16.0887,19.2015,9.2125,621842.1627,22.5160,22.4834,22.4997,1.5572,3.3397,22.0176,22.0053,22.0114,1.7766,10.0257,22.5160,22.5093,22.5126,1.5008,-15.8718,16.0795,16.0546,16.0670,1.4909,-4.1751,16.0887,16.0795,16.0841,1.4301,-10.8611,16.0887,16.0821,16.0854,1.4276,15.0363,52.0603,4068.0650,-532346.4000,621842.1627
4002.0000,15.7330,22.1647,0.0000,314806.2000,-314806.2000,14.8775,0.0000,54264.2600,54264.2600,735.3989,369070.4600,0.0000,-369070.4600,15.7237,21.4243,0.0000,98047.0000,-98047.0000,5.2096,0.0000,16499.0281,16499.0281,256.4455,114546.0281,0.0000,-114546.0281,22.0109,15.6862,18.8485,7.2594,490011.5381,22.1647,22.2581,22.2114,-3.5123,2.5740,21.7000,21.7317,21.7159,-3.6003,7.7836,22.1647,22.1875,22.1761,-4.0952,-12.3035,15.7237,15.8024,15.7630,-3.7020,-3.2226,15.6862,15.7237,15.7049,-4.6093,-8.4322,15.6862,15.7138,15.7000,-4.6847,11.6548,40.3958,3156.5821,-412853.2000,490011.5381
4003.0000,15.5132,21.9398,0.0000,295765.2000,-295765.2000,13.9776,0.0000,50706.1405,50706.1405,689.2826,346471.3405,0.0000,-346471.3405,15.5049,21.2026,0.0000,83937.5000,-83937.5000,4.4599,0.0000,14074.8997,14074.8997,219.1798,98012.3997,0.0000,-98012.3997,21.7916,15.4817,18.6366,6.6477,448719.2729,21.9398,22.0153,21.9776,-2.8556,2.5854,21.5009,21.5249,21.5129,-2.4832,7.0454,21.9398,21.9565,21.9481,-2.7844,-11.3921,15.5049,15.5649,15.5349,-2.7867,-3.1726,15.4817,15.5049,15.4933,-2.5878,-7.6325,15.4817,15.4979,15.4898,-2.5697,10.8050,37.0389,2894.2726,-379702.7000,448719.2729
4004.0000,15.0189,21.4341,0.0000,215445.9000,-215445.9000,10.1818,0.0000,36491.7987,36491.7987,501.3415,251937.6987,0.0000,-251937.6987,15.0021,20.6933,0.0000,49193.2000,-49193.2000,2.6138,0.0000,8183.5615,8183.5615,128.3266,57376.7615,0.0000,-57376.7615,21.3686,14.9154,18.1420,4.7183,318482.5789,21.4341,21.6122,21.5231,-5.5173,2.1275,21.1056,21.1715,21.1385,-4.5513,4.7414,21.4341,21.4847,21.4594,-5.9314,-8.0542,15.0021,15.1532,15.0777,-5.5513,-2.5227,14.9154,15.0021,14.9588,-6.4837,-5.1365,14.9154,14.9747,14.9451,-6.6076,7.6591,25.6885,2007.3348,-264639.1000,318482.5789
4005.0000,14.7025,21.1107,0.0000,200763.7000,-200763.7000,9.4879,0.0000,33745.0097,33745.0097,465.6093,234508.7097,0.0000,-234508.7097,14.6887,20.3760,0.0000,34384.1000,-34384.1000,1.8270,0.0000,5692.4049,5692.4049,89.4946,40076.5049,0.0000,-40076.5049,21.0613,14.6318,17.8465,4.1569,280590.0290,21.1107,21.2413,21.1760,-4.2227,2.2167,20.8504,20.9043,20.8773,-3.1856,4.0436,21.1107,21.1485,21.1296,-4.0135,-7.2712,14.6887,14.7979,14.7433,-4.0686,-2.5537,14.6318,14.6887,14.6603,-3.6361,-4.3806,14.6318,14.6674,14.6496,-3.5991,6.9343,22.6810,1772.3257,-235147.8000,280590.0290
4006.0000,14.4041,20.8057,0.0000,169984.5000,-169984.5000,8.0333,0.0000,28367.0727,28367.0727,393.3882,198351.5727,0.0000,-198351.5727,14.3930,20.0767,0.0000,24660.1000,-24660.1000,1.3103,0.0000,4064.3447,4064.3447,64.0978,28724.4447,0.0000,-28724.4447,20.7804,14.3218,17.5511,3.4483,232758.1877,20.8057,20.9352,20.8705,-3.7209,1.9678,20.5921,20.6565,20.6243,-3.0871,3.2781,20.8057,20.8474,20.8265,-3.6912,-6.0655,14.3930,14.5030,14.4480,-3.5978,-2.2410,14.3218,14.3930,14.3574,-3.6887,-3.5513,14.3218,14.3658,14.3438,-3.7238,5.7923,18.7109,1462.0992,-194644.6000,232758.1877
4007.0000,14.1478,20.5438,0.0000,154194.3000,-154194.3000,7.2871,0.0000,25574.8807,25574.8807,356.1354,179769.1807,0.0000,-179769.1807,14.1393,19.8200,0.0000,14875.4000,-14875.4000,0.7904,0.0000,2442.4627,2442.4627,38.6162,17317.8627,0.0000,-17317.8627,20.5465,14.0675,17.3070,2.9904,201852.3145,20.5438,20.6596,20.6017,-3.2773,1.9382,20.4163,20.4716,20.4440,-2.2095,2.7286,20.5438,20.5847,20.5642,-3.1987,-5.3489,14.1393,14.2390,14.1891,-3.1567,-2.1656,14.0675,14.1393,14.1034,-3.0986,-2.9560,14.0675,14.1092,14.0883,-3.1166,5.1215,16.1603,1262.7873,-169069.7000,201852.3145
4008.0000,13.9341,20.3255,0.0000,134879.2000,-134879.2000,6.3743,0.0000,22258.0596,22258.0596,310.9954,157137.2596,0.0000,-157137.2596,13.9261,19.6044,0.0000,13260.1000,-13260.1000,0.7046,0.0000,2170.4666,2170.4666,34.3865,15430.5666,0.0000,-15430.5666,20.3312,13.8581,17.0947,2.6183,176736.4740,20.3255,20.4350,20.3803,-2.7053,1.6903,20.1906,20.2659,20.2283,-2.6369,2.3949,20.3255,20.3646,20.3451,-2.6782,-4.6839,13.9261,14.0214,13.9738,-2.6327,-1.8899,13.8581,13.9261,13.8921,-2.5830,-2.5945,13.8581,13.8973,13.8777,-2.5751,4.4844,14.1508,1105.7604,-148139.3000,176736.4740
