Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4009.0000,13.7490,20.1365,0.0000,127140.1000,-127140.1000,6.0085,0.0000,20889.4152,20889.4152,292.7387,148029.5152,0.0000,-148029.5152,13.7444,19.4206,0.0000,5889.2000,-5889.2000,0.3129,0.0000,961.4453,961.4453,15.2586,6850.6453,0.0000,-6850.6453,20.1655,13.6755,16.9205,2.3443,158237.2605,20.1365,20.2314,20.1839,-2.4026,1.7284,20.1071,20.1485,20.1278,-1.2458,2.0413,20.1365,20.1736,20.1550,-2.3270,-4.2801,13.7444,13.8272,13.7858,-2.3017,-1.8985,13.6755,13.7444,13.7100,-2.2317,-2.2115,13.6755,13.7129,13.6942,-2.2483,4.1100,12.6279,986.7621,-133029.3000,158237.2605
4010.0000,13.6480,20.0334,0.0000,114826.0000,-114826.0000,5.4266,0.0000,18821.4344,18821.4344,264.0650,133647.4344,0.0000,-133647.4344,13.6404,19.3153,0.0000,15056.4000,-15056.4000,0.8000,0.0000,2454.3948,2454.3948,38.9816,17510.7948,0.0000,-17510.7948,20.0070,13.6099,16.8084,2.2760,153632.0764,20.0334,20.1043,20.0688,-1.4225,1.3620,19.8124,19.9145,19.8634,-3.2241,2.1620,20.0334,20.0561,20.0448,-1.3641,-4.0646,13.6404,13.7026,13.6715,-1.4132,-1.5422,13.6099,13.6404,13.6251,-1.0574,-2.3422,13.6099,13.6264,13.6181,-0.9515,3.8844,12.4317,971.4280,-129882.4000,153632.0764
4011.0000,13.5380,19.9211,0.0000,103412.5000,-103412.5000,4.8872,0.0000,16906.9598,16906.9598,237.6607,120319.4598,0.0000,-120319.4598,13.5327,19.2064,0.0000,12907.3000,-12907.3000,0.6858,0.0000,2100.8559,2100.8559,33.4035,15008.1559,0.0000,-15008.1559,19.8848,13.4861,16.6855,2.0376,137540.5952,19.9211,19.9958,19.9584,-1.3656,1.2400,19.7147,19.7679,19.7413,-1.5071,1.9258,19.9211,19.9466,19.9338,-1.3720,-3.6472,13.5327,13.5967,13.5647,-1.3220,-1.4005,13.4861,13.5327,13.5094,-1.4297,-2.0863,13.4861,13.5145,13.5003,-1.4550,3.4867,11.1232,869.1843,-116319.8000,137540.5952
4012.0000,13.4523,19.8336,0.0000,96559.6000,-96559.6000,4.5633,0.0000,15754.9684,15754.9684,221.7526,112314.5684,0.0000,-112314.5684,13.4456,19.1184,0.0000,14320.4000,-14320.4000,0.7609,0.0000,2328.0052,2328.0052,37.0446,16648.4052,0.0000,-16648.4052,19.7801,13.4121,16.5961,1.9373,130769.6368,19.8336,19.9021,19.8679,-1.1267,1.1114,19.5836,19.6413,19.6125,-1.5881,1.8723,19.8336,19.8554,19.8445,-1.1120,-3.4519,13.4456,13.5049,13.4753,-1.1127,-1.2675,13.4121,13.4456,13.4288,-1.0057,-2.0284,13.4121,13.4321,13.4221,-0.9772,3.2958,10.6233,830.1172,-110880.0000,130769.6368
4013.0000,13.3596,19.7389,0.0000,89244.5000,-89244.5000,4.2176,0.0000,14529.9482,14529.9482,204.8391,103774.4482,0.0000,-103774.4482,13.3542,19.0260,0.0000,11256.1000,-11256.1000,0.5981,0.0000,1827.5215,1827.5215,29.1077,13083.6215,0.0000,-13083.6215,19.6944,13.3089,16.5016,1.7571,118603.8712,19.7389,19.8118,19.7753,-1.1500,1.0677,19.5297,19.5632,19.5464,-0.8306,1.6658,19.7389,19.7638,19.7513,-1.1575,-3.1499,13.3542,13.4168,13.3855,-1.1163,-1.2065,13.3089,13.3542,13.3316,-1.2071,-1.8046,13.3089,13.3367,13.3228,-1.2319,3.0111,9.6059,750.6198,-100500.6000,118603.8712
4014.0000,13.2930,19.6709,0.0000,102889.9000,-102889.9000,4.8625,0.0000,16725.6302,16725.6302,236.0168,119615.5302,0.0000,-119615.5302,13.2893,18.9603,0.0000,2218.5000,-2218.5000,0.1179,0.0000,359.8670,359.8670,5.7349,2578.3670,0.0000,-2578.3670,19.6649,13.2612,16.4630,1.8224,123011.4414,19.6709,19.7179,19.6944,-1.0099,1.4508,19.6610,19.6134,19.6372,1.0621,1.5687,19.6709,19.6886,19.6798,-0.8969,-3.4117,13.2893,13.3298,13.3095,-0.9506,-1.5815,13.2612,13.2893,13.2752,-0.7137,-1.6994,13.2612,13.2753,13.2682,-0.6920,3.2809,9.9304,775.9751,-105108.4000,123011.4414
4015.0000,13.3820,19.7617,0.0000,138255.7000,-138255.7000,6.5338,0.0000,22521.2337,22521.2337,317.0051,160776.9337,0.0000,-160776.9337,13.3773,19.0494,0.0000,5435.6000,-5435.6000,0.2888,0.0000,882.7991,882.7991,14.0475,6318.3991,0.0000,-6318.3991,19.7150,13.4203,16.5677,2.4540,165643.7832,19.7617,19.7379,19.7498,0.6355,1.8993,19.6470,19.6442,19.6456,0.0686,2.1881,19.7617,19.7484,19.7551,0.8755,-4.6345,13.3773,13.3551,13.3662,0.6509,-2.0817,13.4203,13.3773,13.3988,1.4585,-2.3705,13.4203,13.3945,13.4074,1.6467,4.4522,13.6012,1062.8159,-143691.3000,165643.7832
4016.0000,13.5572,19.9406,0.0000,155595.6000,-155595.6000,7.3533,0.0000,25449.8044,25449.8044,356.9690,181045.4044,0.0000,-181045.4044,13.5624,19.2364,0.0000,22790.6000,-22790.6000,1.2109,0.0000,3711.0657,3711.0657,58.9195,26501.6657,0.0000,-26501.6657,19.8122,13.6099,16.7110,3.0352,204875.7458,19.9406,19.8693,19.9050,1.8386,1.7968,19.6145,19.6223,19.6184,-0.3619,3.0078,19.9406,19.9149,19.9278,2.0506,-5.5565,13.5624,13.4965,13.5294,1.9361,-2.0475,13.6099,13.5624,13.5861,2.2267,-3.2584,13.6099,13.5806,13.5952,2.2331,5.3059,17.0799,1334.6446,-178386.2000,204875.7458
4017.0000,13.8080,20.1968,0.0000,195711.3000,-195711.3000,9.2491,0.0000,32200.6227,32200.6227,449.5139,227911.9227,0.0000,-227911.9227,13.8171,19.4941,0.0000,35559.6000,-35559.6000,1.8894,0.0000,5811.3744,5811.3744,91.9980,41370.9744,0.0000,-41370.9744,20.0273,13.8659,16.9466,3.9215,264703.9127,20.1968,20.1014,20.1491,2.9126,2.1192,19.8151,19.7784,19.7968,2.1189,4.0086,20.1968,20.1672,20.1820,3.0347,-7.1299,13.8171,13.7340,13.7756,2.9375,-2.4532,13.8659,13.8171,13.8415,3.0485,-4.3427,13.8659,13.8348,13.8503,3.0447,6.7959,22.2264,1736.8013,-231270.9000,264703.9127
4018.0000,13.9899,20.3825,0.0000,210054.7000,-210054.7000,9.9270,0.0000,34709.5386,34709.5386,483.2489,244764.2386,0.0000,-244764.2386,13.9982,19.6772,0.0000,44192.0000,-44192.0000,2.3481,0.0000,7241.1065,7241.1065,114.4486,51433.1065,0.0000,-51433.1065,20.2104,14.0272,17.1188,4.3369,292743.8840,20.3825,20.3072,20.3449,2.3298,2.1513,19.9785,19.9479,19.9632,1.9751,4.4994,20.3825,20.3623,20.3724,2.2645,-7.7756,13.9982,13.9355,13.9668,2.2747,-2.5263,14.0272,13.9982,14.0127,2.0324,-4.8744,14.0272,14.0085,14.0178,1.9883,7.4007,24.5134,1915.5080,-254246.7000,292743.8840
4019.0000,14.1798,20.5765,0.0000,228865.8000,-228865.8000,10.8160,0.0000,37988.9891,37988.9891,527.1545,266854.7891,0.0000,-266854.7891,14.1875,19.8688,0.0000,54540.8000,-54540.8000,2.8980,0.0000,8961.6827,8961.6827,141.3543,63502.4827,0.0000,-63502.4827,20.3934,14.2157,17.3045,4.8410,326768.1871,20.5765,20.5036,20.5401,2.3219,2.2134,20.1437,20.1167,20.1302,1.9818,5.1114,20.5765,20.5578,20.5672,2.3169,-8.6026,14.1875,14.1277,14.1576,2.2683,-2.6393,14.2157,14.1875,14.2016,2.2462,-5.5373,14.2157,14.1966,14.2061,2.2393,8.1766,27.4021,2141.2411,-283406.6000,326768.1871
4020.0000,14.3393,20.7395,0.0000,241053.7000,-241053.7000,11.3920,0.0000,40164.7244,40164.7244,555.9231,281218.4244,0.0000,-281218.4244,14.3459,20.0291,0.0000,61021.6000,-61021.6000,3.2423,0.0000,10050.1798,10050.1798,158.2746,71071.7798,0.0000,-71071.7798,20.5546,14.3674,17.4610,5.1738,349231.0229,20.7395,20.6778,20.7086,2.0011,2.2582,20.2954,20.2723,20.2839,1.8218,5.5005,20.7395,20.7246,20.7320,1.9562,-9.1338,14.3459,14.2962,14.3211,1.9396,-2.7166,14.3674,14.3459,14.3567,1.8386,-5.9589,14.3674,14.3528,14.3601,1.8246,8.6754,29.2580,2286.2598,-302075.3000,349231.0229
4021.0000,14.4759,20.8791,0.0000,252586.1000,-252586.1000,11.9370,0.0000,42224.3305,42224.3305,583.1352,294810.4305,0.0000,-294810.4305,14.4813,20.1662,0.0000,64505.4000,-64505.4000,3.4274,0.0000,10645.5542,10645.5542,167.4215,75150.9542,0.0000,-75150.9542,20.6971,14.4989,17.5980,5.4416,367305.8748,20.8791,20.8282,20.8536,1.7168,2.3547,20.4358,20.4155,20.4257,1.6776,5.7821,20.8791,20.8669,20.8730,1.6681,-9.5823,14.4813,14.4406,14.4610,1.6551,-2.8365,14.4989,14.4813,14.4901,1.5770,-6.2639,14.4989,14.4869,14.4929,1.5691,9.1005,30.7326,2401.4867,-317091.5000,367305.8748
4022.0000,14.5545,20.9595,0.0000,266936.9000,-266936.9000,12.6152,0.0000,44707.7869,44707.7869,616.8264,311644.6869,0.0000,-311644.6869,14.5576,20.2433,0.0000,54353.7000,-54353.7000,2.8880,0.0000,8980.5159,8980.5159,141.1538,63334.2159,0.0000,-63334.2159,20.8091,14.5672,17.6881,5.5295,373238.4552,20.9595,20.9321,20.9458,1.0787,2.7708,20.5806,20.5595,20.5701,1.7093,5.6588,20.9595,20.9525,20.9560,0.9684,-9.8444,14.5576,14.5358,14.5467,1.0012,-3.2424,14.5672,14.5576,14.5624,0.8389,-6.1304,14.5672,14.5610,14.5641,0.8262,9.3728,31.0234,2424.2110,-321290.6000,373238.4552
4023.0000,14.5224,20.9266,0.0000,234051.0000,-234051.0000,11.0610,0.0000,39169.6381,39169.6381,541.1188,273220.6381,0.0000,-273220.6381,14.5221,20.2074,0.0000,59353.6000,-59353.6000,3.1537,0.0000,9801.3576,9801.3576,154.1883,69154.9576,0.0000,-69154.9576,20.7734,14.5157,17.6445,5.0827,343085.3879,20.9266,20.9331,20.9299,-0.2254,2.1904,20.5048,20.5144,20.5096,-0.7624,5.3441,20.9266,20.9294,20.9280,-0.3711,-8.8706,14.5221,14.5291,14.5256,-0.2881,-2.6358,14.5157,14.5221,14.5189,-0.5583,-5.7895,14.5157,14.5203,14.5180,-0.5896,8.4253,28.4516,2223.2491,-293404.6000,343085.3879
4024.0000,14.5302,20.9346,0.0000,235937.2000,-235937.2000,11.1502,0.0000,39492.7154,39492.7154,545.3627,275429.9154,0.0000,-275429.9154,14.5301,20.2156,0.0000,58793.0000,-58793.0000,3.1239,0.0000,9709.9667,9709.9667,152.7089,68502.9667,0.0000,-68502.9667,20.7766,14.5317,17.6541,5.0935,343810.2412,20.9346,20.9335,20.9340,0.0171,2.2293,20.5145,20.5140,20.5143,0.0226,5.3532,20.9346,20.9341,20.9344,0.0436,-8.9209,14.5301,14.5292,14.5297,0.0162,-2.6754,14.5317,14.5301,14.5309,0.1123,-5.7993,14.5317,14.5305,14.5311,0.1252,8.4747,28.5676,2232.3104,-294730.2000,343810.2412
4025.0000,14.5525,20.9574,0.0000,244474.1000,-244474.1000,11.5536,0.0000,40943.6539,40943.6539,565.1250,285417.7539,0.0000,-285417.7539,14.5531,20.2389,0.0000,54740.1000,-54740.1000,2.9085,0.0000,9043.7555,9043.7555,142.1868,63783.8555,0.0000,-63783.8555,20.8080,14.5564,17.6822,5.1662,348719.1592,20.9574,20.9509,20.9542,0.2097,2.4363,20.5634,20.5565,20.5600,0.5183,5.3448,20.9574,20.9555,20.9565,0.2334,-9.1173,14.5531,14.5475,14.5503,0.2160,-2.8817,14.5564,14.5531,14.5548,0.2546,-5.7902,14.5564,14.5542,14.5553,0.2586,8.6719,28.9449,2261.7931,-299214.2000,348719.1592
4026.0000,14.5378,20.9424,0.0000,233009.3000,-233009.3000,11.0118,0.0000,39009.7150,39009.7150,538.7032,272019.0150,0.0000,-272019.0150,14.5375,20.2230,0.0000,56552.4000,-56552.4000,3.0048,0.0000,9340.9584,9340.9584,146.9086,65893.3584,0.0000,-65893.3584,20.7913,14.5346,17.6629,5.0111,338249.9327,20.9424,20.9464,20.9444,-0.1515,2.2325,20.5314,20.5357,20.5335,-0.3519,5.2374,20.9424,20.9437,20.9430,-0.1954,-8.7793,14.5375,14.5412,14.5394,-0.1654,-2.6690,14.5346,14.5375,14.5360,-0.2593,-5.6738,14.5346,14.5367,14.5356,-0.2708,8.3428,28.0550,2192.2595,-289561.7000,338249.9327
4027.0000,14.5052,20.9091,0.0000,224502.1000,-224502.1000,10.6098,0.0000,37556.0709,37556.0709,518.9840,262058.1709,0.0000,-262058.1709,14.5040,20.1892,0.0000,55958.8000,-55958.8000,2.9733,0.0000,9238.2427,9238.2427,145.3569,65197.0427,0.0000,-65197.0427,20.7577,14.4987,17.6282,4.8579,327911.0474,20.9091,20.9210,20.9150,-0.3870,2.1210,20.4939,20.5000,20.4969,-0.4751,5.0943,20.9091,20.9124,20.9107,-0.4231,-8.4888,14.5040,14.5143,14.5092,-0.3978,-2.5455,14.4987,14.5040,14.5014,-0.4519,-5.5188,14.4987,14.5024,14.5005,-0.4568,8.0643,27.1859,2124.3452,-280460.9000,327911.0474
4028.0000,14.1203,20.5157,0.0000,159436.5000,-159436.5000,7.5348,0.0000,26427.1045,26427.1045,368.4911,185863.6045,0.0000,-185863.6045,14.1144,19.7948,0.0000,19893.3000,-19893.3000,1.0570,0.0000,3265.1832,3265.1832,51.6669,23158.4832,0.0000,-23158.4832,20.5070,13.9992,17.2531,3.1950,215659.4482,20.5157,20.6588,20.5872,-3.9893,1.9119,20.3512,20.3872,20.3692,-1.5746,2.9689,20.5157,20.5702,20.5430,-4.4712,-5.6230,14.1144,14.2422,14.1783,-4.0253,-2.1593,13.9992,14.1144,14.0568,-5.3976,-3.2163,13.9992,14.0714,14.0353,-5.6475,5.3756,17.1949,1343.6305,-179329.8000,215659.4482
4029.0000,13.8765,20.2666,0.0000,146695.0000,-146695.0000,6.9327,0.0000,24174.9285,24174.9285,338.1782,170869.9285,0.0000,-170869.9285,13.8671,19.5447,0.0000,10748.0000,-10748.0000,0.5711,0.0000,1757.7734,1757.7734,27.8691,12505.7734,0.0000,-12505.7734,20.2866,13.7974,17.0420,2.7823,187807.8693,20.2666,20.3815,20.3240,-3.2092,1.9135,20.1891,20.2411,20.2151,-1.8929,2.4846,20.2666,20.3091,20.2878,-3.1120,-5.0192,13.8671,13.9695,13.9183,-3.1710,-2.1205,13.7974,13.8671,13.8323,-2.7429,-2.6916,13.7974,13.8354,13.8164,-2.6743,4.8121,14.9988,1172.0296,-157443.0000,187807.8693
4030.0000,13.7045,20.0910,0.0000,132330.9000,-132330.9000,6.2538,0.0000,21719.5275,21719.5275,304.5752,154050.4275,0.0000,-154050.4275,13.6986,19.3742,0.0000,7743.9000,-7743.9000,0.4115,0.0000,1263.4079,1263.4079,20.0593,9007.3079,0.0000,-9007.3079,20.1127,13.6410,16.8769,2.4648,166376.8867,20.0910,20.1803,20.1356,-2.3067,1.7660,20.0279,20.0883,20.0581,-1.9275,2.1775,20.0910,20.1246,20.1078,-2.2057,-4.4878,13.6986,13.7763,13.7375,-2.2159,-1.9475,13.6410,13.6986,13.6698,-1.9941,-2.3589,13.6410,13.6721,13.6565,-1.9632,4.3064,13.3124,1040.2510,-140074.8000,166376.8867
4031.0000,13.5767,19.9605,0.0000,121391.4000,-121391.4000,5.7368,0.0000,19864.3187,19864.3187,279.0823,141255.7187,0.0000,-141255.7187,13.5719,19.2461,0.0000,7785.1000,-7785.1000,0.4137,0.0000,1267.8434,1267.8434,20.1522,9052.9434,0.0000,-9052.9434,19.9706,13.5254,16.7480,2.2651,152896.0626,19.9605,20.0330,19.9968,-1.7091,1.6061,19.8718,19.9358,19.9038,-1.8953,2.0197,19.9605,19.9877,19.9741,-1.6468,-4.1308,13.5719,13.6351,13.6035,-1.6496,-1.7744,13.5254,13.5719,13.5487,-1.4949,-2.1880,13.5254,13.5505,13.5380,-1.4634,3.9624,12.2775,959.3839,-129176.5000,152896.0626
4032.0000,13.4404,19.7855,312.6000,98825.5000,-98512.9000,4.6867,64.7420,16120.1933,16184.9353,227.8187,114945.6933,247.8580,-114697.8353,13.4367,19.1094,0.0000,8104.2000,-8104.2000,0.4306,0.0000,1317.3002,1317.3002,20.9676,9421.5002,0.0000,-9421.5002,19.8098,13.3711,16.5905,1.8827,127083.1838,19.7855,19.8899,19.8377,-1.9527,1.2764,19.6930,19.7760,19.7345,-2.0766,1.7070,19.7855,19.8268,19.8062,-2.0600,-3.4102,13.4367,13.5128,13.4747,-1.5873,-1.4187,13.3711,13.4367,13.4039,-1.7803,-1.8493,13.3711,13.4090,13.3901,-1.8184,3.2680,10.2113,797.9287,-106617.1000,127083.1838
4033.0000,13.3244,19.7030,0.0000,91774.4000,-91774.4000,4.3372,0.0000,14929.6148,14929.6148,210.6296,106704.0148,0.0000,-106704.0148,13.3184,18.9898,0.0000,7904.6000,-7904.6000,0.4200,0.0000,1282.7382,1282.7382,20.4402,9187.3382,0.0000,-9187.3382,19.6970,13.2635,16.4802,1.7488,118044.4625,19.7030,19.7740,19.7385,-1.2302,1.1730,19.5673,19.6369,19.6021,-1.6307,1.5930,19.7030,19.7272,19.7151,-1.1321,-3.1642,13.3184,13.3944,13.3564,-1.4609,-1.3057,13.2635,13.3184,13.2909,-1.3961,-1.7257,13.2635,13.2943,13.2789,-1.3749,3.0314,9.4885,741.4440,-99679.0000,118044.4625
4034.0000,13.1965,19.5724,0.0000,78995.1000,-78995.1000,3.7332,0.0000,12812.5982,12812.5982,181.1639,91807.6982,0.0000,-91807.6982,13.1941,18.8641,0.0000,4575.8000,-4575.8000,0.2431,0.0000,741.2738,741.2738,11.8269,5317.0738,0.0000,-5317.0738,19.5939,13.1119,16.3529,1.4728,99414.4156,19.5724,19.6669,19.6197,-1.4673,1.0552,19.5166,19.5586,19.5376,-0.8118,1.2983,19.5724,19.6110,19.5917,-1.5217,-2.6781,13.1941,13.2801,13.2371,-1.4732,-1.1634,13.1119,13.1941,13.1530,-1.6983,-1.4065,13.1119,13.1587,13.1353,-1.7662,2.5699,7.9280,619.5040,-83570.9000,99414.4156
4035.0000,13.0780,19.4515,0.0000,67688.3000,-67688.3000,3.1989,0.0000,10948.6407,10948.6407,155.1052,78636.9407,0.0000,-78636.9407,13.0744,18.7431,0.0000,3477.6000,-3477.6000,0.1848,0.0000,562.4442,562.4442,8.9840,4040.0442,0.0000,-4040.0442,19.4919,12.9888,16.2403,1.2573,84869.9218,19.4515,19.5574,19.5044,-1.4235,0.9132,19.4203,19.4853,19.4528,-1.0556,1.0980,19.4515,19.4950,19.4733,-1.4629,-2.2857,13.0744,13.1702,13.1223,-1.4181,-1.0047,12.9888,13.0744,13.0316,-1.4976,-1.1895,12.9888,13.0358,13.0123,-1.5168,2.1942,6.7435,526.9471,-71165.9000,84869.9218
4036.0000,12.9923,19.3641,0.0000,62325.6000,-62325.6000,2.9455,0.0000,10061.3132,10061.3132,142.7079,72386.9132,0.0000,-72386.9132,12.9844,18.6522,0.0000,4088.5000,-4088.5000,0.2172,0.0000,660.4394,660.4394,10.5573,4748.9394,0.0000,-4748.9394,19.3948,12.9280,16.1614,1.1687,78885.5218,19.3641,19.4590,19.4115,-1.1542,0.8227,19.2905,19.3838,19.3371,-1.4291,1.0400,19.3641,19.4002,19.3821,-1.1328,-2.1227,12.9844,13.0716,13.0280,-1.1712,-0.9094,12.9280,12.9844,12.9562,-0.9431,-1.1266,12.9280,12.9569,12.9424,-0.8761,2.0360,6.3009,492.3613,-66414.1000,78885.5218
4037.0000,12.9483,19.3192,0.0000,57291.9000,-57291.9000,2.7076,0.0000,9239.3533,9239.3533,131.1100,66531.2533,0.0000,-66531.2533,12.9384,18.6057,0.0000,8429.7000,-8429.7000,0.4479,0.0000,1360.8534,1360.8534,21.7597,9790.5534,0.0000,-9790.5534,19.2977,12.9186,16.1081,1.1502,77637.8029,19.3192,19.3913,19.3552,-0.7124,0.6608,19.0740,19.2181,19.1460,-2.3395,1.1087,19.3192,19.3408,19.3300,-0.6623,-2.0467,12.9384,13.0029,12.9707,-0.7249,-0.7532,12.9186,12.9384,12.9285,-0.3671,-1.2011,12.9186,12.9273,12.9229,-0.2686,1.9543,6.2856,491.1639,-65721.6000,77637.8029
4038.0000,13.0047,19.2037,1082.5000,69868.4000,-68785.9000,3.3582,225.8238,11282.1781,11508.0020,162.6686,81150.5781,856.6762,-80293.9020,12.9980,18.6659,0.0000,10714.5000,-10714.5000,0.5693,0.0000,1731.0942,1731.0942,27.6526,12445.5942,0.0000,-12445.5942,19.1872,13.0505,16.1189,1.3772,92961.9756,19.2037,19.3069,19.2553,-1.2393,0.8143,19.0431,19.0912,19.0671,-0.9849,1.3836,19.2037,19.2395,19.2216,-1.3408,-2.5439,12.9980,12.9817,12.9898,0.1985,-0.9296,13.0505,12.9980,13.0242,1.1224,-1.4989,13.0505,13.0135,13.0320,1.2834,2.4286,7.8245,611.4165,-79500.4000,92961.9756
4039.0000,12.9952,19.3670,0.0000,82323.7000,-82323.7000,3.8905,0.0000,13290.5207,13290.5207,188.4091,95614.2207,0.0000,-95614.2207,13.0008,18.6688,0.0000,3919.1000,-3919.1000,0.2082,0.0000,633.2160,633.2160,10.1169,4552.3160,0.0000,-4552.3160,19.2683,12.9809,16.1246,1.4726,99398.3157,19.3670,19.3070,19.3370,0.9529,1.1170,19.2067,19.1405,19.1736,1.2517,1.3252,19.3670,19.3294,19.3482,1.4946,-2.7735,13.0008,12.9958,12.9983,0.0689,-1.2274,12.9809,13.0008,12.9908,-0.4362,-1.4357,12.9809,12.9950,12.9879,-0.5653,2.6631,8.1637,637.9261,-86242.8000,99398.3157
4040.0000,13.0671,19.3900,437.7000,98352.4000,-97914.7000,4.6708,91.2150,15904.5546,15995.7696,226.2197,114256.9546,346.4850,-113910.4696,13.0665,18.7352,0.0000,12054.5000,-12054.5000,0.6405,0.0000,1949.4072,1949.4072,31.1184,14003.9072,0.0000,-14003.9072,19.3033,13.1061,16.2047,1.8808,126953.5012,19.3900,19.3631,19.3766,0.4445,1.1908,19.1435,19.1550,19.1492,-0.3269,1.8313,19.3900,19.3813,19.3857,0.4191,-3.4800,13.0665,13.0348,13.0506,0.5987,-1.3434,13.1061,13.0665,13.0863,1.1193,-1.9839,13.1061,13.0801,13.0931,1.2365,3.3274,10.5805,826.7744,-109969.2000,126953.5012
4041.0000,13.1738,19.5492,0.0000,113779.7000,-113779.7000,5.3771,0.0000,18444.7577,18444.7577,260.5047,132224.4577,0.0000,-132224.4577,13.1791,18.8490,0.0000,19393.6000,-19393.6000,1.0305,0.0000,3141.0934,3141.0934,50.0767,22534.6934,0.0000,-22534.6934,19.3967,13.2161,16.3064,2.2629,152746.8942,19.5492,19.4639,19.5066,1.5361,1.2582,19.1871,19.1757,19.1814,0.3550,2.2886,19.5492,19.5194,19.5343,1.7608,-4.1190,13.1791,13.1223,13.1507,1.1744,-1.4489,13.2161,13.1791,13.1976,1.3099,-2.4793,13.2161,13.1927,13.2044,1.3103,3.9282,12.7670,997.6276,-133173.3000,152746.8942
4042.0000,13.2599,19.6371,0.0000,119781.0000,-119781.0000,5.6607,0.0000,19456.4366,19456.4366,274.4334,139237.4366,0.0000,-139237.4366,13.2664,18.9372,0.0000,24586.9000,-24586.9000,1.3064,0.0000,3987.0257,3987.0257,63.5141,28573.9257,0.0000,-28573.9257,19.4766,13.2905,16.3836,2.4627,166235.5486,19.6371,19.5720,19.6046,1.1494,1.2393,19.2463,19.2283,19.2373,0.6417,2.5457,19.6371,19.6196,19.6283,1.1018,-4.4214,13.2664,13.2153,13.2409,1.0554,-1.4514,13.2905,13.2664,13.2785,0.9428,-2.7578,13.2905,13.2752,13.2829,0.9136,4.2093,13.8868,1085.1377,-144367.9000,166235.5486
4043.0000,13.3448,19.7238,0.0000,124800.7000,-124800.7000,5.8980,0.0000,20311.8655,20311.8655,286.0930,145112.5655,0.0000,-145112.5655,13.3512,19.0229,0.0000,31173.3000,-31173.3000,1.6564,0.0000,5061.0294,5061.0294,80.5558,36234.3294,0.0000,-36234.3294,19.5461,13.3736,16.4599,2.6644,179847.6469,19.7238,19.6621,19.6929,1.0334,1.1777,19.2885,19.2757,19.2821,0.5077,2.8341,19.7238,19.7085,19.7161,1.0263,-4.7203,13.3512,13.3015,13.3263,0.9984,-1.4139,13.3736,13.3512,13.3624,0.9801,-3.0702,13.3736,13.3584,13.3660,0.9707,4.4841,15.0617,1176.9434,-155974.0000,179847.6469
4044.0000,13.4457,19.8268,0.0000,130109.4000,-130109.4000,6.1489,0.0000,21225.7497,21225.7497,298.4264,151335.1497,0.0000,-151335.1497,13.4533,19.1262,0.0000,40654.4000,-40654.4000,2.1601,0.0000,6609.7297,6609.7297,105.0911,47264.1297,0.0000,-47264.1297,19.6206,13.4777,16.5491,2.9165,196866.3361,19.8268,19.7520,19.7894,1.1309,1.0611,19.3324,19.3211,19.3267,0.5055,3.2213,19.8268,19.8102,19.8185,1.2022,-5.0877,13.4533,13.3933,13.4233,1.1375,-1.3296,13.4777,13.4533,13.4655,1.2112,-3.4897,13.4777,13.4601,13.4689,1.2084,4.8193,16.5713,1294.9028,-170763.8000,196866.3361
4045.0000,13.5263,19.9091,0.0000,137206.2000,-137206.2000,6.4842,0.0000,22425.7342,22425.7342,314.9099,159631.9342,0.0000,-159631.9342,13.5333,19.2071,0.0000,43425.2000,-43425.2000,2.3073,0.0000,7068.1610,7068.1610,112.2988,50493.3610,0.0000,-50493.3610,19.7016,13.5502,16.6259,3.0902,208587.4227,19.9091,19.8443,19.8767,1.0208,1.1077,19.4138,19.3951,19.4044,0.9046,3.4151,19.9091,19.8962,19.9026,0.9828,-5.3765,13.5333,13.4832,13.5082,0.9917,-1.3923,13.5502,13.5333,13.5417,0.8870,-3.6996,13.5502,13.5381,13.5441,0.8752,5.0919,17.5390,1370.5206,-180631.4000,208587.4227
4046.0000,13.6403,20.0254,0.0000,147435.7000,-147435.7000,6.9677,0.0000,24162.1661,24162.1661,338.5655,171597.8661,0.0000,-171597.8661,13.6485,19.3235,0.0000,52788.0000,-52788.0000,2.8048,0.0000,8606.1423,8606.1423,136.5546,61394.1423,0.0000,-61394.1423,19.7985,13.6717,16.7351,3.4212,230932.2078,20.0254,19.9425,19.9840,1.2617,1.0651,19.4939,19.4767,19.4853,0.9431,3.8699,20.0254,20.0094,20.0174,1.3522,-5.9026,13.6485,13.5843,13.6164,1.2719,-1.3876,13.6717,13.6485,13.6601,1.3953,-4.1924,13.6717,13.6542,13.6630,1.4010,5.5801,19.5009,1523.8291,-200223.7000,230932.2078
4047.0000,13.7387,20.1260,0.0000,154397.4000,-154397.4000,7.2967,0.0000,25361.7033,25361.7033,354.8152,179759.1033,0.0000,-179759.1033,13.7466,19.4228,0.0000,58131.4000,-58131.4000,3.0887,0.0000,9490.5808,9490.5808,150.4464,67621.9808,0.0000,-67621.9808,19.8937,13.7641,16.8289,3.6375,245532.8585,20.1260,20.0464,20.0862,1.2005,1.0572,19.5818,19.5644,19.5731,1.0267,4.1459,20.1260,20.1125,20.1192,1.1958,-6.2395,13.7466,13.6875,13.7171,1.1824,-1.4026,13.7641,13.7466,13.7553,1.1165,-4.4914,13.7641,13.7509,13.7575,1.1077,5.8940,20.7310,1619.9499,-212528.8000,245532.8585
4048.0000,13.6666,20.0365,201.4000,144330.0000,-144128.6000,6.8314,41.5564,23667.8416,23709.3980,332.4101,167997.8416,159.8436,-167837.9980,13.6665,19.3418,0.0000,37350.8000,-37350.8000,1.9846,0.0000,6090.9476,6090.9476,96.7036,43441.7476,0.0000,-43441.7476,19.8863,13.6430,16.7647,3.1451,212290.9071,20.0365,20.0605,20.0485,-0.4873,1.3387,19.6313,19.6186,19.6249,0.5928,3.3232,20.0365,20.0483,20.0424,-0.9604,-5.4927,13.6665,13.6876,13.6771,-0.5155,-1.6156,13.6430,13.6665,13.6548,-1.2464,-3.6002,13.6430,13.6601,13.6516,-1.3108,5.2158,17.6024,1375.4742,-181479.4000,212290.9071
4049.0000,13.5090,19.7756,1240.5000,120455.3000,-119214.8000,5.7571,256.6268,19679.9145,19936.5413,280.0517,140135.2145,983.8732,-139151.3413,13.5046,19.1780,0.0000,17399.4000,-17399.4000,0.9245,0.0000,2830.8913,2830.8913,45.0336,20230.2913,0.0000,-20230.2913,19.7509,13.4453,16.5981,2.4074,162502.0708,19.7756,19.9000,19.8378,-2.5761,1.4159,19.6148,19.6182,19.6165,-0.1352,2.3403,19.7756,19.8224,19.7990,-2.9702,-4.3413,13.5046,13.5758,13.5402,-1.6847,-1.6109,13.4453,13.5046,13.4749,-2.2033,-2.5354,13.4453,13.4831,13.4642,-2.2946,4.1463,13.3380,1042.2487,-136614.2000,162502.0708
4050.0000,13.3195,19.6966,12.1000,106023.9000,-106011.8000,5.0112,2.5110,17245.7091,17248.2201,243.4729,123269.6091,9.5890,-123260.0201,13.3164,18.9878,0.0000,6458.4000,-6458.4000,0.3432,0.0000,1048.0239,1048.0239,16.7050,7506.4239,0.0000,-7506.4239,19.6836,13.2270,16.4553,1.9754,133340.9529,19.6966,19.7614,19.7290,-1.3452,1.4099,19.6100,19.6128,19.6114,-0.0940,1.7531,19.6966,19.7180,19.7073,-1.1388,-3.6013,13.3164,13.4112,13.3638,-2.1611,-1.5560,13.2270,13.3164,13.2717,-2.4852,-1.8992,13.2270,13.2782,13.2526,-2.5861,3.4552,10.6817,834.6836,-112470.2000,133340.9529
4051.0000,13.2156,19.5535,334.3000,98398.5000,-98064.2000,4.6676,69.4947,15966.7990,16036.2937,226.5211,114365.2990,264.8053,-114100.4937,13.2077,18.8779,0.0000,6502.1000,-6502.1000,0.3455,0.0000,1053.5297,1053.5297,16.8056,7555.6297,0.0000,-7555.6297,19.5696,13.1682,16.3689,1.8337,123774.2538,19.5535,19.6389,19.5962,-1.6361,1.3033,19.4794,19.5330,19.5062,-1.3024,1.6488,19.5535,19.5875,19.5705,-1.6843,-3.3643,13.2077,13.2781,13.2429,-1.4924,-1.4407,13.1682,13.2077,13.1879,-1.0437,-1.7862,13.1682,13.1877,13.1780,-0.9334,3.2269,9.9954,781.0528,-104566.3000,123774.2538
4052.0000,13.2268,19.0543,3754.8000,73587.9000,-69833.1000,3.6730,780.4075,11943.9723,12724.3798,178.3854,85531.8723,2974.3925,-82557.4798,13.2196,18.8899,0.0000,10723.1000,-10723.1000,0.5698,0.0000,1737.7408,1737.7408,27.7035,12460.8408,0.0000,-12460.8408,19.2404,13.2411,16.2407,1.4544,98174.8259,19.0543,19.3946,19.2245,-4.5185,0.9110,19.2004,19.3350,19.2677,-2.9113,1.4808,19.0543,19.1897,19.1220,-5.4451,-2.7620,13.2196,13.2336,13.2266,-0.2295,-1.0344,13.2411,13.2196,13.2304,0.4790,-1.6042,13.2411,13.2242,13.2326,0.6270,2.6386,8.4626,661.2787,-80556.2000,98174.8259
4053.0000,13.1730,19.3372,1350.5000,71151.5000,-69801.0000,3.4328,280.9428,11534.1231,11815.0660,166.5756,82685.6231,1069.5572,-81616.0660,13.1724,18.8422,0.0000,14020.1000,-14020.1000,0.7449,0.0000,2270.5615,2270.5615,36.2231,16290.6615,0.0000,-16290.6615,19.2312,13.1323,16.1817,1.4559,98274.4841,19.3372,19.2588,19.2980,0.8547,0.7697,19.0539,19.1464,19.1002,-2.0543,1.5147,19.3372,19.2793,19.3083,2.2149,-2.6631,13.1724,13.2074,13.1899,-0.4759,-0.8960,13.1323,13.1724,13.1523,-0.9745,-1.6409,13.1323,13.1608,13.1466,-1.0714,2.5369,8.3302,650.9329,-83821.1000,98274.4841
4054.0000,13.0851,19.0941,1988.2000,59754.4000,-57766.2000,2.9274,414.2088,9666.9043,10081.1131,142.0663,69421.3043,1573.9912,-67847.3131,13.0831,18.7519,0.0000,7326.5000,-7326.5000,0.3893,0.0000,1185.0810,1185.0810,18.9257,8511.5810,0.0000,-8511.5810,19.1374,13.0118,16.0746,1.1609,78360.9191,19.0941,19.2402,19.1672,-1.6119,0.7510,19.0735,19.0883,19.0809,-0.2654,1.1403,19.0941,19.1632,19.1287,-2.2003,-2.1764,13.0831,13.1541,13.1186,-0.8927,-0.8460,13.0118,13.0831,13.0475,-1.2985,-1.2353,13.0118,13.0570,13.0344,-1.3863,2.0813,6.6131,516.7546,-65092.7000,78360.9191
4055.0000,13.0358,18.8535,2719.8000,52668.3000,-49948.5000,2.6305,567.0919,8510.8439,9077.9358,127.6746,61179.1439,2152.7081,-59026.4358,13.0264,18.6947,0.0000,6298.5000,-6298.5000,0.3347,0.0000,1018.0139,1018.0139,16.2646,7316.5139,0.0000,-7316.5139,18.9782,12.9997,15.9890,1.0130,68375.6450,18.8535,19.0922,18.9728,-2.3778,0.6807,18.9612,19.0313,18.9962,-1.0544,1.0153,18.8535,18.9506,18.9020,-2.7675,-1.9499,13.0264,13.0921,13.0593,-0.7492,-0.7653,12.9997,13.0264,13.0131,-0.4479,-1.1000,12.9997,13.0127,13.0062,-0.3734,1.8652,5.9125,462.0075,-56247.0000,68375.6450
4056.0000,13.1329,18.1107,6266.6000,44067.6000,-37801.0000,2.4086,1304.5023,7137.0271,8441.5294,117.1889,51204.6271,4962.0977,-46242.5294,13.1216,18.7909,0.0000,9700.1000,-9700.1000,0.5154,0.0000,1569.8437,1569.8437,25.0430,11269.9437,0.0000,-11269.9437,18.5888,13.2441,15.9165,0.8930,60277.1649,18.1107,18.8595,18.4851,-5.9191,0.5429,18.8261,18.9226,18.8744,-1.5036,1.0583,18.1107,18.3995,18.2551,-7.8402,-1.8657,13.1216,13.0729,13.0973,0.4260,-0.6311,13.2441,13.1216,13.1829,2.0165,-1.1465,13.2441,13.1543,13.1992,2.2962,1.7775,5.8363,456.0549,-47501.1000,60277.1649
4057.0000,13.1283,18.8128,3012.9000,46289.2000,-43276.3000,2.3443,627.2364,7496.0225,8123.2589,113.8552,53785.2225,2385.6636,-51399.5589,13.1418,18.8113,0.0000,11228.9000,-11228.9000,0.5966,0.0000,1817.7639,1817.7639,29.0006,13046.6639,0.0000,-13046.6639,18.6745,13.0960,15.8853,0.9375,63278.2392,18.8128,18.5135,18.6631,2.1161,0.4919,18.6767,18.7865,18.7316,-1.7552,1.0885,18.8128,18.6087,18.7108,5.4662,-1.8525,13.1418,13.1056,13.1237,0.2862,-0.5826,13.0960,13.1418,13.1189,-0.8043,-1.1792,13.0960,13.1358,13.1159,-1.0375,1.7618,5.8660,458.3790,-54505.2000,63278.2392
4058.0000,13.0747,18.5604,3620.2000,42333.8000,-38713.6000,2.1890,754.3394,6847.0094,7601.3488,106.3712,49180.8094,2865.8606,-46314.9488,13.0778,18.7465,0.0000,7963.4000,-7963.4000,0.4231,0.0000,1288.0075,1288.0075,20.5685,9251.4075,0.0000,-9251.4075,18.6555,13.0189,15.8372,0.8413,56788.6914,18.5604,18.6535,18.6070,-0.7105,0.5108,18.6957,18.7185,18.7071,-0.3293,0.9339,18.5604,18.6205,18.5905,-1.4843,-1.6782,13.0778,13.1166,13.0972,-0.3525,-0.5886,13.0189,13.0778,13.0483,-0.8849,-1.0117,13.0189,13.0593,13.0391,-0.9597,1.6004,5.2113,407.2168,-46677.0000,56788.6914
4059.0000,13.0616,18.3275,4255.3000,38961.8000,-34706.5000,2.0627,886.8686,6299.7224,7186.5910,100.2791,45261.5224,3368.4314,-41893.0910,13.0529,18.7214,0.0000,7463.2000,-7463.2000,0.3965,0.0000,1206.6966,1206.6966,19.2717,8669.8966,0.0000,-8669.8966,18.5265,13.0585,15.7925,0.7684,51864.0984,18.3275,18.5873,18.4574,-1.8381,0.4821,18.6478,18.6865,18.6672,-0.5140,0.8787,18.3275,18.4375,18.3825,-2.5430,-1.5805,13.0529,13.0917,13.0723,-0.3329,-0.5554,13.0585,13.0529,13.0557,0.0568,-0.9519,13.0585,13.0506,13.0546,0.1537,1.5073,4.9071,383.4469,-42169.7000,51864.0984
4060.0000,13.0396,18.6831,3630.0000,52537.3000,-48907.3000,2.6717,756.8245,8490.4296,9247.2540,129.7281,61027.7296,2873.1755,-58154.5540,13.0382,18.7065,0.0000,6133.8000,-6133.8000,0.3259,0.0000,991.5516,991.5516,15.8374,7125.3516,0.0000,-7125.3516,18.5961,13.0158,15.8060,0.9558,64518.1378,18.6831,18.5151,18.5991,1.6780,0.6967,18.5761,18.6294,18.6027,-0.8104,1.0226,18.6831,18.5789,18.6310,2.9668,-1.9750,13.0382,13.0626,13.0504,-0.2976,-0.7819,13.0158,13.0382,13.0270,-0.3797,-1.1078,13.0158,13.0302,13.0230,-0.4137,1.8898,5.9782,467.1419,-55041.1000,64518.1378
4061.0000,12.9087,19.2452,188.3000,63661.2000,-63472.9000,3.0184,39.3450,10257.1600,10296.5050,146.2203,73918.3600,148.9550,-73769.4050,12.9084,18.5754,0.0000,9376.0000,-9376.0000,0.4982,0.0000,1513.0080,1513.0080,24.2074,10889.0080,0.0000,-10889.0080,18.9136,12.8006,15.8571,1.2283,82911.7549,19.2452,18.7799,19.0126,4.9567,0.7371,18.6974,18.6503,18.6738,0.8254,1.2353,19.2452,19.0561,19.1507,6.2386,-2.2812,12.9084,13.0031,12.9558,-1.1744,-0.8401,12.8006,12.9084,12.8545,-2.1139,-1.3382,12.8006,12.8722,12.8364,-2.2839,2.1783,7.0062,547.4721,-72848.9000,82911.7549
4062.0000,13.0246,19.2902,1401.5000,147464.4000,-146062.9000,7.0419,292.2745,23823.0915,24115.3660,340.9426,171287.4915,1109.2255,-170178.2660,13.0116,18.6796,0.0000,249.8000,-249.8000,0.0133,0.0000,40.3665,40.3665,0.6446,290.1665,0.0000,-290.1665,19.1949,13.0785,16.1367,2.4658,166439.6761,19.2902,19.2009,19.2455,2.7787,2.1616,19.1977,19.0299,19.1138,5.2768,2.1749,19.2902,19.2684,19.2793,1.5192,-4.8803,13.0116,12.9951,13.0033,0.5413,-2.3429,13.0785,13.0116,13.0450,2.2662,-2.3562,13.0785,13.0393,13.0589,2.6517,4.6990,14.0494,1097.8437,-146312.7000,166439.6761
4063.0000,13.2719,19.6493,0.0000,205773.9000,-205773.9000,9.7247,0.0000,33433.8878,33433.8878,471.0019,239207.7878,0.0000,-239207.7878,13.2707,18.9415,0.0000,1312.8000,-1312.8000,0.0698,0.0000,212.8970,212.8970,3.3891,1525.6970,0.0000,-1525.6970,19.5533,13.3357,16.4445,3.4797,234881.9524,19.6493,19.5503,19.5998,4.2424,2.9654,19.5363,19.4347,19.4855,4.4527,3.0351,19.6493,19.6066,19.6279,4.1749,-6.7593,13.2707,13.2097,13.2402,2.8261,-3.2183,13.3357,13.2707,13.3032,3.0831,-3.2881,13.3357,13.3026,13.3192,3.1085,6.5064,19.5079,1524.3770,-207086.7000,234881.9524
4064.0000,13.6220,20.0067,0.0000,236854.1000,-236854.1000,11.1935,0.0000,38799.6587,38799.6587,543.0062,275653.7587,0.0000,-275653.7587,13.6292,19.3040,0.0000,28069.4000,-28069.4000,1.4914,0.0000,4574.9614,4574.9614,72.5361,32644.3614,0.0000,-32644.3614,19.8646,13.6919,16.7782,4.4741,302003.0989,20.0067,19.9040,19.9554,4.2583,2.8705,19.6988,19.6619,19.6804,2.3191,4.3620,20.0067,19.9708,19.9888,4.3215,-8.3230,13.6292,13.5408,13.5850,4.1279,-3.2340,13.6919,13.6292,13.6605,4.2794,-4.7255,13.6919,13.6550,13.6734,4.2425,7.9595,25.2886,1976.0870,-264923.5000,302003.0989
4065.0000,13.9766,20.3689,0.0000,257280.4000,-257280.4000,12.1588,0.0000,42499.7433,42499.7433,591.1766,299780.1433,0.0000,-299780.1433,13.9886,19.6675,0.0000,57472.4000,-57472.4000,3.0537,0.0000,9415.8557,9415.8557,148.7294,66888.2557,0.0000,-66888.2557,20.1759,14.0365,17.1062,5.3367,360229.7178,20.3689,20.2539,20.3114,4.2639,2.5667,19.9353,19.9003,19.9178,2.8324,5.6204,20.3689,20.3374,20.3532,4.3649,-9.5922,13.9886,13.8915,13.9400,4.2522,-3.0350,14.0365,13.9886,14.0125,4.2150,-6.0888,14.0365,14.0049,14.0207,4.1582,9.1238,30.3627,2372.5806,-314752.8000,360229.7178
4066.0000,14.2925,20.6917,0.0000,270907.1000,-270907.1000,12.8028,0.0000,45088.4872,45088.4872,623.9351,315995.5872,0.0000,-315995.5872,14.3051,19.9877,0.0000,82455.3000,-82455.3000,4.3812,0.0000,13572.0121,13572.0121,213.6924,96027.3121,0.0000,-96027.3121,20.4688,14.3409,17.4048,6.0170,406149.7176,20.6917,20.5735,20.6326,3.8436,2.2543,20.1867,20.1551,20.1709,3.0226,6.6354,20.6917,20.6661,20.6789,3.8979,-10.5486,14.3051,14.2111,14.2581,3.8057,-2.8072,14.3409,14.3051,14.3230,3.7138,-7.1884,14.3409,14.3154,14.3281,3.6772,9.9956,34.3350,2682.9844,-353362.4000,406149.7176
4067.0000,14.5806,20.9861,0.0000,291835.2000,-291835.2000,13.7919,0.0000,48908.6044,48908.6044,673.5390,340743.8044,0.0000,-340743.8044,14.5920,20.2781,0.0000,96866.0000,-96866.0000,5.1469,0.0000,16012.9074,16012.9074,251.3693,112878.9074,0.0000,-112878.9074,20.7556,14.6213,17.6884,6.6385,448095.9461,20.9861,20.8767,20.9314,3.5736,2.2641,20.4610,20.4303,20.4456,3.2824,7.4109,20.9861,20.9648,20.9755,3.5467,-11.5278,14.5920,14.5080,14.5500,3.4900,-2.8817,14.6213,14.5920,14.6066,3.3905,-8.0285,14.6213,14.5998,14.6105,3.3755,10.9102,37.8769,2959.7513,-388701.2000,448095.9461
4068.0000,14.7711,21.1809,0.0000,304811.2000,-304811.2000,14.4051,0.0000,51318.7373,51318.7373,704.8371,356129.9373,0.0000,-356129.9373,14.7787,20.4672,0.0000,95088.4000,-95088.4000,5.0524,0.0000,15763.9194,15763.9194,247.0561,110852.3194,0.0000,-110852.3194,20.9686,14.7970,17.8828,6.8616,463160.8943,21.1809,21.1098,21.1453,2.5488,2.4891,20.6793,20.6550,20.6671,2.6399,7.5415,21.1809,21.1671,21.1740,2.3634,-11.9160,14.7787,14.7251,14.7519,2.4039,-3.1176,14.7970,14.7787,14.7879,2.1547,-8.1700,14.7970,14.7839,14.7905,2.1386,11.2875,38.9482,3043.4657,-399899.6000,463160.8943
4069.0000,14.9368,21.3503,0.0000,313243.7000,-313243.7000,14.8036,0.0000,52950.7666,52950.7666,725.2608,366194.4666,0.0000,-366194.4666,14.9428,20.6334,0.0000,99315.3000,-99315.3000,5.2770,0.0000,16506.4271,16506.4271,258.2454,115821.7271,0.0000,-115821.7271,21.1406,14.9588,18.0497,7.0932,478789.4924,21.3503,21.2926,21.3215,2.0930,2.5253,20.8467,20.8287,20.8377,2.0262,7.8023,21.3503,21.3388,21.3446,2.0257,-12.2783,14.9428,14.8989,14.9208,2.0061,-3.1755,14.9588,14.9428,14.9508,1.9335,-8.4525,14.9588,14.9472,14.9530,1.9288,11.6281,40.2186,3142.7367,-412559.0000,478789.4924
4070.0000,15.0767,21.4934,0.0000,323373.9000,-323373.9000,15.2824,0.0000,54849.6434,54849.6434,749.5504,378223.5434,0.0000,-378223.5434,15.0816,20.7739,0.0000,99879.2000,-99879.2000,5.3070,0.0000,16636.0796,16636.0796,259.8970,116515.2796,0.0000,-116515.2796,21.2900,15.0947,18.1924,7.2887,491987.9784,21.4934,21.4472,21.4703,1.7634,2.6611,20.9988,20.9829,20.9908,1.8151,7.9681,21.4934,21.4840,21.4887,1.7065,-12.6212,15.0816,15.0461,15.0638,1.6931,-3.3251,15.0947,15.0816,15.0882,1.6252,-8.6321,15.0947,15.0853,15.0900,1.6210,11.9572,41.2585,3223.9936,-423253.1000,491987.9784
4071.0000,15.2163,21.6361,0.0000,333180.8000,-333180.8000,15.7458,0.0000,56706.0150,56706.0150,773.0119,389886.8150,0.0000,-389886.8150,15.2209,20.9149,0.0000,104053.9000,-104053.9000,5.5288,0.0000,17369.4015,17369.4015,270.9250,121423.3015,0.0000,-121423.3015,21.4321,15.2337,18.3329,7.5351,508616.3831,21.6361,21.5924,21.6143,1.7050,2.7184,21.1382,21.1242,21.1312,1.6618,8.2472,21.6361,21.6271,21.6316,1.6924,-13.0274,15.2209,15.1869,15.2039,1.6577,-3.4057,15.2337,15.2209,15.2273,1.6466,-8.9345,15.2337,15.2244,15.2291,1.6459,12.3401,42.6499,3332.7256,-437234.7000,508616.3831
4072.0000,15.3793,21.8029,0.0000,344731.5000,-344731.5000,16.2917,0.0000,58906.7567,58906.7567,800.5675,403638.2567,0.0000,-403638.2567,15.3845,21.0807,0.0000,113752.8000,-113752.8000,6.0441,0.0000,19037.7391,19037.7391,296.3606,132790.5391,0.0000,-132790.5391,21.5897,15.3989,18.4943,7.9013,533339.2573,21.8029,21.7526,21.7777,1.9403,2.6882,21.2875,21.2734,21.2805,1.7685,8.7323,21.8029,21.7928,21.7978,1.9733,-13.6035,15.3845,15.3455,15.3650,1.9116,-3.4159,15.3989,15.3845,15.3917,1.9510,-9.4600,15.3989,15.3883,15.3936,1.9525,12.8758,44.7962,3500.4365,-458484.3000,533339.2573
4073.0000,15.4790,21.9049,0.0000,351851.7000,-351851.7000,16.6282,0.0000,60270.9824,60270.9824,818.0093,412122.6824,0.0000,-412122.6824,15.4824,21.1799,0.0000,110214.0000,-110214.0000,5.8561,0.0000,18474.3746,18474.3746,287.3510,128688.3746,0.0000,-128688.3746,21.7037,15.4907,18.5972,7.9823,538806.7923,21.9049,21.8729,21.8889,1.3089,2.8640,21.4075,21.3960,21.4018,1.4314,8.7201,21.9049,21.8987,21.9018,1.2220,-13.7642,15.4824,15.4583,15.4703,1.2387,-3.5907,15.4907,15.4824,15.4866,1.1125,-9.4468,15.4907,15.4847,15.4877,1.1036,13.0375,45.1173,3525.5291,-462065.7000,538806.7923
4074.0000,15.0684,21.4847,0.0000,254721.5000,-254721.5000,12.0379,0.0000,43196.2353,43196.2353,592.5974,297917.7353,0.0000,-297917.7353,15.0561,20.7480,0.0000,72254.8000,-72254.8000,3.8392,0.0000,12030.1023,12030.1023,188.4665,84284.9023,0.0000,-84284.9023,21.3620,14.9978,18.1799,5.7738,389732.9122,21.4847,21.6122,21.5485,-4.1405,2.2274,21.0653,21.1086,21.0869,-3.8320,6.0665,21.4847,21.5187,21.5017,-4.8600,-9.8105,15.0561,15.1658,15.1109,-4.3700,-2.7329,14.9978,15.0561,15.0269,-5.5793,-6.5721,14.9978,15.0398,15.0188,-5.6916,9.3050,31.8699,2490.3591,-326976.3000,389732.9122
4075.0000,14.8509,21.2625,0.0000,247657.5000,-247657.5000,11.7041,0.0000,41776.8799,41776.8799,574.5570,289434.3799,0.0000,-289434.3799,14.8414,20.5306,0.0000,56452.5000,-56452.5000,2.9995,0.0000,9367.8236,9367.8236,146.9688,65820.3236,0.0000,-65820.3236,21.1501,14.8131,17.9816,5.3242,359383.0428,21.2625,21.3458,21.3042,-2.9811,2.4476,20.8969,20.9240,20.9105,-2.1619,5.4471,21.2625,21.2831,21.2728,-2.7953,-9.2565,14.8414,14.9092,14.8753,-2.8759,-2.9015,14.8131,14.8414,14.8272,-2.4423,-5.9010,14.8131,14.8317,14.8224,-2.4022,8.8026,29.4773,2303.4012,-304110.0000,359383.0428
4076.0000,14.4459,20.8483,0.0000,180182.1000,-180182.1000,8.5152,0.0000,30098.9916,30098.9916,417.4038,210281.0916,0.0000,-210281.0916,14.4323,20.1165,0.0000,33269.3000,-33269.3000,1.7677,0.0000,5486.5069,5486.5069,86.5323,38755.8069,0.0000,-38755.8069,20.8091,14.3409,17.5750,3.8006,256538.7723,20.8483,21.0096,20.9289,-4.5604,1.9402,20.5838,20.6499,20.6169,-3.5759,3.7079,20.8483,20.8989,20.8736,-4.8497,-6.5751,14.4323,14.5709,14.5016,-4.5419,-2.2492,14.3409,14.4323,14.3866,-5.3497,-4.0169,14.3409,14.4010,14.3709,-5.4808,6.2661,20.6014,1609.8230,-213451.4000,256538.7723
4077.0000,14.1858,20.5826,0.0000,169815.4000,-169815.4000,8.0253,0.0000,28191.3652,28191.3652,392.3237,198006.7652,0.0000,-198006.7652,14.1741,19.8552,0.0000,21886.0000,-21886.0000,1.1629,0.0000,3595.4115,3595.4115,56.8251,25481.4115,0.0000,-25481.4115,20.5594,14.1155,17.3375,3.3832,228364.6115,20.5826,20.7011,20.6419,-3.4967,2.0221,20.3923,20.4444,20.4183,-2.4284,3.1850,20.5826,20.6205,20.6016,-3.3157,-6.0033,14.1741,14.2751,14.2246,-3.3754,-2.2875,14.1155,14.1741,14.1448,-2.9508,-3.4504,14.1155,14.1502,14.1329,-2.9055,5.7378,18.3848,1436.6174,-191701.4000,228364.6115
4078.0000,13.9278,20.3190,0.0000,141358.6000,-141358.6000,6.6805,0.0000,23323.7883,23323.7883,326.0171,164682.3883,0.0000,-164682.3883,13.9200,19.5981,0.0000,13749.8000,-13749.8000,0.7306,0.0000,2250.4205,2250.4205,35.6615,16000.2205,0.0000,-16000.2205,20.3282,13.8382,17.0832,2.7484,185513.7783,20.3190,20.4420,20.3805,-3.1867,1.7745,20.1959,20.2595,20.2277,-2.3328,2.5051,20.3190,20.3633,20.3412,-3.1747,-4.9059,13.9200,14.0259,13.9729,-3.0697,-1.9833,13.8382,13.9200,13.8791,-3.2392,-2.7139,13.8382,13.8863,13.8623,-3.2981,4.6972,14.8167,1157.7962,-155108.4000,185513.7783
4079.0000,13.7188,20.1056,0.0000,126219.7000,-126219.7000,5.9650,0.0000,20723.4565,20723.4565,290.6074,146943.1565,0.0000,-146943.1565,13.7116,19.3874,0.0000,9282.4000,-9282.4000,0.4932,0.0000,1514.6936,1514.6936,24.0497,10797.0936,0.0000,-10797.0936,20.1288,13.6379,16.8834,2.3953,161684.2603,20.1056,20.2169,20.1613,-2.6781,1.6457,20.0256,20.0917,20.0587,-2.0719,2.1389,20.1056,20.1472,20.1264,-2.6243,-4.3193,13.7116,13.8090,13.7603,-2.5982,-1.8239,13.6379,13.7116,13.6748,-2.4980,-2.3171,13.6379,13.6791,13.6585,-2.4914,4.1411,12.9011,1008.1070,-135502.1000,161684.2603
4080.0000,13.5487,19.9320,0.0000,106570.8000,-106570.8000,5.0364,0.0000,17427.6719,17427.6719,245.0322,123998.4719,0.0000,-123998.4719,13.5404,19.2142,0.0000,11468.3000,-11468.3000,0.6094,0.0000,1866.8400,1866.8400,29.6880,13335.1400,0.0000,-13335.1400,19.9400,13.4729,16.7065,2.0863,140826.7499,19.9320,20.0426,19.9873,-2.1319,1.3153,19.7803,19.8796,19.8300,-2.7925,1.9247,19.9320,19.9713,19.9516,-2.1416,-3.7211,13.5404,13.6375,13.5890,-2.1005,-1.4757,13.4729,13.5404,13.5066,-2.0614,-2.0850,13.4729,13.5119,13.4924,-2.0366,3.5607,11.2709,880.7225,-118039.1000,140826.7499
4081.0000,13.4107,19.7910,0.0000,101618.8000,-101618.8000,4.8024,0.0000,16564.3346,16564.3346,233.3874,118183.1346,0.0000,-118183.1346,13.4042,19.0765,0.0000,6960.2000,-6960.2000,0.3698,0.0000,1130.8345,1130.8345,18.0055,8091.0345,0.0000,-8091.0345,19.8031,13.3441,16.5736,1.9089,128851.5647,19.7910,19.8847,19.8379,-1.8355,1.3354,19.7095,19.7571,19.7333,-1.1994,1.7052,19.7910,19.8257,19.8084,-1.7614,-3.4670,13.4042,13.4858,13.4450,-1.7695,-1.4775,13.3441,13.4042,13.3742,-1.6312,-1.8474,13.3441,13.3773,13.3607,-1.6219,3.3249,10.3197,806.3943,-108579.0000,128851.5647
4082.0000,13.3305,19.7092,0.0000,90030.9000,-90030.9000,4.2548,0.0000,14648.0725,14648.0725,206.5883,104678.9725,0.0000,-104678.9725,13.3220,18.9934,0.0000,14604.2000,-14604.2000,0.7760,0.0000,2370.0505,2370.0505,37.7596,16974.2505,0.0000,-16974.2505,19.6680,13.2929,16.4804,1.8326,123700.0471,19.7092,19.7848,19.7470,-1.1289,1.0107,19.4411,19.5518,19.4965,-2.8903,1.7867,19.7092,19.7320,19.7206,-1.0913,-3.2441,13.3220,13.3875,13.3547,-1.1218,-1.1596,13.2929,13.3220,13.3074,-0.8375,-1.9356,13.2929,13.3092,13.3011,-0.7524,3.0952,10.0339,784.0667,-104635.1000,123700.0471
4083.0000,13.2264,19.6030,0.0000,79028.0000,-79028.0000,3.7348,0.0000,12826.8275,12826.8275,181.2465,91854.8275,0.0000,-91854.8275,13.2211,18.8915,0.0000,10193.5000,-10193.5000,0.5416,0.0000,1651.9503,1651.9503,26.3470,11845.4503,0.0000,-11845.4503,19.5674,13.1601,16.3638,1.5657,105682.1361,19.6030,19.6919,19.6474,-1.2344,0.9409,19.3995,19.4424,19.4209,-0.9440,1.4825,19.6030,19.6337,19.6183,-1.2667,-2.7939,13.2211,13.2968,13.2590,-1.1882,-1.0644,13.1601,13.2211,13.1906,-1.4421,-1.6060,13.1601,13.1984,13.1792,-1.5023,2.6704,8.5270,666.3143,-89221.5000,105682.1361
4084.0000,13.2136,19.5898,0.0000,99506.4000,-99506.4000,4.7026,0.0000,16145.8121,16145.8121,228.0591,115652.2121,0.0000,-115652.2121,13.2059,18.8761,0.0000,9776.0000,-9776.0000,0.5194,0.0000,1583.9581,1583.9581,25.2580,11359.9581,0.0000,-11359.9581,19.5328,13.2138,16.3733,1.8855,127272.1906,19.5898,19.6191,19.6045,-0.5504,1.2472,19.4007,19.4088,19.4047,-0.2280,1.7666,19.5898,19.5962,19.5930,-0.3378,-3.4554,13.2059,13.2307,13.2183,-0.5227,-1.3944,13.2138,13.2059,13.2099,0.1998,-1.9138,13.2138,13.2063,13.2101,0.3397,3.3082,10.4089,813.3632,-109282.4000,127272.1906
4085.0000,13.2484,19.6254,0.0000,110504.2000,-110504.2000,5.2223,0.0000,17944.7913,17944.7913,253.2441,128448.9913,0.0000,-128448.9913,13.2474,18.9180,0.0000,12673.3000,-12673.3000,0.6734,0.0000,2054.5687,2054.5687,32.7417,14727.8687,0.0000,-14727.8687,19.5411,13.2645,16.4028,2.1145,142727.2961,19.6254,19.6160,19.6207,0.1631,1.3479,19.3835,19.3911,19.3873,-0.2429,2.0213,19.6254,19.6193,19.6223,0.3215,-3.8744,13.2474,13.2353,13.2413,0.2455,-1.5163,13.2645,13.2474,13.2559,0.5237,-2.1897,13.2645,13.2537,13.2591,0.5594,3.7060,11.7515,918.2761,-123177.5000,142727.2961
4086.0000,13.4790,19.8608,0.0000,195380.2000,-195380.2000,9.2335,0.0000,31898.7468,31898.7468,447.8562,227278.9468,0.0000,-227278.9468,13.4767,19.1498,0.0000,1899.4000,-1899.4000,0.1009,0.0000,308.9120,308.9120,4.9079,2208.3120,0.0000,-2208.3120,19.7845,13.5436,16.6640,3.3287,224688.2472,19.8608,19.7990,19.8299,2.4926,2.8023,19.7765,19.6792,19.7278,4.0775,2.9032,19.8608,19.8320,19.8464,2.6715,-6.4312,13.4767,13.4203,13.4485,2.4676,-3.0442,13.5436,13.4767,13.5101,3.0352,-3.1451,13.5436,13.5079,13.5258,3.1856,6.1893,18.6051,1453.8267,-197279.6000,224688.2472
4087.0000,13.7640,20.1517,0.0000,251910.5000,-251910.5000,11.9051,0.0000,41404.1007,41404.1007,578.2997,293314.6007,0.0000,-293314.6007,13.7647,19.4411,0.0000,2508.4000,-2508.4000,0.1333,0.0000,409.6297,409.6297,6.4874,2918.0297,0.0000,-2918.0297,20.0832,13.8226,16.9529,4.3066,290692.2494,20.1517,20.0855,20.1186,3.4517,3.6118,20.0626,19.9959,20.0292,3.6049,3.7451,20.1517,20.1227,20.1372,3.4772,-8.2932,13.7647,13.7043,13.7345,3.4191,-3.9239,13.8226,13.7647,13.7937,3.3892,-4.0572,13.8226,13.7933,13.8080,3.3733,7.9811,24.0123,1876.3522,-254418.9000,290692.2494
4088.0000,14.1788,20.5754,0.0000,276505.0000,-276505.0000,13.0674,0.0000,45895.4331,45895.4331,635.9401,322400.4331,0.0000,-322400.4331,14.1890,19.8703,0.0000,49661.2000,-49661.2000,2.6387,0.0000,8160.0984,8160.0984,128.5854,57821.2984,0.0000,-57821.2984,20.4058,14.2466,17.3262,5.5276,373115.2369,20.5754,20.4646,20.5200,4.8119,3.0059,20.1868,20.1653,20.1760,1.7397,5.6445,20.5754,20.5407,20.5581,5.0466,-10.0615,14.1890,14.0921,14.1406,4.8682,-3.4762,14.2466,14.1890,14.2178,5.0862,-6.1149,14.2466,14.2102,14.2284,5.0414,9.5911,31.3603,2450.5344,-326166.2000,373115.2369
4089.0000,14.4793,20.8825,0.0000,290523.1000,-290523.1000,13.7299,0.0000,48570.1639,48570.1639,670.0060,339093.2639,0.0000,-339093.2639,14.4894,20.1743,0.0000,69422.8000,-69422.8000,3.6887,0.0000,11458.4911,11458.4911,180.0663,80881.2911,0.0000,-80881.2911,20.6908,14.5234,17.6071,6.1385,414347.5101,20.8825,20.7892,20.8359,3.7791,2.8058,20.4400,20.4083,20.4242,2.9618,6.4945,20.8825,20.8588,20.8707,3.7400,-10.9240,14.4894,14.4126,14.4510,3.7138,-3.3471,14.5234,14.4894,14.5064,3.4508,-7.0357,14.5234,14.5008,14.5121,3.3915,10.3828,34.8244,2721.2258,-359945.9000,414347.5101
4090.0000,14.7258,21.1346,0.0000,304307.0000,-304307.0000,14.3813,0.0000,51177.7301,51177.7301,703.1956,355484.7301,0.0000,-355484.7301,14.7343,20.4222,0.0000,82375.4000,-82375.4000,4.3769,0.0000,13647.0320,13647.0320,213.9321,96022.4320,0.0000,-96022.4320,20.9355,14.7601,17.8478,6.6192,446793.1943,21.1346,21.0561,21.0954,3.0992,2.7416,20.6663,20.6397,20.6530,2.7296,7.1185,21.1346,21.1164,21.1255,3.0429,-11.6397,14.7343,14.6717,14.7030,3.0084,-3.3348,14.7601,14.7343,14.7472,2.8730,-7.7117,14.7601,14.7422,14.7511,2.8523,11.0465,37.5370,2933.1953,-386682.4000,446793.1943
4091.0000,14.9573,21.3712,0.0000,317869.9000,-317869.9000,15.0222,0.0000,53759.4509,53759.4509,735.7483,371629.3509,0.0000,-371629.3509,14.9650,20.6558,0.0000,95142.6000,-95142.6000,5.0553,0.0000,15818.3708,15818.3708,247.3479,110960.9708,0.0000,-110960.9708,21.1626,14.9877,18.0752,7.0841,478178.2974,21.3712,21.2973,21.3342,2.8505,2.6779,20.8780,20.8551,20.8665,2.5445,7.7332,21.3712,21.3552,21.3632,2.8363,-12.3444,14.9650,14.9070,14.9360,2.7801,-3.3223,14.9877,14.9650,14.9764,2.7336,-8.3776,14.9877,14.9715,14.9796,2.7249,11.6999,40.2071,3141.8398,-413012.5000,478178.2974
