Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4092.0000,15.1215,21.5391,0.0000,329764.2000,-329764.2000,15.5844,0.0000,55994.6122,55994.6122,764.4678,385758.8122,0.0000,-385758.8122,15.1270,20.8199,0.0000,94369.0000,-94369.0000,5.0142,0.0000,15729.4845,15729.4845,245.5827,110098.4845,0.0000,-110098.4845,21.3425,15.1424,18.2424,7.2977,492595.6928,21.5391,21.4875,21.5133,2.1287,2.8667,21.0627,21.0432,21.0529,2.2172,7.8808,21.5391,21.5281,21.5336,2.0240,-12.7177,15.1270,15.0869,15.1070,2.0310,-3.5234,15.1424,15.1270,15.1347,1.8783,-8.5376,15.1424,15.1316,15.1370,1.8666,12.0610,41.2800,3225.6791,-424133.2000,492595.6928
4093.0000,15.3292,21.7516,0.0000,342738.5000,-342738.5000,16.1975,0.0000,58494.2449,58494.2449,795.4275,401232.7449,0.0000,-401232.7449,15.3357,21.0312,0.0000,109487.0000,-109487.0000,5.8175,0.0000,18309.5832,18309.5832,285.1283,127796.5832,0.0000,-127796.5832,21.5387,15.3544,18.4466,7.7795,525119.1107,21.7516,21.6892,21.7204,2.4672,2.7464,21.2422,21.2248,21.2335,2.1468,8.5638,21.7516,21.7386,21.7451,2.5204,-13.4511,15.3357,15.2868,15.3112,2.4328,-3.4600,15.3544,15.3357,15.3451,2.5064,-9.2775,15.3544,15.3408,15.3476,2.5096,12.7375,44.1401,3449.1694,-452225.5000,525119.1107
4094.0000,15.5210,21.9479,0.0000,357203.9000,-357203.9000,16.8811,0.0000,61251.1151,61251.1151,830.1691,418455.0151,0.0000,-418455.0151,15.5271,21.2252,0.0000,117557.7000,-117557.7000,6.2463,0.0000,19719.4836,19719.4836,306.4304,137277.1836,0.0000,-137277.1836,21.7318,15.5432,18.6375,8.1784,552040.8315,21.9479,21.8891,21.9185,2.3582,2.7918,21.4303,21.4130,21.4216,2.2382,9.0381,21.9479,21.9363,21.9421,2.3446,-14.0894,15.5271,15.4820,15.5046,2.3007,-3.5450,15.5432,15.5271,15.5351,2.2618,-9.7912,15.5432,15.5314,15.5373,2.2570,13.3362,46.4001,3625.7676,-474761.6000,552040.8315
4095.0000,15.7000,22.1310,0.0000,370309.3000,-370309.3000,17.5005,0.0000,63779.4469,63779.4469,861.7544,434088.7469,0.0000,-434088.7469,15.7055,21.4059,0.0000,125181.3000,-125181.3000,6.6513,0.0000,21058.8881,21058.8881,326.5839,146240.1881,0.0000,-146240.1881,21.9126,15.7198,18.8162,8.5464,576879.7496,22.1310,22.0767,22.1038,2.2045,2.8266,21.6060,21.5906,21.5983,2.0993,9.4779,22.1310,22.1206,22.1258,2.1848,-14.6739,15.7055,15.6643,15.6849,2.1442,-3.6164,15.7198,15.7055,15.7127,2.1102,-10.2677,15.7198,15.7093,15.7146,2.1069,13.8841,48.4839,3788.5992,-495490.6000,576879.7496
4096.0000,15.8277,22.2616,0.0000,373684.4000,-373684.4000,17.6600,0.0000,64564.6238,64564.6238,870.6763,438249.0238,0.0000,-438249.0238,15.8318,21.5339,0.0000,129400.6000,-129400.6000,6.8755,0.0000,21813.5207,21813.5207,337.8661,151214.1207,0.0000,-151214.1207,22.0443,15.8416,18.9429,8.6961,586988.3943,22.2616,22.2210,22.2413,1.6267,2.7894,21.7322,21.7212,21.7267,1.5178,9.6649,22.2616,22.2543,22.2580,1.5631,-14.8706,15.8318,15.8016,15.8167,1.5580,-3.5948,15.8416,15.8318,15.8367,1.4643,-10.4704,15.8416,15.8343,15.8380,1.4570,14.0652,49.2813,3850.9080,-503085.0000,586988.3943
4097.0000,15.8573,22.2920,0.0000,378259.5000,-378259.5000,17.8762,0.0000,65403.2360,65403.2360,882.1112,443662.7360,0.0000,-443662.7360,15.8586,21.5611,0.0000,113006.5000,-113006.5000,6.0045,0.0000,19058.2665,19058.2665,295.2323,132064.7665,0.0000,-132064.7665,22.1028,15.8604,18.9816,8.5181,574972.7764,22.2920,22.2806,22.2863,0.5107,3.1910,21.8108,21.8036,21.8072,0.9386,9.1954,22.2920,22.2902,22.2911,0.3677,-14.6852,15.8586,15.8508,15.8547,0.4269,-3.9572,15.8604,15.8586,15.8595,0.2433,-9.9617,15.8604,15.8592,15.8598,0.2315,13.9190,47.9876,3749.8177,-491266.0000,574972.7764
4098.0000,15.4317,21.8563,0.0000,283006.3000,-283006.3000,13.3746,0.0000,48421.5430,48421.5430,660.1133,331427.8430,0.0000,-331427.8430,15.4199,21.1164,0.0000,76259.4000,-76259.4000,4.0519,0.0000,12770.0247,12770.0247,199.2543,89029.4247,0.0000,-89029.4247,21.7381,15.3655,18.5518,6.3456,428329.2866,21.8563,21.9769,21.9166,-4.4935,2.5568,21.4493,21.4918,21.4706,-4.0941,6.6088,21.8563,21.8886,21.8725,-5.0845,-10.8178,15.4199,15.5227,15.4713,-4.6591,-3.1076,15.3655,15.4199,15.3927,-5.6657,-7.1595,15.3655,15.4041,15.3848,-5.7645,10.2671,35.0227,2736.7245,-359265.7000,428329.2866
4099.0000,15.1895,21.6087,0.0000,269200.1000,-269200.1000,12.7222,0.0000,45786.7069,45786.7069,626.0785,314986.8069,0.0000,-314986.8069,15.1801,20.8737,0.0000,61589.7000,-61589.7000,3.2725,0.0000,10274.3799,10274.3799,160.6028,71864.0799,0.0000,-71864.0799,21.4966,15.1506,18.3236,5.8000,391497.9226,21.6087,21.6923,21.6505,-3.2436,2.6559,21.2404,21.2707,21.2556,-2.6269,5.9283,21.6087,21.6297,21.6192,-3.0887,-10.0663,15.1801,15.2483,15.2142,-3.1349,-3.1499,15.1506,15.1801,15.1653,-2.7758,-6.4224,15.1506,15.1701,15.1604,-2.7408,9.5723,32.1025,2508.5340,-330789.8000,391497.9226
4100.0000,14.7679,21.1775,0.0000,199580.9000,-199580.9000,9.4320,0.0000,33599.2806,33599.2806,463.4009,233180.1806,0.0000,-233180.1806,14.7538,20.4419,0.0000,39648.3000,-39648.3000,2.1067,0.0000,6570.4580,6570.4580,103.2772,46218.7580,0.0000,-46218.7580,21.1262,14.6708,17.8985,4.2562,287291.9069,21.1775,21.3347,21.2561,-4.7916,2.0919,20.8867,20.9534,20.9201,-4.0807,4.1986,21.1775,21.2250,21.2012,-5.0757,-7.3401,14.7538,14.8881,14.8210,-4.7774,-2.4418,14.6708,14.7538,14.7123,-5.4988,-4.5484,14.6708,14.7259,14.6984,-5.6071,6.9902,23.1418,1808.3332,-239229.2000,287291.9069
4101.0000,14.4998,20.9035,0.0000,189168.1000,-189168.1000,8.9399,0.0000,31641.0859,31641.0859,437.9760,220809.1859,0.0000,-220809.1859,14.4881,20.1730,0.0000,28493.9000,-28493.9000,1.5140,0.0000,4702.9300,4702.9300,74.0835,33196.8300,0.0000,-33196.8300,20.8617,14.4357,17.6487,3.8385,259099.9644,20.9035,21.0173,20.9604,-3.6001,2.1684,20.6702,20.7211,20.6956,-2.7405,3.6824,20.9035,20.9381,20.9208,-3.4161,-6.7715,14.4881,14.5842,14.5361,-3.4697,-2.4753,14.4357,14.4881,14.4619,-3.0544,-3.9893,14.4357,14.4676,14.4516,-3.0099,6.4646,20.9387,1636.1777,-217662.0000,259099.9644
4102.0000,14.2387,20.6367,0.0000,160726.3000,-160726.3000,7.5958,0.0000,26716.1576,26716.1576,371.4588,187442.4576,0.0000,-187442.4576,14.2293,19.9110,0.0000,21528.1000,-21528.1000,1.1439,0.0000,3539.5038,3539.5038,55.9090,25067.6038,0.0000,-25067.6038,20.6141,14.1618,17.3879,3.2222,217501.4937,20.6367,20.7535,20.6951,-3.2345,1.8972,20.4366,20.4992,20.4679,-2.7809,3.0411,20.6367,20.6755,20.6561,-3.2270,-5.6986,14.2293,14.3290,14.2791,-3.1334,-2.1506,14.1618,14.2293,14.1955,-3.2468,-3.2945,14.1618,14.2030,14.1824,-3.2811,5.4451,17.4903,1366.7168,-182254.4000,217501.4937
4103.0000,14.0168,20.4100,0.0000,146980.4000,-146980.4000,6.9462,0.0000,24302.6121,24302.6121,339.1014,171283.0121,0.0000,-171283.0121,14.0090,19.6882,0.0000,14269.5000,-14269.5000,0.7582,0.0000,2338.5069,2338.5069,37.0179,16608.0069,0.0000,-16608.0069,20.4069,13.9441,17.1755,2.8451,192046.4771,20.4100,20.5152,20.4626,-2.8375,1.8457,20.2744,20.3280,20.3012,-2.0438,2.6039,20.4100,20.4473,20.4286,-2.7770,-5.1005,14.0090,14.1000,14.0545,-2.7433,-2.0627,13.9441,14.0090,13.9766,-2.6744,-2.8208,13.9441,13.9817,13.9629,-2.6808,4.8835,15.4057,1203.8198,-161249.9000,192046.4771
4104.0000,13.8235,20.2125,0.0000,129875.6000,-129875.6000,6.1378,0.0000,21376.3781,21376.3781,299.1999,151251.9781,0.0000,-151251.9781,13.8166,19.4936,0.0000,11830.2000,-11830.2000,0.6286,0.0000,1933.3510,1933.3510,30.6619,13763.5510,0.0000,-13763.5510,20.2171,13.7513,16.9842,2.4999,168746.1247,20.2125,20.3138,20.2632,-2.4390,1.6468,20.0872,20.1536,20.1204,-2.2136,2.2754,20.2125,20.2493,20.2309,-2.4178,-4.4910,13.8166,13.9048,13.8607,-2.3705,-1.8364,13.7513,13.8166,13.7839,-2.3566,-2.4650,13.7513,13.7888,13.7700,-2.3599,4.3014,13.5205,1056.5138,-141705.8000,168746.1247
4105.0000,13.6956,20.0820,0.0000,124390.4000,-124390.4000,5.8786,0.0000,20411.9865,20411.9865,286.1998,144802.3865,0.0000,-144802.3865,13.6887,19.3642,0.0000,11854.6000,-11854.6000,0.6299,0.0000,1933.7889,1933.7889,30.7010,13788.3889,0.0000,-13788.3889,20.0689,13.6479,16.8584,2.3880,161186.9198,20.0820,20.1584,20.1202,-1.7572,1.5665,19.9306,19.9914,19.9610,-1.9556,2.1964,20.0820,20.1084,20.0952,-1.6704,-4.3120,13.6887,13.7551,13.7219,-1.7072,-1.7496,13.6479,13.6887,13.6683,-1.4278,-2.3794,13.6479,13.6704,13.6592,-1.3699,4.1290,12.9972,1015.6212,-136245.0000,161186.9198
4106.0000,13.5780,19.9619,0.0000,114387.8000,-114387.8000,5.4059,0.0000,18718.8477,18718.8477,262.9656,133106.6477,0.0000,-133106.6477,13.5733,19.2475,0.0000,10405.8000,-10405.8000,0.5529,0.0000,1694.6711,1694.6711,26.9350,12100.4711,0.0000,-12100.4711,19.9467,13.5278,16.7372,2.1856,147526.6504,19.9619,20.0329,19.9974,-1.5140,1.4507,19.8162,19.8663,19.8412,-1.4777,2.0036,19.9619,19.9875,19.9747,-1.4861,-3.9552,13.5733,13.6345,13.6039,-1.4565,-1.6177,13.5278,13.5733,13.5505,-1.4533,-2.1706,13.5278,13.5540,13.5409,-1.4597,3.7882,11.8947,929.4670,-124793.6000,147526.6504
4107.0000,13.4795,19.8613,0.0000,105087.4000,-105087.4000,4.9663,0.0000,17157.2717,17157.2717,241.3998,122244.6717,0.0000,-122244.6717,13.4743,19.1474,0.0000,11049.2000,-11049.2000,0.5871,0.0000,1796.9439,1796.9439,28.5872,12846.1439,0.0000,-12846.1439,19.8360,13.4349,16.6355,2.0313,137110.1966,19.8613,19.9277,19.8945,-1.2741,1.3023,19.6852,19.7418,19.7135,-1.5730,1.8894,19.8613,19.8846,19.8730,-1.2598,-3.6640,13.4743,13.5322,13.5032,-1.2466,-1.4597,13.4349,13.4743,13.4546,-1.1899,-2.0468,13.4349,13.4576,13.4462,-1.1742,3.5066,11.0816,865.9312,-116136.6000,137110.1966
4108.0000,13.5067,19.8891,0.0000,128716.4000,-128716.4000,6.0830,0.0000,21028.4612,21028.4612,295.4893,149744.8612,0.0000,-149744.8612,13.5026,19.1760,0.0000,13769.8000,-13769.8000,0.7316,0.0000,2240.2892,2240.2892,35.6121,16010.0892,0.0000,-16010.0892,19.8164,13.5212,16.6688,2.4513,165465.9236,19.8891,19.8917,19.8904,-0.0814,1.5903,19.6662,19.6809,19.6735,-0.5147,2.3219,19.8891,19.8865,19.8878,0.1468,-4.4927,13.5026,13.5032,13.5029,-0.0363,-1.7838,13.5212,13.5026,13.5119,0.6593,-2.5154,13.5212,13.5081,13.5146,0.7937,4.2992,13.5942,1062.2694,-142486.2000,165465.9236
4109.0000,13.5129,19.8954,0.0000,139052.9000,-139052.9000,6.5715,0.0000,22720.4631,22720.4631,319.2748,161773.3631,0.0000,-161773.3631,13.5135,19.1871,0.0000,9068.5000,-9068.5000,0.4818,0.0000,1475.6356,1475.6356,23.4560,10544.1356,0.0000,-10544.1356,19.8387,13.5138,16.6762,2.5491,172066.9971,19.8954,19.8939,19.8947,0.0199,1.8367,19.7470,19.7250,19.7360,0.7220,2.3185,19.8954,19.8944,19.8949,0.0540,-4.7348,13.5135,13.5103,13.5119,0.0769,-2.0299,13.5138,13.5135,13.5137,-0.0101,-2.5117,13.5138,13.5141,13.5140,-0.0402,4.5416,14.0710,1099.5285,-148121.4000,172066.9971
4110.0000,13.7591,20.1468,0.0000,225238.5000,-225238.5000,10.6446,0.0000,37016.0207,37016.0207,517.1838,262254.5207,0.0000,-262254.5207,13.7565,19.4328,0.0000,2024.1000,-2024.1000,0.1075,0.0000,330.5032,330.5032,5.2356,2354.6032,0.0000,-2354.6032,20.0812,13.8193,16.9503,3.8472,259689.2238,20.1468,20.0896,20.1182,2.6648,3.2339,20.0684,19.9951,20.0317,3.5368,3.3414,20.1468,20.1201,20.1334,2.8467,-7.4107,13.7565,13.7049,13.7307,2.6089,-3.5123,13.8193,13.7565,13.7879,3.2774,-3.6199,13.8193,13.7858,13.8025,3.4503,7.1322,21.4490,1676.0564,-227262.6000,259689.2238
4111.0000,14.0514,20.4453,0.0000,277648.5000,-277648.5000,13.1214,0.0000,45945.7493,45945.7493,638.5497,323594.2493,0.0000,-323594.2493,14.0527,19.7324,0.0000,6005.4000,-6005.4000,0.3191,0.0000,984.8029,984.8029,15.5490,6990.2029,0.0000,-6990.2029,20.3748,14.1053,17.2400,4.8150,325010.0243,20.4453,20.3827,20.4140,3.5380,3.9146,20.3337,20.2798,20.3067,3.2868,4.2337,20.4453,20.4184,20.4319,3.5695,-9.2068,14.0527,13.9957,14.0242,3.5096,-4.2674,14.1053,14.0527,14.0790,3.4809,-4.5865,14.1053,14.0782,14.0918,3.4585,8.8540,26.8336,2096.8178,-283653.9000,325010.0243
4112.0000,14.4945,20.8980,0.0000,301641.6000,-301641.6000,14.2553,0.0000,50447.4175,50447.4175,695.0628,352089.0175,0.0000,-352089.0175,14.5054,20.1904,0.0000,60700.4000,-60700.4000,3.2252,0.0000,10021.2413,10021.2413,157.3536,70721.6413,0.0000,-70721.6413,20.7180,14.5600,17.6390,6.1509,415187.7759,20.8980,20.7852,20.8416,5.1287,3.1458,20.4841,20.4625,20.4733,1.9782,6.3710,20.8980,20.8645,20.8812,5.3909,-11.1095,14.5054,14.4078,14.4566,5.1864,-3.6767,14.5600,14.5054,14.5327,5.4431,-6.9019,14.5600,14.5246,14.5423,5.4049,10.5786,34.9344,2729.8207,-362342.0000,415187.7759
4113.0000,14.8173,21.2280,0.0000,315567.1000,-315567.1000,14.9134,0.0000,53189.0184,53189.0184,729.2895,368756.1184,0.0000,-368756.1184,14.8279,20.5169,0.0000,83978.8000,-83978.8000,4.4621,0.0000,13932.6891,13932.6891,218.1110,97911.4891,0.0000,-97911.4891,21.0240,14.8604,17.9422,6.8239,460614.1121,21.2280,21.1306,21.1793,4.0430,2.8725,20.7573,20.7269,20.7421,3.2114,7.3347,21.2280,21.2049,21.2165,4.0138,-12.0409,14.8279,14.7489,14.7884,3.9720,-3.4838,14.8604,14.8279,14.8441,3.7266,-7.9459,14.8604,14.8381,14.8493,3.6724,11.4296,38.7742,3029.8713,-399545.9000,460614.1121
4114.0000,15.0668,21.4832,0.0000,328578.0000,-328578.0000,15.5283,0.0000,55718.7997,55718.7997,761.0005,384296.7997,0.0000,-384296.7997,15.0751,20.7673,0.0000,96036.6000,-96036.6000,5.1028,0.0000,15994.4246,15994.4246,249.7732,112031.0246,0.0000,-112031.0246,21.2755,15.0985,18.1870,7.2819,491524.9156,21.4832,21.4052,21.4442,3.1647,2.8153,20.9941,20.9691,20.9816,2.8583,7.9181,21.4832,21.4663,21.4747,3.0847,-12.7130,15.0751,15.0140,15.0446,3.0594,-3.4752,15.0985,15.0751,15.0868,2.8967,-8.5780,15.0985,15.0820,15.0903,2.8764,12.0531,41.3274,3229.3795,-424614.6000,491524.9156
4115.0000,15.2837,21.7050,0.0000,340733.2000,-340733.2000,16.1027,0.0000,58087.1169,58087.1169,790.4809,398820.3169,0.0000,-398820.3169,15.2908,20.9857,0.0000,105640.5000,-105640.5000,5.6131,0.0000,17653.7420,17653.7420,275.0481,123294.2420,0.0000,-123294.2420,21.4939,15.3102,18.4020,7.6731,517936.8715,21.7050,21.6377,21.6714,2.7098,2.7958,21.2025,21.1818,21.1921,2.5090,8.4089,21.7050,21.6911,21.6981,2.6632,-13.3069,15.2908,15.2386,15.2647,2.6244,-3.4966,15.3102,15.2908,15.3005,2.5462,-9.1096,15.3102,15.2962,15.3032,2.5375,12.6062,43.5333,3401.7507,-446373.7000,517936.8715
4116.0000,15.4290,21.8537,0.0000,350906.4000,-350906.4000,16.5835,0.0000,60035.1572,60035.1572,815.2805,410941.5572,0.0000,-410941.5572,15.4337,21.1306,0.0000,102284.4000,-102284.4000,5.4348,0.0000,17131.8366,17131.8366,266.5649,119416.2366,0.0000,-119416.2366,21.6571,15.4463,18.5517,7.8140,527444.3072,21.8537,21.8097,21.8317,1.9030,3.0123,21.3728,21.3559,21.3643,2.0461,8.4471,21.8537,21.8445,21.8491,1.7908,-13.5712,15.4337,15.3999,15.4168,1.8039,-3.7163,15.4463,15.4337,15.4400,1.6524,-9.1510,15.4463,15.4374,15.4419,1.6419,12.8673,44.1698,3451.4912,-453190.8000,527444.3072
4117.0000,15.6166,22.0456,0.0000,362065.2000,-362065.2000,17.1109,0.0000,62231.1209,62231.1209,842.0397,424296.3209,0.0000,-424296.3209,15.6221,21.3213,0.0000,115461.7000,-115461.7000,6.1349,0.0000,19397.5432,19397.5432,301.0995,134859.2432,0.0000,-134859.2432,21.8351,15.6381,18.7366,8.2314,555618.8321,22.0456,21.9923,22.0189,2.2274,2.9053,21.5370,21.5219,21.5294,1.9604,9.0402,22.0456,22.0345,22.0400,2.2720,-14.2056,15.6221,15.5804,15.6012,2.1933,-3.6587,15.6381,15.6221,15.6301,2.2616,-9.7936,15.6381,15.6264,15.6323,2.2655,13.4522,46.6524,3645.4809,-477526.9000,555618.8321
4118.0000,15.7949,22.2281,0.0000,375868.5000,-375868.5000,17.7632,0.0000,64889.2305,64889.2305,875.2638,440757.7305,0.0000,-440757.7305,15.8002,21.5019,0.0000,122725.0000,-122725.0000,6.5208,0.0000,20677.5143,20677.5143,320.3138,143402.5143,0.0000,-143402.5143,22.0146,15.8145,18.9146,8.6034,580728.4550,22.2281,22.1768,22.2024,2.1825,2.9576,21.7125,21.6972,21.7048,2.0848,9.4784,22.2281,22.2179,22.2230,2.1760,-14.8056,15.8002,15.7607,15.7804,2.1310,-3.7475,15.8145,15.8002,15.8073,2.1074,-10.2683,15.8145,15.8040,15.8093,2.1043,14.0157,48.7643,3810.5133,-498593.5000,580728.4550
4119.0000,15.9714,22.4088,0.0000,389116.1000,-389116.1000,18.3893,0.0000,67471.3906,67471.3906,907.2241,456587.4906,0.0000,-456587.4906,15.9766,21.6806,0.0000,131264.8000,-131264.8000,6.9746,0.0000,22180.4250,22180.4250,342.8826,153445.2250,0.0000,-153445.2250,22.1911,15.9901,19.0906,8.9873,606643.1844,22.4088,22.3584,22.3836,2.1544,2.9757,21.8833,21.8691,21.8762,2.0363,9.9503,22.4088,22.3991,22.4039,2.1516,-15.4136,15.9766,15.9381,15.9573,2.1030,-3.8049,15.9901,15.9766,15.9833,2.0916,-10.7795,15.9901,15.9801,15.9851,2.0898,14.5844,50.9607,3982.1386,-520380.9000,606643.1844
4120.0000,16.1203,22.5612,0.0000,395879.6000,-395879.6000,18.7089,0.0000,68899.3813,68899.3813,924.1188,464778.9813,0.0000,-464778.9813,16.1248,21.8309,0.0000,138725.0000,-138725.0000,7.3710,0.0000,23498.5834,23498.5834,362.6659,162223.5834,0.0000,-162223.5834,22.3405,16.1357,19.2381,9.2466,624143.1426,22.5612,22.5172,22.5392,1.8463,2.9216,22.0257,22.0142,22.0199,1.7026,10.2926,22.5612,22.5532,22.5572,1.8182,-15.7873,16.1248,16.0918,16.1083,1.7897,-3.7793,16.1357,16.1248,16.1302,1.7410,-11.1503,16.1357,16.1276,16.1316,1.7364,14.9296,52.4277,4096.7745,-534604.6000,624143.1426
4121.0000,16.2503,22.6943,0.0000,413131.5000,-413131.5000,19.5242,0.0000,72135.8085,72135.8085,965.3868,485267.3085,0.0000,-485267.3085,16.2539,21.9617,0.0000,134924.6000,-134924.6000,7.1690,0.0000,22904.0899,22904.0899,352.9752,157828.6899,0.0000,-157828.6899,22.4844,16.2633,19.3738,9.4890,640504.8722,22.6943,22.6593,22.6768,1.6284,3.2501,22.1793,22.1672,22.1733,1.8187,10.4192,22.6943,22.6875,22.6909,1.5812,-16.2741,16.2539,16.2273,16.2406,1.5651,-4.1184,16.2633,16.2539,16.2586,1.5170,-11.2874,16.2633,16.2564,16.2598,1.5154,15.4058,53.6877,4195.2287,-548056.1000,640504.8722
4122.0000,15.9181,22.3541,0.0000,322044.1000,-322044.1000,15.2195,0.0000,55767.3437,55767.3437,753.2185,377811.4437,0.0000,-377811.4437,15.9088,21.6119,0.0000,108483.1000,-108483.1000,5.7641,0.0000,18310.4768,18310.4768,283.9747,126793.5768,0.0000,-126793.5768,22.1860,15.8745,19.0302,7.5676,510811.0786,22.3541,22.4475,22.4008,-3.3620,2.4660,21.8623,21.8923,21.8773,-3.6035,8.2301,22.3541,22.3755,22.3648,-3.9669,-12.7536,15.9088,15.9864,15.9476,-3.5677,-3.1518,15.8745,15.9088,15.8917,-4.4595,-8.9159,15.8745,15.9002,15.8874,-4.5264,12.0677,42.2209,3299.1990,-430527.2000,510811.0786
4123.0000,15.7050,22.1361,0.0000,302944.9000,-302944.9000,14.3169,0.0000,52183.5965,52183.5965,706.9166,355128.4965,0.0000,-355128.4965,15.6968,21.3971,0.0000,94745.8000,-94745.8000,5.0342,0.0000,15936.5460,15936.5460,247.6140,110682.3460,0.0000,-110682.3460,21.9718,15.6757,18.8237,6.9619,469929.3312,22.1361,22.2127,22.1744,-2.7643,2.4690,21.6655,21.6878,21.6766,-2.4534,7.5032,22.1361,22.1517,22.1439,-2.6976,-11.8479,15.6968,15.7564,15.7266,-2.6988,-3.0942,15.6757,15.6968,15.6862,-2.5112,-8.1284,15.6757,15.6909,15.6833,-2.4951,11.2227,38.8958,3039.3710,-397690.7000,469929.3312
4124.0000,15.2181,21.6378,0.0000,223214.7000,-223214.7000,10.5489,0.0000,37991.8570,37991.8570,520.1033,261206.5570,0.0000,-261206.5570,15.1999,20.8936,0.0000,59886.5000,-59886.5000,3.1820,0.0000,9993.3639,9993.3639,156.3579,69879.8639,0.0000,-69879.8639,21.5454,15.1223,18.3338,5.0395,340168.7605,21.6378,21.8212,21.7295,-5.4010,2.0220,21.2540,21.3167,21.2854,-4.7537,5.2040,21.6378,21.6850,21.6614,-5.8548,-8.5269,15.1999,15.3527,15.2763,-5.4658,-2.4556,15.1223,15.1999,15.1611,-6.3689,-5.6376,15.1223,15.1772,15.1497,-6.4700,8.0933,27.5819,2155.2911,-283101.2000,340168.7605
4125.0000,14.8984,21.3110,0.0000,207993.5000,-207993.5000,9.8296,0.0000,35126.4745,35126.4745,483.0276,243119.9745,0.0000,-243119.9745,14.8835,20.5732,0.0000,43490.8000,-43490.8000,2.3108,0.0000,7221.6264,7221.6264,113.2962,50712.4264,0.0000,-50712.4264,21.2358,14.8308,18.0333,4.4432,299918.0230,21.3110,21.4477,21.3794,-4.2573,2.1357,20.9932,21.0434,21.0183,-3.2544,4.4465,21.3110,21.3470,21.3290,-4.0428,-7.6939,14.8835,14.9956,14.9395,-4.0964,-2.5063,14.8308,14.8835,14.8571,-3.6999,-4.8171,14.8308,14.8652,14.8480,-3.6732,7.3233,24.3506,1902.7869,-251484.3000,299918.0230
4126.0000,14.5857,20.9913,0.0000,177702.9000,-177702.9000,8.3981,0.0000,29784.8549,29784.8549,411.7921,207487.7549,0.0000,-207487.7549,14.5732,20.2591,0.0000,30262.0000,-30262.0000,1.6079,0.0000,5001.1804,5001.1804,78.7248,35263.1804,0.0000,-35263.1804,20.9478,14.5046,17.7262,3.6839,248665.6690,20.9913,21.1272,21.0593,-3.8948,1.9656,20.7366,20.7955,20.7660,-3.0761,3.5735,20.9913,21.0325,21.0119,-3.8587,-6.4325,14.5732,14.6872,14.6302,-3.7647,-2.2634,14.5046,14.5732,14.5389,-3.8725,-3.8713,14.5046,14.5483,14.5264,-3.9122,6.1347,20.0497,1566.7108,-207964.9000,248665.6690
4127.0000,14.3310,20.7310,0.0000,162591.7000,-162591.7000,7.6839,0.0000,27085.8881,27085.8881,375.9854,189677.5881,0.0000,-189677.5881,14.3207,20.0035,0.0000,21074.6000,-21074.6000,1.1198,0.0000,3469.6525,3469.6525,54.7511,24544.2525,0.0000,-24544.2525,20.7079,14.2576,17.4828,3.2448,219025.3373,20.7310,20.8475,20.7893,-3.2901,1.9336,20.5380,20.5929,20.5655,-2.4523,3.0534,20.7310,20.7690,20.7500,-3.1924,-5.7503,14.3207,14.4198,14.3703,-3.1684,-2.1881,14.2576,14.3207,14.2892,-3.0453,-3.3078,14.2576,14.2956,14.2766,-3.0466,5.4959,17.6233,1377.1125,-183666.3000,219025.3373
4128.0000,14.1104,20.5056,0.0000,144933.9000,-144933.9000,6.8494,0.0000,24017.5461,24017.5461,334.5845,168951.4461,0.0000,-168951.4461,14.1017,19.7820,0.0000,16711.6000,-16711.6000,0.8879,0.0000,2742.4429,2742.4429,43.3698,19454.0429,0.0000,-19454.0429,20.4931,14.0380,17.2656,2.8539,192641.0449,20.5056,20.6141,20.5598,-2.8005,1.7660,20.3357,20.3982,20.3669,-2.4275,2.6540,20.5056,20.5427,20.5241,-2.7575,-5.0834,14.1017,14.1950,14.1484,-2.7096,-1.9872,14.0380,14.1017,14.0699,-2.6782,-2.8751,14.0380,14.0758,14.0569,-2.6836,4.8623,15.4763,1209.3377,-161645.5000,192641.0449
4129.0000,13.9382,20.3297,0.0000,137957.3000,-137957.3000,6.5197,0.0000,22768.2274,22768.2274,318.0141,160725.5274,0.0000,-160725.5274,13.9314,19.6097,0.0000,12024.5000,-12024.5000,0.6389,0.0000,1968.3700,1968.3700,31.1774,13992.8700,0.0000,-13992.8700,20.3244,13.8783,17.1014,2.6368,177981.9854,20.3297,20.4180,20.3739,-2.2755,1.7603,20.2028,20.2516,20.2272,-1.7182,2.3992,20.3297,20.3611,20.3454,-2.1880,-4.7594,13.9314,14.0077,13.9696,-2.1893,-1.9603,13.8783,13.9314,13.9049,-2.0226,-2.5992,13.8783,13.9083,13.8933,-2.0052,4.5595,14.3086,1118.0928,-149981.8000,177981.9854
4130.0000,13.8021,20.1907,0.0000,125178.0000,-125178.0000,5.9158,0.0000,20592.7798,20592.7798,288.2288,145770.7798,0.0000,-145770.7798,13.7957,19.4725,0.0000,13428.0000,-13428.0000,0.7135,0.0000,2193.8125,2193.8125,34.7921,15621.8125,0.0000,-15621.8125,20.1718,13.7506,16.9612,2.4323,164182.6643,20.1907,20.2688,20.2297,-1.7716,1.5458,20.0173,20.0829,20.0501,-2.1691,2.2593,20.1907,20.2177,20.2042,-1.7361,-4.3700,13.7957,13.8634,13.8295,-1.7216,-1.7341,13.7506,13.7957,13.7732,-1.6211,-2.4476,13.7506,13.7766,13.7636,-1.5970,4.1817,13.2434,1034.8545,-138606.0000,164182.6643
4131.0000,13.6763,20.0622,0.0000,113686.5000,-113686.5000,5.3727,0.0000,18647.0258,18647.0258,261.5353,132333.5258,0.0000,-132333.5258,13.6707,19.3460,0.0000,12067.4000,-12067.4000,0.6412,0.0000,1967.9964,1967.9964,31.2495,14035.3964,0.0000,-14035.3964,20.0402,13.6229,16.8315,2.2052,148852.5975,20.0622,20.1391,20.1007,-1.5891,1.4065,19.8908,19.9449,19.9178,-1.6278,2.0477,20.0622,20.0893,20.0758,-1.5814,-3.9662,13.6707,13.7374,13.7040,-1.5466,-1.5772,13.6229,13.6707,13.6468,-1.5572,-2.2184,13.6229,13.6509,13.6369,-1.5613,3.7955,12.0089,938.3908,-125753.9000,148852.5975
4132.0000,13.6625,20.0482,0.0000,136514.9000,-136514.9000,6.4516,0.0000,22384.1427,22384.1427,313.7938,158899.0427,0.0000,-158899.0427,13.6576,19.3327,0.0000,10315.3000,-10315.3000,0.5481,0.0000,1681.9437,1681.9437,26.6988,11997.2437,0.0000,-11997.2437,20.0028,13.6614,16.8321,2.5363,171203.3494,20.0482,20.0685,20.0583,-0.5424,1.7743,19.8948,19.9021,19.8985,-0.2650,2.3224,20.0482,20.0529,20.0505,-0.3365,-4.6773,13.6576,13.6741,13.6658,-0.4924,-1.9678,13.6614,13.6576,13.6595,0.1219,-2.5159,13.6614,13.6574,13.6594,0.2405,4.4837,13.9715,1091.7515,-146830.2000,171203.3494
4133.0000,13.6715,20.0574,0.0000,144304.9000,-144304.9000,6.8197,0.0000,23666.4607,23666.4607,331.6702,167971.3607,0.0000,-167971.3607,13.6709,19.3462,0.0000,11772.3000,-11772.3000,0.6255,0.0000,1919.8767,1919.8767,30.4683,13692.1767,0.0000,-13692.1767,19.9992,13.6747,16.8369,2.6906,181615.8053,20.0574,20.0581,20.0577,-0.0390,1.8578,19.8788,19.8847,19.8817,-0.2337,2.4833,20.0574,20.0565,20.0569,0.0456,-4.9619,13.6709,13.6695,13.6702,0.0210,-2.0647,13.6747,13.6709,13.6728,0.1286,-2.6902,13.6747,13.6724,13.6735,0.1385,4.7550,14.8603,1161.2019,-156077.2000,181615.8053
4134.0000,13.9031,20.2939,0.0000,229915.1000,-229915.1000,10.8656,0.0000,37913.2716,37913.2716,528.4676,267828.3716,0.0000,-267828.3716,13.9010,19.5789,0.0000,2497.3000,-2497.3000,0.1327,0.0000,408.6189,408.6189,6.4637,2905.9189,0.0000,-2905.9189,20.2301,13.9583,17.0942,3.9415,266051.9804,20.2939,20.2411,20.2675,2.4998,3.2922,20.2155,20.1434,20.1794,3.5610,3.4249,20.2939,20.2693,20.2816,2.6796,-7.5734,13.9010,13.8531,13.8770,2.4643,-3.5776,13.9583,13.9010,13.9296,3.0679,-3.7103,13.9583,13.9277,13.9430,3.2200,7.2879,21.9514,1715.3103,-232412.4000,266051.9804
4135.0000,14.1861,20.5829,0.0000,283298.2000,-283298.2000,13.3884,0.0000,47031.1961,47031.1961,652.1584,330329.3961,0.0000,-330329.3961,14.1873,19.8685,0.0000,5985.8000,-5985.8000,0.3180,0.0000,983.5333,983.5333,15.5073,6969.3333,0.0000,-6969.3333,20.5153,14.2374,17.3763,4.9169,331888.2912,20.5829,20.5237,20.5533,3.4176,3.9972,20.4754,20.4236,20.4495,3.2270,4.3152,20.5829,20.5575,20.5702,3.4514,-9.3912,14.1873,14.1334,14.1603,3.3871,-4.3568,14.2374,14.1873,14.2123,3.3798,-4.6748,14.2374,14.2116,14.2245,3.3652,9.0316,27.3774,2139.3074,-289284.0000,331888.2912
4136.0000,14.6597,21.0668,0.0000,306816.1000,-306816.1000,14.4998,0.0000,51517.3318,51517.3318,707.6153,358333.4318,0.0000,-358333.4318,14.6720,20.3591,0.0000,69875.1000,-69875.1000,3.7127,0.0000,11565.1229,11565.1229,181.2381,81440.2229,0.0000,-81440.2229,20.8728,14.7274,17.8001,6.3954,431687.8835,21.0668,20.9433,21.0051,5.4198,3.0335,20.6218,20.6019,20.6118,1.9277,6.7462,21.0668,21.0322,21.0495,5.7523,-11.4663,14.6720,14.5662,14.6191,5.5049,-3.5957,14.7274,14.6720,14.6997,5.8502,-7.3084,14.7274,14.6905,14.7090,5.8151,10.9041,36.4125,2845.3217,-376691.2000,431687.8835
4137.0000,14.9702,21.3844,0.0000,321661.6000,-321661.6000,15.2014,0.0000,54417.9043,54417.9043,744.1948,376079.5043,0.0000,-376079.5043,14.9807,20.6717,0.0000,88195.4000,-88195.4000,4.6862,0.0000,14666.9052,14666.9052,229.2255,102862.3052,0.0000,-102862.3052,21.1775,15.0107,18.0941,7.0080,473036.9974,21.3844,21.2888,21.3366,3.9696,2.8750,20.9063,20.8757,20.8910,3.3378,7.5611,21.3844,21.3626,21.3735,3.8788,-12.3264,14.9807,14.9042,14.9425,3.8708,-3.5051,15.0107,14.9807,14.9957,3.5402,-8.1912,15.0107,14.9900,15.0004,3.4848,11.6963,39.8190,3111.5163,-409857.0000,473036.9974
4138.0000,15.1957,21.6150,0.0000,330588.8000,-330588.8000,15.6233,0.0000,56236.5299,56236.5299,766.4465,386825.3299,0.0000,-386825.3299,15.2034,20.8972,0.0000,98883.3000,-98883.3000,5.2540,0.0000,16501.7385,16501.7385,257.3482,115385.0385,0.0000,-115385.0385,21.4068,15.2241,18.3155,7.3757,497856.5076,21.6150,21.5430,21.5790,2.8937,2.7864,21.1210,21.0985,21.1098,2.6078,8.0404,21.6150,21.6000,21.6075,2.7919,-12.8369,15.2034,15.1476,15.1755,2.7803,-3.4564,15.2241,15.2034,15.2138,2.5999,-8.7105,15.2241,15.2094,15.2168,2.5800,12.1669,41.8403,3269.4583,-429472.1000,497856.5076
4139.0000,15.4375,21.8624,0.0000,349601.4000,-349601.4000,16.5218,0.0000,59824.4179,59824.4179,811.7633,409425.8179,0.0000,-409425.8179,15.4451,21.1420,0.0000,111336.7000,-111336.7000,5.9157,0.0000,18651.4133,18651.4133,290.0434,129988.1133,0.0000,-129988.1133,21.6457,15.4663,18.5560,7.9227,534781.3429,21.8624,21.7896,21.8260,2.9487,2.8084,21.3505,21.3287,21.3396,2.7419,8.7241,21.8624,21.8475,21.8549,2.9544,-13.7135,15.4451,15.3886,15.4168,2.8808,-3.5354,15.4663,15.4451,15.4557,2.8880,-9.4511,15.4663,15.4509,15.4586,2.8866,12.9865,44.9978,3516.1948,-460938.1000,534781.3429
4140.0000,15.6002,22.0288,0.0000,361170.2000,-361170.2000,17.0686,0.0000,62052.2224,62052.2224,840.0071,423222.4224,0.0000,-423222.4224,15.6054,21.3045,0.0000,109478.5000,-109478.5000,5.8170,0.0000,18387.4226,18387.4226,285.5112,127865.9226,0.0000,-127865.9226,21.8254,15.6189,18.7222,8.1163,547847.4791,22.0288,21.9799,22.0044,2.1212,3.0146,21.5350,21.5175,21.5263,2.2216,8.8316,22.0288,22.0189,22.0239,2.0072,-14.0540,15.6054,15.5680,15.5867,2.0182,-3.7505,15.6189,15.6054,15.6122,1.8566,-9.5675,15.6189,15.6093,15.6141,1.8451,13.3181,45.9313,3589.1404,-470648.7000,547847.4791
4141.0000,15.7955,22.2287,0.0000,373108.0000,-373108.0000,17.6327,0.0000,64413.6337,64413.6337,868.7381,437521.6337,0.0000,-437521.6337,15.8012,21.5029,0.0000,122540.9000,-122540.9000,6.5111,0.0000,20646.8321,20646.8321,319.8091,143187.7321,0.0000,-143187.7321,22.0134,15.8172,18.9153,8.5483,577007.5868,22.2287,22.1730,22.2009,2.3398,2.9212,21.7104,21.6950,21.7027,2.0974,9.4323,22.2287,22.2175,22.2231,2.3727,-14.7115,15.8012,15.7581,15.7797,2.2974,-3.7072,15.8172,15.8012,15.8092,2.3461,-10.2183,15.8172,15.8054,15.8113,2.3483,13.9255,48.4801,3788.3060,-495648.9000,577007.5868
4142.0000,15.9670,22.4043,0.0000,386006.5000,-386006.5000,18.2423,0.0000,66924.9421,66924.9421,899.9778,452931.4421,0.0000,-452931.4421,15.9721,21.6761,0.0000,128036.4000,-128036.4000,6.8031,0.0000,21633.3320,21633.3320,334.4511,149669.7320,0.0000,-149669.7320,22.1891,15.9853,19.0872,8.8782,599278.5715,22.4043,22.3550,22.3796,2.1257,2.9965,21.8837,21.8691,21.8764,2.0644,9.7995,22.4043,22.3947,22.3995,2.0975,-15.2459,15.9721,15.9345,15.9533,2.0640,-3.8131,15.9853,15.9721,15.9787,2.0147,-10.6161,15.9853,15.9757,15.9805,2.0103,14.4292,50.3212,3932.1666,-514042.9000,599278.5715
4143.0000,16.1067,22.5473,0.0000,394712.7000,-394712.7000,18.6538,0.0000,68672.9302,68672.9302,921.3671,463385.6302,0.0000,-463385.6302,16.1108,21.8167,0.0000,131776.1000,-131776.1000,7.0018,0.0000,22316.3352,22316.3352,344.4924,154092.4352,0.0000,-154092.4352,22.3339,16.1212,19.2276,9.1076,614763.4070,22.5473,22.5073,22.5273,1.7500,3.0466,22.0261,22.0143,22.0202,1.7037,10.0484,22.5473,22.5397,22.5435,1.7056,-15.6071,16.1108,16.0805,16.0957,1.6865,-3.8840,16.1212,16.1108,16.1160,1.6251,-10.8858,16.1212,16.1136,16.1174,1.6205,14.7698,51.5749,4030.1336,-526488.8000,614763.4070
4144.0000,16.1392,22.5806,0.0000,389073.3000,-389073.3000,18.3872,0.0000,67746.7761,67746.7761,909.0827,456820.0761,0.0000,-456820.0761,16.1406,21.8469,0.0000,124202.8000,-124202.8000,6.5994,0.0000,21044.1964,21044.1964,324.9047,145246.9964,0.0000,-145246.9964,22.3823,16.1425,19.2624,8.9089,601348.5291,22.5806,22.5683,22.5744,0.5378,3.1194,22.0784,22.0737,22.0761,0.6432,9.7188,22.5806,22.5787,22.5796,0.4050,-15.2678,16.1406,16.1322,16.1364,0.4595,-3.9293,16.1425,16.1406,16.1415,0.2764,-10.5287,16.1425,16.1412,16.1418,0.2633,14.4580,50.2534,3926.8685,-513276.1000,601348.5291
4145.0000,16.1713,22.6135,0.0000,400259.8000,-400259.8000,18.9159,0.0000,69750.4841,69750.4841,935.4317,470010.2841,0.0000,-470010.2841,16.1721,21.8789,0.0000,112240.7000,-112240.7000,5.9638,0.0000,19027.4084,19027.4084,293.6538,131268.1084,0.0000,-131268.1084,22.4329,16.1746,19.3038,8.8970,600545.8929,22.6135,22.6054,22.6094,0.3908,3.5265,22.1489,22.1428,22.1459,0.8106,9.4903,22.6135,22.6117,22.6126,0.3661,-15.3894,16.1721,16.1660,16.1691,0.3634,-4.3174,16.1746,16.1721,16.1734,0.3530,-10.2811,16.1746,16.1729,16.1738,0.3539,14.5985,50.0461,3910.6702,-512500.5000,600545.8929
4146.0000,15.7236,22.1550,0.0000,301753.6000,-301753.6000,14.2606,0.0000,52002.2443,52002.2443,705.3740,353755.8443,0.0000,-353755.8443,15.7124,21.4128,0.0000,75379.7000,-75379.7000,4.0052,0.0000,12682.3254,12682.3254,197.2442,88062.0254,0.0000,-88062.0254,22.0467,15.6576,18.8521,6.6685,450121.4877,22.1550,22.2711,22.2130,-4.8152,2.8474,21.7694,21.8126,21.7910,-4.3134,6.8526,22.1550,22.1873,22.1711,-5.3590,-11.4132,15.7124,15.8117,15.7620,-4.9437,-3.4185,15.6576,15.7124,15.6850,-5.9254,-7.4237,15.6576,15.6958,15.6767,-6.0301,10.8421,36.7475,2871.5049,-377133.3000,450121.4877
4147.0000,15.4388,21.8637,0.0000,282682.9000,-282682.9000,13.3593,0.0000,48374.7385,48374.7385,658.7517,331057.6385,0.0000,-331057.6385,15.4294,21.1262,0.0000,58010.9000,-58010.9000,3.0823,0.0000,9715.7030,9715.7030,151.4717,67726.6030,0.0000,-67726.6030,21.7685,15.3944,18.5814,5.9884,404214.9293,21.8637,21.9509,21.9073,-3.7210,2.9251,21.5277,21.5620,21.5449,-3.0024,6.0074,21.8637,21.8874,21.8755,-3.5987,-10.4343,15.4294,15.5016,15.4655,-3.6097,-3.4257,15.3944,15.4294,15.4119,-3.3271,-6.5080,15.3944,15.4172,15.4058,-3.3008,9.9337,33.0316,2581.1329,-340693.8000,404214.9293
4148.0000,14.9799,21.3942,0.0000,208755.4000,-208755.4000,9.8656,0.0000,35325.0090,35325.0090,485.5261,244080.4090,0.0000,-244080.4090,14.9667,20.6574,0.0000,35993.5000,-35993.5000,1.9125,0.0000,5984.4181,5984.4181,93.8616,41977.9181,0.0000,-41977.9181,21.3633,14.8772,18.1203,4.3652,294650.7865,21.3942,21.5517,21.4729,-5.2734,2.3000,21.1457,21.2176,21.1816,-4.4148,4.2125,21.3942,21.4445,21.4194,-5.5365,-7.5656,14.9667,15.1022,15.0345,-5.2335,-2.6510,14.8772,14.9667,14.9220,-5.9441,-4.5635,14.8772,14.9349,14.9061,-6.0617,7.2145,23.6414,1847.3744,-244748.9000,294650.7865
4149.0000,14.6901,21.0980,0.0000,196427.4000,-196427.4000,9.2830,0.0000,33006.2323,33006.2323,455.4326,229433.6323,0.0000,-229433.6323,14.6790,20.3662,0.0000,25719.9000,-25719.9000,1.3666,0.0000,4257.3839,4257.3839,66.9331,29977.2839,0.0000,-29977.2839,21.0726,14.6224,17.8475,3.9251,264945.4617,21.0980,21.2118,21.1549,-3.8695,2.3307,20.8992,20.9565,20.9279,-3.0934,3.6973,21.0980,21.1344,21.1162,-3.6902,-6.9523,14.6790,14.7760,14.7275,-3.7361,-2.6388,14.6224,14.6790,14.6507,-3.3052,-4.0054,14.6224,14.6560,14.6392,-3.2524,6.6442,21.3454,1667.9578,-222147.3000,264945.4617
4150.0000,14.4236,20.8256,0.0000,167064.0000,-167064.0000,7.8953,0.0000,27892.7321,27892.7321,386.5972,194956.7321,0.0000,-194956.7321,14.4144,20.0984,0.0000,21344.2000,-21344.2000,1.1341,0.0000,3518.9683,3518.9683,55.4766,24863.1683,0.0000,-24863.1683,20.8084,14.3480,17.5782,3.3332,224992.6033,20.8256,20.9396,20.8826,-3.3174,1.9931,20.6346,20.7036,20.6691,-3.1545,3.1272,20.8256,20.8640,20.8448,-3.3066,-5.9022,14.4144,14.5123,14.4633,-3.2190,-2.2537,14.3480,14.4144,14.3812,-3.2831,-3.3878,14.3480,14.3882,14.3681,-3.3029,5.6416,18.0812,1412.8872,-188408.2000,224992.6033
4151.0000,14.1897,20.5867,0.0000,152356.0000,-152356.0000,7.2002,0.0000,25295.2618,25295.2618,351.9352,177651.2618,0.0000,-177651.2618,14.1825,19.8637,0.0000,13627.2000,-13627.2000,0.7241,0.0000,2238.9418,2238.9418,35.3791,15866.1418,0.0000,-15866.1418,20.5899,14.1152,17.3526,2.9318,197895.2226,20.5867,20.6916,20.6391,-2.9697,1.9370,20.4663,20.5214,20.4939,-2.1460,2.6610,20.5867,20.6246,20.6056,-2.9176,-5.2632,14.1825,14.2735,14.2280,-2.8714,-2.1587,14.1152,14.1825,14.1488,-2.8362,-2.8828,14.1152,14.1538,14.1345,-2.8504,5.0415,15.8548,1238.9165,-165983.2000,197895.2226
4152.0000,13.9857,20.3783,0.0000,134266.3000,-134266.3000,6.3453,0.0000,22184.0260,22184.0260,309.6681,156450.3260,0.0000,-156450.3260,13.9791,19.6579,0.0000,11541.7000,-11541.7000,0.6133,0.0000,1890.6466,1890.6466,29.9356,13432.3466,0.0000,-13432.3466,20.3884,13.9117,17.1501,2.5752,173829.0205,20.3783,20.4804,20.4293,-2.5634,1.7165,20.2639,20.3339,20.2989,-2.3847,2.3298,20.3783,20.4159,20.3971,-2.5482,-4.6288,13.9791,14.0684,14.0238,-2.4963,-1.9107,13.9117,13.9791,13.9454,-2.4861,-2.5239,13.9117,13.9501,13.9309,-2.4882,4.4346,13.9122,1087.1174,-145808.0000,173829.0205
4153.0000,13.8327,20.2220,0.0000,128675.4000,-128675.4000,6.0811,0.0000,21183.4598,21183.4598,296.3743,149858.8598,0.0000,-149858.8598,13.8271,19.5042,0.0000,8251.1000,-8251.1000,0.4384,0.0000,1348.6398,1348.6398,21.3828,9599.7398,0.0000,-9599.7398,20.2327,13.7749,17.0038,2.4057,162384.0306,20.2220,20.3038,20.2629,-2.0399,1.7025,20.1400,20.1920,20.1660,-1.6346,2.1409,20.2220,20.2525,20.2373,-1.9600,-4.3786,13.8271,13.8986,13.8629,-1.9730,-1.8809,13.7749,13.8271,13.8010,-1.7741,-2.3193,13.7749,13.8032,13.7891,-1.7431,4.2002,13.0258,1017.8539,-136926.5000,162384.0306
4154.0000,13.7342,20.1214,0.0000,118046.9000,-118046.9000,5.5788,0.0000,19388.6485,19388.6485,271.6210,137435.5485,0.0000,-137435.5485,13.7281,19.4041,0.0000,13692.0000,-13692.0000,0.7275,0.0000,2234.7752,2234.7752,35.4610,15926.7752,0.0000,-15926.7752,20.0943,13.6963,16.8953,2.3055,155620.9409,20.1214,20.1854,20.1534,-1.3527,1.4367,19.9227,20.0015,19.9621,-2.4922,2.1642,20.1214,20.1427,20.1321,-1.3008,-4.1420,13.7281,13.7836,13.7559,-1.3224,-1.6171,13.6963,13.7281,13.7122,-1.1032,-2.3446,13.6963,13.7141,13.7052,-1.0439,3.9617,12.5940,984.1141,-131738.9000,155620.9409
4155.0000,13.6184,20.0031,0.0000,108648.2000,-108648.2000,5.1346,0.0000,17796.4323,17796.4323,249.8339,126444.6323,0.0000,-126444.6323,13.6148,19.2895,0.0000,9388.9000,-9388.9000,0.4989,0.0000,1529.9616,1529.9616,24.3066,10918.8616,0.0000,-10918.8616,19.9861,13.5646,16.7754,2.0671,139529.3937,20.0031,20.0729,20.0380,-1.4241,1.3880,19.8657,19.9009,19.8833,-0.9821,1.8869,20.0031,20.0291,20.0161,-1.4309,-3.7466,13.6148,13.6751,13.6450,-1.3700,-1.5452,13.5646,13.6148,13.5897,-1.5092,-2.0441,13.5646,13.5940,13.5793,-1.5503,3.5894,11.2467,878.8331,-118037.1000,139529.3937
4156.0000,13.6182,20.0029,0.0000,133240.2000,-133240.2000,6.2968,0.0000,21824.4671,21824.4671,306.1510,155064.6671,0.0000,-155064.6671,13.6132,19.2879,0.0000,8506.1000,-8506.1000,0.4520,0.0000,1386.0739,1386.0739,22.0112,9892.1739,0.0000,-9892.1739,19.9619,13.6227,16.7923,2.4446,165010.9399,20.0029,20.0167,20.0098,-0.3715,1.7636,19.8680,19.8732,19.8706,-0.1851,2.2156,20.0029,20.0053,20.0041,-0.1760,-4.5332,13.6132,13.6247,13.6190,-0.3448,-1.9483,13.6227,13.6132,13.6179,0.3092,-2.4002,13.6227,13.6153,13.6190,0.4473,4.3485,13.4681,1052.4180,-141746.3000,165010.9399
4157.0000,13.6464,20.0317,0.0000,142903.2000,-142903.2000,6.7535,0.0000,23422.7463,23422.7463,328.3536,166325.9463,0.0000,-166325.9463,13.6461,19.3212,0.0000,10810.8000,-10810.8000,0.5744,0.0000,1762.4492,1762.4492,27.9748,12573.2492,0.0000,-12573.2492,19.9726,13.6563,16.8144,2.6448,178522.3276,20.0317,20.0241,20.0279,0.1869,1.8571,19.8580,19.8620,19.8600,-0.1594,2.4315,20.0317,20.0275,20.0296,0.2766,-4.8964,13.6461,13.6373,13.6417,0.2430,-2.0597,13.6563,13.6461,13.6512,0.3699,-2.6341,13.6563,13.6504,13.6533,0.3834,4.6938,14.6240,1142.7374,-153714.0000,178522.3276
4158.0000,13.8929,20.2834,0.0000,228850.4000,-228850.4000,10.8153,0.0000,37728.5489,37728.5489,525.9341,266578.9489,0.0000,-266578.9489,13.8909,19.5687,0.0000,2349.8000,-2349.8000,0.1249,0.0000,384.4283,384.4283,6.0813,2734.2283,0.0000,-2734.2283,20.2167,13.9516,17.0842,3.9165,264366.1089,20.2834,20.2261,20.2548,2.7065,3.2798,20.2020,20.1278,20.1649,3.6482,3.4046,20.2834,20.2570,20.2702,2.8715,-7.5355,13.8909,13.8390,13.8650,2.6628,-3.5635,13.9516,13.8909,13.9212,3.2274,-3.6883,13.9516,13.9193,13.9354,3.3731,7.2518,21.8335,1706.1007,-231200.2000,264366.1089
4159.0000,14.1655,20.5618,0.0000,278712.6000,-278712.6000,13.1717,0.0000,46247.1538,46247.1538,641.5590,324959.7538,0.0000,-324959.7538,14.1666,19.8476,0.0000,4640.5000,-4640.5000,0.2466,0.0000,762.2526,762.2526,12.0216,5402.7526,0.0000,-5402.7526,20.4974,14.2157,17.3566,4.8164,325108.3675,20.5618,20.5036,20.5327,3.3234,3.9580,20.4652,20.4113,20.4382,3.2674,4.2046,20.5618,20.5367,20.5493,3.3371,-9.2137,14.1666,14.1136,14.1401,3.2891,-4.3084,14.2157,14.1666,14.1911,3.2257,-4.5549,14.2157,14.1906,14.2032,3.1994,8.8633,26.8008,2094.2516,-283353.1000,325108.3675
4160.0000,14.5224,20.9266,0.0000,300348.1000,-300348.1000,14.1942,0.0000,50264.8184,50264.8184,692.6034,350612.9184,0.0000,-350612.9184,14.5294,20.2148,0.0000,43114.6000,-43114.6000,2.2908,0.0000,7120.5232,7120.5232,111.8186,50235.1232,0.0000,-50235.1232,20.7844,14.5775,17.6809,5.8468,394655.6983,20.9266,20.8429,20.8847,4.2164,3.4863,20.5938,20.5731,20.5834,1.7210,5.7772,20.9266,20.8985,20.9125,4.3522,-10.7078,14.5294,14.4558,14.4926,4.2226,-3.9678,14.5775,14.5294,14.5535,4.3413,-6.2586,14.5775,14.5483,14.5629,4.3097,10.2264,32.9561,2575.2378,-343462.7000,394655.6983
4161.0000,14.7827,21.1927,0.0000,312683.6000,-312683.6000,14.7771,0.0000,52658.8641,52658.8641,722.7601,365342.4641,0.0000,-365342.4641,14.7898,20.4784,0.0000,59895.7000,-59895.7000,3.1825,0.0000,9931.3057,9931.3057,155.5779,69827.0057,0.0000,-69827.0057,21.0313,14.8193,17.9253,6.3749,430302.9848,21.1927,21.1244,21.1585,3.2730,3.3228,20.8084,20.7814,20.7949,2.5206,6.5053,21.1927,21.1731,21.1829,3.2315,-11.4544,14.7898,14.7323,14.7610,3.2079,-3.8649,14.8193,14.7898,14.8046,2.9989,-7.0474,14.8193,14.8006,14.8099,2.9502,10.9123,35.9442,2808.7312,-372579.3000,430302.9848
4162.0000,14.9754,21.3897,0.0000,322288.2000,-322288.2000,15.2310,0.0000,54530.7569,54530.7569,746.2596,376818.9569,0.0000,-376818.9569,14.9808,20.6719,0.0000,67836.8000,-67836.8000,3.6044,0.0000,11281.2894,11281.2894,176.4017,79118.0894,0.0000,-79118.0894,21.2265,15.0015,18.1140,6.6998,452234.1491,21.3897,21.3382,21.3640,2.4479,3.3002,20.9904,20.9683,20.9793,2.1940,6.9046,21.3897,21.3759,21.3828,2.3812,-11.9309,14.9808,14.9384,14.9596,2.3656,-3.8755,15.0015,14.9808,14.9912,2.2207,-7.4800,15.0015,14.9880,14.9948,2.1991,11.3555,37.7276,2948.0881,-390125.0000,452234.1491
4163.0000,15.2040,21.6235,0.0000,336095.2000,-336095.2000,15.8836,0.0000,57184.8369,57184.8369,779.2399,393280.0369,0.0000,-393280.0369,15.2104,20.9043,0.0000,85717.8000,-85717.8000,4.5545,0.0000,14306.2362,14306.2362,223.0845,100024.0362,0.0000,-100024.0362,21.4371,15.2333,18.3352,7.2451,489043.7134,21.6235,21.5630,21.5933,2.7357,3.1355,21.1729,21.1531,21.1630,2.1853,7.6900,21.6235,21.6084,21.6160,2.7825,-12.7480,15.2104,15.1608,15.1856,2.6954,-3.7763,15.2333,15.2104,15.2218,2.7522,-8.3309,15.2333,15.2175,15.2254,2.7520,12.1072,40.9614,3200.7778,-421813.0000,489043.7134
4164.0000,15.3742,21.7976,0.0000,346862.8000,-346862.8000,16.3924,0.0000,59263.4555,59263.4555,805.4498,406126.2555,0.0000,-406126.2555,15.3792,21.0753,0.0000,89732.4000,-89732.4000,4.7678,0.0000,15016.4063,15016.4063,233.7692,104748.8063,0.0000,-104748.8063,21.6141,15.3950,18.5045,7.5195,507567.1566,21.7976,21.7510,21.7743,2.1532,3.2100,21.3472,21.3290,21.3381,2.0821,7.9779,21.7976,21.7866,21.7921,2.0940,-13.1824,15.3792,15.3419,15.3605,2.0801,-3.8749,15.3950,15.3792,15.3871,1.9635,-8.6427,15.3950,15.3842,15.3896,1.9503,12.5176,42.4390,3316.2412,-436595.2000,507567.1566
4165.0000,15.5652,21.9930,0.0000,357432.4000,-357432.4000,16.8919,0.0000,61357.0262,61357.0262,830.9545,418789.4262,0.0000,-418789.4262,15.5706,21.2692,0.0000,104023.0000,-104023.0000,5.5271,0.0000,17461.3537,17461.3537,271.2033,121484.3537,0.0000,-121484.3537,21.7942,15.5877,18.6910,7.9509,536683.3042,21.9930,21.9411,21.9671,2.2952,3.0717,21.5092,21.4935,21.5014,1.9394,8.5988,21.9930,21.9813,21.9872,2.3232,-13.8202,15.5706,15.5293,15.5500,2.2545,-3.7883,15.5877,15.5706,15.5792,2.2864,-9.3154,15.5877,15.5756,15.5816,2.2862,13.1037,44.9865,3515.3094,-461455.4000,536683.3042
4166.0000,15.7465,22.1785,0.0000,371501.1000,-371501.1000,17.5568,0.0000,64058.3579,64058.3579,864.7891,435559.4579,0.0000,-435559.4579,15.7517,21.4527,0.0000,112558.0000,-112558.0000,5.9806,0.0000,18949.5239,18949.5239,293.7091,131507.5239,0.0000,-131507.5239,21.9749,15.7668,18.8709,8.3495,563591.0099,22.1785,22.1288,22.1536,2.2205,3.1019,21.6836,21.6677,21.6757,2.0719,9.0825,22.1785,22.1679,22.1732,2.2137,-14.4550,15.7517,15.7126,15.7322,2.1678,-3.8587,15.7668,15.7517,15.7593,2.1423,-9.8394,15.7668,15.7560,15.7614,2.1384,13.6981,47.2585,3692.8451,-484059.1000,563591.0099
4167.0000,15.9102,22.3461,0.0000,383417.4000,-383417.4000,18.1200,0.0000,66382.1522,66382.1522,893.6396,449799.5522,0.0000,-449799.5522,15.9149,21.6181,0.0000,119467.0000,-119467.0000,6.3477,0.0000,20166.4232,20166.4232,311.9954,139633.4232,0.0000,-139633.4232,22.1404,15.9279,19.0342,8.6856,586278.5989,22.3461,22.3013,22.3237,2.0208,3.1339,21.8439,21.8299,21.8369,1.9143,9.4817,22.3461,22.3368,22.3415,1.9995,-14.9860,15.9149,15.8801,15.8975,1.9638,-3.9241,15.9279,15.9149,15.9214,1.9256,-10.2718,15.9279,15.9185,15.9232,1.9216,14.1959,49.1539,3840.9554,-502884.4000,586278.5989
4168.0000,16.0186,22.4571,0.0000,385017.2000,-385017.2000,18.1956,0.0000,66839.1377,66839.1377,898.3819,451856.3377,0.0000,-451856.3377,16.0219,21.7266,0.0000,122743.1000,-122743.1000,6.5218,0.0000,20755.9987,20755.9987,320.7928,143499.0987,0.0000,-143499.0987,22.2530,16.0302,19.1416,8.7889,593253.1535,22.4571,22.4257,22.4414,1.3892,3.0903,21.9513,21.9419,21.9466,1.2932,9.6120,22.4571,22.4510,22.4540,1.3270,-15.1053,16.0219,15.9981,16.0100,1.3264,-3.8913,16.0302,16.0219,16.0260,1.2312,-10.4131,16.0302,16.0242,16.0272,1.2232,14.3043,49.6808,3882.1289,-507760.3000,593253.1535
4169.0000,16.1520,22.5937,0.0000,404148.8000,-404148.8000,19.0997,0.0000,70394.2082,70394.2082,943.7303,474543.0082,0.0000,-474543.0082,16.1555,21.8620,0.0000,122438.0000,-122438.0000,6.5056,0.0000,20750.3184,20750.3184,320.1548,143188.3184,0.0000,-143188.3184,22.3942,16.1658,19.2800,9.1128,615114.2051,22.5937,22.5605,22.5771,1.6061,3.3747,22.1005,22.0882,22.0944,1.7516,9.8803,22.5937,22.5865,22.5901,1.6108,-15.7250,16.1555,16.1294,16.1424,1.5672,-4.1980,16.1658,16.1555,16.1606,1.5932,-10.7036,16.1658,16.1584,16.1621,1.5970,14.9017,51.4842,4023.0497,-526586.8000,615114.2051
4170.0000,15.8174,22.2511,0.0000,312635.6000,-312635.6000,14.7749,0.0000,54002.9206,54002.9206,730.7134,366638.5206,0.0000,-366638.5206,15.8083,21.5101,0.0000,97052.7000,-97052.7000,5.1568,0.0000,16354.2491,16354.2491,253.9355,113406.9491,0.0000,-113406.9491,22.0970,15.7714,18.9342,7.2044,486294.8664,22.2511,22.3424,22.2967,-3.4144,2.5627,21.7864,21.8180,21.8022,-3.5573,7.7195,22.2511,22.2735,22.2623,-3.9874,-12.2121,15.8083,15.8853,15.8468,-3.5986,-3.2060,15.7714,15.8083,15.7899,-4.5057,-8.3628,15.7714,15.7986,15.7850,-4.5823,11.5688,40.0930,3132.9251,-409688.3000,486294.8664
4171.0000,15.5842,22.0125,0.0000,293047.2000,-293047.2000,13.8491,0.0000,50328.2343,50328.2343,683.3454,343375.4343,0.0000,-343375.4343,15.5757,21.2743,0.0000,80331.3000,-80331.3000,4.2683,0.0000,13485.5457,13485.5457,209.8448,93816.8457,0.0000,-93816.8457,21.8704,15.5503,18.7103,6.5429,441646.6812,22.0125,22.0906,22.0515,-2.9898,2.6196,21.5848,21.6096,21.5972,-2.5046,6.8879,22.0125,22.0304,22.0214,-2.9375,-11.2295,15.5757,15.6384,15.6070,-2.9250,-3.1936,15.5503,15.5757,15.5630,-2.7693,-7.4619,15.5503,15.5680,15.5591,-2.7566,10.6555,36.4061,2844.8270,-373378.5000,441646.6812
4172.0000,15.0993,21.5163,0.0000,214088.5000,-214088.5000,10.1176,0.0000,36332.9536,36332.9536,498.4253,250421.4536,0.0000,-250421.4536,15.0827,20.7749,0.0000,48311.2000,-48311.2000,2.5670,0.0000,8046.9536,8046.9536,126.0662,56358.1536,0.0000,-56358.1536,21.4518,14.9970,18.2244,4.6785,315796.5529,21.5163,21.6918,21.6040,-5.4318,2.1258,21.1902,21.2567,21.2235,-4.5417,4.6928,21.5163,21.5664,21.5413,-5.8249,-7.9918,15.0827,15.2317,15.1572,-5.4593,-2.5169,14.9970,15.0827,15.0399,-6.3438,-5.0838,14.9970,15.0554,15.0262,-6.4622,7.6007,25.4715,1990.3775,-262399.7000,315796.5529
4173.0000,14.7836,21.1936,0.0000,199884.6000,-199884.6000,9.4464,0.0000,33663.2227,33663.2227,463.8224,233547.8227,0.0000,-233547.8227,14.7701,20.4585,0.0000,33088.3000,-33088.3000,1.7581,0.0000,5484.7142,5484.7142,86.1524,38573.0142,0.0000,-38573.0142,21.1475,14.7125,17.9300,4.1199,278092.6144,21.1936,21.3229,21.2583,-4.2036,2.2304,20.9419,20.9952,20.9685,-3.1073,3.9885,21.1936,21.2316,21.2126,-3.9978,-7.2160,14.7701,14.8785,14.8243,-4.0486,-2.5628,14.7125,14.7701,14.7413,-3.6342,-4.3209,14.7125,14.7483,14.7304,-3.6009,6.8836,22.4656,1755.4927,-232972.9000,278092.6144
4174.0000,14.4916,20.8952,0.0000,169922.4000,-169922.4000,8.0304,0.0000,28416.3666,28416.3666,393.4585,198338.7666,0.0000,-198338.7666,14.4808,20.1656,0.0000,24292.9000,-24292.9000,1.2908,0.0000,4009.1102,4009.1102,63.1655,28302.0102,0.0000,-28302.0102,20.8702,14.4111,17.6407,3.4402,232215.2014,20.8952,21.0218,20.9585,-3.6487,1.9744,20.6833,20.7480,20.7157,-3.0828,3.2652,20.8952,20.9361,20.9156,-3.6154,-6.0559,14.4808,14.5884,14.5346,-3.5274,-2.2465,14.4111,14.4808,14.4459,-3.5955,-3.5373,14.4111,14.4541,14.4326,-3.6251,5.7838,18.6708,1458.9662,-194215.3000,232215.2014
