Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4175.0000,14.2446,20.6427,0.0000,155099.6000,-155099.6000,7.3299,0.0000,25784.5090,25784.5090,358.4352,180884.1090,0.0000,-180884.1090,14.2362,19.9181,0.0000,15273.0000,-15273.0000,0.8115,0.0000,2511.3415,2511.3415,39.6631,17784.3415,0.0000,-17784.3415,20.6416,14.1680,17.4048,3.0116,203280.7529,20.6427,20.7544,20.6986,-3.1681,1.9432,20.5080,20.5627,20.5354,-2.2068,2.7547,20.6427,20.6820,20.6623,-3.0876,-5.3866,14.2362,14.3324,14.2843,-3.0515,-2.1728,14.1680,14.2362,14.2021,-2.9737,-2.9843,14.1680,14.2076,14.1878,-2.9851,5.1571,16.2927,1273.1360,-170372.6000,203280.7529
4176.0000,14.0371,20.4307,0.0000,136215.0000,-136215.0000,6.4374,0.0000,22533.4519,22533.4519,314.2766,158748.4519,0.0000,-158748.4519,14.0293,19.7087,0.0000,13878.7000,-13878.7000,0.7374,0.0000,2275.1356,2275.1356,36.0051,16153.8356,0.0000,-16153.8356,20.4311,13.9642,17.1977,2.6513,178961.9585,20.4307,20.5365,20.4836,-2.6246,1.6971,20.2858,20.3589,20.3223,-2.6021,2.4345,20.4307,20.4683,20.4495,-2.5997,-4.7403,14.0293,14.1212,14.0752,-2.5541,-1.9000,13.9642,14.0293,13.9967,-2.5095,-2.6374,13.9642,14.0019,13.9831,-2.5021,4.5374,14.3471,1121.1017,-150093.7000,178961.9585
4177.0000,13.8641,20.2540,0.0000,128722.6000,-128722.6000,6.0833,0.0000,21206.9156,21206.9156,296.5833,149929.5156,0.0000,-149929.5156,13.8585,19.5360,0.0000,8259.9000,-8259.9000,0.4389,0.0000,1350.6903,1350.6903,21.4101,9610.5903,0.0000,-9610.5903,20.2676,13.7977,17.0327,2.4112,162757.6890,20.2540,20.3445,20.2992,-2.2563,1.7030,20.1788,20.2258,20.2023,-1.4794,2.1419,20.2540,20.2881,20.2710,-2.1849,-4.3803,13.8585,13.9373,13.8979,-2.1711,-1.8815,13.7977,13.8585,13.8281,-2.0661,-2.3204,13.7977,13.8313,13.8145,-2.0653,4.2018,13.0333,1018.4427,-136982.5000,162757.6890
4178.0000,13.7663,20.1542,0.0000,116151.2000,-116151.2000,5.4892,0.0000,19091.7096,19091.7096,267.3140,135242.9096,0.0000,-135242.9096,13.7588,19.4351,0.0000,17088.0000,-17088.0000,0.9079,0.0000,2790.2884,2790.2884,44.2620,19878.2884,0.0000,-19878.2884,20.1133,13.7299,16.9216,2.3334,157503.0095,20.1542,20.2234,20.1888,-1.3643,1.3398,19.9050,19.9981,19.9515,-3.0575,2.2477,20.1542,20.1756,20.1649,-1.3116,-4.1494,13.7588,13.8188,13.7888,-1.3479,-1.5271,13.7299,13.7588,13.7443,-1.0420,-2.4350,13.7299,13.7461,13.7380,-0.9542,3.9621,12.7769,998.4038,-133239.2000,157503.0095
4179.0000,13.6499,20.0353,0.0000,104556.7000,-104556.7000,4.9413,0.0000,17138.9392,17138.9392,240.4760,121695.6392,0.0000,-121695.6392,13.6445,19.3195,0.0000,13724.4000,-13724.4000,0.7292,0.0000,2237.3912,2237.3912,35.5351,15961.7912,0.0000,-15961.7912,19.9936,13.5956,16.7946,2.0730,139930.7581,20.0353,20.1129,20.0741,-1.4147,1.2399,19.8191,19.8656,19.8423,-1.3489,1.9691,20.0353,20.0617,20.0485,-1.4356,-3.7013,13.6445,13.7108,13.6777,-1.3721,-1.4040,13.5956,13.6445,13.6200,-1.5310,-2.1332,13.5956,13.6258,13.6107,-1.5672,3.5372,11.3220,884.7173,-118281.1000,139930.7581
4180.0000,13.5585,19.9419,0.0000,97258.3000,-97258.3000,4.5963,0.0000,15908.4172,15908.4172,223.5200,113166.7172,0.0000,-113166.7172,13.5513,19.2253,0.0000,14817.9000,-14817.9000,0.7873,0.0000,2412.4689,2412.4689,38.3487,17230.3689,0.0000,-17230.3689,19.8867,13.5160,16.7014,1.9598,132287.3553,19.9419,20.0144,19.9782,-1.1886,1.1114,19.6872,19.7433,19.7153,-1.5646,1.8988,19.9419,19.9649,19.9534,-1.1788,-3.4849,13.5513,13.6141,13.5827,-1.1767,-1.2697,13.5160,13.5513,13.5336,-1.0736,-2.0570,13.5160,13.5372,13.5266,-1.0457,3.3267,10.7456,839.6774,-112076.2000,132287.3553
4181.0000,13.4626,19.8441,0.0000,89498.2000,-89498.2000,4.2296,0.0000,14606.3114,14606.3114,205.5631,104104.5114,0.0000,-104104.5114,13.4567,19.1296,0.0000,11896.2000,-11896.2000,0.6321,0.0000,1934.2153,1934.2153,30.7759,13830.4153,0.0000,-13830.4153,19.7970,13.4109,16.6040,1.7741,119749.4440,19.8441,19.9203,19.8822,-1.1898,1.0583,19.6246,19.6608,19.6427,-0.9065,1.6904,19.8441,19.8696,19.8568,-1.1963,-3.1713,13.4567,13.5221,13.4894,-1.1572,-1.1992,13.4109,13.4567,13.4338,-1.2358,-1.8313,13.4109,13.4391,13.4250,-1.2574,3.0304,9.7009,758.0420,-101394.4000,119749.4440
4182.0000,13.3949,19.7749,0.0000,104145.4000,-104145.4000,4.9218,0.0000,16969.9158,16969.9158,239.0564,121115.3158,0.0000,-121115.3158,13.3909,19.0631,0.0000,2358.2000,-2358.2000,0.1253,0.0000,383.0692,383.0692,6.0985,2741.2692,0.0000,-2741.2692,19.7677,13.3630,16.5654,1.8471,124679.2773,19.7749,19.8227,19.7988,-1.0369,1.4662,19.7629,19.7135,19.7382,1.1216,1.5915,19.7749,19.7927,19.7838,-0.9125,-3.4556,13.3909,13.4320,13.4114,-0.9719,-1.5988,13.3630,13.3909,13.3770,-0.7171,-1.7241,13.3630,13.3770,13.3700,-0.6946,3.3230,10.0668,786.6366,-106503.6000,124679.2773
4183.0000,13.5134,19.8959,0.0000,140058.0000,-140058.0000,6.6190,0.0000,22884.9253,22884.9253,321.3493,162942.9253,0.0000,-162942.9253,13.5103,19.1838,0.0000,11083.8000,-11083.8000,0.5889,0.0000,1803.4852,1803.4852,28.6560,12887.2852,0.0000,-12887.2852,19.8213,13.5607,16.6910,2.5785,174050.7395,19.8959,19.8600,19.8779,0.9237,1.8101,19.6940,19.7073,19.7007,-0.4842,2.3990,19.8959,19.8782,19.8870,1.2148,-4.8089,13.5103,13.4767,13.4935,0.9598,-2.0100,13.5607,13.5103,13.5355,1.8827,-2.5990,13.5607,13.5293,13.5450,2.0812,4.6090,14.3745,1123.2468,-151141.8000,174050.7395
4184.0000,13.6846,20.0707,0.0000,155205.9000,-155205.9000,7.3349,0.0000,25462.0673,25462.0673,356.3787,180667.9673,0.0000,-180667.9673,13.6913,19.3669,0.0000,27320.5000,-27320.5000,1.4516,0.0000,4456.8420,4456.8420,70.6676,31777.3420,0.0000,-31777.3420,19.9234,13.7343,16.8288,3.1074,209746.2782,20.0707,19.9952,20.0330,1.8400,1.6986,19.7057,19.7047,19.7052,0.0239,3.1502,20.0707,20.0456,20.0581,2.0338,-5.6363,13.6913,13.6225,13.6569,1.9405,-1.9611,13.7343,13.6913,13.7128,2.1084,-3.4127,13.7343,13.7072,13.7208,2.0897,5.3738,17.5306,1369.8658,-182526.4000,209746.2782
4185.0000,13.9061,20.2969,0.0000,193194.6000,-193194.6000,9.1302,0.0000,31860.2384,31860.2384,444.1021,225054.8384,0.0000,-225054.8384,13.9147,19.5928,0.0000,36159.8000,-36159.8000,1.9213,0.0000,5917.8023,5917.8023,93.5992,42077.6023,0.0000,-42077.6023,20.1271,13.9575,17.0423,3.8960,262981.7434,20.2969,20.2089,20.2529,2.6232,2.0703,19.9124,19.8735,19.8929,2.2343,3.9916,20.2969,20.2704,20.2837,2.6906,-7.0599,13.9147,13.8389,13.8768,2.6234,-2.4030,13.9575,13.9147,13.9361,2.6639,-4.3243,13.9575,13.9300,13.9438,2.6602,6.7272,22.0613,1723.9023,-229354.4000,262981.7434
4186.0000,14.0700,20.4643,0.0000,212112.3000,-212112.3000,10.0242,0.0000,35116.2073,35116.2073,488.2964,247228.5073,0.0000,-247228.5073,14.0769,19.7569,0.0000,39562.4000,-39562.4000,2.1021,0.0000,6489.9936,6489.9936,102.4995,46052.3936,0.0000,-46052.3936,20.3055,14.1038,17.2046,4.2972,290058.6539,20.4643,20.3993,20.4318,2.1281,2.2759,20.0909,20.0567,20.0738,2.1516,4.3780,20.4643,20.4460,20.4552,2.0388,-7.7484,14.0769,14.0228,14.0499,2.0569,-2.6407,14.1038,14.0769,14.0904,1.8307,-4.7428,14.1038,14.0869,14.0953,1.7982,7.3835,24.2233,1892.8421,-251674.7000,290058.6539
4187.0000,14.1857,20.5825,0.0000,219784.4000,-219784.4000,10.3868,0.0000,36486.6850,36486.6850,506.5040,256271.0850,0.0000,-256271.0850,14.1905,19.8719,0.0000,42721.2000,-42721.2000,2.2699,0.0000,7019.9032,7019.9032,110.7572,49741.1032,0.0000,-49741.1032,20.4308,14.2086,17.3197,4.5000,303748.8751,20.5825,20.5371,20.5598,1.5135,2.3229,20.2083,20.1861,20.1972,1.4585,4.5928,20.5825,20.5701,20.5763,1.4312,-8.0639,14.1905,14.1533,14.1719,1.4420,-2.7056,14.2086,14.1905,14.1996,1.2866,-4.9756,14.2086,14.1971,14.2028,1.2663,7.6812,25.2956,1976.6340,-262505.6000,303748.8751
4188.0000,14.2792,20.6781,0.0000,226931.2000,-226931.2000,10.7246,0.0000,37757.3167,37757.3167,523.3738,264688.5167,0.0000,-264688.5167,14.2828,19.9652,0.0000,44281.0000,-44281.0000,2.3528,0.0000,7286.1668,7286.1668,114.8551,51567.1668,0.0000,-51567.1668,20.5310,14.2973,17.4141,4.6582,314426.1211,20.6781,20.6434,20.6607,1.1872,2.3949,20.3073,20.2897,20.2985,1.1917,4.7478,20.6781,20.6685,20.6733,1.1392,-8.3296,14.2828,14.2543,14.2685,1.1352,-2.7906,14.2973,14.2828,14.2900,1.0608,-5.1434,14.2973,14.2880,14.2926,1.0524,7.9340,26.1456,2043.0509,-271212.2000,314426.1211
4189.0000,14.3702,20.7711,0.0000,234924.3000,-234924.3000,11.1023,0.0000,39172.4480,39172.4480,542.1440,274096.7480,0.0000,-274096.7480,14.3734,20.0569,0.0000,46481.5000,-46481.5000,2.4697,0.0000,7658.5892,7658.5892,120.6092,54140.0892,0.0000,-54140.0892,20.6242,14.3873,17.5057,4.8368,326484.3184,20.7711,20.7395,20.7553,1.1106,2.4662,20.3980,20.3827,20.3903,1.0771,4.9359,20.7711,20.7622,20.7667,1.0958,-8.6361,14.3734,14.3472,14.3603,1.0764,-2.8775,14.3873,14.3734,14.3804,1.0592,-5.3473,14.3873,14.3783,14.3828,1.0575,8.2248,27.1424,2120.9437,-281405.8000,326484.3184
4190.0000,14.3848,20.7860,0.0000,242895.2000,-242895.2000,11.4790,0.0000,40515.7236,40515.7236,560.8775,283410.9236,0.0000,-283410.9236,14.3860,20.0697,0.0000,32513.4000,-32513.4000,1.7276,0.0000,5358.1262,5358.1262,84.3972,37871.5262,0.0000,-37871.5262,20.6826,14.3869,17.5347,4.7510,320691.3839,20.7860,20.7785,20.7823,0.2942,2.8676,20.5120,20.4920,20.5020,1.3166,4.5951,20.7860,20.7843,20.7852,0.1926,-8.6114,14.3860,14.3804,14.3832,0.2456,-3.2505,14.3869,14.3860,14.3864,0.0425,-4.9780,14.3869,14.3866,14.3867,0.0164,8.2285,26.4190,2064.4189,-275408.6000,320691.3839
4191.0000,14.2745,20.6733,0.0000,203618.4000,-203618.4000,9.6228,0.0000,33874.7114,33874.7114,470.2277,237493.1114,0.0000,-237493.1114,14.2725,19.9548,0.0000,31918.0000,-31918.0000,1.6959,0.0000,5251.1067,5251.1067,82.8560,37169.1067,0.0000,-37169.1067,20.5880,14.2481,17.4181,4.1004,276775.8205,20.6733,20.7069,20.6901,-1.1431,2.3086,20.3884,20.4099,20.3992,-1.2721,4.0045,20.6733,20.6855,20.6794,-1.3076,-7.3142,14.2725,14.3029,14.2877,-1.1838,-2.6423,14.2481,14.2725,14.2603,-1.5531,-4.3382,14.2481,14.2638,14.2560,-1.6088,6.9805,22.6435,1769.3965,-235536.4000,276775.8205
4192.0000,14.2591,20.6575,0.0000,209540.3000,-209540.3000,9.9027,0.0000,34847.0248,34847.0248,483.5494,244387.3248,0.0000,-244387.3248,14.2573,19.9395,0.0000,31664.4000,-31664.4000,1.6824,0.0000,5208.2135,5208.2135,82.1586,36872.6135,0.0000,-36872.6135,20.5590,14.2565,17.4078,4.1721,281618.3723,20.6575,20.6674,20.6625,-0.3642,2.3999,20.3674,20.3735,20.3704,-0.3773,4.0823,20.6575,20.6599,20.6587,-0.2803,-7.5028,14.2573,14.2656,14.2615,-0.3471,-2.7401,14.2565,14.2573,14.2569,-0.0715,-4.4225,14.2565,14.2566,14.2566,-0.0238,7.1626,23.1684,1810.4112,-241204.7000,281618.3723
4193.0000,14.2149,20.6124,0.0000,209495.3000,-209495.3000,9.9006,0.0000,34802.8592,34802.8592,483.3960,244298.1592,0.0000,-244298.1592,14.2141,19.8957,0.0000,23524.0000,-23524.0000,1.2499,0.0000,3866.7883,3866.7883,61.0331,27390.7883,0.0000,-27390.7883,20.5376,14.2043,17.3710,4.0353,272380.1337,20.6124,20.6267,20.6195,-0.5490,2.5656,20.3872,20.3841,20.3857,0.1528,3.8155,20.6124,20.6175,20.6150,-0.5589,-7.3350,14.2141,14.2263,14.2202,-0.5289,-2.8835,14.2043,14.2141,14.2092,-0.6068,-4.1335,14.2043,14.2103,14.2073,-0.6253,7.0170,22.2980,1742.4003,-233019.3000,272380.1337
4194.0000,14.1996,20.5967,0.0000,204508.3000,-204508.3000,9.6649,0.0000,33961.9372,33961.9372,471.7510,238470.2372,0.0000,-238470.2372,14.1987,19.8802,0.0000,27702.4000,-27702.4000,1.4719,0.0000,4552.5818,4552.5818,71.8610,32254.9818,0.0000,-32254.9818,20.5088,14.1962,17.3525,4.0171,271154.4796,20.5967,20.6037,20.6002,-0.2639,2.4077,20.3292,20.3403,20.3348,-0.6450,3.8796,20.5967,20.5988,20.5978,-0.2383,-7.2572,14.1987,14.2047,14.2017,-0.2543,-2.7310,14.1962,14.1987,14.1975,-0.1726,-4.2029,14.1962,14.1976,14.1969,-0.1564,6.9339,22.2676,1740.0249,-232210.7000,271154.4796
4195.0000,14.1854,20.5823,0.0000,199550.4000,-199550.4000,9.4306,0.0000,33127.4380,33127.4380,460.2675,232677.8380,0.0000,-232677.8380,14.1849,19.8662,0.0000,30424.8000,-30424.8000,1.6166,0.0000,4998.9577,4998.9577,78.9179,35423.7577,0.0000,-35423.7577,20.4831,14.1820,17.3325,3.9775,268484.4220,20.5823,20.5881,20.5852,-0.2121,2.2800,20.2886,20.2977,20.2932,-0.5330,3.8965,20.5823,20.5841,20.5832,-0.2067,-7.1506,14.1849,14.1898,14.1874,-0.2038,-2.6047,14.1820,14.1849,14.1834,-0.2001,-4.2212,14.1820,14.1838,14.1829,-0.2000,6.8259,22.0874,1725.9368,-229975.2000,268484.4220
4196.0000,13.8488,20.2384,0.0000,135014.9000,-135014.9000,6.3807,0.0000,22235.5527,22235.5527,311.3858,157250.4527,0.0000,-157250.4527,13.8544,19.5317,0.0000,5683.2000,-5683.2000,0.3020,0.0000,929.2831,929.2831,14.7406,6612.4831,0.0000,-6612.4831,20.2859,13.7108,16.9984,2.5107,169472.0043,20.2384,20.3662,20.3023,-3.4454,1.8471,20.2489,20.2636,20.2563,-0.4761,2.1491,20.2384,20.2965,20.2674,-3.8418,-4.5335,13.8544,13.9681,13.9112,-3.3631,-2.0262,13.7108,13.8544,13.7826,-4.8680,-2.3282,13.7108,13.7933,13.7521,-5.2296,4.3544,13.3603,1043.9941,-140698.1000,169472.0043
4197.0000,13.6553,20.0408,0.0000,122241.9000,-122241.9000,5.7770,0.0000,20040.4037,20040.4037,281.3031,142282.3037,0.0000,-142282.3037,13.6469,19.3219,0.0000,6107.2000,-6107.2000,0.3245,0.0000,995.6482,995.6482,15.8188,7102.8482,0.0000,-7102.8482,20.0870,13.5811,16.8341,2.2683,153108.7446,20.0408,20.1463,20.0935,-2.5500,1.6527,20.0110,20.0966,20.0538,-2.4743,1.9772,20.0408,20.0825,20.0616,-2.5145,-4.1243,13.6469,13.7457,13.6963,-2.6245,-1.8175,13.5811,13.6469,13.6140,-2.0656,-2.1420,13.5811,13.6138,13.5974,-1.8972,3.9595,12.1853,952.1780,-128349.1000,153108.7446
4198.0000,13.5094,19.8918,0.0000,106573.1000,-106573.1000,5.0365,0.0000,17411.9993,17411.9993,244.9359,123985.0993,0.0000,-123985.0993,13.5048,19.1783,0.0000,4539.8000,-4539.8000,0.2412,0.0000,738.6301,738.6301,11.7491,5278.4301,0.0000,-5278.4301,19.9318,13.4405,16.6861,1.9576,132140.1129,19.8918,19.9818,19.9368,-1.9221,1.4569,19.8677,19.9413,19.9045,-1.8328,1.6981,19.8918,19.9273,19.9096,-1.8655,-3.5796,13.5048,13.5843,13.5445,-1.8623,-1.5984,13.4405,13.5048,13.4726,-1.7366,-1.8397,13.4405,13.4746,13.4575,-1.7192,3.4381,10.5336,823.1079,-111112.9000,132140.1129
4199.0000,13.3886,19.7685,0.0000,93844.9000,-93844.9000,4.4350,0.0000,15289.2624,15289.2624,215.4780,109134.1624,0.0000,-109134.1624,13.3843,19.0564,0.0000,5005.5000,-5005.5000,0.2660,0.0000,813.0253,813.0253,12.9470,5818.5253,0.0000,-5818.5253,19.7996,13.3244,16.5620,1.7393,117405.8072,19.7685,19.8524,19.8104,-1.5560,1.2623,19.7138,19.7958,19.7548,-1.8366,1.5283,19.7685,19.8014,19.7849,-1.5350,-3.1727,13.3843,13.4586,13.4214,-1.5165,-1.3897,13.3244,13.3843,13.3544,-1.4582,-1.6556,13.3244,13.3566,13.3405,-1.4427,3.0453,9.3781,732.8216,-98850.4000,117405.8072
4200.0000,13.2586,19.5878,301.8000,71253.1000,-70951.3000,3.3831,62.6938,11573.5366,11636.2305,164.2569,82826.6366,239.1062,-82587.5305,13.2568,18.9275,0.0000,4724.2000,-4724.2000,0.2510,0.0000,765.9766,765.9766,12.2136,5490.1766,0.0000,-5490.1766,19.6502,13.1635,16.4069,1.3470,90921.0311,19.5878,19.7245,19.6562,-1.8921,0.9444,19.5571,19.6597,19.6084,-1.7977,1.1954,19.5878,19.6455,19.6167,-2.0610,-2.4387,13.2568,13.3511,13.3039,-1.4487,-1.0440,13.1635,13.2568,13.2101,-1.7711,-1.2950,13.1635,13.2173,13.1904,-1.8424,2.3390,7.2474,566.3241,-75675.5000,90921.0311
4201.0000,13.1669,19.5422,0.0000,68823.2000,-68823.2000,3.2525,0.0000,11155.1067,11155.1067,157.7689,79978.3067,0.0000,-79978.3067,13.1571,18.8267,0.0000,6847.2000,-6847.2000,0.3638,0.0000,1108.6748,1108.6748,17.6934,7955.8748,0.0000,-7955.8748,19.5418,13.1078,16.3248,1.3295,89743.0192,19.5422,19.6171,19.5796,-0.9546,0.8608,19.3823,19.4974,19.4398,-2.0651,1.2247,19.5422,19.5645,19.5534,-0.7951,-2.3917,13.1571,13.2463,13.2017,-1.2648,-0.9629,13.1078,13.1571,13.1324,-0.9684,-1.3267,13.1078,13.1335,13.1206,-0.8726,2.2896,7.2091,563.3255,-75670.4000,89743.0192
4202.0000,13.0717,19.4451,0.0000,60724.5000,-60724.5000,2.8698,0.0000,9820.8082,9820.8082,139.1213,70545.3082,0.0000,-70545.3082,13.0687,18.7373,0.0000,3669.5000,-3669.5000,0.1950,0.0000,593.4347,593.4347,9.4784,4262.9347,0.0000,-4262.9347,19.4603,12.9884,16.2244,1.1334,76503.2673,19.4451,19.5372,19.4911,-1.0989,0.8080,19.3817,19.4163,19.3990,-0.5235,1.0030,19.4451,19.4817,19.4634,-1.1163,-2.0618,13.0687,13.1539,13.1113,-1.1217,-0.8916,12.9884,13.0687,13.0285,-1.2847,-1.0866,12.9884,13.0347,13.0115,-1.3473,1.9782,6.1074,477.2442,-64394.0000,76503.2673
4203.0000,12.9954,19.3672,0.0000,54377.4000,-54377.4000,2.5698,0.0000,8778.8350,8778.8350,124.5037,63156.2350,0.0000,-63156.2350,12.9867,18.6545,0.0000,5852.2000,-5852.2000,0.3109,0.0000,945.3702,945.3702,15.1112,6797.5702,0.0000,-6797.5702,19.3747,12.9319,16.1533,1.0605,71587.0079,19.3672,19.4627,19.4149,-0.9500,0.6711,19.2068,19.3217,19.2643,-1.6565,0.9821,19.3672,19.4021,19.3846,-0.9815,-1.8987,12.9867,13.0760,13.0314,-0.9948,-0.7530,12.9319,12.9867,12.9593,-0.8661,-1.0639,12.9319,12.9619,12.9469,-0.8108,1.8169,5.7395,448.4918,-60229.6000,71587.0079
4204.0000,12.9334,19.3040,0.0000,51594.7000,-51594.7000,2.4383,0.0000,8317.7245,8317.7245,118.0745,59912.4245,0.0000,-59912.4245,12.9266,18.5937,0.0000,3839.5000,-3839.5000,0.2040,0.0000,619.7326,619.7326,9.9110,4459.2326,0.0000,-4459.2326,19.3047,12.8740,16.0893,0.9709,65538.6594,19.3040,19.3896,19.3468,-0.8535,0.6718,19.2042,19.2435,19.2238,-0.5189,0.8758,19.3040,19.3351,19.3195,-0.8164,-1.7665,12.9266,13.0024,12.9645,-0.8384,-0.7448,12.8740,12.9266,12.9003,-0.7433,-0.9488,12.8740,12.9031,12.8885,-0.7351,1.6935,5.2629,411.2518,-55434.2000,65538.6594
4205.0000,12.8739,19.2432,0.0000,46502.9000,-46502.9000,2.1977,0.0000,7486.6149,7486.6149,106.3797,53989.5149,0.0000,-53989.5149,12.8692,18.5357,0.0000,3694.2000,-3694.2000,0.1963,0.0000,595.8196,595.8196,9.5338,4290.0196,0.0000,-4290.0196,19.2488,12.8096,16.0292,0.8808,59457.1084,19.2432,19.3287,19.2860,-0.7644,0.6007,19.1334,19.1961,19.1647,-0.7439,0.7970,19.2432,19.2751,19.2592,-0.7589,-1.5970,12.8692,12.9431,12.9061,-0.7348,-0.6671,12.8096,12.8692,12.8394,-0.7657,-0.8634,12.8096,12.8437,12.8266,-0.7776,1.5306,4.7674,372.5298,-50197.1000,59457.1084
4206.0000,12.9110,19.0842,1084.1000,61308.3000,-60224.2000,2.9538,226.5123,9878.5971,10105.1094,143.0262,71186.8971,857.5877,-70329.3094,12.8960,18.5628,0.0000,4789.2000,-4789.2000,0.2545,0.0000,772.7054,772.7054,12.3570,5561.9054,0.0000,-5561.9054,19.1347,12.9587,16.0467,1.1322,76422.9139,19.0842,19.2216,19.1529,-1.6361,0.8110,19.0643,19.1212,19.0928,-0.8994,1.0654,19.0842,19.1414,19.1128,-1.7969,-2.1428,12.8960,12.9030,12.8995,-0.1106,-0.8998,12.9587,12.8960,12.9273,1.0311,-1.1542,12.9587,12.9146,12.9366,1.2966,2.0540,6.3898,499.3092,-65013.4000,76422.9139
4207.0000,12.9574,19.3284,0.0000,73319.3000,-73319.3000,3.4650,0.0000,11826.5249,11826.5249,167.7006,85145.8249,0.0000,-85145.8249,12.9592,18.6267,0.0000,8138.6000,-8138.6000,0.4324,0.0000,1314.2283,1314.2283,21.0012,9452.8283,0.0000,-9452.8283,19.1967,12.9843,16.0905,1.3835,93387.4639,19.3284,19.2181,19.2733,1.4214,0.8998,19.0261,19.0583,19.0422,-0.6405,1.3323,19.3284,19.2685,19.2985,2.2098,-2.5652,12.9592,12.9250,12.9421,0.4835,-1.0109,12.9843,12.9592,12.9717,0.5051,-1.4433,12.9843,12.9707,12.9775,0.4626,2.4541,7.7612,606.4741,-81457.9000,93387.4639
4208.0000,13.0763,19.3924,446.1000,87938.8000,-87492.7000,4.1791,92.9513,14223.6029,14316.5542,202.3621,102162.4029,353.1487,-101809.2542,13.0831,18.7519,0.0000,19605.4000,-19605.4000,1.0417,0.0000,3171.2248,3171.2248,50.6027,22776.6248,0.0000,-22776.6248,19.2428,13.1380,16.1904,1.8212,122931.4064,19.3924,19.3169,19.3546,0.9516,0.8852,19.0114,19.0227,19.0171,-0.3341,1.9269,19.3924,19.3716,19.3820,0.9774,-3.2939,13.0831,13.0034,13.0432,1.1899,-1.0458,13.1380,13.0831,13.1105,1.6441,-2.0875,13.1380,13.1006,13.1193,1.6804,3.1333,10.4005,812.7061,-107098.1000,122931.4064
4209.0000,13.1797,19.5553,0.0000,100313.0000,-100313.0000,4.7407,0.0000,16263.9203,16263.9203,229.6856,116576.9203,0.0000,-116576.9203,13.1903,18.8603,0.0000,25528.2000,-25528.2000,1.3564,0.0000,4135.3223,4135.3223,65.9212,29663.5223,0.0000,-29663.5223,19.3518,13.2220,16.2869,2.1356,144153.2757,19.5553,19.4325,19.4939,1.6499,0.9370,19.0941,19.0707,19.0824,0.7577,2.2934,19.5553,19.5213,19.5383,1.8555,-3.8037,13.1903,13.1116,13.1509,1.2691,-1.1281,13.2220,13.1903,13.2061,1.1231,-2.4845,13.2220,13.2010,13.2115,1.0818,3.6126,12.1499,949.4076,-125841.2000,144153.2757
4210.0000,13.2104,19.5866,0.0000,103621.1000,-103621.1000,4.8970,0.0000,16812.2136,16812.2136,237.4181,120433.3136,0.0000,-120433.3136,13.2169,18.8872,0.0000,21579.5000,-21579.5000,1.1466,0.0000,3496.9517,3496.9517,55.7477,25076.4517,0.0000,-25076.4517,19.4255,13.2210,16.3233,2.1426,144628.8232,19.5866,19.5351,19.5608,0.7772,1.0658,19.1993,19.1626,19.1810,1.1587,2.2124,19.5866,19.5773,19.5820,0.4962,-3.8313,13.2169,13.1845,13.2007,0.5695,-1.2501,13.2210,13.2169,13.2190,0.1241,-2.3967,13.2210,13.2193,13.2201,0.0739,3.6469,12.0464,941.3236,-125200.6000,144628.8232
4211.0000,13.2281,19.6047,0.0000,107436.7000,-107436.7000,5.0774,0.0000,17438.4485,17438.4485,246.2091,124875.1485,0.0000,-124875.1485,13.2305,18.9009,0.0000,19583.4000,-19583.4000,1.0405,0.0000,3174.0780,3174.0780,50.5962,22757.4780,0.0000,-22757.4780,19.4690,13.2349,16.3520,2.1793,147105.2440,19.6047,19.5821,19.5934,0.3619,1.1621,19.2603,19.2354,19.2478,0.7764,2.2026,19.6047,19.6005,19.6026,0.2183,-3.9153,13.2305,13.2168,13.2237,0.2467,-1.3456,13.2349,13.2305,13.2327,0.1351,-2.3861,13.2349,13.2321,13.2335,0.1310,3.7318,12.1952,952.9499,-127020.1000,147105.2440
4212.0000,13.2140,19.5903,0.0000,109595.5000,-109595.5000,5.1794,0.0000,17783.0509,17783.0509,251.1851,127378.5509,0.0000,-127378.5509,13.2150,18.8853,0.0000,12634.9000,-12634.9000,0.6713,0.0000,2047.4283,2047.4283,32.6456,14682.3283,0.0000,-14682.3283,19.4990,13.2062,16.3526,2.1038,142004.4562,19.5903,19.5922,19.5913,-0.0560,1.3354,19.3557,19.3190,19.3374,1.0499,2.0068,19.5903,19.5929,19.5916,-0.1630,-3.8439,13.2150,13.2192,13.2171,-0.1099,-1.5027,13.2062,13.2150,13.2106,-0.2973,-2.1740,13.2062,13.2119,13.2091,-0.3260,3.6767,11.6624,911.3129,-122230.4000,142004.4562
4213.0000,13.2324,19.6091,0.0000,113086.5000,-113086.5000,5.3444,0.0000,18357.3251,18357.3251,259.1627,131443.8251,0.0000,-131443.8251,13.2320,18.9024,0.0000,14479.9000,-14479.9000,0.7694,0.0000,2346.9522,2346.9522,37.4104,16826.8522,0.0000,-16826.8522,19.5153,13.2410,16.3782,2.1919,147952.1929,19.6091,19.6011,19.6051,0.1363,1.3485,19.3473,19.3444,19.3458,0.0717,2.1179,19.6091,19.6060,19.6075,0.1614,-3.9959,13.2320,13.2260,13.2290,0.1133,-1.5250,13.2410,13.2320,13.2365,0.2824,-2.2944,13.2410,13.2350,13.2380,0.3187,3.8194,12.1863,952.2530,-127566.4000,147952.1929
4214.0000,13.2654,19.6428,0.0000,119913.8000,-119913.8000,5.6670,0.0000,19480.5157,19480.5157,274.8416,139394.3157,0.0000,-139394.3157,13.2663,18.9371,0.0000,14234.2000,-14234.2000,0.7563,0.0000,2308.2214,2308.2214,36.7781,16542.4214,0.0000,-16542.4214,19.5472,13.2784,16.4128,2.3009,155307.9452,19.6428,19.6264,19.6346,0.3252,1.4528,19.3904,19.3766,19.3835,0.4240,2.2091,19.6428,19.6366,19.6397,0.3574,-4.2142,13.2663,13.2516,13.2589,0.3305,-1.6369,13.2784,13.2663,13.2723,0.4016,-2.3932,13.2784,13.2710,13.2747,0.4123,4.0301,12.8040,1000.5197,-134148.0000,155307.9452
4215.0000,13.3119,19.6902,0.0000,123666.9000,-123666.9000,5.8444,0.0000,20111.9255,20111.9255,283.5040,143778.8255,0.0000,-143778.8255,13.3137,18.9851,0.0000,18124.2000,-18124.2000,0.9630,0.0000,2940.9580,2940.9580,46.8352,21065.1580,0.0000,-21065.1580,19.5790,13.3292,16.4541,2.4310,164095.4979,19.6902,19.6655,19.6778,0.4915,1.4279,19.3914,19.3894,19.3904,0.0527,2.3909,19.6902,19.6816,19.6859,0.5273,-4.4165,13.3137,13.2918,13.3028,0.4985,-1.6271,13.3292,13.3137,13.3215,0.5623,-2.5901,13.3292,13.3196,13.3244,0.5690,4.2173,13.5713,1060.4820,-141791.1000,164095.4979
4216.0000,13.2790,19.6042,540.2000,116587.9000,-116047.7000,5.5379,112.1793,18946.1999,19058.3793,268.7546,135534.0999,428.0207,-135106.0793,13.2813,18.9523,0.0000,9097.5000,-9097.5000,0.4834,0.0000,1475.5590,1475.5590,23.5135,10573.0590,0.0000,-10573.0590,19.5612,13.2617,16.4115,2.1674,146300.3868,19.6042,19.6363,19.6203,-0.7253,1.5181,19.4711,19.4437,19.4574,0.7776,2.0014,19.6042,19.6197,19.6120,-0.9225,-4.0199,13.2813,13.2902,13.2857,-0.2363,-1.6849,13.2617,13.2813,13.2715,-0.6334,-2.1682,13.2617,13.2741,13.2679,-0.7118,3.8531,12.0057,938.1435,-125145.2000,146300.3868
4217.0000,13.2221,19.4061,1635.9000,94779.8000,-93143.9000,4.5643,340.0364,15381.9230,15721.9594,221.5386,110161.7230,1295.8636,-108865.8594,13.2219,18.8923,0.0000,7148.7000,-7148.7000,0.3798,0.0000,1158.5254,1158.5254,18.4742,8307.2254,0.0000,-8307.2254,19.4367,13.1910,16.3139,1.7645,119102.0895,19.4061,19.5130,19.4595,-1.9707,1.2583,19.3690,19.4052,19.3871,-0.8785,1.6381,19.4061,19.4523,19.4292,-2.2367,-3.3060,13.2219,13.2517,13.2368,-0.6208,-1.3948,13.1910,13.2219,13.2065,-0.8153,-1.7747,13.1910,13.2091,13.2001,-0.8498,3.1695,9.8586,770.3628,-100292.6000,119102.0895
4218.0000,13.1287,19.4799,182.7000,88837.3000,-88654.6000,4.2079,38.0349,14386.3395,14424.3744,204.0748,103223.6395,144.6651,-103078.9744,13.1286,18.7979,0.0000,5284.0000,-5284.0000,0.2808,0.0000,855.2328,855.2328,13.6522,6139.2328,0.0000,-6139.2328,19.4332,13.0728,16.2530,1.6314,110116.6384,19.4799,19.4698,19.4748,0.1546,1.1867,19.3413,19.3619,19.3516,-0.4592,1.4675,19.4799,19.4678,19.4739,0.5088,-3.0211,13.1286,13.1812,13.1549,-1.0188,-1.3090,13.0728,13.1286,13.1007,-1.3074,-1.5898,13.0728,13.1049,13.0888,-1.3726,2.8988,8.9467,699.1112,-93938.6000,110116.6384
4219.0000,13.0672,19.3315,793.6000,81823.8000,-81030.2000,3.9082,165.3829,13231.7604,13397.1433,189.4765,95055.5604,628.2171,-94427.3433,13.0632,18.7318,0.0000,3856.0000,-3856.0000,0.2049,0.0000,623.5488,623.5488,9.9591,4479.5488,0.0000,-4479.5488,19.3554,13.0319,16.1937,1.4862,100317.8525,19.3315,19.4094,19.3704,-1.2904,1.1237,19.3049,19.3276,19.3163,-0.4567,1.3286,19.3315,19.3687,19.3501,-1.5242,-2.7845,13.0632,13.1099,13.0865,-0.8559,-1.2344,13.0319,13.0632,13.0475,-0.6719,-1.4393,13.0319,13.0475,13.0397,-0.6236,2.6738,8.1967,640.4991,-84886.2000,100317.8525
4220.0000,13.1168,18.6050,4823.0000,56519.1000,-51696.1000,2.9219,1004.2613,9150.2149,10154.4763,141.9518,65669.3149,3818.7387,-61850.5763,13.1055,18.7746,0.0000,4593.8000,-4593.8000,0.2441,0.0000,743.2868,743.2868,11.8616,5337.0868,0.0000,-5337.0868,18.9658,13.1713,16.0686,1.0483,70758.8021,18.6050,19.1270,18.8660,-6.1184,0.8052,19.0450,19.1995,19.1223,-2.3718,1.0493,18.6050,18.8500,18.7275,-7.5444,-2.1168,13.1055,13.0940,13.0998,0.1294,-0.8926,13.1713,13.1055,13.1384,1.0660,-1.1367,13.1713,13.1269,13.1491,1.2894,2.0293,6.3155,493.4983,-56289.9000,70758.8021
4221.0000,13.1148,19.0150,2360.7000,53971.5000,-51610.8000,2.6734,491.5698,8737.3517,9228.9215,129.7462,62708.8517,1869.1302,-60839.7215,13.1200,18.7892,0.0000,10283.9000,-10283.9000,0.5464,0.0000,1664.2871,1664.2871,26.5583,11948.1871,0.0000,-11948.1871,18.9451,13.1008,16.0230,1.0753,72580.4968,19.0150,18.8952,18.9551,1.0450,0.6124,18.8452,18.9921,18.9187,-2.4878,1.1589,19.0150,18.9187,18.9668,2.8585,-2.0610,13.1200,13.1057,13.1129,0.1276,-0.7090,13.1008,13.1200,13.1104,-0.3681,-1.2554,13.1008,13.1180,13.1094,-0.5089,1.9644,6.4203,501.6921,-61894.7000,72580.4968
4222.0000,13.0742,18.7210,3112.3000,45221.7000,-42109.4000,2.2990,648.5139,7314.0095,7962.5234,111.6591,52535.7095,2463.7861,-50071.9234,13.0798,18.7486,0.0000,3848.7000,-3848.7000,0.2045,0.0000,622.5096,622.5096,9.9399,4471.2096,0.0000,-4471.2096,18.8471,13.0259,15.9365,0.8327,56210.3559,18.7210,18.9081,18.8146,-1.7264,0.6287,18.8690,18.9027,18.8858,-0.4266,0.8332,18.7210,18.8194,18.7702,-2.4038,-1.6703,13.0798,13.1052,13.0925,-0.2763,-0.6982,13.0259,13.0798,13.0529,-0.7252,-0.9027,13.0259,13.0607,13.0433,-0.8283,1.6009,4.9934,390.1878,-45958.1000,56210.3559
4223.0000,13.0797,18.4508,3893.0000,39826.4000,-35933.4000,2.0847,811.1159,6442.1995,7253.3154,101.3161,46268.5995,3081.8841,-43186.7154,13.0724,18.7411,0.0000,8372.9000,-8372.9000,0.4449,0.0000,1354.1406,1354.1406,21.6210,9727.0406,0.0000,-9727.0406,18.6761,13.0992,15.8876,0.8061,54411.6471,18.4508,18.7931,18.6219,-2.3552,0.4703,18.7678,18.8421,18.8050,-1.0063,0.9152,18.4508,18.5820,18.5164,-3.0933,-1.6143,13.0724,13.0906,13.0815,-0.1636,-0.5466,13.0992,13.0724,13.0858,0.3666,-0.9915,13.0992,13.0758,13.0875,0.5024,1.5381,5.0468,394.3620,-44306.3000,54411.6471
4224.0000,13.2102,17.3898,7671.4000,31243.2000,-23571.8000,1.8756,1594.8855,5069.0910,6663.9764,91.4929,36312.2910,6076.5145,-30235.7764,13.1853,18.8552,0.0000,4347.2000,-4347.2000,0.2310,0.0000,704.1561,704.1561,11.2253,5051.3561,0.0000,-5051.3561,18.1998,13.4110,15.8054,0.5764,38909.1361,17.3898,18.5241,17.9569,-8.0557,0.4883,18.6304,18.7590,18.6947,-1.3610,0.7192,17.3898,17.9098,17.6498,-10.4885,-1.3873,13.1853,13.0965,13.1409,0.6870,-0.5482,13.4110,13.1853,13.2981,2.5324,-0.7792,13.4110,13.2571,13.3340,2.9448,1.3274,4.2098,328.9590,-27919.0000,38909.1361
4225.0000,13.2707,18.3964,4263.9000,34024.1000,-29760.2000,1.8298,885.5745,5528.0435,6413.6180,89.0344,39552.1435,3378.3255,-36173.8180,13.2969,18.9681,0.0000,7122.2000,-7122.2000,0.3784,0.0000,1155.4283,1155.4283,18.3989,8277.6283,0.0000,-8277.6283,18.2582,13.2930,15.7756,0.6265,42288.9993,18.3964,17.9587,18.1776,2.6323,0.4175,18.4387,18.6150,18.5269,-2.0561,0.7959,18.3964,18.0572,18.2268,6.9327,-1.4123,13.2969,13.1536,13.2253,0.9874,-0.4838,13.2930,13.2969,13.2950,-0.0686,-0.8622,13.2930,13.3128,13.3029,-0.4061,1.3460,4.4080,344.4435,-36882.4000,42288.9993
4226.0000,13.2445,18.0935,4895.8000,31029.2000,-26133.4000,1.7211,1017.2573,5038.3810,6055.6383,83.8233,36067.5810,3878.5427,-32189.0383,13.2650,18.9358,0.0000,6337.9000,-6337.9000,0.3368,0.0000,1027.7374,1027.7374,16.3799,7365.6374,0.0000,-7365.6374,18.2900,13.1978,15.7439,0.5988,40417.5138,18.0935,18.1801,18.1368,-0.5218,0.4000,18.5255,18.5272,18.5263,-0.0365,0.7368,18.0935,18.1578,18.1257,-1.2509,-1.3210,13.2650,13.2282,13.2466,0.2273,-0.4614,13.1978,13.2650,13.2314,-0.7973,-0.7982,13.1978,13.2504,13.2241,-0.9809,1.2596,4.1096,321.1279,-32471.3000,40417.5138
4227.0000,13.2430,17.8015,5547.7000,28568.4000,-23020.7000,1.6387,1152.7387,4638.6471,5791.3858,79.8674,33207.0471,4394.9613,-28812.0858,13.2406,18.9112,0.0000,7256.2000,-7256.2000,0.3855,0.0000,1176.2500,1176.2500,18.7508,8432.4500,0.0000,-8432.4500,18.1708,13.2583,15.7146,0.5682,38354.4499,17.8015,18.1639,17.9827,-1.8905,0.3559,18.5524,18.5344,18.5434,0.1755,0.7415,17.8015,17.9607,17.8811,-2.9816,-1.2828,13.2406,13.2476,13.2441,-0.0610,-0.4177,13.2583,13.2406,13.2495,0.1876,-0.8033,13.2583,13.2414,13.2499,0.2804,1.2210,4.0435,315.9670,-30276.9000,38354.4499
4228.0000,13.2153,18.3982,4912.8000,41375.7000,-36462.9000,2.2109,1021.2856,6713.8433,7735.1289,107.5773,48089.5433,3891.5144,-44198.0289,13.2195,18.8898,0.0000,6879.4000,-6879.4000,0.3655,0.0000,1114.8441,1114.8441,17.7755,7994.2441,0.0000,-7994.2441,18.2950,13.1738,15.7344,0.7539,50890.6196,18.3982,18.0374,18.2178,2.8067,0.5397,18.3816,18.4841,18.4328,-1.3650,0.9052,18.3982,18.1925,18.2954,4.9688,-1.6712,13.2195,13.2401,13.2298,-0.2032,-0.6151,13.1738,13.2195,13.1967,-0.6679,-0.9807,13.1738,13.2057,13.1898,-0.7560,1.5958,5.1431,401.8929,-43342.3000,50890.6196
4229.0000,13.0210,19.1973,927.4000,52709.9000,-51782.5000,2.5393,193.4154,8514.6560,8708.0714,123.2032,61224.5560,733.9846,-60490.5714,13.0337,18.7020,0.0000,5442.2000,-5442.2000,0.2892,0.0000,879.6985,879.6985,14.0608,6321.8985,0.0000,-6321.8985,18.7338,12.8150,15.7744,0.9566,64569.0560,19.1973,18.4479,18.8226,7.2680,0.6701,18.5245,18.4696,18.4970,0.7447,0.9593,19.1973,18.8694,19.0333,8.8752,-1.8692,13.0337,13.1742,13.1040,-1.5485,-0.7500,12.8150,13.0337,12.9244,-3.3162,-1.0392,12.8150,12.9567,12.8859,-3.6975,1.7892,5.6390,440.6398,-57224.7000,64569.0560
4230.0000,13.0147,19.2173,2016.9000,132825.4000,-130808.5000,6.3821,420.6817,21453.2714,21873.9531,309.2731,154278.6714,1596.2183,-152682.4531,12.9973,18.6652,0.0000,1132.9000,-1132.9000,0.0602,0.0000,183.0360,183.0360,2.9249,1315.9360,0.0000,-1315.9360,19.0880,13.0315,16.0597,2.2295,150492.6390,19.2173,19.0783,19.1478,3.8949,1.9406,19.0659,18.8705,18.9682,5.6554,2.0008,19.2173,19.1860,19.2017,2.0011,-4.4415,12.9973,13.0328,13.0150,-1.1036,-2.1073,13.0315,12.9973,13.0144,1.0560,-2.1675,13.0315,13.0058,13.0187,1.5719,4.2748,12.8348,1002.9288,-131941.4000,150492.6390
4231.0000,13.2344,19.6111,0.0000,190612.2000,-190612.2000,9.0082,0.0000,30943.4987,30943.4987,436.2703,221555.6987,0.0000,-221555.6987,13.2326,18.9030,0.0000,7439.8000,-7439.8000,0.3953,0.0000,1205.8781,1205.8781,19.2054,8645.6781,0.0000,-8645.6781,19.4780,13.2960,16.3870,3.3217,224217.3727,19.6111,19.4844,19.5478,4.7958,2.6197,19.4082,19.3018,19.3550,4.6373,3.0150,19.6111,19.5612,19.5861,4.6092,-6.3885,13.2326,13.1778,13.2052,2.2641,-2.8710,13.2960,13.2326,13.2643,2.9850,-3.2663,13.2960,13.2609,13.2784,3.1044,6.1372,18.7296,1463.5609,-198052.0000,224217.3727
4232.0000,13.6638,20.0494,0.0000,223084.2000,-223084.2000,10.5428,0.0000,36579.9076,36579.9076,511.3140,259664.1076,0.0000,-259664.1076,13.6785,19.3538,0.0000,51245.7000,-51245.7000,2.7229,0.0000,8358.2712,8358.2712,132.4080,59603.9712,0.0000,-59603.9712,19.8389,13.7484,16.7937,4.6166,311623.7227,20.0494,19.8900,19.9697,5.0619,2.1967,19.5932,19.5562,19.5747,2.6216,4.9195,20.0494,20.0055,20.0275,5.2959,-8.3461,13.6785,13.5485,13.6135,4.8972,-2.6066,13.7484,13.6785,13.7135,5.3904,-5.3295,13.7484,13.7017,13.7251,5.3598,7.9361,26.4463,2066.5502,-274329.9000,311623.7227
4233.0000,13.9790,20.3714,0.0000,242030.6000,-242030.6000,11.4381,0.0000,39982.9482,39982.9482,556.2876,282013.5482,0.0000,-282013.5482,13.9932,19.6721,0.0000,66569.3000,-66569.3000,3.5371,0.0000,10906.9582,10906.9582,172.3048,77476.2582,0.0000,-77476.2582,20.1532,14.0334,17.0933,5.2366,353472.3767,20.3714,20.2420,20.3067,4.0360,2.1590,19.8881,19.8456,19.8669,3.4951,5.6961,20.3714,20.3420,20.3567,3.9424,-9.2791,13.9932,13.8899,13.9415,3.9283,-2.6337,14.0334,13.9932,14.0133,3.5882,-6.1708,14.0334,14.0057,14.0196,3.5238,8.8045,29.8937,2335.9327,-308599.9000,353472.3767
4234.0000,14.2337,20.6316,0.0000,255211.2000,-255211.2000,12.0610,0.0000,42416.5346,42416.5346,587.7947,297627.7346,0.0000,-297627.7346,14.2451,19.9271,0.0000,79116.4000,-79116.4000,4.2037,0.0000,13010.8330,13010.8330,205.0432,92127.2330,0.0000,-92127.2330,20.4099,14.2751,17.3425,5.7016,384858.0773,20.6316,20.5243,20.5779,3.2432,2.0943,20.1256,20.0937,20.1097,2.8999,6.2980,20.6316,20.6097,20.6206,3.1550,-9.9668,14.2451,14.1622,14.2036,3.1328,-2.6191,14.2751,14.2451,14.2601,2.9477,-6.8228,14.2751,14.2536,14.2643,2.9231,9.4419,32.4987,2539.4948,-334327.6000,384858.0773
4235.0000,14.4805,20.8838,0.0000,276513.3000,-276513.3000,13.0678,0.0000,46229.3250,46229.3250,637.9284,322742.6250,0.0000,-322742.6250,14.4905,20.1754,0.0000,87469.8000,-87469.8000,4.6476,0.0000,14437.4431,14437.4431,226.9290,101907.2431,0.0000,-101907.2431,20.6623,14.5176,17.5900,6.2201,419859.6654,20.8838,20.7881,20.8359,3.0829,2.2333,20.3743,20.3442,20.3592,2.9812,6.8809,20.8838,20.8644,20.8741,3.0283,-10.8345,14.4905,14.4167,14.4536,2.9862,-2.8067,14.5176,14.4905,14.5040,2.9138,-7.4543,14.5176,14.4979,14.5078,2.9076,10.2610,35.4239,2768.0752,-363983.1000,419859.6654
4236.0000,14.6772,21.0848,0.0000,292683.1000,-292683.1000,13.8319,0.0000,49164.9995,49164.9995,676.3404,341848.0995,0.0000,-341848.0995,14.6848,20.3721,0.0000,88357.7000,-88357.7000,4.6948,0.0000,14627.0478,14627.0478,229.4694,102984.7478,0.0000,-102984.7478,20.8758,14.7052,17.7905,6.5324,440933.7815,21.0848,21.0129,21.0488,2.5391,2.4503,20.5918,20.5664,20.5791,2.6231,7.1451,21.0848,21.0700,21.0774,2.4234,-11.3816,14.6848,14.6295,14.6571,2.4260,-3.0457,14.7052,14.6848,14.6950,2.2742,-7.7405,14.7052,14.6906,14.6979,2.2644,10.7862,37.0738,2896.9990,-381040.8000,440933.7815
4237.0000,14.9139,21.3268,0.0000,308173.7000,-308173.7000,14.5640,0.0000,52064.7302,52064.7302,713.0726,360238.4302,0.0000,-360238.4302,14.9224,20.6127,0.0000,104391.5000,-104391.5000,5.5467,0.0000,17344.6073,17344.6073,271.3350,121736.1073,0.0000,-121736.1073,21.1015,14.9455,18.0235,7.0741,477503.2519,21.3268,21.2435,21.2852,2.8217,2.3479,20.8003,20.7782,20.7892,2.5057,7.8946,21.3268,21.3105,21.3187,2.8811,-12.2161,14.9224,14.8582,14.8903,2.7832,-3.0058,14.9455,14.9224,14.9340,2.8535,-8.5525,14.9455,14.9284,14.9370,2.8547,11.5582,40.2672,3146.5321,-412565.2000,477503.2519
4238.0000,15.1248,21.5425,0.0000,324327.2000,-324327.2000,15.3274,0.0000,55075.8965,55075.8965,751.6439,379403.0965,0.0000,-379403.0965,15.1325,20.8254,0.0000,111862.7000,-111862.7000,5.9437,0.0000,18646.9382,18646.9382,291.0535,130509.6382,0.0000,-130509.6382,21.3169,15.1515,18.2342,7.4938,505828.9650,21.5425,21.4676,21.5051,2.6236,2.4301,21.0118,20.9908,21.0013,2.5286,8.3738,21.5425,21.5286,21.5356,2.5874,-12.8973,15.1325,15.0759,15.1042,2.5509,-3.1279,15.1515,15.1325,15.1420,2.4798,-9.0716,15.1515,15.1374,15.1444,2.4731,12.1995,42.6210,3330.4689,-436189.9000,505828.9650
4239.0000,15.3319,21.7544,0.0000,340001.4000,-340001.4000,16.0682,0.0000,58030.9370,58030.9370,789.0931,398032.3370,0.0000,-398032.3370,15.3391,21.0347,0.0000,121181.5000,-121181.5000,6.4388,0.0000,20266.3653,20266.3653,315.5909,141447.8653,0.0000,-141447.8653,21.5253,15.3568,18.4411,7.9332,535489.7798,21.7544,21.6827,21.7186,2.5460,2.4676,21.2142,21.1953,21.2048,2.4254,8.9064,21.7544,21.7414,21.7479,2.5321,-13.6006,15.3391,15.2854,15.3123,2.4810,-3.2098,15.3568,15.3391,15.3479,2.4553,-9.6486,15.3568,15.3435,15.3501,2.4524,12.8584,45.1262,3526.2217,-461182.9000,535489.7798
4240.0000,15.4945,21.9208,0.0000,346287.6000,-346287.6000,16.3652,0.0000,59340.5302,59340.5302,804.8135,405628.1302,0.0000,-405628.1302,15.5004,21.1981,0.0000,127725.9000,-127725.9000,6.7866,0.0000,21415.9252,21415.9252,332.9404,149141.8252,0.0000,-149141.8252,21.6910,15.5135,18.6023,8.1722,551626.0650,21.9208,21.8618,21.8913,2.0544,2.4252,21.3728,21.3584,21.3656,1.9105,9.2118,21.9208,21.9108,21.9158,1.9956,-13.9400,15.5004,15.4572,15.4788,1.9794,-3.1929,15.5135,15.5004,15.5069,1.8887,-9.9794,15.5135,15.5036,15.5086,1.8815,13.1723,46.4481,3629.5197,-474013.5000,551626.0650
4241.0000,15.6191,22.0482,0.0000,359889.8000,-359889.8000,17.0081,0.0000,61861.0984,61861.0984,837.3552,421750.8984,0.0000,-421750.8984,15.6233,21.3226,0.0000,122650.2000,-122650.2000,6.5169,0.0000,20605.6250,20605.6250,319.9418,143255.8250,0.0000,-143255.8250,21.8326,15.6333,18.7329,8.3332,562494.2557,22.0482,22.0069,22.0276,1.6142,2.7268,21.5245,21.5109,21.5177,1.8051,9.2436,22.0482,22.0408,22.0445,1.5230,-14.2813,15.6233,15.5928,15.6080,1.5295,-3.4971,15.6333,15.6233,15.6283,1.4342,-10.0139,15.6333,15.6259,15.6296,1.4305,13.5110,47.2214,3689.9461,-482540.0000,562494.2557
4242.0000,15.2914,21.7129,0.0000,270092.3000,-270092.3000,12.7643,0.0000,46053.1993,46053.1993,628.9597,316145.4993,0.0000,-316145.4993,15.2808,20.9755,0.0000,94362.7000,-94362.7000,5.0138,0.0000,15766.5963,15766.5963,246.2893,110129.2963,0.0000,-110129.2963,21.5455,15.2404,18.3929,6.4051,432341.6980,21.7129,21.8216,21.7672,-3.1717,1.9991,21.2167,21.2505,21.2336,-3.4583,7.0129,21.7129,21.7376,21.7253,-3.8825,-10.7652,15.2808,15.3718,15.3263,-3.4307,-2.5835,15.2404,15.2808,15.2606,-4.4678,-7.5973,15.2404,15.2710,15.2557,-4.5422,10.1808,35.6995,2789.6086,-364455.0000,432341.6980
4243.0000,15.0953,21.5123,0.0000,259841.7000,-259841.7000,12.2799,0.0000,44093.4155,44093.4155,603.7365,303935.1155,0.0000,-303935.1155,15.0863,20.7786,0.0000,76953.2000,-76953.2000,4.0888,0.0000,12818.4153,12818.4153,200.5399,89771.6153,0.0000,-89771.6153,21.3585,15.0635,18.2110,5.8879,397430.7535,21.5123,21.5935,21.5529,-2.6170,2.2058,21.0642,21.0853,21.0747,-1.9478,6.2946,21.5123,21.5293,21.5208,-2.4978,-10.0741,15.0863,15.1500,15.1181,-2.5422,-2.7304,15.0635,15.0863,15.0749,-2.2712,-6.8192,15.0635,15.0796,15.0716,-2.2525,9.5495,32.8368,2565.9151,-336794.9000,397430.7535
4244.0000,14.6642,21.0715,0.0000,188578.3000,-188578.3000,8.9120,0.0000,31667.5519,31667.5519,437.5748,220245.8519,0.0000,-220245.8519,14.6470,20.3337,0.0000,46205.8000,-46205.8000,2.4551,0.0000,7644.6604,7644.6604,120.3084,53850.4604,0.0000,-53850.4604,20.9955,14.5619,17.7787,4.1788,282069.9438,21.0715,21.2527,21.1621,-4.7462,1.7979,20.7222,20.7852,20.7537,-3.9043,4.2530,21.0715,21.1212,21.0964,-5.1520,-7.1141,14.6470,14.7998,14.7234,-4.7936,-2.1523,14.5619,14.6470,14.6044,-5.7079,-4.6074,14.5619,14.6210,14.5915,-5.8241,6.7597,22.7902,1780.8564,-234784.1000,282069.9438
4245.0000,14.3825,20.7836,0.0000,177213.7000,-177213.7000,8.3750,0.0000,29558.1663,29558.1663,410.0132,206771.8663,0.0000,-206771.8663,14.3681,20.0515,0.0000,31014.3000,-31014.3000,1.6479,0.0000,5109.7065,5109.7065,80.5995,36124.0065,0.0000,-36124.0065,20.7311,14.3113,17.5212,3.6767,248177.0651,20.7836,20.9174,20.8505,-3.7908,1.9431,20.5200,20.5687,20.5444,-2.5562,3.5910,20.7836,20.8217,20.8026,-3.5748,-6.4319,14.3681,14.4795,14.4238,-3.6456,-2.2424,14.3113,14.3681,14.3397,-3.2249,-3.8903,14.3113,14.3470,14.3291,-3.1958,6.1326,20.0685,1568.1810,-208228.0000,248177.0651
4246.0000,14.0984,20.4934,0.0000,148658.0000,-148658.0000,7.0254,0.0000,24627.7081,24627.7081,343.2991,173285.7081,0.0000,-173285.7081,14.0881,19.7682,0.0000,18545.6000,-18545.6000,0.9854,0.0000,3042.8008,3042.8008,48.1390,21588.4008,0.0000,-21588.4008,20.4843,14.0068,17.2455,2.9650,200140.3936,20.4934,20.6288,20.5611,-3.5223,1.7827,20.3224,20.3807,20.3516,-2.3571,2.7681,20.4934,20.5390,20.5162,-3.4871,-5.2428,14.0881,14.2033,14.1457,-3.3861,-2.0133,14.0068,14.0881,14.0474,-3.5569,-2.9987,14.0068,14.0563,14.0315,-3.6214,5.0121,16.0258,1252.2791,-167203.6000,200140.3936
4247.0000,13.8864,20.2768,0.0000,134009.4000,-134009.4000,6.3332,0.0000,22089.5769,22089.5769,308.8893,156098.9769,0.0000,-156098.9769,13.8766,19.5542,0.0000,14730.2000,-14730.2000,0.7827,0.0000,2409.3684,2409.3684,38.1907,17139.5684,0.0000,-17139.5684,20.2727,13.8122,17.0424,2.6269,177316.0367,20.2768,20.3918,20.3343,-2.7673,1.6476,20.1220,20.1894,20.1557,-2.3935,2.4303,20.2768,20.3160,20.2964,-2.6825,-4.6855,13.8766,13.9757,13.9262,-2.6798,-1.8502,13.8122,13.8766,13.8444,-2.4807,-2.6328,13.8122,13.8496,13.8309,-2.4520,4.4830,14.2225,1111.3691,-148739.6000,177316.0367
4248.0000,13.7006,20.0870,0.0000,115836.6000,-115836.6000,5.4743,0.0000,19010.5479,19010.5479,266.6290,134847.1479,0.0000,-134847.1479,13.6921,19.3676,0.0000,12943.3000,-12943.3000,0.6877,0.0000,2111.4862,2111.4862,33.5287,15054.7862,0.0000,-15054.7862,20.0842,13.6238,16.8540,2.2747,153543.2031,20.0870,20.1995,20.1432,-2.3356,1.4199,19.9280,20.0034,19.9657,-2.3232,2.1076,20.0870,20.1261,20.1066,-2.3208,-4.0544,13.6921,13.7892,13.7407,-2.2687,-1.5955,13.6238,13.6921,13.6579,-2.2799,-2.2833,13.6238,13.6641,13.6440,-2.2856,3.8788,12.3080,961.7642,-128779.9000,153543.2031
4249.0000,13.5677,19.9514,0.0000,110141.0000,-110141.0000,5.2052,0.0000,18019.5196,18019.5196,253.2108,128160.5196,0.0000,-128160.5196,13.5595,19.2335,0.0000,11553.5000,-11553.5000,0.6139,0.0000,1881.2164,1881.2164,29.9062,13434.7164,0.0000,-13434.7164,19.9377,13.5116,16.7246,2.1367,144226.1570,19.9514,20.0414,19.9964,-1.8025,1.3655,19.7908,19.8519,19.8214,-1.7721,1.9794,19.9514,19.9819,19.9666,-1.7192,-3.8397,13.5595,13.6373,13.5984,-1.7471,-1.5304,13.5116,13.5595,13.5356,-1.5072,-2.1443,13.5116,13.5387,13.5252,-1.4636,3.6747,11.6161,907.6955,-121694.5000,144226.1570
4250.0000,13.4462,19.8273,0.0000,99038.5000,-99038.5000,4.6805,0.0000,16157.1002,16157.1002,227.4893,115195.6002,0.0000,-115195.6002,13.4400,19.1127,0.0000,10240.3000,-10240.3000,0.5441,0.0000,1664.5904,1664.5904,26.4929,11904.8904,0.0000,-11904.8904,19.8129,13.3867,16.5998,1.9185,129496.1594,19.8273,19.9131,19.8702,-1.5528,1.2309,19.6678,19.7264,19.6971,-1.5296,1.7750,19.8273,19.8574,19.8423,-1.5298,-3.4496,13.4400,13.5138,13.4769,-1.4962,-1.3788,13.3867,13.4400,13.4133,-1.5050,-1.9229,13.3867,13.4179,13.4023,-1.5130,3.3017,10.4250,814.6272,-109278.8000,129496.1594
4251.0000,13.3580,19.7372,0.0000,88652.0000,-88652.0000,4.1896,0.0000,14432.9388,14432.9388,203.4710,103084.9388,0.0000,-103084.9388,13.3501,19.0218,0.0000,13531.9000,-13531.9000,0.7190,0.0000,2196.8906,2196.8906,34.9920,15728.7906,0.0000,-15728.7906,19.6934,13.3136,16.5035,1.7894,120786.6945,19.7372,19.8152,19.7762,-1.1643,1.0126,19.4858,19.5680,19.5269,-2.0843,1.7316,19.7372,19.7618,19.7495,-1.1505,-3.1770,13.3501,13.4177,13.3839,-1.1525,-1.1569,13.3136,13.3501,13.3318,-1.0136,-1.8759,13.3136,13.3352,13.3244,-0.9704,3.0327,9.7913,765.1068,-102183.9000,120786.6945
4252.0000,13.3296,19.7083,0.0000,108986.9000,-108986.9000,5.1506,0.0000,17731.8580,17731.8580,250.0000,126718.7580,0.0000,-126718.7580,13.3242,18.9957,0.0000,6827.8000,-6827.8000,0.3628,0.0000,1108.0878,1108.0878,17.6497,7935.8878,0.0000,-7935.8878,19.6676,13.3196,16.4936,1.9999,134990.7938,19.7083,19.7391,19.7237,-0.6637,1.4453,19.5899,19.5667,19.5783,0.5906,1.8081,19.7083,19.7168,19.7126,-0.4757,-3.7053,13.3242,13.3493,13.3368,-0.5987,-1.5959,13.3196,13.3242,13.3219,-0.1496,-1.9587,13.3196,13.3208,13.3202,-0.0801,3.5547,10.9937,859.0650,-115814.7000,134990.7938
4253.0000,13.3730,19.7526,0.0000,120859.2000,-120859.2000,5.7117,0.0000,19683.3157,19683.3157,277.1825,140542.5157,0.0000,-140542.5157,13.3717,19.0437,0.0000,13114.6000,-13114.6000,0.6968,0.0000,2129.7824,2129.7824,33.8975,15244.3824,0.0000,-15244.3824,19.6747,13.3925,16.5336,2.3005,155282.1997,19.7526,19.7404,19.7465,0.2450,1.4894,19.5183,19.5378,19.5281,-0.6364,2.1863,19.7526,19.7456,19.7491,0.4106,-4.2223,13.3717,13.3581,13.3649,0.3097,-1.6716,13.3925,13.3717,13.3821,0.6957,-2.3685,13.3925,13.3792,13.3858,0.7615,4.0401,12.7781,998.4990,-133973.8000,155282.1997
4254.0000,13.6245,20.0094,0.0000,210728.9000,-210728.9000,9.9589,0.0000,34522.0864,34522.0864,483.4284,245250.9864,0.0000,-245250.9864,13.6223,19.2971,0.0000,1524.8000,-1524.8000,0.0810,0.0000,248.4991,248.4991,3.9419,1773.2991,0.0000,-1773.2991,19.9350,13.6896,16.8123,3.5829,241846.4054,20.0094,19.9462,19.9778,2.7609,3.0331,19.9293,19.8350,19.8822,4.2431,3.1141,20.0094,19.9800,19.9947,2.9334,-6.9258,13.6223,13.5648,13.5936,2.7291,-3.2926,13.6896,13.6223,13.6560,3.2750,-3.3736,13.6896,13.6540,13.6718,3.4212,6.6662,20.0191,1564.3224,-212253.7000,241846.4054
4255.0000,13.9963,20.3890,0.0000,266802.1000,-266802.1000,12.6088,0.0000,44093.1915,44093.1915,613.0657,310895.2915,0.0000,-310895.2915,14.0009,19.6799,0.0000,19671.8000,-19671.8000,1.0452,0.0000,3223.4628,3223.4628,50.9061,22895.2628,0.0000,-22895.2628,20.2742,14.0647,17.1694,4.8447,327014.7706,20.3890,20.3014,20.3452,4.4038,3.4776,20.1578,20.1115,20.1346,3.0168,4.5229,20.3890,20.3547,20.3719,4.5220,-9.1312,14.0009,13.9217,13.9613,4.4079,-3.8545,14.0647,14.0009,14.0328,4.5175,-4.8998,14.0647,14.0291,14.0469,4.4966,8.7543,27.2493,2129.3023,-286473.9000,327014.7706
4256.0000,14.4385,20.8408,0.0000,289741.1000,-289741.1000,13.6929,0.0000,48392.0408,48392.0408,667.3987,338133.1408,0.0000,-338133.1408,14.4518,20.1362,0.0000,69372.9000,-69372.9000,3.6860,0.0000,11443.7687,11443.7687,179.7970,80816.6687,0.0000,-80816.6687,20.6380,14.5044,17.5712,6.0909,411134.3983,20.8408,20.7127,20.7767,5.1779,2.7955,20.3848,20.3548,20.3698,2.8080,6.4815,20.8408,20.8064,20.8236,5.4213,-10.8974,14.4518,14.3433,14.3975,5.2342,-3.3356,14.5044,14.4518,14.4781,5.3442,-7.0217,14.5044,14.4692,14.4868,5.2786,10.3573,34.7259,2713.5281,-359114.0000,411134.3983
4257.0000,14.7465,21.1556,0.0000,304901.1000,-304901.1000,14.4093,0.0000,51303.2184,51303.2184,704.3772,356204.3184,0.0000,-356204.3184,14.7576,20.4458,0.0000,86961.0000,-86961.0000,4.6206,0.0000,14411.8747,14411.8747,225.8051,101372.8747,0.0000,-101372.8747,20.9427,14.7886,17.8657,6.6919,451703.7562,21.1556,21.0533,21.1045,3.9249,2.6565,20.6676,20.6355,20.6515,3.3695,7.2771,21.1556,21.1330,21.1443,3.8402,-11.7528,14.7576,14.6764,14.7170,3.8251,-3.2629,14.7886,14.7576,14.7731,3.5297,-7.8835,14.7886,14.7670,14.7778,3.4814,11.1464,38.0760,2975.3157,-391862.1000,451703.7562
4258.0000,14.9761,21.3904,0.0000,314342.0000,-314342.0000,14.8555,0.0000,53187.1363,53187.1363,727.6831,367529.1363,0.0000,-367529.1363,14.9844,20.6755,0.0000,97117.3000,-97117.3000,5.1602,0.0000,16151.5500,16151.5500,252.5070,113268.8500,0.0000,-113268.8500,21.1768,15.0064,18.0916,7.0572,476358.6122,21.3904,21.3115,21.3509,2.9444,2.5862,20.8878,20.8638,20.8758,2.6769,7.7464,21.3904,21.3743,21.3824,2.8430,-12.2693,14.9844,14.9237,14.9541,2.8308,-3.2318,15.0064,14.9844,14.9954,2.6528,-8.3920,15.0064,14.9906,14.9985,2.6337,11.6237,40.0858,3132.3609,-411459.3000,476358.6122
