Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4259.0000,15.2064,21.6259,0.0000,332041.3000,-332041.3000,15.6920,0.0000,56498.3290,56498.3290,769.8443,388539.6290,0.0000,-388539.6290,15.2141,20.9080,0.0000,106531.9000,-106531.9000,5.6604,0.0000,17781.1387,17781.1387,277.2586,124313.0387,0.0000,-124313.0387,21.4085,15.2352,18.3218,7.5320,508410.6074,21.6259,21.5516,21.5888,2.8403,2.6512,21.1133,21.0908,21.1021,2.7003,8.3116,21.6259,21.6109,21.6184,2.8188,-13.0408,15.2141,15.1568,15.1854,2.7622,-3.3438,15.2352,15.2141,15.2246,2.7362,-9.0043,15.2352,15.2198,15.2275,2.7333,12.3481,42.7926,3343.8718,-438573.2000,508410.6074
4260.0000,15.3642,21.7874,0.0000,343848.3000,-343848.3000,16.2500,0.0000,58734.0073,58734.0073,798.4625,402582.3073,0.0000,-402582.3073,15.3695,21.0655,0.0000,103464.7000,-103464.7000,5.4975,0.0000,17311.7803,17311.7803,269.5488,120776.4803,0.0000,-120776.4803,21.5850,15.3833,18.4842,7.7066,520197.2285,21.7874,21.7376,21.7625,2.0663,2.8856,21.2968,21.2785,21.2877,2.2099,8.3830,21.7874,21.7772,21.7823,1.9476,-13.3644,15.3695,15.3314,15.3505,1.9616,-3.5842,15.3833,15.3695,15.3764,1.8016,-9.0816,15.3833,15.3735,15.3784,1.7910,12.6658,43.6157,3408.1925,-447313.0000,520197.2285
4261.0000,15.5741,22.0022,0.0000,357528.7000,-357528.7000,16.8965,0.0000,61387.0857,61387.0857,831.1218,418915.7857,0.0000,-418915.7857,15.5805,21.2792,0.0000,118603.5000,-118603.5000,6.3018,0.0000,19912.0019,19912.0019,309.2033,138515.5019,0.0000,-138515.5019,21.7841,15.5984,18.6913,8.1996,553470.9225,22.0022,21.9399,21.9711,2.4869,2.7751,21.4812,21.4643,21.4728,2.2039,9.0770,22.0022,21.9896,21.9959,2.5475,-14.1214,15.5805,15.5322,15.5563,2.4547,-3.5315,15.5984,15.5805,15.5894,2.5410,-9.8334,15.5984,15.5852,15.5918,2.5456,13.3649,46.5473,3637.2702,-476132.2000,553470.9225
4262.0000,15.7728,22.2055,0.0000,373231.1000,-373231.1000,17.6386,0.0000,64398.6882,64398.6882,868.8695,437629.7882,0.0000,-437629.7882,15.7789,21.4803,0.0000,127047.3000,-127047.3000,6.7505,0.0000,21398.3398,21398.3398,331.5324,148445.6398,0.0000,-148445.6398,21.9843,15.7947,18.8895,8.6259,582247.5991,22.2055,22.1457,22.1756,2.4384,2.8309,21.6769,21.6600,21.6685,2.3314,9.5814,22.2055,22.1941,22.1998,2.4306,-14.8077,15.7789,15.7334,15.7562,2.3813,-3.6294,15.7947,15.7789,15.7868,2.3518,-10.3799,15.7947,15.7830,15.7889,2.3480,14.0092,48.9681,3826.4383,-500278.4000,582247.5991
4263.0000,15.9325,22.3689,0.0000,383454.3000,-383454.3000,18.1217,0.0000,66425.3355,66425.3355,893.8877,449879.6355,0.0000,-449879.6355,15.9374,21.6410,0.0000,131550.6000,-131550.6000,6.9898,0.0000,22214.4014,22214.4014,343.5955,153765.0014,0.0000,-153765.0014,22.1499,15.9495,19.0497,8.8968,600536.8939,22.3689,22.3205,22.3447,2.0110,2.8875,21.8396,21.8259,21.8327,1.9525,9.8773,22.3689,22.3600,22.3645,1.9573,-15.2342,15.9374,15.9011,15.9193,1.9384,-3.7106,15.9495,15.9374,15.9435,1.8608,-10.7004,15.9495,15.9406,15.9451,1.8550,14.4111,50.4498,3942.2193,-515004.9000,600536.8939
4264.0000,16.0540,22.4933,0.0000,388699.5000,-388699.5000,18.3696,0.0000,67537.8659,67537.8659,907.1138,456237.3659,0.0000,-456237.3659,16.0577,21.7629,0.0000,134053.4000,-134053.4000,7.1228,0.0000,22682.0158,22682.0158,350.3892,156735.4158,0.0000,-156735.4158,22.2768,16.0667,19.1718,9.0460,610604.7147,22.4933,22.4564,22.4749,1.5405,2.9127,21.9642,21.9538,21.9590,1.4934,10.0354,22.4933,22.4866,22.4899,1.4843,-15.4569,16.0577,16.0303,16.0440,1.4752,-3.7489,16.0667,16.0577,16.0622,1.4029,-10.8717,16.0667,16.0600,16.0634,1.3980,14.6206,51.2406,4004.0123,-522752.9000,610604.7147
4265.0000,16.1299,22.5710,0.0000,400612.1000,-400612.1000,18.9326,0.0000,69739.6787,69739.6787,935.7010,470351.7787,0.0000,-470351.7787,16.1321,21.8383,0.0000,123329.1000,-123329.1000,6.5529,0.0000,20893.2323,20893.2323,322.5389,144222.3323,0.0000,-144222.3323,22.3737,16.1377,19.2557,9.0812,612978.6560,22.5710,22.5497,22.5604,1.0023,3.3050,22.0768,22.0674,22.0721,1.3353,9.8580,22.5710,22.5669,22.5690,0.9235,-15.6275,16.1321,16.1162,16.1241,0.9375,-4.1265,16.1377,16.1321,16.1349,0.8476,-10.6795,16.1377,16.1337,16.1357,0.8430,14.8060,51.2488,4004.6566,-523941.2000,612978.6560
4266.0000,15.7273,22.1588,0.0000,303663.2000,-303663.2000,14.3508,0.0000,52336.1004,52336.1004,709.6334,355999.3004,0.0000,-355999.3004,15.7162,21.4167,0.0000,89508.5000,-89508.5000,4.7559,0.0000,15060.3614,15060.3614,234.1706,104568.8614,0.0000,-104568.8614,22.0211,15.6699,18.8455,6.9341,468051.8436,22.1588,22.2703,22.2146,-4.2034,2.5864,21.7174,21.7555,21.7364,-4.0808,7.3424,22.1588,22.1869,22.1728,-4.8103,-11.7644,15.7162,15.8103,15.7632,-4.3854,-3.1983,15.6699,15.7162,15.6930,-5.3626,-7.9542,15.6699,15.7034,15.6867,-5.4490,11.1525,38.4318,3003.1162,-393171.7000,468051.8436
4267.0000,15.4869,21.9129,0.0000,285348.6000,-285348.6000,13.4853,0.0000,48888.7314,48888.7314,664.9805,334237.3314,0.0000,-334237.3314,15.4777,21.1750,0.0000,75869.0000,-75869.0000,4.0312,0.0000,12716.4011,12716.4011,198.1043,88585.4011,0.0000,-88585.4011,21.7782,15.4511,18.6146,6.3328,427466.2214,21.9129,21.9964,21.9547,-3.1661,2.5989,21.4970,21.5254,21.5112,-2.7481,6.6301,21.9129,21.9321,21.9225,-3.0505,-10.8864,15.4777,15.5445,15.5111,-3.0730,-3.1514,15.4511,15.4777,15.4644,-2.7894,-7.1826,15.4511,15.4694,15.4602,-2.7625,10.3339,35.1888,2749.7011,-361217.6000,427466.2214
4268.0000,15.0653,21.4816,0.0000,214699.8000,-214699.8000,10.1465,0.0000,36406.5646,36406.5646,499.5158,251106.3646,0.0000,-251106.3646,15.0495,20.7413,0.0000,53553.8000,-53553.8000,2.8455,0.0000,8915.5490,8915.5490,139.6846,62469.3490,0.0000,-62469.3490,21.3949,14.9784,18.1866,4.7635,321534.6377,21.4816,21.6430,21.5623,-4.7651,2.0276,21.1164,21.1787,21.1475,-4.4183,4.8731,21.4816,21.5247,21.5032,-5.0909,-8.1189,15.0495,15.1845,15.1170,-4.7858,-2.4337,14.9784,15.0495,15.0139,-5.4660,-5.2792,14.9784,15.0278,15.0031,-5.5470,7.7128,26.0801,2037.9361,-268253.6000,321534.6377
4269.0000,14.7874,21.1975,0.0000,202830.7000,-202830.7000,9.5856,0.0000,34162.5138,34162.5138,470.5507,236993.2138,0.0000,-236993.2138,14.7744,20.4628,0.0000,40307.4000,-40307.4000,2.1417,0.0000,6681.7909,6681.7909,104.9335,46989.1909,0.0000,-46989.1909,21.1224,14.7269,17.9247,4.2857,289284.0502,21.1975,21.3172,21.2573,-3.7099,2.1257,20.8884,20.9346,20.9115,-2.8786,4.2674,21.1975,21.2299,21.2137,-3.5230,-7.4599,14.7744,14.8730,14.8237,-3.5688,-2.4813,14.7269,14.7744,14.7507,-3.2069,-4.6230,14.7269,14.7575,14.7422,-3.1777,7.1043,23.5107,1837.1605,-243138.1000,289284.0502
4270.0000,14.5132,20.9172,0.0000,173773.3000,-173773.3000,8.2124,0.0000,29075.4047,29075.4047,402.3855,202848.7047,0.0000,-202848.7047,14.5016,20.1866,0.0000,31297.9000,-31297.9000,1.6630,0.0000,5166.7802,5166.7802,81.3811,36464.6802,0.0000,-36464.6802,20.8617,14.4410,17.6513,3.6231,244560.9644,20.9172,21.0403,20.9788,-3.3918,1.8873,20.6405,20.6975,20.6690,-2.9566,3.5503,20.9172,20.9539,20.9355,-3.3868,-6.3251,14.5016,14.6050,14.5533,-3.2936,-2.1831,14.4410,14.5016,14.4713,-3.4014,-3.8461,14.4410,14.4800,14.4605,-3.4300,6.0292,19.7808,1545.6998,-205071.2000,244560.9644
4271.0000,14.2765,20.6753,0.0000,159454.5000,-159454.5000,7.5357,0.0000,26528.6588,26528.6588,368.5523,185983.1588,0.0000,-185983.1588,14.2666,19.9488,0.0000,21878.9000,-21878.9000,1.1625,0.0000,3599.1732,3599.1732,56.8233,25478.0732,0.0000,-25478.0732,20.6425,14.2071,17.4248,3.1985,215901.2105,20.6753,20.7859,20.7306,-3.0246,1.8716,20.4652,20.5146,20.4899,-2.1911,3.0341,20.6753,20.7110,20.6931,-2.9551,-5.6641,14.2666,14.3608,14.3137,-2.9211,-2.1244,14.2071,14.2666,14.2368,-2.8590,-3.2869,14.2071,14.2434,14.2252,-2.8689,5.4113,17.4080,1360.2891,-181333.4000,215901.2105
4272.0000,14.0552,20.4492,0.0000,142404.1000,-142404.1000,6.7299,0.0000,23567.4212,23567.4212,328.6255,165971.5212,0.0000,-165971.5212,14.0474,19.7271,0.0000,14903.2000,-14903.2000,0.7919,0.0000,2443.7313,2443.7313,38.6679,17346.9313,0.0000,-17346.9313,20.4416,13.9802,17.2109,2.7771,187453.5320,20.4492,20.5568,20.5030,-2.7761,1.7662,20.3000,20.3533,20.3267,-1.9995,2.5580,20.4492,20.4871,20.4682,-2.7447,-4.9637,14.0474,14.1402,14.0938,-2.6831,-1.9793,13.9802,14.0474,14.0138,-2.7209,-2.7712,13.9802,14.0198,14.0000,-2.7473,4.7505,15.0423,1175.4297,-157307.3000,187453.5320
4273.0000,13.9115,20.3024,0.0000,136271.8000,-136271.8000,6.4401,0.0000,22475.8244,22475.8244,314.0145,158747.6244,0.0000,-158747.6244,13.9039,19.5819,0.0000,14609.4000,-14609.4000,0.7763,0.0000,2390.5555,2390.5555,37.8711,16999.9555,0.0000,-16999.9555,20.2807,13.8629,17.0718,2.6464,178628.9057,20.3024,20.3823,20.3424,-1.9689,1.6830,20.1297,20.1869,20.1583,-2.0618,2.4593,20.3024,20.3292,20.3158,-1.8683,-4.7571,13.9039,13.9728,13.9384,-1.9057,-1.8879,13.8629,13.9039,13.8834,-1.6035,-2.6642,13.8629,13.8860,13.8745,-1.5448,4.5521,14.4214,1126.9115,-150881.2000,178628.9057
4274.0000,13.7718,20.1598,0.0000,125720.6000,-125720.6000,5.9414,0.0000,20667.2932,20667.2932,289.4273,146387.8932,0.0000,-146387.8932,13.7671,19.4435,0.0000,10706.6000,-10706.6000,0.5689,0.0000,1748.4825,1748.4825,27.7378,12455.0825,0.0000,-12455.0825,20.1481,13.7170,16.9326,2.3924,161489.0706,20.1598,20.2351,20.1974,-1.7785,1.6093,20.0284,20.0703,20.0494,-1.3443,2.1782,20.1598,20.1873,20.1735,-1.7472,-4.3321,13.7671,13.8320,13.7996,-1.7049,-1.7909,13.7170,13.7671,13.7420,-1.7361,-2.3597,13.7170,13.7458,13.7314,-1.7567,4.1506,13.0045,1016.1899,-136427.2000,161489.0706
4275.0000,13.6524,20.0378,0.0000,115118.3000,-115118.3000,5.4404,0.0000,18871.2798,18871.2798,264.7767,133989.5798,0.0000,-133989.5798,13.6474,19.3225,0.0000,10278.0000,-10278.0000,0.5461,0.0000,1675.6196,1675.6196,26.6126,11953.6196,0.0000,-11953.6196,20.0250,13.6023,16.8136,2.1970,148299.2566,20.0378,20.1089,20.0733,-1.5275,1.4639,19.8952,19.9484,19.9218,-1.5694,2.0100,20.0378,20.0637,20.0508,-1.5112,-3.9765,13.6474,13.7096,13.6785,-1.4908,-1.6314,13.6023,13.6474,13.6248,-1.4441,-2.1775,13.6023,13.6279,13.6151,-1.4333,3.8090,11.9529,934.0160,-125396.3000,148299.2566
4276.0000,13.6842,20.0703,0.0000,137991.8000,-137991.8000,6.5214,0.0000,22637.8164,22637.8164,317.1392,160629.6164,0.0000,-160629.6164,13.6802,19.3557,0.0000,16165.3000,-16165.3000,0.8589,0.0000,2636.6570,2636.6570,41.8363,18801.9570,0.0000,-18801.9570,19.9946,13.6997,16.8471,2.6547,179190.4474,20.0703,20.0719,20.0711,-0.0572,1.6762,19.8292,19.8556,19.8424,-0.9880,2.5351,20.0703,20.0673,20.0688,0.1880,-4.8451,13.6802,13.6799,13.6801,-0.0107,-1.8875,13.6997,13.6802,13.6899,0.7558,-2.7464,13.6997,13.6859,13.6928,0.9076,4.6339,14.7306,1151.0670,-154157.1000,179190.4474
4277.0000,13.6614,20.0470,0.0000,146790.0000,-146790.0000,6.9372,0.0000,24068.2797,24068.2797,337.4296,170858.2797,0.0000,-170858.2797,13.6624,19.3376,0.0000,6730.6000,-6730.6000,0.3576,0.0000,1097.5222,1097.5222,17.4213,7828.1222,0.0000,-7828.1222,20.0070,13.6513,16.8291,2.6492,178822.8148,20.0470,20.0556,20.0513,-0.2683,1.9970,19.9466,19.9156,19.9311,1.0405,2.3546,20.0470,20.0505,20.0488,-0.2717,-4.9402,13.6624,13.6683,13.6654,-0.2074,-2.1932,13.6513,13.6624,13.6569,-0.4290,-2.5508,13.6513,13.6581,13.6547,-0.4888,4.7440,14.5606,1137.7861,-153520.6000,178822.8148
4278.0000,13.9217,20.3128,0.0000,235051.7000,-235051.7000,11.1083,0.0000,38777.3194,38777.3194,540.2384,273829.0194,0.0000,-273829.0194,13.9190,19.5972,0.0000,3516.7000,-3516.7000,0.1869,0.0000,575.5683,575.5683,9.1019,4092.2683,0.0000,-4092.2683,20.2465,13.9827,17.1146,4.0428,272886.0063,20.3128,20.2552,20.2840,2.7784,3.3461,20.2204,20.1597,20.1900,3.0953,3.5329,20.3128,20.2861,20.2994,2.9952,-7.7622,13.9190,13.8672,13.8931,2.7188,-3.6405,13.9827,13.9190,13.9509,3.5184,-3.8273,13.9827,13.9482,13.9655,3.7202,7.4678,22.5433,1761.5661,-238568.4000,272886.0063
4279.0000,14.2531,20.6514,0.0000,287525.3000,-287525.3000,13.5882,0.0000,47809.2896,47809.2896,661.9699,335334.5896,0.0000,-335334.5896,14.2561,19.9382,0.0000,15335.5000,-15335.5000,0.8148,0.0000,2522.3632,2522.3632,39.7324,17857.8632,0.0000,-17857.8632,20.5578,14.3105,17.4341,5.1415,347052.4947,20.6514,20.5802,20.6158,3.9742,3.8676,20.4685,20.4232,20.4459,3.0576,4.6824,20.6514,20.6226,20.6370,4.0436,-9.7206,14.2561,14.1917,14.2239,3.9621,-4.2578,14.3105,14.2561,14.2833,3.9819,-5.0726,14.3105,14.2811,14.2958,3.9565,9.3304,28.7709,2248.1956,-302860.8000,347052.4947
4280.0000,14.7402,21.1491,0.0000,310504.2000,-310504.2000,14.6741,0.0000,52238.0744,52238.0744,716.4388,362742.2744,0.0000,-362742.2744,14.7540,20.4421,0.0000,79518.0000,-79518.0000,4.2251,0.0000,13177.6420,13177.6420,206.3086,92695.6420,0.0000,-92695.6420,20.9394,14.8076,17.8735,6.6218,446971.1974,21.1491,21.0152,21.0822,5.5982,2.8901,20.6749,20.6497,20.6623,2.5819,7.1152,21.1491,21.1143,21.1317,5.9405,-11.7841,14.7540,14.6411,14.6976,5.6865,-3.4830,14.8076,14.7540,14.7808,5.9742,-7.7081,14.8076,14.7710,14.7893,5.9258,11.1911,37.7931,2953.2085,-390022.2000,446971.1974
4281.0000,15.0519,21.4679,0.0000,323990.1000,-323990.1000,15.3115,0.0000,54920.8560,54920.8560,749.9863,378910.9560,0.0000,-378910.9560,15.0629,20.7549,0.0000,97001.3000,-97001.3000,5.1540,0.0000,16152.0089,16152.0089,252.2016,113153.3089,0.0000,-113153.3089,21.2499,15.0917,18.1708,7.2015,486100.4445,21.4679,21.3661,21.4170,4.0113,2.7289,20.9665,20.9361,20.9513,3.4582,7.8829,21.4679,21.4465,21.4572,3.8981,-12.5826,15.0629,14.9832,15.0230,3.8979,-3.3858,15.0917,15.0629,15.0773,3.5482,-8.5399,15.0917,15.0714,15.0815,3.4968,11.9257,40.9860,3202.7051,-420991.4000,486100.4445
4282.0000,15.2733,21.6944,0.0000,332200.8000,-332200.8000,15.6995,0.0000,56618.0970,56618.0970,770.6086,388818.8970,0.0000,-388818.8970,15.2811,20.9759,0.0000,105978.1000,-105978.1000,5.6310,0.0000,17707.4530,17707.4530,275.9123,123685.5530,0.0000,-123685.5530,21.4779,15.3008,18.3893,7.5289,508203.0978,21.6944,21.6198,21.6571,2.8671,2.6648,21.1827,21.1607,21.1717,2.6304,8.2959,21.6944,21.6798,21.6871,2.7446,-13.0347,15.2811,15.2244,15.2528,2.7424,-3.3562,15.3008,15.2811,15.2909,2.5486,-8.9872,15.3008,15.2866,15.2937,2.5304,12.3433,42.7588,3341.2302,-438178.9000,508203.0978
4283.0000,15.5058,21.9323,0.0000,351349.6000,-351349.6000,16.6045,0.0000,60224.6784,60224.6784,816.2524,411574.2784,0.0000,-411574.2784,15.5132,21.2111,0.0000,115646.1000,-115646.1000,6.1447,0.0000,19394.5006,19394.5006,301.3741,135040.6006,0.0000,-135040.6006,21.7118,15.5332,18.6225,8.0315,542127.8242,21.9323,21.8601,21.8962,2.8561,2.7457,21.4115,21.3902,21.4009,2.7352,8.8904,21.9323,21.9180,21.9252,2.8435,-13.8587,15.5132,15.4579,15.4856,2.7799,-3.4866,15.5332,15.5132,15.5232,2.7734,-9.6313,15.5332,15.5185,15.5259,2.7725,13.1179,45.6334,3565.8547,-466995.7000,542127.8242
4284.0000,15.6619,22.0920,0.0000,363327.9000,-363327.9000,17.1705,0.0000,62518.1547,62518.1547,845.4198,425846.0547,0.0000,-425846.0547,15.6669,21.3668,0.0000,111926.2000,-111926.2000,5.9471,0.0000,18817.2421,18817.2421,291.9845,130743.4421,0.0000,-130743.4421,21.8869,15.6798,18.7833,8.1994,553458.2595,22.0920,22.0445,22.0683,2.0467,2.9959,21.5939,21.5768,21.5853,2.1964,8.9430,22.0920,22.0826,22.0873,1.9268,-14.1746,15.6669,15.6308,15.6489,1.9412,-3.7412,15.6798,15.6669,15.6733,1.7820,-9.6882,15.6798,15.6706,15.6752,1.7718,13.4294,46.4067,3626.2888,-475254.1000,553458.2595
4285.0000,15.8556,22.2902,0.0000,376184.1000,-376184.1000,17.7781,0.0000,65041.5318,65041.5318,876.2714,441225.6318,0.0000,-441225.6318,15.8612,21.5637,0.0000,124020.9000,-124020.9000,6.5897,0.0000,20916.6989,20916.6989,323.7625,144937.5989,0.0000,-144937.5989,22.0744,15.8769,18.9756,8.6294,582483.0299,22.2902,22.2354,22.2628,2.3177,2.9357,21.7707,21.7553,21.7630,2.1141,9.5254,22.2902,22.2792,22.2847,2.3527,-14.8424,15.8612,15.8188,15.8400,2.2763,-3.7295,15.8769,15.8612,15.8690,2.3318,-10.3192,15.8769,15.8653,15.8711,2.3350,14.0486,48.9393,3824.1893,-500205.0000,582483.0299
4286.0000,16.0457,22.4849,0.0000,391975.2000,-391975.2000,18.5244,0.0000,68093.0549,68093.0549,914.2725,460068.2549,0.0000,-460068.2549,16.0512,21.7563,0.0000,131704.8000,-131704.8000,6.9980,0.0000,22282.2436,22282.2436,344.1288,153987.0436,0.0000,-153987.0436,22.2663,16.0657,19.1660,9.0428,610388.6804,22.4849,22.4311,22.4580,2.3263,3.0083,21.9592,21.9436,21.9514,2.2443,10.0063,22.4849,22.4745,22.4797,2.3231,-15.5161,16.0512,16.0102,16.0307,2.2719,-3.8421,16.0657,16.0512,16.0585,2.2565,-10.8401,16.0657,16.0550,16.0604,2.2543,14.6822,51.2890,4007.7951,-523680.0000,610388.6804
4287.0000,16.2296,22.6731,0.0000,406503.5000,-406503.5000,19.2110,0.0000,70941.7921,70941.7921,949.4072,477445.2921,0.0000,-477445.2921,16.2348,21.9424,0.0000,139757.3000,-139757.3000,7.4258,0.0000,23716.8974,23716.8974,365.4920,163474.1974,0.0000,-163474.1974,22.4520,16.2481,19.3501,9.4426,637373.8960,22.6731,22.6218,22.6474,2.2564,3.0550,22.1404,22.1261,22.1332,2.1648,10.4808,22.6731,22.6634,22.6683,2.2464,-16.1560,16.2348,16.1959,16.2154,2.1986,-3.9284,16.2481,16.2348,16.2415,2.1786,-11.3542,16.2481,16.2382,16.2432,2.1765,15.2826,53.5603,4185.2768,-546260.8000,637373.8960
4288.0000,16.4063,22.8541,0.0000,419454.4000,-419454.4000,19.8230,0.0000,73526.8647,73526.8647,980.9070,492981.2647,0.0000,-492981.2647,16.4112,22.1213,0.0000,147895.6000,-147895.6000,7.8582,0.0000,25172.4531,25172.4531,387.1093,173068.0531,0.0000,-173068.0531,22.6300,16.4235,19.5267,9.8170,662644.7492,22.8541,22.8051,22.8296,2.1683,3.0770,22.3137,22.3005,22.3071,2.0685,10.9352,22.8541,22.8451,22.8496,2.1584,-16.7460,16.4112,16.3744,16.3928,2.1119,-3.9883,16.4235,16.4112,16.4174,2.0930,-11.8465,16.4235,16.4143,16.4189,2.0910,15.8348,55.6924,4351.8801,-567350.0000,662644.7492
4289.0000,16.5503,23.0015,0.0000,439156.5000,-439156.5000,20.7541,0.0000,77259.6609,77259.6609,1028.2486,516416.1609,0.0000,-516416.1609,16.5540,22.2661,0.0000,142362.8000,-142362.8000,7.5643,0.0000,24289.4410,24289.4410,372.9401,166652.2410,0.0000,-166652.2410,22.7912,16.5638,19.6775,10.0768,680182.1028,23.0015,22.9650,22.9832,1.8250,3.4766,22.4862,22.4732,22.4797,2.0533,11.0408,23.0015,22.9944,22.9980,1.7612,-17.2776,16.5540,16.5263,16.5402,1.7490,-4.3966,16.5638,16.5540,16.5589,1.6789,-11.9609,16.5638,16.5567,16.5603,1.6761,16.3575,57.0087,4454.7419,-581519.3000,680182.1028
4290.0000,16.1810,22.6232,0.0000,343176.0000,-343176.0000,16.2182,0.0000,59817.2874,59817.2874,804.3294,402993.2874,0.0000,-402993.2874,16.1715,21.8782,0.0000,109128.3000,-109128.3000,5.7984,0.0000,18499.5922,18499.5922,286.0736,127627.8922,0.0000,-127627.8922,22.4646,16.1351,19.2998,7.9628,537491.0837,22.6232,22.7178,22.6705,-3.8038,2.7601,22.1489,22.1797,22.1643,-3.8358,8.5585,22.6232,22.6458,22.6345,-4.4159,-13.4581,16.1715,16.2506,16.2110,-4.0018,-3.4733,16.1351,16.1715,16.1533,-4.9249,-9.2717,16.1351,16.1620,16.1485,-4.9984,12.7449,44.3433,3465.0513,-452304.3000,537491.0837
4291.0000,15.9306,22.3670,0.0000,320023.8000,-320023.8000,15.1240,0.0000,55434.7651,55434.7651,748.1322,375458.5651,0.0000,-375458.5651,15.9220,21.6253,0.0000,92055.6000,-92055.6000,4.8913,0.0000,15541.1000,15541.1000,240.8789,107596.7000,0.0000,-107596.7000,22.2171,15.8975,19.0573,7.2277,487867.4118,22.3670,22.4464,22.4067,-3.2130,2.7723,21.9223,21.9473,21.9348,-2.7989,7.6636,22.3670,22.3845,22.3757,-3.1522,-12.3517,15.9220,15.9850,15.9535,-3.1375,-3.4109,15.8975,15.9220,15.9098,-2.9686,-8.3022,15.8975,15.9148,15.9061,-2.9546,11.7131,40.2660,3146.4409,-412079.4000,487867.4118
4292.0000,15.4406,21.8654,0.0000,236103.4000,-236103.4000,11.1580,0.0000,40405.4353,40405.4353,550.9909,276508.8353,0.0000,-276508.8353,15.4229,21.1195,0.0000,63278.6000,-63278.6000,3.3622,0.0000,10596.8378,10596.8378,165.3860,73875.4378,0.0000,-73875.4378,21.7710,15.3498,18.5604,5.3277,359622.0331,21.8654,22.0418,21.9536,-5.4975,2.1401,21.4782,21.5425,21.5104,-5.1520,5.5023,21.8654,21.9105,21.8879,-5.9165,-9.0180,15.4229,15.5695,15.4962,-5.5479,-2.5986,15.3498,15.4229,15.3863,-6.3462,-5.9608,15.3498,15.4014,15.3756,-6.4324,8.5594,29.1886,2280.8365,-299382.0000,359622.0331
4293.0000,15.1165,21.5340,0.0000,220473.6000,-220473.6000,10.4194,0.0000,37432.3479,37432.3479,512.7865,257905.9479,0.0000,-257905.9479,15.1022,20.7947,0.0000,46900.2000,-46900.2000,2.4920,0.0000,7814.3144,7814.3144,122.2998,54714.5144,0.0000,-54714.5144,21.4539,15.0520,18.2530,4.7231,318811.9355,21.5340,21.6653,21.5997,-4.3006,2.2475,21.2076,21.2566,21.2321,-3.3879,4.7395,21.5340,21.5684,21.5512,-4.0929,-8.1719,15.1022,15.2096,15.1559,-4.1364,-2.6425,15.0520,15.1022,15.0771,-3.7613,-5.1344,15.0520,15.0849,15.0685,-3.7358,7.7769,25.9152,2025.0502,-267373.8000,318811.9355
4294.0000,14.8174,21.2282,0.0000,190075.2000,-190075.2000,8.9828,0.0000,32037.3722,32037.3722,441.1118,222112.5722,0.0000,-222112.5722,14.8047,20.4935,0.0000,37450.7000,-37450.7000,1.9899,0.0000,6211.1239,6211.1239,97.5192,43661.8239,0.0000,-43661.8239,21.1625,14.7465,17.9545,4.0228,271537.5724,21.2282,21.3564,21.2923,-3.7391,1.9986,20.9259,20.9839,20.9549,-3.3746,3.9885,21.2282,21.2646,21.2464,-3.7086,-6.9842,14.8047,14.9113,14.8580,-3.6246,-2.3310,14.7465,14.8047,14.7756,-3.6680,-4.3209,14.7465,14.7845,14.7655,-3.6857,6.6518,22.0015,1719.2299,-227525.9000,271537.5724
4295.0000,14.5756,20.9810,0.0000,174759.9000,-174759.9000,8.2590,0.0000,29284.4534,29284.4534,404.7516,204044.3534,0.0000,-204044.3534,14.5646,20.2504,0.0000,30222.9000,-30222.9000,1.6059,0.0000,4994.0724,4994.0724,78.5962,35216.9724,0.0000,-35216.9724,20.9234,14.5129,17.7182,3.6135,243911.3689,20.9810,21.0920,21.0365,-3.1164,1.9236,20.7091,20.7611,20.7351,-2.6819,3.5294,20.9810,21.0138,20.9974,-3.0337,-6.3354,14.5646,14.6576,14.6111,-3.0093,-2.2177,14.5129,14.5646,14.5388,-2.8876,-3.8236,14.5129,14.5456,14.5292,-2.8807,6.0413,19.7617,1544.2097,-204982.8000,243911.3689
4296.0000,14.3288,20.7287,0.0000,156915.4000,-156915.4000,7.4157,0.0000,26138.9110,26138.9110,362.8348,183054.3110,0.0000,-183054.3110,14.3200,20.0029,0.0000,19664.7000,-19664.7000,1.0449,0.0000,3237.4992,3237.4992,51.0863,22902.1992,0.0000,-22902.1992,20.7053,14.2536,17.4795,3.1190,210534.2870,20.7287,20.8406,20.7847,-3.0690,1.8799,20.5413,20.5898,20.5655,-2.0759,2.9247,20.7287,20.7664,20.7476,-3.0447,-5.5358,14.3200,14.4156,14.3678,-2.9653,-2.1236,14.2536,14.3200,14.2868,-3.0700,-3.1685,14.2536,14.2939,14.2738,-3.1123,5.2921,16.9359,1323.3921,-176580.1000,210534.2870
4297.0000,14.1625,20.5589,0.0000,150504.4000,-150504.4000,7.1127,0.0000,24971.6625,24971.6625,347.4391,175476.0625,0.0000,-175476.0625,14.1546,19.8355,0.0000,17749.6000,-17749.6000,0.9431,0.0000,2915.0492,2915.0492,46.0635,20664.6492,0.0000,-20664.6492,20.5292,14.1117,17.3205,2.9541,199400.3469,20.5589,20.6430,20.6009,-2.2465,1.8258,20.3680,20.4198,20.3939,-2.1012,2.7689,20.5589,20.5865,20.5727,-2.1396,-5.2869,14.1546,14.2266,14.1906,-2.1683,-2.0565,14.1117,14.1546,14.1331,-1.8841,-2.9996,14.1117,14.1365,14.1241,-1.8359,5.0562,16.1130,1259.0960,-168254.0000,199400.3469
4298.0000,14.0101,20.4032,0.0000,140111.3000,-140111.3000,6.6215,0.0000,23163.1517,23163.1517,323.0908,163274.4517,0.0000,-163274.4517,14.0047,19.6838,0.0000,13701.5000,-13701.5000,0.7280,0.0000,2245.2805,2245.2805,35.5334,15946.7805,0.0000,-15946.7805,20.3823,13.9574,17.1698,2.6982,182127.3821,20.4032,20.4792,20.4412,-1.9574,1.7574,20.2462,20.2888,20.2675,-1.5543,2.4854,20.4032,20.4300,20.4166,-1.9136,-4.8641,14.0047,14.0699,14.0373,-1.8794,-1.9645,13.9574,14.0047,13.9810,-1.8652,-2.6925,13.9574,13.9849,13.9711,-1.8755,4.6570,14.6926,1148.1023,-153812.8000,182127.3821
4299.0000,13.8677,20.2577,0.0000,130378.9000,-130378.9000,6.1616,0.0000,21481.6209,21481.6209,300.3461,151860.5209,0.0000,-151860.5209,13.8635,19.5410,0.0000,9532.6000,-9532.6000,0.5065,0.0000,1558.9190,1558.9190,24.7065,11091.5190,0.0000,-11091.5190,20.2525,13.8136,17.0330,2.4533,165600.8420,20.2577,20.3301,20.2939,-1.8069,1.7011,20.1491,20.1869,20.1680,-1.2306,2.2076,20.2577,20.2849,20.2713,-1.7829,-4.4605,13.8635,13.9266,13.8951,-1.7462,-1.8850,13.8136,13.8635,13.8385,-1.7491,-2.3915,13.8136,13.8417,13.8276,-1.7612,4.2766,13.3238,1041.1381,-139911.5000,165600.8420
4300.0000,13.8820,20.2723,0.0000,155100.0000,-155100.0000,7.3299,0.0000,25563.4032,25563.4032,356.9604,180663.4032,0.0000,-180663.4032,13.8778,19.5555,0.0000,12797.3000,-12797.3000,0.6800,0.0000,2093.2476,2093.2476,33.1487,14890.5476,0.0000,-14890.5476,20.2200,13.8907,17.0553,2.8968,195537.3193,20.2723,20.2801,20.2762,-0.2430,1.9938,20.0958,20.1155,20.1057,-0.7817,2.6738,20.2723,20.2723,20.2723,-0.0173,-5.3361,13.8778,13.8836,13.8807,-0.2029,-2.2166,13.8907,13.8778,13.8842,0.5222,-2.8966,13.8907,13.8813,13.8860,0.6749,5.1132,15.9976,1250.0758,-167897.3000,195537.3193
4301.0000,13.8816,20.2719,0.0000,161998.2000,-161998.2000,7.6559,0.0000,26700.0965,26700.0965,372.8715,188698.2965,0.0000,-188698.2965,13.8818,19.5595,0.0000,10874.7000,-10874.7000,0.5778,0.0000,1778.8702,1778.8702,28.1703,12653.5702,0.0000,-12653.5702,20.2212,13.8806,17.0509,2.9831,201359.6920,20.2719,20.2736,20.2728,-0.0711,2.1334,20.1214,20.1175,20.1194,0.1369,2.7112,20.2719,20.2721,20.2720,-0.0334,-5.5225,13.8818,13.8817,13.8817,-0.0169,-2.3594,13.8806,13.8818,13.8812,-0.0664,-2.9372,13.8806,13.8815,13.8811,-0.0889,5.2965,16.4453,1285.0599,-172872.9000,201359.6920
4302.0000,14.1276,20.5232,0.0000,248462.8000,-248462.8000,11.7421,0.0000,41190.6005,41190.6005,571.8857,289653.4005,0.0000,-289653.4005,14.1259,19.8065,0.0000,4415.6000,-4415.6000,0.2346,0.0000,724.8761,724.8761,11.4385,5140.4761,0.0000,-5140.4761,20.4578,14.1814,17.3196,4.2953,289933.7326,20.5232,20.4705,20.4968,2.6744,3.5227,20.4290,20.3675,20.3983,3.3353,3.7573,20.5232,20.4991,20.5111,2.8560,-8.2194,14.1259,14.0783,14.1021,2.6302,-3.8358,14.1814,14.1259,14.1537,3.2587,-4.0705,14.1814,14.1515,14.1664,3.4142,7.9063,23.9207,1869.1984,-252878.4000,289933.7326
4303.0000,14.4225,20.8245,0.0000,299678.8000,-299678.8000,14.1625,0.0000,50032.5924,50032.5924,690.8871,349711.3924,0.0000,-349711.3924,14.4244,20.1086,0.0000,11168.3000,-11168.3000,0.5934,0.0000,1841.5683,1841.5683,28.9603,13009.8683,0.0000,-13009.8683,20.7474,14.4722,17.6098,5.2910,357145.6306,20.8245,20.7647,20.7946,3.5641,4.1295,20.6823,20.6365,20.6594,3.1214,4.7229,20.8245,20.7996,20.8121,3.6023,-10.0331,14.4244,14.3703,14.3974,3.5337,-4.5230,14.4722,14.4244,14.4483,3.5265,-5.1165,14.4722,14.4470,14.4596,3.5082,9.6395,29.4953,2304.8075,-310847.1000,357145.6306
4304.0000,14.9172,21.3301,0.0000,322223.8000,-322223.8000,15.2280,0.0000,54442.8188,54442.8188,744.3165,376666.6188,0.0000,-376666.6188,14.9304,20.6207,0.0000,80687.4000,-80687.4000,4.2872,0.0000,13407.8451,13407.8451,209.4907,94095.2451,0.0000,-94095.2451,21.1248,14.9836,18.0542,6.8481,462248.1828,21.3301,21.2014,21.2657,5.6562,3.0366,20.8614,20.8398,20.8506,2.2787,7.3238,21.3301,21.2960,21.3131,6.0167,-12.1914,14.9304,14.8215,14.8759,5.7457,-3.6469,14.9836,14.9304,14.9570,6.1095,-7.9341,14.9836,14.9474,14.9655,6.0758,11.5811,39.0451,3051.0387,-402911.2000,462248.1828
4305.0000,15.2315,21.6516,0.0000,336175.4000,-336175.4000,15.8873,0.0000,57236.9287,57236.9287,779.1201,393412.3287,0.0000,-393412.3287,15.2421,20.9364,0.0000,98867.5000,-98867.5000,5.2532,0.0000,16509.1799,16509.1799,257.2505,115376.6799,0.0000,-115376.6799,21.4365,15.2703,18.3534,7.4487,502784.1550,21.6516,21.5541,21.6029,4.0389,2.8680,21.1545,21.1250,21.1398,3.4601,8.1212,21.6516,21.6307,21.6412,3.9299,-13.0194,15.2421,15.1654,15.2037,3.9264,-3.5447,15.2703,15.2421,15.2562,3.5809,-8.7979,15.2703,15.2505,15.2604,3.5291,12.3426,42.3610,3310.1448,-435042.9000,502784.1550
4306.0000,15.4624,21.8878,0.0000,345215.3000,-345215.3000,16.3146,0.0000,59109.9823,59109.9823,801.7736,404325.2823,0.0000,-404325.2823,15.4702,21.1674,0.0000,109887.9000,-109887.9000,5.8388,0.0000,18416.0921,18416.0921,286.3184,128303.9921,0.0000,-128303.9921,21.6713,15.4900,18.5807,7.8247,528163.9267,21.8878,21.8138,21.8508,2.9627,2.7742,21.3756,21.3540,21.3648,2.6861,8.6129,21.8878,21.8732,21.8805,2.8590,-13.5404,15.4702,15.4137,15.4419,2.8446,-3.4919,15.4900,15.4702,15.4801,2.6726,-9.3307,15.4900,15.4757,15.4828,2.6552,12.8226,44.4328,3472.0385,-455103.2000,528163.9267
4307.0000,15.6897,22.1205,0.0000,362991.2000,-362991.2000,17.1546,0.0000,62503.1864,62503.1864,844.3857,425494.3864,0.0000,-425494.3864,15.6968,21.3971,0.0000,118955.2000,-118955.2000,6.3205,0.0000,20008.6497,20008.6497,310.2608,138963.8497,0.0000,-138963.8497,21.9012,15.7156,18.8084,8.2972,560063.6615,22.1205,22.0520,22.0862,2.8114,2.8474,21.6005,21.5801,21.5903,2.6916,9.1679,22.1205,22.1070,22.1137,2.7847,-14.3073,15.6968,15.6443,15.6706,2.7300,-3.6114,15.7156,15.6968,15.7062,2.6994,-9.9319,15.7156,15.7018,15.7087,2.6966,13.5433,47.1174,3681.8169,-481946.4000,560063.6615
4308.0000,15.8461,22.2805,0.0000,374550.1000,-374550.1000,17.7009,0.0000,64743.7253,64743.7253,872.6319,439293.8253,0.0000,-439293.8253,15.8509,21.5533,0.0000,116354.0000,-116354.0000,6.1823,0.0000,19620.3441,19620.3441,303.7891,135974.3441,0.0000,-135974.3441,22.0744,15.8634,18.9689,8.4763,572147.3340,22.2805,22.2343,22.2574,2.0363,3.0686,21.7792,21.7630,21.7711,2.1527,9.2509,22.2805,22.2713,22.2759,1.9276,-14.6323,15.8509,15.8159,15.8334,1.9355,-3.8395,15.8634,15.8509,15.8571,1.7920,-10.0218,15.8634,15.8544,15.8589,1.7826,13.8614,47.9713,3748.5420,-490904.1000,572147.3340
4309.0000,16.0431,22.4822,0.0000,386694.4000,-386694.4000,18.2748,0.0000,67171.3150,67171.3150,901.8959,453865.7150,0.0000,-453865.7150,16.0487,21.7538,0.0000,130242.2000,-130242.2000,6.9203,0.0000,22033.8800,22033.8800,340.2911,152276.0800,0.0000,-152276.0800,22.2632,16.0641,19.1637,8.9246,602410.6546,22.4822,22.4271,22.4546,2.3507,2.9614,21.9555,21.9407,21.9481,2.1069,9.8816,22.4822,22.4713,22.4768,2.3947,-15.3134,16.0487,16.0063,16.0275,2.3132,-3.7849,16.0641,16.0487,16.0564,2.3756,-10.7051,16.0641,16.0527,16.0584,2.3787,14.4900,50.6297,3956.2782,-516936.6000,602410.6546
4310.0000,16.2229,22.6663,0.0000,400369.4000,-400369.4000,18.9211,0.0000,69859.6882,69859.6882,935.0638,470229.0882,0.0000,-470229.0882,16.2281,21.9357,0.0000,137126.7000,-137126.7000,7.2861,0.0000,23267.8973,23267.8973,358.6083,160394.5973,0.0000,-160394.5973,22.4458,16.2414,19.3436,9.2911,627149.6389,22.6663,22.6153,22.6408,2.2173,3.0195,22.1348,22.1204,22.1276,2.1362,10.3056,22.6663,22.6567,22.6615,2.2000,-15.9015,16.2281,16.1895,16.2088,2.1586,-3.8783,16.2414,16.2281,16.2348,2.1226,-11.1644,16.2414,16.2316,16.2365,2.1190,15.0427,52.6960,4117.7387,-537496.1000,627149.6389
4311.0000,16.3916,22.8390,0.0000,412976.5000,-412976.5000,19.5169,0.0000,72364.6478,72364.6478,965.7136,485341.1478,0.0000,-485341.1478,16.3964,22.1062,0.0000,144187.4000,-144187.4000,7.6612,0.0000,24535.1556,24535.1556,377.3914,168722.5556,0.0000,-168722.5556,22.6167,16.4083,19.5125,9.6416,650806.9754,22.8390,22.7918,22.8154,2.0778,3.0586,22.3018,22.2889,22.2953,1.9953,10.7198,22.8390,22.8303,22.8347,2.0604,-16.4583,16.3964,16.3608,16.3786,2.0196,-3.9519,16.4083,16.3964,16.4023,1.9930,-11.6131,16.4083,16.3994,16.4039,1.9906,15.5650,54.6791,4272.7036,-557163.9000,650806.9754
4312.0000,16.5410,22.9921,0.0000,422683.1000,-422683.1000,19.9756,0.0000,74344.2884,74344.2884,989.5758,497027.3884,0.0000,-497027.3884,16.5452,22.2572,0.0000,150137.9000,-150137.9000,7.9774,0.0000,25612.1668,25612.1668,393.2803,175750.0668,0.0000,-175750.0668,22.7688,16.5555,19.6621,9.9243,669889.3708,22.9921,22.9502,22.9712,1.8504,3.0781,22.4501,22.4390,22.4446,1.7714,11.0555,22.9921,22.9846,22.9883,1.8250,-16.8975,16.5452,16.5140,16.5296,1.7933,-3.9994,16.5555,16.5452,16.5503,1.7568,-11.9768,16.5555,16.5478,16.5516,1.7540,15.9762,56.2679,4396.8569,-572821.0000,669889.3708
4313.0000,16.6611,23.1151,0.0000,439681.1000,-439681.1000,20.7789,0.0000,77568.4169,77568.4169,1030.4496,517249.5169,0.0000,-517249.5169,16.6643,22.3779,0.0000,144097.9000,-144097.9000,7.6565,0.0000,24631.7347,24631.7347,377.7283,168729.6347,0.0000,-168729.6347,22.9050,16.6724,19.7887,10.1269,683563.2069,23.1151,23.0843,23.0997,1.5217,3.4487,22.5973,22.5863,22.5918,1.7476,11.1052,23.1151,23.1092,23.1121,1.4648,-17.3302,16.6643,16.6411,16.6527,1.4556,-4.3742,16.6724,16.6643,16.6683,1.3945,-12.0306,16.6724,16.6665,16.6694,1.3921,16.4048,57.2688,4475.0659,-583779.0000,683563.2069
4314.0000,16.2910,22.7359,0.0000,344044.4000,-344044.4000,16.2592,0.0000,60133.9418,60133.9418,806.9935,404178.3418,0.0000,-404178.3418,16.2812,21.9894,0.0000,113436.3000,-113436.3000,6.0273,0.0000,19265.1641,19265.1641,297.5253,132701.4641,0.0000,-132701.4641,22.5717,16.2454,19.4085,8.0563,543797.8778,22.7359,22.8337,22.7848,-3.8293,2.6846,22.2496,22.2808,22.2652,-3.9709,8.7119,22.7359,22.7583,22.7471,-4.4345,-13.5746,16.2812,16.3621,16.3217,-4.0240,-3.4106,16.2454,16.2812,16.2633,-4.9171,-9.4379,16.2454,16.2721,16.2587,-4.9853,12.8486,44.9023,3508.7301,-457480.7000,543797.8778
4315.0000,16.0347,22.4735,0.0000,320167.5000,-320167.5000,15.1308,0.0000,55603.4869,55603.4869,749.0420,375770.9869,0.0000,-375770.9869,16.0257,21.7304,0.0000,96582.3000,-96582.3000,5.1318,0.0000,16333.1956,16333.1956,252.8549,112915.4956,0.0000,-112915.4956,22.3171,16.0010,19.1591,7.3129,493622.6359,22.4735,22.5573,22.5154,-3.2799,2.6819,22.0142,22.0397,22.0269,-2.9045,7.8137,22.4735,22.4913,22.4824,-3.2235,-12.4489,16.0257,16.0915,16.0586,-3.2039,-3.3330,16.0010,16.0257,16.0133,-3.0459,-8.4648,16.0010,16.0186,16.0098,-3.0332,11.7978,40.7771,3186.3832,-416749.8000,493622.6359
4316.0000,15.5553,21.9828,0.0000,238246.9000,-238246.9000,11.2593,0.0000,40887.6389,40887.6389,556.3938,279134.5389,0.0000,-279134.5389,15.5371,21.2351,0.0000,69658.2000,-69658.2000,3.7012,0.0000,11686.5424,11686.5424,182.1477,81344.7424,0.0000,-81344.7424,21.8731,15.4687,18.6709,5.4749,369552.8181,21.9828,22.1634,22.0731,-5.3671,2.0409,21.5651,21.6276,21.5963,-5.2260,5.7421,21.9828,22.0260,22.0044,-5.7975,-9.2185,15.5371,15.6851,15.6111,-5.4301,-2.5194,15.4687,15.5371,15.5029,-6.1897,-6.2206,15.4687,15.5179,15.4933,-6.2627,8.7400,30.0827,2350.7034,-307905.1000,369552.8181
4317.0000,15.2462,21.6667,0.0000,224631.3000,-224631.3000,10.6159,0.0000,38259.3281,38259.3281,522.8668,262890.6281,0.0000,-262890.6281,15.2316,20.9258,0.0000,54586.7000,-54586.7000,2.9004,0.0000,9113.5353,9113.5353,142.4170,63700.2353,0.0000,-63700.2353,21.5656,15.1868,18.3762,4.9265,332539.5302,21.6667,21.7987,21.7327,-4.1378,2.1509,21.2975,21.3431,21.3203,-3.3606,5.0513,21.6667,21.6984,21.6825,-3.9137,-8.4650,15.2316,15.3375,15.2845,-3.9696,-2.5718,15.1868,15.2316,15.2092,-3.5729,-5.4722,15.1868,15.2171,15.2020,-3.5452,8.0440,27.1384,2120.6340,-279218.0000,332539.5302
4318.0000,14.9585,21.3724,0.0000,194680.0000,-194680.0000,9.2004,0.0000,32926.0793,32926.0793,452.1958,227606.0793,0.0000,-227606.0793,14.9450,20.6356,0.0000,46117.8000,-46117.8000,2.4504,0.0000,7665.1443,7665.1443,120.1566,53782.9443,0.0000,-53782.9443,21.2797,14.8936,18.0866,4.2515,286973.1215,21.3724,21.5028,21.4376,-3.5902,1.8884,21.0130,21.0669,21.0400,-3.4120,4.3388,21.3724,21.4059,21.3892,-3.5697,-7.3120,14.9450,15.0512,14.9981,-3.4857,-2.2500,14.8936,14.9450,14.9193,-3.5280,-4.7004,14.8936,14.9285,14.9110,-3.5401,6.9504,23.3701,1826.1747,-240797.8000,286973.1215
4319.0000,14.7413,21.1503,0.0000,179162.9000,-179162.9000,8.4671,0.0000,30142.5018,30142.5018,415.3435,209305.4018,0.0000,-209305.4018,14.7292,20.4171,0.0000,43141.4000,-43141.4000,2.2923,0.0000,7146.6308,7146.6308,112.2599,50288.0308,0.0000,-50288.0308,21.0478,14.6888,17.8683,3.9095,263889.6431,21.1503,21.2624,21.2064,-2.8200,1.7236,20.7799,20.8288,20.8044,-2.8725,4.0159,21.1503,21.1782,21.1643,-2.7433,-6.7435,14.7292,14.8199,14.7746,-2.7273,-2.0583,14.6888,14.7292,14.7090,-2.5669,-4.3505,14.6888,14.7160,14.7024,-2.5467,6.4088,21.5624,1684.9154,-222304.3000,263889.6431
4320.0000,14.4853,20.8887,0.0000,162918.8000,-162918.8000,7.6994,0.0000,27240.9806,27240.9806,377.1343,190159.7806,0.0000,-190159.7806,14.4747,20.1594,0.0000,27134.7000,-27134.7000,1.4418,0.0000,4477.6899,4477.6899,70.5422,31612.3899,0.0000,-31612.3899,20.8347,14.4119,17.6233,3.3549,226453.7764,20.8887,21.0075,20.9481,-3.1462,1.8145,20.6320,20.6712,20.6516,-1.8725,3.2563,20.8887,20.9252,20.9069,-3.1350,-5.8849,14.4747,14.5747,14.5247,-3.0444,-2.0859,14.4119,14.4747,14.4433,-3.2361,-3.5276,14.4119,14.4521,14.4320,-3.2932,5.6135,18.3077,1430.5856,-190053.5000,226453.7764
4321.0000,14.3273,20.7272,0.0000,157609.4000,-157609.4000,7.4485,0.0000,26253.5645,26253.5645,364.2199,183862.9645,0.0000,-183862.9645,14.3180,20.0009,0.0000,26405.7000,-26405.7000,1.4030,0.0000,4347.1746,4347.1746,68.5724,30752.8746,0.0000,-30752.8746,20.6614,14.2831,17.4722,3.2261,217759.3750,20.7272,20.8123,20.7697,-2.1813,1.7522,20.4515,20.4983,20.4749,-2.1620,3.1552,20.7272,20.7518,20.7395,-2.0497,-5.6963,14.3180,14.3890,14.3535,-2.0951,-2.0151,14.2831,14.3180,14.3005,-1.7520,-3.4182,14.2831,14.3044,14.2937,-1.6977,5.4333,17.7132,1384.1371,-184015.1000,217759.3750
4322.0000,14.1492,20.5453,0.0000,147303.4000,-147303.4000,6.9614,0.0000,24432.8145,24432.8145,340.0462,171736.2145,0.0000,-171736.2145,14.1434,19.8242,0.0000,16015.9000,-16015.9000,0.8510,0.0000,2629.8877,2629.8877,41.5638,18645.7877,0.0000,-18645.7877,20.5150,14.0902,17.3026,2.8681,193594.6107,20.5453,20.6293,20.5873,-2.2307,1.8147,20.3723,20.4002,20.3863,-1.0987,2.6657,20.5453,20.5745,20.5599,-2.1966,-5.1467,14.1434,14.2150,14.1792,-2.1331,-2.0368,14.0902,14.1434,14.1168,-2.2462,-2.8878,14.0902,14.1221,14.1062,-2.2926,4.9246,15.6261,1221.0487,-163319.3000,193594.6107
4323.0000,14.0045,20.3974,0.0000,137408.0000,-137408.0000,6.4938,0.0000,22713.2199,22713.2199,316.8292,160121.2199,0.0000,-160121.2199,13.9988,19.6779,0.0000,13299.4000,-13299.4000,0.7066,0.0000,2179.2011,2179.2011,34.4890,15478.6011,0.0000,-15478.6011,20.3764,13.9542,17.1653,2.6423,178355.8893,20.3974,20.4715,20.4345,-1.8737,1.7263,20.2410,20.2837,20.2623,-1.5247,2.4329,20.3974,20.4237,20.4105,-1.8315,-4.7675,13.9988,14.0631,14.0309,-1.8183,-1.9290,13.9542,13.9988,13.9765,-1.7226,-2.6357,13.9542,13.9797,13.9670,-1.7087,4.5647,14.3939,1124.7604,-150707.4000,178355.8893
4324.0000,14.0161,20.4093,0.0000,162638.4000,-162638.4000,7.6861,0.0000,26891.1212,26891.1212,374.6466,189529.5212,0.0000,-189529.5212,14.0123,19.6915,0.0000,15583.8000,-15583.8000,0.8280,0.0000,2554.0184,2554.0184,40.3889,18137.8184,0.0000,-18137.8184,20.3464,14.0230,17.1847,3.0764,207656.1375,20.4093,20.4181,20.4137,-0.2802,2.0465,20.2088,20.2226,20.2157,-0.5923,2.8745,20.4093,20.4096,20.4094,-0.0429,-5.6396,14.0123,14.0183,14.0153,-0.2182,-2.2860,14.0230,14.0123,14.0176,0.4671,-3.1141,14.0230,14.0151,14.0191,0.5993,5.4001,17.0123,1329.3659,-178222.2000,207656.1375
4325.0000,14.0204,20.4136,0.0000,169492.9000,-169492.9000,8.0101,0.0000,28027.3176,28027.3176,390.4660,197520.2176,0.0000,-197520.2176,14.0204,19.6998,0.0000,15118.1000,-15118.1000,0.8033,0.0000,2477.9909,2477.9909,39.1841,17596.0909,0.0000,-17596.0909,20.3481,14.0210,17.1845,3.1863,215077.4260,20.4136,20.4140,20.4138,-0.0277,2.1557,20.2201,20.2192,20.2196,0.0187,2.9590,20.4136,20.4132,20.4134,0.0192,-5.8544,14.0204,14.0192,14.0198,0.0255,-2.4023,14.0210,14.0204,14.0207,0.0080,-3.2055,14.0210,14.0209,14.0209,-0.0067,5.6078,17.6107,1376.1287,-184611.0000,215077.4260
4326.0000,14.2910,20.6901,0.0000,258215.2000,-258215.2000,12.2030,0.0000,42974.5171,42974.5171,594.8751,301189.7171,0.0000,-301189.7171,14.2911,19.9736,0.0000,12008.5000,-12008.5000,0.6381,0.0000,1976.1678,1976.1678,31.1255,13984.6678,0.0000,-13984.6678,20.6033,14.3460,17.4746,4.5913,309909.4214,20.6901,20.6317,20.6609,2.9530,3.5094,20.5305,20.4740,20.5022,3.3812,4.1474,20.6901,20.6649,20.6775,3.1576,-8.6936,14.2911,14.2384,14.2647,2.9265,-3.8550,14.3460,14.2911,14.3185,3.5648,-4.4930,14.3460,14.3152,14.3306,3.7082,8.3480,25.6589,2005.0204,-270223.7000,309909.4214
4327.0000,14.6199,21.0263,0.0000,308126.4000,-308126.4000,14.5618,0.0000,51687.7381,51687.7381,711.1308,359814.1381,0.0000,-359814.1381,14.6242,20.3108,0.0000,25839.4000,-25839.4000,1.3729,0.0000,4273.6008,4273.6008,67.0498,30113.0008,0.0000,-30113.0008,20.9160,14.6716,17.7938,5.6857,383785.5670,21.0263,20.9569,20.9916,3.9610,3.9525,20.7903,20.7487,20.7695,3.1960,5.3254,21.0263,21.0000,21.0131,4.0211,-10.6093,14.6242,14.5623,14.5932,3.9352,-4.3963,14.6716,14.6242,14.6479,3.9456,-5.7692,14.6716,14.6448,14.6582,3.9241,10.1655,31.8685,2490.2503,-333965.8000,383785.5670
4328.0000,15.0978,21.5148,0.0000,329867.5000,-329867.5000,15.5892,0.0000,55979.8003,55979.8003,762.9769,385847.3003,0.0000,-385847.3003,15.1113,20.8038,0.0000,90399.8000,-90399.8000,4.8033,0.0000,15064.1679,15064.1679,234.9067,105463.9679,0.0000,-105463.9679,21.2990,15.1594,18.2292,7.1541,482904.0197,21.5148,21.3857,21.4503,5.5063,2.9493,21.0252,20.9992,21.0122,2.8999,7.7526,21.5148,21.4829,21.4989,5.8324,-12.6400,15.1113,15.0040,15.0577,5.5753,-3.5953,15.1594,15.1113,15.1353,5.8533,-8.3986,15.1594,15.1259,15.1427,5.8172,11.9939,40.8249,3190.1136,-420267.3000,482904.0197
4329.0000,15.3936,21.8175,0.0000,343050.6000,-343050.6000,16.2123,0.0000,58640.1092,58640.1092,796.0242,401690.7092,0.0000,-401690.7092,15.4037,21.1001,0.0000,105300.4000,-105300.4000,5.5950,0.0000,17628.5395,17628.5395,274.2063,122928.9395,0.0000,-122928.9395,21.5987,15.4292,18.5140,7.6877,518918.7669,21.8175,21.7238,21.7706,3.8370,2.8365,21.3099,21.2820,21.2960,3.3952,8.4315,21.8175,21.7983,21.8079,3.7002,-13.3758,15.4037,15.3311,15.3674,3.7091,-3.5391,15.4292,15.4037,15.4165,3.3633,-9.1341,15.4292,15.4111,15.4201,3.3194,12.6732,43.7210,3416.4190,-448351.0000,518918.7669
4330.0000,15.6206,22.0497,0.0000,355616.5000,-355616.5000,16.8061,0.0000,61128.7869,61128.7869,826.8425,416745.2869,0.0000,-416745.2869,15.6280,21.3273,0.0000,113583.7000,-113583.7000,6.0351,0.0000,19083.8640,19083.8640,296.1620,132667.5640,0.0000,-132667.5640,21.8331,15.6470,18.7401,8.0740,544992.8201,22.0497,21.9789,22.0143,2.9111,2.8499,21.5363,21.5149,21.5256,2.7420,8.8850,22.0497,22.0357,22.0427,2.8048,-13.9562,15.6280,15.5741,15.6010,2.7899,-3.5903,15.6470,15.6280,15.6375,2.6380,-9.6255,15.6470,15.6332,15.6401,2.6252,13.2158,45.8355,3581.6538,-469200.2000,544992.8201
4331.0000,15.8170,22.2508,0.0000,367223.5000,-367223.5000,17.3546,0.0000,63431.6154,63431.6154,855.1562,430655.1154,0.0000,-430655.1154,15.8232,21.5252,0.0000,120455.7000,-120455.7000,6.4003,0.0000,20302.7869,20302.7869,314.3994,140758.4869,0.0000,-140758.4869,22.0341,15.8391,18.9366,8.4089,567602.9026,22.2508,22.1913,22.2210,2.4660,2.8783,21.7318,21.7142,21.7230,2.3529,9.2785,22.2508,22.2392,22.2450,2.4118,-14.4764,15.8232,15.7779,15.8006,2.3790,-3.6515,15.8391,15.8232,15.8312,2.3083,-10.0517,15.8391,15.8275,15.8333,2.3025,13.7032,47.7024,3727.5310,-487679.2000,567602.9026
4332.0000,15.9588,22.3959,0.0000,377864.6000,-377864.6000,17.8575,0.0000,65499.9339,65499.9339,881.1258,443364.5339,0.0000,-443364.5339,15.9632,21.6671,0.0000,117928.5000,-117928.5000,6.2660,0.0000,19922.5349,19922.5349,308.0789,137851.0349,0.0000,-137851.0349,22.1907,15.9744,19.0825,8.5687,578389.2992,22.3959,22.3546,22.3752,1.8319,3.0846,21.8939,21.8794,21.8866,1.9455,9.3506,22.3959,22.3877,22.3918,1.7427,-14.7729,15.9632,15.9318,15.9475,1.7437,-3.8639,15.9744,15.9632,15.9688,1.6318,-10.1298,15.9744,15.9663,15.9704,1.6248,13.9937,48.4733,3787.7732,-495793.1000,578389.2992
4333.0000,16.1364,22.5777,0.0000,388401.0000,-388401.0000,18.3555,0.0000,67624.9023,67624.9023,906.5823,456025.9023,0.0000,-456025.9023,16.1414,21.8477,0.0000,130343.9000,-130343.9000,6.9257,0.0000,22085.0179,22085.0179,340.7341,152428.9179,0.0000,-152428.9179,22.3607,16.1552,19.2580,8.9644,605094.8017,22.5777,22.5284,22.5530,2.1163,2.9841,22.0527,22.0394,22.0460,1.8946,9.9098,22.5777,22.5679,22.5728,2.1551,-15.3714,16.1414,16.1034,16.1224,2.0821,-3.8099,16.1552,16.1414,16.1483,2.1375,-10.7356,16.1552,16.1450,16.1501,2.1404,14.5455,50.8208,3971.2098,-518744.9000,605094.8017
4334.0000,16.2991,22.7443,0.0000,401202.0000,-401202.0000,18.9604,0.0000,70138.5029,70138.5029,937.6151,471340.5029,0.0000,-471340.5029,16.3037,22.0123,0.0000,136264.5000,-136264.5000,7.2402,0.0000,23150.8847,23150.8847,356.5084,159415.3847,0.0000,-159415.3847,22.5262,16.3157,19.4210,9.2980,627612.0064,22.7443,22.6986,22.7214,2.0030,3.0493,22.2157,22.2026,22.2091,1.9390,10.2895,22.7443,22.7356,22.7399,1.9876,-15.9112,16.3037,16.2690,16.2864,1.9497,-3.9067,16.3157,16.3037,16.3097,1.9187,-11.1470,16.3157,16.3069,16.3113,1.9157,15.0537,52.6988,4117.9559,-537466.5000,627612.0064
4335.0000,16.4518,22.9007,0.0000,412856.2000,-412856.2000,19.5112,0.0000,72453.0617,72453.0617,965.9447,485309.2617,0.0000,-485309.2617,16.4561,22.1668,0.0000,142550.4000,-142550.4000,7.5742,0.0000,24281.0854,24281.0854,373.2404,166831.4854,0.0000,-166831.4854,22.6812,16.4670,19.5741,9.6177,649192.0480,22.9007,22.8584,22.8795,1.8790,3.0903,22.3672,22.3554,22.3613,1.8074,10.6645,22.9007,22.8928,22.8967,1.8635,-16.4209,16.4561,16.4242,16.4401,1.8263,-3.9790,16.4670,16.4561,16.4615,1.8029,-11.5532,16.4670,16.4589,16.4629,1.8009,15.5322,54.5062,4259.1909,-555406.6000,649192.0480
4336.0000,16.5888,23.0409,0.0000,421467.9000,-421467.9000,19.9182,0.0000,74219.6837,74219.6837,987.1467,495687.5837,0.0000,-495687.5837,16.5926,22.3052,0.0000,148490.1000,-148490.1000,7.8898,0.0000,25351.4786,25351.4786,389.0751,173841.5786,0.0000,-173841.5786,22.8198,16.6020,19.7109,9.8798,666889.5277,23.0409,23.0029,23.0219,1.6894,3.0941,22.5017,22.4916,22.4966,1.6044,10.9840,23.0409,23.0340,23.0375,1.6696,-16.8241,16.5926,16.5641,16.5783,1.6388,-4.0095,16.6020,16.5926,16.5973,1.6092,-11.8993,16.6020,16.5950,16.5985,1.6067,15.9087,55.9871,4374.9129,-569958.0000,666889.5277
4337.0000,16.6983,23.1532,0.0000,437820.5000,-437820.5000,20.6910,0.0000,77312.7988,77312.7988,1026.4329,515133.2988,0.0000,-515133.2988,16.7012,22.4154,0.0000,142350.6000,-142350.6000,7.5636,0.0000,24348.4485,24348.4485,373.2333,166699.0485,0.0000,-166699.0485,22.9450,16.7087,19.8268,10.0685,679622.6998,23.1532,23.1252,23.1392,1.3864,3.4574,22.6381,22.6279,22.6330,1.6161,11.0210,23.1532,23.1478,23.1505,1.3349,-17.2336,16.7012,16.6801,16.6907,1.3263,-4.3758,16.7087,16.7012,16.7050,1.2703,-11.9394,16.7087,16.7032,16.7060,1.2680,16.3152,56.9138,4447.3215,-580171.1000,679622.6998
4338.0000,16.3001,22.7452,0.0000,339890.5000,-339890.5000,16.0629,0.0000,59421.4396,59421.4396,797.4592,399311.9396,0.0000,-399311.9396,16.2896,21.9979,0.0000,108400.5000,-108400.5000,5.7597,0.0000,18412.5171,18412.5171,284.3682,126813.0171,0.0000,-126813.0171,22.5892,16.2502,19.4197,7.9045,533555.0624,22.7452,22.8497,22.7974,-4.1536,2.7272,22.2716,22.3054,22.2885,-4.1857,8.4869,22.7452,22.7698,22.7575,-4.7721,-13.3358,16.2896,16.3764,16.3330,-4.3450,-3.4344,16.2502,16.2896,16.2699,-5.2794,-9.1941,16.2502,16.2793,16.2647,-5.3538,12.6285,43.9738,3436.1757,-448291.0000,533555.0624
4339.0000,16.0199,22.4584,0.0000,315515.7000,-315515.7000,14.9110,0.0000,54775.4232,54775.4232,738.2058,370291.1232,0.0000,-370291.1232,16.0103,21.7147,0.0000,89357.9000,-89357.9000,4.7479,0.0000,15107.6171,15107.6171,233.9505,104465.5171,0.0000,-104465.5171,22.3143,15.9822,19.1483,7.1130,480130.5824,22.4584,22.5474,22.5029,-3.5838,2.7619,22.0210,22.0491,22.0350,-3.0881,7.5098,22.4584,22.4782,22.4683,-3.5185,-12.1491,16.0103,16.0810,16.0456,-3.4970,-3.3877,15.9822,16.0103,15.9962,-3.3316,-8.1356,15.9822,16.0019,15.9921,-3.3195,11.5233,39.5645,3091.6245,-404873.6000,480130.5824
4340.0000,15.5496,21.9770,0.0000,236803.7000,-236803.7000,11.1911,0.0000,40634.2530,40634.2530,552.9667,277437.9530,0.0000,-277437.9530,15.5321,21.2301,0.0000,65170.2000,-65170.2000,3.4627,0.0000,10932.7230,10932.7230,170.3999,76102.9230,0.0000,-76102.9230,21.8764,15.4633,18.6698,5.3698,362463.7936,21.9770,22.1503,22.0637,-5.3293,2.1116,21.5787,21.6422,21.6104,-5.1530,5.5743,21.9770,22.0201,21.9986,-5.6980,-9.0795,15.5321,15.6751,15.6036,-5.3634,-2.5761,15.4633,15.5321,15.4977,-6.0449,-6.0389,15.4633,15.5121,15.4877,-6.1153,8.6150,29.4653,2302.4600,-301973.9000,362463.7936
