Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4341.0000,15.2428,21.6632,0.0000,223136.0000,-223136.0000,10.5452,0.0000,38001.4567,38001.4567,519.3660,261137.4567,0.0000,-261137.4567,15.2288,20.9229,0.0000,50769.5000,-50769.5000,2.6976,0.0000,8475.8561,8475.8561,132.4549,59245.3561,0.0000,-59245.3561,21.5710,15.1830,18.3770,4.8338,326282.8468,21.6632,21.7904,21.7268,-4.0941,2.2072,21.3133,21.3599,21.3366,-3.3337,4.9047,21.6632,21.6951,21.6792,-3.8835,-8.3381,15.2288,15.3319,15.2803,-3.9303,-2.6159,15.1830,15.2288,15.2059,-3.5509,-5.3135,15.1830,15.2134,15.1982,-3.5229,7.9293,26.5893,2077.7227,-273905.5000,326282.8468
4342.0000,14.9449,21.3585,0.0000,192768.3000,-192768.3000,9.1101,0.0000,32591.9930,32591.9930,447.7450,225360.2930,0.0000,-225360.2930,14.9320,20.6224,0.0000,40690.8000,-40690.8000,2.1621,0.0000,6761.7710,6761.7710,106.0156,47452.5710,0.0000,-47452.5710,21.2825,14.8758,18.0792,4.1266,278543.6884,21.3585,21.4871,21.4228,-3.6973,1.9715,21.0348,21.0902,21.0625,-3.3368,4.1336,21.3585,21.3939,21.3762,-3.6845,-7.1385,14.9320,15.0383,14.9852,-3.5906,-2.3160,14.8758,14.9320,14.9039,-3.6730,-4.4781,14.8758,14.9131,14.8944,-3.6947,6.7941,22.6107,1766.8354,-233459.1000,278543.6884
4343.0000,14.7335,21.1424,0.0000,178442.2000,-178442.2000,8.4330,0.0000,30015.5880,30015.5880,413.6349,208457.7880,0.0000,-208457.7880,14.7220,20.4098,0.0000,39216.3000,-39216.3000,2.0837,0.0000,6495.7027,6495.7027,102.0405,45712.0027,0.0000,-45712.0027,21.0517,14.6819,17.8668,3.8279,258381.0403,21.1424,21.2483,21.1953,-2.7745,1.7933,20.7977,20.8491,20.8234,-2.9145,3.8771,21.1424,21.1700,21.1562,-2.6843,-6.6397,14.7220,14.8088,14.7654,-2.6813,-2.1164,14.6819,14.7220,14.7020,-2.4661,-4.2001,14.6819,14.7082,14.6951,-2.4350,6.3166,21.0755,1646.8722,-217658.5000,258381.0403
4344.0000,14.4642,20.8672,0.0000,161886.2000,-161886.2000,7.6506,0.0000,27054.6475,27054.6475,374.7244,188940.8475,0.0000,-188940.8475,14.4556,20.1401,0.0000,20568.0000,-20568.0000,1.0929,0.0000,3393.0975,3393.0975,53.4690,23961.0975,0.0000,-23961.0975,20.8399,14.3838,17.6119,3.2255,217721.8968,20.8672,20.9836,20.9254,-3.2865,1.9337,20.6791,20.7141,20.6966,-1.5591,3.0266,20.8672,20.9065,20.8868,-3.2799,-5.7169,14.4556,14.5549,14.5053,-3.1680,-2.1859,14.3838,14.4556,14.4197,-3.4349,-3.2788,14.3838,14.4280,14.4059,-3.5187,5.4647,17.5110,1368.3349,-182454.2000,217721.8968
4345.0000,14.2756,20.6744,0.0000,156228.4000,-156228.4000,7.3832,0.0000,25991.4193,25991.4193,360.9779,182219.8193,0.0000,-182219.8193,14.2680,19.9503,0.0000,15122.0000,-15122.0000,0.8035,0.0000,2487.6873,2487.6873,39.2668,17609.6873,0.0000,-17609.6873,20.6597,14.2189,17.4393,3.0130,203376.0362,20.6744,20.7625,20.7185,-2.5262,1.9627,20.5266,20.5713,20.5489,-1.8112,2.7662,20.6744,20.7048,20.6896,-2.4086,-5.4205,14.2680,14.3440,14.3060,-2.4339,-2.1932,14.2189,14.2680,14.2435,-2.1561,-2.9967,14.2189,14.2468,14.2328,-2.1176,5.1900,16.3820,1280.1119,-171350.4000,203376.0362
4346.0000,14.1151,20.5105,0.0000,146751.7000,-146751.7000,6.9354,0.0000,24321.5469,24321.5469,338.6566,171073.2469,0.0000,-171073.2469,14.1105,19.7909,0.0000,10367.9000,-10367.9000,0.5509,0.0000,1701.6348,1701.6348,26.9007,12069.5348,0.0000,-12069.5348,20.5086,14.0613,17.2849,2.7579,186160.7325,20.5105,20.5848,20.5476,-2.0908,1.9221,20.4079,20.4488,20.4284,-1.4840,2.4730,20.5105,20.5380,20.5242,-2.0248,-5.0133,14.1105,14.1747,14.1426,-2.0009,-2.1282,14.0613,14.1105,14.0859,-1.9304,-2.6790,14.0613,14.0888,14.0750,-1.9331,4.8072,14.9713,1169.8769,-157119.6000,186160.7325
4347.0000,14.0295,20.4229,0.0000,137571.3000,-137571.3000,6.5015,0.0000,22753.6793,22753.6793,317.1343,160324.9793,0.0000,-160324.9793,14.0240,19.7034,0.0000,17697.4000,-17697.4000,0.9403,0.0000,2900.9117,2900.9117,45.8879,20598.3117,0.0000,-20598.3117,20.3765,14.0020,17.1893,2.7106,182966.8402,20.4229,20.4738,20.4484,-1.2268,1.6388,20.1929,20.2585,20.2257,-2.4744,2.5791,20.4229,20.4390,20.4310,-1.1544,-4.8627,14.0240,14.0678,14.0459,-1.1961,-1.8537,14.0020,14.0240,14.0130,-0.9086,-2.7941,14.0020,14.0142,14.0081,-0.8367,4.6478,14.8750,1162.3501,-155268.7000,182966.8402
4348.0000,13.9478,20.3395,0.0000,132014.6000,-132014.6000,6.2389,0.0000,21792.3964,21792.3964,304.1529,153806.9964,0.0000,-153806.9964,13.9440,19.6225,0.0000,16728.1000,-16728.1000,0.8888,0.0000,2738.8339,2738.8339,43.3591,19466.9339,0.0000,-19466.9339,20.2817,13.9183,17.1000,2.5917,174942.2138,20.3395,20.3853,20.3624,-1.0660,1.5778,20.1104,20.1439,20.1272,-1.2178,2.4666,20.3395,20.3547,20.3471,-1.0413,-4.6611,13.9440,13.9829,13.9635,-1.0237,-1.7834,13.9183,13.9440,13.9311,-1.0168,-2.6722,13.9183,13.9338,13.9260,-1.0195,4.4555,14.2433,1112.9890,-148742.7000,174942.2138
4349.0000,13.8222,20.2112,0.0000,124352.2000,-124352.2000,5.8768,0.0000,20466.6563,20466.6563,286.3454,144818.8563,0.0000,-144818.8563,13.8205,19.4976,0.0000,7996.7000,-7996.7000,0.4249,0.0000,1306.9352,1306.9352,20.7206,9303.6352,0.0000,-9303.6352,20.1972,13.7698,16.9835,2.3144,156221.7476,20.2112,20.2726,20.2419,-1.4829,1.6448,20.1135,20.1184,20.1159,-0.1646,2.0697,20.2112,20.2357,20.2235,-1.5207,-4.2320,13.8205,13.8741,13.8473,-1.4304,-1.8173,13.7698,13.8205,13.7952,-1.6700,-2.2422,13.7698,13.7990,13.7844,-1.7382,4.0595,12.5891,983.7266,-132348.9000,156221.7476
4350.0000,13.7675,20.1554,0.0000,132909.6000,-132909.6000,6.2812,0.0000,21846.8904,21846.8904,305.7983,154756.4904,0.0000,-154756.4904,13.7636,19.4400,0.0000,6372.7000,-6372.7000,0.3386,0.0000,1040.6662,1040.6662,16.5043,7413.3662,0.0000,-7413.3662,20.1406,13.7495,16.9450,2.4175,163182.1119,20.1554,20.1882,20.1718,-0.8754,1.8024,20.0699,20.0851,20.0775,-0.4929,2.1410,20.1554,20.1671,20.1613,-0.7798,-4.4787,13.7636,13.7930,13.7783,-0.8618,-1.9809,13.7495,13.7636,13.7565,-0.4948,-2.3195,13.7495,13.7558,13.7526,-0.4120,4.3003,13.2192,1032.9640,-139282.3000,163182.1119
4351.0000,13.8347,20.2240,0.0000,167436.1000,-167436.1000,7.9129,0.0000,27565.8114,27565.8114,385.0990,195001.9114,0.0000,-195001.9114,13.8320,19.5091,0.0000,4014.1000,-4014.1000,0.2133,0.0000,656.1498,656.1498,10.3935,4670.2498,0.0000,-4670.2498,20.1886,13.8582,17.0234,2.9394,198410.2423,20.2240,20.2086,20.2163,0.5085,2.3527,20.1505,20.1304,20.1404,0.7304,2.5660,20.2240,20.2154,20.2197,0.6767,-5.5602,13.8320,13.8173,13.8246,0.5300,-2.5665,13.8582,13.8320,13.8451,1.0396,-2.7798,13.8582,13.8431,13.8506,1.1540,5.3463,16.2241,1267.7777,-171450.2000,198410.2423
4352.0000,13.9437,20.3353,0.0000,181927.1000,-181927.1000,8.5977,0.0000,30028.8155,30028.8155,418.6121,211955.9155,0.0000,-211955.9155,13.9451,19.6236,0.0000,13202.3000,-13202.3000,0.7015,0.0000,2161.6005,2161.6005,34.1934,15363.9005,0.0000,-15363.9005,20.2627,13.9733,17.1180,3.3419,225579.6010,20.3353,20.3001,20.3177,1.1951,2.3756,20.1459,20.1448,20.1454,0.0308,3.0771,20.3353,20.3210,20.3281,1.2796,-6.2221,13.9451,13.9125,13.9288,1.2281,-2.6321,13.9733,13.9451,13.9592,1.3484,-3.3336,13.9733,13.9575,13.9654,1.3561,5.9656,18.5707,1451.1411,-195129.4000,225579.6010
4353.0000,14.1786,20.5753,0.0000,221973.0000,-221973.0000,10.4902,0.0000,36843.8035,36843.8035,511.1227,258816.8035,0.0000,-258816.8035,14.1833,19.8645,0.0000,27251.5000,-27251.5000,1.4480,0.0000,4477.4615,4477.4615,70.6128,31728.9615,0.0000,-31728.9615,20.4488,14.2292,17.3390,4.2428,286387.6667,20.5753,20.5061,20.5407,2.6618,2.6709,20.2806,20.2559,20.2683,1.4543,4.1188,20.5753,20.5504,20.5628,2.8034,-7.8194,14.1833,14.1218,14.1526,2.6716,-3.0141,14.2292,14.1833,14.2062,2.9522,-4.4621,14.2292,14.2015,14.2153,2.9872,7.4762,23.8497,1863.6458,-249224.5000,286387.6667
4354.0000,14.3649,20.7656,0.0000,238675.8000,-238675.8000,11.2796,0.0000,39792.9105,39792.9105,550.4347,278468.7105,0.0000,-278468.7105,14.3707,20.0542,0.0000,37045.2000,-37045.2000,1.9683,0.0000,6103.5594,6103.5594,96.0842,43148.7594,0.0000,-43148.7594,20.6263,14.3999,17.5131,4.7133,318148.8910,20.7656,20.7061,20.7359,2.3265,2.7136,20.4320,20.4055,20.4188,1.7873,4.6819,20.7656,20.7470,20.7563,2.3058,-8.5660,14.3707,14.3194,14.3451,2.2942,-3.1038,14.3999,14.3707,14.3853,2.1324,-5.0721,14.3999,14.3822,14.3911,2.0918,8.1759,26.4859,2069.6438,-275721.0000,318148.8910
4355.0000,14.5081,20.9120,0.0000,245034.2000,-245034.2000,11.5801,0.0000,40993.5972,40993.5972,565.7967,286027.7972,0.0000,-286027.7972,14.5131,20.1983,0.0000,46711.6000,-46711.6000,2.4820,0.0000,7712.6716,7712.6716,121.2510,54424.2716,0.0000,-54424.2716,20.7618,14.5338,17.6478,5.0043,337792.2995,20.9120,20.8638,20.8879,1.8057,2.6085,20.5393,20.5212,20.5303,1.3170,5.0905,20.9120,20.8983,20.9051,1.7672,-8.9716,14.5131,14.4728,14.4929,1.7555,-3.0327,14.5338,14.5131,14.5234,1.6374,-5.5147,14.5338,14.5206,14.5272,1.6138,8.5474,28.1298,2198.1050,-291745.8000,337792.2995
4356.0000,14.6250,21.0315,0.0000,250601.8000,-250601.8000,11.8432,0.0000,42043.2064,42043.2064,579.2042,292645.0064,0.0000,-292645.0064,14.6292,20.3158,0.0000,53162.1000,-53162.1000,2.8247,0.0000,8793.1870,8793.1870,138.0779,61955.2870,0.0000,-61955.2870,20.8743,14.6453,17.7598,5.2208,352403.5122,21.0315,20.9916,21.0115,1.4631,2.5576,20.6369,20.6218,20.6293,1.1666,5.3823,21.0315,21.0207,21.0261,1.4311,-9.2856,14.6292,14.5963,14.6127,1.4170,-3.0062,14.6453,14.6292,14.6372,1.3446,-5.8309,14.6453,14.6347,14.6400,1.3328,8.8370,29.3548,2293.8228,-303763.9000,352403.5122
4357.0000,14.6728,21.0804,0.0000,252180.9000,-252180.9000,11.9178,0.0000,42356.9859,42356.9859,583.3091,294537.8859,0.0000,-294537.8859,14.6750,20.3622,0.0000,48701.2000,-48701.2000,2.5877,0.0000,8060.9598,8060.9598,126.5543,56762.1598,0.0000,-56762.1598,20.9413,14.6808,17.8110,5.1891,350264.3397,21.0804,21.0621,21.0712,0.6917,2.6718,20.7177,20.7049,20.7113,0.9604,5.2594,21.0804,21.0758,21.0781,0.5985,-9.2461,14.6750,14.6605,14.6677,0.6349,-3.1101,14.6808,14.6750,14.6779,0.4616,-5.6977,14.6808,14.6772,14.6790,0.4413,8.8078,29.0405,2269.2628,-300882.1000,350264.3397
4358.0000,14.6234,21.0298,0.0000,256186.1000,-256186.1000,12.1071,0.0000,42978.4107,42978.4107,592.7631,299164.5107,0.0000,-299164.5107,14.6234,20.3099,0.0000,26482.2000,-26482.2000,1.4071,0.0000,4379.8557,4379.8557,68.8298,30862.0557,0.0000,-30862.0557,20.9542,14.6132,17.7837,4.8966,330519.6682,21.0298,21.0396,21.0347,-0.4694,3.1841,20.8160,20.7987,20.8074,1.1303,4.5912,21.0298,21.0342,21.0320,-0.5847,-8.9230,14.6234,14.6328,14.6281,-0.5073,-3.5667,14.6132,14.6234,14.6183,-0.7476,-4.9738,14.6132,14.6194,14.6163,-0.7846,8.5404,27.0608,2114.5687,-282668.3000,330519.6682
4359.0000,14.4866,20.8900,0.0000,216679.5000,-216679.5000,10.2401,0.0000,36231.1886,36231.1886,501.1869,252910.6886,0.0000,-252910.6886,14.4842,20.1691,0.0000,25693.2000,-25693.2000,1.3652,0.0000,4240.4264,4240.4264,66.7643,29933.6264,0.0000,-29933.6264,20.8329,14.4555,17.6442,4.2291,285461.2702,20.8900,20.9298,20.9099,-1.5351,2.6257,20.6696,20.6958,20.6827,-1.5334,3.9909,20.8900,20.9048,20.8974,-1.6536,-7.6144,14.4842,14.5199,14.5021,-1.5493,-2.9583,14.4555,14.4842,14.4699,-1.8198,-4.3235,14.4555,14.4730,14.4643,-1.8640,7.2818,23.2344,1815.5726,-242372.7000,285461.2702
4360.0000,14.4373,20.8397,0.0000,218959.8000,-218959.8000,10.3478,0.0000,36569.2069,36569.2069,505.9989,255529.0069,0.0000,-255529.0069,14.4351,20.1193,0.0000,23548.3000,-23548.3000,1.2512,0.0000,3883.5553,3883.5553,61.1545,27431.8553,0.0000,-27431.8553,20.7742,14.4274,17.6008,4.2065,283941.0813,20.8397,20.8586,20.8491,-0.7620,2.7027,20.6247,20.6359,20.6303,-0.6611,3.9539,20.8397,20.8457,20.8427,-0.6890,-7.6451,14.4351,14.4514,14.4432,-0.7388,-3.0322,14.4274,14.4351,14.4312,-0.4955,-4.2834,14.4274,14.4314,14.4294,-0.4494,7.3156,23.2119,1813.8116,-242508.1000,283941.0813
4361.0000,14.3552,20.7558,0.0000,215977.6000,-215977.6000,10.2069,0.0000,36000.2338,36000.2338,498.9436,251977.8338,0.0000,-251977.8338,14.3544,20.0377,0.0000,13208.8000,-13208.8000,0.7018,0.0000,2175.7469,2175.7469,34.2959,15384.5469,0.0000,-15384.5469,20.7220,14.3357,17.5288,3.9808,268705.8859,20.7558,20.7796,20.7677,-1.0117,2.8707,20.6339,20.6333,20.6336,0.0110,3.5725,20.7558,20.7652,20.7605,-1.0209,-7.3363,14.3544,14.3752,14.3648,-0.9757,-3.1684,14.3357,14.3544,14.3450,-1.0691,-3.8702,14.3357,14.3462,14.3409,-1.0965,7.0385,21.8272,1705.6073,-229186.4000,268705.8859
4362.0000,14.2307,20.6286,0.0000,201880.3000,-201880.3000,9.5407,0.0000,33550.4509,33550.4509,466.1221,235430.7509,0.0000,-235430.7509,14.2306,19.9124,0.0000,5111.2000,-5111.2000,0.2716,0.0000,840.3654,840.3654,13.2664,5951.5654,0.0000,-5951.5654,20.6324,14.1980,17.4152,3.6076,243513.4035,20.6286,20.6644,20.6465,-1.4912,2.8311,20.5986,20.6071,20.6029,-0.3996,3.1027,20.6286,20.6441,20.6363,-1.5270,-6.7095,14.2306,14.2626,14.2466,-1.4547,-3.0897,14.1980,14.2306,14.2143,-1.6059,-3.3613,14.1980,14.2155,14.2068,-1.6480,6.4510,19.6281,1533.7651,-206991.5000,243513.4035
4363.0000,14.1411,20.5370,0.0000,195206.5000,-195206.5000,9.2253,0.0000,32372.0587,32372.0587,450.3411,227578.5587,0.0000,-227578.5587,14.1401,19.8209,0.0000,3090.8000,-3090.8000,0.1642,0.0000,507.4996,507.4996,8.0182,3598.2996,0.0000,-3598.2996,20.5475,14.1176,17.3325,3.4498,232861.5105,20.5370,20.5657,20.5513,-1.1771,2.7754,20.5241,20.5439,20.5340,-0.8598,2.9396,20.5370,20.5491,20.5430,-1.1547,-6.4499,14.1401,14.1661,14.1531,-1.1573,-3.0204,14.1176,14.1401,14.1288,-1.0604,-3.1846,14.1176,14.1289,14.1232,-1.0369,6.2049,18.7747,1467.0841,-198297.3000,232861.5105
4364.0000,13.9468,20.3385,0.0000,138293.0000,-138293.0000,6.5356,0.0000,22828.2616,22828.2616,318.8526,161121.2616,0.0000,-161121.2616,13.9451,19.6235,0.0000,11534.8000,-11534.8000,0.6129,0.0000,1888.5814,1888.5814,29.9125,13423.3814,0.0000,-13423.3814,20.3510,13.8743,17.1127,2.6455,178572.3156,20.3385,20.4196,20.3791,-2.1080,1.7752,20.2153,20.3101,20.2627,-3.3026,2.3881,20.3385,20.3715,20.3550,-2.2980,-4.7604,13.9451,14.0178,13.9814,-2.1007,-1.9742,13.8743,13.9451,13.9097,-2.6731,-2.5871,13.8743,13.9161,13.8952,-2.7803,4.5614,14.2897,1116.6170,-149827.8000,178572.3156
4365.0000,13.8322,20.2215,0.0000,128334.9000,-128334.9000,6.0650,0.0000,21127.1373,21127.1373,295.5144,149462.0373,0.0000,-149462.0373,13.8255,19.5026,0.0000,14346.0000,-14346.0000,0.7623,0.0000,2344.7962,2344.7962,37.1727,16690.7962,0.0000,-16690.7962,20.1955,13.7920,16.9937,2.4981,168619.7647,20.2215,20.2877,20.2546,-1.5307,1.5730,20.0314,20.1016,20.0665,-2.3960,2.3352,20.2215,20.2442,20.2328,-1.5027,-4.4920,13.8255,13.8852,13.8554,-1.5499,-1.7676,13.7920,13.8255,13.8088,-1.2469,-2.5298,13.7920,13.8104,13.8012,-1.1631,4.2974,13.6392,1065.7900,-142680.9000,168619.7647
4366.0000,13.7226,20.1095,0.0000,114437.6000,-114437.6000,5.4082,0.0000,18790.6704,18790.6704,263.3152,133228.2704,0.0000,-133228.2704,13.7174,19.3932,0.0000,13930.5000,-13930.5000,0.7402,0.0000,2273.3527,2273.3527,36.0785,16203.8527,0.0000,-16203.8527,20.0722,13.6765,16.8744,2.2470,151669.6667,20.1095,20.1771,20.1433,-1.3717,1.3794,19.9034,19.9572,19.9303,-1.6731,2.1196,20.1095,20.1327,20.1211,-1.3771,-4.0288,13.7174,13.7759,13.7466,-1.3407,-1.5560,13.6765,13.7174,13.6969,-1.3781,-2.2962,13.6765,13.7010,13.6888,-1.3856,3.8522,12.2787,959.4742,-128368.1000,151669.6667
4367.0000,13.5948,19.9790,0.0000,104083.7000,-104083.7000,4.9189,0.0000,17039.3319,17039.3319,239.3196,121123.0319,0.0000,-121123.0319,13.5911,19.2655,0.0000,8384.6000,-8384.6000,0.4455,0.0000,1365.8470,1365.8470,21.7057,9750.4470,0.0000,-9750.4470,19.9681,13.5328,16.7504,1.9726,133151.4535,19.9790,20.0572,20.0181,-1.5399,1.3422,19.8599,19.8868,19.8733,-0.7159,1.7877,19.9790,20.0088,19.9939,-1.5639,-3.5767,13.5911,13.6593,13.6252,-1.4940,-1.4911,13.5328,13.5911,13.5619,-1.6580,-1.9366,13.5328,13.5667,13.5497,-1.7066,3.4278,10.7091,836.8228,-112468.3000,133151.4535
4368.0000,13.4682,19.8062,315.2000,82044.8000,-81729.6000,3.8938,65.2506,13391.6350,13456.8856,189.3001,95436.4350,249.9494,-95186.4856,13.4622,19.1352,0.0000,9403.6000,-9403.6000,0.4996,0.0000,1529.0592,1529.0592,24.3313,10932.6592,0.0000,-10932.6592,19.8204,13.3933,16.6069,1.6135,108908.4904,19.8062,19.9307,19.8684,-1.8346,1.0059,19.6667,19.7565,19.7116,-1.9806,1.5056,19.8062,19.8537,19.8299,-2.0073,-2.8879,13.4622,13.5503,13.5063,-1.4643,-1.1314,13.3933,13.4622,13.4278,-1.6477,-1.6310,13.3933,13.4345,13.4139,-1.6675,2.7624,8.7677,685.1173,-91133.2000,108908.4904
4369.0000,13.3732,19.7527,0.0000,79536.5000,-79536.5000,3.7588,0.0000,12953.4777,12953.4777,182.5755,92489.9777,0.0000,-92489.9777,13.3646,19.0365,0.0000,8865.9000,-8865.9000,0.4711,0.0000,1439.6607,1439.6607,22.9283,10305.5607,0.0000,-10305.5607,19.7247,13.3183,16.5215,1.5484,104518.2331,19.7527,19.8224,19.7876,-1.0043,0.9754,19.5665,19.6317,19.5991,-1.3864,1.4465,19.7527,19.7730,19.7629,-0.8378,-2.7834,13.3646,13.4430,13.4038,-1.2649,-1.0959,13.3183,13.3646,13.3415,-1.0702,-1.5670,13.3183,13.3444,13.3314,-1.0250,2.6629,8.4377,659.3364,-88402.4000,104518.2331
4370.0000,13.2733,19.6508,0.0000,71084.8000,-71084.8000,3.3594,0.0000,11550.1596,11550.1596,163.0742,82634.9596,0.0000,-82634.9596,13.2689,18.9397,0.0000,5796.5000,-5796.5000,0.3080,0.0000,939.9954,939.9954,14.9847,6736.4954,0.0000,-6736.4954,19.6453,13.2016,16.4235,1.3503,91146.1109,19.6508,19.7368,19.6938,-1.1600,0.9152,19.5361,19.5685,19.5523,-0.5929,1.2232,19.6508,19.6837,19.6673,-1.1827,-2.4442,13.2689,13.3477,13.3083,-1.1816,-1.0171,13.2016,13.2689,13.2353,-1.3105,-1.3251,13.2016,13.2410,13.2213,-1.3565,2.3423,7.3133,571.4694,-76881.3000,91146.1109
4371.0000,13.2170,19.5934,0.0000,65034.7000,-65034.7000,3.0735,0.0000,10553.3083,10553.3083,149.0985,75588.0083,0.0000,-75588.0083,13.2073,18.8774,0.0000,11206.5000,-11206.5000,0.5954,0.0000,1815.7689,1815.7689,28.9593,13022.2689,0.0000,-13022.2689,19.5481,13.1834,16.3657,1.3343,90068.1506,19.5934,19.6678,19.6306,-0.7921,0.7167,19.3091,19.4266,19.3679,-2.2547,1.3121,19.5934,19.6158,19.6046,-0.7851,-2.3568,13.2073,13.2755,13.2414,-0.8360,-0.8260,13.1834,13.2073,13.1953,-0.5107,-1.4215,13.1834,13.1955,13.1894,-0.4136,2.2475,7.3148,571.5873,-76241.2000,90068.1506
4372.0000,13.1875,19.5633,0.0000,63600.6000,-63600.6000,3.0057,0.0000,10313.5434,10313.5434,145.7576,73914.1434,0.0000,-73914.1434,13.1805,18.8504,0.0000,12389.0000,-12389.0000,0.6583,0.0000,2006.6291,2006.6291,32.0074,14395.6291,0.0000,-14395.6291,19.4757,13.1678,16.3218,1.3206,89143.1948,19.5633,19.6154,19.5893,-0.5262,0.6717,19.2368,19.2996,19.2682,-1.2313,1.3299,19.5633,19.5760,19.5696,-0.4501,-2.3341,13.1805,13.2234,13.2020,-0.5045,-0.7825,13.1678,13.1805,13.1742,-0.2838,-1.4408,13.1678,13.1749,13.1714,-0.2468,2.2232,7.3038,570.7326,-75989.6000,89143.1948
4373.0000,13.1410,19.5158,0.0000,59753.6000,-59753.6000,2.8239,0.0000,9679.2749,9679.2749,136.9152,69432.8749,0.0000,-69432.8749,13.1370,18.8065,0.0000,10445.2000,-10445.2000,0.5550,0.0000,1690.7855,1690.7855,26.9827,12135.9855,0.0000,-12135.9855,19.4304,13.1017,16.2661,1.2219,82478.1896,19.5158,19.5736,19.5447,-0.5677,0.6554,19.2218,19.2460,19.2339,-0.4423,1.2104,19.5158,19.5334,19.5246,-0.5724,-2.1685,13.1370,13.1837,13.1604,-0.5302,-0.7563,13.1017,13.1370,13.1194,-0.6896,-1.3113,13.1017,13.1254,13.1136,-0.7262,2.0676,6.7348,526.2681,-70198.8000,82478.1896
4374.0000,13.1704,19.3762,1093.6000,72071.6000,-70978.0000,3.4629,227.5099,11682.5835,11910.0935,167.9314,83754.1835,866.0901,-82888.0935,13.1643,18.8340,0.0000,10646.1000,-10646.1000,0.5657,0.0000,1723.9497,1723.9497,27.4970,12370.0497,0.0000,-12370.0497,19.3515,13.1971,16.2743,1.4167,95629.3523,19.3762,19.4877,19.4320,-1.3889,0.8480,19.2261,19.2301,19.2281,-0.0992,1.4136,19.3762,19.4172,19.3967,-1.5717,-2.6150,13.1643,13.1625,13.1634,0.0076,-0.9658,13.1971,13.1643,13.1807,0.7112,-1.5314,13.1971,13.1735,13.1853,0.8373,2.4972,8.0301,627.4855,-81624.1000,95629.3523
4375.0000,13.1994,19.5754,0.0000,80193.5000,-80193.5000,3.7899,0.0000,13007.8595,13007.8595,183.7295,93201.3595,0.0000,-93201.3595,13.2017,18.8718,0.0000,16095.4000,-16095.4000,0.8552,0.0000,2607.7080,2607.7080,41.5760,18703.1080,0.0000,-18703.1080,19.4090,13.2135,16.3112,1.6444,110999.2995,19.5754,19.4808,19.5281,1.1318,0.8372,19.1730,19.1951,19.1841,-0.5597,1.6924,19.5754,19.5315,19.5535,1.8632,-2.9527,13.2017,13.1794,13.1905,0.2988,-0.9782,13.2135,13.2017,13.2076,0.2955,-1.8334,13.2135,13.2064,13.2099,0.2687,2.8117,9.2584,723.4620,-96288.9000,110999.2995
4376.0000,13.2174,19.5401,453.8000,95487.0000,-95033.2000,4.5362,94.3337,15495.0149,15589.3486,219.9866,110982.0149,359.4663,-110622.5486,13.2192,18.8895,0.0000,8499.9000,-8499.9000,0.4516,0.0000,1377.4509,1377.4509,21.9593,9877.3509,0.0000,-9877.3509,19.4585,13.2257,16.3421,1.7764,119908.0455,19.5401,19.5344,19.5373,0.0817,1.2221,19.3604,19.2906,19.3255,1.6782,1.6737,19.5401,19.5433,19.5417,-0.1713,-3.3142,13.2192,13.2062,13.2127,0.2395,-1.3615,13.2257,13.2192,13.2225,0.1512,-1.8132,13.2257,13.2222,13.2240,0.1405,3.1747,9.9419,776.8723,-103533.1000,119908.0455
4377.0000,13.2250,19.6015,0.0000,108333.4000,-108333.4000,5.1197,0.0000,17582.7277,17582.7277,248.2754,125916.1277,0.0000,-125916.1277,13.2259,18.8963,0.0000,4429.7000,-4429.7000,0.2354,0.0000,717.9211,717.9211,11.4448,5147.6211,0.0000,-5147.6211,19.5353,13.2274,16.3813,1.9302,130286.1798,19.6015,19.5738,19.5876,0.5795,1.4848,19.4811,19.4209,19.4510,1.4854,1.7201,19.6015,19.5894,19.5954,0.6206,-3.6350,13.2259,13.2209,13.2234,0.1005,-1.6281,13.2274,13.2259,13.2267,0.0224,-1.8635,13.2274,13.2269,13.2271,0.0100,3.4916,10.6731,834.0077,-112763.1000,130286.1798
4378.0000,13.2324,19.6090,0.0000,113106.0000,-113106.0000,5.3453,0.0000,18360.4775,18360.4775,259.2257,131466.4775,0.0000,-131466.4775,13.2325,18.9030,0.0000,2673.5000,-2673.5000,0.1421,0.0000,433.3332,433.3332,6.9076,3106.8332,0.0000,-3106.8332,19.5754,13.2353,16.4054,1.9879,134185.3239,19.6090,19.6005,19.6048,0.1784,1.5901,19.5433,19.5079,19.5256,0.8723,1.7321,19.6090,19.6065,19.6078,0.1202,-3.7552,13.2325,13.2293,13.2309,0.0619,-1.7344,13.2353,13.2325,13.2339,0.0588,-1.8765,13.2353,13.2338,13.2346,0.0611,3.6109,10.9366,854.6017,-115779.5000,134185.3239
4379.0000,13.2859,19.6637,0.0000,118027.9000,-118027.9000,5.5779,0.0000,19183.2675,19183.2675,270.5190,137211.1675,0.0000,-137211.1675,13.2856,18.9566,0.0000,8887.0000,-8887.0000,0.4722,0.0000,1441.5038,1441.5038,22.9621,10328.5038,0.0000,-10328.5038,19.6008,13.3096,16.4552,2.1749,146806.2519,19.6637,19.6389,19.6513,0.5326,1.5347,19.4784,19.4949,19.4867,-0.4988,2.0069,19.6637,19.6534,19.6585,0.5839,-4.0432,13.2856,13.2645,13.2751,0.5039,-1.7019,13.3096,13.2856,13.2976,0.7402,-2.1741,13.3096,13.2953,13.3025,0.7905,3.8760,12.0593,942.3324,-126914.9000,146806.2519
4380.0000,13.3419,19.7209,0.0000,121521.1000,-121521.1000,5.7430,0.0000,19776.7826,19776.7826,278.6217,141297.8826,0.0000,-141297.8826,13.3440,19.0156,0.0000,12344.5000,-12344.5000,0.6559,0.0000,2003.9458,2003.9458,31.9022,14348.4458,0.0000,-14348.4458,19.6343,13.3635,16.4989,2.2929,154767.9407,19.7209,19.6913,19.7061,0.6324,1.5148,19.4871,19.4873,19.4872,-0.0221,2.1707,19.7209,19.7099,19.7154,0.6572,-4.2282,13.3440,13.3172,13.3306,0.6414,-1.6957,13.3635,13.3440,13.3537,0.6484,-2.3516,13.3635,13.3523,13.3579,0.6404,4.0473,12.7571,996.8561,-133865.6000,154767.9407
4381.0000,13.4257,19.8063,0.0000,125810.3000,-125810.3000,5.9457,0.0000,20514.8286,20514.8286,288.5604,146325.1286,0.0000,-146325.1286,13.4295,19.1021,0.0000,21538.0000,-21538.0000,1.1444,0.0000,3500.5483,3500.5483,55.6739,25038.5483,0.0000,-25038.5483,19.6765,13.4562,16.5663,2.5201,170104.5256,19.8063,19.7606,19.7835,0.9054,1.3893,19.4631,19.4702,19.4666,-0.2764,2.5337,19.8063,19.7913,19.7988,0.9786,-4.5564,13.4295,13.3890,13.4092,0.9209,-1.6004,13.4562,13.4295,13.4428,1.0465,-2.7448,13.4562,13.4392,13.4477,1.0549,4.3453,14.1385,1104.8033,-147348.3000,170104.5256
4382.0000,13.4566,19.8380,0.0000,130299.4000,-130299.4000,6.1578,0.0000,21262.1938,21262.1938,299.0189,151561.5938,0.0000,-151561.5938,13.4599,19.1329,0.0000,17752.1000,-17752.1000,0.9432,0.0000,2886.4628,2886.4628,45.9031,20638.5628,0.0000,-20638.5628,19.7265,13.4659,16.5962,2.5403,171470.5376,19.8380,19.8151,19.8265,0.4912,1.5319,19.5551,19.5299,19.5425,0.8869,2.4752,19.8380,19.8317,19.8348,0.4059,-4.6259,13.4599,13.4407,13.4503,0.4671,-1.7382,13.4659,13.4599,13.4629,0.2139,-2.6814,13.4659,13.4629,13.4644,0.1733,4.4196,14.1636,1106.7625,-148051.5000,171470.5376
4383.0000,13.5451,19.9282,0.0000,138371.4000,-138371.4000,6.5393,0.0000,22626.1271,22626.1271,317.6068,160997.5271,0.0000,-160997.5271,13.5487,19.2227,0.0000,27663.0000,-27663.0000,1.4698,0.0000,4503.5865,4503.5865,71.5392,32166.5865,0.0000,-32166.5865,19.7811,13.5745,16.6778,2.8405,191731.4484,19.9282,19.8832,19.9057,0.9275,1.4468,19.5503,19.5486,19.5495,0.0555,2.9166,19.9282,19.9143,19.9213,1.0148,-5.0925,13.5487,13.5102,13.5295,0.9267,-1.6898,13.5745,13.5487,13.5616,1.1625,-3.1597,13.5745,13.5572,13.5658,1.1958,4.8495,15.9772,1248.4794,-166034.4000,191731.4484
4384.0000,13.5622,19.9457,0.0000,140812.6000,-140812.6000,6.6547,0.0000,23034.5399,23034.5399,323.3959,163847.1399,0.0000,-163847.1399,13.5650,19.2392,0.0000,21368.9000,-21368.9000,1.1354,0.0000,3479.6973,3479.6973,55.2815,24848.5973,0.0000,-24848.5973,19.8284,13.5658,16.6971,2.7877,188167.1248,19.9457,19.9297,19.9377,0.3573,1.6109,19.6442,19.6195,19.6319,0.9658,2.7463,19.9457,19.9421,19.9439,0.2451,-5.0438,13.5650,13.5522,13.5586,0.3235,-1.8398,13.5658,13.5650,13.5654,0.0179,-2.9752,13.5658,13.5660,13.5659,-0.0276,4.8149,15.5438,1214.6121,-162181.5000,188167.1248
4385.0000,13.4832,19.7270,1351.7000,109853.9000,-108502.2000,5.2619,279.7501,17937.0538,18216.8039,255.8061,127790.9538,1071.9499,-126719.0039,13.4831,19.1563,0.0000,15120.6000,-15120.6000,0.8034,0.0000,2459.3866,2459.3866,39.1197,17579.9866,0.0000,-17579.9866,19.7073,13.4462,16.5767,2.1699,146471.5996,19.7270,19.8290,19.7780,-1.9559,1.3100,19.5733,19.5928,19.5831,-0.6175,2.1135,19.7270,19.7685,19.7478,-2.3959,-3.9519,13.4831,13.5165,13.4998,-0.7381,-1.4862,13.4462,13.4831,13.4647,-1.2446,-2.2896,13.4462,13.4701,13.4582,-1.3288,3.7757,12.1041,945.8341,-123622.8000,146471.5996
4386.0000,13.3212,19.6945,44.2000,96162.0000,-96117.8000,4.5468,9.1723,15642.2138,15651.3860,220.8749,111804.2138,35.0277,-111769.1860,13.3240,18.9954,0.0000,3743.4000,-3743.4000,0.1989,0.0000,607.5165,607.5165,9.6817,4350.9165,0.0000,-4350.9165,19.6774,13.2285,16.4529,1.7488,118042.9547,19.6945,19.7349,19.7147,-0.7927,1.3225,19.6382,19.6149,19.6266,0.4964,1.5214,19.6945,19.7069,19.7007,-0.5967,-3.2243,13.3240,13.4028,13.3634,-1.6750,-1.4493,13.2285,13.3240,13.2762,-2.3026,-1.6482,13.2285,13.2830,13.2558,-2.4712,3.0975,9.4665,739.7284,-99861.2000,118042.9547
4387.0000,13.2282,19.5464,453.7000,87801.1000,-87347.4000,4.1730,94.2960,14251.3660,14345.6620,202.5296,102052.4660,359.4040,-101693.0620,13.2213,18.8916,0.0000,4647.1000,-4647.1000,0.2469,0.0000,753.1071,753.1071,12.0114,5400.2071,0.0000,-5400.2071,19.5767,13.1806,16.3787,1.6154,109038.2671,19.5464,19.6341,19.5902,-1.5301,1.1890,19.5064,19.5608,19.5336,-1.1504,1.4359,19.5464,19.5844,19.5654,-1.6611,-2.9840,13.2213,13.2903,13.2558,-1.3270,-1.3087,13.1806,13.2213,13.2010,-0.9367,-1.5556,13.1806,13.1999,13.1902,-0.8190,2.8643,8.8128,688.6442,-91994.5000,109038.2671
4388.0000,13.2574,18.9487,4141.7000,64077.5000,-59935.8000,3.2437,860.3849,10407.7296,11268.1145,157.6030,74485.2296,3281.3151,-71203.9145,13.2475,18.9181,0.0000,6657.0000,-6657.0000,0.3537,0.0000,1079.2203,1079.2203,17.1995,7736.2203,0.0000,-7736.2203,19.2188,13.2896,16.2542,1.2188,82268.9621,18.9487,19.3668,19.1578,-5.2475,0.8620,19.2363,19.3883,19.3123,-2.6993,1.2157,18.9487,19.1323,19.0405,-6.3626,-2.3817,13.2475,13.2530,13.2503,-0.0952,-0.9633,13.2896,13.2475,13.2685,0.7871,-1.3170,13.2896,13.2592,13.2744,0.9872,2.2804,7.1766,560.7900,-66592.8000,82268.9621
4389.0000,13.2175,19.3053,1661.8000,63616.4000,-61954.6000,3.0929,345.4464,10323.2749,10668.7213,150.1394,73939.6749,1316.3536,-72623.3213,13.2216,18.8919,0.0000,7731.0000,-7731.0000,0.4108,0.0000,1252.8878,1252.8878,19.9764,8983.8878,0.0000,-8983.8878,19.2189,13.1769,16.1979,1.2096,81650.1762,19.3053,19.2045,19.2549,1.1435,0.7937,19.0979,19.2084,19.1531,-1.9489,1.2044,19.3053,19.2245,19.2649,2.6791,-2.2992,13.2216,13.2404,13.2310,-0.2609,-0.8940,13.1769,13.2216,13.1993,-0.8646,-1.3048,13.1769,13.2082,13.1925,-1.0164,2.1989,6.9869,545.9674,-69685.6000,81650.1762
4390.0000,13.1825,19.0901,2401.4000,55655.2000,-53253.8000,2.7551,499.4811,9024.0610,9523.5422,133.7785,64679.2610,1901.9189,-62777.3422,13.1784,18.8482,0.0000,11037.3000,-11037.3000,0.5865,0.0000,1787.6428,1787.6428,28.5168,12824.9428,0.0000,-12824.9428,19.1299,13.1581,16.1440,1.1403,76967.4050,19.0901,19.2228,19.1565,-1.2160,0.6222,19.0411,19.0989,19.0700,-1.0319,1.2086,19.0901,19.1474,19.1188,-1.7917,-2.1330,13.1784,13.2174,13.1979,-0.4278,-0.7229,13.1581,13.1784,13.1682,-0.4030,-1.3093,13.1581,13.1701,13.1641,-0.3719,2.0322,6.6647,520.7887,-64291.1000,76967.4050
4391.0000,13.1677,18.8822,3174.3000,51080.8000,-47906.5000,2.5792,660.4036,8279.5193,8939.9229,125.2793,59360.3193,2513.8964,-56846.4229,13.1631,18.8328,0.0000,7059.9000,-7059.9000,0.3751,0.0000,1143.2090,1143.2090,18.2374,8203.1090,0.0000,-8203.1090,18.9923,13.1560,16.0741,0.9852,66502.5687,18.8822,19.0970,18.9896,-2.0421,0.6493,19.0003,19.0410,19.0207,-0.6235,1.0244,18.8822,18.9664,18.9243,-2.3754,-1.9298,13.1631,13.1889,13.1760,-0.2925,-0.7347,13.1560,13.1631,13.1595,-0.1331,-1.1098,13.1560,13.1593,13.1576,-0.1064,1.8445,5.8929,460.4779,-54966.4000,66502.5687
4392.0000,13.2782,18.1010,6850.0000,42536.0000,-35686.0000,2.3665,1422.5067,6912.2191,8334.7258,115.2384,49448.2191,5427.4933,-44020.7258,13.2702,18.9411,0.0000,9000.3000,-9000.3000,0.4782,0.0000,1459.5703,1459.5703,23.2486,10459.8703,0.0000,-10459.8703,18.6102,13.4022,16.0062,0.8466,57143.8139,18.1010,18.8715,18.4862,-6.1030,0.5442,18.9040,18.9720,18.9380,-1.0258,1.0225,18.1010,18.4072,18.2541,-8.1161,-1.8223,13.2702,13.1960,13.2331,0.6604,-0.6294,13.4022,13.2702,13.3362,2.1034,-1.1077,13.4022,13.3081,13.3551,2.3549,1.7371,5.6804,443.8729,-44686.3000,57143.8139
4393.0000,13.2793,18.8712,3491.3000,46665.6000,-43174.3000,2.3870,725.0092,7583.4720,8308.4812,116.0350,54249.0720,2766.2908,-51482.7812,13.2957,18.9668,0.0000,11104.8000,-11104.8000,0.5900,0.0000,1801.4904,1801.4904,28.6967,12906.2904,0.0000,-12906.2904,18.7259,13.2511,15.9885,0.9313,62863.6948,18.8712,18.5253,18.6982,2.5299,0.5075,18.7626,18.8595,18.8111,-1.5604,1.0976,18.8712,18.6479,18.7596,6.0716,-1.8795,13.2957,13.2451,13.2704,0.4218,-0.5990,13.2511,13.2957,13.2734,-0.7861,-1.1890,13.2511,13.2907,13.2709,-1.0444,1.7880,5.9405,464.1996,-54279.1000,62863.6948
4394.0000,13.2293,18.6464,4099.7000,44046.3000,-39946.6000,2.2948,852.0580,7149.5106,8001.5685,111.6066,51195.8106,3247.6420,-47948.1685,13.2328,18.9033,0.0000,8781.4000,-8781.4000,0.4666,0.0000,1423.3358,1423.3358,22.6949,10204.7358,0.0000,-10204.7358,18.7308,13.1806,15.9557,0.8758,59114.4203,18.6464,18.6929,18.6696,-0.3735,0.5267,18.7917,18.8037,18.7977,-0.1898,0.9932,18.6464,18.6898,18.6681,-1.1324,-1.7682,13.2328,13.2640,13.2484,-0.2936,-0.6094,13.1806,13.2328,13.2067,-0.8335,-1.0760,13.1806,13.2167,13.1986,-0.9010,1.6854,5.5114,430.6650,-48728.0000,59114.4203
4395.0000,13.2238,18.4515,4733.6000,41614.7000,-36881.1000,2.2129,983.8925,6753.9703,7737.8628,107.6553,48368.6703,3749.7075,-44618.9628,13.2171,18.8873,0.0000,10412.8000,-10412.8000,0.5533,0.0000,1687.3952,1687.3952,26.9045,12100.1952,0.0000,-12100.1952,18.6299,13.2285,15.9292,0.8538,57628.2325,18.4515,18.6576,18.5545,-1.4175,0.4681,18.7820,18.7916,18.7868,-0.1596,1.0214,18.4515,18.5352,18.4933,-2.1372,-1.7448,13.2171,13.2447,13.2309,-0.2398,-0.5532,13.2285,13.2171,13.2228,0.1658,-1.1065,13.2285,13.2169,13.2227,0.2620,1.6597,5.5214,431.4489,-47293.9000,57628.2325
4396.0000,13.2081,18.8203,4031.3000,55524.0000,-51492.7000,2.8337,838.1363,9008.1352,9846.2715,137.7099,64532.1352,3193.1637,-61338.9715,13.2067,18.8768,0.0000,11798.0000,-11798.0000,0.6269,0.0000,1911.5934,1911.5934,30.4817,13709.5934,0.0000,-13709.5934,18.7343,13.1918,15.9631,1.0960,73979.6355,18.8203,18.6098,18.7151,1.9089,0.6308,18.7429,18.7652,18.7540,-0.4240,1.2577,18.8203,18.7167,18.7685,3.2924,-2.2029,13.2067,13.2248,13.2157,-0.2112,-0.7356,13.1918,13.2067,13.1992,-0.3127,-1.3625,13.1918,13.2023,13.1970,-0.3381,2.0981,6.9044,539.5218,-63290.7000,73979.6355
4397.0000,13.0727,19.3941,306.2000,66608.4000,-66302.2000,3.1638,63.8049,10772.6472,10836.4521,153.4365,77381.0472,242.3951,-77138.6521,13.0699,18.7386,0.0000,12450.0000,-12450.0000,0.6615,0.0000,2013.4587,2013.4587,32.1649,14463.4587,0.0000,-14463.4587,19.0602,12.9696,16.0149,1.3313,89861.4850,19.3941,18.8971,19.1456,5.1680,0.7190,18.8212,18.7905,18.8058,0.5967,1.3806,19.3941,19.2125,19.3033,6.4257,-2.4447,13.0699,13.1675,13.1187,-1.1993,-0.8341,12.9696,13.0699,13.0198,-2.1939,-1.4956,12.9696,13.0388,13.0042,-2.3552,2.3297,7.6256,595.8763,-78752.2000,89861.4850
4398.0000,13.1782,19.4346,1571.1000,148095.3000,-146524.2000,7.0806,326.8057,24010.1044,24336.9101,343.1716,172105.4044,1244.2943,-170861.1101,13.1660,18.8358,0.0000,1258.9000,-1258.9000,0.0669,0.0000,203.8617,203.8617,3.2507,1462.7617,0.0000,-1462.7617,19.3360,13.2268,16.2814,2.4951,168416.2744,19.4346,19.3413,19.3880,2.8958,2.1529,19.3261,19.1622,19.2442,5.2611,2.2198,19.4346,19.4143,19.4244,1.4331,-4.9277,13.1660,13.1520,13.1590,0.4581,-2.3379,13.2268,13.1660,13.1964,2.1037,-2.4048,13.2268,13.1911,13.2090,2.4426,4.7427,14.2407,1112.7888,-147783.1000,168416.2744
4399.0000,13.4091,19.7894,0.0000,204247.2000,-204247.2000,9.6525,0.0000,33291.9884,33291.9884,467.9695,237539.1884,0.0000,-237539.1884,13.4082,19.0805,0.0000,2266.2000,-2266.2000,0.1204,0.0000,368.2134,368.2134,5.8539,2634.4134,0.0000,-2634.4134,19.6902,13.4690,16.5796,3.4741,234502.0169,19.7894,19.6896,19.7395,4.2142,2.9237,19.6655,19.5645,19.6150,4.4471,3.0441,19.7894,19.7470,19.7682,4.1201,-6.7288,13.4082,13.3507,13.3794,2.6314,-3.1774,13.4690,13.4082,13.4386,2.8937,-3.2978,13.4690,13.4377,13.4534,2.9210,6.4752,19.4748,1521.7893,-206513.4000,234502.0169
4400.0000,13.7665,20.1543,0.0000,234420.9000,-234420.9000,11.0785,0.0000,38531.7689,38531.7689,537.9053,272952.6689,0.0000,-272952.6689,13.7747,19.4511,0.0000,32383.1000,-32383.1000,1.7206,0.0000,5289.0202,5289.0202,83.7287,37672.1202,0.0000,-37672.1202,20.0006,13.8377,16.9192,4.5073,304241.3306,20.1543,20.0454,20.0999,4.3202,2.7470,19.8165,19.7824,19.7995,2.1976,4.4676,20.1543,20.1176,20.1360,4.4097,-8.3315,13.7747,13.6819,13.7283,4.1816,-3.1193,13.8377,13.7747,13.8062,4.4079,-4.8399,13.8377,13.7996,13.8187,4.3800,7.9592,25.5275,1994.7583,-266804.0000,304241.3306
4401.0000,14.0635,20.4577,0.0000,252327.1000,-252327.1000,11.9247,0.0000,41767.5567,41767.5567,580.3423,294094.6567,0.0000,-294094.6567,14.0736,19.7535,0.0000,50088.1000,-50088.1000,2.6614,0.0000,8216.2719,8216.2719,129.6960,58304.3719,0.0000,-58304.3719,20.2806,14.1151,17.1979,5.1387,346859.9538,20.4577,20.3607,20.4092,3.7050,2.6456,20.0562,20.0190,20.0376,2.8458,5.3069,20.4577,20.4302,20.4439,3.6884,-9.2792,14.0736,13.9918,14.0327,3.6453,-3.0878,14.1151,14.0736,14.0944,3.4494,-5.7492,14.1151,14.0886,14.1019,3.3893,8.8370,29.1246,2275.8409,-302415.2000,346859.9538
4402.0000,14.3300,20.7299,0.0000,269239.0000,-269239.0000,12.7240,0.0000,44851.0126,44851.0126,620.4482,314090.0126,0.0000,-314090.0126,14.3394,20.0225,0.0000,65110.6000,-65110.6000,3.4596,0.0000,10722.5909,10722.5909,168.8007,75833.1909,0.0000,-75833.1909,20.5385,14.3725,17.4555,5.7020,384881.9469,20.7299,20.6413,20.6856,3.3073,2.5845,20.2871,20.2551,20.2711,2.7892,6.0440,20.7299,20.7075,20.7187,3.2877,-10.1395,14.3394,14.2668,14.3031,3.2350,-3.0881,14.3725,14.3394,14.3560,3.1288,-6.5477,14.3725,14.3502,14.3614,3.1035,9.6358,32.3440,2527.4043,-334349.6000,384881.9469
4403.0000,14.5794,20.9849,0.0000,284321.3000,-284321.3000,13.4368,0.0000,47647.9189,47647.9189,656.3604,331969.2189,0.0000,-331969.2189,14.5884,20.2745,0.0000,79161.8000,-79161.8000,4.2062,0.0000,13085.5165,13085.5165,205.4561,92247.3165,0.0000,-92247.3165,20.7809,14.6164,17.6987,6.2146,419482.9066,20.9849,20.9002,20.9425,3.0723,2.5166,20.5087,20.4812,20.4950,2.6732,6.7228,20.9849,20.9654,20.9751,3.0660,-10.9201,14.5884,14.5207,14.5545,3.0058,-3.0769,14.6164,14.5884,14.6024,2.9458,-7.2830,14.6164,14.5968,14.6066,2.9315,10.3599,35.2892,2757.5496,-363483.1000,419482.9066
4404.0000,14.7783,21.1883,0.0000,298733.2000,-298733.2000,14.1179,0.0000,50304.1927,50304.1927,690.7767,349037.3927,0.0000,-349037.3927,14.7855,20.4740,0.0000,82854.8000,-82854.8000,4.4024,0.0000,13737.2437,13737.2437,215.2678,96592.0437,0.0000,-96592.0437,20.9904,14.8065,17.8984,6.5442,441734.0356,21.1883,21.1219,21.1551,2.5362,2.6507,20.7175,20.6928,20.7052,2.5085,7.0531,21.1883,21.1734,21.1808,2.4541,-11.4671,14.7855,14.7331,14.7593,2.4428,-3.2385,14.8065,14.7855,14.7960,2.3075,-7.6409,14.8065,14.7918,14.7991,2.2948,10.8794,37.0721,2896.8692,-381588.0000,441734.0356
4405.0000,15.0032,21.4182,0.0000,311476.5000,-311476.5000,14.7201,0.0000,52737.1006,52737.1006,721.2040,364213.6006,0.0000,-364213.6006,15.0109,20.7023,0.0000,98641.3000,-98641.3000,5.2412,0.0000,16411.7775,16411.7775,256.5004,115053.0775,0.0000,-115053.0775,21.2032,15.0332,18.1182,7.0375,475032.3550,21.4182,21.3437,21.3809,2.6978,2.5134,20.9102,20.8894,20.8998,2.3208,7.7546,21.4182,21.4026,21.4104,2.7420,-12.2067,15.0109,14.9526,14.9818,2.6565,-3.1596,15.0332,15.0109,15.0221,2.7005,-8.4008,15.0332,15.0170,15.0251,2.6992,11.5605,39.9805,3124.1293,-410117.8000,475032.3550
4406.0000,15.1836,21.6027,0.0000,322991.3000,-322991.3000,15.2643,0.0000,54927.8458,54927.8458,748.9989,377919.1458,0.0000,-377919.1458,15.1900,20.8837,0.0000,103804.1000,-103804.1000,5.5155,0.0000,17319.2793,17319.2793,270.1906,121123.3793,0.0000,-121123.3793,21.3895,15.2067,18.2981,7.3413,495537.6819,21.6027,21.5413,21.5720,2.2769,2.5754,21.0930,21.0742,21.0836,2.1897,8.0909,21.6027,21.5905,21.5966,2.2189,-12.6889,15.1900,15.1430,15.1665,2.2010,-3.2496,15.2067,15.1900,15.1984,2.0989,-8.7651,15.2067,15.1946,15.2006,2.0895,12.0147,41.6484,3254.4641,-426795.4000,495537.6819
4407.0000,15.3299,21.7523,0.0000,331816.1000,-331816.1000,15.6813,0.0000,56631.0957,56631.0957,770.4031,388447.1957,0.0000,-388447.1957,15.3350,21.0305,0.0000,106737.5000,-106737.5000,5.6714,0.0000,17849.5904,17849.5904,278.0455,124587.0904,0.0000,-124587.0904,21.5428,15.3481,18.4455,7.5582,510176.1407,21.7523,21.7035,21.7279,1.8539,2.6437,21.2445,21.2293,21.2369,1.8215,8.3151,21.7523,21.7428,21.7475,1.7934,-13.0376,15.3350,15.2979,15.3164,1.7808,-3.3367,15.3481,15.3350,15.3416,1.6999,-9.0080,15.3481,15.3386,15.3434,1.6941,12.3447,42.8204,3346.0470,-438553.6000,510176.1407
4408.0000,15.4365,21.8614,0.0000,334434.2000,-334434.2000,15.8051,0.0000,57227.5465,57227.5465,777.2542,391661.7465,0.0000,-391661.7465,15.4403,21.1372,0.0000,108434.8000,-108434.8000,5.7615,0.0000,18163.8771,18163.8771,282.6495,126598.6771,0.0000,-126598.6771,21.6550,15.4496,18.5523,7.6471,516179.6659,21.8614,21.8254,21.8434,1.3651,2.6471,21.3538,21.3429,21.3484,1.3170,8.4087,21.8614,21.8545,21.8579,1.3039,-13.1579,15.4403,15.4131,15.4267,1.3023,-3.3478,15.4496,15.4403,15.4449,1.2193,-9.1094,15.4496,15.4428,15.4462,1.2131,12.4572,43.2689,3381.0904,-442869.0000,516179.6659
4409.0000,15.5069,21.9334,0.0000,343895.6000,-343895.6000,16.2522,0.0000,58948.6174,58948.6174,799.8244,402844.2174,0.0000,-402844.2174,15.5093,21.2071,0.0000,99947.6000,-99947.6000,5.3106,0.0000,16760.7117,16760.7117,260.6497,116708.3117,0.0000,-116708.3117,21.7447,15.5155,18.6301,7.6752,518072.8212,21.9334,21.9115,21.9225,0.9259,2.9581,21.4591,21.4486,21.4538,1.2445,8.2687,21.9334,21.9289,21.9312,0.8557,-13.2941,15.5093,15.4926,15.5009,0.8677,-3.6472,15.5155,15.5093,15.5124,0.7855,-8.9578,15.5155,15.5111,15.5133,0.7811,12.6050,43.2767,3381.7047,-443843.2000,518072.8212
4410.0000,15.1290,21.5467,0.0000,252245.7000,-252245.7000,11.9209,0.0000,42839.6384,42839.6384,586.9495,295085.3384,0.0000,-295085.3384,15.1178,20.8105,0.0000,68348.0000,-68348.0000,3.6316,0.0000,11390.6397,11390.6397,178.2978,79738.6397,0.0000,-79738.6397,21.4274,15.0628,18.2451,5.6561,381784.7754,21.5467,21.6633,21.6050,-3.8592,2.2712,21.1386,21.1802,21.1594,-3.5811,5.9028,21.5467,21.5786,21.5626,-4.4758,-9.6497,15.1178,15.2183,15.1680,-4.0454,-2.7631,15.0628,15.1178,15.0903,-5.1217,-6.3947,15.0628,15.1020,15.0824,-5.2279,9.1578,31.2215,2439.6890,-320593.7000,381784.7754
4411.0000,14.9248,21.3379,0.0000,245826.7000,-245826.7000,11.6175,0.0000,41542.3886,41542.3886,570.5435,287369.0886,0.0000,-287369.0886,14.9160,20.6062,0.0000,52993.6000,-52993.6000,2.8157,0.0000,8803.9959,8803.9959,138.0014,61797.5959,0.0000,-61797.5959,21.2302,14.8887,18.0594,5.2300,353025.1530,21.3379,21.4146,21.3763,-2.7886,2.4916,20.9857,21.0111,20.9984,-1.9714,5.3074,21.3379,21.3576,21.3478,-2.6211,-9.1259,14.9160,14.9788,14.9474,-2.6907,-2.9339,14.8887,14.9160,14.9024,-2.2963,-5.7497,14.8887,14.9065,14.8976,-2.2585,8.6836,28.9412,2261.5097,-298820.3000,353025.1530
4412.0000,14.5361,20.9406,0.0000,179945.5000,-179945.5000,8.5041,0.0000,30124.7552,30124.7552,417.0629,210070.2552,0.0000,-210070.2552,14.5239,20.2092,0.0000,31533.4000,-31533.4000,1.6755,0.0000,5207.4103,5207.4103,82.0439,36740.8103,0.0000,-36740.8103,20.9039,14.4346,17.6693,3.7630,254000.1915,20.9406,21.0926,21.0166,-4.3683,1.9722,20.6868,20.7508,20.7188,-3.4023,3.6477,20.9406,20.9894,20.9650,-4.6471,-6.5318,14.5239,14.6550,14.5894,-4.3482,-2.2762,14.4346,14.5239,14.4793,-5.1341,-3.9517,14.4346,14.4927,14.4637,-5.2646,6.2279,20.3991,1594.0150,-211478.9000,254000.1915
4413.0000,14.2907,20.6898,0.0000,171013.6000,-171013.6000,8.0819,0.0000,28461.4204,28461.4204,395.3297,199475.0204,0.0000,-199475.0204,14.2798,19.9622,0.0000,20985.5000,-20985.5000,1.1150,0.0000,3452.8833,3452.8833,54.5081,24438.3833,0.0000,-24438.3833,20.6667,14.2247,17.4457,3.3854,228515.7758,20.6898,20.8000,20.7449,-3.3077,2.0579,20.5056,20.5552,20.5304,-2.3022,3.1729,20.6898,20.7254,20.7076,-3.1347,-6.0241,14.2798,14.3741,14.3270,-3.1954,-2.3223,14.2247,14.2798,14.2523,-2.7676,-3.4373,14.2247,14.2570,14.2408,-2.7173,5.7596,18.4077,1438.4060,-191999.1000,228515.7758
4414.0000,14.0563,20.4503,0.0000,143417.7000,-143417.7000,6.7778,0.0000,23735.7540,23735.7540,330.9958,167153.4540,0.0000,-167153.4540,14.0482,19.7279,0.0000,15901.7000,-15901.7000,0.8449,0.0000,2607.4887,2607.4887,41.2609,18509.1887,0.0000,-18509.1887,20.4448,13.9774,17.2111,2.8170,190146.3996,20.4503,20.5632,20.5067,-2.9017,1.7605,20.2923,20.3581,20.3252,-2.5042,2.6054,20.4503,20.4898,20.4701,-2.8948,-5.0173,14.0482,14.1454,14.0968,-2.8060,-1.9776,13.9774,14.0482,14.0128,-2.9179,-2.8225,13.9774,14.0195,13.9985,-2.9531,4.8002,15.2449,1191.2597,-159319.4000,190146.3996
4415.0000,13.8567,20.2464,0.0000,129400.4000,-129400.4000,6.1153,0.0000,21314.8663,21314.8663,298.1826,150715.2663,0.0000,-150715.2663,13.8499,19.5273,0.0000,10240.1000,-10240.1000,0.5441,0.0000,1674.2925,1674.2925,26.5449,11914.3925,0.0000,-11914.3925,20.2581,13.7813,17.0197,2.4646,166360.3667,20.2464,20.3505,20.2985,-2.5418,1.6724,20.1484,20.2045,20.1765,-1.8231,2.2165,20.2464,20.2849,20.2657,-2.4949,-4.4430,13.8499,13.9406,13.8952,-2.4606,-1.8571,13.7813,13.8499,13.8156,-2.4080,-2.4012,13.7813,13.8201,13.8007,-2.4149,4.2583,13.3085,1039.9421,-139640.5000,166360.3667
4416.0000,13.7061,20.0926,0.0000,108026.1000,-108026.1000,5.1052,0.0000,17731.0120,17731.0120,248.6026,125757.1120,0.0000,-125757.1120,13.6965,19.3721,0.0000,16120.2000,-16120.2000,0.8565,0.0000,2629.9113,2629.9113,41.7537,18750.1113,0.0000,-18750.1113,20.0696,13.6428,16.8562,2.1893,147781.0991,20.0926,20.1964,20.1445,-1.8862,1.2414,19.8598,19.9649,19.9124,-3.2153,2.0979,20.0926,20.1264,20.1095,-1.9124,-3.8638,13.6965,13.7871,13.7418,-1.8798,-1.4162,13.6428,13.6965,13.6696,-1.7898,-2.2728,13.6428,13.6749,13.6588,-1.7400,3.6890,11.9070,930.4289,-124146.3000,147781.0991
4417.0000,13.5501,19.9334,0.0000,102533.7000,-102533.7000,4.8456,0.0000,16768.0146,16768.0146,235.7303,119301.7146,0.0000,-119301.7146,13.5454,19.2193,0.0000,6248.2000,-6248.2000,0.3320,0.0000,1017.1710,1017.1710,16.1737,7265.3710,0.0000,-7265.3710,19.9442,13.4722,16.7082,1.9148,129247.3345,19.9334,20.0325,19.9829,-1.9779,1.3633,19.8732,19.8890,19.8811,-0.4052,1.6953,19.9334,19.9711,19.9523,-1.9260,-3.4824,13.5454,13.6309,13.5881,-1.8825,-1.5046,13.4722,13.5454,13.5088,-1.9686,-1.8365,13.4722,13.5137,13.4930,-2.0298,3.3411,10.3356,807.6345,-108781.9000,129247.3345
4418.0000,13.4659,19.8475,0.0000,91673.9000,-91673.9000,4.3324,0.0000,14962.5551,14962.5551,210.5489,106636.4551,0.0000,-106636.4551,13.4567,19.1296,0.0000,14738.9000,-14738.9000,0.7831,0.0000,2396.4126,2396.4126,38.1292,17135.3126,0.0000,-17135.3126,19.8083,13.4283,16.6183,1.8649,125882.3317,19.8475,19.9258,19.8866,-1.1903,1.0318,19.5822,19.6940,19.6381,-2.9605,1.8150,19.8475,19.8711,19.8593,-1.1501,-3.3006,13.4567,13.5255,13.4911,-1.1992,-1.1831,13.4283,13.4567,13.4425,-0.8289,-1.9662,13.4283,13.4436,13.4359,-0.7169,3.1493,10.2074,797.6218,-106412.8000,125882.3317
4419.0000,13.3476,19.7266,0.0000,81555.4000,-81555.4000,3.8542,0.0000,13274.3637,13274.3637,187.2071,94829.7637,0.0000,-94829.7637,13.3446,19.0163,0.0000,6881.6000,-6881.6000,0.3656,0.0000,1117.1359,1117.1359,17.7963,7998.7359,0.0000,-7998.7359,19.7150,13.2709,16.4930,1.5539,104885.6133,19.7266,19.8182,19.7724,-1.4066,1.0453,19.6104,19.6234,19.6169,-0.2843,1.4109,19.7266,19.7610,19.7438,-1.4214,-2.8089,13.3446,13.4223,13.3835,-1.3272,-1.1629,13.2709,13.3446,13.3078,-1.6538,-1.5285,13.2709,13.3153,13.2931,-1.7517,2.6914,8.4175,657.7527,-88437.0000,104885.6133
4420.0000,13.2714,19.6489,0.0000,76228.0000,-76228.0000,3.6025,0.0000,12385.2906,12385.2906,174.8441,88613.2906,0.0000,-88613.2906,13.2624,18.9331,0.0000,10650.0000,-10650.0000,0.5659,0.0000,1726.9131,1726.9131,27.5294,12376.9131,0.0000,-12376.9131,19.6160,13.2293,16.4226,1.5212,102681.7839,19.6489,19.7280,19.6885,-1.0411,0.8908,19.4192,19.5074,19.4633,-1.8812,1.4567,19.6489,19.6743,19.6616,-1.0204,-2.7117,13.2624,13.3334,13.2979,-1.0608,-1.0122,13.2293,13.2624,13.2458,-0.7757,-1.5781,13.2293,13.2472,13.2382,-0.6903,2.5903,8.3121,649.5176,-86878.0000,102681.7839
4421.0000,13.2142,19.5905,0.0000,69473.7000,-69473.7000,3.2833,0.0000,11272.9073,11272.9073,159.2733,80746.6073,0.0000,-80746.6073,13.2070,18.8772,0.0000,11621.3000,-11621.3000,0.6175,0.0000,1882.9719,1882.9719,30.0305,13504.2719,0.0000,-13504.2719,19.5294,13.1768,16.3531,1.4160,95577.0750,19.5905,19.6597,19.6251,-0.7928,0.7727,19.3121,19.3821,19.3471,-1.4304,1.3902,19.5905,19.6110,19.6007,-0.7625,-2.5105,13.2070,13.2655,13.2363,-0.7717,-0.8886,13.1768,13.2070,13.1919,-0.6789,-1.5061,13.1768,13.1952,13.1860,-0.6584,2.3947,7.7769,607.6959,-81095.0000,95577.0750
4422.0000,13.2488,19.5478,556.2000,80433.6000,-79877.4000,3.8302,115.5598,13061.7577,13177.3175,185.7745,93495.3577,440.6402,-93054.7175,13.2445,18.9151,0.0000,16969.0000,-16969.0000,0.9016,0.0000,2750.8695,2750.8695,43.8399,19719.8695,0.0000,-19719.8695,19.4595,13.2740,16.3667,1.6724,112889.3230,19.5478,19.5999,19.5739,-0.6461,0.8317,19.2437,19.2841,19.2639,-1.0328,1.7334,19.5478,19.5609,19.5544,-0.5876,-2.9984,13.2445,13.2401,13.2423,0.0449,-0.9762,13.2740,13.2445,13.2592,0.7847,-1.8778,13.2740,13.2518,13.2629,0.9000,2.8540,9.4333,737.1309,-96846.4000,112889.3230
4423.0000,13.2490,19.6260,0.0000,86370.7000,-86370.7000,4.0818,0.0000,14025.9520,14025.9520,197.9820,100396.6520,0.0000,-100396.6520,13.2507,18.9213,0.0000,15189.1000,-15189.1000,0.8071,0.0000,2462.5375,2462.5375,39.2472,17651.6375,0.0000,-17651.6375,19.4903,13.2454,16.3678,1.7445,117755.0612,19.6260,19.5947,19.6104,0.4122,0.9455,19.2846,19.2770,19.2808,0.1763,1.7526,19.6260,19.6094,19.6177,0.7364,-3.1363,13.2507,13.2466,13.2486,0.0481,-1.0916,13.2454,13.2507,13.2481,-0.1630,-1.8986,13.2454,13.2499,13.2477,-0.2118,2.9902,9.7463,761.5887,-101559.8000,117755.0612
