Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4424.0000,13.2860,19.6584,48.9000,102250.4000,-102201.5000,4.8348,10.1535,16618.9808,16629.1343,234.5091,118869.3808,38.7465,-118830.6343,13.2866,18.9576,0.0000,16164.8000,-16164.8000,0.8589,0.0000,2622.0254,2622.0254,41.7694,18786.8254,0.0000,-18786.8254,19.5346,13.3043,16.4195,2.0270,136821.9683,19.6584,19.6334,19.6459,0.4010,1.1573,19.3456,19.3237,19.3346,0.6214,2.0162,19.6584,19.6503,19.6543,0.4136,-3.6775,13.2866,13.2689,13.2777,0.3233,-1.3253,13.3043,13.2866,13.2955,0.5440,-2.1842,13.3043,13.2925,13.2984,0.5844,3.5095,11.3507,886.9592,-118366.3000,136821.9683
4425.0000,13.2916,19.6695,0.0000,112939.9000,-112939.9000,5.3374,0.0000,18358.7408,18358.7408,258.9471,131298.6408,0.0000,-131298.6408,13.2934,18.9645,0.0000,8647.9000,-8647.9000,0.4595,0.0000,1402.8724,1402.8724,22.3490,10050.7724,0.0000,-10050.7724,19.5906,13.2919,16.4413,2.0864,140829.5178,19.6695,19.6594,19.6645,0.1958,1.4656,19.4936,19.4374,19.4655,1.5512,1.9251,19.6695,19.6667,19.6681,0.1381,-3.8719,13.2934,13.2874,13.2904,0.1246,-1.6260,13.2919,13.2934,13.2927,-0.0616,-2.0855,13.2919,13.2934,13.2927,-0.0971,3.7115,11.5567,903.0542,-121587.8000,140829.5178
4426.0000,13.2812,19.6589,0.0000,113931.5000,-113931.5000,5.3843,0.0000,18515.4733,18515.4733,261.2300,132446.9733,0.0000,-132446.9733,13.2818,18.9528,0.0000,6239.3000,-6239.3000,0.3315,0.0000,1011.9834,1011.9834,16.1249,7251.2834,0.0000,-7251.2834,19.6118,13.2757,16.4437,2.0694,139686.3500,19.6589,19.6617,19.6603,-0.0785,1.5292,19.5354,19.5102,19.5228,0.6630,1.8607,19.6589,19.6609,19.6599,-0.1270,-3.8551,13.2818,13.2855,13.2837,-0.1094,-1.6843,13.2757,13.2818,13.2787,-0.1965,-2.0158,13.2757,13.2793,13.2775,-0.2117,3.7000,11.3949,890.4097,-120170.8000,139686.3500
4427.0000,13.2816,19.6593,0.0000,118209.3000,-118209.3000,5.5865,0.0000,19210.8309,19210.8309,271.0203,137420.1309,0.0000,-137420.1309,13.2811,18.9521,0.0000,4377.2000,-4377.2000,0.2326,0.0000,709.9535,709.9535,11.3119,5087.1535,0.0000,-5087.1535,19.6258,13.2819,16.4538,2.1094,142383.1581,19.6593,19.6600,19.6596,-0.0357,1.6295,19.5716,19.5541,19.5628,0.4558,1.8620,19.6593,19.6595,19.6594,-0.0339,-3.9570,13.2811,13.2824,13.2818,-0.0510,-1.7846,13.2819,13.2811,13.2815,0.0056,-2.0172,13.2819,13.2812,13.2815,0.0212,3.8018,11.6000,906.4396,-122586.5000,142383.1581
4428.0000,13.2948,19.6727,0.0000,120969.9000,-120969.9000,5.7169,0.0000,19665.5012,19665.5012,277.3502,140635.4012,0.0000,-140635.4012,13.2944,18.9656,0.0000,4940.1000,-4940.1000,0.2625,0.0000,801.4002,801.4002,12.7666,5741.5002,0.0000,-5741.5002,19.6378,13.3005,16.4691,2.1653,146156.4253,19.6727,19.6678,19.6703,0.1003,1.6581,19.5719,19.5690,19.5704,0.0632,1.9206,19.6727,19.6704,19.6716,0.1188,-4.0588,13.2944,13.2900,13.2922,0.0985,-1.8181,13.3005,13.2944,13.2974,0.1644,-2.0806,13.3005,13.2970,13.2987,0.1793,3.8988,11.9198,931.4266,-125910.0000,146156.4253
4429.0000,13.2884,19.6662,0.0000,119995.0000,-119995.0000,5.6709,0.0000,19504.1313,19504.1313,275.1385,139499.1313,0.0000,-139499.1313,13.2892,18.9602,0.0000,3205.5000,-3205.5000,0.1703,0.0000,519.9694,519.9694,8.2843,3725.4694,0.0000,-3725.4694,19.6433,13.2844,16.4639,2.1224,143263.6102,19.6662,19.6682,19.6672,-0.0651,1.6794,19.6030,19.5914,19.5972,0.2951,1.8497,19.6662,19.6674,19.6668,-0.0854,-3.9915,13.2892,13.2906,13.2899,-0.0562,-1.8335,13.2844,13.2892,13.2868,-0.1568,-2.0038,13.2844,13.2874,13.2859,-0.1832,3.8373,11.6445,909.9141,-123200.5000,143263.6102
4430.0000,13.3045,19.6827,0.0000,123783.9000,-123783.9000,5.8499,0.0000,20127.5143,20127.5143,283.8144,143911.4143,0.0000,-143911.4143,13.3039,18.9751,0.0000,4824.0000,-4824.0000,0.2563,0.0000,782.6684,782.6684,12.4669,5606.6684,0.0000,-5606.6684,19.6510,13.3118,16.4814,2.2118,149299.4674,19.6827,19.6769,19.6798,0.1239,1.7014,19.5851,19.5896,19.5873,-0.1469,1.9577,19.6827,19.6799,19.6813,0.1468,-4.1485,13.3039,13.2991,13.3015,0.1117,-1.8645,13.3118,13.3039,13.3078,0.2260,-2.1208,13.3118,13.3070,13.3094,0.2561,3.9854,12.1728,951.1997,-128607.9000,149299.4674
4431.0000,13.3311,19.7098,0.0000,127206.3000,-127206.3000,6.0117,0.0000,20696.8147,20696.8147,291.6917,147903.1147,0.0000,-147903.1147,13.3313,19.0028,0.0000,6525.8000,-6525.8000,0.3467,0.0000,1059.1793,1059.1793,16.8660,7584.9793,0.0000,-7584.9793,19.6656,13.3416,16.5036,2.2977,155093.5228,19.7098,19.6985,19.7042,0.2658,1.7164,19.5815,19.5838,19.5827,-0.0843,2.0631,19.7098,19.7050,19.7074,0.2869,-4.2953,13.3313,13.3208,13.3260,0.2685,-1.8883,13.3416,13.3313,13.3364,0.3171,-2.2350,13.3416,13.3358,13.3387,0.3256,4.1233,12.6763,990.5462,-133732.1000,155093.5228
4432.0000,13.3512,19.7304,0.0000,128905.6000,-128905.6000,6.0920,0.0000,20983.1078,20983.1078,295.6392,149888.7078,0.0000,-149888.7078,13.3519,19.0237,0.0000,7458.5000,-7458.5000,0.3963,0.0000,1210.9102,1210.9102,19.2786,8669.4102,0.0000,-8669.4102,19.6813,13.3584,16.5198,2.3442,158232.5178,19.7304,19.7205,19.7254,0.2287,1.7220,19.5901,19.5880,19.5891,0.0491,2.1183,19.7304,19.7265,19.7284,0.2259,-4.3699,13.3519,13.3429,13.3474,0.2299,-1.8986,13.3584,13.3519,13.3551,0.1979,-2.2949,13.3584,13.3550,13.3567,0.1888,4.1934,12.9364,1010.8703,-136364.1000,158232.5178
4433.0000,13.2828,19.5815,720.8000,102917.1000,-102196.3000,4.9013,149.6739,16726.0742,16875.7481,237.9314,119643.1742,571.1261,-119072.0481,13.2861,18.9572,0.0000,4472.6000,-4472.6000,0.2376,0.0000,725.4772,725.4772,11.5616,5198.0772,0.0000,-5198.0772,19.5975,13.2439,16.4207,1.8657,125933.5611,19.5815,19.6472,19.6143,-1.3686,1.4167,19.5481,19.5649,19.5565,-0.4210,1.6543,19.5815,19.6130,19.5972,-1.6113,-3.4846,13.2861,13.3124,13.2992,-0.6093,-1.5545,13.2439,13.2861,13.2650,-1.1155,-1.7922,13.2439,13.2690,13.2565,-1.2373,3.3467,10.2475,800.7505,-106668.9000,125933.5611
4434.0000,13.2074,19.5835,0.0000,94788.0000,-94788.0000,4.4796,0.0000,15377.9946,15377.9946,217.3241,110165.9946,0.0000,-110165.9946,13.2061,18.8762,0.0000,5409.4000,-5409.4000,0.2874,0.0000,876.4610,876.4610,13.9797,6285.8610,0.0000,-6285.8610,19.5599,13.1669,16.3634,1.7414,117544.9293,19.5835,19.5992,19.5913,-0.3055,1.2678,19.4656,19.5043,19.4849,-0.8915,1.5552,19.5835,19.5869,19.5852,-0.1734,-3.2118,13.2061,13.2492,13.2276,-0.8920,-1.3974,13.1669,13.2061,13.1865,-0.9757,-1.6848,13.1669,13.1884,13.1776,-0.9792,3.0822,9.5031,742.5873,-100197.4000,117544.9293
4435.0000,13.1325,19.5071,0.0000,87357.9000,-87357.9000,4.1285,0.0000,14148.0305,14148.0305,200.1913,101505.9305,0.0000,-101505.9305,13.1315,18.8009,0.0000,2718.5000,-2718.5000,0.1444,0.0000,440.0157,440.0157,7.0233,3158.5157,0.0000,-3158.5157,19.5113,13.0876,16.2994,1.5684,105866.3113,19.5071,19.5505,19.5288,-0.7822,1.2147,19.4709,19.4779,19.4744,-0.1554,1.3592,19.5071,19.5269,19.5170,-0.8507,-2.9137,13.1315,13.1778,13.1546,-0.9088,-1.3280,13.0876,13.1315,13.1095,-0.9564,-1.4724,13.0876,13.1111,13.0993,-0.9729,2.8005,8.5158,665.4337,-90076.4000,105866.3113
4436.0000,13.1158,19.0723,2493.3000,65055.3000,-62562.0000,3.2042,519.1724,10531.9363,11051.1087,155.4890,75587.2363,1974.1276,-73613.1087,13.1098,18.7789,0.0000,3496.4000,-3496.4000,0.1858,0.0000,565.7583,565.7583,9.0304,4062.1583,0.0000,-4062.1583,19.2641,13.1091,16.1866,1.1922,80476.2283,19.0723,19.3583,19.2153,-3.8120,0.9144,19.2604,19.3783,19.3193,-1.8986,1.1002,19.0723,19.2093,19.1408,-4.5682,-2.2897,13.1098,13.1365,13.1232,-0.4078,-1.0061,13.1091,13.1098,13.1095,-0.0290,-1.1919,13.1091,13.1063,13.1077,0.0732,2.1980,6.7586,528.1249,-66058.4000,80476.2283
4437.0000,13.0584,19.3791,294.5000,63480.8000,-63186.3000,3.0154,61.3815,10263.4297,10324.8113,146.1537,73744.2297,233.1185,-73511.1113,13.0594,18.7279,0.0000,6612.2000,-6612.2000,0.3513,0.0000,1069.1951,1069.1951,17.0764,7681.3951,0.0000,-7681.3951,19.2750,13.0079,16.1414,1.2056,81380.1697,19.3791,19.2670,19.3230,1.2724,0.7927,19.1014,19.2181,19.1597,-1.9539,1.1440,19.3791,19.3043,19.3417,2.3965,-2.2227,13.0594,13.1006,13.0800,-0.5489,-0.8880,13.0079,13.0594,13.0336,-0.9430,-1.2393,13.0079,13.0408,13.0244,-1.0337,2.1274,6.7089,524.2465,-69798.5000,81380.1697
4438.0000,13.0056,19.2039,861.7000,55354.2000,-54492.5000,2.6608,179.7593,8938.6494,9118.4086,128.9717,64292.8494,681.9407,-63610.9086,13.0007,18.6687,0.0000,7517.3000,-7517.3000,0.3994,0.0000,1214.5822,1214.5822,19.4101,8731.8822,0.0000,-8731.8822,19.2048,12.9626,16.0837,1.0915,73678.1126,19.2039,19.2962,19.2500,-0.9088,0.6651,19.0608,19.1169,19.0888,-0.8841,1.0645,19.2039,19.2517,19.2278,-1.4025,-1.9957,13.0007,13.0577,13.0292,-0.6406,-0.7538,12.9626,13.0007,12.9817,-0.6548,-1.1532,12.9626,12.9851,12.9738,-0.6375,1.9070,6.0985,476.5420,-62009.8000,73678.1126
4439.0000,12.9663,18.9986,1563.1000,50658.9000,-49095.8000,2.4754,326.2931,8173.0322,8499.3253,120.0122,58831.9322,1236.8069,-57595.1253,12.9624,18.6300,0.0000,1968.2000,-1968.2000,0.1046,0.0000,317.8404,317.8404,5.0809,2286.0404,0.0000,-2286.0404,19.0902,12.9275,16.0088,0.9085,61325.3073,18.9986,19.1831,19.0909,-1.9486,0.7214,19.1131,19.0974,19.1052,0.1705,0.8260,18.9986,19.0868,19.0427,-2.2610,-1.7540,12.9624,13.0091,12.9858,-0.5525,-0.7903,12.9275,12.9624,12.9449,-0.4713,-0.8949,12.9275,12.9462,12.9368,-0.4748,1.6851,5.1414,401.7523,-51064.0000,61325.3073
4440.0000,12.9452,18.9661,1548.8000,48553.2000,-47004.4000,2.3751,323.4217,7829.5215,8152.9432,115.1308,56382.7215,1225.3783,-55157.3432,12.9394,18.6067,0.0000,4573.1000,-4573.1000,0.2430,0.0000,738.2709,738.2709,11.8036,5311.3709,0.0000,-5311.3709,19.0129,12.9296,15.9712,0.9101,61430.0802,18.9661,19.0653,19.0157,-0.9347,0.6374,18.9387,19.0461,18.9924,-1.3892,0.8803,18.9661,18.9961,18.9811,-0.7715,-1.7378,12.9394,12.9743,12.9569,-0.3766,-0.7107,12.9296,12.9394,12.9345,-0.1537,-0.9537,12.9296,12.9328,12.9312,-0.0956,1.6644,5.2172,407.6796,-51577.5000,61430.0802
4441.0000,12.9627,18.8680,1966.6000,45767.5000,-43800.9000,2.2652,410.5471,7383.2761,7793.8232,109.8341,53150.7761,1556.0529,-51594.7232,12.9579,18.6254,0.0000,9464.7000,-9464.7000,0.5029,0.0000,1528.3414,1528.3414,24.4271,10993.0414,0.0000,-10993.0414,18.9142,12.9857,15.9500,0.9377,63296.1720,18.8680,19.0024,18.9352,-0.9996,0.5036,18.8141,18.9189,18.8665,-1.5482,1.0065,18.8680,18.9115,18.8898,-1.1300,-1.7617,12.9579,12.9578,12.9578,-0.0159,-0.5874,12.9857,12.9579,12.9718,0.4226,-1.0903,12.9857,12.9644,12.9751,0.5016,1.6778,5.5172,431.1232,-53265.6000,63296.1720
4442.0000,12.9848,18.7294,2527.5000,42986.3000,-40458.8000,2.1630,527.4453,6938.1433,7465.5886,104.9429,49924.4433,2000.0547,-47924.3886,12.9857,18.6535,0.0000,6958.3000,-6958.3000,0.3697,0.0000,1124.0346,1124.0346,17.9597,8082.3346,0.0000,-8082.3346,18.8123,13.0053,15.9088,0.8404,56726.4715,18.7294,18.9124,18.8209,-1.4074,0.5233,18.8052,18.8447,18.8249,-0.5288,0.8930,18.7294,18.7946,18.7620,-1.5698,-1.6396,12.9857,12.9636,12.9746,0.1746,-0.5978,13.0053,12.9857,12.9955,0.2573,-0.9675,13.0053,12.9930,12.9991,0.2620,1.5652,5.0492,394.5523,-47417.1000,56726.4715
4443.0000,13.0256,18.5912,3110.1000,40349.8000,-37239.7000,2.0687,648.5815,6518.7287,7167.3102,100.4390,46868.5287,2461.5185,-44407.0102,13.0285,18.6967,0.0000,11168.1000,-11168.1000,0.5934,0.0000,1805.1280,1805.1280,28.8285,12973.2280,0.0000,-12973.2280,18.7104,13.0685,15.8894,0.8582,57928.9033,18.5912,18.8239,18.7075,-1.3960,0.4083,18.7486,18.7939,18.7712,-0.6762,1.0017,18.5912,18.6600,18.6256,-1.6743,-1.6604,13.0285,12.9799,13.0042,0.3293,-0.4918,13.0685,13.0285,13.0485,0.6119,-1.0852,13.0685,13.0399,13.0542,0.6368,1.5769,5.3089,414.8468,-48407.8000,57928.9033
4444.0000,13.0498,18.8270,2988.5000,53683.1000,-50694.6000,2.6925,622.9715,8677.6330,9300.6044,130.6593,62360.7330,2365.5285,-59995.2044,13.0568,18.7254,0.0000,9097.3000,-9097.3000,0.4834,0.0000,1470.9859,1470.9859,23.4869,10568.2859,0.0000,-10568.2859,18.7570,13.0646,15.9108,1.0330,69728.3798,18.8270,18.7338,18.7804,0.8514,0.6425,18.7302,18.7528,18.7415,-0.3867,1.1259,18.8270,18.7593,18.7932,1.9946,-2.0499,13.0568,13.0195,13.0382,0.3817,-0.7364,13.0646,13.0568,13.0607,0.1194,-1.2197,13.0646,13.0612,13.0629,0.0773,1.9561,6.3321,494.7990,-59791.9000,69728.3798
4445.0000,12.9740,19.3405,27.5000,64104.5000,-64077.0000,3.0310,5.7398,10344.1228,10349.8626,146.8260,74448.6228,21.7602,-74426.8626,12.9768,18.6444,0.0000,13195.5000,-13195.5000,0.7011,0.0000,2131.3260,2131.3260,34.0712,15326.8260,0.0000,-15326.8260,19.0243,12.9103,15.9673,1.3038,88008.3333,19.3405,18.9094,19.1249,4.1302,0.6629,18.7732,18.7588,18.7660,0.2679,1.3641,19.3405,19.1773,19.2589,5.5926,-2.3680,12.9768,13.0202,12.9985,-0.5067,-0.7766,12.9103,12.9768,12.9435,-1.4415,-1.4777,12.9103,12.9581,12.9342,-1.5804,2.2543,7.4361,581.0652,-77272.5000,88008.3333
4446.0000,13.1034,19.3861,1165.7000,143753.0000,-142587.3000,6.8543,242.7803,23265.8099,23508.5902,331.9722,167018.8099,922.9197,-166095.8902,13.0943,18.7633,0.0000,983.4000,-983.4000,0.0523,0.0000,159.0919,159.0919,2.5384,1142.4919,0.0000,-1142.4919,19.2889,13.1598,16.2243,2.4188,163268.8875,19.3861,19.2997,19.3429,2.6024,2.0889,19.2866,19.1176,19.2021,5.2347,2.1412,19.3861,19.3658,19.3760,1.3850,-4.7654,13.0943,13.0649,13.0796,0.9512,-2.2673,13.1598,13.0943,13.1271,2.1867,-2.3196,13.1598,13.1224,13.1411,2.4689,4.5869,13.7559,1074.9025,-143570.7000,163268.8875
4447.0000,13.3346,19.7133,0.0000,197049.7000,-197049.7000,9.3124,0.0000,32063.0889,32063.0889,451.2613,229112.7889,0.0000,-229112.7889,13.3340,19.0056,0.0000,1763.6000,-1763.6000,0.0937,0.0000,286.2547,286.2547,4.5543,2049.8547,0.0000,-2049.8547,19.6192,13.3964,16.5078,3.3446,225759.2439,19.7133,19.6186,19.6660,3.8709,2.8293,19.5990,19.5003,19.5496,4.1665,2.9230,19.7133,19.6728,19.6930,3.7985,-6.4831,13.3340,13.2736,13.3038,2.6781,-3.0729,13.3964,13.3340,13.3652,2.8461,-3.1666,13.3964,13.3646,13.3805,2.8606,6.2395,18.7392,1464.3106,-198813.3000,225759.2439
4448.0000,13.6723,20.0581,0.0000,227082.0000,-227082.0000,10.7317,0.0000,37242.8146,37242.8146,520.8140,264324.8146,0.0000,-264324.8146,13.6797,19.3551,0.0000,28259.3000,-28259.3000,1.5015,0.0000,4609.2261,4609.2261,73.0450,32868.5261,0.0000,-32868.5261,19.9133,13.7424,16.8279,4.3136,291168.8287,20.0581,19.9545,20.0063,4.0789,2.7245,19.7415,19.7073,19.7244,2.0811,4.2261,20.0581,20.0221,20.0401,4.1604,-8.0071,13.6797,13.5904,13.6351,3.9694,-3.0767,13.7424,13.6797,13.7110,4.1456,-4.5782,13.7424,13.7052,13.7238,4.1150,7.6550,24.3929,1906.0947,-255341.3000,291168.8287
4449.0000,13.9292,20.3205,0.0000,244091.2000,-244091.2000,11.5355,0.0000,40275.8129,40275.8129,561.0545,284367.0129,0.0000,-284367.0129,13.9374,19.6158,0.0000,39222.3000,-39222.3000,2.0840,0.0000,6421.1173,6421.1173,101.5216,45643.4173,0.0000,-45643.4173,20.1660,13.9764,17.0712,4.8170,325147.4251,20.3205,20.2382,20.2793,3.2678,2.7478,19.9697,19.9310,19.9504,2.6991,4.8319,20.3205,20.2953,20.3079,3.2042,-8.7877,13.9374,13.8671,13.9023,3.1971,-3.1505,13.9764,13.9374,13.9569,2.9393,-5.2345,13.9764,13.9526,13.9645,2.8770,8.3850,27.1863,2124.3731,-283313.5000,325147.4251
4450.0000,14.1690,20.5655,0.0000,260004.1000,-260004.1000,12.2876,0.0000,43146.4520,43146.4520,598.6375,303150.5520,0.0000,-303150.5520,14.1767,19.8579,0.0000,52147.9000,-52147.9000,2.7708,0.0000,8567.1443,8567.1443,135.1190,60715.0443,0.0000,-60715.0443,20.3968,14.2097,17.3032,5.3237,359346.6735,20.5655,20.4897,20.5276,2.9678,2.7151,20.1706,20.1397,20.1551,2.4434,5.4859,20.5655,20.5441,20.5548,2.9513,-9.5725,14.1767,14.1133,14.1450,2.9016,-3.1722,14.2097,14.1767,14.1932,2.8238,-5.9431,14.2097,14.1884,14.1990,2.8026,9.1153,30.0825,2350.6927,-312152.0000,359346.6735
4451.0000,14.4166,20.8185,0.0000,276078.4000,-276078.4000,13.0472,0.0000,46085.8623,46085.8623,636.6523,322164.2623,0.0000,-322164.2623,14.4249,20.1090,0.0000,67705.6000,-67705.6000,3.5975,0.0000,11164.2193,11164.2193,175.6033,78869.8193,0.0000,-78869.8193,20.6297,14.4552,17.5425,5.8725,396392.9613,20.8185,20.7393,20.7789,3.0049,2.6309,20.3753,20.3478,20.3615,2.4631,6.2283,20.8185,20.7983,20.8084,3.0326,-10.4163,14.4249,14.3598,14.3924,2.9572,-3.1499,14.4552,14.4249,14.4401,2.9514,-6.7474,14.4552,14.4346,14.4449,2.9399,9.8973,33.2762,2600.2465,-343784.0000,396392.9613
4452.0000,14.6186,21.0250,0.0000,291078.7000,-291078.7000,13.7561,0.0000,48826.5104,48826.5104,672.3468,339905.2104,0.0000,-339905.2104,14.6256,20.3122,0.0000,72776.3000,-72776.3000,3.8669,0.0000,12036.7836,12036.7836,188.9513,84813.0836,0.0000,-84813.0836,20.8390,14.6483,17.7437,6.2339,420790.6203,21.0250,20.9605,20.9927,2.5530,2.7454,20.5813,20.5554,20.5684,2.4684,6.6123,21.0250,21.0093,21.0171,2.4916,-11.0107,14.6256,14.5735,14.5996,2.4725,-3.2964,14.6483,14.6256,14.6370,2.3483,-7.1633,14.6483,14.6329,14.6406,2.3335,10.4597,35.2587,2755.1622,-363855.0000,420790.6203
4453.0000,14.8593,21.2710,0.0000,304891.0000,-304891.0000,14.4089,0.0000,51441.8597,51441.8597,705.2007,356332.8597,0.0000,-356332.8597,14.8674,20.5569,0.0000,91839.6000,-91839.6000,4.8798,0.0000,15246.1312,15246.1312,238.6495,107085.7312,0.0000,-107085.7312,21.0611,14.8924,17.9767,6.7990,458930.2411,21.2710,21.1934,21.2322,2.8618,2.5567,20.7757,20.7539,20.7648,2.3427,7.4364,21.2710,21.2538,21.2624,2.9320,-11.8522,14.8674,14.8056,14.8365,2.8313,-3.1764,14.8924,14.8674,14.8799,2.9035,-8.0561,14.8924,14.8744,14.8834,2.9024,11.2325,38.6146,3017.4027,-396730.6000,458930.2411
4454.0000,15.0373,21.4530,0.0000,315801.0000,-315801.0000,14.9245,0.0000,53513.6982,53513.6982,731.6148,369314.6982,0.0000,-369314.6982,15.0437,20.7355,0.0000,96044.6000,-96044.6000,5.1032,0.0000,15987.9128,15987.9128,249.8368,112032.5128,0.0000,-112032.5128,21.2471,15.0607,18.1539,7.0796,477874.8749,21.4530,21.3930,21.4230,2.2753,2.6294,20.9591,20.9393,20.9492,2.1976,7.7326,21.4530,21.4406,21.4468,2.1981,-12.2951,15.0437,14.9972,15.0205,2.1926,-3.2738,15.0607,15.0437,15.0522,2.0524,-8.3770,15.0607,15.0486,15.0547,2.0390,11.6507,40.1236,3135.3134,-411845.6000,477874.8749
4455.0000,15.1844,21.6034,0.0000,324989.2000,-324989.2000,15.3587,0.0000,55268.6164,55268.6164,753.8055,380257.8164,0.0000,-380257.8164,15.1894,20.8831,0.0000,99102.9000,-99102.9000,5.2657,0.0000,16534.7385,16534.7385,257.9910,115637.6385,0.0000,-115637.6385,21.4010,15.2032,18.3021,7.3041,493024.0728,21.6034,21.5555,21.5795,1.8606,2.7005,21.1110,21.0951,21.1030,1.8287,7.9662,21.6034,21.5935,21.5985,1.8023,-12.6582,15.1894,15.1524,15.1709,1.7880,-3.3643,15.2032,15.1894,15.1963,1.7109,-8.6300,15.2032,15.1933,15.1983,1.7051,11.9944,41.3416,3230.4942,-424092.1000,493024.0728
4456.0000,15.3031,21.7249,0.0000,328767.5000,-328767.5000,15.5373,0.0000,56073.8472,56073.8472,763.3288,384841.3472,0.0000,-384841.3472,15.3071,21.0023,0.0000,102717.5000,-102717.5000,5.4578,0.0000,17169.7310,17169.7310,267.5729,119887.2310,0.0000,-119887.2310,21.5226,15.3180,18.4203,7.4435,502434.0791,21.7249,21.6861,21.7055,1.4926,2.6816,21.2276,21.2155,21.2216,1.4026,8.1393,21.7249,21.7170,21.7209,1.4498,-12.8557,15.3071,15.2773,15.2922,1.4361,-3.3598,15.3180,15.3071,15.3126,1.3753,-8.8176,15.3180,15.3102,15.3141,1.3700,12.1774,42.1034,3290.0229,-431485.0000,502434.0791
4457.0000,15.3785,21.8021,0.0000,338167.9000,-338167.9000,15.9815,0.0000,57784.0860,57784.0860,785.7879,395951.9860,0.0000,-395951.9860,15.3811,21.0772,0.0000,94465.3000,-94465.3000,5.0193,0.0000,15808.9108,15808.9108,246.2054,110274.2108,0.0000,-110274.2108,21.6180,15.3879,18.5030,7.4762,504643.7409,21.8021,21.7787,21.7904,0.9973,2.9869,21.3389,21.3274,21.3332,1.3192,8.0062,21.8021,21.7971,21.7996,0.9218,-12.9946,15.3811,15.3631,15.3721,0.9362,-3.6541,15.3879,15.3811,15.3845,0.8402,-8.6734,15.3879,15.3831,15.3855,0.8343,12.3274,42.1316,3292.2216,-432633.2000,504643.7409
4458.0000,15.0104,21.4255,0.0000,247739.9000,-247739.9000,11.7080,0.0000,41953.0073,41953.0073,575.9599,289692.9073,0.0000,-289692.9073,14.9999,20.6911,0.0000,63785.2000,-63785.2000,3.3891,0.0000,10610.6576,10610.6576,166.2988,74395.8576,0.0000,-74395.8576,21.3129,14.9442,18.1285,5.4941,370850.5981,21.4255,21.5375,21.4815,-3.7551,2.2989,21.0332,21.0742,21.0537,-3.4001,5.6881,21.4255,21.4572,21.4414,-4.3508,-9.4090,14.9999,15.0972,15.0486,-3.9317,-2.7729,14.9442,14.9999,14.9720,-5.0049,-6.1621,14.9442,14.9835,14.9638,-5.1166,8.9350,30.2954,2367.3232,-311525.1000,370850.5981
4459.0000,14.8264,21.2374,0.0000,242918.1000,-242918.1000,11.4801,0.0000,40953.0020,40953.0020,563.3410,283871.1020,0.0000,-283871.1020,14.8183,20.5072,0.0000,50948.5000,-50948.5000,2.7071,0.0000,8451.4714,8451.4714,132.6069,59399.9714,0.0000,-59399.9714,21.1307,14.7936,17.9622,5.1373,346766.3554,21.2374,21.3075,21.2724,-2.5512,2.4911,20.8907,20.9150,20.9029,-1.8481,5.1982,21.2374,21.2555,21.2464,-2.3803,-8.9889,14.8183,14.8758,14.8471,-2.4597,-2.9243,14.7936,14.8183,14.8059,-2.0322,-5.6314,14.7936,14.8095,14.8015,-1.9860,8.5558,28.4372,2222.1223,-293866.6000,346766.3554
4460.0000,14.4473,20.8498,0.0000,177510.7000,-177510.7000,8.3890,0.0000,29653.7803,29653.7803,411.1474,207164.4803,0.0000,-207164.4803,14.4360,20.1203,0.0000,29540.8000,-29540.8000,1.5696,0.0000,4871.9022,4871.9022,76.8269,34412.7022,0.0000,-34412.7022,20.8172,14.3461,17.5817,3.6824,248561.0131,20.8498,20.9970,20.9234,-4.2396,1.9775,20.6090,20.6709,20.6399,-3.2006,3.5471,20.8498,20.8982,20.8740,-4.5216,-6.4115,14.4360,14.5634,14.4997,-4.2191,-2.2731,14.3461,14.4360,14.3910,-5.0346,-3.8427,14.3461,14.4042,14.3751,-5.1739,6.1159,19.9502,1558.9384,-207051.5000,248561.0131
4461.0000,14.2062,20.6035,0.0000,168587.0000,-168587.0000,7.9673,0.0000,28001.0777,28001.0777,389.4895,196588.0777,0.0000,-196588.0777,14.1960,19.8774,0.0000,18961.4000,-18961.4000,1.0075,0.0000,3115.9707,3115.9707,49.2324,22077.3707,0.0000,-22077.3707,20.5868,14.1401,17.3634,3.3061,223159.1722,20.6035,20.7111,20.6573,-3.2387,2.0640,20.4376,20.4861,20.4619,-2.1768,3.0715,20.6035,20.6392,20.6214,-3.0765,-5.9033,14.1960,14.2886,14.2423,-3.1342,-2.3199,14.1401,14.1960,14.1680,-2.7189,-3.3274,14.1401,14.1724,14.1562,-2.6689,5.6473,17.9579,1403.2553,-187548.4000,223159.1722
4462.0000,13.9671,20.3592,0.0000,141053.5000,-141053.5000,6.6661,0.0000,23295.1399,23295.1399,325.3575,164348.6399,0.0000,-164348.6399,13.9606,19.6392,0.0000,12258.8000,-12258.8000,0.6514,0.0000,2007.5743,2007.5743,31.7973,14266.3743,0.0000,-14266.3743,20.3709,13.8833,17.1271,2.7126,183102.3188,20.3592,20.4714,20.4153,-2.9483,1.8006,20.2503,20.3119,20.2811,-2.2088,2.4519,20.3592,20.4006,20.3799,-2.9417,-4.8655,13.9606,14.0577,14.0091,-2.8416,-2.0049,13.8833,13.9606,13.9219,-2.9976,-2.6563,13.8833,13.9281,13.9057,-3.0511,4.6612,14.6304,1143.2409,-153312.3000,183102.3188
4463.0000,13.7805,20.1686,0.0000,126923.2000,-126923.2000,5.9983,0.0000,20869.2688,20869.2688,292.3027,147792.4688,0.0000,-147792.4688,13.7738,19.4502,0.0000,9552.5000,-9552.5000,0.5076,0.0000,1560.1562,1560.1562,24.7536,11112.6562,0.0000,-11112.6562,20.1847,13.7093,16.9470,2.4072,162488.6585,20.1686,20.2683,20.2185,-2.4031,1.6504,20.0759,20.1425,20.1092,-2.1028,2.1580,20.1686,20.2057,20.1872,-2.3538,-4.3479,13.7738,13.8612,13.8175,-2.3404,-1.8302,13.7093,13.7738,13.7415,-2.2050,-2.3378,13.7093,13.7451,13.7272,-2.1822,4.1680,12.9978,1015.6651,-136475.7000,162488.6585
4464.0000,13.6382,20.0234,0.0000,109421.7000,-109421.7000,5.1712,0.0000,17931.4830,17931.4830,251.6887,127353.1830,0.0000,-127353.1830,13.6302,19.3050,0.0000,13406.9000,-13406.9000,0.7124,0.0000,2185.1884,2185.1884,34.7151,15592.0884,0.0000,-15592.0884,20.0110,13.5779,16.7945,2.1628,145986.9466,20.0234,20.1174,20.0704,-1.8144,1.3171,19.8323,19.9267,19.8795,-2.7991,2.0295,20.0234,20.0555,20.0394,-1.8106,-3.8540,13.6302,13.7125,13.6713,-1.7915,-1.4863,13.5779,13.6302,13.6040,-1.6867,-2.1986,13.5779,13.6083,13.5931,-1.6455,3.6849,11.7478,917.9932,-122828.6000,145986.9466
4465.0000,13.5208,19.9034,0.0000,105907.3000,-105907.3000,5.0051,0.0000,17307.8394,17307.8394,243.3787,123215.1394,0.0000,-123215.1394,13.5147,19.1883,0.0000,9146.0000,-9146.0000,0.4860,0.0000,1488.2707,1488.2707,23.6685,10634.2707,0.0000,-10634.2707,19.8915,13.4671,16.6793,2.0157,136062.3141,19.9034,19.9823,19.9429,-1.5663,1.3531,19.7725,19.8123,19.7924,-1.0787,1.8391,19.9034,19.9314,19.9174,-1.4997,-3.6520,13.5147,13.5828,13.5488,-1.5067,-1.5064,13.4671,13.5147,13.4909,-1.3928,-1.9923,13.4671,13.4941,13.4806,-1.3853,3.4987,10.9590,856.3533,-115053.3000,136062.3141
4466.0000,13.4490,19.8301,0.0000,96481.8000,-96481.8000,4.5596,0.0000,15741.0305,15741.0305,221.5490,112222.8305,0.0000,-112222.8305,13.4421,19.1148,0.0000,15054.0000,-15054.0000,0.7999,0.0000,2447.1428,2447.1428,38.9396,17501.1428,0.0000,-17501.1428,19.7775,13.4168,16.5971,1.9479,131485.9703,19.8301,19.8927,19.8614,-1.0112,1.0953,19.5644,19.6467,19.6055,-2.2825,1.8952,19.8301,19.8490,19.8396,-0.9673,-3.4643,13.4421,13.4957,13.4689,-0.9919,-1.2533,13.4168,13.4421,13.4294,-0.7695,-2.0531,13.4168,13.4312,13.4240,-0.7102,3.3064,10.6932,835.5819,-111535.8000,131485.9703
4467.0000,13.3267,19.7053,0.0000,87589.7000,-87589.7000,4.1394,0.0000,14249.6133,14249.6133,201.0365,101839.3133,0.0000,-101839.3133,13.3263,18.9977,0.0000,5256.5000,-5256.5000,0.2793,0.0000,853.1045,853.1045,13.5929,6109.6045,0.0000,-6109.6045,19.7005,13.2510,16.4758,1.6284,109917.3700,19.7053,19.7878,19.7466,-1.4134,1.1662,19.6352,19.6223,19.6287,0.2521,1.4455,19.7053,19.7385,19.7219,-1.4478,-2.9732,13.3263,13.3963,13.3613,-1.3256,-1.2867,13.2510,13.3263,13.2886,-1.7265,-1.5660,13.2510,13.2953,13.2732,-1.8483,2.8527,8.8134,688.6909,-92846.2000,109917.3700
4468.0000,13.3340,19.7128,0.0000,109421.0000,-109421.0000,5.1711,0.0000,17804.2905,17804.2905,250.9450,127225.2905,0.0000,-127225.2905,13.3266,18.9980,0.0000,8953.7000,-8953.7000,0.4757,0.0000,1453.1484,1453.1484,23.1429,10406.8484,0.0000,-10406.8484,19.6681,13.3455,16.5068,2.0401,137706.5477,19.7128,19.7286,19.7207,-0.3399,1.4081,19.5441,19.5750,19.5595,-0.8625,1.8839,19.7128,19.7148,19.7138,-0.1255,-3.7630,13.3266,13.3415,13.3340,-0.3565,-1.5651,13.3455,13.3266,13.3361,0.5445,-2.0409,13.3455,13.3307,13.3381,0.7566,3.6060,11.2590,879.7958,-118374.7000,137706.5477
4469.0000,13.3690,19.7485,0.0000,121301.5000,-121301.5000,5.7326,0.0000,19753.5175,19753.5175,278.2047,141055.0175,0.0000,-141055.0175,13.3686,19.0406,0.0000,8482.9000,-8482.9000,0.4507,0.0000,1377.5458,1377.5458,21.9261,9860.4458,0.0000,-9860.4458,19.6873,13.3833,16.5353,2.2273,150344.8137,19.7485,19.7373,19.7429,0.2412,1.5905,19.5835,19.5757,19.5796,0.2142,2.0412,19.7485,19.7424,19.7454,0.3547,-4.1421,13.3686,13.3557,13.3622,0.3122,-1.7606,13.3833,13.3686,13.3760,0.4543,-2.2114,13.3833,13.3749,13.3791,0.4671,3.9720,12.3287,963.3831,-129784.4000,150344.8137
4470.0000,13.6246,20.0094,0.0000,207733.2000,-207733.2000,9.8173,0.0000,34031.3909,34031.3909,476.5437,241764.5909,0.0000,-241764.5909,13.6218,19.2965,0.0000,827.7000,-827.7000,0.0440,0.0000,134.8906,134.8906,2.1397,962.5906,0.0000,-962.5906,19.9393,13.6924,16.8158,3.5200,237602.7085,20.0094,19.9448,19.9771,2.7987,3.0038,19.9355,19.8502,19.8929,3.7530,3.0478,20.0094,19.9792,19.9943,2.9756,-6.8135,13.6218,13.5632,13.5925,2.7516,-3.2578,13.6924,13.6218,13.6571,3.3645,-3.3017,13.6924,13.6551,13.6737,3.5277,6.5595,19.6626,1536.4663,-208560.9000,237602.7085
4471.0000,13.9268,20.3180,0.0000,263305.1000,-263305.1000,12.4436,0.0000,43443.6195,43443.6195,605.0305,306748.7195,0.0000,-306748.7195,13.9278,19.6060,0.0000,3587.1000,-3587.1000,0.1906,0.0000,587.1652,587.1652,9.2826,4174.2652,0.0000,-4174.2652,20.2475,13.9860,17.1167,4.5203,305122.1420,20.3180,20.2502,20.2841,3.6769,3.7555,20.2191,20.1571,20.1881,3.5351,3.9461,20.3180,20.2885,20.3033,3.7008,-8.6881,13.9278,13.8660,13.8969,3.6460,-4.0843,13.9860,13.9278,13.9569,3.5906,-4.2749,13.9860,13.9565,13.9712,3.5623,8.3592,25.2126,1970.1516,-266892.2000,305122.1420
4472.0000,14.3396,20.7397,0.0000,289187.9000,-289187.9000,13.6668,0.0000,48185.2480,48185.2480,665.8199,337373.1480,0.0000,-337373.1480,14.3489,20.0321,0.0000,48035.1000,-48035.1000,2.5523,0.0000,7911.6736,7911.6736,124.4575,55946.7736,0.0000,-55946.7736,20.5776,14.4046,17.4911,5.7209,386162.6753,20.7397,20.6358,20.6877,4.8434,3.2235,20.3690,20.3448,20.3569,2.0099,5.7758,20.7397,20.7063,20.7230,5.0380,-10.4432,14.3489,14.2579,14.3034,4.8779,-3.7048,14.4046,14.3489,14.3768,5.0395,-6.2571,14.4046,14.3699,14.3873,4.9935,9.9619,32.4005,2531.8227,-337223.0000,386162.6753
4473.0000,14.6801,21.0878,0.0000,304707.0000,-304707.0000,14.4002,0.0000,51188.4664,51188.4664,703.4659,355895.4664,0.0000,-355895.4664,14.6910,20.3783,0.0000,75815.7000,-75815.7000,4.0284,0.0000,12551.9835,12551.9835,196.7795,88367.6835,0.0000,-88367.6835,20.8894,14.7278,17.8086,6.4883,437961.4699,21.0878,20.9871,21.0375,4.1930,2.8814,20.6322,20.6010,20.6166,3.1065,6.9098,21.0878,21.0625,21.0751,4.2218,-11.5187,14.6910,14.6079,14.6495,4.1486,-3.4573,14.7278,14.6910,14.7094,3.9866,-7.4856,14.7278,14.7030,14.7154,3.9321,10.9429,36.8617,2880.4253,-380522.7000,437961.4699
4474.0000,14.9374,21.3508,0.0000,314643.8000,-314643.8000,14.8698,0.0000,53188.1220,53188.1220,728.0581,367831.9220,0.0000,-367831.9220,14.9463,20.6368,0.0000,90879.5000,-90879.5000,4.8288,0.0000,15105.1840,15105.1840,236.2208,105984.6840,0.0000,-105984.6840,21.1433,14.9716,18.0574,6.9468,468909.8906,21.3508,21.2679,21.3094,3.2536,2.7181,20.8641,20.8384,20.8512,2.8038,7.5469,21.3508,21.3326,21.3417,3.1897,-12.1517,14.9463,14.8809,14.9136,3.1597,-3.3470,14.9716,14.9463,14.9589,2.9836,-8.1758,14.9716,14.9538,14.9627,2.9566,11.5228,39.4428,3082.1185,-405523.3000,468909.8906
4475.0000,15.1755,21.5944,0.0000,331655.4000,-331655.4000,15.6737,0.0000,56390.0822,56390.0822,768.7489,388045.4822,0.0000,-388045.4822,15.1833,20.8769,0.0000,100989.6000,-100989.6000,5.3660,0.0000,16847.9120,16847.9120,262.7904,117837.5120,0.0000,-117837.5120,21.3828,15.2055,18.2942,7.4265,501291.3761,21.5944,21.5199,21.5571,2.9627,2.7589,21.0952,21.0716,21.0834,2.7743,8.1248,21.5944,21.5787,21.5865,2.9264,-12.9149,15.1833,15.1253,15.1543,2.8777,-3.4359,15.2055,15.1833,15.1944,2.8145,-8.8019,15.2055,15.1896,15.1975,2.8070,12.2378,42.1612,3294.5335,-432645.0000,501291.3761
4476.0000,15.3407,21.7634,0.0000,343406.0000,-343406.0000,16.2291,0.0000,58624.6543,58624.6543,797.2684,402030.6543,0.0000,-402030.6543,15.3461,21.0418,0.0000,99135.6000,-99135.6000,5.2674,0.0000,16581.2636,16581.2636,258.2353,115716.8636,0.0000,-115716.8636,21.5656,15.3609,18.4632,7.6215,514450.5645,21.7634,21.7129,21.7381,2.1565,2.9676,21.2836,21.2645,21.2740,2.2731,8.2351,21.7634,21.7527,21.7580,2.0422,-13.2614,15.3461,15.3071,15.3266,2.0518,-3.6539,15.3609,15.3461,15.3535,1.8922,-8.9213,15.3609,15.3505,15.3557,1.8806,12.5752,43.1087,3368.5727,-442541.6000,514450.5645
4477.0000,15.5398,21.9670,0.0000,355772.3000,-355772.3000,16.8135,0.0000,61033.7718,61033.7718,826.9065,416806.0718,0.0000,-416806.0718,15.5457,21.2440,0.0000,111959.2000,-111959.2000,5.9488,0.0000,18785.9857,18785.9857,291.8508,130745.1857,0.0000,-130745.1857,21.7569,15.5631,18.6600,8.0560,543778.7048,21.9670,21.9096,21.9383,2.3880,2.8854,21.4614,21.4446,21.4530,2.1319,8.8342,21.9670,21.9549,21.9610,2.4218,-13.9281,15.5457,15.5007,15.5232,2.3453,-3.6216,15.5631,15.5457,15.5544,2.3970,-9.5704,15.5631,15.5505,15.5568,2.3994,13.1919,45.6696,3568.6887,-467731.5000,543778.7048
4478.0000,15.7284,22.1600,0.0000,370967.0000,-370967.0000,17.5316,0.0000,63937.6365,63937.6365,863.3955,434904.6365,0.0000,-434904.6365,15.7340,21.4348,0.0000,118962.3000,-118962.3000,6.3209,0.0000,20021.9555,20021.9555,310.3854,138984.2555,0.0000,-138984.2555,21.9479,15.7495,18.8487,8.4481,570247.1221,22.1600,22.1057,22.1328,2.3205,2.9632,21.6489,21.6322,21.6406,2.2363,9.2841,22.1600,22.1490,22.1545,2.3083,-14.5684,15.7340,15.6920,15.7130,2.2629,-3.7369,15.7495,15.7340,15.7418,2.2336,-10.0578,15.7495,15.7382,15.7438,2.2301,13.7947,47.8865,3741.9152,-489929.3000,570247.1221
4479.0000,15.9285,22.3649,0.0000,386791.6000,-386791.6000,18.2794,0.0000,66996.8317,66996.8317,901.3918,453788.4317,0.0000,-453788.4317,15.9343,21.6378,0.0000,129627.5000,-129627.5000,6.8876,0.0000,21888.5377,21888.5377,338.5028,151516.0377,0.0000,-151516.0377,22.1461,15.9499,19.0480,8.9107,601469.4519,22.3649,22.3082,22.3365,2.4305,2.9754,21.8400,21.8240,21.8320,2.2827,9.8630,22.3649,22.3538,22.3593,2.4440,-15.3041,15.9343,15.8908,15.9126,2.3807,-3.7973,15.9499,15.9343,15.9421,2.3902,-10.6849,15.9499,15.9384,15.9441,2.3895,14.4821,50.5547,3950.4170,-516419.1000,601469.4519
4480.0000,16.0898,22.5300,0.0000,394227.0000,-394227.0000,18.6308,0.0000,68559.5155,68559.5155,919.9881,462786.5155,0.0000,-462786.5155,16.0947,21.8003,0.0000,137019.6000,-137019.6000,7.2804,0.0000,23198.1014,23198.1014,358.1371,160217.7014,0.0000,-160217.7014,22.3092,16.1065,19.2079,9.1836,619894.6893,22.5300,22.4821,22.5061,2.0185,2.9324,21.9961,21.9833,21.9897,1.8757,10.2128,22.5300,22.5212,22.5256,1.9791,-15.6984,16.0947,16.0588,16.0767,1.9534,-3.7835,16.1065,16.0947,16.1006,1.8852,-11.0638,16.1065,16.0977,16.1021,1.8790,14.8473,52.0817,4069.7359,-531246.6000,619894.6893
4481.0000,16.2091,22.6521,0.0000,409123.5000,-409123.5000,19.3348,0.0000,71362.3797,71362.3797,955.8185,480485.8797,0.0000,-480485.8797,16.2125,21.9198,0.0000,130837.3000,-130837.3000,6.9519,0.0000,22194.8835,22194.8835,342.2341,153032.1835,0.0000,-153032.1835,22.4458,16.2211,19.3335,9.3497,631106.8802,22.6521,22.6194,22.6357,1.5374,3.2754,22.1438,22.1318,22.1378,1.7600,10.2272,22.6521,22.6457,22.6489,1.4607,-16.0594,16.2125,16.1878,16.2001,1.4618,-4.1276,16.2211,16.2125,16.2168,1.3749,-11.0795,16.2211,16.2148,16.2180,1.3708,15.2072,52.8652,4130.9621,-539960.8000,631106.8802
4482.0000,15.8413,22.2756,0.0000,311101.9000,-311101.9000,14.7024,0.0000,53769.9210,53769.9210,727.4174,364871.8210,0.0000,-364871.8210,15.8309,21.5329,0.0000,101777.6000,-101777.6000,5.4078,0.0000,17156.7543,17156.7543,266.3696,118934.3543,0.0000,-118934.3543,22.1170,15.7911,18.9541,7.2692,490668.2201,22.2756,22.3805,22.3281,-3.7404,2.4439,21.7967,21.8311,21.8139,-3.9361,7.8517,22.2756,22.3001,22.2878,-4.3849,-12.2585,15.8309,15.9185,15.8747,-3.9548,-3.0982,15.7911,15.8309,15.8110,-4.9244,-8.5060,15.7911,15.8207,15.8059,-5.0000,11.6042,40.4587,3161.4998,-412879.5000,490668.2201
4483.0000,15.6314,22.0607,0.0000,297464.1000,-297464.1000,14.0579,0.0000,51146.3023,51146.3023,693.7595,348610.4023,0.0000,-348610.4023,15.6230,21.3223,0.0000,87536.2000,-87536.2000,4.6511,0.0000,14706.3011,14706.3011,228.6896,102242.5011,0.0000,-102242.5011,21.9058,15.6017,18.7538,6.7394,454906.6091,22.0607,22.1363,22.0985,-2.7975,2.5366,21.6096,21.6320,21.6208,-2.3581,7.1877,22.0607,22.0766,22.0687,-2.6721,-11.5213,15.6230,15.6822,15.6526,-2.7073,-3.1356,15.6017,15.6230,15.6124,-2.4242,-7.7867,15.6017,15.6168,15.6093,-2.4007,10.9223,37.5968,2937.8666,-385000.3000,454906.6091
4484.0000,15.1951,21.6143,0.0000,223986.8000,-223986.8000,10.5854,0.0000,38101.8630,38101.8630,521.6384,262088.6630,0.0000,-262088.6630,15.1787,20.8722,0.0000,59798.0000,-59798.0000,3.1773,0.0000,9975.2718,9975.2718,156.0743,69773.2718,0.0000,-69773.2718,21.5157,15.1097,18.3127,5.0378,340050.3585,21.6143,21.7789,21.6966,-4.8772,2.0350,21.2262,21.2846,21.2554,-4.4370,5.2123,21.6143,21.6566,21.6354,-5.2556,-8.5504,15.1787,15.3156,15.2472,-4.9203,-2.4694,15.1097,15.1787,15.1442,-5.6775,-5.6467,15.1097,15.1584,15.1341,-5.7621,8.1160,27.6393,2159.7773,-283784.8000,340050.3585
4485.0000,14.9068,21.3196,0.0000,211050.9000,-211050.9000,9.9741,0.0000,35650.0945,35650.0945,490.0514,246700.9945,0.0000,-246700.9945,14.8935,20.5834,0.0000,44514.7000,-44514.7000,2.3652,0.0000,7392.7893,7392.7893,115.9526,51907.4893,0.0000,-51907.4893,21.2364,14.8468,18.0416,4.5051,304094.7724,21.3196,21.4416,21.3806,-3.8409,2.1592,20.9930,21.0373,21.0151,-2.9272,4.5245,21.3196,21.3516,21.3356,-3.6459,-7.8148,14.8935,14.9934,14.9434,-3.6930,-2.5363,14.8468,14.8935,14.8702,-3.3346,-4.9015,14.8468,14.8773,14.8621,-3.3095,7.4378,24.7477,1933.8172,-255565.6000,304094.7724
4486.0000,14.6110,21.0171,0.0000,181825.6000,-181825.6000,8.5929,0.0000,30494.4028,30494.4028,421.3695,212320.0028,0.0000,-212320.0028,14.5995,20.2858,0.0000,30972.6000,-30972.6000,1.6457,0.0000,5120.6627,5120.6627,80.5769,36093.2627,0.0000,-36093.2627,20.9674,14.5358,17.7516,3.7627,253984.6568,21.0171,21.1420,21.0796,-3.6606,2.0110,20.7566,20.8096,20.7831,-2.8272,3.6567,21.0171,21.0551,21.0361,-3.6417,-6.5819,14.5995,14.7045,14.6520,-3.5441,-2.3157,14.5358,14.5995,14.5677,-3.6776,-3.9614,14.5358,14.5765,14.5562,-3.7192,6.2772,20.5163,1603.1730,-212798.2000,253984.6568
4487.0000,14.3772,20.7782,0.0000,167542.7000,-167542.7000,7.9179,0.0000,27941.5548,27941.5548,387.4997,195484.2548,0.0000,-195484.2548,14.3674,20.0508,0.0000,23354.4000,-23354.4000,1.2409,0.0000,3847.6744,3847.6744,60.6807,27202.0744,0.0000,-27202.0744,20.7422,14.3126,17.5274,3.3649,227129.4416,20.7782,20.8840,20.8311,-3.0257,1.9590,20.5609,20.6122,20.5866,-2.3994,3.1999,20.7782,20.8119,20.7951,-2.9362,-5.9589,14.3674,14.4573,14.4123,-2.9196,-2.2257,14.3126,14.3674,14.3400,-2.7752,-3.4666,14.3126,14.3459,14.3292,-2.7662,5.6922,18.3356,1432.7720,-190897.1000,227129.4416
4488.0000,14.1539,20.5501,0.0000,151239.6000,-151239.6000,7.1474,0.0000,25088.5071,25088.5071,349.2486,176328.1071,0.0000,-176328.1071,14.1468,19.8277,0.0000,15077.0000,-15077.0000,0.8011,0.0000,2475.8410,2475.8410,39.1354,17552.8410,0.0000,-17552.8410,20.5417,14.0823,17.3120,2.9338,198028.4330,20.5501,20.6517,20.6009,-2.8054,1.8911,20.4065,20.4549,20.4307,-1.9083,2.6922,20.5501,20.5861,20.5681,-2.7662,-5.2563,14.1468,14.2343,14.1906,-2.7033,-2.1154,14.0823,14.1468,14.1146,-2.7475,-2.9165,14.0823,14.1201,14.1012,-2.7786,5.0320,15.9010,1242.5246,-166316.6000,198028.4330
4489.0000,13.9984,20.3913,0.0000,144616.7000,-144616.7000,6.8345,0.0000,23901.3657,23901.3657,333.4611,168518.0657,0.0000,-168518.0657,13.9920,19.6710,0.0000,12835.9000,-12835.9000,0.6820,0.0000,2103.0449,2103.0449,33.2875,14938.9449,0.0000,-14938.9449,20.3800,13.9477,17.1638,2.7627,186479.6237,20.3913,20.4688,20.4300,-2.0893,1.8406,20.2531,20.3036,20.2784,-1.8656,2.5226,20.3913,20.4186,20.4049,-1.9969,-4.9939,13.9920,14.0592,14.0256,-2.0183,-2.0508,13.9477,13.9920,13.9698,-1.7741,-2.7328,13.9477,13.9724,13.9600,-1.7314,4.7836,15.0259,1174.1454,-157452.6000,186479.6237
4490.0000,13.8803,20.2706,0.0000,134223.9000,-134223.9000,6.3433,0.0000,22121.7603,22121.7603,309.1799,156345.6603,0.0000,-156345.6603,13.8750,19.5527,0.0000,14137.7000,-14137.7000,0.7512,0.0000,2312.4024,2312.4024,36.6400,16450.1024,0.0000,-16450.1024,20.2430,13.8388,17.0409,2.5961,175239.2855,20.2706,20.3347,20.3027,-1.5643,1.6629,20.0914,20.1466,20.1190,-1.9509,2.4141,20.2706,20.2927,20.2817,-1.5148,-4.6804,13.8750,13.9303,13.9026,-1.5114,-1.8640,13.8388,13.8750,13.8569,-1.3900,-2.6152,13.8388,13.8596,13.8492,-1.3648,4.4793,14.1754,1107.6851,-148361.6000,175239.2855
4491.0000,13.7622,20.1500,0.0000,124182.7000,-124182.7000,5.8688,0.0000,20409.8617,20409.8617,285.8284,144592.5617,0.0000,-144592.5617,13.7581,19.4344,0.0000,11501.4000,-11501.4000,0.6111,0.0000,1878.0370,1878.0370,29.7934,13379.4370,0.0000,-13379.4370,20.1269,13.7155,16.9212,2.3739,160239.9099,20.1500,20.2143,20.1821,-1.4824,1.5707,19.9958,20.0355,20.0157,-1.2740,2.1818,20.1500,20.1734,20.1617,-1.4754,-4.2980,13.7581,13.8139,13.7860,-1.4352,-1.7525,13.7155,13.7581,13.7368,-1.4769,-2.3637,13.7155,13.7402,13.7279,-1.4916,4.1162,12.9425,1011.3413,-135684.1000,160239.9099
4492.0000,13.7582,20.1459,0.0000,147970.3000,-147970.3000,6.9929,0.0000,24317.1519,24317.1519,340.3163,172287.4519,0.0000,-172287.4519,13.7542,19.4305,0.0000,9556.8000,-9556.8000,0.5078,0.0000,1560.4208,1560.4208,24.7443,11117.2208,0.0000,-11117.2208,20.1033,13.7603,16.9318,2.7186,183504.7861,20.1459,20.1589,20.1524,-0.3859,1.9564,20.0088,20.0110,20.0099,-0.0970,2.4642,20.1459,20.1484,20.1472,-0.2022,-5.0366,13.7542,13.7647,13.7595,-0.3472,-2.1617,13.7603,13.7542,13.7573,0.2194,-2.6695,13.7603,13.7553,13.7578,0.3339,4.8312,14.9756,1170.2146,-157527.1000,183504.7861
4493.0000,13.7555,20.1431,0.0000,156057.5000,-156057.5000,7.3751,0.0000,25644.5292,25644.5292,358.9066,181702.0292,0.0000,-181702.0292,13.7552,19.4315,0.0000,7090.9000,-7090.9000,0.3768,0.0000,1157.8093,1157.8093,18.3594,8248.7093,0.0000,-8248.7093,20.1073,13.7542,16.9308,2.8141,189953.6305,20.1431,20.1464,20.1448,-0.1195,2.1244,20.0387,20.0308,20.0347,0.2724,2.5011,20.1431,20.1438,20.1435,-0.0721,-5.2508,13.7552,13.7568,13.7560,-0.0691,-2.3328,13.7542,13.7552,13.7547,-0.0580,-2.7096,13.7542,13.7549,13.7545,-0.0668,5.0423,15.4767,1209.3701,-163148.4000,189953.6305
4494.0000,14.0256,20.4189,0.0000,243600.9000,-243600.9000,11.5124,0.0000,40286.7833,40286.7833,560.2321,283887.6833,0.0000,-283887.6833,14.0235,19.7029,0.0000,3981.1000,-3981.1000,0.2115,0.0000,652.5669,652.5669,10.3077,4633.6669,0.0000,-4633.6669,20.3519,14.0860,17.2190,4.1976,283336.2024,20.4189,20.3603,20.3896,2.9275,3.4609,20.3224,20.2641,20.2933,3.0923,3.6724,20.4189,20.3920,20.4054,3.1342,-8.0515,14.0235,13.9705,13.9970,2.8809,-3.7669,14.0860,14.0235,14.0548,3.5937,-3.9785,14.0860,14.0524,14.0692,3.7700,7.7454,23.4061,1828.9847,-247582.0000,283336.2024
4495.0000,14.3201,20.7198,0.0000,295130.7000,-295130.7000,13.9476,0.0000,49152.5118,49152.5118,679.9442,344283.2118,0.0000,-344283.2118,14.3217,20.0046,0.0000,7929.6000,-7929.6000,0.4213,0.0000,1305.5239,1305.5239,20.5534,9235.1239,0.0000,-9235.1239,20.6479,14.3708,17.5094,5.1539,347887.8983,20.7198,20.6596,20.6897,3.5939,4.1295,20.5989,20.5479,20.5734,3.3534,4.5509,20.7198,20.6943,20.7071,3.6127,-9.8181,14.3217,14.2670,14.2944,3.5617,-4.5088,14.3708,14.3217,14.3463,3.4903,-4.9301,14.3708,14.3454,14.3581,3.4589,9.4388,28.7121,2243.6052,-303060.3000,347887.8983
4496.0000,14.8027,21.2130,0.0000,317575.6000,-317575.6000,15.0083,0.0000,53508.6265,53508.6265,733.0803,371084.2265,0.0000,-371084.2265,14.8151,20.5039,0.0000,73689.9000,-73689.9000,3.9154,0.0000,12223.2783,12223.2783,191.2402,85913.1783,0.0000,-85913.1783,21.0168,14.8692,17.9430,6.6475,448705.8929,21.2130,21.0899,21.1514,5.5452,3.1120,20.7634,20.7423,20.7528,2.1381,7.0274,21.2130,21.1789,21.1960,5.8727,-11.8963,14.8151,14.7100,14.7626,5.6224,-3.6976,14.8692,14.8151,14.8421,5.9570,-7.6131,14.8692,14.8330,14.8511,5.9223,11.3107,37.8499,2957.6415,-391265.5000,448705.8929
4497.0000,15.1218,21.5394,0.0000,331041.4000,-331041.4000,15.6447,0.0000,56211.8824,56211.8824,766.6306,387253.2824,0.0000,-387253.2824,15.1324,20.8253,0.0000,93814.1000,-93814.1000,4.9847,0.0000,15638.3015,15638.3015,243.9793,109452.4015,0.0000,-109452.4015,21.3284,15.1620,18.2452,7.2688,490645.8867,21.5394,21.4422,21.4908,4.0679,2.8966,21.0520,21.0221,21.0370,3.4026,7.8813,21.5394,21.5177,21.5286,3.9863,-12.7481,15.1324,15.0551,15.0937,3.9691,-3.5533,15.1620,15.1324,15.1472,3.6538,-8.5380,15.1620,15.1414,15.1517,3.6003,12.0914,41.3224,3228.9870,-424855.5000,490645.8867
4498.0000,15.3755,21.7989,0.0000,344721.7000,-344721.7000,16.2912,0.0000,58899.4892,58899.4892,800.0317,403621.1892,0.0000,-403621.1892,15.3837,21.0799,0.0000,106228.1000,-106228.1000,5.6443,0.0000,17778.1868,17778.1868,276.6479,124006.2868,0.0000,-124006.2868,21.5845,15.4061,18.4953,7.7442,522732.2881,21.7989,21.7205,21.7597,3.2176,2.8418,21.2944,21.2704,21.2824,2.9338,8.4861,21.7989,21.7827,21.7908,3.1375,-13.4494,15.3837,15.3231,15.3534,3.1067,-3.5490,15.4061,15.3837,15.3949,2.9622,-9.1933,15.4061,15.3900,15.3981,2.9459,12.7423,43.9813,3436.7604,-450949.8000,522732.2881
4499.0000,15.5995,22.0281,0.0000,357821.4000,-357821.4000,16.9103,0.0000,61475.7578,61475.7578,831.8661,419297.1578,0.0000,-419297.1578,15.6066,21.3057,0.0000,116181.6000,-116181.6000,6.1732,0.0000,19513.6073,19513.6073,302.9087,135695.2073,0.0000,-135695.2073,21.8104,15.6253,18.7179,8.1581,550670.7266,22.0281,21.9595,21.9938,2.7981,2.8289,21.5111,21.4910,21.5011,2.6113,9.0020,22.0281,22.0145,22.0213,2.7543,-14.0814,15.6066,15.5540,15.5803,2.7109,-3.5791,15.6253,15.6066,15.6160,2.6404,-9.7522,15.6253,15.6117,15.6185,2.6330,13.3313,46.3188,3619.4150,-474003.0000,550670.7266
4500.0000,15.7552,22.1875,0.0000,369210.0000,-369210.0000,17.4485,0.0000,63677.0912,63677.0912,859.6577,432887.0912,0.0000,-432887.0912,15.7601,21.4612,0.0000,113520.5000,-113520.5000,6.0318,0.0000,19114.1776,19114.1776,296.2691,132634.6776,0.0000,-132634.6776,21.9829,15.7728,18.8778,8.3320,562410.5063,22.1875,22.1412,22.1643,2.0308,3.0489,21.6895,21.6731,21.6813,2.1481,9.0806,22.1875,22.1782,22.1828,1.9222,-14.3997,15.7601,15.7248,15.7425,1.9298,-3.8056,15.7728,15.7601,15.7664,1.7885,-9.8374,15.7728,15.7637,15.7682,1.7795,13.6429,47.1487,3684.2663,-482730.5000,562410.5063
4501.0000,15.9488,22.3856,0.0000,381236.3000,-381236.3000,18.0169,0.0000,66067.9077,66067.9077,888.6095,447304.2077,0.0000,-447304.2077,15.9544,21.6581,0.0000,126501.2000,-126501.2000,6.7215,0.0000,21367.6812,21367.6812,330.3784,147868.8812,0.0000,-147868.8812,22.1690,15.9698,19.0694,8.7630,591501.9657,22.3856,22.3313,22.3585,2.3154,2.9585,21.8639,21.8489,21.8564,2.0852,9.6800,22.3856,22.3748,22.3802,2.3545,-15.0584,15.9544,15.9124,15.9334,2.2765,-3.7651,15.9698,15.9544,15.9621,2.3339,-10.4866,15.9698,15.9584,15.9641,2.3369,14.2517,49.6980,3883.4711,-507737.5000,591501.9657
4502.0000,16.1282,22.5693,0.0000,395130.1000,-395130.1000,18.6735,0.0000,68782.4786,68782.4786,922.2250,463912.5786,0.0000,-463912.5786,16.1334,21.8396,0.0000,133219.1000,-133219.1000,7.0784,0.0000,22569.1847,22569.1847,348.2359,155788.2847,0.0000,-155788.2847,22.3511,16.1469,19.2490,9.1294,616234.1272,22.5693,22.5185,22.5439,2.2107,3.0232,22.0428,22.0281,22.0355,2.1340,10.1016,22.5693,22.5596,22.5644,2.1960,-15.6503,16.1334,16.0947,16.1141,2.1534,-3.8650,16.1469,16.1334,16.1402,2.1217,-10.9434,16.1469,16.1370,16.1419,2.1185,14.8085,51.7655,4045.0285,-528349.2000,616234.1272
4503.0000,16.2962,22.7413,0.0000,407673.6000,-407673.6000,19.2663,0.0000,71264.6785,71264.6785,952.6853,478938.2785,0.0000,-478938.2785,16.3009,22.0094,0.0000,140068.2000,-140068.2000,7.4423,0.0000,23795.9984,23795.9984,366.4462,163864.1984,0.0000,-163864.1984,22.5214,16.3131,19.4172,9.4749,639557.9348,22.7413,22.6943,22.7178,2.0712,3.0656,22.2093,22.1961,22.2027,1.9906,10.5080,22.7413,22.7325,22.7369,2.0537,-16.2006,16.3009,16.2654,16.2832,2.0135,-3.9413,16.3131,16.3009,16.3070,1.9862,-11.3837,16.3131,16.3041,16.3086,1.9837,15.3250,53.7188,4197.6603,-547741.8000,639557.9348
4504.0000,16.4340,22.8825,0.0000,414313.9000,-414313.9000,19.5801,0.0000,72676.3616,72676.3616,969.3356,486990.2616,0.0000,-486990.2616,16.4380,22.1484,0.0000,145624.2000,-145624.2000,7.7376,0.0000,24797.0543,24797.0543,381.2835,170421.2543,0.0000,-170421.2543,22.6617,16.4476,19.5546,9.7000,654747.6895,22.8825,22.8431,22.8628,1.7225,3.0487,22.3448,22.3343,22.3395,1.6243,10.7862,22.8825,22.8753,22.8789,1.6868,-16.5314,16.4380,16.4086,16.4233,1.6638,-3.9475,16.4476,16.4380,16.4428,1.6114,-11.6851,16.4476,16.4404,16.4440,1.6072,15.6326,54.9725,4295.6305,-559938.1000,654747.6895
4505.0000,16.5420,22.9930,0.0000,429905.7000,-429905.7000,20.3170,0.0000,75616.4193,75616.4193,1006.7839,505522.1193,0.0000,-505522.1193,16.5449,22.2568,0.0000,138835.9000,-138835.9000,7.3769,0.0000,23684.0067,23684.0067,363.7475,162519.9067,0.0000,-162519.9067,22.7861,16.5524,19.6692,9.8645,665856.6273,22.9930,22.9649,22.9790,1.3750,3.4141,22.4809,22.4704,22.4757,1.6156,10.7910,22.9930,22.9876,22.9903,1.3174,-16.9028,16.5449,16.5237,16.5343,1.3119,-4.3134,16.5524,16.5449,16.5486,1.2501,-11.6902,16.5524,16.5469,16.5496,1.2476,16.0036,55.7564,4356.8845,-568741.6000,665856.6273
4506.0000,16.1603,22.6021,0.0000,333665.0000,-333665.0000,15.7687,0.0000,58129.4336,58129.4336,781.9922,391794.4336,0.0000,-391794.4336,16.1501,21.8565,0.0000,107065.9000,-107065.9000,5.6888,0.0000,18143.4934,18143.4934,280.6547,125209.3934,0.0000,-125209.3934,22.4446,16.1116,19.2781,7.7649,524127.6532,22.6021,22.7041,22.6531,-3.9603,2.6639,22.1268,22.1600,22.1434,-4.0372,8.3527,22.6021,22.6260,22.6140,-4.5681,-13.1048,16.1501,16.2349,16.1925,-4.1518,-3.3600,16.1116,16.1501,16.1308,-5.0689,-9.0488,16.1116,16.1401,16.1258,-5.1415,12.4087,43.2160,3376.9556,-440730.9000,524127.6532
