Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4507.0000,15.9145,22.3505,0.0000,311935.2000,-311935.2000,14.7418,0.0000,54011.9839,54011.9839,729.1183,365947.1839,0.0000,-365947.1839,15.9055,21.6086,0.0000,92382.4000,-92382.4000,4.9086,0.0000,15592.0566,15592.0566,241.7097,107974.4566,0.0000,-107974.4566,22.1970,15.8813,19.0392,7.0915,478673.4860,22.3505,22.4329,22.3917,-3.1818,2.6480,21.8974,21.9232,21.9103,-2.8396,7.5566,22.3505,22.3681,22.3593,-3.1016,-12.0938,15.9055,15.9703,15.9379,-3.0990,-3.2777,15.8813,15.9055,15.8934,-2.8922,-8.1863,15.8813,15.8985,15.8899,-2.8742,11.4641,39.5288,3088.8343,-404317.6000,478673.4860
4508.0000,15.4507,21.8758,0.0000,234615.2000,-234615.2000,11.0877,0.0000,40160.7658,40160.7658,547.4568,274775.9658,0.0000,-274775.9658,15.4334,21.1301,0.0000,65127.5000,-65127.5000,3.4605,0.0000,10908.2830,10908.2830,170.2053,76035.7830,0.0000,-76035.7830,21.7727,15.3648,18.5687,5.3269,359564.7087,21.8758,22.0479,21.9619,-5.2141,2.0807,21.4747,21.5357,21.5052,-4.9162,5.5411,21.8758,21.9185,21.8972,-5.6040,-9.0070,15.4334,15.5755,15.5044,-5.2590,-2.5424,15.3648,15.4334,15.3991,-5.9932,-6.0029,15.3648,15.4136,15.3892,-6.0702,8.5453,29.2428,2285.0737,-299742.7000,359564.7087
4509.0000,15.1431,21.5612,0.0000,220659.4000,-220659.4000,10.4282,0.0000,37488.2191,37488.2191,513.2542,258147.6191,0.0000,-258147.6191,15.1291,20.8220,0.0000,49387.3000,-49387.3000,2.6241,0.0000,8232.1754,8232.1754,128.7913,57619.4754,0.0000,-57619.4754,21.4715,15.0823,18.2769,4.7652,321649.7207,21.5612,21.6889,21.6251,-4.0913,2.1994,21.2173,21.2631,21.2402,-3.2252,4.8235,21.5612,21.5936,21.5774,-3.8854,-8.2288,15.1291,15.2328,15.1810,-3.9306,-2.6013,15.0823,15.1291,15.1057,-3.5673,-5.2255,15.0823,15.1133,15.0978,-3.5431,7.8268,26.1986,2047.1974,-270046.7000,321649.7207
4510.0000,14.8362,21.2474,0.0000,190413.4000,-190413.4000,8.9988,0.0000,32109.0161,32109.0161,441.9762,222522.4161,0.0000,-222522.4161,14.8237,20.5127,0.0000,36628.2000,-36628.2000,1.9462,0.0000,6076.4889,6076.4889,95.3888,42704.6889,0.0000,-42704.6889,21.1842,14.7631,17.9736,4.0158,271064.3033,21.2474,21.3766,21.3120,-3.8052,2.0203,20.9527,21.0074,20.9801,-3.1661,3.9665,21.2474,21.2846,21.2660,-3.7856,-6.9784,14.8237,14.9313,14.8775,-3.6891,-2.3509,14.7631,14.8237,14.7934,-3.7962,-4.2970,14.7631,14.8026,14.7828,-3.8283,6.6479,21.9479,1715.0384,-227041.6000,271064.3033
4511.0000,14.6081,21.0143,0.0000,175528.0000,-175528.0000,8.2953,0.0000,29436.2084,29436.2084,406.5820,204964.2084,0.0000,-204964.2084,14.5971,20.2833,0.0000,32164.6000,-32164.6000,1.7090,0.0000,5317.5372,5317.5372,83.6526,37482.1372,0.0000,-37482.1372,20.9486,14.5501,17.7493,3.6577,246897.8360,21.0143,21.1217,21.0680,-2.9719,1.8951,20.7241,20.7773,20.7507,-2.7952,3.6041,21.0143,21.0451,21.0297,-2.8792,-6.4002,14.5971,14.6867,14.6419,-2.8709,-2.1954,14.5501,14.5971,14.5736,-2.6798,-3.9044,14.5501,14.5799,14.5650,-2.6561,6.0999,20.0422,1566.1268,-207692.6000,246897.8360
4512.0000,14.3410,20.7412,0.0000,158814.5000,-158814.5000,7.5054,0.0000,26462.9986,26462.9986,367.3058,185277.4986,0.0000,-185277.4986,14.3341,20.0171,0.0000,15203.7000,-15203.7000,0.8078,0.0000,2503.5863,2503.5863,39.5027,17707.2863,0.0000,-17707.2863,20.7369,14.2579,17.4974,3.0777,207746.3058,20.7412,20.8541,20.7976,-3.2897,1.9987,20.6131,20.6489,20.6310,-1.4717,2.8065,20.7412,20.7818,20.7615,-3.2630,-5.5068,14.3341,14.4310,14.3825,-3.1569,-2.2325,14.2579,14.3341,14.2960,-3.3772,-3.0404,14.2579,14.3029,14.2804,-3.4615,5.2729,16.6429,1300.5033,-174018.2000,207746.3058
4513.0000,14.1852,20.5820,0.0000,152373.0000,-152373.0000,7.2010,0.0000,25295.3492,25295.3492,351.7813,177668.3492,0.0000,-177668.3492,14.1774,19.8586,0.0000,16730.8000,-16730.8000,0.8890,0.0000,2748.6554,2748.6554,43.4220,19479.4554,0.0000,-19479.4554,20.5584,14.1389,17.3487,2.9676,200310.0069,20.5820,20.6607,20.6213,-2.1546,1.8738,20.4026,20.4626,20.4326,-2.4218,2.7628,20.5820,20.6082,20.5951,-2.0356,-5.3272,14.1774,14.2454,14.2114,-2.0922,-2.1040,14.1389,14.1774,14.1581,-1.6904,-2.9930,14.1389,14.1604,14.1496,-1.6054,5.0970,16.1820,1264.4878,-169103.8000,200310.0069
4514.0000,14.0487,20.4426,0.0000,141907.8000,-141907.8000,6.7064,0.0000,23481.6310,23481.6310,327.2824,165389.4310,0.0000,-165389.4310,14.0435,19.7231,0.0000,14663.6000,-14663.6000,0.7791,0.0000,2404.3040,2404.3040,38.0321,17067.9040,0.0000,-17067.9040,20.4152,14.0024,17.2088,2.7429,185148.6030,20.4426,20.5111,20.4768,-1.7711,1.7639,20.2697,20.3157,20.2927,-1.7153,2.5430,20.4426,20.4664,20.4545,-1.7242,-4.9426,14.0435,14.1022,14.0728,-1.6994,-1.9758,14.0024,14.0435,14.0229,-1.6586,-2.7549,14.0024,14.0263,14.0144,-1.6592,4.7307,14.9656,1169.4358,-156571.4000,185148.6030
4515.0000,13.9192,20.3103,0.0000,132232.2000,-132232.2000,6.2492,0.0000,21813.5591,21813.5591,304.6928,154045.7591,0.0000,-154045.7591,13.9149,19.5930,0.0000,11653.8000,-11653.8000,0.6192,0.0000,1907.2304,1907.2304,30.2090,13561.0304,0.0000,-13561.0304,20.2911,13.8714,17.0812,2.5195,170066.8848,20.3103,20.3766,20.3435,-1.6365,1.6847,20.1660,20.2050,20.1855,-1.3206,2.3039,20.3103,20.3346,20.3225,-1.6203,-4.5645,13.9149,13.9725,13.9437,-1.5852,-1.8767,13.8714,13.9149,13.8932,-1.5934,-2.4959,13.8714,13.8964,13.8839,-1.6019,4.3725,13.7257,1072.5481,-143886.0000,170066.8848
4516.0000,13.8288,20.2180,0.0000,126734.0000,-126734.0000,5.9893,0.0000,20861.9076,20861.9076,291.7752,147595.9076,0.0000,-147595.9076,13.8242,19.5012,0.0000,12421.4000,-12421.4000,0.6600,0.0000,2030.1891,2030.1891,32.1818,14451.5891,0.0000,-14451.5891,20.1863,13.7954,16.9909,2.4282,163904.4970,20.2180,20.2704,20.2442,-1.2254,1.5890,20.0447,20.0889,20.0668,-1.4598,2.2490,20.2180,20.2362,20.2271,-1.1782,-4.4003,13.8242,13.8698,13.8470,-1.1942,-1.7764,13.7954,13.8242,13.8098,-1.0330,-2.4364,13.7954,13.8115,13.8035,-0.9977,4.2129,13.2826,1037.9191,-139155.4000,163904.4970
4517.0000,13.7648,20.1527,0.0000,119722.2000,-119722.2000,5.6580,0.0000,19677.9792,19677.9792,275.4687,139400.1792,0.0000,-139400.1792,13.7608,19.4372,0.0000,15486.3000,-15486.3000,0.8228,0.0000,2528.8207,2528.8207,40.1076,18015.1207,0.0000,-18015.1207,20.0961,13.7403,16.9182,2.3537,158872.6241,20.1527,20.1944,20.1735,-0.8797,1.4244,19.9171,19.9641,19.9406,-1.5494,2.2473,20.1527,20.1661,20.1594,-0.8438,-4.2335,13.7608,13.7965,13.7787,-0.8519,-1.6117,13.7403,13.7608,13.7505,-0.7422,-2.4346,13.7403,13.7522,13.7462,-0.7174,4.0463,12.9425,1011.3414,-135208.5000,158872.6241
4518.0000,13.7105,20.0971,0.0000,132301.2000,-132301.2000,6.2524,0.0000,21717.6941,21717.6941,304.2842,154018.8941,0.0000,-154018.8941,13.7087,19.3844,0.0000,5932.7000,-5932.7000,0.3152,0.0000,968.0516,968.0516,15.3610,6900.7516,0.0000,-6900.7516,20.0703,13.6897,16.8800,2.3945,161629.7801,20.0971,20.1261,20.1116,-0.7742,1.8026,20.0157,19.9913,20.0035,0.7318,2.1178,20.0971,20.1079,20.1025,-0.7132,-4.4498,13.7087,13.7333,13.7210,-0.7234,-1.9791,13.6897,13.7087,13.6992,-0.6467,-2.2943,13.6897,13.6999,13.6948,-0.6476,4.2734,13.1126,1024.6386,-138233.9000,161629.7801
4519.0000,13.8838,20.2742,0.0000,170244.0000,-170244.0000,8.0456,0.0000,28060.6220,28060.6220,391.4111,198304.6220,0.0000,-198304.6220,13.8854,19.5631,0.0000,23161.5000,-23161.5000,1.2307,0.0000,3788.9288,3788.9288,59.9574,26950.4288,0.0000,-26950.4288,20.1563,13.9353,17.0458,3.2974,222577.6243,20.2742,20.2185,20.2464,1.5990,2.0022,19.9691,19.9771,19.9731,-0.3944,3.2329,20.2742,20.2522,20.2632,1.9115,-6.0433,13.8854,13.8348,13.8601,1.6517,-2.2716,13.9353,13.8854,13.9103,2.5210,-3.5023,13.9353,13.9031,13.9192,2.6808,5.7739,18.5183,1447.0475,-193405.5000,222577.6243
4520.0000,14.1035,20.4986,0.0000,186778.2000,-186778.2000,8.8270,0.0000,30946.7023,30946.7023,429.9128,217724.9023,0.0000,-217724.9023,14.1136,19.7940,0.0000,46743.5000,-46743.5000,2.4837,0.0000,7672.1364,7672.1364,121.0901,54415.6364,0.0000,-54415.6364,20.3078,14.1538,17.2308,3.9773,268467.7374,20.4986,20.4025,20.4506,2.4373,1.7607,20.0464,20.0335,20.0400,0.7800,4.2444,20.4986,20.4725,20.4856,2.6567,-7.0662,14.1136,14.0305,14.0720,2.5310,-2.1144,14.1538,14.1136,14.1337,2.6681,-4.5981,14.1538,14.1265,14.1402,2.6393,6.7125,22.5928,1765.4327,-233521.7000,268467.7374
4521.0000,14.3833,20.7844,0.0000,228802.2000,-228802.2000,10.8130,0.0000,38163.5578,38163.5578,527.4027,266965.7578,0.0000,-266965.7578,14.3952,20.0790,0.0000,62150.5000,-62150.5000,3.3023,0.0000,10243.6544,10243.6544,161.1532,72394.1544,0.0000,-72394.1544,20.5718,14.4354,17.5036,4.9493,334078.1928,20.7844,20.6724,20.7284,3.3261,2.0570,20.3067,20.2684,20.2876,2.9613,5.3592,20.7844,20.7574,20.7709,3.4166,-8.7560,14.3952,14.3034,14.3493,3.3188,-2.5036,14.4354,14.3952,14.4153,3.3717,-5.8059,14.4354,14.4074,14.4214,3.3667,8.3094,28.2139,2204.6766,-290952.7000,334078.1928
4522.0000,14.6051,21.0111,0.0000,249465.9000,-249465.9000,11.7895,0.0000,41832.5838,41832.5838,576.1001,291298.4838,0.0000,-291298.4838,14.6149,20.3014,0.0000,71714.4000,-71714.4000,3.8105,0.0000,11859.2339,11859.2339,186.1709,83573.6339,0.0000,-83573.6339,20.8011,14.6423,17.7217,5.4900,370574.4950,21.0111,20.9202,20.9657,2.8360,2.1620,20.5254,20.4945,20.5100,2.6566,5.9724,21.0111,20.9913,21.0012,2.7524,-9.6275,14.6149,14.5433,14.5791,2.7468,-2.6597,14.6423,14.6149,14.6286,2.5469,-6.4701,14.6423,14.6231,14.6327,2.5227,9.1298,31.2080,2438.6383,-321180.3000,370574.4950
4523.0000,14.7799,21.1898,0.0000,259773.1000,-259773.1000,12.2766,0.0000,43745.2304,43745.2304,600.7904,303518.3304,0.0000,-303518.3304,14.7875,20.4761,0.0000,80209.6000,-80209.6000,4.2618,0.0000,13299.0938,13299.0938,208.4189,93508.6938,0.0000,-93508.6938,20.9789,14.8077,17.8933,5.8319,393656.1576,21.1898,21.1171,21.1534,2.2390,2.1383,20.6903,20.6684,20.6793,2.0167,6.4001,21.1898,21.1750,21.1824,2.1594,-10.1384,14.7875,14.7316,14.7596,2.1506,-2.6716,14.8077,14.7875,14.7976,2.0129,-6.9334,14.8077,14.7933,14.8005,1.9983,9.6050,33.1076,2587.0746,-339982.7000,393656.1576
4524.0000,14.9040,21.3168,0.0000,267833.8000,-267833.8000,12.6576,0.0000,45238.6223,45238.6223,620.1584,313072.4223,0.0000,-313072.4223,14.9095,20.5996,0.0000,81409.0000,-81409.0000,4.3256,0.0000,13523.3663,13523.3663,211.6925,94932.3663,0.0000,-94932.3663,21.1144,14.9233,18.0188,6.0080,405543.0664,21.3168,21.2657,21.2913,1.6360,2.2310,20.8262,20.8088,20.8175,1.6409,6.5565,21.3168,21.3065,21.3117,1.5328,-10.4266,14.9095,14.8707,14.8901,1.5475,-2.7773,14.9233,14.9095,14.9164,1.4059,-7.1029,14.9233,14.9134,14.9184,1.3953,9.8802,34.0159,2658.0484,-349242.8000,405543.0664
4525.0000,15.0126,21.4278,0.0000,276419.2000,-276419.2000,13.0633,0.0000,46812.0953,46812.0953,640.5723,323231.2953,0.0000,-323231.2953,15.0169,20.7084,0.0000,82500.9000,-82500.9000,4.3836,0.0000,13727.6372,13727.6372,214.6455,96228.5372,0.0000,-96228.5372,21.2306,15.0290,18.1298,6.1826,417323.8316,21.4278,21.3867,21.4072,1.3728,2.3335,20.9440,20.9294,20.9367,1.4110,6.7171,21.4278,21.4192,21.4235,1.3222,-10.7298,15.0169,14.9852,15.0011,1.3125,-2.8932,15.0290,15.0169,15.0229,1.2590,-7.2768,15.0290,15.0204,15.0247,1.2560,10.1701,34.9581,2731.6737,-358920.1000,417323.8316
4526.0000,15.0531,21.4692,0.0000,286983.5000,-286983.5000,13.5626,0.0000,48649.1689,48649.1689,665.5409,335632.6689,0.0000,-335632.6689,15.0550,20.7469,0.0000,68336.8000,-68336.8000,3.6310,0.0000,11377.5737,11377.5737,177.8778,79714.3737,0.0000,-79714.3737,21.3068,15.0589,18.1828,6.1382,414329.4148,21.4692,21.4533,21.4612,0.6247,2.7766,21.0530,21.0389,21.0460,1.2916,6.4076,21.4692,21.4659,21.4675,0.5050,-10.7860,15.0550,15.0431,15.0490,0.5519,-3.3105,15.0589,15.0550,15.0569,0.3834,-6.9415,15.0589,15.0563,15.0576,0.3707,10.2520,34.4632,2692.9995,-355320.3000,414329.4148
4527.0000,15.0028,21.4178,0.0000,253814.4000,-253814.4000,11.9950,0.0000,42973.7413,42973.7413,588.7799,296788.1413,0.0000,-296788.1413,15.0015,20.6928,0.0000,73006.6000,-73006.6000,3.8791,0.0000,12144.9353,12144.9353,190.0649,85151.5353,0.0000,-85151.5353,21.2494,14.9939,18.1217,5.6741,382999.9405,21.4178,21.4319,21.4248,-0.4662,2.1988,20.9602,20.9713,20.9657,-0.9953,6.0779,21.4178,21.4219,21.4199,-0.6023,-9.7962,15.0015,15.0144,15.0080,-0.5226,-2.7053,14.9939,15.0015,14.9977,-0.7416,-6.5844,14.9939,14.9995,14.9967,-0.7622,9.2897,31.8215,2486.5802,-326821.0000,382999.9405
4528.0000,15.0380,21.4538,0.0000,261927.0000,-261927.0000,12.3784,0.0000,44385.3331,44385.3331,607.3926,306312.3331,0.0000,-306312.3331,15.0387,20.7305,0.0000,76404.9000,-76404.9000,4.0597,0.0000,12717.6329,12717.6329,198.8653,89122.5329,0.0000,-89122.5329,21.2715,15.0439,18.1577,5.8494,394837.5315,21.4538,21.4450,21.4494,0.2696,2.2473,20.9851,20.9828,20.9840,0.1930,6.3070,21.4538,21.4512,21.4525,0.3670,-10.1311,15.0387,15.0309,15.0348,0.2973,-2.7729,15.0439,15.0387,15.0413,0.4994,-6.8326,15.0439,15.0401,15.0420,0.5200,9.6055,32.9468,2574.5097,-338331.9000,394837.5315
4529.0000,15.0515,21.4675,0.0000,265285.5000,-265285.5000,12.5372,0.0000,44969.1440,44969.1440,615.3271,310254.6440,0.0000,-310254.6440,15.0521,20.7440,0.0000,72779.8000,-72779.8000,3.8671,0.0000,12116.7557,12116.7557,189.4609,84896.5557,0.0000,-84896.5557,21.2940,15.0534,18.1737,5.8497,394851.4464,21.4675,21.4624,21.4650,0.1604,2.3703,21.0170,21.0130,21.0150,0.3474,6.2373,21.4675,21.4664,21.4670,0.1476,-10.1669,15.0521,15.0480,15.0500,0.1562,-2.8900,15.0534,15.0521,15.0527,0.1104,-6.7571,15.0534,15.0525,15.0529,0.1048,9.6471,32.8828,2569.5092,-338065.3000,394851.4464
4530.0000,15.0718,21.4883,0.0000,254839.5000,-254839.5000,12.0435,0.0000,43219.8329,43219.8329,591.1513,298059.3329,0.0000,-298059.3329,15.0726,20.7648,0.0000,83142.8000,-83142.8000,4.4177,0.0000,13846.4770,13846.4770,216.4506,96989.2770,0.0000,-96989.2770,21.2935,15.0750,18.1842,5.8492,394818.3944,21.4883,21.4806,21.4845,0.2084,2.0066,20.9883,20.9917,20.9900,-0.3282,6.4243,21.4883,21.4867,21.4875,0.2209,-10.0369,15.0726,15.0665,15.0695,0.2085,-2.5419,15.0750,15.0726,15.0738,0.2272,-6.9596,15.0750,15.0732,15.0741,0.2284,9.5016,32.9974,2578.4621,-337982.3000,394818.3944
4531.0000,15.0797,21.4964,0.0000,247692.7000,-247692.7000,11.7057,0.0000,42015.8652,42015.8652,574.6519,289708.5652,0.0000,-289708.5652,15.0801,20.7724,0.0000,88330.3000,-88330.3000,4.6933,0.0000,14712.1352,14712.1352,229.9763,103042.4352,0.0000,-103042.4352,21.2893,15.0808,18.1851,5.8177,392691.4943,21.4964,21.4922,21.4943,0.0922,1.7966,20.9717,20.9740,20.9728,-0.2342,6.4900,21.4964,21.4958,21.4961,0.0766,-9.9091,15.0801,15.0772,15.0787,0.0833,-2.3375,15.0808,15.0801,15.0805,0.0539,-7.0308,15.0808,15.0803,15.0806,0.0512,9.3683,32.8744,2568.8500,-336023.0000,392691.4943
4532.0000,14.7218,21.1304,0.0000,184858.8000,-184858.8000,8.7363,0.0000,31086.1340,31086.1340,428.8990,215944.9340,0.0000,-215944.9340,14.7081,20.3957,0.0000,50902.2000,-50902.2000,2.7046,0.0000,8429.5356,8429.5356,132.5331,59331.7356,0.0000,-59331.7356,21.0192,14.6359,17.8276,4.1730,281679.1191,21.1304,21.2774,21.2039,-3.5319,1.6478,20.7295,20.7721,20.7508,-2.7066,4.3525,21.1304,21.1710,21.1507,-4.1951,-7.0884,14.7081,14.8354,14.7718,-3.7304,-2.0105,14.6359,14.7081,14.6720,-4.9560,-4.7152,14.6359,14.6878,14.6619,-5.0797,6.7257,22.9366,1792.2980,-235761.0000,281679.1191
4533.0000,14.4846,20.8879,0.0000,171261.6000,-171261.6000,8.0937,0.0000,28635.4492,28635.4492,396.3949,199897.0492,0.0000,-199897.0492,14.4706,20.1553,0.0000,38265.5000,-38265.5000,2.0332,0.0000,6314.0718,6314.0718,99.4699,44579.5718,0.0000,-44579.5718,20.7973,14.4244,17.6108,3.6877,248920.6906,20.8879,21.0120,20.9500,-3.0913,1.7084,20.5464,20.5875,20.5670,-2.2453,3.7416,20.8879,20.9202,20.9041,-3.0033,-6.3853,14.4706,14.5737,14.5222,-3.0392,-2.0202,14.4244,14.4706,14.4475,-2.7367,-4.0533,14.4244,14.4549,14.4396,-2.7089,6.0735,20.2800,1584.7105,-209527.1000,248920.6906
4534.0000,14.2500,20.6482,0.0000,157178.6000,-157178.6000,7.4281,0.0000,26133.4735,26133.4735,363.2226,183312.0735,0.0000,-183312.0735,14.2407,19.9227,0.0000,20430.7000,-20430.7000,1.0856,0.0000,3359.6481,3359.6481,53.0551,23790.3481,0.0000,-23790.3481,20.6132,14.1787,17.3960,3.1302,211289.8079,20.6482,20.7584,20.7033,-3.0036,1.8681,20.4512,20.4800,20.4656,-1.2500,2.9536,20.6482,20.6839,20.6661,-2.8990,-5.5601,14.2407,14.3335,14.2871,-2.8632,-2.1142,14.1787,14.2407,14.2097,-2.8961,-3.1997,14.1787,14.2167,14.1977,-2.9463,5.3139,17.0373,1331.3150,-177609.3000,211289.8079
4535.0000,14.0819,20.4765,0.0000,147647.3000,-147647.3000,6.9777,0.0000,24450.6442,24450.6442,340.6654,172097.9442,0.0000,-172097.9442,14.0745,19.7544,0.0000,15796.4000,-15796.4000,0.8393,0.0000,2591.2181,2591.2181,40.9810,18387.6181,0.0000,-18387.6181,20.4521,14.0286,17.2404,2.8692,193669.6655,20.4765,20.5610,20.5188,-2.2538,1.8242,20.3068,20.3499,20.3284,-1.6828,2.6635,20.4765,20.5049,20.4907,-2.1429,-5.1535,14.0745,14.1466,14.1105,-2.1582,-2.0461,14.0286,14.0745,14.0515,-1.9359,-2.8854,14.0286,14.0551,14.0418,-1.9081,4.9316,15.6315,1221.4655,-163443.7000,193669.6655
4536.0000,13.9109,20.2749,310.5000,130879.5000,-130569.0000,6.2014,63.8118,21586.1726,21649.9844,302.4341,152465.6726,246.6882,-152218.9844,13.9068,19.5848,0.0000,9080.9000,-9080.9000,0.4825,0.0000,1485.9814,1485.9814,23.5425,10566.8814,0.0000,-10566.8814,20.2880,13.8454,17.0667,2.4606,166088.0487,20.2749,20.3701,20.3225,-2.3955,1.7225,20.1982,20.2398,20.2190,-1.3468,2.2050,20.2749,20.3117,20.2933,-2.4092,-4.4789,13.9068,13.9801,13.9434,-2.0434,-1.9063,13.8454,13.9068,13.8761,-2.1439,-2.3888,13.8454,13.8803,13.8628,-2.1870,4.2951,13.3585,1043.8519,-139649.9000,166088.0487
4537.0000,13.7766,20.1646,0.0000,125774.7000,-125774.7000,5.9440,0.0000,20678.5122,20678.5122,289.5508,146453.2122,0.0000,-146453.2122,13.7723,19.4488,0.0000,6746.7000,-6746.7000,0.3585,0.0000,1101.8777,1101.8777,17.4790,7848.5777,0.0000,-7848.5777,20.1704,13.7241,16.9472,2.3215,156702.2081,20.1646,20.2273,20.1960,-1.5538,1.6910,20.0911,20.1345,20.1128,-1.3084,2.0495,20.1646,20.1877,20.1762,-1.4404,-4.2530,13.7723,13.8351,13.8037,-1.7132,-1.8618,13.7241,13.7723,13.7482,-1.5707,-2.2203,13.7241,13.7499,13.7370,-1.5458,4.0822,12.5891,983.7320,-132521.4000,156702.2081
4538.0000,13.6768,20.0628,0.0000,116013.6000,-116013.6000,5.4827,0.0000,19028.9719,19028.9719,266.8443,135042.5719,0.0000,-135042.5719,13.6724,19.3477,0.0000,9169.9000,-9169.9000,0.4872,0.0000,1495.4981,1495.4981,23.7439,10665.3981,0.0000,-10665.3981,20.0545,13.6357,16.8451,2.1896,147799.0774,20.0628,20.1210,20.0919,-1.2828,1.4996,19.9313,19.9945,19.9629,-1.8362,1.9868,20.0628,20.0844,20.0736,-1.2649,-3.9831,13.6724,13.7252,13.6988,-1.2929,-1.6652,13.6357,13.6724,13.6540,-1.1632,-2.1524,13.6357,13.6557,13.6457,-1.1283,3.8175,11.9199,931.4397,-125183.5000,147799.0774
4539.0000,13.5777,19.9616,0.0000,106325.8000,-106325.8000,5.0249,0.0000,17399.4145,17399.4145,244.4019,123725.2145,0.0000,-123725.2145,13.5745,19.2488,0.0000,7768.3000,-7768.3000,0.4128,0.0000,1265.1552,1265.1552,20.1066,9033.4552,0.0000,-9033.4552,19.9532,13.5310,16.7421,1.9954,134691.4717,19.9616,20.0221,19.9918,-1.2344,1.3874,19.8447,19.8894,19.8671,-1.1832,1.8001,19.9616,19.9847,19.9732,-1.2389,-3.6375,13.5745,13.6278,13.6012,-1.2048,-1.5374,13.5310,13.5745,13.5528,-1.2487,-1.9501,13.5310,13.5556,13.5433,-1.2625,3.4875,10.8536,848.1168,-114094.1000,134691.4717
4540.0000,13.5449,19.9281,0.0000,100453.9000,-100453.9000,4.7474,0.0000,16425.8948,16425.8948,230.7555,116879.7948,0.0000,-116879.7948,13.5397,19.2136,0.0000,16792.1000,-16792.1000,0.8922,0.0000,2733.4371,2733.4371,43.4458,19525.5371,0.0000,-19525.5371,19.8571,13.5332,16.6951,2.0379,137557.1968,19.9281,19.9631,19.9456,-0.5846,1.1176,19.6304,19.7118,19.6711,-2.3921,2.0098,19.9281,19.9375,19.9328,-0.5137,-3.6298,13.5397,13.5702,13.5550,-0.5846,-1.2850,13.5332,13.5397,13.5364,-0.2239,-2.1773,13.5332,13.5355,13.5343,-0.1351,3.4623,11.2541,879.4073,-117246.0000,137557.1968
4541.0000,13.4537,19.8350,0.0000,93123.8000,-93123.8000,4.4009,0.0000,15194.8731,15194.8731,213.8717,108318.6731,0.0000,-108318.6731,13.4530,19.1259,0.0000,8436.6000,-8436.6000,0.4483,0.0000,1371.6448,1371.6448,21.8248,9808.2448,0.0000,-9808.2448,19.7972,13.4011,16.5992,1.7723,119628.4792,19.8350,19.8930,19.8640,-1.0114,1.1817,19.6821,19.6779,19.6800,0.0807,1.6300,19.8350,19.8576,19.8463,-1.0708,-3.2192,13.4530,13.5023,13.4777,-0.9594,-1.3176,13.4011,13.4530,13.4271,-1.3467,-1.7658,13.4011,13.4330,13.4171,-1.4423,3.0834,9.6753,756.0387,-101560.4000,119628.4792
4542.0000,13.4498,19.7166,1076.2000,105786.2000,-104710.0000,5.0553,222.8551,17259.3963,17482.2515,245.5877,123045.5963,853.3449,-122192.2515,13.4443,19.1171,0.0000,6430.3000,-6430.3000,0.3417,0.0000,1045.3275,1045.3275,16.6289,7475.6275,0.0000,-7475.6275,19.7176,13.4534,16.5855,1.9318,130397.4096,19.7166,19.7836,19.7501,-1.4016,1.4241,19.6546,19.6646,19.6596,-0.2726,1.7657,19.7166,19.7434,19.7300,-1.4303,-3.6313,13.4443,13.4586,13.4515,-0.3431,-1.5712,13.4534,13.4443,13.4489,0.2362,-1.9129,13.4534,13.4458,13.4496,0.3664,3.4841,10.7661,841.2765,-111140.3000,130397.4096
4543.0000,13.5149,19.8974,0.0000,116557.1000,-116557.1000,5.5084,0.0000,19045.6560,19045.6560,267.5242,135602.7560,0.0000,-135602.7560,13.5160,19.1896,0.0000,20381.3000,-20381.3000,1.0829,0.0000,3316.5833,3316.5833,52.7047,23697.8833,0.0000,-23697.8833,19.7616,13.5418,16.6517,2.3426,158125.3607,19.8974,19.8255,19.8615,1.3175,1.2784,19.5339,19.5718,19.5528,-1.3155,2.3613,19.8974,19.8676,19.8825,1.8140,-4.2300,13.5160,13.4880,13.5020,0.5833,-1.4751,13.5418,13.5160,13.5289,0.9393,-2.5581,13.5418,13.5247,13.5333,0.9824,4.0332,13.1482,1027.4210,-136938.4000,158125.3607
4544.0000,13.6734,20.0227,436.1000,135075.1000,-134639.0000,6.4062,89.9737,22153.7436,22243.7172,311.2829,157228.8436,346.1263,-156882.7172,13.6820,19.3575,0.0000,36060.8000,-36060.8000,1.9160,0.0000,5881.8825,5881.8825,93.2775,41942.6825,0.0000,-41942.6825,19.8418,13.7243,16.7830,2.9091,196365.4632,20.0227,19.9419,19.9823,1.4309,1.2342,19.5864,19.5788,19.5826,0.3323,3.1502,20.0227,20.0020,20.0123,1.5395,-5.1720,13.6820,13.6041,13.6431,1.6752,-1.4967,13.7243,13.6820,13.7032,2.0757,-3.4128,13.7243,13.6946,13.7094,2.0991,4.9095,16.6059,1297.6094,-170699.8000,196365.4632
4545.0000,13.7916,20.1800,0.0000,149136.1000,-149136.1000,7.0480,0.0000,24528.0186,24528.0186,342.7986,173664.1186,0.0000,-173664.1186,13.8006,19.4774,0.0000,42513.8000,-42513.8000,2.2589,0.0000,6946.2245,6946.2245,110.0423,49460.0245,0.0000,-49460.0245,19.9730,13.8240,16.8985,3.2701,220728.6512,20.1800,20.0845,20.1323,1.7831,1.2998,19.6992,19.6750,19.6871,1.2340,3.5587,20.1800,20.1575,20.1687,1.8605,-5.7482,13.8006,13.7359,13.7683,1.4839,-1.5964,13.8240,13.8006,13.8123,1.2908,-3.8553,13.8240,13.8079,13.8160,1.2588,5.4517,18.5792,1451.8039,-191649.9000,220728.6512
4546.0000,13.9174,20.3084,0.0000,155939.5000,-155939.5000,7.3696,0.0000,25723.2742,25723.2742,358.7136,181662.7742,0.0000,-181662.7742,13.9264,19.6047,0.0000,55254.7000,-55254.7000,2.9359,0.0000,9044.3491,9044.3491,143.0892,64299.0491,0.0000,-64299.0491,20.0807,13.9500,17.0153,3.6101,243684.1593,20.3084,20.2146,20.2615,1.5332,1.1384,19.7751,19.7589,19.7670,0.9379,4.0743,20.3084,20.2911,20.2998,1.5545,-6.2312,13.9264,13.8573,13.8919,1.4651,-1.4779,13.9500,13.9264,13.9382,1.4922,-4.4138,13.9500,13.9324,13.9412,1.4847,5.8917,20.5802,1608.1666,-211194.2000,243684.1593
4547.0000,14.0209,20.4142,0.0000,162577.8000,-162577.8000,7.6833,0.0000,26884.1765,26884.1765,374.2925,189461.9765,0.0000,-189461.9765,14.0290,19.7084,0.0000,61575.7000,-61575.7000,3.2717,0.0000,10094.0640,10094.0640,159.5399,71669.7640,0.0000,-71669.7640,20.1801,14.0463,17.1132,3.8397,259177.8707,20.4142,20.3312,20.3727,1.3148,1.1057,19.8657,19.8488,19.8572,1.0620,4.3775,20.4142,20.4007,20.4074,1.2727,-6.5776,14.0290,13.9689,13.9989,1.2652,-1.4705,14.0463,14.0290,14.0376,1.1729,-4.7423,14.0463,14.0332,14.0397,1.1622,6.2128,21.8856,1710.1730,-224153.5000,259177.8707
4548.0000,14.1143,20.5096,0.0000,169758.8000,-169758.8000,8.0226,0.0000,28134.0234,28134.0234,391.0910,197892.8234,0.0000,-197892.8234,14.1213,19.8019,0.0000,66277.7000,-66277.7000,3.5216,0.0000,10879.5821,10879.5821,171.7948,77157.2821,0.0000,-77157.2821,20.2733,14.1363,17.2048,4.0483,273258.5775,20.5096,20.4356,20.4726,1.1793,1.1141,19.9542,19.9384,19.9463,1.0476,4.6356,20.5096,20.4981,20.5039,1.1370,-6.9086,14.1213,14.0686,14.0950,1.1320,-1.5004,14.1363,14.1213,14.1288,1.0738,-5.0219,14.1363,14.1248,14.1306,1.0694,6.5223,23.0697,1802.6996,-236036.5000,273258.5775
4549.0000,14.1885,20.5854,0.0000,177962.1000,-177962.1000,8.4103,0.0000,29545.7027,29545.7027,410.2424,207507.8027,0.0000,-207507.8027,14.1940,19.8754,0.0000,66328.4000,-66328.4000,3.5243,0.0000,10899.5759,10899.5759,171.9918,77227.9759,0.0000,-77227.9759,20.3583,14.2053,17.2818,4.1961,283235.6776,20.5854,20.5289,20.5572,0.9934,1.2323,20.0447,20.0290,20.0369,1.0665,4.7566,20.5854,20.5766,20.5810,0.9040,-7.1780,14.1940,14.1541,14.1740,0.9275,-1.6287,14.2053,14.1940,14.1997,0.8280,-5.1530,14.2053,14.1968,14.2010,0.8236,6.7816,23.8563,1864.1614,-244290.5000,283235.6776
4550.0000,14.3118,20.7114,0.0000,188137.0000,-188137.0000,8.8912,0.0000,31327.0939,31327.0939,433.9104,219464.0939,0.0000,-219464.0939,14.3193,20.0022,0.0000,77974.8000,-77974.8000,4.1431,0.0000,12837.2469,12837.2469,202.2524,90812.0469,0.0000,-90812.0469,20.4650,14.3379,17.4015,4.5634,308032.2345,20.7114,20.6295,20.6705,1.3408,1.1423,20.1377,20.1232,20.1304,1.1027,5.2853,20.7114,20.6982,20.7048,1.4678,-7.7489,14.3193,14.2592,14.2892,1.3635,-1.5827,14.3379,14.3193,14.3286,1.5292,-5.7258,14.3379,14.3232,14.3306,1.5364,7.3085,26.0602,2036.3771,-266111.8000,308032.2345
4551.0000,14.4228,20.8248,0.0000,196966.3000,-196966.3000,9.3084,0.0000,32884.5666,32884.5666,454.6452,229850.8666,0.0000,-229850.8666,14.4302,20.1144,0.0000,84220.4000,-84220.4000,4.4749,0.0000,13888.4997,13888.4997,218.5667,98108.8997,0.0000,-98108.8997,20.5743,14.4449,17.5096,4.8275,325853.5652,20.8248,20.7429,20.7839,1.3418,1.1430,20.2423,20.2270,20.2346,1.2303,5.6179,20.8248,20.8133,20.8191,1.3518,-8.1654,14.4302,14.3727,14.4014,1.3272,-1.6112,14.4449,14.4302,14.4376,1.2883,-6.0861,14.4449,14.4333,14.4391,1.2833,7.6973,27.5679,2154.1928,-281186.7000,325853.5652
4552.0000,14.5206,20.9218,54.2000,201507.7000,-201453.5000,9.5259,11.0293,33721.9132,33732.9425,465.6083,235229.6132,43.1707,-235186.4425,14.5272,20.2126,0.0000,91054.2000,-91054.2000,4.8380,0.0000,15037.4011,15037.4011,236.4120,106091.6011,0.0000,-106091.6011,20.6666,14.5395,17.6031,5.0289,339450.1633,20.9218,20.8451,20.8834,1.1743,1.0703,20.3272,20.3151,20.3211,1.0173,5.9083,20.9218,20.9122,20.9170,1.1549,-8.4556,14.5272,14.4747,14.5009,1.1742,-1.5626,14.5395,14.5272,14.5334,1.1296,-6.4007,14.5395,14.5297,14.5346,1.1255,7.9633,28.7383,2245.6508,-292507.7000,339450.1633
4553.0000,14.5402,20.8880,936.5000,187101.7000,-186165.2000,8.8910,190.5117,31325.8063,31516.3181,434.8449,218427.5063,745.9883,-217681.5181,14.5428,20.2284,0.0000,91631.3000,-91631.3000,4.8687,0.0000,15136.2793,15136.2793,238.0082,106767.5793,0.0000,-106767.5793,20.6558,14.5440,17.5999,4.8053,324359.8504,20.8880,20.8855,20.8867,0.0134,0.8631,20.3273,20.3266,20.3270,0.0439,5.7318,20.8880,20.8909,20.8894,-0.3594,-8.0279,14.5428,14.5234,14.5331,0.3613,-1.3408,14.5440,14.5428,14.5434,0.0946,-6.2095,14.5440,14.5431,14.5436,0.0818,7.5502,27.5368,2151.7661,-277796.5000,324359.8504
4554.0000,14.5025,20.9059,5.9000,177275.1000,-177269.2000,8.3782,1.2010,29653.6801,29654.8811,409.8303,206928.7801,4.6990,-206924.0811,14.5009,20.1860,0.0000,88666.2000,-88666.2000,4.7112,0.0000,14637.2172,14637.2172,230.3218,103303.4172,0.0000,-103303.4172,20.6476,14.4944,17.5710,4.6022,310650.2257,20.9059,20.8930,20.8994,0.1265,0.7659,20.2849,20.2909,20.2879,-0.4986,5.4771,20.9059,20.9043,20.9051,0.1622,-7.6123,14.5009,14.5177,14.5093,-0.3140,-1.2223,14.4944,14.5009,14.4976,-0.5792,-5.9335,14.4944,14.4999,14.4971,-0.5875,7.1558,26.1969,2047.0623,-265935.4000,310650.2257
4555.0000,14.4262,20.8138,214.6000,168802.2000,-168587.6000,7.9886,43.7360,28184.7259,28228.4619,390.6731,196986.9259,170.8640,-196816.0619,14.4212,20.1053,0.0000,76978.9000,-76978.9000,4.0902,0.0000,12692.6278,12692.6278,199.9269,89671.5278,0.0000,-89671.5278,20.5870,14.4083,17.4977,4.2645,287850.8676,20.8138,20.8691,20.8415,-0.7263,0.8849,20.2412,20.2485,20.2449,-0.5460,4.9751,20.8138,20.8240,20.8189,-1.0663,-7.1037,14.4212,14.4643,14.4428,-0.8293,-1.2995,14.4083,14.4212,14.4148,-1.0267,-5.3897,14.4083,14.4188,14.4136,-1.0350,6.6891,24.1717,1888.8128,-245566.5000,287850.8676
4556.0000,14.2113,20.5697,499.4000,145446.8000,-144947.4000,6.8997,102.1330,24160.5726,24262.7056,337.2468,169607.3726,397.2670,-169210.1056,14.1983,19.8797,0.0000,48279.1000,-48279.1000,2.5652,0.0000,7934.0799,7934.0799,125.3465,56213.1799,0.0000,-56213.1799,20.4293,14.1480,17.2887,3.3972,229309.1426,20.5697,20.7158,20.6427,-2.4252,1.1363,20.1363,20.1584,20.1474,-1.2029,3.7016,20.5697,20.6033,20.5865,-2.8315,-5.7633,14.1983,14.3079,14.2531,-2.3159,-1.4448,14.1480,14.1983,14.1731,-2.9431,-4.0101,14.1480,14.1857,14.1668,-3.0042,5.4549,18.9368,1479.7508,-193226.5000,229309.1426
4557.0000,14.0061,20.3366,744.5000,134943.2000,-134198.7000,6.4160,152.7671,22306.6580,22459.4252,313.1683,157249.8580,591.7329,-156658.1252,13.9929,19.6719,0.0000,28189.2000,-28189.2000,1.4978,0.0000,4618.6041,4618.6041,73.1189,32807.8041,0.0000,-32807.8041,20.2680,13.9376,17.1028,2.8626,193228.5659,20.3366,20.4773,20.4070,-2.8718,1.3981,20.0608,20.0827,20.0717,-0.9396,2.8959,20.3366,20.3750,20.3558,-2.8111,-5.0179,13.9929,14.0985,14.0457,-2.5294,-1.6394,13.9376,13.9929,13.9652,-2.5353,-3.1372,13.9376,13.9744,13.9560,-2.5711,4.7766,15.8233,1236.4565,-162387.9000,193228.5659
4558.0000,13.8290,20.1266,1001.7000,123525.9000,-122524.2000,5.8898,206.1385,20333.9223,20540.0608,287.1110,143859.8223,795.5615,-143064.2608,13.8194,19.4964,0.0000,16264.8000,-16264.8000,0.8642,0.0000,2658.1815,2658.1815,42.1529,18922.9815,0.0000,-18922.9815,20.1094,13.7619,16.9357,2.4497,165354.1468,20.1266,20.2500,20.1883,-2.6654,1.4799,19.9721,20.0024,19.9873,-1.0460,2.3441,20.1266,20.1663,20.1465,-2.5529,-4.4100,13.8194,13.9097,13.8645,-2.2130,-1.6752,13.7619,13.8194,13.7906,-2.1337,-2.5394,13.7619,13.7969,13.7794,-2.1576,4.2146,13.4959,1054.5922,-138789.0000,165354.1468
4559.0000,13.7017,19.9586,1325.9000,115030.9000,-113705.0000,5.5052,273.4252,18878.8209,19152.2460,268.0738,133909.7209,1052.4748,-132857.2460,13.6944,19.3699,0.0000,11896.0000,-11896.0000,0.6321,0.0000,1940.6998,1940.6998,30.8086,13836.6998,0.0000,-13836.6998,19.9609,13.6505,16.8057,2.2130,149377.2959,19.9586,20.0613,20.0100,-2.1790,1.4508,19.8515,19.8970,19.8742,-1.3907,2.0829,19.9586,19.9937,19.9762,-2.0818,-4.0544,13.6944,13.7641,13.7292,-1.6598,-1.6244,13.6505,13.6944,13.6724,-1.4534,-2.2565,13.6505,13.6756,13.6630,-1.4312,3.8808,12.2571,957.7896,-125601.0000,149377.2959
4560.0000,13.6694,19.5892,4470.2000,104262.5000,-99792.3000,5.1599,922.3268,17098.5402,18020.8671,251.1858,121361.0402,3547.8732,-117813.1671,13.6637,19.3389,0.0000,8564.6000,-8564.6000,0.4551,0.0000,1396.6080,1396.6080,22.1696,9961.2080,0.0000,-9961.2080,19.6933,13.6587,16.6760,1.9361,130689.9218,19.5892,19.7809,19.6851,-3.9474,1.4126,19.6732,19.7467,19.7100,-2.0087,1.8677,19.5892,19.6667,19.6279,-4.2290,-3.7473,13.6637,13.6915,13.6776,-0.6496,-1.5683,13.6587,13.6637,13.6612,-0.1619,-2.0233,13.6587,13.6598,13.6593,-0.0721,3.5916,11.2121,876.1291,-108356.9000,130689.9218
4561.0000,13.5509,19.7820,1402.4000,103313.9000,-101911.5000,4.9555,289.9194,16895.9129,17185.8323,241.0734,120209.8129,1112.4806,-119097.3323,13.5509,19.2249,0.0000,8036.6000,-8036.6000,0.4270,0.0000,1308.4134,1308.4134,20.8003,9345.0134,0.0000,-9345.0134,19.7173,13.4901,16.6037,1.9152,129276.9122,19.7820,19.7370,19.7595,0.8716,1.3605,19.6147,19.6510,19.6328,-0.9581,1.7875,19.7820,19.7502,19.7661,1.6410,-3.5949,13.5509,13.6060,13.5784,-1.2231,-1.5095,13.4901,13.5509,13.5205,-1.7245,-1.9365,13.4901,13.5267,13.5084,-1.8470,3.4460,10.7445,839.5931,-109948.1000,129276.9122
4562.0000,13.4526,19.6301,1754.8000,96047.0000,-94292.2000,4.6304,363.3604,15671.4145,16034.7749,225.1165,111718.4145,1391.4396,-110326.9749,13.4486,19.1214,0.0000,6143.4000,-6143.4000,0.3264,0.0000,998.7485,998.7485,15.8932,7142.1485,0.0000,-7142.1485,19.6409,13.4037,16.5223,1.7666,119246.8039,19.6301,19.6932,19.6617,-1.2072,1.2992,19.5784,19.6009,19.5897,-0.5472,1.6256,19.6301,19.6605,19.6453,-1.4848,-3.3312,13.4486,13.5073,13.4780,-1.2391,-1.4347,13.4037,13.4486,13.4261,-1.1656,-1.7611,13.4037,13.4280,13.4158,-1.1443,3.1957,9.8916,772.9467,-100435.6000,119246.8039
4563.0000,13.4131,19.5121,2259.1000,88814.5000,-86555.4000,4.3148,468.0894,14477.9879,14946.0773,209.6860,103292.4879,1791.0106,-101501.4773,13.4075,19.0799,0.0000,9893.7000,-9893.7000,0.5257,0.0000,1607.5198,1607.5198,25.5849,11501.2198,0.0000,-11501.2198,19.5265,13.3958,16.4611,1.6957,114458.8563,19.5121,19.5933,19.5527,-1.3417,1.1254,19.4298,19.4945,19.4622,-1.5656,1.6511,19.5121,19.5430,19.5276,-1.4470,-3.1894,13.4075,13.4428,13.4252,-0.6636,-1.2630,13.3958,13.4075,13.4017,-0.3220,-1.7887,13.3958,13.4008,13.3983,-0.2382,3.0518,9.6578,754.6768,-96449.1000,114458.8563
4564.0000,13.4274,19.5597,2380.1000,106347.5000,-103967.4000,5.1497,493.0442,17341.8969,17834.9411,250.1835,123689.3969,1887.0558,-121802.3411,13.4246,19.0971,0.0000,8177.9000,-8177.9000,0.4345,0.0000,1329.0543,1329.0543,21.1445,9506.9543,0.0000,-9506.9543,19.5205,13.4361,16.4783,1.9415,131048.3972,19.5597,19.5569,19.5583,0.0411,1.4174,19.4490,19.4541,19.4516,-0.1542,1.8519,19.5597,19.5534,19.5566,0.3233,-3.7323,13.4246,13.4252,13.4249,-0.0307,-1.5717,13.4361,13.4246,13.4303,0.3192,-2.0062,13.4361,13.4284,13.4322,0.3831,3.5780,11.1398,870.4834,-112145.3000,131048.3972
4565.0000,13.4043,19.7845,0.0000,118862.2000,-118862.2000,5.6173,0.0000,19372.1806,19372.1806,272.7752,138234.3806,0.0000,-138234.3806,13.4048,19.0771,0.0000,10366.2000,-10366.2000,0.5508,0.0000,1684.2261,1684.2261,26.8042,12050.4261,0.0000,-12050.4261,19.6615,13.3928,16.5272,2.2094,149137.2148,19.7845,19.6875,19.7360,2.1177,1.5166,19.5249,19.5006,19.5127,0.7115,2.0674,19.7845,19.7427,19.7636,2.4715,-4.1008,13.4048,13.4130,13.4089,-0.2191,-1.6888,13.3928,13.4048,13.3988,-0.4074,-2.2396,13.3928,13.4005,13.3966,-0.4565,3.9285,12.3022,961.3122,-129228.4000,149137.2148
4566.0000,13.6750,20.0048,1023.4000,206635.8000,-205612.4000,9.8187,211.1365,33891.7205,34102.8570,476.7796,240527.5205,812.2635,-239715.2570,13.6724,19.3477,0.0000,5887.2000,-5887.2000,0.3128,0.0000,960.1302,960.1302,15.2215,6847.3302,0.0000,-6847.3302,19.9200,13.7464,16.8332,3.5740,241248.3656,20.0048,19.9376,19.9712,2.8123,2.9008,19.8802,19.7962,19.8382,3.9010,3.2136,20.0048,19.9776,19.9912,2.7204,-6.9178,13.6724,13.6115,13.6419,2.7854,-3.1686,13.7464,13.6724,13.7094,3.7220,-3.4814,13.7464,13.7053,13.7259,3.9467,6.6500,20.2055,1578.8888,-211499.6000,241248.3656
4567.0000,14.0702,20.4645,0.0000,268047.7000,-268047.7000,12.6677,0.0000,44376.8210,44376.8210,616.1308,312424.5210,0.0000,-312424.5210,14.0765,19.7565,0.0000,26041.2000,-26041.2000,1.3837,0.0000,4271.8900,4271.8900,67.4022,30313.0900,0.0000,-30313.0900,20.3234,14.1410,17.2322,4.9639,335065.9096,20.4645,20.3562,20.4103,5.2723,3.3656,20.1815,20.1263,20.1539,3.7830,4.7492,20.4645,20.4241,20.4443,5.4408,-9.3021,14.0765,13.9902,14.0334,4.6972,-3.7613,14.1410,14.0765,14.1087,4.7927,-5.1450,14.1410,14.1040,14.1225,4.7597,8.9063,28.0472,2191.6455,-294088.9000,335065.9096
4568.0000,14.5634,20.9685,0.0000,291723.9000,-291723.9000,13.7866,0.0000,48869.7145,48869.7145,672.2931,340593.6145,0.0000,-340593.6145,14.5798,20.2657,0.0000,84127.6000,-84127.6000,4.4700,0.0000,13904.5601,13904.5601,218.1054,98032.1601,0.0000,-98032.1601,20.7384,14.6345,17.6864,6.3676,429813.8506,20.9685,20.8107,20.8896,5.7571,2.5228,20.4624,20.4278,20.4451,3.4876,6.9928,20.9685,20.9312,20.9498,6.0743,-11.2638,14.5798,14.4510,14.5154,5.7906,-3.1055,14.6345,14.5798,14.6071,5.9879,-7.5755,14.6345,14.5961,14.6153,5.9207,10.6811,36.4882,2851.2355,-375851.5000,429813.8506
4569.0000,14.8894,21.3018,0.0000,306859.3000,-306859.3000,14.5019,0.0000,51811.8892,51811.8892,709.4916,358671.1892,0.0000,-358671.1892,14.9023,20.5922,0.0000,100537.8000,-100537.8000,5.3419,0.0000,16699.1057,16699.1057,261.2010,117236.9057,0.0000,-117236.9057,21.0688,14.9329,18.0008,6.9574,469624.2056,21.3018,21.1806,21.2412,4.2168,2.4075,20.7750,20.7415,20.7583,3.7528,7.7495,21.3018,21.2785,21.2901,4.0803,-12.0944,14.9023,14.8097,14.8560,4.0835,-3.0533,14.9329,14.9023,14.9176,3.7198,-8.3953,14.9329,14.9107,14.9218,3.6725,11.4486,39.7194,3103.7338,-407397.1000,469624.2056
4570.0000,15.1279,21.5457,0.0000,317245.6000,-317245.6000,14.9927,0.0000,53877.4088,53877.4088,735.1109,371123.0088,0.0000,-371123.0088,15.1371,20.8301,0.0000,108868.2000,-108868.2000,5.7846,0.0000,18149.0966,18149.0966,283.2373,127017.2966,0.0000,-127017.2966,21.3166,15.1587,18.2376,7.3109,493482.8990,21.5457,21.4556,21.5007,3.1045,2.3883,21.0129,20.9883,21.0006,2.8981,8.1729,21.5457,21.5294,21.5376,2.9595,-12.6044,15.1371,15.0702,15.1037,2.9627,-3.0694,15.1587,15.1371,15.1479,2.7530,-8.8540,15.1587,15.1428,15.1507,2.7360,11.9233,41.6287,3252.9255,-426113.8000,493482.8990
4571.0000,15.3618,21.7849,0.0000,334836.6000,-334836.6000,15.8241,0.0000,57191.3147,57191.3147,777.1227,392027.9147,0.0000,-392027.9147,15.3700,21.0660,0.0000,117029.8000,-117029.8000,6.2182,0.0000,19581.6557,19581.6557,304.7850,136611.4557,0.0000,-136611.4557,21.5551,15.3904,18.4727,7.7644,524100.2565,21.7849,21.7034,21.7442,2.9120,2.4773,21.2476,21.2251,21.2363,2.8182,8.6955,21.7849,21.7700,21.7775,2.8685,-13.3468,15.3700,15.3090,15.3395,2.8189,-3.2019,15.3904,15.3700,15.3802,2.7768,-9.4202,15.3904,15.3752,15.3828,2.7741,12.6221,44.1951,3453.4689,-451866.4000,524100.2565
4572.0000,15.5216,21.9485,0.0000,346186.3000,-346186.3000,16.3604,0.0000,59362.7362,59362.7362,804.7418,405549.0362,0.0000,-405549.0362,15.5272,21.2253,0.0000,113216.5000,-113216.5000,6.0156,0.0000,18991.3103,18991.3103,295.1599,132207.8103,0.0000,-132207.8103,21.7344,15.5407,18.6375,7.9192,534544.8456,21.9485,21.8945,21.9215,2.1130,2.7203,21.4337,21.4158,21.4247,2.2469,8.7359,21.9485,21.9384,21.9434,1.9761,-13.6402,15.5272,15.4870,15.5071,1.9964,-3.4483,15.5407,15.5272,15.5339,1.8287,-9.4639,15.5407,15.5309,15.5358,1.8193,12.9122,44.8973,3508.3398,-459402.8000,534544.8456
4573.0000,15.7212,22.1527,0.0000,358066.5000,-358066.5000,16.9219,0.0000,61703.2219,61703.2219,833.2672,419769.7219,0.0000,-419769.7219,15.7275,21.4282,0.0000,126221.2000,-126221.2000,6.7066,0.0000,21241.4071,21241.4071,329.2970,147462.6071,0.0000,-147462.6071,21.9266,15.7440,18.8353,8.3473,563444.9533,22.1527,22.0897,22.1212,2.3836,2.6273,21.6144,21.5983,21.6063,2.1651,9.3339,22.1527,22.1409,22.1468,2.4276,-14.2946,15.7275,15.6797,15.7036,2.3448,-3.4051,15.7440,15.7275,15.7358,2.4091,-10.1117,15.7440,15.7317,15.7378,2.4121,13.5168,47.4328,3706.4671,-484287.7000,563444.9533
4574.0000,15.8960,22.3316,0.0000,370998.1000,-370998.1000,17.5330,0.0000,64209.2753,64209.2753,864.5434,435207.3753,0.0000,-435207.3753,15.9016,21.6046,0.0000,131268.2000,-131268.2000,6.9748,0.0000,22153.6630,22153.6630,342.7769,153421.8630,0.0000,-153421.8630,22.1064,15.9152,19.0108,8.6701,585234.1643,22.3316,22.2759,22.3037,2.1760,2.7122,21.7926,21.7773,21.7849,2.1286,9.6869,22.3316,22.3215,22.3265,2.1428,-14.8209,15.9016,15.8599,15.8808,2.1113,-3.5194,15.9152,15.9016,15.9084,2.0568,-10.4942,15.9152,15.9050,15.9101,2.0525,14.0136,49.2285,3846.7867,-502266.3000,585234.1643
4575.0000,16.0684,22.5081,0.0000,384112.0000,-384112.0000,18.1528,0.0000,66764.8333,66764.8333,896.1817,450876.8333,0.0000,-450876.8333,16.0737,21.7791,0.0000,138375.8000,-138375.8000,7.3524,0.0000,23419.5871,23419.5871,361.6270,161795.3871,0.0000,-161795.3871,22.2809,16.0867,19.1838,9.0273,609342.3424,22.5081,22.4547,22.4814,2.1181,2.7576,21.9634,21.9494,21.9564,2.0425,10.1100,22.5081,22.4986,22.5033,2.1070,-15.3952,16.0737,16.0339,16.0538,2.0622,-3.6001,16.0867,16.0737,16.0802,2.0471,-10.9525,16.0867,16.0770,16.0818,2.0457,14.5527,51.2597,4005.5067,-522487.8000,609342.3424
4576.0000,16.2248,22.6682,0.0000,393782.2000,-393782.2000,18.6098,0.0000,68713.5559,68713.5559,919.8408,462495.7559,0.0000,-462495.7559,16.2296,21.9372,0.0000,144914.8000,-144914.8000,7.6999,0.0000,24590.0049,24590.0049,379.0197,169504.8049,0.0000,-169504.8049,22.4392,16.2409,19.3401,9.3182,628981.0649,22.6682,22.6196,22.6439,1.9346,2.7646,22.1175,22.1052,22.1113,1.8434,10.4645,22.6682,22.6598,22.6640,1.9129,-15.8452,16.2296,16.1937,16.2117,1.8783,-3.6366,16.2409,16.2296,16.2353,1.8448,-11.3365,16.2409,16.2324,16.2367,1.8420,14.9731,52.9047,4134.0502,-538697.0000,628981.0649
4577.0000,16.3532,22.7997,0.0000,409921.5000,-409921.5000,19.3725,0.0000,71760.1006,71760.1006,958.5824,481681.6006,0.0000,-481681.6006,16.3569,22.0662,0.0000,140295.9000,-140295.9000,7.4544,0.0000,23857.1053,23857.1053,367.2085,164153.0053,0.0000,-164153.0053,22.5828,16.3660,19.4744,9.5298,643262.5365,22.7997,22.7629,22.7813,1.6314,3.0937,22.2705,22.2585,22.2645,1.8225,10.5481,22.7997,22.7929,22.7963,1.5695,-16.2788,16.3569,16.3295,16.3432,1.5609,-3.9727,16.3660,16.3569,16.3615,1.4961,-11.4271,16.3660,16.3593,16.3626,1.4937,15.3998,53.9735,4217.5619,-550217.4000,643262.5365
4578.0000,16.0064,22.4445,0.0000,315449.6000,-315449.6000,14.9079,0.0000,54745.5123,54745.5123,738.3249,370195.1123,0.0000,-370195.1123,15.9962,21.7005,0.0000,112304.4000,-112304.4000,5.9672,0.0000,18982.7397,18982.7397,294.1215,131287.1397,0.0000,-131287.1397,22.2693,15.9605,19.1149,7.5253,507955.0491,22.4445,22.5482,22.4964,-3.4650,2.2920,21.9357,21.9673,21.9515,-3.8040,8.2591,22.4445,22.4670,22.4558,-4.1358,-12.6159,15.9962,16.0814,16.0388,-3.7004,-2.9802,15.9605,15.9962,15.9783,-4.6499,-8.9474,15.9605,15.9876,15.9741,-4.7157,11.9276,42.0151,3283.1171,-427754.0000,507955.0491
4579.0000,15.8115,22.2451,0.0000,301934.0000,-301934.0000,14.2691,0.0000,52146.7859,52146.7859,704.9882,354080.7859,0.0000,-354080.7859,15.8034,21.5051,0.0000,99364.6000,-99364.6000,5.2796,0.0000,16742.4773,16742.4773,259.7906,116107.0773,0.0000,-116107.0773,22.0709,15.7848,18.9279,7.0218,473970.4139,22.2451,22.3206,22.2829,-2.6031,2.3599,21.7570,21.7772,21.7671,-2.2517,7.6395,22.2451,22.2594,22.2522,-2.4829,-11.9092,15.8034,15.8610,15.8322,-2.5194,-2.9965,15.7848,15.8034,15.7941,-2.2496,-8.2761,15.7848,15.7983,15.7916,-2.2287,11.2726,39.3033,3071.2119,-401298.6000,473970.4139
4580.0000,15.3619,21.7849,0.0000,225694.8000,-225694.8000,10.6661,0.0000,38549.5627,38549.5627,526.2676,264244.3627,0.0000,-264244.3627,15.3438,21.0393,0.0000,68446.3000,-68446.3000,3.6368,0.0000,11447.7906,11447.7906,178.7943,79894.0906,0.0000,-79894.0906,21.6674,15.2763,18.4719,5.2233,352572.7187,21.7849,21.9653,21.8751,-4.9469,1.8831,21.3552,21.4131,21.3841,-4.6482,5.5199,21.7849,21.8272,21.8061,-5.4106,-8.7830,15.3438,15.4912,15.4175,-5.0310,-2.3431,15.2763,15.3438,15.3100,-5.8683,-5.9799,15.2763,15.3254,15.3009,-5.9482,8.3230,28.7396,2245.7507,-294141.1000,352572.7187
4581.0000,15.0522,21.4682,0.0000,211012.4000,-211012.4000,9.9723,0.0000,35769.8192,35769.8192,490.5179,246782.2192,0.0000,-246782.2192,15.0370,20.7287,0.0000,50049.8000,-50049.8000,2.6593,0.0000,8330.5883,8330.5883,130.4665,58380.3883,0.0000,-58380.3883,21.3726,14.9884,18.1805,4.6080,311043.1479,21.4682,21.6060,21.5371,-4.1057,2.0456,21.1101,21.1548,21.1324,-3.0640,4.7049,21.4682,21.5020,21.4851,-3.8999,-7.9267,15.0370,15.1481,15.0926,-3.9476,-2.4376,14.9884,15.0370,15.0127,-3.6149,-5.0970,14.9884,15.0211,15.0047,-3.6001,7.5346,25.3467,1980.6249,-261062.2000,311043.1479
4582.0000,14.7354,21.1443,0.0000,180415.2000,-180415.2000,8.5263,0.0000,30348.8976,30348.8976,418.5113,210764.0976,0.0000,-210764.0976,14.7220,20.4097,0.0000,34264.0000,-34264.0000,1.8206,0.0000,5675.4094,5675.4094,89.1956,39939.4094,0.0000,-39939.4094,21.0868,14.6554,17.8711,3.8024,256661.9485,21.1443,21.2843,21.2143,-3.9218,1.9232,20.8590,20.9138,20.8864,-2.9954,3.7438,21.1443,21.1848,21.1646,-3.8944,-6.6030,14.7220,14.8385,14.7802,-3.7956,-2.2352,14.6554,14.7220,14.6887,-3.9364,-4.0558,14.6554,14.6988,14.6771,-3.9804,6.2910,20.7425,1620.8471,-214679.2000,256661.9485
4583.0000,14.4944,20.8980,0.0000,165291.9000,-165291.9000,7.8115,0.0000,27643.8323,27643.8323,382.6127,192935.7323,0.0000,-192935.7323,14.4828,20.1676,0.0000,27288.7000,-27288.7000,1.4500,0.0000,4503.6501,4503.6501,70.9403,31792.3501,0.0000,-31792.3501,20.8489,14.4283,17.6386,3.3978,229354.1642,20.8980,21.0146,20.9563,-3.1400,1.8459,20.6420,20.6969,20.6695,-2.6445,3.2958,20.8980,20.9328,20.9154,-3.0332,-5.9657,14.4828,14.5806,14.5317,-3.0259,-2.1205,14.4283,14.4828,14.4555,-2.8400,-3.5705,14.4283,14.4623,14.4453,-2.8238,5.6910,18.5483,1449.3910,-192580.6000,229354.1642
4584.0000,14.2615,20.6600,0.0000,149177.2000,-149177.2000,7.0500,0.0000,24809.9470,24809.9470,344.7549,173987.1470,0.0000,-173987.1470,14.2528,19.9349,0.0000,17729.7000,-17729.7000,0.9420,0.0000,2916.0158,2916.0158,46.0434,20645.7158,0.0000,-20645.7158,20.6411,14.1868,17.4140,2.9475,198957.6705,20.6600,20.7712,20.7156,-2.9315,1.8069,20.4846,20.5334,20.5090,-1.9631,2.7489,20.6600,20.6976,20.6788,-2.8817,-5.2431,14.2528,14.3477,14.3003,-2.8192,-2.0360,14.1868,14.2528,14.2198,-2.8713,-2.9780,14.1868,14.2265,14.2066,-2.9065,5.0140,15.9939,1249.7853,-166906.9000,198957.6705
4585.0000,14.1078,20.5030,0.0000,142795.0000,-142795.0000,6.7484,0.0000,23661.6914,23661.6914,329.4950,166456.6914,0.0000,-166456.6914,14.0999,19.7802,0.0000,16836.2000,-16836.2000,0.8946,0.0000,2762.8162,2762.8162,43.6807,19599.0162,0.0000,-19599.0162,20.4735,14.0586,17.2660,2.8016,189105.1410,20.5030,20.5856,20.5443,-2.0931,1.7324,20.3113,20.3656,20.3385,-2.0843,2.6269,20.5030,20.5301,20.5165,-1.9848,-5.0160,14.0999,14.1706,14.1352,-2.0180,-1.9513,14.0586,14.0999,14.0792,-1.7228,-2.8458,14.0586,14.0823,14.0705,-1.6699,4.7971,15.2840,1194.3106,-159631.2000,189105.1410
4586.0000,13.9513,20.3431,0.0000,132288.3000,-132288.3000,6.2518,0.0000,21839.4031,21839.4031,304.9411,154127.7031,0.0000,-154127.7031,13.9467,19.6252,0.0000,10749.6000,-10749.6000,0.5712,0.0000,1760.0634,1760.0634,27.8716,12509.6634,0.0000,-12509.6634,20.3343,13.8926,17.1135,2.5115,169523.1446,20.3431,20.4224,20.3828,-1.9761,1.7040,20.2222,20.2584,20.2403,-1.2105,2.2751,20.3431,20.3723,20.3577,-1.9429,-4.5479,13.9467,14.0149,13.9808,-1.8901,-1.8936,13.8926,13.9467,13.9196,-1.9523,-2.4647,13.8926,13.9237,13.9081,-1.9851,4.3583,13.6376,1065.6584,-143037.9000,169523.1446
4587.0000,13.8139,20.2027,0.0000,122081.3000,-122081.3000,5.7695,0.0000,20088.9385,20088.9385,281.1227,142170.2385,0.0000,-142170.2385,13.8096,19.4865,0.0000,8142.7000,-8142.7000,0.4327,0.0000,1330.5868,1330.5868,21.0991,9473.2868,0.0000,-9473.2868,20.2057,13.7582,16.9820,2.2849,154232.7509,20.2027,20.2770,20.2399,-1.7508,1.6088,20.1095,20.1540,20.1318,-1.3367,2.0415,20.2027,20.2310,20.2169,-1.7261,-4.1606,13.8096,13.8748,13.8422,-1.6992,-1.7789,13.7582,13.8096,13.7839,-1.6643,-2.2116,13.7582,13.7867,13.7725,-1.6637,3.9905,12.3903,968.1960,-130224.0000,154232.7509
4588.0000,13.8219,20.2109,0.0000,143731.9000,-143731.9000,6.7926,0.0000,23656.1210,23656.1210,330.6802,167388.0210,0.0000,-167388.0210,13.8172,19.4942,0.0000,11520.2000,-11520.2000,0.6121,0.0000,1882.7062,1882.7062,29.8341,13402.9062,0.0000,-13402.9062,20.1639,13.8292,16.9966,2.6803,180919.9215,20.2109,20.2218,20.2164,-0.3096,1.8546,20.0413,20.0676,20.0545,-0.9592,2.4667,20.2109,20.2120,20.2115,-0.0916,-4.9380,13.8172,13.8259,13.8216,-0.2753,-2.0602,13.8292,13.8172,13.8232,0.4478,-2.6723,13.8292,13.8202,13.8247,0.6038,4.7325,14.7865,1155.4405,-155252.1000,180919.9215
4589.0000,13.8261,20.2152,0.0000,152844.6000,-152844.6000,7.2233,0.0000,25158.4316,25158.4316,351.6641,178003.0316,0.0000,-178003.0316,13.8261,19.5032,0.0000,9142.0000,-9142.0000,0.4857,0.0000,1494.2362,1494.2362,23.6760,10636.2362,0.0000,-10636.2362,20.1681,13.8268,16.9975,2.7933,188549.6848,20.2152,20.2159,20.2156,-0.0362,2.0357,20.0786,20.0720,20.0753,0.2253,2.5215,20.2152,20.2148,20.2150,0.0165,-5.1876,13.8261,13.8249,13.8255,0.0214,-2.2458,13.8268,13.8261,13.8265,0.0129,-2.7316,13.8268,13.8266,13.8267,-0.0016,4.9774,15.3944,1202.9398,-161986.6000,188549.6848
