Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4590.0000,14.0993,20.4943,0.0000,244001.2000,-244001.2000,11.5313,0.0000,40423.7540,40423.7540,561.4122,284424.9540,0.0000,-284424.9540,14.0975,19.7777,0.0000,4384.1000,-4384.1000,0.2329,0.0000,719.4041,719.4041,11.3544,5103.5041,0.0000,-5103.5041,20.4237,14.1602,17.2919,4.2104,284204.5570,20.4943,20.4346,20.4644,2.9770,3.4585,20.3932,20.3290,20.3611,3.4222,3.6914,20.4943,20.4670,20.4806,3.1790,-8.0728,14.0975,14.0436,14.0705,2.9301,-3.7661,14.1602,14.0975,14.1288,3.6223,-3.9991,14.1602,14.1264,14.1433,3.7934,7.7652,23.4920,1835.6991,-248385.3000,284204.5570
4591.0000,14.4796,20.8828,0.0000,296346.4000,-296346.4000,14.0051,0.0000,49544.1019,49544.1019,683.0771,345890.5019,0.0000,-345890.5019,14.4848,20.1696,0.0000,26650.6000,-26650.6000,1.4160,0.0000,4398.4722,4398.4722,69.0991,31049.0722,0.0000,-31049.0722,20.7630,14.5416,17.6523,5.4821,370042.5522,20.8828,20.7998,20.8413,4.5213,3.7646,20.6275,20.5880,20.6078,2.9509,5.1807,20.8828,20.8515,20.8672,4.6382,-10.2404,14.4848,14.4102,14.4475,4.5232,-4.1963,14.5416,14.4848,14.5132,4.6123,-5.6124,14.5416,14.5093,14.5255,4.5858,9.8087,30.8224,2408.5089,-322997.0000,370042.5522
4592.0000,14.9523,21.3660,0.0000,317679.1000,-317679.1000,15.0132,0.0000,53720.7021,53720.7021,734.0975,371399.8021,0.0000,-371399.8021,14.9662,20.6569,0.0000,85773.8000,-85773.8000,4.5575,0.0000,14260.9769,14260.9769,222.7535,100034.7769,0.0000,-100034.7769,21.1501,15.0155,18.0828,6.8602,463062.2011,21.3660,21.2333,21.2996,5.5049,2.8666,20.8795,20.8507,20.8651,3.0790,7.4241,21.3660,21.3330,21.3495,5.7946,-12.1466,14.9662,14.8558,14.9110,5.5672,-3.4852,15.0155,14.9662,14.9909,5.7381,-8.0427,15.0155,14.9815,14.9985,5.6822,11.5280,39.1629,3060.2443,-403452.9000,463062.2011
4593.0000,15.2471,21.6676,0.0000,330190.3000,-330190.3000,15.6045,0.0000,56239.4094,56239.4094,765.4300,386429.7094,0.0000,-386429.7094,15.2575,20.9520,0.0000,100319.4000,-100319.4000,5.3303,0.0000,16755.7102,16755.7102,261.0692,117075.1102,0.0000,-117075.1102,21.4493,15.2840,18.3667,7.3751,497819.4219,21.6676,21.5712,21.6194,3.8325,2.7513,21.1628,21.1338,21.1483,3.3911,8.0816,21.6676,21.6477,21.6577,3.6922,-12.8532,15.2575,15.1827,15.2201,3.7036,-3.4247,15.2840,15.2575,15.2708,3.3516,-8.7551,15.2840,15.2652,15.2746,3.3061,12.1798,41.9531,3278.2762,-430509.7000,497819.4219
4594.0000,15.4641,21.8896,0.0000,338144.0000,-338144.0000,15.9804,0.0000,57901.6096,57901.6096,785.4337,396045.6096,0.0000,-396045.6096,15.4716,21.1689,0.0000,109321.8000,-109321.8000,5.8087,0.0000,18321.6512,18321.6512,284.8630,127643.4512,0.0000,-127643.4512,21.6718,15.4906,18.5812,7.6960,519476.8049,21.8896,21.8173,21.8534,2.7980,2.6829,21.3738,21.3528,21.3633,2.5683,8.4916,21.8896,21.8756,21.8826,2.6879,-13.2974,15.4716,15.4169,15.4442,2.6786,-3.3906,15.4906,15.4716,15.4811,2.5117,-9.1992,15.4906,15.4768,15.4837,2.4965,12.5898,43.7041,3415.1019,-447465.8000,519476.8049
4595.0000,15.6784,22.1089,0.0000,354769.4000,-354769.4000,16.7661,0.0000,61070.3926,61070.3926,825.2698,415839.7926,0.0000,-415839.7926,15.6852,21.3854,0.0000,116854.2000,-116854.2000,6.2089,0.0000,19651.5757,19651.5757,304.7829,136505.7757,0.0000,-136505.7757,21.8897,15.7034,18.7965,8.1214,548192.9210,22.1089,22.0424,22.0757,2.6554,2.7708,21.5881,21.5683,21.5782,2.5672,8.9797,22.1089,22.0959,22.1024,2.6263,-13.9953,15.6852,15.6345,15.6599,2.5759,-3.5191,15.7034,15.6852,15.6943,2.5469,-9.7280,15.7034,15.6901,15.6967,2.5448,13.2470,46.1136,3603.3815,-471623.6000,548192.9210
4596.0000,15.8251,22.2591,0.0000,366100.0000,-366100.0000,17.3016,0.0000,63250.2263,63250.2263,852.8784,429350.2263,0.0000,-429350.2263,15.8298,21.5319,0.0000,112987.5000,-112987.5000,6.0034,0.0000,19046.0845,19046.0845,294.9839,132033.5845,0.0000,-132033.5845,22.0544,15.8418,18.9481,8.2732,558438.4426,22.2591,22.2148,22.2369,1.9198,3.0145,21.7602,21.7442,21.7522,2.0732,9.0180,22.2591,22.2502,22.2546,1.8112,-14.2870,15.8298,15.7962,15.8130,1.8216,-3.7660,15.8418,15.8298,15.8358,1.6809,-9.7695,15.8418,15.8332,15.8375,1.6721,13.5355,46.8083,3657.6654,-479087.5000,558438.4426
4597.0000,16.0134,22.4517,0.0000,378355.4000,-378355.4000,17.8807,0.0000,65674.1096,65674.1096,882.3194,444029.5096,0.0000,-444029.5096,16.0188,21.7234,0.0000,125439.8000,-125439.8000,6.6651,0.0000,21210.9296,21210.9296,327.7116,146650.7296,0.0000,-146650.7296,22.2354,16.0340,19.1347,8.6979,587110.1252,22.4517,22.3987,22.4252,2.2460,2.9383,21.9300,21.9153,21.9227,2.0313,9.6034,22.4517,22.4411,22.4464,2.2881,-14.9425,16.0188,15.9778,15.9983,2.2098,-3.7385,16.0340,16.0188,16.0264,2.2738,-10.4036,16.0340,16.0228,16.0284,2.2775,14.1422,49.3220,3854.0943,-503795.2000,587110.1252
4598.0000,16.1898,22.6324,0.0000,392783.4000,-392783.4000,18.5626,0.0000,68479.2360,68479.2360,917.1577,461262.6360,0.0000,-461262.6360,16.1949,21.9020,0.0000,131875.5000,-131875.5000,7.0070,0.0000,22364.4564,22364.4564,344.8273,154239.9564,0.0000,-154239.9564,22.4147,16.2083,19.3115,9.0680,612091.7419,22.6324,22.5824,22.6074,2.1719,3.0166,22.1067,22.0921,22.0994,2.1067,10.0236,22.6324,22.6227,22.6275,2.1593,-15.5460,16.1949,16.1568,16.1758,2.1165,-3.8518,16.2083,16.1949,16.2016,2.0882,-10.8589,16.2083,16.1984,16.2034,2.0853,14.7107,51.4096,4017.2224,-524658.9000,612091.7419
4599.0000,16.3542,22.8007,0.0000,405521.5000,-405521.5000,19.1646,0.0000,70991.6424,70991.6424,948.0619,476513.1424,0.0000,-476513.1424,16.3589,22.0682,0.0000,138215.4000,-138215.4000,7.3439,0.0000,23504.0943,23504.0943,361.7037,161719.4943,0.0000,-161719.4943,22.5820,16.3708,19.4764,9.4082,635052.7954,22.8007,22.7548,22.7777,2.0298,3.0722,22.2707,22.2576,22.2642,1.9615,10.4161,22.8007,22.7920,22.7963,2.0109,-16.0924,16.3589,16.3241,16.3415,1.9724,-3.9402,16.3708,16.3589,16.3648,1.9436,-11.2841,16.3708,16.3620,16.3664,1.9412,15.2244,53.3268,4167.0347,-543736.9000,635052.7954
4600.0000,16.5085,22.9587,0.0000,416005.4000,-416005.4000,19.6600,0.0000,73109.8031,73109.8031,973.6874,489115.2031,0.0000,-489115.2031,16.5128,22.2243,0.0000,144979.7000,-144979.7000,7.7033,0.0000,24718.6018,24718.6018,379.7006,169698.3018,0.0000,-169698.3018,22.7377,16.5236,19.6307,9.7161,655838.6138,22.9587,22.9159,22.9373,1.8996,3.0864,22.4221,22.4105,22.4163,1.8098,10.7897,22.9587,22.9508,22.9548,1.8854,-16.5736,16.5128,16.4806,16.4967,1.8469,-3.9856,16.5236,16.5128,16.5182,1.8246,-11.6889,16.5236,16.5156,16.5196,1.8226,15.6745,55.0749,4303.6314,-560985.1000,655838.6138
4601.0000,16.6447,23.0982,0.0000,434836.2000,-434836.2000,20.5500,0.0000,76681.8633,76681.8633,1018.8620,511518.0633,0.0000,-511518.0633,16.6482,22.3617,0.0000,140845.6000,-140845.6000,7.4837,0.0000,24069.1922,24069.1922,369.1453,164914.7922,0.0000,-164914.7922,22.8885,16.6577,19.7731,9.9810,673714.2977,23.0982,23.0637,23.0810,1.7075,3.4447,22.5830,22.5708,22.5769,1.9117,10.9284,23.0982,23.0915,23.0948,1.6643,-17.1052,16.6482,16.6220,16.6351,1.6442,-4.3554,16.6577,16.6482,16.6529,1.5996,-11.8391,16.6577,16.6508,16.6542,1.5982,16.1945,56.4540,4411.3979,-575681.8000,673714.2977
4602.0000,16.2788,22.7234,0.0000,334559.4000,-334559.4000,15.8110,0.0000,58458.2250,58458.2250,784.6546,393017.6250,0.0000,-393017.6250,16.2688,21.9768,0.0000,113305.6000,-113305.6000,6.0203,0.0000,19238.9616,19238.9616,297.1594,132544.5616,0.0000,-132544.5616,22.5557,16.2327,19.3942,7.8877,532418.5025,22.7234,22.8239,22.7736,-3.7352,2.5494,22.2288,22.2611,22.2449,-4.0321,8.5697,22.7234,22.7460,22.7347,-4.3724,-13.2616,16.2688,16.3518,16.3103,-3.9464,-3.2635,16.2327,16.2688,16.2507,-4.8803,-9.2839,16.2327,16.2598,16.2462,-4.9499,12.5474,43.9822,3436.8326,-447865.0000,532418.5025
4603.0000,16.0888,22.5289,0.0000,322759.7000,-322759.7000,15.2533,0.0000,56129.3183,56129.3183,755.0422,378889.0183,0.0000,-378889.0183,16.0815,21.7869,0.0000,102157.6000,-102157.6000,5.4280,0.0000,17292.0060,17292.0060,267.4354,119449.6060,0.0000,-119449.6060,22.3583,16.0644,19.2113,7.4378,502049.0010,22.5289,22.5965,22.5627,-2.5716,2.6056,22.0495,22.0688,22.0592,-2.2680,8.0336,22.5289,22.5421,22.5355,-2.4300,-12.6477,16.0815,16.1332,16.1073,-2.4752,-3.2751,16.0644,16.0815,16.0729,-2.1718,-8.7031,16.0644,16.0766,16.0705,-2.1465,11.9782,41.6173,3252.0335,-424917.3000,502049.0010
4604.0000,15.6146,22.0435,0.0000,239825.2000,-239825.2000,11.3339,0.0000,41218.7303,41218.7303,560.2899,281043.9303,0.0000,-281043.9303,15.5969,21.2957,0.0000,71180.1000,-71180.1000,3.7821,0.0000,11953.3802,11953.3802,186.1759,83133.4802,0.0000,-83133.4802,21.9287,15.5295,18.7291,5.5273,373094.2360,22.0435,22.2201,22.1318,-5.2267,2.0327,21.6189,21.6778,21.6483,-4.9845,5.8148,22.0435,22.0857,22.0646,-5.7096,-9.3012,15.5969,15.7418,15.6693,-5.3118,-2.5173,15.5295,15.5969,15.5632,-6.1781,-6.2993,15.5295,15.5783,15.5539,-6.2612,8.8166,30.4004,2375.5296,-311005.3000,373094.2360
4605.0000,15.2868,21.7082,0.0000,223885.3000,-223885.3000,10.5806,0.0000,38170.1822,38170.1822,521.3420,262055.4822,0.0000,-262055.4822,15.2720,20.9667,0.0000,52020.3000,-52020.3000,2.7640,0.0000,8690.6080,8690.6080,135.7581,60710.9080,0.0000,-60710.9080,21.6150,15.2230,18.4190,4.8741,328999.0586,21.7082,21.8435,21.7759,-4.3217,2.1925,21.3545,21.4001,21.3773,-3.2962,4.9565,21.7082,21.7419,21.7251,-4.1233,-8.3881,15.2720,15.3816,15.3268,-4.1601,-2.6055,15.2230,15.2720,15.2475,-3.8357,-5.3696,15.2230,15.2558,15.2394,-3.8209,7.9751,26.7992,2094.1298,-275905.6000,328999.0586
4606.0000,14.9612,21.3752,0.0000,191905.1000,-191905.1000,9.0693,0.0000,32458.8938,32458.8938,445.8734,224363.9938,0.0000,-224363.9938,14.9479,20.6384,0.0000,37510.4000,-37510.4000,1.9931,0.0000,6234.7988,6234.7988,97.7482,43745.1988,0.0000,-43745.1988,21.3128,14.8844,18.0986,4.0635,274284.0884,21.3752,21.5120,21.4436,-4.0357,2.0240,21.0786,21.1348,21.1067,-3.2925,4.0170,21.3752,21.4143,21.3947,-4.0126,-7.0453,14.9479,15.0617,15.0048,-3.9124,-2.3587,14.8844,14.9479,14.9161,-4.0252,-4.3518,14.8844,14.9259,14.9051,-4.0602,6.7105,22.1934,1734.2204,-229415.5000,274284.0884
4607.0000,14.7078,21.1161,0.0000,175797.3000,-175797.3000,8.3080,0.0000,29552.3310,29552.3310,407.5487,205349.6310,0.0000,-205349.6310,14.6962,20.3837,0.0000,30025.9000,-30025.9000,1.5954,0.0000,4971.4622,4971.4622,78.1325,34997.3622,0.0000,-34997.3622,21.0622,14.6425,17.8524,3.6328,245217.1028,21.1161,21.2319,21.1740,-3.2801,1.9427,20.8494,20.9037,20.8765,-2.8035,3.5381,21.1161,21.1504,21.1332,-3.1820,-6.3653,14.6962,14.7932,14.7447,-3.1645,-2.2375,14.6425,14.6962,14.6694,-3.0038,-3.8329,14.6425,14.6763,14.6594,-2.9916,6.0705,19.8481,1550.9562,-205823.2000,245217.1028
4608.0000,14.4494,20.8520,0.0000,158155.4000,-158155.4000,7.4743,0.0000,26421.7266,26421.7266,366.0255,184577.1266,0.0000,-184577.1266,14.4410,20.1253,0.0000,17858.1000,-17858.1000,0.9489,0.0000,2945.3963,2945.3963,46.4192,20803.4963,0.0000,-20803.4963,20.8385,14.3706,17.6045,3.1130,210129.7881,20.8520,20.9662,20.9091,-3.2229,1.9348,20.6895,20.7368,20.7132,-1.9977,2.8837,20.8520,20.8914,20.8717,-3.1825,-5.5395,14.4410,14.5387,14.4898,-3.1019,-2.1751,14.3706,14.4410,14.4058,-3.2073,-3.1240,14.3706,14.4127,14.3916,-3.2575,5.2991,16.8682,1318.1080,-176013.5000,210129.7881
4609.0000,14.2785,20.6773,0.0000,150882.5000,-150882.5000,7.1306,0.0000,25103.7353,25103.7353,348.5913,175986.2353,0.0000,-175986.2353,14.2706,19.9529,0.0000,16624.7000,-16624.7000,0.8833,0.0000,2734.9955,2734.9955,43.1661,19359.6955,0.0000,-19359.6955,20.6551,14.2262,17.4407,2.9439,198715.9495,20.6773,20.7625,20.7199,-2.3088,1.8543,20.5013,20.5574,20.5293,-2.2447,2.7376,20.6773,20.7059,20.6916,-2.1993,-5.2763,14.2706,14.3438,14.3072,-2.2303,-2.0824,14.2262,14.2706,14.2484,-1.9254,-2.9657,14.2262,14.2515,14.2389,-1.8700,5.0482,16.0354,1253.0295,-167507.2000,198715.9495
4610.0000,14.1157,20.5110,0.0000,139626.9000,-139626.9000,6.5986,0.0000,23141.0412,23141.0412,322.2209,162767.9412,0.0000,-162767.9412,14.1107,19.7911,0.0000,11746.7000,-11746.7000,0.6241,0.0000,1927.9368,1927.9368,30.4785,13674.6368,0.0000,-13674.6368,20.5020,14.0584,17.2802,2.6594,179510.0417,20.5110,20.5901,20.5506,-2.0703,1.7903,20.3835,20.4266,20.4051,-1.5256,2.4144,20.5110,20.5399,20.5255,-2.0311,-4.8083,14.1107,14.1789,14.1448,-1.9861,-1.9915,14.0584,14.1107,14.0845,-2.0035,-2.6156,14.0584,14.0884,14.0734,-2.0233,4.6071,14.4446,1128.7178,-151373.6000,179510.0417
4611.0000,13.9620,20.3541,0.0000,128876.2000,-128876.2000,6.0906,0.0000,21281.4963,21281.4963,297.0911,150157.6963,0.0000,-150157.6963,13.9585,19.6371,0.0000,7285.7000,-7285.7000,0.3871,0.0000,1193.1127,1193.1127,18.8912,8478.8127,0.0000,-8478.8127,20.3648,13.9021,17.1334,2.3921,161466.0196,20.3541,20.4307,20.3924,-1.9350,1.7251,20.2853,20.3249,20.3051,-1.2328,2.1122,20.3541,20.3840,20.3690,-1.9139,-4.3654,13.9585,14.0256,13.9920,-1.8695,-1.9012,13.9021,13.9585,13.9303,-1.8877,-2.2883,13.9021,13.9332,13.9176,-1.9055,4.1894,12.9476,1011.7475,-136161.9000,161466.0196
4612.0000,13.9684,20.3606,0.0000,151783.0000,-151783.0000,7.1731,0.0000,25067.9210,25067.9210,349.5429,176850.9210,0.0000,-176850.9210,13.9637,19.6424,0.0000,11293.2000,-11293.2000,0.6000,0.0000,1849.5259,1849.5259,29.2640,13142.7259,0.0000,-13142.7259,20.3185,13.9751,17.1468,2.8175,190182.2382,20.3606,20.3719,20.3663,-0.3413,1.9763,20.2020,20.2309,20.2165,-1.0958,2.5764,20.3606,20.3620,20.3613,-0.1197,-5.1968,13.9637,13.9730,13.9684,-0.3119,-2.1910,13.9751,13.9637,13.9694,0.4463,-2.7911,13.9751,13.9664,13.9708,0.6151,4.9821,15.5295,1213.4980,-163076.2000,190182.2382
4613.0000,13.9708,20.3630,0.0000,159103.0000,-159103.0000,7.5191,0.0000,26278.3333,26278.3333,366.4156,185381.3333,0.0000,-185381.3333,13.9707,19.6495,0.0000,10362.7000,-10362.7000,0.5506,0.0000,1697.3082,1697.3082,26.8534,12060.0082,0.0000,-12060.0082,20.3147,13.9709,17.1428,2.9252,197449.0845,20.3630,20.3644,20.3637,-0.0574,2.1018,20.2160,20.2163,20.2161,-0.0300,2.6524,20.3630,20.3629,20.3629,-0.0061,-5.4173,13.9707,13.9703,13.9705,-0.0003,-2.3228,13.9709,13.9707,13.9708,-0.0093,-2.8734,13.9709,13.9710,13.9710,-0.0239,5.1962,16.1221,1259.8059,-169465.7000,197449.0845
4614.0000,14.2133,20.6107,0.0000,244997.7000,-244997.7000,11.5784,0.0000,40699.1500,40699.1500,564.2406,285696.8500,0.0000,-285696.8500,14.2114,19.8930,0.0000,3635.1000,-3635.1000,0.1931,0.0000,597.5006,597.5006,9.4201,4232.6006,0.0000,-4232.6006,20.5473,14.2673,17.4073,4.2242,285133.3985,20.6107,20.5583,20.5845,2.6384,3.4883,20.5233,20.4612,20.4923,3.3060,3.6814,20.6107,20.5866,20.5986,2.8180,-8.0901,14.2114,14.1640,14.1877,2.5952,-3.7951,14.2673,14.2114,14.2393,3.2143,-3.9882,14.2673,14.2373,14.2523,3.3686,7.7833,23.5176,1837.6998,-248632.8000,285133.3985
4615.0000,14.4949,20.8985,0.0000,295913.5000,-295913.5000,13.9846,0.0000,49489.9271,49489.9271,682.5930,345403.4271,0.0000,-345403.4271,14.4964,20.1814,0.0000,8075.2000,-8075.2000,0.4291,0.0000,1332.9815,1332.9815,20.9471,9408.1815,0.0000,-9408.1815,20.8290,14.5434,17.6862,5.1769,349440.5526,20.8985,20.8413,20.8699,3.4184,4.1379,20.7793,20.7315,20.7554,3.1497,4.5670,20.8985,20.8743,20.8864,3.4466,-9.8467,14.4964,14.4445,14.4704,3.3858,-4.5185,14.5434,14.4964,14.5199,3.3597,-4.9476,14.5434,14.5190,14.5312,3.3400,9.4661,28.8191,2251.9685,-303988.7000,349440.5526
4616.0000,14.9453,21.3589,0.0000,318992.8000,-318992.8000,15.0753,0.0000,53933.7238,53933.7238,737.2085,372926.5238,0.0000,-372926.5238,14.9562,20.6468,0.0000,67352.0000,-67352.0000,3.5787,0.0000,11196.3720,11196.3720,174.9209,78548.3720,0.0000,-78548.3720,21.1752,15.0079,18.0916,6.5737,443724.8057,21.3589,21.2485,21.3037,5.2088,3.2621,20.9337,20.9134,20.9235,2.0029,6.8408,21.3589,21.3268,21.3429,5.4824,-11.8132,14.9562,14.8612,14.9087,5.2627,-3.8322,15.0079,14.9562,14.9821,5.5510,-7.4109,15.0079,14.9740,14.9910,5.5223,11.2431,37.3305,2917.0547,-386344.8000,443724.8057
4617.0000,15.2630,21.6839,0.0000,332861.3000,-332861.3000,15.7307,0.0000,56716.4591,56716.4591,771.5855,389577.7591,0.0000,-389577.7591,15.2731,20.9678,0.0000,89842.5000,-89842.5000,4.7737,0.0000,15009.5142,15009.5142,233.7940,104852.0142,0.0000,-104852.0142,21.4793,15.3032,18.3913,7.2362,488441.9701,21.6839,21.5916,21.6378,4.0052,3.0042,21.2087,21.1799,21.1943,3.2414,7.7779,21.6839,21.6624,21.6731,3.9595,-12.7265,15.2731,15.1988,15.2359,3.9227,-3.6524,15.3032,15.2731,15.2881,3.6678,-8.4260,15.3032,15.2825,15.2928,3.6170,12.0784,41.0902,3210.8491,-422703.8000,488441.9701
4618.0000,15.5299,21.9569,0.0000,347801.8000,-347801.8000,16.4368,0.0000,59651.8835,59651.8835,807.9540,407453.6835,0.0000,-407453.6835,15.5383,21.2365,0.0000,105287.7000,-105287.7000,5.5943,0.0000,17664.4518,17664.4518,274.3702,122952.1518,0.0000,-122952.1518,21.7437,15.5619,18.6528,7.7821,525294.2549,21.9569,21.8772,21.9170,3.3440,2.9058,21.4555,21.4312,21.4434,2.9793,8.5001,21.9569,21.9400,21.9484,3.2964,-13.5310,15.5383,15.4761,15.5072,3.2475,-3.6142,15.5619,15.5383,15.5501,3.1350,-9.2085,15.5619,15.5450,15.5535,3.1189,12.8226,44.1925,3453.2619,-453089.5000,525294.2549
4619.0000,15.7540,22.1862,0.0000,360549.7000,-360549.7000,17.0393,0.0000,62181.5313,62181.5313,839.0933,422731.2313,0.0000,-422731.2313,15.7610,21.4621,0.0000,115009.8000,-115009.8000,6.1109,0.0000,19365.2231,19365.2231,300.0628,134375.0231,0.0000,-134375.0231,21.9705,15.7797,18.8751,8.1893,552777.4874,22.1862,22.1187,22.1525,2.8151,2.8925,21.6731,21.6529,21.6630,2.6242,9.0034,22.1862,22.1727,22.1794,2.7614,-14.1468,15.7610,15.7092,15.7351,2.7241,-3.6428,15.7797,15.7610,15.7704,2.6320,-9.7537,15.7797,15.7661,15.7729,2.6224,13.3965,46.4752,3631.6351,-475559.5000,552777.4874
4620.0000,15.9078,22.3437,0.0000,371751.8000,-371751.8000,17.5687,0.0000,64358.6089,64358.6089,866.4950,436110.4089,0.0000,-436110.4089,15.9126,21.6157,0.0000,112215.6000,-112215.6000,5.9624,0.0000,18941.6345,18941.6345,293.0705,131157.2345,0.0000,-131157.2345,22.1414,15.9250,19.0332,8.3584,564190.7328,22.3437,22.2988,22.3212,2.0105,3.1125,21.8500,21.8337,21.8419,2.1326,9.0749,22.3437,22.3345,22.3391,1.9008,-14.4562,15.9126,15.8783,15.8954,1.9088,-3.8687,15.9250,15.9126,15.9188,1.7654,-9.8312,15.9250,15.9161,15.9206,1.7560,13.6999,47.2740,3694.0569,-483967.4000,564190.7328
4621.0000,16.1077,22.5483,0.0000,384376.4000,-384376.4000,18.1653,0.0000,66876.3254,66876.3254,896.8718,451252.7254,0.0000,-451252.7254,16.1134,21.8193,0.0000,126499.5000,-126499.5000,6.7214,0.0000,21423.6484,21423.6484,330.6067,147923.1484,0.0000,-147923.1484,22.3321,16.1293,19.2307,8.8207,595393.9043,22.5483,22.4933,22.5208,2.3826,3.0042,22.0275,22.0123,22.0199,2.1226,9.7256,22.5483,22.5372,22.5428,2.4318,-15.1611,16.1134,16.0707,16.0920,2.3466,-3.8146,16.1293,16.1134,16.1213,2.4179,-10.5360,16.1293,16.1176,16.1234,2.4218,14.3506,50.0201,3908.6449,-510875.9000,595393.9043
4622.0000,16.2945,22.7396,0.0000,399093.7000,-399093.7000,18.8608,0.0000,69761.9184,69761.9184,932.5024,468855.6184,0.0000,-468855.6184,16.2998,22.0083,0.0000,133886.6000,-133886.6000,7.1139,0.0000,22745.3957,22745.3957,350.2409,156631.9957,0.0000,-156631.9957,22.5211,16.3138,19.4174,9.2131,621881.2863,22.7396,22.6875,22.7135,2.2997,3.0672,22.2129,22.1979,22.2054,2.2125,10.1811,22.7396,22.7295,22.7345,2.2881,-15.7936,16.2998,16.2601,16.2800,2.2420,-3.9156,16.3138,16.2998,16.3068,2.2122,-11.0295,16.3138,16.3035,16.3086,2.2088,14.9452,52.2398,4082.0889,-532980.3000,621881.2863
4623.0000,16.4765,22.9259,0.0000,413397.3000,-413397.3000,19.5368,0.0000,72592.9836,72592.9836,967.1798,485990.2836,0.0000,-485990.2836,16.4815,22.1926,0.0000,141924.3000,-141924.3000,7.5410,0.0000,24184.8467,24184.8467,371.5942,166109.1467,0.0000,-166109.1467,22.7047,16.4945,19.5996,9.6087,648588.3517,22.9259,22.8760,22.9010,2.2359,3.1109,22.3922,22.3782,22.3852,2.1436,10.6519,22.9259,22.9165,22.9212,2.2269,-16.4258,16.4815,16.4437,16.4626,2.1783,-3.9986,16.4945,16.4815,16.4880,2.1611,-11.5396,16.4945,16.4849,16.4897,2.1592,15.5382,54.4901,4257.9318,-555321.6000,648588.3517
4624.0000,16.6379,23.0913,0.0000,423546.3000,-423546.3000,20.0164,0.0000,74678.2166,74678.2166,992.1860,498224.5166,0.0000,-498224.5166,16.6424,22.3557,0.0000,148894.8000,-148894.8000,7.9113,0.0000,25442.1955,25442.1955,390.1831,174336.9955,0.0000,-174336.9955,22.8683,16.6535,19.7609,9.9177,669443.3095,23.0913,23.0467,23.0690,2.0017,3.1161,22.5510,22.5390,22.5450,1.9024,11.0274,23.0913,23.0832,23.0872,1.9776,-16.9003,16.6424,16.6090,16.6257,1.9420,-4.0350,16.6535,16.6424,16.6480,1.9039,-11.9464,16.6535,16.6452,16.6494,1.9007,15.9814,56.2327,4394.1041,-572441.1000,669443.3095
4625.0000,16.7750,23.2317,0.0000,442440.4000,-442440.4000,20.9093,0.0000,78280.1280,78280.1280,1037.6227,520720.5280,0.0000,-520720.5280,16.7786,22.4938,0.0000,144007.3000,-144007.3000,7.6516,0.0000,24664.5359,24664.5359,377.6681,168671.8359,0.0000,-168671.8359,23.0210,16.7878,19.9044,10.1726,686648.5676,23.2317,23.1973,23.2145,1.7300,3.4907,22.7142,22.7021,22.7082,1.9430,11.1423,23.2317,23.2250,23.2284,1.6773,-17.4186,16.7786,16.7524,16.7655,1.6609,-4.4192,16.7878,16.7786,16.7832,1.6060,-12.0709,16.7878,16.7811,16.7844,1.6040,16.4901,57.5400,4496.2601,-586447.7000,686648.5676
4626.0000,16.4185,22.8665,0.0000,347792.6000,-347792.6000,16.4364,0.0000,60983.8740,60983.8740,816.4407,408776.4740,0.0000,-408776.4740,16.4093,22.1193,0.0000,113995.9000,-113995.9000,6.0570,0.0000,19401.9595,19401.9595,299.1594,133397.8595,0.0000,-133397.8595,22.7011,16.3751,19.5381,8.1308,548829.7827,22.8665,22.9588,22.9127,-3.6687,2.7277,22.3800,22.4097,22.3948,-3.8071,8.7847,22.8665,22.8879,22.8772,-4.2642,-13.7086,16.4093,16.4859,16.4476,-3.8620,-3.4598,16.3751,16.4093,16.3922,-4.7445,-9.5168,16.3751,16.4005,16.3878,-4.8125,12.9766,45.3361,3542.6253,-461788.5000,548829.7827
4627.0000,16.1917,22.6343,0.0000,326021.1000,-326021.1000,15.4075,0.0000,56842.3540,56842.3540,763.4168,382863.4540,0.0000,-382863.4540,16.1836,21.8905,0.0000,100784.6000,-100784.6000,5.3551,0.0000,17088.5995,17088.5995,264.0176,117873.1995,0.0000,-117873.1995,22.4704,16.1626,19.3165,7.4835,505136.1484,22.6343,22.7093,22.6718,-2.9331,2.6811,22.1637,22.1865,22.1751,-2.6781,8.0362,22.6343,22.6497,22.6420,-2.8645,-12.7263,16.1836,16.2421,16.2129,-2.8592,-3.3508,16.1626,16.1836,16.1731,-2.6699,-8.7059,16.1626,16.1777,16.1701,-2.6528,12.0567,41.8000,3266.3077,-426805.7000,505136.1484
4628.0000,15.6990,22.1299,0.0000,241794.4000,-241794.4000,11.4270,0.0000,41643.9549,41643.9549,565.2945,283438.3549,0.0000,-283438.3549,15.6809,21.3809,0.0000,69685.2000,-69685.2000,3.7026,0.0000,11718.2534,11718.2534,182.3534,81403.4534,0.0000,-81403.4534,22.0220,15.6109,18.8165,5.5425,374118.0273,22.1299,22.3098,22.2198,-5.4797,2.0919,21.7162,21.7778,21.7470,-5.1918,5.7945,22.1299,22.1736,22.1517,-5.9425,-9.3351,15.6809,15.8290,15.7550,-5.5517,-2.5748,15.6109,15.6809,15.6459,-6.3882,-6.2774,15.6109,15.6612,15.6361,-6.4713,8.8522,30.4382,2378.4863,-311479.6000,374118.0273
4629.0000,15.3712,21.7945,0.0000,226395.2000,-226395.2000,10.6992,0.0000,38678.0778,38678.0778,527.4922,265073.2778,0.0000,-265073.2778,15.3565,21.0522,0.0000,52136.2000,-52136.2000,2.7702,0.0000,8721.6547,8721.6547,136.1127,60857.8547,0.0000,-60857.8547,21.7025,15.3082,18.5053,4.9214,332195.6474,21.7945,21.9286,21.8616,-4.3494,2.2266,21.4428,21.4896,21.4662,-3.4146,4.9968,21.7945,21.8280,21.8113,-4.1345,-8.4726,15.3565,15.4650,15.4108,-4.1799,-2.6430,15.3082,15.3565,15.3323,-3.8104,-5.4132,15.3082,15.3404,15.3243,-3.7883,8.0562,27.0572,2114.2875,-278531.4000,332195.6474
4630.0000,15.0512,21.4673,0.0000,195486.3000,-195486.3000,9.2385,0.0000,33137.1494,33137.1494,454.4550,228623.4494,0.0000,-228623.4494,15.0381,20.7298,0.0000,38739.8000,-38739.8000,2.0584,0.0000,6448.1966,6448.1966,100.9901,45187.9966,0.0000,-45187.9966,21.4013,14.9773,18.1893,4.1468,279906.1294,21.4673,21.6005,21.5339,-3.9809,2.0509,21.1644,21.2200,21.1922,-3.3331,4.1093,21.4673,21.5050,21.4861,-3.9501,-7.1876,15.0381,15.1487,15.0934,-3.8557,-2.3934,14.9773,15.0381,15.0077,-3.9431,-4.4518,14.9773,15.0172,14.9973,-3.9728,6.8451,22.6700,1771.4674,-234226.1000,279906.1294
4631.0000,14.8188,21.2296,0.0000,180491.4000,-180491.4000,8.5299,0.0000,30423.0152,30423.0152,418.6854,210914.4152,0.0000,-210914.4152,14.8073,20.4962,0.0000,34893.0000,-34893.0000,1.8540,0.0000,5787.1683,5787.1683,90.8335,40680.1683,0.0000,-40680.1683,21.1575,14.7617,17.9596,3.7949,256156.8302,21.2296,21.3386,21.2841,-3.0403,1.9115,20.9238,20.9773,20.9506,-2.9415,3.7655,21.2296,21.2600,21.2448,-2.9383,-6.6184,14.8073,14.8977,14.8525,-2.9331,-2.2253,14.7617,14.8073,14.7845,-2.7199,-4.0793,14.7617,14.7909,14.7763,-2.6926,6.3046,20.8166,1626.6392,-215384.4000,256156.8302
4632.0000,14.5624,20.9675,0.0000,164175.1000,-164175.1000,7.7588,0.0000,27501.9839,27501.9839,380.2402,191677.0839,0.0000,-191677.0839,14.5538,20.2395,0.0000,20731.4000,-20731.4000,1.1015,0.0000,3425.1226,3425.1226,53.9137,24156.5226,0.0000,-24156.5226,20.9403,14.4875,17.7139,3.2670,220519.7826,20.9675,21.0784,21.0229,-3.1773,1.9636,20.7769,20.8186,20.7978,-1.8700,3.0652,20.9675,21.0047,20.9861,-3.1478,-5.7951,14.5538,14.6483,14.6011,-3.0603,-2.2191,14.4875,14.5538,14.5207,-3.2099,-3.3206,14.4875,14.5280,14.5077,-3.2668,5.5397,17.7499,1387.0027,-184906.5000,220519.7826
4633.0000,14.3931,20.7945,0.0000,158284.0000,-158284.0000,7.4804,0.0000,26407.5518,26407.5518,365.9670,184691.5518,0.0000,-184691.5518,14.3853,20.0690,0.0000,18742.5000,-18742.5000,0.9959,0.0000,3088.6854,3088.6854,48.6883,21831.1854,0.0000,-21831.1854,20.7623,14.3440,17.5532,3.1086,209831.9407,20.7945,20.8762,20.8353,-2.2899,1.9186,20.6004,20.6499,20.6251,-2.1094,2.9145,20.7945,20.8213,20.8079,-2.1764,-5.5617,14.3853,14.4552,14.4203,-2.2077,-2.1615,14.3440,14.3853,14.3647,-1.9081,-3.1574,14.3440,14.3679,14.3560,-1.8574,5.3189,16.9666,1325.7920,-177026.5000,209831.9407
4634.0000,14.2292,20.6270,0.0000,148460.8000,-148460.8000,7.0161,0.0000,24671.7680,24671.7680,342.8680,173132.5680,0.0000,-173132.5680,14.2245,19.9062,0.0000,12439.8000,-12439.8000,0.6610,0.0000,2045.1224,2045.1224,32.2924,14484.9224,0.0000,-14484.9224,20.6138,14.1749,17.3943,2.8246,190659.6393,20.6270,20.7020,20.6645,-2.0879,1.9046,20.4970,20.5329,20.5149,-1.3556,2.5656,20.6270,20.6543,20.6407,-2.0440,-5.1115,14.2245,14.2890,14.2567,-1.9994,-2.1184,14.1749,14.2245,14.1997,-2.0174,-2.7794,14.1749,14.2033,14.1891,-2.0397,4.8977,15.3588,1200.1557,-160900.6000,190659.6393
4635.0000,14.0952,20.4901,0.0000,139297.5000,-139297.5000,6.5831,0.0000,23075.2193,23075.2193,321.3558,162372.7193,0.0000,-162372.7193,14.0908,19.7710,0.0000,10715.0000,-10715.0000,0.5693,0.0000,1758.0943,1758.0943,27.7963,12473.0943,0.0000,-12473.0943,20.4803,14.0485,17.2644,2.6286,177431.3523,20.4901,20.5557,20.5229,-1.7344,1.8066,20.3676,20.4118,20.3897,-1.5373,2.3759,20.4901,20.5144,20.5023,-1.6963,-4.7765,14.0908,14.1481,14.1195,-1.6827,-2.0046,14.0485,14.0908,14.0697,-1.5947,-2.5739,14.0485,14.0721,14.0603,-1.5801,4.5785,14.3015,1117.5421,-150012.5000,177431.3523
4636.0000,14.1134,20.5087,0.0000,165098.9000,-165098.9000,7.8024,0.0000,27361.1662,27361.1662,380.5419,192460.0662,0.0000,-192460.0662,14.1099,19.7903,0.0000,13220.2000,-13220.2000,0.7024,0.0000,2169.7514,2169.7514,34.2761,15389.9514,0.0000,-15389.9514,20.4549,14.1223,17.2886,3.0775,207730.1501,20.5087,20.5136,20.5112,-0.1675,2.1306,20.3343,20.3487,20.3415,-0.6079,2.8330,20.5087,20.5080,20.5083,0.0475,-5.6718,14.1099,14.1130,14.1115,-0.1222,-2.3667,14.1223,14.1099,14.1161,0.5344,-3.0691,14.1223,14.1136,14.1179,0.6695,5.4358,16.9986,1328.2908,-178319.1000,207730.1501
4637.0000,14.1130,20.5083,0.0000,172797.9000,-172797.9000,8.1663,0.0000,28636.8315,28636.8315,398.3354,201434.7315,0.0000,-201434.7315,14.1133,19.7937,0.0000,10824.1000,-10824.1000,0.5751,0.0000,1776.5815,1776.5815,28.0659,12600.6815,0.0000,-12600.6815,20.4597,14.1122,17.2859,3.1705,214012.1169,20.5083,20.5095,20.5089,-0.0534,2.2915,20.3659,20.3599,20.3629,0.2323,2.8666,20.5083,20.5084,20.5084,-0.0253,-5.8748,14.1133,14.1130,14.1131,-0.0058,-2.5304,14.1122,14.1133,14.1127,-0.0669,-3.1055,14.1122,14.1131,14.1126,-0.0903,5.6359,17.4723,1365.3072,-183622.0000,214012.1169
4638.0000,14.3772,20.7782,0.0000,260328.8000,-260328.8000,12.3029,0.0000,43415.8016,43415.8016,600.1110,303744.6016,0.0000,-303744.6016,14.3762,20.0597,0.0000,7153.8000,-7153.8000,0.3801,0.0000,1178.7553,1178.7553,18.5494,8332.5553,0.0000,-8332.5553,20.7064,14.4317,17.5691,4.5474,306950.8011,20.7782,20.7232,20.7507,2.8921,3.6393,20.6604,20.6048,20.6326,3.2291,4.0194,20.7782,20.7536,20.7659,3.0818,-8.6636,14.3762,14.3265,14.3514,2.8490,-3.9743,14.4317,14.3762,14.4039,3.4886,-4.3544,14.4317,14.4014,14.4165,3.6419,8.3286,25.3505,1980.9250,-267482.6000,306950.8011
4639.0000,14.6590,21.0662,0.0000,308186.8000,-308186.8000,14.5646,0.0000,51746.6139,51746.6139,711.6776,359933.4139,0.0000,-359933.4139,14.6611,20.3481,0.0000,12442.9000,-12442.9000,0.6611,0.0000,2059.0988,2059.0988,32.2992,14501.9988,0.0000,-14501.9988,20.9892,14.7048,17.8470,5.4675,369055.1154,21.0662,21.0098,21.0380,3.4415,4.2271,20.9203,20.8754,20.8978,3.1750,4.8883,21.0662,21.0430,21.0546,3.4583,-10.3375,14.6611,14.6103,14.6357,3.4053,-4.6345,14.7048,14.6611,14.6830,3.3415,-5.2956,14.7048,14.6817,14.6933,3.3137,9.9301,30.4592,2380.1257,-320629.7000,369055.1154
4640.0000,15.0946,21.5116,0.0000,330256.0000,-330256.0000,15.6076,0.0000,56041.3975,56041.3975,764.0751,386297.3975,0.0000,-386297.3975,15.1048,20.7973,0.0000,69400.5000,-69400.5000,3.6875,0.0000,11563.6892,11563.6892,180.3679,80964.1892,0.0000,-80964.1892,21.3301,15.1531,18.2416,6.8104,459700.4883,21.5116,21.4081,21.4598,5.0646,3.3841,21.0896,21.0684,21.0790,2.1602,7.0716,21.5116,21.4816,21.4966,5.3075,-12.2235,15.1048,15.0161,15.0604,5.0999,-3.9734,15.1531,15.1048,15.1290,5.3562,-7.6609,15.1531,15.1215,15.1373,5.3325,11.6342,38.6332,3018.8556,-399656.5000,459700.4883
4641.0000,15.4093,21.8335,0.0000,343435.2000,-343435.2000,16.2304,0.0000,58728.4903,58728.4903,796.8995,402163.6903,0.0000,-402163.6903,15.4189,21.1155,0.0000,92794.3000,-92794.3000,4.9305,0.0000,15538.6329,15538.6329,241.6331,108332.9329,0.0000,-108332.9329,21.6301,15.4479,18.5390,7.4752,504574.2857,21.8335,21.7453,21.7894,3.9509,3.0976,21.3585,21.3310,21.3448,3.1811,8.0281,21.8335,21.8129,21.8232,3.9157,-13.1328,15.4189,15.3478,15.3833,3.8706,-3.7666,15.4479,15.4189,15.4334,3.6478,-8.6971,15.4479,15.4279,15.4379,3.6019,12.4638,42.4256,3315.1980,-436229.5000,504574.2857
4642.0000,15.6658,22.0960,0.0000,357194.6000,-357194.6000,16.8807,0.0000,61468.7349,61468.7349,830.6007,418663.3349,0.0000,-418663.3349,15.6737,21.3737,0.0000,107102.3000,-107102.3000,5.6907,0.0000,18008.2113,18008.2113,279.2813,125110.5113,0.0000,-125110.5113,21.8854,15.6958,18.7906,7.9830,538851.6548,22.0960,22.0217,22.0588,3.2257,3.0053,21.5976,21.5746,21.5861,2.8868,8.6961,22.0960,22.0802,22.0881,3.1707,-13.8754,15.6737,15.6156,15.6447,3.1279,-3.7300,15.6958,15.6737,15.6848,3.0076,-9.4207,15.6958,15.6801,15.6879,2.9915,13.1507,45.2970,3539.5749,-464296.9000,538851.6548
4643.0000,15.8976,22.3332,0.0000,369989.0000,-369989.0000,17.4853,0.0000,64037.1774,64037.1774,861.8639,434026.1774,0.0000,-434026.1774,15.9046,21.6077,0.0000,119761.8000,-119761.8000,6.3634,0.0000,20212.7784,20212.7784,312.6536,139974.5784,0.0000,-139974.5784,22.1154,15.9235,19.0194,8.4379,569555.6526,22.3332,22.2652,22.2992,2.8752,2.9326,21.8151,21.7956,21.8054,2.6201,9.2960,22.3332,22.3196,22.3264,2.8502,-14.5527,15.9046,15.8524,15.8785,2.7960,-3.7073,15.9235,15.9046,15.9141,2.7413,-10.0707,15.9235,15.9097,15.9166,2.7338,13.7780,47.8978,3742.8016,-489750.8000,569555.6526
4644.0000,16.0476,22.4868,0.0000,380148.4000,-380148.4000,17.9655,0.0000,66041.6747,66041.6747,886.9440,446190.0747,0.0000,-446190.0747,16.0523,21.7574,0.0000,116580.2000,-116580.2000,6.1943,0.0000,19723.7493,19723.7493,304.6714,136303.9493,0.0000,-136303.9493,22.2828,16.0640,19.1734,8.5850,579488.3202,22.4868,22.4432,22.4650,1.9749,3.1454,21.9883,21.9728,21.9806,2.0884,9.3397,22.4868,22.4781,22.4825,1.8574,-14.8201,16.0523,16.0191,16.0357,1.8712,-3.9237,16.0640,16.0523,16.0582,1.7130,-10.1180,16.0640,16.0556,16.0598,1.7023,14.0418,48.5590,3794.4660,-496728.6000,579488.3202
4645.0000,16.2374,22.6811,0.0000,391651.6000,-391651.6000,18.5091,0.0000,68363.2004,68363.2004,914.7321,460014.8004,0.0000,-460014.8004,16.2427,21.9504,0.0000,129797.8000,-129797.8000,6.8966,0.0000,22029.6590,22029.6590,339.4476,151827.4590,0.0000,-151827.4590,22.4646,16.2574,19.3610,9.0111,608246.9141,22.6811,22.6293,22.6552,2.2691,3.0426,22.1582,22.1440,22.1511,2.0320,9.9392,22.6811,22.6707,22.6759,2.3083,-15.4665,16.2427,16.2027,16.2227,2.2304,-3.8708,16.2574,16.2427,16.2500,2.2897,-10.7675,16.2574,16.2465,16.2520,2.2930,14.6383,51.0859,3991.9278,-521449.4000,608246.9141
4646.0000,16.4100,22.8578,0.0000,404485.0000,-404485.0000,19.1156,0.0000,70909.4298,70909.4298,945.9519,475394.4298,0.0000,-475394.4298,16.4149,22.1250,0.0000,136353.8000,-136353.8000,7.2450,0.0000,23209.4282,23209.4282,356.9125,159563.2282,0.0000,-159563.2282,22.6398,16.4275,19.5337,9.3574,631621.8813,22.8578,22.8100,22.8339,2.1313,3.0952,22.3300,22.3163,22.3232,2.0506,10.3402,22.8578,22.8487,22.8533,2.1146,-16.0204,16.4149,16.3785,16.3967,2.0743,-3.9569,16.4275,16.4149,16.4212,2.0399,-11.2019,16.4275,16.4182,16.4229,2.0365,15.1587,53.0376,4144.4358,-540838.8000,631621.8813
4647.0000,16.5412,22.9923,0.0000,411960.5000,-411960.5000,19.4689,0.0000,72458.6735,72458.6735,964.5963,484419.1735,0.0000,-484419.1735,16.5450,22.2569,0.0000,139121.0000,-139121.0000,7.3920,0.0000,23732.6888,23732.6888,364.4542,162853.6888,0.0000,-162853.6888,22.7772,16.5543,19.6658,9.5513,644709.9913,22.9923,22.9555,22.9739,1.6632,3.1473,22.4656,22.4548,22.4602,1.6277,10.5394,22.9923,22.9854,22.9888,1.6104,-16.3215,16.5450,16.5174,16.5312,1.5974,-4.0256,16.5543,16.5450,16.5497,1.5242,-11.4176,16.5543,16.5475,16.5509,1.5189,15.4433,54.0741,4225.4291,-551081.5000,644709.9913
4648.0000,16.6159,23.0688,0.0000,412457.8000,-412457.8000,19.4924,0.0000,72682.7939,72682.7939,966.6495,485140.5939,0.0000,-485140.5939,16.6182,22.3312,0.0000,137675.4000,-137675.4000,7.3152,0.0000,23515.3581,23515.3581,360.8924,161190.7581,0.0000,-161190.7581,22.8599,16.6233,19.7416,9.5533,644847.3825,23.0688,23.0471,23.0579,0.9883,3.1841,22.5483,22.5416,22.5449,0.9970,10.4993,23.0688,23.0649,23.0668,0.9152,-16.3083,16.6182,16.6022,16.6102,0.9271,-4.0591,16.6233,16.6182,16.6207,0.8320,-11.3743,16.6233,16.6195,16.6214,0.8256,15.4333,53.9899,4218.8498,-550133.2000,644847.3825
4649.0000,16.6943,23.1490,0.0000,427169.7000,-427169.7000,20.1877,0.0000,75424.2707,75424.2707,1001.6544,502593.9707,0.0000,-502593.9707,16.6962,22.4103,0.0000,130697.7000,-130697.7000,6.9445,0.0000,22353.3591,22353.3591,342.7226,153051.0591,0.0000,-153051.0591,22.9519,16.7019,19.8269,9.6896,654050.7167,23.1490,23.1301,23.1396,0.9594,3.5406,22.6534,22.6452,22.6493,1.2333,10.4851,23.1490,23.1451,23.1471,0.9426,-16.6470,16.6962,16.6816,16.6889,0.9245,-4.4144,16.7019,16.6962,16.6991,0.9197,-11.3589,16.7019,16.6978,16.6999,0.9209,15.7733,54.6592,4271.1443,-557867.4000,654050.7167
4650.0000,16.3308,22.7767,0.0000,335127.5000,-335127.5000,15.8378,0.0000,58633.8699,58633.8699,786.2616,393761.3699,0.0000,-393761.3699,16.3212,22.0299,0.0000,104351.8000,-104351.8000,5.5446,0.0000,17734.2158,17734.2158,273.7406,122086.0158,0.0000,-122086.0158,22.6220,16.2844,19.4532,7.7433,522671.4444,22.7767,22.8725,22.8246,-3.8270,2.7406,22.3086,22.3413,22.3250,-3.9397,8.2852,22.7767,22.7995,22.7881,-4.3579,-13.0972,16.3212,16.4009,16.3610,-3.9827,-3.4311,16.2844,16.3212,16.3028,-4.8082,-8.9757,16.2844,16.3114,16.2979,-4.8769,12.4067,43.0867,3366.8560,-439479.3000,522671.4444
4651.0000,16.1104,22.5510,0.0000,315920.5000,-315920.5000,14.9301,0.0000,54969.5560,54969.5560,739.3114,370890.0560,0.0000,-370890.0560,16.1024,21.8081,0.0000,93684.4000,-93684.4000,4.9778,0.0000,15863.2634,15863.2634,245.3147,109547.6634,0.0000,-109547.6634,22.3940,16.0811,19.2376,7.1812,484733.8259,22.5510,22.6248,22.5879,-2.8820,2.6793,22.0939,22.1178,22.1058,-2.6703,7.6571,22.5510,22.5667,22.5588,-2.7922,-12.2508,16.1024,16.1602,16.1313,-2.7986,-3.3174,16.0811,16.1024,16.0917,-2.5727,-8.2952,16.0811,16.0962,16.0886,-2.5510,11.6127,40.0688,3131.0344,-409604.9000,484733.8259
4652.0000,15.6317,22.0610,0.0000,236016.5000,-236016.5000,11.1539,0.0000,40581.2653,40581.2653,551.4745,276597.7653,0.0000,-276597.7653,15.6145,21.3136,0.0000,63623.7000,-63623.7000,3.3806,0.0000,10687.4686,10687.4686,166.4280,74311.1686,0.0000,-74311.1686,21.9630,15.5430,18.7530,5.3319,359902.3947,22.0610,22.2332,22.1471,-5.3451,2.1318,21.6693,21.7306,21.6999,-4.9238,5.5123,22.0610,22.1049,22.0829,-5.7689,-9.0222,15.6145,15.7577,15.6861,-5.3980,-2.5911,15.5430,15.6145,15.5787,-6.2166,-5.9717,15.5430,15.5936,15.5683,-6.3055,8.5628,29.2340,2284.3894,-299640.2000,359902.3947
4653.0000,15.3158,21.7379,0.0000,221411.7000,-221411.7000,10.4637,0.0000,37775.2897,37775.2897,515.6425,259186.9897,0.0000,-259186.9897,15.3017,20.9968,0.0000,47988.9000,-47988.9000,2.5498,0.0000,8020.8941,8020.8941,125.2473,56009.7941,0.0000,-56009.7941,21.6533,15.2533,18.4533,4.7590,321234.9705,21.7379,21.8663,21.8021,-4.1896,2.2389,21.4033,21.4509,21.4271,-3.3184,4.7887,21.7379,21.7711,21.7545,-3.9895,-8.2248,15.3017,15.4066,15.3542,-4.0311,-2.6380,15.2533,15.3017,15.2775,-3.6607,-5.1878,15.2533,15.2852,15.2693,-3.6343,7.8258,26.1362,2042.3204,-269400.6000,321234.9705
4654.0000,15.0068,21.4218,0.0000,191285.7000,-191285.7000,9.0400,0.0000,32390.0248,32390.0248,444.5219,223675.7248,0.0000,-223675.7248,14.9944,20.6855,0.0000,35811.6000,-35811.6000,1.9028,0.0000,5956.7407,5956.7407,93.3337,41768.3407,0.0000,-41768.3407,21.3620,14.9333,18.1477,4.0197,271330.6160,21.4218,21.5503,21.4861,-3.8393,2.0497,21.1340,21.1900,21.1620,-3.2250,3.9525,21.4218,21.4593,21.4405,-3.8147,-6.9903,14.9944,15.1017,15.0481,-3.7201,-2.3791,14.9333,14.9944,14.9639,-3.8111,-4.2819,14.9333,14.9729,14.9531,-3.8409,6.6609,21.9558,1715.6542,-227097.3000,271330.6160
4655.0000,14.7743,21.1841,0.0000,176899.5000,-176899.5000,8.3601,0.0000,29785.5131,29785.5131,410.2301,206685.0131,0.0000,-206685.0131,14.7636,20.4518,0.0000,30633.4000,-30633.4000,1.6277,0.0000,5077.2775,5077.2775,79.7296,35710.6775,0.0000,-35710.6775,21.1246,14.7152,17.9199,3.6579,246911.5509,21.1841,21.2907,21.2374,-3.0264,1.9463,20.9087,20.9616,20.9352,-2.7632,3.5740,21.1841,21.2155,21.1998,-2.9309,-6.4138,14.7636,14.8528,14.8082,-2.9208,-2.2441,14.7152,14.7636,14.7394,-2.7351,-3.8718,14.7152,14.7456,14.7304,-2.7139,6.1160,20.0200,1564.3943,-207532.9000,246911.5509
4656.0000,14.5214,20.9256,0.0000,160554.0000,-160554.0000,7.5876,0.0000,26868.8958,26868.8958,371.7425,187422.8958,0.0000,-187422.8958,14.5139,20.1991,0.0000,17048.2000,-17048.2000,0.9058,0.0000,2814.9092,2814.9092,44.3268,19863.1092,0.0000,-19863.1092,20.9125,14.4447,17.6786,3.1390,211880.6504,20.9256,21.0338,20.9797,-3.1358,1.9863,20.7724,20.8135,20.7930,-1.7417,2.8921,20.9256,20.9636,20.9446,-3.1054,-5.6014,14.5139,14.6068,14.5604,-3.0161,-2.2273,14.4447,14.5139,14.4793,-3.1637,-3.1331,14.4447,14.4860,14.4653,-3.2240,5.3604,17.0128,1329.4027,-177602.2000,211880.6504
4657.0000,14.3565,20.7570,0.0000,154167.8000,-154167.8000,7.2858,0.0000,25698.2394,25698.2394,356.3525,179866.0394,0.0000,-179866.0394,14.3492,20.0324,0.0000,15898.4000,-15898.4000,0.8447,0.0000,2618.5743,2618.5743,41.2931,18516.9743,0.0000,-18516.9743,20.7365,14.3069,17.5217,2.9871,201628.3146,20.7570,20.8367,20.7969,-2.2322,1.9169,20.5907,20.6438,20.6173,-2.1460,2.7616,20.7570,20.7841,20.7706,-2.1258,-5.3689,14.3492,14.4180,14.3836,-2.1589,-2.1470,14.3069,14.3492,14.3281,-1.8512,-2.9918,14.3069,14.3308,14.3188,-1.7935,5.1388,16.2726,1271.5672,-170066.2000,201628.3146
4658.0000,14.2020,20.5992,0.0000,143347.8000,-143347.8000,6.7745,0.0000,23806.6005,23806.6005,330.9790,167154.4005,0.0000,-167154.4005,14.1974,19.8788,0.0000,11736.1000,-11736.1000,0.6236,0.0000,1928.6598,1928.6598,30.4611,13664.7598,0.0000,-13664.7598,20.5886,14.1490,17.3688,2.7222,183750.7148,20.5992,20.6722,20.6357,-1.9709,1.8446,20.4718,20.5140,20.4929,-1.5272,2.4682,20.5992,20.6260,20.6126,-1.9326,-4.9299,14.1974,14.2605,14.2289,-1.8922,-2.0503,14.1490,14.1974,14.1732,-1.8948,-2.6739,14.1490,14.1766,14.1628,-1.9091,4.7242,14.7988,1156.3996,-155083.9000,183750.7148
4659.0000,14.0811,20.4757,0.0000,133138.3000,-133138.3000,6.2920,0.0000,22047.5353,22047.5353,307.0914,155185.8353,0.0000,-155185.8353,14.0762,19.7562,0.0000,12534.1000,-12534.1000,0.6660,0.0000,2056.1280,2056.1280,32.5116,14590.2280,0.0000,-14590.2280,20.4553,14.0380,17.2466,2.5514,172221.3720,20.4757,20.5395,20.5076,-1.5711,1.6799,20.3171,20.3703,20.3437,-1.8254,2.3458,20.4757,20.4985,20.4871,-1.5396,-4.6121,14.0762,14.1319,14.1041,-1.5324,-1.8753,14.0380,14.0762,14.0571,-1.4267,-2.5413,14.0380,14.0596,14.0488,-1.4016,4.4167,13.9116,1087.0710,-145672.4000,172221.3720
4660.0000,14.0845,20.4792,0.0000,157381.4000,-157381.4000,7.4377,0.0000,26064.2442,26064.2442,362.7199,183445.6442,0.0000,-183445.6442,14.0809,19.7610,0.0000,12204.8000,-12204.8000,0.6485,0.0000,2002.2475,2002.2475,31.6416,14207.0475,0.0000,-14207.0475,20.4277,14.0886,17.2582,2.9290,197705.7577,20.4792,20.4891,20.4841,-0.3093,2.0391,20.3134,20.3217,20.3176,-0.3412,2.6876,20.4792,20.4804,20.4798,-0.1140,-5.3986,14.0809,14.0884,14.0847,-0.2600,-2.2631,14.0886,14.0809,14.0848,0.3085,-2.9116,14.0886,14.0828,14.0857,0.4202,5.1746,16.1610,1262.8445,-169586.2000,197705.7577
4661.0000,14.0809,20.4755,0.0000,164952.8000,-164952.8000,7.7955,0.0000,27315.8415,27315.8415,380.1783,192268.6415,0.0000,-192268.6415,14.0809,19.7609,0.0000,10347.7000,-10347.7000,0.5498,0.0000,1697.5808,1697.5808,26.8275,12045.2808,0.0000,-12045.2808,20.4283,14.0793,17.2538,3.0276,204361.4135,20.4755,20.4785,20.4770,-0.1114,2.1872,20.3344,20.3302,20.3323,0.1516,2.7370,20.4755,20.4762,20.4759,-0.0730,-5.6084,14.0809,14.0822,14.0815,-0.0633,-2.4152,14.0793,14.0809,14.0801,-0.0822,-2.9650,14.0793,14.0804,14.0798,-0.0966,5.3803,16.6791,1303.3251,-175300.5000,204361.4135
4662.0000,14.3578,20.7584,0.0000,254384.2000,-254384.2000,12.0220,0.0000,42404.7076,42404.7076,586.2833,296788.9076,0.0000,-296788.9076,14.3569,20.0402,0.0000,8245.1000,-8245.1000,0.4381,0.0000,1358.1809,1358.1809,21.3763,9603.2809,0.0000,-9603.2809,20.6808,14.4160,17.5484,4.4603,301072.3853,20.7584,20.6993,20.7289,3.0132,3.5306,20.6265,20.5709,20.5987,3.1896,3.9687,20.7584,20.7321,20.7453,3.2251,-8.4914,14.3569,14.3035,14.3302,2.9756,-3.8613,14.4160,14.3569,14.3865,3.6718,-4.2994,14.4160,14.3835,14.3998,3.8353,8.1607,24.9023,1945.9018,-262629.3000,301072.3853
4663.0000,14.6829,21.0906,0.0000,305921.7000,-305921.7000,14.4576,0.0000,51395.9164,51395.9164,706.3559,357317.6164,0.0000,-357317.6164,14.6863,20.3736,0.0000,19320.3000,-19320.3000,1.0266,0.0000,3198.4251,3198.4251,50.1475,22518.7251,0.0000,-22518.7251,20.9932,14.7352,17.8642,5.5369,373741.8408,21.0906,21.0234,21.0570,3.9347,4.0537,20.8921,20.8479,20.8700,3.2482,5.0802,21.0906,21.0641,21.0774,3.9821,-10.4039,14.6863,14.6259,14.6561,3.9069,-4.4770,14.7352,14.6863,14.7107,3.8874,-5.5036,14.7352,14.7084,14.7218,3.8604,9.9806,30.9741,2420.3581,-325242.0000,373741.8408
4664.0000,15.1694,21.5880,0.0000,328240.7000,-328240.7000,15.5124,0.0000,55801.1162,55801.1162,759.5340,384041.8162,0.0000,-384041.8162,15.1826,20.8761,0.0000,85296.2000,-85296.2000,4.5321,0.0000,14229.6477,14229.6477,221.7039,99525.8477,0.0000,-99525.8477,21.3778,15.2330,18.3054,7.0380,475064.9360,21.5880,21.4600,21.5240,5.6096,3.0299,21.1100,21.0851,21.0976,2.7207,7.5620,21.5880,21.5551,21.5715,5.9379,-12.4824,15.1826,15.0753,15.1290,5.6807,-3.6601,15.2330,15.1826,15.2078,5.9726,-8.1922,15.2330,15.1984,15.2157,5.9344,11.8523,40.1360,3136.2831,-413536.9000,475064.9360
4665.0000,15.4719,21.8975,0.0000,341845.4000,-341845.4000,16.1553,0.0000,58546.6167,58546.6167,793.6122,400392.0167,0.0000,-400392.0167,15.4820,21.1794,0.0000,100987.2000,-100987.2000,5.3658,0.0000,16927.6356,16927.6356,263.0576,117914.8356,0.0000,-117914.8356,21.6826,15.5086,18.5956,7.5924,512488.2059,21.8975,21.8042,21.8509,3.9190,2.9071,21.3990,21.3702,21.3846,3.4380,8.2729,21.8975,21.8777,21.8876,3.7887,-13.2482,15.4820,15.4090,15.4455,3.7940,-3.5965,15.5086,15.4820,15.4953,3.4439,-8.9623,15.5086,15.4899,15.4992,3.3962,12.5588,43.1572,3372.3631,-442832.6000,512488.2059
4666.0000,15.6915,22.1222,0.0000,350211.5000,-350211.5000,16.5507,0.0000,60305.2580,60305.2580,814.7104,410516.7580,0.0000,-410516.7580,15.6987,21.3991,0.0000,110524.8000,-110524.8000,5.8726,0.0000,18591.2187,18591.2187,288.2879,129116.0187,0.0000,-129116.0187,21.9077,15.7174,18.8125,7.9314,535371.4995,22.1222,22.0530,22.0876,2.8314,2.8338,21.6119,21.5913,21.6016,2.5929,8.7064,22.1222,22.1085,22.1154,2.7228,-13.7169,15.6987,15.6459,15.6723,2.7119,-3.5594,15.7174,15.6987,15.7081,2.5423,-9.4320,15.7174,15.7040,15.7107,2.5262,12.9913,45.0079,3516.9833,-460736.3000,535371.4995
4667.0000,15.9089,22.3448,0.0000,367609.0000,-367609.0000,17.3729,0.0000,63643.1840,63643.1840,856.4707,431252.1840,0.0000,-431252.1840,15.9155,21.6187,0.0000,118492.6000,-118492.6000,6.2960,0.0000,20002.1481,20002.1481,309.3756,138494.7481,0.0000,-138494.7481,22.1284,15.9335,19.0309,8.3783,565535.4739,22.3448,22.2810,22.3129,2.6927,2.9240,21.8288,21.8092,21.8190,2.5980,9.2199,22.3448,22.3320,22.3384,2.6660,-14.4489,15.9155,15.8665,15.8910,2.6131,-3.6923,15.9335,15.9155,15.9245,2.5860,-9.9883,15.9335,15.9204,15.9269,2.5839,13.6806,47.5403,3714.8690,-486101.6000,565535.4739
4668.0000,16.0544,22.4937,0.0000,378295.4000,-378295.4000,17.8779,0.0000,65730.8300,65730.8300,882.6898,444026.2300,0.0000,-444026.2300,16.0589,21.7640,0.0000,115032.2000,-115032.2000,6.1121,0.0000,19463.9720,19463.9720,300.6410,134496.1720,0.0000,-134496.1720,22.2912,16.0704,19.1808,8.5275,575606.4465,22.4937,22.4517,22.4727,1.9035,3.1501,21.9979,21.9826,21.9903,2.0414,9.2622,22.4937,22.4853,22.4895,1.7976,-14.7278,16.0589,16.0268,16.0428,1.8068,-3.9219,16.0704,16.0589,16.0646,1.6653,-10.0340,16.0704,16.0621,16.0663,1.6559,13.9560,48.2195,3767.9406,-493327.6000,575606.4465
4669.0000,16.2444,22.6883,0.0000,390001.1000,-390001.1000,18.4311,0.0000,68087.1043,68087.1043,910.9199,458088.2043,0.0000,-458088.2043,16.2497,21.9575,0.0000,128897.4000,-128897.4000,6.8488,0.0000,21879.4182,21879.4182,337.1033,150776.8182,0.0000,-150776.8182,22.4722,16.2646,19.3684,8.9670,605272.5351,22.6883,22.6366,22.6624,2.2633,3.0370,22.1661,22.1520,22.1590,2.0111,9.8858,22.6883,22.6779,22.6831,2.3104,-15.3941,16.2497,16.2096,16.2297,2.2289,-3.8608,16.2646,16.2497,16.2571,2.2976,-10.7096,16.2646,16.2536,16.2591,2.3014,14.5703,50.8340,3972.2438,-518898.5000,605272.5351
4670.0000,16.4099,22.8578,0.0000,402404.3000,-402404.3000,19.0173,0.0000,70544.5709,70544.5709,941.1321,472948.8709,0.0000,-472948.8709,16.4147,22.1248,0.0000,134492.0000,-134492.0000,7.1461,0.0000,22892.4361,22892.4361,352.0509,157384.4361,0.0000,-157384.4361,22.6414,16.4269,19.5342,9.2908,627126.6881,22.8578,22.8118,22.8348,2.0546,3.1030,22.3328,22.3193,22.3260,1.9895,10.2490,22.8578,22.8489,22.8534,2.0293,-15.9143,16.4147,16.3796,16.3971,1.9956,-3.9571,16.4269,16.4147,16.4208,1.9489,-11.1031,16.4269,16.4179,16.4224,1.9447,15.0602,52.6421,4113.5316,-536896.3000,627126.6881
4671.0000,16.5634,23.0149,0.0000,413959.9000,-413959.9000,19.5634,0.0000,72850.9457,72850.9457,969.2775,486810.8457,0.0000,-486810.8457,16.5676,22.2799,0.0000,140413.8000,-140413.8000,7.4607,0.0000,23962.4505,23962.4505,367.8405,164376.2505,0.0000,-164376.2505,22.7976,16.5786,19.6881,9.6032,648218.9321,23.0149,22.9731,22.9940,1.8961,3.1500,22.4857,22.4737,22.4797,1.8289,10.6107,23.0149,23.0070,23.0110,1.8765,-16.4134,16.5676,16.5359,16.5518,1.8405,-4.0342,16.5786,16.5676,16.5731,1.8131,-11.4949,16.5786,16.5705,16.5746,1.8109,15.5291,54.4025,4251.0883,-554373.7000,648218.9321
4672.0000,16.6840,23.1385,0.0000,419252.4000,-419252.4000,19.8135,0.0000,74007.1242,74007.1242,982.7264,493259.5242,0.0000,-493259.5242,16.6874,22.4014,0.0000,144758.8000,-144758.8000,7.6916,0.0000,24754.4976,24754.4976,379.5018,169513.2976,0.0000,-169513.2976,22.9212,16.6958,19.8085,9.7843,660437.2903,23.1385,23.1049,23.1217,1.5151,3.1382,22.6052,22.5960,22.6006,1.4336,10.8297,23.1385,23.1323,23.1354,1.4763,-16.6753,16.6874,16.6623,16.6748,1.4593,-4.0406,16.6958,16.6874,16.6916,1.4039,-11.7322,16.6958,16.6896,16.6927,1.3996,15.7728,55.3976,4328.8493,-564011.2000,660437.2903
