Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4673.0000,16.7926,23.2498,0.0000,435931.9000,-435931.9000,20.6017,0.0000,77162.9882,77162.9882,1022.6905,513094.8882,0.0000,-513094.8882,16.7954,22.5110,0.0000,139331.4000,-139331.4000,7.4032,0.0000,23870.6095,23870.6095,365.4850,163202.0095,0.0000,-163202.0095,23.0439,16.8030,19.9234,9.9869,674114.1352,23.2498,23.2227,23.2363,1.3569,3.4916,22.7391,22.7289,22.7340,1.5840,10.8948,23.2498,23.2444,23.2471,1.3222,-17.1101,16.7954,16.7747,16.7851,1.3050,-4.3995,16.8030,16.7954,16.7992,1.2731,-11.8027,16.8030,16.7975,16.8002,1.2725,16.2022,56.4288,4409.4264,-575263.3000,674114.1352
4674.0000,16.4325,22.8809,0.0000,342288.4000,-342288.4000,16.1762,0.0000,60039.8812,60039.8812,803.6197,402328.2812,0.0000,-402328.2812,16.4230,22.1332,0.0000,111520.3000,-111520.3000,5.9255,0.0000,18985.0142,18985.0142,292.6868,130505.3142,0.0000,-130505.3142,22.7176,16.3879,19.5527,7.9938,539579.8795,22.8809,22.9760,22.9284,-3.7403,2.6983,22.3969,22.4280,22.4125,-3.9060,8.6238,22.8809,22.9029,22.8919,-4.3127,-13.4780,16.4230,16.5018,16.4624,-3.9196,-3.4169,16.3879,16.4230,16.4055,-4.7769,-9.3424,16.3879,16.4140,16.4010,-4.8438,12.7593,44.5494,3481.1506,-453808.7000,539579.8795
4675.0000,16.2056,22.6485,0.0000,320882.0000,-320882.0000,15.1646,0.0000,55965.8274,55965.8274,751.4567,376847.8274,0.0000,-376847.8274,16.1974,21.9044,0.0000,99673.4000,-99673.4000,5.2960,0.0000,16904.0660,16904.0660,261.1238,116577.4660,0.0000,-116577.4660,22.4845,16.1761,19.3303,7.3754,497839.9456,22.6485,22.7252,22.6869,-2.9408,2.6291,22.1767,22.2003,22.1885,-2.7280,7.9251,22.6485,22.6642,22.6564,-2.8674,-12.5355,16.1974,16.2570,16.2272,-2.8640,-3.2895,16.1761,16.1974,16.1867,-2.6654,-8.5855,16.1761,16.1914,16.1837,-2.6470,11.8751,41.1939,3218.9497,-420555.4000,497839.9456
4676.0000,15.7093,22.1404,0.0000,237517.0000,-237517.0000,11.2248,0.0000,40917.6767,40917.6767,555.3481,278434.6767,0.0000,-278434.6767,15.6909,21.3910,0.0000,67866.4000,-67866.4000,3.6060,0.0000,11414.2537,11414.2537,177.6055,79280.6537,0.0000,-79280.6537,22.0354,15.6188,18.8271,5.4377,367046.1482,22.1404,22.3237,22.2320,-5.5144,2.0669,21.7308,21.7934,21.7621,-5.1711,5.6729,22.1404,22.1853,22.1628,-5.9817,-9.1580,15.6909,15.8420,15.7665,-5.5858,-2.5396,15.6188,15.6909,15.6548,-6.4444,-6.1456,15.6188,15.6705,15.6446,-6.5313,8.6852,29.8386,2331.6279,-305383.4000,367046.1482
4677.0000,15.3688,21.7920,0.0000,221064.0000,-221064.0000,10.4473,0.0000,37765.0188,37765.0188,515.1072,258829.0188,0.0000,-258829.0188,15.3536,21.0493,0.0000,49066.6000,-49066.6000,2.6071,0.0000,8207.7733,8207.7733,128.1047,57274.3733,0.0000,-57274.3733,21.7080,15.3013,18.5046,4.7790,322582.5543,21.7920,21.9315,21.8618,-4.4937,2.2118,21.4542,21.5033,21.4788,-3.4452,4.8189,21.7920,21.8278,21.8099,-4.2847,-8.2355,15.3536,15.4671,15.4103,-4.3230,-2.6134,15.3013,15.3536,15.3274,-3.9768,-5.2205,15.3013,15.3360,15.3186,-3.9599,7.8339,26.2246,2049.2263,-270130.6000,322582.5543
4678.0000,15.0339,21.4495,0.0000,189281.9000,-189281.9000,8.9453,0.0000,32071.8569,32071.8569,440.0241,221353.7569,0.0000,-221353.7569,15.0206,20.7121,0.0000,34360.9000,-34360.9000,1.8257,0.0000,5717.7715,5717.7715,89.5736,40078.6715,0.0000,-40078.6715,21.3985,14.9530,18.1757,3.9670,267770.6401,21.4495,21.5888,21.5191,-4.1606,2.0502,21.1758,21.2347,21.2053,-3.3262,3.8759,21.4495,21.4906,21.4700,-4.1271,-6.8951,15.0206,15.1371,15.0788,-4.0261,-2.3732,14.9530,15.0206,14.9868,-4.1360,-4.1989,14.9530,14.9966,14.9748,-4.1748,6.5721,21.6149,1689.0185,-223642.8000,267770.6401
4679.0000,14.7731,21.1829,0.0000,173391.4000,-173391.4000,8.1943,0.0000,29193.9586,29193.9586,402.1683,202585.3586,0.0000,-202585.3586,14.7618,20.4501,0.0000,26640.1000,-26640.1000,1.4155,0.0000,4415.2987,4415.2987,69.3442,31055.3987,0.0000,-31055.3987,21.1425,14.7042,17.9234,3.5353,238634.2845,21.1829,21.3000,21.2414,-3.3768,1.9769,20.9454,21.0023,20.9738,-2.8182,3.3924,21.1829,21.2190,21.2009,-3.2731,-6.2174,14.7618,14.8606,14.8112,-3.2550,-2.2596,14.7042,14.7618,14.7330,-3.0880,-3.6751,14.7042,14.7398,14.7220,-3.0763,5.9347,19.2644,1505.3439,-200031.5000,238634.2845
4680.0000,14.5009,20.9046,0.0000,154869.1000,-154869.1000,7.3190,0.0000,25904.7196,25904.7196,358.5769,180773.8196,0.0000,-180773.8196,14.4939,20.1788,0.0000,13386.2000,-13386.2000,0.7113,0.0000,2209.5890,2209.5890,34.8050,15595.7890,0.0000,-15595.7890,20.9135,14.4140,17.6637,2.9823,201308.2219,20.9046,21.0219,20.9632,-3.3829,1.9784,20.7989,20.8460,20.8225,-1.8524,2.6897,20.9046,20.9475,20.9261,-3.3425,-5.3405,14.4939,14.5949,14.5444,-3.2458,-2.2026,14.4140,14.4939,14.4539,-3.3940,-2.9138,14.4140,14.4604,14.4372,-3.4628,5.1164,16.0850,1256.9047,-168255.3000,201308.2219
4681.0000,14.3213,20.7211,0.0000,146640.7000,-146640.7000,6.9301,0.0000,24422.9612,24422.9612,338.9075,171063.6612,0.0000,-171063.6612,14.3138,19.9966,0.0000,12732.8000,-12732.8000,0.6765,0.0000,2096.0716,2096.0716,33.0682,14828.8716,0.0000,-14828.8716,20.7207,14.2638,17.4923,2.8065,189438.0356,20.7211,20.8094,20.7652,-2.4150,1.8721,20.5936,20.6580,20.6258,-2.3983,2.5487,20.7211,20.7523,20.7367,-2.3106,-5.0580,14.3138,14.3908,14.3523,-2.3437,-2.0845,14.2638,14.3138,14.2888,-2.0177,-2.7611,14.2638,14.2914,14.2776,-1.9511,4.8456,15.2231,1189.5552,-159373.5000,189438.0356
4682.0000,14.1594,20.5557,0.0000,133765.8000,-133765.8000,6.3216,0.0000,22192.7298,22192.7298,308.7827,155958.5298,0.0000,-155958.5298,14.1545,19.8355,0.0000,10076.1000,-10076.1000,0.5354,0.0000,1654.8154,1654.8154,26.1486,11730.9154,0.0000,-11730.9154,20.5585,14.0997,17.3291,2.5307,170820.9504,20.5557,20.6368,20.5963,-2.0645,1.7392,20.4482,20.5034,20.4758,-1.8362,2.2746,20.5557,20.5859,20.5708,-2.0276,-4.5824,14.1545,14.2250,14.1898,-1.9869,-1.9288,14.0997,14.1545,14.1271,-1.9770,-2.4641,14.0997,14.1306,14.1151,-1.9860,4.3929,13.7150,1071.7082,-143841.9000,170820.9504
4683.0000,14.0282,20.4216,0.0000,122015.5000,-122015.5000,5.7663,0.0000,20180.2093,20180.2093,281.3567,142195.7093,0.0000,-142195.7093,14.0228,19.7022,0.0000,10878.2000,-10878.2000,0.5780,0.0000,1783.0953,1783.0953,28.2114,12661.2953,0.0000,-12661.2953,20.4136,13.9766,17.1951,2.3336,157515.1262,20.4216,20.4958,20.4587,-1.6856,1.5520,20.2804,20.3445,20.3125,-1.9966,2.1300,20.4216,20.4486,20.4351,-1.6631,-4.2144,14.0228,14.0878,14.0553,-1.6478,-1.7294,13.9766,14.0228,13.9997,-1.5631,-2.3074,13.9766,14.0026,13.9896,-1.5405,4.0369,12.6830,991.0648,-132893.7000,157515.1262
4684.0000,13.9262,20.3175,0.0000,114417.0000,-114417.0000,5.4072,0.0000,18877.8002,18877.8002,263.6070,133294.8002,0.0000,-133294.8002,13.9209,19.5991,0.0000,11403.0000,-11403.0000,0.6059,0.0000,1866.3483,1866.3483,29.5563,13269.3483,0.0000,-13269.3483,20.2940,13.8840,17.0890,2.2025,148665.5430,20.3175,20.3814,20.3494,-1.3440,1.4307,20.1487,20.2045,20.1766,-1.6650,2.0366,20.3175,20.3399,20.3287,-1.3099,-3.9765,13.9209,13.9767,13.9488,-1.3107,-1.6005,13.8840,13.9209,13.9025,-1.1988,-2.2063,13.8840,13.9050,13.8945,-1.1735,3.8068,12.0159,938.9356,-125820.0000,148665.5430
4685.0000,13.8425,20.2320,0.0000,105694.9000,-105694.9000,4.9950,0.0000,17404.2723,17404.2723,243.3487,123099.1723,0.0000,-123099.1723,13.8374,19.5146,0.0000,13340.9000,-13340.9000,0.7089,0.0000,2180.8908,2180.8908,34.5649,15521.7908,0.0000,-15521.7908,20.1886,13.8056,16.9971,2.0804,140425.0038,20.2320,20.2905,20.2613,-1.0895,1.2643,20.0118,20.0694,20.0406,-1.6666,1.9732,20.2320,20.2516,20.2418,-1.0740,-3.7307,13.8374,13.8880,13.8627,-1.0648,-1.4287,13.8056,13.8374,13.8215,-1.0028,-2.1376,13.8056,13.8243,13.8150,-0.9852,3.5663,11.3944,890.3723,-119035.8000,140425.0038
4686.0000,13.7634,20.1512,0.0000,118259.1000,-118259.1000,5.5888,0.0000,19436.8395,19436.8395,272.1267,137695.9395,0.0000,-137695.9395,13.7618,19.4382,0.0000,1529.4000,-1529.4000,0.0813,0.0000,249.7456,249.7456,3.9612,1779.1456,0.0000,-1779.1456,20.1520,13.7283,16.9402,2.0812,140482.4901,20.1512,20.1950,20.1731,-1.0896,1.6884,20.1603,20.1150,20.1376,1.1454,1.7696,20.1512,20.1688,20.1600,-1.0126,-3.9004,13.7618,13.7994,13.7806,-1.0161,-1.8359,13.7283,13.7618,13.7451,-0.9475,-1.9171,13.7283,13.7458,13.7371,-0.9654,3.7530,11.3232,884.8087,-119788.5000,140482.4901
4687.0000,13.8609,20.2508,0.0000,154348.1000,-154348.1000,7.2944,0.0000,25426.7863,25426.7863,354.9873,179774.8863,0.0000,-179774.8863,13.8573,19.5347,0.0000,7551.0000,-7551.0000,0.4012,0.0000,1234.7463,1234.7463,19.5512,8785.7463,0.0000,-8785.7463,20.1998,13.8978,17.0488,2.7711,187052.5257,20.2508,20.2252,20.2380,0.7579,2.0901,20.1140,20.1210,20.1175,-0.2682,2.4913,20.2508,20.2374,20.2441,0.9896,-5.2042,13.8573,13.8340,13.8456,0.7593,-2.2977,13.8978,13.8573,13.8775,1.5730,-2.6989,13.8978,13.8733,13.8855,1.7663,4.9966,15.3645,1200.6038,-161899.1000,187052.5257
4688.0000,14.0348,20.4283,0.0000,168216.8000,-168216.8000,7.9498,0.0000,27825.8093,27825.8093,387.1313,196042.6093,0.0000,-196042.6093,14.0403,19.7199,0.0000,27610.3000,-27610.3000,1.4670,0.0000,4526.8907,4526.8907,71.5169,32137.1907,0.0000,-32137.1907,20.2922,14.0823,17.1872,3.3414,225546.5096,20.4283,20.3597,20.3940,1.8575,1.8818,20.0794,20.0880,20.0837,-0.4332,3.3489,20.4283,20.4048,20.4166,2.0559,-6.0679,14.0403,13.9778,14.0091,1.9466,-2.1609,14.0823,14.0403,14.0613,2.1923,-3.6279,14.0823,14.0560,14.0692,2.1904,5.7889,18.8080,1469.6800,-195827.1000,225546.5096
4689.0000,14.2682,20.6668,0.0000,206386.4000,-206386.4000,9.7536,0.0000,34329.9752,34329.9752,475.5172,240716.3752,0.0000,-240716.3752,14.2766,19.9590,0.0000,39089.5000,-39089.5000,2.0770,0.0000,6431.3461,6431.3461,101.3265,45520.8461,0.0000,-45520.8461,20.4974,14.3189,17.4081,4.1767,281929.2432,20.6668,20.5804,20.6236,2.7448,2.2023,20.2788,20.2444,20.2616,2.1206,4.2793,20.6668,20.6408,20.6538,2.8370,-7.5514,14.2766,14.2020,14.2393,2.7533,-2.5589,14.3189,14.2766,14.2977,2.8276,-4.6359,14.3189,14.2917,14.3053,2.8240,7.1947,23.6419,1847.4101,-245475.9000,281929.2432
4690.0000,14.4541,20.8568,0.0000,226235.7000,-226235.7000,10.6917,0.0000,37799.5927,37799.5927,522.0548,264035.2927,0.0000,-264035.2927,14.4616,20.1462,0.0000,46380.6000,-46380.6000,2.4644,0.0000,7652.0787,7652.0787,120.3443,54032.6787,0.0000,-54032.6787,20.6876,14.4899,17.5887,4.6591,314492.2185,20.8568,20.7867,20.8217,2.3658,2.3419,20.4583,20.4271,20.4427,2.1600,4.8063,20.8568,20.8376,20.8472,2.3088,-8.3498,14.4616,14.4033,14.4324,2.3049,-2.7424,14.4899,14.4616,14.4757,2.1225,-5.2068,14.4899,14.4716,14.4807,2.0920,7.9493,26.3096,2055.8721,-272616.3000,314492.2185
4691.0000,14.6045,21.0106,0.0000,235804.9000,-235804.9000,11.1439,0.0000,39541.2617,39541.2617,544.8088,275346.1617,0.0000,-275346.1617,14.6107,20.2971,0.0000,54590.8000,-54590.8000,2.9006,0.0000,9026.9606,9026.9606,141.7577,63617.7606,0.0000,-63617.7606,20.8367,14.6320,17.7343,4.9793,336105.0231,21.0106,20.9533,20.9819,1.9077,2.3133,20.5882,20.5668,20.5775,1.6020,5.2139,21.0106,20.9960,21.0033,1.8581,-8.8306,14.6107,14.5640,14.5874,1.8443,-2.7478,14.6320,14.6107,14.6213,1.7318,-5.6484,14.6320,14.6178,14.6249,1.7143,8.3962,28.1025,2195.9663,-290395.7000,336105.0231
4692.0000,14.7290,21.1378,0.0000,244839.5000,-244839.5000,11.5709,0.0000,41179.7391,41179.7391,566.2506,286019.2391,0.0000,-286019.2391,14.7340,20.4219,0.0000,59092.4000,-59092.4000,3.1398,0.0000,9789.7233,9789.7233,153.5445,68882.1233,0.0000,-68882.1233,20.9635,14.7508,17.8571,5.2223,352503.0705,21.1378,21.0912,21.1145,1.5744,2.3527,20.7086,20.6903,20.6994,1.4456,5.4925,21.1378,21.1263,21.1320,1.5283,-9.2182,14.7340,14.6964,14.7152,1.5171,-2.8104,14.7508,14.7340,14.7424,1.4352,-5.9502,14.7508,14.7394,14.7451,1.4252,8.7605,29.4490,2301.1864,-303931.9000,352503.0705
4693.0000,14.8366,21.2478,0.0000,253682.9000,-253682.9000,11.9888,0.0000,42778.4249,42778.4249,587.1921,296461.3249,0.0000,-296461.3249,14.8407,20.5300,0.0000,61630.2000,-61630.2000,3.2746,0.0000,10226.9189,10226.9189,160.2235,71857.1189,0.0000,-71857.1189,21.0756,14.8548,17.9652,5.4256,366225.9333,21.2478,21.2091,21.2285,1.3499,2.4294,20.8192,20.8031,20.8111,1.3228,5.7040,21.2478,21.2382,21.2430,1.3143,-9.5594,14.8407,14.8095,14.8251,1.3013,-2.9047,14.8548,14.8407,14.8478,1.2466,-6.1794,14.8548,14.8453,14.8501,1.2410,9.0841,30.5673,2388.5736,-315313.1000,366225.9333
4694.0000,14.8705,21.2825,0.0000,264787.7000,-264787.7000,12.5136,0.0000,44687.7734,44687.7734,613.3391,309475.4734,0.0000,-309475.4734,14.8722,20.5619,0.0000,47300.5000,-47300.5000,2.5133,0.0000,7852.8603,7852.8603,123.0266,55153.3603,0.0000,-55153.3603,21.1508,14.8758,18.0133,5.3880,363689.4165,21.2825,21.2691,21.2758,0.5460,2.8837,20.9398,20.9215,20.9306,1.4164,5.3970,21.2825,21.2793,21.2809,0.4318,-9.6299,14.8722,14.8619,14.8671,0.4810,-3.3335,14.8758,14.8722,14.8740,0.2913,-5.8467,14.8758,14.8737,14.8747,0.2726,9.1802,30.1045,2352.4065,-312088.2000,363689.4165
4695.0000,14.8130,21.2237,0.0000,230868.9000,-230868.9000,10.9107,0.0000,38909.0692,38909.0692,534.8936,269777.9692,0.0000,-269777.9692,14.8117,20.5006,0.0000,52207.3000,-52207.3000,2.7740,0.0000,8659.4100,8659.4100,135.8075,60866.7100,0.0000,-60866.7100,21.0886,14.8014,17.9450,4.9163,331853.0645,21.2237,21.2400,21.2319,-0.5560,2.2902,20.8350,20.8496,20.8423,-1.0912,5.0642,21.2237,21.2291,21.2264,-0.6835,-8.6204,14.8117,14.8266,14.8192,-0.6034,-2.7122,14.8014,14.8117,14.8065,-0.8398,-5.4862,14.8014,14.8085,14.8049,-0.8678,8.1984,27.4177,2142.4575,-283076.2000,331853.0645
4696.0000,14.8259,21.2369,0.0000,234176.7000,-234176.7000,11.0670,0.0000,39478.8808,39478.8808,542.3476,273655.5808,0.0000,-273655.5808,14.8257,20.5148,0.0000,55254.8000,-55254.8000,2.9359,0.0000,9166.8650,9166.8650,143.6973,64421.6650,0.0000,-64421.6650,21.0855,14.8287,17.9571,5.0063,337926.1605,21.2369,21.2356,21.2363,0.0278,2.2760,20.8296,20.8316,20.8306,-0.1669,5.2119,21.2369,21.2360,21.2365,0.0963,-8.7909,14.8257,14.8242,14.8250,0.0445,-2.7104,14.8287,14.8257,14.8272,0.2239,-5.6463,14.8287,14.8265,14.8276,0.2477,8.3566,28.0501,2191.8758,-289431.5000,337926.1605
4697.0000,14.8403,21.2516,0.0000,241861.7000,-241861.7000,11.4302,0.0000,40788.6783,40788.6783,560.1944,282650.3783,0.0000,-282650.3783,14.8407,20.5300,0.0000,51190.9000,-51190.9000,2.7200,0.0000,8494.6215,8494.6215,133.1367,59685.5215,0.0000,-59685.5215,21.1092,14.8428,17.9760,5.0667,342002.3871,21.2516,21.2474,21.2495,0.1347,2.4708,20.8715,20.8655,20.8685,0.4326,5.1908,21.2516,21.2504,21.2510,0.1497,-8.9593,14.8407,14.8370,14.8389,0.1423,-2.9034,14.8428,14.8407,14.8418,0.1504,-5.6234,14.8428,14.8414,14.8421,0.1500,8.5268,28.3466,2215.0406,-293052.6000,342002.3871
4698.0000,14.8209,21.2318,0.0000,231469.6000,-231469.6000,10.9390,0.0000,39017.7754,39017.7754,536.1763,270487.3754,0.0000,-270487.3754,14.8205,20.5095,0.0000,52789.7000,-52789.7000,2.8049,0.0000,8757.1933,8757.1933,137.3038,61546.8933,0.0000,-61546.8933,21.0883,14.8169,17.9526,4.9252,332452.2535,21.2318,21.2375,21.2347,-0.2048,2.2870,20.8365,20.8414,20.8390,-0.3821,5.0920,21.2318,21.2336,21.2327,-0.2458,-8.6520,14.8205,14.8256,14.8230,-0.2164,-2.7114,14.8169,14.8205,14.8187,-0.3038,-5.5163,14.8169,14.8194,14.8181,-0.3146,8.2277,27.5339,2151.5402,-284259.3000,332452.2535
4699.0000,14.7962,21.2065,0.0000,224411.3000,-224411.3000,10.6055,0.0000,37805.3404,37805.3404,519.7587,262216.6404,0.0000,-262216.6404,14.7952,20.4839,0.0000,53970.2000,-53970.2000,2.8676,0.0000,8949.5472,8949.5472,140.3619,62919.7472,0.0000,-62919.7472,21.0582,14.7912,17.9247,4.8247,325666.7725,21.2065,21.2159,21.2112,-0.3085,2.1603,20.7984,20.8047,20.8016,-0.4766,5.0279,21.2065,21.2091,21.2078,-0.3262,-8.4452,14.7952,14.8032,14.7992,-0.3129,-2.5793,14.7912,14.7952,14.7932,-0.3326,-5.4469,14.7912,14.7940,14.7926,-0.3337,8.0262,26.9895,2109.0009,-278381.5000,325666.7725
4700.0000,14.4262,20.8282,0.0000,161306.7000,-161306.7000,7.6232,0.0000,26933.1783,26933.1783,373.5402,188239.8783,0.0000,-188239.8783,14.4207,20.1047,0.0000,19973.1000,-19973.1000,1.0612,0.0000,3293.2270,3293.2270,51.9389,23266.3270,0.0000,-23266.3270,20.8160,14.3111,17.5635,3.2280,217888.6600,20.8282,20.9638,20.8960,-3.8288,1.9374,20.6598,20.6945,20.6772,-1.5268,2.9987,20.8282,20.8801,20.8541,-4.2932,-5.6858,14.4207,14.5419,14.4813,-3.8622,-2.1873,14.3111,14.4207,14.3659,-5.1827,-3.2486,14.3111,14.3796,14.3453,-5.4227,5.4359,17.3964,1359.3820,-181279.8000,217888.6600
4701.0000,14.1896,20.5865,0.0000,149310.6000,-149310.6000,7.0563,0.0000,24789.5701,24789.5701,344.9064,174100.1701,0.0000,-174100.1701,14.1809,19.8621,0.0000,10859.3000,-10859.3000,0.5770,0.0000,1784.1342,1784.1342,28.1938,12643.4342,0.0000,-12643.4342,20.6028,14.1143,17.3585,2.8301,191033.2591,20.5865,20.6956,20.6411,-3.1020,1.9492,20.5052,20.5541,20.5297,-1.8053,2.5262,20.5865,20.6269,20.6067,-3.0109,-5.1070,14.1809,14.2781,14.2295,-3.0639,-2.1598,14.1143,14.1809,14.1476,-2.6599,-2.7368,14.1143,14.1506,14.1324,-2.5949,4.8965,15.2728,1193.4354,-160169.9000,191033.2591
4702.0000,14.0362,20.4298,0.0000,134666.5000,-134666.5000,6.3642,0.0000,22276.7851,22276.7851,310.5909,156943.2851,0.0000,-156943.2851,14.0294,19.7088,0.0000,11223.9000,-11223.9000,0.5964,0.0000,1839.9374,1839.9374,29.1112,13063.8374,0.0000,-13063.8374,20.4307,13.9823,17.2065,2.5647,173118.4888,20.4298,20.5120,20.4709,-2.0791,1.7288,20.3060,20.3741,20.3401,-2.3133,2.3252,20.4298,20.4590,20.4444,-1.9843,-4.6354,14.0294,14.1008,14.0651,-2.0090,-1.9226,13.9823,14.0294,14.0059,-1.7354,-2.5190,13.9823,14.0082,13.9953,-1.6807,4.4416,13.9162,1087.4330,-145890.4000,173118.4888
4703.0000,13.9163,20.3073,0.0000,123137.1000,-123137.1000,5.8193,0.0000,20311.7748,20311.7748,283.7123,143448.8748,0.0000,-143448.8748,13.9109,19.5890,0.0000,11643.0000,-11643.0000,0.6186,0.0000,1905.3521,1905.3521,30.1792,13548.3521,0.0000,-13548.3521,20.2917,13.8698,17.0808,2.3624,159464.9716,20.3073,20.3768,20.3421,-1.5803,1.5526,20.1523,20.2129,20.1826,-1.9254,2.1713,20.3073,20.3318,20.3196,-1.5319,-4.2667,13.9109,13.9709,13.9409,-1.5243,-1.7336,13.8698,13.9109,13.8904,-1.4193,-2.3522,13.8698,13.8931,13.8815,-1.3986,4.0858,12.8651,1005.2995,-134780.1000,159464.9716
4704.0000,13.7751,20.1307,288.9000,101074.7000,-100785.8000,4.7917,59.5048,16617.0413,16676.5461,233.4355,117691.7413,229.3952,-117462.3461,13.7706,19.4470,0.0000,10359.0000,-10359.0000,0.5504,0.0000,1691.8000,1691.8000,26.8380,12050.8000,0.0000,-12050.8000,20.1352,13.7058,16.9205,1.9626,132475.6500,20.1307,20.2358,20.1833,-1.9415,1.2627,19.9964,20.0661,20.0313,-1.8520,1.8131,20.1307,20.1707,20.1507,-2.0631,-3.5290,13.7706,13.8483,13.8095,-1.6114,-1.4138,13.7058,13.7706,13.7382,-1.8616,-1.9642,13.7058,13.7445,13.7251,-1.9116,3.3780,10.6714,833.8799,-111144.8000,132475.6500
4705.0000,13.6517,20.0371,0.0000,94793.0000,-94793.0000,4.4798,0.0000,15539.1118,15539.1118,218.0325,110332.1118,0.0000,-110332.1118,13.6453,19.3204,0.0000,8664.2000,-8664.2000,0.4604,0.0000,1412.4805,1412.4805,22.4343,10076.6805,0.0000,-10076.6805,20.0245,13.5891,16.8068,1.8166,122622.6468,20.0371,20.1127,20.0749,-1.3331,1.2013,19.8932,19.9488,19.9210,-1.3562,1.6617,20.0371,20.0629,20.0500,-1.2407,-3.2785,13.6453,13.7235,13.6844,-1.5346,-1.3398,13.5891,13.6453,13.6172,-1.4854,-1.8002,13.5891,13.6211,13.6051,-1.4743,3.1400,9.8639,770.7805,-103457.2000,122622.6468
4706.0000,13.5356,19.9186,0.0000,83199.0000,-83199.0000,3.9319,0.0000,13601.4794,13601.4794,191.2110,96800.4794,0.0000,-96800.4794,13.5298,19.2035,0.0000,7837.7000,-7837.7000,0.4164,0.0000,1275.6513,1275.6513,20.2840,9113.3513,0.0000,-9113.3513,19.9150,13.4673,16.6911,1.6020,108138.2815,19.9186,20.0078,19.9632,-1.3734,1.0496,19.7793,19.8423,19.8108,-1.3549,1.4661,19.9186,19.9519,19.9353,-1.4096,-2.8823,13.5298,13.6112,13.5705,-1.3996,-1.1718,13.4673,13.5298,13.4985,-1.4572,-1.5883,13.4673,13.5036,13.4854,-1.4693,2.7601,8.6789,678.1786,-91036.7000,108138.2815
4707.0000,13.4422,19.8232,0.0000,73628.9000,-73628.9000,3.4796,0.0000,12010.6783,12010.6783,169.0888,85639.5783,0.0000,-85639.5783,13.4343,19.1070,0.0000,8895.2000,-8895.2000,0.4726,0.0000,1445.8263,1445.8263,23.0102,10341.0263,0.0000,-10341.0263,19.8070,13.3833,16.5951,1.4507,97922.0303,19.8232,19.9129,19.8681,-1.1731,0.8889,19.6332,19.7166,19.6749,-1.6651,1.3615,19.8232,19.8544,19.8388,-1.1894,-2.5908,13.4343,13.5147,13.4745,-1.1840,-1.0023,13.3833,13.4343,13.4088,-1.1082,-1.4750,13.3833,13.4129,13.3981,-1.0793,2.4773,7.8856,616.1943,-82524.1000,97922.0303
4708.0000,13.3905,19.7705,0.0000,69684.0000,-69684.0000,3.2932,0.0000,11353.4707,11353.4707,159.9322,81037.4707,0.0000,-81037.4707,13.3815,19.0536,0.0000,12115.8000,-12115.8000,0.6438,0.0000,1967.8495,1967.8495,31.3295,14083.6495,0.0000,-14083.6495,19.7111,13.3605,16.5358,1.4286,96432.3319,19.7705,19.8397,19.8051,-0.7854,0.7657,19.4807,19.5695,19.5251,-1.8331,1.4095,19.7705,19.7900,19.7802,-0.7324,-2.5275,13.3815,13.4416,13.4115,-0.7850,-0.8831,13.3605,13.3815,13.3710,-0.4813,-1.5269,13.3605,13.3718,13.3662,-0.4105,2.4101,7.8532,613.6582,-81799.8000,96432.3319
4709.0000,13.3332,19.7120,0.0000,65234.5000,-65234.5000,3.0829,0.0000,10614.3563,10614.3563,149.6699,75848.8563,0.0000,-75848.8563,13.3278,18.9993,0.0000,10071.2000,-10071.2000,0.5351,0.0000,1634.5424,1634.5424,26.0370,11705.7424,0.0000,-11705.7424,19.6466,13.2900,16.4683,1.3141,88704.2639,19.7120,19.7794,19.7457,-0.7421,0.7428,19.4527,19.4887,19.4707,-0.6819,1.2779,19.7120,19.7328,19.7224,-0.7229,-2.3401,13.3278,13.3834,13.3556,-0.7004,-0.8493,13.2900,13.3278,13.3089,-0.7745,-1.3844,13.2900,13.3142,13.3021,-0.7981,2.2337,7.2158,563.8502,-75305.7000,88704.2639
4710.0000,13.3809,19.6079,1062.7000,77901.7000,-76839.0000,3.7368,220.3105,12689.5353,12909.8457,181.4171,90591.2353,842.3895,-89748.8457,13.3761,19.0481,0.0000,15022.4000,-15022.4000,0.7982,0.0000,2439.7554,2439.7554,38.8291,17462.1554,0.0000,-17462.1554,19.5579,13.4167,16.4873,1.5914,107420.0356,19.6079,19.6995,19.6537,-1.1359,0.8428,19.3827,19.4186,19.4006,-0.8710,1.6410,19.6079,19.6369,19.6224,-1.2327,-2.8940,13.3761,13.3644,13.3702,0.1514,-0.9795,13.4167,13.3761,13.3964,1.0301,-1.7777,13.4167,13.3868,13.4017,1.1771,2.7573,9.0447,706.7683,-91861.4000,107420.0356
4711.0000,13.3688,19.7483,0.0000,90692.4000,-90692.4000,4.2860,0.0000,14768.8591,14768.8591,208.0661,105461.2591,0.0000,-105461.2591,13.3723,19.0443,0.0000,8028.7000,-8028.7000,0.4266,0.0000,1303.8544,1303.8544,20.7561,9332.5544,0.0000,-9332.5544,19.6360,13.3563,16.4962,1.6910,114143.8690,19.7483,19.6986,19.7235,0.8171,1.1547,19.5221,19.4718,19.4970,1.1375,1.5813,19.7483,19.7190,19.7336,1.3177,-3.1313,13.3723,13.3717,13.3720,-0.0041,-1.2865,13.3563,13.3723,13.3643,-0.4122,-1.7131,13.3563,13.3676,13.3620,-0.5053,2.9996,9.3979,734.3674,-98721.1000,114143.8690
4712.0000,13.4563,19.7918,425.5000,105154.3000,-104728.8000,4.9916,88.1014,17158.8829,17246.9844,242.3261,122313.1829,337.3986,-121975.7844,13.4579,19.1309,0.0000,19440.8000,-19440.8000,1.0330,0.0000,3160.9549,3160.9549,50.2584,22601.7549,0.0000,-22601.7549,19.6690,13.4978,16.5834,2.1244,143400.0142,19.7918,19.7556,19.7737,0.5810,1.1386,19.4585,19.4711,19.4648,-0.4137,2.1716,19.7918,19.7806,19.7862,0.6088,-3.8530,13.4579,13.4171,13.4375,0.7658,-1.3196,13.4978,13.4579,13.4779,1.3451,-2.3525,13.4978,13.4703,13.4841,1.4482,3.6721,12.0155,938.9053,-124169.6000,143400.0142
4713.0000,13.4862,19.8682,0.0000,116257.4000,-116257.4000,5.4942,0.0000,18983.9605,18983.9605,266.8474,135241.3605,0.0000,-135241.3605,13.4903,19.1636,0.0000,13261.0000,-13261.0000,0.7046,0.0000,2157.1375,2157.1375,34.2940,15418.1375,0.0000,-15418.1375,19.7527,13.4954,16.6241,2.2164,149605.1460,19.8682,19.8257,19.8470,0.8589,1.4195,19.6061,19.5601,19.5831,1.4026,2.1241,19.8682,19.8532,19.8607,0.8738,-4.0747,13.4903,13.4688,13.4796,0.4819,-1.5965,13.4954,13.4903,13.4929,0.1556,-2.3011,13.4954,13.4934,13.4944,0.0995,3.8977,12.3649,966.2112,-129518.4000,149605.1460
4714.0000,13.4853,19.8673,0.0000,119853.8000,-119853.8000,5.6642,0.0000,19570.8040,19570.8040,275.1559,139424.6040,0.0000,-139424.6040,13.4868,19.1600,0.0000,9276.1000,-9276.1000,0.4929,0.0000,1508.8476,1508.8476,23.9918,10784.9476,0.0000,-10784.9476,19.7959,13.4836,16.6397,2.2208,149903.0360,19.8673,19.8590,19.8631,0.1699,1.5533,19.6906,19.6546,19.6726,1.0551,2.0461,19.8673,19.8662,19.8667,0.0478,-4.1109,13.4868,13.4843,13.4855,0.0466,-1.7238,13.4836,13.4868,13.4852,-0.1181,-2.2166,13.4836,13.4858,13.4847,-0.1426,3.9404,12.2823,959.7572,-129129.9000,149903.0360
4715.0000,13.4906,19.8727,0.0000,122525.7000,-122525.7000,5.7905,0.0000,20009.5658,20009.5658,281.2882,142535.2658,0.0000,-142535.2658,13.4906,19.1639,0.0000,8270.7000,-8270.7000,0.4395,0.0000,1345.3818,1345.3818,21.3911,9616.0818,0.0000,-9616.0818,19.8161,13.4927,16.6544,2.2510,151944.6048,19.8727,19.8691,19.8709,0.0680,1.6127,19.7181,19.7030,19.7105,0.4324,2.0521,19.8727,19.8717,19.8722,0.0406,-4.1778,13.4906,13.4890,13.4898,0.0261,-1.7837,13.4927,13.4906,13.4916,0.0529,-2.2231,13.4927,13.4913,13.4920,0.0633,4.0068,12.4275,971.1006,-130796.4000,151944.6048
4716.0000,13.5404,19.9235,0.0000,126360.9000,-126360.9000,5.9717,0.0000,20659.9631,20659.9631,290.1028,147020.8631,0.0000,-147020.8631,13.5409,19.2148,0.0000,14459.0000,-14459.0000,0.7683,0.0000,2353.6927,2353.6927,37.3969,16812.6927,0.0000,-16812.6927,19.8360,13.5603,16.6981,2.4169,163143.9556,19.9235,19.9015,19.9125,0.4774,1.5420,19.6731,19.6848,19.6790,-0.4063,2.3102,19.9235,19.9149,19.9192,0.5420,-4.4297,13.5409,13.5215,13.5312,0.4747,-1.7345,13.5603,13.5409,13.5506,0.6864,-2.5027,13.5603,13.5482,13.5542,0.7257,4.2372,13.4457,1050.6697,-140819.9000,163143.9556
4717.0000,13.5577,19.9411,0.0000,127751.7000,-127751.7000,6.0374,0.0000,20895.7951,20895.7951,293.3909,148647.4951,0.0000,-148647.4951,13.5594,19.2335,0.0000,12457.0000,-12457.0000,0.6619,0.0000,2028.3285,2028.3285,32.2254,14485.3285,0.0000,-14485.3285,19.8612,13.5627,16.7119,2.4111,162749.1476,19.9411,19.9297,19.9354,0.2511,1.6031,19.7262,19.7118,19.7190,0.4582,2.2650,19.9411,19.9375,19.9393,0.2177,-4.4343,13.5594,13.5491,13.5542,0.2529,-1.7918,13.5627,13.5594,13.5610,0.1008,-2.4537,13.5627,13.5613,13.5620,0.0684,4.2456,13.3665,1044.4800,-140208.7000,162749.1476
4718.0000,13.5906,19.9747,0.0000,130132.9000,-130132.9000,6.1500,0.0000,21301.7034,21301.7034,298.8930,151434.6034,0.0000,-151434.6034,13.5915,19.2660,0.0000,16164.6000,-16164.6000,0.8589,0.0000,2633.2210,2633.2210,41.8197,18797.8210,0.0000,-18797.8210,19.8812,13.6027,16.7420,2.5145,169726.8695,19.9747,19.9585,19.9666,0.3517,1.5620,19.7128,19.7149,19.7138,-0.0876,2.4208,19.9747,19.9690,19.9719,0.3675,-4.5880,13.5915,13.5776,13.5846,0.3409,-1.7637,13.6027,13.5915,13.5971,0.4104,-2.6226,13.6027,13.5958,13.5993,0.4247,4.3863,13.9852,1092.8217,-146297.5000,169726.8695
4719.0000,13.5984,19.9827,0.0000,132259.3000,-132259.3000,6.2505,0.0000,21653.7386,21653.7386,303.8421,153913.0386,0.0000,-153913.0386,13.5995,19.2740,0.0000,13504.9000,-13504.9000,0.7176,0.0000,2200.2031,2200.2031,34.9433,15705.1031,0.0000,-15705.1031,19.9022,13.6001,16.7512,2.5092,169373.1519,19.9827,19.9765,19.9796,0.1316,1.6472,19.7634,19.7488,19.7561,0.4846,2.3648,19.9827,19.9810,19.9819,0.0956,-4.6032,13.5995,13.5943,13.5969,0.1236,-1.8443,13.6001,13.5995,13.5998,0.0071,-2.5619,13.6001,13.6001,13.6001,-0.0151,4.4062,13.9049,1086.5475,-145764.2000,169373.1519
4720.0000,13.6121,19.9966,0.0000,133669.9000,-133669.9000,6.3171,0.0000,21891.6929,21891.6929,307.0983,155561.5929,0.0000,-155561.5929,13.6124,19.2871,0.0000,14739.2000,-14739.2000,0.7831,0.0000,2401.7332,2401.7332,38.1382,17140.9332,0.0000,-17140.9332,19.9147,13.6168,16.7658,2.5551,172472.3882,19.9966,19.9901,19.9934,0.1406,1.6425,19.7631,19.7613,19.7622,0.0486,2.4257,19.9966,19.9944,19.9955,0.1393,-4.6746,13.6124,13.6070,13.6097,0.1292,-1.8447,13.6168,13.6124,13.6146,0.1536,-2.6278,13.6168,13.6141,13.6155,0.1603,4.4725,14.1692,1107.2032,-148409.1000,172472.3882
4721.0000,13.5323,19.7796,1275.2000,105539.8000,-104264.6000,5.0540,263.7039,17252.4355,17516.1394,245.7755,122792.2355,1011.4961,-121780.7394,13.5343,19.2081,0.0000,7737.9000,-7737.9000,0.4111,0.0000,1259.4871,1259.4871,20.0231,8997.3871,0.0000,-8997.3871,19.7960,13.4905,16.6432,1.9691,132913.7406,19.7796,19.8780,19.8288,-2.0113,1.3970,19.7257,19.7396,19.7326,-0.3818,1.8081,19.7796,19.8238,19.8017,-2.3641,-3.6571,13.5343,13.5666,13.5504,-0.7407,-1.5476,13.4905,13.5343,13.5124,-1.2588,-1.9588,13.4905,13.5172,13.5039,-1.3723,3.5064,10.9076,852.3356,-112002.5000,132913.7406
4722.0000,13.4198,19.7988,12.4000,95067.3000,-95054.9000,4.4934,2.5690,15499.6879,15502.2569,218.3493,110566.9879,9.8310,-110557.1569,13.4188,19.0912,0.0000,6155.4000,-6155.4000,0.3271,0.0000,1000.2808,1000.2808,15.9232,7155.6808,0.0000,-7155.6808,19.7647,13.3583,16.5615,1.7646,119112.0311,19.7988,19.8141,19.8065,-0.2944,1.2568,19.6648,19.6934,19.6791,-0.6713,1.5839,19.7988,19.7997,19.7992,-0.0547,-3.2366,13.4188,13.4798,13.4493,-1.2457,-1.3888,13.3583,13.4188,13.3885,-1.5198,-1.7159,13.3583,13.3929,13.3756,-1.5728,3.1046,9.6174,751.5164,-101210.3000,119112.0311
4723.0000,13.3340,19.6694,337.7000,88119.8000,-87782.1000,4.1820,70.0638,14338.2823,14408.3460,203.0875,102458.0823,267.6362,-102190.4460,13.3307,19.0022,0.0000,3035.7000,-3035.7000,0.1613,0.0000,492.7095,492.7095,7.8493,3528.4095,0.0000,-3528.4095,19.6901,13.2857,16.4879,1.5895,107288.0254,19.6694,19.7393,19.7043,-1.2580,1.2247,19.6535,19.6657,19.6596,-0.2608,1.3860,19.6694,19.7016,19.6855,-1.3982,-2.9573,13.3307,13.3872,13.3589,-1.1154,-1.3402,13.2857,13.3307,13.3082,-0.9950,-1.5015,13.2857,13.3089,13.2973,-0.9705,2.8418,8.6624,676.8925,-90817.8000,107288.0254
4724.0000,13.3425,19.0822,3879.5000,64726.4000,-60846.9000,3.2607,804.7792,10533.9509,11338.7301,158.4908,75260.3509,3074.7208,-72185.6301,13.3328,19.0044,0.0000,2373.9000,-2373.9000,0.1261,0.0000,385.3077,385.3077,6.1360,2759.2077,0.0000,-2759.2077,19.3564,13.3591,16.3578,1.1606,78343.3411,19.0822,19.4601,19.2712,-5.2523,0.9548,19.4070,19.5478,19.4774,-2.2241,1.0809,19.0822,19.2667,19.1745,-6.1918,-2.3059,13.3328,13.3481,13.3405,-0.2476,-1.0449,13.3591,13.3328,13.3460,0.4311,-1.1710,13.3591,13.3398,13.3495,0.6048,2.2159,6.7577,528.0564,-63220.8000,78343.3411
4725.0000,13.3009,19.4304,1448.2000,64632.3000,-63184.1000,3.1298,300.6276,10508.4685,10809.0961,151.9898,75140.7685,1147.5724,-73993.1961,13.3042,18.9755,0.0000,5492.6000,-5492.6000,0.2918,0.0000,891.1498,891.1498,14.1973,6383.7498,0.0000,-6383.7498,19.3563,13.2612,16.3088,1.1917,80438.9227,19.4304,19.3264,19.3784,1.2690,0.8508,19.2367,19.3656,19.3012,-2.1516,1.1426,19.4304,19.3517,19.3911,2.5887,-2.2790,13.3042,13.3269,13.3155,-0.3262,-0.9460,13.2612,13.3042,13.2827,-0.7887,-1.2378,13.2612,13.2897,13.2754,-0.9186,2.1838,6.8244,533.2711,-68676.7000,80438.9227
4726.0000,13.2627,19.2270,2148.6000,56761.4000,-54612.8000,2.7943,446.3047,9220.5550,9666.8597,135.7189,65981.9550,1702.2953,-64279.6597,13.2594,18.9301,0.0000,7509.6000,-7509.6000,0.3990,0.0000,1217.6428,1217.6428,19.4086,8727.2428,0.0000,-8727.2428,19.2715,13.2338,16.2526,1.1017,74362.9752,19.2270,19.3398,19.2834,-1.1720,0.7063,19.1919,19.2521,19.2220,-0.9806,1.1053,19.2270,19.2817,19.2543,-1.6750,-2.0880,13.2594,13.2984,13.2789,-0.4674,-0.7984,13.2338,13.2594,13.2466,-0.4612,-1.1974,13.2338,13.2484,13.2411,-0.4398,1.9958,6.3696,497.7310,-62122.4000,74362.9752
4727.0000,13.2466,19.0267,2890.8000,51864.6000,-48973.8000,2.6014,600.6339,8421.9552,9022.5891,126.3890,60286.5552,2290.1661,-57996.3891,13.2420,18.9125,0.0000,4603.9000,-4603.9000,0.2446,0.0000,746.3187,746.3187,11.8967,5350.2187,0.0000,-5350.2187,19.1360,13.2346,16.1853,0.9597,64781.0669,19.0267,19.2175,19.1221,-1.9711,0.7064,19.1390,19.1900,19.1645,-0.7186,0.9510,19.0267,19.1089,19.0678,-2.2760,-1.8951,13.2420,13.2681,13.2550,-0.3133,-0.7856,13.2346,13.2420,13.2383,-0.1251,-1.0302,13.2346,13.2373,13.2360,-0.0866,1.8158,5.6776,443.6532,-53577.7000,64781.0669
4728.0000,13.3551,18.2647,6473.1000,42957.0000,-36483.9000,2.3668,1342.5257,6993.1244,8335.6501,115.2485,49950.1244,5130.5743,-44819.5501,13.3429,19.0145,0.0000,6868.3000,-6868.3000,0.3649,0.0000,1114.9495,1114.9495,17.7469,7983.2495,0.0000,-7983.2495,18.7533,13.4829,16.1181,0.8227,55530.9911,18.2647,18.9758,18.6203,-6.0814,0.5879,18.9906,19.0968,19.0437,-1.4832,0.9528,18.2647,18.5693,18.4170,-7.8786,-1.7789,13.3429,13.2760,13.3095,0.6318,-0.6673,13.4829,13.3429,13.4129,2.0820,-1.0322,13.4829,13.3862,13.4345,2.3710,1.6995,5.4549,426.2570,-43352.2000,55530.9911
4729.0000,13.3583,19.0180,3179.9000,46747.5000,-43567.6000,2.3747,659.4787,7610.7587,8270.2374,115.4568,54358.2587,2520.4213,-51837.8374,13.3781,19.0501,0.0000,6541.5000,-6541.5000,0.3476,0.0000,1062.4197,1062.4197,16.9091,7603.9197,0.0000,-7603.9197,18.8488,13.3293,16.0891,0.8586,57953.5160,19.0180,18.6920,18.8550,2.8082,0.5970,18.8238,18.9587,18.8913,-1.8647,0.9446,19.0180,18.7905,18.9042,5.8544,-1.7777,13.3781,13.3264,13.3522,0.4910,-0.6757,13.3293,13.3781,13.3537,-0.7400,-1.0233,13.3293,13.3710,13.3501,-1.0438,1.6990,5.4325,424.5047,-50109.1000,57953.5160
4730.0000,13.3133,18.7907,3789.8000,43649.5000,-39859.7000,2.2600,786.5516,7098.9548,7885.5064,109.9300,50748.4548,3003.2484,-47745.2064,13.3177,18.9891,0.0000,7525.5000,-7525.5000,0.3999,0.0000,1221.2065,1221.2065,19.4554,8746.7065,0.0000,-8746.7065,18.8575,13.2670,16.0623,0.8497,57352.3665,18.7907,18.8473,18.8190,-0.4598,0.5416,18.9075,18.8980,18.9028,0.1137,0.9414,18.7907,18.8353,18.8130,-1.1260,-1.7184,13.3177,13.3460,13.3319,-0.2709,-0.6200,13.2670,13.3177,13.2924,-0.7650,-1.0199,13.2670,13.3010,13.2840,-0.8231,1.6399,5.3091,414.8598,-47385.2000,57352.3665
4731.0000,13.3019,18.5649,4448.3000,40450.6000,-36002.3000,2.1431,923.3941,6576.9566,7500.3508,104.2788,47027.5566,3524.9059,-43502.6508,13.2950,18.9661,0.0000,5218.7000,-5218.7000,0.2773,0.0000,846.6023,846.6023,13.4885,6065.3023,0.0000,-6065.3023,18.7421,13.2982,16.0202,0.7529,50820.5764,18.5649,18.7838,18.6743,-1.7709,0.5528,18.8447,18.8840,18.8643,-0.4888,0.8300,18.5649,18.6681,18.6165,-2.3965,-1.5903,13.2950,13.3252,13.3101,-0.2879,-0.6219,13.2982,13.2950,13.2966,0.0261,-0.8992,13.2982,13.2924,13.2953,0.1115,1.5211,4.8317,377.5567,-41221.0000,50820.5764
4732.0000,13.2909,18.9090,3809.2000,52798.4000,-48989.2000,2.6934,790.8728,8582.4031,9373.2759,130.9331,61380.8031,3018.3272,-58362.4759,13.2888,18.9599,0.0000,9323.8000,-9323.8000,0.4954,0.0000,1512.4213,1512.4213,24.0966,10836.2213,0.0000,-10836.2213,18.8239,13.2800,16.0520,1.0101,68184.2702,18.9090,18.7245,18.8167,1.6930,0.6382,18.8273,18.8476,18.8375,-0.3491,1.1336,18.9090,18.8108,18.8599,2.9119,-2.0552,13.2888,13.3048,13.2968,-0.1854,-0.7326,13.2800,13.2888,13.2844,-0.1721,-1.2281,13.2800,13.2857,13.2828,-0.1756,1.9607,6.3631,497.2220,-58313.0000,68184.2702
4733.0000,13.1620,19.4954,233.6000,63211.0000,-62977.4000,2.9994,48.6044,10244.2997,10292.9041,145.5390,73455.2997,184.9956,-73270.3041,13.1611,18.8308,0.0000,11143.6000,-11143.6000,0.5921,0.0000,1804.4327,1804.4327,28.7990,12948.0327,0.0000,-12948.0327,19.1495,13.0557,16.1026,1.2506,84415.3809,19.4954,18.9879,19.2416,5.1030,0.6952,18.9157,18.8779,18.8968,0.6904,1.2873,19.4954,19.3013,19.3983,6.4729,-2.3043,13.1611,13.2543,13.2077,-1.1002,-0.8024,13.0557,13.1611,13.1084,-2.1490,-1.3945,13.0557,13.1283,13.0920,-2.3283,2.1970,7.1612,559.5893,-74121.0000,84415.3809
4734.0000,13.2671,19.5302,1482.1000,145793.1000,-144311.0000,6.9671,307.8375,23685.6647,23993.5021,337.8539,169478.7647,1174.2625,-168304.5021,13.2545,18.9252,0.0000,630.4000,-630.4000,0.0335,0.0000,102.2092,102.2092,1.6284,732.6092,0.0000,-732.6092,19.4315,13.3171,16.3743,2.4459,165096.7191,19.5302,19.4362,19.4832,2.8904,2.1309,19.4283,19.2573,19.3428,5.3576,2.1643,19.5302,19.5095,19.5198,1.4414,-4.8363,13.2545,13.2405,13.2475,0.4550,-2.3112,13.3171,13.2545,13.2858,2.1157,-2.3447,13.3171,13.2803,13.2987,2.4701,4.6559,13.9518,1090.2117,-144941.4000,165096.7191
4735.0000,13.5203,19.9029,0.0000,204125.4000,-204125.4000,9.6468,0.0000,33358.7034,33358.7034,467.9588,237484.1034,0.0000,-237484.1034,13.5198,19.1934,0.0000,4301.6000,-4301.6000,0.2286,0.0000,700.0228,700.0228,11.1154,5001.6228,0.0000,-5001.6228,19.7950,13.5855,16.6902,3.5039,236511.9107,19.9029,19.7972,19.8501,4.4020,2.8803,19.7528,19.6563,19.7046,4.3407,3.1089,19.9029,19.8587,19.8808,4.3308,-6.7664,13.5198,13.4563,13.4881,2.8783,-3.1394,13.5855,13.5198,13.5527,3.1955,-3.3680,13.5855,13.5512,13.5684,3.2286,6.5074,19.6847,1538.1917,-208427.0000,236511.9107
4736.0000,13.9639,20.3558,0.0000,236318.1000,-236318.1000,11.1682,0.0000,39025.2206,39025.2206,542.6503,275343.3206,0.0000,-275343.3206,13.9778,19.6566,0.0000,50728.9000,-50728.9000,2.6954,0.0000,8309.7540,8309.7540,131.2210,59038.6540,0.0000,-59038.6540,20.1552,14.0470,17.1011,4.8388,326620.1074,20.3558,20.2067,20.2813,5.1784,2.3997,19.9157,19.8839,19.8998,2.3311,5.0951,20.3558,20.3129,20.3344,5.4486,-8.7685,13.9778,13.8523,13.9151,5.1282,-2.8243,14.0470,13.9778,14.0124,5.5230,-5.5197,14.0470,14.0016,14.0243,5.4774,8.3439,27.6616,2161.5149,-287047.0000,326620.1074
4737.0000,14.2940,20.6931,0.0000,254808.4000,-254808.4000,12.0420,0.0000,42410.5529,42410.5529,586.8084,297218.9529,0.0000,-297218.9529,14.3078,19.9905,0.0000,69645.7000,-69645.7000,3.7005,0.0000,11464.0369,11464.0369,180.4869,81109.7369,0.0000,-81109.7369,20.4762,14.3482,17.4122,5.5124,372084.8736,20.6931,20.5664,20.6298,4.1806,2.2820,20.2102,20.1699,20.1900,3.4775,5.9825,20.6931,20.6639,20.6785,4.1278,-9.7601,14.3078,14.2058,14.2568,4.0987,-2.7805,14.3482,14.3078,14.3280,3.7832,-6.4810,14.3482,14.3204,14.3343,3.7159,9.2615,31.4535,2457.8175,-324454.1000,372084.8736
4738.0000,14.5586,20.9636,0.0000,268244.6000,-268244.6000,12.6770,0.0000,44931.1954,44931.1954,619.0991,313175.7954,0.0000,-313175.7954,14.5698,20.2557,0.0000,83427.8000,-83427.8000,4.4328,0.0000,13786.8036,13786.8036,216.4993,97214.6036,0.0000,-97214.6036,20.7412,14.5994,17.6703,6.0046,405310.6413,20.9636,20.8575,20.9106,3.3635,2.1957,20.4550,20.4239,20.4394,2.9848,6.6285,20.9636,20.9419,20.9527,3.2844,-10.4813,14.5698,14.4877,14.5288,3.2571,-2.7481,14.5994,14.5698,14.5846,3.0720,-7.1809,14.5994,14.5782,14.5888,3.0464,9.9289,34.2193,2673.9434,-351672.4000,405310.6413
4739.0000,14.8327,21.2438,0.0000,291239.7000,-291239.7000,13.7637,0.0000,49106.9133,49106.9133,673.3555,340346.6133,0.0000,-340346.6133,14.8433,20.5325,0.0000,96140.7000,-96140.7000,5.1083,0.0000,15954.2171,15954.2171,249.7665,112094.9171,0.0000,-112094.9171,21.0149,14.8716,17.9432,6.6247,447166.8986,21.2438,21.1408,21.1923,3.3751,2.2703,20.7197,20.6899,20.7048,3.1771,7.3786,21.2438,21.2235,21.2336,3.3649,-11.4935,14.8433,14.7642,14.8038,3.2935,-2.8851,14.8716,14.8433,14.8574,3.2671,-7.9935,14.8716,14.8508,14.8612,3.2621,10.8786,37.7736,2951.6829,-387380.4000,447166.8986
4740.0000,15.0329,21.4485,0.0000,307498.9000,-307498.9000,14.5321,0.0000,52101.2679,52101.2679,712.2540,359600.1679,0.0000,-359600.1679,15.0405,20.7323,0.0000,95379.4000,-95379.4000,5.0679,0.0000,15876.3959,15876.3959,248.0805,111255.7959,0.0000,-111255.7959,21.2356,15.0600,18.1478,6.9164,466857.5223,21.4485,21.3762,21.4124,2.6307,2.5222,20.9463,20.9213,20.9338,2.7384,7.5901,21.4485,21.4342,21.4414,2.4818,-12.0099,15.0405,14.9856,15.0131,2.5009,-3.1548,15.0600,15.0405,15.0503,2.3021,-8.2226,15.0600,15.0460,15.0530,2.2895,11.3774,39.2635,3068.1053,-402878.3000,466857.5223
4741.0000,15.2731,21.6942,0.0000,323943.8000,-323943.8000,15.3093,0.0000,55210.6599,55210.6599,751.3583,379154.4599,0.0000,-379154.4599,15.2814,20.9763,0.0000,110665.8000,-110665.8000,5.8801,0.0000,18490.7952,18490.7952,288.0883,129156.5952,0.0000,-129156.5952,21.4674,15.3037,18.3856,7.4629,503747.5680,21.6942,21.6126,21.6534,2.8842,2.4490,21.1634,21.1416,21.1525,2.6143,8.3291,21.6942,21.6784,21.6863,2.9315,-12.8603,15.2814,15.2189,15.2502,2.8362,-3.1431,15.3037,15.2814,15.2926,2.8989,-9.0232,15.3037,15.2872,15.2954,2.9006,12.1662,42.4728,3318.8823,-434609.6000,503747.5680
4742.0000,15.4917,21.9178,0.0000,340754.0000,-340754.0000,16.1037,0.0000,58388.1909,58388.1909,791.6361,399142.1909,0.0000,-399142.1909,15.4993,21.1969,0.0000,118633.5000,-118633.5000,6.3034,0.0000,19891.0415,19891.0415,309.1597,138524.5415,0.0000,-138524.5415,21.6902,15.5180,18.6041,7.9027,533433.0941,21.9178,21.8434,21.8806,2.7166,2.5306,21.3821,21.3615,21.3718,2.6220,8.8340,21.9178,21.9041,21.9110,2.6858,-13.5731,15.4993,15.4432,15.4712,2.6427,-3.2668,15.5180,15.4993,15.5086,2.5823,-9.5702,15.5180,15.5040,15.5110,2.5766,12.8370,44.9467,3512.2007,-459387.5000,533433.0941
4743.0000,15.6657,22.0959,0.0000,351842.2000,-351842.2000,16.6277,0.0000,60547.4406,60547.4406,818.6149,412389.6406,0.0000,-412389.6406,15.6717,21.3716,0.0000,122479.9000,-122479.9000,6.5078,0.0000,20593.1196,20593.1196,319.4959,143073.0196,0.0000,-143073.0196,21.8725,15.6859,18.7792,8.1786,552057.4494,22.0959,22.0370,22.0664,2.2172,2.6132,21.5622,21.5457,21.5540,2.1730,9.1210,22.0959,22.0853,22.0906,2.1422,-14.0145,15.6717,15.6278,15.6497,2.1294,-3.3733,15.6859,15.6717,15.6788,2.0286,-9.8811,15.6859,15.6753,15.6806,2.0218,13.2544,46.4392,3628.8224,-474322.1000,552057.4494
4744.0000,15.7953,22.2286,0.0000,356085.5000,-356085.5000,16.8283,0.0000,61474.6132,61474.6132,829.4758,417560.1132,0.0000,-417560.1132,15.7998,21.5015,0.0000,125078.4000,-125078.4000,6.6459,0.0000,21073.8857,21073.8857,326.5302,146152.2857,0.0000,-146152.2857,22.0083,15.8102,18.9092,8.3138,561178.1777,22.2286,22.1844,22.2065,1.6651,2.6218,21.6947,21.6826,21.6886,1.6003,9.2677,22.2286,22.2208,22.2247,1.5933,-14.2065,15.7998,15.7672,15.7835,1.5892,-3.3941,15.8102,15.7998,15.8050,1.4980,-10.0400,15.8102,15.8024,15.8063,1.4919,13.4341,47.1442,3683.9133,-481163.9000,561178.1777
4745.0000,15.9125,22.3485,0.0000,371700.3000,-371700.3000,17.5662,0.0000,64357.2117,64357.2117,866.6218,436057.5117,0.0000,-436057.5117,15.9161,21.6193,0.0000,119622.2000,-119622.2000,6.3560,0.0000,20193.0172,20193.0172,312.4699,139815.2172,0.0000,-139815.2172,22.1413,15.9256,19.0334,8.4964,573510.2241,22.3485,22.3137,22.3311,1.4789,2.9604,21.8400,21.8271,21.8335,1.7236,9.3164,22.3485,22.3417,22.3451,1.4282,-14.6058,15.9161,15.8897,15.9029,1.4159,-3.7367,15.9256,15.9161,15.9208,1.3731,-10.0927,15.9256,15.9187,15.9221,1.3726,13.8295,48.0649,3755.8605,-491322.5000,573510.2241
4746.0000,15.5959,22.0244,0.0000,282833.5000,-282833.5000,13.3665,0.0000,48588.1656,48588.1656,659.9615,331421.6656,0.0000,-331421.6656,15.5862,21.2850,0.0000,95096.2000,-95096.2000,5.0528,0.0000,15966.8958,15966.8958,248.5382,111063.0958,0.0000,-111063.0958,21.8599,15.5485,18.7042,6.6427,448382.2324,22.0244,22.1233,22.0739,-3.1288,2.1694,21.5368,21.5692,21.5530,-3.4106,7.2222,22.0244,22.0475,22.0359,-3.7554,-11.1971,15.5862,15.6690,15.6276,-3.3471,-2.7712,15.5485,15.5862,15.5674,-4.2907,-7.8240,15.5485,15.5768,15.5627,-4.3628,10.5952,37.0214,2892.9072,-377929.7000,448382.2324
4747.0000,15.4296,21.8543,0.0000,273692.0000,-273692.0000,12.9344,0.0000,46825.4912,46825.4912,637.2410,320517.4912,0.0000,-320517.4912,15.4220,21.1187,0.0000,83382.2000,-83382.2000,4.4304,0.0000,13963.2535,13963.2535,217.5931,97345.4535,0.0000,-97345.4535,21.6913,15.4043,18.5478,6.2382,421077.9842,21.8543,21.9224,21.8883,-2.2643,2.2758,21.3914,21.4104,21.4009,-1.8603,6.7062,21.8543,21.8680,21.8611,-2.1347,-10.6586,15.4220,15.4748,15.4484,-2.1873,-2.8347,15.4043,15.4220,15.4132,-1.8858,-7.2651,15.4043,15.4169,15.4106,-1.8603,10.0998,34.8682,2724.6477,-357074.2000,421077.9842
4748.0000,14.9996,21.4144,0.0000,200923.4000,-200923.4000,9.4955,0.0000,34015.9818,34015.9818,467.2808,234939.3818,0.0000,-234939.3818,14.9828,20.6738,0.0000,51860.9000,-51860.9000,2.7556,0.0000,8624.7540,8624.7540,135.2350,60485.6540,0.0000,-60485.6540,21.3253,14.9046,18.1150,4.4947,303391.6970,21.4144,21.5877,21.5010,-4.6985,1.8618,21.0423,21.1017,21.0720,-3.9943,4.6174,21.4144,21.4606,21.4375,-5.1372,-7.6336,14.9828,15.1285,15.0557,-4.7648,-2.2466,14.9046,14.9828,14.9437,-5.6898,-5.0022,14.9046,14.9596,14.9321,-5.7987,7.2488,24.5880,1921.3373,-252784.3000,303391.6970
4749.0000,14.7135,21.1220,0.0000,188373.4000,-188373.4000,8.9024,0.0000,31670.8334,31670.8334,436.8167,220044.2334,0.0000,-220044.2334,14.6994,20.3868,0.0000,35882.4000,-35882.4000,1.9066,0.0000,5941.4232,5941.4232,93.3864,41823.8232,0.0000,-41823.8232,21.0563,14.6461,17.8512,3.9592,267243.6100,21.1220,21.2524,21.1872,-3.8125,2.0059,20.8306,20.8771,20.8539,-2.6570,3.9125,21.1220,21.1579,21.1400,-3.6156,-6.8965,14.6994,14.8074,14.7534,-3.6723,-2.3319,14.6461,14.6994,14.6727,-3.2955,-4.2385,14.6461,14.6802,14.6631,-3.2713,6.5704,21.6652,1692.9494,-224255.8000,267243.6100
4750.0000,14.4115,20.8133,0.0000,159129.3000,-159129.3000,7.5203,0.0000,26560.2770,26560.2770,368.2936,185689.5770,0.0000,-185689.5770,14.4012,20.0850,0.0000,20259.5000,-20259.5000,1.0765,0.0000,3339.4719,3339.4719,52.6619,23598.9719,0.0000,-23598.9719,20.7999,14.3205,17.5602,3.1828,214841.0800,20.8133,20.9478,20.8805,-3.7255,1.8999,20.6358,20.6894,20.6626,-2.3333,2.9764,20.8133,20.8584,20.8358,-3.6952,-5.6204,14.4012,14.5157,14.4584,-3.5849,-2.1479,14.3205,14.4012,14.3608,-3.7886,-3.2244,14.3205,14.3699,14.3452,-3.8617,5.3724,17.2161,1345.2924,-179388.8000,214841.0800
4751.0000,14.1909,20.5879,0.0000,144568.5000,-144568.5000,6.8322,0.0000,24002.9947,24002.9947,333.9196,168571.4947,0.0000,-168571.4947,14.1813,19.8626,0.0000,15789.4000,-15789.4000,0.8389,0.0000,2594.1460,2594.1460,40.9904,18383.5460,0.0000,-18383.5460,20.5810,14.1194,17.3502,2.8323,191182.0814,20.5879,20.6990,20.6434,-2.8862,1.7795,20.4310,20.4947,20.4629,-2.4352,2.6185,20.5879,20.6257,20.6068,-2.7890,-5.0526,14.1813,14.2771,14.2292,-2.7910,-1.9977,14.1194,14.1813,14.1504,-2.5648,-2.8367,14.1194,14.1553,14.1373,-2.5331,4.8344,15.3477,1199.2885,-160357.9000,191182.0814
4752.0000,13.9876,20.3801,0.0000,127989.2000,-127989.2000,6.0487,0.0000,21147.8241,21147.8241,295.1931,149137.0241,0.0000,-149137.0241,13.9812,19.6600,0.0000,10316.0000,-10316.0000,0.5481,0.0000,1689.9157,1689.9157,26.7564,12005.9157,0.0000,-12005.9157,20.3925,13.9092,17.1509,2.4438,164959.0856,20.3801,20.4864,20.4333,-2.5610,1.6503,20.2804,20.3387,20.3095,-1.8752,2.1984,20.3801,20.4194,20.3998,-2.5228,-4.3983,13.9812,14.0732,14.0272,-2.4632,-1.8335,13.9092,13.9812,13.9452,-2.5008,-2.3816,13.9092,13.9504,13.9298,-2.5296,4.2151,13.1889,1030.6009,-138305.2000,164959.0856
4753.0000,13.8511,20.2408,0.0000,122038.1000,-122038.1000,5.7674,0.0000,20099.5028,20099.5028,281.0902,142137.6028,0.0000,-142137.6028,13.8442,19.5215,0.0000,9982.2000,-9982.2000,0.5304,0.0000,1631.9908,1631.9908,25.8692,11614.1908,0.0000,-11614.1908,20.2406,13.7987,17.0197,2.3182,156477.2255,20.2408,20.3217,20.2812,-1.8599,1.5706,20.1197,20.1827,20.1512,-1.9359,2.1010,20.2408,20.2696,20.2552,-1.7700,-4.1968,13.8442,13.9149,13.8796,-1.8061,-1.7457,13.7987,13.8442,13.8215,-1.5182,-2.2761,13.7987,13.8234,13.8111,-1.4577,4.0217,12.5830,983.2542,-132020.3000,156477.2255
4754.0000,13.7354,20.1226,0.0000,110898.9000,-110898.9000,5.2410,0.0000,18215.1301,18215.1301,255.2045,129114.0301,0.0000,-129114.0301,13.7302,19.4062,0.0000,10333.5000,-10333.5000,0.5491,0.0000,1686.6588,1686.6588,26.7647,12020.1588,0.0000,-12020.1588,20.1108,13.6851,16.8979,2.1259,143499.8790,20.1226,20.1956,20.1591,-1.4988,1.4014,19.9734,20.0361,20.0047,-1.7922,1.9505,20.1226,20.1487,20.1357,-1.4673,-3.8395,13.7302,13.7933,13.7617,-1.4470,-1.5640,13.6851,13.7302,13.7076,-1.3987,-2.1130,13.6851,13.7108,13.6979,-1.3900,3.6770,11.5636,903.5924,-121232.4000,143499.8790
4755.0000,13.6300,20.0150,0.0000,100034.2000,-100034.2000,4.7275,0.0000,16389.9351,16389.9351,230.0280,116424.1351,0.0000,-116424.1351,13.6248,19.2996,0.0000,10305.7000,-10305.7000,0.5476,0.0000,1679.5959,1679.5959,26.6803,11985.2959,0.0000,-11985.2959,19.9953,13.5792,16.7872,1.9339,130541.1782,20.0150,20.0876,20.0513,-1.3260,1.2440,19.8467,19.9066,19.8766,-1.5706,1.7916,20.0150,20.0409,20.0279,-1.3249,-3.4835,13.6248,13.6881,13.6565,-1.2951,-1.3933,13.5792,13.6248,13.6020,-1.2993,-1.9409,13.5792,13.6057,13.5925,-1.2977,3.3342,10.5314,822.9375,-110339.9000,130541.1782
