Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4756.0000,13.6124,19.9971,0.0000,119546.5000,-119546.5000,5.6497,0.0000,19578.8260,19578.8260,274.7072,139125.3260,0.0000,-139125.3260,13.6072,19.2818,0.0000,7779.5000,-7779.5000,0.4134,0.0000,1267.5653,1267.5653,20.1318,9047.0653,0.0000,-9047.0653,19.9594,13.6093,16.7843,2.2000,148497.9631,19.9971,20.0200,20.0085,-0.5409,1.5794,19.8669,19.8705,19.8687,-0.1211,1.9927,19.9971,20.0029,20.0000,-0.3620,-4.0703,13.6072,13.6264,13.6168,-0.5033,-1.7454,13.6093,13.6072,13.6082,0.0501,-2.1588,13.6093,13.6062,13.6077,0.1592,3.9042,12.1000,945.5148,-127326.0000,148497.9631
4757.0000,13.6199,20.0046,0.0000,129648.3000,-129648.3000,6.1271,0.0000,21236.9543,21236.9543,297.8862,150885.2543,0.0000,-150885.2543,13.6188,19.2936,0.0000,6990.1000,-6990.1000,0.3714,0.0000,1139.1313,1139.1313,18.0877,8129.2313,0.0000,-8129.2313,19.9628,13.6232,16.7930,2.3541,158899.2026,20.0046,20.0064,20.0055,-0.0609,1.7424,19.8812,19.8773,19.8792,0.1027,2.1138,20.0046,20.0040,20.0043,0.0271,-4.3847,13.6188,13.6184,13.6186,-0.0032,-1.9186,13.6232,13.6188,13.6210,0.1293,-2.2900,13.6232,13.6205,13.6219,0.1457,4.2085,12.9683,1013.3578,-136638.4000,158899.2026
4758.0000,13.8786,20.2688,0.0000,217892.7000,-217892.7000,10.2974,0.0000,35909.9399,35909.9399,500.6650,253802.6399,0.0000,-253802.6399,13.8753,19.5529,0.0000,692.0000,-692.0000,0.0368,0.0000,113.1859,113.1859,1.7907,805.1859,0.0000,-805.1859,20.2048,13.9446,17.0747,3.6967,249524.6927,20.2688,20.2077,20.2382,2.7836,3.1543,20.2001,20.1263,20.1632,3.4021,3.1911,20.2688,20.2398,20.2543,2.9923,-7.1431,13.8753,13.8198,13.8475,2.7376,-3.4202,13.9446,13.8753,13.9099,3.4616,-3.4570,13.9446,13.9079,13.9262,3.6480,6.8772,20.6223,1611.4565,-218584.7000,249524.6927
4759.0000,14.2021,20.5992,0.0000,272940.4000,-272940.4000,12.8989,0.0000,45328.9153,45328.9153,628.2134,318269.3153,0.0000,-318269.3153,14.2041,19.8855,0.0000,8648.3000,-8648.3000,0.4595,0.0000,1421.3642,1421.3642,22.4027,10069.6642,0.0000,-10069.6642,20.5173,14.2623,17.3898,4.7745,322279.9193,20.5992,20.5281,20.5637,3.9021,3.7922,20.4586,20.4061,20.4324,3.2231,4.2517,20.5992,20.5692,20.5842,3.9564,-9.1068,14.2041,14.1392,14.1716,3.8865,-4.1465,14.2623,14.2041,14.2332,3.8761,-4.6060,14.2623,14.2319,14.2471,3.8472,8.7524,26.6803,2084.8324,-281588.7000,322279.9193
4760.0000,14.6737,21.0812,0.0000,296407.5000,-296407.5000,14.0079,0.0000,49786.5050,49786.5050,683.6819,346194.0050,0.0000,-346194.0050,14.6868,20.3740,0.0000,68201.7000,-68201.7000,3.6238,0.0000,11290.6931,11290.6931,176.9101,79492.3931,0.0000,-79492.3931,20.8831,14.7432,17.8132,6.1859,417549.1800,21.0812,20.9522,21.0167,5.4427,2.9164,20.6318,20.6081,20.6200,2.2392,6.5402,21.0812,21.0453,21.0633,5.7563,-11.0916,14.6868,14.5764,14.6316,5.5261,-3.4614,14.7432,14.6868,14.7150,5.7899,-7.0852,14.7432,14.7057,14.7245,5.7361,10.5466,35.2530,2754.7178,-364609.2000,417549.1800
4761.0000,14.9916,21.4062,0.0000,311381.7000,-311381.7000,14.7156,0.0000,52706.1004,52706.1004,720.4790,364087.8004,0.0000,-364087.8004,15.0027,20.6940,0.0000,86989.4000,-86989.4000,4.6221,0.0000,14471.3004,14471.3004,226.1053,101460.7004,0.0000,-101460.7004,21.1950,15.0342,18.1146,6.8074,459502.7247,21.4062,21.3041,21.3552,4.0596,2.7502,20.9216,20.8895,20.9055,3.4211,7.3722,21.4062,21.3832,21.3947,3.9752,-11.9655,15.0027,14.9213,14.9620,3.9621,-3.3645,15.0342,15.0027,15.0185,3.6375,-7.9866,15.0342,15.0124,15.0233,3.5819,11.3511,38.7197,3025.6090,-398371.1000,459502.7247
4762.0000,15.2406,21.6609,0.0000,321929.2000,-321929.2000,15.2141,0.0000,54823.5690,54823.5690,746.4773,376752.7690,0.0000,-376752.7690,15.2494,20.9438,0.0000,100532.2000,-100532.2000,5.3417,0.0000,16789.0858,16789.0858,261.6648,117321.2858,0.0000,-117321.2858,21.4440,15.2727,18.3583,7.2487,489289.4720,21.6609,21.5776,21.6192,3.1620,2.6268,21.1527,21.1283,21.1405,2.8107,7.9684,21.6609,21.6439,21.6524,3.0851,-12.5873,15.2494,15.1851,15.2172,3.0552,-3.2908,15.2727,15.2494,15.2610,2.9020,-8.6325,15.2727,15.2559,15.2643,2.8830,11.9233,41.1981,3219.2811,-422461.4000,489289.4720
4763.0000,15.4829,21.9088,0.0000,340367.2000,-340367.2000,16.0854,0.0000,58309.2926,58309.2926,790.5625,398676.4926,0.0000,-398676.4926,15.4909,21.1885,0.0000,110760.8000,-110760.8000,5.8851,0.0000,18568.5591,18568.5591,288.6021,129329.3591,0.0000,-129329.3591,21.6880,15.5124,18.6002,7.7530,523327.1973,21.9088,21.8314,21.8701,3.0026,2.6859,21.3899,21.3669,21.3784,2.8468,8.5710,21.9088,21.8934,21.9011,2.9764,-13.3996,15.4909,15.4314,15.4612,2.9193,-3.4001,15.5124,15.4909,15.5017,2.8794,-9.2852,15.5124,15.4967,15.5046,2.8748,12.6853,44.0672,3443.4754,-451128.0000,523327.1973
4764.0000,15.6472,22.0769,0.0000,352790.8000,-352790.8000,16.6726,0.0000,60682.8959,60682.8959,820.7727,413473.6959,0.0000,-413473.6959,15.6526,21.3523,0.0000,107433.3000,-107433.3000,5.7083,0.0000,18057.6888,18057.6888,280.2354,125490.9888,0.0000,-125490.9888,21.8719,15.6665,18.7692,7.9358,535668.1870,22.0769,22.0258,22.0513,2.1622,2.9345,21.5810,21.5624,21.5717,2.3074,8.6428,22.0769,22.0666,22.0718,2.0343,-13.7381,15.6526,15.6136,15.6331,2.0501,-3.6547,15.6665,15.6526,15.6596,1.8808,-9.3631,15.6665,15.6566,15.6616,1.8698,13.0178,44.9248,3510.4884,-460224.1000,535668.1870
4765.0000,15.8559,22.2906,0.0000,366768.3000,-366768.3000,17.3331,0.0000,63414.1372,63414.1372,854.2520,430182.4372,0.0000,-430182.4372,15.8621,21.5646,0.0000,121143.2000,-121143.2000,6.4368,0.0000,20431.6798,20431.6798,316.2294,141574.8798,0.0000,-141574.8798,22.0727,15.8795,18.9761,8.4118,567795.3390,22.2906,22.2300,22.2603,2.4967,2.8576,21.7692,21.7523,21.7608,2.2570,9.2944,22.2906,22.2784,22.2845,2.5422,-14.4756,15.8621,15.8152,15.8387,2.4560,-3.6321,15.8795,15.8621,15.8708,2.5247,-10.0689,15.8795,15.8667,15.8731,2.5284,13.7010,47.7363,3730.1856,-487911.5000,567795.3390
4766.0000,16.0544,22.4937,0.0000,382893.4000,-382893.4000,18.0952,0.0000,66529.6791,66529.6791,893.0917,449423.0791,0.0000,-449423.0791,16.0603,21.7655,0.0000,128801.8000,-128801.8000,6.8437,0.0000,21794.3650,21794.3650,336.5451,150596.1650,0.0000,-150596.1650,22.2737,16.0757,19.1747,8.8324,596184.9562,22.4937,22.4360,22.4648,2.4436,2.9356,21.9667,21.9500,21.9584,2.3598,9.7793,22.4937,22.4826,22.4881,2.4326,-15.1596,16.0603,16.0162,16.0382,2.3834,-3.7505,16.0757,16.0603,16.0680,2.3545,-10.5942,16.0757,16.0643,16.0700,2.3512,14.3447,50.1166,3916.1807,-511695.2000,596184.9562
4767.0000,16.2480,22.6919,0.0000,397605.0000,-397605.0000,18.7905,0.0000,69420.7916,69420.7916,928.6799,467025.7916,0.0000,-467025.7916,16.2536,21.9615,0.0000,137772.2000,-137772.2000,7.3204,0.0000,23387.3835,23387.3835,360.3158,161159.5835,0.0000,-161159.5835,22.4685,16.2679,19.3682,9.2512,624452.9127,22.6919,22.6363,22.6641,2.3801,2.9662,22.1560,22.1407,22.1484,2.2685,10.2865,22.6919,22.6815,22.6867,2.3720,-15.8243,16.2536,16.2115,16.2326,2.3203,-3.8234,16.2679,16.2536,16.2608,2.3018,-11.1437,16.2679,16.2573,16.2626,2.2995,14.9671,52.5039,4102.7279,-535377.2000,624452.9127
4768.0000,16.4196,22.8676,0.0000,408619.0000,-408619.0000,19.3110,0.0000,71651.3860,71651.3860,955.6905,480270.3860,0.0000,-480270.3860,16.4245,22.1348,0.0000,144858.0000,-144858.0000,7.6968,0.0000,24660.9898,24660.9898,379.1923,169518.9898,0.0000,-169518.9898,22.6427,16.4367,19.5397,9.5774,646471.2880,22.8676,22.8180,22.8428,2.1322,2.9815,22.3255,22.3123,22.3189,2.0333,10.6784,22.8676,22.8587,22.8632,2.1046,-16.3295,16.4245,16.3875,16.4060,2.0683,-3.8714,16.4367,16.4245,16.4306,2.0249,-11.5682,16.4367,16.4276,16.4322,2.0213,15.4396,54.3405,4246.2407,-553477.0000,646471.2880
4769.0000,16.5588,23.0102,0.0000,426759.5000,-426759.5000,20.1683,0.0000,75094.7741,75094.7741,999.3149,501854.2741,0.0000,-501854.2741,16.5626,22.2748,0.0000,139529.0000,-139529.0000,7.4137,0.0000,23809.3962,23809.3962,365.5399,163338.3962,0.0000,-163338.3962,22.7988,16.5723,19.6855,9.8133,662397.7447,23.0102,22.9735,22.9919,1.7737,3.3542,22.4924,22.4796,22.4860,1.9911,10.7679,23.0102,23.0032,23.0067,1.7073,-16.8141,16.5626,16.5348,16.5487,1.6971,-4.2515,16.5723,16.5626,16.5674,1.6260,-11.6652,16.5723,16.5652,16.5687,1.6232,15.9167,55.5283,4339.0609,-566288.5000,662397.7447
4770.0000,16.1963,22.6390,0.0000,327127.3000,-327127.3000,15.4597,0.0000,57041.8630,57041.8630,766.7606,384169.1630,0.0000,-384169.1630,16.1863,21.8932,0.0000,111040.4000,-111040.4000,5.9000,0.0000,18828.3705,18828.3705,291.0980,129868.7705,0.0000,-129868.7705,22.4714,16.1497,19.3105,7.7157,520811.9163,22.6390,22.7403,22.6897,-3.6716,2.4876,22.1444,22.1768,22.1606,-3.9516,8.3876,22.6390,22.6619,22.6505,-4.3239,-12.9721,16.1863,16.2701,16.2282,-3.8921,-3.1866,16.1497,16.1863,16.1680,-4.8450,-9.0866,16.1497,16.1772,16.1634,-4.9157,12.2732,43.0201,3361.6530,-438167.7000,520811.9163
4771.0000,15.9945,22.4324,0.0000,313259.3000,-313259.3000,14.8043,0.0000,54349.3452,54349.3452,732.3970,367608.6452,0.0000,-367608.6452,15.9867,21.6909,0.0000,97802.9000,-97802.9000,5.1966,0.0000,16528.9709,16528.9709,255.9355,114331.8709,0.0000,-114331.8709,22.2658,15.9677,19.1167,7.1979,485855.5983,22.4324,22.5046,22.4685,-2.6933,2.5565,21.9592,21.9798,21.9695,-2.3309,7.7531,22.4324,22.4468,22.4396,-2.5691,-12.2479,15.9867,16.0424,16.0145,-2.6035,-3.2026,15.9677,15.9867,15.9772,-2.3271,-8.3992,15.9677,15.9813,15.9745,-2.3045,11.6018,40.2378,3144.2370,-411062.2000,485855.5983
4772.0000,15.5225,21.9493,0.0000,232599.3000,-232599.3000,10.9924,0.0000,39886.1448,39886.1448,543.0534,272485.4448,0.0000,-272485.4448,15.5048,21.2025,0.0000,66163.2000,-66163.2000,3.5155,0.0000,11094.4422,11094.4422,172.9772,77257.6422,0.0000,-77257.6422,21.8429,15.4345,18.6387,5.3125,358596.2068,21.9493,22.1261,22.0377,-5.2242,2.0302,21.5406,21.6005,21.5706,-4.8389,5.5457,21.9493,21.9928,21.9710,-5.6794,-8.9623,15.5048,15.6508,15.5778,-5.2950,-2.4923,15.4345,15.5048,15.4696,-6.1499,-6.0078,15.4345,15.4849,15.4597,-6.2377,8.5001,29.1692,2279.3191,-298762.5000,358596.2068
4773.0000,15.2036,21.6231,0.0000,217621.2000,-217621.2000,10.2846,0.0000,37026.7533,37026.7533,506.4359,254647.9533,0.0000,-254647.9533,15.1891,20.8827,0.0000,48140.1000,-48140.1000,2.5579,0.0000,8031.8512,8031.8512,125.5794,56171.9512,0.0000,-56171.9512,21.5368,15.1395,18.3381,4.6945,316879.9681,21.6231,21.7561,21.6896,-4.2248,2.1807,21.2847,21.3309,21.3078,-3.1959,4.7386,21.6231,21.6572,21.6401,-4.0180,-8.1039,15.1891,15.2974,15.2432,-4.0626,-2.5756,15.1395,15.1891,15.1643,-3.7099,-5.1334,15.1395,15.1723,15.1559,-3.6907,7.7090,25.7834,2014.7511,-265761.3000,316879.9681
4774.0000,14.8939,21.3064,0.0000,186576.9000,-186576.9000,8.8175,0.0000,31506.1119,31506.1119,433.2489,218083.0119,0.0000,-218083.0119,14.8810,20.5707,0.0000,35636.1000,-35636.1000,1.8935,0.0000,5917.1299,5917.1299,92.8298,41553.2299,0.0000,-41553.2299,21.2460,14.8186,18.0323,3.9338,265531.1223,21.3064,21.4394,21.3729,-3.8473,1.9848,21.0153,21.0721,21.0437,-3.2119,3.8783,21.3064,21.3447,21.3255,-3.8211,-6.8327,14.8810,14.9918,14.9364,-3.7274,-2.3080,14.8186,14.8810,14.8498,-3.8200,-4.2015,14.8186,14.8592,14.8389,-3.8506,6.5095,21.4828,1678.6933,-222213.0000,265531.1223
4775.0000,14.6416,21.0484,0.0000,171093.6000,-171093.6000,8.0857,0.0000,28715.7084,28715.7084,396.4642,199809.3084,0.0000,-199809.3084,14.6307,20.3173,0.0000,26622.6000,-26622.6000,1.4146,0.0000,4403.5661,4403.5661,69.2563,31026.1661,0.0000,-31026.1661,21.0043,14.5739,17.7891,3.4908,235626.9465,21.0484,21.1631,21.1058,-3.2483,1.9439,20.8068,20.8592,20.8330,-2.5670,3.3584,21.0484,21.0837,21.0661,-3.1560,-6.1419,14.6307,14.7272,14.6789,-3.1315,-2.2237,14.5739,14.6307,14.6023,-3.0112,-3.6383,14.5739,14.6091,14.5915,-3.0097,5.8620,19.0362,1487.5186,-197716.2000,235626.9465
4776.0000,14.3988,20.8003,0.0000,153925.4000,-153925.4000,7.2744,0.0000,25683.8764,25683.8764,356.0780,179609.2764,0.0000,-179609.2764,14.3906,20.0743,0.0000,17046.9000,-17046.9000,0.9058,0.0000,2809.4778,2809.4778,44.2981,19856.3778,0.0000,-19856.3778,20.7878,14.3229,17.5553,3.0218,203970.3040,20.8003,20.9107,20.8555,-3.0444,1.8899,20.6397,20.6900,20.6649,-2.0537,2.7957,20.8003,20.8385,20.8194,-3.0014,-5.3845,14.3906,14.4853,14.4379,-2.9332,-2.1229,14.3229,14.3906,14.3568,-2.9878,-3.0286,14.3229,14.3632,14.3431,-3.0231,5.1515,16.3781,1279.8094,-170972.3000,203970.3040
4777.0000,14.2415,20.6395,0.0000,147099.6000,-147099.6000,6.9518,0.0000,24452.7181,24452.7181,339.7372,171552.3181,0.0000,-171552.3181,14.2337,19.9156,0.0000,16746.0000,-16746.0000,0.8898,0.0000,2753.4447,2753.4447,43.4718,19499.4447,0.0000,-19499.4447,20.6132,14.1924,17.4028,2.8770,194195.8877,20.6395,20.7210,20.6803,-2.1396,1.7968,20.4542,20.5109,20.4826,-2.2245,2.6866,20.6395,20.6665,20.6530,-2.0326,-5.1550,14.2337,14.3037,14.2687,-2.0671,-2.0207,14.1924,14.2337,14.2131,-1.7587,-2.9104,14.1924,14.2160,14.2042,-1.7003,4.9311,15.6880,1225.8858,-163845.6000,194195.8877
4778.0000,14.0911,20.4859,0.0000,136175.2000,-136175.2000,6.4355,0.0000,22555.7736,22555.7736,314.1783,158730.9736,0.0000,-158730.9736,14.0860,19.7661,0.0000,12712.4000,-12712.4000,0.6755,0.0000,2085.6754,2085.6754,32.9791,14798.0754,0.0000,-14798.0754,20.4685,14.0372,17.2528,2.6132,176391.3205,20.4859,20.5619,20.5239,-1.9120,1.7204,20.3375,20.3806,20.3591,-1.5151,2.3958,20.4859,20.5131,20.4995,-1.8773,-4.7151,14.0860,14.1513,14.1186,-1.8355,-1.9200,14.0372,14.0860,14.0616,-1.8528,-2.5955,14.0372,14.0655,14.0513,-1.8695,4.5155,14.2193,1111.1133,-148887.6000,176391.3205
4779.0000,13.9508,20.3426,0.0000,125535.3000,-125535.3000,5.9327,0.0000,20724.2903,20724.2903,289.3426,146259.5903,0.0000,-146259.5903,13.9465,19.6249,0.0000,9444.4000,-9444.4000,0.5018,0.0000,1546.3538,1546.3538,24.4861,10990.7538,0.0000,-10990.7538,20.3380,13.8956,17.1168,2.3687,159884.4685,20.3426,20.4165,20.3795,-1.7665,1.6324,20.2304,20.2726,20.2515,-1.3229,2.1343,20.3426,20.3704,20.3565,-1.7506,-4.3002,13.9465,14.0111,13.9788,-1.7125,-1.8103,13.8956,13.9465,13.9211,-1.7205,-2.3121,13.8956,13.9243,13.9100,-1.7305,4.1224,12.8604,1004.9267,-134979.7000,159884.4685
4780.0000,13.9534,20.3452,0.0000,148370.0000,-148370.0000,7.0118,0.0000,24495.5126,24495.5126,341.6578,172865.5126,0.0000,-172865.5126,13.9488,19.6274,0.0000,11460.9000,-11460.9000,0.6090,0.0000,1876.5847,1876.5847,29.6971,13337.4847,0.0000,-13337.4847,20.2988,13.9585,17.1287,2.7609,186363.7813,20.3452,20.3577,20.3515,-0.3634,1.9233,20.1821,20.2019,20.1920,-0.7431,2.5322,20.3452,20.3471,20.3461,-0.1494,-5.0886,13.9488,13.9589,13.9538,-0.3255,-2.1343,13.9585,13.9488,13.9537,0.3688,-2.7433,13.9585,13.9510,13.9547,0.5154,4.8775,15.2245,1189.6673,-159830.9000,186363.7813
4781.0000,13.9524,20.3443,0.0000,155926.3000,-155926.3000,7.3689,0.0000,25742.4597,25742.4597,359.0641,181668.7597,0.0000,-181668.7597,13.9523,19.6309,0.0000,9736.7000,-9736.7000,0.5173,0.0000,1594.3482,1594.3482,25.2297,11331.0482,0.0000,-11331.0482,20.2974,13.9516,17.1245,2.8596,193024.6699,20.3443,20.3469,20.3456,-0.0955,2.0684,20.2037,20.2006,20.2022,0.0982,2.5857,20.3443,20.3447,20.3445,-0.0450,-5.3006,13.9523,13.9530,13.9527,-0.0389,-2.2839,13.9516,13.9523,13.9519,-0.0454,-2.8012,13.9516,13.9522,13.9519,-0.0593,5.0851,15.7550,1231.1153,-165663.0000,193024.6699
4782.0000,14.1998,20.5970,0.0000,244332.5000,-244332.5000,11.5469,0.0000,40575.6450,40575.6450,562.6407,284908.1450,0.0000,-284908.1450,14.1975,19.8789,0.0000,2074.7000,-2074.7000,0.1102,0.0000,340.9477,340.9477,5.3760,2415.6477,0.0000,-2415.6477,20.5366,14.2555,17.3961,4.1838,282406.8062,20.5970,20.5439,20.5704,2.6886,3.5105,20.5236,20.4576,20.4906,3.4564,3.6207,20.5970,20.5722,20.5846,2.8732,-8.0364,14.1975,14.1495,14.1735,2.6402,-3.8122,14.2555,14.1975,14.2265,3.2889,-3.9225,14.2555,14.2246,14.2401,3.4536,7.7347,23.2877,1819.7343,-246407.2000,282406.8062
4783.0000,14.5287,20.9330,0.0000,296590.7000,-296590.7000,14.0166,0.0000,49643.4522,49643.4522,684.0943,346234.1522,0.0000,-346234.1522,14.5313,20.2167,0.0000,15003.3000,-15003.3000,0.7972,0.0000,2477.9172,2477.9172,38.9164,17481.2172,0.0000,-17481.2172,20.8436,14.5842,17.7139,5.2984,357642.6375,20.9330,20.8649,20.8990,3.9401,4.0062,20.7574,20.7150,20.7362,2.9389,4.8034,20.9330,20.9053,20.9191,4.0125,-10.0104,14.5313,14.4698,14.5006,3.9223,-4.4065,14.5842,14.5313,14.5578,3.9726,-5.2037,14.5842,14.5557,14.5699,3.9556,9.6101,29.6179,2314.3873,-311594.0000,357642.6375
4784.0000,15.0102,21.4253,0.0000,318696.4000,-318696.4000,15.0613,0.0000,53968.7613,53968.7613,736.6893,372665.1613,0.0000,-372665.1613,15.0234,20.7148,0.0000,79134.2000,-79134.2000,4.2047,0.0000,13168.7655,13168.7655,205.5512,92302.9655,0.0000,-92302.9655,21.2201,15.0755,18.1478,6.7644,456599.3606,21.4253,21.2980,21.3616,5.5584,3.0171,20.9584,20.9343,20.9464,2.5119,7.2218,21.4253,21.3915,21.4084,5.8798,-12.0442,15.0234,14.9158,14.9696,5.6352,-3.6189,15.0755,15.0234,15.0494,5.9091,-7.8236,15.0755,15.0401,15.0578,5.8635,11.4424,38.5590,3013.0569,-397830.6000,456599.3606
4785.0000,15.3262,21.7485,0.0000,332890.1000,-332890.1000,15.7321,0.0000,56809.2490,56809.2490,771.9904,389699.3490,0.0000,-389699.3490,15.3369,21.0324,0.0000,97845.2000,-97845.2000,5.1989,0.0000,16363.0399,16363.0399,254.6941,114208.2399,0.0000,-114208.2399,21.5327,15.3657,18.4492,7.3759,497873.1261,21.7485,21.6499,21.6992,4.0495,2.8411,21.2506,21.2208,21.2357,3.4672,8.0400,21.7485,21.7273,21.7379,3.9518,-12.8910,15.3369,15.2593,15.2981,3.9402,-3.5111,15.3657,15.3369,15.3513,3.6179,-8.7099,15.3657,15.3455,15.3556,3.5682,12.2210,41.9530,3278.2702,-430735.3000,497873.1261
4786.0000,15.5682,21.9961,0.0000,343083.3000,-343083.3000,16.2138,0.0000,58898.2501,58898.2501,797.3354,401981.5501,0.0000,-401981.5501,15.5764,21.2751,0.0000,110103.1000,-110103.1000,5.8502,0.0000,18483.6716,18483.6716,287.0006,128586.7716,0.0000,-128586.7716,21.7771,15.5974,18.6872,7.7911,525898.1117,21.9961,21.9180,21.9571,3.0873,2.7388,21.4801,21.4576,21.4688,2.7887,8.5890,21.9961,21.9807,21.9884,2.9984,-13.4750,15.5764,15.5167,15.5466,2.9738,-3.4545,15.5974,15.5764,15.5869,2.8184,-9.3047,15.5974,15.5821,15.5898,2.8017,12.7593,44.2665,3459.0490,-453186.4000,525898.1117
4787.0000,15.7994,22.2327,0.0000,360985.1000,-360985.1000,17.0598,0.0000,62326.7756,62326.7756,840.3272,423311.8756,0.0000,-423311.8756,15.8067,21.5084,0.0000,118724.5000,-118724.5000,6.3083,0.0000,20005.5991,20005.5991,309.8081,138730.0991,0.0000,-138730.0991,22.0120,15.8259,18.9190,8.2602,557561.4604,22.2327,22.1621,22.1974,2.8758,2.8229,21.7105,21.6895,21.7000,2.7654,9.1312,22.2327,22.2189,22.2258,2.8402,-14.2369,15.8067,15.7528,15.7797,2.7892,-3.5839,15.8259,15.8067,15.8163,2.7441,-9.8921,15.8259,15.8118,15.8189,2.7402,13.4760,46.9179,3666.2328,-479709.6000,557561.4604
4788.0000,15.9602,22.3973,0.0000,372961.6000,-372961.6000,17.6258,0.0000,64652.1958,64652.1958,869.5870,437613.7958,0.0000,-437613.7958,15.9652,21.6691,0.0000,116022.0000,-116022.0000,6.1647,0.0000,19601.1121,19601.1121,303.0753,135623.1121,0.0000,-135623.1121,22.1902,15.9781,19.0841,8.4448,570023.2042,22.3973,22.3495,22.3734,2.0992,3.0523,21.8944,21.8777,21.8861,2.2207,9.2170,22.3973,22.3878,22.3925,1.9877,-14.5735,15.9652,15.9289,15.9471,1.9951,-3.8204,15.9781,15.9652,15.9716,1.8502,-9.9851,15.9781,15.9688,15.9735,1.8410,13.8054,47.8016,3735.2834,-488983.6000,570023.2042
4789.0000,16.1638,22.6057,0.0000,385753.9000,-385753.9000,18.2304,0.0000,67210.0376,67210.0376,900.4120,452963.9376,0.0000,-452963.9376,16.1696,21.8763,0.0000,130127.5000,-130127.5000,6.9142,0.0000,22058.7133,22058.7133,340.1717,152186.2133,0.0000,-152186.2133,22.3856,16.1856,19.2856,8.9080,601289.1865,22.6057,22.5485,22.5771,2.4340,2.9501,22.0774,22.0619,22.0697,2.1907,9.8642,22.6057,22.5945,22.6001,2.4804,-15.2803,16.1696,16.1256,16.1476,2.3954,-3.7721,16.1856,16.1696,16.1776,2.4610,-10.6862,16.1856,16.1738,16.1797,2.4643,14.4583,50.5464,3949.7634,-515881.4000,601289.1865
4790.0000,16.3423,22.7886,0.0000,399511.1000,-399511.1000,18.8805,0.0000,69918.6847,69918.6847,933.8415,469429.7847,0.0000,-469429.7847,16.3475,22.0567,0.0000,135639.3000,-135639.3000,7.2070,0.0000,23061.6239,23061.6239,354.9198,158700.9239,0.0000,-158700.9239,22.5689,16.3607,19.4648,9.2543,624664.4649,22.7886,22.7378,22.7632,2.2207,3.0375,22.2586,22.2440,22.2513,2.1676,10.2445,22.7886,22.7790,22.7838,2.1916,-15.8431,16.3475,16.3091,16.3283,2.1560,-3.8912,16.3607,16.3475,16.3541,2.1054,-11.0982,16.3607,16.3510,16.3558,2.1011,14.9894,52.4758,4100.5363,-535150.4000,624664.4649
4791.0000,16.5130,22.9633,0.0000,412728.2000,-412728.2000,19.5052,0.0000,72542.0883,72542.0883,965.9370,485270.2883,0.0000,-485270.2883,16.5178,22.2293,0.0000,142270.8000,-142270.8000,7.5594,0.0000,24258.7911,24258.7911,372.5859,166529.5911,0.0000,-166529.5911,22.7423,16.5299,19.6361,9.6074,648498.0972,22.9633,22.9161,22.9397,2.1055,3.0941,22.4288,22.4155,22.4221,2.0371,10.6535,22.9633,22.9545,22.9589,2.0891,-16.4110,16.5178,16.4821,16.4999,2.0465,-3.9819,16.5299,16.5178,16.5239,2.0238,-11.5413,16.5299,16.5209,16.5254,2.0220,15.5232,54.4717,4256.4978,-554999.0000,648498.0972
4792.0000,16.6732,23.1275,0.0000,423195.8000,-423195.8000,19.9998,0.0000,74682.8991,74682.8991,991.6188,497878.6991,0.0000,-497878.6991,16.6777,22.3915,0.0000,149593.9000,-149593.9000,7.9485,0.0000,25577.0587,25577.0587,392.0833,175170.9587,0.0000,-175170.9587,22.9037,16.6887,19.7962,9.9253,669960.6548,23.1275,23.0832,23.1053,1.9742,3.0967,22.5854,22.5736,22.5795,1.8747,11.0452,23.1275,23.1194,23.1234,1.9610,-16.9032,16.6777,16.6445,16.6611,1.9200,-4.0171,16.6887,16.6777,16.6832,1.8981,-11.9656,16.6887,16.6804,16.6846,1.8960,15.9827,56.2806,4397.8453,-572789.7000,669960.6548
4793.0000,16.7939,23.2511,0.0000,439621.1000,-439621.1000,20.7761,0.0000,77818.4886,77818.4886,1031.2670,517439.5886,0.0000,-517439.5886,16.7971,22.5126,0.0000,142825.4000,-142825.4000,7.5888,0.0000,24469.9129,24469.9129,374.6325,167295.3129,0.0000,-167295.3129,23.0417,16.8052,19.9235,10.1081,682295.9792,23.2511,23.2201,23.2356,1.5475,3.4739,22.7348,22.7236,22.7292,1.7817,11.0627,23.2511,23.2451,23.2481,1.4801,-17.3022,16.7971,16.7737,16.7854,1.4761,-4.3957,16.8052,16.7971,16.8012,1.3994,-11.9846,16.8052,16.7993,16.8023,1.3959,16.3803,57.1517,4465.9156,-582446.5000,682295.9792
4794.0000,16.4299,22.8782,0.0000,345139.5000,-345139.5000,16.3110,0.0000,60535.9735,60535.9735,810.3207,405675.4735,0.0000,-405675.4735,16.4204,22.1306,0.0000,112263.0000,-112263.0000,5.9650,0.0000,19110.6065,19110.6065,294.6384,131373.6065,0.0000,-131373.6065,22.7150,16.3852,19.5501,8.0570,543845.3988,22.8782,22.9730,22.9256,-3.7655,2.7246,22.3947,22.4253,22.4100,-3.8763,8.6895,22.8782,22.9002,22.8892,-4.3561,-13.5864,16.4204,16.4991,16.4598,-3.9542,-3.4487,16.3852,16.4204,16.4028,-4.8320,-9.4136,16.3852,16.4113,16.3983,-4.9001,12.8623,44.9007,3508.6072,-457402.5000,543845.3988
4795.0000,16.1921,22.6347,0.0000,323070.9000,-323070.9000,15.2680,0.0000,56328.5273,56328.5273,756.5688,379399.4273,0.0000,-379399.4273,16.1837,21.8906,0.0000,97563.4000,-97563.4000,5.1839,0.0000,16542.4440,16542.4440,255.5928,114105.8440,0.0000,-114105.8440,22.4756,16.1612,19.3184,7.3793,498102.0136,22.6347,22.7124,22.6736,-3.0663,2.7040,22.1723,22.1962,22.1842,-2.7492,7.8880,22.6347,22.6510,22.6429,-2.9973,-12.5640,16.1837,16.2446,16.2142,-2.9887,-3.3614,16.1612,16.1837,16.1724,-2.8046,-8.5453,16.1612,16.1772,16.1692,-2.7886,11.9067,41.1767,3217.6023,-420634.3000,498102.0136
4796.0000,15.7112,22.1423,0.0000,241176.7000,-241176.7000,11.3978,0.0000,41550.0525,41550.0525,563.8519,282726.7525,0.0000,-282726.7525,15.6935,21.3936,0.0000,68661.2000,-68661.2000,3.6482,0.0000,11548.4115,11548.4115,179.6739,80209.6115,0.0000,-80209.6115,22.0352,15.6249,18.8300,5.5112,372008.8175,22.1423,22.3179,22.2301,-5.3762,2.1038,21.7317,21.7928,21.7622,-5.1174,5.7521,22.1423,22.1852,22.1638,-5.8062,-9.2939,15.6935,15.8381,15.7658,-5.4357,-2.5832,15.6249,15.6935,15.6592,-6.2187,-6.2314,15.6249,15.6740,15.6494,-6.2974,8.8146,30.2702,2365.3582,-309837.9000,372008.8175
4797.0000,15.3985,21.8225,0.0000,226909.0000,-226909.0000,10.7235,0.0000,38791.8513,38791.8513,528.7335,265700.8513,0.0000,-265700.8513,15.3843,21.0804,0.0000,53000.1000,-53000.1000,2.8161,0.0000,8870.0975,8870.0975,138.3761,61870.1975,0.0000,-61870.1975,21.7262,15.3387,18.5325,4.9418,333569.5339,21.8225,21.9515,21.8870,-4.1652,2.2164,21.4641,21.5097,21.4869,-3.3475,5.0325,21.8225,21.8543,21.8384,-3.9509,-8.5071,15.3843,15.4884,15.4364,-3.9997,-2.6358,15.3387,15.3843,15.3615,-3.6165,-5.4519,15.3387,15.3692,15.3540,-3.5898,8.0877,27.1991,2125.3792,-279909.1000,333569.5339
4798.0000,15.0925,21.5095,0.0000,196634.2000,-196634.2000,9.2928,0.0000,33365.2938,33365.2938,457.2087,229999.4938,0.0000,-229999.4938,15.0796,20.7719,0.0000,40971.5000,-40971.5000,2.1770,0.0000,6824.0851,6824.0851,106.8212,47795.5851,0.0000,-47795.5851,21.4345,15.0228,18.2286,4.2022,283648.5465,21.5095,21.6385,21.5740,-3.8015,2.0220,21.1892,21.2430,21.2161,-3.2922,4.1990,21.5095,21.5451,21.5273,-3.7787,-7.2707,15.0796,15.1863,15.1330,-3.6859,-2.3719,15.0228,15.0796,15.0512,-3.7693,-4.5489,15.0228,15.0604,15.0416,-3.7945,6.9208,23.0186,1798.7079,-237605.7000,283648.5465
4799.0000,14.8754,21.2875,0.0000,182180.0000,-182180.0000,8.6097,0.0000,30749.8224,30749.8224,422.7204,212929.8224,0.0000,-212929.8224,14.8641,20.5536,0.0000,38721.7000,-38721.7000,2.0574,0.0000,6427.7979,6427.7979,100.8188,45149.4979,0.0000,-45149.4979,21.2006,14.8233,18.0119,3.8871,262381.6789,21.2875,21.3925,21.3400,-2.8483,1.8578,20.9517,21.0026,20.9772,-2.9078,3.9152,21.2875,21.3154,21.3014,-2.7505,-6.7519,14.8641,14.9503,14.9072,-2.7485,-2.1841,14.8233,14.8641,14.8437,-2.5286,-4.2415,14.8233,14.8499,14.8366,-2.4983,6.4256,21.3869,1671.2041,-220901.7000,262381.6789
4800.0000,14.6284,21.0350,0.0000,166512.4000,-166512.4000,7.8692,0.0000,27937.9501,27937.9501,385.8004,194450.3501,0.0000,-194450.3501,14.6193,20.3058,0.0000,24473.4000,-24473.4000,1.3004,0.0000,4047.3735,4047.3735,63.6607,28520.7735,0.0000,-28520.7735,20.9909,14.5584,17.7746,3.3704,227498.9432,21.0350,21.1438,21.0894,-3.0487,1.9212,20.8055,20.8450,20.8253,-1.8578,3.2215,21.0350,21.0699,21.0525,-3.0289,-5.9481,14.6193,14.7114,14.6654,-2.9432,-2.1896,14.5584,14.6193,14.5888,-3.1000,-3.4900,14.5584,14.5964,14.5774,-3.1521,5.6796,18.3726,1435.6623,-190985.8000,227498.9432
4801.0000,14.4779,20.8811,0.0000,161315.0000,-161315.0000,7.6236,0.0000,26968.0068,26968.0068,373.1396,188283.0068,0.0000,-188283.0068,14.4697,20.1544,0.0000,24644.9000,-24644.9000,1.3095,0.0000,4066.5210,4066.5210,64.0392,28711.4210,0.0000,-28711.4210,20.8220,14.4364,17.6292,3.2595,220015.3627,20.8811,20.9581,20.9196,-2.0735,1.8421,20.6241,20.6712,20.6477,-2.1674,3.1516,20.8811,20.9042,20.8927,-1.9529,-5.7815,14.4697,14.5345,14.5021,-1.9951,-2.1047,14.4364,14.4697,14.4530,-1.6634,-3.4142,14.4364,14.4563,14.4463,-1.6063,5.5189,17.8846,1397.5292,-185959.9000,220015.3627
4802.0000,14.3153,20.7150,0.0000,152395.7000,-152395.7000,7.2021,0.0000,25377.8188,25377.8188,352.1541,177773.5188,0.0000,-177773.5188,14.3101,19.9929,0.0000,16084.9000,-16084.9000,0.8547,0.0000,2647.7473,2647.7473,41.7696,18732.6473,0.0000,-18732.6473,20.6824,14.2633,17.4729,2.9552,199473.7013,20.7150,20.7891,20.7520,-2.0467,1.8873,20.5409,20.5692,20.5551,-1.1418,2.7420,20.7150,20.7409,20.7279,-2.0127,-5.3148,14.3101,14.3734,14.3418,-1.9593,-2.1158,14.2633,14.3101,14.2867,-2.0317,-2.9705,14.2633,14.2911,14.2772,-2.0655,5.0863,16.1226,1259.8424,-168480.6000,199473.7013
4803.0000,14.1999,20.5970,0.0000,143954.3000,-143954.3000,6.8031,0.0000,23906.1187,23906.1187,332.2885,167860.4187,0.0000,-167860.4187,14.1944,19.8758,0.0000,17055.3000,-17055.3000,0.9062,0.0000,2802.6685,2802.6685,44.2598,19857.9685,0.0000,-19857.9685,20.5544,14.1628,17.3586,2.8156,190053.4807,20.5970,20.6570,20.6270,-1.5334,1.7447,20.3899,20.4349,20.4124,-1.7462,2.6509,20.5970,20.6170,20.6070,-1.4832,-5.0584,14.1944,14.2461,14.2202,-1.4910,-1.9656,14.1628,14.1944,14.1786,-1.3291,-2.8719,14.1628,14.1811,14.1719,-1.2947,4.8375,15.4194,1204.8975,-161009.6000,190053.4807
4804.0000,14.1798,20.5766,0.0000,170426.3000,-170426.3000,8.0542,0.0000,28288.7609,28288.7609,393.0928,198715.0609,0.0000,-198715.0609,14.1768,19.8580,0.0000,9678.0000,-9678.0000,0.5142,0.0000,1589.9570,1589.9570,25.1030,11267.9570,0.0000,-11267.9570,20.5368,14.1760,17.3564,3.1143,210213.4723,20.5766,20.5924,20.5845,-0.5376,2.2804,20.4572,20.4458,20.4515,0.4476,2.7947,20.5766,20.5808,20.5787,-0.3664,-5.7738,14.1768,14.1894,14.1831,-0.4728,-2.5133,14.1760,14.1768,14.1764,-0.0510,-3.0275,14.1760,14.1755,14.1758,0.0216,5.5409,17.1313,1338.6617,-180104.3000,210213.4723
4805.0000,14.1763,20.5729,0.0000,177541.8000,-177541.8000,8.3905,0.0000,29467.3359,29467.3359,409.4508,207009.1359,0.0000,-207009.1359,14.1758,19.8569,0.0000,9789.4000,-9789.4000,0.5201,0.0000,1608.2335,1608.2335,25.3901,11397.6335,0.0000,-11397.6335,20.5331,14.1753,17.3542,3.2371,218504.2996,20.5729,20.5766,20.5748,-0.1417,2.3816,20.4476,20.4488,20.4482,-0.0650,2.9018,20.5729,20.5738,20.5734,-0.0888,-6.0088,14.1758,14.1780,14.1769,-0.0994,-2.6234,14.1753,14.1758,14.1755,-0.0348,-3.1436,14.1753,14.1755,14.1754,-0.0287,5.7670,17.8143,1392.0331,-187331.2000,218504.2996
4806.0000,14.4559,20.8586,0.0000,264151.1000,-264151.1000,12.4835,0.0000,44136.4685,44136.4685,609.1766,308287.5685,0.0000,-308287.5685,14.4554,20.1399,0.0000,9778.8000,-9778.8000,0.5196,0.0000,1613.2003,1613.2003,25.3625,11392.0003,0.0000,-11392.0003,20.7806,14.5121,17.6464,4.6576,314385.3390,20.8586,20.8006,20.8296,3.0512,3.6412,20.7181,20.6692,20.6936,2.9378,4.1608,20.8586,20.8331,20.8459,3.2642,-8.8423,14.4554,14.4029,14.4292,3.0204,-3.9880,14.5121,14.4554,14.4838,3.6951,-4.5076,14.5121,14.4808,14.4965,3.8498,8.4956,25.9958,2031.3450,-273929.9000,314385.3390
4807.0000,14.7296,21.1384,0.0000,310284.2000,-310284.2000,14.6637,0.0000,52187.7702,52187.7702,716.8961,362471.9702,0.0000,-362471.9702,14.7321,20.4199,0.0000,13779.2000,-13779.2000,0.7321,0.0000,2282.7066,2282.7066,35.7800,16061.9066,0.0000,-16061.9066,21.0595,14.7736,17.9165,5.5299,373269.0907,21.1384,21.0833,21.1109,3.3696,4.2303,20.9854,20.9404,20.9629,3.2253,4.9625,21.1384,21.1161,21.1273,3.3714,-10.4334,14.7321,14.6824,14.7072,3.3311,-4.6439,14.7736,14.7321,14.7528,3.2224,-5.3760,14.7736,14.7515,14.7626,3.1868,10.0199,30.8075,2407.3382,-324063.4000,373269.0907
4808.0000,15.1250,21.5427,0.0000,329702.9000,-329702.9000,15.5815,0.0000,55989.0722,55989.0722,763.1567,385691.9722,0.0000,-385691.9722,15.1339,20.8268,0.0000,64111.1000,-64111.1000,3.4065,0.0000,10687.2270,10687.2270,166.6719,74798.3270,0.0000,-74798.3270,21.3725,15.1787,18.2756,6.7201,453605.4851,21.5427,21.4508,21.4967,4.6322,3.4841,21.1423,21.1220,21.1321,2.0174,6.8906,21.5427,21.5151,21.5289,4.8228,-12.0973,15.1339,15.0547,15.0943,4.6466,-4.0583,15.1787,15.1339,15.1563,4.8450,-7.4648,15.1787,15.1498,15.1643,4.8236,11.5231,38.0268,2971.4685,-393814.0000,453605.4851
4809.0000,15.4003,21.8243,0.0000,341893.0000,-341893.0000,16.1576,0.0000,58451.8404,58451.8404,793.4844,400344.8404,0.0000,-400344.8404,15.4082,21.1047,0.0000,81971.5000,-81971.5000,4.3555,0.0000,13723.9983,13723.9983,213.4783,95695.4983,0.0000,-95695.4983,21.6386,15.4348,18.5367,7.2716,490835.8193,21.8243,21.7511,21.7877,3.4869,3.2964,21.3832,21.3574,21.3703,2.8495,7.6518,21.8243,21.8059,21.8151,3.4290,-12.8612,15.4082,15.3484,15.3783,3.4029,-3.9340,15.4348,15.4082,15.4215,3.1759,-8.2895,15.4348,15.4170,15.4259,3.1328,12.2235,41.1313,3214.0553,-423864.5000,490835.8193
4810.0000,15.6434,22.0730,0.0000,355304.1000,-355304.1000,16.7913,0.0000,61109.5247,61109.5247,826.1539,416413.6247,0.0000,-416413.6247,15.6504,21.3501,0.0000,97072.0000,-97072.0000,5.1578,0.0000,16315.5534,16315.5534,253.1140,113387.5534,0.0000,-113387.5534,21.8759,15.6724,18.7741,7.7803,525171.7595,22.0730,22.0073,22.0402,3.0221,3.1828,21.6009,21.5790,21.5899,2.6265,8.3406,22.0730,22.0578,22.0654,2.9965,-13.6085,15.6504,15.5978,15.6241,2.9420,-3.8779,15.6724,15.6504,15.6614,2.8705,-9.0356,15.6724,15.6571,15.6647,2.8578,12.9135,44.0479,3441.9658,-452376.1000,525171.7595
4811.0000,15.8912,22.3266,0.0000,368989.5000,-368989.5000,17.4381,0.0000,63854.0550,63854.0550,859.4033,432843.5550,0.0000,-432843.5550,15.8984,21.6014,0.0000,114989.2000,-114989.2000,6.1098,0.0000,19405.3078,19405.3078,300.1621,134394.5078,0.0000,-134394.5078,22.1130,15.9192,19.0161,8.3340,562548.3579,22.3266,22.2574,22.2920,3.0151,3.0156,21.8182,21.7984,21.8083,2.6105,9.1255,22.3266,22.3121,22.3193,3.0401,-14.4225,15.8984,15.8442,15.8713,2.9585,-3.7761,15.9192,15.8984,15.9088,2.9613,-9.8859,15.9192,15.9042,15.9117,2.9557,13.6620,47.2908,3695.3717,-483978.7000,562548.3579
4812.0000,16.0671,22.5067,0.0000,380275.8000,-380275.8000,17.9715,0.0000,66095.8528,66095.8528,887.2021,446371.6528,0.0000,-446371.6528,16.0724,21.7778,0.0000,116787.1000,-116787.1000,6.2053,0.0000,19765.3408,19765.3408,305.2033,136552.4408,0.0000,-136552.4408,22.3004,16.0863,19.1934,8.5846,579461.8083,22.5067,22.4567,22.4817,2.2650,3.1430,22.0060,21.9893,21.9976,2.2609,9.3484,22.5067,22.4966,22.5016,2.1755,-14.8285,16.0724,16.0340,16.0532,2.1707,-3.9221,16.0863,16.0724,16.0794,2.0339,-10.1274,16.0863,16.0763,16.0813,2.0229,14.0494,48.5922,3797.0595,-497062.9000,579461.8083
4813.0000,16.2910,22.7360,0.0000,393627.0000,-393627.0000,18.6025,0.0000,68800.2956,68800.2956,919.4698,462427.2956,0.0000,-462427.2956,16.2973,22.0058,0.0000,135151.2000,-135151.2000,7.1811,0.0000,22959.2583,22959.2583,353.4812,158110.4583,0.0000,-158110.4583,22.5118,16.3144,19.4131,9.1306,616316.3882,22.7360,22.6736,22.7048,2.6670,2.9619,22.2008,22.1848,22.1928,2.3306,10.1430,22.7360,22.7239,22.7299,2.7303,-15.6406,16.2973,16.2494,16.2733,2.6324,-3.8071,16.3144,16.2973,16.3058,2.7088,-10.9882,16.3144,16.3017,16.3080,2.7114,14.7953,51.8481,4051.4838,-528778.2000,616316.3882
4814.0000,16.4713,22.9207,0.0000,405819.1000,-405819.1000,19.1786,0.0000,71253.0306,71253.0306,949.4267,477072.1306,0.0000,-477072.1306,16.4766,22.1876,0.0000,141123.0000,-141123.0000,7.4984,0.0000,24046.2963,24046.2963,369.4918,165169.2963,0.0000,-165169.2963,22.6973,16.4895,19.5934,9.4628,638737.4314,22.9207,22.8685,22.8946,2.2666,3.0171,22.3830,22.3686,22.3758,2.1836,10.5155,22.9207,22.9111,22.9159,2.2200,-16.1615,16.4766,16.4375,16.4571,2.1929,-3.8934,16.4895,16.4766,16.4831,2.1142,-11.3918,16.4895,16.4799,16.4847,2.1077,15.2852,53.6828,4194.8505,-546942.1000,638737.4314
4815.0000,16.5981,23.0505,0.0000,413128.6000,-413128.6000,19.5241,0.0000,72768.2661,72768.2661,967.7470,485896.8661,0.0000,-485896.8661,16.6018,22.3146,0.0000,141507.5000,-141507.5000,7.5188,0.0000,24163.1506,24163.1506,370.8157,165670.6506,0.0000,-165670.6506,22.8334,16.6106,19.7220,9.6158,649065.4539,23.0505,23.0140,23.0322,1.6367,3.1156,22.5195,22.5087,22.5141,1.6449,10.6344,23.0505,23.0439,23.0472,1.5603,-16.4085,16.6018,16.5747,16.5883,1.5587,-4.0018,16.6106,16.6018,16.6062,1.4621,-11.5206,16.6106,16.6041,16.6074,1.4560,15.5223,54.4509,4254.8708,-554636.1000,649065.4539
4816.0000,16.6789,23.1333,0.0000,414650.5000,-414650.5000,19.5960,0.0000,73185.4002,73185.4002,972.1766,487835.9002,0.0000,-487835.9002,16.6813,22.3952,0.0000,140361.6000,-140361.6000,7.4579,0.0000,24000.0422,24000.0422,368.0347,164361.6422,0.0000,-164361.6422,22.9218,16.6869,19.8043,9.6385,650596.6370,23.1333,23.1100,23.1217,1.0547,3.1611,22.6080,22.6010,22.6045,1.0663,10.6190,23.1333,23.1291,23.1312,0.9894,-16.4349,16.6813,16.6641,16.6727,0.9947,-4.0460,16.6869,16.6813,16.6841,0.9152,-11.5040,16.6869,16.6828,16.6848,0.9102,15.5500,54.4957,4258.3711,-555012.1000,650596.6370
4817.0000,16.7483,23.2044,0.0000,427506.2000,-427506.2000,20.2036,0.0000,75586.7353,75586.7353,1002.8880,503092.9353,0.0000,-503092.9353,16.7501,22.4649,0.0000,131745.9000,-131745.9000,7.0002,0.0000,22553.4441,22553.4441,345.5770,154299.3441,0.0000,-154299.3441,23.0067,16.7550,19.8809,9.7179,655958.2879,23.2044,23.1871,23.1957,0.8695,3.5241,22.7068,22.6990,22.7029,1.1635,10.5243,23.2044,23.2008,23.2026,0.8373,-16.6794,16.7501,16.7368,16.7435,0.8296,-4.4011,16.7550,16.7501,16.7525,0.8018,-11.4013,16.7550,16.7515,16.7532,0.8012,15.8024,54.8145,4283.2798,-559252.1000,655958.2879
4818.0000,16.3103,22.7557,0.0000,327189.7000,-327189.7000,15.4627,0.0000,57215.6889,57215.6889,767.9306,384405.3889,0.0000,-384405.3889,16.2990,22.0074,0.0000,94560.5000,-94560.5000,5.0244,0.0000,16064.2422,16064.2422,248.1206,110624.7422,0.0000,-110624.7422,22.6202,16.2523,19.4363,7.4546,503184.2580,22.7557,22.8688,22.8122,-4.6525,2.8253,22.3174,22.3563,22.3369,-4.4414,7.8497,22.7557,22.7842,22.7699,-5.2460,-12.6374,16.2990,16.3941,16.3465,-4.8142,-3.4794,16.2523,16.2990,16.2757,-5.7792,-8.5038,16.2523,16.2860,16.2691,-5.8663,11.9832,41.2914,3226.5681,-421750.2000,503184.2580
4819.0000,16.0111,22.4493,0.0000,304068.3000,-304068.3000,14.3700,0.0000,52776.4631,52776.4631,711.4733,356844.7631,0.0000,-356844.7631,16.0011,21.7055,0.0000,74740.3000,-74740.3000,3.9712,0.0000,12634.3320,12634.3320,195.6885,87374.6320,0.0000,-87374.6320,22.3287,15.9685,19.1486,6.6657,449935.8215,22.4493,22.5407,22.4950,-3.8522,2.8941,22.0576,22.0896,22.0736,-3.2020,6.8654,22.4493,22.4718,22.4606,-3.7574,-11.4759,16.0011,16.0753,16.0382,-3.7455,-3.4663,15.9685,16.0011,15.9848,-3.5344,-7.4375,15.9685,15.9906,15.9796,-3.5187,10.9037,36.9160,2884.6679,-378808.6000,449935.8215
4820.0000,15.5341,21.9611,0.0000,228457.3000,-228457.3000,10.7967,0.0000,39187.0750,39187.0750,533.4441,267644.3750,0.0000,-267644.3750,15.5185,21.2163,0.0000,50077.9000,-50077.9000,2.6608,0.0000,8399.0502,8399.0502,130.9326,58476.9502,0.0000,-58476.9502,21.8962,15.4401,18.6682,4.9646,335109.4452,21.9611,22.1249,22.0430,-5.4788,2.2987,21.6374,21.7050,21.6712,-4.8795,4.9595,21.9611,22.0078,21.9845,-5.7699,-8.4980,15.5185,15.6569,15.5877,-5.4613,-2.7120,15.4401,15.5185,15.4793,-6.1250,-5.3728,15.4401,15.4929,15.4665,-6.2158,8.0847,27.0611,2114.5915,-278535.2000,335109.4452
4821.0000,15.2372,21.6575,0.0000,216663.7000,-216663.7000,10.2393,0.0000,36894.1460,36894.1460,504.2477,253557.8460,0.0000,-253557.8460,15.2249,20.9190,0.0000,38509.3000,-38509.3000,2.0461,0.0000,6428.6462,6428.6462,100.4625,44937.9462,0.0000,-44937.9462,21.5961,15.1762,18.3861,4.5067,304204.3498,21.6575,21.7731,21.7153,-3.9796,2.3636,21.3768,21.4276,21.4022,-3.2709,4.4097,21.6575,21.6904,21.6739,-3.7720,-7.8757,15.2249,15.3210,15.2729,-3.8226,-2.7311,15.1762,15.2249,15.2006,-3.3879,-4.7772,15.1762,15.2068,15.1915,-3.3432,7.5083,24.6673,1927.5403,-255173.0000,304204.3498
4822.0000,14.9533,21.3671,0.0000,187960.7000,-187960.7000,8.8829,0.0000,31785.5935,31785.5935,436.5618,219746.2935,0.0000,-219746.2935,14.9428,20.6333,0.0000,30477.1000,-30477.1000,1.6194,0.0000,5065.3612,5065.3612,79.4035,35542.4612,0.0000,-35542.4612,21.3206,14.8835,18.1020,3.8629,260747.6171,21.3671,21.4820,21.4245,-3.5332,2.1104,21.1135,21.1716,21.1425,-3.1580,3.7297,21.3671,21.4027,21.3849,-3.5125,-6.7725,14.9428,15.0398,14.9913,-3.4228,-2.4212,14.8835,14.9428,14.9132,-3.4926,-4.0405,14.8835,14.9208,14.9022,-3.5159,6.4617,21.0670,1646.2022,-218437.8000,260747.6171
4823.0000,14.7110,21.1194,0.0000,174325.9000,-174325.9000,8.2385,0.0000,29307.2444,29307.2444,404.1159,203633.1444,0.0000,-203633.1444,14.7024,20.3899,0.0000,21446.0000,-21446.0000,1.1395,0.0000,3551.2022,3551.2022,55.8049,24997.2022,0.0000,-24997.2022,21.0924,14.6455,17.8689,3.4547,233190.7087,21.1194,21.2206,21.1700,-3.0958,2.0966,20.9281,20.9771,20.9526,-2.3161,3.2362,21.1194,21.1531,21.1362,-3.0246,-6.1418,14.7024,14.7890,14.7457,-2.9882,-2.3663,14.6455,14.7024,14.6739,-2.9111,-3.5058,14.6455,14.6795,14.6625,-2.9165,5.8722,18.7952,1468.6825,-195771.9000,233190.7087
4824.0000,14.4869,20.8903,0.0000,158645.3000,-158645.3000,7.4974,0.0000,26527.4285,26527.4285,367.1671,185172.7285,0.0000,-185172.7285,14.4804,20.1652,0.0000,14441.4000,-14441.4000,0.7673,0.0000,2383.2822,2383.2822,37.5390,16824.6822,0.0000,-16824.6822,20.8864,14.4181,17.6523,3.0547,206189.9103,20.8903,20.9864,20.9383,-2.8200,2.0118,20.7596,20.8101,20.7849,-2.0488,2.7791,20.8903,20.9251,20.9077,-2.7827,-5.4857,14.4804,14.5636,14.5220,-2.7238,-2.2434,14.4181,14.4804,14.4493,-2.7356,-3.0107,14.4181,14.4541,14.4361,-2.7564,5.2541,16.5514,1293.3496,-173086.7000,206189.9103
4825.0000,14.3395,20.7397,0.0000,153016.1000,-153016.1000,7.2314,0.0000,25495.8955,25495.8955,353.6089,178511.9955,0.0000,-178511.9955,14.3334,20.0164,0.0000,13904.9000,-13904.9000,0.7388,0.0000,2289.6913,2289.6913,36.1102,16194.5913,0.0000,-16194.5913,20.7237,14.2944,17.5090,2.9280,197642.9147,20.7397,20.8101,20.7749,-1.9968,1.9409,20.5912,20.6435,20.6174,-2.0456,2.6797,20.7397,20.7643,20.7520,-1.9030,-5.2905,14.3334,14.3944,14.3639,-1.9320,-2.1642,14.2944,14.3334,14.3139,-1.6579,-2.9030,14.2944,14.3160,14.3052,-1.6040,5.0672,15.9500,1246.3549,-166921.0000,197642.9147
4826.0000,14.1935,20.5905,0.0000,142975.9000,-142975.9000,6.7569,0.0000,23740.0536,23740.0536,330.0831,166715.9536,0.0000,-166715.9536,14.1901,19.8715,0.0000,9331.0000,-9331.0000,0.4958,0.0000,1533.2518,1533.2518,24.2170,10864.2518,0.0000,-10864.2518,20.5880,14.1424,17.3652,2.6713,180309.7312,20.5905,20.6573,20.6239,-1.8456,1.8884,20.4939,20.5308,20.5124,-1.2913,2.3842,20.5905,20.6161,20.6033,-1.8185,-4.8686,14.1901,14.2481,14.2191,-1.7715,-2.0870,14.1424,14.1901,14.1663,-1.8061,-2.5828,14.1424,14.1691,14.1557,-1.8281,4.6699,14.5072,1133.6164,-152306.9000,180309.7312
4827.0000,14.0978,20.4927,0.0000,133452.0000,-133452.0000,6.3068,0.0000,22108.2142,22108.2142,307.7977,155560.2142,0.0000,-155560.2142,14.0930,19.7732,0.0000,13660.9000,-13660.9000,0.7259,0.0000,2241.5233,2241.5233,35.4333,15902.4233,0.0000,-15902.4233,20.4634,14.0646,17.2640,2.5714,173566.8648,20.4927,20.5456,20.5191,-1.2891,1.6614,20.3107,20.3708,20.3407,-2.0954,2.3872,20.4927,20.5110,20.5019,-1.2485,-4.6454,14.0930,14.1394,14.1162,-1.2668,-1.8603,14.0646,14.0930,14.0788,-1.0794,-2.5862,14.0646,14.0804,14.0725,-1.0288,4.4465,14.0606,1098.7128,-147112.9000,173566.8648
4828.0000,14.1150,20.5103,0.0000,158476.3000,-158476.3000,7.4894,0.0000,26264.6066,26264.6066,365.2834,184740.9066,0.0000,-184740.9066,14.1122,19.7926,0.0000,13180.1000,-13180.1000,0.7003,0.0000,2163.2426,2163.2426,34.1724,15343.3426,0.0000,-15343.3426,20.4501,14.1229,17.2865,2.9610,199865.1623,20.5103,20.5136,20.5119,-0.1110,2.0351,20.3290,20.3323,20.3306,-0.1461,2.7354,20.5103,20.5092,20.5098,0.0713,-5.4543,14.1122,14.1137,14.1129,-0.0633,-2.2630,14.1229,14.1122,14.1175,0.4430,-2.9634,14.1229,14.1156,14.1192,0.5395,5.2264,16.3689,1279.0882,-171656.4000,199865.1623
4829.0000,14.1000,20.4950,0.0000,165836.0000,-165836.0000,7.8373,0.0000,27474.5549,27474.5549,382.2907,193310.5549,0.0000,-193310.5549,14.1004,19.7807,0.0000,7963.3000,-7963.3000,0.4231,0.0000,1306.7851,1306.7851,20.6483,9270.0851,0.0000,-9270.0851,20.4566,14.0944,17.2755,3.0030,202701.5087,20.4950,20.5005,20.4978,-0.1952,2.2487,20.3865,20.3717,20.3791,0.5606,2.6718,20.4950,20.4972,20.4961,-0.1894,-5.5885,14.1004,14.1042,14.1023,-0.1526,-2.4714,14.0944,14.1004,14.0974,-0.2674,-2.8945,14.0944,14.0981,14.0962,-0.3016,5.3659,16.5108,1290.1801,-173799.3000,202701.5087
4830.0000,14.3740,20.7750,0.0000,254841.8000,-254841.8000,12.0436,0.0000,42497.4785,42497.4785,587.4119,297339.2785,0.0000,-297339.2785,14.3724,20.0559,0.0000,5848.7000,-5848.7000,0.3108,0.0000,963.6549,963.6549,15.1646,6812.3549,0.0000,-6812.3549,20.7050,14.4323,17.5687,4.4281,298898.8359,20.7750,20.7175,20.7463,2.9743,3.5862,20.6648,20.6098,20.6373,3.0915,3.8970,20.7750,20.7489,20.7619,3.1840,-8.4574,14.3724,14.3206,14.3465,2.9229,-3.9109,14.4323,14.3724,14.4024,3.6563,-4.2217,14.4323,14.3997,14.4160,3.8351,8.1326,24.6925,1929.5089,-260690.5000,298898.8359
4831.0000,14.7016,21.1097,0.0000,305995.5000,-305995.5000,14.4611,0.0000,51431.5468,51431.5468,706.6024,357427.0468,0.0000,-357427.0468,14.7047,20.3922,0.0000,17536.9000,-17536.9000,0.9318,0.0000,2904.0040,2904.0040,45.5215,20440.9040,0.0000,-20440.9040,21.0163,14.7546,17.8855,5.5075,371759.3294,21.1097,21.0428,21.0763,3.9584,4.0912,20.9221,20.8787,20.9004,3.1508,5.0230,21.1097,21.0830,21.0964,4.0114,-10.3699,14.7047,14.6444,14.6745,3.9341,-4.5098,14.7546,14.7047,14.7297,3.9253,-5.4416,14.7546,14.7275,14.7411,3.8982,9.9513,30.7931,2406.2188,-323532.4000,371759.3294
4832.0000,15.1799,21.5988,0.0000,327663.8000,-327663.8000,15.4851,0.0000,55717.4698,55717.4698,758.2941,383381.2698,0.0000,-383381.2698,15.1927,20.8863,0.0000,81714.3000,-81714.3000,4.3418,0.0000,13634.2581,13634.2581,212.4105,95348.5581,0.0000,-95348.5581,21.3940,15.2430,18.3185,6.9686,470379.6935,21.5988,21.4752,21.5370,5.5359,3.0947,21.1314,21.1070,21.1192,2.6160,7.4365,21.5988,21.5662,21.5825,5.8428,-12.3904,15.1927,15.0885,15.1406,5.6002,-3.7144,15.2430,15.1927,15.2178,5.8672,-8.0562,15.2430,15.2088,15.2259,5.8268,11.7707,39.7027,3102.4277,-409378.1000,470379.6935
4833.0000,15.4669,21.8924,0.0000,340593.2000,-340593.2000,16.0961,0.0000,58324.9896,58324.9896,790.7620,398918.1896,0.0000,-398918.1896,15.4763,21.1737,0.0000,94756.9000,-94756.9000,5.0348,0.0000,15881.8546,15881.8546,246.8396,110638.7546,0.0000,-110638.7546,21.6862,15.5021,18.5942,7.4669,504017.2728,21.8924,21.8065,21.8494,3.7461,3.0162,21.4107,21.3822,21.3965,3.3219,8.0510,21.8924,21.8734,21.8829,3.6004,-13.0799,15.4763,15.4084,15.4424,3.6173,-3.6871,15.5021,15.4763,15.4892,3.2505,-8.7219,15.5021,15.4842,15.4932,3.2011,12.4090,42.3765,3311.3618,-435350.1000,504017.2728
4834.0000,15.6703,22.1005,0.0000,351858.5000,-351858.5000,16.6285,0.0000,60557.1084,60557.1084,818.5140,412415.6084,0.0000,-412415.6084,15.6766,21.3767,0.0000,99366.0000,-99366.0000,5.2797,0.0000,16708.2223,16708.2223,259.1751,116074.2223,0.0000,-116074.2223,21.9016,15.6946,18.7981,7.7703,524493.1221,22.1005,22.0411,22.0708,2.6474,3.0858,21.6217,21.6005,21.6111,2.5663,8.3655,22.1005,22.0876,22.0941,2.5246,-13.5427,15.6766,15.6304,15.6535,2.5240,-3.7829,15.6946,15.6766,15.6856,2.3461,-9.0626,15.6946,15.6820,15.6883,2.3306,12.8456,43.9746,3436.2400,-451224.5000,524493.1221
4835.0000,15.8617,22.2965,0.0000,363412.5000,-363412.5000,17.1745,0.0000,62842.8967,62842.8967,846.5702,426255.3967,0.0000,-426255.3967,15.8673,21.5699,0.0000,107320.8000,-107320.8000,5.7024,0.0000,18101.9644,18101.9644,280.1785,125422.7644,0.0000,-125422.7644,22.0943,15.8838,18.9890,8.1183,547987.1141,22.2965,22.2431,22.2698,2.3771,3.0913,21.8065,21.7890,21.7978,2.2282,8.7936,22.2965,22.2849,22.2907,2.3483,-14.0833,15.8673,15.8255,15.8464,2.3037,-3.8241,15.8838,15.8673,15.8756,2.2680,-9.5264,15.8838,15.8721,15.8779,2.2643,13.3505,45.9479,3590.4309,-470733.3000,547987.1141
4836.0000,16.0386,22.4775,0.0000,376868.9000,-376868.9000,17.8105,0.0000,65457.1665,65457.1665,879.0746,442326.0665,0.0000,-442326.0665,16.0436,21.7486,0.0000,112128.4000,-112128.4000,5.9578,0.0000,18967.8521,18967.8521,292.9863,131096.2521,0.0000,-131096.2521,22.2758,16.0583,19.1670,8.4443,569987.9513,22.4775,22.4298,22.4537,2.1947,3.1887,21.9861,21.9698,21.9779,2.1499,9.1465,22.4775,22.4673,22.4724,2.1687,-14.6218,16.0436,16.0062,16.0249,2.1299,-3.9509,16.0583,16.0436,16.0509,2.0924,-9.9087,16.0583,16.0478,16.0530,2.0890,13.8596,47.7670,3732.5844,-488997.3000,569987.9513
4837.0000,16.2319,22.6755,0.0000,387413.6000,-387413.6000,18.3088,0.0000,67614.1807,67614.1807,904.7771,455027.7807,0.0000,-455027.7807,16.2373,21.9450,0.0000,125917.0000,-125917.0000,6.6904,0.0000,21369.1012,21369.1012,329.2852,147286.1012,0.0000,-147286.1012,22.4612,16.2526,19.3569,8.8689,598652.7591,22.6755,22.6226,22.6490,2.3332,3.0602,22.1576,22.1430,22.1503,2.0564,9.7507,22.6755,22.6647,22.6701,2.3614,-15.2486,16.2373,16.1963,16.2168,2.2918,-3.8728,16.2526,16.2373,16.2450,2.3171,-10.5632,16.2526,16.2414,16.2470,2.3164,14.4360,50.2675,3927.9766,-513330.6000,598652.7591
4838.0000,16.4022,22.8498,0.0000,400098.3000,-400098.3000,18.9083,0.0000,70126.6280,70126.6280,935.6572,470224.9280,0.0000,-470224.9280,16.4070,22.1170,0.0000,132239.8000,-132239.8000,7.0264,0.0000,22506.1782,22506.1782,346.1352,154745.9782,0.0000,-154745.9782,22.6346,16.4197,19.5272,9.2100,621675.2752,22.8498,22.8027,22.8263,2.1149,3.1155,22.3277,22.3137,22.3207,2.0320,10.1419,22.8498,22.8406,22.8452,2.0895,-15.7928,16.4070,16.3710,16.3890,2.0539,-3.9606,16.4197,16.4070,16.4134,2.0082,-10.9870,16.4197,16.4104,16.4151,2.0040,14.9477,52.1803,4077.4399,-532338.1000,621675.2752
