Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4839.0000,16.5405,22.9915,0.0000,409631.9000,-409631.9000,19.3588,0.0000,72047.7042,72047.7042,959.0915,481679.6042,0.0000,-481679.6042,16.5444,22.2563,0.0000,135684.6000,-135684.6000,7.2094,0.0000,23146.2273,23146.2273,355.4385,158830.8273,0.0000,-158830.8273,22.7785,16.5544,19.6665,9.4491,637813.7258,22.9915,22.9535,22.9725,1.7404,3.1837,22.4699,22.4585,22.4642,1.7072,10.3931,22.9915,22.9842,22.9878,1.6968,-16.1751,16.5444,16.5156,16.5300,1.6769,-4.0498,16.5544,16.5444,16.5494,1.6171,-11.2592,16.5544,16.5470,16.5507,1.6128,15.3090,53.4842,4179.3292,-545316.5000,637813.7258
4840.0000,16.6440,23.0975,0.0000,413190.1000,-413190.1000,19.5270,0.0000,72863.3312,72863.3312,968.3606,486053.4312,0.0000,-486053.4312,16.6469,22.3603,0.0000,138476.5000,-138476.5000,7.3578,0.0000,23663.7955,23663.7955,362.9913,162140.2955,0.0000,-162140.2955,22.8858,16.6542,19.7700,9.5731,646182.1780,23.0975,23.0687,23.0831,1.3110,3.1784,22.5740,22.5657,22.5699,1.2515,10.5362,23.0975,23.0921,23.0948,1.2666,-16.3486,16.6469,16.6253,16.6361,1.2565,-4.0564,16.6542,16.6469,16.6506,1.1970,-11.4142,16.6542,16.6488,16.6515,1.1926,15.4706,54.1451,4230.9760,-551666.6000,646182.1780
4841.0000,16.7382,23.1940,0.0000,428556.5000,-428556.5000,20.2532,0.0000,75753.1473,75753.1473,1005.1044,504309.6473,0.0000,-504309.6473,16.7406,22.4554,0.0000,132343.3000,-132343.3000,7.0319,0.0000,22652.0365,22652.0365,347.0861,154995.3365,0.0000,-154995.3365,22.9941,16.7474,19.8707,9.7393,657399.7441,23.1940,23.1708,23.1824,1.1742,3.5272,22.6943,22.6850,22.6897,1.4214,10.5591,23.1940,23.1893,23.1917,1.1447,-16.7260,16.7406,16.7227,16.7317,1.1292,-4.4071,16.7474,16.7406,16.7440,1.1033,-11.4390,16.7474,16.7425,16.7449,1.1029,15.8461,54.9721,4295.5997,-560899.8000,657399.7441
4842.0000,16.3793,22.8263,0.0000,336548.5000,-336548.5000,15.9050,0.0000,58954.1491,58954.1491,789.8401,395502.6491,0.0000,-395502.6491,16.3699,22.0793,0.0000,105214.8000,-105214.8000,5.5905,0.0000,17895.5272,17895.5272,276.0641,123110.3272,0.0000,-123110.3272,22.6701,16.3337,19.5019,7.7828,525337.5719,22.8263,22.9203,22.8733,-3.7548,2.7437,22.3562,22.3879,22.3720,-3.8572,8.3341,22.8263,22.8487,22.8375,-4.2976,-13.1613,16.3699,16.4481,16.4090,-3.9182,-3.4382,16.3337,16.3699,16.3518,-4.7573,-9.0286,16.3337,16.3603,16.3470,-4.8265,12.4668,43.3206,3385.1299,-441763.3000,525337.5719
4843.0000,16.1396,22.5809,0.0000,315127.2000,-315127.2000,14.8926,0.0000,54871.4964,54871.4964,737.7048,369998.6964,0.0000,-369998.6964,16.1311,21.8373,0.0000,90908.3000,-90908.3000,4.8303,0.0000,15400.5580,15400.5580,238.1006,106308.8580,0.0000,-106308.8580,22.4296,16.1074,19.2685,7.1249,480934.0132,22.5809,22.6585,22.6197,-3.0840,2.7245,22.1335,22.1584,22.1460,-2.7525,7.5548,22.5809,22.5979,22.5894,-3.0183,-12.1681,16.1311,16.1926,16.1619,-3.0064,-3.3541,16.1074,16.1311,16.1193,-2.8298,-8.1844,16.1074,16.1242,16.1158,-2.8140,11.5385,39.7032,3102.4655,-406035.5000,480934.0132
4844.0000,15.6629,22.0929,0.0000,236628.1000,-236628.1000,11.1828,0.0000,40717.8322,40717.8322,553.0157,277345.9322,0.0000,-277345.9322,15.6461,21.3456,0.0000,61777.5000,-61777.5000,3.2825,0.0000,10382.6438,10382.6438,161.6205,72160.1438,0.0000,-72160.1438,21.9994,15.5744,18.7869,5.3106,358467.2644,22.0929,22.2621,22.1775,-5.3610,2.1784,21.7112,21.7728,21.7420,-4.8989,5.4609,22.0929,22.1368,22.1149,-5.7508,-9.0044,15.6461,15.7870,15.7165,-5.3984,-2.6335,15.5744,15.6461,15.6103,-6.1670,-5.9159,15.5744,15.6247,15.5996,-6.2538,8.5494,29.0980,2273.7566,-298405.6000,358467.2644
4845.0000,15.3582,21.7812,0.0000,222608.1000,-222608.1000,10.5203,0.0000,38018.9471,38018.9471,518.5399,260627.0471,0.0000,-260627.0471,15.3446,21.0403,0.0000,48056.7000,-48056.7000,2.5534,0.0000,8037.6981,8037.6981,125.4424,56094.3981,0.0000,-56094.3981,21.6955,15.2984,18.4970,4.7789,322574.2075,21.7812,21.9049,21.8431,-4.0601,2.2549,21.4457,21.4930,21.4694,-3.3143,4.8083,21.7812,21.8133,21.7973,-3.8572,-8.2653,15.3446,15.4455,15.3951,-3.9033,-2.6556,15.2984,15.3446,15.3215,-3.5086,-5.2090,15.2984,15.3287,15.3136,-3.4755,7.8646,26.2597,2051.9680,-270664.8000,322574.2075
4846.0000,15.0571,21.4733,0.0000,192212.2000,-192212.2000,9.0838,0.0000,32586.8286,32586.8286,446.8040,224799.0286,0.0000,-224799.0286,15.0450,20.7368,0.0000,36852.7000,-36852.7000,1.9581,0.0000,6134.7465,6134.7465,96.0655,42987.4465,0.0000,-42987.4465,21.4090,14.9861,18.1975,4.0525,273540.9036,21.4733,21.5987,21.5360,-3.7300,2.0419,21.1767,21.2320,21.2044,-3.2222,4.0000,21.4733,21.5095,21.4914,-3.7154,-7.0419,15.0450,15.1495,15.0972,-3.6184,-2.3752,14.9861,15.0450,15.0155,-3.7167,-4.3333,14.9861,15.0244,15.0053,-3.7448,6.7086,22.1575,1731.4205,-229064.9000,273540.9036
4847.0000,14.8292,21.2402,0.0000,177418.2000,-177418.2000,8.3846,0.0000,29912.5516,29912.5516,411.5729,207330.7516,0.0000,-207330.7516,14.8184,20.5074,0.0000,32130.4000,-32130.4000,1.7072,0.0000,5329.8855,5329.8855,83.6444,37460.2855,0.0000,-37460.2855,21.1746,14.7716,17.9731,3.6923,249231.0973,21.2402,21.3456,21.2929,-2.9572,1.9233,20.9514,21.0036,20.9775,-2.7617,3.6305,21.2402,21.2707,21.2554,-2.8714,-6.4614,14.8184,14.9064,14.8624,-2.8580,-2.2258,14.7716,14.8184,14.7950,-2.6855,-3.9330,14.7716,14.8013,14.7864,-2.6649,6.1588,20.2318,1580.9375,-209548.6000,249231.0973
4848.0000,14.5607,20.9658,0.0000,160603.1000,-160603.1000,7.5900,0.0000,26902.5498,26902.5498,371.9933,187505.6498,0.0000,-187505.6498,14.5540,20.2397,0.0000,15104.3000,-15104.3000,0.8025,0.0000,2495.4523,2495.4523,39.2818,17599.7523,0.0000,-17599.7523,20.9620,14.4781,17.7201,3.1094,209885.5917,20.9658,21.0774,21.0216,-3.2983,2.0267,20.8398,20.8753,20.8575,-1.4720,2.8292,20.9658,21.0062,20.9860,-3.2759,-5.5633,14.5540,14.6500,14.6020,-3.1669,-2.2625,14.4781,14.5540,14.5160,-3.3907,-3.0650,14.4781,14.5228,14.5005,-3.4752,5.3275,16.8136,1313.8422,-175707.4000,209885.5917
4849.0000,14.4007,20.8023,0.0000,154056.0000,-154056.0000,7.2805,0.0000,25706.8556,25706.8556,356.1875,179762.8556,0.0000,-179762.8556,14.3932,20.0769,0.0000,16102.5000,-16102.5000,0.8556,0.0000,2653.9359,2653.9359,41.8303,18756.4359,0.0000,-18756.4359,20.7821,14.3534,17.5677,2.9887,201739.8331,20.8023,20.8809,20.8416,-2.1962,1.9111,20.6323,20.6914,20.6618,-2.3857,2.7667,20.8023,20.8288,20.8155,-2.0809,-5.3694,14.3932,14.4613,14.4272,-2.1327,-2.1417,14.3534,14.3932,14.3733,-1.7469,-2.9972,14.3534,14.3755,14.3644,-1.6657,5.1389,16.2858,1272.5974,-170158.5000,201739.8331
4850.0000,14.2677,20.6664,0.0000,143189.2000,-143189.2000,6.7670,0.0000,23817.6196,23817.6196,330.7101,167006.8196,0.0000,-167006.8196,14.2624,19.9446,0.0000,15580.6000,-15580.6000,0.8279,0.0000,2562.9143,2562.9143,40.4470,18143.5143,0.0000,-18143.5143,20.6355,14.2235,17.4295,2.7826,187828.7861,20.6664,20.7335,20.7000,-1.7336,1.7637,20.4815,20.5316,20.5065,-1.8981,2.5916,20.6664,20.6894,20.6779,-1.6853,-5.0032,14.2624,14.3199,14.2911,-1.6669,-1.9797,14.2235,14.2624,14.2430,-1.5966,-2.8076,14.2235,14.2462,14.2349,-1.5876,4.7873,15.1945,1187.3232,-158769.8000,187828.7861
4851.0000,14.1328,20.5285,0.0000,132996.2000,-132996.2000,6.2853,0.0000,22051.0821,22051.0821,306.8972,155047.2821,0.0000,-155047.2821,14.1286,19.8092,0.0000,11670.2000,-11670.2000,0.6201,0.0000,1915.8861,1915.8861,30.2790,13586.0861,0.0000,-13586.0861,20.5096,14.0829,17.2962,2.5358,171168.3007,20.5285,20.5963,20.5624,-1.6837,1.6954,20.3856,20.4226,20.4041,-1.2604,2.3155,20.5285,20.5535,20.5410,-1.6762,-4.5898,14.1286,14.1875,14.1581,-1.6294,-1.8884,14.0829,14.1286,14.1058,-1.6796,-2.5085,14.0829,14.1093,14.0961,-1.6987,4.3969,13.8093,1079.0765,-144666.4000,171168.3007
4852.0000,14.0331,20.4266,0.0000,127040.3000,-127040.3000,6.0038,0.0000,21013.6948,21013.6948,292.8920,148053.9948,0.0000,-148053.9948,14.0285,19.7079,0.0000,11613.9000,-11613.9000,0.6171,0.0000,1903.8444,1903.8444,30.1162,13517.7444,0.0000,-13517.7444,20.4010,13.9959,17.1984,2.4232,163563.6250,20.4266,20.4827,20.4546,-1.3247,1.6100,20.2680,20.3111,20.2895,-1.4066,2.2271,20.4266,20.4465,20.4366,-1.2841,-4.3938,14.0285,14.0775,14.0530,-1.2926,-1.7956,13.9959,14.0285,14.0122,-1.1532,-2.4127,13.9959,14.0141,14.0050,-1.1232,4.2082,13.2347,1034.1795,-138654.2000,163563.6250
4853.0000,13.9476,20.3393,0.0000,118936.9000,-118936.9000,5.6208,0.0000,19633.4836,19633.4836,274.0293,138570.3836,0.0000,-138570.3836,13.9437,19.6221,0.0000,12106.0000,-12106.0000,0.6432,0.0000,1982.0635,1982.0635,31.3792,14088.0635,0.0000,-14088.0635,20.3042,13.9131,17.1087,2.2876,154412.7112,20.3393,20.3902,20.3647,-1.1090,1.4821,20.1577,20.2011,20.1794,-1.3529,2.1253,20.3393,20.3572,20.3483,-1.0898,-4.1388,13.9437,13.9878,13.9657,-1.0769,-1.6592,13.9131,13.9437,13.9284,-1.0352,-2.3024,13.9131,13.9307,13.9219,-1.0266,3.9616,12.5175,978.1382,-131042.9000,154412.7112
4854.0000,13.8735,20.2636,0.0000,127220.2000,-127220.2000,6.0123,0.0000,20964.0481,20964.0481,292.9491,148184.2481,0.0000,-148184.2481,13.8717,19.5493,0.0000,3468.7000,-3468.7000,0.1843,0.0000,567.3229,567.3229,8.9879,4036.0229,0.0000,-4036.0229,20.2582,13.8437,17.0509,2.2712,153308.3852,20.2636,20.3022,20.2829,-1.0117,1.7791,20.2315,20.2136,20.2225,0.4965,1.9634,20.2636,20.2789,20.2712,-0.9535,-4.2333,13.8717,13.9051,13.8884,-0.9576,-1.9427,13.8437,13.8717,13.8577,-0.8777,-2.1270,13.8437,13.8583,13.8510,-0.8799,4.0696,12.3790,967.3114,-130688.9000,153308.3852
4855.0000,13.9485,20.3403,0.0000,163389.0000,-163389.0000,7.7216,0.0000,26972.0088,26972.0088,376.0516,190361.0088,0.0000,-190361.0088,13.9449,19.6234,0.0000,3961.9000,-3961.9000,0.2105,0.0000,648.6768,648.6768,10.2628,4610.5768,0.0000,-4610.5768,20.3059,13.9762,17.1411,2.8689,193650.8247,20.3403,20.3229,20.3316,0.5636,2.2949,20.2641,20.2525,20.2583,0.4076,2.5054,20.3403,20.3306,20.3354,0.7505,-5.4267,13.9449,13.9290,13.9370,0.5627,-2.5037,13.9762,13.9449,13.9606,1.2180,-2.7142,13.9762,13.9579,13.9671,1.3763,5.2179,15.8422,1237.9306,-167350.9000,193650.8247
4856.0000,14.1122,20.5074,0.0000,179691.0000,-179691.0000,8.4920,0.0000,29778.5599,29778.5599,413.7758,209469.5599,0.0000,-209469.5599,14.1157,19.7961,0.0000,22062.5000,-22062.5000,1.1723,0.0000,3621.2895,3621.2895,57.1673,25683.7895,0.0000,-25683.7895,20.3976,14.1558,17.2767,3.4469,232664.4013,20.5074,20.4509,20.4792,1.7571,2.1621,20.2207,20.2292,20.2250,-0.4264,3.3343,20.5074,20.4863,20.4969,1.9244,-6.3300,14.1157,14.0638,14.0898,1.8195,-2.4399,14.1558,14.1157,14.1357,2.0895,-3.6122,14.1558,14.1316,14.1437,2.1079,6.0521,19.3072,1508.6907,-201753.5000,232664.4013
4857.0000,14.3950,20.7964,0.0000,220913.7000,-220913.7000,10.4402,0.0000,36858.0952,36858.0952,509.2482,257771.7952,0.0000,-257771.7952,14.4039,20.0878,0.0000,42345.5000,-42345.5000,2.2500,0.0000,6980.3054,6980.3054,109.8008,49325.8054,0.0000,-49325.8054,20.6240,14.4527,17.5383,4.4750,302059.9112,20.7964,20.7011,20.7487,3.2289,2.3470,20.4009,20.3719,20.3864,1.9240,4.5970,20.7964,20.7672,20.7818,3.4140,-8.0932,14.4039,14.3211,14.3625,3.2675,-2.7301,14.4527,14.4039,14.4283,3.5066,-4.9800,14.4527,14.4211,14.4369,3.5140,7.7101,25.3656,1982.1049,-263259.2000,302059.9112
4858.0000,14.6209,21.0273,0.0000,240911.5000,-240911.5000,11.3853,0.0000,40413.5250,40413.5250,556.3883,281325.0250,0.0000,-281325.0250,14.6299,20.3165,0.0000,54956.8000,-54956.8000,2.9201,0.0000,9090.1354,9090.1354,142.6733,64046.9354,0.0000,-64046.9354,20.8435,14.6612,17.7524,5.0535,341108.3284,21.0273,20.9447,20.9860,2.8392,2.3801,20.5986,20.5678,20.5832,2.3512,5.3001,21.0273,21.0057,21.0165,2.8090,-9.0052,14.6299,14.5614,14.5956,2.7894,-2.8217,14.6612,14.6299,14.6456,2.5979,-5.7418,14.6612,14.6405,14.6509,2.5584,8.5635,28.6191,2236.3363,-295868.3000,341108.3284
4859.0000,14.8087,21.2192,0.0000,250911.2000,-250911.2000,11.8578,0.0000,42282.3887,42282.3887,580.3565,293193.5887,0.0000,-293193.5887,14.8164,20.5054,0.0000,68020.4000,-68020.4000,3.6142,0.0000,11283.0838,11283.0838,176.7574,79303.4838,0.0000,-79303.4838,21.0231,14.8402,17.9317,5.4662,368965.9868,21.2192,21.1469,21.1831,2.3546,2.2585,20.7521,20.7299,20.7410,1.8801,5.8727,21.2192,21.2025,21.2109,2.3214,-9.5993,14.8164,14.7586,14.7875,2.2915,-2.7479,14.8402,14.8164,14.8283,2.1816,-6.3621,14.8402,14.8238,14.8320,2.1615,9.1099,30.9744,2420.3870,-318931.6000,368965.9868
4860.0000,14.9348,21.3482,0.0000,257519.8000,-257519.8000,12.1702,0.0000,43529.0412,43529.0412,596.3921,301048.8412,0.0000,-301048.8412,14.9403,20.6308,0.0000,70994.6000,-70994.6000,3.7722,0.0000,11799.0000,11799.0000,184.6345,82793.6000,0.0000,-82793.6000,21.1575,14.9553,18.0564,5.6499,381368.9401,21.3482,21.2978,21.3230,1.6644,2.2938,20.8830,20.8649,20.8740,1.5806,6.0660,21.3482,21.3372,21.3427,1.5672,-9.8763,14.9403,14.9010,14.9206,1.5825,-2.7993,14.9553,14.9403,14.9478,1.4179,-6.5715,14.9553,14.9449,14.9501,1.4015,9.3708,31.9344,2495.4009,-328514.4000,381368.9401
4861.0000,15.0424,21.4582,0.0000,265247.1000,-265247.1000,12.5353,0.0000,44952.6672,44952.6672,614.8095,310199.7672,0.0000,-310199.7672,15.0466,20.7385,0.0000,73148.2000,-73148.2000,3.8866,0.0000,12177.0550,12177.0550,190.3378,85325.2550,0.0000,-85325.2550,21.2708,15.0595,18.1651,5.8285,393421.1232,21.4582,21.4180,21.4381,1.3648,2.3622,20.9953,20.9803,20.9878,1.3501,6.2488,21.4582,21.4492,21.4537,1.3155,-10.1732,15.0466,15.0151,15.0309,1.3060,-2.8829,15.0595,15.0466,15.0531,1.2461,-6.7695,15.0595,15.0505,15.0550,1.2416,9.6524,32.9079,2571.4719,-338395.3000,393421.1232
4862.0000,15.0543,21.4705,0.0000,272196.8000,-272196.8000,12.8638,0.0000,46143.9227,46143.9227,631.3762,318340.7227,0.0000,-318340.7227,15.0555,20.7475,0.0000,55823.4000,-55823.4000,2.9661,0.0000,9294.2670,9294.2670,145.3249,65117.6670,0.0000,-65117.6670,21.3275,15.0558,18.1916,5.6730,382925.9236,21.4705,21.4623,21.4664,0.3176,2.8173,21.0957,21.0813,21.0885,1.1914,5.7834,21.4705,21.4692,21.4698,0.1706,-10.0465,15.0555,15.0502,15.0528,0.2414,-3.2992,15.0558,15.0555,15.0556,0.0072,-6.2653,15.0558,15.0558,15.0558,-0.0147,9.5646,31.7334,2479.6908,-328020.2000,382925.9236
4863.0000,14.9241,21.3373,0.0000,230893.6000,-230893.6000,10.9118,0.0000,39018.2322,39018.2322,535.6144,269911.8322,0.0000,-269911.8322,14.9207,20.6109,0.0000,50824.6000,-50824.6000,2.7005,0.0000,8444.2626,8444.2626,132.3167,59268.8626,0.0000,-59268.8626,21.2147,14.8982,18.0565,4.9131,331634.6734,21.3373,21.3768,21.3570,-1.3436,2.3188,20.9647,20.9838,20.9743,-1.4027,5.0193,21.3373,21.3496,21.3435,-1.5490,-8.5930,14.9207,14.9557,14.9382,-1.4074,-2.7371,14.8982,14.9207,14.9094,-1.7883,-5.4376,14.8982,14.9135,14.9059,-1.8329,8.1747,27.2887,2132.3758,-281718.2000,331634.6734
4864.0000,14.8871,21.2995,0.0000,234253.8000,-234253.8000,11.0706,0.0000,39550.5109,39550.5109,542.9318,273804.3109,0.0000,-273804.3109,14.8848,20.5747,0.0000,48374.6000,-48374.6000,2.5703,0.0000,8032.7514,8032.7514,125.8640,56407.3514,0.0000,-56407.3514,21.1708,14.8806,18.0257,4.9029,330947.5311,21.2995,21.3166,21.3080,-0.6155,2.4178,20.9343,20.9405,20.9374,-0.4687,4.9881,21.2995,21.3036,21.3015,-0.5300,-8.6529,14.8848,14.8987,14.8918,-0.5843,-2.8334,14.8806,14.8848,14.8827,-0.3462,-5.4038,14.8806,14.8831,14.8819,-0.3135,8.2372,27.3350,2135.9960,-282628.4000,330947.5311
4865.0000,14.8680,21.2799,0.0000,236811.7000,-236811.7000,11.1915,0.0000,39963.8467,39963.8467,548.7235,276775.5467,0.0000,-276775.5467,14.8671,20.5567,0.0000,45327.7000,-45327.7000,2.4084,0.0000,7524.7404,7524.7404,117.9180,52852.4404,0.0000,-52852.4404,21.1551,14.8643,18.0097,4.8886,329982.6975,21.2799,21.2881,21.2840,-0.3136,2.5172,20.9305,20.9317,20.9311,-0.1004,4.9257,21.2799,21.2820,21.2810,-0.2721,-8.6743,14.8671,14.8734,14.8703,-0.2836,-2.9277,14.8643,14.8671,14.8657,-0.2294,-5.3361,14.8643,14.8661,14.8652,-0.2251,8.2638,27.2499,2129.3445,-282139.4000,329982.6975
4866.0000,14.7810,21.1910,0.0000,222765.1000,-222765.1000,10.5277,0.0000,37514.2305,37514.2305,516.1093,260279.3305,0.0000,-260279.3305,14.7789,20.4674,0.0000,38633.7000,-38633.7000,2.0528,0.0000,6404.7794,6404.7794,100.4961,45038.4794,0.0000,-45038.4794,21.0873,14.7626,17.9249,4.5466,306894.9574,21.1910,21.2182,21.2046,-0.9822,2.4498,20.8759,20.8854,20.8806,-0.6328,4.5025,21.1910,21.1999,21.1955,-1.0558,-8.0779,14.7789,14.8025,14.7907,-0.9840,-2.8250,14.7626,14.7789,14.7707,-1.1703,-4.8777,14.7626,14.7731,14.7679,-1.1988,7.7027,25.2059,1969.6211,-261398.8000,306894.9574
4867.0000,14.6714,21.0789,0.0000,214252.8000,-214252.8000,10.1254,0.0000,35985.2575,35985.2575,496.0977,250238.0575,0.0000,-250238.0575,14.6686,20.3557,0.0000,28876.3000,-28876.3000,1.5343,0.0000,4779.1019,4779.1019,75.0859,33655.4019,0.0000,-33655.4019,21.0029,14.6471,17.8250,4.2345,285831.1102,21.0789,21.1147,21.0968,-1.3249,2.5254,20.8278,20.8378,20.8328,-0.6010,4.0597,21.0789,21.0911,21.0850,-1.3565,-7.6000,14.6686,14.6997,14.6841,-1.3098,-2.8637,14.6471,14.6686,14.6578,-1.3863,-4.3980,14.6471,14.6602,14.6537,-1.4020,7.2617,23.3551,1824.9989,-243129.1000,285831.1102
4868.0000,14.3436,20.7439,0.0000,156059.1000,-156059.1000,7.3752,0.0000,26005.4961,26005.4961,361.0859,182064.5961,0.0000,-182064.5961,14.3427,20.0258,0.0000,10143.3000,-10143.3000,0.5390,0.0000,1670.5071,1670.5071,26.3627,11813.8071,0.0000,-11813.8071,20.7723,14.2333,17.5028,2.9571,199603.2054,20.7439,20.8626,20.8032,-3.5670,2.0620,20.6892,20.7290,20.7091,-1.5171,2.6010,20.7439,20.7935,20.7687,-3.8415,-5.3132,14.3427,14.4483,14.3955,-3.5076,-2.2788,14.2333,14.3427,14.2880,-4.4873,-2.8177,14.2333,14.2968,14.2650,-4.7137,5.0965,15.8474,1238.3416,-166202.4000,199603.2054
4869.0000,14.1401,20.5359,0.0000,146139.4000,-146139.4000,6.9064,0.0000,24234.4509,24234.4509,337.3958,170373.8509,0.0000,-170373.8509,14.1343,19.8149,0.0000,5293.0000,-5293.0000,0.2812,0.0000,869.0189,869.0189,13.7376,6162.0189,0.0000,-6162.0189,20.5761,14.0723,17.3242,2.6712,180303.8622,20.5359,20.6276,20.5817,-2.6966,2.0169,20.5281,20.5838,20.5560,-1.8718,2.2981,20.5359,20.5725,20.5542,-2.6118,-4.8895,14.1343,14.2173,14.1758,-2.6752,-2.2084,14.0723,14.1343,14.1033,-2.2525,-2.4896,14.0723,14.1038,14.0881,-2.1598,4.6980,14.3774,1123.4666,-151432.4000,180303.8622
4870.0000,14.0516,20.4455,0.0000,131879.1000,-131879.1000,6.2325,0.0000,21823.6776,21823.6776,304.0625,153702.7776,0.0000,-153702.7776,14.0450,19.7246,0.0000,16326.9000,-16326.9000,0.8675,0.0000,2677.0832,2677.0832,42.3385,19003.9832,0.0000,-19003.9832,20.4149,14.0230,17.2190,2.5932,175040.4434,20.4455,20.5025,20.4740,-1.3240,1.5840,20.2272,20.3228,20.2750,-3.4144,2.4515,20.4455,20.4635,20.4545,-1.2271,-4.6485,14.0450,14.0946,14.0698,-1.3031,-1.7883,14.0230,14.0450,14.0340,-0.8603,-2.6558,14.0230,14.0343,14.0286,-0.7409,4.4442,14.1928,1109.0452,-148206.0000,175040.4434
4871.0000,13.9494,20.3412,0.0000,120778.9000,-120778.9000,5.7079,0.0000,19938.4255,19938.4255,278.3072,140717.3255,0.0000,-140717.3255,13.9453,19.6238,0.0000,14552.2000,-14552.2000,0.7732,0.0000,2382.6249,2382.6249,37.7225,16934.8249,0.0000,-16934.8249,20.2979,13.9081,17.1030,2.3664,159728.9801,20.3412,20.4004,20.3708,-1.2692,1.4589,20.1314,20.1767,20.1541,-1.4833,2.2321,20.3412,20.3615,20.3514,-1.2689,-4.2490,13.9453,13.9958,13.9706,-1.2212,-1.6449,13.9081,13.9453,13.9267,-1.3185,-2.4181,13.9081,13.9306,13.9194,-1.3423,4.0630,12.9520,1012.0908,-135331.1000,159728.9801
4872.0000,13.8308,20.1857,299.8000,99257.3000,-98957.5000,4.7064,61.6936,16339.6905,16401.3841,229.3287,115596.9905,238.1064,-115358.8841,13.8245,19.5015,0.0000,15975.0000,-15975.0000,0.8488,0.0000,2611.0109,2611.0109,41.3937,18586.0109,0.0000,-18586.0109,20.1493,13.7746,16.9620,2.0235,136587.3202,20.1857,20.2862,20.2360,-1.6511,1.1217,19.9482,20.0202,19.9842,-2.0735,1.9705,20.1857,20.2203,20.2030,-1.8142,-3.5847,13.8245,13.8962,13.8603,-1.3538,-1.2859,13.7746,13.8245,13.7996,-1.5584,-2.1347,13.7746,13.8062,13.7904,-1.5804,3.4205,11.0984,867.2482,-114932.5000,136587.3202
4873.0000,13.7144,20.1011,0.0000,94712.3000,-94712.3000,4.4760,0.0000,15548.7729,15548.7729,217.9263,110261.0729,0.0000,-110261.0729,13.7074,19.3831,0.0000,11928.0000,-11928.0000,0.6338,0.0000,1946.2817,1946.2817,30.8921,13874.2817,0.0000,-13874.2817,20.0555,13.6558,16.8557,1.8686,126129.3565,20.1011,20.1739,20.1375,-1.2122,1.1335,19.8903,19.9264,19.9083,-0.9397,1.7673,20.1011,20.1238,20.1125,-1.1165,-3.3425,13.7074,13.7827,13.7450,-1.4154,-1.2807,13.6558,13.7074,13.6816,-1.4476,-1.9145,13.6558,13.6870,13.6714,-1.4604,3.1953,10.2045,797.3960,-106640.3000,126129.3565
4874.0000,13.5995,19.9838,0.0000,83724.2000,-83724.2000,3.9567,0.0000,13707.8407,13707.8407,192.4967,97432.0407,0.0000,-97432.0407,13.5927,19.2671,0.0000,9989.3000,-9989.3000,0.5308,0.0000,1627.2886,1627.2886,25.8588,11616.5886,0.0000,-11616.5886,19.9568,13.5334,16.7451,1.6471,111178.0633,19.9838,20.0737,20.0288,-1.3362,1.0133,19.7964,19.8442,19.8203,-1.0857,1.5441,19.9838,20.0159,19.9999,-1.3829,-2.9434,13.5927,13.6744,13.6336,-1.3691,-1.1420,13.5334,13.5927,13.5631,-1.4541,-1.6728,13.5334,13.5691,13.5513,-1.4733,2.8147,8.9585,700.0283,-93713.5000,111178.0633
4875.0000,13.4990,19.8812,0.0000,73851.8000,-73851.8000,3.4902,0.0000,12063.0342,12063.0342,169.6712,85914.8342,0.0000,-85914.8342,13.4911,19.1644,0.0000,9280.6000,-9280.6000,0.4931,0.0000,1509.6711,1509.6711,24.0132,10790.2711,0.0000,-10790.2711,19.8568,13.4349,16.6458,1.4617,98662.9478,19.8812,19.9761,19.9286,-1.2323,0.8842,19.6855,19.7484,19.7169,-1.2720,1.3774,19.8812,19.9141,19.8976,-1.2576,-2.6059,13.4911,13.5753,13.5332,-1.2355,-0.9990,13.4349,13.4911,13.4630,-1.2318,-1.4921,13.4349,13.4684,13.4516,-1.2263,2.4912,7.9491,621.1542,-83132.4000,98662.9478
4876.0000,13.4382,19.8191,0.0000,68796.6000,-68796.6000,3.2513,0.0000,11221.3611,11221.3611,157.9537,80017.9611,0.0000,-80017.9611,13.4285,19.1011,0.0000,12105.3000,-12105.3000,0.6432,0.0000,1967.4352,1967.4352,31.3093,14072.7352,0.0000,-14072.7352,19.7610,13.4018,16.5814,1.4151,95521.3206,19.8191,19.8976,19.8583,-0.8720,0.7530,19.5307,19.6165,19.5736,-1.7538,1.3962,19.8191,19.8417,19.8304,-0.8347,-2.4983,13.4285,13.4967,13.4626,-0.8755,-0.8694,13.4018,13.4285,13.4151,-0.6011,-1.5126,13.4018,13.4168,13.4093,-0.5346,2.3819,7.7698,607.1398,-80901.9000,95521.3206
4877.0000,13.3714,19.7509,0.0000,63640.9000,-63640.9000,3.0076,0.0000,10364.2637,10364.2637,146.0588,74005.1637,0.0000,-74005.1637,13.3654,19.0373,0.0000,9291.1000,-9291.1000,0.4937,0.0000,1508.7214,1508.7214,24.0247,10799.8214,0.0000,-10799.8214,19.6941,13.3195,16.5068,1.2753,86085.0354,19.7509,19.8291,19.7900,-0.8486,0.7355,19.5111,19.5430,19.5271,-0.5852,1.2292,19.7509,19.7758,19.7634,-0.8333,-2.2721,13.3654,13.4304,13.3979,-0.8051,-0.8380,13.3195,13.3654,13.3424,-0.9012,-1.3317,13.3195,13.3486,13.3341,-0.9318,2.1696,6.9839,545.7287,-72932.0000,86085.0354
4878.0000,13.4072,19.6287,1075.9000,75870.2000,-74794.3000,3.6415,222.9500,12366.1974,12589.1474,176.8329,88236.3974,852.9500,-87383.4474,13.4004,19.0727,0.0000,13097.6000,-13097.6000,0.6959,0.0000,2127.8737,2127.8737,33.8590,15225.4737,0.0000,-15225.4737,19.5967,13.4381,16.5174,1.5264,103030.3378,19.6287,19.7349,19.6818,-1.3291,0.8528,19.4374,19.4756,19.4565,-0.8753,1.5487,19.6287,19.6639,19.6463,-1.4364,-2.7887,13.4004,13.3993,13.3999,0.0002,-0.9819,13.4381,13.4004,13.4192,0.9029,-1.6778,13.4381,13.4102,13.4241,1.0629,2.6597,8.6515,676.0414,-87891.9000,103030.3378
4879.0000,13.3797,19.7594,0.0000,87235.3000,-87235.3000,4.1227,0.0000,14209.4843,14209.4843,200.1689,101444.7843,0.0000,-101444.7843,13.3836,19.0557,0.0000,4764.9000,-4764.9000,0.2532,0.0000,773.9375,773.9375,12.3196,5538.8375,0.0000,-5538.8375,19.6680,13.3567,16.5124,1.5781,106520.2492,19.7594,19.7192,19.7393,0.6693,1.1711,19.6012,19.5361,19.5687,1.3300,1.4243,19.7594,19.7317,19.7455,1.1737,-2.9515,13.3836,13.3919,13.3877,-0.1703,-1.2898,13.3567,13.3836,13.3701,-0.6164,-1.5430,13.3567,13.3741,13.3654,-0.7322,2.8328,8.7267,681.9157,-92000.2000,106520.2492
4880.0000,13.4698,19.8032,437.5000,102638.2000,-102200.7000,4.8733,90.5658,16753.6127,16844.1785,236.6015,119391.8127,346.9342,-119044.8785,13.4703,19.1434,0.0000,17881.3000,-17881.3000,0.9501,0.0000,2907.8961,2907.8961,46.2288,20789.1961,0.0000,-20789.1961,19.6918,13.5153,16.6035,2.0553,138731.3870,19.8032,19.7693,19.7862,0.5426,1.1341,19.4840,19.5124,19.4982,-0.8746,2.0842,19.8032,19.7918,19.7975,0.6029,-3.7393,13.4703,13.4308,13.4506,0.7350,-1.3077,13.5153,13.4703,13.4928,1.4566,-2.2578,13.5153,13.4841,13.4997,1.5965,3.5656,11.6146,907.5808,-120082.0000,138731.3870
4881.0000,13.5600,19.9435,0.0000,115150.4000,-115150.4000,5.4419,0.0000,18835.6721,18835.6721,264.3298,133986.0721,0.0000,-133986.0721,13.5661,19.2402,0.0000,22405.9000,-22405.9000,1.1905,0.0000,3648.6172,3648.6172,57.9462,26054.5172,0.0000,-26054.5172,19.7800,13.5936,16.6868,2.3445,158255.2771,19.9435,19.8637,19.9036,1.3928,1.2165,19.5554,19.5387,19.5470,0.5659,2.4071,19.9435,19.9175,19.9305,1.5812,-4.2254,13.5661,13.5140,13.5401,1.0559,-1.4171,13.5936,13.5661,13.5799,1.0268,-2.6076,13.5936,13.5762,13.5849,1.0045,4.0248,13.2312,1033.9076,-137556.3000,158255.2771
4882.0000,13.6237,20.0085,0.0000,119744.3000,-119744.3000,5.6590,0.0000,19616.4000,19616.4000,275.0363,139360.7000,0.0000,-139360.7000,13.6292,19.3041,0.0000,25897.4000,-25897.4000,1.3760,0.0000,4220.9535,4220.9535,67.0014,30118.3535,0.0000,-30118.3535,19.8470,13.6461,16.7466,2.4927,168254.8353,20.0085,19.9553,19.9819,0.9213,1.2120,19.6090,19.5921,19.6006,0.6220,2.5880,20.0085,19.9953,20.0019,0.8385,-4.4470,13.6292,13.5893,13.6093,0.8113,-1.4277,13.6461,13.6292,13.6377,0.6737,-2.8037,13.6461,13.6353,13.6407,0.6497,4.2313,14.0385,1096.9877,-145641.7000,168254.8353
4883.0000,13.6579,20.0434,0.0000,123521.6000,-123521.6000,5.8375,0.0000,20251.4325,20251.4325,283.8300,143773.0325,0.0000,-143773.0325,13.6613,19.3366,0.0000,24796.7000,-24796.7000,1.3175,0.0000,4043.4010,4043.4010,64.1699,28840.1010,0.0000,-28840.1010,19.8965,13.6693,16.7829,2.5460,171855.0886,20.0434,20.0138,20.0286,0.5396,1.2894,19.6715,19.6522,19.6619,0.7159,2.6070,20.0434,20.0366,20.0400,0.4358,-4.5481,13.6613,13.6391,13.6502,0.4706,-1.5067,13.6693,13.6613,13.6653,0.3097,-2.8242,13.6693,13.6644,13.6668,0.2912,4.3309,14.2806,1115.9063,-148318.3000,171855.0886
4884.0000,13.7195,20.1064,0.0000,127184.9000,-127184.9000,6.0106,0.0000,20882.2926,20882.2926,292.3127,148067.1926,0.0000,-148067.1926,13.7232,19.3991,0.0000,31315.9000,-31315.9000,1.6639,0.0000,5110.9475,5110.9475,81.0510,36426.8475,0.0000,-36426.8475,19.9386,13.7408,16.8397,2.7179,183459.6318,20.1064,20.0670,20.0867,0.6771,1.2095,19.6802,19.6758,19.6780,0.1711,2.8734,20.1064,20.0959,20.1012,0.7143,-4.8012,13.7232,13.6910,13.7071,0.6626,-1.4489,13.7408,13.7232,13.7320,0.7816,-3.1128,13.7408,13.7286,13.7347,0.7957,4.5617,15.3195,1197.0839,-158500.8000,183459.6318
4885.0000,13.7436,20.1310,0.0000,133402.4000,-133402.4000,6.3045,0.0000,21915.5374,21915.5374,306.7261,155317.9374,0.0000,-155317.9374,13.7463,19.4225,0.0000,26186.8000,-26186.8000,1.3914,0.0000,4275.2580,4275.2580,67.7929,30462.0580,0.0000,-30462.0580,19.9879,13.7506,16.8692,2.7429,185143.0065,20.1310,20.1111,20.1210,0.3905,1.4047,19.7684,19.7452,19.7568,0.9270,2.7961,20.1310,20.1264,20.1287,0.3083,-4.8998,13.7463,13.7307,13.7385,0.3550,-1.6377,13.7506,13.7463,13.7484,0.1741,-3.0291,13.7506,13.7481,13.7493,0.1526,4.6668,15.3644,1200.5971,-159589.2000,185143.0065
4886.0000,13.8299,20.2191,0.0000,143338.7000,-143338.7000,6.7741,0.0000,23595.8535,23595.8535,329.6240,166934.5535,0.0000,-166934.5535,13.8339,19.5111,0.0000,34705.0000,-34705.0000,1.8440,0.0000,5673.0811,5673.0811,89.8533,40378.0811,0.0000,-40378.0811,20.0492,13.8569,16.9530,3.0494,205833.6449,20.2191,20.1739,20.1965,0.8871,1.3751,19.7942,19.7858,19.7900,0.3773,3.2191,20.2191,20.2063,20.2127,0.9899,-5.3990,13.8339,13.7957,13.8148,0.8970,-1.6434,13.8569,13.8339,13.8454,1.1464,-3.4874,13.8569,13.8409,13.8489,1.1772,5.1307,17.2072,1344.5912,-178043.7000,205833.6449
4887.0000,13.9209,20.3121,0.0000,153534.2000,-153534.2000,7.2559,0.0000,25328.6463,25328.6463,353.2692,178862.8463,0.0000,-178862.8463,13.9265,19.6047,0.0000,39121.2000,-39121.2000,2.0787,0.0000,6403.5445,6403.5445,101.3231,45524.7445,0.0000,-45524.7445,20.1319,13.9462,17.0391,3.2994,222708.5763,20.3121,20.2604,20.2863,1.0595,1.4331,19.8723,19.8550,19.8637,0.8649,3.5118,20.3121,20.2989,20.3055,1.0965,-5.8228,13.9265,13.8834,13.9049,1.0638,-1.7257,13.9462,13.9265,13.9363,1.0735,-3.8044,13.9462,13.9327,13.9394,1.0691,5.5301,18.6426,1456.7619,-192655.4000,222708.5763
4888.0000,14.0358,20.4160,184.8000,156408.5000,-156223.7000,7.4013,37.9016,25873.1953,25911.0969,360.5707,182281.6953,146.8984,-182134.7969,14.0433,19.7229,0.0000,52861.2000,-52861.2000,2.8087,0.0000,8667.3211,8667.3211,136.9611,61528.5211,0.0000,-61528.5211,20.2058,14.0659,17.1358,3.5821,241792.0616,20.4160,20.3495,20.3828,1.1407,1.1971,19.9102,19.9016,19.9059,0.4856,4.0058,20.4160,20.4022,20.4091,1.2265,-6.2043,14.0433,13.9845,14.0139,1.2917,-1.5309,14.0659,14.0433,14.0546,1.4037,-4.3396,14.0659,14.0492,14.0575,1.4018,5.8705,20.3974,1593.8784,-209084.9000,241792.0616
4889.0000,14.0132,20.3089,1215.4000,140909.1000,-139693.7000,6.7225,249.3645,23296.7407,23546.1052,327.7623,164205.8407,966.0355,-163239.8052,14.0149,19.6942,0.0000,42764.3000,-42764.3000,2.2722,0.0000,7008.8849,7008.8849,110.8536,49773.1849,0.0000,-49773.1849,20.1664,14.0049,17.0856,3.1668,213759.0170,20.3089,20.3474,20.3282,-0.6822,1.1945,19.9193,19.9166,19.9179,0.1218,3.4667,20.3089,20.3231,20.3160,-1.1475,-5.5279,14.0149,14.0148,14.0149,-0.0124,-1.4834,14.0049,14.0149,14.0099,-0.5632,-3.7556,14.0049,14.0127,14.0088,-0.6121,5.2390,17.9757,1404.6429,-182458.0000,213759.0170
4890.0000,13.9475,20.3376,18.6000,130816.2000,-130797.6000,6.1832,3.8203,21594.3989,21598.2192,301.4071,152410.5989,14.7797,-152395.8192,13.9438,19.6223,0.0000,40718.2000,-40718.2000,2.1635,0.0000,6666.6305,6666.6305,105.5373,47384.8305,0.0000,-47384.8305,20.1550,13.9258,17.0404,2.9709,200539.0016,20.3376,20.3327,20.3352,0.0603,1.0704,19.8574,19.8714,19.8644,-0.6696,3.2339,20.3376,20.3344,20.3360,0.2177,-5.1128,13.9438,13.9778,13.9608,-0.6759,-1.3399,13.9258,13.9438,13.9348,-0.9296,-3.5034,13.9258,13.9391,13.9324,-0.9450,4.8433,16.6792,1303.3365,-171515.8000,200539.0016
4891.0000,13.8143,20.1696,356.8000,120311.5000,-119954.7000,5.7044,73.4430,19797.9408,19871.3838,277.9529,140109.4408,283.3570,-139826.0838,13.8084,19.4853,0.0000,22028.3000,-22028.3000,1.1704,0.0000,3599.5508,3599.5508,57.0784,25627.8508,0.0000,-25627.8508,20.0844,13.7617,16.9231,2.4837,167652.9227,20.1696,20.2499,20.2097,-1.5371,1.3050,19.8884,19.8817,19.8851,0.2253,2.4755,20.1696,20.1984,20.1840,-1.8582,-4.3994,13.8084,13.8745,13.8414,-1.4644,-1.5113,13.7617,13.8084,13.7851,-1.8311,-2.6818,13.7617,13.7927,13.7772,-1.8973,4.1931,13.7348,1073.2580,-141983.0000,167652.9227
4892.0000,13.6283,19.9185,808.4000,96255.6000,-95447.2000,4.5910,166.9083,15770.2084,15937.1167,223.5264,112025.8084,641.4917,-111384.3167,13.6260,19.3008,0.0000,6773.5000,-6773.5000,0.3599,0.0000,1103.9456,1103.9456,17.5414,7877.4456,0.0000,-7877.4456,19.9492,13.5279,16.7385,1.8166,122619.0825,19.9185,20.0622,19.9904,-2.6713,1.2742,19.8945,19.8910,19.8927,0.0689,1.6341,19.9185,19.9778,19.9482,-2.8695,-3.3168,13.6260,13.7244,13.6752,-2.0298,-1.4104,13.5279,13.6260,13.5769,-2.5356,-1.7703,13.5279,13.5857,13.5568,-2.6838,3.1806,9.8869,772.5792,-102220.7000,122619.0825
4893.0000,13.5063,19.7078,1355.7000,83748.1000,-82392.4000,4.0284,280.4710,13681.8626,13962.3336,195.9325,97429.9626,1075.2290,-96354.7336,13.4989,19.1723,0.0000,4450.8000,-4450.8000,0.2365,0.0000,724.0897,724.0897,11.5178,5174.8897,0.0000,-5174.8897,19.7826,13.4386,16.6106,1.5460,104356.4796,19.7078,19.8584,19.7831,-2.5251,1.1485,19.7412,19.8115,19.7764,-1.4276,1.3850,19.7078,19.7686,19.7382,-2.5577,-2.8798,13.4989,13.5866,13.5427,-1.6223,-1.2640,13.4386,13.4989,13.4687,-1.3292,-1.5005,13.4386,13.4697,13.4541,-1.2626,2.7644,8.5126,665.1833,-86843.2000,104356.4796
4894.0000,13.4292,19.4921,1999.5000,69332.1000,-67332.6000,3.3806,414.1894,11306.3423,11720.5317,164.3487,80638.4423,1585.3106,-79053.1317,13.4230,19.0956,0.0000,4000.1000,-4000.1000,0.2125,0.0000,650.0735,650.0735,10.3462,4650.1735,0.0000,-4650.1735,19.6008,13.3777,16.4892,1.2777,86243.5344,19.4921,19.6686,19.5804,-2.4702,0.9584,19.5646,19.6760,19.6203,-1.9074,1.1710,19.4921,19.5644,19.5282,-2.5573,-2.4222,13.4230,13.4911,13.4571,-1.0578,-1.0560,13.3777,13.4230,13.4004,-0.8488,-1.2686,13.3777,13.4011,13.3894,-0.8043,2.3246,7.1701,560.2836,-71332.7000,86243.5344
4895.0000,13.3869,19.2694,2702.5000,58812.4000,-56109.9000,2.9200,560.2055,9581.3754,10141.5810,141.9511,68393.7754,2142.2945,-66251.4810,13.3807,19.0527,0.0000,4014.8000,-4014.8000,0.2133,0.0000,652.0764,652.0764,10.3811,4666.8764,0.0000,-4666.8764,19.4104,13.3564,16.3834,1.0839,73164.7240,19.2694,19.4798,19.3746,-2.5070,0.8164,19.3913,19.5235,19.4574,-1.9898,1.0297,19.2694,19.3551,19.3122,-2.6304,-2.1036,13.3807,13.4293,13.4050,-0.6519,-0.9022,13.3564,13.3807,13.3685,-0.4081,-1.1155,13.3564,13.3679,13.3621,-0.3529,2.0178,6.2524,488.5738,-60124.7000,73164.7240
4896.0000,13.4717,18.4939,6313.7000,45880.9000,-39567.2000,2.4967,1306.9438,7489.4526,8796.3965,121.5882,53370.3526,5006.7562,-48363.5965,13.4566,19.1295,0.0000,5841.9000,-5841.9000,0.3104,0.0000,949.8396,949.8396,15.1030,6791.7396,0.0000,-6791.7396,18.9819,13.5732,16.2776,0.8676,58560.9119,18.4939,19.1824,18.8382,-6.4971,0.6488,19.1653,19.3424,19.2539,-2.4799,0.9592,18.4939,18.7948,18.6444,-8.0835,-1.8479,13.4566,13.4197,13.4381,0.3763,-0.7288,13.5732,13.4566,13.5149,1.7430,-1.0392,13.5732,13.4931,13.5331,2.0400,1.7679,5.6060,438.0585,-45409.1000,58560.9119
4897.0000,13.4592,19.1741,3045.9000,48631.9000,-45586.0000,2.4567,630.6350,7936.2041,8566.8391,119.4991,56568.1041,2415.2650,-54152.8391,13.4736,19.1468,0.0000,7187.1000,-7187.1000,0.3819,0.0000,1168.8360,1168.8360,18.5863,8355.9360,0.0000,-8355.9360,19.0388,13.4205,16.2297,0.9113,61512.5789,19.1741,18.9021,19.0381,2.3893,0.6090,18.9964,19.1490,19.0727,-2.2097,0.9909,19.1741,18.9798,19.0769,5.1966,-1.8477,13.4736,13.4475,13.4606,0.2473,-0.6916,13.4205,13.4736,13.4471,-0.8422,-1.0735,13.4205,13.4638,13.4421,-1.1219,1.7651,5.6660,442.7505,-52773.1000,61512.5789
4898.0000,13.4071,18.9286,3674.8000,44617.1000,-40942.3000,2.2997,761.5010,7272.1779,8033.6789,111.9004,51889.2779,2913.2990,-48975.9789,13.4083,19.0806,0.0000,7998.0000,-7998.0000,0.4250,0.0000,1299.5212,1299.5212,20.6847,9297.5212,0.0000,-9297.5212,19.0134,13.3564,16.1849,0.8807,59450.4309,18.9286,19.0241,18.9763,-0.7692,0.5442,19.0489,19.0636,19.0563,-0.2221,0.9691,18.9286,18.9857,18.9571,-1.4697,-1.7556,13.4083,13.4507,13.4295,-0.3993,-0.6249,13.3564,13.4083,13.3823,-0.8053,-1.0499,13.3564,13.3908,13.3736,-0.8511,1.6748,5.4395,425.0469,-48940.3000,59450.4309
4899.0000,13.3919,18.7062,4334.8000,41482.3000,-37147.5000,2.1859,898.4930,6758.8460,7657.3390,106.3881,48241.1460,3436.3070,-44804.8390,13.3838,19.0559,0.0000,6770.2000,-6770.2000,0.3597,0.0000,1099.6515,1099.6515,17.5048,7869.8515,0.0000,-7869.8515,18.8863,13.3849,16.1356,0.8002,54015.3114,18.7062,18.9433,18.8247,-1.8531,0.5342,18.9886,19.0320,19.0103,-0.5780,0.8940,18.7062,18.8074,18.7568,-2.4412,-1.6517,13.3838,13.4215,13.4026,-0.3475,-0.6087,13.3849,13.3838,13.3844,0.0010,-0.9685,13.3849,13.3805,13.3827,0.0865,1.5772,5.0824,397.1480,-43917.7000,54015.3114
4900.0000,13.3773,19.0361,3752.2000,55050.9000,-51298.7000,2.7968,777.9227,8966.5746,9744.4973,136.0071,64017.4746,2974.2773,-61043.1973,13.3745,19.0465,0.0000,9529.9000,-9529.9000,0.5064,0.0000,1547.6959,1547.6959,24.6378,11077.5959,0.0000,-11077.5959,18.9580,13.3642,16.1611,1.0558,71266.9262,19.0361,18.8741,18.9551,1.5496,0.6658,18.9486,18.9813,18.9650,-0.5711,1.1722,19.0361,18.9451,18.9906,2.7978,-2.1310,13.3745,13.3949,13.3847,-0.2402,-0.7635,13.3642,13.3745,13.3694,-0.2047,-1.2699,13.3642,13.3707,13.3675,-0.2075,2.0333,6.5925,515.1485,-60828.6000,71266.9262
4901.0000,13.2533,19.5852,263.9000,65962.0000,-65698.1000,3.1310,54.8255,10712.8114,10767.6369,152.0086,76674.8114,209.0745,-76465.7369,13.2515,18.9222,0.0000,11598.4000,-11598.4000,0.6163,0.0000,1880.4152,1880.4152,29.9845,13478.8152,0.0000,-13478.8152,19.2635,13.1565,16.2100,1.3077,88266.5829,19.5852,19.1269,19.3561,4.8149,0.7264,19.0329,19.0011,19.0170,0.6048,1.3426,19.5852,19.4101,19.4976,6.0950,-2.4047,13.2515,13.3403,13.2959,-1.0950,-0.8383,13.1565,13.2515,13.2040,-2.0189,-1.4545,13.1565,13.2215,13.1890,-2.1769,2.2928,7.4737,584.0081,-77296.5000,88266.5829
4902.0000,13.3675,19.6401,1417.3000,149244.8000,-147827.5000,7.1269,293.8889,24303.0942,24596.9831,345.7883,173547.8942,1123.4111,-172424.4831,13.3557,19.0275,0.0000,815.1000,-815.1000,0.0433,0.0000,132.3410,132.3410,2.1062,947.4410,0.0000,-947.4410,19.5427,13.4188,16.4808,2.5090,169359.2429,19.6401,19.5492,19.5946,2.8554,2.1762,19.5390,19.3745,19.4568,5.2828,2.2195,19.6401,19.6181,19.6291,1.5630,-4.9507,13.3557,13.3380,13.3469,0.5912,-2.3612,13.4188,13.3557,13.3873,2.1876,-2.4045,13.4188,13.3821,13.4004,2.5274,4.7657,14.2936,1116.9214,-148642.6000,169359.2429
4903.0000,13.6093,19.9938,0.0000,207485.8000,-207485.8000,9.8056,0.0000,33978.6702,33978.6702,475.9713,241464.4702,0.0000,-241464.4702,13.6083,19.2829,0.0000,1595.6000,-1595.6000,0.0848,0.0000,259.9858,259.9858,4.1247,1855.5858,0.0000,-1855.5858,19.8982,13.6713,16.7848,3.5191,237540.8854,19.9938,19.8964,19.9451,4.2059,2.9845,19.8794,19.7787,19.8291,4.4696,3.0693,19.9938,19.9520,19.9729,4.1257,-6.8211,13.6083,13.5490,13.5787,2.7736,-3.2403,13.6713,13.6083,13.6398,3.0239,-3.3251,13.6713,13.6391,13.6552,3.0507,6.5653,19.7207,1541.0011,-209081.4000,237540.8854
4904.0000,13.9798,20.3722,0.0000,238982.3000,-238982.3000,11.2941,0.0000,39480.1072,39480.1072,549.0861,278462.4072,0.0000,-278462.4072,13.9882,19.6671,0.0000,33064.2000,-33064.2000,1.7568,0.0000,5416.9712,5416.9712,85.5577,38481.1712,0.0000,-38481.1712,20.2176,14.0522,17.1349,4.5977,310347.6569,20.3722,20.2619,20.3170,4.4648,2.7994,20.0326,19.9987,20.0156,2.2273,4.5562,20.3722,20.3350,20.3536,4.5701,-8.4947,13.9882,13.8937,13.9410,4.3485,-3.1791,14.0522,13.9882,14.0202,4.5674,-4.9359,14.0522,14.0136,14.0329,4.5345,8.1150,26.0457,2035.2467,-272046.5000,310347.6569
4905.0000,14.3042,20.7035,0.0000,257105.8000,-257105.8000,12.1506,0.0000,42803.3688,42803.3688,592.1613,299909.1688,0.0000,-299909.1688,14.3154,19.9981,0.0000,56117.8000,-56117.8000,2.9817,0.0000,9238.3179,9238.3179,145.4356,65356.1179,0.0000,-65356.1179,20.5146,14.3589,17.4367,5.3226,359278.4319,20.7035,20.5969,20.6502,3.9971,2.5918,20.2766,20.2404,20.2585,2.9075,5.5736,20.7035,20.6744,20.6890,4.0240,-9.5588,14.3154,14.2259,14.2706,3.9547,-3.0563,14.3589,14.3154,14.3371,3.8008,-6.0380,14.3589,14.3305,14.3447,3.7390,9.0943,30.2351,2362.6169,-313223.6000,359278.4319
4906.0000,14.5889,20.9946,0.0000,270003.7000,-270003.7000,12.7601,0.0000,45258.8722,45258.8722,623.2012,315262.5722,0.0000,-315262.5722,14.5999,20.2861,0.0000,76553.8000,-76553.8000,4.0676,0.0000,12656.6207,12656.6207,198.6673,89210.4207,0.0000,-89210.4207,20.7828,14.6332,17.7080,5.9132,399140.4247,20.9946,20.8917,20.9431,3.5112,2.3617,20.5086,20.4783,20.4934,2.8115,6.4293,20.9946,20.9711,20.9828,3.5226,-10.3984,14.5999,14.5174,14.5587,3.4526,-2.8975,14.6332,14.5999,14.6165,3.3481,-6.9651,14.6332,14.6099,14.6215,3.3173,9.8626,33.6560,2629.9311,-346557.5000,399140.4247
4907.0000,14.8524,21.2640,0.0000,289213.4000,-289213.4000,13.6680,0.0000,48788.5927,48788.5927,668.8061,338001.9927,0.0000,-338001.9927,14.8624,20.5519,0.0000,89180.9000,-89180.9000,4.7385,0.0000,14803.6374,14803.6374,231.7152,103984.5374,0.0000,-103984.5374,21.0448,14.8904,17.9676,6.4730,436929.7506,21.2640,21.1688,21.2164,3.2743,2.3830,20.7584,20.7292,20.7438,2.9977,7.1215,21.2640,21.2440,21.2540,3.2486,-11.2849,14.8624,14.7881,14.8253,3.1940,-2.9765,14.8904,14.8624,14.8764,3.1124,-7.7150,14.8904,14.8703,14.8803,3.0996,10.6915,36.8453,2879.1421,-378394.3000,436929.7506
4908.0000,15.0243,21.4397,0.0000,301047.0000,-301047.0000,14.2272,0.0000,50997.4186,50997.4186,697.4022,352044.4186,0.0000,-352044.4186,15.0309,20.7226,0.0000,86673.8000,-86673.8000,4.6053,0.0000,14425.1379,14425.1379,225.4561,101098.9379,0.0000,-101098.9379,21.2390,15.0482,18.1436,6.6619,449681.5808,21.4397,21.3785,21.4091,2.3021,2.6063,20.9596,20.9362,20.9479,2.4395,7.2116,21.4397,21.4270,21.4334,2.1410,-11.6209,15.0309,14.9839,15.0074,2.1742,-3.2073,15.0482,15.0309,15.0396,1.9455,-7.8126,15.0482,15.0361,15.0421,1.9291,11.0199,37.7287,2948.1720,-387720.8000,449681.5808
4909.0000,15.1788,21.5978,0.0000,308784.9000,-308784.9000,14.5929,0.0000,52505.7712,52505.7712,716.1571,361290.6712,0.0000,-361290.6712,15.1842,20.8778,0.0000,91183.7000,-91183.7000,4.8449,0.0000,15212.2273,15212.2273,237.3619,106395.9273,0.0000,-106395.9273,21.3980,15.1998,18.2989,6.8842,464685.7293,21.5978,21.5464,21.5721,1.9432,2.6267,21.1129,21.0956,21.1042,1.8628,7.4716,21.5978,21.5868,21.5923,1.8944,-11.9662,15.1842,15.1443,15.1643,1.8692,-3.2493,15.1998,15.1842,15.1920,1.8162,-8.0943,15.1998,15.1887,15.1943,1.8123,11.3436,38.9618,3044.5293,-399968.6000,464685.7293
4910.0000,15.3196,21.7417,0.0000,319609.2000,-319609.2000,15.1044,0.0000,54533.9021,54533.9021,742.0373,374143.1021,0.0000,-374143.1021,15.3243,21.0197,0.0000,93216.3000,-93216.3000,4.9529,0.0000,15585.8000,15585.8000,242.8173,108802.1000,0.0000,-108802.1000,21.5452,15.3381,18.4417,7.1140,480194.8413,21.7417,21.6973,21.7195,1.7553,2.7425,21.2612,21.2451,21.2531,1.7737,7.6955,21.7417,21.7321,21.7369,1.7217,-12.3619,15.3243,15.2894,15.3068,1.6971,-3.3838,15.3381,15.3243,15.3312,1.6556,-8.3368,15.3381,15.3283,15.3332,1.6527,11.7206,40.2230,3143.0785,-412825.5000,480194.8413
4911.0000,15.4908,21.9170,0.0000,332309.3000,-332309.3000,15.7046,0.0000,56939.9899,56939.9899,772.2613,389249.2899,0.0000,-389249.2899,15.4963,21.1939,0.0000,103512.4000,-103512.4000,5.5000,0.0000,17354.8853,17354.8853,269.8056,120867.2853,0.0000,-120867.2853,21.7099,15.5124,18.6111,7.5092,506870.4557,21.9170,21.8647,21.8908,2.0442,2.7168,21.4157,21.4001,21.4079,1.8442,8.2168,21.9170,21.9058,21.9114,2.0822,-12.9878,15.4963,15.4552,15.4757,2.0144,-3.4015,15.5124,15.4963,15.5043,2.0660,-8.9015,15.5124,15.5007,15.5065,2.0686,12.3031,42.5417,3324.2672,-435821.7000,506870.4557
4912.0000,15.5970,22.0256,0.0000,333400.3000,-333400.3000,15.7562,0.0000,57276.6100,57276.6100,775.7025,390676.9100,0.0000,-390676.9100,15.6008,21.2998,0.0000,105734.2000,-105734.2000,5.6181,0.0000,17757.2349,17757.2349,275.8101,123491.4349,0.0000,-123491.4349,21.8218,15.6101,18.7160,7.5866,512097.0618,22.0256,21.9897,22.0076,1.3859,2.6873,21.5230,21.5121,21.5176,1.3000,8.3053,22.0256,22.0186,22.0221,1.3124,-13.0689,15.6008,15.5736,15.5872,1.3217,-3.3794,15.6101,15.6008,15.6055,1.1969,-8.9974,15.6101,15.6034,15.6068,1.1858,12.3768,42.9047,3352.6339,-439134.5000,512097.0618
4913.0000,15.6686,22.0989,0.0000,343088.9000,-343088.9000,16.2141,0.0000,59045.3981,59045.3981,798.8247,402134.2981,0.0000,-402134.2981,15.6710,21.3709,0.0000,98108.1000,-98108.1000,5.2128,0.0000,16495.1972,16495.1972,256.0386,114603.2972,0.0000,-114603.2972,21.9118,15.6774,18.7946,7.6331,515237.3216,22.0989,22.0767,22.0878,0.9439,2.9840,21.6279,21.6173,21.6226,1.2436,8.1969,22.0989,22.0942,22.0966,0.8751,-13.2301,15.6710,15.6541,15.6625,0.8856,-3.6671,15.6774,15.6710,15.6742,0.8057,-8.8799,15.6774,15.6729,15.6751,0.8014,12.5470,43.0260,3362.1109,-441197.0000,515237.3216
4914.0000,15.2836,21.7049,0.0000,250717.1000,-250717.1000,11.8487,0.0000,42741.3810,42741.3810,584.0394,293458.4810,0.0000,-293458.4810,15.2725,20.9671,0.0000,65996.1000,-65996.1000,3.5066,0.0000,11025.5162,11025.5162,172.2892,77021.6162,0.0000,-77021.6162,21.5904,15.2155,18.4030,5.5935,377558.8814,21.7049,21.8225,21.7637,-3.9349,2.2970,21.3057,21.3482,21.3269,-3.5916,5.8037,21.7049,21.7376,21.7213,-4.5526,-9.5516,15.2725,15.3742,15.3233,-4.1171,-2.7807,15.2155,15.2725,15.2440,-5.2150,-6.2873,15.2155,15.2558,15.2357,-5.3267,9.0680,30.8416,2410.0090,-316713.2000,377558.8814
4915.0000,15.0714,21.4879,0.0000,244479.8000,-244479.8000,11.5539,0.0000,41462.4590,41462.4590,568.0133,285942.2590,0.0000,-285942.2590,15.0626,20.7546,0.0000,49659.1000,-49659.1000,2.6386,0.0000,8268.8623,8268.8623,129.4068,57927.9623,0.0000,-57927.9623,21.3881,15.0334,18.2108,5.1534,347856.7469,21.4879,21.5657,21.5268,-2.8825,2.5402,21.1525,21.1785,21.1655,-1.9718,5.1788,21.4879,21.5085,21.4982,-2.7153,-9.0137,15.0626,15.1268,15.0947,-2.7825,-2.9718,15.0334,15.0626,15.0480,-2.3883,-5.6103,15.0334,15.0522,15.0428,-2.3507,8.5821,28.4726,2224.8915,-294138.9000,347856.7469
4916.0000,14.6788,21.0865,0.0000,178503.1000,-178503.1000,8.4359,0.0000,29986.2244,29986.2244,414.1295,208489.3244,0.0000,-208489.3244,14.6675,20.3545,0.0000,28395.6000,-28395.6000,1.5088,0.0000,4699.4655,4699.4655,73.9274,33095.0655,0.0000,-33095.0655,21.0613,14.5742,17.8178,3.6863,248822.4982,21.0865,21.2373,21.1619,-4.4269,2.0154,20.8594,20.9241,20.8918,-3.3268,3.5241,21.0865,21.1366,21.1116,-4.6897,-6.4205,14.6675,14.7981,14.7328,-4.3912,-2.3090,14.5742,14.6675,14.6209,-5.1785,-3.8178,14.5742,14.6339,14.6041,-5.3183,6.1269,19.9380,1557.9807,-206898.7000,248822.4982
4917.0000,14.4388,20.8412,0.0000,170195.1000,-170195.1000,8.0433,0.0000,28425.8770,28425.8770,393.8131,198620.9770,0.0000,-198620.9770,14.4285,20.1126,0.0000,19119.3000,-19119.3000,1.0159,0.0000,3152.8176,3152.8176,49.6913,22272.1176,0.0000,-22272.1176,20.8250,14.3739,17.5994,3.3394,225410.0758,20.8412,20.9481,20.8946,-3.2488,2.0841,20.6743,20.7259,20.7001,-2.3361,3.1000,20.8412,20.8765,20.8589,-3.0730,-5.9591,14.4285,14.5204,14.4744,-3.1410,-2.3425,14.3739,14.4285,14.4012,-2.6748,-3.3583,14.3739,14.4053,14.3896,-2.6122,5.7008,18.1402,1417.5014,-189314.4000,225410.0758
4918.0000,14.2104,20.6078,0.0000,143213.8000,-143213.8000,6.7682,0.0000,23789.1235,23789.1235,330.8506,167002.9235,0.0000,-167002.9235,14.2030,19.8845,0.0000,14705.6000,-14705.6000,0.7814,0.0000,2416.8558,2416.8558,38.1812,17122.4558,0.0000,-17122.4558,20.6067,14.1330,17.3699,2.7927,188506.5832,20.6078,20.7166,20.6622,-2.8288,1.7820,20.4630,20.5294,20.4962,-2.4849,2.5633,20.6078,20.6465,20.6271,-2.8197,-4.9862,14.2030,14.2969,14.2500,-2.7326,-1.9956,14.1330,14.2030,14.1680,-2.8372,-2.7770,14.1330,14.1742,14.1536,-2.8711,4.7726,15.1057,1180.3808,-157919.4000,188506.5832
4919.0000,14.0178,20.4110,0.0000,129548.6000,-129548.6000,6.1223,0.0000,21420.8470,21420.8470,298.8282,150969.4470,0.0000,-150969.4470,14.0114,19.6906,0.0000,9990.9000,-9990.9000,0.5309,0.0000,1637.3804,1637.3804,25.9155,11628.2804,0.0000,-11628.2804,20.4228,13.9452,17.1840,2.4626,166224.1831,20.4110,20.5110,20.4610,-2.4511,1.6796,20.3140,20.3719,20.3429,-1.8725,2.2105,20.4110,20.4482,20.4296,-2.4075,-4.4427,14.0114,14.0987,14.0550,-2.3759,-1.8638,13.9452,14.0114,13.9783,-2.3128,-2.3947,13.9452,13.9824,13.9638,-2.3136,4.2585,13.3026,1039.4805,-139539.5000,166224.1831
4920.0000,13.8694,20.2594,0.0000,112342.5000,-112342.5000,5.3092,0.0000,18510.6357,18510.6357,258.8099,130853.1357,0.0000,-130853.1357,13.8614,19.5389,0.0000,13394.4000,-13394.4000,0.7117,0.0000,2190.3947,2190.3947,34.7164,15584.7947,0.0000,-15584.7947,20.2480,13.8079,17.0279,2.2157,149557.2431,20.2594,20.3542,20.3068,-1.8846,1.3599,20.0741,20.1642,20.1191,-2.7242,2.0716,20.2594,20.2920,20.2757,-1.8807,-3.9493,13.8614,13.9444,13.9029,-1.8597,-1.5325,13.8079,13.8614,13.8346,-1.7573,-2.2442,13.8079,13.8390,13.8234,-1.7181,3.7767,12.0311,940.1235,-125736.9000,149557.2431
4921.0000,13.7515,20.1390,0.0000,108837.3000,-108837.3000,5.1436,0.0000,17883.2642,17883.2642,250.4903,126720.5642,0.0000,-126720.5642,13.7452,19.4214,0.0000,9693.1000,-9693.1000,0.5150,0.0000,1582.4713,1582.4713,25.1077,11275.5713,0.0000,-11275.5713,20.1252,13.6995,16.9124,2.0777,140242.1047,20.1390,20.2168,20.1779,-1.5788,1.3845,20.0012,20.0438,20.0225,-1.1900,1.8996,20.1390,20.1664,20.1527,-1.5080,-3.7590,13.7452,13.8125,13.7788,-1.5204,-1.5428,13.6995,13.7452,13.7224,-1.3783,-2.0579,13.6995,13.7253,13.7124,-1.3628,3.6007,11.3016,883.1264,-118530.4000,140242.1047
