Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4922.0000,13.6760,20.0619,0.0000,99404.5000,-99404.5000,4.6978,0.0000,16304.3507,16304.3507,228.6039,115708.8507,0.0000,-115708.8507,13.6693,19.3446,0.0000,14963.7000,-14963.7000,0.7951,0.0000,2440.2887,2440.2887,38.7417,17403.9887,0.0000,-17403.9887,20.0108,13.6427,16.8267,1.9987,134913.7293,20.0619,20.1243,20.0931,-1.0470,1.1397,19.8039,19.8815,19.8427,-2.1931,1.9347,20.0619,20.0810,20.0715,-1.0035,-3.5581,13.6693,13.7227,13.6960,-1.0229,-1.3009,13.6427,13.6693,13.6560,-0.8244,-2.0960,13.6427,13.6581,13.6504,-0.7725,3.3969,10.9669,856.9716,-114368.2000,134913.7293
4923.0000,13.5547,19.9381,0.0000,90295.2000,-90295.2000,4.2673,0.0000,14768.1746,14768.1746,207.5526,105063.3746,0.0000,-105063.3746,13.5534,19.2274,0.0000,6107.5000,-6107.5000,0.3245,0.0000,994.3783,994.3783,15.8078,7101.8783,0.0000,-7101.8783,19.9294,13.4832,16.7063,1.6913,114165.0729,19.9381,20.0189,19.9785,-1.4068,1.1882,19.8491,19.8466,19.8479,0.0388,1.5127,19.9381,19.9700,19.9541,-1.4403,-3.0791,13.5534,13.6223,13.5879,-1.3283,-1.3143,13.4832,13.5534,13.5183,-1.6848,-1.6388,13.4832,13.5246,13.5039,-1.7906,2.9530,9.1652,716.1850,-96402.7000,114165.0729
4924.0000,13.5641,19.9477,0.0000,111594.9000,-111594.9000,5.2739,0.0000,18255.8476,18255.8476,256.3095,129850.7476,0.0000,-129850.7476,13.5572,19.2313,0.0000,10144.8000,-10144.8000,0.5390,0.0000,1651.7902,1651.7902,26.2452,11796.5902,0.0000,-11796.5902,19.8961,13.5759,16.7360,2.0993,141701.0357,19.9477,19.9620,19.9549,-0.3085,1.4154,19.7605,19.7914,19.7759,-0.8914,1.9544,19.9477,19.9491,19.9484,-0.0919,-3.8585,13.5572,13.5703,13.5638,-0.3144,-1.5783,13.5759,13.5572,13.5665,0.5586,-2.1173,13.5759,13.5615,13.5687,0.7579,3.6956,11.5984,906.3160,-121739.7000,141701.0357
4925.0000,13.5874,19.9715,0.0000,123251.9000,-123251.9000,5.8248,0.0000,20173.8283,20173.8283,283.1004,143425.7283,0.0000,-143425.7283,13.5872,19.2616,0.0000,7757.0000,-7757.0000,0.4122,0.0000,1263.5409,1263.5409,20.0681,9020.5409,0.0000,-9020.5409,19.9150,13.5964,16.7557,2.2519,151999.9175,19.9715,19.9650,19.9683,0.1382,1.6337,19.8233,19.8076,19.8154,0.4532,2.0459,19.9715,19.9674,19.9695,0.2308,-4.1911,13.5872,13.5787,13.5829,0.2079,-1.8042,13.5964,13.5872,13.5918,0.2810,-2.2164,13.5964,13.5913,13.5938,0.2803,4.0206,12.4445,972.4322,-131008.9000,151999.9175
4926.0000,13.8464,20.2359,0.0000,209057.7000,-209057.7000,9.8799,0.0000,34427.6701,34427.6701,480.2627,243485.3701,0.0000,-243485.3701,13.8438,19.5210,0.0000,2256.1000,-2256.1000,0.1199,0.0000,368.8476,368.8476,5.8374,2624.9476,0.0000,-2624.9476,20.1628,13.9144,17.0386,3.5703,240996.2251,20.2359,20.1708,20.2034,2.8139,2.9939,20.1458,20.0681,20.1070,3.4947,3.1137,20.2359,20.2057,20.2208,3.0095,-6.8860,13.8438,13.7848,13.8143,2.7684,-3.2533,13.9144,13.8438,13.8791,3.4436,-3.3732,13.9144,13.8766,13.8955,3.6171,6.6265,19.9530,1559.1549,-211313.8000,240996.2251
4927.0000,14.1319,20.5275,0.0000,261450.9000,-261450.9000,12.3559,0.0000,43348.1925,43348.1925,601.6415,304799.0925,0.0000,-304799.0925,14.1330,19.8137,0.0000,3644.1000,-3644.1000,0.1936,0.0000,598.2874,598.2874,9.4385,4242.3874,0.0000,-4242.3874,20.4585,14.1880,17.3233,4.4965,303516.5504,20.5275,20.4626,20.4950,3.4965,3.7274,20.4305,20.3686,20.3996,3.5079,3.9210,20.5275,20.4994,20.5134,3.5082,-8.6286,14.1330,14.0739,14.1035,3.4663,-4.0541,14.1880,14.1330,14.1605,3.3730,-4.2477,14.1880,14.1602,14.1741,3.3382,8.3018,25.0618,1958.3680,-265095.0000,303516.5504
4928.0000,14.4818,20.8851,0.0000,283768.1000,-283768.1000,13.4106,0.0000,47443.6936,47443.6936,654.2246,331211.7936,0.0000,-331211.7936,14.4888,20.1736,0.0000,37889.7000,-37889.7000,2.0132,0.0000,6253.7719,6253.7719,98.2541,44143.4719,0.0000,-44143.4719,20.7461,14.5392,17.6427,5.4703,369245.6688,20.8851,20.7991,20.8421,4.1647,3.3520,20.5644,20.5408,20.5526,1.8233,5.3653,20.8851,20.8556,20.8703,4.2835,-10.0586,14.4888,14.4129,14.4508,4.1686,-3.7991,14.5392,14.4888,14.5140,4.2423,-5.8124,14.5392,14.5090,14.5241,4.2008,9.6115,30.8314,2409.2068,-321657.8000,369245.6688
4929.0000,14.7236,21.1323,0.0000,295182.7000,-295182.7000,13.9501,0.0000,49640.5932,49640.5932,682.1224,344823.2932,0.0000,-344823.2932,14.7303,20.4182,0.0000,50514.1000,-50514.1000,2.6840,0.0000,8368.1061,8368.1061,131.1867,58882.2061,0.0000,-58882.2061,20.9814,14.7601,17.8707,5.9132,399142.6434,21.1323,21.0668,21.0996,3.0837,3.2600,20.7739,20.7451,20.7595,2.4733,5.9440,21.1323,21.1128,21.1225,3.0201,-10.6900,14.7303,14.6747,14.7025,3.0142,-3.7554,14.7601,14.7303,14.7452,2.7668,-6.4394,14.7601,14.7417,14.7509,2.7130,10.1947,33.2871,2601.1041,-345696.8000,399142.6434
4930.0000,14.9308,21.3442,0.0000,306433.2000,-306433.2000,14.4818,0.0000,51791.9655,51791.9655,709.2662,358225.1655,0.0000,-358225.1655,14.9366,20.6270,0.0000,61207.6000,-61207.6000,3.2522,0.0000,10171.8557,10171.8557,159.1223,71379.4557,0.0000,-71379.4557,21.1839,14.9607,18.0723,6.3062,425670.4504,21.3442,21.2881,21.3162,2.5903,3.2051,20.9552,20.9316,20.9434,2.1955,6.4573,21.3442,21.3284,21.3363,2.5563,-11.2767,14.9366,14.8899,14.9133,2.5195,-3.7432,14.9607,14.9366,14.9486,2.4315,-6.9954,14.9607,14.9451,14.9529,2.4145,10.7386,35.5148,2775.1769,-367640.8000,425670.4504
4931.0000,15.1267,21.5445,0.0000,316450.4000,-316450.4000,14.9552,0.0000,53740.7662,53740.7662,733.4727,370191.1662,0.0000,-370191.1662,15.1323,20.8252,0.0000,72680.4000,-72680.4000,3.8618,0.0000,12115.4200,12115.4200,189.1175,84795.8200,0.0000,-84795.8200,21.3717,15.1536,18.2627,6.6858,451289.2850,21.5445,21.4909,21.5177,2.4086,3.1163,21.1225,21.1024,21.1125,2.0172,6.9781,21.5445,21.5304,21.5374,2.4038,-11.8389,15.1323,15.0882,15.1103,2.3539,-3.6978,15.1536,15.1323,15.1430,2.3218,-7.5596,15.1536,15.1394,15.1465,2.3130,11.2574,37.7076,2946.5264,-389130.8000,451289.2850
4932.0000,15.2776,21.6988,0.0000,326070.6000,-326070.6000,15.4098,0.0000,55579.1765,55579.1765,756.7714,381649.7765,0.0000,-381649.7765,15.2820,20.9769,0.0000,75043.0000,-75043.0000,3.9873,0.0000,12538.8107,12538.8107,195.4331,87581.8107,0.0000,-87581.8107,21.5301,15.2976,18.4139,6.9079,466284.7184,21.6988,21.6574,21.6781,1.9125,3.2079,21.2803,21.2620,21.2711,1.8914,7.1952,21.6988,21.6882,21.6935,1.8600,-12.2019,15.2820,15.2483,15.2652,1.8461,-3.8075,15.2976,15.2820,15.2898,1.7485,-7.7948,15.2976,15.2872,15.2924,1.7373,11.6023,38.8942,3039.2451,-401113.6000,466284.7184
4933.0000,15.4169,21.8413,0.0000,331215.2000,-331215.2000,15.6529,0.0000,56649.3498,56649.3498,769.4989,387864.5498,0.0000,-387864.5498,15.4209,21.1176,0.0000,82649.7000,-82649.7000,4.3915,0.0000,13840.3405,13840.3405,215.3862,96490.0405,0.0000,-96490.0405,21.6657,15.4349,18.5503,7.1365,481711.8110,21.8413,21.8032,21.8222,1.7158,3.1273,21.4027,21.3890,21.3959,1.4817,7.5187,21.8413,21.8318,21.8366,1.7030,-12.5257,15.4209,15.3900,15.4054,1.6694,-3.7538,15.4349,15.4209,15.4279,1.6433,-8.1453,15.4349,15.4253,15.4301,1.6389,11.8991,40.2106,3142.1151,-413864.9000,481711.8110
4934.0000,15.5533,21.9809,0.0000,341003.1000,-341003.1000,16.1155,0.0000,58519.6733,58519.6733,792.9907,399522.7733,0.0000,-399522.7733,15.5572,21.2557,0.0000,88194.7000,-88194.7000,4.6861,0.0000,14801.2122,14801.2122,229.9797,102995.9122,0.0000,-102995.9122,21.8012,15.5705,18.6858,7.4060,499905.2584,21.9809,21.9441,21.9625,1.6698,3.1563,21.5328,21.5190,21.5259,1.5460,7.8424,21.9809,21.9720,21.9765,1.6648,-12.9592,15.5572,15.5275,15.5424,1.6290,-3.8098,15.5705,15.5572,15.5638,1.6171,-8.4959,15.5705,15.5613,15.5659,1.6150,12.3057,41.7476,3262.2197,-429197.8000,499905.2584
4935.0000,15.6763,22.1067,0.0000,348710.5000,-348710.5000,16.4797,0.0000,60024.2519,60024.2519,811.6708,408734.7519,0.0000,-408734.7519,15.6798,21.3799,0.0000,93142.7000,-93142.7000,4.9490,0.0000,15662.5952,15662.5952,243.0320,108805.2952,0.0000,-108805.2952,21.9245,15.6913,18.8079,7.6323,515180.6488,22.1067,22.0734,22.0901,1.5159,3.1672,21.6505,21.6385,21.6445,1.4079,8.1162,22.1067,22.0989,22.1028,1.5014,-13.3125,15.6798,15.6531,15.6665,1.4744,-3.8436,15.6913,15.6798,15.6856,1.4453,-8.7926,15.6913,15.6833,15.6873,1.4417,12.6362,43.0245,3361.9979,-441853.2000,515180.6488
4936.0000,15.7796,22.2124,0.0000,354555.9000,-354555.9000,16.7560,0.0000,61186.6629,61186.6629,825.9729,415742.5629,0.0000,-415742.5629,15.7826,21.4840,0.0000,96243.0000,-96243.0000,5.1137,0.0000,16210.9911,16210.9911,251.2617,112453.9911,0.0000,-112453.9911,22.0301,15.7919,18.9110,7.7956,526201.7206,22.2124,22.1844,22.1984,1.2841,3.1889,21.7530,21.7427,21.7479,1.2242,8.3026,22.2124,22.2060,22.2092,1.2607,-13.5671,15.7826,15.7603,15.7714,1.2430,-3.8807,15.7919,15.7826,15.7873,1.2039,-8.9945,15.7919,15.7854,15.7887,1.1999,12.8752,43.9269,3432.5076,-450798.9000,526201.7206
4937.0000,15.8270,22.2609,0.0000,359010.7000,-359010.7000,16.9665,0.0000,62028.2466,62028.2466,836.9452,421038.9466,0.0000,-421038.9466,15.8285,21.5305,0.0000,88790.9000,-88790.9000,4.7178,0.0000,14966.9816,14966.9816,231.9158,103757.8816,0.0000,-103757.8816,22.0950,15.8325,18.9637,7.7596,523775.3812,22.2609,22.2475,22.2542,0.6501,3.4059,21.8311,21.8231,21.8271,0.9327,8.1237,22.2609,22.2579,22.2594,0.5826,-13.5606,15.8285,15.8181,15.8233,0.6023,-4.0829,15.8325,15.8285,15.8305,0.4983,-8.8007,15.8325,15.8298,15.8311,0.4891,12.8836,43.5700,3404.6202,-447801.6000,523775.3812
4938.0000,15.4332,21.8579,0.0000,267747.5000,-267747.5000,12.6535,0.0000,45812.5024,45812.5024,624.3912,313560.0024,0.0000,-313560.0024,15.4238,21.1205,0.0000,57881.0000,-57881.0000,3.0754,0.0000,9693.0828,9693.0828,151.2132,67574.0828,0.0000,-67574.0828,21.7677,15.3660,18.5668,5.7537,388373.4521,21.8579,21.9635,21.9107,-4.1690,2.7105,21.5154,21.5573,21.5363,-3.5322,5.7860,21.8579,21.8902,21.8740,-4.6742,-9.9430,15.4238,15.5161,15.4700,-4.2870,-3.1927,15.3660,15.4238,15.3949,-5.2798,-6.2681,15.3660,15.4052,15.3856,-5.4004,9.4608,31.6100,2470.0484,-325628.5000,388373.4521
4939.0000,15.2122,21.6319,0.0000,256226.6000,-256226.6000,12.1090,0.0000,43604.2893,43604.2893,595.9122,299830.8893,0.0000,-299830.8893,15.2043,20.8982,0.0000,45188.1000,-45188.1000,2.4010,0.0000,7541.1452,7541.1452,117.8357,52729.2452,0.0000,-52729.2452,21.5486,15.1739,18.3612,5.2854,356764.0072,21.6319,21.7041,21.6680,-2.9522,2.8024,21.3322,21.3625,21.3474,-2.3037,5.2034,21.6319,21.6526,21.6423,-2.8203,-9.3066,15.2043,15.2650,15.2347,-2.8626,-3.2360,15.1739,15.2043,15.1891,-2.5067,-5.6370,15.1739,15.1929,15.1834,-2.4632,8.8730,29.1245,2275.8322,-301414.7000,356764.0072
4940.0000,14.8128,21.2235,0.0000,188506.6000,-188506.6000,8.9087,0.0000,31769.4733,31769.4733,437.7552,220276.0733,0.0000,-220276.0733,14.8032,20.4919,0.0000,26083.3000,-26083.3000,1.3859,0.0000,4325.7614,4325.7614,67.9499,30409.0614,0.0000,-30409.0614,21.2103,14.7107,17.9605,3.8233,258074.5312,21.2235,21.3646,21.2940,-4.5363,2.2081,21.0281,21.0944,21.0612,-3.4765,3.5940,21.2235,21.2725,21.2480,-4.7815,-6.7006,14.8032,14.9261,14.8647,-4.4886,-2.5076,14.7107,14.8032,14.7569,-5.2387,-3.8935,14.7107,14.7685,14.7396,-5.3790,6.4011,20.6492,1613.5591,-214589.9000,258074.5312
4941.0000,14.5645,20.9697,0.0000,179140.7000,-179140.7000,8.4660,0.0000,30010.5142,30010.5142,414.8850,209151.2142,0.0000,-209151.2142,14.5555,20.2412,0.0000,17107.3000,-17107.3000,0.9090,0.0000,2826.4433,2826.4433,44.4881,19933.7433,0.0000,-19933.7433,20.9646,14.4997,17.7321,3.4632,233765.8377,20.9697,21.0709,21.0203,-3.3268,2.2553,20.8326,20.8858,20.8592,-2.4616,3.1643,20.9697,21.0047,20.9872,-3.1705,-6.2107,14.5555,14.6433,14.5994,-3.2241,-2.5190,14.4997,14.5555,14.5276,-2.7908,-3.4280,14.4997,14.5312,14.5154,-2.7284,5.9470,18.7810,1467.5728,-196248.0000,233765.8377
4942.0000,14.3282,20.7281,0.0000,151500.1000,-151500.1000,7.1598,0.0000,25236.4750,25236.4750,350.2870,176736.5750,0.0000,-176736.5750,14.3220,20.0049,0.0000,13049.2000,-13049.2000,0.6934,0.0000,2148.4202,2148.4202,33.8988,15197.6202,0.0000,-15197.6202,20.7378,14.2515,17.4947,2.9106,196466.9800,20.7281,20.8317,20.7799,-2.9240,1.9363,20.6137,20.6809,20.6473,-2.5803,2.6297,20.7281,20.7664,20.7473,-2.9182,-5.2234,14.3220,14.4120,14.3670,-2.8282,-2.1555,14.2515,14.3220,14.2868,-2.9299,-2.8488,14.2515,14.2921,14.2718,-2.9634,5.0043,15.7196,1228.3503,-164549.3000,196466.9800
4943.0000,14.1312,20.5269,0.0000,137670.5000,-137670.5000,6.5062,0.0000,22825.2245,22825.2245,317.8109,160495.7245,0.0000,-160495.7245,14.1258,19.8063,0.0000,8827.3000,-8827.3000,0.4690,0.0000,1449.1085,1449.1085,22.9087,10276.4085,0.0000,-10276.4085,20.5468,14.0606,17.3037,2.5852,174500.1474,20.5269,20.6212,20.5740,-2.5077,1.8215,20.4543,20.5139,20.4841,-1.9929,2.2905,20.5269,20.5629,20.5449,-2.4657,-4.6847,14.1258,14.2086,14.1672,-2.4345,-2.0124,14.0606,14.1258,14.0932,-2.3591,-2.4814,14.0606,14.0965,14.0786,-2.3549,4.4938,13.9517,1090.2039,-146497.8000,174500.1474
4944.0000,13.9732,20.3655,0.0000,119848.1000,-119848.1000,5.6639,0.0000,19795.9094,19795.9094,276.3075,139644.0094,0.0000,-139644.0094,13.9666,19.6453,0.0000,11620.3000,-11620.3000,0.6174,0.0000,1903.1747,1903.1747,30.1324,13523.4747,0.0000,-13523.4747,20.3674,13.9103,17.1388,2.3176,156435.7412,20.3655,20.4561,20.4108,-1.9936,1.5053,20.2202,20.3069,20.2636,-2.6846,2.1227,20.3655,20.3982,20.3818,-1.9911,-4.1586,13.9666,14.0464,14.0065,-1.9629,-1.6822,13.9103,13.9666,13.9384,-1.8910,-2.2996,13.9103,13.9423,13.9263,-1.8611,3.9818,12.5559,981.1367,-131468.4000,156435.7412
4945.0000,13.8535,20.2432,0.0000,115480.4000,-115480.4000,5.4575,0.0000,19020.5345,19020.5345,265.9607,134500.9345,0.0000,-134500.9345,13.8477,19.5251,0.0000,9366.2000,-9366.2000,0.4977,0.0000,1531.3586,1531.3586,24.2714,10897.5586,0.0000,-10897.5586,20.2360,13.8039,17.0200,2.1887,147740.2464,20.2432,20.3167,20.2800,-1.6016,1.4878,20.1183,20.1689,20.1436,-1.4713,1.9855,20.2432,20.2696,20.2564,-1.5367,-3.9697,13.8477,13.9118,13.8798,-1.5521,-1.6533,13.8039,13.8477,13.8258,-1.3824,-2.1509,13.8039,13.8282,13.8160,-1.3539,3.8042,11.8979,929.7160,-124846.6000,147740.2464
4946.0000,13.7533,20.1409,0.0000,106049.0000,-106049.0000,5.0118,0.0000,17425.8599,17425.8599,244.0476,123474.8599,0.0000,-123474.8599,13.7483,19.4245,0.0000,10303.4000,-10303.4000,0.5475,0.0000,1682.1812,1682.1812,26.6871,11985.5812,0.0000,-11985.5812,20.1221,13.7081,16.9151,2.0375,137529.7171,20.1409,20.2074,20.1741,-1.3005,1.3315,19.9793,20.0391,20.0092,-1.6450,1.8790,20.1409,20.1645,20.1527,-1.2755,-3.6803,13.7483,13.8060,13.7771,-1.2619,-1.4881,13.7081,13.7483,13.7282,-1.2018,-2.0356,13.7081,13.7310,13.7195,-1.1879,3.5237,11.1027,867.5821,-116352.4000,137529.7171
4947.0000,13.6367,20.0218,0.0000,97712.0000,-97712.0000,4.6178,0.0000,16011.9875,16011.9875,224.7143,113723.9875,0.0000,-113723.9875,13.6348,19.3097,0.0000,4952.8000,-4952.8000,0.2632,0.0000,807.3091,807.3091,12.8232,5760.1091,0.0000,-5760.1091,20.0293,13.5746,16.8019,1.8002,121515.0524,20.0218,20.0952,20.0585,-1.4187,1.3196,19.9646,19.9834,19.9740,-0.4478,1.5828,20.0218,20.0513,20.0366,-1.4242,-3.2981,13.6348,13.6985,13.6667,-1.3564,-1.4515,13.5746,13.6348,13.6047,-1.5131,-1.7147,13.5746,13.6084,13.5915,-1.5683,3.1662,9.7447,761.4636,-102664.8000,121515.0524
4948.0000,13.6678,20.0536,0.0000,122142.1000,-122142.1000,5.7723,0.0000,20029.9539,20029.9539,280.6840,142172.0539,0.0000,-142172.0539,13.6620,19.3372,0.0000,9911.8000,-9911.8000,0.5267,0.0000,1616.2535,1616.2535,25.6507,11528.0535,0.0000,-11528.0535,20.0032,13.6873,16.8453,2.2733,153447.6032,20.0536,20.0560,20.0548,-0.0682,1.5735,19.8757,19.9085,19.8921,-1.0119,2.1002,20.0536,20.0507,20.0521,0.1646,-4.1988,13.6620,13.6641,13.6630,-0.0673,-1.7486,13.6873,13.6620,13.6746,0.8206,-2.2752,13.6873,13.6695,13.6784,1.0251,4.0238,12.5714,982.3464,-132053.9000,153447.6032
4949.0000,13.7109,20.0976,0.0000,132238.2000,-132238.2000,6.2495,0.0000,21707.5920,21707.5920,303.9466,153945.7920,0.0000,-153945.7920,13.7117,19.3875,0.0000,11191.6000,-11191.6000,0.5947,0.0000,1826.2366,1826.2366,28.9659,13017.8366,0.0000,-13017.8366,20.0260,13.7263,16.8762,2.4637,166297.5975,20.0976,20.0810,20.0893,0.3936,1.6942,19.9008,19.8984,19.8996,0.0674,2.2888,20.0976,20.0901,20.0939,0.4805,-4.5553,13.7117,13.6944,13.7030,0.4594,-1.8849,13.7263,13.7117,13.7190,0.5121,-2.4796,13.7263,13.7181,13.7222,0.5057,4.3645,13.6607,1067.4683,-143429.8000,166297.5975
4950.0000,13.9623,20.3543,0.0000,218567.9000,-218567.9000,10.3293,0.0000,36092.6195,36092.6195,502.5150,254660.5195,0.0000,-254660.5195,13.9605,19.6391,0.0000,2455.0000,-2455.0000,0.1304,0.0000,402.0449,402.0449,6.3553,2857.0449,0.0000,-2857.0449,20.2815,14.0248,17.1532,3.7395,252417.1472,20.3543,20.2923,20.3233,2.8002,3.1281,20.2661,20.1833,20.2247,3.9005,3.2585,20.3543,20.3259,20.3401,2.9484,-7.2012,13.9605,13.9045,13.9325,2.7463,-3.3996,14.0248,13.9605,13.9926,3.2791,-3.5301,14.0248,13.9906,14.0077,3.4221,6.9297,20.8792,1631.5330,-221022.9000,252417.1472
4951.0000,14.2466,20.6448,0.0000,271345.6000,-271345.6000,12.8235,0.0000,45112.0031,45112.0031,624.8861,316457.6031,0.0000,-316457.6031,14.2478,19.9297,0.0000,4062.8000,-4062.8000,0.2159,0.0000,668.1610,668.1610,10.5280,4730.9610,0.0000,-4730.9610,20.5773,14.3006,17.4390,4.6767,315674.2742,20.6448,20.5824,20.6136,3.4804,3.8627,20.5479,20.4882,20.5181,3.5166,4.0786,20.6448,20.6178,20.6313,3.4909,-8.9609,14.2478,14.1911,14.2194,3.4393,-4.2026,14.3006,14.2478,14.2742,3.3743,-4.4184,14.3006,14.2737,14.2872,3.3492,8.6210,26.0500,2035.5810,-275408.4000,315674.2742
4952.0000,14.6194,21.0257,0.0000,294250.7000,-294250.7000,13.9060,0.0000,49359.5068,49359.5068,678.9074,343610.2068,0.0000,-343610.2068,14.6270,20.3136,0.0000,43203.7000,-43203.7000,2.2956,0.0000,7145.8012,7145.8012,112.0876,50349.5012,0.0000,-50349.5012,20.8786,14.6780,17.7783,5.7404,387477.0373,21.0257,20.9360,20.9808,4.4083,3.3959,20.6849,20.6623,20.6736,1.8539,5.6914,21.0257,20.9958,21.0107,4.5555,-10.5102,14.6270,14.5481,14.5875,4.4191,-3.8701,14.6780,14.6270,14.6525,4.5421,-6.1657,14.6780,14.6469,14.6624,4.5055,10.0359,32.3978,2531.6074,-337454.4000,387477.0373
4953.0000,14.9118,21.3246,0.0000,308525.6000,-308525.6000,14.5806,0.0000,52121.4646,52121.4646,713.6110,360647.0646,0.0000,-360647.0646,14.9201,20.6103,0.0000,63721.3000,-63721.3000,3.3858,0.0000,10586.8895,10586.8895,165.5838,74308.1895,0.0000,-74308.1895,21.1514,14.9532,18.0523,6.3631,429511.4051,21.3246,21.2454,21.2850,3.6475,3.1841,20.9181,20.8891,20.9036,2.7520,6.5699,21.3246,21.3026,21.3136,3.6319,-11.3965,14.9201,14.8535,14.8868,3.5883,-3.7316,14.9532,14.9201,14.9366,3.4059,-7.1174,14.9532,14.9318,14.9425,3.3565,10.8490,35.9685,2810.6307,-372246.9000,429511.4051
4954.0000,15.1685,21.5872,0.0000,322779.1000,-322779.1000,15.2542,0.0000,54871.5461,54871.5461,748.0453,377650.6461,0.0000,-377650.6461,15.1762,20.8697,0.0000,79617.3000,-79617.3000,4.2304,0.0000,13280.9186,13280.9186,207.1527,92898.2186,0.0000,-92898.2186,21.3993,15.2027,18.3010,6.8991,465685.9477,21.5872,21.5152,21.5512,3.1895,3.0666,21.1410,21.1154,21.1282,2.6875,7.2969,21.5872,21.5692,21.5782,3.1702,-12.1877,15.1762,15.1175,15.1469,3.1149,-3.6746,15.2027,15.1762,15.1895,3.0278,-7.9050,15.2027,15.1847,15.1937,3.0086,11.5796,39.0430,3050.8717,-402396.4000,465685.9477
4955.0000,15.4096,21.8338,0.0000,336116.7000,-336116.7000,15.8846,0.0000,57477.4371,57477.4371,780.3084,393594.1371,0.0000,-393594.1371,15.4170,21.1136,0.0000,94537.7000,-94537.7000,5.0231,0.0000,15830.0941,15830.0941,246.2506,110367.7941,0.0000,-110367.7941,21.6326,15.4399,18.5363,7.3983,499385.4013,21.8338,21.7643,21.7991,2.9678,2.9556,21.3546,21.3323,21.3435,2.5744,7.9787,21.8338,21.8180,21.8259,2.9657,-12.9290,15.4170,15.3615,15.3892,2.9019,-3.6205,15.4399,15.4170,15.4285,2.8611,-8.6436,15.4399,15.4238,15.4319,2.8508,12.2641,41.9272,3276.2523,-430654.4000,499385.4013
4956.0000,15.5943,22.0228,0.0000,348670.0000,-348670.0000,16.4778,0.0000,59895.9144,59895.9144,810.7797,408565.9144,0.0000,-408565.9144,15.6000,21.2990,0.0000,97623.0000,-97623.0000,5.1871,0.0000,16394.8142,16394.8142,254.5608,114017.8142,0.0000,-114017.8142,21.8272,15.6167,18.7220,7.6884,518963.8672,22.0228,21.9697,21.9963,2.3566,3.0751,21.5487,21.5291,21.5389,2.3348,8.2621,22.0228,22.0110,22.0169,2.2822,-13.4028,15.6000,15.5582,15.5791,2.2683,-3.7636,15.6167,15.6000,15.6084,2.1477,-8.9507,15.6167,15.6050,15.6108,2.1366,12.7142,43.4785,3397.4707,-446293.0000,518963.8672
4957.0000,15.7806,22.2135,0.0000,358315.0000,-358315.0000,16.9336,0.0000,61836.9087,61836.9087,834.2608,420151.9087,0.0000,-420151.9087,15.7861,21.4876,0.0000,108569.2000,-108569.2000,5.7687,0.0000,18288.2490,18288.2490,283.3386,126857.4490,0.0000,-126857.4490,22.0089,15.8023,18.9056,8.0513,543461.3142,22.2135,22.1606,22.1870,2.2789,2.9916,21.7174,21.7013,21.7094,2.0347,8.7603,22.2135,22.2021,22.2078,2.2799,-13.9420,15.7861,15.7447,15.7654,2.2246,-3.7217,15.8023,15.7861,15.7942,2.2200,-9.4903,15.8023,15.7907,15.7965,2.2176,13.2120,45.5860,3562.1509,-466884.2000,543461.3142
4958.0000,15.9659,22.4031,0.0000,372261.6000,-372261.6000,17.5927,0.0000,64540.0269,64540.0269,867.8423,436801.6269,0.0000,-436801.6269,15.9713,21.6753,0.0000,117017.8000,-117017.8000,6.2176,0.0000,19771.3389,19771.3389,305.6476,136789.1389,0.0000,-136789.1389,22.1936,15.9866,19.0901,8.4449,570030.1800,22.4031,22.3510,22.3771,2.2702,3.0218,21.8963,21.8803,21.8883,2.1359,9.2394,22.4031,22.3923,22.3977,2.2690,-14.5710,15.9713,15.9308,15.9511,2.2173,-3.7917,15.9866,15.9713,15.9790,2.2063,-10.0093,15.9866,15.9755,15.9811,2.2040,13.8010,47.8384,3738.1571,-489279.4000,570030.1800
4959.0000,16.1483,22.5898,0.0000,385390.6000,-385390.6000,18.2132,0.0000,67120.6496,67120.6496,899.5995,452511.2496,0.0000,-452511.2496,16.1535,21.8600,0.0000,126041.4000,-126041.4000,6.6970,0.0000,21360.3309,21360.3309,329.4994,147401.7309,0.0000,-147401.7309,22.3753,16.1678,19.2716,8.8357,596410.5306,22.5898,22.5386,22.5642,2.2353,3.0283,22.0713,22.0564,22.0638,2.0955,9.7253,22.5898,22.5796,22.5847,2.2334,-15.1849,16.1535,16.1141,16.1338,2.1825,-3.8387,16.1678,16.1535,16.1607,2.1697,-10.5358,16.1678,16.1574,16.1626,2.1674,14.3745,50.0769,3913.0810,-511432.0000,596410.5306
4960.0000,16.2921,22.7371,0.0000,390465.7000,-390465.7000,18.4531,0.0000,68249.6737,68249.6737,912.5995,458715.3737,0.0000,-458715.3737,16.2964,22.0049,0.0000,132664.4000,-132664.4000,7.0490,0.0000,22536.4809,22536.4809,347.1093,155200.8809,0.0000,-155200.8809,22.5205,16.3072,19.4138,9.0540,611144.0374,22.7371,22.6948,22.7160,1.8080,2.9667,22.2093,22.1977,22.2035,1.6620,10.0157,22.7371,22.7292,22.7332,1.7682,-15.4863,16.2964,16.2645,16.2805,1.7467,-3.8014,16.3072,16.2964,16.3018,1.6801,-10.8503,16.3072,16.2993,16.3032,1.6740,14.6517,51.2954,4008.2969,-523130.1000,611144.0374
4961.0000,16.3657,22.8125,0.0000,398893.4000,-398893.4000,18.8513,0.0000,69851.5738,69851.5738,933.2312,468744.9738,0.0000,-468744.9738,16.3680,22.0775,0.0000,122481.7000,-122481.7000,6.5079,0.0000,20831.7297,20831.7297,320.6833,143313.4297,0.0000,-143313.4297,22.6150,16.3734,19.4942,9.0445,610502.8190,22.8125,22.7911,22.8018,1.0128,3.2974,22.3175,22.3082,22.3128,1.2966,9.8053,22.8125,22.8084,22.8105,0.9101,-15.5540,16.3680,16.3521,16.3601,0.9372,-4.1145,16.3734,16.3680,16.3707,0.8079,-10.6224,16.3734,16.3696,16.3715,0.8001,14.7369,51.0340,3987.8706,-521375.1000,610502.8190
4962.0000,15.9596,22.3966,0.0000,302655.7000,-302655.7000,14.3032,0.0000,52464.0488,52464.0488,708.4424,355119.7488,0.0000,-355119.7488,15.9486,21.6522,0.0000,87435.0000,-87435.0000,4.6457,0.0000,14767.4909,14767.4909,229.0015,102202.4909,0.0000,-102202.4909,22.2617,15.9014,19.0815,6.8867,464853.4421,22.3966,22.5080,22.4523,-4.2407,2.6142,21.9604,21.9986,21.9795,-4.0461,7.2599,22.3966,22.4251,22.4109,-4.8459,-11.6891,15.9486,16.0429,15.9957,-4.4198,-3.2192,15.9014,15.9486,15.9250,-5.4021,-7.8649,15.9014,15.9354,15.9184,-5.4907,11.0841,38.1438,2980.6103,-390090.7000,464853.4421
4963.0000,15.7102,22.1414,0.0000,286627.8000,-286627.8000,13.5458,0.0000,49379.1968,49379.1968,669.0330,336006.9968,0.0000,-336006.9968,15.7011,21.4014,0.0000,70235.2000,-70235.2000,3.7319,0.0000,11814.6065,11814.6065,183.5905,82049.8065,0.0000,-82049.8065,22.0175,15.6727,18.8451,6.2640,422820.0511,22.1414,22.2237,22.1825,-3.2788,2.7326,21.7490,21.7769,21.7630,-2.6361,6.4645,22.1414,22.1614,22.1514,-3.1544,-10.8132,15.7011,15.7677,15.7344,-3.1772,-3.2713,15.6727,15.7011,15.6869,-2.8964,-7.0032,15.6727,15.6919,15.6823,-2.8725,10.2745,34.7357,2714.2957,-356863.0000,422820.0511
4964.0000,15.2803,21.7015,0.0000,215449.2000,-215449.2000,10.1819,0.0000,36726.0317,36726.0317,502.0270,252175.2317,0.0000,-252175.2317,15.2656,20.9601,0.0000,47463.3000,-47463.3000,2.5219,0.0000,7928.5011,7928.5011,123.9245,55391.8011,0.0000,-55391.8011,21.6322,15.1902,18.4112,4.6763,315648.9035,21.7015,21.8568,21.7792,-4.8912,2.1629,21.3741,21.4376,21.4059,-4.3323,4.6848,21.7015,21.7459,21.7237,-5.1846,-8.0190,15.2656,15.3971,15.3313,-4.8870,-2.5533,15.1902,15.2656,15.2279,-5.5619,-5.0752,15.1902,15.2412,15.2157,-5.6536,7.6286,25.5206,1994.2181,-262912.5000,315648.9035
4965.0000,15.0110,21.4261,0.0000,205001.6000,-205001.6000,9.6882,0.0000,34716.0710,34716.0710,476.2807,239717.6710,0.0000,-239717.6710,14.9992,20.6904,0.0000,35920.7000,-35920.7000,1.9086,0.0000,5975.3322,5975.3322,93.6030,41896.0322,0.0000,-41896.0322,21.3636,14.9525,18.1580,4.2483,286760.6450,21.4261,21.5366,21.4814,-3.6167,2.2469,21.1479,21.1950,21.1715,-2.8520,4.1555,21.4261,21.4577,21.4419,-3.4235,-7.4413,14.9992,15.0912,15.0452,-3.4763,-2.5932,14.9525,14.9992,14.9758,-3.0651,-4.5018,14.9525,14.9817,14.9671,-3.0234,7.0950,23.2656,1818.0033,-240922.3000,286760.6450
4966.0000,14.7403,21.1493,0.0000,176978.8000,-176978.8000,8.3639,0.0000,29774.3405,29774.3405,410.4256,206753.1405,0.0000,-206753.1405,14.7305,20.4184,0.0000,26643.6000,-26643.6000,1.4157,0.0000,4413.7597,4413.7597,69.3468,31057.3597,0.0000,-31057.3597,21.1099,14.6688,17.8893,3.5993,242955.3847,21.1493,21.2625,21.2059,-3.3471,2.0290,20.9156,20.9709,20.9432,-2.7775,3.4447,21.1493,21.1855,21.1674,-3.3359,-6.3349,14.7305,14.8265,14.7785,-3.2412,-2.3161,14.6688,14.7305,14.6997,-3.3559,-3.7317,14.6688,14.7073,14.6880,-3.3907,6.0478,19.6032,1531.8222,-203622.4000,242955.3847
4967.0000,14.4961,20.8997,0.0000,163481.0000,-163481.0000,7.7260,0.0000,27342.0650,27342.0650,378.4332,190823.0650,0.0000,-190823.0650,14.4888,20.1737,0.0000,15151.9000,-15151.9000,0.8051,0.0000,2500.8547,2500.8547,39.3907,17652.7547,0.0000,-17652.7547,20.8953,14.4236,17.6594,3.1548,212945.7477,20.8997,21.0025,20.9511,-3.0985,2.0676,20.7702,20.8142,20.7922,-1.8459,2.8727,20.8997,20.9364,20.9181,-3.0320,-5.6584,14.4888,14.5775,14.5332,-2.9837,-2.3070,14.4236,14.4888,14.4562,-2.9609,-3.1120,14.4236,14.4614,14.4425,-2.9864,5.4190,17.0863,1335.1457,-178632.9000,212945.7477
4968.0000,14.2810,20.6799,0.0000,147402.0000,-147402.0000,6.9661,0.0000,24526.1259,24526.1259,340.6561,171928.1259,0.0000,-171928.1259,14.2757,19.9581,0.0000,9632.3000,-9632.3000,0.5118,0.0000,1584.7695,1584.7695,25.0154,11217.0695,0.0000,-11217.0695,20.6978,14.2087,17.4532,2.7727,187160.4287,20.6799,20.7756,20.7278,-2.7181,1.9466,20.6054,20.6597,20.6325,-1.9497,2.4584,20.6799,20.7165,20.6982,-2.6767,-5.0195,14.2757,14.3594,14.3175,-2.6254,-2.1514,14.2087,14.2757,14.2422,-2.6057,-2.6632,14.2087,14.2460,14.2273,-2.6197,4.8147,14.9653,1169.4068,-157034.3000,187160.4287
4969.0000,14.1486,20.5446,0.0000,141713.2000,-141713.2000,6.6972,0.0000,23505.2080,23505.2080,327.0410,165218.4080,0.0000,-165218.4080,14.1428,19.8235,0.0000,10776.4000,-10776.4000,0.5726,0.0000,1769.5201,1769.5201,27.9615,12545.9201,0.0000,-12545.9201,20.5416,14.1049,17.3232,2.6738,180482.5136,20.5446,20.6124,20.5785,-1.8242,1.8405,20.4252,20.4864,20.4558,-2.1561,2.4131,20.5446,20.5690,20.5568,-1.7293,-4.8568,14.1428,14.2022,14.1725,-1.7739,-2.0415,14.1049,14.1428,14.1238,-1.4516,-2.6141,14.1049,14.1251,14.1150,-1.3788,4.6557,14.5388,1136.0786,-152489.6000,180482.5136
4970.0000,14.0457,20.4395,0.0000,131452.1000,-131452.1000,6.2123,0.0000,21749.9736,21749.9736,303.0950,153202.0736,0.0000,-153202.0736,14.0412,19.7208,0.0000,13107.8000,-13107.8000,0.6965,0.0000,2149.1370,2149.1370,33.9920,15256.9370,0.0000,-15256.9370,20.4131,14.0085,17.2108,2.5283,170663.5287,20.4395,20.4959,20.4677,-1.3600,1.6436,20.2652,20.3230,20.2941,-1.9744,2.3401,20.4395,20.4592,20.4494,-1.3195,-4.5687,14.0412,14.0899,14.0655,-1.3134,-1.8386,14.0085,14.0412,14.0248,-1.2176,-2.5351,14.0085,14.0271,14.0178,-1.1959,4.3737,13.8109,1079.2005,-144559.9000,170663.5287
4971.0000,13.9424,20.3340,0.0000,121978.3000,-121978.3000,5.7646,0.0000,20133.0768,20133.0768,281.0600,142111.3768,0.0000,-142111.3768,13.9386,19.6170,0.0000,11945.9000,-11945.9000,0.6347,0.0000,1955.7068,1955.7068,30.9659,13901.6068,0.0000,-13901.6068,20.3046,13.9011,17.1029,2.3415,158051.9346,20.3340,20.3915,20.3628,-1.2899,1.5296,20.1644,20.2064,20.1854,-1.3350,2.1643,20.3340,20.3548,20.3444,-1.2898,-4.2350,13.9386,13.9885,13.9636,-1.2536,-1.7100,13.9011,13.9386,13.9199,-1.2900,-2.3447,13.9011,13.9230,13.9120,-1.2995,4.0546,12.7883,999.2928,-133924.2000,158051.9346
4972.0000,13.9694,20.3616,0.0000,146420.2000,-146420.2000,6.9197,0.0000,24182.8089,24182.8089,337.1493,170603.0089,0.0000,-170603.0089,13.9662,19.6449,0.0000,14634.1000,-14634.1000,0.7776,0.0000,2396.7636,2396.7636,37.9182,17030.8636,0.0000,-17030.8636,20.2913,13.9820,17.1366,2.7750,187312.5702,20.3616,20.3623,20.3620,-0.0323,1.8301,20.1484,20.1588,20.1536,-0.4067,2.6076,20.3616,20.3592,20.3604,0.1700,-5.0896,13.9662,13.9656,13.9659,0.0049,-2.0474,13.9820,13.9662,13.9741,0.6314,-2.8249,13.9820,13.9711,13.9765,0.7552,4.8723,15.3770,1201.5820,-161054.3000,187312.5702
4973.0000,13.9733,20.3656,0.0000,154947.7000,-154947.7000,7.3227,0.0000,25593.5647,25593.5647,356.8483,180541.2647,0.0000,-180541.2647,13.9739,19.6527,0.0000,10970.3000,-10970.3000,0.5829,0.0000,1796.9087,1796.9087,28.4282,12767.2087,0.0000,-12767.2087,20.3077,13.9735,17.1406,2.8613,193140.0580,20.3656,20.3646,20.3651,0.0147,2.0289,20.2057,20.1916,20.1987,0.5209,2.6118,20.3656,20.3650,20.3653,0.0359,-5.2937,13.9739,13.9716,13.9727,0.0595,-2.2466,13.9735,13.9739,13.9737,-0.0278,-2.8295,13.9735,13.9741,13.9738,-0.0558,5.0761,15.7944,1234.1956,-165918.0000,193140.0580
4974.0000,14.2190,20.6165,0.0000,241481.0000,-241481.0000,11.4122,0.0000,40120.4285,40120.4285,556.1508,281601.4285,0.0000,-281601.4285,14.2171,19.8987,0.0000,3462.4000,-3462.4000,0.1840,0.0000,569.1615,569.1615,8.9727,4031.5615,0.0000,-4031.5615,20.5508,14.2746,17.4127,4.1587,280715.6024,20.6165,20.5625,20.5895,2.6849,3.4407,20.5288,20.4610,20.4949,3.5517,3.6247,20.6165,20.5917,20.6041,2.8592,-7.9715,14.2171,14.1684,14.1927,2.6317,-3.7427,14.2746,14.2171,14.2458,3.2608,-3.9267,14.2746,14.2437,14.2591,3.4201,7.6694,23.1674,1810.3364,-244943.4000,280715.6024
4975.0000,14.4942,20.8978,0.0000,290950.3000,-290950.3000,13.7500,0.0000,48659.0440,48659.0440,671.1696,339609.3440,0.0000,-339609.3440,14.4955,20.1805,0.0000,6399.8000,-6399.8000,0.3400,0.0000,1056.4074,1056.4074,16.6015,7456.2074,0.0000,-7456.2074,20.8315,14.5426,17.6871,5.0633,341772.7466,20.8978,20.8412,20.8695,3.3556,4.1000,20.7906,20.7400,20.7653,3.2403,4.4400,20.8978,20.8736,20.8857,3.3750,-9.6500,14.4955,14.4441,14.4698,3.3208,-4.4700,14.5426,14.4955,14.5191,3.2745,-4.8100,14.5426,14.5184,14.5305,3.2519,9.2800,28.1727,2201.4534,-297350.1000,341772.7466
4976.0000,14.8939,21.3063,0.0000,313561.7000,-313561.7000,14.8186,0.0000,52949.2725,52949.2725,724.6536,366510.9725,0.0000,-366510.9725,14.9024,20.5924,0.0000,53843.6000,-53843.6000,2.8609,0.0000,8943.3243,8943.3243,139.8375,62786.9243,0.0000,-62786.9243,21.1461,14.9519,18.0490,6.2575,422383.8944,21.3063,21.2127,21.2595,4.6840,3.4592,20.9319,20.9114,20.9217,1.8640,6.3201,21.3063,21.2767,21.2915,4.8741,-11.3594,14.9024,14.8208,14.8616,4.7053,-3.9859,14.9519,14.9024,14.9271,4.9016,-6.8468,14.9519,14.9208,14.9363,4.8746,10.8327,35.3806,2764.6908,-367405.3000,422383.8944
4977.0000,15.2482,21.6687,0.0000,329075.3000,-329075.3000,15.5518,0.0000,56051.0319,56051.0319,762.5451,385126.3319,0.0000,-385126.3319,15.2589,20.9534,0.0000,87220.9000,-87220.9000,4.6344,0.0000,14568.2607,14568.2607,226.9187,101789.1607,0.0000,-101789.1607,21.4640,15.2939,18.3790,7.1169,480393.8713,21.6687,21.5693,21.6190,4.3155,3.0027,21.1956,21.1673,21.1815,3.1121,7.6371,21.6687,21.6446,21.6566,4.3836,-12.5491,15.2589,15.1775,15.2182,4.2804,-3.6391,15.2939,15.2589,15.2764,4.1916,-8.2735,15.2939,15.2698,15.2819,4.1468,11.9127,40.4461,3160.5178,-416296.2000,480393.8713
4978.0000,15.5147,21.9414,0.0000,342511.7000,-342511.7000,16.1868,0.0000,58722.6331,58722.6331,795.5849,401234.3331,0.0000,-401234.3331,15.5233,21.2213,0.0000,101580.6000,-101580.6000,5.3974,0.0000,17038.3967,17038.3967,264.6931,118618.9967,0.0000,-118618.9967,21.7302,15.5472,18.6387,7.6257,514736.6309,21.9414,21.8608,21.9011,3.3807,2.9046,21.4450,21.4200,21.4325,3.0066,8.3020,21.9414,21.9241,21.9327,3.3088,-13.2821,15.5233,15.4602,15.4918,3.2783,-3.5965,15.5472,15.5233,15.5353,3.1010,-8.9938,15.5472,15.5303,15.5387,3.0768,12.5903,43.2941,3383.0605,-444092.3000,514736.6309
4979.0000,15.7069,22.1380,0.0000,352445.5000,-352445.5000,16.6563,0.0000,60713.0691,60713.0691,820.1476,413158.5691,0.0000,-413158.5691,15.7131,21.4136,0.0000,105843.8000,-105843.8000,5.6239,0.0000,17807.9713,17807.9713,276.1298,123651.7713,0.0000,-123651.7713,21.9325,15.7296,18.8311,7.8969,533042.9913,22.1380,22.0799,22.1089,2.4853,2.9620,21.6434,21.6240,21.6337,2.4051,8.5858,22.1380,22.1260,22.1320,2.3815,-13.6943,15.7131,15.6682,15.6906,2.3770,-3.6775,15.7296,15.7131,15.7213,2.2227,-9.3013,15.7296,15.7178,15.7237,2.2095,12.9788,44.7272,3495.0446,-458289.3000,533042.9913
4980.0000,15.8798,22.3150,0.0000,365791.6000,-365791.6000,17.2870,0.0000,63282.6774,63282.6774,852.3266,429074.2774,0.0000,-429074.2774,15.8849,21.5877,0.0000,108622.2000,-108622.2000,5.7715,0.0000,18326.7509,18326.7509,283.6233,126948.9509,0.0000,-126948.9509,22.1134,15.8996,19.0065,8.1872,552638.9597,22.3150,22.2664,22.2907,2.1702,3.0993,21.8248,21.8078,21.8163,2.1803,8.8708,22.3150,22.3046,22.3098,2.1225,-14.1877,15.8849,15.8470,15.8660,2.0926,-3.8385,15.8996,15.8849,15.8922,2.0393,-9.6100,15.8996,15.8891,15.8943,2.0361,13.4485,46.3178,3619.3421,-474413.8000,552638.9597
4981.0000,16.0781,22.5180,0.0000,376774.8000,-376774.8000,17.8060,0.0000,65505.3753,65505.3753,878.9647,442280.1753,0.0000,-442280.1753,16.0839,21.7894,0.0000,122746.2000,-122746.2000,6.5220,0.0000,20777.8280,20777.8280,320.7562,143524.0280,0.0000,-143524.0280,22.3030,16.1000,19.2015,8.6230,582050.7372,22.5180,22.4624,22.4902,2.3849,2.9703,22.0000,21.9846,21.9923,2.1011,9.4923,22.5180,22.5067,22.5124,2.4220,-14.8357,16.0839,16.0406,16.0623,2.3459,-3.7614,16.1000,16.0839,16.0919,2.3868,-10.2833,16.1000,16.0882,16.0941,2.3873,14.0447,48.8931,3820.5774,-499521.0000,582050.7372
4982.0000,16.2599,22.7041,0.0000,390038.1000,-390038.1000,18.4328,0.0000,68119.9020,68119.9020,911.1563,458158.0020,0.0000,-458158.0020,16.2652,21.9732,0.0000,130255.5000,-130255.5000,6.9210,0.0000,22115.6792,22115.6792,340.6950,152371.1792,0.0000,-152371.1792,22.4865,16.2791,19.3828,8.9929,607021.6541,22.7041,22.6523,22.6782,2.2460,3.0097,22.1790,22.1641,22.1716,2.1403,9.9307,22.7041,22.6941,22.6991,2.2302,-15.4231,16.2652,16.2256,16.2454,2.1874,-3.8373,16.2791,16.2652,16.2721,2.1517,-10.7583,16.2791,16.2689,16.2740,2.1479,14.5956,50.9863,3984.1443,-520293.6000,607021.6541
4983.0000,16.3999,22.8475,0.0000,399073.4000,-399073.4000,18.8598,0.0000,69943.0239,69943.0239,933.4424,469016.4239,0.0000,-469016.4239,16.4040,22.1140,0.0000,132704.1000,-132704.1000,7.0511,0.0000,22584.0543,22584.0543,347.3963,155288.1543,0.0000,-155288.1543,22.6338,16.4143,19.5241,9.2083,621562.3430,22.8475,22.8075,22.8275,1.7788,3.0911,22.3254,22.3133,22.3193,1.7603,10.1421,22.8475,22.8399,22.8437,1.7225,-15.7688,16.4040,16.3739,16.3889,1.7090,-3.9363,16.4143,16.4040,16.4092,1.6310,-10.9873,16.4143,16.4068,16.4106,1.6254,14.9236,52.1370,4074.0568,-531777.5000,621562.3430
4984.0000,16.5361,22.9870,0.0000,405879.1000,-405879.1000,19.1815,0.0000,71379.8615,71379.8615,950.2898,477258.9615,0.0000,-477258.9615,16.5400,22.2519,0.0000,140124.2000,-140124.2000,7.4453,0.0000,23901.7933,23901.7933,367.0632,164025.9933,0.0000,-164025.9933,22.7688,16.5499,19.6593,9.4619,638675.0659,22.9870,22.9488,22.9679,1.6714,3.0384,22.4539,22.4437,22.4488,1.5390,10.4837,22.9870,22.9799,22.9835,1.6635,-16.1431,16.5400,16.5111,16.5256,1.6258,-3.9121,16.5499,16.5400,16.5449,1.6154,-11.3574,16.5499,16.5425,16.5462,1.6142,15.2694,53.6005,4188.4204,-546003.3000,638675.0659
4985.0000,16.6444,23.0980,0.0000,421312.5000,-421312.5000,19.9108,0.0000,74296.5086,74296.5086,987.3663,495609.0086,0.0000,-495609.0086,16.6474,22.3608,0.0000,134340.0000,-134340.0000,7.1380,0.0000,22957.0994,22957.0994,352.1408,157297.0994,0.0000,-157297.0994,22.8924,16.6551,19.7737,9.6403,650720.4791,23.0980,23.0696,23.0838,1.3754,3.3810,22.5886,22.5780,22.5833,1.6009,10.5190,23.0980,23.0924,23.0952,1.3251,-16.5298,16.6474,16.6258,16.6366,1.3169,-4.2576,16.6551,16.6474,16.6512,1.2594,-11.3956,16.6551,16.6495,16.6523,1.2568,15.6532,54.4762,4256.8451,-555652.5000,650720.4791
4986.0000,16.2932,22.7382,0.0000,329254.0000,-329254.0000,15.5602,0.0000,57552.0712,57552.0712,772.2102,386806.0712,0.0000,-386806.0712,16.2837,21.9919,0.0000,106901.4000,-106901.4000,5.6801,0.0000,18156.0951,18156.0951,280.3623,125057.4951,0.0000,-125057.4951,22.5761,16.2479,19.4120,7.6804,518430.0699,22.7382,22.8336,22.7859,-3.6177,2.6031,22.2565,22.2878,22.2721,-3.7785,8.2832,22.7382,22.7605,22.7493,-4.1963,-12.9571,16.2837,16.3630,16.3234,-3.8029,-3.2934,16.2479,16.2837,16.2658,-4.6736,-8.9735,16.2479,16.2745,16.2612,-4.7420,12.2669,42.7925,3343.8641,-436155.4000,518430.0699
4987.0000,16.0722,22.5119,0.0000,310457.9000,-310457.9000,14.6720,0.0000,53967.5891,53967.5891,726.3376,364425.4891,0.0000,-364425.4891,16.0639,21.7692,0.0000,93429.0000,-93429.0000,4.9642,0.0000,15809.9454,15809.9454,244.6024,109238.9454,0.0000,-109238.9454,22.3528,16.0423,19.1976,7.0806,477939.6330,22.5119,22.5875,22.5497,-2.8734,2.6051,22.0508,22.0740,22.0624,-2.5538,7.5694,22.5119,22.5278,22.5198,-2.7926,-12.0668,16.0639,16.1232,16.0936,-2.7960,-3.2359,16.0423,16.0639,16.0531,-2.5898,-8.2001,16.0423,16.0577,16.0500,-2.5718,11.4360,39.5169,3087.9034,-403886.9000,477939.6330
4988.0000,15.5947,22.0231,0.0000,231045.2000,-231045.2000,10.9190,0.0000,39690.2136,39690.2136,539.7154,270735.4136,0.0000,-270735.4136,15.5772,21.2758,0.0000,62241.0000,-62241.0000,3.3071,0.0000,10448.9189,10448.9189,162.7818,72689.9189,0.0000,-72689.9189,21.9262,15.5042,18.7152,5.2204,352375.2812,22.0231,22.1983,22.1107,-5.3210,2.0877,21.6328,21.6944,21.6636,-4.8354,5.3948,22.0231,22.0678,22.0455,-5.7474,-8.8313,15.5772,15.7229,15.6500,-5.3752,-2.5373,15.5042,15.5772,15.5407,-6.2063,-5.8444,15.5042,15.5559,15.5301,-6.2975,8.3817,28.6102,2235.6415,-293286.2000,352375.2812
4989.0000,15.2778,21.6990,0.0000,216512.4000,-216512.4000,10.2322,0.0000,36905.0203,36905.0203,504.1046,253417.4203,0.0000,-253417.4203,15.2636,20.9581,0.0000,45645.1000,-45645.1000,2.4253,0.0000,7624.5386,7624.5386,119.1100,53269.6386,0.0000,-53269.6386,21.6190,15.2135,18.4162,4.6329,312719.5867,21.6990,21.8293,21.7641,-4.2050,2.2156,21.3740,21.4218,21.3979,-3.2293,4.6409,21.6990,21.7332,21.7161,-3.9979,-8.0166,15.2636,15.3703,15.3169,-4.0431,-2.6023,15.2135,15.2636,15.2385,-3.6702,-5.0276,15.2135,15.2463,15.2299,-3.6458,7.6299,25.4182,1986.2162,-262157.5000,312719.5867
4990.0000,14.9678,21.3820,0.0000,186106.2000,-186106.2000,8.7952,0.0000,31483.1306,31483.1306,432.3736,217589.3306,0.0000,-217589.3306,14.9556,20.6462,0.0000,33029.5000,-33029.5000,1.7550,0.0000,5490.6619,5490.6619,86.0682,38520.1619,0.0000,-38520.1619,21.3299,14.8916,18.1107,3.8814,261991.5470,21.3820,21.5121,21.4470,-3.8499,2.0312,21.1107,21.1677,21.1392,-3.1447,3.7862,21.3820,21.4207,21.4014,-3.8211,-6.7640,14.9556,15.0646,15.0101,-3.7260,-2.3467,14.8916,14.9556,14.9236,-3.8238,-4.1017,14.8916,14.9326,14.9121,-3.8577,6.4485,21.1657,1653.9137,-219135.7000,261991.5470
4991.0000,14.7162,21.1247,0.0000,171171.8000,-171171.8000,8.0894,0.0000,28780.6506,28780.6506,396.8431,199952.4506,0.0000,-199952.4506,14.7060,20.3936,0.0000,24097.5000,-24097.5000,1.2804,0.0000,3990.4799,3990.4799,62.7079,28087.9799,0.0000,-28087.9799,21.0900,14.6481,17.8690,3.4489,232804.1145,21.1247,21.2361,21.1804,-3.2402,1.9966,20.9069,20.9594,20.9331,-2.5098,3.2770,21.1247,21.1602,21.1425,-3.1471,-6.0928,14.7060,14.8004,14.7532,-3.1224,-2.2697,14.6481,14.7060,14.6771,-2.9974,-3.5501,14.6481,14.6834,14.6658,-2.9954,5.8197,18.7794,1467.4521,-195269.3000,232804.1145
4992.0000,14.4800,20.8833,0.0000,154091.0000,-154091.0000,7.2822,0.0000,25761.6754,25761.6754,356.6393,179852.6754,0.0000,-179852.6754,14.4724,20.1571,0.0000,15910.7000,-15910.7000,0.8454,0.0000,2625.4455,2625.4455,41.3590,18536.1455,0.0000,-18536.1455,20.8752,14.4061,17.6406,3.0044,202796.2645,20.8833,20.9896,20.9364,-2.9672,1.9155,20.7347,20.7868,20.7607,-2.1036,2.7609,20.8833,20.9207,20.9020,-2.9247,-5.3667,14.4724,14.5638,14.5181,-2.8603,-2.1456,14.4061,14.4724,14.4392,-2.8933,-2.9910,14.4061,14.4451,14.4256,-2.9218,5.1366,16.2769,1271.8989,-170001.7000,202796.2645
4993.0000,14.3254,20.7253,0.0000,147185.8000,-147185.8000,6.9559,0.0000,24516.1543,24516.1543,340.1201,171701.9543,0.0000,-171701.9543,14.3181,20.0009,0.0000,15805.0000,-15805.0000,0.8398,0.0000,2601.9816,2601.9816,41.0432,18406.9816,0.0000,-18406.9816,20.7026,14.2769,17.4898,2.8623,193207.3478,20.7253,20.8042,20.7647,-2.0951,1.8173,20.5503,20.6074,20.5789,-2.2175,2.6571,20.7253,20.7518,20.7385,-1.9954,-5.1386,14.3181,14.3861,14.3521,-2.0264,-2.0387,14.2769,14.3181,14.2975,-1.7333,-2.8785,14.2769,14.3002,14.2886,-1.6762,4.9172,15.6002,1219.0241,-162990.8000,193207.3478
4994.0000,14.1665,20.5629,0.0000,135897.6000,-135897.6000,6.4224,0.0000,22550.2362,22550.2362,313.7123,158447.8362,0.0000,-158447.8362,14.1623,19.8433,0.0000,10234.2000,-10234.2000,0.5438,0.0000,1680.9736,1680.9736,26.5594,11915.1736,0.0000,-11915.1736,20.5585,14.1082,17.3334,2.5676,173310.6324,20.5629,20.6401,20.6015,-1.9923,1.7670,20.4526,20.4913,20.4720,-1.3130,2.3108,20.5629,20.5919,20.5774,-1.9675,-4.6554,14.1623,14.2290,14.1957,-1.9102,-1.9595,14.1082,14.1623,14.1353,-1.9804,-2.5033,14.1082,14.1391,14.1236,-2.0130,4.4629,13.9335,1088.7816,-146131.8000,173310.6324
4995.0000,14.0284,20.4219,0.0000,125529.1000,-125529.1000,5.9324,0.0000,20761.4515,20761.4515,289.4724,146290.5515,0.0000,-146290.5515,14.0244,19.7037,0.0000,8076.9000,-8076.9000,0.4292,0.0000,1323.9515,1323.9515,20.9472,9400.8515,0.0000,-9400.8515,20.4263,13.9741,17.2002,2.3454,158313.2884,20.4219,20.4941,20.4580,-1.7547,1.6603,20.3318,20.3786,20.3552,-1.4322,2.0894,20.4219,20.4496,20.4357,-1.7324,-4.2721,14.0244,14.0879,14.0561,-1.7066,-1.8344,13.9741,14.0244,13.9992,-1.6645,-2.2636,13.9741,14.0018,13.9880,-1.6602,4.0980,12.7176,993.7717,-133606.0000,158313.2884
4996.0000,14.0401,20.4338,0.0000,148904.4000,-148904.4000,7.0371,0.0000,24634.3532,24634.3532,343.0636,173538.7532,0.0000,-173538.7532,14.0356,19.7152,0.0000,11204.8000,-11204.8000,0.5954,0.0000,1836.9745,1836.9745,29.0428,13041.7745,0.0000,-13041.7745,20.3882,14.0484,17.2183,2.7649,186631.9102,20.4338,20.4426,20.4382,-0.2616,1.9363,20.2716,20.2954,20.2835,-0.8884,2.5316,20.4338,20.4342,20.4340,-0.0437,-5.1008,14.0356,14.0425,14.0391,-0.2287,-2.1472,14.0484,14.0356,14.0420,0.4935,-2.7426,14.0484,14.0390,14.0437,0.6501,4.8898,15.2516,1191.7798,-160109.2000,186631.9102
4997.0000,14.0437,20.4375,0.0000,156603.6000,-156603.6000,7.4009,0.0000,25910.3249,25910.3249,360.8297,182513.9249,0.0000,-182513.9249,14.0438,19.7235,0.0000,9606.5000,-9606.5000,0.5104,0.0000,1575.1295,1575.1295,24.9012,11181.6295,0.0000,-11181.6295,20.3901,14.0442,17.2172,2.8687,193640.2942,20.4375,20.4380,20.4378,-0.0283,2.0809,20.2973,20.2936,20.2954,0.1219,2.5913,20.4375,20.4371,20.4373,0.0171,-5.3200,14.0438,14.0426,14.0432,0.0270,-2.2968,14.0442,14.0438,14.0440,0.0013,-2.8073,14.0442,14.0443,14.0442,-0.0166,5.1041,15.8095,1235.3752,-166210.1000,193640.2942
4998.0000,14.2897,20.6888,0.0000,241516.7000,-241516.7000,11.4139,0.0000,40194.2222,40194.2222,556.4909,281710.9222,0.0000,-281710.9222,14.2879,19.9704,0.0000,3851.5000,-3851.5000,0.2046,0.0000,633.7890,633.7890,9.9839,4485.2890,0.0000,-4485.2890,20.6238,14.3453,17.4845,4.1682,281356.6014,20.6888,20.6348,20.6618,2.6807,3.4332,20.5974,20.5356,20.5665,3.2479,3.6379,20.6888,20.6640,20.6764,2.8625,-7.9806,14.2879,14.2390,14.2635,2.6352,-3.7364,14.3453,14.2879,14.3166,3.2664,-3.9410,14.3453,14.3144,14.3298,3.4239,7.6775,23.2175,1814.2459,-245368.2000,281356.6014
4999.0000,14.5579,20.9628,0.0000,290575.9000,-290575.9000,13.7324,0.0000,48670.8695,48670.8695,670.6202,339246.7695,0.0000,-339246.7695,14.5592,20.2449,0.0000,6226.7000,-6226.7000,0.3308,0.0000,1028.8229,1028.8229,16.1573,7255.5229,0.0000,-7255.5229,20.8979,14.6050,17.7515,5.0568,341336.6188,20.9628,20.9075,20.9352,3.2763,4.0981,20.8580,20.8081,20.8331,3.1942,4.4289,20.9628,20.9392,20.9510,3.2911,-9.6343,14.5592,14.5089,14.5340,3.2422,-4.4672,14.6050,14.5592,14.5821,3.1812,-4.7980,14.6050,14.5815,14.5933,3.1559,9.2652,28.1254,2197.7623,-296802.6000,341336.6188
5000.0000,14.9141,21.3270,0.0000,310839.4000,-310839.4000,14.6900,0.0000,52515.3525,52515.3525,718.6673,363354.7525,0.0000,-363354.7525,14.9211,20.6113,0.0000,46595.1000,-46595.1000,2.4758,0.0000,7741.6042,7741.6042,121.0452,54336.7042,0.0000,-54336.7042,21.1824,14.9670,18.0747,6.0965,411512.4118,21.3270,21.2454,21.2862,4.2131,3.5678,20.9856,20.9661,20.9758,1.7004,6.0435,21.3270,21.3000,21.3135,4.3514,-11.1222,14.9211,14.8495,14.8853,4.2164,-4.0714,14.9670,14.9211,14.9441,4.3453,-6.5472,14.9670,14.9389,14.9529,4.3178,10.6186,34.3595,2684.8964,-357434.5000,411512.4118
5001.0000,15.1765,21.5954,0.0000,323603.9000,-323603.9000,15.2932,0.0000,55022.4439,55022.4439,749.9687,378626.3439,0.0000,-378626.3439,15.1835,20.8771,0.0000,63908.4000,-63908.4000,3.3957,0.0000,10661.7524,10661.7524,166.2812,74570.1524,0.0000,-74570.1524,21.4310,15.2121,18.3216,6.6412,448282.1430,21.5954,21.5281,21.5617,3.3025,3.3996,21.2028,21.1767,21.1897,2.5584,6.7953,21.5954,21.5764,21.5859,3.2641,-11.8937,15.1835,15.1270,15.1553,3.2351,-3.9658,15.2121,15.1835,15.1978,3.0393,-7.3615,15.2121,15.1938,15.2029,2.9941,11.3274,37.4498,2926.3781,-387512.3000,448282.1430
5002.0000,15.4029,21.8270,0.0000,335930.7000,-335930.7000,15.8758,0.0000,57436.2032,57436.2032,779.9186,393366.9032,0.0000,-393366.9032,15.4092,21.1057,0.0000,77636.0000,-77636.0000,4.1251,0.0000,12998.3277,12998.3277,202.2318,90634.3277,0.0000,-90634.3277,21.6506,15.4322,18.5414,7.1068,479707.6275,21.8270,21.7678,21.7974,2.8210,3.2983,21.3999,21.3776,21.3887,2.3788,7.4234,21.8270,21.8116,21.8193,2.7945,-12.5775,15.4092,15.3606,15.3849,2.7481,-3.9169,15.4322,15.4092,15.4207,2.6669,-8.0420,15.4322,15.4168,15.4245,2.6508,11.9589,40.1111,3134.3368,-413566.7000,479707.6275
5003.0000,15.6027,22.0314,0.0000,345969.1000,-345969.1000,16.3502,0.0000,59444.2091,59444.2091,804.4625,405413.3091,0.0000,-405413.3091,15.6084,21.3075,0.0000,89041.5000,-89041.5000,4.7311,0.0000,14955.6533,14955.6533,232.1756,103997.1533,0.0000,-103997.1533,21.8456,15.6274,18.7365,7.4905,505609.4442,22.0314,21.9779,22.0047,2.4784,3.2112,21.5786,21.5597,21.5691,2.1542,7.9423,22.0314,22.0184,22.0249,2.4583,-13.1390,15.6084,15.5652,15.5868,2.4136,-3.8730,15.6274,15.6084,15.6179,2.3570,-8.6041,15.6274,15.6143,15.6209,2.3469,12.4772,42.3072,3305.9428,-435010.6000,505609.4442
5004.0000,15.7358,22.1676,0.0000,354435.1000,-354435.1000,16.7503,0.0000,61099.5212,61099.5212,825.2746,415534.6212,0.0000,-415534.6212,15.7397,21.4405,0.0000,87889.6000,-87889.6000,4.6699,0.0000,14793.6188,14793.6188,229.3787,102683.2188,0.0000,-102683.2188,21.9923,15.7518,18.8720,7.6381,515569.6798,22.1676,22.1319,22.1497,1.7282,3.3578,21.7297,21.7140,21.7218,1.8199,8.0277,22.1676,22.1591,22.1634,1.6478,-13.3925,15.7397,15.7112,15.7254,1.6504,-4.0268,15.7518,15.7397,15.7458,1.5204,-8.6967,15.7518,15.7436,15.7477,1.5081,12.7235,43.0149,3361.2485,-442324.7000,515569.6798
