Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5005.0000,15.8712,22.3063,0.0000,360273.0000,-360273.0000,17.0262,0.0000,62314.7823,62314.7823,839.6348,422587.7823,0.0000,-422587.7823,15.8749,21.5776,0.0000,95688.1000,-95688.1000,5.0843,0.0000,16141.8782,16141.8782,249.8816,111829.9782,0.0000,-111829.9782,22.1238,15.8873,19.0055,7.8792,531846.1053,22.3063,22.2712,22.2887,1.6546,3.2833,21.8498,21.8377,21.8438,1.4486,8.3676,22.3063,22.2979,22.3021,1.6514,-13.7428,15.8749,15.8468,15.8609,1.6116,-3.9806,15.8873,15.8749,15.8811,1.6107,-9.0649,15.8873,15.8787,15.8830,1.6099,13.0455,44.4190,3470.9671,-455961.1000,531846.1053
5006.0000,16.0054,22.4436,0.0000,370361.8000,-370361.8000,17.5030,0.0000,64273.8286,64273.8286,863.9532,434635.6286,0.0000,-434635.6286,16.0090,21.7135,0.0000,101283.1000,-101283.1000,5.3815,0.0000,17123.4507,17123.4507,264.6574,118406.5507,0.0000,-118406.5507,22.2573,16.0208,19.1390,8.1551,550469.8569,22.4436,22.4092,22.4264,1.6385,3.3157,21.9788,21.9665,21.9726,1.5325,8.6972,22.4436,22.4356,22.4396,1.6365,-14.1873,16.0090,15.9815,15.9953,1.5993,-4.0405,16.0208,16.0090,16.0149,1.5919,-9.4220,16.0208,16.0126,16.0167,1.5905,13.4625,45.9936,3594.0049,-471644.9000,550469.8569
5007.0000,16.1289,22.5700,0.0000,378546.1000,-378546.1000,17.8897,0.0000,65896.7852,65896.7852,883.8645,444442.8852,0.0000,-444442.8852,16.1323,21.8385,0.0000,106764.5000,-106764.5000,5.6728,0.0000,18087.0660,18087.0660,279.1545,124851.5660,0.0000,-124851.5660,22.3808,16.1427,19.2618,8.3989,566924.7330,22.5700,22.5382,22.5541,1.5188,3.3227,22.0970,22.0860,22.0915,1.4117,8.9955,22.5700,22.5628,22.5664,1.5083,-14.5671,16.1323,16.1070,16.1197,1.4783,-4.0723,16.1427,16.1323,16.1375,1.4566,-9.7451,16.1427,16.1354,16.1390,1.4538,13.8174,47.3762,3702.0404,-485310.6000,566924.7330
5008.0000,16.2421,22.6859,0.0000,385529.1000,-385529.1000,18.2198,0.0000,67302.4715,67302.4715,900.9406,452831.5715,0.0000,-452831.5715,16.2452,21.9529,0.0000,111894.9000,-111894.9000,5.9454,0.0000,18991.9281,18991.9281,292.7377,130886.8281,0.0000,-130886.8281,22.4939,16.2544,19.3742,8.6155,581548.3714,22.6859,22.6567,22.6713,1.3913,3.3194,22.2051,22.1954,22.2002,1.2895,9.2648,22.6859,22.6795,22.6827,1.3801,-14.9004,16.2452,16.2222,16.2337,1.3529,-4.0915,16.2544,16.2452,16.2498,1.3325,-10.0368,16.2544,16.2479,16.2511,1.3302,14.1283,48.6065,3798.1841,-497424.0000,581548.3714
5009.0000,16.2839,22.7288,0.0000,388912.8000,-388912.8000,18.3797,0.0000,67964.3322,67964.3322,909.5638,456877.1322,0.0000,-456877.1322,16.2853,21.9936,0.0000,103578.0000,-103578.0000,5.5035,0.0000,17592.1094,17592.1094,271.1235,121170.1094,0.0000,-121170.1094,22.5535,16.2884,19.4210,8.5501,577131.5510,22.7288,22.7168,22.7228,0.5985,3.5386,22.2766,22.2700,22.2733,0.8590,9.0420,22.7288,22.7263,22.7275,0.5184,-14.8411,16.2853,16.2763,16.2808,0.5459,-4.2921,16.2884,16.2853,16.2868,0.4240,-9.7955,16.2884,16.2863,16.2873,0.4138,14.0876,48.0585,3755.3628,-492490.8000,577131.5510
5010.0000,15.8738,22.3087,0.0000,294958.1000,-294958.1000,13.9395,0.0000,51020.7437,51020.7437,690.0300,345978.8437,0.0000,-345978.8437,15.8637,21.5661,0.0000,71600.5000,-71600.5000,3.8044,0.0000,12076.2503,12076.2503,187.4555,83676.7503,0.0000,-83676.7503,22.2007,15.8116,19.0061,6.4779,437257.3412,22.3087,22.4152,22.3620,-4.3775,2.8258,21.9280,21.9688,21.9484,-3.9435,6.6302,22.3087,22.3390,22.3239,-4.8940,-11.1136,15.8637,15.9553,15.9095,-4.5037,-3.3783,15.8116,15.8637,15.8376,-5.4434,-7.1828,15.8116,15.8477,15.8296,-5.5459,10.5611,35.7110,2790.5065,-366558.6000,437257.3412
5011.0000,15.6177,22.0468,0.0000,279529.8000,-279529.8000,13.2103,0.0000,48046.4721,48046.4721,652.0782,327576.2721,0.0000,-327576.2721,15.6093,21.3084,0.0000,55038.1000,-55038.1000,2.9244,0.0000,9244.4864,9244.4864,143.8096,64282.5864,0.0000,-64282.5864,21.9521,15.5772,18.7647,5.8773,396719.3659,22.0468,22.1251,22.0859,-3.3539,2.9400,21.7178,21.7484,21.7331,-2.6207,5.8643,22.0468,22.0684,22.0576,-3.2363,-10.2704,15.6093,15.6744,15.6418,-3.2524,-3.4286,15.5772,15.6093,15.5933,-2.9718,-6.3530,15.5772,15.5979,15.5875,-2.9444,9.7817,32.4311,2534.2090,-334567.9000,396719.3659
5012.0000,15.1752,21.5940,0.0000,206393.2000,-206393.2000,9.7540,0.0000,35091.9598,35091.9598,480.6201,241485.1598,0.0000,-241485.1598,15.1633,20.8565,0.0000,33404.7000,-33404.7000,1.7749,0.0000,5571.0852,5571.0852,87.1816,38975.7852,0.0000,-38975.7852,21.5668,15.0741,18.3205,4.2772,288709.9891,21.5940,21.7438,21.6689,-5.0555,2.3186,21.3591,21.4282,21.3936,-4.1199,4.0935,21.5940,21.6431,21.6185,-5.3209,-7.4354,15.1633,15.2929,15.2281,-5.0163,-2.6597,15.0741,15.1633,15.1187,-5.7498,-4.4346,15.0741,15.1311,15.1026,-5.8751,7.0943,23.1550,1809.3649,-239797.9000,288709.9891
5013.0000,14.9015,21.3141,0.0000,195601.5000,-195601.5000,9.2439,0.0000,33036.1274,33036.1274,454.1172,228637.6274,0.0000,-228637.6274,14.8913,20.5811,0.0000,23531.3000,-23531.3000,1.2503,0.0000,3907.8333,3907.8333,61.2905,27439.1333,0.0000,-27439.1333,21.2923,14.8371,18.0647,3.8709,261286.1353,21.3141,21.4205,21.3673,-3.6620,2.3634,21.1301,21.1846,21.1573,-2.8740,3.6137,21.3141,21.3489,21.3315,-3.4866,-6.8805,14.8913,14.9824,14.9368,-3.5371,-2.6645,14.8371,14.8913,14.8642,-3.0942,-3.9149,14.8371,14.8687,14.8529,-3.0361,6.5794,21.0476,1644.6881,-219132.8000,261286.1353
5014.0000,14.6314,21.0380,0.0000,167250.6000,-167250.6000,7.9041,0.0000,28063.8300,28063.8300,387.5789,195314.4300,0.0000,-195314.4300,14.6244,20.3110,0.0000,15904.2000,-15904.2000,0.8450,0.0000,2630.4182,2630.4182,41.3752,18534.6182,0.0000,-18534.6182,21.0410,14.5526,17.7968,3.2438,218954.6314,21.0380,21.1468,21.0924,-3.3398,2.1070,20.9076,20.9694,20.9385,-2.6639,2.9521,21.0380,21.0774,21.0577,-3.3266,-5.7971,14.6244,14.7185,14.6715,-3.2251,-2.3530,14.5526,14.6244,14.5885,-3.3492,-3.1981,14.5526,14.5945,14.5736,-3.3936,5.5511,17.5323,1369.9983,-183154.8000,218954.6314
5015.0000,14.4172,20.8191,0.0000,153496.3000,-153496.3000,7.2541,0.0000,25623.5744,25623.5744,355.0612,179119.8744,0.0000,-179119.8744,14.4109,20.0949,0.0000,11563.5000,-11563.5000,0.6144,0.0000,1906.3464,1906.3464,30.0481,13469.8464,0.0000,-13469.8464,20.8299,14.3494,17.5896,2.9137,196674.3039,20.8191,20.9136,20.8664,-2.7510,1.9957,20.7209,20.7809,20.7509,-2.2867,2.6101,20.8191,20.8542,20.8366,-2.6908,-5.2584,14.4109,14.4936,14.4522,-2.6684,-2.2132,14.3494,14.4109,14.3802,-2.5371,-2.8276,14.3494,14.3837,14.3665,-2.5208,5.0409,15.7539,1231.0312,-165059.8000,196674.3039
5016.0000,14.2344,20.6323,0.0000,136387.8000,-136387.8000,6.4456,0.0000,22668.2323,22668.2323,315.0360,159056.0323,0.0000,-159056.0323,14.2286,19.9104,0.0000,11181.3000,-11181.3000,0.5941,0.0000,1838.3353,1838.3353,29.0286,13019.6353,0.0000,-13019.6353,20.6396,14.1691,17.4044,2.6028,175686.4626,20.6323,20.7222,20.6773,-2.3046,1.7547,20.5169,20.5875,20.5522,-2.4204,2.3489,20.6323,20.6657,20.6490,-2.2873,-4.6908,14.2286,14.3074,14.2680,-2.2456,-1.9505,14.1691,14.2286,14.1989,-2.2106,-2.5446,14.1691,14.2027,14.1859,-2.2028,4.4951,14.0846,1100.5930,-147569.1000,175686.4626
5017.0000,14.1097,20.5049,0.0000,131703.5000,-131703.5000,6.2242,0.0000,21824.7244,21824.7244,303.8471,153528.2244,0.0000,-153528.2244,14.1039,19.7843,0.0000,10894.3000,-10894.3000,0.5789,0.0000,1787.8579,1787.8579,28.2619,12682.1579,0.0000,-12682.1579,20.4954,14.0650,17.2802,2.4997,168729.5749,20.5049,20.5731,20.5390,-1.6911,1.6925,20.3721,20.4281,20.4001,-1.8584,2.2714,20.5049,20.5292,20.5170,-1.6150,-4.5317,14.1039,14.1636,14.1338,-1.6430,-1.8818,14.0650,14.1039,14.0845,-1.4030,-2.4606,14.0650,14.0863,14.0757,-1.3530,4.3424,13.6032,1062.9737,-142597.8000,168729.5749
5018.0000,13.9842,20.3767,0.0000,121957.9000,-121957.9000,5.7636,0.0000,20149.6547,20149.6547,281.1316,142107.5547,0.0000,-142107.5547,13.9810,19.6599,0.0000,7932.8000,-7932.8000,0.4215,0.0000,1299.5083,1299.5083,20.5685,9232.3083,0.0000,-9232.3083,20.3759,13.9325,17.1542,2.2772,153714.3591,20.3767,20.4436,20.4101,-1.5777,1.6113,20.2811,20.3217,20.3014,-1.2134,2.0328,20.3767,20.4024,20.3896,-1.5611,-4.1523,13.9810,14.0391,14.0100,-1.5157,-1.7807,13.9325,13.9810,13.9567,-1.5645,-2.2022,13.9325,13.9597,13.9461,-1.5866,3.9829,12.3626,966.0341,-129890.7000,153714.3591
5019.0000,13.9087,20.2996,0.0000,113014.2000,-113014.2000,5.3409,0.0000,18638.6356,18638.6356,260.2997,131652.8356,0.0000,-131652.8356,13.9033,19.5813,0.0000,13697.2000,-13697.2000,0.7278,0.0000,2241.2719,2241.2719,35.4968,15938.4719,0.0000,-15938.4719,20.2614,13.8790,17.0702,2.2132,149392.3266,20.2996,20.3516,20.3256,-1.0430,1.3635,20.0835,20.1560,20.1198,-2.2144,2.0912,20.2996,20.3168,20.3082,-1.0047,-3.9775,13.9033,13.9491,13.9262,-1.0343,-1.5377,13.8790,13.9033,13.8912,-0.8135,-2.2655,13.8790,13.8924,13.8857,-0.7511,3.8032,12.1254,947.4936,-126711.4000,149392.3266
5020.0000,13.8077,20.1964,0.0000,108514.9000,-108514.9000,5.1283,0.0000,17853.9335,17853.9335,249.8127,126368.8335,0.0000,-126368.8335,13.8060,19.4828,0.0000,6492.6000,-6492.6000,0.3450,0.0000,1060.8909,1060.8909,16.8205,7553.4909,0.0000,-7553.4909,20.1839,13.7591,16.9715,2.0094,135632.3996,20.1964,20.2545,20.2254,-1.2314,1.4453,20.1058,20.1113,20.1085,-0.1584,1.7902,20.1964,20.2192,20.2078,-1.2338,-3.6831,13.8060,13.8560,13.8310,-1.1718,-1.5944,13.7591,13.8060,13.7825,-1.3342,-1.9394,13.7591,13.7859,13.7725,-1.3893,3.5339,10.9328,854.3038,-115007.5000,135632.3996
5021.0000,13.7555,20.1431,0.0000,102247.8000,-102247.8000,4.8321,0.0000,16802.1349,16802.1349,235.2293,119049.9349,0.0000,-119049.9349,13.7505,19.4268,0.0000,12784.7000,-12784.7000,0.6793,0.0000,2087.3579,2087.3579,33.1084,14872.0579,0.0000,-14872.0579,20.0971,13.7340,16.9156,2.0039,135264.4102,20.1431,20.1852,20.1642,-0.7620,1.2255,19.9147,19.9844,19.9496,-1.9409,1.9048,20.1431,20.1567,20.1499,-0.7216,-3.6066,13.7505,13.7880,13.7693,-0.7672,-1.3843,13.7340,13.7505,13.7423,-0.5081,-2.0636,13.7340,13.7425,13.7382,-0.4355,3.4479,11.0058,860.0117,-115032.5000,135264.4102
5022.0000,13.7030,20.0895,0.0000,114065.5000,-114065.5000,5.3906,0.0000,18720.9510,18720.9510,262.3273,132786.4510,0.0000,-132786.4510,13.7019,19.3776,0.0000,2270.4000,-2270.4000,0.1206,0.0000,370.4304,370.4304,5.8783,2640.8304,0.0000,-2640.8304,20.0769,13.6785,16.8777,2.0150,136009.4944,20.0895,20.1204,20.1050,-0.7371,1.6123,20.0687,20.0229,20.0458,1.1384,1.7329,20.0895,20.1016,20.0956,-0.6783,-3.7784,13.7019,13.7280,13.7149,-0.6785,-1.7567,13.6785,13.7019,13.6902,-0.6511,-1.8773,13.6785,13.6909,13.6847,-0.6686,3.6340,11.0030,859.7871,-116335.9000,136009.4944
5023.0000,13.7859,20.1741,0.0000,150505.6000,-150505.6000,7.1128,0.0000,24749.9152,24749.9152,346.0133,175255.5152,0.0000,-175255.5152,13.7819,19.4585,0.0000,2601.6000,-2601.6000,0.1382,0.0000,424.9545,424.9545,6.7345,3026.5545,0.0000,-3026.5545,20.1395,13.8189,16.9792,2.6188,176771.1261,20.1741,20.1518,20.1630,0.6774,2.1354,20.1097,20.0901,20.0999,0.6303,2.2736,20.1741,20.1621,20.1681,0.8530,-4.9774,13.7819,13.7618,13.7718,0.6643,-2.3248,13.8189,13.7819,13.8004,1.3070,-2.4631,13.8189,13.7975,13.8082,1.4675,4.7879,14.4737,1130.9990,-153107.2000,176771.1261
5024.0000,13.9435,20.3351,0.0000,167095.2000,-167095.2000,7.8968,0.0000,27580.5223,27580.5223,384.3611,194675.7223,0.0000,-194675.7223,13.9466,19.6251,0.0000,17520.3000,-17520.3000,0.9309,0.0000,2868.6445,2868.6445,45.3676,20388.9445,0.0000,-20388.9445,20.2342,13.9892,17.1117,3.1501,212632.6107,20.3351,20.2778,20.3064,1.7088,2.0717,20.0754,20.0815,20.0785,-0.2810,3.0026,20.3351,20.3129,20.3240,1.8587,-5.8250,13.9466,13.8937,13.9201,1.7670,-2.3219,13.9892,13.9466,13.9679,1.9990,-3.2529,13.9892,13.9642,13.9767,2.0109,5.5748,17.6267,1377.3737,-184615.5000,212632.6107
5025.0000,14.2352,20.6330,0.0000,208671.3000,-208671.3000,9.8616,0.0000,34682.6976,34682.6976,480.4930,243353.9976,0.0000,-243353.9976,14.2445,19.9264,0.0000,38725.2000,-38725.2000,2.0576,0.0000,6368.3710,6368.3710,100.3436,45093.5710,0.0000,-45093.5710,20.4611,14.2986,17.3798,4.1972,283309.1865,20.6330,20.5311,20.5821,3.3037,2.2430,20.2418,20.2131,20.2275,1.7753,4.3006,20.6330,20.6011,20.6171,3.5141,-7.6187,14.2445,14.1553,14.1999,3.3532,-2.6013,14.2986,14.2445,14.2715,3.6414,-4.6589,14.2986,14.2638,14.2812,3.6515,7.2603,23.8123,1860.7239,-247396.5000,283309.1865
5026.0000,14.4646,20.8675,0.0000,229386.0000,-229386.0000,10.8406,0.0000,38335.5994,38335.5994,529.2086,267721.5994,0.0000,-267721.5994,14.4740,20.1587,0.0000,50364.7000,-50364.7000,2.6761,0.0000,8310.9486,8310.9486,130.6643,58675.6486,0.0000,-58675.6486,20.6853,14.5077,17.5965,4.7713,322060.6168,20.8675,20.7805,20.8240,2.8969,2.3063,20.4466,20.4129,20.4297,2.4183,4.9824,20.8675,20.8443,20.8559,2.8593,-8.5343,14.4740,14.4015,14.4378,2.8482,-2.7215,14.5077,14.4740,14.4909,2.6242,-5.3976,14.5077,14.4857,14.4967,2.5784,8.1191,27.0280,2112.0058,-279750.7000,322060.6168
5027.0000,14.6485,21.0555,0.0000,239884.6000,-239884.6000,11.3367,0.0000,40268.0111,40268.0111,554.2733,280152.6111,0.0000,-280152.6111,14.6563,20.3433,0.0000,61453.7000,-61453.7000,3.2653,0.0000,10168.8457,10168.8457,159.5872,71622.5457,0.0000,-71622.5457,20.8652,14.6810,17.7731,5.1598,348289.8519,21.0555,20.9830,21.0193,2.3337,2.2324,20.6030,20.5788,20.5909,1.9225,5.4976,21.0555,21.0381,21.0468,2.2813,-9.1044,14.6563,14.5980,14.6272,2.2628,-2.6905,14.6810,14.6563,14.6687,2.1234,-5.9558,14.6810,14.6642,14.6726,2.1005,8.6462,29.2188,2283.1971,-301338.3000,348289.8519
5028.0000,14.7623,21.1719,0.0000,246076.0000,-246076.0000,11.6293,0.0000,41421.0743,41421.0743,569.2776,287497.0743,0.0000,-287497.0743,14.7674,20.4558,0.0000,61844.8000,-61844.8000,3.2860,0.0000,10250.9633,10250.9633,160.7277,72095.7633,0.0000,-72095.7633,20.9930,14.7819,17.8874,5.2936,357317.0728,21.1719,21.1256,21.1487,1.5399,2.3144,20.7326,20.7131,20.7228,1.5694,5.6004,21.1719,21.1612,21.1666,1.4225,-9.3149,14.7674,14.7311,14.7493,1.4511,-2.7811,14.7819,14.7674,14.7746,1.2561,-6.0671,14.7819,14.7721,14.7770,1.2368,8.8482,29.8627,2333.5167,-307920.8000,357317.0728
5029.0000,14.8556,21.2673,0.0000,253357.9000,-253357.9000,11.9735,0.0000,42743.2939,42743.2939,586.5709,296101.1939,0.0000,-296101.1939,14.8593,20.5488,0.0000,61847.2000,-61847.2000,3.2862,0.0000,10265.8641,10265.8641,160.8109,72113.0641,0.0000,-72113.0641,21.0960,14.8714,17.9837,5.4275,366356.6096,21.2673,21.2327,21.2500,1.1993,2.4202,20.8388,20.8232,20.8310,1.2830,5.7064,21.2673,21.2589,21.2631,1.1424,-9.5532,14.8593,14.8318,14.8456,1.1394,-2.8958,14.8714,14.8593,14.8653,1.0720,-6.1819,14.8714,14.8632,14.8673,1.0673,9.0777,30.5628,2388.2203,-315205.1000,366356.6096
5030.0000,14.8815,21.2937,0.0000,263236.9000,-263236.9000,12.4403,0.0000,44437.8114,44437.8114,609.8248,307674.7114,0.0000,-307674.7114,14.8828,20.5726,0.0000,46854.4000,-46854.4000,2.4895,0.0000,7780.0764,7780.0764,121.8761,54634.4764,0.0000,-54634.4764,21.1635,14.8854,18.0245,5.3559,361520.0756,21.2937,21.2828,21.2883,0.4393,2.8703,20.9529,20.9355,20.9442,1.3435,5.3598,21.2937,21.2912,21.2924,0.3318,-9.5701,14.8828,14.8747,14.8788,0.3782,-3.3169,14.8854,14.8828,14.8841,0.2043,-5.8065,14.8854,14.8839,14.8847,0.1872,9.1234,29.9120,2337.3637,-310091.3000,361520.0756
5031.0000,14.8093,21.2199,0.0000,227555.3000,-227555.3000,10.7541,0.0000,38347.1762,38347.1762,527.2551,265902.4762,0.0000,-265902.4762,14.8076,20.4964,0.0000,49900.6000,-49900.6000,2.6514,0.0000,8276.2802,8276.2802,129.8131,58176.8802,0.0000,-58176.8802,21.0907,14.7946,17.9426,4.8228,325541.9703,21.2199,21.2412,21.2305,-0.7189,2.2892,20.8415,20.8575,20.8495,-1.1654,4.9406,21.2199,21.2268,21.2234,-0.8562,-8.4649,14.8076,14.8268,14.8172,-0.7659,-2.7009,14.7946,14.8076,14.8011,-1.0251,-5.3523,14.7946,14.8035,14.7990,-1.0562,8.0532,26.8594,2098.8308,-277455.9000,325541.9703
5032.0000,14.8187,21.2296,0.0000,233895.8000,-233895.8000,11.0537,0.0000,39424.6392,39424.6392,541.6835,273320.4392,0.0000,-273320.4392,14.8182,20.5072,0.0000,50918.8000,-50918.8000,2.7055,0.0000,8446.5410,8446.5410,132.4186,59365.3410,0.0000,-59365.3410,21.0876,14.8209,17.9543,4.9269,332568.9202,21.2296,21.2301,21.2298,-0.0315,2.3606,20.8440,20.8450,20.8445,-0.0830,5.0661,21.2296,21.2291,21.2293,0.0490,-8.6931,14.8182,14.8181,14.8182,-0.0101,-2.7827,14.8209,14.8182,14.8196,0.2011,-5.4882,14.8209,14.8189,14.8199,0.2298,8.2710,27.5619,2153.7273,-284814.6000,332568.9202
5033.0000,14.7861,21.1962,0.0000,233880.6000,-233880.6000,11.0530,0.0000,39390.9287,39390.9287,541.6825,273271.5287,0.0000,-273271.5287,14.7854,20.4740,0.0000,42276.6000,-42276.6000,2.2463,0.0000,7009.4081,7009.4081,109.9489,49286.0081,0.0000,-49286.0081,21.0771,14.7793,17.9282,4.7859,323047.5999,21.1962,21.2059,21.2010,-0.3700,2.5370,20.8621,20.8594,20.8608,0.1740,4.7833,21.1962,21.1993,21.1978,-0.4032,-8.5160,14.7854,14.7937,14.7895,-0.3683,-2.9356,14.7793,14.7854,14.7823,-0.4721,-5.1819,14.7793,14.7833,14.7813,-0.4886,8.1174,26.6419,2081.8361,-276157.2000,323047.5999
5034.0000,14.7148,21.1234,0.0000,221308.7000,-221308.7000,10.4588,0.0000,37209.3610,37209.3610,512.4528,258518.0610,0.0000,-258518.0610,14.7129,20.4006,0.0000,37901.5000,-37901.5000,2.0138,0.0000,6277.0476,6277.0476,98.5565,44178.5476,0.0000,-44178.5476,21.0191,14.6997,17.8594,4.5038,304005.8843,21.1234,21.1461,21.1347,-0.8223,2.4435,20.8093,20.8182,20.8138,-0.5900,4.4574,21.1234,21.1308,21.1271,-0.8757,-8.0153,14.7129,14.7328,14.7229,-0.8270,-2.8150,14.6997,14.7129,14.7063,-0.9398,-4.8288,14.6997,14.7082,14.7040,-0.9559,7.6438,24.9835,1952.2490,-259210.2000,304005.8843
5035.0000,14.6097,21.0158,0.0000,211661.7000,-211661.7000,10.0029,0.0000,35497.1677,35497.1677,489.8805,247158.8677,0.0000,-247158.8677,14.6071,20.2935,0.0000,27943.5000,-27943.5000,1.4847,0.0000,4620.3981,4620.3981,72.6397,32563.8981,0.0000,-32563.8981,20.9406,14.5859,17.7632,4.1713,281565.9293,21.0158,21.0499,21.0329,-1.2521,2.5068,20.7685,20.7772,20.7729,-0.5163,3.9915,21.0158,21.0276,21.0217,-1.2937,-7.4962,14.6071,14.6369,14.6220,-1.2401,-2.8394,14.5859,14.6071,14.5965,-1.3482,-4.3241,14.5859,14.5989,14.5924,-1.3693,7.1635,23.0057,1797.6959,-239605.2000,281565.9293
5036.0000,14.2604,20.6588,0.0000,149901.3000,-149901.3000,7.0842,0.0000,24929.6900,24929.6900,346.6949,174830.9900,0.0000,-174830.9900,14.2628,19.9449,0.0000,6159.8000,-6159.8000,0.3273,0.0000,1013.2556,1013.2556,16.0053,7173.0556,0.0000,-7173.0556,20.7099,14.1342,17.4220,2.7848,187972.1182,20.6588,20.7850,20.7219,-3.7753,2.0539,20.6695,20.7004,20.6850,-1.0829,2.3812,20.6588,20.7143,20.6865,-4.0674,-5.0303,14.2628,14.3749,14.3189,-3.6808,-2.2523,14.1342,14.2628,14.1985,-4.8255,-2.5796,14.1342,14.2069,14.1706,-5.1127,4.8319,14.8380,1159.4648,-156061.1000,187972.1182
5037.0000,14.0645,20.4587,0.0000,137909.7000,-137909.7000,6.5175,0.0000,22828.6336,22828.6336,318.2199,160738.3336,0.0000,-160738.3336,14.0572,19.7370,0.0000,6040.9000,-6040.9000,0.3210,0.0000,990.6903,990.6903,15.6735,7031.5903,0.0000,-7031.5903,20.5023,13.9973,17.2498,2.5418,171573.4197,20.4587,20.5542,20.5065,-2.6221,1.8819,20.4351,20.5147,20.4749,-2.5574,2.2029,20.4587,20.4963,20.4775,-2.5449,-4.6356,14.0572,14.1452,14.1012,-2.6491,-2.0655,13.9973,14.0572,14.0273,-2.0885,-2.3865,13.9973,14.0271,14.0122,-1.9338,4.4520,13.6752,1068.5964,-143950.6000,171573.4197
5038.0000,13.9323,20.3237,0.0000,122239.6000,-122239.6000,5.7769,0.0000,20171.3817,20171.3817,281.6970,142410.9817,0.0000,-142410.9817,13.9269,19.6051,0.0000,8293.2000,-8293.2000,0.4406,0.0000,1357.4785,1357.4785,21.4989,9650.6785,0.0000,-9650.6785,20.3386,13.8802,17.1094,2.2945,154878.8715,20.3237,20.3991,20.3614,-1.7731,1.6080,20.2283,20.3118,20.2700,-2.4950,2.0487,20.3237,20.3517,20.3377,-1.7096,-4.1689,13.9269,13.9932,13.9600,-1.7262,-1.7788,13.8802,13.9269,13.9035,-1.5159,-2.2194,13.8802,13.9052,13.8927,-1.4643,3.9982,12.4257,970.9639,-130532.8000,154878.8715
5039.0000,13.8150,20.2039,0.0000,110064.9000,-110064.9000,5.2016,0.0000,18112.1021,18112.1021,253.4203,128177.0021,0.0000,-128177.0021,13.8108,19.4878,0.0000,8170.0000,-8170.0000,0.4341,0.0000,1335.0718,1335.0718,21.1681,9505.0718,0.0000,-9505.0718,20.2063,13.7625,16.9844,2.0751,140067.2569,20.2039,20.2751,20.2395,-1.4936,1.4335,20.0921,20.1571,20.1246,-1.7777,1.8676,20.2039,20.2307,20.2173,-1.4757,-3.7680,13.8108,13.8730,13.8419,-1.4477,-1.5892,13.7625,13.8108,13.7867,-1.4328,-2.0233,13.7625,13.7895,13.7760,-1.4308,3.6124,11.2581,879.7206,-118234.9000,140067.2569
5040.0000,13.6735,20.0187,308.9000,86174.4000,-85865.5000,4.0886,63.7304,14133.5241,14197.2545,199.0528,100307.9241,245.1696,-100062.7545,13.6706,19.3459,0.0000,7134.1000,-7134.1000,0.3791,0.0000,1163.4538,1163.4538,18.4754,8297.5538,0.0000,-8297.5538,20.0515,13.5896,16.8205,1.6496,111350.4904,20.0187,20.1393,20.0790,-1.9595,1.1122,19.9376,20.0194,19.9785,-1.7854,1.4913,20.0187,20.0676,20.0431,-2.1241,-2.9764,13.6706,13.7572,13.7139,-1.5680,-1.2365,13.5896,13.6706,13.6301,-1.9125,-1.6156,13.5896,13.6372,13.6134,-1.9852,2.8521,8.9217,697.1539,-92999.6000,111350.4904
5041.0000,13.5646,19.9482,0.0000,81545.0000,-81545.0000,3.8537,0.0000,13340.1382,13340.1382,187.4363,94885.1382,0.0000,-94885.1382,13.5567,19.2307,0.0000,7762.2000,-7762.2000,0.4124,0.0000,1263.8419,1263.8419,20.0907,9026.0419,0.0000,-9026.0419,19.9410,13.5028,16.7219,1.5695,105938.1894,19.9482,20.0240,19.9861,-1.1432,1.0271,19.7967,19.8785,19.8376,-1.7229,1.4396,19.9482,19.9728,19.9605,-1.0199,-2.8266,13.5567,13.6407,13.5987,-1.4126,-1.1471,13.5028,13.5567,13.5297,-1.2335,-1.5595,13.5028,13.5324,13.5176,-1.1785,2.7066,8.5154,665.4083,-89307.2000,105938.1894
5042.0000,13.4761,19.8579,0.0000,71299.0000,-71299.0000,3.3695,0.0000,11639.8421,11639.8421,163.7690,82938.8421,0.0000,-82938.8421,13.4682,19.1412,0.0000,9405.6000,-9405.6000,0.4998,0.0000,1529.5125,1529.5125,24.3331,10935.1125,0.0000,-10935.1125,19.8347,13.4184,16.6266,1.4186,95755.3593,19.8579,19.9430,19.9004,-1.0566,0.8446,19.6449,19.7363,19.6906,-1.7967,1.3443,19.8579,19.8871,19.8725,-1.0845,-2.5250,13.4682,13.5477,13.5079,-1.1175,-0.9566,13.4184,13.4682,13.4433,-1.0653,-1.4563,13.4184,13.4478,13.4331,-1.0420,2.4129,7.7208,603.3145,-80704.6000,95755.3593
5043.0000,13.3942,19.7742,0.0000,63796.9000,-63796.9000,3.0150,0.0000,10395.1824,10395.1824,146.4529,74192.0824,0.0000,-74192.0824,13.3867,19.0589,0.0000,8303.0000,-8303.0000,0.4412,0.0000,1348.6721,1348.6721,21.4731,9651.6721,0.0000,-9651.6721,19.7448,13.3328,16.5388,1.2663,85473.8774,19.7742,19.8641,19.8191,-1.0032,0.7580,19.5679,19.6314,19.5997,-1.1200,1.1992,19.7742,19.8050,19.7896,-1.0229,-2.2570,13.3867,13.4663,13.4265,-1.0048,-0.8579,13.3328,13.3867,13.3598,-1.0304,-1.2991,13.3328,13.3655,13.3491,-1.0358,2.1570,6.8946,538.7502,-72099.9000,85473.8774
5044.0000,13.3483,19.7274,0.0000,61076.5000,-61076.5000,2.8864,0.0000,9941.2927,9941.2927,140.1334,71017.7927,0.0000,-71017.7927,13.3386,19.0102,0.0000,11631.7000,-11631.7000,0.6180,0.0000,1888.0917,1888.0917,30.0720,13519.7917,0.0000,-13519.7917,19.6600,13.3196,16.4898,1.2697,85702.0069,19.7274,19.7995,19.7634,-0.6946,0.6504,19.4149,19.5065,19.4607,-1.6993,1.2685,19.7274,19.7471,19.7373,-0.6540,-2.2360,13.3386,13.4015,13.3700,-0.7043,-0.7561,13.3196,13.3386,13.3291,-0.3930,-1.3742,13.3196,13.3295,13.3245,-0.3197,2.1303,6.9895,546.1717,-72708.2000,85702.0069
5045.0000,13.2890,19.6669,0.0000,56212.8000,-56212.8000,2.6566,0.0000,9137.0320,9137.0320,128.9359,65349.8320,0.0000,-65349.8320,13.2844,18.9554,0.0000,8031.4000,-8031.4000,0.4267,0.0000,1302.7003,1302.7003,20.7600,9334.1003,0.0000,-9334.1003,19.6061,13.2344,16.4202,1.1226,75775.2457,19.6669,19.7425,19.7047,-0.7312,0.6533,19.4315,19.4481,19.4398,-0.2743,1.0800,19.6669,19.6913,19.6791,-0.7242,-2.0033,13.2844,13.3463,13.3154,-0.6821,-0.7433,13.2344,13.2844,13.2594,-0.8635,-1.1700,13.2344,13.2668,13.2506,-0.9146,1.9133,6.1484,480.4472,-64244.2000,75775.2457
5046.0000,13.3092,19.5083,1087.2000,67792.8000,-66705.6000,3.2604,225.6578,11024.4460,11250.1038,158.2538,78817.2460,861.5422,-77955.7038,13.3000,18.9712,0.0000,8760.0000,-8760.0000,0.4655,0.0000,1421.1883,1421.1883,22.6386,10181.1883,0.0000,-10181.1883,19.5102,13.3339,16.4220,1.3149,88755.9561,19.5083,19.6405,19.5744,-1.5951,0.8242,19.3989,19.4192,19.4091,-0.3934,1.2896,19.5083,19.5583,19.5333,-1.7820,-2.4362,13.3000,13.3099,13.3050,-0.1476,-0.9316,13.3339,13.3000,13.3170,0.6728,-1.3971,13.3339,13.3089,13.3214,0.8323,2.3287,7.4297,580.5696,-75465.6000,88755.9561
5047.0000,13.3122,19.6905,0.0000,77694.4000,-77694.4000,3.6718,0.0000,12635.5321,12635.5321,178.1633,90329.9321,0.0000,-90329.9321,13.3134,18.9848,0.0000,8360.1000,-8360.1000,0.4442,0.0000,1356.5619,1356.5619,21.6064,9716.6619,0.0000,-9716.6619,19.5692,13.3102,16.4397,1.4720,99362.9800,19.6905,19.6207,19.6556,0.9578,0.9589,19.4194,19.4150,19.4172,0.0753,1.4031,19.6905,19.6489,19.6697,1.6240,-2.7128,13.3134,13.3091,13.3113,0.0534,-1.0759,13.3102,13.3134,13.3118,-0.0848,-1.5201,13.3102,13.3135,13.3119,-0.1376,2.5959,8.2064,641.2593,-86054.5000,99362.9800
5048.0000,13.3317,19.6555,453.6000,93310.8000,-92857.2000,4.4334,94.1134,15182.1385,15276.2519,215.1525,108492.9385,359.4866,-108133.4519,13.3309,19.0024,0.0000,3943.5000,-3943.5000,0.2095,0.0000,640.0524,640.0524,10.1924,4583.5524,0.0000,-4583.5524,19.6080,13.3436,16.4758,1.6619,112180.2459,19.6555,19.6559,19.6557,-0.0215,1.2835,19.5642,19.5004,19.5323,1.3670,1.4931,19.6555,19.6590,19.6572,-0.1733,-3.1499,13.3309,13.3223,13.3266,0.1626,-1.4079,13.3436,13.3309,13.3373,0.2848,-1.6175,13.3436,13.3361,13.3399,0.3159,3.0254,9.2570,723.3555,-96800.7000,112180.2459
5049.0000,13.4235,19.8042,0.0000,107249.6000,-107249.6000,5.0685,0.0000,17487.4272,17487.4272,245.9731,124737.0272,0.0000,-124737.0272,13.4255,19.0980,0.0000,14992.8000,-14992.8000,0.7966,0.0000,2436.6280,2436.6280,38.7531,17429.4280,0.0000,-17429.4280,19.6795,13.4658,16.5727,2.0825,140566.7021,19.8042,19.7305,19.7674,1.3252,1.2532,19.4847,19.5010,19.4929,-0.4985,2.0498,19.8042,19.7754,19.7898,1.5776,-3.8154,13.4255,13.3811,13.4033,0.9030,-1.4240,13.4658,13.4255,13.4456,1.2850,-2.2206,13.4658,13.4401,13.4530,1.3421,3.6446,11.6951,913.8724,-122242.4000,140566.7021
5050.0000,13.5085,19.8909,0.0000,112697.2000,-112697.2000,5.3260,0.0000,18412.1891,18412.1891,258.6208,131109.3891,0.0000,-131109.3891,13.5143,19.1878,0.0000,20469.2000,-20469.2000,1.0876,0.0000,3330.8040,3330.8040,52.9281,23800.0040,0.0000,-23800.0040,19.7444,13.5414,16.6429,2.2732,153443.8539,19.8909,19.8285,19.8597,1.0919,1.2204,19.5266,19.5165,19.5216,0.3238,2.3081,19.8909,19.8725,19.8817,1.0864,-4.1055,13.5143,13.4641,13.4892,1.0145,-1.4128,13.5414,13.5143,13.5278,0.9698,-2.5004,13.5414,13.5245,13.5330,0.9431,3.9132,12.7928,999.6437,-133166.4000,153443.8539
5051.0000,13.5758,19.9597,0.0000,117579.5000,-117579.5000,5.5567,0.0000,19240.1471,19240.1471,269.9737,136819.6471,0.0000,-136819.6471,13.5812,19.2556,0.0000,24046.3000,-24046.3000,1.2777,0.0000,3916.5822,3916.5822,62.1995,27962.8822,0.0000,-27962.8822,19.8050,13.6004,16.7027,2.4230,163553.9340,19.9597,19.9091,19.9344,0.8790,1.2183,19.5746,19.5596,19.5671,0.5274,2.4960,19.9597,19.9461,19.9529,0.8369,-4.3384,13.5812,13.5400,13.5606,0.8396,-1.4263,13.6004,13.5812,13.5908,0.7377,-2.7040,13.6004,13.5882,13.5943,0.7177,4.1304,13.6358,1065.5243,-141625.8000,163553.9340
5052.0000,13.6391,20.0243,0.0000,121017.6000,-121017.6000,5.7192,0.0000,19832.1739,19832.1739,277.9896,140849.7739,0.0000,-140849.7739,13.6440,19.3191,0.0000,28528.1000,-28528.1000,1.5158,0.0000,4650.7062,4650.7062,73.8120,33178.8062,0.0000,-33178.8062,19.8576,13.6615,16.7596,2.5616,172904.8874,20.0243,19.9777,20.0010,0.7815,1.1767,19.6069,19.5965,19.6017,0.3949,2.6926,20.0243,20.0124,20.0184,0.7677,-4.5424,13.6440,13.6062,13.6251,0.7559,-1.4011,13.6615,13.6440,13.6528,0.7253,-2.9169,13.6615,13.6498,13.6557,0.7183,4.3181,14.4384,1128.2345,-149545.7000,172904.8874
5053.0000,13.6866,20.0727,0.0000,126942.6000,-126942.6000,5.9992,0.0000,20826.3567,20826.3567,291.7202,147768.9567,0.0000,-147768.9567,13.6905,19.3661,0.0000,28300.3000,-28300.3000,1.5037,0.0000,4616.6250,4616.6250,73.2410,32916.9250,0.0000,-32916.9250,19.9129,13.7024,16.8077,2.6626,179722.7971,20.0727,20.0376,20.0552,0.6316,1.2676,19.6732,19.6548,19.6640,0.7295,2.7713,20.0727,20.0641,20.0684,0.5815,-4.7316,13.6905,13.6624,13.6765,0.5972,-1.4985,13.7024,13.6905,13.6965,0.5048,-3.0022,13.7024,13.6946,13.6985,0.4948,4.5007,14.9757,1170.2245,-155242.9000,179722.7971
5054.0000,13.7708,20.1587,0.0000,137184.7000,-137184.7000,6.4832,0.0000,22551.3318,22551.3318,315.3546,159736.0318,0.0000,-159736.0318,13.7756,19.4521,0.0000,34180.3000,-34180.3000,1.8161,0.0000,5582.6246,5582.6246,88.4750,39762.9246,0.0000,-39762.9246,19.9826,13.7977,16.8901,2.9331,197983.2881,20.1587,20.1088,20.1337,0.9255,1.2963,19.7256,19.7113,19.7184,0.6346,3.1125,20.1587,20.1454,20.1521,0.9871,-5.1869,13.7756,13.7341,13.7548,0.9235,-1.5557,13.7977,13.7756,13.7866,1.0658,-3.3718,13.7977,13.7823,13.7900,1.0816,4.9275,16.5680,1294.6503,-171365.0000,197983.2881
5055.0000,13.8816,20.2719,0.0000,146966.0000,-146966.0000,6.9455,0.0000,24222.5095,24222.5095,338.0254,171188.5095,0.0000,-171188.5095,13.8886,19.5665,0.0000,43016.9000,-43016.9000,2.2856,0.0000,7037.3538,7037.3538,111.3865,50054.2538,0.0000,-50054.2538,20.0720,13.9133,16.9926,3.2486,219277.9776,20.2719,20.2036,20.2377,1.2325,1.2580,19.7926,19.7772,19.7849,0.7800,3.5436,20.2719,20.2556,20.2637,1.3255,-5.6875,13.8886,13.8324,13.8605,1.2532,-1.5533,13.9133,13.8886,13.9009,1.3572,-3.8389,13.9133,13.8957,13.9045,1.3591,5.3922,18.4332,1440.3925,-189982.9000,219277.9776
5056.0000,13.9851,20.3436,445.7000,148596.9000,-148151.2000,7.0457,91.4864,24551.4252,24642.9117,343.1662,173148.3252,354.2136,-172794.1117,13.9930,19.6720,0.0000,52154.1000,-52154.1000,2.7711,0.0000,8545.0955,8545.0955,135.1081,60699.1955,0.0000,-60699.1955,20.1366,14.0131,17.0748,3.4350,231859.5093,20.3436,20.2860,20.3148,0.9074,1.1021,19.8467,19.8349,19.8408,0.6518,3.8732,20.3436,20.3332,20.3384,0.8785,-5.9436,13.9930,13.9335,13.9632,1.2168,-1.4249,14.0131,13.9930,14.0030,1.2095,-4.1960,14.0131,13.9982,14.0056,1.1984,5.6209,19.6099,1532.3438,-200305.3000,231859.5093
5057.0000,13.9599,20.2223,1507.6000,130949.1000,-129441.5000,6.2670,309.5843,21622.6891,21932.2734,305.4632,152571.7891,1198.0157,-151373.7734,13.9614,19.6401,0.0000,43043.1000,-43043.1000,2.2870,0.0000,7049.0828,7049.0828,111.5532,50092.1828,0.0000,-50092.1828,20.0838,13.9505,17.0171,2.9979,202356.2337,20.2223,20.2752,20.2488,-0.8189,1.0487,19.8398,19.8401,19.8400,-0.0322,3.3357,20.2223,20.2395,20.2309,-1.3192,-5.2183,13.9614,13.9626,13.9620,-0.0365,-1.3266,13.9505,13.9614,13.9560,-0.5904,-3.6137,13.9505,13.9591,13.9548,-0.6359,4.9403,17.0927,1335.6478,-172484.6000,202356.2337
5058.0000,13.8277,20.1995,181.3000,118432.5000,-118251.2000,5.6064,37.3103,19494.8857,19532.1960,273.1993,137927.3857,143.9897,-137783.3960,13.8218,19.4988,0.0000,29105.3000,-29105.3000,1.5465,0.0000,4756.8907,4756.8907,75.4214,33862.1907,0.0000,-33862.1907,20.0591,13.7766,16.9179,2.5678,173326.4858,20.1995,20.2264,20.2129,-0.4551,1.1303,19.8060,19.8153,19.8107,-0.3756,2.6767,20.1995,20.2049,20.2022,-0.3692,-4.4762,13.8218,13.8880,13.8549,-1.3150,-1.3533,13.7766,13.8218,13.7992,-1.9137,-2.8998,13.7766,13.8085,13.7926,-1.9800,4.2531,14.2912,1116.7321,-147356.5000,173326.4858
5059.0000,13.6614,19.9752,682.0000,107239.0000,-106557.0000,5.1035,140.7341,17583.3626,17724.0967,248.4927,124822.3626,541.2659,-124281.0967,13.6567,19.3319,0.0000,9395.1000,-9395.1000,0.4992,0.0000,1531.8836,1531.8836,24.3319,10926.9836,0.0000,-10926.9836,19.9665,13.5831,16.7748,2.0436,137941.5335,19.9752,20.0857,20.0304,-2.2245,1.3783,19.8853,19.8585,19.8719,0.7159,1.8775,19.9752,20.0209,19.9980,-2.4861,-3.7252,13.6567,13.7415,13.6991,-1.9025,-1.5348,13.5831,13.6567,13.6199,-2.1861,-2.0340,13.5831,13.6270,13.6051,-2.2853,3.5687,11.1890,874.3216,-115952.1000,137941.5335
5060.0000,13.5984,19.3785,4450.3000,78925.5000,-74475.2000,3.9614,919.2949,12921.8197,13841.1146,192.8464,91847.3197,3531.0051,-88316.3146,13.5906,19.2650,0.0000,3167.5000,-3167.5000,0.1683,0.0000,515.9804,515.9804,8.1979,3683.4804,0.0000,-3683.4804,19.6110,13.5661,16.5885,1.4265,96285.6950,19.3785,19.7242,19.5513,-5.8038,1.1542,19.6658,19.7647,19.7152,-1.9126,1.3225,19.3785,19.5385,19.4585,-6.5332,-2.8073,13.5906,13.6447,13.6176,-1.0057,-1.2644,13.5661,13.5906,13.5783,-0.5241,-1.4327,13.5661,13.5767,13.5714,-0.4288,2.6971,8.2463,644.3752,-77642.7000,96285.6950
5061.0000,13.5146,19.6128,1946.1000,75731.5000,-73785.4000,3.6802,402.5596,12374.5919,12777.1515,178.9996,88106.0919,1543.5404,-86562.5515,13.5115,19.1850,0.0000,8101.6000,-8101.6000,0.4305,0.0000,1318.2629,1318.2629,20.9624,9419.8629,0.0000,-9419.8629,19.5731,13.4604,16.5167,1.4358,96916.8251,19.6128,19.5763,19.5946,0.4993,0.9668,19.4557,19.5751,19.5154,-2.4336,1.3973,19.6128,19.5720,19.5924,1.5939,-2.7134,13.5115,13.5708,13.5411,-0.9454,-1.0833,13.4604,13.5115,13.4859,-1.1374,-1.5137,13.4604,13.4912,13.4758,-1.1759,2.5970,8.2051,641.1553,-81887.0000,96916.8251
5062.0000,13.4404,19.3644,2637.5000,62748.0000,-60110.5000,3.1026,546.2480,10235.3053,10781.5533,150.8836,72983.3053,2091.2520,-70892.0533,13.4357,19.1084,0.0000,6246.4000,-6246.4000,0.3319,0.0000,1015.3092,1015.3092,16.1571,7261.7092,0.0000,-7261.7092,19.4442,13.3852,16.4147,1.1891,80262.6246,19.3644,19.5189,19.4417,-1.8673,0.8270,19.4013,19.4619,19.4316,-1.0333,1.1589,19.3644,19.4351,19.3998,-2.3472,-2.2756,13.4357,13.5016,13.4686,-0.8973,-0.9236,13.3852,13.4357,13.4104,-0.9335,-1.2555,13.3852,13.4144,13.3998,-0.9389,2.1790,6.8548,535.6424,-66356.9000,80262.6246
5063.0000,13.4060,19.1141,3418.0000,54066.8000,-50648.8000,2.7329,708.2987,8812.1748,9520.4734,132.9159,62878.9748,2709.7013,-60169.2734,13.3981,19.0704,0.0000,5751.2000,-5751.2000,0.3056,0.0000,934.3268,934.3268,14.8717,6685.5268,0.0000,-6685.5268,19.2634,13.3826,16.3230,1.0210,68920.8264,19.1141,19.3537,19.2339,-2.5292,0.7234,19.2696,19.3633,19.3164,-1.4125,1.0290,19.1141,19.2123,19.1632,-2.8771,-2.0096,13.3981,13.4465,13.4223,-0.5815,-0.8091,13.3826,13.3981,13.3904,-0.2644,-1.1147,13.3826,13.3890,13.3858,-0.1914,1.9238,6.0646,473.8952,-56400.0000,68920.8264
5064.0000,13.5044,18.2663,7124.0000,42171.9000,-35047.9000,2.3636,1473.8793,6889.2831,8363.1624,115.1790,49061.1831,5650.1207,-43411.0624,13.4892,19.1625,0.0000,6530.2000,-6530.2000,0.3470,0.0000,1062.2373,1062.2373,16.8836,7592.4373,0.0000,-7592.4373,18.8249,13.6246,16.2247,0.8054,54367.8533,18.2663,19.0639,18.6651,-6.8867,0.5938,19.1003,19.2332,19.1667,-1.8286,0.9408,18.2663,18.6079,18.4371,-8.7851,-1.7698,13.4892,13.4386,13.4639,0.4801,-0.6722,13.6246,13.4892,13.5569,1.9873,-1.0192,13.6246,13.5306,13.5776,2.2920,1.6914,5.4146,423.1072,-41578.1000,54367.8533
5065.0000,13.5020,19.0200,3752.6000,45265.3000,-41512.7000,2.3344,776.4041,7394.2041,8170.6082,113.6111,52659.5041,2976.1959,-49683.3082,13.5202,19.1938,0.0000,6528.9000,-6528.9000,0.3469,0.0000,1062.4885,1062.4885,16.8863,7591.3885,0.0000,-7591.3885,18.8898,13.4677,16.1787,0.8307,56073.5198,19.0200,18.7256,18.8728,2.4844,0.5849,18.8999,19.0650,18.9825,-2.2460,0.9318,19.0200,18.7964,18.9082,5.6633,-1.7495,13.5202,13.4773,13.4987,0.3980,-0.6625,13.4677,13.5202,13.4939,-0.7819,-1.0094,13.4677,13.5118,13.4897,-1.0822,1.6719,5.3533,418.3171,-48041.6000,56073.5198
5066.0000,13.4561,18.7702,4379.3000,41855.0000,-37475.7000,2.2058,906.7544,6829.7867,7736.5410,107.3966,48684.7867,3472.5456,-45212.2410,13.4579,19.1309,0.0000,9349.3000,-9349.3000,0.4968,0.0000,1520.1386,1520.1386,24.1840,10869.4386,0.0000,-10869.4386,18.8845,13.4110,16.1478,0.8453,57055.5210,18.7702,18.8653,18.8178,-0.6870,0.4877,18.9993,18.9897,18.9945,0.1230,0.9844,18.7702,18.8243,18.7972,-1.3617,-1.7182,13.4579,13.4930,13.4754,-0.3034,-0.5697,13.4110,13.4579,13.4345,-0.7400,-1.0665,13.4110,13.4432,13.4271,-0.7781,1.6361,5.3968,421.7139,-46825.0000,57055.5210
5067.0000,13.4459,18.5394,5036.5000,38943.8000,-33907.3000,2.1024,1043.0052,6353.2422,7396.2474,102.3929,45297.0422,3993.4948,-41303.5474,13.4384,19.1112,0.0000,6978.4000,-6978.4000,0.3708,0.0000,1134.3349,1134.3349,18.0467,8112.7349,0.0000,-8112.7349,18.7611,13.4436,16.1023,0.7515,50725.0420,18.5394,18.7916,18.6655,-1.8596,0.5043,18.9270,18.9710,18.9490,-0.5719,0.8751,18.5394,18.6461,18.5928,-2.4895,-1.5981,13.4384,13.4700,13.4542,-0.2783,-0.5772,13.4436,13.4384,13.4410,0.0566,-0.9480,13.4436,13.4368,13.4402,0.1356,1.5252,4.9393,385.9650,-40885.7000,50725.0420
5068.0000,13.4266,18.9245,4399.8000,51838.3000,-47438.5000,2.6787,911.4422,8453.0257,9364.4679,130.3402,60291.3257,3488.3578,-56802.9679,13.4246,19.0971,0.0000,10394.8000,-10394.8000,0.5523,0.0000,1689.3406,1689.3406,26.8797,12084.1406,0.0000,-12084.1406,18.8536,13.4077,16.1307,1.0054,67866.3256,18.9245,18.7155,18.8200,1.8421,0.6118,18.8966,18.9245,18.9105,-0.4862,1.1641,18.9245,18.8136,18.8691,3.3122,-2.0669,13.4246,13.4470,13.4358,-0.2446,-0.7088,13.4077,13.4246,13.4162,-0.3221,-1.2611,13.4077,13.4193,13.4135,-0.3441,1.9699,6.4502,504.0281,-57833.3000,67866.3256
5069.0000,13.2784,19.5416,639.3000,62826.0000,-62186.7000,3.0024,132.7600,10209.4359,10342.1959,145.8295,73035.4359,506.5400,-72528.8959,13.2771,18.9480,0.0000,10769.0000,-10769.0000,0.5722,0.0000,1746.5653,1746.5653,27.8458,12515.5653,0.0000,-12515.5653,19.1967,13.1568,16.1768,1.2337,83272.1761,19.5416,19.0061,19.2738,5.4548,0.7037,18.9800,18.9462,18.9631,0.6125,1.2759,19.5416,19.3358,19.4387,6.8519,-2.2986,13.2771,13.3852,13.3312,-1.2849,-0.8101,13.1568,13.2771,13.2170,-2.4260,-1.3822,13.1568,13.2389,13.1979,-2.6245,2.1923,7.1307,557.2009,-72955.7000,83272.1761
5070.0000,13.3555,19.6008,1733.4000,145179.6000,-143446.2000,6.9512,359.5058,23634.5513,23994.0571,337.3407,168814.1513,1373.8942,-167440.2571,13.3421,19.0138,0.0000,257.3000,-257.3000,0.0137,0.0000,41.7678,41.7678,0.6649,299.0678,0.0000,-299.0678,19.4965,13.3963,16.4464,2.4278,163873.2698,19.6008,19.4944,19.5476,3.2809,2.1336,19.4913,19.3201,19.4057,5.3188,2.1473,19.6008,19.5751,19.5879,1.7789,-4.8176,13.3421,13.3390,13.3406,0.0913,-2.3125,13.3963,13.3421,13.3692,1.8152,-2.3262,13.3963,13.3638,13.3801,2.1763,4.6387,13.8858,1085.0558,-143703.5000,163873.2698
5071.0000,13.5812,19.9651,0.0000,204101.1000,-204101.1000,9.6456,0.0000,33402.3143,33402.3143,468.1707,237503.4143,0.0000,-237503.4143,13.5793,19.2536,0.0000,942.9000,-942.9000,0.0501,0.0000,153.5722,153.5722,2.4373,1096.4722,0.0000,-1096.4722,19.8661,13.6408,16.7534,3.4490,232805.7547,19.9651,19.8621,19.9136,4.3947,2.9486,19.8519,19.7434,19.7976,4.7074,2.9987,19.9651,19.9211,19.9431,4.2635,-6.6970,13.5793,13.5245,13.5519,2.5283,-3.1985,13.6408,13.5793,13.6100,2.8838,-3.2486,13.6408,13.6093,13.6250,2.9340,6.4471,19.3318,1510.6110,-205044.0000,232805.7547
5072.0000,14.0149,20.4080,0.0000,236853.1000,-236853.1000,11.1935,0.0000,39160.9299,39160.9299,544.0943,276014.0299,0.0000,-276014.0299,14.0273,19.7067,0.0000,45921.2000,-45921.2000,2.4400,0.0000,7527.6498,7527.6498,118.8130,53448.8498,0.0000,-53448.8498,20.2188,14.0974,17.1581,4.7687,321886.6473,20.4080,20.2674,20.3377,5.0963,2.5057,19.9908,19.9609,19.9758,2.1284,4.9457,20.4080,20.3656,20.3868,5.3323,-8.6878,14.0273,13.9089,13.9681,5.0003,-2.9178,14.0974,14.0273,14.0624,5.4365,-5.3578,14.0974,14.0523,14.0749,5.4063,8.2756,27.2069,2125.9868,-282774.3000,321886.6473
5073.0000,14.3582,20.7587,0.0000,255363.3000,-255363.3000,12.0682,0.0000,42568.2487,42568.2487,588.2838,297931.5487,0.0000,-297931.5487,14.3720,20.0555,0.0000,68421.2000,-68421.2000,3.6355,0.0000,11273.2843,11273.2843,177.3497,79694.4843,0.0000,-79694.4843,20.5432,14.4147,17.4789,5.4993,371202.2383,20.7587,20.6307,20.6947,4.2862,2.3150,20.2793,20.2397,20.2595,3.4011,5.9505,20.7587,20.7284,20.7435,4.2832,-9.7532,14.3720,14.2681,14.3201,4.2253,-2.8109,14.4147,14.3720,14.3934,3.9720,-6.4464,14.4147,14.3855,14.4001,3.9025,9.2573,31.3806,2452.1237,-323784.5000,371202.2383
5074.0000,14.6344,21.0411,0.0000,268533.1000,-268533.1000,12.6906,0.0000,45061.7721,45061.7721,620.0291,313594.8721,0.0000,-313594.8721,14.6461,20.3329,0.0000,84427.4000,-84427.4000,4.4859,0.0000,13968.1740,13968.1740,219.1525,98395.5740,0.0000,-98395.5740,20.8160,14.6769,17.7465,6.0254,406717.1294,21.0411,20.9303,20.9857,3.4893,2.1794,20.5283,20.4968,20.5125,3.0311,6.6654,21.0411,21.0185,21.0298,3.4322,-10.5112,14.6461,14.5602,14.6032,3.3943,-2.7349,14.6769,14.6461,14.6615,3.2141,-7.2208,14.6769,14.6548,14.6659,3.1852,9.9557,34.3594,2684.8921,-352960.5000,406717.1294
5075.0000,14.9083,21.3210,0.0000,290323.3000,-290323.3000,13.7204,0.0000,49042.2351,49042.2351,671.5770,339365.5351,0.0000,-339365.5351,14.9190,20.6092,0.0000,97168.1000,-97168.1000,5.1629,0.0000,16143.6031,16143.6031,252.5180,113311.7031,0.0000,-113311.7031,21.0900,14.9471,18.0186,6.6282,447403.0650,21.3210,21.2161,21.2686,3.3914,2.2359,20.7926,20.7629,20.7778,3.1787,7.3988,21.3210,21.3007,21.3109,3.3701,-11.4845,14.9190,14.8388,14.8789,3.3057,-2.8525,14.9471,14.9190,14.9331,3.2551,-8.0154,14.9471,14.9265,14.9368,3.2476,10.8679,37.8048,2954.1212,-387491.4000,447403.0650
5076.0000,15.1058,21.5231,0.0000,305570.2000,-305570.2000,14.4410,0.0000,51866.5319,51866.5319,708.1467,357436.7319,0.0000,-357436.7319,15.1135,20.8062,0.0000,96475.7000,-96475.7000,5.1261,0.0000,16077.2101,16077.2101,251.0147,112552.9101,0.0000,-112552.9101,21.3078,15.1326,18.2202,6.9043,466042.3933,21.5231,21.4500,21.4865,2.6078,2.4718,21.0156,20.9910,21.0033,2.6994,7.5979,21.5231,21.5089,21.5160,2.4524,-11.9692,15.1135,15.0582,15.0859,2.4748,-3.1050,15.1326,15.1135,15.1230,2.2699,-8.2311,15.1326,15.1188,15.1257,2.2572,11.3360,39.2066,3063.6576,-402045.9000,466042.3933
5077.0000,15.3312,21.7537,0.0000,320288.2000,-320288.2000,15.1365,0.0000,54665.3981,54665.3981,743.2457,374953.5981,0.0000,-374953.5981,15.3392,21.0347,0.0000,109730.4000,-109730.4000,5.8304,0.0000,18351.3053,18351.3053,285.7450,128081.7053,0.0000,-128081.7053,21.5274,15.3602,18.4438,7.3887,498736.5508,21.7537,21.6754,21.7145,2.7295,2.4149,21.2224,21.2014,21.2119,2.4951,8.2453,21.7537,21.7387,21.7462,2.7560,-12.7216,15.3392,15.2794,15.3093,2.6744,-3.1020,15.3602,15.3392,15.3497,2.7130,-8.9324,15.3602,15.3446,15.3524,2.7137,12.0345,42.0362,3284.7694,-430018.6000,498736.5508
5078.0000,15.5496,21.9771,0.0000,337713.3000,-337713.3000,15.9600,0.0000,57949.7835,57949.7835,784.8821,395663.0835,0.0000,-395663.0835,15.5572,21.2556,0.0000,118393.5000,-118393.5000,6.2907,0.0000,19869.2901,19869.2901,308.6139,138262.7901,0.0000,-138262.7901,21.7483,15.5761,18.6622,7.8475,529705.1863,21.9771,21.9022,21.9396,2.6944,2.4913,21.4390,21.4186,21.4288,2.5954,8.7820,21.9771,21.9633,21.9702,2.6814,-13.4687,15.5572,15.5007,15.5289,2.6284,-3.2231,15.5761,15.5572,15.5666,2.5961,-9.5138,15.5761,15.5620,15.5690,2.5923,12.7369,44.6408,3488.2956,-456106.8000,529705.1863
5079.0000,15.7485,22.1806,0.0000,352480.1000,-352480.1000,16.6579,0.0000,60781.5645,60781.5645,820.4241,413261.6645,0.0000,-413261.6645,15.7552,21.4563,0.0000,125569.5000,-125569.5000,6.6720,0.0000,21141.2589,21141.2589,327.6413,146710.7589,0.0000,-146710.7589,21.9517,15.7715,18.8616,8.2387,556113.1815,22.1806,22.1134,22.1470,2.4804,2.5594,21.6385,21.6204,21.6295,2.3994,9.2313,22.1806,22.1686,22.1746,2.4443,-14.0985,15.7552,15.7051,15.7302,2.4061,-3.3286,15.7715,15.7552,15.7634,2.3518,-10.0006,15.7715,15.7593,15.7654,2.3475,13.3293,46.8373,3659.9332,-478049.6000,556113.1815
5080.0000,15.9055,22.3413,0.0000,359720.6000,-359720.6000,17.0001,0.0000,62272.2295,62272.2295,838.4205,421992.8295,0.0000,-421992.8295,15.9109,21.6141,0.0000,130475.5000,-130475.5000,6.9327,0.0000,22023.2464,22023.2464,340.7503,152498.7464,0.0000,-152498.7464,22.1138,15.9233,19.0185,8.4657,571434.8151,22.3413,22.2873,22.3143,1.9971,2.5644,21.7959,21.7819,21.7889,1.9020,9.4970,22.3413,22.3320,22.3367,1.9343,-14.4357,15.9109,15.8712,15.8910,1.9195,-3.3558,15.9233,15.9109,15.9171,1.8330,-10.2885,15.9233,15.9140,15.9186,1.8269,13.6443,48.0771,3756.8096,-490196.1000,571434.8151
5081.0000,16.0354,22.4743,0.0000,375258.8000,-375258.8000,17.7344,0.0000,65172.3314,65172.3314,875.5838,440431.1314,0.0000,-440431.1314,16.0395,21.7444,0.0000,125552.7000,-125552.7000,6.6711,0.0000,21237.2826,21237.2826,328.1297,146789.9826,0.0000,-146789.9826,22.2602,16.0497,19.1549,8.6608,584605.3901,22.4743,22.4342,22.4543,1.6666,2.8909,21.9530,21.9393,21.9462,1.8756,9.5620,22.4743,22.4668,22.4706,1.5933,-14.8435,16.0395,16.0095,16.0245,1.5886,-3.6878,16.0497,16.0395,16.0446,1.5166,-10.3589,16.0497,16.0422,16.0459,1.5142,14.0466,49.0523,3833.0196,-500811.5000,584605.3901
5082.0000,15.7068,22.1379,0.0000,284428.9000,-284428.9000,13.4419,0.0000,48996.2275,48996.2275,664.2489,333425.1275,0.0000,-333425.1275,15.6966,21.3968,0.0000,97939.7000,-97939.7000,5.2039,0.0000,16473.7197,16473.7197,256.1169,114413.4197,0.0000,-114413.4197,21.9701,15.6581,18.8141,6.7250,453936.4309,22.1379,22.2413,22.1896,-3.2165,2.1345,21.6424,21.6751,21.6588,-3.4903,7.3384,22.1379,22.1615,22.1497,-3.8944,-11.3074,15.6966,15.7830,15.7398,-3.4581,-2.7460,15.6581,15.6966,15.6773,-4.4540,-7.9499,15.6581,15.6872,15.6726,-4.5270,10.6959,37.4909,2929.5907,-382368.6000,453936.4309
5083.0000,15.5268,21.9538,0.0000,274584.0000,-274584.0000,12.9766,0.0000,47090.6603,47090.6603,639.8044,321674.6603,0.0000,-321674.6603,15.5187,21.2167,0.0000,84030.2000,-84030.2000,4.4648,0.0000,14093.5829,14093.5829,219.3946,98123.7829,0.0000,-98123.7829,21.7912,15.4995,18.6454,6.2704,423254.8796,21.9538,22.0268,21.9903,-2.4267,2.2756,21.4902,21.5099,21.5000,-1.9378,6.7404,21.9538,21.9685,21.9611,-2.2977,-10.7010,15.5187,15.5754,15.5471,-2.3478,-2.8373,15.4995,15.5187,15.5091,-2.0521,-7.3021,15.4995,15.5132,15.5064,-2.0288,10.1393,35.0341,2737.6161,-358614.2000,423254.8796
5084.0000,15.0695,21.4858,0.0000,198881.4000,-198881.4000,9.3990,0.0000,33727.6485,33727.6485,462.8393,232609.0485,0.0000,-232609.0485,15.0520,20.7438,0.0000,49372.1000,-49372.1000,2.6233,0.0000,8219.7147,8219.7147,128.8014,57591.8147,0.0000,-57591.8147,21.4072,14.9668,18.1870,4.4243,298643.0775,21.4858,21.6686,21.5772,-5.0070,1.8830,21.1303,21.1928,21.1615,-4.1067,4.5063,21.4858,21.5358,21.5108,-5.4564,-7.5159,15.0520,15.2062,15.1291,-5.0662,-2.2585,14.9668,15.0520,15.0094,-6.0527,-4.8819,14.9668,15.0262,14.9965,-6.1748,7.1404,24.1365,1886.0627,-248253.5000,298643.0775
5085.0000,14.7735,21.1832,0.0000,186480.7000,-186480.7000,8.8129,0.0000,31398.0914,31398.0914,432.6321,217878.7914,0.0000,-217878.7914,14.7590,20.4472,0.0000,33532.4000,-33532.4000,1.7817,0.0000,5557.3749,5557.3749,87.2969,39089.7749,0.0000,-39089.7749,21.1273,14.7027,17.9150,3.8894,262531.4741,21.1832,21.3176,21.2504,-3.9657,2.0264,20.9104,20.9600,20.9352,-2.7542,3.8081,21.1832,21.2211,21.2022,-3.7464,-6.7865,14.7590,14.8707,14.8148,-3.8147,-2.3437,14.7027,14.7590,14.7308,-3.3842,-4.1254,14.7027,14.7382,14.7204,-3.3536,6.4692,21.2405,1659.7641,-220013.1000,262531.4741
5086.0000,14.4816,20.8848,0.0000,157578.0000,-157578.0000,7.4470,0.0000,26345.6070,26345.6070,364.8499,183923.6070,0.0000,-183923.6070,14.4708,20.1554,0.0000,20941.7000,-20941.7000,1.1127,0.0000,3455.5336,3455.5336,54.4492,24397.2336,0.0000,-24397.2336,20.8683,14.3936,17.6310,3.1669,213763.5210,20.8848,21.0185,20.9517,-3.6275,1.8634,20.6958,20.7547,20.7252,-2.5553,2.9761,20.8848,20.9289,20.9069,-3.5856,-5.5836,14.4708,14.5842,14.5275,-3.4896,-2.1114,14.3936,14.4708,14.4322,-3.6259,-3.2241,14.3936,14.4409,14.4172,-3.6810,5.3356,17.1451,1339.7458,-178519.7000,213763.5210
5087.0000,14.2578,20.6562,0.0000,144015.7000,-144015.7000,6.8061,0.0000,23949.4152,23949.4152,332.7979,167965.1152,0.0000,-167965.1152,14.2487,19.9307,0.0000,14796.4000,-14796.4000,0.7862,0.0000,2433.4237,2433.4237,38.4238,17229.8237,0.0000,-17229.8237,20.6530,14.1842,17.4186,2.8063,189425.8495,20.6562,20.7678,20.7120,-2.9144,1.7918,20.5125,20.5718,20.5421,-2.2317,2.5780,20.6562,20.6947,20.6755,-2.8149,-5.0143,14.2487,14.3446,14.2967,-2.8078,-2.0066,14.1842,14.2487,14.2165,-2.6252,-2.7928,14.1842,14.2215,14.2029,-2.6091,4.7994,15.1933,1187.2230,-158812.1000,189425.8495
