Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5088.0000,14.0571,20.4512,0.0000,128385.7000,-128385.7000,6.0674,0.0000,21248.3719,21248.3719,296.2387,149634.0719,0.0000,-149634.0719,14.0508,19.7305,0.0000,9844.0000,-9844.0000,0.5230,0.0000,1614.2364,1614.2364,25.5394,11458.2364,0.0000,-11458.2364,20.4659,13.9801,17.2230,2.4424,164864.2041,20.4512,20.5557,20.5034,-2.5392,1.6657,20.3585,20.4173,20.3879,-1.8834,2.1888,20.4512,20.4900,20.4706,-2.4944,-4.4017,14.0508,14.1414,14.0961,-2.4422,-1.8481,13.9801,14.0508,14.0155,-2.4476,-2.3712,13.9801,14.0202,14.0001,-2.4685,4.2193,13.1791,1029.8311,-138229.7000,164864.2041
5089.0000,13.9330,20.3244,0.0000,123714.4000,-123714.4000,5.8466,0.0000,20415.0595,20415.0595,285.0818,144129.4595,0.0000,-144129.4595,13.9259,19.6042,0.0000,10888.5000,-10888.5000,0.5785,0.0000,1782.2685,1782.2685,28.2260,12670.7685,0.0000,-12670.7685,20.3172,13.8868,17.1020,2.3609,159357.6800,20.3244,20.3994,20.3619,-1.7301,1.5764,20.1859,20.2515,20.2187,-2.0641,2.1550,20.3244,20.3504,20.3374,-1.6294,-4.2702,13.9259,13.9914,13.9587,-1.6808,-1.7560,13.8868,13.9259,13.9064,-1.3383,-2.3346,13.8868,13.9079,13.8974,-1.2624,4.0906,12.8404,1003.3648,-134602.9000,159357.6800
5090.0000,13.8325,20.2218,0.0000,114566.2000,-114566.2000,5.4143,0.0000,18860.6034,18860.6034,263.7855,133426.8034,0.0000,-133426.8034,13.8274,19.5045,0.0000,11903.0000,-11903.0000,0.6325,0.0000,1945.5510,1945.5510,30.8401,13848.5510,0.0000,-13848.5510,20.1962,13.7908,16.9935,2.2132,149387.6545,20.2218,20.2855,20.2536,-1.3286,1.4227,20.0451,20.1038,20.0745,-1.7627,2.0551,20.2218,20.2437,20.2327,-1.2850,-3.9916,13.8274,13.8820,13.8547,-1.2766,-1.5939,13.7908,13.8274,13.8091,-1.1962,-2.2264,13.7908,13.8119,13.8013,-1.1810,3.8203,12.0794,943.9021,-126469.2000,149387.6545
5091.0000,13.7358,20.1230,0.0000,106290.8000,-106290.8000,5.0232,0.0000,17458.4118,17458.4118,244.5703,123749.2118,0.0000,-123749.2118,13.7315,19.4075,0.0000,10636.8000,-10636.8000,0.5652,0.0000,1736.1965,1736.1965,27.5484,12372.9965,0.0000,-12372.9965,20.0952,13.6917,16.8934,2.0448,138023.7852,20.1230,20.1856,20.1543,-1.2203,1.3282,19.9534,19.9972,19.9753,-1.2188,1.8934,20.1230,20.1454,20.1342,-1.2114,-3.6950,13.7315,13.7857,13.7586,-1.1821,-1.4860,13.6917,13.7315,13.7116,-1.1991,-2.0512,13.6917,13.7149,13.7033,-1.2055,3.5372,11.1602,872.0737,-116927.6000,138023.7852
5092.0000,13.7671,20.1550,0.0000,129462.0000,-129462.0000,6.1183,0.0000,21279.9788,21279.9788,297.6978,150741.9788,0.0000,-150741.9788,13.7632,19.4396,0.0000,14197.9000,-14197.9000,0.7544,0.0000,2318.5134,2318.5134,36.7570,16516.4134,0.0000,-16516.4134,20.0795,13.7832,16.9313,2.4726,166900.6963,20.1550,20.1550,20.1550,-0.0143,1.5924,19.9250,19.9404,19.9327,-0.5361,2.3468,20.1550,20.1516,20.1533,0.2082,-4.5259,13.7632,13.7617,13.7625,0.0252,-1.7880,13.7832,13.7632,13.7732,0.7217,-2.5423,13.7832,13.7693,13.7762,0.8585,4.3303,13.7208,1072.1657,-143659.9000,166900.6963
5093.0000,13.7771,20.1652,0.0000,141046.8000,-141046.8000,6.6657,0.0000,23189.6855,23189.6855,324.4033,164236.4855,0.0000,-164236.4855,13.7779,19.4544,0.0000,8682.3000,-8682.3000,0.4613,0.0000,1418.1149,1418.1149,22.4805,10100.4149,0.0000,-10100.4149,20.1083,13.7794,16.9439,2.5774,173975.5543,20.1652,20.1617,20.1635,0.0806,1.8736,20.0220,19.9952,20.0086,0.8939,2.3349,20.1652,20.1634,20.1643,0.1112,-4.7922,13.7779,13.7729,13.7754,0.1338,-2.0681,13.7794,13.7779,13.7786,0.0435,-2.5295,13.7794,13.7790,13.7792,0.0139,4.5976,14.2298,1111.9332,-149729.1000,173975.5543
5094.0000,14.0399,20.4335,0.0000,229802.6000,-229802.6000,10.8603,0.0000,38017.7088,38017.7088,528.5736,267820.3088,0.0000,-267820.3088,14.0374,19.7169,0.0000,2406.0000,-2406.0000,0.1278,0.0000,394.4626,394.4626,6.2301,2800.4626,0.0000,-2800.4626,20.3649,14.1027,17.2338,3.9319,265402.3564,20.4335,20.3731,20.4033,2.8724,3.2924,20.3486,20.2750,20.3118,3.6372,3.4203,20.4335,20.4056,20.4195,3.0580,-7.5678,14.0374,13.9830,14.0102,2.8115,-3.5775,14.1027,14.0374,14.0700,3.4945,-3.7053,14.1027,14.0678,14.0852,3.6709,7.2828,21.9386,1714.3117,-232208.6000,265402.3564
5095.0000,14.3534,20.7538,0.0000,284237.6000,-284237.6000,13.4328,0.0000,47376.0548,47376.0548,654.9095,331613.6548,0.0000,-331613.6548,14.3551,20.0383,0.0000,7756.3000,-7756.3000,0.4121,0.0000,1277.6270,1277.6270,20.1054,9033.9270,0.0000,-9033.9270,20.6771,14.4096,17.5433,4.9583,334683.8262,20.7538,20.6876,20.7207,3.8080,3.9747,20.6266,20.5722,20.5994,3.4483,4.3868,20.7538,20.7257,20.7398,3.8426,-9.4581,14.3551,14.2949,14.3250,3.7766,-4.3402,14.4096,14.3551,14.3823,3.7467,-4.7524,14.4096,14.3813,14.3954,3.7216,9.0926,27.6663,2161.8863,-291993.9000,334683.8262
5096.0000,14.8024,21.2127,0.0000,306820.0000,-306820.0000,14.5000,0.0000,51696.0025,51696.0025,708.4090,358516.0025,0.0000,-358516.0025,14.8135,20.5023,0.0000,62899.1000,-62899.1000,3.3421,0.0000,10433.1030,10433.1030,163.2587,73332.2030,0.0000,-73332.2030,21.0297,14.8674,17.9486,6.2826,424073.6467,21.2127,21.0990,21.1558,5.2293,3.1761,20.7931,20.7699,20.7815,2.1756,6.5182,21.2127,21.1793,21.1960,5.4836,-11.3239,14.8135,14.7154,14.7645,5.2817,-3.7193,14.8674,14.8135,14.8404,5.5066,-7.0614,14.8674,14.8324,14.8499,5.4623,10.7807,35.6901,2788.8750,-369719.1000,424073.6467
5097.0000,15.1687,21.5873,0.0000,324004.0000,-324004.0000,15.3121,0.0000,55079.9406,55079.9406,750.3317,379083.9406,0.0000,-379083.9406,15.1806,20.8741,0.0000,92932.7000,-92932.7000,4.9379,0.0000,15503.1243,15503.1243,241.6854,108435.8243,0.0000,-108435.8243,21.3704,15.2160,18.2932,7.1213,480685.0241,21.5873,21.4763,21.5318,4.5153,2.8122,21.0926,21.0610,21.0768,3.5420,7.7501,21.5873,21.5622,21.5747,4.5487,-12.4999,15.1806,15.0914,15.1360,4.4617,-3.4581,15.2160,15.1806,15.1983,4.2962,-8.3960,15.2160,15.1912,15.2036,4.2464,11.8540,40.5622,3169.5905,-416936.7000,480685.0241
5098.0000,15.4483,21.8734,0.0000,334952.3000,-334952.3000,15.8295,0.0000,57332.8226,57332.8226,777.6058,392285.1226,0.0000,-392285.1226,15.4580,21.1551,0.0000,109820.4000,-109820.4000,5.8352,0.0000,18401.2080,18401.2080,286.0643,128221.6080,0.0000,-128221.6080,21.6476,15.4827,18.5651,7.6319,515150.8673,21.8734,21.7802,21.8268,3.5379,2.6263,21.3492,21.3237,21.3364,3.1112,8.4615,21.8734,21.8552,21.8643,3.4726,-13.2032,15.4580,15.3867,15.4224,3.4340,-3.3315,15.4827,15.4580,15.4703,3.2613,-9.1666,15.4827,15.4647,15.4737,3.2377,12.4981,43.4441,3394.7831,-444772.7000,515150.8673
5099.0000,15.6989,22.1299,0.0000,351946.1000,-351946.1000,16.6327,0.0000,60615.1516,60615.1516,818.6139,412561.2516,0.0000,-412561.2516,15.7073,21.4077,0.0000,120181.8000,-120181.8000,6.3857,0.0000,20218.4116,20218.4116,313.4428,140400.2116,0.0000,-140400.2116,21.9018,15.7282,18.8150,8.1201,548106.7081,22.1299,22.0482,22.0890,3.1423,2.6617,21.5961,21.5734,21.5847,2.9745,9.0474,22.1299,22.1146,22.1222,3.0905,-13.9710,15.7073,15.6456,15.6764,3.0440,-3.4156,15.7282,15.7073,15.7178,2.9637,-9.8014,15.7282,15.7127,15.7205,2.9562,13.2170,46.1980,3609.9779,-472127.9000,548106.7081
5100.0000,15.8856,22.3210,0.0000,364408.4000,-364408.4000,17.2216,0.0000,63052.5694,63052.5694,849.0574,427460.9694,0.0000,-427460.9694,15.8917,21.5946,0.0000,120760.5000,-120760.5000,6.4165,0.0000,20377.0225,20377.0225,315.3092,141137.5225,0.0000,-141137.5225,22.1028,15.9068,19.0048,8.3689,564902.5856,22.3210,22.2617,22.2913,2.4196,2.8311,21.7989,21.7805,21.7897,2.4513,9.2475,22.3210,22.3098,22.3154,2.3092,-14.3905,15.8917,15.8473,15.8695,2.3082,-3.6017,15.9068,15.8917,15.8992,2.1683,-10.0182,15.9068,15.8958,15.9013,2.1597,13.6199,47.4793,3710.0983,-485168.9000,564902.5856
5101.0000,16.1073,22.5479,0.0000,377262.7000,-377262.7000,17.8291,0.0000,65638.0012,65638.0012,880.1385,442900.7012,0.0000,-442900.7012,16.1141,21.8200,0.0000,136089.4000,-136089.4000,7.2309,0.0000,23048.0577,23048.0577,355.6356,159137.4577,0.0000,-159137.4577,22.3164,16.1313,19.2239,8.8567,597826.6036,22.5479,22.4797,22.5138,2.6629,2.7047,21.9996,21.9828,21.9912,2.4101,9.9357,22.5479,22.5355,22.5417,2.7092,-15.1243,16.1141,16.0627,16.0884,2.6197,-3.5327,16.1313,16.1141,16.1227,2.6749,-10.7637,16.1313,16.1184,16.1248,2.6763,14.2964,50.3634,3935.4645,-513352.1000,597826.6036
5102.0000,16.2950,22.7400,0.0000,390509.1000,-390509.1000,18.4551,0.0000,68262.1345,68262.1345,912.4416,458771.2345,0.0000,-458771.2345,16.3008,22.0093,0.0000,141519.5000,-141519.5000,7.5195,0.0000,24042.5015,24042.5015,370.2095,165562.0015,0.0000,-165562.0015,22.5099,16.3145,19.4122,9.1953,620680.2428,22.7400,22.6815,22.7108,2.3545,2.7864,22.1910,22.1756,22.1833,2.2962,10.3059,22.7400,22.7298,22.7349,2.3097,-15.6687,16.3008,16.2574,16.2791,2.2793,-3.6452,16.3145,16.3008,16.3077,2.2098,-11.1647,16.3145,16.3042,16.3094,2.2047,14.8099,52.2377,4081.9308,-532028.6000,620680.2428
5103.0000,16.4131,22.8610,0.0000,396475.6000,-396475.6000,18.7371,0.0000,69510.7672,69510.7672,927.5931,465986.3672,0.0000,-465986.3672,16.4169,22.1270,0.0000,139085.4000,-139085.4000,7.3901,0.0000,23675.1764,23675.1764,364.1629,162760.5764,0.0000,-162760.5764,22.6411,16.4253,19.5332,9.2798,626383.6721,22.8610,22.8238,22.8424,1.5669,2.9229,22.3245,22.3136,22.3190,1.6160,10.3130,22.8610,22.8546,22.8578,1.4612,-15.8142,16.4169,16.3897,16.4033,1.4765,-3.7823,16.4253,16.4169,16.4211,1.3466,-11.1724,16.4253,16.4190,16.4221,1.3391,14.9548,52.5768,4108.4259,-535561.0000,626383.6721
5104.0000,16.4513,22.9001,0.0000,393931.5000,-393931.5000,18.6168,0.0000,69130.9641,69130.9641,922.4020,463062.4641,0.0000,-463062.4641,16.4527,22.1633,0.0000,130617.0000,-130617.0000,6.9402,0.0000,22247.1396,22247.1396,342.1795,152864.1396,0.0000,-152864.1396,22.6951,16.4551,19.5751,9.1125,615090.6227,22.9001,22.8865,22.8933,0.5922,3.0590,22.3846,22.3794,22.3820,0.7375,9.9991,22.9001,22.8980,22.8990,0.4755,-15.5579,16.4527,16.4433,16.4480,0.5174,-3.8922,16.4551,16.4527,16.4539,0.3745,-10.8324,16.4551,16.4534,16.4543,0.3657,14.7246,51.4502,4020.3914,-524548.5000,615090.6227
5105.0000,16.4673,22.9166,0.0000,403357.0000,-403357.0000,19.0623,0.0000,70813.6084,70813.6084,944.7244,474170.6084,0.0000,-474170.6084,16.4678,22.1787,0.0000,114922.0000,-114922.0000,6.1062,0.0000,19578.9276,19578.9276,301.1147,134500.9276,0.0000,-134500.9276,22.7343,16.4689,19.6016,9.0106,608213.6722,22.9166,22.9118,22.9142,0.2300,3.5168,22.4466,22.4413,22.4440,0.7261,9.6230,22.9166,22.9157,22.9161,0.1843,-15.5455,16.4678,16.4645,16.4661,0.1972,-4.3187,16.4689,16.4678,16.4684,0.1525,-10.4249,16.4689,16.4682,16.4685,0.1503,14.7436,50.6779,3960.0461,-518279.0000,608213.6722
5106.0000,16.0901,22.5302,0.0000,309004.5000,-309004.5000,14.6033,0.0000,53738.9883,53738.9883,723.8177,362743.4883,0.0000,-362743.4883,16.0795,21.7849,0.0000,92141.1000,-92141.1000,4.8958,0.0000,15596.0330,15596.0330,241.4425,107737.1330,0.0000,-107737.1330,22.3879,16.0375,19.2127,7.0755,477596.6041,22.5302,22.6359,22.5831,-4.0176,2.6103,22.0809,22.1191,22.1000,-4.1731,7.5061,22.5302,22.5561,22.5432,-4.5226,-11.9930,16.0795,16.1677,16.1236,-4.1553,-3.2358,16.0375,16.0795,16.0585,-4.9678,-8.1316,16.0375,16.0680,16.0528,-5.0393,11.3674,39.2634,3068.1012,-401145.6000,477596.6041
5107.0000,15.8810,22.3163,0.0000,296481.8000,-296481.8000,14.0115,0.0000,51293.5606,51293.5606,692.6598,347775.3606,0.0000,-347775.3606,15.8730,21.5756,0.0000,81177.2000,-81177.2000,4.3132,0.0000,13693.5532,13693.5532,212.3220,94870.7532,0.0000,-94870.7532,22.1716,15.8512,19.0114,6.6180,446713.7224,22.3163,22.3888,22.3525,-2.8044,2.6523,21.8852,21.9095,21.8974,-2.4667,6.9655,22.3163,22.3323,22.3243,-2.6634,-11.3592,15.8730,15.9303,15.9016,-2.7012,-3.2327,15.8512,15.8730,15.8621,-2.3924,-7.5460,15.8512,15.8663,15.8588,-2.3633,10.7787,36.8548,2879.8892,-377659.0000,446713.7224
5108.0000,15.4501,21.8752,0.0000,224341.4000,-224341.4000,10.6022,0.0000,38401.5415,38401.5415,523.3627,262742.9415,0.0000,-262742.9415,15.4347,21.1314,0.0000,56188.1000,-56188.1000,2.9855,0.0000,9411.2095,9411.2095,146.8208,65599.3095,0.0000,-65599.3095,21.7847,15.3650,18.5748,4.9843,336441.8568,21.8752,22.0323,21.9537,-4.8342,2.1139,21.5049,21.5642,21.5345,-4.4006,5.0994,21.8752,21.9172,21.8962,-5.1883,-8.4882,15.4347,15.5663,15.5005,-4.8626,-2.5389,15.3650,15.4347,15.3998,-5.6005,-5.5244,15.3650,15.4135,15.3892,-5.6880,8.0633,27.3101,2134.0520,-280529.5000,336441.8568
5109.0000,15.1687,21.5874,0.0000,212840.7000,-212840.7000,10.0587,0.0000,36182.4530,36182.4530,495.0658,249023.1530,0.0000,-249023.1530,15.1561,20.8493,0.0000,42570.4000,-42570.4000,2.2619,0.0000,7098.9018,7098.9018,111.0150,49669.3018,0.0000,-49669.3018,21.5088,15.1104,18.3096,4.5045,304056.6811,21.5874,21.7030,21.6452,-3.7457,2.2250,21.2726,21.3172,21.2949,-2.9137,4.4869,21.5874,21.6186,21.6030,-3.5601,-7.8337,15.1561,15.2513,15.2037,-3.6034,-2.5989,15.1104,15.1561,15.1332,-3.2390,-4.8608,15.1104,15.1399,15.1251,-3.2089,7.4597,24.7305,1932.4768,-255411.1000,304056.6811
5110.0000,14.8782,21.2903,0.0000,184080.9000,-184080.9000,8.6995,0.0000,31072.7793,31072.7793,427.3516,215153.6793,0.0000,-215153.6793,14.8674,20.5570,0.0000,30262.9000,-30262.9000,1.6080,0.0000,5023.8937,5023.8937,78.8214,35286.7937,0.0000,-35286.7937,21.2424,14.8051,18.0237,3.7914,255921.4602,21.2903,21.4098,21.3501,-3.5833,2.0583,21.0358,21.0887,21.0622,-2.8297,3.6663,21.2903,21.3272,21.3088,-3.5724,-6.6412,14.8674,14.9682,14.9178,-3.4719,-2.3638,14.8051,14.8674,14.8362,-3.6061,-3.9718,14.8051,14.8446,14.8248,-3.6460,6.3357,20.6717,1615.3175,-214343.8000,255921.4602
5111.0000,14.6465,21.0535,0.0000,170025.5000,-170025.5000,8.0353,0.0000,28539.8238,28539.8238,393.9475,198565.3238,0.0000,-198565.3238,14.6373,20.3240,0.0000,22835.1000,-22835.1000,1.2133,0.0000,3777.4669,3777.4669,59.4000,26612.5669,0.0000,-26612.5669,21.0190,14.5832,17.8011,3.4011,229576.4196,21.0535,21.1556,21.1045,-2.9849,2.0057,20.8421,20.8926,20.8674,-2.3732,3.2190,21.0535,21.0865,21.0700,-2.9033,-6.0295,14.6373,14.7242,14.6808,-2.8827,-2.2740,14.5832,14.6373,14.6103,-2.7491,-3.4873,14.5832,14.6158,14.5995,-2.7407,5.7613,18.5312,1448.0519,-192860.6000,229576.4196
5112.0000,14.4237,20.8257,0.0000,154571.4000,-154571.4000,7.3049,0.0000,25807.0611,25807.0611,357.5841,180378.4611,0.0000,-180378.4611,14.4173,20.1013,0.0000,13978.8000,-13978.8000,0.7427,0.0000,2304.7511,2304.7511,36.3264,16283.5511,0.0000,-16283.5511,20.8214,14.3532,17.5873,2.9744,200771.8539,20.8257,20.9235,20.8746,-2.7964,1.9620,20.6977,20.7431,20.7204,-1.7956,2.7047,20.8257,20.8611,20.8434,-2.7560,-5.3429,14.4173,14.5017,14.4595,-2.6921,-2.1874,14.3532,14.4173,14.3853,-2.7369,-2.9301,14.3532,14.3904,14.3718,-2.7701,5.1175,16.1132,1259.1115,-168550.2000,200771.8539
5113.0000,14.2802,20.6791,0.0000,148424.8000,-148424.8000,7.0144,0.0000,24695.8499,24695.8499,342.8546,173120.6499,0.0000,-173120.6499,14.2739,19.9562,0.0000,13851.0000,-13851.0000,0.7360,0.0000,2278.7954,2278.7954,35.9606,16129.7954,0.0000,-16129.7954,20.6621,14.2353,17.4487,2.8462,192118.8820,20.6791,20.7503,20.7147,-1.9512,1.8752,20.5265,20.5800,20.5532,-2.0392,2.6112,20.6791,20.7038,20.6915,-1.8555,-5.1392,14.2739,14.3356,14.3048,-1.8890,-2.0928,14.2353,14.2739,14.2546,-1.5991,-2.8288,14.2353,14.2566,14.2460,-1.5406,4.9216,15.5069,1211.7296,-162275.8000,192118.8820
5114.0000,14.1595,20.5557,0.0000,138352.8000,-138352.8000,6.5384,0.0000,22953.7807,22953.7807,319.2843,161306.5807,0.0000,-161306.5807,14.1548,19.8357,0.0000,13586.2000,-13586.2000,0.7219,0.0000,2231.2939,2231.2939,35.2519,15817.4939,0.0000,-15817.4939,20.5296,14.1176,17.3236,2.6601,179554.9264,20.5557,20.6175,20.5866,-1.5678,1.7342,20.3877,20.4358,20.4118,-1.7289,2.4561,20.5557,20.5775,20.5666,-1.5287,-4.8043,14.1548,14.2080,14.1814,-1.5105,-1.9388,14.1176,14.1548,14.1362,-1.4504,-2.6607,14.1176,14.1390,14.1283,-1.4418,4.5996,14.5197,1134.5889,-151939.0000,179554.9264
5115.0000,14.0417,20.4354,0.0000,128045.1000,-128045.1000,6.0513,0.0000,21184.2455,21184.2455,295.2606,149229.3455,0.0000,-149229.3455,14.0377,19.7172,0.0000,11706.3000,-11706.3000,0.6220,0.0000,1919.2506,1919.2506,30.3591,13625.5506,0.0000,-13625.5506,20.4124,13.9968,17.2046,2.4464,165130.8163,20.4354,20.4974,20.4664,-1.4724,1.6227,20.2812,20.3222,20.3017,-1.3500,2.2447,20.4354,20.4581,20.4468,-1.4682,-4.4286,14.0377,14.0916,14.0647,-1.4305,-1.8098,13.9968,14.0377,14.0172,-1.4574,-2.4318,13.9968,14.0204,14.0086,-1.4664,4.2415,13.3406,1042.4520,-139751.4000,165130.8163
5116.0000,14.0459,20.4398,0.0000,151101.5000,-151101.5000,7.1409,0.0000,25001.3023,25001.3023,348.1560,176102.8023,0.0000,-176102.8023,14.0422,19.7218,0.0000,11873.1000,-11873.1000,0.6309,0.0000,1946.7269,1946.7269,30.7767,13819.8269,0.0000,-13819.8269,20.3875,14.0507,17.2191,2.8141,189949.8978,20.4398,20.4494,20.4446,-0.2854,1.9546,20.2718,20.2803,20.2761,-0.3313,2.5854,20.4398,20.4409,20.4404,-0.0991,-5.1864,14.0422,14.0497,14.0460,-0.2477,-2.1700,14.0507,14.0422,14.0465,0.3311,-2.8009,14.0507,14.0443,14.0475,0.4481,4.9709,15.5307,1213.5902,-162974.6000,189949.8978
5117.0000,14.0361,20.4298,0.0000,158646.8000,-158646.8000,7.4975,0.0000,26243.6334,26243.6334,365.5515,184890.4334,0.0000,-184890.4334,14.0362,19.7157,0.0000,8057.8000,-8057.8000,0.4281,0.0000,1321.0485,1321.0485,20.8873,9378.8485,0.0000,-9378.8485,20.3902,14.0323,17.2112,2.8793,194356.0655,20.4298,20.4348,20.4323,-0.1702,2.1423,20.3150,20.3044,20.3097,0.3838,2.5704,20.4298,20.4314,20.4306,-0.1399,-5.3552,14.0362,14.0393,14.0377,-0.1211,-2.3565,14.0323,14.0362,14.0342,-0.1696,-2.7846,14.0323,14.0347,14.0335,-0.1911,5.1410,15.8382,1237.6231,-166704.6000,194356.0655
5118.0000,14.2874,20.6865,0.0000,243251.5000,-243251.5000,11.4958,0.0000,40480.6853,40480.6853,560.4600,283732.1853,0.0000,-283732.1853,14.2854,19.9678,0.0000,4069.1000,-4069.1000,0.2162,0.0000,669.5714,669.5714,10.5476,4738.6714,0.0000,-4738.6714,20.6219,14.3439,17.4829,4.2014,283597.6795,20.6865,20.6320,20.6592,2.7169,3.4540,20.5929,20.5354,20.5641,3.0485,3.6702,20.6865,20.6614,20.6739,2.9148,-8.0418,14.2854,14.2362,14.2608,2.6702,-3.7599,14.3439,14.2854,14.3147,3.3623,-3.9761,14.3439,14.3123,14.3281,3.5337,7.7360,23.4038,1828.8084,-247320.6000,283597.6795
5119.0000,14.5593,20.9644,0.0000,294670.8000,-294670.8000,13.9259,0.0000,49358.5100,49358.5100,680.0604,344029.3100,0.0000,-344029.3100,14.5604,20.2462,0.0000,4864.2000,-4864.2000,0.2585,0.0000,803.7157,803.7157,12.6217,5667.9157,0.0000,-5667.9157,20.9023,14.6068,17.7545,5.1026,344424.9952,20.9644,20.9093,20.9368,3.3284,4.1855,20.8708,20.8184,20.8446,3.3628,4.4439,20.9644,20.9406,20.9525,3.3400,-9.7404,14.5604,14.5104,14.5354,3.2922,-4.5558,14.6068,14.5604,14.5836,3.2236,-4.8143,14.6068,14.5831,14.5949,3.1983,9.3701,28.3675,2216.6745,-299535.0000,344424.9952
5120.0000,15.0355,21.4511,0.0000,317321.2000,-317321.2000,14.9963,0.0000,53768.9528,53768.9528,733.6605,371090.1528,0.0000,-371090.1528,15.0473,20.7391,0.0000,70650.5000,-70650.5000,3.7539,0.0000,11761.3875,11761.3875,183.5375,82411.8875,0.0000,-82411.8875,21.2602,15.1017,18.1809,6.5982,445379.6735,21.4511,21.3320,21.3916,5.4656,3.1704,21.0106,20.9918,21.0012,1.8682,6.9244,21.4511,21.4173,21.4342,5.7913,-11.8259,15.0473,14.9452,14.9963,5.5398,-3.7475,15.1017,15.0473,15.0745,5.9026,-7.5014,15.1017,15.0656,15.0836,5.8758,11.2488,37.5305,2932.6867,-387971.7000,445379.6735
5121.0000,15.3610,21.7840,0.0000,330998.7000,-330998.7000,15.6427,0.0000,56534.6364,56534.6364,767.7351,387533.3364,0.0000,-387533.3364,15.3716,21.0676,0.0000,93138.7000,-93138.7000,4.9488,0.0000,15584.5547,15584.5547,242.4685,108723.2547,0.0000,-108723.2547,21.5730,15.4021,18.4876,7.2609,490108.8224,21.7840,21.6861,21.7350,4.1234,2.9098,21.2966,21.2670,21.2818,3.3643,7.8586,21.7840,21.7620,21.7730,4.0669,-12.7329,15.3716,15.2933,15.3325,4.0356,-3.5646,15.4021,15.3716,15.3868,3.7474,-8.5134,15.4021,15.3809,15.3915,3.6933,12.0781,41.2761,3225.3749,-424137.4000,490108.8224
5122.0000,15.6163,22.0453,0.0000,344458.3000,-344458.3000,16.2788,0.0000,59204.4392,59204.4392,800.7203,403662.7392,0.0000,-403662.7392,15.6246,21.3239,0.0000,106024.5000,-106024.5000,5.6335,0.0000,17812.8302,17812.8302,276.4121,123837.3302,0.0000,-123837.3302,21.8303,15.6471,18.7387,7.7419,522575.4206,22.0453,21.9663,22.0058,3.2451,2.8421,21.5393,21.5153,21.5273,2.9411,8.4756,22.0453,22.0290,22.0371,3.1655,-13.4367,15.6246,15.5635,15.5940,3.1346,-3.5484,15.6471,15.6246,15.6358,2.9832,-9.1819,15.6471,15.6310,15.6390,2.9655,12.7303,43.9673,3435.6670,-450482.8000,522575.4206
5123.0000,15.8385,22.2727,0.0000,357183.6000,-357183.6000,16.8802,0.0000,61730.2591,61730.2591,831.7516,418913.8591,0.0000,-418913.8591,15.8456,21.5479,0.0000,115864.6000,-115864.6000,6.1563,0.0000,19536.1187,19536.1187,302.4116,135400.7187,0.0000,-135400.7187,22.0546,15.8643,18.9594,8.1485,550021.3427,22.2727,22.2044,22.2386,2.7879,2.8261,21.7544,21.7344,21.7444,2.5985,8.9824,22.2727,22.2592,22.2660,2.7403,-14.0541,15.8456,15.7933,15.8195,2.6987,-3.5746,15.8643,15.8456,15.8549,2.6222,-9.7309,15.8643,15.8507,15.8575,2.6143,13.3056,46.2593,3614.7649,-473048.2000,550021.3427
5124.0000,15.9936,22.4315,0.0000,368289.9000,-368289.9000,17.4050,0.0000,63895.4977,63895.4977,858.9261,432185.3977,0.0000,-432185.3977,15.9985,21.7029,0.0000,113427.9000,-113427.9000,6.0268,0.0000,19173.3778,19173.3778,296.3521,132601.2778,0.0000,-132601.2778,22.2261,16.0111,19.1186,8.3213,561687.1875,22.4315,22.3852,22.4084,2.0271,3.0374,21.9315,21.9152,21.9233,2.1373,9.0642,22.4315,22.4222,22.4269,1.9197,-14.3677,15.9985,15.9633,15.9809,1.9262,-3.7927,16.0111,15.9985,16.0048,1.7870,-9.8196,16.0111,16.0021,16.0066,1.7780,13.6123,47.0870,3679.4463,-481717.8000,561687.1875
5125.0000,16.1832,22.6256,0.0000,379615.3000,-379615.3000,17.9403,0.0000,66172.5015,66172.5015,886.2885,445787.8015,0.0000,-445787.8015,16.1886,21.8956,0.0000,125992.2000,-125992.2000,6.6944,0.0000,21364.4815,21364.4815,329.4125,147356.6815,0.0000,-147356.6815,22.4085,16.2038,19.3062,8.7340,589545.5756,22.6256,22.5720,22.5988,2.2762,2.9453,22.1023,22.0875,22.0949,2.0486,9.6397,22.6256,22.6149,22.6202,2.3116,-14.9950,16.1886,16.1473,16.1680,2.2360,-3.7486,16.2038,16.1886,16.1962,2.2883,-10.4430,16.2038,16.1926,16.1982,2.2909,14.1917,49.5270,3870.1125,-505607.5000,589545.5756
5126.0000,16.3616,22.8082,0.0000,393746.3000,-393746.3000,18.6081,0.0000,68943.0107,68943.0107,920.4904,462689.3107,0.0000,-462689.3107,16.3667,22.0762,0.0000,132515.4000,-132515.4000,7.0410,0.0000,22537.7789,22537.7789,346.7768,155053.1789,0.0000,-155053.1789,22.5897,16.3802,19.4849,9.1006,614291.2897,22.8082,22.7577,22.7830,2.2009,3.0175,22.2806,22.2659,22.2733,2.1310,10.0585,22.8082,22.7985,22.8034,2.1885,-15.5906,16.3667,16.3282,16.3475,2.1444,-3.8557,16.3802,16.3667,16.3735,2.1173,-10.8967,16.3802,16.3703,16.3753,2.1145,14.7524,51.5973,4031.8866,-526261.7000,614291.2897
5127.0000,16.5336,22.9844,0.0000,407044.0000,-407044.0000,19.2365,0.0000,71580.1564,71580.1564,952.7618,478624.1564,0.0000,-478624.1564,16.5385,22.2503,0.0000,139762.9000,-139762.9000,7.4261,0.0000,23839.5463,23839.5463,366.0516,163602.4463,0.0000,-163602.4463,22.7637,16.5510,19.6573,9.4652,638902.6351,22.9844,22.9364,22.9604,2.1201,3.0627,22.4507,22.4372,22.4439,2.0377,10.4889,22.9844,22.9754,22.9799,2.1088,-16.1738,16.5385,16.5021,16.5203,2.0640,-3.9368,16.5510,16.5385,16.5447,2.0447,-11.3629,16.5510,16.5417,16.5463,2.0428,15.2997,53.6663,4193.5587,-546806.9000,638902.6351
5128.0000,16.6721,23.1264,0.0000,413497.1000,-413497.1000,19.5415,0.0000,72969.3554,72969.3554,969.0333,486466.4554,0.0000,-486466.4554,16.6762,22.3900,0.0000,145246.3000,-145246.3000,7.7175,0.0000,24833.0769,24833.0769,380.7263,170079.3769,0.0000,-170079.3769,22.9049,16.6858,19.7954,9.6869,653863.4516,23.1264,23.0867,23.1065,1.7411,3.0445,22.5870,22.5765,22.5818,1.6415,10.7620,23.1264,23.1192,23.1228,1.7024,-16.4970,16.6762,16.6465,16.6613,1.6804,-3.9413,16.6858,16.6762,16.6810,1.6228,-11.6588,16.6858,16.6786,16.6822,1.6182,15.6002,54.8962,4289.6700,-558743.4000,653863.4516
5129.0000,16.7888,23.2459,0.0000,430850.2000,-430850.2000,20.3616,0.0000,76256.1411,76256.1411,1010.6845,507106.3411,0.0000,-507106.3411,16.7919,22.5074,0.0000,138938.5000,-138938.5000,7.3823,0.0000,23801.8592,23801.8592,364.4345,162740.3592,0.0000,-162740.3592,23.0378,16.8000,19.9189,9.8888,667490.7748,23.2459,23.2159,23.2309,1.4793,3.4257,22.7320,22.7209,22.7264,1.7241,10.8081,23.2459,23.2400,23.2430,1.4287,-16.9358,16.7919,16.7691,16.7805,1.4167,-4.3264,16.8000,16.7919,16.7960,1.3661,-11.7087,16.8000,16.7941,16.7971,1.3645,16.0352,55.9004,4368.1385,-569788.7000,667490.7748
5130.0000,16.4285,22.8768,0.0000,337039.7000,-337039.7000,15.9282,0.0000,59113.2497,59113.2497,791.2756,396152.9497,0.0000,-396152.9497,16.4190,22.1291,0.0000,109589.0000,-109589.0000,5.8229,0.0000,18654.9457,18654.9457,287.6132,128243.9457,0.0000,-128243.9457,22.7141,16.3832,19.5486,7.8685,531126.3617,22.8768,22.9727,22.9247,-3.7166,2.6614,22.3937,22.4248,22.4093,-3.8490,8.4843,22.8768,22.8991,22.8879,-4.3065,-13.2668,16.4190,16.4986,16.4588,-3.9048,-3.3684,16.3832,16.4190,16.4011,-4.7876,-9.1913,16.3832,16.4097,16.3964,-4.8565,12.5598,43.8421,3425.8806,-446628.7000,531126.3617
5131.0000,16.1823,22.6246,0.0000,313687.2000,-313687.2000,14.8246,0.0000,54679.0401,54679.0401,734.5869,368366.2401,0.0000,-368366.2401,16.1734,21.8802,0.0000,94073.1000,-94073.1000,4.9985,0.0000,15947.9195,15947.9195,246.4473,110021.0195,0.0000,-110021.0195,22.4682,16.1493,19.3088,7.1575,483132.4760,22.6246,22.7065,22.6656,-3.1489,2.6389,22.1657,22.1909,22.1783,-2.8089,7.6374,22.6246,22.6421,22.6333,-3.0938,-12.1856,16.1734,16.2379,16.2057,-3.0762,-3.2754,16.1493,16.1734,16.1614,-2.9144,-8.2738,16.1493,16.1665,16.1579,-2.9006,11.5492,39.9104,3118.6540,-407760.3000,483132.4760
5132.0000,15.6847,22.1152,0.0000,231884.2000,-231884.2000,10.9586,0.0000,39923.0005,39923.0005,542.0898,271807.2005,0.0000,-271807.2005,15.6665,21.3663,0.0000,62174.7000,-62174.7000,3.3036,0.0000,10452.8569,10452.8569,162.6920,72627.5569,0.0000,-72627.5569,22.0219,15.5908,18.8063,5.2410,353770.1605,22.1152,22.2973,22.2062,-5.5649,2.1013,21.7282,21.7926,21.7604,-5.0643,5.4049,22.1152,22.1617,22.1385,-5.9937,-8.8574,15.6665,15.8178,15.7422,-5.6149,-2.5517,15.5908,15.6665,15.6287,-6.4502,-5.8553,15.5908,15.6443,15.6175,-6.5425,8.4069,28.6931,2242.1200,-294058.9000,353770.1605
5133.0000,15.3509,21.7737,0.0000,216810.9000,-216810.9000,10.2463,0.0000,37022.1820,37022.1820,505.1115,253833.0820,0.0000,-253833.0820,15.3362,21.0318,0.0000,44212.0000,-44212.0000,2.3491,0.0000,7393.6687,7393.6687,115.4173,51605.6687,0.0000,-51605.6687,21.7006,15.2829,18.4917,4.6189,311778.2495,21.7737,21.9089,21.8413,-4.4255,2.2492,21.4608,21.5106,21.4857,-3.3372,4.5983,21.7737,21.8098,21.7918,-4.2054,-7.9971,15.3362,15.4472,15.3917,-4.2510,-2.6324,15.2829,15.3362,15.3095,-3.8726,-4.9815,15.2829,15.3176,15.3002,-3.8510,7.6139,25.3012,1977.0711,-261022.9000,311778.2495
5134.0000,15.0124,21.4275,0.0000,185066.4000,-185066.4000,8.7461,0.0000,31341.1730,31341.1730,430.1718,216407.5730,0.0000,-216407.5730,15.0004,20.6916,0.0000,28380.6000,-28380.6000,1.5080,0.0000,4721.1449,4721.1449,73.9782,33101.7449,0.0000,-33101.7449,21.3960,14.9269,18.1615,3.7904,255851.5279,21.4275,21.5639,21.4957,-4.1925,2.1111,21.2005,21.2594,21.2299,-3.1083,3.6191,21.4275,21.4705,21.4490,-4.1582,-6.6350,15.0004,15.1157,15.0581,-4.0481,-2.4127,14.9269,15.0004,14.9637,-4.1955,-3.9207,14.9269,14.9730,14.9500,-4.2484,6.3334,20.5769,1607.9048,-213447.0000,255851.5279
5135.0000,14.7576,21.1671,0.0000,169687.5000,-169687.5000,8.0193,0.0000,28559.6499,28559.6499,393.5202,198247.1499,0.0000,-198247.1499,14.7474,20.4355,0.0000,22002.8000,-22002.8000,1.1691,0.0000,3645.9125,3645.9125,57.2682,25648.7125,0.0000,-25648.7125,21.1435,14.6880,17.9157,3.3893,228779.2260,21.1671,21.2796,21.2233,-3.3086,2.0178,20.9699,21.0301,21.0000,-2.7960,3.1869,21.1671,21.2037,21.1854,-3.2032,-6.0015,14.7474,14.8433,14.7954,-3.1916,-2.2834,14.6880,14.7474,14.7177,-2.9899,-3.4525,14.6880,14.7235,14.7058,-2.9687,5.7359,18.4186,1439.2535,-191690.3000,228779.2260
5136.0000,14.5258,20.9300,0.0000,152132.0000,-152132.0000,7.1896,0.0000,25462.1170,25462.1170,352.2030,177594.1170,0.0000,-177594.1170,14.5180,20.2032,0.0000,15916.3000,-15916.3000,0.8457,0.0000,2628.1749,2628.1749,41.3809,18544.4749,0.0000,-18544.4749,20.9230,14.4524,17.6877,2.9709,200537.2223,20.9300,21.0362,20.9831,-2.9205,1.8869,20.7784,20.8371,20.8078,-2.3418,2.7326,20.9300,20.9673,20.9486,-2.8784,-5.3027,14.5180,14.6094,14.5637,-2.8181,-2.1146,14.4524,14.5180,14.4852,-2.8276,-2.9603,14.4524,14.4909,14.4717,-2.8465,5.0750,16.0942,1257.6249,-168048.3000,200537.2223
5137.0000,14.3373,20.7375,0.0000,144328.8000,-144328.8000,6.8208,0.0000,24047.1610,24047.1610,333.6197,168375.9610,0.0000,-168375.9610,14.3316,20.0146,0.0000,9935.1000,-9935.1000,0.5279,0.0000,1635.9481,1635.9481,25.8050,11571.0481,0.0000,-11571.0481,20.7459,14.2735,17.5097,2.7178,183453.8651,20.7375,20.8261,20.7818,-2.4511,1.8957,20.6493,20.6959,20.6726,-1.6522,2.4236,20.7375,20.7705,20.7540,-2.3709,-4.9252,14.3316,14.4086,14.3701,-2.3576,-2.0977,14.2735,14.3316,14.3025,-2.2258,-2.6255,14.2735,14.3057,14.2896,-2.2189,4.7232,14.7082,1149.3201,-154263.9000,183453.8651
5138.0000,14.2002,20.5973,0.0000,132639.2000,-132639.2000,6.2684,0.0000,22027.2076,22027.2076,306.2147,154666.4076,0.0000,-154666.4076,14.1943,19.8757,0.0000,12174.4000,-12174.4000,0.6469,0.0000,2000.5971,2000.5971,31.5963,14174.9971,0.0000,-14174.9971,20.5878,14.1513,17.3696,2.5434,171677.1124,20.5973,20.6708,20.6341,-1.8045,1.6799,20.4498,20.5175,20.4836,-2.3024,2.3268,20.5973,20.6235,20.6104,-1.7544,-4.5885,14.1943,14.2584,14.2264,-1.7561,-1.8738,14.1513,14.1943,14.1728,-1.5874,-2.5207,14.1513,14.1753,14.1633,-1.5458,4.3946,13.8322,1080.8674,-144813.6000,171677.1124
5139.0000,14.0708,20.4651,0.0000,122688.6000,-122688.6000,5.7982,0.0000,20312.0610,20312.0610,282.9851,143000.6610,0.0000,-143000.6610,14.0666,19.7465,0.0000,9562.0000,-9562.0000,0.5081,0.0000,1568.3550,1568.3550,24.8021,11130.3550,0.0000,-11130.3550,20.4579,14.0187,17.2383,2.3203,156621.6548,20.4651,20.5355,20.5003,-1.6357,1.5886,20.3443,20.3906,20.3675,-1.4236,2.0967,20.4651,20.4914,20.4782,-1.6164,-4.2095,14.0666,14.1278,14.0972,-1.5804,-1.7634,14.0187,14.0666,14.0426,-1.5926,-2.2714,14.0187,14.0458,14.0322,-1.6032,4.0348,12.6084,985.2362,-132250.6000,156621.6548
5140.0000,14.0803,20.4749,0.0000,145557.9000,-145557.9000,6.8789,0.0000,24103.7161,24103.7161,335.4471,169661.6161,0.0000,-169661.6161,14.0760,19.7560,0.0000,12609.9000,-12609.9000,0.6700,0.0000,2068.5560,2068.5560,32.6905,14678.4560,0.0000,-14678.4560,20.4211,14.0877,17.2544,2.7319,184404.7145,20.4749,20.4844,20.4796,-0.2709,1.8589,20.2914,20.3131,20.3023,-0.8085,2.5289,20.4749,20.4755,20.4752,-0.0585,-5.0200,14.0760,14.0833,14.0797,-0.2332,-2.0696,14.0877,14.0760,14.0819,0.4519,-2.7397,14.0877,14.0790,14.0833,0.5952,4.8093,15.0868,1178.9053,-158167.8000,184404.7145
5141.0000,14.0721,20.4665,0.0000,152978.4000,-152978.4000,7.2296,0.0000,25327.5680,25327.5680,352.5702,178305.9680,0.0000,-178305.9680,14.0722,19.7521,0.0000,9231.3000,-9231.3000,0.4905,0.0000,1514.2382,1514.2382,23.9326,10745.5382,0.0000,-10745.5382,20.4206,14.0685,17.2445,2.8021,189144.5736,20.4665,20.4712,20.4688,-0.1522,2.0358,20.3316,20.3235,20.3275,0.2832,2.5263,20.4665,20.4679,20.4672,-0.1183,-5.1938,14.0722,14.0747,14.0735,-0.0965,-2.2464,14.0685,14.0722,14.0703,-0.1607,-2.7369,14.0685,14.0709,14.0697,-0.1866,4.9832,15.4293,1205.6651,-162209.7000,189144.5736
5142.0000,14.3084,20.7079,0.0000,237226.1000,-237226.1000,11.2111,0.0000,39497.7728,39497.7728,546.7068,276723.8728,0.0000,-276723.8728,14.3062,19.9889,0.0000,3140.6000,-3140.6000,0.1669,0.0000,516.9463,516.9463,8.1420,3657.5463,0.0000,-3657.5463,20.6458,14.3632,17.5045,4.0846,275712.6097,20.7079,20.6557,20.6818,2.5489,3.3854,20.6244,20.5623,20.5934,3.1867,3.5523,20.7079,20.6837,20.6958,2.7374,-7.8257,14.3062,14.2591,14.2826,2.5027,-3.6814,14.3632,14.3062,14.3347,3.1684,-3.8483,14.3632,14.3325,14.3478,3.3352,7.5297,22.7389,1776.8480,-240366.7000,275712.6097
5143.0000,14.5707,20.9759,0.0000,290062.7000,-290062.7000,13.7081,0.0000,48599.8837,48599.8837,669.5186,338662.5837,0.0000,-338662.5837,14.5713,20.2572,0.0000,2282.9000,-2282.9000,0.1213,0.0000,377.2674,377.2674,5.9242,2660.1674,0.0000,-2660.1674,20.9205,14.6176,17.7690,4.9807,336196.8833,20.9759,20.9227,20.9493,3.2067,4.1712,20.9039,20.8492,20.8766,3.3958,4.2925,20.9759,20.9526,20.9643,3.2182,-9.5369,14.5713,14.5228,14.5470,3.1694,-4.5289,14.6176,14.5713,14.5944,3.1131,-4.6502,14.6176,14.5943,14.6059,3.0931,9.1792,27.6596,2161.3572,-292345.6000,336196.8833
5144.0000,15.0333,21.4488,0.0000,313454.8000,-313454.8000,14.8136,0.0000,53110.9338,53110.9338,724.7761,366565.7338,0.0000,-366565.7338,15.0443,20.7360,0.0000,65118.6000,-65118.6000,3.4600,0.0000,10839.9677,10839.9677,169.1744,75958.5677,0.0000,-75958.5677,21.2662,15.0990,18.1826,6.4395,434667.6536,21.4488,21.3350,21.3919,5.3193,3.2273,21.0251,21.0078,21.0164,1.6663,6.6873,21.4488,21.4153,21.4321,5.6240,-11.5863,15.0443,14.9460,14.9952,5.3863,-3.7845,15.0990,15.0443,15.0717,5.7379,-7.2445,15.0990,15.0633,15.0811,5.7132,11.0291,36.5778,2858.2443,-378573.4000,434667.6536
5145.0000,15.3557,21.7786,0.0000,328161.7000,-328161.7000,15.5086,0.0000,56042.7950,56042.7950,761.1434,384204.4950,0.0000,-384204.4950,15.3660,21.0619,0.0000,87514.0000,-87514.0000,4.6499,0.0000,14642.0763,14642.0763,227.8227,102156.0763,0.0000,-102156.0763,21.5742,15.3971,18.4856,7.1153,480285.9795,21.7786,21.6842,21.7314,4.0754,2.9834,21.3051,21.2753,21.2902,3.2825,7.6334,21.7786,21.7564,21.7675,4.0264,-12.5252,15.3660,15.2897,15.3278,3.9930,-3.6196,15.3971,15.3660,15.3815,3.7174,-8.2695,15.3971,15.3758,15.3864,3.6623,11.8891,40.4083,3157.5647,-415675.7000,480285.9795
5146.0000,15.6105,22.0394,0.0000,341667.5000,-341667.5000,16.1469,0.0000,58716.4286,58716.4286,794.2043,400383.9286,0.0000,-400383.9286,15.6187,21.3179,0.0000,101140.2000,-101140.2000,5.3740,0.0000,16990.6147,16990.6147,263.6717,118130.8147,0.0000,-118130.8147,21.8294,15.6417,18.7355,7.6091,513613.2175,22.0394,21.9623,22.0009,3.2302,2.9014,21.5439,21.5197,21.5318,2.8934,8.2753,22.0394,22.0229,22.0311,3.1597,-13.2455,15.6187,15.5585,15.5886,3.1252,-3.5910,15.6417,15.6187,15.6302,2.9797,-8.9649,15.6417,15.6254,15.6335,2.9609,12.5559,43.1816,3374.2712,-442807.7000,513613.2175
5147.0000,15.8332,22.2673,0.0000,354239.3000,-354239.3000,16.7410,0.0000,61213.3991,61213.3991,824.8628,415452.6991,0.0000,-415452.6991,15.8403,21.5425,0.0000,111862.4000,-111862.4000,5.9437,0.0000,18859.6591,18859.6591,291.9579,130722.0591,0.0000,-130722.0591,22.0527,15.8594,18.9560,8.0279,541884.3495,22.2673,22.2000,22.2337,2.7878,2.8651,21.7563,21.7361,21.7462,2.5667,8.8087,22.2673,22.2536,22.2605,2.7464,-13.8760,15.8403,15.7883,15.8143,2.7022,-3.5991,15.8594,15.8403,15.8498,2.6288,-9.5428,15.8594,15.8456,15.8525,2.6203,13.1419,45.5524,3559.5270,-466101.7000,541884.3495
5148.0000,15.9879,22.4256,0.0000,365248.6000,-365248.6000,17.2613,0.0000,63358.8280,63358.8280,851.8022,428607.4280,0.0000,-428607.4280,15.9927,21.6970,0.0000,109925.1000,-109925.1000,5.8407,0.0000,18579.5140,18579.5140,287.1933,128504.6140,0.0000,-128504.6140,22.2232,16.0056,19.1144,8.2078,554025.3790,22.4256,22.3799,22.4028,2.0196,3.0647,21.9320,21.9155,21.9238,2.1210,8.9055,22.4256,22.4163,22.4210,1.9151,-14.1966,15.9927,15.9577,15.9752,1.9208,-3.8069,16.0056,15.9927,15.9992,1.7805,-9.6476,16.0056,15.9964,16.0010,1.7709,13.4545,46.4238,3627.6193,-475173.7000,554025.3790
5149.0000,16.1803,22.6227,0.0000,377043.0000,-377043.0000,17.8187,0.0000,65719.4823,65719.4823,880.2481,442762.4823,0.0000,-442762.4823,16.1859,21.8928,0.0000,123256.6000,-123256.6000,6.5491,0.0000,20899.6444,20899.6444,322.2515,144156.2444,0.0000,-144156.2444,22.4074,16.2015,19.3045,8.6411,583271.9305,22.6227,22.5687,22.5957,2.3066,2.9638,22.1034,22.0884,22.0959,2.0556,9.5129,22.6227,22.6117,22.6172,2.3467,-14.8549,16.1859,16.1440,16.1650,2.2680,-3.7565,16.2015,16.1859,16.1937,2.3264,-10.3056,16.2015,16.1900,16.1958,2.3293,14.0622,48.9898,3828.1329,-500299.6000,583271.9305
5150.0000,16.3673,22.8141,0.0000,392242.8000,-392242.8000,18.5370,0.0000,68689.6963,68689.6963,916.9576,460932.4963,0.0000,-460932.4963,16.3727,22.0823,0.0000,131150.1000,-131150.1000,6.9685,0.0000,22307.8245,22307.8245,343.1995,153457.9245,0.0000,-153457.9245,22.5957,16.3870,19.4914,9.0486,610783.5282,22.8141,22.7615,22.7878,2.2969,3.0235,22.2878,22.2725,22.2801,2.2020,9.9920,22.8141,22.8039,22.8090,2.2933,-15.5135,16.3727,16.3324,16.3526,2.2427,-3.8562,16.3870,16.3727,16.3799,2.2250,-10.8247,16.3870,16.3765,16.3817,2.2226,14.6809,51.3081,4009.2895,-523392.9000,610783.5282
5151.0000,16.5466,22.9977,0.0000,406122.4000,-406122.4000,19.1930,0.0000,71441.3948,71441.3948,950.6430,477563.7948,0.0000,-477563.7948,16.5517,22.2637,0.0000,139231.5000,-139231.5000,7.3979,0.0000,23754.2219,23754.2219,364.6703,162985.7219,0.0000,-162985.7219,22.7765,16.5647,19.6706,9.4384,637089.9392,22.9977,22.9477,22.9727,2.2094,3.0602,22.4638,22.4498,22.4568,2.1106,10.4581,22.9977,22.9883,22.9930,2.1986,-16.1328,16.5517,16.5137,16.5327,2.1518,-3.9317,16.5647,16.5517,16.5582,2.1302,-11.3296,16.5647,16.5550,16.5599,2.1279,15.2613,53.5228,4182.3487,-545353.9000,637089.9392
5152.0000,16.6892,23.1439,0.0000,412509.7000,-412509.7000,19.4948,0.0000,72826.5257,72826.5257,966.8073,485336.2257,0.0000,-485336.2257,16.6934,22.4074,0.0000,145361.6000,-145361.6000,7.7236,0.0000,24860.1222,24860.1222,381.0527,170221.7222,0.0000,-170221.7222,22.9216,16.7033,19.8125,9.6711,652797.9062,23.1439,23.1027,23.1233,1.7960,3.0278,22.6032,22.5924,22.5978,1.6799,10.7514,23.1439,23.1365,23.1402,1.7548,-16.4670,16.6934,16.6627,16.6781,1.7329,-3.9237,16.7033,16.6934,16.6984,1.6704,-11.6473,16.7033,16.6959,16.6996,1.6653,15.5711,54.8168,4283.4630,-557871.3000,652797.9062
5153.0000,16.7921,23.2493,0.0000,428071.3000,-428071.3000,20.2303,0.0000,75770.6148,75770.6148,1004.2867,503841.9148,0.0000,-503841.9148,16.7949,22.5104,0.0000,136931.3000,-136931.3000,7.2757,0.0000,23459.2148,23459.2148,359.1997,160390.5148,0.0000,-160390.5148,23.0432,16.8021,19.9226,9.8093,662125.0089,23.2493,23.2222,23.2357,1.3353,3.4264,22.7383,22.7278,22.7331,1.6109,10.7020,23.2493,23.2440,23.2467,1.2635,-16.8039,16.7949,16.7745,16.7847,1.2659,-4.3182,16.8021,16.7949,16.7985,1.1869,-11.5939,16.8021,16.7969,16.7995,1.1834,15.9121,55.4243,4330.9303,-565002.6000,662125.0089
5154.0000,16.4063,22.8540,0.0000,332571.4000,-332571.4000,15.7170,0.0000,58297.0360,58297.0360,780.8034,390868.4360,0.0000,-390868.4360,16.3961,22.1059,0.0000,104047.7000,-104047.7000,5.5284,0.0000,17704.8555,17704.8555,273.0742,121752.5555,0.0000,-121752.5555,22.7002,16.3568,19.5285,7.7009,519807.8695,22.8540,22.9558,22.9049,-4.0139,2.7097,22.3855,22.4189,22.4022,-4.0146,8.2381,22.8540,22.8784,22.8662,-4.6129,-13.0073,16.3961,16.4811,16.4386,-4.1984,-3.3962,16.3568,16.3961,16.3765,-5.1147,-8.9246,16.3568,16.3857,16.3712,-5.1894,12.3208,42.8243,3346.3547,-436619.1000,519807.8695
5155.0000,16.1717,22.6139,0.0000,312721.1000,-312721.1000,14.7789,0.0000,54496.3120,54496.3120,732.2107,367217.4120,0.0000,-367217.4120,16.1632,21.8698,0.0000,90990.5000,-90990.5000,4.8347,0.0000,15422.7088,15422.7088,238.3457,106413.2088,0.0000,-106413.2088,22.4612,16.1402,19.3007,7.0841,478177.6191,22.6139,22.6920,22.6529,-3.0618,2.6879,22.1636,22.1887,22.1761,-2.7496,7.5225,22.6139,22.6307,22.6223,-2.9651,-12.0910,16.1632,16.2248,16.1940,-2.9736,-3.3147,16.1402,16.1632,16.1517,-2.7337,-8.1494,16.1402,16.1564,16.1483,-2.7116,11.4642,39.4864,3085.5230,-403711.6000,478177.6191
5156.0000,15.6738,22.1040,0.0000,230621.0000,-230621.0000,10.8989,0.0000,39694.8175,39694.8175,539.0973,270315.8175,0.0000,-270315.8175,15.6563,21.3559,0.0000,58830.1000,-58830.1000,3.1259,0.0000,9888.9155,9888.9155,153.9328,68719.0155,0.0000,-68719.0155,22.0184,15.5784,18.7984,5.1609,348359.1336,22.1040,22.2821,22.1931,-5.5712,2.1513,21.7335,21.7982,21.7658,-4.9726,5.2771,22.1040,22.1511,22.1276,-5.9912,-8.7477,15.6563,15.8052,15.7307,-5.6120,-2.5910,15.5784,15.6563,15.6173,-6.4700,-5.7169,15.5784,15.6328,15.6056,-6.5705,8.3079,28.2151,2204.7658,-289451.1000,348359.1336
5157.0000,15.3439,21.7666,0.0000,215684.3000,-215684.3000,10.1930,0.0000,36823.4963,36823.4963,502.4492,252507.7963,0.0000,-252507.7963,15.3297,21.0251,0.0000,41933.0000,-41933.0000,2.2281,0.0000,7011.8199,7011.8199,109.4628,48944.8199,0.0000,-48944.8199,21.6992,15.2760,18.4876,4.5588,307719.8736,21.7666,21.8984,21.8325,-4.3729,2.2794,21.4667,21.5174,21.4921,-3.3255,4.5074,21.7666,21.8027,21.7846,-4.1602,-7.9137,15.3297,15.4385,15.3841,-4.2043,-2.6550,15.2760,15.3297,15.3029,-3.8163,-4.8831,15.2760,15.3106,15.2933,-3.7904,7.5380,24.9504,1949.6614,-257617.3000,307719.8736
5158.0000,15.0128,21.4280,0.0000,184437.2000,-184437.2000,8.7163,0.0000,31234.9781,31234.9781,428.6889,215672.1781,0.0000,-215672.1781,15.0014,20.6927,0.0000,27245.0000,-27245.0000,1.4476,0.0000,4532.3076,4532.3076,71.0160,31777.3076,0.0000,-31777.3076,21.3993,14.9287,18.1640,3.7580,253661.9330,21.4280,21.5606,21.4943,-4.1028,2.1252,21.2089,21.2681,21.2385,-3.0812,3.5728,21.4280,21.4704,21.4492,-4.0697,-6.5912,15.0014,15.1137,15.0576,-3.9618,-2.4229,14.9287,15.0014,14.9651,-4.0980,-3.8705,14.9287,14.9740,14.9514,-4.1481,6.2934,20.3958,1593.7542,-211682.2000,253661.9330
5159.0000,14.7626,21.1721,0.0000,168338.7000,-168338.7000,7.9555,0.0000,28336.0262,28336.0262,390.3935,196674.7262,0.0000,-196674.7262,14.7525,20.4407,0.0000,21826.1000,-21826.1000,1.1597,0.0000,3616.9171,3616.9171,56.8086,25443.0171,0.0000,-25443.0171,21.1485,14.6936,17.9211,3.3620,226937.3452,21.1721,21.2832,21.2276,-3.2392,2.0018,20.9741,21.0357,21.0049,-2.8401,3.1615,21.1721,21.2084,21.1902,-3.1462,-5.9537,14.7525,14.8474,14.8000,-3.1305,-2.2653,14.6936,14.7525,14.7231,-2.9417,-3.4250,14.6936,14.7288,14.7112,-2.9193,5.6903,18.2720,1427.8007,-190164.8000,226937.3452
5160.0000,14.5268,20.9311,0.0000,150296.2000,-150296.2000,7.1029,0.0000,25155.4719,25155.4719,347.9645,175451.6719,0.0000,-175451.6719,14.5193,20.2046,0.0000,14914.9000,-14914.9000,0.7925,0.0000,2462.8684,2462.8684,38.7782,17377.7684,0.0000,-17377.7684,20.9287,14.4507,17.6897,2.9225,197268.7332,20.9311,21.0387,20.9849,-2.9510,1.8807,20.7914,20.8491,20.8202,-2.2502,2.6732,20.9311,20.9694,20.9502,-2.9180,-5.2222,14.5193,14.6122,14.5657,-2.8482,-2.1035,14.4507,14.5193,14.4850,-2.8946,-2.8959,14.4507,14.4908,14.4708,-2.9232,4.9994,15.8142,1235.7417,-165211.1000,197268.7332
5161.0000,14.3383,20.7385,0.0000,142568.7000,-142568.7000,6.7377,0.0000,23754.4778,23754.4778,329.5534,166323.1778,0.0000,-166323.1778,14.3327,20.0157,0.0000,9163.8000,-9163.8000,0.4869,0.0000,1508.9677,1508.9677,23.8018,10672.7677,0.0000,-10672.7677,20.7513,14.2736,17.5124,2.6741,180501.0923,20.7385,20.8278,20.7831,-2.4559,1.8859,20.6611,20.7088,20.6850,-1.6540,2.3728,20.7385,20.7720,20.7553,-2.3740,-4.8518,14.3327,14.4104,14.3716,-2.3646,-2.0836,14.2736,14.3327,14.3031,-2.2160,-2.5705,14.2736,14.3061,14.2898,-2.2048,4.6541,14.4598,1129.9067,-151732.5000,180501.0923
5162.0000,14.1967,20.5938,0.0000,129684.5000,-129684.5000,6.1288,0.0000,21534.7553,21534.7553,299.3954,151219.2553,0.0000,-151219.2553,14.1910,19.8723,0.0000,11207.6000,-11207.6000,0.5955,0.0000,1841.6344,1841.6344,29.0873,13049.2344,0.0000,-13049.2344,20.5907,14.1447,17.3677,2.4768,167181.5930,20.5938,20.6700,20.6319,-1.8463,1.6567,20.4591,20.5297,20.4944,-2.3207,2.2522,20.5938,20.6214,20.6076,-1.8037,-4.4720,14.1910,14.2577,14.2243,-1.7980,-1.8444,14.1447,14.1910,14.1678,-1.6544,-2.4399,14.1447,14.1705,14.1576,-1.6179,4.2843,13.4502,1051.0166,-140892.1000,167181.5930
5163.0000,14.0606,20.4548,0.0000,118644.4000,-118644.4000,5.6070,0.0000,19637.7964,19637.7964,273.6508,138282.1964,0.0000,-138282.1964,14.0567,19.7364,0.0000,8338.5000,-8338.5000,0.4431,0.0000,1367.4785,1367.4785,21.6283,9705.9785,0.0000,-9705.9785,20.4567,14.0035,17.2301,2.2309,150586.6248,20.4548,20.5298,20.4923,-1.7062,1.5548,20.3539,20.4025,20.3782,-1.4239,1.9979,20.4548,20.4834,20.4691,-1.6930,-4.0522,14.0567,14.1222,14.0894,-1.6496,-1.7213,14.0035,14.0567,14.0301,-1.6838,-2.1644,14.0035,14.0334,14.0184,-1.7003,3.8857,12.0961,945.2084,-126982.9000,150586.6248
5164.0000,14.0628,20.4570,0.0000,140177.3000,-140177.3000,6.6247,0.0000,23203.0477,23203.0477,323.0256,163380.3477,0.0000,-163380.3477,14.0579,19.7377,0.0000,11416.1000,-11416.1000,0.6066,0.0000,1872.2257,1872.2257,29.5944,13288.3257,0.0000,-13288.3257,20.4104,14.0682,17.2393,2.6206,176891.4252,20.4570,20.4705,20.4637,-0.3665,1.8051,20.2861,20.3134,20.2998,-0.9678,2.4116,20.4570,20.4590,20.4580,-0.1553,-4.8196,14.0579,14.0690,14.0634,-0.3350,-2.0060,14.0682,14.0579,14.0630,0.3765,-2.6126,14.0682,14.0601,14.0641,0.5301,4.6186,14.4514,1129.2507,-151593.4000,176891.4252
5165.0000,14.0623,20.4565,0.0000,146416.6000,-146416.6000,6.9195,0.0000,24235.5538,24235.5538,337.4082,170652.1538,0.0000,-170652.1538,14.0622,19.7420,0.0000,10817.5000,-10817.5000,0.5748,0.0000,1774.1666,1774.1666,28.0428,12591.6666,0.0000,-12591.6666,20.4033,14.0616,17.2325,2.7157,183311.2799,20.4565,20.4593,20.4579,-0.0914,1.9080,20.2933,20.2953,20.2943,-0.0877,2.4828,20.4565,20.4568,20.4567,-0.0373,-5.0115,14.0622,14.0628,14.0625,-0.0329,-2.1149,14.0616,14.0622,14.0619,-0.0355,-2.6897,14.0616,14.0621,14.0618,-0.0490,4.8046,14.9772,1170.3360,-157234.1000,183311.2799
5166.0000,14.2847,20.6837,0.0000,229530.7000,-229530.7000,10.8474,0.0000,38194.8905,38194.8905,528.9381,267725.5905,0.0000,-267725.5905,14.2825,19.9649,0.0000,2457.4000,-2457.4000,0.1306,0.0000,404.3482,404.3482,6.3706,2861.7482,0.0000,-2861.7482,20.6227,14.3381,17.4804,3.9422,266101.3746,20.6837,20.6332,20.6585,2.3987,3.2874,20.6076,20.5398,20.5737,3.3509,3.4180,20.6837,20.6601,20.6719,2.5764,-7.5600,14.2825,14.2367,14.2596,2.3576,-3.5723,14.3381,14.2825,14.3103,2.9766,-3.7029,14.3381,14.3083,14.3232,3.1328,7.2751,21.9388,1714.3289,-231988.1000,266101.3746
5167.0000,14.5468,20.9516,0.0000,283452.8000,-283452.8000,13.3957,0.0000,47465.1675,47465.1675,654.1591,330917.9675,0.0000,-330917.9675,14.5473,20.2329,0.0000,1837.2000,-1837.2000,0.0976,0.0000,303.5016,303.5016,4.7671,2140.7016,0.0000,-2140.7016,20.8963,14.5950,17.7457,4.8584,327943.7737,20.9516,20.8975,20.9246,3.1900,4.0842,20.8820,20.8264,20.8542,3.3633,4.1818,20.9516,20.9277,20.9397,3.2095,-9.3115,14.5473,14.4980,14.5226,3.1530,-4.4327,14.5950,14.5473,14.5711,3.1265,-4.5303,14.5950,14.5710,14.5830,3.1137,8.9630,26.9853,2108.6705,-285290.0000,327943.7737
5168.0000,14.9879,21.4024,0.0000,307867.6000,-307867.6000,14.5495,0.0000,52106.5922,52106.5922,711.7440,359974.1922,0.0000,-359974.1922,14.9980,20.6891,0.0000,58827.8000,-58827.8000,3.1257,0.0000,9785.6949,9785.6949,152.8156,68613.4949,0.0000,-68613.4949,21.2290,15.0523,18.1407,6.2383,421084.5710,21.4024,21.2949,21.3486,5.0962,3.2746,20.9990,20.9814,20.9902,1.6203,6.4003,21.4024,21.3695,21.3860,5.3645,-11.2750,14.9980,14.9045,14.9512,5.1509,-3.8079,15.0523,14.9980,15.0252,5.4577,-6.9337,15.0523,15.0174,15.0349,5.4318,10.7416,35.3777,2764.4669,-366695.4000,421084.5710
5169.0000,15.3184,21.7405,0.0000,324452.2000,-324452.2000,15.3333,0.0000,55358.6881,55358.6881,752.3087,379810.8881,0.0000,-379810.8881,15.3287,21.0241,0.0000,83395.5000,-83395.5000,4.4311,0.0000,13944.7419,13944.7419,217.0569,97340.2419,0.0000,-97340.2419,21.5397,15.3616,18.4507,6.9772,470961.4716,21.7405,21.6456,21.6931,4.1355,3.0137,21.2757,21.2456,21.2607,3.2421,7.4448,21.7405,21.7174,21.7290,4.1180,-12.3196,15.3287,15.2513,15.2900,4.0670,-3.6341,15.3616,15.3287,15.3452,3.8406,-8.0652,15.3616,15.3393,15.3504,3.7869,11.6992,39.6129,3095.4054,-407847.7000,470961.4716
5170.0000,15.5801,22.0083,0.0000,335303.8000,-335303.8000,15.8462,0.0000,57579.6284,57579.6284,779.2142,392883.4284,0.0000,-392883.4284,15.5887,21.2876,0.0000,100670.7000,-100670.7000,5.3490,0.0000,16903.5605,16903.5605,262.4039,117574.2605,0.0000,-117574.2605,21.7958,15.6127,18.7042,7.4885,505471.6733,22.0083,21.9274,21.9679,3.2945,2.8184,21.5084,21.4844,21.4964,2.8235,8.1674,22.0083,21.9911,21.9997,3.2455,-13.0277,15.5887,15.5254,15.5571,3.2013,-3.4990,15.6127,15.5887,15.6007,3.0623,-8.8481,15.6127,15.5956,15.6041,3.0403,12.3471,42.5230,3322.8089,-435974.5000,505471.6733
