Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5171.0000,15.8308,22.2648,0.0000,354930.1000,-354930.1000,16.7737,0.0000,61329.0326,61329.0326,826.2993,416259.1326,0.0000,-416259.1326,15.8386,21.5408,0.0000,112293.7000,-112293.7000,5.9666,0.0000,18931.8586,18931.8586,293.0435,131225.5586,0.0000,-131225.5586,22.0471,15.8602,18.9536,8.0393,542651.4919,22.2648,22.1897,22.2273,3.1094,2.8663,21.7514,21.7285,21.7399,2.9178,8.8329,22.2648,22.2495,22.2571,3.0858,-13.9074,15.8386,15.7805,15.8095,3.0257,-3.6024,15.8602,15.8386,15.8494,2.9800,-9.5689,15.8602,15.8445,15.8524,2.9740,13.1713,45.6596,3567.9042,-467223.8000,542651.4919
5172.0000,16.0157,22.4541,0.0000,368691.3000,-368691.3000,17.4240,0.0000,64000.2549,64000.2549,859.8164,432691.5549,0.0000,-432691.5549,16.0214,21.7261,0.0000,113171.1000,-113171.1000,6.0132,0.0000,19137.2022,19137.2022,295.6717,132308.3022,0.0000,-132308.3022,22.2463,16.0365,19.1414,8.3162,561341.8853,22.4541,22.3998,22.4269,2.3880,3.0485,21.9527,21.9341,21.9434,2.4340,9.0617,22.4541,22.4430,22.4485,2.2886,-14.3755,16.0214,15.9798,16.0006,2.2840,-3.8036,16.0365,16.0214,16.0290,2.1458,-9.8168,16.0365,16.0257,16.0311,2.1358,13.6204,47.0966,3680.1981,-481862.4000,561341.8853
5173.0000,16.2280,22.6715,0.0000,382062.5000,-382062.5000,18.0559,0.0000,66673.8219,66673.8219,892.1382,448736.3219,0.0000,-448736.3219,16.2342,21.9418,0.0000,127198.5000,-127198.5000,6.7585,0.0000,21585.4373,21585.4373,332.6019,148783.9373,0.0000,-148783.9373,22.4518,16.2510,19.3514,8.7923,593479.2806,22.6715,22.6113,22.6414,2.5671,2.9562,22.1455,22.1290,22.1372,2.3180,9.7148,22.6715,22.6596,22.6655,2.5972,-15.0997,16.2342,16.1879,16.2110,2.5182,-3.7658,16.2510,16.2342,16.2426,2.5566,-10.5243,16.2510,16.2386,16.2448,2.5575,14.2901,49.8919,3898.6208,-509261.0000,593479.2806
5174.0000,16.4145,22.8624,0.0000,396377.9000,-396377.9000,18.7325,0.0000,69496.0464,69496.0464,926.9318,465873.9464,0.0000,-465873.9464,16.4199,22.1301,0.0000,133306.5000,-133306.5000,7.0831,0.0000,22692.6647,22692.6647,348.9220,155999.1647,0.0000,-155999.1647,22.6430,16.4339,19.5384,9.1593,618251.5259,22.8624,22.8094,22.8359,2.3261,3.0396,22.3341,22.3186,22.3263,2.2607,10.1226,22.8624,22.8523,22.8574,2.2939,-15.6929,16.4199,16.3796,16.3998,2.2568,-3.8831,16.4339,16.4199,16.4269,2.2029,-10.9662,16.4339,16.4236,16.4287,2.1983,14.8493,51.9395,4058.6281,-529684.4000,618251.5259
5175.0000,16.5569,23.0083,0.0000,405579.5000,-405579.5000,19.1673,0.0000,71364.4839,71364.4839,949.6853,476943.9839,0.0000,-476943.9839,16.5610,22.2732,0.0000,135434.1000,-135434.1000,7.1961,0.0000,23110.0411,23110.0411,354.8042,158544.1411,0.0000,-158544.1411,22.7935,16.5714,19.6824,9.3732,632692.9145,23.0083,22.9680,22.9882,1.8161,3.1299,22.4838,22.4717,22.4778,1.8059,10.3260,23.0083,23.0007,23.0045,1.7544,-16.0374,16.5610,16.5307,16.5459,1.7419,-3.9904,16.5714,16.5610,16.5662,1.6598,-11.1865,16.5714,16.5638,16.5676,1.6542,15.1769,53.0738,4147.2593,-541013.6000,632692.9145
5176.0000,16.7012,23.1561,0.0000,413951.7000,-413951.7000,19.5630,0.0000,73103.1458,73103.1458,970.2574,487054.8458,0.0000,-487054.8458,16.7052,22.4194,0.0000,142994.4000,-142994.4000,7.5978,0.0000,24460.2198,24460.2198,374.8643,167454.6198,0.0000,-167454.6198,22.9368,16.7155,19.8261,9.6554,651740.9540,23.1561,23.1165,23.1363,1.7664,3.0971,22.6213,22.6106,22.6159,1.6463,10.6950,23.1561,23.1487,23.1524,1.7633,-16.4658,16.7052,16.6752,16.6902,1.7203,-3.9884,16.7155,16.7052,16.7103,1.7181,-11.5862,16.7155,16.7078,16.7117,1.7175,15.5746,54.7031,4274.5784,-556946.1000,651740.9540
5177.0000,16.8103,23.2679,0.0000,429612.8000,-429612.8000,20.3031,0.0000,76078.4574,76078.4574,1007.9880,505691.2574,0.0000,-505691.2574,16.8132,22.5290,0.0000,136172.7000,-136172.7000,7.2354,0.0000,23336.5989,23336.5989,357.2302,159509.2989,0.0000,-159509.2989,23.0627,16.8208,19.9418,9.8220,662987.6408,23.2679,23.2398,23.2539,1.3975,3.4643,22.7592,22.7485,22.7538,1.6427,10.6996,23.2679,23.2624,23.2651,1.3393,-16.8388,16.8132,16.7919,16.8026,1.3346,-4.3559,16.8208,16.8132,16.8170,1.2663,-11.5913,16.8208,16.8153,16.8181,1.2630,15.9472,55.4923,4336.2442,-565785.5000,662987.6408
5178.0000,16.4323,22.8806,0.0000,334091.3000,-334091.3000,15.7889,0.0000,58601.6587,58601.6587,784.4726,392692.9587,0.0000,-392692.9587,16.4223,22.1325,0.0000,105013.4000,-105013.4000,5.5798,0.0000,17877.0813,17877.0813,275.6333,122890.4813,0.0000,-122890.4813,22.7252,16.3840,19.5546,7.7427,522635.2323,22.8806,22.9800,22.9303,-3.9259,2.7120,22.4097,22.4426,22.4262,-3.9753,8.2918,22.8806,22.9043,22.8925,-4.5185,-13.0768,16.4223,16.5053,16.4638,-4.1091,-3.4030,16.3840,16.4223,16.4032,-5.0157,-8.9828,16.3840,16.4122,16.3981,-5.0895,12.3858,43.0750,3365.9423,-439104.7000,522635.2323
5179.0000,16.1799,22.6222,0.0000,311392.8000,-311392.8000,14.7161,0.0000,54275.9122,54275.9122,729.2331,365668.7122,0.0000,-365668.7122,16.1710,21.8777,0.0000,89514.1000,-89514.1000,4.7562,0.0000,15174.4196,15174.4196,234.5077,104688.5196,0.0000,-104688.5196,22.4731,16.1457,19.3094,7.0403,475219.1707,22.6222,22.7047,22.6634,-3.2418,2.6987,22.1770,22.2034,22.1902,-2.8685,7.4549,22.6222,22.6403,22.6313,-3.1733,-12.0174,16.1710,16.2363,16.2036,-3.1612,-3.3200,16.1457,16.1710,16.1583,-2.9760,-8.0762,16.1457,16.1635,16.1546,-2.9599,11.3962,39.2056,3063.5828,-400906.9000,475219.1707
5180.0000,15.6806,22.1111,0.0000,230476.5000,-230476.5000,10.8921,0.0000,39676.6641,39676.6641,538.7901,270153.1641,0.0000,-270153.1641,15.6631,21.3629,0.0000,57818.8000,-57818.8000,3.0721,0.0000,9720.0052,9720.0052,151.2922,67538.8052,0.0000,-67538.8052,22.0282,15.5848,18.8065,5.1414,347045.3273,22.1111,22.2889,22.2000,-5.6140,2.1698,21.7462,21.8116,21.7789,-4.9853,5.2420,22.1111,22.1585,22.1348,-6.0132,-8.7223,15.6631,15.8120,15.7376,-5.6453,-2.6067,15.5848,15.6631,15.6240,-6.4697,-5.6788,15.5848,15.6393,15.6120,-6.5684,8.2854,28.0942,2195.3169,-288295.3000,347045.3273
5181.0000,15.3582,21.7812,0.0000,216186.1000,-216186.1000,10.2168,0.0000,36922.1506,36922.1506,503.6419,253108.2506,0.0000,-253108.2506,15.3442,21.0398,0.0000,42454.2000,-42454.2000,2.2558,0.0000,7100.6056,7100.6056,110.8268,49554.8056,0.0000,-49554.8056,21.7117,15.2923,18.5020,4.5750,308815.2143,21.7812,21.9108,21.8460,-4.2928,2.2760,21.4773,21.5281,21.5027,-3.3545,4.5318,21.7812,21.8165,21.7989,-4.0746,-7.9407,15.3442,15.4510,15.3976,-4.1244,-2.6537,15.2923,15.3442,15.3182,-3.7105,-4.9094,15.2923,15.3257,15.3090,-3.6784,7.5631,25.0542,1957.7692,-258640.3000,308815.2143
5182.0000,15.0342,21.4498,0.0000,185150.5000,-185150.5000,8.7500,0.0000,31372.0762,31372.0762,430.3889,216522.5762,0.0000,-216522.5762,15.0227,20.7142,0.0000,28542.6000,-28542.6000,1.5166,0.0000,4749.7414,4749.7414,74.4031,33292.3414,0.0000,-33292.3414,21.4154,14.9526,18.1840,3.7914,255917.3592,21.4498,21.5805,21.5152,-4.0140,2.1090,21.2182,21.2768,21.2475,-3.1007,3.6256,21.4498,21.4910,21.4704,-3.9850,-6.6410,15.0227,15.1332,15.0779,-3.8785,-2.4112,14.9526,15.0227,14.9876,-4.0110,-3.9277,14.9526,14.9965,14.9745,-4.0573,6.3389,20.6026,1609.9152,-213693.1000,255917.3592
5183.0000,14.7907,21.2008,0.0000,170154.3000,-170154.3000,8.0413,0.0000,28661.1114,28661.1114,394.6609,198815.4114,0.0000,-198815.4114,14.7806,20.4691,0.0000,23117.0000,-23117.0000,1.2283,0.0000,3832.4896,3832.4896,60.1741,26949.4896,0.0000,-26949.4896,21.1705,14.7246,17.9476,3.4142,230459.3952,21.2008,21.3092,21.2550,-3.1609,2.0018,20.9897,21.0487,21.0192,-2.7761,3.2301,21.2008,21.2356,21.2182,-3.0645,-6.0395,14.7806,14.8729,14.8267,-3.0526,-2.2710,14.7246,14.7806,14.7526,-2.8573,-3.4993,14.7246,14.7583,14.7415,-2.8340,5.7703,18.5827,1452.0780,-193271.3000,230459.3952
5184.0000,14.5357,20.9402,0.0000,152375.5000,-152375.5000,7.2011,0.0000,25508.9583,25508.9583,352.8449,177884.4583,0.0000,-177884.4583,14.5299,20.2152,0.0000,11489.0000,-11489.0000,0.6105,0.0000,1897.4592,1897.4592,29.8746,13386.4592,0.0000,-13386.4592,20.9541,14.4522,17.7031,2.9022,195897.9555,20.9402,21.0496,20.9949,-3.1600,1.9809,20.8531,20.8992,20.8761,-1.7476,2.5914,20.9402,20.9813,20.9607,-3.1287,-5.2202,14.5299,14.6246,14.5772,-3.0325,-2.1969,14.4522,14.5299,14.4910,-3.1783,-2.8073,14.4522,14.4966,14.4744,-3.2440,5.0042,15.6480,1222.7592,-163864.5000,195897.9555
5185.0000,14.3563,20.7569,0.0000,145649.4000,-145649.4000,6.8833,0.0000,24278.2223,24278.2223,336.6946,169927.6223,0.0000,-169927.6223,14.3506,20.0339,0.0000,8370.1000,-8370.1000,0.4447,0.0000,1378.6415,1378.6415,21.7412,9748.7415,0.0000,-9748.7415,20.7747,14.2967,17.5357,2.7125,183095.3900,20.7569,20.8409,20.7989,-2.3866,1.9469,20.6908,20.7459,20.7184,-1.9251,2.3916,20.7569,20.7887,20.7728,-2.2894,-4.9364,14.3506,14.4244,14.3875,-2.3105,-2.1462,14.2967,14.3506,14.3237,-2.0407,-2.5909,14.2967,14.3255,14.3111,-1.9920,4.7371,14.6672,1146.1170,-154019.5000,183095.3900
5186.0000,14.2272,20.6250,0.0000,134170.1000,-134170.1000,6.3408,0.0000,22295.8424,22295.8424,309.7881,156465.9424,0.0000,-156465.9424,14.2221,19.9038,0.0000,10936.8000,-10936.8000,0.5811,0.0000,1797.9641,1797.9641,28.3866,12734.7641,0.0000,-12734.7641,20.6206,14.1814,17.4010,2.5469,171912.9846,20.6250,20.6927,20.6589,-1.7110,1.7275,20.4942,20.5628,20.5285,-2.3128,2.3086,20.6250,20.6495,20.6373,-1.6564,-4.6133,14.2221,14.2812,14.2517,-1.6602,-1.9199,14.1814,14.2221,14.2017,-1.4924,-2.5010,14.1814,14.2038,14.1926,-1.4514,4.4209,13.8462,1081.9642,-145106.9000,171912.9846
5187.0000,14.1073,20.5025,0.0000,123232.0000,-123232.0000,5.8238,0.0000,20419.7605,20419.7605,284.2894,143651.7605,0.0000,-143651.7605,14.1033,19.7836,0.0000,10095.1000,-10095.1000,0.5364,0.0000,1656.6858,1656.6858,26.1879,11751.7858,0.0000,-11751.7858,20.4917,14.0595,17.2756,2.3376,157790.4501,20.5025,20.5677,20.5351,-1.5148,1.5856,20.3695,20.4218,20.3957,-1.6238,2.1220,20.5025,20.5267,20.5146,-1.5020,-4.2382,14.1033,14.1602,14.1317,-1.4687,-1.7625,14.0595,14.1033,14.0814,-1.4735,-2.2989,14.0595,14.0843,14.0719,-1.4771,4.0614,12.7175,993.7605,-133327.1000,157790.4501
5188.0000,14.0178,20.4111,0.0000,116159.1000,-116159.1000,5.4896,0.0000,19206.8955,19206.8955,267.7603,135365.9955,0.0000,-135365.9955,14.0131,19.6924,0.0000,11706.1000,-11706.1000,0.6220,0.0000,1918.5283,1918.5283,30.3521,13624.6283,0.0000,-13624.6283,20.3823,13.9817,17.1820,2.2352,150876.6154,20.4111,20.4666,20.4388,-1.1826,1.4499,20.2342,20.2884,20.2613,-1.6428,2.0719,20.4111,20.4305,20.4208,-1.1530,-4.0397,14.0131,14.0618,14.0374,-1.1592,-1.6225,13.9817,14.0131,13.9974,-1.0345,-2.2445,13.9817,13.9994,13.9906,-1.0030,3.8670,12.2156,954.5458,-127865.2000,150876.6154
5189.0000,13.9287,20.3200,0.0000,107126.1000,-107126.1000,5.0627,0.0000,17675.9133,17675.9133,246.7926,124802.0133,0.0000,-124802.0133,13.9248,19.6030,0.0000,11247.0000,-11247.0000,0.5976,0.0000,1840.9175,1840.9175,29.1508,13087.9175,0.0000,-13087.9175,20.2862,13.8883,17.0872,2.0693,139678.3368,20.3200,20.3770,20.3485,-1.1113,1.3279,20.1368,20.1812,20.1590,-1.2554,1.9255,20.3200,20.3403,20.3302,-1.1145,-3.7348,13.9248,13.9743,13.9495,-1.0822,-1.4884,13.8883,13.9248,13.9065,-1.1182,-2.0860,13.8883,13.9097,13.8990,-1.1262,3.5743,11.3104,883.8115,-118373.1000,139678.3368
5190.0000,13.8480,20.2375,0.0000,116242.4000,-116242.4000,5.4935,0.0000,19143.5282,19143.5282,267.6374,135385.9282,0.0000,-135385.9282,13.8464,19.5237,0.0000,1498.9000,-1498.9000,0.0796,0.0000,245.0629,245.0629,3.8836,1743.9629,0.0000,-1743.9629,20.2426,13.8119,17.0273,2.0479,138232.4005,20.2375,20.2823,20.2599,-1.0904,1.6597,20.2475,20.2136,20.2306,0.8425,1.7393,20.2375,20.2558,20.2467,-1.0288,-3.8338,13.8464,13.8852,13.8658,-1.0313,-1.8046,13.8119,13.8464,13.8292,-0.9548,-1.8843,13.8119,13.8297,13.8208,-0.9645,3.6889,11.1327,869.9274,-117741.3000,138232.4005
5191.0000,13.9128,20.3038,0.0000,152485.1000,-152485.1000,7.2063,0.0000,25150.7200,25150.7200,350.8968,177635.8200,0.0000,-177635.8200,13.9079,19.5860,0.0000,820.4000,-820.4000,0.0436,0.0000,134.2509,134.2509,2.1249,954.6509,0.0000,-954.6509,20.2849,13.9401,17.1125,2.6284,177418.8163,20.3038,20.2900,20.2969,0.4253,2.2006,20.2764,20.2623,20.2693,0.4461,2.2442,20.3038,20.2951,20.2994,0.6156,-5.0057,13.9079,13.8956,13.9018,0.4128,-2.3876,13.9401,13.9079,13.9240,1.1238,-2.4312,13.9401,13.9213,13.9307,1.3051,4.8187,14.4783,1131.3521,-153305.5000,177418.8163
5192.0000,14.0512,20.4452,0.0000,169679.6000,-169679.6000,8.0189,0.0000,28078.7572,28078.7572,390.6307,197758.3572,0.0000,-197758.3572,14.0528,19.7326,0.0000,13230.4000,-13230.4000,0.7030,0.0000,2169.6077,2169.6077,34.2768,15400.0077,0.0000,-15400.0077,20.3657,14.0919,17.2288,3.1267,211053.2584,20.4452,20.3982,20.4217,1.4847,2.1970,20.2368,20.2451,20.2410,-0.3629,2.9000,20.4452,20.4258,20.4355,1.6208,-5.8219,14.0528,14.0090,14.0309,1.5376,-2.4386,14.0919,14.0528,14.0724,1.7693,-3.1416,14.0919,14.0697,14.0808,1.7901,5.5803,17.4222,1361.3924,-182910.0000,211053.2584
5193.0000,14.3456,20.7459,0.0000,210702.2000,-210702.2000,9.9576,0.0000,35112.8216,35112.8216,485.5136,245815.0216,0.0000,-245815.0216,14.3542,20.0375,0.0000,37143.6000,-37143.6000,1.9736,0.0000,6118.2617,6118.2617,96.2874,43261.8617,0.0000,-43261.8617,20.5812,14.4096,17.4954,4.2075,284008.2182,20.7459,20.6470,20.6964,3.2948,2.3048,20.3658,20.3438,20.3548,1.3528,4.2784,20.7459,20.7140,20.7299,3.5322,-7.6528,14.3542,14.2670,14.3106,3.3543,-2.6613,14.4096,14.3542,14.3819,3.7145,-4.6349,14.4096,14.3743,14.3920,3.7338,7.2963,23.8440,1863.2001,-247845.8000,284008.2182
5194.0000,14.5946,21.0004,0.0000,232897.7000,-232897.7000,11.0065,0.0000,39044.4353,39044.4353,537.7039,271942.1353,0.0000,-271942.1353,14.6046,20.2909,0.0000,52613.1000,-52613.1000,2.7955,0.0000,8699.1316,8699.1316,136.5603,61312.2316,0.0000,-61312.2316,20.8138,14.6407,17.7272,4.8685,328620.7298,21.0004,20.9079,20.9542,3.0892,2.3114,20.5702,20.5378,20.5540,2.3826,5.1070,21.0004,20.9758,20.9881,3.0945,-8.6951,14.6046,14.5272,14.5659,3.0597,-2.7370,14.6407,14.6046,14.6226,2.8838,-5.5325,14.6407,14.6169,14.6288,2.8373,8.2695,27.6081,2157.3354,-285510.8000,328620.7298
5195.0000,14.8046,21.2150,0.0000,245873.0000,-245873.0000,11.6197,0.0000,41429.2558,41429.2558,568.6032,287302.2558,0.0000,-287302.2558,14.8134,20.5023,0.0000,67019.9000,-67019.9000,3.5610,0.0000,11116.6114,11116.6114,174.1387,78136.5114,0.0000,-78136.5114,21.0144,14.8406,17.9275,5.3554,361489.2911,21.2150,21.1325,21.1738,2.6289,2.2057,20.7434,20.7180,20.7307,2.1109,5.7667,21.2150,21.1959,21.2055,2.6020,-9.4141,14.8134,14.7473,14.7804,2.5667,-2.6862,14.8406,14.8134,14.8270,2.4451,-6.2473,14.8406,14.8218,14.8312,2.4210,8.9335,30.3889,2374.6322,-312892.9000,361489.2911
5196.0000,14.9688,21.3830,0.0000,256702.8000,-256702.8000,12.1315,0.0000,43426.8398,43426.8398,594.4836,300129.6398,0.0000,-300129.6398,14.9759,20.6668,0.0000,73676.8000,-73676.8000,3.9147,0.0000,12251.5371,12251.5371,191.6075,85928.3371,0.0000,-85928.3371,21.1821,14.9956,18.0889,5.6723,382880.9103,21.3830,21.3174,21.3502,2.1080,2.2271,20.9027,20.8810,20.8919,1.9240,6.1418,21.3830,21.3688,21.3759,2.0355,-9.9044,14.9759,14.9245,14.9502,2.0285,-2.7389,14.9956,14.9759,14.9858,1.8947,-6.6537,14.9956,14.9818,14.9887,1.8798,9.3926,32.1420,2511.6235,-330379.6000,382880.9103
5197.0000,15.0750,21.4916,0.0000,263934.4000,-263934.4000,12.4733,0.0000,44765.8085,44765.8085,611.9072,308700.2085,0.0000,-308700.2085,15.0796,20.7719,0.0000,72258.8000,-72258.8000,3.8394,0.0000,12035.1949,12035.1949,188.0528,84293.9949,0.0000,-84293.9949,21.3039,15.0919,18.1979,5.7903,390847.6708,21.4916,21.4495,21.4705,1.4311,2.3613,21.0299,21.0126,21.0213,1.5406,6.2006,21.4916,21.4825,21.4871,1.3206,-10.1120,15.0796,15.0471,15.0633,1.3445,-2.8780,15.0919,15.0796,15.0858,1.1856,-6.7174,15.0919,15.0834,15.0876,1.1730,9.5953,32.6924,2554.6317,-336193.2000,390847.6708
5198.0000,15.0615,21.4778,0.0000,269437.3000,-269437.3000,12.7334,0.0000,45684.0992,45684.0992,625.1134,315121.3992,0.0000,-315121.3992,15.0622,20.7542,0.0000,49444.9000,-49444.9000,2.6272,0.0000,8233.1416,8233.1416,128.7385,57678.0416,0.0000,-57678.0416,21.3486,15.0586,18.2036,5.5209,372658.6549,21.4778,21.4761,21.4770,0.0566,2.9075,21.1335,21.1179,21.1257,1.2389,5.5347,21.4778,21.4786,21.4782,-0.1281,-9.8259,15.0622,15.0626,15.0624,-0.0327,-3.3687,15.0586,15.0622,15.0604,-0.3273,-5.9959,15.0586,15.0611,15.0598,-0.3566,9.3646,30.7962,2406.4583,-318882.2000,372658.6549
5199.0000,14.9420,21.3556,0.0000,230292.4000,-230292.4000,10.8834,0.0000,38933.5154,38933.5154,534.2457,269225.9154,0.0000,-269225.9154,14.9388,20.6293,0.0000,46742.4000,-46742.4000,2.4836,0.0000,7768.2124,7768.2124,121.6927,54510.6124,0.0000,-54510.6124,21.2414,14.9180,18.0797,4.8299,326016.9458,21.3556,21.3917,21.3736,-1.2682,2.3935,21.0035,21.0228,21.0131,-1.3793,4.8771,21.3556,21.3671,21.3613,-1.4316,-8.4899,14.9388,14.9710,14.9549,-1.3181,-2.7999,14.9180,14.9388,14.9284,-1.6136,-5.2835,14.9180,14.9319,14.9249,-1.6489,8.0835,26.7978,2094.0182,-277034.8000,326016.9458
5200.0000,14.8868,21.2991,0.0000,231394.2000,-231394.2000,10.9355,0.0000,39067.4014,39067.4014,536.3686,270461.6014,0.0000,-270461.6014,14.8843,20.5741,0.0000,40912.9000,-40912.9000,2.1739,0.0000,6793.6568,6793.6568,106.4582,47706.5568,0.0000,-47706.5568,21.1890,14.8764,18.0327,4.7287,319186.7543,21.2991,21.3204,21.3098,-0.7918,2.5287,20.9754,20.9816,20.9785,-0.4387,4.7025,21.2991,21.3051,21.3021,-0.7356,-8.4068,14.8843,14.9021,14.8932,-0.7658,-2.9205,14.8764,14.8843,14.8803,-0.6012,-5.0944,14.8764,14.8812,14.8788,-0.5781,8.0149,26.2717,2052.9047,-272307.1000,319186.7543
5201.0000,14.8555,21.2671,0.0000,233267.2000,-233267.2000,11.0240,0.0000,39353.7131,39353.7131,540.5092,272620.9131,0.0000,-272620.9131,14.8542,20.5436,0.0000,36987.2000,-36987.2000,1.9653,0.0000,6138.9334,6138.9334,96.2203,43126.1334,0.0000,-43126.1334,21.1631,14.8493,18.0062,4.6862,316315.1810,21.2671,21.2789,21.2730,-0.4644,2.6361,20.9649,20.9672,20.9661,-0.1713,4.6014,21.2671,21.2705,21.2688,-0.4229,-8.3879,14.8542,14.8638,14.8590,-0.4335,-3.0196,14.8493,14.8542,14.8518,-0.3657,-4.9848,14.8493,14.8523,14.8508,-0.3584,8.0044,26.0267,2033.7667,-270254.4000,316315.1810
5202.0000,14.7988,21.2092,0.0000,222587.2000,-222587.2000,10.5193,0.0000,37500.4069,37500.4069,515.6536,260087.6069,0.0000,-260087.6069,14.7973,20.4860,0.0000,35692.0000,-35692.0000,1.8964,0.0000,5918.7726,5918.7726,92.8388,41610.7726,0.0000,-41610.7726,21.1098,14.7868,17.9483,4.4859,302796.3302,21.2092,21.2275,21.2184,-0.6806,2.5073,20.9082,20.9183,20.9133,-0.6583,4.4037,21.2092,21.2151,21.2122,-0.7045,-8.0120,14.7973,14.8131,14.8052,-0.6706,-2.8743,14.7868,14.7973,14.7920,-0.7420,-4.7707,14.7868,14.7934,14.7901,-0.7538,7.6450,24.8750,1943.7696,-258279.2000,302796.3302
5203.0000,14.7308,21.1396,0.0000,215120.6000,-215120.6000,10.1664,0.0000,36182.8651,36182.8651,498.1665,251303.4651,0.0000,-251303.4651,14.7288,20.4167,0.0000,32216.6000,-32216.6000,1.7118,0.0000,5336.8411,5336.8411,83.7782,37553.4411,0.0000,-37553.4411,21.0487,14.7159,17.8823,4.2982,290130.9144,21.1396,21.1625,21.1511,-0.8330,2.4697,20.8572,20.8675,20.8623,-0.6355,4.1815,21.1396,21.1471,21.1434,-0.8509,-7.6967,14.7288,14.7486,14.7387,-0.8230,-2.8182,14.7159,14.7288,14.7224,-0.8617,-4.5300,14.7159,14.7239,14.7199,-0.8680,7.3482,23.7939,1859.2902,-247337.2000,290130.9144
5204.0000,14.4092,20.8109,0.0000,155554.0000,-155554.0000,7.3513,0.0000,25962.0985,25962.0985,360.0604,181516.0985,0.0000,-181516.0985,14.4076,20.0915,0.0000,12320.8000,-12320.8000,0.6547,0.0000,2031.0948,2031.0948,32.0304,14351.8948,0.0000,-14351.8948,20.8262,14.3015,17.5638,2.9848,201475.9023,20.8109,20.9277,20.8693,-3.4211,2.0102,20.7223,20.7603,20.7413,-1.4815,2.6648,20.8109,20.8590,20.8350,-3.7430,-5.3412,14.4076,14.5118,14.4597,-3.3878,-2.2322,14.3015,14.4076,14.3546,-4.4595,-2.8869,14.3015,14.3645,14.3330,-4.6905,5.1191,16.0343,1252.9447,-167874.8000,201475.9023
5205.0000,14.2100,20.6073,0.0000,146340.4000,-146340.4000,6.9159,0.0000,24308.2307,24308.2307,338.0071,170648.6307,0.0000,-170648.6307,14.2036,19.8850,0.0000,6875.3000,-6875.3000,0.3653,0.0000,1129.9601,1129.9601,17.8492,8005.2601,0.0000,-8005.2601,20.6364,14.1444,17.3904,2.7010,182319.9320,20.6073,20.6982,20.6528,-2.6343,1.9875,20.5720,20.6230,20.5975,-1.7565,2.3528,20.6073,20.6429,20.6251,-2.5537,-4.9284,14.2036,14.2857,14.2446,-2.6166,-2.1835,14.1444,14.2036,14.1740,-2.2002,-2.5488,14.1444,14.1750,14.1597,-2.1120,4.7324,14.5676,1138.3353,-153215.7000,182319.9320
5206.0000,14.0770,20.4715,0.0000,132387.7000,-132387.7000,6.2565,0.0000,21921.0644,21921.0644,305.3762,154308.7644,0.0000,-154308.7644,14.0720,19.7520,0.0000,8302.0000,-8302.0000,0.4411,0.0000,1361.7991,1361.7991,21.5347,9663.7991,0.0000,-9663.7991,20.4824,14.0286,17.2555,2.4699,166720.4842,20.4715,20.5412,20.5063,-1.7883,1.7554,20.3827,20.4513,20.4170,-2.1994,2.1965,20.4715,20.4976,20.4845,-1.7174,-4.5011,14.0720,14.1332,14.1026,-1.7348,-1.9385,14.0286,14.0720,14.0503,-1.5138,-2.3796,14.0286,14.0517,14.0401,-1.4640,4.3181,13.3914,1046.4204,-140689.7000,166720.4842
5207.0000,13.9849,20.3774,0.0000,121143.1000,-121143.1000,5.7251,0.0000,20015.3612,20015.3612,279.1931,141158.4612,0.0000,-141158.4612,13.9801,19.6589,0.0000,12190.4000,-12190.4000,0.6477,0.0000,1996.9388,1996.9388,31.6037,14187.3388,0.0000,-14187.3388,20.3542,13.9494,17.1518,2.3323,157428.0261,20.3774,20.4333,20.4054,-1.2394,1.5124,20.2011,20.2710,20.2361,-2.2042,2.1602,20.3774,20.3968,20.3871,-1.1967,-4.2127,13.9801,14.0287,14.0044,-1.2067,-1.6925,13.9494,13.9801,13.9648,-1.0532,-2.3402,13.9494,13.9665,13.9580,-1.0125,4.0326,12.7366,995.2571,-133333.5000,157428.0261
5208.0000,13.8563,20.2126,290.3000,98594.4000,-98304.1000,4.6746,59.7138,16240.3448,16300.0586,227.8303,114834.7448,230.5862,-114604.1586,13.8526,19.5300,0.0000,10764.4000,-10764.4000,0.5720,0.0000,1760.0851,1760.0851,27.8962,12524.4851,0.0000,-12524.4851,20.2084,13.7910,16.9997,1.9239,129861.8516,20.2126,20.3110,20.2618,-1.7530,1.2184,20.0615,20.1276,20.0945,-1.7289,1.7903,20.2126,20.2502,20.2314,-1.8995,-3.4562,13.8526,13.9237,13.8881,-1.4239,-1.3675,13.7910,13.8526,13.8218,-1.7464,-1.9395,13.7910,13.8284,13.8097,-1.8103,3.3070,10.4827,819.1341,-109068.5000,129861.8516
5209.0000,13.7361,20.1233,0.0000,93086.9000,-93086.9000,4.3992,0.0000,15289.7558,15289.7558,214.2222,108376.6558,0.0000,-108376.6558,13.7306,19.4066,0.0000,7968.7000,-7968.7000,0.4234,0.0000,1300.6775,1300.6775,20.6403,9269.3775,0.0000,-9269.3775,20.1094,13.6732,16.8913,1.7736,119718.2110,20.1233,20.1954,20.1593,-1.2579,1.1908,19.9884,20.0322,20.0103,-1.0373,1.6142,20.1233,20.1483,20.1358,-1.1751,-3.2085,13.7306,13.8061,13.7683,-1.4664,-1.3253,13.6732,13.7306,13.7019,-1.4676,-1.7487,13.6732,13.7059,13.6896,-1.4707,3.0739,9.6316,752.6254,-101055.6000,119718.2110
5210.0000,13.6239,20.0088,0.0000,81535.6000,-81535.6000,3.8533,0.0000,13357.1539,13357.1539,187.4914,94892.7539,0.0000,-94892.7539,13.6185,19.2932,0.0000,7289.5000,-7289.5000,0.3873,0.0000,1187.9163,1187.9163,18.8718,8477.4163,0.0000,-8477.4163,20.0067,13.5564,16.7815,1.5630,105501.7652,20.0088,20.0953,20.0521,-1.3157,1.0367,19.8772,19.9376,19.9074,-1.2629,1.4240,20.0088,20.0416,20.0252,-1.3558,-2.8166,13.6185,13.6981,13.6583,-1.3490,-1.1553,13.5564,13.6185,13.5874,-1.4025,-1.5426,13.5564,13.5921,13.5743,-1.4126,2.6980,8.4660,661.5488,-88825.1000,105501.7652
5211.0000,13.5439,19.9271,0.0000,70939.9000,-70939.9000,3.3526,0.0000,11599.5937,11599.5937,163.0071,82539.4937,0.0000,-82539.4937,13.5351,19.2089,0.0000,10813.5000,-10813.5000,0.5746,0.0000,1760.1184,1760.1184,27.9824,12573.6184,0.0000,-12573.6184,19.8949,13.4945,16.6947,1.4362,96946.3295,19.9271,20.0123,19.9697,-1.0151,0.8106,19.6790,19.7848,19.7319,-2.1389,1.3851,19.9271,19.9548,19.9410,-1.0373,-2.5420,13.5351,13.6119,13.5735,-1.0446,-0.9260,13.4945,13.5351,13.5148,-0.8977,-1.5006,13.4945,13.5180,13.5062,-0.8420,2.4266,7.8378,612.4537,-81753.4000,96946.3295
5212.0000,13.4688,19.8504,0.0000,66703.7000,-66703.7000,3.1524,0.0000,10887.7835,10887.7835,153.1933,77591.4835,0.0000,-77591.4835,13.4623,19.1353,0.0000,7754.3000,-7754.3000,0.4120,0.0000,1260.8794,1260.8794,20.0594,9015.1794,0.0000,-9015.1794,19.8164,13.4138,16.6151,1.3040,88020.8530,19.8504,19.9317,19.8910,-0.9697,0.8115,19.6635,19.6985,19.6810,-0.6350,1.2235,19.8504,19.8779,19.8642,-0.9475,-2.3409,13.4623,13.5323,13.4973,-0.9400,-0.9134,13.4138,13.4623,13.4381,-0.9465,-1.3255,13.4138,13.4430,13.4284,-0.9603,2.2389,7.1118,555.7292,-74458.0000,88020.8530
5213.0000,13.4222,19.8028,0.0000,61869.8000,-61869.8000,2.9239,0.0000,10087.7754,10087.7754,142.0223,71957.5754,0.0000,-71957.5754,13.4137,19.0861,0.0000,11798.0000,-11798.0000,0.6269,0.0000,1917.0930,1917.0930,30.5111,13715.0930,0.0000,-13715.0930,19.7355,13.3923,16.5639,1.2870,86872.0187,19.8028,19.8716,19.8372,-0.6705,0.6586,19.4885,19.5830,19.5357,-1.7739,1.2854,19.8028,19.8221,19.8124,-0.6453,-2.2654,13.4137,13.4730,13.4433,-0.6722,-0.7657,13.3923,13.4137,13.4030,-0.4441,-1.3926,13.3923,13.4042,13.3983,-0.3844,2.1582,7.0835,553.5165,-73667.8000,86872.0187
5214.0000,13.4528,19.6714,1064.6000,73284.7000,-72220.1000,3.5187,220.4423,11957.4864,12177.9287,170.9251,85242.1864,844.1577,-84398.0287,13.4467,19.1195,0.0000,10985.1000,-10985.1000,0.5837,0.0000,1785.8290,1785.8290,28.4033,12770.9290,0.0000,-12770.9290,19.6442,13.4780,16.5611,1.4455,97568.3634,19.6714,19.7801,19.7257,-1.3663,0.8582,19.5127,19.5233,19.5180,-0.2352,1.4419,19.6714,19.7097,19.6906,-1.4918,-2.6605,13.4467,13.4451,13.4459,0.0102,-0.9784,13.4780,13.4467,13.4624,0.6954,-1.5620,13.4780,13.4557,13.4669,0.8069,2.5404,8.1838,639.4949,-83205.2000,97568.3634
5215.0000,13.4519,19.8332,0.0000,85286.9000,-85286.9000,4.0306,0.0000,13915.5492,13915.5492,195.7559,99202.4492,0.0000,-99202.4492,13.4538,19.1267,0.0000,9230.7000,-9230.7000,0.4905,0.0000,1500.7677,1500.7677,23.8702,10731.4677,0.0000,-10731.4677,19.7125,13.4477,16.5801,1.6184,109243.9854,19.8332,19.7726,19.8029,0.9104,1.0515,19.5672,19.5466,19.5569,0.4483,1.5420,19.8332,19.7984,19.8158,1.4903,-2.9790,13.4538,13.4500,13.4519,0.0514,-1.1800,13.4477,13.4538,13.4507,-0.1612,-1.6705,13.4477,13.4527,13.4502,-0.2219,2.8505,9.0180,704.6825,-94517.6000,109243.9854
5216.0000,13.5240,19.8601,425.5000,103257.8000,-102832.3000,4.9020,88.0030,16876.1196,16964.1225,238.1014,120133.9196,337.4970,-119796.4225,13.5245,19.1982,0.0000,14107.5000,-14107.5000,0.7496,0.0000,2295.9426,2295.9426,36.4825,16403.4426,0.0000,-16403.4426,19.7563,13.5599,16.6581,2.0010,135069.8981,19.8601,19.8313,19.8457,0.4956,1.2200,19.5904,19.5789,19.5847,0.3144,1.9696,19.8601,19.8512,19.8556,0.4602,-3.6820,13.5245,13.4913,13.5079,0.6549,-1.3841,13.5599,13.5245,13.5422,1.0834,-2.1337,13.5599,13.5369,13.5484,1.1643,3.5179,11.2739,880.9572,-116939.8000,135069.8981
5217.0000,13.6420,20.0272,0.0000,117676.4000,-117676.4000,5.5613,0.0000,19285.9251,19285.9251,270.2234,136962.3251,0.0000,-136962.3251,13.6486,19.3237,0.0000,25115.8000,-25115.8000,1.3345,0.0000,4094.6942,4094.6942,64.9685,29210.4942,0.0000,-29210.4942,19.8533,13.6864,16.7698,2.4299,164019.4304,20.0272,19.9340,19.9806,1.6072,1.1979,19.6124,19.6048,19.6086,0.2678,2.5324,20.0272,19.9975,20.0124,1.8703,-4.3634,13.6486,13.5848,13.6167,1.2923,-1.4089,13.6864,13.6486,13.6675,1.4912,-2.7434,13.6864,13.6614,13.6739,1.4938,4.1524,13.7591,1075.1527,-142792.2000,164019.4304
5218.0000,13.7381,20.1254,0.0000,124454.5000,-124454.5000,5.8816,0.0000,20442.9324,20442.9324,286.0078,144897.4324,0.0000,-144897.4324,13.7460,19.4221,0.0000,31076.2000,-31076.2000,1.6512,0.0000,5073.4796,5073.4796,80.4265,36149.6796,0.0000,-36149.6796,19.9410,13.7704,16.8557,2.6560,179279.1149,20.1254,20.0500,20.0877,1.2714,1.1747,19.6831,19.6642,19.6737,0.7646,2.8258,20.1254,20.1071,20.1163,1.2330,-4.7070,13.7460,13.6874,13.7167,1.1855,-1.4101,13.7704,13.7460,13.7582,1.0733,-3.0613,13.7704,13.7541,13.7623,1.0453,4.4715,15.0358,1174.9186,-155530.7000,179279.1149
5219.0000,13.8516,20.2413,0.0000,129311.2000,-129311.2000,6.1111,0.0000,21297.6382,21297.6382,297.3555,150608.8382,0.0000,-150608.8382,13.8607,19.5382,0.0000,43249.6000,-43249.6000,2.2980,0.0000,7072.5633,7072.5633,111.9757,50322.1633,0.0000,-50322.1633,20.0228,13.8875,16.9552,2.9480,198990.7782,20.2413,20.1512,20.1963,1.2894,0.9965,19.7236,19.7126,19.7181,0.5152,3.2945,20.2413,20.2226,20.2320,1.3755,-5.1146,13.8607,13.7900,13.8254,1.2905,-1.2710,13.8875,13.8607,13.8741,1.3780,-3.5691,13.8875,13.8678,13.8777,1.3720,4.8401,16.7905,1312.0320,-172560.8000,198990.7782
5220.0000,13.9336,20.3251,0.0000,135047.1000,-135047.1000,6.3822,0.0000,22285.5103,22285.5103,310.7763,157332.6103,0.0000,-157332.6103,13.9415,19.6199,0.0000,46192.8000,-46192.8000,2.4544,0.0000,7562.7075,7562.7075,119.6514,53755.5075,0.0000,-53755.5075,20.1053,13.9581,17.0317,3.1039,209515.4027,20.3251,20.2508,20.2879,1.0854,1.0198,19.8051,19.7866,19.7959,0.9178,3.4742,20.3251,20.3118,20.3184,1.0224,-5.3624,13.9415,13.8858,13.9136,1.0447,-1.3093,13.9581,13.9415,13.9498,0.8921,-3.7637,13.9581,13.9460,13.9520,0.8761,5.0729,17.6499,1379.1886,-181239.9000,209515.4027
5221.0000,14.0379,20.4316,0.0000,142078.2000,-142078.2000,6.7145,0.0000,23503.8245,23503.8245,327.1325,165582.0245,0.0000,-165582.0245,14.0463,19.7259,0.0000,55495.1000,-55495.1000,2.9487,0.0000,9099.5779,9099.5779,143.7942,64594.6779,0.0000,-64594.6779,20.1927,14.0673,17.1300,3.3822,228296.4658,20.4316,20.3433,20.3875,1.1802,0.9319,19.8742,19.8592,19.8667,0.8337,3.8806,20.4316,20.4165,20.4240,1.2539,-5.7826,14.0463,13.9806,14.0134,1.1835,-1.2553,14.0673,14.0463,14.0568,1.2709,-4.2039,14.0673,14.0511,14.0592,1.2729,5.4592,19.3057,1508.5748,-197573.3000,228296.4658
5222.0000,14.1271,20.5227,0.0000,153236.6000,-153236.6000,7.2418,0.0000,25403.5185,25403.5185,353.0667,178640.1185,0.0000,-178640.1185,14.1346,19.8153,0.0000,56609.4000,-56609.4000,3.0079,0.0000,9294.3269,9294.3269,146.7446,65903.7269,0.0000,-65903.7269,20.2914,14.1506,17.2210,3.5965,242763.3573,20.5227,20.4474,20.4850,1.1567,1.0714,19.9813,19.9602,19.9708,1.2351,4.0792,20.5227,20.5103,20.5165,1.0947,-6.1704,14.1346,14.0797,14.1072,1.1101,-1.4113,14.1506,14.1346,14.1426,1.0144,-4.4192,14.1506,14.1385,14.1446,1.0091,5.8305,20.4837,1600.6234,-209846.0000,242763.3573
5223.0000,14.2670,20.6656,0.0000,161848.7000,-161848.7000,7.6488,0.0000,26920.9153,26920.9153,373.1288,188769.6153,0.0000,-188769.6153,14.2770,19.9593,0.0000,72014.5000,-72014.5000,3.8264,0.0000,11848.5191,11848.5191,186.7463,83863.0191,0.0000,-83863.0191,20.4046,14.3007,17.3526,4.0023,270156.0259,20.6656,20.5503,20.6080,1.4628,0.8818,20.0700,20.0540,20.0620,1.0806,4.7082,20.6656,20.6484,20.6570,1.6756,-6.7670,14.2770,14.1937,14.2353,1.5262,-1.2741,14.3007,14.2770,14.2888,1.7441,-5.1005,14.3007,14.2817,14.2912,1.7487,6.3747,22.9391,1792.4902,-233863.2000,270156.0259
5224.0000,14.3174,20.7074,140.4000,164158.9000,-164018.5000,7.7653,28.6642,27338.0981,27366.7623,379.1622,191496.9981,111.7358,-191385.2623,14.3234,20.0063,0.0000,66798.9000,-66798.9000,3.5493,0.0000,10997.9888,10997.9888,173.3241,77796.8888,0.0000,-77796.8888,20.4729,14.3296,17.4012,3.9719,268099.8777,20.7074,20.6504,20.6789,0.8349,1.0242,20.1505,20.1359,20.1432,0.9589,4.5735,20.7074,20.7016,20.7045,0.5521,-6.7411,14.3234,14.2835,14.3034,0.8005,-1.4053,14.3296,14.3234,14.3265,0.4331,-4.9546,14.3296,14.3249,14.3272,0.4143,6.3600,22.6271,1768.1153,-230817.4000,268099.8777
5225.0000,14.3502,20.6672,1099.1000,148998.6000,-147899.5000,7.0987,224.2742,24832.8709,25057.1450,346.7284,173831.4709,874.8258,-172956.6450,14.3536,20.0369,0.0000,73534.4000,-73534.4000,3.9072,0.0000,12112.4160,12112.4160,190.8379,85646.8160,0.0000,-85646.8160,20.4475,14.3585,17.4030,3.8293,258478.6084,20.6672,20.6765,20.6719,-0.1056,0.6815,20.1319,20.1339,20.1329,-0.1450,4.5886,20.6672,20.6718,20.6695,-0.4436,-6.4172,14.3536,14.3258,14.3397,0.4172,-1.0639,14.3585,14.3536,14.3561,0.3364,-4.9710,14.3585,14.3545,14.3565,0.3324,6.0349,22.0129,1720.1202,-221433.9000,258478.6084
5226.0000,14.2575,20.6553,7.7000,140325.4000,-140317.7000,6.6321,1.5736,23335.5392,23337.1128,324.0066,163660.9392,6.1264,-163654.8128,14.2530,19.9351,0.0000,57772.1000,-57772.1000,3.0696,0.0000,9501.8448,9501.8448,149.9504,67273.9448,0.0000,-67273.9448,20.4326,14.2306,17.3316,3.4381,232074.6699,20.6553,20.6665,20.6609,-0.1532,0.8600,20.0952,20.1025,20.0989,-0.4317,3.9296,20.6553,20.6573,20.6563,-0.1803,-5.7721,14.2530,14.2983,14.2757,-0.7933,-1.1875,14.2306,14.2530,14.2418,-1.3993,-4.2571,14.2306,14.2486,14.2396,-1.4318,5.4446,19.4063,1516.4355,-198089.8000,232074.6699
5227.0000,14.1642,20.5395,243.4000,131528.5000,-131285.1000,6.2286,49.8161,21824.0293,21873.8454,304.1086,153352.5293,193.5839,-153158.9454,14.1564,19.8373,0.0000,47741.0000,-47741.0000,2.5367,0.0000,7840.7990,7840.7990,123.8619,55581.7990,0.0000,-55581.7990,20.3591,14.1350,17.2470,3.1173,210419.7204,20.5395,20.6143,20.5769,-1.0342,0.9408,20.0475,20.0586,20.0531,-0.5732,3.4775,20.5395,20.5566,20.5481,-1.3265,-5.2877,14.1564,14.2170,14.1867,-1.0950,-1.2306,14.1350,14.1564,14.1457,-1.1809,-3.7673,14.1350,14.1512,14.1431,-1.1852,4.9979,17.5282,1369.6807,-179026.1000,210419.7204
5228.0000,13.9155,20.2388,650.3000,108659.2000,-108008.9000,5.1690,133.6352,17923.2840,18056.9192,252.2226,126582.4840,516.6648,-126065.8192,13.9089,19.5870,0.0000,14131.5000,-14131.5000,0.7509,0.0000,2312.5236,2312.5236,36.6488,16444.0236,0.0000,-16444.0236,20.2256,13.7997,17.0126,2.1736,146720.1267,20.2388,20.4028,20.3208,-3.1114,1.3017,20.1044,20.0873,20.0958,0.4951,2.0525,20.2388,20.2990,20.2689,-3.3900,-3.8673,13.9089,14.0315,13.9702,-2.6327,-1.4727,13.7997,13.9089,13.8543,-3.5369,-2.2236,13.7997,13.8693,13.8345,-3.7447,3.6963,11.8347,924.7775,-122140.4000,146720.1267
5229.0000,13.7571,20.0246,1056.2000,98922.3000,-97866.1000,4.7299,217.6102,16256.2630,16473.8732,230.4428,115178.5630,838.5898,-114339.9732,13.7459,19.4221,0.0000,8974.3000,-8974.3000,0.4768,0.0000,1465.1372,1465.1372,23.2504,10439.4372,0.0000,-10439.4372,20.0568,13.6846,16.8707,1.8958,127969.6633,20.0246,20.1709,20.0977,-2.7130,1.2720,19.9667,20.0166,19.9916,-1.2783,1.7488,20.0246,20.0772,20.0509,-2.6517,-3.4580,13.7459,13.8480,13.7969,-2.1119,-1.4177,13.6846,13.7459,13.7153,-1.6990,-1.8945,13.6846,13.7182,13.7014,-1.6272,3.3122,10.4013,812.7725,-106840.4000,127969.6633
5230.0000,13.6600,19.8480,1528.1000,86328.4000,-84800.3000,4.1593,315.3383,14154.3107,14469.6491,202.4625,100482.7107,1212.7617,-99269.9491,13.6515,19.3266,0.0000,8610.1000,-8610.1000,0.4575,0.0000,1403.7846,1403.7846,22.2920,10013.8846,0.0000,-10013.8846,19.8898,13.6096,16.7497,1.6568,111832.6167,19.8480,19.9850,19.9165,-2.2074,1.1038,19.7921,19.8763,19.8342,-1.9205,1.5613,19.8480,19.8968,19.8724,-2.1745,-3.0555,13.6515,13.7252,13.6883,-1.3313,-1.2339,13.6096,13.6515,13.6305,-1.0431,-1.6914,13.6096,13.6326,13.6211,-0.9901,2.9254,9.2188,720.3688,-93410.4000,111832.6167
5231.0000,13.6144,19.6999,2066.9000,76361.9000,-74295.0000,3.7163,426.8455,12506.7955,12933.6409,180.8231,88868.6955,1640.0545,-87228.6409,13.6069,19.2815,0.0000,12631.4000,-12631.4000,0.6712,0.0000,2058.1101,2058.1101,32.6910,14689.5101,0.0000,-14689.5101,19.7279,13.5911,16.6595,1.5385,103850.1172,19.6999,19.8388,19.7693,-1.7971,0.8853,19.5985,19.6981,19.6483,-2.2639,1.5565,19.6999,19.7442,19.7221,-1.8349,-2.8310,13.6069,13.6546,13.6308,-0.7154,-1.0151,13.5911,13.6069,13.5990,-0.4014,-1.6862,13.5911,13.5992,13.5951,-0.3335,2.7013,8.7593,684.4653,-86926.4000,103850.1172
5232.0000,13.6760,19.1385,5466.8000,61375.8000,-55909.0000,3.1849,1127.8316,10066.8832,11194.7148,155.0943,71442.6832,4338.9684,-67103.7148,13.6740,19.3493,0.0000,17056.0000,-17056.0000,0.9062,0.0000,2781.6870,2781.6870,44.1343,19837.6870,0.0000,-19837.6870,19.3936,13.7234,16.5585,1.3255,89473.8197,19.1385,19.6400,19.3893,-4.6072,0.6314,19.4687,19.5454,19.5070,-1.7255,1.5377,19.1385,19.3021,19.2203,-6.0753,-2.5535,13.6740,13.6439,13.6589,0.3188,-0.7596,13.7234,13.6740,13.6987,1.1823,-1.6658,13.7234,13.6861,13.7047,1.3017,2.4254,8.1705,638.4571,-72965.0000,89473.8197
5233.0000,13.5989,19.5730,2304.4000,61390.5000,-59086.1000,3.0211,476.0136,10051.0922,10527.1059,147.0371,71441.5922,1828.3864,-69613.2059,13.6035,19.2781,0.0000,13499.4000,-13499.4000,0.7173,0.0000,2199.4317,2199.4317,34.9406,15698.8317,0.0000,-15698.8317,19.4517,13.5290,16.4903,1.2652,85399.7572,19.5730,19.4306,19.5018,1.3378,0.6537,19.3508,19.4238,19.3873,-1.4655,1.3710,19.5730,19.4678,19.5204,3.6007,-2.3674,13.6035,13.6429,13.6232,-0.4517,-0.7680,13.5290,13.6035,13.5662,-1.6190,-1.4852,13.5290,13.5840,13.5565,-1.8099,2.2532,7.4645,583.2886,-72585.5000,85399.7572
5234.0000,13.5162,19.3479,2807.2000,54885.8000,-52078.6000,2.7399,580.6671,8968.7137,9549.3808,133.3256,63854.5137,2226.5329,-61627.9808,13.5078,19.1813,0.0000,12044.5000,-12044.5000,0.6400,0.0000,1959.7357,1959.7357,31.1660,14004.2357,0.0000,-14004.2357,19.3864,13.4547,16.4206,1.1456,77326.8307,19.3479,19.4748,19.4114,-1.1124,0.5969,19.3230,19.3557,19.3393,-0.6000,1.2369,19.3479,19.4042,19.3760,-1.7633,-2.1430,13.5078,13.5943,13.5511,-0.8912,-0.7000,13.4547,13.5078,13.4813,-1.0464,-1.3399,13.4547,13.4894,13.4720,-1.0398,2.0399,6.7479,527.2928,-64123.1000,77326.8307
5235.0000,13.4765,19.1217,3461.2000,49641.3000,-46180.1000,2.5261,716.4154,8104.2063,8820.6217,122.9135,57745.5063,2744.7846,-55000.7217,13.4654,19.1385,0.0000,8570.8000,-8570.8000,0.4554,0.0000,1393.7062,1393.7062,22.1691,9964.5062,0.0000,-9964.5062,19.2458,13.4467,16.3463,0.9880,66687.1713,19.1217,19.3589,19.2403,-2.0853,0.6021,19.2640,19.3069,19.2854,-0.6713,1.0575,19.1217,19.2123,19.1670,-2.5434,-1.9240,13.4654,13.5303,13.4979,-0.6626,-0.6902,13.4467,13.4654,13.4561,-0.3247,-1.1456,13.4467,13.4563,13.4515,-0.2685,1.8358,5.9521,465.1069,-54750.9000,66687.1713
5236.0000,13.4638,19.3230,3130.9000,64742.1000,-61611.2000,3.2225,648.1842,10566.3591,11214.5433,156.7042,75308.4591,2482.7158,-72825.7433,13.4574,19.1304,0.0000,9861.2000,-9861.2000,0.5240,0.0000,1603.3591,1603.3591,25.5026,11464.5591,0.0000,-11464.5591,19.2671,13.4580,16.3626,1.2436,83942.9033,19.3230,19.2664,19.2947,0.6364,0.7900,19.2122,19.2477,19.2299,-0.6903,1.3140,19.3230,19.2777,19.3003,1.5887,-2.4325,13.4574,13.4834,13.4704,-0.3520,-0.8995,13.4580,13.4574,13.4577,-0.0006,-1.4235,13.4580,13.4562,13.4571,0.0474,2.3230,7.4773,584.2861,-71472.4000,83942.9033
5237.0000,13.3785,19.7441,93.1000,75075.1000,-74982.0000,3.5528,19.3015,12228.4079,12247.7094,172.5699,87303.5079,73.7985,-87229.7094,13.3761,19.0481,0.0000,12940.5000,-12940.5000,0.6876,0.0000,2101.6369,2101.6369,33.4650,15042.1369,0.0000,-15042.1369,19.4920,13.3203,16.4061,1.4954,100940.5628,19.7441,19.4442,19.5942,3.5932,0.8287,19.2646,19.2499,19.2573,0.3095,1.5163,19.7441,19.6267,19.6854,4.6264,-2.7241,13.3761,13.4337,13.4049,-0.8117,-0.9551,13.3203,13.3761,13.3482,-1.3430,-1.6427,13.3203,13.3582,13.3392,-1.4435,2.5977,8.4591,661.0068,-87922.5000,100940.5628
5238.0000,13.5276,19.8391,1000.2000,158527.4000,-157527.2000,7.5439,206.8517,25911.3733,26118.2250,366.2735,184438.7733,793.3483,-183645.4250,13.5189,19.1925,0.0000,887.2000,-887.2000,0.0471,0.0000,144.3770,144.3770,2.2936,1031.5770,0.0000,-1031.5770,19.7508,13.5853,16.6680,2.6743,180517.9977,19.8391,19.7644,19.8017,2.4842,2.3031,19.7529,19.6041,19.6785,5.0626,2.3502,19.8391,19.8166,19.8279,1.6980,-5.2408,13.5189,13.4865,13.5027,1.1600,-2.4989,13.5853,13.5189,13.5521,2.4403,-2.5461,13.5853,13.5479,13.5666,2.7232,5.0450,15.1377,1182.8812,-158414.4000,180517.9977
5239.0000,13.8098,20.1986,0.0000,221111.0000,-221111.0000,10.4495,0.0000,36381.1778,36381.1778,507.7547,257492.1778,0.0000,-257492.1778,13.8098,19.4867,0.0000,3669.3000,-3669.3000,0.1950,0.0000,599.5969,599.5969,9.4914,4268.8969,0.0000,-4268.8969,20.1037,13.8767,16.9902,3.7875,255654.6960,20.1986,20.1059,20.1522,4.2089,3.1402,20.0697,19.9831,20.0264,4.1779,3.3352,20.1986,20.1587,20.1786,4.2125,-7.3093,13.8098,13.7433,13.7766,3.2843,-3.4182,13.8767,13.8098,13.8432,3.4930,-3.6131,13.8767,13.8421,13.8594,3.5128,7.0313,21.2354,1659.3675,-224780.3000,255654.6960
5240.0000,14.2398,20.6378,0.0000,252795.7000,-252795.7000,11.9469,0.0000,42021.1951,42021.1951,581.5850,294816.8951,0.0000,-294816.8951,14.2515,19.9335,0.0000,46462.7000,-46462.7000,2.4687,0.0000,7641.6018,7641.6018,120.3257,54104.3018,0.0000,-54104.3018,20.4564,14.3166,17.3865,5.0575,341384.5332,20.6378,20.5094,20.5736,5.0646,2.7265,20.2358,20.2048,20.2203,2.3191,5.1952,20.6378,20.5982,20.6180,5.2815,-9.2204,14.2515,14.1412,14.1964,5.0452,-3.1594,14.3166,14.2515,14.2840,5.2987,-5.6281,14.3166,14.2753,14.2959,5.2473,8.7875,28.7877,2249.5148,-299258.4000,341384.5332
5241.0000,14.6150,21.0213,0.0000,271762.7000,-271762.7000,12.8433,0.0000,45582.4299,45582.4299,626.9939,317345.1299,0.0000,-317345.1299,14.6293,20.3159,0.0000,77082.1000,-77082.1000,4.0957,0.0000,12749.6658,12749.6658,199.9848,89831.7658,0.0000,-89831.7658,20.7989,14.6728,17.7359,5.9295,400242.8193,21.0213,20.8881,20.9547,4.5782,2.3765,20.5260,20.4892,20.5076,3.4466,6.4722,21.0213,20.9905,21.0059,4.6602,-10.4667,14.6293,14.5214,14.5754,4.5534,-2.9159,14.6728,14.6293,14.6511,4.4086,-7.0115,14.6728,14.6425,14.6577,4.3448,9.9274,33.8719,2646.7967,-348844.8000,400242.8193
5242.0000,14.8990,21.3116,0.0000,283525.8000,-283525.8000,13.3992,0.0000,47883.1932,47883.1932,655.7681,331408.9932,0.0000,-331408.9932,14.9108,20.6009,0.0000,93634.8000,-93634.8000,4.9752,0.0000,15554.5858,15554.5858,243.3183,109189.3858,0.0000,-109189.3858,21.0804,14.9400,18.0102,6.4470,435169.3020,21.3116,21.1987,21.2551,3.6051,2.2093,20.7847,20.7545,20.7696,3.1410,7.1845,21.3116,21.2897,21.3006,3.5365,-11.1899,14.9108,14.8244,14.8676,3.5059,-2.8080,14.9400,14.9108,14.9254,3.2900,-7.7832,14.9400,14.9187,14.9294,3.2584,10.5912,36.7838,2874.3348,-377160.6000,435169.3020
5243.0000,15.1697,21.5884,0.0000,304447.4000,-304447.4000,14.3879,0.0000,51756.7109,51756.7109,705.5006,356204.1109,0.0000,-356204.1109,15.1802,20.8737,0.0000,105361.4000,-105361.4000,5.5982,0.0000,17576.3773,17576.3773,274.1240,122937.7773,0.0000,-122937.7773,21.3539,15.2062,18.2801,7.0208,473904.4071,21.5884,21.4856,21.5370,3.3811,2.2739,21.0504,21.0223,21.0364,3.1990,7.8721,21.5884,21.5694,21.5789,3.3377,-12.1140,15.1802,15.1026,15.1414,3.2836,-2.9299,15.2062,15.1802,15.1932,3.2111,-8.5281,15.2062,15.1869,15.1966,3.2036,11.4580,40.0446,3129.1453,-409808.8000,473904.4071
5244.0000,15.3744,21.7978,0.0000,319929.6000,-319929.6000,15.1196,0.0000,54662.0075,54662.0075,742.7354,374591.6075,0.0000,-374591.6075,15.3821,21.0782,0.0000,106053.5000,-106053.5000,5.6350,0.0000,17748.4947,17748.4947,276.2517,123801.9947,0.0000,-123801.9947,21.5759,15.4007,18.4883,7.3234,494326.2575,21.7978,21.7232,21.7605,2.6763,2.4849,21.2756,21.2523,21.2640,2.7259,8.1199,21.7978,21.7839,21.7908,2.5367,-12.6347,15.3821,15.3263,15.3542,2.5470,-3.1615,15.4007,15.3821,15.3914,2.3714,-8.7965,15.4007,15.3871,15.3939,2.3611,11.9581,41.6191,3252.1729,-425983.1000,494326.2575
5245.0000,15.6137,22.0426,0.0000,335577.3000,-335577.3000,15.8591,0.0000,57674.3078,57674.3078,780.1470,393251.6078,0.0000,-393251.6078,15.6219,21.3212,0.0000,121216.0000,-121216.0000,6.4407,0.0000,20364.2159,20364.2159,316.0320,141580.2159,0.0000,-141580.2159,21.8080,15.6428,18.7254,7.8559,530275.2232,22.0426,21.9596,22.0011,2.8829,2.4025,21.4946,21.4740,21.4843,2.6382,8.8432,22.0426,22.0276,22.0351,2.9271,-13.4565,15.6219,15.5594,15.5907,2.8334,-3.1395,15.6428,15.6219,15.6323,2.8868,-9.5801,15.6428,15.6270,15.6349,2.8877,12.7196,44.7448,3496.4192,-456793.3000,530275.2232
5246.0000,15.8257,22.2596,0.0000,351911.3000,-351911.3000,16.6310,0.0000,60799.7667,60799.7667,819.4597,412711.0667,0.0000,-412711.0667,15.8330,21.5351,0.0000,127862.3000,-127862.3000,6.7938,0.0000,21554.6347,21554.6347,333.7220,149416.9347,0.0000,-149416.9347,22.0263,15.8503,18.9383,8.2667,558000.8081,22.2596,22.1862,22.2229,2.6564,2.5042,21.7105,21.6912,21.7008,2.5926,9.2980,22.2596,22.2468,22.2532,2.6120,-14.1268,15.8330,15.7786,15.8058,2.5759,-3.2791,15.8503,15.8330,15.8416,2.5053,-10.0729,15.8503,15.8373,15.8438,2.5000,13.3519,47.0370,3675.5384,-479773.6000,558000.8081
5247.0000,16.0305,22.4692,0.0000,367688.9000,-367688.9000,17.3766,0.0000,63849.8196,63849.8196,857.4488,431538.7196,0.0000,-431538.7196,16.0372,21.7421,0.0000,135822.4000,-135822.4000,7.2168,0.0000,22973.5340,22973.5340,354.8414,158795.9340,0.0000,-158795.9340,22.2347,16.0531,19.1439,8.6869,586364.8985,22.4692,22.4008,22.4350,2.5392,2.5710,21.9151,21.8977,21.9064,2.4603,9.7877,22.4692,22.4575,22.4634,2.5150,-14.8057,16.0372,15.9867,16.0120,2.4671,-3.3866,16.0531,16.0372,16.0452,2.4354,-10.6034,16.0531,16.0411,16.0471,2.4330,13.9900,49.4159,3861.4267,-503511.3000,586364.8985
5248.0000,16.1890,22.6316,0.0000,374293.8000,-374293.8000,17.6888,0.0000,65254.4710,65254.4710,874.0876,439548.2710,0.0000,-439548.2710,16.1944,21.9014,0.0000,141024.4000,-141024.4000,7.4932,0.0000,23915.7725,23915.7725,368.7815,164940.1725,0.0000,-164940.1725,22.3981,16.2062,19.3021,8.9097,601402.0121,22.6316,22.5769,22.6042,2.0212,2.5607,22.0734,22.0602,22.0668,1.9155,10.0539,22.6316,22.6226,22.6271,1.9556,-15.1281,16.1944,16.1547,16.1746,1.9415,-3.3985,16.2062,16.1944,16.2003,1.8513,-10.8917,16.2062,16.1972,16.2017,1.8450,14.2902,50.6306,3956.3425,-515318.2000,601402.0121
5249.0000,16.2817,22.7265,0.0000,384567.9000,-384567.9000,18.1743,0.0000,67201.3429,67201.3429,899.0701,451769.2429,0.0000,-451769.2429,16.2848,21.9931,0.0000,130998.1000,-130998.1000,6.9604,0.0000,22249.0853,22249.0853,342.8154,153247.1853,0.0000,-153247.1853,22.5125,16.2916,19.4021,8.9345,603081.0935,22.7265,22.6961,22.7113,1.2720,2.9150,22.2006,22.1899,22.1953,1.5294,9.8754,22.7265,22.7213,22.7239,1.1475,-15.2593,16.2848,16.2629,16.2739,1.1779,-3.7380,16.2916,16.2848,16.2882,1.0410,-10.6984,16.2916,16.2866,16.2891,1.0347,14.4364,50.5632,3951.0814,-515566.0000,603081.0935
5250.0000,15.8739,22.3089,0.0000,285540.5000,-285540.5000,13.4944,0.0000,49391.9132,49391.9132,667.9881,334932.4132,0.0000,-334932.4132,15.8614,21.5638,0.0000,93932.9000,-93932.9000,4.9910,0.0000,15842.2642,15842.2642,245.9229,109775.1642,0.0000,-109775.1642,22.1565,15.8134,18.9849,6.7000,452251.5598,22.3089,22.4355,22.3722,-4.1132,2.2325,21.8332,21.8727,21.8529,-4.1518,7.2235,22.3089,22.3385,22.3237,-4.8500,-11.2619,15.8614,15.9671,15.9142,-4.3607,-2.8345,15.8134,15.8614,15.8374,-5.4615,-7.8255,15.8134,15.8491,15.8313,-5.5460,10.6599,37.1984,2906.7319,-379473.4000,452251.5598
5251.0000,15.6511,22.0810,0.0000,275122.9000,-275122.9000,13.0021,0.0000,47328.0342,47328.0342,641.7986,322450.9342,0.0000,-322450.9342,15.6415,21.3411,0.0000,77616.9000,-77616.9000,4.1241,0.0000,13043.7321,13043.7321,202.8038,90660.6321,0.0000,-90660.6321,21.9357,15.6170,18.7764,6.1835,417385.8406,22.0810,22.1667,22.1238,-3.0176,2.4145,21.6460,21.6708,21.6584,-2.3684,6.5385,22.0810,22.0994,22.0902,-2.8389,-10.5876,15.6415,15.7089,15.6752,-2.9048,-2.9593,15.6170,15.6415,15.6293,-2.5317,-7.0834,15.6170,15.6341,15.6256,-2.5028,10.0427,34.4200,2689.6241,-352739.8000,417385.8406
5252.0000,15.2341,21.6543,0.0000,206240.4000,-206240.4000,9.7467,0.0000,35116.5791,35116.5791,480.3743,241356.9791,0.0000,-241356.9791,15.2178,20.9117,0.0000,52350.9000,-52350.9000,2.7816,0.0000,8738.3495,8738.3495,136.6487,61089.2495,0.0000,-61089.2495,21.5655,15.1447,18.3551,4.5965,310265.1721,21.6543,21.8210,21.7377,-4.6810,1.9291,21.2841,21.3449,21.3145,-4.1701,4.7107,21.6543,21.6984,21.6763,-5.0147,-7.8176,15.2178,15.3569,15.2874,-4.7010,-2.3217,15.1447,15.2178,15.1812,-5.4276,-5.1033,15.1447,15.1957,15.1702,-5.5159,7.4250,25.1623,1966.2183,-258591.3000,310265.1721
5253.0000,14.9762,21.3905,0.0000,196134.9000,-196134.9000,9.2692,0.0000,33186.4179,33186.4179,455.5378,229321.3179,0.0000,-229321.3179,14.9629,20.6537,0.0000,41035.1000,-41035.1000,2.1803,0.0000,6822.2556,6822.2556,106.9074,47857.3556,0.0000,-47857.3556,21.3074,14.9188,18.1131,4.1796,282123.8344,21.3905,21.5096,21.4501,-3.4911,2.0135,21.0646,21.1098,21.0872,-2.7636,4.1938,21.3905,21.4216,21.4061,-3.2820,-7.2557,14.9629,15.0602,15.0116,-3.3486,-2.3629,14.9188,14.9629,14.9409,-2.9209,-4.5433,14.9188,14.9475,14.9331,-2.8813,6.9062,22.9660,1794.5928,-237170.0000,282123.8344
