Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5254.0000,14.7144,21.1229,0.0000,168561.8000,-168561.8000,7.9661,0.0000,28340.5406,28340.5406,390.8142,196902.3406,0.0000,-196902.3406,14.7028,20.3903,0.0000,31277.5000,-31277.5000,1.6619,0.0000,5179.2118,5179.2118,81.3948,36456.7118,0.0000,-36456.7118,21.0618,14.6435,17.8526,3.5310,238345.6923,21.1229,21.2452,21.1840,-3.2307,1.8119,20.8362,20.8900,20.8631,-2.7247,3.4738,21.1229,21.1588,21.1408,-3.2214,-6.1542,14.7028,14.8050,14.7539,-3.1301,-2.1014,14.6435,14.7028,14.6731,-3.2517,-3.7633,14.6435,14.6819,14.6627,-3.2841,5.8647,19.2968,1507.8773,-199839.3000,238345.6923
5255.0000,14.4864,20.8898,0.0000,155633.9000,-155633.9000,7.3551,0.0000,26023.5970,26023.5970,360.2058,181657.4970,0.0000,-181657.4970,14.4767,20.1615,0.0000,21163.6000,-21163.6000,1.1245,0.0000,3492.4613,3492.4613,55.0128,24656.0613,0.0000,-24656.0613,20.8555,14.4179,17.6367,3.1192,210548.8254,20.8898,20.9990,20.9444,-2.9126,1.8306,20.6803,20.7256,20.7029,-1.9539,2.9551,20.8898,20.9250,20.9074,-2.8370,-5.5245,14.4767,14.5694,14.5231,-2.8063,-2.0769,14.4179,14.4767,14.4473,-2.7458,-3.2014,14.4179,14.4537,14.4358,-2.7586,5.2782,16.9815,1326.9591,-176797.5000,210548.8254
5256.0000,14.2682,20.6668,0.0000,141480.5000,-141480.5000,6.6862,0.0000,23533.6532,23533.6532,326.9500,165014.1532,0.0000,-165014.1532,14.2617,19.9439,0.0000,11771.4000,-11771.4000,0.6255,0.0000,1936.3061,1936.3061,30.5691,13707.7061,0.0000,-13707.7061,20.6701,14.1923,17.4312,2.7064,182681.5880,20.6668,20.7705,20.7186,-2.7448,1.8167,20.5588,20.6009,20.5798,-1.5057,2.4422,20.6668,20.7048,20.6858,-2.6950,-4.8695,14.2617,14.3512,14.3065,-2.6344,-2.0203,14.1923,14.2617,14.2270,-2.6787,-2.6457,14.1923,14.2323,14.2123,-2.7180,4.6660,14.6322,1143.3770,-153251.9000,182681.5880
5257.0000,14.1338,20.5296,0.0000,137489.5000,-137489.5000,6.4976,0.0000,22796.6455,22796.6455,317.2667,160286.1455,0.0000,-160286.1455,14.1274,19.8079,0.0000,11212.2000,-11212.2000,0.5957,0.0000,1840.6619,1840.6619,29.0906,13052.8619,0.0000,-13052.8619,20.5217,14.0885,17.3051,2.6075,176006.8707,20.5296,20.6017,20.5657,-1.8666,1.7701,20.4019,20.4553,20.4286,-1.8461,2.3659,20.5296,20.5549,20.5423,-1.7528,-4.7275,14.1274,14.1901,14.1587,-1.8034,-1.9673,14.0885,14.1274,14.1079,-1.4577,-2.5630,14.0885,14.1094,14.0990,-1.3880,4.5303,14.1853,1108.4581,-148701.7000,176006.8707
5258.0000,14.0453,20.4391,0.0000,128844.9000,-128844.9000,6.0891,0.0000,21318.3920,21318.3920,297.0546,150163.2920,0.0000,-150163.2920,14.0403,19.7199,0.0000,14877.8000,-14877.8000,0.7905,0.0000,2439.3108,2439.3108,38.5796,17317.1108,0.0000,-17317.1108,20.4002,14.0137,17.2070,2.5106,169462.9209,20.4391,20.4924,20.4658,-1.2260,1.5695,20.2336,20.2922,20.2629,-2.0194,2.3600,20.4391,20.4566,20.4479,-1.1595,-4.5196,14.0403,14.0857,14.0630,-1.1759,-1.7662,14.0137,14.0403,14.0270,-0.9969,-2.5567,14.0137,14.0288,14.0213,-0.9579,4.3229,13.7520,1074.5968,-143722.7000,169462.9209
5259.0000,13.9460,20.3377,0.0000,120404.5000,-120404.5000,5.6902,0.0000,19874.9904,19874.9904,277.4330,140279.4904,0.0000,-140279.4904,13.9425,19.6209,0.0000,12133.4000,-12133.4000,0.6447,0.0000,1986.5145,1986.5145,31.4518,14119.9145,0.0000,-14119.9145,20.3024,13.9054,17.1039,2.3156,156303.2300,20.3377,20.3935,20.3656,-1.2297,1.5029,20.1615,20.1946,20.1781,-1.0442,2.1476,20.3377,20.3577,20.3477,-1.2296,-4.1873,13.9425,13.9905,13.9665,-1.1849,-1.6818,13.9054,13.9425,13.9239,-1.2645,-2.3265,13.9054,13.9273,13.9163,-1.2868,4.0084,12.6595,989.2336,-132537.9000,156303.2300
5260.0000,13.9623,20.3544,0.0000,144586.2000,-144586.2000,6.8330,0.0000,23875.8786,23875.8786,332.9341,168462.0786,0.0000,-168462.0786,13.9589,19.6375,0.0000,12314.5000,-12314.5000,0.6543,0.0000,2016.6465,2016.6465,31.9084,14331.1465,0.0000,-14331.1465,20.2930,13.9713,17.1322,2.7046,182560.7113,20.3544,20.3587,20.3565,-0.1292,1.8508,20.1703,20.1727,20.1715,-0.0995,2.5051,20.3544,20.3534,20.3539,0.0548,-4.9822,13.9589,13.9617,13.9603,-0.0952,-2.0596,13.9713,13.9589,13.9651,0.4767,-2.7139,13.9713,13.9626,13.9670,0.5906,4.7734,14.9577,1168.8184,-156900.7000,182560.7113
5261.0000,13.9766,20.3689,0.0000,154581.6000,-154581.6000,7.3054,0.0000,25535.0550,25535.0550,355.9885,180116.6550,0.0000,-180116.6550,13.9768,19.6556,0.0000,10095.1000,-10095.1000,0.5364,0.0000,1653.6237,1653.6237,26.1594,11748.7237,0.0000,-11748.7237,20.3136,13.9807,17.1471,2.8377,191543.3625,20.3689,20.3649,20.3669,0.1049,2.0415,20.2174,20.2048,20.2111,0.4567,2.5779,20.3689,20.3668,20.3679,0.1480,-5.2639,13.9768,13.9719,13.9743,0.1490,-2.2563,13.9807,13.9768,13.9787,0.1438,-2.7927,13.9807,13.9787,13.9797,0.1327,5.0491,15.6665,1224.2042,-164676.7000,191543.3625
5262.0000,14.2468,20.6450,0.0000,242701.3000,-242701.3000,11.4698,0.0000,40349.9756,40349.9756,558.9732,283051.2756,0.0000,-283051.2756,14.2454,19.9273,0.0000,5177.3000,-5177.3000,0.2751,0.0000,851.4198,851.4198,13.4169,6028.7198,0.0000,-6028.7198,20.5714,14.3070,17.4392,4.2041,283779.4554,20.6450,20.5849,20.6149,2.9724,3.4234,20.5360,20.4704,20.5032,3.5049,3.6985,20.6450,20.6178,20.6314,3.1598,-8.0465,14.2454,14.1912,14.2183,2.9234,-3.7316,14.3070,14.2454,14.2762,3.5693,-4.0067,14.3070,14.2737,14.2903,3.7286,7.7383,23.4650,1833.5896,-247878.6000,283779.4554
5263.0000,14.5519,20.9567,0.0000,293756.0000,-293756.0000,13.8826,0.0000,49196.4542,49196.4542,677.7668,342952.4542,0.0000,-342952.4542,14.5542,20.2398,0.0000,11242.8000,-11242.8000,0.5974,0.0000,1857.4807,1857.4807,29.1680,13100.2807,0.0000,-13100.2807,20.8754,14.6042,17.7398,5.1888,350244.9294,20.9567,20.8931,20.9249,3.7203,4.0418,20.8090,20.7588,20.7839,3.3665,4.6392,20.9567,20.9304,20.9436,3.7468,-9.8408,14.5542,14.4966,14.5254,3.6857,-4.4284,14.6042,14.5542,14.5792,3.6359,-5.0258,14.6042,14.5778,14.5910,3.6079,9.4542,28.9550,2262.5843,-304998.8000,350244.9294
5264.0000,14.9420,21.3555,0.0000,312078.1000,-312078.1000,14.7485,0.0000,52760.2998,52760.2998,721.5024,364838.3998,0.0000,-364838.3998,14.9509,20.6415,0.0000,57184.1000,-57184.1000,3.0384,0.0000,9505.3190,9505.3190,148.5502,66689.4190,0.0000,-66689.4190,21.1890,14.9982,18.0936,6.2921,424717.4380,21.3555,21.2610,21.3082,4.6057,3.3694,20.9672,20.9450,20.9561,2.0582,6.4078,21.3555,21.3265,21.3410,4.7755,-11.3791,14.9509,14.8691,14.9100,4.6213,-3.9034,14.9982,14.9509,14.9746,4.7512,-6.9418,14.9982,14.9682,14.9832,4.7127,10.8452,35.6019,2781.9800,-369262.2000,424717.4380
5265.0000,15.2140,21.6337,0.0000,323352.1000,-323352.1000,15.2813,0.0000,55030.0405,55030.0405,749.5258,378382.1405,0.0000,-378382.1405,15.2221,20.9161,0.0000,74112.7000,-74112.7000,3.9379,0.0000,12371.6399,12371.6399,192.8565,86484.3399,0.0000,-86484.3399,21.4519,15.2502,18.3511,6.8108,459726.5272,21.6337,21.5587,21.5962,3.4548,3.1874,21.2036,21.1764,21.1900,2.8018,7.1253,21.6337,21.6143,21.6240,3.3950,-12.0940,15.2221,15.1604,15.1912,3.3732,-3.7811,15.2502,15.2221,15.2361,3.1361,-7.7190,15.2502,15.2316,15.2409,3.0894,11.5002,38.5151,3009.6277,-397464.8000,459726.5272
5266.0000,15.4111,21.8353,0.0000,332317.1000,-332317.1000,15.7050,0.0000,56829.6900,56829.6900,771.7253,389146.7900,0.0000,-389146.7900,15.4170,21.1136,0.0000,81174.1000,-81174.1000,4.3131,0.0000,13592.3941,13592.3941,211.4843,94766.4941,0.0000,-94766.4941,21.6545,15.4365,18.5455,7.1125,480092.1547,21.8353,21.7801,21.8077,2.5318,3.1734,21.3961,21.3745,21.3853,2.3367,7.4865,21.8353,21.8218,21.8286,2.4483,-12.5316,15.4170,15.3726,15.3948,2.4362,-3.7973,15.4365,15.4170,15.4267,2.2800,-8.1104,15.4365,15.4233,15.4299,2.2607,11.9077,40.1500,3137.3768,-413491.2000,480092.1547
5267.0000,15.6467,22.0764,0.0000,346153.8000,-346153.8000,16.3589,0.0000,59540.5428,59540.5428,804.9365,405694.3428,0.0000,-405694.3428,15.6535,21.3532,0.0000,99116.5000,-99116.5000,5.2664,0.0000,16660.0180,16660.0180,258.4552,115776.5180,0.0000,-115776.5180,21.8744,15.6755,18.7749,7.6600,517048.1202,22.0764,22.0113,22.0438,2.8292,3.0080,21.5924,21.5727,21.5825,2.3599,8.2744,22.0764,22.0614,22.0689,2.8802,-13.3510,15.6535,15.6013,15.6274,2.7867,-3.6975,15.6755,15.6535,15.6645,2.8486,-8.9639,15.6755,15.6599,15.6677,2.8492,12.6614,43.3990,3391.2616,-445270.3000,517048.1202
5268.0000,15.7915,22.2247,0.0000,354256.1000,-354256.1000,16.7418,0.0000,61153.0408,61153.0408,825.1066,415409.1408,0.0000,-415409.1408,15.7961,21.4977,0.0000,97285.0000,-97285.0000,5.1691,0.0000,16390.1181,16390.1181,253.9515,113675.1181,0.0000,-113675.1181,22.0351,15.8088,18.9219,7.7954,526192.5484,22.2247,22.1828,22.2037,1.9095,3.1632,21.7578,21.7412,21.7495,1.9946,8.3323,22.2247,22.2155,22.2201,1.8038,-13.5786,15.7961,15.7634,15.7797,1.8183,-3.8576,15.8088,15.7961,15.8024,1.6444,-9.0267,15.8088,15.8000,15.8044,1.6290,12.8843,44.0054,3438.6443,-451541.1000,526192.5484
5269.0000,15.9447,22.3815,0.0000,361325.9000,-361325.9000,17.0759,0.0000,62611.0944,62611.0944,842.4118,423936.9944,0.0000,-423936.9944,15.9491,21.6528,0.0000,106203.0000,-106203.0000,5.6430,0.0000,17937.5099,17937.5099,277.4123,124140.5099,0.0000,-124140.5099,22.1840,15.9626,19.0733,8.0765,545162.0476,22.3815,22.3394,22.3604,1.8704,3.0838,21.8954,21.8822,21.8888,1.6609,8.7267,22.3815,22.3722,22.3768,1.8713,-13.9922,15.9491,15.9159,15.9325,1.8234,-3.8110,15.9626,15.9491,15.9559,1.8311,-9.4540,15.9626,15.9530,15.9578,1.8311,13.2649,45.6481,3567.0051,-467528.9000,545162.0476
5270.0000,16.0299,22.4686,0.0000,366289.5000,-366289.5000,17.3105,0.0000,63605.8585,63605.8585,854.8875,429895.3585,0.0000,-429895.3585,16.0325,21.7374,0.0000,101422.4000,-101422.4000,5.3890,0.0000,17153.6588,17153.6588,265.1126,118576.0588,0.0000,-118576.0588,22.2843,16.0396,19.1620,8.0998,546735.6873,22.4686,22.4443,22.4564,1.1385,3.2536,22.0035,21.9930,21.9982,1.3002,8.6426,22.4686,22.4634,22.4660,1.0561,-14.0569,16.0325,16.0137,16.0231,1.0729,-3.9739,16.0396,16.0325,16.0361,0.9477,-9.3628,16.0396,16.0347,16.0371,0.9374,13.3367,45.6322,3565.7679,-467711.9000,546735.6873
5271.0000,16.1095,22.5502,0.0000,371961.5000,-371961.5000,17.5786,0.0000,64719.2339,64719.2339,868.6374,436680.7339,0.0000,-436680.7339,16.1117,21.8176,0.0000,101197.5000,-101197.5000,5.3770,0.0000,17138.0954,17138.0954,264.6276,118335.5954,0.0000,-118335.5954,22.3695,16.1186,19.2441,8.1993,553450.2619,22.5502,22.5296,22.5399,0.9867,3.3407,22.0905,22.0821,22.0863,1.0422,8.7177,22.5502,22.5455,22.5478,0.9670,-14.2379,16.1117,16.0954,16.1036,0.9504,-4.0672,16.1186,16.1117,16.1152,0.9344,-9.4442,16.1186,16.1138,16.1162,0.9339,13.5114,46.1600,3607.0040,-473159.0000,553450.2619
5272.0000,16.1662,22.6082,0.0000,374464.4000,-374464.4000,17.6968,0.0000,65246.8909,65246.8909,874.9658,439711.2909,0.0000,-439711.2909,16.1677,21.8744,0.0000,99689.5000,-99689.5000,5.2969,0.0000,16898.4477,16898.4477,260.7810,116587.9477,0.0000,-116587.9477,22.4325,16.1725,19.3025,8.2248,555175.6594,22.6082,22.5935,22.6008,0.7148,3.4079,22.1559,22.1496,22.1528,0.7820,8.7048,22.6082,22.6048,22.6065,0.6874,-14.2889,16.1677,16.1561,16.1619,0.6841,-4.1333,16.1725,16.1677,16.1701,0.6429,-9.4302,16.1725,16.1692,16.1709,0.6393,13.5635,46.2489,3613.9566,-474153.9000,555175.6594
5273.0000,16.1806,22.6229,0.0000,377156.8000,-377156.8000,17.8241,0.0000,65739.6777,65739.6777,881.6036,442896.4777,0.0000,-442896.4777,16.1811,21.8880,0.0000,90393.1000,-90393.1000,4.8029,0.0000,15326.0162,15326.0162,236.5245,105719.1162,0.0000,-105719.1162,22.4639,16.1821,19.3230,8.1220,548231.8057,22.6229,22.6185,22.6207,0.2199,3.6371,22.2028,22.1981,22.2005,0.5551,8.4400,22.6229,22.6220,22.6225,0.1727,-14.1870,16.1811,16.1779,16.1795,0.1913,-4.3404,16.1821,16.1811,16.1816,0.1178,-9.1433,16.1821,16.1814,16.1818,0.1110,13.4837,45.5215,3557.1113,-467549.9000,548231.8057
5274.0000,15.7729,22.2055,0.0000,284953.3000,-284953.3000,13.4666,0.0000,49167.0072,49167.0072,666.1448,334120.3072,0.0000,-334120.3072,15.7635,21.4646,0.0000,61220.4000,-61220.4000,3.2529,0.0000,10308.6448,10308.6448,160.2007,71529.0448,0.0000,-71529.0448,22.1152,15.7077,18.9115,6.1215,413201.2094,22.2055,22.3100,22.2578,-4.4002,2.8925,21.8625,21.9055,21.8840,-3.8393,6.1453,22.2055,22.2371,22.2213,-4.8614,-10.5742,15.7635,15.8542,15.8089,-4.4929,-3.4046,15.7077,15.7635,15.7356,-5.4022,-6.6575,15.7077,15.7454,15.7266,-5.5136,10.0620,33.6395,2628.6381,-346173.7000,413201.2094
5275.0000,15.5484,21.9758,0.0000,272409.3000,-272409.3000,12.8738,0.0000,46742.5650,46742.5650,635.0260,319151.8650,0.0000,-319151.8650,15.5407,21.2389,0.0000,50651.1000,-50651.1000,2.6913,0.0000,8498.2282,8498.2282,132.2856,59149.3282,0.0000,-59149.3282,21.8855,15.5121,18.6988,5.6685,382625.7510,21.9758,22.0462,22.0110,-2.9985,2.9261,21.6594,21.6905,21.6749,-2.5431,5.6173,21.9758,21.9956,21.9857,-2.8635,-9.9477,15.5407,15.5994,15.5701,-2.9019,-3.3942,15.5121,15.5407,15.5264,-2.5451,-6.0855,15.5121,15.5301,15.5211,-2.4998,9.4796,31.2763,2443.9773,-323060.4000,382625.7510
5276.0000,15.1489,21.5671,0.0000,204262.2000,-204262.2000,9.6532,0.0000,34707.3533,34707.3533,475.4318,238969.5533,0.0000,-238969.5533,15.1381,20.8310,0.0000,33150.3000,-33150.3000,1.7614,0.0000,5526.4710,5526.4710,86.4907,38676.7710,0.0000,-38676.7710,21.5330,15.0567,18.2949,4.2241,285128.2991,21.5671,21.7036,21.6353,-4.5536,2.2928,21.3245,21.3898,21.3571,-3.8554,4.0542,21.5671,21.6119,21.5895,-4.8015,-7.3605,15.1381,15.2562,15.1971,-4.5208,-2.6306,15.0567,15.1381,15.0974,-5.1973,-4.3920,15.0567,15.1087,15.0827,-5.3105,7.0226,22.9204,1791.0324,-237412.5000,285128.2991
5277.0000,14.8983,21.3108,0.0000,194244.4000,-194244.4000,9.1798,0.0000,32804.3572,32804.3572,450.8861,227048.7572,0.0000,-227048.7572,14.8887,20.5786,0.0000,24233.2000,-24233.2000,1.2876,0.0000,4024.2389,4024.2389,63.1117,28257.4389,0.0000,-28257.4389,21.2810,14.8390,18.0600,3.8531,260080.9107,21.3108,21.4093,21.3601,-3.3420,2.3293,21.1136,21.1639,21.1388,-2.6556,3.6169,21.3108,21.3428,21.3268,-3.1904,-6.8505,14.8887,14.9731,14.9309,-3.2330,-2.6307,14.8390,14.8887,14.8639,-2.8384,-3.9183,14.8390,14.8682,14.8536,-2.7851,6.5491,20.9919,1640.3350,-218477.6000,260080.9107
5278.0000,14.6307,21.0373,0.0000,166240.8000,-166240.8000,7.8564,0.0000,27893.9265,27893.9265,385.2305,194134.7265,0.0000,-194134.7265,14.6246,20.3112,0.0000,14597.0000,-14597.0000,0.7756,0.0000,2414.2248,2414.2248,37.9741,17011.2248,0.0000,-17011.2248,21.0426,14.5513,17.7970,3.2018,216121.2539,21.0373,21.1434,21.0904,-3.2750,2.1190,20.9204,20.9754,20.9479,-2.3231,2.8946,21.0373,21.0766,21.0569,-3.2771,-5.7373,14.6246,14.7166,14.6706,-3.1617,-2.3603,14.5513,14.6246,14.5879,-3.3502,-3.1359,14.5513,14.5939,14.5726,-3.4118,5.4961,17.2974,1351.6425,-180837.8000,216121.2539
5279.0000,14.4309,20.8331,0.0000,152611.5000,-152611.5000,7.2123,0.0000,25484.2619,25484.2619,353.0129,178095.7619,0.0000,-178095.7619,14.4244,20.1086,0.0000,12239.3000,-12239.3000,0.6503,0.0000,2018.1680,2018.1680,31.8043,14257.4680,0.0000,-14257.4680,20.8385,14.3681,17.6033,2.9070,196222.6684,20.8331,20.9231,20.8781,-2.5821,1.9690,20.7208,20.7832,20.7520,-2.3843,2.6194,20.8331,20.8661,20.8496,-2.5222,-5.2432,14.4244,14.5033,14.4639,-2.5150,-2.1873,14.3681,14.4244,14.3963,-2.3334,-2.8376,14.3681,14.3994,14.3838,-2.2989,5.0250,15.7420,1230.1021,-164850.8000,196222.6684
5280.0000,14.2562,20.6546,0.0000,135411.4000,-135411.4000,6.3994,0.0000,22517.7040,22517.7040,312.8093,157929.1040,0.0000,-157929.1040,14.2506,19.9326,0.0000,11708.3000,-11708.3000,0.6221,0.0000,1925.6076,1925.6076,30.3985,13633.9076,0.0000,-13633.9076,20.6560,14.1935,17.4248,2.5928,175017.2745,20.6546,20.7415,20.6981,-2.1929,1.7298,20.5275,20.5952,20.5614,-2.3214,2.3519,20.6546,20.6866,20.6706,-2.1804,-4.6696,14.2506,14.3266,14.2886,-2.1357,-1.9258,14.1935,14.2506,14.2220,-2.1226,-2.5479,14.1935,14.2260,14.2097,-2.1202,4.4736,14.0489,1097.8043,-147119.7000,175017.2745
5281.0000,14.1215,20.5170,0.0000,129757.7000,-129757.7000,6.1322,0.0000,21508.3701,21508.3701,299.4014,151266.0701,0.0000,-151266.0701,14.1165,19.7970,0.0000,9099.0000,-9099.0000,0.4835,0.0000,1493.5090,1493.5090,23.6067,10592.5090,0.0000,-10592.5090,20.5162,14.0713,17.2937,2.4363,164452.7758,20.5170,20.5884,20.5527,-1.7744,1.7009,20.4132,20.4608,20.4370,-1.5207,2.1844,20.5170,20.5435,20.5302,-1.7143,-4.4313,14.1165,14.1790,14.1478,-1.7193,-1.8829,14.0713,14.1165,14.0939,-1.5665,-2.3664,14.0713,14.0961,14.0837,-1.5415,4.2493,13.2295,1033.7726,-138856.7000,164452.7758
5282.0000,14.0205,20.4138,0.0000,119620.3000,-119620.3000,5.6531,0.0000,19780.4563,19780.4563,275.7647,139400.7563,0.0000,-139400.7563,14.0155,19.6948,0.0000,11832.9000,-11832.9000,0.6287,0.0000,1939.3785,1939.3785,30.6825,13772.2785,0.0000,-13772.2785,20.3918,13.9807,17.1863,2.3013,155336.1239,20.4138,20.4744,20.4441,-1.3307,1.4976,20.2439,20.3073,20.2756,-1.9682,2.1263,20.4138,20.4351,20.4244,-1.2972,-4.1555,14.0155,14.0684,14.0420,-1.2972,-1.6748,13.9807,14.0155,13.9981,-1.1763,-2.3035,13.9807,14.0003,13.9905,-1.1446,3.9783,12.5566,981.1899,-131453.2000,155336.1239
5283.0000,13.9098,20.3007,0.0000,109574.2000,-109574.2000,5.1784,0.0000,18071.7551,18071.7551,252.4368,127645.9551,0.0000,-127645.9551,13.9064,19.5844,0.0000,8972.8000,-8972.8000,0.4768,0.0000,1468.2832,1468.2832,23.2566,10441.0832,0.0000,-10441.0832,20.2861,13.8592,17.0726,2.0768,140182.5038,20.3007,20.3663,20.3335,-1.3551,1.4100,20.1687,20.2076,20.1881,-1.0758,1.8867,20.3007,20.3254,20.3130,-1.3645,-3.7684,13.9064,13.9635,13.9349,-1.3117,-1.5672,13.8592,13.9064,13.8828,-1.4121,-2.0440,13.8592,13.8864,13.8728,-1.4406,3.6112,11.3002,883.0097,-118547.0000,140182.5038
5284.0000,13.9017,20.2925,0.0000,132133.4000,-132133.4000,6.2445,0.0000,21788.2378,21788.2378,304.1871,153921.6378,0.0000,-153921.6378,13.8970,19.5749,0.0000,6912.0000,-6912.0000,0.3673,0.0000,1130.9064,1130.9064,17.9072,8042.9064,0.0000,-8042.9064,20.2599,13.9029,17.0814,2.4017,162113.6191,20.2925,20.3082,20.3004,-0.4199,1.7801,20.1828,20.1848,20.1838,-0.0726,2.1474,20.2925,20.2961,20.2943,-0.2465,-4.4644,13.8970,13.9105,13.9038,-0.3964,-1.9591,13.9029,13.8970,13.9000,0.1872,-2.3263,13.9029,13.8977,13.9003,0.3117,4.2854,13.2069,1032.0035,-139045.4000,162113.6191
5285.0000,13.9166,20.3077,0.0000,140639.3000,-140639.3000,6.6465,0.0000,23198.9896,23198.9896,323.7516,163838.2896,0.0000,-163838.2896,13.9160,19.5942,0.0000,7840.9000,-7840.9000,0.4166,0.0000,1283.2416,1283.2416,20.3130,9124.1416,0.0000,-9124.1416,20.2644,13.9222,17.0933,2.5596,172775.8273,20.3077,20.3053,20.3065,0.0535,1.8848,20.1765,20.1789,20.1777,-0.0932,2.3015,20.3077,20.3056,20.3067,0.1291,-4.7616,13.9160,13.9121,13.9141,0.1043,-2.0766,13.9222,13.9160,13.9191,0.2106,-2.4932,13.9222,13.9186,13.9204,0.2223,4.5699,14.1081,1102.4241,-148480.2000,172775.8273
5286.0000,14.1627,20.5590,0.0000,225328.4000,-225328.4000,10.6488,0.0000,37386.5636,37386.5636,518.7566,262714.9636,0.0000,-262714.9636,14.1599,19.8409,0.0000,862.5000,-862.5000,0.0458,0.0000,141.6611,141.6611,2.2346,1004.1611,0.0000,-1004.1611,20.4983,14.2230,17.3607,3.8348,258850.1215,20.5590,20.5020,20.5305,2.6834,3.2589,20.4928,20.4225,20.4577,3.3582,3.3048,20.5590,20.5322,20.5456,2.8634,-7.3899,14.1599,14.1083,14.1341,2.6351,-3.5343,14.2230,14.1599,14.1915,3.2669,-3.5802,14.2230,14.1897,14.2064,3.4306,7.1145,21.3623,1669.2804,-226190.9000,258850.1215
5287.0000,14.4601,20.8629,0.0000,277899.9000,-277899.9000,13.1333,0.0000,46438.3972,46438.3972,640.8260,324338.2972,0.0000,-324338.2972,14.4615,20.1460,0.0000,6447.8000,-6447.8000,0.3426,0.0000,1063.7852,1063.7852,16.7220,7511.5852,0.0000,-7511.5852,20.7913,14.5149,17.6531,4.8329,326223.1859,20.8629,20.7991,20.8310,3.6064,3.9092,20.7465,20.6952,20.7208,3.1553,4.2518,20.8629,20.8356,20.8493,3.6443,-9.2240,14.4615,14.4034,14.4324,3.5801,-4.2636,14.5149,14.4615,14.4882,3.5606,-4.6062,14.5149,14.4874,14.5011,3.5371,8.8697,26.9396,2105.1021,-284347.7000,326223.1859
5288.0000,14.8397,21.2509,0.0000,299612.5000,-299612.5000,14.1594,0.0000,50527.2656,50527.2656,692.2590,350139.7656,0.0000,-350139.7656,14.8479,20.5372,0.0000,48172.8000,-48172.8000,2.5596,0.0000,7994.6805,7994.6805,125.0918,56167.4805,0.0000,-56167.4805,21.0960,14.8976,17.9968,5.9216,399706.1494,21.2509,21.1589,21.2049,4.4915,3.3723,20.8906,20.8684,20.8795,1.8950,5.9319,21.2509,21.2211,21.2360,4.6472,-10.7871,14.8479,14.7673,14.8076,4.5076,-3.8666,14.8976,14.8479,14.8727,4.6205,-6.4262,14.8976,14.8669,14.8822,4.5786,10.2928,33.4548,2614.2087,-347785.3000,399706.1494
5289.0000,15.1608,21.5793,0.0000,314074.7000,-314074.7000,14.8429,0.0000,53381.7837,53381.7837,727.5197,367456.4837,0.0000,-367456.4837,15.1705,20.8639,0.0000,75565.0000,-75565.0000,4.0151,0.0000,12603.8244,12603.8244,196.5474,88168.8244,0.0000,-88168.8244,21.3874,15.2048,18.2961,6.6622,449695.8498,21.5793,21.4889,21.5341,3.9533,3.0228,21.1323,21.1042,21.1183,2.8610,7.0378,21.5793,21.5560,21.5677,3.9825,-11.8201,15.1705,15.0956,15.1331,3.9072,-3.6093,15.2048,15.1705,15.1876,3.7798,-7.6243,15.2048,15.1818,15.1933,3.7336,11.2336,37.7789,2952.0930,-389639.7000,449695.8498
5290.0000,15.4190,21.8434,0.0000,327496.9000,-327496.9000,15.4772,0.0000,56016.2829,56016.2829,760.2575,383513.1829,0.0000,-383513.1829,15.4273,21.1240,0.0000,90605.4000,-90605.4000,4.8142,0.0000,15174.1243,15174.1243,236.0018,105779.5243,0.0000,-105779.5243,21.6411,15.4522,18.5467,7.1758,484367.0826,21.8434,21.7662,21.8048,3.2465,2.9106,21.3660,21.3407,21.3533,2.8168,7.7248,21.8434,21.8258,21.8346,3.2008,-12.5666,15.4273,15.3658,15.3965,3.1590,-3.5543,15.4522,15.4273,15.4397,3.0224,-8.3685,15.4522,15.4348,15.4435,3.0000,11.9229,40.6905,3179.6141,-418102.3000,484367.0826
5291.0000,15.6403,22.0699,0.0000,339930.8000,-339930.8000,16.0648,0.0000,58460.9577,58460.9577,790.5084,398391.7577,0.0000,-398391.7577,15.6474,21.3470,0.0000,101138.7000,-101138.7000,5.3739,0.0000,16998.2380,16998.2380,263.7405,118136.9380,0.0000,-118136.9380,21.8627,15.6676,18.7651,7.5892,512270.0763,22.0699,22.0031,22.0365,2.7753,2.8761,21.5757,21.5544,21.5651,2.5350,8.2500,22.0699,22.0555,22.0627,2.7326,-13.1887,15.6474,15.5951,15.6212,2.6917,-3.5636,15.6676,15.6474,15.6575,2.6073,-8.9375,15.6676,15.6532,15.6604,2.5966,12.5012,43.0252,3362.0482,-441069.5000,512270.0763
5292.0000,15.7957,22.2290,0.0000,351398.1000,-351398.1000,16.6068,0.0000,60665.9859,60665.9859,818.4142,412064.0859,0.0000,-412064.0859,15.8006,21.5023,0.0000,99301.7000,-99301.7000,5.2763,0.0000,16731.1206,16731.1206,259.2086,116032.8206,0.0000,-116032.8206,22.0344,15.8144,18.9244,7.7777,524992.3443,22.2290,22.1833,22.2061,2.0275,3.0804,21.7534,21.7356,21.7445,2.1447,8.3567,22.2290,22.2191,22.2240,1.9268,-13.5263,15.8006,15.7652,15.7829,1.9311,-3.7768,15.8144,15.8006,15.8075,1.7905,-9.0531,15.8144,15.8047,15.8095,1.7801,12.8299,43.9481,3434.1669,-450699.8000,524992.3443
5293.0000,15.9901,22.4279,0.0000,363432.9000,-363432.9000,17.1755,0.0000,63047.3323,63047.3323,847.3487,426480.2323,0.0000,-426480.2323,15.9957,21.7000,0.0000,112809.6000,-112809.6000,5.9940,0.0000,19067.9862,19067.9862,294.6756,131877.5862,0.0000,-131877.5862,22.2194,16.0125,19.1159,8.2175,554682.2330,22.4279,22.3737,22.4008,2.3292,2.9794,21.9237,21.9079,21.9158,2.0477,8.9734,22.4279,22.4163,22.4221,2.3704,-14.1961,15.9957,15.9531,15.9744,2.2910,-3.7272,16.0125,15.9957,16.0041,2.3524,-9.7212,16.0125,16.0003,16.0064,2.3556,13.4483,46.5532,3637.7364,-476242.5000,554682.2330
5294.0000,16.1707,22.6128,0.0000,377474.2000,-377474.2000,17.8391,0.0000,65778.8314,65778.8314,881.2683,443253.0314,0.0000,-443253.0314,16.1760,21.8828,0.0000,119908.8000,-119908.8000,6.3712,0.0000,20328.6500,20328.6500,313.5031,140237.4500,0.0000,-140237.4500,22.4019,16.1906,19.2962,8.5926,580002.6485,22.6128,22.5619,22.5874,2.2314,3.0385,22.1021,22.0864,22.0943,2.1335,9.4097,22.6128,22.6024,22.6076,2.2188,-14.8006,16.1760,16.1366,16.1563,2.1751,-3.8226,16.1906,16.1760,16.1833,2.1429,-10.1938,16.1906,16.1800,16.1853,2.1390,14.0165,48.6741,3803.4602,-497383.0000,580002.6485
5295.0000,16.3454,22.7917,0.0000,390524.8000,-390524.8000,18.4558,0.0000,68351.2915,68351.2915,912.8803,458876.0915,0.0000,-458876.0915,16.3505,22.0597,0.0000,127761.3000,-127761.3000,6.7884,0.0000,21723.2615,21723.2615,334.3160,149484.5615,0.0000,-149484.5615,22.5775,16.3640,19.4707,8.9629,604992.7534,22.7917,22.7431,22.7674,2.1524,3.0678,22.2724,22.2580,22.2652,2.0428,9.8562,22.7917,22.7821,22.7869,2.1432,-15.3881,16.3505,16.3131,16.3318,2.0971,-3.8891,16.3640,16.3505,16.3572,2.0782,-10.6776,16.3640,16.3541,16.3590,2.0759,14.5667,50.7815,3968.1377,-518286.1000,604992.7534
5296.0000,16.4824,22.9320,0.0000,395588.7000,-395588.7000,18.6952,0.0000,69476.2004,69476.2004,925.8442,465064.9004,0.0000,-465064.9004,16.4865,22.1976,0.0000,133689.6000,-133689.6000,7.1034,0.0000,22783.5159,22783.5159,350.1179,156473.1159,0.0000,-156473.1159,22.7163,16.4966,19.6065,9.1688,618891.8564,22.9320,22.8923,22.9122,1.7271,3.0203,22.4049,22.3939,22.3994,1.5994,10.1237,22.9320,22.9246,22.9283,1.6864,-15.6749,16.4865,16.4566,16.4715,1.6665,-3.8639,16.4966,16.4865,16.4916,1.6014,-10.9673,16.4966,16.4892,16.4929,1.5957,14.8313,51.9248,4057.4775,-529278.3000,618891.8564
5297.0000,16.5855,23.0376,0.0000,410207.2000,-410207.2000,19.3860,0.0000,72230.8133,72230.8133,960.9785,482438.0133,0.0000,-482438.0133,16.5884,22.3010,0.0000,126560.3000,-126560.3000,6.7246,0.0000,21605.8983,21605.8983,331.6628,148166.1983,0.0000,-148166.1983,22.8368,16.5960,19.7164,9.3111,628501.6354,23.0376,23.0103,23.0240,1.3287,3.3785,22.5382,22.5272,22.5327,1.5886,10.1032,23.0376,23.0321,23.0349,1.2662,-16.0075,16.5884,16.5675,16.5780,1.2645,-4.2205,16.5960,16.5884,16.5922,1.1942,-10.9451,16.5960,16.5905,16.5933,1.1910,15.1656,52.5784,4108.5481,-536767.5000,628501.6354
5298.0000,16.2140,22.6570,0.0000,315743.8000,-315743.8000,14.9218,0.0000,55081.1562,55081.1562,740.2177,370824.9562,0.0000,-370824.9562,16.2040,21.9111,0.0000,96244.2000,-96244.2000,5.1138,0.0000,16324.2896,16324.2896,252.3405,112568.4896,0.0000,-112568.4896,22.5082,16.1634,19.3358,7.2639,490311.6425,22.6570,22.7576,22.7073,-3.8413,2.6245,22.1982,22.2324,22.2153,-3.8508,7.7383,22.6570,22.6818,22.6694,-4.4304,-12.2973,16.2040,16.2885,16.2462,-4.0233,-3.2693,16.1634,16.2040,16.1837,-4.9500,-8.3831,16.1634,16.1930,16.1782,-5.0287,11.6524,40.3589,3153.7013,-411988.0000,490311.6425
5299.0000,15.9685,22.4058,0.0000,295856.2000,-295856.2000,13.9819,0.0000,51296.7614,51296.7614,691.7936,347152.9614,0.0000,-347152.9614,15.9596,21.6634,0.0000,79610.2000,-79610.2000,4.2300,0.0000,13448.3486,13448.3486,208.3453,93058.5486,0.0000,-93058.5486,22.2670,15.9332,19.1001,6.5913,444910.3565,22.4058,22.4871,22.4464,-3.1681,2.6752,21.9825,22.0090,21.9958,-2.6688,6.9052,22.4058,22.4245,22.4152,-3.0882,-11.3067,15.9596,16.0248,15.9922,-3.0860,-3.2506,15.9332,15.9596,15.9464,-2.8837,-7.4806,15.9332,15.9515,15.9423,-2.8668,10.7313,36.6429,2863.3243,-375466.4000,444910.3565
5300.0000,15.4723,21.8978,0.0000,216196.2000,-216196.2000,10.2172,0.0000,37027.4986,37027.4986,504.6660,253223.6986,0.0000,-253223.6986,15.4559,21.1529,0.0000,47039.8000,-47039.8000,2.4994,0.0000,7881.5927,7881.5927,122.9655,54921.3927,0.0000,-54921.3927,21.8387,15.3682,18.6034,4.7017,317365.5748,21.8978,22.0736,21.9857,-5.5798,2.1825,21.5821,21.6497,21.6159,-4.6043,4.6819,21.8978,21.9488,21.9233,-5.9556,-8.0348,15.4559,15.6053,15.5306,-5.5902,-2.5726,15.3682,15.4559,15.4120,-6.4683,-5.0720,15.3682,15.4275,15.3978,-6.5907,7.6446,25.5678,1997.9062,-263236.0000,317365.5748
5301.0000,15.1423,21.5604,0.0000,201835.8000,-201835.8000,9.5386,0.0000,34289.5420,34289.5420,469.5396,236125.3420,0.0000,-236125.3420,15.1293,20.8221,0.0000,30144.0000,-30144.0000,1.6017,0.0000,5024.5976,5024.5976,78.6170,35168.5976,0.0000,-35168.5976,21.5258,15.0678,18.2968,4.1110,277490.3359,21.5604,21.6899,21.6251,-4.3715,2.3189,21.3354,21.3893,21.3624,-3.0797,3.9206,21.5604,21.6000,21.5802,-4.1610,-7.2197,15.1293,15.2385,15.1839,-4.2044,-2.6456,15.0678,15.1293,15.0985,-3.8036,-4.2473,15.0678,15.1054,15.0866,-3.7763,6.8929,22.3641,1747.5646,-231979.8000,277490.3359
5302.0000,14.8220,21.2329,0.0000,169815.9000,-169815.9000,8.0253,0.0000,28625.8426,28625.8426,394.1643,198441.7426,0.0000,-198441.7426,14.8127,20.5016,0.0000,18546.8000,-18546.8000,0.9855,0.0000,3076.3277,3076.3277,48.3004,21623.1277,0.0000,-21623.1277,21.2356,14.7310,17.9833,3.3491,226064.0233,21.2329,21.3632,21.2981,-3.9673,2.0903,21.0872,21.1529,21.1200,-2.9446,3.0758,21.2329,21.2784,21.2556,-3.9365,-5.9350,14.8127,14.9246,14.8687,-3.8239,-2.3466,14.7310,14.8127,14.7718,-3.9622,-3.3321,14.7310,14.7796,14.7553,-4.0177,5.6787,18.0706,1412.0606,-188362.7000,226064.0233
5303.0000,14.5777,20.9831,0.0000,152992.8000,-152992.8000,7.2303,0.0000,25638.1929,25638.1929,354.3490,178630.9929,0.0000,-178630.9929,14.5691,20.2550,0.0000,14296.1000,-14296.1000,0.7596,0.0000,2362.4673,2362.4673,37.1790,16658.5673,0.0000,-16658.5673,20.9910,14.5015,17.7462,2.9628,199986.5189,20.9831,21.0948,21.0390,-3.1466,1.9326,20.8579,20.9282,20.8930,-2.7592,2.6922,20.9831,21.0228,21.0030,-3.0693,-5.2977,14.5691,14.6661,14.6176,-3.0494,-2.1569,14.5015,14.5691,14.5353,-2.8746,-2.9165,14.5015,14.5400,14.5208,-2.8505,5.0734,16.0067,1250.7873,-167288.9000,199986.5189
5304.0000,14.3484,20.7488,0.0000,132499.7000,-132499.7000,6.2618,0.0000,22082.1182,22082.1182,306.3826,154581.8182,0.0000,-154581.8182,14.3423,20.0254,0.0000,9883.9000,-9883.9000,0.5252,0.0000,1627.7767,1627.7767,25.6776,11511.6767,0.0000,-11511.6767,20.7736,14.2626,17.5181,2.5251,170441.6556,20.7488,20.8618,20.8053,-2.8401,1.7247,20.6665,20.7374,20.7020,-2.3257,2.2499,20.7488,20.7916,20.7702,-2.8292,-4.5371,14.3423,14.4409,14.3916,-2.7482,-1.9122,14.2626,14.3423,14.3024,-2.8302,-2.4374,14.2626,14.3078,14.2852,-2.8630,4.3496,13.5861,1061.6407,-142383.6000,170441.6556
5305.0000,14.1791,20.5758,0.0000,123792.7000,-123792.7000,5.8503,0.0000,20547.7775,20547.7775,285.8124,144340.4775,0.0000,-144340.4775,14.1726,19.8537,0.0000,8321.8000,-8321.8000,0.4422,0.0000,1367.0670,1367.0670,21.5986,9688.8670,0.0000,-9688.8670,20.5956,14.1132,17.3544,2.3308,157328.1610,20.5758,20.6694,20.6226,-2.2246,1.6300,20.4953,20.5646,20.5299,-2.0959,2.0722,20.5758,20.6108,20.5933,-2.1543,-4.2203,14.1726,14.2549,14.2137,-2.1661,-1.8027,14.1132,14.1726,14.1429,-1.9452,-2.2449,14.1132,14.1454,14.1293,-1.9010,4.0476,12.5870,983.5624,-132114.5000,157328.1610
5306.0000,14.0472,20.4410,0.0000,110393.7000,-110393.7000,5.2171,0.0000,18266.3103,18266.3103,254.5911,128660.0103,0.0000,-128660.0103,14.0407,19.7202,0.0000,10798.0000,-10798.0000,0.5737,0.0000,1770.4114,1770.4114,28.0055,12568.4114,0.0000,-12568.4114,20.4381,13.9905,17.2143,2.1335,144009.4281,20.4410,20.5252,20.4831,-1.7032,1.3846,20.2894,20.3739,20.3316,-2.4135,1.9583,20.4410,20.4710,20.4560,-1.6771,-3.8325,14.0407,14.1142,14.0774,-1.6646,-1.5478,13.9905,14.0407,14.0156,-1.5563,-2.1215,13.9905,14.0189,14.0047,-1.5236,3.6693,11.5772,904.6594,-121191.7000,144009.4281
5307.0000,13.9255,20.3168,0.0000,99431.3000,-99431.3000,4.6990,0.0000,16405.0307,16405.0307,229.1099,115836.3307,0.0000,-115836.3307,13.9198,19.5979,0.0000,9782.1000,-9782.1000,0.5198,0.0000,1601.0254,1601.0254,25.3569,11383.1254,0.0000,-11383.1254,20.3067,13.8662,17.0864,1.9206,129640.4230,20.3168,20.4003,20.3585,-1.5232,1.2459,20.1641,20.2282,20.1962,-1.6543,1.7657,20.3168,20.3468,20.3318,-1.5188,-3.4531,13.9198,13.9925,13.9562,-1.4836,-1.3931,13.8662,13.9198,13.8930,-1.4996,-1.9129,13.8662,13.8973,13.8817,-1.5039,3.3059,10.4292,814.9506,-109213.4000,129640.4230
5308.0000,13.9362,20.3277,0.0000,122314.7000,-122314.7000,5.7805,0.0000,20185.6387,20185.6387,281.6124,142500.3387,0.0000,-142500.3387,13.9305,19.6088,0.0000,13004.8000,-13004.8000,0.6910,0.0000,2128.8126,2128.8126,33.6939,15133.6126,0.0000,-15133.6126,20.2639,13.9461,17.1050,2.3362,157695.7267,20.3277,20.3413,20.3345,-0.3104,1.5128,20.1116,20.1387,20.1251,-0.8773,2.2038,20.3277,20.3285,20.3281,-0.0644,-4.2676,13.9305,13.9408,13.9357,-0.2671,-1.6965,13.9461,13.9305,13.9383,0.5268,-2.3875,13.9461,13.9343,13.9402,0.6853,4.0840,12.9276,1010.1803,-135319.5000,157695.7267
5309.0000,13.9471,20.3388,0.0000,129455.1000,-129455.1000,6.1179,0.0000,21369.5200,21369.5200,298.0731,150824.6200,0.0000,-150824.6200,13.9472,19.6257,0.0000,13119.3000,-13119.3000,0.6971,0.0000,2148.0753,2148.0753,33.9921,15267.3753,0.0000,-15267.3753,20.2647,13.9504,17.1076,2.4589,165973.0681,20.3388,20.3373,20.3380,0.0230,1.6143,20.1227,20.1236,20.1231,-0.0439,2.3114,20.3388,20.3371,20.3379,0.0987,-4.5036,13.9472,13.9431,13.9451,0.0942,-1.8070,13.9504,13.9472,13.9488,0.1071,-2.5040,13.9504,13.9488,13.9496,0.0938,4.3110,13.6143,1063.8386,-142574.4000,165973.0681
5310.0000,14.1509,20.5470,0.0000,212998.0000,-212998.0000,10.0661,0.0000,35330.7581,35330.7581,490.4674,248328.7581,0.0000,-248328.7581,14.1482,19.8290,0.0000,492.6000,-492.6000,0.0262,0.0000,80.8930,80.8930,1.2764,573.4930,0.0000,-573.4930,20.4870,14.2041,17.3455,3.6232,244568.4903,20.5470,20.4975,20.5222,2.2028,3.0872,20.4919,20.4051,20.4485,3.9066,3.1134,20.5470,20.5235,20.5352,2.3609,-6.9789,14.1482,14.1034,14.1258,2.1605,-3.3466,14.2041,14.1482,14.1761,2.7234,-3.3728,14.2041,14.1745,14.1893,2.8725,6.7195,20.1611,1575.4140,-213490.6000,244568.4903
5311.0000,14.4218,20.8238,0.0000,266912.6000,-266912.6000,12.6140,0.0000,44561.3746,44561.3746,615.4417,311473.9746,0.0000,-311473.9746,14.4222,20.1063,0.0000,2814.1000,-2814.1000,0.1495,0.0000,464.0082,464.0082,7.2979,3278.1082,0.0000,-3278.1082,20.7626,14.4747,17.6187,4.5859,309548.5401,20.8238,20.7647,20.7943,3.2628,3.8237,20.7400,20.6849,20.7124,3.1648,3.9733,20.8238,20.7978,20.8108,3.3051,-8.7903,14.4222,14.3684,14.3953,3.2323,-4.1548,14.4747,14.4222,14.4485,3.2665,-4.3044,14.4747,14.4480,14.4614,3.2634,8.4592,25.5146,1993.7467,-269726.7000,309548.5401
5312.0000,14.8053,21.2157,0.0000,290020.9000,-290020.9000,13.7061,0.0000,48868.9671,48868.9671,669.9266,338889.8671,0.0000,-338889.8671,14.8136,20.5025,0.0000,46441.9000,-46441.9000,2.4676,0.0000,7703.3527,7703.3527,120.5771,54145.2527,0.0000,-54145.2527,21.0609,14.8659,17.9634,5.7253,386458.4943,21.2157,21.1207,21.1682,4.4931,3.2682,20.8547,20.8356,20.8452,1.5822,5.7358,21.2157,21.1847,21.2002,4.6802,-10.4379,14.8136,14.7302,14.7719,4.5248,-3.7462,14.8659,14.8136,14.8398,4.7024,-6.2138,14.8659,14.8335,14.8497,4.6668,9.9600,32.3599,2528.6459,-336462.8000,386458.4943
5313.0000,15.0951,21.5121,0.0000,304444.1000,-304444.1000,14.3878,0.0000,51661.9755,51661.9755,705.0484,356106.0755,0.0000,-356106.0755,15.1039,20.7964,0.0000,66966.2000,-66966.2000,3.5582,0.0000,11157.9212,11157.9212,174.1557,78124.1212,0.0000,-78124.1212,21.3317,15.1364,18.2340,6.3530,428825.7482,21.5121,21.4300,21.4711,3.6346,3.0585,21.0893,21.0605,21.0749,2.7524,6.6166,21.5121,21.4901,21.5011,3.6112,-11.3293,15.1039,15.0354,15.0697,3.5738,-3.6099,15.1364,15.1039,15.1201,3.3636,-7.1680,15.1364,15.1151,15.1257,3.3110,10.7779,35.9482,2809.0458,-371410.3000,428825.7482
5314.0000,15.3478,21.7706,0.0000,319242.4000,-319242.4000,15.0871,0.0000,54509.1127,54509.1127,740.7655,373751.5127,0.0000,-373751.5127,15.3557,21.0515,0.0000,82682.7000,-82682.7000,4.3932,0.0000,13831.4918,13831.4918,215.3020,96514.1918,0.0000,-96514.1918,21.5767,15.3816,18.4792,6.8958,465468.4573,21.7706,21.6968,21.7337,3.1502,2.9525,21.3109,21.2857,21.2983,2.6760,7.3457,21.7706,21.7528,21.7617,3.1252,-12.1346,15.3557,15.2961,15.3259,3.0723,-3.5646,15.3816,15.3557,15.3687,2.9796,-7.9579,15.3816,15.3639,15.3727,2.9610,11.5225,39.0565,3051.9297,-401925.1000,465468.4573
5315.0000,15.5882,22.0166,0.0000,334177.3000,-334177.3000,15.7929,0.0000,57397.6377,57397.6377,776.7520,391574.9377,0.0000,-391574.9377,15.5958,21.2947,0.0000,97221.5000,-97221.5000,5.1657,0.0000,16326.2638,16326.2638,253.4441,113547.7638,0.0000,-113547.7638,21.8105,15.6185,18.7145,7.4155,500547.0453,22.0166,21.9452,21.9809,2.9627,2.8725,21.5272,21.5047,21.5159,2.6068,8.0383,22.0166,22.0007,22.0086,2.9598,-12.9204,15.5958,15.5392,15.5675,2.8954,-3.5424,15.6185,15.5958,15.6071,2.8576,-8.7081,15.6185,15.6024,15.6104,2.8485,12.2505,42.0526,3286.0526,-431398.8000,500547.0453
5316.0000,15.7714,22.2041,0.0000,348428.2000,-348428.2000,16.4664,0.0000,60117.0079,60117.0079,811.2075,408545.2079,0.0000,-408545.2079,15.7771,21.4785,0.0000,99166.0000,-99166.0000,5.2691,0.0000,16701.8557,16701.8557,258.7936,115867.8557,0.0000,-115867.8557,22.0059,15.7936,18.8997,7.7156,520802.7582,22.2041,22.1505,22.1773,2.3502,3.0400,21.7244,21.7046,21.7145,2.3760,8.3091,22.2041,22.1924,22.1982,2.2678,-13.4264,15.7771,15.7352,15.7562,2.2575,-3.7324,15.7936,15.7771,15.7854,2.1310,-9.0015,15.7936,15.7820,15.7878,2.1204,12.7340,43.6445,3410.4410,-447594.2000,520802.7582
5317.0000,15.9961,22.4341,0.0000,363244.1000,-363244.1000,17.1666,0.0000,63024.0492,63024.0492,846.7666,426268.1492,0.0000,-426268.1492,16.0027,21.7071,0.0000,115774.3000,-115774.3000,6.1515,0.0000,19571.3744,19571.3744,302.3871,135345.6744,0.0000,-135345.6744,22.2192,16.0219,19.1205,8.2573,557368.1987,22.4341,22.3701,22.4021,2.6932,2.9161,21.9204,21.9024,21.9114,2.3562,9.0676,22.4341,22.4207,22.4274,2.7460,-14.2505,16.0027,15.9527,15.9777,2.6536,-3.6717,16.0219,16.0027,16.0123,2.7193,-9.8232,16.0219,16.0079,16.0149,2.7213,13.4949,46.8478,3660.7556,-479018.4000,557368.1987
5318.0000,16.1790,22.6213,0.0000,376691.9000,-376691.9000,17.8021,0.0000,65656.1337,65656.1337,879.4786,442348.0337,0.0000,-442348.0337,16.1846,21.8915,0.0000,121142.9000,-121142.9000,6.4368,0.0000,20540.7990,20540.7990,316.7400,141683.6990,0.0000,-141683.6990,22.4081,16.1991,19.3036,8.5996,580470.7462,22.6213,22.5681,22.5947,2.3049,3.0019,22.1067,22.0903,22.0985,2.2384,9.4387,22.6213,22.6108,22.6161,2.2568,-14.8002,16.1846,16.1438,16.1642,2.2304,-3.7884,16.1991,16.1846,16.1919,2.1469,-10.2252,16.1991,16.1886,16.1939,2.1394,14.0137,48.7323,3808.0109,-497834.8000,580470.7462
5319.0000,16.2966,22.7418,0.0000,383880.7000,-383880.7000,18.1419,0.0000,67106.2720,67106.2720,897.4011,450986.9720,0.0000,-450986.9720,16.3002,22.0087,0.0000,119166.1000,-119166.1000,6.3317,0.0000,20244.7321,20244.7321,311.8373,139410.8321,0.0000,-139410.8321,22.5390,16.3093,19.4242,8.7118,588045.5922,22.7418,22.7076,22.7247,1.5482,3.1468,22.2408,22.2289,22.2348,1.6253,9.4786,22.7418,22.7350,22.7384,1.4564,-14.9950,16.3002,16.2744,16.2873,1.4658,-3.9367,16.3093,16.3002,16.3048,1.3428,-10.2684,16.3093,16.3028,16.3061,1.3343,14.2051,49.2336,3847.1823,-503046.8000,588045.5922
5320.0000,16.4580,22.9070,0.0000,393871.2000,-393871.2000,18.6140,0.0000,69132.0535,69132.0535,921.5105,463003.2535,0.0000,-463003.2535,16.4624,22.1732,0.0000,131680.1000,-131680.1000,6.9967,0.0000,22431.9134,22431.9134,344.7729,154112.0134,0.0000,-154112.0134,22.6915,16.4749,19.5832,9.0973,614070.6894,22.9070,22.8632,22.8851,1.9163,3.0364,22.3820,22.3704,22.3762,1.6865,10.0330,22.9070,22.8983,22.9026,1.9623,-15.5776,16.4624,16.4286,16.4455,1.8895,-3.8724,16.4749,16.4624,16.4687,1.9581,-10.8691,16.4749,16.4657,16.4703,1.9623,14.7415,51.5387,4027.3057,-525551.3000,614070.6894
5321.0000,16.5630,23.0146,0.0000,406274.5000,-406274.5000,19.2002,0.0000,71497.7425,71497.7425,951.6024,477772.2425,0.0000,-477772.2425,16.5660,22.2783,0.0000,125695.2000,-125695.2000,6.6787,0.0000,21450.0399,21450.0399,329.3577,147145.2399,0.0000,-147145.2399,22.8131,16.5737,19.6934,9.2264,622785.2619,23.0146,22.9860,23.0003,1.3703,3.3390,22.5142,22.5032,22.5087,1.5792,10.0177,23.0146,23.0089,23.0117,1.2967,-15.8611,16.5660,16.5443,16.5552,1.3033,-4.1738,16.5737,16.5660,16.5699,1.2013,-10.8525,16.5737,16.5682,16.5710,1.1947,15.0263,52.1074,4071.7434,-531969.7000,622785.2619
5322.0000,16.2039,22.6468,0.0000,313522.7000,-313522.7000,14.8168,0.0000,54679.9707,54679.9707,734.8943,368202.6707,0.0000,-368202.6707,16.1941,21.9011,0.0000,97194.7000,-97194.7000,5.1643,0.0000,16482.8023,16482.8023,254.8050,113677.5023,0.0000,-113677.5023,22.4944,16.1548,19.3246,7.2381,488571.5471,22.6468,22.7453,22.6961,-3.6914,2.5727,22.1818,22.2152,22.1985,-3.7628,7.7371,22.6468,22.6708,22.6588,-4.2790,-12.2441,16.1941,16.2769,16.2355,-3.8771,-3.2175,16.1548,16.1941,16.1745,-4.7912,-8.3818,16.1548,16.1837,16.1693,-4.8673,11.5993,40.2459,3144.8713,-410717.4000,488571.5471
5323.0000,15.9725,22.4098,0.0000,295657.6000,-295657.6000,13.9725,0.0000,51267.3494,51267.3494,691.2809,346924.9494,0.0000,-346924.9494,15.9639,21.6677,0.0000,81496.6000,-81496.6000,4.3302,0.0000,13767.9796,13767.9796,213.2723,95264.5796,0.0000,-95264.5796,22.2659,15.9392,19.1026,6.6167,446626.5508,22.4098,22.4881,22.4489,-3.0018,2.6338,21.9780,22.0029,21.9904,-2.5310,6.9640,22.4098,22.4275,22.4187,-2.9175,-11.3387,15.9639,16.0262,15.9951,-2.9217,-3.2141,15.9392,15.9639,15.9515,-2.7103,-7.5443,15.9392,15.9564,15.9478,-2.6923,10.7584,36.8241,2877.4860,-377154.2000,446626.5508
5324.0000,15.4957,21.9219,0.0000,217833.9000,-217833.9000,10.2946,0.0000,37329.5483,37329.5483,508.5027,255163.4483,0.0000,-255163.4483,15.4793,21.1766,0.0000,50730.9000,-50730.9000,2.6955,0.0000,8503.2243,8503.2243,132.6169,59234.1243,0.0000,-59234.1243,21.8499,15.3976,18.6237,4.7894,323282.6075,21.9219,22.0942,22.0080,-5.3407,2.1308,21.5817,21.6467,21.6142,-4.5604,4.8264,21.9219,21.9701,21.9460,-5.7241,-8.1638,15.4793,15.6249,15.5521,-5.3653,-2.5330,15.3976,15.4793,15.4384,-6.2120,-5.2286,15.3976,15.4536,15.4256,-6.3219,7.7616,26.1175,2040.8603,-268564.8000,323282.6075
5325.0000,15.1968,21.6161,0.0000,206054.2000,-206054.2000,9.7379,0.0000,35052.8625,35052.8625,479.4300,241107.0625,0.0000,-241107.0625,15.1836,20.8772,0.0000,36853.2000,-36853.2000,1.9581,0.0000,6148.1802,6148.1802,96.1250,43001.3802,0.0000,-43001.3802,21.5562,15.1323,18.3442,4.2933,289795.6198,21.6161,21.7389,21.6775,-4.0082,2.2432,21.3373,21.3873,21.3623,-3.0599,4.2013,21.6161,21.6509,21.6335,-3.7904,-7.4948,15.1836,15.2856,15.2346,-3.8510,-2.5933,15.1323,15.1836,15.1579,-3.4046,-4.5514,15.1323,15.1646,15.1484,-3.3644,7.1447,23.4810,1834.8364,-242907.4000,289795.6198
5326.0000,14.8929,21.3054,0.0000,176902.9000,-176902.9000,8.3603,0.0000,29871.8228,29871.8228,410.7660,206774.7228,0.0000,-206774.7228,14.8829,20.5727,0.0000,23599.9000,-23599.9000,1.2540,0.0000,3918.7202,3918.7202,61.4747,27518.6202,0.0000,-27518.6202,21.2830,14.8115,18.0472,3.5552,239977.6402,21.3054,21.4291,21.3672,-3.7644,2.0901,21.1079,21.1643,21.1361,-2.7485,3.3441,21.3054,21.3463,21.3258,-3.7331,-6.2702,14.8829,14.9882,14.9355,-3.6290,-2.3688,14.8115,14.8829,14.8472,-3.7697,-3.6227,14.8115,14.8553,14.8334,-3.8217,5.9915,19.2837,1506.8539,-200502.8000,239977.6402
5327.0000,14.6634,21.0708,0.0000,161926.8000,-161926.8000,7.6525,0.0000,27191.4971,27191.4971,375.2201,189118.2971,0.0000,-189118.2971,14.6544,20.3413,0.0000,19072.5000,-19072.5000,1.0134,0.0000,3155.8671,3155.8671,49.6159,22228.3671,0.0000,-22228.3671,21.0525,14.5972,17.8249,3.1965,215766.5985,21.0708,21.1745,21.1226,-2.9713,1.9649,20.8910,20.9512,20.9211,-2.6144,2.9782,21.0708,21.1056,21.0882,-2.8875,-5.6877,14.6544,14.7435,14.6990,-2.8745,-2.2130,14.5972,14.6544,14.6258,-2.6915,-3.2264,14.5972,14.6308,14.6140,-2.6669,5.4395,17.3647,1356.9037,-180999.3000,215766.5985
5328.0000,14.4375,20.8398,0.0000,145533.0000,-145533.0000,6.8778,0.0000,24306.0576,24306.0576,336.7129,169839.0576,0.0000,-169839.0576,14.4319,20.1161,0.0000,10866.1000,-10866.1000,0.5774,0.0000,1791.9373,1791.9373,28.2396,12658.0373,0.0000,-12658.0373,20.8518,14.3603,17.6061,2.7653,186659.3630,20.8398,20.9419,20.8908,-2.8171,1.8942,20.7490,20.7987,20.7738,-1.7972,2.4715,20.8398,20.8782,20.8590,-2.7854,-4.9836,14.4319,14.5204,14.4761,-2.7092,-2.1001,14.3603,14.4319,14.3961,-2.7918,-2.6775,14.3603,14.4010,14.3807,-2.8354,4.7776,14.9278,1166.4770,-156399.1000,186659.3630
5329.0000,14.2900,20.6891,0.0000,140080.9000,-140080.9000,6.6201,0.0000,23312.9930,23312.9930,323.6102,163393.8930,0.0000,-163393.8930,14.2838,19.9663,0.0000,10531.3000,-10531.3000,0.5596,0.0000,1732.8873,1732.8873,27.3435,12264.1873,0.0000,-12264.1873,20.6895,14.2404,17.4650,2.6458,178588.4101,20.6891,20.7643,20.7267,-2.0002,1.8217,20.5768,20.6356,20.6062,-2.0430,2.3813,20.6891,20.7163,20.7027,-1.9056,-4.7984,14.2838,14.3497,14.3167,-1.9429,-2.0202,14.2404,14.2838,14.2621,-1.6364,-2.5797,14.2404,14.2638,14.2521,-1.5713,4.5999,14.3657,1122.5550,-150612.2000,178588.4101
5330.0000,14.1701,20.5667,0.0000,128747.0000,-128747.0000,6.0845,0.0000,21365.5435,21365.5435,297.1358,150112.5435,0.0000,-150112.5435,14.1653,19.8464,0.0000,11778.6000,-11778.6000,0.6258,0.0000,1934.7283,1934.7283,30.5630,13713.3283,0.0000,-13713.3283,20.5510,14.1254,17.3382,2.4638,166304.5401,20.5667,20.6319,20.5993,-1.5575,1.6314,20.4141,20.4741,20.4441,-1.9756,2.2573,20.5667,20.5900,20.5783,-1.5208,-4.4530,14.1653,14.2219,14.1936,-1.5055,-1.8195,14.1254,14.1653,14.1454,-1.4284,-2.4454,14.1254,14.1481,14.1367,-1.4119,4.2649,13.4202,1048.6708,-140525.6000,166304.5401
5331.0000,14.0393,20.4330,0.0000,118838.7000,-118838.7000,5.6162,0.0000,19659.9996,19659.9996,274.0508,138498.6996,0.0000,-138498.6996,14.0366,19.7161,0.0000,7125.2000,-7125.2000,0.3786,0.0000,1168.1591,1168.1591,18.4793,8293.3591,0.0000,-8293.3591,20.4352,13.9833,17.2093,2.2101,149180.0517,20.4330,20.5025,20.4677,-1.6072,1.5825,20.3507,20.3836,20.3671,-0.9488,1.9610,20.4330,20.4603,20.4467,-1.6087,-4.0338,14.0366,14.0972,14.0669,-1.5489,-1.7459,13.9833,14.0366,14.0099,-1.6542,-2.1245,13.9833,14.0132,13.9983,-1.6909,3.8703,11.9846,936.4900,-125963.9000,149180.0517
5332.0000,14.0567,20.4508,0.0000,142601.8000,-142601.8000,6.7392,0.0000,23600.9596,23600.9596,328.5665,166202.7596,0.0000,-166202.7596,14.0521,19.7318,0.0000,10779.2000,-10779.2000,0.5727,0.0000,1767.6237,1767.6237,27.9411,12546.8237,0.0000,-12546.8237,20.4037,14.0677,17.2357,2.6473,178689.8242,20.4508,20.4572,20.4540,-0.1857,1.8533,20.2860,20.3099,20.2979,-0.8548,2.4261,20.4508,20.4502,20.4505,0.0266,-4.8859,14.0521,14.0573,14.0547,-0.1675,-2.0555,14.0677,14.0521,14.0599,0.5826,-2.6282,14.0677,14.0564,14.0620,0.7500,4.6837,14.6117,1141.7798,-153381.0000,178689.8242
5333.0000,14.0620,20.4562,0.0000,150528.7000,-150528.7000,7.1138,0.0000,24916.0385,24916.0385,346.8704,175444.7385,0.0000,-175444.7385,14.0623,19.7421,0.0000,8337.0000,-8337.0000,0.4430,0.0000,1367.3451,1367.3451,21.6119,9704.3451,0.0000,-9704.3451,20.4110,14.0630,17.2370,2.7411,185024.1177,20.4562,20.4557,20.4559,0.0039,2.0185,20.3273,20.3190,20.3231,0.2842,2.4615,20.4562,20.4554,20.4558,0.0447,-5.0953,14.0623,14.0601,14.0612,0.0590,-2.2236,14.0630,14.0623,14.0626,0.0137,-2.6666,14.0630,14.0629,14.0629,-0.0090,4.8902,15.1018,1180.0728,-158865.7000,185024.1177
5334.0000,14.3092,20.7087,0.0000,235437.2000,-235437.2000,11.1265,0.0000,39200.6859,39200.6859,542.5482,274637.8859,0.0000,-274637.8859,14.3069,19.9896,0.0000,2439.0000,-2439.0000,0.1296,0.0000,401.4667,401.4667,6.3229,2840.4667,0.0000,-2840.4667,20.6460,14.3669,17.5065,4.0386,272607.9999,20.7087,20.6534,20.6811,2.6971,3.3737,20.6288,20.5641,20.5965,3.2792,3.5033,20.7087,20.6830,20.6959,2.8774,-7.7528,14.3069,14.2570,14.2820,2.6446,-3.6657,14.3669,14.3069,14.3369,3.2905,-3.7952,14.3669,14.3349,14.3509,3.4554,7.4609,22.4947,1757.7644,-237876.2000,272607.9999
5335.0000,14.6053,21.0113,0.0000,287416.2000,-287416.2000,13.5830,0.0000,48196.6114,48196.6114,663.4136,335612.8114,0.0000,-335612.8114,14.6069,20.2932,0.0000,8144.4000,-8144.4000,0.4327,0.0000,1346.6540,1346.6540,21.1350,9491.0540,0.0000,-9491.0540,20.9378,14.6578,17.7978,5.0295,339493.9295,21.0113,20.9494,20.9803,3.5920,4.0130,20.8855,20.8362,20.8608,3.1709,4.4457,21.0113,20.9851,20.9982,3.6283,-9.5701,14.6069,14.5507,14.5788,3.5622,-4.3834,14.6578,14.6069,14.6323,3.5452,-4.8162,14.6578,14.6313,14.6445,3.5239,9.1996,28.0324,2190.4899,-295560.6000,339493.9295
5336.0000,15.0297,21.4452,0.0000,310637.1000,-310637.1000,14.6804,0.0000,52628.8748,52628.8748,718.4270,363265.9748,0.0000,-363265.9748,15.0396,20.7313,0.0000,59647.0000,-59647.0000,3.1693,0.0000,9928.4086,9928.4086,154.9831,69575.4086,0.0000,-69575.4086,21.2712,15.0909,18.1811,6.3036,425489.9488,21.4452,21.3412,21.3932,4.9626,3.2981,21.0423,21.0205,21.0314,2.0386,6.4674,21.4452,21.4137,21.4294,5.1846,-11.3823,15.0396,14.9496,14.9946,4.9988,-3.8371,15.0909,15.0396,15.0653,5.2053,-7.0063,15.0909,15.0580,15.0745,5.1690,10.8434,35.7334,2792.2563,-370284.1000,425489.9488
