Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5337.0000,15.3665,21.7897,0.0000,326849.4000,-326849.4000,15.4466,0.0000,55833.5545,55833.5545,758.0812,382682.9545,0.0000,-382682.9545,15.3770,21.0730,0.0000,86437.9000,-86437.9000,4.5928,0.0000,14464.5655,14464.5655,225.0166,100902.4655,0.0000,-100902.4655,21.5854,15.4102,18.4978,7.0710,477294.5336,21.7897,21.6929,21.7413,4.1817,2.9864,21.3173,21.2876,21.3024,3.2512,7.5791,21.7897,21.7665,21.7781,4.1882,-12.4603,15.3770,15.2983,15.3376,4.1196,-3.6179,15.4102,15.3770,15.3936,3.9420,-8.2107,15.4102,15.3874,15.3988,3.8940,11.8287,40.1690,3138.8613,-413287.3000,477294.5336
5338.0000,15.6273,22.0565,0.0000,337438.2000,-337438.2000,15.9470,0.0000,58013.6069,58013.6069,784.4313,395451.8069,0.0000,-395451.8069,15.6359,21.3353,0.0000,102694.2000,-102694.2000,5.4565,0.0000,17256.4604,17256.4604,267.7362,119950.6604,0.0000,-119950.6604,21.8423,15.6594,18.7509,7.5618,510420.5938,22.0565,21.9754,22.0159,3.2944,2.8081,21.5528,21.5289,21.5408,2.8574,8.2646,22.0565,22.0395,22.0480,3.2374,-13.1389,15.6359,15.5726,15.6042,3.1980,-3.4968,15.6594,15.6359,15.6476,3.0467,-8.9534,15.6594,15.6426,15.6510,3.0244,12.4502,42.9474,3355.9714,-440132.4000,510420.5938
5339.0000,15.8531,22.2876,0.0000,354519.0000,-354519.0000,16.7542,0.0000,61291.8742,61291.8742,825.6090,415810.8742,0.0000,-415810.8742,15.8602,21.5627,0.0000,109949.0000,-109949.0000,5.8420,0.0000,18543.1058,18543.1058,286.9864,128492.1058,0.0000,-128492.1058,22.0745,15.8796,18.9771,7.9986,539906.8992,22.2876,22.2198,22.2537,2.8498,2.9082,21.7811,21.7593,21.7702,2.7483,8.7502,22.2876,22.2737,22.2807,2.7881,-13.8460,15.8602,15.8078,15.8340,2.7530,-3.6374,15.8796,15.8602,15.8699,2.6627,-9.4794,15.8796,15.8656,15.8726,2.6548,13.1168,45.3774,3545.8551,-464468.0000,539906.8992
5340.0000,16.0319,22.4707,0.0000,367659.9000,-367659.9000,17.3753,0.0000,63846.9806,63846.9806,857.5429,431506.8806,0.0000,-431506.8806,16.0373,21.7422,0.0000,111597.1000,-111597.1000,5.9296,0.0000,18876.0065,18876.0065,291.5885,130473.1065,0.0000,-130473.1065,22.2651,16.0522,19.1586,8.2734,558455.6553,22.4707,22.4190,22.4448,2.2865,3.0656,21.9728,21.9550,21.9639,2.3182,8.9952,22.4707,22.4600,22.4653,2.2087,-14.3096,16.0373,15.9975,16.0174,2.1936,-3.8152,16.0522,16.0373,16.0447,2.0903,-9.7448,16.0522,16.0415,16.0469,2.0830,13.5600,46.8341,3659.6834,-479257.0000,558455.6553
5341.0000,16.2653,22.7097,0.0000,381820.8000,-381820.8000,18.0445,0.0000,66693.8533,66693.8533,891.6739,448514.6533,0.0000,-448514.6533,16.2721,21.9802,0.0000,130878.0000,-130878.0000,6.9540,0.0000,22223.9336,22223.9336,342.2486,153101.9336,0.0000,-153101.9336,22.4845,16.2905,19.3875,8.8477,597220.1532,22.7097,22.6429,22.6763,2.7740,2.8775,22.1742,22.1571,22.1656,2.4149,9.8316,22.7097,22.6967,22.7032,2.8508,-15.1670,16.2721,16.2207,16.2464,2.7439,-3.6968,16.2905,16.2721,16.2813,2.8349,-10.6509,16.2905,16.2768,16.2837,2.8380,14.3477,50.2640,3927.6972,-512698.8000,597220.1532
5342.0000,16.4632,22.9123,0.0000,395617.6000,-395617.6000,18.6965,0.0000,69447.6389,69447.6389,925.3943,465065.2389,0.0000,-465065.2389,16.4691,22.1800,0.0000,138709.7000,-138709.7000,7.3702,0.0000,23632.0878,23632.0878,363.1297,162341.7878,0.0000,-162341.7878,22.6859,16.4836,19.5848,9.2381,623573.2693,22.9123,22.8536,22.8829,2.4741,2.9181,22.3710,22.3551,22.3631,2.3630,10.2883,22.9123,22.9016,22.9069,2.4397,-15.7784,16.4691,16.4250,16.4471,2.4024,-3.7755,16.4836,16.4691,16.4764,2.3347,-11.1456,16.4836,16.4728,16.4782,2.3285,14.9211,52.4501,4098.5265,-534327.3000,623573.2693
5343.0000,16.6113,23.0641,0.0000,404588.2000,-404588.2000,19.1205,0.0000,71287.7913,71287.7913,947.6871,475875.9913,0.0000,-475875.9913,16.6158,22.3287,0.0000,141207.1000,-141207.1000,7.5029,0.0000,24117.6062,24117.6062,370.0152,165324.7062,0.0000,-165324.7062,22.8423,16.6263,19.7343,9.4562,638290.6989,23.0641,23.0201,23.0421,1.9011,2.9975,22.5261,22.5137,22.5199,1.8731,10.5004,23.0641,23.0562,23.0602,1.8293,-16.1230,16.6158,16.5832,16.5995,1.8198,-3.8725,16.6263,16.6158,16.6211,1.7266,-11.3754,16.6263,16.6185,16.6224,1.7205,15.2479,53.6042,4188.7082,-545795.3000,638290.6989
5344.0000,16.6275,23.0807,0.0000,396627.5000,-396627.5000,18.7443,0.0000,69913.6650,69913.6650,930.0072,466541.1650,0.0000,-466541.1650,16.6285,22.3416,0.0000,129757.3000,-129757.3000,6.8945,0.0000,22166.8338,22166.8338,340.2527,151924.1338,0.0000,-151924.1338,22.8787,16.6291,19.7539,9.1559,618022.5447,23.0807,23.0717,23.0762,0.3922,3.1157,22.5689,22.5650,22.5670,0.5482,10.0102,23.0807,23.0797,23.0802,0.2220,-15.6285,16.6285,16.6231,16.6258,0.2979,-3.9499,16.6291,16.6285,16.6288,0.0736,-10.8444,16.6291,16.6287,16.6289,0.0586,14.7943,51.6482,4035.8634,-526384.8000,618022.5447
5345.0000,16.6517,23.1054,0.0000,407782.6000,-407782.6000,19.2714,0.0000,71923.7992,71923.7992,956.2724,479706.3992,0.0000,-479706.3992,16.6523,22.3658,0.0000,116599.6000,-116599.6000,6.1954,0.0000,19927.1589,19927.1589,305.7691,136526.7589,0.0000,-136526.7589,22.9218,16.6542,19.7880,9.1206,615643.6951,23.1054,23.0994,23.1024,0.2969,3.5468,22.6329,22.6275,22.6302,0.7436,9.7422,23.1054,23.1042,23.1048,0.2777,-15.7246,16.6523,16.6478,16.6500,0.2730,-4.3587,16.6542,16.6523,16.6532,0.2756,-10.5541,16.6542,16.6528,16.6535,0.2776,14.9127,51.3080,4009.2785,-524382.2000,615643.6951
5346.0000,16.2371,22.6807,0.0000,313245.6000,-313245.6000,14.8037,0.0000,54677.0192,54677.0192,734.7029,367922.6192,0.0000,-367922.6192,16.2264,21.9338,0.0000,85008.4000,-85008.4000,4.5168,0.0000,14423.9524,14423.9524,222.9505,99432.3524,0.0000,-99432.3524,22.5546,16.1792,19.3669,7.0384,475093.1445,22.6807,22.7894,22.7350,-4.4531,2.8177,22.2625,22.3020,22.2822,-4.2186,7.3346,22.6807,22.7092,22.6950,-4.9652,-11.9860,16.2264,16.3182,16.2723,-4.5782,-3.4290,16.1792,16.2264,16.2028,-5.4554,-7.9458,16.1792,16.2127,16.1959,-5.5413,11.3747,38.9291,3041.9777,-398254.0000,475093.1445
5347.0000,16.0018,22.4398,0.0000,297806.1000,-297806.1000,14.0740,0.0000,51677.5725,51677.5725,696.4653,349483.6725,0.0000,-349483.6725,15.9933,21.6976,0.0000,73400.4000,-73400.4000,3.9000,0.0000,12406.2366,12406.2366,192.1142,85806.6366,0.0000,-85806.6366,22.3126,15.9679,19.1403,6.5164,439854.9378,22.4398,22.5156,22.4777,-3.1249,2.8305,22.0416,22.0697,22.0556,-2.7541,6.7305,22.4398,22.4581,22.4489,-2.9886,-11.2436,15.9933,16.0544,16.0239,-3.0175,-3.3913,15.9679,15.9933,15.9806,-2.7008,-7.2914,15.9679,15.9850,15.9765,-2.6680,10.6827,36.1684,2826.2474,-371206.5000,439854.9378
5348.0000,15.5701,21.9980,0.0000,224381.4000,-224381.4000,10.6041,0.0000,38522.0787,38522.0787,523.8932,262903.4787,0.0000,-262903.4787,15.5553,21.2536,0.0000,52435.3000,-52435.3000,2.7861,0.0000,8799.6414,8799.6414,137.0912,61234.9414,0.0000,-61234.9414,21.9182,15.4841,18.7012,4.9229,332296.3720,21.9980,22.1512,22.0746,-4.8846,2.1912,21.6488,21.7116,21.6802,-4.5504,4.9773,21.9980,22.0405,22.0192,-5.2053,-8.4128,15.5553,15.6844,15.6199,-4.8950,-2.6060,15.4841,15.5553,15.5197,-5.5818,-5.3921,15.4841,15.5328,15.5085,-5.6674,7.9981,26.9243,2103.8998,-276816.7000,332296.3720
5349.0000,15.2958,21.7174,0.0000,213059.5000,-213059.5000,10.0690,0.0000,36332.4694,36332.4694,495.9816,249391.9694,0.0000,-249391.9694,15.2837,20.9785,0.0000,41275.1000,-41275.1000,2.1931,0.0000,6896.7709,6896.7709,107.6958,48171.8709,0.0000,-48171.8709,21.6420,15.2390,18.4405,4.4864,302831.5863,21.7174,21.8288,21.7731,-3.6578,2.2547,21.4095,21.4559,21.4327,-3.0057,4.4478,21.7174,21.7479,21.7327,-3.4777,-7.8143,15.2837,15.3758,15.3297,-3.5207,-2.6253,15.2390,15.2837,15.2613,-3.1375,-4.8184,15.2390,15.2676,15.2533,-3.0992,7.4437,24.6228,1924.0616,-254334.6000,302831.5863
5350.0000,15.0108,21.4259,0.0000,184572.3000,-184572.3000,8.7227,0.0000,31256.3266,31256.3266,428.8624,215828.6266,0.0000,-215828.6266,15.0004,20.6916,0.0000,30168.8000,-30168.8000,1.6030,0.0000,5018.6097,5018.6097,78.6209,35187.4097,0.0000,-35187.4097,21.3775,14.9393,18.1584,3.7987,256411.7753,21.4259,21.5424,21.4842,-3.5061,2.0674,21.1708,21.2243,21.1975,-2.8578,3.6704,21.4259,21.4621,21.4440,-3.5028,-6.6553,15.0004,15.0988,15.0496,-3.4003,-2.3732,14.9393,15.0004,14.9698,-3.5372,-3.9762,14.9393,14.9780,14.9586,-3.5752,6.3495,20.7168,1618.8380,-214741.1000,256411.7753
5351.0000,14.7851,21.1952,0.0000,171325.2000,-171325.2000,8.0967,0.0000,28854.4929,28854.4929,397.3141,200179.6929,0.0000,-200179.6929,14.7761,20.4645,0.0000,23362.1000,-23362.1000,1.2413,0.0000,3872.8542,3872.8542,60.8061,27234.9542,0.0000,-27234.9542,21.1576,14.7241,17.9409,3.4328,231713.2310,21.1952,21.2943,21.2448,-2.9086,2.0139,20.9779,21.0278,21.0028,-2.3692,3.2552,21.1952,21.2271,21.2112,-2.8295,-6.0828,14.7761,14.8605,14.8183,-2.8106,-2.2851,14.7241,14.7761,14.7501,-2.6711,-3.5264,14.7241,14.7555,14.7398,-2.6598,5.8116,18.7183,1462.6759,-194687.3000,231713.2310
5352.0000,14.5482,20.9530,0.0000,155286.8000,-155286.8000,7.3387,0.0000,26004.1907,26004.1907,359.5731,181290.9907,0.0000,-181290.9907,14.5429,20.2284,0.0000,11725.4000,-11725.4000,0.6230,0.0000,1936.8826,1936.8826,30.4887,13662.2826,0.0000,-13662.2826,20.9598,14.4722,17.7160,2.9515,199224.0182,20.9530,21.0529,21.0029,-2.9376,2.0184,20.8584,20.8979,20.8782,-1.5241,2.6415,20.9530,20.9905,20.9718,-2.9084,-5.3203,14.5429,14.6293,14.5861,-2.8214,-2.2386,14.4722,14.5429,14.5075,-2.9470,-2.8616,14.4722,14.5126,14.4924,-3.0053,5.1001,15.9485,1246.2395,-167012.2000,199224.0182
5353.0000,14.4089,20.8106,0.0000,149140.4000,-149140.4000,7.0482,0.0000,24891.4555,24891.4555,344.7936,174031.8555,0.0000,-174031.8555,14.4024,20.0863,0.0000,13624.5000,-13624.5000,0.7239,0.0000,2245.8340,2245.8340,35.3914,15870.3340,0.0000,-15870.3340,20.7962,14.3660,17.5811,2.8557,192761.0719,20.8106,20.8802,20.8454,-1.9208,1.8903,20.6603,20.7203,20.6903,-2.2863,2.6142,20.8106,20.8347,20.8227,-1.8188,-5.1580,14.4024,14.4631,14.4328,-1.8700,-2.1081,14.3660,14.4024,14.3842,-1.5078,-2.8320,14.3660,14.3857,14.3759,-1.4259,4.9401,15.5567,1215.6235,-162764.9000,192761.0719
5354.0000,14.2881,20.6872,0.0000,138375.8000,-138375.8000,6.5395,0.0000,23028.1680,23028.1680,319.6103,161403.9680,0.0000,-161403.9680,14.2836,19.9661,0.0000,13347.8000,-13347.8000,0.7092,0.0000,2196.3258,2196.3258,34.6520,15544.1258,0.0000,-15544.1258,20.6623,14.2460,17.4541,2.6576,179388.5972,20.6872,20.7485,20.7178,-1.5590,1.7394,20.5218,20.5709,20.5464,-1.7562,2.4486,20.6872,20.7089,20.6980,-1.5236,-4.8001,14.2836,14.3364,14.3100,-1.5006,-1.9434,14.2460,14.2836,14.2648,-1.4600,-2.6527,14.2460,14.2677,14.2568,-1.4558,4.5961,14.5025,1133.2459,-151723.6000,179388.5972
5355.0000,14.1488,20.5448,0.0000,127800.6000,-127800.6000,6.0397,0.0000,21197.7079,21197.7079,294.9478,148998.3079,0.0000,-148998.3079,14.1463,19.8271,0.0000,7528.5000,-7528.5000,0.4000,0.0000,1236.2686,1236.2686,19.5349,8764.7686,0.0000,-8764.7686,20.5454,14.0932,17.3193,2.3743,160261.9267,20.5448,20.6129,20.5789,-1.6960,1.7045,20.4636,20.4911,20.4773,-0.8528,2.1045,20.5448,20.5718,20.5583,-1.7055,-4.3352,14.1463,14.2058,14.1761,-1.6359,-1.8799,14.0932,14.1463,14.1197,-1.7703,-2.2799,14.0932,14.1230,14.1081,-1.8144,4.1598,12.8790,1006.3840,-135329.1000,160261.9267
5356.0000,14.0731,20.4675,0.0000,121351.9000,-121351.9000,5.7350,0.0000,20091.8749,20091.8749,279.8069,141443.7749,0.0000,-141443.7749,14.0679,19.7478,0.0000,12720.0000,-12720.0000,0.6759,0.0000,2086.3705,2086.3705,32.9868,14806.3705,0.0000,-14806.3705,20.4356,14.0456,17.2406,2.3408,158004.6791,20.4675,20.5160,20.4918,-1.0709,1.5047,20.2779,20.3420,20.3099,-2.0394,2.1805,20.4675,20.4839,20.4757,-1.0164,-4.2303,14.0679,14.1110,14.0894,-1.0647,-1.6864,14.0456,14.0679,14.0567,-0.7795,-2.3622,14.0456,14.0573,14.0514,-0.7031,4.0486,12.8155,1001.4222,-134071.9000,158004.6791
5357.0000,13.9622,20.3542,0.0000,112220.1000,-112220.1000,5.3034,0.0000,18531.1100,18531.1100,258.6221,130751.2100,0.0000,-130751.2100,13.9610,19.6396,0.0000,6332.2000,-6332.2000,0.3365,0.0000,1037.0048,1037.0048,16.4160,7369.2048,0.0000,-7369.2048,20.3483,13.9101,17.1292,2.0748,140050.3750,20.3542,20.4141,20.3841,-1.3180,1.5024,20.2724,20.2865,20.2794,-0.3876,1.8389,20.3542,20.3783,20.3662,-1.3403,-3.8010,13.9610,14.0128,13.9869,-1.2570,-1.6557,13.9101,13.9610,13.9356,-1.4818,-1.9921,13.9101,13.9392,13.9247,-1.5493,3.6478,11.2715,880.7685,-118552.3000,140050.3750
5358.0000,13.8955,20.2861,0.0000,119355.1000,-119355.1000,5.6406,0.0000,19678.2299,19678.2299,274.8645,139033.3299,0.0000,-139033.3299,13.8923,19.5702,0.0000,2594.4000,-2594.4000,0.1379,0.0000,424.4538,424.4538,6.7229,3018.8538,0.0000,-3018.8538,20.2923,13.8689,17.0806,2.1209,143161.7354,20.2861,20.3252,20.3056,-0.9670,1.6826,20.2680,20.2725,20.2702,-0.1303,1.8204,20.2861,20.3014,20.2937,-0.8942,-3.9581,13.8923,13.9275,13.9099,-0.9482,-1.8343,13.8689,13.8923,13.8806,-0.6823,-1.9721,13.8689,13.8800,13.8745,-0.6251,3.8064,11.5442,902.0772,-121949.5000,143161.7354
5359.0000,13.9783,20.3707,0.0000,155654.6000,-155654.6000,7.3561,0.0000,25713.3433,25713.3433,358.3021,181367.9433,0.0000,-181367.9433,13.9743,19.6531,0.0000,3292.8000,-3292.8000,0.1750,0.0000,539.3559,539.3559,8.5303,3832.1559,0.0000,-3832.1559,20.3376,14.0102,17.1739,2.7229,183793.4912,20.3707,20.3501,20.3604,0.6417,2.1961,20.2987,20.2904,20.2946,0.2739,2.3711,20.3707,20.3593,20.3650,0.8401,-5.1600,13.9743,13.9554,13.9648,0.6433,-2.3937,14.0102,13.9743,13.9922,1.3275,-2.5687,14.0102,13.9893,13.9998,1.4926,4.9624,15.0422,1175.4190,-158947.4000,183793.4912
5360.0000,14.1412,20.5371,0.0000,173527.9000,-173527.9000,8.2008,0.0000,28777.1198,28777.1198,399.6622,202305.0198,0.0000,-202305.0198,14.1446,19.8254,0.0000,19411.2000,-19411.2000,1.0314,0.0000,3187.4679,3187.4679,50.3034,22598.6679,0.0000,-22598.6679,20.4322,14.1866,17.3094,3.2948,222397.4054,20.5371,20.4795,20.5083,1.7658,2.1266,20.2659,20.2727,20.2693,-0.3242,3.1580,20.5371,20.5152,20.5261,1.9257,-6.0741,14.1446,14.0915,14.1180,1.8295,-2.3898,14.1866,14.1446,14.1656,2.0727,-3.4212,14.1866,14.1617,14.1742,2.0852,5.8110,18.4455,1441.3589,-192939.1000,222397.4054
5361.0000,14.4476,20.8501,0.0000,216345.4000,-216345.4000,10.2243,0.0000,36141.4755,36141.4755,498.8132,252486.8755,0.0000,-252486.8755,14.4576,20.1421,0.0000,43420.3000,-43420.3000,2.3071,0.0000,7163.2511,7163.2511,112.6012,50583.5511,0.0000,-50583.5511,20.6699,14.5111,17.5905,4.4100,297675.2726,20.8501,20.7440,20.7971,3.4650,2.2586,20.4399,20.4115,20.4257,1.8681,4.5657,20.8501,20.8180,20.8341,3.6966,-7.9657,14.4576,14.3654,14.4115,3.5220,-2.6391,14.5111,14.4576,14.4844,3.8279,-4.9462,14.5111,14.4762,14.4937,3.8364,7.5852,25.0505,1957.4819,-259765.7000,297675.2726
5362.0000,14.7002,21.1084,0.0000,238518.0000,-238518.0000,11.2721,0.0000,40088.6363,40088.6363,551.0533,278606.6363,0.0000,-278606.6363,14.7107,20.3983,0.0000,58543.8000,-58543.8000,3.1107,0.0000,9695.3830,9695.3830,152.0200,68239.1830,0.0000,-68239.1830,20.9121,14.7453,17.8287,5.0681,342095.8433,21.1084,21.0122,21.0603,3.1572,2.2719,20.6574,20.6243,20.6409,2.5772,5.3826,21.1084,21.0842,21.0963,3.1449,-9.0002,14.7107,14.6315,14.6711,3.1135,-2.7205,14.7453,14.7107,14.7280,2.9207,-5.8311,14.7453,14.7221,14.7337,2.8775,8.5516,28.7787,2248.8092,-297061.8000,342095.8433
5363.0000,14.9111,21.3240,0.0000,251165.4000,-251165.4000,11.8698,0.0000,42430.5337,42430.5337,581.2528,293595.9337,0.0000,-293595.9337,14.9202,20.6104,0.0000,72563.4000,-72563.4000,3.8556,0.0000,12055.9696,12055.9696,188.6282,84619.3696,0.0000,-84619.3696,21.1162,14.9463,18.0312,5.5441,374224.0869,21.3240,21.2394,21.2817,2.6525,2.1694,20.8369,20.8117,20.8243,2.1941,6.0249,21.3240,21.3053,21.3147,2.6163,-9.7005,14.9202,14.8533,14.8867,2.5828,-2.6714,14.9463,14.9202,14.9332,2.4572,-6.5270,14.9463,14.9279,14.9371,2.4352,9.1984,31.4893,2460.6155,-323728.8000,374224.0869
5364.0000,15.0773,21.4939,0.0000,261623.6000,-261623.6000,12.3641,0.0000,44376.3227,44376.3227,606.3140,305999.9227,0.0000,-305999.9227,15.0845,20.7768,0.0000,79322.4000,-79322.4000,4.2147,0.0000,13212.6924,13212.6924,206.3855,92535.0924,0.0000,-92535.0924,21.2859,15.1037,18.1948,5.8566,395317.7395,21.4939,21.4262,21.4601,2.1333,2.1833,20.9984,20.9772,20.9878,1.9543,6.3980,21.4939,21.4799,21.4869,2.0592,-10.1808,15.0845,15.0321,15.0583,2.0512,-2.7165,15.1037,15.0845,15.0941,1.9219,-6.9312,15.1037,15.0900,15.0968,1.9084,9.6476,33.2194,2595.8090,-340946.0000,395317.7395
5365.0000,15.2267,21.6468,0.0000,273253.3000,-273253.3000,12.9137,0.0000,46518.4452,46518.4452,633.9765,319771.7452,0.0000,-319771.7452,15.2328,20.9270,0.0000,84148.7000,-84148.7000,4.4711,0.0000,14049.3345,14049.3345,219.1006,98198.0345,0.0000,-98198.0345,21.4396,15.2495,18.3446,6.1491,415064.1390,21.6468,21.5888,21.6178,1.8842,2.2538,21.1488,21.1301,21.1395,1.8110,6.7249,21.6468,21.6348,21.6408,1.8379,-10.6599,15.2328,15.1880,15.2104,1.8166,-2.8142,15.2495,15.2328,15.2412,1.7558,-7.2853,15.2495,15.2375,15.2435,1.7509,10.0995,34.8522,2723.3990,-357402.0000,415064.1390
5366.0000,15.3084,21.7304,0.0000,287099.4000,-287099.4000,13.5681,0.0000,48973.4928,48973.4928,666.7760,336072.8928,0.0000,-336072.8928,15.3118,21.0070,0.0000,72884.7000,-72884.7000,3.8726,0.0000,12183.9327,12183.9327,189.8969,85068.6327,0.0000,-85068.6327,21.5543,15.3205,18.4374,6.2124,419340.2538,21.7304,21.7003,21.7154,1.1580,2.6853,21.2909,21.2729,21.2819,1.6997,6.5579,21.7304,21.7238,21.7271,1.0220,-10.8827,15.3118,15.2888,15.3003,1.0651,-3.2318,15.3205,15.3118,15.3161,0.8851,-7.1044,15.3205,15.3146,15.3175,0.8737,10.3362,34.9817,2733.5169,-359984.1000,419340.2538
5367.0000,15.2722,21.6933,0.0000,253653.6000,-253653.6000,11.9874,0.0000,43229.8627,43229.8627,589.4269,296883.4627,0.0000,-296883.4627,15.2716,20.9663,0.0000,76371.3000,-76371.3000,4.0579,0.0000,12758.6477,12758.6477,199.0511,89129.9477,0.0000,-89129.9477,21.5152,15.2656,18.3904,5.7299,386768.3058,21.6933,21.7007,21.6970,-0.2410,2.1277,21.2189,21.2269,21.2229,-0.7313,6.1856,21.6933,21.6961,21.6947,-0.4106,-9.8597,15.2716,15.2795,15.2756,-0.3177,-2.6432,15.2656,15.2716,15.2686,-0.5929,-6.7011,15.2656,15.2701,15.2678,-0.6189,9.3443,32.1900,2515.3694,-330024.9000,386768.3058
5368.0000,15.2852,21.7066,0.0000,255979.9000,-255979.9000,12.0974,0.0000,43640.2709,43640.2709,594.6859,299620.1709,0.0000,-299620.1709,15.2854,20.9803,0.0000,76535.1000,-76535.1000,4.0666,0.0000,12788.8018,12788.8018,199.4422,89323.9018,0.0000,-89323.9018,21.5226,15.2875,18.4050,5.7589,388722.8716,21.7066,21.7037,21.7051,0.0794,2.1582,21.2311,21.2301,21.2306,0.0735,6.2248,21.7066,21.7057,21.7062,0.1194,-9.9392,15.2854,15.2829,15.2841,0.0840,-2.6769,15.2875,15.2854,15.2864,0.1958,-6.7435,15.2875,15.2859,15.2867,0.2080,9.4204,32.4243,2533.6805,-332515.0000,388722.8716
5369.0000,15.2700,21.6911,0.0000,259075.5000,-259075.5000,12.2437,0.0000,44151.6114,44151.6114,601.9309,303227.1114,0.0000,-303227.1114,15.2697,20.9644,0.0000,67401.3000,-67401.3000,3.5813,0.0000,11259.7724,11259.7724,175.6513,78661.0724,0.0000,-78661.0724,21.5268,15.2673,18.3970,5.6602,382062.2064,21.6911,21.6954,21.6933,-0.1627,2.3899,21.2570,21.2536,21.2553,0.2787,5.9711,21.6911,21.6924,21.6917,-0.1933,-9.8538,15.2697,15.2735,15.2716,-0.1708,-2.8875,15.2673,15.2697,15.2685,-0.2357,-6.4687,15.2673,15.2690,15.2681,-0.2430,9.3562,31.7465,2480.7157,-326476.8000,382062.2064
5370.0000,15.2072,21.6268,0.0000,242061.0000,-242061.0000,11.4396,0.0000,41188.6338,41188.6338,562.3417,283249.6338,0.0000,-283249.6338,15.2051,20.8990,0.0000,65339.3000,-65339.3000,3.4717,0.0000,10904.1765,10904.1765,170.2657,76243.4765,0.0000,-76243.4765,21.4675,15.1958,18.3317,5.3438,360705.9428,21.6268,21.6483,21.6376,-0.6915,2.1846,21.1884,21.1976,21.1930,-0.7711,5.6563,21.6268,21.6325,21.6297,-0.7683,-9.2550,15.2051,15.2233,15.2142,-0.7117,-2.6560,15.1958,15.2051,15.2004,-0.8403,-6.1277,15.1958,15.2024,15.1991,-0.8526,8.7836,29.9120,2337.3621,-307400.3000,360705.9428
5371.0000,15.1266,21.5444,0.0000,234095.2000,-234095.2000,11.0631,0.0000,39754.7951,39754.7951,543.6041,273849.9951,0.0000,-273849.9951,15.1235,20.8164,0.0000,57723.6000,-57723.6000,3.0671,0.0000,9620.8799,9620.8799,150.3770,67344.4799,0.0000,-67344.4799,21.3990,15.1114,18.2552,5.0767,342676.5127,21.5444,21.5739,21.5591,-0.9655,2.2244,21.1348,21.1434,21.1391,-0.6695,5.2915,21.5444,21.5521,21.5482,-1.0018,-8.8387,15.1235,15.1482,15.1359,-0.9644,-2.6654,15.1114,15.1235,15.1175,-1.0203,-5.7324,15.1114,15.1198,15.1156,-1.0268,8.3978,28.3399,2214.5231,-291818.8000,342676.5127
5372.0000,14.7700,21.1796,0.0000,175261.8000,-175261.8000,8.2827,0.0000,29506.6545,29506.6545,406.7617,204768.4545,0.0000,-204768.4545,14.7610,20.4492,0.0000,28064.2000,-28064.2000,1.4912,0.0000,4651.2710,4651.2710,73.0842,32715.4710,0.0000,-32715.4710,21.1395,14.6721,17.9058,3.6120,243806.8699,21.1796,21.3119,21.2458,-3.8012,1.9750,20.9408,20.9834,20.9621,-2.1557,3.4662,21.1796,21.2253,21.2025,-4.1918,-6.3077,14.7610,14.8776,14.8193,-3.8394,-2.2639,14.6721,14.7610,14.7166,-4.8573,-3.7550,14.6721,14.7295,14.7008,-5.0246,6.0189,19.5990,1531.4973,-203326.0000,243806.8699
5373.0000,14.5748,20.9802,0.0000,165561.1000,-165561.1000,7.8243,0.0000,27742.4601,27742.4601,383.3246,193303.5601,0.0000,-193303.5601,14.5643,20.2502,0.0000,24423.7000,-24423.7000,1.2977,0.0000,4035.7869,4035.7869,63.5031,28459.4869,0.0000,-28459.4869,20.9331,14.5228,17.7279,3.3413,225538.6064,20.9802,21.0754,21.0278,-2.6494,1.9083,20.7414,20.7922,20.7668,-2.3759,3.2061,20.9802,21.0095,20.9948,-2.5251,-5.9159,14.5643,14.6464,14.6053,-2.6012,-2.1755,14.5228,14.5643,14.5435,-2.1074,-3.4732,14.5228,14.5473,14.5350,-2.0202,5.6488,18.2711,1427.7295,-189984.8000,225538.6064
5374.0000,14.3858,20.7870,0.0000,152706.7000,-152706.7000,7.2168,0.0000,25472.5550,25472.5550,353.1011,178179.2550,0.0000,-178179.2550,14.3802,20.0638,0.0000,13357.4000,-13357.4000,0.7097,0.0000,2201.0746,2201.0746,34.7007,15558.4746,0.0000,-15558.4746,20.7735,14.3249,17.5492,2.9207,197150.4966,20.7870,20.8719,20.8295,-2.4129,1.9476,20.6561,20.6862,20.6712,-1.1733,2.6573,20.7870,20.8175,20.8022,-2.3435,-5.2692,14.3802,14.4528,14.4165,-2.2978,-2.1690,14.3249,14.3802,14.3525,-2.3243,-2.8787,14.3249,14.3569,14.3409,-2.3617,5.0478,15.8670,1239.8714,-166064.1000,197150.4966
5375.0000,14.2326,20.6305,0.0000,143456.6000,-143456.6000,6.7796,0.0000,23842.0880,23842.0880,331.2946,167298.6880,0.0000,-167298.6880,14.2283,19.9101,0.0000,8799.3000,-8799.3000,0.4675,0.0000,1446.7004,1446.7004,22.8416,10246.0004,0.0000,-10246.0004,20.6333,14.1801,17.4067,2.6723,180381.1199,20.6305,20.7020,20.6662,-1.9891,1.9062,20.5460,20.5835,20.5647,-1.3034,2.3738,20.6305,20.6576,20.6440,-1.9282,-4.8734,14.2283,14.2906,14.2595,-1.9146,-2.1040,14.1801,14.2283,14.2042,-1.8090,-2.5716,14.1801,14.2065,14.1933,-1.8001,4.6756,14.4984,1132.9219,-152255.9000,180381.1199
5376.0000,14.1070,20.4757,294.8000,126759.1000,-126464.3000,6.0059,60.3921,21004.0439,21064.4360,293.1866,147763.1439,234.4079,-147528.7360,14.1027,19.7830,0.0000,10121.0000,-10121.0000,0.5378,0.0000,1660.9210,1660.9210,26.2558,11781.9210,0.0000,-11781.9210,20.4793,14.0590,17.2692,2.4006,162042.1651,20.4757,20.5530,20.5143,-1.8523,1.6411,20.3629,20.4278,20.3954,-2.0632,2.1789,20.4757,20.5051,20.4904,-1.8734,-4.3647,14.1027,14.1611,14.1319,-1.5586,-1.8227,14.0590,14.1027,14.0808,-1.5084,-2.3605,14.0590,14.0834,14.0712,-1.4932,4.1832,13.0844,1022.4355,-136585.3000,162042.1651
5377.0000,13.9922,20.3849,0.0000,121527.5000,-121527.5000,5.7433,0.0000,20082.3395,20082.3395,280.1345,141609.8395,0.0000,-141609.8395,13.9889,19.6679,0.0000,7289.0000,-7289.0000,0.3873,0.0000,1194.1822,1194.1822,18.8992,8483.1822,0.0000,-8483.1822,20.3787,13.9451,17.1619,2.2537,152125.5861,20.3849,20.4380,20.4114,-1.2606,1.6182,20.2893,20.3259,20.3076,-1.0780,2.0055,20.3849,20.4043,20.3946,-1.1753,-4.1251,13.9889,14.0432,14.0160,-1.4175,-1.7853,13.9451,13.9889,13.9670,-1.3927,-2.1726,13.9451,13.9692,13.9571,-1.3953,3.9579,12.2535,957.5053,-128816.5000,152125.5861
5378.0000,13.9275,20.3188,0.0000,111859.6000,-111859.6000,5.2864,0.0000,18456.4219,18456.4219,257.6539,130316.0219,0.0000,-130316.0219,13.9225,19.6007,0.0000,14583.5000,-14583.5000,0.7749,0.0000,2386.9583,2386.9583,37.7949,16970.4583,0.0000,-16970.4583,20.2721,13.9023,17.0872,2.2061,148914.8677,20.3188,20.3633,20.3410,-0.8690,1.3286,20.0823,20.1569,20.1196,-2.2880,2.1034,20.3188,20.3333,20.3261,-0.8460,-3.9578,13.9225,13.9632,13.9429,-0.9022,-1.5038,13.9023,13.9225,13.9124,-0.6783,-2.2787,13.9023,13.9133,13.9078,-0.6147,3.7825,12.1108,946.3533,-126443.1000,148914.8677
5379.0000,13.8643,20.2542,0.0000,102126.8000,-102126.8000,4.8264,0.0000,16825.3778,16825.3778,235.1357,118952.1778,0.0000,-118952.1778,13.8601,19.5376,0.0000,16400.2000,-16400.2000,0.8714,0.0000,2681.8867,2681.8867,42.4915,19082.0867,0.0000,-19082.0867,20.1815,13.8354,17.0084,2.0662,139465.5832,20.2542,20.3007,20.2774,-0.7864,1.1499,19.9717,20.0224,19.9970,-1.4983,2.0213,20.2542,20.2690,20.2616,-0.7970,-3.6765,13.8601,13.9001,13.8801,-0.7763,-1.3183,13.8354,13.8601,13.8478,-0.7990,-2.1897,13.8354,13.8508,13.8431,-0.7998,3.5081,11.3824,889.4394,-118527.0000,139465.5832
5380.0000,13.7965,20.1850,0.0000,96093.2000,-96093.2000,4.5413,0.0000,15806.0227,15806.0227,221.1522,111899.2227,0.0000,-111899.2227,13.7920,19.4687,0.0000,15350.7000,-15350.7000,0.8156,0.0000,2507.8012,2507.8012,39.7622,17858.5012,0.0000,-17858.5012,20.1086,13.7635,16.9361,1.9422,131101.6128,20.1850,20.2366,20.2108,-0.8235,1.0836,19.9068,19.9394,19.9231,-0.9110,1.8992,20.1850,20.2016,20.1933,-0.8436,-3.4577,13.7920,13.8365,13.8143,-0.8139,-1.2419,13.7635,13.7920,13.7777,-0.8641,-2.0575,13.7635,13.7814,13.7724,-0.8718,3.2994,10.6993,836.0601,-111443.9000,131101.6128
5381.0000,13.7388,20.1261,0.0000,88736.8000,-88736.8000,4.1936,0.0000,14576.1600,14576.1600,204.1312,103312.9600,0.0000,-103312.9600,13.7334,19.4095,0.0000,17077.7000,-17077.7000,0.9074,0.0000,2787.5927,2787.5927,44.2234,19865.2927,0.0000,-19865.2927,20.0344,13.7099,16.8721,1.8434,124432.1804,20.1261,20.1783,20.1522,-0.7262,0.9413,19.8010,19.8460,19.8235,-1.2215,1.8487,20.1261,20.1414,20.1337,-0.7375,-3.2523,13.7334,13.7782,13.7558,-0.7242,-1.0954,13.7099,13.7334,13.7217,-0.6959,-2.0028,13.7099,13.7248,13.7174,-0.6839,3.0982,10.1863,795.9684,-105814.5000,124432.1804
5382.0000,13.7771,20.0424,1060.6000,97185.3000,-96124.7000,4.6481,218.4449,15978.3691,16196.8140,226.2055,113163.6691,842.1551,-112321.5140,13.7751,19.4516,0.0000,21754.2000,-21754.2000,1.1559,0.0000,3553.0617,3553.0617,56.3200,25307.2617,0.0000,-25307.2617,19.9562,13.7982,16.8772,2.0422,137850.6875,20.0424,20.1079,20.0752,-0.9486,0.9856,19.7537,19.7766,19.7651,-0.7234,2.1415,20.0424,20.0612,20.0518,-1.0079,-3.6625,13.7751,13.7653,13.7702,0.1544,-1.1641,13.7982,13.7751,13.7867,0.7656,-2.3199,13.7982,13.7811,13.7897,0.8535,3.4840,11.5888,905.5689,-117878.9000,137850.6875
5383.0000,13.6919,20.0782,0.0000,104858.7000,-104858.7000,4.9555,0.0000,17205.3984,17205.3984,241.1877,122064.0984,0.0000,-122064.0984,13.6968,19.3725,0.0000,4533.3000,-4533.3000,0.2409,0.0000,739.5837,739.5837,11.7384,5272.8837,0.0000,-5272.8837,20.0146,13.6430,16.8288,1.8919,127702.3637,20.0782,20.0771,20.0776,0.0106,1.4321,19.9756,19.8921,19.9339,2.0170,1.6730,20.0782,20.0727,20.0755,0.2663,-3.5234,13.6968,13.7278,13.7123,-0.7177,-1.5716,13.6430,13.6968,13.6699,-1.4281,-1.8124,13.6430,13.6752,13.6591,-1.5946,3.3840,10.3752,810.7355,-109392.0000,127702.3637
5384.0000,13.7046,20.0524,420.0000,122912.9000,-122492.9000,5.8306,86.6077,20173.7706,20260.3784,283.6366,143086.6706,333.3923,-142753.2784,13.7003,19.3760,0.0000,4898.7000,-4898.7000,0.2603,0.0000,799.2360,799.2360,12.6805,5697.9360,0.0000,-5697.9360,20.0251,13.7148,16.8700,2.1962,148244.1014,20.0524,20.0626,20.0575,-0.2626,1.6939,19.9711,19.9582,19.9647,0.3528,1.9542,20.0524,20.0567,20.0545,-0.2717,-4.1367,13.7003,13.7049,13.7026,-0.1364,-1.8568,13.7148,13.7003,13.7076,0.4352,-2.1171,13.7148,13.7044,13.7096,0.5905,3.9738,12.1582,950.0577,-127391.6000,148244.1014
5385.0000,13.7728,20.1608,0.0000,138923.8000,-138923.8000,6.5654,0.0000,22838.3273,22838.3273,319.3899,161762.1273,0.0000,-161762.1273,13.7726,19.4491,0.0000,8728.6000,-8728.6000,0.4638,0.0000,1425.5693,1425.5693,22.5947,10154.1693,0.0000,-10154.1693,20.0902,13.7983,16.9443,2.5272,170584.0293,20.1608,20.1230,20.1419,0.9999,1.8417,19.9874,19.9806,19.9840,0.2144,2.3055,20.1608,20.1437,20.1523,1.1605,-4.7237,13.7726,13.7490,13.7608,0.6833,-2.0339,13.7983,13.7726,13.7854,0.9207,-2.4977,13.7983,13.7835,13.7909,0.9619,4.5315,14.0316,1096.4466,-147652.4000,170584.0293
5386.0000,13.8892,20.2796,0.0000,146175.6000,-146175.6000,6.9081,0.0000,24096.5673,24096.5673,336.2120,170272.1673,0.0000,-170272.1673,13.8931,19.5709,0.0000,22311.7000,-22311.7000,1.1855,0.0000,3650.3195,3650.3195,57.7725,25962.0195,0.0000,-25962.0195,20.1553,13.9263,17.0408,2.8807,194449.7028,20.2796,20.2249,20.2523,1.3131,1.6696,19.9534,19.9613,19.9574,-0.3408,2.8551,20.2796,20.2610,20.2703,1.4054,-5.2385,13.8931,13.8459,13.8695,1.2929,-1.9075,13.9263,13.8931,13.9097,1.4805,-3.0930,13.9263,13.9056,13.9160,1.4903,5.0006,16.1607,1262.8228,-168487.3000,194449.7028
5387.0000,14.0554,20.4494,0.0000,152668.4000,-152668.4000,7.2150,0.0000,25266.2419,25266.2419,351.4136,177934.6419,0.0000,-177934.6419,14.0650,19.7448,0.0000,43519.0000,-43519.0000,2.3123,0.0000,7137.7987,7137.7987,112.7405,50656.7987,0.0000,-50656.7987,20.2500,14.1014,17.1757,3.3473,225942.1640,20.4494,20.3558,20.4026,1.7955,1.3306,19.9680,19.9659,19.9670,0.0970,3.6430,20.4494,20.4259,20.4377,2.0006,-5.8843,14.0650,13.9859,14.0254,1.8626,-1.6342,14.1014,14.0650,14.0832,2.0743,-3.9465,14.1014,14.0758,14.0886,2.0638,5.5808,19.0312,1487.1229,-196187.4000,225942.1640
5388.0000,14.1550,20.5512,0.0000,158210.3000,-158210.3000,7.4769,0.0000,26245.5153,26245.5153,364.5684,184455.8153,0.0000,-184455.8153,14.1630,19.8440,0.0000,47301.3000,-47301.3000,2.5133,0.0000,7769.3439,7769.3439,122.6253,55070.6439,0.0000,-55070.6439,20.3478,14.1806,17.2642,3.5205,237636.4788,20.5512,20.4809,20.5160,1.3495,1.3339,20.0648,20.0459,20.0553,1.0475,3.8472,20.5512,20.5369,20.5440,1.2648,-6.1429,14.1630,14.1080,14.1355,1.3090,-1.6545,14.1806,14.1630,14.1718,1.0502,-4.1678,14.1806,14.1684,14.1745,1.0175,5.8223,19.9658,1560.1559,-205511.6000,237636.4788
5389.0000,14.2472,20.6454,0.0000,163883.1000,-163883.1000,7.7450,0.0000,27246.4209,27246.4209,377.8887,191129.5209,0.0000,-191129.5209,14.2537,19.9358,0.0000,53642.1000,-53642.1000,2.8502,0.0000,8822.6700,8822.6700,139.1199,62464.7700,0.0000,-62464.7700,20.4337,14.2704,17.3520,3.7314,251867.2837,20.6454,20.5825,20.6140,1.1627,1.2868,20.1370,20.1222,20.1296,0.8769,4.1370,20.6454,20.6332,20.6393,1.1308,-6.4581,14.2537,14.2059,14.2298,1.1196,-1.6316,14.2704,14.2537,14.2621,1.0704,-4.4818,14.2704,14.2582,14.2643,1.0651,6.1134,21.1813,1655.1353,-217525.2000,251867.2837
5390.0000,14.3578,20.7584,0.0000,173163.4000,-173163.4000,8.1835,0.0000,28865.5476,28865.5476,399.5313,202028.9476,0.0000,-202028.9476,14.3649,20.0484,0.0000,61509.5000,-61509.5000,3.2682,0.0000,10133.4140,10133.4140,159.5841,71642.9140,0.0000,-71642.9140,20.5334,14.3839,17.4586,4.0240,271622.4774,20.7584,20.6871,20.7228,1.2937,1.2610,20.2262,20.2100,20.2181,1.0494,4.5292,20.7584,20.7450,20.7517,1.3372,-6.9225,14.3649,14.3105,14.3377,1.2827,-1.6384,14.3839,14.3649,14.3744,1.3368,-4.9067,14.3839,14.3697,14.3768,1.3382,6.5451,22.9001,1789.4424,-234672.9000,271622.4774
5391.0000,14.3867,20.7879,0.0000,172507.5000,-172507.5000,8.1525,0.0000,28776.0857,28776.0857,398.3100,201283.5857,0.0000,-201283.5857,14.3901,20.0738,0.0000,56309.8000,-56309.8000,2.9919,0.0000,9280.2811,9280.2811,146.1618,65590.0811,0.0000,-65590.0811,20.5853,14.3930,17.4892,3.9433,266172.5568,20.7879,20.7576,20.7728,0.5846,1.3577,20.2873,20.2753,20.2813,0.7435,4.3497,20.7879,20.7838,20.7859,0.3930,-6.7948,14.3901,14.3699,14.3800,0.4916,-1.7202,14.3930,14.3901,14.3916,0.1881,-4.7121,14.3930,14.3911,14.3921,0.1657,6.4323,22.2929,1742.0017,-228817.3000,266172.5568
5392.0000,14.3984,20.7999,0.0000,176012.1000,-176012.1000,8.3182,0.0000,29368.9522,29368.9522,406.4798,205381.0522,0.0000,-205381.0522,14.3996,20.0834,0.0000,51058.1000,-51058.1000,2.7129,0.0000,8415.9563,8415.9563,132.5442,59474.0563,0.0000,-59474.0563,20.6174,14.4011,17.5093,3.9183,264487.7601,20.7999,20.7885,20.7942,0.2395,1.5160,20.3362,20.3265,20.3313,0.5847,4.2289,20.7999,20.7984,20.7991,0.1412,-6.8022,14.3996,14.3927,14.3961,0.1754,-1.8684,14.4011,14.3996,14.4003,0.0867,-4.5813,14.4011,14.4000,14.4006,0.0834,6.4498,22.0680,1724.4225,-227070.2000,264487.7601
5393.0000,14.4446,20.7795,957.9000,160557.0000,-159599.1000,7.6376,195.1648,26819.8584,27015.0232,373.2460,187376.8584,762.7352,-186614.1232,14.4473,20.1318,0.0000,65156.7000,-65156.7000,3.4620,0.0000,10747.5414,10747.5414,169.1502,75904.2414,0.0000,-75904.2414,20.5832,14.4560,17.5196,3.8861,262310.8861,20.7795,20.7883,20.7839,-0.1431,1.0185,20.2810,20.2897,20.2853,-0.5740,4.4805,20.7795,20.7819,20.7807,-0.2419,-6.6191,14.4473,14.4240,14.4357,0.4584,-1.3919,14.4560,14.4473,14.4517,0.6008,-4.8539,14.4560,14.4492,14.4526,0.6091,6.2457,22.2056,1735.1742,-224755.8000,262310.8861
5394.0000,14.3224,20.7222,1.3000,145312.6000,-145311.3000,6.8674,0.2654,24202.4508,24202.7162,335.7155,169515.0508,1.0346,-169514.0162,14.3173,20.0002,0.0000,47412.0000,-47412.0000,2.5192,0.0000,7805.3671,7805.3671,123.1089,55217.3671,0.0000,-55217.3671,20.5413,14.2858,17.4135,3.3552,226476.6978,20.7222,20.7554,20.7388,-0.5633,1.1441,20.2361,20.2462,20.2411,-0.5522,3.6633,20.7222,20.7302,20.7262,-0.6764,-5.7233,14.3173,14.3704,14.3439,-1.1272,-1.4494,14.2858,14.3173,14.3015,-1.8308,-3.9686,14.2858,14.3096,14.2977,-1.8885,5.4180,18.7813,1467.6000,-192723.3000,226476.6978
5395.0000,14.1934,20.5757,179.0000,138429.5000,-138250.5000,6.5514,36.6182,22985.0763,23021.6945,320.0054,161414.5763,142.3818,-161272.1945,14.1853,19.8665,0.0000,32830.4000,-32830.4000,1.7444,0.0000,5394.2384,5394.2384,85.1999,38224.6384,0.0000,-38224.6384,20.4560,14.1521,17.3041,2.9882,201705.3617,20.5757,20.6530,20.6143,-1.5209,1.3449,20.2089,20.2167,20.2128,-0.3609,3.0893,20.5757,20.5980,20.5868,-1.7005,-5.2065,14.1853,14.2509,14.2181,-1.5370,-1.6023,14.1521,14.1853,14.1687,-1.6224,-3.3467,14.1521,14.1748,14.1634,-1.6392,4.9490,16.5926,1296.5713,-171080.9000,201705.3617
5396.0000,14.0150,20.3637,466.7000,119315.5000,-118848.8000,5.6630,95.7504,19727.4650,19823.2154,276.3807,139042.9650,370.9496,-138672.0154,14.0075,19.6867,0.0000,17172.6000,-17172.6000,0.9124,0.0000,2814.2106,2814.2106,44.5410,19986.8106,0.0000,-19986.8106,20.3252,13.9428,17.1340,2.3980,161865.8642,20.3637,20.4793,20.4215,-2.3458,1.3915,20.1654,20.1801,20.1727,-0.5024,2.3040,20.3637,20.4034,20.3836,-2.4720,-4.2715,14.0075,14.0953,14.0514,-2.0299,-1.5835,13.9428,14.0075,13.9752,-2.3541,-2.4960,13.9428,13.9838,13.9633,-2.4340,4.0795,13.1466,1027.2906,-136021.4000,161865.8642
5397.0000,13.8846,20.2006,737.8000,112233.7000,-111495.9000,5.3424,151.6929,18499.3611,18651.0540,260.4390,130733.0611,586.1071,-130146.9540,13.8773,19.5550,0.0000,10722.4000,-10722.4000,0.5697,0.0000,1753.8436,1753.8436,27.7905,12476.2436,0.0000,-12476.2436,20.1958,13.8303,17.0131,2.1504,145153.8351,20.2006,20.3007,20.2507,-2.0809,1.4247,20.0877,20.1172,20.1024,-0.8673,1.9944,20.2006,20.2358,20.2182,-2.0143,-3.9177,13.8773,13.9497,13.9135,-1.6836,-1.5909,13.8303,13.8773,13.8538,-1.4836,-2.1606,13.8303,13.8570,13.8437,-1.4627,3.7515,11.8139,923.1519,-122218.3000,145153.8351
5398.0000,13.7878,20.0588,1070.5000,102757.1000,-101686.6000,4.9119,220.4456,16898.6651,17119.1106,239.2616,119655.7651,850.0544,-118805.7106,13.7825,19.4591,0.0000,8361.4000,-8361.4000,0.4443,0.0000,1365.7927,1365.7927,21.6597,9727.1927,0.0000,-9727.1927,20.0699,13.7431,16.9065,1.9363,130701.8878,20.0588,20.1499,20.1043,-1.7845,1.3405,19.9780,20.0252,20.0016,-1.2360,1.7848,20.0588,20.0922,20.0755,-1.7417,-3.5714,13.7825,13.8400,13.8112,-1.2528,-1.4892,13.7431,13.7825,13.7628,-1.1167,-1.9335,13.7431,13.7651,13.7541,-1.0997,3.4227,10.6987,836.0123,-110048.0000,130701.8878
5399.0000,13.7141,19.9357,1413.3000,95883.8000,-94470.5000,4.6049,291.3895,15740.9859,16032.3754,224.1856,111624.7859,1121.9105,-110502.8754,13.7101,19.3859,0.0000,6784.9000,-6784.9000,0.3605,0.0000,1107.1302,1107.1302,17.5691,7892.0302,0.0000,-7892.0302,19.9544,13.6775,16.8160,1.7809,120212.8593,19.9357,20.0188,19.9772,-1.5530,1.2782,19.8795,19.9292,19.9044,-1.1922,1.6387,19.9357,19.9669,19.9513,-1.5176,-3.3267,13.7101,13.7563,13.7332,-0.9603,-1.4148,13.6775,13.7101,13.6938,-0.8517,-1.7753,13.6775,13.6953,13.6864,-0.8356,3.1901,9.9155,774.8113,-101255.4000,120212.8593
5400.0000,13.7244,19.5314,4538.7000,84096.4000,-79557.7000,4.2104,935.6148,13809.2502,14744.8650,205.0131,97905.6502,3603.0852,-94302.5650,13.7188,19.3947,0.0000,5532.0000,-5532.0000,0.2939,0.0000,902.7996,902.7996,14.3206,6434.7996,0.0000,-6434.7996,19.6826,13.7360,16.7093,1.5306,103313.4517,19.5314,19.7637,19.6475,-3.9975,1.1825,19.6902,19.7846,19.7374,-2.0337,1.4764,19.5314,19.6329,19.5822,-4.4733,-3.0280,13.7188,13.7261,13.7224,-0.1491,-1.3055,13.7360,13.7188,13.7274,0.3862,-1.5994,13.7360,13.7237,13.7298,0.5050,2.9049,8.9954,702.9104,-85089.7000,103313.4517
5401.0000,13.6348,19.8141,1555.8000,84351.2000,-82795.4000,4.0673,321.1880,13821.9206,14143.1086,197.9475,98173.1206,1234.6120,-96938.5086,13.6393,19.3142,0.0000,5115.9000,-5115.9000,0.2718,0.0000,833.9471,833.9471,13.2439,5949.8471,0.0000,-5949.8471,19.7341,13.5734,16.6538,1.5275,103104.9431,19.8141,19.7258,19.7699,1.4580,1.1469,19.6469,19.6882,19.6676,-0.8618,1.4188,19.8141,19.7564,19.7852,2.4319,-2.9204,13.6393,13.6807,13.6600,-0.7727,-1.2652,13.5734,13.6393,13.6063,-1.4796,-1.5370,13.5734,13.6140,13.5937,-1.6615,2.8021,8.6634,676.9711,-87911.3000,103104.9431
5402.0000,13.5663,19.6723,1937.6000,77295.6000,-75358.0000,3.7537,400.4601,12645.4533,13045.9134,182.6097,89941.0533,1537.1399,-88403.9134,13.5614,19.2355,0.0000,7757.8000,-7757.8000,0.4122,0.0000,1263.2109,1263.2109,20.0768,9021.0109,0.0000,-9021.0109,19.6754,13.5274,16.6014,1.4635,98786.0135,19.6723,19.7301,19.7012,-0.8477,0.9964,19.5854,19.6231,19.6043,-0.7827,1.4087,19.6723,19.7021,19.6872,-1.2020,-2.7573,13.5614,13.6153,13.5884,-0.8828,-1.1138,13.5274,13.5614,13.5444,-0.7664,-1.5260,13.5274,13.5456,13.5365,-0.7098,2.6399,8.3161,649.8286,-83115.8000,98786.0135
5403.0000,13.5438,19.5487,2439.2000,70692.4000,-68253.2000,3.4677,504.3170,11559.0847,12063.4017,168.6622,82251.4847,1934.8830,-80316.6017,13.5381,19.2119,0.0000,10357.2000,-10357.2000,0.5503,0.0000,1685.9181,1685.9181,26.7955,12043.1181,0.0000,-12043.1181,19.5690,13.5329,16.5510,1.3859,93545.5205,19.5487,19.6489,19.5988,-1.2551,0.8553,19.4778,19.5358,19.5068,-1.1948,1.4057,19.5487,19.5869,19.5678,-1.4597,-2.6124,13.5381,13.5686,13.5533,-0.4418,-0.9725,13.5329,13.5381,13.5355,-0.1260,-1.5228,13.5329,13.5341,13.5335,-0.0544,2.4953,8.0202,626.7092,-78610.4000,93545.5205
5404.0000,13.5551,19.6279,2454.6000,87204.9000,-84750.3000,4.2489,507.4062,14262.8672,14770.2735,206.6039,101467.7672,1947.1938,-99520.5735,13.5525,19.2265,0.0000,8374.3000,-8374.3000,0.4450,0.0000,1363.4237,1363.4237,21.6635,9737.7237,0.0000,-9737.7237,19.5773,13.5630,16.5701,1.6131,108884.8015,19.6279,19.6126,19.6202,0.2398,1.1362,19.5039,19.5054,19.5047,-0.0448,1.5812,19.6279,19.6138,19.6208,0.6212,-3.1127,13.5525,13.5532,13.5528,-0.0249,-1.2680,13.5630,13.5525,13.5577,0.2493,-1.7129,13.5630,13.5559,13.5595,0.2941,2.9809,9.3678,732.0131,-93124.6000,108884.8015
5405.0000,13.5302,19.9131,0.0000,99667.5000,-99667.5000,4.7102,0.0000,16291.7048,16291.7048,228.9154,115959.2048,0.0000,-115959.2048,13.5305,19.2042,0.0000,12923.3000,-12923.3000,0.6867,0.0000,2103.3956,2103.3956,33.4332,15026.6956,0.0000,-15026.6956,19.7428,13.5162,16.6295,1.9202,129613.0109,19.9131,19.7613,19.8372,2.5994,1.1852,19.5569,19.5381,19.5475,0.4986,1.8719,19.9131,19.8515,19.8823,3.1367,-3.5250,13.5305,13.5414,13.5359,-0.2229,-1.3412,13.5162,13.5305,13.5233,-0.4340,-2.0278,13.5162,13.5258,13.5210,-0.4832,3.3690,10.7686,841.4758,-112590.8000,129613.0109
5406.0000,13.7353,20.0444,1248.6000,180896.0000,-179647.4000,8.6139,257.3426,29712.0340,29969.3767,418.6324,210608.0340,991.2574,-209616.7767,13.7303,19.4063,0.0000,488.3000,-488.3000,0.0259,0.0000,79.7016,79.7016,1.2631,568.0016,0.0000,-568.0016,19.9746,13.7997,16.8872,3.0485,205773.1736,20.0444,19.9882,20.0163,2.1431,2.6405,19.9825,19.8653,19.9239,4.5235,2.6664,20.0444,20.0234,20.0339,1.8108,-5.9735,13.7303,13.6811,13.7057,2.0303,-2.8627,13.7997,13.7303,13.7650,2.8978,-2.8886,13.7997,13.7622,13.7810,3.1187,5.7513,17.2375,1346.9649,-180135.7000,205773.1736
5407.0000,14.0590,20.4530,0.0000,247417.5000,-247417.5000,11.6927,0.0000,40950.4297,40950.4297,568.9343,288367.9297,0.0000,-288367.9297,14.0604,19.7402,0.0000,7052.3000,-7052.3000,0.3747,0.0000,1156.6108,1156.6108,18.2577,8208.9108,0.0000,-8208.9108,20.3533,14.1261,17.2397,4.2939,289840.8013,20.4530,20.3593,20.4062,4.6856,3.4536,20.2987,20.2254,20.2620,4.0613,3.8284,20.4530,20.4128,20.4329,4.7960,-8.2391,14.0604,13.9901,14.0253,3.8374,-3.7727,14.1261,14.0604,14.0933,3.9426,-4.1474,14.1261,14.0917,14.1089,3.9392,7.9201,24.0906,1882.4739,-254469.8000,289840.8013
5408.0000,14.5371,20.9415,0.0000,274611.5000,-274611.5000,12.9779,0.0000,45973.8831,45973.8831,632.8098,320585.3831,0.0000,-320585.3831,14.5511,20.2367,0.0000,62098.9000,-62098.9000,3.2995,0.0000,10259.2058,10259.2058,160.9841,72358.1058,0.0000,-72358.1058,20.7391,14.6134,17.6762,5.6976,384585.9681,20.9415,20.7999,20.8707,5.5874,2.7241,20.4914,20.4618,20.4766,2.5707,6.0237,20.9415,20.9019,20.9217,5.8802,-10.2537,14.5511,14.4312,14.4911,5.6033,-3.2261,14.6134,14.5511,14.5822,5.8819,-6.5257,14.6134,14.5721,14.5927,5.8197,9.7518,32.5309,2542.0119,-336710.4000,384585.9681
5409.0000,14.9049,21.3176,0.0000,292600.5000,-292600.5000,13.8280,0.0000,49422.9328,49422.9328,676.4048,342023.4328,0.0000,-342023.4328,14.9188,20.6090,0.0000,88220.8000,-88220.8000,4.6875,0.0000,14657.0421,14657.0421,229.1729,102877.8421,0.0000,-102877.8421,21.0899,14.9570,18.0235,6.4886,437978.5127,21.3176,21.1882,21.2529,4.5935,2.4519,20.8079,20.7715,20.7897,3.7597,7.1394,21.3176,21.2898,21.3037,4.5906,-11.3761,14.9188,14.8163,14.8675,4.5236,-3.0468,14.9570,14.9188,14.9379,4.2737,-7.7343,14.9570,14.9300,14.9435,4.2142,10.7812,37.0579,2895.7542,-380821.3000,437978.5127
5410.0000,15.1928,21.6120,0.0000,306213.7000,-306213.7000,14.4714,0.0000,52086.2952,52086.2952,709.6222,358299.9952,0.0000,-358299.9952,15.2039,20.8978,0.0000,103775.8000,-103775.8000,5.5140,0.0000,17318.3525,17318.3525,270.0081,121094.1525,0.0000,-121094.1525,21.3785,15.2313,18.3049,7.0201,473855.0686,21.6120,21.5035,21.5577,3.6599,2.3320,21.0778,21.0489,21.0633,3.2832,7.8460,21.6120,21.5916,21.6018,3.5788,-12.1394,15.2039,15.1218,15.1629,3.5455,-2.9858,15.2313,15.2039,15.2176,3.3563,-8.4998,15.2313,15.2112,15.2212,3.3326,11.4856,40.0440,3129.0939,-409989.5000,473855.0686
5411.0000,15.4813,21.9072,0.0000,327756.5000,-327756.5000,15.4895,0.0000,56146.7630,56146.7630,761.0248,383903.2630,0.0000,-383903.2630,15.4918,21.1894,0.0000,118207.9000,-118207.9000,6.2808,0.0000,19817.3128,19817.3128,307.9443,138025.2128,0.0000,-138025.2128,21.6668,15.5173,18.5921,7.6499,516368.3501,21.9072,21.8023,21.8548,3.5657,2.3503,21.3563,21.3294,21.3428,3.3543,8.6311,21.9072,21.8885,21.8979,3.5541,-13.1392,15.4918,15.4135,15.4526,3.4777,-3.0695,15.5173,15.4918,15.5045,3.4440,-9.3504,15.5173,15.4981,15.5077,3.4384,12.4199,43.6582,3411.5126,-445964.4000,516368.3501
5412.0000,15.6976,22.1285,0.0000,343090.6000,-343090.6000,16.2141,0.0000,59088.0154,59088.0154,798.1965,402178.6154,0.0000,-402178.6154,15.7054,21.4058,0.0000,119733.0000,-119733.0000,6.3619,0.0000,20142.2870,20142.2870,312.3200,139875.2870,0.0000,-139875.2870,21.8993,15.7234,18.8114,7.9669,537768.4286,22.1285,22.0517,22.0901,2.8214,2.5421,21.5902,21.5682,21.5792,2.8335,8.9040,22.1285,22.1149,22.1217,2.6827,-13.6720,15.7054,15.6487,15.6770,2.6894,-3.2841,15.7234,15.7054,15.7144,2.5139,-9.6460,15.7234,15.7100,15.7167,2.5037,12.9301,45.3146,3540.9476,-462823.6000,537768.4286
5413.0000,15.9359,22.3725,0.0000,357501.0000,-357501.0000,16.8952,0.0000,61934.7987,61934.7987,832.9557,419435.7987,0.0000,-419435.7987,15.9439,21.6475,0.0000,134017.2000,-134017.2000,7.1208,0.0000,22633.3279,22633.3279,349.9198,156650.5279,0.0000,-156650.5279,22.1330,15.9630,19.0480,8.4671,571527.4345,22.3725,22.2910,22.3317,2.8969,2.4597,21.8127,21.7933,21.8030,2.6823,9.5806,22.3725,22.3585,22.3655,2.9226,-14.4354,15.9439,15.8836,15.9137,2.8378,-3.2581,15.9630,15.9439,15.9534,2.8659,-10.3789,15.9630,15.9485,15.9557,2.8655,13.6371,48.2362,3769.2454,-491518.2000,571527.4345
5414.0000,16.1543,22.5960,0.0000,373906.9000,-373906.9000,17.6705,0.0000,65130.4128,65130.4128,872.6129,439037.3128,0.0000,-439037.3128,16.1615,21.8680,0.0000,141595.0000,-141595.0000,7.5235,0.0000,23999.3766,23999.3766,370.1126,165594.3766,0.0000,-165594.3766,22.3565,16.1779,19.2672,8.8946,600388.5782,22.5960,22.5219,22.5589,2.7232,2.5434,22.0332,22.0150,22.0241,2.6498,10.0669,22.5960,22.5837,22.5898,2.6889,-15.1271,16.1615,16.1074,16.1344,2.6442,-3.3823,16.1779,16.1615,16.1697,2.5910,-10.9058,16.1779,16.1654,16.1716,2.5871,14.2882,50.6396,3957.0532,-515501.9000,600388.5782
5415.0000,16.3204,22.7661,0.0000,384078.1000,-384078.1000,18.1512,0.0000,67180.7320,67180.7320,897.7079,451258.8320,0.0000,-451258.8320,16.3258,22.0347,0.0000,143735.1000,-143735.1000,7.6372,0.0000,24429.1725,24429.1725,376.0892,168164.2725,0.0000,-168164.2725,22.5325,16.3379,19.4352,9.1282,616151.3975,22.7661,22.7100,22.7380,2.1426,2.6476,22.2085,22.1942,22.2014,2.1205,10.2848,22.7661,22.7569,22.7615,2.0527,-15.5036,16.3258,16.2854,16.3056,2.0470,-3.5047,16.3379,16.3258,16.3319,1.9383,-11.1418,16.3379,16.3287,16.3333,1.9323,14.6465,51.8703,4053.2145,-527813.2000,616151.3975
5416.0000,16.3328,22.7788,0.0000,377535.4000,-377535.4000,17.8420,0.0000,66056.8620,66056.8620,883.4372,443592.2620,0.0000,-443592.2620,16.3338,22.0428,0.0000,126637.4000,-126637.4000,6.7287,0.0000,21526.1507,21526.1507,331.6101,148163.5507,0.0000,-148163.5507,22.5736,16.3340,19.4538,8.7603,591323.0397,22.7788,22.7687,22.7737,0.4124,2.9019,22.2616,22.2566,22.2591,0.6776,9.6306,22.7788,22.7779,22.7783,0.1847,-14.9401,16.3338,16.3283,16.3311,0.2886,-3.7044,16.3340,16.3338,16.3339,0.0059,-10.4331,16.3340,16.3340,16.3340,-0.0110,14.1376,49.4496,3864.0647,-504172.8000,591323.0397
5417.0000,16.2843,22.7291,0.0000,380060.4000,-380060.4000,17.9613,0.0000,66417.8992,66417.8992,889.4228,446478.2992,0.0000,-446478.2992,16.2833,21.9916,0.0000,101395.6000,-101395.6000,5.3875,0.0000,17220.8678,17220.8678,265.5226,118616.4678,0.0000,-118616.4678,22.5613,16.2786,19.4200,8.3821,565793.0318,22.7291,22.7388,22.7340,-0.4986,3.4544,22.2835,22.2814,22.2824,0.2632,8.8420,22.7291,22.7319,22.7305,-0.5958,-14.5069,16.2833,16.2920,16.2877,-0.5424,-4.1913,16.2786,16.2833,16.2810,-0.6575,-9.5788,16.2786,16.2819,16.2803,-0.6664,13.7700,46.9971,3672.4235,-481456.0000,565793.0318
5418.0000,15.8183,22.2520,0.0000,281260.9000,-281260.9000,13.2921,0.0000,48584.5803,48584.5803,657.9881,329845.4803,0.0000,-329845.4803,15.8063,21.5080,0.0000,65932.3000,-65932.3000,3.5032,0.0000,11109.8111,11109.8111,172.6141,77042.1111,0.0000,-77042.1111,22.1586,15.7441,18.9513,6.1560,415532.0814,22.2520,22.3791,22.3155,-5.0686,2.7425,21.8905,21.9395,21.9150,-4.4535,6.2457,22.2520,22.2883,22.2702,-5.5742,-10.5496,15.8063,15.9152,15.8608,-5.1703,-3.2630,15.7441,15.8063,15.7752,-6.1225,-6.7662,15.7441,15.7868,15.7654,-6.2319,10.0292,33.8025,2641.3769,-347193.2000,415532.0814
5419.0000,15.5736,22.0017,0.0000,269619.1000,-269619.1000,12.7420,0.0000,46292.6093,46292.6093,628.7184,315911.7093,0.0000,-315911.7093,15.5646,21.2631,0.0000,54166.6000,-54166.6000,2.8781,0.0000,9091.5506,9091.5506,141.4950,63258.1506,0.0000,-63258.1506,21.9062,15.5341,18.7201,5.6874,383898.0887,22.0017,22.0826,22.0422,-3.3176,2.8136,21.6682,21.7019,21.6851,-2.7927,5.6917,22.0017,22.0233,22.0125,-3.1281,-9.9283,15.5646,15.6312,15.5979,-3.1906,-3.2880,15.5341,15.5646,15.5493,-2.7440,-6.1660,15.5341,15.5536,15.5438,-2.6927,9.4540,31.3907,2452.9123,-323785.7000,383898.0887
