Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5420.0000,15.1622,21.5807,0.0000,201110.7000,-201110.7000,9.5043,0.0000,34182.9602,34182.9602,468.1774,235293.6602,0.0000,-235293.6602,15.1497,20.8428,0.0000,35832.5000,-35832.5000,1.9039,0.0000,5974.7129,5974.7129,93.4989,41807.2129,0.0000,-41807.2129,21.5401,15.0670,18.3035,4.2197,284827.9373,21.5807,21.7280,21.6544,-4.6985,2.1921,21.3166,21.3846,21.3506,-4.0554,4.0960,21.5807,21.6272,21.6040,-4.9487,-7.3122,15.1497,15.2763,15.2130,-4.6638,-2.5335,15.0670,15.1497,15.1084,-5.3404,-4.4374,15.0670,15.1207,15.0939,-5.4491,6.9708,22.9089,1790.1367,-236943.2000,284827.9373
5421.0000,14.8989,21.3115,0.0000,189707.8000,-189707.8000,8.9654,0.0000,32038.7417,32038.7417,440.3953,221746.5417,0.0000,-221746.5417,14.8881,20.5779,0.0000,26614.2000,-26614.2000,1.4141,0.0000,4419.5906,4419.5906,69.3162,31033.7906,0.0000,-31033.7906,21.2755,14.8358,18.0557,3.8193,257805.2092,21.3115,21.4201,21.3658,-3.5007,2.2147,21.0919,21.1452,21.1186,-2.8187,3.6288,21.3115,21.3455,21.3285,-3.3423,-6.7507,14.8881,14.9804,14.9342,-3.3829,-2.5171,14.8358,14.8881,14.8620,-2.9922,-3.9312,14.8358,14.8672,14.8515,-2.9434,6.4483,20.8162,1626.6095,-216322.0000,257805.2092
5422.0000,14.6346,21.0413,0.0000,161498.2000,-161498.2000,7.6323,0.0000,27100.6705,27100.6705,374.2422,188598.8705,0.0000,-188598.8705,14.6262,20.3128,0.0000,19050.9000,-19050.9000,1.0122,0.0000,3150.9388,3150.9388,49.5608,22201.8388,0.0000,-22201.8388,21.0288,14.5561,17.7924,3.1972,215811.6677,21.0413,21.1551,21.0982,-3.2482,1.9591,20.8682,20.9298,20.8990,-2.6686,2.9713,21.0413,21.0806,21.0609,-3.2480,-5.6732,14.6262,14.7241,14.6751,-3.1455,-2.2067,14.5561,14.6262,14.5911,-3.2869,-3.2189,14.5561,14.5982,14.5771,-3.3295,5.4256,17.3222,1353.5783,-180549.1000,215811.6677
5423.0000,14.4222,20.8242,0.0000,147850.9000,-147850.9000,6.9873,0.0000,24684.1480,24684.1480,342.0097,172535.0480,0.0000,-172535.0480,14.4147,20.0987,0.0000,13970.4000,-13970.4000,0.7423,0.0000,2303.2752,2303.2752,36.3028,16273.6752,0.0000,-16273.6752,20.8218,14.3535,17.5877,2.8569,192840.5898,20.8242,20.9244,20.8743,-2.7206,1.8644,20.6892,20.7471,20.7182,-2.2004,2.6067,20.8242,20.8599,20.8421,-2.6600,-5.1229,14.4147,14.5016,14.4581,-2.6373,-2.0817,14.3535,14.4147,14.3841,-2.5171,-2.8240,14.3535,14.3886,14.3710,-2.5058,4.9056,15.4758,1209.3018,-161821.3000,192840.5898
5424.0000,14.2361,20.6340,0.0000,131668.9000,-131668.9000,6.2226,0.0000,21884.8265,21884.8265,304.1462,153553.7265,0.0000,-153553.7265,14.2298,19.9116,0.0000,11483.6000,-11483.6000,0.6102,0.0000,1888.0695,1888.0695,29.8139,13371.6695,0.0000,-13371.6695,20.6376,14.1674,17.4025,2.5261,170515.0700,20.6340,20.7296,20.6818,-2.3415,1.6800,20.5117,20.5753,20.5435,-2.1268,2.2901,20.6340,20.6690,20.6515,-2.3178,-4.5426,14.2298,14.3130,14.2714,-2.2719,-1.8708,14.1674,14.2298,14.1986,-2.2573,-2.4810,14.1674,14.2030,14.1852,-2.2613,4.3518,13.6708,1068.2545,-143152.5000,170515.0700
5425.0000,14.1116,20.5069,0.0000,126665.8000,-126665.8000,5.9861,0.0000,20990.9071,20990.9071,292.2281,147656.7071,0.0000,-147656.7071,14.1053,19.7856,0.0000,11153.5000,-11153.5000,0.5926,0.0000,1830.4321,1830.4321,28.9344,12983.9321,0.0000,-12983.9321,20.4953,14.0658,17.2805,2.4169,163143.4317,20.5069,20.5788,20.5428,-1.6958,1.6139,20.3658,20.4223,20.3940,-1.8219,2.2066,20.5069,20.5321,20.5195,-1.6120,-4.3722,14.1053,14.1679,14.1366,-1.6451,-1.7978,14.0658,14.1053,14.0855,-1.3826,-2.3905,14.0658,14.0875,14.0766,-1.3289,4.1883,13.1548,1027.9320,-137819.3000,163143.4317
5426.0000,14.0089,20.4019,0.0000,117451.8000,-117451.8000,5.5507,0.0000,19416.5262,19416.5262,270.7478,136868.3262,0.0000,-136868.3262,14.0040,19.6832,0.0000,11802.9000,-11802.9000,0.6271,0.0000,1934.1368,1934.1368,30.6033,13737.0368,0.0000,-13737.0368,20.3767,13.9672,17.1719,2.2626,152724.4461,20.4019,20.4644,20.4332,-1.3419,1.4667,20.2304,20.2848,20.2576,-1.6647,2.0938,20.4019,20.4238,20.4128,-1.3056,-4.0840,14.0040,14.0579,14.0309,-1.2938,-1.6412,13.9672,14.0040,13.9856,-1.2247,-2.2683,13.9672,13.9883,13.9777,-1.2118,3.9095,12.3482,964.9036,-129254.7000,152724.4461
5427.0000,13.9017,20.2924,0.0000,108435.8000,-108435.8000,5.1246,0.0000,17880.5932,17880.5932,249.7951,126316.3932,0.0000,-126316.3932,13.8980,19.5759,0.0000,9181.9000,-9181.9000,0.4879,0.0000,1502.3178,1502.3178,23.7975,10684.2178,0.0000,-10684.2178,20.2750,13.8527,17.0639,2.0596,139025.0133,20.2924,20.3576,20.3250,-1.3240,1.3892,20.1544,20.1921,20.1732,-1.0372,1.8770,20.2924,20.3167,20.3046,-1.3252,-3.7354,13.8980,13.9546,13.9263,-1.2811,-1.5456,13.8527,13.8980,13.8754,-1.3489,-2.0334,13.8527,13.8789,13.8658,-1.3698,3.5790,11.2144,876.3125,-117617.7000,139025.0133
5428.0000,13.9170,20.3080,0.0000,130188.8000,-130188.8000,6.1526,0.0000,21475.3184,21475.3184,299.6945,151664.1184,0.0000,-151664.1184,13.9125,19.5906,0.0000,11595.7000,-11595.7000,0.6161,0.0000,1897.6551,1897.6551,30.0405,13493.3551,0.0000,-13493.3551,20.2499,13.9274,17.0886,2.4454,165061.8040,20.3080,20.3151,20.3116,-0.1808,1.6561,20.1186,20.1357,20.1272,-0.5744,2.2723,20.3080,20.3075,20.3078,0.0204,-4.4965,13.9125,13.9178,13.9151,-0.1535,-1.8455,13.9274,13.9125,13.9199,0.5192,-2.4616,13.9274,13.9166,13.9220,0.6597,4.3071,13.5203,1056.4939,-141784.5000,165061.8040
5429.0000,13.9210,20.3122,0.0000,140615.2000,-140615.2000,6.6453,0.0000,23197.4297,23197.4297,323.7285,163812.6297,0.0000,-163812.6297,13.9213,19.5995,0.0000,7135.4000,-7135.4000,0.3791,0.0000,1167.8684,1167.8684,18.4865,8303.2684,0.0000,-8303.2684,20.2667,13.9216,17.0941,2.5468,171911.1791,20.3122,20.3122,20.3122,-0.0112,1.8989,20.1935,20.1732,20.1834,0.6599,2.2780,20.3122,20.3116,20.3119,0.0306,-4.7464,13.9213,13.9194,13.9203,0.0443,-2.0887,13.9216,13.9213,13.9214,-0.0004,-2.4679,13.9216,13.9217,13.9217,-0.0224,4.5566,14.0316,1096.4465,-147750.6000,171911.1791
5430.0000,14.1781,20.5747,0.0000,227037.6000,-227037.6000,10.7296,0.0000,37683.9618,37683.9618,522.7067,264721.5618,0.0000,-264721.5618,14.1754,19.8565,0.0000,2064.8000,-2064.8000,0.1097,0.0000,339.2099,339.2099,5.3497,2404.0099,0.0000,-2404.0099,20.5094,14.2405,17.3750,3.8827,262084.0241,20.5747,20.5154,20.5451,2.7922,3.2592,20.4940,20.4259,20.4599,3.3186,3.3689,20.5747,20.5471,20.5609,2.9867,-7.4704,14.1754,14.1219,14.1486,2.7362,-3.5400,14.2405,14.1754,14.2079,3.4392,-3.6497,14.2405,14.2057,14.2231,3.6195,7.1896,21.6516,1691.8884,-229102.4000,262084.0241
5431.0000,14.4632,20.8661,0.0000,277821.1000,-277821.1000,13.1296,0.0000,46428.6574,46428.6574,640.7095,324249.7574,0.0000,-324249.7574,14.4644,20.1490,0.0000,5052.4000,-5052.4000,0.2685,0.0000,833.6033,833.6033,13.1040,5886.0033,0.0000,-5886.0033,20.7985,14.5158,17.6572,4.8099,324666.1584,20.8661,20.8048,20.8355,3.4857,3.9366,20.7630,20.7085,20.7358,3.3103,4.2051,20.8661,20.8397,20.8529,3.5052,-9.1930,14.4644,14.4087,14.4366,3.4563,-4.2870,14.5158,14.4644,14.4901,3.3869,-4.5555,14.5158,14.4896,14.5027,3.3556,8.8425,26.7853,2093.0421,-282873.5000,324666.1584
5432.0000,14.8557,21.2672,0.0000,301303.9000,-301303.9000,14.2393,0.0000,50832.1867,50832.1867,696.1813,352136.0867,0.0000,-352136.0867,14.8640,20.5535,0.0000,48875.9000,-48875.9000,2.5970,0.0000,8113.3859,8113.3859,126.9192,56989.2859,0.0000,-56989.2859,21.1107,14.9153,18.0130,5.9603,402320.6369,21.2672,21.1728,21.2200,4.6224,3.3825,20.9038,20.8821,20.8930,1.8786,5.9795,21.2672,21.2367,21.2520,4.7975,-10.8568,14.8640,14.7814,14.8227,4.6418,-3.8808,14.9153,14.8640,14.8897,4.8029,-6.4778,14.9153,14.8835,14.8994,4.7682,10.3586,33.6899,2632.5734,-350179.8000,402320.6369
5433.0000,15.1156,21.5331,0.0000,311174.4000,-311174.4000,14.7058,0.0000,52830.5028,52830.5028,720.8789,364004.9028,0.0000,-364004.9028,15.1233,20.8161,0.0000,64265.8000,-64265.8000,3.4147,0.0000,10711.2411,10711.2411,167.1695,74977.0411,0.0000,-74977.0411,21.3627,15.1520,18.2574,6.4307,434073.5614,21.5331,21.4615,21.4973,3.3278,3.2115,21.1289,21.1011,21.1150,2.6612,6.6262,21.5331,21.5135,21.5233,3.2565,-11.4943,15.1233,15.0636,15.0935,3.2489,-3.7637,15.1520,15.1233,15.1377,2.9744,-7.1784,15.1520,15.1335,15.1428,2.9188,10.9421,36.3039,2836.8389,-375440.2000,434073.5614
5434.0000,15.3308,21.7532,0.0000,322875.3000,-322875.3000,15.2588,0.0000,55106.3334,55106.3334,749.2994,377981.6334,0.0000,-377981.6334,15.3371,21.0326,0.0000,74898.7000,-74898.7000,3.9796,0.0000,12525.6358,12525.6358,195.0495,87424.3358,0.0000,-87424.3358,21.5762,15.3596,18.4679,6.8339,461287.4938,21.7532,21.6939,21.7235,2.7117,3.1644,21.3255,21.3024,21.3140,2.3826,7.1440,21.7532,21.7380,21.7456,2.6634,-12.0944,15.3371,15.2887,15.3129,2.6290,-3.7597,15.3596,15.3371,15.3484,2.5241,-7.7394,15.3596,15.3445,15.3521,2.5077,11.4991,38.5746,3014.2770,-397774.0000,461287.4938
5435.0000,15.5522,21.9797,0.0000,334569.3000,-334569.3000,15.8114,0.0000,57413.9431,57413.9431,777.5727,391983.2431,0.0000,-391983.2431,15.5587,21.2572,0.0000,90158.5000,-90158.5000,4.7905,0.0000,15131.1489,15131.1489,235.0121,105289.6489,0.0000,-105289.6489,21.7859,15.5804,18.6832,7.3052,493099.8988,21.9797,21.9179,21.9488,2.7001,3.0226,21.5128,21.4928,21.5028,2.2599,7.8130,21.9797,21.9650,21.9724,2.7185,-12.7889,15.5587,15.5088,15.5338,2.6476,-3.6737,15.5804,15.5587,15.5696,2.6511,-8.4641,15.5804,15.5653,15.5729,2.6457,12.1378,41.3353,3229.9970,-424727.8000,493099.8988
5436.0000,15.6649,22.0951,0.0000,340473.6000,-340473.6000,16.0905,0.0000,58589.9079,58589.9079,792.4921,399063.5079,0.0000,-399063.5079,15.6686,21.3685,0.0000,83764.3000,-83764.3000,4.4507,0.0000,14082.9835,14082.9835,218.5629,97847.2835,0.0000,-97847.2835,21.9216,15.6789,18.8003,7.3273,494589.7773,22.0951,22.0619,22.0785,1.5465,3.2391,21.6606,21.6444,21.6525,1.7887,7.6898,22.0951,22.0874,22.0912,1.4160,-12.8514,15.6686,15.6426,15.6556,1.4515,-3.8799,15.6789,15.6686,15.6738,1.2389,-8.3306,15.6789,15.6720,15.6754,1.2196,12.2106,41.2432,3222.8049,-424237.9000,494589.7773
5437.0000,15.8562,22.2908,0.0000,352000.5000,-352000.5000,16.6352,0.0000,60861.1659,60861.1659,819.9556,412861.6659,0.0000,-412861.6659,15.8614,21.5639,0.0000,101246.3000,-101246.3000,5.3796,0.0000,17075.7294,17075.7294,264.3103,118322.0294,0.0000,-118322.0294,22.0933,15.8793,18.9863,7.8168,527636.4680,22.2908,22.2400,22.2654,2.2374,3.0495,21.8085,21.7939,21.8012,1.7761,8.4290,22.2908,22.2790,22.2849,2.3189,-13.5858,15.8614,15.8205,15.8410,2.2186,-3.7519,15.8793,15.8614,15.8704,2.3543,-9.1315,15.8793,15.8666,15.8729,2.3649,12.8833,44.2159,3455.0942,-453246.8000,527636.4680
5438.0000,15.9885,22.4263,0.0000,359409.9000,-359409.9000,16.9854,0.0000,62346.9641,62346.9641,838.3183,421756.8641,0.0000,-421756.8641,15.9926,21.6969,0.0000,103528.7000,-103528.7000,5.5009,0.0000,17498.3473,17498.3473,270.5084,121027.0473,0.0000,-121027.0473,22.2324,16.0039,19.1182,8.0029,540196.9134,22.4263,22.3885,22.4074,1.6948,3.1106,21.9467,21.9333,21.9400,1.6565,8.6114,22.4263,22.4181,22.4222,1.6381,-13.8748,15.9926,15.9630,15.9778,1.6327,-3.8282,16.0039,15.9926,15.9982,1.5248,-9.3290,16.0039,15.9959,15.9999,1.5141,13.1572,45.1903,3531.2300,-462938.6000,540196.9134
5439.0000,16.0987,22.5391,0.0000,366145.7000,-366145.7000,17.3037,0.0000,63690.1415,63690.1415,854.8108,429835.8415,0.0000,-429835.8415,16.1020,21.8077,0.0000,105951.6000,-105951.6000,5.6296,0.0000,17940.3130,17940.3130,277.0077,123891.9130,0.0000,-123891.9130,22.3472,16.1114,19.2293,8.1715,551578.6870,22.5391,22.5086,22.5239,1.3875,3.1590,22.0597,22.0489,22.0543,1.3608,8.7886,22.5391,22.5325,22.5358,1.3528,-14.1447,16.1020,16.0781,16.0900,1.3364,-3.8914,16.1114,16.1020,16.1067,1.2902,-9.5210,16.1114,16.1047,16.1081,1.2865,13.4123,46.1081,3602.9513,-472097.3000,551578.6870
5440.0000,16.1824,22.6248,0.0000,367333.9000,-367333.9000,17.3599,0.0000,64030.3959,64030.3959,858.2404,431364.2959,0.0000,-431364.2959,16.1849,21.8918,0.0000,108855.6000,-108855.6000,5.7839,0.0000,18457.4694,18457.4694,284.7458,127313.0694,0.0000,-127313.0694,22.4324,16.1919,19.3121,8.2528,557064.1172,22.6248,22.6012,22.6130,1.0566,3.1169,22.1402,22.1326,22.1364,0.9723,8.9008,22.6248,22.6198,22.6223,1.0248,-14.2429,16.1849,16.1665,16.1757,1.0154,-3.8587,16.1919,16.1849,16.1884,0.9673,-9.6426,16.1919,16.1869,16.1894,0.9629,13.5012,46.5472,3637.2648,-476189.5000,557064.1172
5441.0000,16.2789,22.7236,0.0000,381330.7000,-381330.7000,18.0213,0.0000,66630.8773,66630.8773,891.4606,447961.5773,0.0000,-447961.5773,16.2814,21.9897,0.0000,107209.3000,-107209.3000,5.6964,0.0000,18207.6874,18207.6874,280.5488,125416.9874,0.0000,-125416.9874,22.5366,16.2896,19.4131,8.4662,571468.4373,22.7236,22.6993,22.7114,1.1702,3.3541,22.2527,22.2425,22.2476,1.3235,9.0505,22.7236,22.7180,22.7208,1.1709,-14.6672,16.2814,16.2621,16.2718,1.1408,-4.1083,16.2896,16.2814,16.2855,1.1540,-9.8047,16.2896,16.2838,16.2867,1.1564,13.9130,47.7155,3728.5550,-488540.0000,571468.4373
5442.0000,15.9197,22.3558,0.0000,287186.7000,-287186.7000,13.5722,0.0000,49733.1585,49733.1585,671.8257,336919.8585,0.0000,-336919.8585,15.9097,21.6128,0.0000,82439.4000,-82439.4000,4.3803,0.0000,13914.8548,13914.8548,215.8286,96354.2548,0.0000,-96354.2548,22.2193,15.8652,19.0422,6.5182,439979.6163,22.3558,22.4577,22.4067,-3.6958,2.4913,21.9191,21.9567,21.9379,-3.7557,6.8716,22.3558,22.3822,22.3690,-4.2641,-11.0809,15.9097,15.9964,15.9530,-3.8647,-3.0640,15.8652,15.9097,15.8874,-4.8224,-7.4443,15.8652,15.8973,15.8812,-4.9117,10.5082,36.1278,2823.0802,-369626.1000,439979.6163
5443.0000,15.7010,22.1320,0.0000,276133.5000,-276133.5000,13.0498,0.0000,47560.5137,47560.5137,644.3597,323694.0137,0.0000,-323694.0137,15.6928,21.3930,0.0000,66147.1000,-66147.1000,3.5146,0.0000,11125.4281,11125.4281,172.8733,77272.5281,0.0000,-77272.5281,22.0078,15.6669,18.8373,6.0017,405115.8861,22.1320,22.2064,22.1692,-2.8847,2.6635,21.7436,21.7682,21.7559,-2.2141,6.1782,22.1320,22.1503,22.1412,-2.7675,-10.3863,15.6928,15.7531,15.7229,-2.7952,-3.1784,15.6669,15.6928,15.6798,-2.5238,-6.6930,15.6669,15.6843,15.6756,-2.5002,9.8714,33.2979,2601.9430,-342280.6000,405115.8861
5444.0000,15.2603,21.6810,0.0000,204521.1000,-204521.1000,9.6655,0.0000,34846.1258,34846.1258,476.5330,239367.2258,0.0000,-239367.2258,15.2467,20.9410,0.0000,39047.8000,-39047.8000,2.0748,0.0000,6520.7875,6520.7875,101.9482,45568.5875,0.0000,-45568.5875,21.6332,15.1606,18.3969,4.3421,293094.3670,21.6810,21.8378,21.7594,-4.9635,2.1760,21.4001,21.4636,21.4319,-3.9293,4.2508,21.6810,21.7295,21.7052,-5.2791,-7.4895,15.2467,15.3813,15.3140,-4.9535,-2.5302,15.1606,15.2467,15.2036,-5.7649,-4.6050,15.1606,15.2174,15.1890,-5.8905,7.1352,23.5850,1842.9685,-243568.9000,293094.3670
5445.0000,14.9869,21.4015,0.0000,194057.7000,-194057.7000,9.1710,0.0000,32843.5316,32843.5316,450.7934,226901.2316,0.0000,-226901.2316,14.9756,20.6665,0.0000,27619.6000,-27619.6000,1.4675,0.0000,4592.7748,4592.7748,71.9657,32212.3748,0.0000,-32212.3748,21.3640,14.9230,18.1435,3.9154,264291.0547,21.4015,21.5130,21.4573,-3.6645,2.2574,21.1795,21.2303,21.2049,-2.7570,3.7249,21.4015,21.4360,21.4188,-3.4753,-6.9136,14.9756,15.0701,15.0228,-3.5321,-2.5678,14.9230,14.9756,14.9493,-3.0875,-4.0354,14.9230,14.9546,14.9388,-3.0371,6.6032,21.3424,1667.7237,-221677.3000,264291.0547
5446.0000,14.7059,21.1141,0.0000,166146.5000,-166146.5000,7.8519,0.0000,27928.7066,27928.7066,385.2422,194075.2066,0.0000,-194075.2066,14.6984,20.3859,0.0000,16352.1000,-16352.1000,0.8688,0.0000,2707.5490,2707.5490,42.5561,19059.6490,0.0000,-19059.6490,21.1149,14.6232,17.8691,3.2349,218352.7920,21.1141,21.2286,21.1714,-3.4686,2.0818,20.9804,21.0360,21.0082,-2.3917,2.9507,21.1141,21.1552,21.1347,-3.4470,-5.7701,14.6984,14.7969,14.7477,-3.3385,-2.3277,14.6232,14.6984,14.6608,-3.4995,-3.1965,14.6232,14.6675,14.6454,-3.5597,5.5242,17.4803,1365.9314,-182498.6000,218352.7920
5447.0000,14.4942,20.8977,0.0000,152104.3000,-152104.3000,7.1883,0.0000,25438.1507,25438.1507,352.0167,177542.4507,0.0000,-177542.4507,14.4870,20.1719,0.0000,12807.6000,-12807.6000,0.6805,0.0000,2113.8658,2113.8658,33.2915,14921.4658,0.0000,-14921.4658,20.9029,14.4275,17.6652,2.9115,196528.8054,20.8977,20.9941,20.9459,-2.7388,1.9501,20.7814,20.8435,20.8125,-2.3809,2.6306,20.8977,20.9327,20.9152,-2.6666,-5.2383,14.4870,14.5711,14.5291,-2.6567,-2.1693,14.4275,14.4870,14.4573,-2.4751,-2.8498,14.4275,14.4609,14.4442,-2.4462,5.0190,15.7583,1231.3743,-164911.9000,196528.8054
5448.0000,14.3009,20.7002,0.0000,133775.6000,-133775.6000,6.3221,0.0000,22269.4120,22269.4120,309.1606,156045.0120,0.0000,-156045.0120,14.2953,19.9779,0.0000,10466.9000,-10466.9000,0.5561,0.0000,1722.5845,1722.5845,27.1827,12189.4845,0.0000,-12189.4845,20.7118,14.2297,17.4708,2.5477,171966.5628,20.7002,20.7956,20.7479,-2.4080,1.7314,20.5968,20.6633,20.6301,-2.2196,2.2875,20.7002,20.7360,20.7181,-2.3968,-4.5907,14.2953,14.3787,14.3370,-2.3364,-1.9220,14.2297,14.2953,14.2625,-2.3684,-2.4781,14.2297,14.2669,14.2483,-2.3821,4.4001,13.7651,1075.6260,-144242.5000,171966.5628
5449.0000,14.1600,20.5563,0.0000,126457.3000,-126457.3000,5.9763,0.0000,20980.4818,20980.4818,291.8724,147437.7818,0.0000,-147437.7818,14.1541,19.8350,0.0000,9583.6000,-9583.6000,0.5092,0.0000,1573.9208,1573.9208,24.8686,11157.5208,0.0000,-11157.5208,20.5583,14.1068,17.3325,2.3908,161380.7711,20.5563,20.6339,20.5951,-1.8625,1.6430,20.4449,20.5050,20.4750,-1.8900,2.1522,20.5563,20.5847,20.5705,-1.7999,-4.3333,14.1541,14.2223,14.1882,-1.8140,-1.8223,14.1068,14.1541,14.1304,-1.6123,-2.3316,14.1068,14.1326,14.1197,-1.5703,4.1539,12.9710,1013.5693,-136040.9000,161380.7711
5450.0000,14.0408,20.4346,0.0000,114345.3000,-114345.3000,5.4039,0.0000,18917.3135,18917.3135,263.6710,133262.6135,0.0000,-133262.6135,14.0357,19.7152,0.0000,10655.3000,-10655.3000,0.5662,0.0000,1746.8876,1746.8876,27.6333,12402.1876,0.0000,-12402.1876,20.4231,13.9907,17.2069,2.1943,148114.3780,20.4346,20.5066,20.4706,-1.5210,1.4450,20.2838,20.3495,20.3166,-1.9289,2.0111,20.4346,20.4605,20.4475,-1.5020,-3.9589,14.0357,14.0984,14.0671,-1.4798,-1.6126,13.9907,14.0357,14.0132,-1.4329,-2.1787,13.9907,14.0163,14.0035,-1.4203,3.7913,11.9347,932.5919,-125000.6000,148114.3780
5451.0000,13.9209,20.3120,0.0000,103351.6000,-103351.6000,4.8843,0.0000,17049.9553,17049.9553,238.1331,120401.5553,0.0000,-120401.5553,13.9167,19.5948,0.0000,8395.5000,-8395.5000,0.4461,0.0000,1374.0211,1374.0211,21.7621,9769.5211,0.0000,-9769.5211,20.3062,13.8632,17.0847,1.9624,132462.2628,20.3120,20.3878,20.3499,-1.4746,1.3313,20.1887,20.2375,20.2131,-1.2677,1.7774,20.3120,20.3405,20.3263,-1.4817,-3.5530,13.9167,13.9829,13.9498,-1.4331,-1.4794,13.8632,13.9167,13.8900,-1.5055,-1.9255,13.8632,13.8939,13.8786,-1.5263,3.4049,10.6519,832.3563,-111747.1000,132462.2628
5452.0000,13.9158,20.3069,0.0000,125055.1000,-125055.1000,5.9100,0.0000,20627.9340,20627.9340,287.9130,145683.0340,0.0000,-145683.0340,13.9102,19.5883,0.0000,8493.4000,-8493.4000,0.4513,0.0000,1389.9129,1389.9129,22.0051,9883.3129,0.0000,-9883.3129,20.2680,13.9190,17.0935,2.3078,155775.2849,20.3069,20.3245,20.3157,-0.4311,1.6449,20.1660,20.1818,20.1739,-0.4917,2.0962,20.3069,20.3104,20.3087,-0.2308,-4.2651,13.9102,13.9252,13.9177,-0.4059,-1.8196,13.9190,13.9102,13.9146,0.2794,-2.2709,13.9190,13.9117,13.9154,0.4259,4.0904,12.7071,992.9481,-133548.5000,155775.2849
5453.0000,13.9296,20.3209,0.0000,132863.6000,-132863.6000,6.2790,0.0000,21923.0947,21923.0947,305.8803,154786.6947,0.0000,-154786.6947,13.9291,19.6074,0.0000,9466.0000,-9466.0000,0.5030,0.0000,1549.4991,1549.4991,24.5244,11015.4991,0.0000,-11015.4991,20.2678,13.9348,17.1013,2.4542,165658.6053,20.3209,20.3191,20.3200,0.0344,1.7386,20.1594,20.1641,20.1618,-0.1642,2.2415,20.3209,20.3190,20.3200,0.1182,-4.5405,13.9291,13.9252,13.9272,0.0960,-1.9253,13.9348,13.9291,13.9320,0.1908,-2.4283,13.9348,13.9315,13.9332,0.1967,4.3537,13.5472,1058.6007,-142329.6000,165658.6053
5454.0000,14.1640,20.5604,0.0000,216900.5000,-216900.5000,10.2505,0.0000,35989.3420,35989.3420,499.3963,252889.8420,0.0000,-252889.8420,14.1613,19.8423,0.0000,1397.9000,-1397.9000,0.0743,0.0000,229.6025,229.6025,3.6219,1627.5025,0.0000,-1627.5025,20.4966,14.2237,17.3602,3.7008,249805.5695,20.5604,20.5041,20.5322,2.5424,3.1254,20.4887,20.4136,20.4512,3.4742,3.1997,20.5604,20.5339,20.5471,2.7234,-7.1251,14.1613,14.1103,14.1358,2.4999,-3.3921,14.2237,14.1613,14.1925,3.1263,-3.4664,14.2237,14.1906,14.2071,3.2879,6.8584,20.6244,1611.6233,-218298.4000,249805.5695
5455.0000,14.4561,20.8589,0.0000,271170.8000,-271170.8000,12.8153,0.0000,45309.6296,45309.6296,625.3145,316480.4296,0.0000,-316480.4296,14.4573,20.1418,0.0000,5540.4000,-5540.4000,0.2944,0.0000,914.0216,914.0216,14.3688,6454.4216,0.0000,-6454.4216,20.7882,14.5116,17.6499,4.7018,317369.8981,20.8589,20.7950,20.8269,3.5385,3.8299,20.7484,20.6940,20.7212,3.2407,4.1243,20.8589,20.8314,20.8451,3.5776,-8.9853,14.4573,14.3992,14.4283,3.5108,-4.1736,14.5116,14.4573,14.4844,3.5047,-4.4680,14.5116,14.4837,14.4976,3.4872,8.6417,26.2076,2047.9012,-276711.2000,317369.8981
5456.0000,14.8539,21.2655,0.0000,295450.6000,-295450.6000,13.9627,0.0000,49842.6175,49842.6175,682.6249,345293.2175,0.0000,-345293.2175,14.8629,20.5523,0.0000,49777.2000,-49777.2000,2.6448,0.0000,8262.8522,8262.8522,129.2557,58040.0522,0.0000,-58040.0522,21.1042,14.9152,18.0097,5.8732,396437.8638,21.2655,21.1669,21.2162,4.6791,3.2790,20.8925,20.8701,20.8813,1.9138,5.9238,21.2655,21.2340,21.2497,4.8648,-10.6838,14.8629,14.7767,14.8198,4.7067,-3.7726,14.9152,14.8629,14.8891,4.8646,-6.4175,14.9152,14.8825,14.8989,4.8243,10.1901,33.2314,2596.7483,-345227.8000,396437.8638
5457.0000,15.1829,21.6019,0.0000,311623.4000,-311623.4000,14.7270,0.0000,52993.6908,52993.6908,721.9108,364617.0908,0.0000,-364617.0908,15.1930,20.8867,0.0000,76346.3000,-76346.3000,4.0566,0.0000,12738.6610,12738.6610,198.5925,89084.9610,0.0000,-89084.9610,21.4063,15.2281,18.3172,6.6311,447599.5640,21.6019,21.5073,21.5546,4.0659,2.9712,21.1491,21.1192,21.1342,3.0332,7.0277,21.6019,21.5779,21.5899,4.0866,-11.7559,15.1930,15.1150,15.1540,4.0154,-3.5568,15.2281,15.1930,15.2106,3.8617,-7.6134,15.2281,15.2045,15.2163,3.8123,11.1702,37.6316,2940.5824,-387969.7000,447599.5640
5458.0000,15.4494,21.8746,0.0000,326419.0000,-326419.0000,15.4263,0.0000,55873.7599,55873.7599,757.8685,382292.7599,0.0000,-382292.7599,15.4581,21.1552,0.0000,91461.1000,-91461.1000,4.8597,0.0000,15324.9873,15324.9873,238.2545,106786.0873,0.0000,-106786.0873,21.6695,15.4839,18.5767,7.1701,483981.2791,21.8746,21.7939,21.8343,3.3566,2.8774,21.3927,21.3664,21.3796,2.9436,7.7371,21.8746,21.8564,21.8655,3.3076,-12.5488,15.4581,15.3940,15.4260,3.2645,-3.5222,15.4839,15.4581,15.4710,3.1245,-8.3819,15.4839,15.4658,15.4749,3.1022,11.9041,40.6822,3178.9683,-417880.1000,483981.2791
5459.0000,15.6820,22.1125,0.0000,340163.2000,-340163.2000,16.0758,0.0000,58561.2443,58561.2443,791.2135,398724.4443,0.0000,-398724.4443,15.6895,21.3896,0.0000,102682.8000,-102682.8000,5.4559,0.0000,17269.5270,17269.5270,267.8042,119952.3270,0.0000,-119952.3270,21.9022,15.7106,18.8064,7.6178,514200.7150,22.1125,22.0418,22.0772,2.9132,2.8480,21.6133,21.5911,21.6022,2.6682,8.3039,22.1125,22.0975,22.1050,2.8728,-13.2278,15.6895,15.6342,15.6618,2.8274,-3.5400,15.7106,15.6895,15.7000,2.7459,-8.9959,15.7106,15.6955,15.7030,2.7355,12.5358,43.2159,3376.9475,-442846.0000,514200.7150
5460.0000,15.8518,22.2864,0.0000,352566.0000,-352566.0000,16.6619,0.0000,60952.3807,60952.3807,821.3694,413518.3807,0.0000,-413518.3807,15.8572,21.5597,0.0000,102326.2000,-102326.2000,5.4370,0.0000,17256.6676,17256.6676,267.1549,119582.8676,0.0000,-119582.8676,22.0869,15.8721,18.9795,7.8478,529726.9160,22.2864,22.2361,22.2613,2.2035,3.0356,21.8020,21.7834,21.7927,2.2810,8.4726,22.2864,22.2757,22.2810,2.1060,-13.6263,15.8572,15.8183,15.8377,2.1046,-3.7417,15.8721,15.8572,15.8647,1.9686,-9.1786,15.8721,15.8616,15.8668,1.9585,12.9203,44.3872,3468.4797,-454892.2000,529726.9160
5461.0000,16.0795,22.5194,0.0000,367219.4000,-367219.4000,17.3545,0.0000,63846.2598,63846.2598,856.5082,431065.6598,0.0000,-431065.6598,16.0862,21.7917,0.0000,120254.1000,-120254.1000,6.3895,0.0000,20356.7505,20356.7505,314.2038,140610.8505,0.0000,-140610.8505,22.3008,16.1052,19.2030,8.4058,567389.0522,22.5194,22.4545,22.4869,2.7054,2.8823,21.9977,21.9802,21.9890,2.3502,9.2719,22.5194,22.5061,22.5128,2.7784,-14.4721,16.0862,16.0355,16.0608,2.6743,-3.6550,16.1052,16.0862,16.0957,2.7701,-10.0445,16.1052,16.0912,16.0982,2.7744,13.6995,47.7151,3728.5290,-487473.5000,567389.0522
5462.0000,16.2717,22.7162,0.0000,381079.9000,-381079.9000,18.0095,0.0000,66575.0679,66575.0679,890.2378,447654.9679,0.0000,-447654.9679,16.2775,21.9857,0.0000,127031.2000,-127031.2000,6.7496,0.0000,21572.6949,21572.6949,332.2651,148603.8949,0.0000,-148603.8949,22.4972,16.2925,19.3949,8.7782,592529.7623,22.7162,22.6596,22.6879,2.4072,2.9454,22.1905,22.1739,22.1822,2.3138,9.6950,22.7162,22.7053,22.7108,2.3711,-15.0641,16.2775,16.2344,16.2560,2.3367,-3.7533,16.2925,16.2775,16.2850,2.2664,-10.5029,16.2925,16.2815,16.2870,2.2597,14.2562,49.7907,3890.7180,-508111.1000,592529.7623
5463.0000,16.4034,22.8511,0.0000,389142.5000,-389142.5000,18.3905,0.0000,68208.5098,68208.5098,910.2888,457351.0098,0.0000,-457351.0098,16.4074,22.1175,0.0000,126607.4000,-126607.4000,6.7271,0.0000,21547.7404,21547.7404,331.4556,148155.1404,0.0000,-148155.1404,22.6405,16.4174,19.5290,8.9317,602891.0065,22.8511,22.8123,22.8317,1.7173,3.0713,22.3353,22.3228,22.3290,1.7542,9.7984,22.8511,22.8437,22.8474,1.6311,-15.3193,16.4074,16.3783,16.3929,1.6338,-3.8878,16.4174,16.4074,16.4124,1.5195,-10.6149,16.4174,16.4101,16.4138,1.5118,14.5027,50.5432,3949.5190,-515749.9000,602891.0065
5464.0000,16.5647,23.0163,0.0000,398882.9000,-398882.9000,18.8508,0.0000,70199.9532,70199.9532,933.9325,469082.8532,0.0000,-469082.8532,16.5692,22.2815,0.0000,137630.6000,-137630.6000,7.3128,0.0000,23488.1176,23488.1176,360.5370,161118.7176,0.0000,-161118.7176,22.7959,16.5813,19.6886,9.2909,627136.4934,23.0163,22.9713,22.9938,1.9381,2.9876,22.4816,22.4698,22.4757,1.7517,10.3005,23.0163,23.0077,23.0120,1.9681,-15.8632,16.5692,16.5349,16.5521,1.9034,-3.8460,16.5813,16.5692,16.5753,1.9474,-11.1588,16.5813,16.5723,16.5768,1.9498,15.0048,52.6688,4115.6171,-536513.5000,627136.4934
5465.0000,16.6455,23.0990,0.0000,409422.3000,-409422.3000,19.3489,0.0000,72201.6513,72201.6513,959.6936,481623.9513,0.0000,-481623.9513,16.6479,22.3613,0.0000,126517.1000,-126517.1000,6.7223,0.0000,21620.4664,21620.4664,331.6816,148137.5664,0.0000,-148137.5664,22.8994,16.6536,19.7765,9.3045,628054.7124,23.0990,23.0760,23.0875,1.1130,3.3680,22.5999,22.5901,22.5950,1.4216,10.0903,23.0990,23.0947,23.0969,1.0059,-15.9809,16.6479,16.6308,16.6394,1.0351,-4.2089,16.6536,16.6479,16.6508,0.8929,-10.9312,16.6536,16.6495,16.6516,0.8840,15.1401,52.5131,4103.4445,-535939.4000,628054.7124
5466.0000,16.2876,22.7325,0.0000,318654.7000,-318654.7000,15.0593,0.0000,55691.5060,55691.5060,747.3569,374346.2060,0.0000,-374346.2060,16.2779,21.9860,0.0000,98224.4000,-98224.4000,5.2190,0.0000,16680.7676,16680.7676,257.6065,114905.1676,0.0000,-114905.1676,22.5802,16.2395,19.4098,7.3471,495928.6595,22.7325,22.8297,22.7811,-3.7166,2.6263,22.2685,22.3014,22.2849,-3.7600,7.8454,22.7325,22.7561,22.7443,-4.2731,-12.4330,16.2779,16.3594,16.3186,-3.8885,-3.2801,16.2395,16.2779,16.2587,-4.7497,-8.4991,16.2395,16.2676,16.2535,-4.8215,11.7792,40.8557,3192.5210,-416879.1000,495928.6595
5467.0000,16.0419,22.4810,0.0000,298667.4000,-298667.4000,14.1147,0.0000,51878.9396,51878.9396,698.7254,350546.3396,0.0000,-350546.3396,16.0332,21.7380,0.0000,80636.7000,-80636.7000,4.2845,0.0000,13638.2980,13638.2980,211.1056,94274.9980,0.0000,-94274.9980,22.3410,16.0069,19.1739,6.6594,449511.5217,22.4810,22.5613,22.5212,-3.1546,2.6951,22.0559,22.0817,22.0688,-2.6260,6.9796,22.4810,22.4995,22.4902,-3.0836,-11.4196,16.0332,16.0976,16.0654,-3.0743,-3.2767,16.0069,16.0332,16.0200,-2.8984,-7.5613,16.0069,16.0251,16.0160,-2.8849,10.8380,37.0287,2893.4751,-379304.1000,449511.5217
5468.0000,15.5668,21.9946,0.0000,221547.4000,-221547.4000,10.4701,0.0000,38032.4843,38032.4843,517.4204,259579.8843,0.0000,-259579.8843,15.5507,21.2489,0.0000,50999.9000,-50999.9000,2.7098,0.0000,8558.1173,8558.1173,133.3632,59558.0173,0.0000,-59558.0173,21.9230,15.4706,18.6968,4.8594,328010.5062,21.9946,22.1635,22.0791,-5.3531,2.1793,21.6566,21.7213,21.6890,-4.6021,4.8892,21.9946,22.0420,22.0183,-5.7133,-8.2908,15.5507,15.6934,15.6220,-5.3683,-2.5868,15.4706,15.5507,15.5106,-6.1651,-5.2966,15.4706,15.5253,15.4980,-6.2696,7.8834,26.5052,2071.1530,-272547.3000,328010.5062
5469.0000,15.2593,21.6801,0.0000,208316.3000,-208316.3000,9.8448,0.0000,35491.9350,35491.9350,484.9291,243808.2350,0.0000,-243808.2350,15.2464,20.9407,0.0000,36249.6000,-36249.6000,1.9261,0.0000,6053.4701,6053.4701,94.5812,42303.0701,0.0000,-42303.0701,21.6237,15.1933,18.4085,4.3251,291945.6402,21.6801,21.8030,21.7415,-4.0913,2.2884,21.4089,21.4593,21.4341,-3.0936,4.2145,21.6801,21.7154,21.6978,-3.8862,-7.5565,15.2464,15.3488,15.2976,-3.9337,-2.6396,15.1933,15.2464,15.2198,-3.5276,-4.5657,15.1933,15.2266,15.2099,-3.4938,7.2053,23.6368,1847.0125,-244565.9000,291945.6402
5470.0000,14.9540,21.3678,0.0000,177882.5000,-177882.5000,8.4066,0.0000,30081.8208,30081.8208,413.2160,207964.3208,0.0000,-207964.3208,14.9437,20.6342,0.0000,24441.2000,-24441.2000,1.2987,0.0000,4062.2392,4062.2392,63.6840,28503.4392,0.0000,-28503.4392,21.3437,14.8730,18.1083,3.5884,242218.3116,21.3678,21.4922,21.4300,-3.7777,2.0872,21.1631,21.2225,21.1928,-2.9300,3.3858,21.3678,21.4086,21.3882,-3.7537,-6.3194,14.9437,15.0495,14.9966,-3.6494,-2.3693,14.8730,14.9437,14.9084,-3.7766,-3.6680,14.8730,14.9165,14.8947,-3.8218,6.0373,19.4701,1521.4193,-202323.7000,242218.3116
5471.0000,14.7120,21.1204,0.0000,163505.0000,-163505.0000,7.7271,0.0000,27488.7296,27488.7296,379.0331,190993.7296,0.0000,-190993.7296,14.7034,20.3910,0.0000,17268.5000,-17268.5000,0.9175,0.0000,2859.5035,2859.5035,44.9348,20128.0035,0.0000,-20128.0035,21.1110,14.6418,17.8764,3.1955,215698.2275,21.1204,21.2261,21.1732,-3.1164,2.0247,20.9657,21.0220,20.9938,-2.4190,2.9422,21.1204,21.1569,21.1386,-3.0299,-5.7024,14.7034,14.7944,14.7489,-3.0073,-2.2699,14.6418,14.7034,14.6726,-2.8628,-3.1874,14.6418,14.6777,14.6597,-2.8538,5.4572,17.3257,1353.8527,-180773.5000,215698.2275
5472.0000,14.5025,20.9063,0.0000,147184.4000,-147184.4000,6.9558,0.0000,24620.2660,24620.2660,340.6444,171804.6660,0.0000,-171804.6660,14.4957,20.1807,0.0000,13454.9000,-13454.9000,0.7149,0.0000,2220.9910,2220.9910,34.9749,15675.8910,0.0000,-15675.8910,20.9061,14.4337,17.6699,2.8369,191493.4602,20.9063,21.0038,20.9550,-2.6513,1.8653,20.7757,20.8364,20.8061,-2.2839,2.5802,20.9063,20.9414,20.9238,-2.6100,-5.0905,14.4957,14.5803,14.5380,-2.5637,-2.0803,14.4337,14.4957,14.4647,-2.5273,-2.7952,14.4337,14.4693,14.4515,-2.5312,4.8755,15.3618,1200.3909,-160639.3000,191493.4602
5473.0000,14.3351,20.7352,0.0000,140607.7000,-140607.7000,6.6450,0.0000,23425.9230,23425.9230,324.9679,164033.6230,0.0000,-164033.6230,14.3301,20.0131,0.0000,8537.3000,-8537.3000,0.4536,0.0000,1405.7511,1405.7511,22.1723,9943.0511,0.0000,-9943.0511,20.7453,14.2767,17.5110,2.6238,177106.3864,20.7352,20.8154,20.7753,-2.1869,1.8701,20.6588,20.7037,20.6812,-1.5248,2.3238,20.7352,20.7655,20.7504,-2.1115,-4.7748,14.3301,14.4000,14.3651,-2.1045,-2.0638,14.2767,14.3301,14.3034,-1.9644,-2.5174,14.2767,14.3059,14.2913,-1.9515,4.5812,14.2065,1110.1197,-149145.0000,177106.3864
5474.0000,14.2222,20.6198,0.0000,129608.2000,-129608.2000,6.1252,0.0000,21535.1588,21535.1588,299.2128,151143.3588,0.0000,-151143.3588,14.2166,19.8983,0.0000,12924.8000,-12924.8000,0.6867,0.0000,2124.6099,2124.6099,33.5436,15049.4099,0.0000,-15049.4099,20.6009,14.1818,17.3913,2.4986,168653.1783,20.6198,20.6835,20.6517,-1.5097,1.6205,20.4498,20.5207,20.4852,-2.3831,2.3073,20.6198,20.6420,20.6309,-1.4597,-4.5046,14.2166,14.2722,14.2444,-1.4740,-1.8128,14.1818,14.2166,14.1992,-1.2755,-2.4996,14.1818,14.2011,14.1914,-1.2225,4.3124,13.6253,1064.7025,-142533.0000,168653.1783
5475.0000,14.0949,20.4898,0.0000,119733.4000,-119733.4000,5.6585,0.0000,19834.2009,19834.2009,276.2091,139567.6009,0.0000,-139567.6009,14.0920,19.7721,0.0000,8200.2000,-8200.2000,0.4357,0.0000,1345.4941,1345.4941,21.2718,9545.6941,0.0000,-9545.6941,20.4847,14.0411,17.2629,2.2439,151460.3996,20.4898,20.5577,20.5238,-1.5615,1.5735,20.3874,20.4211,20.4042,-0.9953,2.0092,20.4898,20.5160,20.5029,-1.5625,-4.0850,14.0920,14.1510,14.1215,-1.5018,-1.7409,14.0411,14.0920,14.0665,-1.6191,-2.1766,14.0411,14.0700,14.0555,-1.6580,3.9176,12.1853,952.1787,-127933.6000,151460.3996
5476.0000,14.1101,20.5054,0.0000,143080.7000,-143080.7000,6.7619,0.0000,23710.3221,23710.3221,329.7908,166791.0221,0.0000,-166791.0221,14.1057,19.7861,0.0000,11696.4000,-11696.4000,0.6215,0.0000,1919.5410,1919.5410,30.3255,13615.9410,0.0000,-13615.9410,20.4537,14.1200,17.2868,2.6721,180366.9068,20.5054,20.5124,20.5089,-0.1979,1.8415,20.3291,20.3510,20.3400,-0.7928,2.4630,20.5054,20.5051,20.5052,0.0099,-4.9203,14.1057,14.1112,14.1085,-0.1746,-2.0468,14.1200,14.1057,14.1129,0.5415,-2.6683,14.1200,14.1097,14.1148,0.6975,4.7151,14.7570,1153.1304,-154777.1000,180366.9068
5477.0000,14.1054,20.5006,0.0000,151054.4000,-151054.4000,7.1387,0.0000,25028.8711,25028.8711,348.2045,176083.2711,0.0000,-176083.2711,14.1057,19.7861,0.0000,7659.5000,-7659.5000,0.4070,0.0000,1257.0297,1257.0297,19.8601,8916.5297,0.0000,-8916.5297,20.4593,14.1029,17.2811,2.7407,184994.4882,20.5006,20.5036,20.5021,-0.0999,2.0400,20.3842,20.3716,20.3779,0.4390,2.4470,20.5006,20.5013,20.5010,-0.0693,-5.0987,14.1057,14.1068,14.1062,-0.0449,-2.2439,14.1029,14.1057,14.1043,-0.1214,-2.6509,14.1029,14.1048,14.1038,-0.1505,4.8948,15.0821,1178.5327,-158713.9000,184994.4882
5478.0000,14.3538,20.7542,0.0000,236509.4000,-236509.4000,11.1772,0.0000,39421.2026,39421.2026,545.1751,275930.6026,0.0000,-275930.6026,14.3513,20.0345,0.0000,2470.3000,-2470.3000,0.1313,0.0000,406.8879,406.8879,6.4052,2877.1879,0.0000,-2877.1879,20.6923,14.4116,17.5520,4.0584,273943.0289,20.7542,20.6992,20.7267,2.6936,3.3887,20.6745,20.6119,20.6432,3.1836,3.5199,20.7542,20.7286,20.7414,2.8842,-7.7886,14.3513,14.3017,14.3265,2.6400,-3.6820,14.4116,14.3513,14.3815,3.3269,-3.8132,14.4116,14.3793,14.3955,3.5015,7.4952,22.6025,1766.1886,-238979.7000,273943.0289
5479.0000,14.6426,21.0494,0.0000,288382.9000,-288382.9000,13.6287,0.0000,48402.2265,48402.2265,665.8418,336785.1265,0.0000,-336785.1265,14.6439,20.3307,0.0000,6792.3000,-6792.3000,0.3609,0.0000,1123.7213,1123.7213,17.6296,7916.0213,0.0000,-7916.0213,20.9801,14.6938,17.8370,5.0252,339197.6722,21.0494,20.9895,21.0195,3.5145,4.0546,20.9357,20.8854,20.9105,3.2084,4.4155,21.0494,21.0238,21.0366,3.5443,-9.5741,14.6439,14.5895,14.6167,3.4843,-4.4226,14.6938,14.6439,14.6689,3.4505,-4.7835,14.6938,14.6681,14.6809,3.4270,9.2061,27.9842,2186.7223,-295175.2000,339197.6722
5480.0000,15.0516,21.4676,0.0000,311520.1000,-311520.1000,14.7222,0.0000,52806.6988,52806.6988,720.6489,364326.7988,0.0000,-364326.7988,15.0607,20.7526,0.0000,55288.0000,-55288.0000,2.9377,0.0000,9205.8656,9205.8656,143.6797,64493.8656,0.0000,-64493.8656,21.3027,15.1111,18.2069,6.2479,421734.4921,21.4676,21.3701,21.4188,4.8018,3.4000,21.0839,21.0626,21.0732,1.9455,6.3377,21.4676,21.4371,21.4524,4.9993,-11.3221,15.0607,14.9758,15.0182,4.8275,-3.9282,15.1111,15.0607,15.0859,5.0146,-6.8658,15.1111,15.0792,15.0952,4.9810,10.7940,35.3575,2762.8885,-366808.1000,421734.4921
5481.0000,15.3988,21.8228,0.0000,328264.0000,-328264.0000,15.5135,0.0000,56119.7150,56119.7150,761.4751,384383.7150,0.0000,-384383.7150,15.4093,21.1057,0.0000,85315.5000,-85315.5000,4.5331,0.0000,14284.1000,14284.1000,222.1153,99599.6000,0.0000,-99599.6000,21.6200,15.4438,18.5319,7.0748,477546.0685,21.8228,21.7254,21.7741,4.2693,3.0299,21.3540,21.3248,21.3394,3.1942,7.5630,21.8228,21.7989,21.8109,4.3083,-12.4836,15.4093,15.3296,15.3694,4.2207,-3.6601,15.4438,15.4093,15.4265,4.0931,-8.1932,15.4438,15.4202,15.4320,4.0470,11.8533,40.1863,3140.2133,-413579.5000,477546.0685
5482.0000,15.6955,22.1264,0.0000,345122.5000,-345122.5000,16.3102,0.0000,59434.9297,59434.9297,802.4715,404557.4297,0.0000,-404557.4297,15.7049,21.4053,0.0000,104642.4000,-104642.4000,5.5600,0.0000,17603.5195,17603.5195,272.8550,122245.9195,0.0000,-122245.9195,21.9096,15.7314,18.8205,7.7207,521149.3907,22.1264,22.0376,22.0820,3.6980,2.8800,21.6211,21.5947,21.6079,3.2223,8.4401,22.1264,22.1075,22.1169,3.6758,-13.4301,15.7049,15.6353,15.6701,3.6107,-3.5834,15.7314,15.7049,15.7182,3.5016,-9.1434,15.7314,15.7125,15.7220,3.4813,12.7268,43.8883,3429.4919,-449764.9000,521149.3907
5483.0000,15.9596,22.3967,0.0000,360685.8000,-360685.8000,17.0457,0.0000,62523.3514,62523.3514,840.3642,423209.1514,0.0000,-423209.1514,15.9680,21.6719,0.0000,119376.6000,-119376.6000,6.3429,0.0000,20168.7773,20168.7773,311.6925,139545.3773,0.0000,-139545.3773,22.1719,15.9898,19.0809,8.2620,557682.4969,22.3967,22.3156,22.3561,3.2903,2.8052,21.8693,21.8466,21.8580,3.0001,9.1482,22.3967,22.3809,22.3888,3.2627,-14.2404,15.9680,15.9059,15.9370,3.2025,-3.5676,15.9898,15.9680,15.9789,3.1288,-9.9105,15.9898,15.9738,15.9818,3.1183,13.4781,46.9778,3670.9094,-480062.4000,557682.4969
5484.0000,16.1500,22.5916,0.0000,373886.0000,-373886.0000,17.6695,0.0000,65119.8247,65119.8247,872.7070,439005.8247,0.0000,-439005.8247,16.1560,21.8625,0.0000,120016.5000,-120016.5000,6.3769,0.0000,20340.1201,20340.1201,313.7442,140356.6201,0.0000,-140356.6201,22.3771,16.1711,19.2741,8.5272,575589.1841,22.5916,22.5342,22.5629,2.4771,2.9841,22.0766,22.0581,22.0673,2.5090,9.3610,22.5916,22.5805,22.5860,2.3628,-14.6854,16.1560,16.1125,16.1343,2.3632,-3.7642,16.1711,16.1560,16.1636,2.2103,-10.1411,16.1711,16.1601,16.1656,2.2001,13.9053,48.3399,3777.3443,-493902.5000,575589.1841
5485.0000,16.3698,22.8166,0.0000,387214.9000,-387214.9000,18.2994,0.0000,67813.3560,67813.3560,905.0127,455028.2560,0.0000,-455028.2560,16.3762,22.0858,0.0000,134579.0000,-134579.0000,7.1507,0.0000,22892.3956,22892.3956,352.1228,157471.3956,0.0000,-157471.3956,22.5902,16.3931,19.4916,9.0120,608312.6034,22.8166,22.7528,22.7847,2.6590,2.8803,22.2773,22.2606,22.2689,2.4152,10.0310,22.8166,22.8046,22.8106,2.6921,-15.4191,16.3762,16.3276,16.3519,2.6087,-3.7162,16.3931,16.3762,16.3846,2.6503,-10.8669,16.3931,16.3805,16.3868,2.6512,14.5832,51.1908,4000.1241,-521793.9000,608312.6034
5486.0000,16.5733,23.0251,0.0000,403049.5000,-403049.5000,19.0478,0.0000,70948.6620,70948.6620,943.4660,473998.1620,0.0000,-473998.1620,16.5793,22.2917,0.0000,142287.6000,-142287.6000,7.5603,0.0000,24287.0394,24287.0394,372.6808,166574.6394,0.0000,-166574.6394,22.7973,16.5940,19.6956,9.4315,636626.4206,23.0251,22.9659,22.9955,2.5265,2.9531,22.4811,22.4650,22.4730,2.4451,10.5133,23.0251,23.0144,23.0197,2.5062,-16.0947,16.5793,16.5349,16.5571,2.4580,-3.8292,16.5940,16.5793,16.5866,2.4199,-11.3894,16.5940,16.5830,16.5885,2.4164,15.2186,53.5571,4185.0235,-545337.1000,636626.4206
5487.0000,16.7620,23.2184,0.0000,417403.2000,-417403.2000,19.7261,0.0000,73825.9723,73825.9723,978.4603,491229.1723,0.0000,-491229.1723,16.7673,22.4824,0.0000,149268.5000,-149268.5000,7.9312,0.0000,25560.6970,25560.6970,391.3464,174829.1970,0.0000,-174829.1970,22.9899,16.7804,19.8852,9.8133,662396.0951,23.2184,23.1645,23.1915,2.3467,3.0191,22.6705,22.6561,22.6633,2.2783,10.9503,23.2184,23.2087,23.2136,2.3211,-16.7070,16.7673,16.7272,16.7473,2.2775,-3.9316,16.7804,16.7673,16.7739,2.2416,-11.8628,16.7804,16.7706,16.7755,2.2389,15.7945,55.7050,4352.8701,-566671.7000,662396.0951
5488.0000,16.9111,23.3712,0.0000,424937.0000,-424937.0000,20.0821,0.0000,75442.9071,75442.9071,997.4448,500379.9071,0.0000,-500379.9071,16.9154,22.6327,0.0000,153825.8000,-153825.8000,8.1733,0.0000,26408.4721,26408.4721,403.6629,180234.2721,0.0000,-180234.2721,23.1440,16.9254,20.0347,10.0401,677707.6202,23.3712,23.3280,23.3496,1.8909,3.0355,22.8210,22.8097,22.8154,1.8173,11.2089,23.3712,23.3637,23.3675,1.8397,-17.0466,16.9154,16.8836,16.8995,1.8195,-3.9696,16.9254,16.9154,16.9204,1.7506,-12.1429,16.9254,16.9179,16.9216,1.7458,16.1125,56.9441,4449.6948,-578762.8000,677707.6202
5489.0000,17.0207,23.4835,0.0000,440392.4000,-440392.4000,20.8125,0.0000,78404.6010,78404.6010,1034.8140,518797.0010,0.0000,-518797.0010,17.0236,22.7425,0.0000,145464.7000,-145464.7000,7.7291,0.0000,25020.0365,25020.0365,381.9992,170484.7365,0.0000,-170484.7365,23.2720,17.0310,20.1515,10.1784,687044.6727,23.4835,23.4547,23.4691,1.4239,3.4311,22.9614,22.9510,22.9562,1.6820,11.1602,23.4835,23.4781,23.4808,1.3498,-17.3814,17.0236,17.0021,17.0129,1.3504,-4.3612,17.0310,17.0236,17.0273,1.2722,-12.0902,17.0310,17.0256,17.0283,1.2690,16.4514,57.5519,4497.1839,-585857.1000,687044.6727
5490.0000,16.6431,23.0966,0.0000,345115.6000,-345115.6000,16.3098,0.0000,60857.5985,60857.5985,811.5675,405973.1985,0.0000,-405973.1985,16.6332,22.3463,0.0000,113118.0000,-113118.0000,6.0104,0.0000,19325.8450,19325.8450,297.2136,132443.8450,0.0000,-132443.8450,22.9329,16.5969,19.7649,8.0809,545460.5761,23.0966,23.1959,23.1463,-3.9133,2.7067,22.6102,22.6417,22.6259,-4.0034,8.7171,23.0966,23.1194,23.1080,-4.5165,-13.6031,16.6332,16.7154,16.6743,-4.1038,-3.4332,16.5969,16.6332,16.6150,-4.9928,-9.4435,16.5969,16.6239,16.6104,-5.0609,12.8767,45.0233,3518.1841,-458233.6000,545460.5761
5491.0000,16.3709,22.8178,0.0000,320381.6000,-320381.6000,15.1409,0.0000,56110.3513,56110.3513,751.3948,376491.9513,0.0000,-376491.9513,16.3616,22.0709,0.0000,93569.6000,-93569.6000,4.9717,0.0000,15912.6165,15912.6165,245.3812,109482.2165,0.0000,-109482.2165,22.6668,16.3350,19.5009,7.2768,491186.1558,22.8178,22.9043,22.8610,-3.4599,2.7466,22.3675,22.3939,22.3807,-2.9771,7.7183,22.8178,22.8367,22.8272,-3.4063,-12.3944,16.3616,16.4300,16.3958,-3.3787,-3.3897,16.3350,16.3616,16.3483,-3.2371,-8.3614,16.3350,16.3538,16.3444,-3.2275,11.7512,40.5223,3166.4720,-413951.2000,491186.1558
5492.0000,15.8836,22.3188,0.0000,240940.9000,-240940.9000,11.3866,0.0000,41687.2465,41687.2465,564.0035,282628.1465,0.0000,-282628.1465,15.8662,21.5686,0.0000,64519.0000,-64519.0000,3.4281,0.0000,10882.3155,10882.3155,168.9769,75401.3155,0.0000,-75401.3155,22.2218,15.7953,19.0086,5.4402,367214.8884,22.3188,22.4924,22.4056,-5.5142,2.1851,21.9282,21.9907,21.9594,-5.1014,5.6132,22.3188,22.3628,22.3408,-5.8877,-9.2016,15.8662,16.0098,15.9380,-5.5422,-2.6528,15.7953,15.8662,15.8307,-6.2632,-6.0810,15.7953,15.8453,15.8203,-6.3426,8.7338,29.8231,2330.4167,-305459.9000,367214.8884
5493.0000,15.5742,22.0022,0.0000,227236.2000,-227236.2000,10.7390,0.0000,39016.1311,39016.1311,530.1254,266252.3311,0.0000,-266252.3311,15.5604,21.2589,0.0000,50206.4000,-50206.4000,2.6677,0.0000,8426.2882,8426.2882,131.1863,58632.6882,0.0000,-58632.6882,21.9128,15.5149,18.7138,4.9012,330832.0734,22.0022,22.1269,22.0645,-4.1333,2.2783,21.6587,21.7055,21.6821,-3.3649,4.9459,22.0022,22.0340,22.0181,-3.9122,-8.4607,15.5604,15.6617,15.6111,-3.9633,-2.6904,15.5149,15.5604,15.5377,-3.5546,-5.3581,15.5149,15.5449,15.5299,-3.5221,8.0485,26.9474,2105.7117,-277442.6000,330832.0734
5494.0000,15.2610,21.6817,0.0000,195736.9000,-195736.9000,9.2503,0.0000,33350.0318,33350.0318,455.6691,229086.9318,0.0000,-229086.9318,15.2486,20.9430,0.0000,37640.6000,-37640.6000,2.0000,0.0000,6285.9813,6285.9813,98.2149,43926.5813,0.0000,-43926.5813,21.6176,15.1884,18.4030,4.1330,278978.2575,21.6817,21.8096,21.7457,-3.8655,2.0770,21.3845,21.4397,21.4121,-3.2760,4.0770,21.6817,21.7187,21.7002,-3.8538,-7.1733,15.2486,15.3552,15.3019,-3.7488,-2.4168,15.1884,15.2486,15.2185,-3.8693,-4.4168,15.1884,15.2276,15.2080,-3.9021,6.8336,22.5915,1765.3313,-233377.5000,278978.2575
5495.0000,14.9972,21.4120,0.0000,180373.7000,-180373.7000,8.5243,0.0000,30535.1530,30535.1530,419.0076,210908.8530,0.0000,-210908.8530,14.9868,20.6778,0.0000,26922.5000,-26922.5000,1.4305,0.0000,4477.6362,4477.6362,70.1499,31400.1362,0.0000,-31400.1362,21.3699,14.9296,18.1498,3.6634,247278.8037,21.4120,21.5237,21.4678,-3.3710,2.0727,21.1783,21.2280,21.2031,-2.5391,3.5032,21.4120,21.4469,21.4294,-3.2851,-6.4516,14.9868,15.0812,15.0340,-3.2506,-2.3646,14.9296,14.9868,14.9582,-3.1589,-3.7951,14.9296,14.9649,14.9473,-3.1644,6.1597,19.9706,1560.5333,-207296.2000,247278.8037
5496.0000,14.7563,21.1657,0.0000,163537.6000,-163537.6000,7.7286,0.0000,27523.6612,27523.6612,379.2191,191061.2612,0.0000,-191061.2612,14.7481,20.4362,0.0000,18734.7000,-18734.7000,0.9954,0.0000,3104.4131,3104.4131,48.7592,21839.1131,0.0000,-21839.1131,21.1475,14.6861,17.9168,3.2210,217418.9021,21.1657,21.2701,21.2179,-3.0340,1.9952,20.9925,21.0441,21.0183,-2.2485,2.9906,21.1657,21.2014,21.1835,-2.9853,-5.7335,14.7481,14.8376,14.7929,-2.9274,-2.2444,14.6861,14.7481,14.7171,-2.9274,-3.2398,14.6861,14.7230,14.7045,-2.9471,5.4842,17.4872,1366.4774,-182272.3000,217418.9021
5497.0000,14.5816,20.9872,0.0000,156619.8000,-156619.8000,7.4017,0.0000,26248.5126,26248.5126,362.5894,182868.3126,0.0000,-182868.3126,14.5749,20.2609,0.0000,15026.1000,-15026.1000,0.7984,0.0000,2483.3209,2483.3209,39.0666,17509.4209,0.0000,-17509.4209,20.9706,14.5290,17.7498,3.0183,203732.5329,20.9872,21.0678,21.0275,-2.3154,1.9704,20.8351,20.8831,20.8591,-1.9388,2.7688,20.9872,21.0152,21.0012,-2.2184,-5.4313,14.5749,14.6444,14.6097,-2.2286,-2.2011,14.5290,14.5749,14.5520,-2.0101,-2.9995,14.5290,14.5551,14.5420,-1.9782,5.2006,16.4243,1283.4171,-171645.9000,203732.5329
5498.0000,14.4236,20.8257,0.0000,145239.5000,-145239.5000,6.8639,0.0000,24248.9867,24248.9867,335.8501,169488.4867,0.0000,-169488.4867,14.4191,20.1031,0.0000,11416.8000,-11416.8000,0.6066,0.0000,1882.3921,1882.3921,29.6607,13299.1921,0.0000,-13299.1921,20.8183,14.3703,17.5943,2.7525,185791.2463,20.8257,20.8990,20.8624,-2.0101,1.8787,20.7048,20.7492,20.7270,-1.6122,2.4853,20.8257,20.8528,20.8392,-1.9717,-4.9852,14.4191,14.4826,14.4508,-1.9342,-2.0858,14.3703,14.4191,14.3947,-1.9157,-2.6924,14.3703,14.3979,14.3841,-1.9236,4.7781,14.9546,1168.5729,-156656.3000,185791.2463
5499.0000,14.2860,20.6850,0.0000,134127.6000,-134127.6000,6.3387,0.0000,22320.0716,22320.0716,309.8286,156447.6716,0.0000,-156447.6716,14.2819,19.9643,0.0000,9620.0000,-9620.0000,0.5111,0.0000,1582.8907,1582.8907,24.9761,11202.8907,0.0000,-11202.8907,20.6816,14.2356,17.4586,2.5230,170301.8792,20.6850,20.7532,20.7191,-1.7462,1.7538,20.5752,20.6224,20.5988,-1.5642,2.2649,20.6850,20.7108,20.6979,-1.7234,-4.5850,14.2819,14.3417,14.3118,-1.6958,-1.9425,14.2356,14.2819,14.2588,-1.6580,-2.4537,14.2356,14.2614,14.2485,-1.6540,4.3962,13.7053,1070.9478,-143747.6000,170301.8792
5500.0000,14.2949,20.6942,0.0000,157880.4000,-157880.4000,7.4613,0.0000,26278.3642,26278.3642,364.3632,184158.7642,0.0000,-184158.7642,14.2910,19.9735,0.0000,12054.0000,-12054.0000,0.6405,0.0000,1983.6535,1983.6535,31.2773,14037.6535,0.0000,-14037.6535,20.6460,14.3015,17.4738,2.9371,198255.7818,20.6942,20.7028,20.6985,-0.2669,2.0494,20.5291,20.5479,20.5385,-0.7449,2.6899,20.6942,20.6948,20.6945,-0.0590,-5.4118,14.2910,14.2976,14.2943,-0.2287,-2.2736,14.3015,14.2910,14.2963,0.4349,-2.9141,14.3015,14.2937,14.2976,0.5753,5.1877,16.2028,1266.1076,-169934.4000,198255.7818
5501.0000,14.2779,20.6767,0.0000,163974.2000,-163974.2000,7.7493,0.0000,27281.5227,27281.5227,378.4491,191255.7227,0.0000,-191255.7227,14.2780,19.9604,0.0000,7971.5000,-7971.5000,0.4236,0.0000,1311.5688,1311.5688,20.6850,9283.0688,0.0000,-9283.0688,20.6407,14.2717,17.4562,2.9744,200768.8338,20.6767,20.6838,20.6802,-0.2374,2.2215,20.5679,20.5601,20.5640,0.2899,2.6450,20.6767,20.6793,20.6780,-0.2161,-5.5278,14.2780,14.2829,14.2805,-0.1841,-2.4419,14.2717,14.2780,14.2749,-0.2758,-2.8655,14.2717,14.2755,14.2736,-0.3077,5.3074,16.3454,1277.2507,-171945.7000,200768.8338
5502.0000,14.5241,20.9283,0.0000,248588.1000,-248588.1000,11.7480,0.0000,41604.1905,41604.1905,573.6714,290192.2905,0.0000,-290192.2905,14.5221,20.2074,0.0000,3925.2000,-3925.2000,0.2086,0.0000,648.1878,648.1878,10.1848,4573.3878,0.0000,-4573.3878,20.8666,14.5784,17.7225,4.2962,289992.3920,20.9283,20.8762,20.9023,2.6621,3.5346,20.8390,20.7841,20.8115,2.9694,3.7431,20.9283,20.9043,20.9163,2.8582,-8.2135,14.5221,14.4750,14.4985,2.6139,-3.8465,14.5784,14.5221,14.5502,3.3057,-4.0551,14.5784,14.5480,14.5632,3.4774,7.9016,23.9115,1868.4761,-252513.3000,289992.3920
