Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5503.0000,14.8106,21.2212,0.0000,299513.9000,-299513.9000,14.1548,0.0000,50475.0880,50475.0880,692.3265,349988.9880,0.0000,-349988.9880,14.8123,20.5011,0.0000,9130.8000,-9130.8000,0.4852,0.0000,1514.5007,1514.5007,23.7163,10645.3007,0.0000,-10645.3007,21.1496,14.8593,18.0044,5.2621,355191.3283,21.2212,21.1635,21.1923,3.4828,4.1687,21.0944,21.0481,21.0713,3.1169,4.6539,21.2212,21.1969,21.2091,3.5153,-9.9860,14.8123,14.7599,14.7861,3.4522,-4.5565,14.8593,14.8123,14.8358,3.4280,-5.0417,14.8593,14.8347,14.8470,3.4071,9.5982,29.3014,2289.6515,-308644.7000,355191.3283
5504.0000,15.2653,21.6862,0.0000,323782.5000,-323782.5000,15.3017,0.0000,55172.6156,55172.6156,749.8603,378955.1156,0.0000,-378955.1156,15.2762,20.9709,0.0000,68470.4000,-68470.4000,3.6381,0.0000,11439.5496,11439.5496,178.0666,79909.9496,0.0000,-79909.9496,21.5015,15.3276,18.4146,6.6816,451009.0765,21.6862,21.5760,21.6311,5.2773,3.3089,21.2591,21.2380,21.2485,2.1217,6.9470,21.6862,21.6542,21.6702,5.5474,-11.9927,15.2762,15.1816,15.2289,5.3262,-3.8879,15.3276,15.2762,15.3019,5.6078,-7.5259,15.3276,15.2939,15.3107,5.5791,11.4138,37.9397,2964.6621,-392252.9000,451009.0765
5505.0000,15.6144,22.0433,0.0000,340090.0000,-340090.0000,16.0723,0.0000,58450.9481,58450.9481,790.0516,398540.9481,0.0000,-398540.9481,15.6253,21.3246,0.0000,96416.5000,-96416.5000,5.1230,0.0000,16198.7990,16198.7990,251.2561,112615.2990,0.0000,-112615.2990,21.8300,15.6574,18.7437,7.4757,504609.9838,22.0433,21.9424,21.9928,4.3479,2.9750,21.5515,21.5220,21.5368,3.4608,8.0979,22.0433,22.0204,22.0319,4.3470,-13.0974,15.6253,15.5443,15.5848,4.2777,-3.6498,15.6574,15.6253,15.6413,4.0788,-8.7728,15.6574,15.6350,15.6462,4.0306,12.4226,42.5168,3322.3239,-436506.5000,504609.9838
5506.0000,15.8881,22.3235,0.0000,354862.4000,-354862.4000,16.7705,0.0000,61404.6943,61404.6943,826.3358,416267.0943,0.0000,-416267.0943,15.8969,21.5999,0.0000,111293.0000,-111293.0000,5.9134,0.0000,18781.0750,18781.0750,290.4804,130074.0750,0.0000,-130074.0750,22.1044,15.9202,19.0123,8.0158,541068.6791,22.3235,22.2404,22.2819,3.4713,2.8858,21.8099,21.7853,21.7976,3.1304,8.7992,22.3235,22.3066,22.3151,3.4000,-13.8847,15.8969,15.8327,15.8648,3.3615,-3.6190,15.9202,15.8969,15.9085,3.2069,-9.5324,15.9202,15.9034,15.9118,3.1876,13.1515,45.5515,3559.4568,-466155.4000,541068.6791
5507.0000,16.1286,22.5697,0.0000,368880.7000,-368880.7000,17.4330,0.0000,64213.7400,64213.7400,860.5986,433094.4400,0.0000,-433094.4400,16.1361,21.8424,0.0000,123128.8000,-123128.8000,6.5423,0.0000,20860.6884,20860.6884,321.7740,143989.4884,0.0000,-143989.4884,22.3459,16.1555,19.2507,8.4806,572443.7481,22.5697,22.4965,22.5331,3.0135,2.8477,22.0407,22.0202,22.0305,2.7924,9.3900,22.5697,22.5556,22.5627,2.9705,-14.5852,16.1361,16.0805,16.1083,2.9212,-3.6302,16.1555,16.1361,16.1458,2.8460,-10.1725,16.1555,16.1413,16.1484,2.8377,13.8027,48.1852,3765.2566,-492009.5000,572443.7481
5508.0000,16.2893,22.7342,0.0000,379943.7000,-379943.7000,17.9558,0.0000,66405.8268,66405.8268,887.8862,446349.5268,0.0000,-446349.5268,16.2943,22.0027,0.0000,120412.9000,-120412.9000,6.3980,0.0000,20454.5146,20454.5146,315.0281,140867.4146,0.0000,-140867.4146,22.5240,16.3068,19.4154,8.6518,583998.6030,22.7342,22.6863,22.7103,2.1205,3.0641,22.2241,22.2078,22.2160,2.2212,9.4621,22.7342,22.7249,22.7296,1.9970,-14.8917,16.2943,16.2582,16.2762,2.0092,-3.8526,16.3068,16.2943,16.3006,1.8500,-10.2506,16.3068,16.2978,16.3023,1.8400,14.1032,48.9843,3827.7015,-500356.6000,583998.6030
5509.0000,16.4778,22.9273,0.0000,390893.1000,-390893.1000,18.4733,0.0000,68643.5589,68643.5589,914.4960,459536.6589,0.0000,-459536.6589,16.4832,22.1943,0.0000,132320.3000,-132320.3000,7.0307,0.0000,22548.8981,22548.8981,346.4394,154869.1981,0.0000,-154869.1981,22.7071,16.4977,19.6024,9.0491,610811.5299,22.9273,22.8743,22.9008,2.2818,2.9800,22.3967,22.3823,22.3895,2.0768,10.0106,22.9273,22.9170,22.9222,2.3064,-15.4933,16.4832,16.4426,16.4629,2.2352,-3.8142,16.4977,16.4832,16.4905,2.2741,-10.8449,16.4977,16.4870,16.4923,2.2760,14.6591,51.3225,4010.4092,-523213.4000,610811.5299
5510.0000,16.6498,23.1034,0.0000,404018.5000,-404018.5000,19.0935,0.0000,71256.3962,71256.3962,946.4498,475274.8962,0.0000,-475274.8962,16.6547,22.3682,0.0000,138041.6000,-138041.6000,7.3347,0.0000,23592.6144,23592.6144,361.7448,161634.2144,0.0000,-161634.2144,22.8828,16.6673,19.7750,9.3863,633572.4865,23.1034,23.0550,23.0792,2.1356,3.0539,22.5701,22.5562,22.5632,2.0781,10.3886,23.1034,23.0943,23.0989,2.1150,-16.0396,16.6547,16.6180,16.6364,2.0756,-3.9196,16.6673,16.6547,16.6610,2.0402,-11.2543,16.6673,16.6580,16.6626,2.0372,15.1739,53.2144,4158.2491,-542060.1000,633572.4865
5511.0000,16.7476,23.2037,0.0000,408765.7000,-408765.7000,19.3179,0.0000,72271.9837,72271.9837,958.7277,481037.6837,0.0000,-481037.6837,16.7505,22.4654,0.0000,134576.9000,-134576.9000,7.1506,0.0000,23038.2649,23038.2649,352.9573,157615.1649,0.0000,-157615.1649,22.9939,16.7574,19.8757,9.4323,636680.5875,23.2037,23.1751,23.1894,1.3121,3.1937,22.6845,22.6752,22.6799,1.3909,10.3443,23.2037,23.1984,23.2010,1.2156,-16.1241,16.7505,16.7294,16.7400,1.2330,-4.0558,16.7574,16.7505,16.7540,1.1048,-11.2063,16.7574,16.7524,16.7549,1.0964,15.2621,53.3261,4166.9793,-543342.6000,636680.5875
5512.0000,16.8896,23.3491,0.0000,418572.8000,-418572.8000,19.7814,0.0000,74272.4062,74272.4062,982.4065,492845.2062,0.0000,-492845.2062,16.8933,22.6102,0.0000,144816.0000,-144816.0000,7.6946,0.0000,24852.1866,24852.1866,379.9886,169668.1866,0.0000,-169668.1866,23.1297,16.9035,20.0166,9.7751,659821.6310,23.3491,23.3118,23.3304,1.6849,3.1271,22.8130,22.8031,22.8081,1.5296,10.8217,23.3491,23.3419,23.3455,1.7264,-16.6543,16.8933,16.8647,16.8790,1.6606,-4.0289,16.9035,16.8933,16.8984,1.7258,-11.7235,16.9035,16.8959,16.8997,1.7302,15.7525,55.3720,4326.8443,-563388.8000,659821.6310
5513.0000,16.9952,23.4574,0.0000,434181.4000,-434181.4000,20.5190,0.0000,77248.9099,77248.9099,1020.0639,511430.3099,0.0000,-511430.3099,16.9981,22.7165,0.0000,138544.1000,-138544.1000,7.3614,0.0000,23819.0861,23819.0861,363.7857,162363.1861,0.0000,-162363.1861,23.2513,17.0053,20.1283,9.9504,671652.7112,23.4574,23.4305,23.4439,1.3523,3.4822,22.9458,22.9357,22.9407,1.5836,10.8436,23.4574,23.4521,23.4548,1.3010,-17.0368,16.9981,16.9775,16.9878,1.2953,-4.3859,17.0053,16.9981,17.0017,1.2290,-11.7472,17.0053,17.0001,17.0027,1.2253,16.1331,56.2157,4392.7717,-572725.5000,671652.7112
5514.0000,16.6001,23.0525,0.0000,337315.6000,-337315.6000,15.9412,0.0000,59417.6850,59417.6850,793.0819,396733.2850,0.0000,-396733.2850,16.5899,22.3024,0.0000,105381.4000,-105381.4000,5.5993,0.0000,17990.7655,17990.7655,276.8509,123372.1655,0.0000,-123372.1655,22.8989,16.5501,19.7245,7.8144,527470.1663,23.0525,23.1555,23.1040,-4.1198,2.7514,22.5834,22.6174,22.6004,-4.1242,8.3507,23.0525,23.0772,23.0649,-4.7230,-13.1898,16.5899,16.6756,16.6328,-4.3021,-3.4473,16.5501,16.5899,16.5700,-5.2272,-9.0466,16.5501,16.5793,16.5647,-5.3029,12.4939,43.4482,3395.1003,-442697.0000,527470.1663
5515.0000,16.3049,22.7502,0.0000,311466.4000,-311466.4000,14.7196,0.0000,54458.8098,54458.8098,730.2650,365925.2098,0.0000,-365925.2098,16.2950,22.0034,0.0000,84050.5000,-84050.5000,4.4659,0.0000,14277.8124,14277.8124,220.3716,98328.3124,0.0000,-98328.3124,22.6142,16.2643,19.4393,6.9612,469879.0396,22.7502,22.8415,22.7959,-3.7360,2.8115,22.3272,22.3568,22.3420,-3.1359,7.2774,22.7502,22.7715,22.7608,-3.6862,-11.9082,16.2950,16.3684,16.3317,-3.6502,-3.4179,16.2643,16.2950,16.2797,-3.5207,-7.8838,16.2643,16.2857,16.2750,-3.5133,11.3017,38.6505,3020.2033,-395516.9000,469879.0396
5516.0000,15.8272,22.2610,0.0000,234222.8000,-234222.8000,11.0692,0.0000,40468.1745,40468.1745,548.0250,274690.9745,0.0000,-274690.9745,15.8103,21.5120,0.0000,58722.1000,-58722.1000,3.1201,0.0000,9895.5106,9895.5106,153.7460,68617.6106,0.0000,-68617.6106,22.1752,15.7373,18.9562,5.2198,352335.7854,22.2610,22.4309,22.3459,-5.4467,2.2058,21.8925,21.9577,21.9251,-5.0480,5.3260,22.2610,22.3059,22.2835,-5.7783,-8.8633,15.8103,15.9519,15.8811,-5.4557,-2.6497,15.7373,15.8103,15.7738,-6.1227,-5.7698,15.7373,15.7879,15.7626,-6.2012,8.4195,28.5585,2231.6039,-292944.9000,352335.7854
5517.0000,15.5208,21.9476,0.0000,221017.8000,-221017.8000,10.4451,0.0000,37898.5907,37898.5907,515.4176,258916.3907,0.0000,-258916.3907,15.5075,21.2053,0.0000,45102.5000,-45102.5000,2.3965,0.0000,7563.2467,7563.2467,117.8197,52665.7467,0.0000,-52665.7467,21.8694,15.4599,18.6647,4.7031,317460.3567,21.9476,22.0701,22.0089,-4.0851,2.2922,21.6281,21.6766,21.6523,-3.3098,4.6886,21.9476,21.9803,21.9640,-3.8731,-8.1529,15.5075,15.6079,15.5577,-3.9197,-2.6829,15.4599,15.5075,15.4837,-3.5177,-5.0793,15.4599,15.4908,15.4753,-3.4840,7.7622,25.8075,2016.6377,-266120.3000,317460.3567
5518.0000,15.2150,21.6347,0.0000,189575.4000,-189575.4000,8.9592,0.0000,32263.8985,32263.8985,441.1642,221839.2985,0.0000,-221839.2985,15.2031,20.8969,0.0000,34266.9000,-34266.9000,1.8207,0.0000,5718.4636,5718.4636,89.3905,39985.3636,0.0000,-39985.3636,21.5789,15.1413,18.3601,3.9654,267662.9002,21.6347,21.7608,21.6977,-3.7721,2.0564,21.3551,21.4128,21.3839,-3.2563,3.8771,21.6347,21.6722,21.6535,-3.7644,-6.9028,15.2031,15.3087,15.2559,-3.6593,-2.3795,15.1413,15.2031,15.1722,-3.7768,-4.2002,15.1413,15.1811,15.1612,-3.8086,6.5797,21.6434,1691.2433,-223842.3000,267662.9002
5519.0000,14.9590,21.3730,0.0000,173958.4000,-173958.4000,8.2211,0.0000,29421.8193,29421.8193,403.9787,203380.2193,0.0000,-203380.2193,14.9488,20.6394,0.0000,25118.0000,-25118.0000,1.3346,0.0000,4175.0572,4175.0572,65.4348,29293.0572,0.0000,-29293.0572,21.3352,14.8909,18.1131,3.5187,237515.5073,21.3730,21.4842,21.4286,-3.2654,2.0163,21.1477,21.2000,21.1739,-2.5522,3.3509,21.3730,21.4083,21.3906,-3.1891,-6.2049,14.9488,15.0432,14.9960,-3.1538,-2.2955,14.8909,14.9488,14.9199,-3.0622,-3.6301,14.8909,14.9264,14.9087,-3.0646,5.9256,19.1673,1497.7597,-199076.4000,237515.5073
5520.0000,14.7013,21.1094,0.0000,156461.3000,-156461.3000,7.3942,0.0000,26297.7205,26297.7205,362.7169,182759.0205,0.0000,-182759.0205,14.6945,20.3819,0.0000,13580.6000,-13580.6000,0.7216,0.0000,2248.5133,2248.5133,35.3392,15829.1133,0.0000,-15829.1133,21.1144,14.6202,17.8673,3.0116,203285.7393,21.1094,21.2196,21.1645,-3.2042,1.9976,20.9973,21.0443,21.0208,-1.8647,2.7192,21.1094,21.1497,21.1296,-3.1675,-5.3966,14.6945,14.7896,14.7421,-3.0820,-2.2242,14.6202,14.6945,14.6573,-3.1854,-2.9458,14.6202,14.6632,14.6417,-3.2387,5.1700,16.2663,1271.0703,-170041.9000,203285.7393
5521.0000,14.5312,20.9356,0.0000,149376.4000,-149376.4000,7.0594,0.0000,25004.2067,25004.2067,345.6928,174380.6067,0.0000,-174380.6067,14.5244,20.2097,0.0000,12504.6000,-12504.6000,0.6644,0.0000,2065.0197,2065.0197,32.5034,14569.6197,0.0000,-14569.6197,20.9325,14.4778,17.7051,2.8488,192292.0229,20.9356,21.0174,20.9765,-2.2857,1.9166,20.8095,20.8683,20.8389,-2.2122,2.5810,20.9356,20.9647,20.9502,-2.1822,-5.1428,14.5244,14.5956,14.5600,-2.2142,-2.1317,14.4778,14.5244,14.5011,-1.9031,-2.7961,14.4778,14.5034,14.4906,-1.8416,4.9277,15.4676,1208.6631,-161881.0000,192292.0229
5522.0000,14.3851,20.7863,0.0000,137813.6000,-137813.6000,6.5129,0.0000,22987.9070,22987.9070,318.5713,160801.5070,0.0000,-160801.5070,14.3804,20.0640,0.0000,10929.0000,-10929.0000,0.5807,0.0000,1800.9200,1800.9200,28.3873,12729.9200,0.0000,-12729.9200,20.7806,14.3333,17.5570,2.6133,176398.3424,20.7863,20.8585,20.8224,-1.8774,1.7806,20.6631,20.7159,20.6895,-1.8199,2.3613,20.7863,20.8129,20.7996,-1.8350,-4.7323,14.3804,14.4430,14.4117,-1.8072,-1.9774,14.3333,14.3804,14.3569,-1.7577,-2.5581,14.3333,14.3598,14.3466,-1.7548,4.5355,14.1979,1109.4410,-148742.6000,176398.3424
5523.0000,14.2476,20.6458,0.0000,127239.4000,-127239.4000,6.0132,0.0000,21154.4055,21154.4055,293.8418,148393.8055,0.0000,-148393.8055,14.2440,19.9260,0.0000,8061.5000,-8061.5000,0.4283,0.0000,1325.7072,1325.7072,20.9264,9387.2072,0.0000,-9387.2072,20.6489,14.1937,17.4213,2.3760,160380.4251,20.6458,20.7159,20.6809,-1.7255,1.6855,20.5558,20.6000,20.5779,-1.3643,2.1138,20.6458,20.6729,20.6593,-1.7097,-4.3277,14.2440,14.3055,14.2747,-1.6700,-1.8616,14.1937,14.2440,14.2189,-1.6824,-2.2900,14.1937,14.2217,14.2077,-1.6934,4.1516,12.8867,1006.9813,-135300.9000,160380.4251
5524.0000,14.1804,20.5771,0.0000,120357.9000,-120357.9000,5.6880,0.0000,19978.2477,19978.2477,277.6965,140336.1477,0.0000,-140336.1477,14.1749,19.8561,0.0000,15363.0000,-15363.0000,0.8163,0.0000,2523.8506,2523.8506,39.8571,17886.8506,0.0000,-17886.8506,20.5317,14.1566,17.3442,2.3694,159932.9130,20.5771,20.6239,20.6005,-0.9865,1.4362,20.3457,20.4182,20.3819,-2.3821,2.2525,20.5771,20.5919,20.5845,-0.9203,-4.2518,14.1749,14.2158,14.1954,-0.9751,-1.6239,14.1566,14.1749,14.1658,-0.6582,-2.4402,14.1566,14.1662,14.1614,-0.5757,4.0641,13.0064,1016.3408,-135720.9000,159932.9130
5525.0000,14.0626,20.4568,0.0000,111377.1000,-111377.1000,5.2636,0.0000,18435.7678,18435.7678,256.8612,129812.8678,0.0000,-129812.8678,14.0614,19.7412,0.0000,7294.9000,-7294.9000,0.3876,0.0000,1196.4156,1196.4156,18.9201,8491.3156,0.0000,-8491.3156,20.4442,14.0068,17.2255,2.0787,140314.6607,20.4568,20.5204,20.4886,-1.3684,1.4705,20.3579,20.3669,20.3624,-0.2537,1.8581,20.4568,20.4821,20.4694,-1.4058,-3.7931,14.0614,14.1162,14.0888,-1.3033,-1.6253,14.0068,14.0614,14.0341,-1.6064,-2.0129,14.0068,14.0386,14.0227,-1.6914,3.6383,11.2980,882.8417,-118672.0000,140314.6607
5526.0000,13.9865,20.3791,0.0000,119020.2000,-119020.2000,5.6248,0.0000,19665.3622,19665.3622,274.2745,138685.5622,0.0000,-138685.5622,13.9833,19.6622,0.0000,2503.7000,-2503.7000,0.1330,0.0000,410.1566,410.1566,6.4906,2913.8566,0.0000,-2913.8566,20.3866,13.9558,17.1712,2.1158,142816.4360,20.3791,20.4227,20.4009,-1.0753,1.6795,20.3669,20.3654,20.3662,0.0288,1.8126,20.3791,20.3964,20.3877,-1.0033,-3.9452,13.9833,14.0226,14.0030,-1.0533,-1.8306,13.9558,13.9833,13.9695,-0.7961,-1.9636,13.9558,13.9691,13.9624,-0.7444,3.7942,11.5067,899.1481,-121523.9000,142816.4360
5527.0000,14.0464,20.4402,0.0000,152648.6000,-152648.6000,7.2140,0.0000,25257.5464,25257.5464,351.5929,177906.1464,0.0000,-177906.1464,14.0420,19.7216,0.0000,1514.4000,-1514.4000,0.0805,0.0000,248.3020,248.3020,3.9247,1762.7020,0.0000,-1762.7020,20.4196,14.0713,17.2455,2.6461,178609.4509,20.4402,20.4278,20.4340,0.3827,2.1888,20.4028,20.3916,20.3972,0.3574,2.2692,20.4402,20.4323,20.4363,0.5684,-5.0253,14.0420,14.0306,14.0363,0.3851,-2.3779,14.0713,14.0420,14.0567,1.0342,-2.4583,14.0713,14.0542,14.0627,1.1933,4.8362,14.5740,1138.8305,-154163.0000,178609.4509
5528.0000,14.1281,20.5238,0.0000,166801.4000,-166801.4000,7.8829,0.0000,27652.9976,27652.9976,384.3423,194454.3976,0.0000,-194454.3976,14.1285,19.8091,0.0000,5595.3000,-5595.3000,0.2973,0.0000,918.5739,918.5739,14.5041,6513.8739,0.0000,-6513.8739,20.4801,14.1531,17.3166,2.9574,199621.1460,20.5238,20.4966,20.5102,0.9014,2.3112,20.4182,20.4126,20.4154,0.2023,2.6085,20.5238,20.5117,20.5177,0.9658,-5.5717,14.1285,14.1026,14.1156,0.9397,-2.5285,14.1531,14.1285,14.1408,0.9985,-2.8258,14.1531,14.1402,14.1467,0.9956,5.3544,16.3468,1277.3650,-172396.7000,199621.1460
5529.0000,14.3238,20.7237,0.0000,208229.5000,-208229.5000,9.8407,0.0000,34682.6862,34682.6862,480.0594,242912.1862,0.0000,-242912.1862,14.3253,20.0082,0.0000,12161.0000,-12161.0000,0.6462,0.0000,2002.2853,2002.2853,31.5348,14163.2853,0.0000,-14163.2853,20.6405,14.3717,17.5061,3.7564,253558.5253,20.7237,20.6683,20.6960,2.2251,2.7794,20.5438,20.5161,20.5299,1.3648,3.4256,20.7237,20.7008,20.7123,2.3305,-7.0613,14.3253,14.2753,14.3003,2.2122,-3.0649,14.3717,14.3253,14.3485,2.4891,-3.7110,14.3717,14.3458,14.3588,2.5422,6.7759,20.9621,1638.0115,-220390.5000,253558.5253
5530.0000,14.6028,21.0088,0.0000,231062.7000,-231062.7000,10.9198,0.0000,38744.4142,38744.4142,533.3903,269807.1142,0.0000,-269807.1142,14.6108,20.2972,0.0000,40228.3000,-40228.3000,2.1375,0.0000,6652.0333,6652.0333,104.4021,46880.3333,0.0000,-46880.3333,20.8511,14.6576,17.7543,4.6210,311915.7260,21.0088,20.9208,20.9648,3.2270,2.5378,20.6357,20.6185,20.6271,1.1556,4.6753,21.0088,20.9808,20.9948,3.3920,-8.3820,14.6108,14.5337,14.5722,3.2642,-2.9274,14.6576,14.6108,14.6342,3.4301,-5.0649,14.6576,14.6281,14.6428,3.4111,7.9924,26.1165,2040.7831,-271291.0000,311915.7260
5531.0000,14.8257,21.2367,0.0000,242058.1000,-242058.1000,11.4394,0.0000,40807.3517,40807.3517,559.8114,282865.4517,0.0000,-282865.4517,14.8346,20.5238,0.0000,58222.7000,-58222.7000,3.0936,0.0000,9660.5637,9660.5637,151.2848,67883.2637,0.0000,-67883.2637,21.0496,14.8650,17.9573,5.1359,346671.3651,21.2367,21.1545,21.1956,2.7679,2.3300,20.7947,20.7709,20.7828,1.8621,5.4236,21.2367,21.2156,21.2261,2.7749,-9.1095,14.8346,14.7665,14.8006,2.7382,-2.7820,14.8650,14.8346,14.8498,2.5852,-5.8755,14.8650,14.8447,14.8549,2.5418,8.6575,29.0932,2273.3856,-300280.8000,346671.3651
5532.0000,14.9850,21.3995,0.0000,251666.2000,-251666.2000,11.8935,0.0000,42591.4931,42591.4931,582.9025,294257.6931,0.0000,-294257.6931,14.9917,20.6828,0.0000,64862.7000,-64862.7000,3.4464,0.0000,10788.5124,10788.5124,168.7006,75651.2124,0.0000,-75651.2124,21.2119,15.0118,18.1118,5.4346,366834.4468,21.3995,21.3380,21.3688,2.0727,2.3340,20.9474,20.9254,20.9364,1.8357,5.7804,21.3995,21.3851,21.3923,1.9882,-9.5595,14.9917,14.9426,14.9672,1.9934,-2.8157,15.0118,14.9917,15.0017,1.8160,-6.2621,15.0118,14.9981,15.0049,1.7935,9.0778,30.7295,2401.2473,-316528.9000,366834.4468
5533.0000,15.1225,21.5401,0.0000,262465.8000,-262465.8000,12.4039,0.0000,44568.2706,44568.2706,608.5686,307034.0706,0.0000,-307034.0706,15.1278,20.8207,0.0000,69110.0000,-69110.0000,3.6721,0.0000,11519.4436,11519.4436,179.8705,80629.4436,0.0000,-80629.4436,21.3538,15.1448,18.2493,5.7035,384988.6162,21.5401,21.4897,21.5149,1.7470,2.4042,21.0854,21.0664,21.0759,1.6670,6.0763,21.5401,21.5284,21.5342,1.6958,-9.9996,15.1278,15.0878,15.1078,1.6804,-2.9106,15.1448,15.1278,15.1363,1.6069,-6.5827,15.1448,15.1331,15.1389,1.5999,9.4933,32.2198,2517.7013,-331575.8000,384988.6162
5534.0000,15.1892,21.6084,0.0000,275694.6000,-275694.6000,13.0291,0.0000,46890.9910,46890.9910,639.8362,322585.5910,0.0000,-322585.5910,15.1919,20.8856,0.0000,56895.1000,-56895.1000,3.0230,0.0000,9492.9863,9492.9863,148.1679,66388.0863,0.0000,-66388.0863,21.4572,15.1996,18.3284,5.7397,387430.5206,21.6084,21.5847,21.5966,0.9679,2.8462,21.2246,21.2050,21.2148,1.6591,5.8693,21.6084,21.6026,21.6055,0.8429,-10.1828,15.1919,15.1734,15.1826,0.8857,-3.3353,15.1996,15.1919,15.1957,0.7002,-6.3584,15.1996,15.1947,15.1971,0.6852,9.6937,32.1871,2515.1422,-332589.7000,387430.5206
5535.0000,15.1417,21.5599,0.0000,241371.9000,-241371.9000,11.4070,0.0000,41005.7005,41005.7005,560.4331,282377.6005,0.0000,-282377.6005,15.1409,20.8339,0.0000,60371.7000,-60371.7000,3.2078,0.0000,10064.9795,10064.9795,157.2664,70436.6795,0.0000,-70436.6795,21.4088,15.1325,18.2707,5.2413,353789.7277,21.5599,21.5714,21.5656,-0.3906,2.2761,21.1400,21.1506,21.1453,-0.8559,5.4839,21.5599,21.5639,21.5619,-0.5438,-9.1309,15.1409,15.1520,15.1465,-0.4536,-2.7331,15.1325,15.1409,15.1367,-0.7296,-5.9409,15.1325,15.1385,15.1355,-0.7606,8.6739,29.3102,2290.3394,-301743.6000,353789.7277
5536.0000,15.1369,21.5549,0.0000,241265.8000,-241265.8000,11.4020,0.0000,40982.8039,40982.8039,560.0065,282248.6039,0.0000,-282248.6039,15.1363,20.8293,0.0000,59620.4000,-59620.4000,3.1679,0.0000,9939.0128,9939.0128,155.2742,69559.4128,0.0000,-69559.4128,21.3986,15.1362,18.2674,5.2137,351926.0072,21.5549,21.5583,21.5566,-0.1257,2.2899,21.1352,21.1367,21.1359,-0.1302,5.4578,21.5549,21.5555,21.5552,-0.0975,-9.1121,15.1363,15.1391,15.1377,-0.1226,-2.7447,15.1362,15.1363,15.1362,-0.0227,-5.9126,15.1362,15.1362,15.1362,-0.0092,8.6573,29.2157,2282.9582,-300886.2000,351926.0072
5537.0000,15.0938,21.5109,0.0000,242048.2000,-242048.2000,11.4390,0.0000,41072.5368,41072.5368,561.8040,283120.7368,0.0000,-283120.7368,15.0927,20.7851,0.0000,48201.0000,-48201.0000,2.5611,0.0000,8029.8499,8029.8499,125.5312,56230.8499,0.0000,-56230.8499,21.3821,15.0855,18.2338,5.0371,340006.3419,21.5109,21.5239,21.5174,-0.4906,2.5346,21.1526,21.1502,21.1514,0.1693,5.0957,21.5109,21.5149,21.5129,-0.5282,-8.9043,15.0927,15.1039,15.0983,-0.4926,-2.9593,15.0855,15.0927,15.0891,-0.5859,-5.5204,15.0855,15.0903,15.0879,-0.5994,8.4797,28.0737,2193.7220,-290249.2000,340006.3419
5538.0000,15.0279,21.4435,0.0000,230014.8000,-230014.8000,10.8703,0.0000,38967.9913,38967.9913,533.7184,268982.7913,0.0000,-268982.7913,15.0259,20.7175,0.0000,44996.3000,-44996.3000,2.3908,0.0000,7488.1537,7488.1537,117.1625,52484.4537,0.0000,-52484.4537,21.3241,15.0148,18.1695,4.7808,322706.3482,21.4435,21.4653,21.4544,-0.7775,2.4252,21.0940,21.1032,21.0986,-0.6537,4.8160,21.4435,21.4500,21.4467,-0.8149,-8.4451,15.0259,15.0446,15.0352,-0.7782,-2.8265,15.0148,15.0259,15.0204,-0.8467,-5.2173,15.0148,15.0221,15.0185,-0.8552,8.0438,26.5884,2077.6514,-275011.1000,322706.3482
5539.0000,14.8831,21.2954,0.0000,219079.8000,-219079.8000,10.3535,0.0000,36984.9856,36984.9856,508.1187,256064.7856,0.0000,-256064.7856,14.8803,20.5700,0.0000,26829.6000,-26829.6000,1.4256,0.0000,4454.8218,4454.8218,69.8391,31284.4218,0.0000,-31284.4218,21.2294,14.8509,18.0402,4.2931,289786.9245,21.2954,21.3388,21.3171,-1.6738,2.6374,21.0691,21.0747,21.0719,-0.3402,4.0630,21.2954,21.3109,21.3031,-1.7503,-7.7161,14.8803,14.9184,14.8993,-1.6572,-2.9760,14.8509,14.8803,14.8656,-1.8848,-4.4015,14.8509,14.8689,14.8599,-1.9307,7.3775,23.6132,1845.1655,-245909.4000,289786.9245
5540.0000,14.5676,20.9728,0.0000,160984.4000,-160984.4000,7.6080,0.0000,26970.8870,26970.8870,373.0117,187955.2870,0.0000,-187955.2870,14.5645,20.2503,0.0000,12867.8000,-12867.8000,0.6837,0.0000,2126.2892,2126.2892,33.4743,14994.0892,0.0000,-14994.0892,20.9896,14.4672,17.7284,3.0903,208596.0285,20.9728,21.0878,21.0303,-3.4779,2.0779,20.8805,20.9307,20.9056,-2.0237,2.7617,20.9728,21.0191,20.9959,-3.7241,-5.5300,14.5645,14.6669,14.6157,-3.4396,-2.3081,14.4672,14.5645,14.5158,-4.2377,-2.9918,14.4672,14.5244,14.4958,-4.4112,5.2999,16.6148,1298.3020,-173852.2000,208596.0285
5541.0000,14.3762,20.7772,0.0000,152321.0000,-152321.0000,7.1986,0.0000,25402.3796,25402.3796,352.1923,177723.3796,0.0000,-177723.3796,14.3698,20.0533,0.0000,8104.0000,-8104.0000,0.4306,0.0000,1335.1944,1335.1944,21.0531,9439.1944,0.0000,-9439.1944,20.7986,14.3161,17.5573,2.8259,190751.4318,20.7772,20.8627,20.8200,-2.5553,2.0493,20.7222,20.7750,20.7486,-1.9114,2.4799,20.7772,20.8099,20.7936,-2.4593,-5.1492,14.3698,14.4465,14.4081,-2.5220,-2.2560,14.3161,14.3698,14.3429,-2.1035,-2.6866,14.3161,14.3441,14.3301,-2.0165,4.9426,15.2716,1193.3450,-160425.0000,190751.4318
5542.0000,14.2580,20.6564,0.0000,140174.9000,-140174.9000,6.6245,0.0000,23310.8049,23310.8049,323.6954,163485.7049,0.0000,-163485.7049,14.2528,19.9349,0.0000,11275.5000,-11275.5000,0.5991,0.0000,1854.4890,1854.4890,29.2681,13129.9890,0.0000,-13129.9890,20.6487,14.2184,17.4336,2.6542,179158.5962,20.6564,20.7178,20.6871,-1.6202,1.8079,20.5229,20.5896,20.5562,-2.3383,2.4070,20.6564,20.6783,20.6674,-1.5398,-4.8166,14.2528,14.3063,14.2796,-1.5687,-2.0085,14.2184,14.2528,14.2356,-1.3119,-2.6076,14.2184,14.2370,14.2277,-1.2524,4.6161,14.4508,1129.2075,-151450.4000,179158.5962
5543.0000,14.1655,20.5619,0.0000,130742.7000,-130742.7000,6.1788,0.0000,21694.3386,21694.3386,301.6776,152437.0386,0.0000,-152437.0386,14.1614,19.8424,0.0000,13161.3000,-13161.3000,0.6993,0.0000,2161.7226,2161.7226,34.1464,15323.0226,0.0000,-15323.0226,20.5306,14.1320,17.3313,2.5148,169747.7471,20.5619,20.6130,20.5875,-1.2195,1.6322,20.3819,20.4348,20.4083,-1.8020,2.3315,20.5619,20.5797,20.5708,-1.1821,-4.5466,14.1614,14.2054,14.1834,-1.1771,-1.8265,14.1320,14.1614,14.1467,-1.0903,-2.5258,14.1320,14.1488,14.1404,-1.0711,4.3523,13.7543,1074.7821,-143904.0000,169747.7471
5544.0000,14.0431,20.4067,295.5000,111610.8000,-111315.3000,5.2900,60.5985,18465.8947,18526.4932,258.1275,130076.6947,234.9015,-129841.7932,14.0396,19.7191,0.0000,11503.7000,-11503.7000,0.6112,0.0000,1886.0860,1886.0860,29.8345,13389.7860,0.0000,-13389.7860,20.3941,13.9886,17.1913,2.1600,145797.4994,20.4067,20.4901,20.4484,-1.6949,1.3926,20.2549,20.3078,20.2814,-1.5490,2.0038,20.4067,20.4385,20.4226,-1.8054,-3.8974,14.0396,14.1004,14.0700,-1.3863,-1.5596,13.9886,14.0396,14.0141,-1.6176,-2.1708,13.9886,14.0191,14.0038,-1.6646,3.7304,11.7975,921.8696,-122819.0000,145797.4994
5545.0000,13.9618,20.3538,0.0000,106966.6000,-106966.6000,5.0551,0.0000,17663.4411,17663.4411,246.4661,124630.0411,0.0000,-124630.0411,13.9556,19.6342,0.0000,14790.4000,-14790.4000,0.7859,0.0000,2421.9884,2421.9884,38.3391,17212.3884,0.0000,-17212.3884,20.2969,13.9282,17.1126,2.1256,143478.9025,20.3538,20.4012,20.3775,-0.8724,1.2532,20.1056,20.1653,20.1355,-1.7778,2.0390,20.3538,20.3675,20.3607,-0.7645,-3.8020,13.9556,14.0076,13.9816,-1.0835,-1.4231,13.9282,13.9556,13.9419,-0.8875,-2.2090,13.9282,13.9439,13.9361,-0.8348,3.6321,11.6726,912.1132,-121757.0000,143478.9025
5546.0000,13.8897,20.2801,0.0000,97131.9000,-97131.9000,4.5904,0.0000,16012.0629,16012.0629,223.6859,113143.9629,0.0000,-113143.9629,13.8841,19.5619,0.0000,16736.1000,-16736.1000,0.8893,0.0000,2737.7645,2737.7645,43.3677,19473.8645,0.0000,-19473.8645,20.2043,13.8557,17.0300,1.9878,134177.0746,20.2801,20.3349,20.3075,-0.8617,1.0704,19.9841,20.0373,20.0107,-1.5224,1.9597,20.2801,20.2973,20.2887,-0.8855,-3.5200,13.8841,13.9335,13.9088,-0.8951,-1.2337,13.8557,13.8841,13.8699,-0.8860,-2.1230,13.8557,13.8735,13.8646,-0.8792,3.3567,10.9477,855.4707,-113868.0000,134177.0746
5547.0000,13.7980,20.1865,0.0000,86842.5000,-86842.5000,4.1041,0.0000,14284.9070,14284.9070,199.8956,101127.4070,0.0000,-101127.4070,13.7924,19.4691,0.0000,13912.4000,-13912.4000,0.7392,0.0000,2272.8428,2272.8428,36.0402,16185.2428,0.0000,-16185.2428,20.1200,13.7475,16.9337,1.7636,119042.3535,20.1865,20.2590,20.2228,-1.0401,0.9785,19.9191,19.9550,19.9370,-0.9062,1.7177,20.1865,20.2106,20.1986,-1.1048,-3.1256,13.7924,13.8557,13.8240,-1.0402,-1.1216,13.7475,13.7924,13.7699,-1.2233,-1.8608,13.7475,13.7763,13.7619,-1.2567,2.9825,9.6743,755.9607,-100754.9000,119042.3535
5548.0000,13.6946,20.0809,0.0000,80507.4000,-80507.4000,3.8047,0.0000,13210.6259,13210.6259,185.2020,93718.0259,0.0000,-93718.0259,13.6894,19.3650,0.0000,8484.4000,-8484.4000,0.4508,0.0000,1384.0383,1384.0383,21.9707,9868.4383,0.0000,-9868.4383,20.0481,13.6310,16.8396,1.5604,105327.6860,20.0809,20.1647,20.1228,-1.2231,0.9973,19.9157,19.9255,19.9206,-0.2152,1.4481,20.0809,20.1114,20.0962,-1.2527,-2.8074,13.6894,13.7627,13.7261,-1.1990,-1.1180,13.6310,13.6894,13.6602,-1.3409,-1.5688,13.6310,13.6662,13.6486,-1.3837,2.6867,8.4975,664.0082,-88991.8000,105327.6860
5549.0000,13.6187,20.0035,0.0000,73614.4000,-73614.4000,3.4789,0.0000,12058.0395,12058.0395,169.2306,85672.4395,0.0000,-85672.4395,13.6108,19.2854,0.0000,10088.0000,-10088.0000,0.5360,0.0000,1643.7888,1643.7888,26.1125,11731.7888,0.0000,-11731.7888,19.9641,13.5731,16.7686,1.4662,98969.7439,20.0035,20.0813,20.0424,-0.9871,0.8643,19.7767,19.8428,19.8098,-1.3546,1.4003,20.0035,20.0291,20.0163,-0.9810,-2.6147,13.6108,13.6797,13.6453,-0.9920,-0.9810,13.5731,13.6108,13.5919,-0.8410,-1.5170,13.5731,13.5948,13.5839,-0.7976,2.4980,8.0147,626.2838,-83702.4000,98969.7439
5550.0000,13.6416,19.8818,1064.6000,82384.7000,-81320.1000,3.9488,219.7571,13501.8621,13721.6192,192.0391,95886.5621,844.8429,-95041.7192,13.6349,19.3099,0.0000,12050.3000,-12050.3000,0.6403,0.0000,1964.2090,1964.2090,31.1820,14014.5090,0.0000,-14014.5090,19.8580,13.6616,16.7598,1.6249,109677.6248,19.8818,19.9786,19.9302,-1.3710,0.9688,19.7125,19.7527,19.7326,-0.9484,1.6090,19.8818,19.9149,19.8983,-1.4399,-2.9800,13.6349,13.6409,13.6379,-0.1057,-1.1028,13.6616,13.6349,13.6482,0.6627,-1.7431,13.6616,13.6419,13.6517,0.8013,2.8460,9.1597,715.7510,-93370.4000,109677.6248
5551.0000,13.6228,20.0076,0.0000,88752.5000,-88752.5000,4.1944,0.0000,14539.0347,14539.0347,203.9608,103291.5347,0.0000,-103291.5347,13.6240,19.2988,0.0000,9971.7000,-9971.7000,0.5298,0.0000,1625.1421,1625.1421,25.8058,11596.8421,0.0000,-11596.8421,19.8995,13.6085,16.7540,1.6982,114629.7955,20.0076,19.9651,19.9863,0.6604,1.0868,19.7467,19.7411,19.7439,0.1199,1.6166,20.0076,19.9819,19.9948,1.1467,-3.1076,13.6240,13.6313,13.6276,-0.1408,-1.2215,13.6085,13.6240,13.6163,-0.4030,-1.7513,13.6085,13.6193,13.6139,-0.4734,2.9729,9.4288,736.7818,-98724.2000,114629.7955
5552.0000,13.6536,19.9920,427.3000,102830.3000,-102403.0000,4.8819,88.1868,16857.4038,16945.5906,237.3835,119687.7038,339.1132,-119348.5906,13.6523,19.3274,0.0000,10819.4000,-10819.4000,0.5749,0.0000,1764.0070,1764.0070,27.9983,12583.4070,0.0000,-12583.4070,19.9169,13.6708,16.7939,1.9475,131458.9073,19.9920,19.9895,19.9907,0.0366,1.2810,19.7844,19.7698,19.7771,0.3836,1.8559,19.9920,19.9927,19.9924,-0.0459,-3.6009,13.6523,13.6415,13.6469,0.2153,-1.4357,13.6708,13.6523,13.6616,0.5301,-2.0105,13.6708,13.6587,13.6648,0.5971,3.4462,10.8906,851.0106,-113222.4000,131458.9073
5553.0000,13.6820,20.0681,0.0000,117205.4000,-117205.4000,5.5390,0.0000,19226.8033,19226.8033,269.3691,136432.2033,0.0000,-136432.2033,13.6831,19.3585,0.0000,8019.1000,-8019.1000,0.4261,0.0000,1308.0162,1308.0162,20.7541,9327.1162,0.0000,-9327.1162,19.9867,13.6933,16.8400,2.1451,144795.8715,20.0681,20.0354,20.0518,0.7196,1.5404,19.8888,19.8500,19.8694,1.0969,1.9665,20.0681,20.0539,20.0610,0.8118,-3.9986,13.6831,13.6691,13.6761,0.3355,-1.7043,13.6933,13.6831,13.6882,0.3040,-2.1304,13.6933,13.6878,13.6905,0.2939,3.8347,11.9056,930.3188,-125224.5000,144795.8715
5554.0000,13.6768,20.0628,0.0000,121645.7000,-121645.7000,5.7489,0.0000,19952.7766,19952.7766,279.6259,141598.4766,0.0000,-141598.4766,13.6783,19.3537,0.0000,2860.9000,-2860.9000,0.1520,0.0000,466.6172,466.6172,7.4052,3327.5172,0.0000,-3327.5172,20.0281,13.6729,16.8505,2.1428,144640.7964,20.0628,20.0587,20.0608,0.0916,1.7104,20.0012,19.9532,19.9772,1.2844,1.8624,20.0628,20.0626,20.0627,0.0034,-4.0384,13.6783,13.6777,13.6780,0.0064,-1.8656,13.6729,13.6783,13.6756,-0.1681,-2.0176,13.6729,13.6764,13.6747,-0.2078,3.8832,11.7780,920.3524,-124506.6000,144640.7964
5555.0000,13.7712,20.1592,0.0000,129227.2000,-129227.2000,6.1072,0.0000,21243.4558,21243.4558,297.0434,150470.6558,0.0000,-150470.6558,13.7723,19.4488,0.0000,16949.8000,-16949.8000,0.9006,0.0000,2768.2578,2768.2578,43.8720,19718.0578,0.0000,-19718.0578,20.0592,13.8083,16.9338,2.5031,168956.1176,20.1592,20.1174,20.1383,0.9189,1.5327,19.8699,19.9014,19.8857,-1.1215,2.4333,20.1592,20.1432,20.1512,1.0511,-4.5744,13.7723,13.7360,13.7542,0.9023,-1.7355,13.8083,13.7723,13.7903,1.3670,-2.6361,13.8083,13.7852,13.7967,1.4561,4.3716,13.9882,1093.0614,-146177.0000,168956.1176
5556.0000,13.8382,20.2276,0.0000,132928.1000,-132928.1000,6.2821,0.0000,21886.3832,21886.3832,305.7388,154814.4832,0.0000,-154814.4832,13.8421,19.5194,0.0000,19383.8000,-19383.8000,1.0299,0.0000,3168.9648,3168.9648,50.1911,22552.7648,0.0000,-22552.7648,20.1086,13.8602,16.9844,2.6106,176218.7738,20.2276,20.1898,20.2087,0.8325,1.5368,19.9208,19.9111,19.9160,0.3488,2.5667,20.2276,20.2153,20.2215,0.8312,-4.7452,13.8421,13.8086,13.8254,0.8423,-1.7507,13.8602,13.8421,13.8512,0.7178,-2.7806,13.8602,13.8496,13.8549,0.6851,4.5314,14.5999,1140.8574,-152311.9000,176218.7738
5557.0000,13.9667,20.3588,0.0000,141358.9000,-141358.9000,6.6805,0.0000,23345.3396,23345.3396,325.2725,164704.2396,0.0000,-164704.2396,13.9734,19.6522,0.0000,34968.7000,-34968.7000,1.8580,0.0000,5727.7539,5727.7539,90.5712,40696.4539,0.0000,-40696.4539,20.1814,14.0066,17.0940,3.0126,203352.5611,20.3588,20.2880,20.3234,1.3676,1.3409,19.9187,19.9182,19.9185,0.0134,3.1989,20.3588,20.3390,20.3489,1.5213,-5.3396,13.9734,13.9128,13.9431,1.4042,-1.6075,14.0066,13.9734,13.9900,1.6591,-3.4655,14.0066,13.9837,13.9952,1.6761,5.0730,17.0532,1332.5613,-176327.6000,203352.5611
5558.0000,14.0639,20.4581,0.0000,149786.1000,-149786.1000,7.0788,0.0000,24794.2205,24794.2205,344.9547,174580.3205,0.0000,-174580.3205,14.0709,19.7508,0.0000,38770.8000,-38770.8000,2.0600,0.0000,6359.5708,6359.5708,100.4728,45130.3708,0.0000,-45130.3708,20.2726,14.0910,17.1818,3.2280,217892.2541,20.4581,20.3962,20.4271,1.2354,1.3858,20.0103,19.9907,20.0005,0.9734,3.4458,20.4581,20.4433,20.4507,1.2119,-5.6930,14.0709,14.0202,14.0455,1.2194,-1.6729,14.0910,14.0709,14.0809,1.0803,-3.7329,14.0910,14.0774,14.0842,1.0576,5.4058,18.2592,1426.8020,-188556.9000,217892.2541
5559.0000,14.1477,20.5437,0.0000,154940.3000,-154940.3000,7.3223,0.0000,25698.5729,25698.5729,357.0532,180638.8729,0.0000,-180638.8729,14.1536,19.8345,0.0000,44089.7000,-44089.7000,2.3427,0.0000,7240.8255,7240.8255,114.3023,51330.5255,0.0000,-51330.5255,20.3511,14.1703,17.2607,3.4134,230407.0909,20.5437,20.4891,20.5164,1.0608,1.3520,20.0740,20.0593,20.0667,0.7815,3.6947,20.5437,20.5317,20.5377,1.0330,-5.9703,14.1536,14.1105,14.1320,1.0270,-1.6599,14.1703,14.1536,14.1619,0.9606,-4.0025,14.1703,14.1586,14.1644,0.9515,5.6624,19.3163,1509.4046,-199030.0000,230407.0909
5560.0000,14.1416,20.5238,184.5000,152971.9000,-152787.4000,7.2389,37.7750,25368.4248,25406.1998,353.1822,178340.3248,146.7250,-178193.5998,14.1435,19.8243,0.0000,34508.9000,-34508.9000,1.8336,0.0000,5666.5353,5666.5353,89.4947,40175.4353,0.0000,-40175.4353,20.3772,14.1386,17.2579,3.2341,218305.0571,20.5238,20.5209,20.5223,0.0545,1.5221,20.1403,20.1241,20.1322,0.7742,3.3557,20.5238,20.5258,20.5248,-0.1728,-5.7168,14.1435,14.1394,14.1415,0.0968,-1.8018,14.1386,14.1435,14.1411,-0.2687,-3.6354,14.1386,14.1424,14.1405,-0.3059,5.4371,18.1366,1417.2208,-187296.3000,218305.0571
5561.0000,14.0694,20.3643,1170.4000,133005.1000,-131834.7000,6.3466,239.9124,22019.3048,22259.2172,309.6442,155024.4048,930.4876,-154093.9172,14.0672,19.7471,0.0000,25971.2000,-25971.2000,1.3799,0.0000,4259.8267,4259.8267,67.3504,30231.0267,0.0000,-30231.0267,20.2867,14.0437,17.1652,2.7563,186049.4235,20.3643,20.4361,20.4002,-1.4905,1.4220,20.0968,20.1061,20.1014,-0.3881,2.8020,20.3643,20.3894,20.3769,-1.8016,-4.9245,14.0672,14.0973,14.0822,-0.7312,-1.6555,14.0437,14.0672,14.0554,-1.0498,-3.0355,14.0437,14.0595,14.0516,-1.0896,4.6910,15.4458,1206.9533,-157805.9000,186049.4235
5562.0000,13.9320,20.3221,13.4000,123771.7000,-123758.3000,5.8500,2.7529,20424.0361,20426.7890,285.2710,144195.7361,10.6471,-144185.0890,13.9286,19.6069,0.0000,14037.2000,-14037.2000,0.7458,0.0000,2297.7487,2297.7487,36.3908,16334.9487,0.0000,-16334.9487,20.2547,13.8765,17.0656,2.4039,162262.3412,20.3221,20.3560,20.3391,-0.7545,1.5131,20.1087,20.1066,20.1076,0.0582,2.2590,20.3221,20.3318,20.3270,-0.6191,-4.3369,13.9286,13.9892,13.9589,-1.5051,-1.7014,13.8765,13.9286,13.9026,-1.8615,-2.4472,13.8765,13.9085,13.8925,-1.9363,4.1486,13.1821,1030.0705,-137795.5000,162262.3412
5563.0000,13.8141,20.1674,350.5000,111746.3000,-111395.8000,5.2993,72.1465,18388.3917,18460.5382,258.1878,130134.6917,278.3535,-129856.3382,13.8100,19.4869,0.0000,7897.9000,-7897.9000,0.4196,0.0000,1290.5912,1290.5912,20.4633,9188.4912,0.0000,-9188.4912,20.1619,13.7624,16.9622,2.0912,141157.8111,20.1674,20.2434,20.2054,-1.6300,1.4691,20.0753,20.0871,20.0812,-0.3355,1.8888,20.1674,20.1987,20.1831,-1.7531,-3.8301,13.8100,13.8708,13.8404,-1.4470,-1.6265,13.7624,13.8100,13.7862,-1.4211,-2.0462,13.7624,13.7890,13.7757,-1.4260,3.6727,11.4245,892.7251,-119293.7000,141157.8111
5564.0000,13.7660,19.6738,3621.2000,81911.6000,-78290.4000,4.0594,745.9715,13463.6544,14209.6259,197.7379,95375.2544,2875.2285,-92500.0259,13.7605,19.4369,0.0000,6143.0000,-6143.0000,0.3264,0.0000,1003.1115,1003.1115,15.9087,7146.1115,0.0000,-7146.1115,19.8496,13.7417,16.7957,1.5307,103322.9584,19.6738,19.9613,19.8175,-4.6973,1.1235,19.8432,19.9495,19.8964,-2.2473,1.4499,19.6738,19.8003,19.7370,-5.3995,-2.9359,13.7605,13.8008,13.7807,-0.7374,-1.2443,13.7417,13.7605,13.7511,-0.4402,-1.5707,13.7417,13.7506,13.7461,-0.3738,2.8151,8.7604,684.5503,-84433.4000,103322.9584
5565.0000,13.6684,19.8642,1322.5000,77782.8000,-76460.3000,3.7447,272.8733,12755.6844,13028.5577,182.2912,90538.4844,1049.6267,-89488.8577,13.6679,19.3432,0.0000,6719.3000,-6719.3000,0.3570,0.0000,1095.7650,1095.7650,17.3977,7815.0650,0.0000,-7815.0650,19.8192,13.6028,16.7110,1.4570,98346.2435,19.8642,19.8374,19.8508,0.3846,1.0149,19.7088,19.7963,19.7525,-1.7528,1.3719,19.8642,19.8307,19.8474,1.3158,-2.7298,13.6679,13.7289,13.6984,-1.0098,-1.1292,13.6028,13.6679,13.6353,-1.4138,-1.4863,13.6028,13.6423,13.6225,-1.5082,2.6155,8.1905,640.0195,-83179.6000,98346.2435
5566.0000,13.5792,19.6455,1867.2000,64855.7000,-62988.5000,3.1622,385.8280,10613.5096,10999.3375,153.8715,75469.2096,1481.3720,-73987.8375,13.5746,19.2488,0.0000,5749.0000,-5749.0000,0.3055,0.0000,936.2900,936.2900,14.8798,6685.2900,0.0000,-6685.2900,19.7048,13.5141,16.6094,1.2267,82798.9377,19.6455,19.7801,19.7128,-1.6814,0.8555,19.6403,19.6998,19.6701,-1.0118,1.1609,19.6455,19.7074,19.6764,-2.0802,-2.3067,13.5746,13.6502,13.6124,-1.0545,-0.9522,13.5141,13.5746,13.5443,-1.1150,-1.2577,13.5141,13.5486,13.5313,-1.1174,2.2099,6.9229,540.9665,-68737.5000,82798.9377
5567.0000,13.5310,19.4350,2507.0000,56798.9000,-54291.9000,2.8147,518.4442,9284.5467,9802.9910,136.9335,66083.4467,1988.5558,-64094.8910,13.5227,19.1964,0.0000,5368.3000,-5368.3000,0.2852,0.0000,873.6482,873.6482,13.8893,6241.9482,0.0000,-6241.9482,19.5454,13.4969,16.5211,1.0714,72318.5897,19.4350,19.6325,19.5337,-2.1780,0.7563,19.5130,19.6029,19.5580,-1.3690,1.0416,19.4350,19.5163,19.4756,-2.4398,-2.0583,13.5227,13.5823,13.5525,-0.7392,-0.8431,13.4969,13.5227,13.5098,-0.4333,-1.1284,13.4969,13.5091,13.5030,-0.3588,1.9715,6.1881,483.5480,-59660.2000,72318.5897
5568.0000,13.6261,18.7250,6069.5000,47037.2000,-40967.7000,2.5387,1253.2000,7706.0208,8959.2208,123.6669,54743.2208,4816.3000,-49926.9208,13.6159,19.2906,0.0000,9636.0000,-9636.0000,0.5120,0.0000,1570.2515,1570.2515,24.9258,11206.2515,0.0000,-11206.2515,19.1593,13.7297,16.4445,0.9465,63886.9041,18.7250,19.3980,19.0615,-5.7154,0.5842,19.3478,19.4637,19.4058,-1.8536,1.0962,18.7250,18.9886,18.8568,-7.4849,-1.9545,13.6159,13.5680,13.5919,0.4594,-0.6756,13.7297,13.6159,13.6728,1.9505,-1.1876,13.7297,13.6471,13.6884,2.2214,1.8631,6.0932,476.1313,-50603.7000,63886.9041
5569.0000,13.6115,19.3724,2878.8000,49362.9000,-46484.1000,2.4826,594.5432,8084.2626,8678.8059,120.8375,57447.1626,2284.2568,-55162.9059,13.6259,19.3007,0.0000,9006.0000,-9006.0000,0.4785,0.0000,1467.7975,1467.7975,23.3049,10473.7975,0.0000,-10473.7975,19.2333,13.5720,16.4027,0.9579,64658.4571,19.3724,19.1131,19.2428,2.1708,0.5798,19.1980,19.3155,19.2567,-1.8153,1.0584,19.3724,19.1876,19.2800,5.0906,-1.9028,13.6259,13.6002,13.6131,0.2385,-0.6680,13.5720,13.6259,13.5990,-0.9078,-1.1465,13.5720,13.6156,13.5938,-1.1586,1.8146,5.9125,462.0139,-55490.1000,64658.4571
5570.0000,13.5603,19.1339,3543.0000,45873.8000,-42330.8000,2.3523,732.3336,7503.8419,8236.1755,114.5220,53377.6419,2810.6664,-50566.9755,13.5609,19.2349,0.0000,8602.5000,-8602.5000,0.4571,0.0000,1400.7428,1400.7428,22.2616,10003.2428,0.0000,-10003.2428,19.2094,13.5131,16.3613,0.9144,61722.9298,19.1339,19.2283,19.1811,-0.7610,0.5480,19.2313,19.2465,19.2389,-0.2317,1.0051,19.1339,19.1888,19.1613,-1.4486,-1.8043,13.5609,13.6027,13.5818,-0.3942,-0.6317,13.5131,13.5609,13.5370,-0.7642,-1.0888,13.5131,13.5447,13.5289,-0.7991,1.7205,5.6101,438.3796,-50933.3000,61722.9298
5571.0000,13.5572,18.9160,4254.7000,42563.2000,-38308.5000,2.2328,879.4863,6961.7988,7841.2850,108.7259,49524.9988,3375.2137,-46149.7850,13.5497,19.2237,0.0000,10507.7000,-10507.7000,0.5583,0.0000,1710.6972,1710.6972,27.1848,12218.3972,0.0000,-12218.3972,19.0880,13.5642,16.3261,0.8810,59465.0342,18.9160,19.1647,19.0403,-1.7150,0.4723,19.1967,19.2212,19.2090,-0.3779,1.0306,18.9160,19.0099,18.9629,-2.4107,-1.7605,13.5497,13.5776,13.5636,-0.2356,-0.5582,13.5642,13.5497,13.5570,0.2247,-1.1165,13.5642,13.5504,13.5573,0.3259,1.6747,5.5740,435.5605,-48816.2000,59465.0342
5572.0000,13.5556,19.2163,3788.0000,55464.3000,-51676.3000,2.8182,783.0351,9071.6217,9854.6568,137.1534,64535.9217,3004.9649,-61530.9568,13.5543,19.2283,0.0000,12336.2000,-12336.2000,0.6555,0.0000,2008.5141,2008.5141,31.9140,14344.7141,0.0000,-14344.7141,19.1526,13.5515,16.3521,1.1118,75043.5025,19.2163,19.0748,19.1455,1.2528,0.6150,19.1540,19.1813,19.1677,-0.5149,1.2705,19.2163,19.1360,19.1761,2.5563,-2.2032,13.5543,13.5615,13.5579,-0.0858,-0.7209,13.5515,13.5543,13.5529,-0.0657,-1.3764,13.5515,13.5536,13.5526,-0.0739,2.0973,6.9355,541.9483,-64012.5000,75043.5025
5573.0000,13.4267,19.7396,393.1000,65454.0000,-65060.9000,3.1137,81.4326,10673.3034,10754.7360,151.3477,76127.3034,311.6674,-75815.6360,13.4291,19.1017,0.0000,9355.4000,-9355.4000,0.4971,0.0000,1520.5149,1520.5149,24.2030,10875.9149,0.0000,-10875.9149,19.4413,13.3206,16.3810,1.2629,85243.5443,19.7396,19.3222,19.5309,4.6343,0.7669,19.2355,19.2022,19.2188,0.6009,1.2640,19.7396,19.5701,19.6549,5.7606,-2.3469,13.4291,13.5126,13.4708,-1.0675,-0.8722,13.3206,13.4291,13.3748,-2.1658,-1.3693,13.3206,13.3933,13.3570,-2.3771,2.2415,7.2054,563.0367,-74416.3000,85243.5443
5574.0000,13.5368,19.8075,1459.1000,146228.4000,-144769.3000,6.9865,301.7112,23906.2317,24207.9429,339.3458,170134.6317,1157.3888,-168977.2429,13.5250,19.1987,0.0000,1627.3000,-1627.3000,0.0865,0.0000,264.8388,264.8388,4.2078,1892.1388,0.0000,-1892.1388,19.7092,13.5882,16.6487,2.4739,166985.1706,19.8075,19.7168,19.7621,2.7740,2.1164,19.6965,19.5449,19.6207,4.8334,2.2029,19.8075,19.7835,19.7955,1.6807,-4.8701,13.5250,13.5086,13.5168,0.5383,-2.3000,13.5882,13.5250,13.5566,2.1773,-2.3865,13.5882,13.5506,13.5694,2.5470,4.6865,14.1075,1102.3789,-146396.6000,166985.1706
5575.0000,13.7618,20.1495,0.0000,200799.2000,-200799.2000,9.4896,0.0000,33001.7134,33001.7134,461.1387,233800.9134,0.0000,-233800.9134,13.7610,19.4373,0.0000,2118.6000,-2118.6000,0.1126,0.0000,345.9557,345.9557,5.4803,2464.5557,0.0000,-2464.5557,20.0521,13.8211,16.9366,3.4188,230769.8657,20.1495,20.0518,20.1006,4.0685,2.8766,20.0286,19.9291,19.9789,4.3060,2.9891,20.1495,20.1077,20.1286,4.0032,-6.6130,13.7610,13.7038,13.7324,2.5851,-3.1257,13.8211,13.7610,13.7910,2.8125,-3.2382,13.8211,13.7903,13.8057,2.8348,6.3639,19.1565,1496.9164,-202917.8000,230769.8657
5576.0000,14.0841,20.4788,0.0000,228698.7000,-228698.7000,10.8081,0.0000,37874.9170,37874.9170,525.9817,266573.6170,0.0000,-266573.6170,14.0910,19.7711,0.0000,27214.0000,-27214.0000,1.4460,0.0000,4465.2244,4465.2244,70.4629,31679.2244,0.0000,-31679.2244,20.3386,14.1509,17.2447,4.3326,292451.4326,20.4788,20.3802,20.4295,3.9516,2.7694,20.1712,20.1368,20.1540,2.0968,4.2154,20.4788,20.4444,20.4616,4.0017,-8.0387,14.0910,14.0068,14.0489,3.8026,-3.1207,14.1509,14.0910,14.1209,3.9649,-4.5667,14.1509,14.1156,14.1333,3.9368,7.6874,24.4667,1911.8619,-255912.7000,292451.4326
5577.0000,14.3015,20.7009,0.0000,242098.6000,-242098.6000,11.4414,0.0000,40302.3957,40302.3957,557.9803,282400.9957,0.0000,-282400.9957,14.3082,19.9910,0.0000,33308.7000,-33308.7000,1.7698,0.0000,5482.8169,5482.8169,86.3598,38791.5169,0.0000,-38791.5169,20.5632,14.3422,17.4527,4.6963,316997.3747,20.7009,20.6317,20.6663,2.8413,2.8397,20.3857,20.3474,20.3665,2.5483,4.6095,20.7009,20.6788,20.6899,2.7386,-8.6016,14.3082,14.2491,14.2786,2.7566,-3.2238,14.3422,14.3082,14.3252,2.4482,-4.9937,14.3422,14.3221,14.3321,2.3834,8.2175,26.4045,2063.2839,-275407.3000,316997.3747
5578.0000,14.4828,20.8861,0.0000,255218.2000,-255218.2000,12.0614,0.0000,42671.4037,42671.4037,589.0641,297889.6037,0.0000,-297889.6037,14.4879,20.1728,0.0000,38386.8000,-38386.8000,2.0396,0.0000,6335.7400,6335.7400,99.6159,44722.5400,0.0000,-44722.5400,20.7500,14.5151,17.6326,5.0237,339102.3037,20.8861,20.8315,20.8588,2.3074,2.9267,20.5610,20.5310,20.5460,2.1496,4.9664,20.8861,20.8691,20.8776,2.2491,-9.1347,14.4879,14.4417,14.4648,2.2302,-3.3406,14.5151,14.4879,14.5015,2.1115,-5.3802,14.5151,14.4985,14.5068,2.0917,8.7208,28.2022,2203.7611,-293605.0000,339102.3037
5579.0000,14.6563,21.0635,0.0000,267020.5000,-267020.5000,12.6191,0.0000,44831.5770,44831.5770,617.0479,311852.0770,0.0000,-311852.0770,14.6611,20.3481,0.0000,45243.9000,-45243.9000,2.4040,0.0000,7487.1294,7487.1294,117.4994,52731.0294,0.0000,-52731.0294,20.9206,14.6856,17.8031,5.3523,361280.2761,21.0635,21.0131,21.0383,2.1493,2.9582,20.7150,20.6908,20.7029,1.8763,5.3622,21.0635,21.0482,21.0558,2.1342,-9.6609,14.6611,14.6185,14.6398,2.0951,-3.4051,14.6856,14.6611,14.6734,2.0573,-5.8090,14.6856,14.6702,14.6779,2.0486,9.2141,30.0635,2349.2037,-312264.4000,361280.2761
5580.0000,14.8233,21.2342,0.0000,281362.7000,-281362.7000,13.2969,0.0000,47430.7785,47430.7785,650.9445,328793.4785,0.0000,-328793.4785,14.8279,20.5170,0.0000,49711.3000,-49711.3000,2.6413,0.0000,8247.4603,8247.4603,129.1968,57958.7603,0.0000,-57958.7603,21.0890,14.8500,17.9695,5.6820,383533.1992,21.2342,21.1877,21.2110,2.0673,3.0755,20.8778,20.8541,20.8660,1.9517,5.7168,21.2342,21.2203,21.2273,2.0530,-10.2215,14.8279,14.7886,14.8082,2.0160,-3.5519,14.8500,14.8279,14.8390,1.9819,-6.1932,14.8500,14.8360,14.8430,1.9759,9.7451,31.9122,2493.6667,-331074.0000,383533.1992
5581.0000,15.0378,21.4535,0.0000,292928.1000,-292928.1000,13.8435,0.0000,49638.3458,49638.3458,678.4613,342566.4458,0.0000,-342566.4458,15.0441,20.7359,0.0000,68734.1000,-68734.1000,3.6521,0.0000,11441.7767,11441.7767,178.7645,80175.8767,0.0000,-80175.8767,21.2763,15.0697,18.1730,6.2048,418823.5622,21.4535,21.3920,21.4227,2.5392,2.8549,21.0237,21.0048,21.0143,1.7734,6.5070,21.4535,21.4370,21.4453,2.6142,-10.9886,15.0441,14.9927,15.0184,2.5201,-3.3971,15.0697,15.0441,15.0569,2.6137,-7.0492,15.0697,15.0524,15.0611,2.6149,10.4464,35.0479,2738.6932,-361662.2000,418823.5622
5582.0000,15.1864,21.6056,0.0000,301524.5000,-301524.5000,14.2498,0.0000,51280.7368,51280.7368,699.3818,352805.2368,0.0000,-352805.2368,15.1914,20.8851,0.0000,72014.8000,-72014.8000,3.8264,0.0000,12015.6217,12015.6217,187.4738,84030.4217,0.0000,-84030.4217,21.4316,15.2076,18.3196,6.4287,433938.7023,21.6056,21.5600,21.5828,1.9150,2.9128,21.1768,21.1580,21.1674,1.8311,6.7393,21.6056,21.5942,21.5999,1.8496,-11.3369,15.1914,15.1545,15.1729,1.8485,-3.4745,15.2076,15.1914,15.1995,1.7041,-7.3009,15.2076,15.1967,15.2021,1.6860,10.7753,36.2352,2831.4679,-373539.3000,433938.7023
5583.0000,15.3533,21.7763,0.0000,314018.2000,-314018.2000,14.8402,0.0000,53624.3257,53624.3257,729.0943,367642.5257,0.0000,-367642.5257,15.3584,21.0542,0.0000,81490.6000,-81490.6000,4.3299,0.0000,13632.6537,13632.6537,212.2800,95123.2537,0.0000,-95123.2537,21.5921,15.3762,18.4841,6.8089,459599.1961,21.7763,21.7279,21.7521,2.0268,2.9009,21.3245,21.3075,21.3160,1.7770,7.2308,21.7763,21.7644,21.7704,2.0407,-11.9393,15.3584,15.3192,15.3388,1.9849,-3.5034,15.3762,15.3584,15.3673,2.0088,-7.8333,15.3762,15.3639,15.3700,2.0097,11.3368,38.4454,3004.1785,-395508.8000,459599.1961
5584.0000,15.5228,21.9496,0.0000,322237.8000,-322237.8000,15.2287,0.0000,55257.6934,55257.6934,749.0281,377495.4934,0.0000,-377495.4934,15.5282,21.2263,0.0000,93810.5000,-93810.5000,4.9845,0.0000,15736.3285,15736.3285,244.5550,109546.8285,0.0000,-109546.8285,21.7512,15.5449,18.6481,7.1683,483859.3915,21.9496,21.8982,21.9239,2.0570,2.7686,21.4662,21.4510,21.4586,1.7043,7.7531,21.9496,21.9381,21.9438,2.0772,-12.4600,15.5282,15.4872,15.5077,2.0219,-3.4147,15.5449,15.5282,15.5365,2.0262,-8.3992,15.5449,15.5330,15.5390,2.0224,11.8139,40.5575,3169.2183,-416048.3000,483859.3915
5585.0000,15.6519,22.0817,0.0000,335330.4000,-335330.4000,15.8474,0.0000,57686.2564,57686.2564,780.3635,393016.6564,0.0000,-393016.6564,15.6560,21.3557,0.0000,92226.8000,-92226.8000,4.9004,0.0000,15502.5895,15502.5895,240.6105,107729.3895,0.0000,-107729.3895,21.8934,15.6681,18.7808,7.3803,498170.6569,22.0817,22.0433,22.0625,1.6565,2.9914,21.6164,21.6006,21.6085,1.7929,7.8917,22.0817,22.0731,22.0774,1.5955,-12.8560,15.6560,15.6257,15.6409,1.5908,-3.6490,15.6681,15.6560,15.6621,1.4983,-8.5494,15.6681,15.6597,15.6639,1.4912,12.1984,41.6529,3254.8178,-427557.2000,498170.6569
