Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5586.0000,15.2793,21.7004,0.0000,241343.2000,-241343.2000,11.4057,0.0000,41138.9593,41138.9593,562.1384,282482.1593,0.0000,-282482.1593,15.2694,20.9640,0.0000,58868.9000,-58868.9000,3.1279,0.0000,9834.3366,9834.3366,153.6724,68703.2366,0.0000,-68703.2366,21.5953,15.2096,18.4025,5.3031,357961.1783,21.7004,21.8112,21.7558,-3.7174,2.3064,21.3236,21.3641,21.3438,-3.2101,5.4343,21.7004,21.7334,21.7169,-4.3665,-9.0993,15.2694,15.3668,15.3181,-3.9117,-2.7592,15.2096,15.2694,15.2395,-5.1162,-5.8872,15.2096,15.2513,15.2305,-5.2471,8.6464,29.1903,2280.9720,-300212.1000,357961.1783
5587.0000,15.0693,21.4857,0.0000,235458.0000,-235458.0000,11.1275,0.0000,39930.3706,39930.3706,547.0363,275388.3706,0.0000,-275388.3706,15.0610,20.7531,0.0000,40892.7000,-40892.7000,2.1728,0.0000,6808.9815,6808.9815,106.5609,47701.6815,0.0000,-47701.6815,21.4032,15.0297,18.2164,4.8438,326958.1913,21.4857,21.5607,21.5232,-2.8236,2.5882,21.1921,21.2166,21.2043,-1.7001,4.7610,21.4857,21.5073,21.4965,-2.6765,-8.5394,15.0610,15.1240,15.0925,-2.7381,-2.9849,15.0297,15.0610,15.0454,-2.3588,-5.1577,15.0297,15.0492,15.0394,-2.3213,8.1426,26.6832,2085.0607,-276350.7000,326958.1913
5588.0000,14.6683,21.0757,0.0000,167435.7000,-167435.7000,7.9129,0.0000,28119.8898,28119.8898,388.4475,195555.5898,0.0000,-195555.5898,14.6605,20.3474,0.0000,18784.8000,-18784.8000,0.9981,0.0000,3108.5490,3108.5490,48.9055,21893.3490,0.0000,-21893.3490,21.0874,14.5495,17.8184,3.3290,224707.8647,21.0757,21.2267,21.1512,-4.5054,2.0508,20.9389,21.0027,20.9708,-2.8344,3.0489,21.0757,21.1315,21.1036,-4.7579,-5.8620,14.6605,14.7927,14.7266,-4.4326,-2.3049,14.5495,14.6605,14.6050,-5.3309,-3.3030,14.5495,14.6172,14.5833,-5.5208,5.6079,17.8661,1396.0803,-186220.5000,224707.8647
5589.0000,14.4257,20.8278,0.0000,158421.5000,-158421.5000,7.4869,0.0000,26451.1287,26451.1287,366.5444,184872.6287,0.0000,-184872.6287,14.4170,20.1010,0.0000,10495.6000,-10495.6000,0.5577,0.0000,1730.4511,1730.4511,27.2774,12226.0511,0.0000,-12226.0511,20.8508,14.3530,17.6019,2.9868,201609.8871,20.8278,20.9353,20.8815,-3.2707,2.0892,20.7595,20.8170,20.7883,-2.2189,2.6468,20.8278,20.8673,20.8475,-3.1065,-5.3977,14.4170,14.5116,14.4643,-3.1816,-2.3097,14.3530,14.4170,14.3850,-2.6708,-2.8674,14.3530,14.3873,14.3702,-2.5883,5.1771,16.1083,1258.7254,-168917.1000,201609.8871
5590.0000,14.2183,20.6158,0.0000,129793.4000,-129793.4000,6.1339,0.0000,21563.9358,21563.9358,299.8208,151357.3358,0.0000,-151357.3358,14.2117,19.8932,0.0000,11269.1000,-11269.1000,0.5988,0.0000,1852.3060,1852.3060,29.2573,13121.4060,0.0000,-13121.4060,20.6340,14.1404,17.3872,2.4982,168625.7003,20.6158,20.7226,20.6692,-2.5782,1.6571,20.5025,20.5916,20.5471,-2.9274,2.2558,20.6158,20.6553,20.6356,-2.5740,-4.4769,14.2117,14.3048,14.2582,-2.5031,-1.8450,14.1404,14.2117,14.1760,-2.5383,-2.4438,14.1404,14.1811,14.1607,-2.5440,4.2889,13.4708,1052.6267,-141062.5000,168625.7003
5591.0000,14.0325,20.4260,0.0000,114262.8000,-114262.8000,5.4000,0.0000,18899.9165,18899.9165,263.5824,133162.7165,0.0000,-133162.7165,14.0271,19.7065,0.0000,7359.5000,-7359.5000,0.3910,0.0000,1206.4041,1206.4041,19.0906,8565.9041,0.0000,-8565.9041,20.4540,13.9515,17.2028,2.1517,145240.2492,20.4260,20.5312,20.4786,-2.3168,1.5111,20.3617,20.4284,20.3950,-1.8511,1.9022,20.4260,20.4666,20.4463,-2.3003,-3.8888,14.0271,14.1194,14.0733,-2.2484,-1.6696,13.9515,14.0271,13.9893,-2.2699,-2.0607,13.9515,13.9936,13.9725,-2.2875,3.7303,11.5789,904.7932,-121622.3000,145240.2492
5592.0000,13.8713,20.2614,0.0000,94068.6000,-94068.6000,4.4456,0.0000,15500.3597,15500.3597,216.7322,109568.9597,0.0000,-109568.9597,13.8636,19.5411,0.0000,9746.5000,-9746.5000,0.5179,0.0000,1593.9017,1593.9017,25.2632,11340.4017,0.0000,-11340.4017,20.2778,13.7892,17.0335,1.8403,124218.9027,20.2614,20.3757,20.3185,-1.9481,1.1687,20.1194,20.2286,20.1740,-2.6832,1.6866,20.2614,20.3032,20.2823,-1.9958,-3.2769,13.8636,13.9649,13.9142,-1.9352,-1.3092,13.7892,13.8636,13.8264,-1.9819,-1.8271,13.7892,13.8322,13.8107,-1.9688,3.1364,9.9185,775.0446,-103815.1000,124218.9027
5593.0000,13.7608,20.1486,0.0000,90463.0000,-90463.0000,4.2752,0.0000,14867.4244,14867.4244,208.2042,105330.4244,0.0000,-105330.4244,13.7519,19.4281,0.0000,8942.0000,-8942.0000,0.4751,0.0000,1459.9887,1459.9887,23.1624,10401.9887,0.0000,-10401.9887,20.1433,13.7048,16.9241,1.7476,117965.9779,20.1486,20.2401,20.1943,-1.5150,1.1327,20.0002,20.0718,20.0360,-1.6819,1.6078,20.1486,20.1799,20.1642,-1.4406,-3.1425,13.7519,13.8324,13.7921,-1.4897,-1.2667,13.7048,13.7519,13.7284,-1.1991,-1.7418,13.7048,13.7307,13.7178,-1.1380,3.0085,9.4877,741.3834,-99405.0000,117965.9779
5594.0000,13.6644,20.0501,0.0000,81222.0000,-81222.0000,3.8385,0.0000,13318.4412,13318.4412,186.8005,94540.4412,0.0000,-94540.4412,13.6578,19.3330,0.0000,8919.9000,-8919.9000,0.4739,0.0000,1454.4240,1454.4240,23.0947,10374.3240,0.0000,-10374.3240,20.0343,13.6077,16.8210,1.5836,106893.6311,20.0501,20.1352,20.0927,-1.2432,0.9988,19.8770,19.9473,19.9121,-1.5109,1.4727,20.0501,20.0794,20.0648,-1.2168,-2.8397,13.6578,13.7307,13.6943,-1.1973,-1.1215,13.6077,13.6578,13.6327,-1.1703,-1.5955,13.6077,13.6370,13.6224,-1.1675,2.7170,8.6102,672.8112,-90141.9000,106893.6311
5595.0000,13.6099,19.9945,0.0000,73423.1000,-73423.1000,3.4699,0.0000,12024.2136,12024.2136,168.7576,85447.3136,0.0000,-85447.3136,13.6014,19.2760,0.0000,14611.5000,-14611.5000,0.7764,0.0000,2380.5545,2380.5545,37.8166,16992.0545,0.0000,-16992.0545,19.9254,13.5804,16.7529,1.5395,103917.4297,19.9945,20.0637,20.0291,-0.7832,0.7691,19.6680,19.7717,19.7199,-2.3365,1.5454,19.9945,20.0134,20.0039,-0.7505,-2.7008,13.6014,13.6605,13.6310,-0.7799,-0.8978,13.5804,13.6014,13.5909,-0.5206,-1.6742,13.5804,13.5922,13.5863,-0.4509,2.5721,8.4760,662.3284,-88034.6000,103917.4297
5596.0000,13.5885,19.9726,0.0000,94217.3000,-94217.3000,4.4526,0.0000,15421.8473,15421.8473,216.4746,109639.1473,0.0000,-109639.1473,13.5838,19.2581,0.0000,5884.2000,-5884.2000,0.3126,0.0000,958.4333,958.4333,15.2257,6842.6333,0.0000,-6842.6333,19.9199,13.5788,16.7493,1.7266,116548.0937,19.9726,20.0011,19.9868,-0.5264,1.2498,19.8524,19.7969,19.8246,1.2482,1.5624,19.9726,19.9799,19.9762,-0.3500,-3.2028,13.5838,13.6059,13.5948,-0.4527,-1.3800,13.5788,13.5838,13.5813,-0.1330,-1.6926,13.5788,13.5807,13.5797,-0.0961,3.0726,9.5095,743.0857,-100101.5000,116548.0937
5597.0000,13.6441,20.0294,0.0000,104504.8000,-104504.8000,4.9388,0.0000,17128.0890,17128.0890,240.0778,121632.8890,0.0000,-121632.8890,13.6434,19.3184,0.0000,15317.8000,-15317.8000,0.8139,0.0000,2497.1133,2497.1133,39.6328,17814.9133,0.0000,-17814.9133,19.9288,13.6723,16.8005,2.0566,138821.6933,20.0294,20.0078,20.0186,0.3675,1.2066,19.7301,19.7625,19.7463,-0.9613,2.0205,20.0294,20.0188,20.0241,0.5615,-3.7322,13.6434,13.6211,13.6322,0.4351,-1.3750,13.6723,13.6434,13.6578,0.9076,-2.1889,13.6723,13.6530,13.6626,0.9845,3.5638,11.4800,897.0606,-119822.6000,138821.6933
5598.0000,13.8665,20.2564,0.0000,188509.2000,-188509.2000,8.9088,0.0000,31058.4618,31058.4618,433.2173,219567.6618,0.0000,-219567.6618,13.8645,19.5421,0.0000,1095.3000,-1095.3000,0.0582,0.0000,179.1233,179.1233,2.8346,1274.4233,0.0000,-1274.4233,20.1776,13.9307,17.0542,3.2008,216054.6141,20.2564,20.1935,20.2250,2.4739,2.7188,20.1798,20.0670,20.1234,4.5346,2.7770,20.2564,20.2272,20.2418,2.6113,-6.1900,13.8645,13.8073,13.8359,2.4419,-2.9502,13.9307,13.8645,13.8976,2.8777,-3.0084,13.9307,13.8958,13.9132,3.0080,5.9586,17.8954,1398.3748,-189604.5000,216054.6141
5599.0000,14.1565,20.5527,0.0000,245073.5000,-245073.5000,11.5820,0.0000,40656.6712,40656.6712,564.0286,285730.1712,0.0000,-285730.1712,14.1573,19.8382,0.0000,3196.6000,-3196.6000,0.1698,0.0000,525.0045,525.0045,8.2802,3721.6045,0.0000,-3721.6045,20.4798,14.2179,17.3488,4.2049,283833.6252,20.5527,20.4831,20.5179,3.5191,3.4984,20.4533,20.3862,20.4197,3.5598,3.6682,20.5527,20.5223,20.5375,3.5516,-8.0836,14.1573,14.0941,14.1257,3.4808,-3.8040,14.2179,14.1573,14.1876,3.4832,-3.9739,14.2179,14.1870,14.2024,3.4739,7.7779,23.4702,1833.9961,-248270.1000,283833.6252
5600.0000,14.5527,20.9575,0.0000,270410.4000,-270410.4000,12.7793,0.0000,45287.5393,45287.5393,623.5300,315697.9393,0.0000,-315697.9393,14.5622,20.2479,0.0000,44651.2000,-44651.2000,2.3725,0.0000,7377.9522,7377.9522,115.7994,52029.1522,0.0000,-52029.1522,20.7947,14.6195,17.7071,5.3464,360880.4703,20.9575,20.8512,20.9044,4.6476,3.0196,20.5858,20.5621,20.5739,1.8445,5.3921,20.9575,20.9232,20.9404,4.8458,-9.7597,14.5622,14.4689,14.5155,4.6885,-3.4690,14.6195,14.5622,14.5909,4.8506,-5.8414,14.6195,14.5839,14.6017,4.8024,9.3104,30.2901,2366.9127,-315061.6000,360880.4703
5601.0000,14.8636,21.2754,0.0000,286000.0000,-286000.0000,13.5161,0.0000,48259.6046,48259.6046,661.2152,334259.6046,0.0000,-334259.6046,14.8739,20.5635,0.0000,66536.2000,-66536.2000,3.5353,0.0000,11046.6733,11046.6733,172.8506,77582.8733,0.0000,-77582.8733,21.0844,14.9104,17.9974,6.0156,406050.0354,21.2754,21.1795,21.2275,3.8830,2.7991,20.8357,20.8035,20.8196,2.9491,6.3344,21.2754,21.2504,21.2629,3.8761,-10.7170,14.8739,14.7944,14.8341,3.8290,-3.3269,14.9104,14.8739,14.8921,3.6195,-6.8622,14.9104,14.8862,14.8983,3.5626,10.1892,34.1295,2666.9269,-352536.2000,406050.0354
5602.0000,15.1125,21.5300,0.0000,296364.6000,-296364.6000,14.0059,0.0000,50312.3152,50312.3152,686.6066,346676.9152,0.0000,-346676.9152,15.1214,20.8142,0.0000,81998.5000,-81998.5000,4.3569,0.0000,13666.3511,13666.3511,213.3053,95664.8511,0.0000,-95664.8511,21.3267,15.1480,18.2373,6.4832,437612.9188,21.5300,21.4476,21.4888,3.1376,2.6338,21.0528,21.0267,21.0398,2.6402,6.9907,21.5300,21.5112,21.5206,3.0935,-11.3721,15.1214,15.0557,15.0886,3.0541,-3.2163,15.1480,15.1214,15.1347,2.9109,-7.5732,15.1480,15.1295,15.1387,2.8855,10.7896,36.7891,2874.7548,-378363.1000,437612.9188
5603.0000,15.3700,21.7933,0.0000,316733.3000,-316733.3000,14.9685,0.0000,54110.1590,54110.1590,735.0301,370843.4590,0.0000,-370843.4590,15.3787,21.0748,0.0000,95395.6000,-95395.6000,5.0687,0.0000,15963.9904,15963.9904,248.4250,111359.5904,0.0000,-111359.5904,21.5798,15.4042,18.4920,7.0707,477273.6309,21.7933,21.7110,21.7522,3.1626,2.6562,21.2935,21.2677,21.2806,2.8906,7.7249,21.7933,21.7756,21.7845,3.1685,-12.3123,15.3787,15.3139,15.3463,3.0940,-3.2999,15.4042,15.3787,15.3914,3.0823,-8.3687,15.4042,15.3859,15.3950,3.0771,11.6686,40.1742,3139.2672,-412128.9000,477273.6309
5604.0000,15.5595,21.9872,0.0000,330645.2000,-330645.2000,15.6260,0.0000,56750.7804,56750.7804,768.6583,387395.9804,0.0000,-387395.9804,15.5659,21.2645,0.0000,96646.6000,-96646.6000,5.1352,0.0000,16221.9198,16221.9198,251.9713,112868.5198,0.0000,-112868.5198,21.7841,15.5836,18.6838,7.3558,496513.2265,21.9872,21.9272,21.9572,2.4580,2.8329,21.5001,21.4784,21.4892,2.5016,7.9681,21.9872,21.9745,21.9809,2.3540,-12.7931,15.5659,15.5194,15.5426,2.3537,-3.4969,15.5836,15.5659,15.5747,2.1963,-8.6321,15.5836,15.5711,15.5773,2.1837,12.1291,41.6593,3255.3156,-427291.8000,496513.2265
5605.0000,15.7824,22.2153,0.0000,344381.3000,-344381.3000,16.2751,0.0000,59434.9819,59434.9819,801.6279,403816.2819,0.0000,-403816.2819,15.7895,21.4910,0.0000,112122.6000,-112122.6000,5.9575,0.0000,18887.8418,18887.8418,292.5667,131010.4418,0.0000,-131010.4418,21.9970,15.8093,18.9032,7.8608,530603.9403,22.2153,22.1469,22.1811,2.6863,2.7164,21.6964,21.6775,21.6870,2.3699,8.6739,22.2153,22.2014,22.2084,2.7296,-13.5588,15.7895,15.7363,15.7629,2.6419,-3.4392,15.8093,15.7895,15.7994,2.6949,-9.3967,15.8093,15.7948,15.8020,2.6959,12.8359,44.6370,3488.0011,-456503.9000,530603.9403
5606.0000,15.9715,22.4089,0.0000,358009.4000,-358009.4000,16.9192,0.0000,62077.7217,62077.7217,834.6272,420087.1217,0.0000,-420087.1217,15.9776,21.6817,0.0000,118076.1000,-118076.1000,6.2738,0.0000,19952.2068,19952.2068,308.4166,138028.3068,0.0000,-138028.3068,22.1912,15.9933,19.0923,8.2139,554438.9567,22.4089,22.3500,22.3794,2.3768,2.7929,21.8875,21.8700,21.8787,2.2985,9.0667,22.4089,22.3974,22.4031,2.3344,-14.1263,15.9776,15.9327,15.9551,2.3037,-3.5485,15.9933,15.9776,15.9854,2.2293,-9.8223,15.9933,15.9818,15.9875,2.2226,13.3707,46.5976,3641.2054,-476085.5000,554438.9567
5607.0000,16.1112,22.5519,0.0000,366341.8000,-366341.8000,17.3130,0.0000,63744.0477,63744.0477,855.1679,430085.8477,0.0000,-430085.8477,16.1157,21.8216,0.0000,119280.9000,-119280.9000,6.3378,0.0000,20201.9020,20201.9020,311.8351,139482.8020,0.0000,-139482.8020,22.3405,16.1269,19.2337,8.3972,566812.1744,22.5519,22.5086,22.5302,1.8043,2.8894,22.0368,22.0232,22.0300,1.8089,9.2273,22.5519,22.5436,22.5477,1.7289,-14.4235,16.1157,16.0830,16.0993,1.7245,-3.6584,16.1269,16.1157,16.1213,1.6237,-9.9962,16.1269,16.1187,16.1228,1.6167,13.6546,47.5460,3715.3131,-485622.7000,566812.1744
5608.0000,16.2335,22.6771,0.0000,370764.8000,-370764.8000,17.5220,0.0000,64711.1101,64711.1101,866.3313,435475.9101,0.0000,-435475.9101,16.2373,21.9449,0.0000,124065.8000,-124065.8000,6.5921,0.0000,21054.9213,21054.9213,324.5537,145120.7213,0.0000,-145120.7213,22.4641,16.2471,19.3556,8.5664,578234.1973,22.6771,22.6399,22.6585,1.5318,2.8560,22.1550,22.1445,22.1498,1.4297,9.4481,22.6771,22.6700,22.6736,1.5025,-14.6660,16.2373,16.2091,16.2232,1.4789,-3.6433,16.2471,16.2373,16.2422,1.4427,-10.2354,16.2471,16.2399,16.2435,1.4399,13.8787,48.4983,3789.7246,-494830.6000,578234.1973
5609.0000,16.3503,22.7967,0.0000,385840.1000,-385840.1000,18.2345,0.0000,67539.6129,67539.6129,902.3235,453379.7129,0.0000,-453379.7129,16.3537,22.0629,0.0000,121024.9000,-121024.9000,6.4305,0.0000,20578.9816,20578.9816,316.7803,141603.8816,0.0000,-141603.8816,22.5927,16.3629,19.4778,8.7800,592652.5072,22.7967,22.7645,22.7806,1.4576,3.1373,22.2930,22.2811,22.2870,1.6405,9.5678,22.7967,22.7902,22.7934,1.4308,-15.0971,16.3537,16.3288,16.3412,1.4083,-3.9346,16.3629,16.3537,16.3583,1.3853,-10.3652,16.3629,16.3562,16.3596,1.3851,14.2998,49.6270,3877.9206,-506865.0000,592652.5072
5610.0000,15.9722,22.4096,0.0000,287885.8000,-287885.8000,13.6052,0.0000,49919.4255,49919.4255,673.7970,337805.2255,0.0000,-337805.2255,15.9611,21.6649,0.0000,90524.5000,-90524.5000,4.8099,0.0000,15292.4604,15292.4604,237.0770,105816.9604,0.0000,-105816.9604,22.2607,15.9160,19.0883,6.6762,450643.8069,22.4096,22.5218,22.4657,-3.8164,2.3363,21.9451,21.9827,21.9639,-3.9154,7.1462,22.4096,22.4369,22.4232,-4.4836,-11.2690,15.9611,16.0557,16.0084,-4.0325,-2.9318,15.9160,15.9611,15.9386,-5.0813,-7.7417,15.9160,15.9493,15.9326,-5.1681,10.6734,37.0659,2896.3823,-378410.3000,450643.8069
5611.0000,15.7259,22.1574,0.0000,274385.0000,-274385.0000,12.9672,0.0000,47288.4111,47288.4111,640.5123,321673.4111,0.0000,-321673.4111,15.7163,21.4169,0.0000,69596.6000,-69596.6000,3.6979,0.0000,11710.0906,11710.0906,181.9319,81306.6906,0.0000,-81306.6906,22.0289,15.6873,18.8581,6.0389,407624.5732,22.1574,22.2435,22.2005,-3.2165,2.5676,21.7556,21.7816,21.7686,-2.3725,6.2656,22.1574,22.1779,22.1677,-3.0999,-10.3996,15.7163,15.7858,15.7510,-3.1218,-3.0898,15.6873,15.7163,15.7018,-2.8731,-6.7877,15.6873,15.7071,15.6972,-2.8572,9.8774,33.5052,2618.1461,-343981.6000,407624.5732
5612.0000,15.2570,21.6777,0.0000,200820.1000,-200820.1000,9.4906,0.0000,34212.8194,34212.8194,467.9896,235032.9194,0.0000,-235032.9194,15.2420,20.9363,0.0000,38858.5000,-38858.5000,2.0647,0.0000,6488.6972,6488.6972,101.4649,45347.1972,0.0000,-45347.1972,21.6343,15.1492,18.3918,4.2820,289033.0447,21.6777,21.8489,21.7633,-5.2922,2.1261,21.3992,21.4660,21.4326,-4.0706,4.1908,21.6777,21.7301,21.7039,-5.6132,-7.3645,15.2420,15.3886,15.3153,-5.2744,-2.4753,15.1492,15.2420,15.1956,-6.1246,-4.5400,15.1492,15.2106,15.1799,-6.2587,7.0153,23.2153,1814.0725,-239678.6000,289033.0447
5613.0000,14.9520,21.3657,0.0000,188523.6000,-188523.6000,8.9095,0.0000,31879.7858,31879.7858,437.9280,220403.3858,0.0000,-220403.3858,14.9399,20.6304,0.0000,24140.9000,-24140.9000,1.2827,0.0000,4012.0919,4012.0919,62.9003,28152.9919,0.0000,-28152.9919,21.3453,14.8774,18.1114,3.7668,254257.4015,21.3657,21.4900,21.4279,-4.0633,2.2480,21.1777,21.2315,21.2046,-2.7675,3.5307,21.3657,21.4055,21.3856,-3.8562,-6.6614,14.9399,15.0456,14.9928,-3.9082,-2.5423,14.8774,14.9399,14.9087,-3.4785,-3.8249,14.8774,14.9146,14.8960,-3.4418,6.3672,20.4470,1597.7543,-212664.5000,254257.4015
5614.0000,14.6624,21.0697,0.0000,158343.1000,-158343.1000,7.4832,0.0000,26589.0388,26589.0388,367.0619,184932.1388,0.0000,-184932.1388,14.6542,20.3411,0.0000,15324.7000,-15324.7000,0.8143,0.0000,2535.7225,2535.7225,39.8761,17860.4225,0.0000,-17860.4225,21.0800,14.5733,17.8267,3.0850,208234.4958,21.0697,21.1937,21.1317,-3.5902,1.9893,20.9461,21.0130,20.9795,-2.7321,2.8036,21.0697,21.1142,21.0919,-3.5602,-5.4938,14.6542,14.7611,14.7076,-3.4568,-2.2230,14.5733,14.6542,14.6138,-3.5750,-3.0372,14.5733,14.6207,14.5970,-3.6244,5.2602,16.6298,1299.4721,-173667.8000,208234.4958
5615.0000,14.4349,20.8372,0.0000,142622.3000,-142622.3000,6.7402,0.0000,23818.4498,23818.4498,329.9762,166440.7498,0.0000,-166440.7498,14.4276,20.1118,0.0000,10891.8000,-10891.8000,0.5787,0.0000,1796.0607,1796.0607,28.3063,12687.8607,0.0000,-12687.8607,20.8565,14.3576,17.6071,2.7179,183460.0609,20.8372,20.9454,20.8913,-2.9171,1.8513,20.7469,20.8150,20.7809,-2.4127,2.4300,20.8372,20.8772,20.8572,-2.8489,-4.8889,14.4276,14.5221,14.4748,-2.8253,-2.0538,14.3576,14.4276,14.3926,-2.6850,-2.6325,14.3576,14.3967,14.3771,-2.6692,4.6864,14.6550,1145.1630,-153514.1000,183460.0609
5616.0000,14.2395,20.6375,0.0000,122479.5000,-122479.5000,5.7883,0.0000,20359.0982,20359.0982,282.9432,142838.5982,0.0000,-142838.5982,14.2324,19.9143,0.0000,10991.3000,-10991.3000,0.5840,0.0000,1807.1998,1807.1998,28.5374,12798.4998,0.0000,-12798.4998,20.6523,14.1622,17.4073,2.3632,159513.4563,20.6375,20.7447,20.6911,-2.4314,1.5564,20.5181,20.6038,20.5610,-2.6704,2.1404,20.6375,20.6769,20.6572,-2.4292,-4.2319,14.2324,14.3264,14.2794,-2.3744,-1.7348,14.1622,14.2324,14.1973,-2.3722,-2.3188,14.1622,14.2023,14.1823,-2.3674,4.0535,12.7501,996.3077,-133470.8000,159513.4563
5617.0000,14.0874,20.4821,0.0000,115333.0000,-115333.0000,5.4505,0.0000,19101.8268,19101.8268,266.0885,134434.8268,0.0000,-134434.8268,14.0810,19.7610,0.0000,8244.3000,-8244.3000,0.4381,0.0000,1352.5122,1352.5122,21.3876,9596.8122,0.0000,-9596.8122,20.4940,14.0236,17.2588,2.1772,146958.5350,20.4821,20.5726,20.5274,-1.9920,1.5086,20.3900,20.4504,20.4202,-1.7148,1.9467,20.4821,20.5156,20.4989,-1.9268,-3.9419,14.0810,14.1603,14.1206,-1.9319,-1.6708,14.0236,14.0810,14.0523,-1.7662,-2.1089,14.0236,14.0551,14.0394,-1.7403,3.7797,11.7749,920.1039,-123577.3000,146958.5350
5618.0000,13.9676,20.3597,0.0000,102913.6000,-102913.6000,4.8636,0.0000,16996.4869,16996.4869,237.1967,119910.0869,0.0000,-119910.0869,13.9610,19.6397,0.0000,10547.4000,-10547.4000,0.5604,0.0000,1727.3161,1727.3161,27.3452,12274.7161,0.0000,-12274.7161,20.3518,13.9127,17.1323,1.9957,134709.7822,20.3597,20.4421,20.4009,-1.5417,1.2809,20.1979,20.2800,20.2389,-2.2030,1.8414,20.3597,20.3888,20.3742,-1.5196,-3.5827,13.9610,14.0330,13.9970,-1.5077,-1.4344,13.9127,13.9610,13.9369,-1.4088,-1.9948,13.9127,13.9402,13.9265,-1.3785,3.4292,10.8407,847.1080,-113461.0000,134709.7822
5619.0000,13.8565,20.2463,0.0000,92426.6000,-92426.6000,4.3680,0.0000,15224.4843,15224.4843,212.8581,107651.0843,0.0000,-107651.0843,13.8507,19.5281,0.0000,9568.5000,-9568.5000,0.5084,0.0000,1564.5022,1564.5022,24.7951,11133.0022,0.0000,-11133.0022,20.2316,13.7985,17.0150,1.7925,120995.3236,20.2463,20.3288,20.2876,-1.3840,1.1485,20.0831,20.1458,20.1145,-1.5181,1.6569,20.2463,20.2757,20.2610,-1.3822,-3.2195,13.8507,13.9224,13.8866,-1.3484,-1.2865,13.7985,13.8507,13.8246,-1.3704,-1.7949,13.7985,13.8290,13.8138,-1.3757,3.0815,9.7425,761.2943,-101995.1000,120995.3236
5620.0000,13.8556,20.2454,0.0000,114731.3000,-114731.3000,5.4221,0.0000,18898.0927,18898.0927,264.0331,133629.3927,0.0000,-133629.3927,13.8493,19.5267,0.0000,9746.0000,-9746.0000,0.5178,0.0000,1593.4926,1593.4926,25.2437,11339.4926,0.0000,-11339.4926,20.1944,13.8610,17.0277,2.1497,145101.3986,20.2454,20.2642,20.2548,-0.4112,1.4692,20.0720,20.0869,20.0794,-0.4385,1.9870,20.2454,20.2484,20.2469,-0.1859,-3.9529,13.8493,13.8646,13.8570,-0.3728,-1.6348,13.8610,13.8493,13.8552,0.3527,-2.1526,13.8610,13.8517,13.8563,0.4979,3.7873,11.8631,926.9980,-124477.3000,145101.3986
5621.0000,13.8957,20.2863,0.0000,122614.4000,-122614.4000,5.7946,0.0000,20215.7055,20215.7055,282.1729,142830.1055,0.0000,-142830.1055,13.8957,19.5736,0.0000,15428.5000,-15428.5000,0.8198,0.0000,2524.2856,2524.2856,39.9620,17952.7856,0.0000,-17952.7856,20.1966,13.9119,17.0543,2.3753,160335.4571,20.2863,20.2726,20.2795,0.2819,1.4677,20.0221,20.0399,20.0310,-0.6003,2.2874,20.2863,20.2795,20.2829,0.4185,-4.3270,13.8957,13.8804,13.8881,0.3590,-1.6583,13.9119,13.8957,13.9038,0.5713,-2.4781,13.9119,13.9018,13.9069,0.5938,4.1364,13.2104,1032.2759,-138042.9000,160335.4571
5622.0000,14.1010,20.4960,0.0000,204800.1000,-204800.1000,9.6787,0.0000,33930.6435,33930.6435,471.4311,238730.7435,0.0000,-238730.7435,14.0991,19.7794,0.0000,1383.3000,-1383.3000,0.0735,0.0000,226.9967,226.9967,3.5836,1610.2967,0.0000,-1610.2967,20.4278,14.1558,17.2918,3.4950,235914.0464,20.4960,20.4426,20.4693,2.2753,2.9498,20.4265,20.3310,20.3787,4.1806,3.0233,20.4960,20.4712,20.4836,2.4065,-6.7289,14.0991,14.0507,14.0749,2.2394,-3.2017,14.1558,14.0991,14.1275,2.6835,-3.2752,14.1558,14.1258,14.1408,2.8077,6.4769,19.4784,1522.0715,-206183.4000,235914.0464
5623.0000,14.3691,20.7699,0.0000,258909.4000,-258909.4000,12.2358,0.0000,43170.6750,43170.6750,596.7915,302080.0750,0.0000,-302080.0750,14.3696,20.0530,0.0000,2590.6000,-2590.6000,0.1376,0.0000,426.8193,426.8193,6.7169,3017.4193,0.0000,-3017.4193,20.7069,14.4231,17.5650,4.4428,299891.3995,20.7699,20.7095,20.7397,3.2472,3.7119,20.6860,20.6262,20.6561,3.3312,3.8496,20.7699,20.7433,20.7566,3.2788,-8.5239,14.3696,14.3146,14.3421,3.2080,-4.0327,14.4231,14.3696,14.3963,3.2287,-4.1704,14.4231,14.3959,14.4095,3.2265,8.2031,24.7307,1932.4939,-261500.0000,299891.3995
5624.0000,14.7495,21.1587,0.0000,283456.7000,-283456.7000,13.3959,0.0000,47698.4315,47698.4315,654.5345,331155.1315,0.0000,-331155.1315,14.7577,20.4459,0.0000,43786.3000,-43786.3000,2.3265,0.0000,7256.6302,7256.6302,113.6571,51042.9302,0.0000,-51042.9302,21.0059,14.8113,17.9086,5.5652,375650.3497,21.1587,21.0631,21.1109,4.4641,3.2270,20.8045,20.7839,20.7942,1.6515,5.5535,21.1587,21.1271,21.1429,4.6458,-10.1689,14.7577,14.6736,14.7157,4.4926,-3.6898,14.8113,14.7577,14.7845,4.6687,-6.0163,14.8113,14.7783,14.7948,4.6342,9.7061,31.4517,2457.6798,-327243.0000,375650.3497
5625.0000,15.0649,21.4813,0.0000,299814.2000,-299814.2000,14.1689,0.0000,50838.8986,50838.8986,694.0662,350653.0986,0.0000,-350653.0986,15.0746,20.7668,0.0000,68329.8000,-68329.8000,3.6306,0.0000,11379.9093,11379.9093,177.6590,79709.7093,0.0000,-79709.7093,21.2941,15.1104,18.2023,6.2893,424524.9728,21.4813,21.3902,21.4358,3.9045,2.9633,21.0470,21.0170,21.0320,2.8537,6.5939,21.4813,21.4571,21.4692,3.9217,-11.2057,15.0746,14.9987,15.0367,3.8585,-3.5128,15.1104,15.0746,15.0925,3.7017,-7.1434,15.1104,15.0868,15.0986,3.6505,10.6562,35.6487,2785.6433,-368144.0000,424524.9728
5626.0000,15.3353,21.7578,0.0000,311647.1000,-311647.1000,14.7282,0.0000,53195.8932,53195.8932,722.9939,364842.9932,0.0000,-364842.9932,15.3444,21.0400,0.0000,88196.2000,-88196.2000,4.6862,0.0000,14751.1532,14751.1532,229.6293,102947.3532,0.0000,-102947.3532,21.5509,15.3718,18.4614,6.8548,462697.9096,21.7578,21.6728,21.7153,3.3578,2.7294,21.2729,21.2474,21.2602,2.7376,7.4156,21.7578,21.7385,21.7482,3.3510,-11.9988,15.3444,15.2765,15.3104,3.2879,-3.3473,15.3718,15.3444,15.3581,3.1892,-8.0335,15.3718,15.3526,15.3622,3.1655,11.3808,38.9200,3041.2618,-399843.3000,462697.9096
5627.0000,15.6115,22.0404,0.0000,333278.3000,-333278.3000,15.7504,0.0000,57276.1819,57276.1819,774.5962,390554.4819,0.0000,-390554.4819,15.6205,21.3198,0.0000,104003.1000,-104003.1000,5.5261,0.0000,17472.0745,17472.0745,271.1091,121475.1745,0.0000,-121475.1745,21.8212,15.6461,18.7337,7.5074,506750.4257,22.0404,21.9544,21.9974,3.3885,2.7209,21.5292,21.5034,21.5163,3.0750,8.2469,22.0404,22.0224,22.0314,3.4024,-13.0296,15.6205,15.5532,15.5869,3.3202,-3.4081,15.6461,15.6205,15.6333,3.3055,-8.9342,15.6461,15.6276,15.6369,3.2988,12.3423,42.6880,3335.7043,-437281.4000,506750.4257
5628.0000,15.8150,22.2486,0.0000,348702.8000,-348702.8000,16.4794,0.0000,60229.3860,60229.3860,811.9766,408932.1860,0.0000,-408932.1860,15.8216,21.5236,0.0000,105947.6000,-105947.6000,5.6294,0.0000,17856.9993,17856.9993,276.5227,123804.5993,0.0000,-123804.5993,22.0395,15.8393,18.9394,7.8328,528713.7156,22.2486,22.1859,22.2173,2.6375,2.9054,21.7490,21.7275,21.7383,2.6633,8.5348,22.2486,22.2358,22.2422,2.5282,-13.5739,15.8216,15.7733,15.7975,2.5260,-3.6167,15.8393,15.8216,15.8305,2.3637,-9.2461,15.8393,15.8267,15.8330,2.3513,12.8627,44.3966,3469.2091,-454650.4000,528713.7156
5629.0000,16.0284,22.4671,0.0000,361661.1000,-361661.1000,17.0918,0.0000,62799.8251,62799.8251,843.3295,424460.9251,0.0000,-424460.9251,16.0350,21.7398,0.0000,118371.1000,-118371.1000,6.2895,0.0000,20021.0085,20021.0085,309.2330,138392.1085,0.0000,-138392.1085,22.2489,16.0529,19.1509,8.2781,558770.1758,22.4671,22.4034,22.4353,2.6152,2.8400,21.9462,21.9282,21.9372,2.3851,9.1295,22.4671,22.4544,22.4607,2.6216,-14.2518,16.0350,15.9859,16.0104,2.5540,-3.6008,16.0529,16.0350,16.0439,2.5598,-9.8903,16.0529,16.0397,16.0463,2.5582,13.4910,46.9808,3671.1455,-480032.2000,558770.1758
5630.0000,16.1961,22.6388,0.0000,373770.7000,-373770.7000,17.6641,0.0000,65174.6893,65174.6893,872.8534,438945.3893,0.0000,-438945.3893,16.2013,21.9084,0.0000,120750.0000,-120750.0000,6.4159,0.0000,20479.8688,20479.8688,315.7602,141229.8688,0.0000,-141229.8688,22.4259,16.2146,19.3203,8.5464,576880.9219,22.6388,22.5889,22.6138,2.1391,2.9674,22.1236,22.1078,22.1157,2.1385,9.3833,22.6388,22.6290,22.6339,2.0738,-14.6966,16.2013,16.1632,16.1822,2.0580,-3.7494,16.2146,16.2013,16.2079,1.9639,-10.1653,16.2146,16.2049,16.2098,1.9570,13.9147,48.4177,3783.4239,-494520.7000,576880.9219
5631.0000,16.3486,22.7950,0.0000,384767.8000,-384767.8000,18.1838,0.0000,67349.0333,67349.0333,899.5813,452116.8333,0.0000,-452116.8333,16.3531,22.0623,0.0000,124677.2000,-124677.2000,6.6246,0.0000,21199.8117,21199.8117,326.2846,145877.0117,0.0000,-145877.0117,22.5835,16.3651,19.4743,8.8151,595020.0406,22.7950,22.7516,22.7733,1.9089,3.0471,22.2795,22.2660,22.2728,1.8798,9.6717,22.7950,22.7864,22.7907,1.8767,-15.1367,16.3531,16.3199,16.3365,1.8459,-3.8531,16.3651,16.3531,16.3591,1.8082,-10.4776,16.3651,16.3563,16.3607,1.8057,14.3307,49.9088,3899.9441,-509445.0000,595020.0406
5632.0000,16.4961,22.9460,0.0000,391599.8000,-391599.8000,18.5066,0.0000,68799.2733,68799.2733,916.5288,460399.0733,0.0000,-460399.0733,16.5004,22.2117,0.0000,132974.8000,-132974.8000,7.0654,0.0000,22667.0366,22667.0366,348.2503,155641.8366,0.0000,-155641.8366,22.7288,16.5116,19.6202,9.0847,613217.2555,22.9460,22.9038,22.9249,1.8143,2.9769,22.4169,22.4054,22.4112,1.6546,10.0423,22.9460,22.9380,22.9420,1.8103,-15.5298,16.5004,16.4683,16.4843,1.7684,-3.8137,16.5116,16.5004,16.5060,1.7574,-10.8792,16.5116,16.5033,16.5075,1.7555,14.6929,51.4693,4021.8863,-524574.6000,613217.2555
5633.0000,16.5822,23.0342,0.0000,401818.9000,-401818.9000,18.9896,0.0000,70747.7702,70747.7702,941.4176,472566.6702,0.0000,-472566.6702,16.5847,22.2972,0.0000,124352.8000,-124352.8000,6.6073,0.0000,21227.7192,21227.7192,325.8996,145580.5192,0.0000,-145580.5192,22.8341,16.5910,19.7126,9.1313,616359.8885,23.0342,23.0099,23.0220,1.1563,3.3017,22.5347,22.5248,22.5297,1.4153,9.9090,23.0342,23.0295,23.0318,1.0685,-15.6879,16.5847,16.5664,16.5756,1.0857,-4.1274,16.5910,16.5847,16.5879,0.9727,-10.7348,16.5910,16.5865,16.5888,0.9659,14.8622,51.5461,4027.8872,-526171.7000,616359.8885
5634.0000,16.1852,22.6275,0.0000,305398.5000,-305398.5000,14.4329,0.0000,53238.0869,53238.0869,715.9476,358636.5869,0.0000,-358636.5869,16.1743,21.8810,0.0000,90833.9000,-90833.9000,4.8263,0.0000,15399.0115,15399.0115,238.1511,106232.9115,0.0000,-106232.9115,22.4864,16.1291,19.3077,6.9961,472238.6926,22.6275,22.7370,22.6823,-4.1155,2.5846,22.1795,22.2168,22.1982,-4.0168,7.4109,22.6275,22.6550,22.6413,-4.7287,-11.8483,16.1743,16.2667,16.2205,-4.3010,-3.2022,16.1291,16.1743,16.1517,-5.2796,-8.0285,16.1291,16.1619,16.1455,-5.3650,11.2307,38.7950,3031.4989,-396232.4000,472238.6926
5635.0000,15.9035,22.3393,0.0000,285483.8000,-285483.8000,13.4917,0.0000,49418.4421,49418.4421,667.4063,334902.2421,0.0000,-334902.2421,15.8937,21.5966,0.0000,68400.1000,-68400.1000,3.6344,0.0000,11542.1493,11542.1493,178.9827,79942.2493,0.0000,-79942.2493,22.2214,15.8607,19.0410,6.2246,420158.1030,22.3393,22.4294,22.3843,-3.6111,2.7535,21.9556,21.9853,21.9705,-2.7636,6.3878,22.3393,22.3618,22.3505,-3.5240,-10.7382,15.8937,15.9672,15.9305,-3.5152,-3.2858,15.8607,15.8937,15.8772,-3.3280,-6.9201,15.8607,15.8830,15.8719,-3.3179,10.2059,34.4565,2692.4766,-353883.9000,420158.1030
5636.0000,15.4502,21.8753,0.0000,212536.0000,-212536.0000,10.0443,0.0000,36380.8900,36380.8900,495.8992,248916.8900,0.0000,-248916.8900,15.4351,21.1318,0.0000,44368.9000,-44368.9000,2.3575,0.0000,7431.6023,7431.6023,115.9481,51800.5023,0.0000,-51800.5023,21.8177,15.3533,18.5855,4.5810,309215.6931,21.8753,22.0383,21.9568,-5.1749,2.1838,21.5677,21.6354,21.6015,-4.4674,4.5413,21.8753,21.9231,21.8992,-5.4622,-7.8604,15.4351,15.5736,15.5043,-5.1586,-2.5623,15.3533,15.4351,15.3942,-5.8443,-4.9197,15.3533,15.4080,15.3807,-5.9431,7.4820,24.9297,1948.0452,-256904.9000,309215.6931
5637.0000,15.1616,21.5801,0.0000,201502.1000,-201502.1000,9.5228,0.0000,34248.9685,34248.9685,468.6927,235751.0685,0.0000,-235751.0685,15.1496,20.8427,0.0000,31392.7000,-31392.7000,1.6680,0.0000,5234.4076,5234.4076,81.8660,36627.1076,0.0000,-36627.1076,21.5342,15.0969,18.3156,4.1164,277854.6409,21.5801,21.6961,21.6381,-3.8616,2.2886,21.3363,21.3869,21.3616,-2.9113,3.9566,21.5801,21.6148,21.5975,-3.6568,-7.2343,15.1496,15.2469,15.1983,-3.7089,-2.6183,15.0969,15.1496,15.1232,-3.2854,-4.2863,15.0969,15.1292,15.1131,-3.2450,6.9045,22.4639,1755.3601,-232894.8000,277854.6409
5638.0000,14.8738,21.2858,0.0000,172688.0000,-172688.0000,8.1611,0.0000,29146.5640,29146.5640,400.8832,201834.5640,0.0000,-201834.5640,14.8648,20.5543,0.0000,21102.7000,-21102.7000,1.1213,0.0000,3503.0828,3503.0828,54.9616,24605.7828,0.0000,-24605.7828,21.2703,14.7942,18.0323,3.4349,231855.4953,21.2858,21.4034,21.3446,-3.5575,2.0798,21.1060,21.1649,21.1354,-2.7450,3.2011,21.2858,21.3258,21.3058,-3.5355,-6.0812,14.8648,14.9653,14.9151,-3.4331,-2.3466,14.7942,14.8648,14.8295,-3.5602,-3.4679,14.7942,14.8369,14.8155,-3.6058,5.8145,18.6161,1454.6869,-193790.7000,231855.4953
5639.0000,14.6507,21.0578,0.0000,159245.4000,-159245.4000,7.5258,0.0000,26733.0209,26733.0209,368.9592,185978.4209,0.0000,-185978.4209,14.6428,20.3296,0.0000,15890.2000,-15890.2000,0.8443,0.0000,2628.8378,2628.8378,41.3340,18519.0378,0.0000,-18519.0378,21.0504,14.5842,17.8173,3.0926,208751.5589,21.0578,21.1570,21.1074,-2.8779,1.9909,20.9106,20.9683,20.9395,-2.3803,2.8352,21.0578,21.0925,21.0751,-2.7992,-5.5349,14.6428,14.7286,14.6857,-2.7830,-2.2272,14.5842,14.6428,14.6135,-2.6221,-3.0715,14.5842,14.6179,14.6011,-2.6036,5.2986,16.7711,1310.5205,-175135.6000,208751.5589
5640.0000,14.4526,20.8553,0.0000,142577.8000,-142577.8000,6.7381,0.0000,23821.1547,23821.1547,329.8475,166398.9547,0.0000,-166398.9547,14.4463,20.1306,0.0000,12930.2000,-12930.2000,0.6870,0.0000,2132.7908,2132.7908,33.6022,15062.9908,0.0000,-15062.9908,20.8547,14.3853,17.6200,2.7448,185276.3281,20.8553,20.9497,20.9025,-2.4881,1.8090,20.7243,20.7859,20.7551,-2.2406,2.4960,20.8553,20.8896,20.8724,-2.4614,-4.9291,14.4463,14.5283,14.4873,-2.4105,-2.0170,14.3853,14.4463,14.4158,-2.4019,-2.7041,14.3853,14.4203,14.4028,-2.4084,4.7211,14.8670,1161.7294,-155508.0000,185276.3281
5641.0000,14.3028,20.7022,0.0000,136895.5000,-136895.5000,6.4696,0.0000,22789.8196,22789.8196,316.2833,159685.3196,0.0000,-159685.3196,14.2974,19.9800,0.0000,9734.0000,-9734.0000,0.5172,0.0000,1602.0174,1602.0174,25.2750,11336.0174,0.0000,-11336.0174,20.7026,14.2500,17.4763,2.5761,173884.3334,20.7022,20.7778,20.7400,-1.9766,1.7917,20.5991,20.6469,20.6230,-1.6094,2.3089,20.7022,20.7301,20.7161,-1.9020,-4.6778,14.2974,14.3633,14.3304,-1.9091,-1.9841,14.2500,14.2974,14.2737,-1.7304,-2.5013,14.2500,14.2760,14.2630,-1.7028,4.4854,13.9804,1092.4485,-146629.5000,173884.3334
5642.0000,14.1950,20.5921,0.0000,126591.1000,-126591.1000,5.9826,0.0000,21020.2200,21020.2200,292.1849,147611.3200,0.0000,-147611.3200,14.1898,19.8711,0.0000,12779.9000,-12779.9000,0.6790,0.0000,2099.9565,2099.9565,33.1630,14879.8565,0.0000,-14879.8565,20.5690,14.1552,17.3621,2.4414,164796.4696,20.5921,20.6539,20.6230,-1.4276,1.5796,20.4186,20.4823,20.4504,-2.0979,2.2587,20.5921,20.6135,20.6028,-1.3829,-4.4030,14.1898,14.2435,14.2166,-1.3879,-1.7678,14.1552,14.1898,14.1725,-1.2365,-2.4469,14.1552,14.1746,14.1649,-1.1986,4.2147,13.3234,1041.1054,-139371.0000,164796.4696
5643.0000,14.0720,20.4664,0.0000,117172.1000,-117172.1000,5.5374,0.0000,19399.3462,19399.3462,270.2519,136571.4462,0.0000,-136571.4462,14.0692,19.7491,0.0000,7925.4000,-7925.4000,0.4211,0.0000,1299.9706,1299.9706,20.5567,9225.3706,0.0000,-9225.3706,20.4602,14.0188,17.2395,2.1932,148038.0554,20.4664,20.5331,20.4998,-1.5023,1.5419,20.3649,20.3950,20.3800,-0.8657,1.9630,20.4664,20.4922,20.4793,-1.5056,-3.9956,14.0692,14.1272,14.0982,-1.4446,-1.7054,14.0188,14.0692,14.0440,-1.5662,-2.1266,14.0188,14.0475,14.0331,-1.6061,3.8320,11.9131,930.9034,-125097.5000,148038.0554
5644.0000,14.0913,20.4862,0.0000,140477.3000,-140477.3000,6.6388,0.0000,23268.5007,23268.5007,323.7412,163745.8007,0.0000,-163745.8007,14.0869,19.7671,0.0000,11646.9000,-11646.9000,0.6188,0.0000,1910.8897,1910.8897,30.1943,13557.7897,0.0000,-13557.7897,20.4327,14.1029,17.2678,2.6250,177189.4073,20.4862,20.4914,20.4888,-0.1479,1.8047,20.3065,20.3281,20.3173,-0.7716,2.4235,20.4862,20.4852,20.4857,0.0610,-4.8341,14.0869,14.0910,14.0889,-0.1270,-2.0067,14.1029,14.0869,14.0949,0.5994,-2.6255,14.1029,14.0915,14.0972,0.7580,4.6322,14.5048,1133.4216,-152124.2000,177189.4073
5645.0000,14.0958,20.4908,0.0000,148949.4000,-148949.4000,7.0392,0.0000,24674.4495,24674.4495,343.3096,173623.8495,0.0000,-173623.8495,14.0962,19.7764,0.0000,8466.8000,-8466.8000,0.4499,0.0000,1389.3238,1389.3238,21.9516,9856.1238,0.0000,-9856.1238,20.4433,14.0965,17.2699,2.7160,183332.4844,20.4908,20.4902,20.4905,0.0051,1.9929,20.3588,20.3469,20.3528,0.4132,2.4428,20.4908,20.4901,20.4904,0.0419,-5.0463,14.0962,14.0940,14.0951,0.0588,-2.1964,14.0965,14.0962,14.0963,0.0014,-2.6463,14.0965,14.0967,14.0966,-0.0232,4.8428,14.9681,1169.6256,-157416.2000,183332.4844
5646.0000,14.3396,20.7398,0.0000,233519.5000,-233519.5000,11.0359,0.0000,38909.6367,38909.6367,538.2490,272429.1367,0.0000,-272429.1367,14.3372,20.0203,0.0000,2174.9000,-2174.9000,0.1156,0.0000,358.1566,358.1566,5.6390,2533.0566,0.0000,-2533.0566,20.6776,14.3971,17.5373,4.0020,270133.5933,20.7398,20.6848,20.7123,2.6612,3.3512,20.6627,20.5964,20.6295,3.3242,3.4668,20.7398,20.7142,20.7270,2.8396,-7.6847,14.3372,14.2877,14.3124,2.6073,-3.6401,14.3971,14.3372,14.3671,3.2528,-3.7557,14.3971,14.3651,14.3811,3.4183,7.3958,22.2880,1741.6131,-235694.4000,270133.5933
5647.0000,14.6119,21.0181,0.0000,282394.4000,-282394.4000,13.3457,0.0000,47362.1396,47362.1396,651.9536,329756.5396,0.0000,-329756.5396,14.6131,20.2995,0.0000,5343.5000,-5343.5000,0.2839,0.0000,883.6168,883.6168,13.8684,6227.1168,0.0000,-6227.1168,20.9534,14.6615,17.8074,4.9002,330761.2495,21.0181,20.9606,20.9894,3.3281,3.9972,20.9167,20.8660,20.8914,3.1441,4.2811,21.0181,20.9934,21.0058,3.3488,-9.3485,14.6131,14.5608,14.5869,3.2974,-4.3539,14.6615,14.6131,14.6373,3.2449,-4.6378,14.6615,14.6367,14.6491,3.2189,8.9918,27.2628,2130.3531,-287737.9000,330761.2495
5648.0000,14.9389,21.3524,0.0000,300373.3000,-300373.3000,14.1954,0.0000,50777.7558,50777.7558,694.7204,351151.0558,0.0000,-351151.0558,14.9451,20.6356,0.0000,39990.0000,-39990.0000,2.1248,0.0000,6646.6658,6646.6658,103.9103,46636.6658,0.0000,-46636.6658,21.2187,14.9897,18.1042,5.8088,392096.3107,21.3524,21.2764,21.3144,3.9073,3.5506,21.0365,21.0168,21.0266,1.6171,5.6754,21.3524,21.3264,21.3394,4.0111,-10.6448,14.9451,14.8781,14.9116,3.9029,-4.0235,14.9897,14.9451,14.9674,3.9687,-6.1483,14.9897,14.9630,14.9764,3.9340,10.1719,32.6727,2553.0915,-340363.3000,392096.3107
5649.0000,15.1742,21.5930,0.0000,312609.6000,-312609.6000,14.7736,0.0000,53150.1228,53150.1228,724.6101,365759.7228,0.0000,-365759.7228,15.1802,20.8738,0.0000,53295.6000,-53295.6000,2.8318,0.0000,8890.7737,8890.7737,138.6826,62186.3737,0.0000,-62186.3737,21.4448,15.2078,18.3263,6.2743,423517.5876,21.5930,21.5333,21.5632,2.9867,3.4566,21.2363,21.2103,21.2233,2.3583,6.2884,21.5930,21.5751,21.5841,2.9372,-11.3171,15.1802,15.1295,15.1549,2.9200,-3.9806,15.2078,15.1802,15.1940,2.7192,-6.8124,15.2078,15.1907,15.1993,2.6745,10.7930,35.2820,2756.9821,-365905.2000,423517.5876
5650.0000,15.3760,21.7995,0.0000,323045.0000,-323045.0000,15.2668,0.0000,55196.5830,55196.5830,749.9907,378241.5830,0.0000,-378241.5830,15.3814,21.0775,0.0000,64953.7000,-64953.7000,3.4512,0.0000,10870.1492,10870.1492,169.1936,75823.8492,0.0000,-75823.8492,21.6401,15.4036,18.5219,6.6703,450243.6240,21.7995,21.7477,21.7736,2.5242,3.3701,21.4086,21.3874,21.3980,2.0926,6.8213,21.7995,21.7850,21.7922,2.4970,-11.8967,15.3814,15.3382,15.3598,2.4575,-3.9385,15.4036,15.3814,15.3925,2.3799,-7.3898,15.4036,15.3892,15.3964,2.3640,11.3283,37.5390,2933.3493,-387998.7000,450243.6240
5651.0000,15.5516,21.9791,0.0000,331356.8000,-331356.8000,15.6596,0.0000,56861.8540,56861.8540,770.3441,388218.6540,0.0000,-388218.6540,15.5564,21.2549,0.0000,74386.0000,-74386.0000,3.9524,0.0000,12483.6169,12483.6169,193.9371,86869.6169,0.0000,-86869.6169,21.8112,15.5747,18.6930,6.9889,471750.7554,21.9791,21.9332,21.9562,2.1881,3.2982,21.5634,21.5455,21.5545,1.8734,7.2506,21.9791,21.9670,21.9731,2.1669,-12.3614,15.5564,15.5187,15.5375,2.1300,-3.9024,15.5747,15.5564,15.5656,2.0733,-7.8548,15.5747,15.5626,15.5686,2.0629,11.7572,39.3564,3075.3613,-405742.8000,471750.7554
5652.0000,15.6955,22.1264,0.0000,341084.7000,-341084.7000,16.1194,0.0000,58739.5399,58739.5399,793.9114,399824.2399,0.0000,-399824.2399,15.6995,21.3998,0.0000,77413.3000,-77413.3000,4.1133,0.0000,13021.7316,13021.7316,201.9894,90435.0316,0.0000,-90435.0316,21.9603,15.7139,18.8371,7.2216,487456.6391,22.1264,22.0892,22.1078,1.8144,3.3778,21.7106,21.6943,21.7025,1.7704,7.4910,22.1264,22.1167,22.1216,1.7768,-12.7416,15.6995,15.6691,15.6843,1.7553,-4.0020,15.7139,15.6995,15.7067,1.6874,-8.1153,15.7139,15.7043,15.7091,1.6794,12.1173,40.6244,3174.4459,-418498.0000,487456.6391
5653.0000,15.8577,22.2924,0.0000,348803.8000,-348803.8000,16.4841,0.0000,60310.7405,60310.7405,812.6802,409114.5405,0.0000,-409114.5405,15.8621,21.5646,0.0000,89894.5000,-89894.5000,4.7764,0.0000,15161.3534,15161.3534,234.7088,105055.8534,0.0000,-105055.8534,22.1109,15.8777,18.9943,7.5724,511135.0318,22.2924,22.2505,22.2714,1.9593,3.2350,21.8416,21.8279,21.8347,1.5807,8.0114,22.2924,22.2820,22.2872,1.9836,-13.2492,15.8621,15.8280,15.8450,1.9248,-3.9026,15.8777,15.8621,15.8699,1.9547,-8.6790,15.8777,15.8669,15.8723,1.9549,12.5816,42.7066,3337.1540,-438698.3000,511135.0318
5654.0000,16.0512,22.4905,0.0000,364063.6000,-364063.6000,17.2053,0.0000,63252.9344,63252.9344,849.1819,427316.5344,0.0000,-427316.5344,16.0565,21.7617,0.0000,103696.7000,-103696.7000,5.5098,0.0000,17545.2752,17545.2752,270.9482,121241.9752,0.0000,-121241.9752,22.2933,16.0737,19.1835,8.0727,544910.1476,22.4905,22.4398,22.4651,2.3225,3.1748,22.0096,21.9936,22.0016,1.9988,8.6846,22.4905,22.4788,22.4846,2.3670,-14.0305,16.0565,16.0158,16.0362,2.2915,-3.8985,16.0737,16.0565,16.0651,2.3406,-9.4083,16.0737,16.0616,16.0676,2.3418,13.3068,45.6506,3567.1986,-467760.3000,544910.1476
5655.0000,16.2550,22.6991,0.0000,378780.3000,-378780.3000,17.9008,0.0000,66145.6801,66145.6801,884.6920,444925.9801,0.0000,-444925.9801,16.2608,21.9687,0.0000,118097.0000,-118097.0000,6.2749,0.0000,20049.8449,20049.8449,308.8538,138146.8449,0.0000,-138146.8449,22.4891,16.2775,19.3833,8.5808,579206.2222,22.6991,22.6438,22.6715,2.4745,3.0945,22.1917,22.1756,22.1836,2.1814,9.3694,22.6991,22.6874,22.6933,2.5027,-14.8063,16.2608,16.2173,16.2391,2.4331,-3.8753,16.2775,16.2608,16.2691,2.4465,-10.1502,16.2775,16.2654,16.2714,2.4440,14.0255,48.6144,3798.8001,-496877.3000,579206.2222
5656.0000,16.3970,22.8445,0.0000,382128.8000,-382128.8000,18.0591,0.0000,66968.3844,66968.3844,893.7782,449097.1844,0.0000,-449097.1844,16.4014,22.1113,0.0000,125294.1000,-125294.1000,6.6573,0.0000,21322.0463,21322.0463,327.9913,146616.1463,0.0000,-146616.1463,22.6324,16.4123,19.5224,8.7848,592973.7490,22.8445,22.8025,22.8235,1.8198,2.9961,22.3258,22.3141,22.3200,1.6301,9.6535,22.8445,22.8364,22.8405,1.7615,-15.0629,16.4014,16.3695,16.3854,1.7511,-3.8006,16.4123,16.4014,16.4068,1.6468,-10.4579,16.4123,16.4043,16.4083,1.6368,14.2585,49.7330,3886.2058,-507422.9000,592973.7490
5657.0000,16.4806,22.9302,0.0000,392576.4000,-392576.4000,18.5528,0.0000,68944.0588,68944.0588,919.1254,461520.4588,0.0000,-461520.4588,16.4832,22.1942,0.0000,116841.5000,-116841.5000,6.2082,0.0000,19911.1201,19911.1201,306.0690,136752.6201,0.0000,-136752.6201,22.7357,16.4895,19.6126,8.8374,596527.5913,22.9302,22.9066,22.9184,1.1298,3.3208,22.4425,22.4323,22.4374,1.4017,9.5290,22.9302,22.9255,22.9278,1.0389,-15.2320,16.4832,16.4653,16.4742,1.0566,-4.1149,16.4895,16.4832,16.4863,0.9442,-10.3231,16.4895,16.4850,16.4873,0.9375,14.4379,49.8477,3895.1727,-509417.9000,596527.5913
5658.0000,16.0896,22.5297,0.0000,297861.4000,-297861.4000,14.0767,0.0000,51800.4015,51800.4015,697.7810,349661.8015,0.0000,-349661.8015,16.0791,21.7845,0.0000,84022.9000,-84022.9000,4.4645,0.0000,14221.8210,14221.8210,220.1861,98244.7210,0.0000,-98244.7210,22.3969,16.0323,19.2146,6.7430,455151.0214,22.5297,22.6365,22.5831,-4.0617,2.6142,22.0991,22.1367,22.1179,-3.8704,7.0786,22.5297,22.5576,22.5436,-4.6518,-11.4625,16.0791,16.1700,16.1245,-4.2355,-3.2041,16.0323,16.0791,16.0557,-5.2122,-7.6685,16.0323,16.0659,16.0491,-5.3030,10.8726,37.3371,2917.5758,-381884.3000,455151.0214
5659.0000,15.8136,22.2472,0.0000,278880.5000,-278880.5000,13.1796,0.0000,48167.6911,48167.6911,651.5361,327048.1911,0.0000,-327048.1911,15.8041,21.5058,0.0000,61993.2000,-61993.2000,3.2939,0.0000,10445.6892,10445.6892,162.1452,72438.8892,0.0000,-72438.8892,22.1391,15.7702,18.9546,5.9952,404674.7267,22.2472,22.3345,22.2908,-3.5421,2.7884,21.8857,21.9155,21.9006,-2.6377,6.0823,22.2472,22.2700,22.2586,-3.4548,-10.3913,15.8041,15.8760,15.8401,-3.4478,-3.2952,15.7702,15.8041,15.7871,-3.2560,-6.5892,15.7702,15.7927,15.7814,-3.2451,9.8844,33.1343,2589.1578,-340873.7000,404674.7267
5660.0000,15.3459,21.7685,0.0000,204334.7000,-204334.7000,9.6567,0.0000,34887.4836,34887.4836,476.4676,239222.1836,0.0000,-239222.1836,15.3322,21.0276,0.0000,35651.5000,-35651.5000,1.8943,0.0000,5961.6939,5961.6939,93.1286,41613.1939,0.0000,-41613.1939,21.7373,15.2390,18.4882,4.2891,289511.0609,21.7685,21.9321,21.8503,-5.3313,2.2427,21.5179,21.5879,21.5529,-4.2110,4.1370,21.7685,21.8206,21.7946,-5.6147,-7.4140,15.3322,15.4730,15.4026,-5.2949,-2.5875,15.2390,15.3322,15.2856,-6.0676,-4.4818,15.2390,15.2994,15.2692,-6.1969,7.0692,23.2138,1813.9628,-239986.2000,289511.0609
5661.0000,15.0548,21.4709,0.0000,192999.3000,-192999.3000,9.1210,0.0000,32718.4255,32718.4255,448.5959,225717.7255,0.0000,-225717.7255,15.0436,20.7354,0.0000,23895.0000,-23895.0000,1.2696,0.0000,3977.6367,3977.6367,62.2847,27872.6367,0.0000,-27872.6367,21.4505,14.9855,18.2180,3.8384,259094.6814,21.4709,21.5865,21.5287,-3.8963,2.3181,21.2853,21.3410,21.3131,-2.9088,3.5878,21.4709,21.5083,21.4896,-3.6959,-6.8028,15.0436,15.1422,15.0929,-3.7524,-2.6171,14.9855,15.0436,15.0146,-3.2861,-3.8867,14.9855,15.0197,15.0026,-3.2325,6.5039,20.8512,1629.3452,-216894.3000,259094.6814
5662.0000,14.7696,21.1793,0.0000,163711.9000,-163711.9000,7.7369,0.0000,27561.8918,27561.8918,379.7712,191273.7918,0.0000,-191273.7918,14.7623,20.4505,0.0000,15088.2000,-15088.2000,0.8017,0.0000,2500.7168,2500.7168,39.2786,17588.9168,0.0000,-17588.9168,21.1890,14.6843,17.9367,3.1736,214219.9179,21.1793,21.2962,21.2378,-3.5260,2.0722,21.0603,21.1243,21.0923,-2.6797,2.8739,21.1793,21.2218,21.2005,-3.5033,-5.6646,14.7623,14.8632,14.8127,-3.3959,-2.3117,14.6843,14.7623,14.7233,-3.5301,-3.1134,14.6843,14.7297,14.7070,-3.5819,5.4251,17.1189,1337.6953,-178800.1000,214219.9179
5663.0000,14.5488,20.9536,0.0000,148867.8000,-148867.8000,7.0354,0.0000,24929.6355,24929.6355,344.6737,173797.4355,0.0000,-173797.4355,14.5419,20.2274,0.0000,11549.8000,-11549.8000,0.6137,0.0000,1907.8479,1907.8479,30.0303,13457.6479,0.0000,-13457.6479,20.9679,14.4772,17.7226,2.8369,191491.4171,20.9536,21.0546,21.0041,-2.8348,1.9287,20.8549,20.9218,20.8884,-2.4765,2.5424,20.9536,20.9909,20.9723,-2.7699,-5.1067,14.5419,14.6302,14.5860,-2.7510,-2.1406,14.4772,14.5419,14.5096,-2.5945,-2.7542,14.4772,14.5133,14.4952,-2.5708,4.8948,15.3214,1197.2332,-160417.6000,191491.4171
5664.0000,14.3482,20.7486,0.0000,129734.4000,-129734.4000,6.1311,0.0000,21621.1795,21621.1795,299.9306,151355.5795,0.0000,-151355.5795,14.3426,20.0257,0.0000,9671.2000,-9671.2000,0.5139,0.0000,1592.7554,1592.7554,25.1221,11263.9554,0.0000,-11263.9554,20.7684,14.2719,17.5202,2.4667,166503.5794,20.7486,20.8498,20.7992,-2.4879,1.6889,20.6575,20.7310,20.6943,-2.3574,2.2027,20.7486,20.7870,20.7678,-2.4823,-4.4423,14.3426,14.4312,14.3869,-2.4178,-1.8724,14.2719,14.3426,14.3073,-2.4562,-2.3863,14.2719,14.3118,14.2919,-2.4696,4.2587,13.3007,1039.3337,-139405.6000,166503.5794
5665.0000,14.2051,20.6024,0.0000,124238.0000,-124238.0000,5.8714,0.0000,20634.4754,20634.4754,286.8403,144872.4754,0.0000,-144872.4754,14.1992,19.8806,0.0000,8228.4000,-8228.4000,0.4372,0.0000,1352.2558,1352.2558,21.3562,9580.6558,0.0000,-9580.6558,20.6129,14.1500,17.3815,2.3298,157258.9469,20.6024,20.6823,20.6423,-1.9082,1.6384,20.5134,20.5739,20.5437,-1.8324,2.0756,20.6024,20.6321,20.6172,-1.8322,-4.2330,14.1992,14.2695,14.2343,-1.8564,-1.8114,14.1500,14.1992,14.1746,-1.6164,-2.2486,14.1500,14.1764,14.1632,-1.5678,4.0600,12.6191,986.0757,-132466.4000,157258.9469
5666.0000,14.0978,20.4927,0.0000,113718.9000,-113718.9000,5.3743,0.0000,18839.1593,18839.1593,262.3048,132558.0593,0.0000,-132558.0593,14.0923,19.7725,0.0000,10939.8000,-10939.8000,0.5813,0.0000,1795.0190,1795.0190,28.3765,12734.8190,0.0000,-12734.8190,20.4789,14.0533,17.2661,2.1867,147599.7582,20.4927,20.5603,20.5265,-1.4123,1.4300,20.3327,20.4051,20.3689,-2.1243,2.0113,20.4927,20.5166,20.5047,-1.3736,-3.9442,14.0923,14.1512,14.1218,-1.3737,-1.5977,14.0533,14.0923,14.0728,-1.2431,-2.1789,14.0533,14.0752,14.0643,-1.2089,3.7766,11.9074,930.4631,-124658.7000,147599.7582
5667.0000,13.9929,20.3856,0.0000,104286.8000,-104286.8000,4.9285,0.0000,17233.6239,17233.6239,240.3782,121520.4239,0.0000,-121520.4239,13.9886,19.6676,0.0000,9596.4000,-9596.4000,0.5099,0.0000,1572.2049,1572.2049,24.8808,11168.6049,0.0000,-11168.6049,20.3679,13.9437,17.1558,1.9964,134754.8757,20.3856,20.4533,20.4195,-1.3072,1.3203,20.2344,20.2844,20.2594,-1.3362,1.8302,20.3856,20.4103,20.3980,-1.3027,-3.6082,13.9886,14.0474,14.0180,-1.2668,-1.4729,13.9437,13.9886,13.9661,-1.3025,-1.9828,13.9437,13.9697,13.9567,-1.3134,3.4556,10.8698,849.3779,-113883.2000,134754.8757
5668.0000,14.0170,20.4102,0.0000,128267.2000,-128267.2000,6.0618,0.0000,21208.5464,21208.5464,295.4481,149475.7464,0.0000,-149475.7464,14.0125,19.6917,0.0000,12560.0000,-12560.0000,0.6674,0.0000,2058.4560,2058.4560,32.5507,14618.4560,0.0000,-14618.4560,20.3446,14.0311,17.1878,2.4276,163863.0971,20.4102,20.4142,20.4122,-0.1027,1.6085,20.2023,20.2201,20.2112,-0.5964,2.2758,20.4102,20.4082,20.4092,0.1207,-4.4533,14.0125,14.0147,14.0136,-0.0684,-1.7981,14.0311,14.0125,14.0218,0.6564,-2.4655,14.0311,14.0179,14.0245,0.8037,4.2636,13.4452,1050.6233,-140827.2000,163863.0971
