Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5669.0000,14.0169,20.4101,0.0000,137632.0000,-137632.0000,6.5044,0.0000,22756.9553,22756.9553,317.0690,160388.9553,0.0000,-160388.9553,14.0175,19.6968,0.0000,7516.6000,-7516.6000,0.3994,0.0000,1231.9853,1231.9853,19.4820,8748.5853,0.0000,-8748.5853,20.3617,14.0156,17.1887,2.5035,168983.1451,20.4101,20.4111,20.4106,-0.0342,1.8477,20.2841,20.2615,20.2728,0.7283,2.2471,20.4101,20.4101,20.4101,-0.0040,-4.6566,14.0175,14.0164,14.0169,0.0254,-2.0350,14.0156,14.0175,14.0166,-0.0778,-2.4344,14.0156,14.0172,14.0164,-0.1129,4.4694,13.7949,1077.9503,-145148.6000,168983.1451
5670.0000,14.2576,20.6560,0.0000,222299.1000,-222299.1000,10.5057,0.0000,36967.5613,36967.5613,512.1202,259266.6613,0.0000,-259266.6613,14.2546,19.9367,0.0000,1054.0000,-1054.0000,0.0560,0.0000,173.3566,173.3566,2.7319,1227.3566,0.0000,-1227.3566,20.5948,14.3179,17.4563,3.7882,255700.7346,20.6560,20.5999,20.6279,2.6076,3.2110,20.5885,20.5173,20.5529,3.3649,3.2670,20.6560,20.6295,20.6428,2.7929,-7.2947,14.2546,14.2040,14.2293,2.5478,-3.4832,14.3179,14.2546,14.2862,3.2393,-3.5392,14.3179,14.2842,14.3010,3.4200,7.0224,21.1036,1649.0660,-223353.1000,255700.7346
5671.0000,14.5435,20.9482,0.0000,274461.6000,-274461.6000,12.9708,0.0000,45955.8843,45955.8843,633.2952,320417.4843,0.0000,-320417.4843,14.5445,20.2301,0.0000,4432.1000,-4432.1000,0.2355,0.0000,732.1432,732.1432,11.4990,5164.2432,0.0000,-5164.2432,20.8819,14.5973,17.7396,4.7425,320118.4834,20.9482,20.8866,20.9174,3.4779,3.9004,20.8492,20.7951,20.8222,3.2345,4.1359,20.9482,20.9214,20.9348,3.5092,-9.0704,14.5445,14.4884,14.5164,3.4500,-4.2451,14.5973,14.5445,14.5709,3.4202,-4.4806,14.5973,14.5704,14.5838,3.3975,8.7257,26.4089,2063.6295,-278893.7000,320118.4834
5672.0000,14.9034,21.3161,0.0000,297363.4000,-297363.4000,14.0531,0.0000,50225.5916,50225.5916,687.4446,347588.9916,0.0000,-347588.9916,14.9105,20.6006,0.0000,41473.9000,-41473.9000,2.2037,0.0000,6889.6028,6889.6028,107.7346,48363.5028,0.0000,-48363.5028,21.1744,14.9597,18.0670,5.7730,389676.7271,21.3161,21.2310,21.2735,4.2833,3.4765,20.9864,20.9641,20.9752,1.8325,5.6801,21.3161,21.2873,21.3017,4.4125,-10.5766,14.9105,14.8355,14.8730,4.2882,-3.9498,14.9597,14.9105,14.9351,4.3801,-6.1535,14.9597,14.9300,14.9448,4.3417,10.1033,32.5386,2542.6149,-338837.3000,389676.7271
5673.0000,15.1641,21.5827,0.0000,310158.5000,-310158.5000,14.6578,0.0000,52720.3698,52720.3698,718.7566,362878.8698,0.0000,-362878.8698,15.1712,20.8646,0.0000,57480.9000,-57480.9000,3.0542,0.0000,9587.5991,9587.5991,149.5507,67068.4991,0.0000,-67068.4991,21.4232,15.2013,18.3123,6.2971,425052.7753,21.5827,21.5143,21.5485,3.3030,3.3354,21.2037,21.1759,21.1898,2.5741,6.3896,21.5827,21.5628,21.5728,3.2564,-11.3224,15.1712,15.1134,15.1423,3.2345,-3.8679,15.2013,15.1712,15.1862,3.0159,-6.9221,15.2013,15.1823,15.1918,2.9655,10.7899,35.4912,2773.3310,-367639.4000,425052.7753
5674.0000,15.3828,21.8064,0.0000,322478.5000,-322478.5000,15.2400,0.0000,55108.9105,55108.9105,748.6243,377587.4105,0.0000,-377587.4105,15.3889,21.0851,0.0000,69188.3000,-69188.3000,3.6762,0.0000,11580.2011,11580.2011,180.2168,80768.5011,0.0000,-80768.5011,21.6377,15.4125,18.5251,6.7287,454190.3903,21.8064,21.7484,21.7774,2.7476,3.2753,21.3976,21.3742,21.3859,2.3518,6.9515,21.8064,21.7907,21.7986,2.7101,-11.9647,15.3889,15.3409,15.3649,2.6716,-3.8546,15.4125,15.3889,15.4007,2.5729,-7.5308,15.4125,15.3970,15.4047,2.5547,11.3854,37.9349,2964.2899,-391666.8000,454190.3903
5675.0000,15.5342,21.9613,0.0000,329499.4000,-329499.4000,15.5718,0.0000,56518.8422,56518.8422,766.0612,386018.2422,0.0000,-386018.2422,15.5386,21.2368,0.0000,71934.6000,-71934.6000,3.8222,0.0000,12068.7464,12068.7464,187.5522,84003.3464,0.0000,-84003.3464,21.7980,15.5542,18.6761,6.9193,467054.5505,21.9613,21.9205,21.9409,1.9583,3.3213,21.5547,21.5361,21.5454,1.9099,7.1434,21.9613,21.9507,21.9560,1.8849,-12.2506,15.5386,15.5053,15.5219,1.8803,-3.9166,15.5542,15.5386,15.5464,1.7434,-7.7387,15.5542,15.5439,15.5490,1.7267,11.6553,38.9199,3041.2556,-401434.0000,467054.5505
5676.0000,15.6317,22.0611,0.0000,337423.3000,-337423.3000,15.9463,0.0000,58017.4683,58017.4683,785.2954,395440.7683,0.0000,-395440.7683,15.6344,21.3339,0.0000,66727.2000,-66727.2000,3.5455,0.0000,11212.3951,11212.3951,174.0928,77939.5951,0.0000,-77939.5951,21.9144,15.6444,18.7794,6.9833,471372.6914,22.0611,22.0360,22.0486,1.2843,3.5429,21.6848,21.6694,21.6771,1.5745,7.0884,22.0611,22.0544,22.0577,1.2131,-12.4034,15.6344,15.6139,15.6242,1.2188,-4.1336,15.6444,15.6344,15.6394,1.1081,-7.6791,15.6444,15.6380,15.6412,1.0974,11.8127,39.1359,3058.1364,-404150.5000,471372.6914
5677.0000,15.7785,22.2113,0.0000,345042.8000,-345042.8000,16.3064,0.0000,59543.3187,59543.3187,803.5654,404586.1187,0.0000,-404586.1187,15.7821,21.4835,0.0000,79183.8000,-79183.8000,4.2073,0.0000,13337.4557,13337.4557,206.6824,92521.2557,0.0000,-92521.2557,22.0457,15.7972,18.9214,7.3244,494395.6613,22.2113,22.1759,22.1936,1.7356,3.3992,21.7929,21.7810,21.7869,1.3106,7.6065,22.2113,22.2017,22.2065,1.7805,-12.9073,15.7821,15.7526,15.7673,1.7129,-4.0330,15.7972,15.7821,15.7896,1.7976,-8.2404,15.7972,15.7870,15.7921,1.8057,12.2734,41.1993,3219.3689,-424226.6000,494395.6613
5678.0000,15.8601,22.2948,0.0000,349133.9000,-349133.9000,16.4998,0.0000,60371.3465,60371.3465,813.9136,409505.2465,0.0000,-409505.2465,15.8624,21.5649,0.0000,77084.0000,-77084.0000,4.0958,0.0000,13000.8359,13000.8359,201.3377,90084.8359,0.0000,-90084.8359,22.1386,15.8701,19.0044,7.3770,497950.4742,22.2948,22.2734,22.2841,1.0775,3.5016,21.8915,21.8807,21.8861,1.1815,7.5973,22.2948,22.2894,22.2921,1.0179,-12.9982,15.8624,15.8451,15.8538,1.0282,-4.1347,15.8701,15.8624,15.8663,0.9103,-8.2304,15.8701,15.8651,15.8676,0.8966,12.3651,41.3835,3233.7643,-426217.9000,497950.4742
5679.0000,15.9108,22.3468,0.0000,352247.7000,-352247.7000,16.6469,0.0000,60986.6379,60986.6379,821.6346,413234.3379,0.0000,-413234.3379,15.9122,21.6154,0.0000,74076.0000,-74076.0000,3.9359,0.0000,12503.7227,12503.7227,193.5528,86579.7227,0.0000,-86579.7227,22.1998,15.9171,19.0584,7.3892,498770.5440,22.3468,22.3339,22.3404,0.6639,3.6083,21.9591,21.9515,21.9553,0.8204,7.5442,22.3468,22.3434,22.3451,0.6251,-13.0386,15.9122,15.9019,15.9070,0.6280,-4.2370,15.9171,15.9122,15.9147,0.5692,-8.1729,15.9171,15.9139,15.9155,0.5634,12.4099,41.3695,3232.6719,-426323.7000,498770.5440
5680.0000,15.9591,22.3962,0.0000,355899.7000,-355899.7000,16.8195,0.0000,61692.8975,61692.8975,830.4442,417592.5975,0.0000,-417592.5975,15.9602,21.6641,0.0000,73420.7000,-73420.7000,3.9011,0.0000,12402.9037,12402.9037,191.8848,85823.6037,0.0000,-85823.6037,22.2522,15.9651,19.1086,7.4439,502463.6621,22.3962,22.3849,22.3906,0.5910,3.6748,22.0137,22.0077,22.0107,0.6543,7.5759,22.3962,22.3931,22.3946,0.5828,-13.1447,15.9602,15.9510,15.9556,0.5713,-4.3061,15.9651,15.9602,15.9627,0.5644,-8.2072,15.9651,15.9619,15.9635,0.5642,12.5134,41.6535,3254.8642,-429320.4000,502463.6621
5681.0000,15.9673,22.4046,0.0000,358853.9000,-358853.9000,16.9591,0.0000,62217.6761,62217.6761,837.6168,421071.5761,0.0000,-421071.5761,15.9677,21.6716,0.0000,64945.4000,-64945.4000,3.4508,0.0000,10972.5161,10972.5161,169.7725,75917.9161,0.0000,-75917.9161,22.2780,15.9682,19.1231,7.3587,496714.1008,22.4046,22.4020,22.4033,0.1386,3.8910,22.0587,22.0536,22.0561,0.5331,7.3418,22.4046,22.4040,22.4043,0.1017,-13.0681,15.9677,15.9657,15.9667,0.1188,-4.5028,15.9682,15.9677,15.9679,0.0486,-7.9536,15.9682,15.9679,15.9680,0.0399,12.4563,41.0369,3206.6812,-423799.3000,496714.1008
5682.0000,15.5635,21.9912,0.0000,267686.1000,-267686.1000,12.6506,0.0000,45949.1755,45949.1755,624.8534,313635.2755,0.0000,-313635.2755,15.5570,21.2554,0.0000,38666.3000,-38666.3000,2.0545,0.0000,6489.1194,6489.1194,101.0803,45155.4194,0.0000,-45155.4194,21.9471,15.4908,18.7190,5.4249,366181.8988,21.9912,22.0887,22.0399,-4.3994,3.1023,21.7567,21.8015,21.7791,-3.3582,5.1568,21.9912,22.0257,22.0084,-4.7918,-9.5483,15.5570,15.6434,15.6002,-4.4374,-3.5320,15.4908,15.5570,15.5239,-5.3728,-5.5865,15.4908,15.5325,15.5117,-5.5220,9.1186,29.5691,2310.5701,-306352.4000,366181.8988
5683.0000,15.3378,21.7604,0.0000,254383.5000,-254383.5000,12.0219,0.0000,43424.0834,43424.0834,592.1530,297807.5834,0.0000,-297807.5834,15.3316,21.0270,0.0000,29379.4000,-29379.4000,1.5610,0.0000,4912.8161,4912.8161,76.6579,34292.2161,0.0000,-34292.2161,21.7182,15.2970,18.5076,4.9838,336405.2670,21.7604,21.8267,21.7935,-2.9885,3.0987,21.5588,21.5950,21.5769,-2.4550,4.6597,21.7604,21.7825,21.7715,-2.8746,-8.9233,15.3316,15.3889,15.3602,-2.9105,-3.4870,15.2970,15.3316,15.3143,-2.5448,-5.0480,15.2970,15.3169,15.3069,-2.4852,8.5350,27.2773,2131.4899,-283762.9000,336405.2670
5684.0000,14.9356,21.3490,0.0000,183302.6000,-183302.6000,8.6627,0.0000,30984.5696,30984.5696,426.0341,214287.1696,0.0000,-214287.1696,14.9308,20.6211,0.0000,14889.4000,-14889.4000,0.7911,0.0000,2474.1901,2474.1901,38.8106,17363.5901,0.0000,-17363.5901,21.3804,14.8243,18.1024,3.5416,239058.1403,21.3490,21.4822,21.4156,-4.5755,2.3612,21.2661,21.3387,21.3024,-3.3271,3.1523,21.3490,21.4013,21.3751,-4.7974,-6.3015,14.9308,15.0484,14.9896,-4.4875,-2.6239,14.8243,14.9308,14.8776,-5.2847,-3.4150,14.8243,14.8866,14.8555,-5.4632,6.0389,18.9719,1482.4881,-198192.0000,239058.1403
5685.0000,14.6930,21.1010,0.0000,173252.9000,-173252.9000,8.1878,0.0000,29114.1921,29114.1921,401.5806,202367.0921,0.0000,-202367.0921,14.6861,20.3734,0.0000,9366.8000,-9366.8000,0.4977,0.0000,1550.6440,1550.6440,24.3722,10917.4440,0.0000,-10917.4440,21.1304,14.6257,17.8781,3.2282,217905.3013,21.1010,21.1965,21.1487,-3.2355,2.3279,21.0515,21.1160,21.0837,-2.6533,2.8256,21.1010,21.1374,21.1192,-3.1039,-5.8599,14.6861,14.7709,14.7285,-3.1655,-2.5634,14.6257,14.6861,14.6559,-2.6896,-3.0611,14.6257,14.6574,14.6416,-2.5956,5.6244,17.4071,1360.2192,-182619.7000,217905.3013
5686.0000,14.4746,20.8777,0.0000,144249.4000,-144249.4000,6.8171,0.0000,24113.1489,24113.1489,333.8091,168362.5489,0.0000,-168362.5489,14.4696,20.1543,0.0000,10060.1000,-10060.1000,0.5345,0.0000,1659.9610,1659.9610,26.1484,11720.0610,0.0000,-11720.0610,20.9035,14.3994,17.6515,2.7322,184425.0307,20.8777,20.9756,20.9267,-2.6945,1.8920,20.7946,20.8794,20.8370,-2.9923,2.4265,20.8777,20.9154,20.8966,-2.7008,-4.9251,14.4696,14.5555,14.5126,-2.6206,-2.0942,14.3994,14.4696,14.4345,-2.6865,-2.6287,14.3994,14.4387,14.4191,-2.7002,4.7229,14.7220,1150.3985,-154309.5000,184425.0307
5687.0000,14.2930,20.6922,0.0000,129463.7000,-129463.7000,6.1183,0.0000,21547.5552,21547.5552,299.1566,151011.2552,0.0000,-151011.2552,14.2877,19.9702,0.0000,8461.9000,-8461.9000,0.4496,0.0000,1392.4552,1392.4552,21.9740,9854.3552,0.0000,-9854.3552,20.7140,14.2240,17.4690,2.4357,164409.2888,20.6922,20.7841,20.7381,-2.2898,1.7096,20.6146,20.6866,20.6506,-2.2642,2.1592,20.6922,20.7275,20.7098,-2.2685,-4.4087,14.2877,14.3690,14.3283,-2.2381,-1.8896,14.2240,14.2877,14.2558,-2.1709,-2.3392,14.2240,14.2590,14.2415,-2.1573,4.2288,13.1433,1027.0378,-137925.6000,164409.2888
5688.0000,14.1210,20.5165,0.0000,111131.2000,-111131.2000,5.2520,0.0000,18420.6428,18420.6428,256.4852,129551.8428,0.0000,-129551.8428,14.1162,19.7967,0.0000,7737.5000,-7737.5000,0.4111,0.0000,1270.0269,1270.0269,20.0775,9007.5269,0.0000,-9007.5269,20.5412,14.0439,17.2925,2.1025,141918.2125,20.5165,20.6150,20.5658,-2.0948,1.4579,20.4350,20.5137,20.4744,-2.1416,1.8690,20.5165,20.5547,20.5356,-2.1171,-3.7941,14.1162,14.2033,14.1598,-2.0486,-1.6136,14.0439,14.1162,14.0800,-2.1361,-2.0247,14.0439,14.0845,14.0642,-2.1547,3.6383,11.3259,885.0216,-118868.7000,141918.2125
5689.0000,14.0061,20.3990,0.0000,107687.2000,-107687.2000,5.0892,0.0000,17801.0989,17801.0989,248.2540,125488.2989,0.0000,-125488.2989,13.9996,19.6787,0.0000,7503.8000,-7503.8000,0.3987,0.0000,1229.5655,1229.5655,19.4572,8733.3655,0.0000,-8733.3655,20.4065,13.9561,17.1813,2.0227,136535.0319,20.3990,20.4751,20.4371,-1.5677,1.4126,20.2998,20.3651,20.3325,-1.7270,1.8113,20.3990,20.4269,20.4130,-1.4947,-3.6766,13.9996,14.0671,14.0334,-1.5406,-1.5635,13.9561,13.9996,13.9778,-1.2480,-1.9622,13.9561,13.9790,13.9675,-1.1808,3.5257,10.9695,857.1705,-115191.0000,136535.0319
5690.0000,13.9074,20.2983,0.0000,99207.8000,-99207.8000,4.6885,0.0000,16361.1563,16361.1563,228.5330,115568.9563,0.0000,-115568.9563,13.9031,19.5811,0.0000,7410.1000,-7410.1000,0.3937,0.0000,1212.5101,1212.5101,19.2050,8622.6101,0.0000,-8622.6101,20.2965,13.8588,17.0776,1.8695,126192.5741,20.2983,20.3661,20.3322,-1.2798,1.2912,20.1827,20.2422,20.2124,-1.4632,1.6849,20.2983,20.3234,20.3109,-1.2467,-3.3973,13.9031,13.9619,13.9325,-1.2313,-1.4316,13.8588,13.9031,13.8809,-1.1841,-1.8253,13.8588,13.8835,13.8711,-1.1782,3.2569,10.1548,793.5108,-106617.9000,126192.5741
5691.0000,13.8729,20.2630,0.0000,92440.1000,-92440.1000,4.3686,0.0000,15232.5950,15232.5950,212.8051,107672.6950,0.0000,-107672.6950,13.8670,19.5446,0.0000,16910.0000,-16910.0000,0.8985,0.0000,2765.5286,2765.5286,43.8089,19675.5286,0.0000,-19675.5286,20.1898,13.8598,17.0248,1.9051,128597.2279,20.2630,20.3040,20.2835,-0.6024,0.9986,19.9443,20.0409,19.9926,-2.6672,1.8971,20.2630,20.2736,20.2683,-0.5278,-3.3700,13.8670,13.9019,13.8845,-0.5946,-1.1567,13.8598,13.8670,13.8634,-0.2263,-2.0552,13.8598,13.8625,13.8611,-0.1355,3.2119,10.5215,822.1630,-109350.1000,128597.2279
5692.0000,13.8249,20.2140,0.0000,90667.8000,-90667.8000,4.2849,0.0000,14923.6124,14923.6124,208.6778,105591.4124,0.0000,-105591.4124,13.8218,19.4989,0.0000,14116.4000,-14116.4000,0.7501,0.0000,2307.1468,2307.1468,36.5661,16423.5468,0.0000,-16423.5468,20.1314,13.7987,16.9650,1.8219,122978.4847,20.2140,20.2542,20.2341,-0.6107,1.0299,19.9359,19.9576,19.9468,-0.5679,1.7800,20.2140,20.2264,20.2202,-0.5956,-3.2549,13.8218,13.8547,13.8383,-0.5720,-1.1783,13.7987,13.8218,13.8103,-0.6556,-1.9283,13.7987,13.8136,13.8061,-0.6779,3.1066,10.0565,785.8271,-104784.2000,122978.4847
5693.0000,13.7566,20.1442,0.0000,86934.3000,-86934.3000,4.1084,0.0000,14286.0640,14286.0640,200.0219,101220.3640,0.0000,-101220.3640,13.7535,19.4297,0.0000,10884.3000,-10884.3000,0.5783,0.0000,1777.1547,1777.1547,28.1887,12661.4547,0.0000,-12661.4547,20.0830,13.7179,16.9005,1.7046,115060.0488,20.1442,20.1958,20.1700,-0.7882,1.0417,19.9223,19.9325,19.9274,-0.2482,1.6200,20.1442,20.1625,20.1534,-0.8212,-3.0667,13.7535,13.7980,13.7757,-0.7693,-1.1767,13.7179,13.7535,13.7357,-0.9144,-1.7550,13.7179,13.7400,13.7289,-0.9461,2.9317,9.3595,731.3670,-97818.6000,115060.0488
5694.0000,13.7131,19.9837,979.6000,94978.5000,-93998.9000,4.5396,201.9739,15592.0114,15793.9852,220.9474,110570.5114,777.6261,-109792.8852,13.7103,19.3860,0.0000,989.1000,-989.1000,0.0526,0.0000,161.3973,161.3973,2.5609,1150.4973,0.0000,-1150.4973,20.0136,13.6912,16.8524,1.6590,111980.8417,19.9837,20.0704,20.0270,-1.7398,1.3766,20.0452,19.9923,20.0188,1.0879,1.4291,19.9837,20.0232,20.0035,-1.8232,-3.1630,13.7103,13.7389,13.7246,-0.6318,-1.4957,13.6912,13.7103,13.7007,-0.4365,-1.5482,13.6912,13.7004,13.6958,-0.4144,3.0439,9.1686,716.4472,-94988.0000,111980.8417
5695.0000,13.7575,20.1452,0.0000,129603.7000,-129603.7000,6.1250,0.0000,21298.4849,21298.4849,297.9794,150902.1849,0.0000,-150902.1849,13.7533,13.7533,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1054,13.7799,16.9426,2.2138,149432.2288,20.1452,20.1027,20.1239,1.1548,1.8846,20.1027,20.0725,20.0876,0.8160,1.8846,20.1452,20.1200,20.1326,1.5436,-4.2404,13.7533,13.7437,13.7485,0.2739,-2.0417,13.7799,13.7533,13.7666,0.7803,-2.0417,13.7799,13.7645,13.7722,0.9072,4.0833,12.2263,955.3794,-129603.7000,149432.2288
5696.0000,13.8318,20.2210,0.0000,143959.6000,-143959.6000,6.8034,0.0000,23699.1037,23699.1037,331.0820,167658.7037,0.0000,-167658.7037,13.8314,19.5085,0.0000,2542.5000,-2542.5000,0.1351,0.0000,415.5965,415.5965,6.5829,2958.0965,0.0000,-2958.0965,20.1820,13.8589,17.0204,2.5069,169216.6513,20.2210,20.1883,20.2047,0.9595,2.0414,20.1461,20.1275,20.1368,0.5794,2.1765,20.2210,20.2069,20.2139,0.9670,-4.7620,13.8314,13.8054,13.8184,0.8287,-2.2228,13.8589,13.8314,13.8451,0.9332,-2.3579,13.8589,13.8445,13.8517,0.9452,4.5806,13.8524,1082.4474,-146502.1000,169216.6513
5697.0000,14.0322,20.4257,0.0000,183621.6000,-183621.6000,8.6778,0.0000,30372.1906,30372.1906,422.5029,213993.7906,0.0000,-213993.7906,14.0334,19.7129,0.0000,10264.3000,-10264.3000,0.5454,0.0000,1682.7287,1682.7287,26.5840,11947.0287,0.0000,-11947.0287,20.3402,14.0884,17.2143,3.2948,222402.1018,20.4257,20.3619,20.3938,2.2687,2.4603,20.2442,20.2182,20.2312,1.1246,3.0057,20.4257,20.3992,20.4125,2.3817,-6.2175,14.0334,13.9763,14.0049,2.2360,-2.7108,14.0884,14.0334,14.0609,2.5893,-3.2562,14.0884,14.0576,14.0730,2.6559,5.9670,18.4185,1439.2506,-193885.9000,222402.1018
5698.0000,14.2649,20.6634,0.0000,207167.6000,-207167.6000,9.7906,0.0000,34457.2189,34457.2189,477.3092,241624.8189,0.0000,-241624.8189,14.2711,19.9533,0.0000,26017.1000,-26017.1000,1.3824,0.0000,4280.2079,4280.2079,67.4387,30297.3079,0.0000,-30297.3079,20.5322,14.3173,17.4248,3.9677,267822.8605,20.6634,20.5862,20.6248,2.7726,2.4808,20.3597,20.3348,20.3473,1.3865,3.8632,20.6634,20.6365,20.6500,2.8511,-7.3098,14.2711,14.2024,14.2367,2.7836,-2.8027,14.3173,14.2711,14.2942,2.8009,-4.1851,14.3173,14.2899,14.3036,2.7687,6.9878,22.3270,1744.6658,-233184.7000,267822.8605
5699.0000,14.4664,20.8694,0.0000,218748.2000,-218748.2000,10.3378,0.0000,36559.4015,36559.4015,504.7659,255307.6015,0.0000,-255307.6015,14.4739,20.1586,0.0000,41081.7000,-41081.7000,2.1828,0.0000,6779.1017,6779.1017,106.5927,47860.8017,0.0000,-47860.8017,20.7093,14.5072,17.6082,4.4373,299516.8513,20.8694,20.7957,20.8326,2.4929,2.3413,20.4884,20.4647,20.4765,1.5453,4.5242,20.8694,20.8477,20.8586,2.5030,-7.9965,14.4739,14.4111,14.4425,2.4689,-2.7183,14.5072,14.4739,14.4905,2.3550,-4.9012,14.5072,14.4861,14.4966,2.3148,7.6195,25.0387,1956.5560,-259829.9000,299516.8513
5700.0000,14.6208,21.0272,0.0000,228527.0000,-228527.0000,10.8000,0.0000,38335.8469,38335.8469,528.0371,266862.8469,0.0000,-266862.8469,14.6270,20.3136,0.0000,48103.7000,-48103.7000,2.5559,0.0000,7956.2518,7956.2518,124.9190,56059.9518,0.0000,-56059.9518,20.8618,14.6502,17.7560,4.7405,319983.4185,21.0272,20.9686,20.9979,1.9804,2.3400,20.6267,20.6032,20.6149,1.6561,4.8959,21.0272,21.0114,21.0193,1.9252,-8.4600,14.6270,14.5786,14.6028,1.9204,-2.7480,14.6502,14.6270,14.6386,1.7724,-5.3039,14.6502,14.6351,14.6427,1.7476,8.0520,26.7256,2088.3791,-276630.7000,319983.4185
5701.0000,14.7446,21.1537,0.0000,238516.5000,-238516.5000,11.2721,0.0000,40131.3768,40131.3768,551.6870,278647.8768,0.0000,-278647.8768,14.7494,20.4375,0.0000,50641.2000,-50641.2000,2.6908,0.0000,8391.6075,8391.6075,131.5943,59032.8075,0.0000,-59032.8075,20.9924,14.7672,17.8798,4.9668,335255.8111,21.1537,21.1084,21.1310,1.5926,2.4334,20.7561,20.7350,20.7455,1.5612,5.1242,21.1537,21.1417,21.1477,1.5352,-8.8386,14.7494,14.7123,14.7308,1.5300,-2.8604,14.7672,14.7494,14.7583,1.4300,-5.5512,14.7672,14.7555,14.7614,1.4182,8.4116,27.9535,2184.3252,-289157.7000,335255.8111
5702.0000,14.8210,21.2319,0.0000,252796.8000,-252796.8000,11.9469,0.0000,42612.8817,42612.8817,585.2022,295409.6817,0.0000,-295409.6817,14.8237,20.5128,0.0000,41601.2000,-41601.2000,2.2104,0.0000,6901.4959,6901.4959,108.1602,48502.6959,0.0000,-48502.6959,21.1013,14.8344,17.9679,5.0697,342201.9606,21.2319,21.2061,21.2190,1.0472,2.8258,20.9018,20.8780,20.8899,1.7283,5.0362,21.2319,21.2246,21.2282,0.9575,-9.1211,14.8237,14.8027,14.8132,0.9800,-3.2455,14.8344,14.8237,14.8291,0.8399,-5.4559,14.8344,14.8278,14.8311,0.8274,8.7014,28.3545,2215.6569,-294398.0000,342201.9606
5703.0000,14.7773,21.1872,0.0000,217878.3000,-217878.3000,10.2967,0.0000,36687.9342,36687.9342,504.6279,254566.2342,0.0000,-254566.2342,14.7768,20.4653,0.0000,45919.0000,-45919.0000,2.4398,0.0000,7612.3108,7612.3108,119.4245,53531.3108,0.0000,-53531.3108,21.0578,14.7674,17.9126,4.5780,309015.6220,21.1872,21.1973,21.1922,-0.3374,2.2298,20.8148,20.8272,20.8210,-0.8460,4.6697,21.1872,21.1912,21.1892,-0.4855,-8.0669,14.7768,14.7869,14.7819,-0.3928,-2.6190,14.7674,14.7768,14.7721,-0.7022,-5.0588,14.7674,14.7740,14.7707,-0.7441,7.6778,25.5145,1993.7381,-263797.3000,309015.6220
5704.0000,14.7314,21.1403,0.0000,214338.8000,-214338.8000,10.1295,0.0000,36051.9504,36051.9504,496.2842,250390.7504,0.0000,-250390.7504,14.7299,20.4178,0.0000,38536.3000,-38536.3000,2.0476,0.0000,6383.8355,6383.8355,100.2035,44920.1355,0.0000,-44920.1355,21.0257,14.7217,17.8737,4.3864,296080.7052,21.1403,21.1562,21.1483,-0.5452,2.3292,20.8107,20.8126,20.8117,-0.1271,4.3768,21.1403,21.1453,21.1428,-0.5741,-7.8002,14.7299,14.7439,14.7369,-0.5570,-2.6940,14.7217,14.7299,14.7258,-0.5731,-4.7415,14.7217,14.7269,14.7243,-0.5738,7.4355,24.3905,1905.9110,-252875.1000,296080.7052
5705.0000,14.6395,21.0463,0.0000,214266.6000,-214266.6000,10.1260,0.0000,35959.8782,35959.8782,495.9646,250226.4782,0.0000,-250226.4782,14.6380,20.3248,0.0000,20662.9000,-20662.9000,1.0979,0.0000,3418.1725,3418.1725,53.7176,24081.0725,0.0000,-24081.0725,20.9861,14.6182,17.8021,4.0841,275674.8420,21.0463,21.0737,21.0600,-1.0792,2.6934,20.8568,20.8480,20.8524,0.4773,3.7913,21.0463,21.0566,21.0515,-1.1168,-7.4326,14.6380,14.6621,14.6501,-1.0620,-3.0094,14.6182,14.6380,14.6281,-1.1934,-4.1073,14.6182,14.6299,14.6240,-1.2244,7.1167,22.4791,1756.5460,-234929.5000,275674.8420
5706.0000,14.5091,20.9131,0.0000,200243.9000,-200243.9000,9.4633,0.0000,33501.1391,33501.1391,463.2208,233745.0391,0.0000,-233745.0391,14.5081,20.1933,0.0000,9556.7000,-9556.7000,0.5078,0.0000,1577.8132,1577.8132,24.8349,11134.5132,0.0000,-11134.5132,20.8995,14.4756,17.6875,3.6601,247054.4402,20.9131,20.9522,20.9326,-1.5517,2.7165,20.8327,20.8373,20.8350,-0.2247,3.2243,20.9131,20.9292,20.9211,-1.5873,-6.7468,14.5081,14.5429,14.5255,-1.5175,-2.9852,14.4756,14.5081,14.4918,-1.6586,-3.4930,14.4756,14.4935,14.4846,-1.6976,6.4782,19.9644,1560.0469,-209800.6000,247054.4402
5707.0000,14.3996,20.8011,0.0000,192592.8000,-192592.8000,9.1018,0.0000,32136.4677,32136.4677,445.1338,224729.2677,0.0000,-224729.2677,14.3987,20.0826,0.0000,3080.5000,-3080.5000,0.1637,0.0000,507.7553,507.7553,8.0008,3588.2553,0.0000,-3588.2553,20.8121,14.3702,17.5912,3.4106,230214.3247,20.8011,20.8359,20.8185,-1.3916,2.7376,20.7934,20.8039,20.7987,-0.4525,2.9013,20.8011,20.8159,20.8085,-1.3736,-6.3642,14.3987,14.4299,14.4143,-1.3565,-2.9794,14.3702,14.3987,14.3845,-1.3102,-3.1430,14.3702,14.3848,14.3775,-1.3062,6.1224,18.5437,1449.0299,-195673.3000,230214.3247
5708.0000,14.2076,20.6049,0.0000,134694.0000,-134694.0000,6.3655,0.0000,22372.4120,22372.4120,311.0871,157066.4120,0.0000,-157066.4120,14.2047,19.8862,0.0000,13158.3000,-13158.3000,0.6991,0.0000,2162.6104,2162.6104,34.1595,15320.9104,0.0000,-15320.9104,20.6106,14.1357,17.3731,2.6138,176432.8996,20.6049,20.6894,20.6472,-2.0817,1.6897,20.4544,20.5566,20.5055,-3.5526,2.3889,20.6049,20.6382,20.6216,-2.2699,-4.6758,14.2047,14.2805,14.2426,-2.0869,-1.8888,14.1357,14.2047,14.1702,-2.6005,-2.5879,14.1357,14.1768,14.1562,-2.6844,4.4767,14.1338,1104.4375,-147852.3000,176432.8996
5709.0000,14.0851,20.4797,0.0000,124701.9000,-124701.9000,5.8933,0.0000,20652.4009,20652.4009,287.6430,145354.3009,0.0000,-145354.3009,14.0781,19.7581,0.0000,13776.6000,-13776.6000,0.7320,0.0000,2260.0147,2260.0147,35.7356,16036.6147,0.0000,-16036.6147,20.4553,14.0404,17.2478,2.4285,163925.0538,20.4797,20.5514,20.5156,-1.6024,1.5318,20.2949,20.3604,20.3277,-2.1600,2.2638,20.4797,20.5045,20.4921,-1.5764,-4.3615,14.0781,14.1423,14.1102,-1.6114,-1.7204,14.0404,14.0781,14.0593,-1.3527,-2.4524,14.0404,14.0615,14.0509,-1.2854,4.1729,13.2467,1035.1160,-138478.5000,163925.0538
5710.0000,13.9562,20.3481,0.0000,110042.2000,-110042.2000,5.2005,0.0000,18168.9025,18168.9025,253.6229,128211.1025,0.0000,-128211.1025,13.9515,19.6300,0.0000,10636.4000,-10636.4000,0.5652,0.0000,1741.6503,1741.6503,27.5756,12378.0503,0.0000,-12378.0503,20.3310,13.8984,17.1147,2.1192,143048.0386,20.3481,20.4258,20.3869,-1.5669,1.3828,20.1949,20.2418,20.2183,-1.3337,1.9479,20.3481,20.3765,20.3623,-1.5810,-3.8177,13.9515,14.0190,13.9853,-1.5224,-1.5451,13.8984,13.9515,13.9250,-1.6349,-2.1103,13.8984,13.9297,13.9140,-1.6662,3.6554,11.5234,900.4533,-120678.6000,143048.0386
5711.0000,13.8515,20.2412,0.0000,98963.4000,-98963.4000,4.6769,0.0000,16299.2815,16299.2815,227.8953,115262.6815,0.0000,-115262.6815,13.8452,19.5225,0.0000,11506.4000,-11506.4000,0.6114,0.0000,1881.2089,1881.2089,29.8156,13387.6089,0.0000,-13387.6089,20.2140,13.8022,17.0081,1.9375,130781.6400,20.2412,20.3162,20.2787,-1.3203,1.2039,20.0489,20.1122,20.0806,-1.6767,1.8153,20.2412,20.2672,20.2542,-1.3191,-3.4730,13.8452,13.9112,13.8782,-1.3065,-1.3552,13.8022,13.8452,13.8237,-1.2365,-1.9666,13.8022,13.8272,13.8147,-1.2134,3.3217,10.5651,825.5725,-110469.8000,130781.6400
5712.0000,13.7348,20.0774,301.4000,76562.5000,-76261.1000,3.6340,62.1205,12575.2064,12637.3268,176.9611,89137.7064,239.2795,-88898.4268,13.7281,19.4041,0.0000,11466.8000,-11466.8000,0.6093,0.0000,1871.5843,1871.5843,29.7001,13338.3843,0.0000,-13338.3843,20.0687,13.6617,16.8652,1.5535,104858.1035,20.0774,20.2065,20.1419,-1.6646,0.8838,19.8791,19.9671,19.9231,-1.9150,1.4931,20.0774,20.1239,20.1007,-1.8667,-2.7501,13.7281,13.8160,13.7721,-1.2946,-1.0082,13.6617,13.7281,13.6949,-1.5679,-1.6175,13.6617,13.7037,13.6827,-1.6068,2.6257,8.4748,662.2297,-87727.9000,104858.1035
5713.0000,13.6317,20.0167,0.0000,74429.5000,-74429.5000,3.5175,0.0000,12195.2688,12195.2688,171.1495,86624.7688,0.0000,-86624.7688,13.6233,19.2981,0.0000,8418.6000,-8418.6000,0.4473,0.0000,1372.0117,1372.0117,21.7947,9790.6117,0.0000,-9790.6117,19.9836,13.5665,16.7750,1.4538,98131.7293,20.0167,20.0955,20.0561,-1.0498,0.9103,19.8328,19.8753,19.8540,-0.8470,1.3576,20.0167,20.0399,20.0283,-0.8871,-2.6072,13.6233,13.7095,13.6664,-1.2895,-1.0234,13.5665,13.6233,13.5949,-1.2217,-1.4707,13.5665,13.5998,13.5831,-1.2157,2.4941,7.9154,618.5243,-82848.1000,98131.7293
5714.0000,13.5720,19.9557,0.0000,66115.0000,-66115.0000,3.1245,0.0000,10817.7681,10817.7681,151.9281,76932.7681,0.0000,-76932.7681,13.5616,19.2357,0.0000,14047.4000,-14047.4000,0.7464,0.0000,2287.3595,2287.3595,36.3516,16334.7595,0.0000,-16334.7595,19.8837,13.5367,16.7102,1.4039,94761.7706,19.9557,20.0327,19.9942,-0.7617,0.6743,19.6140,19.7229,19.6684,-2.2542,1.4207,19.9557,19.9769,19.9663,-0.7625,-2.4502,13.5616,13.6340,13.5978,-0.8417,-0.7927,13.5367,13.5616,13.5492,-0.5658,-1.5391,13.5367,13.5509,13.5438,-0.4890,2.3318,7.7261,603.7271,-80162.4000,94761.7706
5715.0000,13.4947,19.8768,0.0000,59868.7000,-59868.7000,2.8293,0.0000,9778.0305,9778.0305,137.5210,69646.7305,0.0000,-69646.7305,13.4889,19.1622,0.0000,8695.0000,-8695.0000,0.4620,0.0000,1414.3689,1414.3689,22.4952,10109.3689,0.0000,-10109.3689,19.8187,13.4285,16.6236,1.2018,81122.4519,19.8768,19.9652,19.9210,-0.8977,0.6929,19.6440,19.6571,19.6506,-0.2300,1.1549,19.8768,19.9061,19.8914,-0.9179,-2.1365,13.4889,13.5644,13.5267,-0.8732,-0.7891,13.4285,13.4889,13.4587,-1.1058,-1.2511,13.4285,13.4677,13.4481,-1.1691,2.0402,6.5678,513.2157,-68563.7000,81122.4519
5716.0000,13.4487,19.8298,0.0000,58720.2000,-58720.2000,2.7751,0.0000,9580.1536,9580.1536,134.8150,68300.3536,0.0000,-68300.3536,13.4385,19.1112,0.0000,12002.8000,-12002.8000,0.6378,0.0000,1951.0492,1951.0492,31.0440,13953.8492,0.0000,-13953.8492,19.7494,13.4201,16.5847,1.2343,83313.8171,19.8298,19.9042,19.8670,-0.6654,0.6086,19.4984,19.5748,19.5366,-1.3895,1.2463,19.8298,19.8498,19.8398,-0.6370,-2.1665,13.4385,13.5038,13.4711,-0.6841,-0.7124,13.4201,13.4385,13.4293,-0.3691,-1.3502,13.4201,13.4296,13.4249,-0.2944,2.0626,6.8089,532.0567,-70723.0000,83313.8171
5717.0000,13.4158,19.7963,0.0000,55391.6000,-55391.6000,2.6178,0.0000,9030.1719,9030.1719,127.1349,64421.7719,0.0000,-64421.7719,13.4088,19.0812,0.0000,12255.2000,-12255.2000,0.6512,0.0000,1991.2501,1991.2501,31.6904,14246.4501,0.0000,-14246.4501,19.6922,13.3893,16.5408,1.1773,79468.1741,19.7963,19.8573,19.8268,-0.4996,0.5550,19.4383,19.4889,19.4636,-0.8947,1.2062,19.7963,19.8111,19.8037,-0.4502,-2.0627,13.4088,13.4575,13.4332,-0.4722,-0.6555,13.3893,13.4088,13.3991,-0.3787,-1.3067,13.3893,13.4019,13.3956,-0.3671,1.9622,6.5210,509.5587,-67646.8000,79468.1741
5718.0000,13.5173,19.3382,3306.7000,63341.3000,-60034.6000,3.1655,683.9759,10350.6649,11034.6408,153.8950,73691.9649,2622.7241,-71069.2408,13.5123,19.1858,0.0000,12338.4000,-12338.4000,0.6556,0.0000,2007.6822,2007.6822,31.9018,14346.0822,0.0000,-14346.0822,19.4681,13.5994,16.5338,1.2813,86491.1025,19.3382,19.6957,19.5170,-3.7531,0.7218,19.4530,19.4581,19.4556,-0.1110,1.3774,19.3382,19.4737,19.4060,-4.8137,-2.4436,13.5123,13.4601,13.4862,0.6254,-0.8366,13.5994,13.5123,13.5559,1.8781,-1.4922,13.5994,13.5378,13.5686,2.0739,2.3288,7.6254,595.8571,-72373.0000,86491.1025
5719.0000,13.4736,19.8552,0.0000,78401.7000,-78401.7000,3.7052,0.0000,12798.6118,12798.6118,180.0280,91200.3118,0.0000,-91200.3118,13.4869,19.1602,0.0000,4528.3000,-4528.3000,0.2406,0.0000,736.5737,736.5737,11.7131,5264.8737,0.0000,-5264.8737,19.6620,13.4280,16.5450,1.4056,94875.1855,19.8552,19.6632,19.7592,2.9098,1.0475,19.5693,19.5140,19.5416,1.0244,1.2881,19.8552,19.7338,19.7945,4.6748,-2.6577,13.4869,13.4868,13.4869,-0.0061,-1.1549,13.4280,13.4869,13.4575,-1.2015,-1.3955,13.4280,13.4676,13.4478,-1.4723,2.5503,7.8718,615.1159,-82930.0000,94875.1855
5720.0000,13.4579,19.7836,465.0000,94361.9000,-93896.9000,4.4836,96.2774,15398.4022,15494.6796,217.8149,109760.3022,368.7226,-109391.5796,13.4554,19.1283,0.0000,2802.4000,-2802.4000,0.1489,0.0000,455.6370,455.6370,7.2481,3258.0370,0.0000,-3258.0370,19.7380,13.4537,16.5958,1.6635,112286.0842,19.7836,19.7721,19.7778,0.2104,1.3223,19.7070,19.6343,19.6706,1.5427,1.4712,19.7836,19.7862,19.7849,-0.1304,-3.1613,13.4554,13.4697,13.4626,-0.3073,-1.4449,13.4537,13.4554,13.4546,-0.0494,-1.5938,13.4537,13.4524,13.4530,0.0489,3.0387,9.2409,722.0946,-96699.3000,112286.0842
5721.0000,13.4878,19.8698,0.0000,106593.5000,-106593.5000,5.0375,0.0000,17406.5520,17406.5520,244.6684,124000.0520,0.0000,-124000.0520,13.4858,19.1591,0.0000,4095.6000,-4095.6000,0.2176,0.0000,666.1805,666.1805,10.5914,4761.7805,0.0000,-4761.7805,19.8080,13.5041,16.6560,1.8930,127774.9120,19.8698,19.8294,19.8496,0.8516,1.4663,19.7427,19.7144,19.7285,0.6848,1.6839,19.8698,19.8522,19.8610,0.9043,-3.5712,13.4858,13.4764,13.4811,0.2103,-1.6066,13.5041,13.4858,13.4950,0.4735,-1.8242,13.5041,13.4931,13.4986,0.5359,3.4309,10.4817,819.0587,-110689.1000,127774.9120
5722.0000,13.5594,19.9429,0.0000,113476.7000,-113476.7000,5.3628,0.0000,18561.6473,18561.6473,260.5182,132038.3473,0.0000,-132038.3473,13.5603,19.2343,0.0000,10443.6000,-10443.6000,0.5549,0.0000,1700.5143,1700.5143,27.0109,12144.1143,0.0000,-12144.1143,19.8576,13.5912,16.7244,2.1189,143026.6500,19.9429,19.9012,19.9220,0.8606,1.4367,19.7154,19.7201,19.7177,-0.1444,1.9916,19.9429,19.9273,19.9351,0.8804,-3.9261,13.5603,13.5278,13.5441,0.7451,-1.6026,13.5912,13.5603,13.5757,0.9609,-2.1575,13.5912,13.5729,13.5821,0.9931,3.7602,11.8051,922.4650,-123920.3000,143026.6500
5723.0000,13.7386,20.1259,0.0000,121174.4000,-121174.4000,5.7266,0.0000,19904.3682,19904.3682,278.3200,141078.7682,0.0000,-141078.7682,13.7493,19.4255,0.0000,34537.7000,-34537.7000,1.8351,0.0000,5638.8717,5638.8717,89.3534,40176.5717,0.0000,-40176.5717,19.9282,13.8023,16.8653,2.6469,178664.6731,20.1259,20.0110,20.0684,1.7522,1.0562,19.6394,19.6592,19.6493,-0.8401,2.8913,20.1259,20.0947,20.1103,2.1003,-4.6704,13.7493,13.6499,13.6996,1.8630,-1.2972,13.8023,13.7493,13.7758,2.4004,-3.1323,13.8023,13.7646,13.7835,2.4164,4.4294,15.0901,1179.1601,-155712.1000,178664.6731
5724.0000,13.8421,20.2315,0.0000,126951.8000,-126951.8000,5.9996,0.0000,20904.3064,20904.3064,291.9309,147856.1064,0.0000,-147856.1064,13.8527,19.5301,0.0000,37057.9000,-37057.9000,1.9690,0.0000,6059.3443,6059.3443,95.9463,43117.2443,0.0000,-43117.2443,20.0253,13.8747,16.9500,2.8006,189039.4410,20.2315,20.1416,20.1866,1.4118,1.0887,19.7478,19.7244,19.7361,1.0336,3.0577,20.2315,20.2127,20.2221,1.3351,-4.9109,13.8527,13.7805,13.8166,1.3985,-1.3435,13.8747,13.8527,13.8637,1.0466,-3.3126,13.8747,13.8598,13.8672,0.9971,4.6561,15.9107,1243.2851,-164009.7000,189039.4410
5725.0000,13.9167,20.3078,0.0000,132550.5000,-132550.5000,6.2642,0.0000,21864.7510,21864.7510,305.0118,154415.2510,0.0000,-154415.2510,13.9239,19.6021,0.0000,39593.3000,-39593.3000,2.1037,0.0000,6480.5771,6480.5771,102.5537,46073.8771,0.0000,-46073.8771,20.1060,13.9400,17.0230,2.9483,199009.5208,20.3078,20.2423,20.2750,1.0536,1.1183,19.8243,19.8042,19.8143,0.9293,3.2221,20.3078,20.2950,20.3014,0.9429,-5.1459,13.9239,13.8746,13.8992,0.9828,-1.3868,13.9400,13.9239,13.9319,0.8095,-3.4906,13.9400,13.9287,13.9343,0.7958,4.8774,16.7131,1305.9886,-172143.8000,199009.5208
5726.0000,13.9653,20.3574,0.0000,138144.2000,-138144.2000,6.5286,0.0000,22813.6900,22813.6900,318.0392,160957.8900,0.0000,-160957.8900,13.9699,19.6486,0.0000,37774.6000,-37774.6000,2.0071,0.0000,6187.0287,6187.0287,97.8713,43961.6287,0.0000,-43961.6287,20.1721,13.9799,17.0760,3.0201,203859.4938,20.3574,20.3162,20.3368,0.7313,1.2368,19.9031,19.8830,19.8931,0.9373,3.2439,20.3574,20.3493,20.3533,0.6131,-5.2917,13.9699,13.9395,13.9547,0.6552,-1.5072,13.9799,13.9699,13.9749,0.5043,-3.5143,13.9799,13.9730,13.9765,0.4945,5.0214,17.0517,1332.4464,-175918.8000,203859.4938
5727.0000,14.0391,20.4328,0.0000,144599.1000,-144599.1000,6.8336,0.0000,23921.5293,23921.5293,333.0061,168520.6293,0.0000,-168520.6293,14.0439,19.7236,0.0000,42897.5000,-42897.5000,2.2793,0.0000,7033.6975,7033.6975,111.1653,49931.1975,0.0000,-49931.1975,20.2372,14.0608,17.1490,3.2162,217091.0080,20.4328,20.3844,20.4086,0.8527,1.2260,19.9547,19.9417,19.9482,0.6511,3.5053,20.4328,20.4219,20.4273,0.8791,-5.6076,14.0439,14.0057,14.0248,0.8327,-1.5181,14.0608,14.0439,14.0524,0.9211,-3.7974,14.0608,14.0486,14.0547,0.9304,5.3155,18.2076,1422.7711,-187496.6000,217091.0080
5728.0000,14.1275,20.4858,490.5000,149384.0000,-148893.5000,7.0853,100.4493,24765.0932,24865.5426,345.4451,174149.0932,390.0507,-173759.0426,14.1336,19.8143,0.0000,48580.0000,-48580.0000,2.5812,0.0000,7975.9158,7975.9158,125.9294,56555.9158,0.0000,-56555.9158,20.2919,14.1519,17.2219,3.3914,228922.4295,20.4858,20.4460,20.4659,0.6775,1.1873,20.0133,20.0004,20.0069,0.6940,3.7685,20.4858,20.4782,20.4820,0.6453,-5.8980,14.1336,14.0866,14.1101,1.0149,-1.5013,14.1519,14.1336,14.1427,1.0767,-4.0826,14.1519,14.1385,14.1452,1.0779,5.5839,19.3182,1509.5534,-197473.5000,228922.4295
5729.0000,14.0655,20.3191,1584.2000,126683.9000,-125099.7000,6.0694,324.7549,20970.8888,21295.6437,296.0981,147654.7888,1259.4451,-146395.3437,14.0652,19.7451,0.0000,35241.7000,-35241.7000,1.8725,0.0000,5780.2110,5780.2110,91.3876,41021.9110,0.0000,-41021.9110,20.2122,14.0425,17.1273,2.7998,188989.7370,20.3191,20.3974,20.3583,-1.3124,1.1473,19.9929,19.9964,19.9947,-0.1612,3.0198,20.3191,20.3446,20.3318,-1.8257,-4.9221,14.0652,14.0860,14.0756,-0.4304,-1.3990,14.0425,14.0652,14.0538,-1.0869,-3.2715,14.0425,14.0593,14.0509,-1.1518,4.6704,15.8759,1240.5681,-160341.4000,188989.7370
5730.0000,13.9254,20.2958,214.4000,117273.1000,-117058.7000,5.5534,44.0517,19348.6474,19392.6990,270.8008,136621.7474,170.3483,-136451.3990,13.9196,19.5978,0.0000,22002.2000,-22002.2000,1.1691,0.0000,3601.0666,3601.0666,57.0392,25603.2666,0.0000,-25603.2666,20.1864,13.8690,17.0277,2.4267,163799.8226,20.2958,20.3270,20.3114,-0.5794,1.2591,19.9759,19.9815,19.9787,-0.2062,2.4282,20.2958,20.3022,20.2990,-0.4100,-4.2943,13.9196,13.9889,13.9542,-1.4782,-1.4614,13.8690,13.9196,13.8943,-1.9391,-2.6305,13.8690,13.9027,13.8858,-2.0060,4.0919,13.4352,1049.8443,-139060.9000,163799.8226
5731.0000,13.7933,20.1054,724.9000,107368.1000,-106643.2000,5.1118,149.2634,17659.2698,17808.5331,249.0546,125027.3698,575.6366,-124451.7331,13.7877,19.4644,0.0000,9961.9000,-9961.9000,0.5293,0.0000,1627.3478,1627.3478,25.8101,11589.2478,0.0000,-11589.2478,20.0923,13.7335,16.9129,2.0497,138354.6931,20.1054,20.2016,20.1535,-1.9196,1.3693,19.9961,19.9900,19.9930,0.1587,1.8986,20.1054,20.1442,20.1248,-2.1161,-3.7425,13.7877,13.8592,13.8234,-1.5923,-1.5275,13.7335,13.7877,13.7606,-1.6274,-2.0568,13.7335,13.7653,13.7494,-1.6608,3.5843,11.2692,880.5901,-116605.1000,138354.6931
5732.0000,13.7511,19.5523,4518.9000,82776.9000,-78258.0000,4.1470,931.1254,13601.1236,14532.2490,202.0094,96378.0236,3587.7746,-92790.2490,13.7445,19.4207,0.0000,3171.7000,-3171.7000,0.1685,0.0000,517.7989,517.7989,8.2131,3689.4989,0.0000,-3689.4989,19.7579,13.7318,16.7449,1.4860,100305.3556,19.5523,19.8598,19.7061,-5.4136,1.2112,19.8062,19.8929,19.8496,-1.7453,1.3797,19.5523,19.6945,19.6234,-6.0653,-2.9358,13.7445,13.7824,13.7635,-0.7377,-1.3262,13.7318,13.7445,13.7382,-0.2848,-1.4947,13.7318,13.7364,13.7341,-0.1981,2.8209,8.6200,673.5794,-81429.7000,100305.3556
5733.0000,13.6829,19.7953,1987.8000,80510.0000,-78522.2000,3.9082,410.0479,13207.4200,13617.4679,190.2547,93717.4200,1577.7521,-92139.6679,13.6805,19.3559,0.0000,9752.2000,-9752.2000,0.5182,0.0000,1590.6486,1590.6486,25.2489,11342.8486,0.0000,-11342.8486,19.7391,13.6413,16.6902,1.5423,104105.5313,19.7953,19.7433,19.7693,0.7494,1.0032,19.6114,19.7138,19.6626,-2.2703,1.5214,19.7953,19.7524,19.7739,1.8022,-2.9050,13.6805,13.7254,13.7029,-0.7442,-1.1300,13.6413,13.6805,13.6609,-0.9459,-1.6482,13.6413,13.6656,13.6535,-0.9871,2.7782,8.8390,690.6910,-88274.4000,104105.5313
5734.0000,13.6366,19.6030,2661.3000,69419.0000,-66757.7000,3.4191,549.3973,11375.5877,11924.9849,166.4153,80794.5877,2111.9027,-78682.6849,13.6310,19.3059,0.0000,12230.0000,-12230.0000,0.6498,0.0000,1993.3892,1993.3892,31.6558,14223.3892,0.0000,-14223.3892,19.6289,13.6092,16.6190,1.3996,94471.8913,19.6030,19.7169,19.6599,-1.3338,0.8021,19.5329,19.5908,19.5619,-1.2290,1.4519,19.6030,19.6500,19.6265,-1.7924,-2.6170,13.6310,13.6760,13.6535,-0.6106,-0.9231,13.6092,13.6310,13.6201,-0.5062,-1.5729,13.6092,13.6220,13.6156,-0.4707,2.4960,8.1246,634.8667,-78987.7000,94471.8913
5735.0000,13.6182,19.4132,3390.9000,61712.3000,-58321.4000,3.0929,700.2268,10108.3488,10808.5756,150.5405,71820.6488,2690.6732,-69129.9756,13.6133,19.2880,0.0000,12425.1000,-12425.1000,0.6602,0.0000,2024.6788,2024.6788,32.1544,14449.7788,0.0000,-14449.7788,19.4854,13.6076,16.5465,1.2605,85084.7867,19.4132,19.5978,19.5055,-1.8771,0.6977,19.4472,19.5012,19.4742,-1.0725,1.3579,19.4132,19.4765,19.4449,-2.2056,-2.3951,13.6133,13.6408,13.6271,-0.3328,-0.8109,13.6076,13.6133,13.6104,-0.1309,-1.4711,13.6076,13.6102,13.6089,-0.0951,2.2820,7.4939,585.5805,-70746.5000,85084.7867
5736.0000,13.7045,18.7013,7027.7000,49838.1000,-42810.4000,2.7209,1449.1764,8179.9381,9629.1144,132.6040,58018.0381,5578.5236,-52439.5144,13.7009,19.3766,0.0000,11297.5000,-11297.5000,0.6003,0.0000,1843.2331,1843.2331,29.2343,13140.7331,0.0000,-13140.7331,19.1188,13.7849,16.4518,1.0122,68325.1319,18.7013,19.3560,19.0287,-5.7683,0.6063,19.3662,19.4218,19.3940,-0.9811,1.2066,18.7013,18.9459,18.8236,-7.5110,-2.1146,13.7009,13.6465,13.6737,0.5491,-0.7069,13.7849,13.7009,13.7429,1.5849,-1.3071,13.7849,13.7248,13.7548,1.7479,2.0140,6.6349,518.4609,-54107.9000,68325.1319
5737.0000,13.6728,19.3168,3665.6000,52205.0000,-48539.4000,2.6578,756.2730,8562.0517,9318.3247,129.4403,60767.0517,2909.3270,-57857.7247,13.6818,19.3573,0.0000,13850.0000,-13850.0000,0.7359,0.0000,2259.0698,2259.0698,35.8519,16109.0698,0.0000,-16109.0698,19.2145,13.6286,16.4216,1.0832,73117.2105,19.3168,19.0651,19.1909,1.9445,0.5348,19.2343,19.3133,19.2738,-1.4643,1.2707,19.3168,19.1554,19.2361,4.9640,-2.1231,13.6818,13.6758,13.6788,0.0479,-0.6406,13.6286,13.6818,13.6552,-1.0716,-1.3765,13.6286,13.6719,13.6503,-1.2757,2.0172,6.7782,529.6594,-62389.4000,73117.2105
5738.0000,13.6191,19.0981,4248.4000,48710.8000,-44462.4000,2.5230,877.2897,7978.8891,8856.1789,122.8882,56689.6891,3371.1103,-53318.5789,13.6155,19.2902,0.0000,12852.8000,-12852.8000,0.6829,0.0000,2094.4374,2094.4374,33.2680,14947.2374,0.0000,-14947.2374,19.1881,13.5775,16.3828,1.0278,69376.5885,19.0981,19.1816,19.1398,-0.6304,0.5137,19.2435,19.2594,19.2515,-0.2834,1.1966,19.0981,19.1456,19.1219,-1.3922,-2.0094,13.6155,13.6670,13.6412,-0.4673,-0.6134,13.5775,13.6155,13.5965,-0.7230,-1.2963,13.5775,13.6037,13.5906,-0.7342,1.9097,6.4033,500.3668,-57315.2000,69376.5885
5739.0000,13.6042,18.8963,4875.3000,45427.2000,-40551.9000,2.4005,1006.9906,7438.4327,8445.4233,116.9290,52865.6327,3868.3094,-48997.3233,13.5965,19.2710,0.0000,9419.2000,-9419.2000,0.5005,0.0000,1534.4995,1534.4995,24.3740,10953.6995,0.0000,-10953.6995,19.0672,13.5960,16.3316,0.9069,61216.4007,18.8963,19.1072,19.0018,-1.6802,0.5461,19.1855,19.2233,19.2044,-0.5816,1.0466,18.8963,18.9791,18.9377,-2.2364,-1.8543,13.5965,13.6323,13.6144,-0.3376,-0.6333,13.5960,13.5965,13.5962,-0.0165,-1.1338,13.5960,13.5941,13.5950,0.0403,1.7671,5.7942,452.7679,-49971.1000,61216.4007
5740.0000,13.5737,19.2094,4235.4000,59759.4000,-55524.0000,3.0445,875.2580,9778.2664,10653.5245,148.2035,69537.6664,3360.1420,-66177.5245,13.5721,19.2463,0.0000,6778.2000,-6778.2000,0.3602,0.0000,1103.8673,1103.8673,17.5386,7882.0673,0.0000,-7882.0673,19.1388,13.5477,16.3432,1.0877,73421.5028,19.2094,19.0675,19.1384,1.6357,0.7982,19.1230,19.1662,19.1446,-0.7347,1.1584,19.2094,19.1247,19.1670,2.7541,-2.2462,13.5721,13.5992,13.5856,-0.3609,-0.8948,13.5477,13.5721,13.5599,-0.4528,-1.2549,13.5477,13.5632,13.5554,-0.4921,2.1497,6.7983,531.2313,-62302.2000,73421.5028
5741.0000,13.4465,19.7380,557.7000,70151.3000,-69593.6000,3.3443,115.4925,11444.5598,11560.0523,162.5791,81595.8598,442.2075,-81153.6523,13.4433,19.1161,0.0000,11820.8000,-11820.8000,0.6281,0.0000,1921.5949,1921.5949,30.5834,13742.3949,0.0000,-13742.3949,19.4408,13.3563,16.3985,1.3811,93224.8228,19.7380,19.3239,19.5310,4.7233,0.7874,19.2317,19.1924,19.2120,0.7993,1.4155,19.7380,19.5784,19.6582,5.9138,-2.5569,13.4433,13.5332,13.4882,-1.1890,-0.9054,13.3563,13.4433,13.3998,-1.9455,-1.5335,13.3563,13.4144,13.3853,-2.0662,2.4389,7.9275,619.4674,-81414.4000,93224.8228
5742.0000,13.5566,19.8163,1653.5000,150282.6000,-148629.1000,7.1882,341.7973,24580.4431,24922.2404,349.1945,174863.0431,1311.7027,-173551.3404,13.5457,19.2196,0.0000,1460.4000,-1460.4000,0.0776,0.0000,237.7455,237.7455,3.7765,1698.1455,0.0000,-1698.1455,19.7180,13.6052,16.6616,2.5379,171307.2840,19.8163,19.7251,19.7707,2.8795,2.1819,19.7077,19.5538,19.6308,5.0396,2.2595,19.8163,19.7921,19.8042,1.7483,-5.0063,13.5457,13.5286,13.5372,0.5768,-2.3702,13.6052,13.5457,13.5754,2.1061,-2.4478,13.6052,13.5703,13.5878,2.4293,4.8180,14.4932,1132.5157,-150089.5000,171307.2840
5743.0000,13.7858,20.1740,0.0000,206766.2000,-206766.2000,9.7716,0.0000,34001.6306,34001.6306,474.9032,240767.8306,0.0000,-240767.8306,13.7851,19.4617,0.0000,2534.4000,-2534.4000,0.1347,0.0000,413.9967,413.9967,6.5564,2948.3967,0.0000,-2948.3967,20.0746,13.8444,16.9595,3.5266,238045.1710,20.1740,20.0746,20.1243,4.2537,2.9548,20.0479,19.9490,19.9985,4.4238,3.0895,20.1740,20.1315,20.1528,4.1928,-6.8167,13.7851,13.7284,13.7567,2.6360,-3.2123,13.8444,13.7851,13.8148,2.8746,-3.3470,13.8444,13.8139,13.8292,2.8996,6.5593,19.7645,1544.4233,-209300.6000,238045.1710
5744.0000,14.1663,20.5627,0.0000,237460.4000,-237460.4000,11.2222,0.0000,39402.9144,39402.9144,546.2184,276863.3144,0.0000,-276863.3144,14.1758,19.8570,0.0000,37694.4000,-37694.4000,2.0028,0.0000,6192.5631,6192.5631,97.6084,43886.9631,0.0000,-43886.9631,20.3961,14.2402,17.3182,4.6520,314007.4158,20.5627,20.4451,20.5039,4.5671,2.6826,20.1937,20.1619,20.1778,2.1509,4.6855,20.5627,20.5246,20.5437,4.7034,-8.5395,14.1758,14.0760,14.1259,4.4422,-3.0731,14.2402,14.1758,14.2080,4.7322,-5.0760,14.2402,14.2003,14.2203,4.7062,8.1491,26.4078,2063.5435,-275154.8000,314007.4158
5745.0000,14.5311,20.9355,0.0000,257986.2000,-257986.2000,12.1922,0.0000,43184.3487,43184.3487,594.9201,301170.5487,0.0000,-301170.5487,14.5448,20.2304,0.0000,67704.7000,-67704.7000,3.5974,0.0000,11184.2625,11184.2625,175.6003,78888.9625,0.0000,-78888.9625,20.7219,14.5911,17.6565,5.5314,373369.4743,20.9355,20.8067,20.8711,4.4172,2.3678,20.4591,20.4225,20.4408,3.1601,5.9652,20.9355,20.9037,20.9196,4.5229,-9.8244,14.5448,14.4388,14.4918,4.4013,-2.8649,14.5911,14.5448,14.5680,4.3299,-6.4623,14.5911,14.5595,14.5753,4.2706,9.3273,31.5665,2466.6540,-325690.9000,373369.4743
5746.0000,14.8487,21.2601,0.0000,277509.2000,-277509.2000,13.1148,0.0000,46809.9118,46809.9118,641.4926,324319.1118,0.0000,-324319.1118,14.8615,20.5510,0.0000,87548.7000,-87548.7000,4.6518,0.0000,14532.4850,14532.4850,227.4209,102081.1850,0.0000,-102081.1850,21.0305,14.8960,17.9632,6.2277,420367.6961,21.2601,21.1387,21.1994,3.9488,2.2462,20.7423,20.7081,20.7252,3.4185,6.8980,21.2601,21.2350,21.2476,3.9447,-10.8686,14.8615,14.7666,14.8140,3.8753,-2.8210,14.8960,14.8615,14.8788,3.7370,-7.4728,14.8960,14.8711,14.8836,3.7069,10.2938,35.5582,2778.5704,-365057.9000,420367.6961
5747.0000,15.1342,21.5521,0.0000,295407.0000,-295407.0000,13.9607,0.0000,50176.2518,50176.2518,684.3194,345583.2518,0.0000,-345583.2518,15.1456,20.8387,0.0000,102878.9000,-102878.9000,5.4663,0.0000,17152.9226,17152.9226,267.6077,120031.8226,0.0000,-120031.8226,21.3145,15.1737,18.2441,6.8167,460130.5083,21.5521,21.4398,21.4959,3.5651,2.1932,21.0108,20.9814,20.9961,3.2556,7.6595,21.5521,21.5313,21.5417,3.5361,-11.7675,15.1456,15.0608,15.1032,3.4760,-2.8314,15.1737,15.1456,15.1597,3.3765,-8.2978,15.1737,15.1529,15.1633,3.3619,11.1292,38.9184,3041.1369,-398285.9000,460130.5083
5748.0000,15.3462,21.7690,0.0000,311382.1000,-311382.1000,14.7156,0.0000,53164.9205,53164.9205,722.7177,364547.0205,0.0000,-364547.0205,15.3545,21.0503,0.0000,103727.5000,-103727.5000,5.5114,0.0000,17351.6247,17351.6247,270.1515,121079.1247,0.0000,-121079.1247,21.5449,15.3744,18.4596,7.1319,481402.2921,21.7690,21.6887,21.7289,2.7974,2.4081,21.2444,21.2197,21.2321,2.8340,7.9195,21.7690,21.7542,21.7616,2.6401,-12.3075,15.3545,15.2947,15.3246,2.6582,-3.0681,15.3744,15.3545,15.3645,2.4578,-8.5795,15.3744,15.3598,15.3671,2.4460,11.6476,40.5568,3169.1620,-415109.6000,481402.2921
5749.0000,15.5934,22.0219,0.0000,327538.1000,-327538.1000,15.4792,0.0000,56264.4861,56264.4861,761.3117,383802.5861,0.0000,-383802.5861,15.6022,21.3012,0.0000,119427.6000,-119427.6000,6.3456,0.0000,20057.3726,20057.3726,311.3309,139484.9726,0.0000,-139484.9726,21.7846,15.6242,18.7044,7.6826,518577.4960,22.0219,21.9330,21.9774,2.9861,2.3222,21.4705,21.4487,21.4596,2.7317,8.6678,22.0219,22.0059,22.0139,3.0312,-13.1570,15.6022,15.5356,15.5689,2.9342,-3.0445,15.6242,15.6022,15.6132,2.9878,-9.3901,15.6242,15.6075,15.6159,2.9884,12.4346,43.7879,3421.6477,-446965.7000,518577.4960
5750.0000,15.8199,22.2537,0.0000,344757.1000,-344757.1000,16.2929,0.0000,59555.1944,59555.1944,802.6889,404312.2944,0.0000,-404312.2944,15.8280,21.5300,0.0000,127815.8000,-127815.8000,6.7913,0.0000,21545.0092,21545.0092,333.5707,149360.8092,0.0000,-149360.8092,22.0158,15.8466,18.9312,8.1374,549273.9131,22.2537,22.1723,22.2130,2.8292,2.4012,21.6978,21.6772,21.6875,2.7368,9.1925,22.2537,22.2398,22.2468,2.7965,-13.8918,15.8280,15.7679,15.7979,2.7509,-3.1672,15.8466,15.8280,15.8373,2.6913,-9.9585,15.8466,15.8325,15.8396,2.6862,13.1257,46.3499,3621.8501,-472572.9000,549273.9131
5751.0000,16.0253,22.4639,0.0000,359646.5000,-359646.5000,16.9966,0.0000,62445.1654,62445.1654,838.6605,422091.6654,0.0000,-422091.6654,16.0323,21.7371,0.0000,134840.5000,-134840.5000,7.1646,0.0000,22805.6086,22805.6086,352.2679,157646.1086,0.0000,-157646.1086,22.2266,16.0485,19.1375,8.5295,575738.7399,22.4639,22.3918,22.4279,2.5796,2.4741,21.9052,21.8872,21.8962,2.5053,9.6387,22.4639,22.4519,22.4579,2.5343,-14.5225,16.0323,15.9796,16.0060,2.4970,-3.2773,16.0485,16.0323,16.0404,2.4373,-10.4419,16.0485,16.0362,16.0423,2.4333,13.7192,48.5462,3793.4714,-494487.0000,575738.7399
