Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5752.0000,16.1847,22.6271,0.0000,366969.1000,-366969.1000,17.3426,0.0000,63970.4679,63970.4679,856.9514,430939.5679,0.0000,-430939.5679,16.1902,21.8971,0.0000,138923.5000,-138923.5000,7.3815,0.0000,23557.8334,23557.8334,363.2793,162481.3334,0.0000,-162481.3334,22.3924,16.2022,19.2973,8.7452,590301.7673,22.6271,22.5703,22.5987,2.0482,2.4971,22.0673,22.0535,22.0604,1.9684,9.8787,22.6271,22.6179,22.6225,1.9730,-14.8455,16.1902,16.1492,16.1697,1.9624,-3.3204,16.2022,16.1902,16.1962,1.8668,-10.7019,16.2022,16.1930,16.1976,1.8608,14.0223,49.7092,3884.3490,-505892.6000,590301.7673
5753.0000,16.2876,22.7325,0.0000,378392.8000,-378392.8000,17.8825,0.0000,66131.9234,66131.9234,884.6065,444524.7234,0.0000,-444524.7234,16.2910,21.9994,0.0000,130049.2000,-130049.2000,6.9100,0.0000,22090.2091,22090.2091,340.3255,152139.4091,0.0000,-152139.4091,22.5161,16.2987,19.4074,8.8079,594533.0307,22.7325,22.6985,22.7155,1.3955,2.8446,22.2033,22.1916,22.1974,1.6401,9.7546,22.7325,22.7266,22.7295,1.2782,-15.0379,16.2910,16.2663,16.2787,1.3016,-3.6575,16.2987,16.2910,16.2949,1.1775,-10.5675,16.2987,16.2930,16.2959,1.1722,14.2250,49.8738,3897.2119,-508442.0000,594533.0307
5754.0000,15.9121,22.3480,0.0000,283328.6000,-283328.6000,13.3899,0.0000,49055.8462,49055.8462,662.8405,332384.4462,0.0000,-332384.4462,15.9003,21.6033,0.0000,96439.7000,-96439.7000,5.1242,0.0000,16275.4489,16275.4489,252.4933,112715.1489,0.0000,-112715.1489,22.1867,15.8563,19.0215,6.6970,452044.7277,22.3480,22.4673,22.4077,-3.7280,2.1491,21.8586,21.8953,21.8769,-3.8811,7.2733,22.3480,22.3753,22.3617,-4.4529,-11.2407,15.9003,15.9997,15.9500,-3.9797,-2.7552,15.8563,15.9003,15.8783,-5.0402,-7.8794,15.8563,15.8894,15.8729,-5.1181,10.6346,37.2562,2911.2482,-379768.3000,452044.7277
5755.0000,15.6676,22.0978,0.0000,269777.7000,-269777.7000,12.7494,0.0000,46427.3591,46427.3591,629.4956,316205.0591,0.0000,-316205.0591,15.6574,21.3572,0.0000,74381.8000,-74381.8000,3.9522,0.0000,12503.2809,12503.2809,194.3859,86885.0809,0.0000,-86885.0809,21.9579,15.6290,18.7935,6.0400,407701.1494,22.0978,22.1893,22.1435,-3.2009,2.4028,21.6718,21.6971,21.6844,-2.3366,6.3550,22.0978,22.1182,22.1080,-3.0749,-10.3466,15.6574,15.7302,15.6938,-3.1051,-2.9324,15.6290,15.6574,15.6432,-2.8510,-6.8846,15.6290,15.6488,15.6389,-2.8371,9.8170,33.5712,2623.2995,-344159.5000,407701.1494
5756.0000,15.2342,21.6543,0.0000,199448.2000,-199448.2000,9.4257,0.0000,33960.1176,33960.1176,464.6063,233408.3176,0.0000,-233408.3176,15.2174,20.9114,0.0000,47622.2000,-47622.2000,2.5303,0.0000,7948.9967,7948.9967,124.3146,55571.1967,0.0000,-55571.1967,21.5790,15.1371,18.3581,4.4010,297066.2561,21.6543,21.8281,21.7412,-4.8685,1.9270,21.3077,21.3721,21.3399,-4.1714,4.4574,21.6543,21.7020,21.6782,-5.2001,-7.4987,15.2174,15.3635,15.2905,-4.8809,-2.2985,15.1371,15.2174,15.1773,-5.6362,-4.8288,15.1371,15.1925,15.1648,-5.7348,7.1273,24.0147,1876.5389,-247070.4000,297066.2561
5757.0000,14.9434,21.3570,0.0000,187599.5000,-187599.5000,8.8658,0.0000,31716.8910,31716.8910,435.7139,219316.3910,0.0000,-219316.3910,14.9299,20.6202,0.0000,31814.2000,-31814.2000,1.6904,0.0000,5286.5297,5286.5297,82.8844,37100.7297,0.0000,-37100.7297,21.3054,14.8737,18.0895,3.8795,261868.2054,21.3570,21.4853,21.4211,-3.8765,2.0778,21.0972,21.1455,21.1214,-2.6506,3.7682,21.3570,21.3941,21.3755,-3.6657,-6.7880,14.9299,15.0368,14.9833,-3.7198,-2.3918,14.8737,14.9299,14.9018,-3.3381,-4.0822,14.8737,14.9089,14.8913,-3.3144,6.4740,21.1749,1654.6326,-219413.7000,261868.2054
5758.0000,14.6549,21.0620,0.0000,159161.5000,-159161.5000,7.5218,0.0000,26721.6166,26721.6166,368.9377,185883.1166,0.0000,-185883.1166,14.6449,20.3317,0.0000,19906.1000,-19906.1000,1.0577,0.0000,3293.3219,3293.3219,51.7950,23199.4219,0.0000,-23199.4219,21.0491,14.5684,17.8087,3.1771,214455.3790,21.0620,21.1907,21.1263,-3.5706,1.9076,20.8843,20.9427,20.9135,-2.5219,2.9653,21.0620,21.1053,21.0836,-3.5358,-5.6142,14.6449,14.7545,14.6997,-3.4364,-2.1547,14.5684,14.6449,14.6066,-3.5752,-3.2124,14.5684,14.6149,14.5916,-3.6295,5.3671,17.1943,1343.5876,-179067.6000,214455.3790
5759.0000,14.4347,20.8370,0.0000,145824.4000,-145824.4000,6.8915,0.0000,24353.0874,24353.0874,337.3678,170177.4874,0.0000,-170177.4874,14.4261,20.1102,0.0000,14342.4000,-14342.4000,0.7621,0.0000,2365.0109,2365.0109,37.2725,16707.4109,0.0000,-16707.4109,20.8352,14.3631,17.5991,2.8305,191056.3586,20.8370,20.9444,20.8907,-2.8573,1.8274,20.6989,20.7584,20.7286,-2.2440,2.5894,20.8370,20.8745,20.8557,-2.7640,-5.0642,14.4261,14.5188,14.4724,-2.7562,-2.0432,14.3631,14.4261,14.3946,-2.5723,-2.8052,14.3631,14.3992,14.3812,-2.5530,4.8484,15.3246,1197.4869,-160166.8000,191056.3586
5760.0000,14.2446,20.6427,0.0000,129431.8000,-129431.8000,6.1168,0.0000,21517.3571,21517.3571,299.0034,150949.1571,0.0000,-150949.1571,14.2377,19.9196,0.0000,11776.6000,-11776.6000,0.6257,0.0000,1936.4701,1936.4701,30.5761,13713.0701,0.0000,-13713.0701,20.6464,14.1736,17.4100,2.4938,168331.9968,20.6427,20.7431,20.6929,-2.3999,1.6414,20.5158,20.5819,20.5489,-2.1828,2.2672,20.6427,20.6790,20.6609,-2.3648,-4.4754,14.2377,14.3247,14.2812,-2.3206,-1.8304,14.1736,14.2377,14.2056,-2.2935,-2.4561,14.1736,14.2104,14.1920,-2.2966,4.2865,13.4909,1054.2007,-141208.4000,168331.9968
5761.0000,14.1065,20.5016,0.0000,123463.3000,-123463.3000,5.8348,0.0000,20457.6894,20457.6894,284.8557,143920.9894,0.0000,-143920.9894,14.1002,19.7805,0.0000,9899.1000,-9899.1000,0.5260,0.0000,1624.4469,1624.4469,25.6811,11523.5469,0.0000,-11523.5469,20.4991,14.0534,17.2762,2.3428,158136.4679,20.5016,20.5810,20.5413,-1.8429,1.5930,20.3823,20.4371,20.4097,-1.6931,2.1190,20.5016,20.5301,20.5159,-1.7629,-4.2417,14.1002,14.1692,14.1347,-1.7812,-1.7696,14.0534,14.1002,14.0768,-1.5682,-2.2956,14.0534,14.0792,14.0663,-1.5302,4.0652,12.7192,993.8961,-133362.4000,158136.4679
5762.0000,13.9928,20.3855,0.0000,113047.7000,-113047.7000,5.3425,0.0000,18681.3161,18681.3161,260.5867,131729.0161,0.0000,-131729.0161,13.9876,19.6665,0.0000,10363.0000,-10363.0000,0.5506,0.0000,1697.7739,1697.7739,26.8693,12060.7739,0.0000,-12060.7739,20.3723,13.9446,17.1584,2.1645,146101.9598,20.3855,20.4558,20.4206,-1.4698,1.4321,20.2366,20.2968,20.2667,-1.7390,1.9827,20.3855,20.4106,20.3980,-1.4355,-3.9105,13.9876,14.0485,14.0181,-1.4210,-1.5973,13.9446,13.9876,13.9661,-1.3492,-2.1479,13.9446,13.9690,13.9568,-1.3347,3.7452,11.7790,920.4291,-123410.7000,146101.9598
5763.0000,13.8820,20.2723,0.0000,103245.5000,-103245.5000,4.8793,0.0000,17016.7852,17016.7852,237.8134,120262.2852,0.0000,-120262.2852,13.8779,19.5556,0.0000,8303.0000,-8303.0000,0.4412,0.0000,1358.1189,1358.1189,21.5181,9661.1189,0.0000,-9661.1189,20.2634,13.8289,17.0462,1.9562,132042.1582,20.2723,20.3431,20.3077,-1.3763,1.3316,20.1471,20.1927,20.1699,-1.1812,1.7728,20.2723,20.2987,20.2855,-1.3711,-3.5476,13.8779,13.9396,13.9087,-1.3326,-1.4794,13.8289,13.8779,13.8534,-1.3729,-1.9205,13.8289,13.8569,13.8429,-1.3873,3.3999,10.6305,830.6784,-111548.5000,132042.1582
5764.0000,13.8875,20.2779,0.0000,124399.7000,-124399.7000,5.8790,0.0000,20506.0808,20506.0808,286.3309,144905.7808,0.0000,-144905.7808,13.8823,19.5600,0.0000,9508.7000,-9508.7000,0.5052,0.0000,1555.4336,1555.4336,24.6317,11064.1336,0.0000,-11064.1336,20.2311,13.8949,17.0630,2.3115,156023.4566,20.2779,20.2903,20.2841,-0.2975,1.6146,20.1162,20.1340,20.1251,-0.5537,2.1198,20.2779,20.2794,20.2787,-0.0960,-4.2644,13.8823,13.8924,13.8873,-0.2714,-1.7913,13.8949,13.8823,13.8886,0.4112,-2.2965,13.8949,13.8854,13.8901,0.5564,4.0878,12.7514,996.4145,-133908.4000,156023.4566
5765.0000,13.9029,20.2937,0.0000,134494.3000,-134494.3000,6.3561,0.0000,22178.1504,22178.1504,309.5769,156672.4504,0.0000,-156672.4504,13.9027,19.5807,0.0000,8068.2000,-8068.2000,0.4287,0.0000,1320.1867,1320.1867,20.9006,9388.3867,0.0000,-9388.3867,20.2432,13.9084,17.0758,2.4559,165774.1663,20.2937,20.2902,20.2919,0.0813,1.7908,20.1532,20.1445,20.1488,0.2728,2.2195,20.2937,20.2912,20.2924,0.1533,-4.5652,13.9027,13.8975,13.9001,0.1407,-1.9758,13.9084,13.9027,13.9056,0.1918,-2.4045,13.9084,13.9053,13.9069,0.1891,4.3803,13.5515,1058.9357,-142562.5000,165774.1663
5766.0000,14.1596,20.5558,0.0000,220369.7000,-220369.7000,10.4145,0.0000,36561.1062,36561.1062,507.2949,256930.8062,0.0000,-256930.8062,14.1571,19.8380,0.0000,2482.5000,-2482.5000,0.1319,0.0000,407.7207,407.7207,6.4314,2890.2207,0.0000,-2890.2207,20.4866,14.2235,17.3551,3.7743,254763.6765,20.5558,20.4944,20.5251,2.8009,3.1537,20.4681,20.3965,20.4323,3.4075,3.2856,20.5558,20.5273,20.5416,2.9933,-7.2608,14.1571,14.1016,14.1293,2.7532,-3.4275,14.2235,14.1571,14.1903,3.4231,-3.5594,14.2235,14.1880,14.2058,3.5938,6.9869,21.0653,1646.0708,-222852.2000,254763.6765
5767.0000,14.4540,20.8567,0.0000,274736.9000,-274736.9000,12.9838,0.0000,45903.1563,45903.1563,633.5193,320640.0563,0.0000,-320640.0563,14.4553,20.1397,0.0000,4804.2000,-4804.2000,0.2553,0.0000,792.5432,792.5432,12.4593,5596.7432,0.0000,-5596.7432,20.7869,14.5092,17.6480,4.7491,320562.5659,20.8567,20.7929,20.8248,3.6029,3.8968,20.7527,20.6944,20.7236,3.5022,4.1521,20.8567,20.8292,20.8429,3.6236,-9.0870,14.4553,14.3972,14.4262,3.5694,-4.2429,14.5092,14.4553,14.4822,3.5093,-4.4981,14.5092,14.4816,14.4954,3.4819,8.7410,26.4659,2068.0861,-279541.1000,320562.5659
5768.0000,14.9093,21.3221,0.0000,300054.5000,-300054.5000,14.1803,0.0000,50687.3574,50687.3574,693.2522,350741.8574,0.0000,-350741.8574,14.9206,20.6108,0.0000,60674.2000,-60674.2000,3.2238,0.0000,10080.7145,10080.7145,157.5504,70754.9145,0.0000,-70754.9145,21.1393,14.9770,18.0581,6.1283,413660.3438,21.3221,21.2053,21.2637,5.2833,3.1232,20.9033,20.8813,20.8923,2.0229,6.3471,21.3221,21.2874,21.3047,5.5593,-11.0571,14.9206,14.8196,14.8701,5.3437,-3.6522,14.9770,14.9206,14.9488,5.6175,-6.8760,14.9770,14.9404,14.9587,5.5779,10.5282,34.8249,2721.2690,-360728.7000,413660.3438
5769.0000,15.2688,21.6898,0.0000,317364.9000,-317364.9000,14.9984,0.0000,54083.6724,54083.6724,735.4857,371448.5724,0.0000,-371448.5724,15.2807,20.9755,0.0000,88840.4000,-88840.4000,4.7204,0.0000,14843.8921,14843.8921,231.1504,103684.2921,0.0000,-103684.2921,21.4752,15.3164,18.3958,6.9394,468410.1182,21.6898,21.5797,21.6347,4.4646,2.7993,21.2004,21.1682,21.1843,3.5106,7.5198,21.6898,21.6644,21.6771,4.4808,-12.1990,15.2807,15.1919,15.2363,4.4062,-3.4260,15.3164,15.2807,15.2985,4.2076,-8.1464,15.3164,15.2916,15.3040,4.1537,11.5724,39.5113,3087.4724,-406205.3000,468410.1182
5770.0000,15.5571,21.9847,0.0000,332567.9000,-332567.9000,15.7169,0.0000,57077.3506,57077.3506,772.5956,389645.2506,0.0000,-389645.2506,15.5669,21.2655,0.0000,105174.1000,-105174.1000,5.5883,0.0000,17653.5240,17653.5240,274.0835,122827.6240,0.0000,-122827.6240,21.7621,15.5930,18.6775,7.5102,506936.4731,21.9847,21.8910,21.9378,3.6448,2.6866,21.4686,21.4414,21.4550,3.2535,8.2749,21.9847,21.9657,21.9752,3.5842,-13.0302,15.5669,15.4945,15.5307,3.5397,-3.3762,15.5930,15.5669,15.5800,3.3830,-8.9645,15.5930,15.5742,15.5836,3.3611,12.3407,42.7366,3339.5009,-437742.0000,506936.4731
5771.0000,15.8060,22.2394,0.0000,346526.5000,-346526.5000,16.3765,0.0000,59840.1489,59840.1489,806.6078,406366.6489,0.0000,-406366.6489,15.8144,21.5162,0.0000,117029.6000,-117029.6000,6.2182,0.0000,19722.4788,19722.4788,305.3722,136752.0788,0.0000,-136752.0788,22.0125,15.8356,18.9240,7.9750,538310.5961,22.2394,22.1577,22.1986,3.1331,2.6473,21.7078,21.6851,21.6965,2.9010,8.8655,22.2394,22.2239,22.2317,3.0821,-13.7292,15.8144,15.7524,15.7834,3.0362,-3.3861,15.8356,15.8144,15.8250,2.9436,-9.6043,15.8356,15.8200,15.8278,2.9334,12.9904,45.3633,3544.7533,-463556.1000,538310.5961
5772.0000,15.9893,22.4271,0.0000,359247.6000,-359247.6000,16.9777,0.0000,62320.0367,62320.0367,837.6498,421567.6367,0.0000,-421567.6367,15.9954,21.6997,0.0000,116896.9000,-116896.9000,6.2112,0.0000,19758.7398,19758.7398,305.3715,136655.6398,0.0000,-136655.6398,22.2110,16.0104,19.1107,8.2160,554579.7361,22.4271,22.3687,22.3979,2.3927,2.8350,21.9093,21.8907,21.9000,2.4434,9.0462,22.4271,22.4159,22.4215,2.2778,-14.1427,15.9954,15.9514,15.9734,2.2798,-3.5888,16.0104,15.9954,16.0029,2.1341,-9.8000,16.0104,15.9994,16.0049,2.1251,13.3889,46.5930,3640.8461,-476144.5000,554579.7361
5773.0000,16.2067,22.6497,0.0000,372534.1000,-372534.1000,17.6056,0.0000,64976.4317,64976.4317,869.7301,437510.5317,0.0000,-437510.5317,16.2134,21.9207,0.0000,131184.6000,-131184.6000,6.9703,0.0000,22254.1462,22254.1462,342.9832,153438.7462,0.0000,-153438.7462,22.4213,16.2307,19.3260,8.6934,586807.6228,22.6497,22.5834,22.6165,2.6254,2.7362,22.1075,22.0905,22.0990,2.3882,9.7065,22.6497,22.6373,22.6435,2.6659,-14.8694,16.2134,16.1631,16.1882,2.5797,-3.5451,16.2307,16.2134,16.2220,2.6316,-10.5154,16.2307,16.2177,16.2242,2.6332,14.0605,49.4071,3860.7406,-503718.7000,586807.6228
5774.0000,16.3990,22.8465,0.0000,386900.6000,-386900.6000,18.2846,0.0000,67807.9648,67807.9648,904.6351,454708.5648,0.0000,-454708.5648,16.4049,22.1148,0.0000,137276.1000,-137276.1000,7.2940,0.0000,23362.4737,23362.4737,359.2769,160638.5737,0.0000,-160638.5737,22.6186,16.4193,19.5190,9.0608,611606.6176,22.8465,22.7875,22.8170,2.4066,2.8206,22.3024,22.2864,22.2944,2.3454,10.1146,22.8465,22.8359,22.8412,2.3731,-15.4639,16.4049,16.3608,16.3828,2.3354,-3.6635,16.4193,16.4049,16.4121,2.2803,-10.9575,16.4193,16.4085,16.4139,2.2759,14.6210,51.4580,4021.0041,-524176.7000,611606.6176
5775.0000,16.5640,23.0155,0.0000,398336.6000,-398336.6000,18.8250,0.0000,70102.4901,70102.4901,932.6243,468439.0901,0.0000,-468439.0901,16.5689,22.2812,0.0000,141694.9000,-141694.9000,7.5288,0.0000,24181.6075,24181.6075,371.1793,165876.5075,0.0000,-165876.5075,22.7896,16.5809,19.6852,9.3495,631092.7840,23.0155,22.9658,22.9907,2.0823,2.8966,22.4714,22.4579,22.4646,2.0412,10.4254,23.0155,23.0067,23.0111,2.0371,-15.9284,16.5689,16.5320,16.5505,2.0098,-3.7654,16.5809,16.5689,16.5749,1.9520,-11.2942,16.5809,16.5719,16.5764,1.9482,15.0596,53.0501,4145.4091,-540031.5000,631092.7840
5776.0000,16.6788,23.1332,0.0000,401639.5000,-401639.5000,18.9811,0.0000,70888.7629,70888.7629,941.4456,472528.2629,0.0000,-472528.2629,16.6824,22.3962,0.0000,143340.8000,-143340.8000,7.6162,0.0000,24509.8892,24509.8892,375.7866,167850.6892,0.0000,-167850.6892,22.9108,16.6905,19.8006,9.4537,638121.6030,23.1332,23.0977,23.1154,1.4926,2.9110,22.5902,22.5807,22.5855,1.4448,10.5273,23.1332,23.1271,23.1301,1.4232,-16.0701,16.6824,16.6563,16.6693,1.4216,-3.7883,16.6905,16.6824,16.6864,1.3324,-11.4045,16.6905,16.6844,16.6874,1.3266,15.1928,53.5686,4185.9258,-544980.3000,638121.6030
5777.0000,16.7508,23.2069,0.0000,412971.4000,-412971.4000,19.5167,0.0000,73021.4744,73021.4744,968.7900,485992.8744,0.0000,-485992.8744,16.7529,22.4678,0.0000,132476.9000,-132476.9000,7.0390,0.0000,22679.6806,22679.6806,347.4962,155156.5806,0.0000,-155156.5806,23.0028,16.7580,19.8804,9.4759,639626.0169,23.2069,23.1865,23.1967,0.9681,3.2978,22.6971,22.6885,22.6928,1.2825,10.3368,23.2069,23.2031,23.2050,0.8909,-16.2188,16.7529,16.7378,16.7453,0.9040,-4.1592,16.7580,16.7529,16.7554,0.8201,-11.1982,16.7580,16.7543,16.7561,0.8162,15.3574,53.5075,4181.1534,-545448.3000,639626.0169
5778.0000,16.2975,22.7426,0.0000,307156.8000,-307156.8000,14.5160,0.0000,53695.3507,53695.3507,720.9251,360852.1507,0.0000,-360852.1507,16.2848,21.9930,0.0000,93958.7000,-93958.7000,4.9924,0.0000,15958.1978,15958.1978,246.5449,109916.8978,0.0000,-109916.8978,22.6028,16.2343,19.4185,7.0991,479192.2248,22.7426,22.8702,22.8064,-4.7237,2.5463,22.2893,22.3315,22.3104,-4.6278,7.5387,22.7426,22.7736,22.7581,-5.4062,-11.9696,16.2848,16.3916,16.3382,-4.9265,-3.1745,16.2343,16.2848,16.2595,-5.9976,-8.1669,16.2343,16.2712,16.2527,-6.0881,11.3414,39.3180,3072.3602,-401115.5000,479192.2248
5779.0000,16.0346,22.4734,0.0000,293823.4000,-293823.4000,13.8858,0.0000,51028.1803,51028.1803,687.4406,344851.5803,0.0000,-344851.5803,16.0248,21.7295,0.0000,75563.7000,-75563.7000,4.0150,0.0000,12778.5147,12778.5147,197.8310,88342.2147,0.0000,-88342.2147,22.3435,15.9964,19.1699,6.4922,438225.7563,22.4734,22.5616,22.5175,-3.4988,2.7283,22.0661,22.0946,22.0804,-2.7890,6.7433,22.4734,22.4939,22.4837,-3.3247,-11.1575,16.0248,16.0952,16.0600,-3.3702,-3.2903,15.9964,16.0248,16.0106,-3.0172,-7.3053,15.9964,16.0158,16.0061,-2.9894,10.5955,36.0274,2815.2289,-369387.1000,438225.7563
5780.0000,15.5921,22.0205,0.0000,222278.2000,-222278.2000,10.5047,0.0000,38181.7324,38181.7324,519.1007,260459.9324,0.0000,-260459.9324,15.5766,21.2752,0.0000,51927.8000,-51927.8000,2.7591,0.0000,8717.4622,8717.4622,135.7843,60645.2622,0.0000,-60645.2622,21.9428,15.5032,18.7230,4.8806,329440.5258,22.0205,22.1804,22.1004,-5.0462,2.1710,21.6738,21.7371,21.7055,-4.5371,4.9301,22.0205,22.0645,22.0425,-5.3368,-8.3337,15.5766,15.7108,15.6437,-5.0366,-2.5818,15.5032,15.5766,15.5399,-5.6929,-5.3410,15.5032,15.5534,15.5283,-5.7784,7.9228,26.6730,2084.2666,-274206.0000,329440.5258
5781.0000,15.2953,21.7169,0.0000,209351.5000,-209351.5000,9.8938,0.0000,35699.7512,35699.7512,487.4233,245051.2512,0.0000,-245051.2512,15.2828,20.9776,0.0000,37603.0000,-37603.0000,1.9980,0.0000,6283.1017,6283.1017,98.1240,43886.1017,0.0000,-43886.1017,21.6543,15.2320,18.4431,4.3640,294570.1472,21.7169,21.8355,21.7762,-3.9257,2.2758,21.4345,21.4826,21.4585,-2.9929,4.2738,21.7169,21.7506,21.7338,-3.7388,-7.6180,15.2828,15.3814,15.3321,-3.7733,-2.6319,15.2320,15.2828,15.2574,-3.4223,-4.6299,15.2320,15.2641,15.2480,-3.3953,7.2618,23.8812,1866.1137,-246954.5000,294570.1472
5782.0000,14.9773,21.3917,0.0000,178402.8000,-178402.8000,8.4312,0.0000,30186.9337,30186.9337,414.5260,208589.7337,0.0000,-208589.7337,14.9676,20.6584,0.0000,22991.3000,-22991.3000,1.2216,0.0000,3822.6729,3822.6729,59.9158,26813.9729,0.0000,-26813.9729,21.3738,14.8923,18.1331,3.5750,241310.6132,21.3917,21.5177,21.4547,-3.8931,2.1243,21.2039,21.2603,21.2321,-2.7449,3.3460,21.3917,21.4340,21.4128,-3.8858,-6.3068,14.9676,15.0752,15.0214,-3.7625,-2.4032,14.8923,14.9676,14.9299,-3.9644,-3.6248,14.8923,14.9383,14.9153,-4.0283,6.0280,19.3673,1513.3878,-201394.1000,241310.6132
5783.0000,14.7384,21.1474,0.0000,163051.8000,-163051.8000,7.7057,0.0000,27430.0202,27430.0202,378.0420,190481.8202,0.0000,-190481.8202,14.7294,20.4173,0.0000,18022.4000,-18022.4000,0.9576,0.0000,2985.5285,2985.5285,46.9014,21007.9285,0.0000,-21007.9285,21.1359,14.6696,17.9027,3.2010,216069.0332,21.1474,21.2532,21.2003,-3.0831,2.0027,20.9828,21.0443,21.0135,-2.6509,2.9603,21.1474,21.1835,21.1654,-2.9987,-5.7030,14.7294,14.8207,14.7750,-2.9857,-2.2494,14.6696,14.7294,14.6995,-2.7938,-3.2070,14.6696,14.7044,14.6870,-2.7682,5.4563,17.3643,1356.8701,-181074.2000,216069.0332
5784.0000,14.5216,20.9258,0.0000,145858.1000,-145858.1000,6.8931,0.0000,24409.6137,24409.6137,337.6345,170267.7137,0.0000,-170267.7137,14.5149,20.2002,0.0000,12967.8000,-12967.8000,0.6890,0.0000,2141.2073,2141.2073,33.7125,15109.0073,0.0000,-15109.0073,20.9287,14.4492,17.6890,2.8072,189487.6511,20.9258,21.0264,20.9761,-2.7182,1.8559,20.8027,20.8620,20.8324,-2.1991,2.5450,20.9258,20.9624,20.9441,-2.6841,-5.0372,14.5149,14.6022,14.5586,-2.6254,-2.0680,14.4492,14.5149,14.4821,-2.6364,-2.7571,14.4492,14.4870,14.4681,-2.6540,4.8251,15.1857,1186.6350,-158825.9000,189487.6511
5785.0000,14.3519,20.7524,0.0000,138672.4000,-138672.4000,6.5535,0.0000,23112.7773,23112.7773,320.5359,161785.1773,0.0000,-161785.1773,14.3467,20.0299,0.0000,8430.5000,-8430.5000,0.4479,0.0000,1388.5083,1388.5083,21.8967,9819.0083,0.0000,-9819.0083,20.7644,14.2920,17.5282,2.5894,174785.2263,20.7524,20.8348,20.7936,-2.2151,1.8442,20.6775,20.7252,20.7014,-1.5938,2.2921,20.7524,20.7835,20.7680,-2.1383,-4.7093,14.3467,14.4187,14.3827,-2.1351,-2.0352,14.2920,14.3467,14.3194,-1.9767,-2.4831,14.2920,14.3218,14.3069,-1.9584,4.5183,14.0130,1094.9973,-147102.9000,174785.2263
5786.0000,14.2262,20.6239,0.0000,126334.7000,-126334.7000,5.9705,0.0000,20993.2569,20993.2569,291.6882,147327.9569,0.0000,-147327.9569,14.2208,19.9025,0.0000,11102.2000,-11102.2000,0.5899,0.0000,1825.1202,1825.1202,28.8155,12927.3202,0.0000,-12927.3202,20.6164,14.1790,17.3977,2.4131,162886.7832,20.6239,20.6937,20.6588,-1.6393,1.6102,20.4816,20.5516,20.5166,-2.2427,2.2001,20.6239,20.6491,20.6365,-1.5992,-4.3603,14.2208,14.2819,14.2514,-1.5976,-1.7935,14.1790,14.2208,14.1999,-1.4542,-2.3834,14.1790,14.2022,14.1906,-1.4161,4.1769,13.1229,1025.4419,-137436.9000,162886.7832
5787.0000,14.1083,20.5035,0.0000,114873.9000,-114873.9000,5.4288,0.0000,19035.2535,19035.2535,265.0059,133909.1535,0.0000,-133909.1535,14.1039,19.7842,0.0000,10267.1000,-10267.1000,0.5455,0.0000,1684.9265,1684.9265,26.6340,11952.0265,0.0000,-11952.0265,20.4898,14.0582,17.2740,2.1956,148203.9900,20.5035,20.5725,20.5380,-1.4711,1.4606,20.3581,20.4127,20.3854,-1.5959,2.0061,20.5035,20.5288,20.5161,-1.4654,-3.9682,14.1039,14.1640,14.1340,-1.4298,-1.6278,14.0582,14.1039,14.0810,-1.4476,-2.1733,14.0582,14.0844,14.0713,-1.4528,3.8011,11.9459,933.4691,-125141.0000,148203.9900
5788.0000,14.1095,20.5048,0.0000,136859.6000,-136859.6000,6.4679,0.0000,22679.0823,22679.0823,315.4794,159538.6823,0.0000,-159538.6823,14.1050,19.7854,0.0000,11172.9000,-11172.9000,0.5937,0.0000,1833.6081,1833.6081,28.9696,13006.5081,0.0000,-13006.5081,20.4540,14.1142,17.2841,2.5581,172673.3437,20.5048,20.5176,20.5112,-0.3363,1.7618,20.3330,20.3489,20.3410,-0.5491,2.3554,20.5048,20.5067,20.5057,-0.1385,-4.7061,14.1050,14.1153,14.1102,-0.2999,-1.9581,14.1142,14.1050,14.1096,0.3322,-2.5517,14.1142,14.1070,14.1106,0.4617,4.5098,14.1144,1102.9154,-148032.5000,172673.3437
5789.0000,14.1081,20.5033,0.0000,143775.8000,-143775.8000,6.7947,0.0000,23824.3526,23824.3526,331.4249,167600.1526,0.0000,-167600.1526,14.1079,19.7883,0.0000,9795.5000,-9795.5000,0.5205,0.0000,1607.6289,1607.6289,25.3984,11403.1289,0.0000,-11403.1289,20.4525,14.1071,17.2798,2.6523,179032.6662,20.5033,20.5063,20.5048,-0.0900,1.8905,20.3513,20.3484,20.3498,0.0941,2.4110,20.5033,20.5037,20.5035,-0.0394,-4.9042,14.1079,14.1088,14.1084,-0.0344,-2.0914,14.1071,14.1079,14.1075,-0.0378,-2.6119,14.1071,14.1078,14.1075,-0.0509,4.7033,14.6214,1142.5360,-153571.3000,179032.6662
5790.0000,14.3360,20.7361,0.0000,226307.2000,-226307.2000,10.6951,0.0000,37704.7070,37704.7070,521.6672,264011.9070,0.0000,-264011.9070,14.3337,20.0167,0.0000,2615.2000,-2615.2000,0.1390,0.0000,430.6413,430.6413,6.7809,3045.8413,0.0000,-3045.8413,20.6734,14.3916,17.5325,3.8889,262498.4752,20.7361,20.6836,20.7099,2.4621,3.2373,20.6561,20.5890,20.6226,3.2788,3.3763,20.7361,20.7116,20.7239,2.6468,-7.4577,14.3337,14.2861,14.3099,2.4193,-3.5187,14.3916,14.3337,14.3626,3.0655,-3.6577,14.3916,14.3605,14.3760,3.2284,7.1764,21.6544,1692.1033,-228922.4000,262498.4752
5791.0000,14.5956,21.0014,0.0000,274739.2000,-274739.2000,12.9839,0.0000,46060.0962,46060.0962,634.2654,320799.2962,0.0000,-320799.2962,14.5966,20.2829,0.0000,4817.3000,-4817.3000,0.2560,0.0000,796.4037,796.4037,12.5025,5613.7037,0.0000,-5613.7037,20.9383,14.6442,17.7913,4.7617,321414.0821,21.0014,20.9453,20.9734,3.1672,3.8966,20.9044,20.8532,20.8788,3.0797,4.1526,21.0014,20.9772,20.9893,3.1904,-9.0873,14.5966,14.5455,14.5711,3.1393,-4.2427,14.6442,14.5966,14.6204,3.0987,-4.4986,14.6442,14.6199,14.6321,3.0772,8.7413,26.4829,2069.4120,-279556.5000,321414.0821
5792.0000,14.9057,21.3184,0.0000,293942.7000,-293942.7000,13.8915,0.0000,49650.5748,49650.5748,679.7731,343593.2748,0.0000,-343593.2748,14.9113,20.6014,0.0000,35764.7000,-35764.7000,1.9003,0.0000,5941.2699,5941.2699,92.9247,41705.9699,0.0000,-41705.9699,21.1923,14.9554,18.0739,5.6279,379886.5514,21.3184,21.2460,21.2822,3.7149,3.5434,21.0210,21.0009,21.0109,1.5817,5.4437,21.3184,21.2930,21.3057,3.8061,-10.3481,14.9113,14.8473,14.8793,3.7066,-3.9971,14.9554,14.9113,14.9333,3.7633,-5.8974,14.9554,14.9293,14.9423,3.7316,9.8944,31.6133,2470.3081,-329707.4000,379886.5514
5793.0000,15.1086,21.5260,0.0000,304803.6000,-304803.6000,14.4047,0.0000,51740.0374,51740.0374,706.3581,356543.6374,0.0000,-356543.6374,15.1136,20.8063,0.0000,44078.8000,-44078.8000,2.3421,0.0000,7345.5376,7345.5376,114.6823,51424.3376,0.0000,-51424.3376,21.3949,15.1388,18.2668,5.9866,404097.1842,21.5260,21.4747,21.5004,2.6195,3.5314,21.2082,21.1822,21.1952,2.2106,5.8735,21.5260,21.5098,21.5179,2.5475,-10.8733,15.1136,15.0698,15.0917,2.5508,-4.0209,15.1388,15.1136,15.1262,2.3148,-6.3630,15.1388,15.1237,15.1312,2.2668,10.3839,33.5582,2622.2840,-348882.4000,404097.1842
5794.0000,15.3099,21.7319,0.0000,316360.2000,-316360.2000,14.9509,0.0000,53966.7817,53966.7817,734.1449,370326.9817,0.0000,-370326.9817,15.3148,21.0101,0.0000,57501.8000,-57501.8000,3.0553,0.0000,9612.8796,9612.8796,149.7385,67114.6796,0.0000,-67114.6796,21.5830,15.3385,18.4608,6.4249,433678.9607,21.7319,21.6818,21.7069,2.4793,3.4252,21.3651,21.3447,21.3549,1.9149,6.4805,21.7319,21.7170,21.7244,2.4799,-11.5257,15.3148,15.2725,15.2937,2.4247,-3.9652,15.3385,15.3148,15.3267,2.4064,-7.0205,15.3385,15.3234,15.3310,2.3977,10.9857,36.1043,2821.2417,-373862.0000,433678.9607
5795.0000,15.5328,21.9599,0.0000,328499.3000,-328499.3000,15.5246,0.0000,56345.4240,56345.4240,763.3571,384844.7240,0.0000,-384844.7240,15.5388,21.2370,0.0000,75744.9000,-75744.9000,4.0246,0.0000,12708.0666,12708.0666,197.4211,88452.9666,0.0000,-88452.9666,21.7847,15.5625,18.6736,6.9506,469167.3859,21.9599,21.9023,21.9311,2.6936,3.2289,21.5331,21.5139,21.5235,2.0220,7.2535,21.9599,21.9445,21.9522,2.7365,-12.2957,15.5388,15.4909,15.5149,2.6566,-3.8333,15.5625,15.5388,15.5506,2.6903,-7.8579,15.5625,15.5466,15.5545,2.6853,11.6913,39.2218,3064.8462,-404244.2000,469167.3859
5796.0000,15.6729,22.1032,0.0000,336983.2000,-336983.2000,15.9255,0.0000,58000.7177,58000.7177,784.2639,394983.9177,0.0000,-394983.9177,15.6770,21.3770,0.0000,75547.9000,-75547.9000,4.0141,0.0000,12703.3222,12703.3222,197.1064,88251.2222,0.0000,-88251.2222,21.9380,15.6908,18.8144,7.1178,480453.6590,22.1032,22.0654,22.0843,1.8362,3.3563,21.6905,21.6727,21.6816,1.8951,7.3704,22.1032,22.0936,22.0984,1.7514,-12.5693,15.6770,15.6463,15.6617,1.7589,-3.9705,15.6908,15.6770,15.6839,1.5957,-7.9846,15.6908,15.6817,15.6863,1.5771,11.9551,40.0339,3128.3057,-412531.1000,480453.6590
5797.0000,15.8288,22.2628,0.0000,344175.5000,-344175.5000,16.2654,0.0000,59467.7837,59467.7837,801.7719,403643.2837,0.0000,-403643.2837,15.8330,21.5352,0.0000,86876.8000,-86876.8000,4.6161,0.0000,14645.4273,14645.4273,226.8064,101522.2273,0.0000,-101522.2273,22.0842,15.8483,18.9663,7.4405,502235.5716,22.2628,22.2222,22.2425,1.8963,3.2293,21.8179,21.8043,21.8111,1.5504,7.8454,22.2628,22.2527,22.2577,1.9100,-13.0361,15.8330,15.8000,15.8165,1.8560,-3.8831,15.8483,15.8330,15.8407,1.8794,-8.4992,15.8483,15.8378,15.8431,1.8799,12.3823,41.9424,3277.4360,-431052.3000,502235.5716
5798.0000,15.9223,22.3585,0.0000,349517.4000,-349517.4000,16.5179,0.0000,60531.0910,60531.0910,815.0902,410048.4910,0.0000,-410048.4910,15.9251,21.6284,0.0000,84900.6000,-84900.6000,4.5111,0.0000,14333.8926,14333.8926,221.8062,99234.4926,0.0000,-99234.4926,22.1896,15.9337,19.0616,7.5171,507406.6921,22.3585,22.3329,22.3457,1.2331,3.3474,21.9285,21.9168,21.9226,1.3334,7.8585,22.3585,22.3523,22.3554,1.1662,-13.1705,15.9251,15.9047,15.9149,1.1746,-4.0023,15.9337,15.9251,15.9294,1.0576,-8.5133,15.9337,15.9279,15.9308,1.0457,12.5156,42.2601,3302.2668,-434418.0000,507406.6921
5799.0000,16.0405,22.4795,0.0000,358586.8000,-358586.8000,16.9465,0.0000,62284.8034,62284.8034,836.7802,420871.6034,0.0000,-420871.6034,16.0436,21.7486,0.0000,91342.2000,-91342.2000,4.8534,0.0000,15451.6092,15451.6092,238.7368,106793.8092,0.0000,-106793.8092,22.3036,16.0548,19.1792,7.7840,525417.2038,22.4795,22.4500,22.4648,1.4245,3.3476,22.0349,22.0241,22.0295,1.2772,8.2010,22.4795,22.4722,22.4759,1.4411,-13.5989,16.0436,16.0196,16.0316,1.3959,-4.0310,16.0548,16.0436,16.0492,1.4332,-8.8844,16.0548,16.0470,16.0509,1.4371,12.9154,43.8218,3424.2972,-449929.0000,525417.2038
5800.0000,16.1039,22.5444,0.0000,359721.8000,-359721.8000,17.0001,0.0000,62580.7234,62580.7234,840.1161,422302.5234,0.0000,-422302.5234,16.1058,21.8116,0.0000,89822.5000,-89822.5000,4.7726,0.0000,15210.2031,15210.2031,234.8945,105032.7031,0.0000,-105032.7031,22.3757,16.1113,19.2435,7.7935,526064.5228,22.5444,22.5271,22.5357,0.8438,3.3952,22.1090,22.1014,22.1052,0.9008,8.1678,22.5444,22.5404,22.5424,0.7901,-13.6049,16.1058,16.0921,16.0989,0.8003,-4.0758,16.1113,16.1058,16.1085,0.7040,-8.8484,16.1113,16.1076,16.1094,0.6939,12.9243,43.7843,3421.3688,-449544.3000,526064.5228
5801.0000,16.1055,22.5460,0.0000,361139.5000,-361139.5000,17.0671,0.0000,62829.8690,62829.8690,843.7978,423969.3690,0.0000,-423969.3690,16.1058,21.8116,0.0000,77979.2000,-77979.2000,4.1433,0.0000,13204.7073,13204.7073,203.9826,91183.9073,0.0000,-91183.9073,22.4003,16.1055,19.2529,7.6292,514969.2988,22.5460,22.5440,22.5450,0.0994,3.6578,22.1550,22.1500,22.1525,0.5587,7.8012,22.5460,22.5458,22.5459,0.0305,-13.4093,16.1058,16.1047,16.1052,0.0633,-4.3079,16.1055,16.1058,16.1056,-0.0477,-8.4513,16.1055,16.1057,16.1056,-0.0589,12.7592,42.6645,3333.8631,-439118.7000,514969.2988
5802.0000,15.7036,22.1346,0.0000,271462.0000,-271462.0000,12.8290,0.0000,46758.8375,46758.8375,634.2746,318220.8375,0.0000,-318220.8375,15.6953,21.3955,0.0000,49647.2000,-49647.2000,2.6379,0.0000,8350.6158,8350.6158,129.8701,57997.8158,0.0000,-57997.8158,22.0648,15.6345,18.8497,5.6831,383610.4188,22.1346,22.2366,22.1856,-4.3502,2.9328,21.8383,21.8820,21.8602,-3.5408,5.5707,22.1346,22.1678,22.1512,-4.7765,-9.8962,15.6953,15.7848,15.7400,-4.4195,-3.3970,15.6345,15.6953,15.6649,-5.3313,-6.0350,15.6345,15.6743,15.6544,-5.4575,9.4320,31.1134,2431.2436,-321109.2000,383610.4188
5803.0000,15.4429,21.8679,0.0000,255028.8000,-255028.8000,12.0524,0.0000,43646.7646,43646.7646,594.2260,298675.5646,0.0000,-298675.5646,15.4356,21.1324,0.0000,34050.8000,-34050.8000,1.8092,0.0000,5703.4129,5703.4129,88.9028,39754.2129,0.0000,-39754.2129,21.8171,15.3959,18.6065,5.0861,343309.3675,21.8679,21.9451,21.9065,-3.3805,3.0126,21.6401,21.6751,21.6576,-2.4563,4.8218,21.8679,21.8929,21.8804,-3.2802,-9.0399,15.4356,15.5018,15.4687,-3.2870,-3.4144,15.3959,15.4356,15.4157,-3.0192,-5.2236,15.3959,15.4197,15.4078,-2.9889,8.6380,27.8492,2176.1769,-289079.6000,343309.3675
5804.0000,15.0122,21.4273,0.0000,182608.5000,-182608.5000,8.6299,0.0000,30924.8193,30924.8193,424.7252,213533.3193,0.0000,-213533.3193,15.0059,20.6971,0.0000,16555.3000,-16555.3000,0.8796,0.0000,2754.2253,2754.2253,43.1731,19309.5253,0.0000,-19309.5253,21.4577,14.8939,18.1758,3.5667,240751.8791,21.4273,21.5732,21.5003,-4.9145,2.3170,21.3322,21.4072,21.3697,-3.4877,3.1967,21.4273,21.4834,21.4553,-5.1419,-6.3129,15.0059,15.1343,15.0701,-4.8229,-2.5834,14.8939,15.0059,14.9499,-5.6344,-3.4631,14.8939,14.9601,14.9270,-5.8145,6.0465,19.0901,1491.7273,-199163.8000,240751.8791
5805.0000,14.7537,21.1631,0.0000,172182.4000,-172182.4000,8.1372,0.0000,28976.8119,28976.8119,399.3057,201159.2119,0.0000,-201159.2119,14.7459,20.4339,0.0000,10368.5000,-10368.5000,0.5509,0.0000,1718.0423,1718.0423,26.9875,12086.5423,0.0000,-12086.5423,21.1924,14.6821,17.9372,3.2320,218163.0001,21.1631,21.2667,21.2149,-3.4563,2.2919,21.1053,21.1729,21.1391,-2.7945,2.8428,21.1631,21.2019,21.1825,-3.3050,-5.8453,14.7459,14.8375,14.7917,-3.3718,-2.5288,14.6821,14.7459,14.7140,-2.8594,-3.0797,14.6821,14.7159,14.6990,-2.7638,5.6084,17.4168,1360.9695,-182550.9000,218163.0001
5806.0000,14.5251,20.9294,0.0000,142478.6000,-142478.6000,6.7334,0.0000,23846.0936,23846.0936,329.8456,166324.6936,0.0000,-166324.6936,14.5192,20.2045,0.0000,11178.1000,-11178.1000,0.5939,0.0000,1845.8154,1845.8154,29.0618,13023.9154,0.0000,-13023.9154,20.9534,14.4462,17.6998,2.7245,183903.2818,20.9294,21.0346,20.9820,-2.8226,1.8434,20.8323,20.9219,20.8771,-3.1743,2.4373,20.9294,20.9691,20.9493,-2.8268,-4.8900,14.5192,14.6114,14.5653,-2.7448,-2.0465,14.4462,14.5192,14.4827,-2.8030,-2.6404,14.4462,14.4875,14.4669,-2.8136,4.6869,14.6762,1146.8208,-153656.7000,183903.2818
5807.0000,14.3292,20.7292,0.0000,126447.3000,-126447.3000,5.9758,0.0000,21063.7792,21063.7792,292.2850,147511.0792,0.0000,-147511.0792,14.3234,20.0063,0.0000,8903.7000,-8903.7000,0.4731,0.0000,1465.9343,1465.9343,23.1262,10369.6343,0.0000,-10369.6343,20.7530,14.2531,17.5031,2.3952,161674.1357,20.7292,20.8308,20.7800,-2.4502,1.6567,20.6477,20.7228,20.6852,-2.3283,2.1298,20.7292,20.7679,20.7486,-2.4344,-4.3190,14.3234,14.4129,14.3681,-2.3915,-1.8342,14.2531,14.3234,14.2882,-2.3594,-2.3073,14.2531,14.2922,14.2727,-2.3562,4.1416,12.9071,1008.5817,-135351.0000,161674.1357
5808.0000,14.1602,20.5565,0.0000,106782.1000,-106782.1000,5.0464,0.0000,17716.2830,17716.2830,246.5070,124498.3830,0.0000,-124498.3830,14.1526,19.8335,0.0000,11159.9000,-11159.9000,0.5930,0.0000,1832.7587,1832.7587,28.9624,12992.6587,0.0000,-12992.6587,20.5649,14.0846,17.3248,2.0882,140954.8079,20.5565,20.6635,20.6100,-2.0641,1.3247,20.4069,20.5062,20.4565,-2.7721,1.9176,20.5565,20.5952,20.5759,-2.0968,-3.7217,14.1526,14.2471,14.1999,-2.0428,-1.4845,14.0846,14.1526,14.1186,-2.0592,-2.0775,14.0846,14.1240,14.1043,-2.0441,3.5619,11.2798,881.4211,-117942.0000,140954.8079
5809.0000,14.0220,20.4153,0.0000,103185.2000,-103185.2000,4.8764,0.0000,17063.3374,17063.3374,237.9371,120248.5374,0.0000,-120248.5374,14.0159,19.6952,0.0000,6482.8000,-6482.8000,0.3445,0.0000,1062.5182,1062.5182,16.8123,7545.3182,0.0000,-7545.3182,20.4291,13.9563,17.1927,1.9310,130342.4625,20.4153,20.5062,20.4608,-1.8134,1.3680,20.3431,20.3876,20.3653,-1.1128,1.7124,20.4153,20.4494,20.4323,-1.7443,-3.5085,14.0159,14.0955,14.0557,-1.7524,-1.5107,13.9563,14.0159,13.9861,-1.6114,-1.8551,13.9563,13.9890,13.9726,-1.6011,3.3658,10.4371,815.5670,-109668.0000,130342.4625
5810.0000,13.9175,20.3086,0.0000,94108.8000,-94108.8000,4.4475,0.0000,15523.9276,15523.9276,216.8098,109632.7276,0.0000,-109632.7276,13.9112,19.5892,0.0000,8515.3000,-8515.3000,0.4524,0.0000,1393.5157,1393.5157,22.0709,9908.8157,0.0000,-9908.8157,20.3068,13.8654,17.0861,1.8035,121737.7442,20.3086,20.3874,20.3480,-1.3735,1.1944,20.1681,20.2478,20.2079,-1.9118,1.6469,20.3086,20.3367,20.3226,-1.3361,-3.2531,13.9112,13.9801,13.9456,-1.3405,-1.3317,13.8654,13.9112,13.8883,-1.1933,-1.7841,13.8654,13.8907,13.8780,-1.1540,3.1158,9.7912,765.0977,-102624.1000,121737.7442
5811.0000,13.8556,20.2454,0.0000,87529.3000,-87529.3000,4.1366,0.0000,14417.4893,14417.4893,201.5133,101946.7893,0.0000,-101946.7893,13.8488,19.5261,0.0000,12945.6000,-12945.6000,0.6878,0.0000,2116.6164,2116.6164,33.5394,15062.2164,0.0000,-15062.2164,20.1975,13.8254,17.0115,1.7566,118570.1201,20.2454,20.3055,20.2755,-0.8874,1.0082,19.9894,20.0756,20.0325,-2.1291,1.6961,20.2454,20.2636,20.2545,-0.8346,-3.1283,13.8488,13.9004,13.8746,-0.8696,-1.1496,13.8254,13.8488,13.8371,-0.6297,-1.8374,13.8254,13.8384,13.8319,-0.5690,2.9870,9.6373,753.0699,-100474.9000,118570.1201
5812.0000,13.8452,20.2347,0.0000,109876.3000,-109876.3000,5.1927,0.0000,18093.9309,18093.9309,252.8587,127970.2309,0.0000,-127970.2309,13.8411,19.5183,0.0000,6353.7000,-6353.7000,0.3376,0.0000,1038.7197,1038.7197,16.4569,7392.4197,0.0000,-7392.4197,20.1884,13.8430,17.0157,2.0052,135349.6034,20.2347,20.2529,20.2438,-0.3944,1.4679,20.1155,20.0846,20.1001,0.8026,1.8055,20.2347,20.2388,20.2367,-0.2266,-3.7248,13.8411,13.8549,13.8480,-0.3334,-1.6184,13.8430,13.8411,13.8420,0.0471,-1.9559,13.8430,13.8408,13.8419,0.1079,3.5743,11.0447,863.0466,-116230.0000,135349.6034
5813.0000,13.8990,20.2897,0.0000,117155.1000,-117155.1000,5.5366,0.0000,19317.1496,19317.1496,269.5910,136472.2496,0.0000,-136472.2496,13.8991,19.5771,0.0000,16455.0000,-16455.0000,0.8743,0.0000,2692.3657,2692.3657,42.6193,19147.3657,0.0000,-19147.3657,20.1929,13.9226,17.0577,2.2970,155047.8799,20.2897,20.2685,20.2791,0.4139,1.3673,19.9988,20.0306,20.0147,-1.0423,2.2416,20.2897,20.2802,20.2850,0.5697,-4.1693,13.8991,13.8777,13.8884,0.4755,-1.5541,13.9226,13.8991,13.9108,0.8182,-2.4284,13.9226,13.9074,13.9150,0.8698,3.9825,12.8037,1000.4979,-133610.1000,155047.8799
5814.0000,14.1066,20.5017,0.0000,199520.5000,-199520.5000,9.4292,0.0000,33060.3469,33060.3469,459.2880,232580.8469,0.0000,-232580.8469,14.1050,19.7853,0.0000,1057.3000,-1057.3000,0.0562,0.0000,173.5156,173.5156,2.7391,1230.8156,0.0000,-1230.8156,20.4305,14.1632,17.2969,3.3969,229288.0994,20.5017,20.4456,20.4737,2.3359,2.8797,20.4330,20.3293,20.3812,4.4101,2.9359,20.5017,20.4759,20.4888,2.4478,-6.5495,14.1050,14.0542,14.0796,2.2947,-3.1243,14.1632,14.1050,14.1341,2.6821,-3.1805,14.1632,14.1326,14.1479,2.7989,6.3048,18.9457,1480.4409,-200577.8000,229288.0994
5815.0000,14.3722,20.7731,0.0000,251586.7000,-251586.7000,11.8898,0.0000,41952.7782,41952.7782,579.9340,293539.4782,0.0000,-293539.4782,14.3728,20.0563,0.0000,2971.9000,-2971.9000,0.1579,0.0000,489.6648,489.6648,7.7057,3461.5648,0.0000,-3461.5648,20.7077,14.4271,17.5674,4.3237,291849.7026,20.7731,20.7111,20.7421,3.2268,3.5977,20.6836,20.6234,20.6535,3.2740,3.7556,20.7731,20.7460,20.7595,3.2546,-8.2921,14.3728,14.3165,14.3447,3.1868,-3.9106,14.4271,14.3728,14.3999,3.1958,-4.0685,14.4271,14.3995,14.4133,3.1900,7.9791,24.0800,1881.6452,-254558.6000,291849.7026
5816.0000,14.6803,21.0879,0.0000,272448.7000,-272448.7000,12.8757,0.0000,45769.4392,45769.4392,629.1286,318218.1392,0.0000,-318218.1392,14.6859,20.3732,0.0000,30700.5000,-30700.5000,1.6312,0.0000,5082.3577,5082.3577,79.6911,35782.8577,0.0000,-35782.8577,20.9641,14.7338,17.8490,5.1646,348607.6268,21.0879,21.0113,21.0496,3.6992,3.3343,20.8017,20.7789,20.7903,1.6388,4.9656,21.0879,21.0605,21.0742,3.7859,-9.5413,14.6859,14.6178,14.6519,3.6953,-3.7481,14.7338,14.6859,14.7099,3.7278,-5.3794,14.7338,14.7059,14.7198,3.6875,9.1275,29.0205,2267.7018,-303149.2000,348607.6268
5817.0000,14.8650,21.2769,0.0000,282569.9000,-282569.9000,13.3540,0.0000,47682.4502,47682.4502,653.8424,330252.3502,0.0000,-330252.3502,14.8697,20.5593,0.0000,35208.0000,-35208.0000,1.8707,0.0000,5845.0322,5845.0322,91.5133,41053.0322,0.0000,-41053.0322,21.1570,14.8948,18.0259,5.4478,367723.7575,21.2769,21.2273,21.2521,2.4308,3.3894,20.9897,20.9606,20.9752,2.2188,5.2601,21.2769,21.2607,21.2688,2.3353,-9.9646,14.8697,14.8271,14.8484,2.3597,-3.8278,14.8948,14.8697,14.8823,2.0688,-5.6985,14.8948,14.8802,14.8875,2.0118,9.5262,30.4864,2382.2509,-317777.9000,367723.7575
5818.0000,15.0520,21.4681,0.0000,295840.5000,-295840.5000,13.9812,0.0000,50149.2478,50149.2478,685.3990,345989.7478,0.0000,-345989.7478,15.0563,20.7482,0.0000,45302.5000,-45302.5000,2.4071,0.0000,7542.6899,7542.6899,117.8447,52845.1899,0.0000,-52845.1899,21.3351,15.0810,18.2080,5.8566,395317.2326,21.4681,21.4208,21.4444,2.3090,3.3761,21.1409,21.1187,21.1298,1.8536,5.7832,21.4681,21.4530,21.4606,2.3023,-10.6051,15.0563,15.0159,15.0361,2.2527,-3.8580,15.0810,15.0563,15.0686,2.2365,-6.2651,15.0810,15.0657,15.0734,2.2302,10.1231,32.8352,2565.7903,-341143.0000,395317.2326
5819.0000,15.2865,21.7079,0.0000,310160.5000,-310160.5000,14.6579,0.0000,52878.7830,52878.7830,719.4821,363039.2830,0.0000,-363039.2830,15.2926,20.9876,0.0000,65568.5000,-65568.5000,3.4839,0.0000,10957.5677,10957.5677,170.7016,76526.0677,0.0000,-76526.0677,21.5406,15.3200,18.4303,6.4485,435274.2381,21.7079,21.6469,21.6774,2.7990,3.1702,21.3017,21.2815,21.2916,1.9406,6.6541,21.7079,21.6906,21.6992,2.8683,-11.4877,15.2926,15.2411,15.2669,2.7726,-3.7247,15.3200,15.2926,15.3063,2.8556,-7.2086,15.3200,15.3019,15.3109,2.8548,10.9332,36.3689,2841.9198,-375729.0000,435274.2381
5820.0000,15.4561,21.8814,0.0000,321306.1000,-321306.1000,15.1846,0.0000,55007.6071,55007.6071,746.5226,376313.7071,0.0000,-376313.7071,15.4611,21.1582,0.0000,69843.2000,-69843.2000,3.7110,0.0000,11703.3045,11703.3045,182.0209,81546.5045,0.0000,-81546.5045,21.7162,15.4791,18.5976,6.7342,454561.0617,21.8814,21.8352,21.8583,2.1714,3.2449,21.4740,21.4535,21.4637,2.0657,6.9559,21.8814,21.8692,21.8753,2.1127,-11.9398,15.4611,15.4230,15.4421,2.1021,-3.8245,15.4791,15.4611,15.4701,1.9648,-7.5356,15.4791,15.4673,15.4732,1.9458,11.3601,37.9082,2962.2034,-391149.3000,454561.0617
5821.0000,15.6147,22.0437,0.0000,328086.7000,-328086.7000,15.5051,0.0000,56388.4035,56388.4035,763.1585,384475.1035,0.0000,-384475.1035,15.6193,21.3185,0.0000,79888.8000,-79888.8000,4.2448,0.0000,13420.7027,13420.7027,208.3586,93309.5027,0.0000,-93309.5027,21.8684,15.6356,18.7520,7.0338,474783.7117,22.0437,22.0004,22.0221,1.9643,3.1382,21.6084,21.5930,21.6007,1.6405,7.3830,22.0437,22.0328,22.0383,1.9542,-12.3669,15.6193,15.5840,15.6016,1.9138,-3.7534,15.6356,15.6193,15.6274,1.8869,-7.9982,15.6356,15.6245,15.6301,1.8813,11.7516,39.6424,3097.7100,-407975.5000,474783.7117
5822.0000,15.7244,22.1560,0.0000,335234.1000,-335234.1000,15.8429,0.0000,57773.2324,57773.2324,780.6309,393007.3324,0.0000,-393007.3324,15.7277,21.4284,0.0000,79823.0000,-79823.0000,4.2413,0.0000,13433.2224,13433.2224,208.3364,93256.2224,0.0000,-93256.2224,21.9876,15.7385,18.8630,7.1717,484089.3646,22.1560,22.1256,22.1408,1.4206,3.2435,21.7305,21.7169,21.7237,1.4725,7.4848,22.1560,22.1485,22.1522,1.3632,-12.5994,15.7277,15.7033,15.7155,1.3616,-3.8672,15.7385,15.7277,15.7331,1.2626,-8.1085,15.7385,15.7312,15.7348,1.2523,11.9757,40.3339,3151.7517,-415057.1000,484089.3646
5823.0000,15.8077,22.2413,0.0000,340900.4000,-340900.4000,16.1106,0.0000,58871.1576,58871.1576,794.4236,399771.5576,0.0000,-399771.5576,15.8101,21.5119,0.0000,79073.3000,-79073.3000,4.2015,0.0000,13324.9404,13324.9404,206.4820,92398.2404,0.0000,-92398.2404,22.0793,15.8183,18.9488,7.2668,490510.7263,22.2413,22.2191,22.2302,1.0667,3.3412,21.8252,21.8146,21.8199,1.1487,7.5426,22.2413,22.2357,22.2385,1.0288,-12.7695,15.8101,15.7922,15.8012,1.0220,-3.9697,15.8183,15.8101,15.8142,0.9671,-8.1712,15.8183,15.8128,15.8156,0.9621,12.1409,40.8063,3188.6653,-419973.7000,490510.7263
5824.0000,15.8611,22.2959,0.0000,343798.4000,-343798.4000,16.2476,0.0000,59450.2970,59450.2970,801.6369,403248.6970,0.0000,-403248.6970,15.8626,21.5652,0.0000,76227.9000,-76227.9000,4.0503,0.0000,12856.4939,12856.4939,199.1274,89084.3939,0.0000,-89084.3939,22.1426,15.8678,19.0052,7.2777,491242.3280,22.2959,22.2818,22.2889,0.6960,3.4415,21.8944,21.8866,21.8905,0.8396,7.4917,22.2959,22.2923,22.2941,0.6594,-12.8061,15.8626,15.8513,15.8570,0.6614,-4.0658,15.8678,15.8626,15.8652,0.6037,-8.1160,15.8678,15.8644,15.8661,0.5980,12.1818,40.7892,3187.3271,-420026.3000,491242.3280
5825.0000,15.8800,22.3152,0.0000,347991.0000,-347991.0000,16.4457,0.0000,60203.4351,60203.4351,811.7115,408194.4351,0.0000,-408194.4351,15.8806,21.5833,0.0000,67401.9000,-67401.9000,3.5813,0.0000,11371.2530,11371.2530,176.1142,78773.1530,0.0000,-78773.1530,22.1801,15.8822,19.0312,7.2071,486476.4607,22.3152,22.3099,22.3125,0.2739,3.6828,21.9517,21.9451,21.9484,0.6871,7.2641,22.3152,22.3139,22.3145,0.2344,-12.7629,15.8806,15.8765,15.8785,0.2480,-4.2881,15.8822,15.8806,15.8814,0.1831,-7.8695,15.8822,15.8812,15.8817,0.1762,12.1576,40.2535,3145.4633,-415392.9000,486476.4607
5826.0000,15.4635,21.8889,0.0000,252300.4000,-252300.4000,11.9235,0.0000,43201.6347,43201.6347,588.5835,295502.0347,0.0000,-295502.0347,15.4560,21.1530,0.0000,39649.8000,-39649.8000,2.1067,0.0000,6643.3915,6643.3915,103.6095,46293.1915,0.0000,-46293.1915,21.8414,15.3846,18.6130,5.1764,349408.6996,21.8889,21.9966,21.9427,-4.4750,2.8585,21.6386,21.6866,21.6626,-3.4609,4.9652,21.8889,21.9262,21.9076,-4.9233,-9.0650,15.4560,15.5513,15.5036,-4.5359,-3.2722,15.3846,15.4560,15.4203,-5.5767,-5.3790,15.3846,15.4302,15.4074,-5.7357,8.6512,28.2034,2203.8506,-291950.2000,349408.6996
5827.0000,15.2435,21.6639,0.0000,244310.6000,-244310.6000,11.5459,0.0000,41608.3349,41608.3349,568.3165,285918.9349,0.0000,-285918.9349,15.2368,20.9310,0.0000,28535.0000,-28535.0000,1.5162,0.0000,4764.4544,4764.4544,74.4206,33299.4544,0.0000,-33299.4544,21.6210,15.2023,18.4117,4.7907,323374.9660,21.6639,21.7325,21.6982,-2.9626,2.9694,21.4616,21.4958,21.4787,-2.2316,4.4856,21.6639,21.6865,21.6752,-2.8159,-8.5765,15.2368,15.2959,15.2663,-2.8759,-3.3432,15.2023,15.2368,15.2195,-2.4344,-4.8594,15.2023,15.2222,15.2122,-2.3672,8.2027,26.2226,2049.0677,-272845.6000,323374.9660
5828.0000,14.8411,21.2523,0.0000,173273.7000,-173273.7000,8.1888,0.0000,29222.2424,29222.2424,402.4666,202495.9424,0.0000,-202495.9424,14.8370,20.5262,0.0000,13006.0000,-13006.0000,0.6911,0.0000,2158.0928,2158.0928,33.8870,15164.0928,0.0000,-15164.0928,21.2920,14.7223,18.0071,3.3335,225010.8826,21.2523,21.3914,21.3219,-4.5538,2.2538,21.1883,21.2603,21.2243,-3.0817,2.9449,21.2523,21.3078,21.2801,-4.7805,-5.9349,14.8370,14.9596,14.8983,-4.4529,-2.4992,14.7223,14.8370,14.7796,-5.3206,-3.1903,14.7223,14.7891,14.7557,-5.5220,5.6895,17.8145,1392.0469,-186279.7000,225010.8826
5829.0000,14.5985,21.0043,0.0000,163352.3000,-163352.3000,7.7199,0.0000,27387.9360,27387.9360,378.3914,190740.2360,0.0000,-190740.2360,14.5915,20.2777,0.0000,7578.8000,-7578.8000,0.4027,0.0000,1252.8415,1252.8415,19.7118,8831.6415,0.0000,-8831.6415,21.0438,14.5269,17.7854,3.0247,204168.3448,21.0043,21.1046,21.0545,-3.2385,2.2205,20.9777,21.0453,21.0115,-2.5803,2.6232,21.0043,21.0432,21.0238,-3.1050,-5.4994,14.5915,14.6810,14.6363,-3.1745,-2.4391,14.5269,14.5915,14.5592,-2.6722,-2.8418,14.5269,14.5603,14.5436,-2.5708,5.2808,16.2740,1271.6742,-170931.1000,204168.3448
5830.0000,14.3871,20.7883,0.0000,133725.8000,-133725.8000,6.3198,0.0000,22307.1135,22307.1135,309.2607,156032.9135,0.0000,-156032.9135,14.3817,20.0653,0.0000,9739.9000,-9739.9000,0.5175,0.0000,1605.0062,1605.0062,25.3059,11344.9062,0.0000,-11344.9062,20.8179,14.3090,17.5634,2.5430,171649.3199,20.7883,20.8909,20.8396,-2.6052,1.7455,20.7021,20.7982,20.7502,-3.1654,2.2630,20.7883,20.8276,20.8080,-2.6160,-4.5743,14.3817,14.4719,14.4268,-2.5399,-1.9341,14.3090,14.3817,14.3453,-2.5930,-2.4516,14.3090,14.3497,14.3293,-2.5979,4.3857,13.6878,1069.5810,-143465.7000,171649.3199
5831.0000,14.2072,20.6045,0.0000,118475.9000,-118475.9000,5.5991,0.0000,19678.4257,19678.4257,273.6073,138154.3257,0.0000,-138154.3257,14.2015,19.8830,0.0000,8040.1000,-8040.1000,0.4272,0.0000,1321.3562,1321.3562,20.8709,9361.4562,0.0000,-9361.4562,20.6300,14.1325,17.3812,2.2374,151024.5363,20.6045,20.7037,20.6541,-2.2505,1.5585,20.5271,20.6045,20.5658,-2.2366,1.9857,20.6045,20.6425,20.6235,-2.2378,-4.0406,14.2015,14.2892,14.2454,-2.2009,-1.7240,14.1325,14.2015,14.1670,-2.1638,-2.1512,14.1325,14.1707,14.1516,-2.1570,3.8751,12.0559,942.0660,-126516.0000,151024.5363
5832.0000,14.0537,20.4477,0.0000,100852.5000,-100852.5000,4.7662,0.0000,16690.1787,16690.1787,232.6303,117542.6787,0.0000,-117542.6787,14.0465,19.7261,0.0000,10233.7000,-10233.7000,0.5438,0.0000,1678.0338,1678.0338,26.5452,11911.7338,0.0000,-11911.7338,20.4565,13.9810,17.2188,1.9648,132620.7807,20.4477,20.5505,20.4991,-1.8821,1.2574,20.3016,20.4009,20.3512,-2.6011,1.8011,20.4477,20.4851,20.4664,-1.9078,-3.5088,14.0465,14.1374,14.0919,-1.8635,-1.4075,13.9810,14.0465,14.0138,-1.8609,-1.9512,13.9810,14.0187,13.9999,-1.8425,3.3587,10.6168,829.6079,-111086.2000,132620.7807
5833.0000,13.9313,20.3227,0.0000,98092.0000,-98092.0000,4.6357,0.0000,16186.2906,16186.2906,226.0337,114278.2906,0.0000,-114278.2906,13.9253,19.6035,0.0000,6292.6000,-6292.6000,0.3343,0.0000,1029.9852,1029.9852,16.3119,7322.5852,0.0000,-7322.5852,20.3326,13.8706,17.1016,1.8352,123873.2231,20.3227,20.4085,20.3656,-1.6230,1.2978,20.2436,20.2875,20.2655,-1.0463,1.6321,20.3227,20.3546,20.3387,-1.5534,-3.3380,13.9253,14.0004,13.9628,-1.5700,-1.4338,13.8706,13.9253,13.8980,-1.4096,-1.7681,13.8706,13.9004,13.8855,-1.3918,3.2019,9.9323,776.1226,-104384.6000,123873.2231
5834.0000,13.8604,20.2502,0.0000,89778.7000,-89778.7000,4.2429,0.0000,14789.6616,14789.6616,206.7107,104568.3616,0.0000,-104568.3616,13.8530,19.5304,0.0000,12438.2000,-12438.2000,0.6609,0.0000,2033.7801,2033.7801,32.2267,14471.9801,0.0000,-14471.9801,20.2152,13.8268,17.0210,1.7900,120828.3289,20.2502,20.3158,20.2830,-1.0082,1.0513,20.0127,20.1116,20.0622,-2.4662,1.7122,20.2502,20.2707,20.2605,-0.9555,-3.1916,13.8530,13.9099,13.8815,-0.9938,-1.1940,13.8268,13.8530,13.8399,-0.7125,-1.8549,13.8268,13.8410,13.8339,-0.6350,3.0489,9.7962,765.4856,-102216.9000,120828.3289
