Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5835.0000,13.7815,20.1696,0.0000,84023.6000,-84023.6000,3.9709,0.0000,13815.8434,13815.8434,193.3698,97839.4434,0.0000,-97839.4434,13.7772,19.4537,0.0000,9348.8000,-9348.8000,0.4967,0.0000,1526.9625,1526.9625,24.2151,10875.7625,0.0000,-10875.7625,20.1319,13.7349,16.9334,1.6331,110231.9215,20.1696,20.2350,20.2023,-0.9856,1.0308,19.9810,20.0159,19.9984,-0.7809,1.5275,20.1696,20.1922,20.1809,-0.9716,-2.9401,13.7772,13.8325,13.8048,-0.9364,-1.1580,13.7349,13.7772,13.7560,-1.0238,-1.6548,13.7349,13.7605,13.7477,-1.0523,2.8128,8.9228,697.2416,-93372.4000,110231.9215
5836.0000,13.8041,20.1927,0.0000,107034.7000,-107034.7000,5.0584,0.0000,17608.9053,17608.9053,246.1997,124643.6053,0.0000,-124643.6053,13.7989,19.4757,0.0000,11022.9000,-11022.9000,0.5857,0.0000,1800.9588,1800.9588,28.5425,12823.8588,0.0000,-12823.8588,20.1206,13.8202,16.9704,2.0319,137154.5852,20.1927,20.1975,20.1951,-0.0990,1.3312,19.9769,19.9847,19.9808,-0.2239,1.9168,20.1927,20.1905,20.1916,0.1168,-3.7272,13.7989,13.8016,13.8003,-0.0670,-1.4909,13.8202,13.7989,13.8095,0.6338,-2.0766,13.8202,13.8051,13.8126,0.7723,3.5675,11.2696,880.6216,-118057.6000,137154.5852
5837.0000,13.8530,20.2427,0.0000,113782.4000,-113782.4000,5.3773,0.0000,18740.6381,18740.6381,261.7594,132523.0381,0.0000,-132523.0381,13.8543,19.5317,0.0000,16339.0000,-16339.0000,0.8682,0.0000,2671.6539,2671.6539,42.3117,19010.6539,0.0000,-19010.6539,20.1368,13.8732,17.0050,2.2353,150880.8730,20.2427,20.2201,20.2314,0.4261,1.3206,19.9471,19.9580,19.9525,-0.3536,2.1888,20.2427,20.2333,20.2380,0.5481,-4.0566,13.8543,13.8310,13.8427,0.5000,-1.5030,13.8732,13.8543,13.8638,0.6426,-2.3712,13.8732,13.8615,13.8674,0.6487,3.8742,12.4715,974.5384,-130121.4000,150880.8730
5838.0000,14.0539,20.4479,0.0000,196570.8000,-196570.8000,9.2898,0.0000,32530.8230,32530.8230,452.3613,229101.6230,0.0000,-229101.6230,14.0519,19.7316,0.0000,88.6000,-88.6000,0.0047,0.0000,14.5290,14.5290,0.2295,103.1290,0.0000,-103.1290,20.3788,14.1101,17.2444,3.3292,224722.8554,20.4479,20.3930,20.4204,2.2696,2.8566,20.3919,20.2805,20.3362,4.6184,2.8613,20.4479,20.4225,20.4352,2.3679,-6.4332,14.0519,14.0024,14.0272,2.2149,-3.0950,14.1101,14.0519,14.0810,2.6103,-3.0997,14.1101,14.0796,14.0949,2.7339,6.1947,18.5616,1450.4278,-196659.4000,224722.8554
5839.0000,14.3239,20.7237,0.0000,248906.9000,-248906.9000,11.7631,0.0000,41457.9292,41457.9292,573.5575,290364.8292,0.0000,-290364.8292,14.3243,20.0072,0.0000,2472.9000,-2472.9000,0.1314,0.0000,407.1519,407.1519,6.4105,2880.0519,0.0000,-2880.0519,20.6587,14.3805,17.5196,4.2671,288028.2324,20.7237,20.6605,20.6921,3.2664,3.5689,20.6373,20.5765,20.6069,3.2552,3.7003,20.7237,20.6959,20.7098,3.3019,-8.1942,14.3243,14.2668,14.2955,3.2265,-3.8772,14.3805,14.3243,14.3524,3.2629,-4.0086,14.3805,14.3519,14.3662,3.2625,7.8859,23.7698,1857.4023,-251379.8000,288028.2324
5840.0000,14.6518,21.0588,0.0000,274484.4000,-274484.4000,12.9719,0.0000,46079.7446,46079.7446,633.6260,320564.1446,0.0000,-320564.1446,14.6576,20.3446,0.0000,30317.7000,-30317.7000,1.6109,0.0000,5016.8198,5016.8198,78.6814,35334.5198,0.0000,-35334.5198,20.9335,14.7085,17.8210,5.1871,350130.6978,21.0588,20.9784,21.0186,3.9287,3.3718,20.7735,20.7479,20.7607,1.8439,4.9827,21.0588,21.0299,21.0444,4.0259,-9.6001,14.6576,14.5860,14.6218,3.9261,-3.7870,14.7085,14.6576,14.6831,3.9790,-5.3979,14.7085,14.6789,14.6937,3.9405,9.1849,29.1678,2279.2104,-304802.1000,350130.6978
5841.0000,14.9860,21.4005,0.0000,291229.9000,-291229.9000,13.7633,0.0000,49288.3949,49288.3949,673.7525,340518.2949,0.0000,-340518.2949,14.9956,20.6867,0.0000,62204.8000,-62204.8000,3.3052,0.0000,10347.0595,10347.0595,161.6642,72551.8595,0.0000,-72551.8595,21.2193,15.0363,18.1278,6.0303,407044.0332,21.4005,21.3066,21.3536,4.0305,2.9636,20.9798,20.9526,20.9662,2.4685,6.2688,21.4005,21.3741,21.3873,4.1271,-10.7996,14.9956,14.9160,14.9558,4.0187,-3.4860,15.0363,14.9956,15.0160,4.0057,-6.7912,15.0363,15.0097,15.0230,3.9624,10.2772,34.1742,2670.4181,-353434.7000,407044.0332
5842.0000,15.2790,21.7003,0.0000,307293.9000,-307293.9000,14.5224,0.0000,52380.5354,52380.5354,712.5146,359674.4354,0.0000,-359674.4354,15.2888,20.9837,0.0000,83397.1000,-83397.1000,4.4312,0.0000,13936.1725,13936.1725,217.0588,97333.2725,0.0000,-97333.2725,21.4956,15.3195,18.4075,6.6889,451501.0164,21.7003,21.6097,21.6550,3.6257,2.7641,21.2241,21.1960,21.2101,2.9316,7.1953,21.7003,21.6789,21.6896,3.6361,-11.7583,15.2888,15.2156,15.2522,3.5647,-3.3637,15.3195,15.2888,15.3041,3.4656,-7.7949,15.3195,15.2982,15.3088,3.4374,11.1587,37.9873,2968.3807,-390691.0000,451501.0164
5843.0000,15.5241,21.9509,0.0000,321705.1000,-321705.1000,15.2035,0.0000,55168.1309,55168.1309,747.4119,376873.2309,0.0000,-376873.2309,15.5324,21.2305,0.0000,96034.6000,-96034.6000,5.1027,0.0000,16110.5059,16110.5059,250.2750,112145.1059,0.0000,-112145.1059,21.7396,15.5560,18.6478,7.1750,484310.3485,21.9509,21.8724,21.9117,3.0864,2.7154,21.4535,21.4289,21.4412,2.7775,7.8181,21.9509,21.9341,21.9425,3.0410,-12.4881,15.5324,15.4709,15.5016,2.9992,-3.3669,15.5560,15.5324,15.5442,2.8857,-8.4696,15.5560,15.5392,15.5476,2.8697,11.8366,40.7345,3183.0515,-417739.7000,484310.3485
5844.0000,15.7004,22.1313,0.0000,335248.7000,-335248.7000,15.8435,0.0000,57741.3950,57741.3950,780.1803,392990.0950,0.0000,-392990.0950,15.7062,21.4066,0.0000,95777.8000,-95777.8000,5.0890,0.0000,16112.6030,16112.6030,249.8795,111890.4030,0.0000,-111890.4030,21.9324,15.7225,18.8274,7.4277,501366.6514,22.1313,22.0766,22.1040,2.3090,2.9176,21.6508,21.6301,21.6405,2.3930,8.0066,22.1313,22.1196,22.1255,2.1960,-12.9259,15.7062,15.6638,15.6850,2.2010,-3.5848,15.7225,15.7062,15.7144,2.0421,-8.6739,15.7225,15.7111,15.7168,2.0302,12.2587,42.0238,3283.7970,-431026.5000,501366.6514
5845.0000,15.9070,22.3428,0.0000,348496.5000,-348496.5000,16.4696,0.0000,60331.3545,60331.3545,811.9912,408827.8545,0.0000,-408827.8545,15.9133,21.6165,0.0000,109213.6000,-109213.6000,5.8029,0.0000,18435.1287,18435.1287,285.1586,127648.7287,0.0000,-127648.7287,22.1310,15.9318,19.0314,7.8896,532550.2297,22.3428,22.2818,22.3123,2.5024,2.8357,21.8349,21.8171,21.8260,2.2272,8.6386,22.3428,22.3300,22.3364,2.5337,-13.6339,15.9133,15.8656,15.8894,2.4554,-3.5556,15.9318,15.9133,15.9225,2.5005,-9.3585,15.9318,15.9184,15.9251,2.5020,12.9141,44.7375,3495.8482,-457710.1000,532550.2297
5846.0000,16.0775,22.5174,0.0000,361515.6000,-361515.6000,17.0849,0.0000,62851.4610,62851.4610,843.5255,424367.0610,0.0000,-424367.0610,16.0828,21.7883,0.0000,113100.6000,-113100.6000,6.0095,0.0000,19144.7424,19144.7424,295.5896,132245.3424,0.0000,-132245.3424,22.3085,16.0972,19.2028,8.1967,553278.2061,22.5174,22.4667,22.4921,2.1578,2.9456,22.0115,21.9951,22.0033,2.1281,8.9550,22.5174,22.5071,22.5122,2.1106,-14.1393,16.0828,16.0438,16.0633,2.0866,-3.6918,16.0972,16.0828,16.0900,2.0095,-9.7013,16.0972,16.0868,16.0920,2.0029,13.3931,46.4185,3627.2096,-474616.2000,553278.2061
5847.0000,16.2750,22.7196,0.0000,377191.2000,-377191.2000,17.8257,0.0000,65901.1394,65901.1394,881.1413,443092.3394,0.0000,-443092.3394,16.2808,21.9890,0.0000,124642.9000,-124642.9000,6.6227,0.0000,21168.2545,21168.2545,326.0132,145811.1545,0.0000,-145811.1545,22.5018,16.2967,19.3992,8.6685,585125.9754,22.7196,22.6632,22.6914,2.3940,2.9376,22.1962,22.1801,22.1881,2.2195,9.5604,22.7196,22.7083,22.7140,2.4227,-14.8881,16.2808,16.2373,16.2590,2.3503,-3.7343,16.2967,16.2808,16.2887,2.3867,-10.3571,16.2967,16.2850,16.2908,2.3880,14.0914,49.1658,3841.8838,-501834.1000,585125.9754
5848.0000,16.4055,22.8533,0.0000,380299.7000,-380299.7000,17.9726,0.0000,66662.0699,66662.0699,889.6240,446961.7699,0.0000,-446961.7699,16.4097,22.1197,0.0000,128518.8000,-128518.8000,6.8287,0.0000,21873.8740,21873.8740,336.4647,150392.6740,0.0000,-150392.6740,22.6376,16.4196,19.5286,8.8119,594805.7256,22.8533,22.8128,22.8330,1.6975,2.9036,22.3265,22.3152,22.3208,1.5899,9.7323,22.8533,22.8458,22.8495,1.6246,-15.0690,16.4097,16.3794,16.3946,1.6242,-3.7146,16.4196,16.4097,16.4146,1.5079,-10.5433,16.4196,16.4123,16.4159,1.4983,14.2580,49.9063,3899.7505,-508818.5000,594805.7256
5849.0000,16.4981,22.9481,0.0000,392852.0000,-392852.0000,18.5658,0.0000,69022.8419,69022.8419,919.8254,461874.8419,0.0000,-461874.8419,16.5009,22.2122,0.0000,120927.9000,-120927.9000,6.4254,0.0000,20613.6804,20613.6804,316.7860,141541.5804,0.0000,-141541.5804,22.7482,16.5080,19.6281,8.9112,601505.0464,22.9481,22.9220,22.9351,1.2202,3.2413,22.4502,22.4396,22.4449,1.4856,9.6666,22.9481,22.9430,22.9455,1.1472,-15.3246,16.5009,16.4811,16.4910,1.1526,-4.0468,16.5080,16.5009,16.5044,1.0723,-10.4722,16.5080,16.5029,16.5054,1.0685,14.5190,50.3117,3931.4241,-513779.9000,601505.0464
5850.0000,16.1137,22.5544,0.0000,298823.2000,-298823.2000,14.1221,0.0000,51998.9511,51998.9511,700.1201,350822.1511,0.0000,-350822.1511,16.1031,21.8088,0.0000,88083.8000,-88083.8000,4.6802,0.0000,14915.1200,14915.1200,230.8476,102998.9200,0.0000,-102998.9200,22.4141,16.0580,19.2360,6.8288,460942.3874,22.5544,22.6614,22.6079,-3.9602,2.5452,22.1092,22.1457,22.1274,-3.8425,7.2254,22.5544,22.5815,22.5679,-4.5683,-11.5769,16.1031,16.1937,16.1484,-4.1458,-3.1473,16.0580,16.1031,16.0806,-5.1266,-7.8275,16.0580,16.0907,16.0744,-5.2133,10.9748,37.8645,2958.7891,-386907.0000,460942.3874
5851.0000,15.8368,22.2710,0.0000,279322.6000,-279322.6000,13.2005,0.0000,48271.9190,48271.9190,652.6782,327594.5190,0.0000,-327594.5190,15.8272,21.5292,0.0000,65385.9000,-65385.9000,3.4742,0.0000,11021.4957,11021.4957,171.0382,76407.3957,0.0000,-76407.3957,22.1562,15.7937,18.9749,6.0623,409203.9213,22.2710,22.3603,22.3156,-3.5382,2.7255,21.8945,21.9239,21.9092,-2.6452,6.1997,22.2710,22.2937,22.2824,-3.4579,-10.4751,15.8272,15.9003,15.8637,-3.4473,-3.2421,15.7937,15.8272,15.8104,-3.2719,-6.7163,15.7937,15.8162,15.8049,-3.2634,9.9584,33.5409,2620.9330,-344708.5000,409203.9213
5852.0000,15.3746,21.7980,0.0000,204872.5000,-204872.5000,9.6821,0.0000,35004.0030,35004.0030,477.7983,239876.5030,0.0000,-239876.5030,15.3598,21.0555,0.0000,39787.9000,-39787.9000,2.1141,0.0000,6656.3063,6656.3063,103.9447,46444.2063,0.0000,-46444.2063,21.7532,15.2709,18.5121,4.3694,294932.2292,21.7980,21.9648,21.8814,-5.2519,2.1660,21.5157,21.5854,21.5506,-4.3393,4.2801,21.7980,21.8488,21.8234,-5.5503,-7.5161,15.3598,15.5025,15.4311,-5.2318,-2.5227,15.2709,15.3598,15.3153,-5.9858,-4.6367,15.2709,15.3296,15.3002,-6.1018,7.1594,23.7078,1852.5579,-244660.4000,294932.2292
5853.0000,15.0833,21.5001,0.0000,193983.3000,-193983.3000,9.1675,0.0000,32908.1217,32908.1217,450.9714,226891.4217,0.0000,-226891.4217,15.0715,20.7636,0.0000,26809.0000,-26809.0000,1.4245,0.0000,4464.6551,4464.6551,69.8889,31273.6551,0.0000,-31273.6551,21.4688,15.0149,18.2419,3.9061,263663.0475,21.5001,21.6181,21.5591,-3.9006,2.2729,21.2889,21.3419,21.3154,-2.8493,3.6974,21.5001,21.5369,21.5185,-3.6905,-6.8946,15.0715,15.1714,15.1214,-3.7486,-2.5810,15.0149,15.0715,15.0432,-3.2954,-4.0055,15.0149,15.0488,15.0319,-3.2499,6.5865,21.2569,1661.0453,-220792.3000,263663.0475
5854.0000,14.8148,21.2255,0.0000,165958.6000,-165958.6000,7.8431,0.0000,27970.7113,27970.7113,385.0573,193929.3113,0.0000,-193929.3113,14.8058,20.4946,0.0000,20083.5000,-20083.5000,1.0671,0.0000,3330.8647,3330.8647,52.2890,23414.3647,0.0000,-23414.3647,21.2115,14.7379,17.9747,3.2959,222475.6403,21.2255,21.3403,21.2829,-3.3449,2.0028,21.0463,21.1106,21.0785,-2.8706,3.0699,21.2255,21.2645,21.2450,-3.3124,-5.8402,14.8058,14.9041,14.8549,-3.2276,-2.2586,14.7379,14.8058,14.7718,-3.2863,-3.3258,14.7379,14.7787,14.7583,-3.3135,5.5844,17.8651,1396.0069,-186042.1000,222475.6403
5855.0000,14.5900,20.9957,0.0000,151936.4000,-151936.4000,7.1804,0.0000,25468.7397,25468.7397,351.8851,177405.1397,0.0000,-177405.1397,14.5829,20.2689,0.0000,13287.5000,-13287.5000,0.7060,0.0000,2196.2509,2196.2509,34.5550,15483.7509,0.0000,-15483.7509,20.9985,14.5185,17.7585,2.9201,197105.5606,20.9957,21.0973,21.0465,-2.8640,1.9378,20.8761,20.9312,20.9036,-2.1213,2.6438,20.9957,21.0324,21.0141,-2.7981,-5.2426,14.5829,14.6709,14.6269,-2.7637,-2.1581,14.5185,14.5829,14.5507,-2.6800,-2.8641,14.5185,14.5553,14.5369,-2.6827,5.0223,15.7990,1234.5579,-165223.9000,197105.5606
5856.0000,14.4062,20.8079,0.0000,133964.5000,-133964.5000,6.3310,0.0000,22357.1739,22357.1739,309.7952,156321.6739,0.0000,-156321.6739,14.3989,20.0827,0.0000,13927.8000,-13927.8000,0.7400,0.0000,2295.7096,2295.7096,36.1854,16223.5096,0.0000,-16223.5096,20.8022,14.3411,17.5716,2.6106,176214.0590,20.8079,20.9035,20.8557,-2.3146,1.6634,20.6507,20.7255,20.6881,-2.6125,2.4034,20.8079,20.8417,20.8248,-2.2958,-4.6677,14.3989,14.4822,14.4406,-2.2597,-1.8637,14.3411,14.3989,14.3700,-2.1920,-2.6037,14.3411,14.3745,14.3578,-2.1729,4.4674,14.1553,1106.1129,-147892.3000,176214.0590
5857.0000,14.2464,20.6445,0.0000,128259.9000,-128259.9000,6.0614,0.0000,21323.4447,21323.4447,296.2401,149583.3447,0.0000,-149583.3447,14.2418,19.9237,0.0000,7332.5000,-7332.5000,0.3896,0.0000,1205.7832,1205.7832,19.0355,8538.2832,0.0000,-8538.2832,20.6560,14.1844,17.4202,2.3856,161025.5333,20.6445,20.7271,20.6858,-2.0611,1.7152,20.5784,20.6147,20.5965,-1.1164,2.1048,20.6445,20.6761,20.6603,-1.9958,-4.3462,14.2418,14.3136,14.2777,-1.9771,-1.8906,14.1844,14.2418,14.2131,-1.9049,-2.2802,14.1844,14.2159,14.2002,-1.9135,4.1708,12.9065,1008.5350,-135592.4000,161025.5333
5858.0000,14.1672,20.5636,0.0000,117933.6000,-117933.6000,5.5734,0.0000,19569.6777,19569.6777,272.1008,137503.2777,0.0000,-137503.2777,14.1606,19.8416,0.0000,16755.8000,-16755.8000,0.8903,0.0000,2752.0785,2752.0785,43.4701,19507.8785,0.0000,-19507.8785,20.5184,14.1390,17.3287,2.3562,159042.8826,20.5636,20.6206,20.5921,-1.1419,1.3725,20.3141,20.4019,20.3580,-2.8900,2.2628,20.5636,20.5811,20.5724,-1.0725,-4.2010,14.1606,14.2100,14.1853,-1.1264,-1.5610,14.1390,14.1606,14.1498,-0.7755,-2.4513,14.1390,14.1505,14.1447,-0.6801,4.0124,12.9253,1009.9986,-134689.4000,159042.8826
5859.0000,14.0317,20.4252,0.0000,108692.5000,-108692.5000,5.1367,0.0000,17978.2074,17978.2074,250.6480,126670.7074,0.0000,-126670.7074,14.0308,19.7103,0.0000,6151.0000,-6151.0000,0.3268,0.0000,1008.3563,1008.3563,15.9524,7159.3563,0.0000,-7159.3563,20.4229,13.9653,17.1941,2.0160,136079.6104,20.4252,20.4996,20.4624,-1.5769,1.4548,20.3548,20.3561,20.3555,-0.0419,1.7816,20.4252,20.4551,20.4402,-1.6065,-3.6819,14.0308,14.0946,14.0627,-1.4905,-1.6033,13.9653,14.0308,13.9980,-1.8421,-1.9301,13.9653,14.0031,13.9842,-1.9484,3.5334,10.9224,853.4888,-114843.5000,136079.6104
5860.0000,13.9607,20.3527,0.0000,103650.7000,-103650.7000,4.8984,0.0000,17115.4203,17115.4203,238.8079,120766.1203,0.0000,-120766.1203,13.9543,19.6329,0.0000,11656.1000,-11656.1000,0.6193,0.0000,1908.6983,1908.6983,30.2134,13564.7983,0.0000,-13564.7983,20.3213,13.9318,17.1266,2.0145,135981.1069,20.3527,20.4070,20.3798,-1.0075,1.2690,20.1531,20.2263,20.1897,-2.0117,1.8883,20.3527,20.3707,20.3617,-0.9584,-3.6294,13.9543,14.0034,13.9789,-1.0229,-1.4264,13.9318,13.9543,13.9431,-0.6747,-2.0457,13.9318,13.9431,13.9375,-0.5755,3.4721,11.0262,861.6003,-115306.8000,135981.1069
5861.0000,13.8977,20.2884,0.0000,96991.3000,-96991.3000,4.5837,0.0000,15991.9299,15991.9299,223.3604,112983.2299,0.0000,-112983.2299,13.8937,19.5716,0.0000,11624.8000,-11624.8000,0.6177,0.0000,1901.9007,1901.9007,30.1228,13526.7007,0.0000,-13526.7007,20.2398,13.8666,17.0532,1.8942,127857.6082,20.2884,20.3364,20.3124,-0.8251,1.1728,20.0726,20.1169,20.0947,-1.1573,1.7905,20.2884,20.3044,20.2964,-0.7997,-3.4109,13.8937,13.9346,13.9142,-0.7916,-1.3220,13.8666,13.8937,13.8802,-0.7701,-1.9397,13.8666,13.8827,13.8747,-0.7689,3.2617,10.3916,812.0170,-108616.1000,127857.6082
5862.0000,13.8353,20.2247,0.0000,106468.0000,-106468.0000,5.0316,0.0000,17528.5980,17528.5980,245.0828,123996.5980,0.0000,-123996.5980,13.8338,19.5110,0.0000,2712.8000,-2712.8000,0.1441,0.0000,443.4492,443.4492,7.0278,3156.2492,0.0000,-3156.2492,20.2132,13.8051,17.0092,1.8951,127922.4541,20.2247,20.2630,20.2439,-0.8384,1.4927,20.1968,20.1556,20.1762,0.9721,1.6369,20.2247,20.2398,20.2322,-0.7851,-3.5388,13.8338,13.8666,13.8502,-0.7834,-1.6291,13.8051,13.8338,13.8195,-0.7441,-1.7733,13.8051,13.8204,13.8127,-0.7587,3.4024,10.3379,807.8152,-109180.8000,127922.4541
5863.0000,13.8932,20.2838,0.0000,140491.0000,-140491.0000,6.6395,0.0000,23161.6897,23161.6897,323.2694,163652.6897,0.0000,-163652.6897,13.8884,19.5662,0.0000,596.6000,-596.6000,0.0317,0.0000,97.6005,97.6005,1.5452,694.2005,0.0000,-694.2005,20.2618,13.9198,17.0908,2.4175,163184.0247,20.2838,20.2703,20.2770,0.3891,2.0307,20.2595,20.2317,20.2456,0.8259,2.0624,20.2838,20.2753,20.2795,0.5593,-4.6088,13.8884,13.8764,13.8824,0.3775,-2.2026,13.9198,13.8884,13.9041,1.0105,-2.2343,13.9198,13.9015,13.9107,1.1705,4.4369,13.3220,1040.9985,-141087.6000,163184.0247
5864.0000,13.9812,20.3736,0.0000,155781.3000,-155781.3000,7.3621,0.0000,25736.0363,25736.0363,358.5884,181517.3363,0.0000,-181517.3363,13.9812,19.6601,0.0000,4120.8000,-4120.8000,0.2190,0.0000,675.0495,675.0495,10.6752,4795.8495,0.0000,-4795.8495,20.3314,14.0105,17.1709,2.7381,184824.5662,20.3736,20.3428,20.3582,0.9684,2.1810,20.2805,20.2703,20.2754,0.3488,2.4000,20.3736,20.3597,20.3666,1.0403,-5.1810,13.9812,13.9519,13.9666,1.0046,-2.3810,14.0105,13.9812,13.9958,1.0957,-2.6000,14.0105,13.9951,14.0028,1.1005,4.9810,15.1420,1183.2145,-159902.1000,184824.5662
5865.0000,14.2183,20.6158,0.0000,197960.9000,-197960.9000,9.3555,0.0000,32889.3060,32889.3060,455.9439,230850.2060,0.0000,-230850.2060,14.2214,19.9031,0.0000,17323.7000,-17323.7000,0.9205,0.0000,2847.9150,2847.9150,44.8950,20171.6150,0.0000,-20171.6150,20.5082,14.2779,17.3930,3.6582,246930.8985,20.6158,20.5431,20.5794,2.6587,2.5246,20.3721,20.3513,20.3617,1.0303,3.4450,20.6158,20.5873,20.6015,2.8236,-6.8309,14.2214,14.1559,14.1887,2.6687,-2.8117,14.2779,14.2214,14.2497,3.0523,-3.7321,14.2779,14.2451,14.2615,3.1111,6.5438,20.5310,1604.3175,-215284.6000,246930.8985
5866.0000,14.4381,20.8405,0.0000,218258.1000,-218258.1000,10.3147,0.0000,36452.7436,36452.7436,503.4795,254710.8436,0.0000,-254710.8436,14.4448,20.1291,0.0000,30599.3000,-30599.3000,1.6259,0.0000,5047.1343,5047.1343,79.3781,35646.4343,0.0000,-35646.4343,20.7023,14.4842,17.5933,4.2426,286372.7781,20.8405,20.7673,20.8039,2.6978,2.5484,20.5188,20.4904,20.5046,1.7130,4.1743,20.8405,20.8162,20.8284,2.7261,-7.7663,14.4448,14.3806,14.4127,2.6922,-2.8963,14.4842,14.4448,14.4645,2.5812,-4.5221,14.4842,14.4606,14.4724,2.5340,7.4184,23.8750,1865.6223,-248857.4000,286372.7781
5867.0000,14.6429,21.0498,0.0000,230156.1000,-230156.1000,10.8770,0.0000,38629.7889,38629.7889,531.7012,268785.8889,0.0000,-268785.8889,14.6504,20.3373,0.0000,47039.8000,-47039.8000,2.4994,0.0000,7783.0579,7783.0579,122.1411,54822.8579,0.0000,-54822.8579,20.8823,14.6821,17.7822,4.7390,319885.1704,21.0498,20.9769,21.0134,2.5166,2.3855,20.6497,20.6270,20.6383,1.6028,4.8849,21.0498,21.0292,21.0395,2.5370,-8.4915,14.6504,14.5889,14.6197,2.4870,-2.7925,14.6821,14.6504,14.6663,2.4238,-5.2919,14.6821,14.6616,14.6719,2.3957,8.0844,26.7642,2091.3959,-277195.9000,319885.1704
5868.0000,14.8393,21.2505,0.0000,242477.4000,-242477.4000,11.4593,0.0000,40891.4603,40891.4603,560.9317,283368.8603,0.0000,-283368.8603,14.8470,20.5364,0.0000,61254.2000,-61254.2000,3.2547,0.0000,10165.5114,10165.5114,159.1888,71419.7114,0.0000,-71419.7114,21.0614,14.8740,17.9677,5.2022,351145.8274,21.2505,21.1773,21.2139,2.4089,2.2741,20.8000,20.7774,20.7887,1.8039,5.5288,21.2505,21.2323,21.2414,2.4252,-9.1851,14.8470,14.7871,14.8171,2.3711,-2.7349,14.8740,14.8470,14.8605,2.3327,-5.9895,14.8740,14.8556,14.8648,2.3170,8.7244,29.4589,2301.9597,-303731.6000,351145.8274
5869.0000,14.9907,21.4054,0.0000,252016.3000,-252016.3000,11.9101,0.0000,42656.7241,42656.7241,583.7665,294673.0241,0.0000,-294673.0241,14.9971,20.6883,0.0000,67012.0000,-67012.0000,3.5606,0.0000,11146.9385,11146.9385,174.3001,78158.9385,0.0000,-78158.9385,21.2153,15.0162,18.1158,5.4801,369905.2661,21.4054,21.3468,21.3761,1.9460,2.2952,20.9464,20.9255,20.9359,1.7658,5.8558,21.4054,21.3918,21.3986,1.8863,-9.6149,14.9971,14.9504,14.9737,1.8794,-2.7832,15.0162,14.9971,15.0066,1.7525,-6.3438,15.0162,15.0030,15.0096,1.7367,9.1269,30.9926,2421.8057,-319028.3000,369905.2661
5870.0000,15.0263,21.4418,0.0000,260211.4000,-260211.4000,12.2974,0.0000,44081.9796,44081.9796,603.3649,304293.3796,0.0000,-304293.3796,15.0285,20.7201,0.0000,50126.4000,-50126.4000,2.6634,0.0000,8342.2342,8342.2342,130.4655,58468.6342,0.0000,-58468.6342,21.3005,15.0318,18.1662,5.3589,361728.0105,21.4418,21.4247,21.4332,0.6785,2.7594,21.0786,21.0584,21.0685,1.5886,5.4228,21.4418,21.4382,21.4400,0.4882,-9.5379,15.0285,15.0160,15.0223,0.5750,-3.2113,15.0318,15.0285,15.0302,0.2730,-5.8747,15.0318,15.0299,15.0309,0.2454,9.0860,29.9864,2343.1833,-310337.8000,361728.0105
5871.0000,14.9686,21.3828,0.0000,226102.2000,-226102.2000,10.6854,0.0000,38249.8593,38249.8593,524.4002,264352.0593,0.0000,-264352.0593,14.9673,20.6581,0.0000,53043.8000,-53043.8000,2.8184,0.0000,8819.3434,8819.3434,138.0778,61863.1434,0.0000,-61863.1434,21.2424,14.9568,18.0996,4.8501,327381.8935,21.3828,21.3989,21.3908,-0.5225,2.2038,20.9832,20.9963,20.9897,-0.9617,5.0222,21.3828,21.3882,21.3855,-0.6690,-8.4816,14.9673,14.9824,14.9748,-0.5836,-2.6223,14.9568,14.9673,14.9620,-0.8334,-5.4407,14.9568,14.9641,14.9604,-0.8608,8.0631,27.0685,2115.1706,-279146.0000,327381.8935
5872.0000,14.9796,21.3941,0.0000,231828.8000,-231828.8000,10.9560,0.0000,39229.1669,39229.1669,537.4725,271057.9669,0.0000,-271057.9669,14.9794,20.6704,0.0000,52508.9000,-52508.9000,2.7900,0.0000,8732.0510,8732.0510,136.6487,61240.9510,0.0000,-61240.9510,21.2462,14.9821,18.1142,4.9201,332109.9149,21.3941,21.3932,21.3936,0.0227,2.2980,20.9968,20.9958,20.9963,0.0686,5.0880,21.3941,21.3933,21.3937,0.0883,-8.6580,14.9794,14.9783,14.9788,0.0369,-2.7220,14.9821,14.9794,14.9807,0.2150,-5.5120,14.9821,14.9801,14.9811,0.2385,8.2340,27.5491,2152.7267,-284337.7000,332109.9149
5873.0000,14.9458,21.3595,0.0000,231441.6000,-231441.6000,10.9377,0.0000,39131.4273,39131.4273,536.6148,270573.0273,0.0000,-270573.0273,14.9451,20.6356,0.0000,42678.3000,-42678.3000,2.2677,0.0000,7093.4766,7093.4766,111.0715,49771.7766,0.0000,-49771.7766,21.2378,14.9388,18.0883,4.7530,320828.3387,21.3595,21.3693,21.3644,-0.3638,2.4933,21.0199,21.0161,21.0180,0.2507,4.7609,21.3595,21.3627,21.3611,-0.4046,-8.4444,14.9451,14.9536,14.9494,-0.3664,-2.8900,14.9388,14.9451,14.9419,-0.4796,-5.1577,14.9388,14.9430,14.9409,-0.4968,8.0477,26.4672,2068.1849,-274119.9000,320828.3387
5874.0000,14.8479,21.2594,0.0000,216432.4000,-216432.4000,10.2284,0.0000,36506.8962,36506.8962,501.7003,252939.2962,0.0000,-252939.2962,14.8456,20.5350,0.0000,33583.5000,-33583.5000,1.7844,0.0000,5573.2684,5573.2684,87.3889,39156.7684,0.0000,-39156.7684,21.1676,14.8264,17.9970,4.3527,293809.4695,21.2594,21.2899,21.2746,-1.0943,2.4609,20.9725,20.9807,20.9766,-0.5102,4.2453,21.2594,21.2698,21.2646,-1.1755,-7.7675,14.8456,14.8724,14.8590,-1.1010,-2.8147,14.8264,14.8456,14.8360,-1.2888,-4.5991,14.8264,14.8386,14.8325,-1.3183,7.4137,24.0748,1881.2410,-250015.9000,293809.4695
5875.0000,14.6863,21.0941,0.0000,205638.3000,-205638.3000,9.7183,0.0000,34550.7891,34550.7891,476.3650,240189.0891,0.0000,-240189.0891,14.6844,20.3717,0.0000,14367.4000,-14367.4000,0.7634,0.0000,2378.4156,2378.4156,37.3698,16745.8156,0.0000,-16745.8156,21.0671,14.6465,17.8568,3.8455,259571.3838,21.0941,21.1424,21.1183,-1.8976,2.6966,20.9724,20.9734,20.9729,-0.0561,3.4600,21.0941,21.1132,21.1037,-1.9527,-7.0217,14.6844,14.7272,14.7058,-1.8603,-2.9850,14.6465,14.6844,14.6654,-2.0698,-3.7484,14.6465,14.6681,14.6573,-2.1255,6.7333,21.0008,1641.0284,-220005.7000,259571.3838
5876.0000,14.3984,20.7999,0.0000,148241.5000,-148241.5000,7.0058,0.0000,24735.2482,24735.2482,343.0319,172976.7482,0.0000,-172976.7482,14.3980,20.0818,0.0000,7607.6000,-7607.6000,0.4042,0.0000,1253.9380,1253.9380,19.7737,8861.5380,0.0000,-8861.5380,20.8413,14.2962,17.5688,2.7712,187058.9146,20.7999,20.9096,20.8548,-3.1911,2.0001,20.7704,20.8302,20.8003,-2.0931,2.4044,20.7999,20.8466,20.8232,-3.3953,-5.0056,14.3980,14.4959,14.4470,-3.1344,-2.2005,14.2962,14.3980,14.3471,-3.8522,-2.6047,14.2962,14.3538,14.3250,-4.0208,4.8052,14.8387,1159.5151,-155849.1000,187058.9146
5877.0000,14.2187,20.6163,0.0000,138217.4000,-138217.4000,6.5320,0.0000,22963.7341,22963.7341,319.2223,161181.1341,0.0000,-161181.1341,14.2135,19.8951,0.0000,4543.6000,-4543.6000,0.2414,0.0000,746.8529,746.8529,11.7953,5290.4529,0.0000,-5290.4529,20.6575,14.1555,17.4065,2.5165,169867.0938,20.6163,20.7014,20.6588,-2.3752,1.9170,20.6112,20.6724,20.6418,-1.9238,2.1584,20.6163,20.6505,20.6334,-2.3016,-4.6150,14.2135,14.2908,14.2521,-2.3618,-2.0969,14.1555,14.2135,14.1845,-1.9736,-2.3383,14.1555,14.1846,14.1700,-1.8811,4.4352,13.5513,1058.9149,-142761.0000,169867.0938
5878.0000,14.1175,20.5129,0.0000,124239.4000,-124239.4000,5.8714,0.0000,20591.6739,20591.6739,286.5973,144831.0739,0.0000,-144831.0739,14.1118,19.7922,0.0000,11080.2000,-11080.2000,0.5887,0.0000,1818.5751,1818.5751,28.7423,12898.7751,0.0000,-12898.7751,20.5066,14.0804,17.2935,2.3722,160121.9386,20.5129,20.5738,20.5433,-1.4047,1.5802,20.3617,20.4519,20.4068,-2.8474,2.1689,20.5129,20.5342,20.5235,-1.3368,-4.2913,14.1118,14.1655,14.1386,-1.3806,-1.7609,14.0804,14.1118,14.0961,-1.0778,-2.3496,14.0804,14.0969,14.0886,-0.9935,4.1105,12.9170,1009.3504,-135319.6000,160121.9386
5879.0000,14.0305,20.4240,0.0000,114055.3000,-114055.3000,5.3901,0.0000,18864.7123,18864.7123,262.9284,132920.0123,0.0000,-132920.0123,14.0262,19.7056,0.0000,12593.5000,-12593.5000,0.6691,0.0000,2064.3602,2064.3602,32.6541,14657.8602,0.0000,-14657.8602,20.3901,13.9942,17.1922,2.2145,149476.5430,20.4240,20.4788,20.4514,-1.1204,1.4011,20.2289,20.2885,20.2587,-1.7979,2.0703,20.4240,20.4429,20.4334,-1.0981,-3.9890,14.0262,14.0733,14.0498,-1.0834,-1.5737,13.9942,14.0262,14.0102,-1.0468,-2.2428,13.9942,14.0129,14.0035,-1.0376,3.8165,12.1115,946.4135,-126648.8000,149476.5430
5880.0000,13.9189,20.2727,304.2000,92603.3000,-92299.1000,4.3922,62.5090,15276.0925,15338.6015,214.1302,107879.3925,241.6910,-107637.7015,13.9138,19.5919,0.0000,13315.8000,-13315.8000,0.7075,0.0000,2179.1940,2179.1940,34.5148,15494.9940,0.0000,-15494.9940,20.2486,13.8609,17.0547,1.8614,125642.7339,20.2727,20.3723,20.3225,-1.5664,1.0793,20.0633,20.1372,20.1002,-1.9230,1.7868,20.2727,20.3086,20.2907,-1.7338,-3.3129,13.9138,13.9828,13.9483,-1.2355,-1.2282,13.8609,13.9138,13.8873,-1.4936,-1.9357,13.8609,13.8941,13.8775,-1.5320,3.1640,10.1909,796.3289,-105614.9000,125642.7339
5881.0000,13.8235,20.2126,0.0000,89340.6000,-89340.6000,4.2222,0.0000,14704.6812,14704.6812,205.6852,104045.2812,0.0000,-104045.2812,13.8163,19.4933,0.0000,12081.8000,-12081.8000,0.6420,0.0000,1974.4594,1974.4594,31.3018,14056.2594,0.0000,-14056.2594,20.1597,13.7744,16.9671,1.7747,119793.5604,20.2126,20.2750,20.2438,-0.9605,1.0522,19.9788,20.0268,20.0028,-1.1867,1.6942,20.2126,20.2308,20.2217,-0.8435,-3.1699,13.8163,13.8847,13.8505,-1.1912,-1.1934,13.7744,13.8163,13.7954,-1.1209,-1.8354,13.7744,13.7994,13.7869,-1.1038,3.0288,9.7166,759.2674,-101422.4000,119793.5604
5882.0000,13.7390,20.1263,0.0000,80401.7000,-80401.7000,3.7997,0.0000,13207.0784,13207.0784,184.9898,93608.7784,0.0000,-93608.7784,13.7318,19.4078,0.0000,12349.3000,-12349.3000,0.6562,0.0000,2015.7302,2015.7302,31.9821,14365.0302,0.0000,-14365.0302,20.0710,13.6906,16.8808,1.6245,109654.9293,20.1263,20.1998,20.1631,-0.9853,0.9168,19.8694,19.9254,19.8974,-1.2828,1.5729,20.1263,20.1504,20.1383,-1.0164,-2.8829,13.7318,13.7994,13.7656,-1.0346,-1.0478,13.6906,13.7318,13.7112,-1.0262,-1.7040,13.6906,13.7160,13.7033,-1.0200,2.7519,8.8985,695.3434,-92751.0000,109654.9293
5883.0000,13.6677,20.0535,0.0000,72424.3000,-72424.3000,3.4227,0.0000,11876.7486,11876.7486,166.5431,84301.0486,0.0000,-84301.0486,13.6600,19.3352,0.0000,12938.3000,-12938.3000,0.6875,0.0000,2109.7044,2109.7044,33.4961,15048.0044,0.0000,-15048.0044,19.9846,13.6237,16.8041,1.4939,100839.0646,20.0535,20.1294,20.0914,-0.8752,0.7887,19.7595,19.8203,19.7899,-1.3083,1.4762,20.0535,20.0767,20.0651,-0.8947,-2.6340,13.6600,13.7264,13.6932,-0.8854,-0.9117,13.6237,13.6600,13.6418,-0.8482,-1.5992,13.6237,13.6464,13.6350,-0.8343,2.5110,8.2061,641.2369,-85362.6000,100839.0646
5884.0000,13.6115,19.9961,0.0000,68583.2000,-68583.2000,3.2412,0.0000,11232.0211,11232.0211,157.6369,79815.2211,0.0000,-79815.2211,13.6039,19.2785,0.0000,12849.1000,-12849.1000,0.6827,0.0000,2093.4911,2093.4911,33.2555,14942.5911,0.0000,-14942.5911,19.9138,13.5755,16.7446,1.4211,95927.3975,19.9961,20.0652,20.0307,-0.7439,0.7347,19.6863,19.7334,19.7099,-0.9765,1.4174,19.9961,20.0158,20.0060,-0.7244,-2.5065,13.6039,13.6626,13.6333,-0.7335,-0.8528,13.5755,13.6039,13.5897,-0.6398,-1.5355,13.5755,13.5932,13.5844,-0.6224,2.3884,7.8326,612.0469,-81432.3000,95927.3975
5885.0000,13.5504,19.9337,0.0000,63637.3000,-63637.3000,3.0074,0.0000,10407.1086,10407.1086,146.2152,74044.4086,0.0000,-74044.4086,13.5442,19.2181,0.0000,10989.9000,-10989.9000,0.5839,0.0000,1789.0604,1789.0604,28.4372,12778.9604,0.0000,-12778.9604,19.8566,13.5051,16.6809,1.3034,87981.1751,19.9337,20.0062,19.9699,-0.7434,0.7008,19.6480,19.6784,19.6632,-0.5741,1.2847,19.9337,19.9559,19.9448,-0.7487,-2.3067,13.5442,13.6049,13.5746,-0.7192,-0.8078,13.5051,13.5442,13.5246,-0.7960,-1.3918,13.5051,13.5304,13.5177,-0.8148,2.1996,7.1675,560.0791,-74627.2000,87981.1751
5886.0000,13.5632,19.7840,1078.2000,74196.4000,-73118.2000,3.5625,222.8521,12137.5433,12360.3954,173.1873,86333.9433,855.3479,-85478.5954,13.5558,19.2298,0.0000,9803.3000,-9803.3000,0.5209,0.0000,1596.1541,1596.1541,25.3608,11399.4541,0.0000,-11399.4541,19.7689,13.5787,16.6738,1.4444,97495.3887,19.7840,19.9021,19.8430,-1.5421,0.8958,19.6549,19.6588,19.6569,-0.0868,1.4167,19.7840,19.8275,19.8057,-1.6891,-2.6667,13.5558,13.5669,13.5613,-0.1702,-1.0139,13.5787,13.5558,13.5672,0.5035,-1.5348,13.5787,13.5617,13.5702,0.6222,2.5487,8.1488,636.7617,-82921.5000,97495.3887
5887.0000,13.5651,19.9487,0.0000,82878.5000,-82878.5000,3.9168,0.0000,13558.4381,13558.4381,190.3645,96436.9381,0.0000,-96436.9381,13.5655,19.2396,0.0000,11266.6000,-11266.6000,0.5986,0.0000,1834.6575,1834.6575,29.1476,13101.2575,0.0000,-13101.2575,19.8206,13.5641,16.6924,1.6143,108961.9161,19.9487,19.8857,19.9172,0.8845,0.9749,19.6399,19.6471,19.6435,-0.1715,1.5735,19.9487,19.9134,19.9311,1.5018,-2.9418,13.5655,13.5634,13.5644,0.0268,-1.1060,13.5641,13.5655,13.5648,-0.0398,-1.7047,13.5641,13.5658,13.5650,-0.0736,2.8107,9.0101,704.0591,-94145.1000,108961.9161
5888.0000,13.5811,19.9151,437.7000,99131.2000,-98693.5000,4.7076,90.4410,16223.3741,16313.8151,228.8262,115354.5741,347.2590,-115007.3151,13.5806,19.2549,0.0000,5282.5000,-5282.5000,0.2807,0.0000,860.3887,860.3887,13.6668,6142.8887,0.0000,-6142.8887,19.8597,13.5902,16.7250,1.7870,120624.1907,19.9151,19.9162,19.9157,-0.0295,1.3405,19.8018,19.7373,19.7695,1.5098,1.6212,19.9151,19.9187,19.9169,-0.1818,-3.3671,13.5806,13.5737,13.5771,0.1426,-1.4756,13.5902,13.5806,13.5854,0.2381,-1.7563,13.5902,13.5845,13.5874,0.2599,3.2320,9.9535,777.7814,-103976.0000,120624.1907
5889.0000,13.6397,20.0249,0.0000,116628.2000,-116628.2000,5.5117,0.0000,19113.0984,19113.0984,267.9159,135741.2984,0.0000,-135741.2984,13.6397,19.3146,0.0000,7918.2000,-7918.2000,0.4207,0.0000,1290.7597,1290.7597,20.4871,9208.9597,0.0000,-9208.9597,19.9412,13.6660,16.8036,2.1272,143587.2304,20.0249,19.9784,20.0017,1.0271,1.5341,19.8356,19.8125,19.8240,0.6473,1.9548,20.0249,20.0045,20.0147,1.1698,-3.9776,13.6397,13.6152,13.6274,0.5961,-1.6970,13.6660,13.6397,13.6528,0.8027,-2.1177,13.6660,13.6506,13.6583,0.8451,3.8147,11.8377,925.0160,-124546.4000,143587.2304
5890.0000,13.7961,20.1846,0.0000,124177.5000,-124177.5000,5.8685,0.0000,20425.3376,20425.3376,285.3669,144602.8376,0.0000,-144602.8376,13.8039,19.4807,0.0000,29128.1000,-29128.1000,1.5477,0.0000,4759.3881,4759.3881,75.3820,33887.4881,0.0000,-33887.4881,20.0124,13.8526,16.9325,2.6103,176196.9066,20.1846,20.0912,20.1379,1.6338,1.2104,19.7486,19.7685,19.7586,-0.8009,2.7581,20.1846,20.1568,20.1707,1.8724,-4.6581,13.8039,13.7250,13.7644,1.6426,-1.4403,13.8526,13.8039,13.8282,2.1061,-2.9880,13.8526,13.8193,13.8359,2.1332,4.4282,14.8028,1156.7107,-153305.6000,176196.9066
5891.0000,13.9365,20.3280,0.0000,129216.2000,-129216.2000,6.1066,0.0000,21324.7481,21324.7481,297.2498,150540.9481,0.0000,-150540.9481,13.9482,19.6267,0.0000,41803.6000,-41803.6000,2.2212,0.0000,6844.7732,6844.7732,108.2572,48648.3732,0.0000,-48648.3732,20.1081,13.9803,17.0442,2.9160,196829.4964,20.3280,20.2184,20.2732,1.6222,1.0247,19.8135,19.8011,19.8073,0.5777,3.2458,20.3280,20.3043,20.3161,1.7442,-5.0820,13.9482,13.8590,13.9036,1.6693,-1.2952,13.9803,13.9482,13.9642,1.6308,-3.5163,13.9803,13.9574,13.9688,1.5931,4.8115,16.6309,1299.5590,-171019.8000,196829.4964
5892.0000,14.0123,20.4054,0.0000,134213.8000,-134213.8000,6.3428,0.0000,22189.3121,22189.3121,309.0307,156403.1121,0.0000,-156403.1121,14.0205,19.6999,0.0000,42322.8000,-42322.8000,2.2488,0.0000,6937.0932,6937.0932,109.6663,49259.8932,0.0000,-49259.8932,20.1951,14.0351,17.1151,3.0241,204127.5191,20.4054,20.3324,20.3689,1.1441,1.0867,19.9060,19.8842,19.8951,1.0486,3.3355,20.4054,20.3923,20.3989,0.9879,-5.2561,14.0205,13.9661,13.9933,1.0719,-1.3647,14.0351,14.0205,14.0278,0.7567,-3.6135,14.0351,14.0249,14.0300,0.7278,4.9781,17.1647,1341.2742,-176536.6000,204127.5191
5893.0000,14.0874,20.4821,0.0000,139682.8000,-139682.8000,6.6013,0.0000,23134.7262,23134.7262,321.7835,162817.5262,0.0000,-162817.5262,14.0937,19.7739,0.0000,46475.0000,-46475.0000,2.4694,0.0000,7625.8465,7625.8465,120.4612,54100.8465,0.0000,-54100.8465,20.2686,14.1096,17.1891,3.1922,215475.4865,20.4821,20.4194,20.4508,0.9774,1.0814,19.9705,19.9548,19.9626,0.8050,3.5508,20.4821,20.4705,20.4763,0.9241,-5.5199,14.0937,14.0473,14.0705,0.9213,-1.3773,14.1096,14.0937,14.1017,0.8810,-3.8467,14.1096,14.0979,14.1038,0.8799,5.2240,18.1259,1416.3866,-186157.8000,215475.4865
5894.0000,14.1427,20.5386,0.0000,146840.1000,-146840.1000,6.9395,0.0000,24352.1626,24352.1626,338.4391,171192.2626,0.0000,-171192.2626,14.1475,19.8283,0.0000,44943.8000,-44943.8000,2.3880,0.0000,7380.4281,7380.4281,116.5275,52324.2281,0.0000,-52324.2281,20.3386,14.1583,17.2484,3.2940,222345.5291,20.5386,20.4940,20.5163,0.7807,1.2168,20.0530,20.0344,20.0437,0.9676,3.6048,20.5386,20.5302,20.5344,0.6908,-5.7228,14.1475,14.1145,14.1310,0.7190,-1.5172,14.1583,14.1475,14.1529,0.6072,-3.9052,14.1583,14.1506,14.1544,0.6006,5.4224,18.6433,1456.8154,-191783.9000,222345.5291
5895.0000,14.2543,20.6526,0.0000,155491.1000,-155491.1000,7.3484,0.0000,25855.5486,25855.5486,358.5089,181346.6486,0.0000,-181346.6486,14.2614,19.9436,0.0000,56428.2000,-56428.2000,2.9982,0.0000,9281.9664,9281.9664,146.3361,65710.1664,0.0000,-65710.1664,20.4252,14.2837,17.3544,3.6309,245084.9139,20.6526,20.5784,20.6155,1.1864,1.1079,20.1149,20.1018,20.1084,0.7699,4.1061,20.6526,20.6379,20.6452,1.3269,-6.2405,14.2614,14.2034,14.2324,1.2137,-1.4500,14.2837,14.2614,14.2726,1.4341,-4.4483,14.2837,14.2667,14.2752,1.4475,5.8983,20.6837,1616.2506,-211919.3000,245084.9139
5896.0000,14.2491,20.6294,237.8000,150964.8000,-150727.0000,7.1468,48.6031,25099.8175,25148.4205,348.9344,176064.6175,189.1969,-175875.4205,14.2516,19.9336,0.0000,45689.0000,-45689.0000,2.4276,0.0000,7514.3589,7514.3589,118.5422,53203.3589,0.0000,-53203.3589,20.4487,14.2466,17.3476,3.3931,229033.4414,20.6294,20.6227,20.6261,0.1169,1.2653,20.1697,20.1574,20.1636,0.6556,3.6929,20.6294,20.6316,20.6305,-0.1886,-5.8815,14.2516,14.2437,14.2476,0.1731,-1.5731,14.2466,14.2516,14.2491,-0.2939,-4.0007,14.2466,14.2506,14.2486,-0.3317,5.5738,19.1464,1496.1242,-196416.0000,229033.4414
5897.0000,14.1606,20.4479,1248.2000,129133.9000,-127885.7000,6.1677,255.4811,21424.8812,21680.3623,301.1221,150558.7812,992.7189,-149566.0623,14.1570,19.8379,0.0000,34173.6000,-34173.6000,1.8158,0.0000,5612.5893,5612.5893,88.6613,39786.1893,0.0000,-39786.1893,20.3448,14.1300,17.2374,2.8351,191368.2298,20.4479,20.5398,20.4938,-1.6063,1.1994,20.1171,20.1284,20.1228,-0.5027,3.0151,20.4479,20.4761,20.4620,-2.0439,-4.9683,14.1570,14.1975,14.1772,-0.8601,-1.4506,14.1300,14.1570,14.1435,-1.2851,-3.2664,14.1300,14.1493,14.1396,-1.3260,4.7170,15.9645,1247.4916,-162059.3000,191368.2298
5898.0000,13.9514,20.3397,35.7000,113614.4000,-113578.7000,5.3712,7.3320,18756.5890,18763.9209,262.0776,132370.9890,28.3680,-132342.6209,13.9476,19.6261,0.0000,12236.6000,-12236.6000,0.6502,0.0000,2003.5616,2003.5616,31.7346,14240.1616,0.0000,-14240.1616,20.2899,13.8574,17.0737,2.2132,149390.9009,20.3397,20.4103,20.3750,-1.4445,1.4026,20.1619,20.1488,20.1554,0.3833,2.0528,20.3397,20.3629,20.3513,-1.3463,-3.9686,13.9476,14.0438,13.9957,-2.2011,-1.5737,13.8574,13.9476,13.9025,-2.9179,-2.2238,13.8574,13.9132,13.8853,-3.0793,3.7975,12.0374,940.6160,-125815.3000,149390.9009
5899.0000,13.8139,20.1576,417.3000,104915.1000,-104497.8000,4.9799,85.8969,17264.1789,17350.0758,242.6607,122179.2789,331.4031,-121847.8758,13.8064,19.4833,0.0000,6802.3000,-6802.3000,0.3614,0.0000,1111.5028,1111.5028,17.6260,7913.8028,0.0000,-7913.8028,20.1724,13.7524,16.9624,1.9594,132262.3597,20.1576,20.2577,20.2077,-2.0296,1.3933,20.0982,20.1202,20.1092,-0.5679,1.7547,20.1576,20.1979,20.1778,-2.1043,-3.5866,13.8064,13.8870,13.8467,-1.8082,-1.5395,13.7524,13.8064,13.7794,-1.4966,-1.9009,13.7524,13.7811,13.7667,-1.4412,3.4404,10.6709,833.8378,-111300.1000,132262.3597
5900.0000,13.7726,19.6576,3739.4000,80554.2000,-76814.8000,4.0014,770.2375,13242.6006,14012.8381,194.9178,93796.8006,2969.1625,-90827.6381,13.7652,19.4416,0.0000,3741.8000,-3741.8000,0.1988,0.0000,611.0522,611.0522,9.6901,4352.8522,0.0000,-4352.8522,19.8530,13.7537,16.8034,1.4639,98811.3982,19.6576,19.9491,19.8034,-4.8894,1.1547,19.8745,19.9850,19.9297,-2.1759,1.3536,19.6576,19.7903,19.7240,-5.4867,-2.8467,13.7652,13.8056,13.7854,-0.7501,-1.2675,13.7537,13.7652,13.7595,-0.2508,-1.4664,13.7537,13.7572,13.7555,-0.1462,2.7339,8.3897,655.5864,-80556.6000,98811.3982
5901.0000,13.6812,19.8696,1379.3000,77940.3000,-76561.0000,3.7551,284.5330,12785.3617,13069.8947,182.8065,90725.6617,1094.7670,-89630.8947,13.6825,19.3579,0.0000,4475.4000,-4475.4000,0.2378,0.0000,729.9877,729.9877,11.5880,5205.3877,0.0000,-5205.3877,19.8321,13.6178,16.7250,1.4179,95705.7555,19.8696,19.8326,19.8511,0.5659,1.0640,19.7459,19.8351,19.7905,-1.6913,1.3018,19.8696,19.8307,19.8502,1.5127,-2.6912,13.6825,13.7365,13.7095,-0.9266,-1.1724,13.6178,13.6825,13.6501,-1.3298,-1.4102,13.6178,13.6561,13.6369,-1.4411,2.5827,7.9733,623.0444,-81036.4000,95705.7555
5902.0000,13.6135,19.6861,1889.2000,66844.0000,-64954.8000,3.2573,390.1535,10947.6947,11337.8482,158.5098,77791.6947,1499.0465,-76292.6482,13.6074,19.2821,0.0000,7889.9000,-7889.9000,0.4192,0.0000,1285.5583,1285.5583,20.4222,9175.4583,0.0000,-9175.4583,19.7251,13.5698,16.6474,1.2931,87283.0574,19.6861,19.7955,19.7408,-1.3411,0.8410,19.6247,19.7071,19.6659,-1.5134,1.2602,19.6861,19.7344,19.7103,-1.6987,-2.4163,13.6074,13.6700,13.6387,-0.8647,-0.9460,13.5698,13.6074,13.5886,-0.7527,-1.3652,13.5698,13.5904,13.5801,-0.6965,2.3112,7.3402,573.5764,-72844.7000,87283.0574
5903.0000,13.5819,19.5130,2486.7000,59746.9000,-57260.2000,2.9529,513.8149,9778.0910,10291.9058,143.6796,69524.9910,1972.8851,-67552.1058,13.5751,19.2493,0.0000,8138.8000,-8138.8000,0.4324,0.0000,1325.5050,1325.5050,21.0601,9464.3050,0.0000,-9464.3050,19.5827,13.5616,16.5722,1.1647,78620.3641,19.5130,19.6768,19.5949,-1.7712,0.7423,19.5195,19.5962,19.5578,-1.3146,1.1747,19.5130,19.5756,19.5443,-2.0136,-2.2107,13.5751,13.6174,13.5962,-0.5227,-0.8402,13.5616,13.5751,13.5683,-0.2550,-1.2726,13.5616,13.5678,13.5647,-0.1958,2.1128,6.7585,528.1222,-65399.0000,78620.3641
5904.0000,13.6944,18.6523,6944.8000,47705.3000,-40760.5000,2.6158,1432.3193,7828.0207,9260.3399,127.4766,55533.3207,5512.4807,-50020.8399,13.6841,19.3596,0.0000,8395.3000,-8395.3000,0.4461,0.0000,1369.3990,1369.3990,21.7210,9764.6990,0.0000,-9764.6990,19.1446,13.8115,16.4780,0.9331,62981.3007,18.6523,19.3998,19.0260,-6.8755,0.6333,19.3832,19.4805,19.4318,-1.5309,1.0794,18.6523,18.9617,18.8070,-8.9076,-1.9825,13.6841,13.6202,13.6521,0.6643,-0.7232,13.8115,13.6841,13.7478,2.1554,-1.1693,13.8115,13.7227,13.7671,2.4323,1.8925,6.1168,477.9729,-49155.8000,62981.3007
5905.0000,13.7086,19.2166,4110.3000,48735.2000,-44624.9000,2.5170,847.5236,7999.7043,8847.2279,122.6005,56734.9043,3262.7764,-53472.1279,13.7242,19.4001,0.0000,8744.2000,-8744.2000,0.4646,0.0000,1427.1271,1427.1271,22.6336,10171.3271,0.0000,-10171.3271,19.1648,13.6970,16.4309,0.9315,62879.6015,19.2166,19.0602,19.1384,1.3461,0.5958,19.2091,19.3348,19.2720,-1.9395,1.0604,19.2166,19.0710,19.1438,4.0544,-1.9212,13.7242,13.6700,13.6971,0.5320,-0.6841,13.6970,13.7242,13.7106,-0.4590,-1.1487,13.6970,13.7231,13.7101,-0.6987,1.8329,5.9554,465.3615,-53369.1000,62879.6015
5906.0000,13.6842,18.9481,4950.1000,44762.9000,-39812.8000,2.3730,1021.0951,7343.4527,8364.5478,115.6332,52106.3527,3929.0049,-48177.3478,13.6893,19.3649,0.0000,6715.3000,-6715.3000,0.3568,0.0000,1095.4477,1095.4477,17.3848,7810.7477,0.0000,-7810.7477,19.0998,13.6600,16.3799,0.8485,57274.3714,18.9481,19.1053,19.0267,-1.3587,0.5929,19.2028,19.2451,19.2240,-0.5895,0.9497,18.9481,19.0223,18.9852,-1.9242,-1.7800,13.6893,13.6955,13.6924,-0.0665,-0.6720,13.6600,13.6893,13.6747,-0.4440,-1.0289,13.6600,13.6798,13.6699,-0.4947,1.7009,5.4534,426.1362,-46528.1000,57274.3714
5907.0000,13.6947,18.7222,5764.4000,41948.2000,-36183.8000,2.2823,1188.8621,6883.3929,8072.2549,111.2459,48831.5929,4575.5379,-44256.0549,13.6899,19.3654,0.0000,4928.4000,-4928.4000,0.2619,0.0000,803.9622,803.9622,12.7570,5732.3622,0.0000,-5732.3622,18.9458,13.7137,16.3297,0.7606,51341.0593,18.7222,18.9714,18.8468,-2.1810,0.6015,19.0909,19.1776,19.1342,-1.0928,0.8634,18.7222,18.8267,18.7745,-2.5537,-1.6808,13.6899,13.6921,13.6910,-0.0276,-0.6735,13.7137,13.6899,13.7018,0.3173,-0.9353,13.7137,13.6959,13.7048,0.4108,1.6088,5.0832,397.2086,-41112.2000,51341.0593
5908.0000,13.7387,18.6313,6570.5000,42820.1000,-36249.6000,2.3654,1354.1373,7033.7314,8387.8686,115.3258,49853.8314,5216.3627,-44637.4686,13.7377,19.4138,0.0000,7804.8000,-7804.8000,0.4147,0.0000,1274.0551,1274.0551,20.2025,9078.8551,0.0000,-9078.8551,18.8344,13.7832,16.3088,0.8024,54163.0732,18.6313,18.8137,18.7225,-1.5107,0.5683,19.0668,19.1071,19.0870,-0.5808,0.9830,18.6313,18.6852,18.6582,-1.4128,-1.7971,13.7377,13.7015,13.7196,0.3352,-0.6502,13.7832,13.7377,13.7605,0.6977,-1.0649,13.7832,13.7528,13.7680,0.7525,1.7152,5.5552,434.0883,-44054.4000,54163.0732
5909.0000,13.7887,18.4566,7377.6000,40715.0000,-33337.4000,2.3079,1519.2288,6695.8310,8215.0598,112.5716,47410.8310,5858.3712,-41552.4598,13.7927,19.4695,0.0000,7238.6000,-7238.6000,0.3846,0.0000,1182.5625,1182.5625,18.7405,8421.1625,0.0000,-8421.1625,18.7171,13.8363,16.2767,0.7509,50687.7781,18.4566,18.6829,18.5698,-1.8527,0.5622,19.0024,19.0542,19.0283,-0.7177,0.9468,18.4566,18.5343,18.4955,-1.9744,-1.7457,13.7927,13.7354,13.7641,0.5269,-0.6411,13.8363,13.7927,13.8145,0.6424,-1.0257,13.8363,13.8092,13.8228,0.6506,1.6668,5.3812,420.4984,-40576.0000,50687.7781
5910.0000,13.9505,18.2183,12860.5000,54840.1000,-41979.6000,3.2607,2641.2954,9053.3456,11694.6410,159.1424,63893.4456,10219.2046,-53674.2410,13.9486,19.6271,0.0000,5354.9000,-5354.9000,0.2845,0.0000,876.7977,876.7977,13.8668,6231.6977,0.0000,-6231.6977,18.4952,14.0778,16.2865,0.8949,60402.5003,18.2183,18.4417,18.3300,-2.9036,0.8939,18.7279,18.8848,18.8064,-2.6888,1.1784,18.2183,18.3012,18.2598,-2.8542,-2.3668,13.9486,13.8398,13.8942,1.5601,-0.9921,14.0778,13.9486,14.0132,2.3876,-1.2766,14.0778,13.9989,14.0384,2.5921,2.2686,7.0877,553.8422,-47334.5000,60402.5003
5911.0000,13.9131,18.9515,8934.8000,65422.6000,-56487.8000,3.5566,1836.1535,10790.8155,12626.9690,173.5024,76213.4155,7098.6465,-69114.7690,13.9333,19.6117,0.0000,4916.8000,-4916.8000,0.2612,0.0000,804.8857,804.8857,12.7404,5721.6857,0.0000,-5721.6857,18.7730,13.8627,16.3178,1.0712,72306.1973,18.9515,18.5850,18.7682,5.2783,0.9939,18.7987,18.8027,18.8007,-0.0785,1.2551,18.9515,18.7584,18.8549,7.1720,-2.5627,13.9333,13.9120,13.9227,0.3335,-1.0984,13.8627,13.9333,13.8980,-1.4006,-1.3597,13.8627,13.9136,13.8881,-1.8232,2.4581,7.6313,596.3197,-61404.6000,72306.1973
5912.0000,13.8444,19.0526,9327.4000,79673.0000,-70345.6000,4.2505,1918.9906,13119.9371,15038.9277,207.2935,92792.9371,7408.4094,-85384.5277,13.8421,19.5194,0.0000,13478.5000,-13478.5000,0.7162,0.0000,2203.5335,2203.5335,34.9232,15682.0335,0.0000,-15682.0335,19.0099,13.8104,16.4102,1.4756,99601.9463,19.0526,18.8895,18.9710,2.4374,1.0324,19.1475,19.0143,19.0809,3.3714,1.7486,19.0526,19.0074,19.0300,2.1028,-3.2181,13.8421,13.8843,13.8632,-0.7280,-1.1781,13.8104,13.8421,13.8263,-0.8759,-1.8943,13.8104,13.8290,13.8197,-0.8355,3.0724,9.9262,775.6467,-83824.1000,99601.9463
5913.0000,13.7509,19.5681,5050.3000,95271.2000,-90220.9000,4.7651,1040.6244,15653.9978,16694.6222,232.1746,110925.1978,4009.6756,-106915.5222,13.7438,19.4199,0.0000,25249.5000,-25249.5000,1.3416,0.0000,4122.0879,4122.0879,65.3978,29371.5879,0.0000,-29371.5879,19.3842,13.7105,16.5474,1.9798,133638.0816,19.5681,19.2048,19.3865,5.0033,0.9502,19.3308,19.2541,19.2924,2.5426,2.2918,19.5681,19.4624,19.5153,5.8460,-3.8149,13.7438,13.8077,13.7758,-1.0651,-1.1412,13.7105,13.7438,13.7271,-1.2062,-2.4828,13.7105,13.7330,13.7218,-1.1924,3.6240,12.1997,953.3053,-115470.4000,133638.0816
5914.0000,13.7470,19.5797,5189.5000,100814.6000,-95625.1000,5.0344,1069.3761,16563.2938,17632.6699,245.1695,117377.8938,4120.1239,-113257.7699,13.7424,19.4186,0.0000,26415.7000,-26415.7000,1.4036,0.0000,4312.3901,4312.3901,68.3911,30728.0901,0.0000,-30728.0901,19.5033,13.7481,16.6257,2.1172,142909.2330,19.5797,19.4671,19.5234,1.6428,1.0092,19.4389,19.3959,19.4174,1.4980,2.4128,19.5797,19.5677,19.5737,0.6954,-4.0252,13.7424,13.7596,13.7510,-0.3086,-1.2103,13.7481,13.7424,13.7453,0.2085,-2.6138,13.7481,13.7430,13.7455,0.2768,3.8241,12.8583,1004.7654,-122040.8000,142909.2330
5915.0000,13.8422,19.6929,5365.4000,107510.2000,-102144.8000,5.3599,1103.8992,17703.0675,18806.9667,261.0139,125213.2675,4261.5008,-120951.7667,13.8476,19.5249,0.0000,41677.6000,-41677.6000,2.2145,0.0000,6814.2056,6814.2056,107.9041,48491.8056,0.0000,-48491.8056,19.6079,13.8774,16.7427,2.4802,167415.8007,19.6929,19.5769,19.6349,1.3351,0.7975,19.5387,19.5093,19.5240,1.2766,3.0120,19.6929,19.6730,19.6829,1.3078,-4.5625,13.8476,13.7929,13.8202,0.8253,-1.0485,13.8774,13.8476,13.8625,1.4046,-3.2630,13.8774,13.8542,13.8658,1.4414,4.3115,15.1283,1182.1448,-143822.4000,167415.8007
5916.0000,13.9240,19.8017,5506.9000,116125.9000,-110619.0000,5.7745,1131.4990,19158.7611,20290.2601,281.3311,135284.6611,4375.4010,-130909.2601,13.9319,19.6102,0.0000,43407.6000,-43407.6000,2.3064,0.0000,7105.7236,7105.7236,112.4310,50513.3236,0.0000,-50513.3236,19.7142,13.9508,16.8325,2.6612,179633.4721,19.8017,19.6957,19.7487,1.3630,0.8897,19.6340,19.6087,19.6214,1.1648,3.1961,19.8017,19.7831,19.7924,1.3112,-4.8848,13.9319,13.8730,13.9024,0.9819,-1.1560,13.9508,13.9319,13.9413,0.9415,-3.4624,13.9508,13.9368,13.9438,0.9308,4.6184,16.1434,1261.4703,-154026.6000,179633.4721
5917.0000,14.0322,19.9314,5629.9000,123619.8000,-117989.9000,6.1350,1154.7336,20447.4829,21602.2165,299.0205,144067.2829,4475.1664,-139592.1165,14.0417,19.7213,0.0000,54962.0000,-54962.0000,2.9203,0.0000,9011.5575,9011.5575,142.4073,63973.5575,0.0000,-63973.5575,19.8313,14.0649,16.9481,2.9837,201400.3169,19.9314,19.8029,19.8671,1.4194,0.7645,19.7382,19.7146,19.7264,1.2574,3.6848,19.9314,19.9115,19.9214,1.5468,-5.3705,14.0417,13.9640,14.0028,1.2016,-1.0716,14.0649,14.0417,14.0533,1.3415,-3.9919,14.0649,14.0466,14.0558,1.3417,5.0635,18.0939,1413.8828,-172951.9000,201400.3169
