Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5918.0000,14.1007,20.0266,5735.1000,133045.2000,-127310.1000,6.5859,1174.9997,22042.3867,23217.3865,321.1777,155087.5867,4560.1003,-150527.4865,14.1082,19.7886,0.0000,51472.2000,-51472.2000,2.7349,0.0000,8447.6052,8447.6052,133.4253,59919.8052,0.0000,-59919.8052,19.9301,14.1208,17.0254,3.0940,208847.4194,20.0266,19.9314,19.9790,1.3398,0.9746,19.8261,19.8061,19.8161,1.0724,3.7095,20.0266,20.0121,20.0193,1.1716,-5.6114,14.1082,14.0568,14.0825,0.9513,-1.2837,14.1208,14.1082,14.1145,0.7284,-4.0186,14.1208,14.1114,14.1161,0.7180,5.3023,18.6292,1455.7083,-178782.3000,208847.4194
5919.0000,14.2390,20.1926,5792.2000,142303.5000,-136511.3000,7.0264,1184.0405,23654.0445,24838.0850,342.7833,165957.5445,4608.1595,-161349.3850,14.2494,19.9315,0.0000,70603.9000,-70603.9000,3.7514,0.0000,11611.6807,11611.6807,183.0684,82215.5807,0.0000,-82215.5807,20.0694,14.2747,17.1721,3.5687,240889.5038,20.1926,20.0363,20.1144,1.6249,0.7191,19.9483,19.9259,19.9371,1.4505,4.4706,20.1926,20.1712,20.1819,1.9520,-6.3073,14.2494,14.1575,14.2035,1.4498,-1.0917,14.2747,14.2494,14.2621,1.7708,-4.8431,14.2747,14.2540,14.2643,1.7790,5.9348,21.5451,1683.5619,-207115.2000,240889.5038
5920.0000,14.3237,20.0347,9198.4000,142243.5000,-133045.1000,7.2008,1877.7613,23691.9815,25569.7428,351.5693,165935.4815,7320.6387,-158614.8428,14.3323,20.0153,0.0000,59975.4000,-59975.4000,3.1867,0.0000,9875.8651,9875.8651,155.6012,69851.2651,0.0000,-69851.2651,20.0375,14.3465,17.1920,3.3779,228009.9956,20.0347,20.0821,20.0584,-0.6865,0.9900,20.0312,20.0142,20.0227,1.0229,4.1767,20.0347,20.0532,20.0440,-1.6746,-6.2108,14.3323,14.2714,14.3018,1.1773,-1.3380,14.3465,14.3323,14.3394,0.9234,-4.5247,14.3465,14.3356,14.3410,0.9159,5.8628,20.7722,1623.1671,-193020.5000,228009.9956
5921.0000,14.3566,19.6563,13048.8000,120906.0000,-107857.2000,6.3927,2662.3676,20153.8828,22816.2504,312.2376,141059.8828,10386.4324,-130673.4504,14.3612,20.0446,0.0000,50142.2000,-50142.2000,2.6642,0.0000,8260.2434,8260.2434,130.1349,58402.4434,0.0000,-58402.4434,19.8305,14.3663,17.0984,2.8278,190878.6359,19.6563,19.9027,19.7795,-3.3753,0.9423,20.0075,20.0107,20.0091,-0.1733,3.6065,19.6563,19.7113,19.6838,-4.3561,-5.4504,14.3612,14.3316,14.3464,0.5280,-1.2428,14.3663,14.3612,14.3638,0.2845,-3.9071,14.3663,14.3626,14.3645,0.2728,5.1499,18.1148,1415.5175,-157999.4000,190878.6359
5922.0000,14.2113,19.6244,10300.2000,108012.7000,-97712.5000,5.6404,2106.5078,17942.3053,20048.8130,275.5328,125955.0053,8193.6922,-117761.3130,14.2097,19.8913,0.0000,20430.3000,-20430.3000,1.0855,0.0000,3358.0400,3358.0400,53.0296,23788.3400,0.0000,-23788.3400,19.7124,14.1511,16.9317,2.1374,144271.3256,19.6244,19.6989,19.6617,-1.4319,1.3180,19.7858,19.8518,19.8188,-2.3067,2.4035,19.6244,19.6349,19.6296,-0.6635,-4.3224,14.2097,14.2686,14.2392,-1.3038,-1.5183,14.1511,14.2097,14.1804,-2.2228,-2.6038,14.1511,14.1902,14.1707,-2.3489,4.1221,13.4535,1051.2730,-118142.8000,144271.3256
5923.0000,14.1359,19.4042,11101.0000,100053.1000,-88952.1000,5.3059,2273.0600,16590.2604,18863.3204,259.0427,116643.3604,8827.9400,-107815.4204,14.1299,19.8106,0.0000,12432.4000,-12432.4000,0.6606,0.0000,2041.0545,2041.0545,32.2495,14473.4545,0.0000,-14473.4545,19.5287,14.1064,16.8175,1.8486,124782.4988,19.4042,19.5237,19.4640,-2.3958,1.3785,19.6166,19.6852,19.6509,-2.0358,2.0391,19.4042,19.4474,19.4258,-2.4693,-3.9274,14.1299,14.1763,14.1531,-1.0485,-1.5484,14.1064,14.1299,14.1181,-0.7612,-2.2090,14.1064,14.1192,14.1128,-0.7080,3.7574,11.9309,932.2951,-101384.5000,124782.4988
5924.0000,14.0994,19.0866,11793.5000,82532.1000,-70738.6000,4.5139,2416.2905,13673.1368,16089.4272,220.3377,96205.2368,9377.2095,-86828.0272,14.0962,19.7764,0.0000,4792.4000,-4792.4000,0.2546,0.0000,786.3885,786.3885,12.4273,5578.7885,0.0000,-5578.7885,19.2666,14.0814,16.6740,1.4128,95365.8060,19.0866,19.2706,19.1786,-3.4533,1.2909,19.3540,19.4800,19.4170,-2.8330,1.5456,19.0866,19.1642,19.1254,-3.6353,-3.2229,14.0962,14.1221,14.1091,-0.5406,-1.4197,14.0814,14.0962,14.0888,-0.3639,-1.6744,14.0814,14.0889,14.0852,-0.3430,3.0941,9.5345,745.0424,-75531.0000,95365.8060
5925.0000,14.1014,18.8869,12433.9000,74391.9000,-61958.0000,4.1625,2547.4134,12325.1426,14872.5560,203.1829,86717.0426,9886.4866,-76830.5560,14.0987,19.7790,0.0000,7783.0000,-7783.0000,0.4135,0.0000,1277.1669,1277.1669,20.1795,9060.1669,0.0000,-9060.1669,19.0694,14.1052,16.5873,1.2980,87617.8173,18.8869,19.0449,18.9659,-2.5767,1.1217,19.2426,19.3171,19.2798,-1.6646,1.5353,18.8869,18.9444,18.9157,-2.5409,-3.0408,14.0987,14.1041,14.1014,-0.1029,-1.2497,14.1052,14.0987,14.1020,0.1491,-1.6632,14.1052,14.1003,14.1027,0.2018,2.9128,9.1495,714.9572,-69741.0000,87617.8173
5926.0000,14.1198,18.6012,13053.0000,63390.5000,-50337.5000,3.6748,2673.4528,10507.0467,13180.4995,179.4042,73897.5467,10379.5472,-63517.9995,14.1184,19.7989,0.0000,2854.6000,-2854.6000,0.1517,0.0000,468.5667,468.5667,7.4014,3323.1667,0.0000,-3323.1667,18.8219,14.1332,16.4776,1.0252,69199.6650,18.6012,18.8052,18.7032,-3.1799,1.0724,18.9283,19.1068,19.0175,-3.1752,1.2240,18.6012,18.6880,18.6446,-3.2810,-2.6024,14.1184,14.1097,14.1141,0.1427,-1.1744,14.1332,14.1184,14.1258,0.2778,-1.3260,14.1332,14.1246,14.1289,0.3059,2.5004,7.6514,597.8936,-53192.1000,69199.6650
5927.0000,14.1613,18.3386,13679.6000,55242.5000,-41562.9000,3.3223,2799.9037,9165.5553,11965.4590,162.2240,64408.0553,10879.6963,-53528.3590,14.1603,19.8413,0.0000,5064.3000,-5064.3000,0.2691,0.0000,831.7899,831.7899,13.1317,5896.0899,0.0000,-5896.0899,18.5978,14.1930,16.3954,0.9039,61014.5516,18.3386,18.5660,18.4523,-3.0378,0.9188,18.8549,18.9394,18.8972,-1.4626,1.1878,18.3386,18.4289,18.3838,-3.1574,-2.4036,14.1603,14.1337,14.1470,0.3879,-1.0177,14.1930,14.1603,14.1767,0.6044,-1.2868,14.1930,14.1735,14.1833,0.6467,2.3046,7.1819,561.2056,-46627.2000,61014.5516
5928.0000,14.3428,17.4512,18866.8000,44637.3000,-25770.5000,3.0909,3850.2821,7438.1535,11288.4356,150.9894,52075.4535,15016.5179,-37058.9356,14.3427,20.0258,0.0000,9504.8000,-9504.8000,0.5050,0.0000,1565.3527,1565.3527,24.6503,11070.1527,0.0000,-11070.1527,18.1436,14.4876,16.3156,0.7512,50708.7737,17.4512,18.1614,17.8063,-7.8051,0.7568,18.9076,18.9026,18.9051,0.0860,1.2618,17.4512,17.7334,17.5923,-9.5610,-2.3341,14.3427,14.2155,14.2791,1.5844,-0.8620,14.4876,14.3427,14.4151,2.8676,-1.3670,14.4876,14.3920,14.4398,3.0855,2.2290,7.1923,562.0178,-35275.3000,50708.7737
5929.0000,14.3173,18.1766,13468.3000,45666.2000,-32197.9000,2.8587,2749.7003,7604.9781,10354.6784,139.6187,53271.1781,10718.5997,-42552.5784,14.3400,20.0232,0.0000,8863.1000,-8863.1000,0.4709,0.0000,1459.6129,1459.6129,23.0036,10322.7129,0.0000,-10322.7129,18.2852,14.2664,16.2758,0.7646,51611.7304,18.1766,17.9005,18.0385,2.7924,0.6985,18.7553,18.8340,18.7947,-1.3423,1.1694,18.1766,17.9880,18.0823,5.9036,-2.1603,14.3400,14.2984,14.3192,0.4745,-0.7959,14.2664,14.3400,14.3032,-1.3603,-1.2669,14.2664,14.3246,14.2955,-1.7505,2.0628,6.6595,520.3814,-41061.0000,51611.7304
5930.0000,14.2549,17.9014,13829.5000,42106.3000,-28276.8000,2.7093,2826.2944,7001.6797,9827.9741,132.3174,49107.9797,11003.2056,-38104.7741,14.2546,19.9367,0.0000,10506.1000,-10506.1000,0.5582,0.0000,1727.9911,1727.9911,27.2675,12234.0911,0.0000,-12234.0911,18.2841,14.2073,16.2457,0.7612,51379.2141,17.9014,18.0118,17.9566,-0.9981,0.6189,18.9247,18.8570,18.8908,1.1506,1.1772,17.9014,17.9615,17.9315,-1.8301,-2.0904,14.2546,14.3023,14.2784,-0.5018,-0.7170,14.2073,14.2546,14.2310,-0.8813,-1.2753,14.2073,14.2379,14.2226,-0.8895,1.9923,6.5351,510.6652,-38782.9000,51379.2141
5931.0000,14.2443,17.6858,14221.0000,39214.6000,-24993.6000,2.5930,2906.8034,6519.1787,9425.9821,126.6423,45733.7787,11314.1966,-34419.5821,14.2370,19.9189,0.0000,10831.7000,-10831.7000,0.5755,0.0000,1781.0792,1781.0792,28.1026,12612.7792,0.0000,-12612.7792,18.1817,14.2428,16.2122,0.7131,48137.5023,17.6858,17.9130,17.7994,-1.9065,0.5765,18.9151,18.9024,18.9088,0.2071,1.1520,17.6858,17.7699,17.7279,-2.4663,-2.0165,14.2370,14.2689,14.2530,-0.3172,-0.6725,14.2428,14.2370,14.2399,0.0980,-1.2480,14.2428,14.2357,14.2392,0.1910,1.9205,6.3370,495.1855,-35825.3000,48137.5023
5932.0000,14.1334,18.4271,12325.3000,53292.4000,-40967.1000,3.1597,2523.8514,8836.1342,11359.9856,154.3024,62128.5342,9801.4486,-52327.0856,14.1333,19.8140,0.0000,9899.0000,-9899.0000,0.5260,0.0000,1625.2210,1625.2210,25.6808,11524.2210,0.0000,-11524.2210,18.4296,14.0433,16.2364,0.9238,62354.1152,18.4271,17.9871,18.2071,4.9099,0.7699,18.7286,18.8163,18.7724,-1.6551,1.2959,18.4271,18.2199,18.3235,7.1784,-2.3898,14.1333,14.2104,14.1718,-0.9886,-0.8779,14.0433,14.1333,14.0883,-1.8392,-1.4039,14.0433,14.1038,14.0735,-2.0091,2.2818,7.3710,575.9766,-50866.1000,62354.1152
5933.0000,13.8458,19.2401,6358.3000,65776.1000,-59417.8000,3.4393,1308.1069,10831.8633,12139.9702,167.8526,76607.9633,5050.1931,-71557.7702,13.8326,19.5098,0.0000,13374.9000,-13374.9000,0.7107,0.0000,2186.2986,2186.2986,34.6833,15561.1986,0.0000,-15561.1986,18.9577,13.6559,16.3068,1.2572,84862.5571,19.2401,18.5248,18.8825,8.1406,0.7849,18.9928,18.8971,18.9450,2.0726,1.4956,19.2401,18.9919,19.1160,9.5539,-2.6544,13.8326,14.0457,13.9392,-2.8177,-0.9095,13.6559,13.8326,13.7443,-4.1612,-1.6202,13.6559,13.7739,13.7149,-4.3377,2.5297,8.2970,648.3386,-72792.7000,84862.5571
5934.0000,13.7147,19.6367,6195.1000,144956.5000,-138761.4000,7.1728,1277.2718,23797.4750,25074.7468,349.4436,168753.9750,4917.8282,-163836.1468,13.6998,19.3754,0.0000,1225.3000,-1225.3000,0.0651,0.0000,199.9096,199.9096,3.1735,1425.2096,0.0000,-1425.2096,19.4628,13.6814,16.5721,2.3911,161398.8358,19.6367,19.3954,19.5161,7.6366,2.1820,19.3948,19.2544,19.3246,4.5718,2.2471,19.6367,19.5567,19.5967,5.7918,-4.9908,13.6998,13.7714,13.7356,-2.4662,-2.3692,13.6814,13.6998,13.6906,-0.6574,-2.4343,13.6814,13.6868,13.6841,-0.3817,4.8036,14.4580,1129.7654,-139986.7000,161398.8358
5935.0000,13.7705,20.1197,691.6000,202735.8000,-202044.2000,9.6171,142.4599,33326.8387,33469.2986,467.9033,236062.6387,549.1401,-235513.4986,13.7665,19.4429,0.0000,1397.8000,-1397.8000,0.0743,0.0000,228.2710,228.2710,3.6183,1626.0710,0.0000,-1626.0710,19.9793,13.7886,16.8840,3.4282,231406.7828,20.1197,19.9698,20.0448,6.3707,2.9305,19.9568,19.8031,19.8799,6.6923,3.0048,20.1197,20.0585,20.0891,5.9327,-6.6865,13.7665,13.7594,13.7629,0.3205,-3.1809,13.7886,13.7665,13.7775,1.0399,-3.2552,13.7886,13.7760,13.7823,1.1759,6.4361,19.3461,1511.7308,-203442.0000,231406.7828
5936.0000,14.0916,20.4863,0.0000,232099.4000,-232099.4000,10.9688,0.0000,38444.8902,38444.8902,533.8334,270544.2902,0.0000,-270544.2902,14.0978,19.7780,0.0000,34505.6000,-34505.6000,1.8334,0.0000,5662.1871,5662.1871,89.3444,40167.7871,0.0000,-40167.7871,20.3208,14.1574,17.2391,4.5087,304337.5603,20.4863,20.3674,20.4269,4.6018,2.6699,20.1274,20.0857,20.1065,2.7251,4.5033,20.4863,20.4485,20.4674,4.5554,-8.2989,14.0978,14.0174,14.0576,3.5466,-3.0451,14.1574,14.0978,14.1276,4.2152,-4.8785,14.1574,14.1201,14.1387,4.2922,7.9237,25.5622,1997.4677,-266605.0000,304337.5603
5937.0000,14.3876,20.7888,0.0000,249360.4000,-249360.4000,11.7845,0.0000,41596.9126,41596.9126,574.7452,290957.3126,0.0000,-290957.3126,14.3977,20.0815,0.0000,52272.1000,-52272.1000,2.7774,0.0000,8615.8233,8615.8233,135.5302,60887.9233,0.0000,-60887.9233,20.6046,14.4396,17.5221,5.1298,346259.2071,20.7888,20.6877,20.7383,3.7482,2.5578,20.3721,20.3338,20.3529,2.9640,5.3352,20.7888,20.7611,20.7750,3.7024,-9.2268,14.3977,14.3151,14.3564,3.5962,-3.0024,14.4396,14.3977,14.4187,3.5026,-5.7798,14.4396,14.4124,14.4260,3.4569,8.7822,29.1053,2274.3324,-301632.5000,346259.2071
5938.0000,14.6468,21.0537,0.0000,266004.2000,-266004.2000,12.5711,0.0000,44650.7052,44650.7052,614.3102,310654.9052,0.0000,-310654.9052,14.6562,20.3432,0.0000,65106.0000,-65106.0000,3.4593,0.0000,10773.1820,10773.1820,169.0173,75879.1820,0.0000,-75879.1820,20.8602,14.6887,17.7744,5.6531,381582.0461,21.0537,20.9650,21.0093,3.2620,2.5375,20.6063,20.5735,20.5899,2.8496,5.9969,21.0537,21.0316,21.0426,3.2206,-10.0336,14.6562,14.5841,14.6201,3.1734,-3.0373,14.6887,14.6562,14.6724,3.0531,-6.4966,14.6887,14.6667,14.6777,3.0281,9.5339,32.0696,2505.9651,-331110.2000,381582.0461
5939.0000,14.9113,21.3242,0.0000,282661.9000,-282661.9000,13.3583,0.0000,47751.6325,47751.6325,653.9087,330413.5325,0.0000,-330413.5325,14.9210,20.6112,0.0000,81611.0000,-81611.0000,4.3363,0.0000,13559.3455,13559.3455,212.0978,95170.3455,0.0000,-95170.3455,21.1133,14.9508,18.0320,6.2308,420576.9758,21.3242,21.2327,21.2784,3.2380,2.4425,20.8352,20.8068,20.8210,2.7798,6.7788,21.3242,21.3036,21.3139,3.2640,-10.9159,14.9210,14.8480,14.8845,3.1808,-3.0073,14.9508,14.9210,14.9359,3.1701,-7.3436,14.9508,14.9297,14.9403,3.1594,10.3510,35.4267,2768.2945,-364272.9000,420576.9758
5940.0000,15.1006,21.5177,0.0000,295177.0000,-295177.0000,13.9498,0.0000,50096.0842,50096.0842,684.0751,345273.0842,0.0000,-345273.0842,15.1077,20.8003,0.0000,83042.5000,-83042.5000,4.4124,0.0000,13837.3850,13837.3850,216.0654,96879.8850,0.0000,-96879.8850,21.3177,15.1276,18.2227,6.4948,438401.9696,21.5177,21.4517,21.4847,2.4801,2.5952,21.0416,21.0169,21.0292,2.5035,7.0075,21.5177,21.5034,21.5106,2.3639,-11.3546,15.1077,15.0562,15.0819,2.3732,-3.1791,15.1276,15.1077,15.1177,2.1838,-7.5915,15.1276,15.1137,15.1206,2.1672,10.7707,36.7932,2875.0695,-378219.5000,438401.9696
5941.0000,15.2746,21.6957,0.0000,303214.3000,-303214.3000,14.3296,0.0000,51679.4715,51679.4715,703.6002,354893.7715,0.0000,-354893.7715,15.2808,20.9756,0.0000,90759.7000,-90759.7000,4.8224,0.0000,15164.5935,15164.5935,236.3381,105924.2935,0.0000,-105924.2935,21.4916,15.2987,18.3951,6.7773,457468.0661,21.6957,21.6367,21.6662,2.1806,2.5543,21.2045,21.1859,21.1952,1.9934,7.3767,21.6957,21.6831,21.6894,2.1489,-11.7753,15.2808,15.2347,15.2577,2.1123,-3.1691,15.2987,15.2808,15.2897,2.0669,-7.9915,15.2987,15.2859,15.2923,2.0617,11.1606,38.3979,3000.4681,-393974.0000,457468.0661
5942.0000,15.3928,21.8167,0.0000,310754.2000,-310754.2000,14.6860,0.0000,53118.4088,53118.4088,721.9479,363872.6088,0.0000,-363872.6088,15.3971,21.0935,0.0000,88279.3000,-88279.3000,4.6906,0.0000,14777.4520,14777.4520,230.0558,103056.7520,0.0000,-103056.7520,21.6247,15.4088,18.5168,6.8822,464547.7787,21.8167,21.7768,21.7967,1.5657,2.7147,21.3440,21.3282,21.3361,1.6907,7.4053,21.8167,21.8082,21.8124,1.4751,-11.9713,15.3971,15.3663,15.3817,1.4863,-3.3318,15.4088,15.3971,15.4030,1.3574,-8.0224,15.4088,15.4006,15.4047,1.3477,11.3542,38.8695,3037.3183,-399033.5000,464547.7787
5943.0000,15.4958,21.9220,0.0000,317676.6000,-317676.6000,15.0131,0.0000,54439.3535,54439.3535,738.6246,372115.9535,0.0000,-372115.9535,15.4992,21.1969,0.0000,88246.3000,-88246.3000,4.6889,0.0000,14796.0663,14796.0663,230.0896,103042.3663,0.0000,-103042.3663,21.7356,15.5095,18.6226,7.0092,473119.6549,21.9220,21.8899,21.9059,1.3086,2.8160,21.4569,21.4442,21.4506,1.3725,7.5049,21.9220,21.9148,21.9184,1.2699,-12.1971,15.4992,15.4739,15.4866,1.2562,-3.4414,15.5095,15.4992,15.5044,1.2142,-8.1303,15.5095,15.5023,15.5059,1.2118,11.5717,39.5371,3089.4818,-405922.9000,473119.6549
5944.0000,15.5897,22.0182,0.0000,323504.5000,-323504.5000,15.2885,0.0000,55566.5735,55566.5735,752.7039,379071.0735,0.0000,-379071.0735,15.5927,21.2916,0.0000,89401.8000,-89401.8000,4.7503,0.0000,15012.3760,15012.3760,233.2097,104414.1760,0.0000,-104414.1760,21.8338,15.6021,18.7179,7.1355,481647.6927,22.0182,21.9899,22.0040,1.1742,2.8771,21.5550,21.5443,21.5496,1.1862,7.6274,22.0182,22.0117,22.0149,1.1552,-12.4114,15.5927,15.5703,15.5815,1.1366,-3.5128,15.6021,15.5927,15.5974,1.1133,-8.2630,15.6021,15.5955,15.5988,1.1115,11.7758,40.2261,3143.3203,-412906.3000,481647.6927
5945.0000,15.6319,22.0613,0.0000,327862.8000,-327862.8000,15.4945,0.0000,56373.7785,56373.7785,763.3352,384236.5785,0.0000,-384236.5785,15.6334,21.3328,0.0000,80993.6000,-80993.6000,4.3035,0.0000,13609.3996,13609.3996,211.3661,94602.9996,0.0000,-94602.9996,21.8956,15.6373,18.7665,7.0799,477895.4799,22.0613,22.0478,22.0546,0.6006,3.1123,21.6329,21.6241,21.6285,0.9424,7.4158,22.0613,22.0583,22.0598,0.5319,-12.3821,15.6334,15.6230,15.6282,0.5541,-3.7303,15.6373,15.6334,15.6353,0.4484,-8.0338,15.6373,15.6347,15.6360,0.4394,11.7642,39.7557,3106.5649,-408856.4000,477895.4799
5946.0000,15.2402,21.6605,0.0000,237343.1000,-237343.1000,11.2166,0.0000,40418.4695,40418.4695,552.7455,277761.5695,0.0000,-277761.5695,15.2305,20.9246,0.0000,49964.8000,-49964.8000,2.6548,0.0000,8341.7341,8341.7341,130.4155,58306.5341,0.0000,-58306.5341,21.5792,15.1643,18.3718,5.0846,343211.5091,21.6605,21.7757,21.7181,-4.0692,2.4302,21.3314,21.3763,21.3539,-3.3239,5.0850,21.6605,21.6966,21.6786,-4.6096,-8.7864,15.2305,15.3317,15.2811,-4.1983,-2.8539,15.1643,15.2305,15.1974,-5.2942,-5.5088,15.1643,15.2090,15.1867,-5.4314,8.3627,27.8596,2176.9911,-287307.9000,343211.5091
5947.0000,15.0458,21.4618,0.0000,232520.2000,-232520.2000,10.9887,0.0000,39409.6309,39409.6309,540.0677,271929.8309,0.0000,-271929.8309,15.0379,20.7296,0.0000,38543.4000,-38543.4000,2.0480,0.0000,6415.4802,6415.4802,100.4216,44958.8802,0.0000,-44958.8802,21.3843,15.0091,18.1967,4.7491,320564.9973,21.4618,21.5327,21.4972,-2.6751,2.5935,21.1783,21.2072,21.1928,-1.9529,4.6414,21.4618,21.4823,21.4720,-2.5021,-8.3952,15.0379,15.0975,15.0677,-2.5846,-2.9802,15.0091,15.0379,15.0235,-2.1082,-5.0282,15.0091,15.0266,15.0178,-2.0467,8.0084,26.1511,2043.4848,-271063.6000,320564.9973
5948.0000,14.6816,21.0893,0.0000,168559.8000,-168559.8000,7.9660,0.0000,28317.7546,28317.7546,390.9934,196877.5546,0.0000,-196877.5546,14.6730,20.3601,0.0000,21733.6000,-21733.6000,1.1548,0.0000,3597.2114,3597.2114,56.5768,25330.8114,0.0000,-25330.8114,21.0831,14.5761,17.8296,3.3912,228908.5642,21.0893,21.2294,21.1593,-4.0868,2.0069,20.9119,20.9773,20.9446,-3.0044,3.1617,21.0893,21.1392,21.1143,-4.3265,-5.9591,14.6730,14.7953,14.7342,-4.0341,-2.2704,14.5761,14.6730,14.6246,-4.8230,-3.4252,14.5761,14.6363,14.6062,-4.9770,5.6956,18.2851,1428.8222,-190293.4000,228908.5642
5949.0000,14.4613,20.8642,0.0000,159861.1000,-159861.1000,7.5549,0.0000,26714.3508,26714.3508,369.9081,186575.4508,0.0000,-186575.4508,14.4520,20.1364,0.0000,15312.5000,-15312.5000,0.8136,0.0000,2525.9601,2525.9601,39.7983,17838.4601,0.0000,-17838.4601,20.8598,14.3976,17.6287,3.0901,208582.9219,20.8642,20.9654,20.9148,-2.9601,2.0117,20.7267,20.7827,20.7547,-2.3010,2.8253,20.8642,20.8992,20.8817,-2.8160,-5.5432,14.4520,14.5402,14.4961,-2.8823,-2.2471,14.3976,14.4520,14.4248,-2.4200,-3.0607,14.3976,14.4280,14.4128,-2.3430,5.3078,16.7575,1309.4567,-175173.6000,208582.9219
5950.0000,14.2570,20.6554,0.0000,133292.8000,-133292.8000,6.2993,0.0000,22165.7921,22165.7921,307.9775,155458.5921,0.0000,-155458.5921,14.2500,19.9321,0.0000,13559.0000,-13559.0000,0.7204,0.0000,2229.9645,2229.9645,35.2077,15788.9645,0.0000,-15788.9645,20.6552,14.1827,17.4190,2.5962,175242.5331,20.6554,20.7594,20.7074,-2.5125,1.6612,20.5091,20.5822,20.5457,-2.5318,2.3816,20.6554,20.6927,20.6740,-2.5152,-4.6381,14.2500,14.3401,14.2950,-2.4355,-1.8596,14.1827,14.2500,14.2164,-2.5244,-2.5801,14.1827,14.2222,14.2025,-2.5474,4.4397,14.0467,1097.6284,-146851.8000,175242.5331
5951.0000,14.0797,20.4742,0.0000,119915.7000,-119915.7000,5.6671,0.0000,19857.1855,19857.1855,276.6934,139772.8855,0.0000,-139772.8855,14.0734,19.7534,0.0000,9360.8000,-9360.8000,0.4974,0.0000,1535.5084,1535.5084,24.2859,10896.3084,0.0000,-10896.3084,20.4847,14.0074,17.2461,2.2816,154006.4056,20.4742,20.5729,20.5235,-2.2279,1.5524,20.3740,20.4320,20.4030,-1.7307,2.0498,20.4742,20.5109,20.4926,-2.1989,-4.1147,14.0734,14.1597,14.1166,-2.1630,-1.7232,14.0074,14.0734,14.0404,-2.1326,-2.2206,14.0074,14.0447,14.0260,-2.1382,3.9439,12.3272,963.2681,-129276.5000,154006.4056
5952.0000,13.9469,20.3386,0.0000,102917.4000,-102917.4000,4.8638,0.0000,16988.7913,16988.7913,237.1934,119906.1913,0.0000,-119906.1913,13.9383,19.6167,0.0000,13920.8000,-13920.8000,0.7397,0.0000,2279.0152,2279.0152,36.0900,16199.8152,0.0000,-16199.8152,20.3185,13.8882,17.1034,2.0589,138975.9872,20.3386,20.4332,20.3859,-1.6699,1.2121,20.1238,20.2220,20.1729,-2.7864,1.9517,20.3386,20.3701,20.3544,-1.6770,-3.6517,13.9383,14.0212,13.9798,-1.6599,-1.3747,13.8882,13.9383,13.9132,-1.5439,-2.1144,13.8882,13.9176,13.9029,-1.4954,3.4891,11.1991,875.1145,-116838.2000,138975.9872
5953.0000,13.8413,20.2307,0.0000,101391.8000,-101391.8000,4.7917,0.0000,16695.2073,16695.2073,233.4732,118087.0073,0.0000,-118087.0073,13.8348,19.5120,0.0000,9558.2000,-9558.2000,0.5079,0.0000,1562.4584,1562.4584,24.7661,11120.6584,0.0000,-11120.6584,20.2094,13.7917,17.0005,1.9434,131179.8385,20.2307,20.3070,20.2689,-1.4215,1.2790,20.0810,20.1158,20.0984,-0.9073,1.7869,20.2307,20.2570,20.2438,-1.3429,-3.5127,13.8348,13.9003,13.8675,-1.3635,-1.4279,13.7917,13.8348,13.8132,-1.2160,-1.9358,13.7917,13.8162,13.8040,-1.2031,3.3637,10.5872,827.2968,-110950.0000,131179.8385
5954.0000,13.7464,20.1338,0.0000,92877.0000,-92877.0000,4.3893,0.0000,15258.9838,15258.9838,213.7181,108135.9838,0.0000,-108135.9838,13.7412,19.4173,0.0000,9191.5000,-9191.5000,0.4884,0.0000,1500.4961,1500.4961,23.8059,10691.9961,0.0000,-10691.9961,20.1130,13.6974,16.9052,1.7881,120697.0913,20.1338,20.2051,20.1695,-1.2084,1.1627,19.9721,20.0231,19.9976,-1.2262,1.6511,20.1338,20.1590,20.1464,-1.1846,-3.2266,13.7412,13.8026,13.7719,-1.1633,-1.3003,13.6974,13.7412,13.7193,-1.1423,-1.7887,13.6974,13.7228,13.7101,-1.1417,3.0890,9.7411,761.1856,-102068.5000,120697.0913
5955.0000,13.7113,20.0980,0.0000,84632.2000,-84632.2000,3.9996,0.0000,13892.9507,13892.9507,194.6252,98525.1507,0.0000,-98525.1507,13.7048,19.3806,0.0000,18237.3000,-18237.3000,0.9690,0.0000,2975.6581,2975.6581,47.2165,21212.9581,0.0000,-21212.9581,20.0086,13.6970,16.8528,1.7920,120956.7971,20.0980,20.1449,20.1215,-0.5888,0.8580,19.7395,19.8353,19.7874,-2.5456,1.8270,20.0980,20.1094,20.1037,-0.5245,-3.1417,13.7048,13.7441,13.7245,-0.5813,-1.0102,13.6970,13.7048,13.7009,-0.2312,-1.9792,13.6970,13.7003,13.6986,-0.1475,2.9894,9.9205,775.2045,-102869.5000,120956.7971
5956.0000,13.6994,20.0859,0.0000,106814.4000,-106814.4000,5.0480,0.0000,17529.4016,17529.4016,245.5803,124343.8016,0.0000,-124343.8016,13.6968,19.3724,0.0000,8096.9000,-8096.9000,0.4302,0.0000,1320.9650,1320.9650,20.9599,9417.8650,0.0000,-9417.8650,20.0190,13.6944,16.8567,1.9797,133633.1067,20.0859,20.1024,20.0941,-0.3386,1.3877,19.9297,19.8768,19.9032,1.3889,1.8180,20.0859,20.0896,20.0877,-0.2021,-3.6602,13.6968,13.7087,13.7027,-0.2714,-1.5392,13.6944,13.6968,13.6956,-0.0731,-1.9695,13.6944,13.6954,13.6949,-0.0540,3.5087,10.9358,854.5362,-114911.3000,133633.1067
5957.0000,13.7673,20.1552,0.0000,120066.6000,-120066.6000,5.6742,0.0000,19735.7502,19735.7502,276.0274,139802.3502,0.0000,-139802.3502,13.7676,19.4441,0.0000,17058.2000,-17058.2000,0.9064,0.0000,2785.7756,2785.7756,44.1559,19843.9756,0.0000,-19843.9756,20.0484,13.7963,16.9224,2.3509,158686.9952,20.1552,20.1273,20.1413,0.5596,1.3973,19.8585,19.8723,19.8654,-0.4657,2.3037,20.1552,20.1433,20.1493,0.7334,-4.2769,13.7676,13.7408,13.7542,0.6124,-1.5893,13.7963,13.7676,13.7820,1.0333,-2.4957,13.7963,13.7776,13.7870,1.1021,4.0849,13.1366,1026.5110,-137124.8000,158686.9952
5958.0000,14.0029,20.3958,0.0000,207051.5000,-207051.5000,9.7851,0.0000,34223.8622,34223.8622,476.2129,241275.3622,0.0000,-241275.3622,14.0017,19.6808,0.0000,1752.8000,-1752.8000,0.0931,0.0000,287.2208,287.2208,4.5385,2040.0208,0.0000,-2040.0208,20.3176,14.0644,17.1910,3.5296,238245.7808,20.3958,20.3335,20.3646,2.6867,2.9750,20.3137,20.2067,20.2602,4.7554,3.0681,20.3958,20.3675,20.3817,2.7956,-6.8101,14.0017,13.9453,13.9735,2.6369,-3.2306,14.0644,14.0017,14.0330,3.0208,-3.3238,14.0644,14.0314,14.0479,3.1396,6.5544,19.7219,1541.0985,-208804.3000,238245.7808
5959.0000,14.2894,20.6885,0.0000,260950.7000,-260950.7000,12.3323,0.0000,43428.1577,43428.1577,601.1083,304378.8577,0.0000,-304378.8577,14.2903,19.9728,0.0000,3421.8000,-3421.8000,0.1818,0.0000,563.0991,563.0991,8.8685,3984.8991,0.0000,-3984.8991,20.6193,14.3463,17.4828,4.4856,302779.9095,20.6885,20.6235,20.6560,3.5069,3.7246,20.5932,20.5292,20.5612,3.6236,3.9064,20.6885,20.6602,20.6744,3.5233,-8.6077,14.2903,14.2314,14.2608,3.4586,-4.0502,14.3463,14.2903,14.3183,3.4334,-4.2320,14.3463,14.3178,14.3320,3.4202,8.2821,25.0038,1953.8326,-264372.5000,302779.9095
5960.0000,14.6628,21.0701,0.0000,284237.1000,-284237.1000,13.4328,0.0000,47729.7501,47729.7501,655.9895,331966.8501,0.0000,-331966.8501,14.6707,20.3578,0.0000,41212.0000,-41212.0000,2.1897,0.0000,6820.9110,6820.9110,106.9394,48032.9110,0.0000,-48032.9110,20.9222,14.7237,17.8229,5.5333,373495.6075,21.0701,20.9773,21.0237,4.4285,3.2910,20.7298,20.7060,20.7179,1.8819,5.4807,21.0701,21.0390,21.0545,4.5791,-10.1418,14.6707,14.5889,14.6298,4.4434,-3.7477,14.7237,14.6707,14.6972,4.5634,-5.9374,14.7237,14.6915,14.7076,4.5231,9.6851,31.2440,2441.4529,-325449.1000,373495.6075
5961.0000,14.9873,21.4018,0.0000,300133.4000,-300133.4000,14.1840,0.0000,50796.8376,50796.8376,694.4019,350930.2376,0.0000,-350930.2376,14.9970,20.6882,0.0000,67274.8000,-67274.8000,3.5746,0.0000,11190.6400,11190.6400,174.8505,78465.4400,0.0000,-78465.4400,21.2158,15.0342,18.1250,6.2727,423410.3191,21.4018,21.3095,21.3557,3.9974,2.9895,20.9712,20.9410,20.9561,2.8657,6.5640,21.4018,21.3770,21.3894,4.0320,-11.1945,14.9970,14.9198,14.9584,3.9569,-3.5365,15.0342,14.9970,15.0156,3.8336,-7.1111,15.0342,15.0097,15.0219,3.7846,10.6475,35.5571,2778.4853,-367408.2000,423410.3191
5962.0000,15.2658,21.6867,0.0000,314100.9000,-314100.9000,14.8441,0.0000,53523.4734,53523.4734,728.3041,367624.3734,0.0000,-367624.3734,15.2749,20.9697,0.0000,85833.1000,-85833.1000,4.5606,0.0000,14340.1020,14340.1020,223.4004,100173.2020,0.0000,-100173.2020,21.4832,15.3034,18.3933,6.8522,462525.4880,21.6867,21.6015,21.6441,3.4719,2.8133,21.2107,21.1836,21.1972,2.9002,7.3740,21.6867,21.6669,21.6768,3.4593,-12.0308,15.2749,15.2065,15.2407,3.3981,-3.4278,15.3034,15.2749,15.2891,3.2922,-7.9885,15.3034,15.2836,15.2935,3.2681,11.4163,38.8916,3039.0422,-399934.0000,462525.4880
5963.0000,15.5082,21.9347,0.0000,326649.1000,-326649.1000,15.4371,0.0000,55994.0444,55994.0444,758.8299,382643.1444,0.0000,-382643.1444,15.5163,21.2142,0.0000,99174.9000,-99174.9000,5.2695,0.0000,16633.0107,16633.0107,258.4429,115807.9107,0.0000,-115807.9107,21.7222,15.5392,18.6307,7.3157,493808.6780,21.9347,21.8578,21.8962,3.0336,2.7231,21.4335,21.4101,21.4218,2.7021,7.9927,21.9347,21.9184,21.9265,3.0050,-12.7140,15.5163,15.4561,15.4862,2.9540,-3.3892,15.5392,15.5163,15.5278,2.8707,-8.6587,15.5392,15.5228,15.5310,2.8576,12.0479,41.5360,3245.6850,-425824.0000,493808.6780
5964.0000,15.7052,22.1363,0.0000,339490.6000,-339490.6000,16.0440,0.0000,58479.0753,58479.0753,789.9661,397969.6753,0.0000,-397969.6753,15.7118,21.4123,0.0000,103970.5000,-103970.5000,5.5243,0.0000,17492.4284,17492.4284,271.2340,121462.9284,0.0000,-121462.9284,21.9272,15.7295,18.8283,7.6382,515577.3350,22.1363,22.0746,22.1055,2.5159,2.8119,21.6357,21.6154,21.6255,2.4494,8.3362,22.1363,22.1236,22.1300,2.4461,-13.2321,15.7118,15.6640,15.6879,2.4248,-3.5066,15.7295,15.7118,15.7206,2.3188,-9.0309,15.7295,15.7168,15.7231,2.3097,12.5375,43.2972,3383.3020,-443461.1000,515577.3350
5965.0000,15.8976,22.3332,0.0000,348604.7000,-348604.7000,16.4747,0.0000,60336.0446,60336.0446,812.2706,408940.7446,0.0000,-408940.7446,15.9038,21.6069,0.0000,115130.2000,-115130.2000,6.1173,0.0000,19430.8215,19430.8215,300.6145,134561.0215,0.0000,-134561.0215,22.1155,15.9204,19.0180,7.9974,539822.6534,22.3332,22.2728,22.3030,2.3754,2.7163,21.8117,21.7949,21.8033,2.1368,8.8336,22.3332,22.3213,22.3273,2.3722,-13.7584,15.9038,15.8575,15.8806,2.3172,-3.4525,15.9204,15.9038,15.9121,2.3020,-9.5698,15.9204,15.9082,15.9143,2.2985,13.0223,45.3791,3545.9898,-463734.9000,539822.6534
5966.0000,16.0936,22.5339,0.0000,363121.0000,-363121.0000,17.1608,0.0000,63155.8934,63155.8934,847.2166,426276.8934,0.0000,-426276.8934,16.0998,21.8055,0.0000,124510.8000,-124510.8000,6.6157,0.0000,21082.0940,21082.0940,325.3960,145592.8940,0.0000,-145592.8940,22.3106,16.1158,19.2132,8.4162,568096.1179,22.5339,22.4730,22.5034,2.4098,2.7357,22.0008,21.9840,21.9924,2.2731,9.3515,22.5339,22.5223,22.5281,2.4145,-14.4250,16.0998,16.0535,16.0766,2.3564,-3.5150,16.1158,16.0998,16.1078,2.3526,-10.1307,16.1158,16.1039,16.1099,2.3509,13.6458,47.7866,3734.1086,-487631.8000,568096.1179
5967.0000,16.2866,22.7315,0.0000,376928.0000,-376928.0000,17.8133,0.0000,65874.3113,65874.3113,880.6247,442802.3113,0.0000,-442802.3113,16.2926,22.0010,0.0000,134032.8000,-134032.8000,7.1217,0.0000,22767.4753,22767.4753,350.6011,156800.2753,0.0000,-156800.2753,22.5034,16.3076,19.4055,8.8279,595882.1879,22.7315,22.6715,22.7015,2.3812,2.7419,22.1874,22.1716,22.1795,2.2493,9.8636,22.7315,22.7206,22.7260,2.3800,-15.0714,16.2926,16.2475,16.2701,2.3256,-3.5639,16.3076,16.2926,16.3001,2.3116,-10.6855,16.3076,16.2964,16.3020,2.3092,14.2494,50.1451,3918.4122,-510960.8000,595882.1879
5968.0000,16.4323,22.8807,0.0000,383151.5000,-383151.5000,18.1074,0.0000,67207.1608,67207.1608,896.3677,450358.6608,0.0000,-450358.6608,16.4370,22.1474,0.0000,138590.6000,-138590.6000,7.3638,0.0000,23598.9758,23598.9758,362.8533,162189.5758,0.0000,-162189.5758,22.6539,16.4478,19.5508,9.0327,609704.6683,22.8807,22.8335,22.8571,1.8694,2.7393,22.3334,22.3213,22.3274,1.7756,10.1031,22.8807,22.8726,22.8766,1.8088,-15.3681,16.4370,16.4023,16.4197,1.7965,-3.5812,16.4478,16.4370,16.4424,1.7086,-10.9450,16.4478,16.4397,16.4437,1.7023,14.5262,51.2547,4005.1111,-521742.1000,609704.6683
5969.0000,16.5063,22.9565,0.0000,391967.5000,-391967.5000,18.5240,0.0000,68881.5476,68881.5476,917.9266,460849.0476,0.0000,-460849.0476,16.5087,22.2202,0.0000,127318.4000,-127318.4000,6.7649,0.0000,21705.9092,21705.9092,333.5703,149024.3092,0.0000,-149024.3092,22.7504,16.5141,19.6323,9.0117,608289.3326,22.9565,22.9330,22.9448,1.0489,3.0978,22.4441,22.4347,22.4394,1.3428,9.8627,22.9565,22.9523,22.9544,0.9297,-15.4262,16.5087,16.4917,16.5002,0.9634,-3.9197,16.5141,16.5087,16.5114,0.8241,-10.6846,16.5141,16.5102,16.5121,0.8167,14.6043,50.9142,3978.5074,-519285.9000,608289.3326
5970.0000,16.0864,22.5264,0.0000,291216.9000,-291216.9000,13.7626,0.0000,50640.8763,50640.8763,682.3381,341857.7763,0.0000,-341857.7763,16.0739,21.7792,0.0000,91619.6000,-91619.6000,4.8681,0.0000,15506.3274,15506.3274,240.1231,107125.9274,0.0000,-107125.9274,22.3814,16.0249,19.2031,6.7670,456771.0919,22.5264,22.6517,22.5891,-4.3010,2.3623,22.0643,22.1051,22.0847,-4.2886,7.2304,22.5264,22.5566,22.5415,-4.9916,-11.4003,16.0739,16.1789,16.1264,-4.5198,-2.9649,16.0249,16.0739,16.0494,-5.5842,-7.8329,16.0249,16.0610,16.0429,-5.6710,10.7978,37.5188,2931.7700,-382836.5000,456771.0919
5971.0000,15.8093,22.2429,0.0000,275685.8000,-275685.8000,13.0287,0.0000,47610.9259,47610.9259,644.0583,323296.7259,0.0000,-323296.7259,15.7988,21.5005,0.0000,68564.6000,-68564.6000,3.6431,0.0000,11551.9529,11551.9529,179.3286,80116.5529,0.0000,-80116.5529,22.1209,15.7660,18.9434,6.0539,408637.0567,22.2429,22.3382,22.2905,-3.6118,2.6076,21.8499,21.8792,21.8646,-2.6652,6.2507,22.2429,22.2658,22.2543,-3.4742,-10.4210,15.7988,15.8757,15.8373,-3.4977,-3.1285,15.7660,15.7988,15.7824,-3.2306,-6.7716,15.7660,15.7883,15.7772,-3.2159,9.9001,33.5312,2620.1732,-344250.4000,408637.0567
5972.0000,15.3574,21.7803,0.0000,204846.0000,-204846.0000,9.6808,0.0000,34984.6531,34984.6531,477.6459,239830.6531,0.0000,-239830.6531,15.3418,21.0374,0.0000,42570.4000,-42570.4000,2.2619,0.0000,7119.7742,7119.7742,111.1993,49690.1742,0.0000,-49690.1742,21.7253,15.2570,18.4911,4.4141,297951.5200,21.7803,21.9485,21.8644,-5.1509,2.1087,21.4770,21.5444,21.5107,-4.2798,4.3707,21.7803,21.8297,21.8050,-5.4309,-7.5721,15.3418,15.4846,15.4132,-5.1265,-2.4730,15.2570,15.3418,15.2994,-5.8375,-4.7349,15.2570,15.3137,15.2853,-5.9439,7.2079,23.9998,1875.3765,-247416.4000,297951.5200
5973.0000,15.0647,21.4810,0.0000,193421.5000,-193421.5000,9.1409,0.0000,32797.8811,32797.8811,449.6125,226219.3811,0.0000,-226219.3811,15.0523,20.7442,0.0000,28881.4000,-28881.4000,1.5346,0.0000,4808.3441,4808.3441,75.2855,33689.7441,0.0000,-33689.7441,21.4423,14.9961,18.2192,3.9322,265426.6026,21.4810,21.6019,21.5415,-3.9056,2.2224,21.2516,21.3033,21.2774,-2.8231,3.7569,21.4810,21.5178,21.4994,-3.6968,-6.9186,15.0523,15.1541,15.1032,-3.7494,-2.5354,14.9961,15.0523,15.0242,-3.3297,-4.0700,14.9961,15.0304,15.0132,-3.2928,6.6055,21.4232,1674.0353,-222302.9000,265426.6026
5974.0000,14.7918,21.2020,0.0000,164498.3000,-164498.3000,7.7740,0.0000,27709.1886,27709.1886,381.6209,192207.4886,0.0000,-192207.4886,14.7820,20.4705,0.0000,21921.6000,-21921.6000,1.1648,0.0000,3634.3851,3634.3851,57.0699,25555.9851,0.0000,-25555.9851,21.1811,14.7137,17.9474,3.3034,222978.2890,21.2020,21.3217,21.2619,-3.3828,1.9440,21.0028,21.0677,21.0352,-2.9315,3.1088,21.2020,21.2416,21.2218,-3.3581,-5.8300,14.7820,14.8841,14.8330,-3.2690,-2.2031,14.7137,14.7820,14.7478,-3.3435,-3.3679,14.7137,14.7553,14.7345,-3.3717,5.5710,17.9213,1400.3970,-186419.9000,222978.2890
5975.0000,14.5482,20.9529,0.0000,149481.8000,-149481.8000,7.0644,0.0000,25032.0456,25032.0456,346.1469,174513.8456,0.0000,-174513.8456,14.5410,20.2266,0.0000,12319.6000,-12319.6000,0.6546,0.0000,2034.9800,2034.9800,32.0346,14354.5800,0.0000,-14354.5800,20.9627,14.4685,17.7156,2.8644,193345.8231,20.9529,21.0629,21.0079,-3.0731,1.9219,20.8504,20.9019,20.8762,-1.9283,2.5765,20.9529,20.9932,20.9731,-3.0106,-5.1425,14.5410,14.6363,14.5886,-2.9580,-2.1366,14.4685,14.5410,14.5048,-2.9420,-2.7912,14.4685,14.5100,14.4892,-2.9686,4.9278,15.4625,1208.2608,-161801.4000,193345.8231
5976.0000,14.3457,20.7461,0.0000,131074.4000,-131074.4000,6.1945,0.0000,21843.1893,21843.1893,303.0271,152917.5893,0.0000,-152917.5893,14.3388,20.0219,0.0000,11212.8000,-11212.8000,0.5958,0.0000,1846.5362,1846.5362,29.1265,13059.3362,0.0000,-13059.3362,20.7589,14.2712,17.5151,2.5172,169914.3338,20.7461,20.8502,20.7982,-2.5401,1.6768,20.6331,20.7084,20.6707,-2.4878,2.2726,20.7461,20.7844,20.7652,-2.5167,-4.5176,14.3388,14.4299,14.3843,-2.4741,-1.8662,14.2712,14.3388,14.3050,-2.4198,-2.4620,14.2712,14.3094,14.2903,-2.4092,4.3282,13.5913,1062.0443,-142287.2000,169914.3338
5977.0000,14.2070,20.6044,0.0000,124897.7000,-124897.7000,5.9026,0.0000,20744.9925,20744.9925,288.3586,145642.6925,0.0000,-145642.6925,14.2003,19.8817,0.0000,10604.8000,-10604.8000,0.5635,0.0000,1742.8209,1742.8209,27.5236,12347.6209,0.0000,-12347.6209,20.6012,14.1550,17.3781,2.3817,160765.5836,20.6044,20.6844,20.6444,-1.8641,1.5994,20.4753,20.5384,20.5069,-1.9858,2.1629,20.6044,20.6328,20.6186,-1.7785,-4.3031,14.2003,14.2701,14.2352,-1.8086,-1.7797,14.1550,14.2003,14.1776,-1.5453,-2.3432,14.1550,14.1798,14.1674,-1.4918,4.1229,12.9339,1010.6757,-135502.5000,160765.5836
5978.0000,14.0854,20.4800,0.0000,113660.7000,-113660.7000,5.3715,0.0000,18823.9517,18823.9517,262.1739,132484.6517,0.0000,-132484.6517,14.0802,19.7603,0.0000,10388.9000,-10388.9000,0.5520,0.0000,1704.3241,1704.3241,26.9476,12093.2241,0.0000,-12093.2241,20.4686,14.0336,17.2511,2.1781,147020.2003,20.4800,20.5538,20.5169,-1.5470,1.4405,20.3340,20.3938,20.3639,-1.7344,1.9925,20.4800,20.5066,20.4933,-1.5199,-3.9310,14.0802,14.1441,14.1122,-1.4932,-1.6065,14.0336,14.0802,14.0569,-1.4648,-2.1585,14.0336,14.0603,14.0470,-1.4618,3.7650,11.8435,925.4652,-124049.6000,147020.2003
5979.0000,13.9676,20.3597,0.0000,103088.9000,-103088.9000,4.8719,0.0000,17025.4389,17025.4389,237.5975,120114.3389,0.0000,-120114.3389,13.9632,19.6418,0.0000,8560.6000,-8560.6000,0.4549,0.0000,1401.9872,1401.9872,22.1942,9962.5872,0.0000,-9962.5872,20.3525,13.9114,17.1320,1.9605,132334.7351,20.3597,20.4350,20.3974,-1.4514,1.3241,20.2322,20.2822,20.2572,-1.2958,1.7790,20.3597,20.3878,20.3738,-1.4512,-3.5478,13.9632,14.0289,13.9960,-1.4099,-1.4723,13.9114,13.9632,13.9373,-1.4525,-1.9272,13.9114,13.9410,13.9262,-1.4658,3.3995,10.6462,831.9060,-111649.5000,132334.7351
5980.0000,13.9851,20.3776,0.0000,125723.4000,-125723.4000,5.9416,0.0000,20772.2150,20772.2150,289.5405,146495.6150,0.0000,-146495.6150,13.9799,19.6587,0.0000,12044.7000,-12044.7000,0.6400,0.0000,1973.0650,1973.0650,31.2120,14017.7650,0.0000,-14017.7650,20.3179,13.9975,17.1577,2.3769,160443.7512,20.3776,20.3859,20.3818,-0.1964,1.5820,20.1765,20.2020,20.1893,-0.8282,2.2220,20.3776,20.3770,20.3773,0.0343,-4.3595,13.9799,13.9861,13.9830,-0.1658,-1.7672,13.9975,13.9799,13.9887,0.6119,-2.4072,13.9975,13.9846,13.9911,0.7745,4.1744,13.1492,1027.4958,-137768.1000,160443.7512
5981.0000,13.9738,20.3661,0.0000,134509.1000,-134509.1000,6.3568,0.0000,22217.8650,22217.8650,309.8096,156726.9650,0.0000,-156726.9650,13.9744,19.6532,0.0000,5626.9000,-5626.9000,0.2990,0.0000,921.6801,921.6801,14.5822,6548.5801,0.0000,-6548.5801,20.3284,13.9681,17.1482,2.4189,163279.0862,20.3661,20.3720,20.3690,-0.1622,1.8409,20.2716,20.2449,20.2582,0.8237,2.1399,20.3661,20.3680,20.3671,-0.1319,-4.5158,13.9744,13.9774,13.9759,-0.0937,-2.0193,13.9681,13.9744,13.9712,-0.2191,-2.3182,13.9681,13.9721,13.9701,-0.2618,4.3375,13.2979,1039.1171,-140136.0000,163279.0862
5982.0000,14.2196,20.6172,0.0000,218555.9000,-218555.9000,10.3288,0.0000,36312.1089,36312.1089,503.3540,254868.0089,0.0000,-254868.0089,14.2163,19.8980,0.0000,1657.6000,-1657.6000,0.0881,0.0000,272.4792,272.4792,4.2956,1930.0792,0.0000,-1930.0792,20.5548,14.2823,17.4185,3.7335,252011.4548,20.6172,20.5593,20.5882,2.6366,3.1442,20.5412,20.4768,20.5090,3.0183,3.2323,20.6172,20.5898,20.6035,2.8448,-7.1845,14.2163,14.1642,14.1903,2.5783,-3.4136,14.2823,14.2163,14.2493,3.3478,-3.5016,14.2823,14.2469,14.2646,3.5462,6.9152,20.8113,1626.2249,-220213.5000,252011.4548
5983.0000,14.5011,20.9048,0.0000,272475.1000,-272475.1000,12.8769,0.0000,45576.7632,45576.7632,628.5532,318051.8632,0.0000,-318051.8632,14.5018,20.1869,0.0000,2549.3000,-2549.3000,0.1355,0.0000,420.8501,420.8501,6.6130,2970.1501,0.0000,-2970.1501,20.8426,14.5547,17.6986,4.6753,315579.6886,20.9048,20.8440,20.8744,3.4456,3.9100,20.8220,20.7637,20.7929,3.4171,4.0455,20.9048,20.8781,20.8915,3.4671,-8.9669,14.5018,14.4463,14.4741,3.4166,-4.2472,14.5547,14.5018,14.5283,3.3578,-4.3826,14.5547,14.5281,14.5414,3.3315,8.6298,26.0179,2033.0717,-275024.4000,315579.6886
5984.0000,14.9544,21.3682,0.0000,296591.8000,-296591.8000,14.0167,0.0000,50157.3354,50157.3354,685.4669,346749.1354,0.0000,-346749.1354,14.9657,20.6565,0.0000,60347.6000,-60347.6000,3.2065,0.0000,10033.4749,10033.4749,156.7333,70381.0749,0.0000,-70381.0749,21.1855,15.0226,18.1041,6.0652,409401.0570,21.3682,21.2508,21.3095,5.2416,3.0796,20.9476,20.9284,20.9380,1.7434,6.2860,21.3682,21.3333,21.3507,5.5335,-10.9371,14.9657,14.8641,14.9149,5.3114,-3.6034,15.0226,14.9657,14.9942,5.6139,-6.8099,15.0226,14.9857,15.0041,5.5759,10.4133,34.4678,2693.3617,-356939.4000,409401.0570
5985.0000,15.2803,21.7015,0.0000,312248.7000,-312248.7000,14.7566,0.0000,53226.7274,53226.7274,723.8490,365475.4274,0.0000,-365475.4274,15.2912,20.9861,0.0000,82740.5000,-82740.5000,4.3963,0.0000,13826.9781,13826.9781,215.3217,96567.4781,0.0000,-96567.4781,21.4958,15.3244,18.4101,6.7541,455904.7128,21.7015,21.6017,21.6516,4.1207,2.8496,21.2282,21.1967,21.2125,3.3036,7.2459,21.7015,21.6779,21.6897,4.0822,-11.9070,15.2912,15.2103,15.2507,4.0447,-3.4534,15.3244,15.2912,15.3078,3.7760,-7.8497,15.3244,15.3016,15.3130,3.7190,11.3032,38.3831,2999.3078,-394989.2000,455904.7128
5986.0000,15.5537,21.9813,0.0000,327218.0000,-327218.0000,15.4640,0.0000,56154.5708,56154.5708,760.2263,383372.5708,0.0000,-383372.5708,15.5630,21.2615,0.0000,99038.2000,-99038.2000,5.2623,0.0000,16622.5474,16622.5474,258.1054,115660.7474,0.0000,-115660.7474,21.7656,15.5887,18.6771,7.3155,493794.9543,21.9813,21.8943,21.9378,3.4455,2.7342,21.4779,21.4516,21.4647,3.0362,7.9965,21.9813,21.9629,21.9721,3.3997,-12.7298,15.5630,15.4950,15.5290,3.3492,-3.4006,15.5887,15.5630,15.5758,3.2266,-8.6629,15.5887,15.5703,15.5795,3.2077,12.0634,41.5773,3248.9125,-426256.2000,493794.9543
5987.0000,15.7858,22.2188,0.0000,340362.4000,-340362.4000,16.0852,0.0000,58746.3534,58746.3534,792.2417,399108.7534,0.0000,-399108.7534,15.7936,21.4952,0.0000,109723.1000,-109723.1000,5.8300,0.0000,18484.8846,18484.8846,286.3017,128207.9846,0.0000,-128207.9846,21.9995,15.8141,18.9068,7.7456,522830.5442,22.2188,22.1441,22.1814,2.9317,2.7070,21.7009,21.6790,21.6900,2.7099,8.5370,22.2188,22.2040,22.2114,2.8796,-13.3782,15.7936,15.7363,15.7650,2.8396,-3.4184,15.8141,15.7936,15.8039,2.7439,-9.2484,15.8141,15.7992,15.8067,2.7332,12.6668,43.9991,3438.1552,-450085.5000,522830.5442
5988.0000,15.9522,22.3891,0.0000,352542.2000,-352542.2000,16.6608,0.0000,61100.3877,61100.3877,821.9008,413642.5877,0.0000,-413642.5877,15.9577,21.6615,0.0000,108323.5000,-108323.5000,5.7556,0.0000,18298.2296,18298.2296,282.9481,126621.7296,0.0000,-126621.7296,22.1821,15.9719,19.0770,7.9547,536939.3520,22.3891,22.3373,22.3632,2.1851,2.9127,21.8885,21.8704,21.8795,2.2784,8.6683,22.3891,22.3787,22.3839,2.0735,-13.7481,15.9577,15.9182,15.9379,2.0789,-3.6351,15.9719,15.9577,15.9648,1.9336,-9.3907,15.9719,15.9617,15.9668,1.9241,13.0258,45.0390,3519.4116,-460865.7000,536939.3520
5989.0000,16.1658,22.6078,0.0000,366223.2000,-366223.2000,17.3074,0.0000,63810.3489,63810.3489,854.7769,430033.5489,0.0000,-430033.5489,16.1722,21.8789,0.0000,123664.9000,-123664.9000,6.5708,0.0000,20964.1012,20964.1012,323.2662,144629.0012,0.0000,-144629.0012,22.3856,16.1899,19.2878,8.4535,570613.1278,22.6078,22.5445,22.5762,2.5618,2.7981,22.0777,22.0609,22.0693,2.2828,9.3689,22.6078,22.5953,22.6015,2.6183,-14.5093,16.1722,16.1235,16.1479,2.5253,-3.5789,16.1899,16.1722,16.1811,2.6019,-10.1496,16.1899,16.1768,16.1834,2.6054,13.7285,47.9994,3750.7414,-489888.1000,570613.1278
5990.0000,16.3578,22.8044,0.0000,381064.7000,-381064.7000,18.0088,0.0000,66716.2027,66716.2027,890.7360,447780.9027,0.0000,-447780.9027,16.3637,22.0731,0.0000,130609.0000,-130609.0000,6.9397,0.0000,22212.3928,22212.3928,341.7615,152821.3928,0.0000,-152821.3928,22.5813,16.3785,19.4799,8.8426,596874.1762,22.8044,22.7467,22.7755,2.3979,2.8720,22.2702,22.2539,22.2621,2.3180,9.8118,22.8044,22.7935,22.7990,2.3742,-15.1367,16.3637,16.3200,16.3418,2.3327,-3.6897,16.3785,16.3637,16.3711,2.2849,-10.6294,16.3785,16.3675,16.3730,2.2804,14.3191,50.1848,3921.5080,-511673.7000,596874.1762
5991.0000,16.5266,22.9773,0.0000,393473.0000,-393473.0000,18.5952,0.0000,69181.4702,69181.4702,920.9720,462654.4702,0.0000,-462654.4702,16.5317,22.2434,0.0000,136016.3000,-136016.3000,7.2271,0.0000,23197.8003,23197.8003,356.2337,159214.1003,0.0000,-159214.1003,22.7551,16.5442,19.6497,9.1641,618577.0798,22.9773,22.9274,22.9523,2.1253,2.9420,22.4413,22.4272,22.4343,2.0697,10.1690,22.9773,22.9681,22.9727,2.0882,-15.6532,16.5317,16.4942,16.5129,2.0565,-3.7894,16.5442,16.5317,16.5380,2.0055,-11.0164,16.5442,16.5349,16.5396,2.0018,14.8058,51.9739,4061.3146,-529489.3000,618577.0798
5992.0000,16.6425,23.0960,0.0000,396440.3000,-396440.3000,18.7354,0.0000,69907.0958,69907.0958,929.0150,466347.3958,0.0000,-466347.3958,16.6461,22.3595,0.0000,138520.6000,-138520.6000,7.3601,0.0000,23671.0170,23671.0170,363.0847,162191.6170,0.0000,-162191.6170,22.8767,16.6545,19.7656,9.2780,626264.1180,23.0960,23.0604,23.0782,1.5112,2.9339,22.5593,22.5496,22.5544,1.4421,10.2940,23.0960,23.0897,23.0929,1.4425,-15.8015,16.6461,16.6199,16.6330,1.4408,-3.7918,16.6545,16.6461,16.6503,1.3477,-11.1519,16.6545,16.6483,16.6514,1.3412,14.9436,52.5522,4106.5005,-534960.9000,626264.1180
5993.0000,16.7026,23.1576,0.0000,406453.0000,-406453.0000,19.2086,0.0000,71781.5548,71781.5548,953.2550,478234.5548,0.0000,-478234.5548,16.7045,22.4187,0.0000,126244.3000,-126244.3000,6.7078,0.0000,21594.7432,21594.7432,331.0895,147839.0432,0.0000,-147839.0432,22.9589,16.7088,19.8339,9.2557,624761.6614,23.1576,23.1401,23.1488,0.8441,3.3304,22.6580,22.6498,22.6539,1.1926,10.0382,23.1576,23.1543,23.1560,0.7534,-15.8782,16.7045,16.6916,16.6980,0.7768,-4.1669,16.7088,16.7045,16.7066,0.6717,-10.8748,16.7088,16.7057,16.7073,0.6661,15.0417,52.2143,4080.0974,-532697.3000,624761.6614
5994.0000,16.2590,22.7031,0.0000,306184.4000,-306184.4000,14.4700,0.0000,53473.7034,53473.7034,718.3990,359658.1034,0.0000,-359658.1034,16.2471,21.9547,0.0000,87146.8000,-87146.8000,4.6304,0.0000,14791.8981,14791.8981,228.6168,101938.6981,0.0000,-101938.6981,22.5733,16.1960,19.3846,6.9602,469812.5080,22.7031,22.8232,22.7632,-4.6625,2.6714,22.2725,22.3136,22.2930,-4.3632,7.3018,22.7031,22.7339,22.7185,-5.2874,-11.7986,16.2471,16.3486,16.2978,-4.8377,-3.2799,16.1960,16.2471,16.2216,-5.8622,-7.9103,16.1960,16.2327,16.2144,-5.9562,11.1901,38.4912,3007.7598,-393331.2000,469812.5080
5995.0000,15.9701,22.4074,0.0000,287624.4000,-287624.4000,13.5929,0.0000,49871.4875,49871.4875,672.7562,337495.8875,0.0000,-337495.8875,15.9601,21.6639,0.0000,66299.0000,-66299.0000,3.5227,0.0000,11199.8199,11199.8199,173.5444,77498.8199,0.0000,-77498.8199,22.2958,15.9265,19.1111,6.2292,420470.5069,22.4074,22.4987,22.4531,-3.7502,2.8275,22.0356,22.0673,22.0515,-2.9234,6.3502,22.4074,22.4306,22.4190,-3.6225,-10.7653,15.9601,16.0346,15.9974,-3.6338,-3.3567,15.9265,15.9601,15.9433,-3.3659,-6.8794,15.9265,15.9490,15.9377,-3.3466,10.2361,34.4442,2691.5165,-353923.4000,420470.5069
5996.0000,15.5068,21.9332,0.0000,214047.4000,-214047.4000,10.1157,0.0000,36690.6362,36690.6362,499.6556,250738.0362,0.0000,-250738.0362,15.4921,21.1896,0.0000,42002.6000,-42002.6000,2.2318,0.0000,7041.6862,7041.6862,109.7981,49044.2862,0.0000,-49044.2862,21.8845,15.4076,18.6461,4.5697,308456.3869,21.9332,22.0952,22.0142,-5.3046,2.2542,21.6447,21.7137,21.6792,-4.5006,4.4859,21.9332,21.9820,21.9576,-5.5765,-7.8615,15.4921,15.6302,15.5612,-5.2721,-2.6280,15.4076,15.4921,15.4499,-5.9626,-4.8597,15.4076,15.4634,15.4355,-6.0682,7.4877,24.8264,1939.9724,-256050.0000,308456.3869
5997.0000,15.2085,21.6281,0.0000,201693.3000,-201693.3000,9.5318,0.0000,34320.8423,34320.8423,469.3188,236014.1423,0.0000,-236014.1423,15.1968,20.8905,0.0000,29362.7000,-29362.7000,1.5601,0.0000,4899.5635,4899.5635,76.5918,34262.2635,0.0000,-34262.2635,21.5911,15.1414,18.3662,4.0879,275931.7971,21.6281,21.7450,21.6866,-3.9614,2.3328,21.4026,21.4560,21.4293,-3.0239,3.8930,21.6281,21.6641,21.6461,-3.7665,-7.1990,15.1968,15.2955,15.2461,-3.8102,-2.6572,15.1414,15.1968,15.1691,-3.3969,-4.2174,15.1414,15.1749,15.1581,-3.3556,6.8746,22.2699,1740.2009,-231056.0000,275931.7971
5998.0000,14.9297,21.3430,0.0000,171610.6000,-171610.6000,8.1102,0.0000,29004.0656,29004.0656,398.5090,200614.6656,0.0000,-200614.6656,14.9201,20.6103,0.0000,23081.5000,-23081.5000,1.2264,0.0000,3834.8434,3834.8434,60.1279,26916.3434,0.0000,-26916.3434,21.3204,14.8533,18.0868,3.4502,232886.1228,21.3430,21.4602,21.4016,-3.4470,2.0237,21.1395,21.2053,21.1724,-3.1081,3.2501,21.3430,21.3818,21.3624,-3.4321,-6.0864,14.9201,15.0202,14.9701,-3.3387,-2.2946,14.8533,14.9201,14.8867,-3.4157,-3.5210,14.8533,14.8940,14.8737,-3.4411,5.8156,18.7275,1463.3915,-194692.1000,232886.1228
5999.0000,14.6813,21.0890,0.0000,156810.9000,-156810.9000,7.4107,0.0000,26343.7539,26343.7539,363.4555,183154.6539,0.0000,-183154.6539,14.6742,20.3613,0.0000,13232.8000,-13232.8000,0.7031,0.0000,2190.2496,2190.2496,34.4298,15423.0496,0.0000,-15423.0496,21.0957,14.6040,17.8499,3.0097,203156.6724,21.0890,21.1963,21.1426,-3.1333,2.0098,20.9799,21.0311,21.0055,-2.0221,2.7129,21.0890,21.1281,21.1086,-3.0714,-5.4009,14.6742,14.7671,14.7206,-3.0189,-2.2359,14.6040,14.6742,14.6391,-2.9957,-2.9390,14.6040,14.6442,14.6241,-3.0195,5.1749,16.2608,1270.6441,-170043.7000,203156.6724
6000.0000,14.4797,20.8830,0.0000,139063.8000,-139063.8000,6.5720,0.0000,23249.1672,23249.1672,321.7838,162312.9672,0.0000,-162312.9672,14.4727,20.1574,0.0000,12566.3000,-12566.3000,0.6677,0.0000,2073.5905,2073.5905,32.6609,14639.8905,0.0000,-14639.8905,20.8886,14.4102,17.6494,2.6800,180900.5018,20.8830,20.9821,20.9325,-2.5433,1.7654,20.7558,20.8287,20.7922,-2.5814,2.4331,20.8830,20.9189,20.9010,-2.5131,-4.8067,14.4727,14.5593,14.5160,-2.4777,-1.9681,14.4102,14.4727,14.4414,-2.3933,-2.6358,14.4102,14.4457,14.4280,-2.3751,4.6039,14.4972,1132.8337,-151630.1000,180900.5018
