Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6001.0000,14.3409,20.7411,0.0000,132194.3000,-132194.3000,6.2474,0.0000,22027.2669,22027.2669,305.4767,154221.5669,0.0000,-154221.5669,14.3343,20.0173,0.0000,12479.6000,-12479.6000,0.6631,0.0000,2055.0169,2055.0169,32.4077,14534.6169,0.0000,-14534.6169,20.7285,14.2919,17.5102,2.5416,171558.8004,20.7411,20.8176,20.7794,-1.8559,1.6672,20.5899,20.6513,20.6206,-2.0793,2.3303,20.7411,20.7678,20.7545,-1.7758,-4.5801,14.3343,14.4007,14.3675,-1.7996,-1.8614,14.2919,14.3343,14.3131,-1.5568,-2.5245,14.2919,14.3155,14.3037,-1.5073,4.3860,13.8289,1080.6090,-144673.9000,171558.8004
6002.0000,14.2059,20.6032,0.0000,120208.8000,-120208.8000,5.6810,0.0000,19965.6486,19965.6486,277.5241,140174.4486,0.0000,-140174.4486,14.2013,19.8828,0.0000,10408.2000,-10408.2000,0.5530,0.0000,1710.5372,1710.5372,27.0128,12118.7372,0.0000,-12118.7372,20.5932,14.1508,17.3720,2.2949,154903.9487,20.6032,20.6784,20.6408,-1.6804,1.5353,20.4677,20.5186,20.4931,-1.5460,2.0883,20.6032,20.6308,20.6170,-1.6666,-4.1457,14.2013,14.2664,14.2339,-1.6205,-1.7093,14.1508,14.2013,14.1761,-1.6615,-2.2623,14.1508,14.1799,14.1653,-1.6777,3.9716,12.4696,974.3914,-130617.0000,154903.9487
6003.0000,14.0786,20.4732,0.0000,108636.2000,-108636.2000,5.1340,0.0000,17988.9442,17988.9442,250.5824,126625.1442,0.0000,-126625.1442,14.0741,19.7541,0.0000,8719.3000,-8719.3000,0.4633,0.0000,1430.2940,1430.2940,22.6170,10149.5940,0.0000,-10149.5940,20.4693,14.0212,17.2452,2.0623,139208.6216,20.4732,20.5500,20.5116,-1.5673,1.4015,20.3523,20.4037,20.3780,-1.3974,1.8648,20.4732,20.5021,20.4876,-1.5695,-3.7325,14.0741,14.1416,14.1078,-1.5286,-1.5569,14.0212,14.0741,14.0476,-1.5577,-2.0202,14.0212,14.0512,14.0362,-1.5665,3.5771,11.1913,874.5027,-117355.5000,139208.6216
6004.0000,14.1000,20.4951,0.0000,130545.2000,-130545.2000,6.1694,0.0000,21627.8377,21627.8377,300.8650,152173.0377,0.0000,-152173.0377,14.0951,19.7753,0.0000,14085.5000,-14085.5000,0.7484,0.0000,2311.2650,2311.2650,36.5171,16396.7650,0.0000,-16396.7650,20.4289,14.1135,17.2712,2.4964,168509.9792,20.4951,20.5019,20.4985,-0.1658,1.6104,20.2714,20.3034,20.2874,-1.1009,2.3589,20.4951,20.4939,20.4945,0.0747,-4.5590,14.0951,14.1000,14.0975,-0.1321,-1.8070,14.1135,14.0951,14.1043,0.6759,-2.5554,14.1135,14.1001,14.1068,0.8439,4.3624,13.8260,1080.3828,-144630.7000,168509.9792
6005.0000,14.0798,20.4744,0.0000,138472.0000,-138472.0000,6.5441,0.0000,22930.0829,22930.0829,319.1788,161402.0829,0.0000,-161402.0829,14.0806,19.7607,0.0000,6367.4000,-6367.4000,0.3383,0.0000,1044.5934,1044.5934,16.5091,7411.9934,0.0000,-7411.9934,20.4353,14.0706,17.2530,2.5030,168951.8735,20.4744,20.4832,20.4788,-0.2453,1.8834,20.3732,20.3462,20.3597,0.8646,2.2218,20.4744,20.4777,20.4761,-0.2295,-4.6606,14.0806,14.0864,14.0835,-0.1773,-2.0686,14.0706,14.0806,14.0756,-0.3537,-2.4069,14.0706,14.0768,14.0737,-0.4065,4.4755,13.7558,1074.8999,-144839.4000,168951.8735
6006.0000,14.3168,20.7165,0.0000,221312.3000,-221312.3000,10.4590,0.0000,36855.5880,36855.5880,510.0583,258167.8880,0.0000,-258167.8880,14.3138,19.9966,0.0000,2369.0000,-2369.0000,0.1259,0.0000,389.9844,389.9844,6.1419,2758.9844,0.0000,-2758.9844,20.6544,14.3765,17.5154,3.7970,256298.5978,20.7165,20.6615,20.6890,2.5285,3.1697,20.6361,20.5742,20.6051,2.9538,3.2956,20.7165,20.6906,20.7036,2.7374,-7.2893,14.3138,14.2642,14.2890,2.4723,-3.4444,14.3765,14.3138,14.3452,3.2448,-3.5703,14.3765,14.3427,14.3596,3.4419,7.0146,21.1545,1653.0386,-223681.3000,256298.5978
6007.0000,14.5737,20.9791,0.0000,272440.8000,-272440.8000,12.8753,0.0000,45650.7045,45650.7045,628.8792,318091.5045,0.0000,-318091.5045,14.5742,20.2601,0.0000,960.3000,-960.3000,0.0510,0.0000,158.7043,158.7043,2.4921,1119.0043,0.0000,-1119.0043,20.9244,14.6229,17.7736,4.6544,314174.0997,20.9791,20.9238,20.9514,3.1591,3.9420,20.9153,20.8568,20.8860,3.3823,3.9930,20.9791,20.9546,20.9668,3.1692,-8.9333,14.5742,14.5237,14.5489,3.1289,-4.2748,14.6229,14.5742,14.5985,3.0498,-4.3258,14.6229,14.5986,14.6107,3.0229,8.6005,25.8541,2020.2756,-273401.1000,314174.0997
6008.0000,14.9809,21.3953,0.0000,294892.2000,-294892.2000,13.9363,0.0000,49902.1134,49902.1134,681.8692,344794.3134,0.0000,-344794.3134,14.9901,20.6811,0.0000,51545.1000,-51545.1000,2.7388,0.0000,8573.2052,8573.2052,133.9129,60118.3052,0.0000,-60118.3052,21.2320,15.0438,18.1379,5.8962,397994.9000,21.3953,21.2943,21.3448,4.7396,3.2347,21.0132,20.9966,21.0049,1.4265,5.9735,21.3953,21.3633,21.3793,4.9702,-10.7016,14.9901,14.9017,14.9459,4.7827,-3.7325,15.0438,14.9901,15.0170,5.0418,-6.4713,15.0438,15.0099,15.0269,5.0143,10.2038,33.3788,2608.2688,-346437.3000,397994.9000
6009.0000,15.2816,21.7029,0.0000,309318.0000,-309318.0000,14.6181,0.0000,52728.9155,52728.9155,717.1835,362046.9155,0.0000,-362046.9155,15.2910,20.9860,0.0000,72908.1000,-72908.1000,3.8739,0.0000,12183.8382,12183.8382,189.7544,85091.9382,0.0000,-85091.9382,21.5137,15.3234,18.4185,6.5409,441513.2249,21.7029,21.6160,21.6594,3.7894,3.0079,21.2613,21.2321,21.2467,2.9109,6.8818,21.7029,21.6806,21.6917,3.7625,-11.6102,15.2910,15.2193,15.2552,3.7245,-3.5814,15.3234,15.2910,15.3072,3.4950,-7.4553,15.3234,15.3019,15.3126,3.4407,11.0367,37.0622,2896.0889,-382226.1000,441513.2249
6010.0000,15.5253,21.9522,0.0000,322688.5000,-322688.5000,15.2500,0.0000,55338.4474,55338.4474,749.7099,378026.9474,0.0000,-378026.9474,15.5331,21.2312,0.0000,86493.7000,-86493.7000,4.5957,0.0000,14510.1136,14510.1136,225.4128,101003.8136,0.0000,-101003.8136,21.7546,15.5574,18.6560,7.0276,474363.4677,21.9522,21.8794,21.9158,3.0858,2.9247,21.4833,21.4585,21.4709,2.6975,7.5204,21.9522,21.9352,21.9437,3.0332,-12.3253,15.5331,15.4749,15.5040,2.9953,-3.5514,15.5574,15.5331,15.5453,2.8649,-8.1471,15.5574,15.5406,15.5490,2.8447,11.6986,39.8120,3110.9671,-409182.2000,474363.4677
6011.0000,15.7348,22.1666,0.0000,334254.3000,-334254.3000,15.7966,0.0000,57619.2212,57619.2212,777.8727,391873.5212,0.0000,-391873.5212,15.7415,21.4424,0.0000,96683.3000,-96683.3000,5.1371,0.0000,16274.2646,16274.2646,252.2427,112957.5646,0.0000,-112957.5646,21.9637,15.7612,18.8625,7.4192,500798.3526,22.1666,22.1035,22.1350,2.6380,2.8847,21.6801,21.6595,21.6698,2.3926,8.0218,22.1666,22.1527,22.1596,2.5982,-12.9119,15.7415,15.6918,15.7167,2.5585,-3.5531,15.7612,15.7415,15.7514,2.4796,-8.6903,15.7612,15.7473,15.7542,2.4693,12.2434,42.0260,3283.9734,-430937.6000,500798.3526
6012.0000,15.8523,22.2869,0.0000,342356.8000,-342356.8000,16.1795,0.0000,59188.0756,59188.0756,797.8747,401544.8756,0.0000,-401544.8756,15.8562,21.5586,0.0000,90177.7000,-90177.7000,4.7915,0.0000,15207.6477,15207.6477,235.4936,105385.3477,0.0000,-105385.3477,22.1042,15.8669,18.9855,7.4742,504505.8278,22.2869,22.2514,22.2691,1.6107,3.1354,21.8326,21.8164,21.8245,1.8596,7.9269,22.2869,22.2790,22.2830,1.4804,-13.0440,15.8562,15.8287,15.8425,1.5105,-3.7960,15.8669,15.8562,15.8615,1.3219,-8.5875,15.8669,15.8596,15.8632,1.3072,12.3835,42.1299,3292.0888,-432534.5000,504505.8278
6013.0000,16.0405,22.4795,0.0000,354418.2000,-354418.2000,16.7495,0.0000,61560.6979,61560.6979,826.6532,415978.8979,0.0000,-415978.8979,16.0458,21.7508,0.0000,106033.1000,-106033.1000,5.6339,0.0000,17937.4065,17937.4065,277.0454,123970.5065,0.0000,-123970.5065,22.2764,16.0630,19.1697,7.9471,536429.4699,22.4795,22.4281,22.4538,2.2211,2.9868,21.9855,21.9707,21.9781,1.8452,8.6207,22.4795,22.4680,22.4737,2.2947,-13.7627,16.0458,16.0048,16.0253,2.1990,-3.7052,16.0630,16.0458,16.0544,2.3196,-9.3391,16.0630,16.0506,16.0568,2.3285,13.0443,44.9824,3514.9893,-460451.3000,536429.4699
6014.0000,16.1956,22.6383,0.0000,365278.2000,-365278.2000,17.2627,0.0000,63693.1755,63693.1755,853.0927,428971.3755,0.0000,-428971.3755,16.2003,21.9074,0.0000,111222.0000,-111222.0000,5.9096,0.0000,18863.5763,18863.5763,290.8593,130085.5763,0.0000,-130085.5763,22.4348,16.2134,19.3241,8.2377,556046.1859,22.6383,22.5940,22.6162,1.9515,3.0387,22.1406,22.1262,22.1334,1.8665,8.9483,22.6383,22.6290,22.6337,1.9224,-14.2240,16.2003,16.1657,16.1830,1.8957,-3.7844,16.2134,16.2003,16.2069,1.8325,-9.6940,16.2134,16.2040,16.2087,1.8258,13.4784,46.5956,3641.0437,-476500.2000,556046.1859
6015.0000,16.3440,22.7902,0.0000,375890.1000,-375890.1000,17.7642,0.0000,65787.4524,65787.4524,878.8228,441677.5524,0.0000,-441677.5524,16.3483,22.0575,0.0000,117926.2000,-117926.2000,6.2659,0.0000,20050.2765,20050.2765,308.6156,137976.4765,0.0000,-137976.4765,22.5836,16.3604,19.4720,8.5450,576790.4789,22.7902,22.7486,22.7694,1.8420,3.0560,22.2841,22.2712,22.2776,1.7333,9.3218,22.7902,22.7816,22.7859,1.8300,-14.7083,16.3483,16.3160,16.3322,1.7922,-3.8328,16.3604,16.3483,16.3544,1.7727,-10.0986,16.3604,16.3517,16.3561,1.7706,13.9314,48.3437,3777.6460,-493816.3000,576790.4789
6016.0000,16.4132,22.8611,0.0000,373546.5000,-373546.5000,17.6535,0.0000,65490.8976,65490.8976,874.2473,439037.3976,0.0000,-439037.3976,16.4155,22.1256,0.0000,116867.4000,-116867.4000,6.2096,0.0000,19892.7652,19892.7652,306.0594,136760.1652,0.0000,-136760.1652,22.6616,16.4208,19.5412,8.5097,574407.3847,22.8611,22.8391,22.8501,0.9663,3.0435,22.3603,22.3532,22.3568,0.9475,9.2531,22.8611,22.8570,22.8590,0.8746,-14.6099,16.4155,16.3992,16.4073,0.8997,-3.8146,16.4208,16.4155,16.4181,0.7620,-10.0242,16.4208,16.4170,16.4189,0.7509,13.8388,48.0307,3753.1844,-490413.9000,574407.3847
6017.0000,16.4088,22.8567,0.0000,377062.9000,-377062.9000,17.8196,0.0000,66100.1850,66100.1850,882.9040,443163.0850,0.0000,-443163.0850,16.4090,22.1191,0.0000,100033.7000,-100033.7000,5.3152,0.0000,17025.5311,17025.5311,262.0583,117059.2311,0.0000,-117059.2311,22.6853,16.4082,19.5468,8.2980,560116.5459,22.8567,22.8553,22.8560,0.0633,3.4387,22.4083,22.4036,22.4060,0.5860,8.7538,22.8567,22.8568,22.8567,-0.0353,-14.3810,16.4090,16.4088,16.4089,0.0114,-4.1682,16.4082,16.4090,16.4086,-0.1226,-9.4833,16.4082,16.4088,16.4085,-0.1330,13.6515,46.5787,3639.7266,-477096.6000,560116.5459
6018.0000,15.9471,22.3838,0.0000,280541.9000,-280541.9000,13.2582,0.0000,48615.5765,48615.5765,656.8773,329157.4765,0.0000,-329157.4765,15.9360,21.6394,0.0000,61722.4000,-61722.4000,3.2795,0.0000,10422.5597,10422.5597,161.6892,72144.9597,0.0000,-72144.9597,22.2970,15.8725,19.0847,6.0710,409794.8113,22.3838,22.5053,22.4445,-4.9729,2.8181,22.0396,22.0864,22.0630,-4.1464,6.0976,22.3838,22.4200,22.4019,-5.4964,-10.4401,15.9360,16.0412,15.9886,-5.0799,-3.3262,15.8725,15.9360,15.9042,-6.0941,-6.6057,15.8725,15.9156,15.8940,-6.2161,9.9320,33.2984,2601.9851,-342264.3000,409794.8113
6019.0000,15.6601,22.0901,0.0000,264576.9000,-264576.9000,12.5037,0.0000,45523.9611,45523.9611,617.5093,310100.8611,0.0000,-310100.8611,15.6511,21.3507,0.0000,43600.9000,-43600.9000,2.3167,0.0000,7328.3827,7328.3827,113.9634,50929.2827,0.0000,-50929.2827,22.0217,15.6113,18.8165,5.4286,366433.5656,22.0901,22.1776,22.1339,-3.7564,2.9563,21.8143,21.8507,21.8325,-2.7888,5.2729,22.0901,22.1162,22.1032,-3.6126,-9.5474,15.6511,15.7248,15.6879,-3.6357,-3.3957,15.6113,15.6511,15.6312,-3.3026,-5.7123,15.6113,15.6360,15.6237,-3.2703,9.1080,29.7978,2328.4388,-308177.8000,366433.5656
6020.0000,15.2058,21.6253,0.0000,191495.9000,-191495.9000,9.0499,0.0000,32583.4307,32583.4307,446.0590,224079.3307,0.0000,-224079.3307,15.1960,20.8897,0.0000,23264.3000,-23264.3000,1.2361,0.0000,3881.9174,3881.9174,60.7282,27146.2174,0.0000,-27146.2174,21.6344,15.0903,18.3624,3.8463,259625.5432,21.6253,21.7806,21.7029,-5.2081,2.3092,21.4699,21.5461,21.5080,-3.9232,3.5453,21.6253,21.6808,21.6530,-5.4393,-6.7408,15.1960,15.3315,15.2638,-5.1260,-2.6046,15.0903,15.1960,15.1432,-5.8968,-3.8407,15.0903,15.1550,15.1226,-6.0535,6.4453,20.6629,1614.6252,-214760.2000,259625.5432
6021.0000,14.9269,21.3401,0.0000,180217.1000,-180217.1000,8.5169,0.0000,30456.5718,30456.5718,418.4870,210673.6718,0.0000,-210673.6718,14.9175,20.6077,0.0000,15270.4000,-15270.4000,0.8114,0.0000,2536.9791,2536.9791,39.7796,17807.3791,0.0000,-17807.3791,21.3518,14.8541,18.1029,3.4634,233779.1549,21.3401,21.4509,21.3955,-3.7169,2.3085,21.2316,21.2967,21.2642,-2.9502,3.1199,21.3401,21.3794,21.3598,-3.5466,-6.2084,14.9175,15.0141,14.9658,-3.6035,-2.5685,14.8541,14.9175,14.8858,-3.1130,-3.3799,14.8541,14.8893,14.8717,-3.0358,5.9484,18.7116,1462.1507,-195487.5000,233779.1549
6022.0000,14.6699,21.0773,0.0000,150055.0000,-150055.0000,7.0915,0.0000,25201.8423,25201.8423,347.7901,175256.8423,0.0000,-175256.8423,14.6631,20.3502,0.0000,12734.5000,-12734.5000,0.6766,0.0000,2107.4182,2107.4182,33.1330,14841.9182,0.0000,-14841.9182,21.0970,14.5859,17.8414,2.8901,195084.6321,21.0773,21.1906,21.1340,-3.1638,1.9217,20.9718,21.0525,21.0121,-3.0490,2.5984,21.0773,21.1194,21.0984,-3.1619,-5.1697,14.6631,14.7618,14.7125,-3.0647,-2.1383,14.5859,14.6631,14.6245,-3.1609,-2.8149,14.5859,14.6302,14.6080,-3.1893,4.9532,15.5678,1216.4868,-162789.5000,195084.6321
6023.0000,14.4470,20.8495,0.0000,133612.6000,-133612.6000,6.3144,0.0000,22320.2604,22320.2604,309.1465,155932.8604,0.0000,-155932.8604,14.4414,20.1257,0.0000,8059.2000,-8059.2000,0.4282,0.0000,1329.2388,1329.2388,20.9456,9388.4388,0.0000,-9388.4388,20.8826,14.3641,17.6234,2.5114,169521.4862,20.8495,20.9574,20.9035,-2.7890,1.7782,20.7960,20.8646,20.8303,-2.2015,2.2064,20.8495,20.8913,20.8704,-2.7581,-4.5362,14.4414,14.5363,14.4888,-2.7063,-1.9621,14.3641,14.4414,14.4027,-2.6835,-2.3903,14.3641,14.4067,14.3854,-2.6937,4.3523,13.5015,1055.0256,-141671.8000,169521.4862
6024.0000,14.2434,20.6415,0.0000,112254.6000,-112254.6000,5.3051,0.0000,18661.1953,18661.1953,259.3432,130915.7953,0.0000,-130915.7953,14.2381,19.9199,0.0000,7291.7000,-7291.7000,0.3874,0.0000,1199.0078,1199.0078,18.9330,8490.7078,0.0000,-8490.7078,20.6821,14.1529,17.4175,2.1238,143353.6405,20.6415,20.7563,20.6989,-2.4762,1.4833,20.5831,20.6731,20.6281,-2.4477,1.8707,20.6415,20.6864,20.6640,-2.4990,-3.8217,14.2381,14.3396,14.2888,-2.4206,-1.6392,14.1529,14.2381,14.1955,-2.5086,-2.0266,14.1529,14.2003,14.1766,-2.5271,3.6658,11.3904,890.0607,-119546.3000,143353.6405
6025.0000,14.1250,20.5206,0.0000,105641.9000,-105641.9000,4.9925,0.0000,17512.4431,17512.4431,243.7361,123154.3431,0.0000,-123154.3431,14.1159,19.7964,0.0000,11525.2000,-11525.2000,0.6124,0.0000,1891.7270,1891.7270,29.8997,13416.9270,0.0000,-13416.9270,20.5149,14.0758,17.2954,2.0622,139201.2270,20.5206,20.6071,20.5638,-1.6369,1.3006,20.3476,20.4478,20.3977,-2.7877,1.9130,20.5206,20.5497,20.5351,-1.5619,-3.6919,14.1159,14.1927,14.1543,-1.6311,-1.4601,14.0758,14.1159,14.0959,-1.2095,-2.0724,14.0758,14.0971,14.0865,-1.0952,3.5325,11.2078,875.7934,-117167.1000,139201.2270
6026.0000,14.0341,20.4277,0.0000,94493.9000,-94493.9000,4.4657,0.0000,15630.5862,15630.5862,217.8450,110124.4862,0.0000,-110124.4862,14.0266,19.7061,0.0000,14835.0000,-14835.0000,0.7882,0.0000,2431.8087,2431.8087,38.4668,17266.8087,0.0000,-17266.8087,20.3802,13.9905,17.1853,1.9183,129483.3178,20.4277,20.5040,20.4658,-1.1902,1.0709,20.1657,20.2506,20.2081,-2.2950,1.8591,20.4277,20.4512,20.4394,-1.1623,-3.3948,14.0266,14.0914,14.0590,-1.1567,-1.2258,13.9905,14.0266,14.0086,-1.0606,-2.0141,13.9905,14.0124,14.0014,-1.0333,3.2399,10.5021,820.6487,-109328.9000,129483.3178
6027.0000,13.9429,20.3345,0.0000,85226.4000,-85226.4000,4.0277,0.0000,14067.1649,14067.1649,196.3620,99293.5649,0.0000,-99293.5649,13.9357,19.6140,0.0000,14597.0000,-14597.0000,0.7756,0.0000,2389.6259,2389.6259,37.8357,16986.6259,0.0000,-16986.6259,20.2716,13.8935,17.0826,1.7506,118163.2058,20.3345,20.4151,20.3748,-1.1054,0.9410,20.0532,20.1137,20.0834,-1.5120,1.7166,20.3345,20.3595,20.3470,-1.1226,-3.0867,13.9357,14.0042,13.9699,-1.0825,-1.0840,13.8935,13.9357,13.9146,-1.1413,-1.8596,13.8935,13.9203,13.9069,-1.1480,2.9437,9.5987,750.0542,-99823.4000,118163.2058
6028.0000,13.8526,20.2423,0.0000,81901.9000,-81901.9000,3.8706,0.0000,13489.5947,13489.5947,188.5891,95391.4947,0.0000,-95391.4947,13.8458,19.5231,0.0000,11012.0000,-11012.0000,0.5851,0.0000,1800.3948,1800.3948,28.5327,12812.3948,0.0000,-12812.3948,20.1916,13.8004,16.9960,1.6272,109835.9315,20.2423,20.3222,20.2822,-1.1246,0.9659,20.0208,20.0473,20.0341,-0.6031,1.5510,20.2423,20.2686,20.2554,-1.1123,-2.9047,13.8458,13.9143,13.8800,-1.0920,-1.0952,13.8004,13.8458,13.8231,-1.1110,-1.6803,13.8004,13.8282,13.8143,-1.1244,2.7754,8.9014,695.5710,-92913.9000,109835.9315
6029.0000,13.9836,18.9582,8175.3000,56713.6000,-48538.3000,3.1055,1678.1423,9369.9691,11048.1113,151.4608,66083.5691,6497.1577,-59586.4113,13.9685,19.6472,0.0000,7577.1000,-7577.1000,0.4026,0.0000,1241.0141,1241.0141,19.6255,8818.1141,0.0000,-8818.1141,19.5473,14.1045,16.8259,1.0910,73645.5126,18.9582,19.8635,19.4109,-10.5227,0.8007,19.7911,19.9160,19.8536,-2.1850,1.2033,18.9582,19.3548,19.1565,-13.2685,-2.3048,13.9685,13.9128,13.9406,0.7242,-0.9010,14.1045,13.9685,14.0365,2.5678,-1.3036,14.1045,14.0125,14.0585,2.9391,2.2045,7.0112,547.8662,-56115.4000,73645.5126
6030.0000,13.8728,20.1252,999.2000,81576.6000,-80577.4000,3.9072,205.4769,13442.4244,13647.9013,190.4442,95019.0244,793.7231,-94225.3013,13.8985,19.5764,0.0000,364.8000,-364.8000,0.0194,0.0000,59.6880,59.6880,0.9453,424.4880,0.0000,-424.4880,19.8483,13.7706,16.8094,1.3636,92044.9305,20.1252,19.7565,19.9408,6.3884,1.1948,19.7536,19.8047,19.7792,-0.9054,1.2141,20.1252,19.8677,19.9965,10.1293,-2.7124,13.8985,13.9191,13.9088,-0.3919,-1.2959,13.7706,13.8985,13.8346,-2.4443,-1.3153,13.7706,13.8498,13.8102,-3.0033,2.6113,7.8454,613.0531,-80942.2000,92044.9305
6031.0000,13.7883,20.1766,0.0000,118615.4000,-118615.4000,5.6057,0.0000,19506.8577,19506.8577,273.0007,138122.2577,0.0000,-138122.2577,13.7851,13.7851,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0878,13.7566,16.9222,2.0280,136887.4113,20.1766,20.0851,20.1309,2.2862,1.7248,20.0851,19.9663,20.0257,2.9684,1.7248,20.1766,20.1418,20.1592,1.9569,-3.8808,13.7851,13.8302,13.8076,-1.2278,-1.8686,13.7566,13.7851,13.7708,-0.7761,-1.8686,13.7566,13.7674,13.7620,-0.5890,3.7371,11.1955,874.8350,-118615.4000,136887.4113
6032.0000,13.8579,20.2477,0.0000,134597.6000,-134597.6000,6.3610,0.0000,22171.5768,22171.5768,309.6134,156769.1768,0.0000,-156769.1768,13.8543,19.5317,0.0000,8828.1000,-8828.1000,0.4691,0.0000,1443.5164,1443.5164,22.8601,10271.6164,0.0000,-10271.6164,20.1733,13.8886,17.0310,2.4528,165562.3647,20.2477,20.2035,20.2256,1.1357,1.7768,20.0632,20.0515,20.0573,0.3745,2.2459,20.2477,20.2330,20.2403,0.9719,-4.5842,13.8543,13.8380,13.8462,0.4579,-1.9640,13.8886,13.8543,13.8714,1.2067,-2.4330,13.8886,13.8667,13.8777,1.3887,4.3970,13.6377,1065.6657,-143425.7000,165562.3647
6033.0000,14.0798,20.4744,0.0000,171405.8000,-171405.8000,8.1005,0.0000,28383.7019,28383.7019,394.4626,199789.5019,0.0000,-199789.5019,14.0845,19.7646,0.0000,21836.8000,-21836.8000,1.1603,0.0000,3582.6056,3582.6056,56.5615,25419.4056,0.0000,-25419.4056,20.3388,14.1424,17.2406,3.2789,221326.3161,20.4744,20.3904,20.4324,2.4888,2.0462,20.1640,20.1395,20.1518,1.1322,3.2065,20.4744,20.4443,20.4594,2.6359,-6.0543,14.0845,14.0120,14.0483,2.4318,-2.3134,14.1424,14.0845,14.1135,2.9141,-3.4737,14.1424,14.1070,14.1247,2.9742,5.7871,18.4958,1445.2869,-193242.6000,221326.3161
6034.0000,14.2708,20.6695,0.0000,191114.2000,-191114.2000,9.0319,0.0000,31791.6415,31791.6415,440.4607,222905.8415,0.0000,-222905.8415,14.2784,19.9607,0.0000,30319.7000,-30319.7000,1.6110,0.0000,4988.5914,4988.5914,78.6081,35308.2914,0.0000,-35308.2914,20.5192,14.3157,17.4174,3.7726,254652.8627,20.6695,20.5930,20.6313,2.3928,2.1594,20.3229,20.2889,20.3059,1.8529,3.7704,20.6695,20.6456,20.6575,2.3845,-6.8725,14.2784,14.2122,14.2453,2.3705,-2.4736,14.3157,14.2784,14.2970,2.2077,-4.0846,14.3157,14.2929,14.3043,2.1603,6.5583,21.2712,1662.1599,-221433.9000,254652.8627
6035.0000,14.4258,20.8279,0.0000,201234.2000,-201234.2000,9.5101,0.0000,33599.4917,33599.4917,464.3702,234833.6917,0.0000,-234833.6917,14.4325,20.1167,0.0000,39272.6000,-39272.6000,2.0867,0.0000,6476.5371,6476.5371,101.9018,45749.1371,0.0000,-45749.1371,20.6676,14.4596,17.5636,4.1138,277678.6740,20.8279,20.7635,20.7957,1.9774,2.1236,20.4430,20.4184,20.4307,1.4989,4.2103,20.8279,20.8097,20.8188,1.9390,-7.3865,14.4325,14.3787,14.4056,1.9277,-2.4745,14.4596,14.4325,14.4461,1.7916,-4.5612,14.4596,14.4423,14.4510,1.7630,7.0357,23.1917,1812.2290,-240506.8000,277678.6740
6036.0000,14.5329,20.9374,0.0000,210163.3000,-210163.3000,9.9321,0.0000,35180.8213,35180.8213,485.4744,245344.1213,0.0000,-245344.1213,14.5377,20.2232,0.0000,39878.4000,-39878.4000,2.1189,0.0000,6586.8754,6586.8754,103.5408,46465.2754,0.0000,-46465.2754,20.7872,14.5554,17.6713,4.2913,289663.2237,20.9374,20.8931,20.9153,1.4359,2.2411,20.5676,20.5438,20.5557,1.5013,4.3600,20.9374,20.9253,20.9313,1.3512,-7.6910,14.5377,14.5014,14.5195,1.3682,-2.6044,14.5554,14.5377,14.5465,1.2054,-4.7233,14.5554,14.5442,14.5498,1.1851,7.3277,24.1115,1884.1075,-250041.7000,289663.2237
6037.0000,14.6209,21.0273,0.0000,220570.1000,-220570.1000,10.4239,0.0000,37001.2071,37001.2071,509.8779,257571.3071,0.0000,-257571.3071,14.6242,20.3108,0.0000,38409.3000,-38409.3000,2.0408,0.0000,6352.5481,6352.5481,99.7709,44761.8481,0.0000,-44761.8481,20.8899,14.6388,17.7644,4.4523,300530.8945,21.0273,20.9946,21.0110,1.1478,2.4224,20.6819,20.6604,20.6712,1.3871,4.4633,21.0273,21.0179,21.0226,1.0945,-8.0015,14.6242,14.5972,14.6107,1.0931,-2.7944,14.6388,14.6242,14.6315,1.0188,-4.8352,14.6388,14.6296,14.6342,1.0123,7.6296,24.9478,1949.4529,-258979.4000,300530.8945
6038.0000,14.6768,21.0845,0.0000,234594.9000,-234594.9000,11.0867,0.0000,39407.0240,39407.0240,542.6169,274001.9240,0.0000,-274001.9240,14.6787,20.3659,0.0000,29179.1000,-29179.1000,1.5504,0.0000,4829.9611,4829.9611,75.8228,34009.0611,0.0000,-34009.0611,20.9795,14.6877,17.8336,4.5433,306671.1321,21.0845,21.0656,21.0751,0.7667,2.8150,20.8171,20.7918,20.8045,1.6014,4.3654,21.0845,21.0786,21.0816,0.7043,-8.2717,14.6787,14.6630,14.6708,0.7188,-3.1788,14.6877,14.6787,14.6832,0.6167,-4.7292,14.6877,14.6824,14.6851,0.6066,7.9080,25.3001,1976.9872,-263774.0000,306671.1321
6039.0000,14.6378,21.0445,0.0000,202240.3000,-202240.3000,9.5577,0.0000,33940.0995,33940.0995,467.9559,236180.3995,0.0000,-236180.3995,14.6375,20.3242,0.0000,35641.7000,-35641.7000,1.8938,0.0000,5895.9998,5895.9998,92.6377,41537.6998,0.0000,-41537.6998,20.9356,14.6280,17.7818,4.1274,278596.3953,21.0445,21.0543,21.0494,-0.3166,2.2125,20.7176,20.7336,20.7256,-0.9587,4.1062,21.0445,21.0485,21.0465,-0.4295,-7.3452,14.6375,14.6469,14.6422,-0.3528,-2.5546,14.6280,14.6375,14.6327,-0.6160,-4.4484,14.6280,14.6344,14.6312,-0.6569,7.0031,22.9300,1791.7837,-237882.0000,278596.3953
6040.0000,14.6098,21.0160,0.0000,201646.7000,-201646.7000,9.5296,0.0000,33817.6912,33817.6912,466.4604,235464.3912,0.0000,-235464.3912,14.6088,20.2951,0.0000,31159.2000,-31159.2000,1.6556,0.0000,5152.2353,5152.2353,80.9727,36311.4353,0.0000,-36311.4353,20.9140,14.6035,17.7588,4.0332,272241.0236,21.0160,21.0263,21.0211,-0.3480,2.2954,20.7199,20.7210,20.7205,-0.0684,3.9510,21.0160,21.0193,21.0177,-0.3555,-7.2342,14.6088,14.6180,14.6134,-0.3547,-2.6247,14.6035,14.6088,14.6061,-0.3278,-4.2803,14.6035,14.6067,14.6051,-0.3217,6.9050,22.3943,1749.9237,-232805.9000,272241.0236
6041.0000,14.5944,21.0002,0.0000,208397.8000,-208397.8000,9.8487,0.0000,34936.8936,34936.8936,481.9873,243334.6936,0.0000,-243334.6936,14.5937,20.2800,0.0000,24490.6000,-24490.6000,1.3013,0.0000,4048.6466,4048.6466,63.6354,28539.2466,0.0000,-28539.2466,20.9161,14.5909,17.7535,4.0299,272017.6837,21.0002,21.0062,21.0032,-0.2237,2.5299,20.7595,20.7519,20.7557,0.4182,3.8312,21.0002,21.0021,21.0011,-0.2062,-7.3188,14.5937,14.5988,14.5963,-0.2130,-2.8491,14.5909,14.5937,14.5923,-0.1735,-4.1504,14.5909,14.5926,14.5917,-0.1684,6.9996,22.3220,1744.2705,-232888.4000,272017.6837
6042.0000,14.4556,20.8584,0.0000,190450.6000,-190450.6000,9.0005,0.0000,31821.7608,31821.7608,440.4331,222272.3608,0.0000,-222272.3608,14.4559,20.1404,0.0000,8870.5000,-8870.5000,0.4713,0.0000,1463.3702,1463.3702,23.0473,10333.8702,0.0000,-10333.8702,20.8434,14.4167,17.6301,3.4783,234785.6698,20.8584,20.8985,20.8784,-1.5123,2.5881,20.7817,20.7755,20.7786,0.2699,3.0594,20.8584,20.8758,20.8671,-1.6249,-6.4124,14.4559,14.4918,14.4739,-1.4842,-2.8431,14.4167,14.4559,14.4363,-1.8898,-3.3144,14.4167,14.4389,14.4278,-1.9853,6.1575,18.9619,1481.7119,-199321.1000,234785.6698
6043.0000,14.3300,20.7300,0.0000,180525.8000,-180525.8000,8.5315,0.0000,30072.7808,30072.7808,417.0950,210598.5808,0.0000,-210598.5808,14.3296,20.0126,0.0000,1223.5000,-1223.5000,0.0650,0.0000,201.4597,201.4597,3.1770,1424.9597,0.0000,-1424.9597,20.7516,14.2936,17.5226,3.1722,214125.7961,20.7300,20.7710,20.7505,-1.5510,2.6001,20.7525,20.7596,20.7560,-0.2796,2.6651,20.7300,20.7480,20.7390,-1.5526,-5.9314,14.3296,14.3667,14.3481,-1.5241,-2.8222,14.2936,14.3296,14.3116,-1.5122,-2.8872,14.2936,14.3118,14.3027,-1.5164,5.7093,17.2019,1344.1773,-181749.3000,214125.7961
6044.0000,14.0942,20.4891,0.0000,119483.3000,-119483.3000,5.6467,0.0000,19792.4488,19792.4488,275.8292,139275.7488,0.0000,-139275.7488,14.0965,19.7767,0.0000,5100.7000,-5100.7000,0.2710,0.0000,836.9813,836.9813,13.2378,5937.6813,0.0000,-5937.6813,20.5496,13.9877,17.2687,2.2188,149772.3068,20.4891,20.5953,20.5422,-2.5204,1.6332,20.4788,20.5782,20.5285,-2.7527,1.9042,20.4891,20.5361,20.5126,-2.7389,-4.0135,14.0965,14.1913,14.1439,-2.4714,-1.7919,13.9877,14.0965,14.0421,-3.2588,-2.0629,13.9877,14.0491,14.0184,-3.4375,3.8548,11.8365,924.9238,-124584.0000,149772.3068
6045.0000,13.9350,20.3265,0.0000,108186.6000,-108186.6000,5.1128,0.0000,17853.5632,17853.5632,249.3613,126040.1632,0.0000,-126040.1632,13.9295,19.6078,0.0000,3771.1000,-3771.1000,0.2004,0.0000,617.2987,617.2987,9.7776,4388.3987,0.0000,-4388.3987,20.3776,13.8635,17.1206,1.9777,133493.9836,20.3265,20.4204,20.3734,-2.0435,1.4961,20.3244,20.4048,20.3646,-1.9844,1.6965,20.3265,20.3649,20.3457,-2.0211,-3.6167,13.9295,14.0164,13.9729,-2.0698,-1.6375,13.8635,13.9295,13.8965,-1.7640,-1.8378,13.8635,13.8966,13.8801,-1.6764,3.4753,10.6192,829.8010,-111957.7000,133493.9836
6046.0000,13.8131,20.2020,0.0000,91728.4000,-91728.4000,4.3350,0.0000,15094.0001,15094.0001,211.2049,106822.4001,0.0000,-106822.4001,13.8078,19.4847,0.0000,5999.7000,-5999.7000,0.3188,0.0000,980.3776,980.3776,15.5452,6980.0776,0.0000,-6980.0776,20.2325,13.7483,16.9904,1.7243,116388.6550,20.2020,20.2897,20.2459,-1.5462,1.2112,20.1220,20.2258,20.1739,-2.3085,1.5300,20.2020,20.2358,20.2189,-1.5366,-3.1238,13.8078,13.8862,13.8470,-1.5263,-1.3387,13.7483,13.8078,13.7781,-1.4355,-1.6575,13.7483,13.7805,13.7644,-1.4024,2.9963,9.2967,726.4536,-97728.1000,116388.6550
6047.0000,13.6818,20.0678,0.0000,79812.8000,-79812.8000,3.7719,0.0000,13092.7031,13092.7031,183.6223,92905.5031,0.0000,-92905.5031,13.6826,19.3580,0.0000,1171.3000,-1171.3000,0.0622,0.0000,191.0524,191.0524,3.0333,1362.3524,0.0000,-1362.3524,20.1214,13.5924,16.8569,1.4304,96552.0919,20.0678,20.1633,20.1156,-1.5790,1.1366,20.1215,20.1486,20.1350,-0.4755,1.1989,20.0678,20.1091,20.0884,-1.5810,-2.6352,13.6826,13.7654,13.7240,-1.4912,-1.2365,13.5924,13.6826,13.6375,-1.7033,-1.2988,13.5924,13.6410,13.6167,-1.7895,2.5353,7.6560,598.2523,-80984.1000,96552.0919
6048.0000,13.5669,19.8844,334.0000,57023.5000,-56689.5000,2.7123,69.0298,9329.1110,9398.1408,131.9379,66352.6110,264.9702,-66087.6408,13.5615,19.2356,0.0000,5803.4000,-5803.4000,0.3084,0.0000,944.9746,944.9746,15.0215,6748.3746,0.0000,-6748.3746,19.9691,13.4702,16.7196,1.1217,75715.8597,19.8844,20.0544,19.9694,-1.7708,0.7159,19.8079,19.9969,19.9024,-2.8139,1.0243,19.8844,19.9548,19.9196,-2.0445,-1.9963,13.5615,13.6727,13.6171,-1.2970,-0.8013,13.4702,13.5615,13.5158,-1.4751,-1.1097,13.4702,13.5226,13.4964,-1.4586,1.9110,6.0297,471.1696,-62492.9000,75715.8597
6049.0000,13.4761,19.8579,0.0000,56010.4000,-56010.4000,2.6470,0.0000,9143.9120,9143.9120,128.6541,65154.3120,0.0000,-65154.3120,13.4668,19.1399,0.0000,3823.6000,-3823.6000,0.2032,0.0000,621.7716,621.7716,9.8922,4445.3716,0.0000,-4445.3716,19.8700,13.3989,16.6345,1.0539,71137.7319,19.8579,19.9385,19.8982,-0.8659,0.7363,19.7658,19.8498,19.8078,-1.1488,0.9395,19.8579,19.8800,19.8689,-0.6179,-1.9107,13.4668,13.5685,13.5177,-1.2062,-0.8146,13.3989,13.4668,13.4329,-1.0077,-1.0178,13.3989,13.4350,13.4170,-0.9650,1.8324,5.6870,444.3897,-59834.0000,71137.7319
6050.0000,13.3900,19.7700,0.0000,49716.3000,-49716.3000,2.3495,0.0000,8100.0832,8100.0832,114.1293,57816.3832,0.0000,-57816.3832,13.3863,19.0585,0.0000,2329.8000,-2329.8000,0.1238,0.0000,378.4317,378.4317,6.0253,2708.2317,0.0000,-2708.2317,19.8023,13.2999,16.5511,0.9190,62030.3261,19.7700,19.8678,19.8189,-0.9633,0.6753,19.7425,19.7873,19.7649,-0.5243,0.7991,19.7700,19.8094,19.7897,-0.9628,-1.6742,13.3863,13.4808,13.4336,-1.0216,-0.7419,13.2999,13.3863,13.3431,-1.0896,-0.8657,13.2999,13.3481,13.3240,-1.1282,1.6076,4.9336,385.5174,-52046.1000,62030.3261
6051.0000,13.3116,19.6896,1.2000,44084.8000,-44083.6000,2.0835,0.2491,7169.4667,7169.7157,101.1482,51254.2667,0.9509,-51253.3157,13.3078,18.9791,0.0000,1804.1000,-1804.1000,0.0959,0.0000,292.7218,292.7218,4.6642,2096.8218,0.0000,-2096.8218,19.7371,13.2217,16.4794,0.8114,54766.1713,19.6896,19.7952,19.7424,-0.9297,0.6042,19.6835,19.7443,19.7139,-0.6222,0.7001,19.6896,19.7336,19.7116,-0.9486,-1.4793,13.3078,13.4050,13.3564,-0.9380,-0.6625,13.2217,13.3078,13.2648,-0.9523,-0.7584,13.2217,13.2681,13.2449,-0.9615,1.4209,4.3459,339.5956,-45887.7000,54766.1713
6052.0000,13.2571,19.6310,12.3000,42489.0000,-42476.7000,2.0086,2.5552,6901.1939,6903.7490,97.4662,49390.1939,9.7448,-49380.4490,13.2462,18.9168,0.0000,3164.3000,-3164.3000,0.1681,0.0000,512.9815,512.9815,8.1783,3677.2815,0.0000,-3677.2815,19.6669,13.2036,16.4353,0.8039,54263.9474,19.6310,19.7268,19.6789,-0.7732,0.5534,19.5380,19.6668,19.6024,-1.3518,0.7215,19.6310,19.6669,19.6490,-0.7628,-1.4553,13.2462,13.3354,13.2908,-0.7981,-0.6135,13.2036,13.2462,13.2249,-0.4872,-0.7816,13.2036,13.2227,13.2132,-0.3896,1.3951,4.3399,339.1264,-45641.0000,54263.9474
6053.0000,13.2197,19.5863,33.7000,38927.5000,-38893.8000,1.8414,7.0051,6317.2417,6324.2469,89.3231,45244.7417,26.6949,-45218.0469,13.2115,18.8817,0.0000,3212.6000,-3212.6000,0.1707,0.0000,520.5622,520.5622,8.3011,3733.1622,0.0000,-3733.1622,19.6012,13.1751,16.3881,0.7388,49871.2191,19.5863,19.6705,19.6284,-0.6159,0.5009,19.4700,19.5714,19.5207,-0.9923,0.6716,19.5863,19.6161,19.6012,-0.5831,-1.3405,13.2115,13.2795,13.2455,-0.5536,-0.5569,13.1751,13.2115,13.1933,-0.3882,-0.7276,13.1751,13.1938,13.1845,-0.3527,1.2845,4.0111,313.4294,-42106.4000,49871.2191
6054.0000,13.3446,18.8376,3878.2000,45498.0000,-41619.8000,2.3519,804.4814,7404.9725,8209.4539,114.3326,52902.9725,3073.7186,-49829.2539,13.3139,18.9853,0.0000,3789.6000,-3789.6000,0.2014,0.0000,614.9284,614.9284,9.7907,4404.5284,0.0000,-4404.5284,19.2445,13.5133,16.3789,0.8362,56441.3796,18.8376,19.4570,19.1473,-5.8124,0.6462,19.3449,19.4608,19.4029,-1.4289,0.8476,18.8376,19.1370,18.9873,-7.4149,-1.7057,13.3139,13.2638,13.2889,0.5170,-0.7169,13.5133,13.3139,13.4136,2.6518,-0.9182,13.5133,13.3800,13.4466,3.1572,1.6351,5.0948,398.1149,-45409.4000,56441.3796
6055.0000,13.3899,19.7518,99.8000,62713.3000,-62613.5000,2.9690,20.6867,10217.6042,10238.2909,144.1009,72930.9042,79.1133,-72851.7909,13.4067,19.0790,0.0000,5271.0000,-5271.0000,0.2801,0.0000,856.4168,856.4168,13.6235,6127.4168,0.0000,-6127.4168,19.4517,13.3988,16.4253,1.1237,75852.1538,19.7518,19.3404,19.5461,4.8061,0.8058,19.2730,19.3450,19.3090,-1.1391,1.0859,19.7518,19.5053,19.6285,7.7320,-2.1632,13.4067,13.3321,13.3694,0.9651,-0.8963,13.3988,13.4067,13.4027,-0.1374,-1.1764,13.3988,13.4149,13.4069,-0.4865,2.0727,6.4786,506.2431,-67884.5000,75852.1538
6056.0000,13.4326,19.7061,757.8000,79482.9000,-78725.1000,3.7957,156.9668,12962.7065,13119.6734,184.3191,92445.6065,600.8332,-91844.7734,13.4368,19.1095,0.0000,10811.3000,-10811.3000,0.5744,0.0000,1757.3307,1757.3307,27.9532,12568.6307,0.0000,-12568.6307,19.5771,13.4597,16.5184,1.5276,103113.8319,19.7061,19.6086,19.6574,1.3363,0.9470,19.4202,19.3725,19.3963,1.0475,1.5214,19.7061,19.6864,19.6963,0.8108,-2.8487,13.4368,13.3993,13.4181,0.5808,-1.0738,13.4597,13.4368,13.4483,0.5428,-1.6482,13.4597,13.4457,13.4527,0.5469,2.7220,8.7166,681.1256,-89536.4000,103113.8319
6057.0000,13.5153,19.8978,0.0000,94518.1000,-94518.1000,4.4668,0.0000,15444.5722,15444.5722,216.9156,109962.6722,0.0000,-109962.6722,13.5206,19.1943,0.0000,18868.0000,-18868.0000,1.0025,0.0000,3070.5268,3070.5268,48.7900,21938.5268,0.0000,-21938.5268,19.7062,13.5551,16.6306,1.9224,129759.5394,19.8978,19.7556,19.8267,2.0371,0.9888,19.4730,19.4466,19.4598,0.7591,1.9914,19.8978,19.8548,19.8763,2.1664,-3.4780,13.5206,13.4664,13.4935,0.9042,-1.1548,13.5551,13.5206,13.5379,1.0748,-2.1573,13.5551,13.5323,13.5437,1.0914,3.3121,10.9099,852.5129,-113386.1000,129759.5394
6058.0000,13.5894,19.9735,0.0000,99413.7000,-99413.7000,4.6982,0.0000,16272.7614,16272.7614,228.2733,115686.4614,0.0000,-115686.4614,13.5964,19.2709,0.0000,23062.4000,-23062.4000,1.2254,0.0000,3757.1350,3757.1350,59.6560,26819.5350,0.0000,-26819.5350,19.7917,13.6211,16.7064,2.0886,140981.0918,19.9735,19.8858,19.9297,1.2361,0.9743,19.5432,19.5168,19.5300,0.8412,2.1997,19.9735,19.9540,19.9638,1.0490,-3.7239,13.5964,13.5421,13.5693,0.9077,-1.1576,13.6211,13.5964,13.6087,0.8491,-2.3830,13.6211,13.6049,13.6130,0.8296,3.5406,11.8191,923.5646,-122476.1000,140981.0918
6059.0000,13.6004,19.9847,0.0000,101643.1000,-101643.1000,4.8036,0.0000,16641.9651,16641.9651,233.5050,118285.0651,0.0000,-118285.0651,13.6048,19.2794,0.0000,16514.3000,-16514.3000,0.8775,0.0000,2690.6941,2690.6941,42.7308,19204.9941,0.0000,-19204.9941,19.8512,13.6029,16.7271,2.0283,136911.9140,19.9847,19.9554,19.9701,0.4812,1.1405,19.6615,19.6166,19.6390,1.3094,2.0180,19.9847,19.9805,19.9826,0.2208,-3.6630,13.6048,13.5878,13.5963,0.3198,-1.3087,13.6029,13.6048,13.6039,-0.0653,-2.1862,13.6029,13.6051,13.6040,-0.1147,3.4949,11.3371,885.9007,-118157.4000,136911.9140
6060.0000,13.5988,19.9832,0.0000,103204.2000,-103204.2000,4.8773,0.0000,16896.9599,16896.9599,237.1083,120101.1599,0.0000,-120101.1599,13.5998,19.2743,0.0000,13296.1000,-13296.1000,0.7065,0.0000,2166.1944,2166.1944,34.4048,15462.2944,0.0000,-15462.2944,19.8821,13.5977,16.7399,2.0051,135345.0771,19.9832,19.9766,19.9799,0.1124,1.2290,19.7203,19.6916,19.7059,0.8011,1.9355,19.9832,19.9831,19.9831,-0.0000,-3.6483,13.5998,13.5983,13.5990,0.0266,-1.3903,13.5977,13.5998,13.5987,-0.0682,-2.0968,13.5977,13.5991,13.5984,-0.0741,3.4870,11.1432,870.7476,-116500.3000,135345.0771
6061.0000,13.6752,20.0598,13.1000,110330.2000,-110317.1000,5.2148,2.7026,18096.0724,18098.7750,253.5113,128426.2724,10.3974,-128415.8750,13.6777,19.3531,0.0000,22650.2000,-22650.2000,1.2035,0.0000,3694.2483,3694.2483,58.6082,26344.4483,0.0000,-26344.4483,19.9140,13.7085,16.8112,2.2758,153619.0271,20.0598,20.0172,20.0385,0.7010,1.1417,19.6764,19.6854,19.6809,-0.3089,2.3452,20.0598,20.0456,20.0527,0.8334,-4.0731,13.6777,13.6405,13.6591,0.7181,-1.3371,13.7085,13.6777,13.6931,1.1322,-2.5406,13.7085,13.6872,13.6978,1.1940,3.8777,12.8091,1000.9243,-132967.3000,153619.0271
6062.0000,13.8027,20.1828,89.3000,119123.6000,-119034.3000,5.6343,18.3848,19597.0835,19615.4683,274.0458,138720.6835,70.9152,-138649.7683,13.8115,19.4885,0.0000,35019.2000,-35019.2000,1.8607,0.0000,5722.5970,5722.5970,90.6417,40741.7970,0.0000,-40741.7970,19.9836,13.8479,16.9158,2.6277,177371.6037,20.1828,20.0992,20.1410,1.2306,1.0180,19.7044,19.6985,19.7015,0.2424,2.8787,20.1828,20.1613,20.1721,1.4341,-4.6163,13.8115,13.7359,13.7737,1.3771,-1.2579,13.8479,13.8115,13.8297,1.6427,-3.1186,13.8479,13.8219,13.8349,1.6479,4.3764,14.9623,1169.1714,-154053.5000,177371.6037
6063.0000,13.9002,20.2758,166.3000,125481.7000,-125315.4000,5.9388,34.1828,20690.6551,20724.8379,289.0979,146172.3551,132.1172,-146040.2379,13.9095,19.5875,0.0000,40060.3000,-40060.3000,2.1286,0.0000,6555.6479,6555.6479,103.7459,46615.9479,0.0000,-46615.9479,20.0671,13.9317,16.9994,2.8283,190909.0977,20.2758,20.1972,20.2365,1.1465,1.0086,19.7836,19.7644,19.7740,0.8686,3.1372,20.2758,20.2597,20.2678,1.1488,-4.9302,13.9095,13.8426,13.8760,1.2288,-1.2701,13.9317,13.9095,13.9206,1.0901,-3.3986,13.9317,13.9159,13.9238,1.0660,4.6687,16.1111,1258.9446,-165375.7000,190909.0977
6064.0000,14.0004,20.2946,1099.0000,125846.6000,-124747.6000,6.0046,225.5297,20800.1028,21025.6326,292.5094,146646.7028,873.4703,-145773.2326,14.0096,19.6888,0.0000,48156.8000,-48156.8000,2.5588,0.0000,7892.0734,7892.0734,124.7635,56048.8734,0.0000,-56048.8734,20.1024,14.0320,17.0672,2.9703,200497.9043,20.2946,20.2570,20.2758,0.4677,0.8634,19.8321,19.8196,19.8259,0.6197,3.4222,20.2946,20.2906,20.2926,0.2937,-5.1411,14.0096,13.9387,13.9741,1.1773,-1.1486,14.0320,14.0096,14.0208,1.2028,-3.7074,14.0320,14.0149,14.0235,1.1968,4.8560,17.1073,1336.7862,-172904.4000,200497.9043
6065.0000,13.9731,20.0977,2585.0000,107222.1000,-104637.1000,5.2017,530.7132,17710.3536,18241.0669,253.5903,124932.4536,2054.2868,-122878.1669,13.9756,19.6545,0.0000,35747.2000,-35747.2000,1.8994,0.0000,5855.4558,5855.4558,92.6510,41602.6558,0.0000,-41602.6558,20.0137,13.9610,16.9874,2.4559,165776.2729,20.0977,20.2130,20.1554,-1.4598,0.8700,19.8299,19.8289,19.8294,0.0368,2.7694,20.0977,20.1319,20.1148,-2.1525,-4.3317,13.9756,13.9749,13.9753,0.0076,-1.1008,13.9610,13.9756,13.9683,-0.6391,-3.0002,13.9610,13.9726,13.9668,-0.6901,4.1009,14.1906,1108.8736,-140384.3000,165776.2729
6066.0000,13.8549,20.0991,1205.2000,93027.2000,-91822.0000,4.4591,247.9115,15322.8082,15570.7197,217.3300,108350.0082,957.2885,-107392.7197,13.8485,19.5259,0.0000,26069.2000,-26069.2000,1.3852,0.0000,4262.3225,4262.3225,67.5578,30331.5225,0.0000,-30331.5225,19.9794,13.7985,16.8890,2.0641,139325.7351,20.0991,20.1365,20.1178,-0.4594,0.8393,19.7563,19.7794,19.7678,-0.7495,2.2244,20.0991,20.1024,20.1007,-0.1757,-3.6198,13.8485,13.9218,13.8852,-1.0933,-1.0246,13.7985,13.8485,13.8235,-1.7537,-2.4098,13.7985,13.8349,13.8167,-1.8176,3.4344,11.6775,912.4966,-117891.2000,139325.7351
6067.0000,13.6877,19.8062,1878.6000,77839.7000,-75961.1000,3.7764,387.4915,12770.7989,13158.2904,183.9454,90610.4989,1491.1085,-89119.3904,13.6885,19.3640,0.0000,3495.5000,-3495.5000,0.1857,0.0000,570.2044,570.2044,9.0538,4065.7044,0.0000,-4065.7044,19.8673,13.5722,16.7197,1.4252,96199.7525,19.8062,19.9783,19.8923,-2.7279,1.0905,19.8889,19.8295,19.8592,1.0968,1.2763,19.8062,19.8852,19.8457,-3.0839,-2.6858,13.6885,13.7900,13.7393,-1.7669,-1.1969,13.5722,13.6885,13.6304,-2.3372,-1.3826,13.5722,13.6402,13.6062,-2.5467,2.5795,7.9139,618.4016,-79456.6000,96199.7525
6068.0000,13.6819,18.9256,5930.2000,52567.3000,-46637.1000,2.7928,1223.3159,8623.2965,9846.6125,136.0842,61190.5965,4706.8841,-56483.7125,13.6604,19.3356,0.0000,1826.0000,-1826.0000,0.0970,0.0000,297.7472,297.7472,4.7265,2123.7472,0.0000,-2123.7472,19.4042,13.7031,16.5536,0.9414,63543.1418,18.9256,19.5752,19.2504,-7.7525,0.8220,19.5499,19.7427,19.6463,-2.5756,0.9190,18.9256,19.2463,19.0859,-9.1753,-1.9708,13.6604,13.7104,13.6854,-0.6564,-0.8986,13.7031,13.6604,13.6818,0.6140,-0.9956,13.7031,13.6683,13.6857,0.9536,1.8942,5.7730,451.1093,-48463.1000,63543.1418
6069.0000,13.6547,19.3708,3233.6000,51431.9000,-48198.3000,2.5988,667.3438,8431.6530,9098.9968,126.5389,59863.5530,2566.2562,-57297.2968,13.6554,19.3306,0.0000,5823.8000,-5823.8000,0.3094,0.0000,949.5608,949.5608,15.0730,6773.3608,0.0000,-6773.3608,19.3490,13.6218,16.4854,0.9517,64242.5306,19.3708,19.2796,19.3252,0.8972,0.6806,19.2955,19.5031,19.3993,-2.9865,0.9901,19.3708,19.2694,19.3201,2.8201,-1.9182,13.6554,13.6767,13.6661,-0.2395,-0.7631,13.6218,13.6554,13.6386,-0.5266,-1.0726,13.6218,13.6455,13.6337,-0.6343,1.8357,5.8079,453.8356,-54022.1000,64242.5306
6070.0000,13.6235,19.0476,3978.7000,42753.4000,-38774.7000,2.2275,821.5374,7003.7843,7825.3217,108.4932,49757.1843,3157.1626,-46600.0217,13.6209,19.2957,0.0000,6141.2000,-6141.2000,0.3263,0.0000,1000.8210,1000.8210,15.8941,7142.0210,0.0000,-7142.0210,19.2269,13.5935,16.4102,0.8220,55487.9070,19.0476,19.2844,19.1660,-1.9278,0.5599,19.2885,19.3594,19.3240,-0.9155,0.8862,19.0476,19.1564,19.1020,-2.6382,-1.6676,13.6209,13.6568,13.6389,-0.3343,-0.6337,13.5935,13.6209,13.6072,-0.3853,-0.9600,13.5935,13.6102,13.6019,-0.3900,1.5937,5.1007,398.5741,-44915.9000,55487.9070
6071.0000,13.6315,18.7540,4799.3000,37985.1000,-33185.8000,2.0448,990.8477,6223.8180,7214.6657,99.6348,44208.9180,3808.4523,-40400.4657,13.6232,19.2980,0.0000,5782.4000,-5782.4000,0.3072,0.0000,942.3793,942.3793,14.9634,6724.7793,0.0000,-6724.7793,19.0339,13.6512,16.3426,0.7234,48830.5827,18.7540,19.1238,18.9389,-2.7460,0.5110,19.1892,19.2802,19.2347,-1.0834,0.8182,18.7540,18.9025,18.8283,-3.3093,-1.5338,13.6232,13.6365,13.6298,-0.1149,-0.5792,13.6512,13.6232,13.6372,0.3564,-0.8864,13.6512,13.6295,13.6404,0.4587,1.4656,4.6985,367.1485,-38968.2000,48830.5827
6072.0000,13.6503,18.7301,4704.3000,35833.7000,-31129.4000,1.9382,970.9335,5873.9107,6844.8442,94.4492,41707.6107,3733.3665,-37974.2442,13.6498,19.3249,0.0000,7904.3000,-7904.3000,0.4200,0.0000,1288.6804,1288.6804,20.4546,9192.9804,0.0000,-9192.9804,18.9267,13.6701,16.2984,0.7083,47811.1265,18.7301,18.9344,18.8323,-1.2933,0.4348,19.1263,19.1974,19.1618,-0.8855,0.8548,18.7301,18.7727,18.7514,-0.9338,-1.5033,13.6498,13.6320,13.6409,0.1274,-0.5061,13.6701,13.6498,13.6599,0.2680,-0.9261,13.6701,13.6568,13.6634,0.2721,1.4321,4.7109,368.1164,-39033.7000,47811.1265
6073.0000,13.6674,18.5280,5162.0000,32845.0000,-27683.0000,1.8207,1065.0996,5386.1656,6451.2652,88.7636,38231.1656,4096.9004,-34134.2652,13.6690,19.3443,0.0000,5056.1000,-5056.1000,0.2686,0.0000,824.5481,824.5481,13.0855,5880.6481,0.0000,-5880.6481,18.8023,13.6889,16.2456,0.6105,41207.9436,18.5280,18.8181,18.6731,-1.9270,0.4569,19.0130,19.1216,19.0673,-1.1473,0.7256,18.5280,18.6325,18.5803,-2.0711,-1.3638,13.6690,13.6441,13.6566,0.1830,-0.5174,13.6889,13.6690,13.6790,0.2235,-0.7860,13.6889,13.6767,13.6828,0.2280,1.3034,4.1748,326.2268,-32739.1000,41207.9436
6074.0000,13.7073,18.2662,5804.6000,29766.7000,-23962.1000,1.7087,1196.9061,4885.9414,6082.8474,83.3447,34652.6414,4607.6939,-30044.9474,13.7050,19.3808,0.0000,5131.3000,-5131.3000,0.2726,0.0000,837.2422,837.2422,13.2811,5968.5422,0.0000,-5968.5422,18.6361,13.7692,16.2026,0.5510,37192.5505,18.2662,18.6708,18.4685,-2.4751,0.4209,18.9499,19.0380,18.9940,-0.8905,0.6935,18.2662,18.4196,18.3429,-2.8709,-1.2878,13.7050,13.6601,13.6826,0.3081,-0.4787,13.7692,13.7050,13.7371,0.6960,-0.7513,13.7692,13.7257,13.7474,0.7740,1.2300,3.9598,309.4261,-29093.4000,37192.5505
6075.0000,13.7735,17.9786,6495.9000,26736.4000,-20240.5000,1.6014,1337.9981,4395.3904,5733.3886,78.1605,31131.7904,5157.9019,-25973.8886,13.7685,19.4449,0.0000,3071.0000,-3071.0000,0.1632,0.0000,501.5312,501.5312,7.9497,3572.5312,0.0000,-3572.5312,18.4312,13.8827,16.1570,0.4586,30957.6877,17.9786,18.4605,18.2195,-3.0105,0.4300,18.7313,18.9479,18.8396,-1.8687,0.5932,17.9786,18.1695,18.0741,-3.2500,-1.1715,13.7685,13.6889,13.7287,0.5501,-0.4794,13.8827,13.7685,13.8256,1.0615,-0.6426,13.8827,13.8097,13.8462,1.1857,1.1220,3.5278,275.6663,-23311.5000,30957.6877
6076.0000,13.7984,18.6757,5976.5000,38458.8000,-32482.3000,2.1284,1230.5114,6326.2394,7556.7508,103.7952,44785.0394,4745.9886,-40039.0508,13.8172,19.4942,0.0000,3601.0000,-3601.0000,0.1913,0.0000,588.4984,588.4984,9.3240,4189.4984,0.0000,-4189.4984,18.5357,13.8002,16.1679,0.6277,42369.7374,18.6757,18.2954,18.4855,3.2044,0.5813,18.5922,18.7655,18.6789,-1.9458,0.7726,18.6757,18.4209,18.5483,5.7170,-1.5471,13.8172,13.7480,13.7826,0.6446,-0.6457,13.8002,13.8172,13.8087,-0.2101,-0.8370,13.8002,13.8204,13.8103,-0.4391,1.4827,4.6359,362.2595,-36083.3000,42369.7374
6077.0000,13.6109,19.5631,1967.0000,49612.5000,-47645.5000,2.4470,406.2378,8125.0327,8531.2705,119.1761,57737.5327,1560.7622,-56176.7705,13.6526,19.3277,0.0000,1918.8000,-1918.8000,0.1020,0.0000,312.8445,312.8445,4.9693,2231.6445,0.0000,-2231.6445,19.0299,13.3748,16.2023,0.8236,55596.2839,19.5631,18.7699,19.1665,8.2116,0.7137,18.8396,18.7312,18.7854,1.2795,0.8157,19.5631,19.1705,19.3668,9.8716,-1.7333,13.6526,13.7430,13.6978,-1.0290,-0.7817,13.3748,13.6526,13.5137,-3.5657,-0.8836,13.3748,13.5489,13.4618,-4.2109,1.6653,5.0909,397.8085,-49564.3000,55596.2839
6078.0000,13.4978,19.6521,2538.0000,123911.2000,-121373.2000,5.9880,525.1423,20239.2460,20764.3883,291.2352,144150.4460,2012.8577,-142137.5883,13.4845,13.4845,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4832,13.4690,16.4761,2.0578,138901.1904,19.6521,19.4734,19.5628,4.7763,1.8424,19.4734,19.2201,19.3467,6.7683,1.8424,19.6521,19.6001,19.6261,3.1240,-4.1455,13.4845,13.5581,13.5213,-2.1359,-1.9960,13.4690,13.4845,13.4767,-0.4518,-1.9960,13.4690,13.4677,13.4683,0.0726,3.9920,11.9512,933.8835,-121373.2000,138901.1904
6079.0000,13.6070,19.9905,14.0000,176840.2000,-176826.2000,8.3580,2.8916,28958.4127,28961.3043,406.0498,205798.6127,11.1084,-205787.5043,13.6011,19.2756,0.0000,15.8000,-15.8000,0.0008,0.0000,2.5742,2.5742,0.0409,18.3742,0.0000,-18.3742,19.8751,13.6447,16.7599,2.9759,200870.8440,19.9905,19.8715,19.9310,4.4382,2.5714,19.8713,19.7253,19.7983,5.4440,2.5722,19.9905,19.9417,19.9661,4.0968,-5.7867,13.6011,13.5804,13.5908,0.8326,-2.7857,13.6447,13.6011,13.6229,1.7579,-2.7866,13.6447,13.6202,13.6324,1.9744,5.5723,16.6739,1302.9193,-176842.0000,200870.8440
6080.0000,13.9647,20.3567,0.0000,209470.0000,-209470.0000,9.8994,0.0000,34592.2429,34592.2429,481.2711,244062.2429,0.0000,-244062.2429,13.9734,19.6521,0.0000,33873.4000,-33873.4000,1.7998,0.0000,5548.3434,5548.3434,87.6491,39421.7434,0.0000,-39421.7434,20.1847,14.0447,17.1147,4.1045,277056.7396,20.3567,20.2289,20.2928,4.3607,2.3537,19.9790,19.9461,19.9626,1.9764,4.1535,20.3567,20.3159,20.3363,4.4620,-7.5456,13.9734,13.8713,13.9223,3.9957,-2.6998,14.0447,13.9734,14.0091,4.6544,-4.4997,14.0447,13.9997,14.0222,4.6980,7.1995,23.3482,1824.4629,-243343.4000,277056.7396
6081.0000,14.2895,20.6886,0.0000,230642.5000,-230642.5000,10.9000,0.0000,38384.2961,38384.2961,531.1587,269026.7961,0.0000,-269026.7961,14.3026,19.9852,0.0000,54341.9000,-54341.9000,2.8874,0.0000,8944.2622,8944.2622,140.8245,63286.1622,0.0000,-63286.1622,20.4855,14.3500,17.4178,4.8336,326270.7827,20.6886,20.5649,20.6267,4.0237,2.2433,20.2387,20.1973,20.2180,3.0765,5.1307,20.6886,20.6563,20.6725,4.0506,-8.6567,14.3026,14.2002,14.2514,3.9651,-2.6709,14.3500,14.3026,14.3263,3.8229,-5.5582,14.3500,14.3185,14.3343,3.7601,8.2291,27.5467,2152.5355,-284984.4000,326270.7827
6082.0000,14.5746,20.9800,0.0000,245573.9000,-245573.9000,11.6056,0.0000,41149.7425,41149.7425,566.7593,286723.6425,0.0000,-286723.6425,14.5872,20.2733,0.0000,73141.6000,-73141.6000,3.8863,0.0000,12090.1515,12090.1515,189.8020,85231.7515,0.0000,-85231.7515,20.7581,14.6231,17.6906,5.4308,366578.9373,20.9800,20.8622,20.9211,3.5463,2.0762,20.4783,20.4444,20.4614,2.9315,5.9625,20.9800,20.9543,20.9671,3.5504,-9.5294,14.5872,14.4938,14.5405,3.4831,-2.5731,14.6231,14.5872,14.6051,3.3589,-6.4594,14.6231,14.5977,14.6104,3.3260,9.0325,30.9830,2421.0558,-318715.5000,366578.9373
6083.0000,14.8645,21.2763,0.0000,269667.3000,-269667.3000,12.7442,0.0000,45504.5904,45504.5904,623.5463,315171.8904,0.0000,-315171.8904,14.8765,20.5662,0.0000,88054.4000,-88054.4000,4.6787,0.0000,14619.8292,14619.8292,228.7759,102674.2292,0.0000,-102674.2292,21.0442,14.9090,17.9766,6.1079,412286.5174,21.2763,21.1599,21.2181,3.5787,2.1218,20.7515,20.7181,20.7348,3.2933,6.8005,21.2763,21.2530,21.2646,3.5844,-10.6224,14.8765,14.7866,14.8316,3.5067,-2.6885,14.9090,14.8765,14.8928,3.4655,-7.3672,14.9090,14.8853,14.8971,3.4551,10.0557,34.8748,2725.1647,-357721.7000,412286.5174
6084.0000,15.0822,21.4989,0.0000,286469.1000,-286469.1000,13.5383,0.0000,48596.3849,48596.3849,663.6850,335065.4849,0.0000,-335065.4849,15.0912,20.7836,0.0000,90173.3000,-90173.3000,4.7912,0.0000,15021.6951,15021.6951,234.5734,105194.9951,0.0000,-105194.9951,21.2800,15.1138,18.1969,6.4582,435931.8471,21.4989,21.4137,21.4563,2.8688,2.3228,20.9893,20.9612,20.9753,2.8966,7.1141,21.4989,21.4822,21.4905,2.7204,-11.2154,15.0912,15.0264,15.0588,2.7364,-2.9157,15.1138,15.0912,15.1025,2.5249,-7.7069,15.1138,15.0975,15.1056,2.5101,10.6226,36.7220,2869.5074,-376642.4000,435931.8471
