Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6085.0000,15.3142,21.7362,0.0000,301327.6000,-301327.6000,14.2405,0.0000,51407.7608,51407.7608,699.1350,352735.3608,0.0000,-352735.3608,15.3229,21.0183,0.0000,103314.9000,-103314.9000,5.4895,0.0000,17273.9276,17273.9276,269.0122,120588.8276,0.0000,-120588.8276,21.5074,15.3459,18.4266,6.9464,468882.4581,21.7362,21.6496,21.6929,2.8495,2.2703,21.2030,21.1799,21.1914,2.6031,7.7598,21.7362,21.7197,21.7280,2.8595,-11.9701,15.3229,15.2571,15.2900,2.7847,-2.9170,15.3459,15.3229,15.3344,2.7934,-8.4065,15.3459,15.3289,15.3374,2.7911,11.3235,39.5535,3090.7634,-404642.5000,468882.4581
6086.0000,15.5230,21.9498,0.0000,317785.1000,-317785.1000,15.0182,0.0000,54494.4366,54494.4366,738.4810,372279.5366,0.0000,-372279.5366,15.5308,21.2288,0.0000,109645.9000,-109645.9000,5.8259,0.0000,18393.4104,18393.4104,285.7910,128039.3104,0.0000,-128039.3104,21.7225,15.5500,18.6363,7.3518,496244.7068,21.9498,21.8735,21.9117,2.6343,2.3803,21.4158,21.3942,21.4050,2.5717,8.2062,21.9498,21.9357,21.9428,2.5868,-12.6380,15.5308,15.4733,15.5020,2.5527,-3.0641,15.5500,15.5308,15.5404,2.4800,-8.8900,15.5500,15.5357,15.5429,2.4742,11.9541,41.8168,3267.6249,-427431.0000,496244.7068
6087.0000,15.7161,22.1475,0.0000,332100.3000,-332100.3000,15.6948,0.0000,57221.4215,57221.4215,772.8477,389321.7215,0.0000,-389321.7215,15.7230,21.4236,0.0000,116201.5000,-116201.5000,6.1742,0.0000,19553.7880,19553.7880,303.1616,135755.2880,0.0000,-135755.2880,21.9205,15.7400,18.8302,7.7232,521315.8404,22.1475,22.0792,22.1133,2.4281,2.4545,21.6101,21.5913,21.6007,2.3558,8.6287,22.1475,22.1350,22.1412,2.3893,-13.2403,15.7230,15.6718,15.6974,2.3525,-3.1735,15.7400,15.7230,15.7315,2.3006,-9.3477,15.7400,15.7273,15.7337,2.2967,12.5212,43.9010,3430.4876,-448301.8000,521315.8404
6088.0000,15.8337,22.2678,0.0000,334736.4000,-334736.4000,15.8193,0.0000,57843.8660,57843.8660,780.0148,392580.2660,0.0000,-392580.2660,15.8382,21.5403,0.0000,115511.2000,-115511.2000,6.1375,0.0000,19474.1567,19474.1567,301.6249,134985.3567,0.0000,-134985.3567,22.0498,15.8481,18.9489,7.7810,525214.3351,22.2678,22.2239,22.2458,1.5937,2.5069,21.7386,21.7259,21.7323,1.5821,8.6444,22.2678,22.2601,22.2640,1.4756,-13.3124,15.8382,15.8061,15.8221,1.4992,-3.2273,15.8481,15.8382,15.8431,1.3413,-9.3648,15.8481,15.8407,15.8444,1.3309,12.5921,44.1042,3446.3649,-450247.6000,525214.3351
6089.0000,15.8697,22.3047,0.0000,339806.8000,-339806.8000,16.0590,0.0000,58772.5466,58772.5466,792.4713,398579.3466,0.0000,-398579.3466,15.8713,21.5739,0.0000,99850.9000,-99850.9000,5.3055,0.0000,16843.1062,16843.1062,260.8706,116694.0062,0.0000,-116694.0062,22.1162,15.8740,18.9951,7.6203,514367.3417,22.3047,22.2900,22.2973,0.6155,2.9007,21.8270,21.8179,21.8225,1.0831,8.2061,22.3047,22.3022,22.3034,0.4705,-13.1583,15.8713,15.8611,15.8662,0.5265,-3.5845,15.8740,15.8713,15.8727,0.3512,-8.8900,15.8740,15.8721,15.8731,0.3407,12.4745,42.9323,3354.7922,-439657.7000,514367.3417
6090.0000,15.5062,21.9327,0.0000,250812.1000,-250812.1000,11.8532,0.0000,42992.0398,42992.0398,585.0700,293804.1398,0.0000,-293804.1398,15.4949,21.1924,0.0000,71423.5000,-71423.5000,3.7950,0.0000,11974.5943,11974.5943,186.6298,83398.0943,0.0000,-83398.0943,21.8041,15.4431,18.6236,5.6877,383919.9089,21.9327,22.0492,21.9909,-3.7028,2.1875,21.5057,21.5469,21.5263,-3.5795,5.9825,21.9327,21.9633,21.9480,-4.2951,-9.6656,15.4949,15.5945,15.5447,-3.8856,-2.6861,15.4431,15.4949,15.4690,-4.8774,-6.4810,15.4431,15.4804,15.4617,-4.9699,9.1671,31.4492,2457.4880,-322235.6000,383919.9089
6091.0000,15.2648,21.6857,0.0000,240141.9000,-240141.9000,11.3489,0.0000,40919.7211,40919.7211,558.7826,281061.6211,0.0000,-281061.6211,15.2552,20.9497,0.0000,49548.2000,-49548.2000,2.6327,0.0000,8275.4206,8275.4206,129.2468,57823.6206,0.0000,-57823.6206,21.5874,15.2205,18.4039,5.0866,343344.6159,21.6857,21.7734,21.7296,-3.1594,2.4794,21.3492,21.3759,21.3626,-1.9816,5.1121,21.6857,21.7092,21.6975,-3.0283,-8.8695,15.2552,15.3278,15.2915,-3.0609,-2.9054,15.2205,15.2552,15.2379,-2.7943,-5.5381,15.2205,15.2432,15.2318,-2.7797,8.4435,28.0695,2193.3865,-289690.1000,343344.6159
6092.0000,14.8405,21.2517,0.0000,171549.5000,-171549.5000,8.1073,0.0000,28931.0056,28931.0056,398.5195,200480.5056,0.0000,-200480.5056,14.8288,20.5178,0.0000,25133.8000,-25133.8000,1.3355,0.0000,4169.9361,4169.9361,65.4912,29303.7361,0.0000,-29303.7361,21.2435,14.7217,17.9826,3.5190,237530.9288,21.2517,21.4176,21.3346,-4.7719,1.9809,21.0552,21.1238,21.0895,-3.3008,3.3164,21.2517,21.3084,21.2800,-5.0433,-6.1264,14.8288,14.9728,14.9008,-4.7204,-2.2573,14.7217,14.8288,14.7752,-5.5887,-3.5927,14.7217,14.7894,14.7555,-5.7536,5.8500,18.9437,1480.2849,-196683.3000,237530.9288
6093.0000,14.5826,20.9881,0.0000,162153.1000,-162153.1000,7.6632,0.0000,27176.4720,27176.4720,375.6119,189329.5720,0.0000,-189329.5720,14.5716,20.2575,0.0000,15849.9000,-15849.9000,0.8422,0.0000,2619.3365,2619.3365,41.2228,18469.2365,0.0000,-18469.2365,20.9903,14.5089,17.7496,3.1500,212626.6800,20.9881,21.1058,21.0469,-3.4771,2.0340,20.8574,20.9161,20.8868,-2.4523,2.8762,20.9881,21.0283,21.0082,-3.2858,-5.6292,14.5716,14.6735,14.6225,-3.3633,-2.2737,14.5089,14.5716,14.5402,-2.8411,-3.1158,14.5089,14.5442,14.5265,-2.7688,5.3895,17.0404,1331.5572,-178003.0000,212626.6800
6094.0000,14.3539,20.7544,0.0000,133811.6000,-133811.6000,6.3238,0.0000,22303.6783,22303.6783,309.4263,156115.2783,0.0000,-156115.2783,14.3457,20.0289,0.0000,13830.0000,-13830.0000,0.7348,0.0000,2277.7770,2277.7770,35.9296,16107.7770,0.0000,-16107.7770,20.7614,14.2715,17.5165,2.6176,176687.9366,20.7544,20.8715,20.8129,-2.8295,1.6632,20.6133,20.6942,20.6537,-2.8176,2.3980,20.7544,20.7960,20.7752,-2.8174,-4.6607,14.3457,14.4468,14.3963,-2.7360,-1.8630,14.2715,14.3457,14.3086,-2.8004,-2.5978,14.2715,14.3151,14.2933,-2.8202,4.4608,14.1301,1104.1426,-147641.6000,176687.9366
6095.0000,14.1515,20.5477,0.0000,117548.5000,-117548.5000,5.5552,0.0000,19498.5179,19498.5179,271.4057,137047.0179,0.0000,-137047.0179,14.1447,19.8255,0.0000,9115.4000,-9115.4000,0.4843,0.0000,1496.8208,1496.8208,23.6587,10612.2208,0.0000,-10612.2208,20.5690,14.0671,17.3181,2.2439,151460.0023,20.5477,20.6615,20.6046,-2.5197,1.5230,20.4598,20.5264,20.4931,-1.9438,2.0074,20.5477,20.5902,20.5689,-2.4943,-4.0322,14.1447,14.2441,14.1944,-2.4417,-1.6903,14.0671,14.1447,14.1059,-2.4521,-2.1746,14.0671,14.1111,14.0891,-2.4699,3.8649,12.0812,944.0436,-126663.9000,151460.0023
6096.0000,13.9644,20.3565,0.0000,97134.6000,-97134.6000,4.5905,0.0000,16040.8629,16040.8629,223.9720,113175.4629,0.0000,-113175.4629,13.9578,19.6364,0.0000,7899.2000,-7899.2000,0.4197,0.0000,1293.5672,1293.5672,20.4849,9192.7672,0.0000,-9192.7672,20.3884,13.8693,17.1288,1.8663,125976.3075,20.3565,20.4803,20.4184,-2.2521,1.2510,20.2683,20.3580,20.3132,-2.1769,1.6707,20.3565,20.4036,20.3800,-2.2853,-3.3395,13.9578,14.0668,14.0123,-2.2029,-1.3903,13.8693,13.9578,13.9136,-2.3265,-1.8100,13.8693,13.9199,13.8946,-2.3521,3.2002,10.0156,782.6357,-105033.8000,125976.3075
6097.0000,13.8629,20.2528,0.0000,93481.9000,-93481.9000,4.4179,0.0000,15400.6316,15400.6316,215.2839,108882.5316,0.0000,-108882.5316,13.8522,19.5296,0.0000,11537.2000,-11537.2000,0.6130,0.0000,1886.4355,1886.4355,29.8962,13423.6355,0.0000,-13423.6355,20.2378,13.8173,17.0275,1.8457,124584.1361,20.2528,20.3424,20.2976,-1.4632,1.1236,20.0555,20.1551,20.1053,-2.5140,1.7366,20.2528,20.2814,20.2671,-1.3679,-3.2943,13.8522,13.9313,13.8918,-1.4598,-1.2683,13.8173,13.8522,13.8347,-0.9564,-1.8813,13.8173,13.8354,13.8263,-0.8294,3.1496,10.0511,785.4086,-105019.1000,124584.1361
6098.0000,13.7408,20.1282,0.0000,82669.2000,-82669.2000,3.9069,0.0000,13580.1364,13580.1364,190.2560,96249.3364,0.0000,-96249.3364,13.7376,19.4137,0.0000,5920.4000,-5920.4000,0.3146,0.0000,966.4450,966.4450,15.3349,6886.8450,0.0000,-6886.8450,20.1329,13.6638,16.8983,1.5604,105329.6983,20.1282,20.2224,20.1753,-1.4816,1.0811,20.0401,20.0701,20.0551,-0.6107,1.3957,20.1282,20.1638,20.1460,-1.4668,-2.8257,13.7376,13.8172,13.7774,-1.3856,-1.1974,13.6638,13.7376,13.7007,-1.6228,-1.5120,13.6638,13.7071,13.6855,-1.7053,2.7094,8.4311,658.8150,-88589.6000,105329.6983
6099.0000,13.6953,20.0817,0.0000,73535.8000,-73535.8000,3.4752,0.0000,12066.8570,12066.8570,169.1011,85602.6570,0.0000,-85602.6570,13.6857,19.3612,0.0000,17747.3000,-17747.3000,0.9430,0.0000,2894.9162,2894.9162,45.9472,20642.2162,0.0000,-20642.2162,20.0030,13.6765,16.8398,1.5972,107811.4870,20.0817,20.1511,20.1164,-0.7155,0.7066,19.6996,19.8428,19.7712,-3.4317,1.6496,20.0817,20.0985,20.0901,-0.6797,-2.7686,13.6857,13.7463,13.7160,-0.7461,-0.8441,13.6765,13.6857,13.6811,-0.2422,-1.7871,13.6765,13.6790,13.6777,-0.0986,2.6312,8.8215,689.3228,-91283.1000,107811.4870
6100.0000,13.7067,20.0933,0.0000,93567.6000,-93567.6000,4.4219,0.0000,15358.0870,15358.0870,215.1017,108925.6870,0.0000,-108925.6870,13.7025,19.3782,0.0000,13795.8000,-13795.8000,0.7330,0.0000,2250.8942,2250.8942,35.7094,16046.6942,0.0000,-16046.6942,19.9886,13.7140,16.8513,1.8482,124755.8411,20.0933,20.1063,20.0998,-0.2059,1.0787,19.8117,19.7966,19.8042,0.3927,1.8117,20.0933,20.0926,20.0930,0.0294,-3.3433,13.7025,13.7094,13.7060,-0.1262,-1.2296,13.7140,13.7025,13.7083,0.3228,-1.9627,13.7140,13.7057,13.7098,0.3822,3.1923,10.2905,804.1123,-107363.4000,124755.8411
6101.0000,13.7086,20.0953,0.0000,104697.5000,-104697.5000,4.9479,0.0000,17185.7032,17185.7032,240.7060,121883.2032,0.0000,-121883.2032,13.7087,19.3844,0.0000,9969.0000,-9969.0000,0.5297,0.0000,1626.6639,1626.6639,25.8058,11595.6639,0.0000,-11595.6639,20.0158,13.7088,16.8623,1.9740,133247.7588,20.0953,20.0975,20.0964,-0.0464,1.3187,19.8932,19.8605,19.8768,0.8719,1.8484,20.0953,20.0948,20.0950,0.0196,-3.6292,13.7087,13.7076,13.7081,0.0205,-1.4727,13.7088,13.7087,13.7087,0.0004,-2.0024,13.7088,13.7091,13.7089,-0.0161,3.4752,10.9346,854.4462,-114666.5000,133247.7588
6102.0000,13.9244,20.3156,0.0000,186859.1000,-186859.1000,8.8308,0.0000,30828.8055,30828.8055,429.6060,217687.9055,0.0000,-217687.9055,13.9206,19.5988,0.0000,971.5000,-971.5000,0.0516,0.0000,159.0063,159.0063,2.5149,1130.5063,0.0000,-1130.5063,20.2444,13.9893,17.1169,3.1748,214296.5569,20.3156,20.2571,20.2863,2.2874,2.6973,20.2447,20.1481,20.1964,3.8513,2.7489,20.3156,20.2876,20.3016,2.4878,-6.1335,13.9206,13.8678,13.8942,2.2404,-2.9264,13.9893,13.9206,13.9550,2.9664,-2.9780,13.9893,13.9525,13.9709,3.1562,5.9044,17.7304,1385.4774,-187830.6000,214296.5569
6103.0000,14.2032,20.6004,0.0000,241306.3000,-241306.3000,11.4039,0.0000,40076.2997,40076.2997,555.5698,281382.5997,0.0000,-281382.5997,14.2037,19.8852,0.0000,2057.1000,-2057.1000,0.1093,0.0000,338.0864,338.0864,5.3297,2395.1864,0.0000,-2395.1864,20.5324,14.2635,17.3979,4.1242,278380.3976,20.6004,20.5332,20.5668,3.3790,3.4669,20.5134,20.4474,20.4804,3.4214,3.5762,20.6004,20.5707,20.5855,3.4210,-7.9371,14.2037,14.1422,14.1729,3.3583,-3.7649,14.2635,14.2037,14.2336,3.3568,-3.8742,14.2635,14.2333,14.2484,3.3431,7.6390,22.9980,1797.0982,-243363.4000,278380.3976
6104.0000,14.5528,20.9577,0.0000,267263.4000,-267263.4000,12.6306,0.0000,44760.6638,44760.6638,616.4638,312024.0638,0.0000,-312024.0638,14.5599,20.2456,0.0000,33608.5000,-33608.5000,1.7857,0.0000,5553.1133,5553.1133,87.1778,39161.6133,0.0000,-39161.6133,20.8202,14.6143,17.7173,5.1122,345075.5314,20.9577,20.8678,20.9127,4.1700,3.1995,20.6449,20.6196,20.6323,1.8281,4.9853,20.9577,20.9263,20.9420,4.2965,-9.4311,14.5599,14.4801,14.5200,4.1830,-3.6150,14.6143,14.5599,14.5871,4.2609,-5.4007,14.6143,14.5820,14.5982,4.2161,9.0157,28.8239,2252.3420,-300871.9000,345075.5314
6105.0000,14.8730,21.2850,0.0000,282858.1000,-282858.1000,13.3676,0.0000,47740.3057,47740.3057,653.9520,330598.4057,0.0000,-330598.4057,14.8828,20.5725,0.0000,60995.8000,-60995.8000,3.2409,0.0000,10128.2192,10128.2192,158.4559,71124.0192,0.0000,-71124.0192,21.1024,14.9224,18.0124,5.8649,395881.8812,21.2850,21.1907,21.2378,3.9180,2.8666,20.8627,20.8333,20.8480,2.5982,6.1075,21.2850,21.2589,21.2719,3.9764,-10.5010,14.8828,14.8032,14.8430,3.8934,-3.3756,14.9224,14.8828,14.9026,3.8028,-6.6165,14.9224,14.8965,14.9095,3.7520,9.9921,33.2432,2597.6682,-343853.9000,395881.8812
6106.0000,15.1264,21.5441,0.0000,296505.3000,-296505.3000,14.0126,0.0000,50353.1849,50353.1849,686.9760,346858.4849,0.0000,-346858.4849,15.1350,20.8279,0.0000,74953.5000,-74953.5000,3.9826,0.0000,12494.8498,12494.8498,194.9865,87448.3498,0.0000,-87448.3498,21.3507,15.1629,18.2568,6.3626,429475.6064,21.5441,21.4644,21.5043,3.2102,2.7798,21.0896,21.0616,21.0756,2.7413,6.7624,21.5441,21.5247,21.5344,3.1625,-11.2328,15.1350,15.0704,15.1027,3.1284,-3.3433,15.1629,15.1350,15.1489,2.9673,-7.3259,15.1629,15.1439,15.1534,2.9384,10.6692,36.0539,2817.3047,-371458.8000,429475.6064
6107.0000,15.3769,21.8004,0.0000,311168.3000,-311168.3000,14.7055,0.0000,53168.4484,53168.4484,722.1832,364336.7484,0.0000,-364336.7484,15.3854,21.0816,0.0000,91307.2000,-91307.2000,4.8515,0.0000,15281.4474,15281.4474,237.7924,106588.6474,0.0000,-106588.6474,21.5909,15.4108,18.5009,6.9063,466172.9262,21.8004,21.7203,21.7604,3.0856,2.6588,21.3077,21.2834,21.2955,2.6494,7.5103,21.8004,21.7827,21.7915,3.0981,-12.0467,15.3854,15.3219,15.3536,3.0235,-3.2847,15.4108,15.3854,15.3981,3.0021,-8.1362,15.4108,15.3928,15.4018,2.9927,11.4209,39.2132,3064.1743,-402475.5000,466172.9262
6108.0000,15.5428,21.9701,0.0000,322495.0000,-322495.0000,15.2408,0.0000,55329.0770,55329.0770,749.7466,377824.0770,0.0000,-377824.0770,15.5486,21.2469,0.0000,89923.2000,-89923.2000,4.7780,0.0000,15089.1895,15089.1895,234.4495,105012.3895,0.0000,-105012.3895,21.7748,15.5645,18.6696,7.1039,479512.5849,21.9701,21.9168,21.9434,2.2040,2.8518,21.4973,21.4764,21.4868,2.3037,7.6298,21.9701,21.9585,21.9643,2.0799,-12.3890,15.5486,15.5071,15.5278,2.0968,-3.4876,15.5645,15.5486,15.5565,1.9065,-8.2656,15.5645,15.5534,15.5589,1.8911,11.7532,40.1709,3139.0090,-412418.2000,479512.5849
6109.0000,15.7643,22.1968,0.0000,336775.7000,-336775.7000,15.9157,0.0000,58096.3293,58096.3293,783.8342,394872.0293,0.0000,-394872.0293,15.7713,21.4726,0.0000,106875.9000,-106875.9000,5.6787,0.0000,17998.6602,17998.6602,278.8543,124874.5602,0.0000,-124874.5602,21.9820,15.7919,18.8869,7.6381,515572.9185,22.1968,22.1295,22.1632,2.6467,2.7130,21.6849,21.6663,21.6756,2.2728,8.3917,22.1968,22.1826,22.1897,2.7153,-13.2027,15.7713,15.7184,15.7448,2.6142,-3.4123,15.7919,15.7713,15.7816,2.7108,-9.0910,15.7919,15.7769,15.7844,2.7155,12.5034,43.3537,3387.7206,-443651.6000,515572.9185
6110.0000,15.9605,22.3976,0.0000,351043.8000,-351043.8000,16.5900,0.0000,60853.2759,60853.2759,818.2864,411897.0759,0.0000,-411897.0759,15.9669,21.6708,0.0000,114760.0000,-114760.0000,6.0976,0.0000,19388.4383,19388.4383,299.7298,134148.4383,0.0000,-134148.4383,22.1803,15.9837,19.0820,8.0333,542247.7454,22.3976,22.3362,22.3669,2.4540,2.7594,21.8781,21.8600,21.8690,2.3294,8.8570,22.3976,22.3855,22.3915,2.4306,-13.8306,15.9669,15.9197,15.9433,2.3899,-3.4975,15.9837,15.9669,15.9753,2.3326,-9.5951,15.9837,15.9714,15.9775,2.3261,13.0925,45.5798,3561.6698,-465803.8000,542247.7454
6111.0000,16.0937,22.5340,0.0000,358659.7000,-358659.7000,16.9499,0.0000,62380.1595,62380.1595,837.1716,421039.8595,0.0000,-421039.8595,16.0981,21.8039,0.0000,114733.5000,-114733.5000,6.0962,0.0000,19426.0797,19426.0797,299.9319,134159.5797,0.0000,-134159.5797,22.3253,16.1091,19.2172,8.1859,552547.5295,22.5340,22.4918,22.5129,1.7564,2.8707,22.0241,22.0104,22.0172,1.7833,8.9669,22.5340,22.5258,22.5299,1.6649,-14.0793,16.0981,16.0663,16.0822,1.6713,-3.6179,16.1091,16.0981,16.1036,1.5442,-9.7141,16.1091,16.1012,16.1052,1.5352,13.3320,46.3291,3620.2242,-473393.2000,552547.5295
6112.0000,16.2189,22.6622,0.0000,364387.3000,-364387.3000,17.2206,0.0000,63574.8694,63574.8694,851.3263,427962.1694,0.0000,-427962.1694,16.2228,21.9303,0.0000,119872.2000,-119872.2000,6.3693,0.0000,20338.3198,20338.3198,313.5576,140210.5198,0.0000,-140210.5198,22.4512,16.2332,19.3422,8.3815,565750.9158,22.6622,22.6242,22.6432,1.5678,2.8489,22.1447,22.1337,22.1392,1.4676,9.2182,22.6622,22.6548,22.6585,1.5467,-14.3717,16.2228,16.1939,16.2084,1.5175,-3.6171,16.2332,16.2228,16.2280,1.4960,-9.9864,16.2332,16.2256,16.2294,1.4944,13.6035,47.4417,3707.1598,-484259.5000,565750.9158
6113.0000,16.2981,22.7433,0.0000,375060.8000,-375060.8000,17.7250,0.0000,65566.9397,65566.9397,877.0262,440627.7397,0.0000,-440627.7397,16.3006,22.0091,0.0000,111326.0000,-111326.0000,5.9152,0.0000,18912.9203,18912.9203,291.3737,130238.9203,0.0000,-130238.9203,22.5496,16.3070,19.4283,8.4327,569205.0944,22.7433,22.7202,22.7317,1.0636,3.1788,22.2577,22.2473,22.2525,1.3619,9.0940,22.7433,22.7386,22.7410,0.9903,-14.5462,16.3006,16.2830,16.2918,1.0022,-3.9366,16.3070,16.3006,16.3038,0.9096,-9.8518,16.3070,16.3025,16.3047,0.9041,13.7884,47.5640,3716.7182,-486386.8000,569205.0944
6114.0000,15.8782,22.3133,0.0000,274985.8000,-274985.8000,12.9956,0.0000,47571.2949,47571.2949,643.3701,322557.0949,0.0000,-322557.0949,15.8664,21.5689,0.0000,76112.7000,-76112.7000,4.0442,0.0000,12837.8579,12837.8579,199.2833,88950.5579,0.0000,-88950.5579,22.1906,15.8114,19.0010,6.2112,419256.2889,22.3133,22.4351,22.3742,-4.3196,2.4432,21.8951,21.9382,21.9166,-4.0579,6.4873,22.3133,22.3458,22.3295,-4.9697,-10.5524,15.8664,15.9705,15.9185,-4.5103,-2.9838,15.8114,15.8664,15.8389,-5.6152,-7.0280,15.8114,15.8507,15.8311,-5.7210,10.0118,34.2936,2679.7540,-351098.5000,419256.2889
6115.0000,15.6007,22.0293,0.0000,261993.1000,-261993.1000,12.3816,0.0000,45013.2540,45013.2540,611.1881,307006.3540,0.0000,-307006.3540,15.5909,21.2897,0.0000,52140.3000,-52140.3000,2.7704,0.0000,8755.1537,8755.1537,136.2396,60895.4537,0.0000,-60895.4537,21.9373,15.5537,18.7455,5.5268,373059.4513,22.0293,22.1201,22.0747,-3.6190,2.7442,21.7030,21.7329,21.7179,-2.4027,5.5146,22.0293,22.0542,22.0417,-3.4780,-9.6374,15.5909,15.6662,15.6285,-3.5036,-3.2037,15.5537,15.5909,15.5723,-3.2219,-5.9741,15.5537,15.5778,15.5658,-3.2062,9.1778,30.4561,2379.8801,-314133.4000,373059.4513
6116.0000,15.1481,21.5662,0.0000,190816.5000,-190816.5000,9.0178,0.0000,32422.0505,32422.0505,444.2952,223238.5505,0.0000,-223238.5505,15.1364,20.8293,0.0000,27505.8000,-27505.8000,1.4615,0.0000,4585.3558,4585.3558,71.7803,32091.1558,0.0000,-32091.1558,21.5578,15.0346,18.2962,3.9061,263658.8679,21.5662,21.7272,21.6467,-5.1702,2.2126,21.3700,21.4408,21.4054,-3.7768,3.6741,21.5662,21.6210,21.5936,-5.4128,-6.8052,15.1364,15.2759,15.2061,-5.1023,-2.5188,15.0346,15.1364,15.0855,-5.8797,-3.9803,15.0346,15.0985,15.0666,-6.0291,6.4990,21.0463,1644.5881,-218322.3000,263658.8679
6117.0000,14.8666,21.2784,0.0000,179514.3000,-179514.3000,8.4837,0.0000,30293.4013,30293.4013,416.6918,209807.7013,0.0000,-209807.7013,14.8564,20.5458,0.0000,17340.2000,-17340.2000,0.9213,0.0000,2878.1268,2878.1268,45.1596,20218.3268,0.0000,-20218.3268,21.2805,14.7933,18.0369,3.4863,235322.3588,21.2784,21.3931,21.3358,-3.7570,2.2560,21.1474,21.2071,21.1773,-2.7576,3.1773,21.2784,21.3179,21.2982,-3.5702,-6.2277,14.8564,14.9555,14.9059,-3.6278,-2.5208,14.7933,14.8564,14.8248,-3.1502,-3.4421,14.7933,14.8290,14.8112,-3.0869,5.9629,18.8618,1473.8846,-196854.5000,235322.3588
6118.0000,14.6084,21.0145,0.0000,149751.4000,-149751.4000,7.0771,0.0000,25113.5736,25113.5736,346.9455,174864.9736,0.0000,-174864.9736,14.6012,20.2874,0.0000,13428.2000,-13428.2000,0.7135,0.0000,2220.1235,2220.1235,34.9285,15648.3235,0.0000,-15648.3235,21.0296,14.5242,17.7769,2.8960,195477.5527,21.0145,21.1297,21.0721,-3.1866,1.9032,20.9001,20.9761,20.9381,-2.8910,2.6166,21.0145,21.0567,21.0356,-3.1736,-5.1740,14.6012,14.7011,14.6511,-3.0792,-2.1212,14.5242,14.6012,14.5627,-3.1685,-2.8347,14.5242,14.5687,14.5464,-3.1995,4.9559,15.6097,1219.7673,-163179.6000,195477.5527
6119.0000,14.3956,20.7970,0.0000,133428.9000,-133428.9000,6.3057,0.0000,22262.1150,22262.1150,308.5945,155691.0150,0.0000,-155691.0150,14.3888,20.0725,0.0000,10076.1000,-10076.1000,0.5354,0.0000,1660.5851,1660.5851,26.1805,11736.6851,0.0000,-11736.6851,20.8176,14.3180,17.5678,2.5408,171500.7489,20.7970,20.9035,20.8502,-2.6823,1.7343,20.7074,20.7789,20.7432,-2.3569,2.2697,20.7970,20.8368,20.8169,-2.6437,-4.5714,14.3888,14.4821,14.4355,-2.6075,-1.9234,14.3180,14.3888,14.3534,-2.5306,-2.4588,14.3180,14.3576,14.3378,-2.5228,4.3823,13.6959,1070.2139,-143505.0000,171500.7489
6120.0000,14.2119,20.6093,0.0000,112746.9000,-112746.9000,5.3283,0.0000,18728.9620,18728.9620,260.3915,131475.8620,0.0000,-131475.8620,14.2042,19.8857,0.0000,11501.0000,-11501.0000,0.6111,0.0000,1890.2143,1890.2143,29.8558,13391.2143,0.0000,-13391.2143,20.6193,14.1339,17.3766,2.2010,148569.3233,20.6093,20.7194,20.6644,-2.2475,1.4044,20.4667,20.5613,20.5140,-2.7708,2.0155,20.6093,20.6491,20.6292,-2.2696,-3.9239,14.2042,14.3010,14.2526,-2.2116,-1.5724,14.1339,14.2042,14.1691,-2.2291,-2.1835,14.1339,14.1746,14.1543,-2.2193,3.7559,11.8824,928.5094,-124247.9000,148569.3233
6121.0000,14.0599,20.4540,0.0000,106664.1000,-106664.1000,5.0408,0.0000,17654.5208,17654.5208,246.0432,124318.6208,0.0000,-124318.6208,14.0537,19.7335,0.0000,6880.0000,-6880.0000,0.3656,0.0000,1128.2424,1128.2424,17.8462,8008.2424,0.0000,-8008.2424,20.4710,13.9901,17.2305,2.0021,135143.7515,20.4540,20.5499,20.5019,-1.9648,1.4104,20.3818,20.4320,20.4069,-1.2965,1.7760,20.4540,20.4901,20.4720,-1.9014,-3.6304,14.0537,14.1376,14.0956,-1.8985,-1.5584,13.9901,14.0537,14.0219,-1.7805,-1.9240,13.9901,14.0251,14.0076,-1.7745,3.4824,10.8097,844.6874,-113544.1000,135143.7515
6122.0000,13.9711,20.3633,0.0000,95825.8000,-95825.8000,4.5286,0.0000,15827.2359,15827.2359,220.8206,111653.0359,0.0000,-111653.0359,13.9627,19.6414,0.0000,14015.9000,-14015.9000,0.7447,0.0000,2295.3980,2295.3980,36.3336,16311.2980,0.0000,-16311.2980,20.3298,13.9317,17.1307,1.9279,130133.3042,20.3633,20.4391,20.4012,-1.2203,1.1070,20.1183,20.2242,20.1712,-2.8489,1.8517,20.3633,20.3869,20.3751,-1.1743,-3.4216,13.9627,14.0287,13.9957,-1.2108,-1.2613,13.9317,13.9627,13.9472,-0.9063,-2.0060,13.9317,13.9488,13.9403,-0.8172,3.2673,10.5388,823.5142,-109841.7000,130133.3042
6123.0000,13.8739,20.2640,0.0000,86436.8000,-86436.8000,4.0849,0.0000,14243.6841,14243.6841,199.0682,100680.4841,0.0000,-100680.4841,13.8681,19.5457,0.0000,11388.2000,-11388.2000,0.6051,0.0000,1862.5010,1862.5010,29.5107,13250.7010,0.0000,-13250.7010,20.2236,13.8193,17.0215,1.7163,115849.9798,20.2640,20.3433,20.3037,-1.1814,1.0242,20.0471,20.0976,20.0724,-1.1976,1.6293,20.2640,20.2906,20.2773,-1.1845,-3.0608,13.8681,13.9355,13.9018,-1.1374,-1.1599,13.8193,13.8681,13.8437,-1.2532,-1.7650,13.8193,13.8495,13.8344,-1.2823,2.9250,9.3703,732.2112,-97825.0000,115849.9798
6124.0000,13.8952,20.2858,0.0000,108642.0000,-108642.0000,5.1343,0.0000,17911.8364,17911.8364,250.0482,126553.8364,0.0000,-126553.8364,13.8898,19.5676,0.0000,15344.2000,-15344.2000,0.8153,0.0000,2510.2776,2510.2776,39.7467,17854.4776,0.0000,-17854.4776,20.1955,13.9106,17.0530,2.1367,144225.5622,20.2858,20.2947,20.2903,-0.1667,1.2662,20.0099,20.0308,20.0203,-0.6324,2.0815,20.2858,20.2842,20.2850,0.0878,-3.8681,13.8898,13.8953,13.8925,-0.1169,-1.4397,13.9106,13.8898,13.9002,0.6767,-2.2550,13.9106,13.8952,13.9029,0.8219,3.6946,11.8834,928.5832,-123986.2000,144225.5622
6125.0000,13.9070,20.2979,0.0000,117397.2000,-117397.2000,5.5481,0.0000,19360.7227,19360.7227,270.2367,136757.9227,0.0000,-136757.9227,13.9076,19.5856,0.0000,12873.0000,-12873.0000,0.6840,0.0000,2106.5377,2106.5377,33.3484,14979.5377,0.0000,-14979.5377,20.2122,13.9108,17.0615,2.2440,151468.6230,20.2979,20.2945,20.2962,0.0672,1.4440,20.0667,20.0516,20.0591,0.4635,2.1280,20.2979,20.2955,20.2967,0.1368,-4.1041,13.9076,13.9015,13.9045,0.1406,-1.6214,13.9108,13.9076,13.9092,0.1043,-2.3054,13.9108,13.9093,13.9100,0.0821,3.9267,12.4482,972.7193,-130270.2000,151468.6230
6126.0000,14.1080,20.5032,0.0000,199037.0000,-199037.0000,9.4063,0.0000,32981.3529,32981.3529,458.1991,232018.3529,0.0000,-232018.3529,14.1051,19.7855,0.0000,778.1000,-778.1000,0.0413,0.0000,127.6959,127.6959,2.0159,905.7959,0.0000,-905.7959,20.4376,14.1644,17.3010,3.3866,228592.6070,20.5032,20.4510,20.4771,2.1782,2.8783,20.4415,20.3462,20.3939,4.0353,2.9197,20.5032,20.4785,20.4908,2.3381,-6.5280,14.1051,14.0580,14.0816,2.1319,-3.1217,14.1644,14.1051,14.1348,2.7179,-3.1630,14.1644,14.1329,14.1486,2.8748,6.2847,18.8709,1474.5966,-199815.1000,228592.6070
6127.0000,14.3804,20.7814,0.0000,253023.9000,-253023.9000,11.9577,0.0000,42200.7049,42200.7049,583.2524,295224.6049,0.0000,-295224.6049,14.3808,20.0644,0.0000,2628.3000,-2628.3000,0.1397,0.0000,433.1032,433.1032,6.8148,3061.4032,0.0000,-3061.4032,20.7168,14.4366,17.5767,4.3412,293029.8603,20.7814,20.7188,20.7501,3.2906,3.6256,20.6946,20.6348,20.6647,3.2632,3.7652,20.7814,20.7538,20.7676,3.3357,-8.3321,14.3808,14.3237,14.3522,3.2615,-3.9393,14.4366,14.3808,14.4087,3.3008,-4.0790,14.4366,14.4082,14.4224,3.2991,8.0183,24.1794,1889.4100,-255652.2000,293029.8603
6128.0000,14.7386,21.1476,0.0000,277725.7000,-277725.7000,13.1251,0.0000,46721.7926,46721.7926,641.3489,324447.4926,0.0000,-324447.4926,14.7460,20.4340,0.0000,38129.1000,-38129.1000,2.0259,0.0000,6317.9346,6317.9346,98.9773,44447.0346,0.0000,-44447.0346,21.0050,14.7988,17.9019,5.3730,362676.6916,21.1476,21.0577,21.1026,4.2497,3.2593,20.8186,20.7962,20.8074,1.7179,5.2852,21.1476,21.1169,21.1322,4.3957,-9.8658,14.7460,14.6664,14.7062,4.2673,-3.6997,14.7988,14.7460,14.7724,4.3845,-5.7256,14.7988,14.7670,14.7829,4.3457,9.4254,30.3097,2368.4428,-315854.8000,362676.6916
6129.0000,15.0497,21.4657,0.0000,293391.8000,-293391.8000,13.8654,0.0000,49731.3649,49731.3649,679.1490,343123.1649,0.0000,-343123.1649,15.0590,20.7510,0.0000,63544.2000,-63544.2000,3.3763,0.0000,10580.3167,10580.3167,165.2080,74124.5167,0.0000,-74124.5167,21.2842,15.0959,18.1901,6.0967,411528.3396,21.4657,21.3765,21.4211,3.8383,2.9677,21.0436,21.0146,21.0291,2.6708,6.3440,21.4657,21.4412,21.4534,3.8715,-10.8977,15.0590,14.9841,15.0216,3.8013,-3.4964,15.0959,15.0590,15.0775,3.6778,-6.8727,15.0959,15.0718,15.0839,3.6281,10.3691,34.5306,2698.2674,-356936.0000,411528.3396
6130.0000,15.3161,21.7381,0.0000,308213.4000,-308213.4000,14.5659,0.0000,52584.9559,52584.9559,714.9542,360798.3559,0.0000,-360798.3559,15.3248,21.0201,0.0000,80626.6000,-80626.6000,4.2840,0.0000,13480.9009,13480.9009,209.9065,94107.5009,0.0000,-94107.5009,21.5404,15.3529,18.4467,6.6646,449857.7016,21.7381,21.6570,21.6976,3.3325,2.8341,21.2737,21.2467,21.2602,2.7851,7.1181,21.7381,21.7186,21.7284,3.3139,-11.7318,15.3248,15.2592,15.2920,3.2589,-3.4273,15.3529,15.3248,15.3388,3.1495,-7.7113,15.3529,15.3336,15.3432,3.1256,11.1386,37.7870,2952.7331,-388840.0000,449857.7016
6131.0000,15.5576,21.9853,0.0000,321972.5000,-321972.5000,15.2161,0.0000,55259.6422,55259.6422,748.2215,377232.1422,0.0000,-377232.1422,15.5656,21.2642,0.0000,94853.0000,-94853.0000,5.0399,0.0000,15920.7898,15920.7898,247.2354,110773.7898,0.0000,-110773.7898,21.7764,15.5891,18.6828,7.1614,483393.4159,21.9853,21.9096,21.9474,3.0106,2.7435,21.4917,21.4682,21.4799,2.6470,7.7834,21.9853,21.9687,21.9770,2.9956,-12.4727,15.5656,15.5059,15.5358,2.9378,-3.3921,15.5891,15.5656,15.5774,2.8744,-8.4320,15.5891,15.5724,15.5808,2.8624,11.8240,40.6387,3175.5651,-416825.5000,483393.4159
6132.0000,15.7346,22.1664,0.0000,334791.9000,-334791.9000,15.8220,0.0000,57711.5698,57711.5698,779.2962,392503.4698,0.0000,-392503.4698,15.7404,21.4413,0.0000,95802.6000,-95802.6000,5.0903,0.0000,16125.7411,16125.7411,249.9818,111928.3411,0.0000,-111928.3411,21.9672,15.7569,18.8620,7.4210,500920.2836,22.1664,22.1117,22.1390,2.3078,2.9105,21.6852,21.6649,21.6750,2.3502,8.0008,22.1664,22.1546,22.1605,2.2099,-12.9115,15.7404,15.6978,15.7191,2.2087,-3.5772,15.7569,15.7404,15.7487,2.0625,-8.6676,15.7569,15.7453,15.7511,2.0507,12.2448,41.9875,3280.9622,-430594.5000,500920.2836
6133.0000,15.9045,22.3403,0.0000,343950.2000,-343950.2000,16.2548,0.0000,59540.6254,59540.6254,801.5869,403490.8254,0.0000,-403490.8254,15.9098,21.6130,0.0000,103674.6000,-103674.6000,5.5086,0.0000,17499.1487,17499.1487,270.7386,121173.7487,0.0000,-121173.7487,22.1366,15.9252,19.0309,7.7243,521391.1045,22.3403,22.2896,22.3149,2.1184,2.8828,21.8454,21.8293,21.8374,1.9545,8.3914,22.3403,22.3294,22.3348,2.1001,-13.3720,15.9098,15.8702,15.8900,2.0574,-3.5821,15.9252,15.9098,15.9175,2.0335,-9.0907,15.9252,15.9142,15.9197,2.0306,12.6727,43.7200,3416.3430,-447624.8000,521391.1045
6134.0000,16.0466,22.4857,0.0000,354006.4000,-354006.4000,16.7300,0.0000,61498.4823,61498.4823,825.9901,415504.8823,0.0000,-415504.8823,16.0510,21.7561,0.0000,106150.2000,-106150.2000,5.6402,0.0000,17958.7579,17958.7579,277.4202,124108.9579,0.0000,-124108.9579,22.2852,16.0634,19.1743,7.9530,536827.2349,22.4857,22.4439,22.4648,1.8047,2.9784,21.9938,21.9794,21.9866,1.7964,8.6186,22.4857,22.4769,22.4813,1.7630,-13.7516,16.0510,16.0185,16.0347,1.7424,-3.6966,16.0634,16.0510,16.0572,1.6814,-9.3368,16.0634,16.0545,16.0590,1.6764,13.0334,44.9633,3513.4935,-460156.6000,536827.2349
6135.0000,16.1726,22.6147,0.0000,362476.5000,-362476.5000,17.1303,0.0000,63168.2353,63168.2353,846.5851,425644.7353,0.0000,-425644.7353,16.1764,21.8832,0.0000,109165.4000,-109165.4000,5.8004,0.0000,18507.3757,18507.3757,285.4880,127672.7757,0.0000,-127672.7757,22.4155,16.1872,19.3013,8.1608,550856.8417,22.6147,22.5787,22.5967,1.5875,3.0400,22.1223,22.1101,22.1162,1.5606,8.8403,22.6147,22.6071,22.6109,1.5599,-14.0904,16.1764,16.1483,16.1623,1.5357,-3.7766,16.1872,16.1764,16.1818,1.4990,-9.5770,16.1872,16.1794,16.1833,1.4961,13.3537,46.1107,3603.1522,-471641.9000,550856.8417
6136.0000,16.2147,22.6579,0.0000,358018.1000,-358018.1000,16.9196,0.0000,62457.0055,62457.0055,836.9042,420475.1055,0.0000,-420475.1055,16.2163,21.9237,0.0000,104513.0000,-104513.0000,5.5532,0.0000,17730.4407,17730.4407,273.4821,122243.4407,0.0000,-122243.4407,22.4705,16.2195,19.3450,8.0270,541822.5957,22.6579,22.6433,22.6506,0.6460,3.0702,22.1799,22.1740,22.1770,0.7285,8.6234,22.6579,22.6551,22.6565,0.5460,-13.8494,16.2163,16.2057,16.2110,0.5829,-3.7888,16.2195,16.2163,16.2179,0.4319,-9.3420,16.2195,16.2173,16.2184,0.4194,13.1308,45.2087,3532.6723,-462531.1000,541822.5957
6137.0000,16.2202,22.6635,0.0000,364688.6000,-364688.6000,17.2349,0.0000,63629.4682,63629.4682,852.7471,428318.0682,0.0000,-428318.0682,16.2205,21.9280,0.0000,89789.6000,-89789.6000,4.7709,0.0000,15233.7201,15233.7201,234.9992,105023.3201,0.0000,-105023.3201,22.5012,16.2208,19.3610,7.8972,533059.1919,22.6635,22.6608,22.6621,0.1353,3.4681,22.2364,22.2307,22.2336,0.6791,8.2389,22.6635,22.6631,22.6633,0.0780,-13.7668,16.2205,16.2188,16.2197,0.1008,-4.1547,16.2208,16.2205,16.2207,0.0290,-8.9255,16.2208,16.2207,16.2207,0.0237,13.0802,44.2781,3459.9511,-454478.2000,533059.1919
6138.0000,15.7972,22.2304,0.0000,272493.9000,-272493.9000,12.8778,0.0000,47045.5476,47045.5476,637.1938,319539.4476,0.0000,-319539.4476,15.7874,21.4888,0.0000,56875.4000,-56875.4000,3.0220,0.0000,9580.7359,9580.7359,148.8585,66456.1359,0.0000,-66456.1359,22.1472,15.7262,18.9367,5.8337,393771.7644,22.2304,22.3421,22.2862,-4.5406,2.8001,21.8992,21.9438,21.9215,-3.7705,5.8221,22.2304,22.2647,22.2476,-5.0215,-10.0777,15.7874,15.8846,15.8360,-4.6349,-3.2853,15.7262,15.7874,15.7568,-5.6022,-6.3073,15.7262,15.7673,15.7468,-5.7239,9.5925,31.9948,2500.1176,-329369.3000,393771.7644
6139.0000,15.5513,21.9788,0.0000,259336.3000,-259336.3000,12.2560,0.0000,44502.5497,44502.5497,604.6522,303838.8497,0.0000,-303838.8497,15.5431,21.2414,0.0000,43076.9000,-43076.9000,2.2888,0.0000,7227.7102,7227.7102,112.5164,50304.6102,0.0000,-50304.6102,21.9048,15.5089,18.7068,5.3156,358804.7372,21.9788,22.0561,22.0175,-3.2476,2.8908,21.6961,21.7296,21.7129,-2.5217,5.1796,21.9788,22.0017,21.9902,-3.1096,-9.3652,15.5431,15.6083,15.5757,-3.1447,-3.3224,15.5089,15.5431,15.5260,-2.7890,-5.6112,15.5089,15.5301,15.5195,-2.7466,8.9336,29.2294,2284.0236,-302413.2000,358804.7372
6140.0000,15.1325,21.5503,0.0000,189306.4000,-189306.4000,8.9464,0.0000,32153.2179,32153.2179,440.6300,221459.6179,0.0000,-221459.6179,15.1229,20.8157,0.0000,24575.6000,-24575.6000,1.3058,0.0000,4096.0121,4096.0121,64.1196,28671.6121,0.0000,-28671.6121,21.5470,15.0253,18.2862,3.8205,257886.3841,21.5503,21.6960,21.6232,-4.7626,2.2505,21.3728,21.4440,21.4084,-3.6784,3.5563,21.5503,21.6017,21.5760,-5.0028,-6.6959,15.1229,15.2501,15.1865,-4.7013,-2.5469,15.0253,15.1229,15.0741,-5.4575,-3.8527,15.0253,15.0857,15.0555,-5.6035,6.3996,20.5873,1608.7240,-213882.0000,257886.3841
6141.0000,14.8796,21.2918,0.0000,180010.1000,-180010.1000,8.5071,0.0000,30386.6728,30386.6728,417.7985,210396.7728,0.0000,-210396.7728,14.8703,20.5599,0.0000,17090.2000,-17090.2000,0.9081,0.0000,2837.2444,2837.2444,44.5058,19927.4444,0.0000,-19927.4444,21.2892,14.8143,18.0517,3.4834,235132.5675,21.2918,21.3945,21.3431,-3.3836,2.2683,21.1559,21.2144,21.1851,-2.6983,3.1764,21.2918,21.3273,21.3095,-3.2200,-6.2388,14.8703,14.9595,14.9149,-3.2811,-2.5330,14.8143,14.8703,14.8423,-2.8016,-3.4411,14.8143,14.8457,14.8300,-2.7255,5.9741,18.8812,1475.4023,-197100.3000,235132.5675
6142.0000,14.6363,21.0430,0.0000,152584.1000,-152584.1000,7.2110,0.0000,25605.8532,25605.8532,353.5393,178189.9532,0.0000,-178189.9532,14.6302,20.3169,0.0000,12645.9000,-12645.9000,0.6719,0.0000,2091.7074,2091.7074,32.8957,14737.6074,0.0000,-14737.6074,21.0560,14.5578,17.8069,2.9270,197575.4612,21.0430,21.1481,21.0955,-2.9917,1.9603,20.9359,21.0039,20.9699,-2.6013,2.6323,21.0430,21.0821,21.0626,-2.9842,-5.2507,14.6302,14.7215,14.6759,-2.8892,-2.1797,14.5578,14.6302,14.5940,-3.0006,-2.8516,14.5578,14.5994,14.5786,-3.0382,5.0313,15.7954,1234.2776,-165230.0000,197575.4612
6143.0000,14.4369,20.8393,0.0000,138765.4000,-138765.4000,6.5579,0.0000,23175.4719,23175.4719,320.9967,161940.8719,0.0000,-161940.8719,14.4313,20.1155,0.0000,9015.3000,-9015.3000,0.4790,0.0000,1486.7084,1486.7084,23.4271,10502.0084,0.0000,-10502.0084,20.8596,14.3665,17.6130,2.6108,176230.7931,20.8393,20.9341,20.8867,-2.5247,1.8336,20.7645,20.8272,20.7958,-2.1047,2.3126,20.8393,20.8754,20.8573,-2.4806,-4.7243,14.4313,14.5146,14.4730,-2.4523,-2.0263,14.3665,14.4313,14.3989,-2.3582,-2.5053,14.3665,14.4022,14.3844,-2.3477,4.5316,14.0893,1100.9548,-147780.7000,176230.7931
6144.0000,14.2843,20.6833,0.0000,121074.8000,-121074.8000,5.7219,0.0000,20147.1603,20147.1603,279.7019,141221.9603,0.0000,-141221.9603,14.2771,19.9595,0.0000,13192.3000,-13192.3000,0.7010,0.0000,2170.5300,2170.5300,34.2525,15362.8300,0.0000,-15362.8300,20.6763,14.2254,17.4509,2.3675,159808.8245,20.6833,20.7721,20.7277,-1.9226,1.4910,20.5122,20.6027,20.5575,-2.8807,2.1919,20.6833,20.7145,20.6989,-1.9161,-4.2309,14.2771,14.3551,14.3161,-1.8967,-1.6736,14.2254,14.2771,14.2513,-1.7859,-2.3746,14.2254,14.2550,14.2402,-1.7436,4.0482,12.8513,1004.2169,-134267.1000,159808.8245
6145.0000,14.1618,20.5581,0.0000,117453.1000,-117453.1000,5.5507,0.0000,19487.4501,19487.4501,271.0603,136940.5501,0.0000,-136940.5501,14.1563,19.8372,0.0000,9614.9000,-9614.9000,0.5109,0.0000,1579.1117,1579.1117,24.9479,11194.0117,0.0000,-11194.0117,20.5476,14.1117,17.3296,2.2292,150469.1162,20.5581,20.6314,20.5947,-1.6083,1.5114,20.4307,20.4740,20.4524,-1.2722,2.0223,20.5581,20.5844,20.5713,-1.5439,-4.0393,14.1563,14.2198,14.1880,-1.5503,-1.6800,14.1117,14.1563,14.1340,-1.4195,-2.1908,14.1117,14.1366,14.1242,-1.4044,3.8708,12.1226,947.2753,-127068.0000,150469.1162
6146.0000,14.0510,20.4449,0.0000,108242.1000,-108242.1000,5.1154,0.0000,17911.9207,17911.9207,249.6005,126154.0207,0.0000,-126154.0207,14.0466,19.7262,0.0000,8829.9000,-8829.9000,0.4692,0.0000,1447.8528,1447.8528,22.8996,10277.7528,0.0000,-10277.7528,20.4354,14.0012,17.2183,2.0532,138591.2216,20.4449,20.5139,20.4794,-1.3959,1.3935,20.3155,20.3655,20.3405,-1.3542,1.8627,20.4449,20.4704,20.4577,-1.3753,-3.7219,14.0466,14.1065,14.0766,-1.3489,-1.5488,14.0012,14.0466,14.0239,-1.3324,-2.0179,14.0012,14.0269,14.0140,-1.3329,3.5667,11.1642,872.3877,-117072.0000,138591.2216
6147.0000,13.9850,20.3776,0.0000,100414.6000,-100414.6000,4.7455,0.0000,16590.6321,16590.6321,231.3814,117005.2321,0.0000,-117005.2321,13.9792,19.6580,0.0000,13944.3000,-13944.3000,0.7409,0.0000,2284.2193,2284.2193,36.1469,16228.5193,0.0000,-16228.5193,20.3287,13.9567,17.1427,1.9976,134838.1813,20.3776,20.4309,20.4042,-0.9113,1.1752,20.1320,20.2064,20.1692,-2.0707,1.9161,20.3776,20.3943,20.3859,-0.8695,-3.5703,13.9792,14.0255,14.0023,-0.8997,-1.3349,13.9567,13.9792,13.9679,-0.6792,-2.0758,13.9567,13.9692,13.9629,-0.6205,3.4106,10.9642,856.7616,-114358.9000,134838.1813
6148.0000,14.0179,20.4111,0.0000,126002.6000,-126002.6000,5.9548,0.0000,20834.5468,20834.5468,290.2168,146837.1468,0.0000,-146837.1468,14.0148,19.6941,0.0000,13484.6000,-13484.6000,0.7165,0.0000,2210.0652,2210.0652,34.9455,15694.6652,0.0000,-15694.6652,20.3291,14.0339,17.1815,2.3998,161984.2463,20.4111,20.4083,20.4097,0.0623,1.5567,20.1832,20.1789,20.1810,0.1387,2.2732,20.4111,20.4068,20.4090,0.2741,-4.3981,14.0148,14.0101,14.0125,0.1184,-1.7461,14.0339,14.0148,14.0243,0.6770,-2.4626,14.0339,14.0211,14.0275,0.7751,4.2087,13.3292,1041.5610,-139487.2000,161984.2463
6149.0000,14.0264,20.4198,0.0000,137318.4000,-137318.4000,6.4895,0.0000,22710.1931,22710.1931,316.3484,160028.5931,0.0000,-160028.5931,14.0272,19.7067,0.0000,8334.0000,-8334.0000,0.4428,0.0000,1366.1525,1366.1525,21.6009,9700.1525,0.0000,-9700.1525,20.3623,14.0284,17.1953,2.5090,169357.4344,20.4198,20.4161,20.4179,0.0958,1.8265,20.2777,20.2478,20.2627,0.9820,2.2693,20.4198,20.4180,20.4189,0.1164,-4.6631,14.0272,14.0222,14.0247,0.1443,-2.0156,14.0284,14.0272,14.0278,0.0380,-2.4584,14.0284,14.0282,14.0283,0.0061,4.4740,13.8521,1082.4231,-145652.4000,169357.4344
6150.0000,14.2761,20.6749,0.0000,223917.5000,-223917.5000,10.5821,0.0000,37253.1708,37253.1708,515.8807,261170.6708,0.0000,-261170.6708,14.2733,19.9556,0.0000,1149.4000,-1149.4000,0.0611,0.0000,189.1000,189.1000,2.9793,1338.5000,0.0000,-1338.5000,20.6104,14.3380,17.4742,3.8146,257487.6209,20.6749,20.6164,20.6457,2.7442,3.2326,20.6041,20.5276,20.5659,3.6546,3.2936,20.6749,20.6475,20.6612,2.9204,-7.3496,14.2733,14.2206,14.2470,2.6779,-3.5070,14.3380,14.2733,14.3057,3.3492,-3.5681,14.3380,14.3037,14.3208,3.5263,7.0751,21.2672,1661.8513,-225066.9000,257487.6209
6151.0000,14.5606,20.9656,0.0000,275002.7000,-275002.7000,12.9964,0.0000,46065.4175,46065.4175,634.6216,321068.1175,0.0000,-321068.1175,14.5616,20.2473,0.0000,3840.2000,-3840.2000,0.2040,0.0000,634.5304,634.5304,9.9641,4474.7304,0.0000,-4474.7304,20.9005,14.6141,17.7573,4.7417,320067.3896,20.9656,20.9043,20.9350,3.4875,3.9204,20.8718,20.8158,20.8438,3.3500,4.1245,20.9656,20.9390,20.9523,3.5088,-9.0760,14.5616,14.5057,14.5336,3.4557,-4.2641,14.6141,14.5616,14.5878,3.4012,-4.4682,14.6141,14.5874,14.6007,3.3740,8.7323,26.3988,2062.8366,-278842.9000,320067.3896
6152.0000,14.9215,21.3346,0.0000,295825.3000,-295825.3000,13.9804,0.0000,49987.7548,49987.7548,683.9668,345813.0548,0.0000,-345813.0548,14.9287,20.6190,0.0000,42163.8000,-42163.8000,2.2403,0.0000,7006.1881,7006.1881,109.5346,49169.9881,0.0000,-49169.9881,21.1912,14.9781,18.0847,5.7587,388708.9005,21.3346,21.2484,21.2915,4.2989,3.4400,21.0002,20.9789,20.9895,1.7551,5.6803,21.3346,21.3056,21.3201,4.4345,-10.5404,14.9287,14.8529,14.8908,4.3067,-3.9134,14.9781,14.9287,14.9534,4.4086,-6.1537,14.9781,14.9482,14.9632,4.3701,10.0671,32.4683,2537.1149,-337989.1000,388708.9005
6153.0000,15.1646,21.5832,0.0000,306792.8000,-306792.8000,14.4987,0.0000,52148.9120,52148.9120,711.0436,358941.7120,0.0000,-358941.7120,15.1713,20.8647,0.0000,54966.7000,-54966.7000,2.9206,0.0000,9168.2584,9168.2584,143.0208,64134.9584,0.0000,-64134.9584,21.4282,15.1998,18.3140,6.1996,418470.3710,21.5832,21.5186,21.5509,3.1268,3.3379,21.2135,21.1856,21.1995,2.5303,6.2584,21.5832,21.5643,21.5738,3.0577,-11.1609,15.1713,15.1168,15.1440,3.0521,-3.8594,15.1998,15.1713,15.1855,2.7970,-6.7800,15.1998,15.1820,15.1909,2.7439,10.6394,34.9069,2727.6743,-361759.5000,418470.3710
6154.0000,15.3626,21.7858,0.0000,317966.5000,-317966.5000,15.0268,0.0000,54310.9234,54310.9234,738.1523,372277.4234,0.0000,-372277.4234,15.3680,21.0640,0.0000,63717.5000,-63717.5000,3.3855,0.0000,10660.9984,10660.9984,165.9669,74378.4984,0.0000,-74378.4984,21.6260,15.3901,18.5081,6.5608,442852.4357,21.7858,21.7335,21.7596,2.5152,3.3215,21.3955,21.3727,21.3841,2.2239,6.7070,21.7858,21.7712,21.7785,2.4668,-11.7053,15.3680,15.3247,15.3463,2.4376,-3.8804,15.3901,15.3680,15.3791,2.3319,-7.2660,15.3901,15.3758,15.3830,2.3147,11.1464,36.9248,2885.3582,-381684.0000,442852.4357
6155.0000,15.5979,22.0265,0.0000,332625.8000,-332625.8000,15.7196,0.0000,57144.7938,57144.7938,773.2234,389770.5938,0.0000,-389770.5938,15.6043,21.3034,0.0000,81815.2000,-81815.2000,4.3471,0.0000,13741.0053,13741.0053,213.2935,95556.2053,0.0000,-95556.2053,21.8424,15.6286,18.7355,7.1249,480930.3112,22.0265,21.9645,21.9955,2.8427,3.1648,21.5819,21.5612,21.5716,2.2585,7.5120,22.0265,22.0106,22.0185,2.8931,-12.5548,15.6043,15.5533,15.5788,2.8023,-3.7908,15.6286,15.6043,15.6165,2.8612,-8.1380,15.6286,15.6120,15.6203,2.8605,11.9288,40.2664,3146.4704,-414441.0000,480930.3112
6156.0000,15.7780,22.2108,0.0000,343971.4000,-343971.4000,16.2558,0.0000,59357.6623,59357.6623,800.8843,403329.0623,0.0000,-403329.0623,15.7832,21.4847,0.0000,86835.4000,-86835.4000,4.6139,0.0000,14626.5494,14626.5494,226.6232,101461.9494,0.0000,-101461.9494,22.0280,15.8004,18.9142,7.4264,501284.8192,22.2108,22.1616,22.1862,2.2977,3.2272,21.7633,21.7440,21.7537,2.1939,7.8411,22.2108,22.1989,22.2048,2.2445,-13.0286,15.7832,15.7437,15.7635,2.2244,-3.8806,15.8004,15.7832,15.7918,2.1126,-8.4945,15.8004,15.7887,15.7945,2.0990,12.3751,41.9086,3274.7969,-430806.8000,501284.8192
6157.0000,15.9859,22.4236,0.0000,354531.6000,-354531.6000,16.7548,0.0000,61496.6944,61496.6944,826.4939,416028.2944,0.0000,-416028.2944,15.9919,21.6961,0.0000,103938.3000,-103938.3000,5.5226,0.0000,17567.3741,17567.3741,271.4807,121505.6741,0.0000,-121505.6741,22.2211,16.0107,19.1159,7.9056,533629.9000,22.4236,22.3663,22.3950,2.5156,3.0312,21.9336,21.9170,21.9253,2.0677,8.5539,22.4236,22.4107,22.4171,2.5587,-13.7236,15.9919,15.9462,15.9691,2.4774,-3.7441,16.0107,15.9919,16.0013,2.5240,-9.2667,16.0107,15.9973,16.0040,2.5237,13.0108,44.7593,3497.5522,-458469.9000,533629.9000
6158.0000,16.1953,22.6379,0.0000,369673.8000,-369673.8000,17.4704,0.0000,64459.0271,64459.0271,863.0319,434132.8271,0.0000,-434132.8271,16.2014,21.9086,0.0000,116569.7000,-116569.7000,6.1938,0.0000,19770.9301,19770.9301,304.7675,136340.6301,0.0000,-136340.6301,22.4252,16.2189,19.3221,8.3922,566471.5144,22.6379,22.5787,22.6083,2.5712,2.9933,22.1269,22.1095,22.1182,2.3242,9.1871,22.6379,22.6256,22.6318,2.5866,-14.4771,16.2014,16.1552,16.1783,2.5217,-3.7589,16.2189,16.2014,16.2102,2.5174,-9.9527,16.2189,16.2062,16.2126,2.5137,13.7116,47.5757,3717.6353,-486243.5000,566471.5144
6159.0000,16.3270,22.7729,0.0000,375334.7000,-375334.7000,17.7380,0.0000,65662.2985,65662.2985,877.5220,440996.9985,0.0000,-440996.9985,16.3312,22.0401,0.0000,117806.1000,-117806.1000,6.2595,0.0000,20024.0837,20024.0837,308.3029,137830.1837,0.0000,-137830.1837,22.5670,16.3416,19.4543,8.5366,576217.1729,22.7729,22.7334,22.7531,1.7441,3.0503,22.2673,22.2545,22.2609,1.7187,9.3098,22.7729,22.7651,22.7690,1.6521,-14.6876,16.3312,16.3012,16.3162,1.6605,-3.8262,16.3416,16.3312,16.3364,1.5195,-10.0856,16.3416,16.3341,16.3378,1.5081,13.9118,48.2780,3772.5148,-493140.8000,576217.1729
6160.0000,16.3569,22.8035,0.0000,368998.0000,-368998.0000,17.4385,0.0000,64602.1228,64602.1228,863.4996,433600.1228,0.0000,-433600.1228,16.3582,22.0675,0.0000,110249.7000,-110249.7000,5.8580,0.0000,18748.2043,18748.2043,288.7050,128997.9043,0.0000,-128997.9043,22.6137,16.3601,19.4869,8.3246,561908.4081,22.8035,22.7916,22.7975,0.5325,3.1126,22.3188,22.3137,22.3162,0.6640,8.9706,22.8035,22.8015,22.8025,0.4010,-14.3259,16.3582,16.3501,16.3541,0.4542,-3.8602,16.3601,16.3582,16.3592,0.2716,-9.7182,16.3601,16.3588,16.3595,0.2578,13.5783,46.8887,3663.9477,-479247.7000,561908.4081
6161.0000,16.4033,22.8510,0.0000,380147.1000,-380147.1000,17.9654,0.0000,66631.6799,66631.6799,889.7755,446778.7799,0.0000,-446778.7799,16.4045,22.1145,0.0000,101901.5000,-101901.5000,5.4144,0.0000,17342.1018,17342.1018,266.8783,119243.6018,0.0000,-119243.6018,22.6744,16.4086,19.5415,8.3707,565021.9574,22.8510,22.8395,22.8453,0.5727,3.4454,22.3964,22.3893,22.3929,0.9214,8.8598,22.8510,22.8483,22.8497,0.5661,-14.5201,16.4045,16.3954,16.4000,0.5497,-4.1837,16.4086,16.4045,16.4066,0.5684,-9.5981,16.4086,16.4057,16.4072,0.5721,13.7817,47.0631,3677.5777,-482048.6000,565021.9574
6162.0000,15.9701,22.4074,0.0000,283709.0000,-283709.0000,13.4078,0.0000,49192.5690,49192.5690,664.2674,332901.5690,0.0000,-332901.5690,15.9596,21.6633,0.0000,65905.1000,-65905.1000,3.5018,0.0000,11133.1745,11133.1745,172.6425,77038.2745,0.0000,-77038.2745,22.3091,15.9014,19.1052,6.1913,417915.3013,22.4074,22.5214,22.4644,-4.6003,2.7786,22.0430,22.0864,22.0647,-3.9637,6.2804,22.4074,22.4407,22.4240,-5.1405,-10.6292,15.9596,16.0581,16.0088,-4.7235,-3.3020,15.9014,15.9596,15.9305,-5.7489,-6.8038,15.9014,15.9413,15.9214,-5.8662,10.1058,34.0459,2660.3968,-349614.1000,417915.3013
6163.0000,15.7029,22.1339,0.0000,267967.8000,-267967.8000,12.6639,0.0000,46156.2243,46156.2243,625.5231,314124.0243,0.0000,-314124.0243,15.6941,21.3943,0.0000,49014.4000,-49014.4000,2.6043,0.0000,8244.0191,8244.0191,128.1272,57258.4191,0.0000,-57258.4191,22.0507,15.6586,18.8547,5.5767,376429.1677,22.1339,22.2170,22.1755,-3.4900,2.8949,21.8274,21.8608,21.8441,-2.6658,5.4992,22.1339,22.1576,22.1458,-3.3609,-9.7690,15.6941,15.7636,15.7288,-3.3826,-3.3532,15.6586,15.6941,15.6763,-3.0701,-5.9575,15.6586,15.6811,15.6698,-3.0387,9.3107,30.6997,2398.9217,-316982.2000,376429.1677
6164.0000,15.2559,21.6765,0.0000,195278.6000,-195278.6000,9.2287,0.0000,33267.8301,33267.8301,455.0040,228546.4301,0.0000,-228546.4301,15.2450,20.9393,0.0000,27398.0000,-27398.0000,1.4558,0.0000,4575.2059,4575.2059,71.5327,31973.2059,0.0000,-31973.2059,21.6687,15.1462,18.4074,3.9821,268792.7622,21.6765,21.8305,21.7535,-5.0954,2.2797,21.4832,21.5555,21.5193,-3.9223,3.7354,21.6765,21.7295,21.7030,-5.3467,-6.9490,15.2450,15.3788,15.3119,-5.0346,-2.5910,15.1462,15.2450,15.1956,-5.8053,-4.0467,15.1462,15.2079,15.1770,-5.9504,6.6377,21.4657,1677.3563,-222676.6000,268792.7622
6165.0000,14.9816,21.3960,0.0000,184417.5000,-184417.5000,8.7154,0.0000,31207.8890,31207.8890,428.3866,215625.3890,0.0000,-215625.3890,14.9716,20.6625,0.0000,18646.5000,-18646.5000,0.9908,0.0000,3100.4769,3100.4769,48.5850,21746.9769,0.0000,-21746.9769,21.3922,14.9125,18.1523,3.5938,242578.3216,21.3960,21.5055,21.4508,-3.6568,2.3006,21.2517,21.3118,21.2818,-2.8702,3.2914,21.3960,21.4334,21.4147,-3.4825,-6.4148,14.9716,15.0663,15.0190,-3.5386,-2.5749,14.9125,14.9716,14.9421,-3.0627,-3.5656,14.9125,14.9461,14.9293,-2.9934,6.1405,19.4725,1521.6077,-203064.0000,242578.3216
6166.0000,14.7229,21.1316,0.0000,155625.5000,-155625.5000,7.3547,0.0000,26170.9518,26170.9518,360.8342,181796.4518,0.0000,-181796.4518,14.7161,20.4038,0.0000,13941.1000,-13941.1000,0.7407,0.0000,2308.9627,2308.9627,36.2809,16250.0627,0.0000,-16250.0627,21.1430,14.6417,17.8924,3.0073,202995.8585,21.1316,21.2425,21.1871,-3.1857,1.9781,21.0140,21.0851,21.0495,-2.8060,2.7188,21.1316,21.1723,21.1519,-3.1746,-5.3766,14.7161,14.8122,14.7642,-3.0783,-2.2047,14.6417,14.7161,14.6789,-3.1789,-2.9454,14.6417,14.6847,14.6632,-3.2137,5.1501,16.2267,1267.9750,-169566.6000,202995.8585
6167.0000,14.5074,20.9113,0.0000,140316.8000,-140316.8000,6.6312,0.0000,23474.2779,23474.2779,324.7739,163791.0779,0.0000,-163791.0779,14.5014,20.1865,0.0000,9480.2000,-9480.2000,0.5037,0.0000,1565.0249,1565.0249,24.6443,11045.2249,0.0000,-11045.2249,20.9334,14.4321,17.6827,2.6506,178912.9769,20.9113,21.0127,20.9620,-2.7192,1.8466,20.8356,20.9000,20.8678,-2.1964,2.3504,20.9113,20.9498,20.9306,-2.6748,-4.7846,14.5014,14.5903,14.5459,-2.6375,-2.0425,14.4321,14.5014,14.4668,-2.5636,-2.5462,14.4321,14.4705,14.4513,-2.5609,4.5887,14.2895,1116.6051,-149797.0000,178912.9769
