Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6168.0000,14.3269,20.7268,0.0000,120263.1000,-120263.1000,5.6835,0.0000,20032.4726,20032.4726,277.9573,140295.5726,0.0000,-140295.5726,14.3199,20.0028,0.0000,11387.3000,-11387.3000,0.6050,0.0000,1874.7455,1874.7455,29.5748,13262.0455,0.0000,-13262.0455,20.7365,14.2549,17.4957,2.3290,157210.6832,20.7268,20.8281,20.7775,-2.2304,1.5161,20.5927,20.6829,20.6378,-2.7791,2.1211,20.7268,20.7638,20.7453,-2.2389,-4.1675,14.3199,14.4091,14.3645,-2.1924,-1.6928,14.2549,14.3199,14.2874,-2.1675,-2.2979,14.2549,14.2920,14.2735,-2.1492,3.9907,12.5855,983.4493,-131650.4000,157210.6832
6169.0000,14.1716,20.5682,0.0000,113634.3000,-113634.3000,5.3703,0.0000,18858.2596,18858.2596,262.3213,132492.5596,0.0000,-132492.5596,14.1668,19.8478,0.0000,6099.2000,-6099.2000,0.3241,0.0000,1001.8629,1001.8629,15.8285,7101.0629,0.0000,-7101.0629,20.5891,14.1036,17.3464,2.1102,142440.6827,20.5682,20.6578,20.6130,-1.9882,1.5277,20.5160,20.5607,20.5384,-1.2030,1.8518,20.5682,20.6028,20.5855,-1.9320,-3.8425,14.1668,14.2452,14.2060,-1.9159,-1.6821,14.1036,14.1668,14.1352,-1.8401,-2.0061,14.1036,14.1381,14.1209,-1.8452,3.6882,11.3896,890.0024,-119733.5000,142440.6827
6170.0000,14.0747,20.4691,0.0000,101470.7000,-101470.7000,4.7954,0.0000,16800.8274,16800.8274,234.0012,118271.5274,0.0000,-118271.5274,14.0672,19.7471,0.0000,12910.0000,-12910.0000,0.6860,0.0000,2117.5116,2117.5116,33.4824,15027.5116,0.0000,-15027.5116,20.4461,14.0327,17.2394,2.0088,135591.2837,20.4691,20.5427,20.5059,-1.2954,1.2117,20.2551,20.3570,20.3060,-2.8072,1.8976,20.4691,20.4933,20.4812,-1.2614,-3.5837,14.0672,14.1319,14.0995,-1.2878,-1.3698,14.0327,14.0672,14.0499,-1.0324,-2.0558,14.0327,14.0518,14.0422,-0.9522,3.4256,10.9583,856.2957,-114380.7000,135591.2837
6171.0000,13.9509,20.3427,0.0000,91252.1000,-91252.1000,4.3125,0.0000,15064.5983,15064.5983,210.3014,106316.6983,0.0000,-106316.6983,13.9481,19.6266,0.0000,6591.1000,-6591.1000,0.3502,0.0000,1079.2021,1079.2021,17.0871,7670.3021,0.0000,-7670.3021,20.3408,13.8806,17.1107,1.7212,116181.3405,20.3427,20.4271,20.3849,-1.4632,1.1922,20.2454,20.2712,20.2583,-0.5793,1.5424,20.3427,20.3753,20.3590,-1.4784,-3.1203,13.9481,14.0207,13.9844,-1.3926,-1.3208,13.8806,13.9481,13.9144,-1.6391,-1.6710,13.8806,13.9201,13.9003,-1.7153,2.9917,9.3186,728.1717,-97843.2000,116181.3405
6172.0000,13.9800,20.3725,0.0000,113378.0000,-113378.0000,5.3581,0.0000,18730.2531,18730.2531,261.0804,132108.2531,0.0000,-132108.2531,13.9740,19.6528,0.0000,14456.9000,-14456.9000,0.7681,0.0000,2368.0087,2368.0087,37.4605,16824.9087,0.0000,-16824.9087,20.2981,14.0002,17.1492,2.2046,148812.5833,20.3725,20.3784,20.3754,-0.1176,1.3532,20.1156,20.1624,20.1390,-1.4423,2.1214,20.3725,20.3700,20.3712,0.1445,-4.0049,13.9740,13.9785,13.9762,-0.1020,-1.5300,14.0002,13.9740,13.9871,0.8747,-2.2981,14.0002,13.9807,13.9905,1.0845,3.8281,12.2391,956.3824,-127834.9000,148812.5833
6173.0000,13.9972,20.3900,0.0000,120489.2000,-120489.2000,5.6942,0.0000,19913.1381,19913.1381,277.5089,140402.3381,0.0000,-140402.3381,13.9981,19.6772,0.0000,12944.5000,-12944.5000,0.6878,0.0000,2121.0262,2121.0262,33.5452,15065.5262,0.0000,-15065.5262,20.3072,14.0027,17.1550,2.2991,155186.2824,20.3900,20.3837,20.3868,0.1347,1.4875,20.1603,20.1535,20.1569,0.2126,2.1753,20.3900,20.3866,20.3883,0.2034,-4.2067,13.9981,13.9894,13.9937,0.2083,-1.6688,14.0027,13.9981,14.0004,0.1574,-2.3566,14.0027,14.0005,14.0016,0.1312,4.0254,12.7510,996.3849,-133433.7000,155186.2824
6174.0000,14.2001,20.5973,0.0000,200888.1000,-200888.1000,9.4938,0.0000,33361.1937,33361.1937,462.7347,234249.2937,0.0000,-234249.2937,14.1978,19.8792,0.0000,1925.1000,-1925.1000,0.1023,0.0000,316.3644,316.3644,4.9893,2241.4644,0.0000,-2241.4644,20.5290,14.2560,17.3925,3.4396,232174.3214,20.5973,20.5442,20.5708,2.2165,2.8818,20.5214,20.4323,20.4769,3.8584,2.9841,20.5973,20.5726,20.5849,2.3696,-6.6120,14.1978,14.1500,14.1739,2.1708,-3.1305,14.2560,14.1978,14.2269,2.7303,-3.2328,14.2560,14.2248,14.2404,2.8791,6.3633,19.1731,1498.2093,-202813.2000,232174.3214
6175.0000,14.4530,20.8557,0.0000,254334.5000,-254334.5000,12.0196,0.0000,42493.3100,42493.3100,586.6305,296827.8100,0.0000,-296827.8100,14.4531,20.1376,0.0000,356.9000,-356.9000,0.0190,0.0000,58.8755,58.8755,0.9257,415.7755,0.0000,-415.7755,20.7994,14.5053,17.6523,4.3296,292249.6006,20.8557,20.7980,20.8269,3.0876,3.6911,20.7947,20.7306,20.7626,3.4456,3.7100,20.8557,20.8300,20.8429,3.1094,-8.3286,14.4531,14.4006,14.4269,3.0499,-4.0002,14.5053,14.4531,14.4792,3.0421,-4.0192,14.5053,14.4792,14.4923,3.0363,8.0194,24.0692,1880.8016,-254691.4000,292249.6006
6176.0000,14.8349,21.2460,0.0000,278093.8000,-278093.8000,13.1425,0.0000,46892.8207,46892.8207,642.5096,324986.6207,0.0000,-324986.6207,14.8432,20.5324,0.0000,43619.9000,-43619.9000,2.3177,0.0000,7238.5666,7238.5666,113.2652,50858.4666,0.0000,-50858.4666,21.0920,14.8982,17.9951,5.4717,369340.5493,21.2460,21.1483,21.1971,4.4652,3.1524,20.8874,20.8698,20.8786,1.3959,5.4701,21.2460,21.2138,21.2299,4.6673,-9.9900,14.8432,14.7572,14.8002,4.5027,-3.6083,14.8982,14.8432,14.8707,4.7210,-5.9259,14.8982,14.8642,14.8812,4.6904,9.5342,30.9352,2417.3173,-321713.7000,369340.5493
6177.0000,15.1146,21.5321,0.0000,292247.0000,-292247.0000,13.8113,0.0000,49615.8109,49615.8109,676.9363,341862.8109,0.0000,-341862.8109,15.1234,20.8162,0.0000,61897.3000,-61897.3000,3.2888,0.0000,10316.4876,10316.4876,160.9940,72213.7876,0.0000,-72213.7876,21.3550,15.1563,18.2557,6.0569,408841.0789,21.5321,21.4502,21.4911,3.5450,2.9847,21.1178,21.0881,21.1029,2.7047,6.2735,21.5321,21.5097,21.5209,3.5094,-10.8266,15.1234,15.0549,15.0891,3.4835,-3.5075,15.1563,15.1234,15.1398,3.2449,-6.7963,15.1563,15.1350,15.1456,3.1880,10.3038,34.2574,2676.9191,-354144.3000,408841.0789
6178.0000,15.3555,21.7785,0.0000,306357.7000,-306357.7000,14.4782,0.0000,52318.9515,52318.9515,710.9619,358676.6515,0.0000,-358676.6515,15.3632,21.0591,0.0000,76181.5000,-76181.5000,4.0478,0.0000,12745.4606,12745.4606,198.3902,88926.9606,0.0000,-88926.9606,21.5893,15.3893,18.4893,6.5632,443017.9195,21.7785,21.7064,21.7424,3.0298,2.8980,21.3292,21.3036,21.3164,2.5729,6.9458,21.7785,21.7606,21.7696,2.9978,-11.5802,15.3632,15.3047,15.3339,2.9513,-3.4768,15.3893,15.3632,15.3763,2.8503,-7.5246,15.3893,15.3716,15.3804,2.8309,11.0014,37.1456,2902.6106,-382539.2000,443017.9195
6179.0000,15.5775,22.0057,0.0000,319834.5000,-319834.5000,15.1151,0.0000,54919.6847,54919.6847,743.4528,374754.1847,0.0000,-374754.1847,15.5847,21.2835,0.0000,88647.6000,-88647.6000,4.7102,0.0000,14883.8016,14883.8016,231.1008,103531.4016,0.0000,-103531.4016,21.8064,15.6070,18.7067,7.0229,474043.2554,22.0057,21.9384,21.9720,2.7679,2.8392,21.5298,21.5075,21.5187,2.4380,7.5494,22.0057,21.9902,21.9979,2.7529,-12.2759,15.5847,15.5310,15.5579,2.6993,-3.4683,15.6070,15.5847,15.5958,2.6470,-8.1785,15.6070,15.5914,15.5992,2.6369,11.6468,39.7799,3108.4598,-408482.1000,474043.2554
6180.0000,15.7227,22.1542,0.0000,330783.7000,-330783.7000,15.6325,0.0000,57003.8441,57003.8441,770.0714,387787.5441,0.0000,-387787.5441,15.7274,21.4281,0.0000,86093.1000,-86093.1000,4.5744,0.0000,14488.3467,14488.3467,224.6659,100581.4467,0.0000,-100581.4467,21.9699,15.7414,18.8556,7.1917,485441.3515,22.1542,22.1105,22.1324,1.9317,3.0506,21.7011,21.6823,21.6917,2.0854,7.6251,22.1542,22.1442,22.1492,1.8226,-12.5819,15.7274,15.6931,15.7103,1.8362,-3.6860,15.7414,15.7274,15.7344,1.6692,-8.2605,15.7414,15.7318,15.7366,1.6551,11.9465,40.5749,3170.5818,-416876.8000,485441.3515
6181.0000,15.9103,22.3463,0.0000,342836.5000,-342836.5000,16.2021,0.0000,59356.4760,59356.4760,798.9260,402192.9760,0.0000,-402192.9760,15.9159,21.6191,0.0000,99621.5000,-99621.5000,5.2933,0.0000,16816.7000,16816.7000,260.1387,116438.2000,0.0000,-116438.2000,22.1463,15.9336,19.0400,7.6309,515088.1798,22.3463,22.2934,22.3198,2.2596,2.9494,21.8604,21.8442,21.8523,1.9348,8.2427,22.3463,22.3343,22.3403,2.3029,-13.2527,15.9159,15.8737,15.8948,2.2238,-3.6363,15.9336,15.9159,15.9247,2.2937,-8.9296,15.9336,15.9210,15.9273,2.2980,12.5658,43.1805,3374.1847,-442458.0000,515088.1798
6182.0000,16.0840,22.5240,0.0000,356375.1000,-356375.1000,16.8420,0.0000,61967.7763,61967.7763,831.5505,418342.8763,0.0000,-418342.8763,16.0892,21.7948,0.0000,106769.5000,-106769.5000,5.6731,0.0000,18074.9868,18074.9868,279.0465,124844.4868,0.0000,-124844.4868,22.3208,16.1045,19.2127,7.9975,539832.0596,22.5240,22.4743,22.4992,2.1615,3.0002,22.0299,22.0136,22.0218,2.0425,8.6733,22.5240,22.5133,22.5187,2.1502,-13.8418,16.0892,16.0502,16.0697,2.1085,-3.7230,16.1045,16.0892,16.0969,2.0747,-9.3960,16.1045,16.0936,16.0990,2.0701,13.1190,45.2553,3536.3111,-463144.6000,539832.0596
6183.0000,16.2534,22.6975,0.0000,369223.1000,-369223.1000,17.4491,0.0000,64474.1463,64474.1463,862.5661,433697.2463,0.0000,-433697.2463,16.2584,21.9663,0.0000,114888.9000,-114888.9000,6.1045,0.0000,19504.4194,19504.4194,300.5099,134393.3194,0.0000,-134393.3194,22.4899,16.2726,19.3813,8.3678,564823.8285,22.6975,22.6495,22.6735,2.1008,3.0211,22.1925,22.1776,22.1851,1.9680,9.1256,22.6975,22.6875,22.6925,2.0946,-14.4281,16.2584,16.2210,16.2397,2.0489,-3.7816,16.2726,16.2584,16.2655,2.0323,-9.8860,16.2726,16.2624,16.2675,2.0299,13.6676,47.3684,3701.4349,-484112.0000,564823.8285
6184.0000,16.3678,22.8147,0.0000,371770.0000,-371770.0000,17.5695,0.0000,65105.3338,65105.3338,869.5399,436875.3338,0.0000,-436875.3338,16.3715,22.0810,0.0000,118511.1000,-118511.1000,6.2969,0.0000,20157.5756,20157.5756,310.2315,138668.6756,0.0000,-138668.6756,22.6086,16.3806,19.4946,8.4935,573308.4784,22.8147,22.7802,22.7974,1.4927,2.9841,22.3058,22.2954,22.3006,1.3915,9.2810,22.8147,22.8079,22.8113,1.4312,-14.5854,16.3715,16.3452,16.3583,1.4287,-3.7575,16.3806,16.3715,16.3760,1.3311,-10.0545,16.3806,16.3740,16.3773,1.3226,13.8120,48.0231,3752.5921,-490281.1000,573308.4784
6185.0000,16.4336,22.8820,0.0000,382030.4000,-382030.4000,18.0544,0.0000,67012.6369,67012.6369,894.2521,449043.0369,0.0000,-449043.0369,16.4356,22.1460,0.0000,108575.6000,-108575.6000,5.7690,0.0000,18487.6279,18487.6279,284.3757,127063.2279,0.0000,-127063.2279,22.6951,16.4408,19.5680,8.5140,574691.8434,22.8820,22.8633,22.8726,0.9048,3.3363,22.4088,22.3994,22.4041,1.2460,9.1054,22.8820,22.8781,22.8801,0.8270,-14.7181,16.4356,16.4214,16.4285,0.8434,-4.0951,16.4408,16.4356,16.4382,0.7474,-9.8642,16.4408,16.4371,16.4390,0.7416,13.9593,47.9567,3747.4013,-490606.0000,574691.8434
6186.0000,16.0096,22.4478,0.0000,284762.0000,-284762.0000,13.4576,0.0000,49423.7265,49423.7265,666.8739,334185.7265,0.0000,-334185.7265,15.9987,21.7029,0.0000,72400.9000,-72400.9000,3.8469,0.0000,12238.3766,12238.3766,189.6868,84639.2766,0.0000,-84639.2766,22.3357,15.9435,19.1396,6.3205,426633.6182,22.4478,22.5626,22.5052,-4.4366,2.6612,22.0545,22.0965,22.0755,-3.9684,6.5081,22.4478,22.4799,22.4638,-5.0257,-10.7964,15.9987,16.0974,16.0480,-4.5936,-3.2036,15.9435,15.9987,15.9711,-5.6395,-7.0505,15.9435,15.9822,15.9629,-5.7485,10.2540,34.8432,2722.6970,-357162.9000,426633.6182
6187.0000,15.6706,22.1009,0.0000,262184.7000,-262184.7000,12.3906,0.0000,45124.0848,45124.0848,612.1909,307308.7848,0.0000,-307308.7848,15.6609,21.3607,0.0000,42664.2000,-42664.2000,2.2669,0.0000,7172.0808,7172.0808,111.5476,49836.2808,0.0000,-49836.2808,22.0389,15.6115,18.8252,5.3832,363365.3693,22.1009,22.2011,22.1510,-4.2775,2.9406,21.8352,21.8708,21.8530,-2.6874,5.2075,22.1009,22.1315,22.1162,-4.1980,-9.4500,15.6609,15.7458,15.7034,-4.1622,-3.3746,15.6115,15.6609,15.6362,-4.0444,-5.6415,15.6115,15.6425,15.6270,-4.0559,9.0160,29.4766,2303.3408,-304848.9000,363365.3693
6188.0000,15.1858,21.6048,0.0000,187182.3000,-187182.3000,8.8461,0.0000,31833.9137,31833.9137,436.0427,219016.2137,0.0000,-219016.2137,15.1765,20.8699,0.0000,19756.1000,-19756.1000,1.0497,0.0000,3295.5203,3295.5203,51.5728,23051.6203,0.0000,-23051.6203,21.6333,15.0582,18.3458,3.7179,250959.6397,21.6048,21.7710,21.6879,-5.5911,2.3181,21.4901,21.5699,21.5300,-3.9005,3.3678,21.6048,21.6661,21.6354,-5.8042,-6.5279,15.1765,15.3219,15.2492,-5.4836,-2.5988,15.0582,15.1765,15.1174,-6.2638,-3.6485,15.0582,15.1292,15.0937,-6.4381,6.2473,19.8800,1553.4550,-206938.4000,250959.6397
6189.0000,14.8998,21.3124,0.0000,174558.7000,-174558.7000,8.2495,0.0000,29480.8710,29480.8710,405.2925,204039.5710,0.0000,-204039.5710,14.8900,20.5799,0.0000,13353.7000,-13353.7000,0.7095,0.0000,2217.6012,2217.6012,34.7836,15571.3012,0.0000,-15571.3012,21.3366,14.8227,18.0796,3.3346,225088.4356,21.3124,21.4289,21.3706,-3.8316,2.2654,21.2264,21.3009,21.2636,-3.2174,2.9749,21.3124,21.3544,21.3334,-3.6482,-5.9841,14.8900,14.9920,14.9410,-3.7213,-2.5133,14.8227,14.8900,14.8564,-3.1524,-3.2228,14.8227,14.8593,14.8410,-3.0525,5.7362,17.9699,1404.1920,-187912.4000,225088.4356
6190.0000,14.6392,21.0459,0.0000,142708.4000,-142708.4000,6.7443,0.0000,23950.2274,23950.2274,330.7021,166658.6274,0.0000,-166658.6274,14.6323,20.3190,0.0000,11707.5000,-11707.5000,0.6221,0.0000,1936.5520,1936.5520,30.4572,13644.0520,0.0000,-13644.0520,21.0745,14.5494,17.8119,2.7465,185392.0456,21.0459,21.1659,21.1059,-3.1970,1.8359,20.9515,21.0419,20.9967,-3.2237,2.4580,21.0459,21.0908,21.0684,-3.2002,-4.9084,14.6323,14.7369,14.6846,-3.0974,-2.0407,14.5494,14.6323,14.5908,-3.2068,-2.6628,14.5494,14.5968,14.5731,-3.2360,4.7035,14.7613,1153.4705,-154415.9000,185392.0456
6191.0000,14.4152,20.8171,0.0000,124707.8000,-124707.8000,5.8936,0.0000,20816.8278,20816.8278,288.4837,145524.6278,0.0000,-145524.6278,14.4088,20.0927,0.0000,8377.9000,-8377.9000,0.4451,0.0000,1381.1272,1381.1272,21.7710,9759.0272,0.0000,-9759.0272,20.8530,14.3267,17.5898,2.3638,159559.0869,20.8171,20.9338,20.8754,-2.7840,1.6422,20.7544,20.8350,20.7947,-2.4405,2.0873,20.8171,20.8619,20.8395,-2.7654,-4.2514,14.4088,14.5116,14.4602,-2.7110,-1.8161,14.3267,14.4088,14.3677,-2.6954,-2.2613,14.3267,14.3723,14.3495,-2.7009,4.0774,12.6914,991.7246,-133085.7000,159559.0869
6192.0000,14.2180,20.6155,0.0000,102686.5000,-102686.5000,4.8529,0.0000,17060.2526,17060.2526,237.1878,119746.7526,0.0000,-119746.7526,14.2101,19.8917,0.0000,9511.4000,-9511.4000,0.5054,0.0000,1563.3566,1563.3566,24.6930,11074.7566,0.0000,-11074.7566,20.6457,14.1249,17.3853,1.9965,134763.1307,20.6155,20.7416,20.6786,-2.3782,1.2988,20.5035,20.6126,20.5581,-2.8578,1.8042,20.6155,20.6624,20.6390,-2.4218,-3.5541,14.2101,14.3217,14.2659,-2.3469,-1.4492,14.1249,14.2101,14.1675,-2.4183,-1.9545,14.1249,14.1738,14.1494,-2.4173,3.4037,10.7204,837.7102,-112197.9000,134763.1307
6193.0000,14.0855,20.4802,0.0000,98177.0000,-98177.0000,4.6398,0.0000,16259.6611,16259.6611,226.4750,114436.6611,0.0000,-114436.6611,14.0759,19.7559,0.0000,9499.4000,-9499.4000,0.5047,0.0000,1558.2999,1558.2999,24.6414,11057.6999,0.0000,-11057.6999,20.4843,14.0239,17.2541,1.8991,128190.2383,20.4802,20.5802,20.5302,-1.7930,1.2335,20.3409,20.4248,20.3828,-2.1177,1.7382,20.4802,20.5147,20.4974,-1.7105,-3.4063,14.0759,14.1640,14.1199,-1.7639,-1.3783,14.0239,14.0759,14.0499,-1.4221,-1.8831,14.0239,14.0523,14.0381,-1.3454,3.2614,10.2863,803.7843,-107676.4000,128190.2383
6194.0000,13.9796,20.3720,0.0000,89003.5000,-89003.5000,4.2062,0.0000,14703.3699,14703.3699,205.1339,103706.8699,0.0000,-103706.8699,13.9720,19.6508,0.0000,10343.6000,-10343.6000,0.5496,0.0000,1694.2104,1694.2104,26.8163,12037.8104,0.0000,-12037.8104,20.3552,13.9240,17.1396,1.7477,117969.1100,20.3720,20.4598,20.4159,-1.3820,1.0828,20.1874,20.2668,20.2271,-1.8815,1.6324,20.3720,20.4015,20.3867,-1.3387,-3.1234,13.9720,14.0473,14.0096,-1.3336,-1.2189,13.9240,13.9720,13.9480,-1.2320,-1.7685,13.9240,13.9519,13.9380,-1.2107,2.9873,9.5052,742.7467,-99347.1000,117969.1100
6195.0000,13.8805,20.2708,0.0000,82315.0000,-82315.0000,3.8901,0.0000,13566.5714,13566.5714,189.5860,95881.5714,0.0000,-95881.5714,13.8745,19.5521,0.0000,8326.9000,-8326.9000,0.4424,0.0000,1361.9605,1361.9605,21.5787,9688.8605,0.0000,-9688.8605,20.2538,13.8224,17.0381,1.5922,107473.1426,20.2708,20.3545,20.3126,-1.2488,1.0268,20.1128,20.1633,20.1381,-1.0770,1.4692,20.2708,20.3002,20.2855,-1.2243,-2.8633,13.8745,13.9463,13.9104,-1.2001,-1.1492,13.8224,13.8745,13.8484,-1.2042,-1.5917,13.8224,13.8529,13.8376,-1.2135,2.7409,8.6563,676.4167,-90641.9000,107473.1426
6196.0000,13.7933,20.1818,0.0000,79131.2000,-79131.2000,3.7397,0.0000,13015.0352,13015.0352,182.1346,92146.2352,0.0000,-92146.2352,13.7881,19.4648,0.0000,6042.3000,-6042.3000,0.3210,0.0000,987.0583,987.0583,15.6520,7029.3583,0.0000,-7029.3583,20.1735,13.7400,16.9568,1.4928,100762.4183,20.1818,20.2572,20.2195,-1.1262,1.0272,20.0685,20.1013,20.0849,-0.6438,1.3482,20.1818,20.2094,20.1956,-1.0875,-2.7125,13.7881,13.8535,13.8208,-1.0835,-1.1395,13.7400,13.7881,13.7641,-1.0205,-1.4606,13.7400,13.7669,13.7535,-1.0178,2.6001,8.1105,633.7688,-85173.5000,100762.4183
6197.0000,13.7052,20.0900,11.2000,73345.0000,-73333.8000,3.4668,2.3095,12038.3310,12040.6405,168.7490,85383.3310,8.8905,-85374.4405,13.7028,19.3785,0.0000,3300.6000,-3300.6000,0.1754,0.0000,538.5211,538.5211,8.5469,3839.1211,0.0000,-3839.1211,20.1034,13.6433,16.8733,1.3445,90751.0766,20.0900,20.1661,20.1281,-1.1057,0.9993,20.0485,20.0676,20.0581,-0.3264,1.1746,20.0900,20.1205,20.1052,-1.0925,-2.4675,13.7028,13.7677,13.7353,-1.0348,-1.0971,13.6433,13.7028,13.6730,-1.1006,-1.2725,13.6433,13.6762,13.6597,-1.1336,2.3697,7.2724,568.2780,-76634.4000,90751.0766
6198.0000,13.6802,19.9093,1085.6000,77582.9000,-76497.3000,3.7230,223.9500,12726.4254,12950.3754,181.1557,90309.3254,861.6500,-89447.6754,13.6724,19.3478,0.0000,873.0000,-873.0000,0.0464,0.0000,142.3756,142.3756,2.2599,1015.3756,0.0000,-1015.3756,19.9844,13.6717,16.8280,1.3596,91775.8364,19.9093,20.0272,19.9683,-1.9307,1.1277,20.0004,20.0306,20.0155,-0.5163,1.1741,19.9093,19.9635,19.9364,-2.0398,-2.5953,13.6724,13.7043,13.6884,-0.5685,-1.2255,13.6717,13.6724,13.6721,-0.0142,-1.2719,13.6717,13.6683,13.6700,0.1216,2.4974,7.5249,588.0076,-77370.3000,91775.8364
6199.0000,13.7393,20.1266,0.0000,114695.2000,-114695.2000,5.4204,0.0000,18840.3911,18840.3911,263.6456,133535.5911,0.0000,-133535.5911,13.7342,13.7342,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0750,13.7713,16.9232,1.9524,131788.2520,20.1266,20.0634,20.0950,1.5271,1.6678,20.0634,20.0443,20.0539,0.4609,1.6678,20.1266,20.0887,20.1076,2.0641,-3.7526,13.7342,13.7171,13.7256,0.4476,-1.8068,13.7713,13.7342,13.7528,0.9714,-1.8068,13.7713,13.7504,13.7609,1.0939,3.6136,10.8187,845.3900,-114695.2000,131788.2520
6200.0000,13.8358,20.2251,0.0000,131861.6000,-131861.6000,6.2317,0.0000,21709.5645,21709.5645,303.2225,153571.1645,0.0000,-153571.1645,13.8360,19.5132,0.0000,4925.4000,-4925.4000,0.2617,0.0000,805.1591,805.1591,12.7515,5730.5591,0.0000,-5730.5591,20.1650,13.8737,17.0193,2.3343,157563.5561,20.2251,20.1767,20.2009,1.2757,1.8168,20.0931,20.0801,20.0866,0.3928,2.0785,20.2251,20.2049,20.2150,1.2938,-4.4149,13.8360,13.7979,13.8170,1.0998,-1.9900,13.8737,13.8360,13.8549,1.2301,-2.2517,13.8737,13.8536,13.8636,1.2381,4.2417,12.9632,1012.9591,-136787.0000,157563.5561
6201.0000,14.0637,20.4578,0.0000,168210.8000,-168210.8000,7.9495,0.0000,27843.9194,27843.9194,387.0538,196054.7194,0.0000,-196054.7194,14.0686,19.7485,0.0000,19188.7000,-19188.7000,1.0196,0.0000,3147.4152,3147.4152,49.6988,22336.1152,0.0000,-22336.1152,20.3300,14.1296,17.2298,3.1777,214495.6226,20.4578,20.3713,20.4146,2.5765,2.0539,20.1647,20.1461,20.1554,0.8281,3.0734,20.4578,20.4259,20.4419,2.7351,-5.8956,14.0686,13.9918,14.0302,2.5713,-2.3100,14.1296,14.0686,14.0991,2.9449,-3.3295,14.1296,14.0931,14.1113,2.9866,5.6395,17.9119,1399.6588,-187399.5000,214495.6226
6202.0000,14.2631,20.6616,0.0000,187138.4000,-187138.4000,8.8440,0.0000,31124.5450,31124.5450,431.2517,218262.9450,0.0000,-218262.9450,14.2711,19.9534,0.0000,29526.3000,-29526.3000,1.5688,0.0000,4857.5253,4857.5253,76.5460,34383.8253,0.0000,-34383.8253,20.5106,14.3110,17.4108,3.6887,248987.8053,20.6616,20.5806,20.6211,2.4899,2.1178,20.3137,20.2816,20.2976,1.7140,3.6867,20.6616,20.6361,20.6488,2.4958,-6.7262,14.2711,14.2006,14.2358,2.4790,-2.4250,14.3110,14.2711,14.2910,2.3143,-3.9939,14.3110,14.2867,14.2989,2.2612,6.4189,20.8103,1626.1498,-216664.7000,248987.8053
6203.0000,14.4205,20.8224,0.0000,196905.2000,-196905.2000,9.3056,0.0000,32872.5162,32872.5162,454.3574,229777.7162,0.0000,-229777.7162,14.4276,20.1117,0.0000,38590.5000,-38590.5000,2.0505,0.0000,6363.5791,6363.5791,100.1289,44954.0791,0.0000,-44954.0791,20.6607,14.4556,17.5581,4.0264,271785.0377,20.8224,20.7552,20.7888,2.0220,2.0746,20.4354,20.4102,20.4228,1.5078,4.1251,20.8224,20.8036,20.8130,1.9789,-7.2309,14.4276,14.3713,14.3994,1.9722,-2.4184,14.4556,14.4276,14.4416,1.8141,-4.4688,14.4556,14.4377,14.4466,1.7809,6.8872,22.7095,1774.5532,-235495.7000,271785.0377
6204.0000,14.5270,20.9314,0.0000,205915.4000,-205915.4000,9.7314,0.0000,34464.8400,34464.8400,475.6450,240380.2400,0.0000,-240380.2400,14.5319,20.2174,0.0000,38904.6000,-38904.6000,2.0671,0.0000,6425.4689,6425.4689,101.0103,45330.0689,0.0000,-45330.0689,20.7810,14.5498,17.6654,4.2009,283562.9230,20.9314,20.8861,20.9087,1.4446,2.1992,20.5621,20.5373,20.5497,1.5298,4.2664,20.9314,20.9190,20.9252,1.3516,-7.5322,14.5319,14.4949,14.5134,1.3731,-2.5547,14.5498,14.5319,14.5409,1.1962,-4.6219,14.5498,14.5385,14.5441,1.1745,7.1766,23.6059,1844.6015,-244820.0000,283562.9230
6205.0000,14.6129,21.0191,0.0000,216389.5000,-216389.5000,10.2264,0.0000,36292.8444,36292.8444,500.1942,252682.3444,0.0000,-252682.3444,14.6162,20.3026,0.0000,36857.8000,-36857.8000,1.9584,0.0000,6095.1953,6095.1953,95.7384,42952.9953,0.0000,-42952.9953,20.8834,14.6307,17.7571,4.3534,293856.6927,21.0191,20.9864,21.0028,1.1328,2.3933,20.6787,20.6562,20.6675,1.4189,4.3517,21.0191,21.0096,21.0144,1.0741,-7.8330,14.6162,14.5892,14.6027,1.0754,-2.7560,14.6307,14.6162,14.6234,0.9943,-4.7144,14.6307,14.6216,14.6261,0.9874,7.4704,24.3869,1905.6268,-253247.3000,293856.6927
6206.0000,14.6672,21.0746,0.0000,229888.2000,-229888.2000,10.8643,0.0000,38607.3746,38607.3746,531.7017,268495.5746,0.0000,-268495.5746,14.6690,20.3561,0.0000,27612.7000,-27612.7000,1.4672,0.0000,4570.0007,4570.0007,71.7500,32182.7007,0.0000,-32182.7007,20.9720,14.6780,17.8250,4.4350,299360.7298,21.0746,21.0559,21.0653,0.7520,2.7786,20.8141,20.7879,20.8010,1.6095,4.2457,21.0746,21.0687,21.0717,0.6893,-8.0857,14.6690,14.6534,14.6612,0.7041,-3.1324,14.6780,14.6690,14.6735,0.6020,-4.5995,14.6780,14.6727,14.6754,0.5918,7.7319,24.6876,1929.1213,-257500.9000,299360.7298
6207.0000,14.6089,21.0151,0.0000,195780.2000,-195780.2000,9.2524,0.0000,32833.1210,32833.1210,452.9788,228613.3210,0.0000,-228613.3210,14.6084,20.2948,0.0000,31015.3000,-31015.3000,1.6480,0.0000,5128.4118,5128.4118,80.6097,36143.7118,0.0000,-36143.7118,20.9193,14.5940,17.7566,3.9397,265932.4684,21.0151,21.0310,21.0230,-0.5120,2.2131,20.7167,20.7331,20.7249,-0.9202,3.8610,21.0151,21.0214,21.0182,-0.6470,-7.0393,14.6084,14.6233,14.6158,-0.5497,-2.5348,14.5940,14.6084,14.6012,-0.8746,-4.1828,14.5940,14.6035,14.5987,-0.9268,6.7176,21.8260,1705.5105,-226795.5000,265932.4684
6208.0000,14.6184,21.0248,0.0000,199516.2000,-199516.2000,9.4290,0.0000,33467.3191,33467.3191,461.4430,232983.5191,0.0000,-232983.5191,14.6178,20.3043,0.0000,32871.5000,-32871.5000,1.7466,0.0000,5436.1182,5436.1182,85.4118,38307.6182,0.0000,-38307.6182,20.9128,14.6214,17.7671,4.0175,271183.6639,21.0248,21.0242,21.0245,0.0159,2.2295,20.7080,20.7112,20.7096,-0.1870,3.9760,21.0248,21.0241,21.0244,0.0726,-7.1995,14.6178,14.6173,14.6176,0.0189,-2.5608,14.6214,14.6178,14.6196,0.2204,-4.3074,14.6214,14.6188,14.6201,0.2558,6.8682,22.3728,1748.2401,-232387.7000,271183.6639
6209.0000,14.6122,21.0185,0.0000,204812.5000,-204812.5000,9.6793,0.0000,34350.6397,34350.6397,473.7224,239163.1397,0.0000,-239163.1397,14.6123,20.2987,0.0000,26259.7000,-26259.7000,1.3953,0.0000,4342.3241,4342.3241,68.2348,30602.0241,0.0000,-30602.0241,20.9253,14.6106,17.7680,3.9960,269731.0096,21.0185,21.0202,21.0194,-0.0640,2.4416,20.7579,20.7484,20.7531,0.5233,3.8369,21.0185,21.0191,21.0188,-0.0697,-7.2377,14.6123,14.6137,14.6130,-0.0577,-2.7613,14.6106,14.6123,14.6114,-0.1008,-4.1566,14.6106,14.6117,14.6111,-0.1101,6.9179,22.1715,1732.5107,-231072.2000,269731.0096
6210.0000,14.4979,20.9016,0.0000,187936.6000,-187936.6000,8.8817,0.0000,31433.6026,31433.6026,434.6713,219370.2026,0.0000,-219370.2026,14.4974,20.1825,0.0000,13925.0000,-13925.0000,0.7399,0.0000,2298.6503,2298.6503,36.1827,16223.6503,0.0000,-16223.6503,20.8639,14.4662,17.6651,3.5174,237421.2231,20.9016,20.9358,20.9187,-1.2171,2.4483,20.7610,20.7592,20.7601,0.0816,3.1881,20.9016,20.9158,20.9087,-1.3309,-6.4334,14.4974,14.5282,14.5128,-1.2107,-2.7139,14.4662,14.4974,14.4818,-1.5659,-3.4538,14.4662,14.4845,14.4754,-1.6403,6.1678,19.2627,1505.2117,-201861.6000,237421.2231
6211.0000,14.3538,20.7543,0.0000,176074.8000,-176074.8000,8.3211,0.0000,29348.0203,29348.0203,406.9257,205422.8203,0.0000,-205422.8203,14.3541,20.0374,0.0000,1475.1000,-1475.1000,0.0784,0.0000,242.9769,242.9769,3.8310,1718.0769,0.0000,-1718.0769,20.7743,14.3100,17.5422,3.1026,209423.3729,20.7543,20.8007,20.7775,-1.7056,2.5302,20.7778,20.7729,20.7753,0.1825,2.6086,20.7543,20.7750,20.7646,-1.7403,-5.7909,14.3541,14.3959,14.3750,-1.6649,-2.7476,14.3100,14.3541,14.3321,-1.8090,-2.8260,14.3100,14.3330,14.3215,-1.8586,5.5735,16.8100,1313.5606,-177549.9000,209423.3729
6212.0000,14.1110,20.5063,0.0000,114831.1000,-114831.1000,5.4268,0.0000,19029.4091,19029.4091,265.1314,133860.5091,0.0000,-133860.5091,14.1131,19.7935,0.0000,5115.3000,-5115.3000,0.2718,0.0000,839.5825,839.5825,13.2770,5954.8825,0.0000,-5954.8825,20.5706,13.9974,17.2840,2.1404,144476.2856,20.5063,20.6201,20.5632,-2.5880,1.5653,20.4978,20.6003,20.5491,-2.7325,1.8370,20.5063,20.5565,20.5314,-2.8168,-3.8616,14.1131,14.2152,14.1642,-2.5463,-1.7183,13.9974,14.1131,14.0553,-3.3426,-1.9901,13.9974,14.0628,14.0301,-3.5189,3.7085,11.3992,890.7507,-119946.4000,144476.2856
6213.0000,13.9428,20.3344,0.0000,103289.4000,-103289.4000,4.8814,0.0000,17048.5426,17048.5426,238.1000,120337.9426,0.0000,-120337.9426,13.9375,19.6159,0.0000,2747.3000,-2747.3000,0.1460,0.0000,449.7635,449.7635,7.1236,3197.0635,0.0000,-3197.0635,20.3966,13.8627,17.1297,1.8770,126696.6855,20.3344,20.4366,20.3855,-2.1461,1.4458,20.3614,20.4392,20.4003,-1.7977,1.5918,20.3344,20.3769,20.3557,-2.1223,-3.4355,13.9375,14.0321,13.9848,-2.1663,-1.5785,13.8627,13.9375,13.9001,-1.8744,-1.7244,13.8627,13.9001,13.8814,-1.7963,3.3029,10.0485,785.2010,-106036.7000,126696.6855
6214.0000,13.8065,20.1952,0.0000,86970.2000,-86970.2000,4.1101,0.0000,14308.7795,14308.7795,200.2594,101278.9795,0.0000,-101278.9795,13.8030,19.4799,0.0000,2990.1000,-2990.1000,0.1589,0.0000,488.5619,488.5619,7.7476,3478.6619,0.0000,-3478.6619,20.2537,13.7269,16.9903,1.5921,107467.4357,20.1952,20.2930,20.2441,-1.7090,1.2036,20.1981,20.2927,20.2454,-1.8705,1.3624,20.1952,20.2354,20.2153,-1.6963,-2.9066,13.8030,13.8903,13.8467,-1.6687,-1.3171,13.7269,13.8030,13.7650,-1.6328,-1.4760,13.7269,13.7669,13.7469,-1.6250,2.7930,8.5281,666.3974,-89960.3000,107467.4357
6215.0000,13.6986,20.0850,0.0000,74444.2000,-74444.2000,3.5182,0.0000,12216.8552,12216.8552,171.2635,86661.0552,0.0000,-86661.0552,13.6928,19.3684,0.0000,5021.8000,-5021.8000,0.2668,0.0000,819.2329,819.2329,13.0047,5841.0329,0.0000,-5841.0329,20.1231,13.6286,16.8758,1.4046,94810.5739,20.0850,20.1798,20.1324,-1.3492,0.9799,20.0062,20.1259,20.0660,-2.1669,1.2467,20.0850,20.1217,20.1033,-1.3524,-2.5383,13.6928,13.7782,13.7355,-1.3433,-1.0838,13.6286,13.6928,13.6607,-1.2596,-1.3506,13.6286,13.6632,13.6459,-1.2208,2.4344,7.5580,590.5938,-79466.0000,94810.5739
6216.0000,13.5800,19.8928,341.4000,54251.2000,-53909.8000,2.5816,70.5441,8878.2678,8948.8119,125.5976,63129.4678,270.8559,-62858.6119,13.5826,19.2570,0.0000,2395.9000,-2395.9000,0.1273,0.0000,390.2440,390.2440,6.2018,2786.1440,0.0000,-2786.1440,19.9877,13.4599,16.7238,1.0104,68204.2392,19.8928,20.0644,19.9786,-1.8580,0.7454,19.9466,20.0237,19.9852,-0.9772,0.8727,19.8928,19.9705,19.9316,-2.0738,-1.8362,13.5826,13.6857,13.6342,-1.2247,-0.8181,13.4599,13.5826,13.5213,-1.6848,-0.9454,13.4599,13.5309,13.4954,-1.8178,1.7635,5.4076,422.5583,-56305.7000,68204.2392
6217.0000,13.4827,19.8646,0.0000,54017.2000,-54017.2000,2.5528,0.0000,8819.8737,8819.8737,124.0863,62837.0737,0.0000,-62837.0737,13.4733,19.1464,0.0000,3308.1000,-3308.1000,0.1758,0.0000,537.9928,537.9928,8.5592,3846.0928,0.0000,-3846.0928,19.8975,13.4010,16.6492,1.0129,68370.2184,19.8646,19.9483,19.9064,-0.8727,0.7179,19.7905,19.9142,19.8524,-1.6046,0.8936,19.8646,19.8894,19.8770,-0.6614,-1.8349,13.4733,13.5841,13.5287,-1.2747,-0.7923,13.4010,13.4733,13.4371,-1.0170,-0.9681,13.4010,13.4371,13.4190,-0.9234,1.7605,5.4446,425.4475,-57325.3000,68370.2184
6218.0000,13.4081,19.7879,2.2000,47893.1000,-47890.9000,2.2635,0.4559,7806.3313,7806.7872,109.9543,55699.4313,1.7441,-55697.6872,13.3999,19.0722,0.0000,3601.4000,-3601.4000,0.1914,0.0000,585.0898,585.0898,9.3141,4186.4898,0.0000,-4186.4898,19.8162,13.3334,16.5748,0.9094,61381.9417,19.7879,19.8828,19.8354,-0.8590,0.6229,19.6923,19.8006,19.7464,-1.2800,0.8142,19.7879,19.8240,19.8059,-0.8590,-1.6406,13.3999,13.4967,13.4483,-0.9716,-0.6907,13.3334,13.3999,13.3666,-0.8526,-0.8821,13.3334,13.3692,13.3513,-0.8192,1.5728,4.8970,382.6552,-51492.3000,61381.9417
6219.0000,13.3454,19.7204,15.1000,42557.2000,-42542.1000,2.0120,3.1323,6926.4768,6929.6090,97.6907,49483.6768,11.9677,-49471.7090,13.3378,19.0094,0.0000,3577.1000,-3577.1000,0.1901,0.0000,580.6394,580.6394,9.2485,4157.7394,0.0000,-4157.7394,19.7417,13.2749,16.5083,0.8137,54924.3737,19.7204,19.8199,19.7701,-0.7892,0.5460,19.6106,19.7087,19.6597,-1.0491,0.7360,19.7204,19.7582,19.7393,-0.8059,-1.4660,13.3378,13.4277,13.3828,-0.7929,-0.6073,13.2749,13.3378,13.3064,-0.7288,-0.7974,13.2749,13.3098,13.2924,-0.7125,1.4047,4.3917,343.1753,-46119.2000,54924.3737
6220.0000,13.2968,19.6680,24.7000,41111.7000,-41087.0000,1.9442,5.1277,6683.6518,6688.7795,94.3605,47795.3518,19.5723,-47775.7795,13.2878,18.9588,0.0000,3409.9000,-3409.9000,0.1812,0.0000,553.1148,553.1148,8.8141,3963.0148,0.0000,-3963.0148,19.6776,13.2438,16.4607,0.7814,52741.4445,19.6680,19.7580,19.7130,-0.6912,0.5285,19.5540,19.6321,19.5930,-0.8057,0.7097,19.6680,19.7004,19.6842,-0.6667,-1.4157,13.2878,13.3665,13.3272,-0.6727,-0.5877,13.2438,13.2878,13.2658,-0.4917,-0.7688,13.2438,13.2666,13.2552,-0.4505,1.3565,4.2379,331.1585,-44496.9000,52741.4445
6221.0000,13.2563,19.6041,96.4000,37211.0000,-37114.6000,1.7636,20.0262,6043.8077,6063.8339,85.5725,43254.8077,76.3738,-43178.4339,13.2500,18.8943,8.7000,3205.6000,-3196.9000,0.1708,1.8129,519.7037,521.5166,8.3082,3725.3037,6.8871,-3718.4166,19.6190,13.2038,16.4114,0.7091,47863.2222,19.6041,19.7056,19.6548,-0.7035,0.4769,19.4917,19.5710,19.5313,-0.7465,0.6477,19.6041,19.6432,19.6237,-0.7322,-1.2866,13.2500,13.3178,13.2839,-0.5237,-0.5309,13.2038,13.2500,13.2269,-0.4708,-0.7017,13.2038,13.2298,13.2168,-0.4651,1.2326,3.8566,301.3640,-40311.5000,47863.2222
6222.0000,13.3919,18.8110,4078.9000,43780.6000,-39701.7000,2.2812,845.4514,7133.3171,7978.7684,110.9334,50913.9171,3233.4486,-47680.4684,13.3570,17.7028,515.9000,3251.9000,-2736.0000,0.2011,107.3219,527.9937,635.3157,9.8142,3779.8937,408.5781,-3371.3157,19.2155,13.5831,16.3993,0.7989,53927.3921,18.8110,19.4856,19.1483,-6.1147,0.6246,19.0513,19.3729,19.2121,-3.8541,0.8257,18.8110,19.1371,18.9740,-7.8411,-1.6567,13.3570,13.3022,13.3296,0.5505,-0.6934,13.5831,13.3570,13.4701,2.9329,-0.8945,13.5831,13.4311,13.5071,3.5014,1.5879,4.9547,387.1701,-42437.7000,53927.3921
6223.0000,13.4568,19.7793,311.1000,59830.8000,-59519.7000,2.8437,64.4140,9763.1890,9827.6029,138.0776,69593.9890,246.6860,-69347.3029,13.4749,18.5928,321.7000,5306.3000,-4984.6000,0.2996,66.7984,862.9778,929.7762,14.5954,6169.2778,254.9016,-5914.3762,19.3975,13.4804,16.4390,1.0628,71738.4261,19.7793,19.3329,19.5561,4.9200,0.7598,19.1236,19.1735,19.1485,-0.7683,1.0594,19.7793,19.5114,19.6453,8.0996,-2.0840,13.4749,13.3794,13.4272,1.1752,-0.8480,13.4804,13.4749,13.4777,0.0904,-1.1477,13.4804,13.4896,13.4850,-0.2676,1.9957,6.2694,489.9028,-64504.3000,71738.4261
6224.0000,13.4563,19.6876,1030.1000,76946.4000,-75916.3000,3.6900,213.2860,12555.9863,12769.2724,179.2766,89502.3863,816.8140,-88685.5724,13.4641,19.1371,0.0000,4614.7000,-4614.7000,0.2452,0.0000,750.3868,750.3868,11.9348,5365.0868,0.0000,-5365.0868,19.5661,13.4525,16.5093,1.3747,92792.5872,19.6876,19.6126,19.6501,1.1325,1.0411,19.5219,19.3395,19.4307,3.4038,1.2863,19.6876,19.6761,19.6819,0.4392,-2.6489,13.4641,13.4445,13.4543,0.3260,-1.1483,13.4525,13.4641,13.4583,-0.2354,-1.3935,13.4525,13.4617,13.4571,-0.3387,2.5417,7.8504,613.4401,-80531.0000,92792.5872
6225.0000,13.5281,19.8880,188.3000,93411.1000,-93222.8000,4.4243,38.9420,15268.2695,15307.2115,214.8943,108679.3695,149.3580,-108530.0115,13.5305,19.2042,0.0000,17426.3000,-17426.3000,0.9259,0.0000,2836.3030,2836.3030,45.0668,20262.6030,0.0000,-20262.6030,19.7077,13.5663,16.6370,1.8775,126733.7515,19.8880,19.7488,19.8184,2.0301,1.0052,19.4877,19.4675,19.4776,0.5643,1.9311,19.8880,19.8433,19.8657,2.2168,-3.4191,13.5305,13.4905,13.5105,0.6764,-1.1661,13.5663,13.5305,13.5484,1.0854,-2.0921,13.5663,13.5416,13.5539,1.1670,3.2582,10.6731,834.0133,-110649.1000,126733.7515
6226.0000,13.6312,20.0122,35.1000,99768.8000,-99733.7000,4.7168,7.2467,16346.9049,16354.1515,229.1983,116115.7049,27.8533,-116087.8515,13.6394,19.3143,0.0000,27226.1000,-27226.1000,1.4466,0.0000,4438.1561,4438.1561,70.4290,31664.2561,0.0000,-31664.2561,19.8063,13.6750,16.7406,2.1593,145753.9813,20.0122,19.8893,19.9507,1.5952,0.8949,19.5341,19.5171,19.5256,0.5772,2.3416,20.0122,19.9834,19.9978,1.5929,-3.8219,13.6394,13.5682,13.6038,1.1246,-1.0901,13.6750,13.6394,13.6572,1.3117,-2.5367,13.6750,13.6501,13.6626,1.3097,3.6267,12.2985,961.0231,-126959.8000,145753.9813
6227.0000,13.7466,20.1341,0.0000,104689.6000,-104689.6000,4.9475,0.0000,17199.7871,17199.7871,240.5693,121889.3871,0.0000,-121889.3871,13.7582,19.4345,0.0000,38171.9000,-38171.9000,2.0282,0.0000,6233.0112,6233.0112,98.7868,44404.9112,0.0000,-44404.9112,19.8956,13.7907,16.8431,2.4334,164254.7044,20.1341,20.0024,20.0682,1.4167,0.7422,19.5867,19.5707,19.5787,0.6398,2.7705,20.1341,20.1095,20.1218,1.4948,-4.2053,13.7582,13.6658,13.7120,1.3043,-0.9731,13.7907,13.7582,13.7744,1.4134,-3.0013,13.7907,13.7664,13.7785,1.3981,3.9744,13.9243,1088.0647,-142861.5000,164254.7044
6228.0000,13.7957,20.1837,4.9000,108960.7000,-108955.8000,5.1496,1.0089,17922.2239,17923.2328,250.5853,126882.9239,3.8911,-126879.0328,13.8040,19.4809,0.0000,34342.6000,-34342.6000,1.8248,0.0000,5611.4239,5611.4239,88.9193,39954.0239,0.0000,-39954.0239,19.9727,13.8138,16.8932,2.4545,165675.4768,20.1837,20.1098,20.1467,0.9458,0.8827,19.6859,19.6574,19.6716,1.1201,2.7074,20.1837,20.1727,20.1782,0.6791,-4.2670,13.8040,13.7538,13.7789,0.8063,-1.1083,13.8138,13.8040,13.8089,0.4143,-2.9330,13.8138,13.8072,13.8105,0.3840,4.0413,13.9260,1088.1960,-143298.4000,165675.4768
6229.0000,13.8398,20.2209,83.4000,113497.6000,-113414.2000,5.3681,17.1597,18687.9063,18705.0660,261.3039,132185.5063,66.2403,-132119.2660,13.8448,19.5221,0.0000,34160.3000,-34160.3000,1.8151,0.0000,5584.9199,5584.9199,88.4637,39745.2199,0.0000,-39745.2199,20.0262,13.8564,16.9413,2.5324,170939.2515,20.2209,20.1759,20.1984,0.6218,0.9536,19.7473,19.7276,19.7374,0.7927,2.7687,20.2209,20.2135,20.2172,0.4694,-4.4145,13.8448,13.8106,13.8277,0.5874,-1.1844,13.8564,13.8448,13.8506,0.5020,-2.9994,13.8564,13.8481,13.8522,0.5024,4.1838,14.3449,1120.9332,-147574.5000,170939.2515
6230.0000,13.9099,20.2849,171.3000,122315.6000,-122144.3000,5.7894,35.2050,20173.2432,20208.4482,281.8952,142488.8432,136.0950,-142352.7482,13.9154,19.5935,0.0000,37067.2000,-37067.2000,1.9695,0.0000,6066.3619,6066.3619,96.0075,43133.5619,0.0000,-43133.5619,20.0891,13.9344,17.0117,2.7287,184185.2515,20.2849,20.2350,20.2599,0.7417,1.0239,19.8129,19.7945,19.8037,0.7985,2.9934,20.2849,20.2741,20.2795,0.7505,-4.7656,13.9154,13.8722,13.8938,0.7964,-1.2733,13.9344,13.9154,13.9249,0.8954,-3.2428,13.9344,13.9206,13.9275,0.9070,4.5161,15.4968,1210.9399,-159211.5000,184185.2515
6231.0000,14.0128,20.3840,250.9000,129862.9000,-129612.0000,6.1503,51.4777,21470.2595,21521.7372,299.6027,151333.1595,199.4223,-151133.7372,14.0208,19.7002,0.0000,46153.7000,-46153.7000,2.4523,0.0000,7565.0427,7565.0427,119.5768,53718.7427,0.0000,-53718.7427,20.1656,14.0452,17.1054,3.0086,203077.5790,20.3840,20.3084,20.3462,1.0394,0.9492,19.8699,19.8555,19.8627,0.7104,3.4015,20.3840,20.3685,20.3762,1.1659,-5.2011,14.0208,13.9568,13.9888,1.1448,-1.2326,14.0452,14.0208,14.0330,1.3031,-3.6850,14.0452,14.0268,14.0360,1.3082,4.9176,17.1856,1342.9043,-175765.7000,203077.5790
6232.0000,14.0876,20.3724,1268.8000,130275.8000,-129007.0000,6.2227,260.0058,21576.7958,21836.8016,303.3551,151852.5958,1008.7942,-150843.8016,14.0950,19.7752,0.0000,47429.4000,-47429.4000,2.5201,0.0000,7782.5894,7782.5894,122.9351,55211.9894,0.0000,-55211.9894,20.1929,14.1104,17.1516,3.0386,205107.1736,20.3724,20.3564,20.3644,0.2188,0.9454,19.9338,19.9185,19.9261,0.7645,3.4655,20.3724,20.3730,20.3727,-0.0436,-5.2773,14.0950,14.0415,14.0682,0.9573,-1.2342,14.1104,14.0950,14.1027,0.8396,-3.7543,14.1104,14.0990,14.1047,0.8272,4.9885,17.4714,1365.2404,-176436.4000,205107.1736
6233.0000,14.0593,20.1727,2772.4000,109515.2000,-106742.8000,5.3198,568.3886,18126.1628,18694.5514,259.4844,127641.3628,2204.0114,-125437.3514,14.0606,19.7404,0.0000,38297.4000,-38297.4000,2.0349,0.0000,6280.9683,6280.9683,99.2956,44578.3683,0.0000,-44578.3683,20.0904,14.0476,17.0690,2.5395,171415.7580,20.1727,20.2983,20.2355,-1.5576,0.8542,19.9053,19.9106,19.9079,-0.2209,2.8891,20.1727,20.2068,20.1897,-2.2098,-4.4656,14.0606,14.0648,14.0627,-0.0682,-1.0950,14.0476,14.0606,14.0541,-0.5876,-3.1299,14.0476,14.0579,14.0527,-0.6279,4.2248,14.7010,1148.7539,-145040.2000,171415.7580
6234.0000,13.8828,20.0994,1431.9000,92327.6000,-90895.7000,4.4378,294.4095,15217.6247,15512.0342,216.4131,107545.2247,1137.4905,-106407.7342,13.8783,19.5559,0.0000,16875.1000,-16875.1000,0.8966,0.0000,2760.2688,2760.2688,43.7467,19635.3688,0.0000,-19635.3688,20.0384,13.7902,16.9143,1.9045,128555.6645,20.0994,20.1782,20.1388,-1.1674,1.0206,19.8872,19.8946,19.8909,-0.2069,1.9173,20.0994,20.1190,20.1092,-0.9723,-3.4172,13.8783,13.9744,13.9263,-1.6469,-1.1804,13.7902,13.8783,13.8342,-2.6544,-2.0770,13.7902,13.8497,13.8199,-2.8108,3.2574,10.6614,833.0964,-107770.8000,128555.6645
6235.0000,13.7208,19.8147,2103.8000,79455.8000,-77352.0000,3.8644,433.7068,13046.1027,13479.8095,188.2721,92501.9027,1670.0932,-90831.8095,13.7191,19.3949,0.0000,1458.9000,-1458.9000,0.0775,0.0000,238.0873,238.0873,3.7792,1696.9873,0.0000,-1696.9873,19.9015,13.6154,16.7585,1.4159,95575.4961,19.8147,19.9859,19.9003,-2.8797,1.1592,19.9488,19.9197,19.9343,0.5221,1.2368,19.8147,19.8932,19.8540,-3.0817,-2.7052,13.7191,13.8218,13.7704,-1.8823,-1.2623,13.6154,13.7191,13.6672,-2.0166,-1.3398,13.6154,13.6718,13.6436,-2.1295,2.6021,7.8743,615.3127,-78810.9000,95575.4961
6236.0000,13.7322,18.9660,6086.4000,53382.9000,-47296.5000,2.8394,1254.4998,8767.4742,10021.9740,138.3772,62150.3742,4831.9002,-57318.4740,13.7117,19.3875,0.0000,3475.1000,-3475.1000,0.1846,0.0000,567.0643,567.0643,8.9963,4042.1643,0.0000,-4042.1643,19.4356,13.7682,16.6019,0.9793,66103.3326,18.9660,19.6037,19.2848,-7.4285,0.8027,19.5633,19.7832,19.6732,-3.1514,0.9873,18.9660,19.2671,19.1165,-8.9005,-2.0368,13.7117,13.7493,13.7305,-0.4832,-0.8849,13.7682,13.7117,13.7400,0.8767,-1.0696,13.7682,13.7245,13.7464,1.2394,1.9545,6.0417,472.1034,-50771.6000,66103.3326
6237.0000,13.7096,19.3992,3375.6000,51419.7000,-48044.1000,2.6056,696.0213,8440.5428,9136.5641,126.9064,59860.2428,2679.5787,-57180.6641,13.7122,19.3880,0.0000,6421.9000,-6421.9000,0.3412,0.0000,1047.9282,1047.9282,16.6244,7469.8282,0.0000,-7469.8282,19.3795,13.6782,16.5288,0.9600,64801.8443,19.3992,19.3117,19.3554,0.8509,0.6705,19.3374,19.5331,19.4352,-2.8731,1.0117,19.3992,19.2992,19.3492,2.8069,-1.9351,13.7122,13.7252,13.7187,-0.1434,-0.7548,13.6782,13.7122,13.6952,-0.5417,-1.0960,13.6782,13.7032,13.6907,-0.6732,1.8508,5.8858,459.9213,-54466.0000,64801.8443
6238.0000,13.6746,19.0717,4041.7000,42079.1000,-38037.4000,2.1989,833.8446,6901.6037,7735.4484,107.1292,48980.7037,3207.8554,-45772.8484,13.6731,19.3485,0.0000,6481.8000,-6481.8000,0.3444,0.0000,1057.1129,1057.1129,16.7795,7538.9129,0.0000,-7538.9129,19.2579,13.6395,16.4487,0.8165,55112.7457,19.0717,19.3175,19.1946,-1.9420,0.5441,19.3295,19.3970,19.3632,-0.8700,0.8885,19.0717,19.1832,19.1274,-2.6777,-1.6548,13.6731,13.7098,13.6915,-0.3299,-0.6182,13.6395,13.6731,13.6563,-0.4702,-0.9626,13.6395,13.6608,13.6502,-0.4901,1.5807,5.0804,396.9883,-44519.2000,55112.7457
6239.0000,13.6789,18.7523,4867.1000,36851.0000,-31983.9000,1.9947,1004.0622,6044.7280,7048.7903,97.2192,42895.7280,3863.0378,-39032.6903,13.6702,19.3455,0.0000,5789.2000,-5789.2000,0.3076,0.0000,944.1184,944.1184,14.9842,6733.3184,0.0000,-6733.3184,19.0566,13.6957,16.3761,0.7053,47605.1497,18.7523,19.1560,18.9541,-2.9033,0.4955,19.2286,19.3205,19.2745,-1.0715,0.8031,18.7523,18.9152,18.8337,-3.5455,-1.4993,13.6702,13.6883,13.6793,-0.1482,-0.5624,13.6957,13.6702,13.6829,0.3205,-0.8700,13.6957,13.6752,13.6854,0.4247,1.4324,4.5998,359.4325,-37773.1000,47605.1497
6240.0000,13.6965,18.7217,4776.7000,34692.0000,-29915.3000,1.8880,985.1274,5692.9461,6678.0735,92.0253,40384.9461,3791.5726,-36593.3735,13.6952,19.3708,0.0000,7361.5000,-7361.5000,0.3911,0.0000,1200.9606,1200.9606,19.0535,8562.4606,0.0000,-8562.4606,18.9382,13.7165,16.3274,0.6800,45901.1946,18.7217,18.9501,18.8359,-1.4273,0.4305,19.1504,19.2338,19.1921,-0.9958,0.8216,18.7217,18.7715,18.7466,-1.0524,-1.4575,13.6952,13.6807,13.6880,0.1038,-0.4989,13.7165,13.6952,13.7059,0.2755,-0.8901,13.7165,13.7022,13.7094,0.2880,1.3890,4.5536,355.8210,-37276.8000,45901.1946
6241.0000,13.7158,18.5066,5250.4000,31673.3000,-26422.9000,1.7700,1082.4784,5199.9384,6282.4168,86.3081,36873.2384,4167.9216,-32705.3168,13.7163,19.3922,0.0000,4511.7000,-4511.7000,0.2397,0.0000,736.2645,736.2645,11.6787,5247.9645,0.0000,-5247.9645,18.8034,13.7423,16.2728,0.5812,39230.7130,18.5066,18.8221,18.6643,-2.0718,0.4524,19.0195,19.1491,19.0843,-1.3019,0.6921,18.5066,18.6218,18.5642,-2.2026,-1.3176,13.7163,13.6909,13.7036,0.1877,-0.5101,13.7423,13.7163,13.7293,0.2817,-0.7498,13.7423,13.7260,13.7341,0.2973,1.2599,4.0160,313.8191,-30934.6000,39230.7130
6242.0000,13.7601,18.2228,5903.4000,28421.7000,-22518.3000,1.6503,1216.2253,4670.9703,5887.1956,80.5138,33092.6703,4687.1747,-28405.4956,13.7564,19.4327,0.0000,4606.1000,-4606.1000,0.2447,0.0000,752.1016,752.1016,11.9240,5358.2016,0.0000,-5358.2016,18.6238,13.8323,16.2280,0.5188,35021.1011,18.2228,18.6655,18.4441,-2.6582,0.4136,18.9507,19.0542,19.0024,-0.9890,0.6584,18.2228,18.3946,18.3087,-3.0842,-1.2366,13.7564,13.7068,13.7316,0.3371,-0.4685,13.8323,13.7564,13.7944,0.7844,-0.7133,13.8323,13.7812,13.8067,0.8756,1.1818,3.7877,295.9794,-27124.4000,35021.1011
6243.0000,13.9046,17.9813,6597.5000,25219.5000,-18622.0000,1.5350,1356.0132,4158.8715,5514.8847,74.9369,29378.3715,5241.4868,-24136.8847,13.8870,19.5648,0.0000,1175.3000,-1175.3000,0.0624,0.0000,192.2688,192.2688,3.0430,1367.5688,0.0000,-1367.5688,18.3443,14.0828,16.2136,0.5759,38872.4865,17.9813,18.3312,18.1562,-3.4753,0.6845,18.4343,18.8407,18.6375,-4.4051,0.7469,17.9813,18.1152,18.0482,-3.1438,-1.6181,13.8870,13.7759,13.8314,1.2038,-0.7467,14.0828,13.8870,13.9849,2.2988,-0.8092,14.0828,13.9664,14.0246,2.6284,1.5559,3.1942,249.5982,-19797.3000,38872.4865
6244.0000,13.9276,18.7272,6097.0000,36934.6000,-30837.6000,2.0627,1252.6731,6094.0857,7346.7589,100.6323,43028.6857,4844.3269,-38184.3589,13.9594,19.6381,0.0000,3160.9000,-3160.9000,0.1680,0.0000,517.6391,517.6391,8.1884,3678.5391,0.0000,-3678.5391,18.4926,13.9041,16.1984,0.5848,39477.3661,18.7272,18.2456,18.4864,3.9836,0.5701,18.5625,18.6166,18.5895,-0.5798,0.7380,18.7272,18.4314,18.5793,6.4077,-1.4926,13.9594,13.8578,13.9086,0.9306,-0.6316,13.9041,13.9594,13.9318,-0.6426,-0.7995,13.9041,13.9584,13.9312,-1.1280,1.4311,4.4588,348.4157,-33998.5000,39477.3661
6245.0000,13.7051,19.6101,2122.7000,47847.5000,-45724.8000,2.3716,437.7156,7853.3395,8291.0552,115.5950,55700.8395,1684.9844,-54015.8552,13.7475,19.4237,0.0000,3085.9000,-3085.9000,0.1640,0.0000,503.8128,503.8128,7.9965,3589.7128,0.0000,-3589.7128,19.0357,13.4308,16.2333,0.8121,54814.9320,19.6101,18.7468,19.1785,8.3506,0.6667,18.8804,18.6864,18.7834,2.3387,0.8306,19.6101,19.2059,19.4080,9.9997,-1.7050,13.7475,13.8639,13.8057,-1.2433,-0.7359,13.4308,13.7475,13.5892,-4.1354,-0.8999,13.4308,13.6337,13.5323,-4.8157,1.6358,5.0662,395.8829,-48810.7000,54814.9320
6246.0000,13.5416,19.6855,2618.7000,121677.0000,-119058.3000,5.8866,541.4489,19894.6885,20436.1374,286.4692,141571.6885,2077.2511,-139494.4374,13.5265,13.5265,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5098,13.4928,16.5013,2.0239,136613.1556,19.6855,19.4962,19.5908,4.9756,1.8113,19.4962,19.2300,19.3631,6.9948,1.8113,19.6855,19.6341,19.6598,3.0381,-4.0753,13.5265,13.6241,13.5753,-2.7808,-1.9622,13.4928,13.5265,13.5096,-0.9605,-1.9622,13.4928,13.5003,13.4966,-0.4316,3.9244,11.7522,918.3353,-119058.3000,136613.1556
6247.0000,13.6252,20.0075,38.3000,172538.0000,-172499.7000,8.1560,7.9081,28265.9985,28273.9066,396.3476,200803.9985,30.3919,-200773.6066,13.6181,13.6181,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8921,13.6572,16.7746,2.9057,196132.6660,20.0075,19.8891,19.9483,4.3130,2.5095,19.8891,19.7395,19.8143,5.4445,2.5095,20.0075,19.9598,19.9837,3.9076,-5.6464,13.6181,13.6067,13.6124,0.4469,-2.7187,13.6572,13.6181,13.6377,1.5442,-2.7187,13.6572,13.6344,13.6458,1.8005,5.4373,16.2715,1271.4760,-172499.7000,196132.6660
6248.0000,13.9489,20.3406,0.0000,205399.2000,-205399.2000,9.7070,0.0000,33907.2658,33907.2658,471.9743,239306.4658,0.0000,-239306.4658,13.9552,19.6338,0.0000,27941.1000,-27941.1000,1.4846,0.0000,4575.4452,4575.4452,72.3039,32516.5452,0.0000,-32516.5452,20.1844,14.0246,17.1045,3.9392,265894.5474,20.3406,20.2254,20.2830,4.0379,2.4158,20.0002,19.9644,19.9823,2.0263,3.9004,20.3406,20.3021,20.3213,4.0738,-7.2912,13.9552,13.8649,13.9101,3.5915,-2.7408,14.0246,13.9552,13.9899,4.2501,-4.2254,14.0246,13.9819,14.0032,4.3124,6.9662,22.3361,1745.3720,-233340.3000,265894.5474
6249.0000,14.2718,20.6704,0.0000,226479.9000,-226479.9000,10.7032,0.0000,37675.5452,37675.5452,521.5181,264155.4452,0.0000,-264155.4452,14.2841,19.9666,0.0000,50315.8000,-50315.8000,2.6735,0.0000,8279.3232,8279.3232,130.3814,58595.1232,0.0000,-58595.1232,20.4743,14.3337,17.4040,4.6936,316815.3247,20.6704,20.5503,20.6104,3.9501,2.2650,20.2343,20.1951,20.2147,2.8041,4.9385,20.6704,20.6377,20.6541,4.0147,-8.4382,14.2841,14.1836,14.2339,3.9064,-2.6766,14.3337,14.2841,14.3089,3.8494,-5.3501,14.3337,14.3012,14.3175,3.7913,8.0266,26.7248,2088.3134,-276795.7000,316815.3247
6250.0000,14.5630,20.9680,0.0000,246181.5000,-246181.5000,11.6343,0.0000,41239.9459,41239.9459,568.0947,287421.4459,0.0000,-287421.4459,14.5752,20.2611,0.0000,67524.6000,-67524.6000,3.5878,0.0000,11159.6362,11159.6362,175.2124,78684.2362,0.0000,-78684.2362,20.7547,14.6130,17.6838,5.3421,360591.9484,20.9680,20.8543,20.9112,3.6296,2.1999,20.4866,20.4501,20.4684,3.0603,5.7877,20.9680,20.9415,20.9548,3.6285,-9.4345,14.5752,14.4835,14.5294,3.5653,-2.6822,14.6130,14.5752,14.5941,3.4401,-6.2700,14.6130,14.5867,14.5999,3.4072,8.9522,30.4419,2378.7713,-313706.1000,360591.9484
6251.0000,14.8311,21.2421,0.0000,264028.5000,-264028.5000,12.4777,0.0000,44517.0082,44517.0082,610.4602,308545.5082,0.0000,-308545.5082,14.8423,20.5315,0.0000,81888.8000,-81888.8000,4.3511,0.0000,13588.9593,13588.9593,212.7460,95477.7593,0.0000,-95477.7593,21.0188,14.8734,17.9461,5.9095,398890.9950,21.2421,21.1355,21.1888,3.3499,2.1658,20.7323,20.7006,20.7164,2.9932,6.5169,21.2421,21.2199,21.2310,3.3325,-10.3119,14.8423,14.7590,14.8007,3.2734,-2.7089,14.8734,14.8423,14.8578,3.1825,-7.0600,14.8734,14.8510,14.8622,3.1653,9.7689,33.6845,2632.1563,-345917.3000,398890.9950
