Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6252.0000,15.0241,21.4396,0.0000,278895.7000,-278895.7000,13.1804,0.0000,47244.7960,47244.7960,645.9940,326140.4960,0.0000,-326140.4960,15.0321,20.7238,0.0000,81820.4000,-81820.4000,4.3474,0.0000,13617.6444,13617.6444,212.8128,95438.0444,0.0000,-95438.0444,21.2319,15.0532,18.1426,6.1883,417707.8928,21.4396,21.3651,21.4023,2.5759,2.3834,20.9509,20.9236,20.9372,2.6639,6.7308,21.4396,21.4241,21.4318,2.4232,-10.7969,15.0321,14.9749,15.0035,2.4472,-2.9443,15.0532,15.0321,15.0427,2.2301,-7.2917,15.0532,15.0383,15.0458,2.2146,10.2360,35.1124,2743.7363,-360716.1000,417707.8928
6253.0000,15.2316,21.6518,0.0000,292048.0000,-292048.0000,13.8019,0.0000,49723.9665,49723.9665,677.3388,341771.9665,0.0000,-341771.9665,15.2394,20.9337,0.0000,92944.4000,-92944.4000,4.9385,0.0000,15519.4567,15519.4567,241.9465,108463.8567,0.0000,-108463.8567,21.4352,15.2612,18.3482,6.6113,446261.4944,21.6518,21.5767,21.6142,2.5565,2.3473,21.1408,21.1189,21.1298,2.3237,7.2858,21.6518,21.6363,21.6441,2.5603,-11.4546,15.2394,15.1812,15.2103,2.4947,-2.9545,15.2612,15.2394,15.2503,2.5049,-7.8930,15.2612,15.2453,15.2533,2.5037,10.8474,37.5634,2935.2583,-384992.4000,446261.4944
6254.0000,15.4547,21.8800,0.0000,310302.0000,-310302.0000,14.6646,0.0000,53121.8500,53121.8500,720.6869,363423.8500,0.0000,-363423.8500,15.4628,21.1600,0.0000,104078.1000,-104078.1000,5.5301,0.0000,17440.3724,17440.3724,271.1774,121518.4724,0.0000,-121518.4724,21.6554,15.4844,18.5699,7.1208,480657.3160,21.8800,21.8011,21.8405,2.7304,2.3852,21.3532,21.3309,21.3420,2.5600,7.9153,21.8800,21.8645,21.8722,2.7532,-12.2794,15.4628,15.4021,15.4325,2.6806,-3.0448,15.4844,15.4628,15.4736,2.6943,-8.5749,15.4844,15.4685,15.4765,2.6926,11.6197,40.5038,3165.0211,-414380.1000,480657.3160
6255.0000,15.6609,22.0909,0.0000,325369.5000,-325369.5000,15.3767,0.0000,55985.1616,55985.1616,756.8308,381354.6616,0.0000,-381354.6616,15.6683,21.3682,0.0000,112877.2000,-112877.2000,5.9976,0.0000,18977.5460,18977.5460,294.3982,131854.7460,0.0000,-131854.7460,21.8637,15.6869,18.7753,7.5439,509216.2308,22.0909,22.0176,22.0543,2.5789,2.4245,21.5552,21.5351,21.5451,2.4505,8.4221,22.0909,22.0773,22.0841,2.5563,-12.9521,15.6683,15.6129,15.6406,2.5116,-3.1264,15.6869,15.6683,15.6776,2.4611,-9.1239,15.6869,15.6731,15.6800,2.4556,12.2503,42.8989,3352.1806,-438246.7000,509216.2308
6256.0000,15.8090,22.2426,0.0000,331110.4000,-331110.4000,15.6480,0.0000,57182.3290,57182.3290,771.2725,388292.7290,0.0000,-388292.7290,15.8146,21.5165,0.0000,116483.2000,-116483.2000,6.1892,0.0000,19630.4651,19630.4651,304.0868,136113.6651,0.0000,-136113.6651,22.0190,15.8274,18.9232,7.7258,521494.6790,22.2426,22.1876,22.2151,1.9405,2.4343,21.7059,21.6911,21.6985,1.8506,8.6235,22.2426,22.2329,22.2377,1.8534,-13.2137,15.8146,15.7741,15.7943,1.8543,-3.1529,15.8274,15.8146,15.8210,1.7296,-9.3421,15.8274,15.8179,15.8226,1.7205,12.4950,43.8559,3426.9617,-447593.6000,521494.6790
6257.0000,15.8989,22.3346,0.0000,341722.5000,-341722.5000,16.1495,0.0000,59146.8557,59146.8557,796.8036,400869.3557,0.0000,-400869.3557,15.9022,21.6053,0.0000,107001.6000,-107001.6000,5.6854,0.0000,18058.4603,18058.4603,279.5222,125060.0603,0.0000,-125060.0603,22.1322,15.9099,19.0211,7.7633,524024.7628,22.3346,22.3035,22.3191,1.2542,2.7824,21.8347,21.8220,21.8283,1.5660,8.4678,22.3346,22.3288,22.3317,1.1332,-13.3671,15.9022,15.8792,15.8907,1.1628,-3.4880,15.9099,15.9022,15.9061,1.0265,-9.1734,15.9099,15.9044,15.9072,1.0198,12.6615,43.8734,3428.3302,-448724.1000,524024.7628
6258.0000,15.4946,21.9207,0.0000,244902.7000,-244902.7000,11.5739,0.0000,41967.0509,41967.0509,571.4006,286869.7509,0.0000,-286869.7509,15.4821,21.1794,0.0000,69895.5000,-69895.5000,3.7138,0.0000,11716.0067,11716.0067,182.6632,81611.5067,0.0000,-81611.5067,21.7970,15.4225,18.6097,5.5685,375872.3448,21.9207,22.0507,21.9857,-4.0234,2.1328,21.4973,21.5412,21.5193,-3.7304,5.8466,21.9207,21.9554,21.9381,-4.7508,-9.4411,15.4821,15.5940,15.5380,-4.2567,-2.6200,15.4225,15.4821,15.4523,-5.4770,-6.3338,15.4225,15.4655,15.4440,-5.5900,8.9539,30.7277,2401.1036,-314798.2000,375872.3448
6259.0000,15.2094,21.6290,0.0000,232871.4000,-232871.4000,11.0053,0.0000,39627.0687,39627.0687,541.8218,272498.4687,0.0000,-272498.4687,15.1988,20.8926,0.0000,41797.9000,-41797.9000,2.2209,0.0000,6974.7709,6974.7709,109.0238,48772.6709,0.0000,-48772.6709,21.5536,15.1543,18.3540,4.8363,326450.5035,21.6290,21.7297,21.6794,-3.6975,2.5321,21.3385,21.3676,21.3531,-2.0059,4.7529,21.6290,21.6579,21.6435,-3.5551,-8.4732,15.1988,15.2832,15.2410,-3.5848,-2.9281,15.1543,15.1988,15.1766,-3.3275,-5.1490,15.1543,15.1827,15.1685,-3.3250,8.0772,26.5527,2074.8643,-274669.3000,326450.5035
6260.0000,14.7808,21.1907,0.0000,164987.1000,-164987.1000,7.7971,0.0000,27784.1207,27784.1207,383.1304,192771.2207,0.0000,-192771.2207,14.7708,20.4591,0.0000,19560.4000,-19560.4000,1.0393,0.0000,3242.3644,3242.3644,50.9558,22802.7644,0.0000,-22802.7644,21.2075,14.6535,17.9305,3.3093,223374.9044,21.1907,21.3590,21.2748,-4.8821,1.9994,21.0512,21.1239,21.0875,-3.2049,3.0387,21.1907,21.2513,21.2210,-5.0990,-5.7978,14.7708,14.9174,14.8441,-4.7904,-2.2526,14.6535,14.7708,14.7122,-5.6049,-3.2919,14.6535,14.7253,14.6894,-5.7817,5.5445,17.7247,1385.0311,-184547.5000,223374.9044
6261.0000,14.5222,20.9264,0.0000,155132.9000,-155132.9000,7.3314,0.0000,25962.1609,25962.1609,359.2063,181095.0609,0.0000,-181095.0609,14.5121,20.1973,0.0000,11559.8000,-11559.8000,0.6142,0.0000,1908.6403,1908.6403,30.0574,13468.4403,0.0000,-13468.4403,20.9506,14.4438,17.6972,2.9542,199407.8985,20.9264,21.0454,20.9859,-3.4872,2.0196,20.8476,20.9130,20.8803,-2.5009,2.6338,20.9264,20.9692,20.9478,-3.2974,-5.3118,14.5121,14.6161,14.5641,-3.3792,-2.2391,14.4438,14.5121,14.4780,-2.8264,-2.8533,14.4438,14.4809,14.4624,-2.7401,5.0924,15.9161,1243.7067,-166692.7000,199407.8985
6262.0000,14.3091,20.7086,0.0000,125534.6000,-125534.6000,5.9327,0.0000,20901.6400,20901.6400,290.1696,146436.2400,0.0000,-146436.2400,14.3004,19.9830,0.0000,13788.4000,-13788.4000,0.7326,0.0000,2269.3903,2269.3903,35.8125,16057.7903,0.0000,-16057.7903,20.7177,14.2283,17.4730,2.4715,166828.5345,20.7086,20.8263,20.7674,-2.6367,1.5437,20.5549,20.6554,20.6051,-3.3211,2.2763,20.7086,20.7500,20.7293,-2.6373,-4.3890,14.3004,14.4024,14.3514,-2.5671,-1.7333,14.2283,14.3004,14.2644,-2.5783,-2.4660,14.2283,14.2705,14.2494,-2.5704,4.1993,13.3400,1042.4056,-139323.0000,166828.5345
6263.0000,14.1077,20.5028,0.0000,109024.5000,-109024.5000,5.1524,0.0000,18065.7204,18065.7204,251.6499,127090.2204,0.0000,-127090.2204,14.1011,19.7814,0.0000,8337.1000,-8337.1000,0.4430,0.0000,1368.1406,1368.1406,21.6345,9705.2406,0.0000,-9705.2406,20.5286,14.0161,17.2724,2.0822,140548.9024,20.5028,20.6230,20.5629,-2.4680,1.4150,20.4224,20.4892,20.4558,-1.8026,1.8580,20.5028,20.5482,20.5255,-2.4593,-3.7374,14.1011,14.2059,14.1535,-2.3881,-1.5698,14.0161,14.1011,14.0586,-2.4831,-2.0128,14.0161,14.0646,14.0404,-2.5230,3.5826,11.1911,874.4859,-117361.6000,140548.9024
6264.0000,13.9158,20.3068,0.0000,88676.7000,-88676.7000,4.1908,0.0000,14627.2730,14627.2730,204.4107,103303.9730,0.0000,-103303.9730,13.9097,19.5878,0.0000,6549.3000,-6549.3000,0.3480,0.0000,1071.7605,1071.7605,16.9811,7621.0605,0.0000,-7621.0605,20.3518,13.8076,17.0797,1.6972,114561.6053,20.3068,20.4424,20.3746,-2.2733,1.1556,20.2446,20.3361,20.2903,-1.9970,1.5036,20.3068,20.3595,20.3332,-2.3216,-3.0352,13.9097,14.0292,13.9695,-2.2215,-1.2809,13.8076,13.9097,13.8587,-2.4130,-1.6289,13.8076,13.8658,13.8367,-2.4576,2.9098,9.0719,708.8927,-95226.0000,114561.6053
6265.0000,13.8261,20.2152,0.0000,86591.7000,-86591.7000,4.0922,0.0000,14253.0962,14253.0962,199.3525,100844.7962,0.0000,-100844.7962,13.8134,19.4903,0.0000,12417.1000,-12417.1000,0.6598,0.0000,2029.1701,2029.1701,32.1700,14446.2701,0.0000,-14446.2701,20.1953,13.7862,16.9908,1.7403,117470.2273,20.2152,20.3085,20.2618,-1.3610,1.0054,19.9843,20.1066,20.0454,-2.9555,1.6652,20.2152,20.2432,20.2292,-1.2549,-3.0868,13.8134,13.8966,13.8550,-1.3821,-1.1442,13.7862,13.8134,13.7998,-0.7112,-1.8039,13.7862,13.7987,13.7924,-0.5349,2.9481,9.4926,741.7648,-99008.8000,117470.2273
6266.0000,13.7243,20.1113,0.0000,77941.6000,-77941.6000,3.6834,0.0000,12798.5542,12798.5542,179.3325,90740.1542,0.0000,-90740.1542,13.7194,19.3952,0.0000,7648.3000,-7648.3000,0.4064,0.0000,1248.1808,1248.1808,19.8073,8896.4808,0.0000,-8896.4808,20.0951,13.6576,16.8763,1.5044,101547.6985,20.1113,20.2012,20.1562,-1.2745,0.9771,19.9644,20.0019,19.9832,-0.7519,1.3835,20.1113,20.1427,20.1270,-1.2335,-2.7064,13.7194,13.7941,13.7568,-1.1855,-1.0924,13.6576,13.7194,13.6885,-1.3432,-1.4987,13.6576,13.6949,13.6763,-1.4023,2.5911,8.1674,638.2089,-85589.9000,101547.6985
6267.0000,13.6390,20.0242,0.0000,69969.3000,-69969.3000,3.3067,0.0000,11466.4232,11466.4232,160.8823,81435.7232,0.0000,-81435.7232,13.6310,19.3059,0.0000,9319.1000,-9319.1000,0.4952,0.0000,1518.9371,1518.9371,24.1251,10838.0371,0.0000,-10838.0371,19.9978,13.5841,16.7910,1.3933,94050.0583,20.0242,20.1125,20.0684,-1.0607,0.8270,19.8105,19.8931,19.8518,-1.5857,1.3222,20.0242,20.0537,20.0389,-1.0629,-2.4797,13.6310,13.7083,13.6697,-1.0509,-0.9372,13.5841,13.6310,13.6076,-0.9768,-1.4323,13.5841,13.6116,13.5978,-0.9466,2.3695,7.5900,593.0932,-79288.4000,94050.0583
6268.0000,13.6630,20.0487,0.0000,91679.4000,-91679.4000,4.3327,0.0000,15032.6966,15032.6966,210.6835,106712.0966,0.0000,-106712.0966,13.6556,19.3308,0.0000,11698.4000,-11698.4000,0.6216,0.0000,1907.4106,1907.4106,30.2738,13605.8106,0.0000,-13605.8106,19.9671,13.6834,16.8253,1.7789,120074.5063,20.0487,20.0595,20.0541,-0.1723,1.0941,19.7955,19.8175,19.8065,-0.5468,1.7156,20.0487,20.0464,20.0476,0.1039,-3.2386,13.6556,13.6627,13.6592,-0.1269,-1.2370,13.6834,13.6556,13.6695,0.7474,-1.8586,13.6834,13.6631,13.6732,0.9099,3.0956,9.8880,772.6649,-103377.8000,120074.5063
6269.0000,13.7027,20.0892,0.0000,102761.6000,-102761.6000,4.8564,0.0000,16865.5934,16865.5934,236.1878,119627.1934,0.0000,-119627.1934,13.7035,19.3792,0.0000,12117.8000,-12117.8000,0.6439,0.0000,1977.1431,1977.1431,31.3623,14094.9431,0.0000,-14094.9431,19.9928,13.7209,16.8569,1.9712,133057.4186,20.0892,20.0716,20.0804,0.3180,1.2466,19.8358,19.8252,19.8305,0.2903,1.8905,20.0892,20.0806,20.0849,0.4509,-3.6098,13.7035,13.6833,13.6934,0.4129,-1.4042,13.7209,13.7035,13.7122,0.5153,-2.0480,13.7209,13.7106,13.7158,0.5131,3.4522,10.9786,857.8801,-114879.4000,133057.4186
6270.0000,13.9212,20.3124,0.0000,185186.3000,-185186.3000,8.7517,0.0000,30550.5184,30550.5184,425.7436,215736.8184,0.0000,-215736.8184,13.9185,19.5967,0.0000,624.1000,-624.1000,0.0332,0.0000,102.1439,102.1439,1.6156,726.2439,0.0000,-726.2439,20.2367,13.9865,17.1116,3.1374,211777.2152,20.3124,20.2501,20.2812,2.4228,2.6801,20.2421,20.1327,20.1874,4.3063,2.7132,20.3124,20.2832,20.2978,2.5687,-6.0716,13.9185,13.8622,13.8904,2.3768,-2.9062,13.9865,13.9185,13.9525,2.9003,-2.9394,13.9865,13.9506,13.9686,3.0507,5.8455,17.5354,1370.2389,-185810.4000,211777.2152
6271.0000,14.2062,20.6035,0.0000,240885.4000,-240885.4000,11.3840,0.0000,40009.3091,40009.3091,554.5891,280894.7091,0.0000,-280894.7091,14.2067,19.8882,0.0000,1970.0000,-1970.0000,0.1047,0.0000,323.7860,323.7860,5.1040,2293.7860,0.0000,-2293.7860,20.5339,14.2680,17.4010,4.1133,277650.9518,20.6035,20.5344,20.5690,3.4724,3.4625,20.5154,20.4469,20.4812,3.5455,3.5672,20.6035,20.5730,20.5883,3.5054,-7.9215,14.2067,14.1437,14.1752,3.4378,-3.7598,14.2680,14.2067,14.2374,3.4375,-3.8645,14.2680,14.2371,14.2526,3.4272,7.6242,22.9488,1793.2521,-242855.4000,277650.9518
6272.0000,14.5941,20.9999,0.0000,267850.2000,-267850.2000,12.6584,0.0000,44903.5526,44903.5526,617.8298,312753.7526,0.0000,-312753.7526,14.6029,20.2892,0.0000,40440.6000,-40440.6000,2.1488,0.0000,6686.3410,6686.3410,104.9011,47126.9410,0.0000,-47126.9410,20.8447,14.6610,17.7528,5.2320,353156.6580,20.9999,20.8970,20.9484,4.5796,3.0684,20.6467,20.6222,20.6345,1.8495,5.2172,20.9999,20.9657,20.9828,4.7608,-9.5899,14.6029,14.5122,14.5575,4.6136,-3.5032,14.6610,14.6029,14.6320,4.7615,-5.6520,14.6610,14.6255,14.6432,4.7147,9.1552,29.6055,2313.4183,-308290.8000,353156.6580
6273.0000,14.9349,21.3483,0.0000,284905.8000,-284905.8000,13.4644,0.0000,48158.3091,48158.3091,658.8678,333064.1091,0.0000,-333064.1091,14.9462,20.6367,0.0000,68628.4000,-68628.4000,3.6465,0.0000,11406.7894,11406.7894,178.3168,80035.1894,0.0000,-80035.1894,21.1507,14.9864,18.0685,6.0271,406826.4582,21.3483,21.2430,21.2956,4.1899,2.7404,20.8968,20.8648,20.8808,2.9729,6.3869,21.3483,21.3210,21.3347,4.2469,-10.7240,14.9462,14.8586,14.9024,4.1614,-3.2726,14.9864,14.9462,14.9663,4.0347,-6.9191,14.9864,14.9595,14.9729,3.9787,10.1918,34.2528,2676.5629,-353534.2000,406826.4582
6274.0000,15.2095,21.6292,0.0000,299618.5000,-299618.5000,14.1597,0.0000,50985.3785,50985.3785,694.4788,350603.8785,0.0000,-350603.8785,15.2193,20.9133,0.0000,84449.8000,-84449.8000,4.4871,0.0000,14096.6004,14096.6004,219.7512,98546.4004,0.0000,-98546.4004,21.4203,15.2482,18.3342,6.5764,443904.4057,21.6292,21.5381,21.5836,3.4756,2.6310,21.1443,21.1152,21.1297,3.0042,7.1181,21.6292,21.6087,21.6189,3.4301,-11.5287,15.2193,15.1469,15.1831,3.3879,-3.2242,15.2482,15.2193,15.2337,3.2277,-7.7113,15.2482,15.2280,15.2381,3.1999,10.9355,37.3663,2919.8575,-384068.3000,443904.4057
6275.0000,15.4376,21.8624,0.0000,311569.5000,-311569.5000,14.7245,0.0000,53316.3743,53316.3743,723.5223,364885.8743,0.0000,-364885.8743,15.4457,21.1427,0.0000,95064.2000,-95064.2000,5.0511,0.0000,15925.5644,15925.5644,247.6694,110989.7644,0.0000,-110989.7644,21.6494,15.4682,18.5588,6.9848,471471.6246,21.8624,21.7853,21.8238,2.8989,2.5879,21.3604,21.3366,21.3485,2.6398,7.6390,21.8624,21.8463,21.8544,2.8417,-12.1366,15.4457,15.3857,15.4157,2.8073,-3.2245,15.4682,15.4457,15.4569,2.6937,-8.2756,15.4682,15.4521,15.4601,2.6798,11.5000,39.6614,3099.2004,-406633.7000,471471.6246
6276.0000,15.5950,22.0236,0.0000,322552.8000,-322552.8000,15.2436,0.0000,55410.3550,55410.3550,750.1912,377963.1550,0.0000,-377963.1550,15.6006,21.2996,0.0000,92988.1000,-92988.1000,4.9408,0.0000,15616.5706,15616.5706,242.5062,108604.6706,0.0000,-108604.6706,21.8249,15.6156,18.7202,7.1615,483398.8789,22.0236,21.9718,21.9977,2.0977,2.7900,21.5422,21.5224,21.5323,2.2185,7.7308,22.0236,22.0126,22.0181,1.9759,-12.4535,15.6006,15.5607,15.5806,1.9901,-3.4342,15.6156,15.6006,15.6081,1.8242,-8.3751,15.6156,15.6050,15.6103,1.8125,11.8093,40.5105,3165.5499,-415540.9000,483398.8789
6277.0000,15.7976,22.2309,0.0000,334961.3000,-334961.3000,15.8300,0.0000,57830.9664,57830.9664,779.8904,392792.2664,0.0000,-392792.2664,15.8040,21.5058,0.0000,107332.4000,-107332.4000,5.7030,0.0000,18085.2018,18085.2018,280.1116,125417.6018,0.0000,-125417.6018,22.0162,15.8229,18.9196,7.6204,514376.8337,22.2309,22.1682,22.1995,2.4360,2.6773,21.7174,21.6999,21.7086,2.1282,8.3803,22.2309,22.2178,22.2243,2.4890,-13.1527,15.8040,15.7550,15.7795,2.4007,-3.3757,15.8229,15.8040,15.8135,2.4784,-9.0786,15.8229,15.8091,15.8160,2.4823,12.4543,43.2372,3378.6171,-442293.7000,514376.8337
6278.0000,15.9856,22.4233,0.0000,349075.5000,-349075.5000,16.4970,0.0000,60549.8516,60549.8516,813.8846,409625.3516,0.0000,-409625.3516,15.9917,21.6960,0.0000,114913.5000,-114913.5000,6.1058,0.0000,19422.3230,19422.3230,300.1760,134335.8230,0.0000,-134335.8230,22.2058,16.0079,19.1068,8.0048,540321.9361,22.4233,22.3641,22.3937,2.3435,2.7276,21.9023,21.8849,21.8936,2.2320,8.8334,22.4233,22.4116,22.4175,2.3307,-13.7694,15.9917,15.9462,15.9690,2.2862,-3.4637,16.0079,15.9917,15.9998,2.2492,-9.5695,16.0079,15.9960,16.0020,2.2446,13.0333,45.4139,3548.7095,-463989.0000,540321.9361
6279.0000,16.1537,22.5954,0.0000,360894.9000,-360894.9000,17.0556,0.0000,62863.0068,62863.0068,842.5352,423757.9068,0.0000,-423757.9068,16.1591,21.8657,0.0000,121020.8000,-121020.8000,6.4303,0.0000,20511.3923,20511.3923,316.4045,141532.1923,0.0000,-141532.1923,22.3773,16.1730,19.2752,8.3262,562018.9291,22.5954,22.5428,22.5691,2.1175,2.7747,22.0698,22.0546,22.0622,2.0350,9.2050,22.5954,22.5854,22.5904,2.0872,-14.2809,16.1591,16.1192,16.1391,2.0539,-3.5418,16.1730,16.1591,16.1661,2.0065,-9.9720,16.1730,16.1628,16.1679,2.0024,13.5138,47.2160,3689.5210,-481915.7000,562018.9291
6280.0000,16.2597,22.7040,0.0000,362913.1000,-362913.1000,17.1509,0.0000,63382.2941,63382.2941,848.2356,426295.3941,0.0000,-426295.3941,16.2633,21.9713,0.0000,121896.6000,-121896.6000,6.4768,0.0000,20695.7993,20695.7993,318.9443,142592.3993,0.0000,-142592.3993,22.4911,16.2717,19.3814,8.3968,566786.3175,22.7040,22.6689,22.6864,1.4159,2.7861,22.1812,22.1709,22.1760,1.3743,9.2629,22.7040,22.6976,22.7008,1.3321,-14.3648,16.2633,16.2373,16.2503,1.3419,-3.5580,16.2717,16.2633,16.2675,1.2247,-10.0349,16.2717,16.2656,16.2686,1.2162,13.5929,47.5266,3713.7946,-484809.7000,566786.3175
6281.0000,16.2987,22.7439,0.0000,369607.7000,-369607.7000,17.4673,0.0000,64614.6324,64614.6324,864.5204,434222.3324,0.0000,-434222.3324,16.3002,22.0087,0.0000,108233.3000,-108233.3000,5.7508,0.0000,18387.3842,18387.3842,283.3335,126620.6842,0.0000,-126620.6842,22.5555,16.3031,19.4293,8.2950,559911.5952,22.7439,22.7306,22.7373,0.6134,3.1627,22.2648,22.2569,22.2609,1.0242,8.9135,22.7439,22.7415,22.7427,0.5066,-14.3046,16.3002,16.2906,16.2954,0.5442,-3.9055,16.3031,16.3002,16.3017,0.4124,-9.6563,16.3031,16.3011,16.3021,0.4042,13.5618,46.7213,3650.8662,-477841.0000,559911.5952
6282.0000,15.8360,22.2701,0.0000,266128.6000,-266128.6000,12.5770,0.0000,45990.8017,45990.8017,622.6501,312119.4017,0.0000,-312119.4017,15.8231,21.5249,0.0000,69043.4000,-69043.4000,3.6685,0.0000,11637.2265,11637.2265,180.7736,80680.6265,0.0000,-80680.6265,22.1638,15.7591,18.9615,5.9454,401316.6091,22.2701,22.4052,22.3376,-4.8221,2.4589,21.8782,21.9268,21.9025,-4.3246,6.1274,22.2701,22.3074,22.2887,-5.4783,-10.1181,15.8231,15.9391,15.8811,-4.9998,-2.9695,15.7591,15.8231,15.7911,-6.1616,-6.6380,15.7591,15.8041,15.7816,-6.2811,9.6075,32.6962,2554.9264,-335172.0000,401316.6091
6283.0000,15.5249,21.9518,0.0000,252293.3000,-252293.3000,11.9232,0.0000,43265.8029,43265.8029,588.3885,295559.1029,0.0000,-295559.1029,15.5146,21.2124,0.0000,42553.0000,-42553.0000,2.2610,0.0000,7136.5316,7136.5316,111.1663,49689.5316,0.0000,-49689.5316,21.8847,15.4692,18.6770,5.1998,350983.7514,21.9518,22.0516,22.0017,-4.0541,2.7990,21.6766,21.7109,21.6938,-2.5186,5.0600,21.9518,21.9811,21.9664,-3.8888,-9.1241,15.5146,15.5984,15.5565,-3.9166,-3.2207,15.4692,15.5146,15.4919,-3.6101,-5.4817,15.4692,15.4977,15.4834,-3.5979,8.7024,28.5080,2227.6572,-294846.3000,350983.7514
6284.0000,15.0705,21.4869,0.0000,181746.4000,-181746.4000,8.5892,0.0000,30822.5434,30822.5434,422.9569,212568.9434,0.0000,-212568.9434,15.0606,20.7526,0.0000,20971.6000,-20971.6000,1.1143,0.0000,3491.9277,3491.9277,54.7094,24463.5277,0.0000,-24463.5277,21.5045,14.9482,18.2264,3.6352,245378.1333,21.4869,21.6497,21.5683,-5.2298,2.2142,21.3493,21.4258,21.3876,-3.6945,3.3285,21.4869,21.5456,21.5163,-5.4325,-6.3749,15.0606,15.2025,15.1316,-5.1275,-2.4916,14.9482,15.0606,15.0044,-5.8820,-3.6059,14.9482,15.0166,14.9824,-6.0461,6.0975,19.4840,1522.5089,-202718.0000,245378.1333
6285.0000,14.7890,21.1991,0.0000,169324.4000,-169324.4000,8.0021,0.0000,28520.1814,28520.1814,392.8325,197844.5814,0.0000,-197844.5814,14.7794,20.4679,0.0000,13036.0000,-13036.0000,0.6927,0.0000,2161.1544,2161.1544,33.9387,15197.1544,0.0000,-15197.1544,21.2218,14.7104,17.9661,3.2350,218363.4404,21.1991,21.3167,21.2579,-3.7451,2.1958,21.1131,21.1822,21.1477,-2.8949,2.8884,21.1991,21.2415,21.2203,-3.5709,-5.8063,14.7794,14.8821,14.8308,-3.6297,-2.4365,14.7104,14.7794,14.7449,-3.1313,-3.1291,14.7104,14.7483,14.7294,-3.0533,5.5656,17.4332,1362.2553,-182360.4000,218363.4404
6286.0000,14.5316,20.9361,0.0000,137627.3000,-137627.3000,6.5041,0.0000,23037.7528,23037.7528,318.6901,160665.0528,0.0000,-160665.0528,14.5248,20.2101,0.0000,11234.9000,-11234.9000,0.5970,0.0000,1855.3513,1855.3513,29.2137,13090.2513,0.0000,-13090.2513,20.9663,14.4396,17.7030,2.6483,178759.5545,20.9361,21.0584,20.9972,-3.1453,1.7717,20.8446,20.9351,20.8899,-3.1106,2.3686,20.9361,20.9820,20.9590,-3.1529,-4.7325,14.5248,14.6315,14.5781,-3.0481,-1.9691,14.4396,14.5248,14.4822,-3.1700,-2.5660,14.4396,14.4883,14.4640,-3.2021,4.5351,14.2247,1111.5355,-148862.2000,178759.5545
6287.0000,14.3128,20.7124,0.0000,119796.1000,-119796.1000,5.6615,0.0000,19947.9551,19947.9551,276.9226,139744.0551,0.0000,-139744.0551,14.3061,19.9888,0.0000,8172.6000,-8172.6000,0.4342,0.0000,1345.2175,1345.2175,21.2277,9517.8175,0.0000,-9517.8175,20.7493,14.2229,17.4861,2.2732,153443.1144,20.7124,20.8314,20.7719,-2.7189,1.5750,20.6493,20.7318,20.6905,-2.4052,2.0092,20.7124,20.7579,20.7352,-2.7008,-4.0865,14.3061,14.4109,14.3585,-2.6499,-1.7424,14.2229,14.3061,14.2645,-2.6268,-2.1766,14.2229,14.2692,14.2460,-2.6295,3.9190,12.2005,953.3669,-127968.7000,153443.1144
6288.0000,14.1186,20.5140,0.0000,97332.5000,-97332.5000,4.5998,0.0000,16132.5076,16132.5076,224.6680,113465.0076,0.0000,-113465.0076,14.1105,19.7909,0.0000,9315.1000,-9315.1000,0.4949,0.0000,1528.8438,1528.8438,24.1730,10843.9438,0.0000,-10843.9438,20.5456,14.0220,17.2838,1.8992,128193.0749,20.5140,20.6447,20.5794,-2.3229,1.2250,20.3990,20.5125,20.4558,-2.8327,1.7199,20.5140,20.5625,20.5383,-2.3757,-3.3749,14.1105,14.2261,14.1683,-2.2948,-1.3683,14.0220,14.1105,14.0663,-2.3918,-1.8632,14.0220,14.0731,14.0476,-2.3946,3.2315,10.1900,796.2598,-106647.6000,128193.0749
6289.0000,14.0040,20.3970,0.0000,92493.0000,-92493.0000,4.3711,0.0000,15288.7116,15288.7116,213.2231,107781.7116,0.0000,-107781.7116,13.9925,19.6715,0.0000,12415.1000,-12415.1000,0.6597,0.0000,2034.1161,2034.1161,32.1913,14449.2161,0.0000,-14449.2161,20.3804,13.9511,17.1657,1.8482,124752.6724,20.3970,20.4976,20.4473,-1.5931,1.0912,20.1864,20.2898,20.2381,-2.6264,1.7509,20.3970,20.4288,20.4129,-1.5125,-3.2799,13.9925,14.0809,14.0367,-1.5872,-1.2372,13.9511,13.9925,13.9718,-1.1394,-1.8968,13.9511,13.9737,13.9624,-1.0272,3.1340,10.0558,785.7765,-104908.1000,124752.6724
6290.0000,13.8967,20.2874,0.0000,83370.8000,-83370.8000,3.9400,0.0000,13745.8606,13745.8606,192.0487,97116.6606,0.0000,-97116.6606,13.8891,19.5669,0.0000,10729.1000,-10729.1000,0.5701,0.0000,1755.2393,1755.2393,27.8062,12484.3393,0.0000,-12484.3393,20.2597,13.8352,17.0475,1.6557,111756.7405,20.2874,20.3818,20.3346,-1.3600,0.9931,20.0846,20.1491,20.1168,-1.4626,1.5631,20.2874,20.3184,20.3029,-1.3270,-2.9470,13.8891,13.9688,13.9290,-1.2999,-1.1233,13.8352,13.8891,13.8622,-1.3226,-1.6934,13.8352,13.8680,13.8516,-1.3365,2.8167,9.0118,704.1937,-94099.9000,111756.7405
6291.0000,13.8017,20.1903,0.0000,76674.1000,-76674.1000,3.6235,0.0000,12613.4051,12613.4051,176.4980,89287.5051,0.0000,-89287.5051,13.7938,19.4706,0.0000,10098.0000,-10098.0000,0.5365,0.0000,1649.7255,1649.7255,26.1595,11747.7255,0.0000,-11747.7255,20.1580,13.7444,16.9512,1.5246,102909.3875,20.1903,20.2809,20.2356,-1.1934,0.9086,19.9800,20.0412,20.0106,-1.2814,1.4451,20.1903,20.2202,20.2053,-1.1770,-2.7150,13.7938,13.8716,13.8327,-1.1609,-1.0290,13.7444,13.7938,13.7691,-1.1221,-1.5655,13.7444,13.7740,13.7592,-1.1141,2.5945,8.3096,649.3274,-86772.1000,102909.3875
6292.0000,13.7883,20.1767,0.0000,97059.6000,-97059.6000,4.5869,0.0000,15961.9119,15961.9119,223.2847,113021.5119,0.0000,-113021.5119,13.7808,19.4574,0.0000,7957.9000,-7957.9000,0.4228,0.0000,1299.8510,1299.8510,20.6074,9257.7510,0.0000,-9257.7510,20.1267,13.7878,16.9572,1.8146,122484.9936,20.1767,20.2061,20.1914,-0.5331,1.2487,20.0167,20.0143,20.0155,0.0598,1.6716,20.1767,20.1830,20.1798,-0.3065,-3.3382,13.7808,13.8047,13.7928,-0.4814,-1.3880,13.7878,13.7808,13.7843,0.1838,-1.8109,13.7878,13.7812,13.7845,0.3058,3.1989,10.0036,781.6989,-105017.5000,122484.9936
6293.0000,13.7910,20.1794,0.0000,104966.4000,-104966.4000,4.9606,0.0000,17263.3000,17263.3000,241.4531,122229.7000,0.0000,-122229.7000,13.7897,19.4664,0.0000,7150.3000,-7150.3000,0.3799,0.0000,1168.0862,1168.0862,18.5151,8318.3862,0.0000,-8318.3862,20.1283,13.7927,16.9605,1.9334,130503.3897,20.1794,20.1849,20.1821,-0.1108,1.3802,20.0298,20.0243,20.0271,0.1406,1.7601,20.1794,20.1795,20.1794,-0.0044,-3.5804,13.7897,13.7910,13.7904,-0.0284,-1.5269,13.7927,13.7897,13.7912,0.0843,-1.9068,13.7927,13.7910,13.7919,0.0894,3.4337,10.6636,833.2664,-112116.7000,130503.3897
6294.0000,14.0044,20.3973,0.0000,182802.6000,-182802.6000,8.6391,0.0000,30216.7337,30216.7337,420.5061,213019.3337,0.0000,-213019.3337,14.0002,19.6793,0.0000,337.0000,-337.0000,0.0179,0.0000,55.2210,55.2210,0.8727,392.2210,0.0000,-392.2210,20.3328,14.0704,17.2016,3.0978,209103.2626,20.3973,20.3389,20.3681,2.2449,2.6513,20.3345,20.2516,20.2931,3.2106,2.6692,20.3973,20.3690,20.3831,2.4592,-5.9878,14.0002,13.9471,13.9736,2.2125,-2.8737,14.0704,14.0002,14.0353,2.9456,-2.8916,14.0704,14.0329,14.0516,3.1355,5.7654,17.2850,1350.6755,-183139.6000,209103.2626
6295.0000,14.2630,20.6615,0.0000,232258.6000,-232258.6000,10.9763,0.0000,38628.7156,38628.7156,535.0201,270887.3156,0.0000,-270887.3156,14.2636,19.9457,0.0000,1887.9000,-1887.9000,0.1003,0.0000,310.5536,310.5536,4.8929,2198.4536,0.0000,-2198.4536,20.5965,14.3209,17.4587,3.9720,268110.2229,20.6615,20.5965,20.6290,3.1489,3.3388,20.5775,20.5161,20.5468,3.0629,3.4391,20.6615,20.6327,20.6471,3.1863,-7.6376,14.2636,14.2039,14.2337,3.1394,-3.6253,14.3209,14.2636,14.2922,3.1020,-3.7257,14.3209,14.2921,14.3065,3.0767,7.3510,22.1317,1729.4051,-234146.5000,268110.2229
6296.0000,14.5905,20.9962,0.0000,259381.9000,-259381.9000,12.2582,0.0000,43480.1325,43480.1325,598.5213,302862.0325,0.0000,-302862.0325,14.5969,20.2830,0.0000,29954.8000,-29954.8000,1.5916,0.0000,4952.1903,4952.1903,77.7198,34906.9903,0.0000,-34906.9903,20.8662,14.6504,17.7583,4.9191,332041.6302,20.9962,20.9108,20.9535,3.9173,3.1596,20.7005,20.6758,20.6881,1.7062,4.7512,20.9962,20.9657,20.9810,4.0299,-9.0986,14.5969,14.5208,14.5588,3.9241,-3.5555,14.6504,14.5969,14.6236,3.9999,-5.1471,14.6504,14.6190,14.6347,3.9616,8.7026,27.6963,2164.2258,-289336.7000,332041.6302
6297.0000,14.8639,21.2757,0.0000,274911.7000,-274911.7000,12.9921,0.0000,46388.8931,46388.8931,635.7404,321300.5931,0.0000,-321300.5931,14.8718,20.5614,0.0000,49007.1000,-49007.1000,2.6039,0.0000,8136.1349,8136.1349,127.3316,57143.2349,0.0000,-57143.2349,21.1157,14.9083,18.0120,5.5318,373397.1525,21.2757,21.1972,21.2364,3.4149,2.9961,20.9015,20.8720,20.8868,2.3980,5.6000,21.2757,21.2521,21.2639,3.4154,-9.9960,14.8718,14.8047,14.8382,3.3724,-3.4627,14.9083,14.8718,14.8900,3.2157,-6.0666,14.9083,14.8854,14.8968,3.1642,9.5294,31.2204,2439.6090,-323918.8000,373397.1525
6298.0000,15.0906,21.5075,0.0000,287561.7000,-287561.7000,13.5899,0.0000,48791.7473,48791.7473,666.2137,336353.4473,0.0000,-336353.4473,15.0977,20.7902,0.0000,61898.8000,-61898.8000,3.2889,0.0000,10312.5871,10312.5871,161.0178,72211.3871,0.0000,-72211.3871,21.3349,15.1251,18.2300,5.9891,404266.0863,21.5075,21.4399,21.4737,2.8641,2.9165,21.0955,21.0693,21.0824,2.3618,6.2055,21.5075,21.4892,21.4984,2.8303,-10.6734,15.0977,15.0416,15.0697,2.7940,-3.4337,15.1251,15.0977,15.1114,2.6723,-6.7226,15.1251,15.1071,15.1161,2.6468,10.1562,33.8170,2642.5051,-349460.5000,404266.0863
6299.0000,15.2973,21.7190,0.0000,299349.8000,-299349.8000,14.1470,0.0000,51049.2467,51049.2467,694.5857,350399.0467,0.0000,-350399.0467,15.3039,20.9991,0.0000,73489.7000,-73489.7000,3.9048,0.0000,12283.5403,12283.5403,191.3586,85773.2403,0.0000,-85773.2403,21.5352,15.3271,18.4311,6.4035,432238.2725,21.7190,21.6565,21.6877,2.5841,2.8511,21.2765,21.2540,21.2653,2.2075,6.7559,21.7190,21.7033,21.7111,2.5684,-11.2959,15.3039,15.2531,15.2785,2.5210,-3.4141,15.3271,15.3039,15.3155,2.4644,-7.3189,15.3271,15.3114,15.3193,2.4525,10.7329,36.1921,2828.1024,-372839.5000,432238.2725
6300.0000,15.4444,21.8695,0.0000,310858.1000,-310858.1000,14.6909,0.0000,53203.6017,53203.6017,722.3010,364061.7017,0.0000,-364061.7017,15.4491,21.1462,0.0000,72636.1000,-72636.1000,3.8594,0.0000,12168.9780,12168.9780,189.3092,84805.0780,0.0000,-84805.0780,21.6974,15.4649,18.5811,6.6063,445922.4967,21.8695,21.8257,21.8476,1.9298,3.0359,21.4453,21.4249,21.4351,2.0506,6.8953,21.8695,21.8586,21.8640,1.8459,-11.6550,15.4491,15.4139,15.4315,1.8477,-3.6105,15.4649,15.4491,15.4570,1.7085,-7.4699,15.4649,15.4544,15.4596,1.6950,11.0804,37.2162,2908.1227,-383494.2000,445922.4967
6301.0000,15.6363,22.0658,0.0000,323771.3000,-323771.3000,15.3011,0.0000,55676.3211,55676.3211,753.0604,379447.6211,0.0000,-379447.6211,15.6419,21.3415,0.0000,86603.5000,-86603.5000,4.6016,0.0000,14554.0409,14554.0409,225.8592,101157.5409,0.0000,-101157.5409,21.8755,15.6617,18.7686,7.0667,476999.4623,22.0658,22.0116,22.0387,2.3074,2.9382,21.6026,21.5851,21.5939,1.9169,7.5398,22.0658,22.0526,22.0592,2.3563,-12.3629,15.6419,15.5980,15.6199,2.2747,-3.5665,15.6617,15.6419,15.6518,2.3517,-8.1681,15.6617,15.6479,15.6548,2.3564,11.7346,39.9468,3121.4966,-410374.8000,476999.4623
6302.0000,15.8229,22.2568,0.0000,338748.2000,-338748.2000,16.0089,0.0000,58521.5143,58521.5143,788.9305,397269.7143,0.0000,-397269.7143,15.8286,21.5307,0.0000,95518.0000,-95518.0000,5.0752,0.0000,16100.9665,16100.9665,249.3258,111618.9665,0.0000,-111618.9665,22.0599,15.8463,18.9531,7.4860,505303.0188,22.2568,22.2033,22.2300,2.3099,2.9738,21.7792,21.7610,21.7701,2.1272,8.0490,22.2568,22.2446,22.2507,2.3118,-13.0351,15.8286,15.7859,15.8072,2.2613,-3.6446,15.8463,15.8286,15.8375,2.2412,-8.7198,15.8463,15.8338,15.8401,2.2367,12.3644,42.3432,3308.7559,-434266.2000,505303.0188
6303.0000,15.9447,22.3814,0.0000,346156.4000,-346156.4000,16.3590,0.0000,59982.3976,59982.3976,807.2195,406138.7976,0.0000,-406138.7976,15.9485,21.6522,0.0000,95294.5000,-95294.5000,5.0634,0.0000,16094.9275,16094.9275,248.9556,111389.4275,0.0000,-111389.4275,22.1936,15.9595,19.0766,7.6311,515097.8881,22.3814,22.3454,22.3634,1.6108,3.0861,21.9147,21.9007,21.9077,1.6623,8.1495,22.3814,22.3735,22.3774,1.5306,-13.2729,15.9485,15.9204,15.9345,1.5368,-3.7652,15.9595,15.9485,15.9540,1.4079,-8.8286,15.9595,15.9519,15.9557,1.3965,12.5938,43.0483,3363.8558,-441450.9000,515097.8881
6304.0000,16.0014,22.4395,0.0000,344585.3000,-344585.3000,16.2848,0.0000,59794.5654,59794.5654,804.2314,404379.8654,0.0000,-404379.8654,16.0034,21.7078,0.0000,91980.1000,-91980.1000,4.8872,0.0000,15549.1878,15549.1878,240.4303,107529.2878,0.0000,-107529.2878,22.2627,16.0084,19.1355,7.5664,510730.4145,22.4395,22.4217,22.4306,0.8117,3.1310,21.9866,21.9788,21.9827,0.9058,8.0182,22.4395,22.4357,22.4376,0.7275,-13.1538,16.0034,15.9898,15.9966,0.7506,-3.7992,16.0084,16.0034,16.0059,0.6267,-8.6864,16.0084,16.0050,16.0067,0.6159,12.4856,42.5622,3325.8713,-436565.4000,510730.4145
6305.0000,16.0214,22.4599,0.0000,351943.3000,-351943.3000,16.6325,0.0000,61101.7162,61101.7162,821.7271,413045.0162,0.0000,-413045.0162,16.0221,21.7268,0.0000,78889.8000,-78889.8000,4.1917,0.0000,13340.3968,13340.3968,206.2658,92230.1968,0.0000,-92230.1968,22.3076,16.0238,19.1657,7.4772,504710.0781,22.4599,22.4537,22.4568,0.3177,3.5055,22.0578,22.0501,22.0540,0.8616,7.6972,22.4599,22.4586,22.4593,0.2622,-13.1270,16.0221,16.0174,16.0198,0.2806,-4.1469,16.0238,16.0221,16.0229,0.2070,-8.3386,16.0238,16.0227,16.0232,0.2011,12.4856,41.8731,3272.0233,-430833.1000,504710.0781
6306.0000,15.5414,21.9685,0.0000,250382.7000,-250382.7000,11.8329,0.0000,42955.5806,42955.5806,584.6814,293338.2806,0.0000,-293338.2806,15.5327,21.2308,0.0000,39101.4000,-39101.4000,2.0776,0.0000,6559.5792,6559.5792,102.2437,45660.9792,0.0000,-45660.9792,21.9298,15.4498,18.6898,5.1507,347669.0299,21.9685,22.0932,22.0309,-5.1394,2.8418,21.7290,21.7796,21.7543,-3.6156,4.9194,21.9685,22.0119,21.9902,-5.6590,-8.9911,15.5327,15.6432,15.5879,-5.2099,-3.2518,15.4498,15.5327,15.4913,-6.4151,-5.3294,15.4498,15.5028,15.4763,-6.5995,8.5811,27.9757,2186.0632,-289484.1000,347669.0299
6307.0000,15.2865,21.7079,0.0000,240576.7000,-240576.7000,11.3694,0.0000,41015.5991,41015.5991,559.9288,281592.2991,0.0000,-281592.2991,15.2789,20.9737,0.0000,25765.1000,-25765.1000,1.3690,0.0000,4304.8394,4304.8394,67.2200,30069.9394,0.0000,-30069.9394,21.6784,15.2378,18.4581,4.6880,316441.8403,21.7079,21.7872,21.7475,-3.4178,2.9718,21.5306,21.5697,21.5502,-2.4618,4.3407,21.7079,21.7345,21.7212,-3.2451,-8.3977,15.2789,15.3475,15.3132,-3.3143,-3.3335,15.2378,15.2789,15.2584,-2.8094,-4.7025,15.2378,15.2612,15.2495,-2.7356,8.0360,25.5797,1998.8370,-266341.8000,316441.8403
6308.0000,14.8808,21.2930,0.0000,169808.0000,-169808.0000,8.0250,0.0000,28665.3648,28665.3648,394.5320,198473.3648,0.0000,-198473.3648,14.8766,20.5662,0.0000,12273.7000,-12273.7000,0.6521,0.0000,2037.8250,2037.8250,31.9850,14311.5250,0.0000,-14311.5250,21.3394,14.7587,18.0491,3.2628,220240.0541,21.2930,21.4365,21.3647,-4.6188,2.2184,21.2388,21.3176,21.2782,-3.2816,2.8705,21.2930,21.3502,21.3216,-4.8217,-5.8066,14.8766,15.0029,14.9398,-4.5057,-2.4576,14.7587,14.8766,14.8176,-5.3172,-3.1098,14.7587,14.8269,14.7928,-5.5098,5.5674,17.4104,1360.4695,-182081.7000,220240.0541
6309.0000,14.6357,21.0424,0.0000,159396.9000,-159396.9000,7.5330,0.0000,26748.7382,26748.7382,369.3277,186145.6382,0.0000,-186145.6382,14.6283,20.3149,0.0000,7725.8000,-7725.8000,0.4105,0.0000,1277.8562,1277.8562,20.0976,9003.6562,0.0000,-9003.6562,21.0840,14.5619,17.8229,2.9604,199825.8952,21.0424,21.1464,21.0944,-3.2609,2.1599,21.0136,21.0873,21.0505,-2.7465,2.5704,21.0424,21.0825,21.0624,-3.1263,-5.3730,14.6283,14.7211,14.6747,-3.1971,-2.3742,14.5619,14.6283,14.5951,-2.6846,-2.7847,14.5619,14.5963,14.5791,-2.5782,5.1588,15.9172,1243.7931,-167122.7000,199825.8952
6310.0000,14.4183,20.8202,0.0000,129018.9000,-129018.9000,6.0973,0.0000,21538.0383,21538.0383,298.4495,150556.9383,0.0000,-150556.9383,14.4124,20.0964,0.0000,9939.0000,-9939.0000,0.5281,0.0000,1638.5702,1638.5702,25.8273,11577.5702,0.0000,-11577.5702,20.8517,14.3353,17.5935,2.4670,166523.2446,20.8202,20.9293,20.8748,-2.6493,1.6730,20.7295,20.8315,20.7805,-3.2567,2.2011,20.8202,20.8618,20.8410,-2.6709,-4.4243,14.4124,14.5084,14.4604,-2.5851,-1.8564,14.3353,14.4124,14.3738,-2.6687,-2.3845,14.3353,14.3788,14.3570,-2.6784,4.2409,13.2652,1036.5619,-138957.9000,166523.2446
6311.0000,14.2268,20.6246,0.0000,112520.0000,-112520.0000,5.3176,0.0000,18697.9361,18697.9361,259.9067,131217.9361,0.0000,-131217.9361,14.2209,19.9026,0.0000,7670.5000,-7670.5000,0.4076,0.0000,1260.9757,1260.9757,19.9141,8931.4757,0.0000,-8931.4757,20.6568,14.1429,17.3998,2.1310,143840.0879,20.6246,20.7343,20.6795,-2.3556,1.4794,20.5547,20.6362,20.5955,-2.2316,1.8870,20.6246,20.6669,20.6457,-2.3551,-3.8382,14.2209,14.3179,14.2694,-2.3034,-1.6367,14.1429,14.2209,14.1819,-2.3151,-2.0442,14.1429,14.1863,14.1646,-2.3211,3.6809,11.4547,895.0850,-120190.5000,143840.0879
6312.0000,14.0654,20.4596,0.0000,93073.6000,-93073.6000,4.3986,0.0000,15407.0937,15407.0937,214.7151,108480.6937,0.0000,-108480.6937,14.0566,19.7364,0.0000,10629.0000,-10629.0000,0.5648,0.0000,1743.1095,1743.1095,27.5728,12372.1095,0.0000,-12372.1095,20.4720,13.9836,17.2278,1.8401,124210.0869,20.4596,20.5774,20.5185,-1.9410,1.1362,20.2982,20.4149,20.3566,-2.8818,1.7010,20.4596,20.5017,20.4807,-1.9908,-3.2624,14.0566,14.1611,14.1089,-1.9366,-1.2779,13.9836,14.0566,14.0201,-1.9509,-1.8427,13.9836,14.0262,14.0049,-1.9258,3.1206,9.9243,775.5023,-103702.6000,124210.0869
6313.0000,13.9676,20.3598,0.0000,90070.3000,-90070.3000,4.2566,0.0000,14875.4030,14875.4030,207.5651,104945.7030,0.0000,-104945.7030,13.9573,19.6359,0.0000,12333.6000,-12333.6000,0.6553,0.0000,2019.7264,2019.7264,31.9729,14353.3264,0.0000,-14353.3264,20.3303,13.9210,17.1257,1.7989,121428.2175,20.3598,20.4493,20.4046,-1.3736,1.0577,20.1381,20.2235,20.1808,-2.1196,1.7130,20.3598,20.3876,20.3737,-1.2894,-3.1990,13.9573,14.0352,13.9963,-1.3574,-1.2004,13.9210,13.9573,13.9391,-0.9759,-1.8558,13.9210,13.9411,13.9310,-0.8899,3.0562,9.8167,767.0892,-102403.9000,121428.2175
6314.0000,13.9017,20.2925,0.0000,82283.4000,-82283.4000,3.8886,0.0000,13568.1806,13568.1806,189.4984,95851.5806,0.0000,-95851.5806,13.8936,19.5715,0.0000,16259.7000,-16259.7000,0.8639,0.0000,2660.1975,2660.1975,42.1335,18919.8975,0.0000,-18919.8975,20.2171,13.8676,17.0423,1.7243,116390.4603,20.2925,20.3653,20.3289,-0.9121,0.8642,19.9684,20.0508,20.0096,-2.0645,1.7282,20.2925,20.3121,20.3023,-0.8604,-3.0244,13.8936,13.9535,13.9236,-0.8760,-1.0082,13.8676,13.8936,13.8806,-0.7051,-1.8722,13.8676,13.8836,13.8756,-0.6677,2.8804,9.4954,741.9841,-98543.1000,116390.4603
6315.0000,13.8322,20.2215,0.0000,76663.6000,-76663.6000,3.6231,0.0000,12620.7600,12620.7600,176.4796,89284.3600,0.0000,-89284.3600,13.8254,19.5025,0.0000,15125.5000,-15125.5000,0.8037,0.0000,2472.1980,2472.1980,39.1842,17597.6980,0.0000,-17597.6980,20.1340,13.7908,16.9624,1.6045,108302.4603,20.2215,20.2946,20.2580,-0.8534,0.8057,19.8990,19.9444,19.9217,-1.0593,1.6094,20.2215,20.2423,20.2319,-0.8481,-2.8174,13.8254,13.8856,13.8555,-0.8201,-0.9398,13.7908,13.8254,13.8081,-0.8734,-1.7435,13.7908,13.8136,13.8022,-0.8844,2.6833,8.8426,690.9727,-91789.1000,108302.4603
6316.0000,13.8355,20.2248,0.0000,98466.0000,-98466.0000,4.6534,0.0000,16211.2386,16211.2386,226.5654,114677.2386,0.0000,-114677.2386,13.8302,19.5073,0.0000,13473.8000,-13473.8000,0.7159,0.0000,2202.3867,2202.3867,34.8957,15676.1867,0.0000,-15676.1867,20.1289,13.8416,16.9852,1.9290,130207.4110,20.2248,20.2424,20.2336,-0.2932,1.1565,19.9613,19.9469,19.9541,0.3925,1.8724,20.2248,20.2263,20.2256,-0.0744,-3.4969,13.8302,13.8423,13.8362,-0.2306,-1.3125,13.8416,13.8302,13.8359,0.3366,-2.0284,13.8416,13.8328,13.8372,0.4241,3.3409,10.7229,837.9045,-111939.8000,130207.4110
6317.0000,13.8496,20.2392,0.0000,106762.7000,-106762.7000,5.0455,0.0000,17583.0171,17583.0171,245.6610,124345.7171,0.0000,-124345.7171,13.8494,19.5267,0.0000,13216.0000,-13216.0000,0.7022,0.0000,2160.8459,2160.8459,34.2286,15376.8459,0.0000,-15376.8459,20.1460,13.8559,17.0009,2.0659,139446.1803,20.2392,20.2364,20.2378,0.0521,1.2824,19.9853,19.9745,19.9799,0.3127,1.9846,20.2392,20.2365,20.2378,0.1492,-3.7631,13.8494,13.8435,13.8464,0.1244,-1.4478,13.8559,13.8494,13.8526,0.2037,-2.1500,13.8559,13.8520,13.8539,0.2033,3.5977,11.4787,896.9586,-119978.7000,139446.1803
6318.0000,14.0514,20.4453,0.0000,187829.9000,-187829.9000,8.8767,0.0000,31082.4076,31082.4076,432.2364,218912.3076,0.0000,-218912.3076,14.0484,19.7281,0.0000,1287.2000,-1287.2000,0.0684,0.0000,211.0698,211.0698,3.3340,1498.2698,0.0000,-1498.2698,20.3732,14.1113,17.2423,3.2006,216042.1305,20.4453,20.3900,20.4177,2.1720,2.7050,20.3737,20.2710,20.3223,4.1339,2.7734,20.4453,20.4191,20.4322,2.3474,-6.1717,14.0484,13.9983,14.0233,2.1364,-2.9361,14.1113,14.0484,14.0799,2.7438,-3.0045,14.1113,14.0776,14.0945,2.9043,5.9406,17.8637,1395.8926,-189117.1000,216042.1305
6319.0000,14.3060,20.7055,0.0000,237719.5000,-237719.5000,11.2344,0.0000,39577.6659,39577.6659,547.7692,277297.1659,0.0000,-277297.1659,14.3065,19.9892,0.0000,2209.3000,-2209.3000,0.1174,0.0000,363.6553,363.6553,5.7271,2572.9553,0.0000,-2572.9553,20.6407,14.3619,17.5013,4.0727,274909.5474,20.7055,20.6429,20.6742,3.0973,3.4116,20.6212,20.5582,20.5897,3.2277,3.5290,20.7055,20.6779,20.6917,3.1326,-7.8228,14.3065,14.2494,14.2780,3.0744,-3.7057,14.3619,14.3065,14.3342,3.0711,-3.8231,14.3619,14.3339,14.3479,3.0597,7.5287,22.6850,1772.6393,-239928.8000,274909.5474
6320.0000,14.6067,21.0127,0.0000,259979.7000,-259979.7000,12.2864,0.0000,43597.3000,43597.3000,600.0720,303577.0000,0.0000,-303577.0000,14.6122,20.2986,0.0000,27889.4000,-27889.4000,1.4819,0.0000,4611.8111,4611.8111,72.3740,32501.2111,0.0000,-32501.2111,20.8912,14.6618,17.7765,4.9009,330809.6618,21.0127,20.9351,20.9739,3.6186,3.2105,20.7341,20.7106,20.7223,1.6025,4.6924,21.0127,20.9846,20.9987,3.7065,-9.0759,14.6122,14.5430,14.5776,3.6179,-3.6015,14.6618,14.6122,14.6370,3.6556,-5.0834,14.6618,14.6331,14.6474,3.6165,8.6849,27.5371,2151.7858,-287869.1000,330809.6618
6321.0000,14.7835,21.1935,0.0000,270128.4000,-270128.4000,12.7660,0.0000,45493.0387,45493.0387,624.7463,315621.4387,0.0000,-315621.4387,14.7881,20.4767,0.0000,31175.5000,-31175.5000,1.6565,0.0000,5169.0757,5169.0757,81.0064,36344.5757,0.0000,-36344.5757,21.0786,14.8135,17.9461,5.1631,348511.0820,21.1935,21.1442,21.1689,2.3543,3.2909,20.9207,20.8900,20.9053,2.2102,4.9474,21.1935,21.1771,21.1853,2.2540,-9.4751,14.7881,14.7456,14.7669,2.2853,-3.7032,14.8135,14.7881,14.8008,1.9787,-5.3597,14.8135,14.7990,14.8063,1.9183,9.0628,28.8733,2256.1981,-301303.9000,348511.0820
6322.0000,14.9232,21.3364,0.0000,280000.6000,-280000.6000,13.2326,0.0000,47315.6624,47315.6624,648.3459,327316.2624,0.0000,-327316.2624,14.9264,20.6167,0.0000,33852.2000,-33852.2000,1.7987,0.0000,5624.8754,5624.8754,88.0280,39477.0754,0.0000,-39477.0754,21.2259,14.9465,18.0862,5.3934,364055.1397,21.3364,21.2996,21.3180,1.8014,3.3798,21.0624,21.0391,21.0507,1.7564,5.1784,21.3364,21.3241,21.3302,1.7506,-9.8528,14.9264,14.8950,14.9107,1.7371,-3.8113,14.9465,14.9264,14.9364,1.6379,-5.6100,14.9465,14.9346,14.9405,1.6222,9.4213,30.1090,2352.7628,-313852.8000,364055.1397
6323.0000,15.0657,21.4821,0.0000,289542.9000,-289542.9000,13.6835,0.0000,49098.1275,49098.1275,671.0716,338641.0275,0.0000,-338641.0275,15.0688,20.7609,0.0000,40242.2000,-40242.2000,2.1382,0.0000,6701.4813,6701.4813,104.7072,46943.6813,0.0000,-46943.6813,21.3629,15.0886,18.2257,5.6724,382887.4887,21.4821,21.4462,21.4642,1.7654,3.3879,21.1811,21.1628,21.1719,1.4642,5.5261,21.4821,21.4703,21.4762,1.7631,-10.2956,15.0688,15.0380,15.0534,1.7240,-3.8484,15.0886,15.0688,15.0787,1.7188,-5.9867,15.0886,15.0766,15.0826,1.7158,9.8351,31.7064,2477.5802,-329785.1000,382887.4887
6324.0000,15.1624,21.5810,0.0000,297718.2000,-297718.2000,14.0699,0.0000,50603.7136,50603.7136,690.6836,348321.9136,0.0000,-348321.9136,15.1647,20.8580,0.0000,37732.2000,-37732.2000,2.0049,0.0000,6292.9469,6292.9469,98.2377,44025.1469,0.0000,-44025.1469,21.4738,15.1774,18.3256,5.7834,390378.2387,21.5810,21.5566,21.5688,1.2644,3.5581,21.3048,21.2863,21.2956,1.4937,5.5630,21.5810,21.5730,21.5770,1.2185,-10.5118,15.1647,15.1438,15.1542,1.2188,-4.0217,15.1774,15.1647,15.1711,1.1162,-6.0265,15.1774,15.1699,15.1737,1.1008,10.0482,32.2285,2518.3773,-335450.4000,390378.2387
6325.0000,15.2968,21.7185,0.0000,305710.1000,-305710.1000,14.4476,0.0000,52133.2396,52133.2396,709.6889,357843.3396,0.0000,-357843.3396,15.2996,20.9947,0.0000,48273.1000,-48273.1000,2.5649,0.0000,8068.1236,8068.1236,125.7347,56341.2236,0.0000,-56341.2236,21.5917,15.3171,18.4544,6.0996,411723.2906,21.7185,21.6863,21.7024,1.6141,3.4589,21.3918,21.3794,21.3856,1.0884,6.0238,21.7185,21.7081,21.7133,1.6462,-10.9887,15.2996,15.2720,15.2858,1.5894,-3.9609,15.3171,15.2996,15.3084,1.6589,-6.5258,15.3171,15.3062,15.3116,1.6671,10.4867,34.1184,2666.0593,-353983.2000,411723.2906
6326.0000,15.4020,21.8261,0.0000,313354.7000,-313354.7000,14.8089,0.0000,53575.0173,53575.0173,728.0995,366929.7173,0.0000,-366929.7173,15.4046,21.1010,0.0000,50854.0000,-50854.0000,2.7021,0.0000,8513.6804,8513.6804,132.5366,59367.6804,0.0000,-59367.6804,21.6988,15.4172,18.5580,6.2853,424259.2074,21.8261,21.7999,21.8130,1.3367,3.5173,21.4963,21.4824,21.4893,1.2535,6.2194,21.8261,21.8181,21.8221,1.3146,-11.2915,15.4046,15.3824,15.3935,1.3011,-4.0356,15.4172,15.4046,15.4109,1.2390,-6.7377,15.4172,15.4094,15.4133,1.2285,10.7733,35.1330,2745.3458,-364208.7000,424259.2074
6327.0000,15.4971,21.9234,0.0000,320135.0000,-320135.0000,15.1293,0.0000,54862.4134,54862.4134,744.3872,374997.4134,0.0000,-374997.4134,15.4993,21.1970,0.0000,54246.7000,-54246.7000,2.8823,0.0000,9095.4464,9095.4464,141.4453,63342.1464,0.0000,-63342.1464,21.7939,15.5106,18.6522,6.4668,436509.0240,21.9234,21.9002,21.9118,1.1939,3.5466,21.5849,21.5733,21.5791,1.0854,6.4289,21.9234,21.9163,21.9199,1.1818,-11.5827,15.4993,15.4797,15.4895,1.1613,-4.0823,15.5106,15.4993,15.5049,1.1369,-6.9646,15.5106,15.5035,15.5070,1.1331,11.0470,36.1497,2824.7852,-374381.7000,436509.0240
6328.0000,15.6032,22.0319,0.0000,327220.8000,-327220.8000,15.4642,0.0000,56223.5407,56223.5407,761.3576,383444.3407,0.0000,-383444.3407,15.6056,21.3047,0.0000,60921.6000,-60921.6000,3.2370,0.0000,10232.1040,10232.1040,158.9176,71153.7040,0.0000,-71153.7040,21.8926,15.6178,18.7552,6.7053,452607.2048,22.0319,22.0065,22.0192,1.2979,3.5132,21.6700,21.6594,21.6647,1.0343,6.7502,22.0319,22.0244,22.0281,1.3085,-11.9510,15.6056,15.5841,15.5949,1.2731,-4.0757,15.6178,15.6056,15.6117,1.2902,-7.3127,15.6178,15.6100,15.6139,1.2912,11.3884,37.5444,2933.7744,-388142.4000,452607.2048
6329.0000,15.6365,22.0660,0.0000,330329.2000,-330329.2000,15.6111,0.0000,56804.3833,56804.3833,769.1483,387133.5833,0.0000,-387133.5833,15.6376,21.3371,0.0000,53011.6000,-53011.6000,2.8167,0.0000,8908.1809,8908.1809,138.3506,61919.7809,0.0000,-61919.7809,21.9476,15.6409,18.7942,6.6408,448255.8274,22.0660,22.0566,22.0613,0.5104,3.7201,21.7466,21.7368,21.7417,0.9312,6.5368,22.0660,22.0635,22.0647,0.4438,-11.8910,15.6376,15.6300,15.6338,0.4719,-4.2648,15.6409,15.6376,15.6392,0.3342,-7.0815,15.6409,15.6390,15.6399,0.3160,11.3463,37.0094,2891.9696,-383340.8000,448255.8274
6330.0000,15.2209,21.6407,0.0000,233776.3000,-233776.3000,11.0481,0.0000,39792.2305,39792.2305,544.4562,273568.5305,0.0000,-273568.5305,15.2165,20.9104,0.0000,25330.8000,-25330.8000,1.3459,0.0000,4228.1001,4228.1001,66.1184,29558.9001,0.0000,-29558.9001,21.6291,15.1321,18.3806,4.6012,310581.9874,21.6407,21.7468,21.6938,-4.4336,2.8817,21.4805,21.5273,21.5039,-2.8675,4.2277,21.6407,21.6818,21.6613,-4.8671,-8.1663,15.2165,15.3116,15.2640,-4.4607,-3.2340,15.1321,15.2165,15.1743,-5.6093,-4.5800,15.1321,15.1834,15.1577,-5.8170,7.8140,24.8959,1945.4021,-259107.1000,310581.9874
6331.0000,15.0229,21.4383,0.0000,228655.3000,-228655.3000,10.8060,0.0000,38732.9607,38732.9607,531.0211,267388.2607,0.0000,-267388.2607,15.0173,20.7087,0.0000,16925.0000,-16925.0000,0.8993,0.0000,2816.2310,2816.2310,44.0939,19741.2310,0.0000,-19741.2310,21.4252,14.9828,18.2040,4.3090,290859.8438,21.4383,21.5009,21.4696,-2.7029,2.9791,21.3172,21.3534,21.3353,-2.0329,3.8783,21.4383,21.4608,21.4496,-2.5527,-7.8270,15.0173,15.0724,15.0449,-2.6429,-3.3023,14.9828,15.0173,15.0000,-2.1008,-4.2015,14.9828,15.0011,14.9920,-1.9983,7.5038,23.4812,1834.8549,-245580.3000,290859.8438
6332.0000,14.6610,21.0682,0.0000,160767.3000,-160767.3000,7.5977,0.0000,26995.2077,26995.2077,372.8601,187762.5077,0.0000,-187762.5077,14.6617,20.3487,0.0000,5969.9000,-5969.9000,0.3172,0.0000,987.9309,987.9309,15.5394,6957.8309,0.0000,-6957.8309,21.1343,14.5409,17.8376,2.9820,201282.1647,21.0682,21.1951,21.1316,-4.0766,2.2158,21.0891,21.1585,21.1238,-2.5503,2.5330,21.0682,21.1229,21.0956,-4.2701,-5.3820,14.6617,14.7738,14.7178,-3.9452,-2.4268,14.5409,14.6617,14.6013,-4.8094,-2.7440,14.5409,14.6081,14.5745,-5.0361,5.1709,15.8677,1239.9222,-166737.2000,201282.1647
6333.0000,14.4507,20.8534,0.0000,152308.0000,-152308.0000,7.1979,0.0000,25445.6633,25445.6633,352.3822,177753.6633,0.0000,-177753.6633,14.4454,20.1297,0.0000,3263.3000,-3263.3000,0.1734,0.0000,538.2626,538.2626,8.4811,3801.5626,0.0000,-3801.5626,20.9109,14.3836,17.6473,2.7493,185579.9844,20.8534,20.9436,20.8985,-2.8117,2.1481,20.8828,20.9560,20.9194,-2.4643,2.3215,20.8534,20.8902,20.8718,-2.6987,-5.0499,14.4454,14.5275,14.4864,-2.7896,-2.3415,14.3836,14.4454,14.4145,-2.2527,-2.5149,14.3836,14.4137,14.3987,-2.1199,4.8564,14.7603,1153.3873,-155571.3000,185579.9844
6334.0000,14.2797,20.6786,0.0000,123968.3000,-123968.3000,5.8586,0.0000,20626.3524,20626.3524,286.4127,144594.6524,0.0000,-144594.6524,14.2746,19.9569,0.0000,9284.7000,-9284.7000,0.4933,0.0000,1527.5537,1527.5537,24.1082,10812.2537,0.0000,-10812.2537,20.7057,14.2122,17.4590,2.3568,159086.5782,20.6786,20.7687,20.7236,-2.1081,1.6129,20.5785,20.6909,20.6347,-3.4334,2.1062,20.6786,20.7130,20.6958,-2.1218,-4.2457,14.2746,14.3545,14.3145,-2.0725,-1.7884,14.2122,14.2746,14.2434,-2.0625,-2.2818,14.2122,14.2468,14.2295,-2.0391,4.0702,12.7101,993.1845,-133253.0000,159086.5782
