Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6335.0000,14.1284,20.5240,0.0000,110445.8000,-110445.8000,5.2196,0.0000,18310.2477,18310.2477,254.8809,128756.0477,0.0000,-128756.0477,14.1232,19.8037,0.0000,8137.4000,-8137.4000,0.4324,0.0000,1335.8026,1335.8026,21.1140,9473.2026,0.0000,-9473.2026,20.5395,14.0612,17.3004,2.0922,141223.9580,20.5240,20.6134,20.5687,-1.8672,1.4397,20.4264,20.5021,20.4643,-2.0549,1.8721,20.5240,20.5580,20.5410,-1.8656,-3.7798,14.1232,14.2023,14.1627,-1.8297,-1.5957,14.0612,14.1232,14.0922,-1.8225,-2.0281,14.0612,14.0959,14.0785,-1.8198,3.6238,11.3031,883.2423,-118583.2000,141223.9580
6336.0000,13.9964,20.3892,0.0000,93437.7000,-93437.7000,4.4158,0.0000,15442.0781,15442.0781,215.4148,108879.7781,0.0000,-108879.7781,13.9891,19.6681,0.0000,11181.6000,-11181.6000,0.5941,0.0000,1831.9258,1831.9258,28.9945,13013.5258,0.0000,-13013.5258,20.3826,13.9301,17.1564,1.8472,124683.6065,20.3892,20.4857,20.4375,-1.5817,1.1302,20.2040,20.3051,20.2546,-2.5287,1.7243,20.3892,20.4233,20.4063,-1.6241,-3.2856,13.9891,14.0745,14.0318,-1.5777,-1.2739,13.9301,13.9891,13.9596,-1.5981,-1.8680,13.9301,13.9648,13.9474,-1.5799,3.1419,10.0144,782.5356,-104619.3000,124683.6065
6337.0000,13.8905,20.2810,0.0000,91031.5000,-91031.5000,4.3021,0.0000,15006.7274,15006.7274,209.6850,106038.2274,0.0000,-106038.2274,13.8838,19.5616,0.0000,7756.0000,-7756.0000,0.4121,0.0000,1268.7551,1268.7551,20.1006,9024.7551,0.0000,-9024.7551,20.2720,13.8351,17.0536,1.7339,117039.0664,20.2810,20.3633,20.3221,-1.3895,1.1652,20.1538,20.1958,20.1748,-0.9601,1.5773,20.2810,20.3103,20.2957,-1.3323,-3.1369,13.8838,13.9557,13.9197,-1.3503,-1.2967,13.8351,13.8838,13.8595,-1.2060,-1.7088,13.8351,13.8624,13.8488,-1.1885,3.0054,9.4192,736.0289,-98787.5000,117039.0664
6338.0000,13.8081,20.1969,0.0000,83716.2000,-83716.2000,3.9564,0.0000,13773.9500,13773.9500,192.7005,97490.1500,0.0000,-97490.1500,13.8018,19.4786,0.0000,9163.9000,-9163.9000,0.4869,0.0000,1497.2913,1497.2913,23.7391,10661.1913,0.0000,-10661.1913,20.1745,13.7627,16.9686,1.6279,109882.1021,20.1969,20.2689,20.2329,-1.0752,1.0301,20.0152,20.0839,20.0495,-1.5097,1.5170,20.1969,20.2214,20.2091,-1.0420,-2.9263,13.8018,13.8641,13.8330,-1.0451,-1.1565,13.7627,13.8018,13.7823,-0.9296,-1.6434,13.7627,13.7850,13.7739,-0.9019,2.7999,8.8750,693.5063,-92880.1000,109882.1021
6339.0000,13.7546,20.1422,0.0000,78398.6000,-78398.6000,3.7050,0.0000,12882.7835,12882.7835,180.3628,91281.3835,0.0000,-91281.3835,13.7482,19.4244,0.0000,11800.4000,-11800.4000,0.6270,0.0000,1926.5871,1926.5871,30.5588,13726.9871,0.0000,-13726.9871,20.0868,13.7254,16.9061,1.5747,106291.6406,20.1422,20.1995,20.1709,-0.7458,0.8989,19.8810,19.9532,19.9171,-1.5961,1.5259,20.1422,20.1595,20.1509,-0.7011,-2.8062,13.7482,13.7971,13.7726,-0.7258,-1.0260,13.7254,13.7482,13.7368,-0.5465,-1.6530,13.7254,13.7384,13.7319,-0.5044,2.6790,8.6508,675.9867,-90199.0000,106291.6406
6340.0000,13.8020,20.1906,0.0000,102588.4000,-102588.4000,4.8482,0.0000,16876.5996,16876.5996,235.9309,119464.9996,0.0000,-119464.9996,13.7986,19.4753,0.0000,14013.9000,-14013.9000,0.7446,0.0000,2289.6278,2289.6278,36.2831,16303.5278,0.0000,-16303.5278,20.0886,13.8289,16.9587,2.0005,135032.6594,20.1906,20.1805,20.1856,0.1794,1.2054,19.9112,19.9133,19.9122,-0.0563,1.9500,20.1906,20.1825,20.1866,0.4332,-3.6429,13.7986,13.7864,13.7925,0.2421,-1.3679,13.8289,13.7986,13.8137,0.9307,-2.1125,13.8289,13.8082,13.8185,1.0479,3.4804,11.1666,872.5753,-116602.3000,135032.6594
6341.0000,13.8489,20.2385,0.0000,111579.4000,-111579.4000,5.2731,0.0000,18376.0207,18376.0207,256.6879,129955.4207,0.0000,-129955.4207,13.8513,19.5287,0.0000,15675.0000,-15675.0000,0.8329,0.0000,2562.9701,2562.9701,40.5921,18237.9701,0.0000,-18237.9701,20.1260,13.8678,16.9969,2.1835,147384.8561,20.2385,20.2129,20.2257,0.4868,1.3022,19.9460,19.9350,19.9405,0.3430,2.1350,20.2385,20.2287,20.2336,0.5701,-3.9710,13.8513,13.8255,13.8384,0.5563,-1.4801,13.8678,13.8513,13.8596,0.5557,-2.3130,13.8678,13.8581,13.8630,0.5386,3.7931,12.1930,952.7804,-127254.4000,147384.8561
6342.0000,14.0556,20.4496,0.0000,194408.9000,-194408.9000,9.1876,0.0000,32174.3082,32174.3082,447.3742,226583.2082,0.0000,-226583.2082,14.0536,19.7333,0.0000,598.8000,-598.8000,0.0318,0.0000,98.1963,98.1963,1.5510,696.9963,0.0000,-696.9963,20.3763,14.1141,17.2452,3.2989,222677.6082,20.4496,20.3919,20.4208,2.3563,2.8147,20.3846,20.2713,20.3280,4.6786,2.8465,20.4496,20.4231,20.4364,2.4491,-6.3729,14.0536,14.0020,14.0278,2.2879,-3.0519,14.1141,14.0536,14.0839,2.7089,-3.0837,14.1141,14.0822,14.0982,2.8408,6.1357,18.4115,1438.6976,-195007.7000,222677.6082
6343.0000,14.3272,20.7271,0.0000,246399.7000,-246399.7000,11.6446,0.0000,41043.5827,41043.5827,567.7863,287443.2827,0.0000,-287443.2827,14.3277,20.0106,0.0000,2554.3000,-2554.3000,0.1357,0.0000,420.5754,420.5754,6.6215,2974.8754,0.0000,-2974.8754,20.6603,14.3847,17.5225,4.2243,285140.5157,20.7271,20.6625,20.6948,3.3093,3.5308,20.6384,20.5751,20.6068,3.3668,3.6665,20.7271,20.6987,20.7129,3.3396,-8.1139,14.3277,14.2690,14.2983,3.2674,-3.8363,14.3847,14.3277,14.3562,3.2890,-3.9720,14.3847,14.3557,14.3702,3.2856,7.8083,23.5417,1839.5853,-248954.0000,285140.5157
6344.0000,14.6478,21.0547,0.0000,269160.4000,-269160.4000,12.7203,0.0000,45181.5893,45181.5893,621.3496,314341.9893,0.0000,-314341.9893,14.6537,20.3406,0.0000,30313.4000,-30313.4000,1.6107,0.0000,5015.8106,5015.8106,78.6714,35329.2106,0.0000,-35329.2106,20.9284,14.7043,17.8163,5.0968,344036.0297,21.0547,20.9740,21.0144,3.8592,3.2944,20.7660,20.7411,20.7536,1.7744,4.9051,21.0547,21.0258,21.0403,3.9532,-9.4258,14.6537,14.5820,14.6178,3.8580,-3.7032,14.7043,14.6537,14.6790,3.8978,-5.3139,14.7043,14.6748,14.6895,3.8557,9.0171,28.6644,2239.8734,-299473.8000,344036.0297
6345.0000,14.8761,21.2882,0.0000,282264.4000,-282264.4000,13.3396,0.0000,47643.6999,47643.6999,652.9935,329908.0999,0.0000,-329908.0999,14.8820,20.5718,0.0000,40752.1000,-40752.1000,2.1653,0.0000,6766.7164,6766.7164,105.9090,47518.8164,0.0000,-47518.8164,21.1518,14.9129,18.0323,5.5274,373099.1146,21.2882,21.2264,21.2573,2.9340,3.2717,20.9657,20.9355,20.9506,2.3803,5.4370,21.2882,21.2685,21.2783,2.8754,-10.0679,14.8820,14.8289,14.8555,2.8704,-3.7247,14.9129,14.8820,14.8975,2.6389,-5.8901,14.9129,14.8944,14.9036,2.5861,9.6148,31.0439,2425.8163,-323016.5000,373099.1146
6346.0000,15.0767,21.4934,0.0000,294016.1000,-294016.1000,13.8949,0.0000,49870.0522,49870.0522,681.2230,343886.1522,0.0000,-343886.1522,15.0820,20.7743,0.0000,51215.0000,-51215.0000,2.7212,0.0000,8530.5299,8530.5299,133.2319,59745.5299,0.0000,-59745.5299,21.3461,15.1075,18.2268,5.9233,399825.8742,21.4934,21.4395,21.4664,2.5261,3.2287,21.1353,21.1111,21.1232,2.0850,5.9500,21.4934,21.4772,21.4853,2.4999,-10.6662,15.0820,15.0365,15.0593,2.4617,-3.7246,15.1075,15.0820,15.0948,2.3835,-6.4458,15.1075,15.0915,15.0995,2.3661,10.1704,33.2927,2601.5394,-345231.1000,399825.8742
6347.0000,15.2718,21.6928,0.0000,304963.7000,-304963.7000,14.4123,0.0000,51974.0731,51974.0731,707.5454,356937.7731,0.0000,-356937.7731,15.2772,20.9719,0.0000,63031.1000,-63031.1000,3.3491,0.0000,10530.9552,10530.9552,164.1143,73562.0552,0.0000,-73562.0552,21.5306,15.3001,18.4153,6.3233,426824.4258,21.6928,21.6400,21.6664,2.4159,3.1464,21.2955,21.2748,21.2852,1.9572,6.4955,21.6928,21.6781,21.6855,2.4181,-11.2659,15.2772,15.2330,15.2551,2.3656,-3.6877,15.3001,15.2772,15.2886,2.3421,-7.0368,15.3001,15.2851,15.2926,2.3330,10.7246,35.6092,2782.5551,-367994.8000,426824.4258
6348.0000,15.4100,21.8343,0.0000,315056.4000,-315056.4000,14.8893,0.0000,53876.5769,53876.5769,731.9289,368932.9769,0.0000,-368932.9769,15.4140,21.1106,0.0000,62950.3000,-62950.3000,3.3448,0.0000,10540.3598,10540.3598,164.0458,73490.6598,0.0000,-73490.6598,21.6810,15.4294,18.5552,6.5137,439672.0003,21.8343,21.7966,21.8155,1.8014,3.2949,21.4510,21.4315,21.4412,1.8861,6.6396,21.8343,21.8240,21.8291,1.7365,-11.5944,15.4140,15.3830,15.3985,1.7333,-3.8482,15.4294,15.4140,15.4217,1.6084,-7.1929,15.4294,15.4195,15.4244,1.5934,11.0411,36.5798,2858.3948,-378006.7000,439672.0003
6349.0000,15.5761,22.0041,0.0000,323511.2000,-323511.2000,15.2888,0.0000,55548.9810,55548.9810,752.2788,379060.1810,0.0000,-379060.1810,15.5806,21.2793,0.0000,75715.0000,-75715.0000,4.0230,0.0000,12711.5936,12711.5936,197.4310,88426.5936,0.0000,-88426.5936,21.8331,15.5985,18.7158,6.8798,464386.5742,22.0041,21.9602,21.9822,2.0145,3.1569,21.5787,21.5636,21.5712,1.5705,7.1800,22.0041,21.9925,21.9983,2.0446,-12.1319,15.5806,15.5443,15.5624,1.9808,-3.7553,15.5985,15.5806,15.5896,2.0283,-7.7783,15.5985,15.5864,15.5925,2.0305,11.5336,38.7578,3028.5921,-399226.2000,464386.5742
6350.0000,15.6902,22.1210,0.0000,330464.3000,-330464.3000,15.6174,0.0000,56903.0815,56903.0815,769.3200,387367.3815,0.0000,-387367.3815,15.6936,21.3939,0.0000,76601.0000,-76601.0000,4.0701,0.0000,12883.8743,12883.8743,199.8919,89484.8743,0.0000,-89484.8743,21.9552,15.7052,18.8302,7.0311,474596.2412,22.1210,22.0894,22.1052,1.4870,3.2399,21.7021,21.6880,21.6951,1.4980,7.3100,22.1210,22.1130,22.1170,1.4344,-12.3775,15.6936,15.6680,15.6808,1.4316,-3.8491,15.7052,15.6936,15.6994,1.3282,-7.9192,15.7052,15.6975,15.7013,1.3163,11.7683,39.5328,3089.1509,-407065.3000,474596.2412
6351.0000,15.7877,22.2207,0.0000,336772.4000,-336772.4000,15.9156,0.0000,58129.3643,58129.3643,784.6195,394901.7643,0.0000,-394901.7643,15.7904,21.4920,0.0000,78444.6000,-78444.6000,4.1681,0.0000,13214.7488,13214.7488,204.8084,91659.3488,0.0000,-91659.3488,22.0569,15.8003,18.9286,7.1800,484650.0829,22.2207,22.1948,22.2078,1.2406,3.2940,21.8022,21.7909,21.7966,1.2272,7.4621,22.2207,22.2141,22.2174,1.2146,-12.6216,15.7904,15.7694,15.7799,1.1981,-3.9158,15.8003,15.7904,15.7954,1.1606,-8.0839,15.8003,15.7937,15.7970,1.1570,11.9997,40.3428,3152.4463,-415217.0000,484650.0829
6352.0000,15.8596,22.2943,0.0000,340511.2000,-340511.2000,16.0922,0.0000,58879.5844,58879.5844,793.8623,399390.7844,0.0000,-399390.7844,15.8616,21.5641,0.0000,78192.3000,-78192.3000,4.1546,0.0000,13187.5825,13187.5825,204.2404,91379.8825,0.0000,-91379.8825,22.1349,15.8687,19.0018,7.2495,489340.4944,22.2943,22.2752,22.2847,0.9317,3.3535,21.8817,21.8728,21.8772,0.9763,7.5082,22.2943,22.2894,22.2919,0.9012,-12.7387,15.8616,15.8461,15.8539,0.8954,-3.9792,15.8687,15.8616,15.8652,0.8453,-8.1338,15.8687,15.8640,15.8664,0.8400,12.1130,40.6837,3179.0855,-418703.5000,489340.4944
6353.0000,15.8532,22.2878,0.0000,341322.5000,-341322.5000,16.1306,0.0000,59010.5170,59010.5170,796.1482,400333.0170,0.0000,-400333.0170,15.8534,21.5558,0.0000,64377.4000,-64377.4000,3.4206,0.0000,10856.1694,10856.1694,168.2107,75233.5694,0.0000,-75233.5694,22.1575,15.8521,19.0048,7.0442,475484.6297,22.2878,22.2871,22.2874,0.0354,3.6476,21.9332,21.9270,21.9301,0.6408,7.0683,22.2878,22.2880,22.2879,-0.0452,-12.4830,15.8534,15.8535,15.8535,-0.0020,-4.2367,15.8521,15.8534,15.8528,-0.1469,-7.6573,15.8521,15.8531,15.8526,-0.1636,11.8939,39.2971,3070.7328,-405699.9000,475484.6297
6354.0000,15.4034,21.8274,0.0000,242520.7000,-242520.7000,11.4613,0.0000,41465.7996,41465.7996,565.6642,283986.4996,0.0000,-283986.4996,15.3963,21.0926,0.0000,33015.7000,-33015.7000,1.7542,0.0000,5526.5725,5526.5725,86.2630,38542.2725,0.0000,-38542.2725,21.8007,15.3134,18.5570,4.8989,330673.3238,21.8274,21.9445,21.8860,-4.8423,2.8518,21.6200,21.6714,21.6457,-3.4294,4.6061,21.8274,21.8699,21.8486,-5.2980,-8.6095,15.3963,15.5004,15.4484,-4.8856,-3.2357,15.3134,15.3963,15.3549,-6.0058,-4.9899,15.3134,15.3653,15.3393,-6.1911,8.2256,26.5642,2075.7655,-275536.4000,330673.3238
6355.0000,15.1739,21.5927,0.0000,235228.6000,-235228.6000,11.1167,0.0000,39993.4418,39993.4418,546.9657,275222.0418,0.0000,-275222.0418,15.1672,20.8605,0.0000,22088.1000,-22088.1000,1.1736,0.0000,3683.9799,3683.9799,57.5914,25772.0799,0.0000,-25772.0799,21.5695,15.1288,18.3492,4.5231,305312.0538,21.5927,21.6647,21.6287,-3.1014,2.9691,21.4369,21.4750,21.4559,-2.2872,4.1427,21.5927,21.6176,21.6051,-2.9357,-8.1476,15.1672,15.2298,15.1985,-3.0129,-3.3144,15.1288,15.1672,15.1480,-2.4936,-4.4880,15.1288,15.1501,15.1395,-2.4088,7.8023,24.6690,1927.6736,-257316.7000,305312.0538
6356.0000,14.7823,21.1923,0.0000,164506.9000,-164506.9000,7.7744,0.0000,27704.2791,27704.2791,381.9232,192211.1791,0.0000,-192211.1791,14.7800,20.4685,0.0000,9754.6000,-9754.6000,0.5183,0.0000,1617.1676,1617.1676,25.4076,11371.7676,0.0000,-11371.7676,21.2475,14.6587,17.9531,3.1221,210744.6518,21.1923,21.3314,21.2618,-4.4248,2.1928,21.1664,21.2434,21.2049,-3.0266,2.7111,21.1923,21.2495,21.2209,-4.6342,-5.5817,14.7800,14.9028,14.8414,-4.3064,-2.4187,14.6587,14.7800,14.7194,-5.1699,-2.9370,14.6587,14.7280,14.6933,-5.3814,5.3557,16.6331,1299.7361,-174261.5000,210744.6518
6357.0000,14.5475,20.9523,0.0000,154487.8000,-154487.8000,7.3010,0.0000,25869.9554,25869.9554,357.7163,180357.7554,0.0000,-180357.7554,14.5409,20.2264,0.0000,5805.8000,-5805.8000,0.3085,0.0000,959.0135,959.0135,15.0967,6764.8135,0.0000,-6764.8135,21.0022,14.4742,17.7382,2.8385,191596.3451,20.9523,21.0535,21.0029,-3.1221,2.1278,20.9487,21.0234,20.9861,-2.6379,2.4363,20.9523,20.9922,20.9723,-2.9975,-5.1732,14.5409,14.6319,14.5864,-3.0749,-2.3308,14.4742,14.5409,14.5075,-2.5536,-2.6393,14.4742,14.5080,14.4911,-2.4378,4.9701,15.2430,1191.1128,-160293.6000,191596.3451
6358.0000,14.3526,20.7530,0.0000,124569.7000,-124569.7000,5.8871,0.0000,20762.5908,20762.5908,287.9879,145332.2908,0.0000,-145332.2908,14.3462,20.0294,0.0000,10706.9000,-10706.9000,0.5689,0.0000,1763.4213,1763.4213,27.8123,12470.3213,0.0000,-12470.3213,20.7780,14.2766,17.5273,2.3984,161888.9140,20.7530,20.8565,20.8048,-2.3880,1.5926,20.6388,20.7508,20.6948,-3.5121,2.1615,20.7530,20.7917,20.7724,-2.4092,-4.2945,14.3462,14.4375,14.3919,-2.3445,-1.7727,14.2766,14.3462,14.3114,-2.3633,-2.3416,14.2766,14.3160,14.2963,-2.3474,4.1143,12.9222,1009.7572,-135276.6000,161888.9140
6359.0000,14.1702,20.5667,0.0000,108980.4000,-108980.4000,5.1503,0.0000,18085.3041,18085.3041,251.6208,127065.7041,0.0000,-127065.7041,14.1649,19.8460,0.0000,7238.7000,-7238.7000,0.3846,0.0000,1189.0068,1189.0068,18.7878,8427.7068,0.0000,-8427.7068,20.5961,14.0868,17.3414,2.0587,138962.9312,20.5667,20.6735,20.6201,-2.2252,1.4368,20.4988,20.5716,20.5352,-1.9232,1.8214,20.5667,20.6081,20.5874,-2.2294,-3.7135,14.1649,14.2591,14.2120,-2.1674,-1.5886,14.0868,14.1649,14.1259,-2.2366,-1.9732,14.0868,14.1306,14.1087,-2.2615,3.5617,11.0717,865.1613,-116219.1000,138962.9312
6360.0000,14.0447,20.4385,0.0000,90705.5000,-90705.5000,4.2867,0.0000,15007.7218,15007.7218,209.1736,105713.2218,0.0000,-105713.2218,14.0339,19.7134,0.0000,15401.2000,-15401.2000,0.8183,0.0000,2524.8913,2524.8913,39.9431,17926.0913,0.0000,-17926.0913,20.4129,13.9849,17.1989,1.8751,126567.2148,20.4385,20.5448,20.4917,-1.5471,1.0042,20.1715,20.3066,20.2391,-3.5706,1.8226,20.4385,20.4720,20.4553,-1.5919,-3.2824,14.0339,14.1281,14.0810,-1.5778,-1.1561,13.9849,14.0339,14.0094,-1.4021,-1.9744,13.9849,14.0139,13.9994,-1.3153,3.1305,10.2058,797.4973,-106106.7000,126567.2148
6361.0000,13.9241,20.3153,0.0000,87818.5000,-87818.5000,4.1502,0.0000,14488.5493,14488.5493,202.3484,102307.0493,0.0000,-102307.0493,13.9170,19.5952,0.0000,8436.1000,-8436.1000,0.4482,0.0000,1380.6721,1380.6721,21.8672,9816.7721,0.0000,-9816.7721,20.2995,13.8564,17.0779,1.6930,114276.4204,20.3153,20.4117,20.3635,-1.5438,1.1046,20.1760,20.2026,20.1893,-0.5975,1.5528,20.3153,20.3489,20.3321,-1.4834,-3.0456,13.9170,13.9996,13.9583,-1.4775,-1.2340,13.8564,13.9170,13.8867,-1.4779,-1.6822,13.8564,13.8921,13.8742,-1.5077,2.9162,9.1894,718.0754,-96254.6000,114276.4204
6362.0000,13.8376,20.2270,0.0000,79947.9000,-79947.9000,3.7783,0.0000,13163.1187,13163.1187,184.0670,93111.0187,0.0000,-93111.0187,13.8288,19.5060,0.0000,11709.2000,-11709.2000,0.6222,0.0000,1913.9139,1913.9139,30.3369,13623.1139,0.0000,-13623.1139,20.1902,13.7907,16.9904,1.6091,108616.1977,20.2270,20.3117,20.2694,-1.1328,0.9233,19.9873,20.0729,20.0301,-1.9177,1.5454,20.2270,20.2537,20.2404,-1.1037,-2.8550,13.8288,13.9022,13.8655,-1.1173,-1.0520,13.7907,13.8288,13.8097,-0.9257,-1.6742,13.7907,13.8128,13.8017,-0.8723,2.7262,8.7905,686.9011,-91657.1000,108616.1977
6363.0000,13.7471,20.1346,0.0000,73913.3000,-73913.3000,3.4931,0.0000,12143.5939,12143.5939,170.0769,86056.8939,0.0000,-86056.8939,13.7418,19.4179,0.0000,7618.3000,-7618.3000,0.4048,0.0000,1243.6837,1243.6837,19.7308,8861.9837,0.0000,-8861.9837,20.1085,13.6863,16.8974,1.4304,96551.1503,20.1346,20.2185,20.1765,-1.1173,0.9191,19.9737,20.0006,19.9872,-0.5154,1.3239,20.1346,20.1640,20.1493,-1.0962,-2.5740,13.7418,13.8129,13.7773,-1.0607,-1.0294,13.6863,13.7418,13.7141,-1.1517,-1.4342,13.6863,13.7196,13.7030,-1.1882,2.4636,7.7843,608.2769,-81531.6000,96551.1503
6364.0000,13.6763,20.0623,0.0000,71139.8000,-71139.8000,3.3620,0.0000,11668.4746,11668.4746,163.5980,82808.2746,0.0000,-82808.2746,13.6695,19.3448,0.0000,7474.1000,-7474.1000,0.3971,0.0000,1218.8832,1218.8832,19.3505,8692.9832,0.0000,-8692.9832,20.0363,13.6313,16.8338,1.3758,92866.5831,20.0623,20.1354,20.0989,-0.9340,0.8817,19.8899,19.9376,19.9138,-0.8828,1.2788,20.0623,20.0872,20.0748,-0.8959,-2.4803,13.6695,13.7333,13.7014,-0.9136,-0.9883,13.6313,13.6695,13.6504,-0.7654,-1.3854,13.6313,13.6526,13.6420,-0.7333,2.3737,7.5051,586.4613,-78613.9000,92866.5831
6365.0000,13.6064,19.9909,0.0000,66024.1000,-66024.1000,3.1202,0.0000,10811.6232,10811.6232,151.7634,76835.7232,0.0000,-76835.7232,13.6025,19.2770,0.0000,5326.8000,-5326.8000,0.2830,0.0000,867.8725,867.8725,13.7871,6194.6725,0.0000,-6194.6725,19.9751,13.5535,16.7643,1.2488,84291.8281,19.9909,20.0617,20.0263,-0.8726,0.8512,19.8659,19.8915,19.8787,-0.4198,1.1342,19.9909,20.0168,20.0039,-0.8524,-2.2690,13.6025,13.6628,13.6326,-0.8264,-0.9457,13.5535,13.6025,13.5780,-0.8702,-1.2288,13.5535,13.5819,13.5677,-0.8927,2.1745,6.7930,530.8173,-71350.9000,84291.8281
6366.0000,13.5812,19.8065,1014.7000,71667.1000,-70652.4000,3.4397,209.6650,11728.7400,11938.4050,167.2718,83395.8400,805.0350,-82590.8050,13.5741,19.2484,0.0000,220.0000,-220.0000,0.0117,0.0000,35.8293,35.8293,0.5693,255.8293,0.0000,-255.8293,19.8753,13.5699,16.7226,1.2435,83937.5779,19.8065,19.9308,19.8687,-1.8992,1.0539,19.9233,19.8982,19.9108,0.3902,1.0656,19.8065,19.8651,19.8358,-2.0253,-2.3858,13.5741,13.6053,13.5897,-0.5147,-1.1427,13.5699,13.5741,13.5720,-0.0689,-1.1544,13.5699,13.5692,13.5696,0.0254,2.2970,6.8881,538.2425,-70872.4000,83937.5779
6367.0000,13.6326,20.0176,0.0000,105937.8000,-105937.8000,5.0065,0.0000,17358.2638,17358.2638,243.3583,123296.0638,0.0000,-123296.0638,13.6271,13.6271,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9655,13.6637,16.8146,1.8028,121687.3304,20.0176,19.9543,19.9860,1.4187,1.5405,19.9543,19.9357,19.9450,0.4162,1.5405,20.0176,19.9787,19.9982,1.9627,-3.4661,13.6271,13.6122,13.6196,0.3642,-1.6688,13.6637,13.6271,13.6454,0.8889,-1.6688,13.6637,13.6428,13.6533,1.0137,3.3377,9.9895,780.5901,-105937.8000,121687.3304
6368.0000,13.6918,20.0781,0.0000,119558.6000,-119558.6000,5.6502,0.0000,19617.3392,19617.3392,274.7397,139175.9392,0.0000,-139175.9392,13.6916,19.3671,0.0000,9.3000,-9.3000,0.0005,0.0000,1.5171,1.5171,0.0241,10.8171,0.0000,-10.8171,20.0449,13.7178,16.8813,2.0429,137897.4912,20.0781,20.0425,20.0603,0.9002,1.7383,20.0423,20.0047,20.0235,0.9505,1.7388,20.0781,20.0627,20.0704,0.8751,-3.9119,13.6916,13.6655,13.6785,0.7143,-1.8832,13.7178,13.6916,13.7047,0.7185,-1.8837,13.7178,13.7049,13.7114,0.7041,3.7670,11.2767,881.1777,-119567.9000,137897.4912
6369.0000,13.8479,20.2375,0.0000,155589.4000,-155589.4000,7.3530,0.0000,25623.4174,25623.4174,357.6748,181212.8174,0.0000,-181212.8174,13.8467,19.5240,0.0000,2680.8000,-2680.8000,0.1424,0.0000,438.3000,438.3000,6.9392,3119.1000,0.0000,-3119.1000,20.1791,13.9022,17.0406,2.6884,181464.8938,20.2375,20.1813,20.2094,1.8028,2.2077,20.1415,20.1060,20.1237,1.2126,2.3501,20.2375,20.2125,20.2250,1.8690,-5.1453,13.8467,13.7971,13.8219,1.7331,-2.4035,13.9022,13.8467,13.8745,2.0520,-2.5460,13.9022,13.8726,13.8874,2.1276,4.9495,14.9612,1169.0878,-158270.2000,181464.8938
6370.0000,14.0303,20.4238,0.0000,175348.2000,-175348.2000,8.2868,0.0000,29002.4217,29002.4217,403.5090,204350.6217,0.0000,-204350.6217,14.0339,19.7134,0.0000,12804.5000,-12804.5000,0.6804,0.0000,2099.1841,2099.1841,33.1651,14903.6841,0.0000,-14903.6841,20.3288,14.0813,17.2050,3.2012,216078.5392,20.4238,20.3578,20.3908,2.1930,2.2881,20.2101,20.1889,20.1995,0.9181,2.9685,20.4238,20.3980,20.4109,2.2472,-5.9987,14.0339,13.9741,14.0040,2.2011,-2.5355,14.0813,14.0339,14.0576,2.2134,-3.2158,14.0813,14.0551,14.0682,2.1852,5.7513,17.9084,1399.3841,-188152.7000,216078.5392
6371.0000,14.2157,20.6132,0.0000,186234.6000,-186234.6000,8.8013,0.0000,30939.1814,30939.1814,429.0747,217173.7814,0.0000,-217173.7814,14.2222,19.9039,0.0000,27985.8000,-27985.8000,1.4870,0.0000,4600.7547,4600.7547,72.5419,32586.5547,0.0000,-32586.5547,20.4744,14.2613,17.3678,3.6526,246550.4203,20.6132,20.5407,20.5769,2.2492,2.1362,20.2794,20.2629,20.2711,0.8677,3.6232,20.6132,20.5894,20.6013,2.3007,-6.6651,14.2222,14.1586,14.1904,2.2528,-2.4381,14.2613,14.2222,14.2417,2.2257,-3.9251,14.2613,14.2376,14.2494,2.1901,6.3632,20.5592,1606.5264,-214220.4000,246550.4203
6372.0000,14.3442,20.7445,0.0000,195242.9000,-195242.9000,9.2270,0.0000,32535.5099,32535.5099,450.3802,227778.4099,0.0000,-227778.4099,14.3498,20.0330,0.0000,31720.9000,-31720.9000,1.6854,0.0000,5224.6946,5224.6946,82.2879,36945.5946,0.0000,-36945.5946,20.6044,14.3736,17.4890,3.8852,262249.9529,20.7445,20.6910,20.7178,1.7031,2.1908,20.4049,20.3790,20.3920,1.4616,3.8763,20.7445,20.7285,20.7365,1.6354,-7.0362,14.3498,14.3045,14.3272,1.6538,-2.5139,14.3736,14.3498,14.3617,1.4510,-4.1993,14.3736,14.3591,14.3663,1.4144,6.7132,21.8192,1704.9832,-226963.8000,262249.9529
6373.0000,14.4419,20.8444,0.0000,205517.4000,-205517.4000,9.7126,0.0000,34327.9713,34327.9713,474.4852,239845.3713,0.0000,-239845.3713,14.4457,20.1301,0.0000,31285.2000,-31285.2000,1.6623,0.0000,5160.3416,5160.3416,81.2010,36445.5416,0.0000,-36445.5416,20.7158,14.4635,17.5897,4.0638,274304.6860,20.8444,20.8063,20.8253,1.3015,2.3491,20.5261,20.5009,20.5135,1.4700,4.0114,20.8444,20.8329,20.8386,1.2355,-7.3634,14.4457,14.4139,14.4298,1.2420,-2.6834,14.4635,14.4457,14.4546,1.1249,-4.3457,14.4635,14.4527,14.4581,1.1108,7.0291,22.7529,1777.9458,-236802.6000,274304.6860
6374.0000,14.5162,20.9203,0.0000,218034.5000,-218034.5000,10.3041,0.0000,36483.7889,36483.7889,503.7110,254518.2889,0.0000,-254518.2889,14.5186,20.2039,0.0000,26332.4000,-26332.4000,1.3991,0.0000,4348.1732,4348.1732,68.3736,30680.5732,0.0000,-30680.5732,20.8142,14.5321,17.6732,4.2011,283572.8662,20.9203,20.8944,20.9074,0.9934,2.6324,20.6548,20.6283,20.6415,1.5488,4.0315,20.9203,20.9119,20.9161,0.9389,-7.6717,14.5186,14.4968,14.5077,0.9433,-2.9683,14.5321,14.5186,14.5253,0.8570,-4.3675,14.5321,14.5241,14.5281,0.8485,7.3358,23.4171,1829.8438,-244366.9000,283572.8662
6375.0000,14.4674,20.8704,0.0000,182983.6000,-182983.6000,8.6476,0.0000,30582.7861,30582.7861,422.9445,213566.3861,0.0000,-213566.3861,14.4673,20.1520,0.0000,30579.9000,-30579.9000,1.6248,0.0000,5045.6434,5045.6434,79.4270,35625.5434,0.0000,-35625.5434,20.7688,14.4537,17.6112,3.7068,250207.3868,20.8704,20.8829,20.8767,-0.3670,2.0359,20.5585,20.5754,20.5669,-0.8967,3.6607,20.8704,20.8758,20.8731,-0.5157,-6.6118,14.4673,14.4794,14.4734,-0.4104,-2.3409,14.4537,14.4673,14.4605,-0.7788,-3.9658,14.4537,14.4629,14.4583,-0.8387,6.3067,20.5589,1606.4991,-213563.5000,250207.3868
6376.0000,14.4903,20.8938,0.0000,191337.0000,-191337.0000,9.0424,0.0000,31996.5101,31996.5101,442.1084,223333.5101,0.0000,-223333.5101,14.4901,20.1750,0.0000,30992.7000,-30992.7000,1.6468,0.0000,5115.5099,5115.5099,80.4817,36108.2099,0.0000,-36108.2099,20.7796,14.4968,17.6382,3.8375,259029.4451,20.8938,20.8882,20.8910,0.1767,2.1489,20.5788,20.5764,20.5776,0.1324,3.7957,20.8938,20.8914,20.8926,0.2390,-6.8935,14.4901,14.4852,14.4877,0.1759,-2.4652,14.4968,14.4901,14.4934,0.4006,-4.1120,14.4968,14.4922,14.4945,0.4397,6.5772,21.3896,1671.4109,-222329.7000,259029.4451
6377.0000,14.4616,20.8645,0.0000,189258.7000,-189258.7000,8.9442,0.0000,31627.1775,31627.1775,437.3729,220885.8775,0.0000,-220885.8775,14.4615,20.1461,0.0000,23119.4000,-23119.4000,1.2284,0.0000,3814.3403,3814.3403,60.0421,26933.7403,0.0000,-26933.7403,20.7788,14.4537,17.6163,3.6766,248167.4053,20.8645,20.8727,20.8686,-0.2671,2.2796,20.6182,20.6096,20.6139,0.4418,3.5080,20.8645,20.8678,20.8662,-0.3159,-6.6646,14.4615,14.4688,14.4652,-0.2678,-2.5719,14.4537,14.4615,14.4576,-0.4282,-3.8003,14.4537,14.4587,14.4562,-0.4579,6.3723,20.3575,1590.7664,-212378.1000,248167.4053
6378.0000,14.3186,20.7184,0.0000,169617.5000,-169617.5000,8.0160,0.0000,28247.9631,28247.9631,391.9076,197865.4631,0.0000,-197865.4631,14.3190,20.0019,0.0000,8314.7000,-8314.7000,0.4418,0.0000,1368.8703,1368.8703,21.5910,9683.5703,0.0000,-9683.5703,20.7046,14.2738,17.4892,3.1079,209783.7622,20.7184,20.7644,20.7414,-1.5312,2.2965,20.6414,20.6341,20.6377,0.2910,2.7383,20.7184,20.7384,20.7284,-1.6588,-5.7194,14.3190,14.3603,14.3396,-1.5112,-2.5247,14.2738,14.3190,14.2964,-1.9422,-2.9665,14.2738,14.2995,14.2866,-2.0429,5.4912,16.9244,1322.4991,-177932.2000,209783.7622
6379.0000,14.1836,20.5804,0.0000,155935.7000,-155935.7000,7.3694,0.0000,25885.7977,25885.7977,359.9530,181821.4977,0.0000,-181821.4977,14.1832,19.8644,0.0000,1587.4000,-1587.4000,0.0843,0.0000,260.8116,260.8116,4.1196,1848.2116,0.0000,-1848.2116,20.6060,14.1383,17.3721,2.7547,185939.0944,20.5804,20.6309,20.6056,-1.6347,2.2351,20.6030,20.6135,20.6083,-0.3521,2.3194,20.5804,20.6026,20.5915,-1.6486,-5.1343,14.1832,14.2289,14.2060,-1.6087,-2.4283,14.1383,14.1832,14.1607,-1.6335,-2.5127,14.1383,14.1613,14.1498,-1.6476,4.9410,14.9084,1164.9607,-157523.1000,185939.0944
6380.0000,13.9549,20.3468,0.0000,93270.9000,-93270.9000,4.4079,0.0000,15399.3614,15399.3614,215.1087,108670.2614,0.0000,-108670.2614,13.9556,19.6342,0.0000,7192.8000,-7192.8000,0.3822,0.0000,1177.8511,1177.8511,18.6560,8370.6511,0.0000,-8370.6511,20.4066,13.8253,17.1160,1.8014,121591.5834,20.3468,20.4792,20.4130,-2.3209,1.2093,20.2763,20.4138,20.3450,-3.1730,1.5915,20.3468,20.4031,20.3749,-2.6094,-3.1986,13.9556,14.0741,14.0149,-2.3034,-1.3419,13.8253,13.9556,13.8905,-3.2576,-1.7241,13.8253,13.9028,13.8641,-3.4445,3.0660,9.5766,748.3269,-100463.7000,121591.5834
6381.0000,13.7927,20.1811,0.0000,83710.1000,-83710.1000,3.9561,0.0000,13767.9507,13767.9507,192.7680,97478.0507,0.0000,-97478.0507,13.7839,19.4605,0.0000,4490.4000,-4490.4000,0.2386,0.0000,733.4984,733.4984,11.6358,5223.8984,0.0000,-5223.8984,20.2355,13.7005,16.9680,1.5664,105729.8799,20.1811,20.3062,20.2437,-2.0399,1.1255,20.1583,20.2455,20.2019,-1.7240,1.3641,20.1811,20.2308,20.2059,-2.0357,-2.8306,13.7839,13.8999,13.8419,-2.0837,-1.2392,13.7005,13.7839,13.7422,-1.7864,-1.4777,13.7005,13.7439,13.7222,-1.7090,2.7169,8.3800,654.8224,-88200.5000,105729.8799
6382.0000,13.6660,20.0517,0.0000,69975.2000,-69975.2000,3.3070,0.0000,11474.6642,11474.6642,160.9678,81449.8642,0.0000,-81449.8642,13.6590,19.3342,0.0000,4402.7000,-4402.7000,0.2339,0.0000,717.8899,717.8899,11.4006,5120.5899,0.0000,-5120.5899,20.1008,13.5771,16.8389,1.3199,89095.4195,20.0517,20.1705,20.1111,-1.5960,0.9276,20.0020,20.1073,20.0547,-1.7723,1.1615,20.0517,20.0976,20.0746,-1.5807,-2.3794,13.6590,13.7646,13.7118,-1.5660,-1.0243,13.5771,13.6590,13.6181,-1.4937,-1.2583,13.5771,13.6218,13.5994,-1.4772,2.2826,7.0703,552.4801,-74377.9000,89095.4195
6383.0000,13.5636,19.9472,0.0000,62388.7000,-62388.7000,2.9484,0.0000,10206.0657,10206.0657,143.3974,72594.7657,0.0000,-72594.7657,13.5567,19.2307,0.0000,3714.1000,-3714.1000,0.1973,0.0000,604.7305,604.7305,9.6127,4318.8305,0.0000,-4318.8305,19.9887,13.4838,16.7363,1.1693,78925.7634,19.9472,20.0564,20.0018,-1.3153,0.8313,19.8980,19.9881,19.9431,-1.3432,1.0287,19.9472,19.9890,19.9681,-1.2822,-2.1171,13.5567,13.6534,13.6051,-1.2843,-0.9170,13.4838,13.5567,13.5203,-1.1765,-1.1144,13.4838,13.5231,13.5034,-1.1547,2.0314,6.2788,490.6315,-66102.8000,78925.7634
6384.0000,13.4738,19.8554,0.2000,54207.9000,-54207.7000,2.5618,0.0414,8849.1619,8849.2033,124.5116,63057.0619,0.1586,-63056.9033,13.4684,19.1414,0.0000,3427.8000,-3427.8000,0.1821,0.0000,557.4210,557.4210,8.8680,3985.2210,0.0000,-3985.2210,19.8943,13.3915,16.6429,1.0196,68822.1940,19.8554,19.9627,19.9090,-1.1154,0.7182,19.7965,19.8891,19.8428,-1.2063,0.9003,19.8554,19.8968,19.8761,-1.1058,-1.8436,13.4684,13.5623,13.5154,-1.0787,-0.7932,13.3915,13.4684,13.4299,-1.0862,-0.9754,13.3915,13.4341,13.4128,-1.0904,1.7686,5.4750,427.8242,-57635.5000,68822.1940
6385.0000,13.3959,19.7730,12.5000,47838.1000,-47825.6000,2.2614,2.5908,7795.1454,7797.7362,109.8483,55633.2454,9.9092,-55623.3362,13.3898,19.0620,0.0000,3307.2000,-3307.2000,0.1757,0.0000,537.2178,537.2178,8.5530,3844.4178,0.0000,-3844.4178,19.8093,13.3167,16.5630,0.9042,61031.0351,19.7730,19.8813,19.8271,-0.9846,0.6282,19.7022,19.7980,19.7501,-1.1150,0.8040,19.7730,19.8148,19.7939,-0.9883,-1.6332,13.3898,13.4837,13.4367,-0.9448,-0.6952,13.3167,13.3898,13.3532,-0.9216,-0.8710,13.3167,13.3570,13.3368,-0.9127,1.5662,4.8615,379.8852,-51132.8000,61031.0351
6386.0000,13.3292,19.6978,37.5000,42249.0000,-42211.5000,1.9986,7.7809,6873.7175,6881.4983,97.0338,49122.7175,29.7191,-49092.9983,13.3228,18.9942,0.0000,3085.4000,-3085.4000,0.1639,0.0000,500.7211,500.7211,7.9769,3586.1211,0.0000,-3586.1211,19.7325,13.2526,16.4925,0.8007,54048.8198,19.6978,19.8088,19.7533,-0.8871,0.5519,19.6223,19.7161,19.6692,-0.9723,0.7158,19.6978,19.7406,19.7192,-0.8975,-1.4467,13.3228,13.4149,13.3688,-0.8155,-0.6116,13.2526,13.3228,13.2877,-0.7875,-0.7755,13.2526,13.2914,13.2720,-0.7787,1.3870,4.3127,337.0010,-45296.9000,54048.8198
6387.0000,13.2810,19.6183,132.1000,37079.2000,-36947.1000,1.7592,27.4313,6025.8544,6053.2858,85.3804,43105.0544,104.6687,-43000.3858,13.2714,17.8377,360.7000,2803.8000,-2443.1000,0.1688,75.1378,454.6971,529.8349,8.2324,3258.4971,285.5622,-2972.9349,19.6375,13.2240,16.4307,0.7066,47692.6190,19.6183,19.7440,19.6812,-0.8667,0.4764,19.2453,19.5775,19.4114,-3.1074,0.6452,19.6183,19.6676,19.6430,-0.9161,-1.2828,13.2714,13.3570,13.3142,-0.6558,-0.5301,13.2240,13.2714,13.2477,-0.4785,-0.6989,13.2240,13.2482,13.2361,-0.4292,1.2291,3.8448,300.4370,-39390.2000,47692.6190
6388.0000,13.2821,19.5709,280.8000,35608.1000,-35327.3000,1.6974,58.3087,5786.9290,5845.2377,82.3666,41395.0290,222.4913,-41172.5377,13.2629,15.5881,1324.5000,2481.3000,-1156.8000,0.2046,275.9450,402.3495,678.2945,10.0342,2883.6495,1048.5550,-1835.0945,19.4638,13.3075,16.3857,0.6691,45163.7478,19.5709,19.6775,19.6242,-0.6836,0.4436,18.3865,19.1874,18.7870,-7.5309,0.6482,19.5709,19.6067,19.5888,-0.6496,-1.2538,13.2629,13.3095,13.2862,-0.3337,-0.4976,13.3075,13.2629,13.2852,0.4570,-0.7022,13.3075,13.2707,13.2891,0.6439,1.1998,3.7940,296.4692,-36484.1000,45163.7478
6389.0000,13.3769,19.5532,589.3000,32301.5000,-31712.2000,1.5572,122.1771,5261.1521,5383.3291,75.5853,37562.6521,467.1229,-37095.5291,13.3611,15.2240,2720.8000,4136.7000,-1415.9000,0.3693,565.9680,671.6918,1237.6598,18.1312,4808.3918,2154.8320,-2653.5598,19.1450,13.5419,16.3435,0.6168,41634.2262,19.5532,19.6315,19.5923,-0.3802,0.3371,17.3272,18.4089,17.8681,-11.0856,0.7064,19.5532,19.5713,19.5622,-0.3166,-1.2201,13.3611,13.2842,13.3227,0.4441,-0.3960,13.5419,13.3611,13.4515,2.0107,-0.7653,13.5419,13.4085,13.4752,2.2502,1.1612,3.8454,300.4865,-33128.1000,41634.2262
6390.0000,13.9291,19.0655,4964.6000,39618.5000,-34653.9000,2.1306,1019.9884,6537.1515,7557.1399,103.7290,46155.6515,3944.6116,-42211.0399,19.4203,20.0312,4142.6000,3711.0000,431.6000,-0.4248,791.1061,667.0610,1458.1671,20.9032,4378.0610,3351.4939,-1026.5671,18.9630,13.6251,16.2941,0.5203,35118.6748,19.0655,19.4203,19.2429,-4.2131,0.8190,19.4203,17.8264,18.6233,9.1184,0.3941,19.0655,19.3046,19.1851,-4.5477,-1.3116,16.7341,14.4959,15.6150,27.6677,-0.8518,13.6251,13.4537,13.5394,1.0649,-0.4270,13.6251,13.5515,13.5883,1.3689,1.2788,4.2577,332.7021,-34222.3000,35118.6748
6391.0000,13.9254,20.0940,1057.3000,52964.9000,-51907.6000,2.5581,217.2379,8738.5695,8955.8074,124.6523,61703.4695,840.0621,-60863.4074,13.4822,14.7555,2261.1000,2681.1000,-420.0000,0.2667,469.4450,436.0791,905.5241,12.6854,3117.1791,1791.6550,-1325.5241,19.3152,13.4050,16.3601,0.9540,64392.7365,20.0940,19.4506,19.7723,6.3934,0.6845,18.1342,18.4317,18.2829,-4.1036,0.9512,20.0940,19.7638,19.9289,8.9809,-1.8736,13.4822,14.9858,14.2340,-16.6617,-0.7638,13.4050,13.4822,13.4436,-1.1519,-1.0305,13.4050,13.4740,13.4395,-1.7922,1.7943,5.6369,440.4728,-52327.6000,64392.7365
6392.0000,13.5734,19.6846,1668.0000,67809.7000,-66141.7000,3.2914,344.6992,11095.4218,11440.1210,160.3902,78905.1218,1323.3008,-77581.8210,13.4328,16.5904,911.3000,2583.9000,-1672.6000,0.1874,189.3497,419.9783,609.3280,9.1653,3003.8783,721.9503,-2281.9280,19.4192,13.4218,16.4205,1.1921,80470.0927,19.6846,19.7383,19.7114,-0.7309,0.9407,19.2154,18.7130,18.9642,8.2260,1.1280,19.6846,19.7580,19.7213,-2.5017,-2.3507,13.4328,13.8921,13.6625,-6.8932,-1.0347,13.4218,13.4328,13.4273,-0.1928,-1.2220,13.4218,13.4273,13.4245,-0.1764,2.2567,6.9505,543.1241,-67814.3000,80470.0927
6393.0000,13.4351,19.7264,655.3000,82516.8000,-81861.5000,3.9338,135.7300,13458.2763,13594.0062,191.2346,95975.0763,519.5700,-95455.5062,13.4004,19.0727,0.0000,1587.3000,-1587.3000,0.0843,0.0000,257.8772,257.8772,4.1045,1845.1772,0.0000,-1845.1772,19.5987,13.3769,16.4878,1.4285,96423.7650,19.7264,19.7185,19.7225,0.1373,1.1779,19.6754,19.3229,19.4991,6.4592,1.2623,19.7264,19.7250,19.7257,0.0577,-2.7558,13.4004,13.5286,13.4645,-2.3850,-1.2831,13.3769,13.4004,13.3886,-0.4624,-1.3675,13.3769,13.3898,13.3834,-0.4926,2.6506,8.0178,626.5221,-83448.8000,96423.7650
6394.0000,13.4105,19.7219,539.4000,88286.1000,-87746.7000,4.2004,111.7693,14390.9913,14502.7606,204.0100,102677.0913,427.6307,-102249.4606,13.3993,19.0716,0.0000,3364.0000,-3364.0000,0.1787,0.0000,546.5172,546.5172,8.6976,3910.5172,0.0000,-3910.5172,19.6755,13.4075,16.5415,1.5684,105867.8639,19.7219,19.7221,19.7220,-0.0015,1.2237,19.6392,19.5751,19.6071,1.3077,1.4024,19.7219,19.7228,19.7223,-0.0366,-2.9767,13.3993,13.4301,13.4147,-0.5961,-1.3405,13.4075,13.3993,13.4034,0.1826,-1.5193,13.4075,13.4014,13.4044,0.2584,2.8598,8.7345,682.5228,-91110.7000,105867.8639
6395.0000,13.4666,19.8084,324.0000,92514.6000,-92190.6000,4.3890,67.0740,15100.0002,15167.0742,213.1246,107614.6002,256.9260,-107357.6742,13.4645,19.1375,0.0000,10979.3000,-10979.3000,0.5834,0.0000,1785.3312,1785.3312,28.3867,12764.6312,0.0000,-12764.6312,19.7142,13.4999,16.6071,1.7656,119180.0883,19.8084,19.7617,19.7851,0.7657,1.1261,19.5487,19.5715,19.5601,-0.5632,1.7095,19.8084,19.7889,19.7987,0.9257,-3.2629,13.4645,13.4399,13.4522,0.4561,-1.2685,13.4999,13.4645,13.4822,0.9551,-1.8519,13.4999,13.4775,13.4887,1.0211,3.1205,9.9175,774.9669,-103169.9000,119180.0883
6396.0000,13.5419,19.9066,153.9000,95185.8000,-95031.9000,4.5064,31.8206,15563.3633,15595.1840,218.8934,110749.1633,122.0794,-110627.0840,13.5464,19.2203,0.0000,17775.8000,-17775.8000,0.9445,0.0000,2893.8375,2893.8375,45.9708,20669.6375,0.0000,-20669.6375,19.7622,13.5776,16.6699,1.9263,130026.6726,19.9066,19.8363,19.8715,1.0465,1.0233,19.5407,19.5474,19.5440,-0.1900,1.9678,19.9066,19.8836,19.8951,1.1675,-3.4831,13.5464,13.4975,13.5219,0.8459,-1.1873,13.5776,13.5464,13.5620,0.9668,-2.1318,13.5776,13.5577,13.5677,0.9571,3.3191,10.8742,849.7233,-112807.7000,130026.6726
6397.0000,13.5740,19.9332,208.7000,96083.0000,-95874.3000,4.5517,43.1283,15721.9054,15765.0337,221.2015,111804.9054,165.5717,-111639.3337,13.5789,19.2532,0.0000,15835.8000,-15835.8000,0.8414,0.0000,2579.1962,2579.1962,40.9670,18414.9962,0.0000,-18414.9962,19.8059,13.5874,16.6966,1.9163,129350.9668,19.9332,19.8987,19.9159,0.5411,1.0769,19.6156,19.5900,19.6028,0.7134,1.9183,19.9332,19.9250,19.9291,0.4146,-3.4748,13.5789,13.5501,13.5645,0.5181,-1.2367,13.5874,13.5789,13.5831,0.2594,-2.0782,13.5874,13.5830,13.5852,0.2156,3.3149,10.7611,840.8914,-111710.1000,129350.9668
6398.0000,13.5327,19.8736,349.1000,94192.9000,-93843.8000,4.4696,72.1914,15397.7128,15469.9042,217.2674,109590.6128,276.9086,-109313.7042,13.5370,19.2108,0.0000,4546.5000,-4546.5000,0.2416,0.0000,740.0561,740.0561,11.7632,5286.5561,0.0000,-5286.5561,19.8285,13.5061,16.6673,1.7020,114885.3653,19.8736,19.8943,19.8840,-0.3818,1.2824,19.7859,19.7074,19.7467,1.7404,1.5239,19.8736,19.8864,19.8800,-0.5880,-3.1873,13.5370,13.5495,13.5433,-0.2522,-1.4094,13.5061,13.5370,13.5215,-0.7388,-1.6509,13.5061,13.5250,13.5155,-0.8362,3.0603,9.4008,734.5890,-98390.3000,114885.3653
6399.0000,13.5002,19.8181,526.8000,92468.1000,-91941.3000,4.3974,108.9968,15104.2854,15213.2822,213.7071,107572.3854,417.8032,-107154.5822,13.4995,19.1729,0.0000,2065.2000,-2065.2000,0.1097,0.0000,335.9849,335.9849,5.3424,2401.1849,0.0000,-2401.1849,19.8144,13.4832,16.6488,1.6305,110059.4395,19.8181,19.8497,19.8339,-0.5996,1.3108,19.7975,19.7744,19.7859,0.4782,1.4206,19.8181,19.8327,19.8254,-0.6545,-3.0865,13.4995,13.5191,13.5093,-0.4052,-1.4292,13.4832,13.4995,13.4914,-0.3600,-1.5389,13.4832,13.4911,13.4872,-0.3375,2.9682,8.9923,702.6699,-94006.5000,110059.4395
6400.0000,13.4917,19.7885,701.2000,92864.4000,-92163.2000,4.4252,145.1014,15165.9743,15311.0756,215.0230,108030.3743,556.0986,-107474.2756,13.4898,19.1631,0.0000,1152.1000,-1152.1000,0.0612,0.0000,187.4083,187.4083,2.9799,1339.5083,0.0000,-1339.5083,19.7930,13.4888,16.6409,1.6161,109088.1763,19.7885,19.8100,19.7993,-0.4138,1.3380,19.7817,19.7836,19.7826,-0.0354,1.3993,19.7885,19.7973,19.7929,-0.3880,-3.0871,13.4898,13.4984,13.4941,-0.1789,-1.4546,13.4888,13.4898,13.4893,-0.0205,-1.5159,13.4888,13.4883,13.4885,0.0209,2.9705,8.9501,699.3766,-93315.3000,109088.1763
6401.0000,13.5253,19.3617,3541.2000,69848.3000,-66307.1000,3.4852,732.3845,11416.1176,12148.5022,169.4981,81264.4176,2808.8155,-78455.6022,13.5211,19.1948,0.0000,1834.2000,-1834.2000,0.0975,0.0000,298.4948,298.4948,4.7440,2132.6948,0.0000,-2132.6948,19.5501,13.5539,16.5520,1.2275,82856.9372,19.3617,19.6125,19.4871,-3.7626,1.0349,19.5765,19.6872,19.6318,-1.8152,1.1323,19.3617,19.4868,19.4243,-4.4441,-2.4503,13.5211,13.5065,13.5138,0.2422,-1.1292,13.5539,13.5211,13.5375,0.5865,-1.2267,13.5539,13.5343,13.5441,0.6747,2.3559,7.1504,558.7395,-68141.3000,82856.9372
6402.0000,13.4891,19.4877,2060.2000,58862.0000,-56801.8000,2.8889,426.3411,9612.3663,10038.7074,140.4799,68474.3663,1633.8589,-66840.5074,13.5003,19.1737,0.0000,24.0000,-24.0000,0.0013,0.0000,3.9046,3.9046,0.0621,27.9046,0.0000,-27.9046,19.5007,13.4440,16.4724,1.0003,67517.3684,19.4877,19.4872,19.4875,0.0093,0.8884,19.4868,19.5791,19.5329,-1.1889,0.8897,19.4877,19.4658,19.4768,0.6385,-2.0005,13.5003,13.5084,13.5043,-0.1100,-0.9626,13.4440,13.5003,13.4721,-0.7844,-0.9638,13.4440,13.4795,13.4617,-0.9892,1.9264,5.7679,450.7122,-56825.8000,67517.3684
6403.0000,13.4700,19.2424,3046.7000,53528.1000,-50481.4000,2.6882,630.6877,8737.4236,9368.1113,130.7519,62265.5236,2416.0123,-59849.5113,13.4671,19.1401,0.0000,55.9000,-55.9000,0.0030,0.0000,9.0902,9.0902,0.1446,64.9902,0.0000,-64.9902,19.3780,13.4586,16.4183,0.9102,61441.8090,19.2424,19.4064,19.3244,-1.9635,0.8260,19.4055,19.4905,19.4480,-1.0204,0.8290,19.2424,19.3279,19.2851,-2.3083,-1.8622,13.4671,13.4906,13.4789,-0.3028,-0.8951,13.4586,13.4671,13.4629,-0.1076,-0.8980,13.4586,13.4597,13.4592,-0.0265,1.7931,5.3713,419.7243,-50537.3000,61441.8090
6404.0000,13.5961,17.9228,7577.9000,33571.1000,-25993.2000,1.9807,1565.4197,5496.0235,7061.4433,96.6247,39067.1235,6012.4803,-33054.6433,13.5456,19.2195,0.0000,229.1000,-229.1000,0.0122,0.0000,37.2963,37.2963,0.5925,266.3963,0.0000,-266.3963,18.8085,13.8186,16.3136,0.5682,38355.7076,17.9228,19.0648,18.4938,-10.0194,0.6048,19.0678,19.3739,19.2209,-2.7368,0.6169,17.9228,18.5550,18.2389,-12.6213,-1.3760,13.5456,13.4937,13.5197,0.4970,-0.6562,13.8186,13.5456,13.6821,2.6505,-0.6684,13.8186,13.6468,13.7327,3.3053,1.3245,3.9835,311.2760,-26222.3000,38355.7076
6405.0000,13.7094,18.7434,4788.5000,35032.3000,-30243.8000,1.9047,987.3529,5750.5250,6737.8779,92.8142,40782.8250,3801.1471,-36981.6779,13.7145,19.3903,0.0000,280.1000,-280.1000,0.0149,0.0000,45.7084,45.7084,0.7246,325.8084,0.0000,-325.8084,18.6884,13.8328,16.2606,0.5326,35950.3520,18.7434,18.5349,18.6391,1.7586,0.5803,18.5563,19.1028,18.8295,-4.7177,0.5952,18.7434,18.5022,18.6228,4.6373,-1.3244,13.7145,13.5594,13.6370,1.4204,-0.6299,13.8328,13.7145,13.7737,1.1093,-0.6448,13.8328,13.7835,13.8081,0.9148,1.2748,3.8348,299.6599,-30523.9000,35950.3520
6406.0000,13.7669,18.2926,5603.8000,28099.2000,-22495.4000,1.6194,1154.3727,4618.7086,5773.0813,79.0017,32717.9086,4449.4273,-28268.4813,13.7826,19.4592,0.0000,277.7000,-277.7000,0.0148,0.0000,45.3610,45.3610,0.7189,323.0610,0.0000,-323.0610,18.5759,13.8394,16.2077,0.4423,29855.0028,18.2926,18.6097,18.4511,-2.2641,0.4926,18.6344,18.8101,18.7222,-1.2904,0.5074,18.2926,18.4705,18.3815,-2.9068,-1.1268,13.7826,13.6551,13.7189,0.9928,-0.5349,13.8394,13.7826,13.8110,0.4555,-0.5497,13.8394,13.8220,13.8307,0.2769,1.0845,3.2665,255.2517,-22773.1000,29855.0028
6407.0000,13.9136,17.9517,6503.5000,24333.2000,-17829.7000,1.4883,1336.4958,4013.5718,5350.0676,72.6575,28346.7718,5167.0042,-23179.7676,13.8959,19.5738,0.0000,262.8000,-262.8000,0.0140,0.0000,42.9973,42.9973,0.6805,305.7973,0.0000,-305.7973,18.2871,14.1053,16.1962,0.5368,36231.7723,17.9517,18.3301,18.1409,-3.7390,0.6815,18.3551,18.6297,18.4924,-2.7690,0.6955,17.9517,18.1334,18.0426,-4.0859,-1.5509,13.8959,13.7684,13.8321,1.3714,-0.7395,14.1053,13.8959,14.0006,2.2926,-0.7534,14.1053,13.9856,14.0455,2.5965,1.4929,3.0039,234.7274,-18092.5000,36231.7723
6408.0000,14.0486,17.9894,6433.0000,22811.7000,-16378.7000,1.4127,1319.1027,3774.6684,5093.7711,68.9811,26586.3684,5113.8973,-21472.4711,14.0553,19.7351,0.0000,1252.3000,-1252.3000,0.0665,0.0000,205.3679,205.3679,3.2442,1457.6679,0.0000,-1457.6679,18.1467,14.1917,16.1692,0.4939,33340.2035,17.9894,18.1102,18.0498,-1.0952,0.6264,18.2662,18.4357,18.3510,-1.7019,0.6930,17.9894,18.0125,18.0009,-0.4979,-1.4926,14.0553,13.8865,13.9709,1.6795,-0.6842,14.1917,14.0553,14.1235,1.4878,-0.7507,14.1917,14.1259,14.1588,1.3721,1.4349,2.9581,231.1502,-17631.0000,33340.2035
6409.0000,14.1533,17.7238,6921.1000,20312.5000,-13391.4000,1.3200,1416.7752,3369.5077,4786.2829,64.4724,23682.0077,5504.3248,-18177.6829,14.1637,19.8447,0.0000,1590.4000,-1590.4000,0.0845,0.0000,261.2293,261.2293,4.1228,1851.6293,0.0000,-1851.6293,18.0021,14.2753,16.1387,0.4396,29675.5434,17.7238,17.9968,17.8603,-2.2819,0.5767,18.2330,18.3240,18.2785,-0.8703,0.6612,17.7238,17.8504,17.7871,-2.5757,-1.4032,14.1637,14.0105,14.0871,1.4070,-0.6318,14.2753,14.1637,14.2195,1.1628,-0.7163,14.2753,14.2203,14.2478,1.0787,1.3481,2.8090,219.5006,-14981.8000,29675.5434
6410.0000,14.2660,17.3989,7574.0000,18121.6000,-10547.6000,1.2504,1547.5985,3014.1628,4561.7613,61.0809,21135.7628,6026.4015,-15109.3613,14.2678,19.9501,0.0000,1677.6000,-1677.6000,0.0891,0.0000,275.9773,275.9773,4.3508,1953.5773,0.0000,-1953.5773,17.7953,14.4178,16.1066,0.3792,25594.5005,17.3989,17.7990,17.5990,-3.1488,0.5428,18.1024,18.2420,18.1722,-1.2772,0.6320,17.3989,17.5835,17.4912,-3.5663,-1.3328,14.2678,14.1191,14.1934,1.2881,-0.5955,14.4178,14.2678,14.3428,1.4933,-0.6846,14.4178,14.3344,14.3761,1.5534,1.2801,2.6793,209.3642,-12225.2000,25594.5005
6411.0000,14.4020,17.0875,8267.3000,16293.4000,-8026.1000,1.2001,1685.5555,2718.9118,4404.4673,58.6145,19012.3118,6581.7445,-12430.5673,14.3997,20.0836,0.0000,1706.7000,-1706.7000,0.0907,0.0000,281.3177,281.3177,4.4282,1988.0177,0.0000,-1988.0177,17.5559,14.5938,16.0748,0.3200,21602.1550,17.0875,17.5424,17.3150,-3.4225,0.5190,17.9204,18.1245,18.0224,-1.8030,0.6097,17.0875,17.2853,17.1864,-3.6730,-1.2811,14.3997,14.2255,14.3126,1.4433,-0.5698,14.5938,14.3997,14.4967,1.8625,-0.6605,14.5938,14.4837,14.5387,1.9676,1.2303,2.5816,201.7293,-9732.8000,21602.1550
6412.0000,14.3815,18.4358,7823.2000,29434.2000,-21611.0000,1.7980,1595.5375,4909.3357,6504.8732,87.8183,34343.5357,6227.6625,-28115.8732,14.4443,20.1287,0.0000,1715.7000,-1715.7000,0.0912,0.0000,282.9905,282.9905,4.4540,1998.6905,0.0000,-1998.6905,17.8762,14.2664,16.0713,0.3897,26302.5574,18.4358,17.4377,17.9367,7.5083,0.5182,17.8403,17.9879,17.9141,-1.3025,0.6093,18.4358,17.8230,18.1294,11.3846,-1.2798,14.4443,14.3330,14.3887,0.9222,-0.5689,14.2664,14.4443,14.3554,-1.7014,-0.6601,14.2664,14.4040,14.3352,-2.4514,1.2290,3.7785,295.2565,-23326.7000,26302.5574
6413.0000,14.0588,19.5478,3405.9000,39148.2000,-35742.3000,2.0273,698.2719,6479.4568,7177.7287,99.0445,45627.6568,2707.6281,-42920.0287,14.1352,19.8158,0.0000,2086.9000,-2086.9000,0.1109,0.0000,342.6374,342.6374,5.4187,2429.5374,0.0000,-2429.5374,18.6347,13.5870,16.1109,0.6167,41627.7702,19.5478,18.2038,18.8758,11.3371,0.5811,18.4621,18.0506,18.2563,4.1349,0.6920,19.5478,18.9142,19.2310,13.2990,-1.4461,14.1352,14.3349,14.2351,-1.8489,-0.6388,13.5870,14.1352,13.8611,-5.9599,-0.7497,13.5870,13.9318,13.7594,-6.9436,1.3885,4.2771,334.2204,-37829.2000,41627.7702
6414.0000,13.6005,19.6361,3527.2000,111251.2000,-107724.0000,5.4411,728.5854,18215.1471,18943.7325,265.3673,129466.3471,2798.6146,-126667.7325,13.5824,19.2565,0.0000,316.7000,-316.7000,0.0168,0.0000,51.5839,51.5839,0.8213,368.2839,0.0000,-368.2839,19.3551,13.4180,16.3865,1.8516,124984.4797,19.6361,19.3326,19.4843,7.3486,1.6677,19.3318,18.9059,19.1188,10.4137,1.6845,19.6361,19.5556,19.5959,4.4078,-3.7734,13.5824,13.8264,13.7044,-6.3991,-1.8081,13.4180,13.5824,13.5002,-4.3506,-1.8249,13.4180,13.4881,13.4530,-3.6926,3.6330,10.9083,852.3928,-108040.7000,124984.4797
6415.0000,13.5573,19.9408,0.0000,166804.1000,-166804.1000,7.8830,0.0000,27283.1885,27283.1885,383.2273,194087.2885,0.0000,-194087.2885,13.5423,13.5423,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8038,13.5581,16.6810,2.8133,189898.1821,19.9408,19.8071,19.8739,4.7067,2.4255,19.8071,19.6056,19.7064,7.0950,2.4255,19.9408,19.8919,19.9163,3.8722,-5.4575,13.5423,13.5865,13.5644,-1.6844,-2.6277,13.5581,13.5423,13.5502,0.6088,-2.6277,13.5581,13.5427,13.5504,1.1805,5.2553,15.7299,1229.1532,-166804.1000,189898.1821
6416.0000,13.7697,20.1576,0.0000,183919.0000,-183919.0000,8.6918,0.0000,30233.0432,30233.0432,422.4295,214152.0432,0.0000,-214152.0432,13.7706,19.4470,0.0000,19084.6000,-19084.6000,1.0140,0.0000,3116.8400,3116.8400,49.3708,22201.4400,0.0000,-22201.4400,20.0302,13.8287,16.9295,3.4394,232157.7458,20.1576,20.0702,20.1139,2.9005,2.2844,19.8786,19.8400,19.8593,1.8506,3.2984,20.1576,20.1281,20.1429,2.7388,-6.4074,13.7706,13.7129,13.7418,2.1455,-2.5593,13.8287,13.7706,13.7997,3.0153,-3.5733,13.8287,13.7933,13.8110,3.1498,6.1326,19.3663,1513.3116,-203003.6000,232157.7458
6417.0000,13.9469,20.3386,0.0000,198497.6000,-198497.6000,9.3808,0.0000,32766.4443,32766.4443,456.5461,231264.0443,0.0000,-231264.0443,13.9520,19.6305,0.0000,20572.4000,-20572.4000,1.0931,0.0000,3368.6370,3368.6370,53.2684,23941.0370,0.0000,-23941.0370,20.2193,13.9888,17.1041,3.7289,251699.0318,20.3386,20.2737,20.3062,2.3258,2.4660,20.0762,20.0308,20.0535,2.3482,3.5591,20.3386,20.3164,20.3275,2.2334,-6.9148,13.9520,13.8969,13.9245,2.2097,-2.7626,13.9888,13.9520,13.9704,2.0656,-3.8557,13.9888,13.9678,13.9783,2.0239,6.6182,20.9127,1634.1488,-219070.0000,251699.0318
6418.0000,14.1040,20.4991,0.0000,214166.1000,-214166.1000,10.1213,0.0000,35484.9458,35484.9458,493.1567,249651.0458,0.0000,-249651.0458,14.1081,19.7885,0.0000,21763.3000,-21763.3000,1.1564,0.0000,3571.7826,3571.7826,56.3936,25335.0826,0.0000,-25335.0826,20.3890,14.1388,17.2639,4.0277,271868.4120,20.4991,20.4471,20.4731,2.0194,2.6695,20.2480,20.2098,20.2289,2.1224,3.8259,20.4991,20.4810,20.4900,1.9664,-7.4518,14.1081,14.0632,14.0856,1.9503,-2.9883,14.1388,14.1081,14.1235,1.8522,-4.1447,14.1388,14.1211,14.1300,1.8355,7.1330,22.5301,1760.5328,-235929.4000,271868.4120
