Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6419.0000,14.2764,20.6752,0.0000,228335.4000,-228335.4000,10.7909,0.0000,37988.3888,37988.3888,526.3284,266323.7888,0.0000,-266323.7888,14.2807,19.9631,0.0000,28773.7000,-28773.7000,1.5289,0.0000,4734.3881,4734.3881,74.6071,33508.0881,0.0000,-33508.0881,20.5534,14.3118,17.4326,4.3938,296584.3979,20.6752,20.6218,20.6485,2.1216,2.7323,20.3854,20.3576,20.3715,1.7258,4.2611,20.6752,20.6570,20.6661,2.1297,-8.0587,14.2807,14.2344,14.2575,2.0792,-3.0874,14.3118,14.2807,14.2963,2.0904,-4.6162,14.3118,14.2932,14.3025,2.0872,7.7036,24.6244,1924.1816,-257109.1000,296584.3979
6420.0000,14.4042,20.8058,0.0000,239363.8000,-239363.8000,11.3121,0.0000,39945.2149,39945.2149,552.3788,279309.0149,0.0000,-279309.0149,14.4077,20.0916,0.0000,27620.8000,-27620.8000,1.4676,0.0000,4553.3142,4553.3142,71.6692,32174.1142,0.0000,-32174.1142,20.6961,14.4291,17.5626,4.5765,308910.8630,20.8058,20.7665,20.7862,1.6667,2.9162,20.5406,20.5112,20.5259,1.8683,4.3838,20.8058,20.7926,20.7992,1.6116,-8.3959,14.4077,14.3739,14.3908,1.6130,-3.2815,14.4291,14.4077,14.4184,1.4785,-4.7491,14.4291,14.4166,14.4228,1.4569,8.0306,25.5575,1997.1015,-266984.6000,308910.8630
6421.0000,14.5580,20.9630,0.0000,249241.2000,-249241.2000,11.7789,0.0000,41747.5016,41747.5016,575.6612,290988.7016,0.0000,-290988.7016,14.5619,20.2477,0.0000,37206.1000,-37206.1000,1.9769,0.0000,6147.7279,6147.7279,96.5923,43353.8279,0.0000,-43353.8279,20.8348,14.5866,17.7107,4.9112,331504.2930,20.9630,20.9181,20.9405,1.8683,2.8639,20.6443,20.6256,20.6349,1.3210,4.8408,20.9630,20.9484,20.9557,1.8934,-8.9150,14.5619,14.5232,14.5425,1.8367,-3.2673,14.5866,14.5619,14.5742,1.8862,-5.2442,14.5866,14.5713,14.5790,1.8894,8.5116,27.5207,2150.5040,-286447.3000,331504.2930
6422.0000,14.7236,21.1322,0.0000,262683.0000,-262683.0000,12.4142,0.0000,44175.0596,44175.0596,607.3291,306858.0596,0.0000,-306858.0596,14.7282,20.4160,0.0000,45998.3000,-45998.3000,2.4441,0.0000,7619.7746,7619.7746,119.4962,53618.0746,0.0000,-53618.0746,20.9882,14.7521,17.8702,5.2945,357376.1628,21.1322,21.0838,21.1080,2.0264,2.8797,20.7773,20.7566,20.7669,1.5982,5.3238,21.1322,21.1175,21.1249,2.0468,-9.5344,14.7282,14.6869,14.7075,1.9964,-3.3234,14.7521,14.7282,14.7402,2.0077,-5.7674,14.7521,14.7370,14.7446,2.0035,9.0908,29.7405,2323.9627,-308681.3000,357376.1628
6423.0000,14.8642,21.2760,0.0000,272441.2000,-272441.2000,12.8753,0.0000,45972.3200,45972.3200,630.5884,318413.5200,0.0000,-318413.5200,14.8684,20.5580,0.0000,51215.5000,-51215.5000,2.7213,0.0000,8502.3337,8502.3337,133.1445,59717.8337,0.0000,-59717.8337,21.1281,14.8872,18.0077,5.5619,375431.1341,21.2760,21.2340,21.2550,1.7788,2.9150,20.9076,20.8883,20.8980,1.5864,5.6363,21.2760,21.2639,21.2699,1.7559,-9.9603,14.8684,14.8332,14.8508,1.7343,-3.3847,14.8872,14.8684,14.8778,1.6663,-6.1060,14.8872,14.8752,14.8812,1.6542,9.4906,31.2346,2440.7125,-323656.7000,375431.1341
6424.0000,14.9698,21.3840,0.0000,275462.6000,-275462.6000,13.0181,0.0000,46601.5450,46601.5450,638.1841,322064.1450,0.0000,-322064.1450,14.9732,20.6641,0.0000,55168.7000,-55168.7000,2.9313,0.0000,9173.4866,9173.4866,143.5087,64342.1866,0.0000,-64342.1866,21.2349,14.9867,18.1108,5.6944,384369.2844,21.3840,21.3514,21.3677,1.3652,2.8781,21.0046,20.9903,20.9975,1.2062,5.8095,21.3840,21.3750,21.3795,1.3275,-10.1400,14.9732,14.9462,14.9597,1.3195,-3.3623,14.9867,14.9732,14.9800,1.2379,-6.2936,14.9867,14.9780,14.9823,1.2259,9.6558,31.9551,2497.0194,-330631.3000,384369.2844
6425.0000,15.0391,21.4549,0.0000,287131.0000,-287131.0000,13.5695,0.0000,48657.5749,48657.5749,665.6906,335788.5749,0.0000,-335788.5749,15.0411,20.7329,0.0000,46981.5000,-46981.5000,2.4963,0.0000,7820.3871,7820.3871,122.2674,54801.8871,0.0000,-54801.8871,21.3286,15.0500,18.1893,5.7639,389063.1932,21.4549,21.4349,21.4449,0.9368,3.2151,21.1281,21.1103,21.1192,1.4744,5.7114,21.4549,21.4491,21.4520,0.8799,-10.3544,15.0411,15.0246,15.0329,0.8884,-3.6911,15.0500,15.0411,15.0456,0.7972,-6.1874,15.0500,15.0445,15.0472,0.7885,9.8785,32.1998,2516.1412,-334112.5000,389063.1932
6426.0000,14.6530,21.0600,0.0000,194995.9000,-194995.9000,9.2153,0.0000,32736.3705,32736.3705,452.2943,227732.2705,0.0000,-227732.2705,14.6510,20.3378,0.0000,17770.1000,-17770.1000,0.9442,0.0000,2940.2088,2940.2088,46.2597,20710.3088,0.0000,-20710.3088,21.0631,14.5511,17.8071,3.7803,255173.4841,21.0600,21.1708,21.1154,-3.9706,2.4723,20.9406,20.9793,20.9600,-1.9163,3.4165,21.0600,21.1055,21.0828,-4.4498,-6.7430,14.6510,14.7510,14.7010,-3.9997,-2.7570,14.5511,14.6510,14.6011,-5.3590,-3.7012,14.5511,14.6111,14.5811,-5.6196,6.4583,20.3678,1591.5657,-212766.0000,255173.4841
6427.0000,14.4704,20.8734,0.0000,191039.2000,-191039.2000,9.0283,0.0000,31931.4289,31931.4289,441.9676,222970.6289,0.0000,-222970.6289,14.4645,20.1491,0.0000,9409.1000,-9409.1000,0.4999,0.0000,1552.4243,1552.4243,24.4526,10961.5243,0.0000,-10961.5243,20.8821,14.4258,17.6539,3.5152,237274.3450,20.8734,20.9404,20.9069,-2.5106,2.5857,20.8122,20.8473,20.8298,-1.5659,3.0856,20.8734,20.8988,20.8861,-2.3680,-6.4427,14.4645,14.5248,14.4947,-2.4845,-2.8428,14.4258,14.4645,14.4452,-1.8760,-3.3427,14.4258,14.4453,14.4356,-1.7514,6.1855,19.0786,1490.8255,-200448.3000,237274.3450
6428.0000,14.1432,20.5391,0.0000,123354.3000,-123354.3000,5.8296,0.0000,20457.5196,20457.5196,285.0314,143811.8196,0.0000,-143811.8196,14.1498,19.8307,0.0000,1795.1000,-1795.1000,0.0954,0.0000,294.7919,294.7919,4.6615,2089.8919,0.0000,-2089.8919,20.6358,13.9956,17.3157,2.2481,151747.8355,20.5391,20.6798,20.6095,-3.5841,1.7570,20.6361,20.7071,20.6716,-1.9033,1.8524,20.5391,20.6034,20.5713,-3.7942,-4.0726,14.1498,14.2730,14.2114,-3.4129,-1.9114,13.9956,14.1498,14.0727,-4.4894,-2.0068,13.9956,14.0800,14.0378,-4.7952,3.9182,11.8567,926.4958,-125149.4000,151747.8355
6429.0000,13.9474,20.3391,0.0000,114829.6000,-114829.6000,5.4267,0.0000,18955.4015,18955.4015,264.7585,133785.0015,0.0000,-133785.0015,13.9417,19.6201,0.0000,429.1000,-429.1000,0.0228,0.0000,70.2527,70.2527,1.1128,499.3527,0.0000,-499.3527,20.4298,13.8644,17.1471,2.0444,137996.9321,20.3391,20.4473,20.3932,-2.6044,1.6610,20.4361,20.5293,20.4827,-2.2737,1.6838,20.3391,20.3853,20.3622,-2.5176,-3.7657,13.9417,14.0428,13.9922,-2.6397,-1.8013,13.8644,13.9417,13.9030,-2.0419,-1.8241,13.8644,13.9000,13.8822,-1.8715,3.6254,10.8934,851.2289,-115258.7000,137996.9321
6430.0000,13.8016,20.1902,0.0000,86700.3000,-86700.3000,4.0974,0.0000,14262.7399,14262.7399,199.6440,100963.0399,0.0000,-100963.0399,13.7944,19.4711,0.0000,8046.3000,-8046.3000,0.4275,0.0000,1314.5470,1314.5470,20.8489,9360.8470,0.0000,-9360.8470,20.2368,13.7214,16.9791,1.6846,113710.7774,20.1902,20.3018,20.2460,-1.7714,1.0963,20.0687,20.2462,20.1574,-3.9200,1.5238,20.1902,20.2320,20.2111,-1.8177,-3.0011,13.7944,13.8947,13.8445,-1.7767,-1.2233,13.7214,13.7944,13.7579,-1.7461,-1.6508,13.7214,13.7620,13.7417,-1.6905,2.8741,9.0397,706.3713,-94746.6000,113710.7774
6431.0000,13.7128,20.0995,0.0000,73407.2000,-73407.2000,3.4692,0.0000,12050.7066,12050.7066,168.8725,85457.9066,0.0000,-85457.9066,13.7010,19.3767,0.0000,14656.5000,-14656.5000,0.7788,0.0000,2391.2716,2391.2716,37.9539,17047.7716,0.0000,-17047.7716,20.0617,13.6636,16.8626,1.5530,104828.1461,20.0995,20.2023,20.1509,-1.1418,0.7679,19.7866,19.9437,19.8651,-3.5220,1.5467,20.0995,20.1293,20.1144,-1.1617,-2.7012,13.7010,13.7918,13.7464,-1.1786,-0.8968,13.6636,13.7010,13.6823,-0.9068,-1.6756,13.6636,13.6853,13.6744,-0.8063,2.5724,8.4828,662.8601,-88063.7000,104828.1461
6432.0000,13.6017,19.9859,1.1000,59059.2000,-59058.1000,2.7911,0.2272,9670.0295,9670.2567,135.7890,68729.2295,0.8728,-68728.3567,13.5920,19.2664,0.0000,11514.9000,-11514.9000,0.6118,0.0000,1875.7953,1875.7953,29.8073,13390.6953,0.0000,-13390.6953,19.9379,13.5108,16.7243,1.2497,84357.0952,19.9859,20.1178,20.0518,-1.1902,0.6235,19.6961,19.7812,19.7387,-1.5207,1.2353,19.9859,20.0272,20.0065,-1.2963,-2.1676,13.5920,13.7043,13.6482,-1.1802,-0.7264,13.5108,13.5920,13.5514,-1.5738,-1.3383,13.5108,13.5656,13.5382,-1.6382,2.0647,6.7937,530.8670,-70573.0000,84357.0952
6433.0000,13.5183,19.9009,0.0000,58390.7000,-58390.7000,2.7595,0.0000,9541.9141,9541.9141,134.1519,67932.6141,0.0000,-67932.6141,13.5035,19.1769,0.0000,11384.5000,-11384.5000,0.6049,0.0000,1852.2355,1852.2355,29.4569,13236.7355,0.0000,-13236.7355,19.8397,13.4597,16.6497,1.2265,82789.3196,19.9009,20.0224,19.9616,-1.0827,0.6164,19.6036,19.6721,19.6379,-1.2105,1.2213,19.9009,19.9352,19.9181,-1.0619,-2.1431,13.5035,13.6095,13.5565,-1.1008,-0.7182,13.4597,13.5035,13.4816,-0.8366,-1.3231,13.4597,13.4862,13.4730,-0.7813,2.0413,6.7144,524.6724,-69775.2000,82789.3196
6434.0000,13.4319,19.8127,0.0000,53488.2000,-53488.2000,2.5278,0.0000,8723.1400,8723.1400,122.8218,62211.3400,0.0000,-62211.3400,13.4235,19.0961,0.0000,6507.3000,-6507.3000,0.3458,0.0000,1057.5370,1057.5370,16.8314,7564.8370,0.0000,-7564.8370,19.7774,13.3503,16.5639,1.0553,71234.2499,19.8127,19.9294,19.8710,-1.0879,0.6448,19.6385,19.6380,19.6383,0.0102,0.9906,19.8127,19.8508,19.8317,-1.0361,-1.8830,13.4235,13.5201,13.4718,-1.0159,-0.7273,13.3503,13.4235,13.3869,-1.1373,-1.0731,13.3503,13.3963,13.3733,-1.1978,1.8005,5.7331,447.9892,-59995.5000,71234.2499
6435.0000,13.3543,19.7335,0.0000,48921.7000,-48921.7000,2.3120,0.0000,7963.9909,7963.9909,112.2730,56885.6909,0.0000,-56885.6909,13.3443,19.0160,0.0000,6002.1000,-6002.1000,0.3189,0.0000,974.3563,974.3563,15.5198,6976.4563,0.0000,-6976.4563,19.7149,13.2821,16.4985,0.9671,65276.1026,19.7335,19.8472,19.7904,-0.9679,0.5887,19.5551,19.6073,19.5812,-0.6829,0.9076,19.7335,19.7716,19.7526,-0.9498,-1.7233,13.3443,13.4424,13.3933,-0.9416,-0.6644,13.2821,13.3443,13.3132,-0.8835,-0.9833,13.2821,13.3188,13.3005,-0.8728,1.6476,5.2476,410.0514,-54923.8000,65276.1026
6436.0000,13.3505,19.7293,1.8000,68697.0000,-68695.2000,3.2467,0.3733,11182.2317,11182.6051,157.5818,79879.2317,1.4267,-79877.8051,13.3369,19.0084,0.0000,4597.8000,-4597.8000,0.2443,0.0000,746.3106,746.3106,11.8849,5344.1106,0.0000,-5344.1106,19.6891,13.3607,16.5249,1.2623,85208.4230,19.7293,19.7676,19.7485,-0.4997,0.9050,19.6063,19.5929,19.5996,0.2272,1.1493,19.7293,19.7363,19.7328,-0.2328,-2.3416,13.3369,13.3699,13.3534,-0.4764,-1.0008,13.3607,13.3369,13.3488,0.4349,-1.2451,13.3607,13.3418,13.3513,0.6190,2.2459,6.9609,543.9345,-73293.0000,85208.4230
6437.0000,13.3782,19.7579,0.0000,78368.1000,-78368.1000,3.7036,0.0000,12764.7019,12764.7019,179.7563,91132.8019,0.0000,-91132.8019,13.3753,19.0473,0.0000,4545.4000,-4545.4000,0.2415,0.0000,738.2005,738.2005,11.7491,5283.6005,0.0000,-5283.6005,19.7050,13.3980,16.5515,1.4218,95969.7859,19.7579,19.7525,19.7552,0.0868,1.0467,19.6203,19.6101,19.6152,0.1941,1.2882,19.7579,19.7511,19.7545,0.2678,-2.6569,13.3753,13.3636,13.3695,0.1999,-1.1540,13.3980,13.3753,13.3867,0.4629,-1.3955,13.3980,13.3849,13.3914,0.4903,2.5496,7.8663,614.6858,-82913.5000,95969.7859
6438.0000,13.6210,20.0058,0.0000,156604.3000,-156604.3000,7.4010,0.0000,25653.1696,25653.1696,359.2745,182257.4696,0.0000,-182257.4696,13.6159,19.2905,0.0000,304.7000,-304.7000,0.0162,0.0000,49.6529,49.6529,0.7877,354.3529,0.0000,-354.3529,19.9251,13.7084,16.8167,2.6348,177848.0030,20.0058,19.9282,19.9670,2.5616,2.2710,19.9237,19.8287,19.8762,3.1556,2.2872,20.0058,19.9681,19.9869,2.8107,-5.1300,13.6159,13.5446,13.5802,2.5493,-2.4616,13.7084,13.6159,13.6621,3.3299,-2.4778,13.7084,13.6591,13.6838,3.5335,4.9394,14.7897,1155.6874,-156909.0000,177848.0030
6439.0000,13.8792,20.2695,0.0000,201968.2000,-201968.2000,9.5448,0.0000,33285.9802,33285.9802,464.0779,235254.1802,0.0000,-235254.1802,13.8805,19.5582,0.0000,1180.6000,-1180.6000,0.0627,0.0000,193.1175,193.1175,3.0550,1373.7175,0.0000,-1373.7175,20.1957,13.9452,17.0705,3.4314,231622.7416,20.2695,20.1938,20.2316,3.1998,2.9127,20.1804,20.1058,20.1431,3.2272,2.9755,20.2695,20.2361,20.2528,3.2139,-6.6321,13.8805,13.8106,13.8455,3.2074,-3.1607,13.9452,13.8805,13.9128,3.0312,-3.2234,13.9452,13.9132,13.9292,2.9677,6.3841,19.1724,1498.1612,-203148.8000,231622.7416
6440.0000,14.1804,20.5771,0.0000,228459.9000,-228459.9000,10.7968,0.0000,37922.1573,37922.1573,525.8370,266382.0573,0.0000,-266382.0573,14.1864,19.8677,0.0000,22613.8000,-22613.8000,1.2016,0.0000,3715.6505,3715.6505,58.5804,26329.4505,0.0000,-26329.4505,20.4536,14.2435,17.3486,4.2576,287384.8560,20.5771,20.4894,20.5332,3.6453,2.8600,20.3054,20.2752,20.2903,1.7827,4.0615,20.5771,20.5448,20.5609,3.7249,-7.9368,14.1864,14.1079,14.1472,3.6459,-3.1984,14.2435,14.1864,14.2150,3.6521,-4.4000,14.2435,14.2109,14.2272,3.6025,7.5984,23.9647,1872.6367,-251073.7000,287384.8560
6441.0000,14.3745,20.7755,0.0000,243585.3000,-243585.3000,11.5116,0.0000,40620.7956,40620.7956,561.7638,284206.0956,0.0000,-284206.0956,14.3797,20.0633,0.0000,24887.4000,-24887.4000,1.3224,0.0000,4100.9930,4100.9930,64.5513,28988.3930,0.0000,-28988.3930,20.6615,14.4116,17.5365,4.5834,309376.1328,20.7755,20.7170,20.7462,2.5766,3.0334,20.5186,20.4788,20.4987,2.5198,4.3558,20.7755,20.7554,20.7654,2.4736,-8.4782,14.3797,14.3289,14.3543,2.5057,-3.3964,14.4116,14.3797,14.3956,2.1861,-4.7188,14.4116,14.3936,14.4026,2.1220,8.1152,25.6582,2004.9694,-268472.7000,309376.1328
6442.0000,14.6008,21.0068,0.0000,261138.5000,-261138.5000,12.3412,0.0000,43785.4317,43785.4317,603.0208,304923.9317,0.0000,-304923.9317,14.6064,20.2927,0.0000,38977.0000,-38977.0000,2.0710,0.0000,6444.6910,6444.6910,101.1778,45421.6910,0.0000,-45421.6910,20.8680,14.6409,17.7545,5.1282,346152.3629,21.0068,20.9433,20.9750,2.7669,3.0007,20.6776,20.6505,20.6641,2.0021,5.0717,21.0068,20.9862,20.9965,2.7940,-9.3404,14.6064,14.5517,14.5791,2.7180,-3.4234,14.6409,14.6064,14.6236,2.7575,-5.4944,14.6409,14.6197,14.6303,2.7539,8.9178,28.8311,2252.9045,-300115.5000,346152.3629
6443.0000,14.8479,21.2594,0.0000,275534.1000,-275534.1000,13.0215,0.0000,46475.9298,46475.9298,637.2234,322010.0298,0.0000,-322010.0298,14.8553,20.5448,0.0000,58019.7000,-58019.7000,3.0828,0.0000,9629.9608,9629.9608,150.7545,67649.6608,0.0000,-67649.6608,21.0877,14.8876,17.9876,5.7054,385114.2617,21.2594,21.1863,21.2228,2.9963,2.8209,20.8513,20.8266,20.8390,2.1165,5.9037,21.2594,21.2388,21.2491,3.0544,-10.2006,14.8553,14.7937,14.8245,2.9681,-3.3129,14.8876,14.8553,14.8715,2.9967,-6.3957,14.8876,14.8664,14.8770,2.9835,9.7086,32.2387,2519.1769,-333553.8000,385114.2617
6444.0000,15.0618,21.4780,0.0000,291307.8000,-291307.8000,13.7669,0.0000,49392.6513,49392.6513,674.8201,340700.4513,0.0000,-340700.4513,15.0686,20.7607,0.0000,66824.8000,-66824.8000,3.5507,0.0000,11128.2146,11128.2146,173.8195,77953.0146,0.0000,-77953.0146,21.3000,15.0937,18.1969,6.1414,414543.8305,21.4780,21.4134,21.4457,2.6960,2.8703,21.0525,21.0265,21.0395,2.4261,6.4210,21.4780,21.4612,21.4696,2.6676,-10.8966,15.0686,15.0155,15.0420,2.6312,-3.4054,15.0937,15.0686,15.0812,2.5367,-6.9561,15.0937,15.0770,15.0854,2.5202,10.3615,34.6941,2711.0444,-358132.6000,414543.8305
6445.0000,15.3133,21.7353,0.0000,306397.5000,-306397.5000,14.4801,0.0000,52271.6321,52271.6321,710.8000,358669.1321,0.0000,-358669.1321,15.3215,21.0169,0.0000,87680.8000,-87680.8000,4.6588,0.0000,14659.6281,14659.6281,228.2813,102340.4281,0.0000,-102340.4281,21.5297,15.3482,18.4390,6.7602,456316.5748,21.7353,21.6571,21.6962,3.0287,2.6636,21.2498,21.2271,21.2384,2.4070,7.3224,21.7353,21.7173,21.7263,3.1035,-11.8165,15.3215,15.2585,15.2900,2.9986,-3.2738,15.3482,15.3215,15.3349,3.0674,-7.9326,15.3482,15.3293,15.3387,3.0640,11.2063,38.3672,2998.0687,-394078.3000,456316.5748
6446.0000,15.5187,21.9455,0.0000,320227.4000,-320227.4000,15.1337,0.0000,54907.4452,54907.4452,744.1523,375134.8452,0.0000,-375134.8452,15.5258,21.2238,0.0000,95968.7000,-95968.7000,5.0992,0.0000,16097.7367,16097.7367,250.1399,112066.4367,0.0000,-112066.4367,21.7377,15.5456,18.6416,7.1588,483220.3833,21.9455,21.8788,21.9121,2.6116,2.6953,21.4503,21.4288,21.4396,2.4330,7.7945,21.9455,21.9313,21.9384,2.5652,-12.4384,15.5258,15.4736,15.4997,2.5365,-3.3448,15.5456,15.5258,15.5357,2.4298,-8.4440,15.5456,15.5315,15.5385,2.4171,11.7888,40.5917,3171.8894,-416196.1000,483220.3833
6447.0000,15.6679,22.0982,0.0000,329099.6000,-329099.6000,15.5529,0.0000,56636.8836,56636.8836,765.8421,385736.4836,0.0000,-385736.4836,15.6731,21.3731,0.0000,97840.5000,-97840.5000,5.1986,0.0000,16450.7640,16450.7640,255.2533,114291.2640,0.0000,-114291.2640,21.8973,15.6870,18.7922,7.3640,497070.7203,22.0982,22.0498,22.0740,1.9595,2.7860,21.6092,21.5924,21.6008,1.9518,7.9847,22.0982,22.0881,22.0931,1.8738,-12.7669,15.6731,15.6358,15.6544,1.8733,-3.4514,15.6870,15.6731,15.6800,1.7480,-8.6501,15.6870,15.6771,15.6820,1.7379,12.1015,41.6592,3255.3103,-426940.1000,497070.7203
6448.0000,15.7350,22.1668,0.0000,327545.0000,-327545.0000,15.4795,0.0000,56462.8934,56462.8934,763.0045,384007.8934,0.0000,-384007.8934,15.7376,21.4384,0.0000,92880.8000,-92880.8000,4.9351,0.0000,15633.2016,15633.2016,242.4766,108514.0016,0.0000,-108514.0016,21.9807,15.7435,18.8621,7.2757,491112.5166,22.1668,22.1432,22.1550,0.9839,2.8648,21.6973,21.6875,21.6924,1.1115,7.7999,22.1668,22.1621,22.1644,0.8667,-12.6147,15.7376,15.7199,15.7287,0.9031,-3.5148,15.7435,15.7376,15.7405,0.7364,-8.4499,15.7435,15.7394,15.7415,0.7232,11.9647,41.0025,3203.9939,-420425.8000,491112.5166
6449.0000,15.7506,22.1827,0.0000,333910.0000,-333910.0000,15.7803,0.0000,57582.3116,57582.3116,778.1900,391492.3116,0.0000,-391492.3116,15.7513,21.4523,0.0000,77050.0000,-77050.0000,4.0940,0.0000,12971.5457,12971.5457,201.2078,90021.5457,0.0000,-90021.5457,22.0272,15.7525,18.8899,7.1258,480989.2496,22.1827,22.1764,22.1796,0.3030,3.2809,21.7745,21.7657,21.7701,0.9439,7.3748,22.1827,22.1815,22.1821,0.2199,-12.4994,15.7513,15.7469,15.7491,0.2519,-3.8954,15.7525,15.7513,15.7519,0.1432,-7.9894,15.7525,15.7517,15.7521,0.1349,11.8848,39.9281,3120.0373,-410960.0000,480989.2496
6450.0000,15.3297,21.7521,0.0000,243069.9000,-243069.9000,11.4873,0.0000,41484.5882,41484.5882,566.5444,284554.4882,0.0000,-284554.4882,15.3212,21.0165,0.0000,41455.5000,-41455.5000,2.2027,0.0000,6931.0426,6931.0426,108.2634,48386.5426,0.0000,-48386.5426,21.6972,15.2479,18.4725,5.0449,340533.8600,21.7521,21.8666,21.8093,-4.4621,2.6874,21.4837,21.5285,21.5061,-3.1793,4.8900,21.7521,21.7909,21.7715,-4.9498,-8.7999,15.3212,15.4226,15.3719,-4.5458,-3.0949,15.2479,15.3212,15.2846,-5.6333,-5.2975,15.2479,15.2955,15.2717,-5.7913,8.3924,27.5071,2149.4443,-284525.4000,340533.8600
6451.0000,15.0921,21.5090,0.0000,231388.5000,-231388.5000,10.9352,0.0000,39262.0376,39262.0376,537.7663,270650.5376,0.0000,-270650.5376,15.0845,20.7768,0.0000,27847.2000,-27847.2000,1.4796,0.0000,4638.4952,4638.4952,72.5829,32485.6952,0.0000,-32485.6952,21.4682,15.0451,18.2566,4.5565,307564.1021,21.5090,21.5867,21.5479,-3.1487,2.7956,21.3064,21.3418,21.3241,-2.1901,4.2752,21.5090,21.5345,21.5218,-3.0068,-8.1396,15.0845,15.1514,15.1180,-3.0582,-3.1519,15.0451,15.0845,15.0648,-2.6464,-4.6315,15.0451,15.0680,15.0565,-2.5904,7.7833,24.9122,1946.6715,-259235.7000,307564.1021
6452.0000,14.6938,21.1017,0.0000,163246.7000,-163246.7000,7.7149,0.0000,27433.2490,27433.2490,378.7875,190679.9490,0.0000,-190679.9490,14.6900,20.3774,0.0000,11439.1000,-11439.1000,0.6078,0.0000,1893.8210,1893.8210,29.7843,13332.9210,0.0000,-13332.9210,21.1486,14.5684,17.8585,3.1293,211227.1865,21.1017,21.2468,21.1743,-4.5021,2.1400,21.0545,21.1253,21.0899,-2.8197,2.7478,21.1017,21.1600,21.1309,-4.7109,-5.5748,14.6900,14.8178,14.7539,-4.3870,-2.3690,14.5684,14.6900,14.6292,-5.2497,-2.9768,14.5684,14.6388,14.6036,-5.4592,5.3459,16.6885,1304.0618,-174685.8000,211227.1865
6453.0000,14.4565,20.8593,0.0000,153254.8000,-153254.8000,7.2427,0.0000,25607.4173,25607.4173,354.6506,178862.2173,0.0000,-178862.2173,14.4491,20.1336,0.0000,6849.2000,-6849.2000,0.3639,0.0000,1129.8004,1129.8004,17.8029,7979.0004,0.0000,-7979.0004,20.9040,14.3824,17.6432,2.8346,191336.3532,20.8593,20.9638,20.9116,-3.1643,2.0885,20.8406,20.9129,20.8767,-2.5664,2.4525,20.8593,20.8998,20.8796,-3.0267,-5.1541,14.4491,14.5427,14.4959,-3.1073,-2.2929,14.3824,14.4491,14.4158,-2.5698,-2.6568,14.3824,14.4166,14.3995,-2.4569,4.9498,15.2329,1190.3164,-160104.0000,191336.3532
6454.0000,14.2498,20.6480,0.0000,123195.3000,-123195.3000,5.8221,0.0000,20483.1175,20483.1175,284.6378,143678.4175,0.0000,-143678.4175,14.2440,19.9260,0.0000,9308.0000,-9308.0000,0.4946,0.0000,1530.6933,1530.6933,24.1691,10838.6933,0.0000,-10838.6933,20.6815,14.1671,17.4243,2.3513,158711.2429,20.6480,20.7566,20.7023,-2.5188,1.6012,20.5606,20.6652,20.6129,-3.1776,2.0958,20.6480,20.6895,20.6688,-2.5373,-4.2209,14.2440,14.3395,14.2918,-2.4568,-1.7758,14.1671,14.2440,14.2056,-2.5300,-2.2704,14.1671,14.2104,14.1888,-2.5369,4.0463,12.6397,987.6842,-132503.3000,158711.2429
6455.0000,14.0691,20.4634,0.0000,106960.8000,-106960.8000,5.0549,0.0000,17707.5137,17707.5137,246.7895,124668.3137,0.0000,-124668.3137,14.0632,19.7431,0.0000,7324.5000,-7324.5000,0.3892,0.0000,1201.3022,1201.3022,19.0024,8525.8022,0.0000,-8525.8022,20.4955,13.9859,17.2407,2.0250,136687.6144,20.4634,20.5724,20.5179,-2.2187,1.4057,20.3926,20.4754,20.4340,-2.1527,1.7948,20.4634,20.5054,20.4844,-2.2182,-3.6492,14.0632,14.1596,14.1114,-2.1705,-1.5552,13.9859,14.0632,14.0245,-2.1783,-1.9444,13.9859,14.0289,14.0074,-2.1823,3.4996,10.8863,850.6726,-114285.3000,136687.6144
6456.0000,13.8992,20.2899,0.0000,86182.4000,-86182.4000,4.0729,0.0000,14210.2658,14210.2658,198.6105,100392.6658,0.0000,-100392.6658,13.8926,19.5704,0.0000,7724.0000,-7724.0000,0.4104,0.0000,1263.6802,1263.6802,20.0238,8987.6802,0.0000,-8987.6802,20.3225,13.8024,17.0624,1.6703,112745.9344,20.2899,20.4153,20.3526,-1.9889,1.0954,20.1850,20.2927,20.2388,-2.3486,1.5058,20.2899,20.3375,20.3137,-2.0538,-2.9775,13.8926,14.0037,13.9481,-1.9641,-1.2208,13.8024,13.8926,13.8475,-2.1304,-1.6312,13.8024,13.8545,13.8284,-2.1531,2.8521,8.9600,700.1467,-93906.4000,112745.9344
6457.0000,13.7882,20.1765,0.0000,82564.4000,-82564.4000,3.9019,0.0000,13578.0541,13578.0541,190.0601,96142.4541,0.0000,-96142.4541,13.7777,19.4542,0.0000,8139.1000,-8139.1000,0.4325,0.0000,1329.3889,1329.3889,21.0851,9468.4889,0.0000,-9468.4889,20.1819,13.7284,16.9552,1.5984,107888.8733,20.1765,20.2774,20.2269,-1.5100,1.0343,20.0347,20.1248,20.0797,-1.9137,1.4667,20.1765,20.2112,20.1938,-1.4401,-2.8677,13.7777,13.8677,13.8227,-1.5067,-1.1565,13.7284,13.7777,13.7530,-1.1331,-1.5889,13.7284,13.7547,13.7415,-1.0426,2.7454,8.6577,676.5268,-90703.5000,107888.8733
6458.0000,13.7215,20.1084,0.0000,74058.7000,-74058.7000,3.4999,0.0000,12160.1523,12160.1523,170.3562,86218.8523,0.0000,-86218.8523,13.7122,19.3880,0.0000,12880.4000,-12880.4000,0.6844,0.0000,2101.8286,2101.8286,33.3524,14982.2286,0.0000,-14982.2286,20.0608,13.6842,16.8725,1.5246,102911.7866,20.1084,20.1884,20.1484,-0.9406,0.8137,19.8228,19.9343,19.8785,-2.4213,1.4981,20.1084,20.1313,20.1199,-0.8863,-2.6863,13.7122,13.7799,13.7461,-0.9186,-0.9385,13.6842,13.7122,13.6982,-0.6556,-1.6229,13.6842,13.7001,13.6921,-0.5893,2.5614,8.3554,652.9032,-86939.1000,102911.7866
6459.0000,13.6674,20.0531,0.0000,67188.4000,-67188.4000,3.1753,0.0000,11018.0355,11018.0355,154.4852,78206.4355,0.0000,-78206.4355,13.6598,19.3350,0.0000,14435.4000,-14435.4000,0.7670,0.0000,2353.8142,2353.8142,37.3690,16789.2142,0.0000,-16789.2142,19.9660,13.6323,16.7991,1.4268,96306.5469,20.0531,20.1252,20.0892,-0.7088,0.6820,19.7069,19.7834,19.7451,-1.6034,1.4490,20.0531,20.0721,20.0626,-0.6838,-2.4933,13.6598,13.7185,13.6892,-0.6801,-0.8028,13.6323,13.6598,13.6460,-0.6227,-1.5698,13.6323,13.6501,13.6412,-0.6086,2.3725,7.8706,615.0212,-81623.8000,96306.5469
6460.0000,13.6806,20.0667,0.0000,89717.1000,-89717.1000,4.2399,0.0000,14717.0435,14717.0435,206.2122,104434.1435,0.0000,-104434.1435,13.6753,19.3507,0.0000,12739.2000,-12739.2000,0.6769,0.0000,2077.6945,2077.6945,32.9711,14816.8945,0.0000,-14816.8945,19.9637,13.6923,16.8280,1.7620,118932.0152,20.0667,20.0794,20.0730,-0.1880,1.0443,19.7928,19.7742,19.7835,0.4695,1.7211,20.0667,20.0657,20.0662,0.0495,-3.1957,13.6753,13.6824,13.6789,-0.1176,-1.1877,13.6923,13.6753,13.6838,0.4624,-1.8646,13.6923,13.6800,13.6861,0.5490,3.0523,9.8143,766.9012,-102456.3000,118932.0152
6461.0000,13.6931,20.0794,0.0000,97005.9000,-97005.9000,4.5844,0.0000,15917.3587,15917.3587,222.9846,112923.2587,0.0000,-112923.2587,13.6934,19.3690,0.0000,11851.6000,-11851.6000,0.6297,0.0000,1933.4310,1933.4310,30.6757,13785.0310,0.0000,-13785.0310,19.9851,13.6988,16.8419,1.8729,126423.8613,20.0794,20.0760,20.0777,0.0631,1.1684,19.8284,19.8114,19.8199,0.4462,1.7981,20.0794,20.0765,20.0780,0.1488,-3.4160,13.6934,13.6863,13.6899,0.1398,-1.3182,13.6988,13.6934,13.6961,0.1552,-1.9479,13.6988,13.6959,13.6973,0.1419,3.2662,10.4080,813.2960,-108857.5000,126423.8613
6462.0000,13.8999,20.2906,0.0000,178928.1000,-178928.1000,8.4560,0.0000,29503.1868,29503.1868,411.3303,208431.2868,0.0000,-208431.2868,13.8962,19.5741,0.0000,669.0000,-669.0000,0.0355,0.0000,109.4571,109.4571,1.7317,778.4571,0.0000,-778.4571,20.2161,13.9649,17.0905,3.0331,204737.3242,20.2906,20.2316,20.2611,2.2195,2.5882,20.2227,20.1124,20.1675,4.2018,2.6237,20.2906,20.2624,20.2765,2.4021,-5.8678,13.8962,13.8429,13.8696,2.1751,-2.8068,13.9649,13.8962,13.9306,2.8360,-2.8424,13.9649,13.9282,13.9465,3.0140,5.6492,16.9493,1324.4390,-179597.1000,204737.3242
6463.0000,14.1569,20.5531,0.0000,227706.9000,-227706.9000,10.7612,0.0000,37776.0004,37776.0004,524.1748,265482.9004,0.0000,-265482.9004,14.1574,19.8384,0.0000,1885.5000,-1885.5000,0.1002,0.0000,309.6722,309.6722,4.8846,2195.1722,0.0000,-2195.1722,20.4861,14.2158,17.3509,3.8915,262678.7239,20.5531,20.4872,20.5202,3.1334,3.2726,20.4679,20.4019,20.4349,3.2337,3.3728,20.5531,20.5240,20.5385,3.1692,-7.4886,14.1574,14.0971,14.1273,3.1165,-3.5537,14.2158,14.1574,14.1866,3.0967,-3.6539,14.2158,14.1864,14.2011,3.0786,7.2075,21.6943,1695.2206,-229592.4000,262678.7239
6464.0000,14.4647,20.8676,0.0000,252713.1000,-252713.1000,11.9430,0.0000,42234.2003,42234.2003,582.7240,294947.3003,0.0000,-294947.3003,14.4703,20.1550,0.0000,26215.5000,-26215.5000,1.3929,0.0000,4325.7213,4325.7213,67.9879,30541.2213,0.0000,-30541.2213,20.7454,14.5229,17.6342,4.7417,320065.7127,20.8676,20.7863,20.8269,3.7088,3.1390,20.5922,20.5658,20.5790,1.7453,4.5320,20.8676,20.8379,20.8527,3.7985,-8.8040,14.4703,14.3977,14.4340,3.7089,-3.5167,14.5229,14.4703,14.4966,3.7479,-4.9096,14.5229,14.4926,14.5077,3.7077,8.4263,26.6597,2083.2265,-278928.6000,320065.7127
6465.0000,14.6592,21.0664,0.0000,265488.6000,-265488.6000,12.5467,0.0000,44577.5086,44577.5086,613.4339,310066.1086,0.0000,-310066.1086,14.6642,20.3512,0.0000,30309.2000,-30309.2000,1.6104,0.0000,5015.9148,5015.9148,78.7078,35325.1148,0.0000,-35325.1148,20.9490,14.6930,17.8210,5.0608,341604.2068,21.0664,21.0119,21.0392,2.5682,3.2411,20.7926,20.7588,20.7757,2.3809,4.8516,21.0664,21.0481,21.0573,2.4751,-9.3056,14.6642,14.6170,14.6406,2.4994,-3.6454,14.6930,14.6642,14.6786,2.2028,-5.2559,14.6930,14.6764,14.6847,2.1425,8.9013,28.3293,2213.6896,-295797.8000,341604.2068
6466.0000,14.8204,21.2313,0.0000,275978.2000,-275978.2000,13.0425,0.0000,46519.8357,46519.8357,638.4997,322498.0357,0.0000,-322498.0357,14.8242,20.5133,0.0000,35453.1000,-35453.1000,1.8838,0.0000,5881.5927,5881.5927,92.1418,41334.6927,0.0000,-41334.6927,21.1133,14.8476,17.9804,5.3439,360716.3252,21.2313,21.1881,21.2097,2.0648,3.2885,20.9423,20.9175,20.9299,1.8677,5.1723,21.2313,21.2170,21.2242,2.0209,-9.7539,14.8242,14.7873,14.8057,1.9998,-3.7196,14.8476,14.8242,14.8359,1.9055,-5.6033,14.8476,14.8337,14.8406,1.8885,9.3229,29.8866,2335.3833,-311431.3000,360716.3252
6467.0000,15.0022,21.4172,0.0000,287390.2000,-287390.2000,13.5818,0.0000,48657.8071,48657.8071,665.6219,336048.0071,0.0000,-336048.0071,15.0066,20.6979,0.0000,47079.5000,-47079.5000,2.5015,0.0000,7832.4805,7832.4805,122.4430,54911.9805,0.0000,-54911.9805,21.2792,15.0312,18.1552,5.7420,387581.6705,21.4172,21.3696,21.3934,2.2237,3.2169,21.0758,21.0560,21.0659,1.6478,5.7184,21.4172,21.4023,21.4097,2.2461,-10.3649,15.0066,14.9659,14.9863,2.1853,-3.6934,15.0312,15.0066,15.0189,2.2151,-6.1949,15.0312,15.0158,15.0235,2.2135,9.8884,32.2195,2517.6762,-334469.7000,387581.6705
6468.0000,15.1838,21.6029,0.0000,301472.6000,-301472.6000,14.2473,0.0000,51268.6671,51268.6671,699.0936,352741.2671,0.0000,-352741.2671,15.1885,20.8822,0.0000,55658.5000,-55658.5000,2.9573,0.0000,9286.1669,9286.1669,144.8702,64944.6669,0.0000,-64944.6669,21.4534,15.2109,18.3322,6.1369,414238.9443,21.6029,21.5553,21.5791,2.2477,3.2464,21.2344,21.2132,21.2238,1.9126,6.2037,21.6029,21.5888,21.5959,2.2531,-11.0010,15.1885,15.1482,15.1684,2.2048,-3.7633,15.2109,15.1885,15.1997,2.1891,-6.7207,15.2109,15.1966,15.2038,2.1824,10.4840,34.4854,2694.7388,-357131.1000,414238.9443
6469.0000,15.4132,21.8376,0.0000,314447.3000,-314447.3000,14.8605,0.0000,53776.6699,53776.6699,730.0778,368223.9699,0.0000,-368223.9699,15.4198,21.1164,0.0000,76932.9000,-76932.9000,4.0877,0.0000,12882.7856,12882.7856,200.4048,89815.6856,0.0000,-89815.6856,21.6546,15.4450,18.5498,6.7233,453822.6053,21.8376,21.7746,21.8061,2.7462,3.0003,21.3950,21.3760,21.3855,1.9583,7.0880,21.8376,21.8212,21.8294,2.8249,-11.8602,15.4198,15.3675,15.3937,2.7256,-3.5909,15.4450,15.4198,15.4324,2.8145,-7.6787,15.4450,15.4278,15.4364,2.8143,11.2696,38.0005,2969.4131,-391380.2000,453822.6053
6470.0000,15.6248,22.0540,0.0000,328973.0000,-328973.0000,15.5470,0.0000,56554.8250,56554.8250,764.9962,385527.8250,0.0000,-385527.8250,15.6314,21.3308,0.0000,89657.8000,-89657.8000,4.7639,0.0000,15064.7577,15064.7577,233.7937,104722.5577,0.0000,-104722.5577,21.8589,15.6522,18.7555,7.2033,486221.6114,22.0540,21.9927,22.0234,2.6295,2.9514,21.5840,21.5637,21.5738,2.2798,7.7153,22.0540,22.0397,22.0468,2.6315,-12.5955,15.6314,15.5820,15.6067,2.5777,-3.5944,15.6522,15.6314,15.6418,2.5340,-8.3582,15.6522,15.6377,15.6449,2.5237,11.9526,40.7617,3185.1799,-418630.8000,486221.6114
6471.0000,15.7373,22.1691,0.0000,333658.6000,-333658.6000,15.7684,0.0000,57520.0356,57520.0356,777.0160,391178.6356,0.0000,-391178.6356,15.7411,21.4420,0.0000,87187.3000,-87187.3000,4.6326,0.0000,14675.7507,14675.7507,227.5696,101863.0507,0.0000,-101863.0507,21.9884,15.7516,18.8700,7.2704,490753.4287,22.1691,22.1343,22.1517,1.5557,3.0701,21.7179,21.7032,21.7105,1.6568,7.7026,22.1691,22.1614,22.1652,1.4358,-12.6983,15.7411,15.7140,15.7275,1.4656,-3.7119,15.7516,15.7411,15.7463,1.2688,-8.3445,15.7516,15.7444,15.7480,1.2506,12.0565,40.9706,3201.4989,-420845.9000,490753.4287
6472.0000,15.8133,22.2469,0.0000,333647.6000,-333647.6000,15.7679,0.0000,57626.5392,57626.5392,777.5908,391274.1392,0.0000,-391274.1392,15.8157,21.5176,0.0000,87361.5000,-87361.5000,4.6418,0.0000,14722.9663,14722.9663,228.1389,102084.4663,0.0000,-102084.4663,22.0710,15.8230,18.9470,7.2866,491842.5390,22.2469,22.2241,22.2355,1.0184,3.0663,21.7987,21.7896,21.7941,1.0159,7.7082,22.2469,22.2417,22.2443,0.9613,-12.7015,15.8157,15.7979,15.8068,0.9635,-3.7087,15.8230,15.8157,15.8194,0.8883,-8.3505,15.8230,15.8180,15.8205,0.8820,12.0592,41.0027,3204.0120,-421009.1000,491842.5390
6473.0000,15.8282,22.2622,0.0000,339552.2000,-339552.2000,16.0469,0.0000,58668.1300,58668.1300,791.7661,398220.3300,0.0000,-398220.3300,15.8290,21.5310,0.0000,72302.6000,-72302.6000,3.8417,0.0000,12187.7389,12187.7389,188.8783,84490.3389,0.0000,-84490.3389,22.1161,15.8300,18.9730,7.1438,482203.2040,22.2622,22.2565,22.2593,0.2946,3.4599,21.8748,21.8661,21.8704,0.9276,7.3016,22.2622,22.2611,22.2617,0.2163,-12.5870,15.8290,15.8248,15.8269,0.2494,-4.0684,15.8300,15.8290,15.8295,0.1295,-7.9101,15.8300,15.8294,15.8297,0.1183,11.9785,39.9680,3123.1570,-411854.8000,482203.2040
6474.0000,15.3826,21.8061,0.0000,241308.9000,-241308.9000,11.4040,0.0000,41237.4843,41237.4843,562.7409,282546.3843,0.0000,-282546.3843,15.3744,21.0704,0.0000,37759.1000,-37759.1000,2.0063,0.0000,6318.3699,6318.3699,98.6453,44077.4699,0.0000,-44077.4699,21.7648,15.2943,18.5296,4.9582,334679.5932,21.8061,21.9256,21.8658,-4.7415,2.7373,21.5639,21.6132,21.5886,-3.3943,4.7436,21.8061,21.8478,21.8270,-5.2388,-8.6668,15.3744,15.4804,15.4274,-4.8138,-3.1326,15.2943,15.3744,15.3343,-5.9683,-5.1389,15.2943,15.3455,15.3199,-6.1450,8.2715,26.9527,2106.1193,-279068.0000,334679.5932
6475.0000,15.1539,21.5723,0.0000,234464.0000,-234464.0000,11.0806,0.0000,39843.9816,39843.9816,545.1103,274307.9816,0.0000,-274307.9816,15.1467,20.8398,0.0000,25271.6000,-25271.6000,1.3428,0.0000,4213.5847,4213.5847,65.8854,29485.1847,0.0000,-29485.1847,21.5385,15.1093,18.3239,4.5640,308068.9760,21.5723,21.6460,21.6091,-3.0907,2.8929,21.3904,21.4258,21.4081,-2.1704,4.2357,21.5723,21.5969,21.5846,-2.9178,-8.1876,15.1467,15.2104,15.1785,-2.9962,-3.2459,15.1093,15.1467,15.1280,-2.4832,-4.5887,15.1093,15.1305,15.1199,-2.4065,7.8346,24.9339,1948.3695,-259735.6000,308068.9760
6476.0000,14.7609,21.1703,0.0000,165392.1000,-165392.1000,7.8163,0.0000,27838.8899,27838.8899,383.9263,193230.9899,0.0000,-193230.9899,14.7579,20.4460,0.0000,10698.5000,-10698.5000,0.5685,0.0000,1773.0495,1773.0495,27.8637,12471.5495,0.0000,-12471.5495,21.2198,14.6381,17.9290,3.1533,212850.2480,21.1703,21.3105,21.2404,-4.4425,2.1864,21.1321,21.2045,21.1683,-2.8869,2.7548,21.1703,21.2273,21.1988,-4.6482,-5.6299,14.7579,14.8814,14.8196,-4.3239,-2.4159,14.6381,14.7579,14.6980,-5.1817,-2.9844,14.6381,14.7070,14.6726,-5.3913,5.4003,16.8164,1314.0587,-176090.6000,212850.2480
6477.0000,14.5287,20.9331,0.0000,156142.7000,-156142.7000,7.3792,0.0000,26135.2502,26135.2502,361.4961,182277.9502,0.0000,-182277.9502,14.5217,20.2070,0.0000,6654.3000,-6654.3000,0.3536,0.0000,1098.8519,1098.8519,17.3013,7753.1519,0.0000,-7753.1519,20.9772,14.4575,17.7173,2.8808,194452.4025,20.9331,21.0332,20.9831,-3.0975,2.1345,20.9158,20.9881,20.9519,-2.6037,2.4881,20.9331,20.9721,20.9526,-2.9643,-5.2446,14.5217,14.6115,14.5666,-3.0462,-2.3419,14.4575,14.5217,14.4896,-2.5079,-2.6954,14.4575,14.4902,14.4739,-2.3906,5.0373,15.4889,1210.3223,-162797.0000,194452.4025
6478.0000,14.3285,20.7285,0.0000,126590.3000,-126590.3000,5.9825,0.0000,21087.2425,21087.2425,292.6225,147677.5425,0.0000,-147677.5425,14.3228,20.0057,0.0000,9992.4000,-9992.4000,0.5309,0.0000,1645.1671,1645.1671,25.9542,11637.5671,0.0000,-11637.5671,20.7561,14.2511,17.5036,2.4211,163422.7782,20.7285,20.8316,20.7800,-2.4437,1.6366,20.6293,20.7331,20.6812,-3.2601,2.1675,20.7285,20.7676,20.7480,-2.4610,-4.3460,14.3228,14.4135,14.3681,-2.3878,-1.8172,14.2511,14.3228,14.2869,-2.4386,-2.3481,14.2511,14.2915,14.2713,-2.4375,4.1653,13.0366,1018.6950,-136582.7000,163422.7782
6479.0000,14.1500,20.5461,0.0000,110682.6000,-110682.6000,5.2308,0.0000,18358.9663,18358.9663,255.5102,129041.5663,0.0000,-129041.5663,14.1443,19.8251,0.0000,7864.4000,-7864.4000,0.4179,0.0000,1291.3896,1291.3896,20.4098,9155.7896,0.0000,-9155.7896,20.5722,14.0706,17.3214,2.0985,141648.4698,20.5461,20.6503,20.5982,-2.1867,1.4487,20.4656,20.5441,20.5048,-2.1207,1.8666,20.5461,20.5861,20.5661,-2.1884,-3.7820,14.1443,14.2364,14.1903,-2.1382,-1.6043,14.0706,14.1443,14.1075,-2.1583,-2.0222,14.0706,14.1118,14.0912,-2.1654,3.6265,11.2983,882.8634,-118547.0000,141648.4698
6480.0000,13.9793,20.3717,0.0000,91345.5000,-91345.5000,4.3169,0.0000,15090.1725,15090.1725,210.6215,106435.6725,0.0000,-106435.6725,13.9734,19.6522,0.0000,7383.7000,-7383.7000,0.3923,0.0000,1209.4246,1209.4246,19.1480,8593.1246,0.0000,-8593.1246,20.4029,13.8868,17.1448,1.7534,118354.3834,20.3717,20.4898,20.4308,-2.0137,1.1774,20.2805,20.3744,20.3274,-2.1338,1.5697,20.3717,20.4171,20.3944,-2.0647,-3.1395,13.9734,14.0780,14.0257,-1.9796,-1.3082,13.8868,13.9734,13.9301,-2.1329,-1.7005,13.8868,13.9364,13.9116,-2.1604,3.0087,9.4139,735.6169,-98729.2000,118354.3834
6481.0000,13.8786,20.2688,0.0000,88581.1000,-88581.1000,4.1863,0.0000,14598.6479,14598.6479,204.0176,103179.7479,0.0000,-103179.7479,13.8685,19.5461,0.0000,9380.6000,-9380.6000,0.4984,0.0000,1534.1733,1534.1733,24.3094,10914.7733,0.0000,-10914.7733,20.2638,13.8296,17.0467,1.7223,116257.9371,20.2688,20.3577,20.3133,-1.4103,1.0964,20.1041,20.1964,20.1502,-2.1310,1.5948,20.2688,20.2985,20.2837,-1.3287,-3.0899,13.8685,13.9478,13.9082,-1.4107,-1.2293,13.8296,13.8685,13.8491,-0.9708,-1.7277,13.8296,13.8498,13.8397,-0.8605,2.9570,9.3598,731.3914,-97961.7000,116257.9371
6482.0000,13.8074,20.1961,0.0000,80376.9000,-80376.9000,3.7985,0.0000,13224.3082,13224.3082,184.9995,93601.2082,0.0000,-93601.2082,13.7999,19.4767,0.0000,12091.2000,-12091.2000,0.6425,0.0000,1975.5294,1975.5294,31.3204,14066.7294,0.0000,-14066.7294,20.1520,13.7681,16.9600,1.6200,109349.7415,20.1961,20.2688,20.2325,-0.9676,0.9217,19.9435,20.0302,19.9868,-1.9643,1.5641,20.1961,20.2182,20.2072,-0.9160,-2.8769,13.7999,13.8611,13.8305,-0.9300,-1.0520,13.7681,13.7999,13.7840,-0.7780,-1.6945,13.7681,13.7868,13.7774,-0.7437,2.7465,8.8703,693.1369,-92468.1000,109349.7415
6483.0000,13.7650,20.1529,0.0000,74150.1000,-74150.1000,3.5043,0.0000,12187.6404,12187.6404,170.5880,86337.7404,0.0000,-86337.7404,13.7582,19.4345,0.0000,16763.6000,-16763.6000,0.8907,0.0000,2737.2930,2737.2930,43.4114,19500.8930,0.0000,-19500.8930,20.0561,13.7424,16.8992,1.5856,107026.3253,20.1529,20.2102,20.1815,-0.6074,0.7357,19.7854,19.8673,19.8263,-1.9293,1.6264,20.1529,20.1670,20.1599,-0.5625,-2.7686,13.7582,13.8048,13.7815,-0.5842,-0.8712,13.7424,13.7582,13.7503,-0.3990,-1.7619,13.7424,13.7519,13.7471,-0.3581,2.6331,8.7768,685.8288,-90913.7000,107026.3253
6484.0000,13.7984,20.1870,0.0000,97071.3000,-97071.3000,4.5875,0.0000,15967.6373,15967.6373,223.2580,113038.9373,0.0000,-113038.9373,13.7956,19.4724,0.0000,16961.6000,-16961.6000,0.9012,0.0000,2771.1133,2771.1133,43.9167,19732.7133,0.0000,-19732.7133,20.0614,13.8177,16.9395,1.9582,132178.4797,20.1870,20.1838,20.1854,0.0539,1.0649,19.8577,19.8467,19.8522,0.3192,1.9661,20.1870,20.1812,20.1841,0.2992,-3.5226,13.7956,13.7883,13.7920,0.1344,-1.2288,13.8177,13.7956,13.8067,0.6879,-2.1300,13.8177,13.8021,13.8099,0.7651,3.3587,10.9593,856.3770,-114032.9000,132178.4797
6485.0000,13.8262,20.2154,0.0000,105237.8000,-105237.8000,4.9734,0.0000,17322.3382,17322.3382,242.0934,122560.1382,0.0000,-122560.1382,13.8280,19.5051,0.0000,17241.7000,-17241.7000,0.9161,0.0000,2818.1892,2818.1892,44.6487,20059.8892,0.0000,-20059.8892,20.0926,13.8377,16.9651,2.1050,142085.4386,20.2154,20.1996,20.2075,0.2743,1.1779,19.8958,19.8813,19.8885,0.4462,2.0941,20.2154,20.2091,20.2123,0.3475,-3.7955,13.8280,13.8110,13.8195,0.3396,-1.3524,13.8377,13.8280,13.8329,0.3238,-2.2686,13.8377,13.8319,13.8348,0.3081,3.6210,11.7608,919.0057,-122479.5000,142085.4386
6486.0000,14.0115,20.4046,0.0000,186538.3000,-186538.3000,8.8156,0.0000,30839.4477,30839.4477,429.1986,217377.7477,0.0000,-217377.7477,14.0093,19.6885,0.0000,1096.8000,-1096.8000,0.0583,0.0000,179.7459,179.7459,2.8406,1276.5459,0.0000,-1276.5459,20.3304,14.0666,17.1985,3.1761,214387.9069,20.4046,20.3517,20.3781,2.0671,2.6901,20.3377,20.2196,20.2786,4.7151,2.7484,20.4046,20.3801,20.3923,2.1806,-6.1255,14.0093,13.9619,13.9856,2.0118,-2.9191,14.0666,14.0093,14.0379,2.4822,-2.9774,14.0666,14.0360,14.0513,2.6202,5.8965,17.7202,1384.6823,-187635.1000,214387.9069
6487.0000,14.2670,20.6656,0.0000,237294.5000,-237294.5000,11.2143,0.0000,39470.0793,39470.0793,546.6462,276764.5793,0.0000,-276764.5793,14.2673,19.9495,0.0000,2284.0000,-2284.0000,0.1214,0.0000,375.7318,375.7318,5.9198,2659.7318,0.0000,-2659.7318,20.6002,14.3234,17.4618,4.0657,274433.3145,20.6656,20.6030,20.6343,3.0985,3.4039,20.5805,20.5167,20.5486,3.2657,3.5252,20.6656,20.6379,20.6518,3.1385,-7.8104,14.2673,14.2103,14.2388,3.0637,-3.6977,14.3234,14.2673,14.2954,3.1144,-3.8190,14.3234,14.2949,14.3092,3.1191,7.5167,22.6499,1769.8914,-239578.5000,274433.3145
6488.0000,14.5755,20.9808,0.0000,260417.2000,-260417.2000,12.3071,0.0000,43637.8254,43637.8254,600.9263,304055.0254,0.0000,-304055.0254,14.5812,20.2672,0.0000,28399.5000,-28399.5000,1.5090,0.0000,4693.9482,4693.9482,73.6856,33093.4482,0.0000,-33093.4482,20.8571,14.6319,17.7445,4.9146,331736.2889,20.9808,20.9012,20.9410,3.7093,3.2064,20.6983,20.6740,20.6862,1.6678,4.7154,20.9808,20.9520,20.9664,3.8050,-9.1007,14.5812,14.5102,14.5457,3.7111,-3.5994,14.6319,14.5812,14.6065,3.7625,-5.1083,14.6319,14.6024,14.6171,3.7245,8.7077,27.6292,2158.9848,-288816.7000,331736.2889
6489.0000,14.7665,21.1762,0.0000,271773.0000,-271773.0000,12.8437,0.0000,45751.2358,45751.2358,628.4187,317524.2358,0.0000,-317524.2358,14.7715,20.4599,0.0000,33044.5000,-33044.5000,1.7558,0.0000,5477.5707,5477.5707,85.8514,38522.0707,0.0000,-38522.0707,21.0558,14.7988,17.9273,5.2198,352336.0242,21.1762,21.1232,21.1497,2.5257,3.2766,20.8917,20.8603,20.8760,2.2992,5.0324,21.1762,21.1587,21.1674,2.4333,-9.5671,14.7715,14.7258,14.7487,2.4571,-3.6960,14.7988,14.7715,14.7852,2.1636,-5.4518,14.7988,14.7830,14.7909,2.1045,9.1478,29.2247,2283.6594,-304817.5000,352336.0242
6490.0000,14.9344,21.3478,0.0000,283384.0000,-283384.0000,13.3925,0.0000,47900.4290,47900.4290,656.1056,331284.4290,0.0000,-331284.4290,14.9383,20.6288,0.0000,39349.6000,-39349.6000,2.0908,0.0000,6539.5375,6539.5375,102.3160,45889.1375,0.0000,-45889.1375,21.2236,14.9618,18.0927,5.5400,373949.1312,21.3478,21.3036,21.3257,2.1321,3.3166,21.0427,21.0189,21.0308,1.8751,5.4074,21.3478,21.3335,21.3406,2.0981,-10.0759,14.9383,14.9006,14.9195,2.0690,-3.7672,14.9618,14.9383,14.9501,1.9978,-5.8580,14.9618,14.9476,14.9547,1.9845,9.6252,31.0125,2423.3583,-322733.6000,373949.1312
6491.0000,15.1193,21.5369,0.0000,295126.3000,-295126.3000,13.9474,0.0000,50110.3514,50110.3514,684.0638,345236.6514,0.0000,-345236.6514,15.1238,20.8167,0.0000,51258.1000,-51258.1000,2.7235,0.0000,8543.3043,8543.3043,133.3768,59801.4043,0.0000,-59801.4043,21.3934,15.1478,18.2706,5.9495,401591.6741,21.5369,21.4888,21.5129,2.2664,3.2440,21.1821,21.1623,21.1722,1.7144,5.9675,21.5369,21.5222,21.5295,2.2873,-10.7034,15.1238,15.0829,15.1034,2.2271,-3.7413,15.1478,15.1238,15.1358,2.2492,-6.4648,15.1478,15.1326,15.1402,2.2463,10.2061,33.4086,2610.5953,-346384.4000,401591.6741
6492.0000,15.2588,21.6796,0.0000,305978.6000,-305978.6000,14.4603,0.0000,52130.4670,52130.4670,710.1046,358109.0670,0.0000,-358109.0670,15.2625,20.9571,0.0000,52557.0000,-52557.0000,2.7925,0.0000,8778.9469,8778.9469,136.8681,61335.9469,0.0000,-61335.9469,21.5412,15.2793,18.4103,6.1733,416694.7706,21.6796,21.6430,21.6613,1.7987,3.3753,21.3324,21.3121,21.3223,1.8190,6.1678,21.6796,21.6687,21.6741,1.7529,-11.0850,15.2625,15.2317,15.2471,1.7420,-3.8892,15.2793,15.2625,15.2709,1.6380,-6.6818,15.2793,15.2688,15.2740,1.6230,10.5710,34.5952,2703.3159,-358535.6000,416694.7706
6493.0000,15.4452,21.8703,0.0000,316225.8000,-316225.8000,14.9445,0.0000,54123.3193,54123.3193,734.5808,370349.1193,0.0000,-370349.1193,15.4501,21.1471,0.0000,69183.8000,-69183.8000,3.6760,0.0000,11590.7701,11590.7701,180.2782,80774.5701,0.0000,-80774.5701,21.7049,15.4713,18.5881,6.6325,447694.7103,21.8703,21.8219,21.8461,2.2383,3.1845,21.4603,21.4445,21.4524,1.5785,6.8605,21.8703,21.8568,21.8636,2.2936,-11.7601,15.4501,15.4095,15.4298,2.2129,-3.7562,15.4713,15.4501,15.4607,2.2983,-7.4322,15.4713,15.4572,15.4642,2.3032,11.1884,37.3529,2918.8094,-385409.6000,447694.7103
6494.0000,15.5529,21.9805,0.0000,322357.4000,-322357.4000,15.2343,0.0000,55319.2745,55319.2745,749.7758,377676.6745,0.0000,-377676.6745,15.5562,21.2546,0.0000,68031.3000,-68031.3000,3.6148,0.0000,11417.1132,11417.1132,177.4242,79448.4132,0.0000,-79448.4132,21.8254,15.5675,18.6964,6.7401,454959.4928,21.9805,21.9503,21.9654,1.4476,3.2972,21.5865,21.5712,21.5789,1.5338,6.9119,21.9805,21.9726,21.9765,1.3712,-11.9371,15.5562,15.5316,15.5439,1.3850,-3.8732,15.5675,15.5562,15.5618,1.2284,-7.4879,15.5675,15.5601,15.5638,1.2093,11.3611,37.8341,2956.4131,-390388.7000,454959.4928
6495.0000,15.6432,22.0729,0.0000,329356.5000,-329356.5000,15.5651,0.0000,56646.4839,56646.4839,766.6194,386002.9839,0.0000,-386002.9839,15.6456,21.3453,0.0000,68160.2000,-68160.2000,3.6216,0.0000,11455.2683,11455.2683,177.8457,79615.4683,0.0000,-79615.4683,21.9229,15.6554,18.7891,6.8714,463819.7009,22.0729,22.0494,22.0611,1.1633,3.3963,21.6860,21.6740,21.6800,1.2285,7.0179,22.0729,22.0665,22.0697,1.1322,-12.1688,15.6456,15.6264,15.6360,1.1191,-3.9812,15.6554,15.6456,15.6505,1.0781,-7.6028,15.6554,15.6490,15.6522,1.0745,11.5839,38.5253,3010.4195,-397516.7000,463819.7009
6496.0000,15.7488,22.1810,0.0000,336830.0000,-336830.0000,15.9183,0.0000,58083.4029,58083.4029,784.5005,394913.4029,0.0000,-394913.4029,15.7515,21.4525,0.0000,73512.6000,-73512.6000,3.9060,0.0000,12376.0572,12376.0572,191.8895,85888.6572,0.0000,-85888.6572,22.0245,15.7627,18.8936,7.0932,478788.0213,22.1810,22.1548,22.1679,1.2962,3.3956,21.7791,21.7684,21.7738,1.1393,7.3016,22.1810,22.1738,22.1774,1.3077,-12.5227,15.7515,15.7297,15.7406,1.2705,-4.0041,15.7627,15.7515,15.7571,1.2946,-7.9101,15.7627,15.7553,15.7590,1.2970,11.9142,39.8165,3111.3209,-410342.6000,478788.0213
6497.0000,15.7865,22.2195,0.0000,340565.3000,-340565.3000,16.0948,0.0000,58782.3585,58782.3585,793.7762,399347.6585,0.0000,-399347.6585,15.7878,21.4893,0.0000,65142.4000,-65142.4000,3.4613,0.0000,10973.3903,10973.3903,170.1232,76115.7903,0.0000,-76115.7903,22.0832,15.7913,18.9373,7.0309,474584.9265,22.2195,22.2088,22.2142,0.5670,3.6210,21.8572,21.8479,21.8525,0.9587,7.0823,22.2195,22.2168,22.2182,0.5002,-12.4738,15.7878,15.7792,15.7835,0.5255,-4.2112,15.7913,15.7878,15.7895,0.3991,-7.6724,15.7913,15.7891,15.7902,0.3845,11.8836,39.2926,3070.3776,-405707.7000,474584.9265
6498.0000,15.3644,21.7875,0.0000,243406.7000,-243406.7000,11.5032,0.0000,41577.3834,41577.3834,567.4699,284984.0834,0.0000,-284984.0834,15.3576,21.0534,0.0000,34847.1000,-34847.1000,1.8516,0.0000,5829.5370,5829.5370,91.0204,40676.6370,0.0000,-40676.6370,21.7510,15.2805,18.5157,4.9376,333291.3604,21.7875,21.8968,21.8422,-4.4816,2.8273,21.5631,21.6103,21.5867,-3.2005,4.6789,21.7875,21.8269,21.8072,-4.9519,-8.6759,15.3576,15.4550,15.4063,-4.5435,-3.2172,15.2805,15.3576,15.3190,-5.6697,-5.0688,15.2805,15.3292,15.3048,-5.8495,8.2860,26.8378,2097.1425,-278253.8000,333291.3604
6499.0000,15.1542,21.5725,0.0000,237115.4000,-237115.4000,11.2059,0.0000,40294.7961,40294.7961,551.2061,277410.1961,0.0000,-277410.1961,15.1477,20.8408,0.0000,24377.2000,-24377.2000,1.2953,0.0000,4064.5226,4064.5226,63.5488,28441.7226,0.0000,-28441.7226,21.5388,15.1136,18.3262,4.5897,309803.1382,21.5725,21.6391,21.6058,-2.8441,2.9498,21.3955,21.4296,21.4125,-2.0932,4.2450,21.5725,21.5950,21.5838,-2.6878,-8.2561,15.1477,15.2054,15.1765,-2.7650,-3.3035,15.1136,15.1477,15.1306,-2.2655,-4.5988,15.1136,15.1327,15.1232,-2.1839,7.9023,25.0886,1960.4622,-261492.6000,309803.1382
6500.0000,14.7728,21.1825,0.0000,168466.5000,-168466.5000,7.9616,0.0000,28364.5698,28364.5698,391.0636,196831.0698,0.0000,-196831.0698,14.7703,20.4586,0.0000,10486.1000,-10486.1000,0.5572,0.0000,1738.1804,1738.1804,27.3106,12224.2804,0.0000,-12224.2804,21.2293,14.6556,17.9424,3.1999,215991.0032,21.1825,21.3152,21.2489,-4.2992,2.2354,21.1443,21.2138,21.1791,-2.8095,2.7926,21.1825,21.2368,21.2097,-4.5062,-5.7262,14.7703,14.8874,14.8289,-4.1876,-2.4681,14.6556,14.7703,14.7130,-5.0324,-3.0253,14.6556,14.7213,14.6885,-5.2379,5.4934,17.0852,1335.0650,-178952.6000,215991.0032
6501.0000,14.5509,20.9558,0.0000,159864.0000,-159864.0000,7.5550,0.0000,26772.4274,26772.4274,370.1412,186636.4274,0.0000,-186636.4274,14.5444,20.2300,0.0000,6524.1000,-6524.1000,0.3466,0.0000,1077.7212,1077.7212,16.9637,7601.8212,0.0000,-7601.8212,20.9965,14.4844,17.7404,2.9402,198465.6379,20.9558,21.0492,21.0025,-2.9654,2.1913,20.9373,21.0053,20.9713,-2.4991,2.5379,20.9558,20.9923,20.9740,-2.8358,-5.3637,14.5444,14.6283,14.5863,-2.9186,-2.4028,14.4844,14.5444,14.5144,-2.3877,-2.7494,14.4844,14.5149,14.4997,-2.2704,5.1522,15.8279,1236.8160,-166388.1000,198465.6379
6502.0000,14.3594,20.7600,0.0000,131488.0000,-131488.0000,6.2140,0.0000,21919.2658,21919.2658,303.9890,153407.2658,0.0000,-153407.2658,14.3543,20.0376,0.0000,9603.0000,-9603.0000,0.5102,0.0000,1581.8000,1581.8000,24.9452,11184.8000,0.0000,-11184.8000,20.7852,14.2877,17.5364,2.4965,168514.6940,20.7600,20.8545,20.8073,-2.3478,1.7158,20.6673,20.7629,20.7151,-3.0839,2.2260,20.7600,20.7962,20.7781,-2.3563,-4.4982,14.3543,14.4375,14.3959,-2.2899,-1.9013,14.2877,14.3543,14.3210,-2.3260,-2.4115,14.2877,14.3249,14.3063,-2.3250,4.3127,13.4594,1051.7367,-141091.0000,168514.6940
