Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6503.0000,14.1904,20.5873,0.0000,116303.1000,-116303.1000,5.4964,0.0000,19309.7988,19309.7988,268.5400,135612.8988,0.0000,-135612.8988,14.1853,19.8665,0.0000,7932.4000,-7932.4000,0.4215,0.0000,1303.3426,1303.3426,20.5890,9235.7426,0.0000,-9235.7426,20.6088,14.1189,17.3638,2.1946,148133.4406,20.5873,20.6813,20.6343,-2.0789,1.5291,20.5052,20.5789,20.5421,-2.0798,1.9506,20.5873,20.6235,20.6054,-2.0756,-3.9673,14.1853,14.2683,14.2268,-2.0328,-1.6916,14.1189,14.1853,14.1521,-2.0304,-2.1131,14.1189,14.1558,14.1373,-2.0311,3.8047,11.8380,925.0361,-124235.5000,148133.4406
6504.0000,14.0187,20.4119,0.0000,97669.6000,-97669.6000,4.6158,0.0000,16149.9776,16149.9776,225.2635,113819.5776,0.0000,-113819.5776,14.0150,19.6942,0.0000,5863.4000,-5863.4000,0.3115,0.0000,960.9866,960.9866,15.2080,6824.3866,0.0000,-6824.3866,20.4483,13.9294,17.1889,1.8354,123889.0844,20.4119,20.5195,20.4657,-2.0262,1.3004,20.3600,20.4346,20.3973,-1.7384,1.6120,20.4119,20.4550,20.4334,-2.0672,-3.3154,14.0150,14.1100,14.0625,-1.9741,-1.4347,13.9294,14.0150,13.9722,-2.1623,-1.7463,13.9294,13.9774,13.9534,-2.2108,3.1810,9.8511,769.7822,-103533.0000,123889.0844
6505.0000,13.9464,20.3381,0.0000,95280.5000,-95280.5000,4.5029,0.0000,15727.9553,15727.9553,219.5044,111008.4553,0.0000,-111008.4553,13.9367,19.6151,0.0000,13019.3000,-13019.3000,0.6918,0.0000,2131.3782,2131.3782,33.7447,15150.6782,0.0000,-15150.6782,20.3083,13.9178,17.1130,1.8969,128039.2062,20.3381,20.4071,20.3726,-1.1158,1.1194,20.1046,20.2138,20.1592,-2.8653,1.8112,20.3381,20.3589,20.3485,-1.0170,-3.3834,13.9367,13.9986,13.9677,-1.1362,-1.2704,13.9178,13.9367,13.9272,-0.5344,-1.9621,13.9178,13.9258,13.9218,-0.3736,3.2325,10.3801,811.1145,-108299.8000,128039.2062
6506.0000,13.8669,20.2569,0.0000,87207.1000,-87207.1000,4.1213,0.0000,14368.2462,14368.2462,200.8096,101575.3462,0.0000,-101575.3462,13.8622,19.5397,0.0000,11015.8000,-11015.8000,0.5853,0.0000,1801.4416,1801.4416,28.5427,12817.2416,0.0000,-12817.2416,20.2131,13.8222,17.0177,1.7188,116016.3531,20.2569,20.3227,20.2898,-0.9905,1.0430,20.0412,20.0891,20.0652,-1.1262,1.6283,20.2569,20.2786,20.2678,-0.9655,-3.0783,13.8622,13.9171,13.8896,-0.9334,-1.1787,13.8222,13.8622,13.8422,-1.0176,-1.7640,13.8222,13.8468,13.8345,-1.0448,2.9427,9.4028,734.7470,-98222.9000,116016.3531
6507.0000,13.7673,20.1552,0.0000,80637.2000,-80637.2000,3.8108,0.0000,13254.5923,13254.5923,185.5844,93891.7923,0.0000,-93891.7923,13.7643,19.4407,0.0000,6453.5000,-6453.5000,0.3429,0.0000,1053.8709,1053.8709,16.7164,7507.3709,0.0000,-7507.3709,20.1394,13.7047,16.9221,1.5273,103091.3258,20.1552,20.2319,20.1935,-1.1535,1.0407,20.0358,20.0493,20.0425,-0.2649,1.3836,20.1552,20.1845,20.1698,-1.1736,-2.7702,13.7643,13.8305,13.7974,-1.1048,-1.1560,13.7047,13.7643,13.7345,-1.2916,-1.4989,13.7047,13.7398,13.7222,-1.3468,2.6549,8.2960,648.2602,-87090.7000,103091.3258
6508.0000,13.8228,20.2119,0.0000,105632.3000,-105632.3000,4.9921,0.0000,17385.8740,17385.8740,242.9514,123018.1740,0.0000,-123018.1740,13.8174,19.4944,0.0000,14683.5000,-14683.5000,0.7802,0.0000,2399.6793,2399.6793,38.0192,17083.1793,0.0000,-17083.1793,20.1210,13.8565,16.9888,2.0662,139470.3900,20.2119,20.2025,20.2072,0.1734,1.2360,19.9285,19.9674,19.9479,-1.1330,2.0161,20.2119,20.2034,20.2077,0.4651,-3.7561,13.8174,13.8081,13.8128,0.1941,-1.4040,13.8565,13.8174,13.8370,1.2451,-2.1842,13.8565,13.8286,13.8425,1.4605,3.5881,11.5253,900.6067,-120315.8000,139470.3900
6509.0000,13.8578,20.2476,0.0000,114671.7000,-114671.7000,5.4193,0.0000,18889.2378,18889.2378,263.8377,133560.9378,0.0000,-133560.9378,13.8600,19.5374,0.0000,12109.4000,-12109.4000,0.6434,0.0000,1980.2170,1980.2170,31.3610,14089.6170,0.0000,-14089.6170,20.1554,13.8706,17.0130,2.1772,146963.0821,20.2476,20.2292,20.2384,0.3847,1.4200,20.0135,19.9914,20.0024,0.6661,2.0634,20.2476,20.2400,20.2438,0.4445,-3.9993,13.8600,13.8403,13.8501,0.4593,-1.5920,13.8706,13.8600,13.8653,0.3501,-2.2354,13.8706,13.8650,13.8678,0.3134,3.8273,12.1071,946.0656,-126781.1000,146963.0821
6510.0000,14.0824,20.4770,0.0000,197114.2000,-197114.2000,9.3154,0.0000,32642.8659,32642.8659,453.6260,229757.0659,0.0000,-229757.0659,14.0803,19.7603,0.0000,1984.4000,-1984.4000,0.1054,0.0000,325.5459,325.5459,5.1401,2309.9459,0.0000,-2309.9459,20.4011,14.1452,17.2731,3.3677,227317.9606,20.4770,20.4157,20.4464,2.5188,2.8257,20.3922,20.2953,20.3437,4.1270,2.9312,20.4770,20.4489,20.4630,2.6536,-6.4897,14.0803,14.0253,14.0528,2.4544,-3.0700,14.1452,14.0803,14.1127,2.9948,-3.1754,14.1452,14.1105,14.1278,3.1465,6.2454,18.8144,1470.1863,-199098.6000,227317.9606
6511.0000,14.3530,20.7534,0.0000,249011.8000,-249011.8000,11.7681,0.0000,41504.3021,41504.3021,573.9071,290516.1021,0.0000,-290516.1021,14.3537,20.0370,0.0000,2509.3000,-2509.3000,0.1333,0.0000,413.3265,413.3265,6.5056,2922.6265,0.0000,-2922.6265,20.6866,14.4095,17.5480,4.2688,288142.1139,20.7534,20.6893,20.7214,3.3269,3.5697,20.6658,20.6007,20.6333,3.5029,3.7030,20.7534,20.7254,20.7394,3.3443,-8.1984,14.3537,14.2954,14.3245,3.2877,-3.8782,14.4095,14.3537,14.3816,3.2531,-4.0116,14.4095,14.3813,14.3954,3.2371,7.8898,23.7858,1858.6525,-251521.1000,288142.1139
6512.0000,14.6753,21.0828,0.0000,271238.4000,-271238.4000,12.8185,0.0000,45560.6158,45560.6158,626.2539,316799.0158,0.0000,-316799.0158,14.6813,20.3685,0.0000,31341.9000,-31341.9000,1.6653,0.0000,5188.1729,5188.1729,81.3495,36530.0729,0.0000,-36530.0729,20.9550,14.7315,17.8433,5.1507,347670.6426,21.0828,21.0019,21.0424,3.8826,3.3036,20.7897,20.7655,20.7776,1.7499,4.9690,21.0828,21.0540,21.0684,3.9793,-9.5148,14.6813,14.6095,14.6454,3.8806,-3.7177,14.7315,14.6813,14.7064,3.9285,-5.3830,14.7315,14.7021,14.7168,3.8878,9.1008,28.9725,2263.9492,-302580.3000,347670.6426
6513.0000,14.9124,21.3253,0.0000,285166.4000,-285166.4000,13.4767,0.0000,48175.9749,48175.9749,659.8284,333342.3749,0.0000,-333342.3749,14.9186,20.6088,0.0000,43099.6000,-43099.6000,2.2900,0.0000,7160.5608,7160.5608,112.0231,50260.1608,0.0000,-50260.1608,21.1844,14.9501,18.0673,5.6166,379120.5841,21.3253,21.2613,21.2933,3.0369,3.2659,20.9924,20.9624,20.9774,2.4203,5.5559,21.3253,21.3052,21.3152,2.9871,-10.2108,14.9186,14.8637,14.8912,2.9747,-3.7289,14.9501,14.9186,14.9344,2.7596,-6.0189,14.9501,14.9310,14.9406,2.7089,9.7478,31.5709,2466.9982,-328266.0000,379120.5841
6514.0000,15.1604,21.5790,0.0000,300325.3000,-300325.3000,14.1931,0.0000,51044.3660,51044.3660,696.0113,351369.6660,0.0000,-351369.6660,15.1672,20.8606,0.0000,61154.4000,-61154.4000,3.2494,0.0000,10199.6928,10199.6928,159.1139,71354.0928,0.0000,-71354.0928,21.4119,15.1971,18.3045,6.1941,418103.3015,21.5790,21.5117,21.5453,3.0496,3.1174,21.1794,21.1546,21.1670,2.2964,6.3667,21.5790,21.5599,21.5694,3.0758,-11.0757,15.1672,15.1107,15.1390,2.9989,-3.6479,15.1971,15.1672,15.1822,2.9993,-6.8973,15.1971,15.1777,15.1874,2.9872,10.5452,34.9517,2731.1788,-361479.7000,418103.3015
6515.0000,15.3844,21.8081,0.0000,312780.0000,-312780.0000,14.7817,0.0000,53453.6514,53453.6514,726.0914,366233.6514,0.0000,-366233.6514,15.3912,21.0874,0.0000,74821.3000,-74821.3000,3.9755,0.0000,12523.4691,12523.4691,194.8858,87344.7691,0.0000,-87344.7691,21.6263,15.4155,18.5209,6.6568,449333.8800,21.8081,21.7444,21.7762,2.7954,3.0192,21.3710,21.3481,21.3595,2.3323,6.9947,21.8081,21.7917,21.7999,2.7904,-11.7625,15.3912,15.3389,15.3650,2.7369,-3.6021,15.4155,15.3912,15.4033,2.6771,-7.5776,15.4155,15.3991,15.4073,2.6620,11.1796,37.6149,2939.2802,-387601.3000,449333.8800
6516.0000,15.5470,21.9745,0.0000,324616.8000,-324616.8000,15.3411,0.0000,55698.9641,55698.9641,754.7179,380315.7641,0.0000,-380315.7641,15.5520,21.2504,0.0000,75973.0000,-75973.0000,4.0367,0.0000,12749.0408,12749.0408,198.0834,88722.0408,0.0000,-88722.0408,21.8012,15.5688,18.6850,6.9009,465811.1207,21.9745,21.9284,21.9514,2.1231,3.1677,21.5485,21.5278,21.5382,2.1646,7.2045,21.9745,21.9629,21.9687,2.0456,-12.1733,15.5520,15.5148,15.5334,2.0405,-3.7681,15.5688,15.5520,15.5604,1.9043,-7.8049,15.5688,15.5575,15.5632,1.8900,11.5730,38.8871,3038.6925,-400589.8000,465811.1207
6517.0000,15.7385,22.1704,0.0000,335407.3000,-335407.3000,15.8510,0.0000,57823.2359,57823.2359,780.6721,393230.5359,0.0000,-393230.5359,15.7440,21.4449,0.0000,90088.0000,-90088.0000,4.7867,0.0000,15164.7246,15164.7246,235.0560,105252.7246,0.0000,-105252.7246,21.9800,15.7630,18.8715,7.3315,494874.9969,22.1704,22.1176,22.1440,2.3321,3.0362,21.7060,21.6890,21.6975,1.9316,7.8229,22.1704,22.1577,22.1640,2.3659,-12.8148,15.7440,15.7013,15.7226,2.2927,-3.6881,15.7630,15.7440,15.7535,2.3393,-8.4748,15.7630,15.7498,15.7564,2.3405,12.1629,41.4355,3237.8282,-425495.3000,494874.9969
6518.0000,15.8728,22.3079,0.0000,343640.7000,-343640.7000,16.2401,0.0000,59440.2860,59440.2860,800.8871,403080.9860,0.0000,-403080.9860,15.8770,21.5797,0.0000,91616.3000,-91616.3000,4.8679,0.0000,15455.5158,15455.5158,239.2532,107071.8158,0.0000,-107071.8158,22.1230,15.8895,19.0063,7.5185,507497.4966,22.3079,22.2693,22.2886,1.7541,3.1247,21.8493,21.8343,21.8418,1.7499,7.9926,22.3079,22.2990,22.3034,1.6913,-13.1155,15.8770,15.8464,15.8617,1.6870,-3.7907,15.8895,15.8770,15.8832,1.5744,-8.6587,15.8895,15.8809,15.8852,1.5631,12.4494,42.4057,3313.6382,-435257.0000,507497.4966
6519.0000,15.9879,22.4257,0.0000,351190.3000,-351190.3000,16.5969,0.0000,60920.1667,60920.1667,819.2402,412110.4667,0.0000,-412110.4667,15.9913,21.6955,0.0000,93890.2000,-93890.2000,4.9887,0.0000,15868.9100,15868.9100,245.3418,109759.1100,0.0000,-109759.1100,22.2430,16.0019,19.1225,7.6979,519608.5089,22.4257,22.3940,22.4098,1.4718,3.1880,21.9678,21.9556,21.9617,1.4563,8.1767,22.4257,22.4183,22.4220,1.4393,-13.4089,15.9913,15.9661,15.9787,1.4202,-3.8694,16.0019,15.9913,15.9966,1.3768,-8.8581,16.0019,15.9945,15.9982,1.3732,12.7275,43.3837,3390.0659,-445080.5000,519608.5089
6520.0000,16.0630,22.5026,0.0000,350923.1000,-350923.1000,16.5843,0.0000,60987.8813,60987.8813,819.2683,411910.9813,0.0000,-411910.9813,16.0654,21.7707,0.0000,95158.2000,-95158.2000,5.0561,0.0000,16102.9397,16102.9397,248.7871,111261.1397,0.0000,-111261.1397,22.3224,16.0721,19.1973,7.7287,521690.4325,22.5026,22.4809,22.4918,0.9980,3.1582,22.0437,22.0358,22.0398,0.9509,8.2143,22.5026,22.4977,22.5002,0.9525,-13.4261,16.0654,16.0484,16.0569,0.9529,-3.8427,16.0721,16.0654,16.0688,0.8798,-8.8988,16.0721,16.0675,16.0698,0.8727,12.7416,43.5096,3399.9014,-446081.3000,521690.4325
6521.0000,16.0887,22.5288,0.0000,358479.1000,-358479.1000,16.9414,0.0000,62340.9075,62340.9075,837.3446,420820.0075,0.0000,-420820.0075,16.0896,21.7952,0.0000,82354.4000,-82354.4000,4.3758,0.0000,13941.8383,13941.8383,215.3867,96296.2383,0.0000,-96296.2383,22.3729,16.0917,19.2323,7.6510,516439.4557,22.5288,22.5210,22.5249,0.4089,3.5297,22.1192,22.1113,22.1153,0.9199,7.9055,22.5288,22.5271,22.5280,0.3446,-13.4117,16.0896,16.0836,16.0866,0.3677,-4.1885,16.0917,16.0896,16.0907,0.2733,-8.5643,16.0917,16.0903,16.0910,0.2652,12.7529,42.8726,3350.1255,-440833.5000,516439.4557
6522.0000,15.6694,22.0996,0.0000,266289.2000,-266289.2000,12.5846,0.0000,45829.1366,45829.1366,622.1157,312118.3366,0.0000,-312118.3366,15.6608,21.3606,0.0000,48900.1000,-48900.1000,2.5982,0.0000,8220.3607,8220.3607,127.9061,57120.4607,0.0000,-57120.4607,22.0317,15.5960,18.8139,5.5834,376878.6662,22.0996,22.2071,22.1534,-4.4748,2.8729,21.8051,21.8489,21.8270,-3.4702,5.4711,22.0996,22.1348,22.1172,-4.9482,-9.7117,15.6608,15.7553,15.7081,-4.5592,-3.3288,15.5960,15.6608,15.6284,-5.5694,-5.9270,15.5960,15.6385,15.6173,-5.7084,9.2558,30.5401,2386.4426,-315189.3000,376878.6662
6523.0000,15.4364,21.8612,0.0000,253894.2000,-253894.2000,11.9988,0.0000,43445.5886,43445.5886,591.4437,297339.7886,0.0000,-297339.7886,15.4289,21.1257,0.0000,36880.4000,-36880.4000,1.9596,0.0000,6176.7049,6176.7049,96.2753,43057.1049,0.0000,-43057.1049,21.7996,15.3951,18.5973,5.1083,344807.3682,21.8612,21.9336,21.8974,-3.0798,2.9383,21.6103,21.6442,21.6273,-2.4008,4.8978,21.8612,21.8837,21.8724,-2.9447,-9.0606,15.4289,15.4906,15.4598,-2.9876,-3.3464,15.3951,15.4289,15.4120,-2.6026,-5.3060,15.3951,15.4154,15.4052,-2.5498,8.6524,28.0399,2191.0796,-290774.6000,344807.3682
6524.0000,15.0325,21.4481,0.0000,184163.1000,-184163.1000,8.7034,0.0000,31203.5084,31203.5084,428.3218,215366.6084,0.0000,-215366.6084,15.0249,20.7164,0.0000,20280.0000,-20280.0000,1.0776,0.0000,3374.8878,3374.8878,52.8848,23654.8878,0.0000,-23654.8878,21.4578,14.9245,18.1912,3.6514,246470.3307,21.4481,21.5875,21.5178,-4.5724,2.2635,21.3065,21.3775,21.3420,-3.4336,3.3411,21.4481,21.4995,21.4738,-4.8017,-6.4399,15.0249,15.1471,15.0860,-4.5013,-2.5419,14.9245,15.0249,14.9747,-5.2681,-3.6195,14.9245,14.9853,14.9549,-5.4258,6.1614,19.6340,1534.2264,-204443.1000,246470.3307
6525.0000,14.7919,21.2021,0.0000,175089.7000,-175089.7000,8.2746,0.0000,29493.3454,29493.3454,406.1037,204583.0454,0.0000,-204583.0454,14.7836,20.4721,0.0000,13851.8000,-13851.8000,0.7360,0.0000,2296.5481,2296.5481,36.0569,16148.3481,0.0000,-16148.3481,21.2104,14.7276,17.9690,3.3378,225301.5027,21.2021,21.3000,21.2511,-3.2093,2.2629,21.0968,21.1565,21.1267,-2.5896,2.9989,21.2021,21.2372,21.2197,-3.0576,-6.0116,14.7836,14.8694,14.8265,-3.1227,-2.5129,14.7276,14.7836,14.7556,-2.6352,-3.2489,14.7276,14.7581,14.7429,-2.5495,5.7617,18.0641,1411.5562,-188941.5000,225301.5027
6526.0000,14.5786,20.9840,0.0000,147284.2000,-147284.2000,6.9605,0.0000,24682.0971,24682.0971,341.0583,171966.2971,0.0000,-171966.2971,14.5720,20.2579,0.0000,14173.4000,-14173.4000,0.7531,0.0000,2342.2942,2342.2942,36.8553,16515.6942,0.0000,-16515.6942,20.9864,14.5087,17.7475,2.8551,192720.0469,20.9840,21.0818,21.0329,-2.6234,1.8520,20.8437,20.9215,20.8826,-2.9363,2.6051,20.9840,21.0195,21.0017,-2.6210,-5.1085,14.5720,14.6571,14.6146,-2.5484,-2.0691,14.5087,14.5720,14.5404,-2.5882,-2.8222,14.5087,14.5453,14.5270,-2.5957,4.8914,15.4516,1207.4135,-161457.6000,192720.0469
6527.0000,14.3896,20.7909,0.0000,132807.3000,-132807.3000,6.2764,0.0000,22155.2320,22155.2320,307.0957,154962.5320,0.0000,-154962.5320,14.3839,20.0676,0.0000,10080.2000,-10080.2000,0.5356,0.0000,1661.1393,1661.1393,26.1879,11741.3393,0.0000,-11741.3393,20.8011,14.3200,17.5606,2.5227,170280.4722,20.7909,20.8848,20.8378,-2.3451,1.7252,20.6912,20.7506,20.7209,-1.9423,2.2608,20.7909,20.8261,20.8085,-2.3225,-4.5512,14.3839,14.4662,14.4250,-2.2780,-1.9136,14.3200,14.3839,14.3520,-2.2642,-2.4492,14.3200,14.3560,14.3380,-2.2715,4.3628,13.6362,1065.5492,-142887.5000,170280.4722
6528.0000,14.1923,20.5893,0.0000,113990.6000,-113990.6000,5.3871,0.0000,18926.7352,18926.7352,263.2534,132917.3352,0.0000,-132917.3352,14.1897,19.8710,0.0000,5033.2000,-5033.2000,0.2674,0.0000,827.0404,827.0404,13.0656,5860.2404,0.0000,-5860.2404,20.6308,14.1033,17.3671,2.1091,142363.6803,20.5893,20.6941,20.6417,-2.3577,1.5547,20.5733,20.6280,20.6007,-1.4415,1.8221,20.5893,20.6322,20.6108,-2.3773,-3.8324,14.1897,14.2818,14.2358,-2.2750,-1.7066,14.1033,14.1897,14.1465,-2.4707,-1.9740,14.1033,14.1509,14.1271,-2.5368,3.6805,11.3123,883.9629,-119023.8000,142363.6803
6529.0000,14.0956,20.4905,0.0000,109937.4000,-109937.4000,5.1955,0.0000,18211.7414,18211.7414,253.5610,128149.1414,0.0000,-128149.1414,14.0874,19.7675,0.0000,10677.6000,-10677.6000,0.5673,0.0000,1751.8698,1751.8698,27.6952,12429.4698,0.0000,-12429.4698,20.4839,14.0585,17.2712,2.1158,142819.4455,20.4905,20.5604,20.5254,-1.3941,1.3804,20.3294,20.4248,20.3771,-2.6887,1.9478,20.4905,20.5141,20.5023,-1.2999,-3.8151,14.0874,14.1503,14.1188,-1.4019,-1.5427,14.0585,14.0874,14.0730,-0.8781,-2.1101,14.0585,14.0725,14.0655,-0.7336,3.6528,11.5218,900.3297,-120615.0000,142819.4455
6530.0000,14.0091,20.4021,0.0000,99957.5000,-99957.5000,4.7239,0.0000,16524.5398,16524.5398,230.3959,116482.0398,0.0000,-116482.0398,14.0043,19.6834,0.0000,11262.0000,-11262.0000,0.5984,0.0000,1845.5063,1845.5063,29.1987,13107.5063,0.0000,-13107.5063,20.3711,13.9678,17.1694,1.9474,131448.5397,20.4021,20.4645,20.4333,-1.1020,1.2234,20.2080,20.2707,20.2393,-1.6531,1.8217,20.4021,20.4233,20.4127,-1.0712,-3.5005,14.0043,14.0573,14.0308,-1.0530,-1.3752,13.9678,14.0043,13.9860,-1.0399,-1.9736,13.9678,13.9893,13.9785,-1.0403,3.3487,10.6377,831.2427,-111219.5000,131448.5397
6531.0000,13.9215,20.3127,0.0000,91417.2000,-91417.2000,4.3203,0.0000,15081.3650,15081.3650,210.5910,106498.5650,0.0000,-106498.5650,13.9168,19.5949,0.0000,10636.2000,-10636.2000,0.5651,0.0000,1740.7399,1740.7399,27.5667,12376.9399,0.0000,-12376.9399,20.2766,13.8759,17.0762,1.7868,120610.2029,20.3127,20.3782,20.3454,-1.0514,1.1120,20.1143,20.1638,20.1391,-1.2010,1.6771,20.3127,20.3356,20.3241,-1.0601,-3.2083,13.9168,13.9735,13.9451,-1.0243,-1.2517,13.8759,13.9168,13.8963,-1.0729,-1.8169,13.8759,13.9003,13.8881,-1.0820,3.0686,9.7619,762.8070,-102053.4000,120610.2029
6532.0000,13.8619,20.2518,0.0000,87627.4000,-87627.4000,4.1412,0.0000,14435.7813,14435.7813,201.7445,102063.1813,0.0000,-102063.1813,13.8561,19.5335,0.0000,12171.3000,-12171.3000,0.6467,0.0000,1990.2277,1990.2277,31.5341,14161.5277,0.0000,-14161.5277,20.1957,13.8323,17.0140,1.7409,117512.6368,20.2518,20.3057,20.2787,-0.7959,1.0255,20.0070,20.0595,20.0333,-1.2673,1.6722,20.2518,20.2687,20.2603,-0.7614,-3.1157,13.8561,13.9028,13.8794,-0.7837,-1.1648,13.8323,13.8561,13.8442,-0.6202,-1.8115,13.8323,13.8459,13.8391,-0.5822,2.9764,9.5644,747.3787,-99798.7000,117512.6368
6533.0000,13.8125,20.2014,0.0000,82051.4000,-82051.4000,3.8777,0.0000,13501.4486,13501.4486,188.8329,95552.8486,0.0000,-95552.8486,13.8078,19.4847,0.0000,13416.6000,-13416.6000,0.7129,0.0000,2192.3300,2192.3300,34.7518,15608.9300,0.0000,-15608.9300,20.1260,13.7856,16.9558,1.6631,112261.7498,20.2014,20.2494,20.2254,-0.6342,0.9189,19.9153,19.9631,19.9392,-1.1257,1.6318,20.2014,20.2158,20.2086,-0.6141,-2.9587,13.8078,13.8481,13.8280,-0.6118,-1.0549,13.7856,13.8078,13.7967,-0.5637,-1.7678,13.7856,13.7992,13.7924,-0.5537,2.8227,9.1686,716.4476,-95468.0000,112261.7498
6534.0000,13.7616,20.0216,999.9000,87966.6000,-86966.7000,4.2092,205.9952,14457.4244,14663.4196,204.9448,102424.0244,793.9048,-101630.1196,13.7605,19.4369,0.0000,1019.3000,-1019.3000,0.0542,0.0000,166.4450,166.4450,2.6397,1185.7450,0.0000,-1185.7450,20.0530,13.7314,16.8922,1.5400,103951.5447,20.0216,20.1217,20.0716,-1.8460,1.2743,20.0938,20.0199,20.0569,1.4294,1.3285,20.0216,20.0679,20.0447,-1.9681,-2.9349,13.7605,13.7915,13.7760,-0.6172,-1.3850,13.7314,13.7605,13.7460,-0.6027,-1.4392,13.7314,13.7470,13.7392,-0.6329,2.8242,8.5138,665.2828,-87986.0000,103951.5447
6535.0000,13.8004,20.1890,0.0000,124346.4000,-124346.4000,5.8765,0.0000,20455.1696,20455.1696,285.9827,144801.5696,0.0000,-144801.5696,13.7955,13.7955,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1467,13.8223,16.9845,2.1237,143346.6325,20.1890,20.1450,20.1670,1.1601,1.8082,20.1450,20.1119,20.1285,0.8734,1.8082,20.1890,20.1622,20.1756,1.5884,-4.0683,13.7955,13.7886,13.7920,0.2024,-1.9588,13.8223,13.7955,13.8089,0.7689,-1.9588,13.8223,13.8063,13.8143,0.9161,3.9177,11.7322,916.7701,-124346.4000,143346.6325
6536.0000,13.8697,20.2598,0.0000,138768.3000,-138768.3000,6.5581,0.0000,22864.9923,22864.9923,319.2324,161633.2923,0.0000,-161633.2923,13.8691,19.5467,0.0000,1809.5000,-1809.5000,0.0961,0.0000,295.9416,295.9416,4.6858,2105.4416,0.0000,-2105.4416,20.2231,13.8965,17.0598,2.4055,162374.2689,20.2598,20.2275,20.2436,0.9345,1.9809,20.1960,20.1733,20.1847,0.6877,2.0770,20.2598,20.2457,20.2527,0.9409,-4.5772,13.8691,13.8440,13.8566,0.7885,-2.1540,13.8965,13.8691,13.8828,0.9014,-2.2501,13.8965,13.8823,13.8894,0.9157,4.4041,13.2867,1038.2385,-140577.8000,162374.2689
6537.0000,14.0386,20.4322,0.0000,175476.7000,-175476.7000,8.2929,0.0000,29029.3424,29029.3424,403.8625,204506.0424,0.0000,-204506.0424,14.0385,19.7180,0.0000,5509.2000,-5509.2000,0.2927,0.0000,903.2451,903.2451,14.2708,6412.4451,0.0000,-6412.4451,20.3657,14.0895,17.2276,3.0790,207835.2911,20.4322,20.3772,20.4047,1.9536,2.4391,20.3066,20.2743,20.2904,1.2860,2.7318,20.4322,20.4084,20.4203,2.0317,-5.8538,14.0385,13.9893,14.0139,1.9083,-2.6667,14.0895,14.0385,14.0640,2.1961,-2.9594,14.0895,14.0619,14.0757,2.2578,5.6262,17.1472,1339.9035,-180985.9000,207835.2911
6538.0000,14.1777,20.5744,0.0000,194406.6000,-194406.6000,9.1875,0.0000,32267.5919,32267.5919,447.9269,226674.1919,0.0000,-226674.1919,14.1799,19.8611,0.0000,6946.0000,-6946.0000,0.3691,0.0000,1141.1808,1141.1808,18.0051,8087.1808,0.0000,-8087.1808,20.5093,14.2133,17.3613,3.4381,232068.5135,20.5744,20.5288,20.5516,1.7825,2.6850,20.4481,20.4103,20.4292,1.6844,3.0540,20.5744,20.5559,20.5651,1.7575,-6.5025,14.1799,14.1387,14.1593,1.7643,-2.9395,14.2133,14.1799,14.1966,1.6102,-3.3085,14.2133,14.1961,14.2047,1.5667,6.2480,19.0968,1492.2530,-201352.6000,232068.5135
6539.0000,14.2719,20.6706,0.0000,199676.6000,-199676.6000,9.4365,0.0000,33216.8300,33216.8300,460.4921,232893.4300,0.0000,-232893.4300,14.2739,19.9563,0.0000,10123.0000,-10123.0000,0.5379,0.0000,1665.4578,1665.4578,26.2557,11788.4578,0.0000,-11788.4578,20.6081,14.2948,17.4514,3.5982,242878.7388,20.6706,20.6387,20.6547,1.2532,2.6967,20.5253,20.5033,20.5143,1.0362,3.2345,20.6706,20.6583,20.6645,1.2082,-6.7399,14.2739,14.2457,14.2598,1.2222,-2.9662,14.2948,14.2739,14.2844,1.0685,-3.5041,14.2948,14.2839,14.2894,1.0309,6.4703,19.9409,1558.2107,-209799.6000,242878.7388
6540.0000,14.3402,20.7404,0.0000,204876.6000,-204876.6000,9.6823,0.0000,34137.5956,34137.5956,472.7788,239014.1956,0.0000,-239014.1956,14.3416,20.0247,0.0000,10592.5000,-10592.5000,0.5628,0.0000,1744.4577,1744.4577,27.4842,12336.9577,0.0000,-12336.9577,20.6830,14.3566,17.5198,3.7035,249989.4486,20.7404,20.7179,20.7292,0.9087,2.7627,20.6006,20.5813,20.5910,0.9352,3.3255,20.7404,20.7318,20.7361,0.8742,-6.9196,14.3416,14.3218,14.3317,0.8774,-3.0398,14.3566,14.3416,14.3491,0.7905,-3.6026,14.3566,14.3486,14.3526,0.7729,6.6425,20.4883,1600.9873,-215469.1000,249989.4486
6541.0000,14.3885,20.7898,0.0000,209509.9000,-209509.9000,9.9012,0.0000,34950.0504,34950.0504,483.6899,244459.9504,0.0000,-244459.9504,14.3894,20.0731,0.0000,9053.9000,-9053.9000,0.4811,0.0000,1492.1356,1492.1356,23.4987,10546.0356,0.0000,-10546.0356,20.7424,14.3999,17.5712,3.7627,253979.8907,20.7898,20.7744,20.7821,0.6483,2.8615,20.6734,20.6551,20.6643,0.8944,3.3426,20.7898,20.7838,20.7868,0.6216,-7.0397,14.3894,14.3758,14.3826,0.6243,-3.1401,14.3999,14.3894,14.3947,0.5601,-3.6211,14.3999,14.3944,14.3972,0.5479,6.7612,20.7674,1622.7903,-218563.8000,253979.8907
6542.0000,14.3893,20.7906,0.0000,213175.9000,-213175.9000,10.0745,0.0000,35562.2901,35562.2901,492.3115,248738.1901,0.0000,-248738.1901,14.3901,20.0738,0.0000,326.2000,-326.2000,0.0173,0.0000,53.7602,53.7602,0.8468,379.9602,0.0000,-379.9602,20.7797,14.3889,17.5843,3.6853,248757.0580,20.7906,20.7885,20.7896,0.1003,3.0932,20.7846,20.7561,20.7703,1.2897,3.1105,20.7906,20.7902,20.7904,0.0532,-6.9813,14.3901,14.3884,14.3892,0.0895,-3.3524,14.3889,14.3901,14.3895,-0.0529,-3.3697,14.3889,14.3898,14.3893,-0.0849,6.7221,20.1896,1577.6432,-213502.1000,248757.0580
6543.0000,14.2479,20.6461,0.0000,168965.5000,-168965.5000,7.9852,0.0000,28091.8184,28091.8184,390.2135,197057.3184,0.0000,-197057.3184,14.2512,19.9333,0.0000,33.4000,-33.4000,0.0018,0.0000,5.4932,5.4932,0.0867,38.8932,0.0000,-38.8932,20.6800,14.2002,17.4401,2.9573,199614.5197,20.6461,20.6875,20.6668,-1.4721,2.4563,20.6870,20.7110,20.6990,-0.8511,2.4581,20.6461,20.6662,20.6561,-1.6106,-5.5289,14.2512,14.2885,14.2698,-1.4309,-2.6611,14.2002,14.2512,14.2257,-1.9665,-2.6629,14.2002,14.2276,14.2139,-2.1078,5.3240,15.9786,1248.5902,-168998.9000,199614.5197
6544.0000,14.1970,20.5941,0.0000,169697.9000,-169697.9000,8.0198,0.0000,28179.3774,28179.3774,391.5371,197877.2774,0.0000,-197877.2774,14.1949,14.1949,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6139,14.1837,17.3988,2.9467,198901.7371,20.5941,20.6150,20.6046,-0.7413,2.4676,20.6150,20.6391,20.6271,-0.8584,2.4676,20.5941,20.6027,20.5984,-0.6867,-5.5521,14.1949,14.2150,14.2050,-0.7732,-2.6733,14.1837,14.1949,14.1893,-0.4296,-2.6733,14.1837,14.1880,14.1858,-0.3284,5.3465,16.0368,1253.1354,-169697.9000,198901.7371
6545.0000,14.1643,20.5607,0.0000,166416.9000,-166416.9000,7.8647,0.0000,27613.0403,27613.0403,383.8378,194029.9403,0.0000,-194029.9403,14.1639,14.1639,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5731,14.1544,17.3638,2.8846,194707.3045,20.5607,20.5735,20.5671,-0.4419,2.4199,20.5735,20.5891,20.5813,-0.5423,2.4199,20.5607,20.5660,20.5634,-0.4128,-5.4448,14.1639,14.1750,14.1695,-0.4186,-2.6216,14.1544,14.1639,14.1591,-0.3541,-2.6216,14.1544,14.1590,14.1567,-0.3419,5.2431,15.7241,1228.7001,-166416.9000,194707.3045
6546.0000,14.1063,20.5014,0.0000,153083.1000,-153083.1000,7.2346,0.0000,25365.5278,25365.5278,353.0074,178448.6278,0.0000,-178448.6278,14.1069,19.7872,0.0000,1352.9000,-1352.9000,0.0719,0.0000,222.0333,222.0333,3.5087,1574.9333,0.0000,-1574.9333,20.5150,14.0857,17.3004,2.6842,181184.4267,20.5014,20.5222,20.5118,-0.6573,2.1984,20.4990,20.5244,20.5117,-0.8306,2.2703,20.5014,20.5108,20.5061,-0.6811,-5.0362,14.1069,14.1253,14.1161,-0.6339,-2.3876,14.0857,14.1069,14.0963,-0.7485,-2.4594,14.0857,14.0969,14.0913,-0.7791,4.8470,14.6064,1141.3623,-154436.0000,181184.4267
6547.0000,14.0813,20.4759,0.0000,147744.5000,-147744.5000,6.9823,0.0000,24466.3850,24466.3850,340.5660,172210.8850,0.0000,-172210.8850,14.0801,19.7601,0.0000,6154.8000,-6154.8000,0.3270,0.0000,1009.7072,1009.7072,15.9587,7164.5072,0.0000,-7164.5072,20.4624,14.0738,17.2681,2.6682,180106.6156,20.4759,20.4880,20.4820,-0.3504,2.0226,20.3867,20.4242,20.4055,-1.2716,2.3496,20.4759,20.4805,20.4782,-0.3271,-4.9597,14.0801,14.0913,14.0857,-0.3570,-2.2184,14.0738,14.0801,14.0770,-0.2235,-2.5454,14.0738,14.0766,14.0752,-0.1842,4.7639,14.6094,1141.5984,-153899.3000,180106.6156
6548.0000,13.8728,20.2629,0.0000,89178.2000,-89178.2000,4.2145,0.0000,14695.0503,14695.0503,205.5309,103873.2503,0.0000,-103873.2503,13.8816,19.5593,0.0000,4340.3000,-4340.3000,0.2306,0.0000,709.9791,709.9791,11.2526,5050.2791,0.0000,-5050.2791,20.3155,13.7396,17.0276,1.6703,112742.9386,20.2629,20.3749,20.3189,-1.9577,1.2081,20.2442,20.3164,20.2803,-1.5007,1.4387,20.2629,20.3151,20.2890,-2.2730,-3.0064,13.8816,13.9788,13.9302,-1.8670,-1.3280,13.7396,13.8816,13.8106,-3.2045,-1.5586,13.7396,13.8240,13.7818,-3.5307,2.8865,8.8839,694.1997,-93518.5000,112742.9386
6549.0000,13.7379,20.1252,0.0000,82144.6000,-82144.6000,3.8821,0.0000,13493.0342,13493.0342,189.0610,95637.6342,0.0000,-95637.6342,13.7282,19.4042,0.0000,5447.1000,-5447.1000,0.2894,0.0000,889.0638,889.0638,14.1106,6336.1638,0.0000,-6336.1638,20.1654,13.6645,16.9149,1.5496,104596.0236,20.1252,20.2325,20.1788,-1.6805,1.0832,20.0578,20.1611,20.1095,-2.0511,1.3726,20.1252,20.1675,20.1463,-1.7120,-2.7989,13.7282,13.8322,13.7802,-1.8000,-1.1976,13.6645,13.7282,13.6964,-1.3684,-1.4870,13.6645,13.6959,13.6802,-1.2164,2.6845,8.3316,651.0417,-87591.7000,104596.0236
6550.0000,13.6436,20.0289,0.0000,70645.2000,-70645.2000,3.3386,0.0000,11578.4447,11578.4447,162.4508,82223.6447,0.0000,-82223.6447,13.6357,19.3106,0.0000,6146.7000,-6146.7000,0.3266,0.0000,1001.9274,1001.9274,15.9130,7148.6274,0.0000,-7148.6274,20.0450,13.5807,16.8129,1.3538,91384.4263,20.0289,20.1233,20.0761,-1.2296,0.9017,19.9072,20.0094,19.9583,-1.8144,1.2283,20.0289,20.0630,20.0460,-1.2012,-2.4370,13.6357,13.7201,13.6779,-1.2244,-1.0040,13.5807,13.6357,13.6082,-1.0539,-1.3306,13.5807,13.6107,13.5957,-1.0092,2.3346,7.3173,571.7880,-76791.9000,91384.4263
6551.0000,13.5564,19.9399,0.0000,64692.4000,-64692.4000,3.0573,0.0000,10581.1490,10581.1490,148.6706,75273.5490,0.0000,-75273.5490,13.5522,19.2262,0.0000,3421.6000,-3421.6000,0.1818,0.0000,557.0701,557.0701,8.8548,3978.6701,0.0000,-3978.6701,19.9589,13.4883,16.7236,1.1976,80838.5953,19.9399,20.0277,19.9838,-1.1039,0.8708,19.8893,19.9282,19.9087,-0.5880,1.0526,19.9399,19.9737,19.9568,-1.0662,-2.1865,13.5522,13.6281,13.5901,-1.0488,-0.9585,13.4883,13.5522,13.5203,-1.0512,-1.1403,13.4883,13.5237,13.5060,-1.0726,2.0988,6.4645,505.1489,-68114.0000,80838.5953
6552.0000,13.4795,19.8613,0.0000,57176.9000,-57176.9000,2.7021,0.0000,9335.0837,9335.0837,131.3245,66511.9837,0.0000,-66511.9837,13.4744,19.1475,0.0000,4200.5000,-4200.5000,0.2232,0.0000,683.1334,683.1334,10.8669,4883.6334,0.0000,-4883.6334,19.8801,13.4146,16.6474,1.0807,72949.8559,19.8613,19.9488,19.9050,-0.9402,0.7456,19.7642,19.8508,19.8075,-1.2115,0.9688,19.8613,19.8947,19.8780,-0.9407,-1.9565,13.4744,13.5517,13.5130,-0.9203,-0.8263,13.4146,13.4744,13.4445,-0.9038,-1.0495,13.4146,13.4477,13.4312,-0.8931,1.8758,5.8368,456.0946,-61377.4000,72949.8559
6553.0000,13.4116,19.7920,0.0000,50251.1000,-50251.1000,2.3748,0.0000,8191.3324,8191.3324,115.3595,58442.4324,0.0000,-58442.4324,13.4063,19.0786,0.0000,4167.2000,-4167.2000,0.2214,0.0000,677.0711,677.0711,10.7774,4844.2711,0.0000,-4844.2711,19.8037,13.3460,16.5749,0.9580,64665.6291,19.7920,19.8803,19.8361,-0.8213,0.6456,19.6756,19.7609,19.7182,-1.0671,0.8670,19.7920,19.8252,19.8086,-0.8273,-1.7293,13.4063,13.4844,13.4453,-0.8070,-0.7178,13.3460,13.4063,13.3761,-0.8150,-0.9392,13.3460,13.3800,13.3630,-0.8121,1.6570,5.1790,404.6930,-54418.3000,64665.6291
6554.0000,13.3432,19.7222,0.0000,41522.0000,-41522.0000,1.9623,0.0000,6757.6404,6757.6404,95.2785,48279.6404,0.0000,-48279.6404,13.3398,19.0114,0.0000,3825.9000,-3825.9000,0.2033,0.0000,621.0417,621.0417,9.8920,4446.9417,0.0000,-4446.9417,19.7352,13.2595,16.4974,0.8013,54088.6380,19.7222,19.8226,19.7724,-0.7595,0.5256,19.5963,19.6847,19.6405,-0.9279,0.7289,19.7222,19.7608,19.7415,-0.7995,-1.4367,13.3398,13.4271,13.3834,-0.7367,-0.5863,13.2595,13.3398,13.2997,-0.9128,-0.7896,13.2595,13.3074,13.2835,-0.9497,1.3760,4.3190,337.4940,-45347.9000,54088.6380
6555.0000,13.2791,19.6567,0.0000,35375.0000,-35375.0000,1.6718,0.0000,5748.6450,5748.6450,81.1373,41123.6450,0.0000,-41123.6450,13.2731,18.9440,0.0000,3558.6000,-3558.6000,0.1891,0.0000,577.1179,577.1179,9.1985,4135.7179,0.0000,-4135.7179,19.6710,13.1915,16.4313,0.6890,46505.9804,19.6567,19.7686,19.7126,-0.7106,0.4417,19.5214,19.6158,19.5686,-0.8576,0.6308,19.6567,19.6994,19.6780,-0.7555,-1.2301,13.2731,13.3736,13.3234,-0.7146,-0.4942,13.1915,13.2731,13.2323,-0.8024,-0.6833,13.1915,13.2394,13.2154,-0.8109,1.1776,3.7106,289.9485,-38933.6000,46505.9804
6556.0000,13.2290,19.6056,0.0000,34368.1000,-34368.1000,1.6242,0.0000,5578.5354,5578.5354,78.7952,39946.6354,0.0000,-39946.6354,13.2171,18.8873,0.0000,3516.1000,-3516.1000,0.1868,0.0000,569.7843,569.7843,9.0863,4085.8843,0.0000,-4085.8843,19.6104,13.1674,16.3889,0.6667,45005.5140,19.6056,19.7108,19.6582,-0.6464,0.4279,19.4605,19.5475,19.5040,-0.7691,0.6147,19.6056,19.6428,19.6242,-0.6390,-1.1963,13.2171,13.3155,13.2663,-0.6783,-0.4791,13.1674,13.2171,13.1922,-0.4733,-0.6660,13.1674,13.1928,13.1801,-0.4159,1.1451,3.6105,282.1267,-37884.2000,45005.5140
6557.0000,13.1905,19.5664,0.0000,31480.1000,-31480.1000,1.4877,0.0000,5105.2052,5105.2052,72.1506,36585.3052,0.0000,-36585.3052,13.1807,18.8506,0.0000,3449.7000,-3449.7000,0.1833,0.0000,558.7444,558.7444,8.9128,4008.4444,0.0000,-4008.4444,19.5602,13.1346,16.3474,0.6135,41414.1155,19.5664,19.6611,19.6137,-0.5262,0.3873,19.4007,19.4875,19.4441,-0.7121,0.5706,19.5664,19.5979,19.5821,-0.4976,-1.1005,13.1807,13.2641,13.2224,-0.5197,-0.4348,13.1346,13.1807,13.1576,-0.4073,-0.6181,13.1346,13.1602,13.1474,-0.3849,1.0529,3.3308,260.2769,-34929.8000,41414.1155
6558.0000,13.3063,18.7456,3685.3000,40563.5000,-36878.2000,2.1087,764.9521,6595.9867,7360.9388,102.5112,47159.4867,2920.3479,-44239.1388,13.2668,18.9377,0.0000,3349.7000,-3349.7000,0.1780,0.0000,543.1923,543.1923,8.6532,3892.8923,0.0000,-3892.8923,19.2067,13.4913,16.3490,0.7468,50407.8889,18.7456,19.4701,19.1078,-6.0948,0.5804,19.3451,19.4150,19.3801,-0.7627,0.7584,18.7456,19.1033,18.9245,-7.9264,-1.5283,13.2668,13.2317,13.2493,0.3347,-0.6436,13.4913,13.2668,13.3791,2.6828,-0.8216,13.4913,13.3391,13.4152,3.2427,1.4651,4.5629,356.5475,-40227.9000,50407.8889
6559.0000,13.3507,19.7298,0.0000,52396.1000,-52396.1000,2.4762,0.0000,8528.8651,8528.8651,120.1488,60924.9651,0.0000,-60924.9651,13.3704,19.0424,0.0000,3641.3000,-3641.3000,0.1935,0.0000,591.3289,591.3289,9.4096,4232.6289,0.0000,-4232.6289,19.3909,13.3576,16.3742,0.9204,62124.0372,19.7298,19.2607,19.4953,4.6857,0.6875,19.2128,19.3199,19.2663,-1.3623,0.8810,19.7298,19.4258,19.5778,7.8950,-1.7887,13.3704,13.2846,13.3275,0.9547,-0.7609,13.3576,13.3704,13.3640,-0.1713,-0.9544,13.3576,13.3800,13.3688,-0.5500,1.7153,5.3225,415.9051,-56037.4000,62124.0372
6560.0000,13.3428,19.6088,638.9000,63627.7000,-62988.8000,3.0402,132.5354,10355.2113,10487.7467,147.5988,73982.9113,506.3646,-73476.5467,13.3500,19.0217,0.0000,4086.2000,-4086.2000,0.2171,0.0000,663.3894,663.3894,10.5636,4749.5894,0.0000,-4749.5894,19.5133,13.3346,16.4240,1.1500,77625.6760,19.6088,19.5341,19.5715,0.9302,0.8519,19.4301,19.3382,19.3841,1.4319,1.0691,19.6088,19.5988,19.6038,0.3244,-2.1883,13.3500,13.3360,13.3430,0.1974,-0.9410,13.3346,13.3500,13.3423,-0.2516,-1.1582,13.3346,13.3458,13.3402,-0.3342,2.0992,6.4958,507.5927,-67075.0000,77625.6760
6561.0000,13.3313,19.7101,0.0000,74868.9000,-74868.9000,3.5382,0.0000,12181.4362,12181.4362,171.7214,87050.3362,0.0000,-87050.3362,13.3326,19.0042,0.0000,1695.1000,-1695.1000,0.0901,0.0000,275.1309,275.1309,4.3818,1970.2309,0.0000,-1970.2309,19.6154,13.3232,16.4693,1.3045,88056.1414,19.7101,19.6315,19.6708,1.2087,1.0540,19.5821,19.4764,19.5292,1.7617,1.1441,19.7101,19.6795,19.6948,1.1081,-2.4842,13.3326,13.3380,13.3353,-0.0824,-1.1494,13.3232,13.3326,13.3279,-0.1633,-1.2395,13.3232,13.3281,13.3257,-0.1652,2.3888,7.2341,565.2859,-76564.0000,88056.1414
6562.0000,13.3447,19.7236,0.0000,81379.1000,-81379.1000,3.8459,0.0000,13244.7722,13244.7722,186.6396,94623.8722,0.0000,-94623.8722,13.3427,19.0143,0.0000,2599.6000,-2599.6000,0.1381,0.0000,421.9988,421.9988,6.7194,3021.5988,0.0000,-3021.5988,19.6712,13.3558,16.5135,1.4377,97045.0243,19.7236,19.6950,19.7093,0.4761,1.1302,19.6209,19.5755,19.5982,0.8427,1.2684,19.7236,19.7159,19.7198,0.3121,-2.7157,13.3427,13.3388,13.3407,0.0762,-1.2359,13.3558,13.3427,13.3492,0.2678,-1.3741,13.3558,13.3474,13.3516,0.3235,2.6100,7.9432,620.6920,-83978.7000,97045.0243
6563.0000,13.4627,19.8442,0.0000,88823.2000,-88823.2000,4.1977,0.0000,14496.1868,14496.1868,203.7299,103319.3868,0.0000,-103319.3868,13.4666,19.1397,0.0000,18010.3000,-18010.3000,0.9570,0.0000,2928.7221,2928.7221,46.5548,20939.0221,0.0000,-20939.0221,19.7008,13.5270,16.6139,1.8184,122742.9578,19.8442,19.7602,19.8022,1.1313,0.9235,19.4444,19.5000,19.4722,-1.5095,1.8805,19.8442,19.8161,19.8301,1.3421,-3.2742,13.4666,13.3965,13.4316,1.1066,-1.0802,13.5270,13.4666,13.4968,1.7919,-2.0372,13.5270,13.4857,13.5064,1.8781,3.1175,10.2794,803.2478,-106833.5000,122742.9578
6564.0000,13.5981,19.9824,0.0000,94195.1000,-94195.1000,4.4516,0.0000,15421.6753,15421.6753,216.2165,109616.7753,0.0000,-109616.7753,13.6112,19.2858,0.0000,29294.5000,-29294.5000,1.5565,0.0000,4773.4183,4773.4183,75.7604,34067.9183,0.0000,-34067.9183,19.7664,13.6565,16.7114,2.0976,141585.8288,19.9824,19.8559,19.9191,1.4216,0.7711,19.4747,19.4738,19.4743,0.0352,2.3276,19.9824,19.9514,19.9669,1.6610,-3.6805,13.6112,13.5028,13.5570,1.5245,-0.9650,13.6565,13.6112,13.6338,1.6640,-2.5215,13.6565,13.6244,13.6405,1.6290,3.4866,11.9865,936.6446,-123489.6000,141585.8288
6565.0000,13.6610,20.0466,0.0000,98048.9000,-98048.9000,4.6337,0.0000,16076.3483,16076.3483,225.2608,114125.2483,0.0000,-114125.2483,13.6717,19.3470,0.0000,28214.8000,-28214.8000,1.4992,0.0000,4601.4411,4601.4411,73.0101,32816.2411,0.0000,-32816.2411,19.8432,13.6866,16.7649,2.1575,145630.3680,20.0466,19.9626,20.0046,1.0421,0.8492,19.5696,19.5408,19.5552,0.9875,2.3483,20.0466,20.0308,20.0387,0.8773,-3.7845,13.6717,13.6062,13.6389,0.9994,-1.0448,13.6866,13.6717,13.6791,0.5571,-2.5440,13.6866,13.6769,13.6818,0.5090,3.5889,12.2402,956.4638,-126263.7000,145630.3680
6566.0000,13.7211,20.1080,0.0000,104194.4000,-104194.4000,4.9241,0.0000,17108.1482,17108.1482,239.4779,121302.5482,0.0000,-121302.5482,13.7281,19.4041,0.0000,30646.5000,-30646.5000,1.6284,0.0000,5002.0466,5002.0466,79.3218,35648.5466,0.0000,-35648.5466,19.9080,13.7458,16.8269,2.3072,155735.7429,20.1080,20.0419,20.0749,0.8596,0.8888,19.6293,19.6082,19.6187,0.7773,2.5172,20.1080,20.0950,20.1015,0.7687,-4.0353,13.7281,13.6790,13.7035,0.7902,-1.0986,13.7458,13.7281,13.7370,0.7087,-2.7270,13.7458,13.7332,13.7395,0.7078,3.8255,13.0801,1022.1007,-134840.9000,155735.7429
6567.0000,13.7624,20.1502,0.0000,108363.8000,-108363.8000,5.1212,0.0000,17810.0460,17810.0460,249.1585,126173.8460,0.0000,-126173.8460,13.7675,19.4439,0.0000,29825.9000,-29825.9000,1.5848,0.0000,4870.8564,4870.8564,77.2154,34696.7564,0.0000,-34696.7564,19.9631,13.7784,16.8707,2.3699,159966.8341,20.1502,20.1047,20.1274,0.6442,0.9662,19.6942,19.6729,19.6836,0.7930,2.5510,20.1502,20.1412,20.1457,0.5442,-4.1550,13.7675,13.7339,13.7507,0.5800,-1.1788,13.7784,13.7675,13.7729,0.4445,-2.7636,13.7784,13.7709,13.7746,0.4344,3.9424,13.3887,1046.2095,-138189.7000,159966.8341
6568.0000,13.7822,20.0667,963.1000,104685.0000,-103721.9000,4.9974,198.3471,17213.4471,17411.7942,243.2370,121898.4471,764.7529,-121133.6942,13.7852,19.4618,0.0000,26005.9000,-26005.9000,1.3818,0.0000,4248.0948,4248.0948,67.3366,30253.9948,0.0000,-30253.9948,19.9451,13.7900,16.8676,2.2436,151444.8103,20.0667,20.1020,20.0843,-0.5093,1.0062,19.7316,19.7172,19.7244,0.5036,2.3880,20.0667,20.0815,20.0741,-0.8535,-3.9912,13.7852,13.7673,13.7762,0.3191,-1.2052,13.7900,13.7852,13.7876,0.1879,-2.5870,13.7900,13.7869,13.7885,0.1776,3.7922,12.7384,995.3980,-129727.8000,151444.8103
6569.0000,13.7151,19.8070,2294.6000,86094.0000,-83799.4000,4.1881,473.0854,14134.1482,14607.2336,203.9207,100228.1482,1821.5146,-98406.6336,13.7171,19.3929,0.0000,10668.7000,-10668.7000,0.5669,0.0000,1741.0446,1741.0446,27.6262,12409.7446,0.0000,-12409.7446,19.8280,13.6741,16.7511,1.6720,112861.6404,19.8070,19.9620,19.8845,-2.4006,1.0706,19.7650,19.7484,19.7567,0.4007,1.6375,19.8070,19.8698,19.8384,-2.8332,-3.1175,13.7171,13.7472,13.7322,-0.5213,-1.2071,13.6741,13.7171,13.6956,-1.0994,-1.7739,13.6741,13.7020,13.6881,-1.2007,2.9810,9.4960,742.0340,-94468.1000,112861.6404
6570.0000,13.5764,19.8184,896.0000,70899.4000,-70003.4000,3.3972,185.1530,11601.7973,11786.9502,165.3130,82501.1973,710.8470,-81790.3502,13.5819,19.2562,0.0000,3261.2000,-3261.2000,0.1733,0.0000,531.1785,531.1785,8.4424,3792.3785,0.0000,-3792.3785,19.8039,13.4686,16.6363,1.2926,87247.1378,19.8184,19.8576,19.8380,-0.5502,0.9787,19.7672,19.7614,19.7643,0.1025,1.1519,19.8184,19.8242,19.8213,-0.1958,-2.4186,13.5819,13.6656,13.6237,-1.2976,-1.0747,13.4686,13.5819,13.5253,-2.0447,-1.2479,13.4686,13.5352,13.5019,-2.2359,2.3226,7.1283,557.0149,-73264.6000,87247.1378
6571.0000,13.4891,19.5813,1662.5000,63430.9000,-61768.4000,3.0842,344.0403,10358.4869,10702.5273,149.9904,73789.3869,1318.4597,-72470.9273,13.4823,19.1555,0.0000,1066.2000,-1066.2000,0.0567,0.0000,173.4169,173.4169,2.7586,1239.6169,0.0000,-1239.6169,19.6844,13.4278,16.5561,1.1229,75794.0323,19.5813,19.7401,19.6607,-2.1288,0.9272,19.7064,19.7406,19.7235,-0.4813,0.9838,19.5813,19.6588,19.6201,-2.4174,-2.1570,13.4823,13.5646,13.5235,-1.1990,-1.0092,13.4278,13.4823,13.4550,-0.8366,-1.0658,13.4278,13.4524,13.4401,-0.7349,2.0750,6.2685,489.8265,-62834.6000,75794.0323
6572.0000,13.5708,18.6125,5836.7000,43062.4000,-37225.7000,2.3387,1206.2291,7045.7027,8251.9318,113.9241,50108.1027,4630.4709,-45477.6318,13.5452,19.2191,0.0000,4361.9000,-4361.9000,0.2318,0.0000,710.0902,710.0902,11.2813,5071.9902,0.0000,-5071.9902,19.2075,13.6905,16.4490,0.8103,54696.8232,18.6125,19.4454,19.0289,-7.6132,0.6305,19.3846,19.6049,19.4947,-2.7498,0.8622,18.6125,19.0068,18.8097,-9.7690,-1.7082,13.5452,13.5288,13.5370,0.1743,-0.7023,13.6905,13.5452,13.6179,1.9760,-0.9341,13.6905,13.5889,13.6397,2.4198,1.6364,5.1341,401.1890,-41587.6000,54696.8232
6573.0000,13.6168,19.2185,3215.3000,43197.9000,-39982.6000,2.2087,663.9806,7075.4916,7739.4722,107.5104,50273.3916,2551.3194,-47722.0722,13.6274,19.3023,0.0000,7770.3000,-7770.3000,0.4129,0.0000,1266.4304,1266.4304,20.1016,9036.7304,0.0000,-9036.7304,19.1671,13.6413,16.4042,0.8278,55874.9845,19.2185,19.0499,19.1342,1.2813,0.5208,19.1615,19.3666,19.2641,-2.7728,0.9337,19.2185,19.0568,19.1376,3.9690,-1.6879,13.6274,13.5530,13.5902,0.6533,-0.5986,13.6413,13.6274,13.6344,0.2100,-1.0115,13.6413,13.6405,13.6409,0.0253,1.6101,5.2346,409.0358,-47752.9000,55874.9845
6574.0000,13.6113,18.8764,3971.5000,36002.1000,-32030.6000,1.9080,820.2144,5896.1201,6716.3345,92.9454,41898.2201,3151.2856,-38746.9345,13.6226,19.2974,0.0000,4824.2000,-4824.2000,0.2563,0.0000,786.2112,786.2112,12.4842,5610.4112,0.0000,-5610.4112,19.0787,13.5984,16.3386,0.6778,45748.8650,18.8764,19.1132,18.9948,-1.6714,0.4885,19.1766,19.2390,19.2078,-0.6680,0.7448,18.8764,18.9946,18.9355,-2.4281,-1.4195,13.6226,13.5945,13.6085,0.2320,-0.5506,13.5984,13.6226,13.6105,-0.2764,-0.8069,13.5984,13.6182,13.6083,-0.3821,1.3575,4.3231,337.8124,-36854.8000,45748.8650
6575.0000,13.6336,18.5602,4761.6000,31916.9000,-27155.3000,1.7561,983.0294,5229.8150,6212.8443,85.5912,37146.7150,3778.5706,-33368.1443,13.6298,19.3047,0.0000,4854.0000,-4854.0000,0.2579,0.0000,791.1482,791.1482,12.5610,5645.1482,0.0000,-5645.1482,18.8931,13.6775,16.2853,0.6002,40513.8334,18.5602,18.9816,18.7709,-2.6908,0.4411,19.1008,19.1804,19.1406,-0.8001,0.6990,18.5602,18.7404,18.6503,-3.4312,-1.3149,13.6298,13.6102,13.6200,0.1491,-0.4994,13.6775,13.6298,13.6537,0.5314,-0.7573,13.6775,13.6429,13.6602,0.6376,1.2567,4.0237,314.4179,-32009.3000,40513.8334
6576.0000,13.6708,18.5222,4653.0000,29397.0000,-24744.0000,1.6313,960.0227,4821.1143,5781.1370,79.5265,34218.1143,3692.9773,-30525.1370,13.6734,19.3488,0.0000,6899.0000,-6899.0000,0.3666,0.0000,1125.1590,1125.1590,17.8536,8024.1590,0.0000,-8024.1590,18.7804,13.7184,16.2494,0.5779,39007.4084,18.5222,18.7881,18.6551,-1.3859,0.3610,19.0706,19.1213,19.0959,-0.5278,0.7275,18.5222,18.5852,18.5537,-1.1546,-1.2704,13.6734,13.6200,13.6467,0.3337,-0.4216,13.7184,13.6734,13.6959,0.5207,-0.7882,13.7184,13.6884,13.7034,0.5319,1.2097,3.9918,311.9259,-31643.0000,39007.4084
6577.0000,13.7068,18.2994,5104.7000,26774.6000,-21669.9000,1.5309,1052.5948,4394.7679,5447.3627,74.6681,31169.3679,4052.1052,-27117.2627,13.7125,19.3883,0.0000,5736.2000,-5736.2000,0.3048,0.0000,936.0392,936.0392,14.8470,6672.2392,0.0000,-6672.2392,18.6631,13.7597,16.2114,0.5143,34716.7265,18.2994,18.6834,18.4914,-1.9647,0.3538,19.0096,19.0762,19.0429,-0.6291,0.6586,18.2994,18.4320,18.3657,-2.2576,-1.1771,13.7125,13.6458,13.6791,0.4023,-0.4087,13.7597,13.7125,13.7361,0.4963,-0.7135,13.7597,13.7291,13.7444,0.5060,1.1222,3.6686,286.6660,-27406.1000,34716.7265
6578.0000,13.7607,18.0116,5718.8000,24180.0000,-18461.2000,1.4402,1178.1810,3973.9290,5152.1100,70.2863,28153.9290,4540.6190,-23613.3100,13.7640,19.4404,0.0000,5660.2000,-5660.2000,0.3007,0.0000,924.3189,924.3189,14.6526,6584.5189,0.0000,-6584.5189,18.5017,13.8526,16.1771,0.4625,31217.9781,18.0116,18.5480,18.2798,-2.5421,0.3275,18.9752,19.0288,19.0020,-0.4818,0.6282,18.0116,18.2041,18.1078,-3.1004,-1.1127,13.7640,13.6749,13.7194,0.4977,-0.3798,13.8526,13.7640,13.8083,0.8824,-0.6806,13.8526,13.7915,13.8220,0.9479,1.0604,3.4801,271.9432,-24121.4000,31217.9781
6579.0000,13.9085,17.7673,6367.0000,21640.1000,-15273.1000,1.3539,1308.5545,3568.9313,4877.4858,66.1131,25209.0313,5058.4455,-20150.5858,13.9042,19.5822,0.0000,4213.5000,-4213.5000,0.2239,0.0000,689.4629,689.4629,10.9098,4902.9629,0.0000,-4902.9629,18.2445,14.0992,16.1718,0.5341,36049.4962,17.7673,18.2135,17.9904,-3.4817,0.5388,18.6153,18.8880,18.7516,-3.0106,0.7626,17.7673,17.9156,17.8414,-3.2038,-1.4921,13.9042,13.7530,13.8286,1.3282,-0.6023,14.0992,13.9042,14.0017,2.3450,-0.8262,14.0992,13.9741,14.0366,2.6008,1.4285,3.1549,246.5261,-19486.6000,36049.4962
6580.0000,13.9524,18.4552,5816.0000,28682.1000,-22866.1000,1.6580,1194.4564,4735.2293,5929.6857,80.9159,33417.3293,4621.5436,-28795.7857,13.9914,19.6704,0.0000,3152.7000,-3152.7000,0.1675,0.0000,516.5364,516.5364,8.1678,3669.2364,0.0000,-3669.2364,18.3276,13.9580,16.1428,0.4558,30766.8415,18.4552,18.0062,18.2307,2.9112,0.4457,18.4608,18.6955,18.5782,-2.0821,0.6132,18.4552,18.1415,18.2984,5.5254,-1.2123,13.9914,13.8427,13.9170,1.0787,-0.4968,13.9580,13.9914,13.9747,-0.3142,-0.6644,13.9580,13.9993,13.9787,-0.6881,1.1612,3.6496,285.1846,-26018.8000,30766.8415
6581.0000,13.7667,19.6489,1739.8000,37261.7000,-35521.9000,1.8515,358.3964,6124.7435,6483.1399,90.2545,43386.4435,1381.4036,-42005.0399,13.8265,19.5035,0.0000,3641.0000,-3641.0000,0.1935,0.0000,595.1150,595.1150,9.4362,4236.1150,0.0000,-4236.1150,18.8759,13.4541,16.1650,0.6335,42763.6333,19.6489,18.3541,19.0015,9.3127,0.4953,18.6769,18.6023,18.6396,0.7529,0.6887,19.6489,19.0149,19.3319,12.4837,-1.3562,13.8265,13.9039,13.8652,-0.6144,-0.5527,13.4541,13.8265,13.6403,-4.0248,-0.7461,13.4541,13.7083,13.5812,-4.7853,1.2988,4.0862,319.2977,-39162.9000,42763.6333
6582.0000,13.5086,19.6339,2435.5000,105105.7000,-102670.2000,5.0939,503.8440,17171.9532,17675.7973,247.9903,122277.6532,1931.6560,-120345.9973,13.4965,19.1698,0.0000,38.9000,-38.9000,0.0021,0.0000,6.3283,6.3283,0.1007,45.2283,0.0000,-45.2283,19.4140,13.4036,16.4088,1.7501,118135.0956,19.6339,19.3685,19.5012,6.0421,1.5666,19.3682,19.0627,19.2155,6.9605,1.5686,19.6339,19.5702,19.6021,3.2717,-3.5273,13.4965,13.6415,13.5690,-3.5634,-1.6973,13.4036,13.4965,13.4500,-2.2843,-1.6993,13.4036,13.4422,13.4229,-1.8989,3.3966,10.1758,795.1511,-102709.1000,118135.0956
6583.0000,13.5290,19.9119,0.0000,153884.9000,-153884.9000,7.2725,0.0000,25153.3932,25153.3932,353.3346,179038.2932,0.0000,-179038.2932,13.5182,13.5182,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7847,13.5466,16.6657,2.5923,174977.3713,19.9119,19.7830,19.8474,4.1897,2.2377,19.7830,19.6050,19.6940,5.7868,2.2377,19.9119,19.8645,19.8882,3.4644,-5.0348,13.5182,13.5330,13.5256,-0.5120,-2.4242,13.5466,13.5182,13.5324,1.0056,-2.4242,13.5466,13.5270,13.5368,1.3860,4.8483,14.5072,1133.6156,-153884.9000,174977.3713
6584.0000,13.7755,20.1635,0.0000,183827.6000,-183827.6000,8.6875,0.0000,30222.1424,30222.1424,422.1418,214049.7424,0.0000,-214049.7424,13.7775,19.4540,0.0000,17371.2000,-17371.2000,0.9230,0.0000,2837.2921,2837.2921,44.9340,20208.4921,0.0000,-20208.4921,20.0345,13.8434,16.9389,3.3998,229489.4213,20.1635,20.0672,20.1154,3.2444,2.3181,19.8926,19.8474,19.8700,2.1345,3.2411,20.1635,20.1297,20.1466,3.1296,-6.3694,13.7775,13.7076,13.7426,2.6295,-2.5882,13.8434,13.7775,13.8104,3.3665,-3.5112,13.8434,13.8042,13.8238,3.4749,6.0993,19.1742,1498.3010,-201198.8000,229489.4213
6585.0000,14.0180,20.4112,0.0000,204740.0000,-204740.0000,9.6758,0.0000,33853.8442,33853.8442,470.9215,238593.8442,0.0000,-238593.8442,14.0253,19.7047,0.0000,27029.7000,-27029.7000,1.4362,0.0000,4430.7214,4430.7214,69.9903,31460.4214,0.0000,-31460.4214,20.2670,14.0728,17.1699,3.9330,265479.1379,20.4112,20.3245,20.3678,3.0581,2.4248,20.0939,20.0503,20.0721,2.4507,3.8610,20.4112,20.3824,20.3968,3.0310,-7.2510,14.0253,13.9508,13.9881,2.9741,-2.7465,14.0728,14.0253,14.0490,2.8908,-4.1827,14.0728,14.0446,14.0587,2.8457,6.9293,22.1876,1733.7674,-231769.7000,265479.1379
6586.0000,14.3113,20.7108,0.0000,226313.3000,-226313.3000,10.6954,0.0000,37683.3821,37683.3821,521.3714,263996.6821,0.0000,-263996.6821,14.3220,20.0049,0.0000,49528.9000,-49528.9000,2.6317,0.0000,8154.4328,8154.4328,128.3792,57683.3328,0.0000,-57683.3328,20.5224,14.3683,17.4454,4.6864,316334.8550,20.7108,20.6048,20.6578,3.5113,2.2787,20.2833,20.2502,20.2668,2.3607,4.9104,20.7108,20.6812,20.6960,3.6223,-8.4167,14.3220,14.2324,14.2772,3.5007,-2.6879,14.3683,14.3220,14.3452,3.5850,-5.3196,14.3683,14.3377,14.3530,3.5636,8.0075,26.6311,2080.9928,-275842.2000,316334.8550
