Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6587.0000,14.5848,20.9904,0.0000,242596.2000,-242596.2000,11.4649,0.0000,40660.7233,40660.7233,559.9677,283256.9233,0.0000,-283256.9233,14.5964,20.2826,0.0000,67676.1000,-67676.1000,3.5959,0.0000,11188.2746,11188.2746,175.6333,78864.3746,0.0000,-78864.3746,20.7780,14.6324,17.7052,5.2888,356994.4272,20.9904,20.8822,20.9363,3.3723,2.1446,20.5066,20.4742,20.4904,2.7102,5.7405,20.9904,20.9652,20.9778,3.4120,-9.3203,14.5964,14.5089,14.5527,3.3358,-2.6230,14.6324,14.5964,14.6144,3.2608,-6.2189,14.6324,14.6073,14.6199,3.2318,8.8419,30.1227,2353.8307,-310272.3000,356994.4272
6588.0000,14.7720,21.1817,0.0000,256854.2000,-256854.2000,12.1387,0.0000,43245.4207,43245.4207,593.9591,300099.6207,0.0000,-300099.6207,14.7801,20.4686,0.0000,67878.4000,-67878.4000,3.6066,0.0000,11253.2364,11253.2364,176.3631,79131.6364,0.0000,-79131.6364,20.9856,14.8030,17.8943,5.5625,375470.5627,21.1817,21.1078,21.1447,2.5268,2.3478,20.7206,20.6905,20.7055,2.6081,5.9544,21.1817,21.1651,21.1734,2.3721,-9.7909,14.7801,14.7220,14.7510,2.4054,-2.8440,14.8030,14.7801,14.7915,2.1489,-6.4507,14.8030,14.7872,14.7951,2.1262,9.2947,31.5182,2462.8778,-324732.6000,375470.5627
6589.0000,15.0389,21.4546,0.0000,275335.2000,-275335.2000,13.0121,0.0000,46658.3813,46658.3813,637.4938,321993.5813,0.0000,-321993.5813,15.0491,20.7410,0.0000,90285.4000,-90285.4000,4.7972,0.0000,15030.4827,15030.4827,234.7668,105315.8827,0.0000,-105315.8827,21.2276,15.0792,18.1534,6.2568,422334.0615,21.4546,21.3544,21.4045,3.1465,2.1586,20.9313,20.9058,20.9186,2.5824,6.9558,21.4546,21.4338,21.4442,3.2800,-10.8534,15.0491,14.9704,15.0098,3.1341,-2.7383,15.0792,15.0491,15.0642,3.3021,-7.5355,15.0792,15.0571,15.0682,3.3071,10.2738,35.6694,2787.2599,-365620.6000,422334.0615
6590.0000,15.2657,21.6866,0.0000,291402.5000,-291402.5000,13.7714,0.0000,49655.4437,49655.4437,675.9090,341057.9437,0.0000,-341057.9437,15.2749,20.9697,0.0000,99802.4000,-99802.4000,5.3029,0.0000,16673.9430,16673.9430,259.8182,116476.3430,0.0000,-116476.3430,21.4570,15.2977,18.3773,6.7132,453137.9332,21.6866,21.5967,21.6416,2.8734,2.1978,21.1534,21.1287,21.1410,2.6963,7.5007,21.6866,21.6697,21.6782,2.8348,-11.5736,15.2749,15.2067,15.2408,2.7999,-2.8228,15.2977,15.2749,15.2863,2.6920,-8.1257,15.2977,15.2809,15.2893,2.6797,10.9486,38.2340,2987.6555,-391204.9000,453137.9332
6591.0000,15.4488,21.8740,0.0000,303697.6000,-303697.6000,14.3525,0.0000,51983.7331,51983.7331,705.5112,355681.3331,0.0000,-355681.3331,15.4562,21.1533,0.0000,104458.5000,-104458.5000,5.5503,0.0000,17502.2597,17502.2597,272.2116,121960.7597,0.0000,-121960.7597,21.6489,15.4737,18.5613,7.0227,474034.5282,21.8740,21.8022,21.8381,2.3826,2.2814,21.3423,21.3220,21.3322,2.3181,7.8317,21.8740,21.8609,21.8675,2.2961,-12.0710,15.4562,15.4026,15.4294,2.2874,-2.9341,15.4737,15.4562,15.4649,2.1676,-8.4843,15.4737,15.4607,15.4672,2.1592,11.4184,39.9223,3119.5848,-408156.1000,474034.5282
6592.0000,15.5853,22.0136,0.0000,308916.7000,-308916.7000,14.5991,0.0000,53055.0819,53055.0819,718.5317,361971.7819,0.0000,-361971.7819,15.5907,21.2896,0.0000,106994.2000,-106994.2000,5.6850,0.0000,17965.9189,17965.9189,279.0463,124960.1189,0.0000,-124960.1189,21.7929,15.6035,18.6982,7.1738,484234.5496,22.0136,21.9599,21.9867,1.8051,2.3055,21.4830,21.4680,21.4755,1.7418,7.9905,22.0136,22.0040,22.0088,1.7174,-12.2936,15.5907,15.5510,15.5709,1.7192,-2.9714,15.6035,15.5907,15.5971,1.6066,-8.6564,15.6035,15.5940,15.5987,1.5990,11.6277,40.7102,3181.1548,-415910.9000,484234.5496
6593.0000,15.6097,22.0386,0.0000,311903.1000,-311903.1000,14.7403,0.0000,53600.3168,53600.3168,726.1554,365503.4168,0.0000,-365503.4168,15.6113,21.3105,0.0000,89033.8000,-89033.8000,4.7307,0.0000,14955.0738,14955.0738,232.3462,103988.8738,0.0000,-103988.8738,21.8547,15.6129,18.7338,6.9445,468751.1731,22.0386,22.0247,22.0317,0.5543,2.7160,21.5710,21.5609,21.5659,1.1029,7.4467,22.0386,22.0366,22.0376,0.3595,-12.0243,15.6113,15.6023,15.6068,0.4455,-3.3365,15.6129,15.6113,15.6121,0.1933,-8.0672,15.6129,15.6119,15.6124,0.1768,11.4037,39.0969,3055.0905,-400936.9000,468751.1731
6594.0000,15.1311,21.5488,0.0000,212786.5000,-212786.5000,10.0561,0.0000,36140.0248,36140.0248,495.4807,248926.5248,0.0000,-248926.5248,15.1188,20.8114,0.0000,42799.3000,-42799.3000,2.2741,0.0000,7132.8916,7132.8916,111.7013,49932.1916,0.0000,-49932.1916,21.4909,15.0267,18.2588,4.5544,307423.5699,21.5488,21.7011,21.6250,-4.8965,2.2195,21.2509,21.3042,21.2775,-3.4688,4.4936,21.5488,21.5980,21.5734,-5.5898,-7.8366,15.1188,15.2535,15.1862,-5.0646,-2.5940,15.0267,15.1188,15.0727,-6.4975,-4.8681,15.0267,15.0885,15.0576,-6.6836,7.4621,24.7627,1934.9890,-255585.8000,307423.5699
6595.0000,14.8701,21.2821,0.0000,204028.3000,-204028.3000,9.6422,0.0000,34433.1752,34433.1752,473.5396,238461.4752,0.0000,-238461.4752,14.8597,20.5492,0.0000,26224.1000,-26224.1000,1.3934,0.0000,4352.9016,4352.9016,68.2908,30577.0016,0.0000,-30577.0016,21.2458,14.8122,18.0290,4.0569,273839.7502,21.2821,21.3821,21.3321,-3.5221,2.4309,21.0786,21.1176,21.0981,-2.1531,3.8243,21.2821,21.3138,21.2979,-3.3127,-7.2113,14.8597,14.9454,14.9025,-3.4108,-2.7496,14.8122,14.8597,14.8360,-2.8454,-4.1430,14.8122,14.8401,14.8262,-2.7808,6.8926,22.1299,1729.2642,-230252.4000,273839.7502
6596.0000,14.4833,20.8866,0.0000,136239.9000,-136239.9000,6.4386,0.0000,22779.0203,22779.0203,315.6495,159018.9203,0.0000,-159018.9203,14.4769,20.1616,0.0000,12468.5000,-12468.5000,0.6625,0.0000,2057.5829,2057.5829,32.4327,14526.0829,0.0000,-14526.0829,20.9339,14.3395,17.6367,2.6757,180610.9825,20.8866,21.0594,20.9730,-4.3219,1.7263,20.8104,20.8956,20.8530,-2.9459,2.3888,20.8866,20.9532,20.9199,-4.5502,-4.7123,14.4769,14.6280,14.5524,-4.2133,-1.9254,14.3395,14.4769,14.4082,-5.1504,-2.5879,14.3395,14.4216,14.3806,-5.3659,4.5132,14.2283,1111.8193,-148708.4000,180610.9825
6597.0000,14.2485,20.6467,0.0000,127253.2000,-127253.2000,6.0139,0.0000,21157.1525,21157.1525,294.0658,148410.3525,0.0000,-148410.3525,14.2378,19.9196,0.0000,7918.7000,-7918.7000,0.4208,0.0000,1302.1026,1302.1026,20.5641,9220.8026,0.0000,-9220.8026,20.6919,14.1621,17.4270,2.4009,162058.8882,20.6467,20.7755,20.7111,-3.1486,1.6886,20.6048,20.6864,20.6456,-2.4911,2.1093,20.6467,20.6946,20.6706,-2.9964,-4.3253,14.2378,14.3524,14.2951,-3.0937,-1.8644,14.1621,14.2378,14.1999,-2.5016,-2.2851,14.1621,14.2018,14.1820,-2.3848,4.1495,12.8769,1006.2181,-135171.9000,162058.8882
6598.0000,14.0399,20.4336,0.0000,100397.1000,-100397.1000,4.7447,0.0000,16609.3688,16609.3688,231.6432,117006.4688,0.0000,-117006.4688,14.0336,19.7131,0.0000,7149.7000,-7149.7000,0.3799,0.0000,1172.1252,1172.1252,18.5484,8321.8252,0.0000,-8321.8252,20.4838,13.9364,17.2101,1.9172,129412.6221,20.4336,20.5669,20.5003,-2.5325,1.3138,20.3754,20.4818,20.4286,-2.6072,1.6937,20.4336,20.4848,20.4592,-2.5394,-3.4309,14.0336,14.1497,14.0917,-2.4428,-1.4549,13.9364,14.0336,13.9850,-2.5817,-1.8348,13.9364,13.9914,13.9639,-2.6195,3.2897,10.2474,800.7473,-107546.8000,129412.6221
6599.0000,13.8614,20.2512,0.0000,84587.0000,-84587.0000,3.9975,0.0000,13934.7294,13934.7294,194.8963,98521.7294,0.0000,-98521.7294,13.8543,19.5317,0.0000,5632.6000,-5632.6000,0.2993,0.0000,921.0088,921.0088,14.6002,6553.6088,0.0000,-6553.6088,20.3046,13.7573,17.0309,1.6075,108507.1804,20.2512,20.3863,20.3188,-2.1781,1.1149,20.2055,20.3067,20.2561,-2.0696,1.4142,20.2512,20.3036,20.2774,-2.1822,-2.8826,13.8543,13.9739,13.9141,-2.1307,-1.2327,13.7573,13.8543,13.8058,-2.1506,-1.5320,13.7573,13.8112,13.7842,-2.1563,2.7648,8.5864,670.9514,-90219.6000,108507.1804
6600.0000,13.6897,20.0759,0.0000,65234.9000,-65234.9000,3.0829,0.0000,10703.3014,10703.3014,150.1309,75938.2014,0.0000,-75938.2014,13.6859,19.3613,0.0000,4054.0000,-4054.0000,0.2154,0.0000,661.2848,661.2848,10.5006,4715.2848,0.0000,-4715.2848,20.1490,13.5543,16.8516,1.2429,83896.2164,20.0759,20.2333,20.1546,-1.9692,0.8657,20.0595,20.1685,20.1140,-1.7021,1.0812,20.0759,20.1394,20.1077,-2.0361,-2.2172,13.6859,13.8240,13.7549,-1.9086,-0.9558,13.5543,13.6859,13.6201,-2.2294,-1.1713,13.5543,13.6293,13.5918,-2.3101,2.1271,6.5874,514.7480,-69288.9000,83896.2164
6601.0000,13.5718,19.9555,0.0000,63191.9000,-63191.9000,2.9864,0.0000,10339.4469,10339.4469,145.2659,73531.3469,0.0000,-73531.3469,13.5588,19.2328,0.0000,4068.4000,-4068.4000,0.2162,0.0000,662.4370,662.4370,10.5308,4730.8370,0.0000,-4730.8370,20.0118,13.4888,16.7503,1.1937,80573.9569,19.9555,20.0876,20.0216,-1.5934,0.8357,19.9119,20.0262,19.9691,-1.7374,1.0519,19.9555,20.0047,19.9801,-1.5271,-2.1506,13.5588,13.6804,13.6196,-1.6216,-0.9234,13.4888,13.5588,13.5238,-1.1498,-1.1396,13.4888,13.5232,13.5060,-1.0233,2.0630,6.3926,499.5274,-67260.3000,80573.9569
6602.0000,13.4988,19.8810,0.0000,54970.8000,-54970.8000,2.5979,0.0000,8978.9551,8978.9551,126.2701,63949.7551,0.0000,-63949.7551,13.4863,19.1595,0.0000,7473.2000,-7473.2000,0.3971,0.0000,1215.5802,1215.5802,19.3340,8688.7802,0.0000,-8688.7802,19.8901,13.4431,16.6666,1.1033,74472.4308,19.8810,19.9907,19.9359,-1.0218,0.6466,19.6745,19.8421,19.7583,-2.5312,1.0437,19.8810,19.9157,19.8984,-0.9746,-1.9512,13.4863,13.5824,13.5344,-1.0161,-0.7336,13.4431,13.4863,13.4647,-0.7010,-1.1307,13.4431,13.4659,13.4545,-0.6094,1.8643,5.9763,466.9962,-62444.0000,74472.4308
6603.0000,13.4432,19.8243,0.0000,49300.0000,-49300.0000,2.3299,0.0000,8042.2341,8042.2341,113.1903,57342.2341,0.0000,-57342.2341,13.4333,19.1060,0.0000,7717.1000,-7717.1000,0.4100,0.0000,1254.3202,1254.3202,19.9592,8971.4202,0.0000,-8971.4202,19.7931,13.3927,16.5929,1.0020,67638.2428,19.8243,19.9191,19.8717,-0.7621,0.5592,19.5751,19.6849,19.6300,-1.5361,0.9692,19.8243,19.8523,19.8383,-0.7127,-1.7707,13.4333,13.5126,13.4730,-0.7286,-0.6399,13.3927,13.4333,13.4130,-0.6113,-1.0500,13.3927,13.4170,13.4048,-0.5871,1.6899,5.4662,427.1399,-57017.1000,67638.2428
6604.0000,13.4327,19.8135,0.0000,64271.4000,-64271.4000,3.0374,0.0000,10481.9173,10481.9173,147.5107,74753.3173,0.0000,-74753.3173,13.4227,19.0952,0.0000,6151.0000,-6151.0000,0.3268,0.0000,999.6205,999.6205,15.9054,7150.6205,0.0000,-7150.6205,19.7573,13.4329,16.5951,1.2158,82065.0156,19.8135,19.8528,19.8332,-0.4531,0.8089,19.6348,19.6320,19.6334,0.0531,1.1357,19.8135,19.8212,19.8174,-0.2404,-2.2285,13.4227,13.4541,13.4384,-0.4050,-0.9035,13.4329,13.4227,13.4278,0.1903,-1.2304,13.4329,13.4236,13.4283,0.2949,2.1339,6.7103,524.3517,-70422.4000,82065.0156
6605.0000,13.4403,19.8213,0.0000,72441.3000,-72441.3000,3.4235,0.0000,11816.4283,11816.4283,166.2502,84257.7283,0.0000,-84257.7283,13.4377,19.1104,0.0000,5605.2000,-5605.2000,0.2978,0.0000,911.1130,911.1130,14.4935,6516.3130,0.0000,-6516.3130,19.7616,13.4470,16.6043,1.3427,90634.1200,19.8213,19.8283,19.8248,-0.0884,0.9388,19.6554,19.6442,19.6498,0.2103,1.2367,19.8213,19.8201,19.8207,0.0521,-2.4847,13.4377,13.4379,13.4378,0.0052,-1.0419,13.4470,13.4377,13.4424,0.1885,-1.3397,13.4470,13.4413,13.4442,0.2045,2.3816,7.4222,579.9803,-78046.5000,90634.1200
6606.0000,13.6663,20.0520,0.0000,152137.1000,-152137.1000,7.1899,0.0000,24947.8856,24947.8856,349.1665,177084.9856,0.0000,-177084.9856,13.6601,19.3353,0.0000,211.2000,-211.2000,0.0112,0.0000,34.4381,34.4381,0.5461,245.6381,0.0000,-245.6381,19.9722,13.7513,16.8618,2.5598,172783.9345,20.0520,19.9799,20.0159,2.3185,2.2079,19.9766,19.8733,19.9250,3.3329,2.2192,20.0520,20.0163,20.0341,2.5883,-4.9819,13.6601,13.5942,13.6271,2.2968,-2.3929,13.7513,13.6601,13.7057,3.1898,-2.4041,13.7513,13.7022,13.7268,3.4224,4.7970,14.3617,1122.2430,-152348.3000,172783.9345
6607.0000,13.9385,20.3300,0.0000,205055.1000,-205055.1000,9.6907,0.0000,33842.1455,33842.1455,471.3099,238897.2455,0.0000,-238897.2455,13.9389,13.9389,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2576,14.0079,17.1328,3.4607,233595.4767,20.3300,20.2530,20.2915,3.3380,2.9818,20.2530,20.1726,20.2128,3.4861,2.9818,20.3300,20.2954,20.3127,3.3740,-6.7090,13.9389,13.8677,13.9033,3.3453,-3.2302,14.0079,13.9389,13.9734,3.2433,-3.2302,14.0079,13.9739,13.9909,3.2000,6.4605,19.3411,1511.3421,-205055.1000,233595.4767
6608.0000,14.2379,20.6358,0.0000,228957.0000,-228957.0000,10.8203,0.0000,38056.7907,38056.7907,527.1862,267013.7907,0.0000,-267013.7907,14.2438,19.9258,0.0000,22081.0000,-22081.0000,1.1732,0.0000,3631.1910,3631.1910,57.2138,25712.1910,0.0000,-25712.1910,20.5143,14.3005,17.4074,4.2585,287447.6003,20.6358,20.5488,20.5923,3.6423,2.8781,20.3684,20.3393,20.3538,1.7142,4.0513,20.6358,20.6036,20.6197,3.7174,-7.9422,14.2438,14.1657,14.2048,3.6505,-3.2157,14.3005,14.2438,14.2722,3.6174,-4.3889,14.3005,14.2684,14.2844,3.5544,7.6046,23.9595,1872.2326,-251038.0000,287447.6003
6609.0000,14.4221,20.8241,0.0000,238463.0000,-238463.0000,11.2695,0.0000,39811.9671,39811.9671,550.1597,278274.9671,0.0000,-278274.9671,14.4275,20.1116,0.0000,26782.3000,-26782.3000,1.4230,0.0000,4416.3998,4416.3998,69.4828,31198.6998,0.0000,-31198.6998,20.7063,14.4577,17.5820,4.5319,305902.3254,20.8241,20.7662,20.7952,2.4605,2.9202,20.5518,20.5171,20.5344,2.1916,4.3433,20.8241,20.8047,20.8144,2.3616,-8.3493,14.4275,14.3773,14.4024,2.3972,-3.2822,14.4577,14.4275,14.4426,2.0690,-4.7052,14.4577,14.4405,14.4491,1.9994,7.9874,25.3802,1983.2447,-265245.3000,305902.3254
6610.0000,14.5513,20.9562,0.0000,246480.4000,-246480.4000,11.6484,0.0000,41278.4340,41278.4340,569.3524,287758.8340,0.0000,-287758.8340,14.5547,20.2405,0.0000,27646.7000,-27646.7000,1.4690,0.0000,4567.6930,4567.6930,71.7807,32214.3930,0.0000,-32214.3930,20.8490,14.5758,17.7124,4.7021,317389.0467,20.9562,20.9171,20.9366,1.7197,3.0191,20.6956,20.6682,20.6819,1.7924,4.4881,20.9562,20.9431,20.9496,1.6446,-8.6293,14.5547,14.5214,14.5381,1.6496,-3.3932,14.5758,14.5547,14.5653,1.4929,-4.8621,14.5758,14.5636,14.5697,1.4679,8.2553,26.2451,2050.8261,-274127.1000,317389.0467
6611.0000,14.6760,21.0836,0.0000,255788.9000,-255788.9000,12.0884,0.0000,42966.2743,42966.2743,591.3634,298755.1743,0.0000,-298755.1743,14.6788,20.3661,0.0000,30565.9000,-30565.9000,1.6241,0.0000,5059.5254,5059.5254,79.4029,35625.4254,0.0000,-35625.4254,20.9756,14.6990,17.8373,4.9180,331962.4727,21.0836,21.0487,21.0662,1.5756,3.0948,20.8138,20.7923,20.8030,1.4743,4.7189,21.0836,21.0717,21.0777,1.5577,-8.9935,14.6788,14.6487,14.6638,1.5297,-3.4881,14.6990,14.6788,14.6889,1.5046,-5.1122,14.6990,14.6870,14.6930,1.5007,8.6003,27.4468,2144.7347,-286354.8000,331962.4727
6612.0000,14.7687,21.1784,0.0000,263790.2000,-263790.2000,12.4665,0.0000,44409.7171,44409.7171,610.3703,308199.9171,0.0000,-308199.9171,14.7708,20.4592,0.0000,28384.5000,-28384.5000,1.5082,0.0000,4705.0639,4705.0639,73.7753,33089.5639,0.0000,-33089.5639,21.0819,14.7853,17.9336,5.0280,339392.5298,21.1784,21.1529,21.1657,1.2133,3.2558,20.9333,20.9123,20.9228,1.4577,4.7639,21.1784,21.1697,21.1740,1.1755,-9.2107,14.7708,14.7489,14.7599,1.1721,-3.6528,14.7853,14.7708,14.7781,1.0885,-5.1609,14.7853,14.7769,14.7811,1.0756,8.8137,27.9830,2186.6325,-292174.7000,339392.5298
6613.0000,14.8793,21.2914,0.0000,269592.1000,-269592.1000,12.7407,0.0000,45508.2333,45508.2333,624.1829,315100.3333,0.0000,-315100.3333,14.8816,20.5714,0.0000,35343.5000,-35343.5000,1.8779,0.0000,5868.6029,5868.6029,91.8991,41212.1029,0.0000,-41212.1029,21.1817,14.8986,18.0402,5.2484,354267.9997,21.2914,21.2624,21.2769,1.3554,3.1979,21.0067,20.9940,21.0004,0.9484,5.0759,21.2914,21.2816,21.2865,1.3700,-9.5428,14.8816,14.8564,14.8690,1.3299,-3.6209,14.8986,14.8816,14.8901,1.3648,-5.4988,14.8986,14.8883,14.8935,1.3687,9.1198,29.2809,2288.0500,-304935.6000,354267.9997
6614.0000,14.9761,21.3905,0.0000,277408.4000,-277408.4000,13.1101,0.0000,46937.9985,46937.9985,642.7574,324346.3985,0.0000,-324346.3985,14.9784,20.6694,0.0000,37682.6000,-37682.6000,2.0022,0.0000,6266.3975,6266.3975,98.0282,43948.9975,0.0000,-43948.9975,21.2788,14.9924,18.1356,5.4285,366422.3770,21.3905,21.3648,21.3776,1.2279,3.2638,21.1004,21.0857,21.0930,1.1309,5.2660,21.3905,21.3821,21.3863,1.2165,-9.8463,14.9784,14.9563,14.9673,1.1992,-3.7026,14.9924,14.9784,14.9854,1.1627,-5.7048,14.9924,14.9840,14.9882,1.1556,9.4075,30.2804,2366.1523,-315091.0000,366422.3770
6615.0000,15.0612,21.4774,0.0000,283476.9000,-283476.9000,13.3969,0.0000,48064.1683,48064.1683,657.2471,331541.0683,0.0000,-331541.0683,15.0632,20.7552,0.0000,40164.9000,-40164.9000,2.1341,0.0000,6688.0191,6688.0191,104.5299,46852.9191,0.0000,-46852.9191,21.3644,15.0751,18.2197,5.5815,376749.1455,21.4774,21.4550,21.4662,1.0819,3.3013,21.1803,21.1678,21.1740,0.9903,5.4354,21.4774,21.4702,21.4738,1.0690,-10.0956,15.0632,15.0440,15.0536,1.0533,-3.7542,15.0751,15.0632,15.0691,1.0228,-5.8884,15.0751,15.0678,15.0714,1.0175,9.6426,31.1289,2432.4552,-323641.8000,376749.1455
6616.0000,15.1214,21.5391,0.0000,286525.8000,-286525.8000,13.5409,0.0000,48652.6008,48652.6008,664.6976,335178.4008,0.0000,-335178.4008,15.1230,20.8158,0.0000,40419.5000,-40419.5000,2.1476,0.0000,6736.7185,6736.7185,105.2316,47156.2185,0.0000,-47156.2185,21.4297,15.1311,18.2804,5.6464,381133.1036,21.5391,21.5229,21.5310,0.7942,3.3404,21.2462,21.2360,21.2411,0.8216,5.4881,21.5391,21.5340,21.5365,0.7694,-10.2005,15.1230,15.1092,15.1161,0.7670,-3.7978,15.1311,15.1230,15.1271,0.7119,-5.9454,15.1311,15.1262,15.1287,0.7033,9.7432,31.4534,2457.8152,-326945.3000,381133.1036
6617.0000,15.1595,21.5780,0.0000,290867.4000,-290867.4000,13.7461,0.0000,49435.6723,49435.6723,675.0449,340303.0723,0.0000,-340303.0723,15.1604,20.8537,0.0000,36644.9000,-36644.9000,1.9471,0.0000,6111.1964,6111.1964,95.4297,42756.0964,0.0000,-42756.0964,21.4802,15.1655,18.3229,5.6625,382222.0373,21.5780,21.5679,21.5729,0.5187,3.4807,21.3117,21.3016,21.3066,0.8038,5.4278,21.5780,21.5747,21.5763,0.4933,-10.2654,15.1604,15.1518,15.1561,0.4959,-3.9330,15.1655,15.1604,15.1630,0.4461,-5.8801,15.1655,15.1625,15.1640,0.4392,9.8131,31.4692,2459.0487,-327512.3000,382222.0373
6618.0000,14.7601,21.1695,0.0000,194414.2000,-194414.2000,9.1878,0.0000,32723.2648,32723.2648,451.3126,227137.4648,0.0000,-227137.4648,14.7598,20.4480,0.0000,13279.9000,-13279.9000,0.7056,0.0000,2200.9256,2200.9256,34.5889,15480.8256,0.0000,-15480.8256,21.1946,14.6523,17.9234,3.6985,249646.2092,21.1695,21.2823,21.2259,-4.1750,2.5556,21.1018,21.1480,21.1249,-2.1802,3.2612,21.1695,21.2175,21.1935,-4.6076,-6.6322,14.7598,14.8613,14.8105,-4.1576,-2.8274,14.6523,14.7598,14.7060,-5.5012,-3.5330,14.6523,14.7151,14.6837,-5.7836,6.3604,19.8426,1550.5303,-207694.1000,249646.2092
6619.0000,14.5650,20.9701,0.0000,188281.5000,-188281.5000,8.8980,0.0000,31542.1561,31542.1561,435.9004,219823.6561,0.0000,-219823.6561,14.5595,20.2452,0.0000,7060.7000,-7060.7000,0.3752,0.0000,1166.6281,1166.6281,18.3581,8227.3281,0.0000,-8227.3281,20.9938,14.5160,17.7549,3.4324,231687.8267,20.9701,21.0407,21.0054,-2.6480,2.5936,20.9402,20.9855,20.9628,-1.9431,2.9687,20.9701,20.9977,20.9839,-2.5162,-6.3045,14.5595,14.6235,14.5915,-2.6310,-2.8410,14.5160,14.5595,14.5377,-2.0183,-3.2161,14.5160,14.5375,14.5268,-1.8808,6.0571,18.5744,1451.4325,-195342.2000,231687.8267
6620.0000,14.2301,20.6278,0.0000,117487.3000,-117487.3000,5.5523,0.0000,19524.8856,19524.8856,271.6460,137012.1856,0.0000,-137012.1856,14.2368,19.9187,0.0000,2261.4000,-2261.4000,0.1202,0.0000,371.8457,371.8457,5.8747,2633.2457,0.0000,-2633.2457,20.7329,14.0719,17.4024,2.1590,145735.5826,20.6278,20.7788,20.7033,-3.6327,1.6622,20.7208,20.8122,20.7665,-2.3561,1.7824,20.6278,20.6965,20.6622,-3.8697,-3.8901,14.2368,14.3691,14.3030,-3.4685,-1.8107,14.0719,14.2368,14.1543,-4.6140,-1.9309,14.0719,14.1628,14.1173,-4.9284,3.7416,11.3549,887.2902,-119748.7000,145735.5826
6621.0000,14.0176,20.4108,0.0000,107344.8000,-107344.8000,5.0730,0.0000,17749.3577,17749.3577,247.6432,125094.1577,0.0000,-125094.1577,14.0116,19.6908,0.0000,737.3000,-737.3000,0.0392,0.0000,120.8344,120.8344,1.9128,858.1344,0.0000,-858.1344,20.5118,13.9206,17.2162,1.9254,129963.0538,20.4108,20.5346,20.4727,-2.7699,1.5459,20.5138,20.6187,20.5662,-2.4041,1.5850,20.4108,20.4637,20.4373,-2.7014,-3.5272,14.0116,14.1272,14.0694,-2.8062,-1.6779,13.9206,14.0116,13.9661,-2.2588,-1.7171,13.9206,13.9634,13.9420,-2.1025,3.3951,10.2220,798.7635,-108082.1000,129963.0538
6622.0000,13.8383,20.2277,0.0000,82615.5000,-82615.5000,3.9043,0.0000,13602.5324,13602.5324,190.3258,96218.0324,0.0000,-96218.0324,13.8367,19.5140,0.0000,2092.3000,-2092.3000,0.1112,0.0000,342.0335,342.0335,5.4229,2434.3335,0.0000,-2434.3335,20.3269,13.7250,17.0260,1.5148,102249.2820,20.2277,20.3569,20.2923,-2.1647,1.1586,20.2831,20.4226,20.3528,-2.5622,1.2697,20.2277,20.2827,20.2552,-2.1847,-2.7458,13.8367,13.9517,13.8942,-2.1008,-1.2644,13.7250,13.8367,13.7809,-2.2222,-1.3756,13.7250,13.7840,13.7545,-2.2503,2.6399,8.0236,626.9752,-84707.8000,102249.2820
6623.0000,13.6993,20.0838,12.0000,70996.0000,-70984.0000,3.3558,2.4747,11651.1696,11653.6443,163.3955,82647.1696,9.5253,-82637.6443,13.6943,18.2797,232.7000,1838.4000,-1605.7000,0.1105,48.1522,299.9140,348.0662,5.3913,2138.3140,184.5478,-1953.7662,20.1554,13.6019,16.8786,1.2980,87616.7012,20.0838,20.2069,20.1453,-1.7603,0.9901,20.0134,20.1994,20.1064,-2.9611,1.1005,20.0838,20.1349,20.1093,-1.7468,-2.3658,13.6943,13.8051,13.7497,-1.7315,-1.0818,13.6019,13.6943,13.6481,-1.5896,-1.1923,13.6019,13.6490,13.6254,-1.5444,2.2740,6.9223,540.9204,-72589.7000,87616.7012
6624.0000,13.6073,19.9764,86.1000,63674.6000,-63588.5000,3.0137,17.7830,10427.0936,10444.8766,146.6060,74101.6936,68.3170,-74033.3766,13.5988,17.5617,548.6000,2553.5000,-2004.9000,0.1658,113.6906,416.0094,529.6999,8.0984,2969.5094,434.9094,-2534.5999,19.9888,13.5408,16.7648,1.1715,79074.2025,19.9764,20.0859,20.0312,-1.3646,0.8635,19.6793,19.9248,19.8021,-3.6595,1.0293,19.9764,20.0194,19.9979,-1.3322,-2.1502,13.5988,13.6905,13.6447,-1.2542,-0.9493,13.5408,13.5988,13.5698,-0.9317,-1.1151,13.5408,13.5690,13.5549,-0.8383,2.0644,6.3472,495.9782,-65593.4000,79074.2025
6625.0000,13.5399,19.8832,201.9000,57484.5000,-57282.6000,2.7272,41.7465,9398.5853,9440.3318,132.5945,66883.0853,160.1535,-66722.9318,13.5343,16.2798,648.7000,1485.7000,-837.0000,0.1146,134.5714,241.8255,376.3969,5.6076,1727.5255,514.1286,-1213.3969,19.8508,13.4831,16.6670,1.0340,69793.6750,19.8832,19.9846,19.9339,-1.1611,0.7951,19.5179,19.6959,19.6069,-2.3424,0.9096,19.8832,19.9237,19.9034,-1.1265,-1.9321,13.5343,13.6054,13.5698,-0.8897,-0.8709,13.4831,13.5343,13.5087,-0.7240,-0.9854,13.4831,13.5092,13.4962,-0.6953,1.8563,5.6715,443.1822,-58119.6000,69793.6750
6626.0000,13.5159,19.8297,317.7000,52197.2000,-51879.5000,2.4833,65.7162,8529.3327,8595.0490,120.6932,60726.5327,251.9838,-60474.5490,13.5064,14.7265,1662.6000,1914.7000,-252.1000,0.1931,345.0543,311.5306,656.5849,9.4778,2226.2306,1317.5457,-908.6849,19.6759,13.5034,16.5897,0.9440,63717.8092,19.8297,19.9078,19.8687,-0.7729,0.6898,18.7746,19.3073,19.0409,-6.8167,0.8829,19.8297,19.8573,19.8435,-0.7099,-1.7935,13.5064,13.5509,13.5286,-0.4844,-0.7634,13.5034,13.5064,13.5049,-0.0329,-0.9565,13.5034,13.5005,13.5019,0.0826,1.7199,5.3418,417.4126,-52131.6000,63717.8092
6627.0000,13.6846,19.9673,440.8000,48056.0000,-47615.2000,2.2940,90.9267,7883.7514,7974.6781,111.4833,55939.7514,349.8733,-55589.8781,19.8995,20.6284,2282.5000,2149.0000,133.5000,-0.2396,433.3703,389.9150,823.2853,11.7735,2538.9150,1849.1297,-689.7853,19.7102,13.2919,16.5011,0.7535,50857.8808,19.9673,19.8995,19.9334,0.7933,0.7980,19.8995,19.1662,19.5329,5.9496,0.5584,19.9673,19.9133,19.9403,1.1808,-1.4960,15.4975,14.1981,14.8478,15.9325,-0.8445,13.2919,13.4651,13.3785,-1.5124,-0.6049,13.2919,13.3854,13.3386,-1.9578,1.4495,4.5782,357.7446,-47481.7000,50857.8808
6628.0000,13.9361,20.2974,171.2000,64438.0000,-64266.8000,3.0542,35.1694,10634.1960,10669.3654,148.5656,75072.1960,136.0306,-74936.1654,20.0959,20.7454,3748.1000,3388.0000,360.1000,-0.3860,709.9853,617.1077,1327.0929,18.1684,4005.1077,3038.1147,-966.9929,20.0421,13.0053,16.5237,1.0728,72417.2289,20.2974,20.0959,20.1966,3.1897,1.0882,20.0959,19.6768,19.8863,4.2787,0.7022,20.2974,20.1725,20.2349,3.5691,-1.9660,15.7854,15.2862,15.5358,8.3158,-1.1467,13.0053,13.2688,13.1371,-2.9006,-0.7607,13.0053,13.1245,13.0649,-3.2902,1.9075,6.0822,475.2716,-63906.7000,72417.2289
6629.0000,13.8053,20.1606,209.3000,71211.2000,-71001.9000,3.3763,43.0883,11715.7125,11758.8007,164.5006,82926.9125,166.2117,-82760.7007,13.4315,15.1109,6434.3000,9104.2000,-2669.9000,0.8373,1336.9459,1479.7375,2816.6835,39.9399,10583.9375,5097.3541,-5486.5835,19.5532,13.6248,16.5890,1.4274,96346.3200,20.1606,20.1868,20.1737,-0.2634,0.7168,17.4520,18.4795,17.9658,-23.1640,1.5541,20.1606,20.1806,20.1706,-0.7630,-2.6595,13.4315,14.8178,14.1246,-17.0166,-0.8463,13.6248,13.4315,13.5281,4.7329,-1.6836,13.6248,13.4666,13.5457,5.8162,2.5299,8.3996,656.3603,-73671.8000,96346.3200
6630.0000,13.7672,20.1551,0.0000,143643.5000,-143643.5000,6.7885,0.0000,23611.0759,23611.0759,330.4583,167254.5759,0.0000,-167254.5759,20.1610,18.6491,1775.9000,589.5000,1186.4000,-0.1289,336.1432,107.5133,443.6565,6.3665,697.0133,1439.7568,742.7435,19.9314,13.6822,16.8068,2.3780,160517.1939,20.1551,20.1610,20.1580,-0.1759,2.1383,20.1610,19.4081,19.7845,21.9620,2.0094,20.1551,20.1575,20.1563,-0.1597,-4.6501,13.9131,13.9776,13.9453,-2.1500,-2.3058,13.6822,13.6326,13.6574,1.5730,-2.1769,13.6822,13.6589,13.6706,1.5194,4.4827,13.5563,1059.3063,-142457.1000,160517.1939
6631.0000,13.9022,20.2929,0.0000,197227.3000,-197227.3000,9.3208,0.0000,32522.2730,32522.2730,453.6170,229749.5730,0.0000,-229749.5730,20.2588,16.4327,565.6000,0.0000,565.6000,-0.0311,106.9346,0.0000,106.9346,1.3715,0.0000,458.6654,458.6654,20.2338,13.9335,17.0837,3.3443,225741.9777,20.2929,20.2588,20.2758,1.4351,2.8799,20.2588,20.1379,20.1983,5.0067,2.8488,20.2929,20.2763,20.2846,1.5616,-6.4409,13.8934,13.9056,13.8995,-0.5399,-3.1173,13.9335,13.8679,13.9007,2.9495,-3.0862,13.9335,13.9004,13.9170,2.9874,6.2035,18.6059,1453.8920,-196661.7000,225741.9777
6632.0000,14.1352,20.5310,0.0000,213208.0000,-213208.0000,10.0760,0.0000,35352.4438,35352.4438,490.8062,248560.4438,0.0000,-248560.4438,14.1354,19.7978,0.0000,17096.7000,-17096.7000,0.9084,0.0000,2807.0279,2807.0279,45.7160,19903.7279,0.0000,-19903.7279,20.4290,14.1905,17.3097,3.9157,264308.8449,20.5310,20.4639,20.4974,2.6875,2.7509,20.2985,20.2780,20.2882,1.0987,3.6593,20.5310,20.5045,20.5177,2.8268,-7.3251,14.1354,14.0788,14.1071,2.5182,-3.0559,14.1905,14.1354,14.1629,3.1777,-3.9643,14.1905,14.1598,14.1751,3.1287,7.0201,21.9701,1716.7741,-230304.7000,264308.8449
6633.0000,14.3133,20.7129,0.0000,228626.0000,-228626.0000,10.8047,0.0000,38070.3112,38070.3112,527.1069,266696.3112,0.0000,-266696.3112,14.3173,20.0002,0.0000,19780.1000,-19780.1000,1.0510,0.0000,3256.3670,3256.3670,51.2935,23036.4670,0.0000,-23036.4670,20.6109,14.3504,17.4807,4.2411,286275.1983,20.7129,20.6591,20.6860,2.2889,2.9203,20.4847,20.4474,20.4660,2.1590,3.9713,20.7129,20.6933,20.7031,2.2504,-7.8844,14.3173,14.2695,14.2934,2.2623,-3.2512,14.3504,14.3173,14.3339,2.0765,-4.3022,14.3504,14.3321,14.3413,2.0181,7.5534,23.6988,1851.8575,-248406.1000,286275.1983
6634.0000,14.5125,20.9165,0.0000,246067.3000,-246067.3000,11.6289,0.0000,41170.7978,41170.7978,567.9875,287238.0978,0.0000,-287238.0978,14.5170,20.2022,0.0000,29816.3000,-29816.3000,1.5843,0.0000,4923.3350,4923.3350,77.3779,34739.6350,0.0000,-34739.6350,20.7957,14.5508,17.6732,4.7150,318263.7696,20.9165,20.8597,20.8881,2.4525,2.9688,20.6310,20.6033,20.6171,1.8366,4.5531,20.9165,20.8969,20.9067,2.4702,-8.6601,14.5170,14.4675,14.4922,2.4125,-3.3482,14.5508,14.5170,14.5339,2.4268,-4.9325,14.5508,14.5307,14.5407,2.4203,8.2807,26.4275,2065.0801,-275883.6000,318263.7696
6635.0000,14.7131,21.1216,0.0000,257113.7000,-257113.7000,12.1510,0.0000,43227.5866,43227.5866,594.2723,300341.2866,0.0000,-300341.2866,14.7188,20.4065,0.0000,43458.7000,-43458.7000,2.3091,0.0000,7198.0461,7198.0461,112.8771,50656.7461,0.0000,-50656.7461,20.9757,14.7486,17.8621,5.1452,347303.1265,21.1216,21.0620,21.0918,2.4716,2.8506,20.7687,20.7460,20.7573,1.7056,5.1598,21.1216,21.1032,21.1124,2.4956,-9.3003,14.7188,14.6677,14.6933,2.4395,-3.2806,14.7486,14.7188,14.7337,2.4250,-5.5897,14.7486,14.7299,14.7393,2.4095,8.8703,28.9395,2261.3703,-300572.4000,347303.1265
6636.0000,14.8285,21.2395,0.0000,265723.1000,-265723.1000,12.5578,0.0000,44799.9242,44799.9242,614.9958,310523.0242,0.0000,-310523.0242,14.8322,20.5213,0.0000,39869.0000,-39869.0000,2.1184,0.0000,6614.9894,6614.9894,103.6429,46483.9894,0.0000,-46483.9894,21.1128,14.8480,17.9804,5.2537,354623.2314,21.2395,21.2040,21.2217,1.5815,3.0492,20.9241,20.8992,20.9117,1.8759,5.1676,21.2395,21.2288,21.2342,1.4834,-9.5086,14.8322,14.8024,14.8173,1.5103,-3.4798,14.8480,14.8322,14.8401,1.2976,-5.5982,14.8480,14.8385,14.8433,1.2685,9.0780,29.3909,2296.6425,-305592.1000,354623.2314
6637.0000,14.9927,21.4074,0.0000,276841.0000,-276841.0000,13.0833,0.0000,46860.8203,46860.8203,641.2236,323701.8203,0.0000,-323701.8203,14.9970,20.6882,0.0000,52096.4000,-52096.4000,2.7681,0.0000,8665.8312,8665.8312,135.4955,60762.2312,0.0000,-60762.2312,21.2584,15.0196,18.1390,5.6508,381431.1263,21.4074,21.3616,21.3845,1.9775,2.9610,21.0362,21.0193,21.0278,1.4146,5.7290,21.4074,21.3937,21.4005,2.0213,-10.1223,14.9970,14.9581,14.9776,1.9477,-3.4384,15.0196,14.9970,15.0083,2.0433,-6.2065,15.0196,15.0050,15.0123,2.0535,9.6449,31.7552,2481.3958,-328937.4000,381431.1263
6638.0000,15.1159,21.5335,0.0000,286093.8000,-286093.8000,13.5205,0.0000,48572.7286,48572.7286,663.3884,334666.5286,0.0000,-334666.5286,15.1196,20.8124,0.0000,53923.9000,-53923.9000,2.8652,0.0000,8987.0285,8987.0285,140.3494,62910.9285,0.0000,-62910.9285,21.3876,15.1351,18.2614,5.8542,395155.2033,21.5335,21.4977,21.5156,1.5957,3.0582,21.1662,21.1480,21.1571,1.5746,5.9234,21.5335,21.5233,21.5284,1.5562,-10.4624,15.1196,15.0898,15.1047,1.5480,-3.5518,15.1351,15.1196,15.1274,1.4509,-6.4170,15.1351,15.1253,15.1302,1.4366,9.9687,32.8428,2566.3830,-340017.7000,395155.2033
6639.0000,15.2295,21.6496,0.0000,294726.9000,-294726.9000,13.9285,0.0000,50177.5249,50177.5249,683.9765,344904.4249,0.0000,-344904.4249,15.2327,20.9269,0.0000,57199.4000,-57199.4000,3.0392,0.0000,9549.9070,9549.9070,148.9550,66749.3070,0.0000,-66749.3070,21.5031,15.2468,18.3750,6.0658,409443.6882,21.6496,21.6180,21.6338,1.4404,3.1168,21.2768,21.2616,21.2692,1.3664,6.1560,21.6496,21.6406,21.6451,1.4227,-10.8118,15.2327,15.2063,15.2195,1.3991,-3.6298,15.2468,15.2327,15.2398,1.3696,-6.6690,15.2468,15.2377,15.2422,1.3658,10.2988,34.0226,2658.5737,-351926.3000,409443.6882
6640.0000,15.3095,21.7314,0.0000,295421.6000,-295421.6000,13.9614,0.0000,50394.3859,50394.3859,686.1170,345815.9859,0.0000,-345815.9859,15.3119,21.0072,0.0000,59788.8000,-59788.8000,3.1768,0.0000,9994.7539,9994.7539,155.7762,69783.5539,0.0000,-69783.5539,21.5852,15.3214,18.4533,6.1340,414043.8568,21.7314,21.7081,21.7198,1.0507,3.0740,21.3519,21.3415,21.3467,0.9485,6.2508,21.7314,21.7251,21.7282,1.0166,-10.8874,15.3119,15.2927,15.3023,1.0128,-3.5949,15.3214,15.3119,15.3167,0.9422,-6.7717,15.3214,15.3153,15.3184,0.9324,10.3665,34.3765,2686.2289,-355210.4000,414043.8568
6641.0000,15.3268,21.7492,0.0000,301952.9000,-301952.9000,14.2700,0.0000,51530.4569,51530.4569,701.6672,353483.3569,0.0000,-353483.3569,15.3277,21.0231,0.0000,46564.8000,-46564.8000,2.4742,0.0000,7786.0744,7786.0744,121.3647,54350.8744,0.0000,-54350.8744,21.6351,15.3293,18.4822,6.0333,407247.8158,21.7492,21.7428,21.7460,0.3302,3.4392,21.4417,21.4291,21.4354,1.0843,5.9133,21.7492,21.7476,21.7484,0.2570,-10.8308,15.3277,15.3228,15.3252,0.2901,-3.9320,15.3293,15.3277,15.3285,0.1559,-6.4061,15.3293,15.3284,15.3288,0.1400,10.3381,33.5963,2625.2649,-348517.7000,407247.8158
6642.0000,14.8788,21.2908,0.0000,202000.5000,-202000.5000,9.5464,0.0000,34098.0766,34098.0766,469.4569,236098.5766,0.0000,-236098.5766,14.8773,20.5669,0.0000,14985.9000,-14985.9000,0.7963,0.0000,2488.1644,2488.1644,39.0614,17474.0644,0.0000,-17474.0644,21.3169,14.7636,18.0403,3.8729,261421.2053,21.2908,21.4149,21.3529,-4.7301,2.6311,21.2179,21.2649,21.2414,-2.3273,3.4273,21.2908,21.3427,21.3168,-5.1954,-6.9153,14.8773,14.9890,14.9331,-4.7179,-2.9167,14.7636,14.8773,14.8204,-6.1171,-3.7130,14.7636,14.8303,14.7969,-6.4052,6.6297,20.7549,1621.8160,-216986.4000,261421.2053
6643.0000,14.6598,21.0670,0.0000,194423.8000,-194423.8000,9.1883,0.0000,32645.6582,32645.6582,450.4799,227069.4582,0.0000,-227069.4582,14.6538,20.3407,0.0000,7684.1000,-7684.1000,0.4083,0.0000,1271.4520,1271.4520,19.9892,8955.5520,0.0000,-8955.5520,21.0934,14.6064,17.8499,3.5571,240107.3773,21.0670,21.1439,21.1055,-2.9718,2.6701,21.0374,21.0859,21.0616,-2.1557,3.0784,21.0670,21.0969,21.0820,-2.8196,-6.5182,14.6538,14.7232,14.6885,-2.9385,-2.9267,14.6064,14.6538,14.6301,-2.2831,-3.3350,14.6064,14.6301,14.6183,-2.1422,6.2616,19.2298,1502.6405,-202107.9000,240107.3773
6644.0000,14.3088,20.7083,0.0000,122773.6000,-122773.6000,5.8022,0.0000,20441.7962,20441.7962,284.0486,143215.3962,0.0000,-143215.3962,14.3146,19.9974,0.0000,2377.8000,-2377.8000,0.1263,0.0000,391.4378,391.4378,6.1796,2769.2378,0.0000,-2769.2378,20.8151,14.1511,17.4831,2.2575,152381.5546,20.7083,20.8616,20.7849,-3.8547,1.7367,20.8030,20.8972,20.8501,-2.5392,1.8630,20.7083,20.7775,20.7429,-4.0781,-4.0655,14.3146,14.4492,14.3819,-3.6860,-1.8919,14.1511,14.3146,14.2329,-4.7802,-2.0183,14.1511,14.2408,14.1960,-5.0825,3.9102,11.8711,927.6271,-125151.4000,152381.5546
6645.0000,14.0898,20.4846,0.0000,112608.7000,-112608.7000,5.3218,0.0000,18651.7055,18651.7055,259.9225,131260.4055,0.0000,-131260.4055,14.0837,19.7638,0.0000,860.5000,-860.5000,0.0457,0.0000,141.1743,141.1743,2.2331,1001.6743,0.0000,-1001.6743,20.5843,13.9946,17.2895,2.0211,136422.0952,20.4846,20.6071,20.5458,-2.8711,1.6199,20.5839,20.6901,20.6370,-2.5572,1.6656,20.4846,20.5367,20.5106,-2.7891,-3.7019,14.0837,14.1976,14.1406,-2.8976,-1.7587,13.9946,14.0837,14.0392,-2.3236,-1.8044,13.9946,14.0366,14.0156,-2.1624,3.5631,10.7353,838.8734,-113469.2000,136422.0952
6646.0000,13.9072,20.2980,0.0000,87238.5000,-87238.5000,4.1228,0.0000,14387.1057,14387.1057,201.0717,101625.6057,0.0000,-101625.6057,13.9045,19.5825,0.0000,2917.1000,-2917.1000,0.1550,0.0000,477.3328,477.3328,7.5630,3394.4328,0.0000,-3394.4328,20.3898,13.7993,17.0946,1.6110,108739.5159,20.2980,20.4246,20.3613,-2.2128,1.2089,20.3289,20.4727,20.4008,-2.8366,1.3639,20.2980,20.3510,20.3245,-2.2322,-2.9139,13.9045,14.0173,13.9609,-2.1556,-1.3226,13.7993,13.9045,13.8519,-2.2459,-1.4776,13.7993,13.8552,13.8272,-2.2594,2.8002,8.5497,668.0895,-90155.6000,108739.5159
6647.0000,13.7584,20.1461,0.0000,74597.3000,-74597.3000,3.5254,0.0000,12259.2205,12259.2205,171.7291,86856.5205,0.0000,-86856.5205,13.7531,19.4294,0.0000,3122.8000,-3122.8000,0.1659,0.0000,509.8786,509.8786,8.0903,3632.6786,0.0000,-3632.6786,20.2239,13.6591,16.9415,1.3847,93466.2050,20.1461,20.2704,20.2082,-1.8335,1.0209,20.1528,20.2813,20.2171,-2.2036,1.1868,20.1461,20.1967,20.1714,-1.8337,-2.5045,13.7531,13.8654,13.8093,-1.8156,-1.1198,13.6591,13.7531,13.7061,-1.7454,-1.2858,13.6591,13.7086,13.6838,-1.7167,2.4056,7.3733,576.1565,-77720.1000,93466.2050
6648.0000,13.6344,20.0149,27.0000,66502.1000,-66475.1000,3.1442,5.5741,10897.0562,10902.6303,153.0134,77399.1562,21.4259,-77377.7303,13.6300,19.3048,0.0000,1998.6000,-1998.6000,0.1062,0.0000,325.7504,325.7504,5.1746,2324.3504,0.0000,-2324.3504,20.0899,13.5404,16.8152,1.2165,82111.0036,20.0149,20.1344,20.0746,-1.5983,0.9266,20.0491,20.1453,20.0972,-1.4327,1.0328,20.0149,20.0642,20.0395,-1.5775,-2.2176,13.6300,13.7341,13.6820,-1.5215,-1.0127,13.5404,13.6300,13.5852,-1.4456,-1.1189,13.5404,13.5871,13.5637,-1.4353,2.1316,6.4894,507.0937,-68473.7000,82111.0036
6649.0000,13.5416,19.9040,109.7000,60178.0000,-60068.3000,2.8497,22.6818,9839.3527,9862.0346,138.5700,70017.3527,87.0182,-69930.3346,13.5350,18.9300,68.4000,2318.3000,-2249.9000,0.1269,14.1893,377.3502,391.5395,6.1852,2695.6502,54.2107,-2641.4395,19.9689,13.4681,16.7185,1.1057,74634.9113,19.9040,20.0178,19.9609,-1.3583,0.8280,19.8732,20.0088,19.9410,-1.8705,0.9549,19.9040,19.9501,19.9271,-1.3430,-2.0217,13.5350,13.6271,13.5810,-1.2047,-0.9076,13.4681,13.5350,13.5015,-0.9955,-1.0345,13.4681,13.5017,13.4849,-0.9377,1.9421,5.9406,464.2042,-62318.2000,74634.9113
6650.0000,13.4749,19.8175,187.9000,54487.7000,-54299.8000,2.5848,38.8935,8895.0692,8933.9626,125.6202,63382.7692,149.0065,-63233.7626,13.4694,15.6933,434.4000,776.6000,-342.2000,0.0651,90.2074,126.2907,216.4982,3.1912,902.8907,344.1926,-558.6982,19.8469,13.4156,16.6313,0.9738,65734.1450,19.8175,19.9178,19.8676,-1.1116,0.7703,19.5884,19.8225,19.7054,-2.8290,0.8354,19.8175,19.8582,19.8379,-1.0624,-1.8145,13.4694,13.5431,13.5062,-0.8887,-0.8399,13.4156,13.4694,13.4425,-0.6984,-0.9050,13.4156,13.4421,13.4288,-0.6623,1.7449,5.2875,413.1689,-54642.0000,65734.1450
6651.0000,13.4751,19.7862,314.7000,50329.6000,-50014.9000,2.3949,65.1396,8216.3035,8281.4431,116.3486,58545.9035,249.5604,-58296.3431,13.4624,16.3413,1495.4000,3662.7000,-2167.3000,0.2768,310.5691,595.5695,906.1386,13.5470,4258.2695,1184.8309,-3073.4386,19.6548,13.4922,16.5735,0.9408,63504.6814,19.7862,19.8506,19.8184,-0.5803,0.6304,18.7799,19.3614,19.0706,-7.6463,0.9072,19.7862,19.8057,19.7959,-0.4917,-1.7645,13.4624,13.4946,13.4785,-0.3210,-0.7060,13.4922,13.4624,13.4773,0.4338,-0.9828,13.4922,13.4670,13.4796,0.6265,1.6889,5.3314,416.6026,-52182.2000,63504.6814
6652.0000,13.5599,19.9218,127.4000,66976.3000,-66848.9000,3.1719,26.3336,10955.6049,10981.9385,154.0794,77931.9049,101.0664,-77830.8385,19.8632,17.2964,3386.4000,535.3000,2851.1000,-0.2145,643.2422,97.0557,740.2979,10.6125,632.3557,2743.1578,2110.8021,19.7260,13.3994,16.5627,1.0691,72164.1796,19.9218,19.8632,19.8925,0.9091,1.0585,19.8632,19.3397,19.6015,6.4200,0.8439,19.9218,19.8803,19.9011,1.2828,-2.1134,14.1793,13.8017,13.9905,6.1932,-1.1288,13.3994,13.4478,13.4236,-0.6333,-0.9143,13.3994,13.4264,13.4129,-0.7903,2.0431,6.3295,494.5973,-63997.8000,72164.1796
6653.0000,13.7919,20.1600,130.6000,73168.8000,-73038.2000,3.4647,26.8923,12033.9608,12060.8531,168.3952,85202.7608,103.7077,-85099.0531,20.0230,20.6143,3682.9000,3249.1000,433.8000,-0.3750,698.2354,590.9544,1289.1898,17.6426,3840.0544,2984.6646,-855.3898,19.9882,13.1545,16.5713,1.2065,81435.4746,20.1600,20.0230,20.0915,2.4148,1.2103,20.0230,19.7425,19.8827,3.4084,0.8353,20.1600,20.0792,20.1196,2.6511,-2.2544,15.4599,14.7390,15.0995,13.3972,-1.2799,13.1545,13.3237,13.2391,-2.2124,-0.9049,13.1545,13.2370,13.1958,-2.6061,2.1848,6.8989,539.0912,-72604.4000,81435.4746
6654.0000,13.7387,20.1259,0.0000,146741.3000,-146741.3000,6.9349,0.0000,24104.0785,24104.0785,337.5552,170845.3785,0.0000,-170845.3785,20.1147,19.7411,933.1000,542.2000,390.9000,-0.0801,176.7137,98.7959,275.5096,3.7156,640.9959,756.3863,115.3904,20.0982,13.6093,16.8538,2.5416,171561.0605,20.1259,20.1147,20.1203,0.3624,2.1646,20.1147,20.0374,20.0760,2.3470,2.0845,20.1259,20.1248,20.1254,0.0844,-4.7703,13.7080,14.1280,13.9180,-14.2435,-2.3383,13.6093,13.4940,13.5517,3.7860,-2.2582,13.6093,13.5406,13.5749,4.5901,4.5965,13.8425,1081.6752,-146350.4000,171561.0605
6655.0000,13.9191,20.3102,0.0000,201204.9000,-201204.9000,9.5088,0.0000,33191.4536,33191.4536,462.6791,234396.3536,0.0000,-234396.3536,20.2628,16.4367,22.4000,0.0000,22.4000,-0.0012,4.2348,0.0000,4.2348,0.0544,0.0000,18.1652,18.1652,20.2660,13.9831,17.1246,3.4133,230399.2909,20.3102,20.2628,20.2865,2.0198,2.9262,20.2628,20.2162,20.2395,1.9872,2.9250,20.3102,20.2882,20.2992,2.1115,-6.5825,13.8839,13.8917,13.8878,-0.3503,-3.1700,13.9831,13.8829,13.9330,4.6162,-3.1688,13.9831,13.9328,13.9579,4.6361,6.3388,18.9823,1483.3053,-201182.5000,230399.2909
6656.0000,14.1745,20.5711,0.0000,216931.1000,-216931.1000,10.2520,0.0000,36003.3935,36003.3935,499.4322,252934.4935,0.0000,-252934.4935,14.1772,19.8403,0.0000,17597.9000,-17597.9000,0.9350,0.0000,2891.1010,2891.1010,47.0573,20489.0010,0.0000,-20489.0010,20.4661,14.2334,17.3497,3.9842,268932.7507,20.5711,20.4972,20.5341,3.0028,2.7948,20.3326,20.3138,20.3232,1.0239,3.7299,20.5711,20.5423,20.5567,3.1218,-7.4571,14.1772,14.1088,14.1430,3.0942,-3.1056,14.2334,14.1772,14.2053,3.3005,-4.0407,14.2334,14.2030,14.2182,3.1551,7.1463,22.3768,1748.5519,-234529.0000,268932.7507
6657.0000,14.3521,20.7526,0.0000,231502.5000,-231502.5000,10.9406,0.0000,38585.1475,38585.1475,533.8771,270087.6475,0.0000,-270087.6475,14.3566,20.0399,0.0000,20503.4000,-20503.4000,1.0894,0.0000,3377.4199,3377.4199,53.1784,23880.8199,0.0000,-23880.8199,20.6495,14.3884,17.5190,4.3039,290511.4160,20.7526,20.6985,20.7255,2.3240,2.9473,20.5207,20.4837,20.5022,2.1752,4.0368,20.7526,20.7332,20.7429,2.2616,-7.9933,14.3566,14.3084,14.3325,2.3013,-3.2837,14.3884,14.3566,14.3725,2.0321,-4.3731,14.3884,14.3708,14.3796,1.9627,7.6569,24.0504,1879.3314,-252005.9000,290511.4160
6658.0000,14.5297,20.9341,0.0000,246314.0000,-246314.0000,11.6406,0.0000,41229.1654,41229.1654,568.7035,287543.1654,0.0000,-287543.1654,14.5337,20.2192,0.0000,28133.0000,-28133.0000,1.4948,0.0000,4646.5618,4646.5618,73.0215,32779.5618,0.0000,-32779.5618,20.8202,14.5639,17.6920,4.6958,316966.4448,20.9341,20.8833,20.9087,2.2250,3.0068,20.6628,20.6356,20.6492,1.7876,4.5016,20.9341,20.9165,20.9253,2.2158,-8.6338,14.5337,14.4896,14.5116,2.1764,-3.3819,14.5639,14.5337,14.5488,2.1421,-4.8767,14.5639,14.5462,14.5550,2.1309,8.2587,26.2752,2053.1776,-274447.0000,316966.4448
6659.0000,14.7438,21.1529,0.0000,260143.3000,-260143.3000,12.2941,0.0000,43769.3237,43769.3237,601.3439,303912.6237,0.0000,-303912.6237,14.7495,20.4376,0.0000,44494.1000,-44494.1000,2.3641,0.0000,7373.0033,7373.0033,115.5747,51867.1033,0.0000,-51867.1033,21.0053,14.7813,17.8933,5.2131,351884.1617,21.1529,21.0910,21.1220,2.5878,2.8735,20.7961,20.7744,20.7852,1.6566,5.2377,21.1529,21.1336,21.1432,2.6445,-9.4206,14.7495,14.6963,14.7229,2.5637,-3.3100,14.7813,14.7495,14.7654,2.6282,-5.6741,14.7813,14.7612,14.7713,2.6240,8.9841,29.3377,2292.4877,-304637.4000,351884.1617
6660.0000,14.9131,21.3260,0.0000,273203.6000,-273203.6000,12.9114,0.0000,46155.7321,46155.7321,632.4387,319359.3321,0.0000,-319359.3321,14.9182,20.6084,0.0000,48895.6000,-48895.6000,2.5980,0.0000,8123.4535,8123.4535,127.1252,57019.0535,0.0000,-57019.0535,21.1778,14.9409,18.0593,5.5273,373090.6806,21.3260,21.2758,21.3009,2.1742,2.9735,20.9646,20.9396,20.9521,2.0282,5.5715,21.3260,21.3113,21.3186,2.1313,-9.9379,14.9182,14.8759,14.8971,2.1163,-3.4378,14.9409,14.9182,14.9295,1.9951,-6.0358,14.9409,14.9266,14.9337,1.9748,9.4736,31.0620,2427.2253,-322099.2000,373090.6806
6661.0000,15.0979,21.5150,0.0000,285230.2000,-285230.2000,13.4797,0.0000,48404.7352,48404.7352,661.0310,333634.9352,0.0000,-333634.9352,15.1033,20.7959,0.0000,61313.6000,-61313.6000,3.2578,0.0000,10215.9935,10215.9935,159.5278,71529.5935,0.0000,-71529.5935,21.3490,15.1265,18.2377,5.9511,401699.5171,21.5150,21.4611,21.4880,2.2724,2.8946,21.1088,21.0889,21.0989,1.7859,6.1524,21.5150,21.5001,21.5075,2.2938,-10.5851,15.1033,15.0584,15.0809,2.2326,-3.4073,15.1265,15.1033,15.1149,2.2522,-6.6651,15.1265,15.1112,15.1189,2.2491,10.0724,33.5391,2620.7891,-346543.8000,401699.5171
6662.0000,15.2526,21.6733,0.0000,297629.7000,-297629.7000,14.0657,0.0000,50700.3887,50700.3887,690.6285,348330.0887,0.0000,-348330.0887,15.2574,20.9520,0.0000,65951.5000,-65951.5000,3.5042,0.0000,11015.4425,11015.4425,171.7343,76966.9425,0.0000,-76966.9425,21.5068,15.2754,18.3911,6.2561,422285.0692,21.6733,21.6278,21.6505,1.9758,2.9801,21.2626,21.2428,21.2527,1.8703,6.4844,21.6733,21.6613,21.6673,1.9423,-11.0856,15.2574,15.2200,15.2387,1.9198,-3.5205,15.2754,15.2574,15.2664,1.8428,-7.0247,15.2754,15.2635,15.2695,1.8319,10.5452,35.2274,2752.7217,-363581.2000,422285.0692
6663.0000,15.3646,21.7879,0.0000,305008.8000,-305008.8000,14.4144,0.0000,52100.2735,52100.2735,708.4944,357109.0735,0.0000,-357109.0735,15.3682,21.0641,0.0000,66654.5000,-66654.5000,3.5416,0.0000,11152.4354,11152.4354,173.6835,77806.9354,0.0000,-77806.9354,21.6283,15.3807,18.5045,6.4101,432683.8818,21.7879,21.7550,21.7714,1.4738,3.0731,21.3851,21.3694,21.3772,1.5179,6.6147,21.7879,21.7793,21.7836,1.4184,-11.3414,15.3682,15.3414,15.3548,1.4151,-3.6243,15.3807,15.3682,15.3744,1.3182,-7.1659,15.3807,15.3724,15.3766,1.3074,10.7902,36.0193,2814.5950,-371663.3000,432683.8818
6664.0000,15.4130,21.8374,0.0000,302728.7000,-302728.7000,14.3067,0.0000,51772.2949,51772.2949,703.7343,354500.9949,0.0000,-354500.9949,15.4148,21.1114,0.0000,63570.0000,-63570.0000,3.3777,0.0000,10644.2613,10644.2613,165.7281,74214.2613,0.0000,-74214.2613,21.6902,15.4200,18.5551,6.3361,427685.7850,21.8374,21.8217,21.8295,0.7157,3.1029,21.4515,21.4425,21.4470,0.8563,6.4806,21.8374,21.8335,21.8354,0.6404,-11.2037,15.4148,15.4024,15.4086,0.6643,-3.6430,15.4200,15.4148,15.4174,0.5329,-7.0207,15.4200,15.4167,15.4183,0.5181,10.6637,35.4872,2773.0234,-366298.7000,427685.7850
6665.0000,15.4326,21.8574,0.0000,311169.4000,-311169.4000,14.7056,0.0000,53241.3801,53241.3801,723.5946,364410.7801,0.0000,-364410.7801,15.4333,21.1301,0.0000,51301.5000,-51301.5000,2.7258,0.0000,8592.5343,8592.5343,133.7720,59894.0343,0.0000,-59894.0343,21.7375,15.4354,18.5864,6.2771,423707.5516,21.8574,21.8513,21.8543,0.3142,3.4764,21.5343,21.5233,21.5288,1.0024,6.2022,21.8574,21.8558,21.8566,0.2698,-11.2292,15.4333,15.4285,15.4309,0.2834,-3.9932,15.4354,15.4333,15.4343,0.2192,-6.7191,15.4354,15.4341,15.4348,0.2131,10.7123,34.9866,2733.9024,-362470.9000,423707.5516
6666.0000,14.9820,21.3964,0.0000,211109.5000,-211109.5000,9.9768,0.0000,35725.2283,35725.2283,490.9804,246834.7283,0.0000,-246834.7283,14.9789,20.6697,0.0000,18951.2000,-18951.2000,1.0069,0.0000,3151.4951,3151.4951,49.4206,22102.6951,0.0000,-22102.6951,21.4091,14.8732,18.1412,4.1021,276892.1787,21.3964,21.5192,21.4578,-4.7704,2.6825,21.2874,21.3362,21.3118,-2.6044,3.6895,21.3964,21.4460,21.4212,-5.2389,-7.2943,14.9789,15.0891,15.0340,-4.7750,-2.9900,14.8732,14.9789,14.9260,-6.1195,-3.9969,14.8732,14.9362,14.9047,-6.3818,6.9869,22.0489,1722.9304,-230060.7000,276892.1787
6667.0000,14.7543,21.1637,0.0000,203008.7000,-203008.7000,9.5940,0.0000,34165.0920,34165.0920,470.6987,237173.7920,0.0000,-237173.7920,14.7482,20.4363,0.0000,10032.2000,-10032.2000,0.5330,0.0000,1662.3778,1662.3778,26.1090,11694.5778,0.0000,-11694.5778,21.1809,14.7012,17.9410,3.7496,253097.0292,21.1637,21.2409,21.2023,-3.0693,2.7470,21.1101,21.1554,21.1328,-2.1456,3.2800,21.1637,21.1931,21.1784,-2.9159,-6.8470,14.7482,14.8173,14.7827,-3.0173,-3.0203,14.7012,14.7482,14.7247,-2.4146,-3.5534,14.7012,14.7254,14.7133,-2.2953,6.5737,20.2995,1586.2346,-213040.9000,253097.0292
6668.0000,14.3890,20.7902,0.0000,131005.4000,-131005.4000,6.1912,0.0000,21854.3229,21854.3229,303.2857,152859.7229,0.0000,-152859.7229,14.3933,20.0770,0.0000,3102.6000,-3102.6000,0.1649,0.0000,511.3565,511.3565,8.0665,3613.9565,0.0000,-3613.9565,20.8903,14.2367,17.5635,2.4165,163114.0173,20.7902,20.9419,20.8660,-4.0427,1.8416,20.8708,20.9606,20.9157,-2.6048,2.0064,20.7902,20.8579,20.8241,-4.2610,-4.3496,14.3933,14.5267,14.4600,-3.8797,-2.0088,14.2367,14.3933,14.3150,-4.9291,-2.1736,14.2367,14.3229,14.2798,-5.2164,4.1824,12.7312,994.8341,-134108.0000,163114.0173
6669.0000,14.1639,20.5603,0.0000,120403.1000,-120403.1000,5.6901,0.0000,19977.9248,19977.9248,278.0615,140381.0248,0.0000,-140381.0248,14.1578,19.8387,0.0000,1390.1000,-1390.1000,0.0739,0.0000,228.3094,228.3094,3.6087,1618.4094,0.0000,-1618.4094,20.6526,14.0726,17.3626,2.1672,146287.0198,20.5603,20.6790,20.6197,-2.9583,1.7224,20.6445,20.7463,20.6954,-2.6438,1.7963,20.5603,20.6103,20.5853,-2.8666,-3.9677,14.1578,14.2675,14.2126,-2.9707,-1.8721,14.0726,14.1578,14.1152,-2.3971,-1.9460,14.0726,14.1132,14.0929,-2.2410,3.8180,11.5314,901.0796,-121793.2000,146287.0198
6670.0000,13.9872,20.3798,0.0000,93982.2000,-93982.2000,4.4415,0.0000,15528.6748,15528.6748,216.7210,109510.8748,0.0000,-109510.8748,13.9814,19.6602,0.0000,6030.5000,-6030.5000,0.3204,0.0000,987.8893,987.8893,15.6397,7018.3893,0.0000,-7018.3893,20.4450,13.8946,17.1698,1.7824,120310.6017,20.3798,20.4998,20.4398,-2.1559,1.2434,20.3278,20.4820,20.4049,-3.4907,1.5638,20.3798,20.4270,20.4034,-2.1802,-3.1981,13.9814,14.0886,14.0350,-2.1288,-1.3737,13.8946,13.9814,13.9380,-2.1233,-1.6941,13.8946,13.9418,13.9182,-2.0927,3.0678,9.5197,743.8815,-100012.7000,120310.6017
