Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6671.0000,13.8473,20.2369,0.0000,80164.4000,-80164.4000,3.7885,0.0000,13201.7836,13201.7836,184.6422,93366.1836,0.0000,-93366.1836,13.8387,19.5159,0.0000,7546.1000,-7546.1000,0.4010,0.0000,1233.6141,1233.6141,19.5560,8779.7141,0.0000,-8779.7141,20.2692,13.7649,17.0170,1.5570,105100.5130,20.2369,20.3549,20.2959,-1.7218,1.0115,20.1167,20.2476,20.1821,-2.6732,1.4124,20.2369,20.2801,20.2585,-1.7332,-2.7770,13.8387,13.9441,13.8914,-1.7180,-1.1292,13.7649,13.8387,13.8018,-1.6286,-1.5301,13.7649,13.8062,13.7856,-1.5858,2.6593,8.3705,654.0865,-87710.5000,105100.5130
6672.0000,13.7023,20.0855,18.4000,64639.3000,-64620.9000,3.0558,3.7944,10608.7109,10612.5053,148.7937,75248.0109,14.6056,-75233.4053,13.6978,19.3734,0.0000,4963.4000,-4963.4000,0.2637,0.0000,809.7630,809.7630,12.8554,5773.1630,0.0000,-5773.1630,20.1297,13.5872,16.8584,1.2410,83765.5273,20.0855,20.2246,20.1551,-1.6843,0.8388,20.0210,20.1090,20.0650,-1.3984,1.1025,20.0855,20.1400,20.1128,-1.7442,-2.2170,13.6978,13.8171,13.7574,-1.6016,-0.9307,13.5872,13.6978,13.6425,-1.9075,-1.1944,13.5872,13.6520,13.6196,-1.9883,2.1251,6.6294,518.0270,-69584.3000,83765.5273
6673.0000,13.5882,19.9678,25.3000,63120.9000,-63095.6000,2.9844,5.2271,10331.8055,10337.0325,145.1796,73452.7055,20.0729,-73432.6325,13.5793,19.2536,0.0000,2837.6000,-2837.6000,0.1508,0.0000,462.1664,462.1664,7.3453,3299.7664,0.0000,-3299.7664,20.0176,13.5026,16.7601,1.1671,78780.7754,19.9678,20.0895,20.0286,-1.5107,0.8603,19.9649,20.0230,19.9939,-0.8430,1.0110,19.9678,20.0151,19.9914,-1.4493,-2.1241,13.5793,13.6879,13.6336,-1.4790,-0.9445,13.5026,13.5793,13.5410,-1.2100,-1.0953,13.5026,13.5421,13.5223,-1.1584,2.0398,6.2582,489.0229,-65933.2000,78780.7754
6674.0000,13.4993,19.8571,122.5000,56897.0000,-56774.5000,2.6953,25.3461,9293.6887,9319.0348,131.0242,66190.6887,97.1539,-66093.5348,13.4936,18.9547,38.4000,1721.6000,-1683.2000,0.0936,7.9711,280.0620,288.0331,4.5588,2001.6620,30.4289,-1971.2331,19.9187,13.4221,16.6704,1.0353,69881.1326,19.8571,19.9748,19.9159,-1.3452,0.7933,19.8671,19.9478,19.9074,-1.0285,0.8869,19.8571,19.9051,19.8811,-1.3162,-1.9020,13.4936,13.5841,13.5389,-1.1287,-0.8672,13.4221,13.4936,13.4579,-0.9877,-0.9608,13.4221,13.4591,13.4406,-0.9712,1.8280,5.5650,434.8580,-58457.7000,69881.1326
6675.0000,13.4522,19.7851,222.1000,52028.2000,-51806.1000,2.4704,45.9898,8489.0532,8535.0430,120.0275,60517.2532,176.1102,-60341.1430,13.4424,14.4388,911.6000,954.5000,-42.9000,0.1008,189.3834,155.1620,344.5454,4.9515,1109.6620,722.2166,-387.4454,19.7762,13.4161,16.5962,0.9344,63073.0247,19.7851,19.8804,19.8328,-0.9885,0.7213,19.2132,19.6793,19.4462,-5.5509,0.8221,19.7851,19.8218,19.8034,-0.9221,-1.7490,13.4424,13.5086,13.4755,-0.7493,-0.7898,13.4161,13.4424,13.4293,-0.3301,-0.8907,13.4161,13.4257,13.4209,-0.2228,1.6805,5.1302,400.8813,-51849.0000,63073.0247
6676.0000,13.5605,19.9233,124.7000,68498.9000,-68374.2000,3.2437,25.7753,11204.7998,11230.5751,157.5444,79703.6998,98.9247,-79604.7751,13.5486,15.5028,2794.8000,4424.3000,-1629.5000,0.3887,579.6445,720.2833,1299.9278,19.0597,5144.5833,2215.1555,-2929.4278,19.5760,13.6565,16.6162,1.2286,82932.6857,19.9233,19.8634,19.8934,0.7466,0.8486,18.4936,18.9726,18.7331,-8.5906,1.2372,19.9233,19.8877,19.9055,1.2468,-2.3951,13.5486,13.5039,13.5263,0.6277,-0.9517,13.6565,13.5486,13.6025,2.1063,-1.3403,13.6565,13.5840,13.6202,2.4205,2.2920,7.2484,566.4030,-70003.7000,82932.6857
6677.0000,13.6723,20.0334,162.4000,74380.5000,-74218.1000,3.5236,33.5061,12198.8663,12232.3724,171.2609,86579.3663,128.8939,-86450.4724,19.9617,17.2010,5423.7000,710.5000,4713.2000,-0.3358,1029.0180,129.0712,1158.0893,16.5947,839.5712,4394.6820,3555.1107,19.7677,13.4080,16.5879,1.1584,78195.1718,20.0334,19.9617,19.9975,1.2722,1.2133,19.9617,19.1714,19.5665,10.0728,0.8775,20.0334,19.9942,20.0138,1.3223,-2.3103,14.4853,14.0166,14.2509,8.7606,-1.2865,13.4080,13.5261,13.4671,-1.6199,-0.9507,13.4080,13.4744,13.4412,-2.1452,2.2371,7.0343,549.6685,-69504.9000,78195.1718
6678.0000,13.7472,20.1346,0.0000,148277.1000,-148277.1000,7.0074,0.0000,24361.2396,24361.2396,340.8217,172638.3396,0.0000,-172638.3396,20.0910,17.9138,1999.1000,428.6000,1570.5000,-0.1326,378.7020,78.0599,456.7619,6.0076,506.6599,1620.3980,1113.7381,20.0551,13.6720,16.8635,2.5075,169255.3166,20.1346,20.0910,20.1128,1.4066,2.2071,20.0910,19.9157,20.0034,5.2868,2.0745,20.1346,20.1153,20.1250,1.3567,-4.8003,13.8478,13.9676,13.9077,-4.1272,-2.3800,13.6720,13.6078,13.6399,2.1011,-2.2474,13.6720,13.6338,13.6529,2.5702,4.6274,13.9764,1092.1344,-146706.6000,169255.3166
6679.0000,13.9571,20.3490,0.0000,204772.5000,-204772.5000,9.6774,0.0000,33810.3733,33810.3733,470.9092,238582.8733,0.0000,-238582.8733,20.2913,16.4649,775.3000,0.0000,775.3000,-0.0426,146.5259,0.0000,146.5259,1.8821,0.0000,628.7741,628.7741,20.2912,14.0064,17.1488,3.4600,233553.0251,20.3490,20.2913,20.3201,2.5169,2.9940,20.2913,20.2200,20.2557,3.0599,2.9514,20.3490,20.3227,20.3358,2.5599,-6.6833,13.9554,13.9444,13.9499,0.5247,-3.2400,14.0064,13.9219,13.9642,3.9283,-3.1974,14.0064,13.9634,13.9849,4.0219,6.4374,19.3155,1509.3396,-203997.2000,233553.0251
6680.0000,14.2292,20.6270,0.0000,224498.8000,-224498.8000,10.6096,0.0000,37308.0738,37308.0738,516.9841,261806.8738,0.0000,-261806.8738,14.2306,19.8945,0.0000,19567.5000,-19567.5000,1.0397,0.0000,3217.2199,3217.2199,52.3329,22784.7199,0.0000,-22784.7199,20.5150,14.2888,17.4019,4.1444,279750.3685,20.6270,20.5491,20.5880,3.2486,2.8646,20.3748,20.3518,20.3633,1.3140,3.9043,20.6270,20.5973,20.6121,3.3499,-7.7450,14.2306,14.1658,14.1982,3.0118,-3.1900,14.2888,14.2306,14.2597,3.5822,-4.2297,14.2888,14.2565,14.2727,3.4880,7.4196,23.3065,1821.2001,-244066.3000,279750.3685
6681.0000,14.4866,20.8900,0.0000,240540.9000,-240540.9000,11.3677,0.0000,40221.1527,40221.1527,554.9219,280762.0527,0.0000,-280762.0527,14.4940,20.1789,0.0000,37185.5000,-37185.5000,1.9758,0.0000,6138.0226,6138.0226,96.4671,43323.5226,0.0000,-43323.5226,20.7414,14.5356,17.6385,4.7317,319387.9215,20.8900,20.8103,20.8502,3.1786,2.7378,20.5456,20.5160,20.5308,2.0372,4.7136,20.8900,20.8645,20.8773,3.2146,-8.6299,14.4940,14.4245,14.4592,3.1654,-3.1306,14.5356,14.4940,14.5148,3.0931,-5.1065,14.5356,14.5103,14.5229,3.0352,8.2371,26.6812,2084.9061,-277726.4000,319387.9215
6682.0000,14.7257,21.1345,0.0000,255728.6000,-255728.6000,12.0855,0.0000,43007.8197,43007.8197,590.9691,298736.4197,0.0000,-298736.4197,14.7337,20.4216,0.0000,52283.6000,-52283.6000,2.7780,0.0000,8661.6868,8661.6868,135.7852,60945.2868,0.0000,-60945.2868,20.9632,14.7671,17.8651,5.2624,355212.8349,21.1345,21.0572,21.0958,2.9802,2.6501,20.7319,20.7032,20.7176,2.2693,5.4282,21.1345,21.1127,21.1236,2.9882,-9.4354,14.7337,14.6687,14.7012,2.9356,-3.1025,14.7671,14.7337,14.7504,2.8590,-5.8805,14.7671,14.7454,14.7563,2.8315,8.9830,29.7443,2324.2634,-308012.2000,355212.8349
6683.0000,14.9376,21.3511,0.0000,269074.8000,-269074.8000,12.7162,0.0000,45485.2898,45485.2898,622.8057,314560.0898,0.0000,-314560.0898,14.9450,20.6356,0.0000,63369.6000,-63369.6000,3.3671,0.0000,10532.5325,10532.5325,164.7453,73902.1325,0.0000,-73902.1325,21.1688,14.9718,18.0703,5.6952,384424.0998,21.3511,21.2810,21.3160,2.6725,2.6177,20.9179,20.8918,20.9048,2.2751,5.9847,21.3511,21.3330,21.3421,2.6519,-10.0986,14.9450,14.8875,14.9163,2.6110,-3.1164,14.9718,14.9450,14.9584,2.5258,-6.4835,14.9718,14.9539,14.9628,2.5081,9.5998,32.2090,2516.8529,-332444.4000,384424.0998
6684.0000,15.0775,21.4942,0.0000,280724.2000,-280724.2000,13.2668,0.0000,47616.4407,47616.4407,650.6957,328340.6407,0.0000,-328340.6407,15.0825,20.7748,0.0000,60581.4000,-60581.4000,3.2189,0.0000,10090.6981,10090.6981,157.6412,70672.0981,0.0000,-70672.0981,21.3296,15.0993,18.2145,5.8690,396157.8165,21.4942,21.4486,21.4714,1.8905,2.8440,21.0909,21.0669,21.0789,2.1160,6.0630,21.4942,21.4825,21.4883,1.7806,-10.4227,15.0825,15.0457,15.0641,1.7989,-3.3493,15.0993,15.0825,15.0909,1.6142,-6.5682,15.0993,15.0883,15.0938,1.5961,9.9175,33.0370,2581.5538,-341305.6000,396157.8165
6685.0000,15.2588,21.6796,0.0000,293986.8000,-293986.8000,13.8935,0.0000,50087.3959,50087.3959,682.0816,344074.1959,0.0000,-344074.1959,15.2644,20.9590,0.0000,72343.7000,-72343.7000,3.8439,0.0000,12084.4152,12084.4152,188.3619,84428.1152,0.0000,-84428.1152,21.4991,15.2857,18.3924,6.2975,425079.8122,21.6796,21.6256,21.6526,2.2019,2.7965,21.2397,21.2207,21.2302,1.8415,6.6404,21.6796,21.6657,21.6726,2.2399,-11.0970,15.2644,15.2200,15.2422,2.1652,-3.3499,15.2857,15.2644,15.2750,2.2378,-7.1938,15.2857,15.2711,15.2784,2.2434,10.5437,35.5604,2778.7380,-366330.5000,425079.8122
6686.0000,15.4426,21.8676,0.0000,310540.8000,-310540.8000,14.6759,0.0000,53146.8882,53146.8882,721.3748,363687.6882,0.0000,-363687.6882,15.4484,21.1454,0.0000,80397.5000,-80397.5000,4.2718,0.0000,13469.1009,13469.1009,209.5005,93866.6009,0.0000,-93866.6009,21.6806,15.4681,18.5743,6.7262,454016.3644,21.8676,21.8131,21.8403,2.2815,2.8726,21.4138,21.3936,21.4037,2.1095,7.1445,21.8676,21.8543,21.8609,2.2877,-11.8032,15.4484,15.4041,15.4262,2.2364,-3.4680,15.4681,15.4484,15.4582,2.2261,-7.7398,15.4681,15.4545,15.4613,2.2224,11.2079,38.0080,2970.0000,-390938.3000,454016.3644
6687.0000,15.6274,22.0567,0.0000,325465.5000,-325465.5000,15.3812,0.0000,55955.3782,55955.3782,756.9914,381420.8782,0.0000,-381420.8782,15.6331,21.3326,0.0000,89751.8000,-89751.8000,4.7688,0.0000,15080.9881,15080.9881,234.0690,104832.7881,0.0000,-104832.7881,21.8625,15.6516,18.7571,7.1511,482700.6627,22.0567,22.0023,22.0295,2.2980,2.8985,21.5857,21.5670,21.5764,2.0990,7.6674,22.0567,22.0440,22.0503,2.3013,-12.4827,15.6331,15.5895,15.6113,2.2493,-3.5375,15.6516,15.6331,15.6424,2.2381,-8.3063,15.6516,15.6387,15.6452,2.2345,11.8438,40.4427,3160.2500,-415217.3000,482700.6627
6688.0000,15.7526,22.1848,0.0000,329424.3000,-329424.3000,15.5683,0.0000,56811.6520,56811.6520,767.1687,386235.9520,0.0000,-386235.9520,15.7568,21.4579,0.0000,93359.4000,-93359.4000,4.9605,0.0000,15718.6898,15718.6898,243.6816,109078.0898,0.0000,-109078.0898,21.9932,15.7687,18.8809,7.3016,492855.4886,22.1848,22.1455,22.1652,1.6535,2.8823,21.7106,21.6971,21.7039,1.5543,7.8429,22.1848,22.1763,22.1805,1.5870,-12.6859,15.7568,15.7261,15.7415,1.5863,-3.5359,15.7687,15.7568,15.7628,1.4683,-8.4965,15.7687,15.7604,15.7645,1.4563,12.0324,41.2267,3221.5118,-422783.7000,492855.4886
6689.0000,15.7991,22.2324,0.0000,336640.7000,-336640.7000,15.9093,0.0000,58123.0425,58123.0425,784.6492,394763.7425,0.0000,-394763.7425,15.8008,21.5025,0.0000,80361.5000,-80361.5000,4.2699,0.0000,13539.9706,13539.9706,209.8740,93901.4706,0.0000,-93901.4706,22.0692,15.8050,18.9371,7.2230,487550.8327,22.2324,22.2170,22.2247,0.7342,3.2529,21.8115,21.8002,21.8058,1.2462,7.5228,22.2324,22.2291,22.2307,0.6212,-12.6564,15.8008,15.7892,15.7950,0.6620,-3.8798,15.8050,15.8008,15.8029,0.5001,-8.1497,15.8050,15.8022,15.8036,0.4872,12.0295,40.5428,3168.0713,-417002.2000,487550.8327
6690.0000,15.2781,21.6992,0.0000,229085.7000,-229085.7000,10.8264,0.0000,39048.4675,39048.4675,534.1286,268134.1675,0.0000,-268134.1675,15.2699,20.9645,0.0000,32048.4000,-32048.4000,1.7029,0.0000,5353.8868,5353.8868,83.7153,37402.2868,0.0000,-37402.2868,21.6816,15.1676,18.4246,4.6636,314790.7337,21.6992,21.8404,21.7698,-5.4741,2.6763,21.4998,21.5528,21.5263,-3.3577,4.3791,21.6992,21.7508,21.7250,-6.0876,-8.1501,15.2699,15.3961,15.3330,-5.5601,-3.0412,15.1676,15.2699,15.2187,-7.0340,-4.7440,15.1676,15.2320,15.1998,-7.2710,7.7852,25.1800,1967.6022,-261134.1000,314790.7337
6691.0000,14.9956,21.4104,0.0000,216211.1000,-216211.1000,10.2179,0.0000,36600.6468,36600.6468,502.3163,252811.7468,0.0000,-252811.7468,14.9875,20.6786,0.0000,17776.1000,-17776.1000,0.9445,0.0000,2956.4785,2956.4785,46.3222,20732.5785,0.0000,-20732.5785,21.4094,14.9345,18.1719,4.1299,278768.6236,21.4104,21.5038,21.4571,-3.7580,2.7807,21.2945,21.3410,21.3178,-2.5006,3.7252,21.4104,21.4437,21.4270,-3.5798,-7.4372,14.9875,15.0693,15.0284,-3.6601,-3.0911,14.9345,14.9875,14.9610,-3.0946,-4.0357,14.9345,14.9637,14.9491,-3.0098,7.1268,22.3962,1750.0713,-233987.2000,278768.6236
6692.0000,14.5874,20.9930,0.0000,141830.0000,-141830.0000,6.7028,0.0000,23773.1483,23773.1483,328.8791,165603.1483,0.0000,-165603.1483,14.5860,20.2720,0.0000,7466.5000,-7466.5000,0.3967,0.0000,1234.1744,1234.1744,19.4325,8700.6744,0.0000,-8700.6744,21.0749,14.4365,17.7557,2.6930,181778.0800,20.9930,21.1588,21.0759,-4.5843,1.9098,21.0063,21.1013,21.0538,-3.1700,2.3065,20.9930,21.0622,21.0276,-4.8042,-4.7930,14.5860,14.7320,14.6590,-4.4422,-2.1020,14.4365,14.5860,14.5112,-5.4115,-2.4987,14.4365,14.5214,14.4789,-5.6577,4.6007,14.2314,1112.0618,-149296.5000,181778.0800
6693.0000,14.3300,20.7299,0.0000,129401.6000,-129401.6000,6.1154,0.0000,21556.2826,21556.2826,299.2383,150957.8826,0.0000,-150957.8826,14.3227,20.0056,0.0000,3309.3000,-3309.3000,0.1758,0.0000,544.8484,544.8484,8.5979,3854.1484,0.0000,-3854.1484,20.8122,14.2328,17.5225,2.3652,159651.7360,20.7299,20.8588,20.7944,-3.3817,1.8140,20.7834,20.8767,20.8300,-2.6841,1.9899,20.7299,20.7823,20.7561,-3.2603,-4.3014,14.3227,14.4392,14.3810,-3.3394,-1.9799,14.2328,14.3227,14.2777,-2.8024,-2.1557,14.2328,14.2777,14.2552,-2.6841,4.1355,12.5944,984.1441,-132710.9000,159651.7360
6694.0000,14.1220,20.5175,0.0000,100096.5000,-100096.5000,4.7305,0.0000,16591.9653,16591.9653,231.0744,116688.4653,0.0000,-116688.4653,14.1167,19.0962,389.2000,5011.9000,-4622.7000,0.2877,80.0096,822.6544,902.6641,14.0510,5834.5544,309.1904,-5525.3641,20.5662,14.0180,17.2921,1.8776,126741.2141,20.5175,20.6480,20.5827,-2.5380,1.3449,20.3746,20.5593,20.4669,-4.3662,1.6326,20.5175,20.5696,20.5435,-2.5501,-3.3856,14.1167,14.2323,14.1745,-2.4754,-1.4809,14.0180,14.1167,14.0673,-2.5229,-1.7686,14.0180,14.0717,14.0448,-2.5227,3.2495,10.0373,784.3266,-104719.2000,126741.2141
6695.0000,13.9960,20.3868,14.9000,83880.8000,-83865.9000,3.9649,3.0579,13862.5179,13865.5758,193.4118,97743.3179,11.8421,-97731.4758,13.9862,17.0083,1895.1000,4993.0000,-3097.9000,0.3694,390.3710,817.9883,1208.3593,18.0497,5810.9883,1504.7290,-4306.2593,20.2804,13.9280,17.1042,1.5733,106197.2168,20.3868,20.4956,20.4412,-1.6922,1.0779,19.6054,19.9898,19.7976,-8.0613,1.4473,20.3868,20.4261,20.4065,-1.6381,-2.8870,13.9862,14.0830,14.0346,-1.6728,-1.1985,13.9280,13.9862,13.9571,-1.3146,-1.5679,13.9280,13.9584,13.9432,-1.2109,2.7664,8.6642,677.0300,-86963.8000,106197.2168
6696.0000,14.0167,20.3836,153.7000,66371.6000,-66217.9000,3.1447,31.5329,10974.2472,11005.7801,153.2749,77345.8472,122.1671,-77223.6801,20.4150,18.9401,4645.9000,1574.1000,3071.8000,-0.3389,876.7813,288.5435,1165.3248,16.6192,1862.6435,3769.1187,1906.4752,20.2793,13.5019,16.8906,1.0865,73341.8684,20.3836,20.4150,20.3993,-0.4898,1.0979,20.4150,19.9776,20.1963,4.8272,0.7590,20.3836,20.3911,20.3874,-0.2143,-2.0467,15.3055,14.6350,14.9703,11.3080,-1.1612,13.5019,13.8073,13.6546,-3.6339,-0.8223,13.5019,13.6547,13.5783,-4.3870,1.9835,6.2844,491.0732,-63146.1000,73341.8684
6697.0000,14.2909,20.6345,315.0000,64336.8000,-64021.8000,3.0569,64.3382,10707.5016,10771.8397,149.0199,75044.3016,250.6618,-74793.6397,20.5115,19.8342,7563.9000,3820.3000,3743.6000,-0.6186,1425.8834,701.6461,2127.5295,28.4891,4521.9461,6138.0166,1616.0705,20.4753,13.0720,16.7736,1.0315,69623.2696,20.6345,20.5115,20.5730,2.1125,1.1785,20.5115,20.2424,20.3770,2.1965,0.5599,20.6345,20.5447,20.5896,2.4565,-1.8784,16.7210,15.8335,16.2772,15.7880,-1.2252,13.0720,13.5455,13.3088,-4.1581,-0.6065,13.0720,13.2591,13.1656,-4.9653,1.8317,6.0729,474.5422,-60278.2000,69623.2696
6698.0000,14.5850,20.9083,423.2000,58239.5000,-57816.3000,2.7744,86.0294,9761.3777,9847.4072,135.4873,68000.8777,337.1706,-67663.7072,20.7326,19.2605,11420.9000,3842.2000,7578.7000,-0.8318,2147.5497,708.8230,2856.3726,37.8231,4551.0230,9273.3503,4722.3274,20.7001,12.6406,16.6703,0.8946,60387.2810,20.9083,20.7326,20.8204,3.0018,1.1736,20.7326,20.3417,20.5371,1.9488,0.3418,20.9083,20.7766,20.8425,3.0674,-1.6008,17.4389,16.8415,17.1402,10.4302,-1.2020,12.6406,13.3469,12.9937,-3.7854,-0.3703,12.6406,12.8600,12.7503,-4.9958,1.5723,5.4913,429.0945,-50237.6000,60387.2810
6699.0000,14.6631,20.9535,549.6000,53102.5000,-52552.9000,2.5382,111.5848,8917.1383,9028.7231,124.1851,62019.6383,438.0152,-61581.6231,20.8972,20.6113,11480.4000,6939.1000,4541.3000,-0.9996,2154.7363,1284.4362,3439.1725,46.1841,8223.5362,9325.6637,1102.1275,20.8533,12.5558,16.7046,1.3312,89855.3609,20.9535,20.8972,20.9253,1.2821,1.5559,20.8972,20.5887,20.7429,2.4999,0.5563,20.9535,20.9187,20.9361,1.1463,-2.2513,17.7155,17.4782,17.5969,5.5275,-1.6023,12.5558,12.9130,12.7344,-3.1136,-0.6027,12.5558,12.6174,12.5866,-1.9589,2.2050,5.0270,392.8184,-48011.6000,89855.3609
6700.0000,14.7088,20.9666,694.4000,51920.3000,-51225.9000,2.4898,140.8803,8728.2632,8869.1434,121.8773,60648.5632,553.5197,-60095.0434,20.9489,20.4128,12488.1000,6737.6000,5750.5000,-1.0442,2342.5113,1248.4551,3590.9664,48.0015,7986.0551,10145.5887,2159.5336,20.9202,12.4473,16.6837,1.3026,87924.9873,20.9666,20.9489,20.9578,0.4076,1.5508,20.9489,20.7627,20.8558,1.3786,0.5065,20.9666,20.9567,20.9616,0.3243,-2.1840,17.7540,17.6887,17.7213,1.5180,-1.5930,12.4473,12.6944,12.5709,-1.9575,-0.5488,12.4473,12.4924,12.4699,-1.3923,2.1417,4.9240,384.7660,-45475.4000,87924.9873
6701.0000,14.5851,20.7614,1002.4000,48830.3000,-47827.9000,2.3598,203.7707,8184.3428,8388.1135,115.5377,57014.6428,798.6293,-56216.0135,20.8482,19.8695,12370.1000,5399.5000,6970.6000,-0.9667,2322.9991,998.4595,3321.4587,44.1065,6397.9595,10047.1009,3649.1413,20.8331,12.4624,16.6477,1.2307,83074.5208,20.7614,20.8482,20.8048,-1.8294,1.4609,20.8482,20.8547,20.8515,-0.0366,0.4943,20.7614,20.8280,20.7947,-1.9980,-2.0788,17.2627,17.4613,17.3620,-4.3200,-1.5021,12.4624,12.5568,12.5096,-0.7236,-0.5355,12.4624,12.4647,12.4635,-0.0603,2.0376,4.6620,364.2940,-40857.3000,83074.5208
6702.0000,13.8587,19.7922,2346.6000,56031.4000,-53684.8000,2.7701,482.6694,9229.9360,9712.6054,135.4987,65261.3360,1863.9306,-63397.4054,20.4096,17.3783,4127.9000,386.1000,3741.8000,-0.2474,779.0718,70.7672,849.8390,10.9327,456.8672,3348.8282,2891.9610,20.3238,12.8594,16.5916,1.0760,72629.1894,19.7922,20.4096,20.1009,-8.4789,0.9475,20.4096,20.7385,20.5741,-3.3314,0.7001,19.7922,20.1645,19.9783,-9.8362,-1.8226,13.7836,15.8767,14.8301,-30.5383,-1.0058,12.8594,12.6113,12.7353,2.7408,-0.7585,12.8594,12.7082,12.7838,3.8809,1.7643,5.5210,431.4183,-49943.0000,72629.1894
6703.0000,13.4743,19.7569,721.4000,82004.2000,-81282.8000,3.9130,149.3241,13386.9457,13536.2698,190.5686,95391.1457,572.0759,-94819.0698,19.9278,16.1052,2416.6000,0.0000,2416.6000,-0.1328,458.6767,0.0000,458.6767,5.8358,0.0000,1957.9233,1957.9233,19.9533,13.3314,16.6423,1.4303,96548.5948,19.7569,19.9278,19.8423,-3.1037,1.2551,19.9278,20.2770,20.1024,-5.6756,1.1223,19.7569,19.8166,19.7868,-2.2954,-2.6579,13.3304,14.0370,13.6837,-13.8184,-1.3486,13.3314,13.0273,13.1793,5.3746,-1.2158,13.3314,13.1784,13.2549,5.7017,2.5644,7.8017,609.6350,-78866.2000,96548.5948
6704.0000,13.4839,19.8049,514.0000,95363.1000,-94849.1000,4.5335,106.3771,15571.2393,15677.6164,220.2408,110934.3393,407.6229,-110526.7164,13.3831,13.3831,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8467,13.5383,16.6925,1.6342,110307.4503,19.8049,19.8219,19.8134,-0.3333,1.3949,19.8219,19.9505,19.8862,-2.5932,1.3949,19.8049,19.8005,19.8027,0.2090,-3.1386,13.3831,13.5126,13.4479,-2.8296,-1.5112,13.5383,13.3831,13.4607,3.4116,-1.5112,13.5383,13.4696,13.5039,3.0215,3.0223,9.0431,706.6403,-94849.1000,110307.4503
6705.0000,13.6152,19.9967,35.0000,125471.5000,-125436.5000,5.9315,7.2279,20550.5164,20557.7443,288.1388,146022.0164,27.7721,-145994.2443,13.6049,19.2794,0.0000,269.8000,-269.8000,0.0143,0.0000,43.9589,43.9589,0.6975,313.7589,0.0000,-313.7589,19.9450,13.6815,16.8133,2.1280,143642.1136,19.9967,19.9283,19.9625,1.8156,1.8196,19.9232,19.9093,19.9163,0.3796,1.8339,19.9967,19.9609,19.9788,2.1414,-4.1119,13.6049,13.5500,13.5775,1.5800,-1.9724,13.6815,13.6049,13.6432,2.2186,-1.9867,13.6815,13.6476,13.6646,1.9549,3.9591,11.8600,926.7532,-125706.3000,143642.1136
6706.0000,13.7812,20.1694,0.0000,145953.2000,-145953.2000,6.8976,0.0000,23998.6565,23998.6565,335.3551,169951.8565,0.0000,-169951.8565,13.7844,19.4610,0.0000,8621.5000,-8621.5000,0.4581,0.0000,1408.3159,1408.3159,22.3089,10029.8159,0.0000,-10029.8159,20.0803,13.8382,16.9592,2.6236,177093.1319,20.1694,20.0963,20.1328,2.0724,1.9462,19.9753,19.9577,19.9665,0.6225,2.4042,20.1694,20.1397,20.1546,2.1373,-4.9515,13.7844,13.7170,13.7507,2.1071,-2.1465,13.8382,13.7844,13.8113,2.0450,-2.6046,13.8382,13.8102,13.8242,1.9427,4.7511,14.6791,1147.0478,-154574.7000,177093.1319
6707.0000,13.9417,20.3333,0.0000,154722.5000,-154722.5000,7.3120,0.0000,25537.2218,25537.2218,355.8899,180259.7218,0.0000,-180259.7218,13.9484,19.6269,0.0000,21571.2000,-21571.2000,1.1462,0.0000,3532.0011,3532.0011,55.8577,25103.2011,0.0000,-25103.2011,20.2010,13.9895,17.0952,3.0021,202641.9332,20.3333,20.2582,20.2957,1.9820,1.8090,20.0133,20.0016,20.0075,0.5110,2.9552,20.3333,20.3081,20.3207,2.0213,-5.5030,13.9484,13.8817,13.9150,1.9994,-2.0553,13.9895,13.9484,13.9689,1.9187,-3.2015,13.9895,13.9652,13.9773,1.8642,5.2567,16.8890,1319.7320,-176293.7000,202641.9332
6708.0000,14.0499,20.4439,0.0000,162862.8000,-162862.8000,7.6967,0.0000,26949.8852,26949.8852,375.0085,189812.6852,0.0000,-189812.6852,14.0556,19.7354,0.0000,24185.3000,-24185.3000,1.2851,0.0000,3966.2260,3966.2260,62.6687,28151.5260,0.0000,-28151.5260,20.3110,14.0798,17.1954,3.1980,215868.1127,20.4439,20.3899,20.4169,1.4784,1.8740,20.1236,20.0965,20.1101,1.2544,3.1590,20.4439,20.4274,20.4356,1.4034,-5.8228,14.0556,14.0097,14.0326,1.4358,-2.1372,14.0798,14.0556,14.0677,1.2084,-3.4223,14.0798,14.0654,14.0726,1.1663,5.5595,17.9435,1402.1343,-187048.1000,215868.1127
6709.0000,14.1529,20.5490,0.0000,174175.8000,-174175.8000,8.2314,0.0000,28892.5687,28892.5687,401.3437,203068.3687,0.0000,-203068.3687,14.1572,19.8382,0.0000,26684.0000,-26684.0000,1.4178,0.0000,4382.5318,4382.5318,69.1737,31066.5318,0.0000,-31066.5318,20.4170,14.1801,17.2985,3.4388,232118.0231,20.5490,20.5031,20.5261,1.3345,1.9874,20.2263,20.2009,20.2136,1.2654,3.4052,20.5490,20.5348,20.5419,1.2994,-6.2440,14.1572,14.1185,14.1378,1.2861,-2.2712,14.1801,14.1572,14.1686,1.2348,-3.6890,14.1801,14.1660,14.1730,1.2287,5.9602,19.2834,1506.8308,-200859.8000,232118.0231
6710.0000,14.2461,20.6443,0.0000,188373.0000,-188373.0000,8.9023,0.0000,31317.1485,31317.1485,434.3525,219690.1485,0.0000,-219690.1485,14.2495,19.9315,0.0000,25056.0000,-25056.0000,1.3313,0.0000,4120.7709,4120.7709,64.9807,29176.7709,0.0000,-29176.7709,20.5253,14.2691,17.3972,3.6583,246937.5949,20.6443,20.6069,20.6256,1.2175,2.2271,20.3542,20.3247,20.3395,1.5359,3.5585,20.6443,20.6322,20.6382,1.1789,-6.6752,14.2495,14.2177,14.2336,1.1721,-2.5237,14.2691,14.2495,14.2593,1.1106,-3.8550,14.2691,14.2573,14.2632,1.1049,6.3787,20.4579,1598.6054,-213429.0000,246937.5949
6711.0000,14.1890,20.5860,0.0000,153007.7000,-153007.7000,7.2310,0.0000,25403.0404,25403.0404,353.0244,178410.7404,0.0000,-178410.7404,14.1894,19.8707,0.0000,26253.3000,-26253.3000,1.3949,0.0000,4313.8438,4313.8438,68.1120,30567.1438,0.0000,-30567.1438,20.4838,14.1697,17.3267,3.1122,210071.5840,20.5860,20.6014,20.5937,-0.3682,1.6884,20.2709,20.2870,20.2789,-0.7136,3.0833,20.5860,20.5932,20.5896,-0.5705,-5.5426,14.1894,14.2048,14.1971,-0.4240,-1.9454,14.1697,14.1894,14.1795,-0.9460,-3.3403,14.1697,14.1832,14.1765,-1.0305,5.2856,17.2490,1347.8614,-179261.0000,210071.5840
6712.0000,14.1940,20.5910,0.0000,160931.5000,-160931.5000,7.6055,0.0000,26721.7489,26721.7489,371.1663,187653.2489,0.0000,-187653.2489,14.1930,19.8744,0.0000,24348.1000,-24348.1000,1.2937,0.0000,4001.0004,4001.0004,63.1533,28349.1004,0.0000,-28349.1004,20.4854,14.1969,17.3411,3.1978,215848.6583,20.5910,20.5918,20.5914,-0.0106,1.8426,20.2959,20.2918,20.2938,0.1964,3.1363,20.5910,20.5908,20.5909,0.0327,-5.7629,14.1930,14.1942,14.1936,-0.0258,-2.1039,14.1969,14.1930,14.1949,0.2025,-3.3976,14.1969,14.1939,14.1954,0.2454,5.5016,17.7922,1390.3059,-185279.6000,215848.6583
6713.0000,14.1261,20.5216,0.0000,155322.4000,-155322.4000,7.3404,0.0000,25748.6836,25748.6836,358.2414,181071.0836,0.0000,-181071.0836,14.1261,19.8067,0.0000,12261.5000,-12261.5000,0.6515,0.0000,2012.8838,2012.8838,31.8040,14274.3838,0.0000,-14274.3838,20.4696,14.1030,17.2863,2.9074,196246.4938,20.5216,20.5454,20.5335,-0.6823,2.0080,20.3644,20.3452,20.3548,0.7526,2.6595,20.5216,20.5316,20.5266,-0.7594,-5.3324,14.1261,14.1471,14.1366,-0.6707,-2.2296,14.1030,14.1261,14.1146,-0.9532,-2.8811,14.1030,14.1169,14.1099,-1.0146,5.1108,15.9783,1248.5705,-167583.9000,196246.4938
6714.0000,13.9743,20.3666,0.0000,133624.5000,-133624.5000,6.3150,0.0000,22072.0147,22072.0147,308.0582,155696.5147,0.0000,-155696.5147,13.9773,19.6561,0.0000,957.3000,-957.3000,0.0509,0.0000,156.8113,156.8113,2.4824,1114.1113,0.0000,-1114.1113,20.3923,13.9113,17.1518,2.3574,159127.3871,20.3666,20.4258,20.3962,-1.6405,1.9235,20.4059,20.3880,20.3969,0.5252,1.9744,20.3666,20.3942,20.3804,-1.7476,-4.3915,13.9773,14.0300,14.0037,-1.5876,-2.0880,13.9113,13.9773,13.9443,-2.0379,-2.1389,13.9113,13.9468,13.9290,-2.1663,4.2269,12.7244,994.3004,-134581.8000,159127.3871
6715.0000,13.8686,20.2587,0.0000,123395.2000,-123395.2000,5.8315,0.0000,20331.4291,20331.4291,284.1912,143726.6291,0.0000,-143726.6291,13.8672,19.5447,0.0000,19.7000,-19.7000,0.0010,0.0000,3.2218,3.2218,0.0511,22.9218,0.0000,-22.9218,20.3001,13.8255,17.0628,2.1578,145654.7139,20.2587,20.3102,20.2844,-1.3317,1.7939,20.3098,20.3424,20.3261,-0.8385,1.7950,20.2587,20.2813,20.2700,-1.3157,-4.0376,13.8672,13.9151,13.8911,-1.3413,-1.9435,13.8255,13.8672,13.8463,-1.1655,-1.9445,13.8255,13.8454,13.8355,-1.1127,3.8880,11.6527,910.5546,-123414.9000,145654.7139
6716.0000,13.6680,20.0538,0.0000,70884.1000,-70884.1000,3.3499,0.0000,11624.2569,11624.2569,163.1397,82508.3569,0.0000,-82508.3569,13.6855,18.6639,25.8000,333.8000,-308.0000,0.0192,5.3395,54.4488,59.7883,0.9344,388.2488,20.4605,-367.7883,20.1609,13.4986,16.8297,1.2826,86572.7990,20.0538,20.1868,20.1203,-1.9645,1.0234,20.1588,20.2539,20.2063,-1.4282,1.0425,20.0538,20.1192,20.0865,-2.1978,-2.3265,13.6855,13.7973,13.7414,-1.7906,-1.1103,13.4986,13.6855,13.5920,-3.0520,-1.1294,13.4986,13.6039,13.5513,-3.4126,2.2397,6.7286,525.7827,-71192.1000,86572.7990
6717.0000,13.5502,19.9334,0.4000,63883.7000,-63883.3000,3.0191,0.0827,10447.3453,10447.4280,146.8365,74331.0453,0.3173,-74330.7280,20.0472,20.5945,422.8000,368.8000,54.0000,-0.0428,80.1350,67.1105,147.2455,2.1021,435.9105,342.6650,-93.2455,20.0338,13.3807,16.7072,1.1315,76374.4101,19.9334,20.0472,19.9903,-1.5513,0.9454,20.0472,20.1473,20.0973,-1.2995,0.9026,19.9334,19.9844,19.9589,-1.5229,-2.0737,13.8039,13.7674,13.7857,0.5514,-1.0206,13.3807,13.5065,13.4436,-1.7749,-0.9778,13.3807,13.4392,13.4099,-1.6886,1.9985,6.0259,470.8722,-63829.3000,76374.4101
6718.0000,13.4725,19.8515,12.5000,54266.8000,-54254.3000,2.5652,2.5875,8858.5068,8861.0943,124.6677,63125.3068,9.9125,-63115.3943,19.9449,17.7766,1011.8000,218.2000,793.6000,-0.0672,192.0031,39.6257,231.6288,3.0408,257.8257,819.7969,561.9712,19.9407,13.2643,16.6025,0.9530,64327.2771,19.8515,19.9449,19.8982,-1.0945,0.8152,19.9449,20.0534,19.9992,-1.1668,0.7480,19.8515,19.8925,19.8720,-1.0313,-1.7501,13.7218,13.7625,13.7422,-0.5082,-0.8775,13.2643,13.3855,13.3249,-1.4150,-0.8103,13.2643,13.3217,13.2930,-1.3947,1.6878,5.1130,399.5352,-53460.7000,64327.2771
6719.0000,13.3965,19.7658,46.4000,48816.2000,-48769.8000,2.3094,9.6168,7954.6332,7964.2500,112.1801,56770.8332,36.7832,-56734.0500,19.8600,16.2049,1737.5000,31.8000,1705.7000,-0.0972,330.0484,5.7653,335.8137,4.3131,37.5653,1407.4516,1369.8863,19.8567,13.1820,16.5194,0.8437,56952.4001,19.7658,19.8600,19.8129,-1.0126,0.7480,19.8600,19.9681,19.9141,-1.0100,0.6508,19.7658,19.8102,19.7880,-0.9969,-1.5615,13.6410,13.7097,13.6754,-0.7890,-0.8022,13.1820,13.2877,13.2349,-1.0698,-0.7050,13.1820,13.2298,13.2059,-1.0336,1.5072,4.5975,359.2579,-47064.1000,56952.4001
6720.0000,13.3811,19.7098,191.5000,42405.1000,-42213.6000,2.0140,39.7001,6907.4609,6947.1611,97.7904,49312.5609,151.7999,-49160.7611,19.7856,15.9646,4211.5000,0.0000,4211.5000,-0.2314,800.7116,0.0000,800.7116,10.2633,0.0000,3410.7884,3410.7884,19.7895,13.0782,16.4339,0.6836,46141.8225,19.7098,19.7856,19.7477,-0.7698,0.7087,19.7856,19.9047,19.8452,-0.8142,0.4773,19.7098,19.7473,19.7285,-0.7007,-1.3053,14.0668,13.7868,13.9268,3.0518,-0.7485,13.0782,13.2174,13.1478,-1.0334,-0.5170,13.0782,13.1411,13.1097,-1.1443,1.2655,3.9950,312.1774,-38002.1000,46141.8225
6721.0000,13.4342,19.7210,311.2000,37284.7000,-36973.5000,1.7782,64.4587,6080.9086,6145.3673,86.3432,43365.6086,246.7413,-43118.8673,19.7370,15.9165,5933.2000,0.0000,5933.2000,-0.3260,1128.7095,0.0000,1128.7095,14.4770,0.0000,4804.4905,4804.4905,19.7501,13.1113,16.4307,0.8882,59950.7410,19.7210,19.7370,19.7290,-0.2091,0.9461,19.7370,19.8234,19.7802,-0.7674,0.6201,19.7210,19.7237,19.7223,-0.0578,-1.7212,14.0465,13.9758,14.0111,1.0340,-0.9978,13.1113,13.1388,13.1251,-0.2572,-0.6718,13.1113,13.1105,13.1109,0.0318,1.6695,3.5165,274.7881,-31040.3000,59950.7410
6722.0000,13.5454,19.7101,640.6000,32668.5000,-32027.9000,1.5772,132.4438,5341.9032,5474.3470,76.6286,38010.4032,508.1562,-37502.2470,19.7214,15.9011,9530.9000,0.0000,9530.9000,-0.5237,1813.4608,0.0000,1813.4608,23.2742,0.0000,7717.4392,7717.4392,19.7297,13.0106,16.3702,0.7072,47737.8006,19.7101,19.7214,19.7158,-0.1418,0.9294,19.7214,19.7804,19.7509,-0.3363,0.4056,19.7101,19.7154,19.7128,-0.0984,-1.4364,14.6329,14.2576,14.4453,5.2562,-0.9632,13.0106,13.1214,13.0660,-0.6956,-0.4394,13.0106,13.0563,13.0335,-0.9177,1.4026,3.0990,242.1634,-22497.0000,47737.8006
6723.0000,13.7848,19.7169,1182.3000,28217.6000,-27035.3000,1.3950,243.4802,4640.1296,4883.6097,67.8533,32857.7296,938.8198,-31918.9097,19.7159,15.8956,13591.4000,0.0000,13591.4000,-0.7469,2586.2323,0.0000,2586.2323,33.1984,0.0000,11005.1677,11005.1677,19.7212,12.8782,16.2997,0.5262,35517.1716,19.7169,19.7159,19.7164,0.0242,0.9311,19.7159,19.7637,19.7398,-0.1172,0.1842,19.7169,19.7144,19.7157,0.0521,-1.1614,15.3126,14.7828,15.0477,7.2877,-0.9465,12.8782,13.1313,13.0047,-0.7225,-0.1996,12.8782,12.9606,12.9194,-1.3596,1.1461,2.7173,212.3310,-13443.9000,35517.1716
6724.0000,14.0617,19.7449,1795.5000,26813.0000,-25017.5000,1.3606,368.0934,4438.1460,4806.2394,66.2830,31251.1460,1427.4066,-29823.7394,19.7277,15.9073,17077.5000,0.0000,17077.5000,-0.9384,3249.1214,0.0000,3249.1214,41.7175,0.0000,13828.3786,13828.3786,19.7289,12.7632,16.2461,0.4388,29617.7895,19.7449,19.7277,19.7363,0.2572,0.9889,19.7277,19.7483,19.7380,-0.0044,0.0504,19.7449,19.7280,19.7364,0.2679,-1.0519,15.7577,15.3383,15.5480,6.0545,-0.9931,12.7632,13.1892,12.9762,-0.3271,-0.0546,12.7632,12.8516,12.8074,-1.3340,1.0477,2.6335,205.7849,-7940.0000,29617.7895
6725.0000,14.2553,19.6586,2293.5000,23769.6000,-21476.1000,1.2426,468.7134,3952.5781,4421.2915,60.6285,27722.1781,1824.7866,-25897.3915,19.7083,15.8881,19035.4000,0.0000,19035.4000,-1.0460,3622.4718,0.0000,3622.4718,46.4911,0.0000,15412.9282,15412.9282,19.7079,12.6741,16.1910,0.3287,22189.2842,19.6586,19.7047,19.6816,-0.6423,0.9758,19.7079,19.7585,19.7332,-0.0408,-0.0702,19.6586,19.7079,19.6832,-0.6249,-0.8881,15.8881,15.6837,15.7859,2.8879,-0.9700,15.8881,10.9638,13.4259,5.4445,0.0760,12.5287,12.7053,12.6170,-2.2808,0.8940,2.3899,186.7536,-2440.7000,22189.2842
6726.0000,14.1144,18.5339,6962.0000,32510.9000,-25548.9000,1.8986,1426.0481,5388.0282,6814.0763,92.7169,37898.9282,5535.9519,-32362.9763,19.0855,15.2721,20691.8000,0.0000,20691.8000,-1.1371,3967.8514,0.0000,3967.8514,50.5530,0.0000,16723.9486,16723.9486,19.1239,13.3015,16.2127,0.5692,38419.9885,18.5339,19.0855,18.8097,-10.5051,1.3136,19.0855,19.9941,19.5398,-2.3167,0.1765,18.5339,19.0238,18.7788,-10.8970,-1.5343,15.0128,15.3812,15.1970,-7.0897,-1.3283,13.3015,13.4712,13.3864,-0.4602,-0.1913,13.3015,13.0071,13.1543,6.5018,1.5196,3.6951,288.7387,-4857.1000,38419.9885
6727.0000,13.8965,19.5263,3191.2000,44270.8000,-41079.6000,2.2582,655.9880,7299.1679,7955.1559,110.1902,51569.9679,2535.2120,-49034.7559,19.1927,15.3781,15591.7000,0.0000,15591.7000,-0.8568,2985.8810,0.0000,2985.8810,38.4922,0.0000,12605.8190,12605.8190,19.3176,13.2310,16.2743,0.8801,59406.3185,19.5263,19.1927,19.3595,6.6518,1.3718,19.1927,19.5023,19.3475,-2.3034,0.5150,19.5263,19.2704,19.3984,7.4936,-2.0155,14.5835,14.8620,14.7228,-5.7054,-1.4147,13.2310,13.3632,13.2971,-1.0598,-0.5579,13.2310,13.2041,13.2176,0.7804,1.9726,4.4458,347.3993,-25487.9000,59406.3185
6728.0000,13.7081,19.4812,3372.4000,58868.8000,-55496.4000,2.9575,695.3786,9662.9703,10358.3490,144.1454,68531.7703,2677.0214,-65854.7490,19.4134,16.0525,7848.5000,406.1000,7442.4000,-0.4529,1498.9423,72.9877,1571.9301,20.4205,479.0877,6349.5577,5870.4699,19.4281,13.1518,16.2900,0.8983,60632.0483,19.4812,19.4134,19.4473,1.0770,1.0842,19.4134,19.3606,19.3870,0.4942,0.6313,19.4812,19.4509,19.4660,0.8340,-1.8733,14.3733,14.5602,14.4667,-3.0726,-1.1368,13.1518,13.2613,13.2065,-1.0758,-0.6839,13.1518,13.1761,13.1639,-0.6299,1.8207,5.8742,459.0218,-48054.0000,60632.0483
6729.0000,13.5240,19.6029,2034.5000,73921.7000,-71887.2000,3.5993,420.7801,12081.5347,12502.3147,175.1798,86003.2347,1613.7199,-84389.5147,13.3155,15.5582,2007.3000,3647.7000,-1640.4000,0.3041,417.8506,591.9154,1009.7660,14.6347,4239.6154,1589.4494,-2650.1660,19.3688,13.4078,16.3883,1.3296,89746.2495,19.6029,19.5105,19.5567,1.3378,0.9905,18.5821,18.9732,18.7776,-7.3364,1.2946,19.6029,19.5651,19.5840,1.4407,-2.6088,13.3155,13.9475,13.6315,-10.0622,-1.0984,13.4078,13.3155,13.3616,1.8888,-1.4025,13.4078,13.3381,13.3729,2.5395,2.5009,7.7900,608.7224,-73527.6000,89746.2495
6730.0000,13.4709,19.6231,1664.9000,80702.3000,-79037.4000,3.9005,344.6408,13173.3513,13517.9920,189.6121,93875.6513,1320.2592,-92555.3920,13.4259,19.0702,28.7000,9843.2000,-9814.5000,0.5246,5.9639,1599.7257,1605.6897,25.5194,11442.9257,22.7361,-11420.1897,19.4492,13.4696,16.4594,1.5120,102056.9182,19.6231,19.5837,19.6034,0.5810,0.9984,19.4068,19.1367,19.2718,5.9805,1.5230,19.6231,19.6131,19.6181,0.4293,-2.9021,13.4259,13.5365,13.4812,-1.7957,-1.1253,13.4696,13.4259,13.4478,1.0570,-1.6499,13.4696,13.4443,13.4569,1.0314,2.7752,8.8301,689.9944,-88851.9000,102056.9182
6731.0000,13.5329,19.7460,1302.0000,85769.3000,-84467.3000,4.1211,269.2432,14020.7912,14290.0343,200.2472,99790.0912,1032.7568,-98757.3343,13.5309,19.2046,0.0000,25440.7000,-25440.7000,1.3518,0.0000,4140.7487,4140.7487,65.7833,29581.4487,0.0000,-29581.4487,19.5695,13.5683,16.5689,1.8767,126679.3256,19.7460,19.6437,19.6949,1.1213,0.7481,19.3611,19.3314,19.3462,0.9157,2.0999,19.7460,19.7178,19.7319,1.3909,-3.3730,13.5309,13.4997,13.5153,0.4284,-0.9231,13.5683,13.5309,13.5496,1.2462,-2.2749,13.5683,13.5425,13.5554,1.2059,3.1980,10.9200,853.3063,-109908.0000,126679.3256
6732.0000,13.6108,19.8764,949.2000,89742.3000,-88793.1000,4.2905,196.0352,14697.0640,14893.0992,208.5368,104439.3640,753.1648,-103686.1992,13.6186,19.2934,0.0000,32683.5000,-32683.5000,1.7366,0.0000,5326.2046,5326.2046,84.5465,38009.7046,0.0000,-38009.7046,19.6671,13.6453,16.6562,2.0739,139986.6027,19.8764,19.7346,19.8055,1.3529,0.6522,19.4139,19.3936,19.4037,0.7118,2.3888,19.8764,19.8467,19.8615,1.5819,-3.6383,13.6186,13.5505,13.5845,0.8533,-0.8513,13.6453,13.6186,13.6320,1.0117,-2.5879,13.6453,13.6258,13.6355,0.9844,3.4392,12.0282,939.9003,-121476.6000,139986.6027
6733.0000,13.6803,19.9737,781.5000,95112.5000,-94331.0000,4.5356,161.2164,15601.9805,15763.1968,220.5446,110714.4805,620.2836,-110094.1968,13.6893,19.3649,0.0000,36514.3000,-36514.3000,1.9401,0.0000,5956.4741,5956.4741,94.4892,42470.7741,0.0000,-42470.7741,19.7560,13.7095,16.7327,2.2374,151022.8951,19.9737,19.8420,19.9078,1.2520,0.6494,19.4845,19.4620,19.4733,0.8564,2.5895,19.9737,19.9519,19.9628,1.2393,-3.8862,13.6893,13.6209,13.6551,0.8694,-0.8651,13.7095,13.6893,13.6994,0.8314,-2.8053,13.7095,13.6943,13.7019,0.8185,3.6704,12.9263,1010.0763,-130845.3000,151022.8951
6734.0000,13.7429,20.0264,937.1000,101733.7000,-100796.6000,4.8566,193.1169,16712.6754,16905.7922,236.2610,118446.3754,743.9831,-117702.3922,13.7509,19.4272,0.0000,37019.8000,-37019.8000,1.9670,0.0000,6044.2560,6044.2560,95.8245,43064.0560,0.0000,-43064.0560,19.8273,13.7681,16.7977,2.3625,159468.4747,20.0264,19.9405,19.9835,0.9304,0.7378,19.5672,19.5420,19.5546,0.9992,2.7048,20.0264,20.0146,20.0205,0.7143,-4.1188,13.7509,13.6928,13.7219,0.8229,-0.9632,13.7681,13.7509,13.7595,0.7430,-2.9302,13.7681,13.7552,13.7617,0.7390,3.8934,13.6233,1064.5416,-137816.4000,159468.4747
6735.0000,13.8073,20.0801,1100.0000,106864.4000,-105764.4000,5.1075,226.4479,17582.2217,17808.6696,248.5705,124446.6217,873.5521,-123573.0696,13.8146,19.4916,0.0000,39304.9000,-39304.9000,2.0884,0.0000,6423.2236,6423.2236,101.7646,45728.1236,0.0000,-45728.1236,19.8879,13.8319,16.8599,2.4901,168081.6032,20.0801,20.0118,20.0460,0.7721,0.7683,19.6315,19.6118,19.6217,0.8272,2.8567,20.0801,20.0696,20.0749,0.6734,-4.3392,13.8146,13.7601,13.7874,0.8079,-1.0064,13.8319,13.8146,13.8233,0.7870,-3.0948,13.8319,13.8189,13.8254,0.7865,4.1012,14.3693,1122.8380,-145069.3000,168081.6032
6736.0000,13.8638,20.0054,2317.3000,103770.9000,-101453.6000,5.0247,476.6028,17096.0355,17572.6382,244.6757,120866.9355,1840.6972,-119026.2382,13.8705,19.5482,0.0000,39493.2000,-39493.2000,2.0984,0.0000,6459.2029,6459.2029,102.2786,45952.4029,0.0000,-45952.4029,19.8756,13.8855,16.8805,2.4381,164569.8960,20.0054,20.0342,20.0198,-0.2978,0.7390,19.6747,19.6610,19.6679,0.5754,2.8374,20.0054,20.0176,20.0115,-0.7465,-4.2857,13.8705,13.8205,13.8455,0.7195,-0.9754,13.8855,13.8705,13.8780,0.6783,-3.0738,13.8855,13.8742,13.8799,0.6748,4.0492,14.2272,1111.7345,-140946.8000,164569.8960
6737.0000,13.8423,19.7552,3814.6000,86964.3000,-83149.7000,4.3083,784.8299,14319.9325,15104.7624,209.9143,101284.2325,3029.7701,-98254.4624,13.8447,19.5220,0.0000,27493.9000,-27493.9000,1.4609,0.0000,4495.0105,4495.0105,71.2192,31988.9105,0.0000,-31988.9105,19.7540,13.8310,16.7925,1.9525,131795.4323,19.7552,19.9414,19.8483,-2.0524,0.7638,19.6660,19.6664,19.6662,-0.0028,2.2246,19.7552,19.8089,19.7821,-2.7514,-3.5445,13.8447,13.8449,13.8448,0.0086,-0.9491,13.8310,13.8447,13.8378,-0.4673,-2.4100,13.8310,13.8416,13.8363,-0.5077,3.3591,11.5255,900.6223,-110643.6000,131795.4323
6738.0000,13.6736,19.6943,2268.5000,68229.4000,-65960.9000,3.3425,468.0231,11190.3708,11658.3939,162.8168,79419.7708,1800.4769,-77619.2939,13.6844,19.3599,0.0000,4484.1000,-4484.1000,0.2383,0.0000,731.4272,731.4272,11.6142,5215.5272,0.0000,-5215.5272,19.7078,13.5361,16.6220,1.2628,85236.8061,19.6943,19.7887,19.7415,-1.2713,0.9368,19.7017,19.6829,19.6923,0.3326,1.1751,19.6943,19.7200,19.7072,-0.8861,-2.4057,13.6844,13.7760,13.7302,-1.3645,-1.0347,13.5361,13.6844,13.6103,-2.7287,-1.2730,13.5361,13.6276,13.5819,-3.0532,2.3077,7.1523,558.8922,-70445.0000,85236.8061
6739.0000,13.5599,19.3926,2976.9000,58223.1000,-55246.2000,2.9064,615.3259,9523.7903,10139.1162,141.4838,67746.8903,2361.5741,-65385.3162,13.5543,13.5543,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5503,13.4710,16.5107,1.0096,68149.5338,19.3926,19.6137,19.5031,-2.8584,0.8943,19.6137,19.6632,19.6385,-0.6316,0.8943,19.3926,19.5001,19.4464,-3.1295,-2.0121,13.5543,13.6596,13.6070,-1.4695,-0.9688,13.4710,13.5543,13.5127,-1.1598,-0.9688,13.4710,13.5100,13.4905,-1.0845,1.9376,5.8034,453.4864,-55246.2000,68149.5338
6740.0000,13.6293,18.2228,7224.4000,37945.0000,-30720.6000,2.1691,1491.5778,6216.9386,7708.5165,105.7710,44161.9386,5732.8222,-38429.1165,13.5813,13.5813,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9945,13.7687,16.3816,0.6477,43719.5597,18.2228,19.2054,18.7141,-9.5044,0.6674,19.2054,19.5375,19.3714,-3.2051,0.6674,18.2228,18.7532,18.4880,-11.5472,-1.5017,13.5813,13.5997,13.5905,-0.1811,-0.7230,13.7687,13.5813,13.6750,1.9770,-0.7230,13.7687,13.6442,13.7065,2.6237,1.4460,4.3348,338.7263,-30720.6000,43719.5597
6741.0000,13.6899,18.8980,4428.5000,37917.0000,-33488.5000,2.0223,913.4162,6221.1908,7134.6070,98.5260,44138.1908,3515.0838,-40623.1070,18.7503,14.9309,22.7000,0.0000,22.7000,-0.0012,4.3713,0.0000,4.3713,0.0617,0.0000,18.3287,18.3287,18.8753,13.7469,16.3111,0.5923,39977.1679,18.8980,18.7503,18.8241,1.3458,0.6227,18.7503,19.2478,18.9990,-4.4757,0.6215,18.8980,18.7099,18.8040,3.8304,-1.3996,13.6939,13.6146,13.6542,0.7871,-0.6745,13.7469,13.6916,13.7192,0.5513,-0.6733,13.7469,13.7275,13.7372,0.3890,1.3478,4.0397,315.6673,-33465.8000,39977.1679
6742.0000,13.7165,18.4696,5215.4000,30604.2000,-25388.8000,1.7176,1075.2506,5024.4992,6099.7498,83.7590,35628.6992,4140.1494,-31488.5498,18.7792,14.9694,303.2000,0.0000,303.2000,-0.0167,58.3657,0.0000,58.3657,0.7528,0.0000,244.8343,244.8343,18.7442,13.7433,16.2437,0.4861,32808.8701,18.4696,18.7792,18.6244,-2.3923,0.5349,18.7792,18.9744,18.8768,-1.4569,0.5182,18.4696,18.6432,18.5564,-2.9693,-1.1827,13.7583,13.6708,13.7145,0.7454,-0.5781,13.7433,13.7223,13.7328,0.1818,-0.5614,13.7433,13.7397,13.7415,0.0698,1.1395,3.4314,268.1346,-25085.6000,32808.8701
6743.0000,13.8429,18.1589,6052.4000,26585.9000,-20533.5000,1.5713,1245.2326,4377.8074,5623.0399,76.6758,30963.7074,4807.1674,-26156.5399,18.4928,14.6863,803.0000,0.0000,803.0000,-0.0441,155.1426,0.0000,155.1426,1.9927,0.0000,647.8574,647.8574,18.4596,13.9918,16.2257,0.5904,39854.0011,18.1589,18.4928,18.3258,-3.5852,0.7422,18.4928,18.7791,18.6360,-2.8889,0.6980,18.1589,18.3215,18.2402,-3.7987,-1.6147,13.8561,13.7589,13.8075,1.1399,-0.8003,13.9918,13.8076,13.8997,2.0324,-0.7562,13.9918,13.8860,13.9389,2.4005,1.5566,3.1379,245.2023,-19730.5000,39854.0011
6744.0000,14.0062,17.8129,7009.2000,23173.5000,-16164.3000,1.4598,1438.2467,3830.6776,5268.9244,71.2884,27004.1776,5570.9533,-21433.2244,18.1929,14.3899,1501.2000,0.0000,1501.2000,-0.0825,291.1658,0.0000,291.1658,3.7434,0.0000,1210.0342,1210.0342,18.1615,14.1949,16.1782,0.4776,32237.8729,17.8129,18.1929,18.0029,-3.8789,0.7055,18.1929,18.5472,18.3700,-3.1911,0.6230,17.8129,17.9997,17.9063,-4.0110,-1.4842,14.0152,13.8676,13.9414,1.6340,-0.7574,14.1949,13.9694,14.0822,2.2197,-0.6749,14.1949,14.0795,14.1372,2.4106,1.4323,2.9136,227.6731,-14663.1000,32237.8729
6745.0000,14.1831,17.4085,8084.2000,20174.1000,-12089.9000,1.3739,1654.0686,3348.9196,5002.9883,67.1264,23523.0196,6430.1314,-17092.8883,17.8539,14.0550,2785.3000,0.0000,2785.3000,-0.1531,542.6380,0.0000,542.6380,6.9810,0.0000,2242.6620,2242.6620,17.8277,14.4303,16.1290,0.3704,25000.4449,17.4085,17.8539,17.6312,-4.4673,0.6930,17.8539,18.3025,18.0782,-3.5036,0.5399,17.4085,17.6403,17.5244,-4.5899,-1.3679,14.1228,13.9916,14.0572,1.4158,-0.7380,14.4303,14.1405,14.2854,2.4708,-0.5849,14.4303,14.2898,14.3601,2.7076,1.3229,2.7383,213.9733,-9304.6000,25000.4449
6746.0000,14.3598,16.9712,9318.0000,17806.4000,-8488.4000,1.3262,1901.0672,2968.3879,4869.4551,64.7918,20774.7879,7416.9328,-13357.8551,17.4590,13.6650,4557.4000,0.0000,4557.4000,-0.2504,892.5874,0.0000,892.5874,11.4890,0.0000,3664.8126,3664.8126,17.4543,14.7099,16.0821,0.2727,18406.1740,16.9712,17.4590,17.2151,-5.0037,0.7084,17.4590,18.0478,17.7534,-3.9016,0.4580,16.9712,17.2421,17.1066,-5.0241,-1.2809,14.1018,14.0695,14.0856,0.3612,-0.7466,14.7099,14.3223,14.5161,2.8022,-0.4962,14.7099,14.5342,14.6221,3.1800,1.2427,2.6377,206.1127,-3931.0000,18406.1740
6747.0000,14.5142,16.5089,10503.3000,15638.7000,-5135.4000,1.2854,2137.5712,2616.7025,4754.2738,62.7628,18255.4025,8365.7288,-9889.6738,17.0248,13.2363,6071.8000,0.0000,6071.8000,-0.3337,1196.2536,0.0000,1196.2536,15.4109,0.0000,4875.5464,4875.5464,17.0493,15.0265,16.0379,0.1843,12440.4250,16.5089,17.0248,16.7669,-5.3908,0.7216,17.0248,17.7781,17.4015,-4.2291,0.3880,16.5089,16.8150,16.6620,-5.3478,-1.2065,13.9509,14.0463,13.9986,-1.0323,-0.7539,15.0265,14.5183,14.7724,3.1108,-0.4203,15.0265,14.8147,14.9206,3.6206,1.1742,2.5524,199.4514,936.4000,12440.4250
6748.0000,14.6303,16.5150,11690.9000,16666.1000,-4975.2000,1.3958,2374.8399,2796.4110,5171.2509,68.1013,19462.5110,9316.0601,-10146.4509,16.6869,12.9027,7363.1000,0.0000,7363.1000,-0.4046,1457.4808,0.0000,1457.4808,18.8293,0.0000,5905.6192,5905.6192,16.7811,15.2309,16.0060,0.1496,10099.1525,16.5150,16.6869,16.6010,-1.9842,0.7998,16.6869,17.4190,17.0530,-4.1872,0.3952,16.5150,16.5862,16.5506,-1.3259,-1.2938,13.8671,13.9543,13.9107,-1.0424,-0.8328,15.2309,14.7785,15.0047,2.8215,-0.4281,15.2309,15.0767,15.1538,2.8321,1.2609,2.7711,216.5390,2387.9000,10099.1525
6749.0000,14.6830,16.2227,12823.5000,15982.8000,-3159.3000,1.4224,2602.7158,2685.1713,5287.8871,69.3451,18667.9713,10220.7842,-8447.1871,16.4708,12.6895,9153.7000,0.0000,9153.7000,-0.5030,1817.4255,0.0000,1817.4255,23.5463,0.0000,7336.2745,7336.2745,16.5365,15.4142,15.9754,0.1046,7058.0803,16.2227,16.4708,16.3468,-3.0495,0.8500,16.4708,17.1049,16.7879,-3.1810,0.3469,16.2227,16.3829,16.3028,-2.9726,-1.2836,13.6705,13.8244,13.7475,-1.9518,-0.8789,15.4142,14.9834,15.1988,2.3610,-0.3759,15.4142,15.2843,15.3493,2.3774,1.2547,2.8214,220.4678,5994.4000,7058.0803
6750.0000,14.8426,16.1578,25120.6000,28704.7000,-3584.1000,2.6633,5085.6187,4841.1610,9926.7796,129.7785,33545.8610,20034.9813,-13510.8796,16.2684,12.4897,8604.0000,0.0000,8604.0000,-0.4728,1713.1919,0.0000,1713.1919,22.2160,0.0000,6890.8081,6890.8081,16.3386,15.5684,15.9535,0.0964,6507.1361,16.1578,16.2684,16.2131,-1.5946,1.0013,16.2684,16.7254,16.4969,-3.4936,0.5285,16.1578,16.2156,16.1867,-1.3821,-1.6620,14.0054,13.8583,13.9318,2.2429,-1.0454,15.5684,15.2570,15.4127,2.5991,-0.5726,15.5684,15.4786,15.5235,2.1209,1.6179,5.3027,414.3594,5019.9000,6507.1361
6751.0000,14.7518,18.1626,14751.2000,39987.3000,-25236.1000,2.6571,2990.6795,6729.2030,9719.8825,129.7203,46716.5030,11760.5205,-34955.9825,16.9706,13.1826,6016.4000,0.0000,6016.4000,-0.3306,1186.2252,0.0000,1186.2252,15.5899,0.0000,4830.1748,4830.1748,17.1784,14.7922,15.9853,0.3172,21412.3600,18.1626,16.9706,17.5666,16.3524,0.9447,16.9706,16.5876,16.7791,3.4245,0.6141,18.1626,17.3903,17.7765,19.2028,-1.7124,14.5764,14.1964,14.3864,5.5039,-0.9959,14.7922,15.2691,15.0306,-4.5925,-0.6653,14.7922,15.0848,14.9385,-7.0418,1.6612,5.3018,414.2915,-19219.7000,21412.3600
6752.0000,14.5996,18.3494,15172.0000,48544.3000,-33372.3000,3.0834,3083.4891,8139.2537,11222.7428,150.5970,56683.5537,12088.5109,-44595.0428,17.9027,17.4645,2872.3000,1618.5000,1253.8000,-0.2438,559.2261,282.7690,841.9951,11.6035,1901.2690,2313.0739,411.8049,17.8677,14.2274,16.0476,0.5907,39869.1020,18.3494,17.9027,18.1261,6.7694,1.0425,17.9027,17.1329,17.5178,8.9327,0.7987,18.3494,18.1553,18.2523,5.7613,-2.0409,15.3456,14.8222,15.0839,8.4355,-1.1091,14.2274,14.7485,14.4879,-6.5305,-0.8652,14.2274,14.4746,14.3510,-7.0708,1.9743,6.1607,481.4076,-32118.5000,39869.1020
6753.0000,14.1451,18.9816,10066.4000,62530.6000,-52464.2000,3.4788,2060.9049,10370.7612,12431.6661,170.0411,72901.3612,8005.4951,-64895.8661,14.0878,19.7608,0.0000,7216.2000,-7216.2000,0.3834,0.0000,1183.9658,1183.9658,19.0452,8400.1658,0.0000,-8400.1658,18.5815,13.7552,16.1684,1.0651,71895.2435,18.9816,18.4498,18.7157,7.1340,0.9229,18.8346,18.1984,18.5165,12.0704,1.3063,18.9816,18.7774,18.8795,7.5866,-2.5559,14.0878,14.6597,14.3737,-8.5515,-1.0318,13.7552,14.0878,13.9215,-6.8174,-1.4152,13.7552,13.9281,13.8417,-6.1282,2.4470,7.7339,604.3362,-59680.4000,71895.2435
6754.0000,13.8411,18.8396,9917.1000,70296.3000,-60379.2000,3.8380,2040.4214,11574.9717,13615.3932,187.3508,81871.2717,7876.6786,-73994.5932,13.7833,19.4599,0.0000,21591.5000,-21591.5000,1.1472,0.0000,3526.9045,3526.9045,55.9797,25118.4045,0.0000,-25118.4045,18.8839,13.7131,16.2985,1.4730,99424.2527,18.8396,18.7500,18.7948,0.9733,0.7397,19.1816,18.9412,19.0614,6.5944,1.8869,18.8396,18.8489,18.8443,-0.4065,-3.0983,13.7833,14.1570,13.9702,-4.8517,-0.8969,13.7131,13.7833,13.7482,-2.0728,-2.0442,13.7131,13.7448,13.7289,-1.3422,2.9411,9.9676,778.8835,-81970.7000,99424.2527
