Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6755.0000,13.7985,18.9158,9638.0000,75736.1000,-66098.1000,4.0806,1984.3825,12458.1394,14442.5219,198.9768,88194.2394,7653.6175,-80540.6219,13.7738,19.4503,0.0000,31533.3000,-31533.3000,1.6755,0.0000,5150.1637,5150.1637,81.6538,36683.4637,0.0000,-36683.4637,19.0247,13.7844,16.4046,1.7236,116340.4198,18.9158,18.8174,18.8666,0.8845,0.6111,19.2812,19.2134,19.2473,2.2613,2.2866,18.9158,18.9004,18.9081,0.7885,-3.4694,13.7738,13.9076,13.8407,-1.5440,-0.8017,13.7844,13.7738,13.7791,0.3915,-2.4772,13.7844,13.7718,13.7781,0.6118,3.2789,11.5022,898.7957,-97631.4000,116340.4198
6756.0000,13.8056,18.9765,9448.2000,77958.5000,-68510.3000,4.1757,1945.0764,12825.8754,14770.9518,203.5741,90784.3754,7503.1236,-83281.2518,13.7983,19.4751,0.0000,25778.9000,-25778.9000,1.3697,0.0000,4211.8093,4211.8093,66.7506,29990.7093,0.0000,-29990.7093,19.0769,13.8070,16.4419,1.6699,112715.9898,18.9765,18.8982,18.9374,0.8727,0.7580,19.2696,19.2621,19.2658,0.2426,2.1278,18.9765,18.9615,18.9690,0.7539,-3.4177,13.7983,13.8240,13.8112,-0.3377,-0.9353,13.8070,13.7983,13.8027,0.3025,-2.3051,13.8070,13.8003,13.8037,0.3269,3.2404,11.0805,865.8496,-94289.2000,112715.9898
6757.0000,13.8208,19.0149,9545.2000,80474.5000,-70929.3000,4.2997,1964.5570,13244.5572,15209.1142,209.6161,93719.0572,7580.6430,-86138.4142,13.8201,19.4972,0.0000,21651.4000,-21651.4000,1.1504,0.0000,3538.5613,3538.5613,56.0686,25189.9613,0.0000,-25189.9613,19.1022,13.8286,16.4654,1.6423,110856.5685,19.0149,18.9648,18.9899,0.6520,0.8805,19.2664,19.2660,19.2662,0.0226,2.0309,19.0149,19.0048,19.0099,0.5116,-3.4192,13.8201,13.8147,13.8174,0.0940,-1.0498,13.8286,13.8201,13.8243,0.2802,-2.2002,13.8286,13.8228,13.8257,0.2841,3.2499,10.8902,850.9742,-92580.7000,110856.5685
6758.0000,13.8428,19.0977,9633.7000,86110.9000,-76477.2000,4.5707,1982.0591,14179.5518,16161.6109,222.8224,100290.4518,7651.6409,-92638.8109,13.8442,19.5215,0.0000,21075.3000,-21075.3000,1.1198,0.0000,3445.6003,3445.6003,54.5815,24520.9003,0.0000,-24520.9003,19.1549,13.8533,16.5041,1.7239,116360.6655,19.0977,19.0329,19.0653,0.9289,0.9757,19.2940,19.2846,19.2893,0.2975,2.0955,19.0977,19.0794,19.0885,0.9676,-3.5950,13.8442,13.8297,13.8369,0.2536,-1.1503,13.8533,13.8442,13.8487,0.3129,-2.2701,13.8533,13.8472,13.8502,0.3153,3.4204,11.3705,888.5073,-97552.5000,116360.6655
6759.0000,13.8554,19.1289,9725.8000,88545.8000,-78820.0000,4.6905,2000.5945,14584.8482,16585.4427,228.6795,103130.6482,7725.2055,-95405.4427,13.8569,19.5344,0.0000,17136.5000,-17136.5000,0.9105,0.0000,2802.1620,2802.1620,44.3850,19938.6620,0.0000,-19938.6620,19.1819,13.8611,16.5215,1.7029,114946.0460,19.1289,19.0935,19.1112,0.5733,1.0930,19.2939,19.2921,19.2930,0.0634,2.0036,19.1289,19.1205,19.1247,0.4553,-3.5975,13.8569,13.8467,13.8518,0.1985,-1.2600,13.8611,13.8569,13.8590,0.1425,-2.1705,13.8611,13.8586,13.8598,0.1344,3.4305,11.1922,874.5768,-95956.5000,114946.0460
6760.0000,13.8424,19.0777,9829.9000,86188.0000,-76358.1000,4.5845,2022.4375,14192.1279,16214.5654,223.5310,100380.1279,7807.4625,-92572.6654,13.8439,19.5212,0.0000,4543.6000,-4543.6000,0.2414,0.0000,742.8302,742.8302,11.7689,5286.4302,0.0000,-5286.4302,19.1294,13.8344,16.4819,1.4601,98557.8913,19.0777,19.0935,19.0856,-0.2907,1.3178,19.1597,19.2156,19.1877,-1.2523,1.5592,19.0777,19.0882,19.0829,-0.4852,-3.2667,13.8439,13.8472,13.8455,-0.0571,-1.4477,13.8344,13.8439,13.8392,-0.2208,-1.6891,13.8344,13.8402,13.8373,-0.2531,3.1368,9.6439,753.5845,-80901.7000,98557.8913
6761.0000,14.0704,18.1163,17974.5000,67469.9000,-49495.4000,4.1236,3684.4115,11170.0657,14854.4773,201.3218,78639.9657,14290.0885,-64349.8773,14.0537,19.7334,0.0000,1988.1000,-1988.1000,0.1056,0.0000,326.0257,326.0257,5.1493,2314.1257,0.0000,-2314.1257,18.5388,14.2275,16.3831,1.0419,70326.1574,18.1163,18.6063,18.3613,-8.7218,1.2282,18.6956,18.9292,18.8124,-4.5098,1.3338,18.1163,18.3589,18.2376,-10.1825,-2.8954,14.0537,13.9548,14.0042,1.9338,-1.3393,14.2275,14.0537,14.1406,3.6564,-1.4449,14.2275,14.1260,14.1767,4.1146,2.7843,8.4569,660.8306,-51483.5000,70326.1574
6762.0000,14.1819,18.2134,14699.7000,54698.0000,-39998.3000,3.3496,3007.6911,9079.6652,12087.3563,163.5636,63777.6652,11692.0089,-52085.6563,14.1918,19.8732,0.0000,834.8000,-834.8000,0.0444,0.0000,137.1762,137.1762,2.1641,971.9762,0.0000,-971.9762,18.3442,14.2509,16.2975,0.7938,53583.9824,18.2134,18.2991,18.2563,-1.2491,1.0136,18.3651,18.6172,18.4912,-3.8581,1.0580,18.2134,18.2205,18.2170,-0.2303,-2.3360,14.1918,14.0887,14.1403,1.6606,-1.1018,14.2509,14.1918,14.2214,0.9936,-1.1461,14.2509,14.2276,14.2392,0.7729,2.2479,6.7874,530.3759,-40833.1000,53583.9824
6763.0000,14.2639,17.9814,15546.0000,49037.9000,-33491.9000,3.1262,3176.6309,8156.0476,11332.6786,152.6778,57193.9476,12369.3691,-44824.5786,14.2671,19.9493,0.0000,10.0000,-10.0000,0.0005,0.0000,1.6451,1.6451,0.0259,11.6451,0.0000,-11.6451,18.1487,14.3285,16.2386,0.6825,46070.9429,17.9814,18.1470,18.0642,-2.2993,0.9617,18.1480,18.3547,18.2514,-2.8751,0.9622,17.9814,18.0571,18.0193,-2.3673,-2.1645,14.2671,14.1944,14.2307,1.1103,-1.0419,14.3285,14.2671,14.2978,0.9408,-1.0424,14.3285,14.2986,14.3135,0.9156,2.0843,6.2534,488.6510,-33501.9000,46070.9429
6764.0000,14.5776,16.4287,22002.5000,30958.8000,-8956.3000,2.6076,4473.2675,5188.0032,9661.2708,127.3738,36146.8032,17529.2325,-18617.5708,14.5248,14.5248,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.3325,14.9424,16.1375,0.3561,24039.4942,16.4287,17.5448,16.9867,-12.9834,0.8023,17.5448,18.0268,17.7858,-5.5994,0.8023,16.4287,17.0240,16.7263,-15.5839,-1.8053,14.5248,14.3341,14.4295,2.4172,-0.8692,14.9424,14.5248,14.7336,5.2784,-0.8692,14.9424,14.6994,14.8209,6.1415,1.7384,5.2157,407.5620,-8956.3000,24039.4942
6765.0000,14.7710,17.3191,16967.8000,31544.4000,-14576.6000,2.3734,3439.0216,5310.8700,8749.8916,115.8211,36855.2700,13528.7784,-23326.4916,14.7947,14.7947,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2369,14.9314,16.0841,0.3127,21104.5176,17.3191,17.0775,17.1983,2.5722,0.7303,17.0775,17.5910,17.3343,-5.4300,0.7303,17.3191,17.0795,17.1993,5.7265,-1.6431,14.7947,14.5426,14.6687,2.9056,-0.7911,14.9314,14.7947,14.8631,1.5814,-0.7911,14.9314,14.8852,14.9083,1.0739,1.5823,4.7449,370.7750,-14576.6000,21104.5176
6766.0000,14.8865,16.7685,17653.3000,25125.4000,-7472.1000,2.1057,3571.3840,4242.0088,7813.3928,102.6231,29367.4088,14081.9160,-15285.4928,14.9014,14.9014,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.0592,15.0147,16.0369,0.2460,16605.1358,16.7685,17.1041,16.9363,-3.1433,0.6479,17.1041,17.2836,17.1938,-1.6759,0.6479,16.7685,16.9595,16.8640,-4.0277,-1.4578,14.9014,14.7278,14.8146,1.7802,-0.7019,15.0147,14.9014,14.9580,1.1651,-0.7019,15.0147,14.9658,14.9902,1.0075,1.4038,4.2070,328.7400,-7472.1000,16605.1358
6767.0000,15.0185,16.4487,18309.7000,21864.4000,-3554.7000,1.9857,3696.4242,3703.3079,7399.7321,96.6647,25567.7079,14613.2758,-10954.4321,15.0122,15.0122,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7907,15.1974,15.9940,0.1808,12202.9411,16.4487,16.8431,16.6459,-3.4850,0.6110,16.8431,17.1267,16.9849,-2.5022,0.6110,16.4487,16.6413,16.5450,-3.8301,-1.3747,15.0122,14.8593,14.9358,1.4809,-0.6619,15.1974,15.0122,15.1048,1.7902,-0.6619,15.1974,15.0981,15.1477,1.9198,1.3238,3.9650,309.8321,-3554.7000,12202.9411
6768.0000,15.1479,16.3683,17912.7000,19725.8000,-1813.1000,1.8640,3608.8812,3351.6436,6960.5247,90.6410,23077.4436,14303.8188,-8773.6247,15.1470,15.1470,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5985,15.3200,15.9592,0.1362,9191.4900,16.3683,16.6012,16.4847,-1.9266,0.5735,16.6012,16.9232,16.7622,-2.6686,0.5735,16.3683,16.4541,16.4112,-1.5961,-1.2905,15.1470,14.9771,15.0621,1.5432,-0.6213,15.3200,15.1470,15.2335,1.5720,-0.6213,15.3200,15.2333,15.2767,1.5751,1.2427,3.7200,290.6829,-1813.1000,9191.4900
6769.0000,16.2711,17.2130,18068.4000,17855.5000,212.9000,-1.7837,3577.3407,3119.3321,6696.6728,86.6202,20974.8321,14491.0593,-6483.7728,15.4421,15.4421,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8962,15.9189,15.9075,-0.0023,-155.7754,16.6454,16.5064,16.5759,1.1193,-0.5488,15.9189,16.6454,16.2821,-5.7745,-0.5488,15.9189,16.1666,16.0427,-4.4275,1.2349,17.2130,15.4421,16.3276,15.2909,0.5946,15.4421,15.2699,15.3560,1.4976,0.5946,17.2130,16.2094,16.7112,17.3305,-1.1892,0.1000,7.8141,212.9000,-155.7754
6770.0000,16.0135,16.6380,18425.8000,16109.9000,2315.9000,-1.7198,3662.5268,2796.3267,6458.8535,82.8042,18906.2267,14763.2732,-4142.9535,16.3765,16.3765,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2904,15.5077,15.8991,0.0769,5191.9734,16.1887,16.5289,16.3588,-2.6005,-0.5292,15.5077,16.1887,15.8482,-5.2174,-0.5292,15.5077,15.7844,15.6460,-4.7681,1.1907,16.6380,16.3765,16.5072,2.1874,0.5733,16.3765,15.5180,15.9472,7.1537,0.5733,16.6380,16.6766,16.6573,-0.6310,-1.1466,0.1000,7.8141,2315.9000,5191.9734
6771.0000,15.8003,16.0850,18838.3000,14416.5000,4421.8000,-1.6613,3756.8533,2489.1726,6246.0259,80.0112,16905.6726,15081.4467,-1824.2259,16.4467,16.4467,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2707,15.5002,15.8854,0.0731,4936.6632,15.8119,16.3020,16.0570,-3.6236,-0.5112,15.5002,15.8119,15.6560,-2.2998,-0.5112,15.5002,15.5773,15.5388,-1.2752,1.1501,16.0850,16.4467,16.2658,-2.8941,0.5538,16.4467,16.0178,16.2322,3.4583,0.5538,16.0850,16.3971,16.2411,-5.0041,-1.1075,0.1000,7.8141,4421.8000,4936.6632
6772.0000,16.0511,17.0396,17391.8000,17498.7000,-106.9000,1.7317,3454.9968,3040.2430,6495.2398,83.7576,20538.9430,13936.8032,-6602.1398,16.1797,12.4022,108.5000,0.0000,108.5000,-0.0060,21.6314,0.0000,21.6314,0.2803,0.0000,86.8686,86.8686,16.0975,15.6375,15.8675,0.0454,3061.5775,17.0396,16.1797,16.6096,6.6889,0.5351,16.1797,15.7183,15.9490,3.5546,0.5292,17.0396,16.2652,16.6524,13.4579,-1.1966,16.0986,16.2379,16.1682,-1.1585,-0.5792,15.6375,16.1370,15.8873,-4.1432,-0.5732,15.6375,15.9573,15.7974,-5.3350,1.1525,3.4464,269.3102,1.6000,3061.5775
6773.0000,15.5651,18.5320,10733.8000,23738.0000,-13004.2000,1.6802,2148.4385,4074.8687,6223.3073,81.8336,27812.8687,8585.3615,-19227.5073,16.8352,13.0490,458.8000,0.0000,458.8000,-0.0252,90.6292,0.0000,90.6292,1.1907,0.0000,368.1708,368.1708,17.0798,14.7088,15.8943,0.2242,15134.5910,18.5320,16.8352,17.6836,12.9795,0.5267,16.8352,16.0312,16.4332,5.8625,0.5015,18.5320,17.5356,18.0338,16.6898,-1.1535,15.6113,16.0813,15.8463,-3.8658,-0.5685,14.7088,15.7302,15.2195,-8.0398,-0.5433,14.7088,15.3011,15.0050,-9.5438,1.1117,3.3550,262.1617,-12545.4000,15134.5910
6774.0000,14.3223,19.3332,11681.7000,83167.3000,-71485.6000,4.5381,2384.7563,13851.8241,16236.5804,222.5785,97019.1241,9296.9437,-87722.1804,18.5763,14.7677,45.1000,0.0000,45.1000,-0.0025,8.7042,0.0000,8.7042,0.1157,0.0000,36.3958,36.3958,18.5871,13.6660,16.1266,1.2754,86089.7202,19.3332,18.5763,18.9547,15.3593,1.3973,18.5763,17.5917,18.0840,19.9404,1.3948,19.3332,19.0292,19.1812,13.8664,-3.1408,14.3369,14.9873,14.6621,-14.2715,-1.5135,13.6660,14.3362,14.0011,-14.6839,-1.5110,13.6660,13.9895,13.8277,-14.1870,3.0246,9.0954,710.7290,-71440.5000,86089.7202
6775.0000,13.6120,19.7296,3167.4000,131677.6000,-128510.2000,6.3877,654.1403,21565.3871,22219.5274,312.0078,153242.9871,2513.2597,-150729.7274,13.5769,13.5769,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4332,13.3713,16.4022,2.2126,149350.0356,19.7296,19.4588,19.5942,7.7365,1.9655,19.4588,18.9784,19.2186,13.7121,1.9655,19.7296,19.6353,19.6825,6.0683,-4.4223,13.5769,13.9313,13.7541,-10.9385,-2.1292,13.3713,13.5769,13.4741,-6.3408,-2.1292,13.3713,13.4524,13.4118,-5.0000,4.2585,12.7763,998.3586,-128510.2000,149350.0356
6776.0000,13.5459,19.9218,102.8000,159465.0000,-159362.2000,7.5415,21.2537,26075.7994,26097.0531,366.6581,185540.7994,81.5463,-185459.2531,13.5261,19.1998,0.0000,12197.8000,-12197.8000,0.6481,0.0000,1985.1910,1985.1910,31.5594,14182.9910,0.0000,-14182.9910,19.7748,13.5434,16.6591,2.9160,196831.4821,19.9218,19.8120,19.8669,3.3100,2.0712,19.6661,19.5473,19.6067,4.7025,2.7193,19.9218,19.8879,19.9048,2.7028,-5.4703,13.5261,13.5958,13.5610,-2.3111,-2.2978,13.5434,13.5261,13.5348,0.7521,-2.9459,13.5434,13.5240,13.5337,1.4906,5.2437,16.3434,1277.0974,-171560.0000,196831.4821
6777.0000,13.6718,20.0576,0.0000,173018.9000,-173018.9000,8.1767,0.0000,28375.8176,28375.8176,397.3644,201394.7176,0.0000,-201394.7176,13.6702,19.3455,0.0000,14558.0000,-14558.0000,0.7735,0.0000,2374.1565,2374.1565,37.6583,16932.1565,0.0000,-16932.1565,19.9496,13.7102,16.8299,3.1910,215391.4171,20.0576,19.9972,20.0274,1.9566,2.2184,19.8287,19.7744,19.8016,2.3711,2.9919,20.0576,20.0376,20.0476,1.7428,-5.9583,13.6702,13.6385,13.6543,1.1462,-2.4677,13.7102,13.6702,13.6902,1.8947,-3.2413,13.7102,13.6862,13.6982,2.0040,5.7090,17.8576,1395.4203,-187576.9000,215391.4171
6778.0000,13.8106,20.1994,0.0000,186279.2000,-186279.2000,8.8034,0.0000,30650.5792,30650.5792,428.1697,216929.7792,0.0000,-216929.7792,13.8134,19.4903,0.0000,15071.0000,-15071.0000,0.8008,0.0000,2462.8635,2462.8635,39.0078,17533.8635,0.0000,-17533.8635,20.1011,13.8471,16.9741,3.4322,231670.3272,20.1994,20.1484,20.1739,1.7871,2.4007,19.9838,19.9418,19.9628,1.9652,3.2015,20.1994,20.1808,20.1901,1.7387,-6.4026,13.8134,13.7703,13.7918,1.6786,-2.6675,13.8471,13.8134,13.8302,1.7092,-3.4683,13.8471,13.8281,13.8376,1.7017,6.1358,19.1699,1497.9669,-201350.2000,231670.3272
6779.0000,13.9564,20.3483,0.0000,200136.2000,-200136.2000,9.4583,0.0000,33044.3459,33044.3459,460.4382,233180.5459,0.0000,-233180.5459,13.9597,19.6383,0.0000,17952.2000,-17952.2000,0.9539,0.0000,2939.9198,2939.9198,46.4919,20892.1198,0.0000,-20892.1198,20.2481,13.9917,17.1199,3.7223,251252.9540,20.3483,20.2991,20.3237,1.8275,2.5434,20.1189,20.0856,20.1022,1.7023,3.4972,20.3483,20.3303,20.3393,1.8202,-6.9149,13.9597,13.9166,13.9381,1.7849,-2.8348,13.9917,13.9597,13.9757,1.7752,-3.7887,13.9917,13.9735,13.9826,1.7695,6.6235,20.7919,1624.7061,-218088.4000,251252.9540
6780.0000,14.0717,20.4661,0.0000,209960.5000,-209960.5000,9.9225,0.0000,34761.4033,34761.4033,483.5027,244721.9033,0.0000,-244721.9033,14.0745,19.7545,0.0000,17266.9000,-17266.9000,0.9175,0.0000,2832.4391,2832.4391,44.7439,20099.3391,0.0000,-20099.3391,20.3764,14.0981,17.2373,3.8888,262495.3333,20.4661,20.4279,20.4470,1.5076,2.7002,20.2572,20.2251,20.2411,1.6956,3.6177,20.4661,20.4522,20.4592,1.4661,-7.2223,14.0745,14.0412,14.0578,1.4644,-3.0017,14.0981,14.0745,14.0863,1.3545,-3.9192,14.0981,14.0850,14.0915,1.3343,6.9208,21.6562,1692.2471,-227227.4000,262495.3333
6781.0000,14.1965,20.5936,0.0000,219981.9000,-219981.9000,10.3961,0.0000,36528.8907,36528.8907,506.9649,256510.7907,0.0000,-256510.7907,14.1992,19.8806,0.0000,21588.1000,-21588.1000,1.1471,0.0000,3547.7870,3547.7870,55.9679,25135.8870,0.0000,-25135.8870,20.4967,14.2239,17.3603,4.1375,279279.8224,20.5936,20.5550,20.5743,1.5554,2.7576,20.3569,20.3345,20.3457,1.2815,3.9047,20.5936,20.5796,20.5866,1.5575,-7.6385,14.1992,14.1654,14.1823,1.5213,-3.0830,14.2239,14.1992,14.2115,1.5304,-4.2301,14.2239,14.2096,14.2167,1.5304,7.3131,23.0696,1802.6944,-241570.0000,279279.8224
6782.0000,14.3034,20.7028,0.0000,229183.2000,-229183.2000,10.8310,0.0000,38154.0814,38154.0814,528.6054,267337.2814,0.0000,-267337.2814,14.3059,19.9886,0.0000,22879.3000,-22879.3000,1.2157,0.0000,3765.9448,3765.9448,59.3460,26645.2448,0.0000,-26645.2448,20.6077,14.3257,17.4667,4.3242,291886.7772,20.7028,20.6701,20.6865,1.3732,2.8650,20.4671,20.4445,20.4558,1.3484,4.0807,20.7028,20.6912,20.6970,1.3522,-7.9659,14.3059,14.2774,14.2917,1.3395,-3.2051,14.3257,14.3059,14.3158,1.2780,-4.4208,14.3257,14.3143,14.3200,1.2658,7.6259,24.0854,1882.0646,-252062.5000,291886.7772
6783.0000,14.4000,20.8015,0.0000,236770.6000,-236770.6000,11.1896,0.0000,39508.4569,39508.4569,546.4925,276279.0569,0.0000,-276279.0569,14.4022,20.0861,0.0000,24936.7000,-24936.7000,1.3250,0.0000,4110.5010,4110.5010,64.7115,29047.2010,0.0000,-29047.2010,20.7061,14.4194,17.5628,4.4955,303448.3339,20.8015,20.7728,20.7871,1.2348,2.9333,20.5591,20.5406,20.5499,1.1548,4.2583,20.8015,20.7914,20.7965,1.2197,-8.2562,14.4022,14.3772,14.3897,1.2030,-3.2882,14.4194,14.4022,14.4108,1.1663,-4.6132,14.4194,14.4094,14.4144,1.1593,7.9014,25.0294,1955.8303,-261707.3000,303448.3339
6784.0000,14.4893,20.8928,0.0000,242190.1000,-242190.1000,11.4457,0.0000,40499.4695,40499.4695,559.3599,282689.5695,0.0000,-282689.5695,14.4914,20.1763,0.0000,27951.3000,-27951.3000,1.4852,0.0000,4613.5999,4613.5999,72.5638,32564.8999,0.0000,-32564.8999,20.7935,14.5067,17.6501,4.6451,313546.3906,20.8928,20.8665,20.8796,1.1359,2.9505,20.6354,20.6207,20.6280,0.9631,4.4357,20.8928,20.8837,20.8882,1.1272,-8.4951,14.4914,14.4686,14.4800,1.1091,-3.3202,14.5067,14.4914,14.4991,1.0846,-4.8053,14.5067,14.4977,14.5022,1.0792,8.1255,25.8699,2021.5120,-270141.4000,313546.3906
6785.0000,14.5529,20.9578,0.0000,248024.7000,-248024.7000,11.7214,0.0000,41538.6508,41538.6508,573.1760,289563.3508,0.0000,-289563.3508,14.5545,20.2402,0.0000,25803.5000,-25803.5000,1.3710,0.0000,4263.1487,4263.1487,67.0132,30066.6487,0.0000,-30066.6487,20.8684,14.5650,17.7167,4.7156,318304.5681,20.9578,20.9391,20.9484,0.8499,3.0793,20.7237,20.7073,20.7155,1.0754,4.4503,20.9578,20.9514,20.9546,0.8203,-8.6422,14.5545,14.5383,14.5464,0.8211,-3.4501,14.5650,14.5545,14.5598,0.7522,-4.8212,14.5650,14.5590,14.5620,0.7412,8.2713,26.2008,2047.3658,-273828.2000,318304.5681
6786.0000,14.1797,20.5764,0.0000,153981.7000,-153981.7000,7.2770,0.0000,25559.0679,25559.0679,355.9971,179540.7679,0.0000,-179540.7679,14.1882,19.8695,0.0000,3267.8000,-3267.8000,0.1736,0.0000,536.9435,536.9435,8.4890,3804.7435,0.0000,-3804.7435,20.6413,14.0431,17.3422,2.8091,189612.5530,20.5764,20.6957,20.6360,-3.7499,2.1723,20.6346,20.6588,20.6467,-0.8111,2.3459,20.5764,20.6333,20.6048,-4.2011,-5.1047,14.1882,14.2951,14.2417,-3.6577,-2.3678,14.0431,14.1882,14.1157,-5.3390,-2.5414,14.0431,14.1241,14.0836,-5.7534,4.9092,14.9138,1165.3832,-157249.5000,189612.5530
6787.0000,14.0106,20.4036,0.0000,149809.8000,-149809.8000,7.0799,0.0000,24766.7770,24766.7770,345.4943,174576.5770,0.0000,-174576.5770,14.0046,19.6838,0.0000,862.1000,-862.1000,0.0458,0.0000,141.2732,141.2732,2.2361,1003.3732,0.0000,-1003.3732,20.4614,13.9581,17.2097,2.6479,178734.3450,20.4036,20.4785,20.4411,-2.3334,2.1608,20.4620,20.5203,20.4911,-1.8569,2.2066,20.4036,20.4349,20.4193,-2.2192,-4.9191,14.0046,14.0758,14.0402,-2.4109,-2.3447,13.9581,14.0046,13.9814,-1.6013,-2.3905,13.9581,13.9783,13.9682,-1.3731,4.7352,14.2457,1113.1794,-150671.9000,178734.3450
6788.0000,13.7414,20.1287,0.0000,84442.3000,-84442.3000,3.9907,0.0000,13871.5803,13871.5803,194.5253,98313.8803,0.0000,-98313.8803,13.7575,13.7575,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2615,13.5545,16.9080,1.5294,103235.0591,20.1287,20.2864,20.2075,-2.7981,1.2279,20.2864,20.3897,20.3380,-1.8278,1.2279,20.1287,20.2045,20.1666,-3.0293,-2.7628,13.7575,13.8919,13.8247,-2.5813,-1.3302,13.5545,13.7575,13.6560,-3.9068,-1.3302,13.5545,13.6661,13.6103,-4.2990,2.6604,7.9737,623.0768,-84442.3000,103235.0591
6789.0000,13.5613,19.9448,0.0000,76665.8000,-76665.8000,3.6232,0.0000,12540.9619,12540.9619,176.2993,89206.7619,0.0000,-89206.7619,13.5544,13.5544,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0740,13.4483,16.7612,1.3717,92590.8354,19.9448,20.0872,20.0160,-2.2912,1.1148,20.0872,20.2232,20.1552,-2.1866,1.1148,19.9448,20.0077,19.9763,-2.2769,-2.5083,13.5544,13.6925,13.6234,-2.4085,-1.2077,13.4483,13.5544,13.5014,-1.8460,-1.2077,13.4483,13.4957,13.4720,-1.6487,2.4154,7.2330,565.1975,-76665.8000,92590.8354
6790.0000,13.4218,19.8023,0.0000,56975.8000,-56975.8000,2.6926,0.0000,9289.7162,9289.7162,130.8668,66265.5162,0.0000,-66265.5162,13.4208,19.0933,0.0000,1056.9000,-1056.9000,0.0562,0.0000,171.7560,171.7560,2.7343,1228.6560,0.0000,-1228.6560,19.9270,13.2927,16.6099,1.0420,70337.8552,19.8023,19.9473,19.8748,-1.6843,0.8069,19.8917,20.0626,19.9772,-2.1285,0.8631,19.8023,19.8650,19.8337,-1.7012,-1.8857,13.4208,13.5506,13.4857,-1.6428,-0.8788,13.2927,13.4208,13.3567,-1.7254,-0.9350,13.2927,13.3593,13.3260,-1.7421,1.8138,5.4844,428.5553,-58032.7000,70337.8552
6791.0000,13.3149,19.6933,0.0000,48683.6000,-48683.6000,2.3007,0.0000,7917.9638,7917.9638,111.7192,56601.5638,0.0000,-56601.5638,13.3062,18.9774,0.0000,2454.5000,-2454.5000,0.1304,0.0000,398.2425,398.2425,6.3466,2852.7425,0.0000,-2852.7425,19.7947,13.2115,16.5031,0.9145,61731.0319,19.6933,19.8334,19.7633,-1.3252,0.6578,19.6918,19.8885,19.7901,-2.2372,0.7882,19.6933,19.7497,19.7215,-1.3336,-1.6430,13.3062,13.4367,13.3715,-1.3580,-0.7234,13.2115,13.3062,13.2588,-1.1614,-0.8539,13.2115,13.2590,13.2352,-1.0755,1.5773,4.8486,378.8795,-51138.1000,61731.0319
6792.0000,13.2372,19.6017,47.4000,43736.2000,-43688.8000,2.0694,9.8500,7100.4867,7110.3367,100.4192,50836.6867,37.5500,-50799.1367,13.2270,18.7425,36.8000,2273.3000,-2236.5000,0.1228,7.6712,368.4389,376.1102,5.9760,2641.7389,29.1288,-2612.6102,19.6787,13.1541,16.4164,0.8173,55168.2024,19.6017,19.7349,19.6683,-1.1270,0.5895,19.5638,19.7302,19.6470,-1.7073,0.7123,19.6017,19.6540,19.6278,-1.1104,-1.4799,13.2270,13.3394,13.2832,-1.0454,-0.6489,13.1541,13.2270,13.1905,-0.8040,-0.7717,13.1541,13.1905,13.1723,-0.7391,1.4205,4.3707,341.5347,-45925.3000,55168.2024
6793.0000,13.1887,19.5192,157.8000,39406.0000,-39248.2000,1.8705,32.8183,6390.2997,6423.1180,90.7303,45796.2997,124.9817,-45671.3180,13.1763,17.1593,442.0000,2091.3000,-1649.3000,0.1354,92.2127,338.7052,430.9179,6.6131,2430.0052,349.7873,-2080.2179,19.5575,13.1382,16.3478,0.7358,49664.3872,19.5192,19.6506,19.5849,-0.9859,0.5235,19.1386,19.5315,19.3351,-3.7439,0.6589,19.5192,19.5701,19.5447,-0.9833,-1.3470,13.1763,13.2652,13.2207,-0.7336,-0.5784,13.1382,13.1763,13.1572,-0.3817,-0.7138,13.1382,13.1545,13.1464,-0.2931,1.2921,3.9991,312.4938,-40897.5000,49664.3872
6794.0000,13.1928,19.4794,281.5000,35529.0000,-35247.5000,1.6937,58.5408,5762.1217,5820.6626,82.1399,41291.1217,222.9592,-41068.1626,13.1732,14.3205,1666.1000,1859.7000,-193.6000,0.1904,347.6088,301.1826,648.7914,9.3682,2160.8826,1318.4912,-842.3914,19.3571,13.2231,16.2901,0.6604,44574.9724,19.4794,19.5804,19.5299,-0.6441,0.4479,18.0116,19.0553,18.5335,-9.6539,0.6383,19.4794,19.5117,19.4956,-0.5727,-1.2458,13.1732,13.2157,13.1945,-0.2969,-0.5011,13.2231,13.1732,13.1982,0.5138,-0.6915,13.2231,13.1831,13.2031,0.7050,1.1926,3.7578,293.6377,-35441.1000,44574.9724
6795.0000,13.4218,19.6615,400.5000,31881.8000,-31481.3000,1.5275,82.9723,5198.2291,5281.2014,74.0936,37080.0291,317.5277,-36762.5014,19.5717,18.7403,3381.4000,1598.0000,1783.4000,-0.2707,644.5502,288.0886,932.6389,13.3917,1886.0886,2736.8498,850.7611,19.3428,13.1914,16.2671,0.7102,47939.8144,19.6615,19.5717,19.6166,1.0665,0.8091,19.5717,18.6663,19.1190,7.0865,0.5384,19.6615,19.5885,19.6250,1.5821,-1.4822,14.9539,13.8012,14.3775,14.2974,-0.8540,13.1914,13.1965,13.1940,-0.0304,-0.5833,13.1914,13.1964,13.1939,-0.0910,1.4373,3.0481,238.1857,-29697.9000,47939.8144
6796.0000,13.8003,20.1417,188.8000,45458.2000,-45269.4000,2.1581,38.8712,7477.9273,7516.7984,104.8054,52936.1273,149.9288,-52786.1984,19.7938,18.8682,5842.0000,2615.6000,3226.4000,-0.4600,1110.6018,473.5911,1584.1929,21.2716,3089.1911,4731.3982,1642.2071,19.7129,12.7633,16.2381,0.6743,45518.0990,20.1417,19.7938,19.9678,4.2582,0.8410,19.7938,19.0888,19.4413,3.9099,0.3810,20.1417,19.8934,20.0176,4.7581,-1.3172,16.1853,15.0181,15.6017,14.7937,-0.8727,12.7633,13.1949,12.9791,-2.5726,-0.4127,12.7633,12.9735,12.8684,-3.9083,1.2854,4.2796,334.4172,-42043.0000,45518.0990
6797.0000,13.9582,20.3258,117.1000,54651.6000,-54534.5000,2.5889,24.0470,9023.8653,9047.9123,126.0247,63675.4653,93.0530,-63582.4123,20.1174,19.0014,7429.0000,3022.8000,4406.2000,-0.5689,1406.8853,550.8229,1957.7081,26.1852,3573.6229,6022.1147,2448.4919,20.0349,12.4879,16.2614,0.8711,58800.3208,20.3258,20.1174,20.2216,3.0830,1.0154,20.1174,19.4648,19.7911,4.2410,0.4465,20.3258,20.1967,20.2612,2.9603,-1.5735,16.2165,15.8679,16.0422,5.3358,-1.0526,12.4879,12.9414,12.7147,-3.1709,-0.4837,12.4879,12.6497,12.5688,-3.5948,1.5363,5.1366,401.3833,-50128.3000,58800.3208
6798.0000,13.4575,19.8387,0.0000,126631.9000,-126631.9000,5.9845,0.0000,20664.1604,20664.1604,291.6147,147296.0604,0.0000,-147296.0604,19.9776,17.3539,1277.7000,188.9000,1088.8000,-0.0802,242.3672,34.3269,276.6941,3.6051,223.2269,1035.3328,812.1059,19.9135,13.2140,16.5637,2.2602,152566.0581,19.8387,19.9776,19.9082,-3.7614,1.8723,19.9776,19.9071,19.9424,1.8464,1.7920,19.8387,19.9162,19.8775,-4.6106,-4.1123,13.2089,14.1754,13.6922,-28.3396,-2.0216,13.2140,13.0376,13.1258,4.9813,-1.9413,13.2140,13.0913,13.1526,7.0658,3.9629,11.9491,933.7189,-125543.1000,152566.0581
6799.0000,13.5967,19.9810,0.0000,178219.2000,-178219.2000,8.4225,0.0000,29177.2085,29177.2085,409.0727,207396.4085,0.0000,-207396.4085,19.9607,16.1378,60.4000,0.0000,60.4000,-0.0033,11.4596,0.0000,11.4596,0.1469,0.0000,48.9404,48.9404,19.9635,13.6786,16.8210,3.0235,204088.2822,19.9810,19.9607,19.9708,0.7760,2.5928,19.9607,19.9554,19.9580,0.2093,2.5895,19.9810,19.9671,19.9740,1.1855,-5.8297,13.5388,13.5782,13.5585,-1.5931,-2.8086,13.6786,13.5357,13.6071,5.8296,-2.8053,13.6786,13.6060,13.6423,5.9293,5.6139,16.7982,1312.6362,-178158.8000,204088.2822
6800.0000,13.8668,20.2568,0.0000,195963.1000,-195963.1000,9.2610,0.0000,32286.8320,32286.8320,450.2081,228249.9320,0.0000,-228249.9320,13.8689,19.5283,0.0000,15464.4000,-15464.4000,0.8217,0.0000,2529.1762,2529.1762,41.2792,17993.5762,0.0000,-17993.5762,20.1507,13.9366,17.0437,3.5801,241659.2781,20.2568,20.1760,20.2164,2.9840,2.5335,20.0174,20.0041,20.0108,0.6565,3.3552,20.2568,20.2238,20.2403,3.2338,-6.7275,13.8689,13.7888,13.8288,3.2828,-2.8131,13.9366,13.8689,13.9027,3.5878,-3.6348,13.9366,13.9009,13.9188,3.3571,6.4479,20.1463,1574.2574,-211427.5000,241659.2781
6801.0000,14.0448,20.4386,0.0000,209516.3000,-209516.3000,9.9015,0.0000,34665.7249,34665.7249,482.1960,244182.0249,0.0000,-244182.0249,14.0500,19.7297,0.0000,17931.1000,-17931.1000,0.9527,0.0000,2940.3371,2940.3371,46.4478,20871.4371,0.0000,-20871.4371,20.3336,14.0849,17.2093,3.8755,261599.5596,20.4386,20.3788,20.4087,2.3414,2.6802,20.2085,20.1678,20.1882,2.1614,3.6329,20.4386,20.4170,20.4278,2.2834,-7.2214,14.0500,13.9957,14.0229,2.3622,-2.9829,14.0849,14.0500,14.0675,2.0082,-3.9357,14.0849,14.0660,14.0755,1.9116,6.9186,21.6786,1694.0001,-227447.4000,261599.5596
6802.0000,14.1833,20.5801,0.0000,222189.9000,-222189.9000,10.5005,0.0000,36883.9054,36883.9054,511.9628,259073.8054,0.0000,-259073.8054,14.1865,19.8678,0.0000,18450.3000,-18450.3000,0.9803,0.0000,3031.5563,3031.5563,47.8282,21481.8563,0.0000,-21481.8563,20.4862,14.2132,17.3497,4.1153,277781.1581,20.5801,20.5363,20.5582,1.8244,2.8539,20.3654,20.3306,20.3480,1.9493,3.8342,20.5801,20.5643,20.5722,1.7626,-7.6466,14.1865,14.1485,14.1675,1.7661,-3.1734,14.2132,14.1865,14.1999,1.6182,-4.1537,14.2132,14.1983,14.2058,1.5926,7.3271,22.9429,1792.7934,-240640.2000,277781.1581
6803.0000,14.3343,20.7344,0.0000,236268.0000,-236268.0000,11.1658,0.0000,39362.6725,39362.6725,544.8987,275630.6725,0.0000,-275630.6725,14.3373,20.0204,0.0000,22939.8000,-22939.8000,1.2189,0.0000,3777.6718,3777.6718,59.4998,26717.4718,0.0000,-26717.4718,20.6343,14.3652,17.4998,4.4364,299458.3686,20.7344,20.6909,20.7127,1.8851,2.9668,20.4957,20.4689,20.4823,1.6412,4.1857,20.7344,20.7187,20.7266,1.8838,-8.1990,14.3373,14.2993,14.3183,1.8408,-3.3156,14.3652,14.3373,14.3513,1.8479,-4.5345,14.3652,14.3491,14.3572,1.8479,7.8502,24.7602,1934.7945,-259207.8000,299458.3686
6804.0000,14.5291,20.9334,0.0000,252227.2000,-252227.2000,11.9200,0.0000,42218.2603,42218.2603,582.2875,294445.4603,0.0000,-294445.4603,14.5336,20.2190,0.0000,35075.0000,-35075.0000,1.8637,0.0000,5793.1157,5793.1157,91.0327,40868.1157,0.0000,-40868.1157,20.8053,14.5652,17.6853,4.9147,331743.6128,20.9334,20.8787,20.9061,2.3543,2.9509,20.6234,20.6008,20.6121,1.5871,4.8146,20.9334,20.9150,20.9242,2.4058,-8.9691,14.5336,14.4859,14.5097,2.3303,-3.3521,14.5652,14.5336,14.5494,2.4114,-5.2158,14.5652,14.5459,14.5556,2.4150,8.5679,27.5704,2154.3895,-287302.2000,331743.6128
6805.0000,14.6976,21.1057,0.0000,261731.2000,-261731.2000,12.3692,0.0000,43987.3789,43987.3789,605.0117,305718.5789,0.0000,-305718.5789,14.7025,20.3900,0.0000,44154.0000,-44154.0000,2.3461,0.0000,7311.3853,7311.3853,114.6912,51465.3853,0.0000,-51465.3853,20.9642,14.7267,17.8454,5.2447,354015.3168,21.1057,21.0555,21.0806,2.1268,2.9036,20.7581,20.7366,20.7473,1.6527,5.2496,21.1057,21.0904,21.0980,2.1181,-9.4656,14.7025,14.6597,14.6811,2.0884,-3.3410,14.7267,14.7025,14.7146,2.0143,-5.6871,14.7267,14.7116,14.7192,1.9947,9.0281,29.4517,2301.3946,-305885.2000,354015.3168
6806.0000,14.8350,21.2462,0.0000,271724.1000,-271724.1000,12.8414,0.0000,45818.9293,45818.9293,628.8192,317543.0293,0.0000,-317543.0293,14.8391,20.5283,0.0000,48045.0000,-48045.0000,2.5528,0.0000,7972.3902,7972.3902,124.8884,56017.3902,0.0000,-56017.3902,21.1042,14.8578,17.9810,5.4946,370886.1950,21.2462,21.2054,21.2258,1.7726,2.9694,20.8924,20.8720,20.8822,1.6479,5.5222,21.2462,21.2342,21.2402,1.7362,-9.8721,14.8391,14.8048,14.8220,1.7207,-3.4295,14.8578,14.8391,14.8485,1.6360,-5.9824,14.8578,14.8460,14.8519,1.6226,9.4119,30.8269,2408.8599,-319769.1000,370886.1950
6807.0000,14.9433,21.3569,0.0000,278963.3000,-278963.3000,13.1836,0.0000,47163.4225,47163.4225,646.1677,326126.7225,0.0000,-326126.7225,14.9465,20.6371,0.0000,49580.9000,-49580.9000,2.6344,0.0000,8240.9274,8240.9274,128.9569,57821.8274,0.0000,-57821.8274,21.2189,14.9608,18.0899,5.6564,381807.1995,21.3569,21.3252,21.3411,1.4122,3.0432,21.0059,20.9890,20.9975,1.4117,5.6777,21.3569,21.3477,21.3523,1.3738,-10.1403,14.9465,14.9200,14.9333,1.3640,-3.5164,14.9608,14.9465,14.9537,1.2902,-6.1508,14.9608,14.9518,14.9563,1.2803,9.6672,31.6892,2476.2378,-328544.2000,381807.1995
6808.0000,15.0724,21.4889,0.0000,285100.7000,-285100.7000,13.4736,0.0000,48352.7423,48352.7423,660.8656,333453.4423,0.0000,-333453.4423,15.0761,20.7683,0.0000,59182.1000,-59182.1000,3.1446,0.0000,9856.6378,9856.6378,154.0010,69038.7378,0.0000,-69038.7378,21.3347,15.0927,18.2137,5.9273,400091.5746,21.4889,21.4521,21.4705,1.5827,2.9363,21.0985,21.0855,21.0920,1.1615,6.0808,21.4889,21.4785,21.4837,1.6067,-10.5373,15.0761,15.0452,15.0606,1.5576,-3.4430,15.0927,15.0761,15.0844,1.5981,-6.5876,15.0927,15.0818,15.0872,1.6005,10.0306,33.3031,2602.3534,-344282.8000,400091.5746
6809.0000,15.1304,21.5483,0.0000,292650.3000,-292650.3000,13.8304,0.0000,49703.4698,49703.4698,678.9572,342353.7698,0.0000,-342353.7698,15.1324,20.8254,0.0000,50140.1000,-50140.1000,2.6641,0.0000,8358.0931,8358.0931,130.5465,58498.1931,0.0000,-58498.1931,21.4192,15.1392,18.2792,5.9189,399528.1377,21.5483,21.5304,21.5394,0.8516,3.2308,21.2118,21.1959,21.2039,1.3709,5.8950,21.5483,21.5434,21.5458,0.7704,-10.5995,15.1324,15.1179,15.1252,0.7997,-3.7221,15.1392,15.1324,15.1358,0.6419,-6.3862,15.1392,15.1351,15.1371,0.6235,10.1083,33.0697,2584.1108,-342790.4000,399528.1377
6810.0000,14.6818,21.0895,0.0000,195461.5000,-195461.5000,9.2373,0.0000,32837.3746,32837.3746,453.6546,228298.8746,0.0000,-228298.8746,14.6825,20.3697,0.0000,11915.5000,-11915.5000,0.6331,0.0000,1972.4654,1972.4654,31.0313,13887.9654,0.0000,-13887.9654,21.1236,14.5605,17.8421,3.7017,249861.5987,21.0895,21.2134,21.1514,-4.6605,2.5988,21.0481,21.0835,21.0658,-1.6451,3.2319,21.0895,21.1432,21.1163,-5.1624,-6.6386,14.6825,14.7944,14.7385,-4.6456,-2.8681,14.5605,14.6825,14.6215,-6.1861,-3.5012,14.5605,14.6311,14.5958,-6.5122,6.3693,19.7947,1546.7881,-207377.0000,249861.5987
6811.0000,14.4680,20.8710,0.0000,187264.6000,-187264.6000,8.8500,0.0000,31298.7432,31298.7432,433.3187,218563.3432,0.0000,-218563.3432,14.4622,20.1468,0.0000,5521.6000,-5521.6000,0.2934,0.0000,910.9871,910.9871,14.3516,6432.5871,0.0000,-6432.5871,20.9064,14.4139,17.6601,3.3920,228962.6286,20.8710,20.9479,20.9095,-2.8993,2.6102,20.8670,20.9166,20.8918,-2.0792,2.9036,20.8710,20.9016,20.8863,-2.7552,-6.2397,14.4622,14.5324,14.4973,-2.8898,-2.8522,14.4139,14.4622,14.4381,-2.1929,-3.1456,14.4139,14.4374,14.4256,-2.0325,5.9978,18.3097,1430.7458,-192786.2000,228962.6286
6812.0000,14.1310,20.5266,0.0000,116210.2000,-116210.2000,5.4920,0.0000,19267.0999,19267.0999,268.5195,135477.2999,0.0000,-135477.2999,14.1390,19.8197,0.0000,1213.3000,-1213.3000,0.0645,0.0000,199.2169,199.2169,3.1506,1412.5169,0.0000,-1412.5169,20.6421,13.9688,17.3055,2.1188,143016.0626,20.5266,20.6794,20.6030,-3.6774,1.6650,20.6473,20.7418,20.6946,-2.3589,1.7295,20.5266,20.5970,20.5618,-3.8950,-3.8269,14.1390,14.2727,14.2059,-3.4958,-1.8092,13.9688,14.1390,14.0539,-4.6145,-1.8736,13.9688,14.0614,14.0151,-4.9333,3.6828,11.1191,868.8614,-117423.5000,143016.0626
6813.0000,13.9234,20.3146,0.0000,107293.6000,-107293.6000,5.0706,0.0000,17701.3371,17701.3371,247.3630,124994.9371,0.0000,-124994.9371,13.9175,19.5956,0.0000,28.1000,-28.1000,0.0015,0.0000,4.5989,4.5989,0.0729,32.6989,0.0000,-32.6989,20.4213,13.8289,17.1251,1.9106,128967.2433,20.3146,20.4357,20.3752,-2.7284,1.5596,20.4349,20.5439,20.4894,-2.4550,1.5611,20.3146,20.3668,20.3407,-2.6473,-3.5110,13.9175,14.0311,13.9743,-2.7735,-1.6897,13.8289,13.9175,13.8732,-2.1601,-1.6912,13.8289,13.8696,13.8493,-1.9807,3.3809,10.1385,792.2377,-107321.7000,128967.2433
6814.0000,13.7524,20.1399,0.0000,82392.7000,-82392.7000,3.8938,0.0000,13538.4015,13538.4015,189.6950,95931.1015,0.0000,-95931.1015,13.7503,19.4265,0.0000,2392.5000,-2392.5000,0.1271,0.0000,390.6220,390.6220,6.1986,2783.1220,0.0000,-2783.1220,20.2370,13.6451,16.9410,1.5145,102231.2157,20.1399,20.2646,20.2023,-2.0655,1.1492,20.1811,20.3323,20.2567,-2.7871,1.2763,20.1399,20.1926,20.1663,-2.0840,-2.7446,13.7503,13.8614,13.8059,-2.0119,-1.2556,13.6451,13.7503,13.6977,-2.0972,-1.3827,13.6451,13.7005,13.6728,-2.1083,2.6382,8.0320,627.6306,-84785.2000,102231.2157
6815.0000,13.6141,19.9987,0.0000,69185.3000,-69185.3000,3.2696,0.0000,11331.3097,11331.3097,159.1088,80516.6097,0.0000,-80516.6097,13.6083,19.2829,0.0000,3479.4000,-3479.4000,0.1849,0.0000,566.9306,566.9306,9.0085,4046.3306,0.0000,-4046.3306,20.0759,13.5157,16.7958,1.2949,87408.2359,19.9987,20.1236,20.0612,-1.6818,0.9349,19.9848,20.1317,20.0583,-2.3737,1.1198,19.9987,20.0492,20.0239,-1.6968,-2.3347,13.6083,13.7217,13.6650,-1.6788,-1.0283,13.5157,13.6083,13.5620,-1.6162,-1.2131,13.5157,13.5647,13.5402,-1.5790,2.2414,6.8968,538.9278,-72664.7000,87408.2359
6816.0000,13.4817,19.8601,17.0000,55484.6000,-55467.6000,2.6230,3.5184,9059.2589,9062.7773,127.5292,64543.8589,13.4816,-64530.3773,13.4821,19.1553,0.0000,1586.7000,-1586.7000,0.0843,0.0000,258.0751,258.0751,4.1058,1844.7751,0.0000,-1844.7751,19.9482,13.3539,16.6511,1.0201,68858.6317,19.8601,20.0001,19.9301,-1.5607,0.7747,19.9172,20.0088,19.9630,-1.1289,0.8590,19.8601,19.9200,19.8901,-1.5946,-1.8484,13.4821,13.6022,13.5421,-1.4618,-0.8462,13.3539,13.4821,13.4180,-1.7169,-0.9306,13.3539,13.4243,13.3891,-1.8020,1.7768,5.4027,422.1716,-57054.3000,68858.6317
6817.0000,13.3885,19.7614,33.2000,54152.4000,-54119.2000,2.5609,6.8819,8822.5220,8829.4039,124.4031,62974.9220,26.3181,-62948.6039,13.3780,17.3697,264.1000,1256.3000,-992.2000,0.0813,54.9221,204.0384,258.9605,3.9686,1460.3384,209.1779,-1251.1605,19.8231,13.3116,16.5674,0.9831,66358.8198,19.7614,19.8806,19.8210,-1.2953,0.7567,19.6371,19.8528,19.7450,-2.6100,0.8380,19.7614,19.8094,19.7854,-1.2419,-1.8042,13.3780,13.4874,13.4327,-1.2990,-0.8266,13.3116,13.3780,13.3448,-0.8622,-0.9078,13.3116,13.3413,13.3265,-0.7355,1.7344,5.2707,411.8588,-55111.4000,66358.8198
6818.0000,13.3725,19.7144,164.6000,49469.1000,-49304.5000,2.3464,34.1283,8056.5198,8090.6481,113.9229,57525.6198,130.4717,-57395.1481,13.3561,15.7139,1451.8000,2761.1000,-1309.3000,0.2265,302.0203,448.2994,750.3197,11.1006,3209.3994,1149.7797,-2059.6197,19.6236,13.3754,16.4995,0.9186,62005.2180,19.7144,19.7983,19.7563,-0.7593,0.6349,18.7243,19.3885,19.0564,-8.2884,0.8614,19.7144,19.7419,19.7281,-0.6696,-1.7116,13.3561,13.4124,13.3843,-0.5637,-0.7066,13.3754,13.3561,13.3658,0.2742,-0.9331,13.3754,13.3553,13.3654,0.4908,1.6398,5.1329,401.0886,-50613.8000,62005.2180
6819.0000,13.5676,19.8585,371.8000,45205.1000,-44833.3000,2.1557,76.8413,7395.7278,7472.5691,104.6652,52600.8278,294.9587,-52305.8691,13.5698,15.5479,5528.6000,8845.7000,-3317.1000,0.7738,1146.2558,1440.5259,2586.7817,37.9617,10286.2259,4382.3442,-5903.8817,19.1252,13.7778,16.4515,0.8951,60420.9417,19.8585,19.7491,19.8038,0.5941,0.3657,16.8961,18.0509,17.4735,-19.0809,1.1395,19.8585,19.8091,19.8338,1.2966,-1.7900,13.5698,13.3931,13.4815,1.1944,-0.4606,13.7778,13.5698,13.6738,3.7388,-1.2344,13.7778,13.6151,13.6964,4.0166,1.6951,5.8499,457.1190,-48150.4000,60420.9417
6820.0000,14.4623,20.8253,213.7000,61446.6000,-61232.9000,2.9150,43.5273,10268.5723,10312.0996,141.6921,71715.1723,170.1727,-71544.9996,20.3073,20.9921,8201.7000,7583.2000,618.5000,-0.8536,1549.7708,1387.0627,2936.8335,41.9257,8970.2627,6651.9292,-2318.3335,19.8710,12.9316,16.4013,0.8174,55173.7943,20.8253,20.3073,20.5663,9.2227,1.2252,20.3073,17.3137,18.8105,16.1562,0.3716,20.8253,20.4334,20.6293,9.6214,-1.6898,18.6504,16.0791,17.3647,46.8839,-1.2562,12.9316,13.6852,13.3084,-4.3887,-0.4026,12.9316,13.2380,13.0848,-7.3600,1.6588,5.8211,454.8692,-60614.4000,55173.7943
6821.0000,14.9467,21.3103,300.6000,68407.2000,-68106.6000,3.2485,60.7553,11566.3343,11627.0895,158.8195,79973.5343,239.8447,-79733.6895,20.9662,20.9134,11040.5000,7396.0000,3644.5000,-0.9997,2070.5721,1370.9370,3441.5091,46.4889,8766.9370,8969.9279,202.9909,20.6623,12.1963,16.4293,1.0879,73431.6893,21.3103,20.9662,21.1382,6.9234,1.3840,20.9662,18.7250,19.8456,12.5128,0.3844,21.3103,21.0617,21.1860,6.7385,-1.8645,18.6768,18.0808,18.3788,12.2587,-1.4161,12.1963,13.3070,12.7516,-6.6975,-0.4164,12.1963,12.5247,12.3605,-8.7192,1.8324,6.4527,504.2194,-64462.1000,73431.6893
6822.0000,13.7466,20.1332,0.0000,139007.7000,-139007.7000,6.5694,0.0000,22837.9937,22837.9937,322.2282,161845.6937,0.0000,-161845.6937,20.4622,17.5814,4325.9000,489.7000,3836.2000,-0.2637,815.9452,89.8506,905.7957,11.6664,579.5506,3509.9548,2930.4043,20.2906,13.2003,16.7454,2.5547,172442.0775,20.1332,20.4622,20.2977,-10.1215,2.1228,20.4622,20.2366,20.3494,6.1011,1.8590,20.1332,20.3132,20.2232,-11.5972,-4.4466,13.5716,15.0556,14.3136,-49.0365,-2.2777,13.2003,13.0465,13.1234,4.5077,-2.0140,13.2003,13.0518,13.1261,9.2598,4.2917,13.1424,1026.9629,-135171.5000,172442.0775
6823.0000,13.7705,20.1584,0.0000,192480.4000,-192480.4000,9.0964,0.0000,31640.9772,31640.9772,442.6397,224121.3772,0.0000,-224121.3772,20.1938,16.3684,2230.5000,0.0000,2230.5000,-0.1226,422.0279,0.0000,422.0279,5.3817,0.0000,1808.4721,1808.4721,20.1872,13.8024,16.9948,3.2740,220991.9491,20.1584,20.1938,20.1761,-1.4468,2.8460,20.1938,20.2348,20.2143,-1.6093,2.7235,20.1584,20.1664,20.1624,-0.7123,-6.2504,13.7435,13.8793,13.8114,-6.0396,-3.0730,13.8024,13.6345,13.7184,7.2020,-2.9504,13.8024,13.7149,13.7587,7.6556,6.0234,18.1474,1418.0656,-190249.9000,220991.9491
6824.0000,14.0408,20.4345,0.0000,212394.7000,-212394.7000,10.0376,0.0000,35138.6214,35138.6214,488.5121,247533.3214,0.0000,-247533.3214,14.0323,19.6932,0.0000,15907.8000,-15907.8000,0.8452,0.0000,2607.8807,2607.8807,42.5206,18515.6807,0.0000,-18515.6807,20.3403,14.1071,17.2237,3.8761,261638.6833,20.4345,20.3667,20.4006,2.7313,2.7634,20.2090,20.2099,20.2095,-0.0367,3.6086,20.4345,20.4050,20.4198,3.1273,-7.2742,14.0323,13.9793,14.0058,2.3676,-3.0641,14.1071,14.0323,14.0697,4.2606,-3.9094,14.1071,14.0678,14.0875,3.9897,6.9735,21.7561,1700.0513,-228302.5000,261638.6833
6825.0000,14.2831,20.6820,0.0000,228612.5000,-228612.5000,10.8040,0.0000,38040.5778,38040.5778,526.7476,266653.0778,0.0000,-266653.0778,14.2894,19.9719,0.0000,30019.6000,-30019.6000,1.5951,0.0000,4940.0272,4940.0272,77.8132,34959.6272,0.0000,-34959.6272,20.5475,14.3325,17.4400,4.4033,297220.8949,20.6820,20.6070,20.6445,2.9646,2.7108,20.3717,20.3430,20.3574,1.8066,4.3059,20.6820,20.6563,20.6692,3.0312,-8.0932,14.2894,14.2216,14.2555,3.0347,-3.0697,14.3325,14.2894,14.3110,2.9330,-4.6647,14.3325,14.3075,14.3200,2.8274,7.7344,24.7779,1936.1782,-258632.1000,297220.8949
6826.0000,14.5084,20.9123,0.0000,243715.6000,-243715.6000,11.5178,0.0000,40773.2944,40773.2944,562.4464,284488.8944,0.0000,-284488.8944,14.5156,20.2008,0.0000,43531.6000,-43531.6000,2.3130,0.0000,7187.8889,7187.8889,112.9580,50719.4889,0.0000,-50719.4889,20.7551,14.5500,17.6525,4.9039,331011.2705,20.9123,20.8396,20.8759,2.8141,2.6543,20.5421,20.5135,20.5278,2.0783,4.9673,20.9123,20.8904,20.9014,2.8234,-8.8635,14.5156,14.4534,14.4845,2.7849,-3.0683,14.5500,14.5156,14.5328,2.6984,-5.3813,14.5500,14.5284,14.5392,2.6664,8.4495,27.6602,2161.4032,-287247.2000,331011.2705
6827.0000,14.6994,21.1075,0.0000,255591.1000,-255591.1000,12.0790,0.0000,42957.3017,42957.3017,590.7369,298548.4017,0.0000,-298548.4017,14.7059,20.3935,0.0000,52055.3000,-52055.3000,2.7659,0.0000,8620.2006,8620.2006,135.2047,60675.5006,0.0000,-60675.5006,20.9425,14.7324,17.8375,5.2677,355569.1749,21.1075,21.0446,21.0760,2.4365,2.6528,20.7122,20.6858,20.6990,2.0879,5.4187,21.1075,21.0900,21.0988,2.4040,-9.4262,14.7059,14.6534,14.6797,2.3773,-3.1044,14.7324,14.7059,14.7192,2.2707,-5.8703,14.7324,14.7152,14.7238,2.2500,8.9746,29.7091,2321.5075,-307646.4000,355569.1749
6828.0000,14.8186,21.2295,0.0000,265346.1000,-265346.1000,12.5400,0.0000,44725.6961,44725.6961,614.0666,310071.7961,0.0000,-310071.7961,14.8228,20.5118,0.0000,48061.1000,-48061.1000,2.5537,0.0000,7973.0558,7973.0558,124.9321,56034.1558,0.0000,-56034.1558,21.0848,14.8387,17.9617,5.3871,363629.9101,21.2295,21.1905,21.2100,1.6382,2.8763,20.8713,20.8467,20.8590,1.9524,5.4300,21.2295,21.2186,21.2240,1.5333,-9.6637,14.8228,14.7909,14.8068,1.5559,-3.3288,14.8387,14.8228,14.8307,1.3678,-5.8824,14.8387,14.8287,14.8337,1.3470,9.2112,30.2252,2361.8394,-313407.2000,363629.9101
6829.0000,14.9648,21.3789,0.0000,275652.2000,-275652.2000,13.0271,0.0000,46627.9973,46627.9973,638.4279,322280.1973,0.0000,-322280.1973,14.9691,20.6599,0.0000,56151.2000,-56151.2000,2.9835,0.0000,9336.2600,9336.2600,146.0355,65487.4600,0.0000,-65487.4600,21.2231,14.9886,18.1058,5.7036,384995.1182,21.3789,21.3359,21.3574,1.8005,2.8608,20.9908,20.9732,20.9820,1.5057,5.8443,21.3789,21.3667,21.3728,1.8170,-10.1663,14.9691,14.9331,14.9511,1.7625,-3.3478,14.9886,14.9691,14.9788,1.8092,-6.3314,14.9886,14.9758,14.9822,1.8143,9.6792,32.0730,2506.2318,-331803.4000,384995.1182
6830.0000,15.0852,21.5021,0.0000,285958.9000,-285958.9000,13.5142,0.0000,48513.4795,48513.4795,662.9510,334472.3795,0.0000,-334472.3795,15.0889,20.7813,0.0000,57551.4000,-57551.4000,3.0579,0.0000,9586.9780,9586.9780,149.7725,67138.3780,0.0000,-67138.3780,21.3499,15.1040,18.2269,5.9145,399231.5930,21.5021,21.4665,21.4843,1.5530,2.9821,21.1196,21.1018,21.1107,1.5747,6.0400,21.5021,21.4922,21.4971,1.5221,-10.5321,15.0889,15.0594,15.0742,1.5072,-3.4854,15.1040,15.0889,15.0965,1.4410,-6.5433,15.1040,15.0942,15.0991,1.4323,10.0287,33.2132,2595.3231,-343510.3000,399231.5930
6831.0000,15.1662,21.5849,0.0000,290962.0000,-290962.0000,13.7506,0.0000,49459.9473,49459.9473,675.0990,340421.9473,0.0000,-340421.9473,15.1688,20.8622,0.0000,56146.9000,-56146.9000,2.9833,0.0000,9364.7398,9364.7398,146.1943,65511.6398,0.0000,-65511.6398,21.4424,15.1786,18.3105,5.9893,404280.9640,21.5849,21.5608,21.5729,1.0908,3.0835,21.2173,21.2035,21.2104,1.2249,6.0668,21.5849,21.5783,21.5816,1.0409,-10.6671,15.1688,15.1490,15.1589,1.0440,-3.5891,15.1786,15.1688,15.1737,0.9539,-6.5724,15.1786,15.1723,15.1755,0.9435,10.1615,33.5504,2621.6793,-347108.9000,404280.9640
6832.0000,15.1975,21.6169,0.0000,291782.6000,-291782.6000,13.7894,0.0000,49637.3218,49637.3218,677.3744,341419.9218,0.0000,-341419.9218,15.1986,20.8924,0.0000,50111.3000,-50111.3000,2.6626,0.0000,8361.9934,8361.9934,130.5250,58473.2934,0.0000,-58473.2934,21.4924,15.2022,18.3473,5.9133,399145.9169,21.6169,21.6066,21.6118,0.4910,3.2188,21.2833,21.2736,21.2784,0.8430,5.8814,21.6169,21.6141,21.6155,0.4310,-10.5706,15.1986,15.1905,15.1946,0.4524,-3.7089,15.2022,15.1986,15.2004,0.3443,-6.3715,15.2022,15.2000,15.2011,0.3313,10.0805,32.9943,2578.2200,-341893.9000,399145.9169
6833.0000,15.2039,21.6234,0.0000,295101.6000,-295101.6000,13.9462,0.0000,50209.7742,50209.7742,685.2247,345311.3742,0.0000,-345311.3742,15.2042,20.8981,0.0000,41312.2000,-41312.2000,2.1951,0.0000,6894.3050,6894.3050,107.6202,48206.5050,0.0000,-48206.5050,21.5208,15.2048,18.3628,5.8254,393212.8244,21.6234,21.6207,21.6221,0.1462,3.4469,21.3396,21.3311,21.3353,0.7082,5.6420,21.6234,21.6227,21.6231,0.1131,-10.4993,15.2042,15.2022,15.2032,0.1261,-3.9171,15.2048,15.2042,15.2045,0.0712,-6.1121,15.2048,15.2045,15.2047,0.0645,10.0292,32.3754,2529.8560,-336413.8000,393212.8244
6834.0000,14.7565,21.1658,0.0000,195023.6000,-195023.6000,9.2166,0.0000,32822.9685,32822.9685,452.8636,227846.5685,0.0000,-227846.5685,14.7564,20.4445,0.0000,12164.3000,-12164.3000,0.6463,0.0000,2015.9279,2015.9279,31.6893,14180.2279,0.0000,-14180.2279,21.2037,14.6358,17.9198,3.7015,249851.0566,21.1658,21.2920,21.2289,-4.7232,2.5873,21.1226,21.1709,21.1467,-2.2541,3.2336,21.1658,21.2197,21.1927,-5.1713,-6.6293,14.7564,14.8698,14.8131,-4.6863,-2.8568,14.6358,14.7564,14.6961,-6.1136,-3.5031,14.6358,14.7056,14.6707,-6.4219,6.3599,19.7845,1545.9912,-207187.9000,249851.0566
6835.0000,14.5344,20.9388,0.0000,187128.0000,-187128.0000,8.8435,0.0000,31325.8286,31325.8286,433.2193,218453.8286,0.0000,-218453.8286,14.5286,20.2140,0.0000,5555.3000,-5555.3000,0.2952,0.0000,917.4652,917.4652,14.4438,6472.7652,0.0000,-6472.7652,20.9764,14.4778,17.7271,3.3935,229062.7304,20.9388,21.0184,20.9786,-2.9980,2.6075,20.9366,20.9891,20.9629,-2.1969,2.9027,20.9388,20.9705,20.9547,-2.8512,-6.2360,14.5286,14.6009,14.5648,-2.9746,-2.8494,14.4778,14.5286,14.5032,-2.3061,-3.1446,14.4778,14.5027,14.4903,-2.1558,5.9941,18.3049,1430.3698,-192683.3000,229062.7304
6836.0000,14.1927,20.5896,0.0000,116136.3000,-116136.3000,5.4885,0.0000,19283.1603,19283.1603,268.4674,135419.4603,0.0000,-135419.4603,14.1995,19.8809,0.0000,2001.9000,-2001.9000,0.1064,0.0000,328.9937,328.9937,5.1999,2330.8937,0.0000,-2330.8937,20.7034,14.0297,17.3666,2.1335,144013.8154,20.5896,20.7461,20.6679,-3.7281,1.6479,20.6937,20.7966,20.7451,-2.6058,1.7542,20.5896,20.6608,20.6252,-3.9535,-3.8406,14.1995,14.3367,14.2681,-3.5583,-1.7940,14.0297,14.1995,14.1146,-4.6676,-1.9004,14.0297,14.1228,14.0762,-4.9743,3.6945,11.1984,875.0583,-118138.2000,144013.8154
6837.0000,13.9736,20.3659,0.0000,105695.3000,-105695.3000,4.9951,0.0000,17458.3965,17458.3965,243.7775,123153.6965,0.0000,-123153.6965,13.9678,19.6465,0.0000,440.7000,-440.7000,0.0234,0.0000,72.1792,72.1792,1.1431,512.8792,0.0000,-512.8792,20.4743,13.8717,17.1730,1.8934,127803.2465,20.3659,20.4948,20.4303,-2.8446,1.5279,20.4820,20.5929,20.5375,-2.4838,1.5514,20.3659,20.4213,20.3936,-2.7735,-3.4671,13.9678,14.0880,14.0279,-2.8768,-1.6572,13.8717,13.9678,13.9197,-2.3297,-1.6806,13.8717,13.9168,13.8943,-2.1741,3.3378,10.0334,784.0241,-106136.0000,127803.2465
6838.0000,13.7953,20.1698,98.7000,80609.1000,-80510.4000,3.8146,20.3225,13258.7321,13279.0546,185.9021,93867.8321,78.3775,-93789.4546,13.7929,19.3902,19.2000,2335.7000,-2316.5000,0.1252,3.9669,381.5820,385.5489,6.1046,2717.2820,15.2331,-2702.0489,20.2764,13.6813,16.9788,1.4847,100218.4893,20.1698,20.3100,20.2399,-2.2757,1.1256,20.2180,20.3771,20.2975,-2.8736,1.2508,20.1698,20.2296,20.1997,-2.3175,-2.6890,13.7929,13.9113,13.8521,-2.0988,-1.2298,13.6813,13.7929,13.7371,-2.1816,-1.3550,13.6813,13.7401,13.7107,-2.1931,2.5848,7.8713,615.0727,-82826.9000,100218.4893
