Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6839.0000,13.6920,20.0387,241.6000,69239.2000,-68997.6000,3.2847,49.8304,11360.9056,11410.7360,159.8972,80600.1056,191.7696,-80408.3360,13.6821,15.8776,1208.1000,2131.7000,-923.6000,0.1797,250.0374,347.7021,597.7395,8.7924,2479.4021,958.0626,-1521.3395,20.0329,13.6255,16.8292,1.2684,85616.9879,20.0387,20.1616,20.1001,-1.6653,0.9416,19.4752,19.9197,19.6974,-7.2196,1.1212,20.0387,20.0870,20.0628,-1.6298,-2.3432,13.6821,13.7792,13.7306,-1.4444,-1.0350,13.6255,13.6821,13.6538,-0.9837,-1.2147,13.6255,13.6519,13.6387,-0.8473,2.2497,6.9184,540.6168,-69921.2000,85616.9879
6840.0000,13.9365,20.2597,375.6000,62203.6000,-61828.0000,2.9592,77.1585,10265.5625,10342.7210,143.9616,72469.1625,298.4415,-72170.7210,20.1701,20.2530,4506.8000,3227.7000,1279.1000,-0.4192,852.9583,588.7759,1441.7342,20.5866,3816.4759,3653.8417,-162.6342,20.0890,13.2724,16.6807,0.9894,66782.8873,20.2597,20.1701,20.2149,1.4069,1.0717,20.1701,19.8016,19.9859,3.5027,0.6526,20.2597,20.1883,20.2240,1.9670,-1.8875,16.0477,14.7976,15.4227,20.4415,-1.1261,13.2724,13.5544,13.4134,-2.8792,-0.7070,13.2724,13.4076,13.3400,-3.5826,1.8331,5.9093,461.7613,-60548.9000,66782.8873
6841.0000,14.0134,20.2850,615.0000,56986.1000,-56371.1000,2.7251,126.1795,9421.6579,9547.8374,132.7853,66407.7579,488.8205,-65918.9374,20.2437,18.2510,6575.7000,1605.8000,4969.9000,-0.4467,1243.4474,293.3488,1536.7962,20.2341,1899.1488,5332.2526,3433.1038,20.2023,12.9810,16.5917,0.9402,63461.0258,20.2850,20.2437,20.2643,0.6192,1.0103,20.2437,20.0242,20.1339,1.8091,0.5636,20.2850,20.2609,20.2729,0.6129,-1.7148,15.4094,15.4165,15.4130,-0.0946,-1.0573,12.9810,13.3307,13.1558,-3.0854,-0.6106,12.9810,13.1240,13.0525,-3.4473,1.6678,5.4116,422.8709,-51401.2000,63461.0258
6842.0000,14.5424,20.7577,879.2000,52089.6000,-51210.4000,2.5074,178.8488,8721.6577,8900.5065,122.2442,60811.2577,700.3512,-60110.9065,20.5479,20.8986,10293.3000,8201.1000,2092.2000,-1.0014,1939.5978,1507.3370,3446.9348,46.8528,9708.4370,8353.7022,-1354.7348,20.5227,12.6773,16.6000,1.2372,83509.5821,20.7577,20.5479,20.6528,4.7101,1.5424,20.5479,20.1875,20.3677,2.8432,0.5410,20.7577,20.6045,20.6811,4.9476,-2.2187,18.0097,16.9314,17.4706,24.8527,-1.5875,12.6773,13.0739,12.8756,-3.3593,-0.5861,12.6773,12.7976,12.7375,-3.7790,2.1736,4.9684,388.2398,-49118.2000,83509.5821
6843.0000,15.1229,21.2439,1272.9000,47725.8000,-46452.9000,2.3217,256.5531,8104.2205,8360.7736,113.5506,55830.0205,1016.3469,-54813.6736,20.9939,20.7460,14292.4000,8786.1000,5506.3000,-1.2522,2679.6141,1629.5322,4309.1463,57.9699,10415.6322,11612.7859,1197.1537,20.9392,12.1681,16.5536,1.1178,75450.8141,21.2439,20.9939,21.1189,5.6474,1.5532,20.9939,20.2665,20.6302,3.1905,0.3009,21.2439,21.0441,21.1440,5.6085,-1.9294,19.1378,18.4422,18.7900,15.9446,-1.5783,12.1681,12.9605,12.5643,-3.7348,-0.3260,12.1681,12.3720,12.2700,-5.6186,1.9043,4.5815,358.0014,-40946.6000,75450.8141
6844.0000,15.2560,21.5184,902.4000,64262.9000,-63360.5000,3.0839,181.4976,10947.9157,11129.4133,151.4000,75210.8157,720.9024,-74489.9133,21.3397,19.8621,17767.4000,5964.5000,11802.9000,-1.2933,3318.4552,1114.1027,4432.5579,58.5154,7078.6027,14448.9448,7370.3421,21.2755,11.7151,16.4953,0.9782,66030.1803,21.5184,21.3397,21.4290,3.7648,1.4463,21.3397,20.3015,20.8206,2.3195,0.1530,21.5184,21.3665,21.4424,3.6240,-1.6376,19.0742,18.9478,19.0110,2.6898,-1.4591,11.7151,12.9284,12.3217,-2.9053,-0.1658,11.7151,11.9409,11.8280,-5.3122,1.6249,6.0888,475.7901,-51557.6000,66030.1803
6845.0000,14.2941,20.5076,1163.9000,70387.1000,-69223.2000,3.3870,237.7120,11715.3482,11953.0602,166.4076,82102.4482,926.1880,-81176.2602,20.9174,17.0846,19418.7000,0.0000,19418.7000,-1.0671,3643.8340,0.0000,3643.8340,46.1839,0.0000,15774.8660,15774.8660,20.8345,12.1695,16.5020,1.1486,77532.4819,20.5076,20.9174,20.7125,-8.6248,1.4526,20.9174,20.8162,20.8668,0.5801,0.3855,20.5076,20.8381,20.6729,-9.2649,-1.9344,15.7447,17.1737,16.4592,-30.7723,-1.4847,12.1695,12.3207,12.2451,-0.9025,-0.4176,12.1695,12.0467,12.1081,3.4025,1.9023,6.6728,521.4244,-49804.5000,77532.4819
6846.0000,13.6042,19.9692,233.2000,138012.5000,-137779.3000,6.5345,48.1673,22598.7340,22646.9013,319.1209,160611.2340,185.0327,-160426.2013,20.2052,16.3795,9015.6000,0.0000,9015.6000,-0.4954,1705.5938,0.0000,1705.5938,21.5905,0.0000,7310.0062,7310.0062,20.1973,13.3221,16.7597,2.3725,160142.1644,19.9692,20.2052,20.0872,-7.5240,2.2012,20.2052,20.4643,20.3347,-6.3989,1.7057,19.9692,20.0923,20.0307,-7.7268,-4.3333,13.6563,14.5009,14.0786,-28.7063,-2.3433,13.3221,12.9262,13.1241,10.6307,-1.8479,13.3221,13.1028,13.2125,13.3499,4.1912,13.0154,1017.0379,-128763.7000,160142.1644
6847.0000,13.8074,20.1961,0.2000,188772.4000,-188772.2000,8.9212,0.0412,31058.4663,31058.5074,433.7098,219830.8663,0.1588,-219830.7074,20.1683,16.3432,5640.2000,0.0000,5640.2000,-0.3099,1067.4882,0.0000,1067.4882,13.6665,0.0000,4572.7118,4572.7118,20.1866,13.8137,17.0002,3.1358,211666.1482,20.1961,20.1683,20.1822,1.1690,2.8642,20.1683,20.2147,20.1915,-1.7060,2.5543,20.1961,20.1747,20.1854,1.8892,-6.0570,13.9063,13.9472,13.9268,-1.8100,-3.0771,13.8137,13.6334,13.7236,7.2561,-2.7671,13.8137,13.7338,13.7738,6.7959,5.8442,17.7716,1388.6996,-183132.0000,211666.1482
6848.0000,14.0514,20.4453,0.0000,206375.7000,-206375.7000,9.7531,0.0000,34151.4085,34151.4085,474.7830,240527.1085,0.0000,-240527.1085,14.0335,19.6946,0.0000,15547.3000,-15547.3000,0.8261,0.0000,2548.8259,2548.8259,41.5508,18096.1259,0.0000,-18096.1259,20.3477,14.1098,17.2287,3.7709,254534.7545,20.4453,20.3745,20.4099,2.7708,2.6832,20.2145,20.2095,20.2120,0.2695,3.5093,20.4453,20.4164,20.4308,2.9844,-7.0699,14.0335,14.0071,14.0203,1.1513,-2.9757,14.1098,14.0335,14.0716,4.2227,-3.8018,14.1098,14.0708,14.0903,3.8424,6.7774,21.1515,1652.8088,-221923.0000,254534.7545
6849.0000,14.2315,20.6293,0.0000,219811.0000,-219811.0000,10.3881,0.0000,36531.0081,36531.0081,506.5032,256342.0081,0.0000,-256342.0081,14.2351,19.9169,0.0000,20536.4000,-20536.4000,1.0912,0.0000,3376.7462,3376.7462,53.2323,23913.1462,0.0000,-23913.1462,20.5226,14.2713,17.3969,4.1004,276779.5868,20.6293,20.5720,20.6007,2.3244,2.7766,20.3872,20.3530,20.3701,1.9311,3.8678,20.6293,20.6087,20.6190,2.2933,-7.6114,14.2351,14.1841,14.2096,2.3068,-3.0990,14.2713,14.2351,14.2532,2.2135,-4.1901,14.2713,14.2516,14.2614,2.0880,7.2891,22.9402,1792.5811,-240347.4000,276779.5868
6850.0000,14.4171,20.8190,0.0000,235140.8000,-235140.8000,11.1125,0.0000,39252.6282,39252.6282,542.4721,274393.4282,0.0000,-274393.4282,14.4218,20.1059,0.0000,29822.3000,-29822.3000,1.5846,0.0000,4917.2767,4917.2767,77.3668,34739.5767,0.0000,-34739.5767,20.6956,14.4542,17.5749,4.5283,305660.1381,20.8190,20.7625,20.7908,2.3167,2.8098,20.5258,20.4987,20.5122,1.7377,4.3944,20.8190,20.7999,20.8094,2.3204,-8.3027,14.4218,14.3725,14.3972,2.2861,-3.1760,14.4542,14.4218,14.4380,2.2532,-4.7606,14.4542,14.4350,14.4446,2.2326,7.9366,25.3887,1983.9124,-264963.1000,305660.1381
6851.0000,14.5983,21.0042,0.0000,246891.3000,-246891.3000,11.6679,0.0000,41394.0322,41394.0322,570.2827,288285.3322,0.0000,-288285.3322,14.6035,20.2898,0.0000,40021.5000,-40021.5000,2.1265,0.0000,6617.1082,6617.1082,103.9076,46638.6082,0.0000,-46638.6082,20.8632,14.6318,17.7475,4.9117,331540.2363,21.0042,20.9483,20.9762,2.2608,2.7722,20.6625,20.6388,20.6507,1.6930,4.8987,21.0042,20.9867,20.9954,2.2672,-8.8956,14.6035,14.5556,14.5796,2.2241,-3.1805,14.6318,14.6035,14.6177,2.1905,-5.3069,14.6318,14.6142,14.6230,2.1758,8.4874,27.5989,2156.6145,-286912.8000,331540.2363
6852.0000,14.6898,21.0977,0.0000,253777.1000,-253777.1000,11.9933,0.0000,42642.5318,42642.5318,586.8963,296419.6318,0.0000,-296419.6318,14.6929,20.3803,0.0000,34150.0000,-34150.0000,1.8145,0.0000,5654.0114,5654.0114,88.7320,39804.0114,0.0000,-39804.0114,20.9823,14.7061,17.8442,4.9518,334249.0549,21.0977,21.0679,21.0828,1.3087,2.9923,20.8083,20.7831,20.7957,1.7734,4.8069,21.0977,21.0886,21.0932,1.2020,-9.0009,14.6929,14.6680,14.6804,1.2399,-3.3929,14.7061,14.6929,14.6995,1.0102,-5.2074,14.7061,14.6983,14.7022,0.9785,8.6004,27.6418,2159.9656,-287927.1000,334249.0549
6853.0000,14.8072,21.2177,0.0000,263630.3000,-263630.3000,12.4589,0.0000,44424.1274,44424.1274,610.0567,308054.4274,0.0000,-308054.4274,14.8099,20.4988,0.0000,39145.8000,-39145.8000,2.0800,0.0000,6492.7763,6492.7763,101.7515,45638.5763,0.0000,-45638.5763,21.0953,14.8280,17.9617,5.2067,351450.0726,21.2177,21.1850,21.2014,1.4535,3.0335,20.9059,20.8892,20.8976,1.2515,5.1135,21.2177,21.2071,21.2124,1.4619,-9.4254,14.8099,14.7820,14.7960,1.4169,-3.4597,14.8280,14.8099,14.8190,1.4646,-5.5396,14.8280,14.8168,14.8224,1.4732,8.9993,29.1137,2274.9825,-302776.1000,351450.0726
6854.0000,14.9607,21.3747,0.0000,278901.7000,-278901.7000,13.1806,0.0000,47172.9515,47172.9515,645.9041,326074.6515,0.0000,-326074.6515,14.9645,20.6553,0.0000,47519.0000,-47519.0000,2.5249,0.0000,7900.4237,7900.4237,123.5784,55419.4237,0.0000,-55419.4237,21.2362,14.9860,18.1111,5.6091,378612.2844,21.3747,21.3334,21.3540,1.8652,3.0845,21.0282,21.0100,21.0191,1.4894,5.6093,21.3747,21.3618,21.3683,1.9035,-10.0962,14.9645,14.9290,14.9468,1.8425,-3.5519,14.9860,14.9645,14.9753,1.9087,-6.0768,14.9860,14.9724,14.9792,1.9148,9.6287,31.4612,2458.4220,-326420.7000,378612.2844
6855.0000,15.0849,21.5018,0.0000,287616.2000,-287616.2000,13.5925,0.0000,48794.2754,48794.2754,666.7747,336410.4754,0.0000,-336410.4754,15.0885,20.7808,0.0000,51894.1000,-51894.1000,2.7573,0.0000,8644.5131,8644.5131,135.0471,60538.6131,0.0000,-60538.6131,21.3609,15.1044,18.2326,5.8451,394546.6029,21.5018,21.4669,21.4843,1.5949,3.1218,21.1451,21.1284,21.1367,1.4425,5.8791,21.5018,21.4915,21.4966,1.5718,-10.4707,15.0885,15.0591,15.0738,1.5552,-3.6117,15.1044,15.0885,15.0964,1.4849,-6.3690,15.1044,15.0943,15.0993,1.4726,9.9808,32.7677,2560.5119,-339510.3000,394546.6029
6856.0000,15.1762,21.5951,0.0000,289199.5000,-289199.5000,13.6673,0.0000,49172.2966,49172.2966,671.0081,338371.7966,0.0000,-338371.7966,15.1790,20.8725,0.0000,56155.0000,-56155.0000,2.9837,0.0000,9367.5918,9367.5918,146.2151,65522.5918,0.0000,-65522.5918,21.4518,15.1903,18.3210,5.9576,402135.3967,21.5951,21.5684,21.5817,1.1986,3.0577,21.2247,21.2133,21.2190,1.0154,6.0415,21.5951,21.5876,21.5913,1.1658,-10.6096,15.1790,15.1568,15.1679,1.1587,-3.5612,15.1903,15.1790,15.1846,1.0871,-6.5449,15.1903,15.1830,15.1866,1.0763,10.1061,33.3842,2608.6921,-345354.5000,402135.3967
6857.0000,15.2278,21.6479,0.0000,297068.0000,-297068.0000,14.0392,0.0000,50574.0224,50574.0224,689.6910,347642.0224,0.0000,-347642.0224,15.2294,20.9236,0.0000,49231.3000,-49231.3000,2.6158,0.0000,8219.1383,8219.1383,128.2386,57450.4383,0.0000,-57450.4383,21.5237,15.2357,18.3797,5.9841,403930.0966,21.6479,21.6330,21.6405,0.7316,3.3136,21.3201,21.3067,21.3134,1.1619,5.9295,21.6479,21.6437,21.6458,0.6799,-10.7255,15.2294,15.2172,15.2233,0.6915,-3.8078,15.2357,15.2294,15.2326,0.6016,-6.4236,15.2357,15.2318,15.2338,0.5917,10.2314,33.4027,2610.1331,-346299.3000,403930.0966
6858.0000,14.7147,21.1230,0.0000,186624.6000,-186624.6000,8.8197,0.0000,31377.6637,31377.6637,433.4309,218002.2637,0.0000,-218002.2637,14.7181,20.4057,0.0000,8277.9000,-8277.9000,0.4398,0.0000,1371.0500,1371.0500,21.5673,9648.9500,0.0000,-9648.9500,21.1863,14.5664,17.8764,3.5026,236424.6175,21.1230,21.2682,21.1956,-5.3458,2.5446,21.1411,21.1830,21.1621,-1.8033,2.9844,21.1230,21.1879,21.1555,-5.8944,-6.2751,14.7181,14.8488,14.7834,-5.2850,-2.7933,14.5664,14.7181,14.6422,-7.1010,-3.2331,14.5664,14.6525,14.6094,-7.5114,6.0264,18.5759,1451.5509,-194902.5000,236424.6175
6859.0000,14.4996,20.9033,0.0000,183514.0000,-183514.0000,8.6727,0.0000,30695.1854,30695.1854,424.7335,214209.1854,0.0000,-214209.1854,14.4925,20.1775,0.0000,4669.3000,-4669.3000,0.2481,0.0000,770.7209,770.7209,12.1382,5440.0209,0.0000,-5440.0209,20.9486,14.4456,17.6971,3.3149,223754.1796,20.9033,20.9844,20.9439,-3.0146,2.5731,20.9135,20.9772,20.9453,-2.5925,2.8212,20.9033,20.9354,20.9194,-2.8261,-6.0996,14.4925,14.5674,14.5299,-3.0364,-2.8082,14.4456,14.4925,14.4690,-2.0673,-3.0563,14.4456,14.4672,14.4564,-1.8243,5.8645,17.8661,1396.0787,-188183.3000,223754.1796
6860.0000,14.1603,20.5563,2.7000,111218.5000,-111215.8000,5.2562,0.5526,18452.3801,18452.9327,257.0464,129670.8801,2.1474,-129668.7327,14.1697,19.8507,0.0000,1007.6000,-1007.6000,0.0535,0.0000,165.5168,165.5168,2.6168,1173.1168,0.0000,-1173.1168,20.6803,13.9886,17.3345,2.0303,137044.4629,20.5563,20.7162,20.6362,-3.6897,1.5967,20.6881,20.7913,20.7397,-2.4582,1.6502,20.5563,20.6303,20.5933,-3.9122,-3.6595,14.1697,14.3087,14.2392,-3.4856,-1.7342,13.9886,14.1697,14.0791,-4.6822,-1.7878,13.9886,14.0873,14.0379,-5.0266,3.5220,10.6265,830.3736,-112223.4000,137044.4629
6861.0000,13.9414,20.3229,88.5000,99914.5000,-99826.0000,4.7265,18.1789,16490.9667,16509.1456,230.6207,116405.4667,70.3211,-116335.1456,13.9358,13.9358,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4457,13.8336,17.1396,1.7858,120539.5079,20.3229,20.4619,20.3924,-2.9192,1.4543,20.4619,20.5851,20.5235,-2.5858,1.4543,20.3229,20.3837,20.3533,-2.8727,-3.2722,13.9358,14.0622,13.9990,-2.8754,-1.5755,13.8336,13.9358,13.8847,-2.3235,-1.5755,13.8336,13.8810,13.8573,-2.1568,3.1510,9.4486,738.3263,-99826.0000,120539.5079
6862.0000,14.0637,20.4034,369.0000,76737.7000,-76368.7000,3.6457,75.6458,12702.3995,12778.0453,177.6402,89440.0995,293.3542,-89146.7453,20.3977,19.4946,5883.4000,2687.4000,3196.0000,-0.4661,1110.5454,492.4491,1602.9945,22.8577,3179.8491,4772.8546,1593.0055,20.4125,13.4293,16.9209,1.2688,85641.3926,20.4034,20.3977,20.4006,0.1212,1.3010,20.3977,20.4809,20.4393,-0.9933,0.8349,20.4034,20.3881,20.3957,0.5349,-2.3447,15.6809,14.8976,15.2892,15.5933,-1.3706,13.4293,13.7157,13.5725,-3.7448,-0.9045,13.4293,13.5613,13.4953,-4.3455,2.2751,7.2850,569.2590,-73172.7000,85641.3926
6863.0000,14.5668,20.8619,651.6000,66959.2000,-66307.6000,3.1983,132.4980,11217.9440,11350.4419,155.9673,78177.1440,519.1020,-77658.0419,20.6400,20.0771,10355.6000,5518.1000,4837.5000,-0.8623,1949.2839,1016.0949,2965.3788,39.7798,6534.1949,8406.3161,1872.1212,20.6453,12.8729,16.7591,1.0375,70030.8644,20.8619,20.6400,20.7510,4.2517,1.3157,20.6400,20.4473,20.5437,1.2823,0.4535,20.8619,20.6930,20.7775,4.6296,-1.8826,17.6948,16.5638,17.1293,22.2289,-1.3535,12.8729,13.5136,13.1933,-4.5531,-0.4913,12.8729,13.1016,12.9873,-6.1078,1.8448,6.3441,495.7386,-61470.1000,70030.8644
6864.0000,14.9135,21.1193,1117.3000,60467.2000,-59349.9000,2.9157,225.9404,10215.5866,10441.5270,142.6340,70682.7866,891.3596,-69791.4270,20.9451,18.6361,17889.6000,3484.3000,14405.3000,-1.1682,3355.8647,645.5792,4001.4439,52.3755,4129.8792,14533.7353,10403.8561,20.9152,12.3353,16.6253,0.8567,57830.5201,21.1193,20.9451,21.0322,3.4171,1.3465,20.9451,20.3821,20.6636,1.4708,0.1783,21.1193,20.9758,21.0475,3.2823,-1.5693,17.9084,17.5435,17.7259,7.2228,-1.3613,12.3353,13.5061,12.9207,-3.2661,-0.1931,12.3353,12.6102,12.4728,-6.1855,1.5544,5.7405,448.5701,-44944.6000,57830.5201
6865.0000,14.3227,20.3482,1875.4000,55123.9000,-53248.5000,2.7027,382.8502,9181.1839,9564.0341,132.4614,64305.0839,1492.5498,-62812.5341,20.6108,16.7811,23675.5000,0.0000,23675.5000,-1.3010,4458.0356,0.0000,4458.0356,56.6721,0.0000,19217.4644,19217.4644,20.5778,12.6903,16.6340,1.2407,83750.3695,20.3482,20.6108,20.4795,-6.6467,1.7478,20.6108,20.6610,20.6359,-0.3110,0.4468,20.3482,20.5616,20.4549,-7.1285,-2.3062,15.7295,16.4836,16.1066,-19.5189,-1.7850,12.6903,12.9026,12.7964,-1.4762,-0.4840,12.6903,12.6227,12.6565,2.2405,2.2690,5.2743,412.1394,-29573.0000,83750.3695
6866.0000,14.3190,20.1381,2697.3000,50037.6000,-47340.3000,2.5050,550.6686,8333.2930,8883.9616,122.3566,58370.8930,2146.6314,-56224.2616,20.2679,16.4417,28886.4000,0.0000,28886.4000,-1.5874,5460.7969,0.0000,5460.7969,69.5261,0.0000,23425.6031,23425.6031,20.2914,12.7883,16.5399,0.9304,62804.6498,20.1381,20.2679,20.2030,-3.3131,1.7667,20.2679,20.7811,20.5245,-1.3210,0.1793,20.1381,20.2473,20.1927,-3.1405,-1.9909,16.0445,16.0677,16.0561,-0.5859,-1.7816,12.7883,12.7984,12.7934,-0.0141,-0.1943,12.7883,12.7422,12.7652,1.3354,1.9759,4.8466,378.7200,-18453.9000,62804.6498
6867.0000,14.4833,20.0996,3396.0000,45523.9000,-42127.9000,2.3281,691.4781,7611.5016,8302.9798,113.7095,53135.4016,2704.5219,-50430.8798,20.1392,16.3144,31595.4000,0.0000,31595.4000,-1.7362,5981.9239,0.0000,5981.9239,76.4778,0.0000,25613.4761,25613.4761,20.1377,12.7678,16.4528,0.7394,49911.7560,20.0996,20.1392,20.1194,-0.9862,1.7423,20.1392,20.8974,20.5183,-0.0519,0.0060,20.0996,20.1351,20.1173,-0.8867,-1.7498,16.3012,16.2065,16.2539,2.4101,-1.7428,12.7678,12.8167,12.7922,0.0099,-0.0065,12.7678,12.7665,12.7672,0.0467,1.7493,4.4860,350.5463,-10532.5000,49911.7560
6868.0000,14.5252,19.9632,4082.5000,43749.3000,-39666.8000,2.2799,830.7003,7322.1648,8152.8652,111.4346,51071.4648,3251.7997,-47819.6652,20.0690,16.2449,34517.0000,0.0000,34517.0000,-1.8968,6540.4695,0.0000,6540.4695,83.7280,0.0000,27976.5305,27976.5305,20.0253,12.7457,16.3855,0.6335,42764.2924,19.9632,20.0220,19.9926,-1.5065,1.7818,20.0253,20.7966,20.4109,-1.2723,-0.1150,19.9632,20.0253,19.9943,-1.4620,-1.6381,16.2449,16.2480,16.2465,-0.0659,-1.7722,16.2449,10.9302,13.5876,9.6213,0.1246,12.6085,12.6721,12.6403,-1.5078,1.6477,4.3792,342.1982,-5149.8000,42764.2924
6869.0000,14.5807,19.6763,5282.1000,40240.2000,-34958.1000,2.1765,1073.8360,6743.8599,7817.6959,106.3778,46984.0599,4208.2640,-42775.7959,19.8873,16.0652,36761.8000,0.0000,36761.8000,-2.0201,6980.8462,0.0000,6980.8462,89.2771,0.0000,29780.9538,29780.9538,19.8152,12.8197,16.3175,0.4975,33580.5857,19.6763,19.7957,19.7360,-3.0733,1.7815,19.8152,20.5713,20.1933,-2.6036,-0.2386,19.6763,19.8152,19.7457,-2.9756,-1.4832,16.0652,16.1342,16.0997,-1.7482,-1.7616,16.0652,13.0088,14.5370,11.4806,0.2585,12.8523,12.7601,12.8062,2.0250,1.5031,4.1625,325.2641,1803.7000,33580.5857
6870.0000,14.1396,19.1188,6585.0000,45758.2000,-39173.2000,2.5050,1348.2741,7588.0519,8936.3260,122.4504,53346.2519,5236.7259,-48109.5260,19.3817,15.5650,17894.6000,0.0000,17894.6000,-0.9834,3418.9199,0.0000,3418.9199,43.5889,0.0000,14475.6801,14475.6801,19.4677,13.3030,16.3854,0.9772,65962.7386,19.1188,19.3817,19.2503,-5.8384,1.5344,19.3817,20.0791,19.7304,-5.5620,0.5510,19.1188,19.3162,19.2175,-6.3514,-2.2232,15.0931,15.5121,15.3026,-9.5956,-1.5803,13.3030,14.3157,13.8094,-8.7574,-0.5970,13.3030,13.1434,13.2232,5.0565,2.1773,4.9215,384.5693,-21278.6000,65962.7386
6871.0000,13.9233,19.7368,3809.6000,70937.9000,-67128.3000,3.5506,782.7648,11703.3304,12486.0953,173.2631,82641.2304,3026.8352,-79614.3953,19.5107,15.6927,13462.3000,0.0000,13462.3000,-0.7398,2568.0370,0.0000,2568.0370,33.0703,0.0000,10894.2630,10894.2630,19.5956,13.2075,16.4016,1.0260,69255.5665,19.7368,19.5107,19.6238,4.5307,1.3770,19.5107,19.6836,19.5972,-1.5842,0.6372,19.7368,19.5697,19.6533,5.2822,-2.1736,14.7112,14.9773,14.8443,-5.5078,-1.4301,13.2075,13.6594,13.4335,-4.5125,-0.6904,13.2075,13.2124,13.2100,-0.1364,2.1205,7.0357,549.7770,-53666.0000,69255.5665
6872.0000,13.6385,19.6011,3342.5000,86364.8000,-83022.3000,4.2554,690.0015,14153.1241,14843.1255,207.3930,100517.9241,2652.4985,-97865.4255,19.6112,15.8037,3647.2000,4.6000,3642.6000,-0.2007,694.8830,0.8299,695.7129,8.9523,5.4299,2952.3170,2946.8871,19.6110,13.3719,16.4915,1.4456,97574.8481,19.6011,19.6112,19.6062,-0.1886,1.3865,19.6112,19.6036,19.6074,0.1466,1.1859,19.6011,19.6141,19.6076,-0.5270,-2.8689,13.7262,14.2149,13.9706,-10.5202,-1.4854,13.3719,13.4017,13.3868,-0.5403,-1.2847,13.3719,13.3294,13.3507,1.7211,2.7700,8.4846,662.9947,-79379.7000,97574.8481
6873.0000,13.6023,19.7877,2072.3000,116215.3000,-114143.0000,5.6000,428.0456,19028.7280,19456.7736,272.3993,135244.0280,1644.2544,-133599.7736,13.5317,16.1245,999.2000,2141.1000,-1141.9000,0.1687,207.2905,348.4910,555.7815,8.1489,2489.5910,791.9095,-1697.6815,19.6622,13.6091,16.6357,1.9953,134681.2539,19.7877,19.7146,19.7511,1.7729,1.6582,19.3831,19.4660,19.4246,-2.1826,1.8269,19.7877,19.7532,19.7704,1.9881,-3.9418,13.5317,13.6953,13.6135,-4.2854,-1.8105,13.6091,13.5317,13.5704,2.2394,-1.9791,13.6091,13.5579,13.5835,2.8333,3.7896,11.5131,899.6515,-115284.9000,134681.2539
6874.0000,13.6729,19.9234,1599.1000,132674.2000,-131075.1000,6.3532,329.9200,21759.7027,22089.6227,308.9358,154433.9027,1269.1800,-153164.7227,13.6654,19.2897,36.8000,6996.6000,-6959.8000,0.3738,7.6184,1140.9455,1148.5639,18.1992,8137.5455,29.1816,-8108.3639,19.8183,13.7062,16.7622,2.3494,158586.8661,19.9234,19.8588,19.8911,1.7125,1.8111,19.7614,19.6535,19.7075,3.4372,2.1849,19.9234,19.8976,19.9105,1.7141,-4.5422,13.6654,13.6472,13.6563,0.5400,-1.9932,13.7062,13.6654,13.6858,1.4160,-2.3669,13.7062,13.6847,13.6954,1.3744,4.3601,13.4253,1049.0751,-138034.9000,158586.8661
6875.0000,13.7593,20.0652,1013.2000,139949.1000,-138935.9000,6.6666,208.7432,22999.5526,23208.2959,324.2859,162948.6526,804.4568,-162144.1959,13.7617,19.4380,0.0000,14340.6000,-14340.6000,0.7620,0.0000,2341.7632,2341.7632,37.1166,16682.3632,0.0000,-16682.3632,19.9573,13.7892,16.8732,2.6182,176727.1619,20.0652,19.9983,20.0318,1.7214,1.7582,19.8289,19.7943,19.8116,1.2806,2.5202,20.0652,20.0409,20.0531,1.7443,-4.9084,13.7617,13.7246,13.7432,1.0719,-1.9682,13.7892,13.7617,13.7754,1.1056,-2.7302,13.7892,13.7738,13.7815,1.0626,4.6984,14.8285,1158.7206,-153276.5000,176727.1619
6876.0000,13.8422,20.2011,392.4000,145971.2000,-145578.8000,6.9189,80.7340,24036.1878,24116.9218,336.7195,170007.3878,311.6660,-169695.7218,13.8459,19.5232,0.0000,20083.9000,-20083.9000,1.0671,0.0000,3283.5965,3283.5965,52.0017,23367.4965,0.0000,-23367.4965,20.0738,13.8686,16.9712,2.8316,191133.3810,20.2011,20.1349,20.1680,1.6676,1.7184,19.9005,19.8772,19.8889,0.9562,2.7856,20.2011,20.1791,20.1901,1.6775,-5.2004,13.8459,13.8095,13.8277,1.0437,-1.9506,13.8686,13.8459,13.8572,1.0109,-3.0177,13.8686,13.8550,13.8618,0.9928,4.9683,15.9453,1245.9920,-165662.7000,191133.3810
6877.0000,13.9190,20.3087,19.8000,152909.5000,-152889.7000,7.2274,4.0686,25224.4555,25228.5241,351.9109,178133.9555,15.7314,-178118.2241,13.9227,19.6009,0.0000,23295.5000,-23295.5000,1.2378,0.0000,3812.9092,3812.9092,60.3378,27108.4092,0.0000,-27108.4092,20.1749,13.9422,17.0585,3.0148,203497.3704,20.3087,20.2543,20.2815,1.3935,1.7477,19.9834,19.9601,19.9718,1.0239,2.9855,20.3087,20.2919,20.3003,1.3529,-5.4796,13.9227,13.8897,13.9062,0.9710,-1.9965,13.9422,13.9227,13.9324,0.9313,-3.2343,13.9422,13.9303,13.9362,0.9217,5.2309,16.9063,1321.0783,-176185.2000,203497.3704
6878.0000,13.9779,20.3702,0.0000,160696.6000,-160696.6000,7.5944,0.0000,26545.9920,26545.9920,369.9656,187242.5920,0.0000,-187242.5920,13.9806,19.6595,0.0000,21142.5000,-21142.5000,1.1234,0.0000,3463.4318,3463.4318,54.7784,24605.9318,0.0000,-24605.9318,20.2557,13.9948,17.1253,3.1188,210517.3759,20.3702,20.3382,20.3542,0.9011,1.9047,20.0864,20.0585,20.0725,1.2390,3.0280,20.3702,20.3606,20.3654,0.8100,-5.6897,13.9806,13.9563,13.9685,0.7756,-2.1570,13.9948,13.9806,13.9877,0.6910,-3.2804,13.9948,13.9864,13.9906,0.6801,5.4374,17.4147,1360.8081,-181839.1000,210517.3759
6879.0000,13.8979,20.2886,0.0000,125812.9000,-125812.9000,5.9458,0.0000,20744.1397,20744.1397,289.7662,146557.0397,0.0000,-146557.0397,13.8979,19.5759,0.0000,19835.8000,-19835.8000,1.0540,0.0000,3245.4761,3245.4761,51.4051,23081.2761,0.0000,-23081.2761,20.2026,13.8653,17.0339,2.5347,171094.3983,20.2886,20.3179,20.3032,-0.5912,1.4241,20.0023,20.0222,20.0123,-0.7025,2.4781,20.2886,20.3014,20.2950,-0.8261,-4.5217,13.8979,13.9263,13.9121,-0.6563,-1.6306,13.8653,13.8979,13.8816,-1.2568,-2.6846,13.8653,13.8872,13.8762,-1.3564,4.3152,13.9855,1092.8446,-145648.7000,171094.3983
6880.0000,13.8720,20.2621,0.0000,130291.6000,-130291.6000,6.1575,0.0000,21469.4463,21469.4463,299.9237,151761.0463,0.0000,-151761.0463,13.8692,19.5468,0.0000,17074.7000,-17074.7000,0.9072,0.0000,2792.5522,2792.5522,44.2346,19867.2522,0.0000,-19867.2522,20.1778,13.8649,17.0213,2.5484,172018.2101,20.2621,20.2792,20.2707,-0.3689,1.5457,20.0083,20.0093,20.0088,-0.0180,2.4529,20.2621,20.2674,20.2648,-0.3405,-4.6118,13.8692,13.8854,13.8773,-0.3962,-1.7501,13.8649,13.8692,13.8670,-0.1519,-2.6573,13.8649,13.8667,13.8658,-0.1021,4.4074,14.1116,1102.6994,-147366.3000,172018.2101
6881.0000,13.7778,20.1659,0.0000,122830.1000,-122830.1000,5.8048,0.0000,20194.9739,20194.9739,282.6997,143025.0739,0.0000,-143025.0739,13.7791,19.4557,0.0000,4234.2000,-4234.2000,0.2250,0.0000,691.6016,691.6016,10.9681,4925.8016,0.0000,-4925.8016,20.1506,13.7357,16.9432,2.2103,149192.1797,20.1659,20.2068,20.1863,-0.9940,1.6996,20.1190,20.0796,20.0993,1.1158,1.9246,20.1659,20.1839,20.1749,-1.0607,-4.1053,13.7791,13.8147,13.7969,-0.9459,-1.8600,13.7357,13.7791,13.7574,-1.2990,-2.0849,13.7357,13.7604,13.7480,-1.3972,3.9449,12.0429,941.0469,-127064.3000,149192.1797
6882.0000,13.6387,20.0239,0.0000,97748.9000,-97748.9000,4.6195,0.0000,16018.7885,16018.7885,224.8352,113767.6885,0.0000,-113767.6885,20.0967,16.2576,430.8000,0.0000,430.8000,-0.0237,81.6036,0.0000,81.6036,1.1672,0.0000,349.1964,349.1964,20.0705,13.5462,16.8084,1.7133,115650.7430,20.0239,20.0967,20.0603,-1.4970,1.4305,20.0967,20.0976,20.0971,-0.0019,1.4068,20.0239,20.0586,20.0412,-1.5895,-3.1890,13.6765,13.7272,13.7019,-1.1233,-1.5477,13.5462,13.6364,13.5913,-1.9804,-1.5241,13.5462,13.5942,13.5702,-2.1223,3.0718,9.2234,720.7301,-97318.1000,115650.7430
6883.0000,13.5859,19.9692,6.5000,97007.0000,-97000.5000,4.5848,1.3430,15877.5131,15878.8561,222.9429,112884.5131,5.1570,-112879.3561,20.0092,16.1858,2453.1000,0.0000,2453.1000,-0.1348,465.1552,0.0000,465.1552,5.9547,0.0000,1987.9448,1987.9448,20.0053,13.4877,16.7465,1.6573,111866.5037,19.9692,20.0092,19.9892,-0.8342,1.4626,20.0092,20.0508,20.0300,-0.7863,1.3278,19.9692,19.9859,19.9776,-0.7443,-3.1222,13.7611,13.7360,13.7485,0.5870,-1.5732,13.4877,13.5338,13.5107,-0.9486,-1.4384,13.4877,13.5075,13.4976,-0.8523,3.0116,9.1368,713.9652,-94547.4000,111866.5037
6884.0000,13.5272,19.8752,176.1000,57399.6000,-57223.5000,2.7218,36.4195,9381.8957,9418.3152,132.3149,66781.4957,139.6805,-66641.8152,19.9444,16.1217,5057.9000,0.0000,5057.9000,-0.2779,959.8127,0.0000,959.8127,12.2954,0.0000,4098.0873,4098.0873,19.9399,13.1711,16.5555,0.9452,63801.9880,19.8752,19.9444,19.9098,-0.9340,0.9444,19.9444,20.0096,19.9770,-0.6153,0.6664,19.8752,19.9137,19.8944,-0.9790,-1.7774,14.1701,13.9220,14.0461,3.6148,-0.9999,13.1711,13.4188,13.2950,-2.5796,-0.7220,13.1711,13.2978,13.2345,-3.1507,1.7219,5.4049,422.3439,-52165.6000,63801.9880
6885.0000,13.5206,19.8389,308.9000,54211.7000,-53902.8000,2.5781,63.8910,8859.4838,8923.3748,125.2868,63071.1838,245.0090,-62826.1748,19.8819,16.0598,7030.6000,0.0000,7030.6000,-0.3863,1335.1562,0.0000,1335.1562,17.1094,0.0000,5695.4438,5695.4438,19.8868,13.0363,16.4616,0.8579,57911.0924,19.8389,19.8819,19.8604,-0.5724,0.9418,19.8819,19.9627,19.9223,-0.6365,0.5555,19.8389,19.8611,19.8500,-0.5124,-1.6362,14.3468,14.1682,14.2575,2.5758,-0.9881,13.0363,13.2471,13.1417,-1.8260,-0.6018,13.0363,13.1181,13.0772,-1.8741,1.5899,5.1074,399.0976,-46872.2000,57911.0924
6886.0000,13.5868,19.8488,501.6000,46236.6000,-45735.0000,2.2112,103.6349,7567.8794,7671.5143,107.4655,53804.4794,397.9651,-53406.5143,19.8557,16.0340,9550.1000,0.0000,9550.1000,-0.5248,1814.1908,0.0000,1814.1908,23.2649,0.0000,7735.9092,7735.9092,19.8654,12.8725,16.3690,0.6739,45484.8859,19.8488,19.8557,19.8523,-0.0733,0.8822,19.8557,19.9265,19.8911,-0.3519,0.3574,19.8488,19.8490,19.8489,0.0115,-1.3290,14.8098,14.4634,14.6366,4.5986,-0.9120,12.8725,13.1505,13.0115,-1.5467,-0.3872,12.8725,12.9714,12.9220,-1.8492,1.2992,4.3632,340.9457,-36184.9000,45484.8859
6887.0000,13.6055,19.7345,950.7000,41302.4000,-40351.7000,2.0014,196.3623,6763.2319,6959.5942,97.3311,48065.6319,754.3377,-47311.2942,19.7960,15.9749,11445.6000,0.0000,11445.6000,-0.6290,2175.8243,0.0000,2175.8243,27.8946,0.0000,9269.7757,9269.7757,19.7995,12.9499,16.3747,0.9288,62695.0087,19.7345,19.7960,19.7653,-1.0262,1.1656,19.7960,19.8784,19.8372,-0.6263,0.5367,19.7345,19.7765,19.7555,-1.1038,-1.8364,14.5462,14.5921,14.5691,-0.7896,-1.2103,12.9499,13.0006,12.9752,-0.4134,-0.5814,12.9499,12.9391,12.9445,0.2956,1.7917,3.9365,307.6028,-28906.1000,62695.0087
6888.0000,13.7015,19.6168,1540.3000,35515.2000,-33974.9000,1.7585,317.6392,5828.7183,6146.3575,85.5634,41343.9183,1222.6608,-40121.2575,19.6977,15.8776,13765.7000,0.0000,13765.7000,-0.7565,2619.9731,0.0000,2619.9731,33.5824,0.0000,11145.7269,11145.7269,19.7075,12.9188,16.3132,0.7298,49261.4653,19.6168,19.6977,19.6572,-1.2794,1.1026,19.6977,19.8492,19.7734,-0.7457,0.3461,19.6168,19.6756,19.6462,-1.2947,-1.5352,14.9164,14.7294,14.8229,3.0865,-1.1314,12.9188,12.9774,12.9481,-0.3036,-0.3750,12.9188,12.9296,12.9242,-0.2204,1.5064,3.4417,268.9375,-20209.2000,49261.4653
6889.0000,13.8666,19.5382,2094.2000,30901.0000,-28806.8000,1.5693,430.6977,5091.2119,5521.9096,76.4227,35992.2119,1663.5023,-34328.7096,19.6048,15.7857,15926.3000,0.0000,15926.3000,-0.8752,3034.5960,0.0000,3034.5960,38.9171,0.0000,12891.7040,12891.7040,19.6213,12.8739,16.2476,0.5701,38484.1466,19.5382,19.6048,19.5715,-1.0107,1.0609,19.6048,19.8369,19.7208,-0.6103,0.1857,19.5382,19.5904,19.5643,-0.9644,-1.2930,15.2600,15.0159,15.1380,3.8263,-1.0764,12.8739,12.9729,12.9234,-0.2738,-0.2012,12.8739,12.8982,12.8861,-0.4358,1.2776,3.0558,238.7818,-12880.5000,38484.1466
6890.0000,14.0751,19.4967,2529.4000,26857.8000,-24328.4000,1.4009,518.4363,4446.9772,4965.4135,68.2919,31304.7772,2010.9637,-29293.8135,19.5394,15.7210,18022.2000,0.0000,18022.2000,-0.9904,3436.6762,0.0000,3436.6762,44.1069,0.0000,14585.5238,14585.5238,19.5453,12.8218,16.1835,0.4268,28808.6977,19.4967,19.5394,19.5180,-0.6204,1.0275,19.5394,19.8712,19.7053,-0.1634,0.0371,19.4967,19.5340,19.5154,-0.5656,-1.0738,15.6151,15.3403,15.4777,4.1245,-1.0305,12.8218,13.0057,12.9137,-0.0921,-0.0402,12.8218,12.8573,12.8396,-0.5368,1.0707,2.7119,211.9143,-6306.2000,28808.6977
6891.0000,14.2035,19.2856,3047.1000,23071.9000,-20024.8000,1.2489,623.2461,3831.8202,4455.0663,60.9467,26903.7202,2423.8539,-24479.8663,19.4487,15.6313,18483.7000,0.0000,18483.7000,-1.0157,3528.5763,0.0000,3528.5763,45.2858,0.0000,14955.1237,14955.1237,19.4296,12.8288,16.1292,0.3235,21833.5023,19.2856,19.4249,19.3552,-1.9404,0.9671,19.4296,19.9218,19.6757,-0.3323,-0.0487,19.2856,19.4296,19.3576,-1.8796,-0.9062,15.6313,15.5382,15.5848,1.3165,-0.9630,15.6313,10.8063,13.2188,3.7062,0.0527,12.7116,12.7914,12.7515,-1.0383,0.9103,2.4083,188.1899,-1541.1000,21833.5023
6892.0000,14.2153,19.0436,3576.0000,22055.3000,-18479.3000,1.2283,731.2853,3664.0194,4395.3046,59.9740,25719.3194,2844.7147,-22874.6046,19.2815,15.4660,18832.7000,0.0000,18832.7000,-1.0349,3602.5874,0.0000,3602.5874,46.2109,0.0000,15230.1126,15230.1126,19.2450,12.9414,16.0932,0.2909,19635.2825,19.0436,19.2308,19.1372,-2.6070,0.9650,19.2450,19.9811,19.6131,-0.7319,-0.0699,19.0436,19.2450,19.1443,-2.5499,-0.8775,15.4660,15.5374,15.5017,-0.9784,-0.9591,15.4660,11.6631,13.5645,4.1964,0.0758,12.8317,12.7799,12.8058,0.6796,0.8834,2.3676,185.0108,353.4000,19635.2825
6893.0000,14.2578,18.6939,4073.0000,19194.9000,-15121.9000,1.1190,832.3484,3192.0583,4024.4067,54.6423,22386.9583,3240.6516,-19146.3067,19.0912,15.2778,19381.6000,0.0000,19381.6000,-1.0651,3716.3480,0.0000,3716.3480,47.6912,0.0000,15665.2520,15665.2520,19.0140,13.0894,16.0517,0.2077,14017.8905,18.6939,18.9682,18.8310,-3.6703,0.9261,19.0140,19.9109,19.4624,-1.7933,-0.1390,18.6939,19.0140,18.8539,-3.4793,-0.7524,15.2778,15.4173,15.3475,-1.8362,-0.9145,15.2778,12.7610,14.0194,5.5131,0.1505,13.0247,12.8699,12.9473,1.7317,0.7640,2.1493,167.9488,4259.7000,14017.8905
6894.0000,14.0924,17.7076,9481.9000,28454.0000,-18972.1000,1.8379,1942.9013,4713.2121,6656.1134,89.7634,33167.2121,7538.9987,-25628.2134,18.2565,14.4526,20666.3000,0.0000,20666.3000,-1.1357,4005.0197,0.0000,4005.0197,51.0154,0.0000,16661.2803,16661.2803,18.3798,13.7702,16.0750,0.4270,28824.7717,17.7076,18.2565,17.9821,-10.2203,1.2851,18.2565,20.0297,19.1431,-3.8291,0.1494,17.7076,18.2123,17.9600,-10.7636,-1.4718,14.4120,14.8657,14.6389,-8.5270,-1.2975,13.7702,14.1278,13.9490,-0.8246,-0.1619,13.7702,13.4049,13.5876,7.7514,1.4594,3.5848,280.1236,1694.2000,28824.7717
6895.0000,14.0129,19.0495,5156.0000,37643.2000,-32487.2000,2.0472,1057.8645,6223.5783,7281.4428,99.9144,43866.7783,4098.1355,-39768.6428,18.5467,14.7395,19208.2000,0.0000,19208.2000,-1.0555,3708.5317,0.0000,3708.5317,48.0908,0.0000,15499.6683,15499.6683,18.7156,13.5026,16.1091,0.6003,40519.2040,19.0495,18.5467,18.7981,9.8715,1.3508,18.5467,19.2433,18.8950,-2.9698,0.2953,19.0495,18.6249,18.8372,10.6107,-1.7200,14.5690,14.6011,14.5850,-0.6256,-1.3754,13.5026,14.0063,13.7545,-2.3229,-0.3199,13.5026,13.5358,13.5192,-0.8003,1.6953,4.0222,314.2978,-13279.0000,40519.2040
6896.0000,13.8293,19.1938,4897.9000,49051.2000,-44153.3000,2.5729,1007.9272,8074.5037,9082.4309,125.5101,57125.7037,3889.9728,-53235.7309,18.9599,15.1479,9574.8000,0.0000,9574.8000,-0.5262,1838.9463,0.0000,1838.9463,23.8541,0.0000,7735.8537,7735.8537,19.0113,13.2501,16.1307,0.6738,45480.0812,19.1938,18.9599,19.0769,3.3890,0.9940,18.9599,18.8981,18.9290,0.4351,0.4679,19.1938,19.0448,19.1193,3.4289,-1.5789,14.4395,14.5226,14.4810,-1.2304,-1.0330,13.2501,13.7040,13.4771,-3.3231,-0.5069,13.2501,13.3642,13.3072,-2.5342,1.5399,5.1051,398.9179,-34578.5000,45480.0812
6897.0000,13.5716,19.4141,3124.6000,62260.2000,-59135.6000,3.1049,645.7309,10186.9484,10832.6793,151.2649,72447.1484,2478.8691,-69968.2793,19.2230,15.4285,4716.6000,10.4000,4706.2000,-0.2597,902.9108,1.8623,904.7731,11.6964,12.2623,3813.6892,3801.4269,19.2323,13.1770,16.2046,0.9844,66449.6436,19.4141,19.2230,19.3186,2.9415,1.0553,19.2230,19.0206,19.1218,2.3516,0.7955,19.4141,19.3144,19.3643,2.9807,-2.0496,13.8481,14.1901,14.0191,-5.5498,-1.1215,13.1770,13.3718,13.2744,-2.4214,-0.8618,13.1770,13.2218,13.1994,-1.2761,1.9834,6.1819,483.0628,-54429.4000,66449.6436
6898.0000,13.4350,19.3612,2850.9000,68180.0000,-65329.1000,3.3704,590.4973,11119.9673,11710.4646,163.9568,79299.9673,2260.4027,-77039.5646,13.3151,14.3523,1721.8000,1845.9000,-124.1000,0.1927,358.4215,299.5342,657.9557,9.1475,2145.4342,1363.3785,-782.0557,19.1896,13.3564,16.2730,1.1876,80165.9017,19.3612,19.3350,19.3481,0.3816,0.9629,18.5042,18.8306,18.6674,-5.4590,1.1556,19.3612,19.3619,19.3616,-0.0077,-2.4075,13.3151,13.7116,13.5133,-6.0787,-1.0592,13.3564,13.3151,13.3357,0.7651,-1.2519,13.3564,13.3083,13.3323,1.6288,2.3112,7.1076,555.3942,-65453.2000,80165.9017
6899.0000,13.4100,19.4318,2417.3000,74007.9000,-71590.6000,3.6233,500.8941,12063.4454,12564.3396,176.0923,86071.3454,1916.4059,-84154.9396,13.3805,18.9980,50.3000,8922.6000,-8872.3000,0.4769,10.4600,1449.1888,1459.6487,23.1990,10371.7888,39.8400,-10331.9487,19.2656,13.4146,16.3401,1.3708,92529.7444,19.4318,19.3797,19.4058,0.7201,0.9315,19.2505,18.9843,19.1174,5.4547,1.4083,19.4318,19.4128,19.4223,0.7578,-2.6918,13.3805,13.4555,13.4180,-1.1260,-1.0488,13.4146,13.3805,13.3976,0.7706,-1.5257,13.4146,13.3915,13.4031,0.8784,2.5745,8.1808,639.2573,-80462.9000,92529.7444
6900.0000,13.4545,19.5597,1946.9000,78080.8000,-76133.9000,3.7913,403.1253,12740.5414,13143.6667,184.1979,90821.3414,1543.7747,-89277.5667,13.4531,19.1260,0.0000,23079.7000,-23079.7000,1.2263,0.0000,3752.3650,3752.3650,59.6676,26832.0650,0.0000,-26832.0650,19.4005,13.4813,16.4409,1.6971,114555.0505,19.5597,19.4439,19.5018,1.1836,0.6949,19.2410,19.1967,19.2189,1.2493,1.9212,19.5597,19.5270,19.5434,1.4853,-3.0964,13.4531,13.4296,13.4414,0.3071,-0.8550,13.4813,13.4531,13.4672,0.8654,-2.0813,13.4813,13.4617,13.4715,0.8505,2.9363,10.0109,782.2682,-99213.6000,114555.0505
6901.0000,13.5036,19.6743,1578.3000,83120.1000,-81541.8000,4.0103,326.5381,13578.3828,13904.9209,194.8601,96698.4828,1251.7619,-95446.7209,13.5087,19.1822,0.0000,26331.4000,-26331.4000,1.3991,0.0000,4284.3801,4284.3801,68.0937,30615.7801,0.0000,-30615.7801,19.5015,13.5277,16.5146,1.8465,124638.0870,19.6743,19.5447,19.6095,1.3242,0.6958,19.3026,19.2746,19.2886,0.8664,2.0949,19.6743,19.6449,19.6596,1.4276,-3.3145,13.5087,13.4647,13.4867,0.5714,-0.8704,13.5277,13.5087,13.5182,0.6398,-2.2695,13.5277,13.5143,13.5210,0.6222,3.1399,10.7935,843.4216,-107873.2000,124638.0870
6902.0000,13.5396,19.7216,1563.0000,86724.4000,-85161.4000,4.1798,323.1803,14179.1351,14502.3155,203.1531,100903.5351,1239.8197,-99663.7155,13.5448,19.2187,0.0000,25635.4000,-25635.4000,1.3621,0.0000,4173.2604,4173.2604,66.3084,29808.6604,0.0000,-29808.6604,19.5683,13.5569,16.5626,1.9036,128493.6638,19.7216,19.6419,19.6818,0.8972,0.7622,19.3706,19.3435,19.3570,0.8507,2.1243,19.7216,19.7080,19.7148,0.6911,-3.4176,13.5448,13.5087,13.5268,0.5083,-0.9392,13.5569,13.5448,13.5509,0.4196,-2.3013,13.5569,13.5486,13.5528,0.4082,3.2406,11.0593,864.1924,-110796.8000,128493.6638
6903.0000,13.5459,19.7150,1727.7000,89930.3000,-88202.6000,4.3399,357.1983,14705.4453,15062.6436,210.9841,104635.7453,1370.5017,-103265.2436,13.5489,19.2228,0.0000,18641.6000,-18641.6000,0.9905,0.0000,3034.8938,3034.8938,48.2252,21676.4938,0.0000,-21676.4938,19.6071,13.5483,16.5777,1.8454,124565.6812,19.7150,19.6944,19.7047,0.3016,0.9544,19.4542,19.4197,19.4370,0.9896,1.9449,19.7150,19.7148,19.7149,0.0261,-3.3855,13.5489,13.5365,13.5427,0.2170,-1.1165,13.5483,13.5489,13.5486,-0.0027,-2.1070,13.5483,13.5491,13.5487,-0.0238,3.2234,10.6379,831.2595,-106844.2000,124565.6812
6904.0000,13.5344,19.6840,1891.1000,90141.4000,-88250.3000,4.3584,391.0551,14735.9941,15127.0492,211.8980,104877.3941,1500.0449,-103377.3492,13.5352,19.2089,0.0000,12727.2000,-12727.2000,0.6762,0.0000,2071.6143,2071.6143,32.9254,14798.8143,0.0000,-14798.8143,19.6174,13.5281,16.5727,1.7518,118246.1344,19.6840,19.6951,19.6896,-0.1578,1.0809,19.5080,19.4805,19.4943,0.7162,1.7572,19.6840,19.6908,19.6874,-0.3069,-3.2774,13.5352,13.5386,13.5369,-0.0453,-1.2274,13.5281,13.5352,13.5316,-0.1801,-1.9036,13.5281,13.5327,13.5304,-0.1962,3.1310,10.0475,785.1295,-100977.5000,118246.1344
6905.0000,13.5409,19.1140,5097.7000,65998.5000,-60900.8000,3.3842,1054.0261,10790.8361,11844.8622,164.7070,76789.3361,4043.6739,-72745.6622,13.5391,19.2130,0.0000,1307.4000,-1307.4000,0.0695,0.0000,212.8183,212.8183,3.3821,1520.2183,0.0000,-1520.2183,19.3420,13.5482,16.4451,1.1434,77177.3044,19.1140,19.4482,19.2811,-4.9043,1.0146,19.4331,19.4666,19.4498,-0.5110,1.0840,19.1140,19.2850,19.1995,-5.8634,-2.3696,13.5391,13.5375,13.5383,0.0424,-1.1049,13.5482,13.5391,13.5437,0.1707,-1.1744,13.5482,13.5425,13.5454,0.2056,2.2793,6.8954,538.8174,-62208.2000,77177.3044
6906.0000,13.5017,19.1819,3443.2000,52004.3000,-48561.1000,2.6368,712.3932,8494.9817,9207.3749,128.3080,60499.2817,2730.8068,-57768.4749,13.5106,19.1842,0.0000,362.7000,-362.7000,0.0193,0.0000,59.0165,59.0165,0.9383,421.7165,0.0000,-421.7165,19.2485,13.4542,16.3514,0.8794,59358.4782,19.1819,19.2490,19.2155,-0.7669,0.8039,19.2475,19.3828,19.3151,-1.6006,0.8232,19.1819,19.1881,19.1850,-0.1494,-1.8329,13.5106,13.5280,13.5193,-0.2041,-0.8725,13.4542,13.5106,13.4824,-0.7141,-0.8918,13.4542,13.4887,13.4715,-0.8667,1.7643,5.3025,414.3421,-48923.8000,59358.4782
6907.0000,13.4919,18.8950,4395.1000,46233.0000,-41837.9000,2.4136,909.4876,7550.4947,8459.9823,117.4892,53783.4947,3485.6124,-50297.8823,13.4853,13.4853,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0873,13.4930,16.2902,0.7715,52078.2751,18.8950,19.1245,19.0097,-2.4579,0.7426,19.1245,19.2608,19.1926,-1.4532,0.7426,18.8950,19.0103,18.9526,-2.7799,-1.6709,13.4853,13.5079,13.4966,-0.2490,-0.8045,13.4930,13.4853,13.4891,0.1059,-0.8045,13.4930,13.4838,13.4884,0.2296,1.6090,4.8192,376.5814,-41837.9000,52078.2751
6908.0000,13.6397,17.2906,9042.3000,27686.6000,-18644.3000,1.7788,1866.5904,4537.2979,6403.8883,86.8960,32223.8979,7175.7096,-25048.1883,18.7692,14.9491,159.1000,0.0000,159.1000,-0.0087,30.6305,0.0000,30.6305,0.4334,0.0000,128.4695,128.4695,18.4387,13.9388,16.1888,0.4551,30721.6002,17.2906,18.7692,18.0299,-11.7998,0.5507,18.7692,19.1362,18.9527,-2.8708,0.5419,17.2906,18.1310,17.7108,-14.9613,-1.2281,13.5856,13.5118,13.5487,0.6537,-0.5959,13.9388,13.5653,13.7521,3.1980,-0.5871,13.9388,13.7041,13.8215,4.0445,1.1830,3.5582,278.0428,-18485.2000,30721.6002
6909.0000,13.8694,18.2791,6026.9000,28034.3000,-22007.4000,1.6384,1239.4474,4619.2089,5858.6563,79.9311,32653.5089,4787.4526,-27866.0563,18.1038,14.3018,679.5000,0.0000,679.5000,-0.0373,131.9463,0.0000,131.9463,1.6865,0.0000,547.5537,547.5537,18.2551,14.0860,16.1705,0.5766,38917.5167,18.2791,18.1038,18.1915,1.9754,0.7705,18.1038,18.7176,18.4107,-6.5149,0.7332,18.2791,18.0540,18.1666,5.5257,-1.6870,13.8760,13.6573,13.7666,2.6551,-0.8316,14.0860,13.8560,13.9710,2.6672,-0.7943,14.0860,13.9780,14.0320,2.5655,1.6259,3.2722,255.6964,-21327.9000,38917.5167
6910.0000,14.0170,17.7351,6880.0000,21740.2000,-14860.2000,1.3853,1411.4869,3594.6695,5006.1565,67.6588,25334.8695,5468.5131,-19866.3565,18.0827,14.2810,1647.1000,0.0000,1647.1000,-0.0905,319.9248,0.0000,319.9248,4.1345,0.0000,1327.1752,1327.1752,18.0562,14.1807,16.1184,0.4401,29707.9011,17.7351,18.0827,17.9089,-3.3850,0.6742,18.0827,18.3550,18.2188,-2.2906,0.5837,17.7351,17.9319,17.8335,-3.9941,-1.4038,14.0472,13.8417,13.9444,2.1709,-0.7228,14.1807,14.0137,14.0972,1.5481,-0.6323,14.1807,14.1105,14.1456,1.3962,1.3551,2.7648,216.0468,-13213.1000,29707.9011
6911.0000,14.1695,17.2654,7894.1000,18585.9000,-10691.8000,1.2890,1615.5282,3084.2807,4699.8090,62.9811,21670.1807,6278.5718,-15391.6090,17.7612,13.9634,3182.5000,0.0000,3182.5000,-0.1749,620.7857,0.0000,620.7857,7.9916,0.0000,2561.7143,2561.7143,17.7215,14.4116,16.0665,0.3326,22451.1770,17.2654,17.7612,17.5133,-4.7488,0.6622,17.7612,18.1819,17.9716,-2.9590,0.4873,17.2654,17.5450,17.4052,-5.1435,-1.2713,14.0914,13.9816,14.0365,1.1362,-0.7028,14.4116,14.1338,14.2727,2.1432,-0.5279,14.4116,14.2768,14.3442,2.4218,1.2307,2.5673,200.6142,-7509.3000,22451.1770
6912.0000,14.2897,17.0953,7900.1000,16386.1000,-8486.0000,1.1853,1613.6115,2727.0426,4340.6541,57.9078,19113.1426,6286.4885,-12826.6541,17.4187,13.6252,5195.2000,0.0000,5195.2000,-0.2855,1018.0577,0.0000,1018.0577,13.1177,0.0000,4177.1423,4177.1423,17.4465,14.5937,16.0201,0.2433,16422.8149,17.0953,17.4187,17.2570,-3.0675,0.6569,17.4187,18.0019,17.7103,-3.1272,0.3714,17.0953,17.2625,17.1789,-2.7056,-1.1211,14.0004,14.0270,14.0137,-0.2499,-0.6878,14.5937,14.2666,14.4302,1.9255,-0.4023,14.5937,14.4555,14.5246,2.2024,1.0902,2.3542,183.9569,-3290.8000,16422.8149
6913.0000,14.3483,16.6333,8659.8000,14481.0000,-5821.2000,1.1348,1767.1084,2413.3681,4180.4765,55.4254,16894.3681,6892.6916,-10001.6765,17.1012,13.3116,7935.2000,0.0000,7935.2000,-0.4361,1561.7371,0.0000,1561.7371,20.1544,0.0000,6373.4629,6373.4629,17.1333,14.8242,15.9788,0.1671,11276.7625,16.6333,17.1012,16.8673,-4.6782,0.6915,17.1012,17.8549,17.4780,-2.7780,0.2554,16.6333,16.9509,16.7921,-4.6422,-1.0108,13.7148,13.9345,13.8246,-2.2565,-0.7128,14.8242,14.3501,14.5871,1.9197,-0.2767,14.8242,14.6464,14.7353,2.5684,0.9895,2.2463,175.5309,2114.0000,11276.7625
6914.0000,14.3218,16.0399,9666.9000,12920.4000,-3253.5000,1.1135,1973.4616,2151.9151,4125.3767,54.3669,15072.3151,7693.4384,-7378.8767,16.6307,12.8472,11058.0000,0.0000,11058.0000,-0.6077,2190.5855,0.0000,2190.5855,28.2407,0.0000,8867.4145,8867.4145,16.6900,15.1881,15.9391,0.0912,6155.1152,16.0399,16.6307,16.3353,-6.3937,0.7476,16.6307,17.8974,17.2641,-2.5567,0.1400,16.0399,16.5068,16.2734,-6.2348,-0.9226,13.1386,13.6235,13.3811,-5.3274,-0.7593,15.1881,14.3062,14.7471,1.9562,-0.1516,15.1881,14.9038,15.0460,3.7739,0.9109,2.1973,171.6964,7804.5000,6155.1152
6915.0000,14.2168,15.3510,10817.5000,11535.7000,-718.2000,1.1079,2212.1073,1916.4766,4128.5838,54.0995,13452.1766,8605.3927,-4846.7838,16.0272,12.2517,13365.4000,0.0000,13365.4000,-0.7345,2670.4529,0.0000,2670.4529,34.4139,0.0000,10694.9471,10694.9471,16.0915,15.7117,15.9016,0.0201,1358.7367,15.3510,16.0272,15.6891,-7.7732,0.7938,16.0272,18.1906,17.1089,-1.8474,0.0594,15.3510,15.9480,15.6495,-7.5036,-0.8680,12.3956,13.0698,12.7327,-7.7987,-0.7988,15.7117,14.0396,14.8756,1.5760,-0.0643,15.7117,15.2782,15.4950,5.4438,0.8631,2.1858,170.8011,12647.2000,1358.7367
6916.0000,14.1136,16.3401,10259.9000,16767.4000,-6507.5000,1.3261,2101.5947,2778.8062,4880.4009,64.7857,19546.2062,8158.3053,-11387.9009,15.9471,12.1728,16623.2000,0.0000,16623.2000,-0.9135,3325.2048,0.0000,3325.2048,43.2578,0.0000,13297.9952,13297.9952,16.0377,15.7219,15.8798,0.0194,1310.2907,16.3401,15.9471,16.1436,5.5098,0.9634,15.9471,18.0203,16.9837,-1.4857,0.0499,16.3401,15.9412,16.1406,5.9525,-1.0258,12.2873,12.5546,12.4210,-3.7367,-0.9676,15.7219,14.2227,14.9723,1.1921,-0.0541,15.7219,15.5901,15.6560,1.9691,1.0216,2.6249,205.1135,10115.7000,1310.2907
6917.0000,14.0193,18.0963,5895.6000,22522.0000,-16626.4000,1.3711,1209.4846,3724.1384,4933.6230,66.9493,26246.1384,4686.1154,-21560.0230,16.9730,13.1848,18812.4000,0.0000,18812.4000,-1.0338,3709.0297,0.0000,3709.0297,49.0239,0.0000,15103.3703,15103.3703,16.9680,14.8048,15.8864,0.1264,8533.4470,18.0963,16.9729,17.5346,16.8126,1.0304,16.9680,16.9975,16.9828,0.0144,-0.0034,18.0963,16.9680,17.5321,16.8178,-1.0262,13.1848,12.7450,12.9649,6.5894,-1.0301,13.1848,16.7270,14.9559,-0.1725,0.0037,14.8117,15.2981,15.0549,-7.2289,1.0265,2.7119,211.9114,2186.0000,8533.4470
6918.0000,13.9065,19.6038,5324.9000,81613.6000,-76288.7000,4.1340,1094.4157,13459.2658,14553.6814,201.6205,95072.8658,4230.4843,-90842.3814,18.6961,14.8861,9870.4000,0.0000,9870.4000,-0.5424,1902.0482,0.0000,1902.0482,25.2638,0.0000,7968.3518,7968.3518,18.6768,13.4940,16.0854,1.0636,71795.8864,19.6038,18.6961,19.1500,19.5192,1.4806,18.6961,17.6433,18.1697,14.3491,0.9382,19.6038,19.0423,19.3231,21.6381,-2.6534,14.5316,13.8714,14.2015,14.9488,-1.5588,13.4940,14.3424,13.9182,-12.4971,-1.0164,13.4940,13.9278,13.7109,-16.1933,2.5752,8.2372,643.6659,-66418.3000,71795.8864
6919.0000,13.5243,19.9070,0.0000,134440.3000,-134440.3000,6.3535,0.0000,21972.6433,21972.6433,309.4913,156412.9433,0.0000,-156412.9433,19.6570,15.8370,7120.9000,0.0000,7120.9000,-0.3913,1355.9589,0.0000,1355.9589,17.6957,0.0000,5764.9411,5764.9411,19.5938,13.1827,16.3882,2.1842,147431.7982,19.9070,19.6570,19.7820,7.6529,2.1054,19.6570,19.0760,19.3665,14.4685,1.7141,19.9070,19.8027,19.8548,6.4431,-4.2481,13.8667,13.9710,13.9188,-3.3856,-2.2483,13.1827,13.4515,13.3171,-7.2288,-1.8570,13.1827,13.2797,13.2312,-5.7637,4.1052,12.6616,989.3952,-127319.4000,147431.7982
6920.0000,13.4877,19.8697,0.0000,154654.8000,-154654.8000,7.3088,0.0000,25254.8452,25254.8452,355.1385,179909.6452,0.0000,-179909.6452,13.4382,19.0920,0.0000,9167.0000,-9167.0000,0.4871,0.0000,1490.0851,1490.0851,24.4267,10657.0851,0.0000,-10657.0851,19.7813,13.4814,16.6314,2.8064,189431.7945,19.8697,19.8400,19.8549,0.9049,2.0615,19.6971,19.6041,19.6506,3.4539,2.5486,19.8697,19.8674,19.8686,0.1912,-5.2473,13.4382,13.5866,13.5124,-4.8797,-2.2739,13.4814,13.4382,13.4598,1.7477,-2.7610,13.4814,13.4431,13.4623,2.8143,5.0349,15.5678,1216.4887,-163821.8000,189431.7945
6921.0000,13.6555,20.0410,0.0000,173484.6000,-173484.6000,8.1987,0.0000,28441.3232,28441.3232,398.2833,201925.9232,0.0000,-201925.9232,13.6515,19.3266,0.0000,14623.7000,-14623.7000,0.7770,0.0000,2384.2384,2384.2384,37.8150,17007.9384,0.0000,-17007.9384,19.9363,13.7080,16.8222,3.1944,215620.4300,20.0410,19.9821,20.0116,1.9167,2.2238,19.8124,19.7728,19.7926,1.7396,3.0008,20.0410,20.0185,20.0297,1.9707,-5.9749,13.6515,13.6113,13.6314,1.4622,-2.4739,13.7080,13.6515,13.6798,2.6805,-3.2509,13.7080,13.6746,13.6913,2.7901,5.7248,17.9052,1399.1340,-188108.3000,215620.4300
6922.0000,13.8665,20.2565,0.0000,191201.6000,-191201.6000,9.0360,0.0000,31502.1122,31502.1122,439.4374,222703.7122,0.0000,-222703.7122,13.8722,19.5498,0.0000,24262.2000,-24262.2000,1.2891,0.0000,3968.2336,3968.2336,62.7923,28230.4336,0.0000,-28230.4336,20.1226,13.9187,17.0207,3.6602,247065.4245,20.2565,20.1808,20.2187,2.5250,2.2845,19.9532,19.9196,19.9364,1.7608,3.5736,20.2565,20.2301,20.2433,2.6030,-6.7515,13.8722,13.8052,13.8387,2.5273,-2.5823,13.9187,13.8722,13.8955,2.6284,-3.8714,13.9187,13.8911,13.9049,2.6030,6.4537,20.6087,1610.3897,-215463.8000,247065.4245
