Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6923.0000,14.1156,20.5110,0.0000,209681.3000,-209681.3000,9.9093,0.0000,34751.4571,34751.4571,482.5749,244432.7571,0.0000,-244432.7571,14.1248,19.8054,0.0000,41270.0000,-41270.0000,2.1928,0.0000,6774.8771,6774.8771,106.9051,48044.8771,0.0000,-48044.8771,20.3375,14.1688,17.2532,4.2658,287944.7599,20.5110,20.4180,20.4645,2.9920,2.2056,20.1126,20.0820,20.0973,1.9674,4.3985,20.5110,20.4835,20.4972,3.0898,-7.7037,14.1248,14.0450,14.0849,2.9966,-2.5722,14.1688,14.1248,14.1468,3.0590,-4.7650,14.1688,14.1404,14.1546,3.0393,7.3372,24.1722,1888.8490,-250951.3000,287944.7599
6924.0000,14.3085,20.7080,0.0000,226904.9000,-226904.9000,10.7233,0.0000,37779.3755,37779.3755,523.0711,264684.2755,0.0000,-264684.2755,14.3161,19.9990,0.0000,44003.0000,-44003.0000,2.3380,0.0000,7244.0182,7244.0182,114.1029,51247.0182,0.0000,-51247.0182,20.5418,14.3461,17.4440,4.6241,312124.1828,20.7080,20.6358,20.6719,2.5292,2.4002,20.3216,20.2853,20.3034,2.5136,4.7383,20.7080,20.6879,20.6979,2.4480,-8.3231,14.3161,14.2560,14.2861,2.4538,-2.7951,14.3461,14.3161,14.3311,2.2501,-5.1331,14.3461,14.3270,14.3365,2.2212,7.9282,26.1079,2040.1117,-270907.9000,312124.1828
6925.0000,14.5255,20.9298,0.0000,246273.7000,-246273.7000,11.6387,0.0000,41218.2691,41218.2691,568.4458,287491.9691,0.0000,-287491.9691,14.5332,20.2186,0.0000,54571.7000,-54571.7000,2.8996,0.0000,9013.2139,9013.2139,141.6213,63584.9139,0.0000,-63584.9139,20.7515,14.5645,17.6580,5.1398,346933.2884,20.9298,20.8552,20.8925,2.6877,2.4659,20.5112,20.4812,20.4962,2.3520,5.3655,20.9298,20.9096,20.9197,2.7025,-9.1728,14.5332,14.4713,14.5022,2.6343,-2.9130,14.5645,14.5332,14.5488,2.6531,-5.8126,14.5645,14.5437,14.5541,2.6508,8.7256,29.0774,2272.1480,-300845.4000,346933.2884
6926.0000,14.7499,21.1592,0.0000,266154.2000,-266154.2000,12.5782,0.0000,44787.3653,44787.3653,615.2214,310941.5653,0.0000,-310941.5653,14.7579,20.4461,0.0000,65149.1000,-65149.1000,3.4616,0.0000,10797.0809,10797.0809,169.2262,75946.1809,0.0000,-75946.1809,20.9707,14.7866,17.8786,5.6680,382587.0671,21.1592,21.0839,21.1216,2.7902,2.5388,20.7160,20.6874,20.7017,2.5056,6.0004,21.1592,21.1401,21.1496,2.8005,-10.0394,14.7579,14.6961,14.7270,2.7385,-3.0389,14.7866,14.7579,14.7722,2.7217,-6.5005,14.7866,14.7671,14.7768,2.7141,9.5393,32.1019,2508.4903,-331303.3000,382587.0671
6927.0000,14.9564,21.3703,0.0000,282151.0000,-282151.0000,13.3342,0.0000,47717.5393,47717.5393,653.1781,329868.5393,0.0000,-329868.5393,14.9638,20.6546,0.0000,73899.1000,-73899.1000,3.9265,0.0000,12286.1910,12286.1910,192.1395,86185.2910,0.0000,-86185.2910,21.1773,14.9878,18.0826,6.1046,412061.2973,21.3703,21.3013,21.3358,2.6116,2.5926,20.9118,20.8865,20.8991,2.4089,6.5192,21.3703,21.3538,21.3621,2.5892,-10.7416,14.9638,14.9081,14.9360,2.5474,-3.1359,14.9878,14.9638,14.9758,2.4827,-7.0624,14.9878,14.9712,14.9795,2.4723,10.1983,34.5692,2701.2863,-356050.1000,412061.2973
6928.0000,15.0963,21.5134,0.0000,286860.3000,-286860.3000,13.5568,0.0000,48679.5221,48679.5221,665.0030,335539.8221,0.0000,-335539.8221,15.1016,20.7942,0.0000,76718.3000,-76718.3000,4.0763,0.0000,12782.3642,12782.3642,199.6480,89500.6642,0.0000,-89500.6642,21.3260,15.1171,18.2215,6.2559,422272.4748,21.5134,21.4642,21.4888,1.8723,2.6035,21.0553,21.0369,21.0461,1.8001,6.6798,21.5134,21.5022,21.5078,1.7850,-10.9533,15.1016,15.0629,15.0823,1.7917,-3.1601,15.1171,15.1016,15.1094,1.6377,-7.2365,15.1171,15.1064,15.1118,1.6216,10.3966,35.3374,2761.3159,-363578.6000,422272.4748
6929.0000,15.1440,21.5622,0.0000,293415.3000,-293415.3000,13.8665,0.0000,49849.9225,49849.9225,680.8421,343265.2225,0.0000,-343265.2225,15.1462,20.8393,0.0000,61865.2000,-61865.2000,3.2871,0.0000,10314.8273,10314.8273,161.0926,72180.0273,0.0000,-72180.0273,21.4120,15.1510,18.2815,6.1368,414235.4423,21.5622,21.5441,21.5532,0.8027,3.0023,21.1758,21.1596,21.1677,1.4926,6.2895,21.5622,21.5581,21.5602,0.6578,-10.8642,15.1462,15.1325,15.1393,0.7146,-3.5265,15.1510,15.1462,15.1486,0.4996,-6.8136,15.1510,15.1479,15.1495,0.4814,10.3401,34.3929,2687.5073,-355280.5000,414235.4423
6930.0000,14.6479,21.0548,0.0000,193848.7000,-193848.7000,9.1611,0.0000,32539.8007,32539.8007,449.9527,226388.5007,0.0000,-226388.5007,14.6480,20.3348,0.0000,12686.6000,-12686.6000,0.6741,0.0000,2099.0082,2099.0082,33.0415,14785.6082,0.0000,-14785.6082,21.0932,14.5134,17.8033,3.6978,249599.3586,21.0548,21.1939,21.1243,-5.1490,2.5595,21.0148,21.0494,21.0321,-1.6097,3.2336,21.0548,21.1146,21.0847,-5.7117,-6.6016,14.6480,14.7737,14.7109,-5.1443,-2.8290,14.5134,14.6480,14.5807,-6.8270,-3.5031,14.5134,14.5917,14.5526,-7.1776,6.3321,19.7248,1541.3271,-206535.3000,249599.3586
6931.0000,14.4156,20.8174,0.0000,185933.1000,-185933.1000,8.7870,0.0000,31037.1154,31037.1154,430.1401,216970.2154,0.0000,-216970.2154,14.4092,20.0932,0.0000,4738.4000,-4738.4000,0.2518,0.0000,781.1480,781.1480,12.3141,5519.5480,0.0000,-5519.5480,20.8606,14.3563,17.6085,3.3594,226759.3351,20.8174,20.9016,20.8595,-3.1697,2.6069,20.8304,20.8814,20.8559,-2.1000,2.8586,20.8174,20.8510,20.8342,-2.9968,-6.1802,14.4092,14.4860,14.4476,-3.1514,-2.8451,14.3563,14.4092,14.3828,-2.3630,-3.0969,14.3563,14.3818,14.3691,-2.1883,5.9419,18.0984,1414.2312,-190671.5000,226759.3351
6932.0000,14.0817,20.4763,0.0000,117967.9000,-117967.9000,5.5751,0.0000,19535.6026,19535.6026,272.4857,137503.5026,0.0000,-137503.5026,14.0905,14.0905,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5979,13.9225,17.2602,2.1265,143540.6898,20.4763,20.6255,20.5509,-3.6984,1.7154,20.6255,20.7151,20.6703,-2.2140,1.7154,20.4763,20.5457,20.5110,-3.8743,-3.8597,14.0905,14.2208,14.1556,-3.4971,-1.8584,13.9225,14.0905,14.0065,-4.5146,-1.8584,13.9225,14.0122,13.9673,-4.8219,3.7167,11.1544,871.6199,-117967.9000,143540.6898
6933.0000,13.8814,20.2717,0.0000,108675.3000,-108675.3000,5.1359,0.0000,17911.4938,17911.4938,250.4670,126586.7938,0.0000,-126586.7938,13.8755,13.8755,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3781,13.7920,17.0851,1.9328,130465.0910,20.2717,20.3877,20.3297,-2.6430,1.5803,20.3877,20.5051,20.4464,-2.6760,1.5803,20.2717,20.3217,20.2967,-2.5602,-3.5556,13.8755,13.9847,13.9301,-2.6956,-1.7120,13.7920,13.8755,13.8338,-2.0583,-1.7120,13.7920,13.8298,13.8109,-1.8616,3.4239,10.2644,802.0733,-108675.3000,130465.0910
6934.0000,13.7076,20.0942,0.0000,81009.8000,-81009.8000,3.8284,0.0000,13297.1408,13297.1408,186.4597,94306.9408,0.0000,-94306.9408,13.7063,19.3820,0.0000,2617.7000,-2617.7000,0.1391,0.0000,427.1214,427.1214,6.7809,3044.8214,0.0000,-3044.8214,20.1918,13.5958,16.8938,1.4954,100937.4070,20.0942,20.2209,20.1576,-2.0512,1.1245,20.1286,20.2856,20.2071,-2.8620,1.2636,20.0942,20.1480,20.1211,-2.0929,-2.7040,13.7063,13.8190,13.7626,-1.9947,-1.2298,13.5958,13.7063,13.6510,-2.1789,-1.3689,13.5958,13.6549,13.6253,-2.2131,2.5987,7.9243,619.2140,-83627.5000,100937.4070
6935.0000,13.5720,19.9557,0.0000,66901.5000,-66901.5000,3.1617,0.0000,10946.4494,10946.4494,153.8116,77847.9494,0.0000,-77847.9494,13.5638,19.2379,0.0000,5071.9000,-5071.9000,0.2695,0.0000,825.8903,825.8903,13.1293,5897.7903,0.0000,-5897.7903,20.0231,13.4759,16.7495,1.2836,86646.0548,19.9557,20.0858,20.0208,-1.6247,0.8692,19.8851,20.0569,19.9710,-2.8221,1.1387,19.9557,20.0062,19.9810,-1.6647,-2.2925,13.5638,13.6831,13.6235,-1.6533,-0.9641,13.4759,13.5638,13.5198,-1.5570,-1.2336,13.4759,13.5232,13.4995,-1.4919,2.1976,6.8494,535.2237,-71973.4000,86646.0548
6936.0000,13.4436,19.8244,1.2000,51507.6000,-51506.4000,2.4343,0.2485,8402.4224,8402.6709,118.3182,59910.0224,0.9515,-59909.0709,13.4394,19.1121,0.0000,3892.6000,-3892.6000,0.2068,0.0000,632.7483,632.7483,10.0708,4525.3483,0.0000,-4525.3483,19.8889,13.3153,16.6021,0.9920,66963.1398,19.8244,19.9742,19.8993,-1.4395,0.6695,19.7707,19.8991,19.8349,-1.6161,0.8763,19.8244,19.8838,19.8541,-1.5051,-1.7648,13.4394,13.5710,13.5052,-1.4011,-0.7425,13.3153,13.4394,13.3773,-1.6933,-0.9493,13.3153,13.3877,13.3515,-1.7604,1.6918,5.2699,411.8012,-55399.0000,66963.1398
6937.0000,13.3472,19.7263,0.0000,50311.1000,-50311.1000,2.3777,0.0000,8188.8253,8188.8253,115.4703,58499.9253,0.0000,-58499.9253,13.3337,19.0053,0.0000,3604.3000,-3604.3000,0.1915,0.0000,585.0212,585.0212,9.3203,4189.3212,0.0000,-4189.3212,19.7761,13.2632,16.5196,0.9561,64538.2302,19.7263,19.8596,19.7930,-1.2568,0.6579,19.6670,19.7768,19.7219,-1.3373,0.8494,19.7263,19.7757,19.7510,-1.2173,-1.7197,13.3337,13.4577,13.3957,-1.2945,-0.7287,13.2632,13.3337,13.2985,-0.9255,-0.9202,13.2632,13.2984,13.2808,-0.8264,1.6489,5.1243,400.4234,-53915.4000,64538.2302
6938.0000,13.2791,19.6553,5.7000,45872.7000,-45867.0000,2.1682,1.1837,7454.5833,7455.7669,105.2327,53327.2833,4.5163,-53322.7669,13.2681,18.8904,17.6000,3506.7000,-3489.1000,0.1873,3.6665,568.6617,572.3281,9.1122,4075.3617,13.9335,-4061.4281,19.6871,13.2112,16.4491,0.8716,58833.8710,19.6553,19.7679,19.7116,-0.9558,0.5951,19.5578,19.6712,19.6145,-1.2703,0.7824,19.6553,19.6950,19.6751,-0.8894,-1.5731,13.2681,13.3661,13.3171,-0.9224,-0.6603,13.2112,13.2681,13.2397,-0.6832,-0.8476,13.2112,13.2409,13.2261,-0.6340,1.5079,4.6968,367.0132,-49356.1000,58833.8710
6939.0000,13.2309,19.5933,52.6000,41914.5000,-41861.9000,1.9836,10.9318,6803.7383,6814.6700,96.2330,48718.2383,41.6682,-48676.5700,13.2210,18.3475,199.5000,3362.0000,-3162.5000,0.1896,41.5913,544.8416,586.4330,9.2335,3906.8416,157.9087,-3748.9330,19.5996,13.1810,16.3903,0.7970,53800.7198,19.5933,19.6958,19.6445,-0.7827,0.5374,19.3441,19.5403,19.4422,-2.0526,0.7270,19.5933,19.6295,19.6114,-0.7429,-1.4462,13.2210,13.2991,13.2601,-0.6619,-0.5980,13.1810,13.2210,13.2010,-0.4404,-0.7876,13.1810,13.2014,13.1912,-0.3944,1.3856,4.3327,338.5614,-45024.4000,53800.7198
6940.0000,13.2488,19.6255,1.8000,55790.9000,-55789.1000,2.6367,0.3740,9059.9843,9060.3582,127.8758,64850.8843,1.4260,-64849.4582,13.2343,17.3055,630.5000,3182.8000,-2552.3000,0.2038,131.4175,515.8953,647.3128,9.9491,3698.6953,499.0825,-3199.6128,19.5218,13.2816,16.4017,1.0128,68365.5593,19.6255,19.6387,19.6321,-0.1239,0.7329,19.1311,19.3219,19.2265,-2.5765,0.9367,19.6255,19.6201,19.6228,0.1643,-1.9038,13.2343,13.2512,13.2427,-0.1827,-0.8110,13.2816,13.2343,13.2579,0.7139,-1.0147,13.2816,13.2478,13.2647,0.9134,1.8257,5.6625,442.4791,-58341.4000,68365.5593
6941.0000,13.3084,19.6863,2.4000,64366.9000,-64364.5000,3.0420,0.4981,10467.1443,10467.6424,147.5503,74834.0443,1.9019,-74832.1424,13.3053,16.5286,1142.0000,3357.6000,-2215.6000,0.2412,237.7632,544.7640,782.5271,11.8005,3902.3640,904.2368,-2998.1271,19.4807,13.3582,16.4194,1.1486,77531.3869,19.6863,19.6499,19.6681,0.4612,0.8433,18.9558,19.1054,19.0306,-2.3377,1.0844,19.6863,19.6658,19.6760,0.6690,-2.1988,13.3053,13.2662,13.2858,0.5463,-0.9336,13.3582,13.3053,13.3318,0.9175,-1.1748,13.3582,13.3271,13.3427,0.9674,2.1084,6.5460,511.5154,-66580.1000,77531.3869
6942.0000,13.5097,19.8921,0.0000,137305.9000,-137305.9000,6.4890,0.0000,22433.3178,22433.3178,314.8587,159739.2178,0.0000,-159739.2178,13.5073,16.1077,239.7000,511.4000,-271.7000,0.0403,49.7464,83.2082,132.9546,1.9768,594.6082,189.9536,-404.6546,19.7447,13.5900,16.6674,2.2963,154998.0017,19.8921,19.8141,19.8531,2.2594,1.9811,19.7401,19.4977,19.6189,7.1265,2.0214,19.8921,19.8555,19.8738,2.4132,-4.5079,13.5073,13.4352,13.4713,2.2649,-2.1495,13.5900,13.5073,13.5486,2.6438,-2.1899,13.5900,13.5466,13.5683,2.7494,4.3394,13.0167,1017.1453,-137577.6000,154998.0017
6943.0000,13.7359,20.1231,0.0000,185097.3000,-185097.3000,8.7475,0.0000,30402.5802,30402.5802,425.0042,215499.8802,0.0000,-215499.8802,20.0507,16.2109,22.4000,0.0000,22.4000,-0.0012,4.2454,0.0000,4.2454,0.0610,0.0000,18.1546,18.1546,20.0430,13.7993,16.9211,3.1204,210625.0701,20.1231,20.0507,20.0869,2.8480,2.6920,20.0507,19.9349,19.9928,4.5379,2.6908,20.1231,20.0910,20.1071,2.8416,-6.0555,13.7376,13.6709,13.7042,2.8382,-2.9163,13.7993,13.7365,13.7679,2.6731,-2.9150,13.7993,13.7685,13.7839,2.6288,5.8313,17.4498,1363.5524,-185074.9000,210625.0701
6944.0000,14.0210,20.4143,0.0000,214590.9000,-214590.9000,10.1414,0.0000,35485.2996,35485.2996,493.4520,250076.1996,0.0000,-250076.1996,14.0258,19.6875,0.0000,17100.9000,-17100.9000,0.9086,0.0000,2803.2105,2803.2105,45.6714,19904.1105,0.0000,-19904.1105,20.2991,14.0861,17.1926,3.9229,264795.7639,20.4143,20.3286,20.3715,3.4610,2.7709,20.1703,20.1341,20.1522,1.9510,3.6796,20.4143,20.3814,20.3979,3.5360,-7.3704,14.0258,13.9491,13.9875,3.4444,-3.0776,14.0861,14.0258,14.0560,3.5025,-3.9862,14.0861,14.0524,14.0693,3.4701,7.0638,22.0889,1726.0604,-231691.8000,264795.7639
6945.0000,14.2750,20.6738,0.0000,233717.1000,-233717.1000,11.0453,0.0000,38882.4690,38882.4690,538.4390,272599.5690,0.0000,-272599.5690,14.2819,19.9643,0.0000,30356.3000,-30356.3000,1.6129,0.0000,4994.8790,4994.8790,78.6839,35351.1790,0.0000,-35351.1790,20.5360,14.3254,17.4307,4.4922,303220.5880,20.6738,20.5948,20.6343,3.1984,2.7782,20.3632,20.3266,20.3449,2.3522,4.3911,20.6738,20.6473,20.6605,3.1964,-8.2671,14.2819,14.2129,14.2474,3.1641,-3.1441,14.3254,14.2819,14.3037,3.0158,-4.7570,14.3254,14.2997,14.3125,2.9626,7.9012,25.2942,1976.5262,-264073.4000,303220.5880
6946.0000,14.5351,20.9395,0.0000,250943.4000,-250943.4000,11.8594,0.0000,42009.4459,42009.4459,579.0957,292952.8459,0.0000,-292952.8459,14.5433,20.2288,0.0000,48107.4000,-48107.4000,2.5561,0.0000,7946.7636,7946.7636,124.8276,56054.1636,0.0000,-56054.1636,20.7718,14.5814,17.6766,5.0991,344188.8670,20.9395,20.8569,20.8982,3.2119,2.6659,20.5495,20.5192,20.5343,2.3127,5.2220,20.9395,20.9153,20.9274,3.2479,-9.1934,14.5433,14.4731,14.5082,3.1737,-3.1011,14.5814,14.5433,14.5624,3.1488,-5.6572,14.5814,14.5570,14.5692,3.1244,8.7583,28.8288,2252.7234,-299050.8000,344188.8670
6947.0000,14.7781,21.1880,0.0000,265525.8000,-265525.8000,12.5485,0.0000,44712.1191,44712.1191,613.8078,310237.9191,0.0000,-310237.9191,14.7867,20.4753,0.0000,63175.4000,-63175.4000,3.3567,0.0000,10474.6161,10474.6161,164.1065,73650.0161,0.0000,-73650.0161,21.0009,14.8179,17.9094,5.6193,379303.8777,21.1880,21.1071,21.1476,3.0355,2.5700,20.7492,20.7210,20.7351,2.4495,5.9268,21.1880,21.1671,21.1776,3.0455,-9.9785,14.7867,14.7200,14.7533,2.9849,-3.0639,14.8179,14.7867,14.8023,2.9224,-6.4207,14.8179,14.7969,14.8074,2.9014,9.4846,31.8336,2487.5218,-328701.2000,379303.8777
6948.0000,14.9472,21.3609,0.0000,278050.3000,-278050.3000,13.1404,0.0000,47013.4577,47013.4577,643.8069,325063.7577,0.0000,-325063.7577,14.9533,20.6439,0.0000,63366.4000,-63366.4000,3.3669,0.0000,10533.3464,10533.3464,164.7747,73899.7464,0.0000,-73899.7464,21.1866,14.9736,18.0801,5.8603,395572.7932,21.3609,21.3046,21.3327,2.2613,2.7482,20.9408,20.9145,20.9277,2.3509,6.1151,21.3609,21.3467,21.3538,2.1532,-10.3922,14.9533,14.9078,14.9306,2.1655,-3.2578,14.9736,14.9533,14.9634,1.9714,-6.6247,14.9736,14.9601,14.9669,1.9510,9.8826,33.0636,2583.6340,-341416.7000,395572.7932
6949.0000,15.1655,21.5841,0.0000,291762.0000,-291762.0000,13.7884,0.0000,49595.0532,49595.0532,676.3240,341357.0532,0.0000,-341357.0532,15.1728,20.8662,0.0000,80227.3000,-80227.3000,4.2628,0.0000,13381.9469,13381.9469,208.7701,93609.2469,0.0000,-93609.2469,21.3863,15.1976,18.2920,6.3833,430873.3963,21.5841,21.5146,21.5494,2.6418,2.6031,21.1120,21.0909,21.1015,2.1241,6.8658,21.5841,21.5676,21.5759,2.7070,-11.1853,15.1728,15.1165,15.1446,2.6101,-3.1752,15.1976,15.1728,15.1852,2.7030,-7.4380,15.1976,15.1802,15.1889,2.7065,10.6132,36.1741,2826.6954,-371989.3000,430873.3963
6950.0000,15.3627,21.7859,0.0000,305781.6000,-305781.6000,14.4510,0.0000,52229.7882,52229.7882,709.8696,358011.3882,0.0000,-358011.3882,15.3696,21.0656,0.0000,89197.2000,-89197.2000,4.7394,0.0000,14924.5611,14924.5611,232.3362,104121.7611,0.0000,-104121.7611,21.5821,15.3900,18.4861,6.7900,458325.1933,21.7859,21.7209,21.7534,2.4888,2.6236,21.2991,21.2779,21.2885,2.2840,7.3630,21.7859,21.7715,21.7787,2.4748,-11.8273,15.3696,15.3182,15.3439,2.4320,-3.2372,15.3900,15.3696,15.3798,2.3754,-7.9766,15.3900,15.3756,15.3828,2.3664,11.2138,38.4827,3007.0895,-394978.8000,458325.1933
6951.0000,15.5248,21.9517,0.0000,316054.8000,-316054.8000,14.9365,0.0000,54200.1029,54200.1029,734.7029,370254.9029,0.0000,-370254.9029,15.5305,21.2286,0.0000,94293.8000,-94293.8000,5.0102,0.0000,15817.9779,15817.9779,245.8272,110111.7779,0.0000,-110111.7779,21.7490,15.5464,18.6477,7.0695,477190.6982,21.9517,21.8980,21.9248,2.0958,2.6688,21.4612,21.4434,21.4523,2.0038,7.6790,21.9517,21.9403,21.9460,2.0456,-12.2676,15.5305,15.4886,15.5095,2.0259,-3.3088,15.5464,15.5305,15.5384,1.9414,-8.3189,15.5464,15.5351,15.5407,1.9332,11.6277,40.0237,3127.5071,-410348.6000,477190.6982
6952.0000,15.5811,22.0094,0.0000,312219.8000,-312219.8000,14.7552,0.0000,53616.8996,53616.8996,726.5916,365836.6996,0.0000,-365836.6996,15.5837,21.2825,0.0000,88195.8000,-88195.8000,4.6862,0.0000,14807.7018,14807.7018,230.0964,103003.5018,0.0000,-103003.5018,21.8247,15.5887,18.7067,6.9275,467606.6313,22.0094,21.9868,21.9981,0.9113,2.7377,21.5422,21.5326,21.5374,1.0541,7.4239,22.0094,22.0051,22.0072,0.7661,-12.0175,15.5837,15.5671,15.5754,0.8218,-3.3564,15.5887,15.5837,15.5862,0.6032,-8.0425,15.5887,15.5853,15.5870,0.5851,11.3989,39.0303,3049.8789,-400415.6000,467606.6313
6953.0000,15.5729,22.0009,0.0000,316641.9000,-316641.9000,14.9642,0.0000,54365.2115,54365.2115,737.1671,371007.1115,0.0000,-371007.1115,15.5731,21.2718,0.0000,69685.8000,-69685.8000,3.7027,0.0000,11697.9591,11697.9591,181.8491,81383.7591,0.0000,-81383.7591,21.8534,15.5717,18.7125,6.7003,452271.0693,22.0009,22.0001,22.0005,0.0558,3.1803,21.6083,21.6001,21.6042,0.8330,6.8829,22.0009,22.0013,22.0011,-0.0468,-11.7839,15.5731,15.5734,15.5732,0.0011,-3.7538,15.5717,15.5731,15.5724,-0.1395,-7.4565,15.5717,15.5727,15.5722,-0.1515,11.2104,37.4844,2929.0818,-386327.7000,452271.0693
6954.0000,15.1007,21.5178,0.0000,218748.4000,-218748.4000,10.3379,0.0000,37125.1148,37125.1148,509.2346,255873.5148,0.0000,-255873.5148,15.0929,20.7852,0.0000,30273.5000,-30273.5000,1.6085,0.0000,5043.3041,5043.3041,78.9966,35316.8041,0.0000,-35316.8041,21.4980,14.9958,18.2469,4.4385,299601.0447,21.5178,21.6524,21.5851,-4.9859,2.5622,21.3179,21.3697,21.3438,-3.1153,4.1708,21.5178,21.5668,21.5423,-5.5096,-7.7756,15.0929,15.2128,15.1528,-5.0465,-2.9098,14.9958,15.0929,15.0443,-6.3451,-4.5183,14.9958,15.0568,15.0263,-6.5600,7.4281,23.9908,1874.6780,-249021.9000,299601.0447
6955.0000,14.8586,21.2703,0.0000,211867.9000,-211867.9000,10.0127,0.0000,35746.2532,35746.2532,491.6339,247614.1532,0.0000,-247614.1532,14.8509,20.5403,0.0000,17739.2000,-17739.2000,0.9425,0.0000,2944.1056,2944.1056,46.1898,20683.3056,0.0000,-20683.3056,21.2612,14.8058,18.0335,4.0410,272768.9104,21.2703,21.3536,21.3120,-3.2688,2.7183,21.1442,21.1848,21.1645,-2.1368,3.6609,21.2703,21.2996,21.2849,-3.0786,-7.2944,14.8509,14.9237,14.8873,-3.1770,-3.0234,14.8058,14.8509,14.8284,-2.5794,-3.9659,14.8058,14.8305,14.8181,-2.4854,6.9893,21.9676,1716.5754,-229607.1000,272768.9104
6956.0000,14.4788,20.8820,0.0000,142004.2000,-142004.2000,6.7110,0.0000,23740.2548,23740.2548,328.9791,165744.4548,0.0000,-165744.4548,14.4780,20.1628,0.0000,7237.9000,-7237.9000,0.3846,0.0000,1194.4370,1194.4370,18.8263,8432.3370,0.0000,-8432.3370,20.9550,14.3381,17.6466,2.6828,181087.0749,20.8820,21.0350,20.9585,-4.2382,1.9170,20.8893,20.9732,20.9312,-2.7875,2.3016,20.8820,20.9462,20.9141,-4.4478,-4.7940,14.4780,14.6126,14.5453,-4.1001,-2.1088,14.3381,14.4780,14.4081,-5.0445,-2.4934,14.3381,14.4175,14.3778,-5.2861,4.6022,14.2171,1110.9462,-149242.1000,181087.0749
6957.0000,14.2484,20.6466,0.0000,133189.1000,-133189.1000,6.2944,0.0000,22143.9831,22143.9831,307.7737,155333.0831,0.0000,-155333.0831,14.2412,19.9232,0.0000,3516.0000,-3516.0000,0.1868,0.0000,578.1794,578.1794,9.1307,4094.1794,0.0000,-4094.1794,20.7159,14.1648,17.4404,2.4261,163764.8892,20.6466,20.7600,20.7033,-3.0529,1.8649,20.6838,20.7669,20.7254,-2.4573,2.0517,20.6466,20.6923,20.6694,-2.9255,-4.4295,14.2412,14.3441,14.2927,-3.0215,-2.0359,14.1648,14.2412,14.2030,-2.4472,-2.2227,14.1648,14.2026,14.1837,-2.3155,4.2585,12.9701,1013.4984,-136705.1000,163764.8892
6958.0000,14.0484,20.4422,0.0000,106621.1000,-106621.1000,5.0388,0.0000,17642.5769,17642.5769,246.0034,124263.6769,0.0000,-124263.6769,14.0448,19.7244,0.0000,4594.9000,-4594.9000,0.2441,0.0000,753.4135,753.4135,11.9207,5348.3135,0.0000,-5348.3135,20.5091,13.9531,17.2311,1.9791,133587.4626,20.4422,20.5578,20.5000,-2.4255,1.4565,20.4382,20.5507,20.4944,-2.7595,1.7006,20.4422,20.4893,20.4658,-2.4305,-3.5823,14.0448,14.1468,14.0958,-2.3482,-1.5982,13.9531,14.0448,13.9990,-2.4356,-1.8424,13.9531,14.0026,13.9779,-2.4569,3.4406,10.5641,825.4965,-111216.0000,133587.4626
6959.0000,13.8948,20.2854,0.0000,92313.0000,-92313.0000,4.3626,0.0000,15219.5263,15219.5263,212.7096,107532.5263,0.0000,-107532.5263,13.8877,19.5655,0.0000,6460.4000,-6460.4000,0.3433,0.0000,1056.8760,1056.8760,16.7467,7517.2760,0.0000,-7517.2760,20.3284,13.8153,17.0718,1.7513,118215.9247,20.2854,20.3947,20.3401,-1.9032,1.2103,20.2115,20.3306,20.2711,-2.6682,1.5536,20.2854,20.3272,20.3063,-1.8972,-3.1523,13.8877,13.9859,13.9368,-1.8914,-1.3398,13.8153,13.8877,13.8515,-1.7519,-1.6831,13.8153,13.8544,13.8349,-1.6984,3.0228,9.4042,734.8552,-98773.4000,118215.9247
6960.0000,13.7478,20.1352,0.0000,74287.2000,-74287.2000,3.5107,0.0000,12205.2090,12205.2090,171.0013,86492.4090,0.0000,-86492.4090,13.7418,19.4179,0.0000,6489.3000,-6489.3000,0.3448,0.0000,1059.3753,1059.3753,16.8108,7548.6753,0.0000,-7548.6753,20.1716,13.6498,16.9107,1.4368,96985.0407,20.1352,20.2596,20.1974,-1.6938,0.9476,20.0351,20.1496,20.0923,-2.1298,1.2924,20.1352,20.1827,20.1590,-1.7505,-2.5631,13.7418,13.8516,13.7967,-1.6639,-1.0553,13.6498,13.7418,13.6958,-1.8520,-1.4001,13.6498,13.7032,13.6765,-1.8840,2.4554,7.7011,601.7773,-80776.5000,96985.0407
6961.0000,13.6320,20.0170,0.0000,73108.1000,-73108.1000,3.4550,0.0000,11978.8215,11978.8215,168.1251,85086.9215,0.0000,-85086.9215,13.6249,19.2997,0.0000,2860.7000,-2860.7000,0.1520,0.0000,466.2299,466.2299,7.4064,3326.9299,0.0000,-3326.9299,20.0570,13.5553,16.8061,1.3400,90453.3165,20.0170,20.1221,20.0695,-1.5159,1.0046,20.0140,20.0550,20.0345,-0.6701,1.1566,20.0170,20.0579,20.0374,-1.4393,-2.4504,13.6249,13.7186,13.6717,-1.4802,-1.1010,13.5553,13.6249,13.5901,-1.2482,-1.2530,13.5553,13.5914,13.5734,-1.2169,2.3540,7.2012,562.7082,-75968.8000,90453.3165
6962.0000,13.5639,19.9475,0.0000,65983.5000,-65983.5000,3.1183,0.0000,10794.2208,10794.2208,151.6262,76777.7208,0.0000,-76777.7208,13.5542,19.2282,0.0000,7982.1000,-7982.1000,0.4241,0.0000,1299.6015,1299.6015,20.6560,9281.7015,0.0000,-9281.7015,19.9472,13.5221,16.7346,1.3005,87787.0120,19.9475,20.0307,19.9891,-0.9434,0.7964,19.7518,19.8951,19.8234,-2.5198,1.2205,19.9475,19.9746,19.9611,-0.8944,-2.3220,13.5542,13.6281,13.5912,-0.9451,-0.8981,13.5221,13.5542,13.5382,-0.5991,-1.3222,13.5221,13.5380,13.5301,-0.4951,2.2203,7.0700,552.4627,-73965.6000,87787.0120
6963.0000,13.5051,19.8875,0.0000,61270.0000,-61270.0000,2.8956,0.0000,10009.3520,10009.3520,140.7325,71279.3520,0.0000,-71279.3520,13.4995,19.1729,0.0000,6283.8000,-6283.8000,0.3339,0.0000,1022.3045,1022.3045,16.2566,7306.1045,0.0000,-7306.1045,19.8653,13.4588,16.6621,1.1822,79799.8051,19.8875,19.9586,19.9230,-0.7696,0.7625,19.7193,19.7761,19.7477,-0.8862,1.0964,19.8875,19.9112,19.8993,-0.7171,-2.1330,13.4995,13.5590,13.5292,-0.7196,-0.8539,13.4588,13.4995,13.4792,-0.6846,-1.1878,13.4588,13.4826,13.4707,-0.6887,2.0417,6.4439,503.5360,-67553.8000,79799.8051
6964.0000,13.4996,19.8819,0.0000,79996.5000,-79996.5000,3.7806,0.0000,13066.9198,13066.9198,183.6755,93063.4198,0.0000,-93063.4198,13.4921,19.1654,0.0000,3667.0000,-3667.0000,0.1948,0.0000,596.5180,596.5180,9.4847,4263.5180,0.0000,-4263.5180,19.8487,13.5039,16.6763,1.4413,97286.3558,19.8819,19.9042,19.8930,-0.3347,1.0883,19.7920,19.7699,19.7809,0.4284,1.2832,19.8819,19.8863,19.8841,-0.1565,-2.6923,13.4921,13.5108,13.5015,-0.3076,-1.1952,13.5039,13.4921,13.4980,0.2550,-1.3901,13.5039,13.4945,13.4992,0.3711,2.5853,7.9305,619.7000,-83663.5000,97286.3558
6965.0000,13.5381,19.9212,0.0000,88996.2000,-88996.2000,4.2059,0.0000,14550.0587,14550.0587,204.3319,103546.2587,0.0000,-103546.2587,13.5364,19.2102,0.0000,7550.9000,-7550.9000,0.4012,0.0000,1229.0859,1229.0859,19.5298,8779.9859,0.0000,-8779.9859,19.8573,13.5624,16.7098,1.6571,111857.1787,19.9212,19.9057,19.9134,0.2737,1.1398,19.7246,19.7482,19.7364,-0.5102,1.5410,19.9212,19.9121,19.9166,0.4202,-3.0661,13.5364,13.5187,13.5275,0.3422,-1.2682,13.5624,13.5364,13.5494,0.6476,-1.6694,13.5624,13.5465,13.5544,0.6945,2.9377,9.1908,718.1831,-96547.1000,111857.1787
6966.0000,13.7792,20.1673,0.0000,169103.3000,-169103.3000,7.9917,0.0000,27803.8728,27803.8728,388.3520,196907.1728,0.0000,-196907.1728,13.7755,19.4520,0.0000,680.2000,-680.2000,0.0361,0.0000,111.0961,111.0961,1.7596,791.2961,0.0000,-791.2961,20.0864,13.8586,16.9725,2.8568,192831.8458,20.1673,20.0933,20.1303,2.6450,2.4451,20.0839,19.9839,20.0339,3.6183,2.4812,20.1673,20.1322,20.1498,2.8413,-5.5466,13.7755,13.7081,13.7418,2.6134,-2.6518,13.8586,13.7755,13.8171,3.2583,-2.6880,13.8586,13.8146,13.8366,3.4326,5.3398,16.0156,1251.4828,-169783.5000,192831.8458
6967.0000,14.0604,20.4545,0.0000,224421.4000,-224421.4000,10.6060,0.0000,37145.5785,37145.5785,516.2034,261566.9785,0.0000,-261566.9785,14.0609,14.0609,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3850,14.1261,17.2555,3.7931,256035.6996,20.4545,20.3810,20.4178,3.4967,3.2634,20.3810,20.3024,20.3417,3.7419,3.2634,20.4545,20.4217,20.4381,3.5073,-7.3426,14.0609,13.9935,14.0272,3.4716,-3.5353,14.1261,14.0609,14.0935,3.3629,-3.5353,14.1261,14.0938,14.1099,3.3264,7.0706,21.1756,1654.6893,-224421.4000,256035.6996
6968.0000,14.3691,20.7699,0.0000,247014.6000,-247014.6000,11.6737,0.0000,41187.3564,41187.3564,569.2214,288201.9564,0.0000,-288201.9564,14.3749,20.0584,0.0000,24160.9000,-24160.9000,1.2838,0.0000,3980.9911,3980.9911,62.6344,28141.8911,0.0000,-28141.8911,20.6496,14.4291,17.5393,4.6057,310884.4064,20.7699,20.6864,20.7282,3.7735,3.0981,20.5024,20.4744,20.4884,1.7980,4.3819,20.7699,20.7392,20.7546,3.8463,-8.5755,14.3749,14.3001,14.3375,3.7725,-3.4633,14.4291,14.3749,14.4020,3.7506,-4.7471,14.4291,14.3982,14.4136,3.6926,8.2104,25.8951,2023.4821,-271175.5000,310884.4064
6969.0000,14.5855,20.9911,0.0000,259903.5000,-259903.5000,12.2828,0.0000,43562.2670,43562.2670,600.1475,303465.7670,0.0000,-303465.7670,14.5912,20.2773,0.0000,32412.3000,-32412.3000,1.7222,0.0000,5358.0087,5358.0087,84.1353,37770.3087,0.0000,-37770.3087,20.8646,14.6239,17.7442,4.9941,337101.5256,20.9911,20.9290,20.9600,2.8261,3.1169,20.6971,20.6639,20.6805,2.3460,4.8391,20.9911,20.9705,20.9808,2.7580,-9.1659,14.5912,14.5374,14.5643,2.7646,-3.5202,14.6239,14.5912,14.6076,2.5089,-5.2424,14.6239,14.6048,14.6144,2.4502,8.7626,28.0162,2189.2220,-292315.8000,337101.5256
6970.0000,14.7902,21.2003,0.0000,273064.1000,-273064.1000,12.9048,0.0000,45994.8897,45994.8897,631.4464,319058.9897,0.0000,-319058.9897,14.7955,20.4842,0.0000,43352.0000,-43352.0000,2.3035,0.0000,7188.8290,7188.8290,112.6356,50540.8290,0.0000,-50540.8290,21.0595,14.8245,17.9420,5.4182,365730.8841,21.2003,21.1430,21.1717,2.5819,3.0848,20.8614,20.8354,20.8484,2.0537,5.3882,21.2003,21.1824,21.1914,2.5692,-9.8200,14.7955,14.7467,14.7711,2.5235,-3.5338,14.8245,14.7955,14.8100,2.4711,-5.8372,14.8245,14.8066,14.8155,2.4555,9.3710,30.4438,2378.9226,-316416.1000,365730.8841
6971.0000,15.0274,21.4429,0.0000,286965.8000,-286965.8000,13.5617,0.0000,48615.7403,48615.7403,664.5038,335581.5403,0.0000,-335581.5403,15.0343,20.7260,0.0000,62062.6000,-62062.6000,3.2976,0.0000,10329.6386,10329.6386,161.3905,72392.2386,0.0000,-72392.2386,21.2705,15.0640,18.1673,5.9791,403587.4858,21.4429,21.3748,21.4088,2.8897,2.9045,21.0298,21.0069,21.0184,2.0793,6.2021,21.4429,21.4240,21.4334,2.9489,-10.6572,15.0343,14.9771,15.0057,2.8591,-3.4214,15.0640,15.0343,15.0492,2.9140,-6.7190,15.0640,15.0444,15.0542,2.9081,10.1404,33.7701,2638.8451,-349028.4000,403587.4858
6972.0000,15.1917,21.6109,0.0000,297893.4000,-297893.4000,14.0782,0.0000,50669.6810,50669.6810,690.9112,348563.0810,0.0000,-348563.0810,15.1969,20.8907,0.0000,63862.6000,-63862.6000,3.3933,0.0000,10656.3659,10656.3659,166.2444,74518.9659,0.0000,-74518.9659,21.4459,15.2158,18.3309,6.2196,419825.8676,21.6109,21.5619,21.5864,2.1707,3.0266,21.2071,21.1841,21.1956,2.1666,6.4199,21.6109,21.5980,21.6044,2.0917,-11.0515,15.1969,15.1568,15.1769,2.0933,-3.5616,15.2158,15.1969,15.2064,1.9251,-6.9549,15.2158,15.2035,15.2097,1.9038,10.5165,35.0223,2736.6910,-361756.0000,419825.8676
6973.0000,15.4280,21.8527,0.0000,312259.2000,-312259.2000,14.7571,0.0000,53421.8775,53421.8775,725.0360,365681.0775,0.0000,-365681.0775,15.4353,21.1321,0.0000,85832.9000,-85832.9000,4.5606,0.0000,14376.6884,14376.6884,223.5970,100209.5884,0.0000,-100209.5884,21.6547,15.4606,18.5576,6.8372,461513.2134,21.8527,21.7833,21.8180,2.8229,2.7866,21.3791,21.3593,21.3692,2.1230,7.3472,21.8527,21.8360,21.8443,2.9228,-11.9705,15.4353,15.3787,15.4070,2.8052,-3.3988,15.4606,15.4353,15.4479,2.9426,-7.9594,15.4606,15.4428,15.4517,2.9486,11.3583,38.7416,3027.3257,-398092.1000,461513.2134
6974.0000,15.5467,21.9741,0.0000,317184.9000,-317184.9000,14.9899,0.0000,54423.2686,54423.2686,737.6586,371608.1686,0.0000,-371608.1686,15.5510,21.2494,0.0000,82655.5000,-82655.5000,4.3918,0.0000,13870.2176,13870.2176,215.5494,96525.7176,0.0000,-96525.7176,21.7923,15.5626,18.6774,6.8993,465703.0333,21.9741,21.9350,21.9545,1.6757,2.9231,21.5234,21.5067,21.5150,1.7880,7.3149,21.9741,21.9654,21.9697,1.5414,-12.0668,15.5510,15.5205,15.5358,1.5822,-3.5327,15.5626,15.5510,15.5568,1.3420,-7.9245,15.5626,15.5547,15.5586,1.3188,11.4572,38.8993,3039.6433,-399840.4000,465703.0333
6975.0000,15.6431,22.0728,0.0000,323128.8000,-323128.8000,15.2708,0.0000,55575.2026,55575.2026,752.0916,378704.0026,0.0000,-378704.0026,15.6462,21.3458,0.0000,82399.0000,-82399.0000,4.3782,0.0000,13848.4123,13848.4123,214.9930,96247.4123,0.0000,-96247.4123,21.8974,15.6560,18.7767,7.0076,473010.0684,22.0728,22.0439,22.0583,1.2804,3.0148,21.6305,21.6181,21.6243,1.3463,7.3930,22.0728,22.0659,22.0693,1.2301,-12.2560,15.6462,15.6233,15.6347,1.2221,-3.6309,15.6560,15.6462,15.6511,1.1660,-8.0090,15.6560,15.6493,15.6526,1.1625,11.6399,39.4507,3082.7311,-405527.8000,473010.0684
6976.0000,15.6435,22.0732,0.0000,319344.1000,-319344.1000,15.0919,0.0000,54924.8510,54924.8510,743.7740,374268.9510,0.0000,-374268.9510,15.6441,21.3437,0.0000,69908.3000,-69908.3000,3.7145,0.0000,11748.7712,11748.7712,182.4816,81657.0712,0.0000,-81657.0712,21.9259,15.6434,18.7847,6.7513,455710.8022,22.0732,22.0696,22.0714,0.1859,3.2150,21.6805,21.6740,21.6773,0.6676,6.9295,22.0732,22.0729,22.0730,0.0726,-11.8769,15.6441,15.6421,15.6431,0.1292,-3.7925,15.6434,15.6441,15.6438,-0.0605,-7.5070,15.6434,15.6440,15.6437,-0.0800,11.2994,37.7721,2951.5675,-389252.4000,455710.8022
6977.0000,15.6125,22.0415,0.0000,320293.8000,-320293.8000,15.1368,0.0000,55046.0449,55046.0449,745.9881,375339.8449,0.0000,-375339.8449,15.6120,21.3112,0.0000,55227.6000,-55227.6000,2.9344,0.0000,9276.7240,9276.7240,144.1593,64504.3240,0.0000,-64504.3240,21.9239,15.6081,18.7660,6.5217,440211.6472,22.0415,22.0476,22.0445,-0.2959,3.5288,21.7133,21.7088,21.7110,0.4357,6.4633,22.0415,22.0436,22.0425,-0.3399,-11.6080,15.6120,15.6176,15.6148,-0.3131,-4.0674,15.6081,15.6120,15.6101,-0.3783,-7.0019,15.6081,15.6106,15.6094,-0.3859,11.0693,36.2976,2836.3480,-375521.4000,440211.6472
6978.0000,15.1590,21.5774,0.0000,221726.1000,-221726.1000,10.4786,0.0000,37684.0656,37684.0656,516.3068,259410.1656,0.0000,-259410.1656,15.1532,20.8463,0.0000,25347.4000,-25347.4000,1.3468,0.0000,4226.6541,4226.6541,66.1540,29574.0541,0.0000,-29574.0541,21.5722,15.0577,18.3150,4.4019,297129.9546,21.5774,21.7016,21.6395,-4.8594,2.7062,21.4174,21.4719,21.4446,-3.1867,4.0530,21.5774,21.6246,21.6010,-5.3002,-7.7724,15.1532,15.2639,15.2085,-4.8749,-3.0439,15.0577,15.1532,15.1054,-6.0616,-4.3907,15.0577,15.1161,15.0869,-6.2770,7.4346,23.7517,1855.9888,-247073.5000,297129.9546
6979.0000,14.9306,21.3439,0.0000,214750.9000,-214750.9000,10.1489,0.0000,36296.0228,36296.0228,498.5207,251046.9228,0.0000,-251046.9228,14.9238,20.6141,0.0000,16027.3000,-16027.3000,0.8516,0.0000,2662.9869,2662.9869,41.7434,18690.2869,0.0000,-18690.2869,21.3395,14.8813,18.1104,4.0595,274017.8693,21.3439,21.4202,21.3821,-3.0787,2.7952,21.2320,21.2753,21.2537,-2.2764,3.6468,21.3439,21.3713,21.3576,-2.9090,-7.3537,14.9238,14.9909,14.9574,-3.0029,-3.0991,14.8813,14.9238,14.9025,-2.4207,-3.9507,14.8813,14.9041,14.8927,-2.3160,7.0498,22.0628,1724.0189,-230778.2000,274017.8693
6980.0000,14.5576,20.9625,0.0000,143122.3000,-143122.3000,6.7638,0.0000,23972.5183,23972.5183,331.7301,167094.8183,0.0000,-167094.8183,14.5561,20.2418,0.0000,8246.3000,-8246.3000,0.4382,0.0000,1362.4547,1362.4547,21.4560,9608.7547,0.0000,-9608.7547,21.0300,14.4213,17.7257,2.7197,183577.4408,20.9625,21.1120,21.0373,-4.1328,1.9127,20.9498,21.0409,20.9954,-3.0887,2.3508,20.9625,21.0248,20.9936,-4.3644,-4.8512,14.5561,14.6880,14.6221,-4.0178,-2.1086,14.4213,14.5561,14.4887,-4.9653,-2.5467,14.4213,14.4985,14.4599,-5.1943,4.6553,14.4337,1127.8712,-151368.6000,183577.4408
6981.0000,14.3271,20.7270,0.0000,133596.2000,-133596.2000,6.3136,0.0000,22253.5194,22253.5194,308.8766,155849.7194,0.0000,-155849.7194,14.3196,20.0025,0.0000,4740.9000,-4740.9000,0.2519,0.0000,780.5138,780.5138,12.3158,5521.4138,0.0000,-5521.4138,20.7889,14.2443,17.5166,2.4553,165731.6859,20.7270,20.8408,20.7839,-3.0292,1.8458,20.7401,20.8243,20.7822,-2.5442,2.0977,20.7270,20.7723,20.7497,-2.9159,-4.4679,14.3196,14.4226,14.3711,-3.0007,-2.0206,14.2443,14.3196,14.2819,-2.4672,-2.2725,14.2443,14.2822,14.2632,-2.3450,4.2931,13.1422,1026.9481,-138337.1000,165731.6859
6982.0000,14.1269,20.5224,0.0000,106684.5000,-106684.5000,5.0418,0.0000,17686.0399,17686.0399,246.2783,124370.5399,0.0000,-124370.5399,14.1221,19.8026,0.0000,6151.3000,-6151.3000,0.3268,0.0000,1009.7559,1009.7559,15.9637,7161.0559,0.0000,-7161.0559,20.5785,14.0329,17.3057,2.0080,135540.0638,20.5224,20.6401,20.5813,-2.4170,1.4256,20.4839,20.5980,20.5410,-2.8830,1.7525,20.5224,20.5691,20.5458,-2.4321,-3.6162,14.1221,14.2259,14.1740,-2.3503,-1.5717,14.0329,14.1221,14.0775,-2.4390,-1.8985,14.0329,14.0820,14.0575,-2.4549,3.4702,10.7382,839.1013,-112835.8000,135540.0638
6983.0000,13.9503,20.3420,0.0000,92043.0000,-92043.0000,4.3499,0.0000,15194.9481,15194.9481,212.1973,107237.9481,0.0000,-107237.9481,13.9462,19.6247,0.0000,3746.0000,-3746.0000,0.1990,0.0000,613.3390,613.3390,9.7135,4359.3390,0.0000,-4359.3390,20.4037,13.8533,17.1285,1.7026,114928.0631,20.3420,20.4602,20.4011,-2.1457,1.2619,20.3464,20.4322,20.3893,-1.8020,1.4609,20.3420,20.3902,20.3661,-2.1397,-3.0880,13.9462,14.0511,13.9986,-2.0877,-1.3836,13.8533,13.9462,13.8997,-2.1167,-1.5826,13.8533,13.9033,13.8783,-2.1341,2.9663,9.0927,710.5153,-95789.0000,114928.0631
6984.0000,13.8106,20.1994,0.0000,74834.6000,-74834.6000,3.5366,0.0000,12313.3758,12313.3758,172.3242,87147.9758,0.0000,-87147.9758,13.8015,19.4784,0.0000,7891.1000,-7891.1000,0.4193,0.0000,1289.3239,1289.3239,20.4471,9180.4239,0.0000,-9180.4239,20.2349,13.7239,16.9794,1.4718,99343.3602,20.1994,20.3238,20.2616,-1.6553,0.9269,20.0605,20.2152,20.1379,-3.0057,1.3462,20.1994,20.2450,20.2222,-1.7083,-2.6097,13.8015,13.9137,13.8576,-1.6733,-1.0391,13.7239,13.8015,13.7627,-1.6248,-1.4584,13.7239,13.7677,13.7458,-1.5697,2.4975,7.9030,617.5536,-82725.7000,99343.3602
6985.0000,13.6987,20.0852,0.0000,72928.2000,-72928.2000,3.4465,0.0000,11968.1132,11968.1132,167.7804,84896.3132,0.0000,-84896.3132,13.6917,19.3672,0.0000,3478.1000,-3478.1000,0.1848,0.0000,567.3916,567.3916,9.0070,4045.4916,0.0000,-4045.4916,20.1167,13.6235,16.8701,1.3473,90943.0772,20.0852,20.1891,20.1371,-1.4738,0.9894,20.0597,20.1001,20.0799,-0.6707,1.1742,20.0852,20.1246,20.1049,-1.3874,-2.4571,13.6917,13.7830,13.7373,-1.4230,-1.0872,13.6235,13.6917,13.6576,-1.2402,-1.2720,13.6235,13.6599,13.6417,-1.2278,2.3593,7.2512,566.6168,-76406.3000,90943.0772
6986.0000,13.6159,20.0006,0.0000,66533.0000,-66533.0000,3.1443,0.0000,10897.3908,10897.3908,152.9555,77430.3908,0.0000,-77430.3908,13.6082,19.2828,0.0000,5667.1000,-5667.1000,0.3011,0.0000,923.3910,923.3910,14.6692,6590.4910,0.0000,-6590.4910,20.0165,13.5597,16.7881,1.2712,85803.8523,20.0006,20.0896,20.0451,-1.0818,0.8517,19.8789,19.9850,19.9319,-1.7576,1.1528,20.0006,20.0324,20.0165,-1.0381,-2.2926,13.6082,13.6864,13.6473,-1.0582,-0.9477,13.5597,13.6082,13.5839,-0.8604,-1.2488,13.5597,13.5855,13.5726,-0.8053,2.1966,6.8776,537.4283,-72200.1000,85803.8523
6987.0000,13.5556,19.9390,0.0000,61515.4000,-61515.4000,2.9072,0.0000,10061.3125,10061.3125,141.3440,71576.7125,0.0000,-71576.7125,13.5484,19.2223,0.0000,6496.6000,-6496.6000,0.3452,0.0000,1057.6535,1057.6535,16.8108,7554.2535,0.0000,-7554.2535,19.9273,13.5116,16.7195,1.1923,80480.3869,19.9390,20.0133,19.9761,-0.8037,0.7617,19.7666,19.8564,19.8115,-1.4242,1.1069,19.9390,19.9639,19.9514,-0.7567,-2.1454,13.5484,13.6126,13.5805,-0.7776,-0.8540,13.5116,13.5484,13.5300,-0.6224,-1.1992,13.5116,13.5319,13.5217,-0.5856,2.0532,6.4907,507.1908,-68012.0000,80480.3869
6988.0000,13.5589,19.9424,0.0000,78122.1000,-78122.1000,3.6920,0.0000,12778.4733,12778.4733,179.4307,90900.5733,0.0000,-90900.5733,13.5512,19.2252,0.0000,5976.9000,-5976.9000,0.3176,0.0000,973.0841,973.0841,15.4623,6949.9841,0.0000,-6949.9841,19.8958,13.5691,16.7324,1.4495,97842.1990,19.9424,19.9615,19.9520,-0.2631,1.0138,19.7859,19.7977,19.7918,-0.2099,1.3314,19.9424,19.9446,19.9435,-0.0668,-2.6781,13.5512,13.5665,13.5589,-0.2325,-1.1248,13.5691,13.5512,13.5601,0.3921,-1.4424,13.5691,13.5556,13.5623,0.5187,2.5672,8.0001,625.1409,-84099.0000,97842.1990
6989.0000,13.5712,19.9550,0.0000,85404.1000,-85404.1000,4.0361,0.0000,13973.6158,13973.6158,196.1602,99377.7158,0.0000,-99377.7158,13.5705,19.2447,0.0000,5248.1000,-5248.1000,0.2789,0.0000,854.6634,854.6634,13.5770,6102.7634,0.0000,-6102.7634,19.9031,13.5789,16.7410,1.5593,105252.9083,19.9550,19.9529,19.9539,0.0522,1.1346,19.8132,19.8030,19.8081,0.2257,1.4135,19.9550,19.9519,19.9534,0.1482,-2.9015,13.5705,13.5643,13.5674,0.1315,-1.2524,13.5789,13.5705,13.5747,0.2046,-1.5313,13.5789,13.5744,13.5766,0.2011,2.7837,8.6095,672.7575,-90652.2000,105252.9083
6990.0000,13.7969,20.1854,0.0000,163224.2000,-163224.2000,7.7138,0.0000,26848.4029,26848.4029,374.9312,190072.6029,0.0000,-190072.6029,13.7918,19.4685,0.0000,236.3000,-236.3000,0.0126,0.0000,38.6036,38.6036,0.6114,274.9036,0.0000,-274.9036,20.1117,13.8756,16.9936,2.7532,185840.6478,20.1854,20.1160,20.1507,2.4029,2.3687,20.1126,20.0218,20.0672,3.1549,2.3812,20.1854,20.1517,20.1686,2.6249,-5.3452,13.7918,13.7290,13.7604,2.3578,-2.5671,13.8756,13.7918,13.8337,3.1539,-2.5796,13.8756,13.8307,13.8532,3.3656,5.1467,15.4159,1204.6184,-163460.5000,185840.6478
6991.0000,14.0644,20.4587,0.0000,215490.7000,-215490.7000,10.1839,0.0000,35670.8343,35670.8343,495.7187,251161.5343,0.0000,-251161.5343,14.0648,14.0648,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3909,14.1296,17.2602,3.6435,245938.6820,20.4587,20.3863,20.4225,3.3088,3.1335,20.3863,20.3113,20.3488,3.4274,3.1335,20.4587,20.4262,20.4424,3.3341,-7.0504,14.0648,13.9982,14.0315,3.3005,-3.3946,14.1296,14.0648,14.0972,3.2089,-3.3946,14.1296,14.0976,14.1136,3.1716,6.7893,20.3341,1588.9337,-215490.7000,245938.6820
6992.0000,14.3578,20.7584,0.0000,238555.2000,-238555.2000,11.2739,0.0000,39766.0752,39766.0752,549.7422,278321.2752,0.0000,-278321.2752,14.3633,20.0466,0.0000,22107.2000,-22107.2000,1.1746,0.0000,3641.9704,3641.9704,57.3113,25749.1704,0.0000,-25749.1704,20.6421,14.4171,17.5296,4.4280,298886.6751,20.7584,20.6768,20.7176,3.5904,3.0171,20.5002,20.4727,20.4865,1.6902,4.1917,20.7584,20.7280,20.7432,3.6583,-8.2568,14.3633,14.2901,14.3267,3.5910,-3.3664,14.4171,14.3633,14.3902,3.5641,-4.5411,14.4171,14.3867,14.4019,3.5076,7.9075,24.8784,1944.0321,-260662.4000,298886.6751
6993.0000,14.5419,20.9466,0.0000,248809.7000,-248809.7000,11.7585,0.0000,41659.1332,41659.1332,574.4875,290468.8332,0.0000,-290468.8332,14.5469,20.2325,0.0000,26987.1000,-26987.1000,1.4339,0.0000,4458.1878,4458.1878,70.0492,31445.2878,0.0000,-31445.2878,20.8326,14.5763,17.7044,4.7162,318341.5879,20.9466,20.8917,20.9191,2.4608,3.0665,20.6817,20.6485,20.6651,2.1842,4.5004,20.9466,20.9279,20.9373,2.3705,-8.6920,14.5469,14.4992,14.5231,2.3987,-3.4415,14.5763,14.5469,14.5616,2.0977,-4.8755,14.5763,14.5596,14.5679,2.0331,8.3170,26.3898,2062.1350,-275796.8000,318341.5879
6994.0000,14.6812,21.0889,0.0000,258788.2000,-258788.2000,12.2301,0.0000,43475.5625,43475.5625,598.2601,302263.7625,0.0000,-302263.7625,14.6846,20.3719,0.0000,28892.8000,-28892.8000,1.5352,0.0000,4782.9995,4782.9995,75.0541,33675.7995,0.0000,-33675.7995,20.9819,14.7065,17.8442,4.9359,333176.6202,21.0889,21.0494,21.0692,1.8395,3.1727,20.8285,20.8018,20.8151,1.8396,4.7078,21.0889,21.0755,21.0822,1.7787,-9.0574,14.6846,14.6506,14.6676,1.7731,-3.5650,14.7065,14.6846,14.6956,1.6455,-5.1002,14.7065,14.6938,14.7002,1.6244,8.6651,27.5519,2152.9408,-287681.0000,333176.6202
6995.0000,14.8509,21.2624,0.0000,272590.8000,-272590.8000,12.8824,0.0000,45982.7340,45982.7340,630.7556,318573.5340,0.0000,-318573.5340,14.8546,20.5440,0.0000,37955.1000,-37955.1000,2.0167,0.0000,6299.6182,6299.6182,98.6530,44254.7182,0.0000,-44254.7182,21.1385,14.8801,18.0093,5.3281,359647.0177,21.2624,21.2176,21.2400,2.0905,3.1882,20.9566,20.9355,20.9461,1.6093,5.2049,21.2624,21.2475,21.2549,2.1130,-9.6942,14.8546,14.8159,14.8353,2.0522,-3.6219,14.8801,14.8546,14.8673,2.1020,-5.6386,14.8801,14.8645,14.8723,2.1063,9.2605,29.8342,2331.2897,-310545.9000,359647.0177
6996.0000,15.0638,21.4802,0.0000,288171.5000,-288171.5000,13.6187,0.0000,48863.3294,48863.3294,667.5680,337034.8294,0.0000,-337034.8294,15.0693,20.7614,0.0000,53916.5000,-53916.5000,2.8648,0.0000,8978.7163,8978.7163,140.2429,62895.2163,0.0000,-62895.2163,21.3260,15.0973,18.2117,5.8667,396004.4760,21.4802,21.4229,21.4516,2.5820,3.0885,21.1046,21.0838,21.0942,1.8167,5.9533,21.4802,21.4630,21.4716,2.6430,-10.5302,15.0693,15.0205,15.0449,2.5589,-3.5846,15.0973,15.0693,15.0833,2.6352,-6.4494,15.0973,15.0793,15.0883,2.6356,10.0341,33.0240,2580.5420,-342088.0000,396004.4760
6997.0000,15.3106,21.7325,0.0000,303666.8000,-303666.8000,14.3510,0.0000,51802.2838,51802.2838,704.4750,355469.0838,0.0000,-355469.0838,15.3180,21.0133,0.0000,75492.9000,-75492.9000,4.0112,0.0000,12621.1911,12621.1911,196.5501,88114.0911,0.0000,-88114.0911,21.5447,15.3459,18.4453,6.5040,439020.9945,21.7325,21.6612,21.6969,2.9897,2.8729,21.2837,21.2620,21.2729,2.1851,6.8841,21.7325,21.7142,21.7234,3.0678,-11.4781,15.3180,15.2590,15.2885,2.9691,-3.4466,15.3459,15.3180,15.3319,3.0295,-7.4578,15.3459,15.3269,15.3364,3.0226,10.9044,36.8114,2876.4911,-379159.7000,439020.9945
6998.0000,15.5261,21.9530,0.0000,319420.4000,-319420.4000,15.0955,0.0000,54779.0166,54779.0166,742.2631,374199.4166,0.0000,-374199.4166,15.5330,21.2311,0.0000,86900.2000,-86900.2000,4.6173,0.0000,14578.2875,14578.2875,226.4995,101478.4875,0.0000,-101478.4875,21.7566,15.5549,18.6557,6.9857,471534.3092,21.9530,21.8879,21.9205,2.7270,2.8689,21.4828,21.4606,21.4717,2.4289,7.4862,21.9530,21.9378,21.9454,2.7085,-12.2266,15.5330,15.4808,15.5069,2.6646,-3.4927,15.5549,15.5330,15.5439,2.5875,-8.1101,15.5549,15.5397,15.5473,2.5743,11.6028,39.5489,3090.4100,-406320.6000,471534.3092
6999.0000,15.7174,22.1488,0.0000,333086.1000,-333086.1000,15.7413,0.0000,57393.1672,57393.1672,775.1581,390479.2672,0.0000,-390479.2672,15.7236,21.4242,0.0000,95735.5000,-95735.5000,5.0868,0.0000,16110.0255,16110.0255,249.7698,111845.5255,0.0000,-111845.5255,21.9486,15.7418,18.8452,7.3868,498612.1814,22.1488,22.0911,22.1200,2.4367,2.8870,21.6657,21.6464,21.6560,2.2529,7.9738,22.1488,22.1360,22.1424,2.4066,-12.8543,15.7236,15.6780,15.7008,2.3684,-3.5515,15.7418,15.7236,15.7327,2.3069,-8.6383,15.7418,15.7289,15.7354,2.2992,12.1898,41.8142,3267.4242,-428821.6000,498612.1814
7000.0000,15.8370,22.2712,0.0000,335350.2000,-335350.2000,15.8483,0.0000,57954.6720,57954.6720,781.4522,393304.8720,0.0000,-393304.8720,15.8411,21.5433,0.0000,97856.5000,-97856.5000,5.1995,0.0000,16498.5279,16498.5279,255.5253,114355.0279,0.0000,-114355.0279,22.0761,15.8520,18.9641,7.4857,505283.4497,22.2712,22.2327,22.2520,1.6221,2.8766,21.7889,21.7758,21.7823,1.5537,8.0761,22.2712,22.2631,22.2671,1.5343,-12.9717,15.8411,15.8115,15.8263,1.5439,-3.5496,15.8520,15.8411,15.8466,1.4032,-8.7491,15.8520,15.8443,15.8482,1.3902,12.2987,42.2807,3303.8708,-433206.7000,505283.4497
7001.0000,15.8659,22.3008,0.0000,339700.5000,-339700.5000,16.0539,0.0000,58748.6710,58748.6710,792.2414,398449.1710,0.0000,-398449.1710,15.8673,21.5698,0.0000,82419.8000,-82419.8000,4.3793,0.0000,13901.8640,13901.8640,215.3331,96321.6640,0.0000,-96321.6640,22.1373,15.8695,19.0034,7.3181,493968.5538,22.3008,22.2895,22.2952,0.5507,3.2553,21.8767,21.8669,21.8718,1.1087,7.6346,22.3008,22.2986,22.2997,0.4223,-12.7986,15.8673,15.8592,15.8632,0.4748,-3.8916,15.8695,15.8673,15.8684,0.2928,-8.2708,15.8695,15.8681,15.8688,0.2783,12.1624,41.0640,3208.7987,-422120.3000,493968.5538
7002.0000,15.3645,21.7876,0.0000,238264.7000,-238264.7000,11.2602,0.0000,40699.2107,40699.2107,555.7862,278963.9107,0.0000,-278963.9107,15.3562,21.0519,0.0000,34637.0000,-34637.0000,1.8404,0.0000,5794.2585,5794.2585,90.5049,40431.2585,0.0000,-40431.2585,21.7605,15.2630,18.5118,4.8638,328309.5322,21.7876,21.9204,21.8540,-5.2947,2.7568,21.5727,21.6222,21.5975,-3.2815,4.5972,21.7876,21.8353,21.8114,-5.8633,-8.5033,15.3562,15.4746,15.4154,-5.3752,-3.1399,15.2630,15.3562,15.3096,-6.7141,-4.9803,15.2630,15.3220,15.2925,-6.9256,8.1202,26.3338,2057.7624,-272901.7000,328309.5322
7003.0000,15.0767,21.4933,0.0000,221298.8000,-221298.8000,10.4584,0.0000,37535.9327,37535.9327,514.4389,258834.7327,0.0000,-258834.7327,15.0686,20.7607,0.0000,20167.2000,-20167.2000,1.0716,0.0000,3358.4080,3358.4080,52.5734,23525.6080,0.0000,-23525.6080,21.4850,15.0159,18.2505,4.2621,287690.3479,21.4933,21.5862,21.5397,-3.7635,2.8058,21.3580,21.4042,21.3811,-2.5811,3.8774,21.4933,21.5260,21.5096,-3.6128,-7.6526,15.0686,15.1498,15.1092,-3.6657,-3.1289,15.0159,15.0686,15.0423,-3.1972,-4.2005,15.0159,15.0455,15.0307,-3.1304,7.3294,23.1399,1808.1854,-241466.0000,287690.3479
7004.0000,14.6666,21.0739,0.0000,147492.2000,-147492.2000,6.9703,0.0000,24769.4504,24769.4504,342.1961,172261.6504,0.0000,-172261.6504,14.6631,20.3501,0.0000,9604.3000,-9604.3000,0.5103,0.0000,1589.4042,1589.4042,25.0053,11193.7042,0.0000,-11193.7042,21.1429,14.5232,17.8330,2.8296,190997.1653,21.0739,21.2374,21.1557,-4.6054,1.9484,21.0533,21.1479,21.1006,-3.3567,2.4588,21.0739,21.1404,21.1072,-4.8277,-5.0219,14.6631,14.8072,14.7352,-4.4845,-2.1533,14.5232,14.6631,14.5931,-5.3905,-2.6637,14.5232,14.6037,14.5634,-5.6094,4.8170,14.9994,1172.0715,-157096.5000,190997.1653
7005.0000,14.4152,20.8170,0.0000,136353.6000,-136353.6000,6.4439,0.0000,22760.7779,22760.7779,315.4816,159114.3779,0.0000,-159114.3779,14.4067,20.0907,0.0000,5578.1000,-5578.1000,0.2964,0.0000,919.5424,919.5424,14.4973,6497.6424,0.0000,-6497.6424,20.8804,14.3268,17.6036,2.5241,170377.5225,20.8170,20.9400,20.8785,-3.3158,1.8688,20.8237,20.9126,20.8682,-2.7754,2.1651,20.8170,20.8652,20.8411,-3.1814,-4.5752,14.4067,14.5172,14.4620,-3.2672,-2.0492,14.3268,14.4067,14.3668,-2.7024,-2.3456,14.3268,14.3676,14.3472,-2.5803,4.3948,13.4969,1054.6652,-141931.7000,170377.5225
7006.0000,14.1991,20.5962,0.0000,108171.3000,-108171.3000,5.1121,0.0000,17963.4036,17963.4036,249.8566,126134.7036,0.0000,-126134.7036,14.1935,19.8748,0.0000,6780.2000,-6780.2000,0.3603,0.0000,1114.1640,1114.1640,17.6023,7894.3640,0.0000,-7894.3640,20.6540,14.0997,17.3768,2.0495,138341.8583,20.5962,20.7227,20.6595,-2.6137,1.4344,20.5525,20.6709,20.6117,-3.0655,1.7946,20.5962,20.6458,20.6210,-2.6266,-3.6777,14.1935,14.3048,14.2491,-2.5396,-1.5839,14.0997,14.1935,14.1466,-2.6282,-1.9442,14.0997,14.1517,14.1257,-2.6440,3.5281,10.9487,855.5501,-114951.5000,138341.8583
