Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7007.0000,14.0125,20.4056,0.0000,92370.7000,-92370.7000,4.3654,0.0000,15271.5521,15271.5521,213.0544,107642.2521,0.0000,-107642.2521,14.0068,19.6859,0.0000,5067.8000,-5067.8000,0.2693,0.0000,830.4916,830.4916,13.1449,5898.2916,0.0000,-5898.2916,20.4640,13.9120,17.1880,1.7351,117121.8760,20.4056,20.5327,20.4691,-2.2674,1.2396,20.3816,20.4806,20.4311,-2.1502,1.5089,20.4056,20.4560,20.4308,-2.2663,-3.1257,14.0068,14.1195,14.0631,-2.2150,-1.3654,13.9120,14.0068,13.9594,-2.2295,-1.6346,13.9120,13.9638,13.9379,-2.2365,3.0000,9.2662,724.0752,-97438.5000,117121.8760
7008.0000,13.8487,20.2374,6.0000,74822.2000,-74816.2000,3.5363,1.2343,12322.4174,12323.6518,172.3815,87144.6174,4.7657,-87139.8518,13.8416,19.5189,0.0000,5918.3000,-5918.3000,0.3145,0.0000,967.5472,967.5472,15.3391,6885.8472,0.0000,-6885.8472,20.2925,13.7417,17.0171,1.4414,97295.5143,20.2374,20.3762,20.3068,-1.9293,0.9672,20.1658,20.2953,20.2306,-2.3899,1.2816,20.2374,20.2910,20.2642,-1.9804,-2.5692,13.8416,13.9648,13.9032,-1.9006,-1.0740,13.7417,13.8416,13.7917,-1.9944,-1.3884,13.7417,13.7981,13.7699,-1.9975,2.4624,7.6945,601.2601,-80734.5000,97295.5143
7009.0000,13.7429,20.1303,0.0000,72678.6000,-72678.6000,3.4347,0.0000,11939.5638,11939.5638,167.2480,84618.1638,0.0000,-84618.1638,13.7312,19.4072,0.0000,6426.1000,-6426.1000,0.3414,0.0000,1048.8983,1048.8983,16.6440,7474.9983,0.0000,-7474.9983,20.1523,13.6794,16.9159,1.3967,94276.6352,20.1303,20.2392,20.1847,-1.4437,0.9255,20.0149,20.1211,20.0680,-1.9326,1.2670,20.1303,20.1681,20.1492,-1.3585,-2.5092,13.7312,13.8295,13.7803,-1.4530,-1.0311,13.6794,13.7312,13.7053,-1.0131,-1.3725,13.6794,13.7058,13.6926,-0.9037,2.4036,7.5415,589.3021,-79104.7000,94276.6352
7010.0000,13.6494,20.0348,0.0000,66157.8000,-66157.8000,3.1266,0.0000,10844.4593,10844.4593,152.1369,77002.2593,0.0000,-77002.2593,13.6438,19.3189,0.0000,4249.0000,-4249.0000,0.2258,0.0000,692.6782,692.6782,11.0002,4941.6782,0.0000,-4941.6782,20.0539,13.5791,16.8165,1.2403,83719.3101,20.0348,20.1308,20.0828,-1.2005,0.8752,19.9643,20.0207,19.9925,-0.8819,1.1010,20.0348,20.0702,20.0525,-1.1374,-2.2514,13.6438,13.7254,13.6846,-1.1256,-0.9669,13.5791,13.6438,13.6115,-1.1025,-1.1927,13.5791,13.6154,13.5973,-1.1209,2.1596,6.6927,522.9746,-70406.8000,83719.3101
7011.0000,13.5675,19.9467,24.0000,60075.0000,-60051.0000,2.8403,4.9602,9828.4781,9833.4382,138.1262,69903.4781,19.0398,-69884.4382,13.5630,18.4919,224.8000,2704.5000,-2479.7000,0.1561,46.6132,440.3864,486.9996,7.6098,3144.8864,178.1868,-2966.6996,19.9592,13.5007,16.7300,1.1058,74640.6792,19.9467,20.0381,19.9924,-1.0616,0.8139,19.7893,19.9107,19.8500,-1.6895,0.9700,19.9467,19.9824,19.9645,-1.0322,-2.0264,13.5630,13.6396,13.6013,-0.9759,-0.8948,13.5007,13.5630,13.5319,-0.9308,-1.0508,13.5007,13.5344,13.5176,-0.9319,1.9456,5.9804,467.3199,-62530.7000,74640.6792
7012.0000,13.5804,19.9633,6.5000,75680.1000,-75673.6000,3.5769,1.3431,12385.2492,12386.5923,173.8522,88065.3492,5.1569,-88060.1923,13.5679,14.5044,1225.2000,1250.7000,-25.5000,0.1338,254.0308,203.6715,457.7023,6.5684,1454.3715,971.1692,-483.2023,19.8522,13.6035,16.7278,1.3249,89432.2719,19.9633,19.9793,19.9713,-0.2246,1.0491,19.3601,19.6145,19.4873,-4.3477,1.1829,19.9633,19.9634,19.9634,0.0157,-2.5278,13.5679,13.5852,13.5766,-0.2688,-1.1477,13.6035,13.5679,13.5857,0.6793,-1.2815,13.6035,13.5781,13.5908,0.9131,2.4292,7.4049,578.6316,-75699.1000,89432.2719
7013.0000,13.6990,20.0841,9.4000,81903.6000,-81894.2000,3.8712,1.9385,13441.1261,13443.0647,188.1706,95344.7261,7.4615,-95337.2647,20.0288,18.4550,3698.5000,1183.7000,2514.8000,-0.2661,701.1448,215.3190,916.4638,13.1217,1399.0190,2997.3552,1598.3362,19.9551,13.4623,16.7087,1.3375,90279.8164,20.0841,20.0288,20.0564,1.0571,1.2935,20.0288,19.7162,19.8725,4.6783,1.0274,20.0841,20.0503,20.0672,1.2829,-2.5777,14.4796,14.0607,14.2702,8.3999,-1.3791,13.4623,13.5289,13.4956,-1.0573,-1.1130,13.4623,13.4988,13.4806,-1.3005,2.4921,7.7266,603.7707,-79379.4000,90279.8164
7014.0000,13.8323,20.2215,0.0000,155818.7000,-155818.7000,7.3638,0.0000,25651.7025,25651.7025,358.2188,181470.4025,0.0000,-181470.4025,20.1708,18.8546,1323.3000,484.6000,838.7000,-0.0985,250.4461,88.3988,338.8449,4.5099,572.9988,1072.8539,499.8551,20.1609,13.7902,16.9755,2.6448,178523.0898,20.2215,20.1708,20.1961,1.7156,2.3037,20.1708,20.0758,20.1233,3.0564,2.2052,20.2215,20.1979,20.2097,1.7498,-5.0602,13.9065,14.0104,13.9585,-3.7315,-2.4874,13.7902,13.7026,13.7464,3.0559,-2.3890,13.7902,13.7414,13.7658,3.4720,4.8764,14.6925,1148.0930,-154980.0000,178523.0898
7015.0000,14.0350,20.4286,0.0000,204541.2000,-204541.2000,9.6664,0.0000,33834.6673,33834.6673,470.6393,238375.8673,0.0000,-238375.8673,20.3717,16.5444,920.6000,0.0000,920.6000,-0.0506,173.8241,0.0000,173.8241,2.2319,0.0000,746.7759,746.7759,20.3744,14.0794,17.2269,3.4588,233471.3196,20.4286,20.3717,20.4001,2.4916,2.9937,20.3717,20.3099,20.3408,2.6548,2.9432,20.4286,20.4028,20.4157,2.5154,-6.6727,14.0420,14.0228,14.0324,0.9222,-3.2390,14.0794,14.0023,14.0409,3.5834,-3.1884,14.0794,14.0412,14.0603,3.5835,6.4274,19.2982,1507.9894,-203620.6000,233471.3196
7016.0000,14.3177,20.7174,0.0000,230994.3000,-230994.3000,10.9166,0.0000,38468.7716,38468.7716,532.2151,269463.0716,0.0000,-269463.0716,14.3188,19.9838,0.0000,19484.0000,-19484.0000,1.0353,0.0000,3207.6919,3207.6919,52.1344,22691.6919,0.0000,-22691.6919,20.6063,14.3781,17.4922,4.2535,287110.5699,20.7174,20.6391,20.6782,3.3860,2.9608,20.4693,20.4449,20.4571,1.4332,3.9960,20.7174,20.6874,20.7024,3.4896,-7.9558,14.3188,14.2544,14.2866,3.0972,-3.2938,14.3781,14.3188,14.3484,3.7416,-4.3290,14.3781,14.3451,14.3616,3.6660,7.6228,23.9168,1868.8926,-250478.3000,287110.5699
7017.0000,14.5530,20.9579,0.0000,246871.8000,-246871.8000,11.6669,0.0000,41345.7157,41345.7157,569.8613,288217.5157,0.0000,-288217.5157,14.5591,20.2449,0.0000,32125.9000,-32125.9000,1.7070,0.0000,5308.0841,5308.0841,83.3722,37433.9841,0.0000,-37433.9841,20.8253,14.5973,17.7113,4.7594,321258.5485,20.9579,20.8882,20.9231,2.9846,2.9333,20.6516,20.6194,20.6355,2.1829,4.6403,20.9579,20.9346,20.9463,2.9729,-8.7336,14.5591,14.4982,14.5287,2.9514,-3.3200,14.5973,14.5591,14.5782,2.8027,-5.0270,14.5973,14.5748,14.5861,2.7388,8.3469,26.7493,2090.2294,-278997.7000,321258.5485
7018.0000,14.7832,21.1932,0.0000,261056.7000,-261056.7000,12.3373,0.0000,43964.9775,43964.9775,603.5491,305021.6775,0.0000,-305021.6775,14.7901,20.4787,0.0000,47766.2000,-47766.2000,2.5380,0.0000,7920.1496,7920.1496,124.0875,55686.3496,0.0000,-55686.3496,21.0353,14.8229,17.9291,5.2804,356429.1816,21.1932,21.1236,21.1584,2.8697,2.8199,20.8181,20.7917,20.8049,2.0739,5.3579,21.1932,21.1725,21.1829,2.8851,-9.5174,14.7901,14.7308,14.7605,2.8271,-3.2664,14.8229,14.7901,14.8065,2.7852,-5.8044,14.8229,14.8021,14.8125,2.7628,9.0709,29.7742,2326.5953,-308822.9000,356429.1816
7019.0000,14.9749,21.3892,0.0000,272187.3000,-272187.3000,12.8633,0.0000,46053.1557,46053.1557,630.2530,318240.4557,0.0000,-318240.4557,14.9812,20.6722,0.0000,56907.7000,-56907.7000,3.0237,0.0000,9463.8215,9463.8215,147.9820,66371.5215,0.0000,-66371.5215,21.2228,15.0060,18.1144,5.6436,380943.4684,21.3892,21.3292,21.3592,2.4531,2.7950,20.9878,20.9632,20.9755,2.0890,5.8187,21.3892,21.3728,21.3810,2.4209,-10.0683,14.9812,14.9313,14.9562,2.3923,-3.2799,15.0060,14.9812,14.9936,2.2872,-6.3036,15.0060,14.9898,14.9979,2.2669,9.5835,31.8219,2486.6119,-329095.0000,380943.4684
7020.0000,15.1158,21.5333,0.0000,283264.5000,-283264.5000,13.3868,0.0000,48092.2326,48092.2326,656.7491,331356.7326,0.0000,-331356.7326,15.1204,20.8132,0.0000,56938.5000,-56938.5000,3.0254,0.0000,9489.5548,9489.5548,148.1853,66428.0548,0.0000,-66428.0548,21.3771,15.1379,18.2575,5.8512,394955.0682,21.5333,21.4902,21.5118,1.8711,2.9554,21.1477,21.1252,21.1364,1.9723,5.9808,21.5333,21.5216,21.5275,1.7979,-10.4314,15.1204,15.0849,15.1026,1.7969,-3.4538,15.1379,15.1204,15.1291,1.6662,-6.4792,15.1379,15.1266,15.1322,1.6515,9.9330,32.8938,2570.3656,-340203.0000,394955.0682
7021.0000,15.2682,21.6892,0.0000,293064.0000,-293064.0000,13.8499,0.0000,49941.7168,49941.7168,680.1169,343005.7168,0.0000,-343005.7168,15.2728,20.9675,0.0000,65259.4000,-65259.4000,3.4675,0.0000,10902.4945,10902.4945,169.9449,76161.8945,0.0000,-76161.8945,21.5233,15.2913,18.4073,6.1668,416258.2657,21.6892,21.6449,21.6670,1.9041,2.9279,21.2776,21.2603,21.2689,1.6290,6.3954,21.6892,21.6773,21.6833,1.9102,-10.9221,15.2728,15.2361,15.2544,1.8619,-3.4608,15.2913,15.2728,15.2820,1.8750,-6.9283,15.2913,15.2789,15.2851,1.8747,10.3891,34.7230,2713.3058,-358323.4000,416258.2657
7022.0000,15.3479,21.7707,0.0000,298917.0000,-298917.0000,14.1265,0.0000,51038.6831,51038.6831,694.4177,349955.6831,0.0000,-349955.6831,15.3506,21.0463,0.0000,60024.6000,-60024.6000,3.1893,0.0000,10040.3345,10040.3345,156.4185,70064.9345,0.0000,-70064.9345,21.6232,15.3596,18.4914,6.1974,418327.1833,21.7707,21.7461,21.7584,1.1326,3.1200,21.3924,21.3770,21.3847,1.4269,6.3093,21.7707,21.7643,21.7675,1.0465,-11.0066,15.3506,15.3307,15.3407,1.0705,-3.6457,15.3596,15.3506,15.3551,0.9119,-6.8351,15.3596,15.3538,15.3567,0.8944,10.4808,34.7373,2714.4248,-358941.6000,418327.1833
7023.0000,15.4529,21.8781,0.0000,308049.6000,-308049.6000,14.5581,0.0000,52733.8864,52733.8864,716.0216,360783.4864,0.0000,-360783.4864,15.4557,21.1528,0.0000,64277.7000,-64277.7000,3.4153,0.0000,10769.7864,10769.7864,167.5599,75047.4864,0.0000,-75047.4864,21.7258,15.4682,18.5970,6.4267,433800.4338,21.8781,21.8501,21.8641,1.3059,3.1658,21.4882,21.4758,21.4820,1.2047,6.5812,21.8781,21.8703,21.8742,1.3179,-11.3923,15.4557,15.4323,15.4440,1.2771,-3.7143,15.4682,15.4557,15.4619,1.3195,-7.1296,15.4682,15.4599,15.4641,1.3257,10.8439,36.0654,2818.2018,-372327.3000,433800.4338
7024.0000,15.4721,21.8978,0.0000,306219.9000,-306219.9000,14.4717,0.0000,52445.4505,52445.4505,712.2787,358665.3505,0.0000,-358665.3505,15.4731,21.1705,0.0000,56154.8000,-56154.8000,2.9837,0.0000,9411.4200,9411.4200,146.4542,65566.2200,0.0000,-65566.2200,21.7679,15.4747,18.6213,6.2769,423689.4882,21.8978,21.8901,21.8939,0.3899,3.3052,21.5487,21.5403,21.5445,0.7839,6.2890,21.8978,21.8960,21.8969,0.3043,-11.1664,15.4731,15.4672,15.4702,0.3464,-3.8293,15.4747,15.4731,15.4739,0.1747,-6.8130,15.4747,15.4738,15.4743,0.1533,10.6424,35.0385,2737.9612,-362374.7000,423689.4882
7025.0000,15.4466,21.8717,0.0000,305570.1000,-305570.1000,14.4410,0.0000,52301.3854,52301.3854,710.8605,357871.4854,0.0000,-357871.4854,15.4464,21.1434,0.0000,44190.6000,-44190.6000,2.3480,0.0000,7403.0794,7403.0794,115.2601,51593.6794,0.0000,-51593.6794,21.7701,15.4427,18.6064,6.0701,409731.7845,21.8717,21.8762,21.8740,-0.2106,3.5403,21.5840,21.5787,21.5813,0.4750,5.8883,21.8717,21.8735,21.8726,-0.2628,-10.9007,15.4464,15.4507,15.4485,-0.2309,-4.0310,15.4427,15.4464,15.4446,-0.3241,-6.3790,15.4427,15.4451,15.4439,-0.3366,10.4100,33.7044,2633.7073,-349760.7000,409731.7845
7026.0000,14.9930,21.4077,0.0000,205853.3000,-205853.3000,9.7284,0.0000,34845.0689,34845.0689,478.8018,240698.3689,0.0000,-240698.3689,14.9906,20.6816,0.0000,16183.4000,-16183.4000,0.8599,0.0000,2691.7137,2691.7137,42.2053,18875.1137,0.0000,-18875.1137,21.4327,14.8798,18.1562,3.9647,267614.8262,21.4077,21.5334,21.4705,-4.8382,2.6626,21.3255,21.3793,21.3524,-2.7325,3.5225,21.4077,21.4593,21.4335,-5.2693,-7.0658,14.9906,15.1033,15.0469,-4.8162,-2.9562,14.8798,14.9906,14.9352,-6.1168,-3.8161,14.8798,14.9449,14.9123,-6.3841,6.7723,21.2563,1660.9979,-222036.7000,267614.8262
7027.0000,14.7701,21.1798,0.0000,199208.3000,-199208.3000,9.4144,0.0000,33538.2919,33538.2919,461.9213,232746.5919,0.0000,-232746.5919,14.7639,20.4522,0.0000,9043.2000,-9043.2000,0.4805,0.0000,1498.8571,1498.8571,23.5363,10542.0571,0.0000,-10542.0571,21.2016,14.7174,17.9595,3.6662,247468.8412,21.1798,21.2568,21.2183,-3.0137,2.7119,21.1357,21.1854,21.1606,-2.2843,3.1924,21.1798,21.2093,21.1945,-2.8532,-6.7025,14.7639,14.8330,14.7985,-2.9680,-2.9780,14.7174,14.7639,14.7406,-2.3173,-3.4585,14.7174,14.7409,14.7291,-2.1806,6.4364,19.8350,1549.9338,-208251.5000,247468.8412
7028.0000,14.4083,20.8099,0.0000,127013.1000,-127013.1000,6.0025,0.0000,21198.1174,21198.1174,294.0744,148211.2174,0.0000,-148211.2174,14.4127,20.0966,0.0000,3335.4000,-3335.4000,0.1772,0.0000,549.8850,549.8850,8.6723,3885.2850,0.0000,-3885.2850,20.9113,14.2530,17.5821,2.3512,158703.6609,20.8099,20.9643,20.8871,-3.9662,1.7788,20.8857,20.9818,20.9337,-2.7073,1.9560,20.8099,20.8787,20.8443,-4.1960,-4.2238,14.4127,14.5484,14.4805,-3.8064,-1.9418,14.2530,14.4127,14.3328,-4.8912,-2.1190,14.2530,14.3413,14.2971,-5.1832,4.0608,12.3787,967.2888,-130348.5000,158703.6609
7029.0000,14.1829,20.5796,0.0000,116503.1000,-116503.1000,5.5058,0.0000,19339.5348,19339.5348,269.0893,135842.6348,0.0000,-135842.6348,14.1762,19.8573,0.0000,1824.5000,-1824.5000,0.0969,0.0000,299.7364,299.7364,4.7368,2124.2364,0.0000,-2124.2364,20.6721,14.0889,17.3805,2.1076,142261.5824,20.5796,20.7026,20.6411,-2.9381,1.6568,20.6559,20.7620,20.7090,-2.6818,1.7538,20.5796,20.6311,20.6054,-2.8533,-3.8490,14.1762,14.2899,14.2330,-2.9566,-1.8030,14.0889,14.1762,14.1325,-2.3866,-1.8999,14.0889,14.1308,14.1098,-2.2297,3.7029,11.2096,875.9302,-118327.6000,142261.5824
7030.0000,13.9880,20.3797,6.9000,90946.7000,-90939.8000,4.2984,1.4163,15027.3775,15028.7938,209.7650,105974.0775,5.4837,-105968.5938,13.9861,19.6650,0.0000,2529.4000,-2529.4000,0.1344,0.0000,414.3833,414.3833,6.5603,2943.7833,0.0000,-2943.7833,20.4725,13.8767,17.1746,1.6707,112770.8286,20.3797,20.5081,20.4439,-2.3499,1.2709,20.4275,20.5556,20.4915,-2.5935,1.4053,20.3797,20.4339,20.4068,-2.3656,-3.0275,13.9861,14.0995,14.0428,-2.2654,-1.3880,13.8767,13.9861,13.9314,-2.3968,-1.5224,13.8767,13.9348,13.9057,-2.4325,2.9104,8.8622,692.5068,-93469.2000,112770.8286
7031.0000,13.8367,20.2086,120.2000,78123.6000,-78003.4000,3.6983,24.7327,12862.4822,12887.2149,180.2496,90986.0822,95.4673,-90890.6149,13.8311,19.3977,35.1000,3060.0000,-3024.9000,0.1645,7.2477,500.1848,507.4325,8.0250,3560.1848,27.8523,-3532.3325,20.2916,13.7419,17.0167,1.4457,97584.5002,20.2086,20.3394,20.2740,-2.0200,1.0747,20.2143,20.3532,20.2838,-2.4771,1.2392,20.2086,20.2626,20.2356,-2.0357,-2.6236,13.8311,13.9410,13.8860,-1.8609,-1.1779,13.7419,13.8311,13.7865,-1.7185,-1.3424,13.7419,13.7880,13.7649,-1.6687,2.5204,7.7179,603.0857,-81028.3000,97584.5002
7032.0000,13.7831,20.1305,251.4000,69899.1000,-69647.7000,3.3164,51.7742,11493.8237,11545.5979,161.4835,81392.9237,199.6258,-81193.2979,13.7710,15.0171,2133.1000,2484.3000,-351.2000,0.2492,440.8691,405.7309,846.5999,12.2080,2890.0309,1692.2309,-1197.7999,20.0180,13.7569,16.8874,1.2756,86106.3049,20.1305,20.2189,20.1747,-1.1671,0.9246,19.1145,19.7257,19.4201,-10.3917,1.1738,20.1305,20.1614,20.1459,-1.0512,-2.3919,13.7710,13.8370,13.8040,-0.9596,-1.0224,13.7569,13.7710,13.7640,-0.2407,-1.2716,13.7569,13.7591,13.7580,-0.0529,2.2940,7.1221,556.5325,-69998.9000,86106.3049
7033.0000,14.0057,20.3281,392.6000,62965.6000,-62573.0000,2.9961,80.5598,10408.3621,10488.9220,145.8415,73373.9621,312.0402,-73061.9220,20.2435,19.0776,6094.8000,2438.5000,3656.3000,-0.4645,1152.5137,445.4650,1597.9787,22.8293,2883.9650,4942.2863,2058.3213,20.0938,13.3983,16.7460,0.9686,65377.6215,20.3281,20.2435,20.2858,1.3705,1.1005,20.2435,19.5917,19.9176,6.0341,0.6360,20.3281,20.2622,20.2951,1.8310,-1.8956,15.8492,14.7649,15.3070,18.1688,-1.1535,13.3983,13.6728,13.5356,-2.7257,-0.6890,13.3983,13.5304,13.4644,-3.5131,1.8426,5.9853,467.6983,-58916.7000,65377.6215
7034.0000,14.5566,20.8383,616.9000,56537.6000,-55920.7000,2.7040,125.4625,9469.6526,9595.1151,131.8146,66007.2526,491.4375,-65515.8151,20.5359,20.6895,7595.0000,5563.9000,2031.1000,-0.7130,1431.3458,1022.3809,2453.7267,33.2678,6586.2809,6163.6542,-422.6267,20.4725,12.8298,16.6511,0.8695,58691.3828,20.8383,20.5359,20.6871,4.8741,1.1062,20.5359,19.8994,20.2176,3.6513,0.3932,20.8383,20.6136,20.7260,5.2298,-1.5978,18.0103,16.5639,17.2871,23.9255,-1.1390,12.8298,13.5261,13.1779,-4.2854,-0.4260,12.8298,13.0958,12.9628,-6.0225,1.5650,5.3712,419.7123,-53889.6000,58691.3828
7035.0000,14.7995,21.0228,859.2000,51567.1000,-50707.9000,2.4817,174.0629,8687.9190,8861.9819,121.3954,60255.0190,685.1371,-59569.8819,20.8804,20.3243,12609.4000,6740.9000,5868.5000,-1.0511,2367.0818,1247.3231,3614.4049,48.4414,7988.2231,10242.3182,2254.0951,20.8058,12.5544,16.6801,1.2596,85020.9458,21.0228,20.8804,20.9516,3.2226,1.5497,20.8804,20.2767,20.5786,4.3864,0.4986,21.0228,20.9272,20.9750,3.0360,-2.1729,17.8707,17.6285,17.7496,5.6123,-1.5912,12.5544,13.0960,12.8252,-4.2257,-0.5401,12.5544,12.6874,12.6209,-4.0946,2.1313,4.9082,383.5299,-44839.4000,85020.9458
7036.0000,14.5259,20.6593,1221.9000,50147.6000,-48925.7000,2.4335,248.6273,8393.1723,8641.7996,119.2051,58540.7723,973.2727,-57567.4996,20.7864,19.1577,13374.8000,4112.2000,9262.6000,-0.9535,2513.4234,759.4620,3272.8854,43.0862,4871.6620,10861.3766,5989.7146,20.7297,12.5990,16.6643,1.2529,84570.9969,20.6593,20.7864,20.7228,-2.7301,1.4899,20.7864,20.6040,20.6952,1.4387,0.5364,20.6593,20.7609,20.7101,-3.1665,-2.1604,16.7453,17.1731,16.9592,-9.5078,-1.5346,12.5990,12.7869,12.6929,-1.5657,-0.5811,12.5990,12.6059,12.6024,-0.1928,2.1157,4.8030,375.3167,-39663.1000,84570.9969
7037.0000,14.6878,20.6958,1706.6000,46883.6000,-45177.0000,2.3045,346.3527,7877.5380,8223.8907,112.6898,54761.1380,1360.2473,-53400.8907,20.7068,18.6156,18945.1000,4330.3000,14614.8000,-1.2712,3563.4181,798.4525,4361.8706,57.0828,5128.7525,15381.6819,10252.9294,20.6994,12.4935,16.5964,1.0248,69172.3393,20.6958,20.7068,20.7013,-0.2294,1.5525,20.7068,20.6919,20.6993,0.0802,0.2813,20.6958,20.7005,20.6981,-0.1130,-1.9042,17.4759,17.2597,17.3678,4.9621,-1.5759,12.4935,12.7226,12.6080,-0.9940,-0.3048,12.4935,12.5326,12.5130,-1.0480,1.8807,4.5095,352.3788,-30562.2000,69172.3393
7038.0000,13.9225,19.7069,3021.9000,53446.5000,-50424.6000,2.6830,620.9230,8817.4326,9438.3556,131.2977,62263.9326,2400.9770,-59862.9556,20.3141,16.4875,5637.1000,0.0000,5637.1000,-0.3098,1065.0859,0.0000,1065.0859,13.5464,0.0000,4572.0141,4572.0141,20.2308,12.8865,16.5586,0.9960,67226.8301,19.7069,20.3141,20.0105,-8.3050,0.9447,20.3141,20.6182,20.4662,-2.7825,0.6349,19.7069,20.0892,19.8981,-9.6245,-1.7383,13.8595,15.9232,14.8913,-29.8551,-0.9976,12.8865,12.6759,12.7812,2.1208,-0.6878,12.8865,12.7383,12.8124,3.6436,1.6854,5.3390,417.2002,-44787.5000,67226.8301
7039.0000,13.5288,19.7217,1354.5000,79684.5000,-78330.0000,3.8363,280.1190,13024.8291,13304.9481,186.9248,92709.3291,1074.3810,-91634.9481,19.8641,16.0422,3993.4000,0.0000,3993.4000,-0.2194,758.5327,0.0000,758.5327,9.6588,0.0000,3234.8673,3234.8673,19.8965,13.3307,16.6136,1.3569,91593.0497,19.7217,19.8641,19.7929,-2.5953,1.2648,19.8641,20.2063,20.0352,-5.1703,1.0453,19.7217,19.7705,19.7461,-1.8030,-2.5715,13.5232,14.1664,13.8448,-12.5988,-1.3519,13.3307,13.0350,13.1829,4.8780,-1.1325,13.3307,13.1818,13.2563,5.3873,2.4844,7.6420,597.1579,-74336.6000,91593.0497
7040.0000,13.5174,19.7897,937.5000,95638.4000,-94700.9000,4.5686,193.9171,15628.4253,15822.3424,222.0410,111266.8253,743.5829,-110523.2424,13.3950,14.4514,104.5000,113.1000,-8.6000,0.0118,21.7259,18.3732,40.0991,0.5564,131.4732,82.7741,-48.6991,19.8096,13.5540,16.6818,1.6372,110512.3096,19.7897,19.7907,19.7902,-0.0016,1.4012,19.7463,19.8773,19.8118,-2.6652,1.4129,19.7897,19.7794,19.7845,0.4946,-3.1674,13.3950,13.5879,13.4915,-4.2326,-1.5189,13.5540,13.3950,13.4745,3.5503,-1.5307,13.5540,13.4823,13.5182,3.1914,3.0496,9.1381,714.0672,-94709.5000,110512.3096
7041.0000,13.6514,20.0102,294.7000,126060.4000,-125765.7000,5.9728,60.8229,20664.5201,20725.3429,290.2234,146724.9201,233.8771,-146491.0429,13.6397,19.3146,0.0000,4312.2000,-4312.2000,0.2291,0.0000,702.9395,702.9395,11.1489,5015.1395,0.0000,-5015.1395,19.9281,13.7196,16.8239,2.2002,148511.8060,20.0102,19.9254,19.9678,2.1741,1.7497,19.8547,19.8394,19.8470,0.4564,1.9788,20.0102,19.9696,19.9899,2.5096,-4.2232,13.6397,13.5864,13.6131,1.4982,-1.9146,13.7196,13.6397,13.6797,2.5066,-2.1437,13.7196,13.6820,13.7008,2.2353,4.0583,12.3728,966.8251,-130077.9000,148511.8060
7042.0000,13.8202,20.2048,55.7000,144846.5000,-144790.8000,6.8482,11.4641,23838.6195,23850.0836,333.0341,168685.1195,44.2359,-168640.8836,13.8254,19.5025,0.0000,14550.9000,-14550.9000,0.7731,0.0000,2378.2829,2378.2829,37.6570,16929.1829,0.0000,-16929.1829,20.0826,13.8766,16.9796,2.7026,182428.6593,20.2048,20.1159,20.1604,2.3547,1.8098,19.9323,19.9084,19.9203,0.9154,2.5829,20.2048,20.1719,20.1884,2.4258,-5.0384,13.8254,13.7527,13.7891,2.1550,-2.0250,13.8766,13.8254,13.8510,2.0988,-2.7982,13.8766,13.8486,13.8626,1.9831,4.8232,15.2115,1188.6491,-159341.7000,182428.6593
7043.0000,13.9589,20.3509,0.0000,153399.7000,-153399.7000,7.2495,0.0000,25329.2372,25329.2372,352.9374,178728.9372,0.0000,-178728.9372,13.9658,19.6445,0.0000,23099.6000,-23099.6000,1.2274,0.0000,3783.2170,3783.2170,59.8254,26882.8170,0.0000,-26882.8170,20.2101,14.0000,17.1050,3.0080,203041.3276,20.3509,20.2777,20.3143,1.8884,1.7586,20.0174,19.9934,20.0054,1.0579,2.9859,20.3509,20.3279,20.3394,1.8535,-5.4910,13.9658,13.9048,13.9353,1.7962,-2.0074,14.0000,13.9658,13.9829,1.6228,-3.2348,14.0000,13.9797,13.9898,1.5665,5.2421,16.9285,1322.8172,-176499.3000,203041.3276
7044.0000,14.0593,20.4534,0.0000,160657.7000,-160657.7000,7.5925,0.0000,26590.8879,26590.8879,369.9730,187248.5879,0.0000,-187248.5879,14.0647,19.7445,0.0000,25787.6000,-25787.6000,1.3702,0.0000,4229.5536,4229.5536,66.8253,30017.1536,0.0000,-30017.1536,20.3152,14.0874,17.2013,3.1895,215289.7546,20.4534,20.4010,20.4272,1.3940,1.8092,20.1181,20.0918,20.1050,1.2323,3.1794,20.4534,20.4380,20.4457,1.3138,-5.7834,14.0647,14.0212,14.0429,1.3294,-2.0741,14.0874,14.0647,14.0760,1.1549,-3.4443,14.0874,14.0736,14.0805,1.1253,5.5184,17.9065,1399.2375,-186445.3000,215289.7546
7045.0000,14.1562,20.5524,0.0000,170385.2000,-170385.2000,8.0522,0.0000,28266.0176,28266.0176,392.6334,198651.2176,0.0000,-198651.2176,14.1606,19.8416,0.0000,28359.6000,-28359.6000,1.5069,0.0000,4657.9609,4657.9609,73.5202,33017.5609,0.0000,-33017.5609,20.4142,14.1823,17.2982,3.4039,229766.0274,20.5524,20.5071,20.5298,1.2686,1.8981,20.2126,20.1889,20.2007,1.1869,3.4049,20.5524,20.5388,20.5456,1.2371,-6.1542,14.1606,14.1226,14.1416,1.2218,-2.1818,14.1823,14.1606,14.1714,1.1823,-3.6887,14.1823,14.1687,14.1755,1.1776,5.8705,19.1039,1492.8073,-198744.8000,229766.0274
7046.0000,14.2270,20.6247,0.0000,181362.4000,-181362.4000,8.5710,0.0000,30137.8730,30137.8730,418.1966,211500.2730,0.0000,-211500.2730,14.2301,19.9119,0.0000,24697.6000,-24697.6000,1.3123,0.0000,4060.6589,4060.6589,64.0522,28758.2589,0.0000,-28758.2589,20.5069,14.2450,17.3760,3.5364,238704.3959,20.6247,20.5934,20.6091,0.9883,2.1325,20.3338,20.3049,20.3194,1.4625,3.4448,20.6247,20.6150,20.6199,0.9273,-6.4385,14.2301,14.2038,14.2169,0.9405,-2.4196,14.2450,14.2301,14.2375,0.8287,-3.7319,14.2450,14.2361,14.2405,0.8160,6.1514,19.7577,1543.8927,-206060.0000,238704.3959
7047.0000,14.1506,20.5467,0.0000,144268.6000,-144268.6000,6.8180,0.0000,23930.2044,23930.2044,332.8191,168198.8044,0.0000,-168198.8044,14.1502,19.8311,0.0000,24681.0000,-24681.0000,1.3114,0.0000,4053.1470,4053.1470,64.0276,28734.1470,0.0000,-28734.1470,20.4503,14.1240,17.2871,2.9387,198363.4035,20.5467,20.5721,20.5594,-0.5683,1.5935,20.2376,20.2578,20.2477,-0.8334,2.9049,20.5467,20.5573,20.5520,-0.7877,-5.2245,14.1502,14.1745,14.1624,-0.6271,-1.8355,14.1240,14.1502,14.1371,-1.1807,-3.1469,14.1240,14.1418,14.1329,-1.2681,4.9825,16.2551,1270.1972,-168949.6000,198363.4035
7048.0000,14.1170,20.5124,0.0000,147859.9000,-147859.9000,6.9877,0.0000,24506.3279,24506.3279,340.9318,172366.2279,0.0000,-172366.2279,14.1147,19.7952,0.0000,19740.3000,-19740.3000,1.0489,0.0000,3240.0831,3240.0831,51.1934,22980.3831,0.0000,-22980.3831,20.4257,14.1079,17.2668,2.9012,195833.8358,20.5124,20.5301,20.5213,-0.4289,1.7467,20.2544,20.2524,20.2534,0.0996,2.7955,20.5124,20.5181,20.5153,-0.4123,-5.2411,14.1147,14.1309,14.1228,-0.4463,-1.9796,14.1079,14.1147,14.1113,-0.2803,-3.0285,14.1079,14.1116,14.1097,-0.2481,5.0081,16.0656,1255.3916,-167600.2000,195833.8358
7049.0000,14.0279,20.4214,0.0000,141255.9000,-141255.9000,6.6756,0.0000,23362.2535,23362.2535,325.6323,164618.1535,0.0000,-164618.1535,14.0278,19.7072,0.0000,7682.3000,-7682.3000,0.4082,0.0000,1259.3327,1259.3327,19.9199,8941.6327,0.0000,-8941.6327,20.3927,13.9948,17.1937,2.5897,174803.0368,20.4214,20.4570,20.4392,-0.9595,1.8970,20.3242,20.3023,20.3132,0.7536,2.3052,20.4214,20.4363,20.4288,-1.0119,-4.7786,14.0278,14.0590,14.0434,-0.9269,-2.0891,13.9948,14.0278,14.0113,-1.1752,-2.4973,13.9948,14.0138,14.0043,-1.2409,4.5865,14.1592,1106.4228,-148938.2000,174803.0368
7050.0000,13.8883,20.2788,0.0000,120268.4000,-120268.4000,5.6838,0.0000,19825.4712,19825.4712,277.0877,140093.8712,0.0000,-140093.8712,13.8908,19.5686,0.0000,831.9000,-831.9000,0.0442,0.0000,136.0989,136.0989,2.1563,967.9989,0.0000,-967.9989,20.3105,13.8248,17.0677,2.1228,143286.8769,20.2788,20.3405,20.3097,-1.5316,1.7319,20.3213,20.3179,20.3196,0.1081,1.7761,20.2788,20.3072,20.2930,-1.6079,-3.9519,13.8908,13.9457,13.9182,-1.4793,-1.8799,13.8248,13.8908,13.8578,-1.8215,-1.9241,13.8248,13.8600,13.8424,-1.9224,3.8039,11.4457,894.3826,-121100.3000,143286.8769
7051.0000,13.7944,20.1828,0.0000,111972.7000,-111972.7000,5.2917,0.0000,18417.0591,18417.0591,257.7385,130389.7591,0.0000,-130389.7591,13.7923,19.4690,0.0000,616.0000,-616.0000,0.0327,0.0000,100.6346,100.6346,1.5958,716.6346,0.0000,-716.6346,20.2218,13.7531,16.9874,1.9681,132844.3992,20.1828,20.2343,20.2086,-1.1885,1.6156,20.2191,20.2592,20.2392,-0.9390,1.6484,20.1828,20.2050,20.1939,-1.1643,-3.6761,13.7923,13.8402,13.8162,-1.1996,-1.7530,13.7531,13.7923,13.7727,-0.9958,-1.7857,13.7531,13.7717,13.7624,-0.9346,3.5387,10.6345,830.9955,-112588.7000,132844.3992
7052.0000,13.6173,20.0020,0.0000,65766.6000,-65766.6000,3.1081,0.0000,10772.2026,10772.2026,151.2882,76538.8026,0.0000,-76538.8026,13.6337,19.3086,0.0000,754.4000,-754.4000,0.0401,0.0000,122.9657,122.9657,1.9536,877.3657,0.0000,-877.3657,20.0998,13.4563,16.7781,1.1951,80667.6930,20.0020,20.1280,20.0650,-1.7012,0.9409,20.0945,20.1801,20.1373,-1.1980,0.9810,20.0020,20.0635,20.0327,-1.9138,-2.1672,13.6337,13.7387,13.6862,-1.5378,-1.0227,13.4563,13.6337,13.5450,-2.7157,-1.0627,13.4563,13.5578,13.5071,-3.0496,2.0854,6.2859,491.1879,-66521.0000,80667.6930
7053.0000,13.4866,19.8685,0.5000,61990.1000,-61989.6000,2.9296,0.1035,10122.6072,10122.7107,142.4372,72112.7072,0.3965,-72112.3107,13.4796,19.1086,3.1000,679.4000,-676.3000,0.0363,0.6436,110.4999,111.1436,1.7666,789.8999,2.4564,-787.4436,19.9689,13.3880,16.6785,1.1153,75281.8566,19.8685,19.9933,19.9309,-1.5872,0.8875,19.9585,20.0689,20.0137,-1.4600,0.9237,19.8685,19.9237,19.8961,-1.6172,-2.0421,13.4796,13.6035,13.5416,-1.7138,-0.9645,13.3880,13.4796,13.4338,-1.3104,-1.0007,13.3880,13.4293,13.4087,-1.1560,1.9652,5.9186,462.4851,-62665.9000,75281.8566
7054.0000,13.4023,19.7800,11.8000,53332.5000,-53320.7000,2.5211,2.4454,8691.7503,8694.1957,122.4695,62024.2503,9.3546,-62014.8957,13.3953,15.6038,286.2000,508.1000,-221.9000,0.0427,59.5018,82.5415,142.0433,2.0938,590.6415,226.6982,-363.9433,19.8478,13.3263,16.5871,0.9554,64488.4917,19.7800,19.8861,19.8330,-1.1490,0.7593,19.6580,19.9002,19.7791,-2.7999,0.8020,19.7800,19.8240,19.8020,-1.1042,-1.7618,13.3953,13.4926,13.4439,-1.1468,-0.8261,13.3263,13.3953,13.3608,-0.8502,-0.8688,13.3263,13.3583,13.3423,-0.7691,1.6949,5.1143,399.6389,-53542.6000,64488.4917
7055.0000,13.3706,19.7309,80.9000,47891.4000,-47810.5000,2.2675,16.7744,7799.2228,7815.9972,110.0965,55690.6228,64.1256,-55626.4972,19.8048,18.2560,886.4000,287.6000,598.8000,-0.0640,168.4881,52.0853,220.5734,3.1621,339.6853,717.9119,378.2266,19.7677,13.2444,16.5060,0.8213,55441.1069,19.7309,19.8048,19.7679,-0.7548,0.7223,19.8048,19.7841,19.7945,0.2173,0.6583,19.7309,19.7607,19.7458,-0.6466,-1.5452,13.7351,13.5314,13.6332,2.3161,-0.7772,13.2444,13.3294,13.2869,-0.8599,-0.7132,13.2444,13.2867,13.2656,-0.8948,1.4903,4.5226,353.4000,-47211.7000,55441.1069
7056.0000,13.3627,19.6870,203.2000,41673.5000,-41470.3000,1.9800,42.1385,6785.3832,6827.5217,96.1263,48458.8832,161.0615,-48297.8217,19.7490,16.1365,2190.5000,50.3000,2140.2000,-0.1230,416.6524,9.0995,425.7519,5.4772,59.3995,1773.8476,1714.4481,19.7357,13.1307,16.4332,0.7009,47307.6900,19.6870,19.7490,19.7180,-0.5710,0.6566,19.7490,19.7880,19.7685,-0.2824,0.5335,19.6870,19.7146,19.7008,-0.5116,-1.3235,13.7654,13.6662,13.7158,1.0280,-0.7010,13.1307,13.2606,13.1956,-1.0700,-0.5780,13.1307,13.1964,13.1635,-1.1998,1.2790,3.9374,307.6723,-39330.1000,47307.6900
7057.0000,13.3759,19.6582,317.2000,36710.9000,-36393.7000,1.7514,65.7649,5979.1916,6044.9565,85.0326,42690.0916,251.4351,-42438.6565,19.6956,15.8756,3822.4000,0.0000,3822.4000,-0.2100,727.5207,0.0000,727.5207,9.3323,0.0000,3094.8793,3094.8793,19.6956,13.1744,16.4350,0.9007,60794.9485,19.6582,19.6956,19.6769,-0.4635,0.8891,19.6956,19.7502,19.7229,-0.5179,0.6791,19.6582,19.6743,19.6662,-0.3854,-1.7380,13.7857,13.7424,13.7641,0.6140,-0.9457,13.1744,13.1890,13.1817,-0.1360,-0.7357,13.1744,13.1697,13.1721,0.1349,1.6814,3.4736,271.4290,-32571.3000,60794.9485
7058.0000,13.4301,19.5953,624.9000,32280.0000,-31655.1000,1.5580,129.4440,5264.1713,5393.6153,75.6702,37544.1713,495.4560,-37048.7153,19.6486,15.8290,5868.9000,0.0000,5868.9000,-0.3225,1117.6677,0.0000,1117.6677,14.3416,0.0000,4751.2323,4751.2323,19.6485,13.1216,16.3850,0.7513,50714.3348,19.5953,19.6486,19.6219,-0.6320,0.8431,19.6486,19.7137,19.6811,-0.4725,0.5206,19.5953,19.6257,19.6105,-0.6406,-1.4939,14.1385,13.8988,14.0186,3.1035,-0.8865,13.1216,13.1718,13.1467,-0.3910,-0.5640,13.1216,13.1437,13.1326,-0.4443,1.4505,3.0786,240.5642,-25786.2000,50714.3348
7059.0000,13.4977,19.4888,1005.4000,28134.9000,-27129.5000,1.3819,208.0295,4595.4517,4803.4812,67.1649,32730.3517,797.3705,-31932.9812,19.5812,15.7624,6424.9000,0.0000,6424.9000,-0.3531,1224.5503,0.0000,1224.5503,15.7126,0.0000,5200.3497,5200.3497,19.5797,13.0888,16.3342,0.6379,43056.8490,19.4888,19.5812,19.5350,-1.0174,0.7736,19.5812,19.6796,19.6304,-0.5808,0.4205,19.4888,19.5473,19.5181,-1.0840,-1.2993,14.2867,14.1039,14.1953,2.1642,-0.8087,13.0888,13.1431,13.1159,-0.3396,-0.4556,13.0888,13.1100,13.0994,-0.3696,1.2642,2.7258,213.0009,-20704.6000,43056.8490
7060.0000,13.6335,19.4544,1417.1000,27033.7000,-25616.6000,1.3513,292.5601,4429.6517,4722.2118,65.7237,31463.3517,1124.5399,-30338.8118,19.5074,15.6894,9947.1000,0.0000,9947.1000,-0.5466,1897.5635,0.0000,1897.5635,24.3538,0.0000,8049.5365,8049.5365,19.5188,13.0561,16.2875,0.5467,36899.9633,19.4544,19.5074,19.4809,-0.6208,0.8339,19.5074,19.6517,19.5795,-0.5819,0.2873,19.4544,19.4868,19.4706,-0.5407,-1.1930,14.7584,14.3901,14.5742,4.6046,-0.8579,13.0561,13.1234,13.0898,-0.2841,-0.3112,13.0561,13.0783,13.0672,-0.3565,1.1691,2.6491,207.0034,-15669.5000,36899.9633
7061.0000,13.7540,19.3512,1810.4000,24089.1000,-22278.7000,1.2326,373.0179,3958.3615,4331.3794,60.0144,28047.4615,1437.3821,-26610.0794,19.4404,15.6231,10216.2000,0.0000,10216.2000,-0.5614,1950.4930,0.0000,1950.4930,25.0435,0.0000,8265.7070,8265.7070,19.4529,13.0365,16.2447,0.4720,31863.0342,19.3512,19.4404,19.3958,-0.9955,0.7848,19.4404,19.6201,19.5303,-0.5630,0.2234,19.3512,19.4178,19.3845,-1.0078,-1.0641,14.8638,14.6656,14.7647,2.3302,-0.8034,13.0365,13.1026,13.0695,-0.2122,-0.2420,13.0365,13.0534,13.0450,-0.2366,1.0455,2.4128,188.5412,-12062.5000,31863.0342
7062.0000,13.8573,18.4446,6363.1000,33208.7000,-26845.6000,1.9004,1308.8483,5470.2210,6779.0692,92.7081,38678.9210,5054.2517,-33624.6692,18.9475,15.1356,13176.3000,0.0000,13176.3000,-0.7241,2531.0497,0.0000,2531.0497,32.3360,0.0000,10645.2503,10645.2503,18.9574,13.5623,16.2598,0.6556,44251.2481,18.4446,18.9475,18.6960,-8.4127,1.1556,18.9475,19.5185,19.2330,-3.5557,0.4315,18.4446,18.8145,18.6295,-9.0786,-1.6950,14.3360,14.5573,14.4466,-3.8068,-1.1916,13.5623,13.0974,13.3298,3.1732,-0.4675,13.5623,13.3545,13.4584,5.0211,1.6591,3.7367,291.9919,-13669.3000,44251.2481
7063.0000,13.7702,19.5408,2513.0000,43582.9000,-41069.9000,2.1904,517.6449,7164.3572,7682.0021,106.7372,50747.2572,1995.3551,-48751.9021,19.1134,15.2998,10368.5000,0.0000,10368.5000,-0.5698,1987.5689,0.0000,1987.5689,25.6570,0.0000,8380.9311,8380.9311,19.2268,13.3900,16.3084,0.9058,61141.0516,19.5408,19.1134,19.3271,7.6476,1.2301,19.1134,19.2050,19.1592,-0.8578,0.6603,19.5408,19.2338,19.3873,9.1761,-2.0555,14.2117,14.3261,14.2689,-2.1130,-1.2851,13.3900,13.3450,13.3675,0.4863,-0.7154,13.3900,13.4132,13.4016,-0.6539,2.0005,4.3315,338.4697,-30701.4000,61141.0516
7064.0000,13.6194,19.4118,2996.7000,54282.0000,-51285.3000,2.7212,618.8116,8891.5302,9510.3418,132.5404,63173.5302,2377.8884,-60795.6418,19.3595,15.5431,5168.8000,0.0000,5168.8000,-0.2840,987.8136,0.0000,987.8136,12.7546,0.0000,4180.9864,4180.9864,19.3483,13.2603,16.3043,0.8478,57228.5616,19.4118,19.3595,19.3857,0.7387,0.9465,19.3595,19.2043,19.2819,1.5121,0.6625,19.4118,19.4021,19.4070,0.2698,-1.7747,13.9634,14.1420,14.0527,-2.5767,-1.0017,13.2603,13.3382,13.2993,-0.7915,-0.7177,13.2603,13.3149,13.2876,-1.3431,1.7195,5.4122,422.9154,-46116.5000,57228.5616
7065.0000,13.4969,19.5947,1754.0000,68233.2000,-66479.2000,3.3159,362.9289,11144.7466,11507.6755,161.2977,79377.9466,1391.0711,-77986.8755,19.4791,16.5697,3223.9000,349.4000,2874.5000,-0.1957,615.2207,62.8770,678.0978,8.8520,412.2770,2608.6793,2196.4022,19.4829,13.2370,16.3599,1.1136,75165.5009,19.5947,19.4791,19.5369,1.8572,1.0955,19.4791,19.3538,19.4165,1.6561,0.8998,19.5947,19.5352,19.5649,1.9381,-2.2203,13.8248,13.9437,13.8843,-2.0009,-1.1705,13.2370,13.2736,13.2553,-0.4983,-0.9748,13.2370,13.2531,13.2451,-0.4816,2.1453,6.6041,516.0527,-63604.7000,75165.5009
7066.0000,13.4397,19.5909,1574.6000,76206.4000,-74631.8000,3.6834,326.1163,12430.4107,12756.5270,179.0265,88636.8107,1248.4837,-87388.3270,13.3351,18.0005,679.5000,5987.8000,-5308.3000,0.3555,141.4046,971.9101,1113.3146,17.6056,6959.7101,538.0954,-6421.6146,19.4801,13.3991,16.4396,1.4034,94728.8651,19.5909,19.5585,19.5747,0.4883,0.9966,19.1489,19.2743,19.2116,-2.4404,1.3521,19.5909,19.5837,19.5873,0.3019,-2.6867,13.3351,13.6340,13.4845,-4.7916,-1.1093,13.3991,13.3351,13.3671,1.3809,-1.4648,13.3991,13.3560,13.3775,1.6309,2.5741,8.0650,630.2126,-79940.1000,94728.8651
7067.0000,13.4941,19.6963,1308.2000,81272.7000,-79964.5000,3.9089,270.6985,13273.6706,13544.3692,189.9054,94546.3706,1037.5015,-93508.8692,13.4791,19.1523,0.0000,20213.2000,-20213.2000,1.0740,0.0000,3287.5193,3287.5193,52.2476,23500.7193,0.0000,-23500.7193,19.5309,13.5377,16.5343,1.7064,115182.7106,19.6963,19.6117,19.6540,0.9893,0.7897,19.3470,19.2972,19.3221,1.3654,1.8637,19.6963,19.6704,19.6834,1.1918,-3.1193,13.4791,13.4818,13.4805,-0.0171,-0.9450,13.5377,13.4791,13.5084,1.7376,-2.0190,13.5377,13.4981,13.5179,1.7259,2.9640,9.9412,776.8178,-100177.7000,115182.7106
7068.0000,13.5864,19.8339,1025.0000,84313.9000,-83288.9000,4.0379,211.7753,13800.1355,14011.9107,196.2193,98114.0355,813.2247,-97300.8107,13.5940,19.2685,0.0000,31611.7000,-31611.7000,1.6796,0.0000,5149.7406,5149.7406,81.7571,36761.4406,0.0000,-36761.4406,19.6257,13.6291,16.6274,1.9591,132239.5703,19.8339,19.6853,19.7596,1.3061,0.5964,19.3777,19.3602,19.3689,0.5977,2.2761,19.8339,19.8012,19.8176,1.6514,-3.4415,13.5940,13.5147,13.5544,0.9241,-0.7861,13.6291,13.5940,13.6116,1.2769,-2.4657,13.6291,13.6037,13.6164,1.2209,3.2518,11.4093,891.5409,-114900.6000,132239.5703
7069.0000,13.6495,19.9342,799.0000,89504.6000,-88705.6000,4.2715,164.9101,14671.4352,14836.3453,207.6730,104176.0352,634.0899,-103541.9453,13.6592,19.3344,0.0000,33838.8000,-33838.8000,1.7980,0.0000,5517.6544,5517.6544,87.5571,39356.4544,0.0000,-39356.4544,19.7177,13.6775,16.6976,2.0948,141401.6618,19.9342,19.7936,19.8639,1.2910,0.6228,19.4525,19.4277,19.4401,0.8910,2.4207,19.9342,19.9102,19.9222,1.2948,-3.6487,13.6592,13.5882,13.6237,0.8688,-0.8245,13.6775,13.6592,13.6683,0.7171,-2.6225,13.6775,13.6641,13.6708,0.6886,3.4470,12.1145,946.6437,-122544.4000,141401.6618
7070.0000,13.7181,20.0015,876.4000,95520.8000,-94644.4000,4.5598,180.6814,15682.8717,15863.5531,221.7807,111203.6717,695.7186,-110507.9531,13.7270,19.4030,0.0000,37436.5000,-37436.5000,1.9891,0.0000,6110.2000,6110.2000,96.8913,43546.7000,0.0000,-43546.7000,19.7908,13.7475,16.7691,2.2615,152650.1645,20.0015,19.8921,19.9468,1.0325,0.6380,19.5218,19.4992,19.5105,0.8814,2.6271,20.0015,19.9861,19.9938,0.8962,-3.9218,13.7270,13.6589,13.6929,0.8678,-0.8569,13.7475,13.7270,13.7372,0.8638,-2.8460,13.7475,13.7318,13.7396,0.8626,3.7029,13.0740,1021.6199,-132080.9000,152650.1645
7071.0000,13.7528,20.0221,1052.5000,100207.2000,-99154.7000,4.7905,216.8632,16465.7473,16682.6105,233.1035,116672.9473,835.6368,-115837.3105,13.7591,19.4355,0.0000,32779.8000,-32779.8000,1.7417,0.0000,5352.6178,5352.6178,84.8623,38132.4178,0.0000,-38132.4178,19.8455,13.7673,16.8064,2.2687,153139.3591,20.0221,19.9701,19.9961,0.6272,0.8041,19.6043,19.5777,19.5910,1.0041,2.5458,20.0221,20.0166,20.0194,0.3407,-3.9864,13.7591,13.7201,13.7396,0.5956,-1.0162,13.7673,13.7591,13.7632,0.3455,-2.7580,13.7673,13.7616,13.7644,0.3316,3.7742,13.0427,1019.1778,-131934.5000,153139.3591
7072.0000,13.7778,20.0301,1222.1000,101089.8000,-99867.7000,4.8410,251.7052,16620.5800,16872.2851,235.6192,117710.3800,970.3948,-116739.9851,13.7816,19.4581,0.0000,31532.3000,-31532.3000,1.6754,0.0000,5150.5712,5150.5712,81.6433,36682.8712,0.0000,-36682.8712,19.8730,13.7885,16.8307,2.2656,152925.2398,20.0301,20.0070,20.0185,0.3030,0.8451,19.6422,19.6274,19.6348,0.5607,2.5206,20.0301,20.0279,20.0290,0.1483,-3.9958,13.7816,13.7573,13.7694,0.3919,-1.0552,13.7885,13.7816,13.7850,0.2959,-2.7306,13.7885,13.7836,13.7860,0.2932,3.7858,13.0126,1016.8216,-131400.0000,152925.2398
7073.0000,13.7372,19.5724,3944.8000,77017.6000,-73072.8000,3.8450,813.0169,12650.6629,13463.6798,187.2732,89668.2629,3131.7831,-86536.4798,13.7391,19.4152,0.0000,13295.8000,-13295.8000,0.7065,0.0000,2170.4500,2170.4500,34.4285,15466.2500,0.0000,-15466.2500,19.6728,13.7112,16.6920,1.5505,104656.3680,19.5724,19.8513,19.7119,-3.6686,0.9114,19.6609,19.6498,19.6553,0.2804,1.6178,19.5724,19.6855,19.6289,-4.7950,-2.9336,13.7391,13.7558,13.7474,-0.2329,-1.0462,13.7112,13.7391,13.7251,-0.6906,-1.7526,13.7112,13.7303,13.7207,-0.7559,2.7988,9.0909,710.3788,-86368.6000,104656.3680
7074.0000,13.7127,19.0345,5515.7000,52894.3000,-47378.6000,2.7867,1137.2339,8683.2389,9820.4729,135.7963,61577.5389,4378.4661,-57199.0729,19.4751,19.9960,89.8000,77.4000,12.4000,-0.0090,17.1375,13.9276,31.0651,0.4439,91.3276,72.6625,-18.6651,19.3518,13.6757,16.5138,0.9009,60809.1365,19.0345,19.4751,19.2548,-5.4838,0.8609,19.4751,19.5927,19.5339,-1.4337,0.8519,19.0345,19.2453,19.1399,-5.8698,-1.9257,13.7669,13.7543,13.7606,0.1907,-0.9319,13.6757,13.7058,13.6908,-0.3824,-0.9229,13.6757,13.6918,13.6838,-0.4133,1.8548,5.5672,435.0305,-47366.2000,60809.1365
7075.0000,13.6558,19.3494,3234.7000,49652.8000,-46418.1000,2.5148,667.5581,8140.2121,8807.7703,122.4702,57793.0121,2567.1419,-55225.8703,19.2841,15.4685,1338.0000,0.0000,1338.0000,-0.0735,255.9436,0.0000,255.9436,3.2817,0.0000,1082.0564,1082.0564,19.3262,13.5354,16.4308,0.8078,54525.5651,19.3494,19.2841,19.3168,0.7805,0.8021,19.2841,19.4649,19.3745,-1.8909,0.7285,19.3494,19.2671,19.3083,2.0649,-1.7127,13.7976,13.7729,13.7852,0.3301,-0.8628,13.5354,13.6419,13.5887,-1.1994,-0.7893,13.5354,13.5947,13.5651,-1.4002,1.6520,5.0161,391.9685,-45080.1000,54525.5651
7076.0000,13.7365,17.9028,7683.4000,30933.4000,-23250.0000,1.8616,1583.5560,5080.9297,6664.4858,90.8568,36014.3297,6099.8440,-29914.4858,19.0263,15.2136,2708.9000,0.0000,2708.9000,-0.1489,519.8417,0.0000,519.8417,6.6654,0.0000,2189.0583,2189.0583,18.8187,13.8152,16.3170,0.4897,33052.3331,17.9028,19.0263,18.4645,-10.2518,0.6300,19.0263,19.3482,19.1873,-2.2270,0.4812,17.9028,18.6118,18.2573,-12.6507,-1.2315,13.9688,13.8274,13.8981,1.3947,-0.6701,13.8152,13.6133,13.7143,1.5479,-0.5213,13.8152,13.6853,13.7503,2.2673,1.1914,3.7095,289.8687,-20541.1000,33052.3331
7077.0000,13.8841,18.7363,4940.5000,31154.1000,-26213.6000,1.7293,1015.7834,5135.0345,6150.8179,84.3269,36289.1345,3924.7166,-32364.4179,18.5647,14.7572,5092.5000,0.0000,5092.5000,-0.2798,982.9833,0.0000,982.9833,12.5847,0.0000,4109.5167,4109.5167,18.6857,13.9035,16.2946,0.6323,42683.5360,18.7363,18.5647,18.6505,2.2765,0.9058,18.5647,19.0609,18.8128,-4.4867,0.6259,18.7363,18.5466,18.6415,4.6685,-1.6882,14.0505,13.9576,14.0041,1.3114,-0.9579,13.9035,13.7589,13.8312,1.4437,-0.6781,13.9035,13.8410,13.8723,1.5049,1.6360,3.4338,268.3221,-21121.1000,42683.5360
7078.0000,13.9727,18.2386,5815.3000,24765.4000,-18950.1000,1.4729,1193.9173,4090.5740,5284.4914,71.8953,28855.9740,4621.3827,-24234.5914,18.5181,14.7113,6007.3000,0.0000,6007.3000,-0.3301,1160.2558,0.0000,1160.2558,14.9617,0.0000,4847.0442,4847.0442,18.5161,13.9550,16.2356,0.4898,33059.0924,18.2386,18.5181,18.3783,-3.2517,0.8068,18.5181,18.7917,18.6549,-1.8724,0.4766,18.2386,18.4224,18.3305,-3.7201,-1.4026,14.1820,14.0641,14.1231,1.4684,-0.8465,13.9550,13.8437,13.8994,0.8550,-0.5164,13.9550,13.9159,13.9355,0.7951,1.3629,2.9212,228.2696,-12942.8000,33059.0924
7079.0000,14.0810,17.7684,6850.8000,21309.9000,-14459.1000,1.3635,1404.0343,3528.8770,4932.9113,66.5921,24838.7770,5446.7657,-19392.0113,18.1786,14.3757,8966.7000,0.0000,8966.7000,-0.4927,1739.4650,0.0000,1739.4650,22.3500,0.0000,7227.2350,7227.2350,18.1909,14.1541,16.1725,0.3581,24171.7697,17.7684,18.1786,17.9735,-4.8528,0.8188,18.1786,18.7114,18.4450,-2.5007,0.3261,17.7684,18.0526,17.9105,-5.0357,-1.2264,14.1677,14.1376,14.1527,0.3898,-0.8460,14.1541,13.8775,14.0158,1.4380,-0.3532,14.1541,14.0410,14.0975,1.9886,1.1992,2.6919,210.3463,-5492.4000,24171.7697
7080.0000,14.1631,17.5177,7090.5000,18777.6000,-11687.1000,1.2563,1451.2215,3115.6195,4566.8410,61.3661,21893.2195,5639.2785,-16253.9410,17.8316,14.0330,9897.2000,0.0000,9897.2000,-0.5439,1928.7639,0.0000,1928.7639,24.8122,0.0000,7968.4361,7968.4361,17.8922,14.3481,16.1201,0.2715,18323.8655,17.5177,17.8316,17.6746,-3.5741,0.7890,17.8316,18.6021,18.2169,-2.7202,0.2451,17.5177,17.7333,17.6255,-3.4070,-1.0954,14.0029,14.1039,14.0534,-1.1656,-0.8094,14.3481,13.9413,14.1447,1.5880,-0.2655,14.3481,14.2078,14.2779,2.2097,1.0750,2.4769,193.5514,-1789.9000,18323.8655
7081.0000,14.1795,16.9448,7946.0000,16208.1000,-8262.1000,1.1793,1625.8862,2690.3313,4316.2175,57.6151,18898.4313,6320.1138,-12578.3175,17.4258,13.6321,14196.9000,0.0000,14196.9000,-0.7802,2781.7772,0.0000,2781.7772,35.8033,0.0000,11415.1228,11415.1228,17.4592,14.6742,16.0667,0.1574,10621.6474,16.9448,17.4258,17.1853,-5.8729,0.8444,17.4258,18.7946,18.1102,-1.2549,0.0642,16.9448,17.3665,17.1556,-5.6374,-0.9246,13.6430,13.9120,13.7775,-3.2964,-0.8497,14.6742,13.7652,14.2197,0.9379,-0.0696,14.6742,14.4267,14.5505,3.3218,0.9193,2.3120,180.6610,5934.8000,10621.6474
7082.0000,14.1103,16.1476,9108.0000,13803.9000,-4695.9000,1.1261,1865.7448,2287.4947,4153.2395,55.0271,16091.3947,7242.2552,-8849.1395,17.0134,13.2250,18542.1000,0.0000,18542.1000,-1.0189,3653.7010,0.0000,3653.7010,47.0890,0.0000,14888.3990,14888.3990,16.8494,15.1863,16.0178,0.0637,4299.5383,16.1476,16.7971,16.4723,-8.5709,0.9117,16.8494,18.8522,17.8508,-3.0974,-0.1073,16.1476,16.8494,16.4985,-7.8974,-0.7776,13.2250,13.5728,13.3989,-4.5361,-0.9027,13.2250,14.7783,14.0016,-2.5990,0.1162,15.1260,14.7272,14.9266,4.5718,0.7865,2.1981,171.7636,13846.2000,4299.5383
7083.0000,13.3853,14.7127,10403.1000,11964.0000,-1560.9000,1.1066,2156.5331,1949.0318,4105.5649,54.1041,13913.0318,8246.5669,-5666.4649,16.7063,12.9219,23970.1000,0.0000,23970.1000,-1.3172,4743.4486,0.0000,4743.4486,61.3097,0.0000,19226.6514,19226.6514,13.5795,18.2718,15.9257,-0.2331,-15732.1137,14.7127,15.6773,15.1950,-15.3821,1.1004,18.2716,17.9999,18.1357,3.4713,-0.8754,14.7127,18.2302,16.4714,-0.2936,-0.0062,12.9219,13.1962,13.0590,-4.0688,-1.0275,12.9219,13.5795,13.2507,-9.0292,0.9484,13.5795,15.8414,14.7104,-2.5758,0.0791,2.1525,168.2017,22409.2000,-15732.1137
7084.0000,13.2234,15.6793,9858.5000,17725.5000,-7867.0000,1.3505,2049.1343,2876.7759,4925.9102,66.1575,20602.2759,7809.3657,-12792.9102,16.7053,12.9209,28366.2000,0.0000,28366.2000,-1.5588,5613.4727,0.0000,5613.4727,72.9425,0.0000,22752.7273,22752.7273,13.1003,18.6337,15.8670,-0.3123,-21079.0715,15.6793,15.4461,15.5627,4.4702,1.3148,18.5815,18.3233,18.4524,3.8543,-1.0233,15.6793,17.1365,16.4079,-0.7338,-0.0357,12.9209,12.9902,12.9556,-1.2156,-1.2296,12.9209,13.1003,13.0106,-2.8646,1.1086,13.1003,15.5934,14.3468,-4.3552,0.1210,2.6399,206.2853,20499.2000,-21079.0715
7085.0000,13.3829,17.5507,5840.8000,23597.1000,-17756.3000,1.4190,1210.8295,3843.9415,5054.7710,69.2311,27441.0415,4629.9705,-22811.0710,17.4205,13.6268,32431.4000,0.0000,32431.4000,-1.7822,6355.1420,0.0000,6355.1420,83.3974,0.0000,26076.2580,26076.2580,13.3292,18.3163,15.8228,-0.3574,-24125.8900,17.4671,16.6245,17.0458,17.9306,1.4648,18.3163,18.3855,18.3509,-1.1922,-1.2085,18.3163,14.8763,16.5963,2.3063,0.0458,13.6268,13.3127,13.4698,6.2380,-1.3641,13.6268,13.3292,13.4780,5.6736,1.3092,13.3292,15.1252,14.2272,-1.4106,0.0549,2.7620,215.8269,14675.1000,-24125.8900
7086.0000,13.7982,19.5075,5233.9000,81999.5000,-76765.6000,4.1475,1077.6198,13488.3568,14565.9766,201.6588,95487.8568,4156.2802,-91331.5766,18.5091,14.7019,17003.4000,0.0000,17003.4000,-0.9344,3284.4340,0.0000,3284.4340,43.1852,0.0000,13718.9660,13718.9660,18.6170,13.5365,16.0768,0.9328,62962.9024,19.5075,18.5091,19.0083,23.7161,1.6355,18.5091,18.3905,18.4498,1.2266,0.7011,19.5075,18.6803,19.0939,30.1733,-2.5120,14.1605,13.8878,14.0241,6.7229,-1.6940,13.5365,13.4944,13.5155,0.4845,-0.7596,13.5365,13.7364,13.6365,-7.0964,2.4535,8.2265,642.8271,-59762.2000,62962.9024
7087.0000,13.5676,19.9432,93.9000,131914.5000,-131820.6000,6.2390,19.4067,21581.7219,21601.1285,303.7020,153496.2219,74.4933,-153421.7285,19.6475,15.8274,14031.4000,0.0000,14031.4000,-0.7711,2672.1618,0.0000,2672.1618,34.9793,0.0000,11359.2382,11359.2382,19.6062,13.1544,16.3803,2.0158,136069.4616,19.9432,19.6475,19.7953,9.5309,2.2163,19.6475,19.1118,19.3796,11.2541,1.4452,19.9432,19.7839,19.8635,9.3209,-4.0228,14.1377,14.1031,14.1204,1.1944,-2.3367,13.1544,13.3055,13.2300,-3.4125,-1.5656,13.1544,13.2470,13.2007,-5.2254,3.9023,12.4027,969.1662,-117789.2000,136069.4616
7088.0000,13.5168,19.8994,1.0000,149514.4000,-149513.4000,7.0660,0.2068,24432.0546,24432.2615,343.4339,173946.4546,0.7932,-173945.6615,13.4309,18.4992,573.7000,8939.5000,-8365.8000,0.5065,119.2068,1452.9570,1572.1638,25.2222,10392.4570,454.4932,-9937.9638,19.7730,13.5047,16.6388,2.7123,183080.0253,19.8994,19.8629,19.8811,1.0684,1.9793,19.5850,19.5259,19.5554,2.1547,2.4858,19.8994,19.8938,19.8966,0.4319,-5.0866,13.4309,13.6509,13.5409,-6.9599,-2.1865,13.5047,13.4309,13.4678,2.9031,-2.6930,13.5047,13.4568,13.4807,3.4120,4.8795,15.1210,1181.5741,-157879.2000,183080.0253
7089.0000,13.6403,20.0255,0.0000,165725.7000,-165725.7000,7.8320,0.0000,27159.6078,27159.6078,380.5425,192885.3078,0.0000,-192885.3078,13.6318,19.3067,0.0000,10005.8000,-10005.8000,0.5316,0.0000,1630.8815,1630.8815,25.8730,11636.6815,0.0000,-11636.6815,19.9302,13.6857,16.8079,2.9843,201440.5572,20.0255,19.9793,20.0024,1.4968,2.2054,19.8487,19.7711,19.8099,3.1035,2.7370,20.0255,20.0076,20.0165,1.4807,-5.6267,13.6318,13.6050,13.6184,0.9683,-2.4335,13.6857,13.6318,13.6587,2.3376,-2.9651,13.6857,13.6562,13.6709,2.3287,5.3986,16.6853,1303.8154,-175731.5000,201440.5572
7090.0000,13.8134,20.2022,0.0000,181911.5000,-181911.5000,8.5970,0.0000,29933.8690,29933.8690,418.0445,211845.3690,0.0000,-211845.3690,13.8164,19.4934,0.0000,15258.9000,-15258.9000,0.8108,0.0000,2493.6785,2493.6785,39.4880,17752.5785,0.0000,-17752.5785,20.0976,13.8605,16.9791,3.3529,226318.5972,20.2022,20.1414,20.1718,2.0775,2.3334,19.9743,19.9357,19.9550,1.7844,3.1442,20.2022,20.1790,20.1906,2.1334,-6.2636,13.8164,13.7614,13.7889,2.0906,-2.5954,13.8605,13.8164,13.8384,2.2017,-3.4062,13.8605,13.8358,13.8482,2.1717,6.0016,18.7760,1467.1857,-197170.4000,226318.5972
