Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7091.0000,14.0193,20.4126,0.0000,196689.9000,-196689.9000,9.2954,0.0000,32523.8295,32523.8295,452.5178,229213.7295,0.0000,-229213.7295,14.0256,19.7050,0.0000,27684.3000,-27684.3000,1.4710,0.0000,4538.0441,4538.0441,71.6967,32222.3441,0.0000,-32222.3441,20.2743,14.0683,17.1713,3.8179,257709.7791,20.4126,20.3384,20.3755,2.4910,2.2944,20.0909,20.0637,20.0773,1.5093,3.7653,20.4126,20.3876,20.4001,2.5615,-7.0010,14.0256,13.9602,13.9929,2.4949,-2.6081,14.0683,14.0256,14.0469,2.5493,-4.0791,14.0683,14.0424,14.0554,2.5336,6.6872,21.5000,1680.0413,-224374.2000,257709.7791
7092.0000,14.1933,20.5903,0.0000,210378.1000,-210378.1000,9.9423,0.0000,34931.4752,34931.4752,484.6650,245309.5752,0.0000,-245309.5752,14.1995,19.8809,0.0000,32257.3000,-32257.3000,1.7140,0.0000,5301.1864,5301.1864,83.6112,37558.4864,0.0000,-37558.4864,20.4482,14.2311,17.3396,4.1409,279510.4126,20.5903,20.5265,20.5584,2.2408,2.4000,20.2576,20.2243,20.2409,2.0074,4.1139,20.5903,20.5703,20.5803,2.2080,-7.5423,14.1995,14.1448,14.1721,2.1961,-2.7428,14.2311,14.1995,14.2153,2.0643,-4.4567,14.2311,14.2118,14.2214,2.0370,7.1995,23.2921,1820.0760,-242635.4000,279510.4126
7093.0000,14.3511,20.7516,0.0000,223183.9000,-223183.9000,10.5475,0.0000,37197.7969,37197.7969,514.7573,260381.6969,0.0000,-260381.6969,14.3565,20.0399,0.0000,36894.0000,-36894.0000,1.9603,0.0000,6077.3581,6077.3581,95.6985,42971.3581,0.0000,-42971.3581,20.6079,14.3834,17.4957,4.4487,300287.2569,20.7516,20.6960,20.7238,2.0293,2.4914,20.4071,20.3785,20.3928,1.8663,4.4517,20.7516,20.7347,20.7431,1.9984,-8.0561,14.3565,14.3095,14.3330,1.9748,-2.8624,14.3834,14.3565,14.3700,1.9003,-4.8227,14.3834,14.3667,14.3750,1.8871,7.6851,25.0073,1954.1050,-260077.9000,300287.2569
7094.0000,14.4520,20.8546,0.0000,233191.3000,-233191.3000,11.0204,0.0000,38959.7663,38959.7663,538.4016,272151.0663,0.0000,-272151.0663,14.4555,20.1400,0.0000,32720.3000,-32720.3000,1.7386,0.0000,5397.8456,5397.8456,84.9282,38118.1456,0.0000,-38118.1456,20.7331,14.4718,17.6024,4.5649,308129.0762,20.8546,20.8197,20.8372,1.4011,2.7222,20.5548,20.5270,20.5409,1.8203,4.4608,20.8546,20.8439,20.8493,1.3140,-8.2982,14.4555,14.4262,14.4408,1.3345,-3.0940,14.4718,14.4555,14.4636,1.1634,-4.8325,14.4718,14.4620,14.4669,1.1419,7.9265,25.5221,1994.3308,-265911.6000,308129.0762
7095.0000,14.5079,20.9118,0.0000,237785.6000,-237785.6000,11.2375,0.0000,39780.7822,39780.7822,549.3773,277566.3822,0.0000,-277566.3822,14.5098,20.1949,0.0000,27292.2000,-27292.2000,1.4501,0.0000,4506.0602,4506.0602,70.8687,31798.2602,0.0000,-31798.2602,20.8144,14.5189,17.6666,4.5641,308078.7324,20.9118,20.8929,20.9023,0.8198,2.9000,20.6602,20.6392,20.6497,1.3464,4.3501,20.9118,20.9058,20.9088,0.7519,-8.3376,14.5098,14.4939,14.5019,0.7696,-3.2625,14.5189,14.5098,14.5143,0.6453,-4.7126,14.5189,14.5136,14.5163,0.6292,7.9751,25.3876,1983.8258,-265077.8000,308078.7324
7096.0000,14.5298,20.9342,0.0000,234921.3000,-234921.3000,11.1022,0.0000,39322.2489,39322.2489,542.9620,274243.5489,0.0000,-274243.5489,14.5306,20.2161,0.0000,23900.7000,-23900.7000,1.2699,0.0000,3947.3532,3947.3532,62.0764,27848.0532,0.0000,-27848.0532,20.8530,14.5341,17.6936,4.4671,301532.4072,20.9342,20.9260,20.9301,0.3681,2.9276,20.7112,20.6999,20.7056,0.7077,4.1975,20.9342,20.9316,20.9329,0.3239,-8.1746,14.5306,14.5239,14.5273,0.3402,-3.2774,14.5341,14.5306,14.5324,0.2512,-4.5473,14.5341,14.5322,14.5332,0.2374,7.8248,24.7607,1934.8349,-258822.0000,301532.4072
7097.0000,14.5750,20.9804,0.0000,243487.2000,-243487.2000,11.5070,0.0000,40800.4380,40800.4380,562.8420,284287.6380,0.0000,-284287.6380,14.5756,20.2616,0.0000,20919.7000,-20919.7000,1.1115,0.0000,3457.3741,3457.3741,54.3388,24377.0741,0.0000,-24377.0741,20.9064,14.5844,17.7454,4.5583,307686.6305,20.9804,20.9683,20.9744,0.5676,3.1131,20.7824,20.7684,20.7754,0.8758,4.2246,20.9804,20.9758,20.9781,0.5791,-8.3939,14.5756,14.5650,14.5703,0.5527,-3.4651,14.5844,14.5756,14.5800,0.6083,-4.5767,14.5844,14.5793,14.5819,0.6211,8.0418,25.2557,1973.5186,-264406.9000,307686.6305
7098.0000,14.1999,20.5970,0.0000,148977.3000,-148977.3000,7.0405,0.0000,24740.3020,24740.3020,344.4781,173717.6020,0.0000,-173717.6020,14.2114,19.8930,0.0000,701.5000,-701.5000,0.0373,0.0000,115.3054,115.3054,1.8225,816.8054,0.0000,-816.8054,20.6784,14.0551,17.3668,2.6786,180808.1153,20.5970,20.7189,20.6579,-3.7850,2.1520,20.7048,20.7270,20.7159,-0.6843,2.1893,20.5970,20.6566,20.6268,-4.2062,-4.8886,14.2114,14.3196,14.2655,-3.6446,-2.3344,14.0551,14.2114,14.1333,-5.3577,-2.3717,14.0551,14.1405,14.0978,-5.8080,4.7061,14.1686,1107.1506,-149678.8000,180808.1153
7099.0000,14.0282,20.4216,0.0000,144003.3000,-144003.3000,6.8055,0.0000,23816.7924,23816.7924,332.1476,167820.0924,0.0000,-167820.0924,14.0222,14.0222,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4905,13.9728,17.2317,2.5345,171079.9902,20.4216,20.4996,20.4606,-2.3477,2.0940,20.4996,20.5709,20.5353,-2.1466,2.0940,20.4216,20.4547,20.4382,-2.2425,-4.7115,14.0222,14.0973,14.0598,-2.4498,-2.2685,13.9728,14.0222,13.9975,-1.6048,-2.2685,13.9728,13.9937,13.9832,-1.3492,4.5370,13.6064,1063.2247,-144003.3000,171079.9902
7100.0000,13.7673,20.1432,83.0000,79380.3000,-79297.3000,3.7558,17.0977,13047.9849,13065.0826,183.0974,92428.2849,65.9023,-92362.3826,13.7847,13.7847,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2872,13.5740,16.9306,1.4407,97248.6411,20.1432,20.3106,20.2269,-2.7866,1.1556,20.3106,20.4290,20.3698,-1.9632,1.1556,20.1432,20.2243,20.1837,-3.0372,-2.6001,13.7847,13.9213,13.8530,-2.4617,-1.2519,13.5740,13.7847,13.6793,-3.8068,-1.2519,13.5740,13.6902,13.6321,-4.2041,2.5038,7.5048,586.4361,-79297.3000,97248.6411
7101.0000,13.5948,19.9436,227.3000,72605.1000,-72377.8000,3.4431,46.9559,11886.0519,11933.0078,167.5731,84491.1519,180.3441,-84310.8078,20.1026,16.2634,37.0000,0.0000,37.0000,-0.0020,7.0082,0.0000,7.0082,0.1002,0.0000,29.9918,29.9918,20.0879,13.4815,16.7847,1.2990,87680.8391,19.9436,20.1026,20.0231,-2.4262,1.0602,20.1026,20.2528,20.1777,-2.2846,1.0582,19.9436,20.0146,19.9791,-2.4361,-2.3829,13.5910,13.7297,13.6603,-2.2912,-1.1484,13.4815,13.5862,13.5338,-1.7218,-1.1463,13.4815,13.5274,13.5044,-1.5073,2.2947,6.8743,537.1651,-72340.8000,87680.8391
7102.0000,13.6498,19.9435,461.4000,56778.2000,-56316.8000,2.7073,95.2305,9307.0452,9402.2757,131.6296,66085.2452,366.1695,-65719.0757,19.9887,16.1655,9210.5000,0.0000,9210.5000,-0.5061,1746.9122,0.0000,1746.9122,22.3555,0.0000,7463.5878,7463.5878,20.0042,13.2095,16.6068,0.8546,57685.9551,19.9435,19.9887,19.9661,-0.6541,1.0277,19.9887,20.1555,20.0721,-1.2408,0.5215,19.9435,19.9572,19.9503,-0.3134,-1.6796,14.7509,14.1404,14.4456,9.5103,-1.0711,13.2095,13.4836,13.3465,-2.2267,-0.5650,13.2095,13.3286,13.2690,-2.8070,1.6361,5.3541,418.3769,-47106.3000,57685.9551
7103.0000,13.8030,20.0179,770.4000,49675.0000,-48904.6000,2.3877,158.6071,8172.1125,8330.7197,116.1452,57847.1125,611.7929,-57235.3197,19.9866,16.1634,11879.0000,0.0000,11879.0000,-0.6528,2253.0921,0.0000,2253.0921,28.8869,0.0000,9625.9079,9625.9079,20.0045,12.9656,16.4851,0.6978,47101.2858,20.0179,19.9866,20.0023,0.4699,0.9857,19.9866,20.0804,20.0335,-0.4324,0.3330,20.0179,19.9865,20.0022,0.6601,-1.4019,15.1701,14.7479,14.9590,6.2291,-1.0135,12.9656,13.3725,13.1690,-2.1088,-0.3607,12.9656,13.1061,13.0358,-2.7807,1.3742,4.7045,367.6183,-37025.6000,47101.2858
7104.0000,13.9140,19.9831,1298.0000,44506.7000,-43208.7000,2.1709,266.7426,7341.0997,7607.8424,105.7172,51847.7997,1031.2574,-50816.5424,19.9914,16.1682,18323.8000,0.0000,18323.8000,-1.0069,3475.2782,0.0000,3475.2782,44.5608,0.0000,14848.5218,14848.5218,19.9972,12.9214,16.4593,0.9095,61388.7925,19.9831,19.9914,19.9873,-0.1473,1.3892,19.9914,20.0342,20.0128,-0.2160,0.3823,19.9831,19.9897,19.9864,-0.1577,-1.8671,15.2940,15.1419,15.2179,3.1582,-1.4211,12.9214,13.1685,13.0449,-1.4638,-0.4141,12.9214,12.9633,12.9423,-1.0945,1.8352,4.2410,331.3960,-24884.9000,61388.7925
7105.0000,14.0329,19.8709,2054.4000,39888.8000,-37834.4000,1.9920,421.3674,6597.9704,7019.3378,97.0894,46486.7704,1633.0326,-44853.7378,19.9253,16.1028,20245.4000,0.0000,20245.4000,-1.1125,3842.7437,0.0000,3842.7437,49.2298,0.0000,16402.6563,16402.6563,19.9320,12.8518,16.3919,0.7587,51215.4027,19.8709,19.9253,19.8981,-1.0422,1.3473,19.9253,20.0358,19.9805,-0.3554,0.2347,19.8709,19.9172,19.8940,-1.0806,-1.6407,15.5423,15.3905,15.4664,3.0319,-1.3668,12.8518,13.0902,12.9710,-0.8587,-0.2543,12.8518,12.8883,12.8700,-0.8386,1.6211,3.8754,302.8316,-17589.0000,51215.4027
7106.0000,14.3487,19.9334,2764.9000,35636.5000,-32871.6000,1.8280,564.1983,5939.1518,6503.3501,89.1662,41575.6518,2200.7017,-39374.9501,19.9259,16.1033,29320.1000,0.0000,29320.1000,-1.6112,5565.1571,0.0000,5565.1571,71.3748,0.0000,23754.9429,23754.9429,19.9136,12.6664,16.2900,0.4683,31607.1008,19.9334,19.9173,19.9253,0.3626,1.4634,19.9136,20.0108,19.9622,-0.1876,-0.1478,19.9334,19.9136,19.9235,0.3890,-1.2786,16.1033,15.8191,15.9612,6.0058,-1.4511,16.1033,11.5790,13.8412,10.5354,0.1602,12.5315,12.6960,12.6137,-3.0592,1.2909,3.5040,273.8041,-3551.5000,31607.1008
7107.0000,14.4774,19.7582,3479.6000,31565.9000,-28086.3000,1.6728,708.5681,5276.9991,5985.5672,81.7113,36842.8991,2771.0319,-34071.8672,19.8563,16.0345,28889.8000,0.0000,28889.8000,-1.5876,5488.0316,0.0000,5488.0316,70.3266,0.0000,23401.7684,23401.7684,19.8468,12.6018,16.2243,0.3815,25753.1232,19.7582,19.8350,19.7966,-1.5194,1.3827,19.8468,20.0000,19.9234,-0.4346,-0.2049,19.7582,19.8468,19.8025,-1.4260,-1.1265,16.0345,15.9998,16.0172,0.7089,-1.3656,16.0345,13.1732,14.6039,9.2379,0.2220,12.7128,12.6594,12.6861,0.9068,1.1436,3.1983,249.9196,803.5000,25753.1232
7108.0000,14.4992,20.1703,3138.8000,45460.0000,-42321.2000,2.3117,638.9447,7603.7248,8242.6695,112.9954,53063.7248,2499.8553,-50563.8695,20.0193,16.1957,37063.0000,0.0000,37063.0000,-2.0367,7027.0245,0.0000,7027.0245,90.3271,0.0000,30035.9755,30035.9755,20.0194,12.4584,16.2389,0.6182,41726.4152,20.1703,20.0328,20.1015,3.7132,1.8503,20.0194,19.8854,19.9524,0.3838,-0.1864,20.1703,20.0194,20.0948,3.5617,-1.6172,16.1957,16.1294,16.1625,1.7882,-1.8347,16.1957,14.0514,15.1236,6.3054,0.2020,12.6555,12.6675,12.6615,-0.2631,1.6328,4.4381,346.8029,-5258.2000,41726.4152
7109.0000,14.3457,20.0912,3320.1000,54203.4000,-50883.3000,2.7343,677.5239,9032.8463,9710.3702,133.6733,63236.2463,2642.5761,-60593.6702,20.0945,16.2701,33583.4000,0.0000,33583.4000,-1.8455,6361.6553,0.0000,6361.6553,81.6255,0.0000,27221.7447,27221.7447,20.0799,12.5319,16.3059,0.9730,65677.2672,20.0912,20.0945,20.0928,-0.0707,1.9718,20.0945,19.8749,19.9847,0.4236,0.1263,20.0912,20.0921,20.0917,-0.0045,-2.1297,16.2812,16.2397,16.2604,1.2152,-1.9823,12.5319,16.4303,14.4811,-7.7191,-0.1368,12.5319,12.5741,12.5530,-1.2747,2.1191,5.2972,413.9320,-17299.9000,65677.2672
7110.0000,13.8136,20.0835,1269.9000,120410.2000,-119140.3000,5.7565,261.3971,19813.8117,20075.2088,281.2214,140224.0117,1008.5029,-139215.5088,20.0862,16.2620,17257.0000,0.0000,17257.0000,-0.9483,3269.2859,0.0000,3269.2859,41.8914,0.0000,13987.7141,13987.7141,20.0721,12.9907,16.5314,1.9456,131328.4559,20.0835,20.0862,20.0849,-0.0622,2.1360,20.0862,20.0330,20.0596,0.9383,1.1877,20.0835,20.0850,20.0843,-0.0553,-3.6206,14.7976,15.2562,15.0269,-14.8523,-2.2349,12.9907,13.7182,13.3544,-13.5625,-1.2866,12.9907,12.8980,12.9443,4.7563,3.5216,11.4242,892.7017,-101883.3000,131328.4559
7111.0000,13.7210,20.0945,193.6000,165212.3000,-165018.7000,7.8179,39.9113,27126.8684,27166.7797,380.5953,192339.1684,153.6887,-192185.4797,20.0916,16.2674,12538.0000,0.0000,12538.0000,-0.6890,2375.1337,0.0000,2375.1337,30.4402,0.0000,10162.8663,10162.8663,20.0893,13.4443,16.7668,2.7068,182711.2386,20.0945,20.0916,20.0931,0.1333,2.6705,20.0916,20.0802,20.0859,0.3514,1.9815,20.0945,20.0928,20.0937,0.1479,-5.1474,14.1079,14.3427,14.2253,-9.6392,-2.8356,13.4443,13.4148,13.4296,0.9406,-2.1466,13.4443,13.3671,13.4057,5.6021,4.9822,15.5451,1214.7160,-152480.7000,182711.2386
7112.0000,13.8066,20.1942,18.1000,179824.3000,-179806.2000,8.4993,3.7261,29585.6966,29589.4227,413.5122,209409.9966,14.3739,-209395.6227,13.7409,19.1023,324.4000,10368.6000,-10044.2000,0.5687,67.0785,1692.6482,1759.7267,28.4856,12061.2482,257.3215,-11803.9267,20.1190,13.8338,16.9764,3.2567,219825.9361,20.1942,20.1640,20.1791,1.0714,2.3964,19.9603,19.9910,19.9756,-1.2967,2.9652,20.1942,20.1812,20.1877,1.1683,-6.1029,13.7409,13.8723,13.8066,-5.0186,-2.6435,13.8338,13.7409,13.7874,4.3521,-3.2123,13.8338,13.7769,13.8054,4.8571,5.8558,18.1182,1415.7846,-189850.4000,219825.9361
7113.0000,13.9529,20.3447,0.0000,195161.6000,-195161.6000,9.2232,0.0000,32220.2964,32220.2964,448.9818,227381.8964,0.0000,-227381.8964,13.9497,19.6283,0.0000,11466.6000,-11466.6000,0.6093,0.0000,1877.5427,1877.5427,29.6871,13344.1427,0.0000,-13344.1427,20.2608,13.9941,17.1275,3.5208,237657.0173,20.3447,20.2988,20.3217,1.7560,2.6036,20.1716,20.1265,20.1490,2.1268,3.2128,20.3447,20.3260,20.3354,1.8162,-6.6196,13.9497,13.9133,13.9315,1.5413,-2.8713,13.9941,13.9497,13.9719,2.2611,-3.4806,13.9941,13.9708,13.9824,2.1708,6.3519,19.6335,1534.1895,-206628.2000,237657.0173
7114.0000,14.1226,20.5181,0.0000,210023.1000,-210023.1000,9.9255,0.0000,34813.8443,34813.8443,483.6356,244836.9443,0.0000,-244836.9443,14.1258,19.8064,0.0000,18292.8000,-18292.8000,0.9720,0.0000,3002.9863,3002.9863,47.4004,21295.7863,0.0000,-21295.7863,20.4186,14.1622,17.2904,3.8958,262965.8932,20.5181,20.4650,20.4915,2.0833,2.6802,20.2897,20.2608,20.2752,1.5571,3.6521,20.5181,20.4981,20.5081,2.1185,-7.2453,14.1258,14.0780,14.1019,2.0904,-2.9845,14.1622,14.1258,14.1440,2.1105,-3.9565,14.1622,14.1417,14.1520,2.0799,6.9410,21.7708,1701.2008,-228315.9000,262965.8932
7115.0000,14.3249,20.7248,0.0000,224306.7000,-224306.7000,10.6005,0.0000,37361.4650,37361.4650,517.1053,261668.1650,0.0000,-261668.1650,14.3304,20.0134,0.0000,32107.2000,-32107.2000,1.7060,0.0000,5286.7891,5286.7891,83.2566,37393.9891,0.0000,-37393.9891,20.5905,14.3670,17.4788,4.3764,295404.7823,20.7248,20.6603,20.6925,2.4598,2.6056,20.4043,20.3814,20.3929,1.4538,4.3115,20.7248,20.7033,20.7140,2.5194,-7.9950,14.3304,14.2739,14.3022,2.4509,-2.9649,14.3670,14.3304,14.3487,2.5049,-4.6708,14.3670,14.3447,14.3559,2.4950,7.6357,24.5993,1922.2267,-256413.9000,295404.7823
7116.0000,14.4833,20.8866,0.0000,236163.6000,-236163.6000,11.1609,0.0000,39486.0293,39486.0293,545.1692,275649.6293,0.0000,-275649.6293,14.4884,20.1733,0.0000,36168.6000,-36168.6000,1.9218,0.0000,5969.6648,5969.6648,93.8682,42138.2648,0.0000,-42138.2648,20.7508,14.5139,17.6323,4.6624,314714.3515,20.8866,20.8345,20.8605,2.0617,2.6950,20.5592,20.5316,20.5454,1.8748,4.6167,20.8866,20.8704,20.8785,2.0192,-8.4659,14.4884,14.4438,14.4661,2.0125,-3.0797,14.5139,14.4884,14.5011,1.8735,-5.0015,14.5139,14.4983,14.5061,1.8471,8.0812,26.1674,2044.7566,-272332.2000,314714.3515
7117.0000,14.6582,21.0655,0.0000,249899.3000,-249899.3000,11.8100,0.0000,41958.9860,41958.9860,577.4851,291858.2860,0.0000,-291858.2860,14.6636,20.3506,0.0000,45987.5000,-45987.5000,2.4435,0.0000,7610.4696,7610.4696,119.4308,53597.9696,0.0000,-53597.9696,20.9138,14.6900,17.8019,5.0690,342159.3293,21.0655,21.0104,21.0379,2.1748,2.6940,20.6966,20.6738,20.6852,1.7212,5.1375,21.0655,21.0491,21.0573,2.1914,-9.1160,14.6636,14.6169,14.6402,2.1359,-3.1222,14.6900,14.6636,14.6768,2.1540,-5.5657,14.6900,14.6731,14.6815,2.1514,8.6878,28.5233,2228.8540,-295886.8000,342159.3293
7118.0000,14.7575,21.1669,0.0000,259369.0000,-259369.0000,12.2575,0.0000,43653.5485,43653.5485,600.0690,303022.5485,0.0000,-303022.5485,14.7609,20.4492,0.0000,40957.8000,-40957.8000,2.1762,0.0000,6788.2009,6788.2009,106.4481,47746.0009,0.0000,-47746.0009,21.0376,14.7747,17.9062,5.1653,348660.1190,21.1669,21.1346,21.1508,1.3965,2.9345,20.8428,20.8189,20.8308,1.7919,5.1108,21.1669,21.1575,21.1622,1.3009,-9.3230,14.7609,14.7341,14.7475,1.3288,-3.3604,14.7747,14.7609,14.7678,1.1331,-5.5367,14.7747,14.7663,14.7705,1.1084,8.8971,28.9002,2258.3035,-300326.8000,348660.1190
7119.0000,14.7876,21.1978,0.0000,260689.6000,-260689.6000,12.3200,0.0000,43907.8302,43907.8302,603.5257,304597.4302,0.0000,-304597.4302,14.7890,20.4776,0.0000,32209.5000,-32209.5000,1.7114,0.0000,5340.5896,5340.5896,83.7466,37550.0896,0.0000,-37550.0896,21.0995,14.7928,17.9462,5.0565,341314.0956,21.1978,21.1865,21.1921,0.5332,3.1325,20.9360,20.9192,20.9276,1.2027,4.8439,21.1978,21.1946,21.1962,0.4442,-9.1874,14.7890,14.7800,14.7845,0.4809,-3.5362,14.7928,14.7890,14.7909,0.3127,-5.2476,14.7928,14.7907,14.7917,0.2904,8.7838,28.1037,2196.0662,-292899.1000,341314.0956
7120.0000,14.8078,21.2183,0.0000,261352.8000,-261352.8000,12.3513,0.0000,44041.0007,44041.0007,605.1835,305393.8007,0.0000,-305393.8007,14.8083,20.4971,0.0000,27730.8000,-27730.8000,1.4734,0.0000,4599.3515,4599.3515,72.1104,32330.1515,0.0000,-32330.1515,21.1353,14.8116,17.9734,4.9955,337192.9824,21.2183,21.2121,21.2152,0.3133,3.2337,20.9883,20.9783,20.9833,0.7063,4.7071,21.2183,21.2163,21.2173,0.2897,-9.1176,14.8083,14.8032,14.8057,0.2907,-3.6260,14.8116,14.8083,14.8099,0.2642,-5.0994,14.8116,14.8097,14.8106,0.2622,8.7253,27.6928,2163.9547,-289083.6000,337192.9824
7121.0000,14.8232,21.2341,0.0000,264186.7000,-264186.7000,12.4852,0.0000,44535.2081,44535.2081,611.8284,308721.9081,0.0000,-308721.9081,14.8235,20.5126,0.0000,22727.7000,-22727.7000,1.2076,0.0000,3770.4357,3770.4357,59.1055,26498.1357,0.0000,-26498.1357,21.1651,14.8262,17.9957,4.9597,334778.8774,21.2341,21.2298,21.2320,0.2361,3.3771,21.0409,21.0311,21.0360,0.6701,4.5848,21.2341,21.2326,21.2334,0.2278,-9.1081,14.8235,14.8198,14.8216,0.2265,-3.7592,14.8262,14.8235,14.8249,0.2147,-4.9668,14.8262,14.8247,14.8255,0.2134,8.7260,27.4307,2143.4712,-286914.4000,334778.8774
7122.0000,14.4306,20.8327,0.0000,169598.7000,-169598.7000,8.0151,0.0000,28320.6631,28320.6631,392.8134,197919.3631,0.0000,-197919.3631,14.4383,20.1225,0.0000,2045.8000,-2045.8000,0.1087,0.0000,337.4070,337.4070,5.3206,2383.2070,0.0000,-2383.2070,20.9067,14.3006,17.6036,3.0666,206993.1758,20.8327,20.9493,20.8910,-4.0802,2.4244,20.9138,20.9480,20.9309,-1.2339,2.5331,20.8327,20.8880,20.8604,-4.4669,-5.5907,14.4383,14.5425,14.4904,-3.9634,-2.6355,14.3006,14.4383,14.3694,-5.4618,-2.7442,14.3006,14.3757,14.3381,-5.8462,5.3796,16.2759,1271.8181,-171644.5000,206993.1758
7123.0000,14.2503,20.6485,0.0000,164396.9000,-164396.9000,7.7692,0.0000,27333.8294,27333.8294,379.7667,191730.7294,0.0000,-191730.7294,14.2454,14.2454,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7106,14.1983,17.4545,2.8911,195146.2972,20.6485,20.7201,20.6843,-2.4599,2.3905,20.7201,20.7822,20.7511,-2.1346,2.3905,20.6485,20.6788,20.6636,-2.3393,-5.3787,14.2454,14.3129,14.2791,-2.5147,-2.5897,14.1983,14.2454,14.2219,-1.7461,-2.5897,14.1983,14.2190,14.2087,-1.5282,5.1795,15.5452,1214.7267,-164396.9000,195146.2972
7124.0000,13.9549,20.3448,16.3000,94653.3000,-94637.0000,4.4741,3.3475,15627.6009,15630.9484,218.4347,110280.9009,12.9525,-110267.9484,13.9691,13.9691,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4806,13.7745,17.1276,1.7144,115724.0496,20.3448,20.5018,20.4233,-3.1147,1.3766,20.5018,20.6170,20.5594,-2.2791,1.3766,20.3448,20.4200,20.3824,-3.3590,-3.0974,13.9691,14.1038,14.0365,-2.8936,-1.4914,13.7745,13.9691,13.8718,-4.1895,-1.4914,13.7745,13.8805,13.8275,-4.5648,2.9827,8.9467,699.1062,-94637.0000,115724.0496
7125.0000,13.7664,20.1407,103.8000,86803.8000,-86700.0000,4.1077,21.3828,14267.9214,14289.3042,200.1577,101071.7214,82.4172,-100989.3042,13.7594,13.7594,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2685,13.6623,16.9654,1.5506,104662.5914,20.1407,20.2801,20.2104,-2.5354,1.2639,20.2801,20.4178,20.3490,-2.5051,1.2639,20.1407,20.2021,20.1714,-2.5126,-2.8438,13.7594,13.8880,13.8237,-2.5329,-1.3692,13.6623,13.7594,13.7109,-1.9076,-1.3692,13.6623,13.7056,13.6840,-1.6977,2.7384,8.2060,641.2312,-86700.0000,104662.5914
7126.0000,13.6434,19.9813,285.9000,68478.3000,-68192.4000,3.2511,59.0144,11223.2328,11282.2473,158.2311,79701.5328,226.8856,-79474.6473,20.1142,20.7020,264.1000,234.3000,29.8000,-0.0270,50.0164,42.6921,92.7086,1.3224,276.9921,214.0836,-62.9086,20.1053,13.5005,16.8029,1.2168,82134.8862,19.9813,20.1142,20.0478,-1.9275,1.0107,20.1142,20.2531,20.1836,-1.9604,0.9837,19.9813,20.0405,20.0109,-1.9017,-2.2404,13.7928,13.8092,13.8010,-0.2395,-1.0927,13.5005,13.6180,13.5592,-1.7957,-1.0657,13.5005,13.5594,13.5299,-1.8243,2.1584,6.4911,507.2239,-68162.6000,82134.8862
7127.0000,13.6168,19.9311,383.3000,61530.2000,-61146.9000,2.9278,79.1539,10078.1916,10157.3456,142.3894,71608.3916,304.1461,-71304.2456,20.0017,20.0193,1288.9000,890.6000,398.3000,-0.1181,244.4222,161.9164,406.3386,5.5072,1052.5164,1044.4778,-8.0386,20.0068,13.3602,16.6835,1.0671,72028.2508,19.9311,20.0017,19.9664,-0.9474,0.9463,20.0017,20.1226,20.0621,-1.4316,0.8282,19.9311,19.9584,19.9448,-0.7635,-1.9815,14.2459,13.9867,14.1163,3.8397,-1.0153,13.3602,13.4856,13.4229,-1.6106,-0.8972,13.3602,13.4204,13.3903,-1.6502,1.9125,5.8379,456.1846,-60748.6000,72028.2508
7128.0000,13.5990,19.8869,481.4000,56323.0000,-55841.6000,2.6868,99.4414,9221.4309,9320.8724,130.6533,65544.4309,381.9586,-65162.4724,19.9368,18.0893,2466.3000,661.8000,1804.5000,-0.1707,468.0603,120.1652,588.2255,7.7631,781.9652,1998.2397,1216.2745,19.9425,13.2351,16.5888,0.9643,65093.1441,19.8869,19.9368,19.9118,-0.6234,0.8924,19.9368,20.0276,19.9822,-0.9300,0.7217,19.8869,19.9083,19.8976,-0.5342,-1.7945,14.2114,14.1530,14.1822,0.8298,-0.9525,13.2351,13.3647,13.2999,-1.4489,-0.7818,13.2351,13.2947,13.2649,-1.4783,1.7343,5.3503,418.0796,-54037.1000,65093.1441
7129.0000,13.5897,19.8415,606.9000,51526.6000,-50919.7000,2.4667,125.3848,8434.3079,8559.6927,119.9424,59960.9079,481.5152,-59479.3927,19.8867,17.5233,3957.4000,734.5000,3222.9000,-0.2565,751.4921,133.2344,884.7265,11.5921,867.7344,3205.9079,2338.1735,19.8912,13.1257,16.5085,0.8544,57674.0396,19.8415,19.8867,19.8641,-0.5412,0.8576,19.8867,19.9639,19.9253,-0.6515,0.6011,19.8415,19.8641,19.8528,-0.5060,-1.6090,14.4651,14.2867,14.3759,2.3726,-0.9077,13.1257,13.2606,13.1932,-1.2537,-0.6512,13.1257,13.1839,13.1548,-1.2945,1.5589,4.9034,383.1613,-47696.8000,57674.0396
7130.0000,13.5851,19.7938,741.9000,47343.6000,-46601.7000,2.2760,153.2871,7748.7690,7902.0561,110.6735,55092.3690,588.6129,-54503.7561,19.8406,16.8574,4946.8000,490.4000,4456.4000,-0.2979,939.8921,88.8753,1028.7674,13.3583,579.2753,4006.9079,3427.6326,19.8445,13.0399,16.4422,0.7691,51915.8768,19.7938,19.8406,19.8172,-0.5310,0.8149,19.8406,19.9152,19.8779,-0.5377,0.5170,19.7938,19.8195,19.8067,-0.5218,-1.4611,14.4500,14.4009,14.4255,0.6332,-0.8580,13.0399,13.1696,13.1048,-1.0319,-0.5601,13.0399,13.0915,13.0657,-1.0397,1.4180,4.5178,353.0235,-42145.3000,51915.8768
7131.0000,13.5631,19.6966,982.8000,43649.0000,-42666.2000,2.1139,203.1342,7140.3814,7343.5156,102.8035,50789.3814,779.6658,-50009.7156,19.7795,16.1363,6190.2000,121.0000,6069.2000,-0.3466,1176.9991,21.9026,1198.9017,15.4130,142.9026,5013.2009,4870.2983,19.7797,12.9895,16.3846,0.6857,46285.9094,19.6966,19.7795,19.7381,-0.9204,0.7837,19.7795,19.8744,19.8269,-0.5801,0.4372,19.6966,19.7485,19.7226,-0.9798,-1.3302,14.3809,14.4102,14.3956,-0.3263,-0.8202,12.9895,13.0963,13.0429,-0.7118,-0.4736,12.9895,13.0261,13.0078,-0.6644,1.2938,4.1879,327.2489,-36597.0000,46285.9094
7132.0000,13.4803,19.7664,512.6000,60317.0000,-59804.4000,2.8772,106.0937,9847.9465,9954.0402,139.8635,70164.9465,406.5063,-69758.4402,19.7494,15.9287,6458.3000,0.0000,6458.3000,-0.3549,1228.4195,0.0000,1228.4195,15.7598,0.0000,5229.8805,5229.8805,19.7653,13.0582,16.4117,0.9667,65250.4185,19.7664,19.7494,19.7579,0.2739,1.0218,19.7494,19.8081,19.7787,-0.5466,0.6669,19.7664,19.7499,19.7581,0.4641,-1.8554,13.9957,14.2178,14.1068,-3.4499,-1.0774,13.0582,13.0462,13.0522,0.1471,-0.7225,13.0582,13.0388,13.0485,0.5263,1.7998,5.7088,446.0929,-53346.1000,65250.4185
7133.0000,13.4390,19.7466,435.6000,67076.6000,-66641.0000,3.1926,90.2184,10941.0227,11031.2411,155.1102,78017.6227,345.3816,-77672.2411,19.7521,15.9314,6820.2000,0.0000,6820.2000,-0.3748,1297.2131,0.0000,1297.2131,16.6513,0.0000,5522.9869,5522.9869,19.7555,13.1004,16.4279,1.0716,72331.2780,19.7466,19.7521,19.7494,-0.0676,1.1265,19.7521,19.7703,19.7612,-0.1766,0.7517,19.7466,19.7501,19.7484,-0.0829,-2.0661,13.9698,14.0402,14.0050,-1.1930,-1.1891,13.1004,13.0671,13.0837,0.4153,-0.8144,13.1004,13.0822,13.0913,0.5509,2.0035,6.3348,495.0094,-59820.8000,72331.2780
7134.0000,13.5242,19.9069,0.0000,137795.6000,-137795.6000,6.5121,0.0000,22520.9482,22520.9482,316.2490,160316.5482,0.0000,-160316.5482,19.8531,16.0314,1605.3000,0.0000,1605.3000,-0.0882,304.9613,0.0000,304.9613,3.9191,0.0000,1300.3387,1300.3387,19.8618,13.5357,16.6987,2.3221,156740.8971,19.9069,19.8531,19.8800,1.6117,2.0377,19.8531,19.8204,19.8368,0.9472,1.9494,19.9069,19.8798,19.8933,1.7843,-4.4744,13.4927,13.6552,13.5739,-5.1675,-2.2001,13.5357,13.3866,13.4611,4.5899,-2.1119,13.5357,13.4573,13.4965,4.9253,4.3120,12.9795,1014.2399,-136190.3000,156740.8971
7135.0000,13.7664,20.1542,0.0000,187870.4000,-187870.4000,8.8786,0.0000,30880.2225,30880.2225,431.4121,218750.6225,0.0000,-218750.6225,20.0817,16.2575,329.6000,0.0000,329.6000,-0.0181,62.4451,0.0000,62.4451,0.8033,0.0000,267.1549,267.1549,20.0889,13.8378,16.9634,3.1649,213630.1280,20.1542,20.0817,20.1180,2.9065,2.7388,20.0817,20.0164,20.0491,2.5968,2.7207,20.1542,20.1210,20.1376,2.9832,-6.1397,13.7598,13.7138,13.7368,2.0002,-2.9656,13.8378,13.7444,13.7911,4.0171,-2.9475,13.8378,13.7928,13.8153,3.8827,5.9130,17.7104,1383.9144,-187540.8000,213630.1280
7136.0000,14.0066,20.3996,0.0000,203334.8000,-203334.8000,9.6094,0.0000,33612.4302,33612.4302,467.6618,236947.2302,0.0000,-236947.2302,14.0095,19.6707,0.0000,14606.2000,-14606.2000,0.7761,0.0000,2393.7021,2393.7021,39.0159,16999.9021,0.0000,-16999.9021,20.2965,14.0647,17.1806,3.6982,249628.3893,20.3996,20.3231,20.3613,2.9719,2.6583,20.1757,20.1481,20.1619,1.3964,3.4343,20.3996,20.3699,20.3847,3.0169,-6.9512,14.0095,13.9417,13.9756,2.9170,-2.9444,14.0647,14.0095,14.0371,3.0033,-3.7205,14.0647,14.0353,14.0500,2.8669,6.6650,20.7601,1622.2218,-217941.0000,249628.3893
7137.0000,14.1658,20.5622,0.0000,214718.2000,-214718.2000,10.1474,0.0000,35628.7753,35628.7753,494.6221,250346.9753,0.0000,-250346.9753,14.1699,19.8510,0.0000,16651.1000,-16651.1000,0.8847,0.0000,2735.2597,2735.2597,43.1570,19386.3597,0.0000,-19386.3597,20.4663,14.2013,17.3338,3.9494,266585.3029,20.5622,20.5097,20.5360,2.1428,2.7820,20.3508,20.3121,20.3314,2.0813,3.6667,20.5622,20.5431,20.5527,2.0623,-7.3654,14.1699,14.1235,14.1467,2.1006,-3.0876,14.2013,14.1699,14.1856,1.8275,-3.9723,14.2013,14.1843,14.1928,1.7585,7.0598,22.0435,1722.5120,-231369.3000,266585.3029
7138.0000,14.2880,20.6871,0.0000,224641.2000,-224641.2000,10.6163,0.0000,37384.2076,37384.2076,518.0243,262025.4076,0.0000,-262025.4076,14.2907,19.9733,0.0000,16953.6000,-16953.6000,0.9008,0.0000,2789.9402,2789.9402,43.9701,19743.5402,0.0000,-19743.5402,20.6020,14.3145,17.4582,4.1378,279303.0822,20.6871,20.6492,20.6681,1.6304,2.9201,20.4898,20.4585,20.4742,1.7579,3.8209,20.6871,20.6732,20.6802,1.5738,-7.6962,14.2907,14.2577,14.2742,1.5737,-3.2385,14.3145,14.2907,14.3026,1.4472,-4.1393,14.3145,14.3014,14.3079,1.4246,7.3778,23.0244,1799.1572,-241594.8000,279303.0822
7139.0000,14.4091,20.8108,0.0000,235285.8000,-235285.8000,11.1194,0.0000,39269.3004,39269.3004,543.0101,274555.1004,0.0000,-274555.1004,14.4113,20.0953,0.0000,19190.3000,-19190.3000,1.0197,0.0000,3163.7122,3163.7122,49.7962,22354.0122,0.0000,-22354.0122,20.7253,14.4343,17.5798,4.3637,294546.4538,20.8108,20.7761,20.7935,1.5478,3.0292,20.6047,20.5802,20.5924,1.4622,4.0488,20.8108,20.7980,20.8044,1.5343,-8.0902,14.4113,14.3809,14.3961,1.5064,-3.3666,14.4343,14.4113,14.4228,1.4861,-4.3862,14.4343,14.4213,14.4278,1.4825,7.7528,24.2772,1897.0521,-254476.1000,294546.4538
7140.0000,14.5056,20.9094,0.0000,243412.7000,-243412.7000,11.5035,0.0000,40719.8568,40719.8568,562.2177,284132.5568,0.0000,-284132.5568,14.5074,20.1925,0.0000,18494.5000,-18494.5000,0.9827,0.0000,3053.4129,3053.4129,48.0151,21547.9129,0.0000,-21547.9129,20.8317,14.5249,17.6783,4.4997,303728.5477,20.9094,20.8822,20.8958,1.2701,3.1616,20.7187,20.6954,20.7071,1.4188,4.1443,20.9094,20.8993,20.9044,1.2417,-8.3419,14.5074,14.4836,14.4955,1.2344,-3.5069,14.5249,14.5074,14.5161,1.1615,-4.4896,14.5249,14.5152,14.5200,1.1481,7.9965,24.9811,1952.0574,-261907.2000,303728.5477
7141.0000,14.5974,21.0032,0.0000,248534.7000,-248534.7000,11.7455,0.0000,41668.6603,41668.6603,574.4169,290203.3603,0.0000,-290203.3603,14.5990,20.2853,0.0000,21852.1000,-21852.1000,1.1611,0.0000,3612.7555,3612.7555,56.7551,25464.8555,0.0000,-25464.8555,20.9213,14.6154,17.7683,4.6505,313911.4054,21.0032,20.9781,20.9907,1.1799,3.1674,20.7922,20.7771,20.7847,0.9719,4.3285,21.0032,20.9940,20.9986,1.1727,-8.5781,14.5990,14.5770,14.5880,1.1519,-3.5281,14.6154,14.5990,14.6072,1.1344,-4.6892,14.6154,14.6061,14.6107,1.1300,8.2174,25.8303,2018.4157,-270386.8000,313911.4054
7142.0000,14.6696,21.0771,0.0000,255333.4000,-255333.4000,12.0668,0.0000,42883.1741,42883.1741,590.4919,298216.5741,0.0000,-298216.5741,14.6710,20.3582,0.0000,21078.0000,-21078.0000,1.1200,0.0000,3488.5934,3488.5934,54.7659,24566.5934,0.0000,-24566.5934,21.0008,14.6834,17.8421,4.7602,321313.0877,21.0771,21.0574,21.0673,0.9599,3.2821,20.8795,20.8630,20.8712,1.0800,4.4021,21.0771,21.0699,21.0735,0.9391,-8.7847,14.6710,14.6538,14.6624,0.9332,-3.6490,14.6834,14.6710,14.6772,0.8800,-4.7689,14.6834,14.6765,14.6799,0.8703,8.4179,26.3989,2062.8459,-276411.4000,321313.0877
7143.0000,14.7343,21.1432,0.0000,260020.0000,-260020.0000,12.2883,0.0000,43738.5365,43738.5365,601.6210,303758.5365,0.0000,-303758.5365,14.7354,20.4234,0.0000,22056.3000,-22056.3000,1.1719,0.0000,3654.1051,3654.1051,57.3255,25710.4051,0.0000,-25710.4051,21.0680,14.7465,17.9072,4.8621,328189.1210,21.1432,21.1261,21.1346,0.8485,3.3303,20.9432,20.9308,20.9370,0.8290,4.5022,21.1432,21.1369,21.1401,0.8384,-8.9580,14.7354,14.7205,14.7279,0.8262,-3.7055,14.7465,14.7354,14.7409,0.8045,-4.8774,14.7465,14.7402,14.7433,0.8005,8.5829,26.9526,2106.1167,-282076.3000,328189.1210
7144.0000,14.7952,21.2055,0.0000,262116.8000,-262116.8000,12.3874,0.0000,44156.2702,44156.2702,606.7352,306273.0702,0.0000,-306273.0702,14.7963,20.4850,0.0000,25021.6000,-25021.6000,1.3295,0.0000,4149.2463,4149.2463,65.0505,29170.8463,0.0000,-29170.8463,21.1251,14.8065,17.9658,4.9524,334289.5996,21.2055,21.1894,21.1974,0.7930,3.3002,20.9871,20.9787,20.9829,0.5892,4.6297,21.2055,21.1996,21.2026,0.7897,-9.0872,14.7963,14.7822,14.7893,0.7755,-3.6860,14.8065,14.7963,14.8014,0.7652,-5.0155,14.8065,14.8007,14.8036,0.7625,8.7014,27.4722,2146.7144,-287138.4000,334289.5996
7145.0000,14.8363,21.2476,0.0000,264908.1000,-264908.1000,12.5193,0.0000,44671.0169,44671.0169,613.4471,309579.1169,0.0000,-309579.1169,14.8372,20.5264,0.0000,23753.3000,-23753.3000,1.2621,0.0000,3941.4097,3941.4097,61.7694,27694.7097,0.0000,-27694.7097,21.1727,14.8439,18.0083,4.9838,336409.0097,21.2476,21.2363,21.2419,0.5725,3.3667,21.0427,21.0327,21.0377,0.6972,4.6288,21.2476,21.2435,21.2455,0.5543,-9.1526,14.8372,14.8274,14.8323,0.5551,-3.7524,14.8439,14.8372,14.8406,0.5079,-5.0145,14.8439,14.8401,14.8420,0.4993,8.7669,27.6069,2157.2458,-288661.4000,336409.0097
7146.0000,14.4460,20.8485,0.0000,168358.1000,-168358.1000,7.9565,0.0000,28123.9462,28123.9462,389.9744,196482.0462,0.0000,-196482.0462,14.4533,20.1377,0.0000,3158.2000,-3158.2000,0.1678,0.0000,520.9888,520.9888,8.2142,3679.1888,0.0000,-3679.1888,20.9168,14.3165,17.6167,3.0641,206823.3887,20.8485,20.9651,20.9068,-4.0088,2.3836,20.9106,20.9459,20.9283,-1.2849,2.5514,20.8485,20.9035,20.8760,-4.4241,-5.5729,14.4533,14.5576,14.5054,-3.9092,-2.5962,14.3165,14.4533,14.3849,-5.4635,-2.7640,14.3165,14.3920,14.3542,-5.8508,5.3602,16.2774,1271.9426,-171516.3000,206823.3887
7147.0000,14.2585,20.6570,0.0000,161403.6000,-161403.6000,7.6278,0.0000,26841.4370,26841.4370,372.8904,188245.0370,0.0000,-188245.0370,14.2536,19.9357,0.0000,517.0000,-517.0000,0.0275,0.0000,85.0323,85.0323,1.3425,602.0323,0.0000,-602.0323,20.7181,14.2032,17.4607,2.8498,192363.0870,20.6570,20.7321,20.6945,-2.5258,2.3364,20.7229,20.7840,20.7534,-2.0747,2.3639,20.6570,20.6887,20.6728,-2.4162,-5.2913,14.2536,14.3243,14.2890,-2.5767,-2.5334,14.2032,14.2536,14.2284,-1.8527,-2.5609,14.2032,14.2258,14.2145,-1.6509,5.0943,15.3179,1196.9652,-161920.6000,192363.0870
7148.0000,13.9685,20.3310,239.7000,91944.3000,-91704.6000,4.3577,49.2153,15185.1948,15234.4101,212.7638,107129.4948,190.4847,-106939.0101,20.5025,16.6595,24.6000,0.0000,24.6000,-0.0014,4.6379,0.0000,4.6379,0.0661,0.0000,19.9621,19.9621,20.4773,13.7857,17.1315,1.6657,112434.7272,20.3310,20.5025,20.4167,-3.3168,1.3413,20.5025,20.6208,20.5617,-2.2784,1.3400,20.3310,20.4135,20.3723,-3.5918,-3.0163,13.9848,14.1197,14.0523,-2.8210,-1.4530,13.7857,13.9823,13.8840,-4.1203,-1.4517,13.7857,13.8928,13.8392,-4.4927,2.9047,8.7142,680.9369,-91680.0000,112434.7272
7149.0000,13.7946,20.1195,475.9000,84718.2000,-84242.3000,4.0285,97.9900,13934.3751,14032.3651,196.3235,98652.5751,377.9100,-98274.6651,20.2674,16.4413,444.6000,0.0000,444.6000,-0.0244,84.0494,0.0000,84.0494,1.0720,0.0000,360.5506,360.5506,20.2556,13.6835,16.9696,1.5037,101497.0087,20.1195,20.2674,20.1935,-2.6589,1.2489,20.2674,20.4160,20.3417,-2.6185,1.2245,20.1195,20.1850,20.1522,-2.6195,-2.7795,13.8268,13.9324,13.8796,-2.0476,-1.3510,13.6835,13.7787,13.7311,-1.8097,-1.3265,13.6835,13.7251,13.7043,-1.5929,2.6775,8.0458,628.7133,-83797.7000,101497.0087
7150.0000,13.9411,20.1814,916.9000,68048.5000,-67131.6000,3.2636,188.3421,11231.3770,11419.7192,158.8897,79279.8770,728.5579,-78551.3192,20.1868,17.0276,11228.0000,866.2000,10361.8000,-0.6630,2124.5969,158.0592,2282.6561,29.4943,1024.2592,9103.4031,8079.1439,20.2036,13.3435,16.7736,1.0194,68809.6006,20.1814,20.1868,20.1841,-0.0767,1.2592,20.1868,20.3132,20.2500,-1.0710,0.5962,20.1814,20.1710,20.1762,0.3252,-2.0044,15.3591,14.6452,15.0022,13.5821,-1.3089,13.3435,13.6463,13.4949,-2.8148,-0.6458,13.3435,13.4697,13.4066,-3.5567,1.9547,6.4579,504.6272,-56769.8000,68809.6006
7151.0000,14.1632,20.3155,1335.7000,60926.6000,-59590.9000,2.9488,273.3789,10109.0956,10382.4746,143.7061,71035.6956,1062.3211,-69973.3746,20.2482,17.3211,13462.2000,1438.7000,12023.5000,-0.8162,2545.5327,262.8464,2808.3791,36.4749,1701.5464,10916.6673,9215.1209,20.2587,13.0311,16.6449,0.8807,59450.3921,20.3155,20.2482,20.2818,1.2147,1.2213,20.2482,20.2489,20.2486,0.0179,0.4050,20.3155,20.2610,20.2882,1.3876,-1.7276,15.9786,15.4920,15.7353,8.8832,-1.2550,13.0311,13.4813,13.2562,-2.8447,-0.4388,13.0311,13.1787,13.1049,-3.6056,1.6938,5.8219,454.9335,-47567.4000,59450.3921
7152.0000,14.2715,20.2989,1863.0000,55185.5000,-53322.5000,2.7049,380.6339,9180.1934,9560.8273,132.0014,64365.6934,1482.3661,-62883.3273,20.2897,16.4633,18972.9000,0.0000,18972.9000,-1.0426,3585.8005,0.0000,3585.8005,45.9396,0.0000,15387.0995,15387.0995,20.2866,12.7721,16.5294,0.7138,48179.5673,20.2989,20.2897,20.2943,0.1862,1.2333,20.2897,20.2317,20.2607,0.1827,0.1907,20.2989,20.2937,20.2963,0.1328,-1.4716,15.9597,15.8470,15.9033,2.0638,-1.2492,12.7721,13.4175,13.0948,-1.9121,-0.2066,12.7721,12.9195,12.8458,-3.0906,1.4557,5.3058,414.6017,-34349.6000,48179.5673
7153.0000,14.0611,19.8973,2581.3000,49894.2000,-47312.9000,2.4922,529.1943,8258.4818,8787.6761,121.6983,58152.6818,2052.1057,-56100.5761,20.0627,16.2387,20082.3000,0.0000,20082.3000,-1.1036,3805.5869,0.0000,3805.5869,48.5924,0.0000,16276.7131,16276.7131,20.0652,13.0141,16.5396,1.0616,71655.9798,19.8973,20.0627,19.9800,-3.7574,1.5747,20.0627,20.2473,20.1550,-1.2401,0.4711,19.8973,20.0255,19.9614,-4.0054,-2.1636,15.2415,15.5122,15.3769,-6.3175,-1.6140,13.0141,13.0855,13.0498,-0.5070,-0.5104,13.0141,12.9586,12.9863,1.7319,2.1244,4.8755,380.9771,-27230.6000,71655.9798
7154.0000,14.2461,19.8567,3363.2000,45012.8000,-41649.6000,2.3022,687.4258,7483.4084,8170.8341,112.3115,52496.2084,2675.7742,-49820.4341,19.9062,16.0839,27118.6000,0.0000,27118.6000,-1.4902,5148.5028,0.0000,5148.5028,65.8652,0.0000,21970.0972,21970.0972,19.9233,12.9863,16.4548,0.7781,52524.2054,19.8567,19.9062,19.8814,-1.1530,1.6357,19.9062,20.2732,20.0897,-0.7523,0.1455,19.8567,19.8953,19.8760,-0.9950,-1.8176,15.7962,15.6268,15.7115,4.0743,-1.6479,12.9863,13.0768,13.0315,-0.1845,-0.1576,12.9863,12.9859,12.9861,0.0330,1.8055,4.4603,348.5321,-14531.0000,52524.2054
7155.0000,14.3201,19.6899,4128.2000,41188.7000,-37060.5000,2.1613,842.7799,6859.7698,7702.5497,105.5305,48048.4698,3285.4201,-44763.0497,19.7700,15.9491,26629.3000,0.0000,26629.3000,-1.4633,5063.8461,0.0000,5063.8461,64.8451,0.0000,21565.4539,21565.4539,19.7918,12.9980,16.3949,0.6904,46605.0614,19.6899,19.7700,19.7299,-1.7924,1.5603,19.7700,20.2866,20.0283,-0.7047,0.0970,19.6899,19.7632,19.7265,-1.7674,-1.6816,15.7549,15.7362,15.7456,0.4469,-1.5684,12.9980,13.0498,13.0239,-0.0565,-0.1051,12.9980,12.9928,12.9954,0.1484,1.6735,4.1865,327.1390,-10431.2000,46605.0614
7156.0000,14.2557,19.9947,3553.8000,57561.6000,-54007.8000,2.9052,726.2700,9571.8654,10298.1354,141.8982,67133.4654,2827.5300,-64305.9354,19.9043,16.0820,32656.8000,0.0000,32656.8000,-1.7946,6200.0783,0.0000,6200.0783,79.7031,0.0000,26456.7217,26456.7217,19.9267,12.9410,16.4338,1.0231,69062.1605,19.9947,19.9043,19.9495,2.6853,2.0311,19.9043,20.0610,19.9826,-0.5152,0.2365,19.9947,19.9130,19.9538,2.7788,-2.3267,15.7022,15.7165,15.7093,-0.4012,-2.0508,12.9410,13.0422,12.9916,-0.3539,-0.2562,12.9410,12.9573,12.9491,-0.5229,2.3070,5.6480,441.3463,-21351.0000,69062.1605
7157.0000,14.1297,19.9028,3709.4000,63857.7000,-60148.3000,3.2108,759.6190,10586.9872,11346.6062,156.7758,74444.6872,2949.7810,-71494.9062,19.9177,16.0953,30627.7000,0.0000,30627.7000,-1.6831,5813.9135,0.0000,5813.9135,74.5839,0.0000,24813.7865,24813.7865,19.9252,13.0307,16.4780,1.2343,83316.9941,19.9028,19.9177,19.9103,-0.4370,2.1292,19.9177,19.9793,19.9485,-0.3760,0.4462,19.9028,19.9162,19.9095,-0.4986,-2.6870,15.4032,15.5014,15.4523,-3.0656,-2.1664,13.0307,12.9935,13.0121,0.2836,-0.4834,13.0307,13.0083,13.0195,0.8853,2.6498,6.2650,489.5561,-29520.6000,83316.9941
7158.0000,13.7759,20.0627,1167.2000,130043.3000,-128876.1000,6.2064,240.4055,21379.9696,21620.3751,302.7844,151423.2696,926.7945,-150496.4751,20.0146,16.1912,15729.0000,0.0000,15729.0000,-0.8643,2982.3304,0.0000,2982.3304,38.2944,0.0000,12746.6696,12746.6696,20.0205,13.3072,16.6638,2.0493,138324.9871,20.0627,20.0146,20.0387,1.5854,2.2421,20.0146,19.9835,19.9990,0.6462,1.3778,20.0627,20.0334,20.0480,1.7076,-3.9643,14.2831,14.6334,14.4582,-11.9603,-2.3569,13.3072,13.1781,13.2426,2.8181,-1.4926,13.3072,13.2509,13.2790,3.1679,3.8495,12.3259,963.1651,-113147.1000,138324.9871
7159.0000,13.8201,20.1886,314.3000,174673.0000,-174358.7000,8.2712,64.6888,28747.3340,28812.0228,402.5723,203420.3340,249.6112,-203170.7228,20.1498,16.3249,13075.6000,0.0000,13075.6000,-0.7185,2475.2798,0.0000,2475.2798,31.7831,0.0000,10600.3202,10600.3202,20.1494,13.6268,16.8881,2.8149,190007.2974,20.1886,20.1498,20.1692,1.6118,2.8214,20.1498,20.0997,20.1247,1.5530,2.1028,20.1886,20.1685,20.1786,1.6117,-5.4499,14.1833,14.2501,14.2167,-2.8787,-2.9966,13.6268,13.5079,13.5673,3.9546,-2.2781,13.6268,13.5758,13.6013,3.9256,5.2746,16.4464,1285.1473,-161283.1000,190007.2974
7160.0000,13.9279,20.3166,42.0000,186900.3000,-186858.3000,8.8349,8.6292,30838.1452,30846.7743,430.1219,217738.4452,33.3708,-217705.0743,13.8715,19.1715,409.1000,10696.7000,-10287.6000,0.5908,84.4206,1749.4931,1833.9137,29.5765,12446.1931,324.6794,-12121.5137,20.2268,13.9583,17.0926,3.3762,227892.7172,20.3166,20.2741,20.2954,1.5585,2.4912,20.0628,20.0772,20.0700,-0.6245,3.0820,20.3166,20.2995,20.3081,1.5986,-6.3437,13.8715,13.9619,13.9167,-3.5843,-2.7480,13.9583,13.8715,13.9149,4.2304,-3.3389,13.9583,13.9125,13.9354,4.0681,6.0869,18.8384,1472.0594,-197145.9000,227892.7172
7161.0000,14.0484,20.4423,0.0000,197052.2000,-197052.2000,9.3125,0.0000,32606.2038,32606.2038,453.6920,229658.4038,0.0000,-229658.4038,14.0465,19.7262,0.0000,11825.3000,-11825.3000,0.6283,0.0000,1939.0107,1939.0107,30.6320,13764.3107,0.0000,-13764.3107,20.3606,14.0820,17.2213,3.5664,240733.2627,20.4423,20.4018,20.4220,1.5644,2.6237,20.2712,20.2254,20.2483,2.1878,3.2520,20.4423,20.4264,20.4343,1.5601,-6.6888,14.0465,14.0136,14.0301,1.4043,-2.8947,14.0820,14.0465,14.0643,1.8389,-3.5231,14.0820,14.0641,14.0730,1.6971,6.4178,19.8577,1551.7089,-208877.5000,240733.2627
7162.0000,14.1534,20.5496,0.0000,205772.0000,-205772.0000,9.7246,0.0000,34134.2289,34134.2289,474.1442,239906.2289,0.0000,-239906.2289,14.1553,19.8362,0.0000,12188.0000,-12188.0000,0.6476,0.0000,2001.6794,2001.6794,31.5941,14189.6794,0.0000,-14189.6794,20.4774,14.1788,17.3281,3.7330,251975.7310,20.5496,20.5157,20.5326,1.3712,2.7431,20.3859,20.3556,20.3708,1.5143,3.3907,20.5496,20.5365,20.5430,1.3479,-6.9815,14.1553,14.1248,14.1400,1.3635,-3.0257,14.1788,14.1553,14.1671,1.2769,-3.6733,14.1788,14.1663,14.1726,1.2376,6.6989,20.7275,1619.6790,-217960.0000,251975.7310
7163.0000,14.2692,20.6679,0.0000,217454.4000,-217454.4000,10.2767,0.0000,36171.9177,36171.9177,501.4104,253626.3177,0.0000,-253626.3177,14.2711,19.9534,0.0000,14882.5000,-14882.5000,0.7908,0.0000,2448.3969,2448.3969,38.5963,17330.8969,0.0000,-17330.8969,20.5911,14.2958,17.4434,3.9812,268729.5766,20.6679,20.6332,20.6506,1.4594,2.8579,20.4859,20.4621,20.4740,1.2820,3.6487,20.6679,20.6545,20.6612,1.4623,-7.4188,14.2711,14.2403,14.2557,1.4319,-3.1620,14.2958,14.2711,14.2834,1.4401,-3.9527,14.2958,14.2820,14.2889,1.4398,7.1147,22.1245,1728.8376,-232336.9000,268729.5766
7164.0000,14.3497,20.7501,0.0000,222667.0000,-222667.0000,10.5230,0.0000,37110.3201,37110.3201,513.8233,259777.3201,0.0000,-259777.3201,14.3514,20.0346,0.0000,14431.4000,-14431.4000,0.7668,0.0000,2377.0263,2377.0263,37.4444,16808.4263,0.0000,-16808.4263,20.6815,14.3673,17.5244,4.0733,274949.0800,20.7501,20.7252,20.7376,1.0870,2.9429,20.5824,20.5603,20.5714,1.2116,3.7097,20.7501,20.7407,20.7454,1.0526,-7.5801,14.3514,14.3294,14.3404,1.0584,-3.2521,14.3673,14.3514,14.3593,0.9526,-4.0189,14.3673,14.3587,14.3630,0.9306,7.2710,22.5774,1764.2319,-237098.4000,274949.0800
7165.0000,14.4564,20.8591,0.0000,233064.0000,-233064.0000,11.0144,0.0000,38942.6095,38942.6095,538.1024,272006.6095,0.0000,-272006.6095,14.4580,20.1426,0.0000,19142.4000,-19142.4000,1.0171,0.0000,3158.0296,3158.0296,49.6846,22300.4296,0.0000,-22300.4296,20.7782,14.4791,17.6287,4.3306,292314.3625,20.8591,20.8293,20.8442,1.3225,2.9978,20.6553,20.6393,20.6473,0.9527,4.0150,20.8591,20.8478,20.8535,1.3405,-8.0165,14.4580,14.4317,14.4448,1.2969,-3.3324,14.4791,14.4580,14.4686,1.3545,-4.3495,14.4791,14.4671,14.4731,1.3649,7.6820,24.0668,1880.6174,-252206.4000,292314.3625
7166.0000,14.5549,20.9598,0.0000,243106.5000,-243106.5000,11.4890,0.0000,40716.9137,40716.9137,561.6871,283823.4137,0.0000,-283823.4137,14.5568,20.2425,0.0000,21082.3000,-21082.3000,1.1202,0.0000,3483.2527,3483.2527,54.7443,24565.5527,0.0000,-24565.5527,20.8764,14.5746,17.7255,4.5404,306476.6768,20.9598,20.9322,20.9460,1.2654,3.1042,20.7493,20.7309,20.7401,1.1561,4.2244,20.9598,20.9497,20.9548,1.2586,-8.3848,14.5568,14.5325,14.5446,1.2406,-3.4563,14.5746,14.5568,14.5657,1.2085,-4.5765,14.5746,14.5645,14.5696,1.2006,8.0327,25.2310,1971.5887,-264188.8000,306476.6768
7167.0000,14.6718,21.0794,0.0000,255355.4000,-255355.4000,12.0679,0.0000,42889.1426,42889.1426,590.3753,298244.5426,0.0000,-298244.5426,14.6740,20.3612,0.0000,26214.4000,-26214.4000,1.3929,0.0000,4338.9079,4338.9079,68.0993,30553.3079,0.0000,-30553.3079,20.9846,14.6940,17.8393,4.8384,326595.1915,21.0794,21.0482,21.0638,1.4575,3.1775,20.8388,20.8222,20.8305,1.1274,4.5703,21.0794,21.0681,21.0737,1.4723,-8.8904,14.6740,14.6467,14.6603,1.4326,-3.5583,14.6940,14.6740,14.6840,1.4641,-4.9512,14.6940,14.6823,14.6882,1.4678,8.5095,26.9435,2105.4000,-281569.8000,326595.1915
7168.0000,14.7486,21.1578,0.0000,260354.7000,-260354.7000,12.3041,0.0000,43809.9851,43809.9851,602.4043,304164.6851,0.0000,-304164.6851,14.7504,20.4385,0.0000,26392.5000,-26392.5000,1.4023,0.0000,4373.4947,4373.4947,68.5964,30765.9947,0.0000,-30765.9947,21.0688,14.7626,17.9157,4.9390,333384.9884,21.1578,21.1362,21.1470,1.0408,3.2465,20.9258,20.9099,20.9178,1.0904,4.6489,21.1578,21.1503,21.1541,1.0060,-9.0576,14.7504,14.7317,14.7410,1.0106,-3.6339,14.7626,14.7504,14.7565,0.9111,-5.0363,14.7626,14.7556,14.7591,0.8923,8.6702,27.4457,2144.6430,-286747.2000,333384.9884
7169.0000,14.7724,21.1822,0.0000,259876.4000,-259876.4000,12.2815,0.0000,43754.7459,43754.7459,601.6070,303631.1459,0.0000,-303631.1459,14.7733,20.4617,0.0000,21867.1000,-21867.1000,1.1619,0.0000,3624.8658,3624.8658,56.8532,25491.9658,0.0000,-25491.9658,21.1121,14.7767,17.9444,4.8666,328497.9833,21.1822,21.1741,21.1782,0.4126,3.3321,20.9900,20.9775,20.9838,0.8320,4.4939,21.1822,21.1796,21.1809,0.3603,-8.9495,14.7733,14.7666,14.7699,0.3854,-3.7065,14.7767,14.7733,14.7750,0.2600,-4.8684,14.7767,14.7749,14.7758,0.2382,8.5750,26.9258,2104.0226,-281743.5000,328497.9833
7170.0000,14.3669,20.7676,0.0000,159139.9000,-159139.9000,7.5208,0.0000,26533.6542,26533.6542,368.4636,185673.5542,0.0000,-185673.5542,14.3766,20.0600,0.0000,1541.5000,-1541.5000,0.0819,0.0000,253.9993,253.9993,4.0082,1795.4993,0.0000,-1795.4993,20.8506,14.2226,17.5366,2.8794,194358.0885,20.7676,20.8938,20.8307,-4.1567,2.2826,20.8649,20.9001,20.8825,-1.1851,2.3645,20.7676,20.8282,20.7979,-4.5853,-5.2382,14.3766,14.4892,14.4329,-4.0310,-2.4796,14.2226,14.3766,14.2996,-5.7009,-2.5615,14.2226,14.3067,14.2646,-6.1321,5.0412,15.2293,1190.0416,-160681.4000,194358.0885
7171.0000,14.1738,20.5649,73.1000,150903.4000,-150830.3000,7.1354,14.9589,25044.5803,25059.5392,348.6338,175947.9803,58.1411,-175889.8392,20.6491,16.8045,23.2000,0.0000,23.2000,-0.0013,4.3666,0.0000,4.3666,0.0622,0.0000,18.8334,18.8334,20.6385,14.1127,17.3756,2.6602,179564.6290,20.5649,20.6491,20.6070,-2.6628,2.1960,20.6491,20.7231,20.6861,-2.3332,2.1947,20.5649,20.6009,20.5829,-2.5585,-4.9394,14.1694,14.2475,14.2084,-2.6719,-2.3789,14.1127,14.1680,14.1404,-1.8846,-2.3776,14.1127,14.1370,14.1248,-1.6505,4.7565,14.2739,1115.3811,-150807.1000,179564.6290
7172.0000,13.9460,20.2079,973.5000,84423.9000,-83450.4000,4.0404,199.9526,13935.7298,14135.6824,197.1716,98359.6298,773.5474,-97586.0824,20.4023,16.5748,2047.7000,0.0000,2047.7000,-0.1125,386.5016,0.0000,386.5016,4.9255,0.0000,1661.1984,1661.1984,20.3790,13.7187,17.0488,1.4949,100903.4034,20.2079,20.4023,20.3051,-3.6066,1.2865,20.4023,20.5502,20.4763,-2.4962,1.1740,20.2079,20.3060,20.2569,-3.8967,-2.7539,14.1412,14.1717,14.1565,-0.5903,-1.3843,13.7187,13.9259,13.8223,-3.8017,-1.2718,13.7187,13.8283,13.7735,-4.2033,2.6561,8.0660,630.2878,-81402.7000,100903.4034
7173.0000,13.8425,20.0237,1489.8000,79847.7000,-78357.9000,3.8510,306.5162,13148.1270,13454.6432,187.6734,92995.8270,1183.2838,-91812.5432,20.1615,16.3365,4274.9000,0.0000,4274.9000,-0.2349,809.1498,0.0000,809.1498,10.3246,0.0000,3465.7502,3465.7502,20.1609,13.6212,16.8910,1.3513,91210.3336,20.0237,20.1615,20.0926,-2.5274,1.2753,20.1615,20.3406,20.2511,-2.6807,1.0404,20.0237,20.0882,20.0560,-2.3884,-2.5757,14.1787,14.1678,14.1733,0.2392,-1.3620,13.6212,13.7290,13.6751,-1.7393,-1.1271,13.6212,13.6645,13.6429,-1.5396,2.4890,7.6703,599.3648,-74083.0000,91210.3336
7174.0000,14.1962,20.1160,2854.3000,65074.5000,-62220.2000,3.2238,583.8797,10805.8208,11389.7005,157.0585,75880.3208,2270.4203,-73609.9005,20.1052,16.2808,22674.1000,0.0000,22674.1000,-1.2460,4294.5776,0.0000,4294.5776,54.9802,0.0000,18379.5224,18379.5224,20.1154,13.2367,16.6760,0.7774,52474.7013,20.1160,20.1052,20.1106,0.2539,1.4712,20.1052,20.2930,20.1991,-0.5906,0.2252,20.1160,20.0926,20.1043,0.6199,-1.7527,15.8726,15.1306,15.5016,16.0667,-1.4899,13.2367,13.7879,13.5123,-1.9284,-0.2439,13.2367,13.3934,13.3150,-3.9198,1.7339,6.3195,493.8135,-39546.1000,52474.7013
