Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7175.0000,14.3387,20.0045,4005.4000,57829.8000,-53824.4000,2.9413,817.4641,9635.5537,10453.0178,143.5787,67465.3537,3187.9359,-64277.4178,20.0409,16.2171,29693.8000,0.0000,29693.8000,-1.6317,5628.4102,0.0000,5628.4102,72.0689,0.0000,24065.3898,24065.3898,20.0559,13.2222,16.6391,1.0856,73280.9373,20.0045,20.0409,20.0227,-1.0244,1.9851,20.0409,20.2107,20.1258,-0.8479,0.3534,20.0045,20.0334,20.0189,-0.9933,-2.4269,15.7051,15.6351,15.6701,2.0707,-2.0146,13.2222,13.5231,13.3726,-1.6482,-0.3828,13.2222,13.2493,13.2358,-0.9194,2.3974,5.7251,447.3698,-24130.6000,73280.9373
7176.0000,14.3775,19.8165,4851.2000,52214.2000,-47363.0000,2.7199,989.4645,8707.9680,9697.4326,132.8598,60922.1680,3861.7355,-57060.4326,19.8903,16.0682,30241.1000,0.0000,30241.1000,-1.6618,5742.3996,0.0000,5742.3996,73.4756,0.0000,24498.7004,24498.7004,19.9107,13.1954,16.5531,0.9279,62630.8857,19.8165,19.8903,19.8534,-2.0058,1.8945,19.8903,20.1908,20.0406,-0.9916,0.2327,19.8165,19.8809,19.8487,-2.0175,-2.1854,15.7187,15.7009,15.7098,0.5155,-1.9139,13.1954,13.4147,13.3050,-0.7789,-0.2521,13.1954,13.2081,13.2017,-0.3738,2.1660,5.2830,412.8203,-17121.9000,62630.8857
7177.0000,14.5129,19.6323,6089.1000,47422.5000,-41333.4000,2.5579,1239.2450,7934.5865,9173.8316,124.9568,55357.0865,4849.8550,-50507.2316,19.7107,15.8905,34877.6000,0.0000,34877.6000,-1.9166,6637.0785,0.0000,6637.0785,84.9529,0.0000,28240.5215,28240.5215,19.7094,13.2028,16.4561,0.7139,48190.2205,19.6323,19.7107,19.6715,-2.1584,1.9177,19.7107,20.3664,20.0385,0.0124,0.0011,19.6323,19.7090,19.6707,-2.1118,-1.9191,15.8889,15.8247,15.8568,1.8109,-1.9178,13.2028,13.4045,13.3036,0.0195,-0.0012,13.2028,13.2020,13.2024,0.0444,1.9190,4.9393,385.9665,-6455.8000,48190.2205
7178.0000,14.5000,19.2474,7428.7000,43031.2000,-35602.5000,2.4200,1512.1916,7197.6189,8709.8105,118.2557,50228.8189,5916.5084,-44312.3105,19.4279,15.6107,34211.7000,0.0000,34211.7000,-1.8800,6532.7497,0.0000,6532.7497,83.5806,0.0000,27678.9503,27678.9503,19.4065,13.3580,16.3822,0.6049,40827.5415,19.2474,19.4033,19.3253,-4.1407,1.8400,19.4065,20.5576,19.9820,-0.6448,-0.0400,19.2474,19.4065,19.3269,-4.1109,-1.7900,15.6107,15.7011,15.6559,-2.3872,-1.8367,15.6107,11.4298,13.5202,2.6512,0.0433,13.3114,13.2699,13.2907,1.1025,1.7934,4.6728,365.1371,-1390.8000,40827.5415
7179.0000,14.5233,18.8851,8758.5000,39325.2000,-30566.7000,2.3141,1782.2196,6581.4178,8363.6373,113.0522,45906.6178,6976.2804,-38930.3373,19.1844,15.3699,39796.4000,0.0000,39796.4000,-2.1869,7621.9724,0.0000,7621.9724,97.6849,0.0000,32174.4276,32174.4276,19.0704,13.5250,16.2977,0.4069,27467.3452,18.8851,19.0421,18.9636,-4.3285,1.9092,19.0704,20.1621,19.6163,-4.3772,-0.2778,18.8851,19.0704,18.9777,-4.1775,-1.5620,15.3699,15.4728,15.4214,-2.7933,-1.8860,15.3699,13.2223,14.2961,9.4002,0.3009,13.4676,13.3936,13.4306,1.7252,1.5851,4.4422,347.1170,9229.7000,27467.3452
7180.0000,14.4090,19.5874,6743.9000,55502.0000,-48758.1000,2.9738,1374.8070,9263.2744,10638.0814,145.3526,64765.2744,5369.0930,-59396.1814,19.3888,15.5721,39214.9000,0.0000,39214.9000,-2.1550,7491.6973,0.0000,7491.6973,96.6515,0.0000,31723.2027,31723.2027,19.4055,13.2795,16.3425,0.8071,54479.7537,19.5874,19.3888,19.4881,6.3666,2.2013,19.3888,19.7960,19.5924,-0.2510,0.0464,19.5874,19.3975,19.4924,6.2487,-2.2593,15.5611,15.5164,15.5388,1.4537,-2.2052,13.2795,15.0914,14.1855,-1.2983,-0.0503,13.2795,13.3262,13.3028,-1.5043,2.2555,5.7740,451.1913,-9543.2000,54479.7537
7181.0000,14.4465,19.7041,6971.1000,61832.8000,-54861.7000,3.2848,1420.2645,10329.1851,11749.4496,160.4905,72161.9851,5550.8355,-66611.1496,19.6411,15.8216,45172.6000,0.0000,45172.6000,-2.4823,8603.4026,0.0000,8603.4026,110.9540,0.0000,36569.1974,36569.1974,19.6425,13.0858,16.3642,0.9160,61828.1844,19.7041,19.6416,19.6728,2.2666,2.4708,19.6425,19.5427,19.5926,0.0398,-0.0115,19.7041,19.6425,19.6733,2.2198,-2.4564,15.8216,15.7398,15.7807,2.9564,-2.4698,15.8216,12.6426,14.2321,0.5997,0.0125,13.0835,13.1467,13.1151,-2.2283,2.4573,6.3605,497.0156,-9689.1000,61828.1844
7182.0000,14.0327,20.1213,3483.3000,126421.8000,-122938.5000,6.1558,714.4446,20911.1929,21625.6375,300.8977,147332.9929,2768.8554,-144564.1375,19.9905,16.1672,25950.1000,0.0000,25950.1000,-1.4260,4921.7314,0.0000,4921.7314,63.4709,0.0000,21028.3686,21028.3686,19.9724,13.1585,16.5654,1.8415,124303.5034,20.1213,19.9905,20.0559,4.6598,2.4426,19.9905,19.7588,19.8747,3.4406,1.0165,20.1213,20.0308,20.0761,4.8976,-3.7132,15.1124,15.3009,15.2066,-6.8906,-2.5273,13.1585,13.7464,13.4524,-9.3715,-1.1012,13.1585,13.1493,13.1539,0.5053,3.6285,12.1905,952.5796,-96988.4000,124303.5034
7183.0000,13.8970,20.1564,1949.5000,167052.1000,-165102.6000,7.9961,400.7390,27543.1091,27943.8481,389.8632,194595.2091,1548.7610,-193046.4481,20.1308,16.3061,20314.1000,0.0000,20314.1000,-1.1163,3846.4249,0.0000,3846.4249,49.3977,0.0000,16467.6751,16467.6751,20.1155,13.4689,16.7922,2.6129,176369.6338,20.1564,20.1308,20.1436,1.0955,2.8897,20.1308,20.0331,20.0819,2.5386,1.7734,20.1564,20.1441,20.1503,0.9323,-5.1064,14.5077,14.6757,14.5917,-7.3838,-3.0375,13.4689,13.4627,13.4658,0.1984,-1.9212,13.4689,13.4200,13.4445,3.5436,4.9587,15.8740,1240.4173,-144788.5000,176369.6338
7184.0000,13.9214,20.2548,913.3000,179112.4000,-178199.1000,8.5122,187.6632,29548.6049,29736.2680,414.6422,208661.0049,725.6368,-207935.3680,13.8288,17.6848,2323.9000,10157.6000,-7833.7000,0.6674,479.8712,1660.2978,2140.1690,32.7785,11817.8978,1844.0288,-9973.8690,20.0836,13.9344,17.0090,3.2254,217716.6849,20.2548,20.2211,20.2380,1.1759,2.3624,19.6624,19.7634,19.7129,-4.4159,3.0299,20.2548,20.2414,20.2481,1.2178,-6.1498,13.8288,14.0378,13.9333,-7.9080,-2.6149,13.9344,13.8288,13.8816,5.0552,-3.2823,13.9344,13.8697,13.9021,5.5596,5.8973,18.3409,1433.1810,-186032.8000,217716.6849
7185.0000,13.9932,20.3680,295.8000,187733.5000,-187437.7000,8.8875,60.7093,31023.5742,31084.2835,432.9752,218757.0742,235.0907,-218521.9835,13.9871,19.3449,371.1000,10879.2000,-10508.1000,0.5984,76.4417,1782.3302,1858.7719,29.1808,12661.5302,294.6583,-12366.8719,20.2504,14.0172,17.1338,3.3786,228058.0114,20.3680,20.3306,20.3493,1.3807,2.5044,20.1405,20.0392,20.0898,4.5856,3.1029,20.3680,20.3532,20.3606,1.3946,-6.3831,13.9871,13.9727,13.9799,0.5996,-2.7630,14.0172,13.9871,14.0021,1.4917,-3.3615,14.0172,14.0024,14.0098,1.3370,6.1245,18.9489,1480.6949,-197945.8000,228058.0114
7186.0000,14.0816,20.4750,21.2000,199698.1000,-199676.9000,9.4387,4.3448,33070.0790,33074.4238,460.0356,232768.1790,16.8552,-232751.3238,14.0825,19.7626,0.0000,10653.8000,-10653.8000,0.5661,0.0000,1747.8400,1747.8400,27.6104,12401.6400,0.0000,-12401.6400,20.3992,14.1043,17.2518,3.5986,242908.3498,20.4750,20.4410,20.4580,1.3487,2.6865,20.3229,20.2698,20.2963,2.5295,3.2526,20.4750,20.4615,20.4683,1.3369,-6.7522,14.0825,14.0569,14.0697,1.1212,-2.9575,14.1043,14.0825,14.0934,1.1389,-3.5236,14.1043,14.0928,14.0986,1.1084,6.4811,19.9896,1562.0171,-210330.7000,242908.3498
7187.0000,14.2277,20.6255,0.0000,212208.4000,-212208.4000,10.0288,0.0000,35264.3552,35264.3552,489.0821,247472.7552,0.0000,-247472.7552,14.2302,19.9120,0.0000,19486.2000,-19486.2000,1.0354,0.0000,3203.8311,3203.8311,50.5203,22690.0311,0.0000,-22690.0311,20.5298,14.2619,17.3958,3.9627,267479.7920,20.6255,20.5803,20.6029,1.7866,2.6876,20.3944,20.3745,20.3845,1.1007,3.7229,20.6255,20.6085,20.6170,1.8326,-7.3412,14.2302,14.1908,14.2105,1.7359,-2.9978,14.2619,14.2302,14.2460,1.8788,-4.0332,14.2619,14.2435,14.2527,1.8972,7.0310,22.1129,1727.9320,-231694.6000,267479.7920
7188.0000,14.3875,20.7888,0.0000,224595.1000,-224595.1000,10.6142,0.0000,37465.6393,37465.6393,518.1303,262060.7393,0.0000,-262060.7393,14.3916,20.0753,0.0000,28182.7000,-28182.7000,1.4975,0.0000,4644.8236,4644.8236,73.1118,32827.5236,0.0000,-32827.5236,20.6708,14.4212,17.5460,4.3252,291947.9191,20.7888,20.7387,20.7637,1.9784,2.6900,20.5015,20.4801,20.4908,1.3205,4.1874,20.7888,20.7715,20.7802,2.0062,-7.9242,14.3916,14.3477,14.3696,1.9579,-3.0389,14.4212,14.3916,14.4064,1.9725,-4.5364,14.4212,14.4035,14.4123,1.9641,7.5753,24.2177,1892.4057,-252777.8000,291947.9191
7189.0000,14.5344,20.9389,0.0000,235553.0000,-235553.0000,11.1320,0.0000,39432.3607,39432.3607,543.9859,274985.3607,0.0000,-274985.3607,14.5387,20.2242,0.0000,34992.3000,-34992.3000,1.8593,0.0000,5779.9067,5779.9067,90.8388,40772.2067,0.0000,-40772.2067,20.8094,14.5632,17.6863,4.6368,312981.4032,20.9389,20.8920,20.9154,1.8679,2.7101,20.6203,20.5985,20.6094,1.4685,4.5694,20.9389,20.9238,20.9314,1.8619,-8.4219,14.5387,14.4983,14.5185,1.8342,-3.0909,14.5632,14.5387,14.5509,1.7822,-4.9502,14.5632,14.5482,14.5557,1.7676,8.0411,25.9898,2030.8773,-270545.3000,312981.4032
7190.0000,14.6457,21.0526,0.0000,247234.9000,-247234.9000,11.6841,0.0000,41499.0492,41499.0492,571.5227,288733.9492,0.0000,-288733.9492,14.6490,20.3358,0.0000,34551.1000,-34551.1000,1.8358,0.0000,5716.5881,5716.5881,89.7493,40267.6881,0.0000,-40267.6881,20.9325,14.6665,17.7995,4.8407,326748.7137,21.0526,21.0178,21.0352,1.4831,2.8890,20.7528,20.7294,20.7411,1.6275,4.7248,21.0526,21.0416,21.0471,1.4343,-8.7951,14.6490,14.6194,14.6342,1.4331,-3.2828,14.6665,14.6490,14.6577,1.3261,-5.1186,14.6665,14.6559,14.6612,1.3107,8.4013,27.0599,2114.5013,-281786.0000,326748.7137
7191.0000,14.6992,21.1073,0.0000,252317.8000,-252317.8000,11.9243,0.0000,42406.9633,42406.9633,583.7065,294724.7633,0.0000,-294724.7633,14.7009,20.3885,0.0000,28763.7000,-28763.7000,1.5283,0.0000,4762.8194,4762.8194,74.7513,33526.5194,0.0000,-33526.5194,21.0114,14.7090,17.8602,4.8446,327011.2031,21.1073,21.0899,21.0986,0.8025,3.0812,20.8573,20.8379,20.8476,1.3226,4.6095,21.1073,21.1018,21.1046,0.7310,-8.8431,14.7009,14.6864,14.6937,0.7554,-3.4653,14.7090,14.7009,14.7050,0.6075,-4.9937,14.7090,14.7044,14.7067,0.5864,8.4590,26.9350,2104.7401,-281081.5000,327011.2031
7192.0000,14.7202,21.1288,0.0000,250452.6000,-250452.6000,11.8362,0.0000,42114.8245,42114.8245,579.5992,292567.4245,0.0000,-292567.4245,14.7209,20.4087,0.0000,25501.3000,-25501.3000,1.3550,0.0000,4223.9072,4223.9072,66.2877,29725.2072,0.0000,-29725.2072,21.0481,14.7241,17.8861,4.7667,321754.1333,21.1288,21.1214,21.1251,0.3571,3.1208,20.9056,20.8956,20.9006,0.6770,4.4757,21.1288,21.1265,21.1276,0.3157,-8.7154,14.7209,14.7149,14.7179,0.3300,-3.4937,14.7241,14.7209,14.7225,0.2494,-4.8487,14.7241,14.7224,14.7233,0.2372,8.3424,26.4161,2064.1934,-275953.9000,321754.1333
7193.0000,14.7507,21.1601,0.0000,257812.3000,-257812.3000,12.1840,0.0000,43384.4673,43384.4673,596.7150,301196.7673,0.0000,-301196.7673,14.7512,20.4393,0.0000,20830.2000,-20830.2000,1.1068,0.0000,3451.8086,3451.8086,54.1504,24282.0086,0.0000,-24282.0086,21.0918,14.7568,17.9243,4.8110,324743.9848,21.1601,21.1520,21.1560,0.4109,3.3232,20.9740,20.9612,20.9676,0.8455,4.4300,21.1601,21.1570,21.1585,0.4107,-8.8607,14.7512,14.7442,14.7477,0.3971,-3.6924,14.7568,14.7512,14.7540,0.4174,-4.7992,14.7568,14.7536,14.7552,0.4233,8.4916,26.6177,2079.9434,-278642.5000,324743.9848
7194.0000,14.3597,20.7603,0.0000,161148.9000,-161148.9000,7.6158,0.0000,26864.0309,26864.0309,373.0609,188012.9309,0.0000,-188012.9309,14.3696,20.0531,0.0000,854.9000,-854.9000,0.0454,0.0000,140.8508,140.8508,2.2227,995.7508,0.0000,-995.7508,20.8419,14.2216,17.5317,2.8981,195622.8290,20.7603,20.8800,20.8202,-4.0156,2.3258,20.8642,20.8947,20.8794,-1.0262,2.3713,20.7603,20.8182,20.7893,-4.4188,-5.2899,14.3696,14.4763,14.4230,-3.8812,-2.5234,14.2216,14.3696,14.2956,-5.4940,-2.5689,14.2216,14.3020,14.2618,-5.9166,5.0923,15.3454,1199.1087,-162003.8000,195622.8290
7195.0000,14.1786,20.5752,0.0000,154797.6000,-154797.6000,7.3156,0.0000,25693.7866,25693.7866,357.4235,180491.3866,0.0000,-180491.3866,14.1733,14.1733,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6428,14.1234,17.3831,2.7252,183951.5287,20.5752,20.6513,20.6133,-2.4593,2.2510,20.6513,20.7220,20.6867,-2.2886,2.2510,20.5752,20.6075,20.5914,-2.3502,-5.0646,14.1733,14.2457,14.2095,-2.5387,-2.4385,14.1234,14.1733,14.1483,-1.7397,-2.4385,14.1234,14.1450,14.1342,-1.5022,4.8771,14.6341,1143.5283,-154797.6000,183951.5287
7196.0000,13.9051,20.2431,401.6000,86370.0000,-85968.4000,4.1027,82.5420,14243.1702,14325.7122,200.2093,100613.1702,319.0580,-100294.1122,20.4259,16.5836,47.5000,0.0000,47.5000,-0.0026,8.9631,0.0000,8.9631,0.1278,0.0000,38.5369,38.5369,20.4003,13.7201,17.0602,1.5650,105640.2793,20.2431,20.4259,20.3345,-3.3262,1.2634,20.4259,20.5546,20.4903,-2.3324,1.2608,20.2431,20.3318,20.2875,-3.6299,-2.8393,13.9245,14.0568,13.9907,-2.6027,-1.3684,13.7201,13.9195,13.8198,-3.9273,-1.3658,13.7201,13.8291,13.7746,-4.3018,2.7342,8.2021,640.9229,-85920.9000,105640.2793
7197.0000,13.7420,20.0399,642.2000,81080.7000,-80438.5000,3.8652,132.3461,13319.5466,13451.8926,188.2957,94400.2466,509.8539,-93890.3926,20.1911,16.3657,432.2000,0.0000,432.2000,-0.0238,81.7782,0.0000,81.7782,1.0434,0.0000,350.4218,350.4218,20.1799,13.6344,16.9071,1.4368,96982.2717,20.0399,20.1911,20.1155,-2.6054,1.1984,20.1911,20.3469,20.2690,-2.6326,1.1747,20.0399,20.1064,20.0731,-2.5489,-2.6668,13.7735,13.8784,13.8260,-1.9500,-1.2963,13.6344,13.7251,13.6797,-1.6523,-1.2726,13.6344,13.6731,13.6537,-1.4210,2.5689,7.7183,603.1195,-80006.3000,96982.2717
7198.0000,13.7967,19.9711,1280.2000,66687.6000,-65407.4000,3.2182,263.5901,10969.2473,11232.8374,156.6416,77656.8473,1016.6099,-76640.2374,20.0449,16.2211,9824.2000,0.0000,9824.2000,-0.5399,1862.0724,0.0000,1862.0724,23.8101,0.0000,7962.1276,7962.1276,20.0576,13.4005,16.7290,1.0188,68769.8834,19.9711,20.0449,20.0080,-1.2595,1.1979,20.0449,20.2175,20.1312,-1.6248,0.6580,19.9711,20.0055,19.9883,-0.9861,-2.0203,14.7327,14.2801,14.5064,8.2493,-1.2527,13.4005,13.6054,13.5029,-2.0957,-0.7128,13.4005,13.4885,13.4445,-2.4871,1.9655,6.3732,498.0110,-55583.2000,68769.8834
7199.0000,13.8475,19.9128,1761.9000,59949.9000,-58188.0000,2.9248,362.4694,9872.8171,10235.2865,142.4291,69822.7171,1399.4306,-68423.2865,19.9636,16.1407,10522.9000,0.0000,10522.9000,-0.5783,1996.4237,0.0000,1996.4237,25.5654,0.0000,8526.4763,8526.4763,19.9794,13.2463,16.6128,0.9028,60939.8399,19.9128,19.9636,19.9382,-0.8041,1.1224,19.9636,20.1078,20.0357,-1.1147,0.5441,19.9128,19.9407,19.9267,-0.7051,-1.8025,14.7863,14.6387,14.7125,2.5250,-1.1677,13.2463,13.4576,13.3520,-1.7843,-0.5894,13.2463,13.3217,13.2840,-1.8995,1.7571,5.7864,452.1556,-47665.1000,60939.8399
7200.0000,13.9988,19.9335,2297.1000,54621.2000,-52324.1000,2.7008,471.4083,9027.5291,9498.9374,131.5799,63648.7291,1825.6917,-61823.0374,19.9353,16.1127,16352.3000,0.0000,16352.3000,-0.8986,3103.4304,0.0000,3103.4304,39.7815,0.0000,13248.8696,13248.8696,19.9492,13.0480,16.4986,0.7107,47972.0808,19.9335,19.9353,19.9344,-0.0079,1.1766,19.9353,20.0542,19.9948,-0.4560,0.2780,19.9335,19.9301,19.9318,0.0990,-1.5242,15.4315,15.0608,15.2461,6.4775,-1.1998,13.0480,13.3992,13.2236,-1.5111,-0.3012,13.0480,13.1499,13.0990,-2.1950,1.5010,5.3110,415.0081,-35971.8000,47972.0808
7201.0000,14.0003,19.8090,2706.4000,49824.9000,-47118.5000,2.4955,555.3905,8235.1203,8790.5108,121.6855,58060.0203,2151.0095,-55909.0108,19.8787,16.0566,14195.5000,0.0000,14195.5000,-0.7801,2695.9200,0.0000,2695.9200,34.5508,0.0000,11499.5800,11499.5800,19.8892,12.9687,16.4289,0.6783,45787.5036,19.8090,19.8787,19.8438,-1.0551,1.0679,19.8787,20.0145,19.9466,-0.5437,0.2878,19.8090,19.8639,19.8365,-1.1126,-1.4276,15.2577,15.2507,15.2542,0.1351,-1.0918,12.9687,13.2587,13.1137,-1.2883,-0.3118,12.9687,13.0277,12.9982,-1.1781,1.4036,4.9144,384.0207,-32923.0000,45787.5036
7202.0000,13.9498,19.6192,3105.2000,45564.8000,-42459.6000,2.3149,637.7545,7522.0005,8159.7549,112.8923,53086.8005,2467.4455,-50619.3549,19.7188,15.8985,18060.8000,0.0000,18060.8000,-0.9925,3436.5684,0.0000,3436.5684,44.0001,0.0000,14624.2316,14624.2316,19.7375,13.1414,16.4394,0.9347,63090.4558,19.6192,19.7188,19.6690,-2.0717,1.4501,19.7188,19.9345,19.8267,-1.4090,0.4576,19.6192,19.6929,19.6561,-2.1387,-2.0222,14.9712,15.0943,15.0328,-2.6338,-1.4883,13.1414,13.1150,13.1282,0.2131,-0.4958,13.1414,13.0913,13.1164,1.4639,1.9841,4.5349,354.3617,-24398.8000,63090.4558
7203.0000,13.9348,19.4527,3523.9000,42088.1000,-38564.2000,2.1724,723.9260,6945.5787,7669.5047,105.9301,49033.6787,2799.9740,-46233.7047,19.5537,15.7351,16739.7000,0.0000,16739.7000,-0.9199,3191.5595,0.0000,3191.5595,40.8903,0.0000,13548.1405,13548.1405,19.5801,13.2305,16.4053,0.8485,57273.9939,19.4527,19.5537,19.5032,-1.9631,1.3564,19.5537,19.8189,19.6863,-1.6563,0.4365,19.4527,19.5253,19.4890,-1.9784,-1.9021,14.8518,14.9345,14.8932,-1.6469,-1.3928,13.2305,13.1337,13.1821,0.6884,-0.4729,13.2305,13.1885,13.2095,1.1621,1.8657,4.2587,332.7823,-21824.5000,57273.9939
7204.0000,14.0621,19.5129,3667.0000,40273.6000,-36606.6000,2.0940,751.7625,6666.2365,7417.9990,102.1114,46939.8365,2915.2375,-44024.5990,19.5080,15.6899,21648.9000,0.0000,21648.9000,-1.1897,4129.8343,0.0000,4129.8343,53.0280,0.0000,17519.0657,17519.0657,19.5309,13.1758,16.3533,0.7086,47832.3887,19.5129,19.5080,19.5104,0.1249,1.4240,19.5080,19.7345,19.6212,-0.7469,0.2344,19.5129,19.5031,19.5080,0.2670,-1.7170,15.2488,15.0892,15.1690,3.3672,-1.4436,13.1758,13.1822,13.1790,0.0002,-0.2539,13.1758,13.1886,13.1822,-0.2917,1.6975,4.0810,318.8932,-14957.7000,47832.3887
7205.0000,14.0560,19.3439,4084.0000,37591.1000,-33507.1000,1.9890,837.3335,6221.3201,7058.6536,97.0488,43812.4201,3246.6665,-40565.7536,19.4232,15.6061,18937.7000,0.0000,18937.7000,-1.0407,3616.3755,0.0000,3616.3755,46.4225,0.0000,15321.3245,15321.3245,19.4447,13.2025,16.3236,0.6930,46775.1095,19.3439,19.4232,19.3835,-1.4930,1.3182,19.4232,19.6593,19.5412,-0.9273,0.2776,19.3439,19.4090,19.3764,-1.5493,-1.6652,15.0608,15.1115,15.0861,-0.9620,-1.3414,13.2025,13.1738,13.1881,0.1489,-0.3007,13.2025,13.1938,13.1981,0.2308,1.6421,3.8860,303.6552,-14569.4000,46775.1095
7206.0000,13.8529,19.0924,4977.0000,43809.6000,-38832.6000,2.3293,1023.8095,7215.6851,8239.4946,113.6553,51025.2851,3953.1905,-47072.0946,19.2780,15.4625,7885.8000,0.0000,7885.8000,-0.4333,1508.5742,0.0000,1508.5742,19.3581,0.0000,6377.2258,6377.2258,19.2925,13.2955,16.2940,0.6497,43854.6408,19.0924,19.2780,19.1852,-2.3556,0.8834,19.2780,19.5297,19.4038,-1.6200,0.4500,19.0924,19.2187,19.1555,-2.6275,-1.4459,14.2623,14.7741,14.5182,-6.8154,-0.9209,13.2955,13.1956,13.2455,0.7307,-0.4875,13.2955,13.2506,13.2730,0.9419,1.4084,4.6195,360.9742,-30946.8000,43854.6408
7207.0000,13.6412,19.5989,2648.2000,67586.5000,-64938.3000,3.3318,546.6510,11076.5099,11623.1609,162.3199,78663.0099,2101.5490,-76561.4609,19.3822,15.5655,7150.8000,0.0000,7150.8000,-0.3930,1366.2153,0.0000,1366.2153,17.5966,0.0000,5784.5847,5784.5847,19.4394,13.2806,16.3600,1.0343,69812.0573,19.5989,19.3822,19.4905,3.7229,1.1763,19.3822,19.3964,19.3893,-0.1377,0.7834,19.5989,19.4551,19.5270,4.5206,-2.1555,13.9875,14.2532,14.1203,-4.7637,-1.2416,13.2806,13.2568,13.2687,0.3175,-0.8486,13.2806,13.2777,13.2792,0.1120,2.0902,6.6228,517.5147,-57787.5000,69812.0573
7208.0000,13.4861,19.5510,2282.3000,79401.3000,-77119.0000,3.8712,472.3267,12965.5781,13437.9047,188.3425,92366.8781,1809.9733,-90556.9047,19.5197,15.7015,1414.7000,0.0000,1414.7000,-0.0777,269.8355,0.0000,269.8355,3.4752,0.0000,1144.8645,1144.8645,19.5156,13.3610,16.4383,1.3341,90049.6639,19.5510,19.5197,19.5354,0.5795,1.2210,19.5197,19.4495,19.4846,1.1885,1.1433,19.5510,19.5442,19.5476,0.2873,-2.6501,13.4550,13.7739,13.6144,-6.0666,-1.3163,13.3610,13.3140,13.3375,0.8689,-1.2386,13.3610,13.3378,13.3494,0.8859,2.5549,7.7210,603.3311,-75704.3000,90049.6639
7209.0000,13.4637,19.7168,1209.6000,105851.7000,-104642.1000,5.0654,250.4217,17275.6733,17526.0951,246.1316,123127.3733,959.1783,-122168.1951,19.6400,15.8205,99.3000,0.0000,99.3000,-0.0055,18.9126,0.0000,18.9126,0.2434,0.0000,80.3874,80.3874,19.6478,13.4727,16.5603,1.7854,120515.0263,19.7168,19.6400,19.6784,1.7641,1.5607,19.6400,19.5739,19.6069,1.5147,1.5552,19.7168,19.6807,19.6987,1.8617,-3.5047,13.4265,13.5002,13.4633,-1.7853,-1.6903,13.4727,13.4187,13.4457,1.3438,-1.6848,13.4727,13.4454,13.4590,1.3614,3.3751,10.1046,789.5892,-104542.8000,120515.0263
7210.0000,13.5121,19.8279,707.9000,119962.4000,-119254.5000,5.7061,146.4384,19600.8033,19747.2417,277.1924,139563.2033,561.4616,-139001.7417,13.5053,13.5053,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7736,13.5393,16.6564,2.0327,137207.4582,19.8279,19.7702,19.7990,1.4944,1.7557,19.7702,19.7072,19.7387,1.6284,1.7557,19.8279,19.8031,19.8155,1.4472,-3.9504,13.5053,13.4898,13.4975,0.4511,-1.9020,13.5393,13.5053,13.5223,0.9626,-1.9020,13.5393,13.5232,13.5313,0.9100,3.8041,11.3818,889.3935,-119254.5000,137207.4582
7211.0000,13.5528,19.9007,388.2000,124336.8000,-123948.6000,5.8962,80.2504,20334.8949,20415.1453,286.4970,144671.6949,307.9496,-144363.7453,13.5531,13.5531,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8635,13.5702,16.7169,2.1203,143121.1555,19.9007,19.8623,19.8815,1.0340,1.8142,19.8623,19.8158,19.8391,1.2498,1.8142,19.9007,19.8847,19.8927,0.9706,-4.0820,13.5531,13.5333,13.5432,0.5888,-1.9654,13.5702,13.5531,13.5616,0.5132,-1.9654,13.5702,13.5625,13.5664,0.4620,3.9308,11.7625,919.1355,-123948.6000,143121.1555
7212.0000,13.5886,19.9582,164.1000,128709.9000,-128545.8000,6.0912,33.9035,21067.7783,21101.6817,296.0381,149777.6783,130.1965,-149647.4817,13.5889,13.5889,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9309,13.6035,16.7672,2.2023,148655.3174,19.9582,19.9299,19.9441,0.7930,1.8742,19.9299,19.8965,19.9132,0.9332,1.8742,19.9582,19.9462,19.9522,0.7564,-4.2170,13.5889,13.5729,13.5809,0.4941,-2.0304,13.6035,13.5889,13.5962,0.4558,-2.0304,13.6035,13.5964,13.6000,0.4440,4.0608,12.1528,949.6398,-128545.8000,148655.3174
7213.0000,13.6204,20.0047,4.6000,131822.9000,-131818.3000,6.2301,0.9499,21593.4180,21594.3679,302.8474,153416.3180,3.6501,-153412.6679,13.6206,13.6206,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9837,13.6334,16.8085,2.2606,152593.4904,20.0047,19.9827,19.9937,0.6376,1.9169,19.9827,19.9575,19.9701,0.7248,1.9169,20.0047,19.9953,20.0000,0.6153,-4.3131,13.6206,13.6069,13.6138,0.4349,-2.0767,13.6334,13.6206,13.6270,0.4097,-2.0767,13.6334,13.6271,13.6302,0.4035,4.1534,12.4311,971.3823,-131818.3000,152593.4904
7214.0000,13.6508,20.0362,0.0000,134336.8000,-134336.8000,6.3486,0.0000,22020.9244,22020.9244,308.6747,156357.7244,0.0000,-156357.7244,13.6509,13.6509,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0214,13.6631,16.8423,2.3066,155692.9138,20.0362,20.0209,20.0285,0.4586,1.9534,20.0209,20.0026,20.0117,0.5411,1.9534,20.0362,20.0297,20.0330,0.4360,-4.3952,13.6509,13.6383,13.6446,0.4102,-2.1162,13.6631,13.6509,13.6570,0.4006,-2.1162,13.6631,13.6570,13.6601,0.3986,4.2324,12.6690,989.9707,-134336.8000,155692.9138
7215.0000,13.5592,19.9427,0.0000,99641.6000,-99641.6000,4.7090,0.0000,16298.5311,16298.5311,228.9986,115940.1311,0.0000,-115940.1311,13.5669,13.5669,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9724,13.5029,16.7376,1.7408,117502.9999,19.9427,19.9804,19.9616,-0.7695,1.4489,19.9804,19.9939,19.9871,-0.2582,1.4489,19.9427,19.9628,19.9528,-0.9292,-3.2601,13.5669,13.5989,13.5829,-0.7054,-1.5697,13.5029,13.5669,13.5349,-1.4351,-1.5697,13.5029,13.5394,13.5211,-1.6386,3.1393,9.3979,734.3634,-99641.6000,117502.9999
7216.0000,13.5263,19.9091,0.0000,103295.4000,-103295.4000,4.8816,0.0000,16883.1623,16883.1623,237.2542,120178.5623,0.0000,-120178.5623,13.5226,13.5226,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9296,13.5150,16.7223,1.7893,120779.0149,19.9091,19.9313,19.9202,-0.4608,1.5020,19.9313,19.9550,19.9432,-0.4923,1.5020,19.9091,19.9184,19.9137,-0.4326,-3.3796,13.5226,13.5467,13.5346,-0.5444,-1.6272,13.5150,13.5226,13.5188,-0.1558,-1.6272,13.5150,13.5161,13.5155,-0.0288,3.2544,9.7396,761.0655,-103295.4000,120779.0149
7217.0000,13.5126,19.8951,0.0000,101838.0000,-101838.0000,4.8128,0.0000,16639.6443,16639.6443,233.8567,118477.6443,0.0000,-118477.6443,13.5114,13.5114,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9059,13.5071,16.7065,1.7597,118781.5378,19.8951,19.9056,19.9004,-0.2006,1.4809,19.9056,19.9215,19.9136,-0.3185,1.4809,19.8951,19.8990,19.8971,-0.1624,-3.3319,13.5114,13.5205,13.5159,-0.1871,-1.6043,13.5071,13.5114,13.5092,-0.0767,-1.6043,13.5071,13.5087,13.5079,-0.0535,3.2085,9.6012,750.2474,-101838.0000,118781.5378
7218.0000,13.4670,19.8486,0.0000,89821.0000,-89821.0000,4.2449,0.0000,14660.5149,14660.5149,206.2430,104481.5149,0.0000,-104481.5149,13.4697,13.4697,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8701,13.4379,16.6540,1.5602,105311.0000,19.8486,19.8730,19.8608,-0.4387,1.3061,19.8730,19.8920,19.8825,-0.3360,1.3061,19.8486,19.8603,19.8545,-0.4756,-2.9387,13.4697,13.4902,13.4799,-0.3955,-1.4150,13.4379,13.4697,13.4538,-0.6302,-1.4150,13.4379,13.4555,13.4467,-0.7001,2.8299,8.4678,661.6881,-89821.0000,105311.0000
7219.0000,13.4349,19.8158,0.0000,87147.5000,-87147.5000,4.1185,0.0000,14213.4801,14213.4801,200.0450,101360.9801,0.0000,-101360.9801,19.8374,16.0007,322.8000,0.0000,322.8000,-0.0177,61.3344,0.0000,61.3344,0.8795,0.0000,261.4656,261.4656,19.8357,13.4075,16.6216,1.5063,101673.9268,19.8158,19.8374,19.8266,-0.3744,1.2741,19.8374,19.8592,19.8483,-0.3744,1.2563,19.8158,19.8254,19.8206,-0.3702,-2.8445,13.4617,13.4696,13.4656,-0.1341,-1.3788,13.4075,13.4286,13.4180,-0.3930,-1.3610,13.4075,13.4175,13.4125,-0.3741,2.7398,8.2148,641.9195,-86824.7000,101673.9268
7220.0000,13.3649,19.7079,157.2000,48911.5000,-48754.3000,2.3197,32.5981,7964.3034,7996.9015,112.6579,56875.8034,124.6019,-56751.2015,19.7906,15.9695,2486.1000,0.0000,2486.1000,-0.1366,472.6421,0.0000,472.6421,6.0608,0.0000,2013.4579,2013.4579,19.7782,13.1327,16.4554,0.8290,55956.4618,19.7079,19.7906,19.7492,-0.8945,0.7663,19.7906,19.8355,19.8130,-0.3867,0.6297,19.7079,19.7550,19.7315,-1.0366,-1.5534,13.7853,13.5692,13.6772,2.5924,-0.8188,13.1327,13.3479,13.2403,-2.1063,-0.6822,13.1327,13.2535,13.1931,-2.6086,1.5009,4.6139,360.5383,-46268.2000,55956.4618
7221.0000,13.3920,19.6804,369.9000,45553.8000,-45183.9000,2.1721,76.6707,7422.2380,7498.9087,105.4553,52976.0380,293.2293,-52682.8087,19.7270,15.9066,5861.8000,0.0000,5861.8000,-0.3221,1115.2607,0.0000,1115.2607,14.3016,0.0000,4746.5393,4746.5393,19.7297,13.0088,16.3692,0.7105,47955.6156,19.6804,19.7270,19.7037,-0.5109,0.7922,19.7270,19.8066,19.7668,-0.5192,0.4701,19.6804,19.7035,19.6920,-0.4380,-1.3799,14.2583,13.8700,14.0642,4.7084,-0.8314,13.0088,13.2158,13.1123,-1.5056,-0.5093,13.0088,13.0955,13.0521,-1.6623,1.3407,4.3021,336.1689,-39322.1000,47955.6156
7222.0000,13.5315,19.7419,586.6000,38060.5000,-37473.9000,1.8292,121.3072,6221.5692,6342.8764,88.8410,44282.0692,465.2928,-43816.7764,19.7199,15.8996,10802.4000,0.0000,10802.4000,-0.5936,2055.4300,0.0000,2055.4300,26.3836,0.0000,8746.9700,8746.9700,19.7306,12.9729,16.3517,0.8303,56044.7105,19.7419,19.7199,19.7309,0.3671,1.0726,19.7199,19.7624,19.7411,-0.2710,0.4790,19.7419,19.7215,19.7317,0.5186,-1.6713,14.5919,14.3041,14.4480,4.6705,-1.1125,12.9729,13.0958,13.0343,-0.9018,-0.5189,12.9729,13.0046,12.9887,-0.7266,1.6313,3.5949,280.9109,-26671.5000,56044.7105
7223.0000,13.6595,19.7440,909.5000,33383.1000,-32473.6000,1.6250,187.6860,5473.3825,5661.0685,79.0072,38856.4825,721.8140,-38134.6685,19.7357,15.9152,12450.7000,0.0000,12450.7000,-0.6842,2368.6113,0.0000,2368.6113,30.4129,0.0000,10082.0887,10082.0887,19.7384,12.8585,16.2984,0.6892,46523.4294,19.7440,19.7357,19.7398,0.1464,1.0131,19.7357,19.7404,19.7380,0.0016,0.3289,19.7440,19.7379,19.7409,0.1499,-1.4243,14.9328,14.6552,14.7940,4.2146,-1.0405,12.8585,13.0466,12.9526,-0.9481,-0.3564,12.8585,12.9177,12.8881,-1.1750,1.3969,3.1812,248.5853,-20022.9000,46523.4294
7224.0000,13.9728,19.7781,1514.1000,27734.8000,-26220.7000,1.3895,310.8538,4581.0473,4891.9010,67.6385,32315.8473,1203.2462,-31112.6010,19.7551,15.9344,17520.4000,0.0000,17520.4000,-0.9628,3332.2887,0.0000,3332.2887,42.7853,0.0000,14188.1113,14188.1113,19.7552,12.6804,16.2178,0.4533,30600.9762,19.7781,19.7551,19.7666,0.3622,1.0116,19.7551,19.7224,19.7387,0.0474,0.0488,19.7781,19.7567,19.7674,0.3582,-1.0726,15.7900,15.2107,15.5003,8.5626,-1.0157,12.6804,13.1611,12.9208,-0.3446,-0.0529,12.6804,12.7961,12.7383,-1.7695,1.0686,2.6877,210.0207,-8700.3000,30600.9762
7225.0000,14.2487,19.7236,2054.6000,23124.2000,-21069.6000,1.1997,419.9348,3844.6555,4264.5903,58.5093,26968.8555,1634.6652,-25334.1903,19.7465,15.9259,19916.7000,0.0000,19916.7000,-1.0945,3788.4430,0.0000,3788.4430,48.6214,0.0000,16128.2570,16128.2570,19.7521,12.5370,16.1446,0.2907,19621.8086,19.7236,19.7486,19.7361,-0.3288,0.9747,19.7521,19.7294,19.7408,0.0638,-0.1198,19.7236,19.7521,19.7379,-0.3169,-0.8249,15.9259,15.6688,15.7973,3.6233,-0.9647,15.9259,11.3436,13.6347,8.6547,0.1298,12.3515,12.6079,12.4797,-3.0818,0.8349,2.2988,179.6323,-1152.9000,19621.8086
7226.0000,15.7740,20.7387,2905.0000,19521.8000,-16616.8000,1.0737,579.5695,3368.4645,3948.0340,52.4295,22890.2645,2325.4305,-20564.8340,19.5650,15.7463,26290.2000,0.0000,26290.2000,-1.4447,5011.7498,0.0000,5011.7498,64.1898,0.0000,21278.4502,21278.4502,14.5453,17.4620,16.0036,-0.1822,-12300.4115,20.7744,20.2272,20.5008,9.2671,1.1639,17.4620,18.7968,18.1294,-19.4067,-1.0032,17.4620,21.2007,19.3314,-4.8668,0.0902,15.7463,15.7740,15.7602,-0.4094,-1.0803,15.7463,14.5770,15.1617,18.4659,1.0868,15.7740,9.2852,12.5296,0.6417,-0.0066,2.0168,157.5995,9673.4000,-12300.4115
7227.0000,15.4776,19.7271,4038.5000,16820.3000,-12781.8000,1.0050,809.4361,2881.1595,3690.5957,49.1909,19701.4595,3229.0639,-16472.3957,18.9509,15.1390,28089.5000,0.0000,28089.5000,-1.5436,5395.5067,0.0000,5395.5067,68.7910,0.0000,22693.9933,22693.9933,14.8073,17.0893,15.9483,-0.1709,-11533.6390,19.7944,20.1574,19.9759,-6.2954,1.1998,17.0893,17.6535,17.3714,-9.1086,-1.1156,17.0893,20.1414,18.6154,-8.6016,0.1948,15.1390,15.4776,15.3083,-5.4141,-1.1068,15.1390,15.1500,15.1445,-0.1683,1.2086,15.4776,10.7392,13.1084,7.0239,-0.1018,1.8772,146.6844,15307.7000,-11533.6390
7228.0000,14.8802,18.6036,4967.3000,15657.8000,-10690.5000,0.9984,1005.0194,2643.1577,3648.1772,48.7696,18300.9577,3962.2806,-14338.6772,18.2741,14.4700,34527.1000,0.0000,34527.1000,-1.8973,6689.6412,0.0000,6689.6412,85.4327,0.0000,27837.4588,27837.4588,14.4490,17.3171,15.8830,-0.3028,-20438.7728,18.6123,19.2356,18.9240,-12.6554,1.4018,17.3171,17.3408,17.3289,-0.4735,-1.4442,17.3171,18.6337,17.9754,-7.6840,0.4034,14.4700,14.8802,14.6751,-7.6025,-1.2815,14.4700,14.7527,14.6114,-6.3944,1.5646,14.8802,12.7705,13.8253,8.6908,-0.2831,1.8489,144.4762,23836.6000,-20438.7728
7229.0000,14.3121,17.2558,6184.1000,13611.1000,-7427.0000,0.9649,1262.6577,2266.4296,3529.0872,47.0763,15877.5296,4921.4423,-10956.0872,17.7700,13.9720,35618.9000,0.0000,35618.9000,-1.9573,6947.0937,0.0000,6947.0937,89.1509,0.0000,28671.8063,28671.8063,14.1526,17.5050,15.8288,-0.3776,-25486.3543,17.4802,18.1315,17.8059,-13.4538,1.4261,17.5050,17.4285,17.4667,1.7020,-1.5099,17.5050,17.9499,17.7275,-2.9530,0.4612,13.9720,14.3121,14.1421,-6.3932,-1.3003,13.9720,14.2307,14.1014,-6.1157,1.6357,14.3121,13.7719,14.0420,2.6538,-0.3354,1.7969,140.4157,28191.9000,-25486.3543
7230.0000,13.7417,16.3260,12173.8000,23048.7000,-10874.9000,1.7225,2508.8140,3786.3091,6295.1231,84.1226,26835.0091,9664.9860,-17170.0231,17.2865,13.4946,43112.1000,0.0000,43112.1000,-2.3691,8463.4761,0.0000,8463.4761,108.8398,0.0000,34648.6239,34648.6239,13.7336,17.8338,15.7837,-0.4290,-28958.3621,16.4506,16.9375,16.6940,-13.3785,1.8968,17.8338,17.6860,17.7599,3.5773,-1.6569,17.8338,17.6822,17.7580,0.4078,0.1743,13.4946,13.7417,13.6182,-6.2834,-1.7587,13.4946,13.7224,13.6085,-5.9089,1.7949,13.7417,14.2919,14.0168,-0.2646,-0.0362,3.3045,258.2148,32237.2000,-28958.3621
7231.0000,13.7211,17.7239,8218.2000,30199.1000,-21980.9000,1.8547,1694.2047,4958.5293,6652.7340,90.5487,35157.6293,6523.9953,-28633.6340,17.5578,13.7626,43447.7000,0.0000,43447.7000,-2.3876,8498.1039,0.0000,8498.1039,110.6042,0.0000,34949.5961,34949.5961,13.7035,17.8158,15.7596,-0.4057,-27386.9603,17.7236,17.3610,17.5423,10.2761,1.9481,17.8158,17.7926,17.8042,0.5738,-1.6332,17.8158,17.7194,17.7676,0.1551,0.0934,13.7626,13.7082,13.7354,1.4540,-1.8120,13.7626,13.7035,13.7330,1.5422,1.7693,13.7035,14.2696,13.9865,-0.3262,0.0427,3.5859,280.2053,21466.8000,-27386.9603
7232.0000,13.9701,18.3223,8337.4000,37395.3000,-29057.9000,2.2010,1711.7906,6176.3224,7888.1130,107.4000,43571.6224,6625.6094,-36946.0130,17.8947,14.0953,43279.8000,0.0000,43279.8000,-2.3783,8427.3026,0.0000,8427.3026,109.6623,0.0000,34852.4974,34852.4974,13.9486,17.5831,15.7659,-0.2838,-19156.5198,18.3223,18.0587,18.1905,7.8613,2.0493,17.5756,17.6734,17.6245,-2.1297,-1.5182,18.3223,17.5076,17.9149,1.8170,-0.1516,14.0953,13.9669,14.0311,3.6079,-1.9228,14.0953,13.9486,14.0220,3.5262,1.6447,13.9486,13.9926,13.9706,-0.1531,0.2781,4.2671,333.4406,14221.9000,-19156.5198
7233.0000,14.0037,19.1751,5694.2000,46863.9000,-41169.7000,2.5110,1168.4644,7746.3387,8914.8030,122.4870,54610.2387,4525.7356,-50084.5030,18.7889,14.9786,25926.6000,0.0000,25926.6000,-1.4247,4990.2335,0.0000,4990.2335,65.3138,0.0000,20936.3665,20936.3665,18.5885,13.3594,15.9740,0.6997,47229.2802,19.1751,18.7889,18.9820,9.5913,1.7069,18.7889,17.4000,18.0945,5.7108,0.2821,19.1751,18.7513,18.9632,12.6902,-2.0596,14.8273,14.5183,14.6728,7.7829,-1.7304,13.3594,14.1217,13.7406,-3.3567,-0.3057,13.3594,13.5663,13.4628,-6.0884,2.0360,4.9316,385.3602,-15243.1000,47229.2802
7234.0000,13.9515,19.3088,5049.7000,50066.4000,-45016.7000,2.6288,1037.0936,8265.4592,9302.5528,128.2318,58331.8592,4012.6064,-54319.2528,19.1359,15.3220,16715.4000,0.0000,16715.4000,-0.9186,3203.3287,0.0000,3203.3287,41.4733,0.0000,13512.0713,13512.0713,18.9655,13.0479,16.0067,0.5783,39034.5430,19.3088,19.1359,19.2224,2.9399,1.1621,19.1359,17.8209,18.4784,4.6728,0.2436,19.3088,19.1556,19.2322,3.2851,-1.4666,15.0033,14.8307,14.9170,2.9862,-1.1824,13.0479,13.8939,13.4709,-3.2150,-0.2639,13.0479,13.2327,13.1403,-3.8534,1.4463,5.1851,405.1674,-28301.3000,39034.5430
7235.0000,13.7851,19.1597,5084.3000,51524.2000,-46439.9000,2.6995,1047.0443,8472.7452,9519.7896,131.6506,59996.9452,4037.2557,-55959.6896,19.1938,15.3793,11857.4000,0.0000,11857.4000,-0.6516,2270.7131,0.0000,2270.7131,29.2483,0.0000,9586.6869,9586.6869,19.0420,13.0674,16.0547,0.6991,47191.0123,19.1597,19.1938,19.1767,-0.5114,1.0812,19.1938,18.4889,18.8414,4.4193,0.4296,19.1597,19.1888,19.1742,-0.6602,-1.6182,14.5742,14.7595,14.6668,-2.9794,-1.1170,13.0674,13.4470,13.2572,-2.5391,-0.4654,13.0674,13.0972,13.0823,-0.6599,1.5824,5.3424,417.4620,-34582.5000,47191.0123
7236.0000,13.6710,19.1114,4961.4000,54277.1000,-49315.7000,2.8232,1023.6489,8901.5042,9925.1531,137.5799,63178.6042,3937.7511,-59240.8531,19.1466,15.3325,10992.2000,0.0000,10992.2000,-0.6040,2106.2603,0.0000,2106.2603,27.0878,0.0000,8885.9397,8885.9397,19.0754,13.1068,16.0911,0.7568,51086.1429,19.1114,19.1466,19.1290,-0.5368,1.1010,19.1466,18.8674,19.0070,2.0379,0.4969,19.1114,19.1354,19.1234,-0.5741,-1.7222,14.3449,14.5161,14.4305,-2.8124,-1.1424,13.1068,13.2368,13.1718,-0.9914,-0.5384,13.1068,13.0966,13.1017,0.2730,1.6808,5.5908,436.8738,-38323.5000,51086.1429
7237.0000,13.6191,19.1567,4784.4000,59008.7000,-54224.3000,3.0376,987.9719,9665.7149,10653.6868,147.9355,68674.4149,3796.4281,-64877.9868,19.1407,16.6689,6195.3000,1045.7000,5149.6000,-0.3960,1187.1932,186.9596,1374.1528,18.0574,1232.6596,5008.1068,3775.4472,19.1170,13.1672,16.1421,0.8981,60620.3366,19.1567,19.1407,19.1487,0.2774,1.0869,19.1407,19.0393,19.0900,1.0414,0.6909,19.1567,19.1446,19.1506,0.3683,-1.9506,14.3804,14.4064,14.3934,-0.4084,-1.1445,13.1672,13.1696,13.1684,-0.0017,-0.7485,13.1672,13.1431,13.1552,0.6848,1.8930,6.0404,472.0045,-49074.7000,60620.3366
7238.0000,13.6850,19.2507,4634.6000,59211.4000,-54576.8000,3.0394,956.0033,9713.9232,10669.9265,147.9821,68925.3232,3678.5967,-65246.7265,19.1946,17.0922,6945.3000,1565.6000,5379.7000,-0.4648,1330.0244,280.2009,1610.2253,21.2900,1845.8009,5615.2756,3769.4747,19.1888,13.1397,16.1643,0.8899,60067.4324,19.2507,19.1946,19.2227,0.9321,1.1140,19.1946,19.1119,19.1533,0.8032,0.6491,19.2507,19.2147,19.2327,1.0302,-1.9254,14.7249,14.5502,14.6376,2.9860,-1.1681,13.1397,13.1601,13.1499,-0.1837,-0.7032,13.1397,13.1449,13.1423,-0.1160,1.8713,6.0405,472.0117,-49197.1000,60067.4324
7239.0000,13.5718,19.1503,4498.5000,58619.0000,-54120.5000,3.0043,929.6581,9591.2298,10520.8880,146.3137,68210.2298,3568.8419,-64641.3880,19.1909,15.4100,5510.9000,20.1000,5490.8000,-0.3039,1055.3852,3.5971,1058.9823,13.6336,23.6971,4455.5148,4431.8177,19.1744,13.1990,16.1867,0.9220,62235.5012,19.1503,19.1909,19.1706,-0.5886,1.0413,19.1909,19.1629,19.1769,0.3246,0.7374,19.1503,19.1787,19.1645,-0.7838,-1.9630,13.7834,14.2505,14.0169,-7.4499,-1.1027,13.1990,13.1645,13.1818,0.4245,-0.7988,13.1990,13.1782,13.1886,0.5990,1.9016,5.9754,466.9274,-48629.7000,62235.5012
7240.0000,13.5078,19.0534,4536.1000,56671.9000,-52135.8000,2.9142,938.4183,9258.7615,10197.1798,141.8640,65930.6615,3597.6817,-62332.9798,19.1196,15.3059,6794.2000,0.0000,6794.2000,-0.3734,1302.3004,0.0000,1302.3004,16.7436,0.0000,5491.8996,5491.8996,19.1115,13.2526,16.1821,0.8506,57417.6442,19.0534,19.1196,19.0865,-0.9756,1.0403,19.1196,19.1627,19.1411,-0.3918,0.6669,19.0534,19.0933,19.0733,-1.0609,-1.8739,13.9175,13.9715,13.9445,-0.8348,-1.0959,13.2526,13.2000,13.2263,0.5767,-0.7225,13.2526,13.2283,13.2405,0.6654,1.8184,5.7885,452.3191,-45341.6000,57417.6442
7241.0000,13.6501,18.0889,8575.7000,40705.9000,-32130.2000,2.3698,1769.9685,6672.5359,8442.5045,115.5852,47378.4359,6805.7315,-40572.7045,18.7139,14.9048,8549.9000,0.0000,8549.9000,-0.4698,1647.2109,0.0000,1647.2109,21.0956,0.0000,6902.6891,6902.6891,18.6645,13.5730,16.1187,0.5528,37311.4921,18.0889,18.7139,18.4014,-8.2276,0.9099,18.7139,19.1278,18.9209,-2.6183,0.4400,18.0889,18.5248,18.3069,-9.2098,-1.4599,14.0708,13.9929,14.0319,1.0940,-0.9466,13.5730,13.2488,13.4109,2.2675,-0.4767,13.5730,13.4221,13.4976,3.1418,1.4233,4.6986,367.1567,-23580.3000,37311.4921
7242.0000,13.8782,18.1739,7335.2000,31822.0000,-24486.8000,1.8854,1508.2860,5244.3967,6752.6827,92.0028,37066.3967,5826.9140,-31239.4827,18.2878,14.4837,17317.3000,0.0000,17317.3000,-0.9516,3354.6369,0.0000,3354.6369,43.0212,0.0000,13962.6631,13962.6631,18.3513,13.8209,16.0861,0.4858,32790.0798,18.1739,18.2878,18.2309,-2.0182,1.2362,18.2878,19.0380,18.6629,-3.0733,0.2846,18.1739,18.2285,18.2012,-1.2352,-1.5920,14.2059,14.1189,14.1624,1.6154,-1.2599,13.8209,13.3486,13.5848,2.1376,-0.3083,13.8209,13.6848,13.7529,3.1208,1.5682,3.6985,289.0086,-7169.5000,32790.0798
7243.0000,14.0183,17.8300,8887.6000,29457.0000,-20569.4000,1.8544,1823.3240,4870.7651,6694.0890,90.5617,34327.7651,7064.2760,-27263.4890,18.0221,14.2211,21710.0000,0.0000,21710.0000,-1.1930,4220.2065,0.0000,4220.2065,54.3255,0.0000,17489.7935,17489.7935,18.0714,14.0198,16.0456,0.3678,24826.0478,17.8300,18.0221,17.9260,-3.6395,1.3147,18.0221,19.0116,18.5168,-1.7232,0.1217,17.8300,17.9934,17.9117,-3.4541,-1.4669,14.1351,14.1476,14.1414,-0.2145,-1.3249,14.0198,13.3573,13.6886,1.2924,-0.1319,14.0198,13.9007,13.9602,2.5422,1.4568,3.6281,283.5037,1140.6000,24826.0478
7244.0000,13.8371,15.0616,14578.0000,16102.8000,-1524.8000,1.5193,2999.5901,2651.2296,5650.8197,74.3327,18754.0296,11578.4099,-7175.6197,17.2536,13.4620,27985.7000,0.0000,27985.7000,-1.5379,5496.4252,0.0000,5496.4252,70.3476,0.0000,22489.2748,22489.2748,13.5915,18.2100,15.9008,-0.2078,-14028.1574,15.0616,16.4064,15.7340,-26.4132,1.3547,18.3714,18.4591,18.4153,-1.1863,-0.9521,15.0616,19.1435,17.1025,-9.7253,-0.1646,13.4620,13.7954,13.6287,-6.1467,-1.2754,13.4620,13.5915,13.5267,-1.9133,1.0314,13.5915,14.0547,13.8231,-1.6151,0.2439,2.9439,230.0394,26460.9000,-14028.1574
7245.0000,13.3468,15.0652,12560.5000,16816.6000,-4256.1000,1.4481,2605.4157,2737.1049,5342.5205,70.8898,19553.7049,9955.0843,-9598.6205,16.6902,12.9059,29450.5000,0.0000,29450.5000,-1.6184,5829.2795,0.0000,5829.2795,75.0144,0.0000,23621.2205,23621.2205,13.2380,18.4220,15.8300,-0.2901,-19583.4319,15.0652,15.3745,15.2198,-6.1650,1.3793,18.4309,18.4213,18.4261,0.1711,-1.0483,15.0652,18.5588,16.8120,-3.4664,-0.0689,12.9059,13.2573,13.0816,-6.5627,-1.2919,12.9059,13.2380,13.0720,-5.4482,1.1357,13.2380,14.0868,13.6624,-1.8994,0.1562,2.8172,220.1426,25194.4000,-19583.4319
7246.0000,16.9961,17.5490,14821.9000,12620.5000,2201.4000,-1.3675,2902.6755,2245.4719,5148.1475,67.3003,14865.9719,11919.2245,-2946.7475,17.2045,13.4136,35536.0000,0.0000,35536.0000,-1.9528,6983.9937,0.0000,6983.9937,91.4050,0.0000,28552.0063,28552.0063,14.3649,17.1164,15.7407,-0.5220,-35236.5553,16.9961,15.0149,16.0055,9.5214,0.3303,17.1164,17.6503,17.3834,-12.5442,-1.6225,17.1164,16.9961,17.0563,2.9880,1.6978,13.4136,12.9600,13.1868,1.3092,-0.1951,13.4136,13.2824,13.3480,3.3711,1.7577,16.9760,15.5826,16.2793,31.6196,-1.5626,0.1000,7.8141,37737.4000,-35236.5553
7247.0000,16.9080,16.6799,17242.2000,10722.4000,6519.8000,-1.4037,3381.1002,1903.4955,5284.5956,66.8796,12625.8955,13861.0998,1235.2044,16.8493,13.0630,36896.6000,0.0000,36896.6000,-2.0276,7286.9584,0.0000,7286.9584,94.0605,0.0000,29609.6416,29609.6416,14.6169,16.8165,15.7167,-0.4313,-29109.5536,16.9080,15.9240,16.4160,4.9934,0.3479,16.8165,17.0410,16.9287,-5.4464,-1.6796,16.8165,16.9080,16.8623,-2.3015,1.7516,13.0630,13.2264,13.1447,-0.4682,-0.2080,13.0630,13.1686,13.1158,-2.7626,1.8196,16.2342,16.2522,16.2432,-0.3953,-1.6116,0.1000,7.8141,43416.4000,-29109.5536
7248.0000,16.9154,16.2937,17866.9000,9400.7000,8466.2000,-1.3737,3503.2166,1669.1710,5172.3876,65.3367,11069.8710,14363.6834,3293.8124,16.8398,13.0537,40813.8000,0.0000,40813.8000,-2.2428,8061.6512,0.0000,8061.6512,104.6899,0.0000,32752.1488,32752.1488,14.3953,16.9477,15.6715,-0.5275,-35603.2111,16.9154,16.4289,16.6721,3.1308,0.4399,16.9477,16.9401,16.9439,0.2230,-1.8029,16.9477,16.9154,16.9315,0.8758,1.8136,13.0537,13.1595,13.1066,-0.4198,-0.2897,13.0537,13.0751,13.0644,-0.5803,1.9531,15.7478,15.9455,15.8466,-4.7458,-1.6634,0.1000,7.8141,49280.0000,-35603.2111
7249.0000,16.9833,15.8500,19931.5000,8303.5000,11628.0000,-1.4292,3904.0720,1476.8975,5380.9695,67.7507,9780.3975,16027.4280,6247.0305,16.9283,13.1410,41364.0000,0.0000,41364.0000,-2.2731,8160.3178,0.0000,8160.3178,106.1187,0.0000,33203.6822,33203.6822,14.2500,17.0137,15.6319,-0.5847,-39464.8110,16.9833,16.6777,16.8305,1.9514,0.4345,17.0137,16.9875,17.0006,0.7243,-1.8386,17.0137,16.9833,16.9985,0.8482,1.8637,13.1410,13.0985,13.1197,0.1986,-0.2813,13.1410,13.1141,13.1276,0.8025,1.9918,15.3976,15.5727,15.4851,-4.3224,-1.7105,0.1000,7.8141,52992.0000,-39464.8110
7250.0000,17.0352,15.5478,21991.5000,7676.1000,14315.4000,-1.5067,4304.2467,1367.1069,5671.3537,71.2056,9043.2069,17687.2533,8644.0463,16.9988,13.2106,47273.7000,0.0000,47273.7000,-2.5978,9317.1153,0.0000,9317.1153,121.0935,0.0000,37956.5847,37956.5847,14.1134,17.0546,15.5840,-0.6898,-46563.2549,17.0352,16.8552,16.9452,1.4239,0.5355,17.0546,17.0360,17.0453,0.5794,-2.0623,17.0546,17.0352,17.0449,0.5997,2.0423,13.2106,13.1123,13.1615,0.5434,-0.3637,13.2106,13.1841,13.1974,0.8823,2.2341,15.0742,15.2232,15.1487,-4.0197,-1.8704,0.1000,7.8141,61589.1000,-46563.2549
7251.0000,17.0537,15.2730,23908.3000,7112.1000,16796.2000,-1.5798,4678.1180,1267.2568,5945.3748,74.4653,8379.3568,19230.1820,10850.8252,17.0343,13.2457,45019.2000,0.0000,45019.2000,-2.4739,8868.4345,0.0000,8868.4345,115.1774,0.0000,36150.7655,36150.7655,14.0555,17.0589,15.5572,-0.6957,-46958.6779,17.0537,16.9501,17.0019,0.7249,0.4654,17.0589,17.0538,17.0564,0.1733,-2.0085,17.0589,17.0537,17.0563,0.1781,2.0452,13.2457,13.1461,13.1959,0.4556,-0.2980,13.2457,13.2298,13.2377,0.5271,2.1759,14.9354,15.0123,14.9738,-2.0705,-1.8778,0.1000,7.8141,61815.4000,-46958.6779
7252.0000,16.9391,16.4402,19186.8000,10645.7000,8541.1000,-1.5012,3760.6791,1891.3707,5652.0498,71.3610,12537.0707,15426.1209,2889.0502,16.9493,13.1617,49384.2000,0.0000,49384.2000,-2.7138,9739.7238,0.0000,9739.7238,126.2670,0.0000,39644.4762,39644.4762,14.2189,16.8813,15.5501,-0.6412,-43283.5841,16.9391,16.9904,16.9648,-0.4082,0.5819,16.8813,16.9380,16.9097,-1.7302,-2.1319,16.8813,16.9391,16.9102,-1.7232,2.0830,13.1617,13.1951,13.1784,-0.1708,-0.4042,13.1617,13.1845,13.1731,-0.7394,2.3096,15.7518,15.4726,15.6122,7.7435,-1.9054,0.1000,7.8141,57925.3000,-43283.5841
7253.0000,12.8920,13.8807,14105.1000,14268.6000,-163.5000,1.4081,2948.0659,2298.0915,5246.1574,67.6574,16566.6915,11157.0341,-5409.6574,16.4944,12.7127,46184.6000,0.0000,46184.6000,-2.5380,9166.7023,0.0000,9166.7023,118.2606,0.0000,37017.8977,37017.8977,13.2872,17.8001,15.5436,-0.6186,-41756.1079,14.6805,15.5013,15.0909,-22.5740,1.8975,17.8001,17.4812,17.6407,8.8618,-1.9095,17.8001,16.9814,17.3908,5.8394,0.4894,12.7127,12.8920,12.8023,-4.4984,-1.7383,12.7127,12.8664,12.7895,-4.5891,2.0686,12.8920,15.9227,14.4073,-14.4998,-0.3303,2.6769,209.1767,46021.1000,-41756.1079
7254.0000,13.4870,18.3851,10482.5000,68830.9000,-58348.4000,3.7982,2169.3407,11239.7698,13409.1104,184.7818,80070.6698,8313.1593,-71757.5104,17.1096,13.3199,26698.7000,0.0000,26698.7000,-1.4672,5253.9936,0.0000,5253.9936,68.9093,0.0000,21444.7064,21444.7064,18.0177,13.5810,15.7993,0.5910,39889.1421,18.3851,17.1096,17.7474,32.0985,1.7330,17.1096,17.7560,17.4328,-2.4680,0.2658,18.3851,18.0514,18.2182,10.0260,-2.0652,13.2091,13.0528,13.1309,4.0055,-1.7551,13.5810,12.6442,13.1126,3.9393,-0.2880,13.5810,13.8601,13.7205,-8.2480,2.0431,7.5255,588.0546,-31649.7000,39889.1421
7255.0000,13.4762,19.7213,1409.7000,115806.6000,-114396.9000,5.5462,291.7877,18905.9195,19197.7071,269.5036,134712.5195,1117.9123,-133594.6071,19.0833,15.2686,21401.0000,0.0000,21401.0000,-1.1760,4103.9607,0.0000,4103.9607,54.6473,0.0000,17297.0393,17297.0393,19.1020,13.0487,16.0753,1.5116,102034.5732,19.7213,19.0833,19.4023,20.0120,2.1589,19.0833,18.1012,18.5923,14.0320,0.9828,19.7213,19.3924,19.5569,16.1945,-3.3874,14.2305,13.8859,14.0582,11.2305,-2.2408,13.0487,13.0839,13.0663,-0.5191,-1.0647,13.0487,13.1985,13.1236,-7.1635,3.3055,11.0074,860.1357,-92995.9000,102034.5732
7256.0000,13.3684,19.6962,602.8000,131925.5000,-131322.7000,6.2660,124.9936,21483.2978,21608.2914,304.4058,153408.7978,477.8064,-152930.9914,13.2519,16.5510,2241.8000,6937.6000,-4695.8000,0.4918,467.1364,1124.7786,1591.9149,23.9612,8062.3786,1774.6636,-6287.7149,19.3887,13.3295,16.3591,2.3397,157931.8794,19.6962,19.5823,19.6393,2.8996,1.7389,18.9140,18.8125,18.8632,3.3102,2.2307,19.6962,19.6726,19.6844,1.5794,-4.5272,13.2519,13.5379,13.3949,-7.9643,-1.9247,13.3295,13.2519,13.2907,2.7485,-2.4166,13.3295,13.2933,13.3114,2.3068,4.3413,13.4814,1053.4550,-136018.5000,157931.8794
7257.0000,13.4090,19.7750,183.5000,145782.2000,-145598.7000,6.8991,38.0241,23762.2227,23800.2468,334.9003,169544.4227,145.4759,-169398.9468,13.3951,18.7709,236.4000,7516.5000,-7280.1000,0.4124,49.1484,1221.0620,1270.2104,20.0692,8737.5620,187.2516,-8550.3104,19.6282,13.4358,16.5320,2.5871,174627.0842,19.7750,19.7271,19.7511,1.3896,1.9642,19.5612,19.3530,19.4571,7.2071,2.3766,19.7750,19.7607,19.7679,1.0477,-4.9349,13.3951,13.3946,13.3949,0.0400,-2.1622,13.4358,13.3951,13.4155,1.5459,-2.5746,13.4358,13.4155,13.4257,1.4191,4.7368,14.5797,1139.2782,-152878.8000,174627.0842
7258.0000,13.5254,19.9079,3.6000,161432.4000,-161428.8000,7.6293,0.7445,26384.8627,26385.6072,370.4340,187817.2627,2.8555,-187814.4072,13.5255,19.1992,0.0000,8144.8000,-8144.8000,0.4328,0.0000,1325.5533,1325.5533,21.0578,9470.3533,0.0000,-9470.3533,19.8166,13.5638,16.6902,2.8805,194434.8188,19.9079,19.8573,19.8826,1.6277,2.1810,19.7483,19.6680,19.7082,3.0705,2.6138,19.9079,19.8879,19.8979,1.6096,-5.4483,13.5255,13.4865,13.5060,1.3816,-2.3989,13.5638,13.5255,13.5446,1.5994,-2.8316,13.5638,13.5433,13.5535,1.5834,5.2305,16.0782,1256.3707,-169573.6000,194434.8188
