Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7259.0000,13.7271,20.1141,0.0000,176378.1000,-176378.1000,8.3355,0.0000,28964.4105,28964.4105,405.0253,205342.5105,0.0000,-205342.5105,13.7322,19.4082,0.0000,21744.2000,-21744.2000,1.1554,0.0000,3549.2417,3549.2417,56.2472,25293.4417,0.0000,-25293.4417,19.9848,13.7823,16.8835,3.3637,227050.4623,20.1141,20.0378,20.0760,2.3736,2.1204,19.8157,19.7912,19.8035,1.1903,3.2757,20.1141,20.0868,20.1005,2.4849,-6.2151,13.7322,13.6648,13.6985,2.3635,-2.3934,13.7823,13.7322,13.7572,2.6058,-3.5487,13.7823,13.7522,13.7672,2.6194,5.9421,18.9357,1479.6621,-198122.3000,227050.4623
7260.0000,13.9290,20.3204,0.0000,190140.0000,-190140.0000,8.9858,0.0000,31373.5469,31373.5469,437.2019,221513.5469,0.0000,-221513.5469,13.9368,19.6151,0.0000,31838.4000,-31838.4000,1.6917,0.0000,5212.2425,5212.2425,82.4268,37050.6425,0.0000,-37050.6425,20.1652,13.9773,17.0713,3.7753,254835.0552,20.3204,20.2396,20.2800,2.5025,2.1142,19.9620,19.9306,19.9463,1.7640,3.8059,20.3204,20.2951,20.3077,2.5415,-6.8716,13.9368,13.8668,13.9018,2.4938,-2.4314,13.9773,13.9368,13.9571,2.4521,-4.1231,13.9773,13.9521,13.9647,2.4238,6.5545,21.3173,1665.7637,-221978.4000,254835.0552
7261.0000,14.1060,20.5011,0.0000,203775.8000,-203775.8000,9.6303,0.0000,33764.9606,33764.9606,469.1760,237540.7606,0.0000,-237540.7606,14.1133,19.7937,0.0000,38013.4000,-38013.4000,2.0198,0.0000,6239.2164,6239.2164,98.4952,44252.6164,0.0000,-44252.6164,20.3403,14.1449,17.2426,4.1242,278386.1974,20.5011,20.4300,20.4656,2.2803,2.1863,20.1245,20.0922,20.1083,1.9959,4.2061,20.5011,20.4805,20.4908,2.2499,-7.4439,14.1133,14.0534,14.0833,2.2311,-2.5368,14.1449,14.1133,14.1291,2.1165,-4.5566,14.1449,14.1248,14.1349,2.0936,7.0934,23.2735,1818.6254,-241789.2000,278386.1974
7262.0000,14.2495,20.6478,0.0000,218954.0000,-218954.0000,10.3476,0.0000,36404.2410,36404.2410,504.7102,255358.2410,0.0000,-255358.2410,14.2550,19.9371,0.0000,37816.5000,-37816.5000,2.0093,0.0000,6219.9059,6219.9059,98.0562,44036.4059,0.0000,-44036.4059,20.5000,14.2792,17.3896,4.3924,296486.1567,20.6478,20.5938,20.6208,1.9135,2.4110,20.2953,20.2629,20.2791,2.1015,4.4204,20.6478,20.6320,20.6399,1.8394,-7.9365,14.2550,14.2100,14.2325,1.8408,-2.7794,14.2792,14.2550,14.2671,1.7060,-4.7887,14.2792,14.2640,14.2716,1.6908,7.5682,24.6990,1930.0117,-256770.5000,296486.1567
7263.0000,14.4120,20.8138,0.0000,235723.6000,-235723.6000,11.1401,0.0000,39345.0620,39345.0620,543.8816,275068.6620,0.0000,-275068.6620,14.4172,20.1013,0.0000,43253.3000,-43253.3000,2.2982,0.0000,7131.3714,7131.3714,112.2197,50384.6714,0.0000,-50384.6714,20.6616,14.4433,17.5525,4.7749,322303.4860,20.8138,20.7592,20.7865,2.0400,2.5438,20.4469,20.4202,20.4335,1.9043,4.8420,20.8138,20.7976,20.8057,2.0412,-8.5963,14.4172,14.3712,14.3942,1.9924,-2.9473,14.4433,14.4172,14.4303,2.0097,-5.2455,14.4433,14.4266,14.4350,2.0118,8.1928,26.8724,2099.8491,-278976.9000,322303.4860
7264.0000,14.5231,20.9273,0.0000,240052.0000,-240052.0000,11.3446,0.0000,40174.5584,40174.5584,554.4659,280226.5584,0.0000,-280226.5584,14.5272,20.2126,0.0000,44991.2000,-44991.2000,2.3906,0.0000,7430.2021,7430.2021,116.8082,52421.4021,0.0000,-52421.4021,20.7811,14.5437,17.6624,4.8954,330437.8887,20.9273,20.8877,20.9075,1.5015,2.5712,20.5625,20.5423,20.5524,1.4750,4.9618,20.9273,20.9162,20.9217,1.4413,-8.7734,14.5272,14.4944,14.5108,1.4474,-2.9847,14.5437,14.5272,14.5355,1.3101,-5.3752,14.5437,14.5333,14.5385,1.2901,8.3599,27.4800,2147.3257,-285043.2000,330437.8887
7265.0000,14.5564,20.9614,0.0000,246283.0000,-246283.0000,11.6391,0.0000,41250.4339,41250.4339,569.2792,287533.4339,0.0000,-287533.4339,14.5581,20.2439,0.0000,31992.1000,-31992.1000,1.6999,0.0000,5285.8945,5285.8945,83.0981,37277.9945,0.0000,-37277.9945,20.8566,14.5624,17.7095,4.7974,323826.3672,20.9614,20.9477,20.9545,0.6079,2.9275,20.6891,20.6664,20.6777,1.5532,4.6273,20.9614,20.9577,20.9595,0.4965,-8.7116,14.5581,14.5473,14.5527,0.5458,-3.3131,14.5624,14.5581,14.5603,0.3397,-5.0129,14.5624,14.5600,14.5612,0.3148,8.3260,26.6969,2086.1296,-278275.1000,323826.3672
7266.0000,14.0995,20.4944,0.0000,137884.4000,-137884.4000,6.5163,0.0000,22843.4398,22843.4398,318.7885,160727.8398,0.0000,-160727.8398,14.1152,19.7956,0.0000,788.0000,-788.0000,0.0419,0.0000,129.3397,129.3397,2.0471,917.3397,0.0000,-917.3397,20.5962,13.9084,17.2523,2.5062,169168.0886,20.4944,20.6531,20.5737,-4.5548,1.9889,20.6354,20.6494,20.6424,-0.3862,2.0308,20.4944,20.5724,20.5334,-5.1018,-4.5274,14.1152,14.2562,14.1857,-4.3880,-2.1581,13.9084,14.1152,14.0118,-6.5779,-2.2000,13.9084,14.0219,13.9651,-7.1527,4.3582,13.1275,1025.8008,-138672.4000,169168.0886
7267.0000,13.9021,20.2929,0.0000,135451.0000,-135451.0000,6.4013,0.0000,22335.5066,22335.5066,312.2143,157786.5066,0.0000,-157786.5066,13.8932,13.8932,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3782,13.8365,17.1073,2.3928,161513.5723,20.2929,20.3903,20.3416,-2.7604,1.9696,20.3903,20.4778,20.4340,-2.4733,1.9696,20.2929,20.3339,20.3134,-2.6142,-4.4317,13.8932,13.9882,13.9407,-2.9154,-2.1338,13.8365,13.8932,13.8649,-1.7327,-2.1338,13.8365,13.8591,13.8478,-1.3756,4.2675,12.7941,999.7487,-135451.0000,161513.5723
7268.0000,13.6697,20.0176,244.2000,72962.9000,-72718.7000,3.4609,50.3850,11965.6464,12016.0314,168.5862,84928.5464,193.8150,-84734.7314,20.1959,16.3558,1149.9000,0.0000,1149.9000,-0.0632,217.5645,0.0000,217.5645,3.1090,0.0000,932.3355,932.3355,20.1740,13.4357,16.8048,1.3082,88305.2193,20.0176,20.1959,20.1067,-2.7934,1.0892,20.1959,20.3325,20.2642,-2.0086,1.0260,20.0176,20.1054,20.0615,-2.9989,-2.3717,13.8132,13.8792,13.8462,-1.0998,-1.1747,13.4357,13.6687,13.5522,-3.7327,-1.1115,13.4357,13.5621,13.4989,-4.1696,2.2862,6.9133,540.2112,-71568.8000,88305.2193
7269.0000,13.5490,19.8258,624.4000,66037.3000,-65412.9000,3.1533,129.0867,10799.2428,10928.3296,153.3928,76836.5428,495.3133,-76341.2296,19.9861,16.1629,3049.9000,0.0000,3049.9000,-0.1676,578.4780,0.0000,578.4780,7.3912,0.0000,2471.4220,2471.4220,19.9791,13.3235,16.6513,1.1355,76645.3224,19.8258,19.9861,19.9060,-2.3821,1.0347,19.9861,20.1656,20.0759,-2.2324,0.8671,19.8258,19.9027,19.8643,-2.3395,-2.1186,13.8718,13.8571,13.8645,0.2612,-1.1070,13.3235,13.4631,13.3933,-1.8764,-0.9394,13.3235,13.3823,13.3529,-1.7205,2.0464,6.2779,490.5646,-62363.0000,76645.3224
7270.0000,13.8322,19.9403,1281.1000,50507.4000,-49226.3000,2.4536,263.6222,8314.7756,8578.3977,119.3023,58822.1756,1017.4778,-57804.6977,19.9252,16.1027,19525.9000,0.0000,19525.9000,-1.0730,3706.1799,0.0000,3706.1799,47.4844,0.0000,15819.7201,15819.7201,19.9423,13.1395,16.5409,1.0135,68412.7453,19.9403,19.9252,19.9328,0.3643,1.5451,19.9252,20.0651,19.9952,-0.9330,0.4721,19.9403,19.9151,19.9277,0.8067,-2.1353,15.2193,14.6555,14.9374,12.9884,-1.5845,13.1395,13.3660,13.2528,-1.6552,-0.5115,13.1395,13.2098,13.1746,-2.1107,2.0959,4.7957,374.7392,-29700.4000,68412.7453
7271.0000,14.3111,20.2103,1984.9000,43085.9000,-41101.0000,2.1395,405.2796,7174.2042,7579.4839,104.2266,50260.1042,1579.6204,-48680.4839,20.0936,16.2692,29934.2000,0.0000,29934.2000,-1.6450,5670.4519,0.0000,5670.4519,72.8698,0.0000,24263.7481,24263.7481,20.0926,12.6981,16.3953,0.6609,44612.6472,20.2103,20.0964,20.1534,2.7032,1.6201,20.0926,19.9063,19.9995,0.0926,-0.0248,20.2103,20.0926,20.1515,2.7409,-1.5891,16.2692,15.7241,15.9967,12.8244,-1.6180,16.2692,10.6006,13.4349,2.2391,0.0269,12.6626,12.8742,12.7684,-4.8613,1.5911,4.1207,321.9949,-11166.8000,44612.6472
7272.0000,14.5242,20.0659,3131.0000,38003.1000,-34872.1000,1.9589,637.1010,6360.2896,6997.3906,95.6725,44363.3896,2493.8990,-41869.4906,20.0852,16.2610,33058.8000,0.0000,33058.8000,-1.8167,6262.9642,0.0000,6262.9642,80.2515,0.0000,26795.8358,26795.8358,20.1059,12.4592,16.2826,0.4901,33080.7925,20.0659,20.1014,20.0837,-0.8005,1.6028,20.1059,19.9636,20.0348,0.4671,-0.2139,20.0659,20.1059,20.0859,-0.7501,-1.3355,16.2610,16.1506,16.2058,2.5643,-1.5850,16.2610,12.6295,14.4453,12.2337,0.2317,12.4884,12.6194,12.5539,-2.5479,1.3533,3.7444,292.5903,-1813.3000,33080.7925
7273.0000,15.6944,20.8719,4153.3000,33455.0000,-29301.7000,1.7971,829.6384,5761.2602,6590.8986,87.8379,39216.2602,3323.6616,-35892.5986,19.5585,15.7398,40747.8000,0.0000,40747.8000,-2.2392,7768.4437,0.0000,7768.4437,98.9305,0.0000,32979.3563,32979.3563,15.2156,16.9487,16.0822,-0.1547,-10438.8885,20.9160,20.6093,20.7626,8.2349,1.8448,16.9487,18.2781,17.6134,-29.1799,-1.5140,16.9487,22.5752,19.7620,-3.8682,0.0477,15.7398,15.9209,15.8303,-4.4897,-1.7186,15.7398,15.2156,15.4777,12.5008,1.6402,15.2156,10.7352,12.9754,5.1276,0.0785,3.3821,264.2844,11446.1000,-10438.8885
7274.0000,15.3776,20.0919,5226.1000,29273.4000,-24047.3000,1.6553,1049.1079,5001.9464,6051.0543,81.1376,34275.3464,4176.9921,-30098.3543,18.8892,15.0779,40650.7000,0.0000,40650.7000,-2.2339,7814.3580,0.0000,7814.3580,99.5641,0.0000,32836.3420,32836.3420,15.2002,16.7965,15.9984,-0.1546,-10438.8129,20.1806,20.3988,20.2897,-5.6663,1.7981,16.7965,17.1411,16.9688,-7.7379,-1.5527,16.7965,21.2095,19.0030,-9.1182,0.1428,15.0779,15.3776,15.2278,-7.2306,-1.6687,15.0779,15.2359,15.1569,-3.8303,1.6821,15.3776,10.7207,13.0492,0.9311,-0.0134,3.1214,243.9129,16603.4000,-10438.8129
7275.0000,14.7654,18.8050,6863.0000,25544.7000,-18681.7000,1.5642,1391.1123,4300.1672,5691.2795,76.4725,29844.8672,5471.8877,-24372.9795,18.2925,14.4882,46509.9000,0.0000,46509.9000,-2.5558,9009.1634,0.0000,9009.1634,115.2025,0.0000,37500.7366,37500.7366,14.4927,17.3063,15.8995,-0.3649,-24629.1555,18.8546,19.3574,19.1060,-14.2440,1.9558,17.3063,17.1835,17.2449,3.3730,-1.8779,17.3063,19.0526,18.1794,-9.8974,0.3916,14.4882,14.7654,14.6268,-7.2114,-1.7993,14.4882,14.7148,14.6015,-6.6620,2.0344,14.7654,12.5710,13.6682,7.5117,-0.2351,2.9331,229.1945,27828.2000,-24629.1555
7276.0000,14.4946,19.4872,5617.4000,39274.3000,-33656.9000,2.1483,1143.5818,6568.3635,7711.9453,105.0749,45842.6635,4473.8182,-41368.8453,18.4131,14.6075,44801.0000,0.0000,44801.0000,-2.4619,8664.6096,0.0000,8664.6096,112.0978,0.0000,36136.3904,36136.3904,14.6047,17.1499,15.8773,-0.2246,-15163.0003,19.4872,19.3598,19.4235,3.8734,2.0813,17.1533,17.1903,17.1718,-0.8407,-1.6115,19.4872,17.2321,18.3597,2.2159,-0.0669,14.6075,14.6138,14.6107,-0.1535,-1.9471,14.6075,14.6047,14.6061,0.0968,1.7458,14.6047,13.3408,13.9727,3.7162,0.2012,4.1331,322.9679,11144.1000,-15163.0003
7277.0000,14.6191,19.7980,5839.8000,47920.1000,-42080.3000,2.5684,1186.4848,8038.3630,9224.8478,125.5268,55958.4630,4653.3152,-51305.1478,18.5845,14.7769,50741.9000,0.0000,50741.9000,-2.7884,9792.0073,0.0000,9792.0073,126.7025,0.0000,40949.8927,40949.8927,14.7159,16.9869,15.8514,-0.2095,-14138.5590,19.7980,19.6870,19.7425,3.8905,2.3990,17.0597,17.1016,17.0806,-1.0594,-1.7836,19.7980,17.7524,18.7752,5.0560,-0.1695,14.7769,14.7246,14.7508,1.7317,-2.2503,14.7769,14.7159,14.7464,1.7344,1.9322,14.7159,13.8723,14.2941,3.9197,0.3181,4.9446,386.3799,8661.6000,-14138.5590
7278.0000,14.1168,20.2109,3102.3000,114046.2000,-110943.9000,5.5511,635.4294,18901.9255,19537.3549,271.6189,132948.1255,2466.8706,-130481.2549,20.0682,16.2434,29052.9000,0.0000,29052.9000,-1.5965,5505.1505,0.0000,5505.1505,72.3343,0.0000,23547.7495,23547.7495,19.5174,12.8863,16.2019,1.4984,101143.7998,20.2109,20.0682,20.1396,4.8328,2.3221,20.0682,17.8904,18.9793,22.9546,0.7256,20.2109,19.8830,20.0470,15.3884,-3.2290,15.5602,15.3193,15.4397,8.3555,-2.3825,12.8863,14.1726,13.5294,-14.6454,-0.7860,12.8863,13.2126,13.0494,-14.9795,3.1686,10.9973,859.3410,-81891.0000,101143.7998
7279.0000,13.7294,19.9989,1630.6000,156155.9000,-154525.3000,7.4646,336.1070,25644.9582,25981.0653,364.1372,181800.8582,1294.4930,-180506.3653,20.0354,16.2117,21898.8000,0.0000,21898.8000,-1.2034,4151.1504,0.0000,4151.1504,53.1825,0.0000,17747.6496,17747.6496,19.9028,13.1047,16.5038,2.4322,164170.6745,19.9989,20.0354,20.0171,-1.4363,2.7596,20.0354,19.5895,19.8124,10.0951,1.5563,19.9989,20.0065,20.0027,-0.4932,-4.7050,14.4965,14.7335,14.6150,-9.9112,-2.8893,13.1047,13.2723,13.1885,-4.0728,-1.6859,13.1047,13.0953,13.1000,0.6516,4.5753,14.8061,1156.9718,-132626.5000,164170.6745
7280.0000,13.6903,20.0278,741.4000,172342.0000,-171600.6000,8.1833,152.9191,28277.1085,28430.0275,398.1880,200619.1085,588.4809,-200030.6275,13.5749,17.1704,2680.7000,9901.4000,-7220.7000,0.6734,555.7512,1612.5616,2168.3127,32.9551,11513.9616,2124.9488,-9389.0127,19.8437,13.6916,16.7676,3.1134,210155.7695,20.0278,20.0241,20.0259,0.1476,2.2589,19.3687,19.4786,19.4237,-4.6501,2.9323,20.0278,20.0243,20.0261,0.3236,-5.9244,13.5749,13.8708,13.7228,-10.7254,-2.5033,13.6916,13.5749,13.6332,5.4082,-3.1767,13.6916,13.6107,13.6512,6.6924,5.6800,17.6847,1381.9041,-178821.3000,210155.7695
7281.0000,13.7946,20.1687,235.6000,186866.1000,-186630.5000,8.8434,48.5111,30735.5715,30784.0826,430.1762,217601.6715,187.0889,-217414.5826,13.7856,19.2448,252.8000,11066.1000,-10813.3000,0.6019,52.2368,1807.6716,1859.9084,29.3186,12873.7716,200.5632,-12673.2084,20.0457,13.8292,16.9374,3.3551,226470.9512,20.1687,20.1275,20.1481,1.5157,2.4895,19.9556,19.8292,19.8924,5.6979,3.0914,20.1687,20.1510,20.1599,1.6563,-6.3538,13.7856,13.7688,13.7772,0.6971,-2.7472,13.8292,13.7856,13.8074,2.1429,-3.3490,13.8292,13.8063,13.8177,2.0511,6.0962,18.8537,1473.2570,-197443.8000,226470.9512
7282.0000,13.9828,20.3753,0.0000,202185.3000,-202185.3000,9.5551,0.0000,33403.5889,33403.5889,465.1038,235588.8889,0.0000,-235588.8889,13.9866,19.6655,0.0000,23590.8000,-23590.8000,1.2535,0.0000,3864.8316,3864.8316,61.0877,27455.6316,0.0000,-27455.6316,20.2483,14.0282,17.1383,3.8416,259308.1846,20.3753,20.3092,20.3422,2.3841,2.4579,20.0918,20.0514,20.0716,2.2034,3.7114,20.3753,20.3513,20.3633,2.4962,-7.0972,13.9866,13.9315,13.9590,2.2361,-2.7672,14.0282,13.9866,14.0074,2.4550,-4.0207,14.0282,14.0038,14.0160,2.4340,6.7879,21.5827,1686.5025,-225776.1000,259308.1846
7283.0000,14.2059,20.6032,0.0000,216937.7000,-216937.7000,10.2523,0.0000,36031.4681,36031.4681,499.6568,252969.1681,0.0000,-252969.1681,14.2132,19.8948,0.0000,37962.3000,-37962.3000,2.0171,0.0000,6240.0156,6240.0156,98.3829,44202.3156,0.0000,-44202.3156,20.4458,14.2528,17.3493,4.3418,293071.3699,20.6032,20.5251,20.5641,2.7193,2.3787,20.2359,20.2073,20.2216,1.8515,4.3958,20.6032,20.5790,20.5911,2.7900,-7.8735,14.2132,14.1460,14.1796,2.7026,-2.7451,14.2528,14.2132,14.2330,2.7638,-4.7621,14.2528,14.2278,14.2403,2.7484,7.5072,24.5146,1915.6083,-254900.0000,293071.3699
7284.0000,14.3798,20.7809,0.0000,229834.0000,-229834.0000,10.8617,0.0000,38332.4448,38332.4448,530.1395,268166.4448,0.0000,-268166.4448,14.3862,20.0699,0.0000,41365.9000,-41365.9000,2.1979,0.0000,6817.0164,6817.0164,107.3041,48182.9164,0.0000,-48182.9164,20.6263,14.4137,17.5200,4.6361,312936.1128,20.7809,20.7186,20.7497,2.2812,2.4967,20.4149,20.3832,20.3991,2.1834,4.6946,20.7809,20.7628,20.7718,2.2227,-8.3650,14.3862,14.3339,14.3600,2.2194,-2.8879,14.4137,14.3862,14.4000,2.0567,-5.0859,14.4137,14.3964,14.4051,2.0300,7.9738,26.1118,2040.4108,-271199.9000,312936.1128
7285.0000,14.5545,20.9594,0.0000,244153.0000,-244153.0000,11.5384,0.0000,40891.7796,40891.7796,563.8177,285044.7796,0.0000,-285044.7796,14.5604,20.2462,0.0000,48364.7000,-48364.7000,2.5698,0.0000,7991.3376,7991.3376,125.5502,56356.0376,0.0000,-56356.0376,20.7986,14.5866,17.6926,5.0079,338031.6245,20.9594,20.9005,20.9299,2.2160,2.5619,20.5728,20.5466,20.5597,1.9802,5.1317,20.9594,20.9427,20.9510,2.2042,-8.9765,14.5604,14.5112,14.5358,2.1623,-2.9896,14.5866,14.5604,14.5735,2.1354,-5.5593,14.5866,14.5696,14.5781,2.1294,8.5489,28.2235,2205.4268,-292517.7000,338031.6245
7286.0000,14.7088,21.1171,0.0000,260348.4000,-260348.4000,12.3038,0.0000,43766.8203,43766.8203,601.9173,304115.2203,0.0000,-304115.2203,14.7138,20.4015,0.0000,49987.4000,-49987.4000,2.6560,0.0000,8278.7626,8278.7626,129.8584,58266.1626,0.0000,-58266.1626,20.9626,14.7354,17.8490,5.3231,359310.8240,21.1171,21.0678,21.0925,2.0032,2.7642,20.7413,20.7153,20.7283,2.0759,5.4203,21.1171,21.1032,21.1101,1.9617,-9.5396,14.7138,14.6728,14.6933,1.9422,-3.2159,14.7354,14.7138,14.7246,1.8653,-5.8720,14.7354,14.7215,14.7285,1.8564,9.0879,29.9435,2339.8246,-310335.8000,359310.8240
7287.0000,14.8602,21.2719,0.0000,274007.6000,-274007.6000,12.9493,0.0000,46232.1822,46232.1822,634.1512,320239.7822,0.0000,-320239.7822,14.8648,20.5544,0.0000,54450.8000,-54450.8000,2.8932,0.0000,9038.9249,9038.9249,141.5465,63489.7249,0.0000,-63489.7249,21.1164,14.8850,18.0007,5.6410,380770.5771,21.2719,21.2262,21.2491,1.9311,2.8717,20.8890,20.8672,20.8781,1.8498,5.7648,21.2719,21.2590,21.2655,1.9159,-10.0777,14.8648,14.8267,14.8457,1.8813,-3.3521,14.8850,14.8648,14.8749,1.8552,-6.2452,14.8850,14.8719,14.8784,1.8514,9.5973,31.7255,2479.0735,-328458.4000,380770.5771
7288.0000,14.9582,21.3722,0.0000,276623.1000,-276623.1000,13.0730,0.0000,46784.7492,46784.7492,640.8556,323407.8492,0.0000,-323407.8492,14.9616,20.6524,0.0000,55355.1000,-55355.1000,2.9412,0.0000,9202.8225,9202.8225,143.9913,64557.9225,0.0000,-64557.9225,21.2233,14.9740,18.0986,5.7185,385999.1615,21.3722,21.3409,21.3566,1.3388,2.8912,20.9937,20.9781,20.9859,1.3423,5.8324,21.3722,21.3637,21.3680,1.2785,-10.1817,14.9616,14.9359,14.9487,1.2847,-3.3772,14.9740,14.9616,14.9678,1.1625,-6.3185,14.9740,14.9660,14.9700,1.1466,9.6957,32.0845,2507.1255,-331978.2000,385999.1615
7289.0000,14.9753,21.3896,0.0000,279891.3000,-279891.3000,13.2274,0.0000,47357.0906,47357.0906,648.8555,327248.3906,0.0000,-327248.3906,14.9764,20.6673,0.0000,41777.8000,-41777.8000,2.2198,0.0000,6947.1820,6947.1820,108.7195,48724.9820,0.0000,-48724.9820,21.2777,14.9779,18.1278,5.5607,375345.5020,21.3896,21.3817,21.3857,0.3931,3.2162,21.0900,21.0750,21.0825,1.2076,5.4360,21.3896,21.3878,21.3887,0.2919,-10.0112,14.9764,14.9705,14.9734,0.3394,-3.6692,14.9779,14.9764,14.9771,0.1542,-5.8890,14.9779,14.9771,14.9775,0.1319,9.5582,30.9591,2419.1873,-321669.1000,375345.5020
7290.0000,14.4729,20.8759,0.0000,172170.4000,-172170.4000,8.1366,0.0000,28779.3200,28779.3200,399.1783,200949.7200,0.0000,-200949.7200,14.4816,20.1663,0.0000,2835.1000,-2835.1000,0.1506,0.0000,467.8886,467.8886,7.3783,3302.9886,0.0000,-3302.9886,20.9637,14.3101,17.6369,3.1507,212674.6759,20.8759,21.0237,20.9498,-5.2187,2.4456,20.9739,21.0036,20.9887,-1.0901,2.5963,20.8759,20.9455,20.9107,-5.7266,-5.6910,14.4816,14.6142,14.5479,-5.0936,-2.6620,14.3101,14.4816,14.3959,-6.9726,-2.8126,14.3101,14.4042,14.3572,-7.4443,5.4746,16.6118,1298.0685,-175005.5000,212674.6759
7291.0000,14.2597,20.6582,0.0000,168796.9000,-168796.9000,7.9772,0.0000,28071.7617,28071.7617,390.0409,196868.6617,0.0000,-196868.6617,14.2532,14.2532,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7303,14.2008,17.4656,2.9763,200898.0936,20.6582,20.7423,20.7003,-2.9695,2.4545,20.7423,20.8133,20.7778,-2.5036,2.4545,20.6582,20.6934,20.6758,-2.7933,-5.5227,14.2532,14.3326,14.2929,-3.0352,-2.6591,14.2008,14.2532,14.2270,-1.9957,-2.6591,14.2008,14.2233,14.2121,-1.7089,5.3181,15.9635,1247.4141,-168796.9000,200898.0936
7292.0000,13.9489,20.3372,29.7000,97294.7000,-97265.0000,4.5996,6.1000,16061.4147,16067.5147,224.5774,113356.1147,23.6000,-113332.5147,13.9620,13.9620,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4801,13.7658,17.1229,1.7647,119116.6960,20.3372,20.5015,20.4193,-3.3485,1.4153,20.5015,20.6264,20.5639,-2.5393,1.4153,20.3372,20.4151,20.3761,-3.5746,-3.1843,13.9620,14.1027,14.0324,-3.1026,-1.5332,13.7658,13.9620,13.8639,-4.3405,-1.5332,13.7658,13.8721,13.8189,-4.7030,3.0664,9.1980,718.7433,-97265.0000,119116.6960
7293.0000,13.7506,20.1182,153.9000,87864.7000,-87710.8000,4.1604,31.7116,14436.9103,14468.6219,202.7209,102301.6103,122.1884,-102179.4219,13.7437,13.7437,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2531,13.6419,16.9475,1.5717,106088.5656,20.1182,20.2652,20.1917,-2.7053,1.2801,20.2652,20.4110,20.3381,-2.6832,1.2801,20.1182,20.1829,20.1505,-2.6804,-2.8803,13.7437,13.8763,13.8100,-2.6416,-1.3868,13.6419,13.7437,13.6928,-2.0231,-1.3868,13.6419,13.6877,13.6648,-1.8181,2.7736,8.3113,649.4538,-87710.8000,106088.5656
7294.0000,13.6792,19.9999,392.2000,67922.3000,-67530.1000,3.2303,80.9088,11141.4782,11222.3871,157.2093,79063.7782,311.2912,-78752.4871,20.1049,16.5698,4512.8000,153.0000,4359.8000,-0.2561,854.7479,27.8732,882.6211,12.6307,180.8732,3658.0521,3477.1789,20.1077,13.4043,16.7560,1.1392,76899.1446,19.9999,20.1049,20.0524,-1.6390,1.0925,20.1049,20.2589,20.1819,-1.8431,0.8363,19.9999,20.0485,20.0242,-1.4828,-2.1379,14.2428,14.0140,14.1284,3.8842,-1.1622,13.4043,13.5850,13.4946,-2.3498,-0.9060,13.4043,13.4910,13.4477,-2.5785,2.0682,6.4518,504.1543,-63170.3000,76899.1446
7295.0000,13.7109,19.9909,576.7000,60904.9000,-60328.2000,2.9083,118.9082,9997.8580,10116.7662,141.4816,70902.7580,457.7918,-70444.9662,20.0251,17.0417,6552.0000,650.6000,5901.4000,-0.3946,1242.1516,118.3378,1360.4895,17.6403,768.9378,5309.8484,4540.9105,20.0399,13.2046,16.6222,0.9818,66269.6712,19.9909,20.0251,20.0080,-0.4934,1.0466,20.0251,20.1462,20.0857,-1.1195,0.6520,19.9909,20.0026,19.9968,-0.2891,-1.8617,14.7172,14.3936,14.5554,5.1952,-1.1010,13.2046,13.4186,13.3116,-2.1666,-0.7064,13.2046,13.2951,13.2498,-2.3452,1.8073,5.7718,451.0186,-54426.8000,66269.6712
7296.0000,13.7197,19.9469,794.3000,55750.0000,-54955.7000,2.6760,163.7509,9153.5471,9317.2980,130.2171,64903.5471,630.5491,-64272.9980,19.9815,16.2340,9314.1000,76.6000,9237.5000,-0.5159,1766.7131,13.9208,1780.6339,22.8406,90.5208,7547.3869,7456.8661,19.9917,13.0380,16.5148,0.8583,57935.1774,19.9469,19.9815,19.9642,-0.4871,1.0218,19.9815,20.0743,20.0279,-0.6552,0.5059,19.9469,19.9664,19.9566,-0.4422,-1.6542,14.7087,14.6218,14.6653,1.3677,-1.0640,13.0380,13.2729,13.1555,-1.8424,-0.5481,13.0380,13.1243,13.0812,-1.9938,1.6120,5.2941,413.6863,-45718.2000,57935.1774
7297.0000,13.7860,19.8883,1312.7000,50832.5000,-49519.8000,2.4706,270.3292,8359.1794,8629.5086,120.2493,59191.6794,1042.3708,-58149.3086,19.9312,16.1086,12727.6000,0.0000,12727.6000,-0.6994,2415.6329,0.0000,2415.6329,30.9542,0.0000,10311.9671,10311.9671,19.9405,12.9018,16.4212,0.7124,48084.3943,19.8883,19.9312,19.9098,-0.6150,1.0292,19.9312,20.0376,19.9844,-0.4829,0.3298,19.8883,19.9183,19.9033,-0.6018,-1.4414,15.1162,14.8608,14.9885,3.9425,-1.0567,12.9018,13.1733,13.0375,-1.3811,-0.3573,12.9018,12.9827,12.9423,-1.6341,1.4139,4.8672,380.3274,-36792.2000,48084.3943
7298.0000,13.7627,19.7079,1886.5000,46460.6000,-44574.1000,2.2938,388.6424,7636.0436,8024.6860,111.7113,54096.6436,1497.8576,-52598.7860,19.8015,15.9803,14494.0000,0.0000,14494.0000,-0.7965,2755.1480,0.0000,2755.1480,35.2797,0.0000,11738.8520,11738.8520,19.8118,13.0601,16.4360,1.0202,68860.1773,19.7079,19.8015,19.7547,-1.8292,1.3650,19.8015,19.9549,19.8782,-1.2394,0.5685,19.7079,19.7727,19.7403,-1.9255,-2.0757,14.6985,14.8298,14.7641,-2.6654,-1.4124,13.0601,13.0409,13.0505,0.1983,-0.6159,13.0601,13.0196,13.0398,1.2195,2.0283,4.5071,352.1898,-30080.1000,68860.1773
7299.0000,13.8131,19.6043,2369.5000,42544.7000,-40175.2000,2.1339,487.7429,7000.7708,7488.5137,103.9308,49545.4708,1881.7571,-47663.7137,19.6755,15.8557,16092.3000,0.0000,16092.3000,-0.8843,3063.6045,0.0000,3063.6045,39.2547,0.0000,13028.6955,13028.6955,19.6946,13.0832,16.3889,0.8751,59071.8347,19.6043,19.6755,19.6399,-1.3430,1.3250,19.6755,19.8711,19.7733,-1.2242,0.4407,19.6043,19.6532,19.6287,-1.3037,-1.8758,14.8726,14.8212,14.8469,1.0408,-1.3617,13.0832,13.0515,13.0674,0.2457,-0.4774,13.0832,13.0667,13.0750,0.4659,1.8391,4.1814,326.7401,-24082.9000,59071.8347
7300.0000,13.9049,19.9443,1886.4000,59071.4000,-57185.0000,2.8898,387.7180,9741.3627,10129.0807,140.7407,68812.7627,1498.6820,-67314.0807,19.7936,15.9724,18067.8000,0.0000,18067.8000,-0.9929,3434.8148,0.0000,3434.8148,44.1663,0.0000,14632.9852,14632.9852,19.8079,12.8651,16.3365,0.7525,50796.5695,19.9443,19.7936,19.8689,2.8058,1.2710,19.7936,19.7677,19.7806,0.1307,0.2782,19.9443,19.8148,19.8795,3.0685,-1.6188,15.3032,15.0806,15.1919,4.2057,-1.2942,12.8651,13.0981,12.9816,-0.9929,-0.3014,12.8651,12.9513,12.9082,-1.9705,1.5956,5.6830,444.0793,-39117.2000,50796.5695
7301.0000,13.9114,20.0023,1784.2000,65794.6000,-64010.4000,3.2022,366.6739,10851.7274,11218.4013,156.0295,76646.3274,1417.5261,-75228.8013,19.9407,16.1180,19681.2000,0.0000,19681.2000,-1.0815,3734.9706,0.0000,3734.9706,48.0156,0.0000,15946.2294,15946.2294,19.9260,12.7445,16.3353,0.8702,58740.5073,20.0023,19.9407,19.9715,1.2800,1.4013,19.9407,19.7583,19.8495,0.8727,0.3197,20.0023,19.9558,19.9790,1.2432,-1.8009,15.3620,15.2847,15.3234,1.6286,-1.4279,12.7445,13.0018,12.8731,-1.2666,-0.3464,12.7445,12.8062,12.7753,-1.5609,1.7743,6.2986,492.1849,-44329.2000,58740.5073
7302.0000,13.5828,19.9360,350.6000,129625.2000,-129274.6000,6.1442,72.4418,21214.7011,21287.1429,299.3134,150839.9011,278.1582,-150561.7429,19.9473,16.1246,9658.4000,0.0000,9658.4000,-0.5308,1832.7638,0.0000,1832.7638,23.5057,0.0000,7825.6362,7825.6362,19.9332,13.2703,16.6017,2.1372,144259.2826,19.9360,19.9473,19.9417,-0.3179,2.0947,19.9473,19.9057,19.9265,0.9718,1.5639,19.9360,19.9438,19.9399,-0.4304,-4.0495,13.8315,14.3009,14.0662,-15.1287,-2.2250,13.2703,13.1132,13.1917,3.8870,-1.6942,13.2703,13.1751,13.2227,5.4403,3.9192,12.2234,955.1539,-119616.2000,144259.2826
7303.0000,13.6999,20.0863,1.2000,175513.0000,-175511.8000,8.2946,0.2475,28803.9306,28804.1781,403.1923,204316.9306,0.9525,-204315.9781,20.0474,16.2236,7139.8000,0.0000,7139.8000,-0.3923,1353.2329,0.0000,1353.2329,17.3743,0.0000,5786.5671,5786.5671,20.0496,13.6388,16.8442,2.8948,195396.3311,20.0863,20.0474,20.0669,1.5530,2.7031,20.0474,20.0101,20.0288,1.2763,2.3108,20.0863,20.0659,20.0761,1.6859,-5.5915,13.8786,13.9254,13.9020,-1.9403,-2.8957,13.6388,13.5110,13.5749,4.6661,-2.5033,13.6388,13.5791,13.6089,4.7034,5.3990,16.5137,1290.4032,-168372.0000,195396.3311
7304.0000,13.8673,20.2573,0.0000,189067.9000,-189067.9000,8.9352,0.0000,31151.1390,31151.1390,434.6596,220219.0390,0.0000,-220219.0390,13.8373,19.4918,4.1000,10297.0000,-10292.9000,0.5473,0.8465,1683.2888,1684.1353,27.5097,11980.2888,3.2535,-11977.0353,20.1798,13.9122,17.0460,3.3960,229232.9005,20.2573,20.2033,20.2303,2.0150,2.5388,20.0771,20.0653,20.0712,0.5549,3.0861,20.2573,20.2350,20.2462,2.0948,-6.3964,13.8373,13.8537,13.8455,-0.6395,-2.7959,13.9122,13.8373,13.8747,3.6606,-3.3433,13.9122,13.8735,13.8929,3.4690,6.1392,18.9458,1480.4483,-199360.8000,229232.9005
7305.0000,14.0041,20.3971,0.0000,198500.1000,-198500.1000,9.3809,0.0000,32811.3056,32811.3056,456.8440,231311.4056,0.0000,-231311.4056,14.0049,19.6840,0.0000,11872.5000,-11872.5000,0.6308,0.0000,1945.5665,1945.5665,30.7499,13818.0665,0.0000,-13818.0665,20.3169,14.0398,17.1783,3.5910,242392.3940,20.3971,20.3514,20.3742,1.7788,2.6438,20.2228,20.1884,20.2056,1.6637,3.2746,20.3971,20.3794,20.3882,1.7564,-6.7371,14.0049,13.9648,13.9848,1.7241,-2.9167,14.0398,14.0049,14.0223,1.8238,-3.5475,14.0398,14.0219,14.0308,1.7075,6.4642,19.9956,1562.4837,-210372.6000,242392.3940
7306.0000,14.1100,20.5052,0.0000,206653.0000,-206653.0000,9.7662,0.0000,34244.9350,34244.9350,476.0355,240897.9350,0.0000,-240897.9350,14.1121,19.7925,0.0000,11955.7000,-11955.7000,0.6353,0.0000,1962.2792,1962.2792,30.9867,13917.9792,0.0000,-13917.9792,20.4336,14.1353,17.2845,3.7434,252678.3688,20.5052,20.4705,20.4879,1.4138,2.7607,20.3437,20.3133,20.3285,1.5256,3.3959,20.5052,20.4919,20.4986,1.3740,-7.0056,14.1121,14.0812,14.0966,1.3917,-3.0437,14.1353,14.1121,14.1237,1.2656,-3.6789,14.1353,14.1230,14.1292,1.2288,6.7226,20.7831,1624.0220,-218608.7000,252678.3688
7307.0000,14.2166,20.6142,0.0000,214777.1000,-214777.1000,10.1502,0.0000,35681.7433,35681.7433,495.0950,250458.8433,0.0000,-250458.8433,14.2185,19.9001,0.0000,14779.5000,-14779.5000,0.7853,0.0000,2429.5559,2429.5559,38.3223,17209.0559,0.0000,-17209.0559,20.5388,14.2413,17.3901,3.9350,265614.4176,20.6142,20.5814,20.5978,1.3686,2.8211,20.4330,20.4111,20.4221,1.1717,3.6064,20.6142,20.6016,20.6079,1.3617,-7.3291,14.2185,14.1895,14.2040,1.3377,-3.1216,14.2413,14.2185,14.2299,1.3239,-3.9069,14.2413,14.2287,14.2350,1.3198,7.0285,21.8576,1707.9799,-229556.6000,265614.4176
7308.0000,14.3048,20.7042,0.0000,222895.6000,-222895.6000,10.5338,0.0000,37108.5684,37108.5684,514.1717,260004.1684,0.0000,-260004.1684,14.3064,19.9891,0.0000,14059.2000,-14059.2000,0.7470,0.0000,2314.1680,2314.1680,36.4707,16373.3680,0.0000,-16373.3680,20.6353,14.3244,17.4798,4.0680,274588.1423,20.7042,20.6776,20.6909,1.1670,2.9539,20.5387,20.5148,20.5268,1.3056,3.7009,20.7042,20.6941,20.6992,1.1442,-7.5800,14.3064,14.2829,14.2947,1.1369,-3.2623,14.3244,14.3064,14.3154,1.0743,-4.0093,14.3244,14.3146,14.3195,1.0622,7.2716,22.5556,1762.5302,-236954.8000,274588.1423
7309.0000,14.4059,20.8075,0.0000,232303.2000,-232303.2000,10.9784,0.0000,38768.4958,38768.4958,536.1862,271071.6958,0.0000,-271071.6958,14.4075,20.0914,0.0000,17561.7000,-17561.7000,0.9331,0.0000,2895.0536,2895.0536,45.5732,20456.7536,0.0000,-20456.7536,20.7312,14.4275,17.5794,4.2905,289606.6533,20.8075,20.7790,20.7933,1.2772,3.0191,20.6166,20.5993,20.6080,1.0225,3.9522,20.8075,20.7966,20.8021,1.2845,-7.9593,14.4075,14.3822,14.3948,1.2514,-3.3484,14.4275,14.4075,14.4175,1.2745,-4.2816,14.4275,14.4162,14.4219,1.2781,7.6300,23.8235,1861.6008,-249864.9000,289606.6533
7310.0000,14.4801,20.8835,0.0000,239003.2000,-239003.2000,11.2951,0.0000,39957.8044,39957.8044,552.0211,278961.0044,0.0000,-278961.0044,14.4816,20.1665,0.0000,17069.5000,-17069.5000,0.9070,0.0000,2817.0526,2817.0526,44.3148,19886.5526,0.0000,-19886.5526,20.8132,14.4954,17.6543,4.4050,297336.0130,20.8835,20.8620,20.8727,1.0013,3.1266,20.7056,20.6871,20.6963,1.1089,4.0335,20.8835,20.8754,20.8794,0.9760,-8.1685,14.4816,14.4627,14.4722,0.9757,-3.4627,14.4954,14.4816,14.4885,0.8995,-4.3697,14.4954,14.4878,14.4916,0.8840,7.8324,24.4124,1907.6220,-256072.7000,297336.0130
7311.0000,14.5455,20.9502,0.0000,244240.2000,-244240.2000,11.5426,0.0000,40897.5462,40897.5462,564.3959,285137.7462,0.0000,-285137.7462,14.5466,20.2322,0.0000,17897.1000,-17897.1000,0.9509,0.0000,2956.5347,2956.5347,46.4779,20853.6347,0.0000,-20853.6347,20.8818,14.5588,17.7203,4.5139,304688.7768,20.9502,20.9320,20.9411,0.8682,3.1858,20.7712,20.7573,20.7642,0.8617,4.1368,20.9502,20.9434,20.9468,0.8556,-8.3568,14.5466,14.5307,14.5386,0.8446,-3.5305,14.5588,14.5466,14.5527,0.8172,-4.4815,14.5588,14.5520,14.5554,0.8123,8.0120,25.0016,1953.6585,-262137.3000,304688.7768
7312.0000,14.6124,21.0187,0.0000,248910.3000,-248910.3000,11.7633,0.0000,41746.8010,41746.8010,575.4383,290657.1010,0.0000,-290657.1010,14.6136,20.3000,0.0000,20313.5000,-20313.5000,1.0793,0.0000,3359.1224,3359.1224,52.7678,23672.6224,0.0000,-23672.6224,20.9456,14.6258,17.7857,4.6377,313045.9657,21.0187,21.0005,21.0096,0.8690,3.2043,20.8240,20.8132,20.8186,0.6993,4.2837,21.0187,21.0119,21.0153,0.8688,-8.5589,14.6136,14.5976,14.6056,0.8505,-3.5613,14.6258,14.6136,14.6197,0.8509,-4.6406,14.6258,14.6189,14.6223,0.8504,8.2020,25.7056,2008.6691,-269223.8000,313045.9657
7313.0000,14.6648,21.0722,0.0000,253163.8000,-253163.8000,11.9643,0.0000,42513.8341,42513.8341,585.5335,295677.6341,0.0000,-295677.6341,14.6658,20.3529,0.0000,19961.8000,-19961.8000,1.0606,0.0000,3303.5888,3303.5888,51.8690,23265.3888,0.0000,-23265.3888,21.0025,14.6750,17.8387,4.7093,317874.8976,21.0722,21.0578,21.0650,0.7108,3.2734,20.8853,20.8734,20.8793,0.7751,4.3340,21.0722,21.0669,21.0695,0.6973,-8.6909,14.6658,14.6531,14.6595,0.6929,-3.6345,14.6750,14.6658,14.6704,0.6547,-4.6952,14.6750,14.6699,14.6724,0.6472,8.3297,26.0762,2037.6308,-273125.6000,317874.8976
7314.0000,14.2797,20.6785,0.0000,155370.3000,-155370.3000,7.3427,0.0000,25851.1737,25851.1737,359.4763,181221.4737,0.0000,-181221.4737,14.2911,19.9736,0.0000,330.7000,-330.7000,0.0176,0.0000,54.4214,54.4214,0.8595,385.1214,0.0000,-385.1214,20.7625,14.1373,17.4499,2.7863,188078.3491,20.6785,20.7986,20.7385,-3.8965,2.2525,20.7922,20.8187,20.8055,-0.8485,2.2701,20.6785,20.7374,20.7080,-4.3205,-5.0901,14.2911,14.3979,14.3445,-3.7579,-2.4417,14.1373,14.2911,14.2142,-5.4623,-2.4593,14.1373,14.2208,14.1791,-5.9113,4.9010,14.7384,1151.6760,-155701.0000,188078.3491
7315.0000,14.0987,20.4936,0.0000,147861.1000,-147861.1000,6.9878,0.0000,24495.8117,24495.8117,341.2260,172356.9117,0.0000,-172356.9117,14.0932,14.0932,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5644,14.0411,17.3028,2.6046,175812.8085,20.4936,20.5726,20.5331,-2.4366,2.1501,20.5726,20.6476,20.6101,-2.3148,2.1501,20.4936,20.5273,20.5105,-2.3404,-4.8377,14.0932,14.1689,14.1310,-2.5335,-2.3293,14.0411,14.0932,14.0672,-1.7319,-2.3293,14.0411,14.0635,14.0523,-1.4865,4.6585,13.9746,1091.9966,-147861.1000,175812.8085
7316.0000,13.8643,20.1862,514.9000,85723.7000,-85208.8000,4.0780,105.8994,14122.9707,14228.8701,198.9050,99846.6707,409.0006,-99437.6701,20.3558,16.5142,1163.5000,0.0000,1163.5000,-0.0639,219.7280,0.0000,219.7280,3.1343,0.0000,943.7720,943.7720,20.3349,13.6666,17.0007,1.5295,103240.5488,20.1862,20.3558,20.2710,-3.1202,1.2794,20.3558,20.4847,20.4202,-2.2483,1.2154,20.1862,20.2698,20.2280,-3.3660,-2.7986,13.9812,14.0500,14.0156,-1.3506,-1.3806,13.6666,13.8582,13.7624,-3.6351,-1.3167,13.6666,13.7693,13.7179,-3.9929,2.6974,8.1510,636.9281,-84045.3000,103240.5488
7317.0000,13.7503,20.0050,950.3000,80425.4000,-79475.1000,3.8503,195.8132,13214.4923,13410.3056,187.5283,93639.8923,754.4868,-92885.4056,20.1370,16.3123,3141.7000,0.0000,3141.7000,-0.1726,594.8296,0.0000,594.8296,7.5936,0.0000,2546.8704,2546.8704,20.1329,13.5684,16.8507,1.3795,93115.6772,20.0050,20.1370,20.0710,-2.3704,1.2511,20.1370,20.2939,20.2155,-2.4283,1.0785,20.0050,20.0662,20.0356,-2.2795,-2.5992,14.0098,14.0119,14.0108,-0.0146,-1.3410,13.5684,13.6695,13.6190,-1.6882,-1.1683,13.5684,13.6105,13.5895,-1.5075,2.5093,7.6729,599.5694,-76333.4000,93115.6772
7318.0000,14.0082,20.1072,1743.6000,65689.3000,-63945.7000,3.1951,357.7649,10859.2307,11216.9956,155.5434,76548.5307,1385.8351,-75162.6956,20.0898,16.2655,18660.9000,0.0000,18660.9000,-1.0255,3535.1003,0.0000,3535.1003,45.2674,0.0000,15125.7997,15125.7997,20.1035,13.2010,16.6522,0.8557,57762.7477,20.1072,20.0898,20.0985,0.3747,1.3775,20.0898,20.2245,20.1571,-0.6612,0.3521,20.1072,20.0801,20.0936,0.7435,-1.8176,15.5526,14.8485,15.2005,14.4000,-1.4069,13.2010,13.6356,13.4183,-2.3787,-0.3814,13.2010,13.3471,13.2740,-3.7638,1.7883,6.2814,490.8372,-45284.8000,57762.7477
7319.0000,14.1175,20.0279,2610.1000,58496.6000,-55886.5000,2.9003,534.6086,9695.3336,10229.9422,141.4215,68191.9336,2075.4914,-66116.4422,20.0535,16.2296,23663.4000,0.0000,23663.4000,-1.3004,4484.6910,0.0000,4484.6910,57.4474,0.0000,19178.7090,19178.7090,20.0632,13.1976,16.6304,1.1965,80766.9867,20.0279,20.0535,20.0407,-0.6551,1.8387,20.0535,20.1427,20.0981,-0.6701,0.5384,20.0279,20.0462,20.0371,-0.6399,-2.5117,15.3473,15.2937,15.3205,1.4908,-1.8836,13.1976,13.3802,13.2889,-1.5183,-0.5832,13.1976,13.2193,13.2085,-0.7481,2.4668,5.6719,443.2095,-32223.1000,80766.9867
7320.0000,14.1980,19.9162,3371.6000,52923.1000,-49551.5000,2.6765,689.6792,8788.4212,9478.1003,130.5976,61711.5212,2681.9208,-59029.6003,19.9626,16.1396,26327.2000,0.0000,26327.2000,-1.4467,4994.9060,0.0000,4994.9060,63.9528,0.0000,21332.2940,21332.2940,19.9747,13.1151,16.5449,1.0066,67942.4708,19.9162,19.9626,19.9394,-1.1797,1.7917,19.9626,20.1092,20.0359,-0.7073,0.3450,19.9162,19.9538,19.9350,-1.1885,-2.2230,15.5560,15.4679,15.5120,2.3533,-1.8205,13.1151,13.2968,13.2059,-0.9584,-0.3737,13.1151,13.1444,13.1298,-0.9067,2.1942,5.2133,407.3744,-23224.3000,67942.4708
7321.0000,14.2787,19.8110,3969.5000,47891.3000,-43921.8000,2.4698,810.9237,7968.1595,8779.0832,120.5655,55859.4595,3158.5763,-52700.8832,19.8602,16.0384,27900.1000,0.0000,27900.1000,-1.5332,5299.7760,0.0000,5299.7760,67.8760,0.0000,22600.3240,22600.3240,19.8757,13.0495,16.4626,0.8470,57172.9737,19.8110,19.8602,19.8356,-1.2092,1.7296,19.8602,20.0970,19.9786,-0.6481,0.1964,19.8110,19.8537,19.8323,-1.1962,-1.9751,15.6992,15.6266,15.6629,1.8643,-1.7460,13.0495,13.2547,13.1521,-0.6070,-0.2128,13.0495,13.0771,13.0633,-0.7594,1.9587,4.7951,374.6944,-16021.7000,57172.9737
7322.0000,14.3444,19.5733,5034.9000,43502.2000,-38467.3000,2.3178,1027.4799,7249.2982,8276.7781,113.1878,50751.4982,4007.4201,-46744.0781,19.6767,15.8569,28967.2000,0.0000,28967.2000,-1.5918,5514.6094,0.0000,5514.6094,70.5921,0.0000,23452.5906,23452.5906,19.6942,13.0841,16.3891,0.7119,48054.4191,19.5733,19.6767,19.6250,-2.4986,1.6820,19.6767,20.1707,19.9237,-0.6195,0.0902,19.5733,19.6702,19.6217,-2.4982,-1.7947,15.7028,15.6865,15.6946,0.4262,-1.6895,13.0841,13.1920,13.1381,-0.1261,-0.0977,13.0841,13.0758,13.0799,0.2439,1.7872,4.4890,350.7759,-9500.1000,48054.4191
7323.0000,14.4079,19.3080,6145.1000,39946.4000,-33801.3000,2.2075,1252.7568,6666.8827,7919.6395,107.8243,46613.2827,4892.3432,-41720.9395,19.4606,15.6430,31810.1000,0.0000,31810.1000,-1.7480,6071.7349,0.0000,6071.7349,77.7575,0.0000,25738.3651,25738.3651,19.4356,13.1965,16.3161,0.5573,37617.2843,19.3080,19.4326,19.3703,-3.0304,1.6912,19.4356,20.2920,19.8638,-0.6799,-0.0569,19.3080,19.4356,19.3718,-2.9729,-1.6201,15.6430,15.6629,15.6530,-0.4596,-1.6864,15.6430,11.2773,13.4602,3.9302,0.0616,13.1237,13.1053,13.1145,0.4605,1.6248,4.2594,332.8330,-1991.2000,37617.2843
7324.0000,14.2289,19.7992,4446.3000,56395.8000,-51949.5000,2.8965,909.0600,9372.0000,10281.0600,141.5308,65767.8000,3537.2400,-62230.5600,19.6514,15.8318,31617.8000,0.0000,31617.8000,-1.7375,6021.0561,0.0000,6021.0561,77.5671,0.0000,25596.7439,25596.7439,19.6943,13.0512,16.3727,0.9897,66804.9516,19.7992,19.6514,19.7253,4.3271,2.0051,19.6514,19.9082,19.7798,-0.9705,0.2676,19.7992,19.6698,19.7345,4.4199,-2.3397,15.5029,15.5535,15.5282,-1.4631,-2.0274,13.0512,13.5315,13.2914,-1.9941,-0.2899,13.0512,13.0701,13.0606,-0.6074,2.3173,5.6452,441.1250,-20331.7000,66804.9516
7325.0000,14.1378,19.8182,4243.9000,62968.9000,-58725.0000,3.1966,868.9613,10441.6370,11310.5983,156.0637,73410.5370,3374.9387,-70035.5983,19.7875,15.9665,31461.6000,0.0000,31461.6000,-1.7289,5981.5024,0.0000,5981.5024,76.9381,0.0000,25480.0976,25480.0976,19.7929,13.0430,16.4179,1.1826,79822.9914,19.8182,19.7875,19.8029,0.9792,2.1403,19.7875,19.7784,19.7830,0.0813,0.4114,19.8182,19.7952,19.8067,0.9142,-2.6546,15.4161,15.4517,15.4339,-1.0944,-2.1746,13.0430,13.2815,13.1622,-1.5156,-0.4457,13.0430,13.0474,13.0452,-0.1430,2.6203,6.2386,487.4931,-27263.4000,79822.9914
7326.0000,13.7844,20.0217,1669.6000,124243.9000,-122574.3000,5.9585,343.8359,20430.5893,20774.4252,290.7092,144674.4893,1325.7641,-143348.7252,19.9519,16.1290,17562.3000,0.0000,17562.3000,-0.9651,3332.4170,0.0000,3332.4170,42.8505,0.0000,14229.8830,14229.8830,19.9507,13.2232,16.5870,1.9195,129568.6866,20.0217,19.9519,19.9868,2.2628,2.2046,19.9519,19.8663,19.9091,1.5650,1.2395,20.0217,19.9786,20.0002,2.3780,-3.7539,14.4212,14.7300,14.5756,-10.3147,-2.3079,13.2232,13.1937,13.2085,0.6017,-1.3428,13.2232,13.1866,13.2049,1.9704,3.6506,11.8233,923.8880,-105012.0000,129568.6866
7327.0000,13.7660,20.1243,430.0000,165433.8000,-165003.8000,7.8406,88.5805,27192.0404,27280.6209,381.6390,192625.8404,341.4195,-192284.4209,20.0874,16.2632,14294.3000,0.0000,14294.3000,-0.7855,2707.9729,0.0000,2707.9729,34.7817,0.0000,11586.3271,11586.3271,20.0831,13.5119,16.7975,2.6491,178814.4791,20.1243,20.0874,20.1059,1.4802,2.7146,20.0874,20.0237,20.0556,1.8108,1.9291,20.1243,20.1055,20.1149,1.4279,-5.1260,14.1900,14.2871,14.2385,-4.0247,-2.8754,13.5119,13.4107,13.4613,3.0940,-2.0899,13.5119,13.4642,13.4880,3.4601,4.9652,15.5816,1217.5695,-150709.5000,178814.4791
7328.0000,13.8405,20.2238,96.5000,179355.1000,-179258.6000,8.4812,19.8549,29532.1323,29551.9871,412.7559,208887.2323,76.6451,-208810.5871,13.7711,18.8601,561.9000,9051.9000,-8490.0000,0.5118,116.1334,1478.3389,1594.4723,25.5443,10530.2389,445.7666,-10084.4723,20.1352,13.8651,17.0001,3.2220,217486.1020,20.2238,20.1887,20.2063,1.2550,2.4127,19.9562,19.9806,19.9684,-1.0084,2.9246,20.2238,20.2097,20.2167,1.2724,-6.0684,13.7711,13.8972,13.8341,-4.8366,-2.6564,13.8651,13.7711,13.8181,4.3487,-3.1683,13.8651,13.8146,13.8398,4.2889,5.8247,17.9675,1404.0074,-187748.6000,217486.1020
7329.0000,13.9684,20.3605,0.0000,194427.9000,-194427.9000,9.1885,0.0000,32110.9615,32110.9615,447.3933,226538.8615,0.0000,-226538.8615,13.9649,19.6435,0.0000,9933.3000,-9933.3000,0.5278,0.0000,1626.8377,1626.8377,25.7205,11560.1377,0.0000,-11560.1377,20.2804,14.0060,17.1432,3.4836,235140.2087,20.3605,20.3180,20.3393,1.6481,2.6242,20.2050,20.1496,20.1773,2.5643,3.1520,20.3605,20.3433,20.3519,1.6743,-6.5643,13.9649,13.9316,13.9482,1.4202,-2.8869,14.0060,13.9649,13.9854,2.0629,-3.4147,14.0060,13.9852,13.9956,1.9227,6.3016,19.4036,1516.2257,-204361.2000,235140.2087
7330.0000,14.1151,20.5105,0.0000,207783.9000,-207783.9000,9.8197,0.0000,34436.5841,34436.5841,478.5280,242220.4841,0.0000,-242220.4841,14.1175,19.7980,0.0000,14804.5000,-14804.5000,0.7866,0.0000,2430.0449,2430.0449,38.3638,17234.5449,0.0000,-17234.5449,20.4243,14.1504,17.2873,3.8023,256657.0749,20.5105,20.4647,20.4876,1.8333,2.7189,20.3151,20.2856,20.3003,1.5281,3.5055,20.5105,20.4928,20.5016,1.8502,-7.1008,14.1175,14.0761,14.0968,1.8366,-3.0110,14.1504,14.1175,14.1340,1.8360,-3.7976,14.1504,14.1324,14.1414,1.8028,6.8087,21.1900,1655.8179,-222588.4000,256657.0749
7331.0000,14.2271,20.6249,0.0000,214522.2000,-214522.2000,10.1381,0.0000,35648.3511,35648.3511,494.5243,250170.5511,0.0000,-250170.5511,14.2298,19.9116,0.0000,16947.4000,-16947.4000,0.9005,0.0000,2786.3973,2786.3973,43.9445,19733.7973,0.0000,-19733.7973,20.5404,14.2524,17.3964,3.9661,267714.0457,20.6249,20.5887,20.6068,1.4824,2.7731,20.4228,20.3976,20.4102,1.3688,3.6736,20.6249,20.6116,20.6182,1.4508,-7.3650,14.2298,14.1978,14.2138,1.4549,-3.0792,14.2524,14.2298,14.2411,1.3365,-3.9797,14.2524,14.2399,14.2462,1.3082,7.0589,22.0641,1724.1221,-231469.6000,267714.0457
7332.0000,14.3574,20.7580,0.0000,225716.5000,-225716.5000,10.6672,0.0000,37625.5060,37625.5060,520.7152,263342.0060,0.0000,-263342.0060,14.3601,20.0434,0.0000,22834.7000,-22834.7000,1.2133,0.0000,3761.6405,3761.6405,59.2379,26596.3405,0.0000,-26596.3405,20.6596,14.3854,17.5225,4.2593,287500.1086,20.7580,20.7187,20.7383,1.6306,2.8156,20.5154,20.4954,20.5054,1.1925,4.0288,20.7580,20.7438,20.7509,1.6439,-7.8516,14.3601,14.3256,14.3429,1.6009,-3.1513,14.3854,14.3601,14.3727,1.6318,-4.3646,14.3854,14.3707,14.3780,1.6344,7.5159,23.7554,1856.2800,-248551.2000,287500.1086
7333.0000,14.4650,20.8679,0.0000,233433.0000,-233433.0000,11.0318,0.0000,39012.3217,39012.3217,538.9819,272445.3217,0.0000,-272445.3217,14.4677,20.1523,0.0000,25569.8000,-25569.8000,1.3586,0.0000,4219.0073,4219.0073,66.3695,29788.8073,0.0000,-29788.8073,20.7674,14.4869,17.6272,4.4466,300145.7051,20.8679,20.8348,20.8514,1.4075,2.8719,20.6156,20.5957,20.6056,1.2534,4.2305,20.8679,20.8564,20.8622,1.3868,-8.1600,14.4677,14.4389,14.4533,1.3759,-3.2244,14.4869,14.4677,14.4773,1.3052,-4.5830,14.4869,14.4757,14.4813,1.2899,7.8074,24.7854,1936.7695,-259002.8000,300145.7051
7334.0000,14.5561,20.9611,0.0000,242868.2000,-242868.2000,11.4777,0.0000,40678.2388,40678.2388,561.1687,283546.4388,0.0000,-283546.4388,14.5583,20.2441,0.0000,25646.1000,-25646.1000,1.3627,0.0000,4237.3895,4237.3895,66.5978,29883.4895,0.0000,-29883.4895,20.8657,14.5742,17.7199,4.6162,311593.2949,20.9611,20.9341,20.9476,1.2051,3.0075,20.7190,20.6990,20.7090,1.2907,4.3702,20.9611,20.9517,20.9564,1.1808,-8.4702,14.5583,14.5349,14.5466,1.1700,-3.3717,14.5742,14.5583,14.5662,1.1168,-4.7344,14.5742,14.5650,14.5696,1.1083,8.1060,25.6944,2007.7935,-268514.3000,311593.2949
7335.0000,14.6168,21.0231,0.0000,248868.8000,-248868.8000,11.7613,0.0000,41744.2363,41744.2363,575.3833,290613.0363,0.0000,-290613.0363,14.6183,20.3048,0.0000,23014.2000,-23014.2000,1.2228,0.0000,3805.9940,3805.9940,59.7863,26820.1940,0.0000,-26820.1940,20.9410,14.6286,17.7848,4.6834,316127.8976,21.0231,21.0052,21.0142,0.8465,3.1485,20.8093,20.7916,20.8004,1.1471,4.3714,21.0231,21.0169,21.0200,0.8107,-8.6128,14.6183,14.6028,14.6105,0.8151,-3.5128,14.6286,14.6183,14.6234,0.7337,-4.7357,14.6286,14.6228,14.6257,0.7206,8.2485,25.9897,2030.8706,-271883.0000,316127.8976
7336.0000,14.7236,21.1323,0.0000,260647.2000,-260647.2000,12.3179,0.0000,43832.7028,43832.7028,602.8592,304479.9028,0.0000,-304479.9028,14.7254,20.4132,0.0000,28727.8000,-28727.8000,1.5264,0.0000,4758.6516,4758.6516,74.6482,33486.4516,0.0000,-33486.4516,21.0355,14.7436,17.8896,4.9774,335975.1221,21.1323,21.1048,21.1185,1.3031,3.2031,20.8816,20.8683,20.8749,0.9424,4.7295,21.1323,21.1223,21.1273,1.3385,-9.1149,14.7254,14.7013,14.7133,1.2839,-3.5972,14.7436,14.7254,14.7345,1.3840,-5.1236,14.7436,14.7327,14.7382,1.4015,8.7208,27.7168,2165.8299,-289375.0000,335975.1221
7337.0000,14.7284,21.1372,0.0000,257028.2000,-257028.2000,12.1469,0.0000,43229.1495,43229.1495,594.9137,300257.3495,0.0000,-300257.3495,14.7294,20.4173,0.0000,20409.0000,-20409.0000,1.0844,0.0000,3380.8844,3380.8844,53.0565,23789.8844,0.0000,-23789.8844,21.0716,14.7287,17.9002,4.7955,323699.5528,21.1372,21.1327,21.1350,0.2421,3.3204,20.9566,20.9423,20.9494,0.9431,4.4048,21.1372,21.1362,21.1367,0.1570,-8.8265,14.7294,14.7259,14.7277,0.2167,-3.6875,14.7287,14.7294,14.7291,-0.0216,-4.7719,14.7287,14.7295,14.7291,-0.0659,8.4594,26.4990,2070.6667,-277437.2000,323699.5528
7338.0000,14.3166,20.7162,0.0000,155890.1000,-155890.1000,7.3672,0.0000,25960.5496,25960.5496,360.8326,181850.6496,0.0000,-181850.6496,14.3277,20.0106,0.0000,452.2000,-452.2000,0.0240,0.0000,74.4565,74.4565,1.1756,526.6565,0.0000,-526.6565,20.8077,14.1659,17.4868,2.8051,189346.2898,20.7162,20.8461,20.7811,-4.2262,2.2576,20.8373,20.8714,20.8544,-1.1040,2.2816,20.7162,20.7793,20.7478,-4.6499,-5.1096,14.3277,14.4435,14.3856,-4.0844,-2.4477,14.1659,14.3277,14.2468,-5.7763,-2.4718,14.1659,14.2535,14.2097,-6.2245,4.9195,14.8036,1156.7760,-156342.3000,189346.2898
7339.0000,14.1259,20.5214,0.0000,148757.7000,-148757.7000,7.0302,0.0000,24660.3008,24660.3008,343.3791,173418.0008,0.0000,-173418.0008,14.1199,14.1199,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5962,14.0658,17.3310,2.6233,177074.9632,20.5214,20.6047,20.5631,-2.5880,2.1631,20.6047,20.6848,20.6448,-2.4856,2.1631,20.5214,20.5568,20.5391,-2.4742,-4.8670,14.1199,14.1996,14.1598,-2.6816,-2.3434,14.0658,14.1199,14.0928,-1.8143,-2.3434,14.0658,14.0890,14.0774,-1.5530,4.6868,14.0611,1098.7527,-148757.7000,177074.9632
7340.0000,13.8680,20.2149,329.8000,86710.2000,-86380.4000,4.1150,67.8258,14286.7624,14354.5881,200.7423,100996.9624,261.9742,-100734.9881,20.3861,16.5442,131.9000,0.0000,131.9000,-0.0072,24.9007,0.0000,24.9007,0.3551,0.0000,106.9993,106.9993,20.3637,13.6928,17.0282,1.5658,105690.8785,20.2149,20.3861,20.3005,-3.1250,1.2689,20.3861,20.5136,20.4499,-2.3081,1.2617,20.2149,20.2972,20.2561,-3.3723,-2.8461,13.8929,14.0162,13.9545,-2.4327,-1.3741,13.6928,13.8788,13.7858,-3.6615,-1.3668,13.6928,13.7938,13.7433,-3.9880,2.7409,8.2254,642.7415,-86248.5000,105690.8785
7341.0000,13.7169,20.0279,550.5000,82050.1000,-81499.6000,3.9062,113.4949,13470.8531,13584.3480,190.2477,95520.9531,437.0051,-95083.9480,20.1662,16.3411,628.5000,0.0000,628.5000,-0.0345,118.9555,0.0000,118.9555,1.5183,0.0000,509.5445,509.5445,20.1571,13.6103,16.8837,1.4484,97765.5021,20.0279,20.1662,20.0971,-2.4113,1.2152,20.1662,20.3133,20.2397,-2.4922,1.1807,20.0279,20.0886,20.0583,-2.3431,-2.6910,13.7653,13.8556,13.8105,-1.6950,-1.3136,13.6103,13.6957,13.6530,-1.5589,-1.2791,13.6103,13.6467,13.6285,-1.3419,2.5927,7.7983,609.3667,-80871.1000,97765.5021
7342.0000,13.7674,19.9694,1122.4000,67526.0000,-66403.6000,3.2496,231.2102,11099.5008,11330.7110,158.1404,78625.5008,891.1898,-77734.3110,20.0343,16.2106,9632.0000,0.0000,9632.0000,-0.5293,1825.8719,0.0000,1825.8719,23.3539,0.0000,7806.1281,7806.1281,20.0463,13.3755,16.7109,1.0369,69991.6543,19.9694,20.0343,20.0019,-1.1049,1.2035,20.0343,20.1900,20.1121,-1.4959,0.6742,19.9694,19.9990,19.9842,-0.8498,-2.0461,14.6830,14.2492,14.4661,7.9559,-1.2596,13.3755,13.5759,13.4757,-2.0960,-0.7303,13.3755,13.4625,13.4190,-2.4841,1.9900,6.4365,502.9590,-56771.6000,69991.6543
