Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7343.0000,13.8121,19.9060,1616.8000,60658.6000,-59041.8000,2.9508,332.8112,9981.1856,10313.9968,143.6629,70639.7856,1283.9888,-69355.7968,19.9570,16.1341,10328.9000,0.0000,10328.9000,-0.5676,1959.7726,0.0000,1959.7726,25.0985,0.0000,8369.1274,8369.1274,19.9706,13.2216,16.5961,0.9191,62035.9510,19.9060,19.9570,19.9315,-0.8054,1.1262,19.9570,20.0882,20.0226,-1.0367,0.5586,19.9060,19.9345,19.9203,-0.7277,-1.8245,14.7374,14.5946,14.6660,2.4565,-1.1728,13.2216,13.4274,13.3245,-1.7803,-0.6052,13.2216,13.2959,13.2587,-1.8898,1.7780,5.8387,456.2430,-48712.9000,62035.9510
7344.0000,13.9636,19.9283,2158.1000,55168.8000,-53010.7000,2.7195,443.1367,9110.4417,9553.5784,132.4581,64279.2417,1714.9633,-62564.2784,19.9293,16.1067,16242.7000,0.0000,16242.7000,-0.8926,3082.8528,0.0000,3082.8528,39.5193,0.0000,13159.8472,13159.8472,19.9422,13.0218,16.4820,0.7224,48764.0956,19.9283,19.9293,19.9288,0.0114,1.1801,19.9293,20.0380,19.9836,-0.4263,0.2875,19.9283,19.9243,19.9263,0.1170,-1.5394,15.3978,15.0214,15.2096,6.6042,-1.2040,13.0218,13.3664,13.1941,-1.5300,-0.3114,13.0218,13.1232,13.0725,-2.2035,1.5155,5.3483,417.9215,-36768.0000,48764.0956
7345.0000,14.0058,19.8155,2713.0000,50026.6000,-47313.6000,2.5053,556.6951,8269.5345,8826.2297,122.1450,58296.1345,2156.3049,-56139.8297,19.8773,16.0553,15152.5000,0.0000,15152.5000,-0.8327,2877.7148,0.0000,2877.7148,36.8837,0.0000,12274.7852,12274.7852,19.8871,12.9288,16.4080,0.6651,44891.6160,19.8155,19.8773,19.8464,-0.9504,1.0911,19.8773,20.0068,19.9420,-0.4582,0.2585,19.8155,19.8652,19.8404,-0.9932,-1.4142,15.3479,15.2719,15.3099,1.2538,-1.1127,12.9288,13.2442,13.0865,-1.2542,-0.2800,12.9288,12.9943,12.9615,-1.2954,1.3927,4.9289,385.1510,-32161.1000,44891.6160
7346.0000,13.9999,19.6284,3286.2000,45383.4000,-42097.2000,2.3157,674.3784,7500.9434,8175.3218,112.9398,52884.3434,2611.8216,-50272.5218,19.7224,15.9020,20428.5000,0.0000,20428.5000,-1.1226,3886.9218,0.0000,3886.9218,49.7694,0.0000,16541.5782,16541.5782,19.7418,13.0824,16.4121,0.8946,60386.1953,19.6284,19.7224,19.6754,-2.0197,1.5006,19.7224,19.9511,19.8367,-1.2267,0.3780,19.6284,19.7017,19.6650,-2.0719,-1.9730,15.1492,15.2172,15.1832,-1.4848,-1.5321,13.0824,13.0852,13.0838,0.0108,-0.4095,13.0824,13.0393,13.0608,1.2421,1.9415,4.5247,353.5675,-21668.7000,60386.1953
7347.0000,14.0407,19.4706,3893.2000,41757.5000,-37864.3000,2.1759,798.4130,6908.3481,7706.7611,106.1354,48665.8481,3094.7870,-45571.0611,19.5614,15.7428,20912.6000,0.0000,20912.6000,-1.1492,3986.7804,0.0000,3986.7804,51.0804,0.0000,16925.8196,16925.8196,19.5900,13.1484,16.3692,0.7784,52540.7301,19.4706,19.5614,19.5160,-1.8791,1.4463,19.5614,19.8810,19.7212,-1.3500,0.2971,19.4706,19.5425,19.5065,-1.8687,-1.8176,15.1589,15.1690,15.1640,-0.1879,-1.4710,13.1484,13.0740,13.1112,0.3752,-0.3218,13.1484,13.1149,13.1317,0.8993,1.7929,4.2458,331.7766,-16951.7000,52540.7301
7348.0000,14.0517,19.8284,3351.6000,58203.7000,-54852.1000,2.9250,687.2189,9631.7243,10318.9433,142.6645,67835.4243,2664.3811,-65171.0433,19.7172,15.8969,27452.2000,0.0000,27452.2000,-1.5086,5223.6456,0.0000,5223.6456,67.2342,0.0000,22228.5544,22228.5544,19.7326,13.0942,16.4134,1.0921,73714.0144,19.8284,19.7172,19.7728,3.1428,1.9302,19.7172,19.7198,19.7185,0.0114,0.4217,19.8284,19.7348,19.7816,3.3638,-2.4573,15.2489,15.2188,15.2339,0.8875,-1.9654,13.0942,13.1091,13.1016,-0.0714,-0.4568,13.0942,13.1048,13.0995,-0.3446,2.4221,5.7143,446.5203,-27399.9000,73714.0144
7349.0000,14.2246,20.0504,3411.8000,64297.3000,-60885.5000,3.2161,697.6020,10683.9910,11381.5930,156.8674,74981.2910,2714.1980,-72267.0930,19.9326,16.1100,26690.2000,0.0000,26690.2000,-1.4667,5065.5783,0.0000,5065.5783,65.1983,0.0000,21624.6217,21624.6217,19.9241,12.7447,16.3344,0.7177,48443.4229,20.0504,19.9326,19.9915,2.6838,1.5537,19.9326,19.5762,19.7544,0.4775,0.0870,20.0504,19.9423,19.9964,2.6357,-1.6624,15.9418,15.6434,15.7926,6.7869,-1.5609,12.7447,13.3244,13.0346,-0.7653,-0.0942,12.7447,12.8866,12.8156,-3.3812,1.6552,6.2964,492.0072,-34195.3000,48443.4229
7350.0000,13.7221,20.0025,1183.5000,125309.0000,-124125.5000,5.9836,243.9779,20575.5332,20819.5112,292.0869,145884.5332,939.5221,-144945.0112,19.9985,16.1752,14648.9000,0.0000,14648.9000,-0.8050,2778.0676,0.0000,2778.0676,35.6559,0.0000,11870.8324,11870.8324,19.9702,13.2043,16.5873,2.0021,135141.0723,20.0025,19.9985,20.0005,0.1521,2.1507,19.9985,19.8826,19.9405,2.2903,1.3457,20.0025,20.0010,20.0017,0.1088,-3.8328,14.2122,14.7025,14.4573,-16.0695,-2.2628,13.2043,13.1283,13.1663,1.6342,-1.4579,13.2043,13.1259,13.1651,4.2613,3.7207,11.8893,929.0486,-109476.6000,135141.0723
7351.0000,13.7433,20.1145,238.8000,168144.7000,-167905.9000,7.9588,49.2114,27622.8347,27672.0461,387.2274,195767.5347,189.5886,-195577.9461,20.0838,16.2596,12537.4000,0.0000,12537.4000,-0.6890,2375.2393,0.0000,2375.2393,30.4831,0.0000,10162.1607,10162.1607,20.0801,13.5466,16.8134,2.7140,183197.0601,20.1145,20.0838,20.0991,1.2350,2.7138,20.0838,20.0345,20.0592,1.4759,2.0249,20.1145,20.0977,20.1061,1.3036,-5.2449,14.1025,14.1916,14.1470,-3.7004,-2.8826,13.5466,13.4250,13.4858,3.8998,-2.1936,13.5466,13.4886,13.5176,4.2988,5.0762,15.8227,1236.4113,-155368.5000,183197.0601
7352.0000,13.8521,20.2398,32.5000,183214.3000,-183181.8000,8.6602,6.6856,30175.8575,30182.5431,421.4050,213390.1575,25.8144,-213364.3431,13.7932,19.2229,225.6000,9414.6000,-9189.0000,0.5126,46.6109,1538.0625,1584.6734,25.6962,10952.6625,178.9891,-10773.6734,20.1626,13.8844,17.0235,3.2907,222119.6512,20.2398,20.1988,20.2193,1.4943,2.4675,20.0309,20.0375,20.0342,-0.2567,2.9802,20.2398,20.2228,20.2313,1.5551,-6.1927,13.7932,13.8868,13.8400,-3.6615,-2.7159,13.8844,13.7932,13.8388,4.3041,-3.2285,13.8844,13.8363,13.8604,4.1803,5.9444,18.3276,1432.1423,-192370.8000,222119.6512
7353.0000,13.9914,20.3840,0.0000,198713.8000,-198713.8000,9.3910,0.0000,32836.6946,32836.6946,457.2903,231550.4946,0.0000,-231550.4946,13.9890,19.6680,0.0000,9521.6000,-9521.6000,0.5059,0.0000,1559.9596,1559.9596,24.6567,11081.5596,0.0000,-11081.5596,20.3082,14.0303,17.1693,3.5503,239643.1952,20.3840,20.3396,20.3618,1.7642,2.6950,20.2335,20.1873,20.2104,2.1703,3.2009,20.3840,20.3660,20.3750,1.7788,-6.6961,13.9890,13.9520,13.9705,1.6196,-2.9617,14.0303,13.9890,14.0097,2.1064,-3.4676,14.0303,14.0095,14.0199,1.9697,6.4293,19.7652,1544.4768,-208235.4000,239643.1952
7354.0000,14.1771,20.5738,0.0000,214325.4000,-214325.4000,10.1288,0.0000,35573.2018,35573.2018,493.6678,249898.6018,0.0000,-249898.6018,14.1807,19.8619,0.0000,20491.6000,-20491.6000,1.0888,0.0000,3366.6693,3366.6693,53.1064,23858.2693,0.0000,-23858.2693,20.4690,14.2196,17.3443,4.0058,270388.7723,20.5738,20.5168,20.5453,2.2586,2.6978,20.3285,20.3049,20.3167,1.3269,3.7866,20.5738,20.5526,20.5632,2.3153,-7.4310,14.1807,14.1294,14.1550,2.2712,-3.0133,14.2196,14.1807,14.2001,2.3427,-4.1021,14.2196,14.1974,14.2085,2.3197,7.1155,22.4132,1751.3993,-234817.0000,270388.7723
7355.0000,14.4038,20.8054,0.0000,229186.8000,-229186.8000,10.8312,0.0000,38246.4867,38246.4867,528.5461,267433.2867,0.0000,-267433.2867,14.4106,20.0945,0.0000,38851.3000,-38851.3000,2.0643,0.0000,6404.9509,6404.9509,100.7676,45256.2509,0.0000,-45256.2509,20.6544,14.4491,17.5517,4.5724,308638.9753,20.8054,20.7318,20.7686,2.7387,2.5387,20.4460,20.4243,20.4352,1.4742,4.6030,20.8054,20.7821,20.7937,2.8266,-8.2925,14.4106,14.3465,14.3786,2.7419,-2.9223,14.4491,14.4106,14.4298,2.8164,-4.9866,14.4491,14.4249,14.4370,2.8023,7.9089,25.7811,2014.5724,-268038.1000,308638.9753
7356.0000,14.5726,20.9779,0.0000,241912.9000,-241912.9000,11.4326,0.0000,40534.2431,40534.2431,558.7338,282447.1431,0.0000,-282447.1431,14.5785,20.2645,0.0000,42942.7000,-42942.7000,2.2817,0.0000,7097.3999,7097.3999,111.4866,50040.0999,0.0000,-50040.0999,20.8272,14.6039,17.7155,4.8769,329189.6829,20.9779,20.9205,20.9492,2.2243,2.6401,20.6164,20.5880,20.6022,2.0600,4.9218,20.9779,20.9611,20.9695,2.1655,-8.7924,14.5785,14.5302,14.5543,2.1657,-3.0503,14.6039,14.5785,14.5912,1.9916,-5.3320,14.6039,14.5880,14.5959,1.9621,8.3823,27.4375,2144.0066,-284855.6000,329189.6829
7357.0000,14.7508,21.1601,0.0000,256280.0000,-256280.0000,12.1116,0.0000,43126.6886,43126.6886,592.5829,299406.6886,0.0000,-299406.6886,14.7566,20.4448,0.0000,52171.4000,-52171.4000,2.7721,0.0000,8646.1336,8646.1336,135.5425,60817.5336,0.0000,-60817.5336,20.9977,14.7820,17.8898,5.2863,356822.4885,21.1601,21.1027,21.1314,2.2432,2.6605,20.7670,20.7434,20.7552,1.8909,5.4325,21.1601,21.1439,21.1520,2.2470,-9.4511,14.7566,14.7086,14.7326,2.1959,-3.1132,14.7820,14.7566,14.7693,2.1939,-5.8852,14.7820,14.7654,14.7737,2.1898,8.9984,29.7925,2328.0277,-308451.4000,356822.4885
7358.0000,14.9107,21.3236,0.0000,272800.8000,-272800.8000,12.8923,0.0000,46085.0346,46085.0346,631.5362,318885.8346,0.0000,-318885.8346,14.9158,20.6060,0.0000,55195.7000,-55195.7000,2.9328,0.0000,9169.8093,9169.8093,143.5094,64365.5093,0.0000,-64365.5093,21.1641,14.9369,18.0505,5.6310,380094.7390,21.3236,21.2741,21.2989,2.0652,2.8389,20.9346,20.9103,20.9225,2.0634,5.7716,21.3236,21.3099,21.3167,2.0321,-10.0534,14.9158,14.8747,14.8953,2.0074,-3.3199,14.9369,14.9158,14.9264,1.9399,-6.2526,14.9369,14.9232,14.9300,1.9312,9.5725,31.6947,2476.6663,-327996.5000,380094.7390
7359.0000,15.0688,21.4853,0.0000,286207.0000,-286207.0000,13.5259,0.0000,48536.1570,48536.1570,663.2842,334743.1570,0.0000,-334743.1570,15.0737,20.7659,0.0000,61411.1000,-61411.1000,3.2630,0.0000,10227.4902,10227.4902,159.7798,71638.5902,0.0000,-71638.5902,21.3217,15.0934,18.2076,5.9750,403313.0473,21.4853,21.4383,21.4618,2.0107,2.9068,21.0827,21.0623,21.0725,1.8545,6.1698,21.4853,21.4725,21.4789,2.0016,-10.6191,15.0737,15.0347,15.0542,1.9625,-3.4210,15.0934,15.0737,15.0836,1.9416,-6.6840,15.0934,15.0804,15.0869,1.9376,10.1049,33.6417,2628.8095,-347618.1000,403313.0473
7360.0000,15.1648,21.5834,0.0000,287122.5000,-287122.5000,13.5691,0.0000,48805.5120,48805.5120,666.1165,335928.0120,0.0000,-335928.0120,15.1681,20.8615,0.0000,62943.9000,-62943.9000,3.3444,0.0000,10498.3054,10498.3054,163.8812,73442.2054,0.0000,-73442.2054,21.4253,15.1794,18.3023,6.0363,407452.4443,21.5834,21.5524,21.5679,1.3253,2.8888,21.1817,21.1679,21.1748,1.2797,6.2332,21.5834,21.5755,21.5794,1.2578,-10.6804,15.1681,15.1431,15.1556,1.2682,-3.4082,15.1794,15.1681,15.1738,1.1333,-6.7527,15.1794,15.1720,15.1757,1.1164,10.1609,33.9084,2649.6483,-350066.4000,407452.4443
7361.0000,15.1912,21.6105,0.0000,292580.4000,-292580.4000,13.8271,0.0000,49765.4348,49765.4348,679.2197,342345.8348,0.0000,-342345.8348,15.1925,20.8862,0.0000,50103.9000,-50103.9000,2.6622,0.0000,8359.9440,8359.9440,130.5053,58463.8440,0.0000,-58463.8440,21.4851,15.1953,18.3402,5.9263,400028.3695,21.6105,21.6004,21.6055,0.4977,3.2306,21.2778,21.2640,21.2709,1.2039,5.8928,21.6105,21.6080,21.6092,0.4045,-10.5965,15.1925,15.1848,15.1886,0.4431,-3.7216,15.1953,15.1925,15.1939,0.2869,-6.3838,15.1953,15.1936,15.1944,0.2703,10.1055,33.0690,2584.0564,-342684.3000,400028.3695
7362.0000,14.6550,21.0620,0.0000,183863.1000,-183863.1000,8.6892,0.0000,30868.8459,30868.8459,426.9112,214731.9459,0.0000,-214731.9459,14.6625,20.3494,0.0000,3716.1000,-3716.1000,0.1975,0.0000,614.9668,614.9668,9.6803,4331.0668,0.0000,-4331.0668,21.1474,14.4937,17.8205,3.3787,228060.1436,21.0620,21.2116,21.1368,-5.6112,2.5977,21.1507,21.1815,21.1661,-1.2202,2.7951,21.0620,21.1317,21.0969,-6.1386,-6.0915,14.6625,14.7969,14.7297,-5.4938,-2.8306,14.4937,14.6625,14.5781,-7.3864,-3.0280,14.4937,14.5864,14.5401,-7.8521,5.8586,17.8262,1392.9621,-187579.2000,228060.1436
7363.0000,14.4161,20.8180,0.0000,174733.7000,-174733.7000,8.2578,0.0000,29168.0462,29168.0462,404.2503,203901.7462,0.0000,-203901.7462,14.4097,20.0937,0.0000,1415.5000,-1415.5000,0.0752,0.0000,233.3537,233.3537,3.6788,1648.8537,0.0000,-1648.8537,20.8886,14.3516,17.6201,3.1126,210100.9903,20.8180,20.9082,20.8631,-3.2583,2.5119,20.8845,20.9621,20.9233,-2.8852,2.5871,20.8180,20.8555,20.8367,-3.0946,-5.7458,14.4097,14.4940,14.4519,-3.3077,-2.7275,14.3516,14.4097,14.3806,-2.3380,-2.8027,14.3516,14.3777,14.3646,-2.0722,5.5302,16.6856,1303.8363,-176149.2000,210100.9903
7364.0000,14.1047,20.4996,1.3000,110694.8000,-110693.5000,5.2314,0.2663,18341.1970,18341.4633,255.6904,129035.9970,1.0337,-129034.9633,14.1133,14.1133,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6278,13.9468,17.2873,1.9971,134807.1037,20.4996,20.6483,20.5740,-3.4442,1.6097,20.6483,20.7606,20.7045,-2.5959,1.6097,20.4996,20.5688,20.5342,-3.6059,-3.6217,14.1133,14.2431,14.1782,-3.2575,-1.7438,13.9468,14.1133,14.0300,-4.1863,-1.7438,13.9468,14.0355,13.9911,-4.4627,3.4876,10.4668,817.8938,-110693.5000,134807.1037
7365.0000,13.9061,20.2936,29.2000,100462.6000,-100433.4000,4.7493,6.0015,16567.5654,16573.5669,231.6485,117030.1654,23.1985,-117006.9669,13.9007,13.9007,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4078,13.8095,17.1086,1.7906,120867.4161,20.2936,20.4172,20.3554,-2.5929,1.4613,20.4172,20.5438,20.4805,-2.6577,1.4613,20.2936,20.3473,20.3205,-2.5348,-3.2880,13.9007,14.0156,13.9581,-2.6114,-1.5831,13.8095,13.9007,13.8551,-2.0664,-1.5831,13.8095,13.8514,13.8304,-1.8946,3.1662,9.4925,741.7539,-100433.4000,120867.4161
7366.0000,13.9375,20.2918,246.9000,75468.4000,-75221.5000,3.5794,50.7192,12454.9459,12505.6651,174.3652,87923.3459,196.1808,-87727.1651,20.3236,20.4267,3021.1000,2182.0000,839.1000,-0.2820,570.7503,399.2456,969.9959,13.8199,2581.2456,2450.3497,-130.8959,20.3337,13.4675,16.9006,1.2937,87326.5018,20.2918,20.3236,20.3077,-0.5304,1.2098,20.3236,20.4199,20.3718,-1.2678,0.9278,20.2918,20.3000,20.2959,-0.2516,-2.3696,15.1685,14.5767,14.8726,11.0805,-1.2871,13.4675,13.6935,13.5805,-3.2688,-1.0052,13.4675,13.5785,13.5230,-3.6651,2.2923,7.1507,558.7641,-74382.4000,87326.5018
7367.0000,14.2022,20.5370,366.5000,66575.1000,-66208.6000,3.1653,74.9645,11056.5684,11131.5330,154.2294,77631.6684,291.5355,-77340.1330,20.4161,21.0233,5028.5000,4463.9000,564.6000,-0.5135,948.9735,818.2829,1767.2563,24.1014,5282.1829,4079.5265,-1202.6563,20.4353,13.0760,16.7557,1.1151,75271.0608,20.5370,20.4161,20.4765,2.0820,1.1715,20.4161,20.3807,20.3984,0.3664,0.6579,20.5370,20.4533,20.4951,2.4490,-1.9939,16.6195,15.7341,16.1768,15.7834,-1.2263,13.0760,13.4467,13.2614,-3.8062,-0.7128,13.0760,13.2334,13.1547,-4.3996,1.9391,6.3033,492.5471,-65644.0000,75271.0608
7368.0000,14.1221,20.4275,486.5000,61011.0000,-60524.5000,2.9086,99.6388,10113.2017,10212.8405,141.9639,71124.2017,386.8612,-70737.3405,20.4539,18.7384,7052.6000,2057.3000,4995.3000,-0.4969,1330.3797,377.4118,1707.7915,22.5356,2434.7118,5722.2203,3287.5085,20.4410,12.8664,16.6537,1.0439,70460.7393,20.4275,20.4539,20.4407,-0.3877,1.0861,20.4539,20.4068,20.4303,0.4304,0.5892,20.4275,20.4521,20.4398,-0.6226,-1.8226,15.6112,15.9137,15.7625,-4.9547,-1.1352,12.8664,13.1769,13.0217,-2.8482,-0.6383,12.8664,12.9754,12.9209,-2.7770,1.7735,5.7800,451.6578,-55529.2000,70460.7393
7369.0000,13.9637,20.2285,635.3000,56148.3000,-55513.0000,2.6866,130.4500,9272.2196,9402.6696,131.0606,65420.5196,504.8500,-64915.6696,20.3463,17.0590,10967.8000,675.7000,10292.1000,-0.6386,2071.5066,123.6904,2195.1970,28.2754,799.3904,8896.2934,8096.9030,20.3383,12.7755,16.5569,0.8850,59738.9995,20.2285,20.3463,20.2874,-1.8053,1.0723,20.3463,20.4272,20.3867,-0.4812,0.4336,20.2285,20.3145,20.2715,-1.9866,-1.6143,15.3409,15.5702,15.4555,-3.6592,-1.1084,12.7755,13.0053,12.8904,-1.5391,-0.4698,12.7755,12.8355,12.8055,-1.3476,1.5782,5.3105,414.9677,-45220.9000,59738.9995
7370.0000,13.8755,20.0123,1174.1000,51479.7000,-50305.6000,2.4940,241.4326,8483.5257,8724.9583,121.5566,59963.2257,932.6674,-59030.5583,20.1687,16.3442,12857.7000,0.8000,12856.9000,-0.7066,2433.4909,0.1459,2433.6368,31.0844,0.9459,10424.2091,10423.2632,20.1794,12.7698,16.4746,0.7568,51080.6397,20.0123,20.1687,20.0905,-2.3311,1.0391,20.1687,20.4095,20.2891,-1.1336,0.3325,20.0123,20.1269,20.0696,-2.3915,-1.4548,15.1803,15.3339,15.2571,-2.3495,-1.0669,12.7698,12.8975,12.8337,-0.6394,-0.3603,12.7698,12.7853,12.7776,-0.2920,1.4271,4.9128,383.8921,-37448.7000,51080.6397
7371.0000,13.8440,19.8021,1865.4000,47196.1000,-45330.7000,2.3275,383.7839,7771.8251,8155.6090,113.4045,54967.9251,1481.6161,-53486.3090,19.9305,16.1079,17442.6000,0.0000,17442.6000,-0.9585,3310.5443,0.0000,3310.5443,42.2899,0.0000,14132.0557,14132.0557,19.9624,13.0037,16.4830,1.0071,67977.2772,19.8021,19.9305,19.8663,-2.6605,1.4429,19.9305,20.2605,20.0955,-2.2913,0.4844,19.8021,19.8919,19.8470,-2.6411,-2.0483,14.9561,15.0873,15.0217,-2.7960,-1.4832,13.0037,12.8521,12.9279,1.1820,-0.5247,13.0037,12.9256,12.9646,2.3026,2.0080,4.5569,356.0841,-27888.1000,67977.2772
7372.0000,13.8060,19.7020,2094.7000,46109.3000,-44014.6000,2.2880,431.2275,7586.0606,8017.2882,111.4717,53695.3606,1663.4725,-52031.8882,19.7775,15.9566,15210.2000,0.0000,15210.2000,-0.8358,2892.1214,0.0000,2892.1214,37.0234,0.0000,12318.0786,12318.0786,19.8134,13.1148,16.4641,0.9937,67077.6337,19.7020,19.7775,19.7398,-1.4818,1.3775,19.7775,20.0525,19.9150,-2.1329,0.5417,19.7020,19.7503,19.7262,-1.4129,-2.0546,14.7200,14.8558,14.7879,-2.7761,-1.4226,13.1148,12.9586,13.0367,1.3579,-0.5868,13.1148,13.0628,13.0888,1.5433,2.0094,4.4928,351.0700,-28804.4000,67077.6337
7373.0000,13.8565,19.6533,2389.9000,43275.9000,-40886.0000,2.1695,491.5931,7128.3858,7619.9789,105.6879,50404.2858,1898.3069,-48505.9789,19.6932,15.8732,16758.1000,0.0000,16758.1000,-0.9209,3189.6770,0.0000,3189.6770,40.8952,0.0000,13568.4230,13568.4230,19.7217,13.1226,16.4222,0.8799,59390.4240,19.6533,19.6932,19.6732,-0.7578,1.3555,19.6932,19.9087,19.8010,-1.3310,0.4346,19.6533,19.6790,19.6661,-0.6797,-1.8988,14.9149,14.8559,14.8854,1.2216,-1.3917,13.1226,13.0407,13.0817,0.5879,-0.4708,13.1226,13.1098,13.1162,0.3758,1.8625,4.2500,332.1005,-24127.9000,59390.4240
7374.0000,13.6982,19.3095,3697.6000,50239.7000,-46542.1000,2.5666,762.5574,8244.6403,9007.1977,125.0914,58484.3403,2935.0426,-55549.2977,19.5348,15.7165,6244.8000,0.0000,6244.8000,-0.3432,1190.8950,0.0000,1190.8950,15.2608,0.0000,5053.9050,5053.9050,19.5318,13.2337,16.3828,0.8002,54011.4372,19.3095,19.5348,19.4222,-2.9848,0.9217,19.5348,19.7562,19.6455,-1.8309,0.5786,19.3095,19.4529,19.3812,-3.3932,-1.6449,14.0330,14.5437,14.2884,-7.1596,-0.9699,13.2337,13.1113,13.1725,1.1417,-0.6268,13.2337,13.1846,13.2092,1.1671,1.5967,5.0973,398.3078,-40297.3000,54011.4372
7375.0000,13.5547,19.6474,1980.8000,75360.2000,-73379.4000,3.6645,409.4668,12325.4767,12734.9435,178.3388,87685.6767,1571.3332,-86114.3435,19.5337,15.7154,5419.6000,0.0000,5419.6000,-0.2978,1033.5415,0.0000,1033.5415,13.2793,0.0000,4386.0585,4386.0585,19.5780,13.3210,16.4495,1.2037,81249.7138,19.6474,19.5337,19.5906,2.0773,1.2421,19.5337,19.6012,19.5675,-0.8968,0.9443,19.6474,19.5690,19.6082,2.7846,-2.4224,13.7938,14.0300,13.9119,-4.4982,-1.3208,13.3210,13.2343,13.2777,1.3138,-1.0230,13.3210,13.2868,13.3039,1.1884,2.3437,7.2902,569.6655,-67959.8000,81249.7138
7376.0000,13.4810,19.6625,1628.5000,90652.7000,-89024.2000,4.3689,337.0495,14801.0908,15138.1403,212.4066,105453.7908,1291.4505,-104162.3403,19.6281,15.8088,681.2000,0.0000,681.2000,-0.0374,129.7592,0.0000,129.7592,1.6691,0.0000,551.4408,551.4408,19.6335,13.4337,16.5336,1.5345,103576.0034,19.6625,19.6281,19.6453,0.7057,1.3587,19.6281,19.5984,19.6132,0.5978,1.3212,19.6625,19.6489,19.6557,0.6186,-3.0102,13.4252,13.6393,13.5322,-4.5362,-1.4688,13.4337,13.3628,13.3983,1.5010,-1.4313,13.4337,13.4008,13.4173,1.4135,2.9001,8.7148,680.9862,-88343.0000,103576.0034
7377.0000,13.5298,19.8165,1002.5000,117461.4000,-116458.9000,5.6033,207.3196,19200.1332,19407.4528,272.2416,136661.5332,795.1804,-135866.3528,13.5061,19.1292,3.0000,908.1000,-905.1000,0.0484,0.6226,147.7515,148.3741,2.4267,1055.8515,2.3774,-1053.4741,19.7544,13.5673,16.6608,1.9981,134869.1420,19.8165,19.7488,19.7827,1.7032,1.7055,19.7317,19.6858,19.7087,1.1978,1.7539,19.8165,19.7852,19.8009,1.7971,-3.8978,13.5061,13.5152,13.5106,-0.2155,-1.8516,13.5673,13.5061,13.5367,1.7156,-1.9000,13.5673,13.5371,13.5522,1.6733,3.7517,11.2757,881.0998,-117364.0000,134869.1420
7378.0000,13.6478,19.9846,573.2000,133841.5000,-133268.3000,6.3550,118.3093,21938.1783,22056.4875,308.8333,155779.6783,454.8907,-155324.7875,13.6475,19.3226,0.0000,8051.6000,-8051.6000,0.4278,0.0000,1312.6525,1312.6525,20.8260,9364.2525,0.0000,-9364.2525,19.8927,13.6945,16.7936,2.4023,162155.4392,19.9846,19.9080,19.9463,2.0196,1.7909,19.7951,19.7674,19.7812,0.9200,2.2187,19.9846,19.9537,19.9691,2.0758,-4.5642,13.6475,13.5994,13.6235,1.4071,-1.9757,13.6945,13.6475,13.6710,1.6661,-2.4036,13.6945,13.6696,13.6820,1.6121,4.3793,13.5329,1057.4769,-141319.9000,162155.4392
7379.0000,13.7521,20.1220,219.1000,140722.8000,-140503.7000,6.6618,45.1451,23122.8048,23167.9499,323.9696,163845.6048,173.9549,-163671.6499,13.7563,19.4326,0.0000,14459.2000,-14459.2000,0.7683,0.0000,2360.9481,2360.9481,37.4209,16820.1481,0.0000,-16820.1481,20.0106,13.7874,16.8990,2.6421,178344.0130,20.1220,20.0541,20.0881,1.7564,1.7543,19.8648,19.8408,19.8528,0.9089,2.5226,20.1220,20.0979,20.1099,1.7448,-4.9075,13.7563,13.7094,13.7328,1.3650,-1.9645,13.7874,13.7563,13.7718,1.2622,-2.7328,13.7874,13.7700,13.7787,1.2122,4.6973,14.8298,1158.8232,-154962.9000,178344.0130
7380.0000,13.8558,20.2455,0.0000,147812.8000,-147812.8000,6.9855,0.0000,24347.2477,24347.2477,339.9317,172160.0477,0.0000,-172160.0477,13.8604,19.5379,0.0000,21122.0000,-21122.0000,1.1223,0.0000,3454.0463,3454.0463,54.6883,24576.0463,0.0000,-24576.0463,20.1146,13.8886,17.0016,2.8844,194697.8774,20.2455,20.1836,20.2146,1.5722,1.7177,19.9285,19.9088,19.9186,0.8397,2.8400,20.2455,20.2255,20.2355,1.5608,-5.2678,13.8604,13.8152,13.8378,1.3120,-1.9544,13.8886,13.8604,13.8745,1.2842,-3.0767,13.8886,13.8716,13.8801,1.2685,5.0311,16.1879,1264.9461,-168934.8000,194697.8774
7381.0000,13.9439,20.3355,0.0000,155151.5000,-155151.5000,7.3323,0.0000,25609.3389,25609.3389,357.0511,180760.8389,0.0000,-180760.8389,13.9481,19.6267,0.0000,23102.2000,-23102.2000,1.2275,0.0000,3782.6697,3782.6697,59.8407,26884.8697,0.0000,-26884.8697,20.2063,13.9701,17.0882,3.0502,205891.8135,20.3355,20.2892,20.3124,1.2256,1.7840,20.0192,19.9944,20.0068,1.1097,3.0115,20.3355,20.3214,20.3284,1.1666,-5.5483,13.9481,13.9102,13.9292,1.1483,-2.0349,13.9701,13.9481,13.9591,1.0666,-3.2624,13.9701,13.9568,13.9634,1.0514,5.2974,17.0960,1335.9036,-178253.7000,205891.8135
7382.0000,13.9680,20.3602,0.0000,159434.7000,-159434.7000,7.5347,0.0000,26331.3834,26331.3834,367.1202,185766.0834,0.0000,-185766.0834,13.9704,19.6492,0.0000,15274.6000,-15274.6000,0.8116,0.0000,2501.8175,2501.8175,39.5793,17776.4175,0.0000,-17776.4175,20.2719,13.9744,17.1232,3.0034,202727.5016,20.3602,20.3433,20.3517,0.5203,2.0062,20.1434,20.1079,20.1256,1.4794,2.8178,20.3602,20.3555,20.3578,0.4005,-5.5285,13.9704,13.9571,13.9637,0.4626,-2.2410,13.9744,13.9704,13.9724,0.2062,-3.0526,13.9744,13.9726,13.9735,0.1674,5.2937,16.6738,1302.9136,-174709.3000,202727.5016
7383.0000,13.8841,20.2745,0.0000,128126.6000,-128126.6000,6.0551,0.0000,21118.7400,21118.7400,295.0759,149245.3400,0.0000,-149245.3400,13.8845,19.5623,0.0000,13924.0000,-13924.0000,0.7398,0.0000,2277.7613,2277.7613,36.0830,16201.7613,0.0000,-16201.7613,20.2192,13.8502,17.0347,2.4729,166922.1399,20.2745,20.3061,20.2903,-0.6957,1.5786,20.0687,20.0856,20.0772,-0.5391,2.3184,20.2745,20.2884,20.2815,-0.8763,-4.4766,13.8845,13.9141,13.8993,-0.7324,-1.7718,13.8502,13.8845,13.8673,-1.2229,-2.5116,13.8502,13.8717,13.8609,-1.3131,4.2834,13.5757,1060.8235,-142050.6000,166922.1399
7384.0000,13.8323,20.2216,0.0000,129774.2000,-129774.2000,6.1330,0.0000,21364.1516,21364.1516,298.7057,151138.3516,0.0000,-151138.3516,13.8300,19.5071,0.0000,7969.2000,-7969.2000,0.4234,0.0000,1302.6180,1302.6180,20.6443,9271.8180,0.0000,-9271.8180,20.1863,13.8144,17.0004,2.3872,161136.4200,20.2216,20.2477,20.2347,-0.6258,1.7242,20.1017,20.0933,20.0975,0.2910,2.1477,20.2216,20.2317,20.2266,-0.6161,-4.4088,13.8300,13.8543,13.8422,-0.6439,-1.9032,13.8144,13.8300,13.8222,-0.4994,-2.3266,13.8144,13.8224,13.8184,-0.4680,4.2298,13.0954,1023.2897,-137743.4000,161136.4200
7385.0000,13.7573,20.1450,0.0000,123426.5000,-123426.5000,5.8330,0.0000,20283.2492,20283.2492,283.9985,143709.7492,0.0000,-143709.7492,13.7582,19.4345,0.0000,692.1000,-692.1000,0.0368,0.0000,113.0115,113.0115,1.7925,805.1115,0.0000,-805.1115,20.1532,13.7247,16.9389,2.1562,145542.1127,20.1450,20.1784,20.1617,-0.8350,1.7806,20.1634,20.1383,20.1508,0.6891,1.8174,20.1450,20.1599,20.1525,-0.8495,-4.0524,13.7582,13.7874,13.7728,-0.7916,-1.9321,13.7247,13.7582,13.7414,-0.9291,-1.9689,13.7247,13.7424,13.7335,-0.9784,3.9009,11.7216,915.9398,-124118.6000,145542.1127
7386.0000,13.6667,20.0525,0.0000,107111.0000,-107111.0000,5.0620,0.0000,17564.5554,17564.5554,246.3363,124675.5554,0.0000,-124675.5554,13.6682,13.6682,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0876,13.6212,16.8544,1.8704,126249.3199,20.0525,20.0979,20.0752,-0.9986,1.5575,20.0979,20.1196,20.1088,-0.4622,1.5575,20.0525,20.0734,20.0629,-1.0351,-3.5044,13.6682,13.7090,13.6886,-0.9704,-1.6873,13.6212,13.6682,13.6447,-1.1212,-1.6873,13.6212,13.6456,13.6334,-1.1628,3.3746,10.1059,789.6874,-107111.0000,126249.3199
7387.0000,13.6068,19.9913,0.0000,102329.1000,-102329.1000,4.8360,0.0000,16756.8056,16756.8056,235.1995,119085.9056,0.0000,-119085.9056,13.6051,13.6051,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0239,13.5786,16.8012,1.7810,120219.5264,19.9913,20.0273,20.0093,-0.7495,1.4880,20.0273,20.0623,20.0448,-0.7264,1.4880,19.9913,20.0068,19.9990,-0.7253,-3.3480,13.6051,13.6388,13.6220,-0.7586,-1.6120,13.5786,13.6051,13.5919,-0.5922,-1.6120,13.5786,13.5908,13.5847,-0.5422,3.2240,9.6519,754.2095,-102329.1000,120219.5264
7388.0000,13.4617,19.8431,0.0000,61556.6000,-61556.6000,2.9091,0.0000,10045.9642,10045.9642,141.4302,71602.5642,0.0000,-71602.5642,13.4806,13.4806,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9306,13.3158,16.6232,1.0996,74220.7145,19.8431,19.9476,19.8954,-1.3289,0.8951,19.9476,20.0084,19.9780,-0.7603,0.8951,19.8431,19.8960,19.8696,-1.5167,-2.0140,13.4806,13.5646,13.5226,-1.1530,-0.9697,13.3158,13.4806,13.3982,-2.2912,-0.9697,13.3158,13.4102,13.3630,-2.6295,1.9394,5.8050,453.6102,-61556.6000,74220.7145
7389.0000,13.3509,19.7300,0.1000,59229.0000,-59228.9000,2.7991,0.0207,9641.1574,9641.1782,135.9543,68870.1574,0.0793,-68870.0782,13.3458,13.3458,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8247,13.2637,16.5442,1.0494,70833.1731,19.7300,19.8368,19.7834,-1.3058,0.8613,19.8368,19.9278,19.8823,-1.1093,0.8613,19.7300,19.7788,19.7544,-1.3439,-1.9378,13.3458,13.4539,13.3998,-1.4359,-0.9330,13.2637,13.3458,13.3047,-1.0824,-0.9330,13.2637,13.2994,13.2815,-0.9374,1.8661,5.5829,436.2536,-59228.9000,70833.1731
7390.0000,13.2737,19.6499,6.2000,51369.9000,-51363.7000,2.4280,1.2876,8346.8745,8348.1621,117.8457,59716.7745,4.9124,-59711.8621,19.7443,15.9085,1.4000,0.0000,1.4000,-0.0001,0.2663,0.0000,0.2663,0.0038,0.0000,1.1337,1.1337,19.7373,13.1987,16.4680,0.9071,61230.9438,19.6499,19.7443,19.6971,-0.9955,0.7471,19.7443,19.8420,19.7931,-1.0299,0.7470,19.6499,19.6908,19.6703,-0.9690,-1.6809,13.2700,13.3572,13.3136,-0.9955,-0.8094,13.1987,13.2697,13.2342,-0.8053,-0.8093,13.1987,13.2320,13.2154,-0.7530,1.6187,4.8410,378.2819,-51362.3000,61230.9438
7391.0000,13.2141,19.5865,15.7000,46664.0000,-46648.3000,2.2061,3.2638,7571.7407,7575.0045,107.0228,54235.7407,12.4362,-54223.3045,19.6693,15.8496,58.5000,0.0000,58.5000,-0.0032,11.1379,0.0000,11.1379,0.1428,0.0000,47.3621,47.3621,19.6650,13.1489,16.4070,0.8202,55364.6473,19.5865,19.6693,19.6279,-0.7888,0.6800,19.6693,19.7625,19.7159,-0.8861,0.6768,19.5865,19.6218,19.6042,-0.7525,-1.5261,13.2211,13.2868,13.2540,-0.6732,-0.7364,13.1489,13.2096,13.1793,-0.6172,-0.7332,13.1489,13.1776,13.1633,-0.5828,1.4697,4.3972,343.6027,-46589.8000,55364.6473
7392.0000,13.1658,19.5206,74.4000,41116.5000,-41042.1000,1.9470,15.4792,6664.1428,6679.6219,94.4206,47780.6428,58.9208,-47721.7219,19.6071,15.7880,140.2000,0.0000,140.2000,-0.0077,26.7129,0.0000,26.7129,0.3428,0.0000,113.4871,113.4871,19.6011,13.0978,16.3495,0.7206,48643.6328,19.5206,19.6071,19.5639,-0.7275,0.6020,19.6071,19.6955,19.6513,-0.7337,0.5943,19.5206,19.5594,19.5400,-0.7286,-1.3450,13.1917,13.2391,13.2154,-0.4197,-0.6516,13.0978,13.1606,13.1292,-0.5581,-0.6439,13.0978,13.1289,13.1134,-0.5561,1.2954,3.8796,303.1605,-40901.9000,48643.6328
7393.0000,13.1248,19.4671,104.6000,36765.7000,-36661.1000,1.7430,21.7773,5953.3215,5975.0987,84.5022,42719.0215,82.8227,-42636.1987,19.5500,15.7315,178.9000,0.0000,178.9000,-0.0098,34.1102,0.0000,34.1102,0.4378,0.0000,144.7898,144.7898,19.5448,13.0538,16.2993,0.6428,43390.4678,19.4671,19.5500,19.5086,-0.6215,0.5401,19.5500,19.6378,19.5939,-0.6468,0.5302,19.4671,19.5038,19.4854,-0.6123,-1.2029,13.1599,13.2049,13.1824,-0.3522,-0.5843,13.0538,13.1159,13.0848,-0.4897,-0.5744,13.0538,13.0845,13.0691,-0.4882,1.1587,3.4723,271.3327,-36482.2000,43390.4678
7394.0000,13.1249,19.4547,129.9000,32939.3000,-32809.4000,1.5634,27.0446,5333.7302,5360.7748,75.7819,38273.0302,102.8554,-38170.1748,19.4929,15.6751,163.8000,0.0000,163.8000,-0.0090,31.2529,0.0000,31.2529,0.4012,0.0000,132.5471,132.5471,19.4971,13.1319,16.3145,0.8497,57354.3161,19.4547,19.4929,19.4738,-0.3733,0.7250,19.4929,19.5661,19.5295,-0.7315,0.7160,19.4547,19.4667,19.4607,-0.2527,-1.6201,13.1276,13.1646,13.1461,-0.3922,-0.7847,13.1319,13.0981,13.1150,0.4097,-0.7757,13.1319,13.1049,13.1184,0.6406,1.5604,3.1143,243.3590,-32645.6000,57354.3161
7395.0000,13.1277,19.4183,216.1000,29034.6000,-28818.5000,1.3834,44.9889,4701.7668,4746.7557,67.0626,33736.3668,171.1111,-33565.2557,19.4606,15.6431,434.4000,0.0000,434.4000,-0.0239,82.9158,0.0000,82.9158,1.0651,0.0000,351.4842,351.4842,19.4605,13.1079,16.2842,0.7446,50258.6100,19.4183,19.4606,19.4395,-0.3684,0.6477,19.4606,19.5146,19.4876,-0.4598,0.6238,19.4183,19.4368,19.4276,-0.3536,-1.4274,13.1986,13.1584,13.1785,0.4366,-0.6997,13.1079,13.1122,13.1100,-0.0137,-0.6758,13.1079,13.1121,13.1100,-0.0555,1.3754,2.7545,215.2391,-28384.1000,50258.6100
7396.0000,13.1392,19.3760,346.5000,28144.7000,-27798.2000,1.3481,72.1225,4558.8742,4630.9967,65.3644,32703.5742,274.3775,-32429.1967,19.4247,15.6076,968.3000,0.0000,968.3000,-0.0532,184.9047,0.0000,184.9047,2.3755,0.0000,783.3953,783.3953,19.4221,13.0994,16.2607,0.7114,48016.3001,19.3760,19.4247,19.4004,-0.4260,0.6427,19.4247,19.4755,19.4501,-0.4058,0.5895,19.3760,19.3992,19.3876,-0.4365,-1.3795,13.2990,13.2074,13.2532,0.9482,-0.6918,13.0994,13.1067,13.1030,-0.0386,-0.6386,13.0994,13.1038,13.1016,-0.0555,1.3304,2.6819,209.5697,-26829.9000,48016.3001
7397.0000,13.1602,19.3298,467.4000,25317.6000,-24850.2000,1.2208,97.2533,4102.9356,4200.1889,59.2073,29420.5356,370.1467,-29050.3889,19.3864,15.5697,1731.3000,0.0000,1731.3000,-0.0951,330.7610,0.0000,330.7610,4.2499,0.0000,1400.5390,1400.5390,19.3828,13.0714,16.2271,0.6261,42261.0715,19.3298,19.3864,19.3581,-0.4637,0.6000,19.3864,19.4427,19.4145,-0.3836,0.5049,19.3298,19.3583,19.3441,-0.4793,-1.2312,13.4638,13.2971,13.3805,1.5815,-0.6421,13.0714,13.0975,13.0845,-0.1781,-0.5470,13.0714,13.0863,13.0789,-0.2280,1.1891,2.4250,189.4922,-23118.9000,42261.0715
7398.0000,13.3372,18.1007,5854.7000,34763.7000,-28909.0000,1.9475,1214.6290,5656.9511,6871.5801,94.8458,40420.6511,4640.0710,-35780.5801,19.0760,15.2627,2649.1000,0.0000,2649.1000,-0.1456,508.0510,0.0000,508.0510,6.5070,0.0000,2141.0490,2141.0490,18.8959,13.4920,16.1939,0.5564,37556.3719,18.1007,19.0760,18.5883,-9.2433,0.6552,19.0760,19.3789,19.2274,-2.2117,0.5096,18.1007,18.7054,18.4031,-11.3096,-1.2922,13.5834,13.4308,13.5071,1.5740,-0.6977,13.4920,13.1406,13.3163,2.8439,-0.5521,13.4920,13.2850,13.3885,3.7827,1.2498,3.8772,302.9661,-26259.9000,37556.3719
7399.0000,13.4248,19.6042,813.2000,45051.6000,-44238.4000,2.1714,168.4638,7346.0392,7514.5030,105.4325,52397.6392,644.7362,-51752.9030,18.8715,15.0605,3342.7000,0.0000,3342.7000,-0.1837,642.7171,0.0000,642.7171,8.2537,0.0000,2699.9829,2699.9829,19.0944,13.3024,16.1984,0.6579,44405.3417,19.6042,18.8715,19.2378,7.8839,0.7388,18.8715,19.1751,19.0233,-2.4174,0.5551,19.6042,19.0631,19.3337,11.2764,-1.4326,13.7216,13.5720,13.6468,1.7325,-0.7850,13.3024,13.3126,13.3075,-0.0603,-0.6013,13.3024,13.3414,13.3219,-0.7574,1.3864,4.3155,337.2203,-40895.7000,44405.3417
7400.0000,13.3730,19.3929,1724.0000,52596.7000,-50872.7000,2.5754,357.4528,8565.9800,8923.4328,125.1556,61162.6800,1366.5472,-59796.1328,19.2894,15.4738,2366.7000,0.0000,2366.7000,-0.1301,452.6920,0.0000,452.6920,5.8639,0.0000,1914.0080,1914.0080,19.2886,13.1832,16.2359,0.8531,57583.6843,19.3929,19.2894,19.3412,1.2933,0.8424,19.2894,19.0922,19.1908,2.0678,0.7124,19.3929,19.3694,19.3811,0.6191,-1.7329,13.5872,13.6239,13.6055,-0.4520,-0.9018,13.1832,13.2692,13.2262,-0.9346,-0.7717,13.1832,13.2378,13.2105,-1.2981,1.6735,5.1280,400.7103,-48506.0000,57583.6843
7401.0000,13.2779,19.5509,581.6000,62520.6000,-61939.0000,2.9849,120.7787,10159.7017,10280.4804,144.9313,72680.3017,460.8213,-72219.4804,19.4215,15.6045,1106.6000,0.0000,1106.6000,-0.0608,211.3225,0.0000,211.3225,2.7226,0.0000,895.2775,895.2775,19.4266,13.1450,16.2858,1.0496,70846.0661,19.5509,19.4215,19.4862,1.7966,0.9418,19.4215,19.2727,19.3471,1.9321,0.8810,19.5509,19.4930,19.5219,1.7453,-2.0431,13.3378,13.4926,13.4152,-2.2508,-1.0152,13.1450,13.1934,13.1692,-0.6418,-0.9544,13.1450,13.1673,13.1562,-0.6098,1.9697,5.9474,464.7403,-60832.4000,70846.0661
7402.0000,13.2107,19.4812,609.0000,64761.7000,-64152.7000,3.0923,126.6100,10507.4769,10634.0869,150.0549,75269.1769,482.3900,-74786.7869,19.4834,15.6656,21.7000,0.0000,21.7000,-0.0012,4.1408,0.0000,4.1408,0.0533,0.0000,17.5592,17.5592,19.4649,13.1644,16.3147,1.1128,75116.0403,19.4812,19.4834,19.4823,-0.0013,0.9519,19.4834,19.3996,19.4415,1.1850,0.9507,19.4812,19.4940,19.4876,-0.3685,-2.1403,13.1692,13.3098,13.2395,-2.0739,-1.0312,13.1644,13.1663,13.1654,0.0004,-1.0300,13.1644,13.1612,13.1628,0.1265,2.0611,6.1646,481.7134,-64131.0000,75116.0403
7403.0000,13.1976,19.4490,734.0000,66150.7000,-65416.7000,3.1644,152.6306,10729.5807,10882.2112,153.5000,76880.2807,581.3694,-76298.9112,13.1812,13.1812,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4579,13.2037,16.3308,1.1309,76333.3656,19.4490,19.4680,19.4585,-0.2401,0.9737,19.4680,19.4513,19.4597,0.2660,0.9737,19.4490,19.4608,19.4549,-0.3476,-2.1907,13.1812,13.2134,13.1973,-0.4631,-1.0548,13.2037,13.1812,13.1925,0.3729,-1.0548,13.2037,13.1898,13.1967,0.4556,2.1096,6.3074,492.8710,-65416.7000,76333.3656
7404.0000,13.2169,19.4542,845.0000,68129.1000,-67284.1000,3.2637,175.6561,11055.4049,11231.0610,158.3092,79184.5049,669.3439,-78515.1610,13.2117,13.2117,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4550,13.2373,16.3461,1.1595,78267.8605,19.4542,19.4559,19.4550,0.0039,1.0042,19.4559,19.4572,19.4566,0.0089,1.0042,19.4542,19.4539,19.4540,0.0357,-2.2595,13.2117,13.2029,13.2073,0.1674,-1.0879,13.2373,13.2117,13.2245,0.4331,-1.0879,13.2373,13.2238,13.2306,0.4547,2.1758,6.5052,508.3230,-67284.1000,78267.8605
7405.0000,13.2397,19.4647,939.5000,69333.4000,-68393.9000,3.3255,195.2265,11256.7805,11452.0070,161.3329,80590.1805,744.2735,-79845.9070,13.2390,13.2390,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4596,13.2582,16.3589,1.1784,79542.3833,19.4647,19.4583,19.4615,0.1248,1.0232,19.4583,19.4564,19.4574,0.0561,1.0232,19.4647,19.4610,19.4629,0.1529,-2.3023,13.2390,13.2209,13.2300,0.3199,-1.1085,13.2582,13.2390,13.2486,0.3373,-1.1085,13.2582,13.2490,13.2536,0.3244,2.2170,6.6289,517.9923,-68393.9000,79542.3833
7406.0000,13.2567,19.4692,1024.5000,69558.4000,-68533.9000,3.3406,212.8290,11297.7887,11510.6177,162.0913,80856.1887,811.6710,-80044.5177,13.2575,13.2575,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4645,13.2698,16.3671,1.1825,79816.3895,19.4692,19.4639,19.4665,0.1072,1.0279,19.4639,19.4593,19.4616,0.0977,1.0279,19.4692,19.4668,19.4680,0.1081,-2.3127,13.2575,13.2417,13.2496,0.2833,-1.1135,13.2698,13.2575,13.2636,0.2276,-1.1135,13.2698,13.2642,13.2670,0.2080,2.2270,6.6595,520.3822,-68533.9000,79816.3895
7407.0000,13.2786,19.4788,1151.9000,72525.2000,-71373.3000,3.4874,239.2083,11785.6374,12024.8457,169.2392,84310.8374,912.6917,-83398.1457,13.2782,18.9491,0.0000,192.4000,-192.4000,0.0102,0.0000,31.2048,31.2048,0.4972,223.6048,0.0000,-223.6048,19.4714,13.2958,16.3836,1.2342,83309.9743,19.4788,19.4711,19.4749,0.1477,1.0691,19.4662,19.4628,19.4645,0.0812,1.0793,19.4788,19.4752,19.4770,0.1548,-2.4183,13.2782,13.2623,13.2702,0.2955,-1.1591,13.2958,13.2782,13.2870,0.3286,-1.1693,13.2958,13.2867,13.2912,0.3390,2.3283,6.9731,544.8870,-71565.7000,83309.9743
7408.0000,13.3050,19.4832,1335.1000,74398.0000,-73062.9000,3.5854,277.1306,12097.4174,12374.5480,174.0298,86495.4174,1057.9694,-85437.4480,13.3048,18.9761,0.0000,896.5000,-896.5000,0.0476,0.0000,145.4543,145.4543,2.3168,1041.9543,0.0000,-1041.9543,19.4745,13.3246,16.3995,1.2767,86176.4989,19.4832,19.4778,19.4805,0.1135,1.0849,19.4567,19.4601,19.4584,-0.0270,1.1325,19.4832,19.4810,19.4821,0.1082,-2.5005,13.3048,13.2860,13.2954,0.3506,-1.1793,13.3246,13.3048,13.3147,0.3811,-1.2269,13.3246,13.3144,13.3195,0.3873,2.4062,7.2439,566.0474,-73959.4000,86176.4989
7409.0000,13.3903,18.8670,4757.4000,54658.8000,-49901.4000,2.8306,986.1132,8905.4051,9891.5183,137.6565,63564.2051,3771.2868,-59792.9183,13.3784,13.3784,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1761,13.4809,16.3285,0.9212,62178.0270,18.8670,19.2626,19.0648,-4.9698,0.8710,19.2626,19.3882,19.3254,-1.5587,0.8710,18.8670,19.0819,18.9744,-6.0795,-1.9596,13.3784,13.3267,13.3526,0.7357,-0.9435,13.4809,13.3784,13.4296,1.4333,-0.9435,13.4809,13.4221,13.4515,1.6398,1.8871,5.6492,441.4375,-49901.4000,62178.0270
7410.0000,13.4376,18.9423,3671.4000,43616.7000,-39945.3000,2.2523,760.4127,7114.1844,7874.5971,109.5633,50730.8844,2910.9873,-47819.8971,13.4433,13.4433,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0463,13.4810,16.2636,0.7162,48346.2153,18.9423,19.0331,18.9877,-0.8837,0.6930,19.0331,19.2512,19.1422,-2.1645,0.6930,18.9423,18.9552,18.9488,-0.2631,-1.5593,13.4433,13.3776,13.4105,0.7454,-0.7508,13.4810,13.4433,13.4622,0.4389,-0.7508,13.4810,13.4676,13.4743,0.3212,1.5015,4.4957,351.2966,-39945.3000,48346.2153
7411.0000,13.4978,18.6244,4971.3000,39568.6000,-34597.3000,2.1286,1028.6219,6462.9956,7491.6174,103.6524,46031.5956,3942.6781,-42088.9174,13.4918,13.4918,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8655,13.5799,16.2227,0.6429,43394.5316,18.6244,18.9054,18.7649,-2.6423,0.6549,18.9054,19.0882,18.9968,-1.7076,0.6549,18.6244,18.7665,18.6954,-3.0108,-1.4736,13.4918,13.4306,13.4612,0.6590,-0.7095,13.5799,13.4918,13.5358,0.9358,-0.7095,13.5799,13.5313,13.5556,1.0283,1.4191,4.2509,332.1738,-34597.3000,43394.5316
7412.0000,13.7177,16.6090,10682.1000,23034.5000,-12352.4000,1.6443,2202.2699,3781.8321,5984.1019,80.4455,26816.3321,8479.8301,-18336.5019,18.5487,14.7320,92.8000,0.0000,92.8000,-0.0051,17.9164,0.0000,17.9164,0.2528,0.0000,74.8836,74.8836,18.1024,14.1797,16.1411,0.3674,24800.2088,16.6090,18.5487,17.5788,-14.2666,0.5079,18.5487,18.9531,18.7509,-2.9211,0.5028,16.6090,17.7261,17.1675,-18.3920,-1.1364,13.6313,13.4835,13.5574,1.2076,-0.5498,14.1797,13.6210,13.9004,4.4457,-0.5447,14.1797,13.8353,14.0075,5.5001,1.0945,3.2915,257.2036,-12259.6000,24800.2088
7413.0000,14.0568,17.7670,7396.1000,23273.4000,-15877.3000,1.4846,1516.3862,3851.8173,5368.2034,72.5118,27125.2173,5879.7138,-21245.5034,17.6257,13.8293,711.6000,0.0000,711.6000,-0.0391,139.0579,0.0000,139.0579,1.7728,0.0000,572.5421,572.5421,17.8070,14.4305,16.1187,0.4221,28492.2499,17.7670,17.6257,17.6963,1.4649,0.7002,17.6257,18.4934,18.0596,-8.2959,0.6611,17.7670,17.5097,17.6384,5.7287,-1.5267,14.0291,13.6931,13.8611,3.7115,-0.7553,14.4305,14.0400,14.2352,4.0880,-0.7162,14.4305,14.2435,14.3370,4.0229,1.4716,2.9665,231.8096,-15165.7000,28492.2499
7414.0000,14.2853,17.0785,8664.4000,17877.9000,-9213.5000,1.2956,1769.8482,2974.9989,4744.8471,63.3115,20852.8989,6894.5518,-13958.3471,17.5614,13.7661,2258.1000,0.0000,2258.1000,-0.1241,441.6493,0.0000,441.6493,5.7149,0.0000,1816.4507,1816.4507,17.5366,14.6101,16.0734,0.3042,20535.4639,17.0785,17.5614,17.3200,-4.4953,0.6457,17.5614,18.0021,17.7817,-3.3061,0.5216,17.0785,17.3495,17.2140,-5.0739,-1.2977,14.1965,13.9430,14.0698,2.5649,-0.6892,14.6101,14.2911,14.4506,2.6456,-0.5651,14.6101,14.4734,14.5418,2.5179,1.2542,2.5849,201.9863,-6955.4000,20535.4639
7415.0000,14.4880,16.5899,10036.1000,15591.8000,-5555.7000,1.2589,2043.3497,2607.2129,4650.5627,61.4873,18199.0129,7992.7503,-10206.2627,17.1514,13.3612,3896.2000,0.0000,3896.2000,-0.2141,766.2883,0.0000,766.2883,9.8716,0.0000,3129.9117,3129.9117,17.1337,14.9231,16.0284,0.2115,14275.5533,16.5899,17.1514,16.8707,-5.3754,0.6634,17.1514,17.7560,17.4537,-3.9123,0.4493,16.5899,16.9055,16.7477,-5.5804,-1.2250,14.1426,14.0873,14.1149,0.5921,-0.7008,14.9231,14.4864,14.7047,3.1137,-0.4867,14.9231,14.7246,14.8238,3.4507,1.1876,2.5059,195.8175,-1659.5000,14275.5533
7416.0000,14.6032,16.5751,9541.7000,14077.0000,-4535.3000,1.1616,1939.1021,2360.4429,4299.5451,56.6855,16437.4429,7602.5979,-8834.8451,16.8038,13.0181,5567.0000,0.0000,5567.0000,-0.3059,1100.1601,0.0000,1100.1601,14.2050,0.0000,4466.8399,4466.8399,16.8732,15.1064,15.9898,0.1450,9789.1425,16.5751,16.8038,16.6894,-2.1404,0.6538,16.8038,17.5099,17.1568,-3.5353,0.3479,16.5751,16.6697,16.6224,-1.4658,-1.0886,13.9373,14.0707,14.0040,-1.2924,-0.6828,15.1064,14.6835,14.8949,2.3419,-0.3769,15.1064,14.9463,15.0263,2.4906,1.0596,2.3072,180.2900,1031.7000,9789.1425
7417.0000,14.6565,16.1659,10299.6000,12687.9000,-2388.3000,1.1354,2091.3391,2130.2541,4221.5932,55.3596,14818.1541,8208.2609,-6609.8932,16.5680,12.7853,6623.2000,0.0000,6623.2000,-0.3640,1313.2096,0.0000,1313.2096,17.0024,0.0000,5309.9904,5309.9904,16.6107,15.3054,15.9580,0.0999,6742.0888,16.1659,16.5680,16.3669,-3.8452,0.6640,16.5680,17.2504,16.9092,-2.9420,0.3001,16.1659,16.4260,16.2959,-3.8929,-1.0391,13.7561,13.9416,13.8488,-1.8254,-0.6890,15.3054,14.8430,15.0742,2.2102,-0.3251,15.3054,15.1422,15.2238,2.4298,1.0141,2.2531,176.0599,4234.9000,6742.0888
7418.0000,14.5952,15.5863,11336.5000,11435.3000,-98.8000,1.1301,2304.1420,1917.1134,4221.2554,55.0624,13352.4134,9032.3580,-4320.0554,16.1479,12.3709,10233.9000,0.0000,10233.9000,-0.5624,2041.2335,0.0000,2041.2335,26.3797,0.0000,8192.6665,8192.6665,16.2013,15.6477,15.9245,0.0358,2418.9476,15.5863,16.1479,15.8671,-5.9845,0.7379,16.1479,17.2164,16.6822,-2.6922,0.1755,15.5863,16.0152,15.8008,-5.9287,-0.9573,12.9995,13.6030,13.3012,-6.5613,-0.7525,15.6477,14.8586,15.2531,2.2066,-0.1901,15.6477,15.3873,15.5175,3.5913,0.9427,2.2353,174.6726,10135.1000,2418.9476
7419.0000,16.0489,16.5111,12466.9000,10234.6000,2232.3000,-1.1322,2476.7172,1778.0719,4254.7892,55.1637,12012.6719,9990.1828,-2022.4892,16.6322,12.8487,12243.1000,0.0000,12243.1000,-0.6728,2425.3048,0.0000,2425.3048,31.7920,0.0000,9817.7952,9817.7952,15.2210,16.5157,15.8683,-0.1335,-9013.3743,16.6322,15.3709,16.0015,1.6692,-0.0896,16.5157,16.6322,16.5739,-1.2597,-0.7624,16.5157,16.1072,16.3114,6.2094,1.0426,16.5111,11.8171,14.1641,10.4599,0.1531,12.6574,14.3949,13.5261,-20.7943,0.8259,16.5111,15.9178,16.2145,8.4579,-0.9791,0.1000,7.8141,14475.4000,-9013.3743
7420.0000,16.5398,16.4997,13592.8000,9131.0000,4461.8000,-1.1386,2680.2661,1605.9683,4286.2344,54.7473,10736.9683,10912.5339,175.5656,16.6467,12.8630,17052.9000,0.0000,17052.9000,-0.9371,3377.4199,0.0000,3377.4199,43.9076,0.0000,13675.4801,13675.4801,14.8397,16.8005,15.8201,-0.2326,-15698.3080,16.5398,15.4860,16.0129,0.1835,0.0101,16.8005,16.6593,16.7299,1.9296,-0.9270,16.8005,16.5398,16.6702,4.3763,1.1487,16.4997,12.4756,14.4877,3.9515,0.0672,12.8371,13.2398,13.0384,-5.8384,1.0043,16.4997,16.3394,16.4195,2.5215,-1.0714,0.1000,7.8141,21514.7000,-15698.3080
7421.0000,14.7892,16.1715,11456.2000,13441.9000,-1985.7000,1.2312,2321.2618,2264.0970,4585.3587,59.4186,15705.9970,9134.9382,-6571.0587,16.0954,12.3189,17526.3000,0.0000,17526.3000,-0.9631,3498.3931,0.0000,3498.3931,45.1151,0.0000,14027.9069,14027.9069,16.4838,15.2344,15.8591,0.0631,4258.4622,16.1715,16.0732,16.1224,1.3685,0.9387,16.4838,16.9459,16.7149,-0.1346,-0.0244,16.1715,16.4838,16.3277,-4.0860,-0.9081,12.3189,13.6516,12.9853,-18.0834,-0.9366,12.3189,13.6690,12.9940,-0.4894,0.0265,15.1889,15.9598,15.5743,-10.1527,0.9102,2.4085,188.2019,15540.6000,4258.4622
7422.0000,13.9783,17.3076,6862.2000,17980.4000,-11118.2000,1.2067,1408.7238,2970.2697,4378.9935,58.9081,20950.6697,5453.4762,-15497.1935,16.6348,12.8512,21499.3000,0.0000,21499.3000,-1.1814,4258.7609,0.0000,4258.7609,55.8795,0.0000,17240.5391,17240.5391,16.6356,15.0817,15.8586,0.0558,3767.6312,17.3076,16.6161,16.9619,10.1780,1.0113,16.6356,16.7460,16.6908,-0.2432,-0.1701,17.3076,16.6356,16.9716,7.8181,-0.7987,12.8512,12.9293,12.8902,-1.0998,-0.9972,12.8512,13.0471,12.9491,-0.4943,0.1843,14.6204,15.2651,14.9428,-7.5746,0.8129,2.3756,185.6343,10381.1000,3767.6312
7423.0000,13.8116,19.4126,5386.7000,71948.8000,-66562.1000,3.6804,1108.8378,11838.8113,12947.6491,179.4789,83787.6113,4277.8622,-79509.7491,18.2419,14.4374,9164.2000,0.0000,9164.2000,-0.5036,1776.3123,0.0000,1776.3123,23.5948,0.0000,7387.8877,7387.8877,18.2961,13.7494,16.0228,0.8254,55711.5415,19.4126,18.2419,18.8273,22.5583,1.3261,18.2419,17.1993,17.7206,12.4740,0.8225,19.4126,18.6794,19.0460,25.0802,-2.3543,13.6719,13.3122,13.4920,7.3091,-1.3947,13.7494,13.2392,13.4943,6.6262,-0.8911,13.7494,14.1163,13.9329,-12.1402,2.2858,7.3349,573.1615,-57397.9000,55711.5415
7424.0000,13.4356,19.8164,0.0000,125404.9000,-125404.9000,5.9265,0.0000,20453.4504,20453.4504,288.5114,145858.3504,0.0000,-145858.3504,19.4591,15.6410,3130.7000,0.0000,3130.7000,-0.1720,597.5816,0.0000,597.5816,7.8402,0.0000,2533.1184,2533.1184,19.4061,13.2605,16.3333,2.0208,136403.5446,19.8164,19.4591,19.6377,9.8277,1.8897,19.4591,18.7808,19.1199,16.9345,1.7177,19.8164,19.6722,19.7443,8.4743,-4.0368,13.5396,13.5230,13.5313,0.5213,-2.0329,13.2605,13.3454,13.3029,-2.2627,-1.8608,13.2605,13.3899,13.3252,-7.2859,3.8937,11.8225,923.8259,-122274.2000,136403.5446
7425.0000,13.4538,19.8351,0.0000,147714.1000,-147714.1000,6.9808,0.0000,24102.3319,24102.3319,339.0050,171816.4319,0.0000,-171816.4319,13.4284,19.0833,0.0000,11164.8000,-11164.8000,0.5932,0.0000,1814.5765,1814.5765,29.7166,12979.3765,0.0000,-12979.3765,19.7032,13.4742,16.5887,2.6958,181969.5475,19.8351,19.7643,19.7997,2.0018,1.9198,19.6035,19.4658,19.5347,5.0519,2.5130,19.8351,19.8211,19.8281,1.0583,-5.0610,13.4284,13.4615,13.4450,-0.9946,-2.1292,13.4742,13.4284,13.4513,1.8378,-2.7224,13.4742,13.4504,13.4623,1.7016,4.8516,15.1239,1181.8024,-158878.9000,181969.5475
7426.0000,13.6820,20.0680,0.0000,166280.0000,-166280.0000,7.8582,0.0000,27277.1514,27277.1514,381.6590,193557.1514,0.0000,-193557.1514,13.6868,19.3622,0.0000,27577.7000,-27577.7000,1.4653,0.0000,4498.5076,4498.5076,71.3097,32076.2076,0.0000,-32076.2076,19.9040,13.7487,16.8264,3.2792,221348.6618,20.0680,19.9692,20.0186,2.6891,1.8543,19.7013,19.6639,19.6826,1.8322,3.3196,20.0680,20.0368,20.0524,2.7541,-6.0039,13.6868,13.6073,13.6471,2.4859,-2.1310,13.7487,13.6868,13.7178,3.2629,-3.5963,13.7487,13.7098,13.7292,3.2687,5.7273,18.5984,1453.3051,-193857.7000,221348.6618
7427.0000,13.8850,20.2754,0.0000,175004.0000,-175004.0000,8.2705,0.0000,28846.0273,28846.0273,402.2800,203850.0273,0.0000,-203850.0273,13.8954,19.5732,0.0000,38085.4000,-38085.4000,2.0236,0.0000,6231.1915,6231.1915,98.5817,44316.5915,0.0000,-44316.5915,20.0908,13.9357,17.0133,3.6205,244384.6142,20.2754,20.1770,20.2262,2.5524,1.7665,19.8546,19.8203,19.8375,1.9166,3.7901,20.2754,20.2484,20.2619,2.5758,-6.5041,13.8954,13.8122,13.8538,2.5421,-2.0823,13.9357,13.8954,13.9156,2.4342,-4.1059,13.9357,13.9095,13.9226,2.3811,6.1882,20.5496,1605.7782,-213089.4000,244384.6142
