Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7428.0000,14.0989,20.4939,0.0000,197371.2000,-197371.2000,9.3276,0.0000,32698.2531,32698.2531,454.2987,230069.4531,0.0000,-230069.4531,14.1089,19.7893,0.0000,45490.1000,-45490.1000,2.4171,0.0000,7465.9065,7465.9065,117.8479,52956.0065,0.0000,-52956.0065,20.3030,14.1466,17.2248,4.1316,278880.7754,20.4939,20.3989,20.4464,2.7047,1.9404,20.0608,20.0216,20.0412,2.5056,4.3574,20.4939,20.4690,20.4815,2.6967,-7.3872,14.1089,14.0305,14.0697,2.6529,-2.3035,14.1466,14.1089,14.1278,2.6083,-4.7206,14.1466,14.1214,14.1340,2.5979,7.0241,23.4597,1833.1774,-242861.3000,278880.7754
7429.0000,14.2551,20.6534,0.0000,211707.2000,-211707.2000,10.0051,0.0000,35204.0292,35204.0292,487.9829,246911.2292,0.0000,-246911.2292,14.2624,19.9446,0.0000,44327.3000,-44327.3000,2.3553,0.0000,7291.5732,7291.5732,114.9363,51618.8732,0.0000,-51618.8732,20.4824,14.2876,17.3850,4.3753,295330.9240,20.6534,20.5864,20.6199,2.1416,2.1726,20.2526,20.2168,20.2347,2.3822,4.5279,20.6534,20.6360,20.6447,2.0172,-7.8325,14.2624,14.2079,14.2352,2.0440,-2.5499,14.2876,14.2624,14.2750,1.8238,-4.9052,14.2876,14.2712,14.2794,1.8020,7.4552,24.7056,1930.5270,-256034.5000,295330.9240
7430.0000,14.4005,20.8021,0.0000,225596.6000,-225596.6000,10.6615,0.0000,37644.4328,37644.4328,520.5349,263241.0328,0.0000,-263241.0328,14.4062,20.0901,0.0000,45572.0000,-45572.0000,2.4214,0.0000,7512.4232,7512.4232,118.2391,53084.4232,0.0000,-53084.4232,20.6402,14.4294,17.5348,4.6430,313401.7790,20.8021,20.7469,20.7745,1.9121,2.3491,20.4135,20.3846,20.3991,2.0313,4.7706,20.8021,20.7869,20.7945,1.8553,-8.3123,14.4062,14.3608,14.3835,1.8379,-2.7467,14.4294,14.4062,14.4178,1.7712,-5.1681,14.4294,14.4143,14.4219,1.7668,7.9148,26.1622,2044.3547,-271168.6000,313401.7790
7431.0000,14.5180,20.9221,0.0000,236647.2000,-236647.2000,11.1837,0.0000,39599.9174,39599.9174,546.5601,276247.1174,0.0000,-276247.1174,14.5223,20.2077,0.0000,44424.8000,-44424.8000,2.3605,0.0000,7336.1181,7336.1181,115.3323,51760.9181,0.0000,-51760.9181,20.7732,14.5404,17.6568,4.8238,325604.5760,20.9221,20.8801,20.9011,1.5756,2.5333,20.5557,20.5310,20.5434,1.7887,4.8937,20.9221,20.9103,20.9162,1.5160,-8.6505,14.5223,14.4876,14.5050,1.5127,-2.9411,14.5404,14.5223,14.5313,1.4174,-5.3015,14.5404,14.5288,14.5346,1.4079,8.2426,27.0969,2117.3897,-281072.0000,325604.5760
7432.0000,14.6380,21.0447,0.0000,246928.5000,-246928.5000,11.6696,0.0000,41439.9071,41439.9071,570.7520,288368.4071,0.0000,-288368.4071,14.6419,20.3287,0.0000,47319.2000,-47319.2000,2.5142,0.0000,7828.2685,7828.2685,122.9070,55147.4685,0.0000,-55147.4685,20.8960,14.6600,17.7780,5.0542,341155.2412,21.0447,21.0050,21.0249,1.5414,2.6236,20.6741,20.6543,20.6642,1.5054,5.1379,21.0447,21.0333,21.0390,1.5297,-9.0460,14.6419,14.6087,14.6253,1.4998,-3.0518,14.6600,14.6419,14.6509,1.4908,-5.5660,14.6600,14.6483,14.6542,1.4901,8.6178,28.3870,2218.2013,-294247.7000,341155.2412
7433.0000,14.6573,21.0645,0.0000,244373.4000,-244373.4000,11.5489,0.0000,41030.2334,41030.2334,565.2989,285403.6334,0.0000,-285403.6334,14.6589,20.3459,0.0000,37587.8000,-37587.8000,1.9972,0.0000,6219.9576,6219.9576,97.6805,43807.7576,0.0000,-43807.7576,20.9494,14.6605,17.8049,4.8678,328576.1635,21.0645,21.0538,21.0592,0.4612,2.7854,20.7582,20.7429,20.7505,1.0899,4.7825,21.0645,21.0621,21.0633,0.3402,-8.7635,14.6589,14.6508,14.6548,0.4036,-3.1839,14.6605,14.6589,14.6597,0.1529,-5.1811,14.6605,14.6598,14.6601,0.1196,8.3650,27.1210,2119.2740,-281961.2000,328576.1635
7434.0000,14.6430,21.0500,0.0000,244895.1000,-244895.1000,11.5735,0.0000,41103.7002,41103.7002,566.5790,285998.8002,0.0000,-285998.8002,14.6432,20.3300,0.0000,26534.2000,-26534.2000,1.4099,0.0000,4389.7783,4389.7783,68.9602,30923.9783,0.0000,-30923.9783,20.9687,14.6403,17.8045,4.6949,316904.9026,21.0500,21.0518,21.0509,-0.0524,3.0188,20.8220,20.8095,20.8158,0.8345,4.4287,21.0500,21.0511,21.0505,-0.1068,-8.5547,14.6432,14.6454,14.6443,-0.0798,-3.3879,14.6403,14.6432,14.6417,-0.1692,-4.7977,14.6403,14.6421,14.6412,-0.1812,8.1856,25.9965,2031.4024,-271429.3000,316904.9026
7435.0000,14.2287,20.6264,0.0000,150242.4000,-150242.4000,7.1003,0.0000,24967.5519,24967.5519,347.5614,175209.9519,0.0000,-175209.9519,14.2391,19.9210,0.0000,1475.6000,-1475.6000,0.0784,0.0000,242.6435,242.6435,3.8347,1718.2435,0.0000,-1718.2435,20.7128,14.0726,17.3927,2.7238,183857.4035,20.6264,20.7633,20.6949,-4.2490,2.1546,20.7337,20.7590,20.7464,-0.7901,2.2330,20.6264,20.6920,20.6592,-4.6746,-4.9458,14.2391,14.3609,14.3000,-4.1069,-2.3406,14.0726,14.2391,14.1558,-5.8160,-2.4190,14.0726,14.1637,14.1181,-6.2644,4.7597,14.3738,1123.1893,-151718.0000,183857.4035
7436.0000,14.0456,20.4394,0.0000,146651.4000,-146651.4000,6.9306,0.0000,24264.7827,24264.7827,338.3200,170916.1827,0.0000,-170916.1827,14.0387,19.7182,0.0000,536.5000,-536.5000,0.0285,0.0000,87.9605,87.9605,1.3918,624.4605,0.0000,-624.4605,20.5092,13.9884,17.2488,2.5930,175027.1805,20.4394,20.5226,20.4810,-2.5328,2.1215,20.5120,20.5875,20.5497,-2.3253,2.1500,20.4394,20.4742,20.4568,-2.3951,-4.8091,14.0387,14.1182,14.0784,-2.6264,-2.3007,13.9884,14.0387,14.0135,-1.6702,-2.3292,13.9884,14.0095,13.9989,-1.3911,4.6299,13.9150,1087.3342,-147187.9000,175027.1805
7437.0000,13.7854,20.1736,0.0000,86959.5000,-86959.5000,4.1096,0.0000,14299.9065,14299.9065,200.3702,101259.4065,0.0000,-101259.4065,13.7986,13.7986,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3039,13.6125,16.9582,1.5713,106064.5435,20.1736,20.3250,20.2493,-2.7486,1.2645,20.3250,20.4355,20.3803,-1.9974,1.2645,20.1736,20.2454,20.2095,-2.9362,-2.8451,13.7986,13.9282,13.8634,-2.5474,-1.3699,13.6125,13.7986,13.7055,-3.6688,-1.3699,13.6125,13.7140,13.6632,-4.0035,2.7398,8.2123,641.7244,-86959.5000,106064.5435
7438.0000,13.6120,19.9966,0.0000,79856.1000,-79856.1000,3.7739,0.0000,13078.3573,13078.3573,183.6886,92934.4573,0.0000,-92934.4573,13.6054,13.6054,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1181,13.5079,16.8130,1.4254,96217.2892,19.9966,20.1291,20.0628,-2.2029,1.1612,20.1291,20.2608,20.1949,-2.1891,1.1612,19.9966,20.0546,20.0256,-2.1719,-2.6127,13.6054,13.7328,13.6691,-2.2969,-1.2580,13.5079,13.6054,13.5567,-1.7491,-1.2580,13.5079,13.5516,13.5297,-1.5632,2.5160,7.5351,588.8017,-79856.1000,96217.2892
7439.0000,13.4711,19.8486,21.7000,59684.8000,-59663.1000,2.8218,4.4920,9742.6260,9747.1179,137.1901,69427.4260,17.2080,-69410.2179,13.4713,19.1444,0.0000,908.3000,-908.3000,0.0483,0.0000,147.7118,147.7118,2.3503,1056.0118,0.0000,-1056.0118,19.9697,13.3461,16.6579,1.0862,73321.4887,19.8486,19.9884,19.9185,-1.6941,0.8497,19.9430,20.1015,20.0223,-2.0355,0.8979,19.8486,19.9097,19.8791,-1.7198,-1.9721,13.4713,13.5931,13.5322,-1.6042,-0.9245,13.3461,13.4713,13.4087,-1.7374,-0.9728,13.3461,13.4116,13.3789,-1.7730,1.8973,5.7272,447.5336,-60571.4000,73321.4887
7440.0000,13.3766,19.7262,136.9000,51683.0000,-51546.1000,2.4496,28.3831,8417.8683,8446.2514,118.9936,60100.8683,108.5169,-59992.3514,13.3660,17.6128,377.0000,2184.4000,-1807.4000,0.1368,78.4157,354.7134,433.1292,6.6765,2539.1134,298.5843,-2240.5292,19.8042,13.2961,16.5502,0.9618,64922.4640,19.7262,19.8683,19.7972,-1.4156,0.7011,19.5001,19.8455,19.6728,-4.1700,0.8379,19.7262,19.7844,19.7553,-1.4469,-1.7485,13.3660,13.4814,13.4237,-1.2620,-0.7709,13.2961,13.3660,13.3310,-0.8897,-0.9077,13.2961,13.3284,13.3123,-0.7560,1.6787,5.1596,403.1767,-53353.5000,64922.4640
7441.0000,13.3467,19.6735,215.7000,46724.8000,-46509.1000,2.2194,44.7426,7605.0053,7649.7479,107.7506,54329.8053,170.9574,-54158.8479,13.3305,15.0008,1402.9000,1960.5000,-557.6000,0.1813,291.9660,318.1983,610.1643,8.8979,2278.6983,1110.9340,-1167.7643,19.5926,13.3322,16.4624,0.8588,57967.2066,19.6735,19.7723,19.7229,-0.8492,0.6132,18.6836,19.3623,19.0230,-7.7942,0.7944,19.6735,19.7065,19.6900,-0.7400,-1.6062,13.3305,13.4001,13.3653,-0.6568,-0.6794,13.3322,13.3305,13.3313,0.0513,-0.8606,13.3322,13.3231,13.3276,0.2333,1.5400,4.7891,374.2281,-47066.7000,57967.2066
7442.0000,13.6211,19.9255,301.4000,42393.3000,-42091.9000,2.0191,62.2367,6944.3990,7006.6358,98.0168,49337.6990,239.1633,-49098.5358,19.7805,19.9347,3681.4000,2718.9000,962.5000,-0.3468,699.9697,492.1665,1192.1361,17.0842,3211.0665,2981.4303,-229.6361,19.6145,13.1061,16.3603,0.6220,41981.7008,19.9255,19.7805,19.8530,1.6179,0.7546,19.7805,19.0141,19.3973,4.5656,0.4079,19.9255,19.8082,19.8669,2.1821,-1.2645,16.2302,14.2511,15.2406,22.6791,-0.7886,13.1061,13.3231,13.2146,-1.3610,-0.4419,13.1061,13.2173,13.1617,-1.9547,1.2305,4.0292,314.8437,-41129.4000,41981.7008
7443.0000,13.9390,20.2079,418.2000,38407.1000,-37988.9000,1.8368,85.9062,6338.7556,6424.6618,89.3273,44745.8556,332.2938,-44413.5618,20.0022,19.3002,5657.4000,2823.4000,2834.0000,-0.4609,1072.8415,513.3163,1586.1578,21.3339,3336.7163,4584.5585,1247.8422,19.9307,12.8233,16.3770,0.9318,62895.7469,20.2079,20.0022,20.1050,3.0895,1.0250,20.0022,19.4876,19.7449,4.2424,0.5641,20.2079,20.0752,20.1415,3.3624,-1.7302,15.7879,15.4812,15.6345,4.8010,-1.0721,12.8233,13.1390,12.9811,-2.7697,-0.6111,12.8233,12.9568,12.8900,-3.2307,1.6832,3.6418,284.5753,-35154.9000,62895.7469
7444.0000,13.9949,20.1944,598.5000,34640.4000,-34041.9000,1.6682,122.8312,5724.6743,5847.5056,81.2928,40365.0743,475.6688,-39889.4056,20.1402,18.9166,7202.3000,2770.8000,4431.5000,-0.5430,1363.5869,505.1318,1868.7187,24.9083,3275.9318,5838.7131,2562.7813,20.0780,12.6080,16.3430,0.8363,56451.4421,20.1944,20.1402,20.1673,0.7996,0.9788,20.1402,19.7527,19.9465,2.4805,0.4358,20.1944,20.1711,20.1828,0.5456,-1.5235,16.1445,15.8472,15.9959,4.4087,-1.0151,12.6080,12.9561,12.7820,-2.3546,-0.4721,12.6080,12.7306,12.6693,-2.6159,1.4872,3.2997,257.8464,-29610.4000,56451.4421
7445.0000,13.9046,20.2100,369.7000,48906.0000,-48536.3000,2.3305,75.9861,8064.9368,8140.9229,113.5953,56970.9368,293.7139,-56677.2229,20.1825,17.7834,8265.3000,1492.3000,6773.0000,-0.5335,1564.0645,272.2830,1836.3475,24.0364,1764.5830,6701.2355,4936.6525,20.1407,12.4831,16.3119,0.7863,53074.7680,20.2100,20.1825,20.1963,0.3971,0.9223,20.1825,19.9370,20.0598,1.4152,0.3888,20.2100,20.1969,20.2034,0.2974,-1.4082,15.5754,15.8297,15.7025,-3.4918,-0.9547,12.4831,12.7786,12.6309,-1.7764,-0.4212,12.4831,12.5688,12.5260,-1.6818,1.3758,4.6151,360.6304,-41763.3000,53074.7680
7446.0000,13.8399,20.1486,411.5000,57594.2000,-57182.7000,2.7433,84.6669,9483.1739,9567.8408,133.6377,67077.3739,326.8331,-66750.5408,20.1736,17.5244,11446.6000,1653.6000,9793.0000,-0.7169,2166.2974,301.6600,2467.9574,32.1658,1955.2600,9280.3026,7325.0426,20.1477,12.4829,16.3153,0.8875,59905.7255,20.1486,20.1736,20.1611,-0.3764,1.1198,20.1736,20.0564,20.1150,0.7149,0.4029,20.1486,20.1703,20.1595,-0.4826,-1.6235,15.6705,15.6867,15.6786,-0.2409,-1.1534,12.4829,12.6258,12.5544,-0.8750,-0.4365,12.4829,12.5002,12.4915,-0.3672,1.5899,5.4213,423.6294,-47389.7000,59905.7255
7447.0000,13.4524,19.8335,0.0000,123048.5000,-123048.5000,5.8152,0.0000,20076.9883,20076.9883,283.1428,143125.4883,0.0000,-143125.4883,19.9521,16.3562,3816.0000,95.7000,3720.3000,-0.2148,724.0779,17.3818,741.4597,9.5070,113.0818,3091.9221,2978.8403,19.9313,13.2355,16.5834,2.1427,144635.5536,19.8335,19.9521,19.8928,-3.1899,1.8719,19.9521,20.0168,19.9844,-1.5278,1.6571,19.8335,19.8954,19.8645,-3.5121,-3.9433,13.3396,14.1410,13.7403,-23.3430,-2.0100,13.2355,12.9787,13.1071,6.7181,-1.7952,13.2355,13.0886,13.1620,8.1392,3.8052,11.5926,905.8609,-119328.2000,144635.5536
7448.0000,13.6088,19.9933,0.0000,170657.1000,-170657.1000,8.0651,0.0000,27947.1293,27947.1293,391.7020,198604.2293,0.0000,-198604.2293,19.9643,16.1413,1188.3000,0.0000,1188.3000,-0.0653,225.4446,0.0000,225.4446,2.8914,0.0000,962.8554,962.8554,19.9735,13.6749,16.8242,2.8792,194345.4005,19.9933,19.9643,19.9788,1.0863,2.5067,19.9643,19.9697,19.9670,-0.1623,2.4414,19.9933,19.9752,19.9843,1.4938,-5.5584,13.5834,13.6247,13.6040,-1.5964,-2.7101,13.6749,13.5202,13.5976,5.9670,-2.6448,13.6749,13.6008,13.6378,5.7901,5.3550,16.0794,1256.4650,-169468.8000,194345.4005
7449.0000,13.8507,20.2403,0.0000,187171.4000,-187171.4000,8.8455,0.0000,30826.5517,30826.5517,430.0439,217997.9517,0.0000,-217997.9517,13.8470,19.5061,0.0000,12930.2000,-12930.2000,0.6870,0.0000,2114.0441,2114.0441,34.5153,15044.2441,0.0000,-15044.2441,20.1424,13.9168,17.0296,3.3911,228900.9230,20.2403,20.1642,20.2022,2.7444,2.4575,20.0204,20.0076,20.0140,0.6150,3.1445,20.2403,20.2088,20.2246,2.9481,-6.3881,13.8470,13.7821,13.8146,2.5886,-2.7195,13.9168,13.8470,13.8819,3.4791,-3.4065,13.9168,13.8811,13.8989,3.1989,6.1260,19.0448,1488.1840,-200101.6000,228900.9230
7450.0000,14.0061,20.3990,0.0000,199207.6000,-199207.6000,9.4144,0.0000,32929.7601,32929.7601,458.4223,232137.3601,0.0000,-232137.3601,14.0102,19.6894,0.0000,13920.8000,-13920.8000,0.7397,0.0000,2281.4007,2281.4007,36.0565,16202.2007,0.0000,-16202.2007,20.3061,14.0437,17.1749,3.6335,245259.3221,20.3990,20.3446,20.3718,2.0942,2.6122,20.2000,20.1586,20.1793,2.0431,3.3519,20.3990,20.3788,20.3889,2.0311,-6.8021,14.0102,13.9606,13.9854,2.1096,-2.8916,14.0437,14.0102,14.0270,1.7989,-3.6312,14.0437,14.0262,14.0350,1.6898,6.5228,20.2788,1584.6166,-213128.4000,245259.3221
7451.0000,14.1886,20.5855,0.0000,218940.1000,-218940.1000,10.3469,0.0000,36349.0780,36349.0780,504.3458,255289.1780,0.0000,-255289.1780,14.1924,19.8738,0.0000,21073.8000,-21073.8000,1.1197,0.0000,3462.9235,3462.9235,54.6200,24536.7235,0.0000,-24536.7235,20.4782,14.2292,17.3537,4.0945,276376.3377,20.5855,20.5290,20.5573,2.2866,2.7530,20.3396,20.3082,20.3239,1.7933,3.8727,20.5855,20.5650,20.5752,2.2971,-7.5939,14.1924,14.1428,14.1676,2.2472,-3.0757,14.2292,14.1924,14.2108,2.2670,-4.1955,14.2292,14.2080,14.2186,2.2642,7.2712,22.9119,1790.3647,-240013.9000,276376.3377
7452.0000,14.3023,20.7017,0.0000,223431.4000,-223431.4000,10.5592,0.0000,37195.5964,37195.5964,515.3122,260626.9964,0.0000,-260626.9964,14.3057,19.9884,0.0000,21736.4000,-21736.4000,1.1549,0.0000,3577.8085,3577.8085,56.3799,25314.2085,0.0000,-25314.2085,20.6045,14.3263,17.4654,4.2023,283654.4692,20.7017,20.6641,20.6829,1.5641,2.8048,20.4670,20.4395,20.4532,1.6090,3.9597,20.7017,20.6887,20.6952,1.4962,-7.7544,14.3057,14.2730,14.2893,1.5170,-3.1347,14.3263,14.3057,14.3160,1.3176,-4.2897,14.3263,14.3148,14.3205,1.2785,7.4244,23.4199,1830.0637,-245167.8000,283654.4692
7453.0000,14.3794,20.7805,0.0000,229624.5000,-229624.5000,10.8518,0.0000,38297.1258,38297.1258,529.9948,267921.6258,0.0000,-267921.6258,14.3813,20.0649,0.0000,18504.7000,-18504.7000,0.9832,0.0000,3049.3110,3049.3110,48.0202,21554.0110,0.0000,-21554.0110,20.7007,14.3957,17.5482,4.2639,287813.1336,20.7805,20.7561,20.7683,1.0784,2.9609,20.5838,20.5586,20.5712,1.4714,3.9441,20.7805,20.7718,20.7761,1.0244,-7.8910,14.3813,14.3603,14.3708,1.0313,-3.2895,14.3957,14.3813,14.3885,0.9227,-4.2728,14.3957,14.3877,14.3917,0.9065,7.5623,23.6703,1849.6329,-248129.2000,287813.1336
7454.0000,14.4699,20.8730,0.0000,236467.6000,-236467.6000,11.1752,0.0000,39524.2063,39524.2063,546.0685,275991.8063,0.0000,-275991.8063,14.4716,20.1563,0.0000,21497.6000,-21497.6000,1.1422,0.0000,3547.3042,3547.3042,55.8046,25044.9042,0.0000,-25044.9042,20.7886,14.4889,17.6387,4.4339,299291.6149,20.8730,20.8471,20.8601,1.1564,2.9992,20.6566,20.6407,20.6487,0.9836,4.1415,20.8730,20.8635,20.8683,1.1603,-8.1760,14.4716,14.4490,14.4603,1.1282,-3.3443,14.4889,14.4716,14.4802,1.1557,-4.4866,14.4889,14.4789,14.4839,1.1612,7.8309,24.6413,1925.5030,-257965.2000,299291.6149
7455.0000,14.5349,20.9394,0.0000,241303.0000,-241303.0000,11.4038,0.0000,40395.4187,40395.4187,557.5706,281698.4187,0.0000,-281698.4187,14.5363,20.2218,0.0000,20585.5000,-20585.5000,1.0938,0.0000,3400.1201,3400.1201,53.4573,23985.6201,0.0000,-23985.6201,20.8618,14.5480,17.7049,4.5088,304344.2359,20.9394,20.9202,20.9298,0.8897,3.0882,20.7376,20.7212,20.7294,1.0224,4.1819,20.9394,20.9325,20.9359,0.8651,-8.3156,14.5363,14.5196,14.5280,0.8654,-3.4367,14.5480,14.5363,14.5422,0.7959,-4.5304,14.5480,14.5415,14.5447,0.7826,7.9671,25.0088,1954.2204,-261888.5000,304344.2359
7456.0000,14.5919,20.9976,0.0000,244853.1000,-244853.1000,11.5715,0.0000,41045.9902,41045.9902,566.0187,285899.0902,0.0000,-285899.0902,14.5930,20.2792,0.0000,21308.6000,-21308.6000,1.1322,0.0000,3522.5766,3522.5766,55.3503,24831.1766,0.0000,-24831.1766,20.9217,14.6034,17.7625,4.5865,309586.9414,20.9976,20.9814,20.9895,0.7687,3.1250,20.7946,20.7827,20.7887,0.7639,4.2572,20.9976,20.9917,20.9947,0.7572,-8.4465,14.5930,14.5788,14.5859,0.7474,-3.4798,14.6034,14.5930,14.5982,0.7244,-4.6120,14.6034,14.5975,14.6004,0.7205,8.0918,25.4267,1986.8786,-266161.7000,309586.9414
7457.0000,14.6504,21.0574,0.0000,247499.4000,-247499.4000,11.6966,0.0000,41548.1619,41548.1619,572.3538,289047.5619,0.0000,-289047.5619,14.6515,20.3384,0.0000,23958.0000,-23958.0000,1.2730,0.0000,3964.0799,3964.0799,62.2473,27922.0799,0.0000,-27922.0799,20.9761,14.6620,17.8191,4.6793,315852.7947,21.0574,21.0411,21.0493,0.7695,3.1093,20.8370,20.8283,20.8326,0.5790,4.3823,21.0574,21.0515,21.0545,0.7700,-8.5873,14.6515,14.6372,14.6443,0.7536,-3.4745,14.6620,14.6515,14.6568,0.7554,-4.7475,14.6620,14.6560,14.6590,0.7551,8.2221,25.9635,2028.8226,-271457.4000,315852.7947
7458.0000,14.6886,21.0966,0.0000,249911.8000,-249911.8000,11.8106,0.0000,41991.9075,41991.9075,578.1587,291903.7075,0.0000,-291903.7075,14.6896,20.3769,0.0000,22820.4000,-22820.4000,1.2125,0.0000,3778.0452,3778.0452,59.3065,26598.4452,0.0000,-26598.4452,21.0208,14.6962,17.8585,4.7065,317687.4003,21.0966,21.0852,21.0909,0.5511,3.1677,20.8892,20.8791,20.8841,0.6698,4.3802,21.0966,21.0926,21.0946,0.5322,-8.6429,14.6896,14.6797,14.6846,0.5349,-3.5327,14.6962,14.6896,14.6929,0.4839,-4.7452,14.6962,14.6925,14.6943,0.4745,8.2779,26.0757,2037.5906,-272732.2000,317687.4003
7459.0000,14.2968,20.6960,0.0000,154199.9000,-154199.9000,7.2873,0.0000,25666.9032,25666.9032,356.8253,179866.8032,0.0000,-179866.8032,14.3071,19.9898,0.0000,1393.6000,-1393.6000,0.0740,0.0000,229.3914,229.3914,3.6223,1622.9914,0.0000,-1622.9914,20.7763,14.1522,17.4642,2.7863,188075.8855,20.6960,20.8204,20.7582,-3.9667,2.2138,20.7935,20.8209,20.8072,-0.8798,2.2878,20.6960,20.7561,20.7260,-4.3987,-5.0736,14.3071,14.4180,14.3626,-3.8382,-2.4044,14.1522,14.3071,14.2297,-5.5411,-2.4785,14.1522,14.2371,14.1946,-5.9813,4.8829,14.7418,1151.9460,-155593.5000,188075.8855
7460.0000,14.1132,20.5085,0.0000,147713.8000,-147713.8000,6.9808,0.0000,24479.8867,24479.8867,340.9246,172193.6867,0.0000,-172193.6867,14.1073,19.7876,0.0000,598.5000,-598.5000,0.0318,0.0000,98.2243,98.2243,1.5531,696.7243,0.0000,-696.7243,20.5762,14.0552,17.3157,2.6130,176375.7270,20.5085,20.5894,20.5489,-2.4765,2.1357,20.5776,20.6510,20.6143,-2.2791,2.1675,20.5085,20.5427,20.5256,-2.3707,-4.8451,14.1073,14.1845,14.1459,-2.5663,-2.3163,14.0552,14.1073,14.0813,-1.7426,-2.3481,14.0552,14.0778,14.0665,-1.4976,4.6645,14.0251,1095.9404,-148312.3000,176375.7270
7461.0000,13.8548,20.2141,232.1000,86789.9000,-86557.8000,4.1137,47.7434,14295.4180,14343.1614,200.6604,101085.3180,184.3566,-100900.9614,20.3789,16.5370,29.9000,0.0000,29.9000,-0.0016,5.6451,0.0000,5.6451,0.0805,0.0000,24.2549,24.2549,20.3551,13.6824,17.0188,1.5679,105830.3573,20.2141,20.3789,20.2965,-2.9977,1.2664,20.3789,20.4947,20.4368,-2.0941,1.2647,20.2141,20.2931,20.2536,-3.2333,-2.8473,13.8706,13.9980,13.9343,-2.5050,-1.3718,13.6824,13.8674,13.7749,-3.6484,-1.3701,13.6824,13.7832,13.7328,-3.9791,2.7419,8.2224,642.5063,-86527.9000,105830.3573
7462.0000,13.6995,20.0202,468.8000,80648.3000,-80179.5000,3.8358,96.6788,13235.2758,13331.9545,186.7964,93883.5758,372.1212,-93511.4545,20.1624,16.3374,506.7000,0.0000,506.7000,-0.0278,95.9068,0.0000,95.9068,1.2242,0.0000,410.7932,410.7932,20.1513,13.5926,16.8719,1.4271,96328.0428,20.0202,20.1624,20.0913,-2.4281,1.1909,20.1624,20.3061,20.2343,-2.3953,1.1631,20.0202,20.0832,20.0517,-2.3885,-2.6448,13.7397,13.8340,13.7868,-1.7309,-1.2879,13.5926,13.6823,13.6375,-1.6100,-1.2600,13.5926,13.6315,13.6121,-1.4082,2.5479,7.6578,598.3883,-79672.8000,96328.0428
7463.0000,13.9386,20.1596,990.7000,65118.2000,-64127.5000,3.1290,203.5101,10747.0748,10950.5849,152.2498,75865.2748,787.1899,-75078.0849,20.1249,17.0505,12967.1000,1137.7000,11829.4000,-0.7730,2455.4583,207.3459,2662.8042,34.4827,1345.0459,10511.6417,9166.5958,20.1413,13.2211,16.6812,0.9316,62883.3113,20.1596,20.1249,20.1422,0.6635,1.2601,20.1249,20.2243,20.1746,-0.6716,0.4871,20.1596,20.1197,20.1396,1.1102,-1.8689,15.6454,14.7442,15.1948,17.0393,-1.3007,13.2211,13.5868,13.4039,-2.7695,-0.5276,13.2211,13.3654,13.2933,-3.7986,1.8283,6.1794,482.8682,-52298.1000,62883.3113
7464.0000,14.2556,20.3494,1587.3000,57718.4000,-56131.1000,2.8103,324.3883,9597.9034,9922.2917,136.9604,67316.3034,1262.9117,-66053.3917,20.2460,16.8301,18040.6000,832.7000,17207.9000,-1.0356,3411.3359,152.1254,3563.4613,45.9963,984.8254,14629.2641,13644.4387,20.2460,12.8498,16.5479,0.7500,50626.6743,20.3494,20.2460,20.2977,1.9251,1.2630,20.2460,20.1517,20.1989,0.3417,0.2274,20.3494,20.2599,20.3047,2.0401,-1.5473,16.1986,15.7062,15.9524,9.1914,-1.2820,12.8498,13.5439,13.1968,-2.4508,-0.2464,12.8498,13.0388,12.9443,-4.1623,1.5283,5.5208,431.4060,-38923.2000,50626.6743
7465.0000,14.1906,20.0623,2513.7000,51809.7000,-49296.0000,2.5792,514.2528,8602.0091,9116.2620,125.9361,60411.7091,1999.4472,-58412.2620,20.1540,16.3291,24333.0000,0.0000,24333.0000,-1.3372,4606.1372,0.0000,4606.1372,58.9203,0.0000,19726.8628,19726.8628,20.1487,12.9212,16.5349,1.0455,70574.3186,20.0623,20.1540,20.1082,-2.2389,1.7047,20.1540,20.2000,20.1770,-0.2149,0.3676,20.0623,20.1399,20.1011,-2.4077,-2.1641,15.6114,15.7426,15.6770,-3.2745,-1.7353,12.9212,13.2012,13.0612,-1.5876,-0.3982,12.9212,12.9283,12.9247,-0.1875,2.1335,5.0271,392.8282,-24963.0000,70574.3186
7466.0000,14.2785,19.9074,3403.6000,46683.0000,-43279.4000,2.3832,695.3183,7767.0961,8462.4145,116.3340,54450.0961,2708.2817,-51741.8145,19.9862,16.1630,27750.7000,0.0000,27750.7000,-1.5250,5263.5022,0.0000,5263.5022,67.2984,0.0000,22487.1978,22487.1978,19.9990,12.9119,16.4554,0.8301,56034.2140,19.9074,19.9862,19.9468,-1.8985,1.6865,19.9862,20.2589,20.1226,-0.6087,0.1615,19.9074,19.9768,19.9421,-1.8704,-1.8884,15.8498,15.7813,15.8155,1.7206,-1.6999,12.9119,13.1200,13.0159,-0.4980,-0.1750,12.9119,12.9160,12.9139,-0.0817,1.8749,4.6183,360.8790,-15528.7000,56034.2140
7467.0000,14.4386,19.7004,4725.6000,42091.4000,-37365.8000,2.2350,962.8974,7030.0488,7992.9462,109.1459,49121.4488,3762.7026,-45358.7462,19.8219,16.0004,33221.5000,0.0000,33221.5000,-1.8256,6313.4988,0.0000,6313.4988,80.7902,0.0000,26908.0012,26908.0012,19.7985,12.9275,16.3630,0.5995,40466.1200,19.7004,19.7951,19.7477,-2.3536,1.7337,19.7985,20.3268,20.0627,-0.6740,-0.0919,19.7004,19.7985,19.7494,-2.2760,-1.6188,16.0004,15.9281,15.9642,1.8434,-1.7260,16.0004,11.1820,13.5912,6.9914,0.0996,12.8207,12.8580,12.8393,-0.8514,1.6265,4.2985,335.8906,-4144.3000,40466.1200
7468.0000,14.5363,19.3018,6535.2000,38339.9000,-31804.7000,2.1519,1329.5357,6418.5181,7748.0539,105.1313,44758.4181,5205.6643,-39552.7539,19.5638,15.7451,37494.5000,0.0000,37494.5000,-2.0604,7147.7508,0.0000,7147.7508,91.4311,0.0000,30346.7492,30346.7492,19.5015,13.0611,16.2813,0.4296,28998.5651,19.3018,19.4697,19.3857,-4.3196,1.7856,19.5015,20.1754,19.8385,-2.6568,-0.2748,19.3018,19.5015,19.4016,-4.1483,-1.4422,15.7451,15.8282,15.7867,-2.0941,-1.7627,15.7451,13.2328,14.4890,10.8827,0.2977,13.0960,12.9818,13.0389,2.4570,1.4651,4.1162,321.6459,5689.8000,28998.5651
7469.0000,14.4449,19.8594,5186.0000,54207.1000,-49021.1000,2.8315,1056.6019,9054.9696,10111.5714,138.4260,63262.0696,4129.3981,-59132.6714,19.7138,15.8935,40810.8000,0.0000,40810.8000,-2.2427,7765.8587,0.0000,7765.8587,99.9473,0.0000,33044.9413,33044.9413,19.7062,12.9246,16.3154,0.7768,52436.0232,19.8594,19.7065,19.7830,4.8423,2.1694,19.7062,19.9285,19.8174,-0.2057,-0.0732,19.8594,19.7062,19.7828,4.6486,-2.0779,15.8935,15.8586,15.8760,1.1272,-2.1633,15.8935,13.5319,14.7127,2.7489,0.0793,12.9477,12.9775,12.9626,-0.8720,2.0840,5.4698,427.4146,-8210.3000,52436.0232
7470.0000,14.4325,19.8936,5538.8000,61077.0000,-55538.2000,3.1746,1128.7073,10199.5073,11328.2145,155.1377,71276.5073,4410.0927,-66866.4145,19.8602,16.0383,43384.9000,0.0000,43384.9000,-2.3841,8241.2062,0.0000,8241.2062,105.9857,0.0000,35143.6938,35143.6938,19.8602,12.8367,16.3484,0.9542,64411.6675,19.8936,19.8602,19.8769,1.1825,2.3821,19.8602,19.7719,19.8160,0.0330,-0.0020,19.8936,19.8602,19.8769,1.1839,-2.3797,16.0383,15.9896,16.0140,1.7134,-2.3820,16.0383,13.3975,14.7179,0.1117,0.0021,12.8372,12.8741,12.8556,-1.2418,2.3799,6.1371,479.5653,-12153.3000,64411.6675
7471.0000,13.9630,20.1261,2503.6000,121881.1000,-119377.5000,5.8902,514.0856,20126.8550,20640.9406,287.9008,142007.9550,1989.5144,-140018.4406,20.0485,16.2247,21795.3000,0.0000,21795.3000,-1.1977,4130.8897,0.0000,4130.8897,53.1145,0.0000,17664.4103,17664.4103,20.0385,13.0654,16.5520,1.8697,126207.1834,20.1261,20.0485,20.0873,2.5880,2.2730,20.0485,19.9180,19.9833,2.0669,1.0753,20.1261,20.0744,20.1002,2.7443,-3.6172,15.0952,15.3698,15.2325,-9.3819,-2.3626,13.0654,13.9340,13.4997,-14.6524,-1.1649,13.0654,13.0208,13.0431,2.3114,3.5276,11.6750,912.3046,-97582.2000,126207.1834
7472.0000,13.7655,20.1035,728.8000,165905.7000,-165176.9000,7.8785,150.1349,27269.2748,27419.4098,383.9322,193174.9748,578.6651,-192596.3098,20.0986,16.2743,9303.2000,0.0000,9303.2000,-0.5112,1762.2048,0.0000,1762.2048,22.6007,0.0000,7540.9952,7540.9952,20.0906,13.5256,16.8081,2.7637,186546.5733,20.1035,20.0986,20.1011,0.2153,2.6208,20.0986,20.0601,20.0794,1.2090,2.1095,20.1035,20.1028,20.1031,0.0845,-5.2577,14.0212,14.3344,14.1778,-12.6790,-2.7966,13.5256,13.5172,13.5214,0.3108,-2.2853,13.5256,13.4524,13.4890,5.4298,5.0819,15.6913,1226.1385,-155873.7000,186546.5733
7473.0000,13.8405,20.2225,117.7000,180048.8000,-179931.1000,8.5151,24.2168,29646.3369,29670.5537,414.4044,209695.1369,93.4832,-209601.6537,13.7873,19.1952,260.9000,9918.8000,-9657.9000,0.5414,53.9091,1620.2971,1674.2062,27.1309,11539.0971,206.9909,-11332.1062,20.1469,13.8672,17.0071,3.2497,219355.4998,20.2225,20.1863,20.2044,1.2959,2.4118,20.0046,20.0227,20.0137,-0.7442,2.9532,20.2225,20.2071,20.2148,1.3960,-6.1033,13.7873,13.8925,13.8399,-4.0282,-2.6579,13.8672,13.7873,13.8273,3.7402,-3.1993,13.8672,13.8169,13.8420,4.3094,5.8572,18.0972,1414.1383,-189589.0000,219355.4998
7474.0000,13.9915,20.3842,0.0000,196120.5000,-196120.5000,9.2685,0.0000,32408.2647,32408.2647,451.2880,228528.7647,0.0000,-228528.7647,13.9894,19.6684,0.0000,12725.0000,-12725.0000,0.6761,0.0000,2084.7977,2084.7977,32.9513,14809.7977,0.0000,-14809.7977,20.2953,14.0330,17.1642,3.5585,240198.6363,20.3842,20.3340,20.3591,1.9159,2.5918,20.1963,20.1547,20.1755,2.0024,3.2679,20.3842,20.3641,20.3741,1.9724,-6.6767,13.9894,13.9511,13.9703,1.6225,-2.8641,14.0330,13.9894,14.0112,2.2694,-3.5402,14.0330,14.0096,14.0213,2.2123,6.4044,19.8597,1551.8681,-208845.5000,240198.6363
7475.0000,14.1377,20.5335,0.0000,207501.3000,-207501.3000,9.8063,0.0000,34408.2175,34408.2175,477.9499,241909.5175,0.0000,-241909.5175,14.1407,19.8214,0.0000,16978.7000,-16978.7000,0.9021,0.0000,2787.8725,2787.8725,44.0024,19766.5725,0.0000,-19766.5725,20.4399,14.1722,17.3060,3.8351,258869.5694,20.5335,20.4861,20.5098,1.8679,2.6704,20.3183,20.2882,20.3032,1.5901,3.5725,20.5335,20.5158,20.5247,1.8655,-7.1360,14.1407,14.0984,14.1196,1.8504,-2.9681,14.1722,14.1407,14.1565,1.8016,-3.8702,14.1722,14.1547,14.1635,1.7651,6.8383,21.3958,1671.8981,-224480.0000,258869.5694
7476.0000,14.2478,20.6460,0.0000,215405.8000,-215405.8000,10.1799,0.0000,35812.8220,35812.8220,496.6352,251218.6220,0.0000,-251218.6220,14.2505,19.9325,0.0000,17478.5000,-17478.5000,0.9287,0.0000,2874.5991,2874.5991,45.3260,20353.0991,0.0000,-20353.0991,20.5593,14.2725,17.4159,3.9906,269363.3905,20.6460,20.6101,20.6281,1.4760,2.7751,20.4402,20.4122,20.4262,1.5335,3.7038,20.6460,20.6329,20.6395,1.4346,-7.4048,14.2505,14.2190,14.2347,1.4388,-3.0837,14.2725,14.2505,14.2615,1.3168,-4.0124,14.2725,14.2603,14.2664,1.2914,7.0962,22.2056,1735.1780,-232884.3000,269363.3905
7477.0000,14.3254,20.7253,0.0000,222538.3000,-222538.3000,10.5170,0.0000,37067.3316,37067.3316,513.4535,259605.6316,0.0000,-259605.6316,14.3271,20.0101,0.0000,14632.0000,-14632.0000,0.7775,0.0000,2409.1941,2409.1941,37.9617,17041.1941,0.0000,-17041.1941,20.6549,14.3425,17.4987,4.0738,274981.4764,20.7253,20.7008,20.7130,1.0748,2.9370,20.5562,20.5297,20.5430,1.4581,3.7144,20.7253,20.7162,20.7207,1.0300,-7.5800,14.3271,14.3058,14.3164,1.0350,-3.2465,14.3425,14.3271,14.3348,0.9339,-4.0240,14.3425,14.3341,14.3383,0.9171,7.2705,22.5850,1764.8253,-237170.3000,274981.4764
7478.0000,14.4270,20.8292,0.0000,232400.0000,-232400.0000,10.9830,0.0000,38804.3516,38804.3516,536.4829,271204.3516,0.0000,-271204.3516,14.4286,20.1128,0.0000,18069.8000,-18069.8000,0.9601,0.0000,2979.7575,2979.7575,46.8958,21049.5575,0.0000,-21049.5575,20.7513,14.4490,17.6001,4.3009,290313.4063,20.8292,20.8006,20.8149,1.2784,3.0101,20.6343,20.6167,20.6255,1.0448,3.9702,20.8292,20.8183,20.8237,1.2920,-7.9729,14.4286,14.4034,14.4160,1.2507,-3.3410,14.4490,14.4286,14.4388,1.3037,-4.3011,14.4490,14.4374,14.4432,1.3142,7.6420,23.8882,1866.6588,-250469.8000,290313.4063
7479.0000,14.5137,20.9177,0.0000,241716.1000,-241716.1000,11.4233,0.0000,40443.9415,40443.9415,558.3657,282160.0415,0.0000,-282160.0415,14.5153,20.2005,0.0000,17869.6000,-17869.6000,0.9495,0.0000,2950.5926,2950.5926,46.3961,20820.1926,0.0000,-20820.1926,20.8437,14.5314,17.6875,4.4628,301236.6619,20.9177,20.8934,20.9056,1.1433,3.1497,20.7329,20.7128,20.7229,1.2245,4.0992,20.9177,20.9086,20.9132,1.1284,-8.2736,14.5153,14.4938,14.5045,1.1178,-3.4913,14.5314,14.5153,14.5233,1.0696,-4.4407,14.5314,14.5224,14.5269,1.0597,7.9320,24.7557,1934.4438,-259585.7000,301236.6619
7480.0000,14.6311,21.0378,0.0000,253509.8000,-253509.8000,11.9806,0.0000,42537.3937,42537.3937,585.9472,296047.1937,0.0000,-296047.1937,14.6330,20.3197,0.0000,23960.4000,-23960.4000,1.2731,0.0000,3963.3631,3963.3631,62.2329,27923.7631,0.0000,-27923.7631,20.9487,14.6540,17.8013,4.7672,321783.5069,21.0378,21.0070,21.0224,1.4591,3.1967,20.8112,20.7959,20.8036,1.0235,4.4698,21.0378,21.0264,21.0321,1.4844,-8.7839,14.6330,14.6059,14.6195,1.4365,-3.5692,14.6540,14.6330,14.6435,1.4997,-4.8423,14.6540,14.6418,14.6479,1.5094,8.4115,26.5257,2072.7548,-277470.2000,321783.5069
7481.0000,14.7032,21.1114,0.0000,250658.8000,-250658.8000,11.8459,0.0000,42132.2182,42132.2182,579.8122,292791.0182,0.0000,-292791.0182,14.7052,20.3927,0.0000,28798.3000,-28798.3000,1.5302,0.0000,4768.8562,4768.8562,74.8361,33567.1562,0.0000,-33567.1562,21.0163,14.7167,17.8665,4.8149,325006.4483,21.1114,21.0897,21.1006,0.9931,3.0564,20.8572,20.8480,20.8526,0.6410,4.5865,21.1114,21.1041,21.1078,0.9629,-8.7895,14.7052,14.6863,14.6958,0.9698,-3.4386,14.7167,14.7052,14.7109,0.8631,-4.9687,14.7167,14.7101,14.7134,0.8397,8.4073,26.7805,2092.6621,-279457.1000,325006.4483
7482.0000,14.7394,21.1484,0.0000,258320.0000,-258320.0000,12.2080,0.0000,43457.9458,43457.9458,597.8221,301777.9458,0.0000,-301777.9458,14.7404,20.4284,0.0000,21512.2000,-21512.2000,1.1430,0.0000,3564.2329,3564.2329,55.9195,25076.4329,0.0000,-25076.4329,21.0756,14.7462,17.9109,4.8286,325930.7152,21.1484,21.1374,21.1429,0.5603,3.3167,20.9557,20.9378,20.9468,1.1856,4.4597,21.1484,21.1447,21.1465,0.5171,-8.8913,14.7404,14.7310,14.7357,0.5312,-3.6883,14.7462,14.7404,14.7433,0.4396,-4.8313,14.7462,14.7430,14.7446,0.4258,8.5197,26.7368,2089.2518,-279832.2000,325930.7152
7483.0000,14.3422,20.7424,0.0000,159690.6000,-159690.6000,7.5468,0.0000,26609.7227,26609.7227,369.6567,186300.3227,0.0000,-186300.3227,14.3528,20.0360,0.0000,520.6000,-520.6000,0.0277,0.0000,85.7510,85.7510,1.3535,606.3510,0.0000,-606.3510,20.8263,14.2002,17.5132,2.8679,193583.2954,20.7424,20.8640,20.8032,-4.0504,2.3115,20.8542,20.8817,20.8680,-0.9015,2.3391,20.7424,20.8016,20.7720,-4.4707,-5.2354,14.3528,14.4614,14.4071,-3.9159,-2.5064,14.2002,14.3528,14.2765,-5.5836,-2.5341,14.2002,14.2829,14.2415,-6.0215,5.0404,15.1712,1185.4979,-160211.2000,193583.2954
7484.0000,14.1595,20.5558,0.0000,152530.7000,-152530.7000,7.2085,0.0000,25306.0348,25306.0348,352.1481,177836.7348,0.0000,-177836.7348,14.1540,14.1540,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6252,14.1034,17.3643,2.6863,181325.5430,20.5558,20.6334,20.5946,-2.4678,2.2180,20.6334,20.7070,20.6702,-2.3372,2.2180,20.5558,20.5888,20.5723,-2.3603,-4.9905,14.1540,14.2282,14.1911,-2.5569,-2.4028,14.1034,14.1540,14.1287,-1.7341,-2.4028,14.1034,14.1251,14.1143,-1.4863,4.8056,14.4189,1126.7164,-152530.7000,181325.5430
7485.0000,13.8930,20.2683,119.7000,89451.3000,-89331.6000,4.2336,24.6071,14747.0879,14771.6950,206.5717,104198.3879,95.0929,-104103.2950,13.9061,13.9061,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4049,13.7214,17.0632,1.6168,109135.0629,20.2683,20.4255,20.3469,-2.9402,1.3027,20.4255,20.5432,20.4843,-2.1940,1.3027,20.2683,20.3434,20.3059,-3.1658,-2.9310,13.9061,14.0351,13.9706,-2.6115,-1.4112,13.7214,13.9061,13.8138,-3.7513,-1.4112,13.7214,13.8219,13.7717,-4.0851,2.8224,8.4633,661.3353,-89331.6000,109135.0629
7486.0000,13.7254,20.0817,225.4000,83517.7000,-83292.3000,3.9587,46.4636,13714.5202,13760.9838,192.8238,97232.2202,178.9364,-97053.2838,20.2159,16.3755,9.8000,0.0000,9.8000,-0.0005,1.8538,0.0000,1.8538,0.0265,0.0000,7.9462,7.9462,20.2054,13.6307,16.9180,1.4870,100373.1419,20.0817,20.2159,20.1488,-2.3410,1.2183,20.2159,20.3517,20.2838,-2.3701,1.2177,20.0817,20.1404,20.1110,-2.3018,-2.7404,13.7188,13.8387,13.7788,-2.2658,-1.3197,13.6307,13.7177,13.6742,-1.6345,-1.3192,13.6307,13.6687,13.6497,-1.4224,2.6390,7.9069,617.8564,-83282.5000,100373.1419
7487.0000,13.6948,19.9837,588.1000,68050.3000,-67462.2000,3.2466,121.2909,11166.5707,11287.8616,157.9815,79216.8707,466.8091,-78750.0616,20.0722,16.2481,5750.4000,0.0000,5750.4000,-0.3160,1089.5755,0.0000,1089.5755,13.9311,0.0000,4660.8245,4660.8245,20.0771,13.4303,16.7537,1.1131,75130.9246,19.9837,20.0722,20.0279,-1.4087,1.1205,20.0722,20.2154,20.1438,-1.6402,0.8045,19.9837,20.0248,20.0043,-1.2389,-2.1261,14.2950,14.0264,14.1607,4.6592,-1.1875,13.4303,13.5869,13.5086,-1.9490,-0.8715,13.4303,13.5035,13.4669,-2.1561,2.0591,6.4506,504.0605,-61711.8000,75130.9246
7488.0000,13.7256,19.9506,881.2000,60962.2000,-60081.0000,2.9269,181.6484,10010.7272,10192.3755,142.4098,70972.9272,699.5516,-70273.3755,19.9928,16.1872,8335.6000,15.9000,8319.7000,-0.4589,1580.8972,2.8902,1583.7874,20.2846,18.7902,6754.7028,6735.9126,20.0056,13.2593,16.6325,0.9514,64217.2370,19.9506,19.9928,19.9717,-0.6287,1.0771,19.9928,20.1130,20.0529,-1.0470,0.6182,19.9506,19.9698,19.9602,-0.4821,-1.8498,14.5625,14.3453,14.4539,3.5876,-1.1286,13.2593,13.4491,13.3542,-1.8133,-0.6697,13.2593,13.3367,13.2980,-1.9884,1.7983,5.7992,453.1603,-51761.3000,64217.2370
7489.0000,13.8136,19.9254,1382.0000,55290.1000,-53908.1000,2.6848,284.4716,9098.1401,9382.6117,130.6810,64388.2401,1097.5284,-63290.7117,19.9502,16.1274,12184.4000,0.0000,12184.4000,-0.6696,2312.0135,0.0000,2312.0135,29.6276,0.0000,9872.3865,9872.3865,19.9622,13.0880,16.5251,0.7916,53433.4678,19.9254,19.9502,19.9378,-0.3596,1.0836,19.9502,20.0516,20.0009,-0.5780,0.4141,19.9254,19.9391,19.9323,-0.2875,-1.6012,15.0102,14.7078,14.8590,4.9384,-1.1181,13.0880,13.3427,13.2153,-1.6269,-0.4486,13.0880,13.1754,13.1317,-1.9578,1.5667,5.2977,413.9711,-41723.7000,53433.4678
7490.0000,13.8532,19.8191,1948.1000,50209.5000,-48261.4000,2.4742,400.7382,8269.8410,8670.5792,120.5110,58479.3410,1547.3618,-56931.9792,19.8706,16.0486,15822.6000,0.0000,15822.6000,-0.8695,3005.2181,0.0000,3005.2181,38.5014,0.0000,12817.3819,12817.3819,19.8800,13.1803,16.5301,1.0879,73434.0890,19.8191,19.8706,19.8448,-1.0728,1.4764,19.8706,19.9753,19.9229,-0.8913,0.6069,19.8191,19.8541,19.8366,-1.1051,-2.2349,14.8248,14.8388,14.8318,-0.2789,-1.5269,13.1803,13.2062,13.1933,-0.2164,-0.6574,13.1803,13.1643,13.1723,0.5393,2.1844,4.8606,379.8137,-32438.8000,73434.0890
7491.0000,13.9318,19.7344,2487.3000,45396.1000,-42908.8000,2.2748,510.9985,7490.9588,8001.9573,110.8419,52887.0588,1976.3015,-50910.7573,19.7834,15.9624,18046.3000,0.0000,18046.3000,-0.9917,3431.1446,0.0000,3431.1446,43.9706,0.0000,14615.1554,14615.1554,19.7963,13.1473,16.4718,0.9196,62072.7984,19.7344,19.7834,19.7589,-0.9867,1.4313,19.7834,19.9176,19.8505,-0.8246,0.4396,19.7344,19.7693,19.7519,-0.9722,-1.9808,15.0625,14.9600,15.0112,2.2154,-1.4679,13.1473,13.1887,13.1680,-0.2551,-0.4763,13.1473,13.1556,13.1514,-0.2018,1.9442,4.4530,347.9615,-24862.5000,62072.7984
7492.0000,14.0695,19.6805,3098.6000,41682.4000,-38583.8000,2.1311,635.1598,6900.6403,7535.8001,103.8995,48583.0403,2463.4402,-46119.6001,19.7150,15.8947,21453.4000,0.0000,21453.4000,-1.1789,4082.2925,0.0000,4082.2925,52.3481,0.0000,17371.1075,17371.1075,19.7293,13.0851,16.4072,0.7660,51706.8384,19.6805,19.7150,19.6977,-0.6889,1.4370,19.7150,19.8803,19.7976,-0.5880,0.2581,19.6805,19.7072,19.6938,-0.6510,-1.7596,15.3748,15.2128,15.2938,3.4594,-1.4585,13.0851,13.1824,13.1337,-0.3639,-0.2796,13.0851,13.1101,13.0976,-0.6003,1.7381,4.1514,324.3980,-17130.4000,51706.8384
7493.0000,14.0299,19.9360,2601.8000,57978.0000,-55376.2000,2.8753,533.6680,9589.4031,10123.0711,140.2518,67567.4031,2068.1320,-65499.2711,19.8482,16.0265,25062.2000,0.0000,25062.2000,-1.3772,4761.3848,0.0000,4761.3848,61.2236,0.0000,20300.8152,20300.8152,19.8547,13.0585,16.4566,1.1401,76955.4539,19.9360,19.8482,19.8921,2.3952,1.8568,19.8482,19.7998,19.8240,0.3679,0.4796,19.9360,19.8654,19.9007,2.5461,-2.4562,15.2315,15.2534,15.2424,-0.5700,-1.8967,13.0585,13.1240,13.0912,-0.4630,-0.5195,13.0585,13.0695,13.0640,-0.3556,2.4163,5.6235,439.4246,-30314.0000,76955.4539
7494.0000,14.2491,20.1751,2782.7000,64161.9000,-61379.2000,3.1770,568.7458,10667.7317,11236.4775,154.9313,74829.6317,2213.9542,-72615.6775,20.0544,16.2304,26795.9000,0.0000,26795.9000,-1.4725,5078.3093,0.0000,5078.3093,65.3137,0.0000,21717.5907,21717.5907,20.0462,12.6860,16.3661,0.7168,48387.3013,20.1751,20.0544,20.1147,2.7367,1.5439,20.0544,19.6585,19.8564,0.4411,0.0714,20.1751,20.0631,20.1191,2.6858,-1.6331,16.0876,15.7293,15.9084,8.0872,-1.5498,12.6860,13.3668,13.0264,-0.7328,-0.0773,12.6860,12.8392,12.7626,-3.5870,1.6272,6.2142,485.5831,-34583.3000,48387.3013
7495.0000,13.7060,20.0148,865.8000,126014.6000,-125148.8000,6.0004,178.5313,20683.5694,20862.1007,292.9526,146698.1694,687.2687,-146010.9007,20.0473,16.2234,12309.8000,0.0000,12309.8000,-0.6765,2333.1262,0.0000,2333.1262,29.9019,0.0000,9976.6738,9976.6738,20.0148,13.2401,16.6274,2.0609,139113.4958,20.0148,20.0473,20.0310,-0.9603,2.1064,20.0473,19.9606,20.0039,1.8296,1.4300,20.0148,20.0346,20.0247,-1.0892,-3.8939,14.0834,14.6575,14.3705,-18.5100,-2.2256,13.2401,13.1490,13.1945,2.0791,-1.5492,13.2401,13.1450,13.1926,5.2383,3.7748,11.9346,932.5858,-112839.0000,139113.4958
7496.0000,13.7270,20.1128,18.1000,174731.7000,-174713.6000,8.2586,3.7310,28693.9559,28697.6869,401.7637,203425.6559,14.3690,-203411.2869,20.0901,16.2658,4331.7000,0.0000,4331.7000,-0.2380,820.5899,0.0000,820.5899,10.5234,0.0000,3511.1101,3511.1101,20.0896,13.6912,16.8904,2.9324,197936.9819,20.1128,20.0901,20.1015,0.8997,2.6327,20.0901,20.0641,20.0771,0.9332,2.3946,20.1128,20.1005,20.1067,1.0385,-5.6259,13.7815,13.9319,13.8567,-6.1501,-2.8322,13.6912,13.5536,13.6224,5.2132,-2.5942,13.6912,13.6200,13.6556,5.6381,5.4264,16.4624,1286.3977,-170381.9000,197936.9819
7497.0000,13.9319,20.3232,0.0000,194733.2000,-194733.2000,9.2029,0.0000,32133.5807,32133.5807,447.7630,226866.7807,0.0000,-226866.7807,13.9107,19.5701,0.0000,12125.9000,-12125.9000,0.6443,0.0000,1984.3706,1984.3706,32.3921,14110.2706,0.0000,-14110.2706,20.2368,13.9889,17.1128,3.5156,237300.2627,20.3232,20.2613,20.2923,2.3526,2.5839,20.1234,20.1124,20.1179,0.5422,3.2282,20.3232,20.2974,20.3103,2.5079,-6.6191,13.9107,13.8965,13.9036,0.6157,-2.8529,13.9889,13.9107,13.9498,4.0007,-3.4972,13.9889,13.9477,13.9683,3.8234,6.3500,19.6787,1537.7229,-206859.1000,237300.2627
7498.0000,14.1586,20.5549,0.0000,211252.4000,-211252.4000,9.9836,0.0000,35047.7029,35047.7029,486.3992,246300.1029,0.0000,-246300.1029,14.1633,19.8443,0.0000,24961.7000,-24961.7000,1.3263,0.0000,4100.0355,4100.0355,64.6705,29061.7355,0.0000,-29061.7355,20.4279,14.2105,17.3192,4.0181,271219.7108,20.5549,20.4811,20.5180,2.7740,2.5618,20.2639,20.2354,20.2496,1.6397,3.8881,20.5549,20.5288,20.5418,2.8437,-7.4218,14.1633,14.0975,14.1304,2.7873,-2.8858,14.2105,14.1633,14.1869,2.9116,-4.2121,14.2105,14.1835,14.1970,2.8096,7.0978,22.5934,1765.4834,-236214.1000,271219.7108
7499.0000,14.3746,20.7755,0.0000,226417.7000,-226417.7000,10.7003,0.0000,37757.9393,37757.9393,522.0962,264175.6393,0.0000,-264175.6393,14.3816,20.0652,0.0000,37169.6000,-37169.6000,1.9750,0.0000,6125.0493,6125.0493,96.3989,43294.6493,0.0000,-43294.6493,20.6250,14.4181,17.5216,4.4955,303447.4711,20.7755,20.7025,20.7390,2.7168,2.5328,20.4232,20.3937,20.4085,1.9666,4.5078,20.7755,20.7527,20.7641,2.7325,-8.1675,14.3816,14.3184,14.3500,2.6993,-2.9084,14.4181,14.3816,14.3998,2.6197,-4.8834,14.4181,14.3955,14.4068,2.5823,7.7918,25.3394,1980.0543,-263587.3000,303447.4711
7500.0000,14.5676,20.9728,0.0000,239743.1000,-239743.1000,11.3300,0.0000,40165.9079,40165.9079,553.6148,279909.0079,0.0000,-279909.0079,14.5744,20.2604,0.0000,46387.5000,-46387.5000,2.4647,0.0000,7666.2676,7666.2676,120.4152,54053.7676,0.0000,-54053.7676,20.8111,14.6037,17.7074,4.8930,330278.2917,20.9728,20.9066,20.9397,2.4722,2.5382,20.5882,20.5604,20.5743,2.0513,5.0029,20.9728,20.9538,20.9633,2.4541,-8.7919,14.5744,14.5186,14.5465,2.4220,-2.9551,14.6037,14.5744,14.5890,2.3332,-5.4198,14.6037,14.5849,14.5943,2.3123,8.3749,27.5960,2156.3917,-286130.6000,330278.2917
7501.0000,14.7281,21.1369,0.0000,254201.4000,-254201.4000,12.0133,0.0000,42753.4582,42753.4582,587.7573,296954.8582,0.0000,-296954.8582,14.7336,20.4215,0.0000,48385.6000,-48385.6000,2.5709,0.0000,8015.9026,8015.9026,125.7047,56401.5026,0.0000,-56401.5026,20.9815,14.7565,17.8690,5.1876,350162.4239,21.1369,21.0840,21.1105,2.1109,2.7076,20.7613,20.7338,20.7476,2.1411,5.2785,21.1369,21.1220,21.1294,2.0546,-9.3057,14.7336,14.6896,14.7116,2.0420,-3.1475,14.7565,14.7336,14.7451,1.9329,-5.7184,14.7565,14.7418,14.7492,1.9193,8.8659,29.1929,2281.1718,-302587.0000,350162.4239
7502.0000,14.8975,21.3101,0.0000,269529.1000,-269529.1000,12.7377,0.0000,45517.7803,45517.7803,623.8673,315046.8803,0.0000,-315046.8803,14.9028,20.5928,0.0000,54616.3000,-54616.3000,2.9020,0.0000,9071.7213,9071.7213,141.9888,63688.0213,0.0000,-63688.0213,21.1498,14.9258,18.0378,5.5622,375447.5955,21.3101,21.2581,21.2841,2.1458,2.8032,20.9197,20.8961,20.9079,1.9851,5.7051,21.3101,21.2955,21.3028,2.1422,-9.9345,14.9028,14.8594,14.8811,2.0957,-3.2786,14.9258,14.9028,14.9143,2.0922,-6.1805,14.9258,14.9108,14.9183,2.0906,9.4591,31.3211,2447.4755,-324145.4000,375447.5955
7503.0000,15.0438,21.4597,0.0000,281519.5000,-281519.5000,13.3044,0.0000,47712.0970,47712.0970,652.3631,329231.5970,0.0000,-329231.5970,15.0484,20.7403,0.0000,58224.9000,-58224.9000,3.0937,0.0000,9693.0251,9693.0251,151.4813,67917.9251,0.0000,-67917.9251,21.3007,15.0670,18.1839,5.8410,394270.6586,21.4597,21.4153,21.4375,1.9009,2.9038,21.0671,21.0463,21.0567,1.8454,5.9975,21.4597,21.4475,21.4536,1.8698,-10.4006,15.0484,15.0116,15.0300,1.8474,-3.4035,15.0670,15.0484,15.0577,1.7808,-6.4973,15.0670,15.0548,15.0609,1.7715,9.9008,32.8573,2567.5187,-339744.4000,394270.6586
7504.0000,15.1459,21.5641,0.0000,287803.9000,-287803.9000,13.6014,0.0000,48898.8123,48898.8123,667.5843,336702.7123,0.0000,-336702.7123,15.1492,20.8424,0.0000,58013.1000,-58013.1000,3.0825,0.0000,9673.0269,9673.0269,151.0265,67686.1269,0.0000,-67686.1269,21.4138,15.1617,18.2878,5.9603,402317.2314,21.5641,21.5329,21.5485,1.3898,2.9995,21.1829,21.1666,21.1747,1.4749,6.0819,21.5641,21.5557,21.5599,1.3329,-10.6019,15.1492,15.1236,15.1364,1.3340,-3.5063,15.1617,15.1492,15.1555,1.2303,-6.5888,15.1617,15.1536,15.1577,1.2182,10.0951,33.4454,2613.4731,-345817.0000,402317.2314
7505.0000,15.1581,21.5766,0.0000,284148.2000,-284148.2000,13.4286,0.0000,48292.1361,48292.1361,659.5602,332440.3361,0.0000,-332440.3361,15.1592,20.8525,0.0000,48620.5000,-48620.5000,2.5834,0.0000,8108.1867,8108.1867,126.6309,56728.6867,0.0000,-56728.6867,21.4540,15.1599,18.3070,5.7587,388711.3488,21.5766,21.5697,21.5732,0.3478,3.1383,21.2458,21.2360,21.2409,0.8489,5.7216,21.5766,21.5752,21.5759,0.2439,-10.2903,15.1592,15.1541,15.1567,0.2946,-3.6151,15.1599,15.1592,15.1595,0.0993,-6.1985,15.1599,15.1596,15.1598,0.0752,9.8135,32.1098,2509.1040,-332768.7000,388711.3488
7506.0000,15.0802,21.4969,0.0000,278425.4000,-278425.4000,13.1581,0.0000,47229.5890,47229.5890,646.3302,325654.9890,0.0000,-325654.9890,15.0796,20.7718,0.0000,28512.1000,-28512.1000,1.5150,0.0000,4748.8814,4748.8814,74.2623,33260.9814,0.0000,-33260.9814,21.4275,15.0665,18.2470,5.3333,359998.2753,21.4969,21.5129,21.5049,-0.7734,3.4660,21.2875,21.2801,21.2838,0.5677,4.9809,21.4969,21.5033,21.5001,-0.8648,-9.6921,15.0796,15.0942,15.0869,-0.7919,-3.8811,15.0665,15.0796,15.0730,-0.9939,-5.3960,15.0665,15.0743,15.0704,-1.0282,9.2771,29.4277,2299.5236,-306937.5000,359998.2753
7507.0000,14.6195,21.0257,0.0000,177987.0000,-177987.0000,8.4115,0.0000,29856.7262,29856.7262,412.9568,207843.7262,0.0000,-207843.7262,14.6250,20.3115,0.0000,3573.2000,-3573.2000,0.1899,0.0000,590.9817,590.9817,9.3035,4164.1817,0.0000,-4164.1817,21.1074,14.4774,17.7924,3.2586,219955.9768,21.0257,21.1613,21.0935,-4.9147,2.5151,21.1016,21.1497,21.1257,-1.8579,2.7050,21.0257,21.0880,21.0569,-5.2984,-5.8964,14.6250,14.7463,14.6856,-4.7916,-2.7405,14.4774,14.6250,14.5512,-6.2471,-2.9304,14.4774,14.5582,14.5178,-6.6189,5.6710,17.2474,1347.7388,-181560.2000,219955.9768
7508.0000,14.4058,20.8075,0.0000,170651.5000,-170651.5000,8.0648,0.0000,28479.5560,28479.5560,394.7123,199131.0560,0.0000,-199131.0560,14.4001,20.0839,0.0000,1351.9000,-1351.9000,0.0718,0.0000,222.8368,222.8368,3.5130,1574.7368,0.0000,-1574.7368,20.8721,14.3465,17.6093,3.0340,204792.3642,20.8075,20.8899,20.8487,-2.9041,2.4539,20.8670,20.9397,20.9033,-2.6330,2.5257,20.8075,20.8417,20.8246,-2.7533,-5.6110,14.4001,14.4768,14.4384,-2.9328,-2.6643,14.3465,14.4001,14.3733,-2.0961,-2.7362,14.3465,14.3708,14.3587,-1.8697,5.4005,16.2906,1272.9709,-172003.4000,204792.3642
7509.0000,14.1010,20.4902,54.1000,106118.0000,-106063.9000,5.0179,11.0839,17581.3052,17592.3891,245.2358,123699.3052,43.0161,-123656.2891,20.6415,16.7971,60.9000,0.0000,60.9000,-0.0033,11.4633,0.0000,11.4633,0.1631,0.0000,49.4367,49.4367,20.6200,13.9367,17.2784,1.9150,129260.7091,20.4902,20.6415,20.5659,-3.3627,1.5452,20.6415,20.7521,20.6968,-2.4418,1.5419,20.4902,20.5614,20.5258,-3.5554,-3.4726,14.1155,14.2434,14.1795,-3.0749,-1.6737,13.9367,14.1102,14.0234,-4.1719,-1.6704,13.9367,14.0297,13.9832,-4.4803,3.3441,10.0392,784.4790,-106003.0000,129260.7091
7510.0000,13.9108,20.2710,256.2000,94887.2000,-94631.0000,4.4976,52.6526,15649.8357,15702.4883,219.3703,110537.0357,203.5474,-110333.4883,20.4055,16.5779,663.2000,0.0000,663.2000,-0.0364,125.1738,0.0000,125.1738,1.5954,0.0000,538.0262,538.0262,20.3950,13.7925,17.0938,1.6831,113607.3541,20.2710,20.4055,20.3382,-2.6964,1.3979,20.4055,20.5411,20.4733,-2.6472,1.3615,20.2710,20.3309,20.3009,-2.6626,-3.0997,13.9581,14.0530,14.0056,-2.0483,-1.5114,13.7925,13.8934,13.8430,-2.1275,-1.4749,13.7925,13.8388,13.8157,-1.9718,2.9863,8.9856,702.1470,-93967.8000,113607.3541
7511.0000,14.1223,20.4360,525.2000,72614.6000,-72089.4000,3.4590,107.5646,12036.6622,12144.2268,168.5130,84651.2622,417.6354,-84233.6268,20.3884,18.4512,9709.0000,2461.5000,7247.5000,-0.6643,1832.8607,450.9699,2283.8306,30.0353,2912.4699,7876.1393,4963.6694,20.4059,13.3362,16.8711,1.1290,76205.6244,20.4360,20.3884,20.4122,0.9425,1.3198,20.3884,20.4531,20.4207,-0.5838,0.6555,20.4360,20.3915,20.4137,1.4114,-2.1392,16.0013,15.0735,15.5374,18.5359,-1.3744,13.3362,13.7094,13.5228,-3.8135,-0.7101,13.3362,13.4952,13.4157,-4.7763,2.0846,6.8601,536.0589,-64841.9000,76205.6244
