Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7512.0000,14.6131,20.8787,813.2000,65215.5000,-64402.3000,3.1243,165.2354,10938.0059,11103.2413,152.4172,76153.5059,647.9646,-75505.5413,20.6563,19.2802,13156.7000,4667.2000,8489.5000,-0.9710,2476.0876,859.6949,3335.7826,44.2725,5526.8949,10680.6124,5153.7174,20.6522,12.7984,16.7253,0.9664,65229.5797,20.8787,20.6563,20.7675,4.3388,1.3348,20.6563,20.4033,20.5298,1.3671,0.3638,20.8787,20.7028,20.7907,4.6002,-1.7895,17.6231,16.6484,17.1357,19.3392,-1.3651,12.7984,13.5406,13.1695,-4.2132,-0.3941,12.7984,13.0338,12.9161,-5.9786,1.7592,6.1807,482.9692,-55912.8000,65229.5797
7513.0000,14.4638,20.5970,1447.9000,59672.9000,-58225.0000,2.8954,294.9073,9972.5161,10267.4234,141.6725,69645.4161,1152.9927,-68492.4234,20.6806,17.0980,17231.1000,471.7000,16759.4000,-0.9720,3241.9940,86.9294,3328.9234,42.7064,558.6294,13989.1060,13430.4766,20.6487,12.5931,16.6209,0.8854,59762.6338,20.5970,20.6806,20.6388,-1.5033,1.2647,20.6806,20.5018,20.5912,0.7910,0.2928,20.5970,20.6751,20.6360,-1.8168,-1.6307,16.1501,16.6301,16.3901,-8.9475,-1.2891,12.5931,13.2453,12.9192,-2.9701,-0.3172,12.5931,12.7253,12.6592,-3.0499,1.6063,5.6987,445.3076,-41465.6000,59762.6338
7514.0000,14.3113,20.2442,2337.5000,54582.6000,-52245.1000,2.7011,477.2731,9088.5376,9565.8107,132.0370,63671.1376,1860.2269,-61810.9107,20.4410,16.6130,19580.9000,0.0000,19580.9000,-1.0760,3694.2270,0.0000,3694.2270,47.0748,0.0000,15886.6730,15886.6730,20.4420,12.6027,16.5223,0.7280,49137.0123,20.2442,20.4410,20.3426,-3.5236,1.2450,20.4410,20.6524,20.5467,-0.4867,0.1689,20.2442,20.4176,20.3309,-3.6316,-1.4562,16.0936,16.2401,16.1668,-2.6437,-1.2590,12.6027,13.0400,12.8213,-1.1301,-0.1830,12.6027,12.6273,12.6150,-0.4832,1.4421,5.2925,413.5666,-32664.2000,49137.0123
7515.0000,14.1395,19.8895,3004.4000,49737.8000,-46733.4000,2.5068,615.1503,8247.9565,8863.1068,122.4374,57985.7565,2389.2497,-55596.5068,20.0704,16.2463,23783.6000,0.0000,23783.6000,-1.3070,4506.5698,0.0000,4506.5698,57.4047,0.0000,19277.0302,19277.0302,20.1138,12.9395,16.5266,1.0057,67886.4964,19.8895,20.0704,19.9800,-4.3257,1.6597,20.0704,20.5841,20.3272,-2.5975,0.3527,19.8895,20.0348,19.9622,-4.3990,-2.1006,15.4700,15.7447,15.6073,-6.7015,-1.6891,12.9395,12.8147,12.8771,0.7234,-0.3821,12.9395,12.8304,12.8850,3.3089,2.0712,4.8823,381.5079,-22949.8000,67886.4964
7516.0000,14.1846,19.7244,3714.7000,45346.2000,-41631.5000,2.3363,760.0277,7527.7872,8287.8149,114.0167,52873.9872,2954.6723,-49919.3149,19.8287,16.0072,25148.1000,0.0000,25148.1000,-1.3819,4778.8192,0.0000,4778.8192,61.0714,0.0000,20369.2808,20369.2808,19.8804,13.0534,16.4669,0.8280,55887.8628,19.7244,19.8287,19.7766,-2.4037,1.6098,19.8287,20.4708,20.1497,-2.0913,0.2278,19.7244,19.8094,19.7669,-2.3053,-1.8946,15.5257,15.5583,15.5420,-0.7378,-1.6288,13.0534,12.8302,12.9418,0.8311,-0.2468,13.0534,12.9917,13.0225,1.7110,1.8756,4.5394,354.7119,-16483.4000,55887.8628
7517.0000,14.1484,19.9644,3353.8000,62240.4000,-58886.6000,3.1159,686.5908,10323.4320,11010.0228,152.0838,72563.8320,2667.2092,-69896.6228,19.9013,16.0790,30397.5000,0.0000,30397.5000,-1.6704,5771.3445,0.0000,5771.3445,74.1165,0.0000,24626.1555,24626.1555,19.9422,13.0815,16.5119,1.1774,79475.8555,19.9644,19.9013,19.9328,1.9364,2.0806,19.9013,20.1499,20.0256,-1.4478,0.4102,19.9644,19.9094,19.9369,2.1014,-2.5933,15.4205,15.4599,15.4402,-1.1779,-2.1147,13.0815,12.9449,13.0132,0.9125,-0.4443,13.0815,13.0646,13.0730,0.6600,2.5591,6.0771,474.8717,-28489.1000,79475.8555
7518.0000,14.4039,20.2428,3563.4000,68354.7000,-64791.3000,3.4157,726.4914,11407.0101,12133.5014,166.6874,79761.7101,2836.9086,-76924.8014,20.1204,16.2958,31229.0000,0.0000,31229.0000,-1.7161,5913.8583,0.0000,5913.8583,76.0520,0.0000,25315.1417,25315.1417,20.1222,12.7038,16.4130,0.7205,48631.6044,20.2428,20.1210,20.1819,3.0561,1.7110,20.1222,19.9282,20.0252,0.0459,-0.0051,20.2428,20.1222,20.1825,3.0146,-1.7047,16.2958,15.9606,16.1282,8.3530,-1.7106,16.2958,9.8130,13.0544,0.5481,0.0055,12.6944,12.8423,12.7684,-3.6260,1.7051,6.6699,521.1952,-33562.3000,48631.6044
7519.0000,13.7988,20.0505,1580.1000,129964.4000,-128384.3000,6.2242,325.3277,21378.5152,21703.8429,304.1787,151342.9152,1254.7723,-150088.1429,20.0914,16.2671,14624.2000,0.0000,14624.2000,-0.8036,2770.3419,0.0000,2770.3419,35.4850,0.0000,11853.8581,11853.8581,20.0713,13.2883,16.6798,2.1009,141813.1130,20.0505,20.0914,20.0709,-1.2883,2.2242,20.0914,20.0607,20.0760,0.6643,1.4206,20.0505,20.0750,20.0628,-1.3942,-4.0000,14.2443,14.8118,14.5281,-19.2588,-2.3426,13.2883,13.1881,13.2382,2.2686,-1.5390,13.2883,13.1873,13.2378,5.7159,3.8816,12.3754,967.0321,-113760.1000,141813.1130
7520.0000,13.7957,20.1580,406.1000,175765.4000,-175359.3000,8.3276,83.6163,28910.4901,28994.1064,405.3805,204675.8901,322.4837,-204353.4064,20.1342,16.3094,5694.2000,0.0000,5694.2000,-0.3129,1078.1402,0.0000,1078.1402,13.8234,0.0000,4616.0598,4616.0598,20.1363,13.7317,16.9340,2.9331,197983.1022,20.1580,20.1342,20.1461,0.9576,2.6827,20.1342,20.1163,20.1253,0.6449,2.3698,20.1580,20.1447,20.1513,1.1196,-5.6449,13.8887,14.0497,13.9692,-6.6937,-2.8802,13.7317,13.5937,13.6627,5.1740,-2.5673,13.7317,13.6615,13.6966,5.5874,5.4475,16.5982,1297.0083,-169665.1000,197983.1022
7521.0000,13.9518,20.3429,12.4000,189664.5000,-189652.1000,8.9640,2.5467,31311.9596,31314.5063,436.3361,220976.4596,9.8533,-220966.6063,13.9236,19.5487,36.9000,10455.3000,-10418.4000,0.5576,7.6084,1711.3022,1718.9106,28.0262,12166.6022,29.2916,-12137.3106,20.2633,13.9977,17.1305,3.4089,230100.0191,20.3429,20.2871,20.3150,2.0894,2.5437,20.1544,20.1471,20.1507,0.3584,3.1013,20.3429,20.3194,20.3311,2.2206,-6.4203,13.9236,13.9350,13.9293,-0.4310,-2.8022,13.9977,13.9236,13.9607,3.6463,-3.3597,13.9977,13.9595,13.9786,3.4539,6.1619,19.0297,1487.0088,-200070.5000,230100.0191
7522.0000,14.0888,20.4835,0.0000,199833.3000,-199833.3000,9.4439,0.0000,33098.1550,33098.1550,460.1676,232931.4550,0.0000,-232931.4550,14.0898,19.7699,0.0000,12144.2000,-12144.2000,0.6453,0.0000,1992.5639,1992.5639,31.4647,14136.7639,0.0000,-14136.7639,20.4023,14.1241,17.2632,3.6194,244307.2417,20.4835,20.4375,20.4605,1.8071,2.6576,20.3071,20.2718,20.2894,1.7245,3.3029,20.4835,20.4658,20.4747,1.7830,-6.7863,14.0898,14.0495,14.0696,1.7447,-2.9329,14.1241,14.0898,14.1070,1.8162,-3.5782,14.1241,14.1065,14.1153,1.7006,6.5110,20.1557,1574.9965,-211977.5000,244307.2417
7523.0000,14.1987,20.5959,0.0000,209637.6000,-209637.6000,9.9073,0.0000,34813.0235,34813.0235,483.1801,244450.6235,0.0000,-244450.6235,14.2009,19.8823,0.0000,12320.7000,-12320.7000,0.6546,0.0000,2024.8341,2024.8341,31.9438,14345.5341,0.0000,-14345.5341,20.5230,14.2248,17.3739,3.8011,256573.7066,20.5959,20.5604,20.5781,1.4701,2.7966,20.4318,20.4008,20.4163,1.5821,3.4513,20.5959,20.5823,20.5891,1.4316,-7.1107,14.2009,14.1693,14.1851,1.4439,-3.0842,14.2248,14.2009,14.2128,1.3283,-3.7389,14.2248,14.2120,14.2184,1.2947,6.8231,21.1094,1649.5222,-221958.3000,256573.7066
7524.0000,14.3142,20.7138,0.0000,220380.4000,-220380.4000,10.4150,0.0000,36698.0620,36698.0620,508.3095,257078.4620,0.0000,-257078.4620,14.3161,19.9989,0.0000,15346.2000,-15346.2000,0.8154,0.0000,2526.3749,2526.3749,39.8064,17872.5749,0.0000,-17872.5749,20.6365,14.3403,17.4884,4.0404,272723.9592,20.7138,20.6793,20.6966,1.4803,2.8910,20.5296,20.5064,20.5180,1.2785,3.7064,20.7138,20.7006,20.7072,1.4767,-7.5240,14.3161,14.2856,14.3008,1.4479,-3.1999,14.3403,14.3161,14.3282,1.4435,-4.0153,14.3403,14.3269,14.3336,1.4412,7.2151,22.4534,1754.5429,-235726.6000,272723.9592
7525.0000,14.4108,20.8126,0.0000,230176.4000,-230176.4000,10.8779,0.0000,38418.1453,38418.1453,531.3103,268594.5453,0.0000,-268594.5453,14.4126,20.0966,0.0000,14704.4000,-14704.4000,0.7813,0.0000,2424.2118,2424.2118,38.1600,17128.6118,0.0000,-17128.6118,20.7418,14.4317,17.5868,4.2039,283763.0776,20.8126,20.7844,20.7985,1.2810,3.0466,20.6440,20.6190,20.6315,1.4200,3.8279,20.8126,20.8018,20.8072,1.2579,-7.8314,14.4126,14.3876,14.4001,1.2487,-3.3655,14.4317,14.4126,14.4221,1.1845,-4.1468,14.4317,14.4212,14.4265,1.1720,7.5124,23.3195,1822.2209,-244880.8000,283763.0776
7526.0000,14.5140,20.9181,0.0000,239321.6000,-239321.6000,11.3101,0.0000,40043.6396,40043.6396,552.7748,279365.2396,0.0000,-279365.2396,14.5157,20.2009,0.0000,18182.2000,-18182.2000,0.9661,0.0000,3002.2286,3002.2286,47.2045,21184.4286,0.0000,-21184.4286,20.8412,14.5355,17.6884,4.4233,298573.4830,20.9181,20.8895,20.9038,1.3217,3.1085,20.7262,20.7084,20.7173,1.0868,4.0746,20.9181,20.9072,20.9127,1.3233,-8.2017,14.5157,14.4905,14.5031,1.2939,-3.4480,14.5355,14.5157,14.5256,1.2995,-4.4141,14.5355,14.5244,14.5299,1.2995,7.8621,24.5612,1919.2472,-257503.8000,298573.4830
7527.0000,14.5940,20.9998,0.0000,247685.8000,-247685.8000,11.7054,0.0000,41523.0045,41523.0045,572.4874,289208.8045,0.0000,-289208.8045,14.5955,20.2817,0.0000,17626.0000,-17626.0000,0.9365,0.0000,2913.9074,2913.9074,45.7805,20539.9074,0.0000,-20539.9074,20.9290,14.6100,17.7695,4.5647,308118.7141,20.9998,20.9776,20.9887,1.0762,3.2415,20.8216,20.8025,20.8121,1.1944,4.1780,20.9998,20.9915,20.9957,1.0530,-8.4639,14.5955,14.5760,14.5857,1.0485,-3.5896,14.6100,14.5955,14.6027,0.9819,-4.5262,14.6100,14.6020,14.6060,0.9688,8.1158,25.3014,1977.0877,-265311.8000,308118.7141
7528.0000,14.6635,21.0709,0.0000,253684.6000,-253684.6000,11.9889,0.0000,42600.0147,42600.0147,586.6658,296284.6147,0.0000,-296284.6147,14.6647,20.3518,0.0000,18452.0000,-18452.0000,0.9804,0.0000,3053.6737,3053.6737,47.9422,21505.6737,0.0000,-21505.6737,21.0023,14.6772,17.8397,4.6874,316398.8300,21.0709,21.0522,21.0616,0.9298,3.3118,20.8922,20.8778,20.8850,0.9314,4.2922,21.0709,21.0639,21.0674,0.9164,-8.6771,14.6647,14.6483,14.6565,0.9051,-3.6695,14.6772,14.6647,14.6709,0.8743,-4.6499,14.6772,14.6703,14.6737,0.8686,8.3194,25.9634,2028.8143,-272136.6000,316398.8300
7529.0000,14.7327,21.1416,0.0000,258654.0000,-258654.0000,12.2238,0.0000,43507.1472,43507.1472,598.4361,302161.1472,0.0000,-302161.1472,14.7338,20.4218,0.0000,20883.0000,-20883.0000,1.1096,0.0000,3459.6397,3459.6397,54.2745,24342.6397,0.0000,-24342.6397,21.0690,14.7460,17.9075,4.8173,325167.9297,21.1416,21.1235,21.1326,0.9081,3.3344,20.9483,20.9372,20.9428,0.7480,4.4440,21.1416,21.1349,21.1382,0.9061,-8.8894,14.7338,14.7179,14.7259,0.8883,-3.7047,14.7460,14.7338,14.7399,0.8837,-4.8143,14.7460,14.7392,14.7426,0.8823,8.5190,26.6981,2086.2234,-279537.0000,325167.9297
7530.0000,14.7861,21.1962,0.0000,263035.7000,-263035.7000,12.4308,0.0000,44301.2992,44301.2992,608.8560,307336.9992,0.0000,-307336.9992,14.7870,20.4756,0.0000,20560.0000,-20560.0000,1.0924,0.0000,3408.9088,3408.9088,53.4510,23968.9088,0.0000,-23968.9088,21.1270,14.7961,17.9616,4.8920,330213.0629,21.1962,21.1820,21.1891,0.7328,3.4047,21.0104,20.9987,21.0045,0.7966,4.4971,21.1962,21.1909,21.1935,0.7184,-9.0261,14.7870,14.7746,14.7808,0.7141,-3.7795,14.7961,14.7870,14.7916,0.6742,-4.8719,14.7961,14.7911,14.7936,0.6665,8.6514,27.0845,2116.4175,-283595.7000,330213.0629
7531.0000,14.3962,20.7976,0.0000,165105.2000,-165105.2000,7.8027,0.0000,27547.5948,27547.5948,382.3104,192652.7948,0.0000,-192652.7948,14.4064,20.0903,0.0000,380.5000,-380.5000,0.0202,0.0000,62.7246,62.7246,0.9894,443.2246,0.0000,-443.2246,20.8788,14.2613,17.5700,2.9581,199668.7563,20.7976,20.9130,20.8553,-3.9768,2.3931,20.9061,20.9346,20.9203,-0.9648,2.4133,20.7976,20.8539,20.8257,-4.3877,-5.4097,14.4064,14.5094,14.4579,-3.8456,-2.5942,14.2613,14.4064,14.3339,-5.4724,-2.6144,14.2613,14.3398,14.3006,-5.8988,5.2086,15.6713,1224.5752,-165485.7000,199668.7563
7532.0000,14.2209,20.6185,0.0000,158980.3000,-158980.3000,7.5133,0.0000,26414.6968,26414.6968,367.1701,185394.9968,0.0000,-185394.9968,14.2157,14.2157,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6831,14.1693,17.4262,2.7964,188759.8853,20.6185,20.6902,20.6544,-2.3736,2.3118,20.6902,20.7599,20.7250,-2.3056,2.3118,20.6185,20.6489,20.6337,-2.2657,-5.2015,14.2157,14.2842,14.2500,-2.4580,-2.5044,14.1693,14.2157,14.1925,-1.6544,-2.5044,14.1693,14.1892,14.1793,-1.4125,5.0088,15.0313,1174.5692,-158980.3000,188759.8853
7533.0000,13.9496,20.3413,0.0000,95880.2000,-95880.2000,4.5312,0.0000,15828.1577,15828.1577,221.1810,111708.3577,0.0000,-111708.3577,13.9615,13.9615,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4663,13.7872,17.1267,1.7293,116729.2644,20.3413,20.4844,20.4129,-2.8630,1.3942,20.4844,20.5942,20.5393,-2.1900,1.3942,20.3413,20.4094,20.3754,-3.0667,-3.1370,13.9615,14.0854,14.0234,-2.6827,-1.5104,13.7872,13.9615,13.8744,-3.7884,-1.5104,13.7872,13.8817,13.8345,-4.1099,3.0208,9.0600,707.9649,-95880.2000,116729.2644
7534.0000,13.7774,20.1634,16.5000,89289.3000,-89272.8000,4.2206,3.3984,14680.2589,14683.6573,205.6508,103969.5589,13.1016,-103956.4573,13.7709,13.7709,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2746,13.6854,16.9800,1.5891,107264.0580,20.1634,20.2836,20.2235,-2.2342,1.2986,20.2836,20.4069,20.3452,-2.2909,1.2986,20.1634,20.2158,20.1896,-2.1908,-2.9219,13.7709,13.8854,13.8281,-2.3056,-1.4069,13.6854,13.7709,13.7281,-1.7132,-1.4069,13.6854,13.7234,13.7044,-1.5183,2.8137,8.4314,658.8440,-89272.8000,107264.0580
7535.0000,13.6449,19.9948,220.0000,70596.7000,-70376.7000,3.3478,45.4104,11570.8480,11616.2585,162.9457,82167.5480,174.5896,-81992.9585,20.1250,16.9352,230.1000,17.3000,212.8000,-0.0136,43.5719,3.1529,46.7248,0.6683,20.4529,186.5281,166.0752,20.1143,13.5346,16.8245,1.2536,84615.7243,19.9948,20.1250,20.0599,-1.9227,1.0353,20.1250,20.2515,20.1882,-1.8437,1.0217,19.9948,20.0537,20.0243,-1.9433,-2.3125,13.6793,13.7590,13.7192,-1.2637,-1.1204,13.5346,13.6394,13.5870,-1.6518,-1.1069,13.5346,13.5875,13.5611,-1.6784,2.2273,6.6843,522.3228,-70163.9000,84615.7243
7536.0000,13.5786,19.8870,425.2000,63585.8000,-63160.6000,3.0271,87.8618,10405.5623,10493.4241,147.2226,73991.3623,337.3382,-73654.0241,19.9895,16.7178,1890.3000,119.3000,1771.0000,-0.1102,358.5210,21.6843,380.2053,4.9051,140.9843,1531.7790,1390.7947,19.9874,13.4266,16.7070,1.0935,73812.9643,19.8870,19.9895,19.9383,-1.4168,0.9738,19.9895,20.1176,20.0536,-1.5735,0.8636,19.8870,19.9327,19.9098,-1.3297,-2.0533,13.8609,13.7794,13.8201,1.2696,-1.0458,13.4266,13.5243,13.4755,-1.2948,-0.9356,13.4266,13.4727,13.4497,-1.2931,1.9813,6.0318,471.3359,-61389.6000,73812.9643
7537.0000,13.6223,19.8730,671.1000,56199.4000,-55528.3000,2.6908,138.5739,9206.2355,9344.8095,130.8267,65405.6355,532.5261,-64873.1095,19.9109,16.0885,7258.7000,0.0000,7258.7000,-0.3989,1377.9973,0.0000,1377.9973,17.6512,0.0000,5880.7027,5880.7027,19.9228,13.2545,16.5886,0.8733,58948.2875,19.8730,19.9109,19.8919,-0.5075,0.9814,19.9109,20.0284,19.9696,-0.9614,0.5825,19.8730,19.8868,19.8799,-0.3101,-1.7095,14.4589,14.0905,14.2747,5.5371,-1.0299,13.2545,13.4288,13.3416,-1.5638,-0.6310,13.2545,13.3320,13.2932,-1.8361,1.6609,5.3321,416.6617,-48269.6000,58948.2875
7538.0000,13.6979,19.8703,968.6000,50448.8000,-49480.2000,2.4345,199.7556,8278.9006,8478.6563,118.4140,58727.7006,768.8444,-57958.8563,19.8826,16.0605,9146.8000,0.0000,9146.8000,-0.5026,1737.0217,0.0000,1737.0217,22.2717,0.0000,7409.7783,7409.7783,19.8947,13.1037,16.4992,0.7497,50602.1627,19.8703,19.8826,19.8764,-0.1358,0.9424,19.8826,19.9657,19.9241,-0.4982,0.4398,19.8703,19.8738,19.8720,-0.0434,-1.4921,14.7289,14.4571,14.5930,3.8926,-0.9791,13.1037,13.3240,13.2138,-1.4907,-0.4764,13.1037,13.1872,13.1455,-1.7319,1.4555,4.8125,376.0594,-40333.4000,50602.1627
7539.0000,13.7822,19.8265,1420.1000,45456.6000,-44036.5000,2.2221,292.4643,7474.4798,7766.9441,108.1512,52931.0798,1127.6357,-51803.4441,19.8496,16.0279,14055.8000,0.0000,14055.8000,-0.7724,2670.3146,0.0000,2670.3146,34.2408,0.0000,11385.4854,11385.4854,19.8568,13.1418,16.4993,0.9826,66322.8205,19.8265,19.8496,19.8381,-0.4116,1.3227,19.8496,19.9124,19.8810,-0.4689,0.5503,19.8265,19.8416,19.8340,-0.4072,-2.0105,14.7959,14.7006,14.7483,1.9253,-1.3685,13.1418,13.1997,13.1708,-0.4686,-0.5961,13.1418,13.1425,13.1422,0.0116,1.9646,4.3653,341.1096,-29980.7000,66322.8205
7540.0000,13.8440,19.7486,1840.9000,41215.9000,-39375.0000,2.0436,378.7433,6787.0613,7165.8046,99.5282,48002.9613,1462.1567,-46540.8046,19.7923,15.9712,14736.2000,0.0000,14736.2000,-0.8098,2801.4960,0.0000,2801.4960,35.9180,0.0000,11934.7040,11934.7040,19.7990,13.1079,16.4534,0.8624,58210.6453,19.7486,19.7923,19.7705,-0.7641,1.2547,19.7923,19.8764,19.8344,-0.5108,0.4449,19.7486,19.7799,19.7643,-0.7904,-1.8107,14.9241,14.8377,14.8809,1.6520,-1.2917,13.1079,13.1646,13.1363,-0.3644,-0.4819,13.1079,13.1203,13.1141,-0.2868,1.7737,4.0072,313.1246,-24638.8000,58210.6453
7541.0000,13.9244,19.7159,2214.0000,39627.5000,-37413.5000,1.9879,454.9061,6537.9122,6992.8183,96.8620,46165.4122,1759.0939,-44406.3183,19.7420,15.9214,16902.1000,0.0000,16902.1000,-0.9288,3215.1980,0.0000,3215.1980,41.2364,0.0000,13686.9020,13686.9020,19.7522,13.0680,16.4101,0.7842,52930.6959,19.7159,19.7420,19.7290,-0.4495,1.2747,19.7420,19.8411,19.7915,-0.4655,0.3459,19.7159,19.7342,19.7251,-0.4212,-1.7072,15.1213,15.0042,15.0627,2.2460,-1.3036,13.0680,13.1381,13.1031,-0.3492,-0.3748,13.0680,13.0857,13.0769,-0.3983,1.6783,3.8868,303.7185,-20511.4000,52930.6959
7542.0000,13.9726,19.6014,2636.7000,36453.3000,-33816.6000,1.8599,541.3313,6021.0929,6562.4243,90.6749,42474.3929,2095.3687,-40379.0243,19.6656,15.8459,16866.8000,0.0000,16866.8000,-0.9269,3211.4349,0.0000,3211.4349,41.1848,0.0000,13655.3651,13655.3651,19.6772,13.0581,16.3676,0.7046,47561.7605,19.6014,19.6656,19.6335,-1.1001,1.2149,19.6656,19.8125,19.7391,-0.5817,0.2880,19.6014,19.6524,19.6269,-1.1332,-1.5750,15.1562,15.1084,15.1323,0.8913,-1.2389,13.0581,13.1077,13.0829,-0.1923,-0.3120,13.0581,13.0653,13.0617,-0.1312,1.5510,3.6330,283.8844,-16949.8000,47561.7605
7543.0000,13.9693,19.3303,4297.5000,42758.5000,-38461.0000,2.2443,882.3515,7061.9891,7944.3406,109.4624,49820.4891,3415.1485,-46405.3406,19.4663,15.6487,18591.6000,0.0000,18591.6000,-1.0217,3548.4141,0.0000,3548.4141,45.4542,0.0000,15043.1859,15043.1859,19.4876,13.2564,16.3720,0.8349,56353.5836,19.3303,19.4663,19.3983,-2.7873,1.4288,19.4663,19.7403,19.6033,-1.5868,0.4071,19.3303,19.4345,19.3824,-2.8990,-1.9377,14.8761,14.9888,14.9325,-2.3603,-1.4627,13.2564,13.0864,13.1714,1.1202,-0.4410,13.2564,13.1860,13.2212,1.9766,1.9037,4.3947,343.4043,-19869.4000,56353.5836
7544.0000,13.9573,19.6729,3320.7000,52293.6000,-48972.9000,2.6441,681.9318,8634.3347,9316.2664,128.9232,60927.9347,2638.7682,-58289.1664,19.5255,15.7073,15598.7000,0.0000,15598.7000,-0.8572,2975.0363,0.0000,2975.0363,38.2642,0.0000,12623.6637,12623.6637,19.5573,13.0925,16.3249,0.6601,44556.1472,19.6729,19.5255,19.5992,2.4764,1.1433,19.5255,19.6158,19.5707,-0.3424,0.2861,19.6729,19.5461,19.6095,2.7922,-1.5008,15.0365,14.9810,15.0088,0.9723,-1.1671,13.0925,13.1811,13.1368,-0.3664,-0.3099,13.0925,13.1483,13.1204,-1.1652,1.4770,5.2102,407.1308,-33374.2000,44556.1472
7545.0000,13.7334,19.7141,2301.3000,61943.4000,-59642.1000,3.0471,474.3239,10173.7099,10648.0338,148.5307,72117.1099,1826.9761,-70290.1338,19.6525,15.8329,10422.2000,0.0000,10422.2000,-0.5727,1984.6981,0.0000,1984.6981,25.5407,0.0000,8437.5019,8437.5019,19.6539,13.0725,16.3632,0.9305,62811.2291,19.7141,19.6525,19.6833,1.0672,1.1578,19.6525,19.5832,19.6179,0.6213,0.5851,19.7141,19.6758,19.6950,1.0833,-1.8893,14.4088,14.7155,14.5622,-5.3375,-1.2066,13.0725,13.1221,13.0973,-0.4248,-0.6339,13.0725,13.0895,13.0810,-0.4238,1.8405,6.0386,471.8654,-49219.9000,62811.2291
7546.0000,13.5176,19.6227,1871.6000,74671.6000,-72800.0000,3.6263,387.1298,12202.2602,12589.3899,176.5113,86873.8602,1484.4702,-85389.3899,19.6527,15.8331,4919.2000,0.0000,4919.2000,-0.2703,936.7606,0.0000,936.7606,12.0295,0.0000,3982.4394,3982.4394,19.6398,13.2244,16.4321,1.2302,83041.1388,19.6227,19.6527,19.6377,-0.4990,1.2197,19.6527,19.6305,19.6416,0.3384,0.9494,19.6227,19.6435,19.6331,-0.6949,-2.4065,13.7086,14.1218,13.9152,-7.7556,-1.2989,13.2244,13.1503,13.1873,1.1382,-1.0285,13.2244,13.1804,13.2024,1.5169,2.3274,7.2165,563.9039,-67880.8000,83041.1388
7547.0000,13.5588,19.7169,1606.9000,79358.6000,-77751.7000,3.8340,332.1523,12980.6915,13312.8438,186.3699,92339.2915,1274.7477,-91064.5438,19.6782,17.5203,5429.4000,1178.5000,4250.9000,-0.3610,1033.6002,212.9019,1246.5021,16.4173,1391.4019,4395.7998,3004.3979,19.6823,13.2395,16.4609,1.2786,86303.9995,19.7169,19.6782,19.6975,0.7738,1.3185,19.6782,19.6551,19.6666,0.3534,0.9576,19.7169,19.6927,19.7048,0.9169,-2.5155,14.3218,14.1347,14.2282,3.8287,-1.3983,13.2395,13.2087,13.2241,0.4960,-1.0374,13.2395,13.2282,13.2339,0.4318,2.4357,7.6252,595.8467,-73500.8000,86303.9995
7548.0000,13.6859,19.8892,1345.7000,82307.5000,-80961.8000,3.9598,277.5803,13503.2534,13780.8337,192.5155,95810.7534,1068.1197,-94742.6337,19.7978,20.3719,3173.1000,2779.7000,393.4000,-0.3221,603.1980,503.3429,1106.5409,15.1640,3283.0429,2569.9020,-713.1409,19.8053,13.1832,16.4942,1.3765,92912.8488,19.8892,19.7978,19.8435,1.8131,1.3423,19.7978,19.7209,19.7593,1.1707,1.0202,19.8892,19.8382,19.8637,1.9695,-2.6175,14.8220,14.5533,14.6876,5.5962,-1.4273,13.1832,13.2047,13.1939,-0.3127,-1.1052,13.1832,13.1970,13.1901,-0.4766,2.5325,7.8901,616.5433,-80568.4000,92912.8488
7549.0000,13.5322,19.7745,1030.5000,82226.0000,-81195.5000,3.9395,213.1017,13441.3356,13654.4373,191.6660,95667.3356,817.3983,-94849.9373,13.2891,14.8489,1274.8000,1711.8000,-437.0000,0.1610,265.4805,277.6734,543.1540,7.6749,1989.4734,1009.3195,-980.1540,19.6923,13.3691,16.5307,1.4816,100006.0221,19.7745,19.8103,19.7924,-0.5652,1.1502,19.2011,19.4691,19.3351,-5.0679,1.3112,19.7745,19.7972,19.7858,-0.8879,-2.7893,13.2891,13.9825,13.6358,-12.6418,-1.2595,13.3691,13.2891,13.3291,1.6827,-1.4205,13.3691,13.3206,13.3449,1.9193,2.6800,8.1822,639.3673,-81632.5000,100006.0221
7550.0000,13.4579,19.7321,774.0000,81247.1000,-80473.1000,3.8799,160.2553,13258.2681,13418.5234,188.5754,94505.3681,613.7447,-93891.6234,19.7619,19.8195,718.2000,508.8000,209.4000,-0.0665,136.5867,92.0678,228.6545,3.2783,600.8678,581.6133,-19.2545,19.6823,13.3628,16.5225,1.3770,92949.1953,19.7321,19.7619,19.7470,-0.4959,1.2194,19.7619,19.5348,19.6483,3.8322,1.1529,19.7321,19.7462,19.7391,-0.5121,-2.6605,13.6724,13.6541,13.6633,0.3833,-1.3155,13.3628,13.3451,13.3540,0.3521,-1.2490,13.3628,13.3573,13.3601,0.2353,2.5645,7.7418,604.9523,-80263.7000,92949.1953
7551.0000,13.5295,19.8331,586.9000,83577.9000,-82991.0000,3.9803,121.3731,13661.4568,13782.8300,193.3551,97239.3568,465.5269,-96773.8300,19.7904,19.9766,1935.4000,1438.3000,497.1000,-0.1828,367.9469,260.4072,628.3541,8.5591,1698.7072,1567.4531,-131.2541,19.7796,13.2841,16.5318,1.4095,95140.6150,19.8331,19.7904,19.8118,0.8335,1.2950,19.7904,19.7122,19.7513,1.2947,1.1122,19.8331,19.8074,19.8203,1.0311,-2.6853,14.1960,13.9496,14.0728,4.9941,-1.3877,13.2841,13.3191,13.3016,-0.5801,-1.2049,13.2841,13.3046,13.2944,-0.7410,2.5926,7.9319,619.8101,-82493.9000,95140.6150
7552.0000,13.5110,19.8212,535.7000,83723.1000,-83187.4000,3.9845,110.8185,13679.2843,13790.1028,193.6437,97402.3843,424.8815,-96977.5028,19.8158,18.0249,2345.9000,652.1000,1693.8000,-0.1636,445.8531,118.1228,563.9760,7.4625,770.2228,1900.0469,1129.8240,19.8086,13.2717,16.5402,1.4272,96338.0492,19.8212,19.8158,19.8185,0.1337,1.2889,19.8158,19.7801,19.7980,0.6149,1.1254,19.8212,19.8205,19.8209,0.0595,-2.6956,13.8467,13.9505,13.8986,-2.0506,-1.3827,13.2717,13.2861,13.2789,-0.2218,-1.2191,13.2717,13.2775,13.2746,-0.1863,2.6018,7.9388,620.3468,-81493.6000,96338.0492
7553.0000,13.4656,19.7644,584.4000,79760.6000,-79176.2000,3.7998,120.9837,13018.0114,13138.9952,184.6483,92778.6114,463.4163,-92315.1952,19.7903,15.9692,4677.0000,0.0000,4677.0000,-0.2570,889.1649,0.0000,889.1649,11.4061,0.0000,3787.8351,3787.8351,19.7839,13.2562,16.5200,1.3215,89198.0710,19.7644,19.7903,19.7774,-0.4447,1.2680,19.7903,19.7939,19.7921,-0.0192,1.0110,19.7644,19.7799,19.7721,-0.5363,-2.5318,13.7812,13.8357,13.8085,-1.0355,-1.3523,13.2562,13.2678,13.2620,-0.1522,-1.0953,13.2562,13.2611,13.2586,-0.1411,2.4475,7.5572,590.5265,-74499.2000,89198.0710
7554.0000,13.5283,19.6137,1475.0000,54783.8000,-53308.8000,2.6658,305.0414,8954.5938,9259.6352,129.5616,63738.3938,1169.9586,-62568.4352,19.7086,15.8884,8696.1000,0.0000,8696.1000,-0.4779,1654.8779,0.0000,1654.8779,21.2168,0.0000,7041.2221,7041.2221,19.7016,13.1085,16.4050,0.8243,55637.1866,19.6137,19.7086,19.6611,-1.3508,1.0040,19.7086,19.7809,19.7447,-0.5194,0.5262,19.6137,19.6765,19.6451,-1.4817,-1.6617,14.4459,14.0828,14.2644,5.5539,-1.0479,13.1085,13.2366,13.1725,-1.0276,-0.5700,13.1085,13.1692,13.1388,-1.3937,1.6179,5.2752,412.2101,-44612.7000,55637.1866
7555.0000,13.6692,19.6532,1615.6000,43996.6000,-42381.0000,2.1633,333.3449,7215.1793,7548.5242,105.1992,51211.7793,1282.2551,-49929.5242,19.6563,15.8366,13294.8000,0.0000,13294.8000,-0.7306,2531.6127,0.0000,2531.6127,32.4809,0.0000,10763.1873,10763.1873,19.6675,13.1178,16.3927,0.9410,63518.3080,19.6532,19.6563,19.6547,-0.0252,1.2794,19.6563,19.7311,19.6937,-0.5638,0.5488,19.6532,19.6498,19.6515,0.1295,-1.9655,14.6363,14.4579,14.5471,3.4642,-1.3252,13.1178,13.1615,13.1397,-0.3449,-0.5946,13.1178,13.1247,13.1212,-0.1603,1.9198,4.2518,332.2413,-29086.2000,63518.3080
7556.0000,13.9038,19.6515,2294.6000,38123.5000,-35828.9000,1.9210,471.6252,6286.7166,6758.3418,93.5273,44410.2166,1822.9748,-42587.2418,19.6523,15.8327,19033.8000,0.0000,19033.8000,-1.0460,3624.6159,0.0000,3624.6159,46.5426,0.0000,15409.1841,15409.1841,19.6577,12.9919,16.3248,0.6992,47193.1748,19.6515,19.6523,19.6519,0.0176,1.2889,19.6523,19.7025,19.6774,-0.1447,0.2430,19.6515,19.6508,19.6511,0.0480,-1.5926,15.2975,14.9349,15.1162,6.9200,-1.3092,12.9919,13.1709,13.0814,-0.6510,-0.2632,12.9919,13.0453,13.0186,-1.1863,1.5724,3.7431,292.4927,-16795.1000,47193.1748
7557.0000,14.9914,19.1574,5178.6000,20649.6000,-15471.0000,1.2453,1045.9214,3495.2490,4541.1704,60.7925,24144.8490,4132.6786,-20012.1704,19.2946,15.4789,25548.1000,0.0000,25548.1000,-1.4039,4886.4165,0.0000,4886.4165,62.4760,0.0000,20661.6835,20661.6835,14.0585,18.1377,16.0981,-0.2006,-13540.8353,19.1574,19.4122,19.2848,-4.3777,1.1931,18.2459,19.1410,18.6935,-11.8221,-0.9128,19.1574,20.0319,19.5947,-0.6292,-0.0521,15.4789,15.2813,15.3801,3.2363,-1.1171,15.4789,14.0585,14.7687,20.4141,0.9888,14.0585,12.4664,13.2625,2.9945,0.1282,2.3653,184.8314,10077.1000,-13540.8353
7558.0000,15.1837,19.5786,4605.4000,20975.7000,-16370.3000,1.2309,927.3291,3567.1314,4494.4605,60.1857,24542.8314,3678.0709,-20864.7605,18.7981,14.9880,30324.6000,0.0000,30324.6000,-1.6664,5836.0573,0.0000,5836.0573,74.6017,0.0000,24488.5427,24488.5427,14.8440,17.2005,16.0222,-0.1708,-11531.8472,19.6937,19.4993,19.5965,3.8134,1.3401,17.2005,17.9878,17.5942,-13.2140,-1.1595,17.2005,20.9899,19.0952,-5.9752,0.1093,14.9880,15.1837,15.0858,-3.4986,-1.2435,14.9880,14.8781,14.9330,2.0356,1.2561,15.1837,11.4513,13.3175,0.7166,-0.0126,2.3243,181.6254,13954.3000,-11531.8472
7559.0000,14.6967,17.8679,6475.6000,15732.7000,-9257.1000,1.0804,1314.0293,2644.0282,3958.0575,52.7070,18376.7282,5161.5707,-13215.1575,18.1655,14.3627,37158.5000,0.0000,37158.5000,-2.0419,7209.6681,0.0000,7209.6681,92.1812,0.0000,29948.8319,29948.8319,14.3616,17.5032,15.9324,-0.3559,-24023.0561,18.2093,18.8075,18.5084,-13.0787,1.5105,17.5032,17.5409,17.5221,-0.8179,-1.5525,17.5032,19.0668,18.2850,-9.7259,0.4301,14.3627,14.6967,14.5297,-6.6593,-1.3811,14.3627,14.5882,14.4755,-5.4698,1.6818,14.6967,13.0941,13.8954,7.0258,-0.3007,2.0051,156.6818,27901.4000,-24023.0561
7560.0000,14.1473,16.3445,8115.0000,13106.8000,-4991.8000,1.0415,1661.3333,2173.8897,3835.2229,50.7930,15280.6897,6453.6667,-8827.0229,17.6171,13.8210,37814.7000,0.0000,37814.7000,-2.0780,7390.4414,0.0000,7390.4414,94.8222,0.0000,30424.2586,30424.2586,14.0401,17.6901,15.8651,-0.4329,-29218.5391,16.9412,17.6140,17.2776,-14.8004,1.5193,17.6901,17.6200,17.6550,1.6570,-1.5977,17.6901,18.2422,17.9661,-3.7954,0.4778,13.8210,14.1473,13.9842,-6.5311,-1.3862,13.8210,14.0739,13.9475,-6.3196,1.7308,14.1473,13.8700,14.0087,1.4194,-0.3446,1.9451,151.9939,32822.9000,-29218.5391
7561.0000,13.6319,14.7229,10610.7000,11132.9000,-522.2000,1.0781,2190.6352,1824.1316,4014.7668,52.7048,12957.0316,8420.0648,-4536.9668,17.1599,13.3696,42516.7000,0.0000,42516.7000,-2.3364,8361.0320,0.0000,8361.0320,107.6189,0.0000,34155.6680,34155.6680,13.6481,17.9296,15.7889,-0.5936,-40070.1584,15.8815,16.4350,16.1583,-13.4562,1.6796,17.9296,17.8271,17.8783,2.7469,-1.8250,17.9296,17.9581,17.9439,-0.2167,0.6016,13.3696,13.6319,13.5007,-5.7818,-1.5276,13.3696,13.5699,13.4697,-5.7132,1.9770,13.6319,13.9925,13.8122,-2.3191,-0.4495,2.0244,158.1921,41994.5000,-40070.1584
7562.0000,17.4851,17.5535,13756.2000,9676.8000,4079.4000,-1.1729,2674.5921,1743.3339,4417.9260,57.6357,11420.1339,11081.6079,-338.5260,17.1941,13.4034,45230.5000,0.0000,45230.5000,-2.4855,8890.5482,0.0000,8890.5482,115.3952,0.0000,36339.9518,36339.9518,14.2802,17.2039,15.7420,-0.6112,-41254.8709,17.4851,16.3922,16.9386,9.4697,0.5951,17.2039,17.4465,17.3252,-6.6228,-1.8904,17.2039,17.4851,17.3445,-7.1809,1.7680,13.4034,13.4967,13.4500,-0.5594,-0.4375,13.4034,13.4252,13.4143,-0.6161,2.0480,16.4513,15.3674,15.9094,25.3610,-1.6104,0.1000,7.8141,49309.9000,-41254.8709
7563.0000,17.1451,16.4289,16961.7000,8563.0000,8398.7000,-1.2870,3314.3870,1529.3336,4843.7205,60.8373,10092.3336,13647.3130,3554.9795,17.0973,13.3078,52006.8000,0.0000,52006.8000,-2.8579,10236.0697,0.0000,10236.0697,132.6048,0.0000,41770.7303,41770.7303,14.3669,17.0406,15.7037,-0.6333,-42744.7141,17.1451,16.9904,17.0678,1.6106,0.7032,17.0406,17.1322,17.0864,-2.8297,-2.1547,17.0406,17.1451,17.0928,-2.9844,1.9902,13.3078,13.4323,13.3701,-0.9129,-0.5236,13.3078,13.3396,13.3237,-1.0414,2.3343,15.5623,15.6913,15.6268,-3.3578,-1.8106,0.1000,7.8141,60405.5000,-42744.7141
7564.0000,17.1029,15.8353,20234.3000,7897.8000,12336.5000,-1.4258,3956.3377,1409.0178,5365.3555,67.3584,9306.8178,16277.9623,6971.1445,17.0952,13.3057,54129.6000,0.0000,54129.6000,-2.9746,10654.1936,0.0000,10654.1936,138.2490,0.0000,43475.4064,43475.4064,14.2042,17.1086,15.6564,-0.7303,-49294.1516,17.1029,17.0756,17.0893,0.3122,0.7053,17.1086,17.1012,17.1049,0.2761,-2.2692,17.1086,17.1029,17.1058,0.2085,2.1312,13.3057,13.3617,13.3337,-0.3863,-0.5162,13.3057,13.3105,13.3081,-0.1358,2.4583,15.1778,15.3356,15.2567,-4.4144,-1.9421,0.1000,7.8141,66466.1000,-49294.1516
7565.0000,17.0917,15.7619,22941.9000,8681.5000,14260.4000,-1.6037,4486.4950,1548.3907,6034.8857,75.7647,10229.8907,18455.4050,8225.5143,17.0906,13.3013,59676.0000,0.0000,59676.0000,-3.2793,11746.6085,0.0000,11746.6085,152.4204,0.0000,47929.3915,47929.3915,14.1306,17.0864,15.6085,-0.8247,-55668.8280,17.0917,17.0889,17.0903,0.0641,0.7678,17.0864,17.0912,17.0888,-0.1426,-2.5115,17.0864,17.0917,17.0890,-0.1499,2.3715,13.3013,13.3276,13.3144,-0.1804,-0.5585,13.3013,13.3027,13.3020,-0.0218,2.7208,15.1330,15.1724,15.1527,-1.2021,-2.1622,0.1000,7.8141,73936.4000,-55668.8280
7566.0000,17.0764,15.4790,25763.9000,8484.5000,17279.4000,-1.7412,5039.5082,1512.6652,6552.1734,82.1190,9997.1652,20724.3918,10727.2266,17.0782,13.2890,60651.3000,0.0000,60651.3000,-3.3329,11940.6324,0.0000,11940.6324,154.9236,0.0000,48710.6676,48710.6676,14.0690,17.0719,15.5705,-0.8707,-58769.1197,17.0764,17.0851,17.0807,-0.0624,0.7462,17.0719,17.0761,17.0740,-0.1254,-2.5868,17.0719,17.0764,17.0741,-0.1271,2.4873,13.2890,13.3099,13.2994,-0.1285,-0.5306,13.2890,13.2919,13.2904,-0.0868,2.8023,14.9724,15.0277,15.0001,-1.7897,-2.2718,0.1000,7.8141,77930.7000,-58769.1197
7567.0000,16.8129,16.0683,38209.7000,19041.1000,19168.6000,-2.8875,7503.3763,3372.1412,10875.5175,137.0030,22413.2412,30706.3237,8293.0825,16.8515,13.0652,64696.2000,0.0000,64696.2000,-3.5552,12776.8954,0.0000,12776.8954,165.2913,0.0000,51919.3046,51919.3046,14.3474,16.7398,15.5436,-0.8807,-59448.7484,16.8129,17.0603,16.9366,-1.6866,0.4789,16.7398,16.8190,16.7794,-3.5032,-3.0763,16.7398,16.8129,16.7764,-3.5411,3.3664,13.0652,13.3682,13.2167,-0.9459,-0.2226,13.0652,13.1148,13.0900,-2.3662,3.3326,15.8750,15.6683,15.7717,9.3641,-3.1101,0.1000,7.8141,83864.8000,-59448.7484
7568.0000,13.0796,14.0648,27195.2000,27459.2000,-264.0000,2.7124,5666.1940,4441.7087,10107.9027,130.4182,31900.9087,21529.0060,-10371.9027,16.1069,12.3302,51090.2000,0.0000,51090.2000,-2.8075,10196.3429,0.0000,10196.3429,131.0445,0.0000,40893.8571,40893.8571,12.6021,18.6058,15.6039,-0.5142,-34710.0468,14.0648,14.8964,14.4806,-29.5866,2.4543,18.4301,17.7976,18.1139,16.1565,-1.7570,14.0648,17.4092,15.7370,-12.4909,-0.2581,12.3302,12.6004,12.4653,-9.0155,-2.3079,12.3302,12.6021,12.4661,-7.4764,1.9034,12.6021,15.8138,14.2080,-18.8181,0.4045,5.2585,410.9038,50826.2000,-34710.0468
7569.0000,13.5716,15.5166,21633.9000,31648.3000,-10014.4000,2.6210,4470.8663,5178.2666,9649.1329,128.7384,36826.5666,17163.0337,-19663.5329,15.1287,11.3654,28338.2000,0.0000,28338.2000,-1.5573,5736.9607,0.0000,5736.9607,73.6398,0.0000,22601.2393,22601.2393,15.9333,15.5417,15.7375,0.0531,3586.7886,15.5166,15.1287,15.3226,10.2139,1.8087,15.1287,18.8474,16.9880,-13.5336,0.2514,15.5166,15.5882,15.5524,-2.1745,-2.1229,11.4335,11.8150,11.6243,-10.0966,-1.8296,15.5417,11.8230,13.6823,14.7293,-0.2724,15.5417,15.1006,15.3211,13.4862,2.1020,5.2076,406.9311,18323.8000,3586.7886
7570.0000,13.7652,17.1771,15014.6000,40925.1000,-25910.5000,2.7151,3093.0629,6726.6638,9819.7267,132.6888,47651.7638,11921.5371,-35730.2267,16.2369,12.4582,18476.6000,0.0000,18476.6000,-1.0153,3680.6315,0.0000,3680.6315,48.8536,0.0000,14795.9685,14795.9685,16.5619,15.0334,15.7976,0.1485,10021.2611,17.1771,16.2369,16.7070,16.7589,1.2259,16.2369,17.2320,16.7344,-3.0082,0.2106,17.1771,16.4671,16.8221,15.3752,-1.4892,12.6102,12.1152,12.3627,8.9639,-1.2435,15.0334,13.2865,14.1599,5.8161,-0.2282,15.0334,15.1594,15.0964,-2.6596,1.4716,5.4170,423.2920,-7433.9000,10021.2611
7571.0000,14.0603,17.8532,13746.2000,45111.1000,-31364.9000,2.8470,2818.1561,7466.6408,10284.7969,139.0352,52577.7408,10928.0439,-41649.6969,17.2591,14.0579,13981.4000,957.2000,13024.2000,-0.8192,2745.7574,165.3195,2911.0769,38.7546,1122.5195,11235.6426,10113.1231,17.3038,14.4256,15.8647,0.3335,22510.9551,17.8532,17.2591,17.5562,10.3003,1.1911,17.2591,16.7034,16.9813,3.0317,0.3719,17.8532,17.4387,17.6459,9.9942,-1.6559,14.0896,13.2119,13.6508,15.5967,-1.2220,14.4256,14.1541,14.2898,1.6205,-0.4029,14.4256,14.6983,14.5620,-6.3967,1.6249,5.6682,442.9189,-18340.7000,22510.9551
7572.0000,14.5589,18.6496,12554.6000,48137.3000,-35582.7000,2.9280,2553.2069,8063.1059,10616.3127,142.9693,56200.4059,10001.3931,-46199.0127,18.1013,17.4848,10841.7000,5624.1000,5217.6000,-0.8946,2105.3270,986.1527,3091.4797,42.4071,6610.2527,8736.3730,2126.1203,18.0156,13.8395,15.9276,0.4852,32752.5431,18.6496,18.1013,18.3755,9.9395,1.2450,18.1013,16.8839,17.4926,6.2228,0.3504,18.6496,18.2513,18.4505,9.7615,-1.6830,16.5386,15.1167,15.8277,26.3229,-1.2742,13.8395,14.3086,14.0741,-2.5512,-0.3796,13.8395,14.1292,13.9843,-6.9181,1.6538,5.8291,455.4946,-30365.1000,32752.5431
7573.0000,14.3271,18.6374,11759.7000,51273.6000,-39513.9000,3.0349,2400.4945,8540.7844,10941.2789,148.2755,59814.3844,9359.2055,-50455.1789,14.0528,16.4912,6656.3000,13182.5000,-6526.2000,1.0662,1369.7153,2161.7532,3531.4685,51.5371,15344.2532,5286.5847,-10057.6685,18.0762,14.0404,16.0583,0.9458,63838.7436,18.6374,18.4041,18.5207,1.8060,0.5237,17.1213,17.2746,17.1979,-3.5030,1.5899,18.6374,18.5838,18.6106,1.9854,-2.5111,14.0528,15.4284,14.7406,-13.0656,-0.6562,14.0404,14.0528,14.0466,-0.2787,-1.7224,14.0404,14.0232,14.0318,0.6254,2.3787,8.1924,640.1647,-46040.1000,63838.7436
7574.0000,14.1550,18.6433,11043.2000,53851.7000,-42808.5000,3.1194,2260.5239,8933.4581,11193.9820,152.3561,62785.1581,8782.6761,-54002.4820,14.0360,16.4592,4338.2000,8501.3000,-4163.1000,0.6901,892.9351,1393.7562,2286.6913,33.7330,9895.0562,3445.2649,-6449.7913,18.1720,14.0292,16.1006,0.9018,60872.0216,18.6433,18.5503,18.5968,0.9706,0.6944,17.5080,17.3640,17.4360,2.9256,1.3845,18.6433,18.6333,18.6383,0.3869,-2.4250,14.0360,14.5130,14.2745,-5.5721,-0.8098,14.0292,14.0360,14.0326,-0.1164,-1.4999,14.0292,14.0295,14.0293,0.0228,2.3097,7.6198,595.4252,-46971.6000,60872.0216
7575.0000,14.1116,18.5849,10744.1000,51910.8000,-41166.7000,3.0122,2200.8499,8602.5848,10803.4347,147.0694,60513.3848,8543.2501,-51970.1347,18.5907,16.6290,5011.2000,1248.6000,3762.6000,-0.3417,966.9685,220.9262,1187.8947,16.7501,1469.5262,4044.2315,2574.7053,18.3719,13.7976,16.0847,0.6980,47114.6854,18.5849,18.5907,18.5878,-0.0564,1.0582,18.5907,17.7414,18.1660,8.8629,0.7165,18.5849,18.6030,18.5939,-0.4826,-1.9539,14.7761,14.5032,14.6397,4.4592,-1.1180,13.7976,13.9604,13.8790,-1.8013,-0.7762,13.7976,13.8804,13.8390,-2.2443,1.8942,6.0248,470.7825,-37404.1000,47114.6854
7576.0000,14.0267,18.4093,10800.5000,49332.7000,-38532.2000,2.8932,2215.4573,8158.8834,10374.3407,141.2586,57491.5834,8585.0427,-48906.5407,18.5098,14.7031,7425.0000,0.0000,7425.0000,-0.4080,1434.2239,0.0000,1434.2239,18.4844,0.0000,5990.7761,5990.7761,18.4151,13.7502,16.0827,0.6625,44715.3817,18.4093,18.5098,18.4596,-1.4941,1.0472,18.5098,18.2375,18.3737,2.5584,0.6391,18.4093,18.4766,18.4430,-1.7692,-1.8461,14.1636,14.4238,14.2937,-4.1226,-1.1004,13.7502,13.8456,13.7979,-0.9253,-0.6924,13.7502,13.7830,13.7666,-0.8203,1.7928,5.7561,449.7880,-31107.2000,44715.3817
7577.0000,13.9923,18.2293,11162.3000,46726.1000,-35563.8000,2.7889,2290.9550,7721.4875,10012.4425,136.1585,54447.5875,8871.3450,-45576.2425,18.3510,14.5461,13672.4000,0.0000,13672.4000,-0.7513,2646.3948,0.0000,2646.3948,34.0839,0.0000,11026.0052,11026.0052,18.3262,13.7887,16.0575,0.5283,35659.2156,18.2293,18.3510,18.2902,-1.9917,1.1471,18.3510,18.3725,18.3618,-0.0910,0.3958,18.2293,18.3150,18.2722,-2.0083,-1.6418,14.2736,14.2832,14.2784,-0.1311,-1.1801,13.7887,13.7962,13.7924,-0.0133,-0.4287,13.7887,13.7790,13.7839,0.2606,1.6088,5.5234,431.6050,-21891.4000,35659.2156
7578.0000,14.1988,16.7565,20166.0000,37707.7000,-17541.7000,2.8310,4125.0160,6261.8587,10386.8747,138.3892,43969.5587,16040.9840,-27928.5747,17.3357,13.5429,22576.0000,0.0000,22576.0000,-1.2406,4429.0034,0.0000,4429.0034,56.4318,0.0000,18146.9966,18146.9966,17.3800,14.6956,16.0378,0.4611,31123.6781,16.7565,17.3357,17.0461,-14.9604,1.7838,17.3357,18.2241,17.7799,-6.9692,0.5432,16.7565,17.1939,16.9752,-15.5992,-2.4628,13.6727,13.8965,13.7846,-5.9071,-1.8291,14.6956,13.9463,14.3210,6.4308,-0.5885,14.6956,14.4275,14.5615,9.4377,2.4175,5.5795,435.9928,5034.3000,31123.6781
7579.0000,14.1595,16.3792,18490.3000,30132.2000,-11641.9000,2.3859,3784.6541,4999.1699,8783.8239,116.5660,35131.3699,14705.6459,-20425.7239,16.6398,12.8561,28650.8000,0.0000,28650.8000,-1.5744,5674.9901,0.0000,5674.9901,72.8739,0.0000,22975.8099,22975.8099,16.7122,15.2235,15.9678,0.1705,11508.9488,16.3792,16.6398,16.5095,-6.4226,1.7067,16.6398,18.3671,17.5035,-3.2828,0.1323,16.3792,16.5952,16.4872,-5.8361,-1.8721,12.9414,13.2694,13.1054,-8.1429,-1.7177,15.2235,13.8786,14.5510,2.8296,-0.1433,15.2235,14.9811,15.1023,6.5784,1.8611,4.6904,366.5106,17008.9000,11508.9488
7580.0000,14.0751,15.8368,20610.0000,28030.0000,-7420.0000,2.3968,4224.3066,4641.0715,8865.3781,117.1354,32671.0715,16385.6934,-16285.3781,16.0923,12.3159,31339.5000,0.0000,31339.5000,-1.7222,6255.8968,0.0000,6255.8968,80.6818,0.0000,25083.6032,25083.6032,16.1406,15.6913,15.9159,0.0481,3246.1101,15.8368,16.0923,15.9645,-6.5236,1.7686,16.0923,18.6284,17.3603,-1.6747,0.0464,15.8368,16.0774,15.9571,-6.3442,-1.8266,12.3539,12.6389,12.4964,-7.2972,-1.7725,15.6913,13.6539,14.6726,1.5192,-0.0503,15.6913,15.4718,15.5815,5.8367,1.8227,4.7250,369.2217,23919.5000,3246.1101
7581.0000,16.5890,15.7556,29975.0000,14367.1000,15607.9000,-2.2382,5906.1584,2530.0343,8436.1927,109.5907,16897.1343,24068.8416,7171.7073,16.9482,13.1604,38554.2000,0.0000,38554.2000,-2.1186,7603.9033,0.0000,7603.9033,100.2129,0.0000,30950.2967,30950.2967,14.6627,16.8594,15.7610,-0.5469,-36915.1913,16.5890,15.6283,16.1086,1.7920,0.1262,16.8594,17.0318,16.9456,-4.9519,-1.9925,16.8594,16.5890,16.7242,9.3102,2.3644,15.7556,9.8043,12.7800,3.4758,0.0399,13.0984,13.6064,13.3524,-15.8782,2.1585,15.7556,15.6997,15.7277,1.8166,-2.1984,0.1000,7.8141,54162.1000,-36915.1913
7582.0000,16.7779,16.4485,25790.0000,15374.7000,10415.3000,-2.0682,5067.1365,2720.4159,7787.5525,98.8326,18095.1159,20722.8635,2627.7475,16.7592,12.9741,40083.1000,0.0000,40083.1000,-2.2027,7926.2094,0.0000,7926.2094,102.6389,0.0000,32156.8906,32156.8906,14.6100,16.8026,15.7063,-0.5351,-36117.6868,16.7779,15.8875,16.3327,2.7570,0.2108,16.8026,16.8514,16.8270,-1.3779,-1.9918,16.8026,16.7779,16.7903,0.8503,2.2790,12.9741,12.6207,12.7974,0.2629,-0.0448,12.9741,13.0958,13.0349,-3.7784,2.1578,16.3673,16.1564,16.2618,6.4988,-2.1130,0.1000,7.8141,50498.4000,-36117.6868
7583.0000,16.8857,15.6841,28001.5000,11284.3000,16717.2000,-1.9899,5492.7705,2002.1139,7494.8844,94.4291,13286.4139,22508.7295,9222.3156,16.8144,13.0286,41442.9000,0.0000,41442.9000,-2.2774,8188.8043,0.0000,8188.8043,106.4706,0.0000,33254.0957,33254.0957,14.3754,16.9297,15.6525,-0.6228,-42039.8416,16.8857,16.2068,16.5463,2.6303,0.2636,16.9297,16.8940,16.9118,1.0761,-2.0137,16.9297,16.8857,16.9077,1.4700,2.2535,13.0286,12.6501,12.8394,0.5594,-0.0958,13.0286,13.0301,13.0294,-0.0143,2.1816,15.5447,15.7826,15.6636,-7.1658,-2.0857,0.1000,7.8141,58160.1000,-42039.8416
7584.0000,16.9727,15.2931,30224.9000,9513.8000,20711.1000,-2.0219,5921.2187,1691.7128,7612.9315,95.5416,11205.5128,24303.6813,13098.1685,16.9148,13.1277,39735.5000,0.0000,39735.5000,-2.1836,7840.5066,0.0000,7840.5066,101.9859,0.0000,31894.9934,31894.9934,14.2179,17.0031,15.6105,-0.6693,-45177.4413,16.9727,16.4108,16.6917,1.8084,0.2177,17.0031,16.9707,16.9869,0.9591,-1.9658,17.0031,16.9727,16.9879,1.0212,2.2396,13.1277,12.6142,12.8710,0.4347,-0.0539,13.1277,13.0950,13.1114,1.0429,2.1297,15.2236,15.3699,15.2967,-4.3747,-2.0758,0.1000,7.8141,60446.6000,-45177.4413
7585.0000,17.0083,15.1504,29316.5000,8339.9000,20976.6000,-1.9191,5740.2185,1484.3131,7224.5316,90.4847,9824.2131,23576.2815,13752.0684,16.9669,13.1791,36403.7000,0.0000,36403.7000,-2.0005,7177.9161,0.0000,7177.9161,93.2714,0.0000,29225.7839,29225.7839,14.1596,17.0191,15.5894,-0.6404,-43229.7483,17.0083,16.5633,16.7858,1.1882,0.1789,17.0191,17.0065,17.0128,0.3662,-1.8216,17.0191,17.0083,17.0137,0.3642,2.0981,13.1791,12.5974,12.8883,0.2619,-0.0271,13.1791,13.1550,13.1670,0.7248,1.9734,15.1149,15.1783,15.1466,-1.7589,-1.9463,0.1000,7.8141,57380.3000,-43229.7483
7586.0000,17.0374,14.8969,30116.6000,7198.0000,22918.6000,-1.9068,5894.3241,1282.0295,7176.3536,89.6924,8480.0295,24222.2759,15742.2464,17.0057,13.2174,35185.3000,0.0000,35185.3000,-1.9335,6933.9641,0.0000,6933.9641,90.0681,0.0000,28251.3359,28251.3359,14.0866,17.0502,15.5684,-0.6503,-43896.7586,17.0374,16.6697,16.8535,0.8706,0.1570,17.0502,17.0354,17.0428,0.4146,-1.7766,17.0502,17.0374,17.0438,0.4163,2.0638,13.2174,12.5697,12.8936,0.1168,-0.0089,13.2174,13.1989,13.2082,0.5496,1.9246,14.8861,14.9784,14.9323,-2.5333,-1.9157,0.1000,7.8141,58103.9000,-43896.7586
7587.0000,17.0780,14.6719,31253.3000,6217.2000,25036.1000,-1.9196,6113.1049,1108.4843,7221.5892,90.0961,7325.6843,25140.1951,17814.5108,17.0478,13.2590,36111.5000,0.0000,36111.5000,-1.9844,7112.3634,0.0000,7112.3634,92.3768,0.0000,28999.1366,28999.1366,13.9901,17.0958,15.5430,-0.6928,-46764.1794,17.0780,16.7584,16.9182,0.8336,0.1726,17.0958,17.0754,17.0856,0.5697,-1.8118,17.0958,17.0780,17.0869,0.5734,2.0922,13.2590,12.5611,12.9100,0.2520,-0.0216,13.2590,13.2407,13.2498,0.5558,1.9628,14.6484,14.7480,14.6982,-2.7718,-1.9412,0.1000,7.8141,61147.6000,-46764.1794
7588.0000,17.1064,14.5466,32192.2000,5692.5000,26499.7000,-1.9436,6294.0995,1015.6674,7309.7669,91.0765,6708.1674,25898.1005,19189.9331,17.0814,13.2922,36616.9000,0.0000,36616.9000,-2.0122,7208.5710,0.0000,7208.5710,93.6012,0.0000,29408.3290,29408.3290,13.9267,17.1167,15.5217,-0.7211,-48672.3705,17.1064,16.8396,16.9730,0.7142,0.1759,17.1167,17.1046,17.1107,0.3558,-1.8363,17.1167,17.1064,17.1116,0.3507,2.1195,13.2922,12.5646,12.9284,0.2745,-0.0229,13.2922,13.2770,13.2846,0.4727,1.9893,14.5235,14.5839,14.5537,-1.6900,-1.9665,0.1000,7.8141,63116.6000,-48672.3705
7589.0000,17.0059,15.5397,24310.7000,8579.1000,15731.6000,-1.6701,4760.2404,1526.7946,6287.0350,78.8222,10105.8946,19550.4596,9444.5650,17.0045,13.2162,36083.0000,0.0000,36083.0000,-1.9828,7110.9905,0.0000,7110.9905,92.1827,0.0000,28972.0095,28972.0095,14.1257,16.9484,15.5371,-0.5892,-39768.8509,17.0059,16.9626,16.9843,0.1895,0.2488,16.9484,17.0105,16.9795,-1.5302,-1.7341,16.9484,17.0059,16.9772,-1.5687,1.9188,13.2162,12.7533,12.9848,0.7337,-0.1043,13.2162,13.2404,13.2283,-0.6257,1.8786,15.3760,15.0631,15.2195,8.0881,-1.7743,0.1000,7.8141,51814.6000,-39768.8509
7590.0000,16.7831,16.8900,17016.8000,12128.9000,4887.9000,-1.4584,3343.1452,2146.3833,5489.5285,69.6366,14275.2833,13673.6548,-601.6285,16.8252,13.0393,35023.3000,0.0000,35023.3000,-1.9246,6919.2995,0.0000,6919.2995,89.5949,0.0000,28104.0005,28104.0005,14.4800,16.6632,15.5716,-0.4220,-28486.4116,16.7831,17.0177,16.9004,-0.9589,0.2915,16.6632,16.7909,16.7270,-2.9929,-1.6331,16.6632,16.7831,16.7232,-3.0120,1.7499,13.0393,12.9575,12.9984,0.2176,-0.1554,13.0393,13.1106,13.0749,-1.7979,1.7692,16.5114,15.9813,16.2463,12.4448,-1.6138,0.1000,7.8141,39911.2000,-28486.4116
7591.0000,14.1614,18.2164,15808.3000,59711.6000,-43903.3000,3.6442,3235.5970,9907.0607,13142.6577,178.5320,69618.6607,12572.7030,-57045.9577,17.6501,13.8535,18834.3000,0.0000,18834.3000,-1.0350,3679.3140,0.0000,3679.3140,48.3314,0.0000,15154.9860,15154.9860,17.5542,14.0191,15.7867,0.5271,35576.7475,18.2164,17.6501,17.9333,12.5180,1.5194,17.6501,16.7958,17.2230,6.0383,0.4844,18.2164,17.7271,17.9717,15.1212,-2.1249,13.6279,13.3622,13.4950,6.0467,-1.5597,14.0191,13.1828,13.6010,6.4014,-0.5248,14.0191,14.7594,14.3892,-22.3579,2.0845,7.2544,566.8723,-25069.0000,35576.7475
7592.0000,13.6031,19.7004,2667.1000,102880.4000,-100213.3000,5.0008,550.8982,16845.6088,17396.5070,244.0298,119726.0088,2116.2018,-117609.8070,19.0465,15.2329,13956.4000,0.0000,13956.4000,-0.7669,2677.5772,0.0000,2677.5772,35.3066,0.0000,11278.8228,11278.8228,18.9773,13.1195,16.0484,1.4171,95657.3563,19.7004,19.0465,19.3735,17.4334,1.8337,19.0465,18.0227,18.5346,15.8816,1.0667,19.7004,19.2988,19.4996,18.4915,-3.1671,14.1152,13.8940,14.0046,6.2029,-1.9226,13.1195,13.3734,13.2464,-4.2250,-1.1556,13.1195,13.4213,13.2704,-13.4488,3.0782,9.9534,777.7761,-86256.9000,95657.3563
7593.0000,13.2949,19.6435,306.3000,118104.0000,-117797.7000,5.5974,63.5902,19199.6791,19263.2693,272.1335,137303.6791,242.7098,-137060.9693,13.2016,17.9953,555.4000,5706.4000,-5151.0000,0.3337,115.8243,924.5250,1040.3493,16.5253,6630.9250,439.5757,-6191.3493,19.4176,13.1801,16.2988,2.1140,142692.3241,19.6435,19.5310,19.5873,2.6331,1.5939,19.2652,19.0053,19.1352,7.3020,1.9277,19.6435,19.6161,19.6298,1.6238,-4.0035,13.2016,13.5086,13.3551,-7.7850,-1.7546,13.1801,13.2016,13.1908,-0.6182,-2.0883,13.1801,13.1974,13.1887,-0.9324,3.8429,11.8416,925.3221,-122948.7000,142692.3241
7594.0000,13.2924,19.6703,0.0000,129396.4000,-129396.4000,6.1152,0.0000,21034.2006,21034.2006,296.6954,150430.6006,0.0000,-150430.6006,13.2725,18.9434,0.0000,5367.6000,-5367.6000,0.2852,0.0000,870.4868,870.4868,13.8671,6238.0868,0.0000,-6238.0868,19.5799,13.3108,16.4453,2.2927,154759.4912,19.6703,19.6381,19.6542,0.8615,1.7719,19.5418,19.4045,19.4732,4.1312,2.0571,19.6703,19.6629,19.6666,0.4983,-4.3433,13.2725,13.3011,13.2868,-0.7707,-1.9433,13.3108,13.2725,13.2917,1.2708,-2.2285,13.3108,13.2884,13.2996,1.3915,4.1718,12.7593,997.0328,-134764.0000,154759.4912
7595.0000,13.3907,19.7707,0.0000,139799.5000,-139799.5000,6.6068,0.0000,22777.3528,22777.3528,320.5436,162576.8528,0.0000,-162576.8528,13.3885,19.0606,0.0000,5085.4000,-5085.4000,0.2702,0.0000,826.0514,826.0514,13.1416,5911.4514,0.0000,-5911.4514,19.7015,13.4301,16.5658,2.4644,166344.8039,19.7707,19.7288,19.7497,1.2059,1.9289,19.6467,19.5910,19.6188,1.8113,2.1991,19.7707,19.7534,19.7620,1.2047,-4.6779,13.3885,13.3545,13.3715,1.0754,-2.1122,13.4301,13.3885,13.4093,1.4729,-2.3824,13.4301,13.4077,13.4189,1.4935,4.4946,13.7094,1071.2752,-144884.9000,166344.8039
