Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7596.0000,13.5184,19.9010,0.0000,151968.4000,-151968.4000,7.1819,0.0000,24833.9754,24833.9754,348.6672,176802.3754,0.0000,-176802.3754,13.5200,19.1936,0.0000,7614.0000,-7614.0000,0.4046,0.0000,1239.0710,1239.0710,19.6850,8853.0710,0.0000,-8853.0710,19.8234,13.5616,16.6925,2.7145,183227.2838,19.9010,19.8495,19.8753,1.5687,2.0542,19.7416,19.7056,19.7236,1.3180,2.4588,19.9010,19.8799,19.8905,1.6036,-5.1277,13.5200,13.4733,13.4967,1.5642,-2.2591,13.5616,13.5200,13.5408,1.6404,-2.6637,13.5616,13.5391,13.5504,1.6395,4.9228,15.1287,1182.1793,-159582.4000,183227.2838
7597.0000,13.6387,20.0239,0.0000,160358.6000,-160358.6000,7.5784,0.0000,26279.0616,26279.0616,368.2222,186637.6616,0.0000,-186637.6616,13.6416,19.3166,0.0000,10654.9000,-10654.9000,0.5661,0.0000,1736.9226,1736.9226,27.5612,12391.8226,0.0000,-12391.8226,19.9390,13.6759,16.8075,2.9148,196747.5609,20.0239,19.9745,19.9992,1.5486,2.1141,19.8355,19.8050,19.8203,1.2199,2.6802,20.0239,20.0048,20.0143,1.5480,-5.4643,13.6416,13.5973,13.6195,1.5355,-2.3374,13.6759,13.6416,13.6588,1.4768,-2.9036,13.6759,13.6572,13.6665,1.4555,5.2410,16.2485,1269.6790,-171013.5000,196747.5609
7598.0000,13.8618,20.2516,0.0000,182964.9000,-182964.9000,8.6468,0.0000,30141.6417,30141.6417,420.4610,213106.5417,0.0000,-213106.5417,13.8682,19.5458,0.0000,26950.7000,-26950.7000,1.4320,0.0000,4407.6997,4407.6997,69.7476,31358.3997,0.0000,-31358.3997,20.1081,13.9195,17.0138,3.5640,240571.3084,20.2516,20.1679,20.2098,2.5952,2.1098,19.9164,19.8958,19.9061,1.0896,3.5418,20.2516,20.2230,20.2373,2.7448,-6.5370,13.8682,13.7944,13.8313,2.6097,-2.4049,13.9195,13.8682,13.8939,2.8909,-3.8369,13.9195,13.8877,13.9036,2.9148,6.2418,20.1161,1571.9011,-209915.6000,240571.3084
7599.0000,14.0769,20.4714,0.0000,207455.6000,-207455.6000,9.8042,0.0000,34350.9332,34350.9332,477.4375,241806.5332,0.0000,-241806.5332,14.0847,19.7647,0.0000,33625.5000,-33625.5000,1.7866,0.0000,5516.7020,5516.7020,87.1015,39142.2020,0.0000,-39142.2020,20.3164,14.1242,17.2203,4.1011,276825.6857,20.4714,20.3916,20.4315,2.7294,2.3295,20.1195,20.0801,20.0998,2.3908,4.1161,20.4714,20.4466,20.4590,2.7283,-7.4747,14.0847,14.0160,14.0503,2.6967,-2.6725,14.1242,14.0847,14.1044,2.5948,-4.4592,14.1242,14.0997,14.1120,2.5681,7.1317,23.1501,1808.9847,-241081.1000,276825.6857
7600.0000,14.2127,20.6101,0.0000,217604.4000,-217604.4000,10.2838,0.0000,36148.0418,36148.0418,501.5030,253752.4418,0.0000,-253752.4418,14.2181,19.8997,0.0000,33401.5000,-33401.5000,1.7747,0.0000,5490.7365,5490.7365,86.5981,38892.2365,0.0000,-38892.2365,20.4732,14.2409,17.3571,4.2943,289864.1602,20.6101,20.5584,20.5842,1.8965,2.4816,20.2837,20.2507,20.2672,2.0741,4.2564,20.6101,20.5946,20.6024,1.7841,-7.8021,14.2181,14.1747,14.1964,1.8165,-2.8363,14.2409,14.2181,14.2295,1.5626,-4.6111,14.2409,14.2271,14.2340,1.5261,7.4474,24.1003,1883.2325,-251005.9000,289864.1602
7601.0000,14.2002,20.5974,0.0000,208395.2000,-208395.2000,9.8486,0.0000,34607.9780,34607.9780,480.7099,243003.1780,0.0000,-243003.1780,14.2021,19.8836,0.0000,20003.2000,-20003.2000,1.0628,0.0000,3287.4685,3287.4685,51.8898,23290.6685,0.0000,-23290.6685,20.5187,14.1961,17.3574,3.9421,266088.7809,20.5974,20.5934,20.5954,0.1883,2.6215,20.3886,20.3637,20.3761,1.3679,3.6844,20.5974,20.5978,20.5976,-0.0039,-7.2270,14.2021,14.2003,14.2012,0.1114,-2.9286,14.1961,14.2021,14.1991,-0.3129,-3.9914,14.1961,14.2002,14.1982,-0.3787,6.9200,21.8168,1704.7926,-228398.4000,266088.7809
7602.0000,14.2308,20.6287,0.0000,216083.8000,-216083.8000,10.2119,0.0000,35910.9978,35910.9978,498.4044,251994.7978,0.0000,-251994.7978,14.2309,19.9127,0.0000,15599.8000,-15599.8000,0.8289,0.0000,2564.8742,2564.8742,40.4644,18164.6742,0.0000,-18164.6742,20.5646,14.2387,17.4016,3.9908,269381.6930,20.6287,20.6197,20.6242,0.4011,2.8233,20.4592,20.4419,20.4506,0.9520,3.6522,20.6287,20.6252,20.6269,0.4074,-7.3886,14.2309,14.2235,14.2272,0.3675,-3.1277,14.2387,14.2309,14.2348,0.4842,-3.9566,14.2387,14.2340,14.2364,0.5147,7.0842,22.0745,1724.9337,-231683.6000,269381.6930
7603.0000,13.8899,20.2803,0.0000,123232.6000,-123232.6000,5.8239,0.0000,20314.8416,20314.8416,284.2976,143547.4416,0.0000,-143547.4416,13.9055,19.5835,0.0000,200.0000,-200.0000,0.0106,0.0000,32.7270,32.7270,0.5188,232.7270,0.0000,-232.7270,20.3683,13.7277,17.0480,2.2139,149438.1345,20.2803,20.4095,20.3449,-3.3168,1.7879,20.4046,20.4212,20.4129,-0.4010,1.7985,20.2803,20.3448,20.3125,-3.7403,-4.0360,13.9055,14.0186,13.9620,-3.1462,-1.9377,13.7277,13.9055,13.8166,-4.9931,-1.9484,13.7277,13.8257,13.7767,-5.4936,3.8861,11.6663,911.6213,-123432.6000,149438.1345
7604.0000,13.7294,20.1164,0.0000,119256.2000,-119256.2000,5.6359,0.0000,19585.0153,19585.0153,274.5064,138841.2153,0.0000,-138841.2153,13.7217,13.7217,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1940,13.6687,16.9314,2.1014,141844.7928,20.1164,20.2041,20.1603,-2.1741,1.7341,20.2041,20.2842,20.2442,-1.9822,1.7341,20.1164,20.1539,20.1351,-2.0871,-3.9018,13.7217,13.8082,13.7650,-2.3244,-1.8786,13.6687,13.7217,13.6952,-1.4110,-1.8786,13.6687,13.6899,13.6793,-1.1215,3.7573,11.2567,879.6105,-119256.2000,141844.7928
7605.0000,13.5169,19.8964,17.8000,65135.1000,-65117.3000,3.0792,3.6819,10643.7079,10647.3898,149.8175,75778.8079,14.1181,-75764.6898,13.5363,13.5363,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0341,13.3220,16.6781,1.1810,79715.4034,19.8964,20.0564,19.9764,-2.1656,0.9474,20.0564,20.1699,20.1131,-1.5278,0.9474,19.8964,19.9738,19.9351,-2.3604,-2.1317,13.5363,13.6672,13.6017,-1.9164,-1.0264,13.3220,13.5363,13.4291,-3.1576,-1.0264,13.3220,13.4418,13.3819,-3.5355,2.0528,6.1468,480.3172,-65117.3000,79715.4034
7606.0000,13.3682,19.7234,129.6000,60705.9000,-60576.3000,2.8756,26.8733,9885.5364,9912.4097,139.7284,70591.4364,102.7267,-70488.7097,19.8839,16.0469,70.8000,0.0000,70.8000,-0.0039,13.4450,0.0000,13.4450,0.1927,0.0000,57.3550,57.3550,19.8678,13.2520,16.5599,1.0856,73279.7943,19.7234,19.8839,19.8037,-2.0305,0.8863,19.8839,20.0297,19.9568,-1.8330,0.8824,19.7234,19.7960,19.7597,-2.0626,-1.9893,13.3692,13.5088,13.4390,-1.9097,-0.9598,13.2520,13.3583,13.3052,-1.4423,-0.9560,13.2520,13.2977,13.2748,-1.2383,1.9158,5.7367,448.2768,-60505.5000,73279.7943
7607.0000,13.4432,19.7304,388.1000,46623.3000,-46235.2000,2.2236,80.3750,7605.5732,7685.9482,107.9579,54228.8732,307.7250,-53921.1482,19.7769,15.9560,8500.7000,0.0000,8500.7000,-0.4671,1616.3653,0.0000,1616.3653,20.7078,0.0000,6884.3347,6884.3347,19.7921,13.0156,16.4039,0.6801,45907.6745,19.7304,19.7769,19.7536,-0.5497,0.8638,19.7769,19.9593,19.8681,-1.0164,0.3967,19.7304,19.7433,19.7369,-0.2220,-1.3597,14.6827,13.8937,14.2882,10.3019,-0.8969,13.0156,13.2987,13.1572,-1.7319,-0.4298,13.0156,13.1385,13.0771,-2.3326,1.3267,4.3909,343.1149,-37734.5000,45907.6745
7608.0000,13.5856,19.7669,724.1000,39855.5000,-39131.4000,1.9212,149.6083,6523.2549,6672.8632,93.3433,46378.7549,574.4917,-45804.2632,19.7588,15.9381,11076.0000,0.0000,11076.0000,-0.6087,2106.5030,0.0000,2106.5030,27.0293,0.0000,8969.4970,8969.4970,19.7774,12.9698,16.3736,0.8842,59685.9586,19.7669,19.7588,19.7629,0.1651,1.1208,19.7588,19.8553,19.8070,-0.6831,0.5122,19.7669,19.7548,19.7608,0.3434,-1.7610,14.5985,14.4342,14.5163,2.8068,-1.1635,12.9698,13.1289,13.0494,-1.2472,-0.5548,12.9698,13.0110,12.9904,-0.9923,1.7183,3.7773,295.1606,-28055.4000,59685.9586
7609.0000,13.7923,19.8145,1171.3000,35134.2000,-33962.9000,1.7213,241.1851,5778.5266,6019.7117,83.7287,40912.7266,930.1149,-39982.6117,19.7861,15.9650,16561.4000,0.0000,16561.4000,-0.9101,3148.7210,0.0000,3148.7210,40.4278,0.0000,13412.6790,13412.6790,19.7926,12.7852,16.2889,0.6695,45188.0605,19.8145,19.7861,19.8003,0.5052,1.1445,19.7861,19.8107,19.7984,-0.0503,0.2344,19.8145,19.7897,19.8021,0.5512,-1.4375,15.3424,14.9067,15.1246,7.3938,-1.1640,12.7852,13.1111,12.9482,-1.1674,-0.2539,12.7852,12.8775,12.8313,-1.8655,1.4180,3.3534,262.0427,-17401.5000,45188.0605
7610.0000,14.0051,19.7418,1895.1000,30827.7000,-28932.6000,1.5555,388.8704,5095.8159,5484.6863,75.7761,35923.5159,1506.2296,-34417.2863,19.7728,15.9519,18387.0000,0.0000,18387.0000,-1.0104,3496.3673,0.0000,3496.3673,44.8638,0.0000,14890.6327,14890.6327,19.7744,12.6618,16.2181,0.5376,36288.6054,19.7418,19.7728,19.7573,-0.4646,1.1065,19.7728,19.8117,19.7922,-0.0205,0.0961,19.7418,19.7715,19.7566,-0.4944,-1.2267,15.6871,15.3805,15.5338,4.9923,-1.1145,12.6618,13.1171,12.8895,-0.6544,-0.1041,12.6618,12.7472,12.7045,-1.4768,1.2187,3.0152,235.6157,-10545.6000,36288.6054
7611.0000,15.1862,20.5925,2619.2000,26740.9000,-24121.7000,1.4000,527.3731,4547.8416,5075.2147,68.2911,31288.7416,2091.8269,-29196.9147,19.7803,15.9593,25853.7000,0.0000,25853.7000,-1.4207,4915.7530,0.0000,4915.7530,63.0963,0.0000,20937.9470,20937.9470,14.0946,17.9619,16.0283,-0.1616,-10905.1099,20.5925,20.1748,20.3837,7.6126,1.2504,18.1995,19.2201,18.7098,-13.0088,-0.8807,20.5925,19.3605,19.9765,2.7077,-0.1496,15.9593,15.7362,15.8478,3.8432,-1.1770,15.9593,14.0946,15.0269,25.8487,0.9541,14.0946,12.2826,13.1886,5.8963,0.2230,2.6695,208.6005,1732.0000,-10905.1099
7612.0000,15.3850,20.3852,3309.3000,22988.2000,-19678.9000,1.2585,664.2446,3928.7106,4592.9552,61.6422,26916.9106,2645.0554,-24271.8552,19.2954,15.4796,27028.5000,0.0000,27028.5000,-1.4853,5169.5150,0.0000,5169.5150,65.9553,0.0000,21858.9850,21858.9850,15.2246,16.7219,15.9733,-0.0829,-5598.4934,20.3852,20.3836,20.3844,0.0626,1.2441,16.7640,17.9192,17.3416,-16.4574,-0.9838,20.3852,19.5920,19.9886,0.1995,-0.0144,15.4796,15.6727,15.5762,-3.2235,-1.1622,15.4796,15.2246,15.3521,3.9778,1.0658,15.2246,11.9162,13.5704,4.6612,0.0964,2.3859,186.4388,7349.6000,-5598.4934
7613.0000,15.0877,20.5713,3241.0000,36172.8000,-32931.8000,1.8781,653.5879,6137.1490,6790.7369,92.1675,42309.9490,2587.4121,-39722.5369,19.1238,15.3100,35135.6000,0.0000,35135.6000,-1.9308,6734.3804,0.0000,6734.3804,86.4362,0.0000,28401.2196,28401.2196,15.3295,16.5443,15.9369,-0.0707,-4769.9135,20.5713,20.4969,20.5341,1.8608,1.6918,17.0423,17.1951,17.1187,-2.6358,-1.2044,20.5713,19.7641,20.1677,2.2158,-0.1863,15.3100,15.4196,15.3648,-2.4966,-1.5914,15.3100,15.3295,15.3198,-0.3358,1.3048,15.3295,13.2450,14.2873,8.7050,0.2867,3.6043,281.6480,2203.8000,-4769.9135
7614.0000,14.5138,20.1221,3377.8000,44762.8000,-41385.0000,2.2912,687.4355,7489.7306,8177.1661,112.3163,52252.5306,2690.3645,-49562.1661,19.9655,16.1423,34958.8000,0.0000,34958.8000,-1.9211,6632.2986,0.0000,6632.2986,86.2495,0.0000,28326.5014,28326.5014,20.1399,12.0161,16.0780,0.7036,47490.9340,20.1221,20.2763,20.1992,-3.9871,1.7963,20.1399,15.4893,17.8146,8.4516,-0.1247,20.1221,20.1399,20.1310,-0.3894,-1.6404,16.1423,15.8480,15.9951,7.6606,-1.7859,16.1423,14.8982,15.5203,2.4732,0.1351,12.2520,13.0704,12.6612,-19.5689,1.6508,4.4359,346.6245,-6426.2000,47490.9340
7615.0000,13.9266,20.1624,1473.0000,106412.7000,-104939.7000,5.1056,302.6432,17557.3496,17859.9928,249.6831,123970.0496,1170.3568,-122799.6928,20.1745,16.3493,20234.9000,0.0000,20234.9000,-1.1120,3829.4647,0.0000,3829.4647,49.2255,0.0000,16405.4353,16405.4353,19.8242,12.7862,16.3052,1.6061,108409.3322,20.1624,20.1745,20.1684,-0.3173,1.9986,20.1745,18.6666,19.4205,19.4349,0.8867,20.1624,20.1546,20.1585,0.3861,-3.1070,15.4631,15.6403,15.5517,-5.2971,-2.0725,12.7862,14.4372,13.6117,-22.9780,-0.9606,12.7862,12.7557,12.7710,1.3785,3.0331,10.1140,790.3220,-84704.8000,108409.3322
7616.0000,13.5983,19.9653,231.1000,152230.0000,-151998.9000,7.2063,47.7382,24923.2979,24971.0361,351.0821,177153.2979,183.3618,-176969.9361,20.0242,16.2007,9827.2000,0.0000,9827.2000,-0.5400,1863.0955,0.0000,1863.0955,23.8239,0.0000,7964.1045,7964.1045,19.9420,13.2289,16.5855,2.5571,172606.9944,19.9653,20.0242,19.9948,-2.0419,2.4250,20.0242,19.8054,19.9148,6.0192,1.8850,19.9653,19.9959,19.9806,-2.0927,-4.7813,13.9524,14.3956,14.1740,-16.5719,-2.5821,13.2289,13.3578,13.2934,-3.7875,-2.0421,13.2289,13.1530,13.1910,5.1228,4.6242,14.3427,1120.7594,-142171.7000,172606.9944
7617.0000,13.6407,20.0251,12.0000,171957.5000,-171945.5000,8.1272,2.4771,28181.1373,28183.6145,395.0922,200138.6373,9.5229,-200129.1145,13.5718,18.9325,284.9000,9160.7000,-8875.8000,0.5024,59.0671,1491.8654,1550.9325,25.1541,10652.5654,225.8329,-10426.7325,19.9624,13.6605,16.8114,3.1075,209755.0482,20.0251,20.0153,20.0202,0.3610,2.3074,19.8217,19.8453,19.8335,-0.9276,2.8098,20.0251,20.0189,20.0220,0.5538,-5.8197,13.5718,13.7407,13.6562,-6.1940,-2.5416,13.6605,13.5718,13.6161,3.9493,-3.0440,13.6605,13.5952,13.6278,5.3259,5.5856,17.2344,1346.7215,-180821.3000,209755.0482
7618.0000,13.8521,20.2418,0.0000,189530.0000,-189530.0000,8.9570,0.0000,31216.0421,31216.0421,435.5534,220746.0421,0.0000,-220746.0421,13.8504,19.5277,0.0000,20455.0000,-20455.0000,1.0869,0.0000,3344.4884,3344.4884,52.9221,23799.4884,0.0000,-23799.4884,20.1214,13.9100,17.0157,3.5648,240626.2565,20.2418,20.1743,20.2080,2.3213,2.3380,19.9691,19.9394,19.9543,1.5118,3.4248,20.2418,20.2156,20.2287,2.5483,-6.6190,13.8504,13.7968,13.8236,2.0739,-2.6234,13.9100,13.8504,13.8802,3.2407,-3.7102,13.9100,13.8750,13.8925,3.2482,6.3336,20.0457,1566.4027,-209985.0000,240626.2565
7619.0000,14.0784,20.4729,0.0000,205315.9000,-205315.9000,9.7030,0.0000,33997.8509,33997.8509,472.4833,239313.7509,0.0000,-239313.7509,14.0858,19.7659,0.0000,32938.1000,-32938.1000,1.7501,0.0000,5404.0166,5404.0166,85.3147,38342.1166,0.0000,-38342.1166,20.3204,14.1291,17.2247,4.0519,273501.7445,20.4729,20.3917,20.4323,2.7606,2.3124,20.1221,20.0906,20.1064,1.8896,4.0626,20.4729,20.4467,20.4598,2.8440,-7.3906,14.0858,14.0142,14.0500,2.7867,-2.6510,14.1291,14.0858,14.1074,2.7968,-4.4011,14.1291,14.1025,14.1158,2.7494,7.0521,22.8745,1787.4433,-238254.0000,273501.7445
7620.0000,14.2872,20.6862,0.0000,220313.9000,-220313.9000,10.4118,0.0000,36663.3079,36663.3079,507.7525,256977.2079,0.0000,-256977.2079,14.2951,19.9777,0.0000,42595.8000,-42595.8000,2.2633,0.0000,7010.1600,7010.1600,110.4362,49605.9600,0.0000,-49605.9600,20.5196,14.3296,17.4246,4.4832,302616.5717,20.6862,20.6089,20.6476,2.6519,2.3332,20.2981,20.2660,20.2820,2.1743,4.5964,20.6862,20.6639,20.6751,2.6516,-8.0787,14.2951,14.2296,14.2623,2.6163,-2.7162,14.3296,14.2951,14.3123,2.5270,-4.9795,14.3296,14.3075,14.3185,2.5009,7.6956,25.3330,1979.5527,-262909.7000,302616.5717
7621.0000,14.4608,20.8637,0.0000,235909.0000,-235909.0000,11.1488,0.0000,39422.1956,39422.1956,544.4452,275331.1956,0.0000,-275331.1956,14.4673,20.1519,0.0000,45301.0000,-45301.0000,2.4070,0.0000,7474.6006,7474.6006,117.5521,52775.6006,0.0000,-52775.6006,20.7032,14.4938,17.5985,4.8098,324659.0081,20.8637,20.8017,20.8327,2.2882,2.5046,20.4832,20.4516,20.4674,2.2914,4.9117,20.8637,20.8462,20.8549,2.2252,-8.6442,14.4673,14.4157,14.4415,2.2160,-2.9139,14.4938,14.4673,14.4805,2.0840,-5.3210,14.4938,14.4768,14.4853,2.0667,8.2349,27.1107,2118.4693,-281210.0000,324659.0081
7622.0000,14.6330,21.0396,0.0000,252059.9000,-252059.9000,11.9121,0.0000,42295.9880,42295.9880,582.3908,294355.8880,0.0000,-294355.8880,14.6387,20.3255,0.0000,50089.6000,-50089.6000,2.6614,0.0000,8286.1905,8286.1905,130.0724,58375.7905,0.0000,-58375.7905,20.8788,14.6637,17.7713,5.1757,349356.4025,21.0396,20.9829,21.0113,2.2096,2.6416,20.6530,20.6257,20.6393,2.1292,5.3031,21.0396,21.0236,21.0316,2.1867,-9.2705,14.6387,14.5914,14.6151,2.1497,-3.0836,14.6637,14.6387,14.6512,2.1140,-5.7450,14.6637,14.6475,14.6556,2.1092,8.8286,29.1618,2278.7404,-302149.5000,349356.4025
7623.0000,14.7735,21.1833,0.0000,264563.9000,-264563.9000,12.5030,0.0000,44545.0922,44545.0922,611.9844,309108.9922,0.0000,-309108.9922,14.7781,20.4666,0.0000,51030.6000,-51030.6000,2.7114,0.0000,8459.8619,8459.8619,132.6128,59490.4619,0.0000,-59490.4619,21.0306,14.7973,17.9139,5.4190,365781.4309,21.1833,21.1384,21.1608,1.8593,2.8042,20.8081,20.7842,20.7962,1.9471,5.5157,21.1833,21.1707,21.1770,1.8080,-9.6988,14.7781,14.7409,14.7595,1.7968,-3.2639,14.7973,14.7781,14.7877,1.7016,-5.9753,14.7973,14.7850,14.7911,1.6903,9.2392,30.4606,2380.2377,-315594.5000,365781.4309
7624.0000,14.8695,21.2815,0.0000,271106.0000,-271106.0000,12.8122,0.0000,45752.9442,45752.9442,627.7081,316858.9442,0.0000,-316858.9442,14.8727,20.5623,0.0000,49030.9000,-49030.9000,2.6052,0.0000,8140.1979,8140.1979,127.4927,57171.0979,0.0000,-57171.0979,21.1420,14.8855,18.0138,5.5117,372039.9891,21.2815,21.2512,21.2663,1.3272,2.9402,20.9275,20.9090,20.9183,1.5276,5.5454,21.2815,21.2729,21.2772,1.2637,-9.8720,14.8727,14.8476,14.8601,1.2692,-3.4023,14.8855,14.8727,14.8791,1.1573,-6.0075,14.8855,14.8774,14.8815,1.1444,9.4099,30.8807,2413.0599,-320136.9000,372039.9891
7625.0000,14.8729,21.2850,0.0000,266998.9000,-266998.9000,12.6181,0.0000,45063.5576,45063.5576,618.5978,312062.4576,0.0000,-312062.4576,14.8738,20.5635,0.0000,38032.7000,-38032.7000,2.0208,0.0000,6314.3725,6314.3725,98.9351,44347.0725,0.0000,-44347.0725,21.1796,14.8733,18.0264,5.2751,356070.3443,21.2850,21.2802,21.2826,0.2506,3.1053,20.9976,20.9855,20.9916,0.9390,5.1261,21.2850,21.2842,21.2846,0.1438,-9.5129,14.8738,14.8706,14.8722,0.2001,-3.5324,14.8733,14.8738,14.8735,-0.0125,-5.5533,14.8733,14.8738,14.8735,-0.0412,9.0857,29.3309,2291.9605,-305031.6000,356070.3443
7626.0000,14.8168,21.2276,0.0000,262512.3000,-262512.3000,12.4061,0.0000,44246.0669,44246.0669,608.2171,306758.3669,0.0000,-306758.3669,14.8165,20.5054,0.0000,22461.3000,-22461.3000,1.1935,0.0000,3725.8359,3725.8359,58.4293,26187.1359,0.0000,-26187.1359,21.1671,14.8063,17.9867,4.9430,333650.2291,21.2276,21.2393,21.2335,-0.5383,3.3582,21.0469,21.0373,21.0421,0.6646,4.5517,21.2276,21.2324,21.2300,-0.6040,-9.0479,14.8165,14.8273,14.8219,-0.5530,-3.7375,14.8063,14.8165,14.8114,-0.6959,-4.9310,14.8063,14.8123,14.8093,-0.7212,8.6685,27.2496,2129.3217,-284973.6000,333650.2291
7627.0000,14.3906,20.7918,0.0000,165705.3000,-165705.3000,7.8311,0.0000,27643.9984,27643.9984,383.7792,193349.2984,0.0000,-193349.2984,14.3996,20.0833,0.0000,618.9000,-618.9000,0.0329,0.0000,102.0139,102.0139,1.6096,720.9139,0.0000,-720.9139,20.8831,14.2457,17.5644,2.9825,201320.9197,20.7918,20.9219,20.8568,-4.4903,2.3969,20.9105,20.9485,20.9295,-1.3044,2.4298,20.7918,20.8539,20.8228,-4.8592,-5.4342,14.3996,14.5156,14.4576,-4.3417,-2.5994,14.2457,14.3996,14.3226,-5.8433,-2.6323,14.2457,14.3284,14.2871,-6.2472,5.2317,15.7551,1231.1234,-166324.2000,201320.9197
7628.0000,14.1998,20.5970,0.0000,159761.8000,-159761.8000,7.5502,0.0000,26531.2179,26531.2179,368.9612,186293.0179,0.0000,-186293.0179,14.1942,14.1942,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6676,14.1440,17.4058,2.8144,189974.1720,20.5970,20.6754,20.6362,-2.6084,2.3231,20.6754,20.7520,20.7137,-2.5499,2.3231,20.5970,20.6300,20.6135,-2.4716,-5.2271,14.1942,14.2684,14.2313,-2.6765,-2.5167,14.1440,14.1942,14.1691,-1.7988,-2.5167,14.1440,14.1656,14.1548,-1.5422,5.0335,15.1049,1180.3210,-159761.8000,189974.1720
7629.0000,13.9192,20.3080,19.5000,96366.1000,-96346.6000,4.5552,4.0070,15896.9392,15900.9462,222.3206,112263.0392,15.4930,-112247.5462,13.9310,13.9310,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4388,13.7527,17.0958,1.7403,117470.6706,20.3080,20.4574,20.3827,-3.0044,1.4016,20.4574,20.5739,20.5156,-2.3355,1.4016,20.3080,20.3788,20.3434,-3.2051,-3.1536,13.9310,14.0594,13.9952,-2.7945,-1.5184,13.7527,13.9310,13.8419,-3.8942,-1.5184,13.7527,13.8492,13.8009,-4.2155,3.0368,9.1074,711.6618,-96346.6000,117470.6706
7630.0000,13.7355,20.1002,170.2000,86258.1000,-86087.9000,4.0853,35.0789,14167.8999,14202.9789,199.0245,100425.9999,135.1211,-100290.8789,20.2396,16.3990,113.1000,0.0000,113.1000,-0.0062,21.3879,0.0000,21.3879,0.3056,0.0000,91.7121,91.7121,20.2280,13.6286,16.9283,1.5382,103828.5896,20.1002,20.2396,20.1699,-2.5130,1.2594,20.2396,20.3763,20.3080,-2.4517,1.2532,20.1002,20.1622,20.1312,-2.5059,-2.8259,13.7400,13.8585,13.7992,-2.3103,-1.3638,13.6286,13.7278,13.6782,-1.9201,-1.3576,13.6286,13.6739,13.6512,-1.7519,2.7215,8.1605,637.6761,-85974.8000,103828.5896
7631.0000,13.7384,20.0484,453.0000,66277.9000,-65824.9000,3.1558,93.3608,10886.8889,10980.2497,153.5690,77164.7889,359.6392,-76805.1497,20.1119,16.2874,8653.0000,0.0000,8653.0000,-0.4755,1638.7891,0.0000,1638.7891,20.9547,0.0000,7014.2109,7014.2109,20.1227,13.3324,16.7276,1.0400,70196.9194,20.0484,20.1119,20.0801,-1.0291,1.1539,20.1119,20.2596,20.1857,-1.4203,0.6784,20.0484,20.0763,20.0623,-0.7766,-2.0019,14.6442,14.2112,14.4277,7.6394,-1.2104,13.3324,13.5811,13.4568,-2.6178,-0.7349,13.3324,13.4441,13.3883,-3.1186,1.9454,6.2538,488.6800,-57171.9000,70196.9194
7632.0000,13.8776,20.1287,732.1000,59150.1000,-58418.0000,2.8335,150.5381,9748.0435,9898.5816,137.8979,68898.1435,581.5619,-68316.5816,20.1022,16.2977,13717.2000,29.5000,13687.7000,-0.7554,2598.1914,5.3740,2603.5654,33.3677,34.8740,11119.0086,11084.1346,20.1179,13.0511,16.5845,0.8391,56642.5202,20.1287,20.1022,20.1155,0.4814,1.1624,20.1022,20.1849,20.1436,-0.4543,0.4070,20.1287,20.1016,20.1152,0.6923,-1.6711,15.2456,14.8228,15.0342,7.3739,-1.1963,13.0511,13.4432,13.2472,-2.4750,-0.4409,13.0511,13.1870,13.1190,-3.1947,1.6372,5.5849,436.4109,-44730.3000,56642.5202
7633.0000,13.8984,20.0408,1196.9000,53606.3000,-52409.4000,2.5956,246.0291,8838.7545,9084.7836,126.4476,62445.0545,950.8709,-61494.1836,20.0713,16.2472,17747.3000,0.0000,17747.3000,-0.9753,3362.7622,0.0000,3362.7622,43.0760,0.0000,14384.5378,14384.5378,20.0765,13.0734,16.5749,1.1678,78823.6110,20.0408,20.0713,20.0561,-0.6625,1.5731,20.0713,20.1292,20.1003,-0.4680,0.5978,20.0408,20.0629,20.0518,-0.7096,-2.3204,15.0344,15.0336,15.0340,0.0516,-1.6229,13.0734,13.2079,13.1407,-1.2304,-0.6477,13.0734,13.0870,13.0802,-0.4140,2.2706,5.0915,397.8574,-34662.1000,78823.6110
7634.0000,14.0351,19.9769,2007.5000,48443.4000,-46435.9000,2.3938,411.7333,8013.3956,8425.1289,116.6537,56456.7956,1595.7667,-54861.0289,20.0092,16.1858,22516.0000,0.0000,22516.0000,-1.2373,4269.4696,0.0000,4269.4696,54.6786,0.0000,18246.5304,18246.5304,20.0174,12.9723,16.4948,0.9474,63949.3531,19.9769,20.0092,19.9931,-0.7055,1.5807,20.0092,20.1071,20.0581,-0.4537,0.3434,19.9769,20.0020,19.9895,-0.6977,-2.0100,15.4836,15.2982,15.3909,4.3620,-1.6093,12.9723,13.1482,13.0603,-0.9157,-0.3720,12.9723,13.0091,12.9907,-1.0253,1.9814,4.6647,364.5031,-23919.9000,63949.3531
7635.0000,14.1792,19.9424,2620.2000,44284.6000,-41664.4000,2.2291,536.1396,7350.6146,7886.7542,108.7230,51635.2146,2084.0604,-49551.1542,19.9631,16.1401,24993.4000,0.0000,24993.4000,-1.3734,4741.8249,0.0000,4741.8249,60.7574,0.0000,20251.5751,20251.5751,19.9720,12.8686,16.4203,0.7997,53981.3749,19.9424,19.9631,19.9527,-0.4319,1.5571,19.9631,20.0926,20.0278,-0.3110,0.1836,19.9424,19.9596,19.9510,-0.4099,-1.7866,15.7587,15.6041,15.6814,3.5608,-1.5724,12.8686,13.1256,12.9971,-0.7078,-0.1989,12.8686,12.9143,12.8915,-1.1430,1.7713,4.3259,338.0346,-16671.0000,53981.3749
7636.0000,14.3247,19.8837,3238.1000,40375.8000,-37137.7000,2.0766,661.0144,6725.1371,7386.1514,101.3606,47100.9371,2577.0856,-44523.8514,19.9125,16.0901,27088.6000,0.0000,27088.6000,-1.4886,5142.4227,0.0000,5142.4227,65.9012,0.0000,21946.1773,21946.1773,19.9164,12.7862,16.3513,0.6626,44724.3431,19.8837,19.9125,19.8981,-0.6045,1.5309,19.9125,20.1187,20.0156,-0.0926,0.0424,19.8837,19.9110,19.8974,-0.5923,-1.5839,16.0025,15.8649,15.9337,3.0993,-1.5345,12.7862,13.1629,12.9746,-0.2167,-0.0459,12.7862,12.8293,12.8078,-0.9551,1.5804,4.0128,313.5647,-10049.1000,44724.3431
7637.0000,14.1758,20.0239,2873.0000,56574.1000,-53701.1000,2.8231,587.9001,9389.7197,9977.6198,137.8932,65963.8197,2285.0999,-63678.7198,19.9789,16.1558,30100.1000,0.0000,30100.1000,-1.6541,5709.6118,0.0000,5709.6118,73.2892,0.0000,24390.4882,24390.4882,19.9885,12.8145,16.4015,1.0579,71405.2403,20.0239,19.9789,20.0014,1.3012,1.9391,19.9789,20.0204,19.9997,-0.1377,0.2851,20.0239,19.9846,20.0042,1.3445,-2.2955,15.6587,15.7542,15.7065,-2.6877,-1.9629,12.8145,12.9962,12.9054,-0.7804,-0.3088,12.8145,12.8119,12.8132,0.1200,2.2717,5.4931,429.2405,-23601.0000,71405.2403
7638.0000,14.1282,20.0142,2988.0000,63564.4000,-60576.4000,3.1594,611.9041,10537.9827,11149.8868,154.1987,74102.3827,2376.0959,-71726.2868,20.0095,16.1861,32590.2000,0.0000,32590.2000,-1.7909,6179.7095,0.0000,6179.7095,79.2647,0.0000,26410.4905,26410.4905,20.0093,12.8606,16.4349,1.2043,81291.0042,20.0142,20.0095,20.0119,0.1813,2.1470,20.0095,19.9971,20.0033,0.0986,0.3561,20.0142,20.0110,20.0126,0.1559,-2.5921,15.6046,15.6367,15.6207,-0.9803,-2.1767,12.8606,12.9053,12.8829,-0.2160,-0.3858,12.8606,12.8468,12.8537,0.5440,2.5625,6.1488,480.4794,-27986.2000,81291.0042
7639.0000,13.7260,20.0117,1115.8000,124223.4000,-123107.6000,5.9287,230.0067,20399.1719,20629.1786,289.2331,144622.5719,885.7933,-143736.7786,20.0112,16.1878,15940.3000,0.0000,15940.3000,-0.8760,3022.5177,0.0000,3022.5177,38.7497,0.0000,12917.7823,12917.7823,20.0103,13.2039,16.6071,1.9651,132646.5848,20.0117,20.0112,20.0114,0.0498,2.1611,20.0112,20.0065,20.0088,0.1220,1.2852,20.0117,20.0115,20.0116,0.0428,-3.7676,14.2651,14.6846,14.4748,-13.7728,-2.2682,13.2039,13.0555,13.1297,3.0327,-1.3923,13.2039,13.1321,13.1680,3.8475,3.6605,11.7684,919.6029,-107167.3000,132646.5848
7640.0000,13.7190,20.0970,134.3000,171428.2000,-171293.9000,8.1085,27.6873,28146.1895,28173.8768,394.5188,199574.3895,106.6127,-199467.7768,20.0732,16.2491,6972.6000,0.0000,6972.6000,-0.3832,1321.1398,0.0000,1321.1398,16.9494,0.0000,5651.4602,5651.4602,20.0753,13.6278,16.8515,2.8462,192116.3870,20.0970,20.0732,20.0851,0.9438,2.6423,20.0732,20.0527,20.0630,0.7081,2.2591,20.0970,20.0847,20.0908,1.0106,-5.4662,13.8571,14.0149,13.9360,-6.4480,-2.8306,13.6278,13.4826,13.5552,5.1898,-2.4474,13.6278,13.5603,13.5940,5.1967,5.2780,16.1505,1262.0201,-164321.3000,192116.3870
7641.0000,13.8917,20.2822,0.0000,192316.6000,-192316.6000,9.0887,0.0000,31704.6904,31704.6904,442.1833,224021.2904,0.0000,-224021.2904,13.8574,19.4667,53.2000,10440.5000,-10387.3000,0.5577,10.9806,1707.2438,1718.2244,28.0163,12147.7438,42.2194,-12105.5244,20.2023,13.9421,17.0722,3.4507,232919.2696,20.2822,20.2271,20.2547,2.1012,2.5820,20.0920,20.0848,20.0884,0.3621,3.1397,20.2822,20.2590,20.2706,2.2252,-6.5067,13.8574,13.8770,13.8672,-0.7749,-2.8437,13.9421,13.8574,13.8998,4.2134,-3.4013,13.9421,13.8984,13.9203,3.9916,6.2450,19.2740,1506.1006,-202703.9000,232919.2696
7642.0000,14.1218,20.5173,0.0000,210445.9000,-210445.9000,9.9455,0.0000,34883.3239,34883.3239,484.4146,245329.2239,0.0000,-245329.2239,14.1254,19.8059,0.0000,23973.5000,-23973.5000,1.2738,0.0000,3935.5191,3935.5191,62.0968,27909.0191,0.0000,-27909.0191,20.3925,14.1758,17.2842,3.9854,269013.2863,20.5173,20.4437,20.4805,2.7802,2.5702,20.2323,20.2039,20.2181,1.6203,3.8440,20.5173,20.4908,20.5040,2.8716,-7.3753,14.1254,14.0600,14.0927,2.7759,-2.8906,14.1758,14.1254,14.1506,3.0821,-4.1644,14.1758,14.1472,14.1615,2.9662,7.0549,22.4095,1751.1089,-234419.4000,269013.2863
7643.0000,14.3445,20.7448,0.0000,225557.2000,-225557.2000,10.6596,0.0000,37587.3898,37587.3898,519.9856,263144.5898,0.0000,-263144.5898,14.3517,20.0350,0.0000,37121.8000,-37121.8000,1.9724,0.0000,6114.4434,6114.4434,96.2597,43236.2434,0.0000,-43236.2434,20.5932,14.3896,17.4914,4.4778,302251.7829,20.7448,20.6695,20.7072,2.7904,2.5213,20.3910,20.3614,20.3762,1.9626,4.4937,20.7448,20.7212,20.7330,2.8185,-8.1384,14.3517,14.2862,14.3190,2.7859,-2.8957,14.3896,14.3517,14.3707,2.7109,-4.8682,14.3896,14.3663,14.3779,2.6670,7.7639,25.2501,1973.0785,-262679.0000,302251.7829
7644.0000,14.5360,20.9405,0.0000,238444.4000,-238444.4000,11.2687,0.0000,39917.8931,39917.8931,550.5060,278362.2931,0.0000,-278362.2931,14.5428,20.2283,0.0000,45778.0000,-45778.0000,2.4324,0.0000,7561.9159,7561.9159,118.8181,53339.9159,0.0000,-53339.9159,20.7794,14.5719,17.6757,4.8598,328035.0209,20.9405,20.8742,20.9073,2.4705,2.5318,20.5577,20.5294,20.5436,2.0747,4.9641,20.9405,20.9215,20.9310,2.4437,-8.7369,14.5428,14.4870,14.5149,2.4190,-2.9454,14.5719,14.5428,14.5573,2.3076,-5.3778,14.5719,14.5533,14.5626,2.2834,8.3232,27.4059,2141.5356,-284222.4000,328035.0209
7645.0000,14.6897,21.0977,0.0000,252118.8000,-252118.8000,11.9149,0.0000,42363.8557,42363.8557,582.8187,294482.6557,0.0000,-294482.6557,14.6950,20.3825,0.0000,47192.4000,-47192.4000,2.5075,0.0000,7813.6171,7813.6171,122.5883,55006.0171,0.0000,-55006.0171,20.9446,14.7172,17.8309,5.1320,346411.1403,21.0977,21.0464,21.0720,2.0431,2.7017,20.7268,20.6995,20.7131,2.1017,5.2092,21.0977,21.0831,21.0904,1.9791,-9.2132,14.6950,14.6524,14.6737,1.9721,-3.1358,14.7172,14.6950,14.7061,1.8504,-5.6433,14.7172,14.7031,14.7101,1.8355,8.7791,28.8661,2255.6389,-299311.2000,346411.1403
7646.0000,14.8544,21.2660,0.0000,267693.0000,-267693.0000,12.6509,0.0000,45160.3934,45160.3934,619.4579,312853.3934,0.0000,-312853.3934,14.8594,20.5489,0.0000,52587.2000,-52587.2000,2.7942,0.0000,8728.8357,8728.8357,136.6910,61316.0357,0.0000,-61316.0357,21.1093,14.8822,17.9957,5.4957,370960.4684,21.2660,21.2157,21.2408,2.0920,2.8179,20.8837,20.8599,20.8718,1.9699,5.6121,21.2660,21.2516,21.2588,2.0875,-9.8330,14.8594,14.8173,14.8384,2.0418,-3.2856,14.8822,14.8594,14.8708,2.0425,-6.0797,14.8822,14.8674,14.8748,2.0422,9.3653,30.9278,2416.7386,-320280.2000,370960.4684
7647.0000,14.9935,21.4083,0.0000,279670.3000,-279670.3000,13.2170,0.0000,47340.7174,47340.7174,647.8898,327011.0174,0.0000,-327011.0174,14.9978,20.6890,0.0000,54733.5000,-54733.5000,2.9082,0.0000,9104.6092,9104.6092,142.3710,63838.1092,0.0000,-63838.1092,21.2557,15.0159,18.1358,5.7494,388085.1172,21.4083,21.3665,21.3874,1.8234,2.9482,21.0301,21.0089,21.0195,1.8370,5.8564,21.4083,21.3965,21.4024,1.7879,-10.2687,14.9978,14.9630,14.9804,1.7696,-3.4363,15.0159,14.9978,15.0069,1.6972,-6.3445,15.0159,15.0042,15.0101,1.6877,9.7807,32.3063,2524.4599,-334403.8000,388085.1172
7648.0000,15.0767,21.4934,0.0000,283741.8000,-283741.8000,13.4094,0.0000,48127.3310,48127.3310,657.9385,331869.1310,0.0000,-331869.1310,15.0795,20.7717,0.0000,52340.7000,-52340.7000,2.7811,0.0000,8717.6804,8717.6804,136.2292,61058.3804,0.0000,-61058.3804,21.3543,15.0899,18.2221,5.7954,391187.5308,21.4934,21.4676,21.4805,1.1786,3.0563,21.1360,21.1203,21.1282,1.3672,5.8374,21.4934,21.4862,21.4898,1.1098,-10.3531,15.0795,15.0583,15.0689,1.1226,-3.5428,15.0899,15.0795,15.0847,0.9945,-6.3238,15.0899,15.0833,15.0866,0.9792,9.8666,32.4516,2535.8117,-336082.5000,391187.5308
7649.0000,15.0667,21.4831,0.0000,279135.3000,-279135.3000,13.1917,0.0000,47334.3994,47334.3994,647.6209,326469.6994,0.0000,-326469.6994,15.0672,20.7593,0.0000,40233.4000,-40233.4000,2.1378,0.0000,6699.8470,6699.8470,104.7546,46933.2470,0.0000,-46933.2470,21.3788,15.0648,18.2218,5.5307,373319.1812,21.4831,21.4821,21.4826,0.0810,3.2368,21.1946,21.1848,21.1897,0.7978,5.3745,21.4831,21.4835,21.4833,-0.0231,-9.9549,15.0672,15.0672,15.0672,0.0349,-3.6846,15.0648,15.0672,15.0660,-0.1705,-5.8224,15.0648,15.0665,15.0656,-0.1983,9.5070,30.7348,2401.6642,-319368.7000,373319.1812
7650.0000,15.0160,21.4312,0.0000,276397.9000,-276397.9000,13.0623,0.0000,46812.3636,46812.3636,641.2263,323210.2636,0.0000,-323210.2636,15.0155,20.7070,0.0000,26098.0000,-26098.0000,1.3867,0.0000,4342.4507,4342.4507,67.9470,30440.4507,0.0000,-30440.4507,21.3647,15.0072,18.1859,5.2490,354304.1511,21.4312,21.4418,21.4365,-0.5006,3.4858,21.2327,21.2257,21.2292,0.5314,4.8725,21.4312,21.4354,21.4333,-0.5475,-9.5765,15.0155,15.0251,15.0203,-0.5104,-3.8919,15.0072,15.0155,15.0113,-0.6044,-5.2786,15.0072,15.0121,15.0096,-0.6205,9.1704,28.9698,2263.7423,-302495.9000,354304.1511
7651.0000,14.5722,20.9774,0.0000,177814.2000,-177814.2000,8.4033,0.0000,29793.7698,29793.7698,412.3768,207607.9698,0.0000,-207607.9698,14.5792,20.2651,0.0000,2003.7000,-2003.7000,0.1065,0.0000,331.1671,331.1671,5.2155,2334.8671,0.0000,-2334.8671,21.0615,14.4335,17.7475,3.2229,217547.1601,20.9774,21.1059,21.0416,-4.7102,2.5447,21.0721,21.1142,21.0932,-1.5858,2.6512,20.9774,21.0376,21.0075,-5.0837,-5.8586,14.5792,14.6941,14.6366,-4.5752,-2.7656,14.4335,14.5792,14.5063,-6.0391,-2.8721,14.4335,14.5124,14.4729,-6.4216,5.6377,17.0603,1333.1156,-179817.9000,217547.1601
7652.0000,14.3705,20.7713,0.0000,170608.9000,-170608.9000,8.0628,0.0000,28448.3442,28448.3442,394.4890,199057.2442,0.0000,-199057.2442,14.3651,20.0485,0.0000,914.4000,-914.4000,0.0486,0.0000,150.6436,150.6436,2.3756,1065.0436,0.0000,-1065.0436,20.8356,14.3147,17.5752,3.0224,204011.7924,20.7713,20.8490,20.8101,-2.7383,2.4622,20.8335,20.9068,20.8701,-2.6366,2.5108,20.7713,20.8037,20.7875,-2.5991,-5.6006,14.3651,14.4378,14.4014,-2.7831,-2.6714,14.3147,14.3651,14.3399,-1.9531,-2.7200,14.3147,14.3371,14.3259,-1.7186,5.3914,16.2375,1268.8202,-171523.3000,204011.7924
7653.0000,14.0731,20.4618,52.5000,106293.5000,-106241.0000,5.0261,10.7610,17598.6990,17609.4599,245.5795,123892.1990,41.7390,-123850.4599,14.0831,14.0831,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5888,13.9147,17.2517,1.9167,129380.6131,20.4618,20.6087,20.5353,-3.2617,1.5465,20.6087,20.7188,20.6637,-2.4351,1.5465,20.4618,20.5310,20.4964,-3.4579,-3.4796,14.0831,14.2090,14.1461,-3.0262,-1.6754,13.9147,14.0831,13.9989,-4.0596,-1.6754,13.9147,14.0051,13.9599,-4.3616,3.3507,10.0545,785.6710,-106241.0000,129380.6131
7654.0000,13.8830,20.2493,203.0000,96082.8000,-95879.8000,4.5513,41.7382,15836.6366,15878.3748,221.9501,111919.4366,161.2618,-111758.1748,20.3793,16.5373,95.5000,0.0000,95.5000,-0.0052,18.0303,0.0000,18.0303,0.2573,0.0000,77.4697,77.4697,20.3688,13.7842,17.0765,1.7105,115456.7704,20.2493,20.3793,20.3143,-2.6110,1.4024,20.3793,20.5090,20.4442,-2.5945,1.3972,20.2493,20.3066,20.2780,-2.5811,-3.1489,13.8852,13.9966,13.9409,-2.4207,-1.5189,13.7842,13.8760,13.8301,-1.9821,-1.5136,13.7842,13.8261,13.8052,-1.8122,3.0325,9.0959,710.7703,-95784.3000,115456.7704
7655.0000,13.9846,20.3089,441.8000,73265.0000,-72823.2000,3.4854,90.6866,12104.8263,12195.5129,169.7667,85369.8263,351.1134,-85018.7129,20.3107,18.5773,6759.2000,1949.5000,4809.7000,-0.4750,1277.1487,356.6127,1633.7613,21.5474,2306.1127,5482.0513,3175.9387,20.3255,13.4060,16.8658,1.1903,80342.9542,20.3089,20.3107,20.3098,0.0008,1.2551,20.3107,20.4023,20.3565,-1.0022,0.7801,20.3089,20.2986,20.3037,0.3667,-2.2303,15.4451,14.7236,15.0844,13.8547,-1.3201,13.4060,13.6846,13.5453,-3.3814,-0.8451,13.4060,13.5341,13.4700,-3.9888,2.1653,6.9277,541.3395,-68013.5000,80342.9542
7656.0000,14.3081,20.6083,576.7000,65604.6000,-65027.9000,3.1304,117.7571,10922.9928,11040.7499,152.5781,76527.5928,458.9429,-76068.6499,20.4562,19.7836,8346.2000,4224.7000,4121.5000,-0.6831,1574.3581,775.0575,2349.4156,31.4882,4999.7575,6771.8419,1772.0844,20.4696,12.9901,16.7298,1.0459,70601.0596,20.6083,20.4562,20.5322,2.7397,1.2259,20.4562,20.3682,20.4122,0.7275,0.5428,20.6083,20.4985,20.5534,3.0680,-1.9045,16.8530,15.9802,16.4166,16.1329,-1.2712,12.9901,13.4486,13.2193,-3.8781,-0.5881,12.9901,13.1649,13.0775,-4.6819,1.8592,6.2162,485.7410,-60906.4000,70601.0596
7657.0000,14.3636,20.6465,631.1000,60408.3000,-59777.2000,2.8877,128.7497,10071.1924,10199.9421,141.0364,70479.4924,502.3503,-69977.1421,20.5850,19.1877,9321.1000,3268.0000,6053.1000,-0.6859,1755.6572,601.0974,2356.7547,31.2408,3869.0974,7565.4428,3696.3453,20.5697,12.7021,16.6359,0.9899,66815.0840,20.6465,20.5850,20.6158,1.0633,1.1523,20.5850,20.4205,20.5027,1.1479,0.4664,20.6465,20.6098,20.6282,0.9581,-1.7354,16.6338,16.5205,16.5772,1.9931,-1.1912,12.7021,13.1675,12.9348,-3.3781,-0.5053,12.7021,12.8492,12.7757,-3.5869,1.6965,5.7293,447.6962,-53724.1000,66815.0840
7658.0000,14.1710,20.3707,978.8000,55658.6000,-54679.8000,2.6813,200.3068,9236.7143,9437.0211,131.0012,64895.3143,778.4932,-64116.8211,20.5080,18.4372,9003.6000,2086.0000,6917.6000,-0.6056,1697.3521,383.0931,2080.4452,27.2685,2469.0931,7306.2479,4837.1548,20.4808,12.6462,16.5635,0.9292,62722.8290,20.3707,20.5080,20.4394,-2.0729,1.0579,20.5080,20.5013,20.5047,0.0787,0.4523,20.3707,20.4750,20.4229,-2.4220,-1.6234,15.9649,16.3008,16.1329,-5.3060,-1.0956,12.6462,12.9096,12.7779,-1.8382,-0.4900,12.6462,12.6993,12.6727,-1.1865,1.5857,5.3164,415.4284,-47762.2000,62722.8290
7659.0000,14.0860,20.1744,1413.2000,51040.8000,-49627.6000,2.4857,289.6038,8453.2757,8742.8794,121.3036,59494.0757,1123.5962,-58370.4794,20.3266,17.6876,10679.8000,1559.6000,9120.2000,-0.6697,2017.5720,285.3807,2302.9527,29.9251,1844.9807,8662.2280,6817.2473,20.3290,12.6466,16.4878,0.7971,53807.5514,20.1744,20.3266,20.2505,-2.2235,1.0224,20.3266,20.5174,20.4220,-0.9417,0.3527,20.1744,20.2836,20.2290,-2.2839,-1.4632,15.9056,16.0334,15.9695,-1.9165,-1.0518,12.6466,12.7816,12.7141,-0.7141,-0.3821,12.6466,12.6576,12.6521,-0.1938,1.4339,4.9124,383.8634,-40507.4000,53807.5514
7660.0000,13.9394,19.9354,1698.0000,47037.1000,-45339.1000,2.3113,348.7991,7763.1406,8111.9397,112.7423,54800.2406,1349.2009,-53451.0397,20.1277,16.8489,10192.2000,636.0000,9556.2000,-0.5939,1929.9391,115.9174,2045.8565,26.3480,751.9174,8262.2609,7510.3435,20.1469,12.7135,16.4302,0.7295,49238.3393,19.9354,20.1277,20.0315,-2.5874,0.9396,20.1277,20.4472,20.2875,-1.5684,0.3457,19.9354,20.0712,20.0033,-2.6687,-1.3717,15.2492,15.6809,15.4650,-6.0321,-0.9684,12.7135,12.7123,12.7129,0.0410,-0.3745,12.7135,12.6836,12.6986,0.6166,1.3429,4.5653,356.7429,-35782.9000,49238.3393
7661.0000,13.6833,19.8733,1121.4000,63886.8000,-62765.4000,3.0776,231.3234,10480.5386,10711.8619,149.9725,74367.3386,890.0766,-73477.2619,19.9549,16.1811,10980.1000,58.5000,10921.6000,-0.6065,2083.3812,10.6258,2094.0070,26.7958,69.1258,8896.7188,8827.5930,19.9922,12.9157,16.4540,0.9992,67445.4475,19.8733,19.9549,19.9141,-1.3614,1.1802,19.9549,20.2329,20.0939,-2.2803,0.5737,19.8733,19.9194,19.8964,-1.2343,-1.8974,14.4454,14.9604,14.7029,-9.1414,-1.2280,12.9157,12.7517,12.8337,1.5139,-0.6215,12.9157,12.8354,12.8756,2.1917,1.8495,6.0905,475.9226,-51843.8000,67445.4475
7662.0000,13.5676,19.7978,961.3000,70206.4000,-69245.1000,3.3679,198.6755,11486.0326,11684.7081,163.8554,81692.4326,762.6245,-80929.8081,19.8548,16.0330,10323.4000,0.0000,10323.4000,-0.5673,1961.1126,0.0000,1961.1126,25.1182,0.0000,8362.2874,8362.2874,19.8797,13.0535,16.4666,1.0924,73735.9090,19.7978,19.8548,19.8263,-1.0038,1.2545,19.8548,20.0338,19.9443,-1.7496,0.6872,19.7978,19.8296,19.8137,-0.9420,-2.1134,14.2520,14.4682,14.3601,-4.0812,-1.3117,13.0535,12.8948,12.9741,1.7500,-0.7444,13.0535,12.9931,13.0233,1.8387,2.0562,6.6700,521.2008,-58921.7000,73735.9090
7663.0000,13.5674,19.9473,44.8000,134068.7000,-134023.9000,6.3383,9.2590,21934.0390,21943.2980,308.0682,156002.7390,35.5410,-155967.1980,19.9057,16.0834,4314.0000,0.0000,4314.0000,-0.2371,819.0232,0.0000,819.0232,10.5140,0.0000,3494.9768,3494.9768,19.9223,13.5043,16.7133,2.2375,151030.9253,19.9473,19.9057,19.9265,1.2648,2.0414,19.9057,19.9195,19.9126,-0.3264,1.8044,19.9473,19.9234,19.9353,1.5234,-4.2969,13.6168,13.8533,13.7351,-7.4872,-2.1918,13.5043,13.3177,13.4110,5.3273,-1.9547,13.5043,13.4163,13.4603,5.3289,4.1465,12.6244,986.4903,-129709.9000,151030.9253
7664.0000,13.7801,20.1682,0.0000,182510.1000,-182510.1000,8.6253,0.0000,30008.8214,30008.8214,419.2211,212518.9214,0.0000,-212518.9214,20.1033,16.2789,2366.1000,0.0000,2366.1000,-0.1300,448.1601,0.0000,448.1601,5.7617,0.0000,1917.9399,1917.9399,20.1109,13.8173,16.9641,3.0551,206217.9132,20.1682,20.1033,20.1358,2.5811,2.7039,20.1033,20.0498,20.0766,2.0339,2.5739,20.1682,20.1374,20.1528,2.6804,-5.9213,13.8257,13.8027,13.8142,1.0108,-2.9184,13.8173,13.7114,13.7643,4.3196,-2.7884,13.8173,13.7685,13.7929,4.0696,5.7068,17.1971,1343.8024,-180144.0000,206217.9132
7665.0000,13.9864,20.3789,0.0000,197006.5000,-197006.5000,9.3103,0.0000,32550.7343,32550.7343,453.1475,229557.2343,0.0000,-229557.2343,13.9800,19.6406,0.0000,11458.7000,-11458.7000,0.6088,0.0000,1877.0750,1877.0750,30.6122,13335.7750,0.0000,-13335.7750,20.2897,14.0384,17.1640,3.5431,239161.2335,20.3789,20.3121,20.3455,2.5868,2.6306,20.1859,20.1606,20.1732,1.2224,3.2394,20.3789,20.3522,20.3656,2.6233,-6.6798,13.9800,13.9380,13.9590,1.8027,-2.9005,14.0384,13.9800,14.0092,3.0112,-3.5093,14.0384,14.0083,14.0234,2.8371,6.4098,19.8245,1549.1151,-208465.2000,239161.2335
7666.0000,14.1359,20.5317,0.0000,208082.1000,-208082.1000,9.8338,0.0000,34503.0831,34503.0831,479.2716,242585.1831,0.0000,-242585.1831,14.1389,19.8196,0.0000,13991.1000,-13991.1000,0.7434,0.0000,2297.2524,2297.2524,36.2583,16288.3524,0.0000,-16288.3524,20.4445,14.1714,17.3080,3.7914,255917.0783,20.5317,20.4822,20.5070,2.0041,2.7399,20.3408,20.3047,20.3227,1.8598,3.4833,20.5317,20.5131,20.5224,1.9485,-7.0939,14.1389,14.0950,14.1170,1.9621,-3.0301,14.1714,14.1389,14.1551,1.8169,-3.7735,14.1714,14.1542,14.1628,1.7383,6.8036,21.1330,1651.3627,-222073.2000,255917.0783
7667.0000,14.2550,20.6534,0.0000,219072.3000,-219072.3000,10.3532,0.0000,36428.7112,36428.7112,505.0827,255501.0112,0.0000,-255501.0112,14.2574,19.9396,0.0000,14126.0000,-14126.0000,0.7506,0.0000,2323.4707,2323.4707,36.6319,16449.4707,0.0000,-16449.4707,20.5755,14.2819,17.4287,3.9932,269539.3057,20.6534,20.6162,20.6348,1.5986,2.8969,20.4770,20.4450,20.4610,1.7245,3.6475,20.6534,20.6394,20.6464,1.5518,-7.4563,14.2574,14.2247,14.2411,1.5536,-3.2009,14.2819,14.2574,14.2697,1.4376,-3.9514,14.2819,14.2686,14.2752,1.4128,7.1523,22.1957,1734.4041,-233198.3000,269539.3057
7668.0000,14.3750,20.7760,0.0000,229512.8000,-229512.8000,10.8466,0.0000,38274.4805,38274.4805,529.5709,267787.2805,0.0000,-267787.2805,14.3771,20.0606,0.0000,17164.6000,-17164.6000,0.9120,0.0000,2828.3041,2828.3041,44.5336,19992.9041,0.0000,-19992.9041,20.6950,14.4009,17.5479,4.2289,285453.6938,20.7760,20.7410,20.7585,1.5488,2.9866,20.5819,20.5582,20.5701,1.3719,3.8986,20.7760,20.7628,20.7694,1.5400,-7.8599,14.3771,14.3463,14.3617,1.5116,-3.3115,14.4009,14.3771,14.3890,1.4960,-4.2235,14.4009,14.3876,14.3942,1.4920,7.5351,23.5138,1837.3996,-246677.4000,285453.6938
7669.0000,14.4760,20.8792,0.0000,239685.3000,-239685.3000,11.3273,0.0000,40067.8842,40067.8842,553.4829,279753.1842,0.0000,-279753.1842,14.4778,20.1626,0.0000,16621.8000,-16621.8000,0.8832,0.0000,2743.0100,2743.0100,43.1470,19364.8100,0.0000,-19364.8100,20.8047,14.4969,17.6508,4.4010,297070.8337,20.8792,20.8506,20.8649,1.3403,3.1456,20.6998,20.6752,20.6875,1.4733,4.0288,20.8792,20.8685,20.8738,1.3165,-8.1817,14.4778,14.4527,14.4653,1.3055,-3.4814,14.4969,14.4778,14.4874,1.2431,-4.3646,14.4969,14.4864,14.4917,1.2313,7.8459,24.4269,1908.7525,-256307.1000,297070.8337
7670.0000,14.5897,20.9954,0.0000,250555.3000,-250555.3000,11.8410,0.0000,41999.6841,41999.6841,578.9731,292554.9841,0.0000,-292554.9841,14.5915,20.2777,0.0000,20515.0000,-20515.0000,1.0900,0.0000,3391.3080,3391.3080,53.2756,23906.3080,0.0000,-23906.3080,20.9136,14.6122,17.7629,4.6561,314284.5011,20.9954,20.9652,20.9803,1.4482,3.2241,20.7915,20.7729,20.7822,1.1986,4.3142,20.9954,20.9841,20.9897,1.4545,-8.6169,14.5915,14.5649,14.5782,1.4189,-3.5837,14.6122,14.5915,14.6019,1.4374,-4.6737,14.6122,14.6005,14.6063,1.4398,8.2574,25.8768,2022.0487,-271070.3000,314284.5011
7671.0000,14.6966,21.1047,0.0000,261508.9000,-261508.9000,12.3587,0.0000,43948.9369,43948.9369,604.7427,305457.8369,0.0000,-305457.8369,14.6985,20.3859,0.0000,22699.5000,-22699.5000,1.2061,0.0000,3758.5397,3758.5397,58.9771,26458.0397,0.0000,-26458.0397,21.0207,14.7166,17.8686,4.8863,329826.9974,21.1047,21.0767,21.0907,1.3879,3.3388,20.8934,20.8745,20.8839,1.2837,4.5449,21.1047,21.0944,21.0995,1.3806,-9.0199,14.6985,14.6739,14.6862,1.3590,-3.7175,14.7166,14.6985,14.7075,1.3312,-4.9236,14.7166,14.7063,14.7115,1.3245,8.6412,27.1549,2121.9228,-284208.4000,329826.9974
7672.0000,14.8065,21.2171,0.0000,270863.6000,-270863.6000,12.8008,0.0000,45642.2975,45642.2975,626.8235,316505.8975,0.0000,-316505.8975,14.8085,20.4974,0.0000,27421.6000,-27421.6000,1.4570,0.0000,4548.0850,4548.0850,71.2786,31969.6850,0.0000,-31969.6850,21.1249,14.8262,17.9756,5.1315,346378.3128,21.2171,21.1890,21.2030,1.4115,3.3783,20.9806,20.9650,20.9728,1.1282,4.8353,21.2171,21.2070,21.2120,1.4136,-9.4225,14.8085,14.7839,14.7962,1.3841,-3.7813,14.8262,14.8085,14.8174,1.3818,-5.2383,14.8262,14.8160,14.8211,1.3793,9.0195,28.5519,2231.0863,-298285.2000,346378.3128
7673.0000,14.8613,21.2730,0.0000,270834.6000,-270834.6000,12.7994,0.0000,45698.0019,45698.0019,627.2189,316532.6019,0.0000,-316532.6019,14.8627,20.5522,0.0000,26761.6000,-26761.6000,1.4219,0.0000,4442.3265,4442.3265,69.5961,31203.9265,0.0000,-31203.9265,21.1895,14.8709,18.0302,5.1347,346589.1245,21.2730,21.2574,21.2652,0.8063,3.3914,21.0491,21.0366,21.0429,0.9015,4.8133,21.2730,21.2677,21.2704,0.7603,-9.4080,14.8627,14.8492,14.8560,0.7768,-3.7925,14.8709,14.8627,14.8668,0.6521,-5.2144,14.8709,14.8663,14.8686,0.6290,9.0069,28.4891,2226.1795,-297596.2000,346589.1245
7674.0000,14.8850,21.2973,0.0000,271145.8000,-271145.8000,12.8141,0.0000,45776.8449,45776.8449,628.1708,316922.6449,0.0000,-316922.6449,14.8856,20.5755,0.0000,23214.1000,-23214.1000,1.2335,0.0000,3854.8206,3854.8206,60.3846,27068.9206,0.0000,-27068.9206,21.2272,14.8893,18.0582,5.0873,343393.5816,21.2973,21.2900,21.2937,0.3996,3.4684,21.1026,21.0926,21.0976,0.7166,4.7018,21.2973,21.2948,21.2961,0.3660,-9.3457,14.8856,14.8795,14.8826,0.3773,-3.8602,14.8893,14.8856,14.8875,0.3058,-5.0937,14.8893,14.8873,14.8883,0.2940,8.9539,28.1462,2199.3844,-294359.9000,343393.5816
7675.0000,14.4793,20.8824,0.0000,173040.1000,-173040.1000,8.1777,0.0000,28929.1273,28929.1273,400.9506,201969.2273,0.0000,-201969.2273,14.4875,20.1723,0.0000,1552.3000,-1552.3000,0.0825,0.0000,256.2052,256.2052,4.0383,1808.5052,0.0000,-1808.5052,20.9599,14.3474,17.6537,3.1211,210672.4632,20.8824,20.9999,20.9412,-4.1980,2.4845,20.9733,21.0074,20.9904,-1.2380,2.5670,20.8824,20.9385,20.9105,-4.5971,-5.6932,14.4875,14.5925,14.5400,-4.0785,-2.6984,14.3474,14.4875,14.4174,-5.6164,-2.7809,14.3474,14.4235,14.3854,-6.0125,5.4793,16.5526,1293.4457,-174592.4000,210672.4632
7676.0000,14.3003,20.6997,0.0000,167317.8000,-167317.8000,7.9073,0.0000,27852.7609,27852.7609,386.6395,195170.5609,0.0000,-195170.5609,14.2951,19.9777,0.0000,729.6000,-729.6000,0.0388,0.0000,120.0732,120.0732,1.8948,849.6732,0.0000,-849.6732,20.7586,14.2504,17.5045,2.9550,199461.3670,20.6997,20.7700,20.7348,-2.4338,2.4181,20.7575,20.8244,20.7910,-2.3502,2.4569,20.6997,20.7291,20.7144,-2.3106,-5.4892,14.2951,14.3616,14.3284,-2.4978,-2.6228,14.2504,14.2951,14.2728,-1.6900,-2.6616,14.2504,14.2699,14.2601,-1.4560,5.2844,15.9016,1242.5707,-168047.4000,199461.3670
7677.0000,14.0192,20.4125,0.0000,103868.5000,-103868.5000,4.9087,0.0000,17175.2210,17175.2210,239.7349,121043.7210,0.0000,-121043.7210,14.0297,14.0297,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5320,13.8652,17.1986,1.8700,126223.1078,20.4125,20.5509,20.4817,-2.9989,1.5104,20.5509,20.6538,20.6023,-2.2202,1.5104,20.4125,20.4779,20.4452,-3.1924,-3.3984,14.0297,14.1500,14.0898,-2.8224,-1.6362,13.8652,14.0297,13.9474,-3.8699,-1.6362,13.8652,13.9539,13.9095,-4.1752,3.2725,9.8175,767.1510,-103868.5000,126223.1078
7678.0000,13.8415,20.2310,0.0000,96184.1000,-96184.1000,4.5456,0.0000,15837.7949,15837.7949,221.5869,112021.8949,0.0000,-112021.8949,13.8358,13.8358,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3364,13.7526,17.0445,1.7101,115429.5049,20.2310,20.3451,20.2880,-2.2809,1.3986,20.3451,20.4622,20.4036,-2.3419,1.3986,20.2310,20.2806,20.2558,-2.2298,-3.1469,13.8358,13.9444,13.8901,-2.3542,-1.5152,13.7526,13.8358,13.7942,-1.7930,-1.5152,13.7526,13.7901,13.7713,-1.6114,3.0304,9.0827,709.7365,-96184.1000,115429.5049
7679.0000,13.6900,20.0701,40.4000,74635.8000,-74595.4000,3.5293,8.3328,12245.8261,12254.1590,171.8473,86881.6261,32.0672,-86849.5590,13.6903,19.3658,0.0000,857.8000,-857.8000,0.0456,0.0000,139.9324,139.9324,2.2217,997.7324,0.0000,-997.7324,20.1753,13.5829,16.8791,1.3467,90899.1774,20.0701,20.1912,20.1306,-1.8430,1.0684,20.1574,20.2903,20.2239,-2.1130,1.1140,20.0701,20.1232,20.0967,-1.8638,-2.4609,13.6903,13.7947,13.7425,-1.7250,-1.1612,13.5829,13.6903,13.6366,-1.8459,-1.2068,13.5829,13.6387,13.6108,-1.8817,2.3681,7.1391,557.8581,-75453.2000,90899.1774
