Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7680.0000,13.5760,19.9452,84.9000,66128.6000,-66043.7000,3.1296,17.5442,10821.0145,10838.5586,152.2354,76949.6145,67.3558,-76882.2586,13.5702,19.2444,0.0000,2127.2000,-2127.2000,0.1130,0.0000,346.4173,346.4173,5.5062,2473.6173,0.0000,-2473.6173,20.0316,13.4938,16.7627,1.2114,81767.0102,19.9452,20.0596,20.0024,-1.4910,0.9195,19.9704,20.1149,20.0427,-2.1307,1.0325,19.9452,19.9926,19.9689,-1.4851,-2.2101,13.5702,13.6700,13.6201,-1.4208,-1.0055,13.4938,13.5702,13.5320,-1.2058,-1.1185,13.4938,13.5315,13.5126,-1.1279,2.1241,6.4725,505.7694,-68170.9000,81767.0102
7681.0000,13.4902,19.8560,87.0000,61191.8000,-61104.8000,2.8964,18.0036,9993.0770,10011.0806,140.7880,71184.8770,68.9964,-71115.8806,13.4844,19.1577,0.0000,2010.6000,-2010.6000,0.1068,0.0000,327.0329,327.0329,5.2019,2337.6329,0.0000,-2337.6329,19.9181,13.4231,16.6706,1.1146,75234.8548,19.8560,19.9511,19.9036,-1.1370,0.8501,19.8625,19.9706,19.9165,-1.4658,0.9569,19.8560,19.8936,19.8748,-1.0797,-2.0463,13.4844,13.5672,13.5258,-1.0816,-0.9299,13.4231,13.4844,13.4538,-0.8879,-1.0367,13.4231,13.4537,13.4384,-0.8395,1.9665,5.9925,468.2600,-63115.4000,75234.8548
7682.0000,13.4222,19.7824,102.2000,56688.1000,-56585.9000,2.6843,21.1728,9242.9064,9264.0793,130.4094,65931.0064,81.0272,-65849.9793,13.4175,19.0899,0.0000,1997.8000,-1997.8000,0.1062,0.0000,324.6458,324.6458,5.1670,2322.4458,0.0000,-2322.4458,19.8303,13.3652,16.5977,1.0309,69584.1795,19.7824,19.8651,19.8237,-0.9073,0.7851,19.7728,19.8631,19.8179,-1.1336,0.8913,19.7824,19.8149,19.7986,-0.8630,-1.8992,13.4175,13.4870,13.4522,-0.8320,-0.8594,13.3652,13.4175,13.3913,-0.6975,-0.9655,13.3652,13.3917,13.3784,-0.6676,1.8249,5.5665,434.9755,-58583.7000,69584.1795
7683.0000,13.3665,19.7131,151.0000,52138.9000,-51987.9000,2.4719,31.3116,8490.1276,8521.4392,120.0390,60629.0276,119.6884,-60509.3392,13.3626,19.0345,0.0000,1971.4000,-1971.4000,0.1047,0.0000,320.1105,320.1105,5.0974,2291.5105,0.0000,-2291.5105,19.7553,13.3157,16.5355,0.9481,63997.8273,19.7131,19.7928,19.7529,-0.7978,0.7203,19.6965,19.7767,19.7366,-0.9251,0.8250,19.7131,19.7453,19.7292,-0.7821,-1.7516,13.3626,13.4232,13.3929,-0.6593,-0.7890,13.3157,13.3626,13.3391,-0.5733,-0.8938,13.3157,13.3399,13.3278,-0.5551,1.6828,5.1389,401.5604,-53959.3000,63997.8273
7684.0000,13.3198,19.6554,182.5000,48169.8000,-47987.3000,2.2860,37.8728,7835.3003,7873.1730,110.9726,56005.1003,144.6272,-55860.4730,13.3164,18.9878,0.0000,1867.4000,-1867.4000,0.0992,0.0000,303.0286,303.0286,4.8274,2170.4286,0.0000,-2170.4286,19.6912,13.2741,16.4827,0.8746,59034.6008,19.6554,19.7291,19.6923,-0.6760,0.6652,19.6329,19.7047,19.6688,-0.7620,0.7644,19.6554,19.6848,19.6701,-0.6563,-1.6207,13.3164,13.3707,13.3436,-0.5392,-0.7289,13.2741,13.3164,13.2953,-0.4729,-0.8281,13.2741,13.2960,13.2851,-0.4589,1.5570,4.7563,371.6611,-49854.7000,59034.6008
7685.0000,13.3274,19.6974,49.2000,65209.6000,-65160.4000,3.0843,10.2088,10608.8523,10619.0611,149.6718,75818.4523,38.9912,-75779.4611,13.3171,18.9885,0.0000,1738.9000,-1738.9000,0.0924,0.0000,282.1792,282.1792,4.4944,2021.0792,0.0000,-2021.0792,19.6763,13.3462,16.5113,1.1490,77560.2012,19.6974,19.6931,19.6953,0.0926,0.9135,19.6284,19.6510,19.6397,-0.2950,1.0059,19.6974,19.6881,19.6928,0.3295,-2.1708,13.3171,13.3316,13.3244,-0.1753,-0.9973,13.3462,13.3171,13.3317,0.4953,-1.0897,13.3462,13.3253,13.3358,0.6680,2.0870,6.3334,494.8977,-66899.3000,77560.2012
7686.0000,13.3506,19.7297,0.0000,71668.5000,-71668.5000,3.3870,0.0000,11665.9504,11665.9504,164.3645,83334.4504,0.0000,-83334.4504,13.3489,19.0206,0.0000,1990.5000,-1990.5000,0.1058,0.0000,323.1503,323.1503,5.1447,2313.6503,0.0000,-2313.6503,19.6935,13.3691,16.5313,1.2622,85199.2116,19.7297,19.7085,19.7191,0.3440,1.0015,19.6428,19.6401,19.6414,0.0777,1.1072,19.7297,19.7182,19.7240,0.4331,-2.3855,13.3489,13.3344,13.3417,0.2651,-1.0937,13.3691,13.3489,13.3590,0.3864,-1.1995,13.3691,13.3583,13.3637,0.3936,2.2932,6.9636,544.1432,-73659.0000,85199.2116
7687.0000,13.5667,19.9503,0.0000,138540.1000,-138540.1000,6.5473,0.0000,22665.2062,22665.2062,317.7756,161205.3062,0.0000,-161205.3062,13.5608,19.2349,0.0000,279.6000,-279.6000,0.0149,0.0000,45.5272,45.5272,0.7228,325.1272,0.0000,-325.1272,19.8740,13.6561,16.7650,2.3315,157376.5089,19.9503,19.8704,19.9104,2.3648,2.0088,19.8658,19.7887,19.8272,2.2983,2.0237,19.9503,19.9120,19.9312,2.5571,-4.5384,13.5608,13.4900,13.5254,2.2734,-2.1775,13.6561,13.5608,13.6084,3.0667,-2.1923,13.6561,13.6050,13.6305,3.2765,4.3698,13.0836,1022.3718,-138819.7000,157376.5089
7688.0000,13.8309,20.2201,0.0000,189701.9000,-189701.9000,8.9651,0.0000,31228.6946,31228.6946,435.7385,220930.5946,0.0000,-220930.5946,13.8314,13.8314,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1445,13.9040,17.0242,3.1968,215785.8338,20.2201,20.1385,20.1793,3.3012,2.7585,20.1385,20.0565,20.0975,3.3177,2.7585,20.2201,20.1836,20.2018,3.3222,-6.2066,13.8314,13.7562,13.7938,3.2954,-2.9884,13.9040,13.8314,13.8677,3.1849,-2.9884,13.9040,13.8682,13.8861,3.1406,5.9768,17.8872,1397.7302,-189701.9000,215785.8338
7689.0000,14.0661,20.4603,0.0000,205514.3000,-205514.3000,9.7124,0.0000,34020.7311,34020.7311,472.8740,239535.0311,0.0000,-239535.0311,14.0709,19.7508,0.0000,14931.2000,-14931.2000,0.7934,0.0000,2449.1633,2449.1633,38.6711,17380.3633,0.0000,-17380.3633,20.3577,14.1218,17.2397,3.7435,252686.4049,20.4603,20.3844,20.4224,2.9905,2.6833,20.2398,20.2090,20.2244,1.5889,3.4767,20.4603,20.4313,20.4458,3.0009,-7.0291,14.0709,14.0024,14.0367,2.9876,-2.9730,14.1218,14.0709,14.0963,2.8156,-3.7664,14.1218,14.0942,14.1080,2.7338,6.7394,20.9800,1639.4078,-220445.5000,252686.4049
7690.0000,14.2288,20.6266,0.0000,218379.4000,-218379.4000,10.3204,0.0000,36290.7865,36290.7865,503.2532,254670.1865,0.0000,-254670.1865,14.2330,19.9148,0.0000,17450.9000,-17450.9000,0.9272,0.0000,2869.3161,2869.3161,45.2413,20320.2161,0.0000,-20320.2161,20.5294,14.2646,17.3970,4.0264,271780.6154,20.6266,20.5737,20.6001,2.2017,2.8189,20.4106,20.3730,20.3918,2.0763,3.7461,20.6266,20.6074,20.6170,2.1231,-7.5015,14.2330,14.1865,14.2098,2.1454,-3.1311,14.2646,14.2330,14.2488,1.8964,-4.0583,14.2646,14.2473,14.2559,1.8422,7.1894,22.4785,1756.4979,-235830.3000,271780.6154
7691.0000,14.3716,20.7725,0.0000,232770.6000,-232770.6000,11.0005,0.0000,38814.6069,38814.6069,536.9946,271585.2069,0.0000,-271585.2069,14.3745,20.0580,0.0000,18947.0000,-18947.0000,1.0067,0.0000,3121.8803,3121.8803,49.1530,22068.8803,0.0000,-22068.8803,20.6809,14.4015,17.5412,4.3083,290810.8965,20.7725,20.7301,20.7513,1.8806,2.9976,20.5611,20.5289,20.5450,1.9056,4.0043,20.7725,20.7570,20.7647,1.8390,-8.0030,14.3745,14.3376,14.3560,1.8218,-3.3313,14.4015,14.3745,14.3880,1.7370,-4.3380,14.4015,14.3864,14.3940,1.7224,7.6693,24.0090,1876.0998,-251717.6000,290810.8965
7692.0000,14.5886,20.9943,0.0000,247264.9000,-247264.9000,11.6855,0.0000,41447.0627,41447.0627,570.9729,288711.9627,0.0000,-288711.9627,14.5939,20.2801,0.0000,38050.4000,-38050.4000,2.0218,0.0000,6290.2940,6290.2940,98.7704,44340.6940,0.0000,-44340.6940,20.8561,14.6297,17.7429,4.8768,329184.9107,20.9943,20.9314,20.9628,2.6094,2.8179,20.6593,20.6409,20.6501,1.3249,4.8397,20.9943,20.9736,20.9840,2.7020,-8.8676,14.5939,14.5391,14.5665,2.5969,-3.2213,14.6297,14.5939,14.6118,2.7574,-5.2430,14.6297,14.6075,14.6186,2.7674,8.4643,27.4207,2142.6949,-285315.3000,329184.9107
7693.0000,14.7644,21.1740,0.0000,260003.0000,-260003.0000,12.2875,0.0000,43767.5718,43767.5718,601.2560,303770.5718,0.0000,-303770.5718,14.7698,20.4581,0.0000,44484.3000,-44484.3000,2.3636,0.0000,7373.6749,7373.6749,115.5789,51857.9749,0.0000,-51857.9749,21.0284,14.7951,17.9117,5.2184,352244.5972,21.1740,21.1201,21.1471,2.2798,2.8717,20.8213,20.7958,20.8085,1.9683,5.2353,21.1740,21.1578,21.1659,2.2521,-9.4158,14.7698,14.7240,14.7469,2.2331,-3.3080,14.7951,14.7698,14.7824,2.1153,-5.6716,14.7951,14.7793,14.7872,2.0909,8.9795,29.3288,2291.7951,-304487.3000,352244.5972
7694.0000,14.9392,21.3528,0.0000,273234.3000,-273234.3000,12.9128,0.0000,46190.2706,46190.2706,632.5974,319424.5706,0.0000,-319424.5706,14.9445,20.6350,0.0000,53462.7000,-53462.7000,2.8407,0.0000,8885.8520,8885.8520,139.0115,62348.5520,0.0000,-62348.5520,21.1962,14.9681,18.0821,5.6063,378427.4075,21.3528,21.3004,21.3266,2.2232,2.8806,20.9701,20.9479,20.9590,1.8723,5.7213,21.3528,21.3377,21.3453,2.2213,-10.0322,14.9445,14.9006,14.9225,2.1762,-3.3574,14.9681,14.9445,14.9563,2.1548,-6.1980,14.9681,14.9528,14.9605,2.1478,9.5554,31.5527,2465.5731,-326697.0000,378427.4075
7695.0000,15.0702,21.4867,0.0000,282390.3000,-282390.3000,13.3455,0.0000,47890.4690,47890.4690,654.5649,330280.7690,0.0000,-330280.7690,15.0744,20.7665,0.0000,55823.0000,-55823.0000,2.9661,0.0000,9296.9367,9296.9367,145.2588,65119.9367,0.0000,-65119.9367,21.3343,15.0909,18.2126,5.8192,392797.4334,21.4867,21.4469,21.4668,1.7483,2.9655,21.1067,21.0871,21.0969,1.7207,5.9316,21.4867,21.4756,21.4812,1.6967,-10.3800,15.0744,15.0414,15.0579,1.6900,-3.4598,15.0909,15.0744,15.0826,1.5815,-6.4259,15.0909,15.0803,15.0856,1.5669,9.8857,32.6885,2554.3288,-338213.3000,392797.4334
7696.0000,15.1457,21.5640,0.0000,285764.8000,-285764.8000,13.5050,0.0000,48552.1827,48552.1827,662.9727,334316.9827,0.0000,-334316.9827,15.1483,20.8414,0.0000,53299.7000,-53299.7000,2.8320,0.0000,8886.9920,8886.9920,138.7719,62186.6920,0.0000,-62186.6920,21.4249,15.1577,18.2913,5.8505,394911.2410,21.5640,21.5403,21.5521,1.0870,3.0661,21.2047,21.1903,21.1975,1.2712,5.8982,21.5640,21.5575,21.5607,1.0169,-10.4388,15.1483,15.1290,15.1386,1.0313,-3.5577,15.1577,15.1483,15.1530,0.9055,-6.3897,15.1577,15.1517,15.1547,0.8907,9.9473,32.7533,2559.3873,-339064.5000,394911.2410
7697.0000,15.1380,21.5561,0.0000,281115.4000,-281115.4000,13.2853,0.0000,47753.2182,47753.2182,652.5199,328868.6182,0.0000,-328868.6182,15.1385,20.8315,0.0000,42597.5000,-42597.5000,2.2634,0.0000,7101.4571,7101.4571,110.9437,49698.9571,0.0000,-49698.9571,21.4475,15.1366,18.2920,5.6070,378469.8291,21.5561,21.5548,21.5554,0.0961,3.2172,21.2561,21.2476,21.2518,0.7120,5.4806,21.5561,21.5563,21.5562,0.0018,-10.0680,15.1385,15.1382,15.1383,0.0532,-3.6740,15.1366,15.1385,15.1376,-0.1294,-5.9373,15.1366,15.1380,15.1373,-0.1536,9.6113,31.1811,2436.5329,-323712.9000,378469.8291
7698.0000,15.0840,21.5009,0.0000,276451.1000,-276451.1000,13.0648,0.0000,46899.0867,46899.0867,641.6595,323350.1867,0.0000,-323350.1867,15.0835,20.7758,0.0000,29129.0000,-29129.0000,1.5477,0.0000,4851.9266,4851.9266,75.8622,33980.9266,0.0000,-33980.9266,21.4279,15.0747,18.2513,5.3048,358071.1254,21.5009,21.5123,21.5066,-0.5326,3.4247,21.2830,21.2779,21.2805,0.4027,4.9724,21.5009,21.5053,21.5031,-0.5841,-9.6402,15.0835,15.0938,15.0887,-0.5428,-3.8390,15.0747,15.0835,15.0791,-0.6487,-5.3868,15.0747,15.0800,15.0773,-0.6665,9.2258,29.3043,2289.8808,-305580.1000,358071.1254
7699.0000,14.6358,21.0425,0.0000,175467.0000,-175467.0000,8.2924,0.0000,29445.6251,29445.6251,407.1206,204912.6251,0.0000,-204912.6251,14.6397,20.3264,0.0000,5927.8000,-5927.8000,0.3150,0.0000,980.6347,980.6347,15.4343,6908.4347,0.0000,-6908.4347,21.1125,14.4974,17.8050,3.2535,219611.1411,21.0425,21.1776,21.1100,-4.7287,2.4304,21.0799,21.1322,21.1061,-2.0482,2.7453,21.0425,21.1033,21.0729,-5.1348,-5.8620,14.6397,14.7606,14.7002,-4.6314,-2.6591,14.4974,14.6397,14.5686,-6.1042,-2.9741,14.4974,14.5769,14.5372,-6.4618,5.6333,17.2595,1348.6804,-181394.8000,219611.1411
7700.0000,14.4211,20.8231,0.0000,167678.1000,-167678.1000,7.9243,0.0000,27993.5942,27993.5942,387.8773,195671.6942,0.0000,-195671.6942,14.4149,20.0989,0.0000,3077.2000,-3077.2000,0.1635,0.0000,507.3344,507.3344,7.9967,3584.5344,0.0000,-3584.5344,20.8791,14.3608,17.6199,3.0124,203335.4774,20.8231,20.9080,20.8656,-2.8932,2.3754,20.8559,20.9258,20.8909,-2.5398,2.5389,20.8231,20.8577,20.8404,-2.7489,-5.5489,14.4149,14.4934,14.4542,-2.9119,-2.5869,14.3608,14.4149,14.3879,-2.1240,-2.7504,14.3608,14.3860,14.3734,-1.9194,5.3374,16.1936,1265.3920,-170755.3000,203335.4774
7701.0000,14.1263,20.5020,179.1000,102973.3000,-102794.2000,4.8757,36.6786,17070.5600,17107.2385,238.3135,120043.8600,142.4214,-119901.4385,20.6579,19.0847,517.2000,165.7000,351.5000,-0.0372,97.3352,30.5228,127.8580,1.8154,196.2228,419.8648,223.6420,20.6321,13.9273,17.2797,1.8537,125126.4022,20.5020,20.6579,20.5799,-3.3900,1.5145,20.6579,20.7595,20.7087,-2.1422,1.4773,20.5020,20.5761,20.5391,-3.5793,-3.3612,14.2295,14.3197,14.2746,-2.1101,-1.6377,13.9273,14.1165,14.0219,-4.3594,-1.6004,13.9273,14.0284,13.9778,-4.7168,3.2381,9.7553,762.2946,-102442.7000,125126.4022
7702.0000,13.9454,20.2844,432.3000,93063.0000,-92630.7000,4.4206,88.7934,15361.5505,15450.3439,215.6499,108424.5505,343.5066,-108081.0439,20.4186,16.5909,2084.7000,0.0000,2084.7000,-0.1146,393.4112,0.0000,393.4112,5.0137,0.0000,1691.2888,1691.2888,20.4096,13.7786,17.0941,1.6315,110129.5671,20.2844,20.4186,20.3515,-2.7000,1.4042,20.4186,20.5592,20.4889,-2.5952,1.2897,20.2844,20.3457,20.3150,-2.6469,-3.0163,14.0941,14.1712,14.1327,-1.6559,-1.5117,13.7786,13.8894,13.8340,-2.2107,-1.3971,13.7786,13.8280,13.8033,-2.0496,2.9089,8.8242,689.5388,-90546.0000,110129.5671
7703.0000,14.0883,20.3108,1110.9000,72303.6000,-71192.7000,3.4748,227.6456,11975.4313,12203.0769,169.3321,84279.0313,883.2544,-83395.7769,20.3285,16.5131,16397.9000,20.1000,16377.8000,-0.9022,3097.7389,3.6781,3101.4170,39.6468,23.7781,13300.1611,13276.3830,20.3434,13.3743,16.8588,1.0245,69151.0747,20.3108,20.3285,20.3197,-0.3273,1.4162,20.3285,20.4704,20.3994,-1.0228,0.5140,20.3108,20.3116,20.3112,0.0113,-2.0586,15.4646,14.8730,15.1688,12.5608,-1.4590,13.3743,13.7658,13.5701,-3.1281,-0.5568,13.3743,13.5204,13.4474,-4.2385,2.0158,6.8516,535.3942,-54814.9000,69151.0747
7704.0000,14.3173,20.4484,1553.3000,64291.7000,-62738.4000,3.1192,317.1236,10706.7364,11023.8600,152.1435,74998.4364,1236.1764,-73762.2600,20.3891,16.5617,21469.8000,0.0000,21469.8000,-1.1798,4053.0264,0.0000,4053.0264,51.9164,0.0000,17416.7736,17416.7736,20.3947,13.0044,16.6995,0.8190,55280.0600,20.4484,20.3891,20.4188,1.2529,1.4135,20.3891,20.4001,20.3946,-0.0017,0.2337,20.4484,20.3940,20.4212,1.3839,-1.7056,16.0570,15.6567,15.8569,8.3604,-1.4330,13.0044,13.7054,13.3549,-2.5398,-0.2532,13.0044,13.1789,13.0917,-4.2355,1.6862,6.1176,478.0396,-41268.6000,55280.0600
7705.0000,14.3398,20.2857,2434.2000,58459.5000,-56025.3000,2.8894,496.7884,9740.7263,10237.5147,141.1254,68200.2263,1937.4116,-66262.8147,20.3319,16.5051,29069.9000,0.0000,29069.9000,-1.5975,5491.3992,0.0000,5491.3992,70.2240,0.0000,23578.5008,23578.5008,20.3347,13.0223,16.6785,1.1434,77182.2174,20.2857,20.3319,20.3088,-1.2703,1.9480,20.3319,20.3980,20.3649,-0.3007,0.3505,20.2857,20.3254,20.3055,-1.3389,-2.3861,15.9026,15.8861,15.8944,0.5095,-1.9772,13.0223,13.3681,13.1952,-1.8699,-0.3797,13.0223,13.0426,13.0324,-0.6577,2.3569,5.6194,439.1105,-26955.4000,77182.2174
7706.0000,14.5016,20.2651,3175.2000,53124.0000,-49948.8000,2.6758,646.3294,8886.1348,9532.4642,130.7062,62010.1348,2528.8706,-59481.2642,20.2798,16.4536,33639.5000,0.0000,33639.5000,-1.8486,6358.4592,0.0000,6358.4592,81.3396,0.0000,27281.0408,27281.0408,20.2842,12.8925,16.5883,0.9145,61725.9119,20.2651,20.2798,20.2725,-0.3813,1.9460,20.2798,20.4148,20.3473,-0.1552,0.0974,20.2651,20.2780,20.2715,-0.3530,-2.0677,16.2872,16.1487,16.2180,3.9624,-1.9541,12.8925,13.3726,13.1325,-0.6995,-0.1055,12.8925,12.9389,12.9157,-1.3521,2.0596,5.1690,403.9111,-16309.3000,61725.9119
7707.0000,14.5858,20.1795,3721.2000,48247.8000,-44526.6000,2.4737,756.4477,8086.8455,8843.2932,120.9257,56334.6455,2964.7523,-53369.8932,20.2153,16.3898,34349.7000,0.0000,34349.7000,-1.8876,6497.5884,0.0000,6497.5884,83.1283,0.0000,27852.1116,27852.1116,20.2127,12.8034,16.5080,0.7718,52096.8606,20.1795,20.2127,20.1961,-0.8648,1.8677,20.2127,20.4663,20.3395,-0.0376,-0.0199,20.1795,20.2127,20.1961,-0.8537,-1.8429,16.3898,16.3265,16.3581,1.7483,-1.8661,16.3898,10.1928,13.2913,1.9724,0.0215,12.7729,12.8248,12.7988,-1.3531,1.8445,4.7643,372.2868,-10176.9000,52096.8606
7708.0000,14.6413,19.8968,4942.8000,43601.6000,-38658.8000,2.3177,1003.8824,7317.8713,8321.7537,113.3159,50919.4713,3938.9176,-46980.5537,20.0492,16.2254,37857.0000,0.0000,37857.0000,-2.0803,7175.0213,0.0000,7175.0213,91.7140,0.0000,30681.9787,30681.9787,20.0191,12.8230,16.4210,0.5741,38752.3498,19.8968,20.0050,19.9509,-2.9017,1.8698,20.0191,20.4422,20.2306,-1.2567,-0.2105,19.8968,20.0191,19.9579,-2.8169,-1.6067,16.2254,16.2734,16.2494,-1.2551,-1.8523,16.2254,12.4332,14.3293,12.5842,0.2280,12.7683,12.7800,12.7741,-0.2411,1.6242,4.4355,346.5954,-801.8000,38752.3498
7709.0000,15.4374,20.3459,6421.7000,41462.5000,-35040.8000,2.2935,1287.9103,7095.1165,8383.0268,112.1247,48557.6165,5133.7897,-43423.8268,19.6369,15.8174,42420.1000,0.0000,42420.1000,-2.3311,8079.5810,0.0000,8079.5810,103.0521,0.0000,34340.5190,34340.5190,15.1924,17.2471,16.2197,-0.1413,-9534.5235,20.3459,20.2121,20.2790,4.0164,2.0506,17.6851,18.8213,18.2532,-23.8064,-1.4461,20.3459,19.8539,20.0999,1.7702,-0.2430,15.8174,15.9699,15.8937,-4.2358,-1.9301,15.8174,15.1924,15.5049,14.2439,1.5666,15.1924,12.6098,13.9011,13.6572,0.3635,4.3683,341.3482,7379.3000,-9534.5235
7710.0000,15.1665,19.6283,7956.7000,37781.9000,-29825.2000,2.1994,1602.5700,6422.5043,8025.0743,107.6586,44204.4043,6354.1300,-37850.2743,18.8471,15.0362,46639.1000,0.0000,46639.1000,-2.5629,8970.2830,0.0000,8970.2830,114.0817,0.0000,37668.8170,37668.8170,15.2091,17.0560,16.1326,-0.1736,-11717.7082,19.6283,19.8382,19.7332,-6.5290,2.1554,17.1453,17.5823,17.3638,-10.6757,-1.6890,19.6283,20.4779,20.0531,-0.5077,-0.0441,15.0362,15.3290,15.1826,-8.5238,-2.0146,15.0362,15.2091,15.1227,-4.5555,1.8298,15.2091,13.3956,14.3024,4.8996,0.1848,4.1768,326.3806,16813.9000,-11717.7082
7711.0000,14.4868,19.0016,8741.1000,43227.2000,-34486.1000,2.4976,1779.7231,7228.1049,9007.8281,122.1988,50455.3049,6961.3769,-43493.9281,19.2915,15.4758,24835.3000,0.0000,24835.3000,-1.3648,4750.2651,0.0000,4750.2651,61.5595,0.0000,20085.0349,20085.0349,19.0556,13.5104,16.2830,0.7546,50937.5899,19.0016,19.2915,19.1466,-7.0227,1.6776,19.2915,17.0895,18.1905,10.0333,0.3129,19.0016,19.3529,19.1773,-10.5120,-2.0687,15.4378,15.3370,15.3874,2.5286,-1.7037,13.5104,15.2849,14.3977,-8.6924,-0.3390,13.5104,13.7777,13.6440,-7.8874,2.0427,4.8954,382.5334,-9650.8000,50937.5899
7712.0000,14.1820,19.8521,4709.1000,68733.4000,-64024.3000,3.4932,963.5232,11409.5094,12373.0326,170.7589,80142.9094,3745.5768,-76397.3326,19.5308,15.7125,16099.4000,0.0000,16099.4000,-0.8847,3070.3336,0.0000,3070.3336,39.6083,0.0000,13029.0664,13029.0664,19.3672,13.3091,16.3381,0.9030,60951.1482,19.8521,19.5308,19.6915,6.6333,1.4151,19.5308,18.3512,18.9410,9.1147,0.5304,19.8521,19.6265,19.7393,6.8398,-2.0781,15.1255,15.2409,15.1832,-2.4076,-1.4593,13.3091,14.2216,13.7654,-7.5731,-0.5746,13.3091,13.4222,13.3657,-3.3022,2.0339,6.9160,540.4224,-47924.9000,60951.1482
7713.0000,13.7485,19.6540,3766.4000,84862.8000,-81096.4000,4.2065,776.1059,13942.9798,14719.0857,205.3053,98805.7798,2990.2941,-95815.4857,19.6706,15.8508,3926.6000,0.0000,3926.6000,-0.2158,747.5793,0.0000,747.5793,9.6217,0.0000,3179.0207,3179.0207,19.5618,13.3632,16.4625,1.4135,95409.2901,19.6540,19.6706,19.6623,-0.2951,1.3773,19.6706,19.2850,19.4778,6.5344,1.1615,19.6540,19.6754,19.6647,-0.8430,-2.8292,13.8971,14.4622,14.1797,-12.0528,-1.4741,13.3632,13.5621,13.4626,-3.5961,-1.2583,13.3632,13.3634,13.3633,0.0285,2.7324,8.3915,655.7211,-77169.8000,95409.2901
7714.0000,13.6232,19.7661,2437.8000,112001.4000,-109563.6000,5.4199,503.3683,18347.7638,18851.1322,263.8275,130349.1638,1934.4317,-128414.7322,19.7246,19.2048,1048.2000,569.6000,478.6000,-0.0879,199.4352,102.9945,302.4297,4.0804,672.5945,848.7648,176.1703,19.7083,13.5034,16.6058,1.8905,127607.2326,19.7661,19.7246,19.7454,1.0601,1.7015,19.7246,19.6227,19.6737,2.4216,1.6136,19.7661,19.7454,19.7558,1.1559,-3.7184,13.7607,13.9148,13.8377,-4.0693,-1.8359,13.5034,13.4870,13.4952,0.4504,-1.7481,13.5034,13.4739,13.4886,1.5701,3.5840,10.8176,845.3050,-109085.0000,127607.2326
7715.0000,13.6447,19.8590,1902.1000,124529.1000,-122627.0000,5.9841,392.6159,20410.2946,20802.9106,291.0397,144939.3946,1509.4841,-143429.9106,13.6040,19.0971,86.4000,5065.3000,-4978.9000,0.2739,17.9039,825.2854,843.1893,13.7134,5890.5854,68.4961,-5822.0893,19.7956,13.6562,16.7259,2.1954,148187.7279,19.8590,19.8144,19.8367,1.1591,1.7359,19.7166,19.7013,19.7090,0.4831,2.0098,19.8590,19.8403,19.8496,1.1902,-4.2482,13.6040,13.6872,13.6456,-2.2616,-1.9034,13.6562,13.6040,13.6301,1.6849,-2.1773,13.6562,13.6249,13.6405,1.8903,4.0807,12.4980,976.6111,-127605.9000,148187.7279
7716.0000,13.6999,19.9714,1312.4000,128556.2000,-127243.8000,6.1437,270.6494,21097.6696,21368.3191,298.8154,149653.8696,1041.7506,-148612.1191,13.6962,19.3718,0.0000,8480.4000,-8480.4000,0.4506,0.0000,1383.5184,1383.5184,21.9437,9863.9184,0.0000,-9863.9184,19.8920,13.7254,16.8087,2.3236,156843.9406,19.9714,19.9182,19.9448,1.3615,1.7171,19.8046,19.7732,19.7889,1.0218,2.1677,19.9714,19.9502,19.9608,1.3985,-4.4266,13.6962,13.6773,13.6868,0.5541,-1.8977,13.7254,13.6962,13.7108,1.0308,-2.3483,13.7254,13.7099,13.7176,0.9878,4.2460,13.1621,1028.5035,-135724.2000,156843.9406
7717.0000,13.7941,20.1234,712.9000,136479.5000,-135766.6000,6.4870,146.7907,22447.7308,22594.5215,315.5928,158927.2308,566.1093,-158361.1215,13.7968,19.4735,0.0000,16954.8000,-16954.8000,0.9009,0.0000,2770.0484,2770.0484,43.8881,19724.8484,0.0000,-19724.8484,20.0051,13.8279,16.9165,2.6077,176019.1069,20.1234,20.0507,20.0870,1.7743,1.6495,19.8468,19.8301,19.8385,0.6554,2.5504,20.1234,20.0973,20.1103,1.8624,-4.8375,13.7968,13.7560,13.7764,1.1387,-1.8620,13.8279,13.7968,13.8123,1.2830,-2.7629,13.8279,13.8094,13.8186,1.2762,4.6249,14.7485,1152.4668,-152721.4000,176019.1069
7718.0000,13.8557,20.2241,266.6000,141660.3000,-141393.7000,6.7086,54.8392,23333.8037,23388.6430,326.5558,164994.1037,211.7608,-164782.3430,13.8593,19.5368,0.0000,17722.7000,-17722.7000,0.9417,0.0000,2898.1168,2898.1168,45.8945,20620.8168,0.0000,-20620.8168,20.1057,13.8759,16.9908,2.7233,183824.4027,20.2241,20.1696,20.1968,1.3826,1.7020,19.9442,19.9150,19.9296,1.1567,2.6437,20.2241,20.2064,20.2153,1.3234,-5.0066,13.8593,13.8292,13.8442,0.8764,-1.9223,13.8759,13.8593,13.8676,0.7241,-2.8640,13.8759,13.8664,13.8711,0.6909,4.7863,15.2765,1193.7240,-159116.4000,183824.4027
7719.0000,13.8746,20.2641,9.3000,145242.8000,-145233.5000,6.8645,1.9124,23934.5762,23936.4886,334.2719,169177.3762,7.3876,-169169.9886,13.8766,19.5543,0.0000,12858.8000,-12858.8000,0.6832,0.0000,2103.2703,2103.2703,33.3075,14962.0703,0.0000,-14962.0703,20.1765,13.8805,17.0285,2.7154,183288.5469,20.2641,20.2387,20.2514,0.7157,1.8494,20.0541,20.0185,20.0363,1.3451,2.5326,20.2641,20.2563,20.2602,0.5997,-5.0151,13.8766,13.8651,13.8709,0.3789,-2.0604,13.8805,13.8766,13.8785,0.1897,-2.7437,13.8805,13.8787,13.8796,0.1593,4.8041,15.0742,1177.9197,-158092.3000,183288.5469
7720.0000,13.7421,20.1269,25.1000,109887.4000,-109862.3000,5.1945,5.1727,18051.8377,18057.0104,252.9801,127939.2377,19.9273,-127919.3104,13.7471,19.4233,0.0000,4536.8000,-4536.8000,0.2411,0.0000,740.6874,740.6874,11.7523,5277.4874,0.0000,-5277.4874,20.1234,13.6741,16.8988,2.0031,135207.7207,20.1269,20.1800,20.1534,-1.1249,1.5056,20.0756,20.0598,20.0677,0.4362,1.7466,20.1269,20.1535,20.1402,-1.3908,-3.6889,13.7471,13.7962,13.7717,-1.1396,-1.6511,13.6741,13.7471,13.7106,-1.9687,-1.8922,13.6741,13.7169,13.6955,-2.1637,3.5433,10.8561,848.3126,-114399.1000,135207.7207
7721.0000,13.6616,20.0402,66.2000,107404.8000,-107338.6000,5.0793,13.6607,17610.6135,17624.2742,247.1574,125015.4135,52.5393,-124962.8742,20.0868,16.7448,488.0000,27.6000,460.4000,-0.0283,92.4495,5.0263,97.4758,1.3944,32.6263,395.5505,362.9242,20.0662,13.6098,16.8380,1.8634,125782.5256,20.0402,20.0868,20.0635,-1.0278,1.5737,20.0868,20.0779,20.0824,0.2347,1.5455,20.0402,20.0610,20.0506,-1.0234,-3.5056,13.7006,13.7278,13.7142,-0.6359,-1.7025,13.6098,13.6492,13.6295,-0.9219,-1.6742,13.6098,13.6282,13.6190,-0.8663,3.3768,10.1403,792.3762,-106878.2000,125782.5256
7722.0000,13.6454,20.0016,264.3000,103047.1000,-102782.8000,4.8837,54.5540,16889.6841,16944.2381,237.5216,119936.7841,209.7460,-119727.0381,20.0268,16.2032,3042.5000,0.0000,3042.5000,-0.1672,576.7967,0.0000,576.7967,7.3866,0.0000,2465.7033,2465.7033,20.0238,13.5532,16.7885,1.7438,117708.6416,20.0016,20.0268,20.0142,-0.5374,1.5670,20.0268,20.0514,20.0391,-0.4643,1.3998,20.0016,20.0121,20.0069,-0.4707,-3.3167,13.8453,13.7926,13.8189,1.3213,-1.6836,13.5532,13.5853,13.5693,-0.6694,-1.5164,13.5532,13.5679,13.5606,-0.6473,3.2000,9.7311,760.4046,-99740.3000,117708.6416
7723.0000,13.7648,20.1021,408.3000,91434.8000,-91026.5000,4.3424,84.1118,15028.5643,15112.6761,211.1806,106463.3643,324.1882,-106139.1761,20.0657,16.2417,14115.9000,0.0000,14115.9000,-0.7757,2674.8612,0.0000,2674.8612,34.3049,0.0000,11441.0388,11441.0388,20.0692,13.3027,16.6860,1.3790,93084.3152,20.1021,20.0657,20.0839,0.8984,1.6345,20.0657,20.0472,20.0564,0.2666,0.8588,20.1021,20.0762,20.0892,1.0507,-2.7079,14.7282,14.3711,14.5497,8.8758,-1.7060,13.3027,13.4663,13.3845,-2.1720,-0.9303,13.3027,13.3725,13.3376,-2.6332,2.6363,8.5931,671.4807,-76910.6000,93084.3152
7724.0000,13.8871,20.2040,575.7000,88598.2000,-88022.5000,4.2170,118.3601,14604.3977,14722.7578,205.2478,103202.5977,457.3399,-102745.2578,20.1561,16.3312,19159.8000,0.0000,19159.8000,-1.0529,3626.7826,0.0000,3626.7826,46.5326,0.0000,15533.0174,15533.0174,20.1516,13.0929,16.6222,1.2762,86145.4127,20.2040,20.1561,20.1801,1.2181,1.7025,20.1561,20.0769,20.1165,0.7826,0.6496,20.2040,20.1709,20.1874,1.2436,-2.5145,15.1201,14.9010,15.0105,5.6193,-1.7566,13.0929,13.3082,13.2005,-2.1628,-0.7038,13.0929,13.1631,13.1280,-2.4723,2.4604,8.3195,650.0992,-68862.7000,86145.4127
7725.0000,14.1130,20.0757,1996.0000,50425.3000,-48429.3000,2.4869,408.8567,8356.6864,8765.5431,121.1790,58781.9864,1587.1433,-57194.8431,20.1164,16.2918,25245.9000,0.0000,25245.9000,-1.3873,4781.0593,0.0000,4781.0593,61.2218,0.0000,20464.8407,20464.8407,20.1130,12.9244,16.5187,0.9624,64963.0635,20.0757,20.1164,20.0961,-0.9559,1.6814,20.1164,20.1144,20.1154,0.0443,0.2941,20.0757,20.1128,20.0943,-1.0665,-2.0489,15.7210,15.4418,15.5814,6.9468,-1.7059,12.9244,13.2351,13.0797,-1.3999,-0.3186,12.9244,12.9932,12.9588,-1.9840,2.0244,4.8343,377.7626,-23183.4000,64963.0635
7726.0000,14.4315,20.1291,3089.0000,46644.9000,-43555.9000,2.3651,629.4927,7789.2390,8418.7317,115.4017,54434.1390,2459.5073,-51974.6317,20.1160,16.2915,34819.5000,0.0000,34819.5000,-1.9134,6594.1320,0.0000,6594.1320,84.4936,0.0000,28225.3680,28225.3680,20.1148,12.7092,16.4120,0.6915,46678.8380,20.1291,20.1162,20.1226,0.3783,1.8275,20.1148,20.1128,20.1138,0.0385,-0.0859,20.1291,20.1148,20.1220,0.3917,-1.7201,16.2915,16.0267,16.1591,7.0292,-1.8203,16.2915,11.0398,13.6657,7.1283,0.0931,12.6193,12.7503,12.6848,-3.2493,1.7273,4.5447,355.1265,-8736.4000,46678.8380
7727.0000,14.6275,19.9247,4216.8000,38781.4000,-34564.6000,2.0521,856.6204,6506.7162,7363.3366,100.2740,45288.1162,3360.1796,-41927.9366,20.0195,16.1960,36500.6000,0.0000,36500.6000,-2.0058,6920.3731,0.0000,6920.3731,88.5736,0.0000,29580.2269,29580.2269,20.0163,12.6050,16.3106,0.4541,30654.8730,19.9247,20.0012,19.9629,-1.8696,1.7186,20.0163,20.1296,20.0729,-0.4361,-0.2872,19.9247,20.0163,19.9705,-1.7701,-1.3596,16.1960,16.1808,16.1884,0.4108,-1.6947,16.1960,13.2992,14.7476,13.1144,0.3111,12.7611,12.7250,12.7431,0.7607,1.3835,3.9131,305.7766,1936.0000,30654.8730
7728.0000,15.7180,20.4995,5749.3000,33653.7000,-27904.4000,1.8895,1148.0260,5798.8564,6946.8824,92.3599,39452.5564,4601.2740,-34851.2824,19.3685,15.5519,44998.4000,0.0000,44998.4000,-2.4728,8598.7289,0.0000,8598.7289,109.3696,0.0000,36399.6711,36399.6711,15.2551,16.9894,16.1223,-0.1803,-12172.0811,20.5660,20.3584,20.4622,6.0827,2.0080,16.9894,18.2000,17.5947,-29.8488,-1.7012,16.9894,21.6268,19.3081,-7.9363,0.1185,15.5519,15.7832,15.6675,-6.2280,-1.8662,15.5519,15.2551,15.4035,7.9726,1.8429,15.2551,10.4941,12.8746,1.6451,0.0233,3.5473,277.1909,17094.0000,-12172.0811
7729.0000,15.0877,19.0849,7642.6000,27733.8000,-20091.2000,1.7082,1541.2256,4705.3691,6246.5947,83.5332,32439.1691,6101.3744,-26337.7947,18.5550,14.7475,45846.1000,0.0000,45846.1000,-2.5194,8850.5744,0.0000,8850.5744,112.6465,0.0000,36995.5256,36995.5256,14.7836,17.2566,16.0201,-0.2926,-19752.4759,19.1744,19.6210,19.3977,-12.7887,1.9791,17.2566,17.3829,17.3197,-3.2607,-1.7999,17.2566,19.7390,18.4978,-9.7205,0.2708,14.7475,15.0877,14.9176,-8.9927,-1.8291,14.7475,14.9775,14.8625,-6.4712,1.9499,15.0877,11.6555,13.3716,6.0550,-0.1209,3.2058,250.5056,25754.9000,-19752.4759
7730.0000,14.4020,17.6229,9275.3000,23077.9000,-13802.6000,1.5731,1891.0699,3851.0513,5742.1212,76.7628,26928.9513,7384.2301,-19544.7212,17.9243,14.1244,52087.0000,0.0000,52087.0000,-2.8623,10138.2470,0.0000,10138.2470,129.7483,0.0000,41948.7530,41948.7530,14.2034,17.6171,15.9102,-0.5306,-35818.1116,17.8182,18.3325,18.0753,-15.9007,2.1354,17.6171,17.5205,17.5688,3.0630,-2.1581,17.6171,18.3645,17.9908,-6.0613,0.5622,14.1244,14.4020,14.2632,-7.8392,-1.9555,14.1244,14.3468,14.2356,-7.5072,2.3379,14.4020,13.3265,13.8643,6.0034,-0.3824,2.9393,229.6799,38284.4000,-35818.1116
7731.0000,13.8783,16.1898,11135.6000,18845.4000,-7709.8000,1.4699,2289.7315,3105.8080,5395.5395,71.7610,21951.2080,8845.8685,-13105.3395,17.4525,13.6585,50044.4000,0.0000,50044.4000,-2.7501,9802.2831,0.0000,9802.2831,126.0071,0.0000,40242.1169,40242.1169,13.8410,17.8304,15.8357,-0.6053,-40856.1933,16.6850,17.1554,16.9202,-13.8815,2.0388,17.8304,17.7428,17.7866,2.6866,-2.0862,17.8304,17.9643,17.8974,-1.0697,0.5690,13.6585,13.8783,13.7684,-5.9130,-1.8650,13.6585,13.8373,13.7479,-5.8277,2.2601,13.8783,13.8620,13.8702,0.1294,-0.3951,2.7693,216.3939,42334.6000,-40856.1933
7732.0000,13.5094,15.0495,12345.4000,15415.2000,-3069.8000,1.3707,2553.9204,2518.5513,5072.4717,67.0983,17933.7513,9791.4796,-8142.2717,17.1585,13.3683,53650.0000,0.0000,53650.0000,-2.9482,10550.6260,0.0000,10550.6260,136.1852,0.0000,43099.3740,43099.3740,13.5386,17.9651,15.7519,-0.7719,-52100.6023,16.0648,16.3445,16.2046,-8.5782,2.1226,17.9651,17.9099,17.9375,1.8789,-2.2997,17.9651,17.9156,17.9404,0.5767,0.7519,13.3683,13.5094,13.4388,-3.9195,-1.9310,13.3683,13.4764,13.4223,-3.8715,2.4913,13.5094,13.8153,13.6623,-2.4505,-0.5603,2.5849,201.9859,50580.2000,-52100.6023
7733.0000,13.2611,14.4734,13219.3000,14540.0000,-1320.7000,1.3748,2745.9723,2361.8474,5107.8197,67.4835,16901.8474,10473.3277,-6428.5197,16.9441,13.1566,49435.6000,0.0000,49435.6000,-2.7166,9750.5627,0.0000,9750.5627,126.1265,0.0000,39685.0373,39685.0373,13.3057,18.1161,15.7109,-0.7422,-50097.2404,15.5556,15.7793,15.6674,-6.4248,1.9903,18.1161,18.0561,18.0861,1.8510,-2.0846,18.1161,17.9729,18.0445,1.3148,0.6155,13.1566,13.2611,13.2088,-2.7183,-1.8166,13.1566,13.2386,13.1976,-2.6539,2.2583,13.2611,13.6485,13.4548,-2.4474,-0.4418,2.6225,204.9256,48114.9000,-50097.2404
7734.0000,17.4375,17.9526,14587.8000,12243.2000,2344.6000,-1.3374,2838.2576,2202.9983,5041.2559,65.8767,14446.1983,11749.5424,-2696.6559,17.1174,13.3276,54665.3000,0.0000,54665.3000,-3.0040,10756.3576,0.0000,10756.3576,139.9890,0.0000,43908.9424,43908.9424,14.2288,17.1352,15.6820,-0.7210,-48667.3503,17.4375,16.1668,16.8021,13.7513,0.7439,17.1352,17.4302,17.2827,-9.6375,-2.2601,17.1352,17.4375,17.2864,-9.0917,2.0813,13.3276,13.2244,13.2760,0.8687,-0.5555,13.3276,13.2894,13.3085,1.3962,2.4485,16.5650,15.4440,16.0045,30.8279,-1.8930,0.1000,7.8141,57009.9000,-48667.3503
7735.0000,13.0449,14.2352,20406.0000,22332.2000,-1926.2000,2.1169,4254.1060,3609.4921,7863.5981,101.5991,25941.6921,16151.8940,-9789.7981,16.4347,12.6537,48744.9000,0.0000,48744.9000,-2.6786,9683.0109,0.0000,9683.0109,124.4530,0.0000,39061.8891,39061.8891,12.8811,18.4829,15.6820,-0.6085,-41074.9072,14.3165,15.1072,14.7118,-25.1677,2.1967,18.4829,18.0360,18.2594,11.8448,-1.8212,18.4829,16.4722,17.4775,2.3652,0.0798,12.6537,12.8634,12.7586,-6.1862,-2.0450,12.6537,12.8811,12.7674,-6.4721,1.9730,12.8811,18.2035,15.5423,-5.5201,0.0719,4.0668,317.7873,46818.7000,-41074.9072
7736.0000,13.1231,15.8934,14635.0000,30021.1000,-15386.1000,2.1801,3047.0331,4860.9950,7908.0281,106.8182,34882.0950,11587.9669,-23294.1281,16.8064,13.0206,49316.5000,0.0000,49316.5000,-2.7101,9745.6582,0.0000,9745.6582,127.4186,0.0000,39570.8418,39570.8418,12.9322,18.4143,15.6733,-0.5905,-39857.6394,15.9142,15.5363,15.7253,12.2880,2.2343,18.4143,18.3563,18.3853,1.5767,-1.8308,18.4143,16.7537,17.5840,1.3426,0.0542,13.0206,12.9328,12.9767,2.6900,-2.0817,13.0206,12.9322,12.9764,2.5803,1.9834,12.9322,17.1510,15.0416,-5.9845,0.0983,4.2662,333.3644,33930.4000,-39857.6394
7737.0000,13.7184,17.2954,12526.6000,36970.7000,-24444.1000,2.3988,2582.5070,6070.0065,8652.5135,117.2322,43040.7065,9944.0930,-33096.6135,16.9771,13.1892,41125.3000,0.0000,41125.3000,-2.2599,8107.7603,0.0000,8107.7603,105.5678,0.0000,33017.5397,33017.5397,17.4125,14.2765,15.8445,0.2398,16187.4793,17.2954,16.7489,17.0222,15.7085,1.9764,17.4125,18.5671,17.9898,-4.7152,-0.2836,17.2954,17.4125,17.3539,-2.7185,-1.6219,13.1892,13.1139,13.1515,2.1680,-1.9527,13.1892,12.9424,13.0658,1.1362,0.3072,14.0274,14.4358,14.2316,-9.7168,1.6455,4.7009,367.3329,16681.2000,16187.4793
7738.0000,13.8797,18.3218,9514.9000,45164.6000,-35649.7000,2.6294,1956.4340,7443.5792,9400.0132,128.2881,52608.1792,7558.4660,-45049.7132,17.8683,14.0689,35823.6000,0.0000,35823.6000,-1.9686,6977.8995,0.0000,6977.8995,91.6859,0.0000,28845.7005,28845.7005,17.9844,13.8958,15.9401,0.4615,31153.1759,18.3218,17.8683,18.0951,13.0053,1.9707,17.8683,18.1064,17.9874,0.0288,0.0021,18.3218,17.9843,18.1530,9.7015,-1.9734,14.0668,13.7473,13.9070,9.1751,-1.9709,13.8958,12.2413,13.0685,0.0914,-0.0023,13.8958,14.0121,13.9539,-3.2931,1.9732,5.1649,403.5941,173.9000,31153.1759
7739.0000,13.9398,18.6048,8504.6000,46766.1000,-38261.5000,2.6525,1746.9850,7718.4744,9465.4594,129.4206,54484.5744,6757.6150,-47726.9594,18.4125,14.6068,27069.6000,0.0000,27069.6000,-1.4875,5235.3597,0.0000,5235.3597,68.2242,0.0000,21834.2403,21834.2403,18.3930,13.6576,16.0253,0.6741,45501.3215,18.6048,18.4125,18.5086,5.0490,1.7964,18.4125,17.9225,18.1675,2.2319,0.3088,18.6048,18.4596,18.5322,4.6336,-2.1824,14.3123,14.1610,14.2366,4.0356,-1.8221,13.6576,13.0028,13.3302,3.2155,-0.3346,13.6576,13.7528,13.7052,-2.9433,2.1567,5.2119,407.2652,-11191.9000,45501.3215
7740.0000,14.0160,18.7444,8185.0000,47028.0000,-38843.0000,2.6483,1679.2456,7775.7377,9454.9832,129.2234,54803.7377,6505.7544,-48297.9832,18.6575,14.8491,30114.5000,0.0000,30114.5000,-1.6549,5805.9795,0.0000,5805.9795,75.1967,0.0000,24308.5205,24308.5205,18.6145,13.5129,16.0637,0.6756,45602.2505,18.7444,18.6575,18.7010,2.3792,1.8588,18.6575,17.9975,18.3275,1.9891,0.2039,18.7444,18.6740,18.7092,2.1943,-2.1136,14.6634,14.5078,14.5856,4.2691,-1.8758,13.5129,13.2719,13.3924,0.8087,-0.2209,13.5129,13.5760,13.5444,-1.8824,2.0967,5.1791,404.6988,-8728.5000,45602.2505
7741.0000,14.0375,18.7913,8069.1000,47206.2000,-39137.1000,2.6507,1654.8886,7809.1815,9464.0701,129.3616,55015.3815,6414.2114,-48601.1701,18.7569,14.9474,27998.0000,0.0000,27998.0000,-1.5386,5391.1090,0.0000,5391.1090,69.6217,0.0000,22606.8910,22606.8910,18.7046,13.4937,16.0991,0.7258,48989.1703,18.7913,18.7569,18.7741,0.9406,1.8151,18.7569,18.2390,18.4980,2.1149,0.2766,18.7913,18.7642,18.7777,0.8849,-2.1609,14.6909,14.6514,14.6711,1.0901,-1.8382,13.4937,13.3738,13.4338,0.5572,-0.2996,13.4937,13.5096,13.5017,-0.4583,2.1378,5.1864,405.2751,-11139.1000,48989.1703
7742.0000,14.1311,18.8247,8390.0000,46972.0000,-38582.0000,2.6563,1718.0859,7787.7447,9505.8306,129.6483,54759.7447,6671.9141,-48087.8306,18.8063,14.9961,34281.3000,0.0000,34281.3000,-1.8838,6596.8571,0.0000,6596.8571,85.1029,0.0000,27684.4429,27684.4429,18.7911,13.4140,16.1025,0.6454,43565.4877,18.8247,18.8063,18.8155,0.5573,1.9505,18.8063,18.2718,18.5390,0.5535,0.0667,18.8247,18.8081,18.8164,0.5247,-2.0339,14.9388,14.8443,14.8916,2.7185,-1.9561,13.4140,13.4446,13.4293,0.0041,-0.0723,13.4140,13.4432,13.4286,-0.8236,2.0283,5.1696,403.9624,-4300.7000,43565.4877
7743.0000,14.1559,18.7858,8753.7000,46879.7000,-38126.0000,2.6708,1791.8416,7777.0361,9568.8777,130.3909,54656.7361,6961.8584,-47694.8777,18.7956,14.9856,33930.7000,0.0000,33930.7000,-1.8646,6530.2729,0.0000,6530.2729,84.1623,0.0000,27400.4271,27400.4271,18.7784,13.4493,16.1138,0.6522,44021.6918,18.7858,18.7956,18.7907,-0.2411,1.9498,18.7956,18.3668,18.5812,0.5668,0.0853,18.7858,18.7955,18.7906,-0.2530,-2.0564,14.9114,14.9038,14.9076,0.2512,-1.9569,13.4493,13.4136,13.4314,0.0840,-0.0924,13.4493,13.4417,13.4455,0.2617,2.0493,5.1994,406.2887,-4195.3000,44021.6918
7744.0000,14.1899,18.7131,9368.5000,46709.8000,-37341.3000,2.6948,1916.6289,7755.1444,9671.7733,131.5725,54464.9444,7451.8711,-47013.0733,18.7239,14.9147,40670.8000,0.0000,40670.8000,-2.2350,7834.5870,0.0000,7834.5870,100.8988,0.0000,32836.2130,32836.2130,18.7398,13.4551,16.0975,0.5457,36837.6410,18.7131,18.7381,18.7256,-0.7272,2.1034,18.7398,18.4960,18.6179,0.5018,-0.1316,18.7131,18.7398,18.7265,-0.7161,-1.9388,14.9147,14.9117,14.9132,0.1259,-2.0924,14.9147,12.7029,13.8088,4.6120,0.1426,13.4001,13.4154,13.4078,-0.3971,1.9498,5.2199,407.8869,3329.5000,36837.6410
7745.0000,14.1871,18.6039,9998.6000,46585.5000,-36586.9000,2.7217,2045.6310,7733.9798,9779.6108,132.8987,54319.4798,7952.9690,-46366.5108,18.6422,14.8339,39236.3000,0.0000,39236.3000,-2.1561,7566.1128,0.0000,7566.1128,97.4581,0.0000,31670.1872,31670.1872,18.6456,13.5493,16.0974,0.5610,37866.5460,18.6039,18.6438,18.6239,-1.1697,2.0855,18.6456,18.5953,18.6204,0.0878,-0.0707,18.6039,18.6456,18.6247,-1.1695,-1.9971,14.8339,14.8598,14.8469,-0.7424,-2.0796,14.8339,13.0994,13.9667,1.9634,0.0766,13.5321,13.4887,13.5104,1.2968,2.0030,5.2823,412.7657,2649.4000,37866.5460
7746.0000,14.1057,16.8118,17647.5000,35116.9000,-17469.4000,2.5776,3615.3075,5818.7058,9434.0133,125.9217,40935.6058,14032.1925,-26903.4133,17.5807,13.7848,44965.6000,0.0000,44965.6000,-2.4710,8792.2941,0.0000,8792.2941,111.8435,0.0000,36173.3059,36173.3059,17.5149,14.5364,16.0257,0.2375,16030.5312,16.8118,17.4008,17.1063,-18.2559,2.1400,17.5149,18.7441,18.1295,-5.8664,-0.3309,16.8118,17.5149,17.1633,-17.5781,-1.7264,13.7848,14.1335,13.9591,-10.6545,-2.1125,13.7848,13.9782,13.8815,-0.9700,0.3585,14.4223,14.0721,14.2472,8.9500,1.7539,4.9750,388.7564,27496.2000,16030.5312
7747.0000,13.6360,15.8614,17316.6000,28322.4000,-11005.8000,2.2393,3574.8639,4641.0849,8215.9487,109.4424,32963.4849,13741.7361,-19221.7487,17.0494,13.2604,41624.9000,0.0000,41624.9000,-2.2874,8198.0848,0.0000,8198.0848,105.4276,0.0000,33426.8152,33426.8152,13.5236,18.2363,15.8800,-0.3209,-21663.2135,15.8614,16.2878,16.0746,-12.3920,2.0087,18.1224,18.1248,18.1236,-0.0126,-1.4224,15.8614,17.5340,16.6977,-5.5611,-0.2306,13.2604,13.5118,13.3861,-6.8573,-1.8901,13.2604,13.5236,13.3920,-5.8486,1.5410,13.5236,14.3083,13.9160,-3.9395,0.3492,4.3515,340.0330,30619.1000,-21663.2135
7748.0000,13.1195,14.8353,19754.4000,26430.0000,-6675.6000,2.2767,4113.1467,4279.1723,8392.3189,111.5664,30709.1723,15641.2533,-15067.9189,16.5887,12.8058,46851.5000,0.0000,46851.5000,-2.5746,9286.7327,0.0000,9286.7327,119.7600,0.0000,37564.7673,37564.7673,13.0236,18.5525,15.7881,-0.5008,-33805.4819,14.8353,15.2309,15.0331,-12.5105,2.1859,18.5166,18.3596,18.4381,3.8537,-1.6760,14.8353,17.8895,16.3624,-3.9879,-0.0908,12.8058,13.0012,12.9035,-5.7656,-2.0462,12.8058,13.0236,12.9147,-5.7020,1.8157,13.0236,14.1695,13.5966,-3.7961,0.2305,4.4386,346.8405,40175.9000,-33805.4819
7749.0000,16.9033,16.2129,27371.2000,14010.4000,13360.8000,-2.0859,5367.7208,2486.8995,7854.6203,103.2282,16497.2995,22003.4792,5506.1797,17.2289,13.4377,43305.3000,0.0000,43305.3000,-2.3797,8508.0795,0.0000,8508.0795,111.5866,0.0000,34797.2205,34797.2205,14.2483,17.1355,15.6919,-0.7367,-49730.0874,16.9033,14.6446,15.7740,8.9989,0.2735,17.1355,17.5644,17.3500,-13.0733,-2.1063,17.1355,16.9033,17.0194,7.9869,2.3594,13.4377,12.5700,13.0038,1.2693,-0.0979,13.4377,13.2759,13.3568,5.3931,2.2818,16.0496,15.2643,15.6569,24.9225,-2.1839,0.1000,7.8141,56666.1000,-49730.0874
7750.0000,16.8945,16.5765,24198.8000,14496.2000,9702.6000,-1.9439,4746.2113,2572.5562,7318.7675,92.6402,17068.7562,19452.5887,2383.8325,16.8087,13.0229,47586.1000,0.0000,47586.1000,-2.6150,9403.4006,0.0000,9403.4006,121.2599,0.0000,38182.6994,38182.6994,14.5040,16.8416,15.6728,-0.6089,-41103.7579,16.8945,15.7610,16.3277,6.7413,0.4076,16.8416,17.0022,16.9219,-5.1077,-2.2073,16.8416,16.8945,16.8680,-1.7684,2.3515,13.0229,12.9958,13.0093,0.1245,-0.2237,13.0229,13.1213,13.0721,-3.3771,2.3913,16.2070,16.0293,16.1182,5.6243,-2.1676,0.1000,7.8141,57288.7000,-41103.7579
7751.0000,16.9203,15.7509,26070.6000,10672.5000,15398.1000,-1.8605,5111.3661,1895.2253,7006.5914,88.1956,12567.7253,20959.2339,8391.5086,16.8413,13.0552,42683.8000,0.0000,42683.8000,-2.3456,8430.8413,0.0000,8430.8413,109.5640,0.0000,34252.9587,34252.9587,14.3437,16.9456,15.6446,-0.6254,-42211.3063,16.9203,16.2572,16.5888,3.2082,0.3297,16.9456,16.9369,16.9412,0.2918,-2.0159,16.9456,16.9203,16.9329,0.8415,2.1902,13.0552,12.9865,13.0209,0.1975,-0.1617,13.0552,13.0600,13.0576,-0.1165,2.1839,15.5299,15.7299,15.6299,-5.8338,-2.0222,0.1000,7.8141,58081.9000,-42211.3063
7752.0000,17.0079,15.3887,27547.6000,8963.9000,18583.7000,-1.8566,5393.8969,1595.3549,6989.2517,87.7301,10559.2549,22153.7031,11594.4483,16.9408,13.1534,45385.0000,0.0000,45385.0000,-2.4940,8952.0345,0.0000,8952.0345,116.4314,0.0000,36432.9655,36432.9655,14.1604,17.0428,15.6016,-0.7166,-48367.4575,17.0079,16.5723,16.7901,2.4882,0.3880,17.0428,17.0087,17.0257,1.0779,-2.1060,17.0428,17.0079,17.0253,1.1731,2.2446,13.1534,12.9756,13.0645,0.5845,-0.2125,13.1534,13.1233,13.1383,1.0324,2.2815,15.1409,15.3040,15.2225,-4.8586,-2.0691,0.1000,7.8141,63968.7000,-48367.4575
7753.0000,17.0331,15.3038,26643.8000,8159.3000,18484.5000,-1.7716,5214.9712,1453.0875,6668.0588,83.5623,9612.3875,21428.8288,11816.4412,16.9944,13.2063,39489.5000,0.0000,39489.5000,-2.1700,7783.4063,0.0000,7783.4063,101.1320,0.0000,31706.0937,31706.0937,14.1430,17.0380,15.5905,-0.6520,-44011.5703,17.0331,16.7444,16.8888,1.2491,0.2895,17.0380,17.0329,17.0354,0.1754,-1.8805,17.0380,17.0331,17.0355,0.1817,2.0611,13.2063,12.9886,13.0974,0.4560,-0.1328,13.2063,13.1826,13.1944,0.7356,2.0372,15.1423,15.1704,15.1563,-0.7395,-1.9044,0.1000,7.8141,57974.0000,-44011.5703
7754.0000,17.0528,15.1258,27627.7000,7545.4000,20082.3000,-1.7938,5405.9641,1344.4320,6750.3962,84.4689,8889.8320,22221.7359,13331.9038,17.0251,13.2366,44846.0000,0.0000,44846.0000,-2.4644,8835.4326,0.0000,8835.4326,114.7430,0.0000,36010.5674,36010.5674,14.0574,17.0618,15.5596,-0.7310,-49342.9063,17.0528,16.8829,16.9679,1.0127,0.3959,17.0618,17.0523,17.0571,0.3196,-2.0685,17.0618,17.0528,17.0573,0.3211,2.1897,13.2366,13.0532,13.1449,0.6314,-0.2235,13.2366,13.2228,13.2297,0.4842,2.2408,14.8961,14.9845,14.9403,-2.5488,-2.0173,0.1000,7.8141,64928.3000,-49342.9063
7755.0000,17.0612,14.9759,28329.9000,7016.7000,21313.2000,-1.8053,5542.6768,1250.4944,6793.1712,84.8995,8267.1944,22787.2232,14520.0288,17.0462,13.2574,39714.2000,0.0000,39714.2000,-2.1824,7822.1109,0.0000,7822.1109,101.5586,0.0000,31892.0891,31892.0891,14.0395,17.0640,15.5517,-0.6892,-46518.9153,17.0612,16.9481,17.0046,0.5023,0.2839,17.0640,17.0609,17.0624,0.1232,-1.8985,17.0640,17.0612,17.0626,0.1223,2.0892,13.2574,13.0818,13.1696,0.3567,-0.1257,13.2574,13.2475,13.2524,0.3326,2.0567,14.8526,14.8830,14.8678,-0.8166,-1.9310,0.1000,7.8141,61027.4000,-46518.9153
7756.0000,17.0773,14.8219,29501.6000,6531.3000,22970.3000,-1.8433,5770.5353,1164.4652,6935.0005,86.5767,7695.7652,23731.0647,16035.2995,17.0649,13.2759,43564.0000,0.0000,43564.0000,-2.3939,8578.1549,0.0000,8578.1549,111.3627,0.0000,34985.8451,34985.8451,13.9700,17.0850,15.5275,-0.7542,-50909.6414,17.0773,16.9968,17.0370,0.4495,0.3536,17.0850,17.0767,17.0809,0.2811,-2.0404,17.0850,17.0773,17.0812,0.2825,2.1969,13.2759,13.1259,13.2009,0.4360,-0.1835,13.2759,13.2679,13.2719,0.2934,2.2104,14.6683,14.7356,14.7019,-1.9432,-2.0269,0.1000,7.8141,66534.3000,-50909.6414
7757.0000,16.9501,16.0018,22149.1000,10065.7000,12083.4000,-1.6279,4340.5896,1788.8229,6129.4125,77.1297,11854.5229,17808.5104,5953.9875,16.9677,13.1800,39727.6000,0.0000,39727.6000,-2.1831,7833.2161,0.0000,7833.2161,101.5227,0.0000,31894.3839,31894.3839,14.2225,16.8808,15.5516,-0.5789,-39074.8683,16.9501,17.0439,16.9970,-0.4247,0.3388,16.8808,16.9537,16.9173,-1.9158,-1.8443,16.8808,16.9501,16.9155,-1.9412,1.9666,13.1800,13.2064,13.1932,-0.0346,-0.1851,13.1800,13.2110,13.1955,-0.8638,1.9980,15.7164,15.3372,15.5268,10.0130,-1.8130,0.1000,7.8141,51811.0000,-39074.8683
7758.0000,16.7385,17.2988,15993.9000,13630.8000,2363.1000,-1.4762,3144.2908,2409.4450,5553.7358,70.7226,16040.2450,12849.6092,-3190.6358,16.7868,13.0013,43329.6000,0.0000,43329.6000,-2.3811,8564.8945,0.0000,8564.8945,110.9145,0.0000,34764.7055,34764.7055,14.5087,16.6428,15.5757,-0.4704,-31749.4355,16.7385,16.9818,16.8601,-1.5932,0.4616,16.6428,16.7399,16.6913,-2.6683,-1.9195,16.6428,16.7385,16.6906,-2.6547,1.9378,13.0013,13.2216,13.1115,-0.9277,-0.3016,13.0013,13.0654,13.0334,-1.8978,2.0794,16.6071,16.1968,16.4020,10.6196,-1.7778,0.1000,7.8141,45692.7000,-31749.4355
7759.0000,14.1993,18.8249,11607.7000,62095.8000,-50488.1000,3.5384,2374.3689,10311.9574,12686.3263,173.9152,72407.7574,9233.3311,-63174.4263,18.0188,14.2173,24799.4000,0.0000,24799.4000,-1.3628,4820.9641,0.0000,4820.9641,63.6813,0.0000,19978.4359,19978.4359,17.8699,13.7222,15.7961,0.5156,34804.8054,18.8249,18.0188,18.4219,18.9051,1.6129,18.0188,16.3587,17.1887,6.0612,0.2501,18.8249,18.0662,18.4456,21.2370,-1.9255,13.9965,13.6366,13.8166,8.5677,-1.6337,13.7222,12.8858,13.3040,3.3249,-0.2709,13.7222,14.6820,14.2021,-26.4891,1.9047,7.0406,550.1608,-25688.7000,34804.8054
7760.0000,13.6205,19.8722,1231.1000,104049.9000,-102818.8000,4.9813,254.2148,17044.0728,17298.2876,243.1267,121093.9728,976.8852,-120117.0876,19.3554,15.5384,18382.0000,0.0000,18382.0000,-1.0101,3513.1753,0.0000,3513.1753,46.2094,0.0000,14868.8247,14868.8247,19.1784,12.9435,16.0610,1.4148,95500.8153,19.8722,19.3554,19.6138,14.4426,1.9212,19.3554,17.9963,18.6759,18.0050,0.9111,19.8722,19.5304,19.7013,15.2122,-3.0601,14.3611,14.1728,14.2669,5.4933,-1.9972,12.9435,13.1561,13.0498,-3.0094,-0.9870,12.9435,13.2509,13.0972,-13.2754,2.9842,9.8956,773.2537,-84436.8000,95500.8153
7761.0000,13.3072,19.6584,282.1000,118399.8000,-118117.7000,5.6101,58.5542,19253.2704,19311.8245,272.7814,137653.0704,223.5458,-137429.5245,13.1532,16.5649,1572.7000,5200.5000,-3627.8000,0.3627,328.2265,842.0019,1170.2284,17.6988,6042.5019,1244.4735,-4798.0284,19.4255,13.2048,16.3151,2.1231,143308.1607,19.6584,19.6391,19.6487,0.4805,1.5867,19.0671,18.9289,18.9980,3.9456,1.9494,19.6584,19.6661,19.6622,-0.4125,-4.0235,13.1532,13.5803,13.3668,-10.8042,-1.7491,13.2048,13.1532,13.1790,1.6178,-2.1119,13.2048,13.1835,13.1942,1.2291,3.8610,11.9207,931.4982,-121745.5000,143308.1607
7762.0000,13.3074,19.6857,0.0000,129682.9000,-129682.9000,6.1287,0.0000,21088.1371,21088.1371,297.3760,150771.0371,0.0000,-150771.0371,13.2821,18.8878,31.1000,4600.4000,-4569.3000,0.2461,6.4774,746.1655,752.6429,11.9680,5346.5655,24.6226,-5321.9429,19.5849,13.3308,16.4579,2.2781,153772.8919,19.6857,19.6711,19.6784,0.4160,1.7911,19.5764,19.3797,19.4781,5.8523,2.0372,19.6857,19.6812,19.6834,0.3146,-4.3376,13.2821,13.3111,13.2966,-0.7880,-1.9609,13.3308,13.2821,13.3065,1.5969,-2.2070,13.3308,13.3057,13.3183,1.5563,4.1678,12.7089,993.0895,-134252.2000,153772.8919
7763.0000,13.4012,19.7814,0.0000,139491.9000,-139491.9000,6.5923,0.0000,22732.8080,22732.8080,319.8694,162224.7080,0.0000,-162224.7080,13.3990,19.0712,0.0000,4455.9000,-4455.9000,0.2368,0.0000,723.9039,723.9039,11.5153,5179.8039,0.0000,-5179.8039,19.7152,13.4394,16.5773,2.4489,165301.4578,19.7814,19.7443,19.7629,1.0785,1.9373,19.6710,19.6085,19.6398,2.0101,2.1741,19.7814,19.7650,19.7732,1.1420,-4.6549,13.3990,13.3648,13.3819,1.0876,-2.1185,13.4394,13.3990,13.4192,1.4188,-2.3553,13.4394,13.4185,13.4289,1.3943,4.4738,13.6144,1063.8447,-143947.8000,165301.4578
