Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7764.0000,13.5184,19.9011,0.0000,148990.5000,-148990.5000,7.0412,0.0000,24347.3501,24347.3501,341.8582,173337.8501,0.0000,-173337.8501,13.5199,19.1935,0.0000,6926.5000,-6926.5000,0.3680,0.0000,1127.1881,1127.1881,17.9083,8053.6881,0.0000,-8053.6881,19.8285,13.5591,16.6938,2.6543,179163.8751,19.9011,19.8533,19.8772,1.4385,2.0250,19.7519,19.7181,19.7350,1.2081,2.3930,19.9011,19.8812,19.8911,1.4816,-5.0162,13.5199,13.4758,13.4979,1.4586,-2.2244,13.5591,13.5199,13.5395,1.5105,-2.5924,13.5591,13.5381,13.5486,1.5025,4.8168,14.7757,1154.5906,-155917.0000,179163.8751
7765.0000,13.6353,20.0204,0.0000,157785.4000,-157785.4000,7.4568,0.0000,25855.3061,25855.3061,362.3136,183640.7061,0.0000,-183640.7061,13.6379,19.3128,0.0000,9757.5000,-9757.5000,0.5185,0.0000,1590.5472,1590.5472,25.2398,11348.0472,0.0000,-11348.0472,19.9393,13.6724,16.8059,2.8559,192774.9271,20.0204,19.9724,19.9964,1.4969,2.0950,19.8415,19.8118,19.8266,1.1647,2.6134,20.0204,20.0015,20.0110,1.5048,-5.3618,13.6379,13.5947,13.6163,1.4875,-2.3128,13.6724,13.6379,13.6551,1.4544,-2.8312,13.6724,13.6536,13.6630,1.4394,5.1440,15.9107,1243.2825,-167542.9000,192774.9271
7766.0000,13.7407,20.1280,0.0000,166815.0000,-166815.0000,7.8835,0.0000,27402.7538,27402.7538,383.3393,194217.7538,0.0000,-194217.7538,13.7434,19.4195,0.0000,11287.3000,-11287.3000,0.5997,0.0000,1842.6878,1842.6878,29.2108,13129.9878,0.0000,-13129.9878,20.0460,13.7720,16.9090,3.0413,205285.0994,20.1280,20.0855,20.1068,1.3909,2.1950,19.9426,19.9121,19.9273,1.2738,2.7948,20.1280,20.1118,20.1199,1.3737,-5.6885,13.7434,13.7056,13.7245,1.3649,-2.4279,13.7720,13.7434,13.7577,1.2963,-3.0277,13.7720,13.7563,13.7642,1.2797,5.4556,16.9305,1322.9741,-178102.3000,205285.0994
7767.0000,13.8193,20.2083,0.0000,175298.5000,-175298.5000,8.2844,0.0000,28849.7199,28849.7199,403.1116,204148.2199,0.0000,-204148.2199,13.8213,19.4983,0.0000,9390.1000,-9390.1000,0.4989,0.0000,1534.6807,1534.6807,24.3112,10924.7807,0.0000,-10924.7807,20.1406,13.8416,16.9911,3.1614,213396.1534,20.2083,20.1773,20.1928,1.0966,2.3572,20.0587,20.0248,20.0417,1.4394,2.8561,20.2083,20.1964,20.2023,1.0534,-5.9273,13.8213,13.7940,13.8077,1.0622,-2.5952,13.8416,13.8213,13.8314,0.9487,-3.0941,13.8416,13.8308,13.8362,0.9278,5.6893,17.5352,1370.2222,-184688.6000,213396.1534
7768.0000,13.8955,20.2861,0.0000,183402.5000,-183402.5000,8.6674,0.0000,30237.8284,30237.8284,421.9643,213640.3284,0.0000,-213640.3284,13.8968,19.5747,0.0000,9592.9000,-9592.9000,0.5097,0.0000,1569.5369,1569.5369,24.8441,11162.4369,0.0000,-11162.4369,20.2238,13.9167,17.0703,3.3074,223250.0815,20.2861,20.2587,20.2724,1.0197,2.4709,20.1417,20.1168,20.1293,1.1149,2.9806,20.2861,20.2753,20.2807,1.0045,-6.1966,13.8968,13.8727,13.8847,0.9891,-2.7192,13.9167,13.8968,13.9067,0.9677,-3.2289,13.9167,13.9059,13.9113,0.9653,5.9482,18.3259,1432.0082,-192995.4000,223250.0815
7769.0000,13.9784,20.3708,0.0000,189846.5000,-189846.5000,8.9720,0.0000,31361.7900,31361.7900,437.0087,221208.2900,0.0000,-221208.2900,13.9799,19.6588,0.0000,12513.7000,-12513.7000,0.6649,0.0000,2049.8936,2049.8936,32.4185,14563.5936,0.0000,-14563.5936,20.3014,14.0005,17.1510,3.4696,234198.2997,20.3708,20.3423,20.3565,1.0744,2.5049,20.1989,20.1823,20.1906,0.7992,3.1698,20.3708,20.3597,20.3653,1.0792,-6.4671,13.9799,13.9546,13.9672,1.0542,-2.7690,14.0005,13.9799,13.9902,1.0661,-3.4339,14.0005,13.9891,13.9948,1.0667,6.2029,19.2487,1504.1223,-202360.2000,234198.2997
7770.0000,14.0585,20.4526,0.0000,196097.0000,-196097.0000,9.2674,0.0000,32455.9576,32455.9576,451.6428,228552.9576,0.0000,-228552.9576,14.0602,19.7400,0.0000,14641.7000,-14641.7000,0.7780,0.0000,2401.3000,2401.3000,37.9443,17043.0000,0.0000,-17043.0000,20.3779,14.0789,17.2284,3.6156,244054.3998,20.4526,20.4252,20.4389,1.0527,2.5523,20.2651,20.2482,20.2566,0.8558,3.3302,20.4526,20.4422,20.4474,1.0503,-6.7151,14.0602,14.0359,14.0480,1.0341,-2.8298,14.0789,14.0602,14.0695,1.0161,-3.6078,14.0789,14.0685,14.0737,1.0104,6.4376,20.0700,1568.2960,-210738.7000,244054.3998
7771.0000,13.7577,20.1453,0.0000,108881.1000,-108881.1000,5.1456,0.0000,17893.0766,17893.0766,250.9029,126774.1766,0.0000,-126774.1766,13.7770,19.4535,0.0000,161.2000,-161.2000,0.0086,0.0000,26.3291,26.3291,0.4179,187.5291,0.0000,-187.5291,20.2238,13.5918,16.9078,1.9532,131842.0762,20.1453,20.2669,20.2061,-2.7508,1.5800,20.2625,20.2593,20.2609,0.1102,1.5885,20.1453,20.2080,20.1767,-3.2087,-3.5656,13.7770,13.8822,13.8296,-2.5767,-1.7124,13.5918,13.7770,13.6844,-4.5883,-1.7209,13.5918,13.6955,13.6437,-5.1300,3.4333,10.3002,804.8687,-109042.3000,131842.0762
7772.0000,13.6111,19.9957,0.0000,107042.1000,-107042.1000,5.0587,0.0000,17530.3534,17530.3534,246.1784,124572.4534,0.0000,-124572.4534,13.6029,13.6029,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0718,13.5507,16.8113,1.8850,127236.4047,19.9957,20.0836,20.0396,-1.9497,1.5565,20.0836,20.1576,20.1206,-1.6342,1.5565,19.9957,20.0337,20.0147,-1.8958,-3.5022,13.6029,13.6919,13.6474,-2.1405,-1.6862,13.5507,13.6029,13.5768,-1.2401,-1.6862,13.5507,13.5707,13.5607,-0.9425,3.3725,10.0994,789.1803,-107042.1000,127236.4047
7773.0000,13.4405,19.7817,216.0000,61433.8000,-61217.8000,2.9145,44.7353,10020.9656,10065.7008,141.7081,71454.7656,171.2647,-71283.5008,13.4554,13.4554,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9204,13.2765,16.5984,1.1065,74686.0301,19.7817,19.9439,19.8628,-2.0751,0.8968,19.9439,20.0547,19.9993,-1.4046,0.8968,19.7817,19.8607,19.8212,-2.2764,-2.0178,13.4554,13.5694,13.5124,-1.5699,-0.9715,13.2765,13.4554,13.3660,-2.4852,-0.9715,13.2765,13.3761,13.3263,-2.7699,1.9430,5.8161,454.4793,-61217.8000,74686.0301
7774.0000,13.3273,19.6271,409.2000,58505.3000,-58096.1000,2.7862,84.9074,9518.1360,9603.0434,135.3313,68023.4360,324.2926,-67699.1434,13.3178,13.3178,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7650,13.2425,16.5038,1.0384,70093.0197,19.6271,19.7799,19.7035,-1.8639,0.8573,19.7799,19.9220,19.8509,-1.7318,0.8573,19.6271,19.6953,19.6612,-1.8719,-1.9289,13.3178,13.4370,13.3774,-1.5705,-0.9287,13.2425,13.3178,13.2801,-0.9768,-0.9287,13.2425,13.2725,13.2575,-0.7710,1.8575,5.5572,434.2472,-58096.1000,70093.0197
7775.0000,13.2942,19.5026,682.7000,45019.5000,-44336.8000,2.1631,141.7354,7318.5144,7460.2499,105.0149,52338.0144,540.9646,-51797.0499,19.6480,15.8136,2688.7000,0.0000,2688.7000,-0.1478,512.0368,0.0000,512.0368,7.3464,0.0000,2176.6632,2176.6632,19.6424,13.1320,16.3872,0.7497,50606.8561,19.5026,19.6480,19.5753,-1.4873,0.7224,19.6480,19.8169,19.7324,-1.3710,0.5746,19.5026,19.5728,19.5377,-1.4306,-1.4407,13.7411,13.4848,13.6129,2.9015,-0.7703,13.1320,13.2492,13.1906,-1.0220,-0.6225,13.1320,13.1889,13.1604,-1.1130,1.3928,4.3160,337.2598,-41648.1000,50606.8561
7776.0000,13.2996,19.4568,765.4000,38542.5000,-37777.1000,1.8613,158.8905,6266.3792,6425.2698,90.3570,44808.8792,606.5095,-44202.3698,19.5495,15.7310,2755.5000,0.0000,2755.5000,-0.1514,525.3850,0.0000,525.3850,6.7388,0.0000,2230.1150,2230.1150,19.5587,13.0488,16.3038,0.6360,42932.6309,19.4568,19.5495,19.5031,-0.8121,0.6309,19.5495,19.7177,19.6336,-1.1337,0.4795,19.4568,19.4967,19.4768,-0.6767,-1.2304,13.7505,13.6438,13.6972,1.0756,-0.6709,13.0488,13.1732,13.1110,-0.9008,-0.5195,13.0488,13.1057,13.0772,-0.9446,1.1904,3.6980,288.9655,-35021.6000,42932.6309
7777.0000,13.3335,19.4082,944.7000,34284.6000,-33339.9000,1.6694,196.0018,5578.5010,5774.5028,81.0609,39863.1010,748.6982,-39114.4028,19.4684,15.6508,4726.7000,0.0000,4726.7000,-0.2597,902.1201,0.0000,902.1201,11.5787,0.0000,3824.5799,3824.5799,19.4803,13.1076,16.2939,0.8173,55165.4429,19.4082,19.4684,19.4383,-0.7237,0.8704,19.4684,19.6008,19.5346,-1.1361,0.6107,19.4082,19.4353,19.4217,-0.6053,-1.6337,13.8255,13.7445,13.7850,1.1192,-0.9213,13.1076,13.1088,13.1082,0.0248,-0.6615,13.1076,13.0942,13.1009,0.3442,1.5828,3.3065,258.3760,-28613.2000,55165.4429
7778.0000,13.4365,19.3434,1337.4000,30614.2000,-29276.8000,1.5164,277.0043,4993.2650,5270.2693,73.6749,35607.4650,1060.3957,-34547.0693,19.4037,15.5868,7915.3000,0.0000,7915.3000,-0.4350,1511.8797,0.0000,1511.8797,19.4159,0.0000,6403.4203,6403.4203,19.4140,13.0681,16.2410,0.6670,45025.6317,19.3434,19.4037,19.3735,-0.7223,0.8672,19.4037,19.5302,19.4670,-0.7568,0.4322,19.3434,19.3783,19.3608,-0.6758,-1.4074,14.2998,13.9740,14.1369,4.3056,-0.9032,13.0681,13.1041,13.0861,-0.2074,-0.4682,13.0681,13.0825,13.0753,-0.2493,1.3714,2.9875,233.4477,-21361.5000,45025.6317
7779.0000,13.6283,19.3018,1822.0000,27140.7000,-25318.7000,1.3774,376.1835,4446.6485,4822.8319,66.9948,31587.3485,1445.8165,-30141.5319,19.3466,15.5304,11604.7000,0.0000,11604.7000,-0.6377,2218.1347,0.0000,2218.1347,28.4966,0.0000,9386.5653,9386.5653,19.3595,13.0047,16.1821,0.5187,35011.7676,19.3018,19.3466,19.3242,-0.5363,0.8810,19.3466,19.4961,19.4214,-0.4911,0.2433,19.3018,19.3315,19.3166,-0.4741,-1.1851,14.8202,14.3876,14.6039,5.6950,-0.9013,13.0047,13.1021,13.0534,-0.3357,-0.2636,13.0047,13.0409,13.0228,-0.5749,1.1649,2.6950,210.5889,-13714.0000,35011.7676
7780.0000,13.7995,19.2399,2217.4000,24192.2000,-21974.8000,1.2586,456.5361,3979.5707,4436.1068,61.2974,28171.7707,1760.8639,-26410.9068,19.2940,15.4784,12779.4000,0.0000,12779.4000,-0.7023,2444.2496,0.0000,2444.2496,31.4113,0.0000,10335.1504,10335.1504,19.3074,12.9624,16.1349,0.4299,29017.5708,19.2399,19.2940,19.2669,-0.6318,0.8510,19.2940,19.4789,19.3865,-0.3622,0.1488,19.2399,19.2828,19.2613,-0.6085,-1.0370,15.0327,14.7528,14.8928,3.5448,-0.8634,12.9624,13.0909,13.0266,-0.2637,-0.1612,12.9624,12.9962,12.9793,-0.4658,1.0246,2.4547,191.8109,-9195.4000,29017.5708
7781.0000,13.7437,19.7090,1470.1000,38037.2000,-36567.1000,1.8741,302.9529,6248.8236,6551.7765,91.2738,44286.0236,1167.1471,-43118.8765,19.4774,15.6597,14832.9000,0.0000,14832.9000,-0.8151,2830.6388,0.0000,2830.6388,36.4909,0.0000,12002.2612,12002.2612,19.4995,12.8639,16.1817,0.7568,51085.4658,19.7090,19.4774,19.5932,3.9964,1.1785,19.4774,19.3784,19.4279,0.5592,0.3634,19.7090,19.5265,19.6177,4.3603,-1.6327,14.8031,14.8480,14.8256,-0.7518,-1.2087,12.8639,13.0292,12.9465,-0.9076,-0.3936,12.8639,12.9107,12.8873,-1.0513,1.6024,3.6750,287.1731,-21734.2000,51085.4658
7782.0000,13.6749,19.7267,1413.3000,46595.5000,-45182.2000,2.2756,291.5768,7642.4219,7933.9987,110.7809,54237.9219,1121.7232,-53116.1987,19.6649,15.8451,16751.9000,0.0000,16751.9000,-0.9206,3189.5870,0.0000,3189.5870,41.0854,0.0000,13562.3130,13562.3130,19.6412,12.8256,16.2334,0.9708,65530.6774,19.7267,19.6649,19.6958,1.2974,1.4043,19.6649,19.4441,19.5545,1.5868,0.4838,19.7267,19.6887,19.7077,1.1453,-2.0090,14.7879,14.8039,14.7959,-0.2983,-1.4446,12.8256,12.9310,12.8783,-0.7642,-0.5241,12.8256,12.8465,12.8361,-0.5587,1.9687,4.4646,348.8694,-28430.3000,65530.6774
7783.0000,13.4515,19.8124,193.2000,108035.9000,-107842.7000,5.1157,40.0060,17627.1218,17667.1278,248.8264,125663.0218,153.1940,-125509.8278,19.7676,15.9468,9921.9000,0.0000,9921.9000,-0.5452,1886.8102,0.0000,1886.8102,24.2582,0.0000,8035.0898,8035.0898,19.7537,13.0791,16.4164,1.7432,117663.3124,19.8124,19.7676,19.7900,1.1957,1.7838,19.7676,19.6595,19.7136,1.9790,1.2385,19.8124,19.7887,19.8006,1.1794,-3.3320,13.8395,14.1842,14.0119,-9.4027,-1.8870,13.0791,12.9832,13.0312,1.9037,-1.3418,13.0791,13.0232,13.0512,2.6549,3.2287,10.1621,794.0804,-97920.8000,117663.3124
7784.0000,13.5130,19.8955,0.0000,153379.1000,-153379.1000,7.2486,0.0000,25061.3197,25061.3197,352.0425,178440.4197,0.0000,-178440.4197,19.8634,16.0415,6283.2000,0.0000,6283.2000,-0.3453,1193.4835,0.0000,1193.4835,15.3356,0.0000,5089.7165,5089.7165,19.8602,13.4364,16.6483,2.5339,171041.5155,19.8955,19.8634,19.8794,1.1387,2.3631,19.8634,19.8115,19.8375,1.5543,2.0178,19.8955,19.8803,19.8879,1.1134,-4.8854,13.6793,13.7727,13.7260,-3.3907,-2.5313,13.4364,13.3062,13.3713,4.1641,-2.1860,13.4364,13.3736,13.4050,4.3294,4.7173,14.4256,1127.2369,-147095.9000,171041.5155
7785.0000,13.6573,20.0429,0.0000,167017.6000,-167017.6000,7.8931,0.0000,27382.2734,27382.2734,383.4994,194399.8734,0.0000,-194399.8734,13.6206,19.2763,0.0000,8717.8000,-8717.8000,0.4632,0.0000,1420.7185,1420.7185,23.2573,10138.5185,0.0000,-10138.5185,19.9690,13.7033,16.8362,2.9918,201946.7444,20.0429,19.9913,20.0171,1.7204,2.2505,19.8693,19.8603,19.8648,0.3891,2.7137,20.0429,20.0213,20.0321,1.7993,-5.6426,13.6206,13.6503,13.6355,-1.0334,-2.4766,13.7033,13.6206,13.6619,3.5666,-2.9398,13.7033,13.6605,13.6819,3.4009,5.4165,16.6849,1303.7845,-175735.4000,201946.7444
7786.0000,13.7899,20.1782,0.0000,177800.0000,-177800.0000,8.4027,0.0000,29241.1038,29241.1038,408.6414,207041.1038,0.0000,-207041.1038,13.7897,19.4664,0.0000,9263.2000,-9263.2000,0.4922,0.0000,1513.2537,1513.2537,23.9709,10776.4537,0.0000,-10776.4537,20.1003,13.8295,16.9649,3.1872,215136.9781,20.1782,20.1300,20.1541,1.7129,2.3961,20.0169,19.9782,19.9975,1.6614,2.8883,20.1782,20.1590,20.1686,1.7069,-6.0065,13.7897,13.7472,13.7685,1.6644,-2.6368,13.8295,13.7897,13.8096,1.8413,-3.1290,13.8295,13.8094,13.8194,1.7187,5.7658,17.7529,1387.2361,-187063.2000,215136.9781
7787.0000,13.8961,20.2868,0.0000,187414.7000,-187414.7000,8.8570,0.0000,30899.7985,30899.7985,431.1123,218314.4985,0.0000,-218314.4985,13.8982,19.5761,0.0000,8532.2000,-8532.2000,0.4533,0.0000,1396.0190,1396.0190,22.0943,9928.2190,0.0000,-9928.2190,20.2199,13.9247,17.0723,3.3491,226061.1263,20.2868,20.2491,20.2679,1.4326,2.5509,20.1475,20.1106,20.1290,1.6463,3.0042,20.2868,20.2719,20.2793,1.3953,-6.3062,13.8982,13.8642,13.8812,1.4196,-2.8012,13.9247,13.8982,13.9114,1.2883,-3.2546,13.9247,13.9109,13.9178,1.2466,6.0558,18.5901,1452.6579,-195946.9000,226061.1263
7788.0000,14.0034,20.3964,0.0000,196552.5000,-196552.5000,9.2889,0.0000,32488.8451,32488.8451,452.4472,229041.3451,0.0000,-229041.3451,14.0051,19.6843,0.0000,10891.9000,-10891.9000,0.5787,0.0000,1784.8808,1784.8808,28.2172,12676.7808,0.0000,-12676.7808,20.3273,14.0311,17.1792,3.5501,239632.5782,20.3964,20.3608,20.3786,1.3952,2.6355,20.2390,20.2134,20.2262,1.2321,3.2143,20.3964,20.3824,20.3894,1.3872,-6.6534,14.0051,13.9736,13.9894,1.3651,-2.9034,14.0311,14.0051,14.0181,1.3466,-3.4821,14.0311,14.0170,14.0240,1.3413,6.3855,19.7096,1540.1327,-207444.4000,239632.5782
7789.0000,14.1201,20.5155,0.0000,208456.1000,-208456.1000,9.8514,0.0000,34552.0486,34552.0486,480.1868,243008.1486,0.0000,-243008.1486,14.1219,19.8025,0.0000,13526.3000,-13526.3000,0.7187,0.0000,2220.3819,2220.3819,35.0574,15746.6819,0.0000,-15746.6819,20.4400,14.1482,17.2941,3.8001,256509.7972,20.5155,20.4791,20.4973,1.4920,2.7548,20.3391,20.3146,20.3268,1.2737,3.4735,20.5155,20.5013,20.5084,1.4963,-7.0967,14.1219,14.0896,14.1058,1.4641,-3.0442,14.1482,14.1219,14.1351,1.4709,-3.7630,14.1482,14.1337,14.1409,1.4704,6.8072,21.1201,1650.3570,-221982.4000,256509.7972
7790.0000,14.2176,20.6152,0.0000,216767.8000,-216767.8000,10.2442,0.0000,36013.3447,36013.3447,499.7172,252781.1447,0.0000,-252781.1447,14.2195,19.9012,0.0000,14621.4000,-14621.4000,0.7769,0.0000,2403.6050,2403.6050,37.9139,17025.0050,0.0000,-17025.0050,20.5415,14.2400,17.3907,3.9685,267871.4940,20.6152,20.5847,20.6000,1.2981,2.8533,20.4385,20.4151,20.4268,1.2656,3.6302,20.6152,20.6036,20.6094,1.2780,-7.3910,14.2195,14.1926,14.2061,1.2697,-3.1558,14.2400,14.2195,14.2297,1.2019,-3.9327,14.2400,14.2288,14.2344,1.1867,7.0885,22.0295,1721.4171,-231389.2000,267871.4940
7791.0000,14.3279,20.7279,0.0000,229072.6000,-229072.6000,10.8258,0.0000,38158.0476,38158.0476,528.4243,267230.6476,0.0000,-267230.6476,14.3297,20.0127,0.0000,17490.9000,-17490.9000,0.9294,0.0000,2880.0331,2880.0331,45.3730,20370.9331,0.0000,-20370.9331,20.6483,14.3520,17.5001,4.2292,285472.4942,20.7279,20.6960,20.7120,1.4110,2.9736,20.5333,20.5125,20.5229,1.2191,3.9029,20.7279,20.7158,20.7218,1.4161,-7.8522,14.3297,14.3016,14.3157,1.3821,-3.2988,14.3520,14.3297,14.3408,1.4001,-4.2282,14.3520,14.3394,14.3457,1.4030,7.5270,23.5040,1836.6373,-246563.5000,285472.4942
7792.0000,14.3981,20.7996,0.0000,233610.0000,-233610.0000,11.0402,0.0000,38979.3406,38979.3406,539.2852,272589.3406,0.0000,-272589.3406,14.3997,20.0836,0.0000,16591.0000,-16591.0000,0.8815,0.0000,2734.7162,2734.7162,43.0584,19325.7162,0.0000,-19325.7162,20.7295,14.4128,17.5712,4.3030,290453.2308,20.7996,20.7782,20.7889,0.9880,3.0579,20.6228,20.6033,20.6130,1.1473,3.9395,20.7996,20.7917,20.7957,0.9506,-7.9823,14.3997,14.3809,14.3903,0.9602,-3.3862,14.4128,14.3997,14.4063,0.8491,-4.2678,14.4128,14.4057,14.4093,0.8267,7.6540,23.8456,1863.3312,-250201.0000,290453.2308
7793.0000,14.4476,20.8502,0.0000,233331.2000,-233331.2000,11.0270,0.0000,38979.0887,38979.0887,538.8928,272310.2887,0.0000,-272310.2887,14.4487,20.1332,0.0000,17749.1000,-17749.1000,0.9431,0.0000,2927.7599,2927.7599,46.0776,20676.8599,0.0000,-20676.8599,20.7825,14.4582,17.6204,4.3257,291987.0007,20.8502,20.8350,20.8426,0.7075,3.0302,20.6684,20.6576,20.6630,0.6621,3.9733,20.8502,20.8446,20.8474,0.6841,-7.9968,14.4487,14.4355,14.4421,0.6842,-3.3613,14.4582,14.4487,14.4535,0.6289,-4.3044,14.4582,14.4530,14.4556,0.6183,7.6657,23.9478,1871.3128,-251080.3000,291987.0007
7794.0000,14.4774,20.8806,0.0000,232785.5000,-232785.5000,11.0012,0.0000,38915.7211,38915.7211,537.8096,271701.2211,0.0000,-271701.2211,14.4781,20.1629,0.0000,16738.7000,-16738.7000,0.8894,0.0000,2762.3135,2762.3135,43.4636,19501.0135,0.0000,-19501.0135,20.8190,14.4839,17.6514,4.3044,290544.3623,20.8806,20.8710,20.8758,0.4606,3.0429,20.7109,20.7014,20.7061,0.5802,3.9323,20.8806,20.8772,20.8789,0.4392,-7.9583,14.4781,14.4698,14.4740,0.4441,-3.3706,14.4839,14.4781,14.4810,0.3917,-4.2600,14.4839,14.4807,14.4823,0.3819,7.6306,23.7926,1859.1869,-249524.2000,290544.3623
7795.0000,14.1104,20.5055,0.0000,137186.4000,-137186.4000,6.4833,0.0000,22733.6867,22733.6867,317.0077,159920.0867,0.0000,-159920.0867,14.1239,19.8044,0.0000,209.2000,-209.2000,0.0111,0.0000,34.3418,34.3418,0.5433,243.5418,0.0000,-243.5418,20.5950,13.9554,17.2752,2.4639,166314.5227,20.5055,20.6329,20.5692,-3.6410,1.9906,20.6283,20.6544,20.6413,-0.7223,2.0017,20.5055,20.5685,20.5370,-4.0664,-4.4927,14.1239,14.2365,14.1802,-3.4856,-2.1574,13.9554,14.1239,14.0397,-5.2663,-2.1685,13.9554,14.0475,14.0014,-5.7435,4.3259,12.9965,1015.5646,-137395.6000,166314.5227
7796.0000,13.9334,20.3226,26.1000,130340.1000,-130314.0000,6.1611,5.3619,21508.6647,21514.0267,300.5218,151848.7647,20.7381,-151828.0267,20.4106,16.5683,97.1000,0.0000,97.1000,-0.0053,18.3258,0.0000,18.3258,0.2614,0.0000,78.7742,78.7742,20.4011,13.8684,17.1348,2.2979,155105.7902,20.3226,20.4106,20.3666,-2.3858,1.8978,20.4106,20.4930,20.4518,-2.2278,1.8924,20.3226,20.3604,20.3415,-2.3001,-4.2633,13.9324,14.0152,13.9738,-2.4315,-2.0555,13.8684,13.9255,13.8970,-1.6624,-2.0501,13.8684,13.8925,13.8805,-1.4002,4.1056,12.3145,962.2742,-130216.9000,155105.7902
7797.0000,13.7632,20.0481,697.8000,76452.5000,-75754.7000,3.6494,143.7541,12565.5367,12709.2908,177.8156,89018.0367,554.0459,-88463.9908,20.2127,16.3871,2877.5000,0.0000,2877.5000,-0.1581,544.3246,0.0000,544.3246,6.9487,0.0000,2333.1754,2333.1754,20.1961,13.5231,16.8596,1.3312,89856.1627,20.0481,20.2127,20.1304,-2.7903,1.1837,20.2127,20.3496,20.2811,-1.9997,1.0256,20.0481,20.1322,20.0902,-2.9730,-2.4657,14.0573,14.0152,14.0363,0.8135,-1.2692,13.5231,13.7257,13.6244,-3.2292,-1.1110,13.5231,13.6289,13.5760,-3.6146,2.3802,7.2744,568.4339,-72877.2000,89856.1627
7798.0000,13.6844,19.9054,1071.3000,72688.8000,-71617.5000,3.4909,220.9846,11924.8093,12145.7939,169.9276,84613.6093,850.3154,-83763.2939,20.0223,16.1987,4623.2000,0.0000,4623.2000,-0.2541,876.5122,0.0000,876.5122,11.2009,0.0000,3746.6878,3746.6878,20.0239,13.4309,16.7274,1.2194,82310.4471,19.9054,20.0223,19.9639,-1.9500,1.1718,20.0223,20.1826,20.1024,-2.0971,0.9178,19.9054,19.9611,19.9333,-1.8340,-2.3191,14.0843,14.0593,14.0718,0.4885,-1.2483,13.4309,13.5440,13.4874,-1.5937,-0.9943,13.4309,13.4757,13.4533,-1.4208,2.2426,6.9456,542.7398,-66994.3000,82310.4471
7799.0000,13.9936,19.9664,2250.1000,58606.2000,-56356.1000,2.8867,461.8021,9684.9584,10146.7605,140.5040,68291.1584,1788.2979,-66502.8605,19.9648,16.1418,23274.3000,0.0000,23274.3000,-1.2790,4415.5810,0.0000,4415.5810,56.5661,0.0000,18858.7190,18858.7190,19.9789,13.3011,16.6400,1.1642,78585.8128,19.9664,19.9648,19.9656,0.0805,1.8242,19.9648,20.0823,20.0235,-0.8925,0.5453,19.9664,19.9565,19.9614,0.3998,-2.5058,15.2925,14.8476,15.0701,12.1066,-1.8697,13.3011,13.4535,13.3773,-1.2695,-0.5907,13.3011,13.3446,13.3228,-1.5152,2.4604,5.6429,440.9436,-33081.8000,78585.8128
7800.0000,14.3558,20.0232,3560.3000,51507.4000,-47947.1000,2.6194,726.4231,8585.6310,9312.0540,127.7398,60093.0310,2833.8769,-57259.1540,20.0018,16.1784,32271.6000,0.0000,32271.6000,-1.7734,6119.8562,0.0000,6119.8562,78.5082,0.0000,26151.7438,26151.7438,20.0034,13.0263,16.5148,0.8594,58010.8459,20.0232,20.0018,20.0125,0.6258,1.8910,20.0018,20.0328,20.0173,-0.0157,0.1176,20.0232,20.0017,20.0125,0.6753,-2.0381,16.0030,15.6674,15.8352,9.2930,-1.9008,13.0263,13.5608,13.2936,-0.9511,-0.1274,13.0263,13.1266,13.0764,-2.9138,2.0283,5.0691,396.1039,-15675.5000,58010.8459
7801.0000,14.4969,19.8514,4728.6000,46256.8000,-41528.2000,2.4320,962.6054,7736.5708,8699.1762,118.8032,53993.3708,3765.9946,-50227.3762,19.9160,16.0935,35284.2000,0.0000,35284.2000,-1.9390,6697.9751,0.0000,6697.9751,85.7843,0.0000,28586.2249,28586.2249,19.9117,12.9101,16.4109,0.6838,46154.8507,19.8514,19.9094,19.8804,-1.5344,1.8682,19.9117,20.0890,20.0004,-0.1447,-0.0707,19.8514,19.9117,19.8816,-1.5197,-1.7798,16.0935,15.9985,16.0460,2.6042,-1.8623,16.0935,11.3617,13.7276,5.2980,0.0766,12.8436,12.9309,12.8873,-2.2234,1.7857,4.6822,365.8699,-6244.0000,46154.8507
7802.0000,15.3869,20.3603,6127.9000,41670.6000,-35542.7000,2.2881,1229.9602,7121.8756,8351.8358,111.8140,48792.4756,4897.9398,-43894.5358,19.6113,15.7921,42408.1000,0.0000,42408.1000,-2.3304,8079.8012,0.0000,8079.8012,103.2513,0.0000,34328.2988,34328.2988,14.9257,17.4124,16.1691,-0.1716,-11581.8452,20.3603,20.1977,20.2790,4.8695,2.0485,17.7995,18.7812,18.2903,-20.5767,-1.4471,20.3603,19.7505,20.0554,2.1571,-0.2396,15.7921,15.8815,15.8368,-2.4651,-1.9279,15.7921,14.9257,15.3589,19.7459,1.5677,14.9257,12.7391,13.8324,11.4658,0.3602,4.3613,340.7956,6865.4000,-11581.8452
7803.0000,15.1399,19.5817,8023.7000,37637.0000,-29613.3000,2.1961,1616.7443,6393.7096,8010.4539,107.4768,44030.7096,6406.9557,-37623.7539,18.9227,15.1111,43195.4000,0.0000,43195.4000,-2.3737,8300.0314,0.0000,8300.0314,105.7035,0.0000,34895.3686,34895.3686,15.2105,16.9525,16.0815,-0.1358,-9167.7135,19.5817,19.8167,19.6992,-6.9368,2.0452,17.2833,17.7162,17.4997,-9.4811,-1.5154,19.5817,20.2740,19.9279,-1.4789,-0.1509,15.1111,15.3689,15.2400,-7.1427,-1.9189,15.1111,15.2105,15.1608,-2.3315,1.6417,15.2105,13.5545,14.3825,6.6983,0.2772,4.1874,327.2092,13582.1000,-9167.7135
7804.0000,14.7259,18.6206,9847.2000,33923.4000,-24076.2000,2.1154,1997.2612,5705.1754,7702.4366,103.3624,39628.5754,7849.9388,-31778.6366,18.2797,14.4755,51392.0000,0.0000,51392.0000,-2.8241,9956.5066,0.0000,9956.5066,127.2232,0.0000,41435.4934,41435.4934,14.6992,17.2734,15.9863,-0.3120,-21056.6787,18.7978,19.0753,18.9366,-9.1438,2.2802,17.2734,17.3521,17.3128,-2.1963,-1.9560,17.2734,21.0730,19.1732,-9.0473,0.1648,14.4755,14.7259,14.6007,-7.6550,-2.1172,14.4755,14.6997,14.5876,-6.8570,2.1190,14.7259,14.0383,14.3821,0.0549,-0.0018,4.0127,313.5595,27315.8000,-21056.6787
7805.0000,14.6261,19.4048,8335.7000,49320.6000,-40984.9000,2.7645,1693.3915,8274.6928,9968.0842,135.1651,57595.2928,6642.3085,-50952.9842,18.5063,14.6996,52117.3000,0.0000,52117.3000,-2.8640,10067.5127,0.0000,10067.5127,130.4327,0.0000,42049.7873,42049.7873,14.6594,17.2428,15.9511,-0.2261,-15259.9113,19.4048,19.2709,19.3378,4.9022,2.5029,17.5164,17.4390,17.4777,2.0502,-1.7931,19.4048,19.1182,19.2615,1.1251,-0.2616,14.6996,14.6693,14.6845,1.0706,-2.3535,14.6996,14.6594,14.6795,1.1689,1.9425,14.6594,14.3786,14.5190,1.7121,0.4110,5.3388,417.1806,11132.4000,-15259.9113
7806.0000,14.7480,19.6359,8840.3000,56681.4000,-47841.1000,3.1386,1792.4044,9537.6640,11330.0683,153.4286,66219.0640,7047.8956,-59171.1683,18.6281,14.8201,60771.6000,0.0000,60771.6000,-3.3395,11720.9638,0.0000,11720.9638,151.5067,0.0000,49050.6362,49050.6362,14.7763,17.0489,15.9126,-0.2429,-16397.7768,19.6359,19.5605,19.5982,3.2021,2.8924,17.2948,17.3543,17.3245,-1.7886,-2.1169,19.6359,19.1632,19.3996,1.7260,-0.2462,14.8201,14.7836,14.8018,1.4759,-2.7160,14.8201,14.7763,14.7982,1.4920,2.2934,14.7763,14.5193,14.6478,1.6138,0.4226,6.0428,472.1924,12930.5000,-16397.7768
7807.0000,14.2322,20.2325,4192.8000,115700.9000,-111508.1000,5.6860,857.1851,19228.9958,20086.1809,278.4052,134929.8958,3335.6149,-131594.2809,20.0485,16.2239,33631.0000,0.0000,33631.0000,-1.8481,6374.1234,0.0000,6374.1234,83.6707,0.0000,27256.8766,27256.8766,19.6911,12.8388,16.2649,1.5027,101434.5507,20.2325,20.0485,20.1405,6.6040,2.4604,20.0485,17.8435,18.9460,19.6275,0.6123,20.2325,20.0418,20.1371,8.9607,-3.2257,15.7283,15.4646,15.5965,9.6496,-2.5114,12.8388,14.3474,13.5931,-14.4830,-0.6633,12.8388,13.2574,13.0481,-19.2456,3.1746,11.2517,879.2219,-77877.1000,101434.5507
7808.0000,13.7512,20.0046,1858.6000,155820.0000,-153961.4000,7.4606,382.9666,25602.9215,25985.8881,364.2079,181422.9215,1475.6334,-179947.2881,20.0408,16.2170,17376.2000,0.0000,17376.2000,-0.9549,3293.6337,0.0000,3293.6337,42.2129,0.0000,14082.5663,14082.5663,19.9167,13.2339,16.5753,2.4843,167689.8299,20.0046,20.0408,20.0227,-1.3621,2.6628,20.0408,19.6113,19.8261,10.6801,1.7080,20.0046,20.0254,20.0150,-1.4144,-4.7978,14.3358,14.6608,14.4983,-13.1922,-2.8052,13.2339,13.3650,13.2994,-3.4840,-1.8503,13.2339,13.2031,13.2185,2.1164,4.6554,14.8275,1158.6403,-136585.2000,167689.8299
7809.0000,13.7276,20.0530,927.7000,170484.8000,-169557.1000,8.1052,191.2278,27996.9186,28188.1463,394.4508,198481.7186,736.4722,-197745.2463,13.6292,17.5588,1934.4000,8912.3000,-6977.9000,0.5798,400.6894,1452.5944,1853.2838,28.5007,10364.8944,1533.7106,-8831.1838,19.9042,13.7324,16.8183,3.0629,206745.3702,20.0530,20.0430,20.0480,0.3659,2.2709,19.5377,19.6107,19.5742,-2.9795,2.8507,20.0530,20.0477,20.0504,0.4868,-5.8343,13.6292,13.8759,13.7525,-8.9401,-2.5085,13.7324,13.6292,13.6808,4.6624,-3.0883,13.7324,13.6611,13.6968,5.8317,5.5968,17.3453,1355.3851,-176535.0000,206745.3702
7810.0000,13.8377,20.1990,450.0000,182489.5000,-182039.5000,8.6477,92.5918,30046.2166,30138.8084,420.7676,212535.7166,357.4082,-212178.3084,13.8303,19.3813,155.1000,11823.8000,-11668.7000,0.6368,32.0265,1932.6861,1964.7125,31.0195,13756.4861,123.0735,-13633.4125,20.0855,13.8738,16.9796,3.2954,222440.2645,20.1990,20.1541,20.1766,1.6113,2.4159,19.9929,19.8921,19.9425,4.5045,3.0527,20.1990,20.1802,20.1896,1.7404,-6.2318,13.8303,13.8088,13.8196,0.8687,-2.6703,13.8738,13.8303,13.8521,2.1262,-3.3071,13.8738,13.8505,13.8622,2.0562,5.9774,18.5351,1448.3603,-193708.2000,222440.2645
7811.0000,13.9646,20.3533,56.4000,192302.1000,-192245.7000,9.0910,11.5808,31757.0064,31768.5872,442.6380,224059.1064,44.8192,-224014.2872,13.9669,19.6456,0.0000,15884.5000,-15884.5000,0.8440,0.0000,2601.5788,2601.5788,41.1399,18486.0788,0.0000,-18486.0788,20.2529,13.9974,17.1252,3.5512,239704.4623,20.3533,20.3019,20.3276,1.8825,2.4726,20.1349,20.0916,20.1132,2.1203,3.3166,20.3533,20.3337,20.3435,1.9174,-6.6184,13.9669,13.9277,13.9473,1.6013,-2.7490,13.9974,13.9669,13.9822,1.6300,-3.5930,13.9974,13.9806,13.9890,1.5903,6.3420,19.8406,1550.3763,-208130.2000,239704.4623
7812.0000,14.1347,20.5304,0.0000,204096.6000,-204096.6000,9.6454,0.0000,33841.2201,33841.2201,470.0243,237937.8201,0.0000,-237937.8201,14.1391,19.8198,0.0000,26165.0000,-26165.0000,1.3902,0.0000,4296.1467,4296.1467,67.8036,30461.1467,0.0000,-30461.1467,20.4060,14.1746,17.2903,3.9294,265237.0676,20.5304,20.4707,20.5006,2.1472,2.4331,20.2340,20.2100,20.2220,1.3724,3.8234,20.5304,20.5099,20.5201,2.1915,-7.2123,14.1391,14.0883,14.1137,2.0680,-2.7517,14.1746,14.1391,14.1568,2.1679,-4.1420,14.1746,14.1532,14.1639,2.1706,6.8937,22.0481,1722.8670,-230261.6000,265237.0676
7813.0000,14.2556,20.6539,0.0000,213356.9000,-213356.9000,10.0831,0.0000,35478.7602,35478.7602,491.9015,248835.6602,0.0000,-248835.6602,14.2595,19.9416,0.0000,25263.2000,-25263.2000,1.3423,0.0000,4155.4655,4155.4655,65.5132,29418.6655,0.0000,-29418.6655,20.5405,14.2821,17.4113,4.0858,275792.2546,20.6539,20.6109,20.6324,1.6514,2.5862,20.3822,20.3512,20.3667,1.8066,3.9285,20.6539,20.6397,20.6468,1.5885,-7.4969,14.2595,14.2226,14.2410,1.5969,-2.9136,14.2821,14.2595,14.2708,1.4354,-4.2559,14.2821,14.2690,14.2755,1.4073,7.1695,22.8388,1784.6589,-238620.1000,275792.2546
7814.0000,14.4047,20.8063,0.0000,227470.1000,-227470.1000,10.7500,0.0000,37960.8302,37960.8302,524.8594,265430.9302,0.0000,-265430.9302,14.4087,20.0926,0.0000,31924.2000,-31924.2000,1.6963,0.0000,5262.8124,5262.8124,82.8281,37187.0124,0.0000,-37187.0124,20.6805,14.4357,17.5581,4.4412,299782.0831,20.8063,20.7587,20.7825,1.8712,2.6553,20.4991,20.4757,20.4874,1.5158,4.3515,20.8063,20.7905,20.7984,1.8898,-8.0947,14.4087,14.3676,14.3881,1.8351,-3.0179,14.4357,14.4087,14.4222,1.8867,-4.7142,14.4357,14.4192,14.4274,1.8929,7.7321,24.8891,1944.8701,-259394.3000,299782.0831
7815.0000,14.5113,20.9153,0.0000,238222.2000,-238222.2000,11.2582,0.0000,39857.0533,39857.0533,550.2129,278079.2533,0.0000,-278079.2533,14.5145,20.1997,0.0000,30477.3000,-30477.3000,1.6194,0.0000,5032.2935,5032.2935,79.1237,35509.5935,0.0000,-35509.5935,20.8017,14.5322,17.6669,4.6132,311394.1200,20.9153,20.8809,20.8981,1.4548,2.8412,20.6336,20.6083,20.6210,1.6726,4.4606,20.9153,20.9041,20.9097,1.4027,-8.4169,14.5145,14.4851,14.4998,1.4077,-3.2129,14.5322,14.5145,14.5234,1.2813,-4.8323,14.5322,14.5217,14.5270,1.2617,8.0452,25.7636,2013.2074,-268699.5000,311394.1200
7816.0000,14.5720,20.9773,0.0000,243104.4000,-243104.4000,11.4889,0.0000,40733.3353,40733.3353,561.8879,283837.7353,0.0000,-283837.7353,14.5738,20.2598,0.0000,26495.0000,-26495.0000,1.4078,0.0000,4378.6808,4378.6808,68.8159,30873.6808,0.0000,-30873.6808,20.8833,14.5838,17.7336,4.6423,313352.6902,20.9773,20.9575,20.9674,0.8968,2.9936,20.7344,20.7145,20.7244,1.3084,4.4014,20.9773,20.9708,20.9741,0.8371,-8.4953,14.5738,14.5571,14.5655,0.8527,-3.3604,14.5838,14.5738,14.5788,0.7296,-4.7681,14.5838,14.5781,14.5810,0.7117,8.1285,25.8108,2016.8900,-269599.4000,313352.6902
7817.0000,14.5805,20.9860,0.0000,239792.5000,-239792.5000,11.3324,0.0000,40186.6329,40186.6329,554.4576,279979.1329,0.0000,-279979.1329,14.5812,20.2673,0.0000,20837.4000,-20837.4000,1.1072,0.0000,3444.0670,3444.0670,54.1350,24281.4670,0.0000,-24281.4670,20.9158,14.5821,17.7489,4.5020,303884.9251,20.9860,20.9811,20.9836,0.2548,3.0611,20.7915,20.7790,20.7853,0.7943,4.1682,20.9860,20.9847,20.9853,0.1961,-8.2713,14.5812,14.5774,14.5793,0.2271,-3.4084,14.5821,14.5812,14.5817,0.0942,-4.5156,14.5821,14.5818,14.5820,0.0718,7.9240,24.9009,1945.7916,-260629.9000,303884.9251
7818.0000,14.5905,20.9962,0.0000,239293.6000,-239293.6000,11.3088,0.0000,40112.6853,40112.6853,553.3354,279406.2853,0.0000,-279406.2853,14.5907,20.2769,0.0000,18260.6000,-18260.6000,0.9703,0.0000,3018.5980,3018.5980,47.4420,21279.1980,0.0000,-21279.1980,20.9353,14.5929,17.7641,4.4500,300376.2175,20.9962,20.9928,20.9945,0.1923,3.1065,20.8224,20.8152,20.8188,0.4648,4.0767,20.9962,20.9950,20.9956,0.1841,-8.2023,14.5907,14.5878,14.5893,0.1800,-3.4462,14.5929,14.5907,14.5918,0.1825,-4.4164,14.5929,14.5917,14.5923,0.1849,7.8626,24.5804,1920.7463,-257554.2000,300376.2175
7819.0000,14.2135,20.5971,172.7000,142257.3000,-142084.6000,6.7319,35.3179,23632.0142,23667.3321,329.4099,165889.3142,137.3821,-165751.9321,14.2256,15.3536,262.4000,290.7000,-28.3000,0.0299,53.8524,47.7923,101.6447,1.4558,338.4923,208.5476,-129.9447,20.6760,14.0617,17.3688,2.5556,172504.4285,20.5971,20.7300,20.6635,-3.9340,2.0599,20.6531,20.7075,20.6803,-1.6109,2.0897,20.5971,20.6619,20.6295,-4.3578,-4.6721,14.2256,14.3391,14.2824,-3.6432,-2.2340,14.0617,14.2256,14.1436,-5.3484,-2.2639,14.0617,14.1511,14.1064,-5.8035,4.4979,13.5365,1057.7617,-142112.9000,172504.4285
7820.0000,14.0417,20.3952,475.6000,134227.0000,-133751.4000,6.3682,97.5340,22206.9845,22304.5185,310.8365,156433.9845,378.0660,-156055.9185,20.4872,16.6442,1586.0000,0.0000,1586.0000,-0.0872,299.0632,0.0000,299.0632,4.2622,0.0000,1286.9368,1286.9368,20.4720,13.9472,17.2096,2.3417,158068.0874,20.3952,20.4872,20.4412,-2.6233,1.9930,20.4872,20.5557,20.5214,-1.8572,1.9058,20.3952,20.4355,20.4153,-2.5244,-4.3752,14.1191,14.1713,14.1452,-1.5952,-2.1518,13.9472,14.0125,13.9799,-1.9163,-2.0646,13.9472,13.9755,13.9614,-1.6901,4.2164,12.7329,994.9666,-132165.4000,158068.0874
7821.0000,13.9247,20.0623,1821.1000,79834.1000,-78013.0000,3.8676,374.1762,13171.4457,13545.6219,188.5967,93005.5457,1446.9238,-91558.6219,20.2428,16.4169,6209.3000,0.0000,6209.3000,-0.3412,1174.1742,0.0000,1174.1742,14.9755,0.0000,5035.1258,5035.1258,20.2295,13.6035,16.9165,1.3351,90122.6096,20.0623,20.2428,20.1526,-3.4225,1.3213,20.2428,20.4077,20.3253,-2.3073,0.9801,20.0623,20.1609,20.1116,-3.6049,-2.5463,14.4473,14.3083,14.3778,2.8669,-1.4029,13.6035,13.8143,13.7089,-3.2098,-1.0617,13.6035,13.7063,13.6549,-3.6383,2.4647,7.6947,601.2737,-71803.7000,90122.6096
7822.0000,13.8960,19.9193,2549.1000,76258.6000,-73709.5000,3.7365,524.0013,12573.0182,13097.0195,182.0964,88831.6182,2025.0987,-86806.5195,20.0288,16.2051,9108.8000,0.0000,9108.8000,-0.5006,1726.8047,0.0000,1726.8047,22.0574,0.0000,7381.9953,7381.9953,20.0402,13.5036,16.7719,1.2087,81583.9235,19.9193,20.0288,19.9741,-2.0942,1.3422,20.0288,20.2236,20.1262,-2.3420,0.8417,19.9193,19.9757,19.9475,-1.9204,-2.3943,14.5433,14.4672,14.5052,1.5982,-1.4124,13.5036,13.6310,13.5673,-1.6485,-0.9118,13.5036,13.5489,13.5263,-1.4920,2.3242,7.4162,579.5088,-64600.7000,81583.9235
7823.0000,14.2686,19.8865,4562.8000,61653.5000,-57090.7000,3.1510,932.2794,10255.4561,11187.7355,153.6029,71908.9561,3630.5206,-68278.4355,19.9145,16.0921,31904.5000,0.0000,31904.5000,-1.7532,6056.5134,0.0000,6056.5134,77.5327,0.0000,25847.9866,25847.9866,19.9321,13.4028,16.6675,1.1093,74879.9194,19.8865,19.9145,19.9005,-0.8272,2.1286,19.9145,20.1350,20.0248,-1.1637,0.3754,19.8865,19.9028,19.8947,-0.5773,-2.5979,15.6167,15.2572,15.4369,11.3041,-2.1599,13.4028,13.5672,13.4850,-0.9330,-0.4067,13.4028,13.4367,13.4197,-1.2254,2.5666,6.1305,479.0438,-25186.2000,74879.9194
7824.0000,14.5657,19.8945,5761.6000,54793.6000,-49032.0000,2.8892,1171.5997,9179.5403,10351.1400,141.0867,63973.1403,4590.0003,-59383.1400,19.9012,16.0790,41032.3000,0.0000,41032.3000,-2.2548,7790.4989,0.0000,7790.4989,99.9040,0.0000,33241.8011,33241.8011,19.8939,13.1717,16.5328,0.7986,53903.0145,19.8945,19.8958,19.8951,-0.0046,2.2007,19.8939,20.1222,20.0080,-0.1416,-0.0541,19.8945,19.8939,19.8942,0.0547,-2.1331,16.0790,15.8739,15.9765,6.5710,-2.1962,16.0790,11.5287,13.8038,3.9076,0.0586,13.1267,13.2215,13.1741,-2.9038,2.1376,5.5688,435.1569,-7999.7000,53903.0145
7825.0000,14.6388,19.4460,7925.5000,47875.5000,-39950.0000,2.6748,1609.7320,8034.7048,9644.4368,130.7284,55910.2048,6315.7680,-49594.4368,19.6442,15.8246,44162.9000,0.0000,44162.9000,-2.4269,8410.7872,0.0000,8410.7872,107.5501,0.0000,35752.1128,35752.1128,19.6102,13.2166,16.4134,0.5792,39096.1534,19.4460,19.5899,19.5179,-4.4917,2.1679,19.6102,20.0982,19.8542,-1.7960,-0.2589,19.4460,19.6102,19.5281,-4.3580,-1.8443,15.8246,15.8733,15.8490,-1.4782,-2.1464,15.8246,13.4088,14.6167,9.8704,0.2805,13.2455,13.2188,13.2321,0.7603,1.8659,5.1269,400.6224,4212.9000,39096.1534
7826.0000,15.1003,19.3461,10216.5000,42601.6000,-32385.1000,2.5448,2059.8743,7230.0902,9289.9644,124.3378,49831.6902,8156.6257,-41675.0644,18.9270,15.1153,53219.5000,0.0000,53219.5000,-2.9245,10225.6226,0.0000,10225.6226,130.1619,0.0000,42993.8774,42993.8774,14.9483,17.3885,16.1684,-0.2568,-17337.0171,19.3461,19.3951,19.3706,-1.7176,2.4702,17.4765,18.3236,17.9000,-23.5226,-1.9166,19.3461,19.6515,19.4988,-0.2926,-0.0745,15.1153,15.3385,15.2269,-7.4470,-2.3105,15.1153,14.9483,15.0318,5.0689,2.0763,14.9483,12.7503,13.8493,7.5084,0.2342,4.8313,377.5235,20834.4000,-17337.0171
7827.0000,14.5525,18.1988,12550.1000,38144.6000,-25594.5000,2.4555,2552.5548,6388.3188,8940.8736,119.9184,44532.9188,9997.5452,-34535.3736,18.1543,14.3516,54388.4000,0.0000,54388.4000,-2.9888,10554.2408,0.0000,10554.2408,134.6313,0.0000,43834.1592,43834.1592,14.5697,17.5306,16.0502,-0.3430,-23155.8458,18.2287,18.5561,18.3924,-11.7446,2.4798,17.5306,17.6569,17.5938,-3.6355,-2.0033,17.5306,21.2460,19.3883,-1.2733,0.0243,14.3516,14.6178,14.4847,-8.8962,-2.3129,14.3516,14.5697,14.4607,-6.8316,2.1703,14.5697,13.4941,14.0319,2.2639,0.1426,4.6788,365.6106,28793.9000,-23155.8458
7828.0000,14.0465,17.0060,15379.7000,34120.6000,-18740.9000,2.4125,3153.7554,5645.6740,8799.4294,117.7700,39766.2740,12225.9446,-27540.3294,17.6747,13.8779,64234.2000,0.0000,64234.2000,-3.5298,12544.1441,0.0000,12544.1441,161.1012,0.0000,51690.0559,51690.0559,14.0312,17.8100,15.9206,-0.6223,-42007.0875,17.3329,17.6082,17.4706,-11.0642,2.7788,17.8100,17.7481,17.7790,2.2961,-2.5160,17.8100,19.4864,18.6482,-8.8713,0.3662,13.8779,14.0465,13.9622,-6.2450,-2.5691,13.8779,14.0317,13.9548,-6.0440,2.7256,14.0465,14.0226,14.0345,0.0920,-0.1565,4.5928,358.8881,45493.3000,-42007.0875
7829.0000,13.6513,16.1802,17043.1000,31543.9000,-14500.8000,2.3773,3517.5148,5170.8419,8688.3568,116.1918,36714.7419,13525.5852,-23189.1568,17.3232,13.5308,63918.6000,0.0000,63918.6000,-3.5125,12541.8128,0.0000,12541.8128,161.6316,0.0000,51376.7872,51376.7872,13.6753,17.9887,15.8320,-0.7127,-48104.2800,16.5246,16.7720,16.6483,-9.8628,2.7579,17.9887,17.9286,17.9586,2.2279,-2.5108,17.9887,18.6754,18.3320,-3.7549,0.3806,13.5308,13.6513,13.5911,-4.4184,-2.5487,13.5308,13.6428,13.5868,-4.3809,2.7200,13.6513,14.1914,13.9213,-1.3054,-0.1714,4.5534,355.8129,49417.8000,-48104.2800
7830.0000,13.3720,15.4073,18673.8000,28322.3000,-9648.5000,2.3099,3871.8761,4612.5041,8484.3802,113.1266,32934.8041,14801.9239,-18132.8802,17.0824,13.2931,70404.0000,0.0000,70404.0000,-3.8689,13859.8807,0.0000,13859.8807,179.1130,0.0000,56544.1193,56544.1193,13.4267,18.0330,15.7298,-0.9195,-62065.8504,16.0227,16.1771,16.0999,-6.5576,2.9428,18.0330,18.0136,18.0233,0.8408,-2.8605,18.0330,18.2687,18.1508,-2.1266,0.6329,13.2931,13.3720,13.3325,-3.0593,-2.7044,13.2931,13.3621,13.3276,-3.0673,3.0989,13.3720,13.9338,13.6529,-3.1787,-0.3945,4.4248,345.7616,60755.5000,-62065.8504
7831.0000,13.2121,15.5007,19310.4000,32429.5000,-13119.1000,2.5371,4014.5096,5261.7942,9276.3038,124.3380,37691.2942,15295.8904,-22395.4038,16.9568,13.1691,67947.6000,0.0000,67947.6000,-3.7339,13399.4754,0.0000,13399.4754,173.5857,0.0000,54548.1246,54548.1246,13.2441,18.1282,15.6862,-0.8550,-57714.5619,15.8596,15.9188,15.8892,-2.4822,2.9348,18.1282,18.0994,18.1138,1.1524,-2.6660,18.1282,18.1494,18.1388,-0.0846,0.3977,13.1691,13.2121,13.1906,-1.6527,-2.7126,13.1691,13.2085,13.1888,-1.6145,2.8882,13.2121,13.8294,13.5207,-1.5349,-0.1755,4.9034,383.1591,54828.5000,-57714.5619
7832.0000,13.2947,16.3918,17581.5000,41563.7000,-23982.2000,2.8788,3650.0684,6756.8032,10406.8716,140.8643,48320.5032,13931.4316,-34389.0716,17.0907,13.3013,62384.7000,0.0000,62384.7000,-3.4282,12279.7815,0.0000,12279.7815,159.7219,0.0000,50104.9185,50104.9185,13.2683,18.1268,15.6975,-0.6284,-42414.6907,16.3918,16.2639,16.3278,5.3540,2.8636,18.1377,18.1297,18.1337,0.3006,-2.2787,16.3918,19.7587,18.0752,-0.7067,-0.0152,13.3013,13.2710,13.2862,1.2138,-2.6737,13.3013,13.2683,13.2848,1.2190,2.4686,13.2683,13.6038,13.4361,-0.9609,0.2051,5.6054,438.0106,38402.5000,-42414.6907
7833.0000,13.6437,18.0151,11831.0000,53846.8000,-42015.8000,3.1602,2442.0975,8825.2773,11267.3748,154.1108,62672.0773,9388.9025,-53283.1748,17.4706,13.6764,33386.9000,0.0000,33386.9000,-1.8347,6537.9505,0.0000,6537.9505,85.2812,0.0000,26848.9495,26848.9495,18.0514,13.8941,15.9728,0.6902,46589.6075,18.0151,17.4706,17.7429,17.1370,2.1642,17.4706,18.2084,17.8395,-3.4897,0.3295,18.0151,18.0313,18.0232,-0.5672,-2.5761,13.6048,13.5025,13.5536,3.2886,-2.1917,13.8941,13.2364,13.5653,3.4449,-0.3570,13.8941,13.7651,13.8296,4.8097,2.5486,6.2272,486.6034,-8628.9000,46589.6075
7834.0000,13.8426,18.9103,9053.2000,68048.3000,-58995.1000,3.6868,1862.6297,11205.2183,13067.8480,179.6743,79253.5183,7190.5703,-72062.9480,18.4334,14.6272,23128.5000,0.0000,23128.5000,-1.2710,4471.9306,0.0000,4471.9306,58.6911,0.0000,18656.5694,18656.5694,18.4920,13.5981,16.0451,0.6756,45601.3434,18.9103,18.4334,18.6718,11.2712,1.6232,18.4334,17.7883,18.1109,3.3352,0.3523,18.9103,18.6121,18.7612,8.9665,-2.0636,14.3812,14.0477,14.2145,8.0352,-1.6526,13.5981,13.5619,13.5800,0.2383,-0.3816,13.5981,13.6761,13.6371,-2.2631,2.0342,7.2966,570.1642,-35866.6000,45601.3434
7835.0000,14.1156,19.5167,7021.9000,72800.6000,-65778.7000,3.8058,1438.2900,12065.5748,13503.8648,185.5182,84866.1748,5583.6100,-79282.5648,19.1626,17.1069,15523.8000,3616.3000,11907.5000,-1.0452,2973.9847,646.8259,3620.8106,48.3206,4263.1259,12549.8153,8286.6894,19.0791,13.1936,16.1364,0.9284,62665.7940,19.5167,19.1626,19.3397,8.1200,1.5730,19.1626,18.2340,18.6983,7.1500,0.5278,19.5167,19.2789,19.3978,7.7430,-2.2328,15.8376,15.1728,15.5052,15.6372,-1.6170,13.1936,13.5174,13.3555,-2.6488,-0.5718,13.1936,13.3346,13.2641,-4.4406,2.1888,7.5486,589.8549,-53871.2000,62665.7940
7836.0000,13.9936,19.6642,5159.5000,75757.3000,-70597.8000,3.8486,1058.9168,12519.2549,13578.1717,187.7930,88276.5549,4100.5832,-84175.9717,13.7294,15.3972,11418.6000,16029.9000,-4611.3000,1.4792,2361.5318,2616.4083,4977.9401,70.7480,18646.3083,9057.0682,-9589.2401,18.6885,13.8980,16.2933,1.4584,98442.7391,19.6642,19.4009,19.5326,2.3884,0.6153,16.5733,17.2767,16.9250,-21.3397,2.0945,19.6642,19.6031,19.6336,2.9066,-3.2333,13.7294,14.9531,14.3412,-13.9866,-0.7898,13.8980,13.7294,13.8137,5.5899,-2.2690,13.8980,13.7458,13.8219,6.7921,3.0588,10.6216,829.9891,-75209.1000,98442.7391
7837.0000,13.8785,19.7605,3698.3000,78833.1000,-75134.8000,3.9180,760.4525,12992.0975,13752.5500,191.0342,91825.1975,2937.8475,-88887.3500,13.8019,17.5780,5283.7000,21618.2000,-16334.5000,1.4390,1091.5096,3532.2066,4623.7162,70.2953,25150.4066,4192.1904,-20958.2162,18.9690,13.7974,16.3832,1.5830,106854.7147,19.7605,19.5815,19.6710,1.7315,0.6521,18.2027,17.7782,17.9905,12.9187,2.0911,19.7605,19.7314,19.7460,1.4163,-3.2659,13.8019,14.1617,13.9818,-4.2768,-0.8263,13.7974,13.8019,13.7996,-0.1087,-2.2653,13.7974,13.8028,13.8001,-0.2025,3.0916,10.7079,836.7282,-91469.3000,106854.7147
7838.0000,13.7382,19.7977,2424.5000,81547.6000,-79123.1000,3.9800,499.6771,13395.0709,13894.7480,193.9033,94942.6709,1924.8229,-93017.8480,13.7075,18.1241,3438.6000,23042.0000,-19603.4000,1.4133,711.3948,3759.7535,4471.1484,68.9829,26801.7535,2727.2052,-24074.5484,19.2561,13.6671,16.4616,1.7224,116262.6091,19.7977,19.7002,19.7490,1.0011,0.6810,18.6366,18.4219,18.5293,6.5628,2.0943,19.7977,19.7857,19.7917,0.6123,-3.2989,13.7075,13.8857,13.7966,-2.1740,-0.8556,13.6671,13.7075,13.6873,-1.2952,-2.2688,13.6671,13.6979,13.6825,-1.3590,3.1244,10.7760,842.0543,-98726.5000,116262.6091
7839.0000,13.6145,19.7879,1557.3000,82188.3000,-80631.0000,3.9652,321.6048,13461.1019,13782.7068,192.9941,95649.4019,1235.6952,-94413.7068,13.5975,17.8503,2234.4000,12992.9000,-10758.5000,0.8131,463.0618,2116.7268,2579.7886,39.6958,15109.6268,1771.3382,-13338.2886,19.4072,13.5469,16.4770,1.6001,108003.5669,19.7879,19.7622,19.7751,0.3756,0.9073,18.8586,18.7297,18.7941,3.2567,1.7204,19.7879,19.7884,19.7881,0.0174,-3.0579,13.5975,13.7093,13.6534,-1.6678,-1.0507,13.5469,13.5975,13.5722,-1.3284,-1.8638,13.5469,13.5803,13.5636,-1.3735,2.9145,9.5428,745.6869,-91389.5000,108003.5669
7840.0000,13.6813,19.9106,1114.8000,79744.0000,-78629.2000,3.8266,229.9695,13081.2690,13311.2385,186.0958,92825.2690,884.8305,-91940.4385,19.8447,19.5237,4202.7000,2518.8000,1683.9000,-0.3648,798.4741,456.5194,1254.9935,17.9418,2975.3194,3404.2259,428.9065,19.6908,13.1632,16.4270,1.2912,87158.2844,19.9106,19.8447,19.8776,1.2986,1.3177,19.8447,19.2052,19.5250,8.8802,0.9529,19.9106,19.8752,19.8929,1.3254,-2.5089,14.9966,14.3796,14.6881,12.5475,-1.3971,13.1632,13.3970,13.2801,-3.4641,-1.0324,13.1632,13.2797,13.2215,-4.0684,2.4295,7.6396,596.9730,-76945.3000,87158.2844
7841.0000,13.5863,19.7801,1249.7000,73376.2000,-72126.5000,3.5327,258.2009,12009.8742,12268.0751,171.8812,85386.0742,991.4991,-84394.5751,19.8275,16.0060,8344.8000,0.0000,8344.8000,-0.4586,1585.7611,0.0000,1585.7611,20.3413,0.0000,6759.0389,6759.0389,19.7636,13.0271,16.3953,1.1833,79873.6575,19.7801,19.8275,19.8038,-0.8308,1.2634,19.8275,19.6201,19.7238,2.4599,0.8048,19.7801,19.8144,19.7973,-1.0937,-2.2693,14.1601,14.4107,14.2854,-4.7990,-1.3304,13.0271,13.1893,13.1082,-2.0139,-0.8719,13.0271,13.0882,13.0577,-1.9159,2.2023,7.0100,547.7731,-63781.7000,79873.6575
7842.0000,13.7369,19.4579,3052.2000,48803.4000,-45751.2000,2.4652,629.0565,8016.2345,8645.2909,119.9751,56819.6345,2423.1435,-54396.4909,19.6493,15.8297,15163.3000,0.0000,15163.3000,-0.8333,2887.6591,0.0000,2887.6591,36.9726,0.0000,12275.6409,12275.6409,19.6328,12.8963,16.2645,0.6282,42401.6388,19.4579,19.6493,19.5536,-2.9583,1.0790,19.6493,19.7405,19.6949,-0.2875,0.2457,19.4579,19.6137,19.5358,-3.0947,-1.3862,15.1814,14.6886,14.9350,7.9003,-1.0995,12.8963,13.1524,13.0243,-0.9515,-0.2662,12.8963,12.9707,12.9335,-1.4379,1.3657,4.8455,378.6366,-30587.9000,42401.6388
7843.0000,13.9330,19.4681,3188.5000,38916.5000,-35728.0000,2.0050,655.0424,6421.9199,7076.9623,97.6775,45338.4199,2533.4576,-42804.9623,19.5071,15.6891,20877.2000,0.0000,20877.2000,-1.1473,3982.6625,0.0000,3982.6625,51.0562,0.0000,16894.5375,16894.5375,19.5249,12.9471,16.2360,0.6992,47196.3352,19.4681,19.5071,19.4876,-0.7357,1.3666,19.5071,19.7505,19.6288,-0.7370,0.2194,19.4681,19.4947,19.4814,-0.5955,-1.6409,15.2350,15.0956,15.1653,2.8392,-1.3849,12.9471,13.0430,12.9950,-0.2928,-0.2377,12.9471,12.9408,12.9439,0.1866,1.6226,3.9032,305.0011,-14850.8000,47196.3352
7844.0000,14.1850,19.3076,4300.1000,33755.1000,-29455.0000,1.8189,879.7950,5603.6354,6483.4304,88.7217,39358.7354,3420.3050,-35938.4304,19.4128,15.5959,27727.1000,0.0000,27727.1000,-1.5237,5295.4845,0.0000,5295.4845,67.9692,0.0000,22431.6155,22431.6155,19.3908,12.9263,16.1585,0.4450,30037.9674,19.3076,19.3880,19.3478,-1.6261,1.4255,19.3908,19.7729,19.5818,-0.5062,-0.0981,19.3076,19.3908,19.3492,-1.5347,-1.3029,15.5959,15.3997,15.4978,4.0731,-1.4174,15.5959,11.4504,13.5231,6.4335,0.1063,12.8066,12.8718,12.8392,-1.2032,1.3110,3.5036,273.7768,-1727.9000,30037.9674
7845.0000,15.0817,17.9113,8472.8000,17704.6000,-9231.8000,1.2774,1708.8075,3003.3577,4712.1652,62.4047,20707.9577,6763.9925,-13943.9652,18.6989,14.8898,29470.5000,0.0000,29470.5000,-1.6195,5678.8242,0.0000,5678.8242,72.3570,0.0000,23791.6758,23791.6758,14.1827,17.7656,15.9741,-0.2358,-15916.7923,18.0121,18.6484,18.3302,-12.2192,1.3274,17.7656,18.7598,18.2627,-15.8580,-1.1018,17.7656,20.5899,19.1778,-2.0081,0.0499,14.8898,15.1950,15.0424,-5.4338,-1.2356,14.8898,14.1827,14.5362,12.2873,1.1937,14.1827,11.7382,12.9604,1.5240,0.0419,2.4173,188.8924,20238.7000,-15916.7923
7846.0000,14.5767,17.5607,7885.8000,17644.7000,-9758.9000,1.2441,1603.2641,2956.7915,4560.0556,60.6790,20601.4915,6282.5359,-14318.9556,18.0007,14.1999,37300.0000,0.0000,37300.0000,-2.0497,7252.7812,0.0000,7252.7812,92.6876,0.0000,30047.2188,30047.2188,14.1262,17.6235,15.8749,-0.3658,-24692.0407,17.9330,18.0990,18.0160,-3.7315,1.5653,17.6235,17.8988,17.7612,-5.9917,-1.5093,17.6235,19.3750,18.4993,-8.1269,0.3212,14.1999,14.5767,14.3883,-7.8334,-1.4396,14.1999,14.3355,14.2677,-3.1800,1.6350,14.5767,12.3753,13.4760,6.2823,-0.1955,2.3346,182.4326,27541.1000,-24692.0407
7847.0000,13.9701,15.6090,10146.2000,13158.0000,-3011.8000,1.1496,2083.1667,2173.2112,4256.3779,56.0668,15331.2112,8063.0333,-7268.1779,17.4264,13.6326,38534.0000,0.0000,38534.0000,-2.1175,7550.3903,0.0000,7550.3903,96.8982,0.0000,30983.6097,30983.6097,13.8069,17.7949,15.8009,-0.4618,-31173.9068,16.3874,17.0668,16.7271,-15.4934,1.5754,17.7949,17.7802,17.7875,0.3791,-1.6009,17.7949,18.4891,18.1420,-4.2509,0.4258,13.6326,13.9701,13.8014,-7.0222,-1.4420,13.6326,13.8775,13.7551,-6.1252,1.7343,13.9701,13.3876,13.6788,2.5089,-0.2923,2.1642,169.1105,35522.2000,-31173.9068
