Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7848.0000,17.4481,18.1053,12682.3000,11235.6000,1446.7000,-1.1907,2467.1320,2022.2443,4489.3763,58.2995,13257.8443,10215.1680,-3042.6763,17.1957,13.4050,46881.4000,0.0000,46881.4000,-2.5762,9214.8460,0.0000,9214.8460,119.0574,0.0000,37666.5540,37666.5540,14.4330,17.0368,15.7349,-0.5605,-37832.1248,17.4481,16.8702,17.1591,5.2748,0.6245,17.0368,17.2999,17.1683,-7.4115,-1.9518,17.0368,17.4481,17.2425,-10.7945,1.8152,13.4050,13.7788,13.5919,-2.4670,-0.4618,13.4050,13.5194,13.4622,-3.4735,2.1144,16.8961,15.6018,16.2489,31.0766,-1.6526,0.1000,7.8141,48328.1000,-37832.1248
7849.0000,16.9938,17.1700,13578.0000,9948.6000,3629.4000,-1.1765,2659.1655,1769.9766,4429.1422,56.0157,11718.5766,10918.8345,-799.7422,16.9999,13.2117,44354.7000,0.0000,44354.7000,-2.4374,8741.6800,0.0000,8741.6800,113.0906,0.0000,35613.0200,35613.0200,14.5951,16.8403,15.7177,-0.4636,-31294.4668,16.9938,17.1309,17.0624,-1.1068,0.5755,16.8403,16.9594,16.8998,-3.1798,-1.8619,16.8403,16.9938,16.9170,-3.8661,1.7519,13.2117,13.5880,13.3998,-2.2571,-0.4203,13.2117,13.2967,13.2542,-2.4500,2.0171,16.2271,16.2354,16.2312,-0.1528,-1.5968,0.1000,7.8141,47984.1000,-31294.4668
7850.0000,16.9608,16.4810,15917.7000,8904.8000,7012.9000,-1.2489,3118.9162,1582.9434,4701.8596,59.4065,10487.7434,12798.7838,2311.0404,16.9762,13.1883,52126.8000,0.0000,52126.8000,-2.8645,10276.8027,0.0000,10276.8027,133.3590,0.0000,41849.9973,41849.9973,14.3353,16.9853,15.6603,-0.6228,-42042.1417,16.9608,17.0339,16.9974,-0.7236,0.7175,16.9853,16.9569,16.9711,0.9212,-2.1470,16.9853,16.9608,16.9730,0.7365,1.9663,13.1883,13.3710,13.2796,-1.3892,-0.5385,13.1883,13.2077,13.1980,-0.6165,2.3259,15.5439,15.8027,15.6733,-6.6722,-1.7874,0.1000,7.8141,59139.7000,-42042.1417
7851.0000,17.0152,16.0318,18604.6000,8319.0000,10285.6000,-1.3609,3642.4328,1480.8558,5123.2886,64.5451,9799.8558,14962.1672,5162.3114,17.0121,13.2237,51652.2000,0.0000,51652.2000,-2.8384,10178.2023,0.0000,10178.2023,132.1991,0.0000,41473.9977,41473.9977,14.1952,17.0379,15.6165,-0.6821,-46043.0997,17.0152,17.0001,17.0077,0.1854,0.6729,17.0379,17.0158,17.0268,0.7335,-2.1655,17.0379,17.0152,17.0266,0.7070,2.0339,13.2237,13.2732,13.2484,-0.3155,-0.4925,13.2237,13.2154,13.2196,0.3208,2.3459,15.2988,15.4353,15.3670,-3.6349,-1.8534,0.1000,7.8141,61937.8000,-46043.0997
7852.0000,17.0543,15.6695,21163.1000,7788.6000,13374.5000,-1.4690,4140.9348,1387.8161,5528.7509,69.4423,9176.4161,17022.1652,7845.7491,17.0468,13.2580,59493.0000,0.0000,59493.0000,-3.2693,11717.6381,0.0000,11717.6381,152.1722,0.0000,47775.3619,47775.3619,14.0565,17.0675,15.5620,-0.8152,-55028.1989,17.0543,17.0213,17.0378,0.4239,0.8054,17.0675,17.0552,17.0614,0.4777,-2.4639,17.0675,17.0543,17.0609,0.4752,2.2744,13.2580,13.2486,13.2533,0.1200,-0.6001,13.2580,13.2472,13.2526,0.4598,2.6692,14.9674,15.1005,15.0339,-3.9591,-2.0691,0.1000,7.8141,72867.5000,-55028.1989
7853.0000,16.9029,17.2481,16426.8000,12868.7000,3558.1000,-1.4627,3221.4514,2284.2208,5505.6721,69.9263,15152.9208,13205.3486,-1947.5721,16.9224,13.1351,57839.7000,0.0000,57839.7000,-3.1784,11411.5932,0.0000,11411.5932,147.8541,0.0000,46428.1068,46428.1068,14.2995,16.8316,15.5655,-0.6715,-45325.6270,16.9029,16.9960,16.9494,-1.0049,0.7724,16.8316,16.8987,16.8651,-2.3070,-2.4060,16.8316,16.9029,16.8672,-2.2761,2.2351,13.1351,13.2331,13.1841,-0.7745,-0.5719,13.1351,13.1669,13.1510,-1.1646,2.6065,16.1195,15.7504,15.9349,10.9344,-2.0346,0.1000,7.8141,61397.8000,-45325.6270
7854.0000,12.9594,14.7254,12946.2000,17717.9000,-4771.7000,1.5108,2702.7939,2858.0618,5560.8557,72.9702,20575.9618,10243.4061,-10332.5557,16.5963,12.8133,64395.2000,0.0000,64395.2000,-3.5387,12762.8325,0.0000,12762.8325,164.9680,0.0000,51632.3675,51632.3675,13.2956,17.8760,15.5858,-0.5308,-35825.9906,15.0707,15.7670,15.4188,-18.4099,1.8259,17.8760,17.4803,17.6781,9.8723,-1.7128,17.8760,16.7261,17.3010,5.2960,0.3151,12.8133,12.9594,12.8864,-3.5322,-1.6831,12.8133,12.9362,12.8748,-3.2732,1.8555,12.9594,17.1638,15.0616,-10.4781,-0.1724,2.8441,222.2388,59623.5000,-35825.9906
7855.0000,13.7155,18.9408,8294.9000,72202.2000,-63907.3000,3.8437,1710.1752,11853.6357,13563.8109,186.8235,84055.8357,6584.7248,-77471.1109,17.7013,13.9039,38351.7000,0.0000,38351.7000,-2.1075,7486.9488,0.0000,7486.9488,98.8094,0.0000,30864.7512,30864.7512,18.3384,13.2830,15.8107,0.5015,33853.1078,18.9408,17.7243,18.3326,35.2236,1.9933,18.3384,17.2996,17.8190,1.7604,-0.1143,18.9408,18.3384,18.6396,16.2148,-1.8504,13.9039,13.5505,13.7272,10.2082,-1.9837,13.9039,12.3148,13.1094,2.8921,0.1238,13.2186,13.8914,13.5550,-18.1209,1.8600,7.5847,592.6805,-25555.6000,33853.1078
7856.0000,13.5034,19.6416,2621.6000,119279.7000,-116658.1000,5.7734,542.3899,19485.3082,20027.6980,280.9824,138765.0082,2079.2101,-136685.7980,19.2221,15.4063,19224.9000,0.0000,19224.9000,-1.0565,3680.3155,0.0000,3680.3155,48.5920,0.0000,15544.5845,15544.5845,19.2019,13.0576,16.1297,1.6561,111785.4132,19.6416,19.2221,19.4318,13.3265,2.1828,19.2221,18.4644,18.8432,12.4215,1.1263,19.6416,19.4332,19.5374,10.8956,-3.5907,14.1611,14.0265,14.0938,4.4850,-2.2766,13.0576,13.0829,13.0703,-0.4108,-1.2202,13.0576,13.1629,13.1102,-5.3061,3.4968,11.4652,895.9096,-97433.2000,111785.4132
7857.0000,13.4530,19.6911,1752.4000,137314.1000,-135561.7000,6.5805,362.8609,22404.9454,22767.8063,319.7965,159719.0454,1389.5391,-158329.5063,13.3394,15.4979,3407.2000,5954.3000,-2547.1000,0.5036,708.9932,966.5303,1675.5235,24.2193,6920.8303,2698.2068,-4222.6235,19.3642,13.4460,16.4051,2.3956,161705.6289,19.6911,19.5944,19.6428,2.6067,1.8311,18.7108,18.7502,18.7305,-1.2990,2.3347,19.6911,19.6660,19.6786,1.7647,-4.7494,13.3394,13.5957,13.4675,-7.4964,-2.0256,13.4460,13.3394,13.3927,3.9523,-2.5292,13.4460,13.3895,13.4178,3.7724,4.5549,14.1281,1103.9873,-138108.8000,161705.6289
7858.0000,13.5364,19.8314,1184.8000,151933.4000,-150748.6000,7.2419,244.9934,24838.6855,25083.6789,351.7872,176772.0855,939.8066,-175832.2789,13.5266,18.4365,972.4000,11387.7000,-10415.3000,0.6585,201.7467,1853.3598,2055.1064,32.0915,13241.0598,770.6533,-12470.4064,19.6194,13.5730,16.5962,2.7296,184246.7275,19.8314,19.7651,19.7983,1.9375,1.9750,19.4329,19.2408,19.3368,7.3783,2.6335,19.8314,19.8087,19.8201,1.7686,-5.2669,13.5266,13.5072,13.5169,0.6568,-2.1945,13.5730,13.5266,13.5498,1.9568,-2.8530,13.5730,13.5490,13.5610,1.7896,5.0474,15.7606,1231.5522,-161163.9000,184246.7275
7859.0000,13.6886,20.0380,538.5000,166332.9000,-165794.4000,7.8888,111.0726,27290.0526,27401.1252,383.3735,193622.9526,427.4274,-193195.5252,13.6930,19.3229,112.3000,23846.7000,-23734.4000,1.2732,23.2385,3890.2473,3913.4858,61.9919,27736.9473,89.0615,-27647.8858,19.8724,13.7324,16.8024,3.2144,216973.4750,20.0380,19.9526,19.9953,2.4395,1.9376,19.7029,19.6185,19.6607,3.9697,3.2108,20.0380,20.0093,20.0237,2.5183,-5.9512,13.6930,13.6365,13.6647,1.8454,-2.2052,13.7324,13.6930,13.7127,2.0270,-3.4784,13.7324,13.7088,13.7206,1.9869,5.6836,18.2812,1428.5154,-189528.8000,216973.4750
7860.0000,13.8678,20.2540,58.6000,179903.8000,-179845.2000,8.5051,12.0516,29641.5500,29653.6015,413.7116,209545.3500,46.5484,-209498.8015,13.8752,19.5529,0.0000,33763.9000,-33763.9000,1.7940,0.0000,5522.5351,5522.5351,87.3980,39286.4351,0.0000,-39286.4351,20.0818,13.9130,16.9974,3.6303,245045.3284,20.2540,20.1615,20.2078,2.6250,1.9270,19.8681,19.8260,19.8470,2.3095,3.7210,20.2540,20.2264,20.2402,2.6745,-6.5782,13.8752,13.8086,13.8419,2.1992,-2.2370,13.9130,13.8752,13.8941,2.2506,-4.0310,13.9130,13.8888,13.9009,2.2378,6.2681,20.5597,1606.5646,-213609.1000,245045.3284
7861.0000,14.0320,20.4255,0.0000,192061.9000,-192061.9000,9.0767,0.0000,31768.0875,31768.0875,442.0279,223829.9875,0.0000,-223829.9875,14.0394,19.7189,0.0000,38106.5000,-38106.5000,2.0247,0.0000,6247.7229,6247.7229,98.7116,44354.2229,0.0000,-44354.2229,20.2569,14.0703,17.1636,3.9245,264901.6549,20.4255,20.3503,20.3879,2.2350,2.0141,20.0338,19.9986,20.0162,2.1025,4.0388,20.4255,20.4047,20.4151,2.1714,-7.0626,14.0394,13.9794,14.0094,2.0824,-2.3506,14.0703,14.0394,14.0548,2.0006,-4.3754,14.0703,14.0503,14.0603,1.9844,6.7260,22.1734,1732.6631,-230168.4000,264901.6549
7862.0000,14.1522,20.5483,0.0000,201883.9000,-201883.9000,9.5408,0.0000,33488.2627,33488.2627,465.1349,235372.1627,0.0000,-235372.1627,14.1576,19.8385,0.0000,36524.1000,-36524.1000,1.9407,0.0000,5998.6852,5998.6852,94.6762,42522.7852,0.0000,-42522.7852,20.3978,14.1790,17.2884,4.0799,275393.8277,20.5483,20.4965,20.5224,1.6840,2.1892,20.1873,20.1557,20.1715,1.9353,4.1299,20.5483,20.5338,20.5411,1.5814,-7.3516,14.1576,14.1153,14.1364,1.5940,-2.5334,14.1790,14.1576,14.1683,1.4306,-4.4741,14.1790,14.1655,14.1723,1.4123,7.0075,22.9440,1792.8792,-238408.0000,275393.8277
7863.0000,14.2614,20.6599,0.0000,215409.5000,-215409.5000,10.1801,0.0000,35825.0710,35825.0710,496.6912,251234.5710,0.0000,-251234.5710,14.2653,19.9475,0.0000,34343.3000,-34343.3000,1.8248,0.0000,5649.5106,5649.5106,89.0667,39992.8106,0.0000,-39992.8106,20.5252,14.2849,17.4051,4.2807,288943.9806,20.6599,20.6192,20.6395,1.4748,2.4305,20.3311,20.3024,20.3168,1.8144,4.2553,20.6599,20.6476,20.6537,1.4210,-7.7496,14.2653,14.2313,14.2483,1.4115,-2.7851,14.2849,14.2653,14.2751,1.3501,-4.6099,14.2849,14.2727,14.2788,1.3469,7.3950,23.9986,1875.2882,-249752.8000,288943.9806
7864.0000,14.3587,20.7593,0.0000,224975.0000,-224975.0000,10.6321,0.0000,37503.0976,37503.0976,519.1223,262478.0976,0.0000,-262478.0976,14.3619,20.0452,0.0000,33869.9000,-33869.9000,1.7996,0.0000,5579.6575,5579.6575,87.8785,39449.5575,0.0000,-39449.5575,20.6341,14.3789,17.5065,4.4434,299932.6599,20.7593,20.7255,20.7424,1.3031,2.5793,20.4460,20.4232,20.4346,1.4831,4.3789,20.7593,20.7488,20.7541,1.2717,-8.0529,14.3619,14.3333,14.3476,1.2591,-2.9442,14.3789,14.3619,14.3704,1.2110,-4.7438,14.3789,14.3684,14.3737,1.2059,7.6880,24.8605,1942.6355,-258844.9000,299932.6599
7865.0000,14.3700,20.7709,0.0000,223066.8000,-223066.8000,10.5419,0.0000,37195.0707,37195.0707,515.0516,260261.8707,0.0000,-260261.8707,14.3714,20.0549,0.0000,24365.6000,-24365.6000,1.2946,0.0000,4014.5097,4014.5097,63.2443,28380.1097,0.0000,-28380.1097,20.6829,14.3720,17.5274,4.2684,288116.0222,20.7709,20.7629,20.7669,0.3565,2.7457,20.5360,20.5167,20.5264,1.1692,4.0404,20.7709,20.7690,20.7699,0.2530,-7.7962,14.3714,14.3653,14.3683,0.3116,-3.0824,14.3720,14.3714,14.3717,0.0770,-4.3771,14.3720,14.3720,14.3720,0.0409,7.4595,23.6776,1850.1996,-247432.4000,288116.0222
7866.0000,14.3482,20.7487,0.0000,220035.2000,-220035.2000,10.3987,0.0000,36670.4584,36670.4584,508.0899,256705.6584,0.0000,-256705.6584,14.3484,20.0316,0.0000,15947.6000,-15947.6000,0.8474,0.0000,2626.6453,2626.6453,41.3959,18574.2453,0.0000,-18574.2453,20.6928,14.3434,17.5181,4.0801,275408.0829,20.7487,20.7528,20.7507,-0.1339,2.8737,20.5886,20.5757,20.5821,0.7338,3.7210,20.7487,20.7507,20.7497,-0.1833,-7.5250,14.3484,14.3525,14.3505,-0.1543,-3.1838,14.3434,14.3484,14.3459,-0.2497,-4.0311,14.3434,14.3463,14.3449,-0.2654,7.2149,22.4971,1757.9570,-235982.8000,275408.0829
7867.0000,13.9977,20.3627,306.3000,125758.8000,-125452.5000,5.9592,62.8597,20784.2667,20847.1264,291.1289,146543.0667,243.4403,-146299.6264,20.5045,19.3841,500.3000,204.8000,295.5000,-0.0384,94.3200,37.6088,131.9288,1.8731,242.4088,405.9800,163.5712,20.4638,13.8016,17.1327,2.2540,152142.6445,20.3627,20.5045,20.4336,-3.7652,1.8484,20.5045,20.5328,20.5187,-0.7043,1.8100,20.3627,20.4335,20.3981,-4.1814,-4.1108,14.0949,14.1822,14.1386,-2.4955,-1.9992,13.8016,13.9914,13.8965,-5.3621,-1.9608,13.8016,13.9045,13.8530,-5.8743,3.9600,11.9202,931.4633,-125157.0000,152142.6445
7868.0000,13.8343,20.1558,715.2000,119329.6000,-118614.4000,5.6766,147.1673,19645.6152,19792.7825,276.6975,138975.2152,568.0327,-138407.1825,20.2599,16.4338,2001.2000,0.0000,2001.2000,-0.1100,378.3502,0.0000,378.3502,4.8251,0.0000,1622.8498,1622.8498,20.2504,13.7191,16.9848,2.0775,140229.3027,20.1558,20.2599,20.2078,-2.6637,1.7889,20.2599,20.3618,20.3109,-2.4465,1.6790,20.1558,20.2022,20.1790,-2.5826,-3.8877,13.9355,14.0068,13.9712,-1.9591,-1.9289,13.7191,13.7844,13.7518,-1.6850,-1.8189,13.7191,13.7455,13.7323,-1.3955,3.7478,11.3310,885.4214,-116613.2000,140229.3027
7869.0000,13.7553,19.8366,1902.6000,68636.6000,-66734.0000,3.3427,392.0066,11278.8234,11670.8301,162.8085,79915.4234,1510.5934,-78404.8301,20.0304,16.2068,6629.8000,0.0000,6629.8000,-0.3643,1256.8225,0.0000,1256.8225,16.0498,0.0000,5372.9775,5372.9775,20.0200,13.3990,16.7095,1.1268,76058.9605,19.8366,20.0304,19.9335,-3.2488,1.1686,20.0304,20.2203,20.1254,-2.1773,0.8043,19.8366,19.9459,19.8913,-3.4110,-2.1740,14.3867,14.1765,14.2816,3.8077,-1.2357,13.3990,13.6257,13.5124,-2.8280,-0.8713,13.3990,13.5083,13.4536,-3.3018,2.1070,6.6406,518.9058,-60104.2000,76058.9605
7870.0000,13.7374,19.7280,2413.7000,66616.3000,-64202.6000,3.2738,497.4579,10942.2346,11439.6925,159.4000,77558.5346,1916.2421,-75642.2925,19.8336,16.0121,8482.1000,0.0000,8482.1000,-0.4661,1611.7331,0.0000,1611.7331,20.6122,0.0000,6870.3669,6870.3669,19.8494,13.3189,16.5842,1.0477,70719.2510,19.7280,19.8336,19.7808,-1.7816,1.1866,19.8336,20.0457,19.9397,-2.1791,0.7205,19.7280,19.7816,19.7548,-1.5859,-2.0872,14.4092,14.3444,14.3768,1.2108,-1.2466,13.3189,13.4521,13.3855,-1.4694,-0.7805,13.3189,13.3641,13.3415,-1.2913,2.0272,6.4935,507.4150,-55720.5000,70719.2510
7871.0000,14.1174,19.6607,4268.9000,52432.0000,-48163.1000,2.7000,874.3703,8690.1582,9564.5284,131.5314,61122.1582,3394.5297,-57727.6284,19.7039,15.8838,28925.4000,0.0000,28925.4000,-1.5895,5504.8457,0.0000,5504.8457,70.5214,0.0000,23420.5543,23420.5543,19.7226,13.2397,16.4812,0.9114,61520.8266,19.6607,19.7039,19.6823,-1.1269,1.8575,19.7039,19.9883,19.8461,-1.0675,0.2680,19.6607,19.6901,19.6754,-0.8963,-2.1924,15.5016,15.0935,15.2975,11.1724,-1.8798,13.2397,13.4092,13.3245,-0.6754,-0.2903,13.2397,13.2719,13.2558,-0.9733,2.1701,5.2476,410.0553,-19237.7000,61520.8266
7872.0000,14.4241,19.6638,5172.9000,45106.0000,-39933.1000,2.4008,1054.2867,7530.9185,8585.2052,117.1693,52636.9185,4118.6133,-48518.3052,19.6886,15.8687,37201.8000,0.0000,37201.8000,-2.0443,7081.2478,0.0000,7081.2478,90.8958,0.0000,30120.5522,30120.5522,19.6676,13.0305,16.3490,0.5904,39852.9591,19.6638,19.6698,19.6668,-0.1265,1.8943,19.6676,19.9272,19.7974,-0.5268,-0.1500,19.6638,19.6676,19.6657,-0.0561,-1.7068,15.8687,15.6612,15.7650,5.7020,-1.8818,15.8687,12.2073,14.0380,8.6722,0.1625,12.9527,13.0700,13.0114,-2.8884,1.7193,4.6167,360.7561,-2731.3000,39852.9591
7873.0000,14.5463,19.4945,5937.5000,40019.3000,-34081.8000,2.2001,1207.7446,6701.2779,7909.0225,107.4917,46720.5779,4729.7554,-41990.8225,19.5955,15.7765,38519.0000,0.0000,38519.0000,-2.1167,7340.2335,0.0000,7340.2335,94.1382,0.0000,31178.7665,31178.7665,19.5691,12.9321,16.2506,0.4488,30296.5211,19.4945,19.5576,19.5261,-1.6364,1.8296,19.5691,19.8369,19.7030,-1.0774,-0.2871,19.4945,19.5691,19.5318,-1.5537,-1.4706,15.7765,15.7715,15.7740,0.1705,-1.8056,15.7765,13.7853,14.7809,9.0267,0.3111,13.1096,13.0660,13.0878,0.9843,1.4946,4.2119,329.1270,4437.2000,30296.5211
7874.0000,15.1813,19.5702,7810.9000,35449.3000,-27638.4000,2.0816,1572.8392,6028.1551,7600.9942,101.7042,41477.4551,6238.0608,-35239.3942,18.9204,15.1088,47056.1000,0.0000,47056.1000,-2.5858,9042.1293,0.0000,9042.1293,115.1813,0.0000,38013.9707,38013.9707,14.9899,17.1143,16.0521,-0.2182,-14725.2376,19.6142,19.5848,19.5995,0.9475,2.1323,17.1143,18.1092,17.6118,-25.1756,-1.7464,17.1143,21.4204,19.2673,-3.1306,0.0507,15.1088,15.3384,15.2236,-6.5808,-1.9868,15.1088,14.9899,15.0494,3.3014,1.8920,14.9899,11.8890,13.4395,4.3050,0.0948,3.9367,307.6157,19417.7000,-14725.2376
7875.0000,14.6573,18.5064,9396.2000,31625.1000,-22228.9000,1.9834,1907.8796,5309.8428,7217.7225,96.9025,36934.9428,7488.3204,-29446.6225,18.2329,14.4293,46449.0000,0.0000,46449.0000,-2.5525,9004.3438,0.0000,9004.3438,114.9911,0.0000,37444.6562,37444.6562,14.6521,17.2650,15.9586,-0.2755,-18598.0463,18.6014,18.9329,18.7671,-9.9830,2.0828,17.2650,17.3977,17.3314,-3.3221,-1.7459,17.2650,20.4933,18.8792,-4.6225,0.0995,14.4293,14.7093,14.5693,-7.8345,-1.9374,14.4293,14.6521,14.5407,-6.0773,1.8914,14.6521,12.4650,13.5585,1.4981,0.0460,3.7695,294.5572,24220.1000,-18598.0463
7876.0000,14.1812,17.4732,10957.6000,28190.6000,-17233.0000,1.9023,2242.0482,4679.4599,6921.5081,92.8704,32870.0599,8715.5518,-24154.5081,17.7898,13.9916,53705.6000,0.0000,53705.6000,-2.9513,10471.9525,0.0000,10471.9525,134.5148,0.0000,43233.6475,43233.6475,14.0915,17.6151,15.8533,-0.5083,-34310.2504,17.7179,18.0401,17.8790,-10.6567,2.2880,17.6151,17.5221,17.5686,2.9241,-2.1389,17.6151,18.9247,18.2699,-7.2913,0.3857,13.9916,14.1812,14.0864,-5.7656,-2.1097,13.9916,14.1581,14.0749,-5.5597,2.3172,14.1812,13.3478,13.7645,2.5472,-0.2074,3.6069,281.8470,36472.6000,-34310.2504
7877.0000,13.7949,16.5798,12544.6000,25837.0000,-13292.4000,1.8736,2582.9765,4249.6788,6832.6553,91.5285,30086.6788,9961.6235,-20125.0553,17.4515,13.6576,56217.8000,0.0000,56217.8000,-3.0893,11011.6224,0.0000,11011.6224,141.8779,0.0000,45206.1776,45206.1776,13.7753,17.7681,15.7717,-0.6298,-42510.2477,16.9191,17.2062,17.0627,-9.7894,2.3588,17.7681,17.7059,17.7370,2.0939,-2.2752,17.7681,18.2295,17.9988,-3.2099,0.4852,13.6576,13.7949,13.7263,-4.2847,-2.1692,13.6576,13.7775,13.7175,-4.2505,2.4648,13.7949,13.7571,13.7760,0.2006,-0.2956,3.5634,278.4527,42925.4000,-42510.2477
7878.0000,13.4071,15.5552,14361.5000,22782.5000,-8421.0000,1.8237,2976.0207,3713.3459,6689.3666,89.2491,26495.8459,11385.4793,-15110.3666,17.0085,13.2201,66506.5000,0.0000,66506.5000,-3.6547,13105.9283,0.0000,13105.9283,168.8229,0.0000,53400.5717,53400.5717,13.4047,18.1033,15.7540,-0.4916,-33181.2386,15.7290,16.1939,15.9614,-13.2281,1.9668,18.1033,17.9577,18.0305,3.6035,-1.6879,18.1033,17.9450,18.0241,0.3670,0.1431,13.2201,13.4071,13.3136,-4.9181,-1.8261,13.2201,13.4037,13.3119,-4.8337,1.8285,13.4071,14.1369,13.7720,0.0130,-0.0024,3.4533,269.8429,58085.5000,-33181.2386
7879.0000,13.4656,15.9601,15916.6000,29057.7000,-13141.1000,2.2012,3295.0871,4742.6130,8037.7001,107.8125,33800.3130,12621.5129,-21178.8001,16.2427,12.4642,37252.6000,0.0000,37252.6000,-2.0471,7420.2896,0.0000,7420.2896,95.2912,0.0000,29832.3104,29832.3104,16.8559,14.8777,15.8668,0.1418,9573.5719,15.9601,15.9599,15.9600,0.0444,1.8033,16.8559,18.3343,17.5951,-5.1922,-0.2438,15.9601,16.8559,16.4080,-19.4410,-1.4985,12.4642,12.7848,12.6245,-8.2548,-1.7830,12.4642,13.4986,12.9814,-3.9265,0.2641,14.6378,14.2648,14.4513,8.2596,1.5188,4.3128,337.0064,24111.5000,9573.5719
7880.0000,13.7948,18.5125,8862.4000,50656.9000,-41794.5000,2.8550,1824.8036,8332.0327,10156.8363,139.1599,58988.9327,7037.5964,-51951.3363,17.5691,13.7730,24517.1000,0.0000,24517.1000,-1.3473,4794.6713,0.0000,4794.6713,63.5583,0.0000,19722.4287,19722.4287,17.8490,14.1369,15.9930,0.6226,42025.6885,18.5125,17.5691,18.0408,25.1721,1.8359,17.5691,17.5913,17.5802,-0.1190,0.4886,18.5125,17.9005,18.2065,21.7655,-2.4466,13.5884,13.2380,13.4132,9.5800,-1.8766,14.1369,13.1185,13.6277,7.8610,-0.5293,14.1369,14.2290,14.1830,-3.1766,2.4059,5.6585,442.1659,-17277.4000,42025.6885
7881.0000,13.7508,19.1675,6345.7000,67446.8000,-61101.1000,3.5176,1307.5479,11082.1296,12389.6774,171.4319,78528.9296,5038.1521,-73490.7774,18.6089,14.8006,8618.2000,0.0000,8618.2000,-0.4736,1662.5929,0.0000,1662.5929,21.8326,0.0000,6955.6071,6955.6071,18.6157,13.5626,16.0892,0.8789,59327.5035,19.1675,18.6089,18.8882,10.2883,1.2645,18.6089,17.8986,18.2538,8.1904,0.7909,19.1675,18.8675,19.0175,9.8484,-2.2531,14.0299,13.7353,13.8826,5.7261,-1.3304,13.5626,13.6039,13.5832,-0.4753,-0.8568,13.5626,13.7602,13.6614,-6.2332,2.1872,7.0012,547.0840,-52482.9000,59327.5035
7882.0000,13.5468,19.4484,4272.5000,96243.9000,-91971.4000,4.7706,883.3176,15738.1710,16621.4887,232.3036,111982.0710,3389.1824,-108592.8887,19.2094,15.3945,3415.9000,0.0000,3415.9000,-0.1877,654.0247,0.0000,654.0247,8.5012,0.0000,2761.8753,2761.8753,19.1754,13.3639,16.2696,1.5219,102726.3771,19.4484,19.2094,19.3289,5.3796,1.5401,19.2094,18.7590,18.9842,8.8766,1.3524,19.4484,19.3497,19.3990,4.6659,-3.2306,13.6797,13.7605,13.7201,-1.8991,-1.6528,13.3639,13.4600,13.4119,-2.0053,-1.4651,13.3639,13.4334,13.3987,-3.1086,3.1179,9.5136,743.4050,-88555.5000,102726.3771
7883.0000,13.4660,19.5049,3425.9000,109946.2000,-106520.3000,5.3742,709.2316,17944.9048,18654.1365,261.3401,127891.1048,2716.6684,-125174.4365,19.4342,17.0082,984.4000,173.1000,811.3000,-0.0633,187.9573,31.1235,219.0809,2.8853,204.2235,796.4427,592.2191,19.4119,13.3985,16.4052,1.8249,123180.5063,19.5049,19.4342,19.4695,1.7590,1.6779,19.4342,19.2491,19.3417,4.3754,1.6146,19.5049,19.4831,19.4940,1.2074,-3.6962,13.5288,13.5995,13.5641,-1.8206,-1.8125,13.3985,13.4029,13.4007,-0.0742,-1.7492,13.3985,13.3981,13.3983,0.0571,3.5617,10.7211,837.7600,-105709.0000,123180.5063
7884.0000,13.4713,19.6089,2531.6000,115230.1000,-112698.5000,5.5774,524.0477,18809.6269,19333.6746,271.0418,134039.7269,2007.5523,-132032.1746,13.4501,18.8355,98.0000,3429.2000,-3331.2000,0.1876,20.3569,557.5057,577.8626,9.3665,3986.7057,77.6431,-3909.0626,19.5359,13.4774,16.5066,1.9958,134714.7306,19.6089,19.5519,19.5804,1.3994,1.6440,19.4785,19.4271,19.4528,1.4031,1.8316,19.6089,19.5866,19.5977,1.3139,-3.9334,13.4501,13.4923,13.4712,-1.0601,-1.7966,13.4774,13.4501,13.4637,0.8226,-1.9842,13.4774,13.4613,13.4693,0.9191,3.7808,11.5065,899.1347,-116029.7000,134714.7306
7885.0000,13.5111,19.7400,1648.7000,120303.0000,-118654.3000,5.7712,341.0609,19655.9922,19997.0531,280.4161,139958.9922,1307.6391,-138651.3531,13.5087,19.1822,0.0000,6725.5000,-6725.5000,0.3574,0.0000,1094.3050,1094.3050,17.3921,7819.8050,0.0000,-7819.8050,19.6570,13.5310,16.5940,2.1453,144804.7841,19.7400,19.6746,19.7073,1.5930,1.6383,19.5864,19.5397,19.5630,1.3919,1.9957,19.7400,19.7136,19.7268,1.6191,-4.1329,13.5087,13.4939,13.5013,0.4249,-1.8046,13.5310,13.5087,13.5198,0.7385,-2.1620,13.5310,13.5189,13.5249,0.7328,3.9666,12.2264,955.3847,-125379.8000,144804.7841
7886.0000,13.5512,19.8555,875.7000,125256.5000,-124380.8000,5.9651,181.0333,20484.5422,20665.5755,289.8643,145741.0422,694.6667,-145046.3755,13.5522,19.2262,0.0000,8243.8000,-8243.8000,0.4380,0.0000,1342.1723,1342.1723,21.3234,9585.9723,0.0000,-9585.9723,19.7688,13.5676,16.6682,2.2689,153150.8973,19.8555,19.7956,19.8256,1.4892,1.6669,19.6771,19.6388,19.6580,1.2073,2.1050,19.8555,19.8325,19.8440,1.4765,-4.2981,13.5522,13.5328,13.5425,0.5592,-1.8423,13.5676,13.5522,13.5599,0.5455,-2.2804,13.5676,13.5594,13.5635,0.5269,4.1227,12.7749,998.2464,-132624.6000,153150.8973
7887.0000,13.5350,19.8843,373.4000,125524.9000,-125151.5000,5.9516,77.2135,20520.6818,20597.8952,289.2594,146045.5818,296.1865,-145749.3952,13.5374,19.2112,0.0000,891.1000,-891.1000,0.0473,0.0000,145.0495,145.0495,2.3053,1036.1495,0.0000,-1036.1495,19.8454,13.5267,16.6861,2.1659,146201.2667,19.8843,19.8617,19.8730,0.6339,1.8131,19.8451,19.7760,19.8106,1.9033,1.8604,19.8843,19.8766,19.8804,0.5011,-4.1386,13.5374,13.5385,13.5380,0.0071,-1.9681,13.5267,13.5374,13.5321,-0.2740,-2.0154,13.5267,13.5333,13.5300,-0.3420,3.9835,11.9690,935.2710,-126042.6000,146201.2667
7888.0000,13.4375,19.7781,333.2000,93692.2000,-93359.0000,4.4451,69.0118,15281.8026,15350.8144,216.0223,108974.0026,264.1882,-108709.8144,19.8214,15.9853,56.7000,0.0000,56.7000,-0.0031,10.7755,0.0000,10.7755,0.1543,0.0000,45.9245,45.9245,19.8061,13.3751,16.5906,1.6323,110182.8804,19.7781,19.8214,19.7997,-0.8218,1.3689,19.8214,19.8154,19.8184,0.1566,1.3658,19.7781,19.8020,19.7900,-1.0289,-3.0762,13.4485,13.4868,13.4676,-0.7870,-1.4828,13.3751,13.4431,13.4091,-1.4224,-1.4796,13.3751,13.4127,13.3939,-1.5809,2.9624,8.8684,692.9887,-93302.3000,110182.8804
7889.0000,13.4153,19.7411,455.2000,94268.1000,-93812.9000,4.4787,94.3148,15367.7818,15462.0967,217.5244,109635.8818,360.8852,-109274.9967,19.7670,15.9461,1487.5000,0.0000,1487.5000,-0.0817,282.8744,0.0000,282.8744,3.6273,0.0000,1204.6256,1204.6256,19.7639,13.3664,16.5652,1.6073,108494.7876,19.7411,19.7670,19.7540,-0.4898,1.4095,19.7670,19.7906,19.7788,-0.4167,1.3278,19.7411,19.7523,19.7467,-0.4609,-3.0692,13.5224,13.4981,13.5103,0.5761,-1.5201,13.3664,13.3847,13.3756,-0.3426,-1.4384,13.3664,13.3727,13.3696,-0.2316,2.9586,8.9252,697.4276,-92325.4000,108494.7876
7890.0000,13.4451,19.7569,568.2000,92664.6000,-92096.4000,4.4088,117.6697,15116.8985,15234.5682,214.1063,107781.4985,450.5303,-107330.9682,19.7548,15.9341,4507.5000,0.0000,4507.5000,-0.2477,857.3061,0.0000,857.3061,11.0017,0.0000,3650.1939,3650.1939,19.7575,13.3200,16.5387,1.5306,103316.9590,19.7569,19.7548,19.7559,0.0838,1.4518,19.7548,19.7661,19.7604,-0.1593,1.2041,19.7569,19.7539,19.7554,0.1669,-2.9570,13.7590,13.6531,13.7060,2.4242,-1.5522,13.3200,13.3459,13.3330,-0.4521,-1.3045,13.3200,13.3321,13.3261,-0.4633,2.8566,8.7703,685.3273,-87588.9000,103316.9590
7891.0000,13.6460,19.9290,744.9000,82066.4000,-81321.5000,3.9171,153.7528,13451.0825,13604.8354,190.2785,95517.4825,591.1472,-94926.3354,19.8554,16.0337,16949.3000,0.0000,16949.3000,-0.9314,3219.7961,0.0000,3219.7961,41.3774,0.0000,13729.5039,13729.5039,19.8556,13.0390,16.4473,1.1630,78499.7143,19.9290,19.8554,19.8922,1.7075,1.5635,19.8554,19.7785,19.8170,0.7441,0.6321,19.9290,19.8763,19.9027,1.8385,-2.3536,14.8583,14.3859,14.6221,11.1174,-1.6162,13.0390,13.2597,13.1493,-2.1543,-0.6848,13.0390,13.1263,13.0826,-2.8758,2.3010,7.7290,603.9585,-64372.2000,78499.7143
7892.0000,13.8578,20.0960,1074.7000,79552.7000,-78478.0000,3.8155,221.0567,13104.3018,13325.3585,185.5889,92657.0018,853.6433,-91803.3585,20.0133,16.1899,22705.8000,0.0000,22705.8000,-1.2477,4305.2476,0.0000,4305.2476,55.3377,0.0000,18400.5524,18400.5524,19.9982,12.7855,16.3918,1.0583,71433.0305,20.0960,20.0133,20.0547,2.0223,1.6539,20.0133,19.8127,19.9130,1.2210,0.4062,20.0960,20.0330,20.0645,2.0150,-2.1616,15.3940,15.0881,15.2411,7.5310,-1.6877,12.7855,13.1372,12.9613,-2.2069,-0.4400,12.7855,12.8820,12.8338,-2.9417,2.1277,7.5009,586.1305,-55772.2000,71433.0305
7893.0000,14.1710,19.8313,2926.7000,42116.2000,-39189.5000,2.1426,598.9348,6989.3216,7588.2564,104.4221,49105.5216,2327.7652,-46777.7564,19.9240,16.1015,27556.2000,0.0000,27556.2000,-1.5143,5230.4745,0.0000,5230.4745,66.9828,0.0000,22325.7255,22325.7255,19.9240,12.6504,16.2872,0.7064,47682.4044,19.8313,19.9240,19.8777,-2.0743,1.5713,19.9240,19.9013,19.9127,0.0574,0.0570,19.8313,19.9248,19.8780,-2.1883,-1.6426,15.9873,15.6749,15.8311,7.1824,-1.5761,12.6504,13.1885,12.9194,-0.4439,-0.0618,12.6504,12.7238,12.6871,-1.7078,1.6379,4.1380,323.3471,-11633.3000,47682.4044
7894.0000,14.4013,19.7885,3777.6000,38350.2000,-34572.6000,2.0089,770.1945,6399.4625,7169.6569,98.0596,44749.6625,3007.4055,-41742.2569,19.8372,16.0156,34401.8000,0.0000,34401.8000,-1.8905,6536.6061,0.0000,6536.6061,83.7471,0.0000,27865.1939,27865.1939,19.8295,12.5528,16.1912,0.4669,31515.5106,19.7885,19.8235,19.8060,-0.8027,1.6543,19.8295,19.9331,19.8813,-0.3162,-0.2362,19.7885,19.8295,19.8090,-0.7710,-1.3591,16.0156,15.9400,15.9778,1.8326,-1.6346,16.0156,12.1797,14.0976,14.2805,0.2559,12.4836,12.5770,12.5303,-1.8306,1.3787,3.8411,300.1459,-170.8000,31515.5106
7895.0000,15.3483,20.1686,5070.6000,30670.6000,-25600.0000,1.7132,1018.3599,5236.9199,6255.2798,83.6943,35907.5199,4052.2401,-31855.2798,19.3541,15.5377,36166.3000,0.0000,36166.3000,-1.9874,6912.2277,0.0000,6912.2277,88.1698,0.0000,29254.0723,29254.0723,14.8832,17.1361,16.0097,-0.1632,-11017.7216,20.1686,20.0235,20.0961,3.5624,1.6737,17.2078,18.4971,17.8525,-24.4220,-1.3074,20.1686,19.5083,19.8384,0.4171,-0.0395,15.5377,15.7217,15.6297,-4.1391,-1.5648,15.5377,14.8832,15.2104,13.4910,1.4163,14.8832,11.4125,13.1478,7.5145,0.1484,3.2448,253.5566,10566.3000,-11017.7216
7896.0000,15.0748,19.2152,6532.3000,25647.9000,-19115.6000,1.5519,1317.5881,4350.1048,5667.6930,75.8861,29998.0048,5214.7119,-24783.2930,18.5418,14.7344,45487.9000,0.0000,45487.9000,-2.4997,8782.9092,0.0000,8782.9092,111.7934,0.0000,36704.9908,36704.9908,14.6671,17.1433,15.9052,-0.3109,-20988.7285,19.3659,19.6252,19.4955,-7.1853,1.9196,17.1433,17.4052,17.2743,-6.9156,-1.8299,17.1433,20.0018,18.5726,-15.2144,0.3677,14.7344,15.0748,14.9046,-8.6883,-1.7671,14.7344,14.8988,14.8166,-4.6903,1.9824,15.0748,12.5328,13.8038,7.9779,-0.2152,2.8951,226.2272,26372.3000,-20988.7285
7897.0000,14.3478,17.2586,9076.8000,19694.7000,-10617.9000,1.4029,1852.2178,3282.2263,5134.4440,68.4175,22976.9263,7224.5822,-15752.3440,17.8099,14.0113,48040.7000,0.0000,48040.7000,-2.6400,9364.8626,0.0000,9364.8626,119.6958,0.0000,38675.8374,38675.8374,14.1959,17.4320,15.8139,-0.4728,-31914.8533,17.5838,18.2538,17.9188,-18.9654,1.9547,17.4320,17.3771,17.4045,1.6342,-2.0052,17.4320,18.4106,17.9213,-7.7976,0.5518,14.0113,14.3478,14.1796,-8.6878,-1.7876,14.0113,14.2695,14.1404,-8.0985,2.1723,14.3478,13.7806,14.0642,3.2045,-0.3847,2.6147,204.3178,37422.8000,-31914.8533
7898.0000,13.7173,15.4727,11781.8000,15994.8000,-4213.0000,1.3688,2429.0015,2626.0261,5055.0277,66.8333,18620.8261,9352.7985,-9268.0277,17.1582,13.3678,57573.8000,0.0000,57573.8000,-3.1638,11322.3215,0.0000,11322.3215,145.2500,0.0000,46251.4785,46251.4785,13.7215,17.8286,15.7750,-0.4213,-28435.9780,15.8780,16.7036,16.2908,-19.5845,1.6380,17.8286,17.6462,17.7374,4.0788,-1.5258,17.8286,17.9388,17.8837,-0.3916,0.2692,13.3678,13.7173,13.5426,-7.6250,-1.5109,13.3678,13.6776,13.5227,-7.3925,1.6530,13.7173,14.2315,13.9744,-1.0214,-0.1421,2.5475,199.0661,53360.8000,-28435.9780
7899.0000,17.2810,17.9099,15028.9000,13173.5000,1855.4000,-1.4044,2930.8136,2360.9314,5291.7450,68.8990,15534.4314,12098.0864,-3436.3450,17.0636,13.2746,57715.5000,0.0000,57715.5000,-3.1716,11364.9213,0.0000,11364.9213,147.2521,0.0000,46350.5787,46350.5787,14.3681,16.9998,15.6840,-0.6881,-46447.2229,17.2810,16.5955,16.9383,7.8753,0.7877,16.9998,17.2183,17.1091,-7.5206,-2.3839,16.9998,17.2810,17.1404,-8.9077,2.1921,13.2746,13.4948,13.3847,-1.8432,-0.5891,13.2746,13.3429,13.3087,-2.5199,2.5825,16.6051,15.6964,16.1508,26.3259,-1.9934,0.1000,7.8141,59570.9000,-46447.2229
7900.0000,17.0094,16.6274,17990.7000,10491.6000,7499.1000,-1.4317,3522.5487,1867.3209,5389.8696,67.9740,12358.9209,14468.1513,2109.2304,16.9879,13.1999,67158.1000,0.0000,67158.1000,-3.6905,13238.0893,0.0000,13238.0893,171.6245,0.0000,53920.0107,53920.0107,14.2820,16.9556,15.6188,-0.7825,-52820.7234,17.0094,16.9658,16.9876,0.6576,0.9789,16.9556,16.9959,16.9757,-1.5470,-2.7116,16.9556,17.0094,16.9825,-1.8439,2.4106,13.1999,13.3300,13.2649,-1.3832,-0.7529,13.1999,13.2264,13.2131,-1.0919,2.9376,15.4909,15.7013,15.5961,-6.6312,-2.1846,0.1000,7.8141,74657.2000,-52820.7234
7901.0000,16.9840,16.2895,19804.5000,10092.8000,9711.7000,-1.5072,3879.1529,1795.1843,5674.3372,71.5825,11887.9843,15925.3471,4037.3628,16.9830,13.1950,64428.9000,0.0000,64428.9000,-3.5405,12700.9732,0.0000,12700.9732,164.8664,0.0000,51727.9268,51727.9268,14.1627,16.9855,15.5741,-0.8142,-54957.3133,16.9840,16.9851,16.9845,0.0251,0.8980,16.9855,16.9823,16.9839,0.1606,-2.6425,16.9855,16.9840,16.9848,0.0894,2.4052,13.1950,13.2467,13.2209,-0.4697,-0.6778,13.1950,13.1991,13.1971,-0.1316,2.8627,15.3456,15.4251,15.3854,-2.4814,-2.1850,0.1000,7.8141,74140.6000,-54957.3133
7902.0000,16.9878,15.9539,22561.8000,9852.6000,12709.2000,-1.6393,4418.9800,1752.6306,6171.6106,77.7004,11605.2306,18142.8200,6537.5894,16.9870,13.1990,73131.7000,0.0000,73131.7000,-4.0188,14415.7678,0.0000,14415.7678,187.1519,0.0000,58715.9322,58715.9322,14.0392,16.9897,15.5144,-0.9539,-64389.5352,16.9878,16.9849,16.9864,0.0839,1.0413,16.9897,16.9878,16.9887,0.1207,-2.9775,16.9897,16.9878,16.9888,0.1106,2.6806,13.1990,13.2127,13.2059,-0.1190,-0.7932,13.1990,13.1981,13.1986,0.0801,3.2256,15.0600,15.1545,15.1072,-3.2944,-2.4324,0.1000,7.8141,85840.9000,-64389.5352
7903.0000,16.7312,16.6427,30525.8000,20104.8000,10421.0000,-2.5381,6001.8201,3553.1650,9554.9851,121.0501,23657.9650,24523.9799,866.0149,16.7672,12.9820,69568.5000,0.0000,69568.5000,-3.8230,13755.2486,0.0000,13755.2486,178.0208,0.0000,55813.2514,55813.2514,14.3630,16.6556,15.5093,-0.8333,-56246.0878,16.7312,16.9217,16.8265,-1.8675,0.6894,16.6556,16.7332,16.6944,-3.4903,-3.1335,16.6556,16.7312,16.6934,-3.5027,3.2275,12.9820,13.2006,13.0913,-1.3203,-0.4283,12.9820,13.0288,13.0054,-2.2690,3.3947,16.1457,15.8899,16.0178,11.0506,-2.9664,0.1000,7.8141,79989.5000,-56246.0878
7904.0000,12.6624,14.0953,23055.1000,27718.0000,-4662.9000,2.5092,4837.2993,4440.8554,9278.1547,121.0326,32158.8554,18217.8007,-13941.0547,16.2774,12.4986,63566.8000,0.0000,63566.8000,-3.4931,12655.5251,0.0000,12655.5251,163.2861,0.0000,50911.2749,50911.2749,12.7898,18.1949,15.4923,-0.8433,-56923.1191,14.3246,14.9737,14.6491,-26.2134,2.7873,18.1949,17.7592,17.9770,15.5412,-2.4524,18.1949,16.3931,17.2940,7.3102,0.2781,12.4986,12.6624,12.5805,-6.1022,-2.5830,12.4986,12.6352,12.5669,-5.2295,2.6567,12.6624,18.3589,15.5107,-6.0579,-0.0738,4.8377,378.0250,58903.9000,-56923.1191
7905.0000,13.5944,16.0425,19309.1000,34578.5000,-15269.4000,2.6386,3988.9283,5660.7203,9649.6486,129.6034,40239.2203,15320.1717,-24919.0486,15.5826,11.8131,36369.0000,0.0000,36369.0000,-1.9986,7313.6321,0.0000,7313.6321,94.2258,0.0000,29055.3679,29055.3679,16.4778,14.9241,15.7010,0.1739,11741.2952,16.0425,15.5595,15.8010,13.9626,1.9865,16.4778,19.3879,17.9328,-0.4712,-0.0121,16.0425,16.4778,16.2602,-12.4138,-1.9714,11.8131,12.0782,11.9457,-7.5986,-1.9855,11.8131,13.2709,12.5420,-0.2380,0.0131,14.9132,15.1206,15.0169,-5.8969,1.9724,5.2231,408.1391,21099.6000,11741.2952
7906.0000,13.7118,17.5379,13780.0000,46100.8000,-32320.8000,2.8955,2841.2206,7567.8398,10409.0604,141.3969,53668.6398,10938.7794,-42729.8604,16.9067,13.1190,25489.4000,0.0000,25489.4000,-1.4007,5030.0708,0.0000,5030.0708,66.8534,0.0000,20459.3292,20459.3292,17.2809,14.3751,15.8280,0.4886,32978.2772,17.5379,16.9067,17.2223,17.2142,1.8751,16.9067,17.8635,17.3851,-6.5481,0.4744,17.5379,17.1689,17.3534,13.2551,-2.4681,13.0156,12.6331,12.8244,10.6659,-1.9147,14.3751,12.7338,13.5545,12.2800,-0.5139,14.3751,14.5622,14.4687,-6.5532,2.4286,5.7589,450.0062,-6831.4000,32978.2772
7907.0000,13.8617,18.1837,11531.1000,50826.3000,-39295.2000,3.0018,2371.6992,8373.1189,10744.8181,146.4840,59199.4189,9159.4008,-50040.0181,17.7093,14.3005,15858.3000,697.4000,15160.9000,-0.9085,3095.4977,121.4181,3216.9159,42.4683,818.8181,12762.8023,11943.9841,17.7740,13.9690,15.8715,0.4551,30721.5738,18.1837,17.7093,17.9465,8.8018,1.2731,17.7093,17.3617,17.5355,1.8776,0.3646,18.1837,17.8609,18.0223,8.1346,-1.7288,14.0706,13.4668,13.7687,11.4587,-1.3034,13.9690,13.5418,13.7554,2.4871,-0.3949,13.9690,14.1648,14.0669,-4.7864,1.6984,5.9623,465.8996,-24134.3000,30721.5738
7908.0000,14.0589,18.7758,9649.5000,54963.6000,-45314.1000,3.0995,1978.3234,9097.0857,11075.4091,151.2143,64060.6857,7671.1766,-56389.5091,13.9975,15.1025,9460.0000,10403.2000,-943.2000,1.0726,1948.3208,1704.6062,3652.9270,51.3363,12107.8062,7511.6792,-4596.1270,17.8367,14.1498,15.9932,0.8789,59327.7825,18.7758,18.0534,18.4146,5.7112,0.5411,16.0921,16.6827,16.3874,-13.7931,1.6138,18.7758,18.5645,18.6702,7.8803,-2.5583,13.9975,13.8217,13.9096,1.7623,-0.6756,14.1498,13.9975,14.0737,3.9031,-1.7482,14.1498,14.1250,14.1374,0.9131,2.4239,8.3195,650.0944,-46257.3000,59327.7825
7909.0000,13.9234,18.9316,8147.3000,58154.2000,-50006.9000,3.1721,1674.0362,9594.3021,11268.3383,154.8034,67748.5021,6473.2638,-61275.2383,13.9313,18.0473,2881.1000,14993.5000,-12112.4000,0.9550,593.9823,2454.3798,3048.3621,46.6336,17447.8798,2287.1177,-15160.7621,18.3260,13.8399,16.0829,1.0579,71410.2209,18.9316,18.5104,18.7210,3.7600,0.6087,18.2276,17.4537,17.8406,17.5994,1.5637,18.9316,18.8581,18.8949,2.7741,-2.5634,13.9313,13.9143,13.9228,0.2213,-0.7390,13.8399,13.9313,13.8856,-2.2072,-1.6940,13.8399,13.9262,13.8831,-3.0071,2.4331,8.2517,644.7975,-62119.3000,71410.2209
7910.0000,13.7210,18.9069,7253.0000,60773.8000,-53520.8000,3.2494,1495.2297,9978.6953,11473.9250,158.4808,70752.4953,5757.7703,-64994.7250,13.7111,18.9253,739.8000,14848.2000,-14108.4000,0.8296,153.0451,2422.8964,2575.9415,40.4706,17271.0964,586.7549,-16684.3415,18.7223,13.5934,16.1579,1.1954,80690.4278,18.9069,18.7644,18.8356,1.4458,0.6807,18.8528,18.4149,18.6339,9.6352,1.5103,18.9069,18.9030,18.9049,0.1835,-2.5687,13.7111,13.8538,13.7824,-1.6316,-0.8066,13.5934,13.7111,13.6523,-2.7538,-1.6362,13.5934,13.6771,13.6353,-2.9278,2.4428,8.1527,637.0612,-67629.2000,80690.4278
7911.0000,13.6086,18.8553,6790.1000,60442.4000,-53652.3000,3.2097,1402.3899,9898.1040,11300.4938,156.4168,70340.5040,5387.7101,-64952.7938,13.5926,18.2257,596.7000,4962.3000,-4365.6000,0.2965,123.6708,808.3728,932.0437,14.4645,5770.6728,473.0292,-5297.6437,18.7988,13.5362,16.1675,1.0543,71167.1903,18.8553,18.8414,18.8483,0.2154,0.8736,18.6854,18.6573,18.6714,0.5147,1.1700,18.8553,18.8697,18.8625,-0.4496,-2.3361,13.5926,13.7053,13.6489,-1.5488,-0.9711,13.5362,13.5926,13.5644,-0.9980,-1.2675,13.5362,13.5666,13.5514,-0.9498,2.2386,7.0050,547.3834,-58017.9000,71167.1903
7912.0000,13.5961,18.7690,6794.8000,56354.2000,-49559.4000,3.0167,1403.6490,9225.9145,10629.5636,146.9719,65580.1145,5391.1510,-60188.9636,18.8148,15.5389,2756.5000,172.3000,2584.2000,-0.1606,530.3849,30.6152,561.0001,7.9396,202.9152,2226.1151,2023.1999,18.7762,13.5070,16.1416,0.8599,58045.6136,18.7690,18.8148,18.7919,-0.6189,0.9900,18.8148,18.7177,18.7662,1.2073,0.8294,18.7690,18.8002,18.7846,-0.8780,-2.0267,13.8449,13.7333,13.7891,1.7542,-1.0591,13.5070,13.5421,13.5245,-0.4190,-0.8985,13.5070,13.5219,13.5144,-0.3844,1.9576,6.0280,471.0360,-46975.2000,58045.6136
7913.0000,13.6352,18.7035,7044.6000,53133.9000,-46089.3000,2.8775,1454.3148,8706.7030,10161.0178,140.2105,61840.6030,5590.2852,-56250.3178,18.7540,14.9444,5828.4000,0.0000,5828.4000,-0.3203,1122.3205,0.0000,1122.3205,14.4548,0.0000,4706.0795,4706.0795,18.7402,13.5005,16.1204,0.7656,51680.2519,18.7035,18.7540,18.7287,-0.6999,1.0086,18.7540,18.7617,18.7578,-0.0388,0.6883,18.7035,18.7323,18.7179,-0.7424,-1.8689,13.9454,13.8566,13.9010,1.4127,-1.0659,13.5005,13.5163,13.5084,-0.1318,-0.7456,13.5005,13.5050,13.5028,-0.0782,1.8116,5.7241,447.2898,-40260.9000,51680.2519
7914.0000,13.8118,17.5787,12271.1000,39796.0000,-27524.9000,2.5191,2525.9628,6548.2693,9074.2321,123.0261,46344.2693,9745.1372,-36599.1321,18.2767,14.4727,8369.7000,0.0000,8369.7000,-0.4599,1621.5778,0.0000,1621.5778,20.7787,0.0000,6748.1222,6748.1222,18.2134,13.9075,16.0604,0.5066,34197.4812,17.5787,18.2767,17.9277,-9.6039,0.9520,18.2767,18.7157,18.4962,-3.0951,0.4921,17.5787,18.0557,17.8172,-10.8071,-1.5671,13.9806,13.9325,13.9565,0.7325,-0.9930,13.9075,13.5560,13.7318,2.7576,-0.5331,13.9075,13.7333,13.8204,3.8958,1.5261,5.0036,390.9900,-19155.2000,34197.4812
7915.0000,14.0301,17.6045,10982.1000,32316.7000,-21334.6000,2.0985,2252.5866,5345.1143,7597.7009,102.5116,37661.8143,8729.5134,-28932.3009,17.7701,13.9721,10861.8000,0.0000,10861.8000,-0.5969,2118.4774,0.0000,2118.4774,27.1849,0.0000,8743.3226,8743.3226,17.8397,14.2511,16.0454,0.5231,35308.4186,17.6045,17.7701,17.6873,-2.8390,1.1981,17.7701,18.3622,18.0662,-5.1274,0.6012,17.6045,17.6786,17.6416,-2.0569,-1.9497,13.9057,13.9301,13.9179,-0.4035,-1.2482,14.2511,13.8449,14.0480,3.8784,-0.6513,14.2511,14.0957,14.1734,4.3221,1.8996,4.1573,324.8556,-10472.8000,35308.4186
7916.0000,14.1707,17.2877,12756.8000,30318.9000,-17562.1000,2.0964,2610.6301,5031.4828,7642.1128,102.4295,35350.3828,10146.1699,-25204.2128,17.4852,13.6909,13760.3000,0.0000,13760.3000,-0.7562,2694.0635,0.0000,2694.0635,34.7389,0.0000,11066.2365,11066.2365,17.5399,14.4842,16.0121,0.4170,28150.4785,17.2877,17.4852,17.3865,-3.5680,1.2584,17.4852,18.0097,17.7475,-3.7835,0.5023,17.2877,17.4148,17.3513,-3.4409,-1.8862,13.8640,13.8892,13.8766,-0.4364,-1.3003,14.4842,14.1046,14.2944,3.0363,-0.5441,14.4842,14.3691,14.4267,3.1190,1.8444,4.1489,324.2006,-3801.8000,28150.4785
7917.0000,16.9630,17.4638,19692.3000,16416.6000,3275.7000,-1.8002,3858.3865,2918.4245,6776.8109,88.0103,19335.0245,15833.9135,-3501.1109,17.2173,13.4263,16463.9000,0.0000,16463.9000,-0.9047,3235.1349,0.0000,3235.1349,41.7684,0.0000,13228.7651,13228.7651,15.1264,16.5850,15.8557,-0.2254,-15217.4518,17.2173,17.4410,17.3291,-0.6297,-0.2059,16.5850,17.2173,16.9011,-10.1511,-1.1107,16.5850,16.9012,16.7431,-7.2769,1.5943,17.4638,13.2851,15.3745,18.1383,0.2985,13.3912,13.8542,13.6227,-8.0436,1.2032,17.4638,16.1457,16.8048,28.7607,-1.5017,0.1000,7.8141,19739.6000,-15217.4518
7918.0000,15.1881,16.3902,15890.6000,17385.5000,-1494.9000,1.6482,3199.4598,2956.8998,6156.3596,79.2926,20342.3998,12691.1402,-7651.2596,16.8947,13.1078,17415.3000,0.0000,17415.3000,-0.9570,3437.3007,0.0000,3437.3007,44.3870,0.0000,13977.9993,13977.9993,16.5952,15.1602,15.8777,0.1243,8387.3766,16.3902,16.8947,16.6425,-8.2241,1.1288,16.8947,16.9010,16.8979,0.0231,0.1718,16.3902,16.5561,16.4732,-3.1951,-1.3435,13.0957,14.3103,13.7030,-20.1086,-1.1431,15.1602,13.0333,14.0967,5.7828,-0.1861,15.1602,15.9430,15.5516,-15.0607,1.3292,3.2236,251.9005,15920.4000,8387.3766
7919.0000,16.5481,16.8309,17354.6000,13271.7000,4082.9000,-1.5300,3421.5976,2334.7277,5756.3253,74.1714,15606.4277,13933.0024,-1673.4253,16.7681,12.9829,18169.5000,0.0000,18169.5000,-0.9985,3592.4698,0.0000,3592.4698,46.5691,0.0000,14577.0302,14577.0302,14.9714,16.6093,15.7904,-0.2366,-15973.3544,16.7681,16.5570,16.6625,0.3048,-0.0867,16.6093,16.7681,16.6887,-2.4614,-1.0852,16.6093,16.5475,16.5784,1.3329,1.4432,16.8309,12.4414,14.6362,11.3238,0.1772,12.9013,13.5250,13.2131,-10.6005,1.1756,16.8309,16.2284,16.5296,11.8653,-1.3528,0.1000,7.8141,22252.4000,-15973.3544
7920.0000,16.6102,16.2881,19144.8000,11447.3000,7697.5000,-1.5369,3771.0114,2016.9371,5787.9484,73.4738,13464.2371,15373.7886,1909.5516,16.6621,12.8783,18717.2000,0.0000,18717.2000,-1.0286,3706.2428,0.0000,3706.2428,48.0787,0.0000,15010.9572,15010.9572,14.8694,16.6323,15.7509,-0.2584,-17444.4169,16.6621,16.6596,16.6608,0.0418,-0.0773,16.6323,16.6621,16.6472,-0.4384,-1.1058,16.6323,16.6076,16.6200,0.5635,1.4596,16.2881,13.9380,15.1130,5.8172,0.1694,13.0281,13.1225,13.0753,-1.6008,1.1980,16.2881,16.3998,16.3439,-2.1785,-1.3674,0.1000,7.8141,26414.7000,-17444.4169
7921.0000,16.6452,16.2128,18038.1000,10295.4000,7742.7000,-1.4249,3551.1480,1815.5810,5366.7290,68.0386,12110.9810,14486.9520,2375.9710,16.6547,12.8710,17430.7000,0.0000,17430.7000,-0.9579,3451.8549,0.0000,3451.8549,44.8569,0.0000,13978.8451,13978.8451,14.7883,16.6676,15.7279,-0.2559,-17271.2895,16.6547,16.6618,16.6583,0.0318,-0.0700,16.6676,16.6547,16.6612,0.2308,-1.0279,16.6676,16.6443,16.6560,0.4969,1.3549,16.2128,14.6095,15.4112,3.6608,0.1557,13.1141,13.0919,13.1030,0.3965,1.1135,16.2128,16.2766,16.2447,-1.1349,-1.2692,0.1000,7.8141,25173.4000,-17271.2895
7922.0000,16.6763,15.8898,18786.3000,9186.8000,9599.5000,-1.4114,3696.7116,1621.3544,5318.0659,67.2364,10808.1544,15089.5884,4281.4341,16.6762,12.8922,16750.9000,0.0000,16750.9000,-0.9205,3316.2345,0.0000,3316.2345,43.1130,0.0000,13434.6655,13434.6655,14.7166,16.7004,15.7085,-0.2643,-17842.9260,16.6762,16.6429,16.6595,0.0779,-0.0802,16.7004,16.6762,16.6883,0.3903,-1.0007,16.7004,16.6783,16.6894,0.4658,1.3312,15.8898,15.2001,15.5449,1.6768,0.1636,13.2406,13.1632,13.2019,1.2559,1.0841,15.8898,16.0663,15.9780,-3.1555,-1.2478,0.1000,7.8141,26350.4000,-17842.9260
7923.0000,16.7441,15.5557,19955.7000,8091.7000,11864.0000,-1.4205,3922.8236,1430.5298,5353.3533,67.4888,9522.2298,16032.8764,6510.6467,16.7372,12.9524,18499.4000,0.0000,18499.4000,-1.0166,3659.2721,0.0000,3659.2721,47.5954,0.0000,14840.1279,14840.1279,14.5634,16.8026,15.6830,-0.3118,-21048.0328,16.7372,16.5938,16.6655,0.1349,-0.0461,16.8026,16.7372,16.7699,1.0474,-1.0627,16.8026,16.7491,16.7759,1.1064,1.3744,15.5557,15.5365,15.5461,0.0766,0.1346,13.2546,13.2256,13.2401,0.5240,1.1512,15.5557,15.7612,15.6585,-3.7942,-1.2858,0.1000,7.8141,30363.4000,-21048.0328
7924.0000,16.8294,15.2877,21172.3000,7177.5000,13994.8000,-1.4406,4156.6534,1271.6521,5428.3055,68.2463,8449.1521,17015.6466,8566.4945,16.8233,13.0374,19144.4000,0.0000,19144.4000,-1.0520,3782.3229,0.0000,3782.3229,49.2025,0.0000,15362.0771,15362.0771,14.4297,16.8914,15.6606,-0.3506,-23666.4072,16.8233,16.5310,16.6772,0.2028,-0.0386,16.8914,16.8233,16.8574,1.1175,-1.0907,16.8914,16.8377,16.8645,1.1327,1.4019,15.2877,15.6788,15.4832,-0.6961,0.1295,13.3269,13.2807,13.3038,0.8311,1.1815,15.2877,15.4653,15.3765,-3.3403,-1.3111,0.1000,7.8141,33139.2000,-23666.4072
7925.0000,16.7500,16.5801,17377.9000,11069.4000,6308.5000,-1.4271,3415.7822,1957.2521,5373.0342,68.1193,13026.6521,13962.1178,935.4658,16.7634,12.9783,20706.5000,0.0000,20706.5000,-1.1379,4094.3536,0.0000,4094.3536,53.1375,0.0000,16612.1464,16612.1464,14.6614,16.6577,15.6595,-0.2926,-19749.0490,16.7634,16.5876,16.6755,0.0428,-0.0015,16.6577,16.7634,16.7105,-1.7092,-1.1393,16.6577,16.7502,16.7039,-1.8756,1.4256,16.5801,14.7961,15.6881,2.5349,0.0964,13.1203,13.2118,13.1660,-1.6001,1.2343,16.5801,16.0060,16.2931,11.1238,-1.3307,0.1000,7.8141,27015.0000,-19749.0490
7926.0000,15.1116,16.7361,11413.4000,14695.2000,-3281.8000,1.2882,2300.7818,2494.6751,4795.4569,62.1966,17189.8751,9112.6182,-8077.2569,16.6990,12.9147,18399.7000,0.0000,18399.7000,-1.0111,3641.4926,0.0000,3641.4926,47.2670,0.0000,14758.2074,14758.2074,16.7153,14.7638,15.7395,0.1027,6933.7575,16.7361,16.6989,16.7175,0.5693,0.9834,16.7153,16.7027,16.7090,0.0441,-0.0277,16.7361,16.7153,16.7257,0.3252,-0.9489,12.9147,14.5646,13.7397,-23.4508,-0.9811,12.9147,13.3799,13.1473,-0.1633,0.0300,14.7202,15.6759,15.1980,-13.1520,0.9512,2.5184,196.7937,15117.9000,6933.7575
7927.0000,14.0308,18.9721,9994.0000,67476.4000,-57482.4000,3.7087,2049.8886,11160.6496,13210.5381,181.5923,78637.0496,7944.1114,-70692.9381,17.8931,14.0933,8625.4000,0.0000,8625.4000,-0.4740,1679.5457,0.0000,1679.5457,22.1827,0.0000,6945.8543,6945.8543,17.9918,13.8218,15.9068,0.7708,52027.2100,18.9721,17.8931,18.4326,20.7606,1.3235,17.8931,17.1136,17.5033,9.6487,0.8495,18.9721,18.3046,18.6384,23.1444,-2.3853,13.6362,13.6828,13.6595,-0.9049,-1.3942,13.8218,13.4007,13.6113,5.6618,-0.9203,13.8218,14.2404,14.0311,-14.0198,2.3145,7.4072,578.8089,-48857.0000,52027.2100
7928.0000,13.4377,19.7607,586.5000,114744.3000,-114157.8000,5.4532,121.4743,18715.6659,18837.1401,265.8633,133459.9659,465.0257,-132994.9401,19.2566,15.4407,4756.2000,0.0000,4756.2000,-0.2614,910.1136,0.0000,910.1136,11.9821,0.0000,3846.0864,3846.0864,19.2309,13.1466,16.1888,1.8050,121837.9856,19.7607,19.2566,19.5086,13.0478,1.7784,19.2566,18.5014,18.8790,16.6639,1.5171,19.7607,19.5321,19.6464,12.2275,-3.6748,13.6226,13.6351,13.6289,-0.3069,-1.9049,13.1466,13.3335,13.2401,-4.4169,-1.6435,13.1466,13.3318,13.2392,-9.4936,3.5484,10.8809,850.2515,-109401.6000,121837.9856
7929.0000,13.2990,19.6771,0.0000,130053.6000,-130053.6000,6.1462,0.0000,21144.2918,21144.2918,298.4782,151197.8918,0.0000,-151197.8918,13.2555,18.9087,0.0000,6284.2000,-6284.2000,0.3339,0.0000,1018.8960,1018.8960,16.7072,7303.0960,0.0000,-7303.0960,19.5492,13.2633,16.4063,2.3275,157109.0518,19.6771,19.6120,19.6446,1.7028,1.7627,19.5000,19.2938,19.3969,6.3127,2.0966,19.6771,19.6714,19.6743,0.3988,-4.3835,13.2555,13.3868,13.3212,-3.6508,-1.9374,13.2633,13.2555,13.2594,0.2963,-2.2713,13.2633,13.2586,13.2610,0.3255,4.2088,12.9338,1010.6621,-136337.8000,157109.0518
7930.0000,13.3840,19.7638,0.0000,144253.9000,-144253.9000,6.8173,0.0000,23499.4041,23499.4041,330.7712,167753.3041,0.0000,-167753.3041,13.3758,19.0478,0.0000,6175.0000,-6175.0000,0.3281,0.0000,1002.8635,1002.8635,15.9563,7177.8635,0.0000,-7177.8635,19.6867,13.4232,16.5549,2.5574,172622.8699,19.7638,19.7216,19.7427,1.2467,1.9714,19.6254,19.5548,19.5901,2.3944,2.2995,19.7638,19.7493,19.7565,1.0558,-4.8459,13.3758,13.3575,13.3666,0.6117,-2.1631,13.4232,13.3758,13.3995,1.7526,-2.4912,13.4232,13.3962,13.4097,1.8574,4.6542,14.2449,1113.1164,-150428.9000,172622.8699
