Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7931.0000,13.5078,19.8902,0.0000,156953.5000,-156953.5000,7.4175,0.0000,25642.2215,25642.2215,360.0890,182595.7215,0.0000,-182595.7215,13.5084,19.1819,0.0000,5985.8000,-5985.8000,0.3180,0.0000,973.9452,973.9452,15.4747,6959.7452,0.0000,-6959.7452,19.8185,13.5491,16.6838,2.7712,187054.1342,19.8902,19.8419,19.8660,1.5514,2.1600,19.7572,19.7086,19.7329,1.7857,2.4780,19.8902,19.8703,19.8802,1.5552,-5.2575,13.5084,13.4655,13.4869,1.5144,-2.3665,13.5491,13.5084,13.5287,1.6228,-2.6845,13.5491,13.5276,13.5383,1.6148,5.0510,15.4255,1205.3669,-162939.3000,187054.1342
7932.0000,13.6372,20.0223,0.0000,168348.6000,-168348.6000,7.9560,0.0000,27587.4205,27587.4205,386.5424,195936.0205,0.0000,-195936.0205,13.6393,19.3143,0.0000,8560.4000,-8560.4000,0.4548,0.0000,1395.4387,1395.4387,22.1423,9955.8387,0.0000,-9955.8387,19.9461,13.6761,16.8111,3.0134,203402.4562,20.0223,19.9733,19.9978,1.6530,2.2731,19.8634,19.8284,19.8459,1.4266,2.7279,20.0223,20.0026,20.0124,1.6585,-5.6829,13.6393,13.5953,13.6173,1.6358,-2.5004,13.6761,13.6393,13.6577,1.6191,-2.9552,13.6761,13.6563,13.6662,1.6064,5.4556,16.7790,1311.1310,-176909.0000,203402.4562
7933.0000,13.7677,20.1556,0.0000,180256.4000,-180256.4000,8.5188,0.0000,29629.6405,29629.6405,414.2325,209886.0405,0.0000,-209886.0405,13.7703,19.4468,0.0000,11479.0000,-11479.0000,0.6099,0.0000,1874.7080,1874.7080,29.7070,13353.7080,0.0000,-13353.7080,20.0731,13.8040,16.9385,3.2701,220732.5651,20.1556,20.1082,20.1319,1.6813,2.3866,19.9736,19.9420,19.9578,1.4127,2.9965,20.1556,20.1372,20.1464,1.6794,-6.1322,13.7703,13.7281,13.7492,1.6546,-2.6363,13.8040,13.7703,13.7871,1.6246,-3.2462,13.8040,13.7855,13.7947,1.6136,5.8825,18.2186,1423.6308,-191735.4000,220732.5651
7934.0000,13.8808,20.2711,0.0000,190006.8000,-190006.8000,8.9795,0.0000,31315.8062,31315.8062,437.0117,221322.6062,0.0000,-221322.6062,13.8833,19.5611,0.0000,12806.4000,-12806.4000,0.6805,0.0000,2094.9027,2094.9027,33.1598,14901.3027,0.0000,-14901.3027,20.1904,13.9102,17.0503,3.4665,233989.4719,20.2711,20.2309,20.2510,1.4994,2.5012,20.0876,20.0571,20.0724,1.4457,3.1817,20.2711,20.2558,20.2634,1.4751,-6.4783,13.8833,13.8478,13.8655,1.4667,-2.7664,13.9102,13.8833,13.8968,1.3858,-3.4468,13.9102,13.8955,13.9029,1.3676,6.2132,19.2871,1507.1204,-202813.2000,233989.4719
7935.0000,13.9619,20.3539,0.0000,197888.7000,-197888.7000,9.3520,0.0000,32677.4874,32677.4874,455.4772,230566.1874,0.0000,-230566.1874,13.9637,19.6424,0.0000,10805.8000,-10805.8000,0.5742,0.0000,1769.7021,1769.7021,27.9924,12575.5021,0.0000,-12575.5021,20.2879,13.9823,17.1351,3.5765,241414.7461,20.3539,20.3255,20.3397,1.1336,2.6567,20.2041,20.1736,20.1889,1.4685,3.2309,20.3539,20.3431,20.3485,1.0891,-6.6953,13.9637,13.9388,13.9512,1.0970,-2.9260,13.9823,13.9637,13.9730,0.9823,-3.5001,13.9823,13.9724,13.9773,0.9612,6.4261,19.8256,1549.1980,-208694.5000,241414.7461
7936.0000,14.0355,20.4291,0.0000,204178.7000,-204178.7000,9.6493,0.0000,33775.0617,33775.0617,470.2050,237953.7617,0.0000,-237953.7617,14.0367,19.7162,0.0000,10992.3000,-10992.3000,0.5841,0.0000,1802.1635,1802.1635,28.4849,12794.4635,0.0000,-12794.4635,20.3686,14.0538,17.2112,3.6925,249245.2896,20.4291,20.4050,20.4171,0.9964,2.7444,20.2842,20.2626,20.2734,1.0826,3.3284,20.4291,20.4197,20.4244,0.9787,-6.9049,14.0367,14.0155,14.0261,0.9664,-3.0217,14.0538,14.0367,14.0452,0.9350,-3.6058,14.0538,14.0445,14.0492,0.9300,6.6276,20.4444,1597.5532,-215171.0000,249245.2896
7937.0000,14.1163,20.5116,0.0000,210445.2000,-210445.2000,9.9454,0.0000,34878.5726,34878.5726,484.8710,245323.7726,0.0000,-245323.7726,14.1175,19.7980,0.0000,13450.6000,-13450.6000,0.7147,0.0000,2207.8108,2207.8108,34.8657,15658.4108,0.0000,-15658.4108,20.4454,14.1358,17.2906,3.8434,259429.6581,20.5116,20.4865,20.4991,1.0527,2.7853,20.3459,20.3301,20.3380,0.8431,3.4999,20.5116,20.5018,20.5067,1.0564,-7.1602,14.1175,14.0953,14.1064,1.0315,-3.0769,14.1358,14.1175,14.1266,1.0450,-3.7916,14.1358,14.1257,14.1307,1.0469,6.8685,21.3021,1664.5762,-223895.8000,259429.6581
7938.0000,14.1950,20.5921,0.0000,216792.7000,-216792.7000,10.2454,0.0000,35998.0535,35998.0535,499.7620,252790.7535,0.0000,-252790.7535,14.1964,19.8778,0.0000,15222.9000,-15222.9000,0.8088,0.0000,2501.6290,2501.6290,39.4729,17724.5290,0.0000,-17724.5290,20.5220,14.2133,17.3677,3.9849,268983.2062,20.5921,20.5678,20.5800,1.0389,2.8413,20.4149,20.3988,20.4069,0.8937,3.6502,20.5921,20.5828,20.5874,1.0370,-7.4041,14.1964,14.1749,14.1857,1.0197,-3.1455,14.2133,14.1964,14.2048,1.0067,-3.9544,14.2133,14.2039,14.2086,1.0027,7.0999,22.0955,1726.5725,-232015.6000,268983.2062
7939.0000,13.8765,20.2666,0.0000,126856.2000,-126856.2000,5.9951,0.0000,20905.5504,20905.5504,292.5879,147761.7504,0.0000,-147761.7504,13.8915,19.5694,0.0000,194.0000,-194.0000,0.0103,0.0000,31.7388,31.7388,0.5032,225.7388,0.0000,-225.7388,20.3439,13.7286,17.0363,2.2701,153228.5005,20.2666,20.3814,20.3240,-3.0262,1.8407,20.3768,20.3871,20.3820,-0.2373,1.8510,20.2666,20.3246,20.2956,-3.4588,-4.1544,13.8915,13.9923,13.9419,-2.8784,-1.9949,13.7286,13.8915,13.8101,-4.7008,-2.0052,13.7286,13.8187,13.7737,-5.1859,4.0002,12.0067,938.2174,-127050.2000,153228.5005
7940.0000,13.7316,20.1187,0.0000,124256.3000,-124256.3000,5.8722,0.0000,20407.2491,20407.2491,285.9905,144663.5491,0.0000,-144663.5491,13.7247,13.7247,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1859,13.6797,16.9328,2.1831,147361.7174,20.1187,20.1948,20.1568,-1.9552,1.8068,20.1948,20.2641,20.2294,-1.7780,1.8068,20.1187,20.1512,20.1350,-1.8759,-4.0654,13.7247,13.8001,13.7624,-2.1036,-1.9574,13.6797,13.7247,13.7022,-1.2393,-1.9574,13.6797,13.6974,13.6885,-0.9646,3.9148,11.7281,916.4499,-124256.3000,147361.7174
7941.0000,13.5237,19.9064,0.0000,70961.6000,-70961.6000,3.3536,0.0000,11597.6598,11597.6598,163.1717,82559.2598,0.0000,-82559.2598,13.5401,13.5401,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0295,13.3504,16.6899,1.2799,86393.3428,19.9064,20.0491,19.9778,-2.0970,1.0319,20.0491,20.1516,20.1003,-1.4951,1.0319,19.9064,19.9753,19.9409,-2.2794,-2.3217,13.5401,13.6596,13.5998,-1.8992,-1.1179,13.3504,13.5401,13.4452,-3.0381,-1.1179,13.3504,13.4558,13.4031,-3.3816,2.2357,6.6946,523.1282,-70961.6000,86393.3428
7942.0000,13.3798,19.7595,0.0000,66256.0000,-66256.0000,3.1312,0.0000,10792.2630,10792.2630,152.1451,77048.2630,0.0000,-77048.2630,13.3724,13.3724,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8783,13.2786,16.5784,1.1808,79705.2720,19.7595,19.8899,19.8247,-1.7840,0.9634,19.8899,20.0156,19.9528,-1.7178,0.9634,19.7595,19.8173,19.7884,-1.7769,-2.1678,13.3724,13.5009,13.4366,-1.9064,-1.0437,13.2786,13.3724,13.3255,-1.3820,-1.0437,13.2786,13.3193,13.2989,-1.1941,2.0875,6.2465,488.1084,-66256.0000,79705.2720
7943.0000,13.2693,19.6373,41.7000,50496.1000,-50454.4000,2.3886,8.6609,8204.0518,8212.7127,115.9549,58700.1518,33.0391,-58667.1127,13.2699,13.2699,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7600,13.1527,16.4563,0.9018,60870.7028,19.6373,19.7714,19.7043,-1.3899,0.7349,19.7714,19.9011,19.8362,-1.3440,0.7349,19.6373,19.6973,19.6673,-1.3985,-1.6536,13.2699,13.3830,13.3264,-1.2669,-0.7962,13.1527,13.2699,13.2113,-1.3148,-0.7962,13.1527,13.2125,13.1826,-1.3410,1.5924,4.7628,372.1740,-50454.4000,60870.7028
7944.0000,13.1803,19.5305,98.5000,43952.9000,-43854.4000,2.0823,20.4883,7126.2543,7146.7427,101.0190,51079.1543,78.0117,-51001.1427,13.1770,13.1770,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6547,13.0805,16.3676,0.7822,52800.2806,19.5305,19.6658,19.5981,-1.2188,0.6407,19.6658,19.7984,19.7321,-1.1935,0.6407,19.5305,19.5909,19.5607,-1.2239,-1.4416,13.1770,13.2875,13.2323,-1.0734,-0.6941,13.0805,13.1770,13.1288,-0.9331,-0.6941,13.0805,13.1267,13.1036,-0.8904,1.3882,4.1507,324.3441,-43854.4000,52800.2806
7945.0000,13.1140,19.4374,178.2000,39564.8000,-39386.6000,1.8791,37.1071,6404.9683,6442.0754,91.1144,45969.7683,141.0929,-45828.6754,19.5701,15.7362,47.1000,0.0000,47.1000,-0.0026,8.9782,0.0000,8.9782,0.1290,0.0000,38.1218,38.1218,19.5601,13.0328,16.2964,0.6999,47242.0305,19.4374,19.5701,19.5037,-1.0763,0.5792,19.5701,19.7042,19.6371,-1.0827,0.5766,19.4374,19.4962,19.4668,-1.0701,-1.2999,13.1188,13.2077,13.1632,-0.7701,-0.6272,13.0328,13.1079,13.0704,-0.6420,-0.6246,13.0328,13.0671,13.0499,-0.5844,1.2518,3.7448,292.6201,-39339.5000,47242.0305
7946.0000,13.0697,19.3637,251.6000,35721.3000,-35469.7000,1.7012,52.4301,5776.8460,5829.2761,82.4645,41498.1460,199.1699,-41298.9761,19.4852,15.6674,286.3000,0.0000,286.3000,-0.0157,54.6310,0.0000,54.6310,0.7011,0.0000,231.6690,231.6690,19.4784,13.0000,16.2392,0.6239,42116.5096,19.3637,19.4852,19.4244,-0.8941,0.5295,19.4852,19.6194,19.5523,-0.9613,0.5138,19.3637,19.4167,19.3902,-0.8614,-1.1717,13.1302,13.1564,13.1433,-0.1779,-0.5723,13.0000,13.0585,13.0292,-0.4331,-0.5566,13.0000,13.0258,13.0129,-0.3838,1.1289,3.3884,264.7732,-35183.4000,42116.5096
7947.0000,13.0925,19.3476,339.2000,32071.2000,-31732.0000,1.5333,70.6580,5189.2849,5259.9428,74.3125,37260.4849,268.5420,-36991.9428,19.4019,15.5850,1075.1000,0.0000,1075.1000,-0.0591,205.3564,0.0000,205.3564,2.6364,0.0000,869.7436,869.7436,19.4098,13.0838,16.2468,0.8100,54675.4821,19.3476,19.4019,19.3747,-0.5364,0.7304,19.4019,19.5154,19.4587,-1.0665,0.6713,19.3476,19.3646,19.3561,-0.3482,-1.5696,13.2337,13.1698,13.2017,0.7685,-0.7863,13.0838,13.0427,13.0633,0.4735,-0.7273,13.0838,13.0524,13.0681,0.7293,1.5136,3.0498,238.3160,-30656.9000,54675.4821
7948.0000,13.1469,19.3393,465.7000,28477.5000,-28011.8000,1.3700,96.9211,4613.5966,4710.5177,66.4225,33091.0966,368.7789,-32722.3177,19.3644,15.5479,2911.1000,0.0000,2911.1000,-0.1600,556.3093,0.0000,556.3093,7.1487,0.0000,2354.7907,2354.7907,19.3741,13.0443,16.2092,0.6854,46266.8910,19.3393,19.3644,19.3518,-0.2136,0.6939,19.3644,19.4452,19.4048,-0.5870,0.5339,19.3393,19.3462,19.3427,-0.0981,-1.3612,13.5979,13.3110,13.4545,3.1127,-0.7383,13.0443,13.0585,13.0514,-0.0798,-0.5784,13.0443,13.0548,13.0496,-0.1609,1.3167,2.7165,212.2708,-25100.7000,46266.8910
7949.0000,13.2326,19.5522,214.7000,42492.4000,-42277.7000,2.0193,44.6195,6897.8191,6942.4386,97.8963,49390.2191,170.0805,-49220.1386,19.4064,15.5894,5523.6000,0.0000,5523.6000,-0.3035,1055.0133,0.0000,1055.0133,13.5727,0.0000,4468.5867,4468.5867,19.4370,12.9236,16.1803,0.6386,43104.1718,19.5522,19.4064,19.4793,1.6009,0.7381,19.4064,19.4029,19.4046,0.0610,0.4345,19.5522,19.4486,19.5004,1.9653,-1.2812,14.0404,13.6296,13.8350,4.6556,-0.7743,12.9236,13.0417,12.9826,-0.7669,-0.4708,12.9236,12.9857,12.9547,-1.0822,1.2450,3.9982,312.4244,-36754.1000,43104.1718
7950.0000,13.2860,19.6177,208.7000,51294.5000,-51085.8000,2.4350,43.3341,8337.0055,8380.3397,118.1080,59631.5055,165.3659,-59466.1397,19.5281,15.7098,6522.8000,0.0000,6522.8000,-0.3584,1244.0115,0.0000,1244.0115,16.0167,0.0000,5278.7885,5278.7885,19.5291,12.8651,16.1971,0.7907,53374.1952,19.6177,19.5281,19.5729,1.1935,0.8871,19.5281,19.4176,19.4729,0.8866,0.5286,19.6177,19.5672,19.5925,1.1747,-1.5479,14.0200,13.9046,13.9623,1.5989,-0.9311,12.8651,12.9623,12.9137,-0.7690,-0.5727,12.8651,12.9030,12.8840,-0.7893,1.5038,4.8228,376.8637,-44563.0000,53374.1952
7951.0000,13.3174,19.6958,0.0000,117569.8000,-117569.8000,5.5562,0.0000,19122.8278,19122.8278,269.5624,136692.6278,0.0000,-136692.6278,19.6484,15.8288,2971.4000,0.0000,2971.4000,-0.1633,565.8718,0.0000,565.8718,7.2814,0.0000,2405.5282,2405.5282,19.6453,13.2611,16.4532,1.9673,132795.7731,19.6958,19.6484,19.6721,1.2601,1.7724,19.6484,19.5755,19.6119,1.7413,1.6091,19.6958,19.6750,19.6854,1.1847,-3.7838,13.3580,13.5737,13.4658,-5.9281,-1.9065,13.2611,13.1265,13.1938,3.4434,-1.7432,13.2611,13.1836,13.2223,4.1455,3.6497,11.0615,864.3634,-114598.4000,132795.7731
7952.0000,13.5183,19.9009,0.0000,164221.3000,-164221.3000,7.7609,0.0000,26836.2221,26836.2221,376.6008,191057.5221,0.0000,-191057.5221,19.8334,16.0118,1831.8000,0.0000,1831.8000,-0.1007,348.0720,0.0000,348.0720,4.4798,0.0000,1483.7280,1483.7280,19.8379,13.5632,16.7006,2.7465,185390.4128,19.9009,19.8334,19.8672,2.4169,2.4267,19.8334,19.7656,19.7995,2.3268,2.3260,19.9009,19.8695,19.8852,2.4740,-5.3342,13.5561,13.5309,13.5435,1.0006,-2.6205,13.5632,13.4580,13.5106,3.8867,-2.5199,13.5632,13.5119,13.5376,3.8677,5.1404,15.4632,1208.3146,-162389.5000,185390.4128
7953.0000,13.7150,20.1018,0.0000,177208.3000,-177208.3000,8.3747,0.0000,29092.4789,29092.4789,406.9130,206300.7789,0.0000,-206300.7789,13.7092,19.3667,0.0000,10197.3000,-10197.3000,0.5418,0.0000,1663.9284,1663.9284,27.1996,11861.2284,0.0000,-11861.2284,20.0103,13.7701,16.8902,3.1794,214606.9453,20.1018,20.0311,20.0665,2.4683,2.3684,19.9074,19.8799,19.8937,1.1995,2.9103,20.1018,20.0735,20.0876,2.5063,-6.0063,13.7092,13.6631,13.6862,1.7848,-2.6110,13.7701,13.7092,13.7397,2.8269,-3.1528,13.7701,13.7386,13.7543,2.6790,5.7637,17.8053,1391.3299,-187405.6000,214606.9453
7954.0000,13.8461,20.2357,0.0000,186451.1000,-186451.1000,8.8115,0.0000,30704.6121,30704.6121,428.6859,217155.7121,0.0000,-217155.7121,13.8490,19.5264,0.0000,10594.9000,-10594.9000,0.5629,0.0000,1732.2810,1732.2810,27.4267,12327.1810,0.0000,-12327.1810,20.1540,13.8810,17.0175,3.3603,226817.1081,20.2357,20.1868,20.2112,1.8101,2.4947,20.0652,20.0236,20.0444,1.8821,3.0577,20.2357,20.2171,20.2264,1.7378,-6.3168,13.8490,13.8057,13.8274,1.7671,-2.7495,13.8810,13.8490,13.8650,1.5756,-3.3125,13.8810,13.8645,13.8727,1.4916,6.0620,18.7137,1462.3134,-197046.0000,226817.1081
7955.0000,13.9484,20.3401,0.0000,194790.1000,-194790.1000,9.2056,0.0000,32155.5648,32155.5648,448.2432,226945.6648,0.0000,-226945.6648,13.9506,19.6291,0.0000,10445.4000,-10445.4000,0.5550,0.0000,1710.3515,1710.3515,27.0550,12155.7515,0.0000,-12155.7515,20.2700,13.9746,17.1223,3.5111,236998.9001,20.3401,20.3043,20.3222,1.4027,2.6190,20.1862,20.1529,20.1696,1.5735,3.1740,20.3401,20.3264,20.3333,1.3529,-6.5866,13.9506,13.9190,13.9348,1.3596,-2.8835,13.9746,13.9506,13.9626,1.2412,-3.4385,13.9746,13.9618,13.9682,1.2159,6.3221,19.4927,1523.1847,-205235.5000,236998.9001
7956.0000,14.0624,20.4565,0.0000,205137.5000,-205137.5000,9.6946,0.0000,33955.3482,33955.3482,472.3713,239092.8482,0.0000,-239092.8482,14.0642,19.7440,0.0000,13385.7000,-13385.7000,0.7112,0.0000,2195.4396,2195.4396,34.6852,15581.1396,0.0000,-15581.1396,20.3810,14.0904,17.2357,3.7404,252475.9987,20.4565,20.4203,20.4384,1.4655,2.7094,20.2797,20.2554,20.2675,1.2454,3.4206,20.4565,20.4425,20.4495,1.4659,-6.9852,14.0642,14.0321,14.0482,1.4315,-2.9945,14.0904,14.0642,14.0773,1.4470,-3.7057,14.0904,14.0759,14.0831,1.4495,6.7002,20.7882,1624.4176,-218523.2000,252475.9987
7957.0000,14.1602,20.5566,0.0000,213640.3000,-213640.3000,10.0964,0.0000,35445.2153,35445.2153,492.3199,249085.5153,0.0000,-249085.5153,14.1621,19.8431,0.0000,13776.2000,-13776.2000,0.7320,0.0000,2262.7410,2262.7410,35.7137,16038.9410,0.0000,-16038.9410,20.4841,14.1831,17.3336,3.8987,263165.1548,20.5566,20.5257,20.5411,1.3030,2.8251,20.3853,20.3602,20.3727,1.3328,3.5570,20.5566,20.5448,20.5507,1.2838,-7.2714,14.1621,14.1348,14.1485,1.2736,-3.1215,14.1831,14.1621,14.1726,1.2134,-3.8535,14.1831,14.1716,14.1773,1.2005,6.9750,21.6403,1691.0023,-227416.5000,263165.1548
7958.0000,14.2540,20.6523,0.0000,220986.3000,-220986.3000,10.4436,0.0000,36746.0721,36746.0721,509.5774,257732.3721,0.0000,-257732.3721,14.2557,19.9378,0.0000,16280.5000,-16280.5000,0.8650,0.0000,2677.7792,2677.7792,42.2230,18958.2792,0.0000,-18958.2792,20.5769,14.2752,17.4260,4.0721,274867.9979,20.6523,20.6238,20.6381,1.2330,2.8807,20.4654,20.4465,20.4559,1.0673,3.7458,20.6523,20.6415,20.6469,1.2252,-7.5629,14.2557,14.2305,14.2431,1.2057,-3.1929,14.2752,14.2557,14.2654,1.1837,-4.0579,14.2752,14.2643,14.2697,1.1782,7.2508,22.6072,1766.5549,-237266.8000,274867.9979
7959.0000,14.3489,20.7493,0.0000,233746.0000,-233746.0000,11.0466,0.0000,38956.0603,38956.0603,539.3347,272702.0603,0.0000,-272702.0603,14.3504,20.0337,0.0000,16110.8000,-16110.8000,0.8560,0.0000,2653.6059,2653.6059,41.7992,18764.4059,0.0000,-18764.4059,20.6765,14.3693,17.5229,4.2897,289555.5175,20.7493,20.7223,20.7358,1.2426,3.0697,20.5721,20.5495,20.5608,1.3290,3.9257,20.7493,20.7390,20.7441,1.2361,-7.9769,14.3504,14.3266,14.3385,1.2141,-3.3969,14.3693,14.3504,14.3598,1.2024,-4.2529,14.3693,14.3588,14.3640,1.2010,7.6498,23.8018,1859.9041,-249856.8000,289555.5175
7960.0000,14.4237,20.8258,0.0000,238800.0000,-238800.0000,11.2855,0.0000,39869.7870,39869.7870,551.3429,278669.7870,0.0000,-278669.7870,14.4251,20.1093,0.0000,17200.3000,-17200.3000,0.9139,0.0000,2836.2287,2836.2287,44.6436,20036.5287,0.0000,-20036.5287,20.7557,14.4393,17.5975,4.4031,297207.5786,20.8258,20.8042,20.8150,1.0187,3.1209,20.6468,20.6303,20.6385,1.0014,4.0349,20.8258,20.8177,20.8217,0.9996,-8.1645,14.4251,14.4061,14.4156,0.9940,-3.4572,14.4393,14.4251,14.4322,0.9367,-4.3711,14.4393,14.4315,14.4354,0.9245,7.8283,24.4026,1906.8558,-256000.3000,297207.5786
7961.0000,14.4799,20.8832,0.0000,238546.8000,-238546.8000,11.2735,0.0000,39881.2763,39881.2763,551.0323,278428.0763,0.0000,-278428.0763,14.4811,20.1660,0.0000,19742.1000,-19742.1000,1.0490,0.0000,3258.0984,3258.0984,51.2570,23000.1984,0.0000,-23000.1984,20.8108,14.4916,17.6512,4.4494,300336.5992,20.8832,20.8664,20.8748,0.7857,3.0653,20.6878,20.6784,20.6831,0.6014,4.1143,20.8832,20.8771,20.8802,0.7684,-8.2082,14.4811,14.4664,14.4738,0.7652,-3.4082,14.4916,14.4811,14.4864,0.7167,-4.4571,14.4916,14.4857,14.4887,0.7063,7.8653,24.6548,1926.5587,-258288.9000,300336.5992
7962.0000,14.5089,20.9129,0.0000,237371.1000,-237371.1000,11.2179,0.0000,39712.4001,39712.4001,548.5217,277083.5001,0.0000,-277083.5001,14.5097,20.1949,0.0000,18781.4000,-18781.4000,0.9979,0.0000,3100.8896,3100.8896,48.7743,21882.2896,0.0000,-21882.2896,20.8466,14.5150,17.6808,4.4196,298321.6882,20.9129,20.9033,20.9081,0.4648,3.0679,20.7294,20.7205,20.7250,0.5681,4.0658,20.9129,20.9095,20.9112,0.4378,-8.1501,14.5097,14.5015,14.5056,0.4476,-3.4067,14.5150,14.5097,14.5124,0.3776,-4.4046,14.5150,14.5122,14.5136,0.3643,7.8113,24.4459,1910.2388,-256152.5000,298321.6882
7963.0000,14.1307,20.5261,1.7000,141234.9000,-141233.2000,6.6747,0.3481,23415.8901,23416.2382,326.4358,164650.7901,1.3519,-164649.4382,14.1437,18.5854,42.2000,288.5000,-246.3000,0.0176,8.6716,47.3733,56.0449,0.8621,335.8733,33.5284,-302.3449,20.6129,13.9762,17.2945,2.5379,171308.7805,20.5261,20.6544,20.5903,-3.7719,2.0470,20.6368,20.6657,20.6512,-0.8267,2.0646,20.5261,20.5893,20.5577,-4.2023,-4.6277,14.1437,14.2573,14.2005,-3.6188,-2.2190,13.9762,14.1437,14.0599,-5.3967,-2.2367,13.9762,14.0676,14.0219,-5.8705,4.4557,13.3940,1046.6278,-141479.5000,171308.7805
7964.0000,13.9548,20.3395,84.8000,133992.5000,-133907.7000,6.3368,17.4150,22122.5752,22139.9903,309.1321,156115.0752,67.3850,-156047.6903,20.4264,16.5840,747.6000,0.0000,747.6000,-0.0411,141.0696,0.0000,141.0696,2.0121,0.0000,606.5304,606.5304,20.4163,13.8775,17.1469,2.3523,158780.2413,20.3395,20.4264,20.3829,-2.4390,1.9656,20.4264,20.5056,20.4660,-2.1721,1.9245,20.3395,20.3770,20.3583,-2.3436,-4.3712,13.9886,14.0573,14.0230,-2.0790,-2.1260,13.8775,13.9375,13.9075,-1.7766,-2.0849,13.8775,13.9031,13.8903,-1.5252,4.2108,12.6666,989.7851,-133160.1000,158780.2413
7965.0000,13.8007,20.0661,861.0000,78703.0000,-77842.0000,3.7642,177.2662,12946.8497,13124.1159,183.4394,91649.8497,683.7338,-90966.1159,20.2230,16.3974,4476.7000,0.0000,4476.7000,-0.2460,846.7363,0.0000,846.7363,10.8077,0.0000,3629.9637,3629.9637,20.2102,13.5115,16.8609,1.3467,90899.0919,20.0661,20.2230,20.1446,-2.8128,1.2528,20.2230,20.3639,20.2935,-2.0184,1.0068,20.0661,20.1486,20.1074,-2.9645,-2.5114,14.2201,14.1256,14.1728,1.8720,-1.3367,13.5115,13.7290,13.6203,-3.4024,-1.0907,13.5115,13.6217,13.5666,-3.8420,2.4275,7.4956,585.7136,-73365.3000,90899.0919
7966.0000,13.7226,19.9274,1213.3000,74549.0000,-73335.7000,3.5862,250.1193,12240.9537,12491.0730,174.6102,86789.9537,963.1807,-85826.7730,20.0363,16.2126,5905.7000,0.0000,5905.7000,-0.3245,1119.4763,0.0000,1119.4763,14.3056,0.0000,4786.2237,4786.2237,20.0407,13.4100,16.7254,1.2358,83417.5768,19.9274,20.0363,19.9819,-1.9004,1.2283,20.0363,20.1971,20.1167,-2.0698,0.9037,19.9274,19.9808,19.9541,-1.7859,-2.3580,14.2010,14.1864,14.1937,0.3150,-1.3036,13.4100,13.5342,13.4721,-1.7251,-0.9791,13.4100,13.4576,13.4338,-1.5397,2.2826,7.1299,557.1390,-67430.0000,83417.5768
7967.0000,14.1434,20.1223,2293.8000,60200.7000,-57906.9000,2.9644,469.6249,9983.9479,10453.5727,144.3118,70184.6479,1824.1751,-68360.4727,20.0575,16.2336,23634.2000,0.0000,23634.2000,-1.2988,4478.9438,0.0000,4478.9438,57.4275,0.0000,19155.2562,19155.2562,20.0570,12.9919,16.5245,0.6724,45387.5746,20.1223,20.0575,20.0899,1.3672,1.4116,20.0575,20.1475,20.1025,-0.1079,0.1129,20.1223,20.0504,20.0864,1.6593,-1.5527,16.0182,15.1913,15.6047,17.0917,-1.4210,12.9919,13.7310,13.3614,-1.2718,-0.1223,12.9919,13.1787,13.0853,-4.1425,1.5433,5.7963,452.9348,-34272.7000,45387.5746
7968.0000,14.3330,20.0392,3468.3000,53221.2000,-49752.9000,2.6956,707.9121,8866.4661,9574.3782,131.5480,62087.6661,2760.3879,-59327.2782,20.0566,16.2327,31449.0000,0.0000,31449.0000,-1.7282,5959.9955,0.0000,5959.9955,76.3893,0.0000,25489.0045,25489.0045,20.0589,12.9199,16.4894,0.9444,63750.0232,20.0392,20.0566,20.0479,-0.4431,1.9088,20.0566,20.1178,20.0872,-0.1208,0.1806,20.0392,20.0539,20.0466,-0.4167,-2.1346,15.9566,15.8308,15.8937,3.5506,-1.9239,12.9199,13.5177,13.2188,-1.6579,-0.1957,12.9199,12.9735,12.9467,-1.6092,2.1195,5.2251,408.2941,-18303.9000,63750.0232
7969.0000,14.4407,19.8723,4461.3000,47548.4000,-43087.1000,2.4792,909.0128,7941.8641,8850.8769,121.0954,55490.2641,3552.2872,-51937.9769,19.9362,16.1136,33076.7000,0.0000,33076.7000,-1.8176,6277.4134,0.0000,6277.4134,80.3441,0.0000,26799.2866,26799.2866,19.9387,12.8704,16.4045,0.7678,51828.5000,19.8723,19.9362,19.9043,-1.6702,1.8433,19.9362,20.2170,20.0766,-0.0650,0.0257,19.8723,19.9348,19.9036,-1.6623,-1.8754,16.0745,16.0073,16.0409,1.8395,-1.8455,12.8704,13.5198,13.1951,-0.2226,-0.0278,12.8704,12.8974,12.8839,-0.6942,1.8733,4.7861,373.9955,-10010.4000,51828.5000
7970.0000,14.5497,19.6631,5532.5000,42834.6000,-37302.1000,2.3121,1125.3022,7173.2908,8298.5930,112.9750,50007.8908,4407.1978,-45600.6930,19.7972,15.9760,39331.5000,0.0000,39331.5000,-2.1614,7476.8694,0.0000,7476.8694,95.7284,0.0000,31854.6306,31854.6306,19.7630,12.8427,16.3028,0.5168,34881.0167,19.6631,19.7490,19.7061,-2.3286,1.8984,19.7630,20.1448,19.9539,-1.4173,-0.2629,19.6631,19.7630,19.7130,-2.2361,-1.5698,15.9760,15.9988,15.9874,-0.5816,-1.8765,15.9760,12.6729,14.3245,13.6925,0.2848,12.8123,12.8411,12.8267,-0.6264,1.5917,4.4241,345.7060,2029.4000,34881.0167
7971.0000,15.2084,19.8478,7260.8000,38706.0000,-31445.2000,2.2069,1461.4431,6586.3264,8047.7695,107.8430,45292.3264,5799.3569,-39492.9695,19.3487,15.5324,40619.2000,0.0000,40619.2000,-2.2321,7763.7958,0.0000,7763.7958,99.0915,0.0000,32855.4042,32855.4042,15.0062,17.2114,16.1088,-0.1438,-9706.8481,19.8478,19.7976,19.8227,1.4716,1.9668,17.6395,18.7095,18.1745,-21.4099,-1.3814,19.8478,19.6744,19.7611,0.6438,-0.2401,15.5324,15.6985,15.6155,-4.4252,-1.8517,15.5324,15.0062,15.2693,11.4655,1.4965,15.0062,12.6533,13.8297,12.1677,0.3552,4.2119,329.1251,9174.0000,-9706.8481
7972.0000,14.9613,19.1190,8813.7000,34978.1000,-26164.4000,2.1115,1780.9545,5916.2149,7697.1694,103.2357,40894.3149,7032.7455,-33861.5694,18.5413,14.7339,48437.5000,0.0000,48437.5000,-2.6618,9352.4853,0.0000,9352.4853,119.0533,0.0000,39085.0147,39085.0147,14.9208,17.1013,16.0110,-0.2344,-15820.3468,19.2034,19.4008,19.3021,-6.2200,2.1853,17.1013,17.5020,17.3016,-10.4700,-1.8073,17.1013,21.6156,19.3585,-4.7957,0.0738,14.7339,15.0324,14.8832,-8.7735,-2.0347,14.7339,14.9208,14.8274,-5.2695,1.9579,14.9208,13.0755,13.9982,2.0960,0.0768,4.0013,312.6655,22273.1000,-15820.3468
7973.0000,14.3781,19.4595,6713.4000,50678.4000,-43965.0000,2.7442,1369.2708,8451.9591,9821.2299,134.3305,59130.3591,5344.1292,-53786.2299,19.1305,15.3166,45567.8000,0.0000,45567.8000,-2.5041,8733.1708,0.0000,8733.1708,113.5354,0.0000,36834.6292,36834.6292,19.4223,12.8569,16.1396,0.6049,40827.5959,19.4595,19.4094,19.4344,1.6610,2.2297,19.4223,16.8647,18.1435,10.2229,-0.2744,19.4595,19.4223,19.4409,1.0582,-1.8867,15.3166,15.1785,15.2475,4.4605,-2.2068,15.3166,14.7437,15.0302,2.5105,0.2973,13.1506,13.4530,13.3018,-8.3396,1.9096,5.3154,415.3534,1602.8000,40827.5959
7974.0000,14.3792,19.6018,6783.7000,58225.4000,-51441.7000,3.1046,1383.5833,9710.8908,11094.4741,151.6657,67936.2908,5400.1167,-62536.1741,19.3948,15.5780,49498.9000,0.0000,49498.9000,-2.7201,9455.6738,0.0000,9455.6738,122.1086,0.0000,40043.2262,40043.2262,19.5495,12.8271,16.1883,0.7440,50217.2752,19.6018,19.5531,19.5775,1.7895,2.4791,19.5495,17.7668,18.6582,6.2747,-0.2410,19.6018,19.5495,19.5757,1.6900,-2.1778,15.5780,15.4819,15.5300,3.4716,-2.4590,15.5780,14.9025,15.2403,2.5992,0.2611,13.0737,13.1456,13.1096,-2.2558,2.1979,5.9902,468.0825,-1942.8000,50217.2752
7975.0000,14.0648,20.1535,3245.8000,117538.3000,-114292.5000,5.7236,665.3842,19456.6223,20122.0065,279.6615,136994.9223,2580.4158,-134414.5065,19.9803,16.1570,28317.6000,0.0000,28317.6000,-1.5561,5371.4058,0.0000,5371.4058,69.5473,0.0000,22946.1942,22946.1942,19.8430,12.9473,16.3951,1.6421,110841.6971,20.1535,19.9803,20.0669,5.9696,2.3596,19.9803,19.0772,19.5287,10.5691,0.8035,20.1535,20.0259,20.0897,6.2665,-3.3640,15.5370,15.5343,15.5357,0.1324,-2.4266,12.9473,14.4285,13.6879,-18.6704,-0.8705,12.9473,12.9832,12.9652,-1.6793,3.2970,11.3178,884.3865,-85974.9000,110841.6971
7976.0000,13.7560,20.0511,1296.0000,158271.3000,-156975.3000,7.5472,267.0214,26008.6153,26275.6366,368.0388,184279.9153,1028.9786,-183250.9366,20.0549,16.2310,14980.3000,0.0000,14980.3000,-0.8232,2839.0212,0.0000,2839.0212,36.4337,0.0000,12141.2788,12141.2788,20.0032,13.3200,16.6616,2.5677,173322.8882,20.0511,20.0549,20.0530,-0.1035,2.6388,20.0549,19.8580,19.9565,5.2255,1.8156,20.0511,20.0568,20.0540,-0.3669,-4.9083,14.2689,14.5970,14.4329,-13.2438,-2.7901,13.3200,13.4477,13.3839,-3.6051,-1.9669,13.3200,13.2627,13.2914,3.9994,4.7570,15.0058,1172.5766,-141995.0000,173322.8882
7977.0000,13.7657,20.1222,481.6000,174588.3000,-174106.7000,8.2759,99.2106,28696.5609,28795.7715,402.7549,203284.8609,382.3894,-202902.4715,13.6831,18.0277,1441.2000,9210.4000,-7769.2000,0.5686,298.2769,1502.3318,1800.6088,28.0997,10712.7318,1142.9231,-9569.8088,19.9972,13.7751,16.8861,3.1445,212256.6012,20.1222,20.1006,20.1114,0.7687,2.3278,19.6937,19.7592,19.7264,-2.7123,2.8963,20.1222,20.1131,20.1176,0.8317,-5.9482,13.6831,13.8914,13.7872,-7.7287,-2.5691,13.7751,13.6831,13.7291,4.2291,-3.1377,13.7751,13.7091,13.7421,5.5029,5.7068,17.6666,1380.4902,-181875.9000,212256.6012
7978.0000,13.8935,20.2735,175.1000,188369.2000,-188194.1000,8.9113,35.9956,31055.2281,31091.2237,433.6889,219424.4281,139.1044,-219285.3237,13.8880,19.4968,94.3000,13234.8000,-13140.5000,0.7084,19.4545,2165.1271,2184.5816,34.5129,15399.9271,74.8455,-15325.0816,20.1654,13.9322,17.0488,3.4263,231272.0972,20.2735,20.2262,20.2498,1.7338,2.4695,20.0636,19.9851,20.0244,3.6589,3.1779,20.2735,20.2543,20.2639,1.8287,-6.4418,13.8880,13.8609,13.8744,1.1155,-2.7343,13.9322,13.8880,13.9101,2.2479,-3.4427,13.9322,13.9079,13.9201,2.2113,6.1770,19.2064,1500.8168,-201334.6000,231272.0972
7979.0000,14.0860,20.4783,42.5000,201551.3000,-201508.8000,9.5273,8.7094,33380.5246,33389.2340,464.0548,234931.8246,33.7906,-234898.0340,14.0908,19.7710,0.0000,26966.3000,-26966.3000,1.4328,0.0000,4424.5731,4424.5731,69.8575,31390.8731,0.0000,-31390.8731,20.3454,14.1317,17.2385,3.8914,262671.8450,20.4783,20.4098,20.4441,2.4074,2.3804,20.1697,20.1408,20.1553,1.6432,3.8132,20.4783,20.4545,20.4664,2.5076,-7.1469,14.0908,14.0325,14.0617,2.3233,-2.6982,14.1317,14.0908,14.1113,2.4917,-4.1310,14.1317,14.1072,14.1195,2.4700,6.8292,21.8924,1710.7022,-228475.1000,262671.8450
7980.0000,14.2750,20.6737,0.0000,213272.9000,-213272.9000,10.0791,0.0000,35481.2304,35481.2304,491.5500,248754.1304,0.0000,-248754.1304,14.2817,19.9641,0.0000,37733.6000,-37733.6000,2.0049,0.0000,6208.7335,6208.7335,97.8322,43942.3335,0.0000,-43942.3335,20.5191,14.3152,17.4172,4.2837,289151.0418,20.6737,20.6036,20.6387,2.4122,2.3301,20.3078,20.2808,20.2943,1.7418,4.3351,20.6737,20.6524,20.6631,2.4370,-7.7490,14.2817,14.2223,14.2520,2.3608,-2.6914,14.3152,14.2817,14.2985,2.3228,-4.6963,14.3152,14.2941,14.3047,2.2989,7.3877,24.1520,1887.2730,-251006.5000,289151.0418
7981.0000,14.4259,20.8280,0.0000,225214.8000,-225214.8000,10.6434,0.0000,37603.5649,37603.5649,519.7224,262818.3649,0.0000,-262818.3649,14.4316,20.1158,0.0000,40673.4000,-40673.4000,2.1611,0.0000,6707.4548,6707.4548,105.5380,47380.8548,0.0000,-47380.8548,20.6766,14.4562,17.5664,4.5513,307211.3022,20.8280,20.7723,20.8002,2.0125,2.4437,20.4642,20.4357,20.4500,1.9422,4.6048,20.8280,20.8119,20.8199,1.9563,-8.1997,14.4316,14.3850,14.4083,1.9499,-2.8274,14.4562,14.4316,14.4439,1.8183,-4.9886,14.4562,14.4406,14.4484,1.7980,7.8160,25.6072,2000.9842,-265888.2000,307211.3022
7982.0000,14.5733,20.9786,0.0000,238525.4000,-238525.4000,11.2725,0.0000,39967.3485,39967.3485,550.9908,278492.7485,0.0000,-278492.7485,14.5783,20.2643,0.0000,44777.2000,-44777.2000,2.3792,0.0000,7400.5807,7400.5807,116.2596,52177.7807,0.0000,-52177.7807,20.8264,14.6014,17.7139,4.8559,327775.1988,20.9786,20.9281,20.9534,1.9126,2.5534,20.6079,20.5831,20.5955,1.8198,4.9326,20.9786,20.9640,20.9713,1.8908,-8.7191,14.5783,14.5360,14.5572,1.8601,-2.9644,14.6014,14.5783,14.5898,1.8253,-5.3436,14.6014,14.5866,14.5940,1.8204,8.3081,27.3141,2134.3617,-283302.6000,327775.1988
7983.0000,14.6679,21.0754,0.0000,248383.4000,-248383.4000,11.7384,0.0000,41714.1901,41714.1901,574.3268,290097.5901,0.0000,-290097.5901,14.6712,20.3584,0.0000,40411.6000,-40411.6000,2.1472,0.0000,6688.4959,6688.4959,104.9902,47100.0959,0.0000,-47100.0959,20.9436,14.6853,17.8144,4.9655,335173.1274,21.0754,21.0431,21.0592,1.3415,2.7860,20.7451,20.7215,20.7333,1.7269,4.9332,21.0754,21.0659,21.0706,1.2623,-8.9524,14.6712,14.6445,14.6579,1.2791,-3.1971,14.6853,14.6712,14.6783,1.1309,-5.3443,14.6853,14.6766,14.6810,1.1136,8.5413,27.7951,2171.9469,-288795.0000,335173.1274
7984.0000,14.7397,21.1487,0.0000,254507.4000,-254507.4000,12.0278,0.0000,42816.8654,42816.8654,588.8595,297324.2654,0.0000,-297324.2654,14.7419,20.4299,0.0000,38018.7000,-38018.7000,2.0201,0.0000,6299.2461,6299.2461,98.8127,44317.9461,0.0000,-44317.9461,21.0301,14.7529,17.8915,5.0387,340113.8038,21.1487,21.1260,21.1374,1.0062,2.9239,20.8416,20.8245,20.8330,1.2667,4.9440,21.1487,21.1417,21.1452,0.9640,-9.1039,14.7419,14.7228,14.7323,0.9623,-3.3359,14.7529,14.7419,14.7474,0.8978,-5.3560,14.7529,14.7462,14.7495,0.8911,8.6919,28.1284,2197.9953,-292526.1000,340113.8038
7985.0000,14.7188,21.1274,0.0000,245223.3000,-245223.3000,11.5890,0.0000,41234.1698,41234.1698,567.6516,286457.4698,0.0000,-286457.4698,14.7193,20.4071,0.0000,28885.4000,-28885.4000,1.5348,0.0000,4784.3148,4784.3148,75.0976,33669.7148,0.0000,-33669.7148,21.0415,14.7145,17.8780,4.7447,320267.5596,21.1274,21.1294,21.1284,-0.0443,2.9756,20.8836,20.8747,20.8791,0.6206,4.5103,21.1274,21.1289,21.1282,-0.1425,-8.6135,14.7193,14.7217,14.7205,-0.0787,-3.3514,14.7145,14.7193,14.7169,-0.3043,-4.8862,14.7145,14.7176,14.7160,-0.3403,8.2376,26.2846,2053.9124,-274108.7000,320267.5596
7986.0000,14.6995,21.1076,0.0000,247399.9000,-247399.9000,11.6919,0.0000,41580.7202,41580.7202,572.6100,288980.6202,0.0000,-288980.6202,14.6992,20.3867,0.0000,19972.0000,-19972.0000,1.0612,0.0000,3306.9634,3306.9634,51.9191,23278.9634,0.0000,-23278.9634,21.0467,14.6961,17.8714,4.6278,312378.1593,21.1076,21.1120,21.1098,-0.1606,3.1894,20.9309,20.9213,20.9261,0.6306,4.2505,21.1076,21.1094,21.1085,-0.1733,-8.5025,14.6992,14.7033,14.7012,-0.1691,-3.5436,14.6961,14.6992,14.6976,-0.1685,-4.6048,14.6961,14.6978,14.6970,-0.1666,8.1483,25.5408,1995.7903,-267371.9000,312378.1593
7987.0000,14.2966,20.6812,189.6000,148278.3000,-148088.7000,7.0174,38.7219,24681.1294,24719.8513,343.6255,172959.4294,150.8781,-172808.5513,14.3078,16.4187,237.6000,403.3000,-165.7000,0.0345,48.7012,66.3852,115.0864,1.6814,469.6852,188.8988,-280.7864,20.7660,14.1421,17.4540,2.6691,180163.4106,20.6812,20.8197,20.7505,-4.2729,2.1459,20.7501,20.8058,20.7780,-1.7240,2.1804,20.6812,20.7481,20.7147,-4.6892,-4.8714,14.3078,14.4265,14.3671,-3.9682,-2.3276,14.1421,14.3078,14.2249,-5.6410,-2.3621,14.1421,14.2321,14.1871,-6.0893,4.6897,14.1222,1103.5321,-148254.4000,180163.4106
7988.0000,14.1121,20.4676,491.0000,140347.3000,-139856.3000,6.6582,100.5769,23258.4355,23359.0125,325.1698,163605.7355,390.4231,-163215.3125,20.5614,16.7177,1249.5000,0.0000,1249.5000,-0.0687,235.4107,0.0000,235.4107,3.3529,0.0000,1014.0893,1014.0893,20.5469,14.0245,17.2857,2.4559,165775.2471,20.4676,20.5614,20.5145,-2.7839,2.0751,20.5614,20.6350,20.5982,-2.1055,2.0064,20.4676,20.5084,20.4880,-2.6717,-4.5831,14.1687,14.2302,14.1994,-1.9597,-2.2423,14.0245,14.0882,14.0563,-1.9708,-2.1736,14.0245,14.0521,14.0383,-1.7320,4.4159,13.3163,1040.5541,-138606.8000,165775.2471
7989.0000,13.9503,20.1308,1560.2000,82440.8000,-80880.6000,3.9772,320.4357,13609.7702,13930.2059,194.0196,96050.5702,1239.7643,-94810.8059,20.3130,16.4864,4864.0000,0.0000,4864.0000,-0.2673,919.0272,0.0000,919.0272,11.7166,0.0000,3944.9728,3944.9728,20.2972,13.6582,16.9777,1.4074,94999.4322,20.1308,20.3130,20.2219,-3.4670,1.3266,20.3130,20.4727,20.3928,-2.4147,1.0593,20.1308,20.2271,20.1790,-3.6652,-2.6507,14.3634,14.2880,14.3257,1.5877,-1.4148,13.6582,13.8689,13.7636,-3.4689,-1.1476,13.6582,13.7638,13.7110,-3.8855,2.5624,7.9225,619.0786,-76016.6000,94999.4322
7990.0000,13.8890,19.9640,2250.9000,78807.1000,-76556.2000,3.8414,462.7553,12991.0460,13453.8013,187.2286,91798.1460,1788.1447,-90010.0013,20.0853,16.2611,7407.9000,0.0000,7407.9000,-0.4071,1403.4189,0.0000,1403.4189,17.9177,0.0000,6004.4811,6004.4811,20.0923,13.5609,16.8266,1.2817,86516.3493,19.9640,20.0853,20.0247,-2.3164,1.3386,20.0853,20.2739,20.1796,-2.5093,0.9315,19.9640,20.0247,19.9943,-2.1642,-2.5029,14.4205,14.3766,14.3986,0.9430,-1.4162,13.5609,13.6781,13.6195,-1.6750,-1.0091,13.5609,13.6043,13.5826,-1.4857,2.4253,7.6349,596.5999,-69148.3000,86516.3493
7991.0000,14.3289,20.0824,3879.9000,64213.3000,-60333.4000,3.2365,791.9755,10696.6698,11488.6453,157.7415,74909.9698,3087.9245,-71822.0453,20.0573,16.2334,26939.3000,0.0000,26939.3000,-1.4804,5105.3087,0.0000,5105.3087,65.4051,0.0000,21833.9913,21833.9913,20.0567,13.1636,16.6101,0.6917,46689.0064,20.0824,20.0573,20.0698,0.6089,1.5652,20.0573,20.2572,20.1572,-0.2062,0.0848,20.0824,20.0465,20.0644,0.9095,-1.6713,16.0974,15.3859,15.7417,16.2719,-1.5723,13.1636,13.9071,13.5353,-0.9518,-0.0919,13.1636,13.3303,13.2470,-3.9866,1.6642,6.3252,494.2595,-33394.1000,46689.0064
7992.0000,14.4811,19.9686,5025.1000,57115.1000,-52090.0000,2.9606,1023.2247,9549.0152,10572.2399,144.6096,66664.1152,4001.8753,-62662.2399,20.0011,16.1777,35811.7000,0.0000,35811.7000,-1.9679,6791.2435,0.0000,6791.2435,86.9866,0.0000,29020.4565,29020.4565,20.0115,13.1260,16.5688,0.9730,65675.2199,19.9686,20.0011,19.9848,-0.9619,2.1233,20.0011,20.2255,20.1133,-0.4663,0.1554,19.9686,19.9971,19.9829,-0.9206,-2.3176,15.9830,15.9037,15.9433,2.4975,-2.1363,13.1260,13.7059,13.4160,-1.3767,-0.1683,13.1260,13.1624,13.1442,-1.1762,2.3046,5.7348,448.1224,-16278.3000,65675.2199
7993.0000,14.5553,19.7546,6150.2000,51485.0000,-45334.8000,2.7531,1250.8278,8623.1034,9873.9313,134.5444,60108.1034,4899.3722,-55208.7313,19.8312,16.0097,37442.5000,0.0000,37442.5000,-2.0576,7114.8757,0.0000,7114.8757,91.0327,0.0000,30327.6243,30327.6243,19.8316,13.1251,16.4783,0.7940,53596.8698,19.7546,19.8312,19.7929,-2.2525,2.0620,19.8312,20.3855,20.1083,0.0040,0.0045,19.7546,19.8304,19.7925,-2.2337,-2.0676,16.0042,15.9831,15.9937,0.6717,-2.0624,13.1251,13.6962,13.4107,-0.0002,-0.0048,13.1251,13.1308,13.1280,-0.1321,2.0672,5.3144,415.2712,-7892.3000,53596.8698
7994.0000,14.6125,19.3969,7854.8000,46676.4000,-38821.6000,2.6145,1596.0451,7828.4962,9424.5413,127.7736,54504.8962,6258.7549,-48246.1413,19.6060,15.7868,44168.6000,0.0000,44168.6000,-2.4272,8415.7625,0.0000,8415.7625,107.6894,0.0000,35752.8375,35752.8375,19.5459,13.1987,16.3723,0.5420,36588.3350,19.3969,19.5251,19.4610,-3.9414,2.1402,19.5459,20.2091,19.8775,-2.7220,-0.2870,19.3969,19.5459,19.4714,-3.8111,-1.7815,15.7868,15.8541,15.8205,-2.0262,-2.1163,15.7868,13.0652,14.4260,12.3172,0.3109,13.1757,13.1571,13.1664,0.5274,1.8054,5.0086,391.3777,5347.0000,36588.3350
7995.0000,14.6006,18.9207,9702.3000,42448.8000,-32746.5000,2.5108,1971.8204,7117.4129,9089.2333,122.6813,49566.2129,7730.4796,-41835.7333,19.2174,15.4025,44226.4000,0.0000,44226.4000,-2.4303,8466.9643,0.0000,8466.9643,108.2360,0.0000,35759.4357,35759.4357,19.1392,13.4523,16.2957,0.4341,29300.8051,18.9207,19.0991,19.0099,-5.3803,2.0936,19.1392,19.9528,19.5460,-3.9364,-0.3368,18.9207,19.1392,19.0299,-5.2636,-1.6726,15.4025,15.5419,15.4722,-4.1389,-2.0655,15.4025,14.3601,14.8813,5.5583,0.3648,13.6470,13.4574,13.5522,4.7201,1.7007,4.8086,375.7541,11479.9000,29300.8051
7996.0000,14.7827,18.5662,11899.4000,38684.9000,-26785.5000,2.4472,2411.3098,6514.9099,8926.2197,119.5243,45199.8099,9488.0902,-35711.7197,18.4843,14.6777,52440.1000,0.0000,52440.1000,-2.8817,10132.7248,0.0000,10132.7248,129.1756,0.0000,42307.3752,42307.3752,14.7453,17.4430,16.0941,-0.2891,-19513.1073,18.5662,18.6959,18.6311,-4.5073,2.4155,17.4759,18.2163,17.8461,-20.4500,-1.9071,18.5662,19.4242,18.9952,-0.3548,-0.0317,14.6777,14.9243,14.8010,-8.0358,-2.2566,14.6777,14.7453,14.7115,-1.9854,2.0660,14.7453,13.1064,13.9259,4.5729,0.1906,4.6578,363.9672,25654.6000,-19513.1073
7997.0000,14.3544,19.0385,9887.5000,54858.8000,-44971.3000,3.1069,2017.4339,9143.9614,11161.3953,151.9163,64002.7614,7870.0661,-56132.6953,18.7864,14.9764,51463.7000,0.0000,51463.7000,-2.8281,9905.8123,0.0000,9905.8123,128.3494,0.0000,41557.8877,41557.8877,19.0238,13.3887,16.2062,0.5900,39824.2164,19.0385,18.9226,18.9805,4.2815,2.5217,19.0238,17.6654,18.3446,6.0791,-0.3064,19.0385,19.0238,19.0311,0.4975,-2.1387,14.9764,14.9258,14.9511,1.8749,-2.4961,14.9764,14.6796,14.8280,1.4697,0.3319,13.5867,13.6954,13.6410,-3.3733,2.1642,6.0175,470.2157,6492.4000,39824.2164
7998.0000,14.4189,19.2868,9709.2000,61556.7000,-51847.5000,3.4142,1978.9951,10276.2445,12255.2396,166.7685,71832.9445,7730.2049,-64102.7396,19.1059,15.2923,55742.1000,0.0000,55742.1000,-3.0632,10686.3776,0.0000,10686.3776,138.3101,0.0000,45055.7224,45055.7224,19.2098,13.2684,16.2391,0.6987,47163.4629,19.2868,19.2059,19.2463,3.2713,2.7539,19.2098,18.2151,18.7124,4.5034,-0.3092,19.2868,19.2098,19.2483,2.6842,-2.3674,15.2923,15.2015,15.2469,3.6334,-2.7281,15.2923,14.7758,15.0340,2.5506,0.3350,13.4794,13.5267,13.5030,-1.6014,2.3931,6.5977,515.5546,3894.6000,47163.4629
7999.0000,14.1634,20.0923,5200.5000,121170.6000,-115970.1000,5.9969,1064.3890,20104.9915,21169.3805,293.0717,141275.5915,4136.1110,-137139.4805,19.8519,16.0299,31788.4000,0.0000,31788.4000,-1.7468,6038.9822,0.0000,6038.9822,78.4512,0.0000,25749.4178,25749.4178,19.7558,13.1245,16.4402,1.6104,108704.5985,20.0923,19.8519,19.9721,8.8227,2.5171,19.8519,19.0515,19.4517,8.9853,0.7702,20.0923,19.9117,20.0020,9.1603,-3.4799,15.5009,15.4299,15.4654,2.7008,-2.5813,13.1245,14.3934,13.7589,-15.3237,-0.8344,13.1245,13.2062,13.1654,-4.0109,3.4157,11.8573,926.5445,-84181.7000,108704.5985
8000.0000,13.8917,20.0754,2963.1000,159943.3000,-156980.2000,7.7129,609.1474,26367.7165,26976.8639,376.3720,186311.0165,2353.9526,-183957.0639,20.0481,16.2243,20214.1000,0.0000,20214.1000,-1.1108,3831.2198,0.0000,3831.2198,49.2679,0.0000,16382.8802,16382.8802,19.9992,13.3852,16.6922,2.4951,168419.1989,20.0754,20.0481,20.0618,1.1458,2.8004,20.0481,19.8118,19.9300,5.8355,1.6896,20.0754,20.0636,20.0695,0.8779,-4.9125,14.5431,14.7711,14.6571,-9.6903,-2.9412,13.3852,13.5229,13.4540,-3.6157,-1.8304,13.3852,13.3497,13.3674,2.5025,4.7717,15.3174,1196.9211,-136766.1000,168419.1989
8001.0000,13.8699,20.1391,1826.8000,170118.7000,-168291.9000,8.1347,375.6834,28030.7371,28406.4205,396.2649,198149.4371,1451.1166,-196698.3205,13.7728,16.9148,3102.1000,8800.9000,-5698.8000,0.6381,641.1246,1437.3810,2078.5056,31.0404,10238.2810,2460.9754,-7777.3056,19.9348,13.8708,16.9028,3.0398,205187.8794,20.1391,20.1144,20.1267,0.8480,2.2576,19.4093,19.5396,19.4744,-5.4330,2.8957,20.1391,20.1296,20.1343,0.8465,-5.8771,13.7728,14.0245,13.8986,-9.0890,-2.4989,13.8708,13.7728,13.8218,4.5016,-3.1370,13.8708,13.8013,13.8360,5.7191,5.6358,17.5221,1369.2054,-173990.7000,205187.8794
8002.0000,13.9226,20.2452,1083.2000,178578.9000,-177495.7000,8.4958,222.5693,29461.4750,29684.0443,413.7773,208040.3750,860.6307,-207179.7443,13.9146,18.9201,689.8000,9282.2000,-8592.4000,0.5311,142.2496,1519.0925,1661.3421,25.9039,10801.2925,547.5504,-10253.7421,20.1073,13.9430,17.0252,3.1796,214621.9296,20.2452,20.2097,20.2275,1.2797,2.4098,19.9768,19.8519,19.9144,5.3727,2.9409,20.2452,20.2307,20.2380,1.3148,-6.0860,13.9146,13.9097,13.9121,0.2269,-2.6549,13.9430,13.9146,13.9288,1.3555,-3.1860,13.9430,13.9285,13.9358,1.2674,5.8409,18.0297,1408.8667,-186088.1000,214621.9296
8003.0000,13.9761,20.3385,491.3000,185951.8000,-185460.5000,8.8135,100.8613,30716.7290,30817.5902,429.3770,216668.5290,390.4387,-216278.0902,13.9766,19.6554,0.1000,8511.0000,-8510.9000,0.4522,0.0206,1394.1377,1394.1583,22.0508,9905.1377,0.0794,-9905.0583,20.2645,13.9913,17.1279,3.3213,224188.6475,20.3385,20.3066,20.3225,1.2116,2.5379,20.2081,20.1359,20.1720,3.1736,2.9901,20.3385,20.3257,20.3321,1.1999,-6.2756,13.9766,13.9594,13.9680,0.7383,-2.7871,13.9913,13.9766,13.9840,0.7302,-3.2393,13.9913,13.9839,13.9876,0.6896,6.0264,18.5090,1446.3191,-193971.4000,224188.6475
8004.0000,14.0544,20.4445,67.1000,192931.5000,-192864.4000,9.1213,13.7577,31928.9426,31942.7003,444.5170,224860.4426,53.3423,-224807.1003,14.0553,19.7350,0.0000,10804.8000,-10804.8000,0.5741,0.0000,1771.9056,1771.9056,28.0005,12576.7056,0.0000,-12576.7056,20.3752,14.0756,17.2254,3.4900,235575.0568,20.4445,20.4102,20.4273,1.3285,2.5857,20.2875,20.2602,20.2738,1.2926,3.1598,20.4445,20.4308,20.4377,1.3380,-6.5355,14.0553,14.0325,14.0439,0.9802,-2.8491,14.0756,14.0553,14.0654,1.0469,-3.4232,14.0756,14.0644,14.0700,1.0580,6.2722,19.3705,1513.6369,-203669.2000,235575.0568
8005.0000,14.1469,20.5429,0.0000,201146.2000,-201146.2000,9.5060,0.0000,33361.6680,33361.6680,463.5038,234507.8680,0.0000,-234507.8680,14.1483,19.8291,0.0000,13064.7000,-13064.7000,0.6942,0.0000,2145.4395,2145.4395,33.8680,15210.1395,0.0000,-15210.1395,20.4707,14.1702,17.3204,3.6722,247873.4944,20.5429,20.5111,20.5270,1.2666,2.6579,20.3698,20.3482,20.3590,1.0921,3.3521,20.5429,20.5306,20.5367,1.2598,-6.8481,14.1483,14.1219,14.1351,1.1640,-2.9373,14.1702,14.1483,14.1592,1.1960,-3.6314,14.1702,14.1580,14.1641,1.2001,6.5687,20.3842,1592.8500,-214210.9000,247873.4944
8006.0000,14.2494,20.6476,0.0000,214214.8000,-214214.8000,10.1236,0.0000,35616.1689,35616.1689,493.9191,249830.9689,0.0000,-249830.9689,14.2510,19.9330,0.0000,13970.9000,-13970.9000,0.7423,0.0000,2297.7398,2297.7398,36.2311,16268.6398,0.0000,-16268.6398,20.5744,14.2735,17.4240,3.9121,264068.8480,20.6476,20.6162,20.6319,1.3306,2.8294,20.4742,20.4498,20.4620,1.3067,3.5718,20.6476,20.6355,20.6415,1.3289,-7.2942,14.2510,14.2233,14.2371,1.2959,-3.1271,14.2735,14.2510,14.2623,1.3076,-3.8694,14.2735,14.2610,14.2673,1.3094,6.9965,21.7211,1697.3187,-228185.7000,264068.8480
8007.0000,14.3946,20.7960,0.0000,232158.6000,-232158.6000,10.9716,0.0000,38733.9169,38733.9169,535.6556,270892.5169,0.0000,-270892.5169,14.3970,20.0808,0.0000,20413.0000,-20413.0000,1.0846,0.0000,3364.5633,3364.5633,52.9602,23777.5633,0.0000,-23777.5633,20.7042,14.4257,17.5649,4.3253,291959.5152,20.7960,20.7551,20.7756,1.7977,2.9587,20.5742,20.5529,20.5636,1.2898,4.0433,20.7960,20.7806,20.7883,1.8353,-8.0129,14.3970,14.3607,14.3788,1.7743,-3.2957,14.4257,14.3970,14.4113,1.8629,-4.3803,14.4257,14.4092,14.4174,1.8757,7.6759,24.1085,1883.8755,-252571.6000,291959.5152
8008.0000,14.5180,20.9222,0.0000,240950.7000,-240950.7000,11.3871,0.0000,40320.1006,40320.1006,556.4776,281270.8006,0.0000,-281270.8006,14.5209,20.2063,0.0000,25784.1000,-25784.1000,1.3700,0.0000,4257.7851,4257.7851,66.9361,30041.8851,0.0000,-30041.8851,20.8218,14.5426,17.6822,4.5773,308965.0757,20.9222,20.8857,20.9040,1.6136,2.9768,20.6716,20.6524,20.6620,1.2518,4.3468,20.9222,20.9094,20.9158,1.6023,-8.4103,14.5209,14.4890,14.5050,1.5864,-3.3390,14.5426,14.5209,14.5318,1.5176,-4.7090,14.5426,14.5301,14.5363,1.4990,8.0481,25.5219,1994.3209,-266734.8000,308965.0757
8009.0000,14.5410,20.9456,0.0000,237093.9000,-237093.9000,11.2048,0.0000,39696.6090,39696.6090,548.0204,276790.5090,0.0000,-276790.5090,14.5425,20.2281,0.0000,19889.8000,-19889.8000,1.0568,0.0000,3285.5173,3285.5173,51.6615,23175.3173,0.0000,-23175.3173,20.8734,14.5452,17.7093,4.4338,299284.0647,20.9456,20.9351,20.9404,0.5036,3.0412,20.7528,20.7357,20.7442,1.0568,4.0980,20.9456,20.9425,20.9441,0.4058,-8.1637,14.5425,14.5339,14.5382,0.4648,-3.3827,14.5452,14.5425,14.5438,0.2099,-4.4395,14.5452,14.5441,14.5446,0.1641,7.8222,24.5406,1917.6346,-256983.7000,299284.0647
8010.0000,14.5579,20.9629,0.0000,236586.5000,-236586.5000,11.1809,0.0000,39627.7713,39627.7713,546.9313,276214.2713,0.0000,-276214.2713,14.5583,20.2441,0.0000,17727.8000,-17727.8000,0.9419,0.0000,2929.0842,2929.0842,46.0502,20656.8842,0.0000,-20656.8842,20.9012,14.5618,17.7315,4.3914,296419.6101,20.9629,20.9571,20.9600,0.3008,3.0780,20.7900,20.7810,20.7855,0.5623,4.0199,20.9629,20.9609,20.9619,0.2790,-8.1029,14.5583,14.5535,14.5559,0.2778,-3.4130,14.5618,14.5583,14.5600,0.2596,-4.3549,14.5618,14.5598,14.5608,0.2595,7.7679,24.2645,1896.0636,-254314.3000,296419.6101
8011.0000,14.1622,20.5447,160.2000,132972.4000,-132812.2000,6.2925,32.7888,22062.5564,22095.3452,307.8400,155034.9564,127.4112,-154907.5452,14.1773,18.7537,27.3000,212.8000,-185.5000,0.0128,5.6069,34.9602,40.5672,0.6257,247.7602,21.6931,-226.0672,20.6473,13.9899,17.3186,2.3986,161906.0198,20.5447,20.6912,20.6179,-4.0637,1.9312,20.6784,20.7154,20.6969,-1.0051,1.9440,20.5447,20.6170,20.5809,-4.5341,-4.3613,14.1773,14.3021,14.2397,-3.7519,-2.0932,13.9899,14.1773,14.0836,-5.6855,-2.1060,13.9899,14.0924,14.0412,-6.2066,4.1993,12.6213,986.2499,-132997.7000,161906.0198
8012.0000,13.9936,20.3631,271.2000,132588.9000,-132317.7000,6.2801,55.6600,21910.9810,21966.6410,306.4345,154499.8810,215.5400,-154284.3410,20.4524,16.6098,229.8000,0.0000,229.8000,-0.0126,43.3495,0.0000,43.3495,0.6181,0.0000,186.4505,186.4505,20.4431,13.9324,17.1878,2.3317,157388.1904,20.3631,20.4524,20.4078,-2.4722,1.9372,20.4524,20.5386,20.4955,-2.3662,1.9246,20.3631,20.4008,20.3819,-2.3365,-4.3429,13.9978,14.0772,14.0375,-2.3754,-2.0976,13.9324,13.9820,13.9572,-1.4607,-2.0850,13.9324,13.9517,13.9421,-1.1317,4.1825,12.5546,981.0362,-132087.9000,157388.1904
8013.0000,13.8333,20.0393,1339.4000,81735.5000,-80396.1000,3.9324,275.6138,13456.0678,13731.6816,191.6915,95191.5678,1063.7862,-94127.7816,20.2218,16.3962,2057.0000,0.0000,2057.0000,-0.1130,389.0725,0.0000,389.0725,4.9639,0.0000,1667.9275,1667.9275,20.2013,13.6516,16.9265,1.4294,96486.0060,20.0393,20.2218,20.1306,-3.2810,1.2535,20.2218,20.3670,20.2944,-2.3624,1.1404,20.0393,20.1308,20.0850,-3.5187,-2.6790,14.0218,14.0283,14.0250,-0.0867,-1.3485,13.6516,13.8045,13.7281,-2.7009,-1.2354,13.6516,13.7316,13.6916,-2.9581,2.5839,7.8460,613.1006,-78339.1000,96486.0060
8014.0000,13.7539,19.8842,1818.3000,78494.2000,-76675.9000,3.8042,374.6464,12898.2601,13272.9064,185.2735,91392.4601,1443.6536,-89948.8064,20.0073,16.1839,3046.4000,0.0000,3046.4000,-0.1674,577.6692,0.0000,577.6692,7.3795,0.0000,2468.7308,2468.7308,20.0064,13.5940,16.8002,1.3325,89946.2012,19.8842,20.0073,19.9458,-2.1656,1.2349,20.0073,20.1672,20.0873,-2.4361,1.0675,19.8842,19.9396,19.9119,-2.0247,-2.5693,13.9825,14.0019,13.9922,-0.3316,-1.3239,13.5940,13.6639,13.6289,-1.1321,-1.1564,13.5940,13.6215,13.6077,-0.9479,2.4803,7.5814,592.4251,-73629.5000,89946.2012
