Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8015.0000,13.9572,19.8106,3193.6000,64063.5000,-60869.9000,3.1937,655.8312,10577.6840,11233.5152,155.5301,74641.1840,2537.7688,-72103.4152,19.8742,16.0522,16301.3000,0.0000,16301.3000,-0.8958,3096.0063,0.0000,3096.0063,39.6287,0.0000,13205.2937,13205.2937,19.8908,13.3535,16.6222,0.8584,57941.0070,19.8106,19.8742,19.8424,-1.1835,1.3272,19.8742,20.0814,19.9778,-1.2571,0.4314,19.8106,19.8468,19.8287,-0.9400,-1.8665,15.2152,14.6425,14.9289,11.3675,-1.3632,13.3535,13.6110,13.4822,-1.7062,-0.4674,13.3535,13.4469,13.4002,-2.4406,1.8305,6.2939,491.8164,-44568.6000,57941.0070
8016.0000,14.1800,19.8330,4000.5000,56940.5000,-52940.0000,2.8991,818.5632,9451.4894,10270.0526,141.3550,66391.9894,3181.9368,-63210.0526,19.8365,16.0150,19990.3000,0.0000,19990.3000,-1.0985,3798.3414,0.0000,3798.3414,48.7044,0.0000,16191.9586,16191.9586,19.8531,13.1439,16.4985,0.6903,46593.2720,19.8330,19.8365,19.8348,-0.0278,1.3145,19.8365,20.0198,19.9282,-0.5343,0.2160,19.8330,19.8304,19.8317,0.1000,-1.5845,15.5864,15.2726,15.4295,6.1059,-1.3325,13.1439,13.5743,13.3591,-1.4215,-0.2340,13.1439,13.2506,13.1973,-2.3847,1.5665,5.6921,444.7920,-32949.7000,46593.2720
8017.0000,14.1798,19.5601,5065.5000,51258.4000,-46192.9000,2.6859,1036.4820,8508.2811,9544.7632,131.1119,59766.6811,4029.0180,-55737.6632,19.6639,15.8442,24970.7000,0.0000,24970.7000,-1.3722,4754.5126,0.0000,4754.5126,60.8767,0.0000,20216.1874,20216.1874,19.6868,13.2899,16.4884,0.9711,65548.1768,19.5601,19.6639,19.6120,-2.6239,1.7674,19.6639,19.9328,19.7984,-1.5019,0.3952,19.5601,19.6438,19.6019,-2.7081,-2.2615,15.2525,15.3182,15.2853,-1.6755,-1.8004,13.2899,13.3561,13.3230,-0.3714,-0.4282,13.2899,13.2601,13.2750,1.0028,2.2285,5.2448,409.8382,-21222.2000,65548.1768
8018.0000,14.2754,19.3404,6267.7000,46711.8000,-40444.1000,2.5336,1280.4879,7771.3030,9051.7909,123.6875,54483.1030,4987.2121,-49495.8909,19.4425,15.6252,28909.5000,0.0000,28909.5000,-1.5886,5519.3037,0.0000,5519.3037,70.6823,0.0000,23390.1963,23390.1963,19.4722,13.3607,16.4164,0.7724,52135.5822,19.3404,19.4425,19.3914,-2.5975,1.7804,19.4425,19.9269,19.6847,-1.3076,0.1917,19.3404,19.4290,19.3847,-2.5574,-2.0200,15.3572,15.3294,15.3433,0.7642,-1.7963,13.3607,13.3078,13.3342,0.1994,-0.2077,13.3607,13.3305,13.3456,0.9159,2.0040,4.9248,384.8313,-11534.6000,52135.5822
8019.0000,14.3717,19.1007,7441.8000,42607.2000,-35165.4000,2.4007,1517.9930,7104.7813,8622.7743,117.2387,49711.9813,5923.8070,-43788.1743,19.2102,15.3954,31680.4000,0.0000,31680.4000,-1.7409,6065.6254,0.0000,6065.6254,77.7442,0.0000,25614.7746,25614.7746,19.2226,13.4649,16.3437,0.6120,41309.1546,19.1007,19.2102,19.1554,-2.7840,1.7776,19.2102,20.0786,19.6444,-0.4221,0.0367,19.1007,19.2054,19.1530,-2.7313,-1.8234,15.3469,15.3448,15.3459,0.0949,-1.7807,13.4649,13.2227,13.3438,0.1797,-0.0397,13.4649,13.4198,13.4423,1.2314,1.8204,4.6522,363.5287,-3485.0000,41309.1546
8020.0000,14.3964,18.7634,8654.4000,39027.9000,-30373.5000,2.2946,1764.6377,6511.7879,8276.4256,112.0782,45539.6879,6889.7623,-38649.9256,18.9789,15.1668,34702.7000,0.0000,34702.7000,-1.9070,6663.4501,0.0000,6663.4501,85.4934,0.0000,28039.2499,28039.2499,18.9195,13.6292,16.2744,0.4640,31319.7837,18.7634,18.9103,18.8369,-3.7797,1.7925,18.9195,20.0531,19.4863,-1.8431,-0.1145,18.7634,18.9195,18.8415,-3.6955,-1.6494,15.1668,15.2337,15.2003,-1.6928,-1.7830,15.1668,12.3553,13.7611,5.0998,0.1240,13.5340,13.4964,13.5152,0.9440,1.6589,4.4330,346.4036,4329.2000,31319.7837
8021.0000,14.3171,19.5439,6418.3000,55371.1000,-48952.8000,2.9507,1310.3713,9221.1179,10531.4893,144.1574,64592.2179,5107.9287,-59484.2893,19.3123,15.4964,36396.4000,0.0000,36396.4000,-2.0001,6959.7791,0.0000,6959.7791,90.0156,0.0000,29436.6209,29436.6209,19.3410,13.2996,16.3203,0.8375,56528.8959,19.5439,19.3123,19.4281,7.1992,2.1311,19.3123,19.5739,19.4431,-0.4572,0.1310,19.5439,19.3278,19.4358,7.2365,-2.2949,15.3963,15.3319,15.3641,2.0412,-2.1420,13.2996,13.9847,13.6421,-1.3711,-0.1420,13.2996,13.3654,13.3325,-2.1409,2.2840,5.7454,448.9574,-12556.4000,56528.8959
8022.0000,14.2894,19.6688,6131.9000,61859.3000,-55727.4000,3.2424,1252.4602,10294.7940,11547.2543,158.3641,72154.0940,4879.4398,-67274.6543,19.5942,15.7752,37581.1000,0.0000,37581.1000,-2.0652,7161.6159,0.0000,7161.6159,92.4260,0.0000,30419.4841,30419.4841,19.5867,13.1396,16.3631,1.0309,69586.0273,19.6688,19.5942,19.6315,2.5192,2.2908,19.5942,19.3957,19.4950,0.6901,0.2256,19.6688,19.6034,19.6361,2.4816,-2.5728,15.5630,15.5017,15.5324,2.0954,-2.3096,13.1396,13.7700,13.4548,-2.1957,-0.2444,13.1396,13.1931,13.1663,-1.9404,2.5540,6.3123,493.2536,-18146.3000,69586.0273
8023.0000,13.8890,20.0134,2883.6000,120353.6000,-117470.0000,5.8378,592.8302,19839.8193,20432.6495,285.0908,140193.4193,2290.7698,-137902.6495,19.8931,16.0709,20850.1000,0.0000,20850.1000,-1.1458,3959.0388,0.0000,3959.0388,51.0368,0.0000,16891.0612,16891.0612,19.8738,13.2012,16.5375,1.7890,120756.3312,20.0134,19.8931,19.9533,3.9471,2.2369,19.8931,19.6723,19.7827,3.5363,1.0912,20.0134,19.9349,19.9742,4.1440,-3.6009,14.6801,14.9378,14.8090,-8.6653,-2.3279,13.2012,13.3321,13.2667,-2.2064,-1.1821,13.2012,13.1934,13.1973,0.4376,3.5099,11.5745,904.4468,-96619.9000,120756.3312
8024.0000,13.7644,20.0902,875.9000,159714.6000,-158838.7000,7.5935,180.4410,26251.0255,26431.4665,369.8751,185965.6255,695.4590,-185270.1665,20.0522,16.2283,13637.6000,0.0000,13637.6000,-0.7494,2584.6395,0.0000,2584.6395,33.2162,0.0000,11052.9605,11052.9605,20.0395,13.4808,16.7601,2.5650,173136.1699,20.0902,20.0522,20.0712,1.4872,2.6247,20.0522,19.9536,20.0029,2.7219,1.8753,20.0902,20.0719,20.0810,1.3542,-4.9688,14.1675,14.3339,14.2507,-6.6730,-2.7810,13.4808,13.4073,13.4441,2.2051,-2.0316,13.4808,13.4354,13.4581,3.2116,4.8125,15.0977,1179.7545,-145201.1000,173136.1699
8025.0000,13.7976,20.1776,128.3000,172876.8000,-172748.5000,8.1767,26.4163,28436.5999,28463.0162,397.9337,201313.3999,101.8837,-201211.5162,13.7241,19.0939,254.7000,8390.9000,-8136.2000,0.4598,52.6800,1369.4628,1422.1428,23.0285,9760.3628,202.0200,-9558.3428,20.1046,13.8137,16.9592,3.1046,209557.1813,20.1776,20.1449,20.1613,1.1518,2.3390,19.9722,19.9796,19.9759,-0.2610,2.7989,20.1776,20.1645,20.1711,1.1510,-5.8376,13.7241,13.8701,13.7971,-5.4101,-2.5723,13.8137,13.7241,13.7689,3.9842,-3.0321,13.8137,13.7643,13.7890,4.0579,5.6044,17.2560,1348.4087,-180884.7000,209557.1813
8026.0000,13.9085,20.2994,0.0000,183649.1000,-183649.1000,8.6791,0.0000,30287.8159,30287.8159,422.4716,213936.9159,0.0000,-213936.9159,13.9038,19.5817,0.0000,9014.0000,-9014.0000,0.4789,0.0000,1474.9693,1474.9693,23.3357,10488.9693,0.0000,-10488.9693,20.2259,13.9445,17.0852,3.2870,221874.6755,20.2994,20.2592,20.2793,1.4890,2.4863,20.1498,20.1065,20.1282,1.9017,2.9652,20.2994,20.2830,20.2912,1.5139,-6.1928,13.9038,13.8751,13.8894,1.1789,-2.7334,13.9445,13.9038,13.9241,1.9380,-3.2123,13.9445,13.9239,13.9342,1.8167,5.9457,18.2863,1428.9135,-192663.1000,221874.6755
8027.0000,14.0239,20.4173,0.0000,197426.2000,-197426.2000,9.3302,0.0000,32649.1090,32649.1090,454.4953,230075.3090,0.0000,-230075.3090,14.0252,19.7046,0.0000,8059.8000,-8059.8000,0.4282,0.0000,1321.1655,1321.1655,20.8807,9380.9655,0.0000,-9380.9655,20.3532,14.0540,17.2036,3.5125,237091.3160,20.4173,20.3800,20.3986,1.5041,2.7061,20.2877,20.2499,20.2688,1.7613,3.1344,20.4173,20.4021,20.4097,1.4944,-6.6241,14.0252,13.9914,14.0083,1.4991,-2.9673,14.0540,14.0252,14.0396,1.4583,-3.3956,14.0540,14.0391,14.0465,1.4203,6.3629,19.4921,1523.1390,-205486.0000,237091.3160
8028.0000,14.2194,20.6169,0.0000,213927.2000,-213927.2000,10.1100,0.0000,35542.8786,35542.8786,492.8561,249470.0786,0.0000,-249470.0786,14.2232,19.9049,0.0000,23251.0000,-23251.0000,1.2354,0.0000,3822.4266,3822.4266,60.2667,27073.4266,0.0000,-27073.4266,20.5055,14.2640,17.3848,4.0463,273122.6589,20.6169,20.5569,20.5869,2.3368,2.6356,20.3488,20.3329,20.3409,0.9342,3.8710,20.6169,20.5949,20.6059,2.4324,-7.4744,14.2232,14.1697,14.1964,2.3350,-2.9582,14.2640,14.2232,14.2436,2.5259,-4.1936,14.2640,14.2399,14.2520,2.5434,7.1518,22.6710,1771.5434,-237178.2000,273122.6589
8029.0000,14.4228,20.8248,0.0000,229777.4000,-229777.4000,10.8591,0.0000,38362.5059,38362.5059,530.0562,268139.9059,0.0000,-268139.9059,14.4288,20.1130,0.0000,35603.0000,-35603.0000,1.8917,0.0000,5871.0485,5871.0485,92.3589,41474.0485,0.0000,-41474.0485,20.6831,14.4637,17.5734,4.5314,305870.0695,20.8248,20.7589,20.7919,2.5376,2.6137,20.4877,20.4626,20.4751,1.6848,4.5054,20.8248,20.8036,20.8142,2.5777,-8.2454,14.4288,14.3716,14.4002,2.5229,-2.9891,14.4637,14.4288,14.4462,2.5097,-4.8808,14.4637,14.4422,14.4529,2.4897,7.8700,25.4952,1992.2289,-265380.4000,305870.0695
8030.0000,14.5772,20.9826,0.0000,242685.0000,-242685.0000,11.4691,0.0000,40668.1700,40668.1700,560.5878,283353.1700,0.0000,-283353.1700,14.5823,20.2683,0.0000,38901.1000,-38901.1000,2.0670,0.0000,6429.7900,6429.7900,101.0017,45330.8900,0.0000,-45330.8900,20.8435,14.6063,17.7249,4.8242,325636.5450,20.9826,20.9317,20.9572,2.0597,2.7340,20.6461,20.6185,20.6323,1.9616,4.8009,20.9826,20.9671,20.9749,2.0040,-8.7351,14.5823,14.5391,14.5607,2.0019,-3.1340,14.6063,14.5823,14.5943,1.8512,-5.2010,14.6063,14.5915,14.5989,1.8259,8.3350,27.0825,2116.2680,-281586.1000,325636.5450
8031.0000,14.6439,21.0508,0.0000,248486.4000,-248486.4000,11.7432,0.0000,41707.3435,41707.3435,574.5800,290193.7435,0.0000,-290193.7435,14.6465,20.3333,0.0000,31194.0000,-31194.0000,1.6575,0.0000,5160.9481,5160.9481,81.0441,36354.9481,0.0000,-36354.9481,20.9438,14.6562,17.8000,4.8145,324981.3177,21.0508,21.0274,21.0391,1.0531,2.9758,20.7791,20.7546,20.7668,1.6877,4.6333,21.0508,21.0438,21.0473,0.9383,-8.7674,14.6465,14.6271,14.6368,0.9826,-3.3619,14.6562,14.6465,14.6514,0.7532,-5.0194,14.6562,14.6506,14.6534,0.7227,8.3813,26.8251,2096.1476,-279680.4000,324981.3177
8032.0000,14.6832,21.0910,0.0000,252014.5000,-252014.5000,11.9100,0.0000,42339.6234,42339.6234,582.9980,294354.1234,0.0000,-294354.1234,14.6843,20.3716,0.0000,25930.0000,-25930.0000,1.3778,0.0000,4292.5119,4292.5119,67.3863,30222.5119,0.0000,-30222.5119,21.0051,14.6908,17.8479,4.7943,323612.1376,21.0910,21.0784,21.0847,0.6143,3.1347,20.8626,20.8461,20.8543,1.1203,4.5125,21.0910,21.0868,21.0889,0.5666,-8.7753,14.6843,14.6738,14.6791,0.5745,-3.5107,14.6908,14.6843,14.6875,0.5013,-4.8885,14.6908,14.6871,14.6889,0.4929,8.3992,26.6048,2078.9371,-277944.5000,323612.1376
8033.0000,14.6878,21.0957,0.0000,247249.5000,-247249.5000,11.6848,0.0000,41543.6913,41543.6913,572.1252,288793.1913,0.0000,-288793.1913,14.6882,20.3756,0.0000,22188.0000,-22188.0000,1.1789,0.0000,3673.2734,3673.2734,57.6711,25861.2734,0.0000,-25861.2734,21.0258,14.6888,17.8573,4.6580,314412.8281,21.0957,21.0926,21.0942,0.1790,3.1419,20.8970,20.8891,20.8931,0.5321,4.3208,21.0957,21.0949,21.0953,0.1412,-8.5429,14.6882,14.6859,14.6870,0.1610,-3.5020,14.6888,14.6882,14.6885,0.0760,-4.6809,14.6888,14.6886,14.6887,0.0613,8.1828,25.7592,2012.8631,-269437.5000,314412.8281
8034.0000,14.7215,21.1302,0.0000,255511.0000,-255511.0000,12.0752,0.0000,42966.8141,42966.8141,591.2602,298477.8141,0.0000,-298477.8141,14.7218,20.4095,0.0000,18943.5000,-18943.5000,1.0065,0.0000,3137.7466,3137.7466,49.2388,22081.2466,0.0000,-22081.2466,21.0665,14.7286,17.8976,4.7376,319788.2996,21.1302,21.1217,21.1259,0.4480,3.3283,20.9563,20.9449,20.9506,0.7592,4.3349,21.1302,21.1268,21.1285,0.4653,-8.7469,14.7218,14.7143,14.7180,0.4386,-3.6896,14.7286,14.7218,14.7252,0.5073,-4.6961,14.7286,14.7247,14.7266,0.5227,8.3857,26.1964,2047.0253,-274454.5000,319788.2996
8035.0000,14.3324,20.7324,0.0000,157642.3000,-157642.3000,7.4500,0.0000,26262.2683,26262.2683,364.8715,183904.5683,0.0000,-183904.5683,14.3433,20.0264,0.0000,289.7000,-289.7000,0.0154,0.0000,47.7113,47.7113,0.7531,337.4113,0.0000,-337.4113,20.8180,14.1912,17.5046,2.8268,190812.3607,20.7324,20.8529,20.7926,-3.9577,2.2864,20.8474,20.8783,20.8628,-0.9948,2.3018,20.7324,20.7911,20.7617,-4.3611,-5.1636,14.3433,14.4504,14.3968,-3.8116,-2.4782,14.1912,14.3433,14.2673,-5.4616,-2.4936,14.1912,14.2736,14.2324,-5.8997,4.9718,14.9518,1168.3582,-157932.0000,190812.3607
8036.0000,14.1517,20.5478,0.0000,151112.7000,-151112.7000,7.1414,0.0000,25066.0932,25066.0932,348.8518,176178.7932,0.0000,-176178.7932,14.1462,14.1462,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6174,14.0958,17.3566,2.6613,179635.1495,20.5478,20.6251,20.5864,-2.4240,2.1974,20.6251,20.7001,20.6626,-2.3523,2.1974,20.5478,20.5807,20.5642,-2.3192,-4.9441,14.1462,14.2201,14.1832,-2.5141,-2.3805,14.0958,14.1462,14.1210,-1.7006,-2.3805,14.0958,14.1174,14.1066,-1.4536,4.7610,14.2844,1116.2057,-151112.7000,179635.1495
8037.0000,13.8894,20.2713,68.3000,90581.6000,-90513.3000,4.2844,14.0415,14932.1632,14946.2047,209.0363,105513.7632,54.2585,-105459.5047,13.9018,13.9018,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4023,13.7233,17.0628,1.6351,110368.8958,20.2713,20.4214,20.3463,-2.8326,1.3183,20.4214,20.5361,20.4788,-2.1535,1.3183,20.2713,20.3428,20.3070,-3.0391,-2.9661,13.9018,14.0278,13.9648,-2.5712,-1.4281,13.7233,13.9018,13.8125,-3.6581,-1.4281,13.7233,13.8202,13.7717,-3.9765,2.8562,8.5645,669.2438,-90513.3000,110368.8958
8038.0000,13.7223,20.0808,209.9000,83656.6000,-83446.7000,3.9645,43.2706,13736.3537,13779.6243,193.0993,97392.9537,166.6294,-97226.3243,20.2147,16.3744,25.3000,0.0000,25.3000,-0.0014,4.7858,0.0000,4.7858,0.0684,0.0000,20.5142,20.5142,20.2038,13.6272,16.9155,1.4893,100527.2987,20.0808,20.2147,20.1477,-2.3321,1.2204,20.2147,20.3480,20.2814,-2.3176,1.2190,20.0808,20.1398,20.1103,-2.3098,-2.7441,13.7178,13.8350,13.7764,-2.2084,-1.3219,13.6272,13.7150,13.6711,-1.6420,-1.3206,13.6272,13.6660,13.6466,-1.4458,2.6425,7.9183,618.7477,-83421.4000,100527.2987
8039.0000,13.6972,19.9986,512.1000,67967.1000,-67455.0000,3.2387,105.6123,11153.5581,11259.1704,157.5920,79120.6581,406.4877,-78714.1704,20.0779,16.2537,6182.6000,0.0000,6182.6000,-0.3397,1171.3898,0.0000,1171.3898,14.9784,0.0000,5011.2102,5011.2102,20.0842,13.4145,16.7494,1.1048,74575.7024,19.9986,20.0779,20.0382,-1.2572,1.1272,20.0779,20.2171,20.1475,-1.5509,0.7874,19.9986,20.0347,20.0166,-1.0658,-2.1115,14.3425,14.0488,14.1957,5.1242,-1.1928,13.4145,13.5814,13.4979,-2.0251,-0.8531,13.4145,13.4922,13.4534,-2.2670,2.0459,6.4325,502.6410,-61272.4000,74575.7024
8040.0000,13.7114,19.9411,857.6000,61245.8000,-60388.2000,2.9390,176.8248,10053.9332,10230.7580,143.0032,71299.7332,680.7752,-70618.9580,19.9944,16.1711,7748.7000,0.0000,7748.7000,-0.4258,1469.5608,0.0000,1469.5608,18.8152,0.0000,6279.1392,6279.1392,20.0050,13.2644,16.6347,0.9680,65340.2455,19.9411,19.9944,19.9678,-0.7856,1.0681,19.9944,20.1132,20.0538,-1.0664,0.6423,19.9411,19.9678,19.9545,-0.6851,-1.8709,14.4754,14.3230,14.3992,2.5204,-1.1216,13.2644,13.4376,13.3510,-1.7089,-0.6958,13.2644,13.3340,13.2992,-1.7963,1.8174,5.8266,455.2962,-52639.5000,65340.2455
8041.0000,13.8581,19.9804,1346.9000,55865.0000,-54518.1000,2.7102,277.0448,9202.4029,9479.4477,131.9017,65067.4029,1069.8552,-63997.5477,19.9725,16.1495,14146.9000,0.0000,14146.9000,-0.7774,2683.6924,0.0000,2683.6924,34.3987,0.0000,11463.2076,11463.2076,19.9851,13.0572,16.5212,0.7651,51646.2612,19.9804,19.9725,19.9764,0.1693,1.1329,19.9725,20.0580,20.0152,-0.4005,0.3555,19.9804,19.9687,19.9745,0.3067,-1.5773,15.2254,14.7890,15.0072,7.4024,-1.1625,13.0572,13.3601,13.2087,-1.6528,-0.3851,13.0572,13.1588,13.1080,-2.2424,1.5477,5.3379,417.1114,-40371.2000,51646.2612
8042.0000,13.8769,19.8135,2114.3000,50768.8000,-48654.5000,2.5093,434.7583,8366.6420,8801.4003,122.2534,59135.4420,1679.5417,-57455.9003,19.8834,16.0613,16093.8000,0.0000,16093.8000,-0.8844,3056.2601,0.0000,3056.2601,39.1469,0.0000,13037.5399,13037.5399,19.8895,13.1802,16.5349,1.1039,74515.8929,19.8135,19.8834,19.8484,-1.4800,1.4983,19.8834,19.9883,19.9358,-0.8937,0.6139,19.8135,19.8628,19.8381,-1.5814,-2.2656,14.8334,14.9061,14.8698,-1.5940,-1.5494,13.1802,13.2006,13.1904,-0.1560,-0.6650,13.1802,13.1567,13.1685,0.7944,2.2145,4.9297,385.2107,-32560.7000,74515.8929
8043.0000,14.0478,19.7811,2836.7000,45827.7000,-42991.0000,2.3133,581.6798,7583.0021,8164.6819,112.7435,53410.7021,2255.0202,-51155.6819,19.8089,15.9876,22333.5000,0.0000,22333.5000,-1.2273,4244.9759,0.0000,4244.9759,54.4050,0.0000,18088.5241,18088.5241,19.8216,13.1052,16.4634,0.8607,58098.7825,19.7811,19.8089,19.7950,-0.5803,1.5397,19.8089,19.9515,19.8802,-0.6065,0.3124,19.7811,19.8006,19.7909,-0.5060,-1.9303,15.3843,15.1675,15.2759,4.9658,-1.5658,13.1052,13.1969,13.1510,-0.4102,-0.3385,13.1052,13.1271,13.1162,-0.5667,1.9042,4.5085,352.3036,-20657.5000,58098.7825
8044.0000,14.2438,19.7586,3557.6000,42029.5000,-38471.9000,2.1713,727.1876,6987.0475,7714.2351,105.9267,49016.5475,2830.4124,-46186.1351,19.7731,15.9522,26090.9000,0.0000,26090.9000,-1.4338,4961.2793,0.0000,4961.2793,63.6370,0.0000,21129.6207,21129.6207,19.7814,13.0096,16.3955,0.7055,47620.9385,19.7586,19.7731,19.7659,-0.2869,1.5536,19.7731,19.9363,19.8547,-0.2434,0.1198,19.7586,19.7705,19.7645,-0.2529,-1.7034,15.7255,15.5358,15.6306,4.3456,-1.5636,13.0096,13.2221,13.1158,-0.3600,-0.1298,13.0096,13.0508,13.0302,-0.9725,1.6934,4.2095,328.9376,-12381.0000,47620.9385
8045.0000,14.4449,19.7549,4281.1000,40021.3000,-35740.2000,2.1141,872.2370,6685.3107,7557.5477,103.2249,46706.6107,3408.8630,-43297.7477,19.7711,15.9502,34191.9000,0.0000,34191.9000,-1.8789,6501.8747,0.0000,6501.8747,83.4454,0.0000,27690.0253,27690.0253,19.7583,12.8789,16.3186,0.5079,34286.1736,19.7549,19.7584,19.7567,-0.0463,1.6984,19.7583,19.8899,19.8241,-0.3046,-0.1805,19.7549,19.7583,19.7566,-0.0313,-1.4727,15.9502,15.8228,15.8865,3.1521,-1.6833,15.9502,12.0921,14.0212,10.9898,0.1956,12.7755,12.8859,12.8307,-2.3432,1.4878,4.0573,317.0469,-1548.3000,34286.1736
8046.0000,14.5300,19.4517,5614.8000,37065.2000,-31450.4000,2.0437,1142.4030,6204.1801,7346.5831,99.8562,43269.3801,4472.3970,-38796.9831,19.6115,15.7923,35612.4000,0.0000,35612.4000,-1.9570,6785.0318,0.0000,6785.0318,86.9151,0.0000,28827.3682,28827.3682,19.5928,12.9326,16.2627,0.4219,28478.7923,19.4517,19.5710,19.5114,-2.8952,1.6960,19.5928,19.8745,19.7336,-1.0267,-0.2610,19.4517,19.5928,19.5223,-2.7630,-1.3697,15.7923,15.8290,15.8107,-0.8501,-1.6742,15.7923,13.6815,14.7369,8.7023,0.2828,13.0848,12.9669,13.0259,2.4203,1.3914,3.9110,305.6135,4162.0000,28478.7923
8047.0000,14.2006,19.0079,7009.9000,42573.4000,-35563.5000,2.3766,1433.8529,7070.1858,8504.0387,116.1434,49643.5858,5576.0471,-44067.5387,19.2249,15.4099,19373.2000,0.0000,19373.2000,-1.0646,3708.5754,0.0000,3708.5754,47.4080,0.0000,15664.6246,15664.6246,19.2749,13.3722,16.3235,0.8433,56923.9515,19.0079,19.2249,19.1164,-4.7017,1.5064,19.2249,19.7163,19.4706,-3.1098,0.4418,19.0079,19.1801,19.0940,-5.1031,-2.0586,15.1709,15.4417,15.3063,-6.0219,-1.5432,13.3722,14.6393,14.0057,-8.7588,-0.4786,13.3722,13.2534,13.3128,3.5272,2.0218,4.6609,364.2055,-16190.3000,56923.9515
8048.0000,13.9392,19.7379,3788.8000,68662.5000,-64873.7000,3.4420,778.2896,11332.1882,12110.4777,168.0165,79994.6882,3010.5104,-76984.1777,19.4392,15.6219,12349.0000,0.0000,12349.0000,-0.6786,2357.7237,0.0000,2357.7237,30.4154,0.0000,9991.2763,9991.2763,19.5114,13.2141,16.3627,0.9944,67120.1586,19.7379,19.4392,19.5886,5.7626,1.3201,19.4392,19.4623,19.4508,-0.1746,0.6415,19.7379,19.5263,19.6321,6.5579,-2.1219,14.7028,14.9824,14.8426,-5.5313,-1.3735,13.2141,13.8053,13.5097,-5.9217,-0.6949,13.2141,13.2464,13.2303,-0.9314,2.0685,6.8264,533.4278,-52524.7000,67120.1586
8049.0000,13.6208,19.5925,3201.0000,84686.9000,-81485.9000,4.1687,660.9838,13872.3876,14533.3714,203.1857,98559.2876,2540.0162,-96019.2714,19.5897,15.7708,2577.4000,0.0000,2577.4000,-0.1416,491.1874,0.0000,491.1874,6.3253,0.0000,2086.2126,2086.2126,19.5769,13.3550,16.4659,1.4317,96641.9246,19.5925,19.5897,19.5911,0.0955,1.3372,19.5897,19.5169,19.5533,1.3025,1.1955,19.5925,19.6021,19.5973,-0.3547,-2.8316,13.6600,14.1900,13.9250,-11.0087,-1.4368,13.3550,13.4292,13.3921,-1.3546,-1.2952,13.3550,13.3215,13.3382,1.3677,2.7319,8.3170,649.9012,-78908.5000,96641.9246
8050.0000,13.5383,19.7098,2091.5000,110201.6000,-108110.1000,5.3168,432.4675,18017.0052,18449.4727,258.6015,128218.6052,1659.0325,-126559.5727,19.6610,15.8413,293.4000,0.0000,293.4000,-0.0161,55.8664,0.0000,55.8664,0.7182,0.0000,237.5336,237.5336,19.6650,13.5181,16.5915,1.8618,125672.3274,19.7098,19.6610,19.6854,1.2026,1.6421,19.6610,19.6163,19.6387,1.0948,1.6260,19.7098,19.6865,19.6982,1.2813,-3.6747,13.4907,13.6546,13.5726,-4.1873,-1.7776,13.5181,13.4692,13.4936,1.2904,-1.7615,13.5181,13.4798,13.4990,2.0046,3.5392,10.6105,829.1160,-107816.7000,125672.3274
8051.0000,13.5987,19.8408,1581.9000,124886.7000,-123304.8000,5.9843,326.7703,20446.8058,20773.5761,290.8853,145333.5058,1255.1297,-144078.3761,13.5863,19.2426,0.0000,3538.1000,-3538.1000,0.1880,0.0000,576.3149,576.3149,9.4280,4114.4149,0.0000,-4114.4149,19.7774,13.6324,16.7049,2.1673,146290.6723,19.8408,19.7809,19.8108,1.5786,1.7690,19.7292,19.6967,19.7130,0.9613,1.9570,19.8408,19.8148,19.8278,1.6295,-4.2153,13.5863,13.5807,13.5835,0.1956,-1.9321,13.6324,13.5863,13.6093,1.4611,-2.1201,13.6324,13.6072,13.6198,1.5233,4.0522,12.3214,962.8144,-126842.9000,146290.6723
8052.0000,13.7233,20.0275,980.7000,133819.4000,-132838.7000,6.3752,202.1669,21973.5419,22175.7088,309.9676,155792.9419,778.5331,-155014.4088,13.7261,19.4021,0.0000,16770.2000,-16770.2000,0.8911,0.0000,2737.1144,2737.1144,43.3912,19507.3144,0.0000,-19507.3144,19.9060,13.7690,16.8375,2.5481,171994.6451,20.0275,19.9381,19.9828,2.1397,1.6189,19.7478,19.7373,19.7426,0.4221,2.5099,20.0275,19.9950,20.0112,2.2785,-4.7563,13.7261,13.6725,13.6993,1.4628,-1.8280,13.7690,13.7261,13.7476,1.7332,-2.7191,13.7690,13.7437,13.7564,1.7127,4.5472,14.5015,1133.1698,-149608.9000,171994.6451
8053.0000,13.8234,20.1752,461.6000,140675.9000,-140214.3000,6.6722,95.0008,23153.9493,23248.9501,324.6434,163829.8493,366.5992,-163463.2501,13.8290,19.5061,0.0000,22048.9000,-22048.9000,1.1715,0.0000,3603.9840,3603.9840,57.0813,25652.8840,0.0000,-25652.8840,20.0329,13.8557,16.9443,2.7686,186879.5514,20.1752,20.0951,20.1351,1.9035,1.6024,19.8463,19.8187,19.8325,1.1505,2.7739,20.1752,20.1500,20.1626,1.8916,-5.0698,13.8290,13.7803,13.8046,1.3354,-1.8336,13.8557,13.8290,13.8424,1.2083,-3.0051,13.8557,13.8397,13.8477,1.1671,4.8387,15.6598,1223.6825,-162263.2000,186879.5514
8054.0000,13.8827,20.2688,54.6000,146555.7000,-146501.1000,6.9289,11.2262,24155.5388,24166.7650,337.3378,170711.2388,43.3738,-170667.8650,13.8867,19.5644,0.0000,21222.5000,-21222.5000,1.1276,0.0000,3471.7971,3471.7971,54.9647,24694.2971,0.0000,-24694.2971,20.1374,13.9012,17.0193,2.8709,193782.8192,20.2688,20.2154,20.2421,1.3557,1.6983,19.9557,19.9236,19.9396,1.3570,2.8259,20.2688,20.2529,20.2608,1.2500,-5.2307,13.8867,13.8569,13.8718,0.8752,-1.9338,13.9012,13.8867,13.8939,0.6873,-3.0614,13.9012,13.8927,13.8970,0.6589,4.9952,16.0892,1257.2350,-167723.6000,193782.8192
8055.0000,13.8967,20.2874,0.0000,149573.1000,-149573.1000,7.0687,0.0000,24661.0625,24661.0625,344.2742,174234.1625,0.0000,-174234.1625,13.8986,19.5766,0.0000,14285.7000,-14285.7000,0.7591,0.0000,2337.4085,2337.4085,37.0076,16623.1085,0.0000,-16623.1085,20.1993,13.9009,17.0501,2.8172,190158.1903,20.2874,20.2703,20.2788,0.5080,1.8830,20.0710,20.0347,20.0528,1.4313,2.6421,20.2874,20.2831,20.2853,0.3598,-5.1857,13.8986,13.8891,13.8939,0.3313,-2.1032,13.9009,13.8986,13.8998,0.1353,-2.8623,13.9009,13.9000,13.9005,0.1071,4.9655,15.6348,1221.7217,-163858.8000,190158.1903
8056.0000,13.7526,20.1402,0.0000,112410.8000,-112410.8000,5.3124,0.0000,18470.9449,18470.9449,258.7612,130881.7449,0.0000,-130881.7449,13.7574,19.4337,0.0000,4881.9000,-4881.9000,0.2594,0.0000,797.1462,797.1462,12.6474,5679.0462,0.0000,-5679.0462,20.1381,13.6810,16.9095,2.0558,138766.5273,20.1402,20.1984,20.1693,-1.2568,1.5348,20.0879,20.0739,20.0809,0.4036,1.7942,20.1402,20.1686,20.1544,-1.5147,-3.7776,13.7574,13.8106,13.7840,-1.2608,-1.6843,13.6810,13.7574,13.7192,-2.1143,-1.9437,13.6810,13.7257,13.7034,-2.3137,3.6281,11.1291,869.6439,-117292.7000,138766.5273
8057.0000,13.6643,20.0500,0.0000,111234.8000,-111234.8000,5.2569,0.0000,18239.7503,18239.7503,255.8125,129474.5503,0.0000,-129474.5503,13.6614,19.3366,0.0000,80.3000,-80.3000,0.0043,0.0000,13.0939,13.0939,0.2079,93.3939,0.0000,-93.3939,20.0765,13.6268,16.8516,1.9389,130879.0911,20.0500,20.0980,20.0740,-1.0857,1.6159,20.0960,20.0890,20.0925,0.2047,1.6201,20.0500,20.0710,20.0605,-1.0686,-3.6410,13.6614,13.7077,13.6845,-1.1355,-1.7509,13.6268,13.6614,13.6441,-0.8415,-1.7551,13.6268,13.6426,13.6347,-0.7639,3.5060,10.5033,820.7441,-111315.1000,130879.0911
8058.0000,13.6209,20.0057,0.0000,108166.2000,-108166.2000,5.1118,0.0000,17718.5118,17718.5118,248.6119,125884.7118,0.0000,-125884.7118,13.6184,13.6184,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0292,13.6031,16.8162,1.8770,126699.5079,20.0057,20.0334,20.0195,-0.5923,1.5729,20.0334,20.0573,20.0453,-0.5044,1.5729,20.0057,20.0168,20.0112,-0.5295,-3.5390,13.6184,13.6436,13.6310,-0.5816,-1.7039,13.6031,13.6184,13.6108,-0.3375,-1.7039,13.6031,13.6095,13.6063,-0.2774,3.4079,10.2023,797.2251,-108166.2000,126699.5079
8059.0000,13.5666,19.9502,0.0000,96703.3000,-96703.3000,4.5701,0.0000,15820.6277,15820.6277,222.2024,112523.9277,0.0000,-112523.9277,19.9809,16.1427,162.3000,0.0000,162.3000,-0.0089,30.7856,0.0000,30.7856,0.4410,0.0000,131.5144,131.5144,19.9779,13.5319,16.7549,1.6800,113401.5123,19.9502,19.9809,19.9655,-0.5868,1.4096,19.9809,20.0094,19.9951,-0.5406,1.4007,19.9502,19.9639,19.9570,-0.5887,-3.1605,13.5800,13.6010,13.5905,-0.4237,-1.5263,13.5319,13.5649,13.5484,-0.6874,-1.5174,13.5319,13.5493,13.5406,-0.7284,3.0438,9.1200,712.6473,-96541.0000,113401.5123
8060.0000,13.5332,19.9160,1.1000,93463.9000,-93462.8000,4.4171,0.2275,15278.7231,15278.9506,214.6858,108742.6231,0.8725,-108741.7506,19.9380,16.1153,976.0000,0.0000,976.0000,-0.0536,185.2249,0.0000,185.2249,2.3737,0.0000,790.7751,790.7751,19.9372,13.4868,16.7120,1.6083,108559.4007,19.9160,19.9380,19.9270,-0.4000,1.3797,19.9380,19.9643,19.9512,-0.4660,1.3261,19.9160,19.9254,19.9207,-0.3738,-3.0373,13.6072,13.5990,13.6031,0.2172,-1.4902,13.4868,13.5136,13.5002,-0.5172,-1.4366,13.4868,13.4997,13.4932,-0.5065,2.9268,8.8079,688.2608,-92486.8000,108559.4007
8061.0000,13.5018,19.8273,271.8000,54115.3000,-53843.5000,2.5716,56.2349,8839.8456,8896.0805,124.9746,62955.1456,215.5651,-62739.5805,19.8890,16.0669,5179.5000,0.0000,5179.5000,-0.2846,983.5367,0.0000,983.5367,12.6059,0.0000,4195.9633,4195.9633,19.8836,13.1721,16.5278,0.8770,59200.6048,19.8273,19.8890,19.8582,-0.7659,0.9007,19.8890,19.9375,19.9132,-0.3928,0.6161,19.8273,19.8637,19.8455,-0.8424,-1.6709,14.2130,13.8410,14.0270,5.1801,-0.9521,13.1721,13.4224,13.2973,-2.3839,-0.6674,13.1721,13.3025,13.2373,-3.0238,1.6195,5.1040,398.8345,-48664.0000,59200.6048
8062.0000,13.6464,19.9224,485.3000,50013.8000,-49528.5000,2.3889,100.1688,8197.5827,8297.7515,116.0834,58211.3827,385.1312,-57826.2515,19.8827,16.0606,11203.3000,0.0000,11203.3000,-0.6156,2127.5576,0.0000,2127.5576,27.2890,0.0000,9075.7424,9075.7424,19.8920,12.9513,16.4216,0.7033,47469.5057,19.9224,19.8827,19.9026,0.6009,0.9718,19.8827,19.9134,19.8981,-0.1182,0.3562,19.9224,19.8866,19.9045,0.7771,-1.4170,15.0001,14.4279,14.7140,8.3563,-1.0015,12.9513,13.3081,13.1297,-1.9575,-0.3859,12.9513,13.0822,13.0167,-2.5966,1.3874,4.7089,367.9565,-38325.2000,47469.5057
8063.0000,13.8928,20.0322,946.6000,41905.5000,-40958.9000,2.0297,194.5964,6908.5810,7103.1773,98.7406,48814.0810,752.0036,-48062.0773,19.9699,16.1469,19192.9000,0.0000,19192.9000,-1.0547,3641.0386,0.0000,3641.0386,46.7550,0.0000,15551.8614,15551.8614,19.9670,12.8200,16.3935,0.8126,54850.5113,20.0322,19.9699,20.0011,1.2539,1.3424,19.9699,19.8826,19.9263,0.4053,0.2877,20.0322,19.9813,20.0068,1.2987,-1.7021,15.4682,15.1153,15.2918,7.0372,-1.3664,12.8200,13.1717,12.9958,-1.5500,-0.3117,12.8200,12.8974,12.8587,-1.8425,1.6781,3.9541,308.9778,-21766.0000,54850.5113
8064.0000,14.1734,20.0917,1623.7000,36931.2000,-35307.5000,1.8298,332.2694,6129.2026,6461.4720,89.1680,43060.4026,1291.4306,-41768.9720,20.0476,16.2238,23086.8000,0.0000,23086.8000,-1.2687,4375.7148,0.0000,4375.7148,56.1592,0.0000,18711.0852,18711.0852,20.0427,12.6076,16.3251,0.6271,42328.3818,20.0917,20.0476,20.0697,0.8926,1.3325,20.0476,19.8337,19.9406,0.2386,0.0638,20.0917,20.0521,20.0719,0.8513,-1.4122,16.0712,15.7006,15.8859,7.2346,-1.3378,12.6076,13.2700,12.9388,-0.6238,-0.0691,12.6076,12.7212,12.6644,-2.2798,1.4069,3.5368,276.3704,-12220.7000,42328.3818
8065.0000,15.5171,21.0505,2643.6000,31041.9000,-28398.3000,1.6045,529.5295,5322.3622,5851.8916,78.3188,36364.2622,2114.0705,-34250.1916,19.9318,16.1092,31785.6000,0.0000,31785.6000,-1.7467,6032.7037,0.0000,6032.7037,77.2195,0.0000,25752.8963,25752.8963,14.4883,17.7338,16.1110,-0.1883,-12712.1820,21.0505,20.6242,20.8373,9.3291,1.5014,17.8947,19.0024,18.4485,-17.9414,-1.1186,21.0505,19.4790,20.2648,2.3921,-0.1031,16.1092,16.0064,16.0578,2.1395,-1.4082,16.1092,14.4883,15.2987,28.5443,1.2119,14.4883,12.0077,13.2480,7.1077,0.1963,3.0426,237.7524,3387.3000,-12712.1820
8066.0000,15.5880,20.5290,3973.7000,26254.7000,-22281.0000,1.4475,795.0778,4509.4302,5304.5080,70.9629,30764.1302,3178.6222,-27585.5080,19.2949,15.4791,33135.8000,0.0000,33135.8000,-1.8209,6337.6420,0.0000,6337.6420,80.6548,0.0000,26798.1580,26798.1580,15.3926,16.7066,16.0496,-0.0964,-6506.7603,20.6115,20.7089,20.6602,-2.0731,1.4959,16.7066,17.5829,17.1448,-15.6689,-1.2354,16.7066,23.0771,19.8919,-4.4348,0.0484,15.4791,15.7442,15.6117,-5.3189,-1.3929,15.4791,15.3926,15.4359,1.7201,1.3384,15.3926,11.5971,13.4949,3.0445,0.0545,2.7311,213.4095,10854.8000,-6506.7603
8067.0000,15.1112,19.2347,5645.7000,21952.4000,-16306.7000,1.3311,1138.1028,3726.6226,4864.7254,65.1091,25679.0226,4507.5972,-21171.4254,18.5518,14.7444,40118.4000,0.0000,40118.4000,-2.2046,7745.1614,0.0000,7745.1614,98.6950,0.0000,32373.2386,32373.2386,14.7869,17.1478,15.9674,-0.2665,-17990.6522,19.4200,19.9110,19.6655,-11.9387,1.6815,17.1478,17.1457,17.1467,0.0887,-1.6254,17.1478,20.1242,18.6360,-15.0908,0.3503,14.7444,15.1112,14.9278,-8.1883,-1.5460,14.7444,15.0078,14.8761,-6.6904,1.7609,15.1112,12.9773,14.0442,6.6942,-0.2149,2.4805,193.8325,23811.7000,-17990.6522
8068.0000,14.4965,17.6687,7325.0000,17820.7000,-10495.7000,1.2232,1491.1663,2980.5307,4471.6970,59.6816,20801.2307,5833.8337,-14967.3970,17.9683,14.1679,39830.7000,0.0000,39830.7000,-2.1888,7748.1683,0.0000,7748.1683,99.2233,0.0000,32082.5317,32082.5317,14.3699,17.4334,15.9016,-0.3606,-24340.2616,17.9136,18.6218,18.2677,-16.8032,1.6391,17.4334,17.3168,17.3751,2.8211,-1.6440,17.4334,18.6338,18.0336,-7.2045,0.4159,14.1679,14.4965,14.3322,-7.1217,-1.5021,14.1679,14.4352,14.3016,-6.8677,1.7810,14.4965,13.9526,14.2246,2.2418,-0.2789,2.2881,178.7974,29335.0000,-24340.2616
8069.0000,13.9619,16.5104,8766.7000,16343.2000,-7576.5000,1.2284,1800.1755,2698.7629,4498.9384,59.9592,19041.9629,6966.5245,-12075.4384,17.5200,13.7252,47341.0000,0.0000,47341.0000,-2.6015,9264.3215,0.0000,9264.3215,119.1104,0.0000,38076.6785,38076.6785,13.9615,17.6737,15.8176,-0.5672,-38283.7650,17.0098,17.4649,17.2373,-12.3693,1.8788,17.6737,17.5712,17.6224,3.0497,-2.0234,17.6737,17.9528,17.8133,-2.5942,0.6504,13.7252,13.9619,13.8435,-5.8327,-1.7102,13.7252,13.9084,13.8168,-5.7857,2.1920,13.9619,14.2034,14.0826,-1.6481,-0.4818,2.2935,179.2153,39764.5000,-38283.7650
8070.0000,13.5800,15.2492,10507.1000,13794.7000,-3287.6000,1.1985,2171.0999,2257.5197,4428.6196,58.6346,16052.2197,8336.0001,-7716.2196,17.2025,13.4117,47627.4000,0.0000,47627.4000,-2.6172,9360.6046,0.0000,9360.6046,120.7568,0.0000,38266.7954,38266.7954,13.6307,17.8743,15.7525,-0.6613,-44639.9485,16.1823,16.5640,16.3731,-10.3640,1.8787,17.8743,17.7886,17.8314,2.5868,-2.0471,17.8743,17.8264,17.8504,0.5126,0.6802,13.4117,13.5800,13.4959,-4.1306,-1.7081,13.4117,13.5390,13.4754,-4.0553,2.2177,13.5800,14.0299,13.8049,-3.2862,-0.5096,2.2544,176.1634,44339.8000,-44639.9485
8071.0000,13.1350,14.7240,18290.2000,23288.1000,-4997.9000,2.0520,3807.2977,3771.8302,7579.1279,100.6102,27059.9302,14482.9023,-12577.0279,16.7547,12.9696,55938.7000,0.0000,55938.7000,-3.0740,11062.2522,0.0000,11062.2522,142.6093,0.0000,44876.4478,44876.4478,13.1827,18.2111,15.6969,-0.7353,-49629.4200,15.1780,15.5298,15.3539,-12.2354,2.4048,18.2111,18.0900,18.1506,3.9165,-2.2061,18.2111,17.8186,18.0148,2.0501,0.3528,12.9696,13.1350,13.0523,-5.2879,-2.2210,12.9696,13.1189,13.0443,-5.1372,2.3900,13.1350,14.0848,13.6099,-2.2885,-0.1690,3.9581,309.2943,50940.8000,-49629.4200
8072.0000,13.2463,16.5483,12403.3000,32191.1000,-19787.8000,2.1665,2577.0982,5227.2708,7804.3691,105.9628,37418.3708,9826.2018,-27592.1691,17.0445,13.2557,42802.5000,0.0000,42802.5000,-2.3521,8430.5772,0.0000,8430.5772,109.9720,0.0000,34371.9228,34371.9228,13.1689,18.3060,15.7374,-0.3997,-26978.5795,16.5483,16.1404,16.3444,12.0181,2.0236,18.3461,18.2605,18.3033,1.9082,-1.5045,16.5483,18.7281,17.6382,-4.4802,-0.1429,13.2557,13.1819,13.2188,2.0744,-1.8982,13.2557,13.1689,13.2123,2.0931,1.6299,13.1689,13.7025,13.4357,-2.0368,0.2683,4.2358,330.9949,23014.7000,-26978.5795
8073.0000,13.5784,18.2502,7995.1000,44340.8000,-36345.7000,2.5114,1652.0859,7256.1464,8908.2323,122.3664,51596.9464,6343.0141,-45253.9323,17.5130,13.7183,27326.1000,0.0000,27326.1000,-1.5016,5348.0417,0.0000,5348.0417,69.8558,0.0000,21978.0583,21978.0583,18.0911,13.8002,15.9457,0.5555,37493.1091,18.2502,17.5130,17.8816,18.6163,1.7367,17.5130,18.5202,18.0166,-3.3943,0.2350,18.2502,18.0414,18.1458,6.1906,-2.0304,13.6241,13.4681,13.5461,4.0149,-1.7562,13.8002,13.0684,13.4343,2.7444,-0.2546,13.8002,13.6746,13.7374,3.7061,2.0109,4.9457,386.4602,-9019.6000,37493.1091
8074.0000,13.7901,19.1863,5493.8000,57015.1000,-51521.3000,2.9803,1131.2822,9376.7917,10508.0739,145.1235,66391.8917,4362.5178,-62029.3739,18.5816,14.7737,21971.6000,0.0000,21971.6000,-1.2074,4240.1623,0.0000,4240.1623,55.7146,0.0000,17731.4377,17731.4377,18.6604,13.3409,16.0006,0.5389,36374.5510,19.1863,18.5816,18.8840,12.1617,1.3814,18.5816,17.7821,18.1819,2.0592,0.1740,19.1863,18.7560,18.9711,10.0253,-1.5989,14.5972,14.1138,14.3555,9.8325,-1.3959,13.3409,13.4667,13.4038,-0.3035,-0.1885,13.3409,13.5049,13.4229,-3.7306,1.5844,5.8852,459.8755,-29549.7000,36374.5510
8075.0000,14.2048,19.6506,5587.7000,60836.0000,-55248.3000,3.1657,1142.8683,10104.0807,11246.9490,154.2770,70940.0807,4444.8317,-66495.2490,19.3160,16.5529,21905.7000,2800.8000,19104.9000,-1.3526,4188.6576,502.4385,4691.0961,61.9609,3303.2385,17717.0424,14413.8039,19.2417,12.8691,16.0554,0.6602,44565.5324,19.6506,19.3160,19.4833,7.2976,1.4943,19.3160,17.6213,18.4686,3.5254,0.1417,19.6506,19.3791,19.5149,6.6266,-1.6714,16.2567,15.4331,15.8449,18.0395,-1.5061,12.8691,13.6472,13.2581,-1.6928,-0.1535,12.8691,13.0902,12.9796,-5.2844,1.6596,6.2408,487.6614,-36143.4000,44565.5324
8076.0000,14.8856,20.3550,5723.4000,63129.2000,-57405.8000,3.2812,1157.8998,10658.0888,11815.9886,160.1808,73787.2888,4565.5002,-69221.7886,20.0769,19.6737,20785.3000,11917.3000,8868.0000,-1.7754,3938.1417,2169.8643,6108.0060,82.8096,14087.1643,16847.1583,2759.9940,19.9103,12.5459,16.2281,1.3240,89368.8462,20.3550,20.0769,20.2160,8.9072,2.1972,20.0769,18.4781,19.2775,9.8270,0.4218,20.3550,20.1320,20.2435,8.8584,-2.7245,18.3531,17.5648,17.9590,25.5773,-2.2324,12.5459,13.2226,12.8843,-4.4465,-0.4570,12.5459,12.6615,12.6037,-4.4710,2.6893,6.4811,506.4454,-48537.8000,89368.8462
8077.0000,15.8210,21.3476,5697.0000,65812.4000,-60115.4000,3.4066,1135.7677,11369.0980,12504.8657,166.8080,77181.4980,4561.2323,-72620.2657,21.0139,21.7674,20728.4000,19548.1000,1180.3000,-2.1777,3885.4044,3627.0092,7512.4136,102.5480,23175.1092,16842.9956,-6332.1136,20.8727,11.7982,16.3354,1.5204,102626.0490,21.3476,21.0139,21.1807,11.7076,2.4099,21.0139,18.7826,19.8983,7.5563,0.2321,21.3476,21.0523,21.2000,11.6072,-2.7000,20.8753,20.0222,20.4487,30.1113,-2.4292,11.7982,13.1493,12.4737,-4.8896,-0.2515,11.7982,12.0140,11.9061,-8.3543,2.6807,6.7441,526.9934,-58935.1000,102626.0490
8078.0000,14.3268,19.9045,5384.0000,68895.6000,-63511.6000,3.5360,1099.0336,11476.0729,12575.1065,173.9525,80371.6729,4284.9664,-76086.7065,13.4129,14.7085,14814.8000,17808.9000,-2994.1000,1.7604,3079.1843,2893.7903,5972.9747,83.2594,20702.6903,11735.6157,-8967.0747,18.9783,13.8171,16.3977,1.5620,105433.6424,19.9045,21.1862,20.5454,-7.6024,0.4109,15.9345,17.2080,16.5712,-40.0851,2.1713,19.9045,20.2083,20.0564,-13.7351,-3.1251,13.4129,19.2178,16.3153,-49.8163,-0.5919,13.8171,13.4129,13.6150,13.8379,-2.3522,13.8171,13.3436,13.5803,20.2700,2.9441,10.5630,825.4052,-66505.7000,105433.6424
8079.0000,15.6214,21.2630,5252.6000,70777.4000,-65524.8000,3.6181,1050.4199,12166.5471,13216.9670,176.7249,82943.9471,4202.1801,-78741.7670,20.9793,21.2726,15617.7000,12263.5000,3354.2000,-1.5098,2928.5654,2273.7967,5202.3622,74.3068,14537.2967,12689.1346,-1848.1622,20.3123,12.2988,16.3055,0.9654,65162.6407,21.2630,20.9793,21.1212,7.0139,1.6940,20.9793,14.8661,17.9227,16.3749,0.1841,21.2630,20.8335,21.0482,12.0345,-1.9241,20.4326,18.8206,19.6266,40.0250,-1.7093,12.2988,14.0750,13.1869,-5.1009,-0.1995,12.2988,12.7565,12.5277,-12.6383,1.9088,7.2483,566.3942,-62170.6000,65162.6407
8080.0000,14.7213,20.3174,5398.8000,70021.0000,-64622.2000,3.5900,1095.0928,11774.7079,12869.8007,176.4387,81795.7079,4303.7072,-77492.0007,20.6707,18.0976,15091.1000,2349.5000,12741.6000,-0.9541,2839.6776,432.9017,3272.5793,42.4131,2782.4017,12251.4224,9469.0207,20.0979,12.5571,16.3275,1.1357,76662.7161,20.3174,20.6707,20.4940,-7.5031,1.4716,20.6707,18.2202,19.4454,18.4406,0.5174,20.3174,20.5566,20.4370,-7.3114,-2.1184,16.2450,17.7009,16.9729,-31.9586,-1.5147,12.5571,13.0918,12.8245,-4.3086,-0.5606,12.5571,12.5466,12.5519,0.3574,2.0753,7.1170,556.1310,-51880.6000,76662.7161
8081.0000,14.2072,19.6192,6010.0000,62959.8000,-56949.8000,3.2881,1229.1951,10457.4100,11686.6052,160.8706,73417.2100,4780.8049,-68636.4052,20.0075,16.1840,20890.5000,0.0000,20890.5000,-1.1480,3961.3206,0.0000,3961.3206,50.2314,0.0000,16929.1794,16929.1794,19.8402,12.7144,16.2773,0.8714,58818.7317,19.6192,20.0075,19.8134,-8.1491,1.4532,20.0075,19.3569,19.6822,2.9228,0.3053,19.6192,19.9206,19.7699,-7.9851,-1.8348,15.4349,16.1092,15.7721,-14.4268,-1.4787,12.7144,12.8348,12.7746,-0.5372,-0.3307,12.7144,12.6529,12.6836,1.6549,1.8094,6.4625,504.9916,-36059.3000,58818.7317
8082.0000,14.1436,17.6748,14519.6000,41813.5000,-27293.9000,2.7314,2972.6869,6934.5581,9907.2450,133.4013,48748.0581,11546.9131,-37201.1450,18.4449,14.6380,29851.6000,0.0000,29851.6000,-1.6404,5770.9972,0.0000,5770.9972,72.5694,0.0000,24080.6028,24080.6028,18.5072,13.9221,16.2146,0.6436,43444.9298,17.6748,18.4449,18.0599,-21.0958,1.8916,18.4449,19.9852,19.2150,-5.5726,0.2511,17.6748,18.3389,18.0069,-21.2110,-2.2055,14.3385,14.8498,14.5941,-14.1500,-1.9125,13.9221,12.5323,13.2272,5.5274,-0.2721,13.9221,13.5253,13.7237,12.6168,2.1846,5.3083,414.8011,2557.7000,43444.9298
8083.0000,14.2015,17.0993,15042.7000,32470.3000,-17427.6000,2.3170,3076.8954,5392.4656,8469.3610,113.1963,37862.7656,11965.8046,-25896.9610,17.9325,14.1325,42533.7000,0.0000,42533.7000,-2.3373,8277.8953,0.0000,8277.8953,106.1493,0.0000,34255.8047,34255.8047,13.7516,18.2161,15.9838,-0.3033,-20473.7414,17.0993,17.4211,17.2602,-9.5854,2.0614,18.2169,18.6622,18.4396,-9.2930,-1.4446,17.0993,18.2209,17.6601,-4.1198,-0.2556,14.1325,14.2947,14.2136,-4.5269,-1.9410,14.1325,13.7516,13.9421,8.6921,1.5650,13.7516,13.7202,13.7359,0.2120,0.3760,4.4709,349.3661,25106.1000,-20473.7414
8084.0000,13.6518,15.7894,18522.7000,29247.3000,-10724.6000,2.3457,3822.8598,4794.4227,8617.2826,114.6062,34041.7227,14699.8402,-19341.8826,17.1337,13.3435,46236.2000,0.0000,46236.2000,-2.5408,9095.7488,0.0000,9095.7488,116.4022,0.0000,37140.4512,37140.4512,13.5716,18.1977,15.8846,-0.3874,-26147.4877,15.7894,16.2586,16.0240,-14.8525,2.1876,18.2268,18.3127,18.2698,-1.9838,-1.6236,15.7894,18.4970,17.1432,-6.1720,-0.1581,13.3435,13.6360,13.4898,-8.6700,-2.0523,13.3435,13.5716,13.4576,-5.7813,1.7589,13.5716,13.7618,13.6667,-0.7691,0.2934,4.5350,354.3713,35511.6000,-26147.4877
8085.0000,17.0801,16.6791,27580.6000,15989.3000,11591.3000,-2.1904,5394.5646,2850.9323,8245.4969,107.6934,18840.2323,22186.0354,3345.8031,17.1910,13.4004,54790.7000,0.0000,54790.7000,-3.0109,10770.1650,0.0000,10770.1650,139.8493,0.0000,44020.5350,44020.5350,14.4301,17.0576,15.7438,-0.7809,-52709.6236,17.0801,16.1022,16.5911,6.9093,0.4841,17.0576,17.3996,17.2286,-12.5000,-2.5268,17.0576,17.0801,17.0688,-0.8327,2.6744,13.4004,13.5058,13.4531,-0.3777,-0.2735,13.4004,13.4149,13.4076,-0.5375,2.7374,16.3268,15.5580,15.9424,27.5276,-2.4639,0.1000,7.8141,66382.0000,-52709.6236
8086.0000,16.8765,16.7741,25411.3000,16641.5000,8769.8000,-2.1083,4985.3622,2951.9260,7937.2882,100.4694,19593.4260,20425.9378,832.5118,16.8730,13.0864,54844.4000,0.0000,54844.4000,-3.0138,10828.0317,0.0000,10828.0317,139.8475,0.0000,44016.3683,44016.3683,14.6153,16.8047,15.7100,-0.6408,-43254.1928,16.8765,16.6185,16.7475,1.9521,0.5104,16.8047,16.9249,16.8648,-4.3248,-2.5034,16.8047,16.8765,16.8406,-2.6886,2.6188,13.0864,13.5090,13.2977,-1.8101,-0.3018,13.0864,13.1713,13.1288,-3.2995,2.7120,16.3652,16.2402,16.3027,4.4134,-2.4102,0.1000,7.8141,63614.2000,-43254.1928
8087.0000,16.9380,15.8695,28701.8000,12331.0000,16370.8000,-2.0758,5625.7487,2190.7259,7816.4746,98.4816,14521.7259,23076.0513,8554.3254,16.9141,13.1270,62806.2000,0.0000,62806.2000,-3.4514,12392.8835,0.0000,12392.8835,161.0354,0.0000,50413.3165,50413.3165,14.2864,16.9732,15.6298,-0.8486,-57277.4402,16.9380,16.7930,16.8655,1.4893,0.6887,16.9732,16.9443,16.9587,1.1989,-2.7626,16.9732,16.9380,16.9556,1.4526,2.7645,13.1270,13.2874,13.2072,-1.0265,-0.4585,13.1270,13.1269,13.1270,0.0430,2.9928,15.4024,15.6556,15.5290,-9.2720,-2.5343,0.1000,7.8141,79177.0000,-57277.4402
8088.0000,17.0141,15.3869,31822.6000,10309.6000,21513.0000,-2.1426,6230.3721,1835.1490,8065.5211,101.2164,12144.7490,25592.2279,13447.4789,16.9921,13.2040,61816.2000,0.0000,61816.2000,-3.3969,12184.3935,0.0000,12184.3935,158.3838,0.0000,49631.8065,49631.8065,14.1021,17.0354,15.5687,-0.9285,-62672.4383,17.0141,16.8963,16.9552,1.1477,0.6473,17.0354,17.0147,17.0250,0.8653,-2.7497,17.0354,17.0141,17.0247,0.9000,2.7899,13.2040,13.2052,13.2046,0.0338,-0.4181,13.2040,13.1847,13.1943,0.8782,2.9788,15.0307,15.1693,15.1000,-5.1116,-2.5607,0.1000,7.8141,83329.2000,-62672.4383
8089.0000,17.0474,15.1464,32140.7000,8915.0000,23225.7000,-2.0932,6289.5349,1588.2485,7877.7834,98.6130,10503.2485,25851.1651,15347.9166,17.0337,13.2450,66317.8000,0.0000,66317.8000,-3.6443,13064.2073,0.0000,13064.2073,169.6875,0.0000,53253.5927,53253.5927,13.9705,17.0559,15.5132,-1.0115,-68277.9849,17.0474,16.9806,17.0140,0.7752,0.7576,17.0559,17.0476,17.0517,0.3876,-2.8867,17.0559,17.0474,17.0517,0.3900,2.8508,13.2450,13.2072,13.2261,0.3249,-0.5170,13.2450,13.2327,13.2389,0.6025,3.1273,14.7623,14.8546,14.8084,-3.4531,-2.6103,0.1000,7.8141,89543.5000,-68277.9849
8090.0000,17.0622,14.8325,34490.7000,7769.9000,26720.8000,-2.1614,6747.9172,1384.7643,8132.6815,101.5521,9154.6643,27742.7828,18588.1185,17.0548,13.2659,64694.0000,0.0000,64694.0000,-3.5551,12740.6150,0.0000,12740.6150,165.4133,0.0000,51953.3850,51953.3850,13.8837,17.0665,15.4751,-1.0396,-70175.6455,17.0622,17.0249,17.0435,0.4215,0.7023,17.0665,17.0622,17.0644,0.2177,-2.8528,17.0665,17.0622,17.0644,0.2187,2.8637,13.2659,13.2264,13.2462,0.3074,-0.4646,13.2659,13.2590,13.2625,0.3506,3.0905,14.5483,14.6189,14.5836,-2.6480,-2.6259,0.1000,7.8141,91414.8000,-70175.6455
8091.0000,17.0610,14.6122,37080.1000,7144.4000,29935.7000,-2.2665,7254.6489,1273.2477,8527.8966,106.3109,8417.6477,29825.4511,21407.8034,17.0583,13.2694,72320.8000,0.0000,72320.8000,-3.9742,14241.9356,0.0000,14241.9356,184.8460,0.0000,58078.8644,58078.8644,13.7823,17.0606,15.4215,-1.1690,-78910.3882,17.0610,17.0480,17.0545,0.1977,0.8312,17.0606,17.0610,17.0608,0.0224,-3.1430,17.0606,17.0610,17.0608,0.0225,3.0977,13.2694,13.2481,13.2587,0.2166,-0.5692,13.2694,13.2674,13.2684,0.1364,3.4050,14.3383,14.4005,14.3694,-2.5193,-2.8357,0.1000,7.8141,102256.5000,-78910.3882
8092.0000,17.0557,14.4187,39700.3000,6587.7000,33112.6000,-2.3765,7767.8998,1173.8760,8941.7758,111.3281,7761.5760,31932.4002,24170.8242,17.0553,13.2664,70594.6000,0.0000,70594.6000,-3.8793,13902.5806,0.0000,13902.5806,180.4232,0.0000,56692.0194,56692.0194,13.7209,17.0548,15.3878,-1.1917,-80441.0583,17.0557,17.0534,17.0546,0.0659,0.7608,17.0548,17.0557,17.0552,-0.0021,-3.1185,17.0548,17.0557,17.0552,-0.0021,3.1373,13.2664,13.2576,13.2620,0.1046,-0.5009,13.2664,13.2664,13.2664,0.0408,3.3784,14.2166,14.2547,14.2356,-1.5495,-2.8774,0.1000,7.8141,103707.2000,-80441.0583
8093.0000,16.9489,15.3906,30411.1000,10222.5000,20188.6000,-2.0651,5959.8090,1816.6346,7776.4437,97.4611,12039.1346,24451.2910,12412.1563,16.9618,13.1741,78567.8000,0.0000,78567.8000,-4.3175,15492.7358,0.0000,15492.7358,200.8114,0.0000,63075.0642,63075.0642,13.8428,16.9165,15.3797,-1.1210,-75666.1897,16.9489,17.0087,16.9788,-0.8487,1.0252,16.9165,16.9472,16.9318,-1.4238,-3.2923,16.9165,16.9489,16.9327,-1.4131,3.0902,13.1741,13.2353,13.2047,-0.6261,-0.7508,13.1741,13.1929,13.1835,-0.9346,3.5667,14.8159,14.6660,14.7410,6.1638,-2.8159,0.1000,7.8141,98756.4000,-75666.1897
8094.0000,16.8128,16.3349,24398.6000,13659.0000,10739.6000,-1.9147,4791.2527,2418.9719,7210.2246,91.1185,16077.9719,19607.3473,3529.3754,16.8341,13.0480,75440.0000,0.0000,75440.0000,-4.1456,14902.3052,0.0000,14902.3052,193.1302,0.0000,60537.6948,60537.6948,14.0324,16.7736,15.4030,-0.9493,-64074.5979,16.8128,16.9088,16.8608,-1.3593,1.0053,16.7736,16.8102,16.7919,-1.6235,-3.1403,16.7736,16.8128,16.7932,-1.6183,2.9200,13.0480,13.1589,13.1035,-1.1561,-0.7436,13.0480,13.0771,13.0625,-1.3944,3.4020,15.4464,15.2550,15.3507,7.4239,-2.6583,0.1000,7.8141,86179.6000,-64074.5979
8095.0000,13.9515,18.0965,15736.0000,62633.9000,-46897.9000,3.7786,3231.8129,10340.2455,13572.0584,185.2274,72974.1455,12504.1871,-60469.9584,17.7689,13.9708,46485.5000,0.0000,46485.5000,-2.5545,9066.6343,0.0000,9066.6343,119.2698,0.0000,37418.8657,37418.8657,17.6964,13.8253,15.7609,0.6887,46485.5373,18.0965,17.7689,17.9327,13.0017,2.7265,17.7689,16.3837,17.0763,3.4976,0.1720,18.0965,17.7732,17.9349,13.8426,-2.9414,13.8891,13.6816,13.7853,8.2940,-2.7408,13.8253,12.7690,13.2971,2.8966,-0.1863,13.8253,14.2043,14.0148,-16.0562,2.9271,7.4589,582.8485,-412.4000,46485.5373
8096.0000,13.8208,19.6615,5220.0000,102693.1000,-97473.1000,5.1247,1074.3617,16901.2878,17975.6495,249.8270,119594.3878,4145.6383,-115448.7495,19.1227,15.3083,32127.4000,0.0000,32127.4000,-1.7655,6157.8852,0.0000,6157.8852,81.1095,0.0000,25969.5148,25969.5148,18.9346,12.9995,15.9671,1.1392,76898.9462,19.6615,19.1227,19.3921,17.6769,2.2559,19.1227,17.2428,18.1828,13.4181,0.4904,19.6615,19.2238,19.4427,18.2612,-2.8689,14.8343,14.5121,14.6732,10.7800,-2.2967,12.9995,13.2591,13.1293,-1.9602,-0.5313,12.9995,13.2593,13.1294,-10.6197,2.8280,10.1354,791.9945,-65345.7000,76898.9462
8097.0000,13.7400,19.8066,3381.3000,116337.0000,-112955.7000,5.6739,696.8489,19110.3818,19807.2307,276.3350,135447.3818,2684.4511,-132762.9307,19.6645,19.6106,7917.8000,5303.8000,2614.0000,-0.7169,1507.5684,957.9020,2465.4704,33.6251,6261.7020,6410.2316,148.5296,19.5253,12.9080,16.2166,1.8743,126517.0852,19.8066,19.6645,19.7355,4.2097,2.0215,19.6645,18.9473,19.3059,13.6186,1.3046,19.8066,19.7318,19.7692,4.0059,-3.6523,15.2298,15.0473,15.1386,5.6815,-2.1303,12.9080,13.0077,12.9578,-2.0041,-1.4133,12.9080,12.9540,12.9310,-2.3290,3.5436,11.3036,883.2800,-110341.7000,126517.0852
8098.0000,13.5167,19.6671,2624.7000,125735.6000,-123110.9000,6.0787,542.9127,20546.2927,21089.2054,295.8768,146281.8927,2081.7873,-144200.1054,13.2729,14.5298,3952.7000,4658.5000,-705.8000,0.4647,823.3710,755.4929,1578.8639,22.0778,5413.9929,3129.3290,-2284.6639,19.3977,13.4103,16.4040,2.2387,151110.2013,19.6671,19.6933,19.6802,-0.6026,1.6916,18.5805,18.8143,18.6974,-7.2775,2.1564,19.6671,19.6844,19.6757,-1.0622,-4.3871,13.2729,13.9506,13.6117,-18.3602,-1.8713,13.4103,13.2729,13.3416,4.6968,-2.3361,13.4103,13.3237,13.3670,5.3267,4.2074,13.0538,1020.0393,-123816.7000,151110.2013
