Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8099.0000,13.5055,19.7289,1946.2000,137177.8000,-135231.6000,6.5841,402.6410,22410.1780,22812.8190,320.0093,159587.9780,1543.5590,-158044.4190,13.4711,14.7320,1802.7000,2112.5000,-309.8000,0.2113,374.3386,343.5429,717.8815,10.3887,2456.0429,1428.3614,-1027.6815,19.5081,13.5281,16.5181,2.3220,156736.4947,19.7289,19.7110,19.7200,0.5455,1.9446,19.2230,19.0524,19.1377,5.3789,2.1559,19.7289,19.7198,19.7244,0.6522,-4.6395,13.4711,13.5165,13.4938,-1.3581,-2.1243,13.5281,13.4711,13.4996,1.9719,-2.3356,13.5281,13.5002,13.5142,1.8414,4.4599,13.5606,1059.6425,-135541.4000,156736.4947
8100.0000,13.6090,19.8920,1367.3000,151737.3000,-150370.0000,7.2421,282.3927,24848.8835,25131.2762,351.9235,176586.1835,1084.9073,-175501.2762,13.6081,18.6108,840.0000,11304.7000,-10464.7000,0.6468,174.0544,1841.9724,2016.0268,31.5250,13146.6724,665.9456,-12480.7268,19.7192,13.6459,16.6826,2.7377,184796.2448,19.8920,19.8315,19.8618,1.7765,1.9796,19.5309,19.4229,19.4769,4.1584,2.6264,19.8920,19.8671,19.8795,1.9380,-5.2625,13.6081,13.5711,13.5896,1.2213,-2.1984,13.6459,13.6081,13.6270,1.6029,-2.8452,13.6459,13.6255,13.6357,1.5324,5.0437,15.7403,1229.9683,-160834.7000,184796.2448
8101.0000,13.7903,20.1359,625.6000,166097.7000,-165472.1000,7.8822,128.8231,27316.7999,27445.6229,383.2361,193414.4999,496.7769,-192917.7229,13.7969,19.2481,676.2000,28517.6000,-27841.4000,1.5524,139.7007,4659.1663,4798.8670,75.6305,33176.7663,536.4993,-32640.2670,19.9331,13.8409,16.8870,3.2843,221691.3236,20.1359,20.0335,20.0847,2.7561,1.8282,19.6729,19.6295,19.6512,2.1689,3.3806,20.1359,20.1027,20.1193,2.9586,-6.0540,13.7969,13.7279,13.7624,2.1512,-2.1099,13.8409,13.7969,13.8189,2.3812,-3.6623,13.8409,13.8131,13.8270,2.3736,5.7722,18.8302,1471.4175,-193313.5000,221691.3236
8102.0000,13.9300,20.3189,38.5000,178873.9000,-178835.4000,8.4554,7.9098,29515.3079,29523.2177,411.5657,208389.2079,30.5902,-208358.6177,13.9371,19.6155,0.0000,33803.1000,-33803.1000,1.7961,0.0000,5533.9071,5533.9071,87.5362,39337.0071,0.0000,-39337.0071,20.1437,13.9649,17.0543,3.6195,244312.8924,20.3189,20.2345,20.2767,2.3822,1.9109,19.9346,19.8770,19.9058,3.1378,3.7070,20.3189,20.2948,20.3069,2.3292,-6.5446,13.9371,13.8813,13.9092,1.8371,-2.2198,13.9649,13.9371,13.9510,1.6596,-4.0159,13.9649,13.9474,13.9561,1.6240,6.2356,20.4710,1599.6300,-212638.5000,244312.8924
8103.0000,14.0324,20.4258,3.5000,189848.9000,-189845.4000,8.9723,0.7179,31402.3757,31403.0936,437.1223,221251.2757,2.7821,-221248.4936,14.0371,19.7166,0.0000,30325.7000,-30325.7000,1.6113,0.0000,4971.8629,4971.8629,78.5760,35297.5629,0.0000,-35297.5629,20.2855,14.0572,17.1713,3.7666,254244.8707,20.4258,20.3766,20.4012,1.5677,2.1410,20.0932,20.0554,20.0743,2.0993,3.7523,20.4258,20.4119,20.4188,1.4164,-6.8313,14.0371,13.9994,14.0183,1.3817,-2.4537,14.0572,14.0371,14.0472,1.2260,-4.0650,14.0572,14.0448,14.0510,1.2106,6.5186,21.1429,1652.1336,-220171.1000,254244.8707
8104.0000,14.1178,20.5132,0.0000,198096.8000,-198096.8000,9.3619,0.0000,32833.1972,32833.1972,456.4109,230929.9972,0.0000,-230929.9972,14.1210,19.8015,0.0000,28043.6000,-28043.6000,1.4901,0.0000,4603.3762,4603.3762,72.6927,32646.9762,0.0000,-32646.9762,20.3914,14.1381,17.2647,3.8776,261738.3280,20.5132,20.4784,20.4958,1.2071,2.3075,20.2128,20.1851,20.1989,1.5694,3.7975,20.5132,20.5025,20.5078,1.1396,-7.0544,14.1210,14.0923,14.1067,1.1323,-2.6239,14.1381,14.1210,14.1295,1.0598,-4.1140,14.1381,14.1277,14.1329,1.0536,6.7379,21.6857,1694.5513,-226140.4000,261738.3280
8105.0000,14.0972,20.4898,39.5000,189109.5000,-189070.0000,8.9392,8.0932,31328.2508,31336.3439,436.0504,220437.7508,31.4068,-220406.3439,14.0985,19.7788,0.0000,17265.2000,-17265.2000,0.9174,0.0000,2833.1587,2833.1587,44.7692,20098.3587,0.0000,-20098.3587,20.4179,14.0910,17.2544,3.5634,240529.5126,20.4898,20.4909,20.4904,-0.0001,2.3977,20.2939,20.2723,20.2831,1.0808,3.3151,20.4898,20.4917,20.4907,-0.1410,-6.5415,14.0985,14.1002,14.0994,-0.0229,-2.6739,14.0910,14.0985,14.0947,-0.3545,-3.5913,14.0910,14.0959,14.0934,-0.4108,6.2653,19.7017,1539.5170,-206335.2000,240529.5126
8106.0000,14.1305,20.5128,227.9000,193867.9000,-193640.0000,9.1739,46.6693,32142.0018,32188.6711,447.4396,226009.9018,181.2307,-225828.6711,14.1304,19.5377,436.6000,15122.8000,-14686.2000,0.8275,89.7348,2482.7623,2572.4971,40.3863,17605.5623,346.8652,-17258.6971,20.4296,14.1403,17.2850,3.5943,242615.4342,20.5128,20.5058,20.5093,0.2942,2.5045,20.2654,20.2689,20.2671,-0.1270,3.3320,20.5128,20.5100,20.5114,0.3147,-6.6694,14.1304,14.1218,14.1261,0.3885,-2.7821,14.1403,14.1304,14.1354,0.5554,-3.6096,14.1403,14.1343,14.1373,0.5945,6.3918,19.9900,1562.0448,-208326.2000,242615.4342
8107.0000,13.8946,20.1103,1588.4000,101721.4000,-100133.0000,4.8899,326.5243,16770.5949,17097.1191,238.5641,118491.9949,1261.8757,-117230.1191,20.2739,16.8050,4449.2000,185.3000,4263.9000,-0.2543,841.0359,33.8711,874.9070,12.4580,219.1711,3608.1641,3388.9930,20.2202,13.5962,16.9082,1.7546,118433.3711,20.1103,20.2739,20.1921,-3.7630,1.6024,20.2739,20.2697,20.2718,0.1218,1.3481,20.1103,20.1999,20.1551,-4.2344,-3.2875,14.2749,14.2160,14.2455,1.5055,-1.7147,13.5962,13.8342,13.7152,-5.0048,-1.4604,13.5962,13.7210,13.6586,-5.7114,3.1751,9.7754,763.8635,-95869.1000,118433.3711
8108.0000,13.7914,19.9710,1933.7000,103317.3000,-101383.6000,4.9833,398.1785,16992.2531,17390.4316,242.7761,120309.5531,1535.5215,-118774.0316,20.0579,16.2339,6916.7000,0.0000,6916.7000,-0.3801,1310.7853,0.0000,1310.7853,16.7405,0.0000,5605.9147,5605.9147,20.0537,13.5352,16.7944,1.7146,115733.6835,19.9710,20.0579,20.0144,-2.0781,1.6795,20.0579,20.1606,20.1093,-1.8959,1.2994,19.9710,20.0117,19.9913,-1.9108,-3.3038,14.1728,14.1995,14.1862,-0.6501,-1.7878,13.5352,13.6163,13.5757,-1.6175,-1.4077,13.5352,13.5631,13.5491,-1.2553,3.1955,9.9170,774.9257,-94466.9000,115733.6835
8109.0000,13.8712,19.5401,4208.2000,61846.1000,-57637.9000,3.1417,865.4028,10190.7902,11056.1930,153.0625,72036.8902,3342.7972,-68694.0930,19.7776,15.9566,12847.2000,0.0000,12847.2000,-0.7060,2442.8107,0.0000,2442.8107,31.2055,0.0000,10404.3893,10404.3893,19.7811,13.3380,16.5595,0.8967,60529.9471,19.5401,19.7776,19.6589,-4.2254,1.2382,19.7776,20.0667,19.9222,-2.1923,0.5322,19.5401,19.7012,19.6207,-4.4074,-1.9035,14.8682,14.5332,14.7007,6.2750,-1.2826,13.3380,13.5355,13.4367,-1.6119,-0.5766,13.3380,13.4144,13.3762,-2.0215,1.8591,6.2087,485.1588,-44790.7000,60529.9471
8110.0000,13.9687,19.4160,5372.8000,58886.7000,-53513.9000,3.0624,1103.1407,9725.5750,10828.7157,149.2922,68612.2750,4269.6593,-64342.6157,19.5347,15.7163,15611.5000,0.0000,15611.5000,-0.8579,2977.1471,0.0000,2977.1471,38.0971,0.0000,12634.3529,12634.3529,19.5729,13.3122,16.4426,0.7887,53233.9800,19.4160,19.5347,19.4753,-2.1491,1.2722,19.5347,19.9208,19.7277,-2.2809,0.4144,19.4160,19.4924,19.4542,-1.9431,-1.7902,14.9310,14.8188,14.8749,2.1675,-1.3068,13.3122,13.4300,13.3711,-0.7264,-0.4489,13.3122,13.3359,13.3241,-0.5633,1.7556,6.0415,472.0879,-37902.4000,53233.9800
8111.0000,14.3481,19.0643,7855.7000,44586.0000,-36730.3000,2.5157,1603.0317,7430.5461,9033.5778,122.7665,52016.5461,6252.6683,-45763.8778,19.2685,15.4531,40395.8000,0.0000,40395.8000,-2.2198,7728.7273,0.0000,7728.7273,98.9792,0.0000,32667.0727,32667.0727,19.2127,13.4200,16.3164,0.5143,34714.4025,19.0643,19.2043,19.1343,-4.0501,2.0149,19.2127,19.9000,19.5563,-2.0031,-0.2049,19.0643,19.2127,19.1385,-3.7445,-1.7587,15.4531,15.2532,15.3531,5.8368,-1.9978,15.4531,12.7359,14.0945,8.7951,0.2220,13.3345,13.3298,13.3321,0.1628,1.7758,4.8363,377.9147,3665.5000,34714.4025
8112.0000,14.8898,18.8589,10361.1000,37087.4000,-26726.3000,2.2917,2096.0090,6262.1094,8358.1183,111.9256,43349.5094,8265.0910,-35084.4183,18.6470,14.8385,51719.6000,0.0000,51719.6000,-2.8421,9972.7158,0.0000,9972.7158,127.2914,0.0000,41746.8842,41746.8842,14.5898,17.5405,16.0652,-0.3324,-22437.9132,18.8932,18.9652,18.9292,-2.4096,2.3448,17.5405,18.2580,17.8993,-19.9313,-1.9184,17.5405,20.3708,18.9557,-2.1410,0.0531,14.8385,15.0024,14.9205,-5.1556,-2.1850,14.8385,14.5898,14.7141,7.5433,2.0782,14.5898,12.5850,13.5874,3.1458,0.1067,4.3477,339.7362,24993.3000,-22437.9132
8113.0000,14.3867,17.6830,12506.3000,32207.5000,-19701.2000,2.1727,2550.4414,5372.5579,7922.9993,106.0498,37580.0579,9955.8586,-27624.1993,17.9387,14.1386,53643.6000,0.0000,53643.6000,-2.9478,10439.2452,0.0000,10439.2452,133.4175,0.0000,43204.3548,43204.3548,14.3029,17.5795,15.9412,-0.4211,-28423.4157,17.8292,18.1571,17.9932,-11.2304,2.3692,17.5795,17.6865,17.6330,-3.1478,-2.0526,17.5795,19.4457,18.5126,-5.2813,0.1965,14.1386,14.3867,14.2626,-7.8733,-2.1981,14.1386,14.3193,14.2289,-5.7900,2.2236,14.3867,12.8766,13.6316,0.5993,-0.0255,4.1281,322.5739,33942.4000,-28423.4157
8114.0000,13.8360,16.4330,14877.6000,28309.6000,-13432.0000,2.1118,3061.2902,4660.8875,7722.1777,103.1123,32970.4875,11816.3098,-21154.1777,17.4552,13.6612,63028.7000,0.0000,63028.7000,-3.4636,12345.0869,0.0000,12345.0869,158.6614,0.0000,50683.6131,50683.6131,13.7878,17.8282,15.8080,-0.7119,-48054.2916,16.8362,17.1497,16.9930,-12.0049,2.6480,17.8282,17.7729,17.8005,2.0872,-2.5474,17.8282,18.4243,18.1262,-4.5969,0.5362,13.6612,13.8360,13.7486,-6.1377,-2.4357,13.6612,13.8093,13.7353,-5.8918,2.7596,13.8360,13.6039,13.7200,1.1317,-0.3239,4.0082,313.2082,49596.7000,-48054.2916
8115.0000,13.4027,15.2803,17336.0000,24703.0000,-7367.0000,2.0692,3592.6653,4025.9558,7618.6212,101.2774,28728.9558,13743.3347,-14985.6212,17.0470,13.2581,62009.5000,0.0000,62009.5000,-3.4076,12213.2559,0.0000,12213.2559,157.3975,0.0000,49796.2441,49796.2441,13.4240,18.0170,15.7205,-0.7984,-53892.6859,15.8604,16.1719,16.0161,-11.7227,2.6026,18.0170,17.9549,17.9860,2.3033,-2.5088,18.0170,18.1109,18.0640,-0.6858,0.5334,13.2581,13.4027,13.3304,-4.9807,-2.3935,13.2581,13.3842,13.3212,-4.9315,2.7178,13.4027,13.7569,13.5798,-1.6258,-0.3243,3.9582,309.3009,54642.5000,-53892.6859
8116.0000,12.9132,14.0852,19649.8000,21283.2000,-1633.4000,2.0280,4105.4899,3429.5277,7535.0176,99.6248,24712.7277,15544.3101,-9168.4176,16.4023,12.6218,69798.5000,0.0000,69798.5000,-3.8356,13871.5909,0.0000,13871.5909,178.4235,0.0000,55926.9091,55926.9091,12.8743,18.5527,15.7135,-0.5865,-39589.8317,14.2084,14.8055,14.5069,-18.1472,2.0992,18.5527,18.3329,18.4428,5.5789,-1.7364,18.5527,17.7147,18.1337,0.9072,0.0712,12.6218,12.8697,12.7457,-6.9904,-1.9545,12.6218,12.8743,12.7480,-6.8512,1.8811,12.8743,14.0700,13.4722,-1.2337,0.0735,3.8856,303.6283,68165.1000,-39589.8317
8117.0000,13.0698,16.0038,15893.4000,34992.6000,-19099.2000,2.4805,3311.9708,5659.0144,8970.9851,121.5139,40651.6144,12581.4292,-28070.1851,16.9788,13.1908,66680.7000,0.0000,66680.7000,-3.6643,13145.6336,0.0000,13145.6336,172.3801,0.0000,53535.0664,53535.0664,13.1098,18.1433,15.6265,-0.8674,-58551.9067,16.2972,15.8446,16.0709,18.9393,2.8772,18.1433,18.2248,18.1841,-3.0572,-2.6192,18.1433,18.1314,18.1374,0.1094,0.3967,13.1908,13.0698,13.1303,4.7064,-2.6590,13.1908,13.0771,13.1339,4.7223,2.8374,13.0698,13.6300,13.3499,-1.4097,-0.1785,4.8339,377.7276,47581.5000,-58551.9067
8118.0000,13.4377,16.9690,15038.7000,43470.0000,-28431.3000,2.8366,3114.7762,7090.2819,10205.0581,138.6534,50560.2819,11923.9238,-38636.3581,17.3331,13.5407,71712.2000,0.0000,71712.2000,-3.9408,14069.1304,0.0000,14069.1304,183.5325,0.0000,57643.0696,57643.0696,13.4370,17.7758,15.6064,-0.7622,-51450.7176,17.0890,16.8508,16.9699,10.9146,3.1463,17.7758,17.8820,17.8289,-4.2202,-2.7648,17.7758,18.1879,17.9819,-1.8109,0.3097,13.5407,13.4377,13.4892,4.3965,-2.9159,13.5407,13.4410,13.4908,4.3727,2.9952,13.4377,13.2868,13.3622,0.2146,-0.0793,5.4929,429.2210,43280.9000,-51450.7176
8119.0000,13.7340,19.3058,7765.8000,99910.0000,-92144.2000,5.1256,1600.6041,16409.6404,18010.2444,249.3565,116319.6404,6165.1959,-110154.4444,18.6289,14.8202,41606.0000,0.0000,41606.0000,-2.2863,8024.4346,0.0000,8024.4346,105.8305,0.0000,33581.5654,33581.5654,18.8610,13.0556,15.9583,0.9419,63575.5586,19.3058,18.6289,18.9674,24.1709,2.4565,18.6289,17.4906,18.0597,2.8512,0.1701,19.3058,18.9484,19.1271,13.8863,-2.6691,14.7333,14.3743,14.5538,12.9132,-2.4707,13.0556,13.6559,13.3557,-1.5645,-0.1843,13.0556,13.1381,13.0969,-3.1370,2.6550,10.1120,790.1642,-50538.2000,63575.5586
8120.0000,13.7498,19.7204,5252.1000,137652.2000,-132400.1000,6.7785,1082.2259,22617.0094,23699.2353,330.0159,160269.2094,4169.8741,-156099.3353,19.5213,15.7029,30902.2000,0.0000,30902.2000,-1.6981,5894.0731,0.0000,5894.0731,76.8807,0.0000,25008.1269,25008.1269,19.4200,13.0876,16.2538,1.8383,124084.4361,19.7204,19.5213,19.6208,7.9516,2.7388,19.5213,18.6856,19.1035,12.6612,1.0407,19.7204,19.6093,19.6648,6.5545,-4.0397,14.7166,14.6743,14.6954,1.7748,-2.8256,13.0876,13.2310,13.1593,-2.3050,-1.1274,13.0876,13.0890,13.0883,-0.0378,3.9530,13.4119,1048.0224,-101497.9000,124084.4361
8121.0000,13.9154,20.0074,3991.3000,147691.5000,-143700.2000,7.1874,820.2049,24361.5764,25181.7813,349.8950,172053.0764,3171.0951,-168881.9813,19.8984,20.1765,9108.8000,7040.3000,2068.5000,-0.8746,1729.4795,1277.3650,3006.8445,41.0690,8317.6650,7379.3205,-938.3445,19.8527,13.1360,16.4944,2.4228,163541.4589,20.0074,19.8984,19.9529,4.0727,2.5479,19.8984,19.5811,19.7397,7.7441,1.6733,20.0074,19.9507,19.9791,3.8580,-4.6395,15.4328,15.2346,15.3337,7.7680,-2.6873,13.1360,13.1439,13.1400,-0.1676,-1.8127,13.1360,13.1276,13.1318,0.5907,4.5000,14.3180,1118.8305,-141631.7000,163541.4589
8122.0000,13.7342,19.9040,3028.0000,155247.6000,-152219.6000,7.4944,624.0966,25498.6676,26122.7642,365.1615,180746.2676,2403.9034,-178342.3642,13.5276,16.0278,3398.2000,6970.0000,-3571.8000,0.5571,705.0231,1134.3911,1839.4142,26.8744,8104.3911,2693.1769,-5411.2142,19.7037,13.6597,16.6817,2.7806,187691.0619,19.9040,19.9195,19.9117,-0.4310,2.0917,19.1010,19.2738,19.1874,-6.5997,2.6488,19.9040,19.9144,19.9092,-0.7777,-5.4027,13.5276,14.0775,13.8026,-18.4113,-2.3124,13.6597,13.5276,13.5937,5.5410,-2.8695,13.6597,13.5810,13.6204,5.9615,5.1819,16.0787,1256.4094,-155791.4000,187691.0619
8123.0000,13.7361,19.9933,1895.0000,163952.6000,-162057.6000,7.8468,390.5639,26929.5904,27320.1542,381.8717,190882.1904,1504.4361,-189377.7542,13.7135,18.0029,1067.7000,6397.1000,-5329.4000,0.3986,220.8707,1043.9004,1264.7711,19.4540,7441.0004,846.8293,-6594.1711,19.8394,13.7545,16.7970,2.8669,193512.5950,19.9933,19.9673,19.9803,0.8934,2.2611,19.6730,19.5411,19.6070,5.1295,2.6597,19.9933,19.9814,19.9874,1.0089,-5.5857,13.7135,13.7384,13.7260,-0.8593,-2.4828,13.7545,13.7135,13.7340,1.7589,-2.8813,13.7545,13.7349,13.7447,1.5667,5.3641,16.4628,1286.4284,-167387.0000,193512.5950
8124.0000,13.8049,20.1189,1147.8000,173596.2000,-172448.4000,8.2637,236.2973,28559.8956,28796.1929,402.1326,202156.0956,911.5027,-201244.5929,13.8043,19.2818,195.5000,9351.7000,-9156.2000,0.5076,40.3849,1528.0323,1568.4172,24.7392,10879.7323,155.1151,-10724.6172,20.0199,13.8268,16.9234,3.1040,209519.2031,20.1189,20.0765,20.0977,1.4820,2.3474,19.9352,19.8513,19.8933,3.5198,2.8551,20.1189,20.1013,20.1101,1.5467,-5.9163,13.8043,13.7821,13.7932,0.8772,-2.5854,13.8268,13.8043,13.8156,1.0502,-3.0930,13.8268,13.8153,13.8211,0.9869,5.6783,17.5118,1368.3998,-181604.6000,209519.2031
8125.0000,13.9149,20.2831,369.7000,184060.8000,-183691.1000,8.7178,75.9733,30360.3055,30436.2788,424.3873,214421.1055,293.7267,-214127.3788,13.9168,19.5164,124.8000,15367.5000,-15242.7000,0.8234,25.7352,2515.0727,2540.8079,40.1347,17882.5727,99.0648,-17783.5079,20.1770,13.9450,17.0610,3.3976,229337.0918,20.2831,20.2271,20.2551,1.9648,2.3657,20.0436,20.0084,20.0260,1.6676,3.1891,20.2831,20.2616,20.2723,2.0238,-6.3521,13.9168,13.8825,13.8996,1.3502,-2.6315,13.9450,13.9168,13.9309,1.4574,-3.4549,13.9450,13.9289,13.9370,1.4642,6.0863,19.0526,1488.7954,-198933.8000,229337.0918
8126.0000,14.0418,20.4355,1.4000,194586.4000,-194585.0000,9.1960,0.2871,32193.1702,32193.4573,447.9802,226779.5702,1.1129,-226778.4573,14.0451,19.7248,0.0000,21881.9000,-21881.9000,1.1627,0.0000,3587.9323,3587.9323,56.6928,25469.8323,0.0000,-25469.8323,20.3205,14.0734,17.1969,3.6977,249597.4433,20.4355,20.3813,20.4084,1.9156,2.3824,20.1659,20.1361,20.1510,1.5746,3.5450,20.4355,20.4165,20.4260,1.9198,-6.8137,14.0451,14.0055,14.0253,1.5820,-2.6778,14.0734,14.0451,14.0592,1.6143,-3.8405,14.0734,14.0568,14.0651,1.6113,6.5183,20.6922,1616.9214,-216466.9000,249597.4433
8127.0000,14.1515,20.5477,0.0000,205730.8000,-205730.8000,9.7227,0.0000,34125.8682,34125.8682,474.0288,239856.6682,0.0000,-239856.6682,14.1547,19.8356,0.0000,22394.9000,-22394.9000,1.1899,0.0000,3677.9618,3677.9618,58.0525,26072.8618,0.0000,-26072.8618,20.4420,14.1771,17.3095,3.9065,263687.3313,20.5477,20.5078,20.5277,1.5062,2.5339,20.2930,20.2641,20.2785,1.6045,3.7238,20.5477,20.5341,20.5409,1.4524,-7.1887,14.1547,14.1212,14.1379,1.4250,-2.8442,14.1771,14.1547,14.1659,1.3529,-4.0342,14.1771,14.1641,14.1706,1.3394,6.8784,21.8073,1704.0540,-228125.7000,263687.3313
8128.0000,14.2167,20.6141,1.5000,211183.4000,-211181.9000,9.9804,0.3067,35084.7480,35085.0548,486.9484,246268.1480,1.1933,-246266.9548,14.2188,19.9004,0.0000,19017.1000,-19017.1000,1.0104,0.0000,3126.1757,3126.1757,49.3188,22143.2757,0.0000,-22143.2757,20.5288,14.2315,17.3802,3.9549,266954.9550,20.6141,20.5904,20.6023,0.9650,2.6823,20.4016,20.3763,20.3889,1.3978,3.6927,20.6141,20.6060,20.6101,0.9005,-7.2982,14.2188,14.1985,14.2086,0.9190,-2.9900,14.2315,14.2188,14.2251,0.7804,-4.0004,14.2315,14.2244,14.2280,0.7579,6.9904,21.9713,1716.8691,-230199.0000,266954.9550
8129.0000,14.2465,20.6400,85.6000,210242.6000,-210157.0000,9.9403,17.4962,34953.3011,34970.7973,485.2020,245195.9011,68.1038,-245127.7973,14.2476,19.9296,0.0000,15976.6000,-15976.6000,0.8489,0.0000,2627.4768,2627.4768,41.4446,18604.0768,0.0000,-18604.0768,20.5738,14.2534,17.4136,3.8965,263016.6788,20.6400,20.6295,20.6348,0.4579,2.7321,20.4636,20.4476,20.4556,0.8703,3.5810,20.6400,20.6365,20.6383,0.4061,-7.2083,14.2476,14.2377,14.2426,0.4758,-3.0305,14.2534,14.2476,14.2505,0.3720,-3.8794,14.2534,14.2503,14.2519,0.3544,6.9098,21.5727,1685.7197,-226133.6000,263016.6788
8130.0000,14.2796,20.6630,286.8000,209820.8000,-209534.0000,9.9309,58.5890,34910.8279,34969.4169,484.8360,244731.6279,228.2110,-244503.4169,14.2802,19.8518,176.9000,15383.6000,-15206.7000,0.8271,36.2748,2531.1812,2567.4560,40.3864,17914.7812,140.6252,-17774.1560,20.5956,14.2879,17.4417,3.8774,261727.4081,20.6630,20.6550,20.6590,0.3582,2.7375,20.4686,20.4655,20.4671,0.2039,3.5646,20.6630,20.6601,20.6615,0.3463,-7.1933,14.2802,14.2707,14.2755,0.4620,-3.0346,14.2879,14.2802,14.2841,0.4709,-3.8617,14.2879,14.2836,14.2858,0.4744,6.8963,21.5123,1680.9986,-224740.7000,261727.4081
8131.0000,14.0104,20.2535,1566.6000,117364.5000,-115797.9000,5.6280,321.4348,19402.8077,19724.2426,274.8290,136767.3077,1245.1652,-135522.1426,20.4048,17.0850,3167.5000,188.3000,2979.2000,-0.1841,597.8458,34.5097,632.3555,8.9925,222.8097,2569.6542,2346.8445,20.3618,13.7721,17.0669,2.0499,138366.6650,20.2535,20.4048,20.3292,-3.9146,1.8025,20.4048,20.4294,20.4171,-0.5373,1.6184,20.2535,20.3331,20.2933,-4.3774,-3.8255,14.2638,14.2672,14.2655,-0.0550,-1.9374,13.7721,13.9676,13.8698,-4.9336,-1.7533,13.7721,13.8757,13.8239,-5.5083,3.6907,11.2554,879.5135,-112818.7000,138366.6650
8132.0000,13.8937,20.0824,2054.8000,113726.6000,-111671.8000,5.4815,422.4075,18749.4631,19171.8706,267.2350,132476.0631,1632.3925,-130843.6706,20.1740,16.3489,5608.9000,0.0000,5608.9000,-0.3082,1061.4926,0.0000,1061.4926,13.5459,0.0000,4547.4074,4547.4074,20.1694,13.6962,16.9328,1.9135,129163.4563,20.0824,20.1740,20.1282,-2.3590,1.8052,20.1740,20.2788,20.2264,-2.2350,1.4969,20.0824,20.1249,20.1036,-2.2235,-3.6763,14.1787,14.2087,14.1937,-0.8004,-1.9299,13.6962,13.7662,13.7312,-1.6073,-1.6217,13.6962,13.7225,13.7093,-1.3165,3.5516,10.9225,853.4969,-106062.9000,129163.4563
8133.0000,13.9256,19.6627,4429.1000,72269.2000,-67840.1000,3.6458,910.0208,11923.6090,12833.6298,177.6950,84192.8090,3519.0792,-80673.7298,19.8793,16.0572,11461.7000,0.0000,11461.7000,-0.6298,2176.7184,0.0000,2176.7184,27.7866,0.0000,9284.9816,9284.9816,19.8785,13.5057,16.6921,1.0982,74131.8459,19.6627,19.8793,19.7710,-4.2458,1.3640,19.8793,20.1288,20.0040,-2.6180,0.7342,19.6627,19.7980,19.7303,-4.4394,-2.2817,14.7189,14.4807,14.5998,4.9667,-1.4252,13.5057,13.6591,13.5824,-1.7298,-0.7954,13.5057,13.5693,13.5375,-2.0081,2.2206,7.2233,564.4392,-56378.4000,74131.8459
8134.0000,13.9816,19.5142,5699.4000,69259.9000,-63560.5000,3.5696,1169.9514,11442.2923,12612.2437,174.0448,80702.1923,4529.4486,-76172.7437,19.6311,15.8117,14072.0000,0.0000,14072.0000,-0.7733,2680.4232,0.0000,2680.4232,34.2821,0.0000,11391.5768,11391.5768,19.6598,13.4820,16.5709,0.9871,66631.0042,19.5142,19.6311,19.5727,-2.3274,1.3958,19.6311,19.9282,19.7797,-2.6422,0.6225,19.5142,19.5829,19.5486,-2.1278,-2.1739,14.7614,14.6884,14.7249,1.5753,-1.4476,13.4820,13.5570,13.5195,-0.6933,-0.6744,13.4820,13.4995,13.4907,-0.4983,2.1220,7.0620,551.8335,-49488.5000,66631.0042
8135.0000,14.3140,19.2348,8376.4000,55412.9000,-47036.5000,3.0545,1710.2269,9227.3887,10937.6156,149.0378,64640.2887,6666.1731,-57974.1156,19.3425,15.5263,36325.1000,0.0000,36325.1000,-1.9962,6943.5699,0.0000,6943.5699,88.8617,0.0000,29381.5301,29381.5301,19.3703,13.5761,16.4732,0.8561,57784.1810,19.2348,19.3425,19.2886,-3.3616,2.1775,19.3425,19.9484,19.6455,-1.5537,0.1814,19.2348,19.3267,19.2808,-3.1659,-2.4042,15.3444,15.1462,15.2453,6.3458,-2.1926,13.5761,13.4964,13.5363,0.2680,-0.1965,13.5761,13.5502,13.5631,0.9392,2.3891,5.9295,463.3397,-10711.4000,57784.1810
8136.0000,14.4708,18.9034,10388.6000,48758.0000,-38369.4000,2.8447,2115.7068,8149.7789,10265.4857,138.9321,56907.7789,8272.8932,-48634.8857,19.0933,15.2798,45276.8000,0.0000,45276.8000,-2.4881,8681.4260,0.0000,8681.4260,111.2963,0.0000,36595.3740,36595.3740,19.0328,13.6603,16.3465,0.5461,36862.6078,18.9034,19.0221,18.9628,-3.8671,2.2699,19.0328,19.8337,19.4333,-2.4950,-0.2182,18.9034,19.0328,18.9681,-3.7074,-1.9971,15.2798,15.2684,15.2741,0.4137,-2.2517,15.2798,13.0539,14.1669,7.6761,0.2364,13.5891,13.5795,13.5843,0.3219,2.0153,5.4802,428.2301,6907.4000,36862.6078
8137.0000,14.4531,18.4440,12069.4000,43844.4000,-31775.0000,2.6999,2458.7099,7325.3827,9784.0926,131.8734,51169.7827,9610.6901,-41559.0926,18.7190,14.9098,45174.4000,0.0000,45174.4000,-2.4824,8702.6774,0.0000,8702.6774,111.5104,0.0000,36471.7226,36471.7226,18.6357,13.8754,16.2556,0.4263,28778.1398,18.4440,18.6082,18.5261,-5.2032,2.2009,18.6357,19.5844,19.1100,-3.8347,-0.2816,18.4440,18.6357,18.5399,-5.1020,-1.8489,14.9098,15.0260,14.9679,-3.6302,-2.1774,14.9098,14.0503,14.4800,3.8450,0.3050,13.9039,13.7870,13.8454,3.2168,1.8724,5.2009,406.4053,13399.4000,28778.1398
8138.0000,14.4721,17.9906,13771.6000,39345.6000,-25574.0000,2.5758,2804.6143,6576.7391,9381.3534,125.7895,45922.3391,10966.9857,-34955.3534,18.1856,14.3826,52504.0000,0.0000,52504.0000,-2.8852,10184.4039,0.0000,10184.4039,130.4242,0.0000,42319.5961,42319.5961,14.4151,17.6677,16.0414,-0.3256,-21979.2289,17.9906,18.1450,18.0678,-5.4655,2.4571,17.7422,18.2389,17.9906,-13.4439,-1.8707,17.9906,18.8420,18.4163,-1.4257,-0.1187,14.3826,14.5611,14.4719,-5.9196,-2.3012,14.3826,14.4151,14.3989,-0.9138,2.0266,14.4151,13.7265,14.0708,2.7851,0.2746,4.9368,385.7651,26930.0000,-21979.2289
8139.0000,14.0126,16.9995,15744.0000,35352.4000,-19608.4000,2.4897,3230.2394,5844.7896,9075.0290,121.5559,41197.1896,12513.7606,-28683.4290,17.5922,13.7964,52346.5000,0.0000,52346.5000,-2.8766,10233.9362,0.0000,10233.9362,131.2164,0.0000,42112.5638,42112.5638,13.9991,17.8787,15.9389,-0.4046,-27310.4939,16.9995,17.3115,17.1555,-10.9435,2.4256,17.9321,17.9524,17.9422,-0.5174,-1.8892,16.9995,19.4512,18.2253,-2.2389,-0.0641,13.7964,14.0050,13.9007,-6.8271,-2.2682,13.7964,13.9991,13.8978,-5.9815,2.0467,13.9991,14.0899,14.0445,-0.2508,0.2215,4.7888,374.2061,32738.1000,-27310.4939
8140.0000,13.5434,15.9795,17830.7000,31772.9000,-13942.2000,2.4291,3686.6082,5195.2224,8881.8307,118.7433,36968.1224,14144.0918,-22824.0307,17.1908,13.4001,60652.8000,0.0000,60652.8000,-3.3330,11922.5127,0.0000,11922.5127,153.5912,0.0000,48730.2873,48730.2873,13.5568,18.0896,15.8232,-0.6658,-44938.5696,16.1853,16.4462,16.3158,-10.0678,2.6703,18.0896,18.0443,18.0669,1.5706,-2.3292,18.0896,18.2588,18.1742,-0.5513,0.2412,13.4001,13.5434,13.4718,-5.1106,-2.4762,13.4001,13.5403,13.4702,-5.0940,2.5233,13.5434,14.4400,13.9917,-0.5719,-0.0471,4.6723,365.1014,46710.6000,-44938.5696
8141.0000,13.6943,17.4034,15037.7000,47391.9000,-32354.2000,3.0219,3101.4318,7776.5757,10878.0075,147.6040,55168.4757,11936.2682,-43232.2075,17.5108,13.7162,59201.7000,0.0000,59201.7000,-3.2533,11586.8168,0.0000,11586.8168,150.9588,0.0000,47614.8832,47614.8832,13.6387,17.9775,15.8081,-0.4606,-31093.0266,17.4034,17.1222,17.2628,11.4937,2.8067,18.0231,18.0370,18.0301,-0.3791,-2.0732,17.4034,18.4165,17.9099,-3.1230,-0.2152,13.7162,13.6489,13.6826,2.6098,-2.6340,13.7162,13.6387,13.6774,2.5666,2.2460,13.6387,14.0018,13.8202,-2.0034,0.3880,5.8819,459.6237,26847.5000,-31093.0266
8142.0000,13.9049,17.9659,14413.2000,54618.2000,-40205.0000,3.3310,2962.3943,9006.9841,11969.3785,162.6054,63625.1841,11450.8057,-52174.3785,17.7941,13.9959,65768.7000,0.0000,65768.7000,-3.6141,12823.3783,0.0000,12823.3783,166.7795,0.0000,52945.3217,52945.3217,13.9046,17.6587,15.7817,-0.4484,-30266.2508,17.9659,17.7996,17.8827,7.5477,3.1100,17.6809,17.7867,17.7338,-3.5095,-2.3112,17.9659,17.8901,17.9280,0.2841,-0.2210,13.9959,13.9172,13.9566,3.3727,-2.9174,13.9959,13.9046,13.9503,3.3586,2.5038,13.9046,13.8179,13.8613,0.5612,0.4136,6.4612,504.8876,25563.7000,-30266.2508
8143.0000,13.9984,19.6649,7561.2000,110327.0000,-102765.8000,5.6073,1551.7104,18234.1577,19785.8681,273.3332,128561.1577,6009.4896,-122551.6681,19.1644,15.3495,38971.7000,0.0000,38971.7000,-2.1416,7465.8680,0.0000,7465.8680,98.3463,0.0000,31505.8320,31505.8320,19.0686,13.1549,16.1117,1.1711,79049.7558,19.6649,19.1644,19.4147,18.5531,2.5490,19.1644,17.7171,18.4408,8.5976,0.4074,19.6649,19.2487,19.4568,18.5148,-3.0583,15.1060,14.7867,14.9464,12.0105,-2.5830,13.1549,13.9246,13.5397,-4.8885,-0.4414,13.1549,13.3252,13.2400,-7.4314,3.0243,11.0761,865.5012,-63794.1000,79049.7558
8144.0000,13.7919,19.8436,4518.2000,147833.2000,-143315.0000,7.2215,930.3586,24313.9389,25244.2976,352.0733,172147.1389,3587.8414,-168559.2976,19.7305,15.9099,25151.5000,0.0000,25151.5000,-1.3821,4785.0976,0.0000,4785.0976,62.0107,0.0000,20366.4024,20366.4024,19.6252,13.2043,16.4147,2.1424,144614.0870,19.8436,19.7305,19.7871,4.5595,2.7536,19.7305,19.1294,19.4300,12.0032,1.3715,19.8436,19.7774,19.8105,4.3342,-4.4679,14.5838,14.6751,14.6294,-3.7588,-2.8679,13.2043,13.3501,13.2772,-3.1023,-1.4857,13.2043,13.2102,13.2072,-0.3298,4.3536,14.3180,1118.8302,-118163.5000,144614.0870
8145.0000,13.7039,19.9254,2373.9000,161187.0000,-158813.1000,7.7410,489.5245,26455.3063,26944.8308,376.8754,187642.3063,1884.3755,-185757.9308,13.5867,16.3958,3248.6000,7745.6000,-4497.0000,0.5901,673.3601,1261.6759,1935.0360,28.5817,9007.2759,2575.2399,-6432.0360,19.6786,13.6880,16.6833,2.8518,192494.1864,19.9254,19.8800,19.9027,1.4617,2.1549,19.1310,19.2091,19.1701,-3.0704,2.7450,19.9254,19.9092,19.9173,1.3552,-5.5861,13.5867,13.8959,13.7413,-10.6520,-2.3837,13.6880,13.5867,13.6374,4.4124,-2.9737,13.6880,13.6185,13.6533,5.4483,5.3574,16.6331,1299.7360,-163310.1000,192494.1864
8146.0000,13.7556,20.0473,1473.6000,173399.1000,-171925.5000,8.2713,303.6151,28494.2973,28797.9124,402.4347,201893.3973,1169.9849,-200723.4124,13.7444,18.8111,504.5000,7542.9000,-7038.4000,0.4285,104.3134,1231.4205,1335.7339,20.8882,8774.3205,400.1866,-8374.1339,19.9083,13.7789,16.8436,3.0470,205673.9432,20.0473,20.0037,20.0255,1.5478,2.3802,19.8218,19.6532,19.7375,6.9130,2.8087,20.0473,20.0299,20.0386,1.5297,-5.8911,13.7444,13.7430,13.7437,0.0944,-2.6143,13.7789,13.7444,13.7616,1.5653,-3.0428,13.7789,13.7614,13.7701,1.4765,5.6571,17.3677,1357.1347,-178963.9000,205673.9432
8147.0000,13.9016,20.2490,707.4000,185362.1000,-184654.7000,8.7968,145.4022,30565.3150,30710.7172,428.1111,215927.4150,561.9978,-215365.4172,13.9039,19.5819,0.0000,20457.7000,-20457.7000,1.0870,0.0000,3347.5185,3347.5185,52.9658,23805.2185,0.0000,-23805.2185,20.1239,13.9409,17.0324,3.4920,235708.4307,20.2490,20.1797,20.2143,2.3445,2.2886,19.9872,19.9319,19.9596,2.7460,3.3756,20.2490,20.2235,20.2363,2.4509,-6.5082,13.9039,13.8587,13.8813,1.7267,-2.5699,13.9409,13.9039,13.9224,2.0061,-3.6569,13.9409,13.9193,13.9301,1.9962,6.2269,19.7342,1542.0599,-205112.4000,235708.4307
8148.0000,14.0662,20.4551,93.2000,196386.5000,-196293.3000,9.2859,19.1054,32509.8158,32528.9212,452.3198,228896.3158,74.0946,-228822.2212,14.0716,19.7515,0.0000,29637.7000,-29637.7000,1.5748,0.0000,4861.5201,4861.5201,76.7829,34499.2201,0.0000,-34499.2201,20.3101,14.1053,17.2077,3.8506,259915.7966,20.4551,20.3794,20.4172,2.5142,2.2515,20.1210,20.0889,20.1049,1.8205,3.8263,20.4551,20.4304,20.4427,2.5577,-7.0344,14.0716,14.0180,14.0448,2.0392,-2.5704,14.1053,14.0716,14.0885,2.0698,-4.1451,14.1053,14.0846,14.0950,2.0557,6.7155,21.6944,1695.2314,-225931.0000,259915.7966
8149.0000,14.2127,20.6102,0.0000,207014.7000,-207014.7000,9.7833,0.0000,34388.9441,34388.9441,477.0637,241403.6441,0.0000,-241403.6441,14.2180,19.8997,0.0000,33070.6000,-33070.6000,1.7572,0.0000,5436.3398,5436.3398,85.7356,38506.9398,0.0000,-38506.9398,20.4675,14.2453,17.3564,4.1031,276959.3019,20.6102,20.5512,20.5807,2.0385,2.3344,20.2714,20.2403,20.2559,1.8871,4.0916,20.6102,20.5922,20.6012,1.9781,-7.4489,14.2180,14.1709,14.1945,1.8719,-2.6754,14.2453,14.2180,14.2317,1.7942,-4.4326,14.2453,14.2285,14.2369,1.7782,7.1079,23.0642,1802.2691,-240085.3000,276959.3019
8150.0000,14.3087,20.7083,0.0000,214734.3000,-214734.3000,10.1481,0.0000,35753.2184,35753.2184,495.3326,250487.5184,0.0000,-250487.5184,14.3124,19.9952,0.0000,29990.4000,-29990.4000,1.5935,0.0000,4936.9099,4936.9099,77.7974,34927.3099,0.0000,-34927.3099,20.5863,14.3295,17.4579,4.1979,283358.5322,20.7083,20.6714,20.6899,1.3834,2.5096,20.4088,20.3803,20.3945,1.7393,4.1031,20.7083,20.6970,20.7026,1.2902,-7.6385,14.3124,14.2818,14.2971,1.3046,-2.8515,14.3295,14.3124,14.3209,1.1429,-4.4451,14.3295,14.3193,14.3244,1.1216,7.2966,23.4769,1834.5170,-244724.7000,283358.5322
8151.0000,14.3758,20.7768,0.0000,222580.5000,-222580.5000,10.5190,0.0000,37119.1350,37119.1350,513.7584,259699.6350,0.0000,-259699.6350,14.3779,20.0615,0.0000,25398.1000,-25398.1000,1.3495,0.0000,4185.0355,4185.0355,65.9106,29583.1355,0.0000,-29583.1355,20.6767,14.3902,17.5334,4.2633,287771.6696,20.7768,20.7532,20.7650,0.9727,2.7176,20.5237,20.4993,20.5115,1.4775,4.0671,20.7768,20.7691,20.7729,0.9143,-7.8014,14.3779,14.3581,14.3680,0.9213,-3.0565,14.3902,14.3779,14.3841,0.8280,-4.4060,14.3902,14.3831,14.3866,0.8175,7.4625,23.7376,1854.8876,-247978.6000,287771.6696
8152.0000,14.3939,20.7953,0.0000,224169.5000,-224169.5000,10.5940,0.0000,37400.3666,37400.3666,517.6565,261569.8666,0.0000,-261569.8666,14.3949,20.0787,0.0000,17735.6000,-17735.6000,0.9424,0.0000,2923.1718,2923.1718,46.0383,20658.7718,0.0000,-20658.7718,20.7263,14.3978,17.5621,4.1718,281594.4305,20.7953,20.7872,20.7913,0.3829,2.8973,20.6133,20.5930,20.6032,1.1721,3.8396,20.7953,20.7928,20.7941,0.3209,-7.6968,14.3949,14.3883,14.3916,0.3508,-3.2172,14.3978,14.3949,14.3964,0.2141,-4.1596,14.3978,14.3964,14.3971,0.1919,7.3768,23.0785,1803.3826,-241905.1000,281594.4305
8153.0000,14.4313,20.8335,0.0000,227946.9000,-227946.9000,10.7726,0.0000,38064.6904,38064.6904,526.4427,266011.5904,0.0000,-266011.5904,14.4318,20.1160,0.0000,17007.5000,-17007.5000,0.9037,0.0000,2804.7158,2804.7158,44.1515,19812.2158,0.0000,-19812.2158,20.7688,14.4400,17.6044,4.2225,285018.6633,20.8335,20.8226,20.8281,0.5102,2.9671,20.6577,20.6467,20.6522,0.6573,3.8707,20.8335,20.8293,20.8314,0.5167,-7.8055,14.4318,14.4223,14.4270,0.4933,-3.2896,14.4400,14.4318,14.4359,0.5429,-4.1933,14.4400,14.4353,14.4376,0.5553,7.4829,23.3596,1825.3482,-244954.4000,285018.6633
8154.0000,14.4727,20.8759,0.0000,232199.5000,-232199.5000,10.9735,0.0000,38813.3938,38813.3938,536.3974,271012.8938,0.0000,-271012.8938,14.4733,20.1581,0.0000,16285.7000,-16285.7000,0.8653,0.0000,2687.3635,2687.3635,42.2843,18973.0635,0.0000,-18973.0635,20.8136,14.4820,17.6478,4.2832,289117.0996,20.8759,20.8639,20.8699,0.5702,3.0437,20.7076,20.6966,20.7021,0.6685,3.9090,20.8759,20.8712,20.8735,0.5741,-7.9299,14.4733,14.4627,14.4680,0.5609,-3.3694,14.4820,14.4733,14.4776,0.5700,-4.2347,14.4820,14.4771,14.4795,0.5718,7.6041,23.6878,1850.9957,-248485.2000,289117.0996
8155.0000,14.1108,20.5029,36.8000,136719.7000,-136682.9000,6.4632,7.5383,22656.5655,22664.1038,316.0126,159376.2655,29.2617,-159347.0038,14.1245,19.8050,0.0000,200.6000,-200.6000,0.0107,0.0000,32.9303,32.9303,0.5209,233.5303,0.0000,-233.5303,20.5918,13.9572,17.2745,2.4543,165662.3103,20.5029,20.6293,20.5661,-3.5999,1.9846,20.6249,20.6508,20.6379,-0.7093,1.9952,20.5029,20.5655,20.5342,-4.0293,-4.4786,14.1245,14.2351,14.1798,-3.4122,-2.1508,13.9572,14.1245,14.0409,-5.2051,-2.1615,13.9572,14.0487,14.0030,-5.6851,4.3123,12.9551,1012.3271,-136883.5000,165662.3103
8156.0000,13.9391,20.3196,127.2000,131061.6000,-130934.4000,6.2005,26.1293,21630.6176,21656.7469,302.4435,152692.2176,101.0707,-152591.1469,13.9325,13.9325,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3977,13.8790,17.1383,2.3096,155895.4656,20.3196,20.4071,20.3633,-2.3810,1.9078,20.4071,20.4889,20.4480,-2.2253,1.9078,20.3196,20.3571,20.3383,-2.2974,-4.2926,13.9325,14.0147,13.9736,-2.4225,-2.0668,13.8790,13.9325,13.9058,-1.5643,-2.0668,13.8790,13.9013,13.8902,-1.2957,4.1336,12.3932,968.4230,-130934.4000,155895.4656
8157.0000,13.7418,20.0024,893.2000,79292.1000,-78398.9000,3.7937,184.0732,13025.6713,13209.7445,184.8601,92317.7713,709.1268,-91608.6445,20.1907,16.3508,110.2000,0.0000,110.2000,-0.0061,20.8515,0.0000,20.8515,0.2977,0.0000,89.3485,89.3485,20.1648,13.5977,16.8813,1.4213,95939.6225,20.0024,20.1907,20.0965,-3.1535,1.1696,20.1907,20.3251,20.2579,-2.2286,1.1636,20.0024,20.0938,20.0481,-3.4368,-2.6241,13.7620,13.8656,13.8138,-1.8631,-1.2666,13.5977,13.7495,13.6736,-2.7357,-1.2605,13.5977,13.6798,13.6387,-2.9681,2.5271,7.5789,592.2272,-78288.7000,95939.6225
8158.0000,13.6351,19.8445,1197.4000,76243.8000,-75046.4000,3.6655,247.1964,12493.5403,12740.7366,178.4042,88737.3403,950.2036,-87787.1366,19.9778,16.1547,748.0000,0.0000,748.0000,-0.0411,141.8880,0.0000,141.8880,1.8129,0.0000,606.1120,606.1120,19.9711,13.5487,16.7599,1.3301,89780.9697,19.8445,19.9778,19.9112,-2.1712,1.1437,19.9778,20.1301,20.0539,-2.3949,1.1026,19.8445,19.9016,19.8730,-2.0467,-2.5218,13.6967,13.7546,13.7257,-0.9971,-1.2355,13.5487,13.6121,13.5804,-1.0590,-1.1944,13.5487,13.5744,13.5615,-0.8660,2.4300,7.3145,571.5626,-74298.4000,89780.9697
8159.0000,13.7115,19.7488,1992.6000,62736.2000,-60743.6000,3.0685,410.8447,10298.6202,10709.4650,149.2943,73034.8202,1581.7553,-71453.0650,19.8345,16.0129,9293.0000,0.0000,9293.0000,-0.5107,1765.7994,0.0000,1765.7994,22.6025,0.0000,7527.2006,7527.2006,19.8452,13.3676,16.6064,0.9467,63904.9814,19.7488,19.8345,19.7917,-1.3761,1.1406,19.8345,20.0074,19.9209,-1.5393,0.6299,19.7488,19.7922,19.7705,-1.1712,-1.9279,14.5912,14.1427,14.3669,7.8047,-1.1931,13.3676,13.5272,13.4474,-1.5390,-0.6824,13.3676,13.4372,13.4024,-1.8539,1.8754,6.0775,474.9078,-51450.6000,63904.9814
8160.0000,13.7774,19.6682,2590.4000,56475.8000,-53885.4000,2.8037,533.5259,9285.3119,9818.8378,136.5011,65761.1119,2056.8741,-63704.2378,19.7363,15.9158,9693.5000,0.0000,9693.5000,-0.5327,1844.0700,0.0000,1844.0700,23.6329,0.0000,7849.4300,7849.4300,19.7515,13.2623,16.5069,0.8421,56841.9862,19.6682,19.7363,19.7023,-1.0129,1.0676,19.7363,19.8960,19.8161,-1.1986,0.5349,19.6682,19.7070,19.6876,-0.9345,-1.7362,14.6129,14.4779,14.5454,2.2198,-1.1121,13.2623,13.4152,13.3388,-1.2448,-0.5795,13.2623,13.3168,13.2895,-1.2962,1.6916,5.5499,433.6784,-44191.9000,56841.9862
8161.0000,13.8722,19.6361,3012.3000,51481.4000,-48469.1000,2.5897,619.4592,8483.1401,9102.5993,126.1435,59964.5401,2392.8408,-57571.6993,19.6717,15.8519,13541.3000,0.0000,13541.3000,-0.7441,2578.0728,0.0000,2578.0728,33.0679,0.0000,10963.2272,10963.2272,19.6889,13.1366,16.4128,0.6910,46640.8960,19.6361,19.6717,19.6539,-0.5178,1.0830,19.6717,19.8286,19.7501,-0.7306,0.3389,19.6361,19.6575,19.6468,-0.4265,-1.5066,15.0250,14.7627,14.8939,4.2710,-1.1113,13.1366,13.3492,13.2429,-1.0913,-0.3671,13.1366,13.2028,13.1697,-1.3801,1.4784,5.1055,398.9507,-34927.8000,46640.8960
8162.0000,13.9165,19.5362,3455.3000,47237.6000,-43782.3000,2.4121,710.0455,7791.9955,8502.0410,117.5703,55029.5955,2745.2545,-52284.3410,19.6029,15.7839,13397.7000,0.0000,13397.7000,-0.7362,2552.8541,0.0000,2552.8541,32.7525,0.0000,10844.8459,10844.8459,19.6187,13.0757,16.3472,0.6266,42294.0115,19.5362,19.6029,19.5696,-0.9513,1.0254,19.6029,19.7742,19.6885,-0.6772,0.2891,19.5362,19.5863,19.5613,-0.9662,-1.3868,15.0318,14.9523,14.9921,1.2511,-1.0495,13.0757,13.2641,13.1699,-0.8150,-0.3132,13.0757,13.1187,13.0972,-0.8093,1.3627,4.7539,371.4745,-30384.6000,42294.0115
8163.0000,13.8966,19.3596,3881.0000,43394.0000,-39513.0000,2.2526,797.7832,7154.6197,7952.4029,109.8350,50548.6197,3083.2168,-47465.4029,19.4554,15.6380,16524.8000,0.0000,16524.8000,-0.9081,3154.3596,0.0000,3154.3596,40.4435,0.0000,13370.4404,13370.4404,19.4755,13.2501,16.3628,0.8790,59330.4682,19.3596,19.4554,19.4075,-1.8894,1.3889,19.4554,19.6697,19.5626,-1.4541,0.4809,19.3596,19.4286,19.3941,-1.9508,-1.9900,14.7409,14.8532,14.7970,-2.2878,-1.4290,13.2501,13.1770,13.2135,0.5931,-0.5209,13.2501,13.1956,13.2228,1.5821,1.9500,4.4216,345.5121,-22988.2000,59330.4682
8164.0000,13.8947,19.1954,4287.9000,40101.2000,-35813.3000,2.1182,881.4535,6611.4195,7492.8730,103.2878,46712.6195,3406.4465,-43306.1730,19.2972,15.4815,15238.4000,0.0000,15238.4000,-0.8374,2914.4537,0.0000,2914.4537,37.3872,0.0000,12323.9463,12323.9463,19.3220,13.3466,16.3343,0.7989,53928.1826,19.1954,19.2972,19.2463,-1.8795,1.2997,19.2972,19.5466,19.4219,-1.6315,0.4623,19.1954,19.2667,19.2311,-1.9019,-1.8776,14.6366,14.7117,14.6742,-1.4164,-1.3382,13.3466,13.2240,13.2853,0.9322,-0.5008,13.3466,13.3002,13.3234,1.2800,1.8391,4.1612,325.1643,-20574.9000,53928.1826
8165.0000,13.9747,19.7035,3520.5000,56584.4000,-53063.9000,2.8573,722.7563,9346.6693,10069.4256,139.2648,65931.0693,2797.7437,-63133.3256,19.4774,15.6597,18645.0000,0.0000,18645.0000,-1.0246,3558.1240,0.0000,3558.1240,45.8666,0.0000,15086.8760,15086.8760,19.4925,13.0849,16.2887,0.6710,45293.0555,19.7035,19.4774,19.5904,4.2185,1.2732,19.4774,19.4054,19.4414,0.3009,0.2486,19.7035,19.5062,19.6048,4.5764,-1.5840,15.1738,14.9298,15.0518,4.6230,-1.2939,13.0849,13.3257,13.2053,-0.9000,-0.2694,13.0849,13.1842,13.1346,-2.2131,1.5633,5.6234,439.4179,-34418.9000,45293.0555
8166.0000,13.8976,19.7550,3109.5000,63011.2000,-59901.7000,3.1396,639.1823,10389.2668,11028.4491,153.0704,73400.4668,2470.3177,-70930.1491,19.6755,15.8556,17095.3000,0.0000,17095.3000,-0.9394,3254.5533,0.0000,3254.5533,41.9277,0.0000,13840.7467,13840.7467,19.6511,12.9568,16.3039,0.8416,56808.8122,19.7550,19.6755,19.7153,1.5726,1.3274,19.6755,19.4311,19.5533,1.4169,0.3879,19.7550,19.6982,19.7266,1.5357,-1.8123,15.0354,15.0421,15.0388,-0.0910,-1.3597,12.9568,13.2019,13.0793,-1.4538,-0.4202,12.9568,13.0233,12.9900,-1.6780,1.7799,6.1929,483.9218,-42806.4000,56808.8122
8167.0000,13.5905,19.8850,962.0000,121124.8000,-120162.8000,5.7743,198.7452,19827.1215,20025.8667,281.2846,140951.9215,763.2548,-140188.6667,19.8249,16.0034,8643.6000,0.0000,8643.6000,-0.4750,1642.5931,0.0000,1642.5931,21.1291,0.0000,7001.0069,7001.0069,19.8119,13.2856,16.5487,1.9762,133395.3917,19.8850,19.8249,19.8549,1.7517,1.9594,19.8249,19.7051,19.7650,2.6205,1.4844,19.8850,19.8535,19.8693,1.7875,-3.8149,13.8392,14.2377,14.0385,-12.0055,-2.0831,13.2856,13.2000,13.2428,2.0383,-1.6081,13.2856,13.2253,13.2554,3.2687,3.6912,11.4914,897.9569,-111519.2000,133395.3917
8168.0000,13.6465,20.0292,37.1000,162492.5000,-162455.4000,7.6812,7.6577,26633.6057,26641.2634,373.3929,189126.1057,29.4423,-189096.6634,19.9788,16.1556,6041.6000,0.0000,6041.6000,-0.3320,1146.0175,0.0000,1146.0175,14.7318,0.0000,4895.5825,4895.5825,19.9769,13.5769,16.7769,2.6876,181413.2122,20.0292,19.9788,20.0040,1.8645,2.4911,19.9788,19.9091,19.9439,2.2251,2.1591,20.0292,20.0052,20.0172,1.8511,-5.1900,13.8086,13.8700,13.8393,-2.3381,-2.6711,13.5769,13.4754,13.5262,3.4862,-2.3391,13.5769,13.5273,13.5521,3.6466,5.0101,15.2963,1195.2746,-156413.8000,181413.2122
8169.0000,13.7856,20.1738,0.0000,175802.6000,-175802.6000,8.3083,0.0000,28909.6798,28909.6798,404.0222,204712.2798,0.0000,-204712.2798,13.7548,19.4122,0.0000,8599.2000,-8599.2000,0.4569,0.0000,1404.0779,1404.0779,22.9563,10003.2779,0.0000,-10003.2779,20.1007,13.8270,16.9638,3.1422,212095.2346,20.1738,20.1227,20.1483,1.8072,2.3807,20.0083,19.9913,19.9998,0.7406,2.8376,20.1738,20.1530,20.1634,1.8308,-5.9276,13.7548,13.7774,13.7661,-0.8165,-2.6171,13.8270,13.7548,13.7909,3.2610,-3.0740,13.8270,13.7893,13.8082,3.1558,5.6911,17.5079,1368.0889,-184401.8000,212095.2346
8170.0000,13.9097,20.3006,0.0000,185341.2000,-185341.2000,8.7591,0.0000,30567.7569,30567.7569,426.3306,215908.9569,0.0000,-215908.9569,13.9097,19.5878,0.0000,9152.2000,-9152.2000,0.4863,0.0000,1497.7128,1497.7128,23.6964,10649.9128,0.0000,-10649.9128,20.2276,13.9453,17.0865,3.3189,224022.8978,20.3006,20.2567,20.2787,1.6399,2.5081,20.1481,20.1114,20.1297,1.6342,2.9943,20.3006,20.2833,20.2919,1.6172,-6.2510,13.9097,13.8716,13.8907,1.5689,-2.7576,13.9453,13.9097,13.9275,1.7145,-3.2439,13.9453,13.9273,13.9363,1.6122,6.0015,18.4600,1442.4877,-194493.4000,224022.8978
8171.0000,14.0145,20.4077,0.0000,195821.7000,-195821.7000,9.2544,0.0000,32376.5506,32376.5506,450.8052,228198.2506,0.0000,-228198.2506,14.0163,19.6955,0.0000,8480.4000,-8480.4000,0.4506,0.0000,1389.9279,1389.9279,21.9708,9870.3279,0.0000,-9870.3279,20.3443,14.0417,17.1930,3.4951,235918.6912,20.4077,20.3724,20.3900,1.4099,2.6742,20.2748,20.2402,20.2575,1.6080,3.1248,20.4077,20.3937,20.4007,1.3781,-6.5802,14.0163,13.9846,14.0004,1.3905,-2.9346,14.0417,14.0163,14.0290,1.2903,-3.3852,14.0417,14.0284,14.0350,1.2580,6.3198,19.3854,1514.8001,-204302.1000,235918.6912
8172.0000,14.1320,20.5276,0.0000,207007.7000,-207007.7000,9.7830,0.0000,34321.6695,34321.6695,476.8851,241329.3695,0.0000,-241329.3695,14.1336,19.8143,0.0000,11670.8000,-11670.8000,0.6201,0.0000,1916.1241,1916.1241,30.2497,13586.9241,0.0000,-13586.9241,20.4577,14.1608,17.3093,3.7431,252661.9178,20.5276,20.4912,20.5094,1.5069,2.7716,20.3674,20.3430,20.3552,1.2450,3.3918,20.5276,20.5132,20.5204,1.5113,-7.0113,14.1336,14.1012,14.1174,1.4776,-3.0543,14.1608,14.1336,14.1472,1.4928,-3.6744,14.1608,14.1459,14.1534,1.4940,6.7287,20.7870,1624.3292,-218678.5000,252661.9178
8173.0000,14.2499,20.6482,0.0000,219440.8000,-219440.8000,10.3706,0.0000,36485.5536,36485.5536,505.9190,255926.3536,0.0000,-255926.3536,14.2518,19.9339,0.0000,13481.1000,-13481.1000,0.7163,0.0000,2217.2108,2217.2108,34.9587,15698.3108,0.0000,-15698.3108,20.5751,14.2770,17.4260,3.9899,269320.8931,20.6482,20.6130,20.6306,1.5287,2.9154,20.4791,20.4532,20.4661,1.4049,3.6317,20.6482,20.6345,20.6413,1.5253,-7.4551,14.2518,14.2205,14.2362,1.4996,-3.2181,14.2770,14.2518,14.2644,1.4803,-3.9344,14.2770,14.2632,14.2701,1.4746,7.1525,22.1617,1731.7483,-232921.9000,269320.8931
8174.0000,14.3589,20.7595,0.0000,228425.6000,-228425.6000,10.7952,0.0000,38078.4570,38078.4570,527.0445,266504.0570,0.0000,-266504.0570,14.3608,20.0442,0.0000,16617.5000,-16617.5000,0.8829,0.0000,2737.4900,2737.4900,43.1131,19354.9900,0.0000,-19354.9900,20.6822,14.3825,17.5324,4.2038,283753.6185,20.7595,20.7274,20.7435,1.4279,2.9820,20.5714,20.5505,20.5609,1.2100,3.8649,20.7595,20.7473,20.7534,1.4186,-7.8132,14.3608,14.3325,14.3467,1.3994,-3.3041,14.3825,14.3608,14.3717,1.3609,-4.1870,14.3825,14.3705,14.3765,1.3505,7.4911,23.3525,1824.7982,-245043.1000,283753.6185
8175.0000,14.4425,20.8450,0.0000,236688.3000,-236688.3000,11.1857,0.0000,39535.0612,39535.0612,546.5036,276223.3612,0.0000,-276223.3612,14.4441,20.1285,0.0000,16062.5000,-16062.5000,0.8535,0.0000,2649.3677,2649.3677,41.6923,18711.8677,0.0000,-18711.8677,20.7747,14.4601,17.6174,4.3440,293218.5668,20.8450,20.8206,20.8328,1.1441,3.1135,20.6717,20.6503,20.6610,1.2735,3.9670,20.8450,20.8358,20.8404,1.1159,-8.0722,14.4441,14.4227,14.4334,1.1130,-3.4441,14.4601,14.4441,14.4521,1.0367,-4.2975,14.4601,14.4514,14.4557,1.0220,7.7416,24.0829,1881.8684,-252750.8000,293218.5668
8176.0000,14.5208,20.9250,0.0000,244050.7000,-244050.7000,11.5336,0.0000,40841.6019,40841.6019,563.8167,284892.3019,0.0000,-284892.3019,14.5221,20.2074,0.0000,17008.8000,-17008.8000,0.9037,0.0000,2808.7501,2808.7501,44.1640,19817.5501,0.0000,-19817.5501,20.8563,14.5370,17.6966,4.4910,303141.7545,20.9250,20.9034,20.9142,1.0485,3.2012,20.7501,20.7334,20.7418,1.0408,4.1050,20.9250,20.9168,20.9209,1.0377,-8.3324,14.5221,14.5030,14.5126,1.0216,-3.5433,14.5370,14.5221,14.5295,1.0007,-4.4470,14.5370,14.5287,14.5329,0.9970,7.9903,24.8862,1944.6416,-261059.5000,303141.7545
8177.0000,14.5847,20.9903,0.0000,246404.4000,-246404.4000,11.6448,0.0000,41298.8597,41298.8597,569.5515,287703.2597,0.0000,-287703.2597,14.5858,20.2720,0.0000,19066.9000,-19066.9000,1.0131,0.0000,3151.6537,3151.6537,49.5244,22218.5537,0.0000,-22218.5537,20.9199,14.5976,17.7588,4.5729,308669.1891,20.9903,20.9723,20.9813,0.8754,3.1934,20.8036,20.7921,20.7979,0.7430,4.2065,20.9903,20.9836,20.9869,0.8625,-8.4515,14.5858,14.5700,14.5779,0.8548,-3.5439,14.5976,14.5858,14.5917,0.8163,-4.5570,14.5976,14.5910,14.5943,0.8077,8.1009,25.3340,1979.6308,-265471.3000,308669.1891
8178.0000,14.6276,21.0342,0.0000,248224.5000,-248224.5000,11.7309,0.0000,41647.0331,41647.0331,574.0030,289871.5331,0.0000,-289871.5331,14.6285,20.3152,0.0000,18393.1000,-18393.1000,0.9773,0.0000,3042.2500,3042.2500,47.7872,21435.3500,0.0000,-21435.3500,20.9689,14.6363,17.8026,4.5985,310395.7886,21.0342,21.0217,21.0279,0.6293,3.2336,20.8577,20.8466,20.8521,0.7212,4.2109,21.0342,21.0296,21.0319,0.6089,-8.4972,14.6285,14.6176,14.6231,0.6106,-3.5845,14.6363,14.6285,14.6324,0.5576,-4.5618,14.6363,14.6321,14.6342,0.5474,8.1463,25.4397,1987.8976,-266617.6000,310395.7886
8179.0000,14.2300,20.6277,0.0000,144851.2000,-144851.2000,6.8455,0.0000,24072.3540,24072.3540,335.0552,168923.5540,0.0000,-168923.5540,14.2434,19.9253,0.0000,207.4000,-207.4000,0.0110,0.0000,34.1064,34.1064,0.5389,241.5064,0.0000,-241.5064,20.7214,14.0716,17.3965,2.6053,175859.1674,20.6277,20.7592,20.6935,-3.9701,2.1021,20.7549,20.7862,20.7705,-0.9187,2.1131,20.6277,20.6925,20.6601,-4.4204,-4.7435,14.2434,14.3600,14.3017,-3.8124,-2.2782,14.0716,14.2434,14.1575,-5.6655,-2.2892,14.0716,14.1651,14.1184,-6.1588,4.5674,13.7281,1072.7315,-145058.6000,175859.1674
8180.0000,14.0629,20.4570,0.0000,144247.4000,-144247.4000,6.8170,0.0000,23876.8084,23876.8084,332.7768,168124.2084,0.0000,-168124.2084,14.0557,14.0557,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5273,14.0111,17.2692,2.5382,171331.8622,20.4570,20.5346,20.4958,-2.3190,2.0975,20.5346,20.6120,20.5733,-2.3141,2.0975,20.4570,20.4896,20.4733,-2.1881,-4.7195,14.0557,14.1312,14.0934,-2.4467,-2.2723,14.0111,14.0557,14.0334,-1.4315,-2.2723,14.0111,14.0287,14.0199,-1.1224,4.5447,13.6308,1065.1330,-144247.4000,171331.8622
8181.0000,13.8235,20.1975,114.9000,86983.1000,-86868.2000,4.1167,23.6473,14316.6430,14340.2903,200.7407,101299.7430,91.2527,-101208.4903,13.8355,13.8355,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3254,13.6651,16.9953,1.5667,105752.5642,20.1975,20.3439,20.2707,-2.6505,1.2667,20.3439,20.4563,20.4001,-2.0238,1.2667,20.1975,20.2672,20.2323,-2.8420,-2.8500,13.8355,13.9545,13.8950,-2.3290,-1.3722,13.6651,13.8355,13.7503,-3.3501,-1.3722,13.6651,13.7579,13.7115,-3.6547,2.7445,8.2270,642.8713,-86868.2000,105752.5642
