Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8182.0000,13.6715,20.0214,257.3000,81211.7000,-80954.4000,3.8514,53.0864,13318.9565,13372.0429,187.5130,94530.6565,204.2136,-94326.4429,20.1498,16.3101,40.7000,0.0000,40.7000,-0.0022,7.7047,0.0000,7.7047,0.1102,0.0000,32.9953,32.9953,20.1396,13.5827,16.8611,1.4421,97344.5257,20.0214,20.1498,20.0856,-2.1682,1.1859,20.1498,20.2788,20.2143,-2.1761,1.1837,20.0214,20.0777,20.0496,-2.1397,-2.6655,13.6684,13.7782,13.7233,-2.0057,-1.2845,13.5827,13.6638,13.6232,-1.4672,-1.2823,13.5827,13.6180,13.6004,-1.2754,2.5668,7.6909,600.9743,-80913.7000,97344.5257
8183.0000,13.6682,19.9467,628.8000,66004.5000,-65375.7000,3.1520,129.7415,10824.1098,10953.8513,153.3304,76828.6098,499.0585,-76329.5513,20.0212,16.1976,6682.1000,0.0000,6682.1000,-0.3672,1266.8754,0.0000,1266.8754,16.2059,0.0000,5415.2246,5415.2246,20.0282,13.3749,16.7016,1.0587,71463.3273,19.9467,20.0212,19.9840,-1.1600,1.1111,20.0212,20.1582,20.0897,-1.4375,0.7439,19.9467,19.9808,19.9638,-0.9692,-2.0409,14.3737,14.0322,14.2029,5.8542,-1.1731,13.3749,13.5426,13.4587,-1.9189,-0.8059,13.3749,13.4525,13.4137,-2.1864,1.9789,6.2562,488.8682,-58693.6000,71463.3273
8184.0000,13.6603,19.8894,827.3000,59258.5000,-58431.2000,2.8435,170.7208,9716.0099,9886.7307,138.3321,68974.5099,656.5792,-68317.9307,19.9432,16.1205,6505.6000,0.0000,6505.6000,-0.3575,1234.5530,0.0000,1234.5530,15.8116,0.0000,5271.0470,5271.0470,19.9528,13.2419,16.5974,0.9533,64348.9648,19.8894,19.9432,19.9163,-0.7502,1.0124,19.9432,20.0554,19.9993,-1.0246,0.6549,19.8894,19.9161,19.9028,-0.6700,-1.8311,14.3119,14.2496,14.2808,1.0057,-1.0670,13.2419,13.4006,13.3213,-1.5930,-0.7095,13.2419,13.3063,13.2741,-1.6189,1.7765,5.6422,440.8926,-51925.6000,64348.9648
8185.0000,13.6647,19.8302,1069.7000,54118.3000,-53048.6000,2.6132,220.7260,8874.1564,9094.8823,127.1348,62992.4564,848.9740,-62143.4823,19.8800,16.0580,8689.1000,0.0000,8689.1000,-0.4775,1650.1524,0.0000,1650.1524,21.1458,0.0000,7038.9476,7038.9476,19.8891,13.1207,16.5049,0.8260,55755.5614,19.8302,19.8800,19.8551,-0.6721,0.9877,19.8800,19.9853,19.9327,-0.7383,0.5102,19.8302,19.8589,19.8446,-0.6357,-1.6255,14.5735,14.4039,14.4887,2.5756,-1.0302,13.1207,13.2911,13.2059,-1.3259,-0.5528,13.1207,13.1836,13.1522,-1.4052,1.5830,5.1719,404.1386,-44359.5000,55755.5614
8186.0000,13.7031,19.7416,1564.4000,49441.3000,-47876.9000,2.4179,322.6006,8114.5601,8437.1607,117.6606,57555.8601,1241.7994,-56314.0607,19.8093,15.9880,9919.5000,0.0000,9919.5000,-0.5451,1885.4116,0.0000,1885.4116,24.1655,0.0000,8034.0884,8034.0884,19.8179,13.0431,16.4305,0.7250,48937.9143,19.7416,19.8093,19.7754,-0.8957,0.9536,19.8093,19.9317,19.8705,-0.6843,0.4085,19.7416,19.7862,19.7639,-0.9077,-1.4643,14.7382,14.5891,14.6636,2.1772,-0.9877,13.0431,13.1988,13.1210,-0.9586,-0.4426,13.0431,13.0913,13.0672,-0.9587,1.4303,4.7768,373.2673,-37957.4000,48937.9143
8187.0000,13.7750,19.6607,2096.9000,45232.4000,-43135.5000,2.2467,431.9004,7436.3364,7868.2368,109.3782,52668.7364,1664.9996,-51003.7368,19.7138,15.8935,14769.1000,0.0000,14769.1000,-0.8116,2810.4012,0.0000,2810.4012,36.0223,0.0000,11958.6988,11958.6988,19.7275,13.1507,16.4391,0.9615,64900.1030,19.6607,19.7138,19.6873,-0.9978,1.3491,19.7138,19.8487,19.7812,-1.0107,0.5375,19.6607,19.6952,19.6780,-0.9707,-2.0210,14.7367,14.7022,14.7194,0.7391,-1.3939,13.1507,13.1242,13.1375,0.2650,-0.5823,13.1507,13.1210,13.1358,0.8940,1.9762,4.4123,344.7834,-28366.4000,64900.1030
8188.0000,13.8392,19.5688,2583.1000,41746.8000,-39163.7000,2.1073,531.4839,6873.7045,7405.1885,102.6501,48620.5045,2051.6161,-46568.8885,19.6252,15.8059,15433.2000,0.0000,15433.2000,-0.8481,2939.9128,0.0000,2939.9128,37.7020,0.0000,12493.2872,12493.2872,19.6401,13.1632,16.4016,0.8560,57777.1625,19.5688,19.6252,19.5970,-1.0229,1.2988,19.6252,19.7730,19.6991,-0.9249,0.4507,19.5688,19.6079,19.5883,-1.0156,-1.8621,14.8310,14.7771,14.8040,1.0877,-1.3363,13.1632,13.1376,13.1504,0.2228,-0.4882,13.1632,13.1523,13.1578,0.3311,1.8246,4.1330,322.9586,-23730.5000,57777.1625
8189.0000,14.0080,20.0240,1996.1000,58146.5000,-56150.4000,2.8518,409.5756,9612.2883,10021.8639,138.9144,67758.7883,1586.5244,-66172.2639,19.8163,15.9949,20081.1000,0.0000,20081.1000,-1.1035,3816.5186,0.0000,3816.5186,49.1290,0.0000,16264.5814,16264.5814,19.8180,12.8715,16.3447,0.6939,46840.6657,20.0240,19.8163,19.9202,3.9661,1.3019,19.8163,19.6548,19.7356,0.5061,0.1984,20.0240,19.8388,19.9314,4.2068,-1.5499,15.5453,15.1888,15.3670,6.8603,-1.3184,12.8715,13.2365,13.0540,-1.0971,-0.2149,12.8715,12.9928,12.9321,-2.6566,1.5334,5.5986,437.4826,-36069.3000,46840.6657
8190.0000,13.9826,20.0374,1971.9000,64386.8000,-62414.9000,3.1454,404.7781,10637.4491,11042.2272,153.3597,75024.2491,1567.1219,-73457.1272,19.9823,16.1592,19754.8000,0.0000,19754.8000,-1.0856,3747.0853,0.0000,3747.0853,48.1770,0.0000,16007.7147,16007.7147,19.9520,12.7511,16.3515,0.8476,57210.9015,20.0374,19.9823,20.0099,1.1485,1.3854,19.9823,19.6931,19.8377,1.2992,0.2998,20.0374,19.9961,20.0168,1.0957,-1.7601,15.4522,15.4125,15.4323,0.8540,-1.4103,12.7511,13.0890,12.9200,-1.5511,-0.3248,12.7511,12.8203,12.7857,-1.7014,1.7351,6.1865,483.4194,-42660.1000,57210.9015
8191.0000,13.6181,19.9656,404.2000,123581.8000,-123177.6000,5.8614,83.4682,20242.3768,20325.8450,285.6696,143824.1768,320.7318,-143503.4450,19.9800,16.1568,10731.5000,0.0000,10731.5000,-0.5897,2035.6051,0.0000,2035.6051,26.0993,0.0000,8695.8949,8695.8949,19.9589,13.2431,16.6010,2.0230,136549.7936,19.9656,19.9800,19.9728,-0.3811,2.0303,19.9800,19.9153,19.9476,1.3925,1.4406,19.9656,19.9752,19.9704,-0.4929,-3.8311,13.9429,14.4249,14.1839,-14.9996,-2.1504,13.2431,13.1063,13.1747,3.1399,-1.5606,13.2431,13.1505,13.1968,5.0280,3.7110,11.6554,910.7657,-112446.1000,136549.7936
8192.0000,13.6879,20.0741,0.0000,167986.0000,-167986.0000,7.9389,0.0000,27560.8327,27560.8327,385.9869,195546.8327,0.0000,-195546.8327,20.0452,16.2214,5663.0000,0.0000,5663.0000,-0.3112,1073.3571,0.0000,1073.3571,13.7731,0.0000,4589.6429,4589.6429,20.0457,13.6372,16.8414,2.7931,188537.5765,20.0741,20.0452,20.0596,1.1144,2.5624,20.0452,20.0141,20.0297,1.0563,2.2512,20.0741,20.0589,20.0665,1.2255,-5.3764,13.8096,13.9074,13.8585,-3.8607,-2.7500,13.6372,13.5019,13.5695,4.8307,-2.4388,13.6372,13.5715,13.6044,4.9844,5.1888,15.8130,1235.6528,-162323.0000,188537.5765
8193.0000,13.8536,20.2433,0.0000,183246.1000,-183246.1000,8.6600,0.0000,30182.1686,30182.1686,421.2423,213428.2686,0.0000,-213428.2686,13.8253,19.4835,0.0000,8993.6000,-8993.6000,0.4779,0.0000,1469.9634,1469.9634,24.0185,10463.5634,0.0000,-10463.5634,20.1700,13.9022,17.0361,3.2727,220910.3711,20.2433,20.1900,20.2167,1.9612,2.4808,20.0759,20.0640,20.0699,0.5521,2.9587,20.2433,20.2208,20.2321,2.0643,-6.1792,13.8253,13.8335,13.8294,-0.2849,-2.7274,13.9022,13.8253,13.8637,3.6165,-3.2053,13.9022,13.8629,13.8825,3.4228,5.9327,18.2549,1426.4662,-192239.7000,220910.3711
8194.0000,14.0008,20.3937,0.0000,198460.2000,-198460.2000,9.3790,0.0000,32802.1342,32802.1342,456.7112,231262.3342,0.0000,-231262.3342,14.0014,19.6805,0.0000,8907.3000,-8907.3000,0.4733,0.0000,1459.5793,1459.5793,23.0689,10366.8793,0.0000,-10366.8793,20.3200,14.0398,17.1799,3.5356,238649.9146,20.3937,20.3459,20.3698,1.9142,2.7038,20.2468,20.2054,20.2261,1.9507,3.1771,20.3937,20.3745,20.3841,1.9008,-6.6752,14.0014,13.9586,13.9800,1.8834,-2.9686,14.0398,14.0014,14.0206,1.9590,-3.4419,14.0398,14.0204,14.0301,1.8468,6.4105,19.6762,1537.5228,-207367.5000,238649.9146
8195.0000,14.1795,20.5762,0.0000,216251.7000,-216251.7000,10.2199,0.0000,35894.9018,35894.9018,498.1357,252146.6018,0.0000,-252146.6018,14.1825,19.8637,0.0000,16826.4000,-16826.4000,0.8940,0.0000,2764.5684,2764.5684,43.6099,19590.9684,0.0000,-19590.9684,20.4822,14.2205,17.3513,3.9765,268415.4705,20.5762,20.5223,20.5492,2.2314,2.8007,20.3629,20.3348,20.3489,1.5478,3.6948,20.5762,20.5556,20.5659,2.2600,-7.4192,14.1825,14.1342,14.1583,2.2186,-3.1086,14.2205,14.1825,14.2015,2.2496,-4.0027,14.2205,14.1992,14.2099,2.2361,7.1113,22.2065,1735.2493,-233078.1000,268415.4705
8196.0000,14.3673,20.7681,0.0000,227870.8000,-227870.8000,10.7690,0.0000,37993.6718,37993.6718,525.5192,265864.4718,0.0000,-265864.4718,14.3721,20.0556,0.0000,29058.2000,-29058.2000,1.5440,0.0000,4787.7235,4787.7235,75.3680,33845.9235,0.0000,-33845.9235,20.6450,14.4063,17.5256,4.3893,296280.6308,20.7681,20.7095,20.7388,2.3543,2.7197,20.4727,20.4504,20.4615,1.4259,4.2637,20.7681,20.7481,20.7581,2.3860,-8.0493,14.3721,14.3207,14.3464,2.3359,-3.0750,14.4063,14.3721,14.3892,2.3317,-4.6190,14.4063,14.3860,14.3961,2.3140,7.6940,24.6165,1923.5699,-256929.0000,296280.6308
8197.0000,14.5086,20.9125,0.0000,240514.1000,-240514.1000,11.3665,0.0000,40237.8853,40237.8853,555.3685,280751.9853,0.0000,-280751.9853,14.5126,20.1978,0.0000,29876.2000,-29876.2000,1.5874,0.0000,4932.9002,4932.9002,77.5512,34809.1002,0.0000,-34809.1002,20.7954,14.5361,17.6658,4.6331,312735.6467,20.9125,20.8682,20.8904,1.8951,2.8868,20.6304,20.6013,20.6158,1.9283,4.4743,20.9125,20.8979,20.9052,1.8413,-8.4797,14.5126,14.4745,14.4936,1.8419,-3.2597,14.5361,14.5126,14.5244,1.6971,-4.8471,14.5361,14.5223,14.5292,1.6721,8.1068,25.9134,2024.9084,-270390.3000,312735.6467
8198.0000,14.6948,21.1028,0.0000,256867.8000,-256867.8000,12.1393,0.0000,43167.0695,43167.0695,593.6885,300034.8695,0.0000,-300034.8695,14.6996,20.3871,0.0000,41653.7000,-41653.7000,2.2132,0.0000,6897.0591,6897.0591,108.1869,48550.7591,0.0000,-48550.7591,20.9626,14.7285,17.8455,5.1127,345107.7555,21.1028,21.0487,21.0758,2.3035,2.8839,20.7614,20.7392,20.7503,1.6889,5.0972,21.1028,21.0856,21.0942,2.3474,-9.2554,14.6996,14.6531,14.6764,2.2722,-3.3087,14.7285,14.6996,14.7140,2.3550,-5.5219,14.7285,14.7104,14.7194,2.3616,8.8306,28.7239,2244.5295,-298521.5000,345107.7555
8199.0000,14.7978,21.2082,0.0000,264139.7000,-264139.7000,12.4830,0.0000,44499.8851,44499.8851,611.2559,308639.5851,0.0000,-308639.5851,14.8011,20.4899,0.0000,38713.4000,-38713.4000,2.0570,0.0000,6420.1886,6420.1886,100.6305,45133.5886,0.0000,-45133.5886,21.0854,14.8156,17.9505,5.2091,351613.8074,21.2082,21.1759,21.1920,1.4692,3.0498,20.8996,20.8768,20.8882,1.7302,5.1068,21.2082,21.1984,21.2033,1.3822,-9.4332,14.8011,14.7740,14.7876,1.4087,-3.4753,14.8156,14.8011,14.8084,1.2052,-5.5323,14.8156,14.8070,14.8113,1.1753,9.0077,29.1164,2275.1934,-302853.1000,351613.8074
8200.0000,14.8469,21.2584,0.0000,266534.1000,-266534.1000,12.5962,0.0000,44956.7557,44956.7557,617.2234,311490.8557,0.0000,-311490.8557,14.8485,20.5379,0.0000,33486.8000,-33486.8000,1.7793,0.0000,5557.4699,5557.4699,87.0828,39044.2699,0.0000,-39044.2699,21.1570,14.8556,18.0063,5.1761,349386.4899,21.2584,21.2426,21.2505,0.7720,3.1914,20.9904,20.9743,20.9823,1.2022,4.9707,21.2584,21.2535,21.2560,0.7024,-9.4048,14.8485,14.8355,14.8420,0.7232,-3.6056,14.8556,14.8485,14.8521,0.5934,-5.3849,14.8556,14.8515,14.8536,0.5761,8.9905,28.7966,2250.2068,-300020.9000,349386.4899
8201.0000,14.8651,21.2770,0.0000,262776.8000,-262776.8000,12.4186,0.0000,44342.5792,44342.5792,608.7234,307119.3792,0.0000,-307119.3792,14.8658,20.5554,0.0000,30662.4000,-30662.4000,1.6292,0.0000,5090.0907,5090.0907,79.7543,35752.4907,0.0000,-35752.4907,21.1879,14.8686,18.0282,5.0725,342394.2021,21.2770,21.2704,21.2737,0.3464,3.1945,21.0289,21.0212,21.0251,0.5822,4.8237,21.2770,21.2750,21.2760,0.3081,-9.2241,14.8658,14.8605,14.8632,0.3212,-3.5965,14.8686,14.8658,14.8672,0.2489,-5.2257,14.8686,14.8670,14.8678,0.2382,8.8221,28.1449,2199.2792,-293439.2000,342394.2021
8202.0000,14.8951,21.3076,0.0000,272921.4000,-272921.4000,12.8980,0.0000,46087.9203,46087.9203,632.3008,319009.3203,0.0000,-319009.3203,14.8955,20.5855,0.0000,23680.8000,-23680.8000,1.2582,0.0000,3932.9183,3932.9183,61.5995,27613.7183,0.0000,-27613.7183,21.2349,14.9009,18.0679,5.1236,345845.2249,21.3076,21.3000,21.3038,0.4292,3.4847,21.1104,21.0963,21.1034,1.0112,4.7429,21.3076,21.3048,21.3062,0.4306,-9.4133,14.8955,14.8888,14.8922,0.4166,-3.8799,14.9009,14.8955,14.8982,0.4402,-5.1382,14.9009,14.8978,14.8993,0.4465,9.0181,28.3644,2216.4311,-296602.2000,345845.2249
8203.0000,14.4660,20.8689,0.0000,168413.8000,-168413.8000,7.9591,0.0000,28146.7147,28146.7147,390.2576,196560.5147,0.0000,-196560.5147,14.4757,20.1603,0.0000,1052.4000,-1052.4000,0.0559,0.0000,173.6665,173.6665,2.7379,1226.0665,0.0000,-1226.0665,20.9553,14.3219,17.6386,3.0380,205065.0679,20.8689,20.9955,20.9322,-4.4184,2.4274,20.9767,21.0124,20.9945,-1.2469,2.4834,20.8689,20.9297,20.8993,-4.8442,-5.5316,14.4757,14.5887,14.5322,-4.2784,-2.6344,14.3219,14.4757,14.3988,-5.9604,-2.6903,14.3219,14.4053,14.3636,-6.3987,5.3247,16.0619,1255.0963,-169466.2000,205065.0679
8204.0000,14.2977,20.6970,0.0000,169324.2000,-169324.2000,8.0021,0.0000,28185.0316,28185.0316,391.2413,197509.2316,0.0000,-197509.2316,14.2916,19.9742,0.0000,249.3000,-249.3000,0.0132,0.0000,41.0262,41.0262,0.6474,290.3262,0.0000,-290.3262,20.7565,14.2530,17.5047,2.9786,201057.0809,20.6970,20.7645,20.7308,-2.3642,2.4571,20.7603,20.8272,20.7937,-2.3572,2.4703,20.6970,20.7250,20.7110,-2.2061,-5.5450,14.2916,14.3560,14.3238,-2.4476,-2.6630,14.2530,14.2916,14.2723,-1.4601,-2.6762,14.2530,14.2687,14.2608,-1.1740,5.3392,16.0395,1253.3530,-169573.5000,201057.0809
8205.0000,14.0328,20.4263,0.0000,109420.6000,-109420.6000,5.1711,0.0000,18099.1183,18099.1183,252.5452,127519.7183,0.0000,-127519.7183,14.0414,14.0414,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5362,13.8959,17.2161,1.9621,132441.0333,20.4263,20.5516,20.4890,-2.8516,1.5911,20.5516,20.6511,20.6014,-2.2551,1.5911,20.4263,20.4851,20.4557,-3.0142,-3.5800,14.0414,14.1504,14.0959,-2.6845,-1.7237,13.8959,14.0414,13.9687,-3.5982,-1.7237,13.8959,13.9740,13.9350,-3.8662,3.4474,10.3422,808.1508,-109420.6000,132441.0333
8206.0000,13.8658,20.2557,0.0000,102008.9000,-102008.9000,4.8208,0.0000,16806.5449,16806.5449,235.0270,118815.4449,0.0000,-118815.4449,13.8608,13.8608,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3499,13.7869,17.0684,1.8079,122032.0773,20.2557,20.3570,20.3064,-2.1375,1.4833,20.3570,20.4631,20.4100,-2.2426,1.4833,20.2557,20.2996,20.2777,-2.0825,-3.3375,13.8608,13.9566,13.9087,-2.1928,-1.6069,13.7869,13.8608,13.8239,-1.6810,-1.6069,13.7869,13.8204,13.8037,-1.5182,3.2139,9.6332,752.7510,-102008.9000,122032.0773
8207.0000,13.7112,20.0979,0.0000,78340.1000,-78340.1000,3.7023,0.0000,12860.0205,12860.0205,180.2964,91200.1205,0.0000,-91200.1205,13.7127,19.3884,0.0000,936.6000,-936.6000,0.0498,0.0000,152.8358,152.8358,2.4260,1089.4358,0.0000,-1089.4358,20.1939,13.6060,16.9000,1.4124,95337.2930,20.0979,20.2097,20.1538,-1.7751,1.1200,20.1747,20.2971,20.2359,-2.0352,1.1698,20.0979,20.1472,20.1225,-1.8058,-2.5823,13.7127,13.8114,13.7620,-1.7036,-1.2175,13.6060,13.7127,13.6594,-1.9190,-1.2673,13.6060,13.6621,13.6341,-1.9801,2.4848,7.4934,585.5461,-79276.7000,95337.2930
8208.0000,13.5909,19.9751,0.0000,68051.3000,-68051.3000,3.2160,0.0000,11139.5295,11139.5295,156.4587,79190.8295,0.0000,-79190.8295,13.5858,19.2602,0.0000,2436.4000,-2436.4000,0.1295,0.0000,396.8587,396.8587,6.3071,2833.2587,0.0000,-2833.2587,20.0532,13.5058,16.7795,1.2516,84484.0371,19.9751,20.0834,20.0292,-1.4365,0.9398,19.9838,20.1238,20.0538,-2.1314,1.0692,19.9751,20.0200,19.9975,-1.4424,-2.2763,13.5858,13.6861,13.6360,-1.4551,-1.0289,13.5058,13.5858,13.5458,-1.3035,-1.1583,13.5058,13.5461,13.5260,-1.2381,2.1872,6.6782,521.8473,-70487.7000,84484.0371
8209.0000,13.4950,19.8772,0.0000,62106.6000,-62106.6000,2.9351,0.0000,10143.6265,10143.6265,142.6791,72250.2265,0.0000,-72250.2265,13.4907,19.1640,0.0000,1438.3000,-1438.3000,0.0764,0.0000,233.9666,233.9666,3.7214,1672.2666,0.0000,-1672.2666,19.9418,13.4189,16.6803,1.1225,75766.7014,19.8772,19.9739,19.9255,-1.1851,0.8737,19.9088,19.9958,19.9523,-1.1585,0.9501,19.8772,19.9169,19.8970,-1.1464,-2.0614,13.4907,13.5777,13.5342,-1.1614,-0.9529,13.4189,13.4907,13.4548,-1.0323,-1.0293,13.4189,13.4553,13.4371,-1.0067,1.9822,6.0092,469.5656,-63544.9000,75766.7014
8210.0000,13.4179,19.7985,0.0000,57604.2000,-57604.2000,2.7223,0.0000,9391.3388,9391.3388,132.2531,66995.5388,0.0000,-66995.5388,13.4139,19.0864,0.0000,1088.5000,-1088.5000,0.0578,0.0000,176.8743,176.8743,2.8153,1265.3743,0.0000,-1265.3743,19.8564,13.3531,16.6048,1.0331,69736.1007,19.7985,19.8829,19.8407,-0.9578,0.8154,19.8301,19.9076,19.8689,-0.9402,0.8732,19.7985,19.8330,19.8157,-0.9147,-1.9069,13.4139,13.4893,13.4516,-0.9304,-0.8882,13.3531,13.4139,13.3835,-0.7941,-0.9460,13.3531,13.3834,13.3682,-0.7647,1.8342,5.5458,433.3550,-58692.7000,69736.1007
8211.0000,13.3557,19.7349,0.0000,53523.9000,-53523.9000,2.5295,0.0000,8713.4702,8713.4702,122.8237,62237.3702,0.0000,-62237.3702,13.3523,19.0240,0.0000,942.7000,-942.7000,0.0501,0.0000,153.0510,153.0510,2.4375,1095.7510,0.0000,-1095.7510,19.7861,13.2997,16.5429,0.9561,64536.1936,19.7349,19.8083,19.7716,-0.7670,0.7590,19.7598,19.8324,19.7961,-0.8119,0.8091,19.7349,19.7649,19.7499,-0.7281,-1.7705,13.3523,13.4174,13.3848,-0.7397,-0.8265,13.2997,13.3523,13.3260,-0.6280,-0.8766,13.2997,13.3258,13.3127,-0.6035,1.7030,5.1444,401.9899,-54466.6000,64536.1936
8212.0000,13.3046,19.6827,0.0000,49998.7000,-49998.7000,2.3629,0.0000,8129.9026,8129.9026,114.6880,58128.6026,0.0000,-58128.6026,13.3017,18.9729,0.0000,844.0000,-844.0000,0.0448,0.0000,136.9303,136.9303,2.1817,980.9303,0.0000,-980.9303,19.7271,13.2556,16.4914,0.8904,60099.1423,19.6827,19.7469,19.7148,-0.6193,0.7098,19.7009,19.7671,19.7340,-0.6834,0.7546,19.6827,19.7089,19.6958,-0.5864,-1.6531,13.3017,13.3584,13.3300,-0.5951,-0.7727,13.2556,13.3017,13.2786,-0.5052,-0.8175,13.2556,13.2784,13.2670,-0.4854,1.5902,4.8007,375.1356,-50842.7000,60099.1423
8213.0000,13.2674,19.6448,0.0000,49393.8000,-49393.8000,2.3343,0.0000,8024.6151,8024.6151,113.2630,57418.4151,0.0000,-57418.4151,13.2632,18.9339,0.0000,766.2000,-766.2000,0.0407,0.0000,124.2418,124.2418,1.9802,890.4418,0.0000,-890.4418,19.6788,13.2346,16.4567,0.8746,59032.3154,19.6448,19.6953,19.6701,-0.4735,0.7026,19.6536,19.7098,19.6817,-0.5645,0.7433,19.6448,19.6647,19.6548,-0.4292,-1.6317,13.2632,13.3088,13.2860,-0.4653,-0.7645,13.2346,13.2632,13.2489,-0.2928,-0.8052,13.2346,13.2473,13.2409,-0.2484,1.5698,4.7347,369.9764,-50160.0000,59032.3154
8214.0000,13.2354,19.6119,0.8000,46614.7000,-46613.9000,2.2030,0.1663,7567.4860,7567.6523,106.8668,54182.1860,0.6337,-54181.5523,13.2338,18.9043,0.0000,678.5000,-678.5000,0.0361,0.0000,109.9764,109.9764,1.7533,788.4764,0.0000,-788.4764,19.6400,13.2023,16.4211,0.8237,55596.6359,19.6119,19.6551,19.6335,-0.3748,0.6640,19.6164,19.6635,19.6400,-0.4370,0.7000,19.6119,19.6293,19.6206,-0.3459,-1.5390,13.2338,13.2704,13.2521,-0.3425,-0.7223,13.2023,13.2338,13.2180,-0.3056,-0.7584,13.2023,13.2183,13.2103,-0.3033,1.4807,4.4631,348.7556,-47292.4000,55596.6359
8215.0000,13.2677,19.4395,1026.8000,55630.8000,-54604.0000,2.6825,213.2679,9037.9509,9251.2188,130.1705,64668.7509,813.5321,-63855.2188,13.2530,18.9237,0.0000,109.4000,-109.4000,0.0058,0.0000,17.7371,17.7371,0.2827,127.1371,0.0000,-127.1371,19.5384,13.3170,16.4277,0.9557,64507.7879,19.4395,19.5683,19.5039,-1.4976,0.8231,19.5638,19.6133,19.5886,-0.5541,0.8290,19.4395,19.5049,19.4722,-1.7242,-1.8593,13.2530,13.2511,13.2521,0.0661,-0.8922,13.3170,13.2530,13.2850,0.8747,-0.8980,13.3170,13.2760,13.2965,1.1067,1.7903,5.3594,418.7917,-54713.4000,64507.7879
8216.0000,13.3370,19.7158,0.0000,80600.2000,-80600.2000,3.8091,0.0000,13115.6653,13115.6653,184.7772,93715.8653,0.0000,-93715.8653,13.3344,13.3344,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6322,13.3845,16.5083,1.3599,91790.4313,19.7158,19.6038,19.6598,1.9474,1.1720,19.6038,19.5947,19.5992,0.1950,1.1720,19.7158,19.6489,19.6824,2.6023,-2.6371,13.3344,13.2927,13.3136,0.8082,-1.2697,13.3845,13.3344,13.3594,0.9641,-1.2697,13.3845,13.3591,13.3718,0.9750,2.5394,7.5925,593.2913,-80600.2000,91790.4313
8217.0000,13.3920,19.7720,0.0000,91988.7000,-91988.7000,4.3473,0.0000,14988.0576,14988.0576,210.9800,106976.7576,0.0000,-106976.7576,13.3936,13.3936,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7223,13.4229,16.5726,1.5648,105626.3320,19.7720,19.7178,19.7449,1.0934,1.3376,19.7178,19.6606,19.6892,1.1519,1.3376,19.7720,19.7497,19.7609,1.0137,-3.0097,13.3936,13.3570,13.3753,0.8118,-1.4491,13.4229,13.3936,13.4083,0.6558,-1.4491,13.4229,13.4095,13.4162,0.6023,2.8982,8.6673,677.2723,-91988.7000,105626.3320
8218.0000,13.4895,19.8715,0.0000,115220.0000,-115220.0000,5.4452,0.0000,18815.9988,18815.9988,264.3561,134035.9988,0.0000,-134035.9988,13.4881,13.4881,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8240,13.5368,16.6804,1.9562,132043.1049,19.8715,19.8204,19.8459,1.2857,1.6754,19.8204,19.7674,19.7939,1.3295,1.6754,19.8715,19.8491,19.8603,1.2667,-3.7697,13.4881,13.4453,13.4667,1.1693,-1.8151,13.5368,13.4881,13.5125,1.3243,-1.8151,13.5368,13.5116,13.5242,1.3702,3.6301,10.8581,848.4648,-115220.0000,132043.1049
8219.0000,13.5796,19.9635,0.0000,128211.6000,-128211.6000,6.0592,0.0000,20981.7901,20981.7901,294.3497,149193.3901,0.0000,-149193.3901,13.5803,13.5803,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9226,13.6166,16.7696,2.1833,147371.6456,19.9635,19.9199,19.9417,1.2218,1.8644,19.9199,19.8732,19.8965,1.3052,1.8644,19.9635,19.9445,19.9540,1.1969,-4.1948,13.5803,13.5408,13.5606,1.1992,-2.0197,13.6166,13.5803,13.5985,1.1040,-2.0197,13.6166,13.5990,13.6078,1.0747,4.0394,12.0862,944.4310,-128211.6000,147371.6456
8220.0000,13.6318,20.0169,0.0000,130910.7000,-130910.7000,6.1867,0.0000,21449.7697,21449.7697,300.7224,152360.4697,0.0000,-152360.4697,13.6334,13.6334,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9899,13.6521,16.8210,2.2405,151234.0796,20.0169,19.9892,20.0030,0.8064,1.9036,19.9892,19.9552,19.9722,0.9795,1.9036,20.0169,20.0054,20.0111,0.7554,-4.2831,13.6334,13.6083,13.6209,0.7936,-2.0622,13.6521,13.6334,13.6428,0.6010,-2.0622,13.6521,13.6436,13.6479,0.5501,4.1245,12.3442,964.5949,-130910.7000,151234.0796
8221.0000,13.6661,20.0518,0.0000,132384.3000,-132384.3000,6.2564,0.0000,21708.6671,21708.6671,304.2110,154092.9671,0.0000,-154092.9671,13.6668,13.6668,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0341,13.6799,16.8570,2.2716,153333.1562,20.0518,20.0337,20.0428,0.5463,1.9250,20.0337,20.0111,20.0224,0.6728,1.9250,20.0518,20.0443,20.0481,0.5123,-4.3313,13.6668,13.6509,13.6589,0.5249,-2.0855,13.6799,13.6668,13.6734,0.4354,-2.0855,13.6799,13.6737,13.6768,0.4151,4.1709,12.4853,975.6185,-132384.3000,153333.1562
8222.0000,13.6976,20.0840,0.0000,135041.8000,-135041.8000,6.3820,0.0000,22160.8888,22160.8888,310.3871,157202.6888,0.0000,-157202.6888,13.6978,13.6978,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0696,13.7107,16.8902,2.3189,156527.0339,20.0840,20.0689,20.0765,0.4730,1.9637,20.0689,20.0519,20.0604,0.5247,1.9637,20.0840,20.0775,20.0808,0.4611,-4.4183,13.6978,13.6844,13.6911,0.4554,-2.1273,13.7107,13.6978,13.7042,0.4391,-2.1273,13.7107,13.7043,13.7075,0.4369,4.2546,12.7373,995.3141,-135041.8000,156527.0339
8223.0000,13.7228,20.1097,0.0000,136551.8000,-136551.8000,6.4533,0.0000,22421.9255,22421.9255,313.9224,158973.7255,0.0000,-158973.7255,13.7230,13.7230,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0981,13.7330,16.9155,2.3471,158430.6160,20.1097,20.0975,20.1036,0.3934,1.9856,20.0975,20.0839,20.0907,0.4317,1.9856,20.1097,20.1044,20.1070,0.3834,-4.4677,13.7230,13.7120,13.7175,0.3851,-2.1511,13.7330,13.7230,13.7280,0.3531,-2.1511,13.7330,13.7281,13.7306,0.3449,4.3022,12.8811,1006.5469,-136551.8000,158430.6160
8224.0000,13.6256,20.0104,0.0000,101196.6000,-101196.6000,4.7825,0.0000,16578.6537,16578.6537,232.6816,117775.2537,0.0000,-117775.2537,20.0505,16.2118,72.6000,0.0000,72.6000,-0.0040,13.7596,0.0000,13.7596,0.1969,0.0000,58.8404,58.8404,20.0425,13.5656,16.8040,1.7685,119374.6973,20.0104,20.0505,20.0305,-0.8158,1.4731,20.0505,20.0673,20.0589,-0.3169,1.4691,20.0104,20.0315,20.0210,-0.9723,-3.3094,13.6384,13.6703,13.6544,-0.6956,-1.5955,13.5656,13.6320,13.5988,-1.4931,-1.5915,13.5656,13.6032,13.5844,-1.6980,3.1870,9.5468,746.0020,-101124.0000,119374.6973
8225.0000,13.5914,19.9756,0.0000,103940.8000,-103940.8000,4.9121,0.0000,17014.6023,17014.6023,238.8398,120955.4023,0.0000,-120955.4023,19.9982,16.1749,596.4000,0.0000,596.4000,-0.0328,113.1037,0.0000,113.1037,1.4488,0.0000,483.2963,483.2963,19.9969,13.5636,16.7802,1.7937,121074.0452,19.9756,19.9982,19.9869,-0.4593,1.5240,19.9982,20.0238,20.0110,-0.5118,1.4913,19.9756,19.9851,19.9803,-0.4242,-3.3881,13.6288,13.6383,13.6335,-0.1852,-1.6483,13.5636,13.5771,13.5703,-0.2767,-1.6155,13.5636,13.5678,13.5657,-0.1590,3.2638,9.7995,765.7429,-103344.4000,121074.0452
8226.0000,13.5908,19.9749,0.0000,103084.3000,-103084.3000,4.8717,0.0000,16874.1324,16874.1324,236.8190,119958.4324,0.0000,-119958.4324,19.9791,16.1560,1976.6000,0.0000,1976.6000,-0.1086,374.9351,0.0000,374.9351,4.8059,0.0000,1601.6649,1601.6649,19.9807,13.5359,16.7583,1.7541,118398.5613,19.9749,19.9791,19.9770,-0.0530,1.5408,19.9791,19.9926,19.9858,-0.2374,1.4321,19.9749,19.9757,19.9753,0.0055,-3.3309,13.7201,13.6846,13.7024,0.8972,-1.6601,13.5359,13.5496,13.5428,-0.2666,-1.5515,13.5359,13.5423,13.5391,-0.2545,3.2116,9.7105,758.7914,-101107.7000,118398.5613
8227.0000,13.6445,20.0297,0.6000,92151.7000,-92151.1000,4.3550,0.1238,15103.5846,15103.7084,211.7038,107255.2846,0.4762,-107254.8084,20.0063,16.1829,9031.0000,0.0000,9031.0000,-0.4963,1712.5106,0.0000,1712.5106,21.9648,0.0000,7318.4894,7318.4894,20.0094,13.3572,16.6833,1.4667,99005.6050,20.0297,20.0063,20.0180,0.5612,1.5309,20.0063,19.9934,19.9999,0.2355,1.0346,20.0297,20.0152,20.0225,0.6358,-2.8242,14.2932,14.0507,14.1719,5.7332,-1.6171,13.3572,13.4565,13.4069,-1.5735,-1.1208,13.3572,13.4046,13.3809,-1.8423,2.7379,8.6433,675.3988,-83120.1000,99005.6050
8228.0000,13.6377,20.0201,21.7000,89816.2000,-89794.5000,4.2458,4.4797,14718.4454,14722.9251,206.4650,104534.6454,17.2203,-104517.4251,20.0183,16.1948,8656.2000,0.0000,8656.2000,-0.4757,1641.2065,0.0000,1641.2065,21.0437,0.0000,7014.9935,7014.9935,20.0165,13.2851,16.6508,1.4501,97882.0697,20.0201,20.0183,20.0192,0.0805,1.4893,20.0183,20.0064,20.0123,0.2168,1.0137,20.0201,20.0202,20.0201,0.0383,-2.7564,14.2104,14.1935,14.2019,0.4284,-1.5738,13.2851,13.3509,13.3180,-1.0062,-1.0981,13.2851,13.3104,13.2977,-0.9375,2.6719,8.4285,658.6134,-81138.3000,97882.0697
8229.0000,13.6669,19.9600,425.1000,51796.0000,-51370.9000,2.4699,87.7137,8493.7774,8581.4910,120.1224,60289.7774,337.3863,-59952.3910,19.9943,16.1710,9895.7000,0.0000,9895.7000,-0.5438,1876.7470,0.0000,1876.7470,24.0522,0.0000,8018.9530,8018.9530,19.9907,12.9732,16.4820,0.7724,52134.2283,19.9600,19.9943,19.9772,-0.4407,0.9691,19.9943,20.0101,20.0022,-0.0559,0.4253,19.9600,19.9852,19.9726,-0.5070,-1.5008,14.8534,14.4707,14.6621,5.6190,-1.0046,12.9732,13.2983,13.1358,-2.1325,-0.4608,12.9732,13.1158,13.0445,-2.9898,1.4654,4.8782,381.1916,-41475.2000,52134.2283
8230.0000,13.6773,19.9110,661.7000,48743.3000,-48081.6000,2.3380,136.5096,7995.1350,8131.6445,113.7363,56738.4350,525.1904,-56213.2445,19.9507,16.1279,9844.4000,0.0000,9844.4000,-0.5410,1867.9844,0.0000,1867.9844,23.9370,0.0000,7976.4156,7976.4156,19.9518,12.8677,16.4098,0.7274,49100.6412,19.9110,19.9507,19.9308,-0.4928,0.9274,19.9507,20.0019,19.9763,-0.2460,0.3865,19.9110,19.9381,19.9245,-0.5137,-1.4105,14.8212,14.7237,14.7724,1.3985,-0.9597,12.8677,13.1328,13.0002,-1.5690,-0.4187,12.8677,12.9487,12.9082,-1.5782,1.3783,4.6160,360.6984,-38237.2000,49100.6412
8231.0000,13.6457,19.7725,960.7000,41240.2000,-40279.5000,1.9989,198.2965,6759.4243,6957.7207,97.2656,47999.6243,762.4035,-47237.2207,19.8546,16.0329,11523.4000,0.0000,11523.4000,-0.6332,2189.0787,0.0000,2189.0787,28.0399,0.0000,9334.3213,9334.3213,19.8576,12.9703,16.4139,0.9308,62829.8698,19.7725,19.8546,19.8136,-1.3486,1.1661,19.8546,19.9595,19.9071,-0.7692,0.5329,19.7725,19.8280,19.8002,-1.4337,-1.8323,14.5835,14.6790,14.6312,-1.6376,-1.2106,12.9703,12.9936,12.9820,-0.1543,-0.5773,12.9703,12.9461,12.9582,0.6695,1.7879,3.9314,307.2073,-28756.1000,62829.8698
8232.0000,13.6874,19.7114,1206.9000,36602.2000,-35395.3000,1.7926,248.9436,6005.1185,6254.0621,87.2221,42607.3185,957.9564,-41649.3621,19.7666,15.9457,12544.3000,0.0000,12544.3000,-0.6893,2385.5311,0.0000,2385.5311,30.5729,0.0000,10158.7689,10158.7689,19.7795,12.9520,16.3657,0.7801,52654.6439,19.7114,19.7666,19.7390,-0.8338,1.0925,19.7666,19.9071,19.8369,-0.7808,0.4031,19.7114,19.7472,19.7293,-0.7896,-1.5964,14.7952,14.7057,14.7504,1.5049,-1.1261,12.9520,12.9792,12.9656,-0.1311,-0.4367,12.9520,12.9537,12.9528,0.0021,1.5628,3.5152,274.6799,-22851.0000,52654.6439
8233.0000,13.8157,19.5776,1823.1000,31111.4000,-29288.3000,1.5651,375.2551,5119.7190,5494.9741,76.2044,36231.1190,1447.8449,-34783.2741,19.6696,15.8498,14293.0000,0.0000,14293.0000,-0.7854,2721.2538,0.0000,2721.2538,34.8859,0.0000,11571.7462,11571.7462,19.6844,12.9189,16.3017,0.6039,40766.3957,19.5776,19.6696,19.6236,-1.3259,1.0245,19.6696,19.8794,19.7745,-0.6862,0.2390,19.5776,19.6492,19.6134,-1.3324,-1.3232,15.1368,14.9156,15.0262,3.3936,-1.0444,12.9189,12.9739,12.9464,-0.1651,-0.2589,12.9189,12.9343,12.9266,-0.2499,1.3033,3.0543,238.6711,-14995.3000,40766.3957
8234.0000,13.9534,19.3492,2572.3000,26595.4000,-24023.1000,1.3907,528.2750,4390.8376,4919.1126,67.7840,30986.2376,2044.0250,-28942.2126,19.5141,15.6960,14955.0000,0.0000,14955.0000,-0.8218,2852.6659,0.0000,2852.6659,36.5608,0.0000,12102.3341,12102.3341,19.5349,12.9506,16.2427,0.4756,32105.2372,19.3492,19.5141,19.4316,-2.2504,0.9579,19.5141,19.9033,19.7087,-0.7275,0.1361,19.3492,19.4904,19.4198,-2.2700,-1.1281,15.2769,15.1251,15.2010,2.1763,-0.9693,12.9506,12.9413,12.9460,0.0612,-0.1475,12.9506,12.9365,12.9435,0.2705,1.1167,2.7054,211.4038,-9068.1000,32105.2372
8235.0000,14.1539,19.0332,3495.4000,22430.1000,-18934.7000,1.2419,715.5149,3720.8327,4436.3476,60.5908,26150.9327,2779.8851,-23371.0476,19.2937,15.4781,17584.5000,0.0000,17584.5000,-0.9663,3363.3077,0.0000,3363.3077,43.1010,0.0000,14221.1923,14221.1923,19.2730,13.0817,16.1773,0.3171,21407.5706,19.0332,19.2755,19.1543,-3.2800,0.9448,19.2730,20.0977,19.6853,-0.2157,-0.0215,19.0332,19.2730,19.1531,-3.1522,-0.9180,15.4781,15.3072,15.3926,2.3793,-0.9430,15.4781,10.6785,13.0783,1.6628,0.0233,13.0208,12.9714,12.9961,0.7009,0.9197,2.3987,187.4382,-1350.2000,21407.5706
8236.0000,15.0121,19.2334,4497.3000,18504.4000,-14007.1000,1.1084,908.0225,3133.7143,4041.7368,54.1253,21638.1143,3589.2775,-18048.8368,19.2430,15.4279,21193.1000,0.0000,21193.1000,-1.1646,4056.0450,0.0000,4056.0450,52.1380,0.0000,17137.0550,17137.0550,13.8128,18.2679,16.0404,-0.1625,-10970.9673,19.2334,19.1861,19.2098,0.7353,1.0130,18.3761,19.3216,18.8488,-10.0283,-0.7340,19.2334,19.0994,19.1664,0.2271,-0.0955,15.4279,15.4052,15.4166,0.3554,-0.9518,15.4279,13.8128,14.6204,18.6766,0.7951,13.8128,12.6234,13.2181,2.7454,0.1567,2.1197,165.6325,7186.0000,-10970.9673
8237.0000,14.9506,18.7096,5495.0000,17625.3000,-12130.3000,1.1188,1110.5447,2980.3771,4090.9218,54.6479,20605.6771,4384.4553,-16221.2218,18.6857,14.8768,23879.9000,0.0000,23879.9000,-1.3123,4602.3186,0.0000,4602.3186,58.7979,0.0000,19277.5814,19277.5814,14.7182,17.2699,15.9941,-0.1239,-8361.6980,18.7096,18.9826,18.8461,-4.3216,1.1013,17.3165,18.3085,17.8125,-12.4394,-0.8671,18.7096,19.5823,19.1460,-0.1799,-0.0175,14.8768,15.1863,15.0316,-4.5800,-1.0291,14.8768,14.7182,14.7975,2.2037,0.9393,14.7182,12.2472,13.4827,3.2591,0.0897,2.1294,166.3963,11749.6000,-8361.6980
8238.0000,14.6824,17.7966,6501.8000,15399.2000,-8897.4000,1.0660,1319.6466,2587.0896,3906.7361,52.0130,17986.2896,5182.1534,-12804.1361,18.0712,14.2695,27647.3000,0.0000,27647.3000,-1.5193,5370.8907,0.0000,5370.8907,68.7168,0.0000,22276.4093,22276.4093,14.4650,17.4193,15.9421,-0.2048,-13821.2089,18.0508,18.4579,18.2544,-7.0749,1.2045,17.4193,17.6376,17.5284,-3.3620,-1.0744,17.4193,20.0066,18.7129,-5.1596,0.1385,14.2695,14.6824,14.4760,-6.6384,-1.1150,14.2695,14.5464,14.4080,-4.6346,1.1640,14.6824,12.5322,13.6073,1.5702,-0.0490,2.0187,157.7449,18749.9000,-13821.2089
8239.0000,13.9992,16.4025,14523.8000,25505.3000,-10981.5000,1.9609,2980.5351,4215.4410,7195.9761,95.6490,29720.7410,11543.2649,-18177.4761,17.2145,13.4233,29939.2000,0.0000,29939.2000,-1.6452,5883.2315,0.0000,5883.2315,75.1950,0.0000,24055.9685,24055.9685,17.4577,14.5455,16.0016,0.2157,14557.9852,16.4025,17.1899,16.7962,-17.5305,1.5378,17.4577,17.5668,17.5123,-0.1288,-0.1074,16.4025,17.4577,16.9301,-21.4486,-1.4035,13.4233,13.8726,13.6480,-9.9256,-1.5288,13.4233,14.9587,14.1910,-2.5515,0.1164,14.5795,14.1363,14.3579,9.1250,1.4125,3.8138,298.0149,18957.7000,14557.9852
8240.0000,14.0489,18.2297,8294.6000,33594.6000,-25300.0000,2.0191,1700.8209,5558.9585,7259.7794,98.5785,39153.5585,6593.7791,-32559.7794,17.6167,13.8207,30018.1000,0.0000,30018.1000,-1.6496,5866.7185,0.0000,5866.7185,76.5118,0.0000,24151.3815,24151.3815,17.6533,14.3766,16.0150,0.2582,17429.6859,18.2297,17.6274,17.9286,13.7318,1.5664,17.6533,17.4148,17.5341,0.3295,-0.0832,18.2297,17.6533,17.9415,12.2727,-1.4623,13.8207,13.7471,13.7839,1.7065,-1.5594,13.8207,14.4260,14.1233,-0.7504,0.0901,14.3797,14.3692,14.3744,0.2655,1.4693,3.9547,309.0224,4718.1000,17429.6859
8241.0000,14.1125,19.1116,5753.6000,40649.7000,-34896.1000,2.2204,1178.5639,6736.5680,7915.1319,108.3536,47386.2680,4575.0361,-42811.2319,18.6095,14.8013,24720.6000,0.0000,24720.6000,-1.3585,4768.9741,0.0000,4768.9741,62.5736,0.0000,19951.6259,19951.6259,18.5208,13.6368,16.0788,0.5504,37149.5455,19.1116,18.6095,18.8605,11.3131,1.5473,18.6095,17.1274,17.8685,4.1021,0.1888,19.1116,18.6683,18.8899,11.5114,-1.7833,14.7339,14.3338,14.5338,9.1166,-1.5630,13.6368,14.2863,13.9615,-1.8863,-0.2045,13.6368,13.9169,13.7769,-7.1448,1.7675,4.3618,340.8343,-10175.5000,37149.5455
8242.0000,14.0108,19.6741,3389.8000,49210.3000,-45820.5000,2.5020,695.5153,8135.5531,8831.0684,122.0821,57345.8531,2694.2847,-54651.5684,19.3372,15.5209,20957.6000,0.0000,20957.6000,-1.1517,4006.3215,0.0000,4006.3215,52.1570,0.0000,16951.2785,16951.2785,19.1622,13.1789,16.1706,0.8894,60032.0891,19.6741,19.3372,19.5056,7.8514,1.5977,19.3372,17.9180,18.6276,9.2273,0.4460,19.6741,19.4198,19.5469,7.9948,-2.1552,15.0421,14.8351,14.9386,4.9513,-1.6349,13.1789,13.9009,13.5399,-5.0214,-0.4832,13.1789,13.3745,13.2767,-5.9697,2.1181,4.9180,384.2967,-24862.9000,60032.0891
8243.0000,13.9514,19.6278,3449.3000,51139.4000,-47690.1000,2.5962,708.4081,8442.5965,9151.0046,126.6189,59581.9965,2740.8919,-56841.1046,19.5609,15.7423,15654.7000,0.0000,15654.7000,-0.8603,2984.4321,0.0000,2984.4321,38.4847,0.0000,12670.2679,12670.2679,19.4102,12.8901,16.1502,0.6468,43656.1570,19.6278,19.5609,19.5944,1.1372,1.1297,19.5609,18.4257,18.9933,4.4802,0.2694,19.6278,19.5911,19.6095,0.8213,-1.4665,15.2125,15.0661,15.1393,2.4891,-1.1522,12.8901,13.6512,13.2707,-3.1823,-0.2919,12.8901,13.0621,12.9761,-3.5607,1.4441,5.1166,399.8167,-32035.4000,43656.1570
8244.0000,13.8867,19.5239,3680.5000,51612.4000,-47931.9000,2.6306,756.6906,8507.6424,9264.3330,128.2635,60120.0424,2923.8094,-57196.2330,19.5605,15.7419,15513.3000,0.0000,15513.3000,-0.8525,2957.4909,0.0000,2957.4909,37.9945,0.0000,12555.8091,12555.8091,19.4521,12.8638,16.1579,0.6694,45183.8635,19.5239,19.5605,19.5422,-0.5632,1.1373,19.5605,18.8848,19.2227,2.8340,0.2848,19.5239,19.5603,19.5421,-0.7469,-1.4933,15.1006,15.1199,15.1103,-0.2846,-1.1610,12.8638,13.3286,13.0962,-2.0396,-0.3085,12.8638,12.9124,12.8881,-0.9956,1.4696,5.1824,404.9574,-32418.6000,45183.8635
8245.0000,13.8373,19.4321,3936.5000,52093.6000,-48157.1000,2.6667,809.9769,8576.9451,9386.9219,129.9878,60670.5451,3126.5231,-57544.0219,19.4896,15.6718,15406.4000,0.0000,15406.4000,-0.8466,2939.6466,0.0000,2939.6466,37.7330,0.0000,12466.7534,12466.7534,19.4288,12.9034,16.1661,0.6786,45807.5289,19.4321,19.4896,19.4608,-0.9154,1.1461,19.4896,19.1768,19.3332,1.4008,0.2995,19.4321,19.4784,19.4552,-0.9813,-1.5205,14.9641,15.0396,15.0018,-1.2417,-1.1711,12.9034,13.1176,13.0105,-0.9670,-0.3245,12.9034,12.8959,12.8997,0.2060,1.4956,5.2543,410.5746,-32750.7000,45807.5289
8246.0000,13.8553,19.3862,4289.3000,52171.0000,-47881.7000,2.6887,882.3101,8593.3311,9475.6412,131.0409,60764.3311,3406.9899,-57357.3412,19.4239,15.6068,16969.6000,0.0000,16969.6000,-0.9325,3240.5158,0.0000,3240.5158,41.6109,0.0000,13729.0842,13729.0842,19.3999,12.9286,16.1642,0.6494,43833.3274,19.3862,19.4239,19.4050,-0.6067,1.1859,19.4239,19.3086,19.3663,0.4652,0.2534,19.3862,19.4152,19.4007,-0.5914,-1.5027,15.0195,15.0094,15.0145,0.2186,-1.2071,12.9286,13.0248,12.9767,-0.3420,-0.2745,12.9286,12.9150,12.9218,0.3335,1.4816,5.2913,413.4716,-30912.1000,43833.3274
8247.0000,13.8991,19.3622,4668.2000,52194.8000,-47526.6000,2.7095,959.5617,8606.1695,9565.7312,132.0769,60800.9695,3708.6383,-57092.3312,19.3829,15.5663,18301.2000,0.0000,18301.2000,-1.0057,3496.5523,0.0000,3496.5523,44.9254,0.0000,14804.6477,14804.6477,19.3756,12.9440,16.1598,0.6262,42266.2521,19.3622,19.3829,19.3726,-0.3257,1.2205,19.3829,19.3582,19.3706,0.1184,0.2148,19.3622,19.3781,19.3701,-0.3025,-1.4890,15.0809,15.0465,15.0637,0.6605,-1.2384,12.9440,12.9833,12.9636,-0.0912,-0.2327,12.9440,12.9333,12.9386,0.2699,1.4711,5.3281,416.3425,-29225.4000,42266.2521
8248.0000,13.8604,19.2149,5224.4000,51730.0000,-46505.6000,2.7165,1074.5697,8521.7310,9596.3007,132.4553,60251.7310,4149.8303,-56101.9007,19.2755,15.4600,22072.3000,0.0000,22072.3000,-1.2129,4222.6183,0.0000,4222.6183,54.2198,0.0000,17849.6817,17849.6817,19.2784,13.1995,16.2389,0.9940,67098.3343,19.2149,19.2755,19.2452,-1.4701,1.7203,19.2755,19.3593,19.3174,-0.5753,0.5073,19.2149,19.2609,19.2379,-1.5291,-2.3545,14.6912,14.8326,14.7619,-3.5752,-1.7625,13.1995,12.9945,13.0970,1.6761,-0.5496,13.1995,13.1193,13.1594,2.7307,2.3122,5.3259,416.1702,-24433.3000,67098.3343
8249.0000,13.9884,19.2165,5886.7000,51128.2000,-45241.5000,2.7225,1208.2657,8448.1508,9656.4165,132.7469,59576.3508,4678.4343,-54897.9165,19.2263,15.4114,27921.9000,0.0000,27921.9000,-1.5344,5344.9453,0.0000,5344.9453,68.7128,0.0000,22576.9547,22576.9547,19.2355,13.2356,16.2355,0.8740,58996.0241,19.2165,19.2263,19.2214,-0.2214,1.8467,19.2263,19.3280,19.2771,-0.4194,0.3123,19.2165,19.2225,19.2195,-0.1559,-2.2371,14.9903,14.9065,14.9484,2.3169,-1.8727,13.2356,13.0805,13.1580,0.8031,-0.3383,13.2356,13.2108,13.2232,0.8365,2.2110,5.3131,415.1767,-17319.6000,58996.0241
8250.0000,14.1717,17.2382,15966.9000,37106.1000,-21139.2000,2.5842,3267.5135,6157.9741,9425.4876,126.2735,43264.0741,12699.3865,-30564.6876,18.0061,14.2048,37447.4000,0.0000,37447.4000,-2.0578,7280.9255,0.0000,7280.9255,92.2303,0.0000,30166.4745,30166.4745,17.9514,14.3103,16.1309,0.3783,25537.4631,17.2382,17.9247,17.5814,-19.7242,1.9842,17.9514,20.2004,19.0759,-2.3622,-0.0737,17.2382,17.9514,17.5948,-19.5405,-1.8921,14.2048,14.4624,14.3336,-7.3523,-1.9780,14.2048,12.4448,13.3248,2.0793,0.0798,14.2319,13.8687,14.0503,10.0475,1.8982,5.0004,390.7363,16308.2000,25537.4631
8251.0000,14.0208,16.5741,15911.0000,29714.6000,-13803.6000,2.2320,3264.0688,4913.6484,8177.7172,109.0460,34628.2484,12646.9312,-21981.3172,17.6224,13.8263,42539.3000,0.0000,42539.3000,-2.3376,8313.2215,0.0000,8313.2215,106.9602,0.0000,34226.0785,34226.0785,13.6179,18.2698,15.9439,-0.3388,-22867.8052,16.5741,16.9152,16.7447,-10.0313,2.0354,18.2281,18.6008,18.4145,-7.9152,-1.4711,16.5741,17.9574,17.2658,-3.9040,-0.1966,13.8263,14.0067,13.9165,-4.9674,-1.9128,13.8263,13.6179,13.7221,4.8605,1.5937,13.6179,14.1048,13.8613,-2.2135,0.3192,4.3172,337.3521,28735.7000,-22867.8052
8252.0000,13.4617,15.4242,18785.1000,27678.3000,-8893.2000,2.2852,3889.1796,4517.0659,8406.2454,111.7446,32195.3659,14895.9204,-17299.4454,16.9509,13.1632,48914.5000,0.0000,48914.5000,-2.6880,9646.8710,0.0000,9646.8710,123.8019,0.0000,39267.6290,39267.6290,13.3609,18.3278,15.8443,-0.4957,-33462.5565,15.4242,15.8349,15.6296,-13.3902,2.2539,18.3369,18.3655,18.3512,-0.6968,-1.7781,15.4242,18.8454,17.1348,-1.5140,-0.0313,13.1632,13.4109,13.2870,-7.5297,-2.1057,13.1632,13.3609,13.2620,-5.4854,1.9262,13.3609,14.0571,13.7090,-1.7720,0.1795,4.4202,345.4040,40021.3000,-33462.5565
8253.0000,17.1003,16.5494,27766.1000,15103.3000,12662.8000,-2.1581,5429.2182,2694.3413,8123.5595,106.3548,17797.6413,22336.8818,4539.2405,17.1926,13.4019,50678.8000,0.0000,50678.8000,-2.7849,9961.6730,0.0000,9961.6730,129.7648,0.0000,40717.1270,40717.1270,14.3839,17.0877,15.7358,-0.7637,-51548.8885,17.1003,15.6119,16.3561,8.8337,0.4071,17.0877,17.4632,17.2755,-12.9155,-2.3778,17.0877,17.1003,17.0940,-0.4260,2.5652,13.4019,13.2462,13.3241,0.5135,-0.2089,13.4019,13.3625,13.3822,1.5167,2.5760,16.2578,15.4955,15.8767,26.2257,-2.3671,0.1000,7.8141,63341.6000,-51548.8885
8254.0000,16.9283,16.6301,25617.7000,15473.8000,10143.9000,-2.0639,5021.9720,2748.3985,7770.3705,98.2032,18222.1985,20595.7280,2373.5295,16.8838,13.0971,55647.4000,0.0000,55647.4000,-3.0580,10984.9150,0.0000,10984.9150,141.8911,0.0000,44662.4850,44662.4850,14.5351,16.8661,15.7006,-0.6822,-46048.2650,16.9283,16.4292,16.6787,3.9602,0.5411,16.8661,16.9816,16.9238,-4.1769,-2.5169,16.8661,16.9283,16.8972,-2.3086,2.6050,13.0971,13.3474,13.2223,-1.1622,-0.3314,13.0971,13.1720,13.1346,-2.9220,2.7266,16.1760,16.0868,16.1314,3.1402,-2.3952,0.1000,7.8141,65791.3000,-46048.2650
8255.0000,16.9733,15.7231,28870.8000,11363.0000,17507.8000,-2.0388,5655.8903,2020.5638,7676.4541,96.5614,13383.5638,23214.9097,9831.3459,16.9330,13.1457,56134.4000,0.0000,56134.4000,-3.0847,11073.5050,0.0000,11073.5050,143.9017,0.0000,45060.8950,45060.8950,14.2815,17.0032,15.6424,-0.7968,-53783.3523,16.9733,16.7202,16.8468,2.0948,0.5591,17.0032,16.9801,16.9917,0.8848,-2.5256,17.0032,16.9733,16.9882,1.1656,2.5979,13.1457,13.2267,13.1862,-0.3685,-0.3486,13.1457,13.1422,13.1440,0.1800,2.7361,15.3586,15.5872,15.4729,-7.8797,-2.3875,0.1000,7.8141,73642.2000,-53783.3523
8256.0000,17.0503,15.2930,31595.5000,9525.0000,22070.5000,-2.0937,6182.5837,1697.0460,7879.6297,98.7799,11222.0460,25412.9163,14190.8703,17.0196,13.2312,59980.7000,0.0000,59980.7000,-3.2961,11818.1200,0.0000,11818.1200,153.6303,0.0000,48162.5800,48162.5800,14.0849,17.0735,15.5792,-0.9204,-62128.3277,17.0503,16.8858,16.9680,1.5297,0.6235,17.0735,17.0509,17.0622,0.9174,-2.6726,17.0735,17.0503,17.0619,0.9550,2.7172,13.2312,13.1833,13.2072,0.3201,-0.4008,13.2312,13.2088,13.2200,0.9839,2.8953,14.9540,15.1017,15.0279,-5.3043,-2.4945,0.1000,7.8141,82051.2000,-62128.3277
8257.0000,17.0659,15.1810,31212.9000,8741.3000,22471.6000,-2.0368,6106.2978,1558.0354,7664.3333,95.9193,10299.3354,25106.6022,14807.2667,17.0505,13.2616,55938.0000,0.0000,55938.0000,-3.0739,11016.9009,0.0000,11016.9009,143.0603,0.0000,44921.0991,44921.0991,14.0345,17.0683,15.5514,-0.8859,-59800.4922,17.0659,16.9804,17.0231,0.7314,0.5556,17.0683,17.0659,17.0671,0.1262,-2.5183,17.0683,17.0659,17.0671,0.1295,2.5923,13.2616,13.2000,13.2308,0.3508,-0.3457,13.2616,13.2501,13.2558,0.4994,2.7282,14.8936,14.9329,14.9132,-1.3171,-2.3825,0.1000,7.8141,78409.6000,-59800.4922
8258.0000,17.0696,14.9576,33143.5000,8070.5000,25073.0000,-2.1055,6483.6372,1438.6065,7922.2437,98.9822,9509.1065,26659.8628,17150.7563,17.0622,13.2732,59944.8000,0.0000,59944.8000,-3.2941,11804.1260,0.0000,11804.1260,153.2256,0.0000,48140.6740,48140.6740,13.9541,17.0712,15.5127,-0.9617,-64917.3971,17.0696,17.0306,17.0501,0.3917,0.6191,17.0712,17.0695,17.0704,0.1060,-2.6750,17.0712,17.0696,17.0704,0.1063,2.7246,13.2732,13.2277,13.2504,0.3035,-0.3962,13.2732,13.2683,13.2708,0.2468,2.8979,14.6837,14.7485,14.7161,-2.3126,-2.5017,0.1000,7.8141,85017.8000,-64917.3971
8259.0000,17.0747,14.7325,35635.1000,7425.0000,28210.1000,-2.2046,6970.5225,1323.7151,8294.2376,103.4725,8748.7151,28664.5775,19915.8624,17.0707,13.2816,61173.9000,0.0000,61173.9000,-3.3617,12044.7522,0.0000,12044.7522,156.3355,0.0000,49129.1478,49129.1478,13.8783,17.0769,15.4776,-1.0174,-68671.3147,17.0747,17.0532,17.0639,0.2335,0.6146,17.0769,17.0746,17.0758,0.1314,-2.7470,17.0769,17.0747,17.0758,0.1316,2.8192,13.2816,13.2471,13.2644,0.2345,-0.3857,13.2816,13.2784,13.2800,0.1779,2.9760,14.5113,14.5674,14.5394,-2.0660,-2.5903,0.1000,7.8141,89384.0000,-68671.3147
8260.0000,17.0758,14.5250,38256.3000,6812.2000,31444.1000,-2.3120,7483.1277,1214.5006,8697.6283,108.3494,8026.7006,30773.1723,22746.4717,17.0738,13.2847,67437.1000,0.0000,67437.1000,-3.7058,13277.3706,0.0000,13277.3706,172.3163,0.0000,54159.7294,54159.7294,13.7856,17.0765,15.4310,-1.1316,-76383.7367,17.0758,17.0655,17.0707,0.1479,0.7139,17.0765,17.0758,17.0761,0.0708,-2.9919,17.0765,17.0758,17.0761,0.0706,3.0259,13.2847,13.2635,13.2741,0.1840,-0.4646,13.2847,13.2831,13.2839,0.1133,3.2412,14.3139,14.3721,14.3430,-2.3033,-2.7766,0.1000,7.8141,98881.2000,-76383.7367
8261.0000,16.9700,15.5769,28348.8000,10386.6000,17962.2000,-1.9655,5553.9049,1846.7843,7400.6892,92.8472,12233.3843,22794.8951,10561.5108,16.9840,13.1960,66505.4000,0.0000,66505.4000,-3.6546,13110.1365,0.0000,13110.1365,169.9265,0.0000,53395.2635,53395.2635,13.9548,16.9332,15.4440,-0.9565,-64562.4700,16.9700,17.0374,17.0037,-0.7416,0.8008,16.9332,16.9690,16.9511,-1.4422,-2.8538,16.9332,16.9700,16.9516,-1.4363,2.7664,13.1960,13.2606,13.2283,-0.4862,-0.5630,13.1960,13.2164,13.2062,-0.8714,3.0916,15.0611,14.8577,14.9594,7.5050,-2.5286,0.1000,7.8141,84467.6000,-64562.4700
8262.0000,16.8163,16.7063,21425.6000,13987.7000,7437.9000,-1.7756,4207.2095,2477.4057,6684.6151,84.6853,16465.1057,17218.3905,753.2849,16.8424,13.0563,67440.2000,0.0000,67440.2000,-3.7060,13320.4855,0.0000,13320.4855,172.5837,0.0000,54119.7145,54119.7145,14.1687,16.7668,15.4678,-0.8138,-54931.8237,16.8163,16.9353,16.8758,-1.4766,0.8791,16.7668,16.8136,16.7902,-1.8752,-2.8269,16.7668,16.8163,16.7916,-1.8645,2.6546,13.0563,13.1897,13.1230,-1.2044,-0.6435,13.0563,13.0916,13.0739,-1.5293,3.0625,15.7709,15.5322,15.6516,8.4195,-2.4191,0.1000,7.8141,74878.1000,-54931.8237
8263.0000,14.0087,18.3926,13477.9000,61778.1000,-48300.2000,3.6207,2765.4739,10212.7845,12978.2584,177.7441,71990.8845,10712.4261,-61278.4584,17.9553,14.1547,37899.9000,0.0000,37899.9000,-2.0827,7373.8474,0.0000,7373.8474,97.2272,0.0000,30526.0526,30526.0526,17.8525,13.7821,15.8173,0.7788,52566.5711,18.3926,17.9553,18.1740,15.7321,2.4721,17.9553,16.7499,17.3526,6.8530,0.3894,18.3926,17.9976,18.1951,17.0041,-2.9589,13.9732,13.7305,13.8518,8.8618,-2.5046,13.7821,13.0770,13.4296,4.3581,-0.4219,13.7821,14.2468,14.0144,-19.6898,2.9265,7.1682,560.1349,-10400.3000,52566.5711
8264.0000,13.8058,19.8533,3092.9000,99844.0000,-96751.1000,4.8794,636.7257,16426.5766,17063.3023,237.9040,116270.5766,2456.1743,-113814.4023,19.3013,15.4849,29155.1000,0.0000,29155.1000,-1.6021,5575.8424,0.0000,5575.8424,73.3710,0.0000,23579.2576,23579.2576,19.1263,12.8903,16.0083,1.1678,78826.2427,19.8533,19.3013,19.5773,17.0021,2.1176,19.3013,17.5592,18.4302,13.0718,0.5154,19.8533,19.4188,19.6360,17.4553,-2.7619,14.9329,14.5832,14.7580,11.0029,-2.1605,12.8903,13.3489,13.1196,-3.6742,-0.5584,12.8903,13.1880,13.0391,-11.7033,2.7189,9.6509,754.1314,-67596.0000,78826.2427
8265.0000,13.6611,19.8529,1956.8000,112786.4000,-110829.6000,5.4320,403.7976,18492.7999,18896.5975,264.4896,131279.1999,1553.0024,-129726.1975,19.7530,20.1089,5969.1000,4769.2000,1199.9000,-0.5814,1135.3202,862.8406,1998.1608,27.3655,5632.0406,4833.7798,-798.2608,19.6198,12.8723,16.2460,1.8702,126236.2538,19.8529,19.7530,19.8030,2.7897,1.8950,19.7530,19.1159,19.4345,12.1852,1.3136,19.8529,19.8069,19.8299,2.4061,-3.5370,15.0501,14.9490,14.9995,2.9809,-2.0045,12.8723,12.9832,12.9277,-2.2491,-1.4230,12.8723,12.9079,12.8901,-1.7324,3.4275,10.8265,845.9971,-109629.7000,126236.2538
