Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8266.0000,13.4215,19.6938,1205.0000,125245.7000,-124040.7000,5.9817,249.6435,20420.7678,20670.4112,290.9610,145666.4678,955.3565,-144711.1112,13.1853,15.8666,1851.1000,4148.9000,-2297.8000,0.3222,386.1321,672.0356,1058.1677,15.5805,4820.9356,1464.9679,-3355.9677,19.5594,13.3057,16.4326,2.2526,152052.2354,19.6938,19.7355,19.7147,-0.9992,1.7166,19.1242,19.2286,19.1764,-3.0478,2.0388,19.6938,19.7176,19.7057,-1.4326,-4.2651,13.1853,13.8399,13.5126,-17.8779,-1.8865,13.3057,13.1853,13.2455,3.9018,-2.2087,13.3057,13.2287,13.2672,4.6180,4.0952,12.5805,983.0581,-126338.5000,152052.2354
8267.0000,13.4306,19.7499,724.5000,133163.2000,-132438.7000,6.3309,150.0741,21716.3188,21866.3929,307.4546,154879.5188,574.4259,-154305.0929,13.3958,17.4361,831.7000,4099.5000,-3267.8000,0.2635,172.9115,665.9738,838.8853,12.8683,4765.4738,658.7885,-4106.6853,19.6193,13.4635,16.5414,2.3196,156569.8762,19.7499,19.7362,19.7430,0.4091,1.8466,19.4489,19.3585,19.4037,2.8101,2.1101,19.7499,19.7420,19.7460,0.5528,-4.4843,13.3958,13.4349,13.4154,-1.1069,-2.0224,13.4635,13.3958,13.4297,2.2887,-2.2860,13.4635,13.4286,13.4461,2.2247,4.3084,13.1532,1027.8112,-135706.5000,156569.8762
8268.0000,13.5106,19.8677,315.3000,140740.8000,-140425.5000,6.6677,65.2255,22995.0330,23060.2585,323.8054,163735.8330,250.0745,-163485.7585,13.5092,18.7546,299.3000,6496.8000,-6197.5000,0.3616,62.1137,1057.1011,1119.2148,17.6137,7553.9011,237.1863,-7316.7148,19.7595,13.5423,16.6509,2.4972,168562.0927,19.8677,19.8224,19.8451,1.2975,1.9125,19.6526,19.5750,19.6138,2.6019,2.2741,19.8677,19.8478,19.8577,1.4151,-4.7552,13.5092,13.4775,13.4933,1.0077,-2.1020,13.5423,13.5092,13.5258,1.2261,-2.4637,13.5423,13.5259,13.5341,1.1290,4.5657,14.0201,1095.5523,-146623.0000,168562.0927
8269.0000,13.6167,19.9946,88.4000,147928.6000,-147840.2000,6.9956,18.2552,24229.5720,24247.8272,339.8908,172158.1720,70.1448,-172088.0272,13.6187,18.4475,878.1000,9200.3000,-8322.2000,0.5371,181.9187,1499.3102,1681.2290,26.1883,10699.6102,696.1813,-10003.4290,19.8557,13.6534,16.7546,2.6696,180199.4946,19.9946,19.9412,19.9679,1.5495,1.9459,19.6181,19.6163,19.6172,0.1075,2.4830,19.9946,19.9735,19.9841,1.5911,-5.0497,13.6187,13.5774,13.5981,1.3302,-2.1528,13.6534,13.6187,13.6361,1.3976,-2.6899,13.6534,13.6342,13.6438,1.3905,4.8427,15.0284,1174.3400,-156162.4000,180199.4946
8270.0000,13.6907,20.0726,59.8000,155054.2000,-154994.4000,7.3308,12.3341,25440.8556,25453.1897,356.4239,180495.0556,47.4659,-180447.5897,13.6934,19.3615,8.1000,10582.9000,-10574.8000,0.5628,1.6761,1726.4582,1728.1344,27.4077,12309.3582,6.4239,-12302.9344,19.9787,13.7139,16.8463,2.8257,190733.8859,20.0726,20.0364,20.0545,1.1112,2.0392,19.8905,19.8146,19.8525,2.9062,2.6020,20.0726,20.0594,20.0660,1.0551,-5.2916,13.6934,13.6631,13.6782,1.0340,-2.2560,13.7139,13.6934,13.7037,0.8825,-2.8188,13.7139,13.7030,13.7085,0.8467,5.0748,15.7528,1230.9465,-165569.2000,190733.8859
8271.0000,13.7494,20.1362,10.2000,162131.0000,-162120.8000,7.6627,2.1018,26638.7707,26640.8725,372.7365,188769.7707,8.0982,-188761.6725,13.7510,19.4272,0.0000,8592.5000,-8592.5000,0.4566,0.0000,1402.9063,1402.9063,22.2418,9995.4063,0.0000,-9995.4063,20.0698,13.7678,16.9188,2.9237,197352.9620,20.1362,20.1094,20.1228,0.8906,2.1822,19.9914,19.9530,19.9722,1.5104,2.6387,20.1362,20.1260,20.1311,0.8524,-5.4805,13.7510,13.7289,13.7399,0.8112,-2.4020,13.7678,13.7510,13.7594,0.7389,-2.8586,13.7678,13.7588,13.7633,0.7280,5.2606,16.2067,1266.4145,-170713.3000,197352.9620
8272.0000,13.8113,20.1962,58.3000,167475.2000,-167416.9000,7.9178,12.0009,27557.0394,27569.0404,385.2930,195032.2394,46.2991,-194985.9404,13.8124,19.4478,37.1000,8672.9000,-8635.8000,0.4629,7.6629,1417.2830,1424.9459,22.5557,10090.1830,29.4371,-10060.7459,20.1355,13.8305,16.9830,3.0193,203803.9033,20.1962,20.1727,20.1845,0.8106,2.2582,20.0494,20.0284,20.0389,0.8718,2.7211,20.1962,20.1870,20.1916,0.7965,-5.6595,13.8124,13.7910,13.8017,0.8120,-2.4850,13.8305,13.8124,13.8214,0.8154,-2.9478,13.8305,13.8206,13.8256,0.8180,5.4328,16.7316,1307.4313,-176052.7000,203803.9033
8273.0000,13.8937,20.2709,202.5000,172448.3000,-172245.8000,8.1603,41.6281,28430.5821,28472.2102,397.2600,200878.8821,160.8719,-200718.0102,13.8950,19.2078,449.2000,11525.4000,-11076.2000,0.6371,92.6615,1885.6734,1978.3349,31.0642,13411.0734,356.5385,-13054.5349,20.1814,13.9181,17.0497,3.1485,212521.7275,20.2709,20.2434,20.2572,0.9441,2.2658,20.0162,20.0213,20.0188,-0.1766,2.9029,20.2709,20.2602,20.2655,0.9589,-5.8945,13.8950,13.8679,13.8815,1.0291,-2.5077,13.9181,13.8950,13.9066,1.0939,-3.1448,13.9181,13.9051,13.9116,1.1051,5.6525,17.5676,1372.7565,-183322.0000,212521.7275
8274.0000,14.0072,20.3778,349.7000,177276.6000,-176926.9000,8.3961,71.7552,29305.2727,29377.0280,408.9645,206581.8727,277.9448,-206303.9280,14.0095,18.2895,2341.0000,13887.9000,-11546.9000,0.8666,482.0474,2275.9881,2758.0356,42.3074,16163.8881,1858.9526,-14304.9356,20.1831,14.0391,17.1111,3.2519,219502.1910,20.3778,20.3395,20.3586,1.2909,2.2501,19.7695,19.8277,19.7986,-2.5902,3.1167,20.3778,20.3633,20.3705,1.3334,-6.1460,14.0095,13.9725,13.9910,1.3889,-2.5099,14.0391,14.0095,14.0243,1.4873,-3.3764,14.0391,14.0220,14.0305,1.5013,5.8863,18.5028,1445.8341,-188473.8000,219502.1910
8275.0000,13.8758,20.0253,2101.9000,97161.6000,-95059.7000,4.7011,432.2160,16011.7226,16443.9387,229.1910,113173.3226,1669.6840,-111503.6387,20.1599,16.4512,8597.4000,122.5000,8474.9000,-0.4790,1627.3404,22.3411,1649.6816,23.5130,144.8411,6970.0596,6825.2184,20.0690,13.4959,16.7825,1.5858,107040.4700,20.0253,20.1599,20.0926,-3.1438,1.6307,20.1599,19.9671,20.0635,3.2635,1.1518,20.0253,20.1072,20.0662,-3.6056,-3.0704,14.5058,14.3052,14.4055,5.0681,-1.7267,13.4959,13.7590,13.6275,-4.7220,-1.2477,13.4959,13.6266,13.5613,-5.5963,2.9744,9.3964,734.2512,-86584.8000,107040.4700
8276.0000,13.8000,19.8986,2557.2000,97619.4000,-95062.2000,4.7464,526.4930,16058.3769,16584.8699,231.2312,113677.7769,2030.7070,-111647.0699,19.9748,16.1517,10304.7000,0.0000,10304.7000,-0.5663,1954.7670,0.0000,1954.7670,24.9876,0.0000,8349.9330,8349.9330,19.9604,13.4209,16.6906,1.5620,105436.0334,19.8986,19.9748,19.9367,-1.8151,1.6782,19.9748,20.0220,19.9984,-0.7195,1.1120,19.8986,19.9381,19.9183,-1.7183,-3.0682,14.3655,14.3799,14.3727,-0.3290,-1.7709,13.4209,13.5259,13.4734,-1.7935,-1.2046,13.4209,13.4548,13.4378,-1.4229,2.9755,9.4264,736.5935,-84757.5000,105436.0334
8277.0000,13.9334,19.3240,5553.7000,57113.3000,-51559.6000,2.9880,1140.9402,9424.7975,10565.7377,145.6322,66538.0975,4412.7598,-62125.3377,19.6299,15.8105,15366.1000,0.0000,15366.1000,-0.8444,2926.9661,0.0000,2926.9661,37.3754,0.0000,12439.1339,12439.1339,19.6362,13.3137,16.4750,0.7744,52274.5013,19.3240,19.6299,19.4769,-5.4818,1.2442,19.6299,20.0035,19.8167,-2.1259,0.3998,19.3240,19.5520,19.4380,-5.7301,-1.7439,15.0164,14.6992,14.8578,5.9207,-1.2775,13.3137,13.4681,13.3909,-0.9289,-0.4331,13.3137,13.3614,13.3375,-1.1437,1.7105,5.8908,460.3173,-36193.5000,52274.5013
8278.0000,14.0291,19.1787,6621.8000,53388.7000,-46766.9000,2.8676,1358.2478,8830.1760,10188.4238,139.8676,62218.8760,5263.5522,-56955.3238,19.3279,15.5118,16668.7000,0.0000,16668.7000,-0.9160,3186.8060,0.0000,3186.8060,40.7773,0.0000,13481.8940,13481.8940,19.3804,13.3603,16.3704,0.6713,45314.5023,19.1787,19.3279,19.2533,-2.6323,1.2346,19.3279,19.8790,19.6035,-2.5068,0.3186,19.1787,19.2831,19.2309,-2.4329,-1.6329,14.9315,14.8939,14.9127,0.7287,-1.2612,13.3603,13.3914,13.3759,-0.1144,-0.3452,13.3603,13.3501,13.3552,0.2797,1.6064,5.6504,441.5306,-30098.2000,45314.5023
8279.0000,14.3017,18.4771,9974.3000,40192.0000,-30217.7000,2.4183,2036.8763,6690.8364,8727.7128,118.0709,46882.8364,7937.4237,-38945.4128,18.8541,15.0433,38510.5000,0.0000,38510.5000,-2.1162,7406.2214,0.0000,7406.2214,94.6870,0.0000,31104.2786,31104.2786,18.7729,13.7487,16.2608,0.4338,29284.3055,18.4771,18.7515,18.6143,-7.6446,1.9301,18.7729,19.9174,19.3452,-3.0504,-0.1862,18.4771,18.7729,18.6250,-7.2450,-1.6974,15.0433,14.9960,15.0196,1.3571,-1.9146,15.0433,12.7949,13.9191,6.6218,0.2017,13.6364,13.5257,13.5811,2.7924,1.7129,4.6584,364.0149,8292.8000,29284.3055
8280.0000,14.5848,18.1226,11666.6000,33623.5000,-21956.9000,2.1959,2371.6298,5635.5264,8007.1562,107.2441,39259.0264,9294.9702,-29964.0562,18.3269,14.5222,47375.7000,0.0000,47375.7000,-2.6034,9172.7829,0.0000,9172.7829,117.4166,0.0000,38202.9171,38202.9171,14.3022,17.7659,16.0340,-0.3383,-22834.5983,18.1226,18.2796,18.2011,-4.9194,2.1776,17.7798,18.3864,18.0831,-15.1638,-1.7275,18.1226,19.0811,18.6019,-0.2126,-0.0183,14.5222,14.6904,14.6063,-4.9215,-2.0337,14.5222,14.3022,14.4122,6.0172,1.8714,14.3022,13.2618,13.7820,2.4907,0.1622,4.1926,327.6138,25418.8000,-22834.5983
8281.0000,14.1127,17.1049,13162.1000,29612.0000,-16449.9000,2.0841,2696.1101,4907.3905,7603.5006,101.7339,34519.3905,10465.9899,-24053.4006,17.6830,13.8861,47918.7000,0.0000,47918.7000,-2.6332,9356.8890,0.0000,9356.8890,119.8286,0.0000,38561.8110,38561.8110,14.0712,17.7825,15.9268,-0.3957,-26707.5413,17.1776,17.5074,17.3425,-10.2955,2.1604,17.7825,17.8951,17.8388,-2.8819,-1.7894,17.7825,19.1636,18.4730,-1.4882,0.0763,13.8861,14.1321,14.0091,-7.1402,-2.0113,13.8861,14.0712,13.9786,-5.1655,1.9385,14.0712,13.5754,13.8233,0.5652,0.0728,3.9875,311.5900,31468.8000,-26707.5413
8282.0000,13.6589,16.0794,15077.5000,26688.7000,-11611.2000,2.0456,3111.4473,4375.7327,7487.1800,99.9647,31064.4327,11966.0527,-19098.3800,17.2898,13.4979,55755.5000,0.0000,55755.5000,-3.0639,10945.0506,0.0000,10945.0506,140.9694,0.0000,44810.4494,44810.4494,13.6566,17.9720,15.8143,-0.6288,-42446.9710,16.4362,16.7035,16.5699,-9.2574,2.3970,17.9720,17.9289,17.9505,1.4141,-2.1988,17.9720,18.5128,18.2424,-2.7168,0.3514,13.4979,13.6589,13.5784,-5.1314,-2.2138,13.4979,13.6402,13.5690,-4.8766,2.3820,13.6589,13.8900,13.7745,-0.5226,-0.1682,3.9150,305.9231,44144.3000,-42446.9710
8283.0000,13.2813,15.1196,17075.7000,23963.1000,-6887.4000,2.0207,3545.8463,3894.3516,7440.1979,98.9936,27857.4516,13529.8537,-14327.5979,16.9291,13.1417,54569.1000,0.0000,54569.1000,-2.9987,10765.3127,0.0000,10765.3127,138.9078,0.0000,43803.7873,43803.7873,13.3156,18.1690,15.7423,-0.6870,-46374.9853,15.5600,15.8628,15.7114,-10.2930,2.3518,18.1690,18.0974,18.1332,2.2721,-2.1463,18.1690,18.2484,18.2087,-0.3398,0.3311,13.1417,13.2813,13.2115,-4.3604,-2.1729,13.1417,13.2707,13.2062,-4.3113,2.3251,13.2813,14.0003,13.6408,-1.5462,-0.1522,3.8932,304.2224,47681.7000,-46374.9853
8284.0000,13.0292,14.2858,19122.5000,21400.9000,-2278.4000,2.0061,3987.5784,3457.7129,7445.2913,98.6103,24858.6129,15134.9216,-9723.6913,16.7378,12.9529,62387.5000,0.0000,62387.5000,-3.4283,12340.4641,0.0000,12340.4641,159.8059,0.0000,50047.0359,50047.0359,13.0968,18.1979,15.6474,-0.9142,-61708.5449,15.1754,15.3229,15.2491,-5.5121,2.5952,18.1979,18.1792,18.1886,0.7343,-2.5474,18.1979,18.2051,18.2015,-0.0202,0.5890,12.9529,13.0292,12.9910,-2.5943,-2.3829,12.9529,13.0187,12.9858,-2.5933,2.7596,13.0292,13.6688,13.3490,-3.4553,-0.3768,3.8690,302.3314,60109.1000,-61708.5449
8285.0000,13.1274,15.9839,15665.4000,33343.9000,-17678.5000,2.3907,3261.3283,5399.5625,8660.8908,117.1117,38743.4625,12404.0717,-26339.3908,16.9719,13.1841,60067.7000,0.0000,60067.7000,-3.3009,11843.0537,0.0000,11843.0537,154.3770,0.0000,48224.6463,48224.6463,13.1356,18.1403,15.6380,-0.7323,-49428.3614,16.1944,15.9366,16.0655,9.9186,2.6399,18.1403,18.1544,18.1474,-0.4303,-2.3114,18.1403,18.2143,18.1773,-0.2258,0.2492,13.1841,13.1274,13.1557,2.0539,-2.4473,13.1841,13.1270,13.1555,2.1145,2.5040,13.1274,13.5138,13.3206,-0.2760,-0.0566,4.6488,363.2603,42389.2000,-49428.3614
8286.0000,13.4188,16.9032,14525.6000,41050.7000,-26525.1000,2.6956,3009.4434,6692.7271,9702.1705,131.7716,47743.4271,11516.1566,-36227.2705,17.3065,13.5143,66494.8000,0.0000,66494.8000,-3.6540,13050.2658,0.0000,13050.2658,170.2001,0.0000,53444.5342,53444.5342,13.4177,17.8251,15.6214,-0.7015,-47351.6094,17.0156,16.7794,16.8975,10.1066,2.9375,17.8251,17.9151,17.8701,-3.2792,-2.5435,17.8251,18.2678,18.0465,-1.5123,0.2419,13.5143,13.4188,13.4666,3.8179,-2.7256,13.5143,13.4197,13.4670,3.8253,2.7555,13.4188,13.2317,13.3252,0.1228,-0.0299,5.2247,408.2620,39969.7000,-47351.6094
8287.0000,13.6940,19.2613,7497.5000,95972.5000,-88475.0000,4.9256,1546.3201,15748.0966,17294.4167,239.6069,111720.5966,5951.1799,-105769.4167,18.5480,14.7403,39129.3000,0.0000,39129.3000,-2.1502,7554.5715,0.0000,7554.5715,99.5766,0.0000,31574.7285,31574.7285,18.8334,13.0819,15.9576,0.9121,61566.0317,19.2613,18.5480,18.9047,24.2887,2.3426,18.5480,17.6182,18.0831,2.6366,0.1923,19.2613,18.9238,19.0926,12.6907,-2.5830,14.6389,14.2868,14.4629,12.0894,-2.3586,13.0819,13.5922,13.3371,-1.5014,-0.2084,13.0819,13.1492,13.1156,-2.4640,2.5670,9.7204,759.5623,-49345.7000,61566.0317
8288.0000,13.7370,19.7145,5013.9000,133805.7000,-128791.8000,6.5844,1033.3601,21978.3877,23011.7478,320.4888,155784.0877,3980.5399,-151803.5478,19.4954,15.6772,30271.7000,0.0000,30271.7000,-1.6635,5775.6401,0.0000,5775.6401,75.4155,0.0000,24496.0599,24496.0599,19.4056,13.0815,16.2435,1.7782,120029.5916,19.7145,19.4954,19.6049,8.5174,2.6658,19.4954,18.6659,19.0807,12.1049,1.0023,19.7145,19.5948,19.6546,6.8494,-3.9186,14.7075,14.6427,14.6751,2.6277,-2.7493,13.0815,13.2219,13.1517,-2.1706,-1.0858,13.0815,13.0878,13.0846,-0.3068,3.8351,13.0273,1017.9691,-98520.1000,120029.5916
8289.0000,13.8877,19.9934,3703.4000,144084.8000,-140381.4000,7.0020,761.3860,23751.1061,24512.4922,340.8361,167835.9061,2942.0140,-164893.8922,19.8816,19.8625,9561.4000,6502.3000,3059.1000,-0.8709,1815.7768,1179.3637,2995.1405,40.7534,7681.6637,7745.6232,63.9595,19.8349,13.1220,16.4785,2.3517,158742.5688,19.9934,19.8816,19.9375,4.0800,2.4894,19.8816,19.5533,19.7175,7.7515,1.6185,19.9934,19.9359,19.9646,3.8078,-4.5125,15.3660,15.1765,15.2712,7.2609,-2.6243,13.1220,13.1326,13.1273,-0.2277,-1.7534,13.1220,13.1152,13.1186,0.4766,4.3777,13.9444,1089.6321,-137322.3000,158742.5688
8290.0000,13.6980,19.9048,2436.9000,151811.8000,-149374.9000,7.3013,502.5645,24913.1190,25415.6835,355.6787,176724.9190,1934.3355,-174790.5835,13.4908,15.9179,3152.3000,6245.9000,-3093.6000,0.5051,654.3861,1016.0135,1670.3995,24.3439,7261.9135,2497.9139,-4763.9995,19.7093,13.6199,16.6646,2.7163,183347.6833,19.9048,19.9151,19.9100,-0.2657,2.0523,19.1257,19.2906,19.2081,-6.0800,2.5574,19.9048,19.9133,19.9091,-0.6043,-5.2490,13.4908,14.0424,13.7666,-18.0916,-2.2654,13.6199,13.4908,13.5553,5.2316,-2.7705,13.6199,13.5431,13.5815,5.6524,5.0359,15.5876,1218.0350,-152468.5000,183347.6833
8291.0000,13.6910,19.9889,1249.5000,159629.6000,-158380.1000,7.6089,257.7154,26191.7360,26449.4515,370.1887,185821.3360,991.7846,-184829.5515,13.6674,18.1670,797.5000,5781.5000,-4984.0000,0.3510,165.0945,942.8248,1107.9193,17.1255,6724.3248,632.4055,-6091.9193,19.8476,13.7077,16.7777,2.7927,188503.9517,19.9889,19.9632,19.9761,0.8639,2.2062,19.7167,19.5738,19.6452,5.3415,2.5572,19.9889,19.9772,19.9830,0.9593,-5.4027,13.6674,13.6959,13.6816,-0.9583,-2.4193,13.7077,13.6674,13.6876,1.6626,-2.7703,13.7077,13.6887,13.6982,1.4753,5.1896,15.8905,1241.7055,-163364.1000,188503.9517
8292.0000,13.7489,20.1042,476.1000,167643.8000,-167167.7000,7.9475,98.1046,27544.2399,27642.3445,386.6076,195188.0399,377.9954,-194810.0445,13.7480,19.3939,24.6000,7890.7000,-7866.1000,0.4206,5.0862,1288.2676,1293.3537,20.4898,9178.9676,19.5138,-9159.4537,20.0189,13.7687,16.8938,2.9886,201729.4285,20.1042,20.0641,20.0841,1.3709,2.2836,19.9598,19.8754,19.9176,3.3538,2.7042,20.1042,20.0873,20.0958,1.4269,-5.6639,13.7480,13.7285,13.7383,0.7498,-2.5089,13.7687,13.7480,13.7583,0.9204,-2.9296,13.7687,13.7584,13.7635,0.8546,5.4385,16.7037,1305.2489,-175033.8000,201729.4285
8293.0000,13.8591,20.2467,34.6000,179580.6000,-179546.0000,8.4886,7.1168,29582.2548,29589.3716,413.0697,209162.8548,27.4832,-209135.3716,13.8604,19.5379,0.0000,12209.1000,-12209.1000,0.6487,0.0000,1996.5329,1996.5329,31.6103,14205.6329,0.0000,-14205.6329,20.1594,13.8908,17.0251,3.2729,220923.8949,20.2467,20.1974,20.2221,1.7314,2.3624,20.0553,20.0214,20.0384,1.5237,3.0111,20.2467,20.2273,20.2370,1.7711,-6.1262,13.8604,13.8263,13.8433,1.3345,-2.6133,13.8908,13.8604,13.8756,1.4817,-3.2620,13.8908,13.8737,13.8823,1.4995,5.8753,18.2425,1425.4919,-191755.1000,220923.8949
8294.0000,14.0073,20.4003,0.0000,191109.1000,-191109.1000,9.0316,0.0000,31591.9475,31591.9475,439.8101,222701.0475,0.0000,-222701.0475,14.0107,19.6900,0.0000,20719.1000,-20719.1000,1.1009,0.0000,3395.5639,3395.5639,53.6678,24114.6639,0.0000,-24114.6639,20.2903,14.0450,17.1677,3.6159,244074.5554,20.4003,20.3462,20.3732,1.8902,2.3556,20.1372,20.1155,20.1263,1.1279,3.4564,20.4003,20.3809,20.3906,1.9195,-6.6761,14.0107,13.9647,13.9877,1.8088,-2.6436,14.0450,14.0107,14.0279,1.9044,-3.7445,14.0450,14.0249,14.0350,1.9093,6.3881,20.2368,1581.3344,-211828.2000,244074.5554
8295.0000,14.0952,20.4901,0.0000,198321.0000,-198321.0000,9.3725,0.0000,32852.6820,32852.6820,456.8517,231173.6820,0.0000,-231173.6820,14.0983,19.7785,0.0000,18221.0000,-18221.0000,0.9681,0.0000,2989.9896,2989.9896,47.2261,21210.9896,0.0000,-21210.9896,20.3973,14.1162,17.2567,3.7113,250511.5409,20.4901,20.4563,20.4732,1.2732,2.5115,20.2677,20.2371,20.2524,1.5879,3.4796,20.4901,20.4785,20.4843,1.1977,-6.8610,14.0983,14.0691,14.0837,1.2250,-2.8014,14.1162,14.0983,14.1072,1.0242,-3.7696,14.1162,14.1063,14.1113,0.9875,6.5710,20.6620,1614.5551,-216542.0000,250511.5409
8296.0000,14.1301,20.5257,0.0000,200528.1000,-200528.1000,9.4768,0.0000,33245.8727,33245.8727,462.2038,233773.9727,0.0000,-233773.9727,14.1316,19.8122,0.0000,12800.2000,-12800.2000,0.6801,0.0000,2101.4884,2101.4884,33.1882,14901.6884,0.0000,-14901.6884,20.4621,14.1385,17.3003,3.6701,247731.4076,20.5257,20.5109,20.5183,0.6113,2.6543,20.3684,20.3422,20.3553,1.3087,3.3345,20.5257,20.5207,20.5232,0.5365,-6.8224,14.1316,14.1192,14.1254,0.5695,-2.9322,14.1385,14.1316,14.1350,0.4018,-3.6123,14.1385,14.1350,14.1367,0.3736,6.5446,20.3004,1586.3014,-213328.3000,247731.4076
8297.0000,14.1717,20.5683,0.0000,201337.1000,-201337.1000,9.5150,0.0000,33413.1062,33413.1062,464.1753,234750.2062,0.0000,-234750.2062,14.1724,19.8535,0.0000,14009.0000,-14009.0000,0.7444,0.0000,2301.3288,2301.3288,36.3274,16310.3288,0.0000,-16310.3288,20.5058,14.1825,17.3441,3.7069,250215.0200,20.5683,20.5541,20.5612,0.5837,2.6414,20.4001,20.3899,20.3950,0.5449,3.3858,20.5683,20.5629,20.5656,0.5776,-6.8736,14.1724,14.1602,14.1663,0.5603,-2.9236,14.1825,14.1724,14.1775,0.5786,-3.6679,14.1825,14.1768,14.1797,0.5849,6.5915,20.5075,1602.4850,-215346.1000,250215.0200
8298.0000,14.2215,20.6192,0.0000,204876.4000,-204876.4000,9.6823,0.0000,34040.8968,34040.8968,472.4650,238917.2968,0.0000,-238917.2968,14.2224,19.9041,0.0000,15063.8000,-15063.8000,0.8004,0.0000,2476.4348,2476.4348,39.0692,17540.2348,0.0000,-17540.2348,20.5528,14.2341,17.3934,3.7849,255478.2487,20.6192,20.6030,20.6111,0.6687,2.6713,20.4419,20.4314,20.4366,0.5693,3.4717,20.6192,20.6129,20.6161,0.6758,-7.0110,14.2224,14.2081,14.2152,0.6569,-2.9606,14.2341,14.2224,14.2282,0.6792,-3.7610,14.2341,14.2275,14.2308,0.6833,6.7216,20.9567,1637.5852,-219940.2000,255478.2487
8299.0000,13.9310,20.2511,724.3000,115072.5000,-114348.2000,5.4759,148.8045,18988.0921,19136.8966,267.2988,134060.5921,575.4955,-133485.0966,20.3914,18.2696,805.1000,181.8000,623.3000,-0.0539,151.9811,33.3095,185.2906,2.6354,215.1095,653.1189,438.0094,20.3492,13.7395,17.0444,2.0478,138226.2670,20.2511,20.3914,20.3212,-3.4316,1.7056,20.3914,20.4087,20.4001,-0.3747,1.6517,20.2511,20.3232,20.2871,-3.9032,-3.7703,14.0502,14.1102,14.0802,-1.5633,-1.8433,13.7395,13.9231,13.8313,-4.7234,-1.7894,13.7395,13.8400,13.7898,-5.2552,3.6326,10.9491,855.5771,-113724.9000,138226.2670
8300.0000,13.7913,20.0767,1024.6000,112236.0000,-111211.4000,5.3575,210.9814,18459.0182,18669.9996,261.0383,130695.0182,813.6186,-129881.3996,20.1729,16.3477,1533.7000,0.0000,1533.7000,-0.0843,290.2590,0.0000,290.2590,3.7048,0.0000,1243.4410,1243.4410,20.1635,13.6924,16.9279,1.9498,131614.3978,20.0767,20.1729,20.1248,-2.3039,1.6809,20.1729,20.2659,20.2194,-2.1138,1.5966,20.0767,20.1190,20.0979,-2.2170,-3.6766,13.8663,13.9453,13.9058,-2.0373,-1.8139,13.6924,13.7454,13.7189,-1.2898,-1.7296,13.6924,13.7124,13.7024,-0.9880,3.5436,10.6940,835.6434,-109677.7000,131614.3978
8301.0000,13.7431,19.7276,2627.7000,71361.9000,-68734.2000,3.5092,541.5122,11723.3071,12264.8193,170.8973,83085.2071,2086.1878,-80999.0193,19.9311,16.1085,5630.7000,0.0000,5630.7000,-0.3094,1068.6794,0.0000,1068.6794,13.6508,0.0000,4562.0206,4562.0206,19.9159,13.4919,16.7039,1.1745,79281.9683,19.7276,19.9311,19.8293,-3.4991,1.1988,19.9311,20.1135,20.0223,-2.3121,0.8893,19.7276,19.8399,19.7837,-3.7247,-2.3104,14.2306,14.0696,14.1501,3.0148,-1.2729,13.4919,13.6275,13.5597,-1.8544,-0.9634,13.4919,13.5573,13.5246,-2.0791,2.2363,6.9785,545.3113,-63103.5000,79281.9683
8302.0000,13.7504,19.5909,3453.9000,68101.3000,-64647.4000,3.3981,711.6898,11189.5617,11901.2515,165.4752,79290.8617,2742.2102,-76548.6515,19.7129,15.8926,7109.2000,0.0000,7109.2000,-0.3907,1352.8195,0.0000,1352.8195,17.3045,0.0000,5756.3805,5756.3805,19.7240,13.4633,16.5937,1.0759,72620.6314,19.5909,19.7129,19.6519,-2.0747,1.1958,19.7129,19.9222,19.8175,-2.4043,0.8052,19.5909,19.6515,19.6212,-1.8946,-2.2023,14.2569,14.2030,14.2299,1.0293,-1.2629,13.4633,13.5242,13.4938,-0.7292,-0.8722,13.4633,13.4826,13.4730,-0.5562,2.1352,6.7499,527.4505,-57538.2000,72620.6314
8303.0000,14.0952,19.5243,5138.0000,54998.0000,-49860.0000,2.8664,1052.7611,9110.6485,10163.4096,139.6713,64108.6485,4085.2389,-60023.4096,19.5835,15.7646,22066.9000,0.0000,22066.9000,-1.2126,4205.7126,0.0000,4205.7126,53.9084,0.0000,17861.1874,17861.1874,19.5953,13.2587,16.4270,0.5988,40419.4151,19.5243,19.5835,19.5539,-1.1164,1.3484,19.5835,19.9333,19.7584,-0.6475,0.1357,19.5243,19.5651,19.5447,-0.8570,-1.5181,15.5308,14.9205,15.2257,12.0831,-1.3597,13.2587,13.6030,13.4308,-0.6932,-0.1471,13.2587,13.3505,13.3046,-1.9658,1.5067,5.6175,438.9579,-27793.1000,40419.4151
8304.0000,14.2393,19.3263,6431.7000,48882.0000,-42450.3000,2.6447,1314.7608,8125.3448,9440.1056,129.0736,57007.3448,5116.9392,-51890.4056,19.4097,15.5927,28997.5000,0.0000,28997.5000,-1.5935,5538.3288,0.0000,5538.3288,70.9928,0.0000,23459.1712,23459.1712,19.4426,13.3559,16.3992,0.8255,55722.5742,19.3263,19.4097,19.3680,-2.1770,1.8335,19.4097,19.8492,19.6294,-1.4894,0.2400,19.3263,19.3968,19.3616,-2.1433,-2.1335,15.2915,15.2666,15.2790,0.7108,-1.8535,13.3559,13.4456,13.4007,-0.2969,-0.2600,13.3559,13.3383,13.3471,0.5796,2.1135,5.1477,402.2490,-13452.8000,55722.5742
8305.0000,14.2825,19.0231,7611.3000,43983.0000,-36371.7000,2.4745,1554.8048,7318.5719,8873.3767,120.8335,51301.5719,6056.4952,-45245.0767,19.1536,15.3395,29655.8000,0.0000,29655.8000,-1.6297,5681.9741,0.0000,5681.9741,72.8158,0.0000,23973.8259,23973.8259,19.1899,13.4700,16.3300,0.6805,45935.4565,19.0231,19.1536,19.0883,-3.3081,1.7689,19.1536,19.8635,19.5085,-1.3926,0.1392,19.0231,19.1417,19.0824,-3.3025,-1.9429,15.1722,15.2119,15.1920,-0.9832,-1.7805,13.4700,13.3653,13.4176,0.2708,-0.1508,13.4700,13.4257,13.4479,1.2828,1.9313,4.8100,375.8583,-6715.9000,45935.4565
8306.0000,14.3491,18.7088,8814.2000,39587.1000,-30772.9000,2.3294,1798.5924,6597.6127,8396.2051,113.7588,46184.7127,7015.6076,-39169.1051,18.9084,15.0970,35024.5000,0.0000,35024.5000,-1.9247,6731.2000,0.0000,6731.2000,86.3683,0.0000,28293.3000,28293.3000,18.8563,13.6355,16.2459,0.4682,31601.6059,18.7088,18.8495,18.7792,-3.6644,1.8153,18.8563,19.8859,19.3711,-1.5919,-0.1093,18.7088,18.8563,18.7826,-3.5515,-1.6787,15.0970,15.1318,15.1144,-0.8702,-1.8062,15.0970,12.4796,13.7883,4.5400,0.1184,13.5544,13.5115,13.5329,1.0928,1.6878,4.5024,351.8253,4251.6000,31601.6059
8307.0000,14.3312,18.2862,10014.6000,35714.4000,-25699.8000,2.2088,2044.1325,5949.6351,7993.7676,107.8762,41664.0351,7970.4675,-33693.5676,18.5783,14.7707,34630.4000,0.0000,34630.4000,-1.9030,6683.3906,0.0000,6683.3906,85.7499,0.0000,27947.0094,27947.0094,18.4940,13.8755,16.1848,0.3721,25119.7137,18.2862,18.4746,18.3804,-4.7459,1.7514,18.4940,19.7763,19.1352,-2.7803,-0.1517,18.2862,18.4940,18.3901,-4.6695,-1.5618,14.7707,14.9026,14.8367,-3.2853,-1.7387,14.7707,13.3594,14.0651,3.4062,0.1643,13.8217,13.7002,13.7609,2.8180,1.5744,4.2704,333.6939,8930.6000,25119.7137
8308.0000,14.4711,18.0188,11144.9000,32293.9000,-21149.0000,2.1059,2269.7203,5397.8878,7667.6081,102.8486,37691.7878,8875.1797,-28816.6081,18.2717,14.4678,40018.1000,0.0000,40018.1000,-2.1991,7753.7665,0.0000,7753.7665,99.6453,0.0000,32264.3335,32264.3335,14.2918,17.7452,16.0185,-0.2354,-15886.7508,18.0188,18.1470,18.0829,-3.5234,1.9167,17.8522,18.4447,18.1485,-11.8410,-1.3820,18.0188,18.5263,18.2726,-1.3522,-0.1892,14.4678,14.6054,14.5366,-3.5550,-1.8015,14.4678,14.2918,14.3798,3.8645,1.4971,14.2918,13.6764,13.9841,2.7599,0.3044,4.0530,316.7103,18869.1000,-15886.7508
8309.0000,14.2209,18.8757,8866.5000,48270.9000,-39404.4000,2.7425,1813.0192,8020.2478,9833.2671,133.9911,56291.1478,7053.4808,-49237.6671,18.5990,14.7912,38168.1000,0.0000,38168.1000,-2.0974,7364.1898,0.0000,7364.1898,95.5353,0.0000,30803.9102,30803.9102,18.6709,13.5957,16.1333,0.5847,39468.0098,18.8757,18.6100,18.7429,8.0313,2.0725,18.6709,17.6813,18.1761,0.4001,-0.0250,18.8757,18.6709,18.7733,6.1094,-2.0412,14.7912,14.7053,14.7483,2.6212,-2.0704,14.7912,14.0148,14.4030,0.3463,0.0271,13.6013,13.7300,13.6657,-3.7763,2.0433,5.3447,417.6462,-1236.3000,39468.0098
8310.0000,14.2538,19.2519,7893.7000,55620.1000,-47726.4000,3.0392,1613.2424,9248.5787,10861.8211,148.3915,64868.6787,6280.4576,-58588.2211,19.0740,15.2607,42322.9000,0.0000,42322.9000,-2.3257,8116.9923,0.0000,8116.9923,105.3474,0.0000,34205.9077,34205.9077,19.1026,13.2660,16.1843,0.7447,50268.8826,19.2519,19.0952,19.1735,5.2636,2.2972,19.1026,17.3647,18.2336,0.7610,-0.0285,19.2519,19.1026,19.1772,4.9410,-2.2616,15.2607,15.1028,15.1818,5.2981,-2.2948,15.2607,13.6601,14.4604,0.7594,0.0309,13.2714,13.3931,13.3323,-3.9570,2.2639,5.9089,461.7308,-5403.5000,50268.8826
8311.0000,13.9705,20.0136,3539.9000,111688.8000,-108148.9000,5.4625,726.7898,18447.0004,19173.7901,266.7063,130135.8004,2813.1102,-127322.6901,19.7429,15.9221,23188.7000,0.0000,23188.7000,-1.2743,4411.0177,0.0000,4411.0177,57.2585,0.0000,18777.6823,18777.6823,19.6028,13.1399,16.3714,1.5467,104400.3624,20.0136,19.7429,19.8782,8.5709,2.1709,19.7429,18.7852,19.2640,12.5010,0.8966,20.0136,19.8255,19.9196,9.0253,-3.2916,15.0606,15.0978,15.0792,-1.1711,-2.2456,13.1399,13.9304,13.5352,-11.0991,-0.9713,13.1399,13.1835,13.1617,-1.9915,3.2169,10.8216,845.6139,-84960.2000,104400.3624
8312.0000,13.7494,20.0212,1531.3000,149067.1000,-147535.8000,7.1244,315.5354,24492.3009,24807.8364,347.2223,173559.4009,1215.7646,-172343.6364,19.9806,16.1574,17112.2000,0.0000,17112.2000,-0.9404,3245.9044,0.0000,3245.9044,41.7834,0.0000,13866.2956,13866.2956,19.9210,13.2880,16.6045,2.3438,158208.8482,20.0212,19.9806,20.0009,1.5466,2.5538,19.9806,19.6861,19.8333,6.9368,1.6135,20.0212,20.0039,20.0126,1.1884,-4.5706,14.3530,14.5470,14.4500,-7.5267,-2.6883,13.2880,13.3822,13.3351,-2.3472,-1.7479,13.2880,13.2660,13.2770,1.4583,4.4362,14.1492,1105.6416,-130423.6000,158208.8482
8313.0000,13.6945,20.0467,481.5000,160301.6000,-159820.1000,7.6008,99.3060,26304.1685,26403.4745,369.8823,186605.7685,382.1940,-186223.5745,13.5951,18.0818,1073.8000,7838.0000,-6764.2000,0.4755,222.5450,1276.8776,1499.4225,23.5360,9114.8776,851.2550,-8263.6225,19.9370,13.6846,16.8108,2.8854,194763.7161,20.0467,20.0312,20.0390,0.5264,2.1558,19.6790,19.7205,19.6998,-1.5453,2.6313,20.0467,20.0416,20.0442,0.4481,-5.4449,13.5951,13.8492,13.7221,-8.7173,-2.3751,13.6846,13.5951,13.6398,3.7433,-2.8506,13.6846,13.6242,13.6544,4.6201,5.2257,16.1317,1260.5569,-166584.3000,194763.7161
8314.0000,13.7646,20.1488,52.9000,169099.8000,-169046.9000,7.9943,10.8977,27793.6837,27804.5814,388.8758,196893.4837,42.0023,-196851.4814,13.7549,19.4277,2.8000,7856.9000,-7854.1000,0.4176,0.5788,1282.8771,1283.4560,20.3372,9139.7771,2.2212,-9137.5560,20.0671,13.7935,16.9303,3.0155,203545.1714,20.1488,20.1145,20.1317,1.1850,2.2991,20.0090,19.9263,19.9676,3.2993,2.7168,20.1488,20.1343,20.1416,1.2417,-5.6951,13.7549,13.7451,13.7500,0.4030,-2.5255,13.7935,13.7549,13.7742,1.6887,-2.9432,13.7935,13.7736,13.7835,1.6253,5.4687,16.7908,1312.0566,-176901.0000,203545.1714
8315.0000,13.8538,20.2435,0.0000,176921.5000,-176921.5000,8.3611,0.0000,29140.5541,29140.5541,406.9073,206062.0541,0.0000,-206062.0541,13.8544,19.5318,0.0000,7222.5000,-7222.5000,0.3838,0.0000,1180.9801,1180.9801,18.7001,8403.4801,0.0000,-8403.4801,20.1812,13.8804,17.0308,3.1485,212520.9639,20.2435,20.2102,20.2268,1.2148,2.4251,20.1175,20.0783,20.0979,1.6382,2.8088,20.2435,20.2299,20.2367,1.2146,-5.9361,13.8544,13.8256,13.8400,1.1521,-2.6591,13.8804,13.8544,13.8674,1.1906,-3.0429,13.8804,13.8669,13.8737,1.1541,5.7020,17.4595,1364.3113,-184144.0000,212520.9639
8316.0000,13.9496,20.3413,0.0000,183825.4000,-183825.4000,8.6874,0.0000,30346.3628,30346.3628,423.0329,214171.7628,0.0000,-214171.7628,13.9510,19.6295,0.0000,9475.7000,-9475.7000,0.5035,0.0000,1551.5800,1551.5800,24.5439,11027.2800,0.0000,-11027.2800,20.2765,13.9763,17.1264,3.3087,223339.2203,20.3413,20.3078,20.3246,1.2463,2.4794,20.1933,20.1695,20.1814,1.0746,2.9829,20.3413,20.3279,20.3346,1.2485,-6.2080,13.9510,13.9211,13.9360,1.2256,-2.7280,13.9763,13.9510,13.9636,1.2281,-3.2315,13.9763,13.9626,13.9694,1.2225,5.9594,18.3553,1434.3128,-193301.1000,223339.2203
8317.0000,14.0462,20.4401,0.0000,191373.2000,-191373.2000,9.0441,0.0000,31664.8660,31664.8660,440.6795,223038.0660,0.0000,-223038.0660,14.0479,19.7276,0.0000,12096.4000,-12096.4000,0.6427,0.0000,1983.5049,1983.5049,31.3444,14079.9049,0.0000,-14079.9049,20.3686,14.0717,17.2201,3.4854,235266.5308,20.4401,20.4069,20.4235,1.2601,2.5356,20.2696,20.2487,20.2591,1.0043,3.1783,20.4401,20.4271,20.4336,1.2609,-6.5085,14.0479,14.0185,14.0332,1.2395,-2.8005,14.0717,14.0479,14.0598,1.2274,-3.4432,14.0717,14.0586,14.0652,1.2217,6.2437,19.3519,1512.1823,-203469.6000,235266.5308
8318.0000,14.1358,20.5316,0.0000,200184.3000,-200184.3000,9.4605,0.0000,33193.3858,33193.3858,461.2623,233377.6858,0.0000,-233377.6858,14.1375,19.8182,0.0000,13076.7000,-13076.7000,0.6948,0.0000,2147.0705,2147.0705,33.8981,15223.7705,0.0000,-15223.7705,20.4598,14.1582,17.3090,3.6567,246826.7085,20.5316,20.5016,20.5166,1.1901,2.6437,20.3594,20.3367,20.3481,1.1399,3.3385,20.5316,20.5201,20.5258,1.1795,-6.8168,14.1375,14.1110,14.1243,1.1654,-2.9219,14.1582,14.1375,14.1479,1.1293,-3.6167,14.1582,14.1469,14.1526,1.1211,6.5386,20.2941,1585.8093,-213261.0000,246826.7085
8319.0000,14.1989,20.5961,0.0000,206814.1000,-206814.1000,9.7738,0.0000,34344.3347,34344.3347,476.8203,241158.4347,0.0000,-241158.4347,14.2003,19.8818,0.0000,11158.3000,-11158.3000,0.5929,0.0000,1833.7851,1833.7851,28.9358,12992.0851,0.0000,-12992.0851,20.5364,14.2143,17.3754,3.7450,252787.6973,20.5961,20.5749,20.5855,0.8978,2.7793,20.4530,20.4295,20.4413,1.1912,3.3722,20.5961,20.5880,20.5920,0.8656,-6.9945,14.2003,14.1816,14.1909,0.8713,-3.0603,14.2143,14.2003,14.2073,0.7835,-3.6532,14.2143,14.2068,14.2106,0.7666,6.7135,20.7224,1619.2805,-217972.4000,252787.6973
8320.0000,14.2636,20.6621,0.0000,213363.9000,-213363.9000,10.0834,0.0000,35486.7292,35486.7292,492.1266,248850.6292,0.0000,-248850.6292,14.2645,19.9467,0.0000,11829.3000,-11829.3000,0.6285,0.0000,1945.9104,1945.9104,30.6838,13775.2104,0.0000,-13775.2104,20.6041,14.2792,17.4417,3.8714,261321.4399,20.6621,20.6422,20.6522,0.8712,2.8608,20.5169,20.5003,20.5086,0.8795,3.4894,20.6621,20.6543,20.6582,0.8653,-7.2225,14.2645,14.2469,14.2557,0.8480,-3.1516,14.2792,14.2645,14.2719,0.8457,-3.7802,14.2792,14.2712,14.2752,0.8464,6.9318,21.4168,1673.5411,-225193.2000,261321.4399
8321.0000,14.3343,20.7344,0.0000,218572.4000,-218572.4000,10.3295,0.0000,36414.5254,36414.5254,504.3559,254986.9254,0.0000,-254986.9254,14.3354,20.0185,0.0000,14726.1000,-14726.1000,0.7825,0.0000,2424.9889,2424.9889,38.2080,17151.0889,0.0000,-17151.0889,20.6690,14.3508,17.5099,4.0118,270793.9647,20.7344,20.7131,20.7238,0.9307,2.8774,20.5646,20.5528,20.5587,0.6706,3.6598,20.7344,20.7261,20.7303,0.9361,-7.4522,14.3354,14.3165,14.3260,0.9143,-3.1824,14.3508,14.3354,14.3431,0.9262,-3.9648,14.3508,14.3422,14.3465,0.9273,7.1472,22.2214,1736.4085,-233298.5000,270793.9647
8322.0000,14.3881,20.7894,0.0000,221808.1000,-221808.1000,10.4824,0.0000,37001.2300,37001.2300,512.0624,258809.3300,0.0000,-258809.3300,14.3892,20.0729,0.0000,15181.2000,-15181.2000,0.8066,0.0000,2501.9430,2501.9430,39.4005,17683.1430,0.0000,-17683.1430,20.7253,14.4003,17.5628,4.0801,275403.5080,20.7894,20.7725,20.7809,0.7564,2.9151,20.6209,20.6079,20.6144,0.7390,3.7218,20.7894,20.7830,20.7862,0.7414,-7.5673,14.3892,14.3743,14.3817,0.7399,-3.2253,14.4003,14.3892,14.3947,0.6900,-4.0319,14.4003,14.3942,14.3973,0.6791,7.2572,22.5807,1764.4855,-236989.3000,275403.5080
8323.0000,14.0325,20.4139,130.0000,122949.0000,-122819.0000,5.8172,26.6638,20336.6712,20363.3350,284.2691,143285.6712,103.3362,-143182.3350,14.0494,19.7290,0.0000,186.8000,-186.8000,0.0099,0.0000,30.6311,30.6311,0.4849,217.4311,0.0000,-217.4311,20.5104,13.8627,17.1866,2.2135,149409.1858,20.4139,20.5517,20.4828,-3.5309,1.7861,20.5472,20.5717,20.5594,-0.5967,1.7960,20.4139,20.4831,20.4485,-4.0083,-4.0311,14.0494,14.1662,14.1078,-3.2398,-1.9358,13.8627,14.0494,13.9561,-5.2276,-1.9457,13.8627,13.9658,13.9143,-5.7623,3.8815,11.6577,910.9478,-123005.8000,149409.1858
8324.0000,13.8855,20.2347,445.0000,122443.1000,-121998.1000,5.8097,91.4913,20182.6079,20274.0993,283.2427,142625.7079,353.5087,-142272.1993,20.3270,16.4856,637.6000,0.0000,637.6000,-0.0350,120.4516,0.0000,120.4516,1.7190,0.0000,517.1484,517.1484,20.3174,13.8189,17.0682,2.1443,144739.8470,20.2347,20.3270,20.2808,-2.3712,1.8011,20.3270,20.4148,20.3709,-2.2089,1.7660,20.2347,20.2745,20.2546,-2.2741,-4.0086,13.9142,13.9816,13.9479,-1.8626,-1.9482,13.8189,13.8671,13.8430,-1.2974,-1.9132,13.8189,13.8370,13.8280,-0.9746,3.8615,11.6095,907.1788,-121360.5000,144739.8470
8325.0000,13.8362,19.8816,2354.6000,75368.0000,-73013.4000,3.6843,484.4927,12408.6389,12893.1315,179.5082,87776.6389,1870.1073,-85906.5315,20.0779,16.2537,6307.8000,0.0000,6307.8000,-0.3466,1195.1112,0.0000,1195.1112,15.2534,0.0000,5112.6888,5112.6888,20.0645,13.5630,16.8137,1.2399,83696.4557,19.8816,20.0779,19.9797,-3.5674,1.2670,20.0779,20.2590,20.1684,-2.3770,0.9203,19.8816,19.9904,19.9360,-3.7780,-2.4174,14.3785,14.1740,14.2763,4.0292,-1.3436,13.5630,13.7266,13.6448,-2.3256,-0.9970,13.5630,13.6423,13.6027,-2.6526,2.3407,7.3256,572.4294,-66705.6000,83696.4557
8326.0000,13.8768,19.7484,3430.3000,71568.7000,-68138.4000,3.5607,705.3652,11794.4170,12499.7822,173.4729,83363.1170,2724.9348,-80638.1822,19.8590,16.0372,10027.2000,0.0000,10027.2000,-0.5510,1904.7494,0.0000,1904.7494,24.3477,0.0000,8122.4506,8122.4506,19.8743,13.4927,16.6835,1.0975,74079.5308,19.7484,19.8590,19.8037,-2.0578,1.3075,19.8590,20.0770,19.9680,-2.3519,0.7565,19.7484,19.8062,19.7773,-1.8491,-2.2532,14.5761,14.4355,14.5058,2.8363,-1.3706,13.4927,13.5937,13.5432,-1.1595,-0.8196,13.4927,13.5271,13.5099,-1.0526,2.1901,7.0602,551.6946,-58111.2000,74079.5308
8327.0000,14.2620,19.7087,5342.6000,58155.3000,-52812.7000,3.0263,1091.7266,9672.0334,10763.7600,147.5350,67827.3334,4250.8734,-63576.4600,19.7396,15.9191,32300.9000,0.0000,32300.9000,-1.7750,6144.6038,0.0000,6144.6038,78.7178,0.0000,26156.2962,26156.2962,19.7580,13.4229,16.5904,1.0007,67546.3982,19.7087,19.7396,19.7241,-0.8932,2.0794,19.7396,20.0009,19.8703,-1.1128,0.3044,19.7087,19.7279,19.7183,-0.6453,-2.4600,15.5486,15.2039,15.3762,10.5711,-2.1048,13.4229,13.5548,13.4888,-0.5895,-0.3298,13.4229,13.4477,13.4353,-0.8338,2.4346,5.8840,459.7805,-20511.8000,67546.3982
8328.0000,14.5327,19.5805,7098.5000,51935.5000,-44837.0000,2.8237,1444.2164,8693.8343,10138.0507,137.8869,60629.3343,5654.2836,-54975.0507,19.6467,15.8271,42558.3000,0.0000,42558.3000,-2.3387,8104.9452,0.0000,8104.9452,103.9216,0.0000,34453.3548,34453.3548,19.6266,13.2988,16.4627,0.6858,46294.8205,19.5805,19.6255,19.6030,-1.3958,2.2027,19.6266,19.9908,19.8087,-0.6770,-0.1360,19.5805,19.6266,19.6035,-1.3182,-2.0328,15.8271,15.6827,15.7549,4.6361,-2.1914,15.8271,12.3707,14.0989,7.4286,0.1473,13.2319,13.3000,13.2660,-1.9773,2.0441,5.4362,424.7922,-2278.7000,46294.8205
8329.0000,14.5923,19.1582,9160.0000,46782.6000,-37622.6000,2.6874,1861.8559,7842.4914,9704.3473,131.3126,54625.0914,7298.1441,-47326.9473,19.3678,15.5513,45018.6000,0.0000,45018.6000,-2.4739,8602.6625,0.0000,8602.6625,110.0999,0.0000,36415.9375,36415.9375,19.3217,13.4014,16.3616,0.5268,35558.0462,19.1582,19.2994,19.2288,-4.4489,2.1918,19.3217,19.8996,19.6106,-2.3236,-0.2821,19.1582,19.3217,19.2399,-4.3212,-1.8393,15.5513,15.6162,15.5837,-1.9991,-2.1683,15.5513,13.8745,14.7129,7.4762,0.3056,13.4790,13.4005,13.4398,2.1641,1.8628,5.1566,402.9445,7396.0000,35558.0462
8330.0000,14.9159,18.9984,11067.0000,42123.5000,-31056.5000,2.5664,2237.8811,7116.9496,9354.8307,125.3730,49240.4496,8829.1189,-40411.3307,18.7150,14.9058,53290.6000,0.0000,53290.6000,-2.9284,10266.7461,0.0000,10266.7461,130.9396,0.0000,43023.8539,43023.8539,14.8406,17.4259,16.1333,-0.2698,-18210.5205,18.9984,19.0640,19.0312,-2.3182,2.4792,17.5157,18.2629,17.8893,-20.7062,-1.9135,18.9984,19.3943,19.1963,-0.4598,-0.0873,14.9058,15.1112,15.0085,-6.8753,-2.3197,14.9058,14.8406,14.8732,2.0008,2.0730,14.8406,13.0796,13.9601,6.3461,0.2467,4.8861,381.8104,22234.1000,-18210.5205
8331.0000,14.4283,18.0012,12899.5000,37848.2000,-24948.7000,2.4597,2628.8657,6319.7837,8948.6495,120.1076,44167.9837,10270.6343,-33897.3495,18.0508,14.2494,52588.4000,0.0000,52588.4000,-2.8899,10218.7913,0.0000,10218.7913,130.6426,0.0000,42369.6087,42369.6087,14.4574,17.5970,16.0272,-0.3364,-22706.6211,18.0012,18.3022,18.1517,-10.5473,2.4241,17.6456,17.7319,17.6888,-2.3535,-1.9107,18.0012,20.1990,19.1001,-1.0950,-0.0356,14.2494,14.4843,14.3668,-7.6770,-2.2648,14.2494,14.4574,14.3534,-6.2062,2.0700,14.4574,13.7774,14.1174,1.9644,0.1949,4.7041,367.5864,27639.7000,-22706.6211
8332.0000,14.0025,17.0658,14692.9000,34122.2000,-19429.3000,2.3769,3015.0802,5640.0450,8655.1251,116.0597,39762.2450,11677.8198,-28084.4251,17.6518,13.8554,60849.1000,0.0000,60849.1000,-3.3438,11886.7156,0.0000,11886.7156,152.8811,0.0000,48962.3844,48962.3844,14.0008,17.8245,15.9126,-0.5765,-38917.0920,17.3081,17.5356,17.4218,-8.7414,2.6605,17.8245,17.7831,17.8038,1.4549,-2.3552,17.8245,19.3388,18.5816,-6.1899,0.2836,13.8554,14.0025,13.9289,-5.2184,-2.4642,13.8554,13.9944,13.9249,-5.1052,2.5515,14.0025,14.1890,14.0957,-0.1949,-0.0873,4.5398,354.7495,41419.8000,-38917.0920
8333.0000,14.0384,18.0602,13560.7000,50243.4000,-36682.7000,3.0799,2781.1184,8311.7918,11092.9102,150.3846,58555.1918,10779.5816,-47775.6102,17.8668,14.0678,61473.0000,0.0000,61473.0000,-3.3781,11974.2533,0.0000,11974.2533,155.5086,0.0000,49498.7467,49498.7467,14.0242,17.7461,15.8852,-0.4226,-28528.3746,18.0602,17.8994,17.9798,6.8002,2.8965,17.8336,17.8233,17.8284,0.3639,-2.1706,18.0602,18.7811,18.4207,-1.8763,-0.1833,14.0678,14.0303,14.0490,1.5164,-2.7157,14.0678,14.0242,14.0460,1.5281,2.3515,14.0242,14.0983,14.0612,-0.3499,0.3642,5.9652,466.1260,24790.3000,-28528.3746
8334.0000,14.1400,18.3436,13823.5000,56686.3000,-42862.8000,3.3980,2830.3338,9400.3394,12230.6732,165.9041,66086.6394,10993.1662,-55093.4732,17.9804,14.1800,72410.5000,0.0000,72410.5000,-3.9791,14083.5968,0.0000,14083.5968,182.5025,0.0000,58326.9032,58326.9032,14.1453,17.5239,15.8346,-0.4963,-33498.8841,18.3436,18.2626,18.3031,3.9687,3.3412,17.5445,17.6215,17.5830,-2.8958,-2.6275,18.3436,18.4755,18.4096,-0.0672,-0.0568,14.1800,14.1487,14.1644,1.4581,-3.1222,14.1800,14.1453,14.1626,1.4744,2.8465,14.1453,14.0417,14.0935,0.4560,0.2758,6.5528,512.0423,29547.7000,-33498.8841
8335.0000,14.1720,19.7933,8181.0000,111331.2000,-103150.2000,5.6870,1674.1741,18476.2234,20150.3975,277.5344,129807.4234,6506.8259,-123300.5975,19.3953,15.5777,45054.6000,0.0000,45054.6000,-2.4759,8606.6443,0.0000,8606.6443,113.3344,0.0000,36447.9557,36447.9557,19.2846,13.0355,16.1601,1.1466,77398.0914,19.7933,19.3953,19.5943,15.6476,2.7021,19.3953,17.0452,18.2202,7.7566,0.2262,19.7933,19.4544,19.6238,14.7200,-2.9849,15.4763,15.1279,15.3021,13.7965,-2.7209,13.0355,14.4512,13.7433,-4.9935,-0.2451,13.0355,13.2951,13.1653,-11.1349,2.9660,11.2144,876.3116,-58095.6000,77398.0914
8336.0000,13.9337,19.9479,5128.7000,149273.0000,-144144.3000,7.3213,1053.6238,24633.1067,25686.7306,357.3002,173906.1067,4075.0762,-169831.0306,19.8586,16.0367,30488.0000,0.0000,30488.0000,-1.6754,5791.4754,0.0000,5791.4754,74.8772,0.0000,24696.5246,24696.5246,19.7044,13.2028,16.4536,2.0975,141579.6858,19.9479,19.8586,19.9032,3.7950,2.8971,19.8586,19.0255,19.4420,14.8112,1.2217,19.9479,19.8918,19.9199,3.6389,-4.4242,14.8996,14.9971,14.9484,-4.2018,-2.9989,13.2028,13.4603,13.3315,-4.9030,-1.3235,13.2028,13.1959,13.1993,0.4773,4.3224,14.4950,1132.6631,-113656.3000,141579.6858
8337.0000,13.8444,20.0451,2754.4000,163119.9000,-160365.5000,7.8522,566.6815,26861.3491,27428.0306,382.6276,189981.2491,2187.7185,-187793.5306,13.7138,14.9746,6723.5000,7934.6000,-1211.1000,0.7911,1390.8548,1294.8016,2685.6565,37.5527,9229.4016,5332.6452,-3896.7565,19.6263,13.8310,16.7286,2.8622,193198.8343,20.0451,19.9977,20.0214,1.4926,2.1118,18.6289,18.8321,18.7305,-8.5202,2.9029,20.0451,20.0279,20.0365,1.4739,-5.7404,13.7138,14.0839,13.8989,-12.5989,-2.3537,13.8310,13.7138,13.7724,5.3866,-3.1448,13.8310,13.7419,13.7864,7.1511,5.4985,17.2467,1347.6839,-161576.6000,193198.8343
8338.0000,13.8877,20.1462,2044.2000,174343.9000,-172299.7000,8.3457,420.2698,28738.9972,29159.2670,406.4275,203082.8972,1623.9302,-201458.9670,13.8757,17.8506,2267.8000,10633.2000,-8365.4000,0.6896,467.9452,1739.2135,2207.1587,33.6779,12372.4135,1799.8548,-10572.5587,19.8821,13.9067,16.8944,3.0850,208236.5217,20.1462,20.1074,20.1268,1.3386,2.3027,19.5873,19.3777,19.4825,9.1418,2.9923,20.1462,20.1318,20.1390,1.3040,-6.0430,13.8757,13.8816,13.8786,-0.1776,-2.5520,13.9067,13.8757,13.8912,1.5002,-3.2416,13.9067,13.8903,13.8985,1.4193,5.7936,18.0467,1410.1977,-180665.1000,208236.5217
8339.0000,13.9890,20.2923,1458.7000,184409.7000,-182951.0000,8.7909,299.4004,30471.2965,30770.6970,428.2071,214880.9965,1159.2996,-213721.6970,13.9906,19.2981,818.4000,20625.9000,-19807.5000,1.1409,168.5703,3379.2984,3547.8688,55.6431,24005.1984,649.8297,-23355.3688,20.1208,14.0164,17.0686,3.4643,233841.8772,20.2923,20.2403,20.2663,1.7496,2.2661,19.9248,19.8281,19.8765,4.8206,3.4070,20.2923,20.2736,20.2830,1.8034,-6.5248,13.9906,13.9587,13.9746,1.2249,-2.5500,14.0164,13.9906,14.0035,1.4220,-3.6909,14.0164,14.0014,14.0089,1.3989,6.2409,19.8390,1550.2466,-202758.5000,233841.8772
8340.0000,14.1268,20.4794,739.9000,195482.8000,-194742.9000,9.2768,151.5256,32406.8726,32558.3982,452.1505,227889.6726,588.3744,-227301.2982,14.1312,19.7912,65.4000,30914.5000,-30849.1000,1.6462,13.4416,5075.3953,5088.8368,80.2957,35989.8953,51.9584,-35937.9368,20.3288,14.1598,17.2443,3.8504,259903.8409,20.4794,20.4115,20.4455,2.2288,2.2213,20.1475,20.0945,20.1210,3.0174,3.8675,20.4794,20.4573,20.4683,2.3038,-7.0556,14.1312,14.0866,14.1089,1.6866,-2.5435,14.1598,14.1312,14.1455,1.7795,-4.1897,14.1598,14.1420,14.1509,1.7796,6.7333,21.8252,1705.4545,-225592.0000,259903.8409
8341.0000,14.2552,20.6496,72.5000,205963.0000,-205890.5000,9.7374,14.8165,34248.9512,34263.7678,475.0147,240211.9512,57.6835,-240154.2678,14.2599,19.9401,7.2000,34316.3000,-34309.1000,1.8237,1.4769,5644.6195,5646.0964,89.0064,39960.9195,5.7231,-39955.1964,20.5008,14.2839,17.3923,4.1069,277218.5847,20.6496,20.5863,20.6179,2.1478,2.2947,20.3001,20.2669,20.2835,2.0278,4.1184,20.6496,20.6302,20.6399,2.1363,-7.4427,14.2599,14.2182,14.2391,1.6377,-2.6379,14.2839,14.2599,14.2719,1.5924,-4.4616,14.2839,14.2689,14.2764,1.5816,7.0995,23.1099,1805.8377,-240199.6000,277218.5847
8342.0000,14.3890,20.7903,0.0000,217936.9000,-217936.9000,10.2995,0.0000,36356.2764,36356.2764,502.8615,254293.1764,0.0000,-254293.1764,14.3937,20.0775,0.0000,37752.8000,-37752.8000,2.0059,0.0000,6222.2805,6222.2805,97.9508,43975.0805,0.0000,-43975.0805,20.6446,14.4173,17.5310,4.3787,295561.8356,20.7903,20.7388,20.7646,1.8359,2.3976,20.4375,20.4106,20.4240,1.7625,4.4035,20.7903,20.7751,20.7827,1.7904,-7.9019,14.3937,14.3527,14.3732,1.6850,-2.7645,14.4173,14.3937,14.4055,1.6787,-4.7705,14.4173,14.4024,14.4099,1.6768,7.5350,24.6075,1922.8646,-255689.7000,295561.8356
8343.0000,14.4871,20.8905,0.0000,228589.9000,-228589.9000,10.8030,0.0000,38223.2305,38223.2305,527.9106,266813.1305,0.0000,-266813.1305,14.4905,20.1755,0.0000,34930.7000,-34930.7000,1.8560,0.0000,5765.5381,5765.5381,90.6797,40696.2381,0.0000,-40696.2381,20.7625,14.5069,17.6347,4.5249,305432.7536,20.8905,20.8553,20.8729,1.3746,2.6101,20.5728,20.5471,20.5600,1.7068,4.4661,20.8905,20.8799,20.8852,1.3037,-8.1928,14.4905,14.4613,14.4759,1.3063,-2.9823,14.5069,14.4905,14.4987,1.1916,-4.8383,14.5069,14.4969,14.5019,1.1776,7.8206,25.3250,1978.9326,-263520.6000,305432.7536
8344.0000,14.5595,20.9646,0.0000,235517.4000,-235517.4000,11.1303,0.0000,39450.2780,39450.2780,544.2642,274967.6780,0.0000,-274967.6780,14.5619,20.2477,0.0000,32445.0000,-32445.0000,1.7239,0.0000,5361.0303,5361.0303,84.2613,37806.0303,0.0000,-37806.0303,20.8513,14.5741,17.7127,4.6106,311218.5252,20.9646,20.9401,20.9523,1.0246,2.7617,20.6740,20.6543,20.6641,1.3233,4.4856,20.9646,20.9569,20.9607,0.9778,-8.3687,14.5619,14.5413,14.5516,0.9791,-3.1355,14.5741,14.5619,14.5680,0.9018,-4.8594,14.5741,14.5667,14.5704,0.8927,7.9949,25.7238,2010.0910,-267962.4000,311218.5252
8345.0000,14.5287,20.9331,0.0000,225667.8000,-225667.8000,10.6649,0.0000,37772.4075,37772.4075,521.7546,263440.2075,0.0000,-263440.2075,14.5293,20.2148,0.0000,22098.0000,-22098.0000,1.1741,0.0000,3649.5542,3649.5542,57.4070,25747.5542,0.0000,-25747.5542,20.8606,14.5216,17.6911,4.2883,289457.7465,20.9331,20.9375,20.9353,-0.1390,2.8299,20.7256,20.7136,20.7196,0.7359,4.0040,20.9331,20.9357,20.9344,-0.2515,-7.8350,14.5293,14.5340,14.5317,-0.1733,-3.1636,14.5216,14.5293,14.5255,-0.4463,-4.3377,14.5216,14.5265,14.5240,-0.4928,7.5013,23.6977,1851.7750,-247765.8000,289457.7465
8346.0000,14.5271,20.9313,3.6000,229760.2000,-229756.6000,10.8584,0.7325,38455.8909,38456.6234,531.1163,268216.0909,2.8675,-268213.2234,14.5268,20.2122,0.0000,16866.4000,-16866.4000,0.8962,0.0000,2785.4320,2785.4320,43.8101,19651.8320,0.0000,-19651.8320,20.8735,14.5275,17.7005,4.2624,287712.0091,20.9313,20.9317,20.9315,0.0206,2.9964,20.7661,20.7567,20.7614,0.5710,3.8926,20.9313,20.9314,20.9313,0.0294,-7.8621,14.5268,14.5274,14.5271,0.0114,-3.3208,14.5275,14.5268,14.5272,0.0871,-4.2169,14.5275,14.5270,14.5273,0.1052,7.5377,23.5266,1838.4048,-246623.0000,287712.0091
8347.0000,14.1766,20.4768,1083.0000,126860.8000,-125777.8000,6.0517,221.6105,21055.7784,21277.3889,295.9842,147916.5784,861.3895,-147055.1889,20.6393,17.8578,1583.0000,203.6000,1379.4000,-0.0978,297.9778,37.4901,335.4679,4.7599,241.0901,1285.0222,1043.9321,20.5970,13.9563,17.2767,2.2592,152497.2101,20.4768,20.6393,20.5581,-4.4403,1.8997,20.6393,20.6843,20.6618,-1.1349,1.8019,20.4768,20.5591,20.5180,-4.9219,-4.1520,14.3327,14.3976,14.3652,-1.8879,-2.0498,13.9563,14.1561,14.0562,-5.6169,-1.9520,13.9563,14.0634,14.0099,-6.1771,4.0018,12.1118,946.4331,-124398.4000,152497.2101
8348.0000,14.0255,20.2861,1472.0000,124701.6000,-123229.6000,5.9699,301.9506,20623.1730,20925.1236,291.3318,145324.7730,1170.0494,-144154.7236,20.3823,16.5550,3804.4000,0.0000,3804.4000,-0.2091,718.2434,0.0000,718.2434,9.1524,0.0000,3086.1566,3086.1566,20.3769,13.8771,17.1270,2.1396,144422.2582,20.2861,20.3823,20.3342,-2.6349,1.9173,20.3823,20.4909,20.4366,-2.6514,1.7082,20.2861,20.3289,20.3075,-2.4733,-4.0526,14.2073,14.2596,14.2335,-1.5228,-2.0596,13.8771,13.9421,13.9096,-1.7030,-1.8506,13.8771,13.9022,13.8897,-1.3842,3.9102,11.9134,930.9315,-119425.2000,144422.2582
